month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
12,3,2,0,,,,1.9871167,0.0,0.0,0.0,0.0
12,4,2,0,,,,1.5648333,0.0,0.0,0.0,0.0
12,5,2,0,,,,2.25085,0.0,0.0,0.0,0.0
12,6,2,0,,,,1.4565333,0.0,0.0,0.0,0.0
12,7,2,0,,,,0.29996666,0.0,0.0,0.0,0.0
12,8,2,0,,,,0.4559,0.0,0.0,0.0,0.20123333
12,9,2,0,,,,0.8212917,0.0,0.0,0.0,0.84293335
12,10,2,0,,,,1.3533833,0.0,0.0,0.0,1.6095
12,11,2,0,,,,1.5931,0.0,0.0,0.0,2.1868167
12,12,2,0,,,,1.44765,0.0,0.0,0.0,2.4972333
12,13,2,0,,,,1.5376166,0.0,0.0,0.0,2.50168335
12,14,2,0,,,,1.1007833,0.0,0.0,0.0,2.19515
12,15,2,0,,,,1.2155666,0.0,0.0,0.0,1.53055
12,16,2,0,,,,1.14915,0.0,0.0,0.0,0.42506668
12,17,2,0,,,,1.6860167,0.0,0.0,0.0,0.0
12,18,2,0,,,,1.9159833,0.0,0.0,0.0,0.0
12,19,2,0,,,,1.40965,0.0,0.0,0.0,0.0
12,20,2,0,,,,1.61595,0.0,0.0,0.0,0.0
12,21,2,0,,,,1.2897,0.0,0.0,0.0,0.0
12,22,2,0,,,,1.5192667,0.0,0.0,0.0,0.0
12,23,2,0,,,,1.6130834,0.0,0.0,0.0,0.0
12,24,2,0,,,,0.94955,0.0,0.0,0.0,0.0
12,1,3,0,,,,1.2332333,0.0,0.0,0.0,0.0
12,2,3,0,,,,0.67165,0.0,0.0,0.0,0.0
12,3,3,0,,,,1.21195,0.0,0.0,0.0,0.0
12,4,3,0,,,,1.1490166,0.0,0.0,0.0,0.0
12,5,3,0,,,,1.1590166,0.0,0.0,0.0,0.0
12,6,3,0,,,,1.2539,0.0,0.0,0.0,0.0
12,7,3,0,,,,1.0273334,0.0,0.0,0.0,0.0
12,8,3,0,,,,0.52571666,0.0,0.0,0.0,0.19631666
12,9,3,0,,,,0.7834,0.0,0.0,0.0,0.84275
12,10,3,0,,,,1.2195166,0.0,0.0,0.0,1.62873335
12,11,3,0,,,,1.1117834,0.0,0.0,0.0,2.2111667
12,12,3,0,,,,1.2202834,0.0,0.0,0.0,2.5204834
12,13,3,0,,,,1.24625,0.0,0.0,0.0,2.5268666
12,14,3,0,,,,1.4689,0.0,0.0,0.0,2.22885
12,15,3,0,,,,1.7787833,0.0,0.0,0.0,1.5944333
12,16,3,0,,,,1.3279166,0.0,0.0,0.0,0.47335
12,17,3,0,,,,1.2191666,0.0,0.0,0.0,0.0
12,18,3,0,,,,0.88086665,0.0,0.0,0.0,0.0
12,19,3,0,,,,1.4573833,0.0,0.0,0.0,0.0
12,20,3,0,,,,1.7941,0.0,0.0,0.0,0.0
12,21,3,0,,,,1.3077333,0.0,0.0,0.0,0.0
12,22,3,0,,,,1.11055,0.0,0.0,0.0,0.0
12,23,3,0,,,,0.78938335,0.0,0.0,0.0,0.0
12,24,3,0,,,,1.033075,0.0,0.0,0.0,0.0
12,1,4,0,,,,1.0293334,0.0,0.0,0.0,0.0
12,2,4,0,,,,1.1282333,0.0,0.0,0.0,0.0
12,3,4,0,,,,1.1120833,0.0,0.0,0.0,0.0
12,4,4,0,,,,0.96269166,0.0,0.0,0.0,0.0
12,5,4,0,,,,1.2654834,0.0,0.0,0.0,0.0
12,6,4,0,,,,1.1466666,0.0,0.0,0.0,0.0
12,7,4,0,,,,1.1340166,0.0,0.0,0.0,0.0
12,8,4,0,,,,0.92148334,0.0,0.0,0.0,0.16173335
12,9,4,0,,,,1.0162166,0.0,0.0,0.0,0.7629833
12,10,4,0,,,,1.3360277,0.0,0.0,0.0,1.5483055
12,11,4,0,,,,1.4827,0.0,0.0,0.0,2.1287166
12,12,4,0,,,,1.3911111,0.0,0.0,0.0,2.4504222
12,13,4,0,,,,1.3008833,0.0,0.0,0.0,2.49608335
12,14,4,0,,,,0.73258334,0.0,0.0,0.0,1.5744945
12,15,4,0,,,,0.7528833,0.0,0.0,0.0,0.97605
12,16,4,0,,,,1.6644944,0.0,0.0,0.0,0.107716665
12,17,4,0,,,,1.5007,0.0,0.0,0.0,0.0
12,18,4,0,,,,1.9569833,0.0,0.0,0.0,0.0
12,19,4,0,,,,1.1615,0.0,0.0,0.0,0.0
12,20,4,0,,,,1.02525,0.0,0.0,0.0,0.0
12,21,4,0,,,,1.0947,0.0,0.0,0.0,0.0
12,22,4,0,,,,0.87528336,0.0,0.0,0.0,0.0
12,23,4,0,,,,0.55841666,0.0,0.0,0.0,0.0
12,24,4,0,,,,0.5948667,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.5152,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.5739167,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.535,0.0,0.0,0.0,0.0
12,4,5,0,,,,0.5702222,0.0,0.0,0.0,0.0
12,5,5,0,,,,0.57625,0.0,0.0,0.0,0.0
12,6,5,0,,,,0.91788334,0.0,0.0,0.0,0.0
12,7,5,0,,,,0.7170333,0.0,0.0,0.0,0.0
12,8,5,0,,,,0.40015,0.0,0.0,0.0,0.1929
12,9,5,0,,,,0.7737,0.0,0.0,0.0,0.151533335
12,10,5,0,,,,0.88818336,0.0,0.0,0.0,1.35261675
12,11,5,0,,,,1.0737833,0.0,0.0,0.0,0.83818335
12,12,5,0,,,,2.0939834,0.0,0.0,0.0,0.61076668
12,13,5,0,,,,1.80925,0.0,0.0,0.0,0.6972667
12,14,5,0,,,,1.7583166,0.0,0.0,0.0,0.8333667
12,15,5,0,,,,1.0620944,0.0,0.0,0.0,0.2014889
12,16,5,0,,,,1.1645666,0.0,0.0,0.0,0.0
12,17,5,0,,,,1.1898667,0.0,0.0,0.0,0.013016666
12,18,5,0,,,,1.17875,0.0,0.0,0.0,0.0
12,19,5,0,,,,1.2349056,0.0,0.0,0.0,0.0
12,20,5,0,,,,1.3003,0.0,0.0,0.0,0.0
12,21,5,0,,,,1.7210056,0.0,0.0,0.0,0.0
12,22,5,0,,,,1.6953833,0.0,0.0,0.0,0.0
12,23,5,0,,,,1.0898389,0.0,0.0,0.0,0.0
12,24,5,0,,,,0.92611665,0.0,0.0,0.0,0.0
12,1,6,0,,,,1.0650667,0.0,0.0,0.0,0.0
12,2,6,0,,,,0.96075,0.0,0.0,0.0,0.0
12,3,6,0,,,,1.3241944,0.0,0.0,0.0,0.0
12,4,6,0,,,,1.3015333,0.0,0.0,0.0,0.0
12,5,6,0,,,,0.92413336,0.0,0.0,0.0,0.0
12,6,6,0,,,,1.1644167,0.0,0.0,0.0,0.0
12,7,6,0,,,,1.3795834,0.0,0.0,0.0,0.0
12,8,6,0,,,,1.2161334,0.0,0.0,0.0,0.053533335
12,9,6,0,,,,1.1714945,0.0,0.0,0.0,0.25118334
12,10,6,0,,,,1.828,0.0,0.0,0.0,0.2461
12,11,6,0,,,,1.1644388,0.0,0.0,0.0,0.21044445
12,12,6,0,,,,1.7186333,0.0,0.0,0.0,0.17376667
12,13,6,0,,,,1.5814556,0.0,0.0,0.0,0.133155555
12,14,6,0,,,,1.3036833,0.0,0.0,0.0,0.123983335
12,15,6,0,,,,2.4231555,0.0,0.0,0.0,0.021166668
12,16,6,0,,,,1.4486834,0.0,0.0,0.0,0.0019333333
12,17,6,0,,,,1.87515,0.0,0.0,0.0,0.0136666665
12,18,6,0,,,,1.6034,0.0,0.0,0.0,0.0
12,19,6,0,,,,1.9608444,0.0,0.0,0.0,0.0
12,20,6,0,,,,1.8981,0.0,0.0,0.0,0.0
12,21,6,0,,,,2.157511,0.0,0.0,0.0,0.0
12,22,6,0,,,,2.4874833,0.0,0.0,0.0,0.0
12,23,6,0,,,,1.9647334,0.0,0.0,0.0,0.0
12,24,6,0,,,,1.514025,0.0,0.0,0.0,0.0
1,1,7,0,,,,1.75465,0.0,0.0,0.0,0.0
1,2,7,0,,,,1.1833167,0.0,0.0,0.0,0.0
1,3,7,0,,,,1.7791556,0.0,0.0,0.0,0.0
1,4,7,0,,,,1.56335,0.0,0.0,0.0,0.0
1,5,7,0,,,,1.6509389,0.0,0.0,0.0,0.0
1,6,7,0,,,,1.6192833,0.0,0.0,0.0,0.0
1,7,7,0,,,,1.6899055,0.0,0.0,0.0,0.0
1,8,7,0,,,,2.2982833,0.0,0.0,0.0,0.35301665
1,9,7,0,,,,1.1068166,0.0,0.0,0.0,1.08200555
1,10,7,0,,,,1.7075278,0.0,0.0,0.0,1.7901555
1,11,7,0,,,,1.3529,0.0,0.0,0.0,1.94748335
1,12,7,0,,,,1.512039,0.0,0.0,0.0,2.53115
1,13,7,0,,,,0.6925,0.0,0.0,0.0,0.5265
1,14,7,0,,,,0.76178336,0.0,0.0,0.0,0.10920555
1,15,7,0,,,,0.9691,0.0,0.0,0.0,0.0298500015
1,16,7,0,,,,1.0006223,0.0,0.0,0.0,0.0057166665
1,17,7,0,,,,1.536175,0.0,0.0,0.0,0.0
1,18,7,0,,,,1.0908,0.0,0.0,0.0,0.0
1,19,7,0,,,,1.1844667,0.0,0.0,0.0,0.0
1,20,7,0,,,,1.5112722,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.60255,0.0,0.0,0.0,0.0
1,22,7,0,,,,1.55935,0.0,0.0,0.0,0.0
1,23,7,0,,,,1.6412834,0.0,0.0,0.0,0.0
1,24,7,0,,,,1.1440583,0.0,0.0,0.0,0.0
1,1,1,0,,,,1.8309166,0.0,0.0,0.0,0.0
1,2,1,0,,,,1.5838,0.0,0.0,0.0,0.0
1,3,1,0,,,,1.5279334,0.0,0.0,0.0,0.0
1,4,1,0,,,,1.4472333,0.0,0.0,0.0,0.0
1,5,1,0,,,,1.54575,0.0,0.0,0.0,0.0
1,6,1,0,,,,1.4684612,0.0,0.0,0.0,0.0
1,7,1,0,,,,1.4407166,0.0,0.0,0.0,0.0
1,8,1,0,,,,1.5852112,0.0,0.0,0.0,0.3649389
1,9,1,0,,,,1.66315,0.0,0.0,0.0,0.60605
1,10,1,0,,,,1.854,0.0,0.0,0.0,0.65062775
1,11,1,0,,,,1.67075,0.0,0.0,0.0,0.77365
1,12,1,0,,,,1.5561445,0.0,0.0,0.0,0.60953335
1,13,1,0,,,,1.7020833,0.0,0.0,0.0,0.49641665
1,14,1,0,,,,1.8678334,0.0,0.0,0.0,0.6441278
1,15,1,0,,,,1.1599667,0.0,0.0,0.0,0.532633325
1,16,1,0,,,,1.2490945,0.0,0.0,0.0,0.141833335
1,17,1,0,,,,2.24195,0.0,0.0,0.0,0.0
1,18,1,0,,,,1.6352667,0.0,0.0,0.0,0.0
1,19,1,0,,,,1.3349333,0.0,0.0,0.0,0.0
1,20,1,0,,,,1.1880667,0.0,0.0,0.0,0.0
1,21,1,0,,,,1.9592834,0.0,0.0,0.0,0.0
1,22,1,0,,,,1.7005666,0.0,0.0,0.0,0.0
1,23,1,0,,,,1.2689667,0.0,0.0,0.0,0.0
1,24,1,0,,,,1.6580833,0.0,0.0,0.0,0.0
1,1,2,0,,,,1.2566,0.0,0.0,0.0,0.0
1,2,2,0,,,,1.7781,0.0,0.0,0.0,0.0
1,3,2,0,,,,1.7053833,0.0,0.0,0.0,0.0
1,4,2,0,,,,1.7260667,0.0,0.0,0.0,0.0
1,5,2,0,,,,1.5331833,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.9714667,0.0,0.0,0.0,0.0
1,7,2,0,,,,1.4925667,0.0,0.0,0.0,0.0
1,8,2,0,,,,2.1084666,0.0,0.0,0.0,0.4334833
1,9,2,0,,,,2.2160332,0.0,0.0,0.0,0.88151665
1,10,2,0,,,,1.8774,0.0,0.0,0.0,1.03175
1,11,2,0,,,,1.6767167,0.0,0.0,0.0,1.0080583
1,12,2,0,,,,1.5523334,0.0,0.0,0.0,1.11431665
1,13,2,0,,,,1.4283333,0.0,0.0,0.0,1.02745
1,14,2,0,,,,1.1291333,0.0,0.0,0.0,0.8069
1,15,2,0,,,,1.1795,0.0,0.0,0.0,0.49308335
1,16,2,0,,,,1.2167166,0.0,0.0,0.0,0.09576667
1,17,2,0,,,,1.8118,0.0,0.0,0.0,0.0
1,18,2,0,,,,1.629025,0.0,0.0,0.0,0.0
1,19,2,0,,,,1.5078833,0.0,0.0,0.0,0.0
1,20,2,0,,,,1.7585833,0.0,0.0,0.0,0.0
1,21,2,0,,,,1.3617,0.0,0.0,0.0,0.0
1,22,2,0,,,,1.5215334,0.0,0.0,0.0,0.0
1,23,2,0,,,,1.7607417,0.0,0.0,0.0,0.0
1,24,2,0,,,,1.874875,0.0,0.0,0.0,0.0
1,1,3,0,,,,1.6166333,0.0,0.0,0.0,0.0
1,2,3,0,,,,1.4271166,0.0,0.0,0.0,0.0
1,3,3,0,,,,1.62905,0.0,0.0,0.0,0.0
1,4,3,0,,,,1.7165667,0.0,0.0,0.0,0.0
1,5,3,0,,,,1.6968417,0.0,0.0,0.0,0.0
1,6,3,0,,,,1.9605,0.0,0.0,0.0,0.0
1,7,3,0,,,,1.0452389,0.0,0.0,0.0,0.0
1,8,3,0,,,,1.12345,0.0,0.0,0.0,0.29865
1,9,3,0,,,,1.6087333,0.0,0.0,0.0,0.7854444
1,10,3,0,,,,1.4048,0.0,0.0,0.0,1.55655
1,11,3,0,,,,1.4166611,0.0,0.0,0.0,1.724289
1,12,3,0,,,,1.3435667,0.0,0.0,0.0,1.5174167
1,13,3,0,,,,0.9827833,0.0,0.0,0.0,0.4281333
1,14,3,0,,,,1.3920333,0.0,0.0,0.0,0.229433325
1,15,3,0,,,,1.1381389,0.0,0.0,0.0,0.113544445
1,16,3,0,,,,0.88715,0.0,0.0,0.0,0.0
1,17,3,0,,,,0.9963833,0.0,0.0,0.0,0.0039333335
1,18,3,0,,,,1.2693833,0.0,0.0,0.0,0.0
1,19,3,0,,,,1.4238334,0.0,0.0,0.0,0.0
1,20,3,0,,,,1.3800167,0.0,0.0,0.0,0.0
1,21,3,0,,,,1.1767278,0.0,0.0,0.0,0.0
1,22,3,0,,,,1.54595,0.0,0.0,0.0,0.0
1,23,3,0,,,,1.4545667,0.0,0.0,0.0,0.0
1,24,3,0,,,,1.5253333,0.0,0.0,0.0,0.0
1,1,4,0,,,,1.4161667,0.0,0.0,0.0,0.0
1,2,4,0,,,,1.1730833,0.0,0.0,0.0,0.0
1,3,4,0,,,,1.4284889,0.0,0.0,0.0,0.0
1,4,4,0,,,,1.3569334,0.0,0.0,0.0,0.0
1,5,4,0,,,,1.5711222,0.0,0.0,0.0,0.0
1,6,4,0,,,,1.4801667,0.0,0.0,0.0,0.0
1,7,4,0,,,,1.5074222,0.0,0.0,0.0,0.0
1,8,4,0,,,,1.50635,0.0,0.0,0.0,0.09906667
1,9,4,0,,,,1.1875777,0.0,0.0,0.0,0.2864889
1,10,4,0,,,,1.6584,0.0,0.0,0.0,0.49678335
1,11,4,0,,,,1.2791333,0.0,0.0,0.0,0.51787225
1,12,4,0,,,,1.2194834,0.0,0.0,0.0,0.430683325
1,13,4,0,,,,1.5987333,0.0,0.0,0.0,0.51494445
1,14,4,0,,,,0.7442833,0.0,0.0,0.0,0.143616665
1,15,4,0,,,,0.7218722,0.0,0.0,0.0,0.0316666675
1,16,4,0,,,,1.9487833,0.0,0.0,0.0,0.0
1,17,4,0,,,,1.3705223,0.0,0.0,0.0,0.014516666
1,18,4,0,,,,1.0893,0.0,0.0,0.0,0.0
1,19,4,0,,,,1.7992055,0.0,0.0,0.0,0.0
1,20,4,0,,,,0.9277167,0.0,0.0,0.0,0.0
1,21,4,0,,,,1.0254778,0.0,0.0,0.0,0.0
1,22,4,0,,,,1.6136667,0.0,0.0,0.0,0.0
1,23,4,0,,,,1.2375222,0.0,0.0,0.0,0.0
1,24,4,0,,,,1.0292333,0.0,0.0,0.0,0.0
1,1,5,0,,,,1.2492555,0.0,0.0,0.0,0.0
1,2,5,0,,,,1.0767,0.0,0.0,0.0,0.0
1,3,5,0,,,,1.2190889,0.0,0.0,0.0,0.0
1,4,5,0,,,,1.2885166,0.0,0.0,0.0,0.0
1,5,5,0,,,,1.3979278,0.0,0.0,0.0,0.0
1,6,5,0,,,,1.5359,0.0,0.0,0.0,0.0
1,7,5,0,,,,0.7405611,0.0,0.0,0.0,0.0
1,8,5,0,,,,1.1325667,0.0,0.0,0.0,0.263633325
1,9,5,0,,,,1.3948778,0.0,0.0,0.0,0.8539889
1,10,5,0,,,,2.79215,0.0,0.0,0.0,1.5338167
1,11,5,0,,,,1.7206944,0.0,0.0,0.0,1.0783722
1,12,5,0,,,,2.1459167,0.0,0.0,0.0,2.36016665
1,13,5,0,,,,1.8265222,0.0,0.0,0.0,2.5070555
1,14,5,0,,,,2.1456332,0.0,0.0,0.0,2.30948335
1,15,5,0,,,,2.4445777,0.0,0.0,0.0,1.7291333
1,16,5,0,,,,1.63275,0.0,0.0,0.0,0.67948335
1,17,5,0,,,,0.96944445,0.0,0.0,0.0,0.014516666
1,18,5,0,,,,1.8993666,0.0,0.0,0.0,0.0
1,19,5,0,,,,2.410039,0.0,0.0,0.0,0.0
1,20,5,0,,,,2.5780334,0.0,0.0,0.0,0.0
1,21,5,0,,,,1.8324333,0.0,0.0,0.0,0.0
1,22,5,0,,,,1.5189667,0.0,0.0,0.0,0.0
1,23,5,0,,,,1.6319112,0.0,0.0,0.0,0.0
1,24,5,0,,,,1.5542834,0.0,0.0,0.0,0.0
1,1,6,0,,,,1.6010667,0.0,0.0,0.0,0.0
1,2,6,0,,,,1.6268166,0.0,0.0,0.0,0.0
1,3,6,0,,,,1.6562111,0.0,0.0,0.0,0.0
1,4,6,0,,,,1.3978333,0.0,0.0,0.0,0.0
1,5,6,0,,,,1.5778667,0.0,0.0,0.0,0.0
1,6,6,0,,,,1.6514417,0.0,0.0,0.0,0.0
1,7,6,0,,,,1.5499,0.0,0.0,0.0,0.0
1,8,6,0,,,,1.3398334,0.0,0.0,0.0,0.25072222
1,9,6,0,,,,1.6853,0.0,0.0,0.0,0.59555
1,10,6,0,,,,1.5093944,0.0,0.0,0.0,0.8629056
1,11,6,0,,,,1.1970834,0.0,0.0,0.0,1.38705
1,12,6,0,,,,1.3603722,0.0,0.0,0.0,1.80266665
1,13,6,0,,,,1.29805,0.0,0.0,0.0,1.77238325
1,14,6,0,,,,1.1928556,0.0,0.0,0.0,1.5256945
1,15,6,0,,,,1.0643,0.0,0.0,0.0,0.81635
1,16,6,0,,,,0.9468778,0.0,0.0,0.0,0.10114445
1,17,6,0,,,,1.2171667,0.0,0.0,0.0,0.0
1,18,6,0,,,,1.22665,0.0,0.0,0.0,0.0
1,19,6,0,,,,0.73653334,0.0,0.0,0.0,0.0
1,20,6,0,,,,1.0765611,0.0,0.0,0.0,0.0
1,21,6,0,,,,1.3733833,0.0,0.0,0.0,0.0
1,22,6,0,,,,1.4457111,0.0,0.0,0.0,0.0
1,23,6,0,,,,1.5657834,0.0,0.0,0.0,0.0
1,24,6,0,,,,1.4358639,0.0,0.0,0.0,0.0
1,1,7,0,,,,1.1987333,0.0,0.0,0.0,0.0
1,2,7,0,,,,1.1193278,0.0,0.0,0.0,0.0
1,3,7,0,,,,1.1474333,0.0,0.0,0.0,0.0
1,4,7,0,,,,1.0713333,0.0,0.0,0.0,0.0
1,5,7,0,,,,1.02015,0.0,0.0,0.0,0.0
1,6,7,0,,,,1.3971833,0.0,0.0,0.0,0.0
1,7,7,0,,,,1.12595,0.0,0.0,0.0,0.0
1,8,7,0,,,,1.2669611,0.0,0.0,0.0,0.39701668
1,9,7,0,,,,1.3482333,0.0,0.0,0.0,0.8906333
1,10,7,0,,,,1.40075,0.0,0.0,0.0,1.6049
1,11,7,0,,,,1.3259,0.0,0.0,0.0,2.15376665
1,12,7,0,,,,1.5885055,0.0,0.0,0.0,2.443839
1,13,7,0,,,,1.8688,0.0,0.0,0.0,2.4692
1,14,7,0,,,,1.7395389,0.0,0.0,0.0,2.16277785
1,15,7,0,,,,1.3358166,0.0,0.0,0.0,1.1978167
1,16,7,0,,,,1.0167778,0.0,0.0,0.0,0.12715
1,17,7,0,,,,0.85728335,0.0,0.0,0.0,0.0
1,18,7,0,,,,1.547589,0.0,0.0,0.0,0.0
1,19,7,0,,,,1.6707667,0.0,0.0,0.0,0.0
1,20,7,0,,,,1.3409722,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.2419333,0.0,0.0,0.0,0.0
1,22,7,0,,,,0.88435555,0.0,0.0,0.0,0.0
1,23,7,0,,,,0.6670167,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.5506222,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.5320167,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.60012776,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.58,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.53751665,0.0,0.0,0.0,0.0
1,5,1,0,,,,1.0832,0.0,0.0,0.0,0.0
1,6,1,0,,,,1.1407444,0.0,0.0,0.0,0.0
1,7,1,0,,,,1.3749,0.0,0.0,0.0,0.0
1,8,1,0,,,,1.2651389,0.0,0.0,0.0,0.108233335
1,9,1,0,,,,1.2565833,0.0,0.0,0.0,0.2492
1,10,1,0,,,,1.7048278,0.0,0.0,0.0,0.289711115
1,11,1,0,,,,1.9510167,0.0,0.0,0.0,0.51941665
1,12,1,0,,,,1.3826611,0.0,0.0,0.0,0.2281889
1,13,1,0,,,,1.6970667,0.0,0.0,0.0,0.11383333
1,14,1,0,,,,1.3770388,0.0,0.0,0.0,0.187822225
1,15,1,0,,,,1.0563667,0.0,0.0,0.0,0.111516665
1,16,1,0,,,,1.0510278,0.0,0.0,0.0,0.05101667
1,17,1,0,,,,2.6434834,0.0,0.0,0.0,0.0
1,18,1,0,,,,1.2014,0.0,0.0,0.0,0.0
1,19,1,0,,,,1.8868166,0.0,0.0,0.0,0.0
1,20,1,0,,,,3.6028833,0.0,0.0,0.0,0.0
1,21,1,0,,,,3.70735,0.0,0.0,0.0,0.0
1,22,1,0,,,,0.6388889,0.0,0.0,0.0,0.0
1,23,1,0,,,,0.8369667,0.0,0.0,0.0,0.0
1,24,1,0,,,,0.71915555,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.6602833,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.65422225,0.0,0.0,0.0,0.0
1,3,2,0,,,,1.00905,0.0,0.0,0.0,0.0
1,4,2,0,,,,1.0934056,0.0,0.0,0.0,0.0
1,5,2,0,,,,1.24675,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.6115611,0.0,0.0,0.0,0.0
1,7,2,0,,,,1.4757333,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.6208333,0.0,0.0,0.0,0.111883335
1,9,2,0,,,,1.6291833,0.0,0.0,0.0,0.1278
1,10,2,0,,,,1.45205,0.0,0.0,0.0,0.10875556
1,11,2,0,,,,1.5156667,0.0,0.0,0.0,0.052266665
1,12,2,0,,,,1.4874,0.0,0.0,0.0,0.07487222
1,13,2,0,,,,1.6183833,0.0,0.0,0.0,0.147316665
1,14,2,0,,,,1.2265778,0.0,0.0,0.0,0.1482
1,15,2,0,,,,1.8584,0.0,0.0,0.0,0.034183333
1,16,2,0,,,,1.4207112,0.0,0.0,0.0,0.018194444
1,17,2,0,,,,1.2937167,0.0,0.0,0.0,0.0
1,18,2,0,,,,1.6286833,0.0,0.0,0.0,0.0
1,19,2,0,,,,1.7294667,0.0,0.0,0.0,0.0
1,20,2,0,,,,1.8301722,0.0,0.0,0.0,0.0
1,21,2,0,,,,1.5290834,0.0,0.0,0.0,0.0
1,22,2,0,,,,1.2046444,0.0,0.0,0.0,0.0
1,23,2,0,,,,1.5081834,0.0,0.0,0.0,0.0
1,24,2,0,,,,1.34655,0.0,0.0,0.0,0.0
1,1,3,0,,,,1.46565,0.0,0.0,0.0,0.0
1,2,3,0,,,,1.1428388,0.0,0.0,0.0,0.0
1,3,3,0,,,,1.217,0.0,0.0,0.0,0.0
1,4,3,0,,,,1.4295334,0.0,0.0,0.0,0.0
1,5,3,0,,,,1.44555,0.0,0.0,0.0,0.0
1,6,3,0,,,,1.6052055,0.0,0.0,0.0,0.0
1,7,3,0,,,,1.5774333,0.0,0.0,0.0,0.0
1,8,3,0,,,,1.38105,0.0,0.0,0.0,0.22795555
1,9,3,0,,,,1.5902,0.0,0.0,0.0,0.4368667
1,10,3,0,,,,1.5900944,0.0,0.0,0.0,0.43981665
1,11,3,0,,,,1.5572,0.0,0.0,0.0,0.86276665
1,12,3,0,,,,1.5289222,0.0,0.0,0.0,2.1811223
1,13,3,0,,,,1.6518167,0.0,0.0,0.0,2.1567
1,14,3,0,,,,1.9074445,0.0,0.0,0.0,2.2222223
1,15,3,0,,,,1.7358,0.0,0.0,0.0,1.00356665
1,16,3,0,,,,1.4941722,0.0,0.0,0.0,0.203033335
1,17,3,0,,,,1.3307166,0.0,0.0,0.0,0.0
1,18,3,0,,,,1.4243166,0.0,0.0,0.0,0.0
1,19,3,0,,,,1.0785167,0.0,0.0,0.0,0.0
1,20,3,0,,,,2.840139,0.0,0.0,0.0,0.0
1,21,3,0,,,,1.16555,0.0,0.0,0.0,0.0
1,22,3,0,,,,1.2350167,0.0,0.0,0.0,0.0
1,23,3,0,,,,1.6339,0.0,0.0,0.0,0.0
1,24,3,0,,,,1.6086777,0.0,0.0,0.0,0.0
1,1,4,0,,,,1.1768167,0.0,0.0,0.0,0.0
1,2,4,0,,,,1.2513611,0.0,0.0,0.0,0.0
1,3,4,0,,,,1.4212166,0.0,0.0,0.0,0.0
1,4,4,0,,,,1.2199445,0.0,0.0,0.0,0.0
1,5,4,0,,,,1.5160333,0.0,0.0,0.0,0.0
1,6,4,0,,,,1.7911,0.0,0.0,0.0,0.0
1,7,4,0,,,,1.8191167,0.0,0.0,0.0,0.0
1,8,4,0,,,,1.4794166,0.0,0.0,0.0,0.05778333
1,9,4,0,,,,1.7887167,0.0,0.0,0.0,0.09908334
1,10,4,0,,,,1.5472277,0.0,0.0,0.0,0.145533335
1,11,4,0,,,,1.8538,0.0,0.0,0.0,0.22868334
1,12,4,0,,,,1.5549834,0.0,0.0,0.0,0.22130556
1,13,4,0,,,,1.4517833,0.0,0.0,0.0,0.13256666
1,14,4,0,,,,1.8445945,0.0,0.0,0.0,0.050016665
1,15,4,0,,,,1.7238,0.0,0.0,0.0,0.0459
1,16,4,0,,,,1.8446444,0.0,0.0,0.0,0.0028333333
1,17,4,0,,,,4.04365,0.0,0.0,0.0,0.0
1,18,4,0,,,,1.2432,0.0,0.0,0.0,0.0
1,19,4,0,,,,2.1197667,0.0,0.0,0.0,0.0
1,20,4,0,,,,3.763261,0.0,0.0,0.0,0.0
1,21,4,0,,,,2.3409834,0.0,0.0,0.0,0.0
1,22,4,0,,,,1.7707666,0.0,0.0,0.0,0.0
1,23,4,0,,,,1.8636667,0.0,0.0,0.0,0.0
1,24,4,0,,,,1.937864,0.0,0.0,0.0,0.0
1,1,5,0,,,,1.6212333,0.0,0.0,0.0,0.0
1,2,5,0,,,,1.47635,0.0,0.0,0.0,0.0
1,3,5,0,,,,1.7174833,0.0,0.0,0.0,0.0
1,4,5,0,,,,1.4128222,0.0,0.0,0.0,0.0
1,5,5,0,,,,1.9354167,0.0,0.0,0.0,0.0
1,6,5,0,,,,1.6978222,0.0,0.0,0.0,0.0
1,7,5,0,,,,0.68623334,0.0,0.0,0.0,0.0
1,8,5,0,,,,0.6848,0.0,0.0,0.0,0.4892
1,9,5,0,,,,0.76375,0.0,0.0,0.0,0.8692333
1,10,5,0,,,,0.83581114,0.0,0.0,0.0,1.05015555
1,11,5,0,,,,1.2489834,0.0,0.0,0.0,2.12028335
1,12,5,0,,,,1.7727667,0.0,0.0,0.0,1.6065111
1,13,5,0,,,,1.2400334,0.0,0.0,0.0,0.96055
1,14,5,0,,,,1.1021333,0.0,0.0,0.0,0.36339445
1,15,5,0,,,,3.70755,0.0,0.0,0.0,0.7816333
1,16,5,0,,,,1.5962889,0.0,0.0,0.0,0.4436222
1,17,5,0,,,,1.2096334,0.0,0.0,0.0,0.0
1,18,5,0,,,,1.0165944,0.0,0.0,0.0,0.0
1,19,5,0,,,,1.9912833,0.0,0.0,0.0,0.0
1,20,5,0,,,,2.4599278,0.0,0.0,0.0,0.0
1,21,5,0,,,,1.9721,0.0,0.0,0.0,0.0
1,22,5,0,,,,1.7178389,0.0,0.0,0.0,0.0
1,23,5,0,,,,1.0734167,0.0,0.0,0.0,0.0
1,24,5,0,,,,1.9529473,0.0,0.0,0.0,0.0
1,1,6,0,,,,0.8019,0.0,0.0,0.0,0.0
1,2,6,0,,,,1.5301666,0.0,0.0,0.0,0.0
1,3,6,0,,,,1.0787667,0.0,0.0,0.0,0.0
1,4,6,0,,,,1.7101055,0.0,0.0,0.0,0.0
1,5,6,0,,,,0.8634833,0.0,0.0,0.0,0.0
1,6,6,0,,,,1.2969556,0.0,0.0,0.0,0.0
1,7,6,0,,,,0.76353335,0.0,0.0,0.0,0.0
1,8,6,0,,,,0.49,0.0,0.0,0.0,0.37207222
1,9,6,0,,,,2.4072332,0.0,0.0,0.0,1.2222667
1,10,6,0,,,,1.8181167,0.0,0.0,0.0,2.0654
1,11,6,0,,,,2.0104334,0.0,0.0,0.0,2.1423
1,12,6,0,,,,2.2942834,0.0,0.0,0.0,2.4087111
1,13,6,0,,,,1.4398167,0.0,0.0,0.0,1.09128335
1,14,6,0,,,,1.5256222,0.0,0.0,0.0,2.1311
1,15,6,0,,,,1.5221167,0.0,0.0,0.0,1.5979
1,16,6,0,,,,0.75330555,0.0,0.0,0.0,0.41053335
1,17,6,0,,,,0.61373335,0.0,0.0,0.0,0.0
1,18,6,0,,,,0.6809056,0.0,0.0,0.0,0.021583333
1,19,6,0,,,,0.66543335,0.0,0.0,0.0,0.0
1,20,6,0,,,,0.6415333,0.0,0.0,0.0,0.0
1,21,6,0,,,,1.4437166,0.0,0.0,0.0,0.0
1,22,6,0,,,,1.1207722,0.0,0.0,0.0,0.0
1,23,6,0,,,,0.66645,0.0,0.0,0.0,0.0
1,24,6,0,,,,1.0458361,0.0,0.0,0.0,0.0
1,1,7,0,,,,1.2743833,0.0,0.0,0.0,0.0
1,2,7,0,,,,1.2771555,0.0,0.0,0.0,0.0
1,3,7,0,,,,1.1091666,0.0,0.0,0.0,0.0
1,4,7,0,,,,1.2804389,0.0,0.0,0.0,0.0
1,5,7,0,,,,1.5827167,0.0,0.0,0.0,0.0
1,6,7,0,,,,1.9905277,0.0,0.0,0.0,0.0
1,7,7,0,,,,1.8911333,0.0,0.0,0.0,0.0
1,8,7,0,,,,1.2411722,0.0,0.0,0.0,0.35169445
1,9,7,0,,,,1.29755,0.0,0.0,0.0,1.11005
1,10,7,0,,,,1.1202611,0.0,0.0,0.0,1.70968885
1,11,7,0,,,,1.19115,0.0,0.0,0.0,1.8006334
1,12,7,0,,,,0.7927667,0.0,0.0,0.0,1.79907775
1,13,7,0,,,,1.0442834,0.0,0.0,0.0,1.98873335
1,14,7,0,,,,0.8649,0.0,0.0,0.0,1.3617
1,15,7,0,,,,0.68018335,0.0,0.0,0.0,0.33281665
1,16,7,0,,,,0.54511666,0.0,0.0,0.0,0.01876111
1,17,7,0,,,,0.52926666,0.0,0.0,0.0,0.0
1,18,7,0,,,,0.5347222,0.0,0.0,0.0,0.021583333
1,19,7,0,,,,0.47443333,0.0,0.0,0.0,0.0
1,20,7,0,,,,0.91848886,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.1150334,0.0,0.0,0.0,0.0
1,22,7,0,,,,1.1018945,0.0,0.0,0.0,0.0
1,23,7,0,,,,1.3188,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.81913334,0.0,0.0,0.0,0.0
1,1,1,0,,,,1.19285,0.0,0.0,0.0,0.0
1,2,1,0,,,,1.1625055,0.0,0.0,0.0,0.0
1,3,1,0,,,,1.5582,0.0,0.0,0.0,0.0
1,4,1,0,,,,2.2500944,0.0,0.0,0.0,0.0
1,5,1,0,,,,1.48805,0.0,0.0,0.0,0.0
1,6,1,0,,,,1.6025112,0.0,0.0,0.0,0.0
1,7,1,0,,,,1.1401,0.0,0.0,0.0,0.0
1,8,1,0,,,,1.5271388,0.0,0.0,0.0,0.40238888
1,9,1,0,,,,1.4049166,0.0,0.0,0.0,1.18526665
1,10,1,0,,,,1.4917556,0.0,0.0,0.0,1.9533888
1,11,1,0,,,,1.8526666,0.0,0.0,0.0,2.468
1,12,1,0,,,,1.8695945,0.0,0.0,0.0,2.7023165
1,13,1,0,,,,1.69255,0.0,0.0,0.0,2.66675
1,14,1,0,,,,1.6163833,0.0,0.0,0.0,2.31001115
1,15,1,0,,,,1.5755,0.0,0.0,0.0,1.6017166
1,16,1,0,,,,1.41925,0.0,0.0,0.0,0.34129445
1,17,1,0,,,,1.12995,0.0,0.0,0.0,0.0
1,18,1,0,,,,1.1666833,0.0,0.0,0.0,0.021583333
1,19,1,0,,,,0.9629,0.0,0.0,0.0,0.0
1,20,1,0,,,,1.2843333,0.0,0.0,0.0,0.0
1,21,1,0,,,,0.9264167,0.0,0.0,0.0,0.0
1,22,1,0,,,,0.5023111,0.0,0.0,0.0,0.0
1,23,1,0,,,,0.8527833,0.0,0.0,0.0,0.0
1,24,1,0,,,,1.0742556,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.84925,0.0,0.0,0.0,0.0
1,2,2,0,,,,1.0996667,0.0,0.0,0.0,0.0
1,3,2,0,,,,1.25455,0.0,0.0,0.0,0.0
1,4,2,0,,,,0.60477775,0.0,0.0,0.0,0.0
1,5,2,0,,,,1.1662166,0.0,0.0,0.0,0.0
1,6,2,0,,,,0.71719444,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.66835,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.0842556,0.0,0.0,0.0,0.3916722
1,9,2,0,,,,1.1588167,0.0,0.0,0.0,1.25385
1,10,2,0,,,,1.0455055,0.0,0.0,0.0,2.0166777
1,11,2,0,,,,1.23485,0.0,0.0,0.0,2.5291501
1,12,2,0,,,,1.2154611,0.0,0.0,0.0,2.747961
1,13,2,0,,,,1.2068167,0.0,0.0,0.0,2.6412668
1,14,2,0,,,,1.1300222,0.0,0.0,0.0,2.23998335
1,15,2,0,,,,1.0099167,0.0,0.0,0.0,1.4244
1,16,2,0,,,,1.10805,0.0,0.0,0.0,0.040294445
1,17,2,0,,,,1.2606833,0.0,0.0,0.0,0.0
1,18,2,0,,,,1.5252334,0.0,0.0,0.0,0.0
1,19,2,0,,,,1.8485334,0.0,0.0,0.0,0.0
1,20,2,0,,,,1.84655,0.0,0.0,0.0,0.0
1,21,2,0,,,,2.0029333,0.0,0.0,0.0,0.0
1,22,2,0,,,,1.9134722,0.0,0.0,0.0,0.0
1,23,2,0,,,,1.0908834,0.0,0.0,0.0,0.0
1,24,2,0,,,,0.89966667,0.0,0.0,0.0,0.0
1,1,3,0,,,,0.6507667,0.0,0.0,0.0,0.0
1,2,3,0,,,,0.64764446,0.0,0.0,0.0,0.0
1,3,3,0,,,,0.6458833,0.0,0.0,0.0,0.0
1,4,3,0,,,,1.6660334,0.0,0.0,0.0,0.0
1,5,3,0,,,,2.7228832,0.0,0.0,0.0,0.0
1,6,3,0,,,,1.8561277,0.0,0.0,0.0,0.0
1,7,3,0,,,,1.0701166,0.0,0.0,0.0,0.0
1,8,3,0,,,,1.1965444,0.0,0.0,0.0,0.4422389
1,9,3,0,,,,1.1348833,0.0,0.0,0.0,1.26335
1,10,3,0,,,,1.1726556,0.0,0.0,0.0,1.96842775
1,11,3,0,,,,1.2654834,0.0,0.0,0.0,2.1481
1,12,3,0,,,,1.6235,0.0,0.0,0.0,2.27982775
1,13,3,0,,,,1.6790333,0.0,0.0,0.0,1.80608335
1,14,3,0,,,,1.3732945,0.0,0.0,0.0,0.62205
1,15,3,0,,,,1.6999667,0.0,0.0,0.0,0.2952
1,16,3,0,,,,0.9191667,0.0,0.0,0.0,0.03185
1,17,3,0,,,,1.6619333,0.0,0.0,0.0,0.0
1,18,3,0,,,,1.1246722,0.0,0.0,0.0,0.021583333
1,19,3,0,,,,1.8600833,0.0,0.0,0.0,0.0
1,20,3,0,,,,1.7986889,0.0,0.0,0.0,0.0
1,21,3,0,,,,1.5613,0.0,0.0,0.0,0.0
1,22,3,0,,,,1.3092834,0.0,0.0,0.0,0.0
1,23,3,0,,,,1.46465,0.0,0.0,0.0,0.0
1,24,3,0,,,,1.4321861,0.0,0.0,0.0,0.0
1,1,4,0,,,,1.3515667,0.0,0.0,0.0,0.0
1,2,4,0,,,,1.933011,0.0,0.0,0.0,0.0
1,3,4,0,,,,1.2653333,0.0,0.0,0.0,0.0
1,4,4,0,,,,1.4223555,0.0,0.0,0.0,0.0
1,5,4,0,,,,1.9157833,0.0,0.0,0.0,0.0
1,6,4,0,,,,1.7749112,0.0,0.0,0.0,0.0
1,7,4,0,,,,1.96625,0.0,0.0,0.0,0.0
1,8,4,0,,,,2.0307446,0.0,0.0,0.0,0.271016675
1,9,4,0,,,,1.3154334,0.0,0.0,0.0,0.157366665
1,10,4,0,,,,2.632989,0.0,0.0,0.0,1.63297775
1,11,4,0,,,,2.09845,0.0,0.0,0.0,2.3549167
1,12,4,0,,,,1.8854166,0.0,0.0,0.0,2.3340889
1,13,4,0,,,,1.4038334,0.0,0.0,0.0,0.7118833
1,14,4,0,,,,1.5995389,0.0,0.0,0.0,0.07223889
1,15,4,0,,,,2.5518668,0.0,0.0,0.0,0.0
1,16,4,0,,,,2.0653389,0.0,0.0,0.0,0.033566665
1,17,4,0,,,,1.9794834,0.0,0.0,0.0,0.0
1,18,4,0,,,,1.4820889,0.0,0.0,0.0,0.021583333
1,19,4,0,,,,2.8665333,0.0,0.0,0.0,0.0
1,20,4,0,,,,2.4797723,0.0,0.0,0.0,0.0
1,21,4,0,,,,1.94115,0.0,0.0,0.0,0.0
1,22,4,0,,,,1.8466389,0.0,0.0,0.0,0.0
1,23,4,0,,,,1.4337167,0.0,0.0,0.0,0.0
1,24,4,0,,,,1.5901527,0.0,0.0,0.0,0.0
1,1,5,0,,,,1.2521334,0.0,0.0,0.0,0.0
1,2,5,0,,,,1.3742056,0.0,0.0,0.0,0.0
1,3,5,0,,,,1.1207666,0.0,0.0,0.0,0.0
1,4,5,0,,,,1.5016389,0.0,0.0,0.0,0.0
1,5,5,0,,,,1.2309,0.0,0.0,0.0,0.0
1,6,5,0,,,,1.35655,0.0,0.0,0.0,0.0
1,7,5,0,,,,1.5468667,0.0,0.0,0.0,0.0
1,8,5,0,,,,1.8941,0.0,0.0,0.0,0.09010555
1,9,5,0,,,,1.61175,0.0,0.0,0.0,0.33758335
1,10,5,0,,,,1.4400834,0.0,0.0,0.0,0.24440555
1,11,5,0,,,,1.6773167,0.0,0.0,0.0,0.04451667
1,12,5,0,,,,1.6035,0.0,0.0,0.0,0.0275
1,13,5,0,,,,1.4976,0.0,0.0,0.0,0.3815333
1,14,5,0,,,,1.3988389,0.0,0.0,0.0,0.37835555
1,15,5,0,,,,1.6828166,0.0,0.0,0.0,0.0646
1,16,5,0,,,,1.7465278,0.0,0.0,0.0,0.0014
1,17,5,0,,,,2.8891,0.0,0.0,0.0,0.0
1,18,5,0,,,,3.331889,0.0,0.0,0.0,0.021583333
1,19,5,0,,,,3.3343167,0.0,0.0,0.0,0.0
1,20,5,0,,,,1.9177444,0.0,0.0,0.0,0.0
1,21,5,0,,,,1.8407,0.0,0.0,0.0,0.0
1,22,5,0,,,,0.71115553,0.0,0.0,0.0,0.0
1,23,5,0,,,,1.52815,0.0,0.0,0.0,0.0
1,24,5,0,,,,0.84275836,0.0,0.0,0.0,0.0
1,1,6,0,,,,1.3115166,0.0,0.0,0.0,0.0
1,2,6,0,,,,1.3261111,0.0,0.0,0.0,0.0
1,3,6,0,,,,1.1207666,0.0,0.0,0.0,0.0
1,4,6,0,,,,1.4472333,0.0,0.0,0.0,0.0
1,5,6,0,,,,2.770172,0.0,0.0,0.0,0.0
1,6,6,0,,,,1.021,0.0,0.0,0.0,0.0
1,7,6,0,,,,1.5499,0.0,0.0,0.0,0.0
1,8,6,0,,,,1.35865,0.0,0.0,0.0,0.25072222
1,9,6,0,,,,1.7642833,0.0,0.0,0.0,0.59555
1,10,6,0,,,,1.0525278,0.0,0.0,0.0,1.05015555
1,11,6,0,,,,1.513,0.0,0.0,0.0,0.247
1,12,6,0,,,,0.41115555,0.0,0.0,0.0,0.07487222
1,13,6,0,,,,0.89025,0.0,0.0,0.0,0.773
1,14,6,0,,,,2.50225,0.0,0.0,0.0,2.1174
1,15,6,0,,,,0.74806666,0.0,0.0,0.0,0.11706667
1,16,6,0,,,,0.90128887,0.0,0.0,0.0,0.40495
1,17,6,0,,,,1.0893667,0.0,0.0,0.0,0.44406665
1,18,6,0,,,,0.96868336,0.0,0.0,0.0,0.63503335
1,19,6,0,,,,2.1007667,0.0,0.0,0.0,0.0
1,20,6,0,,,,3.8081,0.0,0.0,0.0,0.0
1,21,6,0,,,,1.52145,0.0,0.0,0.0,0.0
1,22,6,0,,,,1.5133333,0.0,0.0,0.0,0.0
1,23,6,0,,,,1.3851833,0.0,0.0,0.0,0.0
1,24,6,0,,,,1.7784277,0.0,0.0,0.0,0.0
1,1,7,0,,,,1.8309166,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.95166665,0.0,0.0,0.0,0.0
1,3,7,0,,,,1.6767,0.0,0.0,0.0,0.0
1,4,7,0,,,,1.6238166,0.0,0.0,0.0,0.0
1,5,7,0,,,,1.54575,0.0,0.0,0.0,0.0
1,6,7,0,,,,1.4684612,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.45288333,0.0,0.0,0.0,0.0
1,8,7,0,,,,2.2379777,0.0,0.0,0.0,0.3561778
1,9,7,0,,,,1.1400388,0.0,0.0,0.0,0.9666278
1,10,7,0,,,,1.5607111,0.0,0.0,0.0,2.0166777
1,11,7,0,,,,1.6826167,0.0,0.0,0.0,1.66355
1,12,7,0,,,,2.3813388,0.0,0.0,0.0,3.0307835
1,13,7,0,,,,1.4945667,0.0,0.0,0.0,1.98873335
1,14,7,0,,,,0.64260554,0.0,0.0,0.0,0.2419389
1,15,7,0,,,,0.64353335,0.0,0.0,0.0,0.11706667
1,16,7,0,,,,0.80471665,0.0,0.0,0.0,0.211516665
1,17,7,0,,,,1.9349917,0.0,0.0,0.0,0.1531
1,18,7,0,,,,1.33125,0.0,0.0,0.0,0.75785
1,19,7,0,,,,1.3337834,0.0,0.0,0.0,0.0
1,20,7,0,,,,1.4836833,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.644,0.0,0.0,0.0,0.0
1,22,7,0,,,,1.0968666,0.0,0.0,0.0,0.0
1,23,7,0,,,,1.2451333,0.0,0.0,0.0,0.0
1,24,7,0,,,,1.5442444,0.0,0.0,0.0,0.0
1,1,1,0,,,,1.75465,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.95788336,0.0,0.0,0.0,0.0
1,3,1,0,,,,2.0965056,0.0,0.0,0.0,0.0
1,4,1,0,,,,1.5853,0.0,0.0,0.0,0.0
1,5,1,0,,,,1.61985,0.0,0.0,0.0,0.0
1,6,1,0,,,,1.61595,0.0,0.0,0.0,0.0
1,7,1,0,,,,0.6127,0.0,0.0,0.0,0.0
1,8,1,0,,,,1.4321556,0.0,0.0,0.0,0.30975555
1,9,1,0,,,,1.157,0.0,0.0,0.0,1.1358667
1,10,1,0,,,,1.4166278,0.0,0.0,0.0,1.77267775
1,11,1,0,,,,1.99645,0.0,0.0,0.0,1.89075
1,12,1,0,,,,2.3112166,0.0,0.0,0.0,2.7078
1,13,1,0,,,,1.78275,0.0,0.0,0.0,2.66675
1,14,1,0,,,,1.39155,0.0,0.0,0.0,2.2618167
1,15,1,0,,,,1.02415,0.0,0.0,0.0,0.33281665
1,16,1,0,,,,0.8831889,0.0,0.0,0.0,0.369761125
1,17,1,0,,,,1.0578834,0.0,0.0,0.0,0.29086666
1,18,1,0,,,,1.47845,0.0,0.0,0.0,0.76088335
1,19,1,0,,,,1.3337834,0.0,0.0,0.0,0.0
1,20,1,0,,,,1.4836833,0.0,0.0,0.0,0.0
1,21,1,0,,,,1.1150334,0.0,0.0,0.0,0.0
1,22,1,0,,,,1.0968666,0.0,0.0,0.0,0.0
1,23,1,0,,,,1.2451333,0.0,0.0,0.0,0.0
1,24,1,0,,,,0.8276,0.0,0.0,0.0,0.0
1,1,2,0,,,,1.4571834,0.0,0.0,0.0,0.0
1,2,2,0,,,,1.3725,0.0,0.0,0.0,0.0
1,3,2,0,,,,1.6779833,0.0,0.0,0.0,0.0
1,4,2,0,,,,1.6914333,0.0,0.0,0.0,0.0
1,5,2,0,,,,0.944075,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.3158889,0.0,0.0,0.0,0.0
1,7,2,0,,,,1.4000334,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.3264834,0.0,0.0,0.0,0.40406665
1,9,2,0,,,,1.9031833,0.0,0.0,0.0,1.25611665
1,10,2,0,,,,2.675261,0.0,0.0,0.0,2.0166777
1,11,2,0,,,,1.1763,0.0,0.0,0.0,0.069133335
1,12,2,0,,,,0.80293334,0.0,0.0,0.0,2.0881999
1,13,2,0,,,,2.15015,0.0,0.0,0.0,3.322
1,14,2,0,,,,0.79071665,0.0,0.0,0.0,0.294
1,15,2,0,,,,1.5704,0.0,0.0,0.0,3.61
1,16,2,0,,,,1.4822389,0.0,0.0,0.0,1.70907225
1,17,2,0,,,,1.4840833,0.0,0.0,0.0,0.7274167
1,18,2,0,,,,0.86035,0.0,0.0,0.0,0.7745333
1,19,2,0,,,,1.8600833,0.0,0.0,0.0,0.0
1,20,2,0,,,,1.7389667,0.0,0.0,0.0,0.0
1,21,2,0,,,,1.1849667,0.0,0.0,0.0,0.0
1,22,2,0,,,,1.27045,0.0,0.0,0.0,0.0
1,23,2,0,,,,1.4116167,0.0,0.0,0.0,0.0
1,24,2,0,,,,1.7676861,0.0,0.0,0.0,0.0
1,1,3,0,,,,1.3515667,0.0,0.0,0.0,0.0
1,2,3,0,,,,1.5922444,0.0,0.0,0.0,0.0
1,3,3,0,,,,0.8078,0.0,0.0,0.0,0.0
1,4,3,0,,,,2.888261,0.0,0.0,0.0,0.0
1,5,3,0,,,,2.7386167,0.0,0.0,0.0,0.0
1,6,3,0,,,,1.8826945,0.0,0.0,0.0,0.0
1,7,3,0,,,,2.7481334,0.0,0.0,0.0,0.099733335
1,8,3,0,,,,1.759,0.0,0.0,0.0,0.3559667
1,9,3,0,,,,1.5952166,0.0,0.0,0.0,0.22255
1,10,3,0,,,,1.7056667,0.0,0.0,0.0,1.95126665
1,11,3,0,,,,1.99,0.0,0.0,0.0,2.2297667
1,12,3,0,,,,1.659689,0.0,0.0,0.0,2.8086
1,13,3,0,,,,1.566,0.0,0.0,0.0,2.527
1,14,3,0,,,,0.46,0.0,0.0,0.0,0.306
1,15,3,0,,,,2.52195,0.0,0.0,0.0,0.2124
1,16,3,0,,,,1.9068,0.0,0.0,0.0,0.652
1,17,3,0,,,,1.7844766,0.0,0.0,0.0,0.85586
1,18,3,0,,,,1.16695,0.0,0.0,0.0,0.7745333
1,19,3,0,,,,1.8600833,0.0,0.0,0.0,0.0
1,20,3,0,,,,1.7406889,0.0,0.0,0.0,0.0
1,21,3,0,,,,1.5613,0.0,0.0,0.0,0.0
1,22,3,0,,,,1.4680667,0.0,0.0,0.0,0.0
1,23,3,0,,,,1.0579611,0.0,0.0,0.0,0.0
1,24,3,0,,,,1.9046861,0.0,0.0,0.0,0.0
1,1,4,0,,,,1.36105,0.0,0.0,0.0,0.0
1,2,4,0,,,,1.4970889,0.0,0.0,0.0,0.0
1,3,4,0,,,,1.2653333,0.0,0.0,0.0,0.0
1,4,4,0,,,,1.9907556,0.0,0.0,0.0,0.0
1,5,4,0,,,,1.5098333,0.0,0.0,0.0,0.0
1,6,4,0,,,,1.35655,0.0,0.0,0.0,0.0
1,7,4,0,,,,1.9470445,0.0,0.0,0.0,0.13454445
1,8,4,0,,,,1.4103111,0.0,0.0,0.0,0.3435611
1,9,4,0,,,,2.3072333,0.0,0.0,0.0,0.5031167
1,10,4,0,,,,2.2053,0.0,0.0,0.0,0.9044667
1,11,4,0,,,,1.5938833,0.0,0.0,0.0,2.5855
1,12,4,0,,,,1.3369334,0.0,0.0,0.0,1.756
1,13,4,0,,,,1.192,0.0,0.0,0.0,1.756
1,14,4,0,,,,1.2082,0.0,0.0,0.0,1.766
1,15,4,0,,,,1.6547166,0.0,0.0,0.0,0.33281665
1,16,4,0,,,,1.975,0.0,0.0,0.0,1.0021833
1,17,4,0,,,,1.2566,0.0,0.0,0.0,0.50418335
1,18,4,0,,,,1.6672333,0.0,0.0,0.0,0.7508667
1,19,4,0,,,,2.1197667,0.0,0.0,0.0,0.0
1,20,4,0,,,,3.8476,0.0,0.0,0.0,0.0
1,21,4,0,,,,2.0736666,0.0,0.0,0.0,0.0
1,22,4,0,,,,0.83127224,0.0,0.0,0.0,0.0
1,23,4,0,,,,1.9953,0.0,0.0,0.0,0.0
1,24,4,0,,,,1.5901527,0.0,0.0,0.0,0.0
1,1,5,0,,,,1.6290333,0.0,0.0,0.0,0.0
1,2,5,0,,,,1.5472722,0.0,0.0,0.0,0.0
1,3,5,0,,,,1.4061167,0.0,0.0,0.0,0.0
1,4,5,0,,,,1.4971833,0.0,0.0,0.0,0.0
1,5,5,0,,,,0.9812833,0.0,0.0,0.0,0.0
1,6,5,0,,,,1.6888722,0.0,0.0,0.0,0.0
1,7,5,0,,,,3.01395,0.0,0.0,0.0,0.154727775
1,8,5,0,,,,0.99405,0.0,0.0,0.0,0.43545
1,9,5,0,,,,0.9739722,0.0,0.0,0.0,0.85468885
1,10,5,0,,,,1.4809834,0.0,0.0,0.0,1.7350833
1,11,5,0,,,,1.3183389,0.0,0.0,0.0,1.72537215
1,12,5,0,,,,1.4876,0.0,0.0,0.0,1.76248335
1,13,5,0,,,,1.8167,0.0,0.0,0.0,2.03433335
1,14,5,0,,,,2.9699166,0.0,0.0,0.0,0.15508333
1,15,5,0,,,,2.0450556,0.0,0.0,0.0,0.33281665
1,16,5,0,,,,1.8677555,0.0,0.0,0.0,0.4324222
1,17,5,0,,,,2.6975768,0.0,0.0,0.0,0.49350998
1,18,5,0,,,,1.1701,0.0,0.0,0.0,0.76088335
1,19,5,0,,,,3.3343167,0.0,0.0,0.0,0.0
1,20,5,0,,,,1.9177444,0.0,0.0,0.0,0.0
1,21,5,0,,,,1.36165,0.0,0.0,0.0,0.0
1,22,5,0,,,,1.3776056,0.0,0.0,0.0,0.0
1,23,5,0,,,,1.1844167,0.0,0.0,0.0,0.0
1,24,5,0,,,,2.6970584,0.0,0.0,0.0,0.0
1,1,6,0,,,,1.3115166,0.0,0.0,0.0,0.0
1,2,6,0,,,,1.3261111,0.0,0.0,0.0,0.0
1,3,6,0,,,,1.8489778,0.0,0.0,0.0,0.0
1,4,6,0,,,,1.9913388,0.0,0.0,0.0,0.0
1,5,6,0,,,,2.770172,0.0,0.0,0.0,0.0
1,6,6,0,,,,1.021,0.0,0.0,0.0,0.0
1,7,6,0,,,,1.5468667,0.0,0.0,0.0,0.0
1,8,6,0,,,,1.6792722,0.0,0.0,0.0,0.16385
1,9,6,0,,,,2.03695,0.0,0.0,0.0,0.14165
1,10,6,0,,,,1.5199056,0.0,0.0,0.0,0.248972225
1,11,6,0,,,,0.9011833,0.0,0.0,0.0,0.6607667
1,12,6,0,,,,0.36945,0.0,0.0,0.0,0.061116665
1,13,6,0,,,,1.657,0.0,0.0,0.0,2.067
1,14,6,0,,,,1.4826778,0.0,0.0,0.0,1.5256945
1,15,6,0,,,,0.354,0.0,0.0,0.0,0.05
1,16,6,0,,,,1.0576333,0.0,0.0,0.0,0.393
1,17,6,0,,,,2.03525,0.0,0.0,0.0,1.08986665
1,18,6,0,,,,1.16195,0.0,0.0,0.0,0.7533
1,19,6,0,,,,1.0866,0.0,0.0,0.0,0.0
1,20,6,0,,,,1.3003,0.0,0.0,0.0,0.0
1,21,6,0,,,,1.6701167,0.0,0.0,0.0,0.0
1,22,6,0,,,,1.5133333,0.0,0.0,0.0,0.0
1,23,6,0,,,,0.91875553,0.0,0.0,0.0,0.0
1,24,6,0,,,,1.1402292,0.0,0.0,0.0,0.0
1,1,7,0,,,,1.5436083,0.0,0.0,0.0,0.0
1,2,7,0,,,,1.9023777,0.0,0.0,0.0,0.0
1,3,7,0,,,,1.8489778,0.0,0.0,0.0,0.0
1,4,7,0,,,,1.4472333,0.0,0.0,0.0,0.0
1,5,7,0,,,,2.6939056,0.0,0.0,0.0,0.0
1,6,7,0,,,,1.61595,0.0,0.0,0.0,0.0
1,7,7,0,,,,1.4894834,0.0,0.0,0.0,0.086133335
1,8,7,0,,,,1.7052778,0.0,0.0,0.0,0.3701278
1,9,7,0,,,,1.5239834,0.0,0.0,0.0,1.08003335
1,10,7,0,,,,1.9954389,0.0,0.0,0.0,1.710839
1,11,7,0,,,,2.3456666,0.0,0.0,0.0,2.15376665
1,12,7,0,,,,1.4084389,0.0,0.0,0.0,2.4196388
1,13,7,0,,,,2.23975,0.0,0.0,0.0,2.66675
1,14,7,0,,,,1.1761111,0.0,0.0,0.0,2.1606945
1,15,7,0,,,,0.7844667,0.0,0.0,0.0,0.403
1,16,7,0,,,,1.0906334,0.0,0.0,0.0,0.95518335
1,17,7,0,,,,2.72005,0.0,0.0,0.0,0.29086666
1,18,7,0,,,,1.3026667,0.0,0.0,0.0,0.67013335
1,19,7,0,,,,0.4744,0.0,0.0,0.0,0.0
1,20,7,0,,,,0.77606666,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.1150334,0.0,0.0,0.0,0.0
1,22,7,0,,,,1.0968666,0.0,0.0,0.0,0.0
1,23,7,0,,,,0.97581667,0.0,0.0,0.0,0.0
1,24,7,0,,,,1.2093,0.0,0.0,0.0,0.0
1,1,1,0,,,,1.33575,0.0,0.0,0.0,0.0
1,2,1,0,,,,1.9023777,0.0,0.0,0.0,0.0
1,3,1,0,,,,1.8489778,0.0,0.0,0.0,0.0
1,4,1,0,,,,1.97375,0.0,0.0,0.0,0.0
1,5,1,0,,,,1.8484278,0.0,0.0,0.0,0.0
1,6,1,0,,,,1.8056583,0.0,0.0,0.0,0.0
1,7,1,0,,,,1.5037167,0.0,0.0,0.0,0.08595
1,8,1,0,,,,1.2874278,0.0,0.0,0.0,0.3427111
1,9,1,0,,,,1.60355,0.0,0.0,0.0,0.16465
1,10,1,0,,,,1.9942889,0.0,0.0,0.0,1.70968885
1,11,1,0,,,,3.1485,0.0,0.0,0.0,1.89075
1,12,1,0,,,,1.3199,0.0,0.0,0.0,2.7023165
1,13,1,0,,,,1.9240445,0.0,0.0,0.0,2.5102777
1,14,1,0,,,,1.644,0.0,0.0,0.0,2.528
1,15,1,0,,,,0.722,0.0,0.0,0.0,0.072
1,16,1,0,,,,0.84688336,0.0,0.0,0.0,0.34548332
1,17,1,0,,,,1.2441,0.0,0.0,0.0,0.29086666
1,18,1,0,,,,1.8503667,0.0,0.0,0.0,0.6764
1,19,1,0,,,,1.3337834,0.0,0.0,0.0,0.0
1,20,1,0,,,,1.4836833,0.0,0.0,0.0,0.0
1,21,1,0,,,,1.644,0.0,0.0,0.0,0.0
1,22,1,0,,,,1.0968666,0.0,0.0,0.0,0.0
1,23,1,0,,,,0.97581667,0.0,0.0,0.0,0.0
1,24,1,0,,,,2.5701208,0.0,0.0,0.0,0.0
1,1,2,0,,,,1.2566,0.0,0.0,0.0,0.0
1,2,2,0,,,,3.836,0.0,0.0,0.0,0.0
1,3,2,0,,,,1.1163334,0.0,0.0,0.0,0.0
1,4,2,0,,,,1.1047167,0.0,0.0,0.0,0.0
1,5,2,0,,,,1.2535917,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.6642112,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.9963167,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.2522666,0.0,0.0,0.0,0.3839
1,9,2,0,,,,1.8947667,0.0,0.0,0.0,0.23286667
1,10,2,0,,,,1.95885,0.0,0.0,0.0,1.72761675
1,11,2,0,,,,0.89926666,0.0,0.0,0.0,0.793
1,12,2,0,,,,1.7612333,0.0,0.0,0.0,0.4142
1,13,2,0,,,,2.2881167,0.0,0.0,0.0,3.57021665
1,14,2,0,,,,1.2147,0.0,0.0,0.0,2.0718001
1,15,2,0,,,,0.46673334,0.0,0.0,0.0,0.088
1,16,2,0,,,,1.0978833,0.0,0.0,0.0,2.27986665
1,17,2,0,,,,1.2866334,0.0,0.0,0.0,0.5238
1,18,2,0,,,,1.44685,0.0,0.0,0.0,0.63448335
1,19,2,0,,,,2.0772166,0.0,0.0,0.0,0.0
1,20,2,0,,,,2.5780334,0.0,0.0,0.0,0.0
1,21,2,0,,,,2.0323167,0.0,0.0,0.0,0.0
1,22,2,0,,,,0.81890833,0.0,0.0,0.0,0.0
1,23,2,0,,,,0.99626666,0.0,0.0,0.0,0.0
1,24,2,0,,,,1.3094167,0.0,0.0,0.0,0.0
2,1,3,0,,,,1.3330277,0.0,0.0,0.0,0.0
2,2,3,0,,,,1.3198167,0.0,0.0,0.0,0.0
2,3,3,0,,,,1.3909333,0.0,0.0,0.0,0.0
2,4,3,0,,,,1.6818833,0.0,0.0,0.0,0.0
2,5,3,0,,,,1.5783111,0.0,0.0,0.0,0.0
2,6,3,0,,,,1.22165,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.78184444,0.0,0.0,0.0,0.52386112
2,8,3,0,,,,2.1061666,0.0,0.0,0.0,1.80275
2,9,3,0,,,,1.1925722,0.0,0.0,0.0,2.5450667
2,10,3,0,,,,1.2119334,0.0,0.0,0.0,1.65793335
2,11,3,0,,,,1.5533,0.0,0.0,0.0,3.39
2,12,3,0,,,,1.1903778,0.0,0.0,0.0,2.1811223
2,13,3,0,,,,1.3545333,0.0,0.0,0.0,2.603
2,14,3,0,,,,1.56375,0.0,0.0,0.0,2.7153998
2,15,3,0,,,,1.5755833,0.0,0.0,0.0,0.088
2,16,3,0,,,,1.0718833,0.0,0.0,0.0,2.2724167
2,17,3,0,,,,1.0647666,0.0,0.0,0.0,1.9394665
2,18,3,0,,,,0.87163335,0.0,0.0,0.0,0.68496665
2,19,3,0,,,,0.90605557,0.0,0.0,0.0,0.0
2,20,3,0,,,,0.81175,0.0,0.0,0.0,0.0
2,21,3,0,,,,2.1379833,0.0,0.0,0.0,0.0
2,22,3,0,,,,1.0487167,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.56109446,0.0,0.0,0.0,0.0
2,24,3,0,,,,1.2988417,0.0,0.0,0.0,0.0
2,1,4,0,,,,1.3330277,0.0,0.0,0.0,0.0
2,2,4,0,,,,1.3198167,0.0,0.0,0.0,0.0
2,3,4,0,,,,1.3909333,0.0,0.0,0.0,0.0
2,4,4,0,,,,1.6818833,0.0,0.0,0.0,0.0
2,5,4,0,,,,1.5783111,0.0,0.0,0.0,0.0
2,6,4,0,,,,1.22165,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.4146,0.0,0.0,0.0,0.0
2,8,4,0,,,,2.0951333,0.0,0.0,0.0,1.80275
2,9,4,0,,,,0.802,0.0,0.0,0.0,0.41128335
2,10,4,0,,,,1.3632667,0.0,0.0,0.0,2.932
2,11,4,0,,,,1.1100278,0.0,0.0,0.0,1.70986115
2,12,4,0,,,,1.4022334,0.0,0.0,0.0,3.208
2,13,4,0,,,,1.3925,0.0,0.0,0.0,2.1567
2,14,4,0,,,,0.902,0.0,0.0,0.0,0.054
2,15,4,0,,,,0.98595,0.0,0.0,0.0,0.33281665
2,16,4,0,,,,1.0482666,0.0,0.0,0.0,1.0021833
2,17,4,0,,,,0.4992,0.0,0.0,0.0,0.4743
2,18,4,0,,,,1.07165,0.0,0.0,0.0,0.75785
2,19,4,0,,,,1.0525445,0.0,0.0,0.0,0.0
2,20,4,0,,,,0.77683336,0.0,0.0,0.0,0.0
2,21,4,0,,,,0.61188334,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.6245,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.5634611,0.0,0.0,0.0,0.0
2,24,4,0,,,,1.3028667,0.0,0.0,0.0,0.0
2,1,5,0,,,,1.3330277,0.0,0.0,0.0,0.0
2,2,5,0,,,,1.3198167,0.0,0.0,0.0,0.0
2,3,5,0,,,,1.3909333,0.0,0.0,0.0,0.0
2,4,5,0,,,,1.6818833,0.0,0.0,0.0,0.0
2,5,5,0,,,,1.5783111,0.0,0.0,0.0,0.0
2,6,5,0,,,,1.22165,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.63859445,0.0,0.0,0.0,0.53404445
2,8,5,0,,,,1.52405,0.0,0.0,0.0,1.80275
2,9,5,0,,,,1.13475,0.0,0.0,0.0,2.5896167
2,10,5,0,,,,1.5304834,0.0,0.0,0.0,1.68683335
2,11,5,0,,,,1.99105,0.0,0.0,0.0,0.208
2,12,5,0,,,,1.1691667,0.0,0.0,0.0,3.208
2,13,5,0,,,,1.4725167,0.0,0.0,0.0,2.1567
2,14,5,0,,,,1.4440833,0.0,0.0,0.0,0.07738333
2,15,5,0,,,,1.38535,0.0,0.0,0.0,0.33281665
2,16,5,0,,,,1.407925,0.0,0.0,0.0,2.4895584
2,17,5,0,,,,0.70211667,0.0,0.0,0.0,0.4415333
2,18,5,0,,,,0.96555,0.0,0.0,0.0,0.76283335
2,19,5,0,,,,0.72435,0.0,0.0,0.0,0.0
2,20,5,0,,,,1.4934778,0.0,0.0,0.0,0.0
2,21,5,0,,,,1.5886333,0.0,0.0,0.0,0.0
2,22,5,0,,,,0.91906667,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.5951333,0.0,0.0,0.0,0.0
2,24,5,0,,,,1.3021417,0.0,0.0,0.0,0.0
2,1,6,0,,,,1.3330277,0.0,0.0,0.0,0.0
2,2,6,0,,,,1.3198167,0.0,0.0,0.0,0.0
2,3,6,0,,,,1.3909333,0.0,0.0,0.0,0.0
2,4,6,0,,,,1.6818833,0.0,0.0,0.0,0.0
2,5,6,0,,,,1.5783111,0.0,0.0,0.0,0.0
2,6,6,0,,,,1.22165,0.0,0.0,0.0,0.0
2,7,6,0,,,,0.4146,0.0,0.0,0.0,0.0
2,8,6,0,,,,1.6741166,0.0,0.0,0.0,1.80275
2,9,6,0,,,,1.7393723,0.0,0.0,0.0,2.50521665
2,10,6,0,,,,0.715,0.0,0.0,0.0,0.317
2,11,6,0,,,,1.3992444,0.0,0.0,0.0,0.7598778
2,12,6,0,,,,1.7216333,0.0,0.0,0.0,0.47501667
2,13,6,0,,,,1.4178389,0.0,0.0,0.0,2.3208
2,14,6,0,,,,0.60588336,0.0,0.0,0.0,0.773
2,15,6,0,,,,1.455,0.0,0.0,0.0,2.835
2,16,6,0,,,,0.978,0.0,0.0,0.0,0.645
2,17,6,0,,,,0.9211,0.0,0.0,0.0,1.08986665
2,18,6,0,,,,0.74585,0.0,0.0,0.0,0.7535167
2,19,6,0,,,,1.3977166,0.0,0.0,0.0,0.0
2,20,6,0,,,,1.0887333,0.0,0.0,0.0,0.0
2,21,6,0,,,,1.3637333,0.0,0.0,0.0,0.0
2,22,6,0,,,,0.97118336,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.8908333,0.0,0.0,0.0,0.0
2,24,6,0,,,,1.346275,0.0,0.0,0.0,0.0
2,1,7,0,,,,1.3330277,0.0,0.0,0.0,0.0
2,2,7,0,,,,1.3198167,0.0,0.0,0.0,0.0
2,3,7,0,,,,1.3909333,0.0,0.0,0.0,0.0
2,4,7,0,,,,1.6818833,0.0,0.0,0.0,0.0
2,5,7,0,,,,1.5783111,0.0,0.0,0.0,0.0
2,6,7,0,,,,1.22165,0.0,0.0,0.0,0.0
2,7,7,0,,,,0.7550611,0.0,0.0,0.0,0.56702778
2,8,7,0,,,,1.2266667,0.0,0.0,0.0,1.80275
2,9,7,0,,,,1.2253166,0.0,0.0,0.0,1.04545
2,10,7,0,,,,1.0645833,0.0,0.0,0.0,0.49678335
2,11,7,0,,,,0.971,0.0,0.0,0.0,0.645
2,12,7,0,,,,0.971,0.0,0.0,0.0,0.645
2,13,7,0,,,,1.4778167,0.0,0.0,0.0,0.29866667
2,14,7,0,,,,1.8847333,0.0,0.0,0.0,0.2081
2,15,7,0,,,,1.2063333,0.0,0.0,0.0,1.266
2,16,7,0,,,,1.0939833,0.0,0.0,0.0,0.079133335
2,17,7,0,,,,1.34525,0.0,0.0,0.0,0.7842167
2,18,7,0,,,,1.3300166,0.0,0.0,0.0,0.79728335
2,19,7,0,,,,1.12,0.0,0.0,0.0,0.0
2,20,7,0,,,,1.4719334,0.0,0.0,0.0,0.0
2,21,7,0,,,,1.2873334,0.0,0.0,0.0,0.0
2,22,7,0,,,,0.82021666,0.0,0.0,0.0,0.0
2,23,7,0,,,,1.6287472,0.0,0.0,0.0,0.0
2,24,7,0,,,,1.29845,0.0,0.0,0.0,0.0
2,1,1,0,,,,1.3330277,0.0,0.0,0.0,0.0
2,2,1,0,,,,1.3198167,0.0,0.0,0.0,0.0
2,3,1,0,,,,1.3909333,0.0,0.0,0.0,0.0
2,4,1,0,,,,1.6818833,0.0,0.0,0.0,0.0
2,5,1,0,,,,1.5783111,0.0,0.0,0.0,0.0
2,6,1,0,,,,1.22165,0.0,0.0,0.0,0.0
2,7,1,0,,,,0.8112778,0.0,0.0,0.0,0.56702778
2,8,1,0,,,,1.14105,0.0,0.0,0.0,1.80275
2,9,1,0,,,,0.88386667,0.0,0.0,0.0,0.6832
2,10,1,0,,,,1.1437666,0.0,0.0,0.0,0.884
2,11,1,0,,,,1.2891278,0.0,0.0,0.0,0.7598778
2,12,1,0,,,,1.7641,0.0,0.0,0.0,0.47498333
2,13,1,0,,,,0.94625,0.0,0.0,0.0,1.066
2,14,1,0,,,,1.3006667,0.0,0.0,0.0,1.98655
2,15,1,0,,,,1.1785333,0.0,0.0,0.0,2.7216
2,16,1,0,,,,0.94388336,0.0,0.0,0.0,0.57
2,17,1,0,,,,1.0890167,0.0,0.0,0.0,0.29086666
2,18,1,0,,,,1.2827333,0.0,0.0,0.0,0.68893335
2,19,1,0,,,,1.3316833,0.0,0.0,0.0,0.0
2,20,1,0,,,,2.0459332,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.2873334,0.0,0.0,0.0,0.0
2,22,1,0,,,,2.0899167,0.0,0.0,0.0,0.0
2,23,1,0,,,,0.364,0.0,0.0,0.0,0.0
2,24,1,0,,,,1.2988417,0.0,0.0,0.0,0.0
2,1,2,0,,,,1.3330277,0.0,0.0,0.0,0.0
2,2,2,0,,,,1.3198167,0.0,0.0,0.0,0.0
2,3,2,0,,,,1.3909333,0.0,0.0,0.0,0.0
2,4,2,0,,,,1.6818833,0.0,0.0,0.0,0.0
2,5,2,0,,,,1.5783111,0.0,0.0,0.0,0.0
2,6,2,0,,,,1.22165,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.7746111,0.0,0.0,0.0,0.53452778
2,8,2,0,,,,1.3458333,0.0,0.0,0.0,1.80275
2,9,2,0,,,,1.1730334,0.0,0.0,0.0,2.5921167
2,10,2,0,,,,1.1301666,0.0,0.0,0.0,1.93
2,11,2,0,,,,1.12795,0.0,0.0,0.0,0.85471665
2,12,2,0,,,,0.7979,0.0,0.0,0.0,1.102
2,13,2,0,,,,1.0450333,0.0,0.0,0.0,1.7286
2,14,2,0,,,,1.0007833,0.0,0.0,0.0,1.967
2,15,2,0,,,,1.0280944,0.0,0.0,0.0,1.17591665
2,16,2,0,,,,0.5151833,0.0,0.0,0.0,0.071983335
2,17,2,0,,,,1.1736166,0.0,0.0,0.0,1.09286665
2,18,2,0,,,,0.98401666,0.0,0.0,0.0,0.80941665
2,19,2,0,,,,0.88153887,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.86051667,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.92618334,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.60291666,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.5634611,0.0,0.0,0.0,0.0
2,24,2,0,,,,1.3094167,0.0,0.0,0.0,0.0
2,1,3,0,,,,1.3330277,0.0,0.0,0.0,0.0
2,2,3,0,,,,1.3198167,0.0,0.0,0.0,0.0
2,3,3,0,,,,1.3909333,0.0,0.0,0.0,0.0
2,4,3,0,,,,1.6818833,0.0,0.0,0.0,0.0
2,5,3,0,,,,1.5783111,0.0,0.0,0.0,0.0
2,6,3,0,,,,1.22165,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.4146,0.0,0.0,0.0,0.0
2,8,3,0,,,,2.2650166,0.0,0.0,0.0,1.80275
2,9,3,0,,,,2.53755,0.0,0.0,0.0,2.08295
2,10,3,0,,,,1.1949333,0.0,0.0,0.0,2.932
2,11,3,0,,,,1.0910667,0.0,0.0,0.0,2.3984166
2,12,3,0,,,,1.2606666,0.0,0.0,0.0,2.9441
2,13,3,0,,,,1.49755,0.0,0.0,0.0,3.5173165
2,14,3,0,,,,1.063,0.0,0.0,0.0,1.141
2,15,3,0,,,,1.56715,0.0,0.0,0.0,3.68935
2,16,3,0,,,,0.853,0.0,0.0,0.0,2.18
2,17,3,0,,,,0.94586664,0.0,0.0,0.0,1.0868667
2,18,3,0,,,,1.374625,0.0,0.0,0.0,0.75893335
2,19,3,0,,,,1.0960667,0.0,0.0,0.0,0.0
2,20,3,0,,,,1.0773833,0.0,0.0,0.0,0.0
2,21,3,0,,,,3.2990777,0.0,0.0,0.0,0.0
2,22,3,0,,,,1.1001333,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.80861664,0.0,0.0,0.0,0.0
2,24,3,0,,,,1.29845,0.0,0.0,0.0,0.0
2,1,4,0,,,,1.3330277,0.0,0.0,0.0,0.0
2,2,4,0,,,,1.3198333,0.0,0.0,0.0,0.0
2,3,4,0,,,,1.3909833,0.0,0.0,0.0,0.0
2,4,4,0,,,,1.6818833,0.0,0.0,0.0,0.0
2,5,4,0,,,,1.5783111,0.0,0.0,0.0,0.0
2,6,4,0,,,,1.22165,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.8451167,0.0,0.0,0.0,0.51577778
2,8,4,0,,,,1.307,0.0,0.0,0.0,1.80275
2,9,4,0,,,,0.8120833,0.0,0.0,0.0,0.51628335
2,10,4,0,,,,2.06135,0.0,0.0,0.0,3.855
2,11,4,0,,,,1.5096333,0.0,0.0,0.0,3.08
2,12,4,0,,,,1.43335,0.0,0.0,0.0,0.47501667
2,13,4,0,,,,1.1990833,0.0,0.0,0.0,0.29866667
2,14,4,0,,,,1.8324,0.0,0.0,0.0,0.2081
2,15,4,0,,,,1.3878167,0.0,0.0,0.0,2.33503325
2,16,4,0,,,,0.71068335,0.0,0.0,0.0,0.071983335
2,17,4,0,,,,0.9981433,0.0,0.0,0.0,0.85286
2,18,4,0,,,,0.98908335,0.0,0.0,0.0,0.75893335
2,19,4,0,,,,1.0525445,0.0,0.0,0.0,0.0
2,20,4,0,,,,0.77683336,0.0,0.0,0.0,0.0
2,21,4,0,,,,0.61188334,0.0,0.0,0.0,0.0
2,22,4,0,,,,2.0951,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.364,0.0,0.0,0.0,0.0
2,24,4,0,,,,1.3028667,0.0,0.0,0.0,0.0
2,1,5,0,,,,1.3330277,0.0,0.0,0.0,0.0
2,2,5,0,,,,1.3198167,0.0,0.0,0.0,0.0
2,3,5,0,,,,1.3909333,0.0,0.0,0.0,0.0
2,4,5,0,,,,1.6818833,0.0,0.0,0.0,0.0
2,5,5,0,,,,1.5783111,0.0,0.0,0.0,0.0
2,6,5,0,,,,1.22165,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.4146,0.0,0.0,0.0,0.0
2,8,5,0,,,,1.37575,0.0,0.0,0.0,1.80275
2,9,5,0,,,,3.7559667,0.0,0.0,0.0,2.5896167
2,10,5,0,,,,1.0542667,0.0,0.0,0.0,1.70388335
2,11,5,0,,,,1.4287056,0.0,0.0,0.0,3.3535388
2,12,5,0,,,,1.17055,0.0,0.0,0.0,1.874
2,13,5,0,,,,1.377,0.0,0.0,0.0,3.148
2,14,5,0,,,,1.3957334,0.0,0.0,0.0,2.6914335
2,15,5,0,,,,2.8957388,0.0,0.0,0.0,1.08842225
2,16,5,0,,,,1.1218916,0.0,0.0,0.0,2.4928917
2,17,5,0,,,,1.4201666,0.0,0.0,0.0,2.0439334
2,18,5,0,,,,1.16865,0.0,0.0,0.0,0.6851
2,19,5,0,,,,0.9812,0.0,0.0,0.0,0.0
2,20,5,0,,,,1.83725,0.0,0.0,0.0,0.0
2,21,5,0,,,,2.3833666,0.0,0.0,0.0,0.0
2,22,5,0,,,,0.9982333,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.5951333,0.0,0.0,0.0,0.0
2,24,5,0,,,,1.3028667,0.0,0.0,0.0,0.0
2,1,6,0,,,,1.3330277,0.0,0.0,0.0,0.0
2,2,6,0,,,,1.3198167,0.0,0.0,0.0,0.0
2,3,6,0,,,,1.3909333,0.0,0.0,0.0,0.0
2,4,6,0,,,,1.6818833,0.0,0.0,0.0,0.0
2,5,6,0,,,,1.5783111,0.0,0.0,0.0,0.0
2,6,6,0,,,,1.22165,0.0,0.0,0.0,0.0
2,7,6,0,,,,0.8079111,0.0,0.0,0.0,0.5388778
2,8,6,0,,,,2.6799834,0.0,0.0,0.0,1.80275
2,9,6,0,,,,2.4983168,0.0,0.0,0.0,2.5896167
2,10,6,0,,,,1.04965,0.0,0.0,0.0,1.62235
2,11,6,0,,,,1.067,0.0,0.0,0.0,3.39
2,12,6,0,,,,1.7150834,0.0,0.0,0.0,3.573
2,13,6,0,,,,1.4397167,0.0,0.0,0.0,3.053
2,14,6,0,,,,1.1188333,0.0,0.0,0.0,0.773
2,15,6,0,,,,1.216,0.0,0.0,0.0,2.835
2,16,6,0,,,,1.593,0.0,0.0,0.0,1.234
2,17,6,0,,,,1.0693667,0.0,0.0,0.0,0.45101665
2,18,6,0,,,,1.11705,0.0,0.0,0.0,0.71886665
2,19,6,0,,,,1.0198833,0.0,0.0,0.0,0.0
2,20,6,0,,,,1.01835,0.0,0.0,0.0,0.0
2,21,6,0,,,,1.4112333,0.0,0.0,0.0,0.0
2,22,6,0,,,,0.9066833,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.692,0.0,0.0,0.0,0.0
2,24,6,0,,,,1.346275,0.0,0.0,0.0,0.0
2,1,7,0,,,,1.3330277,0.0,0.0,0.0,0.0
2,2,7,0,,,,1.3198167,0.0,0.0,0.0,0.0
2,3,7,0,,,,1.3909333,0.0,0.0,0.0,0.0
2,4,7,0,,,,1.6818833,0.0,0.0,0.0,0.0
2,5,7,0,,,,1.5783111,0.0,0.0,0.0,0.0
2,6,7,0,,,,1.22165,0.0,0.0,0.0,0.0
2,7,7,0,,,,0.64684445,0.0,0.0,0.0,0.51657775
2,8,7,0,,,,3.1222167,0.0,0.0,0.0,1.80275
2,9,7,0,,,,4.371567,0.0,0.0,0.0,1.6646167
2,10,7,0,,,,1.2801167,0.0,0.0,0.0,1.5596834
2,11,7,0,,,,1.1112444,0.0,0.0,0.0,0.7598778
2,12,7,0,,,,1.2158166,0.0,0.0,0.0,0.47501667
2,13,7,0,,,,1.3967834,0.0,0.0,0.0,3.2320335
2,14,7,0,,,,2.4003167,0.0,0.0,0.0,0.089
2,15,7,0,,,,1.397,0.0,0.0,0.0,0.936
2,16,7,0,,,,1.0366833,0.0,0.0,0.0,0.071983335
2,17,7,0,,,,1.12725,0.0,0.0,0.0,0.7842167
2,18,7,0,,,,1.3559166,0.0,0.0,0.0,0.79728335
2,19,7,0,,,,1.12,0.0,0.0,0.0,0.0
2,20,7,0,,,,1.4719334,0.0,0.0,0.0,0.0
2,21,7,0,,,,1.2873334,0.0,0.0,0.0,0.0
2,22,7,0,,,,0.82021666,0.0,0.0,0.0,0.0
2,23,7,0,,,,1.6287472,0.0,0.0,0.0,0.0
2,24,7,0,,,,1.32205,0.0,0.0,0.0,0.0
2,1,1,0,,,,1.3330277,0.0,0.0,0.0,0.0
2,2,1,0,,,,1.3198167,0.0,0.0,0.0,0.0
2,3,1,0,,,,1.3909333,0.0,0.0,0.0,0.0
2,4,1,0,,,,1.6818833,0.0,0.0,0.0,0.0
2,5,1,0,,,,1.5783111,0.0,0.0,0.0,0.0
2,6,1,0,,,,1.22165,0.0,0.0,0.0,0.0
2,7,1,0,,,,0.8776278,0.0,0.0,0.0,0.51657775
2,8,1,0,,,,2.5931,0.0,0.0,0.0,1.7993167
2,9,1,0,,,,1.0722667,0.0,0.0,0.0,0.8146167
2,10,1,0,,,,0.97076666,0.0,0.0,0.0,1.55735
2,11,1,0,,,,0.978,0.0,0.0,0.0,1.995
2,12,1,0,,,,1.3272,0.0,0.0,0.0,0.50983335
2,13,1,0,,,,1.3696834,0.0,0.0,0.0,3.54345
2,14,1,0,,,,1.2086166,0.0,0.0,0.0,1.98655
2,15,1,0,,,,1.1044834,0.0,0.0,0.0,0.0721833325
2,16,1,0,,,,0.61,0.0,0.0,0.0,0.711
2,17,1,0,,,,1.1051167,0.0,0.0,0.0,1.9394665
2,18,1,0,,,,1.00365,0.0,0.0,0.0,0.70693335
2,19,1,0,,,,1.94855,0.0,0.0,0.0,0.0
2,20,1,0,,,,1.768,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.1457,0.0,0.0,0.0,0.0
2,22,1,0,,,,1.1322583,0.0,0.0,0.0,0.0
2,23,1,0,,,,0.50955,0.0,0.0,0.0,0.0
2,24,1,0,,,,1.3181916,0.0,0.0,0.0,0.0
2,1,2,0,,,,1.3330277,0.0,0.0,0.0,0.0
2,2,2,0,,,,1.3198167,0.0,0.0,0.0,0.0
2,3,2,0,,,,1.3909333,0.0,0.0,0.0,0.0
2,4,2,0,,,,1.6818833,0.0,0.0,0.0,0.0
2,5,2,0,,,,1.5783111,0.0,0.0,0.0,0.0
2,6,2,0,,,,1.22165,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.7620278,0.0,0.0,0.0,0.53804445
2,8,2,0,,,,2.4769833,0.0,0.0,0.0,1.80275
2,9,2,0,,,,1.8560778,0.0,0.0,0.0,2.7660945
2,10,2,0,,,,1.293875,0.0,0.0,0.0,2.08154175
2,11,2,0,,,,1.5071167,0.0,0.0,0.0,3.548
2,12,2,0,,,,1.5084,0.0,0.0,0.0,1.464
2,13,2,0,,,,1.1781334,0.0,0.0,0.0,2.8731833
2,14,2,0,,,,1.43715,0.0,0.0,0.0,0.903
2,15,2,0,,,,1.0727167,0.0,0.0,0.0,0.521
2,16,2,0,,,,1.3335167,0.0,0.0,0.0,1.83956665
2,17,2,0,,,,3.0087667,0.0,0.0,0.0,1.9394665
2,18,2,0,,,,0.9536833,0.0,0.0,0.0,0.71675
2,19,2,0,,,,2.1535666,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.943,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.5625167,0.0,0.0,0.0,0.0
2,22,2,0,,,,1.0375,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.69790834,0.0,0.0,0.0,0.0
2,24,2,0,,,,1.3186834,0.0,0.0,0.0,0.0
2,1,3,0,,,,1.3330277,0.0,0.0,0.0,0.0
2,2,3,0,,,,1.3198167,0.0,0.0,0.0,0.0
2,3,3,0,,,,1.3909333,0.0,0.0,0.0,0.0
2,4,3,0,,,,1.6818833,0.0,0.0,0.0,0.0
2,5,3,0,,,,1.5783111,0.0,0.0,0.0,0.0
2,6,3,0,,,,1.22165,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.8410111,0.0,0.0,0.0,0.65666105
2,8,3,0,,,,2.2750332,0.0,0.0,0.0,1.80275
2,9,3,0,,,,1.3146167,0.0,0.0,0.0,1.95128325
2,10,3,0,,,,1.19305,0.0,0.0,0.0,2.0177333
2,11,3,0,,,,0.9801695,0.0,0.0,0.0,1.00839165
2,12,3,0,,,,1.2773833,0.0,0.0,0.0,3.5569
2,13,3,0,,,,1.1560111,0.0,0.0,0.0,3.0255057
2,14,3,0,,,,1.104,0.0,0.0,0.0,2.341
2,15,3,0,,,,1.3001167,0.0,0.0,0.0,1.5862001
2,16,3,0,,,,1.1372167,0.0,0.0,0.0,2.1372
2,17,3,0,,,,1.2379333,0.0,0.0,0.0,2.12355
