month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
2,18,3,0,,,,1.0249166,0.0,0.0,0.0,0.70495
2,19,3,0,,,,1.2752416,0.0,0.0,0.0,0.0
2,20,3,0,,,,0.573,0.0,0.0,0.0,0.0
2,21,3,0,,,,1.61425,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.9080833,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.8281583,0.0,0.0,0.0,0.0
2,24,3,0,,,,1.3028667,0.0,0.0,0.0,0.0
2,1,4,0,,,,1.3330277,0.0,0.0,0.0,0.0
2,2,4,0,,,,1.3198167,0.0,0.0,0.0,0.0
2,3,4,0,,,,1.3909333,0.0,0.0,0.0,0.0
2,4,4,0,,,,1.6818833,0.0,0.0,0.0,0.0
2,5,4,0,,,,1.5783111,0.0,0.0,0.0,0.0
2,6,4,0,,,,1.22165,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.76442224,0.0,0.0,0.0,0.54540555
2,8,4,0,,,,2.0983667,0.0,0.0,0.0,1.80275
2,9,4,0,,,,1.2588167,0.0,0.0,0.0,2.55
2,10,4,0,,,,1.8096666,0.0,0.0,0.0,2.26005
2,11,4,0,,,,2.67375,0.0,0.0,0.0,2.5805
2,12,4,0,,,,1.3894334,0.0,0.0,0.0,2.50189985
2,13,4,0,,,,1.5153222,0.0,0.0,0.0,2.8306555
2,14,4,0,,,,1.04,0.0,0.0,0.0,1.756
2,15,4,0,,,,0.976,0.0,0.0,0.0,0.286
2,16,4,0,,,,1.2044834,0.0,0.0,0.0,0.099816665
2,17,4,0,,,,1.0325667,0.0,0.0,0.0,1.9394665
2,18,4,0,,,,1.1488333,0.0,0.0,0.0,0.77768335
2,19,4,0,,,,1.0742445,0.0,0.0,0.0,0.0
2,20,4,0,,,,0.84938335,0.0,0.0,0.0,0.0
2,21,4,0,,,,3.284,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.6195833,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.5951333,0.0,0.0,0.0,0.0
2,24,4,0,,,,1.3028667,0.0,0.0,0.0,0.0
2,1,5,0,,,,1.3330277,0.0,0.0,0.0,0.0
2,2,5,0,,,,1.3198167,0.0,0.0,0.0,0.0
2,3,5,0,,,,1.3909333,0.0,0.0,0.0,0.0
2,4,5,0,,,,1.6818833,0.0,0.0,0.0,0.0
2,5,5,0,,,,1.5783111,0.0,0.0,0.0,0.0
2,6,5,0,,,,1.22165,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.8209278,0.0,0.0,0.0,0.65666105
2,8,5,0,,,,2.2899334,0.0,0.0,0.0,1.80275
2,9,5,0,,,,1.1521611,0.0,0.0,0.0,2.55152785
2,10,5,0,,,,1.2403667,0.0,0.0,0.0,1.99251665
2,11,5,0,,,,1.1937916,0.0,0.0,0.0,1.00839165
2,12,5,0,,,,1.4196334,0.0,0.0,0.0,3.5569
2,13,5,0,,,,1.3187277,0.0,0.0,0.0,2.3877667
2,14,5,0,,,,1.3368167,0.0,0.0,0.0,2.341
2,15,5,0,,,,1.3242333,0.0,0.0,0.0,0.521
2,16,5,0,,,,1.255975,0.0,0.0,0.0,2.5083917
2,17,5,0,,,,1.1729167,0.0,0.0,0.0,2.23986665
2,18,5,0,,,,0.9669333,0.0,0.0,0.0,0.7502333
2,19,5,0,,,,1.4489917,0.0,0.0,0.0,0.0
2,20,5,0,,,,1.2654667,0.0,0.0,0.0,0.0
2,21,5,0,,,,1.5886333,0.0,0.0,0.0,0.0
2,22,5,0,,,,0.91906667,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.5951333,0.0,0.0,0.0,0.0
2,24,5,0,,,,1.3019167,0.0,0.0,0.0,0.0
2,1,6,0,,,,1.3330277,0.0,0.0,0.0,0.0
2,2,6,0,,,,1.3198167,0.0,0.0,0.0,0.0
2,3,6,0,,,,1.3909333,0.0,0.0,0.0,0.0
2,4,6,0,,,,1.6818833,0.0,0.0,0.0,0.0
2,5,6,0,,,,1.5783111,0.0,0.0,0.0,0.0
2,6,6,0,,,,1.22165,0.0,0.0,0.0,0.0
2,7,6,0,,,,0.9807278,0.0,0.0,0.0,0.65666105
2,8,6,0,,,,2.6932166,0.0,0.0,0.0,1.80275
2,9,6,0,,,,2.2883945,0.0,0.0,0.0,2.7660945
2,10,6,0,,,,1.5960611,0.0,0.0,0.0,1.83502775
2,11,6,0,,,,1.4076583,0.0,0.0,0.0,1.0080583
2,12,6,0,,,,3.9006667,0.0,0.0,0.0,3.126
2,13,6,0,,,,3.08125,0.0,0.0,0.0,2.8731833
2,14,6,0,,,,1.2564167,0.0,0.0,0.0,0.903
2,15,6,0,,,,1.3213278,0.0,0.0,0.0,1.26502775
2,16,6,0,,,,1.355936,0.0,0.0,0.0,2.13295275
2,17,6,0,,,,1.21925,0.0,0.0,0.0,2.2589
2,18,6,0,,,,0.9761,0.0,0.0,0.0,0.70706665
2,19,6,0,,,,1.02955,0.0,0.0,0.0,0.0
2,20,6,0,,,,0.8463333,0.0,0.0,0.0,0.0
2,21,6,0,,,,0.5580889,0.0,0.0,0.0,0.0
2,22,6,0,,,,0.84258336,0.0,0.0,0.0,0.0
2,23,6,0,,,,1.3474833,0.0,0.0,0.0,0.0
2,24,6,0,,,,1.3028667,0.0,0.0,0.0,0.0
2,1,7,0,,,,1.3330277,0.0,0.0,0.0,0.0
2,2,7,0,,,,1.3198167,0.0,0.0,0.0,0.0
2,3,7,0,,,,1.3909333,0.0,0.0,0.0,0.0
2,4,7,0,,,,1.6818833,0.0,0.0,0.0,0.0
2,5,7,0,,,,1.5783111,0.0,0.0,0.0,0.0
2,6,7,0,,,,1.22165,0.0,0.0,0.0,0.0
2,7,7,0,,,,0.8665444,0.0,0.0,0.0,0.65666105
2,8,7,0,,,,1.7922833,0.0,0.0,0.0,1.80275
2,9,7,0,,,,1.18625,0.0,0.0,0.0,1.37945
2,10,7,0,,,,1.6210778,0.0,0.0,0.0,1.9780445
2,11,7,0,,,,1.4950334,0.0,0.0,0.0,2.39253325
2,12,7,0,,,,1.0980667,0.0,0.0,0.0,3.5101835
2,13,7,0,,,,1.29835,0.0,0.0,0.0,3.52
2,14,7,0,,,,1.389,0.0,0.0,0.0,2.402
2,15,7,0,,,,1.589,0.0,0.0,0.0,0.063
2,16,7,0,,,,1.3837167,0.0,0.0,0.0,2.22388335
2,17,7,0,,,,1.1129333,0.0,0.0,0.0,1.9394665
2,18,7,0,,,,0.9544167,0.0,0.0,0.0,0.72178335
2,19,7,0,,,,2.8154833,0.0,0.0,0.0,0.0
2,20,7,0,,,,3.51155,0.0,0.0,0.0,0.0
2,21,7,0,,,,3.553,0.0,0.0,0.0,0.0
2,22,7,0,,,,1.6868222,0.0,0.0,0.0,0.0
2,23,7,0,,,,1.0242,0.0,0.0,0.0,0.0
2,24,7,0,,,,1.3108166,0.0,0.0,0.0,0.0
2,1,1,0,,,,1.3330277,0.0,0.0,0.0,0.0
2,2,1,0,,,,1.3198167,0.0,0.0,0.0,0.0
2,3,1,0,,,,1.3909333,0.0,0.0,0.0,0.0
2,4,1,0,,,,1.6818833,0.0,0.0,0.0,0.0
2,5,1,0,,,,1.5783111,0.0,0.0,0.0,0.0
2,6,1,0,,,,1.22165,0.0,0.0,0.0,0.0
2,7,1,0,,,,0.8761778,0.0,0.0,0.0,0.65666105
2,8,1,0,,,,2.6672332,0.0,0.0,0.0,1.80275
2,9,1,0,,,,2.0226,0.0,0.0,0.0,1.37945
2,10,1,0,,,,1.5085278,0.0,0.0,0.0,1.7467111
2,11,1,0,,,,0.8032,0.0,0.0,0.0,1.924
2,12,1,0,,,,1.6465334,0.0,0.0,0.0,3.126
2,13,1,0,,,,1.5080333,0.0,0.0,0.0,2.8731833
2,14,1,0,,,,1.548,0.0,0.0,0.0,3.543
2,15,1,0,,,,2.7862666,0.0,0.0,0.0,1.38373335
2,16,1,0,,,,1.358,0.0,0.0,0.0,2.10323335
2,17,1,0,,,,1.1129333,0.0,0.0,0.0,1.9394665
2,18,1,0,,,,0.93056667,0.0,0.0,0.0,0.72178335
2,19,1,0,,,,3.8650167,0.0,0.0,0.0,0.0
2,20,1,0,,,,2.0453167,0.0,0.0,0.0,0.0
2,21,1,0,,,,3.235739,0.0,0.0,0.0,0.0
2,22,1,0,,,,0.854525,0.0,0.0,0.0,0.0
2,23,1,0,,,,0.8167222,0.0,0.0,0.0,0.0
2,24,1,0,,,,1.3819166,0.0,0.0,0.0,0.0
2,1,2,0,,,,1.3330277,0.0,0.0,0.0,0.0
2,2,2,0,,,,1.3198167,0.0,0.0,0.0,0.0
2,3,2,0,,,,1.3909333,0.0,0.0,0.0,0.0
2,4,2,0,,,,1.6818833,0.0,0.0,0.0,0.0
2,5,2,0,,,,1.5783111,0.0,0.0,0.0,0.0
2,6,2,0,,,,1.22165,0.0,0.0,0.0,0.0
2,7,2,0,,,,1.0081445,0.0,0.0,0.0,0.65666105
2,8,2,0,,,,1.3909333,0.0,0.0,0.0,1.80275
2,9,2,0,,,,1.4130611,0.0,0.0,0.0,2.7660945
2,10,2,0,,,,1.6358833,0.0,0.0,0.0,1.55971665
2,11,2,0,,,,0.9061695,0.0,0.0,0.0,1.00839165
2,12,2,0,,,,1.5713834,0.0,0.0,0.0,3.5101835
2,13,2,0,,,,1.4639666,0.0,0.0,0.0,3.52
2,14,2,0,,,,1.5634416,0.0,0.0,0.0,3.6737332
2,15,2,0,,,,1.0708833,0.0,0.0,0.0,1.19715005
2,16,2,0,,,,1.3345833,0.0,0.0,0.0,1.83956665
2,17,2,0,,,,1.4474833,0.0,0.0,0.0,1.9394665
2,18,2,0,,,,0.9502,0.0,0.0,0.0,0.7170333
2,19,2,0,,,,1.624461,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.85506666,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.7445889,0.0,0.0,0.0,0.0
2,22,2,0,,,,1.0557,0.0,0.0,0.0,0.0
2,23,2,0,,,,1.3474833,0.0,0.0,0.0,0.0
2,24,2,0,,,,1.3538417,0.0,0.0,0.0,0.0
2,1,3,0,,,,1.3330277,0.0,0.0,0.0,0.0
2,2,3,0,,,,1.3198167,0.0,0.0,0.0,0.0
2,3,3,0,,,,1.3909333,0.0,0.0,0.0,0.0
2,4,3,0,,,,1.6818833,0.0,0.0,0.0,0.0
2,5,3,0,,,,1.5783111,0.0,0.0,0.0,0.0
2,6,3,0,,,,1.22165,0.0,0.0,0.0,0.0
2,7,3,0,,,,1.0124278,0.0,0.0,0.0,0.65666105
2,8,3,0,,,,1.7922833,0.0,0.0,0.0,1.80275
2,9,3,0,,,,1.4207166,0.0,0.0,0.0,2.5450667
2,10,3,0,,,,1.2315167,0.0,0.0,0.0,2.0563
2,11,3,0,,,,2.5032334,0.0,0.0,0.0,3.548
2,12,3,0,,,,1.5131834,0.0,0.0,0.0,3.44468325
2,13,3,0,,,,1.4037056,0.0,0.0,0.0,3.0197055
2,14,3,0,,,,1.429,0.0,0.0,0.0,3.525
2,15,3,0,,,,1.06275,0.0,0.0,0.0,0.521
2,16,3,0,,,,1.4184,0.0,0.0,0.0,2.1590167
2,17,3,0,,,,1.0868167,0.0,0.0,0.0,1.9394665
2,18,3,0,,,,1.2171,0.0,0.0,0.0,0.7170333
2,19,3,0,,,,1.0750834,0.0,0.0,0.0,0.0
2,20,3,0,,,,1.0988166,0.0,0.0,0.0,0.0
2,21,3,0,,,,1.402,0.0,0.0,0.0,0.0
2,22,3,0,,,,1.0537167,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.824675,0.0,0.0,0.0,0.0
2,24,3,0,,,,1.2988417,0.0,0.0,0.0,0.0
2,1,4,0,,,,1.3330277,0.0,0.0,0.0,0.0
2,2,4,0,,,,1.3198167,0.0,0.0,0.0,0.0
2,3,4,0,,,,1.3909333,0.0,0.0,0.0,0.0
2,4,4,0,,,,1.6818833,0.0,0.0,0.0,0.0
2,5,4,0,,,,1.5783111,0.0,0.0,0.0,0.0
2,6,4,0,,,,1.22165,0.0,0.0,0.0,0.0
2,7,4,0,,,,1.08255,0.0,0.0,0.0,0.65666105
2,8,4,0,,,,1.2725,0.0,0.0,0.0,1.80275
2,9,4,0,,,,1.6468333,0.0,0.0,0.0,2.54613325
2,10,4,0,,,,1.3262833,0.0,0.0,0.0,2.17801665
2,11,4,0,,,,2.1769056,0.0,0.0,0.0,1.7982222
2,12,4,0,,,,1.4022334,0.0,0.0,0.0,3.208
2,13,4,0,,,,1.2795722,0.0,0.0,0.0,2.8306555
2,14,4,0,,,,1.4514667,0.0,0.0,0.0,3.0369665
2,15,4,0,,,,0.411,0.0,0.0,0.0,0.306
2,16,4,0,,,,0.85496664,0.0,0.0,0.0,1.608
2,17,4,0,,,,0.71493334,0.0,0.0,0.0,0.53751667
2,18,4,0,,,,1.1757333,0.0,0.0,0.0,0.81055
2,19,4,0,,,,1.776,0.0,0.0,0.0,0.0
2,20,4,0,,,,3.61965,0.0,0.0,0.0,0.0
2,21,4,0,,,,3.2990777,0.0,0.0,0.0,0.0
2,22,4,0,,,,1.05015,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.56109446,0.0,0.0,0.0,0.0
2,24,4,0,,,,1.3170084,0.0,0.0,0.0,0.0
2,1,5,0,,,,1.3330277,0.0,0.0,0.0,0.0
2,2,5,0,,,,1.3198167,0.0,0.0,0.0,0.0
2,3,5,0,,,,1.3909333,0.0,0.0,0.0,0.0
2,4,5,0,,,,1.6818833,0.0,0.0,0.0,0.0
2,5,5,0,,,,1.5783111,0.0,0.0,0.0,0.0
2,6,5,0,,,,1.22165,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.91219443,0.0,0.0,0.0,0.65666105
2,8,5,0,,,,1.4178945,0.0,0.0,0.0,1.80275
2,9,5,0,,,,1.5671556,0.0,0.0,0.0,2.508839
2,10,5,0,,,,1.059,0.0,0.0,0.0,2.88
2,11,5,0,,,,1.0236778,0.0,0.0,0.0,1.70986115
2,12,5,0,,,,1.12105,0.0,0.0,0.0,0.47498333
2,13,5,0,,,,1.3988167,0.0,0.0,0.0,3.3301
2,14,5,0,,,,1.5776666,0.0,0.0,0.0,1.5526
2,15,5,0,,,,0.676,0.0,0.0,0.0,0.306
2,16,5,0,,,,1.1696694,0.0,0.0,0.0,2.138536
2,17,5,0,,,,1.2491666,0.0,0.0,0.0,2.23986665
2,18,5,0,,,,0.89573336,0.0,0.0,0.0,0.7502333
2,19,5,0,,,,1.1781417,0.0,0.0,0.0,0.0
2,20,5,0,,,,1.0773833,0.0,0.0,0.0,0.0
2,21,5,0,,,,0.9108111,0.0,0.0,0.0,0.0
2,22,5,0,,,,1.6418166,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.8779111,0.0,0.0,0.0,0.0
2,24,5,0,,,,1.3819166,0.0,0.0,0.0,0.0
2,1,6,0,,,,1.3330277,0.0,0.0,0.0,0.0
2,2,6,0,,,,1.3198167,0.0,0.0,0.0,0.0
2,3,6,0,,,,1.3909333,0.0,0.0,0.0,0.0
2,4,6,0,,,,1.6818833,0.0,0.0,0.0,0.0
2,5,6,0,,,,1.5783111,0.0,0.0,0.0,0.0
2,6,6,0,,,,1.22165,0.0,0.0,0.0,0.0
2,7,6,0,,,,1.0749445,0.0,0.0,0.0,0.65666105
2,8,6,0,,,,1.6802666,0.0,0.0,0.0,1.80275
2,9,6,0,,,,1.2620167,0.0,0.0,0.0,1.7165
2,10,6,0,,,,1.7723722,0.0,0.0,0.0,1.5888666
2,11,6,0,,,,0.97974443,0.0,0.0,0.0,0.7598778
2,12,6,0,,,,1.7489834,0.0,0.0,0.0,3.0307835
2,13,6,0,,,,1.6566666,0.0,0.0,0.0,3.27378325
2,14,6,0,,,,1.2390333,0.0,0.0,0.0,2.2364833
2,15,6,0,,,,1.6964055,0.0,0.0,0.0,1.13842225
2,16,6,0,,,,1.1257668,0.0,0.0,0.0,2.778
2,17,6,0,,,,1.247,0.0,0.0,0.0,0.26786667
2,18,6,0,,,,1.0909,0.0,0.0,0.0,0.82301665
2,19,6,0,,,,1.0579166,0.0,0.0,0.0,0.0
2,20,6,0,,,,1.0830166,0.0,0.0,0.0,0.0
2,21,6,0,,,,0.88551664,0.0,0.0,0.0,0.0
2,22,6,0,,,,0.84258336,0.0,0.0,0.0,0.0
2,23,6,0,,,,1.3474833,0.0,0.0,0.0,0.0
2,24,6,0,,,,1.32195,0.0,0.0,0.0,0.0
2,1,7,0,,,,1.3330277,0.0,0.0,0.0,0.0
2,2,7,0,,,,1.3198167,0.0,0.0,0.0,0.0
2,3,7,0,,,,1.3909333,0.0,0.0,0.0,0.0
2,4,7,0,,,,1.6818833,0.0,0.0,0.0,0.0
2,5,7,0,,,,1.5783111,0.0,0.0,0.0,0.0
2,6,7,0,,,,1.22165,0.0,0.0,0.0,0.0
2,7,7,0,,,,1.0608444,0.0,0.0,0.0,0.65666105
2,8,7,0,,,,1.7363778,0.0,0.0,0.0,1.80275
2,9,7,0,,,,1.23955,0.0,0.0,0.0,1.1196166
2,10,7,0,,,,1.0818167,0.0,0.0,0.0,1.55735
2,11,7,0,,,,1.2573278,0.0,0.0,0.0,0.7598778
2,12,7,0,,,,1.0332834,0.0,0.0,0.0,1.136
2,13,7,0,,,,0.8064167,0.0,0.0,0.0,0.29866667
2,14,7,0,,,,0.9096,0.0,0.0,0.0,0.2081
2,15,7,0,,,,1.4347334,0.0,0.0,0.0,0.0721833325
2,16,7,0,,,,0.66588336,0.0,0.0,0.0,0.071983335
2,17,7,0,,,,0.9567,0.0,0.0,0.0,0.48695
2,18,7,0,,,,1.089,0.0,0.0,0.0,0.82935
2,19,7,0,,,,0.9981889,0.0,0.0,0.0,0.0
2,20,7,0,,,,1.4719334,0.0,0.0,0.0,0.0
2,21,7,0,,,,0.9804,0.0,0.0,0.0,0.0
2,22,7,0,,,,0.86013335,0.0,0.0,0.0,0.0
2,23,7,0,,,,0.90585,0.0,0.0,0.0,0.0
2,24,7,0,,,,1.3198667,0.0,0.0,0.0,0.0
2,1,1,0,,,,1.3330277,0.0,0.0,0.0,0.0
2,2,1,0,,,,1.3198167,0.0,0.0,0.0,0.0
2,3,1,0,,,,1.3909333,0.0,0.0,0.0,0.0
2,4,1,0,,,,1.6818833,0.0,0.0,0.0,0.0
2,5,1,0,,,,1.5783111,0.0,0.0,0.0,0.0
2,6,1,0,,,,1.22165,0.0,0.0,0.0,0.0
2,7,1,0,,,,1.1880945,0.0,0.0,0.0,0.65666105
2,8,1,0,,,,1.7286333,0.0,0.0,0.0,1.80275
2,9,1,0,,,,0.6359,0.0,0.0,0.0,0.41378335
2,10,1,0,,,,1.1144,0.0,0.0,0.0,1.5050833
2,11,1,0,,,,1.2327778,0.0,0.0,0.0,0.76057775
2,12,1,0,,,,1.2192333,0.0,0.0,0.0,0.47498333
2,13,1,0,,,,1.1941833,0.0,0.0,0.0,0.29866667
2,14,1,0,,,,2.0374167,0.0,0.0,0.0,0.2081
2,15,1,0,,,,1.45245,0.0,0.0,0.0,0.053083335
2,16,1,0,,,,1.7729,0.0,0.0,0.0,0.0
2,17,1,0,,,,1.6643778,0.0,0.0,0.0,0.036
2,18,1,0,,,,1.7108166,0.0,0.0,0.0,0.0
2,19,1,0,,,,1.1936722,0.0,0.0,0.0,0.0
2,20,1,0,,,,1.4719334,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.2873334,0.0,0.0,0.0,0.0
2,22,1,0,,,,1.2127334,0.0,0.0,0.0,0.0
2,23,1,0,,,,1.4530555,0.0,0.0,0.0,0.0
2,24,1,0,,,,1.2988417,0.0,0.0,0.0,0.0
2,1,2,0,,,,1.3330277,0.0,0.0,0.0,0.0
2,2,2,0,,,,1.3198167,0.0,0.0,0.0,0.0
2,3,2,0,,,,1.3909833,0.0,0.0,0.0,0.0
2,4,2,0,,,,1.6818833,0.0,0.0,0.0,0.0
2,5,2,0,,,,1.5783111,0.0,0.0,0.0,0.0
2,6,2,0,,,,1.22165,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.9997278,0.0,0.0,0.0,0.65666105
2,8,2,0,,,,1.3677,0.0,0.0,0.0,1.80275
2,9,2,0,,,,1.2328722,0.0,0.0,0.0,2.8210055
2,10,2,0,,,,1.23455,0.0,0.0,0.0,2.70275
2,11,2,0,,,,1.2070445,0.0,0.0,0.0,2.63845
2,12,2,0,,,,1.26415,0.0,0.0,0.0,2.9820835
2,13,2,0,,,,1.3317555,0.0,0.0,0.0,3.1339557
2,14,2,0,,,,1.1158167,0.0,0.0,0.0,2.35025
2,15,2,0,,,,1.1653612,0.0,0.0,0.0,1.17591665
2,16,2,0,,,,0.93273336,0.0,0.0,0.0,0.04825
2,17,2,0,,,,0.7331945,0.0,0.0,0.0,0.0088333335
2,18,2,0,,,,1.20455,0.0,0.0,0.0,0.0
2,19,2,0,,,,1.624461,0.0,0.0,0.0,0.0
2,20,2,0,,,,1.0988166,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.8892556,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.99948335,0.0,0.0,0.0,0.0
2,23,2,0,,,,1.3474833,0.0,0.0,0.0,0.0
2,24,2,0,,,,1.4566417,0.0,0.0,0.0,0.0
3,1,3,0,,,,1.4918833,0.0,0.0,0.0,0.0
3,2,3,0,,,,1.4359,0.0,0.0,0.0,0.0
3,3,3,0,,,,1.3525333,0.0,0.0,0.0,0.0
3,4,3,0,,,,1.5101666,0.0,0.0,0.0,0.0
3,5,3,0,,,,1.8519555,0.0,0.0,0.0,0.0
3,6,3,0,,,,1.0025,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.94255,0.0,0.0,0.0,0.6859889
3,8,3,0,,,,1.15965,0.0,0.0,0.0,1.7185
3,9,3,0,,,,1.1925222,0.0,0.0,0.0,2.5847445
3,10,3,0,,,,1.0344334,0.0,0.0,0.0,3.18345
3,11,3,0,,,,1.1521167,0.0,0.0,0.0,3.5123055
3,12,3,0,,,,1.2592666,0.0,0.0,0.0,3.5569
3,13,3,0,,,,1.1033388,0.0,0.0,0.0,3.302989
3,14,3,0,,,,1.1736833,0.0,0.0,0.0,2.74645
3,15,3,0,,,,1.2260611,0.0,0.0,0.0,1.8203
3,16,3,0,,,,0.6584,0.0,0.0,0.0,0.36316665
3,17,3,0,,,,1.0287944,0.0,0.0,0.0,0.01365
3,18,3,0,,,,1.2292334,0.0,0.0,0.0,0.0
3,19,3,0,,,,1.4995167,0.0,0.0,0.0,0.0
3,20,3,0,,,,1.2764666,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.5755666,0.0,0.0,0.0,0.0
3,22,3,0,,,,1.6699166,0.0,0.0,0.0,0.0
3,23,3,0,,,,1.7115444,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.83699167,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.6399889,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.7220333,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.81282777,0.0,0.0,0.0,0.0
3,4,4,0,,,,1.2872,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.9940111,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.93866664,0.0,0.0,0.0,0.0
3,7,4,0,,,,1.2099111,0.0,0.0,0.0,0.75075555
3,8,4,0,,,,1.4616333,0.0,0.0,0.0,1.79035
3,9,4,0,,,,1.2300944,0.0,0.0,0.0,2.64521665
3,10,4,0,,,,1.3417,0.0,0.0,0.0,3.25341675
3,11,4,0,,,,1.3948,0.0,0.0,0.0,3.582978
3,12,4,0,,,,1.444,0.0,0.0,0.0,3.6119333
3,13,4,0,,,,1.3107722,0.0,0.0,0.0,3.3301
3,14,4,0,,,,1.3498,0.0,0.0,0.0,2.60105
3,15,4,0,,,,1.2005167,0.0,0.0,0.0,1.13842225
3,16,4,0,,,,0.9417167,0.0,0.0,0.0,0.34835
3,17,4,0,,,,2.8072834,0.0,0.0,0.0,0.01365
3,18,4,0,,,,1.6134,0.0,0.0,0.0,0.0
3,19,4,0,,,,1.0773112,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.8405667,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.80960554,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.51975,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.4278889,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.39975834,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.5671722,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.39973333,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.43210554,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.72616667,0.0,0.0,0.0,0.0
3,5,5,0,,,,1.0797222,0.0,0.0,0.0,0.0
3,6,5,0,,,,1.0475167,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.8123611,0.0,0.0,0.0,0.80608885
3,8,5,0,,,,1.0015833,0.0,0.0,0.0,1.8146167
3,9,5,0,,,,1.1714667,0.0,0.0,0.0,2.59255
3,10,5,0,,,,1.3843833,0.0,0.0,0.0,3.1135835
3,11,5,0,,,,1.4384888,0.0,0.0,0.0,3.3535388
3,12,5,0,,,,1.32945,0.0,0.0,0.0,3.1017165
3,13,5,0,,,,1.2941166,0.0,0.0,0.0,2.82522765
3,14,5,0,,,,1.5784167,0.0,0.0,0.0,2.38075
3,15,5,0,,,,1.3660834,0.0,0.0,0.0,1.5498889
3,16,5,0,,,,1.0461833,0.0,0.0,0.0,0.318183325
3,17,5,0,,,,1.6347166,0.0,0.0,0.0,0.01365
3,18,5,0,,,,2.1295,0.0,0.0,0.0,0.0
3,19,5,0,,,,1.3123444,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.8278667,0.0,0.0,0.0,0.0
3,21,5,0,,,,1.0464056,0.0,0.0,0.0,0.0
3,22,5,0,,,,1.0280833,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.54869443,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.534825,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.4045389,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.42176667,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.3942111,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.38768333,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.30673334,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.056516703,0.0,0.0,0.0,0.0
3,7,6,0,,,,1.3772389,0.0,0.0,0.0,1.04250555
3,8,6,0,,,,1.8552667,0.0,0.0,0.0,1.69206665
3,9,6,0,,,,1.6381888,0.0,0.0,0.0,2.5035167
3,10,6,0,,,,1.4178667,0.0,0.0,0.0,3.2908
3,11,6,0,,,,1.3131056,0.0,0.0,0.0,3.06091675
3,12,6,0,,,,1.5399333,0.0,0.0,0.0,2.8201
3,13,6,0,,,,1.3122389,0.0,0.0,0.0,2.3208
3,14,6,0,,,,0.7242,0.0,0.0,0.0,0.88918335
3,15,6,0,,,,1.5787945,0.0,0.0,0.0,0.36782775
3,16,6,0,,,,1.4833333,0.0,0.0,0.0,0.027
3,17,6,0,,,,1.1881944,0.0,0.0,0.0,0.025666665
3,18,6,0,,,,1.0578834,0.0,0.0,0.0,0.0
3,19,6,0,,,,1.3237389,0.0,0.0,0.0,0.0
3,20,6,0,,,,1.0887333,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.96840554,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.96416664,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.5555889,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.46094167,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.44725,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.40991667,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.44355,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.41091666,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.72697777,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.6302,0.0,0.0,0.0,0.0
3,7,7,0,,,,1.3199888,0.0,0.0,0.0,0.61405
3,8,7,0,,,,1.6442333,0.0,0.0,0.0,1.25496665
3,9,7,0,,,,1.6297444,0.0,0.0,0.0,1.631
3,10,7,0,,,,1.4176333,0.0,0.0,0.0,1.6129834
3,11,7,0,,,,1.7341889,0.0,0.0,0.0,0.65975
3,12,7,0,,,,1.04165,0.0,0.0,0.0,0.30845
3,13,7,0,,,,1.1804944,0.0,0.0,0.0,0.47842225
3,14,7,0,,,,1.6295167,0.0,0.0,0.0,0.81496665
3,15,7,0,,,,1.9127556,0.0,0.0,0.0,1.36327225
3,16,7,0,,,,1.7779833,0.0,0.0,0.0,0.06455
3,17,7,0,,,,1.4509555,0.0,0.0,0.0,0.0088333335
3,18,7,0,,,,1.1893166,0.0,0.0,0.0,0.0
3,19,7,0,,,,1.3095666,0.0,0.0,0.0,0.0
3,20,7,0,,,,2.0459332,0.0,0.0,0.0,0.0
3,21,7,0,,,,3.235739,0.0,0.0,0.0,0.0
3,22,7,0,,,,2.4569166,0.0,0.0,0.0,0.0
3,23,7,0,,,,2.0045555,0.0,0.0,0.0,0.0
3,24,7,0,,,,1.8174666,0.0,0.0,0.0,0.0
3,1,1,0,,,,1.4822445,0.0,0.0,0.0,0.0
3,2,1,0,,,,1.7090167,0.0,0.0,0.0,0.0
3,3,1,0,,,,1.4333723,0.0,0.0,0.0,0.0
3,4,1,0,,,,1.1812333,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.7499833,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.57425,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.9050222,0.0,0.0,0.0,0.99486665
3,8,1,0,,,,1.3022667,0.0,0.0,0.0,2.0167
3,9,1,0,,,,1.4056889,0.0,0.0,0.0,2.7899
3,10,1,0,,,,1.4189833,0.0,0.0,0.0,3.2983165
3,11,1,0,,,,1.45525,0.0,0.0,0.0,3.5462332
3,12,1,0,,,,1.41315,0.0,0.0,0.0,3.52105
3,13,1,0,,,,1.3703278,0.0,0.0,0.0,3.2245335
3,14,1,0,,,,1.1887333,0.0,0.0,0.0,2.59405
3,15,1,0,,,,1.2467778,0.0,0.0,0.0,1.57176665
3,16,1,0,,,,1.2524667,0.0,0.0,0.0,0.19618334
3,17,1,0,,,,1.4939667,0.0,0.0,0.0,0.026683335
3,18,1,0,,,,1.22555,0.0,0.0,0.0,0.0
3,19,1,0,,,,1.9732555,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.87555,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.65801114,0.0,0.0,0.0,0.0
3,22,1,0,,,,1.4778,0.0,0.0,0.0,0.0
3,23,1,0,,,,1.3482945,0.0,0.0,0.0,0.0
3,24,1,0,,,,1.488225,0.0,0.0,0.0,0.0
3,1,2,0,,,,1.6086556,0.0,0.0,0.0,0.0
3,2,2,0,,,,1.484,0.0,0.0,0.0,0.0
3,3,2,0,,,,1.2703834,0.0,0.0,0.0,0.0
3,4,2,0,,,,1.3556833,0.0,0.0,0.0,0.0
3,5,2,0,,,,1.0186778,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.2576,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.6962444,0.0,0.0,0.0,1.0317555
3,8,2,0,,,,1.1497166,0.0,0.0,0.0,2.0373
3,9,2,0,,,,1.2933611,0.0,0.0,0.0,2.696139
3,10,2,0,,,,1.34225,0.0,0.0,0.0,3.07781675
3,11,2,0,,,,1.3876444,0.0,0.0,0.0,3.2920665
3,12,2,0,,,,1.4449,0.0,0.0,0.0,3.4557835
3,13,2,0,,,,1.4031278,0.0,0.0,0.0,3.1318
3,14,2,0,,,,1.61345,0.0,0.0,0.0,2.53795
3,15,2,0,,,,1.2115778,0.0,0.0,0.0,1.40566665
3,16,2,0,,,,0.5093333,0.0,0.0,0.0,0.14281667
3,17,2,0,,,,1.1323278,0.0,0.0,0.0,0.0177
3,18,2,0,,,,1.03765,0.0,0.0,0.0,0.0
3,19,2,0,,,,1.0073445,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.85506666,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.7455222,0.0,0.0,0.0,0.0
3,22,2,0,,,,1.1685833,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.6291889,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.48515,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.53599447,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.66403335,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.80585,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.8089667,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.68583333,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.42393336,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.6726111,0.0,0.0,0.0,1.0894889
3,8,3,0,,,,0.83845,0.0,0.0,0.0,2.0077667
3,9,3,0,,,,1.1033889,0.0,0.0,0.0,2.777861
3,10,3,0,,,,1.56185,0.0,0.0,0.0,3.2992835
3,11,3,0,,,,1.5150056,0.0,0.0,0.0,3.459289
3,12,3,0,,,,1.14645,0.0,0.0,0.0,3.3325168
3,13,3,0,,,,1.1019889,0.0,0.0,0.0,3.0154225
3,14,3,0,,,,0.9568,0.0,0.0,0.0,2.2853166
3,15,3,0,,,,0.7008889,0.0,0.0,0.0,1.3628833
3,16,3,0,,,,0.42083332,0.0,0.0,0.0,0.164883325
3,17,3,0,,,,0.52630556,0.0,0.0,0.0,0.0029666665
3,18,3,0,,,,0.5771667,0.0,0.0,0.0,0.0
3,19,3,0,,,,0.90605557,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.81175,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.58647776,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.5951833,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.53635556,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.52895,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.57353336,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.66188335,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.85571665,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.7934167,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.76145554,0.0,0.0,0.0,0.0
3,6,4,0,,,,1.2309,0.0,0.0,0.0,0.0
3,7,4,0,,,,1.2598056,0.0,0.0,0.0,1.12897775
3,8,4,0,,,,1.62205,0.0,0.0,0.0,2.079
3,9,4,0,,,,1.7832944,0.0,0.0,0.0,2.79591675
3,10,4,0,,,,1.4684167,0.0,0.0,0.0,3.2707835
3,11,4,0,,,,1.5110111,0.0,0.0,0.0,3.4588835
3,12,4,0,,,,1.4296666,0.0,0.0,0.0,3.29966675
3,13,4,0,,,,1.3073167,0.0,0.0,0.0,2.9488555
3,14,4,0,,,,1.1236167,0.0,0.0,0.0,2.246
3,15,4,0,,,,1.1805888,0.0,0.0,0.0,1.1704667
3,16,4,0,,,,1.1704,0.0,0.0,0.0,0.0916
3,17,4,0,,,,1.6427722,0.0,0.0,0.0,0.01365
3,18,4,0,,,,2.0195668,0.0,0.0,0.0,0.0
3,19,4,0,,,,1.2057444,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.77683336,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.61195,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.6245,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.58219445,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.58904165,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.62019444,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.6210167,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.57146114,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.54871666,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.58755,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.32241666,0.0,0.0,0.0,0.0
3,7,5,0,,,,1.1054277,0.0,0.0,0.0,1.1530111
3,8,5,0,,,,1.1209667,0.0,0.0,0.0,2.07716675
3,9,5,0,,,,1.0653056,0.0,0.0,0.0,2.614689
3,10,5,0,,,,1.2765666,0.0,0.0,0.0,2.7586165
3,11,5,0,,,,1.3416945,0.0,0.0,0.0,2.8750168
3,12,5,0,,,,1.2845167,0.0,0.0,0.0,2.7077335
3,13,5,0,,,,1.9528445,0.0,0.0,0.0,2.5053
3,14,5,0,,,,3.0618167,0.0,0.0,0.0,1.23605
3,15,5,0,,,,1.2818445,0.0,0.0,0.0,0.34515
3,16,5,0,,,,1.1512,0.0,0.0,0.0,0.0141666665
3,17,5,0,,,,1.4263333,0.0,0.0,0.0,0.0029666665
3,18,5,0,,,,0.87306666,0.0,0.0,0.0,0.0
3,19,5,0,,,,1.0082,0.0,0.0,0.0,0.0
3,20,5,0,,,,1.5266833,0.0,0.0,0.0,0.0
3,21,5,0,,,,1.4482555,0.0,0.0,0.0,0.0
3,22,5,0,,,,1.1322666,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.8167,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.76465,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.7286889,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.7341167,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.73419446,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.6101,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.81408334,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.37656668,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.75819445,0.0,0.0,0.0,1.2437
3,8,6,0,,,,1.2795167,0.0,0.0,0.0,2.1606833
3,9,6,0,,,,1.7639778,0.0,0.0,0.0,2.8615445
3,10,6,0,,,,2.26555,0.0,0.0,0.0,3.2637332
3,11,6,0,,,,1.7701722,0.0,0.0,0.0,3.4757443
3,12,6,0,,,,1.6041167,0.0,0.0,0.0,3.3961335
3,13,6,0,,,,1.4977,0.0,0.0,0.0,3.059689
3,14,6,0,,,,1.0046333,0.0,0.0,0.0,2.4053334
3,15,6,0,,,,0.96246666,0.0,0.0,0.0,1.2332778
3,16,6,0,,,,0.66081667,0.0,0.0,0.0,0.056466665
3,17,6,0,,,,0.7570611,0.0,0.0,0.0,0.025666665
3,18,6,0,,,,0.8387333,0.0,0.0,0.0,0.0
3,19,6,0,,,,0.98302776,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.84653336,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.5580889,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.6515667,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.7386,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.83556664,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.7598389,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.68555,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.6379167,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.5524833,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.5574611,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.48746666,0.0,0.0,0.0,0.0
3,7,7,0,,,,1.0340889,0.0,0.0,0.0,1.300561
3,8,7,0,,,,1.2563167,0.0,0.0,0.0,2.2176
3,9,7,0,,,,1.6685555,0.0,0.0,0.0,2.8720335
3,10,7,0,,,,1.8494667,0.0,0.0,0.0,3.2553
3,11,7,0,,,,1.9104055,0.0,0.0,0.0,3.4405057
3,12,7,0,,,,1.3762333,0.0,0.0,0.0,3.4136335
3,13,7,0,,,,1.1878,0.0,0.0,0.0,2.9960443
3,14,7,0,,,,1.3231167,0.0,0.0,0.0,2.32146665
3,15,7,0,,,,0.7935889,0.0,0.0,0.0,1.20306665
3,16,7,0,,,,0.77138335,0.0,0.0,0.0,0.04528333
3,17,7,0,,,,0.7280389,0.0,0.0,0.0,0.025666665
3,18,7,0,,,,1.93125,0.0,0.0,0.0,0.0
3,19,7,0,,,,3.8650167,0.0,0.0,0.0,0.0
3,20,7,0,,,,3.51155,0.0,0.0,0.0,0.0
3,21,7,0,,,,3.5674973,0.0,0.0,0.0,0.0
3,22,7,0,,,,2.0743833,0.0,0.0,0.0,0.0
3,23,7,0,,,,2.545411,0.0,0.0,0.0,0.0
3,24,7,0,,,,1.8424584,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.6209611,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.68228334,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.84724444,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.5384,0.0,0.0,0.0,0.0
3,5,1,0,,,,1.0479555,0.0,0.0,0.0,0.0
3,6,1,0,,,,2.14705,0.0,0.0,0.0,0.0
3,7,1,0,,,,1.5612278,0.0,0.0,0.0,1.3695833
3,8,1,0,,,,2.77,0.0,0.0,0.0,2.26985
3,9,1,0,,,,2.9877443,0.0,0.0,0.0,2.91572785
3,10,1,0,,,,3.3471832,0.0,0.0,0.0,3.32485
3,11,1,0,,,,3.137189,0.0,0.0,0.0,3.4912277
3,12,1,0,,,,3.0373666,0.0,0.0,0.0,3.37355
3,13,1,0,,,,3.5434666,0.0,0.0,0.0,3.00323335
3,14,1,0,,,,3.07,0.0,0.0,0.0,2.2825667
3,15,1,0,,,,2.9079168,0.0,0.0,0.0,1.19990555
3,16,1,0,,,,2.6715667,0.0,0.0,0.0,0.06395
3,17,1,0,,,,1.8437222,0.0,0.0,0.0,0.00218333335
3,18,1,0,,,,0.61831665,0.0,0.0,0.0,0.0
3,19,1,0,,,,0.9020278,0.0,0.0,0.0,0.0
3,20,1,0,,,,3.02775,0.0,0.0,0.0,0.0
3,21,1,0,,,,1.0818528,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.65828335,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.8167222,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.76416665,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.64964443,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.47148332,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.43087777,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.3889,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.3294,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.16580002,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.9384222,0.0,0.0,0.0,1.4131945
3,8,2,0,,,,1.5178833,0.0,0.0,0.0,2.2834
3,9,2,0,,,,1.7671666,0.0,0.0,0.0,2.9251835
3,10,2,0,,,,1.5073833,0.0,0.0,0.0,3.33341675
3,11,2,0,,,,1.5517833,0.0,0.0,0.0,3.524539
3,12,2,0,,,,1.4947333,0.0,0.0,0.0,3.12228335
3,13,2,0,,,,1.1343445,0.0,0.0,0.0,3.0077555
3,14,2,0,,,,2.5999668,0.0,0.0,0.0,1.90608335
3,15,2,0,,,,1.2376388,0.0,0.0,0.0,0.70441665
3,16,2,0,,,,0.40068334,0.0,0.0,0.0,0.02565
3,17,2,0,,,,0.43759444,0.0,0.0,0.0,0.036
3,18,2,0,,,,0.57226664,0.0,0.0,0.0,0.0
3,19,2,0,,,,1.941261,0.0,0.0,0.0,0.0
3,20,2,0,,,,3.1584167,0.0,0.0,0.0,0.0
3,21,2,0,,,,1.5964888,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.6860833,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.80861664,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.46218333,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.41108334,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.44253334,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.47206667,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.41143334,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.30443335,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.11980006,0.0,0.0,0.0,0.0
3,7,3,0,,,,1.0376444,0.0,0.0,0.0,1.5209833
3,8,3,0,,,,1.10335,0.0,0.0,0.0,1.54683335
3,9,3,0,,,,1.3524166,0.0,0.0,0.0,2.6632225
3,10,3,0,,,,1.8948166,0.0,0.0,0.0,3.2698335
3,11,3,0,,,,1.6364278,0.0,0.0,0.0,3.388622
3,12,3,0,,,,1.17065,0.0,0.0,0.0,3.3392335
3,13,3,0,,,,1.2098056,0.0,0.0,0.0,2.9598055
3,14,3,0,,,,1.0274333,0.0,0.0,0.0,2.2487
3,15,3,0,,,,0.6722111,0.0,0.0,0.0,1.1818222
3,16,3,0,,,,0.5646667,0.0,0.0,0.0,0.05431667
3,17,3,0,,,,0.76386666,0.0,0.0,0.0,0.01365
3,18,3,0,,,,1.5269333,0.0,0.0,0.0,0.0
3,19,3,0,,,,3.3143833,0.0,0.0,0.0,0.0
3,20,3,0,,,,2.9738667,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.8633611,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.5797667,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.55572224,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.8605083,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.46103334,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.49548334,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.48184446,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.41483334,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.3616222,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.14343336,0.0,0.0,0.0,0.0
3,7,4,0,,,,2.5540667,0.0,0.0,0.0,1.50687775
3,8,4,0,,,,1.4050167,0.0,0.0,0.0,2.3380333
3,9,4,0,,,,2.926511,0.0,0.0,0.0,2.93242765
3,10,4,0,,,,2.3869166,0.0,0.0,0.0,3.28245
3,11,4,0,,,,3.1114445,0.0,0.0,0.0,3.37645
3,12,4,0,,,,3.3381166,0.0,0.0,0.0,3.1442835
3,13,4,0,,,,2.249061,0.0,0.0,0.0,2.8219725
3,14,4,0,,,,1.6407167,0.0,0.0,0.0,2.17948335
3,15,4,0,,,,1.8285667,0.0,0.0,0.0,0.98634445
3,16,4,0,,,,1.7391,0.0,0.0,0.0,0.0329
3,17,4,0,,,,2.0654612,0.0,0.0,0.0,0.0029666665
3,18,4,0,,,,1.788,0.0,0.0,0.0,0.0
3,19,4,0,,,,1.0405,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.82553333,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.6580667,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.53756666,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.4745389,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.510375,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.48295,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.45533332,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.47212222,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.46138334,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.28245,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.058600042,0.0,0.0,0.0,0.0
3,7,5,0,,,,1.2696556,0.0,0.0,0.0,1.6028334
3,8,5,0,,,,1.8902667,0.0,0.0,0.0,2.42521665
3,9,5,0,,,,2.5392666,0.0,0.0,0.0,2.9935945
3,10,5,0,,,,1.52605,0.0,0.0,0.0,3.3599335
3,11,5,0,,,,1.2344055,0.0,0.0,0.0,3.357661
3,12,5,0,,,,1.5754833,0.0,0.0,0.0,3.1490167
3,13,5,0,,,,1.5806723,0.0,0.0,0.0,2.5453612
3,14,5,0,,,,1.4257667,0.0,0.0,0.0,1.91876665
3,15,5,0,,,,1.1059444,0.0,0.0,0.0,0.6696222
3,16,5,0,,,,0.6576667,0.0,0.0,0.0,0.00491666675
3,17,5,0,,,,0.5764111,0.0,0.0,0.0,0.020916667
3,18,5,0,,,,1.70615,0.0,0.0,0.0,0.0
3,19,5,0,,,,1.2590166,0.0,0.0,0.0,0.0
3,20,5,0,,,,3.61965,0.0,0.0,0.0,0.0
3,21,5,0,,,,3.2990777,0.0,0.0,0.0,0.0
3,22,5,0,,,,1.6418166,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.9391222,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.929775,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.9332611,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.93198335,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.91989446,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.80125,0.0,0.0,0.0,0.0
3,5,6,0,,,,1.5689278,0.0,0.0,0.0,0.0
3,6,6,0,,,,2.4138668,0.0,0.0,0.0,0.0
3,7,6,0,,,,1.5325667,0.0,0.0,0.0,1.6467833
3,8,6,0,,,,3.41005,0.0,0.0,0.0,2.4533667
3,9,6,0,,,,1.6333778,0.0,0.0,0.0,3.03592775
3,10,6,0,,,,1.5981667,0.0,0.0,0.0,3.2489835
3,11,6,0,,,,2.2299557,0.0,0.0,0.0,3.511361
3,12,6,0,,,,1.7893667,0.0,0.0,0.0,2.8958667
3,13,6,0,,,,1.1200556,0.0,0.0,0.0,1.611639
3,14,6,0,,,,1.31535,0.0,0.0,0.0,1.69161665
3,15,6,0,,,,1.4072778,0.0,0.0,0.0,1.0608222
3,16,6,0,,,,1.0859667,0.0,0.0,0.0,0.0225333335
3,17,6,0,,,,1.1971055,0.0,0.0,0.0,0.02645
3,18,6,0,,,,0.8972833,0.0,0.0,0.0,0.0
3,19,6,0,,,,1.06115,0.0,0.0,0.0,0.0
3,20,6,0,,,,1.0830166,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.9153,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.6319,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.8542889,0.0,0.0,0.0,0.0
3,24,6,0,,,,1.073925,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.54057777,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.60285,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.9122556,0.0,0.0,0.0,0.0
3,4,7,0,,,,1.1334833,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.96846664,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.2952167,0.0,0.0,0.0,0.0
3,7,7,0,,,,1.3988944,0.0,0.0,0.0,1.7004834
3,8,7,0,,,,1.6607167,0.0,0.0,0.0,2.5004834
3,9,7,0,,,,1.2783778,0.0,0.0,0.0,3.088861
3,10,7,0,,,,1.36485,0.0,0.0,0.0,3.4240332
3,11,7,0,,,,1.7718278,0.0,0.0,0.0,3.5374057
3,12,7,0,,,,1.7829167,0.0,0.0,0.0,3.3270665
3,13,7,0,,,,1.5417056,0.0,0.0,0.0,2.8731833
3,14,7,0,,,,1.9219333,0.0,0.0,0.0,2.09511675
3,15,7,0,,,,1.5295445,0.0,0.0,0.0,0.6774389
3,16,7,0,,,,1.4036,0.0,0.0,0.0,0.0
3,17,7,0,,,,1.5193944,0.0,0.0,0.0,0.0248
3,18,7,0,,,,1.6482167,0.0,0.0,0.0,0.0
3,19,7,0,,,,1.94855,0.0,0.0,0.0,0.0
3,20,7,0,,,,1.768,0.0,0.0,0.0,0.0
3,21,7,0,,,,1.1457,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.6633,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.55183333,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.584675,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.6073667,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.63682777,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.59578335,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.54970556,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.79543334,0.0,0.0,0.0,0.0
3,6,1,0,,,,1.5449389,0.0,0.0,0.0,0.0
3,7,1,0,,,,1.3825333,0.0,0.0,0.0,0.041083335
3,8,1,0,,,,0.965,0.0,0.0,0.0,0.286366675
3,9,1,0,,,,0.92048335,0.0,0.0,0.0,0.583500025
3,10,1,0,,,,0.94615,0.0,0.0,0.0,1.08248335
3,11,1,0,,,,1.1407334,0.0,0.0,0.0,2.04105
3,12,1,0,,,,1.4773945,0.0,0.0,0.0,3.25985015
3,13,1,0,,,,1.4947333,0.0,0.0,0.0,3.49535
3,14,1,0,,,,1.5479444,0.0,0.0,0.0,3.7052777
3,15,1,0,,,,1.45815,0.0,0.0,0.0,3.3930667
3,16,1,0,,,,1.4684278,0.0,0.0,0.0,2.8346335
3,17,1,0,,,,1.1778834,0.0,0.0,0.0,1.90168335
3,18,1,0,,,,0.7659611,0.0,0.0,0.0,0.37738335
3,19,1,0,,,,1.94825,0.0,0.0,0.0,0.0
3,20,1,0,,,,2.2469,0.0,0.0,0.0,0.0
3,21,1,0,,,,1.1457,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.65316945,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.50976664,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.423975,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.41971666,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.4348,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.43265,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.48245832,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.45516667,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.67181665,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.45478332,0.0,0.0,0.0,0.09281667
3,8,2,0,,,,0.66723335,0.0,0.0,0.0,0.36165
3,9,2,0,,,,0.9813,0.0,0.0,0.0,1.2565667
3,10,2,0,,,,1.1417333,0.0,0.0,0.0,1.6648166
3,11,2,0,,,,1.0398333,0.0,0.0,0.0,1.07685
3,12,2,0,,,,1.25995,0.0,0.0,0.0,0.9937333
3,13,2,0,,,,0.82185,0.0,0.0,0.0,0.77526665
3,14,2,0,,,,0.91153336,0.0,0.0,0.0,1.00853335
3,15,2,0,,,,0.92681664,0.0,0.0,0.0,0.92363335
3,16,2,0,,,,1.20175,0.0,0.0,0.0,0.29758333
3,17,2,0,,,,1.4397,0.0,0.0,0.0,0.210166665
3,18,2,0,,,,1.1542,0.0,0.0,0.0,0.06088333
3,19,2,0,,,,0.9310333,0.0,0.0,0.0,0.0
3,20,2,0,,,,1.29975,0.0,0.0,0.0,0.0
3,21,2,0,,,,1.3609834,0.0,0.0,0.0,0.0
3,22,2,0,,,,1.1877667,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.675,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.642475,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.68743336,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.68126667,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.6865,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.62471664,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.47668332,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.67406666,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.79833335,0.0,0.0,0.0,0.09055
3,8,3,0,,,,0.59495,0.0,0.0,0.0,0.402366675
3,9,3,0,,,,1.1707667,0.0,0.0,0.0,1.08261665
3,10,3,0,,,,1.1353,0.0,0.0,0.0,1.56378325
3,11,3,0,,,,1.3663,0.0,0.0,0.0,2.8933835
3,12,3,0,,,,1.3275167,0.0,0.0,0.0,2.9021167
3,13,3,0,,,,1.2482166,0.0,0.0,0.0,2.33835
3,14,3,0,,,,1.0708,0.0,0.0,0.0,1.6475
3,15,3,0,,,,1.3665167,0.0,0.0,0.0,1.46445
3,16,3,0,,,,1.4596,0.0,0.0,0.0,1.44475
3,17,3,0,,,,1.5715166,0.0,0.0,0.0,1.12765
3,18,3,0,,,,1.2380667,0.0,0.0,0.0,0.08235
3,19,3,0,,,,0.9338833,0.0,0.0,0.0,0.0
3,20,3,0,,,,1.249,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.1856166,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.89418334,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.5066,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.51334167,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.51015,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.5057,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.47036666,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.48613334,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.53398335,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.8395,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.8481,0.0,0.0,0.0,0.184366665
3,8,4,0,,,,0.96501666,0.0,0.0,0.0,0.53088335
3,9,4,0,,,,1.1704667,0.0,0.0,0.0,1.21208335
3,10,4,0,,,,1.3152833,0.0,0.0,0.0,2.23396665
3,11,4,0,,,,1.3928666,0.0,0.0,0.0,2.87095
3,12,4,0,,,,1.3260833,0.0,0.0,0.0,3.2218
3,13,4,0,,,,1.3430333,0.0,0.0,0.0,3.7464335
3,14,4,0,,,,1.4529444,0.0,0.0,0.0,3.3638555
3,15,4,0,,,,1.0655,0.0,0.0,0.0,2.6430667
3,16,4,0,,,,1.0079666,0.0,0.0,0.0,2.4192833
3,17,4,0,,,,1.2353834,0.0,0.0,0.0,1.63103335
3,18,4,0,,,,0.95145,0.0,0.0,0.0,0.73806665
3,19,4,0,,,,1.14395,0.0,0.0,0.0,0.0
3,20,4,0,,,,1.6988,0.0,0.0,0.0,0.0
3,21,4,0,,,,1.8281,0.0,0.0,0.0,0.0
3,22,4,0,,,,1.5304333,0.0,0.0,0.0,0.0
3,23,4,0,,,,1.297025,0.0,0.0,0.0,0.0
3,24,4,0,,,,1.0813167,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.76448333,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.52353334,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.492825,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.56985,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.5090167,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.95538336,0.0,0.0,0.0,0.0
3,7,5,0,,,,1.2258166,0.0,0.0,0.0,0.078616665
3,8,5,0,,,,0.6820833,0.0,0.0,0.0,0.23543333
3,9,5,0,,,,0.7845167,0.0,0.0,0.0,1.04388335
3,10,5,0,,,,1.0451334,0.0,0.0,0.0,2.0145833
3,11,5,0,,,,1.1011667,0.0,0.0,0.0,2.7644
3,12,5,0,,,,1.39585,0.0,0.0,0.0,3.30176665
3,13,5,0,,,,1.4759,0.0,0.0,0.0,3.58605
3,14,5,0,,,,1.4851167,0.0,0.0,0.0,3.5864835
3,15,5,0,,,,1.3889166,0.0,0.0,0.0,3.31426665
3,16,5,0,,,,1.09805,0.0,0.0,0.0,2.47385
3,17,5,0,,,,0.8800833,0.0,0.0,0.0,1.18746665
3,18,5,0,,,,0.86895,0.0,0.0,0.0,0.6362
3,19,5,0,,,,2.1686666,0.0,0.0,0.0,0.0
3,20,5,0,,,,1.2654667,0.0,0.0,0.0,0.0
3,21,5,0,,,,1.5346333,0.0,0.0,0.0,0.0
3,22,5,0,,,,1.6225333,0.0,0.0,0.0,0.0
3,23,5,0,,,,1.0709667,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.87116665,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.753475,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.72891665,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.77743334,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.5542167,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.5388167,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.8498667,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.7310167,0.0,0.0,0.0,0.245533335
3,8,6,0,,,,0.7543833,0.0,0.0,0.0,0.4814
3,9,6,0,,,,1.0930667,0.0,0.0,0.0,1.17623335
3,10,6,0,,,,2.52705,0.0,0.0,0.0,2.39623335
3,11,6,0,,,,1.5499,0.0,0.0,0.0,1.85235
3,12,6,0,,,,1.7989,0.0,0.0,0.0,1.73715
3,13,6,0,,,,1.9529834,0.0,0.0,0.0,1.90011675
3,14,6,0,,,,2.0314,0.0,0.0,0.0,1.9562
3,15,6,0,,,,1.4926833,0.0,0.0,0.0,0.9728
3,16,6,0,,,,1.2139,0.0,0.0,0.0,0.60041668
3,17,6,0,,,,1.0855583,0.0,0.0,0.0,0.207458325
3,18,6,0,,,,1.0972167,0.0,0.0,0.0,0.049383335
3,19,6,0,,,,1.4489917,0.0,0.0,0.0,0.0
3,20,6,0,,,,1.3869667,0.0,0.0,0.0,0.0
3,21,6,0,,,,1.3637333,0.0,0.0,0.0,0.0
3,22,6,0,,,,1.434925,0.0,0.0,0.0,0.0
3,23,6,0,,,,1.0742416,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.65285,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.60931665,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.51615,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.55825,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.52858335,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.592,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.6308333,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.6482,0.0,0.0,0.0,0.084766665
3,8,7,0,,,,1.1005167,0.0,0.0,0.0,0.45305
3,9,7,0,,,,1.2848333,0.0,0.0,0.0,0.9141333
3,10,7,0,,,,1.0109,0.0,0.0,0.0,1.58123335
3,11,7,0,,,,0.9341,0.0,0.0,0.0,1.91165
3,12,7,0,,,,0.8452,0.0,0.0,0.0,1.956
3,13,7,0,,,,1.03035,0.0,0.0,0.0,2.7609
3,14,7,0,,,,1.31395,0.0,0.0,0.0,2.8775
3,15,7,0,,,,1.2427,0.0,0.0,0.0,2.08153335
3,16,7,0,,,,0.9525833,0.0,0.0,0.0,1.10675
3,17,7,0,,,,0.9403833,0.0,0.0,0.0,1.1891333
3,18,7,0,,,,0.9067,0.0,0.0,0.0,0.46191665
3,19,7,0,,,,0.7597833,0.0,0.0,0.0,0.0
3,20,7,0,,,,1.0740833,0.0,0.0,0.0,0.0
3,21,7,0,,,,0.9804,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.9737833,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.90585,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.90315,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.80135,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.54641664,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.5660667,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.53576666,0.0,0.0,0.0,0.0
3,5,1,0,,,,1.3604167,0.0,0.0,0.0,0.0
3,6,1,0,,,,1.0316167,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.9676333,0.0,0.0,0.0,0.12585
3,8,1,0,,,,1.2101166,0.0,0.0,0.0,0.57545002
3,9,1,0,,,,1.17845,0.0,0.0,0.0,1.22623335
3,10,1,0,,,,1.0410833,0.0,0.0,0.0,1.6224
3,11,1,0,,,,1.2803333,0.0,0.0,0.0,2.69966675
3,12,1,0,,,,1.4126834,0.0,0.0,0.0,3.4442165
3,13,1,0,,,,1.5005833,0.0,0.0,0.0,3.55225
3,14,1,0,,,,1.4007666,0.0,0.0,0.0,3.4567917
3,15,1,0,,,,1.0669167,0.0,0.0,0.0,1.79126665
3,16,1,0,,,,1.0362166,0.0,0.0,0.0,1.6145833
3,17,1,0,,,,1.4715166,0.0,0.0,0.0,1.6704
3,18,1,0,,,,1.337,0.0,0.0,0.0,0.7083667
3,19,1,0,,,,0.99221665,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.7081,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.81745,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.90119165,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.71208334,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.50883335,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.52708334,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.53541666,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.49655,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.54275,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.6336667,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.92065,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.79178333,0.0,0.0,0.0,0.07885
3,8,2,0,,,,0.8606167,0.0,0.0,0.0,0.238483335
3,9,2,0,,,,1.1432667,0.0,0.0,0.0,1.11498335
3,10,2,0,,,,1.1275166,0.0,0.0,0.0,2.1628833
3,11,2,0,,,,1.3501084,0.0,0.0,0.0,2.9643918
3,12,2,0,,,,1.4189,0.0,0.0,0.0,3.5308667
3,13,2,0,,,,1.5296333,0.0,0.0,0.0,3.81555
3,14,2,0,,,,1.4971917,0.0,0.0,0.0,3.8466835
3,15,2,0,,,,1.4809,0.0,0.0,0.0,3.6251665
3,16,2,0,,,,1.30195,0.0,0.0,0.0,3.0951665
3,17,2,0,,,,1.4301167,0.0,0.0,0.0,2.2582167
3,18,2,0,,,,0.98218334,0.0,0.0,0.0,0.97916665
3,19,2,0,,,,1.0609833,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.89313334,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.92618334,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.924,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.71365833,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.53821665,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.5071667,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.5042667,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.52021664,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.4871,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.9239,0.0,0.0,0.0,0.0
3,6,3,0,,,,1.0477667,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.7405,0.0,0.0,0.0,0.079183335
3,8,3,0,,,,0.83321667,0.0,0.0,0.0,0.24815
3,9,3,0,,,,1.1105833,0.0,0.0,0.0,1.09248335
3,10,3,0,,,,1.4618334,0.0,0.0,0.0,2.0773
3,11,3,0,,,,1.33535,0.0,0.0,0.0,2.8829
3,12,3,0,,,,1.5073,0.0,0.0,0.0,3.47155
3,13,3,0,,,,1.5284834,0.0,0.0,0.0,3.72121675
3,14,3,0,,,,1.5757333,0.0,0.0,0.0,3.7482665
3,15,3,0,,,,2.0772333,0.0,0.0,0.0,3.5613665
3,16,3,0,,,,1.8770167,0.0,0.0,0.0,2.99475
3,17,3,0,,,,1.4091667,0.0,0.0,0.0,2.2264
3,18,3,0,,,,0.91455,0.0,0.0,0.0,0.92448335
3,19,3,0,,,,1.11405,0.0,0.0,0.0,0.0
3,20,3,0,,,,2.512525,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.1448667,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.7844167,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.74640834,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.5599333,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.48273888,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.54906666,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.4723111,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.46978334,0.0,0.0,0.0,0.0
3,5,4,0,,,,1.09775,0.0,0.0,0.0,0.0
3,6,4,0,,,,1.1726167,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.57158333,0.0,0.0,0.0,0.0944
3,8,4,0,,,,0.67505,0.0,0.0,0.0,0.29203333
3,9,4,0,,,,0.9686667,0.0,0.0,0.0,1.16658335
3,10,4,0,,,,1.1643139,0.0,0.0,0.0,2.0741638
3,11,4,0,,,,1.3593667,0.0,0.0,0.0,2.8533835
3,12,4,0,,,,1.51335,0.0,0.0,0.0,3.45935
3,13,4,0,,,,1.56445,0.0,0.0,0.0,3.75121675
3,14,4,0,,,,1.5388,0.0,0.0,0.0,3.8510835
3,15,4,0,,,,1.3964666,0.0,0.0,0.0,3.5052335
3,16,4,0,,,,0.98941666,0.0,0.0,0.0,2.5406833
3,17,4,0,,,,0.73125,0.0,0.0,0.0,0.73153335
3,18,4,0,,,,1.3496166,0.0,0.0,0.0,0.109283335
3,19,4,0,,,,1.5836333,0.0,0.0,0.0,0.0
3,20,4,0,,,,2.5791333,0.0,0.0,0.0,0.0
3,21,4,0,,,,1.3076833,0.0,0.0,0.0,0.0
3,22,4,0,,,,1.0909,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.8979833,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.7126333,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.5854667,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.59945,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.5700833,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.56876665,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.5692,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.92516667,0.0,0.0,0.0,0.0
3,7,5,0,,,,1.0707,0.0,0.0,0.0,0.10735
3,8,5,0,,,,0.7662,0.0,0.0,0.0,0.30395
3,9,5,0,,,,0.95821667,0.0,0.0,0.0,1.1552
3,10,5,0,,,,1.1588666,0.0,0.0,0.0,2.1481
3,11,5,0,,,,1.1266834,0.0,0.0,0.0,2.9806
3,12,5,0,,,,1.2319,0.0,0.0,0.0,3.5374
3,13,5,0,,,,1.2312833,0.0,0.0,0.0,3.8000833
3,14,5,0,,,,1.2926167,0.0,0.0,0.0,3.8221
3,15,5,0,,,,1.1886834,0.0,0.0,0.0,3.6049832
3,16,5,0,,,,1.7298666,0.0,0.0,0.0,3.0641
3,17,5,0,,,,1.45815,0.0,0.0,0.0,2.16498335
3,18,5,0,,,,1.322975,0.0,0.0,0.0,0.81233335
3,19,5,0,,,,1.1977,0.0,0.0,0.0,0.0
3,20,5,0,,,,1.4934778,0.0,0.0,0.0,0.0
3,21,5,0,,,,1.5891334,0.0,0.0,0.0,0.0
3,22,5,0,,,,1.3718834,0.0,0.0,0.0,0.0
3,23,5,0,,,,1.1501833,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.8206583,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.5297,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.55997777,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.49598333,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.52208334,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.47815,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.6260389,0.0,0.0,0.0,0.00126666665
4,7,6,0,,,,0.77963334,0.0,0.0,0.0,0.098083335
4,8,6,0,,,,1.0101445,0.0,0.0,0.0,0.32293888
4,9,6,0,,,,0.82836664,0.0,0.0,0.0,1.20846665
4,10,6,0,,,,1.3293,0.0,0.0,0.0,2.1657834
4,11,6,0,,,,1.2916334,0.0,0.0,0.0,2.9282165
4,12,6,0,,,,1.519875,0.0,0.0,0.0,3.44905825
4,13,6,0,,,,1.6555,0.0,0.0,0.0,3.73385
4,14,6,0,,,,1.5671389,0.0,0.0,0.0,3.7291223
4,15,6,0,,,,1.4929334,0.0,0.0,0.0,3.5558835
4,16,6,0,,,,1.4233,0.0,0.0,0.0,3.0788945
4,17,6,0,,,,1.5015833,0.0,0.0,0.0,2.21285
4,18,6,0,,,,1.1644,0.0,0.0,0.0,0.91172775
4,19,6,0,,,,1.00615,0.0,0.0,0.0,0.0
4,20,6,0,,,,1.0926334,0.0,0.0,0.0,0.0
4,21,6,0,,,,1.2428167,0.0,0.0,0.0,0.0
4,22,6,0,,,,1.1697389,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.6282,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.57388335,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.55955,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.58381665,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.5444833,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.5911833,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.5387333,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.54466665,0.0,0.0,0.0,0.00085
4,7,7,0,,,,0.86225,0.0,0.0,0.0,0.104783335
4,8,7,0,,,,0.95278335,0.0,0.0,0.0,0.3268667
4,9,7,0,,,,0.89515,0.0,0.0,0.0,1.21521665
4,10,7,0,,,,1.0052333,0.0,0.0,0.0,2.152475
4,11,7,0,,,,1.1949333,0.0,0.0,0.0,2.86801665
4,12,7,0,,,,1.8551,0.0,0.0,0.0,3.3620665
4,13,7,0,,,,1.713,0.0,0.0,0.0,3.6696
4,14,7,0,,,,1.7146667,0.0,0.0,0.0,3.78745
4,15,7,0,,,,1.6820055,0.0,0.0,0.0,3.5082945
4,16,7,0,,,,1.2688667,0.0,0.0,0.0,3.0355
4,17,7,0,,,,1.3635833,0.0,0.0,0.0,2.12355
4,18,7,0,,,,1.2945833,0.0,0.0,0.0,0.8445167
4,19,7,0,,,,1.22945,0.0,0.0,0.0,0.001
4,20,7,0,,,,1.297,0.0,0.0,0.0,0.0
4,21,7,0,,,,1.084,0.0,0.0,0.0,0.0
4,22,7,0,,,,1.1105,0.0,0.0,0.0,0.0
4,23,7,0,,,,1.0256333,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.68621665,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.67438334,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.6699833,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.63523334,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.69266665,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.79393333,0.0,0.0,0.0,0.0
4,6,1,0,,,,1.0351334,0.0,0.0,0.0,0.0
4,7,1,0,,,,1.0447834,0.0,0.0,0.0,0.11968333
4,8,1,0,,,,0.8480333,0.0,0.0,0.0,0.37015
4,9,1,0,,,,0.65795,0.0,0.0,0.0,1.2631333
4,10,1,0,,,,1.4236667,0.0,0.0,0.0,2.23448335
4,11,1,0,,,,1.4216167,0.0,0.0,0.0,2.9736
4,12,1,0,,,,1.4711334,0.0,0.0,0.0,3.4620665
4,13,1,0,,,,1.5627834,0.0,0.0,0.0,3.7249167
4,14,1,0,,,,1.55495,0.0,0.0,0.0,3.7263
4,15,1,0,,,,1.3449334,0.0,0.0,0.0,3.4821335
4,16,1,0,,,,2.3086333,0.0,0.0,0.0,2.8875833
4,17,1,0,,,,1.1757667,0.0,0.0,0.0,2.00706665
4,18,1,0,,,,0.8803,0.0,0.0,0.0,0.7678833
4,19,1,0,,,,0.87771666,0.0,0.0,0.0,0.00083333335
4,20,1,0,,,,1.2069833,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.7517833,0.0,0.0,0.0,0.0
4,22,1,0,,,,1.7046167,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.8769,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.856625,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.7632333,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.42006665,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.42071667,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.5374333,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.52531666,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.8138,0.0,0.0,0.0,0.0059833335
4,7,2,0,,,,0.8146167,0.0,0.0,0.0,0.1516
4,8,2,0,,,,0.72863334,0.0,0.0,0.0,0.39655
4,9,2,0,,,,0.9509,0.0,0.0,0.0,1.26568335
4,10,2,0,,,,1.2039167,0.0,0.0,0.0,2.169
4,11,2,0,,,,1.3281833,0.0,0.0,0.0,2.8688665
4,12,2,0,,,,1.4806334,0.0,0.0,0.0,3.31
4,13,2,0,,,,1.4856833,0.0,0.0,0.0,3.63605
4,14,2,0,,,,1.53835,0.0,0.0,0.0,3.6563165
4,15,2,0,,,,1.466,0.0,0.0,0.0,3.41896665
4,16,2,0,,,,1.3438,0.0,0.0,0.0,2.8415167
4,17,2,0,,,,1.30855,0.0,0.0,0.0,1.45698335
4,18,2,0,,,,0.7113,0.0,0.0,0.0,0.47623333
4,19,2,0,,,,0.8237,0.0,0.0,0.0,0.0
4,20,2,0,,,,0.9102833,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.73041666,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.53125,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.52195,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.81556666,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.5607833,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.48693332,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.65713334,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.7855833,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.47995,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.48018333,0.0,0.0,0.0,0.0131166675
4,7,3,0,,,,0.43646666,0.0,0.0,0.0,0.27138335
4,8,3,0,,,,0.54606664,0.0,0.0,0.0,0.51735
4,9,3,0,,,,0.9054667,0.0,0.0,0.0,1.3118834
4,10,3,0,,,,1.2152667,0.0,0.0,0.0,2.1430333
4,11,3,0,,,,1.3706833,0.0,0.0,0.0,2.87455
4,12,3,0,,,,1.617,0.0,0.0,0.0,3.2726665
4,13,3,0,,,,1.9616166,0.0,0.0,0.0,3.6119333
4,14,3,0,,,,1.8204833,0.0,0.0,0.0,3.6205335
4,15,3,0,,,,1.8679334,0.0,0.0,0.0,3.4033667
4,16,3,0,,,,1.0992666,0.0,0.0,0.0,2.8938333
4,17,3,0,,,,1.26715,0.0,0.0,0.0,2.0828166
4,18,3,0,,,,1.2156667,0.0,0.0,0.0,0.7897
4,19,3,0,,,,1.0232834,0.0,0.0,0.0,0.0
4,20,3,0,,,,1.6846833,0.0,0.0,0.0,0.0
4,21,3,0,,,,1.442875,0.0,0.0,0.0,0.0
4,22,3,0,,,,1.0049833,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.8643417,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.85530835,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.67576665,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.6631333,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.72716665,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.69231665,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.713,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.86071664,0.0,0.0,0.0,0.03145
4,7,4,0,,,,1.2772833,0.0,0.0,0.0,0.33216667
4,8,4,0,,,,1.0917333,0.0,0.0,0.0,0.71885
4,9,4,0,,,,1.1967167,0.0,0.0,0.0,1.36096665
4,10,4,0,,,,1.6360667,0.0,0.0,0.0,2.44795
4,11,4,0,,,,1.88155,0.0,0.0,0.0,2.9238665
4,12,4,0,,,,1.9135166,0.0,0.0,0.0,3.6213165
4,13,4,0,,,,1.45485,0.0,0.0,0.0,3.9819
4,14,4,0,,,,1.3637167,0.0,0.0,0.0,3.54176665
4,15,4,0,,,,1.0436833,0.0,0.0,0.0,2.6621
4,16,4,0,,,,0.6785667,0.0,0.0,0.0,1.2443
4,17,4,0,,,,0.8584,0.0,0.0,0.0,0.98055
4,18,4,0,,,,1.0600055,0.0,0.0,0.0,0.9015195
4,19,4,0,,,,1.2399,0.0,0.0,0.0,0.00093333335
4,20,4,0,,,,1.7464,0.0,0.0,0.0,0.0
4,21,4,0,,,,1.1590667,0.0,0.0,0.0,0.0
