month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
4,22,4,0,,,,0.96816665,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.88755,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.8307,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.7172167,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.5850833,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.62098336,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.5368,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.6651667,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.71248335,0.0,0.0,0.0,0.00086666665
4,7,5,0,,,,1.2236333,0.0,0.0,0.0,0.1588
4,8,5,0,,,,0.91071665,0.0,0.0,0.0,0.52078335
4,9,5,0,,,,0.8056,0.0,0.0,0.0,1.38846665
4,10,5,0,,,,0.8681333,0.0,0.0,0.0,2.1702667
4,11,5,0,,,,1.0835834,0.0,0.0,0.0,2.87573335
4,12,5,0,,,,1.3685167,0.0,0.0,0.0,3.45645
4,13,5,0,,,,1.5805,0.0,0.0,0.0,3.5339165
4,14,5,0,,,,1.5556834,0.0,0.0,0.0,3.60779175
4,15,5,0,,,,1.6186666,0.0,0.0,0.0,3.5383335
4,16,5,0,,,,1.73925,0.0,0.0,0.0,2.52176665
4,17,5,0,,,,1.44855,0.0,0.0,0.0,1.43335
4,18,5,0,,,,1.2094166,0.0,0.0,0.0,0.59238335
4,19,5,0,,,,0.9270333,0.0,0.0,0.0,0.0031
4,20,5,0,,,,1.0920167,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.8344,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.9206667,0.0,0.0,0.0,0.0
4,23,5,0,,,,1.3033416,0.0,0.0,0.0,0.0
4,24,5,0,,,,1.6364583,0.0,0.0,0.0,0.0
4,1,6,0,,,,1.1374333,0.0,0.0,0.0,0.0
4,2,6,0,,,,1.1962667,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.88595,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.6145667,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.5865833,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.49715,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.49595,0.0,0.0,0.0,0.08755
4,8,6,0,,,,0.7690167,0.0,0.0,0.0,0.28253334
4,9,6,0,,,,1.1789833,0.0,0.0,0.0,0.475
4,10,6,0,,,,1.3856833,0.0,0.0,0.0,1.2114167
4,11,6,0,,,,1.2177833,0.0,0.0,0.0,0.9636833
4,12,6,0,,,,1.6941,0.0,0.0,0.0,2.4545334
4,13,6,0,,,,2.3551333,0.0,0.0,0.0,3.6936
4,14,6,0,,,,1.9351333,0.0,0.0,0.0,3.10445
4,15,6,0,,,,1.5219,0.0,0.0,0.0,1.8783333
4,16,6,0,,,,0.99871665,0.0,0.0,0.0,0.59005
4,17,6,0,,,,1.0760833,0.0,0.0,0.0,0.44615
4,18,6,0,,,,1.0453666,0.0,0.0,0.0,0.26039999
4,19,6,0,,,,0.95115834,0.0,0.0,0.0,0.005366667
4,20,6,0,,,,1.1953,0.0,0.0,0.0,0.0
4,21,6,0,,,,1.4226333,0.0,0.0,0.0,0.0
4,22,6,0,,,,1.1834,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.88268334,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.84041667,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.59493333,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.55693334,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.6023,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.59005,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.62441665,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.8282667,0.0,0.0,0.0,0.0173333335
4,7,7,0,,,,0.8275667,0.0,0.0,0.0,0.30628334
4,8,7,0,,,,1.0040166,0.0,0.0,0.0,0.75566665
4,9,7,0,,,,1.1639667,0.0,0.0,0.0,1.4718834
4,10,7,0,,,,1.2954333,0.0,0.0,0.0,1.92518325
4,11,7,0,,,,1.7577333,0.0,0.0,0.0,2.16433335
4,12,7,0,,,,2.2104,0.0,0.0,0.0,2.8507835
4,13,7,0,,,,2.2832334,0.0,0.0,0.0,3.3998835
4,14,7,0,,,,2.0778167,0.0,0.0,0.0,3.4931
4,15,7,0,,,,2.2335167,0.0,0.0,0.0,3.6947168
4,16,7,0,,,,2.0442333,0.0,0.0,0.0,3.1321332
4,17,7,0,,,,1.7612333,0.0,0.0,0.0,2.3097667
4,18,7,0,,,,1.1717334,0.0,0.0,0.0,1.0056
4,19,7,0,,,,0.88773334,0.0,0.0,0.0,0.0
4,20,7,0,,,,1.0761666,0.0,0.0,0.0,0.0
4,21,7,0,,,,1.3356667,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.8660333,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.96723336,0.0,0.0,0.0,0.0
4,24,7,0,,,,1.159675,0.0,0.0,0.0,0.0
4,1,1,0,,,,1.0405834,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.56058335,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.6068,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.54653335,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.6540833,0.0,0.0,0.0,0.0
4,6,1,0,,,,1.1297,0.0,0.0,0.0,0.01105
4,7,1,0,,,,0.8519833,0.0,0.0,0.0,0.14008333
4,8,1,0,,,,0.7030333,0.0,0.0,0.0,0.47828335
4,9,1,0,,,,0.94263333,0.0,0.0,0.0,1.44761675
4,10,1,0,,,,1.2323667,0.0,0.0,0.0,2.3691
4,11,1,0,,,,1.3686167,0.0,0.0,0.0,2.98625
4,12,1,0,,,,1.53305,0.0,0.0,0.0,3.5072333
4,13,1,0,,,,1.5028056,0.0,0.0,0.0,3.7271085
4,14,1,0,,,,1.7371334,0.0,0.0,0.0,3.9042165
4,15,1,0,,,,1.7398944,0.0,0.0,0.0,3.6749832
4,16,1,0,,,,1.3391,0.0,0.0,0.0,3.1548
4,17,1,0,,,,1.1863278,0.0,0.0,0.0,2.2538945
4,18,1,0,,,,1.0117834,0.0,0.0,0.0,0.9570333
4,19,1,0,,,,1.0920833,0.0,0.0,0.0,0.0052666665
4,20,1,0,,,,1.5020167,0.0,0.0,0.0,0.0
4,21,1,0,,,,1.3130167,0.0,0.0,0.0,0.0
4,22,1,0,,,,1.2255666,0.0,0.0,0.0,0.0
4,23,1,0,,,,1.04515,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.5818,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.52316666,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.5894167,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.56628335,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.5603167,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.7105333,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.9396833,0.0,0.0,0.0,0.0029166665
4,7,2,0,,,,1.0844667,0.0,0.0,0.0,0.1728
4,8,2,0,,,,0.87693334,0.0,0.0,0.0,0.51883335
4,9,2,0,,,,0.97573334,0.0,0.0,0.0,1.4143
4,10,2,0,,,,1.2457833,0.0,0.0,0.0,2.25113325
4,11,2,0,,,,1.4930667,0.0,0.0,0.0,2.8850833
4,12,2,0,,,,1.5443333,0.0,0.0,0.0,3.46448335
4,13,2,0,,,,1.4021,0.0,0.0,0.0,3.3852832
4,14,2,0,,,,1.3837,0.0,0.0,0.0,2.96425
4,15,2,0,,,,1.6225,0.0,0.0,0.0,3.52055
4,16,2,0,,,,1.2489083,0.0,0.0,0.0,2.9894165
4,17,2,0,,,,1.12495,0.0,0.0,0.0,2.07621675
4,18,2,0,,,,1.0265334,0.0,0.0,0.0,0.80308335
4,19,2,0,,,,1.0660417,0.0,0.0,0.0,0.0140583335
4,20,2,0,,,,1.2444,0.0,0.0,0.0,0.0
4,21,2,0,,,,2.2305834,0.0,0.0,0.0,0.0
4,22,2,0,,,,1.2065166,0.0,0.0,0.0,0.0
4,23,2,0,,,,1.4672,0.0,0.0,0.0,0.0
4,24,2,0,,,,1.3356416,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.70905,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.6361667,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.55401665,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.6908,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.9262667,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.6939167,0.0,0.0,0.0,0.017016667
4,7,3,0,,,,0.8611,0.0,0.0,0.0,0.13655
4,8,3,0,,,,0.9956,0.0,0.0,0.0,0.4818
4,9,3,0,,,,1.0668167,0.0,0.0,0.0,1.4397
4,10,3,0,,,,2.3958166,0.0,0.0,0.0,2.3478334
4,11,3,0,,,,1.54605,0.0,0.0,0.0,3.04389985
4,12,3,0,,,,1.7668667,0.0,0.0,0.0,3.5255667
4,13,3,0,,,,1.8685666,0.0,0.0,0.0,3.8009668
4,14,3,0,,,,1.6814834,0.0,0.0,0.0,3.8937332
4,15,3,0,,,,1.60195,0.0,0.0,0.0,3.6622168
4,16,3,0,,,,1.5104667,0.0,0.0,0.0,3.06815
4,17,3,0,,,,1.3129166,0.0,0.0,0.0,2.2147333
4,18,3,0,,,,1.2823334,0.0,0.0,0.0,0.99595
4,19,3,0,,,,1.0703833,0.0,0.0,0.0,0.0111
4,20,3,0,,,,1.0444167,0.0,0.0,0.0,0.0
4,21,3,0,,,,0.8182667,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.9020333,0.0,0.0,0.0,0.0
4,23,3,0,,,,1.0026333,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.58245,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.63115,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.5761,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.6073,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.6713167,0.0,0.0,0.0,0.0
4,5,4,0,,,,1.07005,0.0,0.0,0.0,0.0
4,6,4,0,,,,1.0193666,0.0,0.0,0.0,0.0009166667
4,7,4,0,,,,0.75736666,0.0,0.0,0.0,0.31344165
4,8,4,0,,,,0.86903334,0.0,0.0,0.0,0.70158335
4,9,4,0,,,,0.9246167,0.0,0.0,0.0,1.3302667
4,10,4,0,,,,0.7086,0.0,0.0,0.0,1.068
4,11,4,0,,,,0.98973334,0.0,0.0,0.0,0.78465005
4,12,4,0,,,,1.0493166,0.0,0.0,0.0,1.02473335
4,13,4,0,,,,1.1702,0.0,0.0,0.0,2.34395
4,14,4,0,,,,1.6332667,0.0,0.0,0.0,3.6616165
4,15,4,0,,,,1.1334,0.0,0.0,0.0,2.55611665
4,16,4,0,,,,0.73895,0.0,0.0,0.0,0.94958335
4,17,4,0,,,,0.6152,0.0,0.0,0.0,0.41746665
4,18,4,0,,,,0.95678335,0.0,0.0,0.0,0.06923333
4,19,4,0,,,,1.7564666,0.0,0.0,0.0,0.0
4,20,4,0,,,,2.4357083,0.0,0.0,0.0,0.0
4,21,4,0,,,,1.3808,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.9403889,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.56133336,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.5534083,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.55698335,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.5903,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.5387667,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.5109444,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.64708334,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.671225,0.0,0.0,0.0,0.024658335
4,7,5,0,,,,1.1735333,0.0,0.0,0.0,0.141433335
4,8,5,0,,,,0.8370389,0.0,0.0,0.0,0.50504445
4,9,5,0,,,,0.70325,0.0,0.0,0.0,1.4119333
4,10,5,0,,,,0.9916889,0.0,0.0,0.0,2.4385055
4,11,5,0,,,,1.35015,0.0,0.0,0.0,3.1771335
4,12,5,0,,,,1.5354778,0.0,0.0,0.0,3.708339
4,13,5,0,,,,1.6340667,0.0,0.0,0.0,3.95745
4,14,5,0,,,,1.9389011,0.0,0.0,0.0,3.9744278
4,15,5,0,,,,1.8992833,0.0,0.0,0.0,3.7204835
4,16,5,0,,,,1.8353167,0.0,0.0,0.0,3.16033325
4,17,5,0,,,,1.6174917,0.0,0.0,0.0,2.25955
4,18,5,0,,,,1.1158667,0.0,0.0,0.0,0.9996167
4,19,5,0,,,,0.8037611,0.0,0.0,0.0,0.01435
4,20,5,0,,,,0.7718667,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.5023,0.0,0.0,0.0,0.0
4,22,5,0,,,,1.0368834,0.0,0.0,0.0,0.0
4,23,5,0,,,,1.3681889,0.0,0.0,0.0,0.0
4,24,5,0,,,,1.0705,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.8330333,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.78571665,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.48819166,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.7611333,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.97615,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.66985,0.0,0.0,0.0,0.022966666
4,7,6,0,,,,0.73588336,0.0,0.0,0.0,0.1455
4,8,6,0,,,,0.8652833,0.0,0.0,0.0,0.53476665
4,9,6,0,,,,1.4676,0.0,0.0,0.0,1.50175
4,10,6,0,,,,1.7481667,0.0,0.0,0.0,2.39058335
4,11,6,0,,,,1.79645,0.0,0.0,0.0,3.09605
4,12,6,0,,,,1.8427,0.0,0.0,0.0,3.5710165
4,13,6,0,,,,2.1417,0.0,0.0,0.0,3.84656675
4,14,6,0,,,,2.3664,0.0,0.0,0.0,3.90728335
4,15,6,0,,,,2.1984334,0.0,0.0,0.0,3.6254835
4,16,6,0,,,,1.99385,0.0,0.0,0.0,3.1025
4,17,6,0,,,,1.1606833,0.0,0.0,0.0,2.2899167
4,18,6,0,,,,0.7970833,0.0,0.0,0.0,1.06054445
4,19,6,0,,,,0.80618334,0.0,0.0,0.0,0.0062
4,20,6,0,,,,1.2784722,0.0,0.0,0.0,0.0
4,21,6,0,,,,1.2832834,0.0,0.0,0.0,0.0
4,22,6,0,,,,1.1569834,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.8478,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.6440333,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.83793336,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.6707,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.55685836,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.54623336,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.8215333,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.8605,0.0,0.0,0.0,0.054583335
4,7,7,0,,,,0.5833167,0.0,0.0,0.0,0.3406
4,8,7,0,,,,0.93808335,0.0,0.0,0.0,0.81235
4,9,7,0,,,,1.5538,0.0,0.0,0.0,1.51521665
4,10,7,0,,,,1.6063833,0.0,0.0,0.0,2.2556833
4,11,7,0,,,,1.83745,0.0,0.0,0.0,3.1391835
4,12,7,0,,,,2.35205,0.0,0.0,0.0,3.6162
4,13,7,0,,,,2.38875,0.0,0.0,0.0,3.87335
4,14,7,0,,,,2.0144167,0.0,0.0,0.0,3.7439835
4,15,7,0,,,,2.1860166,0.0,0.0,0.0,3.7284833
4,16,7,0,,,,2.1374333,0.0,0.0,0.0,3.0515
4,17,7,0,,,,2.3252666,0.0,0.0,0.0,1.8128833
4,18,7,0,,,,1.1461,0.0,0.0,0.0,1.0790667
4,19,7,0,,,,0.8558667,0.0,0.0,0.0,0.012983333
4,20,7,0,,,,1.063,0.0,0.0,0.0,0.0
4,21,7,0,,,,1.0202667,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.8727667,0.0,0.0,0.0,0.0
4,23,7,0,,,,1.12545,0.0,0.0,0.0,0.0
4,24,7,0,,,,1.1993083,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.6663333,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.6580833,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.6206167,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.6080833,0.0,0.0,0.0,0.0
4,5,1,0,,,,1.0696833,0.0,0.0,0.0,0.0
4,6,1,0,,,,1.302925,0.0,0.0,0.0,0.065125
4,7,1,0,,,,1.0573833,0.0,0.0,0.0,0.250966665
4,8,1,0,,,,0.7920667,0.0,0.0,0.0,0.6139
4,9,1,0,,,,1.0065334,0.0,0.0,0.0,1.5189
4,10,1,0,,,,1.2171667,0.0,0.0,0.0,2.3053
4,11,1,0,,,,1.4116833,0.0,0.0,0.0,3.10925
4,12,1,0,,,,1.4520667,0.0,0.0,0.0,3.3259
4,13,1,0,,,,1.6036167,0.0,0.0,0.0,3.9844
4,14,1,0,,,,1.5176166,0.0,0.0,0.0,3.39825
4,15,1,0,,,,1.626275,0.0,0.0,0.0,3.6192835
4,16,1,0,,,,1.6998333,0.0,0.0,0.0,3.03665
4,17,1,0,,,,1.2787833,0.0,0.0,0.0,1.8192166
4,18,1,0,,,,1.0173,0.0,0.0,0.0,0.61755
4,19,1,0,,,,1.8209833,0.0,0.0,0.0,0.0031833333
4,20,1,0,,,,1.8979334,0.0,0.0,0.0,0.0
4,21,1,0,,,,1.6950166,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.68916667,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.542875,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.571775,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.53681666,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.58738333,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.52495,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.53,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.5060667,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.83306664,0.0,0.0,0.0,0.0256
4,7,2,0,,,,0.7080333,0.0,0.0,0.0,0.176066665
4,8,2,0,,,,0.5126,0.0,0.0,0.0,0.31666666
4,9,2,0,,,,0.73503333,0.0,0.0,0.0,0.39331665
4,10,2,0,,,,0.9378833,0.0,0.0,0.0,1.16861665
4,11,2,0,,,,1.10365,0.0,0.0,0.0,1.3752333
4,12,2,0,,,,1.2508167,0.0,0.0,0.0,2.38495
4,13,2,0,,,,1.8989834,0.0,0.0,0.0,3.7187
4,14,2,0,,,,1.2922584,0.0,0.0,0.0,2.348375
4,15,2,0,,,,1.1045667,0.0,0.0,0.0,1.795825
4,16,2,0,,,,0.9727833,0.0,0.0,0.0,0.6946167
4,17,2,0,,,,1.0407166,0.0,0.0,0.0,0.31251667
4,18,2,0,,,,0.9335167,0.0,0.0,0.0,0.14456667
4,19,2,0,,,,1.2266,0.0,0.0,0.0,0.0
4,20,2,0,,,,1.1913834,0.0,0.0,0.0,0.0
4,21,2,0,,,,1.4987,0.0,0.0,0.0,0.0
4,22,2,0,,,,1.479275,0.0,0.0,0.0,0.0
4,23,2,0,,,,1.0089166,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.7777417,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.56135,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.5719944,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.54288334,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.5578833,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.7705167,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.91183335,0.0,0.0,0.0,0.042266665
4,7,3,0,,,,0.6575,0.0,0.0,0.0,0.17195
4,8,3,0,,,,0.55341667,0.0,0.0,0.0,0.59781665
4,9,3,0,,,,0.83265,0.0,0.0,0.0,1.56425
4,10,3,0,,,,1.2394834,0.0,0.0,0.0,2.4634
4,11,3,0,,,,1.4182583,0.0,0.0,0.0,3.14533325
4,12,3,0,,,,1.5048,0.0,0.0,0.0,3.6727335
4,13,3,0,,,,1.7987334,0.0,0.0,0.0,3.9355667
4,14,3,0,,,,1.92755,0.0,0.0,0.0,3.93764985
4,15,3,0,,,,2.0312667,0.0,0.0,0.0,3.68935
4,16,3,0,,,,1.4289167,0.0,0.0,0.0,3.12341675
4,17,3,0,,,,1.2128667,0.0,0.0,0.0,2.2299333
4,18,3,0,,,,1.6549584,0.0,0.0,0.0,0.9782667
4,19,3,0,,,,1.0428166,0.0,0.0,0.0,0.017366667
4,20,3,0,,,,0.7671,0.0,0.0,0.0,0.0
4,21,3,0,,,,0.6215611,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.6896,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.99663335,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.7939,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.7370833,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.75435,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.56355554,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.63173336,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.54994446,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.7634,0.0,0.0,0.0,0.0336333325
4,7,4,0,,,,0.8000889,0.0,0.0,0.0,0.14975
4,8,4,0,,,,0.8818167,0.0,0.0,0.0,0.59747223
4,9,4,0,,,,1.1202,0.0,0.0,0.0,1.5582834
4,10,4,0,,,,1.621,0.0,0.0,0.0,2.43588335
4,11,4,0,,,,1.7719333,0.0,0.0,0.0,3.1263665
4,12,4,0,,,,1.5872166,0.0,0.0,0.0,3.6738
4,13,4,0,,,,1.59815,0.0,0.0,0.0,3.9171
4,14,4,0,,,,1.524,0.0,0.0,0.0,3.8725665
4,15,4,0,,,,1.4878833,0.0,0.0,0.0,3.63755
4,16,4,0,,,,1.62895,0.0,0.0,0.0,3.0807945
4,17,4,0,,,,1.8338166,0.0,0.0,0.0,2.27013335
4,18,4,0,,,,1.5403055,0.0,0.0,0.0,1.0723055
4,19,4,0,,,,0.98865,0.0,0.0,0.0,0.011816666
4,20,4,0,,,,0.967975,0.0,0.0,0.0,0.0
4,21,4,0,,,,1.0263,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.7827833,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.82305,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.7539833,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.9162,0.0,0.0,0.0,0.0
4,2,5,0,,,,1.0438666,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.9780167,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.72225,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.7190167,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.861,0.0,0.0,0.0,0.0331333325
4,7,5,0,,,,0.67323333,0.0,0.0,0.0,0.1411
4,8,5,0,,,,0.5266167,0.0,0.0,0.0,0.594433325
4,9,5,0,,,,0.7707833,0.0,0.0,0.0,1.5680333
4,10,5,0,,,,1.1721,0.0,0.0,0.0,2.49695
4,11,5,0,,,,1.4416333,0.0,0.0,0.0,3.21745
4,12,5,0,,,,1.5109333,0.0,0.0,0.0,3.69051665
4,13,5,0,,,,1.5995667,0.0,0.0,0.0,3.9063665
4,14,5,0,,,,1.5001833,0.0,0.0,0.0,3.842
4,15,5,0,,,,1.6376667,0.0,0.0,0.0,3.5713
4,16,5,0,,,,1.7191334,0.0,0.0,0.0,3.0711165
4,17,5,0,,,,1.76975,0.0,0.0,0.0,2.2506334
4,18,5,0,,,,1.0685333,0.0,0.0,0.0,1.11945
4,19,5,0,,,,0.7985833,0.0,0.0,0.0,0.0233333325
4,20,5,0,,,,0.8527333,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.9424833,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.95638335,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.7689667,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.99710834,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.7024,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.66536665,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.6705833,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.6576,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.60323334,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.6253333,0.0,0.0,0.0,0.05695
4,7,6,0,,,,0.7841167,0.0,0.0,0.0,0.165116675
4,8,6,0,,,,0.9174167,0.0,0.0,0.0,0.6832667
4,9,6,0,,,,1.43265,0.0,0.0,0.0,1.4489833
4,10,6,0,,,,1.4424666,0.0,0.0,0.0,2.33345
4,11,6,0,,,,1.9343333,0.0,0.0,0.0,3.0157
4,12,6,0,,,,2.9110167,0.0,0.0,0.0,3.4250665
4,13,6,0,,,,4.661789,0.0,0.0,0.0,3.7582165
4,14,6,0,,,,4.8842,0.0,0.0,0.0,3.8
4,15,6,0,,,,4.56685,0.0,0.0,0.0,3.585128
4,16,6,0,,,,4.2441916,0.0,0.0,0.0,3.104075
4,17,6,0,,,,2.4426832,0.0,0.0,0.0,2.2371167
4,18,6,0,,,,0.44415,0.0,0.0,0.0,0.9786667
4,19,6,0,,,,0.29108334,0.0,0.0,0.0,0.0068833335
4,20,6,0,,,,0.30126667,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.80338335,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.6791667,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.5769,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.711075,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.6899,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.50658333,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.45825,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.57598335,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.5241167,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.5218,0.0,0.0,0.0,0.040016665
4,7,7,0,,,,0.62911665,0.0,0.0,0.0,0.156033335
4,8,7,0,,,,1.4213166,0.0,0.0,0.0,0.6324917
4,9,7,0,,,,1.6495667,0.0,0.0,0.0,1.55603335
4,10,7,0,,,,1.7877667,0.0,0.0,0.0,2.4006334
4,11,7,0,,,,1.6151333,0.0,0.0,0.0,3.0988665
4,12,7,0,,,,1.6544334,0.0,0.0,0.0,3.6127832
4,13,7,0,,,,1.9654666,0.0,0.0,0.0,3.92198335
4,14,7,0,,,,1.9779167,0.0,0.0,0.0,3.93353335
4,15,7,0,,,,2.1164,0.0,0.0,0.0,3.6558832
4,16,7,0,,,,1.737875,0.0,0.0,0.0,3.0088
4,17,7,0,,,,1.5056,0.0,0.0,0.0,2.23728335
4,18,7,0,,,,1.0791612,0.0,0.0,0.0,1.0214445
4,19,7,0,,,,0.945,0.0,0.0,0.0,0.0258833335
4,20,7,0,,,,1.0538889,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.6836,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.87255,0.0,0.0,0.0,0.0
4,23,7,0,,,,1.14445,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.73621666,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.591025,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.58815,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.5847,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.56245,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.58165,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.7905167,0.0,0.0,0.0,0.00835
4,7,1,0,,,,0.89343333,0.0,0.0,0.0,0.19366667
4,8,1,0,,,,0.69308335,0.0,0.0,0.0,0.20585
4,9,1,0,,,,0.8948333,0.0,0.0,0.0,0.72205
4,10,1,0,,,,1.067,0.0,0.0,0.0,1.31498335
4,11,1,0,,,,1.03415,0.0,0.0,0.0,1.34001665
4,12,1,0,,,,1.0777,0.0,0.0,0.0,1.303975
4,13,1,0,,,,1.0965667,0.0,0.0,0.0,1.6364
4,14,1,0,,,,1.1277167,0.0,0.0,0.0,1.60468885
4,15,1,0,,,,1.0899667,0.0,0.0,0.0,1.1821833
4,16,1,0,,,,0.96322775,0.0,0.0,0.0,0.4916111
4,17,1,0,,,,0.74995,0.0,0.0,0.0,0.4936
4,18,1,0,,,,0.7298389,0.0,0.0,0.0,0.23872223
4,19,1,0,,,,0.8793833,0.0,0.0,0.0,0.0
4,20,1,0,,,,1.00555,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.9036,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.7523111,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.6401333,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.7296417,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.62231666,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.6545611,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.59533334,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.5730444,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.55413336,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.7307778,0.0,0.0,0.0,0.05971667
4,7,2,0,,,,1.1276166,0.0,0.0,0.0,0.39863335
4,8,2,0,,,,1.1178612,0.0,0.0,0.0,0.7201444
4,9,2,0,,,,0.97636664,0.0,0.0,0.0,1.4464833
4,10,2,0,,,,1.2070278,0.0,0.0,0.0,1.86465
4,11,2,0,,,,1.64385,0.0,0.0,0.0,2.9371167
4,12,2,0,,,,1.5271833,0.0,0.0,0.0,2.2766667
4,13,2,0,,,,1.3713278,0.0,0.0,0.0,2.5132889
4,14,2,0,,,,1.3598666,0.0,0.0,0.0,3.02389985
4,15,2,0,,,,1.3339722,0.0,0.0,0.0,2.727689
4,16,2,0,,,,1.5784167,0.0,0.0,0.0,2.51103335
4,17,2,0,,,,1.0681334,0.0,0.0,0.0,1.54876665
4,18,2,0,,,,0.74481666,0.0,0.0,0.0,0.7746833
4,19,2,0,,,,1.0684,0.0,0.0,0.0,0.0213666675
4,20,2,0,,,,1.0366167,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.93875,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.99754167,0.0,0.0,0.0,0.0
4,23,2,0,,,,1.2425833,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.8089917,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.6088833,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.55466664,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.57055,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.49426666,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.5482,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.6839833,0.0,0.0,0.0,0.0615
4,7,3,0,,,,0.92583334,0.0,0.0,0.0,0.3612
4,8,3,0,,,,0.8980833,0.0,0.0,0.0,0.72841665
4,9,3,0,,,,0.93081665,0.0,0.0,0.0,1.11778335
4,10,3,0,,,,1.0130666,0.0,0.0,0.0,1.61646665
4,11,3,0,,,,1.2808223,0.0,0.0,0.0,2.611839
4,12,3,0,,,,1.4643834,0.0,0.0,0.0,3.4721167
4,13,3,0,,,,1.5380334,0.0,0.0,0.0,3.6649335
4,14,3,0,,,,1.39805,0.0,0.0,0.0,2.2196
4,15,3,0,,,,1.2604444,0.0,0.0,0.0,2.2361888
4,16,3,0,,,,0.71451664,0.0,0.0,0.0,1.16246665
4,17,3,0,,,,0.6650111,0.0,0.0,0.0,0.4237611
4,18,3,0,,,,1.0322167,0.0,0.0,0.0,0.53203335
4,19,3,0,,,,1.4535527,0.0,0.0,0.0,0.052916665
4,20,3,0,,,,1.2863333,0.0,0.0,0.0,0.0
4,21,3,0,,,,0.74156666,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.76456666,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.6558833,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.6229139,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.56355,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.5718833,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.57075,0.0,0.0,0.0,0.0
4,4,4,0,,,,1.0173723,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.97578335,0.0,0.0,0.0,0.0
4,6,4,0,,,,1.8805945,0.0,0.0,0.0,0.06342222
4,7,4,0,,,,1.1444167,0.0,0.0,0.0,0.25343335
4,8,4,0,,,,1.2939389,0.0,0.0,0.0,0.7432222
4,9,4,0,,,,1.26335,0.0,0.0,0.0,1.6049333
4,10,4,0,,,,0.9594,0.0,0.0,0.0,2.29167785
4,11,4,0,,,,1.0754833,0.0,0.0,0.0,2.9874335
4,12,4,0,,,,1.4189278,0.0,0.0,0.0,3.2202445
4,13,4,0,,,,1.4082167,0.0,0.0,0.0,3.1536
4,14,4,0,,,,1.39095,0.0,0.0,0.0,2.9842835
4,15,4,0,,,,1.0674666,0.0,0.0,0.0,1.7424167
4,16,4,0,,,,1.3674333,0.0,0.0,0.0,2.8794168
4,17,4,0,,,,1.4551166,0.0,0.0,0.0,1.96840835
4,18,4,0,,,,0.92805,0.0,0.0,0.0,0.457283325
4,19,4,0,,,,0.9333611,0.0,0.0,0.0,0.01005
4,20,4,0,,,,1.1484667,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.8264667,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.70993334,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.64926666,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.71036667,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.75679445,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.7919833,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.7556555,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.68545,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.47381666,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.8208167,0.0,0.0,0.0,0.06113333
4,7,5,0,,,,0.79572225,0.0,0.0,0.0,0.276872215
4,8,5,0,,,,0.81123334,0.0,0.0,0.0,0.69988335
4,9,5,0,,,,1.0733666,0.0,0.0,0.0,1.64433335
4,10,5,0,,,,1.2529416,0.0,0.0,0.0,2.54778335
4,11,5,0,,,,1.5624334,0.0,0.0,0.0,3.24915
4,12,5,0,,,,1.6517,0.0,0.0,0.0,3.7443
4,13,5,0,,,,1.5882833,0.0,0.0,0.0,3.92675
4,14,5,0,,,,1.5926,0.0,0.0,0.0,3.8714
4,15,5,0,,,,1.4681833,0.0,0.0,0.0,3.5667
4,16,5,0,,,,1.7316667,0.0,0.0,0.0,3.06948335
4,17,5,0,,,,1.4422166,0.0,0.0,0.0,2.21395
4,18,5,0,,,,1.40555,0.0,0.0,0.0,1.27426665
4,19,5,0,,,,0.6253167,0.0,0.0,0.0,0.056316665
4,20,5,0,,,,0.7101,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.9564,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.8439,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.75373334,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.7936917,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.7955667,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.7815833,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.78687775,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.7578833,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.7995667,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.7203,0.0,0.0,0.0,0.0417
4,7,6,0,,,,1.0503556,0.0,0.0,0.0,0.14332778
4,8,6,0,,,,1.00975,0.0,0.0,0.0,0.71255
4,9,6,0,,,,1.61635,0.0,0.0,0.0,1.7193834
4,10,6,0,,,,1.6572833,0.0,0.0,0.0,2.6247333
4,11,6,0,,,,1.8631667,0.0,0.0,0.0,3.3451665
4,12,6,0,,,,1.72695,0.0,0.0,0.0,3.8213055
4,13,6,0,,,,2.1633666,0.0,0.0,0.0,4.06365
4,14,6,0,,,,1.9864556,0.0,0.0,0.0,4.0848555
4,15,6,0,,,,1.5156,0.0,0.0,0.0,3.8263
4,16,6,0,,,,1.6274333,0.0,0.0,0.0,3.3278668
4,17,6,0,,,,1.4299166,0.0,0.0,0.0,2.5617165
4,18,6,0,,,,1.8290666,0.0,0.0,0.0,1.50463335
4,19,6,0,,,,0.67253333,0.0,0.0,0.0,0.044416665
4,20,6,0,,,,1.2693833,0.0,0.0,0.0,0.0
4,21,6,0,,,,1.9986666,0.0,0.0,0.0,0.0
4,22,6,0,,,,1.7817833,0.0,0.0,0.0,0.0
4,23,6,0,,,,1.36135,0.0,0.0,0.0,0.0
4,24,6,0,,,,1.3459834,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.7579833,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.5878,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.63518333,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.57638335,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.70196664,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.93401664,0.0,0.0,0.0,0.04
4,7,7,0,,,,0.52106667,0.0,0.0,0.0,0.14605
4,8,7,0,,,,0.6667333,0.0,0.0,0.0,0.7134333
4,9,7,0,,,,1.5018834,0.0,0.0,0.0,1.67051665
4,10,7,0,,,,1.30915,0.0,0.0,0.0,2.52565
4,11,7,0,,,,1.4361833,0.0,0.0,0.0,3.1851665
4,12,7,0,,,,1.8605167,0.0,0.0,0.0,3.6537668
4,13,7,0,,,,2.2560833,0.0,0.0,0.0,3.919425
4,14,7,0,,,,1.6413,0.0,0.0,0.0,3.94033325
4,15,7,0,,,,1.4622416,0.0,0.0,0.0,3.728625
4,16,7,0,,,,1.7457833,0.0,0.0,0.0,3.2583667
4,17,7,0,,,,1.7691833,0.0,0.0,0.0,2.48903335
4,18,7,0,,,,1.4940667,0.0,0.0,0.0,1.3894333
4,19,7,0,,,,1.05705,0.0,0.0,0.0,0.04829167
4,20,7,0,,,,1.17645,0.0,0.0,0.0,0.0
4,21,7,0,,,,1.1411055,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.78031665,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.63495,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.58496666,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.60873336,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.5563167,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.63226664,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.53828335,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.5894333,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.45275,0.0,0.0,0.0,0.045583335
5,7,1,0,,,,0.95626664,0.0,0.0,0.0,0.15248333
5,8,1,0,,,,0.98508334,0.0,0.0,0.0,0.7157
5,9,1,0,,,,1.2005334,0.0,0.0,0.0,1.65386675
5,10,1,0,,,,1.6720834,0.0,0.0,0.0,2.49615
5,11,1,0,,,,1.7485833,0.0,0.0,0.0,3.1432
5,12,1,0,,,,1.5401334,0.0,0.0,0.0,3.6149335
5,13,1,0,,,,1.5178666,0.0,0.0,0.0,3.8908667
5,14,1,0,,,,1.6248,0.0,0.0,0.0,3.9097333
5,15,1,0,,,,1.466425,0.0,0.0,0.0,3.6748085
5,16,1,0,,,,1.4075084,0.0,0.0,0.0,3.1995665
5,17,1,0,,,,1.2383167,0.0,0.0,0.0,2.4447
5,18,1,0,,,,1.1439333,0.0,0.0,0.0,1.33426665
5,19,1,0,,,,0.9659167,0.0,0.0,0.0,0.059533335
5,20,1,0,,,,1.9262834,0.0,0.0,0.0,0.0
5,21,1,0,,,,1.8505,0.0,0.0,0.0,0.0
5,22,1,0,,,,1.4657667,0.0,0.0,0.0,0.0
5,23,1,0,,,,1.0597833,0.0,0.0,0.0,0.0
5,24,1,0,,,,1.040425,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.79546666,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.78208333,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.63875,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.5951667,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.51245,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.49185,0.0,0.0,0.0,0.046983335
5,7,2,0,,,,0.77271664,0.0,0.0,0.0,0.1585
5,8,2,0,,,,1.8020333,0.0,0.0,0.0,0.7128167
5,9,2,0,,,,3.7120667,0.0,0.0,0.0,1.6302333
5,10,2,0,,,,3.1328416,0.0,0.0,0.0,2.47564165
5,11,2,0,,,,4.0169168,0.0,0.0,0.0,2.99091675
5,12,2,0,,,,2.1846166,0.0,0.0,0.0,3.5739835
5,13,2,0,,,,4.3179,0.0,0.0,0.0,3.8500833
5,14,2,0,,,,4.3964334,0.0,0.0,0.0,3.87718325
5,15,2,0,,,,1.6333667,0.0,0.0,0.0,3.6456
5,16,2,0,,,,1.9037,0.0,0.0,0.0,3.1563333
5,17,2,0,,,,1.71045,0.0,0.0,0.0,2.38705
5,18,2,0,,,,2.60325,0.0,0.0,0.0,1.2562333
5,19,2,0,,,,2.2994666,0.0,0.0,0.0,0.0554
5,20,2,0,,,,1.4652833,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.9145833,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.89568335,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.8206,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.51000834,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.51988333,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.5898,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.54385,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.5146667,0.0,0.0,0.0,0.0
5,5,3,0,,,,1.4223666,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.97966665,0.0,0.0,0.0,0.077883335
5,7,3,0,,,,0.4527,0.0,0.0,0.0,0.250966665
5,8,3,0,,,,0.7133333,0.0,0.0,0.0,0.7506
5,9,3,0,,,,3.1408,0.0,0.0,0.0,1.6381833
5,10,3,0,,,,2.3955834,0.0,0.0,0.0,2.4233333
5,11,3,0,,,,2.1637666,0.0,0.0,0.0,3.0883832
5,12,3,0,,,,2.1958168,0.0,0.0,0.0,3.5422665
5,13,3,0,,,,3.1997333,0.0,0.0,0.0,3.77378325
5,14,3,0,,,,2.5262418,0.0,0.0,0.0,3.8073
5,15,3,0,,,,3.1232667,0.0,0.0,0.0,3.5821167
5,16,3,0,,,,3.75025,0.0,0.0,0.0,3.0688165
5,17,3,0,,,,1.5570333,0.0,0.0,0.0,2.33138335
5,18,3,0,,,,1.0717833,0.0,0.0,0.0,1.25786665
5,19,3,0,,,,0.8935,0.0,0.0,0.0,0.052466665
5,20,3,0,,,,1.1364167,0.0,0.0,0.0,0.0
5,21,3,0,,,,1.1814333,0.0,0.0,0.0,0.0
5,22,3,0,,,,1.1632167,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.61233336,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.618725,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.54536664,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.60215,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.59783334,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.61506665,0.0,0.0,0.0,0.0
5,5,4,0,,,,1.1140333,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.91265,0.0,0.0,0.0,0.046833335
5,7,4,0,,,,0.7213333,0.0,0.0,0.0,0.16414999
5,8,4,0,,,,0.67425,0.0,0.0,0.0,0.71623335
5,9,4,0,,,,1.7341167,0.0,0.0,0.0,1.6155
5,10,4,0,,,,1.4659,0.0,0.0,0.0,2.3984166
5,11,4,0,,,,1.3665333,0.0,0.0,0.0,3.02343325
5,12,4,0,,,,1.50115,0.0,0.0,0.0,3.4883
5,13,4,0,,,,1.4840333,0.0,0.0,0.0,3.7480667
5,14,4,0,,,,1.6415,0.0,0.0,0.0,3.80255
5,15,4,0,,,,4.5895414,0.0,0.0,0.0,3.563175
5,16,4,0,,,,4.6520166,0.0,0.0,0.0,3.0902
5,17,4,0,,,,4.1992335,0.0,0.0,0.0,2.35465
5,18,4,0,,,,2.9128168,0.0,0.0,0.0,1.25324165
5,19,4,0,,,,1.3307166,0.0,0.0,0.0,0.05985
5,20,4,0,,,,1.4054111,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.97541666,0.0,0.0,0.0,0.0
5,22,4,0,,,,1.0395111,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.76958334,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.74685276,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.64285,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.5116389,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.5442,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.51835555,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.71025,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.54433334,0.0,0.0,0.0,0.071516665
5,7,5,0,,,,0.8714,0.0,0.0,0.0,0.247283325
5,8,5,0,,,,0.81065,0.0,0.0,0.0,0.8144
5,9,5,0,,,,0.8436,0.0,0.0,0.0,1.6934334
5,10,5,0,,,,1.0882833,0.0,0.0,0.0,2.597811
5,11,5,0,,,,1.4140834,0.0,0.0,0.0,3.06255
5,12,5,0,,,,1.4733444,0.0,0.0,0.0,3.415661
5,13,5,0,,,,1.5321833,0.0,0.0,0.0,3.5733335
5,14,5,0,,,,1.53655,0.0,0.0,0.0,3.5957
5,15,5,0,,,,1.6699333,0.0,0.0,0.0,2.3829445
5,16,5,0,,,,1.7965833,0.0,0.0,0.0,3.05645
5,17,5,0,,,,1.5873333,0.0,0.0,0.0,1.6106166
5,18,5,0,,,,1.43875,0.0,0.0,0.0,1.0963333
5,19,5,0,,,,0.75249445,0.0,0.0,0.0,0.095166665
5,20,5,0,,,,1.0967,0.0,0.0,0.0,0.0
5,21,5,0,,,,1.2322,0.0,0.0,0.0,0.0
5,22,5,0,,,,1.0734333,0.0,0.0,0.0,0.0
5,23,5,0,,,,1.659,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.947875,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.6375,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.64851665,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.60683334,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.66525,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.60718334,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.63695,0.0,0.0,0.0,0.0
5,7,6,0,,,,0.66691667,0.0,0.0,0.0,0.12998333
5,8,6,0,,,,0.6938,0.0,0.0,0.0,0.4254
5,9,6,0,,,,0.74735,0.0,0.0,0.0,0.47505
5,10,6,0,,,,0.6035,0.0,0.0,0.0,0.28918333
5,11,6,0,,,,1.07885,0.0,0.0,0.0,0.69379165
5,12,6,0,,,,1.5214666,0.0,0.0,0.0,1.5007
5,13,6,0,,,,1.37215,0.0,0.0,0.0,0.78191665
5,14,6,0,,,,1.1826667,0.0,0.0,0.0,0.58961665
5,15,6,0,,,,1.5215334,0.0,0.0,0.0,0.4518
5,16,6,0,,,,1.4393667,0.0,0.0,0.0,0.97384165
5,17,6,0,,,,0.7999833,0.0,0.0,0.0,0.29623333
5,18,6,0,,,,0.68271667,0.0,0.0,0.0,0.102266665
5,19,6,0,,,,0.50341666,0.0,0.0,0.0,0.018283334
5,20,6,0,,,,0.8534667,0.0,0.0,0.0,0.0
5,21,6,0,,,,1.0598834,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.91295,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.73305,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.78525835,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.5925,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.5279667,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.6045333,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.7266667,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.8222,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.5836667,0.0,0.0,0.0,0.08925
5,7,7,0,,,,0.89075,0.0,0.0,0.0,0.3774
5,8,7,0,,,,1.54825,0.0,0.0,0.0,0.86595
5,9,7,0,,,,1.4572,0.0,0.0,0.0,1.2616333
5,10,7,0,,,,1.9216334,0.0,0.0,0.0,1.8429
5,11,7,0,,,,1.7204666,0.0,0.0,0.0,2.2170166
5,12,7,0,,,,2.1870666,0.0,0.0,0.0,2.1297
5,13,7,0,,,,1.8778833,0.0,0.0,0.0,2.0663
5,14,7,0,,,,1.3845,0.0,0.0,0.0,0.15666667
5,15,7,0,,,,2.0829945,0.0,0.0,0.0,2.948289
5,16,7,0,,,,1.47345,0.0,0.0,0.0,2.0640834
5,17,7,0,,,,1.22975,0.0,0.0,0.0,0.84503335
5,18,7,0,,,,1.1225,0.0,0.0,0.0,0.99081665
5,19,7,0,,,,0.76843333,0.0,0.0,0.0,0.094861105
5,20,7,0,,,,1.2470167,0.0,0.0,0.0,0.0
5,21,7,0,,,,1.3287333,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.87878335,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.55565,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.608925,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.59985,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.56650555,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.67915,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.6980722,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.8778,0.0,0.0,0.0,0.0
5,6,1,0,,,,1.1523556,0.0,0.0,0.0,0.063341665
5,7,1,0,,,,1.0889333,0.0,0.0,0.0,0.1865
5,8,1,0,,,,1.0192,0.0,0.0,0.0,0.69693335
5,9,1,0,,,,0.98398334,0.0,0.0,0.0,1.27925
5,10,1,0,,,,1.1790333,0.0,0.0,0.0,2.54411665
5,11,1,0,,,,1.348025,0.0,0.0,0.0,3.3462
5,12,1,0,,,,1.5237334,0.0,0.0,0.0,3.7967835
5,13,1,0,,,,1.5847334,0.0,0.0,0.0,4.092372
5,14,1,0,,,,1.5840334,0.0,0.0,0.0,4.0828
5,15,1,0,,,,1.4486389,0.0,0.0,0.0,3.7394278
5,16,1,0,,,,1.7471334,0.0,0.0,0.0,3.2283165
5,17,1,0,,,,1.8248111,0.0,0.0,0.0,2.3039389
5,18,1,0,,,,1.3797083,0.0,0.0,0.0,0.934925
5,19,1,0,,,,0.89241666,0.0,0.0,0.0,0.05761667
5,20,1,0,,,,1.08645,0.0,0.0,0.0,0.0
5,21,1,0,,,,2.1787167,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.8711333,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.98536664,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.9381667,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.57843333,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.55121666,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.53831667,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.5345,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.51698333,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.81376666,0.0,0.0,0.0,0.072033335
5,7,2,0,,,,0.91285,0.0,0.0,0.0,0.36498333
5,8,2,0,,,,0.88161665,0.0,0.0,0.0,0.90948335
5,9,2,0,,,,0.7428,0.0,0.0,0.0,0.95638335
5,10,2,0,,,,1.0041833,0.0,0.0,0.0,1.5125
5,11,2,0,,,,1.4876,0.0,0.0,0.0,3.19575
5,12,2,0,,,,1.8947667,0.0,0.0,0.0,3.6476
5,13,2,0,,,,1.9763334,0.0,0.0,0.0,3.8838333
5,14,2,0,,,,1.8352333,0.0,0.0,0.0,3.9123335
5,15,2,0,,,,1.5160667,0.0,0.0,0.0,3.7382
5,16,2,0,,,,1.4267,0.0,0.0,0.0,2.1026
5,17,2,0,,,,1.5177389,0.0,0.0,0.0,2.1027
5,18,2,0,,,,0.96205,0.0,0.0,0.0,0.67731665
5,19,2,0,,,,0.75505,0.0,0.0,0.0,0.007166667
5,20,2,0,,,,1.0024667,0.0,0.0,0.0,0.0
5,21,2,0,,,,1.4512,0.0,0.0,0.0,0.0
5,22,2,0,,,,1.2892417,0.0,0.0,0.0,0.0
5,23,2,0,,,,1.1950834,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.70133334,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.5847667,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.55633336,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.5862167,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.57138336,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.63853335,0.0,0.0,0.0,0.0
5,6,3,0,,,,1.2890667,0.0,0.0,0.0,0.0162166665
5,7,3,0,,,,1.0122666,0.0,0.0,0.0,0.11796666
5,8,3,0,,,,1.1083,0.0,0.0,0.0,0.46781665
5,9,3,0,,,,1.0038834,0.0,0.0,0.0,1.13910835
5,10,3,0,,,,0.9131333,0.0,0.0,0.0,1.62786665
5,11,3,0,,,,0.6224,0.0,0.0,0.0,0.95035
5,12,3,0,,,,1.63225,0.0,0.0,0.0,0.56988335
5,13,3,0,,,,0.9223833,0.0,0.0,0.0,1.2301
5,14,3,0,,,,0.99341667,0.0,0.0,0.0,1.47865
5,15,3,0,,,,0.87668335,0.0,0.0,0.0,0.7611833
5,16,3,0,,,,0.89608335,0.0,0.0,0.0,0.9541417
5,17,3,0,,,,1.0529667,0.0,0.0,0.0,0.58458332
5,18,3,0,,,,1.08065,0.0,0.0,0.0,0.1874
5,19,3,0,,,,0.7216,0.0,0.0,0.0,0.00083333335
5,20,3,0,,,,1.0424583,0.0,0.0,0.0,0.0
5,21,3,0,,,,1.0181167,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.92616665,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.93586665,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.8331389,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.57961667,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.6200167,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.5599333,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.62644446,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.9744,0.0,0.0,0.0,0.0
5,6,4,0,,,,1.4348055,0.0,0.0,0.0,0.11245556
5,7,4,0,,,,1.1239166,0.0,0.0,0.0,0.2838
5,8,4,0,,,,0.92956114,0.0,0.0,0.0,0.8858
5,9,4,0,,,,1.1437334,0.0,0.0,0.0,1.81888335
5,10,4,0,,,,1.9738556,0.0,0.0,0.0,2.6015
5,11,4,0,,,,1.4988667,0.0,0.0,0.0,3.23295
5,12,4,0,,,,1.8766888,0.0,0.0,0.0,3.6594388
5,13,4,0,,,,1.60695,0.0,0.0,0.0,3.8857665
5,14,4,0,,,,1.5832334,0.0,0.0,0.0,3.891489
5,15,4,0,,,,1.9451,0.0,0.0,0.0,3.7046167
5,16,4,0,,,,1.4583833,0.0,0.0,0.0,3.2548835
5,17,4,0,,,,1.4431833,0.0,0.0,0.0,2.50465
5,18,4,0,,,,0.93005,0.0,0.0,0.0,1.4489833
5,19,4,0,,,,0.5378278,0.0,0.0,0.0,0.10241667
5,20,4,0,,,,0.8318833,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.88781667,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.8542167,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.5215,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.59968334,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.48806667,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.55476665,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.5283167,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.5781722,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.6668,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.85705554,0.0,0.0,0.0,0.08048333
5,7,5,0,,,,0.9145667,0.0,0.0,0.0,0.240233325
5,8,5,0,,,,0.9783667,0.0,0.0,0.0,0.88278335
5,9,5,0,,,,1.35105,0.0,0.0,0.0,1.8319667
5,10,5,0,,,,1.21735,0.0,0.0,0.0,2.6323665
5,11,5,0,,,,1.4371834,0.0,0.0,0.0,3.2735835
5,12,5,0,,,,1.4712833,0.0,0.0,0.0,3.7148
5,13,5,0,,,,1.5881667,0.0,0.0,0.0,3.9972333
5,14,5,0,,,,1.5283834,0.0,0.0,0.0,4.0315167
5,15,5,0,,,,1.7162833,0.0,0.0,0.0,3.8495835
5,16,5,0,,,,1.8216833,0.0,0.0,0.0,3.3781888
5,17,5,0,,,,1.5778834,0.0,0.0,0.0,2.642275
5,18,5,0,,,,1.3035667,0.0,0.0,0.0,1.42235
5,19,5,0,,,,0.48991665,0.0,0.0,0.0,0.0853
5,20,5,0,,,,0.6328,0.0,0.0,0.0,0.0
5,21,5,0,,,,0.78651667,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.8098722,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.72646666,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.5866611,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.95598334,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.59206665,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.53361666,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.5459667,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.60723335,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.5521167,0.0,0.0,0.0,0.10664444
5,7,6,0,,,,0.50056666,0.0,0.0,0.0,0.50211665
5,8,6,0,,,,0.78482777,0.0,0.0,0.0,1.02000555
5,9,6,0,,,,1.01315,0.0,0.0,0.0,1.93463335
5,10,6,0,,,,1.3936223,0.0,0.0,0.0,2.786239
5,11,6,0,,,,1.7784,0.0,0.0,0.0,3.4372
5,12,6,0,,,,2.2807,0.0,0.0,0.0,3.8737668
5,13,6,0,,,,2.1234667,0.0,0.0,0.0,4.0986667
5,14,6,0,,,,1.4982667,0.0,0.0,0.0,4.0837
5,15,6,0,,,,1.6932278,0.0,0.0,0.0,3.8137723
5,16,6,0,,,,2.0542333,0.0,0.0,0.0,3.3392335
5,17,6,0,,,,2.0286334,0.0,0.0,0.0,2.57871675
5,18,6,0,,,,1.5569333,0.0,0.0,0.0,1.4668
5,19,6,0,,,,0.82236665,0.0,0.0,0.0,0.12875
5,20,6,0,,,,1.2009667,0.0,0.0,0.0,0.0
5,21,6,0,,,,1.4557333,0.0,0.0,0.0,0.0
5,22,6,0,,,,1.5804334,0.0,0.0,0.0,0.0
5,23,6,0,,,,1.4836667,0.0,0.0,0.0,0.0
5,24,6,0,,,,1.167775,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.79485,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.76475835,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.7133833,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.7311,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.5898167,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.82586664,0.0,0.0,0.0,0.0779
5,7,7,0,,,,0.82735,0.0,0.0,0.0,0.22163334
5,8,7,0,,,,1.2500833,0.0,0.0,0.0,0.90011665
5,9,7,0,,,,1.3307333,0.0,0.0,0.0,1.85643325
5,10,7,0,,,,1.26135,0.0,0.0,0.0,2.70295
5,11,7,0,,,,1.8252333,0.0,0.0,0.0,3.36936675
5,12,7,0,,,,1.96205,0.0,0.0,0.0,3.8380667
5,13,7,0,,,,1.9353334,0.0,0.0,0.0,4.0827
5,14,7,0,,,,2.5761333,0.0,0.0,0.0,3.9900833
5,15,7,0,,,,1.6080834,0.0,0.0,0.0,3.83563325
5,16,7,0,,,,1.6835583,0.0,0.0,0.0,3.3549585
5,17,7,0,,,,1.77365,0.0,0.0,0.0,2.5304666
5,18,7,0,,,,0.80415,0.0,0.0,0.0,1.2003833
5,19,7,0,,,,0.58823335,0.0,0.0,0.0,0.0788
5,20,7,0,,,,1.0634167,0.0,0.0,0.0,0.0
5,21,7,0,,,,1.5628834,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.91559166,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.8636917,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.55548334,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.58566666,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.54751664,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.5947667,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.5311667,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.5475,0.0,0.0,0.0,0.0
5,6,1,0,,,,1.2127,0.0,0.0,0.0,0.0079
5,7,1,0,,,,0.7963833,0.0,0.0,0.0,0.11586667
5,8,1,0,,,,0.85295,0.0,0.0,0.0,0.263066675
5,9,1,0,,,,0.5508,0.0,0.0,0.0,0.63043335
5,10,1,0,,,,1.0215167,0.0,0.0,0.0,1.4012277
5,11,1,0,,,,1.0690666,0.0,0.0,0.0,1.90795
5,12,1,0,,,,1.2282333,0.0,0.0,0.0,2.356639
5,13,1,0,,,,0.95315,0.0,0.0,0.0,1.34985
5,14,1,0,,,,1.1444722,0.0,0.0,0.0,2.0479611
5,15,1,0,,,,1.5990334,0.0,0.0,0.0,4.0135835
5,16,1,0,,,,1.6290389,0.0,0.0,0.0,2.1855722
5,17,1,0,,,,1.4452333,0.0,0.0,0.0,2.6990167
5,18,1,0,,,,1.4206889,0.0,0.0,0.0,0.61625557
5,19,1,0,,,,1.5985667,0.0,0.0,0.0,0.01375
5,20,1,0,,,,1.4132111,0.0,0.0,0.0,0.0
5,21,1,0,,,,1.2462,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.818,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.5327167,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.53668886,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.5209,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.6610944,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.6537833,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.5104833,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.7803,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.86,0.0,0.0,0.0,0.083533335
5,7,2,0,,,,1.2619833,0.0,0.0,0.0,0.50085
5,8,2,0,,,,1.3437166,0.0,0.0,0.0,0.89585
5,9,2,0,,,,0.83806664,0.0,0.0,0.0,1.10948335
5,10,2,0,,,,0.6074333,0.0,0.0,0.0,1.5092917
5,11,2,0,,,,0.7205667,0.0,0.0,0.0,1.86284165
5,12,2,0,,,,0.96818334,0.0,0.0,0.0,2.5570334
5,13,2,0,,,,0.8433,0.0,0.0,0.0,1.65488325
5,14,2,0,,,,0.8293667,0.0,0.0,0.0,1.20338335
5,15,2,0,,,,1.93395,0.0,0.0,0.0,0.62833332
5,16,2,0,,,,1.2807,0.0,0.0,0.0,0.291866665
5,17,2,0,,,,1.0064,0.0,0.0,0.0,0.1376
5,18,2,0,,,,0.77845,0.0,0.0,0.0,0.06475
5,19,2,0,,,,0.8653833,0.0,0.0,0.0,0.0
5,20,2,0,,,,1.3030334,0.0,0.0,0.0,0.0
5,21,2,0,,,,1.0973166,0.0,0.0,0.0,0.0
5,22,2,0,,,,1.3313833,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.66296667,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.3339,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.38348332,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.37581667,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.42781666,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.39181668,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.38586667,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.63011664,0.0,0.0,0.0,0.0162333335
5,7,3,0,,,,0.6387,0.0,0.0,0.0,0.14506666
5,8,3,0,,,,0.70986664,0.0,0.0,0.0,0.3375
5,9,3,0,,,,0.56621665,0.0,0.0,0.0,0.44031665
5,10,3,0,,,,0.63748336,0.0,0.0,0.0,0.46878335
5,11,3,0,,,,0.62655,0.0,0.0,0.0,0.41083332
5,12,3,0,,,,0.58811665,0.0,0.0,0.0,0.3351
5,13,3,0,,,,0.6213056,0.0,0.0,0.0,0.303933335
5,14,3,0,,,,0.69771665,0.0,0.0,0.0,0.22861665
5,15,3,0,,,,0.68860555,0.0,0.0,0.0,0.28249445
5,16,3,0,,,,0.7474833,0.0,0.0,0.0,0.21078333
5,17,3,0,,,,1.4282334,0.0,0.0,0.0,0.10895
5,18,3,0,,,,0.9524,0.0,0.0,0.0,0.09413333
5,19,3,0,,,,1.9313778,0.0,0.0,0.0,0.0354
5,20,3,0,,,,1.4301,0.0,0.0,0.0,0.0
5,21,3,0,,,,2.0040777,0.0,0.0,0.0,0.0
5,22,3,0,,,,3.9388168,0.0,0.0,0.0,0.0
5,23,3,0,,,,2.5570889,0.0,0.0,0.0,0.0
5,24,3,0,,,,1.090925,0.0,0.0,0.0,0.0
5,1,4,0,,,,1.6292278,0.0,0.0,0.0,0.0
5,2,4,0,,,,1.3052334,0.0,0.0,0.0,0.0
5,3,4,0,,,,1.1913,0.0,0.0,0.0,0.0
5,4,4,0,,,,1.2985,0.0,0.0,0.0,0.0
5,5,4,0,,,,1.3553833,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.8131667,0.0,0.0,0.0,0.076583335
5,7,4,0,,,,0.83010554,0.0,0.0,0.0,0.218588885
5,8,4,0,,,,1.5992334,0.0,0.0,0.0,0.96283335
5,9,4,0,,,,1.7362056,0.0,0.0,0.0,1.9362944
5,10,4,0,,,,1.28285,0.0,0.0,0.0,2.7705667
5,11,4,0,,,,1.4631722,0.0,0.0,0.0,3.3832835
5,12,4,0,,,,1.5275667,0.0,0.0,0.0,3.8461835
5,13,4,0,,,,1.6375,0.0,0.0,0.0,4.0842445
5,14,4,0,,,,1.5777,0.0,0.0,0.0,4.09885
5,15,4,0,,,,1.4413888,0.0,0.0,0.0,3.826128
5,16,4,0,,,,1.11805,0.0,0.0,0.0,3.296
5,17,4,0,,,,1.0050833,0.0,0.0,0.0,2.5261444
5,18,4,0,,,,0.7144333,0.0,0.0,0.0,1.47603335
5,19,4,0,,,,0.61787224,0.0,0.0,0.0,0.10591666
5,20,4,0,,,,1.0766166,0.0,0.0,0.0,0.0
5,21,4,0,,,,1.2901125,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.74546665,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.7402667,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.6239833,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.7429444,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.73555,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.68975,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.59496665,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.72585,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.8048,0.0,0.0,0.0,0.062366665
5,7,5,0,,,,1.0807,0.0,0.0,0.0,0.18626667
5,8,5,0,,,,0.85925,0.0,0.0,0.0,0.90125
5,9,5,0,,,,1.1463166,0.0,0.0,0.0,1.88123335
5,10,5,0,,,,1.1972278,0.0,0.0,0.0,2.73545
5,11,5,0,,,,1.2423,0.0,0.0,0.0,3.4082
5,12,5,0,,,,1.2844167,0.0,0.0,0.0,3.84665
5,13,5,0,,,,1.37535,0.0,0.0,0.0,4.0384668
5,14,5,0,,,,1.3249167,0.0,0.0,0.0,3.9824832
5,15,5,0,,,,1.7426833,0.0,0.0,0.0,3.7526335
5,16,5,0,,,,3.6905167,0.0,0.0,0.0,3.2927335
5,17,5,0,,,,1.7078917,0.0,0.0,0.0,2.6258585
5,18,5,0,,,,0.94263333,0.0,0.0,0.0,1.69644165
5,19,5,0,,,,0.51891667,0.0,0.0,0.0,0.198016665
5,20,5,0,,,,2.25415,0.0,0.0,0.0,0.0
5,21,5,0,,,,1.31835,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.9551333,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.7547167,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.82619166,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.6832167,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.8300167,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.7051833,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.6509333,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.8975083,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.8127667,0.0,0.0,0.0,0.06305
5,7,6,0,,,,0.6414833,0.0,0.0,0.0,0.19421667
5,8,6,0,,,,0.74261665,0.0,0.0,0.0,0.90668335
5,9,6,0,,,,0.9512,0.0,0.0,0.0,1.8347333
5,10,6,0,,,,1.3133833,0.0,0.0,0.0,2.6514835
5,11,6,0,,,,2.33255,0.0,0.0,0.0,3.2618332
5,12,6,0,,,,2.2871168,0.0,0.0,0.0,3.6474335
5,13,6,0,,,,1.6824778,0.0,0.0,0.0,3.934689
5,14,6,0,,,,1.8493333,0.0,0.0,0.0,3.95843325
5,15,6,0,,,,1.9387444,0.0,0.0,0.0,3.7024222
5,16,6,0,,,,1.8144333,0.0,0.0,0.0,3.27091675
5,17,6,0,,,,1.8835778,0.0,0.0,0.0,2.6014445
5,18,6,0,,,,0.9033,0.0,0.0,0.0,1.6432167
5,19,6,0,,,,0.5416667,0.0,0.0,0.0,0.184266665
5,20,6,0,,,,0.78968334,0.0,0.0,0.0,0.0
5,21,6,0,,,,1.3173333,0.0,0.0,0.0,0.0
5,22,6,0,,,,3.4338834,0.0,0.0,0.0,0.0
5,23,6,0,,,,1.7857333,0.0,0.0,0.0,0.0
5,24,6,0,,,,1.185575,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.65135,0.0,0.0,0.0,0.0
5,2,7,0,,,,1.38705,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.9612333,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.63495,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.7201667,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.6939833,0.0,0.0,0.0,0.069366665
5,7,7,0,,,,1.0975,0.0,0.0,0.0,0.20423335
5,8,7,0,,,,0.96073335,0.0,0.0,0.0,0.90738335
5,9,7,0,,,,1.86875,0.0,0.0,0.0,1.8193167
5,10,7,0,,,,1.3425833,0.0,0.0,0.0,2.60055
5,11,7,0,,,,2.4056666,0.0,0.0,0.0,3.2456
5,12,7,0,,,,4.3913,0.0,0.0,0.0,3.69745
5,13,7,0,,,,4.0044584,0.0,0.0,0.0,3.94165835
5,14,7,0,,,,3.2300668,0.0,0.0,0.0,4.0098835
5,15,7,0,,,,4.3732333,0.0,0.0,0.0,3.82745
5,16,7,0,,,,3.0851333,0.0,0.0,0.0,3.3666
5,17,7,0,,,,2.7466667,0.0,0.0,0.0,2.6518167
5,18,7,0,,,,3.1642666,0.0,0.0,0.0,1.616025
5,19,7,0,,,,2.4648166,0.0,0.0,0.0,0.04945
5,20,7,0,,,,1.0365167,0.0,0.0,0.0,0.0
5,21,7,0,,,,2.03865,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.7721,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.94928336,0.0,0.0,0.0,0.0
5,24,7,0,,,,1.8033416,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.5190667,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.58184165,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.56134164,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.95531666,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.6224,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.50013334,0.0,0.0,0.0,0.07015
5,7,1,0,,,,0.95933336,0.0,0.0,0.0,0.21218335
5,8,1,0,,,,1.5056666,0.0,0.0,0.0,0.91251665
5,9,1,0,,,,1.9119166,0.0,0.0,0.0,1.8035666
5,10,1,0,,,,1.3574834,0.0,0.0,0.0,2.58593325
5,11,1,0,,,,1.84835,0.0,0.0,0.0,3.172475
5,12,1,0,,,,1.9107833,0.0,0.0,0.0,3.5930667
5,13,1,0,,,,2.78,0.0,0.0,0.0,3.8560165
5,14,1,0,,,,2.8228834,0.0,0.0,0.0,3.7985
5,15,1,0,,,,4.242417,0.0,0.0,0.0,3.66485
5,16,1,0,,,,2.9663832,0.0,0.0,0.0,3.19565825
5,17,1,0,,,,2.9613833,0.0,0.0,0.0,2.5315167
5,18,1,0,,,,2.6077332,0.0,0.0,0.0,1.53113325
5,19,1,0,,,,1.3511167,0.0,0.0,0.0,0.19445
5,20,1,0,,,,1.5569834,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.8426611,0.0,0.0,0.0,0.0
5,22,1,0,,,,2.3713,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.62235,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.7534,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.6371167,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.71166664,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.62451667,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.60373336,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.55371666,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.61111665,0.0,0.0,0.0,0.07613333
5,7,2,0,,,,0.6302,0.0,0.0,0.0,0.2194
5,8,2,0,,,,1.5690666,0.0,0.0,0.0,0.90341665
5,9,2,0,,,,1.8626333,0.0,0.0,0.0,1.79045
5,10,2,0,,,,1.3691666,0.0,0.0,0.0,2.5657
5,11,2,0,,,,2.719175,0.0,0.0,0.0,3.1514165
5,12,2,0,,,,2.32135,0.0,0.0,0.0,3.63521665
5,13,2,0,,,,3.7519166,0.0,0.0,0.0,3.8792835
5,14,2,0,,,,5.5883665,0.0,0.0,0.0,3.9329165
5,15,2,0,,,,2.8786333,0.0,0.0,0.0,3.7462
5,16,2,0,,,,1.5622333,0.0,0.0,0.0,3.28615
5,17,2,0,,,,1.4033917,0.0,0.0,0.0,2.53415835
5,18,2,0,,,,0.9480417,0.0,0.0,0.0,1.5481
5,19,2,0,,,,0.51813334,0.0,0.0,0.0,0.214783325
5,20,2,0,,,,0.44021666,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.5076,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.7143833,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.84853333,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.94416666,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.84805,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.72671664,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.65,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.65603334,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.62585,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.8056167,0.0,0.0,0.0,0.12635
5,7,3,0,,,,1.188525,0.0,0.0,0.0,0.24241667
5,8,3,0,,,,0.91008335,0.0,0.0,0.0,0.9369
5,9,3,0,,,,0.8641667,0.0,0.0,0.0,1.7018666
5,10,3,0,,,,1.101225,0.0,0.0,0.0,2.5608085
5,11,3,0,,,,1.321225,0.0,0.0,0.0,3.14128325
5,12,3,0,,,,1.7967833,0.0,0.0,0.0,3.42825
5,13,3,0,,,,2.1961,0.0,0.0,0.0,3.8635835
5,14,3,0,,,,1.5085334,0.0,0.0,0.0,3.7327335
5,15,3,0,,,,1.56545,0.0,0.0,0.0,3.6630667
5,16,3,0,,,,1.4502333,0.0,0.0,0.0,3.1344665
5,17,3,0,,,,1.4441833,0.0,0.0,0.0,2.6404
5,18,3,0,,,,1.1748667,0.0,0.0,0.0,1.70838335
5,19,3,0,,,,0.80485,0.0,0.0,0.0,0.1914
5,20,3,0,,,,0.86895,0.0,0.0,0.0,0.0
5,21,3,0,,,,1.1559,0.0,0.0,0.0,0.0
5,22,3,0,,,,1.3106278,0.0,0.0,0.0,0.0
5,23,3,0,,,,1.2089334,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.86994165,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.69918334,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.67198336,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.6914,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.6291,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.6888833,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.6717333,0.0,0.0,0.0,0.051916665
5,7,4,0,,,,1.0073167,0.0,0.0,0.0,0.37796665
5,8,4,0,,,,1.2492334,0.0,0.0,0.0,0.8753167
5,9,4,0,,,,1.383,0.0,0.0,0.0,1.6221666
5,10,4,0,,,,1.6075166,0.0,0.0,0.0,2.7943167
5,11,4,0,,,,2.1091166,0.0,0.0,0.0,2.9473165
5,12,4,0,,,,2.3209944,0.0,0.0,0.0,3.9287277
5,13,4,0,,,,2.2632167,0.0,0.0,0.0,4.0012332
5,14,4,0,,,,1.8711667,0.0,0.0,0.0,4.0986555
5,15,4,0,,,,1.6032833,0.0,0.0,0.0,3.8455
5,16,4,0,,,,1.3995694,0.0,0.0,0.0,3.3736862
5,17,4,0,,,,1.3065,0.0,0.0,0.0,2.6528668
5,18,4,0,,,,1.1979,0.0,0.0,0.0,1.6005
5,19,4,0,,,,1.3628167,0.0,0.0,0.0,0.18841667
5,20,4,0,,,,1.2092167,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.85476667,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.73178333,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.73806113,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.7806917,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.73536664,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.76811665,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.72235,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.77468336,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.6764167,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.71171665,0.0,0.0,0.0,0.05755
5,7,5,0,,,,1.4714,0.0,0.0,0.0,0.32905
5,8,5,0,,,,1.0102667,0.0,0.0,0.0,0.9889167
5,9,5,0,,,,0.98405,0.0,0.0,0.0,1.74536665
5,10,5,0,,,,0.9719833,0.0,0.0,0.0,2.7196
