month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
5,11,5,0,,,,1.0467,0.0,0.0,0.0,1.90498335
5,12,5,0,,,,1.9146667,0.0,0.0,0.0,3.3823835
5,13,5,0,,,,1.829975,0.0,0.0,0.0,2.87440825
5,14,5,0,,,,2.1960332,0.0,0.0,0.0,4.0676665
5,15,5,0,,,,1.95095,0.0,0.0,0.0,3.6389
5,16,5,0,,,,1.5014666,0.0,0.0,0.0,3.3785165
5,17,5,0,,,,1.2524834,0.0,0.0,0.0,2.6187332
5,18,5,0,,,,1.1500111,0.0,0.0,0.0,1.55952775
5,19,5,0,,,,1.0589666,0.0,0.0,0.0,0.1862
5,20,5,0,,,,1.3644445,0.0,0.0,0.0,0.0
5,21,5,0,,,,1.2376333,0.0,0.0,0.0,0.0
5,22,5,0,,,,1.1209834,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.9925167,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.9358722,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.88815,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.67894447,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.61435,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.641625,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.6620833,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.72276664,0.0,0.0,0.0,0.138600005
5,7,6,0,,,,0.9324,0.0,0.0,0.0,0.279766675
5,8,6,0,,,,0.98716664,0.0,0.0,0.0,1.1501945
5,9,6,0,,,,2.4269834,0.0,0.0,0.0,1.9030667
5,10,6,0,,,,2.7857556,0.0,0.0,0.0,2.7192165
5,11,6,0,,,,2.17815,0.0,0.0,0.0,3.309
5,12,6,0,,,,2.4338167,0.0,0.0,0.0,3.734061
5,13,6,0,,,,1.99205,0.0,0.0,0.0,3.94405
5,14,6,0,,,,2.3135278,0.0,0.0,0.0,3.9166165
5,15,6,0,,,,4.3929667,0.0,0.0,0.0,3.7310165
5,16,6,0,,,,4.347711,0.0,0.0,0.0,3.314511
5,17,6,0,,,,4.0102167,0.0,0.0,0.0,2.6400168
5,18,6,0,,,,4.249772,0.0,0.0,0.0,1.64373335
5,19,6,0,,,,3.0276,0.0,0.0,0.0,0.19798335
5,20,6,0,,,,1.1608334,0.0,0.0,0.0,0.0
5,21,6,0,,,,1.3857583,0.0,0.0,0.0,0.0
5,22,6,0,,,,1.4481,0.0,0.0,0.0,0.0
5,23,6,0,,,,1.2644666,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.6189333,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.70806664,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.69035,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.5968,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.6447833,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.6482,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.81941664,0.0,0.0,0.0,0.093233335
5,7,7,0,,,,1.0057833,0.0,0.0,0.0,0.252283325
5,8,7,0,,,,1.2412833,0.0,0.0,0.0,0.94168335
5,9,7,0,,,,0.9535,0.0,0.0,0.0,1.8365
5,10,7,0,,,,1.12495,0.0,0.0,0.0,2.61725
5,11,7,0,,,,1.4679667,0.0,0.0,0.0,3.2175833
5,12,7,0,,,,1.3587166,0.0,0.0,0.0,3.6169168
5,13,7,0,,,,1.4707333,0.0,0.0,0.0,3.8579
5,14,7,0,,,,1.5053667,0.0,0.0,0.0,3.875325
5,15,7,0,,,,1.94095,0.0,0.0,0.0,3.6585665
5,16,7,0,,,,1.70055,0.0,0.0,0.0,3.22895
5,17,7,0,,,,1.3356333,0.0,0.0,0.0,2.5637
5,18,7,0,,,,1.5945333,0.0,0.0,0.0,1.5917833
5,19,7,0,,,,1.3504167,0.0,0.0,0.0,0.219016665
5,20,7,0,,,,1.36585,0.0,0.0,0.0,0.0
5,21,7,0,,,,1.4346083,0.0,0.0,0.0,0.0
5,22,7,0,,,,1.43125,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.92108333,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.8120833,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.84538335,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.9565833,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.74916667,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.68228334,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.6629,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.6954333,0.0,0.0,0.0,0.17085
5,7,1,0,,,,0.68866664,0.0,0.0,0.0,0.260983335
5,8,1,0,,,,1.8919667,0.0,0.0,0.0,0.95933335
5,9,1,0,,,,1.1549833,0.0,0.0,0.0,1.83685
5,10,1,0,,,,1.7812667,0.0,0.0,0.0,2.3555667
5,11,1,0,,,,2.1136832,0.0,0.0,0.0,3.0642165
5,12,1,0,,,,2.1515834,0.0,0.0,0.0,3.4429
5,13,1,0,,,,1.9647666,0.0,0.0,0.0,3.81436675
5,14,1,0,,,,1.9689333,0.0,0.0,0.0,3.85628325
5,15,1,0,,,,1.59505,0.0,0.0,0.0,3.6974417
5,16,1,0,,,,1.3191833,0.0,0.0,0.0,2.48683335
5,17,1,0,,,,1.3178333,0.0,0.0,0.0,1.94665
5,18,1,0,,,,1.1293833,0.0,0.0,0.0,1.2241417
5,19,1,0,,,,1.3745667,0.0,0.0,0.0,0.213216665
5,20,1,0,,,,1.2417333,0.0,0.0,0.0,0.0
5,21,1,0,,,,1.09085,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.97555,0.0,0.0,0.0,0.0
5,23,1,0,,,,1.1018333,0.0,0.0,0.0,0.0
5,24,1,0,,,,1.2655584,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.8952,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.59008336,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.64503336,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.5629,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.50526667,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.53173333,0.0,0.0,0.0,0.128183335
5,7,2,0,,,,0.5560833,0.0,0.0,0.0,0.44933335
5,8,2,0,,,,0.73078334,0.0,0.0,0.0,1.01963335
5,9,2,0,,,,1.3688,0.0,0.0,0.0,1.5446834
5,10,2,0,,,,1.6544167,0.0,0.0,0.0,2.4573
5,11,2,0,,,,1.8075666,0.0,0.0,0.0,3.15843325
5,12,2,0,,,,2.1949084,0.0,0.0,0.0,3.547275
5,13,2,0,,,,2.3066,0.0,0.0,0.0,3.93605
5,14,2,0,,,,2.3458667,0.0,0.0,0.0,3.89756685
5,15,2,0,,,,2.0555665,0.0,0.0,0.0,3.5744
5,16,2,0,,,,2.1835055,0.0,0.0,0.0,3.2951165
5,17,2,0,,,,1.7962834,0.0,0.0,0.0,2.56323335
5,18,2,0,,,,0.7483278,0.0,0.0,0.0,1.1736889
5,19,2,0,,,,0.48668334,0.0,0.0,0.0,0.072966665
5,20,2,0,,,,0.6265,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.8862,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.72968334,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.64385,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.55815,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.68438333,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.7657222,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.8598,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.58975,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.5201833,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.4814278,0.0,0.0,0.0,0.068883335
5,7,3,0,,,,0.583,0.0,0.0,0.0,0.329
5,8,3,0,,,,0.6728944,0.0,0.0,0.0,0.53499443
5,9,3,0,,,,1.2613417,0.0,0.0,0.0,1.25448335
5,10,3,0,,,,1.3661833,0.0,0.0,0.0,1.7347
5,11,3,0,,,,1.4389334,0.0,0.0,0.0,1.88525
5,12,3,0,,,,1.9131666,0.0,0.0,0.0,2.6241168
5,13,3,0,,,,1.9957666,0.0,0.0,0.0,2.7314335
5,14,3,0,,,,1.90555,0.0,0.0,0.0,2.21206665
5,15,3,0,,,,1.4886833,0.0,0.0,0.0,1.55532775
5,16,3,0,,,,1.4079,0.0,0.0,0.0,1.33715
5,17,3,0,,,,1.2882055,0.0,0.0,0.0,1.22385
5,18,3,0,,,,1.3250834,0.0,0.0,0.0,0.35985
5,19,3,0,,,,2.0528333,0.0,0.0,0.0,0.144383335
5,20,3,0,,,,1.59305,0.0,0.0,0.0,0.0
5,21,3,0,,,,1.1211833,0.0,0.0,0.0,0.0
5,22,3,0,,,,1.2040417,0.0,0.0,0.0,0.0
5,23,3,0,,,,1.2406,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.885475,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.9264,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.7553833,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.7216833,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.641375,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.7078583,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.78015,0.0,0.0,0.0,0.04915
6,7,4,0,,,,0.7722333,0.0,0.0,0.0,0.42718335
6,8,4,0,,,,1.04945,0.0,0.0,0.0,1.54685
6,9,4,0,,,,1.1008667,0.0,0.0,0.0,1.65511675
6,10,4,0,,,,1.24585,0.0,0.0,0.0,2.38595
6,11,4,0,,,,1.172,0.0,0.0,0.0,3.1761165
6,12,4,0,,,,1.8875834,0.0,0.0,0.0,3.61365
6,13,4,0,,,,2.0879056,0.0,0.0,0.0,3.8775833
6,14,4,0,,,,2.2099667,0.0,0.0,0.0,3.8867
6,15,4,0,,,,1.9943944,0.0,0.0,0.0,3.67615
6,16,4,0,,,,1.7844334,0.0,0.0,0.0,3.1569
6,17,4,0,,,,1.3571056,0.0,0.0,0.0,2.3647055
6,18,4,0,,,,0.99378335,0.0,0.0,0.0,1.31945
6,19,4,0,,,,0.8187722,0.0,0.0,0.0,0.172283325
6,20,4,0,,,,1.0841334,0.0,0.0,0.0,0.0
6,21,4,0,,,,1.2746278,0.0,0.0,0.0,0.0
6,22,4,0,,,,1.2745167,0.0,0.0,0.0,0.0
6,23,4,0,,,,1.2033,0.0,0.0,0.0,0.0
6,24,4,0,,,,1.16415,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.93349445,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.89428335,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.8972833,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.8900333,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.8936333,0.0,0.0,0.0,0.0
6,6,5,0,,,,1.0189167,0.0,0.0,0.0,0.10956667
6,7,5,0,,,,1.1513833,0.0,0.0,0.0,0.26873333
6,8,5,0,,,,1.2096,0.0,0.0,0.0,0.9006167
6,9,5,0,,,,1.1418834,0.0,0.0,0.0,1.7385167
6,10,5,0,,,,1.70815,0.0,0.0,0.0,2.50095
6,11,5,0,,,,2.0440834,0.0,0.0,0.0,3.120061
6,12,5,0,,,,2.1566,0.0,0.0,0.0,3.5575665
6,13,5,0,,,,2.1646056,0.0,0.0,0.0,3.772672
6,14,5,0,,,,1.8924167,0.0,0.0,0.0,3.76115
6,15,5,0,,,,1.6413167,0.0,0.0,0.0,3.577961
6,16,5,0,,,,1.3693334,0.0,0.0,0.0,3.1847665
6,17,5,0,,,,1.2612833,0.0,0.0,0.0,2.4869278
6,18,5,0,,,,1.0275,0.0,0.0,0.0,1.51738325
6,19,5,0,,,,0.77327776,0.0,0.0,0.0,0.213577785
6,20,5,0,,,,0.81763333,0.0,0.0,0.0,0.0
6,21,5,0,,,,1.1983111,0.0,0.0,0.0,0.0
6,22,5,0,,,,1.3721833,0.0,0.0,0.0,0.0
6,23,5,0,,,,1.3471389,0.0,0.0,0.0,0.0
6,24,5,0,,,,1.2172,0.0,0.0,0.0,0.0
6,1,6,0,,,,1.22545,0.0,0.0,0.0,0.0
6,2,6,0,,,,1.2101667,0.0,0.0,0.0,0.0
6,3,6,0,,,,1.2111278,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.87455,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.76746666,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.7813333,0.0,0.0,0.0,0.08175
6,7,6,0,,,,0.7697833,0.0,0.0,0.0,0.23463333
6,8,6,0,,,,1.0484667,0.0,0.0,0.0,0.9134333
6,9,6,0,,,,0.9215,0.0,0.0,0.0,1.7490167
6,10,6,0,,,,1.1123834,0.0,0.0,0.0,2.53885
6,11,6,0,,,,1.4459083,0.0,0.0,0.0,3.1265332
6,12,6,0,,,,1.6437334,0.0,0.0,0.0,3.55718325
6,13,6,0,,,,1.5896833,0.0,0.0,0.0,3.82105
6,14,6,0,,,,2.1549332,0.0,0.0,0.0,3.83938325
6,15,6,0,,,,2.1332388,0.0,0.0,0.0,3.641961
6,16,6,0,,,,1.8253334,0.0,0.0,0.0,3.20215
6,17,6,0,,,,1.2095166,0.0,0.0,0.0,2.5195111
6,18,6,0,,,,1.5020833,0.0,0.0,0.0,1.58668335
6,19,6,0,,,,1.1861111,0.0,0.0,0.0,0.2232
6,20,6,0,,,,1.8184667,0.0,0.0,0.0,0.0
6,21,6,0,,,,3.5407834,0.0,0.0,0.0,0.0
6,22,6,0,,,,3.24215,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.78415555,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.62885,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.50205,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.5668167,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.5770278,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.55385,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.54024446,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.73766667,0.0,0.0,0.0,0.09533334
6,7,7,0,,,,0.78695554,0.0,0.0,0.0,0.25659445
6,8,7,0,,,,2.7074332,0.0,0.0,0.0,0.9306333
6,9,7,0,,,,1.4687278,0.0,0.0,0.0,1.7669445
6,10,7,0,,,,1.5722,0.0,0.0,0.0,2.52513335
6,11,7,0,,,,1.6126,0.0,0.0,0.0,3.1371112
6,12,7,0,,,,3.4553332,0.0,0.0,0.0,3.53436675
6,13,7,0,,,,3.041875,0.0,0.0,0.0,3.6113165
6,14,7,0,,,,3.05865,0.0,0.0,0.0,3.55445
6,15,7,0,,,,3.68965,0.0,0.0,0.0,3.66253325
6,16,7,0,,,,3.2754667,0.0,0.0,0.0,3.1943
6,17,7,0,,,,2.9276834,0.0,0.0,0.0,2.44283325
6,18,7,0,,,,3.7015166,0.0,0.0,0.0,1.48225
6,19,7,0,,,,2.12245,0.0,0.0,0.0,0.20958334
6,20,7,0,,,,3.3789,0.0,0.0,0.0,0.0
6,21,7,0,,,,1.3344,0.0,0.0,0.0,0.0
6,22,7,0,,,,1.2015166,0.0,0.0,0.0,0.0
6,23,7,0,,,,0.93091667,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.8404667,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.89321667,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.8531,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.5807,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.6719667,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.5721222,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.94516665,0.0,0.0,0.0,0.08293333
6,7,1,0,,,,0.8274611,0.0,0.0,0.0,0.23574444
6,8,1,0,,,,0.7184167,0.0,0.0,0.0,0.89705
6,9,1,0,,,,0.9885833,0.0,0.0,0.0,1.7534445
6,10,1,0,,,,2.5096166,0.0,0.0,0.0,2.5344333
6,11,1,0,,,,2.3044221,0.0,0.0,0.0,3.1644725
6,12,1,0,,,,3.0223835,0.0,0.0,0.0,3.5794333
6,13,1,0,,,,3.1220167,0.0,0.0,0.0,3.784961
6,14,1,0,,,,3.5012667,0.0,0.0,0.0,3.8208335
6,15,1,0,,,,3.7111557,0.0,0.0,0.0,3.648861
6,16,1,0,,,,2.8890333,0.0,0.0,0.0,3.23985
6,17,1,0,,,,2.7468,0.0,0.0,0.0,2.590472
6,18,1,0,,,,2.3978167,0.0,0.0,0.0,1.6807666
6,19,1,0,,,,0.73635554,0.0,0.0,0.0,0.0
6,20,1,0,,,,2.00165,0.0,0.0,0.0,0.0
6,21,1,0,,,,0.9394,0.0,0.0,0.0,0.0
6,22,1,0,,,,0.9735417,0.0,0.0,0.0,0.0
6,23,1,0,,,,1.1734,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.67234164,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.64505,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.75093335,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.66175,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.6559333,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.66825,0.0,0.0,0.0,0.0
6,6,2,0,,,,1.0392166,0.0,0.0,0.0,0.16736665
6,7,2,0,,,,0.9533167,0.0,0.0,0.0,0.39161665
6,8,2,0,,,,0.93625,0.0,0.0,0.0,0.90058335
6,9,2,0,,,,1.1010333,0.0,0.0,0.0,1.7924
6,10,2,0,,,,1.3514833,0.0,0.0,0.0,2.5159833
6,11,2,0,,,,1.9384167,0.0,0.0,0.0,3.11735015
6,12,2,0,,,,1.7405,0.0,0.0,0.0,3.5253665
6,13,2,0,,,,1.7098334,0.0,0.0,0.0,3.8181833
6,14,2,0,,,,2.5119667,0.0,0.0,0.0,3.826261
6,15,2,0,,,,2.1283834,0.0,0.0,0.0,3.64158325
6,16,2,0,,,,3.429489,0.0,0.0,0.0,3.24936125
6,17,2,0,,,,2.25705,0.0,0.0,0.0,2.41405
6,18,2,0,,,,2.8993165,0.0,0.0,0.0,1.48267775
6,19,2,0,,,,0.6954,0.0,0.0,0.0,0.0
6,20,2,0,,,,0.9949667,0.0,0.0,0.0,0.0
6,21,2,0,,,,1.1141,0.0,0.0,0.0,0.0
6,22,2,0,,,,1.2661333,0.0,0.0,0.0,0.0
6,23,2,0,,,,1.0444833,0.0,0.0,0.0,0.0
6,24,2,0,,,,1.1152416,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.94615,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.93843335,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.87298334,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.86462224,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.99905,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.9927222,0.0,0.0,0.0,0.1116
6,7,3,0,,,,0.9152667,0.0,0.0,0.0,0.44245
6,8,3,0,,,,1.0304,0.0,0.0,0.0,0.8745944
6,9,3,0,,,,1.37815,0.0,0.0,0.0,1.6912
6,10,3,0,,,,1.58065,0.0,0.0,0.0,2.4810556
6,11,3,0,,,,2.127561,0.0,0.0,0.0,3.1401945
6,12,3,0,,,,2.492,0.0,0.0,0.0,3.5762668
6,13,3,0,,,,2.2833667,0.0,0.0,0.0,3.80646665
6,14,3,0,,,,4.5270166,0.0,0.0,0.0,3.7948
6,15,3,0,,,,1.8089334,0.0,0.0,0.0,3.6111667
6,16,3,0,,,,2.5842166,0.0,0.0,0.0,3.0883832
6,17,3,0,,,,2.9797833,0.0,0.0,0.0,2.5960165
6,18,3,0,,,,1.2460889,0.0,0.0,0.0,1.6359723
6,19,3,0,,,,0.8584667,0.0,0.0,0.0,0.0
6,20,3,0,,,,2.9179277,0.0,0.0,0.0,0.0
6,21,3,0,,,,1.6309333,0.0,0.0,0.0,0.0
6,22,3,0,,,,1.7679167,0.0,0.0,0.0,0.0
6,23,3,0,,,,1.5400833,0.0,0.0,0.0,0.0
6,24,3,0,,,,1.69825,0.0,0.0,0.0,0.0
6,1,4,0,,,,1.3071834,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.70736665,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.770775,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.6837,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.73318887,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.65028334,0.0,0.0,0.0,0.14145
6,7,4,0,,,,0.82120556,0.0,0.0,0.0,0.45786665
6,8,4,0,,,,1.61655,0.0,0.0,0.0,0.7263167
6,9,4,0,,,,1.2057667,0.0,0.0,0.0,0.77001665
6,10,4,0,,,,1.2933,0.0,0.0,0.0,2.05379165
6,11,4,0,,,,1.9115833,0.0,0.0,0.0,3.14869325
6,12,4,0,,,,1.8877,0.0,0.0,0.0,3.5431668
6,13,4,0,,,,2.4678445,0.0,0.0,0.0,3.7876835
6,14,4,0,,,,2.2261333,0.0,0.0,0.0,3.8065
6,15,4,0,,,,1.9209334,0.0,0.0,0.0,3.62685
6,16,4,0,,,,1.5116167,0.0,0.0,0.0,3.2344665
6,17,4,0,,,,2.9285278,0.0,0.0,0.0,2.19641115
6,18,4,0,,,,1.1401,0.0,0.0,0.0,1.48621675
6,19,4,0,,,,1.8903778,0.0,0.0,0.0,0.0
6,20,4,0,,,,2.121,0.0,0.0,0.0,0.0
6,21,4,0,,,,1.8486389,0.0,0.0,0.0,0.0
6,22,4,0,,,,1.5659,0.0,0.0,0.0,0.0
6,23,4,0,,,,1.2581834,0.0,0.0,0.0,0.0
6,24,4,0,,,,1.2445416,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.9849667,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.84681666,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.7240833,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.6389167,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.7658833,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.8067833,0.0,0.0,0.0,0.14918333
6,7,5,0,,,,0.7957778,0.0,0.0,0.0,0.4600833
6,8,5,0,,,,0.7019333,0.0,0.0,0.0,0.8483
6,9,5,0,,,,0.9390889,0.0,0.0,0.0,1.6280278
6,10,5,0,,,,1.3771,0.0,0.0,0.0,2.40483335
6,11,5,0,,,,1.67215,0.0,0.0,0.0,3.0398665
6,12,5,0,,,,2.15665,0.0,0.0,0.0,3.4727667
6,13,5,0,,,,2.2838778,0.0,0.0,0.0,3.7795775
6,14,5,0,,,,2.2494833,0.0,0.0,0.0,3.82021665
6,15,5,0,,,,2.071,0.0,0.0,0.0,3.5502057
6,16,5,0,,,,1.7093333,0.0,0.0,0.0,3.1205335
6,17,5,0,,,,2.6880667,0.0,0.0,0.0,2.40565
6,18,5,0,,,,1.8009334,0.0,0.0,0.0,1.44305
6,19,5,0,,,,1.2374611,0.0,0.0,0.0,0.0
6,20,5,0,,,,1.1527166,0.0,0.0,0.0,0.0
6,21,5,0,,,,1.6634834,0.0,0.0,0.0,0.0
6,22,5,0,,,,1.3773667,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.9499222,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.86855,0.0,0.0,0.0,0.0
6,1,6,0,,,,1.0326278,0.0,0.0,0.0,0.0
6,2,6,0,,,,1.1241167,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.98239446,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.66101664,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.71853334,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.6910167,0.0,0.0,0.0,0.18131666
6,7,6,0,,,,0.9110611,0.0,0.0,0.0,0.50084445
6,8,6,0,,,,0.93191665,0.0,0.0,0.0,0.8085
6,9,6,0,,,,2.19695,0.0,0.0,0.0,2.23996675
6,10,6,0,,,,1.2443666,0.0,0.0,0.0,1.44115
6,11,6,0,,,,1.4393611,0.0,0.0,0.0,1.489311
6,12,6,0,,,,2.0234666,0.0,0.0,0.0,3.34156675
6,13,6,0,,,,1.6868889,0.0,0.0,0.0,3.37322785
6,14,6,0,,,,1.74805,0.0,0.0,0.0,3.24938325
6,15,6,0,,,,1.3796667,0.0,0.0,0.0,2.8747665
6,16,6,0,,,,1.3406,0.0,0.0,0.0,3.22063325
6,17,6,0,,,,1.3606167,0.0,0.0,0.0,2.6164335
6,18,6,0,,,,0.96891665,0.0,0.0,0.0,1.0924333
6,19,6,0,,,,0.5425,0.0,0.0,0.0,0.0
6,20,6,0,,,,0.62833333,0.0,0.0,0.0,0.0
6,21,6,0,,,,0.87053335,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.8854333,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.87359166,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.63053334,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.6253333,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.5997,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.9480389,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.72183335,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.6727611,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.75998336,0.0,0.0,0.0,0.0360833335
6,7,7,0,,,,0.8675167,0.0,0.0,0.0,0.33485
6,8,7,0,,,,0.7645,0.0,0.0,0.0,0.47255
6,9,7,0,,,,1.0807389,0.0,0.0,0.0,0.93613335
6,10,7,0,,,,1.3513666,0.0,0.0,0.0,0.8157167
6,11,7,0,,,,1.5189667,0.0,0.0,0.0,1.9770111
6,12,7,0,,,,1.8052,0.0,0.0,0.0,2.9336835
6,13,7,0,,,,1.4252167,0.0,0.0,0.0,1.3401
6,14,7,0,,,,1.1798333,0.0,0.0,0.0,1.3115834
6,15,7,0,,,,1.8161833,0.0,0.0,0.0,2.41996675
6,16,7,0,,,,1.97825,0.0,0.0,0.0,2.53978335
6,17,7,0,,,,1.5203834,0.0,0.0,0.0,2.7474832
6,18,7,0,,,,1.34685,0.0,0.0,0.0,1.7799
6,19,7,0,,,,0.76911664,0.0,0.0,0.0,0.0
6,20,7,0,,,,1.1367667,0.0,0.0,0.0,0.0
6,21,7,0,,,,1.4820833,0.0,0.0,0.0,0.0
6,22,7,0,,,,1.0712667,0.0,0.0,0.0,0.0
6,23,7,0,,,,1.0617,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.6829278,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.6422167,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.6591389,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.64458334,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.79298335,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.96456665,0.0,0.0,0.0,0.0
6,6,1,0,,,,1.1431055,0.0,0.0,0.0,0.13843889
6,7,1,0,,,,0.93425,0.0,0.0,0.0,0.49365
6,8,1,0,,,,0.88047224,0.0,0.0,0.0,1.10225
6,9,1,0,,,,1.0007612,0.0,0.0,0.0,1.9295
6,10,1,0,,,,1.3320833,0.0,0.0,0.0,2.737
6,11,1,0,,,,1.71265,0.0,0.0,0.0,3.2683667
6,12,1,0,,,,1.7610667,0.0,0.0,0.0,3.88775
6,13,1,0,,,,1.82895,0.0,0.0,0.0,4.0254835
6,14,1,0,,,,2.06325,0.0,0.0,0.0,4.0337668
6,15,1,0,,,,2.2580166,0.0,0.0,0.0,3.8258667
6,16,1,0,,,,1.8237166,0.0,0.0,0.0,3.3858667
6,17,1,0,,,,1.75375,0.0,0.0,0.0,2.6990167
6,18,1,0,,,,1.2946833,0.0,0.0,0.0,1.72903335
6,19,1,0,,,,0.45561668,0.0,0.0,0.0,0.0
6,20,1,0,,,,0.7677778,0.0,0.0,0.0,0.0
6,21,1,0,,,,1.1748333,0.0,0.0,0.0,0.0
6,22,1,0,,,,1.4837389,0.0,0.0,0.0,0.0
6,23,1,0,,,,1.4506167,0.0,0.0,0.0,0.0
6,24,1,0,,,,1.6051222,0.0,0.0,0.0,0.0
6,1,2,0,,,,1.5090834,0.0,0.0,0.0,0.0
6,2,2,0,,,,1.1440333,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.8415167,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.8929778,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.8754,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.89895,0.0,0.0,0.0,0.084433335
6,7,2,0,,,,0.6351333,0.0,0.0,0.0,0.2353
6,8,2,0,,,,0.9329389,0.0,0.0,0.0,0.96145
6,9,2,0,,,,1.5405667,0.0,0.0,0.0,1.88055
6,10,2,0,,,,1.6475111,0.0,0.0,0.0,2.6914445
6,11,2,0,,,,1.5088333,0.0,0.0,0.0,3.2963
6,12,2,0,,,,1.5779444,0.0,0.0,0.0,3.7158667
6,13,2,0,,,,1.6839334,0.0,0.0,0.0,3.9699335
6,14,2,0,,,,1.8679833,0.0,0.0,0.0,3.9752667
6,15,2,0,,,,1.7418833,0.0,0.0,0.0,3.75605
6,16,2,0,,,,1.7349889,0.0,0.0,0.0,3.3308945
6,17,2,0,,,,1.8364333,0.0,0.0,0.0,2.6651665
6,18,2,0,,,,1.7389945,0.0,0.0,0.0,1.7155
6,19,2,0,,,,1.2400833,0.0,0.0,0.0,0.0
6,20,2,0,,,,1.4265333,0.0,0.0,0.0,0.0
6,21,2,0,,,,1.2773666,0.0,0.0,0.0,0.0
6,22,2,0,,,,1.0173222,0.0,0.0,0.0,0.0
6,23,2,0,,,,0.92873335,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.9368944,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.9353667,0.0,0.0,0.0,0.0
6,2,3,0,,,,1.0038445,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.83445,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.8364389,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.59928334,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.66073334,0.0,0.0,0.0,0.085961115
6,7,3,0,,,,0.76661664,0.0,0.0,0.0,0.238966675
6,8,3,0,,,,0.94679445,0.0,0.0,0.0,0.95955835
6,9,3,0,,,,1.2140167,0.0,0.0,0.0,1.84255
6,10,3,0,,,,1.59785,0.0,0.0,0.0,2.6295665
6,11,3,0,,,,1.7080556,0.0,0.0,0.0,3.233278
6,12,3,0,,,,1.99305,0.0,0.0,0.0,3.6909
6,13,3,0,,,,2.0130777,0.0,0.0,0.0,3.927389
6,14,3,0,,,,1.90365,0.0,0.0,0.0,3.97121675
6,15,3,0,,,,1.7038167,0.0,0.0,0.0,3.79415
6,16,3,0,,,,1.6102333,0.0,0.0,0.0,3.3324335
6,17,3,0,,,,1.4061,0.0,0.0,0.0,2.6396112
6,18,3,0,,,,1.5248166,0.0,0.0,0.0,1.7185
6,19,3,0,,,,0.9759778,0.0,0.0,0.0,0.0
6,20,3,0,,,,1.2935166,0.0,0.0,0.0,0.0
6,21,3,0,,,,1.37805,0.0,0.0,0.0,0.0
6,22,3,0,,,,1.2833333,0.0,0.0,0.0,0.0
6,23,3,0,,,,0.9260333,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.95596665,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.93955,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.97025,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.7659583,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.79106665,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.7176,0.0,0.0,0.0,0.0
6,6,4,0,,,,1.0948,0.0,0.0,0.0,0.078983335
6,7,4,0,,,,1.1541667,0.0,0.0,0.0,0.2253
6,8,4,0,,,,1.2277167,0.0,0.0,0.0,0.93995
6,9,4,0,,,,1.4035833,0.0,0.0,0.0,1.829425
6,10,4,0,,,,1.4755666,0.0,0.0,0.0,2.6029165
6,11,4,0,,,,1.8663167,0.0,0.0,0.0,3.2063665
6,12,4,0,,,,1.7992667,0.0,0.0,0.0,3.64175
6,13,4,0,,,,2.22715,0.0,0.0,0.0,3.8609
6,14,4,0,,,,2.2623334,0.0,0.0,0.0,3.8883085
6,15,4,0,,,,2.3502834,0.0,0.0,0.0,3.7599
6,16,4,0,,,,2.6865,0.0,0.0,0.0,3.3489835
6,17,4,0,,,,4.8427835,0.0,0.0,0.0,2.66945
6,18,4,0,,,,4.4006834,0.0,0.0,0.0,1.75763335
6,19,4,0,,,,3.40365,0.0,0.0,0.0,0.0
6,20,4,0,,,,3.36145,0.0,0.0,0.0,0.0
6,21,4,0,,,,1.07695,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.93615,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.5998222,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.619475,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.68564445,0.0,0.0,0.0,0.0
6,2,5,0,,,,1.0963334,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.8072389,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.54761666,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.51475555,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.48126668,0.0,0.0,0.0,0.08105
6,7,5,0,,,,0.8282056,0.0,0.0,0.0,0.228872225
6,8,5,0,,,,0.82276666,0.0,0.0,0.0,0.93045
6,9,5,0,,,,1.3397334,0.0,0.0,0.0,1.8110222
6,10,5,0,,,,1.50195,0.0,0.0,0.0,2.55301665
6,11,5,0,,,,4.5080776,0.0,0.0,0.0,3.1417945
6,12,5,0,,,,4.2993,0.0,0.0,0.0,3.5924335
6,13,5,0,,,,2.7064834,0.0,0.0,0.0,3.8263165
6,14,5,0,,,,4.9090834,0.0,0.0,0.0,3.8622665
6,15,5,0,,,,2.7853222,0.0,0.0,0.0,3.7082225
6,16,5,0,,,,4.9323,0.0,0.0,0.0,3.2904335
6,17,5,0,,,,1.7872167,0.0,0.0,0.0,2.6247665
6,18,5,0,,,,1.05375,0.0,0.0,0.0,1.6832666
6,19,5,0,,,,0.33985,0.0,0.0,0.0,0.0
6,20,5,0,,,,0.56448334,0.0,0.0,0.0,0.0
6,21,5,0,,,,1.1217166,0.0,0.0,0.0,0.0
6,22,5,0,,,,2.7855334,0.0,0.0,0.0,0.0
6,23,5,0,,,,1.409,0.0,0.0,0.0,0.0
6,24,5,0,,,,1.5692055,0.0,0.0,0.0,0.0
6,1,6,0,,,,1.47395,0.0,0.0,0.0,0.0
6,2,6,0,,,,1.1722333,0.0,0.0,0.0,0.0
6,3,6,0,,,,1.1229056,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.72456664,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.6716,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.627525,0.0,0.0,0.0,0.083966665
6,7,6,0,,,,1.7817278,0.0,0.0,0.0,0.2317
6,8,6,0,,,,2.94525,0.0,0.0,0.0,0.93675
6,9,6,0,,,,1.7870333,0.0,0.0,0.0,1.8143666
6,10,6,0,,,,3.4763443,0.0,0.0,0.0,2.5834445
6,11,6,0,,,,2.6705666,0.0,0.0,0.0,3.1556833
6,12,6,0,,,,3.4470668,0.0,0.0,0.0,3.5779335
6,13,6,0,,,,3.8872166,0.0,0.0,0.0,3.8042
6,14,6,0,,,,3.23665,0.0,0.0,0.0,3.8363388
6,15,6,0,,,,3.0805666,0.0,0.0,0.0,3.7134668
6,16,6,0,,,,4.56345,0.0,0.0,0.0,3.27055
6,17,6,0,,,,2.9240944,0.0,0.0,0.0,2.5462723
6,18,6,0,,,,3.0323668,0.0,0.0,0.0,1.6932834
6,19,6,0,,,,0.40870002,0.0,0.0,0.0,0.0
6,20,6,0,,,,2.4739332,0.0,0.0,0.0,0.0
6,21,6,0,,,,1.2933,0.0,0.0,0.0,0.0
6,22,6,0,,,,1.45345,0.0,0.0,0.0,0.0
6,23,6,0,,,,2.406539,0.0,0.0,0.0,0.0
6,24,6,0,,,,1.2958584,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.93720555,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.84285,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.9918111,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.7677,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.5998389,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.6958,0.0,0.0,0.0,0.085683335
6,7,7,0,,,,0.77987224,0.0,0.0,0.0,0.24316665
6,8,7,0,,,,1.23465,0.0,0.0,0.0,0.9186833
6,9,7,0,,,,2.7061834,0.0,0.0,0.0,1.76521665
6,10,7,0,,,,1.4151334,0.0,0.0,0.0,2.50705
6,11,7,0,,,,3.6700916,0.0,0.0,0.0,3.1036165
6,12,7,0,,,,2.3725,0.0,0.0,0.0,3.5156
6,13,7,0,,,,3.6183,0.0,0.0,0.0,3.7442165
6,14,7,0,,,,4.55435,0.0,0.0,0.0,3.799825
6,15,7,0,,,,3.284975,0.0,0.0,0.0,3.6129665
6,16,7,0,,,,4.89545,0.0,0.0,0.0,3.1689
6,17,7,0,,,,3.931989,0.0,0.0,0.0,2.5005445
6,18,7,0,,,,3.4106667,0.0,0.0,0.0,1.59275
6,19,7,0,,,,1.7439778,0.0,0.0,0.0,0.0
6,20,7,0,,,,3.1721833,0.0,0.0,0.0,0.0
6,21,7,0,,,,1.14685,0.0,0.0,0.0,0.0
6,22,7,0,,,,1.28235,0.0,0.0,0.0,0.0
6,23,7,0,,,,1.9595611,0.0,0.0,0.0,0.0
6,24,7,0,,,,2.1715584,0.0,0.0,0.0,0.0
6,1,1,0,,,,1.1194556,0.0,0.0,0.0,0.0
6,2,1,0,,,,1.11175,0.0,0.0,0.0,0.0
6,3,1,0,,,,1.0051055,0.0,0.0,0.0,0.0
6,4,1,0,,,,1.1063,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.6261,0.0,0.0,0.0,0.0
6,6,1,0,,,,1.1341,0.0,0.0,0.0,0.10583333
6,7,1,0,,,,1.1734834,0.0,0.0,0.0,0.27138335
6,8,1,0,,,,1.8597,0.0,0.0,0.0,0.89853335
6,9,1,0,,,,1.2856,0.0,0.0,0.0,1.7372
6,10,1,0,,,,2.6521666,0.0,0.0,0.0,2.47778335
6,11,1,0,,,,1.6997666,0.0,0.0,0.0,3.05235
6,12,1,0,,,,3.2600417,0.0,0.0,0.0,3.4742585
6,13,1,0,,,,2.1004167,0.0,0.0,0.0,3.69845
6,14,1,0,,,,3.7869167,0.0,0.0,0.0,3.7471332
6,15,1,0,,,,4.9832835,0.0,0.0,0.0,3.55335
6,16,1,0,,,,2.88745,0.0,0.0,0.0,3.1576
6,17,1,0,,,,4.237075,0.0,0.0,0.0,2.55974165
6,18,1,0,,,,4.6824665,0.0,0.0,0.0,1.7140834
6,19,1,0,,,,1.3678833,0.0,0.0,0.0,0.38313335
6,20,1,0,,,,3.5872,0.0,0.0,0.0,0.0
6,21,1,0,,,,1.3339,0.0,0.0,0.0,0.0
6,22,1,0,,,,2.55145,0.0,0.0,0.0,0.0
6,23,1,0,,,,1.3260666,0.0,0.0,0.0,0.0
6,24,1,0,,,,1.275225,0.0,0.0,0.0,0.0
6,1,2,0,,,,1.1116111,0.0,0.0,0.0,0.0
6,2,2,0,,,,1.09705,0.0,0.0,0.0,0.0
6,3,2,0,,,,1.1610833,0.0,0.0,0.0,0.0
6,4,2,0,,,,1.0431,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.85323334,0.0,0.0,0.0,0.0
6,6,2,0,,,,1.2234833,0.0,0.0,0.0,0.077166665
6,7,2,0,,,,3.465889,0.0,0.0,0.0,0.22445555
6,8,2,0,,,,0.82026666,0.0,0.0,0.0,0.89098335
6,9,2,0,,,,2.9731667,0.0,0.0,0.0,1.73445
6,10,2,0,,,,1.3596166,0.0,0.0,0.0,2.46625
6,11,2,0,,,,2.4095,0.0,0.0,0.0,3.0544665
6,12,2,0,,,,3.0327945,0.0,0.0,0.0,3.4488333
6,13,2,0,,,,3.6986666,0.0,0.0,0.0,3.6514835
6,14,2,0,,,,4.282022,0.0,0.0,0.0,3.68437775
6,15,2,0,,,,3.5828,0.0,0.0,0.0,3.5274167
6,16,2,0,,,,4.091522,0.0,0.0,0.0,3.1764335
6,17,2,0,,,,3.8925667,0.0,0.0,0.0,2.5367166
6,18,2,0,,,,3.4669833,0.0,0.0,0.0,1.6665111
6,19,2,0,,,,2.5350833,0.0,0.0,0.0,0.3103
6,20,2,0,,,,2.5272334,0.0,0.0,0.0,0.0
6,21,2,0,,,,1.8616,0.0,0.0,0.0,0.0
6,22,2,0,,,,2.6228888,0.0,0.0,0.0,0.0
6,23,2,0,,,,0.89988333,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.9747695,0.0,0.0,0.0,0.0
6,1,3,0,,,,1.5673333,0.0,0.0,0.0,0.0
6,2,3,0,,,,2.1201556,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.53531665,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.49251667,0.0,0.0,0.0,0.0
6,5,3,0,,,,1.0990167,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.94238335,0.0,0.0,0.0,0.067116665
6,7,3,0,,,,1.8692334,0.0,0.0,0.0,0.205983335
6,8,3,0,,,,1.89855,0.0,0.0,0.0,0.89126665
6,9,3,0,,,,2.2321167,0.0,0.0,0.0,1.76028335
6,10,3,0,,,,2.1696,0.0,0.0,0.0,2.5304167
6,11,3,0,,,,3.3695416,0.0,0.0,0.0,3.11720825
6,12,3,0,,,,2.667,0.0,0.0,0.0,3.5431833
6,13,3,0,,,,3.609439,0.0,0.0,0.0,3.7580445
6,14,3,0,,,,5.0042,0.0,0.0,0.0,3.83285
6,15,3,0,,,,3.6996222,0.0,0.0,0.0,3.6889165
6,16,3,0,,,,5.1217,0.0,0.0,0.0,3.2643332
6,17,3,0,,,,3.2655444,0.0,0.0,0.0,2.6488388
6,18,3,0,,,,4.3193,0.0,0.0,0.0,1.75805
6,19,3,0,,,,3.155311,0.0,0.0,0.0,0.316816675
6,20,3,0,,,,3.8199334,0.0,0.0,0.0,0.0
6,21,3,0,,,,1.3722167,0.0,0.0,0.0,0.0
6,22,3,0,,,,2.2091167,0.0,0.0,0.0,0.0
6,23,3,0,,,,2.009328,0.0,0.0,0.0,0.0
6,24,3,0,,,,1.3935417,0.0,0.0,0.0,0.0
6,1,4,0,,,,1.2856277,0.0,0.0,0.0,0.0
6,2,4,0,,,,1.1724833,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.9652445,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.73516667,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.88386667,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.9554611,0.0,0.0,0.0,0.095205555
6,7,4,0,,,,2.6576333,0.0,0.0,0.0,0.25048335
6,8,4,0,,,,1.466,0.0,0.0,0.0,0.89895005
6,9,4,0,,,,1.1072667,0.0,0.0,0.0,1.7519333
6,10,4,0,,,,1.4225334,0.0,0.0,0.0,2.5166
6,11,4,0,,,,3.652,0.0,0.0,0.0,3.1560835
6,12,4,0,,,,1.6547611,0.0,0.0,0.0,3.5771
6,13,4,0,,,,3.14055,0.0,0.0,0.0,3.78061675
6,14,4,0,,,,1.9805778,0.0,0.0,0.0,3.7882945
6,15,4,0,,,,3.0064833,0.0,0.0,0.0,3.6091165
6,16,4,0,,,,3.8975055,0.0,0.0,0.0,3.193461
6,17,4,0,,,,4.32435,0.0,0.0,0.0,2.5667165
6,18,4,0,,,,1.5585834,0.0,0.0,0.0,1.7555333
6,19,4,0,,,,2.6592333,0.0,0.0,0.0,0.3418
6,20,4,0,,,,1.6801,0.0,0.0,0.0,0.0
6,21,4,0,,,,1.2025167,0.0,0.0,0.0,0.0
6,22,4,0,,,,3.6328666,0.0,0.0,0.0,0.0
6,23,4,0,,,,1.0148333,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.9641917,0.0,0.0,0.0,0.0
6,1,5,0,,,,1.1988167,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.94535,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.6458167,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.60833335,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.6221333,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.55726665,0.0,0.0,0.0,0.086066665
6,7,5,0,,,,0.85041666,0.0,0.0,0.0,0.226016675
6,8,5,0,,,,1.1667666,0.0,0.0,0.0,0.9015
6,9,5,0,,,,1.5116333,0.0,0.0,0.0,1.7667334
6,10,5,0,,,,3.0633833,0.0,0.0,0.0,2.49911665
6,11,5,0,,,,2.3261166,0.0,0.0,0.0,3.0755
6,12,5,0,,,,1.9774667,0.0,0.0,0.0,3.4935835
6,13,5,0,,,,4.575025,0.0,0.0,0.0,3.7295085
6,14,5,0,,,,4.3567667,0.0,0.0,0.0,3.7691835
6,15,5,0,,,,2.24245,0.0,0.0,0.0,3.6036667
6,16,5,0,,,,3.617775,0.0,0.0,0.0,3.1504835
6,17,5,0,,,,2.6899166,0.0,0.0,0.0,2.4497084
6,18,5,0,,,,4.17665,0.0,0.0,0.0,1.53876665
6,19,5,0,,,,0.95585,0.0,0.0,0.0,0.28969165
6,20,5,0,,,,3.00775,0.0,0.0,0.0,0.0
6,21,5,0,,,,1.8345667,0.0,0.0,0.0,0.0
6,22,5,0,,,,1.8186166,0.0,0.0,0.0,0.0
6,23,5,0,,,,1.60935,0.0,0.0,0.0,0.0
6,24,5,0,,,,1.5150695,0.0,0.0,0.0,0.0
6,1,6,0,,,,1.21265,0.0,0.0,0.0,0.0
6,2,6,0,,,,1.1085889,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.977,0.0,0.0,0.0,0.0
6,4,6,0,,,,1.1040944,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.9288,0.0,0.0,0.0,0.0
6,6,6,0,,,,1.1903445,0.0,0.0,0.0,0.207772215
6,7,6,0,,,,2.0694,0.0,0.0,0.0,0.60481665
6,8,6,0,,,,1.04875,0.0,0.0,0.0,1.0992333
6,9,6,0,,,,1.6286,0.0,0.0,0.0,1.44771665
6,10,6,0,,,,2.64755,0.0,0.0,0.0,2.42801665
6,11,6,0,,,,3.37645,0.0,0.0,0.0,2.49785
6,12,6,0,,,,2.2383833,0.0,0.0,0.0,3.46573335
6,13,6,0,,,,3.9079833,0.0,0.0,0.0,3.6753723
6,14,6,0,,,,3.4752166,0.0,0.0,0.0,3.66235
6,15,6,0,,,,3.9916055,0.0,0.0,0.0,3.4806445
6,16,6,0,,,,2.22185,0.0,0.0,0.0,3.0204665
6,17,6,0,,,,3.4985166,0.0,0.0,0.0,2.3611055
6,18,6,0,,,,1.8295166,0.0,0.0,0.0,1.4835666
6,19,6,0,,,,1.8848277,0.0,0.0,0.0,0.27367779
6,20,6,0,,,,1.0197667,0.0,0.0,0.0,0.0
6,21,6,0,,,,1.8264834,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.5673,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.9052167,0.0,0.0,0.0,0.0
6,24,6,0,,,,1.2815917,0.0,0.0,0.0,0.0
6,1,7,0,,,,1.3301,0.0,0.0,0.0,0.0
6,2,7,0,,,,1.2424333,0.0,0.0,0.0,0.0
6,3,7,0,,,,1.1485667,0.0,0.0,0.0,0.0
6,4,7,0,,,,2.6589,0.0,0.0,0.0,0.0
6,5,7,0,,,,1.5054,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.85555,0.0,0.0,0.0,0.0725
6,7,7,0,,,,0.6479333,0.0,0.0,0.0,0.20055
6,8,7,0,,,,1.8873167,0.0,0.0,0.0,0.81748335
6,9,7,0,,,,2.1221833,0.0,0.0,0.0,1.6843666
6,10,7,0,,,,1.0854666,0.0,0.0,0.0,2.452
6,11,7,0,,,,3.4754388,0.0,0.0,0.0,3.014461
6,12,7,0,,,,2.2745166,0.0,0.0,0.0,3.4067835
6,13,7,0,,,,4.092572,0.0,0.0,0.0,3.6772333
6,14,7,0,,,,4.90105,0.0,0.0,0.0,3.8233
6,15,7,0,,,,4.012439,0.0,0.0,0.0,3.6353665
6,16,7,0,,,,5.1121836,0.0,0.0,0.0,3.23375
6,17,7,0,,,,3.0270944,0.0,0.0,0.0,2.588922
6,18,7,0,,,,4.2928834,0.0,0.0,0.0,1.6559833
6,19,7,0,,,,3.235,0.0,0.0,0.0,0.3124
6,20,7,0,,,,2.5964,0.0,0.0,0.0,0.0
6,21,7,0,,,,3.68975,0.0,0.0,0.0,0.0
6,22,7,0,,,,1.71215,0.0,0.0,0.0,0.0
6,23,7,0,,,,2.8702834,0.0,0.0,0.0,0.0
6,24,7,0,,,,2.6284833,0.0,0.0,0.0,0.0
6,1,1,0,,,,1.0534166,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.99051666,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.97288334,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.97071666,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.8179167,0.0,0.0,0.0,0.0
6,6,1,0,,,,1.8192166,0.0,0.0,0.0,0.07511667
6,7,1,0,,,,3.4326,0.0,0.0,0.0,0.213
6,8,1,0,,,,1.3982834,0.0,0.0,0.0,0.85206665
6,9,1,0,,,,3.17705,0.0,0.0,0.0,1.69036665
6,10,1,0,,,,2.8306584,0.0,0.0,0.0,2.43920835
6,11,1,0,,,,3.7918668,0.0,0.0,0.0,3.0328
6,12,1,0,,,,3.4469666,0.0,0.0,0.0,3.53544985
6,13,1,0,,,,3.4905667,0.0,0.0,0.0,3.80033325
6,14,1,0,,,,5.1052833,0.0,0.0,0.0,3.8641665
6,15,1,0,,,,2.278225,0.0,0.0,0.0,3.6978415
6,16,1,0,,,,3.5610666,0.0,0.0,0.0,3.28146665
6,17,1,0,,,,3.2078667,0.0,0.0,0.0,2.6608667
6,18,1,0,,,,2.7269332,0.0,0.0,0.0,1.8431334
6,19,1,0,,,,2.9704,0.0,0.0,0.0,0.38781665
6,20,1,0,,,,2.0065334,0.0,0.0,0.0,0.0
6,21,1,0,,,,1.7238333,0.0,0.0,0.0,0.0
6,22,1,0,,,,2.6425166,0.0,0.0,0.0,0.0
6,23,1,0,,,,1.2942,0.0,0.0,0.0,0.0
6,24,1,0,,,,1.3292,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.98296666,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.78463334,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.79105,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.8305167,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.79325,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.8838,0.0,0.0,0.0,0.0588
6,7,2,0,,,,2.1398666,0.0,0.0,0.0,0.19
6,8,2,0,,,,1.4591833,0.0,0.0,0.0,0.8733667
6,9,2,0,,,,2.9287167,0.0,0.0,0.0,1.7630333
6,10,2,0,,,,2.8395667,0.0,0.0,0.0,2.5413167
6,11,2,0,,,,2.8185,0.0,0.0,0.0,3.1348665
6,12,2,0,,,,4.1447167,0.0,0.0,0.0,3.5008335
6,13,2,0,,,,2.5913832,0.0,0.0,0.0,3.82093325
6,14,2,0,,,,5.1090665,0.0,0.0,0.0,3.9445085
6,15,2,0,,,,2.9513,0.0,0.0,0.0,3.8086
6,16,2,0,,,,4.2837,0.0,0.0,0.0,3.41665
6,17,2,0,,,,3.0470834,0.0,0.0,0.0,2.8376335
6,18,2,0,,,,3.02145,0.0,0.0,0.0,1.9906166
6,19,2,0,,,,3.3594832,0.0,0.0,0.0,0.47449165
6,20,2,0,,,,1.81715,0.0,0.0,0.0,0.0
6,21,2,0,,,,4.1296,0.0,0.0,0.0,0.0
6,22,2,0,,,,1.9103667,0.0,0.0,0.0,0.0
6,23,2,0,,,,1.20375,0.0,0.0,0.0,0.0
6,24,2,0,,,,1.0523833,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.88628334,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.8332667,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.7089222,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.68763334,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.76225,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.9770833,0.0,0.0,0.0,0.0666
6,7,3,0,,,,0.6692167,0.0,0.0,0.0,0.1953
6,8,3,0,,,,0.90236664,0.0,0.0,0.0,0.87855
6,9,3,0,,,,1.4781,0.0,0.0,0.0,1.7834
6,10,3,0,,,,2.32025,0.0,0.0,0.0,2.56188325
6,11,3,0,,,,1.5073583,0.0,0.0,0.0,3.15813325
6,12,3,0,,,,3.1101665,0.0,0.0,0.0,3.58489165
6,13,3,0,,,,2.9808667,0.0,0.0,0.0,3.7741
6,14,3,0,,,,4.0991335,0.0,0.0,0.0,3.80645
6,15,3,0,,,,2.8518167,0.0,0.0,0.0,3.68728335
6,16,3,0,,,,4.358617,0.0,0.0,0.0,3.3514835
6,17,3,0,,,,2.770425,0.0,0.0,0.0,2.7096167
6,18,3,0,,,,2.4538667,0.0,0.0,0.0,1.80036665
6,19,3,0,,,,2.63565,0.0,0.0,0.0,0.36378335
6,20,3,0,,,,1.875,0.0,0.0,0.0,0.0
6,21,3,0,,,,2.0416667,0.0,0.0,0.0,0.0
6,22,3,0,,,,1.4179,0.0,0.0,0.0,0.0
6,23,3,0,,,,1.2496333,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.81969166,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.8043333,0.0,0.0,0.0,0.0
6,2,4,0,,,,1.6004666,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.6782333,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.69755,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.8901611,0.0,0.0,0.0,0.0
6,6,4,0,,,,1.4075167,0.0,0.0,0.0,0.08115
6,7,4,0,,,,1.1992333,0.0,0.0,0.0,0.22465
6,8,4,0,,,,0.7148833,0.0,0.0,0.0,0.87445
6,9,4,0,,,,1.3333,0.0,0.0,0.0,1.74128325
6,10,4,0,,,,2.9050806,0.0,0.0,0.0,2.4651195
6,11,4,0,,,,3.29005,0.0,0.0,0.0,3.0825833
6,12,4,0,,,,1.9947667,0.0,0.0,0.0,3.5071167
6,13,4,0,,,,1.9048667,0.0,0.0,0.0,3.7391
6,14,4,0,,,,2.3208833,0.0,0.0,0.0,3.75905
6,15,4,0,,,,3.6184165,0.0,0.0,0.0,3.56715
6,16,4,0,,,,1.9725167,0.0,0.0,0.0,3.1669
6,17,4,0,,,,3.81215,0.0,0.0,0.0,2.51675
6,18,4,0,,,,2.4550667,0.0,0.0,0.0,1.5769333
6,19,4,0,,,,2.5342,0.0,0.0,0.0,0.307716675
6,20,4,0,,,,1.0709667,0.0,0.0,0.0,0.0
6,21,4,0,,,,1.4470333,0.0,0.0,0.0,0.0
6,22,4,0,,,,1.2709167,0.0,0.0,0.0,0.0
6,23,4,0,,,,1.0503,0.0,0.0,0.0,0.0
6,24,4,0,,,,1.0692084,0.0,0.0,0.0,0.0
6,1,5,0,,,,1.0281167,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.76463336,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.79575,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.73575,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.7766917,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.95288336,0.0,0.0,0.0,0.10501667
6,7,5,0,,,,0.58785,0.0,0.0,0.0,0.29275
6,8,5,0,,,,0.7762333,0.0,0.0,0.0,0.8703833
6,9,5,0,,,,0.93265,0.0,0.0,0.0,1.7273166
6,10,5,0,,,,1.0717334,0.0,0.0,0.0,2.47105
6,11,5,0,,,,1.7566,0.0,0.0,0.0,3.0805832
6,12,5,0,,,,2.0445166,0.0,0.0,0.0,3.51007235
6,13,5,0,,,,4.5569835,0.0,0.0,0.0,3.77085
6,14,5,0,,,,2.1447277,0.0,0.0,0.0,3.79716125
6,15,5,0,,,,3.9905667,0.0,0.0,0.0,3.625
6,16,5,0,,,,4.0628724,0.0,0.0,0.0,3.2121167
6,17,5,0,,,,2.2124333,0.0,0.0,0.0,2.5281166
6,18,5,0,,,,2.1583445,0.0,0.0,0.0,1.60513335
6,19,5,0,,,,2.1259,0.0,0.0,0.0,0.30408333
6,20,5,0,,,,1.7441666,0.0,0.0,0.0,0.0
6,21,5,0,,,,1.6942834,0.0,0.0,0.0,0.0
6,22,5,0,,,,1.6026223,0.0,0.0,0.0,0.0
6,23,5,0,,,,1.2243611,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.7357889,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.82946664,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.8315833,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.8193,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.86205,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.80825,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.7650167,0.0,0.0,0.0,0.103016665
7,7,6,0,,,,0.7493167,0.0,0.0,0.0,0.259033335
7,8,6,0,,,,1.0834666,0.0,0.0,0.0,0.85323335
7,9,6,0,,,,1.3711166,0.0,0.0,0.0,1.6896666
7,10,6,0,,,,1.8516,0.0,0.0,0.0,2.4638333
7,11,6,0,,,,3.9455945,0.0,0.0,0.0,3.07706115
7,12,6,0,,,,3.2838,0.0,0.0,0.0,3.50841675
7,13,6,0,,,,3.1237833,0.0,0.0,0.0,3.73135
7,14,6,0,,,,2.3629334,0.0,0.0,0.0,3.7530335
7,15,6,0,,,,3.7026167,0.0,0.0,0.0,3.5946
7,16,6,0,,,,1.9787667,0.0,0.0,0.0,3.1920335
7,17,6,0,,,,3.53025,0.0,0.0,0.0,2.5241
7,18,6,0,,,,1.1902,0.0,0.0,0.0,1.58495
7,19,6,0,,,,1.7750833,0.0,0.0,0.0,0.0
7,20,6,0,,,,1.0269166,0.0,0.0,0.0,0.0
7,21,6,0,,,,1.2673334,0.0,0.0,0.0,0.0
7,22,6,0,,,,1.1963,0.0,0.0,0.0,0.0
7,23,6,0,,,,1.0828167,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.81350833,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.82346666,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.91755,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.7571667,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.9653,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.8078167,0.0,0.0,0.0,0.0
7,6,7,0,,,,1.0211,0.0,0.0,0.0,0.09189167
7,7,7,0,,,,1.680575,0.0,0.0,0.0,0.226691665
7,8,7,0,,,,1.26605,0.0,0.0,0.0,0.84231665
7,9,7,0,,,,1.6087834,0.0,0.0,0.0,1.69613325
7,10,7,0,,,,2.9791334,0.0,0.0,0.0,2.46271665
7,11,7,0,,,,1.1715667,0.0,0.0,0.0,3.0801
7,12,7,0,,,,1.5033916,0.0,0.0,0.0,3.5165085
7,13,7,0,,,,1.7710834,0.0,0.0,0.0,3.7457
7,14,7,0,,,,3.8009667,0.0,0.0,0.0,3.75975
7,15,7,0,,,,2.0713167,0.0,0.0,0.0,3.60405
7,16,7,0,,,,4.4452667,0.0,0.0,0.0,3.249
7,17,7,0,,,,2.7332,0.0,0.0,0.0,2.64843325
7,18,7,0,,,,4.556967,0.0,0.0,0.0,1.7818
7,19,7,0,,,,1.02015,0.0,0.0,0.0,0.0
7,20,7,0,,,,3.0325,0.0,0.0,0.0,0.0
7,21,7,0,,,,1.4018667,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.4097,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.4060167,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.3239666,0.0,0.0,0.0,0.0
7,1,1,0,,,,1.0889666,0.0,0.0,0.0,0.0
7,2,1,0,,,,1.1428167,0.0,0.0,0.0,0.0
7,3,1,0,,,,1.0608667,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.84858334,0.0,0.0,0.0,0.0
7,5,1,0,,,,1.1025555,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.80165,0.0,0.0,0.0,0.062033335
7,7,1,0,,,,0.91295,0.0,0.0,0.0,0.1859
7,8,1,0,,,,1.0081583,0.0,0.0,0.0,0.82104165
7,9,1,0,,,,1.1959916,0.0,0.0,0.0,1.699825
7,10,1,0,,,,2.5015,0.0,0.0,0.0,2.4857666
7,11,1,0,,,,2.81275,0.0,0.0,0.0,3.0956
7,12,1,0,,,,1.9211,0.0,0.0,0.0,3.4913
7,13,1,0,,,,2.5644667,0.0,0.0,0.0,3.7282
7,14,1,0,,,,4.1099277,0.0,0.0,0.0,3.7771332
7,15,1,0,,,,2.3592834,0.0,0.0,0.0,3.62135
7,16,1,0,,,,3.742478,0.0,0.0,0.0,3.2356055
7,17,1,0,,,,3.6727834,0.0,0.0,0.0,2.6016
7,18,1,0,,,,3.3027334,0.0,0.0,0.0,1.7368666
7,19,1,0,,,,0.9522334,0.0,0.0,0.0,0.0
7,20,1,0,,,,3.7469168,0.0,0.0,0.0,0.0
7,21,1,0,,,,1.6400666,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.4966834,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.2776333,0.0,0.0,0.0,0.0
7,24,1,0,,,,0.9379167,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.90985,0.0,0.0,0.0,0.0
7,2,2,0,,,,1.0634888,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.7061,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.7953611,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.703475,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.6651,0.0,0.0,0.0,0.06335
7,7,2,0,,,,0.70341665,0.0,0.0,0.0,0.189416675
7,8,2,0,,,,1.2910666,0.0,0.0,0.0,0.78963335
7,9,2,0,,,,2.42345,0.0,0.0,0.0,1.6234833
7,10,2,0,,,,1.6080834,0.0,0.0,0.0,2.3812
7,11,2,0,,,,2.0618167,0.0,0.0,0.0,2.9666
7,12,2,0,,,,5.0085835,0.0,0.0,0.0,3.3698665
7,13,2,0,,,,3.2774668,0.0,0.0,0.0,3.57253325
7,14,2,0,,,,3.5310333,0.0,0.0,0.0,3.61698335
7,15,2,0,,,,3.8850167,0.0,0.0,0.0,3.45595
7,16,2,0,,,,3.6937833,0.0,0.0,0.0,3.06155
7,17,2,0,,,,3.4622333,0.0,0.0,0.0,2.44543335
7,18,2,0,,,,3.14765,0.0,0.0,0.0,1.59011675
7,19,2,0,,,,2.5593,0.0,0.0,0.0,0.0
7,20,2,0,,,,0.95365,0.0,0.0,0.0,0.0
7,21,2,0,,,,0.54175,0.0,0.0,0.0,0.0
7,22,2,0,,,,2.2232666,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.08485,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.9870833,0.0,0.0,0.0,0.0
7,1,3,0,,,,1.0243,0.0,0.0,0.0,0.0
7,2,3,0,,,,1.0201334,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.9723,0.0,0.0,0.0,0.0
7,4,3,0,,,,1.0475,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.9246167,0.0,0.0,0.0,0.0
7,6,3,0,,,,1.0015666,0.0,0.0,0.0,0.07645
7,7,3,0,,,,2.1108,0.0,0.0,0.0,0.21753334
7,8,3,0,,,,2.4680333,0.0,0.0,0.0,0.77198335
7,9,3,0,,,,1.3864666,0.0,0.0,0.0,1.5569667
7,10,3,0,,,,1.7456,0.0,0.0,0.0,2.28391665
7,11,3,0,,,,1.5615166,0.0,0.0,0.0,2.84765
7,12,3,0,,,,4.1861167,0.0,0.0,0.0,3.25225
7,13,3,0,,,,2.3887,0.0,0.0,0.0,3.1833335
7,14,3,0,,,,2.493,0.0,0.0,0.0,2.3088167
7,15,3,0,,,,2.6775167,0.0,0.0,0.0,3.33715
7,16,3,0,,,,2.8618,0.0,0.0,0.0,2.85635
7,17,3,0,,,,2.5773,0.0,0.0,0.0,2.2959
7,18,3,0,,,,3.4597,0.0,0.0,0.0,1.4114833
7,19,3,0,,,,2.79065,0.0,0.0,0.0,0.0
7,20,3,0,,,,0.94638336,0.0,0.0,0.0,0.0
7,21,3,0,,,,1.1717666,0.0,0.0,0.0,0.0
7,22,3,0,,,,0.5574667,0.0,0.0,0.0,0.0
7,23,3,0,,,,0.6350333,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.7624,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.82998335,0.0,0.0,0.0,0.0
7,2,4,0,,,,1.0456333,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.9597,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.8190333,0.0,0.0,0.0,0.0
7,5,4,0,,,,1.0729333,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.8423167,0.0,0.0,0.0,0.119816665
7,7,4,0,,,,0.8257333,0.0,0.0,0.0,0.29808335
7,8,4,0,,,,1.5008334,0.0,0.0,0.0,0.75723335
7,9,4,0,,,,2.2608945,0.0,0.0,0.0,1.51657775
7,10,4,0,,,,5.3836,0.0,0.0,0.0,2.2480667
7,11,4,0,,,,2.0467167,0.0,0.0,0.0,2.82555
7,12,4,0,,,,4.0897665,0.0,0.0,0.0,3.2483832
7,13,4,0,,,,3.7086666,0.0,0.0,0.0,3.47716675
7,14,4,0,,,,2.6156666,0.0,0.0,0.0,3.5341
7,15,4,0,,,,5.1841583,0.0,0.0,0.0,3.3326165
7,16,4,0,,,,4.287433,0.0,0.0,0.0,2.57470825
7,17,4,0,,,,4.6772833,0.0,0.0,0.0,1.9363167
7,18,4,0,,,,2.8647888,0.0,0.0,0.0,0.7402111
7,19,4,0,,,,1.22555,0.0,0.0,0.0,0.0
7,20,4,0,,,,3.1062667,0.0,0.0,0.0,0.0
7,21,4,0,,,,1.3108166,0.0,0.0,0.0,0.0
7,22,4,0,,,,2.1268945,0.0,0.0,0.0,0.0
7,23,4,0,,,,2.4941,0.0,0.0,0.0,0.0
7,24,4,0,,,,1.1363862,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.8821333,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.8031389,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.84178334,0.0,0.0,0.0,0.0
7,4,5,0,,,,2.012911,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.95808333,0.0,0.0,0.0,0.0
7,6,5,0,,,,1.3362556,0.0,0.0,0.0,0.068094445
7,7,5,0,,,,2.0604,0.0,0.0,0.0,0.19695
7,8,5,0,,,,2.127189,0.0,0.0,0.0,0.75111115
7,9,5,0,,,,3.5855668,0.0,0.0,0.0,1.53441665
7,10,5,0,,,,3.0144,0.0,0.0,0.0,2.24816665
7,11,5,0,,,,3.270311,0.0,0.0,0.0,2.828622
7,12,5,0,,,,2.8681,0.0,0.0,0.0,3.22635
7,13,5,0,,,,4.9161444,0.0,0.0,0.0,3.3998
7,14,5,0,,,,3.1956,0.0,0.0,0.0,3.60745
7,15,5,0,,,,5.053061,0.0,0.0,0.0,3.4190167
7,16,5,0,,,,3.7174332,0.0,0.0,0.0,2.9041835
7,17,5,0,,,,4.0239553,0.0,0.0,0.0,2.1635611
7,18,5,0,,,,4.278167,0.0,0.0,0.0,1.4819333
7,19,5,0,,,,2.1082666,0.0,0.0,0.0,0.0
7,20,5,0,,,,3.0954168,0.0,0.0,0.0,0.0
7,21,5,0,,,,4.4446836,0.0,0.0,0.0,0.0
7,22,5,0,,,,1.3689333,0.0,0.0,0.0,0.0
7,23,5,0,,,,3.4059334,0.0,0.0,0.0,0.0
7,24,5,0,,,,1.0444666,0.0,0.0,0.0,0.0
7,1,6,0,,,,2.21045,0.0,0.0,0.0,0.0
7,2,6,0,,,,1.6735333,0.0,0.0,0.0,0.0
7,3,6,0,,,,1.0101167,0.0,0.0,0.0,0.0
7,4,6,0,,,,1.00555,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.98546666,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.83038336,0.0,0.0,0.0,0.072166665
7,7,6,0,,,,2.6643167,0.0,0.0,0.0,0.2158
7,8,6,0,,,,1.9167833,0.0,0.0,0.0,0.75193335
7,9,6,0,,,,4.1739,0.0,0.0,0.0,1.5258333
7,10,6,0,,,,3.29345,0.0,0.0,0.0,2.30751665
7,11,6,0,,,,4.1534667,0.0,0.0,0.0,2.9888333
7,12,6,0,,,,5.213383,0.0,0.0,0.0,3.3026335
7,13,6,0,,,,2.4503834,0.0,0.0,0.0,3.4449335
7,14,6,0,,,,5.118183,0.0,0.0,0.0,3.5864
7,15,6,0,,,,4.97895,0.0,0.0,0.0,3.5678665
7,16,6,0,,,,3.6206667,0.0,0.0,0.0,3.0727335
7,17,6,0,,,,3.29515,0.0,0.0,0.0,1.5853334
7,18,6,0,,,,3.9120111,0.0,0.0,0.0,0.89189445
7,19,6,0,,,,1.3049333,0.0,0.0,0.0,0.0
7,20,6,0,,,,2.9379334,0.0,0.0,0.0,0.0
7,21,6,0,,,,3.3020833,0.0,0.0,0.0,0.0
7,22,6,0,,,,2.3859222,0.0,0.0,0.0,0.0
7,23,6,0,,,,1.6940666,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.98075,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.7215,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.7763278,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.6802667,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.8349444,0.0,0.0,0.0,0.0
7,5,7,0,,,,2.1134334,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.7006278,0.0,0.0,0.0,0.069444445
7,7,7,0,,,,2.76195,0.0,0.0,0.0,0.344316675
7,8,7,0,,,,1.8213556,0.0,0.0,0.0,0.58510555
7,9,7,0,,,,3.1218166,0.0,0.0,0.0,1.6498
7,10,7,0,,,,2.149961,0.0,0.0,0.0,1.68265
7,11,7,0,,,,4.4512835,0.0,0.0,0.0,1.9148
7,12,7,0,,,,3.3226554,0.0,0.0,0.0,3.34867765
7,13,7,0,,,,4.4914665,0.0,0.0,0.0,3.4376
7,14,7,0,,,,3.5140278,0.0,0.0,0.0,3.5785945
7,15,7,0,,,,4.7613835,0.0,0.0,0.0,3.39685
7,16,7,0,,,,4.364611,0.0,0.0,0.0,2.23956115
7,17,7,0,,,,3.4854167,0.0,0.0,0.0,1.37433335
7,18,7,0,,,,4.040167,0.0,0.0,0.0,0.52417778
7,19,7,0,,,,2.6602,0.0,0.0,0.0,0.0
7,20,7,0,,,,2.5579166,0.0,0.0,0.0,0.0
7,21,7,0,,,,2.2366333,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.1512055,0.0,0.0,0.0,0.0
7,23,7,0,,,,0.94123334,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.1705028,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.9636,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.94434446,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.8034667,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.7618667,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.7658333,0.0,0.0,0.0,0.0
7,6,1,0,,,,2.697125,0.0,0.0,0.0,0.0694
7,7,1,0,,,,0.7758167,0.0,0.0,0.0,0.194783325
7,8,1,0,,,,1.79195,0.0,0.0,0.0,0.72291665
7,9,1,0,,,,1.5946833,0.0,0.0,0.0,1.51825
7,10,1,0,,,,3.46225,0.0,0.0,0.0,2.26338335
7,11,1,0,,,,1.5381833,0.0,0.0,0.0,2.86965
7,12,1,0,,,,2.850475,0.0,0.0,0.0,3.261561
7,13,1,0,,,,3.1601167,0.0,0.0,0.0,3.6057665
7,14,1,0,,,,3.9152334,0.0,0.0,0.0,3.6882
7,15,1,0,,,,4.5937834,0.0,0.0,0.0,3.54031675
7,16,1,0,,,,3.6203833,0.0,0.0,0.0,3.13408325
7,17,1,0,,,,3.4007,0.0,0.0,0.0,2.46146665
7,18,1,0,,,,3.1163416,0.0,0.0,0.0,1.47426665
7,19,1,0,,,,3.1258166,0.0,0.0,0.0,0.0
7,20,1,0,,,,1.1293334,0.0,0.0,0.0,0.0
7,21,1,0,,,,4.1532664,0.0,0.0,0.0,0.0
7,22,1,0,,,,2.1300056,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.5614667,0.0,0.0,0.0,0.0
7,24,1,0,,,,1.1627473,0.0,0.0,0.0,0.0
7,1,2,0,,,,1.0495334,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.9872,0.0,0.0,0.0,0.0
7,3,2,0,,,,1.0727,0.0,0.0,0.0,0.0
7,4,2,0,,,,1.0258389,0.0,0.0,0.0,0.0
7,5,2,0,,,,1.0339833,0.0,0.0,0.0,0.0
7,6,2,0,,,,1.0124944,0.0,0.0,0.0,0.078816665
7,7,2,0,,,,1.8272,0.0,0.0,0.0,0.215716665
7,8,2,0,,,,3.6658444,0.0,0.0,0.0,0.7587
7,9,2,0,,,,1.7875167,0.0,0.0,0.0,1.5590666
7,10,2,0,,,,3.2833889,0.0,0.0,0.0,2.2981833
7,11,2,0,,,,3.2237666,0.0,0.0,0.0,2.8696332
7,12,2,0,,,,2.4964888,0.0,0.0,0.0,3.2999222
7,13,2,0,,,,5.204233,0.0,0.0,0.0,3.5831668
7,14,2,0,,,,3.6551888,0.0,0.0,0.0,3.6584445
7,15,2,0,,,,1.7535833,0.0,0.0,0.0,3.47966675
7,16,2,0,,,,4.5810833,0.0,0.0,0.0,3.0386835
7,17,2,0,,,,2.2509,0.0,0.0,0.0,2.34465
7,18,2,0,,,,4.2763166,0.0,0.0,0.0,1.37962785
7,19,2,0,,,,0.91245,0.0,0.0,0.0,0.0
7,20,2,0,,,,1.8166,0.0,0.0,0.0,0.0
7,21,2,0,,,,2.3058834,0.0,0.0,0.0,0.0
7,22,2,0,,,,1.2503,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.0846666,0.0,0.0,0.0,0.0
7,24,2,0,,,,1.0538361,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.98066664,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.91063887,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.94841665,0.0,0.0,0.0,0.0
7,4,3,0,,,,1.3892555,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.97788334,0.0,0.0,0.0,0.0
7,6,3,0,,,,1.1886055,0.0,0.0,0.0,0.069483335
7,7,3,0,,,,2.1872168,0.0,0.0,0.0,0.20255
7,8,3,0,,,,1.9909945,0.0,0.0,0.0,0.77218885
7,9,3,0,,,,3.0397167,0.0,0.0,0.0,1.5990167
7,10,3,0,,,,2.3167667,0.0,0.0,0.0,2.33905
7,11,3,0,,,,2.47395,0.0,0.0,0.0,2.8819168
7,12,3,0,,,,2.956561,0.0,0.0,0.0,3.2560945
7,13,3,0,,,,3.8951666,0.0,0.0,0.0,3.4933832
7,14,3,0,,,,2.4755445,0.0,0.0,0.0,3.529178
7,15,3,0,,,,3.7546,0.0,0.0,0.0,3.3243335
7,16,3,0,,,,3.5792222,0.0,0.0,0.0,2.9239
7,17,3,0,,,,4.517017,0.0,0.0,0.0,2.22608335
7,18,3,0,,,,1.6846666,0.0,0.0,0.0,1.2658056
7,19,3,0,,,,1.8454334,0.0,0.0,0.0,0.0
7,20,3,0,,,,0.7912722,0.0,0.0,0.0,0.0
7,21,3,0,,,,0.8937,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.1575055,0.0,0.0,0.0,0.0
7,23,3,0,,,,1.0838833,0.0,0.0,0.0,0.0
7,24,3,0,,,,2.624425,0.0,0.0,0.0,0.0
7,1,4,0,,,,1.7715167,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.9326,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.8483,0.0,0.0,0.0,0.0
7,4,4,0,,,,1.2023056,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.9774167,0.0,0.0,0.0,0.0
7,6,4,0,,,,1.2102833,0.0,0.0,0.0,0.1038
7,7,4,0,,,,1.9920334,0.0,0.0,0.0,0.233
7,8,4,0,,,,0.8590174,0.0,0.0,0.0,0.79612425
7,9,4,0,,,,1.8766,0.0,0.0,0.0,1.55575
7,10,4,0,,,,1.3350166,0.0,0.0,0.0,2.2280333
7,11,4,0,,,,2.8938167,0.0,0.0,0.0,2.29986665
7,12,4,0,,,,4.509967,0.0,0.0,0.0,3.13455
7,13,4,0,,,,4.697358,0.0,0.0,0.0,3.5325418
7,14,4,0,,,,2.64225,0.0,0.0,0.0,3.6116665
7,15,4,0,,,,5.8962,0.0,0.0,0.0,3.4763835
7,16,4,0,,,,4.900017,0.0,0.0,0.0,3.08455
7,17,4,0,,,,3.8869445,0.0,0.0,0.0,2.412911
7,18,4,0,,,,3.2231834,0.0,0.0,0.0,1.5025833
7,19,4,0,,,,2.5593278,0.0,0.0,0.0,0.0
7,20,4,0,,,,2.4583166,0.0,0.0,0.0,0.0
7,21,4,0,,,,2.941961,0.0,0.0,0.0,0.0
7,22,4,0,,,,2.00895,0.0,0.0,0.0,0.0
7,23,4,0,,,,1.4093611,0.0,0.0,0.0,0.0
7,24,4,0,,,,1.1521667,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.9749333,0.0,0.0,0.0,0.0
7,2,5,0,,,,2.4264333,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.9982833,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.9877667,0.0,0.0,0.0,0.0
7,5,5,0,,,,1.0003444,0.0,0.0,0.0,0.0
7,6,5,0,,,,1.2864833,0.0,0.0,0.0,0.0606
7,7,5,0,,,,1.1197889,0.0,0.0,0.0,0.18469445
7,8,5,0,,,,1.9063166,0.0,0.0,0.0,0.73248335
7,9,5,0,,,,2.4236834,0.0,0.0,0.0,1.53968885
7,10,5,0,,,,2.51395,0.0,0.0,0.0,2.3037
7,11,5,0,,,,2.1001556,0.0,0.0,0.0,2.889711
7,12,5,0,,,,2.3819168,0.0,0.0,0.0,3.32675
7,13,5,0,,,,3.4573944,0.0,0.0,0.0,3.570128
7,14,5,0,,,,3.8775334,0.0,0.0,0.0,3.6295165
7,15,5,0,,,,3.5351222,0.0,0.0,0.0,3.40966675
7,16,5,0,,,,4.7858167,0.0,0.0,0.0,2.98531675
7,17,5,0,,,,2.6117556,0.0,0.0,0.0,2.31551115
7,18,5,0,,,,3.0509334,0.0,0.0,0.0,1.4466667
7,19,5,0,,,,2.4681666,0.0,0.0,0.0,0.0
7,20,5,0,,,,2.4290333,0.0,0.0,0.0,0.0
7,21,5,0,,,,1.9680667,0.0,0.0,0.0,0.0
7,22,5,0,,,,2.8758333,0.0,0.0,0.0,0.0
7,23,5,0,,,,0.85177225,0.0,0.0,0.0,0.0
7,24,5,0,,,,0.8477333,0.0,0.0,0.0,0.0
7,1,6,0,,,,1.8614,0.0,0.0,0.0,0.0
7,2,6,0,,,,1.00905,0.0,0.0,0.0,0.0
7,3,6,0,,,,1.00405,0.0,0.0,0.0,0.0
7,4,6,0,,,,1.0356833,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.74773335,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.86865,0.0,0.0,0.0,0.066633335
