month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,7,6,0,,,,2.4987,0.0,0.0,0.0,0.21132223
7,8,6,0,,,,2.4989166,0.0,0.0,0.0,0.74003335
7,9,6,0,,,,1.2791778,0.0,0.0,0.0,1.48235275
7,10,6,0,,,,2.2863,0.0,0.0,0.0,2.2167166
7,11,6,0,,,,2.0858333,0.0,0.0,0.0,2.8161335
7,12,6,0,,,,2.7463167,0.0,0.0,0.0,3.2527832
7,13,6,0,,,,3.904075,0.0,0.0,0.0,2.74525
7,14,6,0,,,,3.83845,0.0,0.0,0.0,3.5395
7,15,6,0,,,,3.811939,0.0,0.0,0.0,3.3732055
7,16,6,0,,,,3.5033166,0.0,0.0,0.0,3.03065
7,17,6,0,,,,3.1604667,0.0,0.0,0.0,2.32346665
7,18,6,0,,,,2.472425,0.0,0.0,0.0,1.424825
7,19,6,0,,,,1.4951167,0.0,0.0,0.0,0.0
7,20,6,0,,,,1.8597667,0.0,0.0,0.0,0.0
7,21,6,0,,,,1.5368667,0.0,0.0,0.0,0.0
7,22,6,0,,,,2.0824,0.0,0.0,0.0,0.0
7,23,6,0,,,,1.3153334,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.63905835,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.7811111,0.0,0.0,0.0,0.0
7,2,7,0,,,,1.714875,0.0,0.0,0.0,0.0
7,3,7,0,,,,1.2651334,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.72153336,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.7138583,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.94516665,0.0,0.0,0.0,0.0769
7,7,7,0,,,,3.7733943,0.0,0.0,0.0,0.27805555
7,8,7,0,,,,1.3074,0.0,0.0,0.0,0.72245835
7,9,7,0,,,,2.62655,0.0,0.0,0.0,1.45011675
7,10,7,0,,,,1.7415084,0.0,0.0,0.0,2.1727417
7,11,7,0,,,,4.3108,0.0,0.0,0.0,2.71275
7,12,7,0,,,,3.7272,0.0,0.0,0.0,2.9322168
7,13,7,0,,,,3.6276834,0.0,0.0,0.0,3.2006668
7,14,7,0,,,,3.2943888,0.0,0.0,0.0,3.537511
7,15,7,0,,,,4.8875833,0.0,0.0,0.0,3.3774335
7,16,7,0,,,,4.5219054,0.0,0.0,0.0,2.938889
7,17,7,0,,,,2.8888834,0.0,0.0,0.0,2.2517166
7,18,7,0,,,,4.1000276,0.0,0.0,0.0,1.3202945
7,19,7,0,,,,1.9615,0.0,0.0,0.0,0.0
7,20,7,0,,,,2.1768723,0.0,0.0,0.0,0.0
7,21,7,0,,,,2.4080834,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.0065278,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.8428,0.0,0.0,0.0,0.0
7,24,7,0,,,,2.607325,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.7579167,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.6954111,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.7636167,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.90495557,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.7846,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.8892111,0.0,0.0,0.0,0.12075
7,7,1,0,,,,0.86895,0.0,0.0,0.0,0.283691675
7,8,1,0,,,,2.6799834,0.0,0.0,0.0,0.69705
7,9,1,0,,,,1.1521667,0.0,0.0,0.0,1.4496834
7,10,1,0,,,,2.2824833,0.0,0.0,0.0,2.1928334
7,11,1,0,,,,1.9821167,0.0,0.0,0.0,2.80871675
7,12,1,0,,,,2.7299666,0.0,0.0,0.0,3.26331115
7,13,1,0,,,,4.1492667,0.0,0.0,0.0,3.5164335
7,14,1,0,,,,3.4917057,0.0,0.0,0.0,3.5734723
7,15,1,0,,,,4.0476165,0.0,0.0,0.0,3.4082
7,16,1,0,,,,4.665578,0.0,0.0,0.0,2.963039
7,17,1,0,,,,2.7844167,0.0,0.0,0.0,2.2535167
7,18,1,0,,,,2.931811,0.0,0.0,0.0,1.3392945
7,19,1,0,,,,2.8551834,0.0,0.0,0.0,0.0
7,20,1,0,,,,1.0879055,0.0,0.0,0.0,0.0
7,21,1,0,,,,1.64345,0.0,0.0,0.0,0.0
7,22,1,0,,,,3.468,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.64675,0.0,0.0,0.0,0.0
7,24,1,0,,,,1.3034028,0.0,0.0,0.0,0.0
7,1,2,0,,,,1.078,0.0,0.0,0.0,0.0
7,2,2,0,,,,1.0083389,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.8232,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.77844447,0.0,0.0,0.0,0.0
7,5,2,0,,,,1.2269,0.0,0.0,0.0,0.0
7,6,2,0,,,,1.1922834,0.0,0.0,0.0,0.07213333
7,7,2,0,,,,2.1072667,0.0,0.0,0.0,0.223583335
7,8,2,0,,,,1.9786167,0.0,0.0,0.0,0.70335555
7,9,2,0,,,,3.5896168,0.0,0.0,0.0,1.4697667
7,10,2,0,,,,2.7223945,0.0,0.0,0.0,2.22632215
7,11,2,0,,,,2.8942833,0.0,0.0,0.0,2.8379
7,12,2,0,,,,3.258,0.0,0.0,0.0,3.1471555
7,13,2,0,,,,3.3080833,0.0,0.0,0.0,3.3500665
7,14,2,0,,,,3.913561,0.0,0.0,0.0,2.4277722
7,15,2,0,,,,3.1562333,0.0,0.0,0.0,1.4989
7,16,2,0,,,,2.7521112,0.0,0.0,0.0,2.7254665
7,17,2,0,,,,3.96425,0.0,0.0,0.0,2.2516333
7,18,2,0,,,,2.0779166,0.0,0.0,0.0,1.27885
7,19,2,0,,,,2.7910666,0.0,0.0,0.0,0.0
7,20,2,0,,,,1.3553722,0.0,0.0,0.0,0.0
7,21,2,0,,,,1.7572,0.0,0.0,0.0,0.0
7,22,2,0,,,,0.706,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.5555834,0.0,0.0,0.0,0.0
7,24,2,0,,,,1.1239083,0.0,0.0,0.0,0.0
7,1,3,0,,,,1.0495666,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.98320556,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.90613335,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.8468222,0.0,0.0,0.0,0.0
7,5,3,0,,,,1.30215,0.0,0.0,0.0,0.0
7,6,3,0,,,,1.0098177,0.0,0.0,0.0,0.04713667
7,7,3,0,,,,0.93845,0.0,0.0,0.0,0.25458334
7,8,3,0,,,,2.1226168,0.0,0.0,0.0,0.70376665
7,9,3,0,,,,3.5349834,0.0,0.0,0.0,1.32503325
7,10,3,0,,,,2.0256917,0.0,0.0,0.0,1.76614165
7,11,3,0,,,,3.5707333,0.0,0.0,0.0,2.7828665
7,12,3,0,,,,3.58025,0.0,0.0,0.0,3.049872
7,13,3,0,,,,3.65735,0.0,0.0,0.0,2.8470665
7,14,3,0,,,,4.0147777,0.0,0.0,0.0,3.7109668
7,15,3,0,,,,3.9330833,0.0,0.0,0.0,2.1168666
7,16,3,0,,,,2.8673666,0.0,0.0,0.0,3.0046222
7,17,3,0,,,,3.2367833,0.0,0.0,0.0,2.2217833
7,18,3,0,,,,3.0049388,0.0,0.0,0.0,1.2814444
7,19,3,0,,,,1.5057833,0.0,0.0,0.0,0.0
7,20,3,0,,,,0.66962224,0.0,0.0,0.0,0.0
7,21,3,0,,,,3.9623168,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.8037167,0.0,0.0,0.0,0.0
7,23,3,0,,,,0.9604333,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.7718222,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.78851664,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.76070553,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.74155,0.0,0.0,0.0,0.0
7,4,4,0,,,,1.2141167,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.9141667,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.74685556,0.0,0.0,0.0,0.0611444425
7,7,4,0,,,,0.613,0.0,0.0,0.0,0.16663334
7,8,4,0,,,,0.6046778,0.0,0.0,0.0,0.65522225
7,9,4,0,,,,1.0782833,0.0,0.0,0.0,1.40263335
7,10,4,0,,,,1.4611223,0.0,0.0,0.0,2.2124388
7,11,4,0,,,,2.9295332,0.0,0.0,0.0,2.8612668
7,12,4,0,,,,4.7649946,0.0,0.0,0.0,3.3246445
7,13,4,0,,,,2.6303666,0.0,0.0,0.0,3.6093167
7,14,4,0,,,,3.5951111,0.0,0.0,0.0,3.72348875
7,15,4,0,,,,3.80345,0.0,0.0,0.0,3.5076165
7,16,4,0,,,,3.76835,0.0,0.0,0.0,3.10342775
7,17,4,0,,,,1.667,0.0,0.0,0.0,2.4645334
7,18,4,0,,,,3.641389,0.0,0.0,0.0,1.57558335
7,19,4,0,,,,3.9544334,0.0,0.0,0.0,0.0
7,20,4,0,,,,1.836675,0.0,0.0,0.0,0.0
7,21,4,0,,,,1.3163667,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.0414,0.0,0.0,0.0,0.0
7,23,4,0,,,,0.87668335,0.0,0.0,0.0,0.0
7,24,4,0,,,,0.8569667,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.83141667,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.773075,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.89346665,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.76325,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.833,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.99915,0.0,0.0,0.0,0.044133335
7,7,5,0,,,,1.0600834,0.0,0.0,0.0,0.145983335
7,8,5,0,,,,1.9459333,0.0,0.0,0.0,0.64466665
7,9,5,0,,,,3.6189334,0.0,0.0,0.0,1.46316665
7,10,5,0,,,,1.4870334,0.0,0.0,0.0,2.26278335
7,11,5,0,,,,3.4502,0.0,0.0,0.0,2.92489165
7,12,5,0,,,,2.4969332,0.0,0.0,0.0,3.3734833
7,13,5,0,,,,3.62515,0.0,0.0,0.0,3.6445835
7,14,5,0,,,,3.3494,0.0,0.0,0.0,3.7116835
7,15,5,0,,,,5.6182833,0.0,0.0,0.0,3.5298165
7,16,5,0,,,,5.359667,0.0,0.0,0.0,3.1550168
7,17,5,0,,,,4.8247833,0.0,0.0,0.0,2.4774167
7,18,5,0,,,,4.2499,0.0,0.0,0.0,1.56768325
7,19,5,0,,,,1.8932834,0.0,0.0,0.0,0.0
7,20,5,0,,,,1.5424334,0.0,0.0,0.0,0.0
7,21,5,0,,,,2.3758779,0.0,0.0,0.0,0.0
7,22,5,0,,,,1.3951666,0.0,0.0,0.0,0.0
7,23,5,0,,,,1.2777611,0.0,0.0,0.0,0.0
7,24,5,0,,,,0.97646666,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.8523389,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.83708334,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.93315554,0.0,0.0,0.0,0.0
7,4,6,0,,,,1.12055,0.0,0.0,0.0,0.0
7,5,6,0,,,,1.1934333,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.9719167,0.0,0.0,0.0,0.046383335
7,7,6,0,,,,0.90080553,0.0,0.0,0.0,0.148638885
7,8,6,0,,,,2.5032,0.0,0.0,0.0,0.62248333
7,9,6,0,,,,2.6062446,0.0,0.0,0.0,1.4277333
7,10,6,0,,,,2.4447,0.0,0.0,0.0,2.1924167
7,11,6,0,,,,3.8449779,0.0,0.0,0.0,2.8253945
7,12,6,0,,,,3.5846667,0.0,0.0,0.0,3.2662332
7,13,6,0,,,,3.4757445,0.0,0.0,0.0,3.517378
7,14,6,0,,,,4.41755,0.0,0.0,0.0,3.5458165
7,15,6,0,,,,4.5506277,0.0,0.0,0.0,3.3514612
7,16,6,0,,,,3.4765,0.0,0.0,0.0,2.9348335
7,17,6,0,,,,3.8586223,0.0,0.0,0.0,2.2769722
7,18,6,0,,,,2.86065,0.0,0.0,0.0,1.39103335
7,19,6,0,,,,1.8851111,0.0,0.0,0.0,0.23212223
7,20,6,0,,,,1.84835,0.0,0.0,0.0,0.0
7,21,6,0,,,,2.1054888,0.0,0.0,0.0,0.0
7,22,6,0,,,,2.6220167,0.0,0.0,0.0,0.0
7,23,6,0,,,,1.0104834,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.339275,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.6362278,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.82198334,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.7993,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.66658336,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.63336664,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.58591664,0.0,0.0,0.0,0.056033335
7,7,7,0,,,,0.62132776,0.0,0.0,0.0,0.171788885
7,8,7,0,,,,1.62225,0.0,0.0,0.0,0.63308335
7,9,7,0,,,,3.7670166,0.0,0.0,0.0,1.3923889
7,10,7,0,,,,1.6721166,0.0,0.0,0.0,2.14271665
7,11,7,0,,,,4.203419,0.0,0.0,0.0,2.7471305
7,12,7,0,,,,2.57495,0.0,0.0,0.0,3.2002667
7,13,7,0,,,,3.81115,0.0,0.0,0.0,3.4336835
7,14,7,0,,,,3.8793833,0.0,0.0,0.0,3.4153
7,15,7,0,,,,3.5171056,0.0,0.0,0.0,3.25272765
7,16,7,0,,,,4.5653,0.0,0.0,0.0,2.7032835
7,17,7,0,,,,2.4412167,0.0,0.0,0.0,2.13511675
7,18,7,0,,,,2.6467,0.0,0.0,0.0,1.2807167
7,19,7,0,,,,2.9484444,0.0,0.0,0.0,0.20394445
7,20,7,0,,,,1.92575,0.0,0.0,0.0,0.0
7,21,7,0,,,,2.1425,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.08985,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.3157,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.19265,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.9366,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.84615,0.0,0.0,0.0,0.0
7,3,1,0,,,,1.0583305,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.83856666,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.80226666,0.0,0.0,0.0,0.0
7,6,1,0,,,,2.0964,0.0,0.0,0.0,0.103583335
7,7,1,0,,,,1.2354167,0.0,0.0,0.0,0.32696665
7,8,1,0,,,,2.41145,0.0,0.0,0.0,0.92396665
7,9,1,0,,,,2.2936168,0.0,0.0,0.0,1.06915
7,10,1,0,,,,1.1677111,0.0,0.0,0.0,0.76458895
7,11,1,0,,,,2.3858166,0.0,0.0,0.0,0.69693335
7,12,1,0,,,,1.3507222,0.0,0.0,0.0,0.67305
7,13,1,0,,,,2.63145,0.0,0.0,0.0,1.8447
7,14,1,0,,,,3.1678944,0.0,0.0,0.0,2.579589
7,15,1,0,,,,2.97455,0.0,0.0,0.0,2.1809166
7,16,1,0,,,,2.6146834,0.0,0.0,0.0,3.1294665
7,17,1,0,,,,3.3671334,0.0,0.0,0.0,1.34271665
7,18,1,0,,,,1.3410333,0.0,0.0,0.0,0.31125555
7,19,1,0,,,,0.6930083,0.0,0.0,0.0,0.070425
7,20,1,0,,,,1.3232334,0.0,0.0,0.0,0.0
7,21,1,0,,,,1.3992083,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.0585333,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.0638833,0.0,0.0,0.0,0.0
7,24,1,0,,,,1.0445833,0.0,0.0,0.0,0.0
7,1,2,0,,,,1.038,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.991,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.87626666,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.8667222,0.0,0.0,0.0,0.0
7,5,2,0,,,,2.3932166,0.0,0.0,0.0,0.0
7,6,2,0,,,,1.1444334,0.0,0.0,0.0,0.0773
7,7,2,0,,,,1.1189166,0.0,0.0,0.0,0.46676665
7,8,2,0,,,,1.1398667,0.0,0.0,0.0,0.5635889
7,9,2,0,,,,1.9844667,0.0,0.0,0.0,0.77831665
7,10,2,0,,,,2.39125,0.0,0.0,0.0,1.7624055
7,11,2,0,,,,4.345617,0.0,0.0,0.0,2.41481675
7,12,2,0,,,,3.2141666,0.0,0.0,0.0,2.9625833
7,13,2,0,,,,3.3659167,0.0,0.0,0.0,3.6048335
7,14,2,0,,,,4.1666946,0.0,0.0,0.0,3.406122
7,15,2,0,,,,2.4866333,0.0,0.0,0.0,3.0691
7,16,2,0,,,,2.9203055,0.0,0.0,0.0,2.889811
7,17,2,0,,,,4.4349,0.0,0.0,0.0,1.17755
7,18,2,0,,,,1.4653333,0.0,0.0,0.0,1.2678167
7,19,2,0,,,,2.7247334,0.0,0.0,0.0,0.19185
7,20,2,0,,,,0.89995,0.0,0.0,0.0,0.0
7,21,2,0,,,,1.9655,0.0,0.0,0.0,0.0
7,22,2,0,,,,1.2229611,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.0290166,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.779975,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.9683,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.79751664,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.7894167,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.8348944,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.9400667,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.7149722,0.0,0.0,0.0,0.051883335
7,7,3,0,,,,0.61616665,0.0,0.0,0.0,0.15805
7,8,3,0,,,,2.4185278,0.0,0.0,0.0,0.6180389
7,9,3,0,,,,1.3398,0.0,0.0,0.0,1.3881
7,10,3,0,,,,3.0334666,0.0,0.0,0.0,2.13876115
7,11,3,0,,,,2.8194335,0.0,0.0,0.0,2.7595165
7,12,3,0,,,,2.7220333,0.0,0.0,0.0,3.22405
7,13,3,0,,,,2.9538,0.0,0.0,0.0,3.4768332
7,14,3,0,,,,3.6730778,0.0,0.0,0.0,3.548
7,15,3,0,,,,3.7481666,0.0,0.0,0.0,3.3670835
7,16,3,0,,,,4.391,0.0,0.0,0.0,2.9455555
7,17,3,0,,,,3.7598,0.0,0.0,0.0,2.2945334
7,18,3,0,,,,3.625201,0.0,0.0,0.0,1.40873335
7,19,3,0,,,,2.4576166,0.0,0.0,0.0,0.242666665
7,20,3,0,,,,2.7885833,0.0,0.0,0.0,0.0
7,21,3,0,,,,1.5939333,0.0,0.0,0.0,0.0
7,22,3,0,,,,0.95593333,0.0,0.0,0.0,0.0
7,23,3,0,,,,2.1963055,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.9130333,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.79933333,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.7855833,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.8681333,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.9361,0.0,0.0,0.0,0.0
7,5,4,0,,,,1.7656333,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.97728336,0.0,0.0,0.0,0.039716665
7,7,4,0,,,,1.6455166,0.0,0.0,0.0,0.13795
7,8,4,0,,,,2.39985,0.0,0.0,0.0,0.588616675
7,9,4,0,,,,2.0648668,0.0,0.0,0.0,1.44391665
7,10,4,0,,,,2.203,0.0,0.0,0.0,2.0318001
7,11,4,0,,,,3.9869168,0.0,0.0,0.0,2.7990332
7,12,4,0,,,,4.8013,0.0,0.0,0.0,3.1870165
7,13,4,0,,,,4.111817,0.0,0.0,0.0,3.48309175
7,14,4,0,,,,4.096317,0.0,0.0,0.0,3.40335
7,15,4,0,,,,4.32965,0.0,0.0,0.0,2.2285
7,16,4,0,,,,3.87385,0.0,0.0,0.0,2.6409668
7,17,4,0,,,,3.6249833,0.0,0.0,0.0,1.8367334
7,18,4,0,,,,3.1252334,0.0,0.0,0.0,1.59231675
7,19,4,0,,,,2.5458333,0.0,0.0,0.0,0.26645
7,20,4,0,,,,1.6286167,0.0,0.0,0.0,0.0
7,21,4,0,,,,1.5776,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.148675,0.0,0.0,0.0,0.0
7,23,4,0,,,,0.938075,0.0,0.0,0.0,0.0
7,24,4,0,,,,0.951325,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.7859167,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.82745,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.81453335,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.7115667,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.7335333,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.69558334,0.0,0.0,0.0,0.03045
7,7,5,0,,,,0.6748,0.0,0.0,0.0,0.1216
7,8,5,0,,,,1.6405833,0.0,0.0,0.0,0.565216675
7,9,5,0,,,,3.5237668,0.0,0.0,0.0,1.3632834
7,10,5,0,,,,3.1338832,0.0,0.0,0.0,2.13995
7,11,5,0,,,,2.8613834,0.0,0.0,0.0,2.79003325
7,12,5,0,,,,3.17925,0.0,0.0,0.0,3.2532
7,13,5,0,,,,3.2659667,0.0,0.0,0.0,3.5185665
7,14,5,0,,,,4.6176167,0.0,0.0,0.0,3.6192165
7,15,5,0,,,,2.714,0.0,0.0,0.0,3.4868332
7,16,5,0,,,,4.6467834,0.0,0.0,0.0,3.0813835
7,17,5,0,,,,3.1304333,0.0,0.0,0.0,2.4156833
7,18,5,0,,,,1.6708333,0.0,0.0,0.0,1.5454666
7,19,5,0,,,,1.3391334,0.0,0.0,0.0,0.28115
7,20,5,0,,,,0.50296664,0.0,0.0,0.0,0.0
7,21,5,0,,,,1.1911334,0.0,0.0,0.0,0.0
7,22,5,0,,,,0.72885,0.0,0.0,0.0,0.0
7,23,5,0,,,,0.6751,0.0,0.0,0.0,0.0
7,24,5,0,,,,0.69280833,0.0,0.0,0.0,0.0
7,1,6,0,,,,2.56605,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.9655,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.74993336,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.8469833,0.0,0.0,0.0,0.0
7,5,6,0,,,,1.0370834,0.0,0.0,0.0,0.0
7,6,6,0,,,,1.3387667,0.0,0.0,0.0,0.03625
7,7,6,0,,,,1.2027833,0.0,0.0,0.0,0.12235
7,8,6,0,,,,2.9217334,0.0,0.0,0.0,0.549
7,9,6,0,,,,1.1897833,0.0,0.0,0.0,1.3196834
7,10,6,0,,,,2.3539667,0.0,0.0,0.0,2.0894667
7,11,6,0,,,,1.4368666,0.0,0.0,0.0,2.7389165
7,12,6,0,,,,3.1388333,0.0,0.0,0.0,3.21656675
7,13,6,0,,,,4.6186166,0.0,0.0,0.0,3.4415167
7,14,6,0,,,,3.6357083,0.0,0.0,0.0,3.5061667
7,15,6,0,,,,3.3081334,0.0,0.0,0.0,3.3691333
7,16,6,0,,,,3.2234666,0.0,0.0,0.0,2.9691835
7,17,6,0,,,,2.75785,0.0,0.0,0.0,2.2886
7,18,6,0,,,,2.4643834,0.0,0.0,0.0,1.41825
7,19,6,0,,,,1.5206,0.0,0.0,0.0,0.25666666
7,20,6,0,,,,1.6647667,0.0,0.0,0.0,0.0
7,21,6,0,,,,1.94215,0.0,0.0,0.0,0.0
7,22,6,0,,,,1.22755,0.0,0.0,0.0,0.0
7,23,6,0,,,,2.4418333,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.76023334,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.76813334,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.95545,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.81691664,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.78938335,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.78403336,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.67111665,0.0,0.0,0.0,0.0264166665
7,7,7,0,,,,0.78333336,0.0,0.0,0.0,0.153916665
7,8,7,0,,,,1.25935,0.0,0.0,0.0,0.51048332
7,9,7,0,,,,1.4445,0.0,0.0,0.0,1.20098335
7,10,7,0,,,,1.4982611,0.0,0.0,0.0,1.9616667
7,11,7,0,,,,1.44165,0.0,0.0,0.0,2.6014165
7,12,7,0,,,,1.4980888,0.0,0.0,0.0,3.06485
7,13,7,0,,,,3.7538333,0.0,0.0,0.0,3.3274335
7,14,7,0,,,,4.432544,0.0,0.0,0.0,3.377739
7,15,7,0,,,,2.2748666,0.0,0.0,0.0,3.21175
7,16,7,0,,,,4.613283,0.0,0.0,0.0,2.85080565
7,17,7,0,,,,4.1166334,0.0,0.0,0.0,2.2405
7,18,7,0,,,,1.9868112,0.0,0.0,0.0,1.3500612
7,19,7,0,,,,1.1041167,0.0,0.0,0.0,0.238
7,20,7,0,,,,2.6386945,0.0,0.0,0.0,0.0
7,21,7,0,,,,2.0237668,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.4644278,0.0,0.0,0.0,0.0
7,23,7,0,,,,3.48965,0.0,0.0,0.0,0.0
7,24,7,0,,,,2.538714,0.0,0.0,0.0,0.0
7,1,1,0,,,,1.5491166,0.0,0.0,0.0,0.0
7,2,1,0,,,,1.0944556,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.83725,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.8467278,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.8167167,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.83042777,0.0,0.0,0.0,0.039055555
7,7,1,0,,,,0.88755,0.0,0.0,0.0,0.154316665
7,8,1,0,,,,1.9898555,0.0,0.0,0.0,0.50940555
7,9,1,0,,,,3.0321,0.0,0.0,0.0,1.2011833
7,10,1,0,,,,2.2724888,0.0,0.0,0.0,1.9263055
7,11,1,0,,,,2.6266832,0.0,0.0,0.0,2.5542833
7,12,1,0,,,,3.568972,0.0,0.0,0.0,2.9327832
7,13,1,0,,,,5.3108,0.0,0.0,0.0,3.3362332
7,14,1,0,,,,3.7882445,0.0,0.0,0.0,3.3562945
7,15,1,0,,,,3.9697165,0.0,0.0,0.0,3.1855335
7,16,1,0,,,,5.0126777,0.0,0.0,0.0,2.844461
7,17,1,0,,,,2.0596833,0.0,0.0,0.0,2.0613
7,18,1,0,,,,2.6218612,0.0,0.0,0.0,1.1203389
7,19,1,0,,,,2.5107667,0.0,0.0,0.0,0.19195
7,20,1,0,,,,2.6702666,0.0,0.0,0.0,0.0
7,21,1,0,,,,2.3514833,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.2790055,0.0,0.0,0.0,0.0
7,23,1,0,,,,2.0819833,0.0,0.0,0.0,0.0
