month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,24,7,0,,,,9.833333e-08,0.0,0.0,0.0,0.0
8,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,1,0,,,,1.0067647e-07,0.0,0.0,0.0,0.073093328
8,7,1,0,,,,0.50125,0.0,0.0,0.0,0.68354672
8,8,1,0,,,,1.4103167,0.0,0.0,0.0,1.72594664
8,9,1,0,,,,2.7551167,0.0,0.0,0.0,2.83141336
8,10,1,0,,,,4.2664666,0.0,0.0,0.0,3.7817068
8,11,1,0,,,,4.6949887,0.0,0.0,0.0,4.4303024
8,12,1,0,,,,4.9434667,0.0,0.0,0.0,4.7477064
8,13,1,0,,,,4.62995,0.0,0.0,0.0,4.67671096
8,14,1,0,,,,3.6165,0.0,0.0,0.0,4.27965336
8,15,1,0,,,,2.2178166,0.0,0.0,0.0,3.58613328
8,16,1,0,,,,1.2707834,0.0,0.0,0.0,2.6024
8,17,1,0,,,,0.6834167,0.0,0.0,0.0,1.48525328
8,18,1,0,,,,0.13985008,0.0,0.0,0.0,0.502666656
8,19,1,0,,,,0.0023250899,0.0,0.0,0.0,0.0343066672
8,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.021633413,0.0,0.0,0.0,0.080186672
8,7,2,0,,,,0.2396167,0.0,0.0,0.0,0.67962664
8,8,2,0,,,,1.4601667,0.0,0.0,0.0,1.68392
8,9,2,0,,,,3.0199833,0.0,0.0,0.0,2.78397336
8,10,2,0,,,,3.8853166,0.0,0.0,0.0,3.70057328
8,11,2,0,,,,4.717583,0.0,0.0,0.0,4.36216
8,12,2,0,,,,5.0385776,0.0,0.0,0.0,4.6814488
8,13,2,0,,,,4.8759665,0.0,0.0,0.0,4.5987464
8,14,2,0,,,,3.7762277,0.0,0.0,0.0,4.22611576
8,15,2,0,,,,2.0030167,0.0,0.0,0.0,3.52144
8,16,2,0,,,,0.7200667,0.0,0.0,0.0,2.5542312
8,17,2,0,,,,0.31456676,0.0,0.0,0.0,1.46096
8,18,2,0,,,,0.09705007,0.0,0.0,0.0,0.49107556
8,19,2,0,,,,0.0055167596,0.0,0.0,0.0,0.0353066672
8,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.039450075,0.0,0.0,0.0,0.110133328
8,7,3,0,,,,0.44223893,0.0,0.0,0.0,0.768
8,8,3,0,,,,1.5267833,0.0,0.0,0.0,1.74392
8,9,3,0,,,,2.440775,0.0,0.0,0.0,2.69908
8,10,3,0,,,,3.5951333,0.0,0.0,0.0,3.59714672
8,11,3,0,,,,4.4388,0.0,0.0,0.0,4.51813328
8,12,3,0,,,,4.5811167,0.0,0.0,0.0,4.75696
8,13,3,0,,,,4.9396167,0.0,0.0,0.0,4.7145332
8,14,3,0,,,,3.72765,0.0,0.0,0.0,4.32016
8,15,3,0,,,,2.246239,0.0,0.0,0.0,3.58753784
8,16,3,0,,,,1.1664168,0.0,0.0,0.0,2.59669336
8,17,3,0,,,,0.39598343,0.0,0.0,0.0,1.48603552
8,18,3,0,,,,0.076650076,0.0,0.0,0.0,0.479973328
8,19,3,0,,,,0.0019334299,0.0,0.0,0.0,0.0279466664
8,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,4,0,,,,1.0008158e-07,0.0,0.0,0.0,0.059866664
8,7,4,0,,,,0.19331671,0.0,0.0,0.0,0.7328356
8,8,4,0,,,,0.9376834,0.0,0.0,0.0,1.64941336
8,9,4,0,,,,1.7544723,0.0,0.0,0.0,2.56256
8,10,4,0,,,,3.1151166,0.0,0.0,0.0,3.82762672
8,11,4,0,,,,2.4348,0.0,0.0,0.0,4.3969512
8,12,4,0,,,,4.56775,0.0,0.0,0.0,4.6897064
8,13,4,0,,,,4.117528,0.0,0.0,0.0,4.64672
8,14,4,0,,,,3.4958832,0.0,0.0,0.0,4.26597312
8,15,4,0,,,,3.4616556,0.0,0.0,0.0,3.55258664
8,16,4,0,,,,1.1605,0.0,0.0,0.0,2.53021336
8,17,4,0,,,,0.7266834,0.0,0.0,0.0,1.3938756
8,18,4,0,,,,0.23575005,0.0,0.0,0.0,0.439893344
8,19,4,0,,,,0.002616755,0.0,0.0,0.0,0.0224
8,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.010733426,0.0,0.0,0.0,0.08416
8,7,5,0,,,,0.30015004,0.0,0.0,0.0,0.76237336
8,8,5,0,,,,1.5653584,0.0,0.0,0.0,1.72724
8,9,5,0,,,,2.2956,0.0,0.0,0.0,2.85189328
8,10,5,0,,,,3.885325,0.0,0.0,0.0,3.79652
8,11,5,0,,,,4.6118,0.0,0.0,0.0,4.44448
8,12,5,0,,,,4.9873,0.0,0.0,0.0,4.76608
8,13,5,0,,,,4.8796334,0.0,0.0,0.0,4.73032
8,14,5,0,,,,4.2413554,0.0,0.0,0.0,4.32615088
8,15,5,0,,,,2.7936833,0.0,0.0,0.0,3.63112
8,16,5,0,,,,1.2660834,0.0,0.0,0.0,2.62159104
8,17,5,0,,,,0.36785007,0.0,0.0,0.0,1.48653336
8,18,5,0,,,,0.03418342,0.0,0.0,0.0,0.48166224
8,19,5,0,,,,9.9850055e-08,0.0,0.0,0.0,0.0195466672
8,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.016083421,0.0,0.0,0.0,0.068426664
8,7,6,0,,,,0.48525003,0.0,0.0,0.0,0.77362664
8,8,6,0,,,,2.10245,0.0,0.0,0.0,1.75290664
8,9,6,0,,,,3.5278833,0.0,0.0,0.0,2.88613328
8,10,6,0,,,,4.7267613,0.0,0.0,0.0,3.84064896
8,11,6,0,,,,5.553467,0.0,0.0,0.0,4.4996264
8,12,6,0,,,,5.91185,0.0,0.0,0.0,4.78396
8,13,6,0,,,,5.5684,0.0,0.0,0.0,4.75061328
8,14,6,0,,,,2.7513666,0.0,0.0,0.0,4.3692264
8,15,6,0,,,,4.098117,0.0,0.0,0.0,3.68861328
8,16,6,0,,,,2.4467335,0.0,0.0,0.0,2.66742672
8,17,6,0,,,,0.9505834,0.0,0.0,0.0,1.51050672
8,18,6,0,,,,0.2614667,0.0,0.0,0.0,0.49165332
8,19,6,0,,,,0.008808415,0.0,0.0,0.0,0.0199866656
8,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.014200084,0.0,0.0,0.0,0.084346664
8,7,7,0,,,,0.41958335,0.0,0.0,0.0,0.804177792
8,8,7,0,,,,1.3957334,0.0,0.0,0.0,1.80338672
8,9,7,0,,,,2.7333722,0.0,0.0,0.0,2.9408624
8,10,7,0,,,,3.8399832,0.0,0.0,0.0,3.88226664
8,11,7,0,,,,4.3626666,0.0,0.0,0.0,4.5064712
8,12,7,0,,,,4.89425,0.0,0.0,0.0,4.80184
8,13,7,0,,,,4.9358554,0.0,0.0,0.0,4.7217864
8,14,7,0,,,,4.2688665,0.0,0.0,0.0,4.3530664
8,15,7,0,,,,2.6467166,0.0,0.0,0.0,3.62139552
8,16,7,0,,,,1.1195167,0.0,0.0,0.0,2.59806224
8,17,7,0,,,,0.5400334,0.0,0.0,0.0,1.46904
8,18,7,0,,,,0.1247334,0.0,0.0,0.0,0.462257784
8,19,7,0,,,,9.990458e-08,0.0,0.0,0.0,0.01136
8,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.005400092,0.0,0.0,0.0,0.0636266672
8,7,1,0,,,,0.59695,0.0,0.0,0.0,0.780106688
8,8,1,0,,,,1.6055167,0.0,0.0,0.0,1.77026672
8,9,1,0,,,,2.9387279,0.0,0.0,0.0,2.9082844
8,10,1,0,,,,4.1377,0.0,0.0,0.0,3.84984
8,11,1,0,,,,4.5492277,0.0,0.0,0.0,4.49481784
8,12,1,0,,,,4.8302,0.0,0.0,0.0,4.7908
8,13,1,0,,,,4.8721666,0.0,0.0,0.0,4.7516
8,14,1,0,,,,4.22315,0.0,0.0,0.0,4.3674932
8,15,1,0,,,,2.609522,0.0,0.0,0.0,3.6440888
8,16,1,0,,,,1.4457501,0.0,0.0,0.0,2.62925344
8,17,1,0,,,,0.7493834,0.0,0.0,0.0,1.49793336
8,18,1,0,,,,0.10881675,0.0,0.0,0.0,0.48077336
8,19,1,0,,,,9.989095e-08,0.0,0.0,0.0,0.01368
8,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.0014500944,0.0,0.0,0.0,0.098613336
8,7,2,0,,,,0.3356334,0.0,0.0,0.0,0.82581336
8,8,2,0,,,,1.7438,0.0,0.0,0.0,1.81616
8,9,2,0,,,,3.11395,0.0,0.0,0.0,2.95963552
8,10,2,0,,,,4.2931833,0.0,0.0,0.0,3.96096
8,11,2,0,,,,5.1423335,0.0,0.0,0.0,4.62861328
8,12,2,0,,,,5.5321,0.0,0.0,0.0,4.92402688
8,13,2,0,,,,5.31235,0.0,0.0,0.0,4.8636
8,14,2,0,,,,5.0132,0.0,0.0,0.0,4.4525068
8,15,2,0,,,,2.5667055,0.0,0.0,0.0,3.70036448
8,16,2,0,,,,1.3098667,0.0,0.0,0.0,2.68658664
8,17,2,0,,,,0.44294453,0.0,0.0,0.0,1.50726224
8,18,2,0,,,,0.028966755,0.0,0.0,0.0,0.45877336
8,19,2,0,,,,9.990458e-08,0.0,0.0,0.0,0.0097066672
8,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,3,0,,,,1.00517575e-07,0.0,0.0,0.0,0.05248
8,7,3,0,,,,0.64927226,0.0,0.0,0.0,0.75026664
8,8,3,0,,,,1.959,0.0,0.0,0.0,1.82981336
8,9,3,0,,,,3.3513556,0.0,0.0,0.0,2.98379568
8,10,3,0,,,,4.5390334,0.0,0.0,0.0,3.95402664
8,11,3,0,,,,4.66175,0.0,0.0,0.0,4.592062
8,12,3,0,,,,5.1368,0.0,0.0,0.0,4.9272536
8,13,3,0,,,,5.3416333,0.0,0.0,0.0,4.8592176
8,14,3,0,,,,4.313,0.0,0.0,0.0,4.40306688
8,15,3,0,,,,2.4017112,0.0,0.0,0.0,3.6426312
8,16,3,0,,,,1.35765,0.0,0.0,0.0,2.62248
8,17,3,0,,,,0.3646334,0.0,0.0,0.0,1.46353768
8,18,3,0,,,,0.06606675,0.0,0.0,0.0,0.42677336
8,19,3,0,,,,9.9945474e-08,0.0,0.0,0.0,0.00568
8,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.0042167567,0.0,0.0,0.0,0.05352
8,7,4,0,,,,0.5680778,0.0,0.0,0.0,0.78603552
8,8,4,0,,,,1.8774,0.0,0.0,0.0,1.83989328
8,9,4,0,,,,3.2163832,0.0,0.0,0.0,2.97811544
8,10,4,0,,,,4.4443665,0.0,0.0,0.0,3.8981868
8,11,4,0,,,,5.1792583,0.0,0.0,0.0,4.5224668
8,12,4,0,,,,5.0717835,0.0,0.0,0.0,4.76496
8,13,4,0,,,,4.865022,0.0,0.0,0.0,4.6952624
8,14,4,0,,,,3.8462167,0.0,0.0,0.0,4.26528
8,15,4,0,,,,2.2905223,0.0,0.0,0.0,3.54091552
8,16,4,0,,,,1.0781168,0.0,0.0,0.0,2.54578664
8,17,4,0,,,,0.7070167,0.0,0.0,0.0,1.40621336
8,18,4,0,,,,0.14506674,0.0,0.0,0.0,0.421413328
8,19,4,0,,,,9.9945474e-08,0.0,0.0,0.0,0.00602666664
8,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.00565009,0.0,0.0,0.0,0.04344
8,7,5,0,,,,0.45285,0.0,0.0,0.0,0.679893312
8,8,5,0,,,,1.6073667,0.0,0.0,0.0,1.63845336
8,9,5,0,,,,2.6823666,0.0,0.0,0.0,2.7465332
8,10,5,0,,,,4.1068835,0.0,0.0,0.0,3.66933328
8,11,5,0,,,,4.4205832,0.0,0.0,0.0,4.29096
8,12,5,0,,,,5.2435665,0.0,0.0,0.0,4.6028
8,13,5,0,,,,4.9781666,0.0,0.0,0.0,4.5581064
8,14,5,0,,,,3.8473167,0.0,0.0,0.0,4.2067736
8,15,5,0,,,,2.5208833,0.0,0.0,0.0,3.4892
8,16,5,0,,,,1.0790834,0.0,0.0,0.0,2.47610672
8,17,5,0,,,,0.56033343,0.0,0.0,0.0,1.35346664
8,18,5,0,,,,0.14161673,0.0,0.0,0.0,0.39927112
8,19,5,0,,,,0.0015834266,0.0,0.0,0.0,0.0058933336
8,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.004216758,0.0,0.0,0.0,0.0241333336
8,7,6,0,,,,0.47483337,0.0,0.0,0.0,0.581226688
8,8,6,0,,,,1.0247167,0.0,0.0,0.0,1.63464
8,9,6,0,,,,3.1453,0.0,0.0,0.0,2.74226664
8,10,6,0,,,,4.1787,0.0,0.0,0.0,3.64384
8,11,6,0,,,,4.786733,0.0,0.0,0.0,4.25258688
8,12,6,0,,,,4.5223165,0.0,0.0,0.0,4.56128
8,13,6,0,,,,4.564717,0.0,0.0,0.0,4.5357336
8,14,6,0,,,,2.7033834,0.0,0.0,0.0,4.1459468
8,15,6,0,,,,2.2806,0.0,0.0,0.0,3.44754664
8,16,6,0,,,,0.91480005,0.0,0.0,0.0,2.45322656
8,17,6,0,,,,0.27670008,0.0,0.0,0.0,1.32303112
8,18,6,0,,,,0.026333423,0.0,0.0,0.0,0.385946688
8,19,6,0,,,,9.9945474e-08,0.0,0.0,0.0,0.00557333328
8,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,7,0,,,,9.9850055e-08,0.0,0.0,0.0,0.02136
8,7,7,0,,,,0.08818896,0.0,0.0,0.0,0.57743112
8,8,7,0,,,,1.3574333,0.0,0.0,0.0,1.63885328
8,9,7,0,,,,2.6676056,0.0,0.0,0.0,2.7431376
8,10,7,0,,,,3.7012832,0.0,0.0,0.0,3.65277344
8,11,7,0,,,,4.4049335,0.0,0.0,0.0,4.24909328
8,12,7,0,,,,4.7439833,0.0,0.0,0.0,4.5544
8,13,7,0,,,,4.1214666,0.0,0.0,0.0,4.5026488
8,14,7,0,,,,3.68215,0.0,0.0,0.0,4.14232
8,15,7,0,,,,1.6002445,0.0,0.0,0.0,3.45576
8,16,7,0,,,,0.32726678,0.0,0.0,0.0,2.46928
8,17,7,0,,,,0.19548343,0.0,0.0,0.0,1.3328356
8,18,7,0,,,,0.015116759,0.0,0.0,0.0,0.38388
8,19,7,0,,,,9.997274e-08,0.0,0.0,0.0,0.0028533332
8,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,1,0,,,,9.987732e-08,0.0,0.0,0.0,0.0153866664
8,7,1,0,,,,0.23513341,0.0,0.0,0.0,0.60656
8,8,1,0,,,,1.377739,0.0,0.0,0.0,1.68842664
8,9,1,0,,,,2.40595,0.0,0.0,0.0,2.806
8,10,1,0,,,,3.0694444,0.0,0.0,0.0,3.7250044
8,11,1,0,,,,4.222017,0.0,0.0,0.0,4.3674932
8,12,1,0,,,,3.98715,0.0,0.0,0.0,4.6074312
8,13,1,0,,,,3.8644667,0.0,0.0,0.0,4.5445068
8,14,1,0,,,,3.0272,0.0,0.0,0.0,4.206676
8,15,1,0,,,,1.2001333,0.0,0.0,0.0,3.52738672
8,16,1,0,,,,0.56461674,0.0,0.0,0.0,2.53045336
8,17,1,0,,,,0.038050115,0.0,0.0,0.0,1.36546664
8,18,1,0,,,,0.0077500925,0.0,0.0,0.0,0.40096
8,19,1,0,,,,9.9986366e-08,0.0,0.0,0.0,0.00133333336
8,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.00310009,0.0,0.0,0.0,0.0239733336
8,7,2,0,,,,0.42143336,0.0,0.0,0.0,0.66197776
8,8,2,0,,,,1.6306167,0.0,0.0,0.0,1.79165336
8,9,2,0,,,,2.7161918,0.0,0.0,0.0,2.95573336
8,10,2,0,,,,4.1987,0.0,0.0,0.0,3.93045336
8,11,2,0,,,,4.781839,0.0,0.0,0.0,4.5610664
8,12,2,0,,,,4.8713665,0.0,0.0,0.0,4.84197312
8,13,2,0,,,,4.3167777,0.0,0.0,0.0,4.7904712
8,14,2,0,,,,3.5024333,0.0,0.0,0.0,4.35528
8,15,2,0,,,,1.53065,0.0,0.0,0.0,3.6077688
8,16,2,0,,,,0.8456834,0.0,0.0,0.0,2.59858664
8,17,2,0,,,,0.4201223,0.0,0.0,0.0,1.43565336
8,18,2,0,,,,0.014916758,0.0,0.0,0.0,0.390453336
8,19,2,0,,,,9.9986366e-08,0.0,0.0,0.0,0.00136
8,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.0068500866,0.0,0.0,0.0,0.0276266672
8,7,3,0,,,,0.41044447,0.0,0.0,0.0,0.65880888
8,8,3,0,,,,1.5771333,0.0,0.0,0.0,1.78752
8,9,3,0,,,,2.6953056,0.0,0.0,0.0,2.91508448
8,10,3,0,,,,3.6706,0.0,0.0,0.0,3.83608
8,11,3,0,,,,4.0055776,0.0,0.0,0.0,4.4519024
8,12,3,0,,,,4.3806834,0.0,0.0,0.0,4.73117336
8,13,3,0,,,,4.6068444,0.0,0.0,0.0,4.6667736
8,14,3,0,,,,3.5183334,0.0,0.0,0.0,4.26688
8,15,3,0,,,,1.83565,0.0,0.0,0.0,3.48467552
8,16,3,0,,,,0.8007834,0.0,0.0,0.0,2.45568
8,17,3,0,,,,0.14820011,0.0,0.0,0.0,1.30990224
8,18,3,0,,,,0.05813341,0.0,0.0,0.0,0.33272
8,19,3,0,,,,9.99591e-08,0.0,0.0,0.0,0.0042933336
8,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.00281676,0.0,0.0,0.0,0.0236266672
8,7,4,0,,,,0.26860005,0.0,0.0,0.0,0.59696
8,8,4,0,,,,1.241775,0.0,0.0,0.0,1.69009336
8,9,4,0,,,,2.4389834,0.0,0.0,0.0,2.82192
8,10,4,0,,,,3.5914667,0.0,0.0,0.0,3.73808
8,11,4,0,,,,4.3986835,0.0,0.0,0.0,4.35796
8,12,4,0,,,,4.5800333,0.0,0.0,0.0,4.63402688
8,13,4,0,,,,4.24785,0.0,0.0,0.0,4.5872264
8,14,4,0,,,,3.40335,0.0,0.0,0.0,4.18728
8,15,4,0,,,,1.6625334,0.0,0.0,0.0,3.45749344
8,16,4,0,,,,0.8121001,0.0,0.0,0.0,2.48568
8,17,4,0,,,,0.3371334,0.0,0.0,0.0,1.34904
8,18,4,0,,,,0.06595008,0.0,0.0,0.0,0.36696
8,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.00465009,0.0,0.0,0.0,0.0221333336
8,7,5,0,,,,0.34350002,0.0,0.0,0.0,0.57986672
8,8,5,0,,,,1.6836333,0.0,0.0,0.0,1.65946664
8,9,5,0,,,,2.65505,0.0,0.0,0.0,2.78165336
8,10,5,0,,,,3.5737,0.0,0.0,0.0,3.70144
8,11,5,0,,,,4.2630835,0.0,0.0,0.0,4.34096
8,12,5,0,,,,3.5399168,0.0,0.0,0.0,4.6527464
8,13,5,0,,,,4.349983,0.0,0.0,0.0,4.61984
8,14,5,0,,,,3.30115,0.0,0.0,0.0,4.23848
8,15,5,0,,,,2.0009167,0.0,0.0,0.0,3.49232
8,16,5,0,,,,1.0042334,0.0,0.0,0.0,2.42872
8,17,5,0,,,,0.20586677,0.0,0.0,0.0,1.27781336
8,18,5,0,,,,0.07286673,0.0,0.0,0.0,0.3216
8,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.0037334266,0.0,0.0,0.0,0.035653332
8,7,6,0,,,,0.2832667,0.0,0.0,0.0,0.54074664
8,8,6,0,,,,1.1087,0.0,0.0,0.0,1.53834664
8,9,6,0,,,,1.8615167,0.0,0.0,0.0,2.57976
8,10,6,0,,,,3.4856668,0.0,0.0,0.0,3.48464
8,11,6,0,,,,4.4034667,0.0,0.0,0.0,4.13845312
8,12,6,0,,,,4.736483,0.0,0.0,0.0,4.43576
8,13,6,0,,,,4.6166835,0.0,0.0,0.0,4.39856
8,14,6,0,,,,3.62445,0.0,0.0,0.0,4.02472
8,15,6,0,,,,2.0813,0.0,0.0,0.0,3.31690672
8,16,6,0,,,,1.0798334,0.0,0.0,0.0,2.2416
8,17,6,0,,,,0.46350008,0.0,0.0,0.0,1.24610672
8,18,6,0,,,,0.14105006,0.0,0.0,0.0,0.37709332
8,19,6,0,,,,0.00070009334,0.0,0.0,0.0,0.006
8,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.0022667623,0.0,0.0,0.0,0.0588
8,7,7,0,,,,0.15641674,0.0,0.0,0.0,0.54472
8,8,7,0,,,,1.179,0.0,0.0,0.0,1.44149328
8,9,7,0,,,,2.3911,0.0,0.0,0.0,2.31698656
8,10,7,0,,,,2.7121832,0.0,0.0,0.0,3.55392
8,11,7,0,,,,2.3562834,0.0,0.0,0.0,2.87538672
8,12,7,0,,,,1.4651,0.0,0.0,0.0,1.96904
8,13,7,0,,,,3.2507334,0.0,0.0,0.0,3.93058664
8,14,7,0,,,,1.5146667,0.0,0.0,0.0,1.91824
8,15,7,0,,,,1.3945334,0.0,0.0,0.0,2.44664
8,16,7,0,,,,1.0096667,0.0,0.0,0.0,2.35624
8,17,7,0,,,,0.22055009,0.0,0.0,0.0,1.24173328
8,18,7,0,,,,0.027150087,0.0,0.0,0.0,0.34050664
8,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,1,0,,,,9.983643e-08,0.0,0.0,0.0,0.0257066672
8,7,1,0,,,,0.2915667,0.0,0.0,0.0,0.553973328
8,8,1,0,,,,1.2324834,0.0,0.0,0.0,1.58149328
8,9,1,0,,,,2.4662333,0.0,0.0,0.0,2.70453344
8,10,1,0,,,,3.7619166,0.0,0.0,0.0,3.62424
8,11,1,0,,,,4.8799834,0.0,0.0,0.0,4.26424
8,12,1,0,,,,4.807783,0.0,0.0,0.0,4.5903736
8,13,1,0,,,,4.8103333,0.0,0.0,0.0,4.5864
8,14,1,0,,,,3.7079167,0.0,0.0,0.0,4.18984
8,15,1,0,,,,2.59555,0.0,0.0,0.0,3.50298656
8,16,1,0,,,,1.0125834,0.0,0.0,0.0,1.92792
8,17,1,0,,,,0.44901672,0.0,0.0,0.0,1.10981336
8,18,1,0,,,,1.0103048e-07,0.0,0.0,0.0,0.26877336
8,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.0035334283,0.0,0.0,0.0,0.0172266672
8,7,2,0,,,,0.4761,0.0,0.0,0.0,0.55816
8,8,2,0,,,,1.6452,0.0,0.0,0.0,1.59272
8,9,2,0,,,,2.0442166,0.0,0.0,0.0,2.66146656
8,10,2,0,,,,3.4737833,0.0,0.0,0.0,3.57645336
8,11,2,0,,,,4.5042334,0.0,0.0,0.0,4.21365336
8,12,2,0,,,,4.8398,0.0,0.0,0.0,4.51693312
8,13,2,0,,,,4.525017,0.0,0.0,0.0,4.42472
8,14,2,0,,,,3.7087667,0.0,0.0,0.0,3.95648
8,15,2,0,,,,2.2577167,0.0,0.0,0.0,3.21773336
8,16,2,0,,,,1.0702333,0.0,0.0,0.0,2.22085328
8,17,2,0,,,,0.3962334,0.0,0.0,0.0,1.14421336
8,18,2,0,,,,0.08203341,0.0,0.0,0.0,0.30690668
8,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,3,0,,,,9.982279e-08,0.0,0.0,0.0,0.0284
8,7,3,0,,,,0.16940007,0.0,0.0,0.0,0.55864
8,8,3,0,,,,1.0504667,0.0,0.0,0.0,1.53858664
8,9,3,0,,,,2.3919833,0.0,0.0,0.0,2.62522656
8,10,3,0,,,,3.6841333,0.0,0.0,0.0,3.55653344
8,11,3,0,,,,4.4222665,0.0,0.0,0.0,4.21344
8,12,3,0,,,,4.5203667,0.0,0.0,0.0,4.5157864
8,13,3,0,,,,4.2654667,0.0,0.0,0.0,4.46752
8,14,3,0,,,,3.5661,0.0,0.0,0.0,4.06642672
8,15,3,0,,,,2.1665,0.0,0.0,0.0,3.31408
8,16,3,0,,,,0.88435006,0.0,0.0,0.0,2.29898656
8,17,3,0,,,,0.24206676,0.0,0.0,0.0,1.18274672
8,18,3,0,,,,0.05406674,0.0,0.0,0.0,0.288
8,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.003166763,0.0,0.0,0.0,0.0299733336
8,7,4,0,,,,0.12068337,0.0,0.0,0.0,0.52469336
8,8,4,0,,,,0.9291667,0.0,0.0,0.0,1.45357336
8,9,4,0,,,,2.1865168,0.0,0.0,0.0,2.56037328
8,10,4,0,,,,3.7572167,0.0,0.0,0.0,3.51413328
8,11,4,0,,,,4.3854,0.0,0.0,0.0,4.1122936
8,12,4,0,,,,4.6854,0.0,0.0,0.0,4.3923736
8,13,4,0,,,,4.4578333,0.0,0.0,0.0,4.3441064
8,14,4,0,,,,3.56715,0.0,0.0,0.0,3.92890672
8,15,4,0,,,,2.4611833,0.0,0.0,0.0,3.26336
8,16,4,0,,,,1.0442834,0.0,0.0,0.0,2.28946656
8,17,4,0,,,,0.5281334,0.0,0.0,0.0,1.17357336
8,18,4,0,,,,0.09715006,0.0,0.0,0.0,0.29384
8,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,5,0,,,,9.9850055e-08,0.0,0.0,0.0,0.02136
8,7,5,0,,,,0.0702667,0.0,0.0,0.0,0.29618668
8,8,5,0,,,,0.61733335,0.0,0.0,0.0,0.99370664
8,9,5,0,,,,1.6993667,0.0,0.0,0.0,1.90856
8,10,5,0,,,,3.4871666,0.0,0.0,0.0,3.51762672
8,11,5,0,,,,5.20315,0.0,0.0,0.0,4.4707464
8,12,5,0,,,,5.46525,0.0,0.0,0.0,4.7461064
8,13,5,0,,,,4.7242665,0.0,0.0,0.0,4.69312
8,14,5,0,,,,4.5504,0.0,0.0,0.0,4.27352
8,15,5,0,,,,3.2871332,0.0,0.0,0.0,3.53882664
8,16,5,0,,,,1.3939,0.0,0.0,0.0,2.5397068
8,17,5,0,,,,0.52010006,0.0,0.0,0.0,1.33242664
8,18,5,0,,,,0.02368342,0.0,0.0,0.0,0.31381332
8,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,7,6,0,,,,1.0093974e-07,0.0,0.0,0.0,0.128319992
8,8,6,0,,,,0.32210007,0.0,0.0,0.0,0.93885336
8,9,6,0,,,,2.3419833,0.0,0.0,0.0,2.69696
8,10,6,0,,,,4.21305,0.0,0.0,0.0,3.67
8,11,6,0,,,,5.0624332,0.0,0.0,0.0,4.3304
8,12,6,0,,,,5.3971834,0.0,0.0,0.0,4.59752
8,13,6,0,,,,5.3070335,0.0,0.0,0.0,4.53957328
8,14,6,0,,,,4.3591666,0.0,0.0,0.0,4.08450656
8,15,6,0,,,,3.28965,0.0,0.0,0.0,3.31517336
8,16,6,0,,,,1.8279333,0.0,0.0,0.0,2.2836
8,17,6,0,,,,0.7532834,0.0,0.0,0.0,1.18728
8,18,6,0,,,,0.12218339,0.0,0.0,0.0,0.28981332
8,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.003066755,0.0,0.0,0.0,0.0224
8,7,7,0,,,,0.3812,0.0,0.0,0.0,0.55128
8,8,7,0,,,,1.6284667,0.0,0.0,0.0,1.61450672
8,9,7,0,,,,2.6528666,0.0,0.0,0.0,2.73349344
8,10,7,0,,,,3.8733833,0.0,0.0,0.0,3.65325344
8,11,7,0,,,,4.598583,0.0,0.0,0.0,4.2434136
8,12,7,0,,,,4.5519333,0.0,0.0,0.0,4.548
8,13,7,0,,,,3.7923334,0.0,0.0,0.0,4.4706664
8,14,7,0,,,,3.5965667,0.0,0.0,0.0,4.07277344
8,15,7,0,,,,1.6618834,0.0,0.0,0.0,3.32034664
8,16,7,0,,,,0.67646676,0.0,0.0,0.0,2.29976
8,17,7,0,,,,0.47540006,0.0,0.0,0.0,1.17330664
8,18,7,0,,,,0.018566752,0.0,0.0,0.0,0.270133328
8,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.0015000983,0.0,0.0,0.0,0.0198666664
8,7,1,0,,,,0.24365836,0.0,0.0,0.0,0.55021332
8,8,1,0,,,,1.1778834,0.0,0.0,0.0,1.59829336
8,9,1,0,,,,2.60615,0.0,0.0,0.0,2.71008
8,10,1,0,,,,3.7099333,0.0,0.0,0.0,3.58178664
8,11,1,0,,,,4.3764834,0.0,0.0,0.0,4.18090672
8,12,1,0,,,,3.0409667,0.0,0.0,0.0,4.44968
8,13,1,0,,,,4.2924666,0.0,0.0,0.0,4.40504
8,14,1,0,,,,2.9873333,0.0,0.0,0.0,3.99109328
8,15,1,0,,,,1.0790334,0.0,0.0,0.0,3.2478132
8,16,1,0,,,,0.7979501,0.0,0.0,0.0,2.24733328
8,17,1,0,,,,0.38080007,0.0,0.0,0.0,1.12741336
8,18,1,0,,,,0.012733429,0.0,0.0,0.0,0.26248
8,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.0010834283,0.0,0.0,0.0,0.01488
8,7,2,0,,,,0.21396671,0.0,0.0,0.0,0.539226688
8,8,2,0,,,,1.1494501,0.0,0.0,0.0,1.59456
8,9,2,0,,,,2.204,0.0,0.0,0.0,2.67906664
8,10,2,0,,,,3.4324334,0.0,0.0,0.0,3.57901344
8,11,2,0,,,,4.00905,0.0,0.0,0.0,4.18186672
8,12,2,0,,,,3.8023167,0.0,0.0,0.0,4.49272
8,13,2,0,,,,3.6647334,0.0,0.0,0.0,4.4401864
8,14,2,0,,,,3.0628333,0.0,0.0,0.0,4.01874656
8,15,2,0,,,,1.6414,0.0,0.0,0.0,3.25450656
8,16,2,0,,,,0.5816834,0.0,0.0,0.0,2.20786672
8,17,2,0,,,,0.36501673,0.0,0.0,0.0,1.03016
8,18,2,0,,,,0.0016000968,0.0,0.0,0.0,0.244586672
8,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.0012334283,0.0,0.0,0.0,0.01536
8,7,3,0,,,,0.087050065,0.0,0.0,0.0,0.53826664
8,8,3,0,,,,1.3127834,0.0,0.0,0.0,1.58074672
8,9,3,0,,,,2.3537166,0.0,0.0,0.0,2.69970656
8,10,3,0,,,,3.2362,0.0,0.0,0.0,3.5714
8,11,3,0,,,,3.9912834,0.0,0.0,0.0,4.17717336
8,12,3,0,,,,2.5719666,0.0,0.0,0.0,4.5121064
8,13,3,0,,,,4.1250334,0.0,0.0,0.0,4.39154688
8,14,3,0,,,,4.02825,0.0,0.0,0.0,4.04178664
8,15,3,0,,,,2.1983333,0.0,0.0,0.0,3.32714672
8,16,3,0,,,,1.1571168,0.0,0.0,0.0,2.30858664
8,17,3,0,,,,0.40293342,0.0,0.0,0.0,1.16597336
8,18,3,0,,,,0.07330007,0.0,0.0,0.0,0.245813336
8,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
8,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,4,0,,,,9.990458e-08,0.0,0.0,0.0,0.0130933336
9,7,4,0,,,,0.14966674,0.0,0.0,0.0,0.53450664
9,8,4,0,,,,1.2715833,0.0,0.0,0.0,1.60488
9,9,4,0,,,,2.4034,0.0,0.0,0.0,2.71988016
9,10,4,0,,,,3.6479166,0.0,0.0,0.0,3.62352
9,11,4,0,,,,3.5914166,0.0,0.0,0.0,4.2416264
9,12,4,0,,,,3.6360667,0.0,0.0,0.0,4.55872
9,13,4,0,,,,4.69285,0.0,0.0,0.0,4.5021864
9,14,4,0,,,,3.5778666,0.0,0.0,0.0,4.10912
9,15,4,0,,,,2.2861834,0.0,0.0,0.0,3.33469336
9,16,4,0,,,,1.1995168,0.0,0.0,0.0,2.30178664
9,17,4,0,,,,0.42245007,0.0,0.0,0.0,1.14114672
9,18,4,0,,,,0.0617334,0.0,0.0,0.0,0.2372
9,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.0028000968,0.0,0.0,0.0,0.0149066664
9,7,5,0,,,,0.43633336,0.0,0.0,0.0,0.70530664
9,8,5,0,,,,1.24455,0.0,0.0,0.0,1.5064
9,9,5,0,,,,3.2415,0.0,0.0,0.0,3.01962672
9,10,5,0,,,,4.8278,0.0,0.0,0.0,3.95250656
9,11,5,0,,,,5.4086833,0.0,0.0,0.0,4.5957064
9,12,5,0,,,,5.3702,0.0,0.0,0.0,4.89744
9,13,5,0,,,,5.5659833,0.0,0.0,0.0,4.79738672
9,14,5,0,,,,4.6372666,0.0,0.0,0.0,4.3916264
9,15,5,0,,,,3.0405333,0.0,0.0,0.0,3.62725344
9,16,5,0,,,,1.5069333,0.0,0.0,0.0,2.54848
9,17,5,0,,,,0.4312001,0.0,0.0,0.0,1.30621336
9,18,5,0,,,,0.11541673,0.0,0.0,0.0,0.2714
9,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.013550093,0.0,0.0,0.0,0.170706664
9,8,6,0,,,,0.63853335,0.0,0.0,0.0,0.63173336
9,9,6,0,,,,2.3156834,0.0,0.0,0.0,2.05549344
9,10,6,0,,,,4.4930835,0.0,0.0,0.0,3.88248
9,11,6,0,,,,5.4608,0.0,0.0,0.0,4.62013328
9,12,6,0,,,,5.3343167,0.0,0.0,0.0,4.8894932
9,13,6,0,,,,5.68085,0.0,0.0,0.0,4.85336
9,14,6,0,,,,4.6437,0.0,0.0,0.0,4.3462664
9,15,6,0,,,,3.4785166,0.0,0.0,0.0,3.57538672
9,16,6,0,,,,1.7621,0.0,0.0,0.0,2.47482664
9,17,6,0,,,,0.7895834,0.0,0.0,0.0,1.24546664
9,18,6,0,,,,0.16380006,0.0,0.0,0.0,0.25192
9,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,7,0,,,,9.99591e-08,0.0,0.0,0.0,0.0043466668
9,7,7,0,,,,0.22313339,0.0,0.0,0.0,0.406639984
9,8,7,0,,,,0.67848337,0.0,0.0,0.0,1.02813328
9,9,7,0,,,,2.335025,0.0,0.0,0.0,2.39845336
9,10,7,0,,,,2.7602334,0.0,0.0,0.0,2.31938672
9,11,7,0,,,,3.209,0.0,0.0,0.0,2.80410672
9,12,7,0,,,,5.4316835,0.0,0.0,0.0,4.6339468
9,13,7,0,,,,5.5241833,0.0,0.0,0.0,4.7247736
9,14,7,0,,,,4.4960165,0.0,0.0,0.0,4.18768
9,15,7,0,,,,3.2893,0.0,0.0,0.0,3.43042672
9,16,7,0,,,,1.25985,0.0,0.0,0.0,2.34754664
9,17,7,0,,,,0.5550167,0.0,0.0,0.0,1.15384
9,18,7,0,,,,0.029066745,0.0,0.0,0.0,0.21136
9,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,1,0,,,,1.0343282e-07,0.0,0.0,0.0,0.201253328
9,8,1,0,,,,0.32850003,0.0,0.0,0.0,0.714973328
9,9,1,0,,,,1.0076333,0.0,0.0,0.0,1.2892
9,10,1,0,,,,3.4245918,0.0,0.0,0.0,3.23624656
9,11,1,0,,,,5.186683,0.0,0.0,0.0,4.2457064
9,12,1,0,,,,5.559183,0.0,0.0,0.0,4.7402664
9,13,1,0,,,,5.638767,0.0,0.0,0.0,4.64392
9,14,1,0,,,,4.6348333,0.0,0.0,0.0,4.17906688
9,15,1,0,,,,3.4322,0.0,0.0,0.0,3.38130664
9,16,1,0,,,,2.1105666,0.0,0.0,0.0,2.31965336
9,17,1,0,,,,0.70903337,0.0,0.0,0.0,1.13757336
9,18,1,0,,,,0.04901675,0.0,0.0,0.0,0.215093336
9,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.0036167582,0.0,0.0,0.0,0.0265066664
9,7,2,0,,,,0.37743336,0.0,0.0,0.0,0.66648
9,8,2,0,,,,1.52165,0.0,0.0,0.0,1.64826672
9,9,2,0,,,,2.79655,0.0,0.0,0.0,2.86050656
9,10,2,0,,,,4.1467667,0.0,0.0,0.0,3.82410672
9,11,2,0,,,,4.8707166,0.0,0.0,0.0,4.44048
9,12,2,0,,,,5.3156667,0.0,0.0,0.0,4.69752
9,13,2,0,,,,4.8453,0.0,0.0,0.0,4.6142936
9,14,2,0,,,,4.4684668,0.0,0.0,0.0,4.1598136
9,15,2,0,,,,2.6268167,0.0,0.0,0.0,3.3542932
9,16,2,0,,,,1.23825,0.0,0.0,0.0,2.29697336
9,17,2,0,,,,0.6346834,0.0,0.0,0.0,1.11616
9,18,2,0,,,,0.1222334,0.0,0.0,0.0,0.205760008
9,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,3,0,,,,9.8265176e-08,0.0,0.0,0.0,0.01056
9,7,3,0,,,,0.3859667,0.0,0.0,0.0,0.555973328
9,8,3,0,,,,1.6073667,0.0,0.0,0.0,1.68613328
9,9,3,0,,,,2.6663501,0.0,0.0,0.0,2.86477344
9,10,3,0,,,,4.0697,0.0,0.0,0.0,3.79488
9,11,3,0,,,,4.6398,0.0,0.0,0.0,4.42704
9,12,3,0,,,,5.0199833,0.0,0.0,0.0,4.67706688
9,13,3,0,,,,4.7502165,0.0,0.0,0.0,4.59189304
9,14,3,0,,,,4.256533,0.0,0.0,0.0,4.16045312
9,15,3,0,,,,2.66955,0.0,0.0,0.0,3.3978132
9,16,3,0,,,,1.09765,0.0,0.0,0.0,2.33698656
9,17,3,0,,,,0.20873342,0.0,0.0,0.0,1.15824
9,18,3,0,,,,0.09005007,0.0,0.0,0.0,0.21064
9,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.3092056,0.0,0.0,0.0,0.435422208
9,8,4,0,,,,1.6114833,0.0,0.0,0.0,1.62690664
9,9,4,0,,,,2.855086,0.0,0.0,0.0,2.74796896
9,10,4,0,,,,3.9832335,0.0,0.0,0.0,3.66938672
9,11,4,0,,,,4.671517,0.0,0.0,0.0,4.26597312
9,12,4,0,,,,5.2474165,0.0,0.0,0.0,4.56008
9,13,4,0,,,,4.893067,0.0,0.0,0.0,4.48354688
9,14,4,0,,,,4.2833333,0.0,0.0,0.0,4.04733328
9,15,4,0,,,,2.3914833,0.0,0.0,0.0,3.25077344
9,16,4,0,,,,1.26715,0.0,0.0,0.0,2.19834664
9,17,4,0,,,,0.40895006,0.0,0.0,0.0,1.03930664
9,18,4,0,,,,0.0049500973,0.0,0.0,0.0,0.180053328
9,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.00021676494,0.0,0.0,0.0,0.0110133336
9,7,5,0,,,,0.4863667,0.0,0.0,0.0,0.59048
9,8,5,0,,,,1.623,0.0,0.0,0.0,1.6056
9,9,5,0,,,,2.6789668,0.0,0.0,0.0,2.74114672
9,10,5,0,,,,3.4428,0.0,0.0,0.0,3.64173336
9,11,5,0,,,,4.907883,0.0,0.0,0.0,4.2449868
9,12,5,0,,,,4.1014,0.0,0.0,0.0,4.50557328
9,13,5,0,,,,4.5714,0.0,0.0,0.0,4.42106688
9,14,5,0,,,,3.97295,0.0,0.0,0.0,3.95648
9,15,5,0,,,,1.8658334,0.0,0.0,0.0,3.14453344
9,16,5,0,,,,0.91730005,0.0,0.0,0.0,2.11864
9,17,5,0,,,,0.37235007,0.0,0.0,0.0,1.01714664
9,18,5,0,,,,0.0652334,0.0,0.0,0.0,0.172986664
9,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.00058342994,0.0,0.0,0.0,0.00832
9,7,6,0,,,,0.10808338,0.0,0.0,0.0,0.54118664
9,8,6,0,,,,1.0607333,0.0,0.0,0.0,1.66490664
9,9,6,0,,,,3.0419166,0.0,0.0,0.0,2.82354664
9,10,6,0,,,,3.9822667,0.0,0.0,0.0,3.73402664
9,11,6,0,,,,4.2311835,0.0,0.0,0.0,4.3157336
9,12,6,0,,,,4.361,0.0,0.0,0.0,4.56917336
9,13,6,0,,,,4.6661835,0.0,0.0,0.0,4.49906688
9,14,6,0,,,,3.4725,0.0,0.0,0.0,4.08597336
9,15,6,0,,,,2.269,0.0,0.0,0.0,3.33048
9,16,6,0,,,,1.7195667,0.0,0.0,0.0,2.25485328
9,17,6,0,,,,0.41256672,0.0,0.0,0.0,1.06818664
9,18,6,0,,,,0.0144500965,0.0,0.0,0.0,0.162186664
9,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,7,0,,,,9.9945474e-08,0.0,0.0,0.0,0.0065866664
9,7,7,0,,,,0.06901674,0.0,0.0,0.0,0.53394664
9,8,7,0,,,,1.08145,0.0,0.0,0.0,1.66530664
9,9,7,0,,,,3.38595,0.0,0.0,0.0,2.79941336
9,10,7,0,,,,4.604717,0.0,0.0,0.0,3.73456
9,11,7,0,,,,5.374183,0.0,0.0,0.0,4.3477064
9,12,7,0,,,,5.70485,0.0,0.0,0.0,4.65768
9,13,7,0,,,,3.54275,0.0,0.0,0.0,4.55312
9,14,7,0,,,,3.5690334,0.0,0.0,0.0,4.09032
9,15,7,0,,,,0.9525834,0.0,0.0,0.0,3.29653344
9,16,7,0,,,,1.3622334,0.0,0.0,0.0,2.24432
9,17,7,0,,,,0.058033414,0.0,0.0,0.0,1.03820448
9,18,7,0,,,,1.0079447e-07,0.0,0.0,0.0,0.15712
9,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.00010009825,0.0,0.0,0.0,0.0128266672
9,7,1,0,,,,0.22783336,0.0,0.0,0.0,0.38168
9,8,1,0,,,,0.40416667,0.0,0.0,0.0,0.72170664
9,9,1,0,,,,1.32205,0.0,0.0,0.0,1.68188
9,10,1,0,,,,3.9674833,0.0,0.0,0.0,3.82933328
9,11,1,0,,,,4.523617,0.0,0.0,0.0,4.51256
9,12,1,0,,,,5.3191667,0.0,0.0,0.0,4.7236264
9,13,1,0,,,,5.24265,0.0,0.0,0.0,4.6212
9,14,1,0,,,,4.53255,0.0,0.0,0.0,4.2217064
9,15,1,0,,,,3.3371167,0.0,0.0,0.0,3.41050656
9,16,1,0,,,,1.6830333,0.0,0.0,0.0,2.3178132
9,17,1,0,,,,0.5629834,0.0,0.0,0.0,1.07389328
9,18,1,0,,,,0.028050084,0.0,0.0,0.0,0.157253344
9,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.023166742,0.0,0.0,0.0,0.07336
9,8,2,0,,,,0.10588335,0.0,0.0,0.0,0.35034668
9,9,2,0,,,,0.25246668,0.0,0.0,0.0,0.53336
9,10,2,0,,,,0.2285834,0.0,0.0,0.0,0.61805336
9,11,2,0,,,,0.31431666,0.0,0.0,0.0,0.54704
9,12,2,0,,,,0.2091834,0.0,0.0,0.0,0.57061336
9,13,2,0,,,,1.3085,0.0,0.0,0.0,1.33229336
9,14,2,0,,,,0.85275,0.0,0.0,0.0,1.04962672
9,15,2,0,,,,3.1024833,0.0,0.0,0.0,2.79210672
9,16,2,0,,,,1.6833167,0.0,0.0,0.0,1.71048
9,17,2,0,,,,0.62415004,0.0,0.0,0.0,0.84225336
9,18,2,0,,,,0.00091676594,0.0,0.0,0.0,0.097840004
9,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,3,0,,,,8.343157e-05,0.0,0.0,0.0,0.01512
9,7,3,0,,,,0.4825167,0.0,0.0,0.0,0.690026672
9,8,3,0,,,,1.5827334,0.0,0.0,0.0,1.8588
9,9,3,0,,,,3.31885,0.0,0.0,0.0,2.98192
9,10,3,0,,,,4.4829,0.0,0.0,0.0,3.8742932
9,11,3,0,,,,5.335883,0.0,0.0,0.0,4.5001864
9,12,3,0,,,,5.8591833,0.0,0.0,0.0,4.78042672
9,13,3,0,,,,5.7275834,0.0,0.0,0.0,4.70192
9,14,3,0,,,,5.08645,0.0,0.0,0.0,4.2433064
9,15,3,0,,,,3.55535,0.0,0.0,0.0,3.45712
9,16,3,0,,,,0.5936501,0.0,0.0,0.0,2.31909328
9,17,3,0,,,,0.060766768,0.0,0.0,0.0,1.0736
9,18,3,0,,,,1.008081e-07,0.0,0.0,0.0,0.145466672
9,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,4,0,,,,9.9945474e-08,0.0,0.0,0.0,0.00679999968
9,7,4,0,,,,0.49860004,0.0,0.0,0.0,0.57168
9,8,4,0,,,,2.0868666,0.0,0.0,0.0,1.77272
9,9,4,0,,,,3.4317,0.0,0.0,0.0,2.95192
9,10,4,0,,,,4.36515,0.0,0.0,0.0,3.87722656
9,11,4,0,,,,4.7907,0.0,0.0,0.0,4.47888
9,12,4,0,,,,5.3123,0.0,0.0,0.0,4.7360532
9,13,4,0,,,,5.59525,0.0,0.0,0.0,4.63109328
9,14,4,0,,,,5.1478167,0.0,0.0,0.0,4.2128536
9,15,4,0,,,,3.4968333,0.0,0.0,0.0,3.39341336
9,16,4,0,,,,2.0710666,0.0,0.0,0.0,2.29661328
9,17,4,0,,,,0.7389834,0.0,0.0,0.0,1.06176
9,18,4,0,,,,0.10198339,0.0,0.0,0.0,0.144613328
9,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,5,0,,,,9.9945474e-08,0.0,0.0,0.0,0.00650666664
9,7,5,0,,,,0.36243334,0.0,0.0,0.0,0.55890668
9,8,5,0,,,,1.5059167,0.0,0.0,0.0,1.74848
9,9,5,0,,,,2.8322,0.0,0.0,0.0,2.90912
9,10,5,0,,,,4.0382667,0.0,0.0,0.0,3.81853344
9,11,5,0,,,,4.8675666,0.0,0.0,0.0,4.4077064
9,12,5,0,,,,4.812617,0.0,0.0,0.0,4.6932536
9,13,5,0,,,,4.95905,0.0,0.0,0.0,4.5601864
9,14,5,0,,,,3.3273168,0.0,0.0,0.0,4.08744
9,15,5,0,,,,2.9106333,0.0,0.0,0.0,3.26658664
9,16,5,0,,,,1.1571001,0.0,0.0,0.0,2.17704
9,17,5,0,,,,0.46211672,0.0,0.0,0.0,0.973893312
9,18,5,0,,,,0.03001674,0.0,0.0,0.0,0.115013336
