month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
9,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,6,0,,,,9.991821e-08,0.0,0.0,0.0,0.01064
9,7,6,0,,,,0.51413333,0.0,0.0,0.0,0.579226688
9,8,6,0,,,,1.9597666,0.0,0.0,0.0,1.71765336
9,9,6,0,,,,3.4746666,0.0,0.0,0.0,2.87672
9,10,6,0,,,,4.62605,0.0,0.0,0.0,3.79429344
9,11,6,0,,,,5.3855166,0.0,0.0,0.0,4.3991464
9,12,6,0,,,,5.667617,0.0,0.0,0.0,4.6227464
9,13,6,0,,,,5.2323,0.0,0.0,0.0,4.5161864
9,14,6,0,,,,1.9991,0.0,0.0,0.0,3.99493336
9,15,6,0,,,,3.5988166,0.0,0.0,0.0,3.19024
9,16,6,0,,,,1.8782834,0.0,0.0,0.0,2.12946656
9,17,6,0,,,,0.20765008,0.0,0.0,0.0,0.96034668
9,18,6,0,,,,0.062083397,0.0,0.0,0.0,0.114693336
9,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,7,0,,,,9.830607e-08,0.0,0.0,0.0,0.0044533336
9,7,7,0,,,,0.4959167,0.0,0.0,0.0,0.55272
9,8,7,0,,,,1.9309833,0.0,0.0,0.0,1.72864
9,9,7,0,,,,2.79195,0.0,0.0,0.0,2.8985332
9,10,7,0,,,,2.5009334,0.0,0.0,0.0,3.77042672
9,11,7,0,,,,5.3768167,0.0,0.0,0.0,4.35016
9,12,7,0,,,,3.3579667,0.0,0.0,0.0,4.53712
9,13,7,0,,,,4.351439,0.0,0.0,0.0,4.4302224
9,14,7,0,,,,1.12815,0.0,0.0,0.0,3.94410672
9,15,7,0,,,,0.86176676,0.0,0.0,0.0,3.15512
9,16,7,0,,,,0.98738337,0.0,0.0,0.0,2.10122656
9,17,7,0,,,,1.0986328e-07,0.0,0.0,0.0,0.93909332
9,18,7,0,,,,1.016392e-07,0.0,0.0,0.0,0.110826664
9,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,1,0,,,,9.99591e-08,0.0,0.0,0.0,0.0046666664
9,7,1,0,,,,0.012833423,0.0,0.0,0.0,0.265333344
9,8,1,0,,,,1.09535,0.0,0.0,0.0,1.26653336
9,9,1,0,,,,2.4646666,0.0,0.0,0.0,2.55472
9,10,1,0,,,,3.1284833,0.0,0.0,0.0,3.64997336
9,11,1,0,,,,2.2458334,0.0,0.0,0.0,4.07797336
9,12,1,0,,,,2.7998166,0.0,0.0,0.0,3.3084
9,13,1,0,,,,0.9483,0.0,0.0,0.0,1.12589328
9,14,1,0,,,,0.9987,0.0,0.0,0.0,1.46333336
9,15,1,0,,,,0.29820007,0.0,0.0,0.0,0.781893312
9,16,1,0,,,,0.17178337,0.0,0.0,0.0,0.49256
9,17,1,0,,,,0.07276672,0.0,0.0,0.0,0.35144
9,18,1,0,,,,0.006916766,0.0,0.0,0.0,0.208666672
9,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.17060004,0.0,0.0,0.0,0.204853336
9,8,2,0,,,,1.2404166,0.0,0.0,0.0,1.11490664
9,9,2,0,,,,1.4724166,0.0,0.0,0.0,1.45373328
9,10,2,0,,,,2.3182833,0.0,0.0,0.0,2.69038672
9,11,2,0,,,,0.57015,0.0,0.0,0.0,1.17621336
9,12,2,0,,,,1.0212667,0.0,0.0,0.0,1.31994664
9,13,2,0,,,,0.22411674,0.0,0.0,0.0,0.91237336
9,14,2,0,,,,0.8531167,0.0,0.0,0.0,0.79930664
9,15,2,0,,,,0.35915005,0.0,0.0,0.0,0.47181332
9,16,2,0,,,,0.28793335,0.0,0.0,0.0,0.557333312
9,17,2,0,,,,1.1798834,0.0,0.0,0.0,1.0456
9,18,2,0,,,,0.11931672,0.0,0.0,0.0,0.127546672
9,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.08921672,0.0,0.0,0.0,0.24176
9,8,3,0,,,,1.0550667,0.0,0.0,0.0,1.11389328
9,9,3,0,,,,2.4874167,0.0,0.0,0.0,2.3248
9,10,3,0,,,,2.62455,0.0,0.0,0.0,2.37824
9,11,3,0,,,,4.998192,0.0,0.0,0.0,4.27128
9,12,3,0,,,,3.8456,0.0,0.0,0.0,4.15565336
9,13,3,0,,,,3.6677334,0.0,0.0,0.0,3.47354664
9,14,3,0,,,,3.3746667,0.0,0.0,0.0,3.32024
9,15,3,0,,,,2.2686167,0.0,0.0,0.0,2.42010672
9,16,3,0,,,,1.0488083,0.0,0.0,0.0,1.71693336
9,17,3,0,,,,0.44860002,0.0,0.0,0.0,0.68
9,18,3,0,,,,0.028550064,0.0,0.0,0.0,0.051093336
9,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.036150075,0.0,0.0,0.0,0.12991112
9,8,4,0,,,,0.58173335,0.0,0.0,0.0,0.59384
9,9,4,0,,,,1.6625389,0.0,0.0,0.0,1.85258664
9,10,4,0,,,,3.26605,0.0,0.0,0.0,3.138
9,11,4,0,,,,4.7491,0.0,0.0,0.0,4.31456
9,12,4,0,,,,4.5416665,0.0,0.0,0.0,4.00528
9,13,4,0,,,,3.9588332,0.0,0.0,0.0,3.4728
9,14,4,0,,,,4.1007166,0.0,0.0,0.0,3.74258664
9,15,4,0,,,,2.6547832,0.0,0.0,0.0,2.86424
9,16,4,0,,,,0.121750064,0.0,0.0,0.0,0.34608
9,17,4,0,,,,0.1534167,0.0,0.0,0.0,0.304586672
9,18,4,0,,,,0.0054500853,0.0,0.0,0.0,0.04928
9,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,5,0,,,,9.99591e-08,0.0,0.0,0.0,0.0052266664
9,7,5,0,,,,0.42376667,0.0,0.0,0.0,0.554737792
9,8,5,0,,,,1.3892,0.0,0.0,0.0,1.54144
9,9,5,0,,,,3.1494834,0.0,0.0,0.0,2.82528
9,10,5,0,,,,4.4811,0.0,0.0,0.0,3.90250656
9,11,5,0,,,,5.3322,0.0,0.0,0.0,4.50696
9,12,5,0,,,,5.917217,0.0,0.0,0.0,4.81648
9,13,5,0,,,,5.690067,0.0,0.0,0.0,4.6468536
9,14,5,0,,,,4.639517,0.0,0.0,0.0,4.10168
9,15,5,0,,,,3.041325,0.0,0.0,0.0,2.80989328
9,16,5,0,,,,2.1914,0.0,0.0,0.0,2.13541336
9,17,5,0,,,,0.7413667,0.0,0.0,0.0,0.893973328
9,18,5,0,,,,0.050066743,0.0,0.0,0.0,0.076133328
9,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,6,0,,,,9.9986366e-08,0.0,0.0,0.0,0.00133333336
9,7,6,0,,,,0.41138336,0.0,0.0,0.0,0.51096
9,8,6,0,,,,1.7223166,0.0,0.0,0.0,1.66666664
9,9,6,0,,,,3.1858833,0.0,0.0,0.0,2.8648
9,10,6,0,,,,4.34765,0.0,0.0,0.0,3.83010672
9,11,6,0,,,,5.5253334,0.0,0.0,0.0,4.4696
9,12,6,0,,,,5.05265,0.0,0.0,0.0,4.74656
9,13,6,0,,,,5.3102,0.0,0.0,0.0,4.57186672
9,14,6,0,,,,4.204633,0.0,0.0,0.0,4.03362672
9,15,6,0,,,,2.5427501,0.0,0.0,0.0,3.16968
9,16,6,0,,,,1.4394667,0.0,0.0,0.0,2.06165336
9,17,6,0,,,,0.38381672,0.0,0.0,0.0,0.86181336
9,18,6,0,,,,0.014666749,0.0,0.0,0.0,0.075733336
9,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.42538336,0.0,0.0,0.0,0.51765332
9,8,7,0,,,,1.8074833,0.0,0.0,0.0,1.69770664
9,9,7,0,,,,3.2534332,0.0,0.0,0.0,2.92629344
9,10,7,0,,,,3.53965,0.0,0.0,0.0,3.94935984
9,11,7,0,,,,4.1225667,0.0,0.0,0.0,4.57517336
9,12,7,0,,,,4.36055,0.0,0.0,0.0,4.79506688
9,13,7,0,,,,4.2537,0.0,0.0,0.0,4.6760532
9,14,7,0,,,,1.6301833,0.0,0.0,0.0,4.17602688
9,15,7,0,,,,1.3925333,0.0,0.0,0.0,3.25936
9,16,7,0,,,,0.8561001,0.0,0.0,0.0,2.11706664
9,17,7,0,,,,0.13303341,0.0,0.0,0.0,0.88778668
9,18,7,0,,,,1.00971675e-07,0.0,0.0,0.0,0.073626664
9,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.26705006,0.0,0.0,0.0,0.506453336
9,8,1,0,,,,1.6025,0.0,0.0,0.0,1.67144
9,9,1,0,,,,2.69055,0.0,0.0,0.0,2.86282664
9,10,1,0,,,,2.5992167,0.0,0.0,0.0,3.80677344
9,11,1,0,,,,4.947583,0.0,0.0,0.0,4.41736
9,12,1,0,,,,3.3978667,0.0,0.0,0.0,4.62024
9,13,1,0,,,,4.69115,0.0,0.0,0.0,4.47157328
9,14,1,0,,,,3.73,0.0,0.0,0.0,3.99629344
9,15,1,0,,,,2.1733584,0.0,0.0,0.0,3.27276
9,16,1,0,,,,1.1839668,0.0,0.0,0.0,2.09226664
9,17,1,0,,,,0.24615008,0.0,0.0,0.0,0.908160032
9,18,1,0,,,,1.0074463e-07,0.0,0.0,0.0,0.0585866664
9,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.3245667,0.0,0.0,0.0,0.485146664
9,8,2,0,,,,0.83858335,0.0,0.0,0.0,1.02705336
9,9,2,0,,,,0.9073833,0.0,0.0,0.0,1.54093336
9,10,2,0,,,,2.5966167,0.0,0.0,0.0,2.86378664
9,11,2,0,,,,3.6348333,0.0,0.0,0.0,3.65677344
9,12,2,0,,,,3.2366,0.0,0.0,0.0,4.79158688
9,13,2,0,,,,4.80455,0.0,0.0,0.0,4.46565336
9,14,2,0,,,,2.2675834,0.0,0.0,0.0,2.92992
9,15,2,0,,,,0.1956056,0.0,0.0,0.0,2.1992888
9,16,2,0,,,,0.3059334,0.0,0.0,0.0,0.8708
9,17,2,0,,,,0.17646672,0.0,0.0,0.0,0.5256178
9,18,2,0,,,,0.034450073,0.0,0.0,0.0,0.0607466656
9,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.27390003,0.0,0.0,0.0,0.49162668
9,8,3,0,,,,1.4758834,0.0,0.0,0.0,1.69928
9,9,3,0,,,,2.8870666,0.0,0.0,0.0,2.82685328
9,10,3,0,,,,3.8883057,0.0,0.0,0.0,3.63558224
9,11,3,0,,,,3.6221833,0.0,0.0,0.0,4.18672
9,12,3,0,,,,2.2061,0.0,0.0,0.0,3.27002664
9,13,3,0,,,,3.7732334,0.0,0.0,0.0,3.28509328
9,14,3,0,,,,1.24095,0.0,0.0,0.0,1.9928
9,15,3,0,,,,2.2554333,0.0,0.0,0.0,2.87434664
9,16,3,0,,,,0.6671001,0.0,0.0,0.0,1.37267992
9,17,3,0,,,,0.014850082,0.0,0.0,0.0,0.115146664
9,18,3,0,,,,0.0076334197,0.0,0.0,0.0,0.0451466672
9,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.4234,0.0,0.0,0.0,0.62898672
9,8,4,0,,,,1.8487167,0.0,0.0,0.0,2.01642664
9,9,4,0,,,,2.7067945,0.0,0.0,0.0,3.27338672
9,10,4,0,,,,3.9274917,0.0,0.0,0.0,4.16686672
9,11,4,0,,,,5.59415,0.0,0.0,0.0,4.77352
9,12,4,0,,,,3.51515,0.0,0.0,0.0,5.01197312
9,13,4,0,,,,5.696225,0.0,0.0,0.0,4.88792
9,14,4,0,,,,2.21385,0.0,0.0,0.0,3.48309328
9,15,4,0,,,,3.10415,0.0,0.0,0.0,3.20893336
9,16,4,0,,,,1.7055668,0.0,0.0,0.0,2.25661328
9,17,4,0,,,,0.60580003,0.0,0.0,0.0,0.7752
9,18,4,0,,,,0.017650083,0.0,0.0,0.0,0.063093336
9,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.26273337,0.0,0.0,0.0,0.59842672
9,8,5,0,,,,2.2063167,0.0,0.0,0.0,1.98710672
9,9,5,0,,,,3.707325,0.0,0.0,0.0,3.25546656
9,10,5,0,,,,4.8694334,0.0,0.0,0.0,4.18592
9,11,5,0,,,,4.03805,0.0,0.0,0.0,4.78136
9,12,5,0,,,,5.813017,0.0,0.0,0.0,5.0252536
9,13,5,0,,,,4.1049666,0.0,0.0,0.0,4.92402688
9,14,5,0,,,,4.10995,0.0,0.0,0.0,4.41312
9,15,5,0,,,,2.9798,0.0,0.0,0.0,3.5379468
9,16,5,0,,,,1.564739,0.0,0.0,0.0,2.34789328
9,17,5,0,,,,0.6380667,0.0,0.0,0.0,0.993466672
9,18,5,0,,,,0.004883426,0.0,0.0,0.0,0.062026664
9,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
9,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.25025007,0.0,0.0,0.0,0.61592
10,8,6,0,,,,2.2288334,0.0,0.0,0.0,2.02666664
10,9,6,0,,,,3.4487,0.0,0.0,0.0,3.32285328
10,10,6,0,,,,5.290167,0.0,0.0,0.0,4.282
10,11,6,0,,,,5.7891665,0.0,0.0,0.0,4.89224
10,12,6,0,,,,6.107,0.0,0.0,0.0,5.1648
10,13,6,0,,,,5.653333,0.0,0.0,0.0,5.0698136
10,14,6,0,,,,5.302883,0.0,0.0,0.0,4.58338672
10,15,6,0,,,,2.1302166,0.0,0.0,0.0,3.70237328
10,16,6,0,,,,2.1298335,0.0,0.0,0.0,2.47165336
10,17,6,0,,,,0.7030667,0.0,0.0,0.0,1.03946664
10,18,6,0,,,,0.04763341,0.0,0.0,0.0,0.0592533344
10,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.47525004,0.0,0.0,0.0,0.61517336
10,8,7,0,,,,1.826075,0.0,0.0,0.0,2.0960532
10,9,7,0,,,,3.905225,0.0,0.0,0.0,3.43393336
10,10,7,0,,,,4.6177917,0.0,0.0,0.0,4.4236936
10,11,7,0,,,,5.348817,0.0,0.0,0.0,5.04557328
10,12,7,0,,,,5.56055,0.0,0.0,0.0,5.31802688
10,13,7,0,,,,5.386433,0.0,0.0,0.0,5.17509328
10,14,7,0,,,,3.0748334,0.0,0.0,0.0,4.66296
10,15,7,0,,,,3.49975,0.0,0.0,0.0,3.78026664
10,16,7,0,,,,1.0008501,0.0,0.0,0.0,2.4788
10,17,7,0,,,,0.4178667,0.0,0.0,0.0,1.00344
10,18,7,0,,,,0.0026500989,0.0,0.0,0.0,0.0524266664
10,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.1701167,0.0,0.0,0.0,0.56829336
10,8,1,0,,,,1.55685,0.0,0.0,0.0,1.62376
10,9,1,0,,,,3.3009334,0.0,0.0,0.0,2.96821336
10,10,1,0,,,,5.0713835,0.0,0.0,0.0,4.20768
10,11,1,0,,,,5.8959,0.0,0.0,0.0,4.9397336
10,12,1,0,,,,6.3521667,0.0,0.0,0.0,5.16856
10,13,1,0,,,,6.159167,0.0,0.0,0.0,5.0248536
10,14,1,0,,,,5.4799833,0.0,0.0,0.0,4.5017336
10,15,1,0,,,,3.5590832,0.0,0.0,0.0,3.56125344
10,16,1,0,,,,2.2927501,0.0,0.0,0.0,2.2897068
10,17,1,0,,,,0.32538337,0.0,0.0,0.0,0.86621332
10,18,1,0,,,,1.00304156e-07,0.0,0.0,0.0,0.040453336
10,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.2553167,0.0,0.0,0.0,0.599466672
10,8,2,0,,,,1.7554667,0.0,0.0,0.0,2.02394664
10,9,2,0,,,,3.7691834,0.0,0.0,0.0,3.32384
10,10,2,0,,,,5.1561666,0.0,0.0,0.0,4.3136264
10,11,2,0,,,,6.03715,0.0,0.0,0.0,4.90552
10,12,2,0,,,,6.2294,0.0,0.0,0.0,5.0992
10,13,2,0,,,,6.0263166,0.0,0.0,0.0,4.93512
10,14,2,0,,,,5.271517,0.0,0.0,0.0,4.33093312
10,15,2,0,,,,3.6522334,0.0,0.0,0.0,3.41330664
10,16,2,0,,,,1.8456334,0.0,0.0,0.0,2.18869336
10,17,2,0,,,,0.6668667,0.0,0.0,0.0,0.81112
10,18,2,0,,,,0.014166748,0.0,0.0,0.0,0.0306666664
10,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.27375004,0.0,0.0,0.0,0.40908444
10,8,3,0,,,,1.0856334,0.0,0.0,0.0,1.20938672
10,9,3,0,,,,2.8024666,0.0,0.0,0.0,2.6886312
10,10,3,0,,,,3.9381332,0.0,0.0,0.0,3.79682664
10,11,3,0,,,,5.6810164,0.0,0.0,0.0,4.72882664
10,12,3,0,,,,6.1654334,0.0,0.0,0.0,5.2157864
10,13,3,0,,,,5.9249167,0.0,0.0,0.0,5.0167648
10,14,3,0,,,,5.338,0.0,0.0,0.0,4.37157328
10,15,3,0,,,,3.4704723,0.0,0.0,0.0,3.49968896
10,16,3,0,,,,1.6463333,0.0,0.0,0.0,2.24090672
10,17,3,0,,,,0.44185004,0.0,0.0,0.0,0.75632
10,18,3,0,,,,9.9936315e-08,0.0,0.0,0.0,0.02616
10,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.4609667,0.0,0.0,0.0,0.56852
10,8,4,0,,,,2.4022667,0.0,0.0,0.0,2.01581336
10,9,4,0,,,,4.0059333,0.0,0.0,0.0,3.40069336
10,10,4,0,,,,5.184533,0.0,0.0,0.0,4.45890672
10,11,4,0,,,,6.0084834,0.0,0.0,0.0,5.09712
10,12,4,0,,,,6.4564085,0.0,0.0,0.0,5.30392
10,13,4,0,,,,6.2504916,0.0,0.0,0.0,5.09772
10,14,4,0,,,,5.2646832,0.0,0.0,0.0,4.5468536
10,15,4,0,,,,3.8287666,0.0,0.0,0.0,3.6228
10,16,4,0,,,,1.6889668,0.0,0.0,0.0,2.36538672
10,17,4,0,,,,0.5190334,0.0,0.0,0.0,0.87970664
10,18,4,0,,,,0.018766746,0.0,0.0,0.0,0.0306933328
10,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.32111672,0.0,0.0,0.0,0.52317336
10,8,5,0,,,,2.1716332,0.0,0.0,0.0,2.0720532
10,9,5,0,,,,3.8694668,0.0,0.0,0.0,3.37816
10,10,5,0,,,,5.1323,0.0,0.0,0.0,4.37554688
10,11,5,0,,,,5.65425,0.0,0.0,0.0,4.77890672
10,12,5,0,,,,5.374017,0.0,0.0,0.0,4.8816264
10,13,5,0,,,,5.0208836,0.0,0.0,0.0,4.5677336
10,14,5,0,,,,4.1056776,0.0,0.0,0.0,3.7571912
10,15,5,0,,,,3.2679,0.0,0.0,0.0,3.43242672
10,16,5,0,,,,1.6157,0.0,0.0,0.0,2.14208
10,17,5,0,,,,0.4978667,0.0,0.0,0.0,0.72621332
10,18,5,0,,,,0.017233418,0.0,0.0,0.0,0.0236533336
10,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.27978337,0.0,0.0,0.0,0.357466672
10,8,6,0,,,,1.9365166,0.0,0.0,0.0,1.92834664
10,9,6,0,,,,4.004,0.0,0.0,0.0,3.2988
10,10,6,0,,,,5.2448,0.0,0.0,0.0,4.24613328
10,11,6,0,,,,5.65975,0.0,0.0,0.0,4.81357328
10,12,6,0,,,,5.9322166,0.0,0.0,0.0,5.0434932
10,13,6,0,,,,5.69725,0.0,0.0,0.0,4.8727464
10,14,6,0,,,,4.64785,0.0,0.0,0.0,4.35672
10,15,6,0,,,,3.1069,0.0,0.0,0.0,3.46511984
10,16,6,0,,,,1.6659167,0.0,0.0,0.0,2.21904
10,17,6,0,,,,0.36150005,0.0,0.0,0.0,0.813466672
10,18,6,0,,,,9.991821e-08,0.0,0.0,0.0,0.0160266664
10,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.46963337,0.0,0.0,0.0,0.55645328
10,8,7,0,,,,2.0136666,0.0,0.0,0.0,1.95066664
10,9,7,0,,,,3.5546443,0.0,0.0,0.0,3.1794756
10,10,7,0,,,,4.630717,0.0,0.0,0.0,4.0905332
10,11,7,0,,,,4.8576665,0.0,0.0,0.0,4.6560444
10,12,7,0,,,,4.818333,0.0,0.0,0.0,4.9139468
10,13,7,0,,,,5.3013444,0.0,0.0,0.0,4.79635544
10,14,7,0,,,,4.175142,0.0,0.0,0.0,4.2561464
10,15,7,0,,,,2.75505,0.0,0.0,0.0,3.38541336
10,16,7,0,,,,0.9957667,0.0,0.0,0.0,1.59016896
10,17,7,0,,,,0.44815004,0.0,0.0,0.0,0.56986664
10,18,7,0,,,,0.000316765,0.0,0.0,0.0,0.00141333344
10,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.5277667,0.0,0.0,0.0,0.52186664
10,8,1,0,,,,2.24625,0.0,0.0,0.0,1.89685328
10,9,1,0,,,,3.7354167,0.0,0.0,0.0,3.16626664
10,10,1,0,,,,4.99245,0.0,0.0,0.0,4.1441864
10,11,1,0,,,,5.5179167,0.0,0.0,0.0,4.7276
10,12,1,0,,,,4.609017,0.0,0.0,0.0,4.9336264
10,13,1,0,,,,4.98185,0.0,0.0,0.0,4.6459468
10,14,1,0,,,,4.060983,0.0,0.0,0.0,4.2617064
10,15,1,0,,,,2.85725,0.0,0.0,0.0,3.35461328
10,16,1,0,,,,1.22255,0.0,0.0,0.0,1.88445336
10,17,1,0,,,,0.5662,0.0,0.0,0.0,0.73645328
10,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.31698337,0.0,0.0,0.0,0.51632
10,8,2,0,,,,1.9245334,0.0,0.0,0.0,1.89464
10,9,2,0,,,,3.8153167,0.0,0.0,0.0,3.16530664
10,10,2,0,,,,4.8453665,0.0,0.0,0.0,4.1547736
10,11,2,0,,,,5.8471,0.0,0.0,0.0,4.7605068
10,12,2,0,,,,5.880767,0.0,0.0,0.0,4.9768536
10,13,2,0,,,,5.6195664,0.0,0.0,0.0,4.85016
10,14,2,0,,,,4.9076333,0.0,0.0,0.0,4.34202688
10,15,2,0,,,,3.0917,0.0,0.0,0.0,3.36088016
10,16,2,0,,,,1.8694167,0.0,0.0,0.0,2.06596
10,17,2,0,,,,0.54440004,0.0,0.0,0.0,0.68882664
10,18,2,0,,,,0.0073334216,0.0,0.0,0.0,0.01328
10,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.14421672,0.0,0.0,0.0,0.241786664
10,8,3,0,,,,0.45478332,0.0,0.0,0.0,0.64736
10,9,3,0,,,,1.2710333,0.0,0.0,0.0,1.17229336
10,10,3,0,,,,1.73895,0.0,0.0,0.0,1.78978664
10,11,3,0,,,,1.7780833,0.0,0.0,0.0,1.82605336
10,12,3,0,,,,5.4061,0.0,0.0,0.0,4.59157328
10,13,3,0,,,,5.862983,0.0,0.0,0.0,4.82093312
10,14,3,0,,,,5.2025833,0.0,0.0,0.0,4.26557328
10,15,3,0,,,,4.0012,0.0,0.0,0.0,3.3038132
10,16,3,0,,,,1.7708666,0.0,0.0,0.0,2.01213328
10,17,3,0,,,,0.34378335,0.0,0.0,0.0,0.6156
10,18,3,0,,,,0.0025500932,0.0,0.0,0.0,0.0063733336
10,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.10243341,0.0,0.0,0.0,0.47378668
10,8,4,0,,,,1.8696,0.0,0.0,0.0,1.81106664
10,9,4,0,,,,3.4797168,0.0,0.0,0.0,3.10586672
10,10,4,0,,,,4.71565,0.0,0.0,0.0,4.08536
10,11,4,0,,,,5.4628167,0.0,0.0,0.0,4.6558136
10,12,4,0,,,,5.7263,0.0,0.0,0.0,4.78706688
10,13,4,0,,,,5.4349666,0.0,0.0,0.0,4.45490672
10,14,4,0,,,,4.5362,0.0,0.0,0.0,3.90632
10,15,4,0,,,,1.98885,0.0,0.0,0.0,2.52045336
10,16,4,0,,,,1.3131695,0.0,0.0,0.0,1.70553768
10,17,4,0,,,,0.5220334,0.0,0.0,0.0,0.75226664
10,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.2587167,0.0,0.0,0.0,0.334453336
10,8,5,0,,,,2.0642333,0.0,0.0,0.0,1.73973336
10,9,5,0,,,,3.69335,0.0,0.0,0.0,3.0372
10,10,5,0,,,,4.9063168,0.0,0.0,0.0,4.00437328
10,11,5,0,,,,5.6872416,0.0,0.0,0.0,4.62652
10,12,5,0,,,,5.95325,0.0,0.0,0.0,4.8381864
10,13,5,0,,,,5.4710665,0.0,0.0,0.0,4.6217864
10,14,5,0,,,,4.9038334,0.0,0.0,0.0,4.08578664
10,15,5,0,,,,3.7862167,0.0,0.0,0.0,3.11112
10,16,5,0,,,,2.0152667,0.0,0.0,0.0,1.86333336
10,17,5,0,,,,0.5542334,0.0,0.0,0.0,0.61317336
10,18,5,0,,,,0.00038343167,0.0,0.0,0.0,0.00136
10,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.24910004,0.0,0.0,0.0,0.317306672
10,8,6,0,,,,1.7061666,0.0,0.0,0.0,1.5768
10,9,6,0,,,,3.50605,0.0,0.0,0.0,2.888
10,10,6,0,,,,4.8735166,0.0,0.0,0.0,3.97757328
10,11,6,0,,,,5.646283,0.0,0.0,0.0,4.5934668
10,12,6,0,,,,5.9225335,0.0,0.0,0.0,4.8134136
10,13,6,0,,,,5.6443,0.0,0.0,0.0,4.5917064
10,14,6,0,,,,4.993117,0.0,0.0,0.0,4.07248
10,15,6,0,,,,3.6532,0.0,0.0,0.0,3.10365336
10,16,6,0,,,,1.92625,0.0,0.0,0.0,1.75687112
10,17,6,0,,,,0.49135002,0.0,0.0,0.0,0.50834668
10,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.00048343168,0.0,0.0,0.0,0.00136
10,8,7,0,,,,0.0028500916,0.0,0.0,0.0,0.00976
10,9,7,0,,,,0.10275001,0.0,0.0,0.0,0.173413328
10,10,7,0,,,,2.2426834,0.0,0.0,0.0,1.90645336
10,11,7,0,,,,1.3691778,0.0,0.0,0.0,1.18639112
10,12,7,0,,,,2.2142,0.0,0.0,0.0,1.85896
10,13,7,0,,,,1.152461,0.0,0.0,0.0,1.01323552
10,14,7,0,,,,0.9745167,0.0,0.0,0.0,0.87157328
10,15,7,0,,,,1.10795,0.0,0.0,0.0,0.97762664
10,16,7,0,,,,0.57103336,0.0,0.0,0.0,0.554773312
10,17,7,0,,,,0.0011834255,0.0,0.0,0.0,0.116373336
10,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,8,1,0,,,,9.959106e-08,0.0,0.0,0.0,0.05832
10,9,1,0,,,,0.1709834,0.0,0.0,0.0,0.39378668
10,10,1,0,,,,0.34185004,0.0,0.0,0.0,0.717333312
10,11,1,0,,,,0.12715839,0.0,0.0,0.0,0.38406668
10,12,1,0,,,,0.95893335,0.0,0.0,0.0,1.18584
10,13,1,0,,,,0.9069167,0.0,0.0,0.0,1.08634664
10,14,1,0,,,,0.49713334,0.0,0.0,0.0,0.74090668
10,15,1,0,,,,0.41948333,0.0,0.0,0.0,0.47650664
10,16,1,0,,,,0.019441733,0.0,0.0,0.0,0.050493332
10,17,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.11063341,0.0,0.0,0.0,0.526026672
10,8,2,0,,,,1.9580001,0.0,0.0,0.0,1.89309336
10,9,2,0,,,,3.4392612,0.0,0.0,0.0,3.06006224
10,10,2,0,,,,5.1819835,0.0,0.0,0.0,4.33997312
10,11,2,0,,,,5.618839,0.0,0.0,0.0,4.7985776
10,12,2,0,,,,6.0428333,0.0,0.0,0.0,5.0568536
10,13,2,0,,,,5.9529333,0.0,0.0,0.0,4.8827376
10,14,2,0,,,,5.3161335,0.0,0.0,0.0,4.3461064
10,15,2,0,,,,4.0482445,0.0,0.0,0.0,3.37136
10,16,2,0,,,,2.0476,0.0,0.0,0.0,2.04464
10,17,2,0,,,,0.67001665,0.0,0.0,0.0,0.598008912
10,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.112033404,0.0,0.0,0.0,0.51050664
10,8,3,0,,,,1.8536333,0.0,0.0,0.0,2.06176
10,9,3,0,,,,3.9676332,0.0,0.0,0.0,3.48173336
10,10,3,0,,,,5.2984834,0.0,0.0,0.0,4.5371464
10,11,3,0,,,,5.8131113,0.0,0.0,0.0,5.1617152
10,12,3,0,,,,6.2528334,0.0,0.0,0.0,5.3594668
10,13,3,0,,,,6.3593,0.0,0.0,0.0,5.14317336
10,14,3,0,,,,5.594975,0.0,0.0,0.0,4.5303064
10,15,3,0,,,,4.4141335,0.0,0.0,0.0,3.57776
10,16,3,0,,,,2.4353833,0.0,0.0,0.0,2.23909328
10,17,3,0,,,,0.4912167,0.0,0.0,0.0,0.68693336
10,18,3,0,,,,9.9986366e-08,0.0,0.0,0.0,0.00154666672
10,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.53976667,0.0,0.0,0.0,0.54221332
10,8,4,0,,,,2.4732444,0.0,0.0,0.0,2.1199556
10,9,4,0,,,,3.8944,0.0,0.0,0.0,3.53445336
10,10,4,0,,,,5.1374555,0.0,0.0,0.0,4.568062
10,11,4,0,,,,6.1388335,0.0,0.0,0.0,5.18893312
10,12,4,0,,,,6.3715777,0.0,0.0,0.0,5.37904
10,13,4,0,,,,6.113333,0.0,0.0,0.0,5.15845312
10,14,4,0,,,,4.9954724,0.0,0.0,0.0,4.5202936
10,15,4,0,,,,3.2513,0.0,0.0,0.0,3.52002664
10,16,4,0,,,,1.6860112,0.0,0.0,0.0,2.15069336
10,17,4,0,,,,0.2351334,0.0,0.0,0.0,0.628106688
10,18,4,0,,,,9.9986366e-08,0.0,0.0,0.0,0.00136
10,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.5659167,0.0,0.0,0.0,0.574666688
10,8,5,0,,,,2.2087445,0.0,0.0,0.0,2.10784
10,9,5,0,,,,3.6375833,0.0,0.0,0.0,3.39861328
10,10,5,0,,,,4.214939,0.0,0.0,0.0,4.25202688
10,11,5,0,,,,4.8564334,0.0,0.0,0.0,4.7885068
10,12,5,0,,,,4.4809966,0.0,0.0,0.0,4.9722664
10,13,5,0,,,,4.8985333,0.0,0.0,0.0,4.8188536
10,14,5,0,,,,3.7896,0.0,0.0,0.0,4.2817864
10,15,5,0,,,,2.5425,0.0,0.0,0.0,3.36434664
10,16,5,0,,,,1.1128001,0.0,0.0,0.0,2.08554664
10,17,5,0,,,,0.18481673,0.0,0.0,0.0,0.438026672
10,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.37736672,0.0,0.0,0.0,0.51258664
10,8,6,0,,,,1.5846833,0.0,0.0,0.0,2.03488
10,9,6,0,,,,3.5601833,0.0,0.0,0.0,3.3561868
10,10,6,0,,,,4.8844166,0.0,0.0,0.0,4.32824
10,11,6,0,,,,5.9522333,0.0,0.0,0.0,4.8656
10,12,6,0,,,,6.2162833,0.0,0.0,0.0,5.0587736
10,13,6,0,,,,5.9103,0.0,0.0,0.0,4.81328
10,14,6,0,,,,5.0638833,0.0,0.0,0.0,4.3578936
10,15,6,0,,,,3.51195,0.0,0.0,0.0,3.44869336
10,16,6,0,,,,1.9617167,0.0,0.0,0.0,2.12552
10,17,6,0,,,,0.3859334,0.0,0.0,0.0,0.60418664
10,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,7,0,,,,1.01466675e-07,0.0,0.0,0.0,0.074933336
10,8,7,0,,,,0.3936334,0.0,0.0,0.0,0.90725336
10,9,7,0,,,,1.7625166,0.0,0.0,0.0,2.1379468
10,10,7,0,,,,1.8559667,0.0,0.0,0.0,2.22554664
10,11,7,0,,,,2.7973833,0.0,0.0,0.0,2.68941336
10,12,7,0,,,,0.28218335,0.0,0.0,0.0,0.58354672
10,13,7,0,,,,1.2232,0.0,0.0,0.0,1.1324
10,14,7,0,,,,1.1696167,0.0,0.0,0.0,1.27685328
10,15,7,0,,,,0.25863338,0.0,0.0,0.0,0.53594664
10,16,7,0,,,,0.05338341,0.0,0.0,0.0,0.08568
10,17,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,8,1,0,,,,9.999084e-08,0.0,0.0,0.0,0.0203466664
10,9,1,0,,,,0.30143335,0.0,0.0,0.0,0.774773312
10,10,1,0,,,,0.6839834,0.0,0.0,0.0,1.54037328
10,11,1,0,,,,0.48551667,0.0,0.0,0.0,0.483973328
10,12,1,0,,,,0.6357167,0.0,0.0,0.0,0.65901328
10,13,1,0,,,,1.0540833,0.0,0.0,0.0,0.99594664
10,14,1,0,,,,1.22315,0.0,0.0,0.0,1.1476
10,15,1,0,,,,0.13446672,0.0,0.0,0.0,0.171946672
10,16,1,0,,,,0.004966757,0.0,0.0,0.0,0.17864
10,17,1,0,,,,9.972737e-08,0.0,0.0,0.0,0.03464
10,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.2064834,0.0,0.0,0.0,0.389413328
10,8,2,0,,,,1.9864,0.0,0.0,0.0,1.91741336
10,9,2,0,,,,3.6730666,0.0,0.0,0.0,3.27786672
10,10,2,0,,,,4.85025,0.0,0.0,0.0,4.21893312
10,11,2,0,,,,5.6236334,0.0,0.0,0.0,4.7512536
10,12,2,0,,,,5.9198833,0.0,0.0,0.0,4.9306664
10,13,2,0,,,,5.51265,0.0,0.0,0.0,4.6363736
10,14,2,0,,,,4.8992333,0.0,0.0,0.0,4.01528
10,15,2,0,,,,3.74065,0.0,0.0,0.0,3.0841868
10,16,2,0,,,,2.1220334,0.0,0.0,0.0,1.86893336
10,17,2,0,,,,0.21505006,0.0,0.0,0.0,0.43624
10,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.09103341,0.0,0.0,0.0,0.369546664
10,8,3,0,,,,1.2699833,0.0,0.0,0.0,1.54528
10,9,3,0,,,,3.45345,0.0,0.0,0.0,3.13333328
10,10,3,0,,,,4.8212,0.0,0.0,0.0,4.15938672
10,11,3,0,,,,5.4985833,0.0,0.0,0.0,4.69954688
10,12,3,0,,,,5.3807335,0.0,0.0,0.0,4.67168
10,13,3,0,,,,5.2878666,0.0,0.0,0.0,4.32954688
10,14,3,0,,,,3.7475667,0.0,0.0,0.0,3.10698656
10,15,3,0,,,,2.55895,0.0,0.0,0.0,2.58109328
10,16,3,0,,,,0.7675167,0.0,0.0,0.0,0.901226688
10,17,3,0,,,,0.18485007,0.0,0.0,0.0,0.31272
10,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.010166765,0.0,0.0,0.0,0.136133328
10,8,4,0,,,,1.0603334,0.0,0.0,0.0,1.04586672
10,9,4,0,,,,2.7318583,0.0,0.0,0.0,2.50696
10,10,4,0,,,,2.3550668,0.0,0.0,0.0,2.36274656
10,11,4,0,,,,3.0989168,0.0,0.0,0.0,3.34392
10,12,4,0,,,,3.3276167,0.0,0.0,0.0,3.09333328
10,13,4,0,,,,2.5522833,0.0,0.0,0.0,2.1512
10,14,4,0,,,,2.6866667,0.0,0.0,0.0,2.2578132
10,15,4,0,,,,1.2614,0.0,0.0,0.0,1.11730664
10,16,4,0,,,,0.478,0.0,0.0,0.0,0.48496
10,17,4,0,,,,0.09115005,0.0,0.0,0.0,0.122986664
10,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.14753339,0.0,0.0,0.0,0.21488
10,8,5,0,,,,0.2589,0.0,0.0,0.0,0.50618668
10,9,5,0,,,,1.0090166,0.0,0.0,0.0,1.16522672
10,10,5,0,,,,1.0847,0.0,0.0,0.0,1.624
10,11,5,0,,,,0.13631672,0.0,0.0,0.0,0.82872
10,12,5,0,,,,0.5887833,0.0,0.0,0.0,1.45917336
10,13,5,0,,,,0.41153333,0.0,0.0,0.0,0.78290668
10,14,5,0,,,,0.49985003,0.0,0.0,0.0,1.01832
10,15,5,0,,,,1.10535,0.0,0.0,0.0,1.10272
10,16,5,0,,,,1.3334,0.0,0.0,0.0,1.16314664
10,17,5,0,,,,0.18553336,0.0,0.0,0.0,0.217306672
10,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.06105008,0.0,0.0,0.0,0.172266664
10,8,6,0,,,,0.48475003,0.0,0.0,0.0,0.952533328
10,9,6,0,,,,2.4104333,0.0,0.0,0.0,2.02850672
10,10,6,0,,,,3.9481666,0.0,0.0,0.0,3.25322656
10,11,6,0,,,,4.586817,0.0,0.0,0.0,3.76136
10,12,6,0,,,,5.55825,0.0,0.0,0.0,4.5341064
10,13,6,0,,,,3.6840222,0.0,0.0,0.0,3.12377784
10,14,6,0,,,,2.6353834,0.0,0.0,0.0,2.43253344
10,15,6,0,,,,1.6828667,0.0,0.0,0.0,1.60098672
10,16,6,0,,,,0.506,0.0,0.0,0.0,0.7488
10,17,6,0,,,,1.0155741e-07,0.0,0.0,0.0,0.113813328
10,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,7,0,,,,9.9986366e-08,0.0,0.0,0.0,0.0031466668
10,8,7,0,,,,0.06650006,0.0,0.0,0.0,0.255066664
10,9,7,0,,,,0.18682224,0.0,0.0,0.0,0.49164444
10,10,7,0,,,,0.79076666,0.0,0.0,0.0,0.726773312
10,11,7,0,,,,2.4867334,0.0,0.0,0.0,2.0777156
10,12,7,0,,,,1.5968333,0.0,0.0,0.0,1.36861328
10,13,7,0,,,,0.7543167,0.0,0.0,0.0,0.69988448
10,14,7,0,,,,0.14485003,0.0,0.0,0.0,0.399466672
10,15,7,0,,,,1.0140747e-07,0.0,0.0,0.0,0.130853336
10,16,7,0,,,,0.032966767,0.0,0.0,0.0,0.0492533344
10,17,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,7,1,0,,,,1.00590206e-07,0.0,0.0,0.0,0.091466664
10,8,1,0,,,,0.18477783,0.0,0.0,0.0,0.424133328
10,9,1,0,,,,1.4919,0.0,0.0,0.0,1.68482664
10,10,1,0,,,,2.8272333,0.0,0.0,0.0,2.58874656
10,11,1,0,,,,3.9456832,0.0,0.0,0.0,3.32682664
10,12,1,0,,,,4.551833,0.0,0.0,0.0,3.9896176
10,13,1,0,,,,1.7600666,0.0,0.0,0.0,1.79253336
10,14,1,0,,,,1.7886945,0.0,0.0,0.0,1.66121776
10,15,1,0,,,,1.8760166,0.0,0.0,0.0,1.67154664
10,16,1,0,,,,0.19732222,0.0,0.0,0.0,0.42581332
10,17,1,0,,,,0.03868339,0.0,0.0,0.0,0.084826664
10,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
10,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.0024500955,0.0,0.0,0.0,0.098133328
11,8,2,0,,,,0.06343338,0.0,0.0,0.0,0.39528888
11,9,2,0,,,,0.26185003,0.0,0.0,0.0,0.60136
11,10,2,0,,,,1.3736833,0.0,0.0,0.0,1.65559104
11,11,2,0,,,,1.7634333,0.0,0.0,0.0,1.95589328
11,12,2,0,,,,2.3867722,0.0,0.0,0.0,2.3080088
11,13,2,0,,,,2.2208,0.0,0.0,0.0,1.92176
11,14,2,0,,,,1.4122833,0.0,0.0,0.0,1.57639112
11,15,2,0,,,,0.86403334,0.0,0.0,0.0,0.982026672
11,16,2,0,,,,1.6026889,0.0,0.0,0.0,1.6005956
11,17,2,0,,,,0.078750074,0.0,0.0,0.0,0.240773328
11,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
