month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
11,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.22658102,0.0,0.0,0.0,0.493508576
11,8,3,0,,,,0.50256675,0.0,0.0,0.0,1.94341336
11,9,3,0,,,,3.6145,0.0,0.0,0.0,3.39944
11,10,3,0,,,,5.4009557,0.0,0.0,0.0,4.4696
11,11,3,0,,,,6.210067,0.0,0.0,0.0,5.11045312
11,12,3,0,,,,6.1571445,0.0,0.0,0.0,5.2942224
11,13,3,0,,,,6.2018666,0.0,0.0,0.0,5.0599468
11,14,3,0,,,,5.418739,0.0,0.0,0.0,4.4347288
11,15,3,0,,,,3.9936,0.0,0.0,0.0,3.38674656
11,16,3,0,,,,1.8481055,0.0,0.0,0.0,1.98112888
11,17,3,0,,,,0.49505,0.0,0.0,0.0,0.4748
11,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.33350563,0.0,0.0,0.0,0.35728888
11,8,4,0,,,,2.16255,0.0,0.0,0.0,1.87618664
11,9,4,0,,,,3.649989,0.0,0.0,0.0,3.2818488
11,10,4,0,,,,5.0444,0.0,0.0,0.0,4.3190132
11,11,4,0,,,,5.7479835,0.0,0.0,0.0,4.9105156
11,12,4,0,,,,6.07585,0.0,0.0,0.0,5.0977064
11,13,4,0,,,,5.984328,0.0,0.0,0.0,4.87752
11,14,4,0,,,,5.1763334,0.0,0.0,0.0,4.23706688
11,15,4,0,,,,3.9362888,0.0,0.0,0.0,3.23539552
11,16,4,0,,,,2.0299666,0.0,0.0,0.0,1.89034664
11,17,4,0,,,,0.32990003,0.0,0.0,0.0,0.395413328
11,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.22600006,0.0,0.0,0.0,0.322613344
11,8,5,0,,,,2.07635,0.0,0.0,0.0,1.75818664
11,9,5,0,,,,3.5837333,0.0,0.0,0.0,3.12176
11,10,5,0,,,,4.7439666,0.0,0.0,0.0,4.06850656
11,11,5,0,,,,4.7529836,0.0,0.0,0.0,4.63752
11,12,5,0,,,,4.0409446,0.0,0.0,0.0,4.81244432
11,13,5,0,,,,5.515217,0.0,0.0,0.0,4.68138672
11,14,5,0,,,,2.825,0.0,0.0,0.0,4.0761868
11,15,5,0,,,,3.6182334,0.0,0.0,0.0,3.0924
11,16,5,0,,,,1.2908001,0.0,0.0,0.0,1.59146664
11,17,5,0,,,,0.10890006,0.0,0.0,0.0,0.36728
11,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.2369834,0.0,0.0,0.0,0.293146664
11,8,6,0,,,,2.0744667,0.0,0.0,0.0,1.77144
11,9,6,0,,,,3.7334,0.0,0.0,0.0,3.0786576
11,10,6,0,,,,4.8855333,0.0,0.0,0.0,4.00786672
11,11,6,0,,,,5.2876,0.0,0.0,0.0,4.6128
11,12,6,0,,,,5.67355,0.0,0.0,0.0,4.83154688
11,13,6,0,,,,5.6678333,0.0,0.0,0.0,4.6528536
11,14,6,0,,,,4.6911836,0.0,0.0,0.0,4.0795736
11,15,6,0,,,,3.4954333,0.0,0.0,0.0,3.11917336
11,16,6,0,,,,1.7734667,0.0,0.0,0.0,1.78112
11,17,6,0,,,,0.35735002,0.0,0.0,0.0,0.35490668
11,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.05170007,0.0,0.0,0.0,0.0
11,7,7,0,,,,1.6584667,0.0,0.0,0.0,1.57589328
11,8,7,0,,,,3.46015,0.0,0.0,0.0,3.04661328
11,9,7,0,,,,4.3382,0.0,0.0,0.0,4.05592
11,10,7,0,,,,5.6628666,0.0,0.0,0.0,4.616
11,11,7,0,,,,5.870808,0.0,0.0,0.0,4.7798936
11,12,7,0,,,,5.6189585,0.0,0.0,0.0,4.5793064
11,13,7,0,,,,4.8078,0.0,0.0,0.0,3.9324
11,14,7,0,,,,3.5126667,0.0,0.0,0.0,2.9000532
11,15,7,0,,,,1.3482167,0.0,0.0,0.0,1.17504
11,16,7,0,,,,0.112033375,0.0,0.0,0.0,0.158613328
11,17,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,7,1,0,,,,1.5897666,0.0,0.0,0.0,1.66629336
11,8,1,0,,,,3.5677834,0.0,0.0,0.0,3.03178664
11,9,1,0,,,,4.8648,0.0,0.0,0.0,3.99986672
11,10,1,0,,,,5.5666056,0.0,0.0,0.0,4.5367912
11,11,1,0,,,,5.410217,0.0,0.0,0.0,4.64917336
11,12,1,0,,,,5.25815,0.0,0.0,0.0,4.41966208
11,13,1,0,,,,4.8293,0.0,0.0,0.0,3.95376
11,14,1,0,,,,3.5540833,0.0,0.0,0.0,2.9322312
11,15,1,0,,,,1.5249833,0.0,0.0,0.0,1.38858664
11,16,1,0,,,,9.9818116e-08,0.0,0.0,0.0,0.071582224
11,17,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.07510007,0.0,0.0,0.0,0.0
11,7,2,0,,,,2.01025,0.0,0.0,0.0,1.68592
11,8,2,0,,,,3.3817,0.0,0.0,0.0,3.01944896
11,9,2,0,,,,4.6107335,0.0,0.0,0.0,4.02944
11,10,2,0,,,,5.398461,0.0,0.0,0.0,4.65412448
11,11,2,0,,,,5.037667,0.0,0.0,0.0,4.8668
11,12,2,0,,,,4.824,0.0,0.0,0.0,4.59661328
11,13,2,0,,,,4.6212335,0.0,0.0,0.0,4.01309328
11,14,2,0,,,,2.9685555,0.0,0.0,0.0,3.00552
11,15,2,0,,,,1.5020334,0.0,0.0,0.0,1.64578664
11,16,2,0,,,,0.2596945,0.0,0.0,0.0,0.28183112
11,17,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.00096676,0.0,0.0,0.0,0.0
11,7,3,0,,,,1.5686278,0.0,0.0,0.0,1.68997328
11,8,3,0,,,,3.3287666,0.0,0.0,0.0,3.10973336
11,9,3,0,,,,4.1494946,0.0,0.0,0.0,3.90829344
11,10,3,0,,,,4.628667,0.0,0.0,0.0,4.3257064
11,11,3,0,,,,4.915983,0.0,0.0,0.0,4.5587824
11,12,3,0,,,,4.8048835,0.0,0.0,0.0,4.5300532
11,13,3,0,,,,2.7053,0.0,0.0,0.0,4.03406664
11,14,3,0,,,,3.07135,0.0,0.0,0.0,3.11776
11,15,3,0,,,,1.6773667,0.0,0.0,0.0,1.79064
11,16,3,0,,,,0.2752167,0.0,0.0,0.0,0.332853336
11,17,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.061900068,0.0,0.0,0.0,0.0
11,7,4,0,,,,1.7782667,0.0,0.0,0.0,1.59506664
11,8,4,0,,,,3.3215833,0.0,0.0,0.0,2.9837068
11,9,4,0,,,,4.5551414,0.0,0.0,0.0,3.9418
11,10,4,0,,,,5.075025,0.0,0.0,0.0,4.50802688
11,11,4,0,,,,3.4716167,0.0,0.0,0.0,4.7334668
11,12,4,0,,,,5.1243834,0.0,0.0,0.0,4.5429868
11,13,4,0,,,,3.5142,0.0,0.0,0.0,3.95898656
11,14,4,0,,,,3.1503832,0.0,0.0,0.0,3.03730664
11,15,4,0,,,,1.4212167,0.0,0.0,0.0,1.77010672
11,16,4,0,,,,0.27619174,0.0,0.0,0.0,0.37993336
11,17,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.025150081,0.0,0.0,0.0,0.0
11,7,5,0,,,,1.73915,0.0,0.0,0.0,1.60325328
11,8,5,0,,,,3.2697167,0.0,0.0,0.0,3.01234664
11,9,5,0,,,,4.493233,0.0,0.0,0.0,3.98485328
11,10,5,0,,,,4.9948835,0.0,0.0,0.0,4.5411464
11,11,5,0,,,,5.5831833,0.0,0.0,0.0,4.7281864
11,12,5,0,,,,5.2444,0.0,0.0,0.0,4.512
11,13,5,0,,,,4.438,0.0,0.0,0.0,3.92314672
11,14,5,0,,,,2.97495,0.0,0.0,0.0,2.96650656
11,15,5,0,,,,1.3741167,0.0,0.0,0.0,1.68698672
11,16,5,0,,,,0.15201673,0.0,0.0,0.0,0.289973328
11,17,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.00046676167,0.0,0.0,0.0,0.0
11,7,6,0,,,,1.31765,0.0,0.0,0.0,1.27221336
11,8,6,0,,,,2.1970668,0.0,0.0,0.0,2.20085328
11,9,6,0,,,,1.325475,0.0,0.0,0.0,1.65673336
11,10,6,0,,,,3.078175,0.0,0.0,0.0,2.72798656
11,11,6,0,,,,3.02165,0.0,0.0,0.0,2.51930664
11,12,6,0,,,,3.6797333,0.0,0.0,0.0,3.03277344
11,13,6,0,,,,3.9884834,0.0,0.0,0.0,3.27829344
11,14,6,0,,,,2.1843333,0.0,0.0,0.0,1.84032
11,15,6,0,,,,1.1219667,0.0,0.0,0.0,0.99290668
11,16,6,0,,,,0.09333339,0.0,0.0,0.0,0.116666664
11,17,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.017750084,0.0,0.0,0.0,0.0
11,7,7,0,,,,1.6217333,0.0,0.0,0.0,1.60309336
11,8,7,0,,,,3.4283667,0.0,0.0,0.0,2.99762672
11,9,7,0,,,,4.0616665,0.0,0.0,0.0,3.99424
11,10,7,0,,,,5.194033,0.0,0.0,0.0,4.5965068
11,11,7,0,,,,4.91805,0.0,0.0,0.0,4.792
11,12,7,0,,,,2.71105,0.0,0.0,0.0,4.56671976
11,13,7,0,,,,3.6546166,0.0,0.0,0.0,4.02434664
11,14,7,0,,,,3.47935,0.0,0.0,0.0,3.0539468
11,15,7,0,,,,1.6170833,0.0,0.0,0.0,1.69882664
11,16,7,0,,,,0.15393339,0.0,0.0,0.0,0.270666656
11,17,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,1,0,,,,9.833333e-08,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.019800086,0.0,0.0,0.0,0.0
11,7,1,0,,,,1.4414,0.0,0.0,0.0,1.56
11,8,1,0,,,,3.1332,0.0,0.0,0.0,2.91202664
11,9,1,0,,,,4.382117,0.0,0.0,0.0,3.86301344
11,10,1,0,,,,5.1621666,0.0,0.0,0.0,4.4400888
11,11,1,0,,,,5.40655,0.0,0.0,0.0,4.64304
11,12,1,0,,,,4.77755,0.0,0.0,0.0,4.4532088
11,13,1,0,,,,4.4852166,0.0,0.0,0.0,3.90074656
11,14,1,0,,,,3.1492667,0.0,0.0,0.0,2.96850656
11,15,1,0,,,,1.4837667,0.0,0.0,0.0,1.66970664
11,16,1,0,,,,0.22370006,0.0,0.0,0.0,0.30234668
11,17,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.013600085,0.0,0.0,0.0,0.0
11,7,2,0,,,,1.2456334,0.0,0.0,0.0,1.51045336
11,8,2,0,,,,3.1003277,0.0,0.0,0.0,2.8686224
11,9,2,0,,,,4.7242165,0.0,0.0,0.0,3.88237328
11,10,2,0,,,,4.125125,0.0,0.0,0.0,3.62334664
11,11,2,0,,,,4.81075,0.0,0.0,0.0,4.2226936
11,12,2,0,,,,4.9722943,0.0,0.0,0.0,4.20140432
11,13,2,0,,,,2.717,0.0,0.0,0.0,2.43954664
11,14,2,0,,,,1.8266444,0.0,0.0,0.0,1.66448888
11,15,2,0,,,,0.2601667,0.0,0.0,0.0,0.50890664
11,16,2,0,,,,0.0001834302,0.0,0.0,0.0,0.039048888
11,17,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,2,0,,,,9.833333e-08,0.0,0.0,0.0,0.0
11,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,7,3,0,,,,1.4454,0.0,0.0,0.0,1.44762672
11,8,3,0,,,,3.0483,0.0,0.0,0.0,2.85456
11,9,3,0,,,,3.9194834,0.0,0.0,0.0,3.52282664
11,10,3,0,,,,3.1123834,0.0,0.0,0.0,2.92325344
11,11,3,0,,,,4.013183,0.0,0.0,0.0,3.70045336
11,12,3,0,,,,3.60405,0.0,0.0,0.0,3.3308
11,13,3,0,,,,3.3260834,0.0,0.0,0.0,2.81989328
11,14,3,0,,,,3.3643,0.0,0.0,0.0,2.80416
11,15,3,0,,,,1.2370167,0.0,0.0,0.0,1.35509336
11,16,3,0,,,,0.0065334225,0.0,0.0,0.0,0.146186664
11,17,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.0131500885,0.0,0.0,0.0,0.0
11,7,4,0,,,,1.44295,0.0,0.0,0.0,1.48245336
11,8,4,0,,,,2.9319167,0.0,0.0,0.0,3.00662672
11,9,4,0,,,,4.3054166,0.0,0.0,0.0,4.11784
11,10,4,0,,,,5.2952332,0.0,0.0,0.0,4.8069868
11,11,4,0,,,,5.2549334,0.0,0.0,0.0,5.07442672
11,12,4,0,,,,5.09475,0.0,0.0,0.0,4.9063736
11,13,4,0,,,,4.819317,0.0,0.0,0.0,4.33482664
11,14,4,0,,,,3.715025,0.0,0.0,0.0,3.26476
11,15,4,0,,,,2.0527666,0.0,0.0,0.0,1.73293336
11,16,4,0,,,,0.24099171,0.0,0.0,0.0,0.252893328
11,17,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.004600092,0.0,0.0,0.0,0.0
11,7,5,0,,,,1.3855667,0.0,0.0,0.0,1.59165336
11,8,5,0,,,,3.21155,0.0,0.0,0.0,3.06376
11,9,5,0,,,,4.7218165,0.0,0.0,0.0,4.13966208
11,10,5,0,,,,5.560983,0.0,0.0,0.0,4.77704
11,11,5,0,,,,5.718511,0.0,0.0,0.0,4.9648888
11,12,5,0,,,,4.7994833,0.0,0.0,0.0,4.75882664
11,13,5,0,,,,4.4072165,0.0,0.0,0.0,4.06867552
11,14,5,0,,,,3.2732084,0.0,0.0,0.0,3.06244
11,15,5,0,,,,1.7057834,0.0,0.0,0.0,1.72464
11,16,5,0,,,,0.017266756,0.0,0.0,0.0,0.278613344
11,17,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.0079667615,0.0,0.0,0.0,0.0
11,7,6,0,,,,1.64495,0.0,0.0,0.0,1.55277328
11,8,6,0,,,,3.07,0.0,0.0,0.0,2.93298656
11,9,6,0,,,,4.55365,0.0,0.0,0.0,3.76586672
11,10,6,0,,,,3.60935,0.0,0.0,0.0,2.97226664
11,11,6,0,,,,2.5220332,0.0,0.0,0.0,2.1064
11,12,6,0,,,,2.1009166,0.0,0.0,0.0,1.77042664
11,13,6,0,,,,1.97875,0.0,0.0,0.0,1.67373328
11,14,6,0,,,,3.60385,0.0,0.0,0.0,2.9672
11,15,6,0,,,,0.91791666,0.0,0.0,0.0,0.90224
11,16,6,0,,,,1.0056294e-07,0.0,0.0,0.0,0.0628533328
11,17,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.0055000987,0.0,0.0,0.0,0.192453336
11,8,7,0,,,,1.2757751,0.0,0.0,0.0,1.42366664
11,9,7,0,,,,3.4619834,0.0,0.0,0.0,3.14072
11,10,7,0,,,,4.1945167,0.0,0.0,0.0,3.94362672
11,11,7,0,,,,3.2143,0.0,0.0,0.0,3.26501344
11,12,7,0,,,,3.6353834,0.0,0.0,0.0,3.56936
11,13,7,0,,,,2.3969722,0.0,0.0,0.0,2.28193776
11,14,7,0,,,,0.58071667,0.0,0.0,0.0,0.92682664
11,15,7,0,,,,0.008500089,0.0,0.0,0.0,0.210133328
11,16,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,17,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.09820006,0.0,0.0,0.0,0.273466672
11,8,1,0,,,,0.17766672,0.0,0.0,0.0,0.54101328
11,9,1,0,,,,1.2253056,0.0,0.0,0.0,1.46337784
11,10,1,0,,,,0.5066667,0.0,0.0,0.0,1.40885328
11,11,1,0,,,,0.3083334,0.0,0.0,0.0,0.84492444
11,12,1,0,,,,1.0060811e-07,0.0,0.0,0.0,0.159973328
11,13,1,0,,,,0.43551672,0.0,0.0,0.0,0.409706664
11,14,1,0,,,,0.2748667,0.0,0.0,0.0,0.38
11,15,1,0,,,,0.04695562,0.0,0.0,0.0,0.109671112
11,16,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,17,1,0,,,,1.00113525e-07,0.0,0.0,0.0,0.0051733332
11,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.009016757,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.9303945,0.0,0.0,0.0,1.47160888
11,8,2,0,,,,3.296875,0.0,0.0,0.0,2.8840532
11,9,2,0,,,,4.65145,0.0,0.0,0.0,3.89165336
11,10,2,0,,,,5.4154058,0.0,0.0,0.0,4.52139552
11,11,2,0,,,,5.73575,0.0,0.0,0.0,4.71688
11,12,2,0,,,,5.3153834,0.0,0.0,0.0,4.47402688
11,13,2,0,,,,4.424142,0.0,0.0,0.0,3.87478664
11,14,2,0,,,,3.3569167,0.0,0.0,0.0,2.97730664
11,15,2,0,,,,1.9514667,0.0,0.0,0.0,1.65296
11,16,2,0,,,,0.19078338,0.0,0.0,0.0,0.198773328
11,17,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.01338342,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.9594667,0.0,0.0,0.0,1.38594664
11,8,3,0,,,,2.7228334,0.0,0.0,0.0,2.87328
11,9,3,0,,,,3.886,0.0,0.0,0.0,3.62112
11,10,3,0,,,,4.799433,0.0,0.0,0.0,4.1818936
11,11,3,0,,,,4.9761834,0.0,0.0,0.0,4.6425068
11,12,3,0,,,,4.880067,0.0,0.0,0.0,4.51352
11,13,3,0,,,,4.0534334,0.0,0.0,0.0,3.68330664
11,14,3,0,,,,2.2815,0.0,0.0,0.0,2.71106664
11,15,3,0,,,,0.7262667,0.0,0.0,0.0,1.37698672
11,16,3,0,,,,1.0152567e-07,0.0,0.0,0.0,0.11192
11,17,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.00358343,0.0,0.0,0.0,0.0
11,7,4,0,,,,1.45345,0.0,0.0,0.0,1.37468
11,8,4,0,,,,2.2142167,0.0,0.0,0.0,2.92296
11,9,4,0,,,,3.7451334,0.0,0.0,0.0,4.1106664
11,10,4,0,,,,5.4401665,0.0,0.0,0.0,4.80448
11,11,4,0,,,,5.8487835,0.0,0.0,0.0,5.0438936
11,12,4,0,,,,5.6899834,0.0,0.0,0.0,4.84744
11,13,4,0,,,,4.208,0.0,0.0,0.0,4.1962136
11,14,4,0,,,,2.1825833,0.0,0.0,0.0,3.12757328
11,15,4,0,,,,0.9612667,0.0,0.0,0.0,1.67984
11,16,4,0,,,,0.094666734,0.0,0.0,0.0,0.219493328
11,17,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.80955005,0.0,0.0,0.0,1.47131552
11,8,5,0,,,,3.0821333,0.0,0.0,0.0,2.95472904
11,9,5,0,,,,4.3552,0.0,0.0,0.0,3.95538672
11,10,5,0,,,,4.9631166,0.0,0.0,0.0,4.5312536
11,11,5,0,,,,5.042333,0.0,0.0,0.0,4.7522136
11,12,5,0,,,,5.0877,0.0,0.0,0.0,4.5405864
11,13,5,0,,,,4.4147835,0.0,0.0,0.0,4.00298656
11,14,5,0,,,,3.2555168,0.0,0.0,0.0,3.0228
11,15,5,0,,,,1.7556833,0.0,0.0,0.0,1.64829336
11,16,5,0,,,,0.15465006,0.0,0.0,0.0,0.212186664
11,17,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.85347503,0.0,0.0,0.0,1.10176
11,8,6,0,,,,1.9889834,0.0,0.0,0.0,2.80725344
11,9,6,0,,,,4.400417,0.0,0.0,0.0,3.94613328
11,10,6,0,,,,4.4988165,0.0,0.0,0.0,4.6012536
11,11,6,0,,,,5.0454,0.0,0.0,0.0,4.658
11,12,6,0,,,,2.9582167,0.0,0.0,0.0,3.38069336
11,13,6,0,,,,0.73060006,0.0,0.0,0.0,1.35245336
11,14,6,0,,,,0.19941673,0.0,0.0,0.0,0.33250664
11,15,6,0,,,,9.9945474e-08,0.0,0.0,0.0,0.00575999976
11,16,6,0,,,,9.997274e-08,0.0,0.0,0.0,0.0032
11,17,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,7,7,0,,,,1.01480104e-07,0.0,0.0,0.0,0.27448
11,8,7,0,,,,1.0210673e-07,0.0,0.0,0.0,0.28218668
11,9,7,0,,,,0.003733433,0.0,0.0,0.0,0.225973328
11,10,7,0,,,,9.9431965e-08,0.0,0.0,0.0,0.089626664
11,11,7,0,,,,1.0097595e-07,0.0,0.0,0.0,0.157573336
11,12,7,0,,,,0.016233424,0.0,0.0,0.0,0.36768
11,13,7,0,,,,0.14286673,0.0,0.0,0.0,0.454693328
11,14,7,0,,,,1.0095337e-07,0.0,0.0,0.0,0.117493332
11,15,7,0,,,,0.0054834285,0.0,0.0,0.0,0.19976
11,16,7,0,,,,9.983643e-08,0.0,0.0,0.0,0.01784
11,17,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.44105005,0.0,0.0,0.0,1.0538
11,8,1,0,,,,0.8891001,0.0,0.0,0.0,1.96789328
11,9,1,0,,,,1.8745,0.0,0.0,0.0,1.96434664
11,10,1,0,,,,3.1354167,0.0,0.0,0.0,3.47101344
11,11,1,0,,,,4.3536167,0.0,0.0,0.0,4.53664
11,12,1,0,,,,3.1633832,0.0,0.0,0.0,3.24544
11,13,1,0,,,,2.2406666,0.0,0.0,0.0,2.38232
11,14,1,0,,,,0.17288336,0.0,0.0,0.0,0.7596
11,15,1,0,,,,0.19645005,0.0,0.0,0.0,0.75229336
11,16,1,0,,,,1.0216146e-07,0.0,0.0,0.0,0.114453328
11,17,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.3995667,0.0,0.0,0.0,1.33050672
11,8,2,0,,,,1.6632668,0.0,0.0,0.0,2.88549344
11,9,2,0,,,,4.59385,0.0,0.0,0.0,4.01296
11,10,2,0,,,,5.1589,0.0,0.0,0.0,4.6919468
11,11,2,0,,,,5.4421,0.0,0.0,0.0,4.95936
11,12,2,0,,,,5.213917,0.0,0.0,0.0,4.79010696
11,13,2,0,,,,3.6799,0.0,0.0,0.0,4.1824
11,14,2,0,,,,2.6723833,0.0,0.0,0.0,3.18237328
11,15,2,0,,,,2.0042334,0.0,0.0,0.0,1.74325328
11,16,2,0,,,,0.16058339,0.0,0.0,0.0,0.20464
11,17,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.4696334,0.0,0.0,0.0,1.40173328
11,8,3,0,,,,2.4782834,0.0,0.0,0.0,2.86184
11,9,3,0,,,,3.69135,0.0,0.0,0.0,3.92389328
11,10,3,0,,,,4.9159665,0.0,0.0,0.0,4.4926936
11,11,3,0,,,,4.1600165,0.0,0.0,0.0,4.1105864
11,12,3,0,,,,4.5733333,0.0,0.0,0.0,4.5229868
11,13,3,0,,,,4.718933,0.0,0.0,0.0,3.9361868
11,14,3,0,,,,3.2230723,0.0,0.0,0.0,2.9614756
11,15,3,0,,,,1.7698667,0.0,0.0,0.0,1.58522672
11,16,3,0,,,,0.15026116,0.0,0.0,0.0,0.202337784
11,17,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.09980008,0.0,0.0,0.0,0.435386656
12,8,4,0,,,,0.6050001,0.0,0.0,0.0,1.32437328
12,9,4,0,,,,2.1656833,0.0,0.0,0.0,2.55650656
12,10,4,0,,,,2.1196167,0.0,0.0,0.0,2.39368
12,11,4,0,,,,1.60255,0.0,0.0,0.0,1.95392
12,12,4,0,,,,3.9967833,0.0,0.0,0.0,3.90448
12,13,4,0,,,,4.3653417,0.0,0.0,0.0,3.60538672
12,14,4,0,,,,3.35275,0.0,0.0,0.0,2.79714672
12,15,4,0,,,,1.5989667,0.0,0.0,0.0,1.54802664
12,16,4,0,,,,0.019333422,0.0,0.0,0.0,0.167706664
12,17,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,5,0,,,,0.13315007,0.0,0.0,0.0,1.1788
12,8,5,0,,,,2.4709668,0.0,0.0,0.0,2.88541336
12,9,5,0,,,,3.0460668,0.0,0.0,0.0,4.03282664
12,10,5,0,,,,4.593583,0.0,0.0,0.0,4.7026264
12,11,5,0,,,,5.6744666,0.0,0.0,0.0,4.88413328
12,12,5,0,,,,5.5858665,0.0,0.0,0.0,4.68648
12,13,5,0,,,,2.66035,0.0,0.0,0.0,4.14496
12,14,5,0,,,,3.8156834,0.0,0.0,0.0,3.14773336
12,15,5,0,,,,1.67605,0.0,0.0,0.0,1.70653336
12,16,5,0,,,,0.15193339,0.0,0.0,0.0,0.21636
12,17,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,6,0,,,,0.9599,0.0,0.0,0.0,1.29841336
12,8,6,0,,,,3.1606667,0.0,0.0,0.0,2.82514672
12,9,6,0,,,,2.4819083,0.0,0.0,0.0,3.94348
12,10,6,0,,,,5.3433,0.0,0.0,0.0,4.60992
12,11,6,0,,,,5.6733165,0.0,0.0,0.0,4.88509328
12,12,6,0,,,,5.56495,0.0,0.0,0.0,4.6876264
12,13,6,0,,,,2.7118666,0.0,0.0,0.0,4.13328
12,14,6,0,,,,3.3899834,0.0,0.0,0.0,3.13456
12,15,6,0,,,,1.9248834,0.0,0.0,0.0,1.67874672
12,16,6,0,,,,0.19363338,0.0,0.0,0.0,0.217866672
12,17,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,7,0,,,,1.0356667,0.0,0.0,0.0,1.25301328
12,8,7,0,,,,2.5657501,0.0,0.0,0.0,2.72989328
12,9,7,0,,,,4.345033,0.0,0.0,0.0,3.78677344
12,10,7,0,,,,5.1006665,0.0,0.0,0.0,4.3737864
12,11,7,0,,,,5.2009335,0.0,0.0,0.0,4.6131464
12,12,7,0,,,,5.1641335,0.0,0.0,0.0,4.42224
12,13,7,0,,,,4.17495,0.0,0.0,0.0,3.89610672
12,14,7,0,,,,2.9317584,0.0,0.0,0.0,2.70668
12,15,7,0,,,,1.3120583,0.0,0.0,0.0,1.36186672
12,16,7,0,,,,0.008683429,0.0,0.0,0.0,0.104106664
12,17,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,1,0,,,,0.46705008,0.0,0.0,0.0,0.88250664
12,8,1,0,,,,1.5651001,0.0,0.0,0.0,1.84096
12,9,1,0,,,,2.5667167,0.0,0.0,0.0,2.82501344
12,10,1,0,,,,2.1400833,0.0,0.0,0.0,2.65837328
12,11,1,0,,,,2.4314084,0.0,0.0,0.0,2.27252
12,12,1,0,,,,2.24845,0.0,0.0,0.0,2.55834664
12,13,1,0,,,,3.8569221,0.0,0.0,0.0,3.1979912
12,14,1,0,,,,3.1019,0.0,0.0,0.0,2.59925344
12,15,1,0,,,,1.3042722,0.0,0.0,0.0,1.15485336
12,16,1,0,,,,0.07335006,0.0,0.0,0.0,0.113573336
12,17,1,0,,,,0.0066334317,0.0,0.0,0.0,0.0082666664
12,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,2,0,,,,9.972254e-08,0.0,0.0,0.0,0.338248904
12,8,2,0,,,,0.12301673,0.0,0.0,0.0,0.54842672
12,9,2,0,,,,1.0528778,0.0,0.0,0.0,1.31363552
12,10,2,0,,,,1.7101778,0.0,0.0,0.0,1.8607644
12,11,2,0,,,,1.3766667,0.0,0.0,0.0,1.55592
12,12,2,0,,,,1.3630583,0.0,0.0,0.0,1.54604
12,13,2,0,,,,0.3529417,0.0,0.0,0.0,0.481853336
12,14,2,0,,,,0.24670003,0.0,0.0,0.0,0.41522664
12,15,2,0,,,,0.030466728,0.0,0.0,0.0,0.122026664
12,16,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,17,2,0,,,,0.0011334317,0.0,0.0,0.0,0.0108266656
12,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,3,0,,,,0.08981672,0.0,0.0,0.0,0.269902224
12,8,3,0,,,,0.3402167,0.0,0.0,0.0,0.70656
12,9,3,0,,,,1.5209334,0.0,0.0,0.0,1.77550216
12,10,3,0,,,,3.8262835,0.0,0.0,0.0,3.66544
12,11,3,0,,,,4.1535277,0.0,0.0,0.0,3.79494216
12,12,3,0,,,,4.8835335,0.0,0.0,0.0,4.5253336
12,13,3,0,,,,4.4210334,0.0,0.0,0.0,3.86928
12,14,3,0,,,,3.3547168,0.0,0.0,0.0,2.87333328
12,15,3,0,,,,1.1188556,0.0,0.0,0.0,1.32784888
12,16,3,0,,,,1.0116699e-07,0.0,0.0,0.0,0.07032
12,17,3,0,,,,0.016700098,0.0,0.0,0.0,0.01488
12,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.015400091,0.0,0.0,0.0,0.72553776
12,8,4,0,,,,1.6615667,0.0,0.0,0.0,2.45866672
12,9,4,0,,,,3.4341,0.0,0.0,0.0,3.53692432
12,10,4,0,,,,4.27355,0.0,0.0,0.0,4.1987736
12,11,4,0,,,,4.86245,0.0,0.0,0.0,4.36712
12,12,4,0,,,,4.3797,0.0,0.0,0.0,4.1817336
12,13,4,0,,,,4.0611887,0.0,0.0,0.0,3.61335104
12,14,4,0,,,,2.5679667,0.0,0.0,0.0,2.42429344
12,15,4,0,,,,1.0418389,0.0,0.0,0.0,1.16055992
12,16,4,0,,,,0.03088342,0.0,0.0,0.0,0.07728
12,17,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,5,0,,,,9.587606e-08,0.0,0.0,0.0,0.39251556
12,8,5,0,,,,0.97050005,0.0,0.0,0.0,1.74517336
12,9,5,0,,,,2.2104168,0.0,0.0,0.0,2.42780448
12,10,5,0,,,,1.7004666,0.0,0.0,0.0,1.99424
12,11,5,0,,,,2.4481723,0.0,0.0,0.0,2.3360088
12,12,5,0,,,,3.1519444,0.0,0.0,0.0,3.23403568
12,13,5,0,,,,2.8111334,0.0,0.0,0.0,2.63210672
12,14,5,0,,,,2.0506334,0.0,0.0,0.0,2.12034664
12,15,5,0,,,,1.3574166,0.0,0.0,0.0,1.28
12,16,5,0,,,,0.082216725,0.0,0.0,0.0,0.116586672
12,17,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,6,0,,,,0.34851673,0.0,0.0,0.0,0.71592
12,8,6,0,,,,1.5236279,0.0,0.0,0.0,2.15203568
12,9,6,0,,,,3.5671833,0.0,0.0,0.0,3.18861328
12,10,6,0,,,,3.9460793,0.0,0.0,0.0,3.7771868
12,11,6,0,,,,4.860133,0.0,0.0,0.0,4.08749344
12,12,6,0,,,,4.7177167,0.0,0.0,0.0,3.86434664
12,13,6,0,,,,4.0047336,0.0,0.0,0.0,3.2960532
12,14,6,0,,,,2.6088166,0.0,0.0,0.0,2.18496
12,15,6,0,,,,1.2485334,0.0,0.0,0.0,1.101
12,16,6,0,,,,0.05141673,0.0,0.0,0.0,0.084
12,17,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,8,7,0,,,,0.024066752,0.0,0.0,0.0,0.17896
12,9,7,0,,,,0.32359168,0.0,0.0,0.0,0.46696
12,10,7,0,,,,0.5869334,0.0,0.0,0.0,0.82681336
12,11,7,0,,,,0.5902167,0.0,0.0,0.0,0.72378668
12,12,7,0,,,,0.58745,0.0,0.0,0.0,0.71242672
12,13,7,0,,,,0.42415002,0.0,0.0,0.0,0.75813336
12,14,7,0,,,,0.0006834311,0.0,0.0,0.0,0.25256
12,15,7,0,,,,9.941386e-08,0.0,0.0,0.0,0.077146664
12,16,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,17,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,1,0,,,,0.010083416,0.0,0.0,0.0,0.14376
12,8,1,0,,,,0.8133667,0.0,0.0,0.0,1.18096
12,9,1,0,,,,0.93946666,0.0,0.0,0.0,1.5623556
12,10,1,0,,,,0.3920667,0.0,0.0,0.0,0.85925336
12,11,1,0,,,,0.86986667,0.0,0.0,0.0,0.9276
12,12,1,0,,,,0.99535,0.0,0.0,0.0,1.036
12,13,1,0,,,,0.92515004,0.0,0.0,0.0,0.99934224
12,14,1,0,,,,0.93983334,0.0,0.0,0.0,0.95362664
12,15,1,0,,,,0.25185,0.0,0.0,0.0,0.33392
12,16,1,0,,,,9.99591e-08,0.0,0.0,0.0,0.0042933336
12,17,1,0,,,,0.007950098,0.0,0.0,0.0,0.0095733336
12,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,2,0,,,,0.083083406,0.0,0.0,0.0,0.24364444
12,8,2,0,,,,0.27465007,0.0,0.0,0.0,0.73354672
12,9,2,0,,,,2.2210057,0.0,0.0,0.0,2.42162672
12,10,2,0,,,,3.6828334,0.0,0.0,0.0,3.38416
12,11,2,0,,,,3.1035223,0.0,0.0,0.0,2.98666672
12,12,2,0,,,,3.8977833,0.0,0.0,0.0,4.02154664
12,13,2,0,,,,3.8899388,0.0,0.0,0.0,3.26277344
12,14,2,0,,,,3.20905,0.0,0.0,0.0,2.68024
12,15,2,0,,,,1.0421112,0.0,0.0,0.0,1.21599112
12,16,2,0,,,,0.0030500966,0.0,0.0,0.0,0.05464
12,17,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,3,0,,,,0.33166674,0.0,0.0,0.0,0.60248
12,8,3,0,,,,1.8199667,0.0,0.0,0.0,2.19285328
12,9,3,0,,,,2.8027334,0.0,0.0,0.0,2.95776
12,10,3,0,,,,3.9399166,0.0,0.0,0.0,3.7604
12,11,3,0,,,,5.057717,0.0,0.0,0.0,4.2143736
12,12,3,0,,,,4.80375,0.0,0.0,0.0,4.2368536
12,13,3,0,,,,3.5712166,0.0,0.0,0.0,3.33010672
12,14,3,0,,,,2.3989832,0.0,0.0,0.0,2.07832
12,15,3,0,,,,1.3183167,0.0,0.0,0.0,1.22018664
12,16,3,0,,,,0.088875055,0.0,0.0,0.0,0.170813336
12,17,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.009533406,0.0,0.0,0.0,0.0
12,8,4,0,,,,0.73001665,0.0,0.0,0.0,1.33837328
12,9,4,0,,,,1.8458667,0.0,0.0,0.0,2.16026664
12,10,4,0,,,,3.7290666,0.0,0.0,0.0,3.26568
12,11,4,0,,,,1.4550166,0.0,0.0,0.0,1.36125328
12,12,4,0,,,,1.20975,0.0,0.0,0.0,1.18178664
12,13,4,0,,,,1.41605,0.0,0.0,0.0,1.27090664
12,14,4,0,,,,0.76045,0.0,0.0,0.0,0.75178668
12,15,4,0,,,,0.14403336,0.0,0.0,0.0,0.281413328
12,16,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,17,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,5,0,,,,1.0009989e-07,0.0,0.0,0.0,0.00746666672
12,8,5,0,,,,0.006233424,0.0,0.0,0.0,0.143946672
12,9,5,0,,,,0.05668341,0.0,0.0,0.0,0.468533328
12,10,5,0,,,,0.028383406,0.0,0.0,0.0,0.507546664
12,11,5,0,,,,0.41678336,0.0,0.0,0.0,0.59845328
12,12,5,0,,,,1.11315,0.0,0.0,0.0,1.33533336
12,13,5,0,,,,2.5615556,0.0,0.0,0.0,2.7762844
12,14,5,0,,,,3.43625,0.0,0.0,0.0,3.16806224
12,15,5,0,,,,1.2195834,0.0,0.0,0.0,1.30914664
12,16,5,0,,,,0.019800093,0.0,0.0,0.0,0.0402133328
12,17,5,0,,,,9.9986366e-08,0.0,0.0,0.0,0.00152
12,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,6,0,,,,0.5492834,0.0,0.0,0.0,1.03509336
12,8,6,0,,,,2.0442667,0.0,0.0,0.0,2.66138672
12,9,6,0,,,,2.4435,0.0,0.0,0.0,3.85784
12,10,6,0,,,,4.7671165,0.0,0.0,0.0,4.5607464
12,11,6,0,,,,5.389167,0.0,0.0,0.0,4.8462936
12,12,6,0,,,,3.9689834,0.0,0.0,0.0,4.71632
12,13,6,0,,,,4.252861,0.0,0.0,0.0,4.17555568
12,14,6,0,,,,3.0375834,0.0,0.0,0.0,3.21576
12,15,6,0,,,,1.3349167,0.0,0.0,0.0,1.77369776
12,16,6,0,,,,0.05473341,0.0,0.0,0.0,0.24792
12,17,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
