month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
12,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,7,0,,,,0.16683342,0.0,0.0,0.0,1.03125328
12,8,7,0,,,,2.6931167,0.0,0.0,0.0,2.65842672
12,9,7,0,,,,2.8119333,0.0,0.0,0.0,3.88402664
12,10,7,0,,,,5.046883,0.0,0.0,0.0,4.6727736
12,11,7,0,,,,5.2476,0.0,0.0,0.0,5.01248
12,12,7,0,,,,4.0276833,0.0,0.0,0.0,4.89424
12,13,7,0,,,,4.966367,0.0,0.0,0.0,4.3221064
12,14,7,0,,,,2.6584167,0.0,0.0,0.0,3.32597336
12,15,7,0,,,,1.74635,0.0,0.0,0.0,1.85426672
12,16,7,0,,,,0.21933338,0.0,0.0,0.0,0.285733336
12,17,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,1,0,,,,0.6568167,0.0,0.0,0.0,1.03624
12,8,1,0,,,,2.5495834,0.0,0.0,0.0,2.7100532
12,9,1,0,,,,2.2690334,0.0,0.0,0.0,3.96010672
12,10,1,0,,,,4.05385,0.0,0.0,0.0,4.7381064
12,11,1,0,,,,4.5376835,0.0,0.0,0.0,5.07344
12,12,1,0,,,,4.1137333,0.0,0.0,0.0,4.94016
12,13,1,0,,,,4.155017,0.0,0.0,0.0,4.3648
12,14,1,0,,,,3.4230332,0.0,0.0,0.0,3.39210672
12,15,1,0,,,,1.9894667,0.0,0.0,0.0,1.91589328
12,16,1,0,,,,0.17810006,0.0,0.0,0.0,0.30277336
12,17,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,2,0,,,,0.4090834,0.0,0.0,0.0,0.94757336
12,8,2,0,,,,1.872725,0.0,0.0,0.0,2.56349344
12,9,2,0,,,,3.7778833,0.0,0.0,0.0,3.75535984
12,10,2,0,,,,4.97435,0.0,0.0,0.0,4.5487736
12,11,2,0,,,,4.23345,0.0,0.0,0.0,4.56757328
12,12,2,0,,,,4.02185,0.0,0.0,0.0,4.10186672
12,13,2,0,,,,4.3035665,0.0,0.0,0.0,4.12661328
12,14,2,0,,,,2.8290668,0.0,0.0,0.0,2.73208
12,15,2,0,,,,0.13288338,0.0,0.0,0.0,0.53314664
12,16,2,0,,,,1.0033142e-07,0.0,0.0,0.0,0.037506668
12,17,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,3,0,,,,9.982279e-08,0.0,0.0,0.0,0.0333066672
12,8,3,0,,,,0.10931675,0.0,0.0,0.0,0.34696
12,9,3,0,,,,0.06441672,0.0,0.0,0.0,0.30665332
12,10,3,0,,,,0.042083405,0.0,0.0,0.0,0.399333344
12,11,3,0,,,,0.09415005,0.0,0.0,0.0,0.70072
12,12,3,0,,,,0.2200334,0.0,0.0,0.0,0.73893336
12,13,3,0,,,,0.43618336,0.0,0.0,0.0,0.83770664
12,14,3,0,,,,0.102350056,0.0,0.0,0.0,0.54205336
12,15,3,0,,,,0.0016000964,0.0,0.0,0.0,0.272453336
12,16,3,0,,,,1.0039042e-07,0.0,0.0,0.0,0.05136
12,17,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,8,4,0,,,,1.04141236e-07,0.0,0.0,0.0,0.230346664
12,9,4,0,,,,0.029650085,0.0,0.0,0.0,0.459919984
12,10,4,0,,,,0.07315006,0.0,0.0,0.0,0.69050664
12,11,4,0,,,,0.1055667,0.0,0.0,0.0,0.67632
12,12,4,0,,,,0.26548338,0.0,0.0,0.0,0.71970664
12,13,4,0,,,,1.0014834,0.0,0.0,0.0,1.41085336
12,14,4,0,,,,0.4029667,0.0,0.0,0.0,0.565893312
12,15,4,0,,,,0.09050005,0.0,0.0,0.0,0.216373336
12,16,4,0,,,,0.008650087,0.0,0.0,0.0,0.0270666656
12,17,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,8,5,0,,,,0.002883428,0.0,0.0,0.0,0.201866672
12,9,5,0,,,,0.036316734,0.0,0.0,0.0,0.11288
12,10,5,0,,,,1.00835166e-07,0.0,0.0,0.0,0.33056
12,11,5,0,,,,0.37968338,0.0,0.0,0.0,0.980773312
12,12,5,0,,,,1.2411667,0.0,0.0,0.0,1.54402664
12,13,5,0,,,,1.1676667,0.0,0.0,0.0,1.40978664
12,14,5,0,,,,0.49795005,0.0,0.0,0.0,0.914
12,15,5,0,,,,1.0162537e-07,0.0,0.0,0.0,0.203173336
12,16,5,0,,,,1.005721e-07,0.0,0.0,0.0,0.04064
12,17,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,8,6,0,,,,0.11679174,0.0,0.0,0.0,0.45092
12,9,6,0,,,,0.24091674,0.0,0.0,0.0,1.37885328
12,10,6,0,,,,2.3179,0.0,0.0,0.0,3.95792
12,11,6,0,,,,3.9786832,0.0,0.0,0.0,4.33034664
12,12,6,0,,,,5.39715,0.0,0.0,0.0,4.87512
12,13,6,0,,,,3.8731666,0.0,0.0,0.0,3.9934668
12,14,6,0,,,,2.0706832,0.0,0.0,0.0,2.65096
12,15,6,0,,,,1.8230333,0.0,0.0,0.0,1.97874672
12,16,6,0,,,,0.07703341,0.0,0.0,0.0,0.321973328
12,17,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,7,0,,,,0.10365007,0.0,0.0,0.0,0.0
12,8,7,0,,,,1.1721667,0.0,0.0,0.0,2.52648
12,9,7,0,,,,2.7035666,0.0,0.0,0.0,3.67226664
12,10,7,0,,,,3.5035834,0.0,0.0,0.0,4.30984
12,11,7,0,,,,4.68715,0.0,0.0,0.0,4.32928
12,12,7,0,,,,4.6668835,0.0,0.0,0.0,4.54461328
12,13,7,0,,,,4.2209167,0.0,0.0,0.0,4.05312
12,14,7,0,,,,2.83175,0.0,0.0,0.0,3.06101344
12,15,7,0,,,,1.5416334,0.0,0.0,0.0,1.59221336
12,16,7,0,,,,0.04181673,0.0,0.0,0.0,0.174213336
12,17,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,1,0,,,,0.019783407,0.0,0.0,0.0,0.0
12,8,1,0,,,,0.012383428,0.0,0.0,0.0,0.83624
12,9,1,0,,,,1.2101,0.0,0.0,0.0,1.76333336
12,10,1,0,,,,2.36565,0.0,0.0,0.0,3.19434664
12,11,1,0,,,,3.5695333,0.0,0.0,0.0,3.55706664
12,12,1,0,,,,2.84255,0.0,0.0,0.0,3.64037328
12,13,1,0,,,,2.7468,0.0,0.0,0.0,3.19378664
12,14,1,0,,,,1.9324334,0.0,0.0,0.0,2.29045336
12,15,1,0,,,,0.57765007,0.0,0.0,0.0,0.81208
12,16,1,0,,,,0.0012334298,0.0,0.0,0.0,0.137706664
12,17,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,2,0,,,,0.07116673,0.0,0.0,0.0,0.0
12,8,2,0,,,,1.6224,0.0,0.0,0.0,2.39016
12,9,2,0,,,,2.4760833,0.0,0.0,0.0,3.6385244
12,10,2,0,,,,5.14825,0.0,0.0,0.0,4.37538672
12,11,2,0,,,,5.02515,0.0,0.0,0.0,4.76736
12,12,2,0,,,,5.3683167,0.0,0.0,0.0,4.7201064
12,13,2,0,,,,3.6924834,0.0,0.0,0.0,4.1907464
12,14,2,0,,,,3.4180167,0.0,0.0,0.0,3.24413328
12,15,2,0,,,,1.57335,0.0,0.0,0.0,1.84392
12,16,2,0,,,,0.044083413,0.0,0.0,0.0,0.29581332
12,17,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,3,0,,,,0.106650084,0.0,0.0,0.0,0.0
12,8,3,0,,,,1.6926833,0.0,0.0,0.0,2.46138672
12,9,3,0,,,,3.5812166,0.0,0.0,0.0,3.66624
12,10,3,0,,,,4.903867,0.0,0.0,0.0,4.45024
12,11,3,0,,,,5.1599336,0.0,0.0,0.0,4.8420532
12,12,3,0,,,,4.9246,0.0,0.0,0.0,4.77093312
12,13,3,0,,,,4.269417,0.0,0.0,0.0,4.24568
12,14,3,0,,,,3.6318166,0.0,0.0,0.0,3.30552
12,15,3,0,,,,2.1690667,0.0,0.0,0.0,1.92597328
12,16,3,0,,,,0.32268336,0.0,0.0,0.0,0.33162668
12,17,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.10516673,0.0,0.0,0.0,0.0
12,8,4,0,,,,2.2289,0.0,0.0,0.0,2.41045336
12,9,4,0,,,,4.0779,0.0,0.0,0.0,3.6039468
12,10,4,0,,,,4.7646832,0.0,0.0,0.0,4.37744
12,11,4,0,,,,5.4171,0.0,0.0,0.0,4.7205864
12,12,4,0,,,,5.144233,0.0,0.0,0.0,4.6574932
12,13,4,0,,,,4.4993167,0.0,0.0,0.0,4.1866936
12,14,4,0,,,,2.27325,0.0,0.0,0.0,2.37458664
12,15,4,0,,,,0.87055004,0.0,0.0,0.0,1.0692
12,16,4,0,,,,1.00244954e-07,0.0,0.0,0.0,0.09984
12,17,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,8,5,0,,,,1.04649864e-07,0.0,0.0,0.0,0.26424
12,9,5,0,,,,9.969076e-08,0.0,0.0,0.0,0.208053328
12,10,5,0,,,,2.5726001,0.0,0.0,0.0,2.61965336
12,11,5,0,,,,0.92303336,0.0,0.0,0.0,1.18610672
12,12,5,0,,,,0.8362833,0.0,0.0,0.0,0.881893312
12,13,5,0,,,,0.9741167,0.0,0.0,0.0,1.02088
12,14,5,0,,,,1.0547167,0.0,0.0,0.0,1.21493336
12,15,5,0,,,,0.12673338,0.0,0.0,0.0,0.26
12,16,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,17,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,7,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,8,6,0,,,,0.0027500934,0.0,0.0,0.0,0.064666664
12,9,6,0,,,,0.12606671,0.0,0.0,0.0,0.34378664
12,10,6,0,,,,0.14423339,0.0,0.0,0.0,0.3504
12,11,6,0,,,,0.08618339,0.0,0.0,0.0,0.27421332
12,12,6,0,,,,0.058566738,0.0,0.0,0.0,0.239546664
12,13,6,0,,,,0.03448341,0.0,0.0,0.0,0.182373336
12,14,6,0,,,,0.027383415,0.0,0.0,0.0,0.17744
12,15,6,0,,,,0.00111676,0.0,0.0,0.0,0.0258666664
12,16,6,0,,,,9.99591e-08,0.0,0.0,0.0,0.0048533336
12,17,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
12,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.11431675,0.0,0.0,0.0,0.0
1,8,7,0,,,,2.04245,0.0,0.0,0.0,2.50448
1,9,7,0,,,,3.131,0.0,0.0,0.0,3.32077344
1,10,7,0,,,,4.587283,0.0,0.0,0.0,4.43944
1,11,7,0,,,,4.0135665,0.0,0.0,0.0,3.9881868
1,12,7,0,,,,4.8320165,0.0,0.0,0.0,4.5624
1,13,7,0,,,,0.68953335,0.0,0.0,0.0,0.84282664
1,14,7,0,,,,0.03723341,0.0,0.0,0.0,0.15472
1,15,7,0,,,,9.970011e-08,0.0,0.0,0.0,0.03296
1,16,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,17,7,0,,,,0.0037000966,0.0,0.0,0.0,0.0048
1,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,8,1,0,,,,0.06511673,0.0,0.0,0.0,0.499573336
1,9,1,0,,,,0.37750006,0.0,0.0,0.0,0.85749336
1,10,1,0,,,,0.24838339,0.0,0.0,0.0,0.96109332
1,11,1,0,,,,0.33588338,0.0,0.0,0.0,1.0645956
1,12,1,0,,,,0.39868337,0.0,0.0,0.0,0.90749336
1,13,1,0,,,,0.19105005,0.0,0.0,0.0,0.71794664
1,14,1,0,,,,0.47675002,0.0,0.0,0.0,0.94512
1,15,1,0,,,,0.30885005,0.0,0.0,0.0,0.74032
1,16,1,0,,,,0.02638342,0.0,0.0,0.0,0.150266664
1,17,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,8,2,0,,,,0.20916674,0.0,0.0,0.0,0.739226688
1,9,2,0,,,,0.77403337,0.0,0.0,0.0,1.71130664
1,10,2,0,,,,0.9999834,0.0,0.0,0.0,1.55869336
1,11,2,0,,,,0.98362505,0.0,0.0,0.0,1.49381336
1,12,2,0,,,,1.2384334,0.0,0.0,0.0,1.65250672
1,13,2,0,,,,1.1546334,0.0,0.0,0.0,1.47749328
1,14,2,0,,,,0.8742167,0.0,0.0,0.0,1.12874672
1,15,2,0,,,,0.47670004,0.0,0.0,0.0,0.67325336
1,16,2,0,,,,0.043966737,0.0,0.0,0.0,0.12392
1,17,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,3,0,,,,0.085333414,0.0,0.0,0.0,0.0
1,8,3,0,,,,1.3852834,0.0,0.0,0.0,2.0591288
1,9,3,0,,,,2.2409,0.0,0.0,0.0,2.9392
1,10,3,0,,,,3.6878,0.0,0.0,0.0,4.0723912
1,11,3,0,,,,3.1255167,0.0,0.0,0.0,3.35437328
1,12,3,0,,,,2.2802334,0.0,0.0,0.0,2.4796
1,13,3,0,,,,0.3657667,0.0,0.0,0.0,0.59264
1,14,3,0,,,,0.07392784,0.0,0.0,0.0,0.296293336
1,15,3,0,,,,1.0146647e-07,0.0,0.0,0.0,0.150426664
1,16,3,0,,,,9.9986366e-08,0.0,0.0,0.0,0.00242666672
1,17,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,8,4,0,,,,1.0184346e-07,0.0,0.0,0.0,0.136933336
1,9,4,0,,,,0.13335006,0.0,0.0,0.0,0.40637332
1,10,4,0,,,,0.4702167,0.0,0.0,0.0,0.71170664
1,11,4,0,,,,0.52278334,0.0,0.0,0.0,0.69754672
1,12,4,0,,,,0.43170002,0.0,0.0,0.0,0.59008
1,13,4,0,,,,0.5306167,0.0,0.0,0.0,0.691279968
1,14,4,0,,,,0.04661674,0.0,0.0,0.0,0.17624
1,15,4,0,,,,1.0002258e-07,0.0,0.0,0.0,0.0367555544
1,16,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,17,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,5,0,,,,0.16166674,0.0,0.0,0.0,0.0
1,8,5,0,,,,1.1741,0.0,0.0,0.0,2.28255104
1,9,5,0,,,,2.9493833,0.0,0.0,0.0,3.44957328
1,10,5,0,,,,3.5883167,0.0,0.0,0.0,4.06311984
1,11,5,0,,,,1.3269501,0.0,0.0,0.0,2.03749328
1,12,5,0,,,,4.4725833,0.0,0.0,0.0,4.2667736
1,13,5,0,,,,4.32325,0.0,0.0,0.0,4.1305332
1,14,5,0,,,,3.5341833,0.0,0.0,0.0,3.3744
1,15,5,0,,,,2.1543167,0.0,0.0,0.0,2.1000532
1,16,5,0,,,,0.52508336,0.0,0.0,0.0,0.51882664
1,17,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,8,6,0,,,,1.01470945e-07,0.0,0.0,0.0,0.363964448
1,9,6,0,,,,0.46570003,0.0,0.0,0.0,0.92061336
1,10,6,0,,,,1.1006389,0.0,0.0,0.0,1.34578664
1,11,6,0,,,,2.0298667,0.0,0.0,0.0,2.33586672
1,12,6,0,,,,2.8090389,0.0,0.0,0.0,2.7962844
1,13,6,0,,,,3.0408666,0.0,0.0,0.0,2.69474656
1,14,6,0,,,,2.1088223,0.0,0.0,0.0,2.22669336
1,15,6,0,,,,1.0310833,0.0,0.0,0.0,1.09928896
1,16,6,0,,,,0.10776672,0.0,0.0,0.0,0.161893344
1,17,6,0,,,,9.9986366e-08,0.0,0.0,0.0,0.00144
1,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.0663834,0.0,0.0,0.0,0.0
1,8,7,0,,,,1.52395,0.0,0.0,0.0,1.88805336
1,9,7,0,,,,3.2084,0.0,0.0,0.0,3.26266672
1,10,7,0,,,,4.313411,0.0,0.0,0.0,4.0977864
1,11,7,0,,,,5.2647834,0.0,0.0,0.0,4.55528
1,12,7,0,,,,5.2982335,0.0,0.0,0.0,4.546542
1,13,7,0,,,,4.8119335,0.0,0.0,0.0,4.14408
1,14,7,0,,,,3.7161,0.0,0.0,0.0,3.28362672
1,15,7,0,,,,1.6182667,0.0,0.0,0.0,1.62824
1,16,7,0,,,,0.03636676,0.0,0.0,0.0,0.178586672
1,17,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,8,1,0,,,,1.02197674e-07,0.0,0.0,0.0,0.14992
1,9,1,0,,,,0.11158339,0.0,0.0,0.0,0.289893344
1,10,1,0,,,,0.2547167,0.0,0.0,0.0,0.39464
1,11,1,0,,,,0.53568333,0.0,0.0,0.0,0.71416
1,12,1,0,,,,0.18259169,0.0,0.0,0.0,0.345106656
1,13,1,0,,,,0.06810005,0.0,0.0,0.0,0.159653336
1,14,1,0,,,,0.017750084,0.0,0.0,0.0,0.221617784
1,15,1,0,,,,0.042666733,0.0,0.0,0.0,0.19304
1,16,1,0,,,,1.00717365e-07,0.0,0.0,0.0,0.070728888
1,17,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.01089476e-07,0.0,0.0,0.0,0.182586672
1,9,2,0,,,,0.0064667636,0.0,0.0,0.0,0.166133328
1,10,2,0,,,,0.055966724,0.0,0.0,0.0,0.17864
1,11,2,0,,,,0.0026667514,0.0,0.0,0.0,0.038186668
1,12,2,0,,,,0.0015834194,0.0,0.0,0.0,0.090773328
1,13,2,0,,,,1.0161173e-07,0.0,0.0,0.0,0.172622224
1,14,2,0,,,,0.009850094,0.0,0.0,0.0,0.2304
1,15,2,0,,,,0.0011500948,0.0,0.0,0.0,0.040488888
1,16,2,0,,,,0.0056167566,0.0,0.0,0.0,0.0316
1,17,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,8,3,0,,,,0.023716751,0.0,0.0,0.0,0.262746672
1,9,3,0,,,,0.25558338,0.0,0.0,0.0,0.56837336
1,10,3,0,,,,0.21884172,0.0,0.0,0.0,0.66788
1,11,3,0,,,,0.6010501,0.0,0.0,0.0,0.93690668
1,12,3,0,,,,2.6148,0.0,0.0,0.0,2.94328
1,13,3,0,,,,4.2506666,0.0,0.0,0.0,3.64328
1,14,3,0,,,,3.3243334,0.0,0.0,0.0,3.21277344
1,15,3,0,,,,1.2988334,0.0,0.0,0.0,1.39204
1,16,3,0,,,,0.34700006,0.0,0.0,0.0,0.381706664
1,17,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,8,4,0,,,,9.959106e-08,0.0,0.0,0.0,0.062
1,9,4,0,,,,1.0014038e-07,0.0,0.0,0.0,0.1316
1,10,4,0,,,,0.017216755,0.0,0.0,0.0,0.200933336
1,11,4,0,,,,0.042533424,0.0,0.0,0.0,0.216542224
1,12,4,0,,,,0.18143338,0.0,0.0,0.0,0.315466672
1,13,4,0,,,,0.076616734,0.0,0.0,0.0,0.27336
1,14,4,0,,,,9.955017e-08,0.0,0.0,0.0,0.0538933336
1,15,4,0,,,,9.970011e-08,0.0,0.0,0.0,0.0361066664
1,16,4,0,,,,9.993184e-08,0.0,0.0,0.0,0.0073333336
1,17,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,5,0,,,,0.00056676334,0.0,0.0,0.0,0.0
1,8,5,0,,,,0.34895006,0.0,0.0,0.0,0.87144
1,9,5,0,,,,0.7508,0.0,0.0,0.0,1.26602664
1,10,5,0,,,,0.55746675,0.0,0.0,0.0,1.50149328
1,11,5,0,,,,2.32345,0.0,0.0,0.0,3.58293336
1,12,5,0,,,,1.4802667,0.0,0.0,0.0,2.29602664
1,13,5,0,,,,1.6983666,0.0,0.0,0.0,2.18488
1,14,5,0,,,,0.054566737,0.0,0.0,0.0,0.54405336
1,15,5,0,,,,0.45640004,0.0,0.0,0.0,0.77968
1,16,5,0,,,,0.41400003,0.0,0.0,0.0,0.60565332
1,17,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,6,0,,,,0.1314834,0.0,0.0,0.0,0.0
1,8,6,0,,,,1.723425,0.0,0.0,0.0,2.46761328
1,9,6,0,,,,4.129133,0.0,0.0,0.0,3.79109328
1,10,6,0,,,,5.7956333,0.0,0.0,0.0,4.7972536
1,11,6,0,,,,6.0531836,0.0,0.0,0.0,4.99696
1,12,6,0,,,,5.07765,0.0,0.0,0.0,4.22112
1,13,6,0,,,,1.5627,0.0,0.0,0.0,1.67770664
1,14,6,0,,,,2.6963,0.0,0.0,0.0,2.76656
1,15,6,0,,,,2.8582335,0.0,0.0,0.0,2.45168
1,16,6,0,,,,0.71023333,0.0,0.0,0.0,0.72936
1,17,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.014366758,0.0,0.0,0.0,0.0
1,8,7,0,,,,1.4005334,0.0,0.0,0.0,2.38034664
1,9,7,0,,,,2.5708334,0.0,0.0,0.0,3.42365336
1,10,7,0,,,,3.5791166,0.0,0.0,0.0,4.08728
1,11,7,0,,,,3.0394332,0.0,0.0,0.0,3.37632
1,12,7,0,,,,2.4964,0.0,0.0,0.0,3.24744
1,13,7,0,,,,2.5572166,0.0,0.0,0.0,2.9539468
1,14,7,0,,,,2.8482833,0.0,0.0,0.0,2.81472
1,15,7,0,,,,0.43406668,0.0,0.0,0.0,0.69538664
1,16,7,0,,,,0.0018000945,0.0,0.0,0.0,0.10896
1,17,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,1,0,,,,0.15896674,0.0,0.0,0.0,0.0
1,8,1,0,,,,1.67215,0.0,0.0,0.0,2.32986672
1,9,1,0,,,,4.28805,0.0,0.0,0.0,3.69202664
1,10,1,0,,,,4.85585,0.0,0.0,0.0,4.56010696
1,11,1,0,,,,4.60625,0.0,0.0,0.0,4.96402688
1,12,1,0,,,,5.6897,0.0,0.0,0.0,4.92232
1,13,1,0,,,,5.2625833,0.0,0.0,0.0,4.5085068
1,14,1,0,,,,4.136433,0.0,0.0,0.0,3.66274656
1,15,1,0,,,,2.1123166,0.0,0.0,0.0,2.4160532
1,16,1,0,,,,0.53721666,0.0,0.0,0.0,0.70490668
1,17,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.20686673,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.1247168,0.0,0.0,0.0,2.51784
1,9,2,0,,,,2.6691666,0.0,0.0,0.0,3.79128
1,10,2,0,,,,4.4554944,0.0,0.0,0.0,4.618418
1,11,2,0,,,,5.1025167,0.0,0.0,0.0,5.0362664
1,12,2,0,,,,5.3611555,0.0,0.0,0.0,5.00110208
1,13,2,0,,,,4.6976166,0.0,0.0,0.0,4.48912
1,14,2,0,,,,4.3218,0.0,0.0,0.0,3.55178664
1,15,2,0,,,,2.1055722,0.0,0.0,0.0,2.3164712
1,16,2,0,,,,0.44238338,0.0,0.0,0.0,0.43536
1,17,2,0,,,,9.9986366e-08,0.0,0.0,0.0,0.00298666664
1,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,3,0,,,,0.09186675,0.0,0.0,0.0,0.0
1,8,3,0,,,,1.7467334,0.0,0.0,0.0,2.38701344
1,9,3,0,,,,2.7082279,0.0,0.0,0.0,3.56040896
1,10,3,0,,,,3.9808667,0.0,0.0,0.0,4.36842672
1,11,3,0,,,,4.7661943,0.0,0.0,0.0,4.71396432
1,12,3,0,,,,3.32165,0.0,0.0,0.0,3.6412
1,13,3,0,,,,3.3403945,0.0,0.0,0.0,3.34484448
1,14,3,0,,,,1.1091667,0.0,0.0,0.0,1.39352
1,15,3,0,,,,0.40168336,0.0,0.0,0.0,0.63856
1,16,3,0,,,,0.11470005,0.0,0.0,0.0,0.195546664
1,17,3,0,,,,9.9986366e-08,0.0,0.0,0.0,0.00144
1,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,8,4,0,,,,0.019400086,0.0,0.0,0.0,0.28421336
1,9,4,0,,,,0.012016757,0.0,0.0,0.0,0.24472
1,10,4,0,,,,0.6622834,0.0,0.0,0.0,0.95245328
1,11,4,0,,,,4.98815,0.0,0.0,0.0,4.88739552
1,12,4,0,,,,4.5457,0.0,0.0,0.0,4.47608
1,13,4,0,,,,2.2035444,0.0,0.0,0.0,2.2622932
1,14,4,0,,,,0.12425004,0.0,0.0,0.0,0.253786664
1,15,4,0,,,,0.0047334316,0.0,0.0,0.0,0.00544
1,16,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,17,4,0,,,,0.016383432,0.0,0.0,0.0,0.0143733336
1,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,8,5,0,,,,1.0200236e-07,0.0,0.0,0.0,0.170906664
1,9,5,0,,,,0.037516754,0.0,0.0,0.0,0.246142224
1,10,5,0,,,,0.12785006,0.0,0.0,0.0,0.57365332
1,11,5,0,,,,1.00581055e-07,0.0,0.0,0.0,0.086604448
1,12,5,0,,,,9.9768265e-08,0.0,0.0,0.0,0.034933336
1,13,5,0,,,,0.036450088,0.0,0.0,0.0,0.168026672
1,14,5,0,,,,0.030766755,0.0,0.0,0.0,0.415893344
1,15,5,0,,,,0.24298342,0.0,0.0,0.0,0.53592888
1,16,5,0,,,,9.9945474e-08,0.0,0.0,0.0,0.0075466664
1,17,5,0,,,,9.9986366e-08,0.0,0.0,0.0,0.00157333336
1,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,6,0,,,,0.020966759,0.0,0.0,0.0,0.0
1,8,6,0,,,,1.0098001,0.0,0.0,0.0,2.2480532
1,9,6,0,,,,2.9138167,0.0,0.0,0.0,3.79472
1,10,6,0,,,,2.94215,0.0,0.0,0.0,3.31712
1,11,6,0,,,,4.284472,0.0,0.0,0.0,4.4088
1,12,6,0,,,,1.20885,0.0,0.0,0.0,1.63573328
1,13,6,0,,,,0.7584334,0.0,0.0,0.0,1.20594664
1,14,6,0,,,,0.8440723,0.0,0.0,0.0,1.33551112
1,15,6,0,,,,0.9502667,0.0,0.0,0.0,1.11714664
1,16,6,0,,,,0.08689173,0.0,0.0,0.0,0.319466672
1,17,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,8,7,0,,,,0.0029834274,0.0,0.0,0.0,0.492471096
1,9,7,0,,,,0.0009167666,0.0,0.0,0.0,0.63090668
1,10,7,0,,,,0.1481334,0.0,0.0,0.0,0.77650664
1,11,7,0,,,,9.95636e-08,0.0,0.0,0.0,0.363306672
1,12,7,0,,,,9.945475e-08,0.0,0.0,0.0,0.08044444
1,13,7,0,,,,1.0015401e-07,0.0,0.0,0.0,0.137893344
1,14,7,0,,,,9.986368e-08,0.0,0.0,0.0,0.0179733336
1,15,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,16,7,0,,,,0.010650098,0.0,0.0,0.0,0.0148533336
1,17,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,7,0,,,,1.00113525e-07,0.0,0.0,0.0,0.00405333328
1,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,8,1,0,,,,0.19758342,0.0,0.0,0.0,0.81178668
1,9,1,0,,,,0.5264001,0.0,0.0,0.0,0.75541336
1,10,1,0,,,,0.6614,0.0,0.0,0.0,1.11022216
1,11,1,0,,,,0.09075007,0.0,0.0,0.0,0.28224
1,12,1,0,,,,0.20131673,0.0,0.0,0.0,0.423706664
1,13,1,0,,,,0.6124834,0.0,0.0,0.0,0.96437336
1,14,1,0,,,,2.8960333,0.0,0.0,0.0,3.23701344
1,15,1,0,,,,0.18565005,0.0,0.0,0.0,0.495013336
1,16,1,0,,,,0.022983419,0.0,0.0,0.0,0.154746672
1,17,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,1,0,,,,0.014916765,0.0,0.0,0.0,0.0138133336
1,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.00576676,0.0,0.0,0.0,0.0
1,8,2,0,,,,0.8389834,0.0,0.0,0.0,1.73773336
1,9,2,0,,,,1.0854667,0.0,0.0,0.0,2.20496
1,10,2,0,,,,3.3671668,0.0,0.0,0.0,4.34016
1,11,2,0,,,,3.355411,0.0,0.0,0.0,3.8658488
1,12,2,0,,,,1.0163333,0.0,0.0,0.0,1.32218664
1,13,2,0,,,,2.0437388,0.0,0.0,0.0,2.69626664
1,14,2,0,,,,2.5827835,0.0,0.0,0.0,2.93226664
1,15,2,0,,,,0.8316,0.0,0.0,0.0,0.98578668
1,16,2,0,,,,0.051966727,0.0,0.0,0.0,0.175573336
1,17,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,18,2,0,,,,9.9986366e-08,0.0,0.0,0.0,0.00304
1,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,3,0,,,,0.072900094,0.0,0.0,0.0,1.02034668
1,8,3,0,,,,1.2277889,0.0,0.0,0.0,2.68273776
1,9,3,0,,,,2.9579833,0.0,0.0,0.0,3.97754664
1,10,3,0,,,,4.013522,0.0,0.0,0.0,4.6767824
1,11,3,0,,,,4.7614,0.0,0.0,0.0,5.07634664
1,12,3,0,,,,5.2939887,0.0,0.0,0.0,5.0305332
1,13,3,0,,,,4.31605,0.0,0.0,0.0,4.5640532
1,14,3,0,,,,3.8121834,0.0,0.0,0.0,3.67853344
1,15,3,0,,,,2.5196834,0.0,0.0,0.0,2.43538672
1,16,3,0,,,,0.65118337,0.0,0.0,0.0,0.82821332
1,17,3,0,,,,9.9945474e-08,0.0,0.0,0.0,0.00642666672
1,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,4,0,,,,0.29191673,0.0,0.0,0.0,0.96906664
1,8,4,0,,,,1.7524667,0.0,0.0,0.0,2.63339552
1,9,4,0,,,,3.54615,0.0,0.0,0.0,3.88984
1,10,4,0,,,,4.997139,0.0,0.0,0.0,4.6847376
1,11,4,0,,,,4.9013333,0.0,0.0,0.0,5.13986672
1,12,4,0,,,,4.4491777,0.0,0.0,0.0,4.40788424
1,13,4,0,,,,4.4055,0.0,0.0,0.0,4.7459468
1,14,4,0,,,,4.7317,0.0,0.0,0.0,3.9643912
1,15,4,0,,,,2.3616834,0.0,0.0,0.0,2.11546656
1,16,4,0,,,,0.16990006,0.0,0.0,0.0,0.48654224
1,17,4,0,,,,9.997274e-08,0.0,0.0,0.0,0.00317333344
1,18,4,0,,,,9.985921e-08,0.0,0.0,0.0,0.0125599992
1,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,5,0,,,,9.833333e-08,0.0,0.0,0.0,0.0
1,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,5,0,,,,0.40345007,0.0,0.0,0.0,0.94165332
1,8,5,0,,,,1.4735334,0.0,0.0,0.0,2.61057328
1,9,5,0,,,,3.3356917,0.0,0.0,0.0,3.98164
1,10,5,0,,,,4.12645,0.0,0.0,0.0,4.8664
1,11,5,0,,,,4.9435887,0.0,0.0,0.0,5.31365336
1,12,5,0,,,,6.0136333,0.0,0.0,0.0,5.37688
1,13,5,0,,,,6.0280056,0.0,0.0,0.0,4.9573512
1,14,5,0,,,,4.60955,0.0,0.0,0.0,4.0760532
1,15,5,0,,,,0.5943667,0.0,0.0,0.0,2.74448
1,16,5,0,,,,0.92385,0.0,0.0,0.0,1.0604
1,17,5,0,,,,1.0000447e-07,0.0,0.0,0.0,0.0211466672
1,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,6,0,,,,0.123966746,0.0,0.0,0.0,0.0
1,8,6,0,,,,1.6557444,0.0,0.0,0.0,2.7132888
1,9,6,0,,,,3.9265666,0.0,0.0,0.0,4.04722656
1,10,6,0,,,,4.6499834,0.0,0.0,0.0,4.9213064
1,11,6,0,,,,5.4965,0.0,0.0,0.0,5.3572264
1,12,6,0,,,,5.3147554,0.0,0.0,0.0,5.3574668
1,13,6,0,,,,5.49855,0.0,0.0,0.0,4.936
1,14,6,0,,,,4.2610445,0.0,0.0,0.0,4.104062
1,15,6,0,,,,2.8865833,0.0,0.0,0.0,2.8179468
1,16,6,0,,,,1.1870944,0.0,0.0,0.0,1.14354664
1,17,6,0,,,,0.018433416,0.0,0.0,0.0,0.0342666664
1,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.6675,0.0,0.0,0.0,0.995466672
1,8,7,0,,,,2.2536333,0.0,0.0,0.0,2.6282932
1,9,7,0,,,,4.67935,0.0,0.0,0.0,3.91229344
1,10,7,0,,,,5.7215333,0.0,0.0,0.0,4.7432264
1,11,7,0,,,,6.2925,0.0,0.0,0.0,5.19861328
1,12,7,0,,,,6.345383,0.0,0.0,0.0,5.24317336
1,13,7,0,,,,5.7801166,0.0,0.0,0.0,4.8205068
1,14,7,0,,,,4.769372,0.0,0.0,0.0,3.96936
1,15,7,0,,,,2.2995334,0.0,0.0,0.0,2.72522656
1,16,7,0,,,,1.2121333,0.0,0.0,0.0,1.12552
1,17,7,0,,,,0.01873342,0.0,0.0,0.0,0.03896
1,18,7,0,,,,9.833333e-08,0.0,0.0,0.0,0.0
1,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,1,0,,,,0.49778336,0.0,0.0,0.0,0.72008888
1,8,1,0,,,,2.5204833,0.0,0.0,0.0,2.57048
1,9,1,0,,,,4.2887387,0.0,0.0,0.0,3.9677244
1,10,1,0,,,,5.7353168,0.0,0.0,0.0,4.7729336
1,11,1,0,,,,6.1369667,0.0,0.0,0.0,5.16064
1,12,1,0,,,,5.6019835,0.0,0.0,0.0,5.0858136
1,13,1,0,,,,5.491717,0.0,0.0,0.0,4.588196
1,14,1,0,,,,4.3086667,0.0,0.0,0.0,3.61901344
1,15,1,0,,,,2.0991166,0.0,0.0,0.0,2.02296888
1,16,1,0,,,,0.4346,0.0,0.0,0.0,0.63696
1,17,1,0,,,,0.031266745,0.0,0.0,0.0,0.046613336
1,18,1,0,,,,1.00367835e-07,0.0,0.0,0.0,0.0154133328
1,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.039550085,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.8382,0.0,0.0,0.0,2.13002664
1,9,2,0,,,,3.7830055,0.0,0.0,0.0,3.59003568
1,10,2,0,,,,4.9262333,0.0,0.0,0.0,4.5417864
1,11,2,0,,,,6.0473113,0.0,0.0,0.0,4.9254488
1,12,2,0,,,,5.861533,0.0,0.0,0.0,4.95602688
1,13,2,0,,,,5.3045335,0.0,0.0,0.0,4.5468536
1,14,2,0,,,,4.32465,0.0,0.0,0.0,3.76909328
1,15,2,0,,,,3.0827,0.0,0.0,0.0,2.55696
1,16,2,0,,,,0.8591,0.0,0.0,0.0,0.98274664
1,17,2,0,,,,1.00104366e-07,0.0,0.0,0.0,0.02872
1,18,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
1,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.92575,0.0,0.0,0.0,0.92370664
2,8,3,0,,,,2.7337666,0.0,0.0,0.0,2.55728
2,9,3,0,,,,4.3198166,0.0,0.0,0.0,3.8256
2,10,3,0,,,,5.59425,0.0,0.0,0.0,4.6438936
2,11,3,0,,,,6.0938835,0.0,0.0,0.0,5.02728
2,12,3,0,,,,6.0905,0.0,0.0,0.0,5.02402688
2,13,3,0,,,,5.007172,0.0,0.0,0.0,4.1614932
2,14,3,0,,,,3.9252,0.0,0.0,0.0,3.30026664
2,15,3,0,,,,2.1735945,0.0,0.0,0.0,1.90357336
2,16,3,0,,,,0.455,0.0,0.0,0.0,0.53024
2,17,3,0,,,,1.00059e-07,0.0,0.0,0.0,0.00992
2,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.17258339,0.0,0.0,0.0,0.0
2,8,4,0,,,,1.9539,0.0,0.0,0.0,1.72851552
2,9,4,0,,,,2.4294167,0.0,0.0,0.0,2.10693336
2,10,4,0,,,,4.405,0.0,0.0,0.0,3.68121776
2,11,4,0,,,,5.6759,0.0,0.0,0.0,4.69402688
2,12,4,0,,,,5.571889,0.0,0.0,0.0,4.61166208
2,13,4,0,,,,4.00655,0.0,0.0,0.0,3.36368
2,14,4,0,,,,3.2560833,0.0,0.0,0.0,2.7671024
