month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
2,15,4,0,,,,1.5746666,0.0,0.0,0.0,1.42672
2,16,4,0,,,,0.44696668,0.0,0.0,0.0,0.52155552
2,17,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,18,4,0,,,,9.9986366e-08,0.0,0.0,0.0,0.00226666664
2,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.039650083,0.0,0.0,0.0,0.072666664
2,8,5,0,,,,0.41155556,0.0,0.0,0.0,0.61323552
2,9,5,0,,,,1.0041667,0.0,0.0,0.0,1.10330664
2,10,5,0,,,,0.95385003,0.0,0.0,0.0,1.06232
2,11,5,0,,,,0.5381167,0.0,0.0,0.0,0.66152
2,12,5,0,,,,0.21874446,0.0,0.0,0.0,0.384053344
2,13,5,0,,,,0.38230002,0.0,0.0,0.0,0.50848
2,14,5,0,,,,0.5127389,0.0,0.0,0.0,0.64332448
2,15,5,0,,,,0.12563337,0.0,0.0,0.0,0.30104
2,16,5,0,,,,0.0012000966,0.0,0.0,0.0,0.0228533328
2,17,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,6,0,,,,0.22383338,0.0,0.0,0.0,0.0
2,8,6,0,,,,2.1556945,0.0,0.0,0.0,1.88673776
2,9,6,0,,,,0.84555,0.0,0.0,0.0,0.896666688
2,10,6,0,,,,5.716961,0.0,0.0,0.0,5.03496
2,11,6,0,,,,2.11445,0.0,0.0,0.0,1.85581336
2,12,6,0,,,,1.0351666,0.0,0.0,0.0,0.99396448
2,13,6,0,,,,1.7630334,0.0,0.0,0.0,1.57402664
2,14,6,0,,,,2.7919,0.0,0.0,0.0,2.39402664
2,15,6,0,,,,2.3332834,0.0,0.0,0.0,2.02805336
2,16,6,0,,,,0.4664389,0.0,0.0,0.0,0.53633776
2,17,6,0,,,,9.9945474e-08,0.0,0.0,0.0,0.0066133332
2,18,6,0,,,,9.985921e-08,0.0,0.0,0.0,0.012
2,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,7,0,,,,0.80590004,0.0,0.0,0.0,0.97154672
2,8,7,0,,,,2.674239,0.0,0.0,0.0,2.52398216
2,9,7,0,,,,1.9104167,0.0,0.0,0.0,1.92032
2,10,7,0,,,,0.38415003,0.0,0.0,0.0,0.59241776
2,11,7,0,,,,1.0220667,0.0,0.0,0.0,1.1496
2,12,7,0,,,,2.2893388,0.0,0.0,0.0,2.1708
2,13,7,0,,,,2.1485667,0.0,0.0,0.0,2.0564
2,14,7,0,,,,1.1470277,0.0,0.0,0.0,1.17223104
2,15,7,0,,,,0.47736666,0.0,0.0,0.0,0.5512
2,16,7,0,,,,0.0052667465,0.0,0.0,0.0,0.162026672
2,17,7,0,,,,9.990458e-08,0.0,0.0,0.0,0.01072
2,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,1,0,,,,9.979105e-08,0.0,0.0,0.0,0.0196266672
2,8,1,0,,,,0.037866708,0.0,0.0,0.0,0.19891556
2,9,1,0,,,,0.07525004,0.0,0.0,0.0,0.259733336
2,10,1,0,,,,0.29085,0.0,0.0,0.0,0.45784
2,11,1,0,,,,0.6498334,0.0,0.0,0.0,0.83445328
2,12,1,0,,,,0.91116667,0.0,0.0,0.0,1.21221336
2,13,1,0,,,,0.3973667,0.0,0.0,0.0,0.76901328
2,14,1,0,,,,0.3368667,0.0,0.0,0.0,0.51890668
2,15,1,0,,,,0.31375003,0.0,0.0,0.0,0.507866672
2,16,1,0,,,,0.11436672,0.0,0.0,0.0,0.239546664
2,17,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,18,1,0,,,,0.0053334315,0.0,0.0,0.0,0.0119466664
2,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,2,0,,,,1.00889686e-07,0.0,0.0,0.0,0.145466656
2,8,2,0,,,,0.003833432,0.0,0.0,0.0,0.606177792
2,9,2,0,,,,0.35455003,0.0,0.0,0.0,1.25912
2,10,2,0,,,,0.23747782,0.0,0.0,0.0,0.71079112
2,11,2,0,,,,0.3104834,0.0,0.0,0.0,1.06024
2,12,2,0,,,,0.2431945,0.0,0.0,0.0,0.95725336
2,13,2,0,,,,0.5253667,0.0,0.0,0.0,1.08853336
2,14,2,0,,,,0.26606673,0.0,0.0,0.0,0.63226664
2,15,2,0,,,,9.9482016e-08,0.0,0.0,0.0,0.091626672
2,16,2,0,,,,0.038116764,0.0,0.0,0.0,0.0321066664
2,17,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,18,2,0,,,,9.9986366e-08,0.0,0.0,0.0,0.00192
2,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.019733412,0.0,0.0,0.0,0.0
2,8,3,0,,,,0.5327,0.0,0.0,0.0,0.903226688
2,9,3,0,,,,2.1822667,0.0,0.0,0.0,2.59146656
2,10,3,0,,,,0.9601834,0.0,0.0,0.0,1.74338672
2,11,3,0,,,,0.91155,0.0,0.0,0.0,1.4568
2,12,3,0,,,,0.96798337,0.0,0.0,0.0,1.62066664
2,13,3,0,,,,2.6493,0.0,0.0,0.0,2.41576
2,14,3,0,,,,3.0362167,0.0,0.0,0.0,2.7897244
2,15,3,0,,,,2.1628666,0.0,0.0,0.0,2.04586672
2,16,3,0,,,,1.1241167,0.0,0.0,0.0,1.06590224
2,17,3,0,,,,0.0020334264,0.0,0.0,0.0,0.03376
2,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.73765004,0.0,0.0,0.0,1.12904
2,8,4,0,,,,2.41185,0.0,0.0,0.0,2.69434664
2,9,4,0,,,,4.483033,0.0,0.0,0.0,3.9888
2,10,4,0,,,,4.8967834,0.0,0.0,0.0,4.4642136
2,11,4,0,,,,5.24365,0.0,0.0,0.0,4.8222664
2,12,4,0,,,,5.5132556,0.0,0.0,0.0,4.4949868
2,13,4,0,,,,5.1706667,0.0,0.0,0.0,4.2094136
2,14,4,0,,,,3.7490168,0.0,0.0,0.0,3.61532448
2,15,4,0,,,,1.0608,0.0,0.0,0.0,1.60234664
2,16,4,0,,,,0.4044528,0.0,0.0,0.0,0.9728
2,17,4,0,,,,9.989095e-08,0.0,0.0,0.0,0.01568
2,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.04473341,0.0,0.0,0.0,0.0
2,8,5,0,,,,1.487275,0.0,0.0,0.0,1.70474672
2,9,5,0,,,,1.6208334,0.0,0.0,0.0,1.92021336
2,10,5,0,,,,1.13775,0.0,0.0,0.0,1.39773328
2,11,5,0,,,,1.1382333,0.0,0.0,0.0,1.3704
2,12,5,0,,,,1.3535334,0.0,0.0,0.0,1.36170664
2,13,5,0,,,,0.90065,0.0,0.0,0.0,1.34069336
2,14,5,0,,,,0.99915004,0.0,0.0,0.0,1.2685688
2,15,5,0,,,,0.78540003,0.0,0.0,0.0,0.97634668
2,16,5,0,,,,0.0024334264,0.0,0.0,0.0,0.147066664
2,17,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,18,5,0,,,,9.9986366e-08,0.0,0.0,0.0,0.00168000008
2,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,6,0,,,,0.0005167648,0.0,0.0,0.0,0.0288533328
2,8,6,0,,,,0.04998342,0.0,0.0,0.0,0.218853336
2,9,6,0,,,,0.77735,0.0,0.0,0.0,1.22061328
2,10,6,0,,,,2.4646168,0.0,0.0,0.0,2.54742208
2,11,6,0,,,,2.6325166,0.0,0.0,0.0,3.00586672
2,12,6,0,,,,0.6382667,0.0,0.0,0.0,1.28086216
2,13,6,0,,,,2.5388668,0.0,0.0,0.0,2.56149344
2,14,6,0,,,,3.2031834,0.0,0.0,0.0,3.1802932
2,15,6,0,,,,2.8100166,0.0,0.0,0.0,2.64861328
2,16,6,0,,,,1.2358333,0.0,0.0,0.0,1.31474672
2,17,6,0,,,,0.008500094,0.0,0.0,0.0,0.05168
2,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,7,0,,,,0.43466672,0.0,0.0,0.0,0.95098664
2,8,7,0,,,,1.3002833,0.0,0.0,0.0,1.98016
2,9,7,0,,,,3.9916418,0.0,0.0,0.0,3.9254
2,10,7,0,,,,5.0859165,0.0,0.0,0.0,5.02717336
2,11,7,0,,,,5.538017,0.0,0.0,0.0,5.4020088
2,12,7,0,,,,5.333833,0.0,0.0,0.0,5.3796
2,13,7,0,,,,5.7244387,0.0,0.0,0.0,4.9518136
2,14,7,0,,,,4.6843333,0.0,0.0,0.0,4.1103736
2,15,7,0,,,,3.145875,0.0,0.0,0.0,2.89365336
2,16,7,0,,,,1.2089833,0.0,0.0,0.0,1.35741336
2,17,7,0,,,,0.013783417,0.0,0.0,0.0,0.107626664
2,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,1,0,,,,0.8678334,0.0,0.0,0.0,1.22397336
2,8,1,0,,,,2.46935,0.0,0.0,0.0,2.80789328
2,9,1,0,,,,4.3111167,0.0,0.0,0.0,4.05505784
2,10,1,0,,,,5.3616333,0.0,0.0,0.0,4.8785332
2,11,1,0,,,,5.8602834,0.0,0.0,0.0,5.21963576
2,12,1,0,,,,6.2828665,0.0,0.0,0.0,5.14816
2,13,1,0,,,,4.3011665,0.0,0.0,0.0,3.69706664
2,14,1,0,,,,4.69955,0.0,0.0,0.0,3.86744
2,15,1,0,,,,3.42775,0.0,0.0,0.0,2.84656448
2,16,1,0,,,,0.7528,0.0,0.0,0.0,0.72842672
2,17,1,0,,,,0.0018834317,0.0,0.0,0.0,0.051226664
2,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.11266673,0.0,0.0,0.0,0.337733336
2,8,2,0,,,,1.4330611,0.0,0.0,0.0,1.54030224
2,9,2,0,,,,5.19345,0.0,0.0,0.0,4.6777064
2,10,2,0,,,,5.215822,0.0,0.0,0.0,5.0556888
2,11,2,0,,,,5.6513166,0.0,0.0,0.0,5.2278136
2,12,2,0,,,,6.35515,0.0,0.0,0.0,5.24256
2,13,2,0,,,,6.0200334,0.0,0.0,0.0,4.86997312
2,14,2,0,,,,5.0509334,0.0,0.0,0.0,4.1008712
2,15,2,0,,,,3.5381668,0.0,0.0,0.0,2.89528
2,16,2,0,,,,1.5682056,0.0,0.0,0.0,1.32570664
2,17,2,0,,,,0.08761673,0.0,0.0,0.0,0.097733336
2,18,2,0,,,,9.9986366e-08,0.0,0.0,0.0,0.00157333336
2,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,3,0,,,,0.016083417,0.0,0.0,0.0,0.0
2,7,3,0,,,,1.1907333,0.0,0.0,0.0,1.28026672
2,8,3,0,,,,2.8842833,0.0,0.0,0.0,2.95754664
2,9,3,0,,,,4.73895,0.0,0.0,0.0,4.1200532
2,10,3,0,,,,5.743933,0.0,0.0,0.0,4.9214668
2,11,3,0,,,,5.7405667,0.0,0.0,0.0,4.8818136
2,12,3,0,,,,6.3228664,0.0,0.0,0.0,5.11256
2,13,3,0,,,,5.7872667,0.0,0.0,0.0,4.68608
2,14,3,0,,,,4.8227,0.0,0.0,0.0,3.91778664
2,15,3,0,,,,3.44515,0.0,0.0,0.0,2.81992
2,16,3,0,,,,1.2910722,0.0,0.0,0.0,1.10458664
2,17,3,0,,,,0.004550085,0.0,0.0,0.0,0.0334666672
2,18,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.78355,0.0,0.0,0.0,1.21164
2,8,4,0,,,,2.0284333,0.0,0.0,0.0,2.61957328
2,9,4,0,,,,3.5700667,0.0,0.0,0.0,3.64808
2,10,4,0,,,,5.63095,0.0,0.0,0.0,4.8228
2,11,4,0,,,,5.1409945,0.0,0.0,0.0,4.4932624
2,12,4,0,,,,3.48825,0.0,0.0,0.0,3.2001868
2,13,4,0,,,,3.5438223,0.0,0.0,0.0,2.93896
2,14,4,0,,,,3.8783667,0.0,0.0,0.0,3.20258664
2,15,4,0,,,,2.5489,0.0,0.0,0.0,2.18179568
2,16,4,0,,,,0.89961666,0.0,0.0,0.0,0.844
2,17,4,0,,,,0.02130008,0.0,0.0,0.0,0.043973336
2,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.3029167,0.0,0.0,0.0,0.471875552
2,8,5,0,,,,0.35363337,0.0,0.0,0.0,0.64074664
2,9,5,0,,,,0.2130167,0.0,0.0,0.0,0.44832
2,10,5,0,,,,0.25936672,0.0,0.0,0.0,0.60508448
2,11,5,0,,,,0.061466735,0.0,0.0,0.0,0.38952
2,12,5,0,,,,0.002166761,0.0,0.0,0.0,0.173048888
2,13,5,0,,,,1.0016316e-07,0.0,0.0,0.0,0.10368
2,14,5,0,,,,0.015466751,0.0,0.0,0.0,0.113733328
2,15,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,16,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,17,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,18,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,6,0,,,,0.0010334305,0.0,0.0,0.0,0.0593066672
2,8,6,0,,,,0.37783337,0.0,0.0,0.0,0.62381336
2,9,6,0,,,,1.0680889,0.0,0.0,0.0,1.13415112
2,10,6,0,,,,1.7682834,0.0,0.0,0.0,2.08869336
2,11,6,0,,,,3.8724277,0.0,0.0,0.0,3.71464
2,12,6,0,,,,0.9009334,0.0,0.0,0.0,1.17976
2,13,6,0,,,,0.40948337,0.0,0.0,0.0,0.86709332
2,14,6,0,,,,1.0455334,0.0,0.0,0.0,1.21408
2,15,6,0,,,,0.49805003,0.0,0.0,0.0,0.68574224
2,16,6,0,,,,0.27396673,0.0,0.0,0.0,0.47288
2,17,6,0,,,,1.0008626e-07,0.0,0.0,0.0,0.00728
2,18,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,7,0,,,,0.011566756,0.0,0.0,0.0,0.23179556
2,8,7,0,,,,0.0068667466,0.0,0.0,0.0,0.375146664
2,9,7,0,,,,0.5226334,0.0,0.0,0.0,1.23298672
2,10,7,0,,,,0.70865005,0.0,0.0,0.0,0.96325336
2,11,7,0,,,,0.42888892,0.0,0.0,0.0,0.798622192
2,12,7,0,,,,0.04826675,0.0,0.0,0.0,0.29437332
2,13,7,0,,,,0.087466724,0.0,0.0,0.0,0.205422224
2,14,7,0,,,,9.957275e-08,0.0,0.0,0.0,0.105413328
2,15,7,0,,,,1.0003601e-07,0.0,0.0,0.0,0.107777776
2,16,7,0,,,,0.012383412,0.0,0.0,0.0,0.083546672
2,17,7,0,,,,1.00113525e-07,0.0,0.0,0.0,0.0049333336
2,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,1,0,,,,0.11555006,0.0,0.0,0.0,0.461386656
2,8,1,0,,,,0.32608336,0.0,0.0,0.0,0.73362664
2,9,1,0,,,,0.23785558,0.0,0.0,0.0,0.71165332
2,10,1,0,,,,1.5809001,0.0,0.0,0.0,2.30490672
2,11,1,0,,,,2.9708166,0.0,0.0,0.0,3.25032
2,12,1,0,,,,3.2592332,0.0,0.0,0.0,2.92896
2,13,1,0,,,,2.49295,0.0,0.0,0.0,2.5347112
2,14,1,0,,,,2.8554332,0.0,0.0,0.0,2.61349344
2,15,1,0,,,,2.0634723,0.0,0.0,0.0,2.06318216
2,16,1,0,,,,0.039933413,0.0,0.0,0.0,0.22336
2,17,1,0,,,,0.0021000984,0.0,0.0,0.0,0.00624
2,18,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.7081,0.0,0.0,0.0,0.856604432
2,8,2,0,,,,0.66968334,0.0,0.0,0.0,0.9256
2,9,2,0,,,,0.986,0.0,0.0,0.0,1.2001244
2,10,2,0,,,,1.1172334,0.0,0.0,0.0,1.32250672
2,11,2,0,,,,2.9978,0.0,0.0,0.0,2.66738672
2,12,2,0,,,,4.0064836,0.0,0.0,0.0,3.5359468
2,13,2,0,,,,2.9348946,0.0,0.0,0.0,2.59989328
2,14,2,0,,,,1.1313,0.0,0.0,0.0,1.26658664
2,15,2,0,,,,0.5590278,0.0,0.0,0.0,0.639893312
2,16,2,0,,,,0.06435007,0.0,0.0,0.0,0.291973328
2,17,2,0,,,,0.04220008,0.0,0.0,0.0,0.19696
2,18,2,0,,,,9.981791e-08,0.0,0.0,0.0,0.115866672
2,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.69893336,0.0,0.0,0.0,1.32922672
2,8,3,0,,,,3.3923333,0.0,0.0,0.0,2.94650656
2,9,3,0,,,,2.1635833,0.0,0.0,0.0,2.26634664
2,10,3,0,,,,5.0934334,0.0,0.0,0.0,4.92634664
2,11,3,0,,,,5.6305666,0.0,0.0,0.0,4.8420532
2,12,3,0,,,,5.28645,0.0,0.0,0.0,4.5907464
2,13,3,0,,,,5.4143167,0.0,0.0,0.0,4.4398136
2,14,3,0,,,,1.52985,0.0,0.0,0.0,1.59226672
2,15,3,0,,,,3.8195446,0.0,0.0,0.0,3.4648976
2,16,3,0,,,,0.41205004,0.0,0.0,0.0,0.72861336
2,17,3,0,,,,0.019800086,0.0,0.0,0.0,0.17672
2,18,3,0,,,,0.04131668,0.0,0.0,0.0,0.134773328
2,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.6914834,0.0,0.0,0.0,1.14229336
2,8,4,0,,,,2.6359668,0.0,0.0,0.0,2.87130664
2,9,4,0,,,,3.1096168,0.0,0.0,0.0,3.04357328
2,10,4,0,,,,4.7211666,0.0,0.0,0.0,3.88928
2,11,4,0,,,,5.7816668,0.0,0.0,0.0,4.8420532
2,12,4,0,,,,5.6063666,0.0,0.0,0.0,4.61118216
2,13,4,0,,,,3.0217834,0.0,0.0,0.0,2.93896
2,14,4,0,,,,1.8972889,0.0,0.0,0.0,1.76792896
2,15,4,0,,,,0.20755005,0.0,0.0,0.0,0.646533328
2,16,4,0,,,,0.5497,0.0,0.0,0.0,0.8408
2,17,4,0,,,,0.17690006,0.0,0.0,0.0,0.319333344
2,18,4,0,,,,0.07593342,0.0,0.0,0.0,0.275706664
2,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,5,0,,,,0.01655009,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.41995007,0.0,0.0,0.0,0.93344
2,8,5,0,,,,2.6803834,0.0,0.0,0.0,3.054
2,9,5,0,,,,0.5945333,0.0,0.0,0.0,0.878026672
2,10,5,0,,,,1.18075,0.0,0.0,0.0,1.39773328
2,11,5,0,,,,1.3319334,0.0,0.0,0.0,1.6528
2,12,5,0,,,,0.6795167,0.0,0.0,0.0,0.9952
2,13,5,0,,,,1.09165,0.0,0.0,0.0,1.57402664
2,14,5,0,,,,0.4073501,0.0,0.0,0.0,1.06488
2,15,5,0,,,,1.5866834,0.0,0.0,0.0,1.66208
2,16,5,0,,,,0.5367667,0.0,0.0,0.0,0.68984
2,17,5,0,,,,0.07025008,0.0,0.0,0.0,0.198346664
2,18,5,0,,,,0.05301675,0.0,0.0,0.0,0.284826664
2,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,6,0,,,,0.05143342,0.0,0.0,0.0,0.0
2,7,6,0,,,,0.19440007,0.0,0.0,0.0,0.445946688
2,8,6,0,,,,1.1129723,0.0,0.0,0.0,1.33643552
2,9,6,0,,,,1.5664166,0.0,0.0,0.0,1.66293336
2,10,6,0,,,,1.4807,0.0,0.0,0.0,2.0064
2,11,6,0,,,,0.8304167,0.0,0.0,0.0,1.43557336
2,12,6,0,,,,1.1597834,0.0,0.0,0.0,1.33461328
2,13,6,0,,,,1.5456166,0.0,0.0,0.0,1.59549328
2,14,6,0,,,,2.9114833,0.0,0.0,0.0,2.62778664
2,15,6,0,,,,1.09585,0.0,0.0,0.0,1.05776
2,16,6,0,,,,1.4516112,0.0,0.0,0.0,1.33847104
2,17,6,0,,,,0.20531672,0.0,0.0,0.0,0.31834668
2,18,6,0,,,,0.19416673,0.0,0.0,0.0,0.27522664
2,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,7,0,,,,0.0032500967,0.0,0.0,0.0,0.0
2,7,7,0,,,,0.3946834,0.0,0.0,0.0,0.707893312
2,8,7,0,,,,2.779761,0.0,0.0,0.0,3.0891024
2,9,7,0,,,,0.1903167,0.0,0.0,0.0,0.392053344
2,10,7,0,,,,3.4450834,0.0,0.0,0.0,3.04773336
2,11,7,0,,,,2.4341056,0.0,0.0,0.0,3.47234496
2,12,7,0,,,,0.69408333,0.0,0.0,0.0,1.0092
2,13,7,0,,,,4.0954833,0.0,0.0,0.0,3.64106664
2,14,7,0,,,,0.86325,0.0,0.0,0.0,1.17223104
2,15,7,0,,,,1.3674667,0.0,0.0,0.0,1.28048
2,16,7,0,,,,0.69013894,0.0,0.0,0.0,0.771262208
2,17,7,0,,,,0.20686673,0.0,0.0,0.0,0.36656
2,18,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,1,0,,,,0.64361674,0.0,0.0,0.0,0.994026672
2,8,1,0,,,,2.2879667,0.0,0.0,0.0,2.27682664
2,9,1,0,,,,3.60355,0.0,0.0,0.0,3.20576
2,10,1,0,,,,5.7622833,0.0,0.0,0.0,5.2864
2,11,1,0,,,,0.8447001,0.0,0.0,0.0,1.91141336
2,12,1,0,,,,0.63805,0.0,0.0,0.0,1.01717336
2,13,1,0,,,,0.2584667,0.0,0.0,0.0,0.66448
2,14,1,0,,,,0.08031673,0.0,0.0,0.0,0.41527112
2,15,1,0,,,,0.114666715,0.0,0.0,0.0,0.284133328
2,16,1,0,,,,0.00018343126,0.0,0.0,0.0,0.0608
2,17,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,18,1,0,,,,9.9986366e-08,0.0,0.0,0.0,0.00304
2,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.76466674,0.0,0.0,0.0,1.41193336
2,8,2,0,,,,2.3354,0.0,0.0,0.0,3.0891024
2,9,2,0,,,,4.039117,0.0,0.0,0.0,4.19616
2,10,2,0,,,,5.3688054,0.0,0.0,0.0,5.18856
2,11,2,0,,,,4.8687,0.0,0.0,0.0,4.65576
2,12,2,0,,,,4.22785,0.0,0.0,0.0,4.1772176
2,13,2,0,,,,5.08105,0.0,0.0,0.0,4.4438936
2,14,2,0,,,,4.51895,0.0,0.0,0.0,4.1534844
2,15,2,0,,,,2.7606666,0.0,0.0,0.0,2.71930664
2,16,2,0,,,,1.0947167,0.0,0.0,0.0,1.1123556
2,17,2,0,,,,1.0024963e-07,0.0,0.0,0.0,0.0479200016
2,18,2,0,,,,9.9986366e-08,0.0,0.0,0.0,0.00304
2,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
2,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.005200095,0.0,0.0,0.0,0.0
3,7,3,0,,,,1.0009,0.0,0.0,0.0,1.7912
3,8,3,0,,,,2.8578389,0.0,0.0,0.0,3.4070044
3,9,3,0,,,,4.7588334,0.0,0.0,0.0,4.65493312
3,10,3,0,,,,6.091989,0.0,0.0,0.0,5.4901064
3,11,3,0,,,,6.1687665,0.0,0.0,0.0,5.83941312
3,12,3,0,,,,6.261194,0.0,0.0,0.0,5.7634668
3,13,3,0,,,,5.9287,0.0,0.0,0.0,5.29045312
3,14,3,0,,,,4.7660165,0.0,0.0,0.0,4.3996888
3,15,3,0,,,,3.1656833,0.0,0.0,0.0,3.1301868
3,16,3,0,,,,1.3516278,0.0,0.0,0.0,1.52133336
3,17,3,0,,,,0.06671674,0.0,0.0,0.0,0.152613328
3,18,3,0,,,,9.9986366e-08,0.0,0.0,0.0,0.00146666672
3,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.02935009,0.0,0.0,0.0,0.0
3,7,4,0,,,,1.1383333,0.0,0.0,0.0,1.91512
3,8,4,0,,,,3.33345,0.0,0.0,0.0,3.5300976
3,9,4,0,,,,5.0148835,0.0,0.0,0.0,4.76736
3,10,4,0,,,,5.9243,0.0,0.0,0.0,5.5502664
3,11,4,0,,,,7.000533,0.0,0.0,0.0,5.91584
3,12,4,0,,,,6.7255054,0.0,0.0,0.0,5.8428536
3,13,4,0,,,,6.2442665,0.0,0.0,0.0,5.3241864
3,14,4,0,,,,5.3970723,0.0,0.0,0.0,4.3932
3,15,4,0,,,,3.5843666,0.0,0.0,0.0,2.95165336
3,16,4,0,,,,1.098589,0.0,0.0,0.0,1.01612448
3,17,4,0,,,,0.010016763,0.0,0.0,0.0,0.155013336
3,18,4,0,,,,9.9986366e-08,0.0,0.0,0.0,0.00194666672
3,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.036583416,0.0,0.0,0.0,0.0
3,7,5,0,,,,1.5692667,0.0,0.0,0.0,1.98202664
3,8,5,0,,,,3.5127666,0.0,0.0,0.0,3.5493776
3,9,5,0,,,,4.8885,0.0,0.0,0.0,4.65471976
3,10,5,0,,,,5.8540335,0.0,0.0,0.0,5.2270312
3,11,5,0,,,,6.2762666,0.0,0.0,0.0,5.47802688
3,12,5,0,,,,5.8440113,0.0,0.0,0.0,5.3311112
3,13,5,0,,,,5.1175,0.0,0.0,0.0,4.53071976
3,14,5,0,,,,4.6758027,0.0,0.0,0.0,3.84790672
3,15,5,0,,,,3.4907167,0.0,0.0,0.0,2.86853344
3,16,5,0,,,,1.8097334,0.0,0.0,0.0,1.59758224
3,17,5,0,,,,0.13966672,0.0,0.0,0.0,0.268666656
3,18,5,0,,,,9.9986366e-08,0.0,0.0,0.0,0.00168000008
3,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.3012834,0.0,0.0,0.0,0.821466672
3,8,6,0,,,,1.3734,0.0,0.0,0.0,1.8676888
3,9,6,0,,,,3.3681166,0.0,0.0,0.0,3.33549344
3,10,6,0,,,,4.0463166,0.0,0.0,0.0,4.1092176
3,11,6,0,,,,6.0924,0.0,0.0,0.0,5.41864
3,12,6,0,,,,5.288372,0.0,0.0,0.0,4.95986672
3,13,6,0,,,,4.39855,0.0,0.0,0.0,4.1291464
3,14,6,0,,,,4.0066166,0.0,0.0,0.0,3.41057792
3,15,6,0,,,,1.5171833,0.0,0.0,0.0,1.41170664
3,16,6,0,,,,0.5017222,0.0,0.0,0.0,0.60420448
3,17,6,0,,,,0.036400065,0.0,0.0,0.0,0.066186672
3,18,6,0,,,,9.9986366e-08,0.0,0.0,0.0,0.00133333336
3,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.04116675,0.0,0.0,0.0,0.245093336
3,8,7,0,,,,0.32595006,0.0,0.0,0.0,0.73664888
3,9,7,0,,,,1.1596833,0.0,0.0,0.0,1.48642664
3,10,7,0,,,,3.5972583,0.0,0.0,0.0,2.9710532
3,11,7,0,,,,3.1218667,0.0,0.0,0.0,2.59232
3,12,7,0,,,,0.9044667,0.0,0.0,0.0,1.06469336
3,13,7,0,,,,0.43053335,0.0,0.0,0.0,0.54634668
3,14,7,0,,,,0.4260167,0.0,0.0,0.0,0.58725336
3,15,7,0,,,,0.53293335,0.0,0.0,0.0,0.70104
3,16,7,0,,,,1.5824611,0.0,0.0,0.0,1.35996448
3,17,7,0,,,,0.23338339,0.0,0.0,0.0,0.23792
3,18,7,0,,,,9.9986366e-08,0.0,0.0,0.0,0.00194666672
3,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.018600093,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.53196675,0.0,0.0,0.0,1.84037328
3,8,1,0,,,,2.7049222,0.0,0.0,0.0,3.4113776
3,9,1,0,,,,4.1504,0.0,0.0,0.0,4.63741312
3,10,1,0,,,,5.471589,0.0,0.0,0.0,5.39415088
3,11,1,0,,,,5.97435,0.0,0.0,0.0,5.69104
3,12,1,0,,,,6.2451334,0.0,0.0,0.0,5.61624
3,13,1,0,,,,5.5272,0.0,0.0,0.0,5.2
3,14,1,0,,,,4.8942556,0.0,0.0,0.0,4.35366208
3,15,1,0,,,,3.6719832,0.0,0.0,0.0,3.15717336
3,16,1,0,,,,1.7209333,0.0,0.0,0.0,1.58272888
3,17,1,0,,,,0.081333406,0.0,0.0,0.0,0.20832
3,18,1,0,,,,9.9986366e-08,0.0,0.0,0.0,0.00194666672
3,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.012983426,0.0,0.0,0.0,0.0
3,7,2,0,,,,1.0128334,0.0,0.0,0.0,1.88946664
3,8,2,0,,,,2.5954332,0.0,0.0,0.0,3.45648
3,9,2,0,,,,4.1957664,0.0,0.0,0.0,4.66354688
3,10,2,0,,,,5.6199946,0.0,0.0,0.0,5.16471096
3,11,2,0,,,,5.3694334,0.0,0.0,0.0,5.20797312
3,12,2,0,,,,6.0706,0.0,0.0,0.0,5.15136912
3,13,2,0,,,,5.8163333,0.0,0.0,0.0,5.0041064
3,14,2,0,,,,5.1369834,0.0,0.0,0.0,4.25768
3,15,2,0,,,,3.6872168,0.0,0.0,0.0,3.04856
3,16,2,0,,,,1.4627111,0.0,0.0,0.0,1.4336888
3,17,2,0,,,,0.07250007,0.0,0.0,0.0,0.192293336
3,18,2,0,,,,9.9986366e-08,0.0,0.0,0.0,0.00194666672
3,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.03218342,0.0,0.0,0.0,0.0
3,7,3,0,,,,1.0530334,0.0,0.0,0.0,1.67258664
3,8,3,0,,,,3.0787,0.0,0.0,0.0,3.41891552
3,9,3,0,,,,4.872033,0.0,0.0,0.0,4.5166664
3,10,3,0,,,,5.979711,0.0,0.0,0.0,5.3320532
3,11,3,0,,,,6.7228,0.0,0.0,0.0,5.65776024
3,12,3,0,,,,6.7334223,0.0,0.0,0.0,5.5539288
3,13,3,0,,,,5.8805666,0.0,0.0,0.0,4.874
3,14,3,0,,,,4.9823613,0.0,0.0,0.0,4.05426664
3,15,3,0,,,,3.3865,0.0,0.0,0.0,2.78802664
3,16,3,0,,,,1.3730944,0.0,0.0,0.0,1.34301328
3,17,3,0,,,,0.02998342,0.0,0.0,0.0,0.153386672
3,18,3,0,,,,9.9986366e-08,0.0,0.0,0.0,0.00194666672
3,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.02026675,0.0,0.0,0.0,0.0
3,7,4,0,,,,1.5263667,0.0,0.0,0.0,2.00994664
3,8,4,0,,,,3.7839334,0.0,0.0,0.0,3.48697776
3,9,4,0,,,,5.271917,0.0,0.0,0.0,4.60136
3,10,4,0,,,,6.11485,0.0,0.0,0.0,5.2847464
3,11,4,0,,,,6.1454167,0.0,0.0,0.0,5.54464
3,12,4,0,,,,5.888572,0.0,0.0,0.0,5.42233792
3,13,4,0,,,,5.5380335,0.0,0.0,0.0,4.83434664
3,14,4,0,,,,4.829511,0.0,0.0,0.0,3.99373336
3,15,4,0,,,,1.5801167,0.0,0.0,0.0,2.7020532
3,16,4,0,,,,1.5957727,0.0,0.0,0.0,1.37090184
3,17,4,0,,,,0.15970007,0.0,0.0,0.0,0.210666672
3,18,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.04560008,0.0,0.0,0.0,0.0
3,7,5,0,,,,1.3472333,0.0,0.0,0.0,1.61997336
3,8,5,0,,,,1.9567167,0.0,0.0,0.0,2.32653344
3,9,5,0,,,,4.4290166,0.0,0.0,0.0,3.95232
3,10,5,0,,,,5.5955276,0.0,0.0,0.0,4.6101064
3,11,5,0,,,,4.8412166,0.0,0.0,0.0,4.0600532
3,12,5,0,,,,5.434467,0.0,0.0,0.0,4.6070312
3,13,5,0,,,,4.541683,0.0,0.0,0.0,4.04672
3,14,5,0,,,,4.031789,0.0,0.0,0.0,3.6096176
3,15,5,0,,,,2.119,0.0,0.0,0.0,2.14389328
3,16,5,0,,,,0.2141334,0.0,0.0,0.0,0.80706664
3,17,5,0,,,,1.016982e-07,0.0,0.0,0.0,0.1244
3,18,5,0,,,,9.985921e-08,0.0,0.0,0.0,0.0133333328
3,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.021766752,0.0,0.0,0.0,0.0
3,7,6,0,,,,1.1106,0.0,0.0,0.0,1.86778664
3,8,6,0,,,,3.5866222,0.0,0.0,0.0,3.36264896
3,9,6,0,,,,5.5034165,0.0,0.0,0.0,4.49082664
3,10,6,0,,,,5.9410834,0.0,0.0,0.0,5.2066936
3,11,6,0,,,,5.7922835,0.0,0.0,0.0,5.47232
3,12,6,0,,,,5.9382887,0.0,0.0,0.0,5.4274312
3,13,6,0,,,,5.7779665,0.0,0.0,0.0,5.0101064
3,14,6,0,,,,4.7587056,0.0,0.0,0.0,4.17556448
3,15,6,0,,,,1.6767833,0.0,0.0,0.0,3.05378664
3,16,6,0,,,,0.74656117,0.0,0.0,0.0,1.52954664
3,17,6,0,,,,0.16456671,0.0,0.0,0.0,0.180853336
3,18,6,0,,,,0.0138334315,0.0,0.0,0.0,0.0131466664
3,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.03328341,0.0,0.0,0.0,0.0
3,7,7,0,,,,2.0060334,0.0,0.0,0.0,1.95784
3,8,7,0,,,,4.0623946,0.0,0.0,0.0,3.42363552
3,9,7,0,,,,5.5987334,0.0,0.0,0.0,4.54842672
3,10,7,0,,,,6.4547,0.0,0.0,0.0,5.23104
3,11,7,0,,,,6.5423164,0.0,0.0,0.0,5.43882664
3,12,7,0,,,,6.4199,0.0,0.0,0.0,5.37072
3,13,7,0,,,,6.1095,0.0,0.0,0.0,4.95576024
3,14,7,0,,,,2.8906388,0.0,0.0,0.0,4.156676
3,15,7,0,,,,3.50965,0.0,0.0,0.0,2.91626664
3,16,7,0,,,,0.29304454,0.0,0.0,0.0,1.43081776
3,17,7,0,,,,0.03918341,0.0,0.0,0.0,0.165893328
3,18,7,0,,,,0.014283432,0.0,0.0,0.0,0.01304
3,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.02296675,0.0,0.0,0.0,0.0
3,7,1,0,,,,1.9334834,0.0,0.0,0.0,2.05837328
3,8,1,0,,,,3.6209834,0.0,0.0,0.0,3.5213776
3,9,1,0,,,,4.2641335,0.0,0.0,0.0,4.57304
3,10,1,0,,,,5.7093,0.0,0.0,0.0,5.21752
3,11,1,0,,,,6.274,0.0,0.0,0.0,5.4698136
3,12,1,0,,,,6.5951276,0.0,0.0,0.0,5.39632912
3,13,1,0,,,,4.1852,0.0,0.0,0.0,4.92776024
3,14,1,0,,,,3.6462612,0.0,0.0,0.0,4.08953784
3,15,1,0,,,,1.6885501,0.0,0.0,0.0,2.89304
3,16,1,0,,,,0.8756723,0.0,0.0,0.0,1.37672888
3,17,1,0,,,,0.0077500967,0.0,0.0,0.0,0.166506672
3,18,1,0,,,,0.014366765,0.0,0.0,0.0,0.0133333328
3,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.08036673,0.0,0.0,0.0,0.0
3,7,2,0,,,,2.1985,0.0,0.0,0.0,2.0937068
3,8,2,0,,,,4.021789,0.0,0.0,0.0,3.48810672
3,9,2,0,,,,5.2297335,0.0,0.0,0.0,4.5140532
3,10,2,0,,,,6.0745444,0.0,0.0,0.0,5.17613328
3,11,2,0,,,,6.40515,0.0,0.0,0.0,5.46202688
3,12,2,0,,,,6.5752554,0.0,0.0,0.0,5.4067912
3,13,2,0,,,,5.1818666,0.0,0.0,0.0,4.6779468
3,14,2,0,,,,3.0048056,0.0,0.0,0.0,4.04664896
3,15,2,0,,,,2.83915,0.0,0.0,0.0,2.73757328
3,16,2,0,,,,0.83189446,0.0,0.0,0.0,1.06708448
3,17,2,0,,,,0.037133407,0.0,0.0,0.0,0.13528
3,18,2,0,,,,9.9986366e-08,0.0,0.0,0.0,0.00298666664
3,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.05128341,0.0,0.0,0.0,0.0
3,7,3,0,,,,1.9500834,0.0,0.0,0.0,2.0024
3,8,3,0,,,,4.164539,0.0,0.0,0.0,3.66434664
3,9,3,0,,,,4.0986834,0.0,0.0,0.0,3.59933328
3,10,3,0,,,,4.3147554,0.0,0.0,0.0,3.59664
3,11,3,0,,,,5.959767,0.0,0.0,0.0,5.1719468
3,12,3,0,,,,5.9119387,0.0,0.0,0.0,5.2184712
3,13,3,0,,,,4.175667,0.0,0.0,0.0,4.78117336
3,14,3,0,,,,4.502506,0.0,0.0,0.0,3.98949344
3,15,3,0,,,,2.0582001,0.0,0.0,0.0,2.75645336
3,16,3,0,,,,0.9875889,0.0,0.0,0.0,1.29348448
3,17,3,0,,,,0.01245009,0.0,0.0,0.0,0.13376
3,18,3,0,,,,0.0008500983,0.0,0.0,0.0,0.00338666656
3,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.0031167583,0.0,0.0,0.0,0.0
3,7,4,0,,,,1.6132166,0.0,0.0,0.0,2.21856
3,8,4,0,,,,4.3176165,0.0,0.0,0.0,3.5823288
3,9,4,0,,,,5.311167,0.0,0.0,0.0,4.5613064
3,10,4,0,,,,5.9596057,0.0,0.0,0.0,5.13367088
3,11,4,0,,,,6.2842665,0.0,0.0,0.0,5.3206664
3,12,4,0,,,,6.01485,0.0,0.0,0.0,5.1715912
3,13,4,0,,,,5.605183,0.0,0.0,0.0,4.5746936
3,14,4,0,,,,4.559222,0.0,0.0,0.0,3.74389328
3,15,4,0,,,,2.5615168,0.0,0.0,0.0,2.72304
3,16,4,0,,,,0.10458342,0.0,0.0,0.0,1.19294224
3,17,4,0,,,,1.01498415e-07,0.0,0.0,0.0,0.113093328
3,18,4,0,,,,9.985921e-08,0.0,0.0,0.0,0.0133333328
3,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,5,0,,,,2.0631166,0.0,0.0,0.0,2.11690672
3,8,5,0,,,,3.8715277,0.0,0.0,0.0,3.5259556
3,9,5,0,,,,4.9635167,0.0,0.0,0.0,4.58208
3,10,5,0,,,,5.9279447,0.0,0.0,0.0,5.0668536
3,11,5,0,,,,6.59575,0.0,0.0,0.0,5.36288
3,12,5,0,,,,6.1199613,0.0,0.0,0.0,5.2623024
3,13,5,0,,,,5.161667,0.0,0.0,0.0,4.49957328
3,14,5,0,,,,3.0324166,0.0,0.0,0.0,3.55290672
3,15,5,0,,,,0.83015007,0.0,0.0,0.0,2.46173336
3,16,5,0,,,,0.0501501,0.0,0.0,0.0,1.03243552
3,17,5,0,,,,1.0073099e-07,0.0,0.0,0.0,0.0584266664
3,18,5,0,,,,9.985921e-08,0.0,0.0,0.0,0.0133333328
3,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.05143342,0.0,0.0,0.0,0.0
3,7,6,0,,,,2.2689834,0.0,0.0,0.0,2.29461328
3,8,6,0,,,,3.735222,0.0,0.0,0.0,3.6712444
3,9,6,0,,,,4.251167,0.0,0.0,0.0,4.6121864
3,10,6,0,,,,5.486761,0.0,0.0,0.0,5.2081776
3,11,6,0,,,,6.3714333,0.0,0.0,0.0,5.35408
3,12,6,0,,,,5.6786723,0.0,0.0,0.0,5.1654312
3,13,6,0,,,,5.42825,0.0,0.0,0.0,4.5385068
3,14,6,0,,,,2.754289,0.0,0.0,0.0,2.6266312
3,15,6,0,,,,1.5295501,0.0,0.0,0.0,2.02128
3,16,6,0,,,,0.8312667,0.0,0.0,0.0,1.021377808
3,17,6,0,,,,0.029800078,0.0,0.0,0.0,0.146693328
3,18,6,0,,,,0.015033431,0.0,0.0,0.0,0.0133333328
3,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.0970834,0.0,0.0,0.0,0.0
3,7,7,0,,,,2.2463,0.0,0.0,0.0,2.47514672
3,8,7,0,,,,4.234189,0.0,0.0,0.0,3.70118216
3,9,7,0,,,,5.715433,0.0,0.0,0.0,4.70704
3,10,7,0,,,,6.23785,0.0,0.0,0.0,5.2549424
3,11,7,0,,,,6.061,0.0,0.0,0.0,5.47234664
3,12,7,0,,,,6.1995554,0.0,0.0,0.0,5.29814208
3,13,7,0,,,,5.87885,0.0,0.0,0.0,4.81880032
3,14,7,0,,,,6.3271832,0.0,0.0,0.0,5.39413328
3,15,7,0,,,,5.020633,0.0,0.0,0.0,4.13834664
3,16,7,0,,,,1.9277611,0.0,0.0,0.0,3.00433792
3,17,7,0,,,,1.87825,0.0,0.0,0.0,1.57688
3,18,7,0,,,,0.24985003,0.0,0.0,0.0,0.256426664
3,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.006350087,0.0,0.0,0.0,0.0558933336
3,8,1,0,,,,0.21002781,0.0,0.0,0.0,0.390657776
3,9,1,0,,,,0.78506666,0.0,0.0,0.0,0.79701328
3,10,1,0,,,,1.4836612,0.0,0.0,0.0,1.54488888
3,11,1,0,,,,3.8401334,0.0,0.0,0.0,3.40693336
3,12,1,0,,,,6.5526443,0.0,0.0,0.0,5.5636088
3,13,1,0,,,,6.6411,0.0,0.0,0.0,5.3937064
3,14,1,0,,,,6.440261,0.0,0.0,0.0,5.231582
3,15,1,0,,,,5.05085,0.0,0.0,0.0,4.3282936
3,16,1,0,,,,3.6796556,0.0,0.0,0.0,3.12550216
3,17,1,0,,,,1.91025,0.0,0.0,0.0,1.62152
3,18,1,0,,,,0.22385003,0.0,0.0,0.0,0.2516
3,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.038975086,0.0,0.0,0.0,0.15816
3,8,2,0,,,,0.9993334,0.0,0.0,0.0,1.25982664
3,9,2,0,,,,3.7444334,0.0,0.0,0.0,3.36634664
