month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
3,10,2,0,,,,3.464,0.0,0.0,0.0,3.10082664
3,11,2,0,,,,1.4969667,0.0,0.0,0.0,1.63842664
3,12,2,0,,,,0.4869834,0.0,0.0,0.0,1.49853336
3,13,2,0,,,,1.2083501,0.0,0.0,0.0,1.15605336
3,14,2,0,,,,1.63555,0.0,0.0,0.0,1.43549328
3,15,2,0,,,,1.5106666,0.0,0.0,0.0,1.33530664
3,16,2,0,,,,0.30948338,0.0,0.0,0.0,0.43952
3,17,2,0,,,,0.0038334252,0.0,0.0,0.0,0.28256
3,18,2,0,,,,1.00158694e-07,0.0,0.0,0.0,0.076479992
3,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.001500098,0.0,0.0,0.0,0.121306664
3,8,3,0,,,,0.24515006,0.0,0.0,0.0,0.59717336
3,9,3,0,,,,2.0222166,0.0,0.0,0.0,2.07714672
3,10,3,0,,,,2.5503833,0.0,0.0,0.0,2.75773336
3,11,3,0,,,,5.9527335,0.0,0.0,0.0,4.91344
3,12,3,0,,,,4.4471,0.0,0.0,0.0,4.59608
3,13,3,0,,,,4.1756334,0.0,0.0,0.0,3.52122656
3,14,3,0,,,,2.8846333,0.0,0.0,0.0,2.4008
3,15,3,0,,,,1.94645,0.0,0.0,0.0,1.94104
3,16,3,0,,,,1.3651,0.0,0.0,0.0,1.72690664
3,17,3,0,,,,1.0327667,0.0,0.0,0.0,1.14581336
3,18,3,0,,,,0.01525009,0.0,0.0,0.0,0.114
3,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.24596673,0.0,0.0,0.0,0.476106656
3,8,4,0,,,,1.15845,0.0,0.0,0.0,1.82162672
3,9,4,0,,,,3.4716334,0.0,0.0,0.0,3.44186672
3,10,4,0,,,,5.137483,0.0,0.0,0.0,4.93472
3,11,4,0,,,,6.1572666,0.0,0.0,0.0,5.4412264
3,12,4,0,,,,5.942633,0.0,0.0,0.0,5.1598136
3,13,4,0,,,,7.060867,0.0,0.0,0.0,5.78936
3,14,4,0,,,,5.856917,0.0,0.0,0.0,4.79954688
3,15,4,0,,,,4.0014668,0.0,0.0,0.0,3.31269336
3,16,4,0,,,,3.2044833,0.0,0.0,0.0,2.67746656
3,17,4,0,,,,0.944975,0.0,0.0,0.0,1.35494664
3,18,4,0,,,,0.0021834318,0.0,0.0,0.0,0.346026672
3,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,5,0,,,,9.833333e-08,0.0,0.0,0.0,0.0
3,6,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.23705006,0.0,0.0,0.0,0.49821332
3,8,5,0,,,,1.8391334,0.0,0.0,0.0,2.06552
3,9,5,0,,,,3.3101168,0.0,0.0,0.0,3.51197336
3,10,5,0,,,,4.9187,0.0,0.0,0.0,4.58109328
3,11,5,0,,,,5.4133835,0.0,0.0,0.0,5.2625332
3,12,5,0,,,,6.1488333,0.0,0.0,0.0,5.61632
3,13,5,0,,,,6.5550666,0.0,0.0,0.0,5.55368
3,14,5,0,,,,6.1049666,0.0,0.0,0.0,5.07541312
3,15,5,0,,,,5.125983,0.0,0.0,0.0,4.2362136
3,16,5,0,,,,3.23935,0.0,0.0,0.0,2.74701344
3,17,5,0,,,,1.24365,0.0,0.0,0.0,1.18266664
3,18,5,0,,,,0.3541167,0.0,0.0,0.0,0.41404
3,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.27336672,0.0,0.0,0.0,0.589466672
3,8,6,0,,,,0.96253335,0.0,0.0,0.0,1.24330664
3,9,6,0,,,,1.8002833,0.0,0.0,0.0,2.37474656
3,10,6,0,,,,5.3790336,0.0,0.0,0.0,4.83541312
3,11,6,0,,,,3.5571666,0.0,0.0,0.0,2.96890672
3,12,6,0,,,,3.1912832,0.0,0.0,0.0,2.6658132
3,13,6,0,,,,3.3446667,0.0,0.0,0.0,2.77
3,14,6,0,,,,3.3239334,0.0,0.0,0.0,2.766
3,15,6,0,,,,1.6624334,0.0,0.0,0.0,1.43954664
3,16,6,0,,,,0.89933336,0.0,0.0,0.0,0.83429336
3,17,6,0,,,,0.13940006,0.0,0.0,0.0,0.331706664
3,18,6,0,,,,1.00086055e-07,0.0,0.0,0.0,0.069413328
3,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.007433426,0.0,0.0,0.0,0.113973336
3,8,7,0,,,,0.2653667,0.0,0.0,0.0,0.64608
3,9,7,0,,,,1.2294834,0.0,0.0,0.0,1.43418664
3,10,7,0,,,,2.77735,0.0,0.0,0.0,2.7481868
3,11,7,0,,,,3.0706167,0.0,0.0,0.0,3.06733328
3,12,7,0,,,,3.1373832,0.0,0.0,0.0,2.95986672
3,13,7,0,,,,4.3213,0.0,0.0,0.0,3.98066672
3,14,7,0,,,,4.576267,0.0,0.0,0.0,3.97968
3,15,7,0,,,,3.2881835,0.0,0.0,0.0,2.7361868
3,16,7,0,,,,1.3139833,0.0,0.0,0.0,1.29416
3,17,7,0,,,,0.7479667,0.0,0.0,0.0,1.02650672
3,18,7,0,,,,0.12748341,0.0,0.0,0.0,0.3044
3,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.014633428,0.0,0.0,0.0,0.18224
3,8,1,0,,,,0.61410004,0.0,0.0,0.0,1.03568
3,9,1,0,,,,3.5578833,0.0,0.0,0.0,3.51405344
3,10,1,0,,,,3.3893,0.0,0.0,0.0,3.2428
3,11,1,0,,,,5.40935,0.0,0.0,0.0,5.02504
3,12,1,0,,,,6.729883,0.0,0.0,0.0,5.8520532
3,13,1,0,,,,6.3881335,0.0,0.0,0.0,5.4174932
3,14,1,0,,,,5.6232333,0.0,0.0,0.0,4.8449868
3,15,1,0,,,,2.66655,0.0,0.0,0.0,2.33024
3,16,1,0,,,,1.9192,0.0,0.0,0.0,1.81682664
3,17,1,0,,,,1.5333,0.0,0.0,0.0,1.39050672
3,18,1,0,,,,0.23938338,0.0,0.0,0.0,0.36
3,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.16260006,0.0,0.0,0.0,0.548
3,8,2,0,,,,1.8458667,0.0,0.0,0.0,2.1384
3,9,2,0,,,,3.49895,0.0,0.0,0.0,3.68576
3,10,2,0,,,,4.8806,0.0,0.0,0.0,4.9053064
3,11,2,0,,,,6.13745,0.0,0.0,0.0,5.63304
3,12,2,0,,,,6.825683,0.0,0.0,0.0,5.9690664
3,13,2,0,,,,6.6267333,0.0,0.0,0.0,5.8686936
3,14,2,0,,,,6.153167,0.0,0.0,0.0,5.3914668
3,15,2,0,,,,5.4545665,0.0,0.0,0.0,4.5730132
3,16,2,0,,,,4.1109333,0.0,0.0,0.0,3.35693336
3,17,2,0,,,,1.3918667,0.0,0.0,0.0,1.8484
3,18,2,0,,,,0.02250009,0.0,0.0,0.0,0.396453336
3,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.077666745,0.0,0.0,0.0,0.55757328
3,8,3,0,,,,1.8178834,0.0,0.0,0.0,2.12426664
3,9,3,0,,,,3.9207168,0.0,0.0,0.0,3.60917336
3,10,3,0,,,,5.5699,0.0,0.0,0.0,4.73736
3,11,3,0,,,,6.191817,0.0,0.0,0.0,5.47352
3,12,3,0,,,,6.9963164,0.0,0.0,0.0,5.7894668
3,13,3,0,,,,6.9697833,0.0,0.0,0.0,5.6480532
3,14,3,0,,,,6.399433,0.0,0.0,0.0,5.18842672
3,15,3,0,,,,5.4695835,0.0,0.0,0.0,4.44834664
3,16,3,0,,,,3.940475,0.0,0.0,0.0,3.21998656
3,17,3,0,,,,1.4712334,0.0,0.0,0.0,1.81776
3,18,3,0,,,,0.18363339,0.0,0.0,0.0,0.385866672
3,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,4,0,,,,9.9986366e-08,0.0,0.0,0.0,0.00141333344
3,7,4,0,,,,0.3305334,0.0,0.0,0.0,0.63741336
3,8,4,0,,,,2.0913334,0.0,0.0,0.0,2.1681868
3,9,4,0,,,,4.0408835,0.0,0.0,0.0,3.57538672
3,10,4,0,,,,5.237583,0.0,0.0,0.0,4.61408
3,11,4,0,,,,6.0011835,0.0,0.0,0.0,5.32882664
3,12,4,0,,,,7.131067,0.0,0.0,0.0,5.7805068
3,13,4,0,,,,7.0157332,0.0,0.0,0.0,5.7399468
3,14,4,0,,,,6.499067,0.0,0.0,0.0,5.33245312
3,15,4,0,,,,5.3609166,0.0,0.0,0.0,4.42517336
3,16,4,0,,,,3.3349,0.0,0.0,0.0,2.81576
3,17,4,0,,,,0.79833335,0.0,0.0,0.0,0.73834668
3,18,4,0,,,,0.0105500845,0.0,0.0,0.0,0.092853336
3,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,5,0,,,,9.9945474e-08,0.0,0.0,0.0,0.00677333304
3,7,5,0,,,,0.2209834,0.0,0.0,0.0,0.65632
3,8,5,0,,,,2.09995,0.0,0.0,0.0,2.23016
3,9,5,0,,,,3.4602833,0.0,0.0,0.0,3.71114672
3,10,5,0,,,,4.7482667,0.0,0.0,0.0,4.79304
3,11,5,0,,,,5.87385,0.0,0.0,0.0,5.5161864
3,12,5,0,,,,6.949,0.0,0.0,0.0,5.8482136
3,13,5,0,,,,7.0269666,0.0,0.0,0.0,5.7413064
3,14,5,0,,,,6.4643,0.0,0.0,0.0,5.2737336
3,15,5,0,,,,5.4747834,0.0,0.0,0.0,4.48544
3,16,5,0,,,,3.9812334,0.0,0.0,0.0,3.29224
3,17,5,0,,,,1.7676667,0.0,0.0,0.0,1.78157336
3,18,5,0,,,,0.24366668,0.0,0.0,0.0,0.39136
3,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,6,0,,,,9.997274e-08,0.0,0.0,0.0,0.00293333336
4,7,6,0,,,,0.17956674,0.0,0.0,0.0,0.67776
4,8,6,0,,,,1.8165333,0.0,0.0,0.0,2.24402664
4,9,6,0,,,,3.6690166,0.0,0.0,0.0,3.68552
4,10,6,0,,,,5.547283,0.0,0.0,0.0,4.7492
4,11,6,0,,,,6.44285,0.0,0.0,0.0,5.45696
4,12,6,0,,,,7.0858026,0.0,0.0,0.0,5.7475544
4,13,6,0,,,,6.97985,0.0,0.0,0.0,5.6956264
4,14,6,0,,,,6.5004168,0.0,0.0,0.0,5.2192264
4,15,6,0,,,,5.5248833,0.0,0.0,0.0,4.4421064
4,16,6,0,,,,4.092275,0.0,0.0,0.0,3.30092
4,17,6,0,,,,2.185,0.0,0.0,0.0,1.79672
4,18,6,0,,,,0.31678337,0.0,0.0,0.0,0.383866672
4,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,7,0,,,,9.9945474e-08,0.0,0.0,0.0,0.0064533336
4,7,7,0,,,,0.22263339,0.0,0.0,0.0,0.689226688
4,8,7,0,,,,2.0481167,0.0,0.0,0.0,2.22034664
4,9,7,0,,,,4.0923834,0.0,0.0,0.0,3.60077344
4,10,7,0,,,,5.70915,0.0,0.0,0.0,4.64912
4,11,7,0,,,,6.321833,0.0,0.0,0.0,5.2909868
4,12,7,0,,,,6.849633,0.0,0.0,0.0,5.57672
4,13,7,0,,,,6.5256,0.0,0.0,0.0,5.55768
4,14,7,0,,,,6.2649665,0.0,0.0,0.0,5.2310132
4,15,7,0,,,,5.3666334,0.0,0.0,0.0,4.37648
4,16,7,0,,,,3.9948833,0.0,0.0,0.0,3.28317336
4,17,7,0,,,,2.0600834,0.0,0.0,0.0,1.75322672
4,18,7,0,,,,0.21193337,0.0,0.0,0.0,0.376533328
4,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,1,0,,,,9.991821e-08,0.0,0.0,0.0,0.0096266672
4,7,1,0,,,,0.05031675,0.0,0.0,0.0,0.71858664
4,8,1,0,,,,1.5080501,0.0,0.0,0.0,2.27541336
4,9,1,0,,,,1.7118334,0.0,0.0,0.0,3.72072
4,10,1,0,,,,2.1753666,0.0,0.0,0.0,4.81658688
4,11,1,0,,,,3.4909167,0.0,0.0,0.0,5.4662664
4,12,1,0,,,,4.7061334,0.0,0.0,0.0,5.6954668
4,13,1,0,,,,6.1290665,0.0,0.0,0.0,5.5941864
4,14,1,0,,,,3.3129168,0.0,0.0,0.0,5.16192
4,15,1,0,,,,3.7731667,0.0,0.0,0.0,4.3142136
4,16,1,0,,,,2.9953666,0.0,0.0,0.0,3.07914672
4,17,1,0,,,,1.9039333,0.0,0.0,0.0,1.65365336
4,18,1,0,,,,0.35353336,0.0,0.0,0.0,0.37848
4,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,1,0,,,,9.833333e-08,0.0,0.0,0.0,0.0
4,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,2,0,,,,9.987732e-08,0.0,0.0,0.0,0.0181066664
4,7,2,0,,,,0.22731672,0.0,0.0,0.0,0.69106664
4,8,2,0,,,,1.9847,0.0,0.0,0.0,2.23192
4,9,2,0,,,,3.6471,0.0,0.0,0.0,3.62186672
4,10,2,0,,,,4.6348834,0.0,0.0,0.0,4.60872
4,11,2,0,,,,6.166633,0.0,0.0,0.0,5.22448
4,12,2,0,,,,6.4108,0.0,0.0,0.0,5.42328024
4,13,2,0,,,,6.7193,0.0,0.0,0.0,5.44954688
4,14,2,0,,,,6.1841664,0.0,0.0,0.0,5.01712
4,15,2,0,,,,5.2045,0.0,0.0,0.0,4.24312
4,16,2,0,,,,3.404,0.0,0.0,0.0,3.02034664
4,17,2,0,,,,1.3964,0.0,0.0,0.0,1.27752
4,18,2,0,,,,0.27978337,0.0,0.0,0.0,0.35856
4,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,3,0,,,,9.9977214e-08,0.0,0.0,0.0,0.0258933336
4,7,3,0,,,,0.4652167,0.0,0.0,0.0,0.79226664
4,8,3,0,,,,1.6786166,0.0,0.0,0.0,1.82504
4,9,3,0,,,,4.0681834,0.0,0.0,0.0,3.38464
4,10,3,0,,,,5.329117,0.0,0.0,0.0,4.41872
4,11,3,0,,,,4.886133,0.0,0.0,0.0,5.18848
4,12,3,0,,,,5.93745,0.0,0.0,0.0,5.3910132
4,13,3,0,,,,6.6458335,0.0,0.0,0.0,5.4354668
4,14,3,0,,,,6.1341333,0.0,0.0,0.0,5.0047736
4,15,3,0,,,,5.1617,0.0,0.0,0.0,4.19509328
4,16,3,0,,,,3.5491667,0.0,0.0,0.0,3.07178664
4,17,3,0,,,,1.5023834,0.0,0.0,0.0,1.67112
4,18,3,0,,,,0.029616738,0.0,0.0,0.0,0.357733336
4,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,4,0,,,,1.00236e-07,0.0,0.0,0.0,0.054
4,7,4,0,,,,0.23133336,0.0,0.0,0.0,0.65896
4,8,4,0,,,,1.4399834,0.0,0.0,0.0,1.82232
4,9,4,0,,,,2.7492332,0.0,0.0,0.0,2.60877344
4,10,4,0,,,,4.9606333,0.0,0.0,0.0,4.6089868
4,11,4,0,,,,5.731117,0.0,0.0,0.0,4.90861328
4,12,4,0,,,,6.8113666,0.0,0.0,0.0,5.7031464
4,13,4,0,,,,7.1678333,0.0,0.0,0.0,5.8034932
4,14,4,0,,,,5.802,0.0,0.0,0.0,4.71482664
4,15,4,0,,,,4.0859666,0.0,0.0,0.0,3.34725344
4,16,4,0,,,,1.8679334,0.0,0.0,0.0,1.57949328
4,17,4,0,,,,1.0389833,0.0,0.0,0.0,1.06472
4,18,4,0,,,,0.40473336,0.0,0.0,0.0,0.51088
4,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,5,0,,,,9.997274e-08,0.0,0.0,0.0,0.0029066664
4,7,5,0,,,,0.06316674,0.0,0.0,0.0,0.303546664
4,8,5,0,,,,1.81455,0.0,0.0,0.0,1.92336
4,9,5,0,,,,3.91015,0.0,0.0,0.0,3.46933328
4,10,5,0,,,,4.9084334,0.0,0.0,0.0,4.274
4,11,5,0,,,,5.683883,0.0,0.0,0.0,5.0652
4,12,5,0,,,,6.26475,0.0,0.0,0.0,5.5741864
4,13,5,0,,,,6.50185,0.0,0.0,0.0,5.2917864
4,14,5,0,,,,6.1066585,0.0,0.0,0.0,4.95165336
4,15,5,0,,,,5.34845,0.0,0.0,0.0,4.3445864
4,16,5,0,,,,3.28535,0.0,0.0,0.0,2.70090672
4,17,5,0,,,,1.5397834,0.0,0.0,0.0,1.32245336
4,18,5,0,,,,0.2405167,0.0,0.0,0.0,0.439866672
4,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.018033419,0.0,0.0,0.0,0.113653336
4,8,6,0,,,,0.14880005,0.0,0.0,0.0,0.39562668
4,9,6,0,,,,0.22066669,0.0,0.0,0.0,0.67192
4,10,6,0,,,,1.7308834,0.0,0.0,0.0,1.86482664
4,11,6,0,,,,1.2372667,0.0,0.0,0.0,1.44592
4,12,6,0,,,,3.9009833,0.0,0.0,0.0,3.46733328
4,13,6,0,,,,6.04405,0.0,0.0,0.0,5.1402936
4,14,6,0,,,,5.0851,0.0,0.0,0.0,4.16042672
4,15,6,0,,,,3.0028834,0.0,0.0,0.0,2.50112
4,16,6,0,,,,0.74371666,0.0,0.0,0.0,0.808773312
4,17,6,0,,,,0.42020002,0.0,0.0,0.0,0.526720032
4,18,6,0,,,,0.016466761,0.0,0.0,0.0,0.193626664
4,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,7,0,,,,1.0025879e-07,0.0,0.0,0.0,0.02752
4,7,7,0,,,,0.27503338,0.0,0.0,0.0,0.66813328
4,8,7,0,,,,1.4349667,0.0,0.0,0.0,1.83317336
4,9,7,0,,,,3.2578833,0.0,0.0,0.0,3.20085328
4,10,7,0,,,,3.2725832,0.0,0.0,0.0,3.27368
4,11,7,0,,,,3.2179832,0.0,0.0,0.0,3.30077344
4,12,7,0,,,,4.901883,0.0,0.0,0.0,4.44048
4,13,7,0,,,,6.0077667,0.0,0.0,0.0,5.00776
4,14,7,0,,,,5.875167,0.0,0.0,0.0,4.77856
4,15,7,0,,,,5.561983,0.0,0.0,0.0,4.5200532
4,16,7,0,,,,3.9555166,0.0,0.0,0.0,3.30016
4,17,7,0,,,,2.0123832,0.0,0.0,0.0,1.84304
4,18,7,0,,,,0.18486674,0.0,0.0,0.0,0.436533328
4,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.00018343149,0.0,0.0,0.0,0.0311466672
4,7,1,0,,,,0.56325006,0.0,0.0,0.0,0.86845328
4,8,1,0,,,,2.3149166,0.0,0.0,0.0,2.50541336
4,9,1,0,,,,3.7558832,0.0,0.0,0.0,3.87656
4,10,1,0,,,,5.544717,0.0,0.0,0.0,4.82584
4,11,1,0,,,,5.897033,0.0,0.0,0.0,5.28352
4,12,1,0,,,,6.6334834,0.0,0.0,0.0,5.64552
4,13,1,0,,,,6.79285,0.0,0.0,0.0,5.58613328
4,14,1,0,,,,6.0899,0.0,0.0,0.0,5.28432
4,15,1,0,,,,5.4815664,0.0,0.0,0.0,4.494
4,16,1,0,,,,4.055,0.0,0.0,0.0,3.31352
4,17,1,0,,,,2.16325,0.0,0.0,0.0,1.80656
4,18,1,0,,,,0.4061167,0.0,0.0,0.0,0.42592
4,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,2,0,,,,9.991821e-08,0.0,0.0,0.0,0.0106133336
4,7,2,0,,,,0.25591674,0.0,0.0,0.0,0.87293336
4,8,2,0,,,,1.6684166,0.0,0.0,0.0,2.27352
4,9,2,0,,,,4.2482,0.0,0.0,0.0,3.7381868
4,10,2,0,,,,5.5506167,0.0,0.0,0.0,4.52586672
4,11,2,0,,,,5.9111834,0.0,0.0,0.0,5.01517336
4,12,2,0,,,,6.6941,0.0,0.0,0.0,5.43784
4,13,2,0,,,,6.0782332,0.0,0.0,0.0,4.9846664
4,14,2,0,,,,4.9371333,0.0,0.0,0.0,4.02456
4,15,2,0,,,,5.4060335,0.0,0.0,0.0,4.38408
4,16,2,0,,,,3.6960833,0.0,0.0,0.0,3.14392
4,17,2,0,,,,1.8318666,0.0,0.0,0.0,1.70176
4,18,2,0,,,,0.2786167,0.0,0.0,0.0,0.447733336
4,19,2,0,,,,9.997274e-08,0.0,0.0,0.0,0.00282666656
4,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.0021667616,0.0,0.0,0.0,0.038933336
4,7,3,0,,,,0.15865006,0.0,0.0,0.0,0.88032
4,8,3,0,,,,2.0697668,0.0,0.0,0.0,2.42850656
4,9,3,0,,,,4.2682834,0.0,0.0,0.0,3.79133328
4,10,3,0,,,,5.5453835,0.0,0.0,0.0,4.7820532
4,11,3,0,,,,6.2769666,0.0,0.0,0.0,5.39592
4,12,3,0,,,,6.93285,0.0,0.0,0.0,5.67552
4,13,3,0,,,,6.921533,0.0,0.0,0.0,5.64965336
4,14,3,0,,,,6.51145,0.0,0.0,0.0,5.2697336
4,15,3,0,,,,5.4937167,0.0,0.0,0.0,4.4592536
4,16,3,0,,,,3.9211667,0.0,0.0,0.0,3.19989328
4,17,3,0,,,,1.87065,0.0,0.0,0.0,1.75965336
4,18,3,0,,,,0.18723339,0.0,0.0,0.0,0.4496
4,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,7,4,0,,,,0.15385005,0.0,0.0,0.0,0.48978668
4,8,4,0,,,,0.48678336,0.0,0.0,0.0,1.06194664
4,9,4,0,,,,2.3991666,0.0,0.0,0.0,2.24277344
4,10,4,0,,,,1.7753667,0.0,0.0,0.0,1.70989328
4,11,4,0,,,,1.1959667,0.0,0.0,0.0,1.20424
4,12,4,0,,,,1.4516166,0.0,0.0,0.0,1.50546664
4,13,4,0,,,,3.7383833,0.0,0.0,0.0,3.17512
4,14,4,0,,,,5.9539666,0.0,0.0,0.0,4.84608
4,15,4,0,,,,3.9605,0.0,0.0,0.0,3.25936
4,16,4,0,,,,1.3088167,0.0,0.0,0.0,1.29765336
4,17,4,0,,,,0.27378336,0.0,0.0,0.0,0.61557328
4,18,4,0,,,,0.008183413,0.0,0.0,0.0,0.122586672
4,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.004233427,0.0,0.0,0.0,0.056186668
4,7,5,0,,,,0.42395005,0.0,0.0,0.0,0.939333312
4,8,5,0,,,,2.0127335,0.0,0.0,0.0,2.37997336
4,9,5,0,,,,3.2677834,0.0,0.0,0.0,3.55885328
4,10,5,0,,,,5.6763167,0.0,0.0,0.0,4.89138672
4,11,5,0,,,,6.4367666,0.0,0.0,0.0,5.57336
4,12,5,0,,,,6.89805,0.0,0.0,0.0,5.90234664
4,13,5,0,,,,6.8523664,0.0,0.0,0.0,5.7868536
4,14,5,0,,,,6.3724666,0.0,0.0,0.0,5.33242672
4,15,5,0,,,,5.079983,0.0,0.0,0.0,4.49738672
4,16,5,0,,,,3.8259332,0.0,0.0,0.0,3.28472
4,17,5,0,,,,2.0663834,0.0,0.0,0.0,1.7908
4,18,5,0,,,,0.37965003,0.0,0.0,0.0,0.465013336
4,19,5,0,,,,9.9986366e-08,0.0,0.0,0.0,0.00136
4,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,6,0,,,,1.0036316e-07,0.0,0.0,0.0,0.05416
4,7,6,0,,,,0.05351676,0.0,0.0,0.0,0.96861336
4,8,6,0,,,,1.3424001,0.0,0.0,0.0,2.50946656
4,9,6,0,,,,2.86355,0.0,0.0,0.0,3.83952
4,10,6,0,,,,4.854183,0.0,0.0,0.0,4.8126936
4,11,6,0,,,,6.4045,0.0,0.0,0.0,5.4252536
4,12,6,0,,,,6.66195,0.0,0.0,0.0,5.68368
4,13,6,0,,,,6.5906,0.0,0.0,0.0,5.61504
4,14,6,0,,,,5.16485,0.0,0.0,0.0,5.23072
4,15,6,0,,,,3.7165,0.0,0.0,0.0,4.37261328
4,16,6,0,,,,1.9421667,0.0,0.0,0.0,3.2324
4,17,6,0,,,,0.27953345,0.0,0.0,0.0,1.82650672
4,18,6,0,,,,0.009533431,0.0,0.0,0.0,0.46656
4,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.0014000961,0.0,0.0,0.0,0.100133328
4,7,7,0,,,,0.5818167,0.0,0.0,0.0,1.11904
4,8,7,0,,,,2.0185168,0.0,0.0,0.0,2.23232
4,9,7,0,,,,3.18305,0.0,0.0,0.0,3.27149344
4,10,7,0,,,,5.2829,0.0,0.0,0.0,4.5245332
4,11,7,0,,,,6.132467,0.0,0.0,0.0,5.5586936
4,12,7,0,,,,6.78765,0.0,0.0,0.0,5.75248
4,13,7,0,,,,6.9164166,0.0,0.0,0.0,5.66690672
4,14,7,0,,,,6.117767,0.0,0.0,0.0,5.0376
4,15,7,0,,,,5.4659333,0.0,0.0,0.0,4.49706688
4,16,7,0,,,,3.7841833,0.0,0.0,0.0,3.16901344
4,17,7,0,,,,1.8151833,0.0,0.0,0.0,1.60336
4,18,7,0,,,,0.48713335,0.0,0.0,0.0,0.5412
4,19,7,0,,,,9.9986366e-08,0.0,0.0,0.0,0.00144
4,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.0054834257,0.0,0.0,0.0,0.118266664
4,7,1,0,,,,0.25730005,0.0,0.0,0.0,0.90957328
4,8,1,0,,,,2.2860668,0.0,0.0,0.0,2.33536
4,9,1,0,,,,3.9071167,0.0,0.0,0.0,3.52122656
4,10,1,0,,,,5.3790665,0.0,0.0,0.0,4.4396
4,11,1,0,,,,6.1714334,0.0,0.0,0.0,5.2933336
4,12,1,0,,,,6.2623835,0.0,0.0,0.0,5.18096
4,13,1,0,,,,7.0896835,0.0,0.0,0.0,5.7697064
4,14,1,0,,,,5.579933,0.0,0.0,0.0,4.54552
4,15,1,0,,,,5.438892,0.0,0.0,0.0,4.41638672
4,16,1,0,,,,3.8553166,0.0,0.0,0.0,3.1752
4,17,1,0,,,,1.7114834,0.0,0.0,0.0,1.45093336
4,18,1,0,,,,0.3788,0.0,0.0,0.0,0.39616
4,19,1,0,,,,9.9986366e-08,0.0,0.0,0.0,0.00146666672
4,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,2,0,,,,9.968648e-08,0.0,0.0,0.0,0.046773336
4,7,2,0,,,,0.04010007,0.0,0.0,0.0,0.262986664
4,8,2,0,,,,0.2552834,0.0,0.0,0.0,0.45578664
4,9,2,0,,,,0.5693667,0.0,0.0,0.0,0.60138664
4,10,2,0,,,,1.8553834,0.0,0.0,0.0,1.7512
4,11,2,0,,,,2.0277166,0.0,0.0,0.0,2.04344
4,12,2,0,,,,3.8821666,0.0,0.0,0.0,3.42335984
4,13,2,0,,,,6.279033,0.0,0.0,0.0,5.2885332
4,14,2,0,,,,3.8029084,0.0,0.0,0.0,3.15250656
4,15,2,0,,,,2.8065,0.0,0.0,0.0,2.36761328
4,16,2,0,,,,1.0748833,0.0,0.0,0.0,0.9888
4,17,2,0,,,,0.31851667,0.0,0.0,0.0,0.448986664
4,18,2,0,,,,0.022266723,0.0,0.0,0.0,0.187333328
4,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.032816738,0.0,0.0,0.0,0.088613336
4,7,3,0,,,,0.85773337,0.0,0.0,0.0,1.01706664
4,8,3,0,,,,2.7396166,0.0,0.0,0.0,2.54424
4,9,3,0,,,,4.2577333,0.0,0.0,0.0,3.90245336
4,10,3,0,,,,5.721717,0.0,0.0,0.0,4.8876
4,11,3,0,,,,6.3941917,0.0,0.0,0.0,5.49454688
4,12,3,0,,,,6.4680915,0.0,0.0,0.0,5.81752
4,13,3,0,,,,7.066167,0.0,0.0,0.0,5.7267464
4,14,3,0,,,,6.4639835,0.0,0.0,0.0,5.2487464
4,15,3,0,,,,5.4513,0.0,0.0,0.0,4.4416
4,16,3,0,,,,3.9201334,0.0,0.0,0.0,3.23992
4,17,3,0,,,,1.78175,0.0,0.0,0.0,1.79448
4,18,3,0,,,,0.2951917,0.0,0.0,0.0,0.488253328
4,19,3,0,,,,9.99591e-08,0.0,0.0,0.0,0.00424000024
4,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.0024334257,0.0,0.0,0.0,0.077546672
4,7,4,0,,,,0.55453336,0.0,0.0,0.0,0.99264
4,8,4,0,,,,2.6430001,0.0,0.0,0.0,2.54424
4,9,4,0,,,,4.4347,0.0,0.0,0.0,3.88192
4,10,4,0,,,,5.90555,0.0,0.0,0.0,4.82213328
4,11,4,0,,,,5.9019165,0.0,0.0,0.0,5.4328
4,12,4,0,,,,6.918967,0.0,0.0,0.0,5.7858936
4,13,4,0,,,,7.0035334,0.0,0.0,0.0,5.68917336
4,14,4,0,,,,6.3277335,0.0,0.0,0.0,5.1546936
4,15,4,0,,,,5.34295,0.0,0.0,0.0,4.3599468
4,16,4,0,,,,3.8472667,0.0,0.0,0.0,3.18184
4,17,4,0,,,,1.9943056,0.0,0.0,0.0,1.78067552
4,18,4,0,,,,0.31603336,0.0,0.0,0.0,0.45509332
4,19,4,0,,,,9.99591e-08,0.0,0.0,0.0,0.00416
4,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.0006500991,0.0,0.0,0.0,0.070026664
4,7,5,0,,,,0.88135,0.0,0.0,0.0,1.01525336
4,8,5,0,,,,2.73055,0.0,0.0,0.0,2.55552
4,9,5,0,,,,4.1292834,0.0,0.0,0.0,3.92941336
4,10,5,0,,,,5.8954334,0.0,0.0,0.0,4.9813336
4,11,5,0,,,,6.7691,0.0,0.0,0.0,5.6240532
4,12,5,0,,,,6.8999667,0.0,0.0,0.0,5.86317336
4,13,5,0,,,,6.8388667,0.0,0.0,0.0,5.7133336
4,14,5,0,,,,6.3132334,0.0,0.0,0.0,5.1553336
4,15,5,0,,,,5.275183,0.0,0.0,0.0,4.2938936
4,16,5,0,,,,3.5571666,0.0,0.0,0.0,3.17554664
4,17,5,0,,,,1.1938167,0.0,0.0,0.0,1.77442664
4,18,5,0,,,,0.26820004,0.0,0.0,0.0,0.47144
4,19,5,0,,,,9.99591e-08,0.0,0.0,0.0,0.0043466668
4,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.012716754,0.0,0.0,0.0,0.117973336
4,7,6,0,,,,0.8333333,0.0,0.0,0.0,1.05314664
4,8,6,0,,,,2.6249666,0.0,0.0,0.0,2.45701344
4,9,6,0,,,,3.5546668,0.0,0.0,0.0,3.28986672
4,10,6,0,,,,5.45555,0.0,0.0,0.0,4.5505332
4,11,6,0,,,,6.3434,0.0,0.0,0.0,5.22696
4,12,6,0,,,,6.3004665,0.0,0.0,0.0,5.4044
4,13,6,0,,,,6.5582333,0.0,0.0,0.0,5.4369336
4,14,6,0,,,,5.4545,0.0,0.0,0.0,5.04482664
4,15,6,0,,,,4.2914333,0.0,0.0,0.0,4.19118216
4,16,6,0,,,,2.6307333,0.0,0.0,0.0,3.14972
4,17,6,0,,,,1.0736667,0.0,0.0,0.0,1.71530664
4,18,6,0,,,,0.10375008,0.0,0.0,0.0,0.426586672
4,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,7,0,,,,9.9577434e-08,0.0,0.0,0.0,0.07808
4,7,7,0,,,,0.25718337,0.0,0.0,0.0,0.76082664
4,8,7,0,,,,1.90655,0.0,0.0,0.0,2.46658664
4,9,7,0,,,,4.373417,0.0,0.0,0.0,3.7408
4,10,7,0,,,,5.6901336,0.0,0.0,0.0,4.6812536
4,11,7,0,,,,6.51815,0.0,0.0,0.0,5.33824
4,12,7,0,,,,6.9257336,0.0,0.0,0.0,5.65797312
4,13,7,0,,,,6.90775,0.0,0.0,0.0,5.6425332
4,14,7,0,,,,6.2440834,0.0,0.0,0.0,5.1957736
4,15,7,0,,,,5.1424165,0.0,0.0,0.0,4.33141312
4,16,7,0,,,,3.0551667,0.0,0.0,0.0,3.07989328
4,17,7,0,,,,1.7198833,0.0,0.0,0.0,1.74544008
4,18,7,0,,,,0.053716745,0.0,0.0,0.0,0.467253328
4,19,7,0,,,,9.991821e-08,0.0,0.0,0.0,0.0098133336
4,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,1,0,,,,9.991821e-08,0.0,0.0,0.0,0.0085599992
4,7,1,0,,,,0.08855005,0.0,0.0,0.0,0.271946656
4,8,1,0,,,,0.17693336,0.0,0.0,0.0,0.30776
4,9,1,0,,,,1.03025,0.0,0.0,0.0,1.0396
4,10,1,0,,,,2.2130666,0.0,0.0,0.0,1.87778664
4,11,1,0,,,,2.3212667,0.0,0.0,0.0,1.97090672
4,12,1,0,,,,2.0244,0.0,0.0,0.0,1.84061328
4,13,1,0,,,,2.61385,0.0,0.0,0.0,2.27128
4,14,1,0,,,,1.9967834,0.0,0.0,0.0,2.25344
4,15,1,0,,,,1.1049666,0.0,0.0,0.0,1.61253336
4,16,1,0,,,,0.20571671,0.0,0.0,0.0,0.66370664
4,17,1,0,,,,0.29458892,0.0,0.0,0.0,0.61963556
4,18,1,0,,,,0.0743334,0.0,0.0,0.0,0.29552
4,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.0050000967,0.0,0.0,0.0,0.082293336
4,7,2,0,,,,0.27341112,0.0,0.0,0.0,0.69167112
4,8,2,0,,,,1.016,0.0,0.0,0.0,1.17650672
4,9,2,0,,,,3.0211556,0.0,0.0,0.0,2.74798216
4,10,2,0,,,,3.3847167,0.0,0.0,0.0,3.07632
4,11,2,0,,,,5.677525,0.0,0.0,0.0,4.9472536
4,12,2,0,,,,3.8449166,0.0,0.0,0.0,3.35245336
4,13,2,0,,,,4.208925,0.0,0.0,0.0,3.56926664
4,14,2,0,,,,4.7441335,0.0,0.0,0.0,4.0925332
4,15,2,0,,,,3.9578,0.0,0.0,0.0,3.35432
4,16,2,0,,,,3.3261666,0.0,0.0,0.0,2.7616
4,17,2,0,,,,1.6639167,0.0,0.0,0.0,1.43064
4,18,2,0,,,,0.53970003,0.0,0.0,0.0,0.54709332
4,19,2,0,,,,9.990458e-08,0.0,0.0,0.0,0.0124533336
4,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.008616751,0.0,0.0,0.0,0.10432
4,7,3,0,,,,0.5217667,0.0,0.0,0.0,0.81557328
4,8,3,0,,,,1.17235,0.0,0.0,0.0,1.43322672
4,9,3,0,,,,1.8072166,0.0,0.0,0.0,1.69736
4,10,3,0,,,,2.9668167,0.0,0.0,0.0,2.56666672
4,11,3,0,,,,5.0231166,0.0,0.0,0.0,4.36472
4,12,3,0,,,,6.3562164,0.0,0.0,0.0,5.3545068
4,13,3,0,,,,6.3806834,0.0,0.0,0.0,5.2032264
4,14,3,0,,,,3.6068666,0.0,0.0,0.0,3.00490672
4,15,3,0,,,,3.4200666,0.0,0.0,0.0,2.85741336
4,16,3,0,,,,1.6173834,0.0,0.0,0.0,1.47632
4,17,3,0,,,,0.32586667,0.0,0.0,0.0,0.57096888
4,18,3,0,,,,0.16060004,0.0,0.0,0.0,0.429866672
4,19,3,0,,,,9.9936315e-08,0.0,0.0,0.0,0.03488
4,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,3,0,,,,9.833333e-08,0.0,0.0,0.0,0.0
4,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.0012500976,0.0,0.0,0.0,0.098533336
4,7,4,0,,,,0.29800007,0.0,0.0,0.0,0.805893312
4,8,4,0,,,,1.5620334,0.0,0.0,0.0,2.30488
4,9,4,0,,,,4.049267,0.0,0.0,0.0,3.50010672
4,10,4,0,,,,4.3911667,0.0,0.0,0.0,4.15032
4,11,4,0,,,,6.072583,0.0,0.0,0.0,5.04552
4,12,4,0,,,,5.89745,0.0,0.0,0.0,4.81357328
4,13,4,0,,,,5.492417,0.0,0.0,0.0,4.4908536
4,14,4,0,,,,4.8159666,0.0,0.0,0.0,3.95778664
4,15,4,0,,,,2.6639667,0.0,0.0,0.0,2.25544
4,16,4,0,,,,3.47245,0.0,0.0,0.0,2.99426664
4,17,4,0,,,,1.2420083,0.0,0.0,0.0,1.63648
4,18,4,0,,,,0.055650078,0.0,0.0,0.0,0.4652
4,19,4,0,,,,9.993184e-08,0.0,0.0,0.0,0.0084800008
4,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.010283428,0.0,0.0,0.0,0.12891556
4,7,5,0,,,,0.74728334,0.0,0.0,0.0,1.18786672
4,8,5,0,,,,2.4004889,0.0,0.0,0.0,2.1559468
4,9,5,0,,,,3.9500167,0.0,0.0,0.0,3.94458664
4,10,5,0,,,,5.1606126,0.0,0.0,0.0,4.95009328
4,11,5,0,,,,6.315008,0.0,0.0,0.0,5.55534664
4,12,5,0,,,,7.09505,0.0,0.0,0.0,5.8201064
4,13,5,0,,,,6.900017,0.0,0.0,0.0,5.61128
4,14,5,0,,,,6.0612335,0.0,0.0,0.0,5.0765068
4,15,5,0,,,,5.1147666,0.0,0.0,0.0,4.20992
4,16,5,0,,,,3.8135,0.0,0.0,0.0,3.13866672
4,17,5,0,,,,1.4542334,0.0,0.0,0.0,1.76264
4,18,5,0,,,,0.32493338,0.0,0.0,0.0,0.54656
4,19,5,0,,,,9.987732e-08,0.0,0.0,0.0,0.01584
4,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.009916762,0.0,0.0,0.0,0.08728
4,7,6,0,,,,1.0183333,0.0,0.0,0.0,1.16616
4,8,6,0,,,,2.85355,0.0,0.0,0.0,2.72317336
4,9,6,0,,,,4.6616836,0.0,0.0,0.0,4.06938672
4,10,6,0,,,,5.9416833,0.0,0.0,0.0,5.06557328
4,11,6,0,,,,6.7805333,0.0,0.0,0.0,5.72034664
4,12,6,0,,,,7.3931665,0.0,0.0,0.0,5.97013328
4,13,6,0,,,,7.2364,0.0,0.0,0.0,5.84504
4,14,6,0,,,,6.6625443,0.0,0.0,0.0,5.3882664
4,15,6,0,,,,5.5298834,0.0,0.0,0.0,4.5532536
4,16,6,0,,,,3.9904666,0.0,0.0,0.0,3.40069336
4,17,6,0,,,,2.0870166,0.0,0.0,0.0,1.97066664
4,18,6,0,,,,0.3533834,0.0,0.0,0.0,0.54557328
4,19,6,0,,,,9.99591e-08,0.0,0.0,0.0,0.00448
4,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,6,7,0,,,,1.00917156e-07,0.0,0.0,0.0,0.084346664
4,7,7,0,,,,0.48793337,0.0,0.0,0.0,1.13978664
4,8,7,0,,,,2.74415,0.0,0.0,0.0,2.6428
4,9,7,0,,,,3.9964,0.0,0.0,0.0,3.87309328
4,10,7,0,,,,5.7018666,0.0,0.0,0.0,4.8345332
4,11,7,0,,,,6.6087832,0.0,0.0,0.0,5.38288
4,12,7,0,,,,6.9382167,0.0,0.0,0.0,5.64002688
4,13,7,0,,,,6.8735166,0.0,0.0,0.0,5.6017864
4,14,7,0,,,,5.346667,0.0,0.0,0.0,5.1657864
4,15,7,0,,,,2.9188166,0.0,0.0,0.0,4.39144
4,16,7,0,,,,1.4510334,0.0,0.0,0.0,3.28464
4,17,7,0,,,,1.0001,0.0,0.0,0.0,1.88202664
4,18,7,0,,,,0.079066746,0.0,0.0,0.0,0.52506664
4,19,7,0,,,,9.993184e-08,0.0,0.0,0.0,0.00773333312
4,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
4,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.02071675,0.0,0.0,0.0,0.106773328
5,7,1,0,,,,0.94235003,0.0,0.0,0.0,1.14170664
5,8,1,0,,,,3.1020334,0.0,0.0,0.0,2.59941336
5,9,1,0,,,,4.6663666,0.0,0.0,0.0,3.81473336
5,10,1,0,,,,5.7616334,0.0,0.0,0.0,4.73813328
5,11,1,0,,,,6.4506335,0.0,0.0,0.0,5.29389304
5,12,1,0,,,,6.62345,0.0,0.0,0.0,5.5686936
5,13,1,0,,,,6.562967,0.0,0.0,0.0,5.51512
5,14,1,0,,,,6.245867,0.0,0.0,0.0,5.0878136
5,15,1,0,,,,4.208717,0.0,0.0,0.0,4.3082264
5,16,1,0,,,,1.8237916,0.0,0.0,0.0,3.22406664
5,17,1,0,,,,1.887,0.0,0.0,0.0,1.86762672
5,18,1,0,,,,0.060383406,0.0,0.0,0.0,0.51688
5,19,1,0,,,,0.0005334316,0.0,0.0,0.0,0.00928
5,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.017550085,0.0,0.0,0.0,0.108666664
5,7,2,0,,,,1.1669667,0.0,0.0,0.0,1.11026672
5,8,2,0,,,,3.0571167,0.0,0.0,0.0,2.5392
5,9,2,0,,,,4.57495,0.0,0.0,0.0,3.74741336
5,10,2,0,,,,5.727617,0.0,0.0,0.0,4.66597312
5,11,2,0,,,,6.0853333,0.0,0.0,0.0,4.9518136
5,12,2,0,,,,6.7615666,0.0,0.0,0.0,5.49088
5,13,2,0,,,,6.5107164,0.0,0.0,0.0,5.44864
5,14,2,0,,,,6.046883,0.0,0.0,0.0,5.0362936
5,15,2,0,,,,5.2246666,0.0,0.0,0.0,4.26509328
5,16,2,0,,,,3.2420666,0.0,0.0,0.0,3.16349344
5,17,2,0,,,,1.6731668,0.0,0.0,0.0,1.80554664
5,18,2,0,,,,0.42690003,0.0,0.0,0.0,0.4956
5,19,2,0,,,,0.0017834266,0.0,0.0,0.0,0.00936
5,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.027233412,0.0,0.0,0.0,0.161093336
5,7,3,0,,,,0.7964,0.0,0.0,0.0,1.12074672
5,8,3,0,,,,2.63535,0.0,0.0,0.0,2.45152
5,9,3,0,,,,4.3826833,0.0,0.0,0.0,3.68834664
5,10,3,0,,,,5.492767,0.0,0.0,0.0,4.54042672
5,11,3,0,,,,6.168733,0.0,0.0,0.0,5.16586672
5,12,3,0,,,,6.6037,0.0,0.0,0.0,5.43112
5,13,3,0,,,,5.6482,0.0,0.0,0.0,5.34490672
5,14,3,0,,,,2.668675,0.0,0.0,0.0,4.9411064
5,15,3,0,,,,4.816933,0.0,0.0,0.0,4.18813328
5,16,3,0,,,,0.8251667,0.0,0.0,0.0,3.07488
5,17,3,0,,,,1.5618167,0.0,0.0,0.0,1.76176
5,18,3,0,,,,0.2022167,0.0,0.0,0.0,0.496453336
5,19,3,0,,,,0.001033425,0.0,0.0,0.0,0.0092266664
5,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.0016000977,0.0,0.0,0.0,0.11072
5,7,4,0,,,,0.5656667,0.0,0.0,0.0,1.07656
5,8,4,0,,,,2.3448834,0.0,0.0,0.0,2.49762672
5,9,4,0,,,,4.217767,0.0,0.0,0.0,3.67976
5,10,4,0,,,,5.1759667,0.0,0.0,0.0,4.51738672
5,11,4,0,,,,5.9427667,0.0,0.0,0.0,5.06202688
5,12,4,0,,,,6.0876,0.0,0.0,0.0,5.3490132
5,13,4,0,,,,6.39795,0.0,0.0,0.0,5.29392
5,14,4,0,,,,5.39555,0.0,0.0,0.0,4.9325332
5,15,4,0,,,,3.0379834,0.0,0.0,0.0,4.1606936
5,16,4,0,,,,2.7998333,0.0,0.0,0.0,3.08698656
5,17,4,0,,,,1.4371667,0.0,0.0,0.0,1.78010672
5,18,4,0,,,,0.18878339,0.0,0.0,0.0,0.50865332
5,19,4,0,,,,9.987732e-08,0.0,0.0,0.0,0.0157333336
5,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.031783413,0.0,0.0,0.0,0.16104
5,7,5,0,,,,1.1104167,0.0,0.0,0.0,1.15685328
5,8,5,0,,,,2.5012333,0.0,0.0,0.0,2.31378664
5,9,5,0,,,,4.4508333,0.0,0.0,0.0,3.6812
5,10,5,0,,,,5.816467,0.0,0.0,0.0,4.78064
5,11,5,0,,,,5.8238277,0.0,0.0,0.0,5.0494312
5,12,5,0,,,,5.9784164,0.0,0.0,0.0,5.21597312
5,13,5,0,,,,5.9291167,0.0,0.0,0.0,5.04432
5,14,5,0,,,,5.4574833,0.0,0.0,0.0,4.78784
5,15,5,0,,,,3.3099666,0.0,0.0,0.0,2.95954664
5,16,5,0,,,,3.6815667,0.0,0.0,0.0,3.28064
5,17,5,0,,,,1.3086834,0.0,0.0,0.0,1.54845336
5,18,5,0,,,,0.6058667,0.0,0.0,0.0,0.68114664
5,19,5,0,,,,0.014250082,0.0,0.0,0.0,0.056666668
5,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,7,6,0,,,,0.030433413,0.0,0.0,0.0,0.181813336
5,8,6,0,,,,0.14118338,0.0,0.0,0.0,0.58552
5,9,6,0,,,,0.11585005,0.0,0.0,0.0,0.65698672
5,10,6,0,,,,0.122166716,0.0,0.0,0.0,0.3752
5,11,6,0,,,,0.63085,0.0,0.0,0.0,0.977466672
5,12,6,0,,,,1.9776,0.0,0.0,0.0,2.07976
5,13,6,0,,,,0.95746666,0.0,0.0,0.0,1.008106688
5,14,6,0,,,,0.67415,0.0,0.0,0.0,0.77106664
5,15,6,0,,,,0.3172,0.0,0.0,0.0,0.428693328
5,16,6,0,,,,0.35045004,0.0,0.0,0.0,0.52626664
5,17,6,0,,,,0.26270002,0.0,0.0,0.0,0.41293336
5,18,6,0,,,,0.00096676615,0.0,0.0,0.0,0.086213336
5,19,6,0,,,,0.0002500967,0.0,0.0,0.0,0.0258133336
5,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.012000091,0.0,0.0,0.0,0.128133328
5,7,7,0,,,,0.17743337,0.0,0.0,0.0,0.54541336
