month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
5,8,7,0,,,,0.92050004,0.0,0.0,0.0,1.26744
5,9,7,0,,,,1.4469,0.0,0.0,0.0,1.87072
5,10,7,0,,,,2.5282333,0.0,0.0,0.0,2.71144
5,11,7,0,,,,3.39345,0.0,0.0,0.0,3.18698656
5,12,7,0,,,,2.9905,0.0,0.0,0.0,2.94853344
5,13,7,0,,,,3.1356723,0.0,0.0,0.0,2.6525244
5,14,7,0,,,,0.018066755,0.0,0.0,0.0,0.224373336
5,15,7,0,,,,2.97715,0.0,0.0,0.0,3.48698656
5,16,7,0,,,,2.7541833,0.0,0.0,0.0,2.37210672
5,17,7,0,,,,0.7086167,0.0,0.0,0.0,0.88496
5,18,7,0,,,,0.24701668,0.0,0.0,0.0,0.405973328
5,19,7,0,,,,9.987732e-08,0.0,0.0,0.0,0.0146933336
5,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.009166761,0.0,0.0,0.0,0.154773328
5,7,1,0,,,,0.7310334,0.0,0.0,0.0,1.26184
5,8,1,0,,,,1.8337333,0.0,0.0,0.0,2.30970656
5,9,1,0,,,,2.4089,0.0,0.0,0.0,2.43461328
5,10,1,0,,,,4.946883,0.0,0.0,0.0,4.60506688
5,11,1,0,,,,5.9620166,0.0,0.0,0.0,5.51552
5,12,1,0,,,,6.819783,0.0,0.0,0.0,5.7508536
5,13,1,0,,,,6.7492,0.0,0.0,0.0,5.72490672
5,14,1,0,,,,6.3732,0.0,0.0,0.0,5.2312536
5,15,1,0,,,,5.2951665,0.0,0.0,0.0,4.32154688
5,16,1,0,,,,3.9659333,0.0,0.0,0.0,3.22802664
5,17,1,0,,,,0.79146117,0.0,0.0,0.0,1.80711112
5,18,1,0,,,,0.15716672,0.0,0.0,0.0,0.42309332
5,19,1,0,,,,9.987732e-08,0.0,0.0,0.0,0.0156666672
5,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.018533416,0.0,0.0,0.0,0.173146664
5,7,2,0,,,,0.54048336,0.0,0.0,0.0,1.1752
5,8,2,0,,,,1.6126333,0.0,0.0,0.0,1.71629336
5,9,2,0,,,,1.4394958,0.0,0.0,0.0,1.33895336
5,10,2,0,,,,2.6196167,0.0,0.0,0.0,2.33984
5,11,2,0,,,,6.54045,0.0,0.0,0.0,5.3101864
5,12,2,0,,,,6.7051334,0.0,0.0,0.0,5.57152
5,13,2,0,,,,6.7355,0.0,0.0,0.0,5.4819468
5,14,2,0,,,,5.9798164,0.0,0.0,0.0,5.08304
5,15,2,0,,,,5.41745,0.0,0.0,0.0,4.38242672
5,16,2,0,,,,2.7426,0.0,0.0,0.0,2.27776
5,17,2,0,,,,2.1454167,0.0,0.0,0.0,1.81154664
5,18,2,0,,,,0.6325833,0.0,0.0,0.0,0.60528
5,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,3,0,,,,9.99591e-08,0.0,0.0,0.0,0.0048
5,7,3,0,,,,0.00030009972,0.0,0.0,0.0,0.152773328
5,8,3,0,,,,0.1756834,0.0,0.0,0.0,0.617893312
5,9,3,0,,,,1.6776917,0.0,0.0,0.0,1.5938
5,10,3,0,,,,2.65245,0.0,0.0,0.0,2.26202664
5,11,3,0,,,,0.6954833,0.0,0.0,0.0,1.31344
5,12,3,0,,,,0.68703336,0.0,0.0,0.0,0.7548
5,13,3,0,,,,1.7668333,0.0,0.0,0.0,1.58309336
5,14,3,0,,,,2.4258332,0.0,0.0,0.0,2.06165336
5,15,3,0,,,,1.2176833,0.0,0.0,0.0,1.19104
5,16,3,0,,,,0.84318334,0.0,0.0,0.0,1.34509336
5,17,3,0,,,,0.40095,0.0,0.0,0.0,0.77269336
5,18,3,0,,,,0.12721671,0.0,0.0,0.0,0.238293336
5,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.041766748,0.0,0.0,0.0,0.243626664
5,7,4,0,,,,0.9152833,0.0,0.0,0.0,1.22566224
5,8,4,0,,,,2.297,0.0,0.0,0.0,2.61024
5,9,4,0,,,,4.1584835,0.0,0.0,0.0,3.9022844
5,10,4,0,,,,5.5836,0.0,0.0,0.0,4.77144
5,11,4,0,,,,6.4023113,0.0,0.0,0.0,5.3234756
5,12,4,0,,,,6.822183,0.0,0.0,0.0,5.54802688
5,13,4,0,,,,6.615383,0.0,0.0,0.0,5.4677336
5,14,4,0,,,,6.19315,0.0,0.0,0.0,5.0598136
5,15,4,0,,,,5.278567,0.0,0.0,0.0,4.3269956
5,16,4,0,,,,3.9649334,0.0,0.0,0.0,3.28554664
5,17,4,0,,,,1.6820167,0.0,0.0,0.0,1.92778664
5,18,4,0,,,,0.4448167,0.0,0.0,0.0,0.59642672
5,19,4,0,,,,9.982279e-08,0.0,0.0,0.0,0.02552
5,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.036050078,0.0,0.0,0.0,0.18728
5,7,5,0,,,,0.7885,0.0,0.0,0.0,1.21242664
5,8,5,0,,,,2.837139,0.0,0.0,0.0,2.68273776
5,9,5,0,,,,4.607283,0.0,0.0,0.0,3.92162672
5,10,5,0,,,,5.690117,0.0,0.0,0.0,4.84023976
5,11,5,0,,,,6.5194,0.0,0.0,0.0,5.41976
5,12,5,0,,,,6.9454,0.0,0.0,0.0,5.66802688
5,13,5,0,,,,6.7865667,0.0,0.0,0.0,5.6383736
5,14,5,0,,,,6.2725,0.0,0.0,0.0,5.22552
5,15,5,0,,,,5.2825665,0.0,0.0,0.0,4.48392
5,16,5,0,,,,3.8927166,0.0,0.0,0.0,3.3857068
5,17,5,0,,,,1.8556501,0.0,0.0,0.0,2.0092
5,18,5,0,,,,0.28718337,0.0,0.0,0.0,0.58629336
5,19,5,0,,,,9.9809164e-08,0.0,0.0,0.0,0.0262933328
5,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.033516746,0.0,0.0,0.0,0.238373336
5,7,6,0,,,,0.92443335,0.0,0.0,0.0,1.16765336
5,8,6,0,,,,2.8513055,0.0,0.0,0.0,2.8031376
5,9,6,0,,,,4.7380834,0.0,0.0,0.0,4.11034664
5,10,6,0,,,,5.9086776,0.0,0.0,0.0,5.0727552
5,11,6,0,,,,5.3172083,0.0,0.0,0.0,5.64104
5,12,6,0,,,,6.7682166,0.0,0.0,0.0,5.86656
5,13,6,0,,,,6.6391835,0.0,0.0,0.0,5.74096
5,14,6,0,,,,6.13835,0.0,0.0,0.0,5.27509328
5,15,6,0,,,,5.42235,0.0,0.0,0.0,4.44352
5,16,6,0,,,,3.5379167,0.0,0.0,0.0,3.34653344
5,17,6,0,,,,0.9584834,0.0,0.0,0.0,1.97709336
5,18,6,0,,,,0.48330003,0.0,0.0,0.0,0.61226664
5,19,6,0,,,,9.975464e-08,0.0,0.0,0.0,0.03672
5,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.02171675,0.0,0.0,0.0,0.18924
5,7,7,0,,,,0.96500003,0.0,0.0,0.0,1.27290664
5,8,7,0,,,,2.3450334,0.0,0.0,0.0,2.76741336
5,9,7,0,,,,4.19525,0.0,0.0,0.0,4.02072
5,10,7,0,,,,5.2188168,0.0,0.0,0.0,4.95965336
5,11,7,0,,,,6.4091,0.0,0.0,0.0,5.5524
5,12,7,0,,,,7.1880665,0.0,0.0,0.0,5.8262664
5,13,7,0,,,,7.07495,0.0,0.0,0.0,5.73504
5,14,7,0,,,,6.3416166,0.0,0.0,0.0,5.15832
5,15,7,0,,,,5.3426666,0.0,0.0,0.0,4.47096
5,16,7,0,,,,3.8476667,0.0,0.0,0.0,3.36502664
5,17,7,0,,,,2.3334832,0.0,0.0,0.0,1.9728
5,18,7,0,,,,0.54808336,0.0,0.0,0.0,0.58288
5,19,7,0,,,,9.972737e-08,0.0,0.0,0.0,0.04192
5,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,1,0,,,,1.00104366e-07,0.0,0.0,0.0,0.0261333336
5,7,1,0,,,,1.01852415e-07,0.0,0.0,0.0,0.209493328
5,8,1,0,,,,0.15200838,0.0,0.0,0.0,0.433293336
5,9,1,0,,,,0.34655005,0.0,0.0,0.0,0.93536
5,10,1,0,,,,1.703589,0.0,0.0,0.0,2.2087112
5,11,1,0,,,,2.4153833,0.0,0.0,0.0,2.8478132
5,12,1,0,,,,3.0733778,0.0,0.0,0.0,3.38881784
5,13,1,0,,,,1.3107333,0.0,0.0,0.0,1.82813328
5,14,1,0,,,,2.734,0.0,0.0,0.0,2.7112
5,15,1,0,,,,5.8077664,0.0,0.0,0.0,4.7520532
5,16,1,0,,,,2.7699332,0.0,0.0,0.0,2.44330664
5,17,1,0,,,,1.6059667,0.0,0.0,0.0,2.20445336
5,18,1,0,,,,0.26063338,0.0,0.0,0.0,0.444533328
5,19,1,0,,,,9.982279e-08,0.0,0.0,0.0,0.02312
5,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.0040000975,0.0,0.0,0.0,0.116
5,7,2,0,,,,0.26441672,0.0,0.0,0.0,0.788720032
5,8,2,0,,,,1.2198334,0.0,0.0,0.0,1.33437328
5,9,2,0,,,,1.1506333,0.0,0.0,0.0,1.56408
5,10,2,0,,,,2.2631333,0.0,0.0,0.0,2.13197336
5,11,2,0,,,,2.29725,0.0,0.0,0.0,2.6960532
5,12,2,0,,,,3.08895,0.0,0.0,0.0,3.72028
5,13,2,0,,,,2.11325,0.0,0.0,0.0,2.29816
5,14,2,0,,,,1.5844166,0.0,0.0,0.0,1.62496
5,15,2,0,,,,0.21011671,0.0,0.0,0.0,0.88072
5,16,2,0,,,,0.038050067,0.0,0.0,0.0,0.424053344
5,17,2,0,,,,0.0051000863,0.0,0.0,0.0,0.207146664
5,18,2,0,,,,1.0048116e-07,0.0,0.0,0.0,0.083946672
5,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,3,0,,,,9.986368e-08,0.0,0.0,0.0,0.0150133336
5,7,3,0,,,,0.010316759,0.0,0.0,0.0,0.206453336
5,8,3,0,,,,0.009850071,0.0,0.0,0.0,0.47637332
5,9,3,0,,,,0.2840167,0.0,0.0,0.0,0.60106664
5,10,3,0,,,,0.4743,0.0,0.0,0.0,0.65736
5,11,3,0,,,,0.38703337,0.0,0.0,0.0,0.605466672
5,12,3,0,,,,0.34605002,0.0,0.0,0.0,0.47562668
5,13,3,0,,,,0.2889667,0.0,0.0,0.0,0.42693332
5,14,3,0,,,,0.18843336,0.0,0.0,0.0,0.317893344
5,15,3,0,,,,0.15810002,0.0,0.0,0.0,0.394746672
5,16,3,0,,,,1.04141236e-07,0.0,0.0,0.0,0.29693332
5,17,3,0,,,,9.918213e-08,0.0,0.0,0.0,0.153573336
5,18,3,0,,,,9.918213e-08,0.0,0.0,0.0,0.13576
5,19,3,0,,,,9.970011e-08,0.0,0.0,0.0,0.039013332
5,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.04388342,0.0,0.0,0.0,0.185573336
5,7,4,0,,,,1.0547334,0.0,0.0,0.0,1.32824
5,8,4,0,,,,3.0601168,0.0,0.0,0.0,2.82088016
5,9,4,0,,,,4.301483,0.0,0.0,0.0,4.09234664
5,10,4,0,,,,6.1914,0.0,0.0,0.0,4.99845312
5,11,4,0,,,,6.84005,0.0,0.0,0.0,5.51493312
5,12,4,0,,,,6.9969,0.0,0.0,0.0,5.73597312
5,13,4,0,,,,7.0469165,0.0,0.0,0.0,5.68093312
5,14,4,0,,,,6.5124664,0.0,0.0,0.0,5.2556
5,15,4,0,,,,5.5059166,0.0,0.0,0.0,4.4536264
5,16,4,0,,,,4.0803666,0.0,0.0,0.0,3.31837328
5,17,4,0,,,,2.38445,0.0,0.0,0.0,1.96701328
5,18,4,0,,,,0.7051833,0.0,0.0,0.0,0.62914664
5,19,4,0,,,,0.020333406,0.0,0.0,0.0,0.0346933328
5,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.05021675,0.0,0.0,0.0,0.171653336
5,7,5,0,,,,1.1087,0.0,0.0,0.0,1.31157336
5,8,5,0,,,,2.6255834,0.0,0.0,0.0,2.81674656
5,9,5,0,,,,4.437683,0.0,0.0,0.0,4.0825332
5,10,5,0,,,,5.729017,0.0,0.0,0.0,5.03472
5,11,5,0,,,,6.2656,0.0,0.0,0.0,5.62152
5,12,5,0,,,,6.8020167,0.0,0.0,0.0,5.82642672
5,13,5,0,,,,6.91525,0.0,0.0,0.0,5.6640532
5,14,5,0,,,,6.355233,0.0,0.0,0.0,5.16216
5,15,5,0,,,,5.185283,0.0,0.0,0.0,4.39917336
5,16,5,0,,,,3.7109334,0.0,0.0,0.0,3.3220532
5,17,5,0,,,,2.2950084,0.0,0.0,0.0,1.99684
5,18,5,0,,,,0.37695006,0.0,0.0,0.0,0.651026672
5,19,5,0,,,,0.0050500818,0.0,0.0,0.0,0.02728
5,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.012733421,0.0,0.0,0.0,0.170826664
5,7,6,0,,,,0.38640004,0.0,0.0,0.0,1.30925328
5,8,6,0,,,,2.9693,0.0,0.0,0.0,2.72661328
5,9,6,0,,,,4.5344,0.0,0.0,0.0,3.89162672
5,10,6,0,,,,5.7001166,0.0,0.0,0.0,4.81976
5,11,6,0,,,,6.390725,0.0,0.0,0.0,5.3530132
5,12,6,0,,,,6.4741836,0.0,0.0,0.0,5.49890672
5,13,6,0,,,,6.4093165,0.0,0.0,0.0,5.4688
5,14,6,0,,,,6.1152334,0.0,0.0,0.0,5.06793312
5,15,6,0,,,,4.734,0.0,0.0,0.0,4.29616
5,16,6,0,,,,0.92623335,0.0,0.0,0.0,3.2681868
5,17,6,0,,,,2.0243165,0.0,0.0,0.0,1.97784888
5,18,6,0,,,,0.051833432,0.0,0.0,0.0,0.63314664
5,19,6,0,,,,9.979553e-08,0.0,0.0,0.0,0.02696
5,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.04338341,0.0,0.0,0.0,0.185253328
5,7,7,0,,,,1.2279333,0.0,0.0,0.0,1.29106664
5,8,7,0,,,,2.8478,0.0,0.0,0.0,2.68050656
5,9,7,0,,,,3.9877667,0.0,0.0,0.0,3.84546656
5,10,7,0,,,,4.13115,0.0,0.0,0.0,4.68928
5,11,7,0,,,,6.196533,0.0,0.0,0.0,5.27808
5,12,7,0,,,,6.22125,0.0,0.0,0.0,5.56013328
5,13,7,0,,,,4.6837835,0.0,0.0,0.0,5.4766936
5,14,7,0,,,,5.0436335,0.0,0.0,0.0,5.13517336
5,15,7,0,,,,4.5109167,0.0,0.0,0.0,4.4312264
5,16,7,0,,,,2.4899666,0.0,0.0,0.0,3.35365336
5,17,7,0,,,,1.21695,0.0,0.0,0.0,1.99085336
5,18,7,0,,,,0.3792334,0.0,0.0,0.0,0.63085336
5,19,7,0,,,,6.676496e-05,0.0,0.0,0.0,0.00608
5,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.04306674,0.0,0.0,0.0,0.184266664
5,7,1,0,,,,1.0856,0.0,0.0,0.0,1.28744008
5,8,1,0,,,,2.9235168,0.0,0.0,0.0,2.6776
5,9,1,0,,,,4.620333,0.0,0.0,0.0,3.79304
5,10,1,0,,,,5.6920834,0.0,0.0,0.0,4.64968
5,11,1,0,,,,6.1833,0.0,0.0,0.0,5.1718136
5,12,1,0,,,,6.5835667,0.0,0.0,0.0,5.4045068
5,13,1,0,,,,6.5298667,0.0,0.0,0.0,5.3593336
5,14,1,0,,,,4.7917666,0.0,0.0,0.0,4.8827736
5,15,1,0,,,,3.8883333,0.0,0.0,0.0,4.2598936
5,16,1,0,,,,2.0933833,0.0,0.0,0.0,3.19301344
5,17,1,0,,,,0.6452001,0.0,0.0,0.0,1.9292
5,18,1,0,,,,0.12780008,0.0,0.0,0.0,0.62525336
5,19,1,0,,,,9.959106e-08,0.0,0.0,0.0,0.055093336
5,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.03385008,0.0,0.0,0.0,0.193306672
5,7,2,0,,,,0.99791664,0.0,0.0,0.0,1.26282664
5,8,2,0,,,,2.7459667,0.0,0.0,0.0,2.63512
5,9,2,0,,,,4.5137167,0.0,0.0,0.0,3.762
5,10,2,0,,,,5.56765,0.0,0.0,0.0,4.61442672
5,11,2,0,,,,5.1247334,0.0,0.0,0.0,5.12448
5,12,2,0,,,,5.61675,0.0,0.0,0.0,5.45117336
5,13,2,0,,,,6.2152,0.0,0.0,0.0,5.3922664
5,14,2,0,,,,5.4625,0.0,0.0,0.0,5.04136
5,15,2,0,,,,4.361133,0.0,0.0,0.0,4.33512
5,16,2,0,,,,1.0581667,0.0,0.0,0.0,3.2918132
5,17,2,0,,,,0.6177001,0.0,0.0,0.0,1.97902664
5,18,2,0,,,,0.010916762,0.0,0.0,0.0,0.67029336
5,19,2,0,,,,9.972737e-08,0.0,0.0,0.0,0.0437866672
5,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.0705334,0.0,0.0,0.0,0.260826664
5,7,3,0,,,,0.86315835,0.0,0.0,0.0,1.29838672
5,8,3,0,,,,2.7061834,0.0,0.0,0.0,2.65501344
5,9,3,0,,,,4.0888834,0.0,0.0,0.0,3.60682664
5,10,3,0,,,,5.3364167,0.0,0.0,0.0,4.59076
5,11,3,0,,,,5.71745,0.0,0.0,0.0,4.9694136
5,12,3,0,,,,5.9929667,0.0,0.0,0.0,5.0272536
5,13,3,0,,,,6.4017167,0.0,0.0,0.0,5.2645068
5,14,3,0,,,,5.557833,0.0,0.0,0.0,4.8374932
5,15,3,0,,,,4.5011168,0.0,0.0,0.0,4.29416
5,16,3,0,,,,3.17555,0.0,0.0,0.0,3.15378664
5,17,3,0,,,,1.7424,0.0,0.0,0.0,2.01330664
5,18,3,0,,,,0.41815004,0.0,0.0,0.0,0.660106688
5,19,3,0,,,,9.979553e-08,0.0,0.0,0.0,0.0275466672
5,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,4,0,,,,9.833333e-08,0.0,0.0,0.0,0.0
5,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,4,0,,,,9.977274e-08,0.0,0.0,0.0,0.07152
5,7,4,0,,,,0.27748337,0.0,0.0,0.0,0.53888
5,8,4,0,,,,1.36095,0.0,0.0,0.0,1.27056
5,9,4,0,,,,3.3469167,0.0,0.0,0.0,2.76885328
5,10,4,0,,,,5.6874,0.0,0.0,0.0,4.6682664
5,11,4,0,,,,5.2503333,0.0,0.0,0.0,4.3266664
5,12,4,0,,,,6.8051667,0.0,0.0,0.0,5.53008
5,13,4,0,,,,6.4150333,0.0,0.0,0.0,5.4751464
5,14,4,0,,,,6.3032665,0.0,0.0,0.0,5.2593064
5,15,4,0,,,,4.7715836,0.0,0.0,0.0,4.44808
5,16,4,0,,,,3.9569166,0.0,0.0,0.0,3.36986672
5,17,4,0,,,,2.1167834,0.0,0.0,0.0,2.03562672
5,18,4,0,,,,0.6139,0.0,0.0,0.0,0.69517336
5,19,4,0,,,,0.008166759,0.0,0.0,0.0,0.058906664
5,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,5,0,,,,9.955017e-08,0.0,0.0,0.0,0.07592
5,7,5,0,,,,0.046066742,0.0,0.0,0.0,0.49776
5,8,5,0,,,,1.5357333,0.0,0.0,0.0,1.56882664
5,9,5,0,,,,3.3097167,0.0,0.0,0.0,2.8196
5,10,5,0,,,,5.1207333,0.0,0.0,0.0,4.26312
5,11,5,0,,,,3.2591667,0.0,0.0,0.0,2.74725344
5,12,5,0,,,,5.38815,0.0,0.0,0.0,4.60397312
5,13,5,0,,,,4.6039166,0.0,0.0,0.0,3.7948
5,14,5,0,,,,6.2529335,0.0,0.0,0.0,5.1506936
5,15,5,0,,,,5.028867,0.0,0.0,0.0,4.14490672
5,16,5,0,,,,3.4552166,0.0,0.0,0.0,3.35530664
5,17,5,0,,,,2.3783667,0.0,0.0,0.0,2.00453336
5,18,5,0,,,,0.71136665,0.0,0.0,0.0,0.67770664
5,19,5,0,,,,0.019016737,0.0,0.0,0.0,0.056773336
5,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.0002334299,0.0,0.0,0.0,0.333413328
5,7,6,0,,,,0.6175501,0.0,0.0,0.0,1.12642664
5,8,6,0,,,,2.3259168,0.0,0.0,0.0,2.80168
5,9,6,0,,,,4.2091,0.0,0.0,0.0,3.69408
5,10,6,0,,,,5.257867,0.0,0.0,0.0,4.85565336
5,11,6,0,,,,6.27975,0.0,0.0,0.0,5.38602688
5,12,6,0,,,,5.9557834,0.0,0.0,0.0,5.6269868
5,13,6,0,,,,6.7173166,0.0,0.0,0.0,5.5318136
5,14,6,0,,,,6.1643333,0.0,0.0,0.0,5.05976024
5,15,6,0,,,,5.1198335,0.0,0.0,0.0,4.3468
5,16,6,0,,,,3.4833333,0.0,0.0,0.0,3.33264
5,17,6,0,,,,2.0237834,0.0,0.0,0.0,2.03392
5,18,6,0,,,,0.5493167,0.0,0.0,0.0,0.68256
5,19,6,0,,,,9.970011e-08,0.0,0.0,0.0,0.0467466656
5,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.04388341,0.0,0.0,0.0,0.222773328
5,7,7,0,,,,0.61185,0.0,0.0,0.0,1.27162672
5,8,7,0,,,,2.8078833,0.0,0.0,0.0,2.67592
5,9,7,0,,,,4.4646,0.0,0.0,0.0,3.84293336
5,10,7,0,,,,5.5306835,0.0,0.0,0.0,4.6947464
5,11,7,0,,,,6.14565,0.0,0.0,0.0,5.21397312
5,12,7,0,,,,6.4182,0.0,0.0,0.0,5.4165332
5,13,7,0,,,,6.1543,0.0,0.0,0.0,5.38304
5,14,7,0,,,,5.491017,0.0,0.0,0.0,4.98368
5,15,7,0,,,,4.189717,0.0,0.0,0.0,4.26117336
5,16,7,0,,,,1.4810834,0.0,0.0,0.0,3.22978664
5,17,7,0,,,,1.4209167,0.0,0.0,0.0,1.97037328
5,18,7,0,,,,0.48538336,0.0,0.0,0.0,0.666
5,19,7,0,,,,0.011266745,0.0,0.0,0.0,0.049173332
5,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.15333338,0.0,0.0,0.0,0.326586672
5,7,1,0,,,,0.9878,0.0,0.0,0.0,1.07170664
5,8,1,0,,,,2.5206833,0.0,0.0,0.0,2.68184
5,9,1,0,,,,4.354483,0.0,0.0,0.0,3.78549344
5,10,1,0,,,,4.6601334,0.0,0.0,0.0,4.04765336
5,11,1,0,,,,6.10905,0.0,0.0,0.0,4.96965336
5,12,1,0,,,,6.416283,0.0,0.0,0.0,5.2143736
5,13,1,0,,,,6.60455,0.0,0.0,0.0,5.36434664
5,14,1,0,,,,6.109083,0.0,0.0,0.0,4.96864
5,15,1,0,,,,5.217767,0.0,0.0,0.0,4.25704
5,16,1,0,,,,2.8189166,0.0,0.0,0.0,2.55906664
5,17,1,0,,,,1.5469667,0.0,0.0,0.0,1.61661328
5,18,1,0,,,,0.26390004,0.0,0.0,0.0,0.55418664
5,19,1,0,,,,1.00181474e-07,0.0,0.0,0.0,0.061386664
5,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.003600093,0.0,0.0,0.0,0.169573336
5,7,2,0,,,,0.21020003,0.0,0.0,0.0,0.63581336
5,8,2,0,,,,1.8555,0.0,0.0,0.0,1.78437328
5,9,2,0,,,,3.6999,0.0,0.0,0.0,3.04616
5,10,2,0,,,,5.2672334,0.0,0.0,0.0,4.32202688
5,11,2,0,,,,6.3092,0.0,0.0,0.0,5.16584
5,12,2,0,,,,6.4175,0.0,0.0,0.0,5.34736
5,13,2,0,,,,6.4375334,0.0,0.0,0.0,5.4487464
5,14,2,0,,,,5.3823833,0.0,0.0,0.0,4.9612264
5,15,2,0,,,,4.8266,0.0,0.0,0.0,4.142
5,16,2,0,,,,3.7444668,0.0,0.0,0.0,3.34138672
5,17,2,0,,,,2.2927666,0.0,0.0,0.0,2.11490672
5,18,2,0,,,,0.32650006,0.0,0.0,0.0,0.60549336
5,19,2,0,,,,9.9713745e-08,0.0,0.0,0.0,0.044293336
5,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,6,3,0,,,,9.959106e-08,0.0,0.0,0.0,0.069866672
5,7,3,0,,,,0.21175005,0.0,0.0,0.0,0.453146664
5,8,3,0,,,,0.28610003,0.0,0.0,0.0,0.73704
5,9,3,0,,,,1.19805,0.0,0.0,0.0,1.822
5,10,3,0,,,,2.1516,0.0,0.0,0.0,2.56144
5,11,3,0,,,,2.6228166,0.0,0.0,0.0,2.74688
5,12,3,0,,,,4.565233,0.0,0.0,0.0,3.802
5,13,3,0,,,,4.5298667,0.0,0.0,0.0,3.78786672
5,14,3,0,,,,3.5735333,0.0,0.0,0.0,3.00296
5,15,3,0,,,,2.4928,0.0,0.0,0.0,2.11437328
5,16,3,0,,,,1.3156667,0.0,0.0,0.0,1.65930664
5,17,3,0,,,,1.04355,0.0,0.0,0.0,1.24104
5,18,3,0,,,,0.41561666,0.0,0.0,0.0,0.455573336
5,19,3,0,,,,0.10278338,0.0,0.0,0.0,0.139493328
5,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
5,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.008350096,0.0,0.0,0.0,0.078613336
6,7,4,0,,,,0.25213337,0.0,0.0,0.0,0.68242672
6,8,4,0,,,,2.8554833,0.0,0.0,0.0,3.08410672
6,9,4,0,,,,2.69895,0.0,0.0,0.0,2.90144
6,10,4,0,,,,4.3922,0.0,0.0,0.0,4.3510664
6,11,4,0,,,,5.5988,0.0,0.0,0.0,5.2293336
6,12,4,0,,,,5.8408666,0.0,0.0,0.0,5.43858688
6,13,4,0,,,,6.1864,0.0,0.0,0.0,5.3853064
6,14,4,0,,,,5.7817,0.0,0.0,0.0,4.96093312
6,15,4,0,,,,4.9350834,0.0,0.0,0.0,4.2390664
6,16,4,0,,,,3.3773832,0.0,0.0,0.0,3.14888
6,17,4,0,,,,1.8861333,0.0,0.0,0.0,1.86325328
6,18,4,0,,,,0.6592,0.0,0.0,0.0,0.66762664
6,19,4,0,,,,0.051950052,0.0,0.0,0.0,0.075546672
6,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.05261674,0.0,0.0,0.0,0.25408
6,7,5,0,,,,1.0968,0.0,0.0,0.0,1.21928
6,8,5,0,,,,2.6359,0.0,0.0,0.0,2.55410672
6,9,5,0,,,,4.222836,0.0,0.0,0.0,3.69422656
6,10,5,0,,,,5.3826833,0.0,0.0,0.0,4.53071976
6,11,5,0,,,,5.9733334,0.0,0.0,0.0,5.09504
6,12,5,0,,,,6.3530335,0.0,0.0,0.0,5.33432
6,13,5,0,,,,6.447925,0.0,0.0,0.0,5.2476936
6,14,5,0,,,,5.6155,0.0,0.0,0.0,4.81696
6,15,5,0,,,,2.5290666,0.0,0.0,0.0,4.11888
6,16,5,0,,,,2.61075,0.0,0.0,0.0,3.15104
6,17,5,0,,,,0.87533337,0.0,0.0,0.0,1.89973336
6,18,5,0,,,,0.43065003,0.0,0.0,0.0,0.66754672
6,19,5,0,,,,0.019316744,0.0,0.0,0.0,0.0585333328
6,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.025050083,0.0,0.0,0.0,0.20264
6,7,6,0,,,,0.7399333,0.0,0.0,0.0,1.21709336
6,8,6,0,,,,1.6586667,0.0,0.0,0.0,2.5632
6,9,6,0,,,,3.6882,0.0,0.0,0.0,3.62456
6,10,6,0,,,,5.3688,0.0,0.0,0.0,4.53738672
6,11,6,0,,,,6.1936665,0.0,0.0,0.0,5.06293312
6,12,6,0,,,,6.5407166,0.0,0.0,0.0,5.3297864
6,13,6,0,,,,6.02875,0.0,0.0,0.0,5.2887736
6,14,6,0,,,,2.21545,0.0,0.0,0.0,4.9033336
6,15,6,0,,,,4.5326166,0.0,0.0,0.0,4.2034932
6,16,6,0,,,,2.4960668,0.0,0.0,0.0,3.19021336
6,17,6,0,,,,0.6825834,0.0,0.0,0.0,1.93690664
6,18,6,0,,,,0.4674167,0.0,0.0,0.0,0.67672
6,19,6,0,,,,0.0210334,0.0,0.0,0.0,0.0512533344
6,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.013033425,0.0,0.0,0.0,0.220613328
6,7,7,0,,,,0.47740003,0.0,0.0,0.0,1.208
6,8,7,0,,,,2.05355,0.0,0.0,0.0,2.524
6,9,7,0,,,,3.3651,0.0,0.0,0.0,3.64141336
6,10,7,0,,,,3.9521334,0.0,0.0,0.0,4.5000532
6,11,7,0,,,,2.7801166,0.0,0.0,0.0,5.0522136
6,12,7,0,,,,4.7936835,0.0,0.0,0.0,5.2932536
6,13,7,0,,,,3.5469334,0.0,0.0,0.0,5.05354688
6,14,7,0,,,,2.6778,0.0,0.0,0.0,4.6018136
6,15,7,0,,,,1.3032,0.0,0.0,0.0,4.2229336
6,16,7,0,,,,0.23833339,0.0,0.0,0.0,3.17874656
6,17,7,0,,,,1.2207032e-07,0.0,0.0,0.0,1.89554664
6,18,7,0,,,,0.0753501,0.0,0.0,0.0,0.674773312
6,19,7,0,,,,9.994079e-08,0.0,0.0,0.0,0.0576266672
6,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.031483416,0.0,0.0,0.0,0.220906664
6,7,1,0,,,,1.0541667,0.0,0.0,0.0,1.23530664
6,8,1,0,,,,2.8042834,0.0,0.0,0.0,2.57210672
6,9,1,0,,,,4.07125,0.0,0.0,0.0,3.70237328
6,10,1,0,,,,4.9602833,0.0,0.0,0.0,4.5721064
6,11,1,0,,,,5.920017,0.0,0.0,0.0,5.1427736
6,12,1,0,,,,6.468917,0.0,0.0,0.0,5.36013328
6,13,1,0,,,,6.3543,0.0,0.0,0.0,5.2685864
6,14,1,0,,,,5.998067,0.0,0.0,0.0,4.90506688
6,15,1,0,,,,4.0727835,0.0,0.0,0.0,4.22858688
6,16,1,0,,,,2.7075667,0.0,0.0,0.0,3.22824
6,17,1,0,,,,1.5632167,0.0,0.0,0.0,1.98178664
6,18,1,0,,,,0.3145834,0.0,0.0,0.0,0.70218664
6,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.04011674,0.0,0.0,0.0,0.266133328
6,7,2,0,,,,0.073450066,0.0,0.0,0.0,0.54456
6,8,2,0,,,,1.0567334,0.0,0.0,0.0,1.35181336
6,9,2,0,,,,4.24,0.0,0.0,0.0,3.70090672
6,10,2,0,,,,5.43715,0.0,0.0,0.0,4.5490132
6,11,2,0,,,,5.763467,0.0,0.0,0.0,5.08882664
6,12,2,0,,,,6.29935,0.0,0.0,0.0,5.2966936
6,13,2,0,,,,6.2492166,0.0,0.0,0.0,5.3039468
6,14,2,0,,,,5.9016,0.0,0.0,0.0,4.8897336
6,15,2,0,,,,4.800133,0.0,0.0,0.0,4.2073336
6,16,2,0,,,,3.3094332,0.0,0.0,0.0,3.25301344
6,17,2,0,,,,1.7375166,0.0,0.0,0.0,1.89605336
6,18,2,0,,,,0.60688335,0.0,0.0,0.0,0.70157336
6,19,2,0,,,,0.014133395,0.0,0.0,0.0,0.0
6,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.0055834297,0.0,0.0,0.0,0.131386672
6,7,3,0,,,,0.33231667,0.0,0.0,0.0,0.60792
6,8,3,0,,,,1.6575,0.0,0.0,0.0,1.5128
6,9,3,0,,,,4.15475,0.0,0.0,0.0,3.4140532
6,10,3,0,,,,5.4801335,0.0,0.0,0.0,4.4704
6,11,3,0,,,,6.2388,0.0,0.0,0.0,5.12261328
6,12,3,0,,,,6.3242,0.0,0.0,0.0,5.3617336
6,13,3,0,,,,6.202133,0.0,0.0,0.0,5.28586672
6,14,3,0,,,,5.81475,0.0,0.0,0.0,4.88584
6,15,3,0,,,,4.699217,0.0,0.0,0.0,4.20554688
6,16,3,0,,,,3.20955,0.0,0.0,0.0,3.08282664
6,17,3,0,,,,1.64925,0.0,0.0,0.0,1.98853336
6,18,3,0,,,,0.48965,0.0,0.0,0.0,0.69330664
6,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.058900073,0.0,0.0,0.0,0.222959992
6,7,4,0,,,,0.47121668,0.0,0.0,0.0,0.735226688
6,8,4,0,,,,0.91805,0.0,0.0,0.0,1.08698672
6,9,4,0,,,,0.69435,0.0,0.0,0.0,1.04178664
6,10,4,0,,,,3.68585,0.0,0.0,0.0,3.3428
6,11,4,0,,,,4.889867,0.0,0.0,0.0,5.06261328
6,12,4,0,,,,6.3239665,0.0,0.0,0.0,5.39928
6,13,4,0,,,,6.3770666,0.0,0.0,0.0,5.3161864
6,14,4,0,,,,5.91025,0.0,0.0,0.0,4.86234664
6,15,4,0,,,,4.7951665,0.0,0.0,0.0,4.18954688
6,16,4,0,,,,3.0804667,0.0,0.0,0.0,3.19466672
6,17,4,0,,,,1.43165,0.0,0.0,0.0,1.66122672
6,18,4,0,,,,0.3817334,0.0,0.0,0.0,0.78693336
6,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.06305007,0.0,0.0,0.0,0.275866672
6,7,5,0,,,,0.76353335,0.0,0.0,0.0,0.94176
6,8,5,0,,,,2.6773667,0.0,0.0,0.0,2.36978664
6,9,5,0,,,,4.27875,0.0,0.0,0.0,3.51986672
6,10,5,0,,,,5.420017,0.0,0.0,0.0,4.4283736
6,11,5,0,,,,5.919667,0.0,0.0,0.0,4.99768
6,12,5,0,,,,6.376567,0.0,0.0,0.0,5.25192
6,13,5,0,,,,6.439717,0.0,0.0,0.0,5.2861064
6,14,5,0,,,,5.765267,0.0,0.0,0.0,4.88141312
6,15,5,0,,,,4.6463165,0.0,0.0,0.0,4.09965336
6,16,5,0,,,,3.3841667,0.0,0.0,0.0,3.09474656
6,17,5,0,,,,0.5148834,0.0,0.0,0.0,1.84741336
6,18,5,0,,,,0.26630002,0.0,0.0,0.0,0.63226664
6,19,5,0,,,,0.000533425,0.0,0.0,0.0,0.0
6,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.06493341,0.0,0.0,0.0,0.27322664
6,7,6,0,,,,0.51818335,0.0,0.0,0.0,0.77690668
6,8,6,0,,,,1.3959833,0.0,0.0,0.0,1.43149328
6,9,6,0,,,,4.7289,0.0,0.0,0.0,4.25744
6,10,6,0,,,,2.5480833,0.0,0.0,0.0,2.21773336
6,11,6,0,,,,2.54545,0.0,0.0,0.0,2.13338672
6,12,6,0,,,,5.7390666,0.0,0.0,0.0,4.67893312
6,13,6,0,,,,5.5954165,0.0,0.0,0.0,4.5637064
6,14,6,0,,,,5.2198,0.0,0.0,0.0,4.26402688
6,15,6,0,,,,4.0464168,0.0,0.0,0.0,3.35522656
6,16,6,0,,,,3.9448667,0.0,0.0,0.0,3.29093336
6,17,6,0,,,,1.87125,0.0,0.0,0.0,2.0720532
6,18,6,0,,,,0.32040006,0.0,0.0,0.0,0.61888
6,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,7,0,,,,9.965922e-08,0.0,0.0,0.0,0.0474666672
6,7,7,0,,,,0.3069667,0.0,0.0,0.0,0.45581332
6,8,7,0,,,,0.64485,0.0,0.0,0.0,0.61248
6,9,7,0,,,,1.43945,0.0,0.0,0.0,1.30888
6,10,7,0,,,,1.2303166,0.0,0.0,0.0,1.16621336
6,11,7,0,,,,3.53735,0.0,0.0,0.0,2.91509328
6,12,7,0,,,,4.9873166,0.0,0.0,0.0,4.0721868
6,13,7,0,,,,2.4007168,0.0,0.0,0.0,2.01122672
6,14,7,0,,,,2.2186167,0.0,0.0,0.0,1.86666664
6,15,7,0,,,,3.6069667,0.0,0.0,0.0,2.9801868
6,16,7,0,,,,3.0559,0.0,0.0,0.0,2.79652
6,17,7,0,,,,2.6080334,0.0,0.0,0.0,2.17728
6,18,7,0,,,,0.98151666,0.0,0.0,0.0,0.88098672
6,19,7,0,,,,0.06506672,0.0,0.0,0.0,0.0
6,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.0054167607,0.0,0.0,0.0,0.203946672
6,7,1,0,,,,0.8021334,0.0,0.0,0.0,1.06330664
6,8,1,0,,,,3.0753667,0.0,0.0,0.0,2.87706664
6,9,1,0,,,,4.325383,0.0,0.0,0.0,3.95376
6,10,1,0,,,,5.9788666,0.0,0.0,0.0,4.8589868
6,11,1,0,,,,6.20455,0.0,0.0,0.0,5.16904
6,12,1,0,,,,7.050367,0.0,0.0,0.0,5.8011464
6,13,1,0,,,,5.6942835,0.0,0.0,0.0,5.5852
6,14,1,0,,,,6.26605,0.0,0.0,0.0,5.1560532
6,15,1,0,,,,5.31925,0.0,0.0,0.0,4.4068
6,16,1,0,,,,3.767025,0.0,0.0,0.0,3.38914672
6,17,1,0,,,,2.3313832,0.0,0.0,0.0,2.14328
6,18,1,0,,,,0.801,0.0,0.0,0.0,0.80712
6,19,1,0,,,,0.008516738,0.0,0.0,0.0,0.0
6,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.043500077,0.0,0.0,0.0,0.214613328
6,7,2,0,,,,0.8384667,0.0,0.0,0.0,1.30733336
6,8,2,0,,,,2.2142,0.0,0.0,0.0,2.71008
6,9,2,0,,,,4.643717,0.0,0.0,0.0,3.88498656
6,10,2,0,,,,5.871683,0.0,0.0,0.0,4.7925332
6,11,2,0,,,,6.55725,0.0,0.0,0.0,5.33504
6,12,2,0,,,,6.7283,0.0,0.0,0.0,5.54002688
6,13,2,0,,,,6.729,0.0,0.0,0.0,5.4825332
6,14,2,0,,,,6.2113333,0.0,0.0,0.0,5.06936
6,15,2,0,,,,5.306317,0.0,0.0,0.0,4.34624
6,16,2,0,,,,2.2680168,0.0,0.0,0.0,3.33938672
6,17,2,0,,,,0.74785006,0.0,0.0,0.0,2.07704
6,18,2,0,,,,0.6423667,0.0,0.0,0.0,0.7596
6,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.051216744,0.0,0.0,0.0,0.20128
6,7,3,0,,,,1.1732416,0.0,0.0,0.0,1.26053336
6,8,3,0,,,,3.0852168,0.0,0.0,0.0,2.62045336
6,9,3,0,,,,4.6217833,0.0,0.0,0.0,3.78664
6,10,3,0,,,,5.72895,0.0,0.0,0.0,4.6682664
6,11,3,0,,,,6.1650667,0.0,0.0,0.0,5.2182936
6,12,3,0,,,,6.015967,0.0,0.0,0.0,5.47357328
6,13,3,0,,,,6.6407666,0.0,0.0,0.0,5.4132
6,14,3,0,,,,6.21585,0.0,0.0,0.0,5.06258688
6,15,3,0,,,,4.540992,0.0,0.0,0.0,4.37813328
6,16,3,0,,,,2.9899666,0.0,0.0,0.0,3.3359468
6,17,3,0,,,,1.4113667,0.0,0.0,0.0,2.06157328
6,18,3,0,,,,0.53560007,0.0,0.0,0.0,0.752
6,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.0009334316,0.0,0.0,0.0,0.198506672
6,7,4,0,,,,0.9936167,0.0,0.0,0.0,1.25930664
6,8,4,0,,,,3.0578,0.0,0.0,0.0,2.61530664
6,9,4,0,,,,4.5857334,0.0,0.0,0.0,3.76584
6,10,4,0,,,,5.6657667,0.0,0.0,0.0,4.62704
6,11,4,0,,,,6.1211057,0.0,0.0,0.0,5.17765336
6,12,4,0,,,,6.3316665,0.0,0.0,0.0,5.43642672
6,13,4,0,,,,6.5496,0.0,0.0,0.0,5.3636
6,14,4,0,,,,4.8337417,0.0,0.0,0.0,4.9890132
6,15,4,0,,,,3.4445667,0.0,0.0,0.0,4.3518536
6,16,4,0,,,,1.8203833,0.0,0.0,0.0,3.35712
6,17,4,0,,,,0.40311676,0.0,0.0,0.0,2.08893336
6,18,4,0,,,,0.06345008,0.0,0.0,0.0,0.77765332
6,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.037700083,0.0,0.0,0.0,0.198453336
6,7,5,0,,,,0.8651,0.0,0.0,0.0,1.24706664
6,8,5,0,,,,2.4413333,0.0,0.0,0.0,2.60034664
6,9,5,0,,,,4.4782667,0.0,0.0,0.0,3.73568
6,10,5,0,,,,5.5082,0.0,0.0,0.0,4.54354688
6,11,5,0,,,,5.9814835,0.0,0.0,0.0,5.06445312
6,12,5,0,,,,5.3658586,0.0,0.0,0.0,5.3632664
6,13,5,0,,,,3.2765334,0.0,0.0,0.0,5.31824
6,14,5,0,,,,6.0572834,0.0,0.0,0.0,4.94554688
6,15,5,0,,,,1.6091,0.0,0.0,0.0,4.28786672
6,16,5,0,,,,2.95405,0.0,0.0,0.0,3.29877344
6,17,5,0,,,,0.8506334,0.0,0.0,0.0,2.04957328
6,18,5,0,,,,0.1904334,0.0,0.0,0.0,0.749839968
6,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.032450084,0.0,0.0,0.0,0.200693328
6,7,6,0,,,,0.53925,0.0,0.0,0.0,1.23250672
6,8,6,0,,,,1.5816333,0.0,0.0,0.0,2.59474656
6,9,6,0,,,,2.9833167,0.0,0.0,0.0,3.72389328
6,10,6,0,,,,5.1579165,0.0,0.0,0.0,4.5868536
6,11,6,0,,,,5.9844666,0.0,0.0,0.0,5.0992536
6,12,6,0,,,,6.2306833,0.0,0.0,0.0,5.3473336
6,13,6,0,,,,5.0411167,0.0,0.0,0.0,5.29645312
6,14,6,0,,,,4.1039667,0.0,0.0,0.0,4.93754688
6,15,6,0,,,,3.3144166,0.0,0.0,0.0,4.29368
6,16,6,0,,,,1.7759501,0.0,0.0,0.0,3.28234664
6,17,6,0,,,,0.7978834,0.0,0.0,0.0,2.00821336
6,18,6,0,,,,0.32870007,0.0,0.0,0.0,0.75458664
6,19,6,0,,,,0.000633425,0.0,0.0,0.0,0.0
6,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.0004500983,0.0,0.0,0.0,0.196586672
6,7,7,0,,,,0.29153338,0.0,0.0,0.0,1.20258664
6,8,7,0,,,,1.5877167,0.0,0.0,0.0,2.52154664
6,9,7,0,,,,2.6694834,0.0,0.0,0.0,3.63077344
6,10,7,0,,,,4.8542833,0.0,0.0,0.0,4.46208
6,11,7,0,,,,5.365142,0.0,0.0,0.0,5.00696
6,12,7,0,,,,5.603425,0.0,0.0,0.0,5.23161328
6,13,7,0,,,,2.3852668,0.0,0.0,0.0,5.2047464
6,14,7,0,,,,4.107,0.0,0.0,0.0,4.86432
6,15,7,0,,,,1.9196583,0.0,0.0,0.0,4.19536
6,16,7,0,,,,1.44445,0.0,0.0,0.0,3.20549344
6,17,7,0,,,,0.45673344,0.0,0.0,0.0,1.98578664
6,18,7,0,,,,0.18810007,0.0,0.0,0.0,0.74952888
6,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.05590007,0.0,0.0,0.0,0.225866672
6,7,1,0,,,,1.0315666,0.0,0.0,0.0,1.14581336
6,8,1,0,,,,2.6757333,0.0,0.0,0.0,2.43448
6,9,1,0,,,,3.9943333,0.0,0.0,0.0,3.58511984
6,10,1,0,,,,5.1247,0.0,0.0,0.0,4.4265332
6,11,1,0,,,,5.79745,0.0,0.0,0.0,4.9553336
6,12,1,0,,,,5.6016665,0.0,0.0,0.0,5.2141864
6,13,1,0,,,,5.5901,0.0,0.0,0.0,5.1529868
6,14,1,0,,,,4.7690167,0.0,0.0,0.0,4.7977064
6,15,1,0,,,,3.4684,0.0,0.0,0.0,4.1206
6,16,1,0,,,,1.9111,0.0,0.0,0.0,3.18042672
6,17,1,0,,,,0.28671676,0.0,0.0,0.0,2.00784
6,18,1,0,,,,0.029133437,0.0,0.0,0.0,0.76242672
6,19,1,0,,,,1.00254105e-07,0.0,0.0,0.0,0.06912
6,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,1,0,,,,9.833333e-08,0.0,0.0,0.0,0.0
6,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.04051674,0.0,0.0,0.0,0.193653336
6,7,2,0,,,,0.643,0.0,0.0,0.0,1.16072
6,8,2,0,,,,2.4510167,0.0,0.0,0.0,2.47661328
6,9,2,0,,,,3.9309666,0.0,0.0,0.0,3.58848
6,10,2,0,,,,4.0986166,0.0,0.0,0.0,4.41586672
6,11,2,0,,,,3.5894,0.0,0.0,0.0,4.96024
6,12,2,0,,,,4.0390167,0.0,0.0,0.0,5.18784
6,13,2,0,,,,4.4286165,0.0,0.0,0.0,5.10416
6,14,2,0,,,,3.5243278,0.0,0.0,0.0,4.7714668
6,15,2,0,,,,1.9913334,0.0,0.0,0.0,4.1317864
6,16,2,0,,,,1.20025,0.0,0.0,0.0,3.2139468
6,17,2,0,,,,1.2332168,0.0,0.0,0.0,1.99530664
6,18,2,0,,,,0.27871674,0.0,0.0,0.0,0.74446224
6,19,2,0,,,,0.008733422,0.0,0.0,0.0,0.065466664
6,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.04095008,0.0,0.0,0.0,0.1636
6,7,3,0,,,,0.9495,0.0,0.0,0.0,1.19434664
6,8,3,0,,,,2.59905,0.0,0.0,0.0,2.53277344
6,9,3,0,,,,4.042567,0.0,0.0,0.0,3.65624
6,10,3,0,,,,3.98905,0.0,0.0,0.0,4.51968
6,11,3,0,,,,2.605,0.0,0.0,0.0,5.03388424
6,12,3,0,,,,4.8615,0.0,0.0,0.0,5.3072536
6,13,3,0,,,,4.414183,0.0,0.0,0.0,5.23936
6,14,3,0,,,,4.6180167,0.0,0.0,0.0,4.9016264
6,15,3,0,,,,1.4603,0.0,0.0,0.0,4.2652712
6,16,3,0,,,,2.83295,0.0,0.0,0.0,3.28352
6,17,3,0,,,,0.9475223,0.0,0.0,0.0,2.0660532
6,18,3,0,,,,0.111100085,0.0,0.0,0.0,0.765973328
6,19,3,0,,,,1.0004069e-07,0.0,0.0,0.0,0.058942224
6,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.041483413,0.0,0.0,0.0,0.198346664
6,7,4,0,,,,0.86578333,0.0,0.0,0.0,1.168
6,8,4,0,,,,1.76125,0.0,0.0,0.0,2.46917336
6,9,4,0,,,,3.5494168,0.0,0.0,0.0,3.61114672
6,10,4,0,,,,4.723533,0.0,0.0,0.0,4.48128
6,11,4,0,,,,5.4841666,0.0,0.0,0.0,5.0947464
6,12,4,0,,,,5.8042083,0.0,0.0,0.0,5.3587336
6,13,4,0,,,,5.4291167,0.0,0.0,0.0,5.2593064
6,14,4,0,,,,4.3833833,0.0,0.0,0.0,4.8685864
6,15,4,0,,,,3.366,0.0,0.0,0.0,4.2063736
6,16,4,0,,,,1.8250667,0.0,0.0,0.0,3.23266672
6,17,4,0,,,,0.5461834,0.0,0.0,0.0,2.02858664
6,18,4,0,,,,0.28670007,0.0,0.0,0.0,0.77373336
6,19,4,0,,,,0.0026167636,0.0,0.0,0.0,0.064
6,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
