month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
6,6,5,0,,,,0.022333415,0.0,0.0,0.0,0.187786664
6,7,5,0,,,,0.9703,0.0,0.0,0.0,1.17002664
6,8,5,0,,,,2.6961334,0.0,0.0,0.0,2.51466672
6,9,5,0,,,,3.9150167,0.0,0.0,0.0,3.62736
6,10,5,0,,,,4.478433,0.0,0.0,0.0,4.4463736
6,11,5,0,,,,5.646567,0.0,0.0,0.0,4.9774932
6,12,5,0,,,,4.810567,0.0,0.0,0.0,5.2234668
6,13,5,0,,,,5.1077166,0.0,0.0,0.0,5.18797312
6,14,5,0,,,,5.5424666,0.0,0.0,0.0,4.83632
6,15,5,0,,,,2.6400332,0.0,0.0,0.0,4.1849776
6,16,5,0,,,,2.2491333,0.0,0.0,0.0,3.20296
6,17,5,0,,,,1.6531944,0.0,0.0,0.0,1.9640444
6,18,5,0,,,,0.48670003,0.0,0.0,0.0,0.75661336
6,19,5,0,,,,0.0313834,0.0,0.0,0.0,0.089671112
6,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.0048500896,0.0,0.0,0.0,0.312613344
6,7,6,0,,,,0.8601111,0.0,0.0,0.0,1.26097776
6,8,6,0,,,,2.0374,0.0,0.0,0.0,2.32634664
6,9,6,0,,,,3.0111666,0.0,0.0,0.0,2.78642672
6,10,6,0,,,,5.2788334,0.0,0.0,0.0,4.33488
6,11,6,0,,,,4.490783,0.0,0.0,0.0,4.08549344
6,12,6,0,,,,4.435278,0.0,0.0,0.0,5.2158488
6,13,6,0,,,,5.98355,0.0,0.0,0.0,5.10784
6,14,6,0,,,,5.1941333,0.0,0.0,0.0,4.7097152
6,15,6,0,,,,2.0146334,0.0,0.0,0.0,4.03917336
6,16,6,0,,,,2.9856389,0.0,0.0,0.0,3.0698132
6,17,6,0,,,,1.243,0.0,0.0,0.0,1.89701328
6,18,6,0,,,,0.49420005,0.0,0.0,0.0,0.73623108
6,19,6,0,,,,0.029566742,0.0,0.0,0.0,0.08648
6,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.021366753,0.0,0.0,0.0,0.158826664
6,7,7,0,,,,0.9633,0.0,0.0,0.0,1.06850672
6,8,7,0,,,,2.5180166,0.0,0.0,0.0,2.36696
6,9,7,0,,,,3.2861834,0.0,0.0,0.0,3.53002664
6,10,7,0,,,,4.83735,0.0,0.0,0.0,4.39544
6,11,7,0,,,,3.2873445,0.0,0.0,0.0,4.9001776
6,12,7,0,,,,5.7248335,0.0,0.0,0.0,5.09968
6,13,7,0,,,,3.9948888,0.0,0.0,0.0,5.1009868
6,14,7,0,,,,4.449167,0.0,0.0,0.0,4.8812
6,15,7,0,,,,1.4949278,0.0,0.0,0.0,4.2099468
6,16,7,0,,,,2.4382334,0.0,0.0,0.0,3.24512
6,17,7,0,,,,1.0032612,0.0,0.0,0.0,2.03053336
6,18,7,0,,,,0.29771674,0.0,0.0,0.0,0.75984
6,19,7,0,,,,0.012083419,0.0,0.0,0.0,0.0828
6,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.037233412,0.0,0.0,0.0,0.175813336
6,7,1,0,,,,0.87673336,0.0,0.0,0.0,1.11784
6,8,1,0,,,,1.2351167,0.0,0.0,0.0,2.41304
6,9,1,0,,,,3.8075666,0.0,0.0,0.0,3.52432
6,10,1,0,,,,5.012675,0.0,0.0,0.0,4.3935332
6,11,1,0,,,,4.0445833,0.0,0.0,0.0,4.9398136
6,12,1,0,,,,4.9080334,0.0,0.0,0.0,5.31528
6,13,1,0,,,,5.17615,0.0,0.0,0.0,5.29056
6,14,1,0,,,,1.9268667,0.0,0.0,0.0,4.95288
6,15,1,0,,,,4.2288833,0.0,0.0,0.0,4.2901864
6,16,1,0,,,,2.3545666,0.0,0.0,0.0,3.31674656
6,17,1,0,,,,1.2097001,0.0,0.0,0.0,2.11669336
6,18,1,0,,,,0.35011673,0.0,0.0,0.0,0.83930664
6,19,1,0,,,,0.003683427,0.0,0.0,0.0,0.068666664
6,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.02353342,0.0,0.0,0.0,0.149946672
6,7,2,0,,,,0.8919167,0.0,0.0,0.0,1.18464
6,8,2,0,,,,2.4923668,0.0,0.0,0.0,2.54421336
6,9,2,0,,,,4.0757833,0.0,0.0,0.0,3.70445336
6,10,2,0,,,,4.9342666,0.0,0.0,0.0,4.5696264
6,11,2,0,,,,4.8493667,0.0,0.0,0.0,5.1072
6,12,2,0,,,,5.42605,0.0,0.0,0.0,5.28008
6,13,2,0,,,,5.802708,0.0,0.0,0.0,5.3602136
6,14,2,0,,,,4.6481667,0.0,0.0,0.0,5.07482664
6,15,2,0,,,,2.0135667,0.0,0.0,0.0,4.4376264
6,16,2,0,,,,3.37685,0.0,0.0,0.0,3.46082664
6,17,2,0,,,,1.3032,0.0,0.0,0.0,2.2456
6,18,2,0,,,,0.41811672,0.0,0.0,0.0,0.881973328
6,19,2,0,,,,0.017433418,0.0,0.0,0.0,0.0642
6,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.014450087,0.0,0.0,0.0,0.15776
6,7,3,0,,,,0.9357667,0.0,0.0,0.0,1.164
6,8,3,0,,,,2.1899333,0.0,0.0,0.0,2.56632
6,9,3,0,,,,4.2976832,0.0,0.0,0.0,3.75341336
6,10,3,0,,,,5.4205,0.0,0.0,0.0,4.6132264
6,11,3,0,,,,6.0744166,0.0,0.0,0.0,5.15356
6,12,3,0,,,,6.3769665,0.0,0.0,0.0,5.40384
6,13,3,0,,,,5.8666,0.0,0.0,0.0,5.2936
6,14,3,0,,,,3.5473166,0.0,0.0,0.0,4.89434664
6,15,3,0,,,,4.9154835,0.0,0.0,0.0,4.26757328
6,16,3,0,,,,2.61395,0.0,0.0,0.0,3.362
6,17,3,0,,,,0.9792084,0.0,0.0,0.0,2.12482664
6,18,3,0,,,,0.30666673,0.0,0.0,0.0,0.81088
6,19,3,0,,,,1.0024048e-07,0.0,0.0,0.0,0.070213336
6,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.026583418,0.0,0.0,0.0,0.181253328
6,7,4,0,,,,0.769,0.0,0.0,0.0,1.14754664
6,8,4,0,,,,2.7496834,0.0,0.0,0.0,2.49432
6,9,4,0,,,,3.9931,0.0,0.0,0.0,3.63925344
6,10,4,0,,,,5.3953915,0.0,0.0,0.0,4.42816
6,11,4,0,,,,6.1286335,0.0,0.0,0.0,5.0162136
6,12,4,0,,,,6.1914334,0.0,0.0,0.0,5.2687736
6,13,4,0,,,,3.36815,0.0,0.0,0.0,5.22496
6,14,4,0,,,,5.91615,0.0,0.0,0.0,4.8353336
6,15,4,0,,,,4.39875,0.0,0.0,0.0,4.1552
6,16,4,0,,,,1.1312667,0.0,0.0,0.0,3.21154664
6,17,4,0,,,,1.4082334,0.0,0.0,0.0,2.01597336
6,18,4,0,,,,0.28820005,0.0,0.0,0.0,0.77344
6,19,4,0,,,,1.0068095e-07,0.0,0.0,0.0,0.092
6,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.03260008,0.0,0.0,0.0,0.217786664
6,7,5,0,,,,0.80301666,0.0,0.0,0.0,1.08192
6,8,5,0,,,,2.6206167,0.0,0.0,0.0,2.4457068
6,9,5,0,,,,4.2295165,0.0,0.0,0.0,3.61762672
6,10,5,0,,,,5.36395,0.0,0.0,0.0,4.45856
6,11,5,0,,,,6.0260835,0.0,0.0,0.0,5.0298136
6,12,5,0,,,,6.012358,0.0,0.0,0.0,5.2808536
6,13,5,0,,,,6.1521835,0.0,0.0,0.0,5.2549868
6,14,5,0,,,,5.61165,0.0,0.0,0.0,4.88416
6,15,5,0,,,,1.7867334,0.0,0.0,0.0,4.21813328
6,16,5,0,,,,2.7478557,0.0,0.0,0.0,3.23955568
6,17,5,0,,,,1.1485001,0.0,0.0,0.0,1.99973336
6,18,5,0,,,,0.027433423,0.0,0.0,0.0,0.75808888
6,19,5,0,,,,0.0028000954,0.0,0.0,0.0,0.078479992
6,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
6,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.02404175,0.0,0.0,0.0,0.212013336
7,7,6,0,,,,0.88373333,0.0,0.0,0.0,1.09045336
7,8,6,0,,,,2.62315,0.0,0.0,0.0,2.38274656
7,9,6,0,,,,4.2836666,0.0,0.0,0.0,3.56
7,10,6,0,,,,5.07375,0.0,0.0,0.0,4.4576
7,11,6,0,,,,6.1483583,0.0,0.0,0.0,5.0443064
7,12,6,0,,,,6.4645333,0.0,0.0,0.0,5.29413328
7,13,6,0,,,,6.115033,0.0,0.0,0.0,5.23816
7,14,6,0,,,,3.9805167,0.0,0.0,0.0,4.8607464
7,15,6,0,,,,4.240733,0.0,0.0,0.0,4.1906936
7,16,6,0,,,,2.5993667,0.0,0.0,0.0,3.21877344
7,17,6,0,,,,1.2341334,0.0,0.0,0.0,2.0012
7,18,6,0,,,,0.36376673,0.0,0.0,0.0,0.76954672
7,19,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.022241747,0.0,0.0,0.0,0.196173336
7,7,7,0,,,,0.900225,0.0,0.0,0.0,1.10086672
7,8,7,0,,,,2.4313,0.0,0.0,0.0,2.42957328
7,9,7,0,,,,4.156417,0.0,0.0,0.0,3.59866672
7,10,7,0,,,,5.396,0.0,0.0,0.0,4.4708536
7,11,7,0,,,,6.1130834,0.0,0.0,0.0,5.0484
7,12,7,0,,,,4.027992,0.0,0.0,0.0,5.3260664
7,13,7,0,,,,4.532233,0.0,0.0,0.0,5.26784
7,14,7,0,,,,4.1562,0.0,0.0,0.0,4.8957064
7,15,7,0,,,,2.80145,0.0,0.0,0.0,4.22834664
7,16,7,0,,,,2.4012,0.0,0.0,0.0,3.28869336
7,17,7,0,,,,0.8625501,0.0,0.0,0.0,2.07925344
7,18,7,0,,,,0.1381834,0.0,0.0,0.0,0.79234668
7,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.01588342,0.0,0.0,0.0,0.14392
7,7,1,0,,,,0.90845,0.0,0.0,0.0,1.10610672
7,8,1,0,,,,2.642225,0.0,0.0,0.0,2.45417336
7,9,1,0,,,,4.031892,0.0,0.0,0.0,3.65614672
7,10,1,0,,,,5.2792335,0.0,0.0,0.0,4.5617336
7,11,1,0,,,,5.9865,0.0,0.0,0.0,5.12248
7,12,1,0,,,,6.1106834,0.0,0.0,0.0,5.31002688
7,13,1,0,,,,5.692283,0.0,0.0,0.0,5.25512
7,14,1,0,,,,4.32055,0.0,0.0,0.0,4.8894932
7,15,1,0,,,,3.4336166,0.0,0.0,0.0,4.23118216
7,16,1,0,,,,2.92675,0.0,0.0,0.0,3.26608
7,17,1,0,,,,0.67326677,0.0,0.0,0.0,2.04426672
7,18,1,0,,,,0.122383416,0.0,0.0,0.0,0.77373336
7,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.020600086,0.0,0.0,0.0,0.144906664
7,7,2,0,,,,0.55160004,0.0,0.0,0.0,1.04984
7,8,2,0,,,,2.3925166,0.0,0.0,0.0,2.33386672
7,9,2,0,,,,3.9798167,0.0,0.0,0.0,3.4779468
7,10,2,0,,,,5.3529835,0.0,0.0,0.0,4.35072
7,11,2,0,,,,5.72835,0.0,0.0,0.0,4.8914932
7,12,2,0,,,,4.1819334,0.0,0.0,0.0,5.11538672
7,13,2,0,,,,5.8861,0.0,0.0,0.0,5.0313336
7,14,2,0,,,,5.207383,0.0,0.0,0.0,4.69848
7,15,2,0,,,,1.4387916,0.0,0.0,0.0,4.06249344
7,16,2,0,,,,2.96335,0.0,0.0,0.0,3.12968
7,17,2,0,,,,1.1137667,0.0,0.0,0.0,1.97010672
7,18,2,0,,,,0.4418834,0.0,0.0,0.0,0.77621332
7,19,2,0,,,,0.0069334167,0.0,0.0,0.0,0.0
7,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.022700084,0.0,0.0,0.0,0.163066664
7,7,3,0,,,,0.77398336,0.0,0.0,0.0,1.00181336
7,8,3,0,,,,2.2482333,0.0,0.0,0.0,2.23082664
7,9,3,0,,,,3.4782667,0.0,0.0,0.0,3.32464016
7,10,3,0,,,,4.031,0.0,0.0,0.0,4.16834664
7,11,3,0,,,,5.192867,0.0,0.0,0.0,4.68557328
7,12,3,0,,,,5.4374332,0.0,0.0,0.0,4.9473064
7,13,3,0,,,,4.480467,0.0,0.0,0.0,4.6116264
7,14,3,0,,,,1.7378167,0.0,0.0,0.0,3.11856
7,15,3,0,,,,1.15205,0.0,0.0,0.0,3.92909328
7,16,3,0,,,,0.42837507,0.0,0.0,0.0,2.90897336
7,17,3,0,,,,0.6892334,0.0,0.0,0.0,1.85410672
7,18,3,0,,,,0.42785004,0.0,0.0,0.0,0.73824
7,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.035600077,0.0,0.0,0.0,0.230586672
7,7,4,0,,,,0.7737333,0.0,0.0,0.0,1.05813328
7,8,4,0,,,,1.80595,0.0,0.0,0.0,2.13893336
7,9,4,0,,,,3.1846333,0.0,0.0,0.0,3.2233424
7,10,4,0,,,,4.305917,0.0,0.0,0.0,4.09258664
7,11,4,0,,,,4.3115387,0.0,0.0,0.0,4.65082664
7,12,4,0,,,,3.701075,0.0,0.0,0.0,4.9232136
7,13,4,0,,,,2.2311168,0.0,0.0,0.0,4.8827464
7,14,4,0,,,,4.6814,0.0,0.0,0.0,4.56554688
7,15,4,0,,,,3.0852582,0.0,0.0,0.0,3.89828
7,16,4,0,,,,0.71325845,0.0,0.0,0.0,2.68812
7,17,4,0,,,,0.59158343,0.0,0.0,0.0,1.68898672
7,18,4,0,,,,0.3050167,0.0,0.0,0.0,0.57025776
7,19,4,0,,,,0.01240008,0.0,0.0,0.0,0.0
7,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.021000087,0.0,0.0,0.0,0.147306672
7,7,5,0,,,,0.45741668,0.0,0.0,0.0,0.94525336
7,8,5,0,,,,2.0684888,0.0,0.0,0.0,2.20841776
7,9,5,0,,,,2.5171168,0.0,0.0,0.0,3.30433328
7,10,5,0,,,,3.92335,0.0,0.0,0.0,4.11986672
7,11,5,0,,,,5.0965776,0.0,0.0,0.0,4.66211576
7,12,5,0,,,,3.7023168,0.0,0.0,0.0,4.91445312
7,13,5,0,,,,4.6661277,0.0,0.0,0.0,4.7346488
7,14,5,0,,,,4.051367,0.0,0.0,0.0,4.6538136
7,15,5,0,,,,0.57853335,0.0,0.0,0.0,4.00425784
7,16,5,0,,,,2.3603334,0.0,0.0,0.0,2.99058664
7,17,5,0,,,,0.92383343,0.0,0.0,0.0,1.78870224
7,18,5,0,,,,0.21990007,0.0,0.0,0.0,0.82141336
7,19,5,0,,,,0.02321674,0.0,0.0,0.0,0.0
7,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.03291674,0.0,0.0,0.0,0.153306672
7,7,6,0,,,,0.21098338,0.0,0.0,0.0,0.97685336
7,8,6,0,,,,1.1502,0.0,0.0,0.0,2.19
7,9,6,0,,,,2.0200167,0.0,0.0,0.0,3.30005344
7,10,6,0,,,,3.6905167,0.0,0.0,0.0,4.25856
7,11,6,0,,,,5.0749664,0.0,0.0,0.0,4.91
7,12,6,0,,,,4.513867,0.0,0.0,0.0,4.98365336
7,13,6,0,,,,4.2671666,0.0,0.0,0.0,4.85442672
7,14,6,0,,,,3.7271333,0.0,0.0,0.0,4.6742936
7,15,6,0,,,,3.0688834,0.0,0.0,0.0,4.3846664
7,16,6,0,,,,1.2099334,0.0,0.0,0.0,3.36552
7,17,6,0,,,,0.8495167,0.0,0.0,0.0,1.74665784
7,18,6,0,,,,0.2024334,0.0,0.0,0.0,0.65008
7,19,6,0,,,,0.0037000866,0.0,0.0,0.0,0.0
7,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.044016734,0.0,0.0,0.0,0.103813328
7,7,7,0,,,,0.42964447,0.0,0.0,0.0,0.66342224
7,8,7,0,,,,0.55773336,0.0,0.0,0.0,0.99608
7,9,7,0,,,,2.8807166,0.0,0.0,0.0,3.07273776
7,10,7,0,,,,3.2000833,0.0,0.0,0.0,3.04541336
7,11,7,0,,,,2.0977278,0.0,0.0,0.0,3.0945244
7,12,7,0,,,,3.0872667,0.0,0.0,0.0,5.04642672
7,13,7,0,,,,3.3962333,0.0,0.0,0.0,4.8483112
7,14,7,0,,,,3.6679666,0.0,0.0,0.0,4.6274668
7,15,7,0,,,,2.7153666,0.0,0.0,0.0,3.96473776
7,16,7,0,,,,1.67585,0.0,0.0,0.0,2.426
7,17,7,0,,,,0.4290501,0.0,0.0,0.0,1.4941156
7,18,7,0,,,,0.20280005,0.0,0.0,0.0,0.426613344
7,19,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.026816746,0.0,0.0,0.0,0.143426664
7,7,1,0,,,,0.77888334,0.0,0.0,0.0,0.94221332
7,8,1,0,,,,2.22925,0.0,0.0,0.0,2.16698656
7,9,1,0,,,,3.0299833,0.0,0.0,0.0,3.29709328
7,10,1,0,,,,4.15005,0.0,0.0,0.0,4.16232
7,11,1,0,,,,4.6063666,0.0,0.0,0.0,4.7406936
7,12,1,0,,,,3.88225,0.0,0.0,0.0,5.062
7,13,1,0,,,,5.4508667,0.0,0.0,0.0,5.07488
7,14,1,0,,,,3.90825,0.0,0.0,0.0,4.7776264
7,15,1,0,,,,2.4229834,0.0,0.0,0.0,4.13458688
7,16,1,0,,,,2.424,0.0,0.0,0.0,3.16311984
7,17,1,0,,,,0.95325005,0.0,0.0,0.0,1.93752
7,18,1,0,,,,0.16776673,0.0,0.0,0.0,0.69469336
7,19,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.039950073,0.0,0.0,0.0,0.165493328
7,7,2,0,,,,0.92298335,0.0,0.0,0.0,0.96537776
7,8,2,0,,,,2.1811166,0.0,0.0,0.0,2.19461328
7,9,2,0,,,,3.385028,0.0,0.0,0.0,3.35518216
7,10,2,0,,,,4.3809667,0.0,0.0,0.0,4.2105864
7,11,2,0,,,,4.863333,0.0,0.0,0.0,4.74693312
7,12,2,0,,,,5.16815,0.0,0.0,0.0,5.0082936
7,13,2,0,,,,3.1200056,0.0,0.0,0.0,5.0230044
7,14,2,0,,,,5.3146,0.0,0.0,0.0,4.7358136
7,15,2,0,,,,3.7564611,0.0,0.0,0.0,4.04806224
7,16,2,0,,,,2.1476,0.0,0.0,0.0,3.06535984
7,17,2,0,,,,1.1061834,0.0,0.0,0.0,1.8492444
7,18,2,0,,,,0.10990008,0.0,0.0,0.0,0.67130664
7,19,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.02116675,0.0,0.0,0.0,0.15392
7,7,3,0,,,,0.8714333,0.0,0.0,0.0,1.03888
7,8,3,0,,,,2.3038166,0.0,0.0,0.0,2.29221336
7,9,3,0,,,,3.359489,0.0,0.0,0.0,3.43446216
7,10,3,0,,,,4.5515165,0.0,0.0,0.0,4.26864
7,11,3,0,,,,5.46315,0.0,0.0,0.0,4.7309424
7,12,3,0,,,,4.7571335,0.0,0.0,0.0,4.9398136
7,13,3,0,,,,4.879378,0.0,0.0,0.0,4.89566208
7,14,3,0,,,,4.8525333,0.0,0.0,0.0,4.5498936
7,15,3,0,,,,1.5296888,0.0,0.0,0.0,3.8620888
7,16,3,0,,,,2.2753167,0.0,0.0,0.0,2.9384
7,17,3,0,,,,1.0798,0.0,0.0,0.0,1.74913784
7,18,3,0,,,,0.37438336,0.0,0.0,0.0,0.60752
7,19,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.0059000966,0.0,0.0,0.0,0.240853336
7,7,4,0,,,,0.6570167,0.0,0.0,0.0,1.11838224
7,8,4,0,,,,1.9514667,0.0,0.0,0.0,2.36016384
7,9,4,0,,,,3.2841334,0.0,0.0,0.0,3.35850656
7,10,4,0,,,,4.727783,0.0,0.0,0.0,4.10072
7,11,4,0,,,,4.082383,0.0,0.0,0.0,3.82688016
7,12,4,0,,,,4.239333,0.0,0.0,0.0,4.79045312
7,13,4,0,,,,5.8775,0.0,0.0,0.0,4.99032
7,14,4,0,,,,5.289883,0.0,0.0,0.0,4.69354688
7,15,4,0,,,,1.5068667,0.0,0.0,0.0,4.0817156
7,16,4,0,,,,2.6972666,0.0,0.0,0.0,3.14045336
7,17,4,0,,,,1.0075334,0.0,0.0,0.0,1.94408448
7,18,4,0,,,,0.40435004,0.0,0.0,0.0,0.74370664
7,19,4,0,,,,0.004616755,0.0,0.0,0.0,0.0
7,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.0062834257,0.0,0.0,0.0,0.133413328
7,7,5,0,,,,0.5552722,0.0,0.0,0.0,0.98976888
7,8,5,0,,,,2.06065,0.0,0.0,0.0,2.25853344
7,9,5,0,,,,3.7638166,0.0,0.0,0.0,3.37998216
7,10,5,0,,,,4.9292,0.0,0.0,0.0,4.256
7,11,5,0,,,,5.275472,0.0,0.0,0.0,4.79376024
7,12,5,0,,,,5.914117,0.0,0.0,0.0,5.07256
7,13,5,0,,,,3.43195,0.0,0.0,0.0,5.01411576
7,14,5,0,,,,5.4241333,0.0,0.0,0.0,4.69565336
7,15,5,0,,,,3.4671612,0.0,0.0,0.0,3.9791376
7,16,5,0,,,,2.1289334,0.0,0.0,0.0,3.00773336
7,17,5,0,,,,0.4916501,0.0,0.0,0.0,1.81006224
7,18,5,0,,,,0.063833416,0.0,0.0,0.0,0.64650664
7,19,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.07136672,0.0,0.0,0.0,0.15392
7,7,6,0,,,,0.9159334,0.0,0.0,0.0,0.993226688
7,8,6,0,,,,2.3093333,0.0,0.0,0.0,2.19941336
7,9,6,0,,,,3.6711528,0.0,0.0,0.0,3.2761424
7,10,6,0,,,,4.597717,0.0,0.0,0.0,4.12586672
7,11,6,0,,,,5.470383,0.0,0.0,0.0,4.72109328
7,12,6,0,,,,3.5081334,0.0,0.0,0.0,4.9967464
7,13,6,0,,,,4.653339,0.0,0.0,0.0,3.98621336
7,14,6,0,,,,3.9779,0.0,0.0,0.0,4.6208536
7,15,6,0,,,,2.333839,0.0,0.0,0.0,3.93964456
7,16,6,0,,,,2.3954334,0.0,0.0,0.0,3.10258664
7,17,6,0,,,,1.2161778,0.0,0.0,0.0,1.87425784
7,18,6,0,,,,0.2423334,0.0,0.0,0.0,0.72144
7,19,6,0,,,,0.0013667616,0.0,0.0,0.0,0.0
7,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.02186675,0.0,0.0,0.0,0.150026672
7,7,7,0,,,,0.4400167,0.0,0.0,0.0,0.90472888
7,8,7,0,,,,1.5409501,0.0,0.0,0.0,2.01882664
7,9,7,0,,,,3.2347667,0.0,0.0,0.0,3.16336
7,10,7,0,,,,3.8540833,0.0,0.0,0.0,4.00042672
7,11,7,0,,,,2.20505,0.0,0.0,0.0,4.536542
7,12,7,0,,,,5.053167,0.0,0.0,0.0,4.51688
7,13,7,0,,,,2.8994167,0.0,0.0,0.0,4.5006936
7,14,7,0,,,,2.3016555,0.0,0.0,0.0,4.6267464
7,15,7,0,,,,3.1704667,0.0,0.0,0.0,4.0198132
7,16,7,0,,,,1.8421389,0.0,0.0,0.0,3.0271024
7,17,7,0,,,,1.0382167,0.0,0.0,0.0,1.84898672
7,18,7,0,,,,0.3356834,0.0,0.0,0.0,0.705973328
7,19,7,0,,,,9.666667e-08,0.0,0.0,0.0,0.0
7,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.036600076,0.0,0.0,0.0,0.215786664
7,7,1,0,,,,0.52409446,0.0,0.0,0.0,0.93152
7,8,1,0,,,,1.9139334,0.0,0.0,0.0,2.05496
7,9,1,0,,,,3.4932334,0.0,0.0,0.0,3.19522656
7,10,1,0,,,,4.5797443,0.0,0.0,0.0,4.1034136
7,11,1,0,,,,5.0733,0.0,0.0,0.0,4.70152
7,12,1,0,,,,5.178817,0.0,0.0,0.0,5.00493312
7,13,1,0,,,,3.6502666,0.0,0.0,0.0,4.99506688
7,14,1,0,,,,4.3389387,0.0,0.0,0.0,4.6562848
7,15,1,0,,,,3.6183333,0.0,0.0,0.0,4.00122656
7,16,1,0,,,,2.3743443,0.0,0.0,0.0,3.0216088
7,17,1,0,,,,0.8133334,0.0,0.0,0.0,1.82144
7,18,1,0,,,,0.25981116,0.0,0.0,0.0,0.68745776
7,19,1,0,,,,0.00096676,0.0,0.0,0.0,0.0
7,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.029766746,0.0,0.0,0.0,0.155733336
7,7,2,0,,,,0.6061167,0.0,0.0,0.0,0.93498672
7,8,2,0,,,,2.0268888,0.0,0.0,0.0,2.14637328
7,9,2,0,,,,3.0828667,0.0,0.0,0.0,3.27778664
7,10,2,0,,,,4.5007777,0.0,0.0,0.0,4.1804624
7,11,2,0,,,,4.6091666,0.0,0.0,0.0,4.7630664
7,12,2,0,,,,4.8206944,0.0,0.0,0.0,4.87662208
7,13,2,0,,,,4.87275,0.0,0.0,0.0,4.79552
7,14,2,0,,,,2.7094111,0.0,0.0,0.0,3.296
7,15,2,0,,,,1.1959667,0.0,0.0,0.0,1.76901328
7,16,2,0,,,,2.428489,0.0,0.0,0.0,2.75931568
7,17,2,0,,,,1.2470167,0.0,0.0,0.0,1.82026664
7,18,2,0,,,,0.36620003,0.0,0.0,0.0,0.65241776
7,19,2,0,,,,0.0055834185,0.0,0.0,0.0,0.0
7,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,3,0,,,,1.0018595e-07,0.0,0.0,0.0,0.088226672
7,7,3,0,,,,0.19395006,0.0,0.0,0.0,0.95154672
7,8,3,0,,,,1.4774001,0.0,0.0,0.0,1.97810672
7,9,3,0,,,,2.60725,0.0,0.0,0.0,2.80314672
7,10,3,0,,,,2.9794834,0.0,0.0,0.0,3.21013328
7,11,3,0,,,,4.178817,0.0,0.0,0.0,4.63836
7,12,3,0,,,,4.7520833,0.0,0.0,0.0,4.83776
7,13,3,0,,,,4.3301945,0.0,0.0,0.0,4.243324
7,14,3,0,,,,3.6892667,0.0,0.0,0.0,4.9285332
7,15,3,0,,,,2.2677834,0.0,0.0,0.0,2.51389328
7,16,3,0,,,,2.0337667,0.0,0.0,0.0,3.13064016
7,17,3,0,,,,1.0316945,0.0,0.0,0.0,1.81421336
7,18,3,0,,,,0.22881672,0.0,0.0,0.0,0.63752
7,19,3,0,,,,0.00151675,0.0,0.0,0.0,0.0
7,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.03781674,0.0,0.0,0.0,0.129626664
7,7,4,0,,,,0.71899444,0.0,0.0,0.0,0.9043822
7,8,4,0,,,,2.1592834,0.0,0.0,0.0,2.15349344
7,9,4,0,,,,3.63575,0.0,0.0,0.0,3.19011544
7,10,4,0,,,,4.8865666,0.0,0.0,0.0,4.19634664
7,11,4,0,,,,5.668011,0.0,0.0,0.0,4.8310132
7,12,4,0,,,,6.0410166,0.0,0.0,0.0,5.1309868
7,13,4,0,,,,4.7907,0.0,0.0,0.0,5.12309328
7,14,4,0,,,,4.5627832,0.0,0.0,0.0,4.87693312
7,15,4,0,,,,4.0305834,0.0,0.0,0.0,4.1097424
7,16,4,0,,,,2.5051334,0.0,0.0,0.0,3.12069336
7,17,4,0,,,,1.0764501,0.0,0.0,0.0,1.89101328
7,18,4,0,,,,0.08473342,0.0,0.0,0.0,0.64437336
7,19,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.01941675,0.0,0.0,0.0,0.089786664
7,7,5,0,,,,0.8312333,0.0,0.0,0.0,0.91429336
7,8,5,0,,,,2.1239333,0.0,0.0,0.0,2.22701344
7,9,5,0,,,,3.8730667,0.0,0.0,0.0,3.38501344
7,10,5,0,,,,5.0210166,0.0,0.0,0.0,4.31202688
7,11,5,0,,,,6.0313582,0.0,0.0,0.0,4.93702688
7,12,5,0,,,,5.5797,0.0,0.0,0.0,5.20464
7,13,5,0,,,,4.94715,0.0,0.0,0.0,5.2079468
7,14,5,0,,,,2.84345,0.0,0.0,0.0,4.8685068
7,15,5,0,,,,4.38065,0.0,0.0,0.0,4.17736
7,16,5,0,,,,1.3959,0.0,0.0,0.0,3.21613328
7,17,5,0,,,,2.0301332,0.0,0.0,0.0,1.95928
7,18,5,0,,,,0.09578341,0.0,0.0,0.0,0.71541336
7,19,5,0,,,,0.0059167435,0.0,0.0,0.0,0.0
7,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.061283387,0.0,0.0,0.0,0.10232
7,7,6,0,,,,1.0042,0.0,0.0,0.0,0.90456888
7,8,6,0,,,,2.59075,0.0,0.0,0.0,2.16816
7,9,6,0,,,,4.0356665,0.0,0.0,0.0,3.31874656
7,10,6,0,,,,5.1296,0.0,0.0,0.0,4.18952
7,11,6,0,,,,5.887261,0.0,0.0,0.0,4.792542
7,12,6,0,,,,4.057317,0.0,0.0,0.0,5.0480532
7,13,6,0,,,,6.1965113,0.0,0.0,0.0,5.00470216
7,14,6,0,,,,3.5888333,0.0,0.0,0.0,4.64397312
7,15,6,0,,,,3.9133,0.0,0.0,0.0,3.95768
7,16,6,0,,,,1.7491168,0.0,0.0,0.0,2.97965336
7,17,6,0,,,,1.2164167,0.0,0.0,0.0,1.78955552
7,18,6,0,,,,0.4509334,0.0,0.0,0.0,0.6372
7,19,6,0,,,,0.0018167598,0.0,0.0,0.0,0.0525511096
7,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.09915003,0.0,0.0,0.0,0.123893336
7,7,7,0,,,,1.0257167,0.0,0.0,0.0,0.88565332
7,8,7,0,,,,2.55545,0.0,0.0,0.0,2.10314672
7,9,7,0,,,,3.959589,0.0,0.0,0.0,3.22118216
7,10,7,0,,,,5.06905,0.0,0.0,0.0,4.10664
7,11,7,0,,,,3.9099693,0.0,0.0,0.0,4.6680044
7,12,7,0,,,,5.6366334,0.0,0.0,0.0,4.9547464
7,13,7,0,,,,5.5087166,0.0,0.0,0.0,4.9173336
7,14,7,0,,,,1.9804,0.0,0.0,0.0,4.5097064
7,15,7,0,,,,1.8325334,0.0,0.0,0.0,3.87028
7,16,7,0,,,,0.9006501,0.0,0.0,0.0,2.81421336
7,17,7,0,,,,0.3967501,0.0,0.0,0.0,1.71278664
7,18,7,0,,,,0.14356674,0.0,0.0,0.0,0.61237336
7,19,7,0,,,,9.9800005e-08,0.0,0.0,0.0,0.055075552
7,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,1,0,,,,1.0332845e-07,0.0,0.0,0.0,0.17864
7,7,1,0,,,,0.25385004,0.0,0.0,0.0,0.73506664
7,8,1,0,,,,1.9629333,0.0,0.0,0.0,1.96786672
7,9,1,0,,,,1.98105,0.0,0.0,0.0,1.82274672
7,10,1,0,,,,0.77775,0.0,0.0,0.0,1.14103112
7,11,1,0,,,,0.71533334,0.0,0.0,0.0,1.00125336
7,12,1,0,,,,0.99249446,0.0,0.0,0.0,1.0447644
7,13,1,0,,,,2.5445,0.0,0.0,0.0,2.70810672
7,14,1,0,,,,3.9619055,0.0,0.0,0.0,3.52729784
7,15,1,0,,,,2.6581666,0.0,0.0,0.0,2.76658664
7,16,1,0,,,,3.4395278,0.0,0.0,0.0,3.55962672
7,17,1,0,,,,0.5196167,0.0,0.0,0.0,1.34210672
7,18,1,0,,,,0.0062001003,0.0,0.0,0.0,0.321546664
7,19,1,0,,,,0.017483411,0.0,0.0,0.0,0.06336
7,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.007933428,0.0,0.0,0.0,0.115786664
7,7,2,0,,,,0.35160002,0.0,0.0,0.0,0.97261336
7,8,2,0,,,,1.26935,0.0,0.0,0.0,1.4762844
7,9,2,0,,,,0.47076672,0.0,0.0,0.0,1.48170664
7,10,2,0,,,,3.6472445,0.0,0.0,0.0,3.36578664
7,11,2,0,,,,4.1232834,0.0,0.0,0.0,4.06042672
7,12,2,0,,,,3.8121943,0.0,0.0,0.0,4.67059568
7,13,2,0,,,,5.4255667,0.0,0.0,0.0,5.13082664
7,14,2,0,,,,4.7326612,0.0,0.0,0.0,4.50754688
7,15,2,0,,,,2.46905,0.0,0.0,0.0,3.61064
7,16,2,0,,,,1.1346778,0.0,0.0,0.0,2.90802664
7,17,2,0,,,,0.5274001,0.0,0.0,0.0,0.99424
7,18,2,0,,,,0.1624723,0.0,0.0,0.0,0.60558224
7,19,2,0,,,,9.9713745e-08,0.0,0.0,0.0,0.0468
7,20,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,3,0,,,,1.0138936e-07,0.0,0.0,0.0,0.11992
7,7,3,0,,,,0.38275003,0.0,0.0,0.0,0.86882664
7,8,3,0,,,,2.0094333,0.0,0.0,0.0,2.11125344
7,9,3,0,,,,2.87535,0.0,0.0,0.0,3.23
7,10,3,0,,,,4.0236835,0.0,0.0,0.0,4.10248
7,11,3,0,,,,5.3923335,0.0,0.0,0.0,4.6958936
7,12,3,0,,,,4.9306946,0.0,0.0,0.0,4.9991376
7,13,3,0,,,,4.556667,0.0,0.0,0.0,4.9622936
7,14,3,0,,,,4.6470447,0.0,0.0,0.0,4.6247376
7,15,3,0,,,,3.2047,0.0,0.0,0.0,3.95202664
7,16,3,0,,,,1.7737056,0.0,0.0,0.0,2.9591112
7,17,3,0,,,,0.8154834,0.0,0.0,0.0,1.75613328
7,18,3,0,,,,0.052816756,0.0,0.0,0.0,0.59123024
7,19,3,0,,,,9.972737e-08,0.0,0.0,0.0,0.042346668
7,20,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,3,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,4,0,,,,1.0086263e-07,0.0,0.0,0.0,0.087306664
7,7,4,0,,,,0.4467667,0.0,0.0,0.0,0.84085336
7,8,4,0,,,,1.6509167,0.0,0.0,0.0,2.1128
7,9,4,0,,,,3.369225,0.0,0.0,0.0,3.31886672
7,10,4,0,,,,4.07985,0.0,0.0,0.0,3.82005344
7,11,4,0,,,,5.0870166,0.0,0.0,0.0,4.79842672
7,12,4,0,,,,5.523325,0.0,0.0,0.0,4.9829468
7,13,4,0,,,,4.852442,0.0,0.0,0.0,4.9926
7,14,4,0,,,,3.5829334,0.0,0.0,0.0,4.52458688
7,15,4,0,,,,0.9028167,0.0,0.0,0.0,2.6776
7,16,4,0,,,,0.90048337,0.0,0.0,0.0,2.68722656
7,17,4,0,,,,1.09025,0.0,0.0,0.0,1.47890664
7,18,4,0,,,,0.2377334,0.0,0.0,0.0,0.722533328
7,19,4,0,,,,9.9768265e-08,0.0,0.0,0.0,0.03456
7,20,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,5,0,,,,1.0061747e-07,0.0,0.0,0.0,0.0604266664
7,7,5,0,,,,0.4708,0.0,0.0,0.0,0.834026672
7,8,5,0,,,,1.9353334,0.0,0.0,0.0,2.1077068
7,9,5,0,,,,2.9004,0.0,0.0,0.0,3.28389328
7,10,5,0,,,,3.9041667,0.0,0.0,0.0,4.1728
7,11,5,0,,,,4.7074833,0.0,0.0,0.0,4.79088
7,12,5,0,,,,4.107983,0.0,0.0,0.0,5.08352
7,13,5,0,,,,4.6408334,0.0,0.0,0.0,5.08989304
7,14,5,0,,,,4.1095166,0.0,0.0,0.0,4.78032
7,15,5,0,,,,3.0393834,0.0,0.0,0.0,4.13861328
7,16,5,0,,,,1.5116833,0.0,0.0,0.0,3.15696
7,17,5,0,,,,0.7471334,0.0,0.0,0.0,1.91224
7,18,5,0,,,,0.15855007,0.0,0.0,0.0,0.68248
7,19,5,0,,,,9.974101e-08,0.0,0.0,0.0,0.040866664
7,20,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,6,0,,,,1.00635575e-07,0.0,0.0,0.0,0.0784
7,7,6,0,,,,0.48106667,0.0,0.0,0.0,0.82570664
7,8,6,0,,,,2.2604666,0.0,0.0,0.0,2.06482664
7,9,6,0,,,,3.7649667,0.0,0.0,0.0,3.22568
7,10,6,0,,,,4.7025166,0.0,0.0,0.0,4.13989304
7,11,6,0,,,,4.1790166,0.0,0.0,0.0,4.7644
7,12,6,0,,,,6.1197333,0.0,0.0,0.0,5.0665068
7,13,6,0,,,,5.1599,0.0,0.0,0.0,5.00482664
7,14,6,0,,,,3.9034417,0.0,0.0,0.0,4.68804
7,15,6,0,,,,4.1247168,0.0,0.0,0.0,4.04061328
7,16,6,0,,,,2.5410666,0.0,0.0,0.0,3.06450656
7,17,6,0,,,,0.05313345,0.0,0.0,0.0,1.84016
7,18,6,0,,,,0.5176334,0.0,0.0,0.0,0.672
7,19,6,0,,,,9.981364e-08,0.0,0.0,0.0,0.0527466656
7,20,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,7,0,,,,9.985453e-08,0.0,0.0,0.0,0.044773336
7,7,7,0,,,,0.42683336,0.0,0.0,0.0,0.73469336
7,8,7,0,,,,1.4897001,0.0,0.0,0.0,1.87504
7,9,7,0,,,,2.6774166,0.0,0.0,0.0,3.0196
7,10,7,0,,,,3.8190417,0.0,0.0,0.0,3.98104
7,11,7,0,,,,4.458317,0.0,0.0,0.0,4.60264
7,12,7,0,,,,5.2521777,0.0,0.0,0.0,4.90984912
7,13,7,0,,,,5.2143664,0.0,0.0,0.0,4.8978936
7,14,7,0,,,,4.6623554,0.0,0.0,0.0,4.5558136
7,15,7,0,,,,3.1454167,0.0,0.0,0.0,3.90437328
7,16,7,0,,,,1.5534612,0.0,0.0,0.0,2.9873688
7,17,7,0,,,,0.8048334,0.0,0.0,0.0,1.83461328
7,18,7,0,,,,0.15028895,0.0,0.0,0.0,0.67656888
7,19,7,0,,,,1.0004069e-07,0.0,0.0,0.0,0.0604533312
7,20,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,24,7,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,1,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,2,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,3,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,4,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,5,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,6,1,0,,,,1.0048116e-07,0.0,0.0,0.0,0.078986664
7,7,1,0,,,,0.37180004,0.0,0.0,0.0,0.74058664
7,8,1,0,,,,1.4071889,0.0,0.0,0.0,1.8798844
7,9,1,0,,,,3.15215,0.0,0.0,0.0,3.03008
7,10,1,0,,,,4.355689,0.0,0.0,0.0,3.91520896
7,11,1,0,,,,4.967767,0.0,0.0,0.0,4.5256264
7,12,1,0,,,,4.029444,0.0,0.0,0.0,4.6949424
7,13,1,0,,,,4.97925,0.0,0.0,0.0,4.8916
7,14,1,0,,,,4.611122,0.0,0.0,0.0,4.5245332
7,15,1,0,,,,1.99965,0.0,0.0,0.0,3.88714672
7,16,1,0,,,,2.5318556,0.0,0.0,0.0,3.13296
7,17,1,0,,,,0.6093668,0.0,0.0,0.0,1.75306664
7,18,1,0,,,,0.0037334329,0.0,0.0,0.0,0.55732448
7,19,1,0,,,,9.977274e-08,0.0,0.0,0.0,0.0611466672
7,20,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,22,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
7,23,1,0,,,,9.833333e-08,0.0,0.0,0.0,0.0
