month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,24,7,0,,,,1.7802167,0.0,0.0,0.0,0.0
8,1,1,0,,,,1.40575,0.0,0.0,0.0,0.0
8,2,1,0,,,,1.1874666,0.0,0.0,0.0,0.0
8,3,1,0,,,,1.1001333,0.0,0.0,0.0,0.0
8,4,1,0,,,,1.2475667,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.7937833,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.97756666,0.0,0.0,0.0,0.0353166675
8,7,1,0,,,,1.2693167,0.0,0.0,0.0,0.14835
8,8,1,0,,,,1.8216166,0.0,0.0,0.0,0.4916
8,9,1,0,,,,1.4121833,0.0,0.0,0.0,1.14221665
8,10,1,0,,,,2.0914166,0.0,0.0,0.0,1.86685
8,11,1,0,,,,2.0143166,0.0,0.0,0.0,2.51048325
8,12,1,0,,,,2.0618167,0.0,0.0,0.0,2.9756668
8,13,1,0,,,,2.2948666,0.0,0.0,0.0,3.21551665
8,14,1,0,,,,3.19715,0.0,0.0,0.0,3.2508667
8,15,1,0,,,,3.39055,0.0,0.0,0.0,3.0851665
8,16,1,0,,,,2.4104,0.0,0.0,0.0,2.6451665
8,17,1,0,,,,2.4775,0.0,0.0,0.0,1.9745166
8,18,1,0,,,,1.9287666,0.0,0.0,0.0,1.08215
8,19,1,0,,,,2.36005,0.0,0.0,0.0,0.138533335
8,20,1,0,,,,1.8088334,0.0,0.0,0.0,0.0
8,21,1,0,,,,2.1702,0.0,0.0,0.0,0.0
8,22,1,0,,,,1.6658,0.0,0.0,0.0,0.0
8,23,1,0,,,,1.17815,0.0,0.0,0.0,0.0
8,24,1,0,,,,1.0530167,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.95131665,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.97935,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.62735,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.9346,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.5352167,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.7578667,0.0,0.0,0.0,0.04011667
8,7,2,0,,,,1.07505,0.0,0.0,0.0,0.1607
8,8,2,0,,,,1.4484,0.0,0.0,0.0,0.4858
8,9,2,0,,,,1.3377666,0.0,0.0,0.0,1.1153833
8,10,2,0,,,,1.3874667,0.0,0.0,0.0,1.8188333
8,11,2,0,,,,1.3578334,0.0,0.0,0.0,2.4504666
8,12,2,0,,,,2.60845,0.0,0.0,0.0,2.9173665
8,13,2,0,,,,1.9688,0.0,0.0,0.0,3.14716675
8,14,2,0,,,,2.8888667,0.0,0.0,0.0,3.1842165
8,15,2,0,,,,2.6515834,0.0,0.0,0.0,3.0031
8,16,2,0,,,,2.8464334,0.0,0.0,0.0,2.6005335
8,17,2,0,,,,2.28995,0.0,0.0,0.0,1.9691501
8,18,2,0,,,,3.1141834,0.0,0.0,0.0,1.10581665
8,19,2,0,,,,2.689,0.0,0.0,0.0,0.1514
8,20,2,0,,,,2.2988,0.0,0.0,0.0,0.0
8,21,2,0,,,,2.5825,0.0,0.0,0.0,0.0
8,22,2,0,,,,1.5302334,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.1887333,0.0,0.0,0.0,0.0
8,24,2,0,,,,1.1353667,0.0,0.0,0.0,0.0
8,1,3,0,,,,1.1314167,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.9708833,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.94045,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.9118,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.74553335,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.70701665,0.0,0.0,0.0,0.04608333
8,7,3,0,,,,1.4444166,0.0,0.0,0.0,0.17293333
8,8,3,0,,,,1.26525,0.0,0.0,0.0,0.48716667
8,9,3,0,,,,1.1663,0.0,0.0,0.0,1.05261665
8,10,3,0,,,,1.1257167,0.0,0.0,0.0,1.72
8,11,3,0,,,,1.3894167,0.0,0.0,0.0,2.54786665
8,12,3,0,,,,1.31765,0.0,0.0,0.0,2.9824167
8,13,3,0,,,,1.5656,0.0,0.0,0.0,3.24075
8,14,3,0,,,,1.91175,0.0,0.0,0.0,3.28405
8,15,3,0,,,,2.6699166,0.0,0.0,0.0,3.0950665
8,16,3,0,,,,3.6154666,0.0,0.0,0.0,2.6638665
8,17,3,0,,,,3.2941666,0.0,0.0,0.0,2.0136833
8,18,3,0,,,,2.3969667,0.0,0.0,0.0,1.1042
8,19,3,0,,,,2.5506833,0.0,0.0,0.0,0.13588333
8,20,3,0,,,,3.3810167,0.0,0.0,0.0,0.0
8,21,3,0,,,,2.5332,0.0,0.0,0.0,0.0
8,22,3,0,,,,1.8326334,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.1016667,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.98536664,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.9605833,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.8103833,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.85393333,0.0,0.0,0.0,0.0
8,4,4,0,,,,1.0166,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.86691666,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.39198333,0.0,0.0,0.0,0.031483333
8,7,4,0,,,,1.5567,0.0,0.0,0.0,0.1782
8,8,4,0,,,,1.31615,0.0,0.0,0.0,0.52666668
8,9,4,0,,,,1.4320667,0.0,0.0,0.0,1.18356665
8,10,4,0,,,,2.8383834,0.0,0.0,0.0,1.85085
8,11,4,0,,,,1.0233333,0.0,0.0,0.0,2.45998335
8,12,4,0,,,,1.8746,0.0,0.0,0.0,2.9282665
8,13,4,0,,,,2.0220666,0.0,0.0,0.0,3.1935
8,14,4,0,,,,3.0511334,0.0,0.0,0.0,3.2621335
8,15,4,0,,,,2.1626167,0.0,0.0,0.0,3.09628325
8,16,4,0,,,,2.8217168,0.0,0.0,0.0,2.6436667
8,17,4,0,,,,2.0282667,0.0,0.0,0.0,1.95816665
8,18,4,0,,,,1.9964167,0.0,0.0,0.0,1.04465005
8,19,4,0,,,,2.1872666,0.0,0.0,0.0,0.118933335
8,20,4,0,,,,2.3882,0.0,0.0,0.0,0.0
8,21,4,0,,,,2.23325,0.0,0.0,0.0,0.0
8,22,4,0,,,,1.59915,0.0,0.0,0.0,0.0
8,23,4,0,,,,0.9963167,0.0,0.0,0.0,0.0
8,24,4,0,,,,1.2890834,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.92445,0.0,0.0,0.0,0.0
8,2,5,0,,,,1.0058167,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.8774,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.68008333,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.57175,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.80633336,0.0,0.0,0.0,0.0391
8,7,5,0,,,,2.3476667,0.0,0.0,0.0,0.1739
8,8,5,0,,,,1.4004722,0.0,0.0,0.0,0.5234
8,9,5,0,,,,1.1866666,0.0,0.0,0.0,1.1250833
8,10,5,0,,,,1.4294167,0.0,0.0,0.0,1.84658325
8,11,5,0,,,,1.5433,0.0,0.0,0.0,2.489
8,12,5,0,,,,1.8558667,0.0,0.0,0.0,2.9752832
8,13,5,0,,,,2.0677333,0.0,0.0,0.0,3.24815
8,14,5,0,,,,2.5035667,0.0,0.0,0.0,3.2938835
8,15,5,0,,,,2.0765333,0.0,0.0,0.0,3.1319
8,16,5,0,,,,2.16965,0.0,0.0,0.0,2.7102335
8,17,5,0,,,,2.72425,0.0,0.0,0.0,2.07028335
8,18,5,0,,,,1.7907833,0.0,0.0,0.0,1.1982
8,19,5,0,,,,1.6740667,0.0,0.0,0.0,0.13796667
8,20,5,0,,,,2.3380666,0.0,0.0,0.0,0.0
8,21,5,0,,,,2.2361667,0.0,0.0,0.0,0.0
8,22,5,0,,,,1.4867,0.0,0.0,0.0,0.0
8,23,5,0,,,,1.3175666,0.0,0.0,0.0,0.0
8,24,5,0,,,,1.0469,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.4521,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.87085,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.9008,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.35518333,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.37485,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.88236666,0.0,0.0,0.0,0.0361333325
8,7,6,0,,,,1.07015,0.0,0.0,0.0,0.16746666
8,8,6,0,,,,2.0646834,0.0,0.0,0.0,0.5168
8,9,6,0,,,,1.5537666,0.0,0.0,0.0,1.1254
8,10,6,0,,,,1.1006167,0.0,0.0,0.0,1.8627333
8,11,6,0,,,,1.8219167,0.0,0.0,0.0,2.5158499
8,12,6,0,,,,1.9164333,0.0,0.0,0.0,2.9835665
8,13,6,0,,,,1.83215,0.0,0.0,0.0,3.2567835
8,14,6,0,,,,2.06015,0.0,0.0,0.0,3.3154665
8,15,6,0,,,,2.2691834,0.0,0.0,0.0,3.1735665
8,16,6,0,,,,2.3660166,0.0,0.0,0.0,2.7506668
8,17,6,0,,,,2.1807833,0.0,0.0,0.0,2.08391665
8,18,6,0,,,,1.7381333,0.0,0.0,0.0,1.2053167
8,19,6,0,,,,1.5434,0.0,0.0,0.0,0.14031667
8,20,6,0,,,,1.5753833,0.0,0.0,0.0,0.0
8,21,6,0,,,,1.1840833,0.0,0.0,0.0,0.0
8,22,6,0,,,,1.0474,0.0,0.0,0.0,0.0
8,23,6,0,,,,0.9933,0.0,0.0,0.0,0.0
8,24,6,0,,,,0.68715835,0.0,0.0,0.0,0.0
8,1,7,0,,,,0.60751665,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.76558334,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.4769,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.6034,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.6016833,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.30886668,0.0,0.0,0.0,0.03385
8,7,7,0,,,,1.0774,0.0,0.0,0.0,0.15413333
8,8,7,0,,,,1.5002,0.0,0.0,0.0,0.51305
8,9,7,0,,,,0.98205,0.0,0.0,0.0,1.12638335
8,10,7,0,,,,1.0628333,0.0,0.0,0.0,1.8638167
8,11,7,0,,,,1.2591333,0.0,0.0,0.0,2.50905
8,12,7,0,,,,1.4612334,0.0,0.0,0.0,2.9905
8,13,7,0,,,,1.70505,0.0,0.0,0.0,3.2480335
8,14,7,0,,,,1.9694,0.0,0.0,0.0,3.33015
8,15,7,0,,,,1.9861,0.0,0.0,0.0,3.1582835
8,16,7,0,,,,1.9258333,0.0,0.0,0.0,2.6964835
8,17,7,0,,,,1.5375167,0.0,0.0,0.0,2.02035
8,18,7,0,,,,2.1071832,0.0,0.0,0.0,1.16246665
8,19,7,0,,,,2.2618,0.0,0.0,0.0,0.11255
8,20,7,0,,,,2.2731333,0.0,0.0,0.0,0.0
8,21,7,0,,,,2.6495,0.0,0.0,0.0,0.0
8,22,7,0,,,,1.53605,0.0,0.0,0.0,0.0
8,23,7,0,,,,1.2512167,0.0,0.0,0.0,0.0
8,24,7,0,,,,0.76766664,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.82696664,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.68021667,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.57303333,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.59685,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.5435167,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.63545,0.0,0.0,0.0,0.029616665
8,7,1,0,,,,0.87698334,0.0,0.0,0.0,0.1477
8,8,1,0,,,,1.4527167,0.0,0.0,0.0,0.5265167
8,9,1,0,,,,0.6414833,0.0,0.0,0.0,1.12128335
8,10,1,0,,,,0.5905333,0.0,0.0,0.0,1.85293335
8,11,1,0,,,,0.8125833,0.0,0.0,0.0,2.5036833
8,12,1,0,,,,1.0623,0.0,0.0,0.0,2.9752
8,13,1,0,,,,1.89425,0.0,0.0,0.0,3.2476835
8,14,1,0,,,,1.48925,0.0,0.0,0.0,3.31055
8,15,1,0,,,,2.1666834,0.0,0.0,0.0,3.1431668
8,16,1,0,,,,3.01745,0.0,0.0,0.0,2.73375
8,17,1,0,,,,2.3727334,0.0,0.0,0.0,2.0977
8,18,1,0,,,,1.8771833,0.0,0.0,0.0,1.24583335
8,19,1,0,,,,1.55705,0.0,0.0,0.0,0.12961667
8,20,1,0,,,,1.9454,0.0,0.0,0.0,0.0
8,21,1,0,,,,2.0680168,0.0,0.0,0.0,0.0
8,22,1,0,,,,1.1045166,0.0,0.0,0.0,0.0
8,23,1,0,,,,0.73461664,0.0,0.0,0.0,0.0
8,24,1,0,,,,0.98445,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.72033334,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.65603334,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.6774,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.90631664,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.40775,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.69458336,0.0,0.0,0.0,0.041233335
8,7,2,0,,,,0.74943334,0.0,0.0,0.0,0.163583335
8,8,2,0,,,,0.77881664,0.0,0.0,0.0,0.51665
8,9,2,0,,,,1.3515834,0.0,0.0,0.0,1.13963335
8,10,2,0,,,,1.5234333,0.0,0.0,0.0,1.8996834
8,11,2,0,,,,1.4833833,0.0,0.0,0.0,2.5749167
8,12,2,0,,,,1.97795,0.0,0.0,0.0,3.0592335
8,13,2,0,,,,1.7659167,0.0,0.0,0.0,3.31835
8,14,2,0,,,,1.9311833,0.0,0.0,0.0,3.3574832
8,15,2,0,,,,1.6231333,0.0,0.0,0.0,3.1740167
8,16,2,0,,,,1.75615,0.0,0.0,0.0,2.7714835
8,17,2,0,,,,2.4347167,0.0,0.0,0.0,2.12483335
8,18,2,0,,,,2.2582,0.0,0.0,0.0,1.21886665
8,19,2,0,,,,2.33605,0.0,0.0,0.0,0.11378333
8,20,2,0,,,,1.5645833,0.0,0.0,0.0,0.0
8,21,2,0,,,,1.1575,0.0,0.0,0.0,0.0
8,22,2,0,,,,0.91768336,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.0291166,0.0,0.0,0.0,0.0
8,24,2,0,,,,0.572875,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.59358335,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.60285,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.84968334,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.6059833,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.68976665,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.5261667,0.0,0.0,0.0,0.022016665
8,7,3,0,,,,0.91008335,0.0,0.0,0.0,0.12155
8,8,3,0,,,,1.36505,0.0,0.0,0.0,0.48098335
8,9,3,0,,,,1.26015,0.0,0.0,0.0,1.1184333
8,10,3,0,,,,0.8001,0.0,0.0,0.0,1.87903335
8,11,3,0,,,,0.95601666,0.0,0.0,0.0,2.5353334
8,12,3,0,,,,1.7755834,0.0,0.0,0.0,3.04378325
8,13,3,0,,,,1.6199334,0.0,0.0,0.0,3.3067165
8,14,3,0,,,,2.0245667,0.0,0.0,0.0,3.3183165
8,15,3,0,,,,2.00135,0.0,0.0,0.0,3.1293
8,16,3,0,,,,2.1968167,0.0,0.0,0.0,2.72896665
8,17,3,0,,,,2.2347834,0.0,0.0,0.0,2.09206665
8,18,3,0,,,,1.81735,0.0,0.0,0.0,1.1895
8,19,3,0,,,,1.5915333,0.0,0.0,0.0,0.0988
8,20,3,0,,,,2.3788667,0.0,0.0,0.0,0.0
8,21,3,0,,,,1.8519334,0.0,0.0,0.0,0.0
8,22,3,0,,,,1.29295,0.0,0.0,0.0,0.0
8,23,3,0,,,,0.38631666,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.48820832,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.8807667,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.39741668,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.40956667,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.6217333,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.38873333,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.40143332,0.0,0.0,0.0,0.02015
8,7,4,0,,,,0.7992,0.0,0.0,0.0,0.1079
8,8,4,0,,,,0.94231665,0.0,0.0,0.0,0.4337
8,9,4,0,,,,0.97961664,0.0,0.0,0.0,1.08158335
8,10,4,0,,,,0.9546833,0.0,0.0,0.0,1.8226
8,11,4,0,,,,1.08895,0.0,0.0,0.0,2.48036665
8,12,4,0,,,,1.20285,0.0,0.0,0.0,2.9446332
8,13,4,0,,,,1.5338167,0.0,0.0,0.0,3.20378325
8,14,4,0,,,,1.998,0.0,0.0,0.0,3.22478335
8,15,4,0,,,,2.95105,0.0,0.0,0.0,3.0459833
8,16,4,0,,,,1.9933833,0.0,0.0,0.0,2.6408335
8,17,4,0,,,,2.4700668,0.0,0.0,0.0,1.9902667
8,18,4,0,,,,1.5114167,0.0,0.0,0.0,1.1314167
8,19,4,0,,,,1.44825,0.0,0.0,0.0,0.09378333
8,20,4,0,,,,1.0645833,0.0,0.0,0.0,0.0
8,21,4,0,,,,2.091,0.0,0.0,0.0,0.0
8,22,4,0,,,,0.95573336,0.0,0.0,0.0,0.0
8,23,4,0,,,,0.53996664,0.0,0.0,0.0,0.0
8,24,4,0,,,,0.969475,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.28548333,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.5420667,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.38055,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.6527333,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.49956667,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.44433334,0.0,0.0,0.0,0.023833332
8,7,5,0,,,,1.0364833,0.0,0.0,0.0,0.130183335
8,8,5,0,,,,1.4828167,0.0,0.0,0.0,0.4158
8,9,5,0,,,,1.1176667,0.0,0.0,0.0,1.02691665
8,10,5,0,,,,0.91693336,0.0,0.0,0.0,1.7359166
8,11,5,0,,,,1.3609416,0.0,0.0,0.0,2.3603833
8,12,5,0,,,,1.3289833,0.0,0.0,0.0,2.82945
8,13,5,0,,,,1.3305666,0.0,0.0,0.0,3.10343325
8,14,5,0,,,,1.16375,0.0,0.0,0.0,3.17405
8,15,5,0,,,,2.30085,0.0,0.0,0.0,3.0095835
8,16,5,0,,,,2.2438166,0.0,0.0,0.0,2.5525833
8,17,5,0,,,,1.5794834,0.0,0.0,0.0,1.88135
8,18,5,0,,,,1.32005,0.0,0.0,0.0,1.00136665
8,19,5,0,,,,1.9911166,0.0,0.0,0.0,0.06673333
8,20,5,0,,,,1.8226167,0.0,0.0,0.0,0.0
8,21,5,0,,,,1.03945,0.0,0.0,0.0,0.0
8,22,5,0,,,,1.3487834,0.0,0.0,0.0,0.0
8,23,5,0,,,,1.1649166,0.0,0.0,0.0,0.0
8,24,5,0,,,,1.2631583,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.76085,0.0,0.0,0.0,0.0
8,2,6,0,,,,1.0616,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.8236667,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.61415,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.7586667,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.52318335,0.0,0.0,0.0,0.0074166665
8,7,6,0,,,,0.5719417,0.0,0.0,0.0,0.089158335
8,8,6,0,,,,0.83453333,0.0,0.0,0.0,0.37218335
8,9,6,0,,,,1.1600333,0.0,0.0,0.0,1.0042833
8,10,6,0,,,,1.12315,0.0,0.0,0.0,1.7077
8,11,6,0,,,,0.7079833,0.0,0.0,0.0,2.3258667
8,12,6,0,,,,1.4171833,0.0,0.0,0.0,2.7983
8,13,6,0,,,,1.63185,0.0,0.0,0.0,3.07385
8,14,6,0,,,,3.1688,0.0,0.0,0.0,3.1279835
8,15,6,0,,,,2.3760612,0.0,0.0,0.0,2.96265
8,16,6,0,,,,2.4632666,0.0,0.0,0.0,2.53415
8,17,6,0,,,,3.1251833,0.0,0.0,0.0,1.84695
8,18,6,0,,,,2.36865,0.0,0.0,0.0,0.97693335
8,19,6,0,,,,2.0175388,0.0,0.0,0.0,0.06168333
8,20,6,0,,,,1.2939334,0.0,0.0,0.0,0.0
8,21,6,0,,,,1.092511,0.0,0.0,0.0,0.0
8,22,6,0,,,,1.045575,0.0,0.0,0.0,0.0
8,23,6,0,,,,1.4722834,0.0,0.0,0.0,0.0
8,24,6,0,,,,0.84625,0.0,0.0,0.0,0.0
8,1,7,0,,,,0.77886665,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.8160667,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.6493,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.68528336,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.6276,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.6624333,0.0,0.0,0.0,0.0055833335
8,7,7,0,,,,0.80335,0.0,0.0,0.0,0.08725
8,8,7,0,,,,1.057,0.0,0.0,0.0,0.36293335
8,9,7,0,,,,1.4984666,0.0,0.0,0.0,0.99795
8,10,7,0,,,,0.27551666,0.0,0.0,0.0,1.70121675
8,11,7,0,,,,0.27928334,0.0,0.0,0.0,2.3309
8,12,7,0,,,,0.27831668,0.0,0.0,0.0,2.7945335
8,13,7,0,,,,0.5318,0.0,0.0,0.0,3.05425
8,14,7,0,,,,1.3993334,0.0,0.0,0.0,3.1403668
8,15,7,0,,,,3.91915,0.0,0.0,0.0,2.99169985
8,16,7,0,,,,3.8770666,0.0,0.0,0.0,2.5804335
8,17,7,0,,,,4.348067,0.0,0.0,0.0,1.91643325
8,18,7,0,,,,3.6304333,0.0,0.0,0.0,1.06483335
8,19,7,0,,,,2.7198668,0.0,0.0,0.0,0.07766667
8,20,7,0,,,,3.0365834,0.0,0.0,0.0,0.0
8,21,7,0,,,,2.0854332,0.0,0.0,0.0,0.0
8,22,7,0,,,,1.6515833,0.0,0.0,0.0,0.0
8,23,7,0,,,,0.7377,0.0,0.0,0.0,0.0
8,24,7,0,,,,0.5375583,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.9583667,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.5466833,0.0,0.0,0.0,0.0
8,3,1,0,,,,1.0460416,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.55726665,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.8757167,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.9712333,0.0,0.0,0.0,0.0
8,7,1,0,,,,1.5220333,0.0,0.0,0.0,0.07515
8,8,1,0,,,,2.3485668,0.0,0.0,0.0,0.34593335
8,9,1,0,,,,2.0302167,0.0,0.0,0.0,0.99036665
8,10,1,0,,,,1.7814833,0.0,0.0,0.0,1.72231675
8,11,1,0,,,,1.5906917,0.0,0.0,0.0,2.3614749
8,12,1,0,,,,2.3683834,0.0,0.0,0.0,2.81343325
8,13,1,0,,,,2.320775,0.0,0.0,0.0,3.0817917
8,14,1,0,,,,3.1362,0.0,0.0,0.0,3.16765
8,15,1,0,,,,3.5180666,0.0,0.0,0.0,3.01811675
8,16,1,0,,,,4.0776334,0.0,0.0,0.0,2.61665
8,17,1,0,,,,1.7650334,0.0,0.0,0.0,1.9462
8,18,1,0,,,,2.62485,0.0,0.0,0.0,1.1249333
8,19,1,0,,,,1.8523667,0.0,0.0,0.0,0.0835
8,20,1,0,,,,1.8202833,0.0,0.0,0.0,0.0
8,21,1,0,,,,2.1783667,0.0,0.0,0.0,0.0
8,22,1,0,,,,1.5723,0.0,0.0,0.0,0.0
8,23,1,0,,,,1.94395,0.0,0.0,0.0,0.0
8,24,1,0,,,,0.7713917,0.0,0.0,0.0,0.0
8,1,2,0,,,,1.0076833,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.7676167,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.7323667,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.8638667,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.6752333,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.7891333,0.0,0.0,0.0,0.0
8,7,2,0,,,,1.8195,0.0,0.0,0.0,0.07298333
8,8,2,0,,,,1.4683334,0.0,0.0,0.0,0.36636665
8,9,2,0,,,,1.40785,0.0,0.0,0.0,1.05621665
8,10,2,0,,,,1.76115,0.0,0.0,0.0,1.8197667
8,11,2,0,,,,1.529,0.0,0.0,0.0,2.4872333
8,12,2,0,,,,1.7174333,0.0,0.0,0.0,2.9595665
8,13,2,0,,,,2.0524416,0.0,0.0,0.0,3.236
8,14,2,0,,,,2.8320334,0.0,0.0,0.0,3.28396665
8,15,2,0,,,,3.2363167,0.0,0.0,0.0,3.11061675
8,16,2,0,,,,2.9287167,0.0,0.0,0.0,2.70795
8,17,2,0,,,,2.57525,0.0,0.0,0.0,2.0972
8,18,2,0,,,,3.1333916,0.0,0.0,0.0,1.2372584
8,19,2,0,,,,2.2621667,0.0,0.0,0.0,0.10253333
8,20,2,0,,,,1.4909,0.0,0.0,0.0,0.0
8,21,2,0,,,,2.7278166,0.0,0.0,0.0,0.0
8,22,2,0,,,,1.6448833,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.08715,0.0,0.0,0.0,0.0
8,24,2,0,,,,1.01365,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.82156664,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.5435333,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.58182776,0.0,0.0,0.0,0.0
8,4,3,0,,,,1.01335,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.98298335,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.8919333,0.0,0.0,0.0,0.0
8,7,3,0,,,,1.7659667,0.0,0.0,0.0,0.074555555
8,8,3,0,,,,1.7116166,0.0,0.0,0.0,0.35898335
8,9,3,0,,,,1.42045,0.0,0.0,0.0,1.0216333
8,10,3,0,,,,1.6215333,0.0,0.0,0.0,1.75158325
8,11,3,0,,,,2.1837168,0.0,0.0,0.0,2.4013333
8,12,3,0,,,,2.4460166,0.0,0.0,0.0,2.88635
8,13,3,0,,,,3.11835,0.0,0.0,0.0,3.1661165
8,14,3,0,,,,3.3654833,0.0,0.0,0.0,3.2411
8,15,3,0,,,,3.4099,0.0,0.0,0.0,3.0482165
8,16,3,0,,,,2.4397833,0.0,0.0,0.0,2.61885
8,17,3,0,,,,2.93075,0.0,0.0,0.0,1.97978335
8,18,3,0,,,,3.6371667,0.0,0.0,0.0,1.0957667
8,19,3,0,,,,2.1708,0.0,0.0,0.0,0.08998333
8,20,3,0,,,,2.7094333,0.0,0.0,0.0,0.0
8,21,3,0,,,,1.9892167,0.0,0.0,0.0,0.0
8,22,3,0,,,,1.412475,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.1499333,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.98443335,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.69451666,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.95231664,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.8843833,0.0,0.0,0.0,0.0
8,4,4,0,,,,1.1203333,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.9698833,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.68406665,0.0,0.0,0.0,0.0017666666
8,7,4,0,,,,1.3750833,0.0,0.0,0.0,0.078316665
8,8,4,0,,,,1.1432333,0.0,0.0,0.0,0.3515
8,9,4,0,,,,1.4190167,0.0,0.0,0.0,0.9997667
8,10,4,0,,,,2.0371666,0.0,0.0,0.0,1.72301665
8,11,4,0,,,,1.34395,0.0,0.0,0.0,2.35915
8,12,4,0,,,,2.0156,0.0,0.0,0.0,2.81128325
8,13,4,0,,,,2.4307334,0.0,0.0,0.0,3.0981833
8,14,4,0,,,,2.7403166,0.0,0.0,0.0,3.1160665
8,15,4,0,,,,3.2222166,0.0,0.0,0.0,2.9508667
8,16,4,0,,,,2.83555,0.0,0.0,0.0,2.5738333
8,17,4,0,,,,2.97235,0.0,0.0,0.0,1.9324
8,18,4,0,,,,2.41735,0.0,0.0,0.0,1.0721833
8,19,4,0,,,,2.3440332,0.0,0.0,0.0,0.074533335
8,20,4,0,,,,2.0771167,0.0,0.0,0.0,0.0
8,21,4,0,,,,2.2241,0.0,0.0,0.0,0.0
8,22,4,0,,,,1.2988833,0.0,0.0,0.0,0.0
8,23,4,0,,,,1.13685,0.0,0.0,0.0,0.0
8,24,4,0,,,,1.03955,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.65295,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.82355833,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.85,0.0,0.0,0.0,0.0
8,4,5,0,,,,1.02735,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.6359,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.95393336,0.0,0.0,0.0,0.0026333335
8,7,5,0,,,,1.4181666,0.0,0.0,0.0,0.082683335
8,8,5,0,,,,1.8548666,0.0,0.0,0.0,0.3493833
8,9,5,0,,,,1.5260333,0.0,0.0,0.0,0.9828833
8,10,5,0,,,,1.5540667,0.0,0.0,0.0,1.6981999
8,11,5,0,,,,1.7352834,0.0,0.0,0.0,2.34846665
8,12,5,0,,,,1.2291334,0.0,0.0,0.0,2.8391665
8,13,5,0,,,,2.3918166,0.0,0.0,0.0,3.1290332
8,14,5,0,,,,1.9989667,0.0,0.0,0.0,3.1911165
8,15,5,0,,,,2.6628168,0.0,0.0,0.0,3.00055
8,16,5,0,,,,2.7182333,0.0,0.0,0.0,2.5080333
8,17,5,0,,,,1.9976,0.0,0.0,0.0,1.7846167
8,18,5,0,,,,1.8964666,0.0,0.0,0.0,0.7446167
8,19,5,0,,,,1.4337667,0.0,0.0,0.0,0.02265
8,20,5,0,,,,1.0292833,0.0,0.0,0.0,0.0
8,21,5,0,,,,1.55405,0.0,0.0,0.0,0.0
8,22,5,0,,,,1.3123833,0.0,0.0,0.0,0.0
8,23,5,0,,,,0.9641,0.0,0.0,0.0,0.0
8,24,5,0,,,,0.86455834,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.9411333,0.0,0.0,0.0,0.0
8,2,6,0,,,,1.02525,0.0,0.0,0.0,0.0
8,3,6,0,,,,1.4318666,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.5772,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.56853336,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.5639333,0.0,0.0,0.0,0.0148
8,7,6,0,,,,0.6247333,0.0,0.0,0.0,0.14065
8,8,6,0,,,,1.0266666,0.0,0.0,0.0,0.40511665
8,9,6,0,,,,0.8192,0.0,0.0,0.0,0.97675
8,10,6,0,,,,0.9921833,0.0,0.0,0.0,1.63043335
8,11,6,0,,,,1.6737167,0.0,0.0,0.0,2.24463335
8,12,6,0,,,,2.077,0.0,0.0,0.0,2.6941168
8,13,6,0,,,,2.0104833,0.0,0.0,0.0,2.94313325
8,14,6,0,,,,1.7775667,0.0,0.0,0.0,3.0111667
8,15,6,0,,,,1.5876833,0.0,0.0,0.0,2.82165
8,16,6,0,,,,1.5217834,0.0,0.0,0.0,2.2631166
8,17,6,0,,,,1.9905,0.0,0.0,0.0,1.6427333
8,18,6,0,,,,1.39785,0.0,0.0,0.0,0.74558335
8,19,6,0,,,,1.0494833,0.0,0.0,0.0,0.031966667
8,20,6,0,,,,1.0289,0.0,0.0,0.0,0.0
8,21,6,0,,,,0.9302667,0.0,0.0,0.0,0.0
8,22,6,0,,,,1.1442667,0.0,0.0,0.0,0.0
8,23,6,0,,,,0.84455,0.0,0.0,0.0,0.0
8,24,6,0,,,,0.55695,0.0,0.0,0.0,0.0
8,1,7,0,,,,0.81093335,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.53071666,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.78748333,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.52383333,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.52665,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.51423335,0.0,0.0,0.0,0.03105
8,7,7,0,,,,0.54686666,0.0,0.0,0.0,0.148983335
8,8,7,0,,,,1.0794333,0.0,0.0,0.0,0.40398335
8,9,7,0,,,,1.2848,0.0,0.0,0.0,0.8609
8,10,7,0,,,,1.3583167,0.0,0.0,0.0,1.66603335
8,11,7,0,,,,1.4749,0.0,0.0,0.0,1.6104167
8,12,7,0,,,,1.6504834,0.0,0.0,0.0,1.3367
8,13,7,0,,,,1.5342333,0.0,0.0,0.0,2.6036667
8,14,7,0,,,,2.0387833,0.0,0.0,0.0,1.32895
8,15,7,0,,,,1.3938667,0.0,0.0,0.0,2.02558335
8,16,7,0,,,,1.5882666,0.0,0.0,0.0,2.39488325
8,17,7,0,,,,1.45615,0.0,0.0,0.0,1.70503325
8,18,7,0,,,,1.3246,0.0,0.0,0.0,0.81623335
8,19,7,0,,,,0.74616665,0.0,0.0,0.0,0.0247
8,20,7,0,,,,0.27893335,0.0,0.0,0.0,0.0
8,21,7,0,,,,2.3305833,0.0,0.0,0.0,0.0
8,22,7,0,,,,2.3859668,0.0,0.0,0.0,0.0
8,23,7,0,,,,1.1586666,0.0,0.0,0.0,0.0
8,24,7,0,,,,0.72845,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.35621667,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.6996667,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.48565,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.53246665,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.63068336,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.42038333,0.0,0.0,0.0,0.0075833335
8,7,1,0,,,,1.06425,0.0,0.0,0.0,0.09831667
8,8,1,0,,,,1.4175167,0.0,0.0,0.0,0.346033325
8,9,1,0,,,,1.3484,0.0,0.0,0.0,0.9532
8,10,1,0,,,,1.2639834,0.0,0.0,0.0,1.6554167
8,11,1,0,,,,1.2733333,0.0,0.0,0.0,2.27858335
8,12,1,0,,,,1.9778167,0.0,0.0,0.0,2.7666
8,13,1,0,,,,1.89445,0.0,0.0,0.0,3.0741665
8,14,1,0,,,,1.8929666,0.0,0.0,0.0,3.13676665
8,15,1,0,,,,2.4015167,0.0,0.0,0.0,2.9719665
8,16,1,0,,,,2.2734,0.0,0.0,0.0,1.89235
8,17,1,0,,,,2.0922334,0.0,0.0,0.0,1.51215
8,18,1,0,,,,2.5146334,0.0,0.0,0.0,0.615683325
8,19,1,0,,,,2.3442333,0.0,0.0,0.0,0.01445
8,20,1,0,,,,1.9600834,0.0,0.0,0.0,0.0
8,21,1,0,,,,1.8001333,0.0,0.0,0.0,0.0
8,22,1,0,,,,0.8654,0.0,0.0,0.0,0.0
8,23,1,0,,,,0.99951667,0.0,0.0,0.0,0.0
8,24,1,0,,,,0.538925,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.96576667,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.36863333,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.44453335,0.0,0.0,0.0,0.0
8,4,2,0,,,,1.05975,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.6508,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.44216666,0.0,0.0,0.0,0.0087
8,7,2,0,,,,1.4244,0.0,0.0,0.0,0.106083335
8,8,2,0,,,,1.0629833,0.0,0.0,0.0,0.354866675
8,9,2,0,,,,1.21925,0.0,0.0,0.0,0.95128335
8,10,2,0,,,,1.62955,0.0,0.0,0.0,1.6381166
8,11,2,0,,,,1.3109833,0.0,0.0,0.0,2.25183335
8,12,2,0,,,,1.6390834,0.0,0.0,0.0,2.7174832
8,13,2,0,,,,1.4814334,0.0,0.0,0.0,2.96698335
8,14,2,0,,,,1.9689,0.0,0.0,0.0,2.9500665
8,15,2,0,,,,2.6957834,0.0,0.0,0.0,2.7326335
8,16,2,0,,,,2.66435,0.0,0.0,0.0,2.2453
8,17,2,0,,,,2.3942666,0.0,0.0,0.0,1.52418335
8,18,2,0,,,,2.2246666,0.0,0.0,0.0,0.62005
8,19,2,0,,,,1.6106167,0.0,0.0,0.0,0.0
8,20,2,0,,,,1.6381,0.0,0.0,0.0,0.0
8,21,2,0,,,,3.0795667,0.0,0.0,0.0,0.0
8,22,2,0,,,,1.2600167,0.0,0.0,0.0,0.0
8,23,2,0,,,,0.6961333,0.0,0.0,0.0,0.0
8,24,2,0,,,,0.38775,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.86901665,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.33353335,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.75023335,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.38633335,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.66575,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.6748667,0.0,0.0,0.0,0.01135
8,7,3,0,,,,1.0021334,0.0,0.0,0.0,0.12126667
8,8,3,0,,,,1.01535,0.0,0.0,0.0,0.3562
8,9,3,0,,,,2.0870166,0.0,0.0,0.0,0.93103335
8,10,3,0,,,,1.0302833,0.0,0.0,0.0,1.62
8,11,3,0,,,,1.1555,0.0,0.0,0.0,2.25145
8,12,3,0,,,,1.4447666,0.0,0.0,0.0,2.7060835
8,13,3,0,,,,2.3079166,0.0,0.0,0.0,2.96835
8,14,3,0,,,,2.58365,0.0,0.0,0.0,3.0135
8,15,3,0,,,,2.4463167,0.0,0.0,0.0,2.81198335
8,16,3,0,,,,2.6022666,0.0,0.0,0.0,2.3430667
8,17,3,0,,,,2.17075,0.0,0.0,0.0,1.63308335
8,18,3,0,,,,2.2418334,0.0,0.0,0.0,0.67138335
8,19,3,0,,,,1.5381666,0.0,0.0,0.0,0.0
8,20,3,0,,,,1.2462833,0.0,0.0,0.0,0.0
8,21,3,0,,,,1.71575,0.0,0.0,0.0,0.0
8,22,3,0,,,,1.1415334,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.1400167,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.7561,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.7938833,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.5797,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.8077667,0.0,0.0,0.0,0.0
8,4,4,0,,,,1.0578166,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.6612833,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.5329,0.0,0.0,0.0,0.012983333
8,7,4,0,,,,0.9412,0.0,0.0,0.0,0.13881667
8,8,4,0,,,,1.1820834,0.0,0.0,0.0,0.3881167
8,9,4,0,,,,1.2477666,0.0,0.0,0.0,0.934
8,10,4,0,,,,1.3918,0.0,0.0,0.0,1.60641665
8,11,4,0,,,,1.3441,0.0,0.0,0.0,2.1932834
8,12,4,0,,,,1.3001167,0.0,0.0,0.0,2.63835
8,13,4,0,,,,2.0122833,0.0,0.0,0.0,2.8933835
8,14,4,0,,,,2.0712833,0.0,0.0,0.0,2.9297168
8,15,4,0,,,,2.2083833,0.0,0.0,0.0,2.782
8,16,4,0,,,,2.2466166,0.0,0.0,0.0,2.34095
8,17,4,0,,,,2.0245333,0.0,0.0,0.0,1.60903335
8,18,4,0,,,,1.7455833,0.0,0.0,0.0,0.64085
8,19,4,0,,,,1.5571166,0.0,0.0,0.0,0.0
8,20,4,0,,,,1.4230666,0.0,0.0,0.0,0.0
8,21,4,0,,,,3.2425833,0.0,0.0,0.0,0.0
8,22,4,0,,,,0.99233335,0.0,0.0,0.0,0.0
8,23,4,0,,,,0.66495,0.0,0.0,0.0,0.0
8,24,4,0,,,,0.94319165,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.64503336,0.0,0.0,0.0,0.0
8,2,5,0,,,,1.1142666,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.7226667,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.70986664,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.64596665,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.83405,0.0,0.0,0.0,0.01445
8,7,5,0,,,,1.4363,0.0,0.0,0.0,0.20785
8,8,5,0,,,,0.84165,0.0,0.0,0.0,0.62988335
8,9,5,0,,,,0.42085,0.0,0.0,0.0,0.99473335
8,10,5,0,,,,0.55668336,0.0,0.0,0.0,1.64933335
8,11,5,0,,,,0.8703,0.0,0.0,0.0,2.38271665
8,12,5,0,,,,1.5629166,0.0,0.0,0.0,2.84895
8,13,5,0,,,,1.4804833,0.0,0.0,0.0,3.1293335
8,14,5,0,,,,1.0289834,0.0,0.0,0.0,3.1673335
8,15,5,0,,,,1.8719833,0.0,0.0,0.0,2.9944168
8,16,5,0,,,,1.9309833,0.0,0.0,0.0,2.5751665
8,17,5,0,,,,1.39335,0.0,0.0,0.0,1.8566333
8,18,5,0,,,,1.58265,0.0,0.0,0.0,0.86775
8,19,5,0,,,,0.5815667,0.0,0.0,0.0,0.0
8,20,5,0,,,,1.0159,0.0,0.0,0.0,0.0
8,21,5,0,,,,1.13795,0.0,0.0,0.0,0.0
8,22,5,0,,,,0.78465,0.0,0.0,0.0,0.0
8,23,5,0,,,,0.52288336,0.0,0.0,0.0,0.0
8,24,5,0,,,,0.34008333,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.77708334,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.3815,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.38261667,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.38131666,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.37815,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.36403334,0.0,0.0,0.0,0.0
8,7,6,0,,,,0.53678334,0.0,0.0,0.0,0.099333335
8,8,6,0,,,,0.65541667,0.0,0.0,0.0,0.42135
8,9,6,0,,,,0.72216666,0.0,0.0,0.0,1.0671833
8,10,6,0,,,,0.66511667,0.0,0.0,0.0,1.6768167
8,11,6,0,,,,0.57415,0.0,0.0,0.0,2.3040834
8,12,6,0,,,,0.88895,0.0,0.0,0.0,2.7599832
8,13,6,0,,,,0.91431665,0.0,0.0,0.0,3.01745
8,14,6,0,,,,0.93631667,0.0,0.0,0.0,3.0285835
8,15,6,0,,,,1.00705,0.0,0.0,0.0,2.806
8,16,6,0,,,,1.0857834,0.0,0.0,0.0,2.3084833
8,17,6,0,,,,1.0086833,0.0,0.0,0.0,1.6155667
8,18,6,0,,,,1.9478834,0.0,0.0,0.0,0.6692
8,19,6,0,,,,0.81235,0.0,0.0,0.0,0.0
8,20,6,0,,,,0.6264333,0.0,0.0,0.0,0.0
8,21,6,0,,,,0.80145,0.0,0.0,0.0,0.0
8,22,6,0,,,,0.48103333,0.0,0.0,0.0,0.0
8,23,6,0,,,,0.5394667,0.0,0.0,0.0,0.0
8,24,6,0,,,,0.5648917,0.0,0.0,0.0,0.0
8,1,7,0,,,,0.5887167,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.3495,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.38808888,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.5681,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.3300111,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.3091,0.0,0.0,0.0,0.00555
8,7,7,0,,,,0.31408334,0.0,0.0,0.0,0.094283335
8,8,7,0,,,,1.1764166,0.0,0.0,0.0,0.3252
8,9,7,0,,,,0.9694333,0.0,0.0,0.0,0.9377333
8,10,7,0,,,,0.95485,0.0,0.0,0.0,1.6420334
8,11,7,0,,,,1.4530166,0.0,0.0,0.0,2.2568001
8,12,7,0,,,,1.5197333,0.0,0.0,0.0,2.7205667
8,13,7,0,,,,1.8127,0.0,0.0,0.0,2.9689165
8,14,7,0,,,,1.7838,0.0,0.0,0.0,3.00938325
8,15,7,0,,,,1.4341834,0.0,0.0,0.0,2.81896665
8,16,7,0,,,,1.754,0.0,0.0,0.0,2.3402667
8,17,7,0,,,,2.3761833,0.0,0.0,0.0,1.6184166
8,18,7,0,,,,2.3122334,0.0,0.0,0.0,0.65318335
8,19,7,0,,,,2.44315,0.0,0.0,0.0,0.0
8,20,7,0,,,,1.56645,0.0,0.0,0.0,0.0
8,21,7,0,,,,1.9776167,0.0,0.0,0.0,0.0
8,22,7,0,,,,1.2566833,0.0,0.0,0.0,0.0
8,23,7,0,,,,0.79863334,0.0,0.0,0.0,0.0
8,24,7,0,,,,0.952325,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.5876833,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.45931667,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.6448,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.6494667,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.58805,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.41713333,0.0,0.0,0.0,0.0035666665
8,7,1,0,,,,1.5980166,0.0,0.0,0.0,0.092383335
8,8,1,0,,,,1.4249583,0.0,0.0,0.0,0.31645
8,9,1,0,,,,1.4451833,0.0,0.0,0.0,0.9192833
8,10,1,0,,,,1.6368417,0.0,0.0,0.0,1.60478335
8,11,1,0,,,,1.4711167,0.0,0.0,0.0,2.21075
8,12,1,0,,,,2.74325,0.0,0.0,0.0,2.67218325
8,13,1,0,,,,2.1096833,0.0,0.0,0.0,2.93805
8,14,1,0,,,,3.6580167,0.0,0.0,0.0,2.9668
8,15,1,0,,,,4.1305666,0.0,0.0,0.0,2.7544333
8,16,1,0,,,,2.6151667,0.0,0.0,0.0,2.28823335
8,17,1,0,,,,2.7121832,0.0,0.0,0.0,1.5468834
8,18,1,0,,,,2.7354333,0.0,0.0,0.0,0.61
8,19,1,0,,,,2.2516668,0.0,0.0,0.0,0.0
8,20,1,0,,,,2.5075333,0.0,0.0,0.0,0.0
8,21,1,0,,,,2.3536084,0.0,0.0,0.0,0.0
8,22,1,0,,,,1.4866667,0.0,0.0,0.0,0.0
8,23,1,0,,,,1.19655,0.0,0.0,0.0,0.0
8,24,1,0,,,,1.0547833,0.0,0.0,0.0,0.0
8,1,2,0,,,,1.0149666,0.0,0.0,0.0,0.0
8,2,2,0,,,,1.1690667,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.63841665,0.0,0.0,0.0,0.0
8,4,2,0,,,,1.0711334,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.5901333,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.62105,0.0,0.0,0.0,0.0
8,7,2,0,,,,1.3064166,0.0,0.0,0.0,0.0872
8,8,2,0,,,,1.462,0.0,0.0,0.0,0.31086666
8,9,2,0,,,,1.3796166,0.0,0.0,0.0,0.90151665
8,10,2,0,,,,1.9447833,0.0,0.0,0.0,1.59115
8,11,2,0,,,,2.058875,0.0,0.0,0.0,2.2044417
8,12,2,0,,,,2.12375,0.0,0.0,0.0,2.6836165
8,13,2,0,,,,1.884,0.0,0.0,0.0,2.9513835
8,14,2,0,,,,3.0376666,0.0,0.0,0.0,2.99003325
8,15,2,0,,,,3.5517333,0.0,0.0,0.0,2.75815
8,16,2,0,,,,2.8344667,0.0,0.0,0.0,2.2305333
8,17,2,0,,,,2.00165,0.0,0.0,0.0,1.38495
8,18,2,0,,,,2.6837168,0.0,0.0,0.0,0.52573335
8,19,2,0,,,,2.22895,0.0,0.0,0.0,0.0
8,20,2,0,,,,2.6381667,0.0,0.0,0.0,0.0
8,21,2,0,,,,1.9629667,0.0,0.0,0.0,0.0
8,22,2,0,,,,1.39565,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.2009667,0.0,0.0,0.0,0.0
8,24,2,0,,,,1.252375,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.7162167,0.0,0.0,0.0,0.0
8,2,3,0,,,,1.2955166,0.0,0.0,0.0,0.0
8,3,3,0,,,,1.0391166,0.0,0.0,0.0,0.0
8,4,3,0,,,,1.3164667,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.7495667,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.8078167,0.0,0.0,0.0,0.0
8,7,3,0,,,,2.2170668,0.0,0.0,0.0,0.080166665
8,8,3,0,,,,1.99465,0.0,0.0,0.0,0.28916666
8,9,3,0,,,,1.9837166,0.0,0.0,0.0,0.88615
8,10,3,0,,,,1.735,0.0,0.0,0.0,1.58225
8,11,3,0,,,,1.8586833,0.0,0.0,0.0,2.2005
8,12,3,0,,,,3.7097666,0.0,0.0,0.0,2.69105
8,13,3,0,,,,1.7172333,0.0,0.0,0.0,2.91505
8,14,3,0,,,,2.625,0.0,0.0,0.0,2.9898335
8,15,3,0,,,,2.7645833,0.0,0.0,0.0,2.81795
8,16,3,0,,,,4.047933,0.0,0.0,0.0,2.3625667
8,17,3,0,,,,3.2300832,0.0,0.0,0.0,1.67165
8,18,3,0,,,,2.99325,0.0,0.0,0.0,0.7149167
8,19,3,0,,,,2.6749833,0.0,0.0,0.0,0.0
8,20,3,0,,,,2.00405,0.0,0.0,0.0,0.0
8,21,3,0,,,,2.0276334,0.0,0.0,0.0,0.0
8,22,3,0,,,,1.3004333,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.0614,0.0,0.0,0.0,0.0
8,24,3,0,,,,1.2194333,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.9705667,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.8312,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.77288336,0.0,0.0,0.0,0.0
9,4,4,0,,,,1.1938833,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.58893335,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.54896665,0.0,0.0,0.0,0.0
9,7,4,0,,,,1.2197334,0.0,0.0,0.0,0.07055
9,8,4,0,,,,1.1370167,0.0,0.0,0.0,0.28368334
9,9,4,0,,,,1.3327084,0.0,0.0,0.0,0.882225
9,10,4,0,,,,2.1708667,0.0,0.0,0.0,1.5903
9,11,4,0,,,,1.0949334,0.0,0.0,0.0,2.2219333
9,12,4,0,,,,1.9303,0.0,0.0,0.0,2.6966
9,13,4,0,,,,1.9742833,0.0,0.0,0.0,2.9810165
9,14,4,0,,,,1.6911833,0.0,0.0,0.0,3.0431
9,15,4,0,,,,2.2739666,0.0,0.0,0.0,2.8202
9,16,4,0,,,,2.9061334,0.0,0.0,0.0,2.3520334
9,17,4,0,,,,1.8635,0.0,0.0,0.0,1.63065
9,18,4,0,,,,2.0947332,0.0,0.0,0.0,0.68786665
9,19,4,0,,,,2.17135,0.0,0.0,0.0,0.0
9,20,4,0,,,,1.7735,0.0,0.0,0.0,0.0
9,21,4,0,,,,1.4614,0.0,0.0,0.0,0.0
9,22,4,0,,,,1.2639667,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.6620333,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.830175,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.69201666,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.52531666,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.69665,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.7665,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.37348333,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.5903,0.0,0.0,0.0,0.008933333
9,7,5,0,,,,1.3459834,0.0,0.0,0.0,0.30210001
9,8,5,0,,,,1.1978834,0.0,0.0,0.0,0.6141
9,9,5,0,,,,1.007275,0.0,0.0,0.0,1.0246083
9,10,5,0,,,,0.95776665,0.0,0.0,0.0,1.77471665
9,11,5,0,,,,1.3684167,0.0,0.0,0.0,2.43185
9,12,5,0,,,,1.57235,0.0,0.0,0.0,2.9158667
9,13,5,0,,,,1.9709333,0.0,0.0,0.0,3.17216675
9,14,5,0,,,,3.0894334,0.0,0.0,0.0,3.22311675
9,15,5,0,,,,2.2995667,0.0,0.0,0.0,3.0334833
9,16,5,0,,,,2.0468833,0.0,0.0,0.0,2.5729835
9,17,5,0,,,,1.4014167,0.0,0.0,0.0,1.85896665
9,18,5,0,,,,1.7699584,0.0,0.0,0.0,0.832575
9,19,5,0,,,,1.4727167,0.0,0.0,0.0,0.0
9,20,5,0,,,,0.8631833,0.0,0.0,0.0,0.0
9,21,5,0,,,,0.8214833,0.0,0.0,0.0,0.0
9,22,5,0,,,,1.8287,0.0,0.0,0.0,0.0
9,23,5,0,,,,1.4145833,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.9119,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.78333336,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.52563334,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.6906833,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.49896666,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.32165,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.50135,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.70525,0.0,0.0,0.0,0.128183335
9,8,6,0,,,,1.1367834,0.0,0.0,0.0,0.45208332
9,9,6,0,,,,1.5458167,0.0,0.0,0.0,1.0901667
9,10,6,0,,,,1.0534,0.0,0.0,0.0,1.7513333
9,11,6,0,,,,1.5085833,0.0,0.0,0.0,2.4388
9,12,6,0,,,,2.8429666,0.0,0.0,0.0,2.9123165
9,13,6,0,,,,1.9849334,0.0,0.0,0.0,3.2033335
9,14,6,0,,,,1.7899834,0.0,0.0,0.0,3.1769168
9,15,6,0,,,,0.31236666,0.0,0.0,0.0,2.9866835
9,16,6,0,,,,0.49425,0.0,0.0,0.0,2.5027333
9,17,6,0,,,,1.1968833,0.0,0.0,0.0,1.76623335
9,18,6,0,,,,0.75733334,0.0,0.0,0.0,0.72103335
9,19,6,0,,,,0.7548,0.0,0.0,0.0,0.0
9,20,6,0,,,,0.50048333,0.0,0.0,0.0,0.0
9,21,6,0,,,,0.53415,0.0,0.0,0.0,0.0
9,22,6,0,,,,0.65613335,0.0,0.0,0.0,0.0
9,23,6,0,,,,0.6203167,0.0,0.0,0.0,0.0
9,24,6,0,,,,0.667675,0.0,0.0,0.0,0.0
9,1,7,0,,,,0.65125,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.31015,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.5024167,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.52585,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.32061666,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.53526664,0.0,0.0,0.0,0.005
9,7,7,0,,,,1.6187667,0.0,0.0,0.0,0.20371666
9,8,7,0,,,,1.4555,0.0,0.0,0.0,0.40475
9,9,7,0,,,,1.0016834,0.0,0.0,0.0,1.0683
9,10,7,0,,,,0.3155,0.0,0.0,0.0,1.2868666
9,11,7,0,,,,0.67971665,0.0,0.0,0.0,1.7398
9,12,7,0,,,,0.65648335,0.0,0.0,0.0,2.7966665
9,13,7,0,,,,0.54155,0.0,0.0,0.0,3.14405
9,14,7,0,,,,1.2365167,0.0,0.0,0.0,3.10145
9,15,7,0,,,,0.7234667,0.0,0.0,0.0,2.8704165
9,16,7,0,,,,0.945,0.0,0.0,0.0,2.36123335
9,17,7,0,,,,1.35985,0.0,0.0,0.0,1.59425
9,18,7,0,,,,0.861075,0.0,0.0,0.0,0.522558325
9,19,7,0,,,,1.0408833,0.0,0.0,0.0,0.0
9,20,7,0,,,,1.3988167,0.0,0.0,0.0,0.0
9,21,7,0,,,,0.97851664,0.0,0.0,0.0,0.0
9,22,7,0,,,,0.5937167,0.0,0.0,0.0,0.0
9,23,7,0,,,,0.60205,0.0,0.0,0.0,0.0
9,24,7,0,,,,0.5765833,0.0,0.0,0.0,0.0
9,1,1,0,,,,0.5193667,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.48785,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.47576666,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.31553334,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.32093334,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.31435,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.34620833,0.0,0.0,0.0,0.14190833
9,8,1,0,,,,0.67389166,0.0,0.0,0.0,0.48759165
9,9,1,0,,,,1.0043833,0.0,0.0,0.0,0.757
9,10,1,0,,,,1.7786334,0.0,0.0,0.0,1.55626665
9,11,1,0,,,,1.3329667,0.0,0.0,0.0,2.26988325
9,12,1,0,,,,1.4540334,0.0,0.0,0.0,2.8207665
9,13,1,0,,,,1.7805166,0.0,0.0,0.0,3.0703
9,14,1,0,,,,2.76705,0.0,0.0,0.0,3.0729835
9,15,1,0,,,,2.2928667,0.0,0.0,0.0,2.8372168
9,16,1,0,,,,1.9233834,0.0,0.0,0.0,2.35573335
9,17,1,0,,,,1.3349167,0.0,0.0,0.0,1.61286665
9,18,1,0,,,,2.0777,0.0,0.0,0.0,0.54086665
9,19,1,0,,,,1.24525,0.0,0.0,0.0,0.0
9,20,1,0,,,,1.1409667,0.0,0.0,0.0,0.0
9,21,1,0,,,,0.84071666,0.0,0.0,0.0,0.0
9,22,1,0,,,,0.68056667,0.0,0.0,0.0,0.0
9,23,1,0,,,,0.58095,0.0,0.0,0.0,0.0
9,24,1,0,,,,0.38583332,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.4878,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.33696666,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.47648335,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.4831,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.37881666,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.56336665,0.0,0.0,0.0,0.0080333335
9,7,2,0,,,,0.8935,0.0,0.0,0.0,0.13716667
9,8,2,0,,,,1.0705,0.0,0.0,0.0,0.43226665
9,9,2,0,,,,1.1792667,0.0,0.0,0.0,0.9277
9,10,2,0,,,,1.7755166,0.0,0.0,0.0,1.6508667
9,11,2,0,,,,0.97460836,0.0,0.0,0.0,2.3090167
9,12,2,0,,,,2.8462,0.0,0.0,0.0,2.7813333
9,13,2,0,,,,1.0283,0.0,0.0,0.0,3.0487
9,14,2,0,,,,0.63785,0.0,0.0,0.0,3.0607665
9,15,2,0,,,,0.83645,0.0,0.0,0.0,2.821
9,16,2,0,,,,2.38165,0.0,0.0,0.0,2.33905
9,17,2,0,,,,2.9146,0.0,0.0,0.0,1.58965
9,18,2,0,,,,3.05165,0.0,0.0,0.0,0.54831665
9,19,2,0,,,,1.3189666,0.0,0.0,0.0,0.0
9,20,2,0,,,,1.9750167,0.0,0.0,0.0,0.0
9,21,2,0,,,,1.3012333,0.0,0.0,0.0,0.0
9,22,2,0,,,,0.76815,0.0,0.0,0.0,0.0
9,23,2,0,,,,1.15245,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.7172167,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.58498335,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.56811666,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.38178334,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.5825667,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.6310833,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.54005,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.5842,0.0,0.0,0.0,0.07318333
9,8,3,0,,,,1.4787,0.0,0.0,0.0,0.2784
9,9,3,0,,,,1.9452584,0.0,0.0,0.0,0.91091665
9,10,3,0,,,,1.13325,0.0,0.0,0.0,1.6549333
9,11,3,0,,,,1.7789667,0.0,0.0,0.0,2.3007834
9,12,3,0,,,,1.7490667,0.0,0.0,0.0,2.76771665
9,13,3,0,,,,3.1684,0.0,0.0,0.0,3.0201665
9,14,3,0,,,,1.1463,0.0,0.0,0.0,3.0654
9,15,3,0,,,,2.8115833,0.0,0.0,0.0,2.8655
9,16,3,0,,,,3.2774832,0.0,0.0,0.0,2.39035
9,17,3,0,,,,2.9851665,0.0,0.0,0.0,1.6870833
9,18,3,0,,,,0.5562,0.0,0.0,0.0,0.63743332
9,19,3,0,,,,1.6688833,0.0,0.0,0.0,0.0
9,20,3,0,,,,1.6274834,0.0,0.0,0.0,0.0
9,21,3,0,,,,0.8443583,0.0,0.0,0.0,0.0
9,22,3,0,,,,1.1295834,0.0,0.0,0.0,0.0
9,23,3,0,,,,0.3895,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.71056664,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.70018333,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.38001665,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.406575,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.68083334,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.69918334,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.60005,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.9399,0.0,0.0,0.0,0.135283335
9,8,4,0,,,,0.53545,0.0,0.0,0.0,0.334316675
9,9,4,0,,,,1.24675,0.0,0.0,0.0,0.8975833
9,10,4,0,,,,1.1290833,0.0,0.0,0.0,1.60265
9,11,4,0,,,,1.2582834,0.0,0.0,0.0,2.2218666
9,12,4,0,,,,3.17245,0.0,0.0,0.0,2.69591675
9,13,4,0,,,,1.8033167,0.0,0.0,0.0,2.95095
9,14,4,0,,,,0.9752667,0.0,0.0,0.0,2.9602832
9,15,4,0,,,,3.3898444,0.0,0.0,0.0,2.6816195
9,16,4,0,,,,1.2982167,0.0,0.0,0.0,2.2420166
9,17,4,0,,,,2.0162833,0.0,0.0,0.0,1.48603335
9,18,4,0,,,,3.52515,0.0,0.0,0.0,0.49336665
9,19,4,0,,,,1.7247666,0.0,0.0,0.0,0.0
9,20,4,0,,,,1.5533167,0.0,0.0,0.0,0.0
9,21,4,0,,,,1.2727667,0.0,0.0,0.0,0.0
9,22,4,0,,,,1.3956,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.9439333,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.69459164,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.6066667,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.58608335,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.37516665,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.7285333,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.66725,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.40308332,0.0,0.0,0.0,0.0026833335
9,7,5,0,,,,0.51173335,0.0,0.0,0.0,0.10546667
9,8,5,0,,,,1.19995,0.0,0.0,0.0,0.31211666
9,9,5,0,,,,1.7260333,0.0,0.0,0.0,0.86795
9,10,5,0,,,,1.74535,0.0,0.0,0.0,1.5697667
9,11,5,0,,,,2.5101166,0.0,0.0,0.0,2.19463335
9,12,5,0,,,,0.87008333,0.0,0.0,0.0,2.64781675
9,13,5,0,,,,3.4768,0.0,0.0,0.0,2.8983
9,14,5,0,,,,0.93875,0.0,0.0,0.0,2.90455
9,15,5,0,,,,3.4219,0.0,0.0,0.0,2.6447168
9,16,5,0,,,,1.15355,0.0,0.0,0.0,2.15515
9,17,5,0,,,,1.2385417,0.0,0.0,0.0,1.4541417
9,18,5,0,,,,2.6481166,0.0,0.0,0.0,0.49836665
9,19,5,0,,,,0.52885,0.0,0.0,0.0,0.0
9,20,5,0,,,,1.1313833,0.0,0.0,0.0,0.0
9,21,5,0,,,,1.02055,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.95635,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.5653,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.84931666,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.6005167,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.50738335,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.6372,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.52745,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.55075,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.36955,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.5500583,0.0,0.0,0.0,0.054508335
9,8,6,0,,,,0.4987,0.0,0.0,0.0,0.245166665
9,9,6,0,,,,2.8945167,0.0,0.0,0.0,0.86571665
9,10,6,0,,,,0.29443333,0.0,0.0,0.0,1.5953334
9,11,6,0,,,,0.97903335,0.0,0.0,0.0,2.2150833
9,12,6,0,,,,2.8640168,0.0,0.0,0.0,2.6701665
9,13,6,0,,,,0.7209833,0.0,0.0,0.0,2.9327832
9,14,6,0,,,,3.4381,0.0,0.0,0.0,2.98313325
9,15,6,0,,,,1.66335,0.0,0.0,0.0,2.7888665
9,16,6,0,,,,3.6832166,0.0,0.0,0.0,2.3072667
9,17,6,0,,,,1.3388166,0.0,0.0,0.0,1.59455
9,18,6,0,,,,2.9815333,0.0,0.0,0.0,0.56566665
9,19,6,0,,,,0.9041167,0.0,0.0,0.0,0.0
9,20,6,0,,,,0.53745,0.0,0.0,0.0,0.0
9,21,6,0,,,,0.79146665,0.0,0.0,0.0,0.0
9,22,6,0,,,,0.67435,0.0,0.0,0.0,0.0
9,23,6,0,,,,0.68083334,0.0,0.0,0.0,0.0
9,24,6,0,,,,0.67571664,0.0,0.0,0.0,0.0
9,1,7,0,,,,0.49723333,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.51225,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.51545,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.33886668,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.49955,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.49595,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.33726665,0.0,0.0,0.0,0.05275
9,8,7,0,,,,1.2371334,0.0,0.0,0.0,0.241516665
9,9,7,0,,,,1.60225,0.0,0.0,0.0,0.85295
9,10,7,0,,,,1.58985,0.0,0.0,0.0,1.5849167
9,11,7,0,,,,1.5448834,0.0,0.0,0.0,2.23
9,12,7,0,,,,1.2943166,0.0,0.0,0.0,2.7172333
9,13,7,0,,,,2.2038333,0.0,0.0,0.0,2.9632
9,14,7,0,,,,1.6461333,0.0,0.0,0.0,2.9888665
9,15,7,0,,,,1.9193,0.0,0.0,0.0,2.75965
9,16,7,0,,,,2.1981,0.0,0.0,0.0,2.3006334
9,17,7,0,,,,2.967325,0.0,0.0,0.0,1.5710417
9,18,7,0,,,,1.06345,0.0,0.0,0.0,0.5818667
9,19,7,0,,,,1.0765333,0.0,0.0,0.0,0.0
9,20,7,0,,,,1.8423,0.0,0.0,0.0,0.0
9,21,7,0,,,,1.5007833,0.0,0.0,0.0,0.0
9,22,7,0,,,,1.0752167,0.0,0.0,0.0,0.0
9,23,7,0,,,,0.62231666,0.0,0.0,0.0,0.0
9,24,7,0,,,,0.59375,0.0,0.0,0.0,0.0
9,1,1,0,,,,0.5970333,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.57416666,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.5769333,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.55941665,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.39431667,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.40401667,0.0,0.0,0.0,0.0075333335
9,7,1,0,,,,0.45528334,0.0,0.0,0.0,0.24168333
9,8,1,0,,,,0.74258333,0.0,0.0,0.0,0.50421665
9,9,1,0,,,,1.1792166,0.0,0.0,0.0,0.9415
9,10,1,0,,,,1.8445834,0.0,0.0,0.0,1.6670833
9,11,1,0,,,,0.6523833,0.0,0.0,0.0,2.3141667
9,12,1,0,,,,1.3974667,0.0,0.0,0.0,2.7598335
9,13,1,0,,,,3.1720834,0.0,0.0,0.0,3.00365
9,14,1,0,,,,1.5359167,0.0,0.0,0.0,3.0607585
9,15,1,0,,,,3.4587166,0.0,0.0,0.0,2.82021665
9,16,1,0,,,,1.6283333,0.0,0.0,0.0,2.3234334
9,17,1,0,,,,0.5970167,0.0,0.0,0.0,1.48683335
9,18,1,0,,,,1.2589667,0.0,0.0,0.0,0.37131668
9,19,1,0,,,,0.7413333,0.0,0.0,0.0,0.0
9,20,1,0,,,,1.5293833,0.0,0.0,0.0,0.0
9,21,1,0,,,,0.9202667,0.0,0.0,0.0,0.0
9,22,1,0,,,,0.66828334,0.0,0.0,0.0,0.0
9,23,1,0,,,,0.76706666,0.0,0.0,0.0,0.0
9,24,1,0,,,,0.42421666,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.39318332,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.36886665,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.35103333,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.6016,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.47073334,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.40391666,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.56591666,0.0,0.0,0.0,0.06315
9,8,2,0,,,,0.8836667,0.0,0.0,0.0,0.243966675
9,9,2,0,,,,2.2915833,0.0,0.0,0.0,0.37428335
9,10,2,0,,,,1.4816333,0.0,0.0,0.0,0.43415
9,11,2,0,,,,0.7937667,0.0,0.0,0.0,0.40131668
9,12,2,0,,,,0.51624167,0.0,0.0,0.0,0.412575
9,13,2,0,,,,0.42045,0.0,0.0,0.0,0.81283335
9,14,2,0,,,,0.6798667,0.0,0.0,0.0,0.7985833
9,15,2,0,,,,0.9732,0.0,0.0,0.0,2.3152667
9,16,2,0,,,,0.95055,0.0,0.0,0.0,1.7272
9,17,2,0,,,,0.8048,0.0,0.0,0.0,1.15713335
9,18,2,0,,,,1.3939167,0.0,0.0,0.0,0.247733325
9,19,2,0,,,,0.7248833,0.0,0.0,0.0,0.0
9,20,2,0,,,,0.37225,0.0,0.0,0.0,0.0
9,21,2,0,,,,0.82533336,0.0,0.0,0.0,0.0
9,22,2,0,,,,0.5553167,0.0,0.0,0.0,0.0
9,23,2,0,,,,0.3674,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.3543,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.35341668,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.36718333,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.38851666,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.54973334,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.5168167,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.41106668,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.5180333,0.0,0.0,0.0,0.098866665
9,8,3,0,,,,0.8169,0.0,0.0,0.0,0.3233
9,9,3,0,,,,1.6962167,0.0,0.0,0.0,0.95945
9,10,3,0,,,,0.5434167,0.0,0.0,0.0,1.65861665
9,11,3,0,,,,0.4607,0.0,0.0,0.0,2.2946167
9,12,3,0,,,,1.5693,0.0,0.0,0.0,2.77965
9,13,3,0,,,,2.0461833,0.0,0.0,0.0,3.0428833
9,14,3,0,,,,0.57711667,0.0,0.0,0.0,3.0534668
9,15,3,0,,,,2.0867167,0.0,0.0,0.0,2.8364335
9,16,3,0,,,,1.0635834,0.0,0.0,0.0,2.31996675
9,17,3,0,,,,3.0028,0.0,0.0,0.0,1.5554
9,18,3,0,,,,0.32645,0.0,0.0,0.0,0.46113335
9,19,3,0,,,,0.8529,0.0,0.0,0.0,0.0
9,20,3,0,,,,1.9996,0.0,0.0,0.0,0.0
9,21,3,0,,,,1.26415,0.0,0.0,0.0,0.0
9,22,3,0,,,,0.862225,0.0,0.0,0.0,0.0
9,23,3,0,,,,0.39045,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.356425,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.35698333,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.36791667,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.39295,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.69895,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.38913333,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.44383332,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.7802167,0.0,0.0,0.0,0.06175
9,8,4,0,,,,0.46396667,0.0,0.0,0.0,0.249833335
9,9,4,0,,,,0.96485,0.0,0.0,0.0,0.88765
9,10,4,0,,,,0.6254,0.0,0.0,0.0,1.6318834
9,11,4,0,,,,0.6701,0.0,0.0,0.0,2.2781
9,12,4,0,,,,2.1544833,0.0,0.0,0.0,2.73966675
9,13,4,0,,,,0.74615,0.0,0.0,0.0,2.9851
9,14,4,0,,,,0.28943333,0.0,0.0,0.0,3.0397333
9,15,4,0,,,,1.4401333,0.0,0.0,0.0,2.7993335
9,16,4,0,,,,1.52445,0.0,0.0,0.0,2.3128
9,17,4,0,,,,0.6480833,0.0,0.0,0.0,1.5411667
9,18,4,0,,,,2.1127834,0.0,0.0,0.0,0.44296665
9,19,4,0,,,,0.28375,0.0,0.0,0.0,0.0
9,20,4,0,,,,0.36353335,0.0,0.0,0.0,0.0
9,21,4,0,,,,1.1154833,0.0,0.0,0.0,0.0
9,22,4,0,,,,1.0049833,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.42745,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.385025,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.36228332,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.36366665,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.36576667,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.36373332,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.4821,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.78961664,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.47056666,0.0,0.0,0.0,0.06385
9,8,5,0,,,,0.47138333,0.0,0.0,0.0,0.24305
9,9,5,0,,,,0.376875,0.0,0.0,0.0,0.86676665
9,10,5,0,,,,0.7553333,0.0,0.0,0.0,1.6042
9,11,5,0,,,,0.66785,0.0,0.0,0.0,2.2350833
9,12,5,0,,,,2.5216167,0.0,0.0,0.0,2.70919985
9,13,5,0,,,,0.5829,0.0,0.0,0.0,2.9435665
9,14,5,0,,,,3.0762167,0.0,0.0,0.0,2.9499167
9,15,5,0,,,,0.39583334,0.0,0.0,0.0,2.69823335
9,16,5,0,,,,2.7751334,0.0,0.0,0.0,2.17816665
9,17,5,0,,,,0.38588333,0.0,0.0,0.0,1.3891333
9,18,5,0,,,,1.83255,0.0,0.0,0.0,0.32338335
9,19,5,0,,,,0.96713334,0.0,0.0,0.0,0.0
9,20,5,0,,,,0.67163336,0.0,0.0,0.0,0.0
9,21,5,0,,,,1.3973583,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.81493336,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.5955667,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.3847,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.35361665,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.31398332,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.31308332,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.3209,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.43696666,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.33326668,0.0,0.0,0.0,0.0
9,7,6,0,,,,1.0030333,0.0,0.0,0.0,0.07195
9,8,6,0,,,,1.0536667,0.0,0.0,0.0,0.2382
9,9,6,0,,,,1.0702667,0.0,0.0,0.0,0.85181665
9,10,6,0,,,,0.81476665,0.0,0.0,0.0,1.5783667
9,11,6,0,,,,1.0905,0.0,0.0,0.0,2.2172667
9,12,6,0,,,,2.4851665,0.0,0.0,0.0,2.6665332
9,13,6,0,,,,0.82891667,0.0,0.0,0.0,2.90906675
9,14,6,0,,,,3.3334167,0.0,0.0,0.0,2.8726665
9,15,6,0,,,,0.9364167,0.0,0.0,0.0,2.6208335
9,16,6,0,,,,0.8609,0.0,0.0,0.0,2.13136675
9,17,6,0,,,,2.6891668,0.0,0.0,0.0,1.38515
9,18,6,0,,,,0.8853667,0.0,0.0,0.0,0.364866675
9,19,6,0,,,,0.56866664,0.0,0.0,0.0,0.0
9,20,6,0,,,,0.93416667,0.0,0.0,0.0,0.0
9,21,6,0,,,,1.1356,0.0,0.0,0.0,0.0
9,22,6,0,,,,0.8275167,0.0,0.0,0.0,0.0
9,23,6,0,,,,0.55013335,0.0,0.0,0.0,0.0
9,24,6,0,,,,0.88445,0.0,0.0,0.0,0.0
9,1,7,0,,,,0.6265,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.53015,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.5556833,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.50365,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.5628333,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.5384667,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.53036666,0.0,0.0,0.0,0.0415666675
9,8,7,0,,,,1.88475,0.0,0.0,0.0,0.20581667
9,9,7,0,,,,1.8045666,0.0,0.0,0.0,0.81676665
9,10,7,0,,,,1.31575,0.0,0.0,0.0,1.5567166
9,11,7,0,,,,2.0928667,0.0,0.0,0.0,2.18248335
9,12,7,0,,,,3.6819668,0.0,0.0,0.0,2.6011667
9,13,7,0,,,,4.1491666,0.0,0.0,0.0,2.8411667
9,14,7,0,,,,4.931825,0.0,0.0,0.0,2.813425
9,15,7,0,,,,3.8646,0.0,0.0,0.0,2.58176665
9,16,7,0,,,,0.57068336,0.0,0.0,0.0,2.10135
9,17,7,0,,,,2.1082168,0.0,0.0,0.0,1.37705
9,18,7,0,,,,2.4303167,0.0,0.0,0.0,0.38406665
9,19,7,0,,,,0.9500167,0.0,0.0,0.0,0.0
9,20,7,0,,,,2.8530166,0.0,0.0,0.0,0.0
9,21,7,0,,,,1.7036667,0.0,0.0,0.0,0.0
9,22,7,0,,,,2.4265,0.0,0.0,0.0,0.0
9,23,7,0,,,,1.97955,0.0,0.0,0.0,0.0
9,24,7,0,,,,0.6426167,0.0,0.0,0.0,0.0
9,1,1,0,,,,0.60248333,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.6016167,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.6052667,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.6105667,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.60325,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.5553333,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.8089,0.0,0.0,0.0,0.08878333
9,8,1,0,,,,2.45845,0.0,0.0,0.0,0.4737
9,9,1,0,,,,2.1551,0.0,0.0,0.0,0.8871167
9,10,1,0,,,,0.8454667,0.0,0.0,0.0,1.50615
9,11,1,0,,,,2.4486334,0.0,0.0,0.0,2.0349
9,12,1,0,,,,3.3070667,0.0,0.0,0.0,1.9317833
9,13,1,0,,,,4.057667,0.0,0.0,0.0,0.7843667
9,14,1,0,,,,1.2182667,0.0,0.0,0.0,1.03448335
9,15,1,0,,,,1.58775,0.0,0.0,0.0,0.5828
9,16,1,0,,,,4.3082666,0.0,0.0,0.0,0.34921665
9,17,1,0,,,,1.5561833,0.0,0.0,0.0,0.34171665
9,18,1,0,,,,2.3791168,0.0,0.0,0.0,0.2845
9,19,1,0,,,,1.16015,0.0,0.0,0.0,0.0
