month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
9,20,1,0,,,,1.9293,0.0,0.0,0.0,0.0
9,21,1,0,,,,0.79158336,0.0,0.0,0.0,0.0
9,22,1,0,,,,0.94166666,0.0,0.0,0.0,0.0
9,23,1,0,,,,0.71933335,0.0,0.0,0.0,0.0
9,24,1,0,,,,0.687,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.9989167,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.5912333,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.4606,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.6666333,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.55543333,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.46826667,0.0,0.0,0.0,0.0
9,7,2,0,,,,1.3823167,0.0,0.0,0.0,0.07765
9,8,2,0,,,,1.8476,0.0,0.0,0.0,0.4579
9,9,2,0,,,,2.1136668,0.0,0.0,0.0,0.532283325
9,10,2,0,,,,2.1095333,0.0,0.0,0.0,1.11495
9,11,2,0,,,,1.6627333,0.0,0.0,0.0,0.75206665
9,12,2,0,,,,1.5610334,0.0,0.0,0.0,0.9175667
9,13,2,0,,,,2.6811833,0.0,0.0,0.0,0.6934333
9,14,2,0,,,,1.5540333,0.0,0.0,0.0,0.5709667
9,15,2,0,,,,2.5341666,0.0,0.0,0.0,0.33898335
9,16,2,0,,,,1.1263,0.0,0.0,0.0,0.41635
9,17,2,0,,,,1.5417167,0.0,0.0,0.0,1.20795
9,18,2,0,,,,1.8666167,0.0,0.0,0.0,0.1757
9,19,2,0,,,,2.5726833,0.0,0.0,0.0,0.0
9,20,2,0,,,,0.7681,0.0,0.0,0.0,0.0
9,21,2,0,,,,0.61501664,0.0,0.0,0.0,0.0
9,22,2,0,,,,0.65508336,0.0,0.0,0.0,0.0
9,23,2,0,,,,0.4002,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.4214,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.6346833,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.40581667,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.40013334,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.2867,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.34646666,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.34445,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.6317833,0.0,0.0,0.0,0.14451667
9,8,3,0,,,,1.6243666,0.0,0.0,0.0,0.24345
9,9,3,0,,,,1.486275,0.0,0.0,0.0,0.65355835
9,10,3,0,,,,0.8412,0.0,0.0,0.0,1.01893335
9,11,3,0,,,,1.7402834,0.0,0.0,0.0,2.1096
9,12,3,0,,,,2.2854667,0.0,0.0,0.0,2.3311667
9,13,3,0,,,,3.5623083,0.0,0.0,0.0,2.2580583
9,14,3,0,,,,2.9627666,0.0,0.0,0.0,2.4118666
9,15,3,0,,,,0.54428333,0.0,0.0,0.0,1.9516667
9,16,3,0,,,,3.01135,0.0,0.0,0.0,1.65728335
9,17,3,0,,,,1.08695,0.0,0.0,0.0,0.85355
9,18,3,0,,,,3.5176334,0.0,0.0,0.0,0.09955
9,19,3,0,,,,1.0180334,0.0,0.0,0.0,0.0
9,20,3,0,,,,2.3817666,0.0,0.0,0.0,0.0
9,21,3,0,,,,1.0090834,0.0,0.0,0.0,0.0
9,22,3,0,,,,0.61728334,0.0,0.0,0.0,0.0
9,23,3,0,,,,0.64865,0.0,0.0,0.0,0.0
9,24,3,0,,,,2.1996555,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.38753334,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.31146112,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.34641665,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.3343389,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.32731667,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.40856665,0.0,0.0,0.0,0.00083333335
9,7,4,0,,,,0.8076,0.0,0.0,0.0,0.09243334
9,8,4,0,,,,2.6320722,0.0,0.0,0.0,0.4131
9,9,4,0,,,,2.1603084,0.0,0.0,0.0,0.9467333
9,10,4,0,,,,0.94425,0.0,0.0,0.0,1.5289
9,11,4,0,,,,1.472,0.0,0.0,0.0,2.2046834
9,12,4,0,,,,1.33165,0.0,0.0,0.0,2.35233335
9,13,4,0,,,,0.98971665,0.0,0.0,0.0,2.23643325
9,14,4,0,,,,1.7233334,0.0,0.0,0.0,2.7182165
9,15,4,0,,,,3.2638,0.0,0.0,0.0,2.3614334
9,16,4,0,,,,1.0985833,0.0,0.0,0.0,0.27168333
9,17,4,0,,,,1.34535,0.0,0.0,0.0,0.2928
9,18,4,0,,,,1.8590667,0.0,0.0,0.0,0.09235
9,19,4,0,,,,0.79845,0.0,0.0,0.0,0.0
9,20,4,0,,,,0.75481665,0.0,0.0,0.0,0.0
9,21,4,0,,,,0.79076666,0.0,0.0,0.0,0.0
9,22,4,0,,,,0.57811666,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.43925,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.42718333,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.45675,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.393,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.36308333,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.4122,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.86298335,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.48481667,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.33391666,0.0,0.0,0.0,0.090533335
9,8,5,0,,,,0.81895,0.0,0.0,0.0,0.22795
9,9,5,0,,,,0.51714164,0.0,0.0,0.0,0.777575
9,10,5,0,,,,0.40235,0.0,0.0,0.0,1.54621675
9,11,5,0,,,,0.531,0.0,0.0,0.0,2.1973
9,12,5,0,,,,2.6056333,0.0,0.0,0.0,2.6976165
9,13,5,0,,,,0.36133334,0.0,0.0,0.0,2.93325
9,14,5,0,,,,0.32001665,0.0,0.0,0.0,2.9158835
9,15,5,0,,,,1.0181,0.0,0.0,0.0,2.29191665
9,16,5,0,,,,1.6965834,0.0,0.0,0.0,2.1406999
9,17,5,0,,,,0.8829333,0.0,0.0,0.0,1.33978335
9,18,5,0,,,,1.03185,0.0,0.0,0.0,0.2639
9,19,5,0,,,,0.88425,0.0,0.0,0.0,0.0
9,20,5,0,,,,0.73658335,0.0,0.0,0.0,0.0
9,21,5,0,,,,0.99693334,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.58498335,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.51446664,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.25464165,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.48428333,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.47591665,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.35326666,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.52690834,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.3092,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.4488,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.26053333,0.0,0.0,0.0,0.03425
9,8,6,0,,,,0.897,0.0,0.0,0.0,0.18105
9,9,6,0,,,,0.7949167,0.0,0.0,0.0,0.7583667
9,10,6,0,,,,0.97665,0.0,0.0,0.0,1.4994333
9,11,6,0,,,,0.5702,0.0,0.0,0.0,2.16143325
9,12,6,0,,,,1.9778334,0.0,0.0,0.0,2.64658325
9,13,6,0,,,,0.82975,0.0,0.0,0.0,2.8783165
9,14,6,0,,,,0.73761666,0.0,0.0,0.0,2.8649832
9,15,6,0,,,,3.2218666,0.0,0.0,0.0,2.5983
9,16,6,0,,,,1.9313917,0.0,0.0,0.0,2.08635835
9,17,6,0,,,,1.9914833,0.0,0.0,0.0,1.30831665
9,18,6,0,,,,1.6173834,0.0,0.0,0.0,0.30388335
9,19,6,0,,,,1.9544834,0.0,0.0,0.0,0.0
9,20,6,0,,,,1.3411334,0.0,0.0,0.0,0.0
9,21,6,0,,,,1.6026833,0.0,0.0,0.0,0.0
9,22,6,0,,,,0.99955,0.0,0.0,0.0,0.0
9,23,6,0,,,,2.8248832,0.0,0.0,0.0,0.0
9,24,6,0,,,,0.5944167,0.0,0.0,0.0,0.0
9,1,7,0,,,,1.7949834,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.38398334,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.60143334,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.6073833,0.0,0.0,0.0,0.0
9,5,7,0,,,,2.3671834,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.43798333,0.0,0.0,0.0,0.0
9,7,7,0,,,,1.3742,0.0,0.0,0.0,0.0366
9,8,7,0,,,,2.6459334,0.0,0.0,0.0,0.19046667
9,9,7,0,,,,0.9924167,0.0,0.0,0.0,0.77385
9,10,7,0,,,,2.00985,0.0,0.0,0.0,1.54325
9,11,7,0,,,,2.4169,0.0,0.0,0.0,2.21385
9,12,7,0,,,,0.97851664,0.0,0.0,0.0,2.6751
9,13,7,0,,,,3.5478833,0.0,0.0,0.0,2.9248335
9,14,7,0,,,,2.0424333,0.0,0.0,0.0,2.9336165
9,15,7,0,,,,3.1246805,0.0,0.0,0.0,2.6330945
9,16,7,0,,,,2.3617,0.0,0.0,0.0,2.10981675
9,17,7,0,,,,1.3455167,0.0,0.0,0.0,1.33161665
9,18,7,0,,,,1.52775,0.0,0.0,0.0,0.288516675
9,19,7,0,,,,1.2922333,0.0,0.0,0.0,0.0
9,20,7,0,,,,2.6420667,0.0,0.0,0.0,0.0
9,21,7,0,,,,1.7694833,0.0,0.0,0.0,0.0
9,22,7,0,,,,1.6482333,0.0,0.0,0.0,0.0
9,23,7,0,,,,0.9820167,0.0,0.0,0.0,0.0
9,24,7,0,,,,0.60915834,0.0,0.0,0.0,0.0
9,1,1,0,,,,0.5890333,0.0,0.0,0.0,0.0
9,2,1,0,,,,1.9096667,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.5862833,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.43406665,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.5796833,0.0,0.0,0.0,0.0
9,6,1,0,,,,1.1466833,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.7923,0.0,0.0,0.0,0.041316665
9,8,1,0,,,,1.6498,0.0,0.0,0.0,0.193983325
9,9,1,0,,,,1.5177166,0.0,0.0,0.0,0.76431665
9,10,1,0,,,,1.7339166,0.0,0.0,0.0,1.48896665
9,11,1,0,,,,0.92745,0.0,0.0,0.0,2.1421
9,12,1,0,,,,1.4979833,0.0,0.0,0.0,2.5857835
9,13,1,0,,,,3.4851665,0.0,0.0,0.0,2.7844
9,14,1,0,,,,4.2763333,0.0,0.0,0.0,2.7541835
9,15,1,0,,,,4.2636166,0.0,0.0,0.0,2.6001335
9,16,1,0,,,,3.5152166,0.0,0.0,0.0,2.0104
9,17,1,0,,,,2.0694666,0.0,0.0,0.0,1.23103335
9,18,1,0,,,,1.5436167,0.0,0.0,0.0,0.1581
9,19,1,0,,,,2.58165,0.0,0.0,0.0,0.0
9,20,1,0,,,,3.1802332,0.0,0.0,0.0,0.0
9,21,1,0,,,,1.8518167,0.0,0.0,0.0,0.0
9,22,1,0,,,,1.1421666,0.0,0.0,0.0,0.0
9,23,1,0,,,,0.97305,0.0,0.0,0.0,0.0
9,24,1,0,,,,1.0307,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.62685,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.6020167,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.72118336,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.67586666,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.9379167,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.66753334,0.0,0.0,0.0,0.0
9,7,2,0,,,,1.5110667,0.0,0.0,0.0,0.080533335
9,8,2,0,,,,1.549925,0.0,0.0,0.0,0.207766665
9,9,2,0,,,,3.2992,0.0,0.0,0.0,0.6254
9,10,2,0,,,,0.31731668,0.0,0.0,0.0,1.36891665
9,11,2,0,,,,2.7249167,0.0,0.0,0.0,1.8278166
9,12,2,0,,,,2.2264416,0.0,0.0,0.0,2.791675
9,13,2,0,,,,3.2617166,0.0,0.0,0.0,2.8417
9,14,2,0,,,,3.03525,0.0,0.0,0.0,2.0475
9,15,2,0,,,,2.4158168,0.0,0.0,0.0,1.7238
9,16,2,0,,,,4.5976334,0.0,0.0,0.0,0.68346665
9,17,2,0,,,,1.7566833,0.0,0.0,0.0,0.63265
9,18,2,0,,,,3.8968334,0.0,0.0,0.0,0.104316665
9,19,2,0,,,,1.6109,0.0,0.0,0.0,0.0
9,20,2,0,,,,0.9867333,0.0,0.0,0.0,0.0
9,21,2,0,,,,3.0365834,0.0,0.0,0.0,0.0
9,22,2,0,,,,0.7374167,0.0,0.0,0.0,0.0
9,23,2,0,,,,0.6879333,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.42059723,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.58563334,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.61056113,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.5995333,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.74930555,0.0,0.0,0.0,0.0
9,5,3,0,,,,1.0868833,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.316075,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.8508,0.0,0.0,0.0,0.06315
9,8,3,0,,,,1.9022,0.0,0.0,0.0,0.43285
9,9,3,0,,,,2.8024666,0.0,0.0,0.0,0.82846665
9,10,3,0,,,,1.7737334,0.0,0.0,0.0,1.4290834
9,11,3,0,,,,1.5452666,0.0,0.0,0.0,2.03111665
9,12,3,0,,,,2.97505,0.0,0.0,0.0,1.82483335
9,13,3,0,,,,1.6031166,0.0,0.0,0.0,2.0452667
9,14,3,0,,,,2.9158332,0.0,0.0,0.0,1.38315
9,15,3,0,,,,2.0112667,0.0,0.0,0.0,2.2636
9,16,3,0,,,,3.107946,0.0,0.0,0.0,1.21940415
9,17,3,0,,,,0.5708333,0.0,0.0,0.0,0.086066665
9,18,3,0,,,,3.1137888,0.0,0.0,0.0,0.053683335
9,19,3,0,,,,1.1291167,0.0,0.0,0.0,0.0
9,20,3,0,,,,1.9674333,0.0,0.0,0.0,0.0
9,21,3,0,,,,0.76886666,0.0,0.0,0.0,0.0
9,22,3,0,,,,1.3882166,0.0,0.0,0.0,0.0
9,23,3,0,,,,0.36611667,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.34508333,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.32248333,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.31381667,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.3141389,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.31796667,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.7313333,0.0,0.0,0.0,0.0
9,6,4,0,,,,1.6464584,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.32198334,0.0,0.0,0.0,0.0664
9,8,4,0,,,,3.2519,0.0,0.0,0.0,0.2374
9,9,4,0,,,,0.47758332,0.0,0.0,0.0,0.93786665
9,10,4,0,,,,1.0843667,0.0,0.0,0.0,1.7378166
9,11,4,0,,,,3.3149166,0.0,0.0,0.0,2.4094499
9,12,4,0,,,,0.70825,0.0,0.0,0.0,2.8834668
9,13,4,0,,,,3.6246834,0.0,0.0,0.0,3.13448335
9,14,4,0,,,,2.5214834,0.0,0.0,0.0,2.475775
9,15,4,0,,,,1.76445,0.0,0.0,0.0,2.57475
9,16,4,0,,,,4.3213,0.0,0.0,0.0,2.1054834
9,17,4,0,,,,2.1293333,0.0,0.0,0.0,0.98088335
9,18,4,0,,,,2.6445,0.0,0.0,0.0,0.15705
9,19,4,0,,,,1.1524167,0.0,0.0,0.0,0.0
9,20,4,0,,,,1.9367666,0.0,0.0,0.0,0.0
9,21,4,0,,,,1.2767333,0.0,0.0,0.0,0.0
9,22,4,0,,,,0.9614889,0.0,0.0,0.0,0.0
9,23,4,0,,,,1.5081,0.0,0.0,0.0,0.0
9,24,4,0,,,,1.04495,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.32475,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.3216,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.31761667,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.40708333,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.46508333,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.34666666,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.97726667,0.0,0.0,0.0,0.063450005
9,8,5,0,,,,4.277233,0.0,0.0,0.0,0.22764165
9,9,5,0,,,,0.85048336,0.0,0.0,0.0,0.925225
9,10,5,0,,,,1.4251333,0.0,0.0,0.0,1.73751665
9,11,5,0,,,,2.2447834,0.0,0.0,0.0,2.39941665
9,12,5,0,,,,0.30545,0.0,0.0,0.0,2.86771665
9,13,5,0,,,,2.2124333,0.0,0.0,0.0,3.1192335
9,14,5,0,,,,1.6612166,0.0,0.0,0.0,3.0888
9,15,5,0,,,,1.9644166,0.0,0.0,0.0,2.7961335
9,16,5,0,,,,3.21055,0.0,0.0,0.0,2.2477667
9,17,5,0,,,,0.73518336,0.0,0.0,0.0,1.40091675
9,18,5,0,,,,1.9993167,0.0,0.0,0.0,0.2351
9,19,5,0,,,,1.1619084,0.0,0.0,0.0,0.0
9,20,5,0,,,,2.8217,0.0,0.0,0.0,0.0
9,21,5,0,,,,0.45133334,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.32725,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.3469,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.26915,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.27606666,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.49041668,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.41201666,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.29040834,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.26328334,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.39908335,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.25596666,0.0,0.0,0.0,0.05805
10,8,6,0,,,,2.2107,0.0,0.0,0.0,0.21065
10,9,6,0,,,,0.79211664,0.0,0.0,0.0,0.89876665
10,10,6,0,,,,2.4554667,0.0,0.0,0.0,1.7334334
10,11,6,0,,,,1.5361667,0.0,0.0,0.0,2.4238
10,12,6,0,,,,0.7215667,0.0,0.0,0.0,2.9139335
10,13,6,0,,,,1.8150667,0.0,0.0,0.0,3.17595
10,14,6,0,,,,2.4906,0.0,0.0,0.0,3.19371675
10,15,6,0,,,,1.9581667,0.0,0.0,0.0,2.9126165
10,16,6,0,,,,3.0088665,0.0,0.0,0.0,2.33236665
10,17,6,0,,,,0.6016667,0.0,0.0,0.0,1.43886675
10,18,6,0,,,,0.26161668,0.0,0.0,0.0,0.22703333
10,19,6,0,,,,1.9042166,0.0,0.0,0.0,0.0
10,20,6,0,,,,0.3045,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.28278333,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.29586667,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.32075,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.335975,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.3142,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.31126666,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.30666667,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.30875,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.30895,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.33855,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.5897,0.0,0.0,0.0,0.071316665
10,8,7,0,,,,0.8822167,0.0,0.0,0.0,0.240491675
10,9,7,0,,,,1.2972,0.0,0.0,0.0,0.96395
10,10,7,0,,,,2.4421084,0.0,0.0,0.0,1.819625
10,11,7,0,,,,0.84353334,0.0,0.0,0.0,2.5179
10,12,7,0,,,,2.3395166,0.0,0.0,0.0,3.0094168
10,13,7,0,,,,1.2001667,0.0,0.0,0.0,3.2534833
10,14,7,0,,,,0.2835,0.0,0.0,0.0,3.2525833
10,15,7,0,,,,2.40095,0.0,0.0,0.0,2.9812668
10,16,7,0,,,,0.34041667,0.0,0.0,0.0,2.3586667
10,17,7,0,,,,0.39076668,0.0,0.0,0.0,1.3881166
10,18,7,0,,,,1.5710862,0.0,0.0,0.0,0.134119445
10,19,7,0,,,,0.35031667,0.0,0.0,0.0,0.0
10,20,7,0,,,,0.7305833,0.0,0.0,0.0,0.0
10,21,7,0,,,,0.9494,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.6623333,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.8314,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.42948332,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.39168334,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.36586666,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.47428334,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.5243667,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.41231668,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.35885,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.68668336,0.0,0.0,0.0,0.09253333
10,8,1,0,,,,0.88493335,0.0,0.0,0.0,0.299016665
10,9,1,0,,,,1.30265,0.0,0.0,0.0,0.97463335
10,10,1,0,,,,2.1242332,0.0,0.0,0.0,1.7
10,11,1,0,,,,0.6246667,0.0,0.0,0.0,2.4390834
10,12,1,0,,,,0.35959166,0.0,0.0,0.0,2.915825
10,13,1,0,,,,1.4401,0.0,0.0,0.0,3.15781675
10,14,1,0,,,,2.5638332,0.0,0.0,0.0,3.1326835
10,15,1,0,,,,0.94228333,0.0,0.0,0.0,2.822675
10,16,1,0,,,,1.7560166,0.0,0.0,0.0,2.21793335
10,17,1,0,,,,1.7692333,0.0,0.0,0.0,1.20893335
10,18,1,0,,,,1.7515334,0.0,0.0,0.0,0.125283335
10,19,1,0,,,,1.5025166,0.0,0.0,0.0,0.0
10,20,1,0,,,,0.82136667,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.90468335,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.72026664,0.0,0.0,0.0,0.0
10,23,1,0,,,,1.8206,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.706875,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.44473332,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.36441666,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.36091667,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.45925,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.45283332,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.37461665,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.77211666,0.0,0.0,0.0,0.068033335
10,8,2,0,,,,0.51395,0.0,0.0,0.0,0.22406665
10,9,2,0,,,,0.59235,0.0,0.0,0.0,0.91176665
10,10,2,0,,,,1.9407,0.0,0.0,0.0,1.75465
10,11,2,0,,,,0.78648335,0.0,0.0,0.0,2.4337
10,12,2,0,,,,0.3332,0.0,0.0,0.0,2.8762332
10,13,2,0,,,,0.32076666,0.0,0.0,0.0,3.07595
10,14,2,0,,,,0.74813336,0.0,0.0,0.0,2.9930832
10,15,2,0,,,,1.9614667,0.0,0.0,0.0,2.6641333
10,16,2,0,,,,2.6377168,0.0,0.0,0.0,2.08896665
10,17,2,0,,,,0.92793334,0.0,0.0,0.0,1.09871665
10,18,2,0,,,,2.1856167,0.0,0.0,0.0,0.0778166675
10,19,2,0,,,,1.4593111,0.0,0.0,0.0,0.0
10,20,2,0,,,,0.4379,0.0,0.0,0.0,0.0
10,21,2,0,,,,0.9210333,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.69893336,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.85751665,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.43331668,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.37981668,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.37293333,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.35745555,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.46528333,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.4415389,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.43526667,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.42003888,0.0,0.0,0.0,0.177344435
10,8,3,0,,,,0.5129667,0.0,0.0,0.0,0.42576668
10,9,3,0,,,,0.6572,0.0,0.0,0.0,0.8981555
10,10,3,0,,,,0.85695,0.0,0.0,0.0,1.5867833
10,11,3,0,,,,0.7877833,0.0,0.0,0.0,2.33051665
10,12,3,0,,,,0.7246444,0.0,0.0,0.0,2.92658325
10,13,3,0,,,,1.9313166,0.0,0.0,0.0,3.1346332
10,14,3,0,,,,0.40881667,0.0,0.0,0.0,3.04033325
10,15,3,0,,,,2.4114332,0.0,0.0,0.0,2.7577335
10,16,3,0,,,,1.7393667,0.0,0.0,0.0,2.14893325
10,17,3,0,,,,1.3502333,0.0,0.0,0.0,0.97511665
10,18,3,0,,,,0.65721667,0.0,0.0,0.0,0.054466665
10,19,3,0,,,,0.79625,0.0,0.0,0.0,0.0
10,20,3,0,,,,0.51165,0.0,0.0,0.0,0.0
10,21,3,0,,,,0.7933667,0.0,0.0,0.0,0.0
10,22,3,0,,,,1.8899833,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.45236668,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.44776666,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.38015,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.37735,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.35995,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.5284,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.9823667,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.4936,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.6451,0.0,0.0,0.0,0.05363333
10,8,4,0,,,,0.8390667,0.0,0.0,0.0,0.20411667
10,9,4,0,,,,0.40098333,0.0,0.0,0.0,0.89248335
10,10,4,0,,,,0.34713334,0.0,0.0,0.0,1.76433335
10,11,4,0,,,,1.7431667,0.0,0.0,0.0,2.48623335
10,12,4,0,,,,0.56311667,0.0,0.0,0.0,2.9575665
10,13,4,0,,,,2.4492834,0.0,0.0,0.0,3.1637332
10,14,4,0,,,,0.67913336,0.0,0.0,0.0,3.1346332
10,15,4,0,,,,3.6264167,0.0,0.0,0.0,2.80905
10,16,4,0,,,,2.41635,0.0,0.0,0.0,2.2119
10,17,4,0,,,,3.0548167,0.0,0.0,0.0,1.25858335
10,18,4,0,,,,0.8297833,0.0,0.0,0.0,0.12043333
10,19,4,0,,,,0.34916666,0.0,0.0,0.0,0.0
10,20,4,0,,,,2.0493834,0.0,0.0,0.0,0.0
10,21,4,0,,,,1.0682833,0.0,0.0,0.0,0.0
10,22,4,0,,,,0.86216664,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.4865,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.36211666,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.407,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.36755,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.57711667,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.7838167,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.30676666,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.30661666,0.0,0.0,0.0,0.0
10,7,5,0,,,,1.117,0.0,0.0,0.0,0.0671
10,8,5,0,,,,1.3901583,0.0,0.0,0.0,0.269825
10,9,5,0,,,,1.7043084,0.0,0.0,0.0,0.9363
10,10,5,0,,,,1.8874,0.0,0.0,0.0,1.7577667
10,11,5,0,,,,0.9284833,0.0,0.0,0.0,2.3421834
10,12,5,0,,,,1.8336667,0.0,0.0,0.0,2.75093325
10,13,5,0,,,,1.7856833,0.0,0.0,0.0,2.91305
10,14,5,0,,,,1.9052666,0.0,0.0,0.0,2.6486335
10,15,5,0,,,,3.49195,0.0,0.0,0.0,2.7320165
10,16,5,0,,,,1.7916833,0.0,0.0,0.0,2.0856
10,17,5,0,,,,1.9175667,0.0,0.0,0.0,0.99155
10,18,5,0,,,,1.5927334,0.0,0.0,0.0,0.07576667
10,19,5,0,,,,0.35806668,0.0,0.0,0.0,0.0
10,20,5,0,,,,1.4279833,0.0,0.0,0.0,0.0
10,21,5,0,,,,1.1402084,0.0,0.0,0.0,0.0
10,22,5,0,,,,1.1820333,0.0,0.0,0.0,0.0
10,23,5,0,,,,0.4009,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.29756665,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.32868335,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.32235,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.32225,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.32498333,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.31875,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.3179,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.30773333,0.0,0.0,0.0,0.07055
10,8,6,0,,,,2.143,0.0,0.0,0.0,0.22691665
10,9,6,0,,,,1.1898,0.0,0.0,0.0,0.8579667
10,10,6,0,,,,2.9397,0.0,0.0,0.0,1.67876665
10,11,6,0,,,,1.1603833,0.0,0.0,0.0,2.35376665
10,12,6,0,,,,3.0638,0.0,0.0,0.0,2.8239835
10,13,6,0,,,,2.0476584,0.0,0.0,0.0,3.03628325
10,14,6,0,,,,4.4714165,0.0,0.0,0.0,3.0191165
10,15,6,0,,,,1.32145,0.0,0.0,0.0,2.7307165
10,16,6,0,,,,2.4369333,0.0,0.0,0.0,2.14051665
10,17,6,0,,,,1.60435,0.0,0.0,0.0,1.19915
10,18,6,0,,,,1.7671334,0.0,0.0,0.0,0.07076667
10,19,6,0,,,,0.55681664,0.0,0.0,0.0,0.0
10,20,6,0,,,,1.4112834,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.26958334,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.29796666,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.29461667,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.25434166,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.26328334,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.26486668,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.26066667,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.26925,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.27415,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.34243333,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.30036667,0.0,0.0,0.0,0.068216665
10,8,7,0,,,,0.27506667,0.0,0.0,0.0,0.215633335
10,9,7,0,,,,0.28048334,0.0,0.0,0.0,0.82525
10,10,7,0,,,,0.9044167,0.0,0.0,0.0,1.6224
10,11,7,0,,,,1.8485667,0.0,0.0,0.0,2.2791333
10,12,7,0,,,,0.79546666,0.0,0.0,0.0,2.74985
10,13,7,0,,,,3.1234834,0.0,0.0,0.0,2.98801665
10,14,7,0,,,,3.4939,0.0,0.0,0.0,2.9578
10,15,7,0,,,,0.9309,0.0,0.0,0.0,2.67255
10,16,7,0,,,,2.9390166,0.0,0.0,0.0,1.48735
10,17,7,0,,,,0.7691333,0.0,0.0,0.0,0.64363335
10,18,7,0,,,,0.8822167,0.0,0.0,0.0,0.00295000015
10,19,7,0,,,,0.8784,0.0,0.0,0.0,0.0
10,20,7,0,,,,1.3145,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.53495,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.32451665,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.32435,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.32007778,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.3122,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.33665,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.33273333,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.31535,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.30273333,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.3002,0.0,0.0,0.0,0.0
10,7,1,0,,,,1.03295,0.0,0.0,0.0,0.05025
10,8,1,0,,,,1.9799167,0.0,0.0,0.0,0.186866665
10,9,1,0,,,,0.53143334,0.0,0.0,0.0,0.81225
10,10,1,0,,,,1.2761834,0.0,0.0,0.0,1.6386
10,11,1,0,,,,2.0241334,0.0,0.0,0.0,2.31081665
10,12,1,0,,,,2.4171,0.0,0.0,0.0,2.7607
10,13,1,0,,,,0.28548333,0.0,0.0,0.0,2.8649167
10,14,1,0,,,,3.3932333,0.0,0.0,0.0,2.9600665
10,15,1,0,,,,1.05745,0.0,0.0,0.0,2.6611165
10,16,1,0,,,,3.7690833,0.0,0.0,0.0,1.8297667
10,17,1,0,,,,0.76705,0.0,0.0,0.0,1.07526665
10,18,1,0,,,,2.5791,0.0,0.0,0.0,0.0048
10,19,1,0,,,,1.3958666,0.0,0.0,0.0,0.0
10,20,1,0,,,,2.4143167,0.0,0.0,0.0,0.0
10,21,1,0,,,,1.5618666,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.95953333,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.5013833,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.4447,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.4368,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.4475,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.44841668,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.43971667,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.43435,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.40585,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.39086667,0.0,0.0,0.0,0.0485
10,8,2,0,,,,0.71433336,0.0,0.0,0.0,0.180116675
10,9,2,0,,,,0.37706667,0.0,0.0,0.0,0.79911665
10,10,2,0,,,,0.9442833,0.0,0.0,0.0,1.6161667
10,11,2,0,,,,0.8242667,0.0,0.0,0.0,2.2935167
10,12,2,0,,,,1.2633667,0.0,0.0,0.0,2.75908325
10,13,2,0,,,,1.58895,0.0,0.0,0.0,3.0035
10,14,2,0,,,,1.5333333,0.0,0.0,0.0,2.99445
10,15,2,0,,,,0.97005,0.0,0.0,0.0,2.64545
10,16,2,0,,,,1.8683333,0.0,0.0,0.0,1.98971665
10,17,2,0,,,,3.2247,0.0,0.0,0.0,0.96346665
10,18,2,0,,,,1.1260166,0.0,0.0,0.0,0.04883333
10,19,2,0,,,,1.3845333,0.0,0.0,0.0,0.0
10,20,2,0,,,,1.5302,0.0,0.0,0.0,0.0
10,21,2,0,,,,1.0859333,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.9324167,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.7000167,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.4317,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.43241668,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.42961666,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.43115,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.45021668,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.45478332,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.45756668,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.45166665,0.0,0.0,0.0,0.137266665
10,8,3,0,,,,0.92115,0.0,0.0,0.0,0.43036665
10,9,3,0,,,,1.0029,0.0,0.0,0.0,0.79065
10,10,3,0,,,,0.8794,0.0,0.0,0.0,1.1746
10,11,3,0,,,,0.41438332,0.0,0.0,0.0,1.2867
10,12,3,0,,,,0.58821666,0.0,0.0,0.0,2.62445
10,13,3,0,,,,0.44446668,0.0,0.0,0.0,2.96475
10,14,3,0,,,,0.49208334,0.0,0.0,0.0,2.9416835
10,15,3,0,,,,0.34741667,0.0,0.0,0.0,2.6025665
10,16,3,0,,,,0.8002833,0.0,0.0,0.0,1.9435167
10,17,3,0,,,,1.1457167,0.0,0.0,0.0,0.83161665
10,18,3,0,,,,1.7472334,0.0,0.0,0.0,0.022733333
10,19,3,0,,,,1.1379,0.0,0.0,0.0,0.0
10,20,3,0,,,,0.80373335,0.0,0.0,0.0,0.0
10,21,3,0,,,,0.8082,0.0,0.0,0.0,0.0
10,22,3,0,,,,0.65721667,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.9229,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.56110835,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.6229333,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.37315,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.37003332,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.36189166,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.3674,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.36283332,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.5083333,0.0,0.0,0.0,0.05865
10,8,4,0,,,,0.8257,0.0,0.0,0.0,0.19285
10,9,4,0,,,,1.2243167,0.0,0.0,0.0,0.78105
10,10,4,0,,,,0.70176667,0.0,0.0,0.0,1.5731334
10,11,4,0,,,,0.4176,0.0,0.0,0.0,2.23873335
10,12,4,0,,,,2.0890167,0.0,0.0,0.0,2.7694333
10,13,4,0,,,,0.46761668,0.0,0.0,0.0,2.7672
10,14,4,0,,,,0.36065,0.0,0.0,0.0,2.70765
10,15,4,0,,,,0.933,0.0,0.0,0.0,1.9557834
10,16,4,0,,,,1.19735,0.0,0.0,0.0,1.61221665
10,17,4,0,,,,2.00635,0.0,0.0,0.0,0.99045
10,18,4,0,,,,1.34445,0.0,0.0,0.0,0.025566665
10,19,4,0,,,,1.6146,0.0,0.0,0.0,0.0
10,20,4,0,,,,1.7010334,0.0,0.0,0.0,0.0
10,21,4,0,,,,1.1832167,0.0,0.0,0.0,0.0
10,22,4,0,,,,1.4599,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.59955,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.42906666,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.38873333,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.38475,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.37176666,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.38363335,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.39641666,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.3881,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.34245,0.0,0.0,0.0,0.06851667
10,8,5,0,,,,0.6743,0.0,0.0,0.0,0.24105
10,9,5,0,,,,0.32746667,0.0,0.0,0.0,0.7731333
10,10,5,0,,,,0.79483336,0.0,0.0,0.0,1.5340666
10,11,5,0,,,,2.0305,0.0,0.0,0.0,2.2025
10,12,5,0,,,,0.32571667,0.0,0.0,0.0,2.64855
10,13,5,0,,,,1.0178,0.0,0.0,0.0,2.8330667
10,14,5,0,,,,2.1774833,0.0,0.0,0.0,2.7959668
10,15,5,0,,,,1.21825,0.0,0.0,0.0,2.4263
10,16,5,0,,,,0.8006167,0.0,0.0,0.0,1.75205
10,17,5,0,,,,1.68535,0.0,0.0,0.0,0.78105
10,18,5,0,,,,0.80331665,0.0,0.0,0.0,0.006666667
10,19,5,0,,,,3.1537333,0.0,0.0,0.0,0.0
10,20,5,0,,,,1.4797833,0.0,0.0,0.0,0.0
10,21,5,0,,,,1.1742834,0.0,0.0,0.0,0.0
10,22,5,0,,,,0.64463335,0.0,0.0,0.0,0.0
10,23,5,0,,,,0.5685667,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.5426667,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.48876667,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.34635,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.33786666,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.34103334,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.40485,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.31818333,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.32728332,0.0,0.0,0.0,0.062316665
10,8,6,0,,,,0.65173334,0.0,0.0,0.0,0.2233
10,9,6,0,,,,0.5912,0.0,0.0,0.0,0.76835
10,10,6,0,,,,0.41773334,0.0,0.0,0.0,1.51985
10,11,6,0,,,,1.0542333,0.0,0.0,0.0,2.1749333
10,12,6,0,,,,0.784,0.0,0.0,0.0,2.6276835
10,13,6,0,,,,0.64755,0.0,0.0,0.0,2.80603335
10,14,6,0,,,,0.76455,0.0,0.0,0.0,2.7907
10,15,6,0,,,,2.4050834,0.0,0.0,0.0,2.4478334
10,16,6,0,,,,3.4331,0.0,0.0,0.0,1.7071167
10,17,6,0,,,,1.0226166,0.0,0.0,0.0,0.70816665
10,18,6,0,,,,0.83405,0.0,0.0,0.0,0.013116666
10,19,6,0,,,,0.36413333,0.0,0.0,0.0,0.0
10,20,6,0,,,,0.38056666,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.6314667,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.4433,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.34031665,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.31048334,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.31806666,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.32183334,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.3269,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.34098333,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.33813334,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.33585,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.3278,0.0,0.0,0.0,0.0016666667
10,8,7,0,,,,1.3697166,0.0,0.0,0.0,0.00478333325
10,9,7,0,,,,0.9033,0.0,0.0,0.0,0.102383335
10,10,7,0,,,,0.9734333,0.0,0.0,0.0,0.9915
10,11,7,0,,,,1.1203,0.0,0.0,0.0,0.7454
10,12,7,0,,,,1.3120167,0.0,0.0,0.0,1.16276665
10,13,7,0,,,,1.1465833,0.0,0.0,0.0,0.62971665
10,14,7,0,,,,1.0051666,0.0,0.0,0.0,0.5599
10,15,7,0,,,,0.9074,0.0,0.0,0.0,0.6695167
10,16,7,0,,,,0.92245,0.0,0.0,0.0,0.35375
10,17,7,0,,,,0.8452833,0.0,0.0,0.0,0.094766665
10,18,7,0,,,,0.9108833,0.0,0.0,0.0,0.0
10,19,7,0,,,,0.9964167,0.0,0.0,0.0,0.0
10,20,7,0,,,,1.29785,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.5584834,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.6128167,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.8728167,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.712925,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.41893333,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.3965,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.40653333,0.0,0.0,0.0,0.0
10,4,1,0,,,,1.2042333,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.40335,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.3983,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.9658,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.5775667,0.0,0.0,0.0,0.068783335
10,9,1,0,,,,1.1572833,0.0,0.0,0.0,0.30496666
10,10,1,0,,,,0.92698336,0.0,0.0,0.0,0.51906665
10,11,1,0,,,,0.7161,0.0,0.0,0.0,0.25496666
10,12,1,0,,,,0.84473336,0.0,0.0,0.0,0.8277333
10,13,1,0,,,,0.8774167,0.0,0.0,0.0,0.63241665
10,14,1,0,,,,1.9490334,0.0,0.0,0.0,0.46116665
10,15,1,0,,,,1.7931666,0.0,0.0,0.0,0.28256666
10,16,1,0,,,,1.6998,0.0,0.0,0.0,0.016
10,17,1,0,,,,1.1363,0.0,0.0,0.0,0.0
10,18,1,0,,,,0.5197167,0.0,0.0,0.0,0.0
10,19,1,0,,,,0.79195,0.0,0.0,0.0,0.0
10,20,1,0,,,,0.62725,0.0,0.0,0.0,0.0
10,21,1,0,,,,1.2568,0.0,0.0,0.0,0.0
10,22,1,0,,,,1.5818666,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.5272,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.47456667,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.43523332,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.42751667,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.43118334,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.4221,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.41383332,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.42023334,0.0,0.0,0.0,0.0
10,7,2,0,,,,1.5751333,0.0,0.0,0.0,0.07145
10,8,2,0,,,,0.8739333,0.0,0.0,0.0,0.47625
10,9,2,0,,,,0.9299667,0.0,0.0,0.0,0.7598
10,10,2,0,,,,0.8726,0.0,0.0,0.0,1.68725
10,11,2,0,,,,0.72973335,0.0,0.0,0.0,2.3103334
10,12,2,0,,,,0.90715,0.0,0.0,0.0,2.77283325
10,13,2,0,,,,0.9966,0.0,0.0,0.0,2.9925168
10,14,2,0,,,,0.90716666,0.0,0.0,0.0,2.95408325
10,15,2,0,,,,1.2870834,0.0,0.0,0.0,2.61146665
10,16,2,0,,,,1.96145,0.0,0.0,0.0,1.9408333
10,17,2,0,,,,2.4612334,0.0,0.0,0.0,0.8439833
10,18,2,0,,,,0.7425333,0.0,0.0,0.0,0.0098833335
10,19,2,0,,,,0.7182,0.0,0.0,0.0,0.0
10,20,2,0,,,,0.6354167,0.0,0.0,0.0,0.0
10,21,2,0,,,,1.1113833,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.5107167,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.43801665,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.43871668,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.4277,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.35736668,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.33166668,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.39583334,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.38525,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.33215,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.303,0.0,0.0,0.0,0.04435
10,8,3,0,,,,0.9651333,0.0,0.0,0.0,0.16121666
10,9,3,0,,,,1.2942834,0.0,0.0,0.0,0.8003
10,10,3,0,,,,1.3426167,0.0,0.0,0.0,1.69411665
10,11,3,0,,,,2.3345582,0.0,0.0,0.0,2.4184
10,12,3,0,,,,2.2815833,0.0,0.0,0.0,2.9006
10,13,3,0,,,,0.8520167,0.0,0.0,0.0,3.1207165
10,14,3,0,,,,1.0323833,0.0,0.0,0.0,3.06253325
10,15,3,0,,,,2.0929334,0.0,0.0,0.0,2.7375665
10,16,3,0,,,,1.5658667,0.0,0.0,0.0,2.09315
10,17,3,0,,,,2.1035333,0.0,0.0,0.0,0.97426665
10,18,3,0,,,,1.1333,0.0,0.0,0.0,0.00935
10,19,3,0,,,,1.1181,0.0,0.0,0.0,0.0
10,20,3,0,,,,0.9059333,0.0,0.0,0.0,0.0
10,21,3,0,,,,1.1242167,0.0,0.0,0.0,0.0
10,22,3,0,,,,0.7517167,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.62326664,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.33601665,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.33061665,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.3277,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.39595,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.41951665,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.38971666,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.37123334,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.34081668,0.0,0.0,0.0,0.0404
10,8,4,0,,,,0.60108334,0.0,0.0,0.0,0.15241667
10,9,4,0,,,,1.3924667,0.0,0.0,0.0,0.7909
10,10,4,0,,,,0.8743,0.0,0.0,0.0,1.69301665
10,11,4,0,,,,0.60755,0.0,0.0,0.0,2.42236665
10,12,4,0,,,,1.7803833,0.0,0.0,0.0,2.9041665
10,13,4,0,,,,2.4102,0.0,0.0,0.0,3.11915
10,14,4,0,,,,1.5164666,0.0,0.0,0.0,3.0519333
10,15,4,0,,,,3.0009167,0.0,0.0,0.0,2.70695
10,16,4,0,,,,0.79078335,0.0,0.0,0.0,2.0509166
10,17,4,0,,,,3.0316834,0.0,0.0,0.0,0.97613335
10,18,4,0,,,,1.1229334,0.0,0.0,0.0,0.013166666
10,19,4,0,,,,1.8858334,0.0,0.0,0.0,0.0
10,20,4,0,,,,1.2606167,0.0,0.0,0.0,0.0
10,21,4,0,,,,1.4437333,0.0,0.0,0.0,0.0
10,22,4,0,,,,0.71543336,0.0,0.0,0.0,0.0
10,23,4,0,,,,1.0045834,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.43350834,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.3301,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.32951668,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.3737,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.4151,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.33945,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.31765,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.36426666,0.0,0.0,0.0,0.04065
10,8,5,0,,,,1.18765,0.0,0.0,0.0,0.1515
10,9,5,0,,,,2.9349666,0.0,0.0,0.0,0.76191665
10,10,5,0,,,,1.2757833,0.0,0.0,0.0,1.6043001
10,11,5,0,,,,2.6767,0.0,0.0,0.0,2.2661667
10,12,5,0,,,,0.84555,0.0,0.0,0.0,2.7218167
10,13,5,0,,,,2.2524,0.0,0.0,0.0,2.9402667
10,14,5,0,,,,1.9324833,0.0,0.0,0.0,2.8937332
10,15,5,0,,,,1.41785,0.0,0.0,0.0,2.5666835
10,16,5,0,,,,3.1983833,0.0,0.0,0.0,1.94725
10,17,5,0,,,,1.8190334,0.0,0.0,0.0,0.58011665
10,18,5,0,,,,1.7035834,0.0,0.0,0.0,0.007833333
10,19,5,0,,,,2.5221834,0.0,0.0,0.0,0.0
10,20,5,0,,,,1.0576333,0.0,0.0,0.0,0.0
10,21,5,0,,,,0.7180333,0.0,0.0,0.0,0.0
10,22,5,0,,,,0.7668667,0.0,0.0,0.0,0.0
10,23,5,0,,,,0.42976665,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.3464111,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.3402,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.33094445,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.32671666,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.32506666,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.3247,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.39016667,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.32314444,0.0,0.0,0.0,0.04525
10,8,6,0,,,,0.38066667,0.0,0.0,0.0,0.1529
10,9,6,0,,,,0.34846666,0.0,0.0,0.0,0.76126665
10,10,6,0,,,,2.46965,0.0,0.0,0.0,1.63198335
10,11,6,0,,,,2.6135333,0.0,0.0,0.0,2.30235
10,12,6,0,,,,0.54511666,0.0,0.0,0.0,2.7605
10,13,6,0,,,,2.1454334,0.0,0.0,0.0,2.91085
10,14,6,0,,,,0.51676667,0.0,0.0,0.0,2.92165
10,15,6,0,,,,1.67485,0.0,0.0,0.0,2.6268167
10,16,6,0,,,,1.1471167,0.0,0.0,0.0,1.9840666
10,17,6,0,,,,0.7867333,0.0,0.0,0.0,0.84247225
10,18,6,0,,,,0.94951665,0.0,0.0,0.0,0.0
10,19,6,0,,,,0.27658334,0.0,0.0,0.0,0.0
10,20,6,0,,,,0.27565,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.45378333,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.39503333,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.3245,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.32926667,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.4096,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.39488333,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.39501667,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.36283332,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.3243,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.323,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.33548334,0.0,0.0,0.0,0.043783335
10,8,7,0,,,,0.93686664,0.0,0.0,0.0,0.39761665
10,9,7,0,,,,1.016,0.0,0.0,0.0,0.95295
10,10,7,0,,,,0.6473,0.0,0.0,0.0,1.1618
10,11,7,0,,,,0.42496666,0.0,0.0,0.0,1.45611665
10,12,7,0,,,,0.83918333,0.0,0.0,0.0,0.4364
10,13,7,0,,,,0.95381665,0.0,0.0,0.0,0.8263
10,14,7,0,,,,1.4376333,0.0,0.0,0.0,0.9055333
10,15,7,0,,,,0.9726,0.0,0.0,0.0,0.41801665
10,16,7,0,,,,0.8290833,0.0,0.0,0.0,0.072316665
10,17,7,0,,,,0.383,0.0,0.0,0.0,0.0
10,18,7,0,,,,0.7816,0.0,0.0,0.0,0.0
10,19,7,0,,,,1.5706167,0.0,0.0,0.0,0.0
10,20,7,0,,,,1.5682666,0.0,0.0,0.0,0.0
10,21,7,0,,,,0.6991,0.0,0.0,0.0,0.0
10,22,7,0,,,,1.0252167,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.729,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.3879,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.70953333,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.58038336,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.71823335,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.39951667,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.3963,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.40433332,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.37043333,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.39936668,0.0,0.0,0.0,0.0160833335
10,9,1,0,,,,0.76035,0.0,0.0,0.0,0.4333
10,10,1,0,,,,0.38555,0.0,0.0,0.0,0.8650833
10,11,1,0,,,,0.32973334,0.0,0.0,0.0,0.36961665
10,12,1,0,,,,0.33946666,0.0,0.0,0.0,0.5049
10,13,1,0,,,,0.35048333,0.0,0.0,0.0,0.70575
10,14,1,0,,,,0.98681664,0.0,0.0,0.0,0.82378335
10,15,1,0,,,,0.91793334,0.0,0.0,0.0,0.13045
10,16,1,0,,,,0.45766667,0.0,0.0,0.0,0.150133335
10,17,1,0,,,,0.8918667,0.0,0.0,0.0,0.02105
10,18,1,0,,,,0.7535333,0.0,0.0,0.0,0.0
10,19,1,0,,,,1.0419667,0.0,0.0,0.0,0.0
10,20,1,0,,,,0.8218,0.0,0.0,0.0,0.0
10,21,1,0,,,,1.08855,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.48533332,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.44915,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.4017,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.3969,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.39226666,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.55916667,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.9475,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.46976668,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.35571668,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.35651666,0.0,0.0,0.0,0.040666665
10,8,2,0,,,,0.53001666,0.0,0.0,0.0,0.15128333
10,9,2,0,,,,0.5017,0.0,0.0,0.0,0.70411665
10,10,2,0,,,,0.45255,0.0,0.0,0.0,1.57941665
10,11,2,0,,,,0.5832667,0.0,0.0,0.0,2.24373335
10,12,2,0,,,,0.9880667,0.0,0.0,0.0,2.6813
10,13,2,0,,,,0.82248336,0.0,0.0,0.0,2.8166665
10,14,2,0,,,,1.2186,0.0,0.0,0.0,2.7046332
10,15,2,0,,,,2.3452334,0.0,0.0,0.0,2.34573335
10,16,2,0,,,,1.5877,0.0,0.0,0.0,1.7155
10,17,2,0,,,,0.81338334,0.0,0.0,0.0,0.56281665
10,18,2,0,,,,2.2782,0.0,0.0,0.0,0.0
10,19,2,0,,,,0.75993335,0.0,0.0,0.0,0.0
10,20,2,0,,,,0.66651666,0.0,0.0,0.0,0.0
10,21,2,0,,,,0.96835,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.76295,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.40645,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.41284168,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.38121668,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.38116667,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.46968332,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.99366665,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.68361664,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.46195,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.41511667,0.0,0.0,0.0,0.045466665
10,8,3,0,,,,0.69488335,0.0,0.0,0.0,0.1766
10,9,3,0,,,,0.33598334,0.0,0.0,0.0,0.7035167
10,10,3,0,,,,0.33978334,0.0,0.0,0.0,1.5463333
10,11,3,0,,,,1.2072583,0.0,0.0,0.0,2.200175
10,12,3,0,,,,1.1025,0.0,0.0,0.0,2.5360167
10,13,3,0,,,,1.74345,0.0,0.0,0.0,2.63771665
10,14,3,0,,,,1.1396667,0.0,0.0,0.0,2.0395334
10,15,3,0,,,,0.57336664,0.0,0.0,0.0,1.94983335
10,16,3,0,,,,1.3603,0.0,0.0,0.0,0.74045
10,17,3,0,,,,1.6860111,0.0,0.0,0.0,0.35351665
10,18,3,0,,,,0.91908336,0.0,0.0,0.0,0.0
10,19,3,0,,,,1.4270667,0.0,0.0,0.0,0.0
10,20,3,0,,,,1.2143667,0.0,0.0,0.0,0.0
10,21,3,0,,,,1.2959,0.0,0.0,0.0,0.0
10,22,3,0,,,,0.6640667,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.47363332,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.46633333,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.40825,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.38595,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.44765,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.92611665,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.6860333,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.4341,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.3395,0.0,0.0,0.0,0.06855
10,8,4,0,,,,0.6096333,0.0,0.0,0.0,0.40453335
10,9,4,0,,,,0.7046111,0.0,0.0,0.0,0.93275
10,10,4,0,,,,1.2756166,0.0,0.0,0.0,1.23886665
10,11,4,0,,,,0.47841668,0.0,0.0,0.0,1.7013167
10,12,4,0,,,,0.54403335,0.0,0.0,0.0,1.7599666
10,13,4,0,,,,1.1515167,0.0,0.0,0.0,1.46238325
10,14,4,0,,,,1.42325,0.0,0.0,0.0,1.5302333
10,15,4,0,,,,1.54325,0.0,0.0,0.0,0.79405
10,16,4,0,,,,1.9162,0.0,0.0,0.0,0.34828335
10,17,4,0,,,,1.4949666,0.0,0.0,0.0,0.09503333
10,18,4,0,,,,3.2496333,0.0,0.0,0.0,0.0
10,19,4,0,,,,1.41625,0.0,0.0,0.0,0.0
10,20,4,0,,,,0.8347333,0.0,0.0,0.0,0.0
10,21,4,0,,,,1.5593333,0.0,0.0,0.0,0.0
10,22,4,0,,,,0.9331667,0.0,0.0,0.0,0.0
10,23,4,0,,,,1.74125,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.35481668,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.5712,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.53028333,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.3922,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.39408332,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.48431668,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.3733,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.5488167,0.0,0.0,0.0,0.08908334
10,8,5,0,,,,1.1339834,0.0,0.0,0.0,0.29583334
10,9,5,0,,,,1.2933167,0.0,0.0,0.0,0.5156
10,10,5,0,,,,0.37083334,0.0,0.0,0.0,0.8575833
10,11,5,0,,,,0.31433332,0.0,0.0,0.0,0.56418335
10,12,5,0,,,,0.32021666,0.0,0.0,0.0,0.9742
10,13,5,0,,,,1.4526334,0.0,0.0,0.0,0.52285
10,14,5,0,,,,0.35875,0.0,0.0,0.0,0.6964167
10,15,5,0,,,,0.89503336,0.0,0.0,0.0,0.76215
10,16,5,0,,,,0.3926,0.0,0.0,0.0,0.92638335
10,17,5,0,,,,0.2997,0.0,0.0,0.0,0.209016665
10,18,5,0,,,,0.42938334,0.0,0.0,0.0,0.0
10,19,5,0,,,,0.71108335,0.0,0.0,0.0,0.0
10,20,5,0,,,,0.29045,0.0,0.0,0.0,0.0
10,21,5,0,,,,0.3466,0.0,0.0,0.0,0.0
10,22,5,0,,,,0.5656667,0.0,0.0,0.0,0.0
10,23,5,0,,,,0.47355,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.4895861,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.48768333,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.48571667,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.42633334,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.4,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.40286666,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.3996,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.39925,0.0,0.0,0.0,0.068983335
10,8,6,0,,,,0.42891666,0.0,0.0,0.0,0.43211665
10,9,6,0,,,,0.74835,0.0,0.0,0.0,0.85198335
10,10,6,0,,,,0.7930667,0.0,0.0,0.0,1.4974167
10,11,6,0,,,,0.63285,0.0,0.0,0.0,1.82698335
10,12,6,0,,,,0.35076666,0.0,0.0,0.0,2.46786665
10,13,6,0,,,,1.4457333,0.0,0.0,0.0,1.92096665
10,14,6,0,,,,0.8472555,0.0,0.0,0.0,1.62573885
10,15,6,0,,,,1.4876,0.0,0.0,0.0,1.12263335
10,16,6,0,,,,1.1019334,0.0,0.0,0.0,0.55332222
10,17,6,0,,,,1.8184333,0.0,0.0,0.0,0.09275
10,18,6,0,,,,0.81598336,0.0,0.0,0.0,0.0
10,19,6,0,,,,0.9098333,0.0,0.0,0.0,0.0
10,20,6,0,,,,1.4668388,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.37323335,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.7185444,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.37428334,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.41542777,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.40366668,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.3394111,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.42546666,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.36642224,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.36123332,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.33835557,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.39008334,0.0,0.0,0.0,0.00215
10,8,7,0,,,,0.36219445,0.0,0.0,0.0,0.18032778
10,9,7,0,,,,1.0072,0.0,0.0,0.0,0.32001667
10,10,7,0,,,,1.0882334,0.0,0.0,0.0,0.48685555
10,11,7,0,,,,0.5721833,0.0,0.0,0.0,1.2941333
10,12,7,0,,,,0.38587222,0.0,0.0,0.0,0.89922775
10,13,7,0,,,,0.32948333,0.0,0.0,0.0,0.46161665
10,14,7,0,,,,0.32482222,0.0,0.0,0.0,0.2703111
10,15,7,0,,,,0.31731668,0.0,0.0,0.0,0.0954
10,16,7,0,,,,0.3128611,0.0,0.0,0.0,0.0239111115
10,17,7,0,,,,0.7738,0.0,0.0,0.0,0.0
10,18,7,0,,,,0.91538334,0.0,0.0,0.0,0.0
10,19,7,0,,,,1.1624334,0.0,0.0,0.0,0.0
10,20,7,0,,,,1.7846888,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.2144667,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.89166665,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.83028334,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.49981666,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.46795,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.45403334,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.5327833,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.7963333,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.5269833,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.4618611,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.6565,0.0,0.0,0.0,0.072766665
10,8,1,0,,,,0.50059444,0.0,0.0,0.0,0.286572225
10,9,1,0,,,,0.90968335,0.0,0.0,0.0,0.91496665
10,10,1,0,,,,1.2484555,0.0,0.0,0.0,1.3310167
10,11,1,0,,,,1.0102667,0.0,0.0,0.0,1.7821834
10,12,1,0,,,,0.5685389,0.0,0.0,0.0,2.1327722
10,13,1,0,,,,0.47476667,0.0,0.0,0.0,1.14691665
10,14,1,0,,,,0.38148335,0.0,0.0,0.0,1.12266115
10,15,1,0,,,,0.34218332,0.0,0.0,0.0,1.1253
10,16,1,0,,,,0.32472223,0.0,0.0,0.0,0.265516665
10,17,1,0,,,,0.6368833,0.0,0.0,0.0,0.058516665
10,18,1,0,,,,1.2726556,0.0,0.0,0.0,0.0
10,19,1,0,,,,0.8994833,0.0,0.0,0.0,0.0
10,20,1,0,,,,0.9389167,0.0,0.0,0.0,0.0
10,21,1,0,,,,1.4426167,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.6478056,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.43291667,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.4220889,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.42676666,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.43028334,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.40176666,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.80535555,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.69785,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.42805,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.5981333,0.0,0.0,0.0,0.060133335
11,8,2,0,,,,0.5011333,0.0,0.0,0.0,0.26328333
11,9,2,0,,,,0.44535,0.0,0.0,0.0,0.43745
11,10,2,0,,,,0.5133333,0.0,0.0,0.0,0.9760445
11,11,2,0,,,,0.4945,0.0,0.0,0.0,1.17161665
11,12,2,0,,,,0.8015556,0.0,0.0,0.0,1.4384445
11,13,2,0,,,,0.8929833,0.0,0.0,0.0,1.22708335
11,14,2,0,,,,0.63845,0.0,0.0,0.0,1.05435555
11,15,2,0,,,,0.70456666,0.0,0.0,0.0,0.7941
11,16,2,0,,,,0.89405555,0.0,0.0,0.0,1.4042389
11,17,2,0,,,,0.94203335,0.0,0.0,0.0,0.254483335
11,18,2,0,,,,0.89706665,0.0,0.0,0.0,0.0
11,19,2,0,,,,0.9155167,0.0,0.0,0.0,0.0
11,20,2,0,,,,1.2224333,0.0,0.0,0.0,0.0
11,21,2,0,,,,1.4570833,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.6803167,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.49863333,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.39744446,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.39055,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.40866667,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.38633335,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.53828335,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.4358,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.44884443,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.7765333,0.0,0.0,0.0,0.038216667
11,8,3,0,,,,0.46820554,0.0,0.0,0.0,0.14701111
11,9,3,0,,,,0.68163335,0.0,0.0,0.0,0.76208335
11,10,3,0,,,,0.7951111,0.0,0.0,0.0,1.65388335
11,11,3,0,,,,0.34418333,0.0,0.0,0.0,2.36215
11,12,3,0,,,,1.1190889,0.0,0.0,0.0,2.79585
11,13,3,0,,,,0.5858,0.0,0.0,0.0,2.9672168
11,14,3,0,,,,0.8113111,0.0,0.0,0.0,2.8622333
11,15,3,0,,,,0.9169667,0.0,0.0,0.0,2.4333499
11,16,3,0,,,,0.86038333,0.0,0.0,0.0,1.67611665
11,17,3,0,,,,0.9838909,0.0,0.0,0.0,0.60211665
11,18,3,0,,,,1.2688667,0.0,0.0,0.0,0.0
11,19,3,0,,,,1.2259556,0.0,0.0,0.0,0.0
11,20,3,0,,,,0.92216665,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.9035722,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.6418,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.47607222,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.41618332,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.40114444,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.4198,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.4440611,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.5872833,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.80095,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.38215,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.34693888,0.0,0.0,0.0,0.0282722235
11,8,4,0,,,,0.55795,0.0,0.0,0.0,0.127
11,9,4,0,,,,0.8671833,0.0,0.0,0.0,0.61375
11,10,4,0,,,,0.89253336,0.0,0.0,0.0,1.4782666
11,11,4,0,,,,1.9011333,0.0,0.0,0.0,2.18125
11,12,4,0,,,,1.6802666,0.0,0.0,0.0,2.6476835
11,13,4,0,,,,1.3726444,0.0,0.0,0.0,2.8552335
11,14,4,0,,,,2.3251,0.0,0.0,0.0,2.7689165
11,15,4,0,,,,1.1095,0.0,0.0,0.0,2.3976555
11,16,4,0,,,,1.4927167,0.0,0.0,0.0,1.69603335
11,17,4,0,,,,1.1212277,0.0,0.0,0.0,0.4928
11,18,4,0,,,,0.7697389,0.0,0.0,0.0,0.0
11,19,4,0,,,,1.25935,0.0,0.0,0.0,0.0
11,20,4,0,,,,1.0131333,0.0,0.0,0.0,0.0
11,21,4,0,,,,1.13775,0.0,0.0,0.0,0.0
11,22,4,0,,,,0.5672167,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.40465555,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.36048332,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.36398333,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.36883333,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.38745555,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.7808667,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.66974443,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.40581667,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.31303334,0.0,0.0,0.0,0.024916665
11,8,5,0,,,,0.4469,0.0,0.0,0.0,0.118166665
11,9,5,0,,,,0.8216,0.0,0.0,0.0,0.56716667
11,10,5,0,,,,2.1483667,0.0,0.0,0.0,1.3929167
11,11,5,0,,,,0.74486667,0.0,0.0,0.0,2.0717
11,12,5,0,,,,0.94716114,0.0,0.0,0.0,2.51596665
11,13,5,0,,,,1.3631667,0.0,0.0,0.0,2.7384833
11,14,5,0,,,,1.5510056,0.0,0.0,0.0,2.6535443
11,15,5,0,,,,1.92035,0.0,0.0,0.0,2.28763335
11,16,5,0,,,,1.9945611,0.0,0.0,0.0,1.43962785
11,17,5,0,,,,1.1329833,0.0,0.0,0.0,0.4766
11,18,5,0,,,,1.6823,0.0,0.0,0.0,0.0
11,19,5,0,,,,0.29431668,0.0,0.0,0.0,0.0
11,20,5,0,,,,0.29239443,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.6157167,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.88466114,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.7014667,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.40097222,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.47376665,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.41730556,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.38355,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.40653333,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.3369,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.32885,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.32818332,0.0,0.0,0.0,0.023983333
11,8,6,0,,,,0.7531889,0.0,0.0,0.0,0.12341666
11,9,6,0,,,,0.45371667,0.0,0.0,0.0,0.58321665
11,10,6,0,,,,0.9001667,0.0,0.0,0.0,1.3877083
11,11,6,0,,,,1.3423333,0.0,0.0,0.0,2.06736665
11,12,6,0,,,,2.0276,0.0,0.0,0.0,2.5259
11,13,6,0,,,,1.9543333,0.0,0.0,0.0,2.73156675
11,14,6,0,,,,1.3854166,0.0,0.0,0.0,2.6649
11,15,6,0,,,,1.8413,0.0,0.0,0.0,2.31755
11,16,6,0,,,,2.48105,0.0,0.0,0.0,1.6234833
11,17,6,0,,,,1.5748833,0.0,0.0,0.0,0.472366675
11,18,6,0,,,,1.2518667,0.0,0.0,0.0,0.0
11,19,6,0,,,,1.7415833,0.0,0.0,0.0,0.0
11,20,6,0,,,,1.0256333,0.0,0.0,0.0,0.0
11,21,6,0,,,,0.9339,0.0,0.0,0.0,0.0
11,22,6,0,,,,0.4786111,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.43286666,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.45008335,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.37663335,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.37785,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.3816,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.38173333,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.35966668,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.292,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.81373334,0.0,0.0,0.0,0.131933335
11,8,7,0,,,,0.61906666,0.0,0.0,0.0,0.53161665
11,9,7,0,,,,0.53208333,0.0,0.0,0.0,1.353
11,10,7,0,,,,1.5357277,0.0,0.0,0.0,2.03603335
11,11,7,0,,,,0.5964,0.0,0.0,0.0,2.4775833
11,12,7,0,,,,0.3786778,0.0,0.0,0.0,2.6915277
11,13,7,0,,,,1.25175,0.0,0.0,0.0,2.597
11,14,7,0,,,,1.5463111,0.0,0.0,0.0,2.1955445
11,15,7,0,,,,1.6317834,0.0,0.0,0.0,1.0654667
11,16,7,0,,,,1.0408555,0.0,0.0,0.0,0.204005565
11,17,7,0,,,,1.1847167,0.0,0.0,0.0,0.0
11,18,7,0,,,,1.3387667,0.0,0.0,0.0,0.0
11,19,7,0,,,,1.1707667,0.0,0.0,0.0,0.0
11,20,7,0,,,,0.8143278,0.0,0.0,0.0,0.0
11,21,7,0,,,,0.57065,0.0,0.0,0.0,0.0
11,22,7,0,,,,0.48528334,0.0,0.0,0.0,0.0
11,23,7,0,,,,0.45998332,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.41413888,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.4071,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.6645111,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.8285,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.40138888,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.39918333,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.35004446,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.3747,0.0,0.0,0.0,0.126983335
11,8,1,0,,,,0.87306666,0.0,0.0,0.0,0.5363111
11,9,1,0,,,,0.58031666,0.0,0.0,0.0,1.3459833
11,10,1,0,,,,0.6112222,0.0,0.0,0.0,2.01092225
11,11,1,0,,,,0.70206666,0.0,0.0,0.0,2.42113325
11,12,1,0,,,,2.2057667,0.0,0.0,0.0,2.591911
11,13,1,0,,,,1.49665,0.0,0.0,0.0,2.5831
11,14,1,0,,,,1.2249,0.0,0.0,0.0,2.19627775
11,15,1,0,,,,2.23605,0.0,0.0,0.0,1.25393335
11,16,1,0,,,,1.2745612,0.0,0.0,0.0,0.121522225
11,17,1,0,,,,1.2075833,0.0,0.0,0.0,0.0
11,18,1,0,,,,1.7254778,0.0,0.0,0.0,0.0
11,19,1,0,,,,2.3001,0.0,0.0,0.0,0.0
11,20,1,0,,,,0.8630389,0.0,0.0,0.0,0.0
11,21,1,0,,,,1.2448666,0.0,0.0,0.0,0.0
