month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
12,5,2,0,,,,4.0676,0.0,0.0,0.0,0.0
12,6,2,0,,,,4.1872334,0.0,0.0,0.0,0.0
12,7,2,0,,,,4.1045666,0.0,0.0,0.0,0.0
12,8,2,0,,,,4.03865,0.0,0.0,0.0,0.19748333
12,9,2,0,,,,3.5354333,0.0,0.0,0.0,0.81623335
12,10,2,0,,,,1.6979834,0.0,0.0,0.0,1.5681
12,11,2,0,,,,2.2823334,0.0,0.0,0.0,2.14325
12,12,2,0,,,,2.3479667,0.0,0.0,0.0,2.4545334
12,13,2,0,,,,1.7846333,0.0,0.0,0.0,2.4613167
12,14,2,0,,,,1.8051,0.0,0.0,0.0,2.16
12,15,2,0,,,,1.7166,0.0,0.0,0.0,1.5051
12,16,2,0,,,,1.5971667,0.0,0.0,0.0,0.41781665
12,17,2,0,,,,5.2419834,0.0,0.0,0.0,0.0
12,18,2,0,,,,4.6602335,0.0,0.0,0.0,0.0
12,19,2,0,,,,4.394933,0.0,0.0,0.0,0.0
12,20,2,0,,,,4.710817,0.0,0.0,0.0,0.0
12,21,2,0,,,,3.7752666,0.0,0.0,0.0,0.0
12,22,2,0,,,,3.6593666,0.0,0.0,0.0,0.0
12,23,2,0,,,,1.0977,0.0,0.0,0.0,0.0
12,24,2,0,,,,1.2429583,0.0,0.0,0.0,0.0
12,1,3,0,,,,2.3037333,0.0,0.0,0.0,0.0
12,2,3,0,,,,1.1113167,0.0,0.0,0.0,0.0
12,3,3,0,,,,1.5513667,0.0,0.0,0.0,0.0
12,4,3,0,,,,2.9646833,0.0,0.0,0.0,0.0
12,5,3,0,,,,0.79475,0.0,0.0,0.0,0.0
12,6,3,0,,,,2.9502168,0.0,0.0,0.0,0.0
12,7,3,0,,,,3.0721667,0.0,0.0,0.0,0.0
12,8,3,0,,,,2.4430666,0.0,0.0,0.0,0.192216665
12,9,3,0,,,,1.91245,0.0,0.0,0.0,0.8157
12,10,3,0,,,,1.2952833,0.0,0.0,0.0,1.59033325
12,11,3,0,,,,1.3736167,0.0,0.0,0.0,2.1679834
12,12,3,0,,,,1.89775,0.0,0.0,0.0,2.4744333
12,13,3,0,,,,1.4633,0.0,0.0,0.0,2.4854
12,14,3,0,,,,1.9542667,0.0,0.0,0.0,2.19588335
12,15,3,0,,,,1.4611167,0.0,0.0,0.0,1.5681833
12,16,3,0,,,,1.3257333,0.0,0.0,0.0,0.46581665
12,17,3,0,,,,1.5121334,0.0,0.0,0.0,0.0
12,18,3,0,,,,1.7301834,0.0,0.0,0.0,0.0
12,19,3,0,,,,2.15175,0.0,0.0,0.0,0.0
12,20,3,0,,,,1.7929833,0.0,0.0,0.0,0.0
12,21,3,0,,,,2.4748333,0.0,0.0,0.0,0.0
12,22,3,0,,,,2.69865,0.0,0.0,0.0,0.0
12,23,3,0,,,,2.38265,0.0,0.0,0.0,0.0
12,24,3,0,,,,2.3670332,0.0,0.0,0.0,0.0
12,1,4,0,,,,2.3126833,0.0,0.0,0.0,0.0
12,2,4,0,,,,2.3531833,0.0,0.0,0.0,0.0
12,3,4,0,,,,2.4183166,0.0,0.0,0.0,0.0
12,4,4,0,,,,2.63065,0.0,0.0,0.0,0.0
12,5,4,0,,,,2.4845,0.0,0.0,0.0,0.0
12,6,4,0,,,,2.9410667,0.0,0.0,0.0,0.0
12,7,4,0,,,,3.0561166,0.0,0.0,0.0,0.0
12,8,4,0,,,,2.6792333,0.0,0.0,0.0,0.17725
12,9,4,0,,,,0.9277,0.0,0.0,0.0,0.7938
12,10,4,0,,,,1.7819834,0.0,0.0,0.0,1.5588167
12,11,4,0,,,,2.5846334,0.0,0.0,0.0,2.1204834
12,12,4,0,,,,1.96745,0.0,0.0,0.0,2.4233333
12,13,4,0,,,,2.0611,0.0,0.0,0.0,2.4513
12,14,4,0,,,,1.1202667,0.0,0.0,0.0,1.5502333
12,15,4,0,,,,0.6795167,0.0,0.0,0.0,0.82295
12,16,4,0,,,,0.87275,0.0,0.0,0.0,0.086966665
12,17,4,0,,,,1.67415,0.0,0.0,0.0,0.0
12,18,4,0,,,,1.5871333,0.0,0.0,0.0,0.0
12,19,4,0,,,,1.5226667,0.0,0.0,0.0,0.0
12,20,4,0,,,,1.2955,0.0,0.0,0.0,0.0
12,21,4,0,,,,1.3194166,0.0,0.0,0.0,0.0
12,22,4,0,,,,1.5076833,0.0,0.0,0.0,0.0
12,23,4,0,,,,1.7335334,0.0,0.0,0.0,0.0
12,24,4,0,,,,1.36575,0.0,0.0,0.0,0.0
12,1,5,0,,,,3.5436833,0.0,0.0,0.0,0.0
12,2,5,0,,,,4.198167,0.0,0.0,0.0,0.0
12,3,5,0,,,,3.0422,0.0,0.0,0.0,0.0
12,4,5,0,,,,2.7494166,0.0,0.0,0.0,0.0
12,5,5,0,,,,2.6926668,0.0,0.0,0.0,0.0
12,6,5,0,,,,2.8850167,0.0,0.0,0.0,0.0
12,7,5,0,,,,2.1802,0.0,0.0,0.0,0.0
12,8,5,0,,,,0.6835667,0.0,0.0,0.0,0.191866665
12,9,5,0,,,,1.77675,0.0,0.0,0.0,0.149733335
12,10,5,0,,,,1.9426833,0.0,0.0,0.0,1.3304666
12,11,5,0,,,,1.5632666,0.0,0.0,0.0,0.8317333
12,12,5,0,,,,1.5003333,0.0,0.0,0.0,0.60451668
12,13,5,0,,,,2.6718,0.0,0.0,0.0,0.69066665
12,14,5,0,,,,1.51895,0.0,0.0,0.0,0.83151665
12,15,5,0,,,,0.9070333,0.0,0.0,0.0,0.2052
12,16,5,0,,,,1.2022834,0.0,0.0,0.0,0.0
12,17,5,0,,,,0.86356664,0.0,0.0,0.0,0.0
12,18,5,0,,,,1.2069666,0.0,0.0,0.0,0.0
12,19,5,0,,,,1.7093667,0.0,0.0,0.0,0.0
12,20,5,0,,,,2.35955,0.0,0.0,0.0,0.0
12,21,5,0,,,,3.8309,0.0,0.0,0.0,0.0
12,22,5,0,,,,5.051417,0.0,0.0,0.0,0.0
12,23,5,0,,,,5.0309,0.0,0.0,0.0,0.0
12,24,5,0,,,,3.816425,0.0,0.0,0.0,0.0
12,1,6,0,,,,4.4561834,0.0,0.0,0.0,0.0
12,2,6,0,,,,4.4218335,0.0,0.0,0.0,0.0
12,3,6,0,,,,3.79105,0.0,0.0,0.0,0.0
12,4,6,0,,,,2.6600833,0.0,0.0,0.0,0.0
12,5,6,0,,,,1.9329833,0.0,0.0,0.0,0.0
12,6,6,0,,,,2.0569,0.0,0.0,0.0,0.0
12,7,6,0,,,,1.76625,0.0,0.0,0.0,0.0
12,8,6,0,,,,1.9048834,0.0,0.0,0.0,0.0468
12,9,6,0,,,,3.2730834,0.0,0.0,0.0,0.24906665
12,10,6,0,,,,2.9258,0.0,0.0,0.0,0.2434
12,11,6,0,,,,2.8572333,0.0,0.0,0.0,0.20001667
12,12,6,0,,,,3.2594833,0.0,0.0,0.0,0.1759
12,13,6,0,,,,2.4323833,0.0,0.0,0.0,0.13975
12,14,6,0,,,,2.346,0.0,0.0,0.0,0.1285
12,15,6,0,,,,2.3514833,0.0,0.0,0.0,0.0187
12,16,6,0,,,,2.1636333,0.0,0.0,0.0,0.0028333333
12,17,6,0,,,,2.4955168,0.0,0.0,0.0,0.0
12,18,6,0,,,,1.8621833,0.0,0.0,0.0,0.0
12,19,6,0,,,,3.1927166,0.0,0.0,0.0,0.0
12,20,6,0,,,,2.8203332,0.0,0.0,0.0,0.0
12,21,6,0,,,,3.2871,0.0,0.0,0.0,0.0
12,22,6,0,,,,4.1467667,0.0,0.0,0.0,0.0
12,23,6,0,,,,3.8983333,0.0,0.0,0.0,0.0
12,24,6,0,,,,4.50145,0.0,0.0,0.0,0.0
1,1,7,0,,,,3.4969168,0.0,0.0,0.0,0.0
1,2,7,0,,,,3.19355,0.0,0.0,0.0,0.0
1,3,7,0,,,,2.4871333,0.0,0.0,0.0,0.0
1,4,7,0,,,,2.4207666,0.0,0.0,0.0,0.0
1,5,7,0,,,,1.6964834,0.0,0.0,0.0,0.0
1,6,7,0,,,,2.55085,0.0,0.0,0.0,0.0
1,7,7,0,,,,2.1336,0.0,0.0,0.0,0.0
1,8,7,0,,,,1.65585,0.0,0.0,0.0,0.301833325
1,9,7,0,,,,4.0990834,0.0,0.0,0.0,1.00158335
1,10,7,0,,,,2.295,0.0,0.0,0.0,1.7198166
1,11,7,0,,,,3.4334667,0.0,0.0,0.0,1.9234
1,12,7,0,,,,2.4728334,0.0,0.0,0.0,2.49941665
1,13,7,0,,,,2.05125,0.0,0.0,0.0,0.51975
1,14,7,0,,,,3.99225,0.0,0.0,0.0,0.108583335
1,15,7,0,,,,2.1682832,0.0,0.0,0.0,0.030783334
1,16,7,0,,,,1.0641167,0.0,0.0,0.0,0.0
1,17,7,0,,,,0.36768332,0.0,0.0,0.0,0.0
1,18,7,0,,,,0.6094,0.0,0.0,0.0,0.0
1,19,7,0,,,,0.62335,0.0,0.0,0.0,0.0
1,20,7,0,,,,0.6501167,0.0,0.0,0.0,0.0
1,21,7,0,,,,0.86395,0.0,0.0,0.0,0.0
1,22,7,0,,,,5.157233,0.0,0.0,0.0,0.0
1,23,7,0,,,,3.1392167,0.0,0.0,0.0,0.0
1,24,7,0,,,,1.8409166,0.0,0.0,0.0,0.0
1,1,1,0,,,,1.4207,0.0,0.0,0.0,0.0
1,2,1,0,,,,1.4175833,0.0,0.0,0.0,0.0
1,3,1,0,,,,2.5873168,0.0,0.0,0.0,0.0
1,4,1,0,,,,1.5964667,0.0,0.0,0.0,0.0
1,5,1,0,,,,1.9661666,0.0,0.0,0.0,0.0
1,6,1,0,,,,1.2135167,0.0,0.0,0.0,0.0
1,7,1,0,,,,1.5917333,0.0,0.0,0.0,0.0
1,8,1,0,,,,1.18785,0.0,0.0,0.0,0.35483335
1,9,1,0,,,,3.3340666,0.0,0.0,0.0,0.60461665
1,10,1,0,,,,2.5960834,0.0,0.0,0.0,0.63326668
1,11,1,0,,,,2.0504,0.0,0.0,0.0,0.77026665
1,12,1,0,,,,2.6351833,0.0,0.0,0.0,0.61413335
1,13,1,0,,,,2.68495,0.0,0.0,0.0,0.4787
1,14,1,0,,,,1.89845,0.0,0.0,0.0,0.64485
1,15,1,0,,,,1.74815,0.0,0.0,0.0,0.53491665
1,16,1,0,,,,1.9828,0.0,0.0,0.0,0.15495
1,17,1,0,,,,1.8962834,0.0,0.0,0.0,0.0
1,18,1,0,,,,1.6123166,0.0,0.0,0.0,0.0
1,19,1,0,,,,1.0163,0.0,0.0,0.0,0.0
1,20,1,0,,,,1.39845,0.0,0.0,0.0,0.0
1,21,1,0,,,,1.5048167,0.0,0.0,0.0,0.0
1,22,1,0,,,,3.4380834,0.0,0.0,0.0,0.0
1,23,1,0,,,,3.7308834,0.0,0.0,0.0,0.0
1,24,1,0,,,,3.0908334,0.0,0.0,0.0,0.0
1,1,2,0,,,,3.50495,0.0,0.0,0.0,0.0
1,2,2,0,,,,1.8277167,0.0,0.0,0.0,0.0
1,3,2,0,,,,3.1123166,0.0,0.0,0.0,0.0
1,4,2,0,,,,2.8732834,0.0,0.0,0.0,0.0
1,5,2,0,,,,2.8675666,0.0,0.0,0.0,0.0
1,6,2,0,,,,2.771,0.0,0.0,0.0,0.0
1,7,2,0,,,,3.9184,0.0,0.0,0.0,0.0
1,8,2,0,,,,3.2693834,0.0,0.0,0.0,0.440683325
1,9,2,0,,,,2.0647833,0.0,0.0,0.0,0.8782
1,10,2,0,,,,2.7916834,0.0,0.0,0.0,1.02675
1,11,2,0,,,,3.06565,0.0,0.0,0.0,1.004
1,12,2,0,,,,1.5708667,0.0,0.0,0.0,1.1045
1,13,2,0,,,,1.07715,0.0,0.0,0.0,1.00786665
1,14,2,0,,,,1.6153166,0.0,0.0,0.0,0.78331665
1,15,2,0,,,,0.8297833,0.0,0.0,0.0,0.47203335
1,16,2,0,,,,1.3448167,0.0,0.0,0.0,0.080683335
1,17,2,0,,,,1.1253083,0.0,0.0,0.0,0.0
1,18,2,0,,,,1.6451666,0.0,0.0,0.0,0.0
1,19,2,0,,,,1.1175,0.0,0.0,0.0,0.0
1,20,2,0,,,,1.6325667,0.0,0.0,0.0,0.0
1,21,2,0,,,,1.3861166,0.0,0.0,0.0,0.0
1,22,2,0,,,,1.45425,0.0,0.0,0.0,0.0
1,23,2,0,,,,1.7788167,0.0,0.0,0.0,0.0
1,24,2,0,,,,3.91025,0.0,0.0,0.0,0.0
1,1,3,0,,,,2.8390334,0.0,0.0,0.0,0.0
1,2,3,0,,,,2.5340834,0.0,0.0,0.0,0.0
1,3,3,0,,,,3.9654167,0.0,0.0,0.0,0.0
1,4,3,0,,,,3.6324666,0.0,0.0,0.0,0.0
1,5,3,0,,,,1.6206,0.0,0.0,0.0,0.0
1,6,3,0,,,,1.6594666,0.0,0.0,0.0,0.0
1,7,3,0,,,,0.98396665,0.0,0.0,0.0,0.0
1,8,3,0,,,,1.7899333,0.0,0.0,0.0,0.322366675
1,9,3,0,,,,0.9396833,0.0,0.0,0.0,0.85676665
1,10,3,0,,,,1.04255,0.0,0.0,0.0,1.5849
1,11,3,0,,,,1.1845334,0.0,0.0,0.0,1.64246675
1,12,3,0,,,,1.1236833,0.0,0.0,0.0,1.4240666
1,13,3,0,,,,0.9899333,0.0,0.0,0.0,0.40373333
1,14,3,0,,,,0.6778,0.0,0.0,0.0,0.2064
1,15,3,0,,,,0.83528334,0.0,0.0,0.0,0.106466665
1,16,3,0,,,,3.55195,0.0,0.0,0.0,0.0
1,17,3,0,,,,1.2839167,0.0,0.0,0.0,0.0
1,18,3,0,,,,1.2126833,0.0,0.0,0.0,0.0
1,19,3,0,,,,2.6690166,0.0,0.0,0.0,0.0
1,20,3,0,,,,4.0118,0.0,0.0,0.0,0.0
1,21,3,0,,,,3.2160916,0.0,0.0,0.0,0.0
1,22,3,0,,,,0.76961666,0.0,0.0,0.0,0.0
1,23,3,0,,,,1.1231333,0.0,0.0,0.0,0.0
1,24,3,0,,,,1.3321,0.0,0.0,0.0,0.0
1,1,4,0,,,,1.5525,0.0,0.0,0.0,0.0
1,2,4,0,,,,0.9910167,0.0,0.0,0.0,0.0
1,3,4,0,,,,1.6138333,0.0,0.0,0.0,0.0
1,4,4,0,,,,1.7869,0.0,0.0,0.0,0.0
1,5,4,0,,,,1.5205166,0.0,0.0,0.0,0.0
1,6,4,0,,,,0.69346666,0.0,0.0,0.0,0.0
1,7,4,0,,,,1.48135,0.0,0.0,0.0,0.0
1,8,4,0,,,,1.1557667,0.0,0.0,0.0,0.107283335
1,9,4,0,,,,1.08125,0.0,0.0,0.0,0.29668333
1,10,4,0,,,,2.4795334,0.0,0.0,0.0,0.50123333
1,11,4,0,,,,1.2012167,0.0,0.0,0.0,0.50023335
1,12,4,0,,,,1.0855666,0.0,0.0,0.0,0.43036665
1,13,4,0,,,,1.1854833,0.0,0.0,0.0,0.50345
1,14,4,0,,,,0.78186667,0.0,0.0,0.0,0.127683335
1,15,4,0,,,,1.3059666,0.0,0.0,0.0,0.029133335
1,16,4,0,,,,0.7924167,0.0,0.0,0.0,0.0
1,17,4,0,,,,1.1192334,0.0,0.0,0.0,0.0
1,18,4,0,,,,1.28055,0.0,0.0,0.0,0.0
1,19,4,0,,,,2.2690167,0.0,0.0,0.0,0.0
1,20,4,0,,,,2.0599666,0.0,0.0,0.0,0.0
1,21,4,0,,,,0.8145,0.0,0.0,0.0,0.0
1,22,4,0,,,,2.4095666,0.0,0.0,0.0,0.0
1,23,4,0,,,,1.1787666,0.0,0.0,0.0,0.0
1,24,4,0,,,,1.0407333,0.0,0.0,0.0,0.0
1,1,5,0,,,,1.2609416,0.0,0.0,0.0,0.0
1,2,5,0,,,,1.4913666,0.0,0.0,0.0,0.0
1,3,5,0,,,,0.74971664,0.0,0.0,0.0,0.0
1,4,5,0,,,,2.6277416,0.0,0.0,0.0,0.0
1,5,5,0,,,,1.3207333,0.0,0.0,0.0,0.0
1,6,5,0,,,,1.5063167,0.0,0.0,0.0,0.0
1,7,5,0,,,,0.94228333,0.0,0.0,0.0,0.0
1,8,5,0,,,,0.97205,0.0,0.0,0.0,0.27195555
1,9,5,0,,,,1.29505,0.0,0.0,0.0,0.8438
1,10,5,0,,,,1.4041861,0.0,0.0,0.0,1.51892225
1,11,5,0,,,,1.1014833,0.0,0.0,0.0,1.08526665
1,12,5,0,,,,1.3310778,0.0,0.0,0.0,2.4191278
1,13,5,0,,,,0.6862,0.0,0.0,0.0,2.4590834
1,14,5,0,,,,0.9568833,0.0,0.0,0.0,2.26878325
1,15,5,0,,,,0.61086667,0.0,0.0,0.0,1.69588335
1,16,5,0,,,,0.61411667,0.0,0.0,0.0,0.66315
1,17,5,0,,,,1.5768833,0.0,0.0,0.0,0.0
1,18,5,0,,,,0.64185,0.0,0.0,0.0,0.0
1,19,5,0,,,,1.38405,0.0,0.0,0.0,0.0
1,20,5,0,,,,4.3754,0.0,0.0,0.0,0.0
1,21,5,0,,,,4.0185666,0.0,0.0,0.0,0.0
1,22,5,0,,,,3.9304667,0.0,0.0,0.0,0.0
1,23,5,0,,,,3.37315,0.0,0.0,0.0,0.0
1,24,5,0,,,,1.953,0.0,0.0,0.0,0.0
1,1,6,0,,,,1.9300667,0.0,0.0,0.0,0.0
1,2,6,0,,,,1.8260111,0.0,0.0,0.0,0.0
1,3,6,0,,,,1.7262833,0.0,0.0,0.0,0.0
1,4,6,0,,,,1.7082083,0.0,0.0,0.0,0.0
1,5,6,0,,,,1.6358833,0.0,0.0,0.0,0.0
1,6,6,0,,,,1.0415833,0.0,0.0,0.0,0.0
1,7,6,0,,,,0.9673167,0.0,0.0,0.0,0.0
1,8,6,0,,,,1.0584834,0.0,0.0,0.0,0.246383325
1,9,6,0,,,,0.86705,0.0,0.0,0.0,0.5723
1,10,6,0,,,,1.0856167,0.0,0.0,0.0,0.8433667
1,11,6,0,,,,0.8242,0.0,0.0,0.0,1.3742833
1,12,6,0,,,,3.1127,0.0,0.0,0.0,1.74183335
1,13,6,0,,,,1.2477334,0.0,0.0,0.0,1.7392833
1,14,6,0,,,,0.8502333,0.0,0.0,0.0,1.54138335
1,15,6,0,,,,0.5568,0.0,0.0,0.0,0.8472
1,16,6,0,,,,0.5668167,0.0,0.0,0.0,0.117683335
1,17,6,0,,,,0.57265,0.0,0.0,0.0,0.0
1,18,6,0,,,,0.58995,0.0,0.0,0.0,0.0
1,19,6,0,,,,0.9496833,0.0,0.0,0.0,0.0
1,20,6,0,,,,0.8574333,0.0,0.0,0.0,0.0
1,21,6,0,,,,1.0047,0.0,0.0,0.0,0.0
1,22,6,0,,,,2.9233334,0.0,0.0,0.0,0.0
1,23,6,0,,,,3.3071,0.0,0.0,0.0,0.0
1,24,6,0,,,,1.7659917,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.66641665,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.988,0.0,0.0,0.0,0.0
1,3,7,0,,,,1.2928,0.0,0.0,0.0,0.0
1,4,7,0,,,,1.261,0.0,0.0,0.0,0.0
1,5,7,0,,,,3.783,0.0,0.0,0.0,0.0
1,6,7,0,,,,3.1346333,0.0,0.0,0.0,0.0
1,7,7,0,,,,1.85035,0.0,0.0,0.0,0.0
1,8,7,0,,,,0.6041167,0.0,0.0,0.0,0.36786665
1,9,7,0,,,,0.84705,0.0,0.0,0.0,0.81966665
1,10,7,0,,,,0.8570167,0.0,0.0,0.0,1.51626665
1,11,7,0,,,,0.8863,0.0,0.0,0.0,2.0862
1,12,7,0,,,,0.83245,0.0,0.0,0.0,2.39295
1,13,7,0,,,,0.9000667,0.0,0.0,0.0,2.4456166
1,14,7,0,,,,1.0603833,0.0,0.0,0.0,2.1876834
1,15,7,0,,,,1.3928666,0.0,0.0,0.0,1.26723335
1,16,7,0,,,,0.9259167,0.0,0.0,0.0,0.18716667
1,17,7,0,,,,0.8739667,0.0,0.0,0.0,0.0
1,18,7,0,,,,0.907,0.0,0.0,0.0,0.0
1,19,7,0,,,,1.02185,0.0,0.0,0.0,0.0
1,20,7,0,,,,0.9694667,0.0,0.0,0.0,0.0
1,21,7,0,,,,0.762,0.0,0.0,0.0,0.0
1,22,7,0,,,,2.07175,0.0,0.0,0.0,0.0
1,23,7,0,,,,1.1061333,0.0,0.0,0.0,0.0
1,24,7,0,,,,1.1092334,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.69028336,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.6964667,0.0,0.0,0.0,0.0
1,3,1,0,,,,1.1222334,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.64891666,0.0,0.0,0.0,0.0
1,5,1,0,,,,0.6748667,0.0,0.0,0.0,0.0
1,6,1,0,,,,1.4948,0.0,0.0,0.0,0.0
1,7,1,0,,,,1.20465,0.0,0.0,0.0,0.0
1,8,1,0,,,,1.6359667,0.0,0.0,0.0,0.10621667
1,9,1,0,,,,0.7392,0.0,0.0,0.0,0.212283325
1,10,1,0,,,,1.4689667,0.0,0.0,0.0,0.287683335
1,11,1,0,,,,1.2613667,0.0,0.0,0.0,0.50915
1,12,1,0,,,,1.15235,0.0,0.0,0.0,0.251816675
1,13,1,0,,,,2.36965,0.0,0.0,0.0,0.122383335
1,14,1,0,,,,2.8367167,0.0,0.0,0.0,0.1633
1,15,1,0,,,,2.9156334,0.0,0.0,0.0,0.1243
1,16,1,0,,,,1.2947167,0.0,0.0,0.0,0.067866665
1,17,1,0,,,,0.7309833,0.0,0.0,0.0,0.0
1,18,1,0,,,,1.4223,0.0,0.0,0.0,0.0
1,19,1,0,,,,2.25135,0.0,0.0,0.0,0.0
1,20,1,0,,,,3.66185,0.0,0.0,0.0,0.0
1,21,1,0,,,,1.83115,0.0,0.0,0.0,0.0
1,22,1,0,,,,3.3367667,0.0,0.0,0.0,0.0
1,23,1,0,,,,1.48755,0.0,0.0,0.0,0.0
1,24,1,0,,,,1.5789334,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.7137667,0.0,0.0,0.0,0.0
1,2,2,0,,,,1.7659833,0.0,0.0,0.0,0.0
1,3,2,0,,,,3.1734834,0.0,0.0,0.0,0.0
1,4,2,0,,,,2.0069945,0.0,0.0,0.0,0.0
1,5,2,0,,,,1.2272,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.0590333,0.0,0.0,0.0,0.0
1,7,2,0,,,,1.2316333,0.0,0.0,0.0,0.0
1,8,2,0,,,,0.67545,0.0,0.0,0.0,0.120216665
1,9,2,0,,,,1.6895,0.0,0.0,0.0,0.11048333
1,10,2,0,,,,1.3733667,0.0,0.0,0.0,0.11985
1,11,2,0,,,,1.2433833,0.0,0.0,0.0,0.04785
1,12,2,0,,,,1.543,0.0,0.0,0.0,0.0711500025
1,13,2,0,,,,1.3134167,0.0,0.0,0.0,0.126083335
1,14,2,0,,,,1.1475667,0.0,0.0,0.0,0.17368334
1,15,2,0,,,,1.5732334,0.0,0.0,0.0,0.0369833325
1,16,2,0,,,,1.2088667,0.0,0.0,0.0,0.0146333335
1,17,2,0,,,,1.4622,0.0,0.0,0.0,0.0
1,18,2,0,,,,1.0595,0.0,0.0,0.0,0.0
1,19,2,0,,,,1.8543667,0.0,0.0,0.0,0.0
1,20,2,0,,,,1.6312166,0.0,0.0,0.0,0.0
1,21,2,0,,,,3.8927166,0.0,0.0,0.0,0.0
1,22,2,0,,,,3.64845,0.0,0.0,0.0,0.0
1,23,2,0,,,,2.9201,0.0,0.0,0.0,0.0
1,24,2,0,,,,3.1595833,0.0,0.0,0.0,0.0
1,1,3,0,,,,1.0373334,0.0,0.0,0.0,0.0
1,2,3,0,,,,1.0320166,0.0,0.0,0.0,0.0
1,3,3,0,,,,2.3221333,0.0,0.0,0.0,0.0
1,4,3,0,,,,3.9353666,0.0,0.0,0.0,0.0
1,5,3,0,,,,3.7561834,0.0,0.0,0.0,0.0
1,6,3,0,,,,3.2726667,0.0,0.0,0.0,0.0
1,7,3,0,,,,1.19835,0.0,0.0,0.0,0.0
1,8,3,0,,,,1.0605055,0.0,0.0,0.0,0.191
1,9,3,0,,,,1.504,0.0,0.0,0.0,0.41498333
1,10,3,0,,,,1.5485667,0.0,0.0,0.0,0.4748389
1,11,3,0,,,,1.9756334,0.0,0.0,0.0,0.65114165
1,12,3,0,,,,1.0877666,0.0,0.0,0.0,1.8917833
1,13,3,0,,,,1.22965,0.0,0.0,0.0,2.29838335
1,14,3,0,,,,1.0672667,0.0,0.0,0.0,2.2140167
1,15,3,0,,,,0.6016167,0.0,0.0,0.0,1.14666665
1,16,3,0,,,,0.6523833,0.0,0.0,0.0,0.40696665
1,17,3,0,,,,0.62051666,0.0,0.0,0.0,0.0
1,18,3,0,,,,0.9903167,0.0,0.0,0.0,0.0
1,19,3,0,,,,2.0896666,0.0,0.0,0.0,0.0
1,20,3,0,,,,4.2241,0.0,0.0,0.0,0.0
1,21,3,0,,,,3.3770666,0.0,0.0,0.0,0.0
1,22,3,0,,,,2.7435,0.0,0.0,0.0,0.0
1,23,3,0,,,,2.2234333,0.0,0.0,0.0,0.0
1,24,3,0,,,,1.3954166,0.0,0.0,0.0,0.0
1,1,4,0,,,,0.7830333,0.0,0.0,0.0,0.0
1,2,4,0,,,,1.0805167,0.0,0.0,0.0,0.0
1,3,4,0,,,,1.4588667,0.0,0.0,0.0,0.0
1,4,4,0,,,,3.3651333,0.0,0.0,0.0,0.0
1,5,4,0,,,,4.1474333,0.0,0.0,0.0,0.0
1,6,4,0,,,,2.9149666,0.0,0.0,0.0,0.0
1,7,4,0,,,,1.5196333,0.0,0.0,0.0,0.0
1,8,4,0,,,,2.59585,0.0,0.0,0.0,0.0428
1,9,4,0,,,,1.3898333,0.0,0.0,0.0,0.092316665
1,10,4,0,,,,1.6752167,0.0,0.0,0.0,0.14243333
1,11,4,0,,,,1.8790166,0.0,0.0,0.0,0.16328333
1,12,4,0,,,,1.68055,0.0,0.0,0.0,0.22456667
1,13,4,0,,,,2.13245,0.0,0.0,0.0,0.200166665
1,14,4,0,,,,2.14855,0.0,0.0,0.0,0.04775
1,15,4,0,,,,1.5234166,0.0,0.0,0.0,0.03665
1,16,4,0,,,,1.2159166,0.0,0.0,0.0,0.011916667
1,17,4,0,,,,1.3990834,0.0,0.0,0.0,0.0
1,18,4,0,,,,2.1532166,0.0,0.0,0.0,0.0
1,19,4,0,,,,2.3728,0.0,0.0,0.0,0.0
1,20,4,0,,,,1.70785,0.0,0.0,0.0,0.0
1,21,4,0,,,,3.4336166,0.0,0.0,0.0,0.0
1,22,4,0,,,,3.1805334,0.0,0.0,0.0,0.0
1,23,4,0,,,,2.7193334,0.0,0.0,0.0,0.0
1,24,4,0,,,,3.0955,0.0,0.0,0.0,0.0
1,1,5,0,,,,2.7913,0.0,0.0,0.0,0.0
1,2,5,0,,,,3.8374667,0.0,0.0,0.0,0.0
1,3,5,0,,,,3.8638,0.0,0.0,0.0,0.0
1,4,5,0,,,,4.3367,0.0,0.0,0.0,0.0
1,5,5,0,,,,4.251167,0.0,0.0,0.0,0.0
1,6,5,0,,,,3.8265,0.0,0.0,0.0,0.0
1,7,5,0,,,,3.3484666,0.0,0.0,0.0,0.0
1,8,5,0,,,,1.6219333,0.0,0.0,0.0,0.41356665
1,9,5,0,,,,2.2142832,0.0,0.0,0.0,0.7356
1,10,5,0,,,,1.1084334,0.0,0.0,0.0,0.95168335
1,11,5,0,,,,1.26425,0.0,0.0,0.0,1.94175
1,12,5,0,,,,1.0843,0.0,0.0,0.0,1.48665
1,13,5,0,,,,1.5233333,0.0,0.0,0.0,1.43746675
1,14,5,0,,,,1.3254111,0.0,0.0,0.0,0.41234722
1,15,5,0,,,,1.16765,0.0,0.0,0.0,0.60208332
1,16,5,0,,,,1.3586667,0.0,0.0,0.0,0.6952
1,17,5,0,,,,1.0208666,0.0,0.0,0.0,0.00218333335
1,18,5,0,,,,1.0633,0.0,0.0,0.0,0.0
1,19,5,0,,,,1.1094167,0.0,0.0,0.0,0.0
1,20,5,0,,,,1.5311667,0.0,0.0,0.0,0.0
1,21,5,0,,,,2.2001,0.0,0.0,0.0,0.0
1,22,5,0,,,,4.3637,0.0,0.0,0.0,0.0
1,23,5,0,,,,4.396633,0.0,0.0,0.0,0.0
1,24,5,0,,,,4.2287416,0.0,0.0,0.0,0.0
1,1,6,0,,,,3.9733834,0.0,0.0,0.0,0.0
1,2,6,0,,,,3.9222667,0.0,0.0,0.0,0.0
1,3,6,0,,,,3.84565,0.0,0.0,0.0,0.0
1,4,6,0,,,,3.6889,0.0,0.0,0.0,0.0
1,5,6,0,,,,1.3594333,0.0,0.0,0.0,0.0
1,6,6,0,,,,1.0275333,0.0,0.0,0.0,0.0
1,7,6,0,,,,0.9794667,0.0,0.0,0.0,0.0
1,8,6,0,,,,1.2067833,0.0,0.0,0.0,0.23538334
1,9,6,0,,,,1.0224333,0.0,0.0,0.0,0.9129667
1,10,6,0,,,,1.0793834,0.0,0.0,0.0,1.7974167
1,11,6,0,,,,3.6551557,0.0,0.0,0.0,2.36282775
1,12,6,0,,,,1.47455,0.0,0.0,0.0,2.28525
1,13,6,0,,,,1.0233333,0.0,0.0,0.0,1.05091665
1,14,6,0,,,,0.9454333,0.0,0.0,0.0,1.8857
1,15,6,0,,,,0.5948833,0.0,0.0,0.0,1.8935
1,16,6,0,,,,0.59295,0.0,0.0,0.0,0.81158335
1,17,6,0,,,,0.90351665,0.0,0.0,0.0,0.003633333
1,18,6,0,,,,1.2240334,0.0,0.0,0.0,0.0
1,19,6,0,,,,1.0108,0.0,0.0,0.0,0.0
1,20,6,0,,,,0.64206666,0.0,0.0,0.0,0.0
1,21,6,0,,,,1.3694667,0.0,0.0,0.0,0.0
1,22,6,0,,,,1.0196,0.0,0.0,0.0,0.0
1,23,6,0,,,,1.0644,0.0,0.0,0.0,0.0
1,24,6,0,,,,0.9176583,0.0,0.0,0.0,0.0
1,1,7,0,,,,1.44425,0.0,0.0,0.0,0.0
1,2,7,0,,,,1.3137,0.0,0.0,0.0,0.0
1,3,7,0,,,,1.0776666,0.0,0.0,0.0,0.0
1,4,7,0,,,,1.4412667,0.0,0.0,0.0,0.0
1,5,7,0,,,,1.5532334,0.0,0.0,0.0,0.0
1,6,7,0,,,,1.9411,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.9648333,0.0,0.0,0.0,0.0
1,8,7,0,,,,3.0104833,0.0,0.0,0.0,0.203033335
1,9,7,0,,,,3.9033334,0.0,0.0,0.0,0.82645
1,10,7,0,,,,3.90995,0.0,0.0,0.0,1.5608333
1,11,7,0,,,,3.9315667,0.0,0.0,0.0,1.68705
1,12,7,0,,,,1.1973166,0.0,0.0,0.0,1.8258333
1,13,7,0,,,,0.95231664,0.0,0.0,0.0,1.7918834
1,14,7,0,,,,0.64068335,0.0,0.0,0.0,1.88626665
1,15,7,0,,,,0.7692,0.0,0.0,0.0,0.51003335
1,16,7,0,,,,0.77421665,0.0,0.0,0.0,0.07568333
1,17,7,0,,,,0.6342833,0.0,0.0,0.0,0.0
1,18,7,0,,,,0.94893336,0.0,0.0,0.0,0.0
1,19,7,0,,,,0.97996664,0.0,0.0,0.0,0.0
1,20,7,0,,,,0.71106666,0.0,0.0,0.0,0.0
1,21,7,0,,,,3.4740834,0.0,0.0,0.0,0.0
1,22,7,0,,,,3.7669334,0.0,0.0,0.0,0.0
1,23,7,0,,,,3.0913334,0.0,0.0,0.0,0.0
1,24,7,0,,,,3.1297917,0.0,0.0,0.0,0.0
1,1,1,0,,,,2.9658167,0.0,0.0,0.0,0.0
1,2,1,0,,,,3.2767167,0.0,0.0,0.0,0.0
1,3,1,0,,,,3.87165,0.0,0.0,0.0,0.0
1,4,1,0,,,,3.7921834,0.0,0.0,0.0,0.0
1,5,1,0,,,,4.378783,0.0,0.0,0.0,0.0
1,6,1,0,,,,3.9967,0.0,0.0,0.0,0.0
1,7,1,0,,,,1.0332667,0.0,0.0,0.0,0.0
1,8,1,0,,,,1.3527833,0.0,0.0,0.0,0.28296667
1,9,1,0,,,,0.8837,0.0,0.0,0.0,0.83501665
1,10,1,0,,,,1.1686167,0.0,0.0,0.0,1.65375
1,11,1,0,,,,0.95316666,0.0,0.0,0.0,2.2646834
1,12,1,0,,,,0.6157167,0.0,0.0,0.0,2.60051665
1,13,1,0,,,,0.92506665,0.0,0.0,0.0,2.67365
1,14,1,0,,,,0.88505,0.0,0.0,0.0,2.4497
1,15,1,0,,,,1.11525,0.0,0.0,0.0,1.90426665
1,16,1,0,,,,0.64378333,0.0,0.0,0.0,0.82778335
1,17,1,0,,,,0.80188334,0.0,0.0,0.0,0.0024833332
1,18,1,0,,,,0.75376666,0.0,0.0,0.0,0.0
1,19,1,0,,,,0.90363336,0.0,0.0,0.0,0.0
1,20,1,0,,,,1.1303333,0.0,0.0,0.0,0.0
1,21,1,0,,,,1.1858,0.0,0.0,0.0,0.0
1,22,1,0,,,,3.6718166,0.0,0.0,0.0,0.0
1,23,1,0,,,,3.5213666,0.0,0.0,0.0,0.0
1,24,1,0,,,,3.8838832,0.0,0.0,0.0,0.0
1,1,2,0,,,,2.5395167,0.0,0.0,0.0,0.0
1,2,2,0,,,,1.04985,0.0,0.0,0.0,0.0
1,3,2,0,,,,2.1303833,0.0,0.0,0.0,0.0
1,4,2,0,,,,1.3247833,0.0,0.0,0.0,0.0
1,5,2,0,,,,1.7922916,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.5826833,0.0,0.0,0.0,0.0
1,7,2,0,,,,1.6256833,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.6442,0.0,0.0,0.0,0.181483325
1,9,2,0,,,,1.3034333,0.0,0.0,0.0,0.85775
1,10,2,0,,,,1.09815,0.0,0.0,0.0,1.6904666
1,11,2,0,,,,1.2272667,0.0,0.0,0.0,2.30766665
1,12,2,0,,,,1.1136667,0.0,0.0,0.0,2.6517165
1,13,2,0,,,,1.1909667,0.0,0.0,0.0,2.6898165
1,14,2,0,,,,1.1823167,0.0,0.0,0.0,2.39983335
1,15,2,0,,,,1.3079667,0.0,0.0,0.0,1.84323335
1,16,2,0,,,,0.64136666,0.0,0.0,0.0,0.4712
1,17,2,0,,,,0.85913336,0.0,0.0,0.0,0.0
1,18,2,0,,,,0.86326665,0.0,0.0,0.0,0.0
1,19,2,0,,,,1.0604167,0.0,0.0,0.0,0.0
1,20,2,0,,,,1.09505,0.0,0.0,0.0,0.0
1,21,2,0,,,,2.9499667,0.0,0.0,0.0,0.0
1,22,2,0,,,,1.1216,0.0,0.0,0.0,0.0
1,23,2,0,,,,1.71115,0.0,0.0,0.0,0.0
1,24,2,0,,,,1.2095833,0.0,0.0,0.0,0.0
1,1,3,0,,,,1.4741,0.0,0.0,0.0,0.0
1,2,3,0,,,,1.96075,0.0,0.0,0.0,0.0
1,3,3,0,,,,1.0783,0.0,0.0,0.0,0.0
1,4,3,0,,,,1.9471834,0.0,0.0,0.0,0.0
1,5,3,0,,,,1.6265167,0.0,0.0,0.0,0.0
1,6,3,0,,,,1.48375,0.0,0.0,0.0,0.0
1,7,3,0,,,,1.42515,0.0,0.0,0.0,0.0
1,8,3,0,,,,1.46315,0.0,0.0,0.0,0.209733335
1,9,3,0,,,,1.2556666,0.0,0.0,0.0,0.85746665
1,10,3,0,,,,1.3041,0.0,0.0,0.0,1.6498
1,11,3,0,,,,0.77341664,0.0,0.0,0.0,2.2507834
1,12,3,0,,,,0.9442833,0.0,0.0,0.0,2.1245166
1,13,3,0,,,,0.9755333,0.0,0.0,0.0,2.1074167
1,14,3,0,,,,0.37468332,0.0,0.0,0.0,0.968
1,15,3,0,,,,0.37535,0.0,0.0,0.0,0.45288335
1,16,3,0,,,,1.1778916,0.0,0.0,0.0,0.144775
1,17,3,0,,,,0.72195,0.0,0.0,0.0,0.0
1,18,3,0,,,,1.06855,0.0,0.0,0.0,0.0
1,19,3,0,,,,1.8713167,0.0,0.0,0.0,0.0
1,20,3,0,,,,1.3664334,0.0,0.0,0.0,0.0
1,21,3,0,,,,1.8204334,0.0,0.0,0.0,0.0
1,22,3,0,,,,1.5260834,0.0,0.0,0.0,0.0
1,23,3,0,,,,1.2443666,0.0,0.0,0.0,0.0
1,24,3,0,,,,0.94478333,0.0,0.0,0.0,0.0
1,1,4,0,,,,0.98045,0.0,0.0,0.0,0.0
1,2,4,0,,,,1.0077,0.0,0.0,0.0,0.0
1,3,4,0,,,,1.0661666,0.0,0.0,0.0,0.0
1,4,4,0,,,,1.31605,0.0,0.0,0.0,0.0
1,5,4,0,,,,1.1943,0.0,0.0,0.0,0.0
1,6,4,0,,,,1.07005,0.0,0.0,0.0,0.0
1,7,4,0,,,,1.31995,0.0,0.0,0.0,0.0
1,8,4,0,,,,1.8712667,0.0,0.0,0.0,0.2041
1,9,4,0,,,,1.6666167,0.0,0.0,0.0,0.178016665
1,10,4,0,,,,1.5346333,0.0,0.0,0.0,0.59416668
1,11,4,0,,,,0.61623335,0.0,0.0,0.0,2.4042334
1,12,4,0,,,,0.6153833,0.0,0.0,0.0,2.4813
1,13,4,0,,,,0.80196667,0.0,0.0,0.0,1.42371675
1,14,4,0,,,,1.5882334,0.0,0.0,0.0,0.2097
1,15,4,0,,,,2.9495168,0.0,0.0,0.0,0.0
1,16,4,0,,,,2.2453334,0.0,0.0,0.0,0.0
1,17,4,0,,,,1.36195,0.0,0.0,0.0,0.0
1,18,4,0,,,,1.6077833,0.0,0.0,0.0,0.0
1,19,4,0,,,,1.0993333,0.0,0.0,0.0,0.0
1,20,4,0,,,,0.8186833,0.0,0.0,0.0,0.0
1,21,4,0,,,,1.5944166,0.0,0.0,0.0,0.0
1,22,4,0,,,,1.4467,0.0,0.0,0.0,0.0
1,23,4,0,,,,1.30205,0.0,0.0,0.0,0.0
1,24,4,0,,,,1.1156583,0.0,0.0,0.0,0.0
1,1,5,0,,,,1.09875,0.0,0.0,0.0,0.0
1,2,5,0,,,,1.1277333,0.0,0.0,0.0,0.0
1,3,5,0,,,,1.1575389,0.0,0.0,0.0,0.0
1,4,5,0,,,,1.42485,0.0,0.0,0.0,0.0
1,5,5,0,,,,1.4081445,0.0,0.0,0.0,0.0
1,6,5,0,,,,1.6623167,0.0,0.0,0.0,0.0
1,7,5,0,,,,1.764725,0.0,0.0,0.0,0.0
1,8,5,0,,,,1.2900333,0.0,0.0,0.0,0.1258
1,9,5,0,,,,0.9690667,0.0,0.0,0.0,0.173516675
1,10,5,0,,,,1.2855,0.0,0.0,0.0,0.40211665
1,11,5,0,,,,1.165275,0.0,0.0,0.0,0.069175
1,12,5,0,,,,2.0311084,0.0,0.0,0.0,0.03755
1,13,5,0,,,,0.98148334,0.0,0.0,0.0,0.118966665
1,14,5,0,,,,1.1972834,0.0,0.0,0.0,0.29655
1,15,5,0,,,,1.4128916,0.0,0.0,0.0,0.401125
1,16,5,0,,,,0.88975,0.0,0.0,0.0,0.00535
1,17,5,0,,,,2.13365,0.0,0.0,0.0,0.0
1,18,5,0,,,,2.8124166,0.0,0.0,0.0,0.0
1,19,5,0,,,,1.8342,0.0,0.0,0.0,0.0
1,20,5,0,,,,2.0687168,0.0,0.0,0.0,0.0
1,21,5,0,,,,2.44835,0.0,0.0,0.0,0.0
1,22,5,0,,,,1.8587667,0.0,0.0,0.0,0.0
1,23,5,0,,,,2.33235,0.0,0.0,0.0,0.0
1,24,5,0,,,,1.66045,0.0,0.0,0.0,0.0
1,1,6,0,,,,1.6441166,0.0,0.0,0.0,0.0
1,2,6,0,,,,1.7389,0.0,0.0,0.0,0.0
1,3,6,0,,,,2.0403333,0.0,0.0,0.0,0.0
1,4,6,0,,,,1.6757,0.0,0.0,0.0,0.0
1,5,6,0,,,,2.0473,0.0,0.0,0.0,0.0
1,6,6,0,,,,1.7535666,0.0,0.0,0.0,0.0
1,7,6,0,,,,1.49185,0.0,0.0,0.0,0.0
1,8,6,0,,,,1.3150667,0.0,0.0,0.0,0.28631666
1,9,6,0,,,,2.4069166,0.0,0.0,0.0,1.12378335
1,10,6,0,,,,1.52105,0.0,0.0,0.0,1.51075
1,11,6,0,,,,1.64985,0.0,0.0,0.0,2.28115
1,12,6,0,,,,1.6013666,0.0,0.0,0.0,0.99106665
1,13,6,0,,,,2.3272834,0.0,0.0,0.0,0.7940667
1,14,6,0,,,,1.8283666,0.0,0.0,0.0,0.9073
1,15,6,0,,,,1.7157,0.0,0.0,0.0,0.7574333
1,16,6,0,,,,0.99508333,0.0,0.0,0.0,0.2358
1,17,6,0,,,,1.0814667,0.0,0.0,0.0,0.0
1,18,6,0,,,,1.0085334,0.0,0.0,0.0,0.0
1,19,6,0,,,,1.2544333,0.0,0.0,0.0,0.0
1,20,6,0,,,,1.3437,0.0,0.0,0.0,0.0
1,21,6,0,,,,1.9186167,0.0,0.0,0.0,0.0
1,22,6,0,,,,1.4735,0.0,0.0,0.0,0.0
1,23,6,0,,,,1.1727333,0.0,0.0,0.0,0.0
1,24,6,0,,,,1.8963916,0.0,0.0,0.0,0.0
1,1,7,0,,,,1.1553167,0.0,0.0,0.0,0.0
1,2,7,0,,,,1.3073083,0.0,0.0,0.0,0.0
1,3,7,0,,,,1.6519667,0.0,0.0,0.0,0.0
1,4,7,0,,,,1.4747666,0.0,0.0,0.0,0.0
1,5,7,0,,,,1.5526,0.0,0.0,0.0,0.0
1,6,7,0,,,,1.1657667,0.0,0.0,0.0,0.0
1,7,7,0,,,,1.415,0.0,0.0,0.0,0.0
1,8,7,0,,,,1.9484667,0.0,0.0,0.0,0.349433325
1,9,7,0,,,,2.792,0.0,0.0,0.0,0.4425
1,10,7,0,,,,4.3354335,0.0,0.0,0.0,0.54315
1,11,7,0,,,,2.5944,0.0,0.0,0.0,0.26161667
1,12,7,0,,,,2.6394835,0.0,0.0,0.0,0.07015
1,13,7,0,,,,3.1416166,0.0,0.0,0.0,0.10046667
1,14,7,0,,,,3.1041667,0.0,0.0,0.0,0.019533334
1,15,7,0,,,,2.0076,0.0,0.0,0.0,0.0
1,16,7,0,,,,3.0257332,0.0,0.0,0.0,0.0
1,17,7,0,,,,2.0924168,0.0,0.0,0.0,0.0
1,18,7,0,,,,2.6143167,0.0,0.0,0.0,0.0
1,19,7,0,,,,4.982933,0.0,0.0,0.0,0.0
1,20,7,0,,,,2.678,0.0,0.0,0.0,0.0
1,21,7,0,,,,4.17215,0.0,0.0,0.0,0.0
1,22,7,0,,,,4.3145666,0.0,0.0,0.0,0.0
1,23,7,0,,,,3.9696,0.0,0.0,0.0,0.0
1,24,7,0,,,,3.9548333,0.0,0.0,0.0,0.0
1,1,1,0,,,,3.9257333,0.0,0.0,0.0,0.0
1,2,1,0,,,,3.9735167,0.0,0.0,0.0,0.0
1,3,1,0,,,,1.32515,0.0,0.0,0.0,0.0
1,4,1,0,,,,1.5546167,0.0,0.0,0.0,0.0
1,5,1,0,,,,1.4194167,0.0,0.0,0.0,0.0
1,6,1,0,,,,4.2263665,0.0,0.0,0.0,0.0
1,7,1,0,,,,3.1749833,0.0,0.0,0.0,0.0
1,8,1,0,,,,2.0046167,0.0,0.0,0.0,0.45996665
1,9,1,0,,,,2.0102668,0.0,0.0,0.0,0.439775
1,10,1,0,,,,1.6418667,0.0,0.0,0.0,0.74015
1,11,1,0,,,,1.7275333,0.0,0.0,0.0,0.21451665
1,12,1,0,,,,2.4754167,0.0,0.0,0.0,0.37065
1,13,1,0,,,,2.2261167,0.0,0.0,0.0,0.65713335
1,14,1,0,,,,1.45365,0.0,0.0,0.0,2.2451
1,15,1,0,,,,1.5587667,0.0,0.0,0.0,0.34566665
1,16,1,0,,,,1.5478333,0.0,0.0,0.0,0.10963333
1,17,1,0,,,,2.0483668,0.0,0.0,0.0,0.0
1,18,1,0,,,,1.9967166,0.0,0.0,0.0,0.0
1,19,1,0,,,,2.4614334,0.0,0.0,0.0,0.0
1,20,1,0,,,,2.484125,0.0,0.0,0.0,0.0
1,21,1,0,,,,2.72655,0.0,0.0,0.0,0.0
1,22,1,0,,,,3.0909333,0.0,0.0,0.0,0.0
1,23,1,0,,,,1.900225,0.0,0.0,0.0,0.0
1,24,1,0,,,,2.327475,0.0,0.0,0.0,0.0
1,1,2,0,,,,1.54375,0.0,0.0,0.0,0.0
1,2,2,0,,,,1.9733,0.0,0.0,0.0,0.0
1,3,2,0,,,,1.7569611,0.0,0.0,0.0,0.0
1,4,2,0,,,,3.1844332,0.0,0.0,0.0,0.0
1,5,2,0,,,,4.3564167,0.0,0.0,0.0,0.0
1,6,2,0,,,,4.05975,0.0,0.0,0.0,0.0
1,7,2,0,,,,4.590367,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.6574167,0.0,0.0,0.0,0.53538335
1,9,2,0,,,,2.10005,0.0,0.0,0.0,0.93831665
1,10,2,0,,,,1.4736834,0.0,0.0,0.0,1.90376665
1,11,2,0,,,,1.4042667,0.0,0.0,0.0,2.1399167
1,12,2,0,,,,1.4709834,0.0,0.0,0.0,0.72255
1,13,2,0,,,,1.6122833,0.0,0.0,0.0,1.7566333
1,14,2,0,,,,1.6490667,0.0,0.0,0.0,2.01536665
1,15,2,0,,,,1.0884334,0.0,0.0,0.0,0.7324
1,16,2,0,,,,1.2174333,0.0,0.0,0.0,0.13243333
1,17,2,0,,,,1.1816666,0.0,0.0,0.0,0.0
1,18,2,0,,,,1.1116166,0.0,0.0,0.0,0.0
1,19,2,0,,,,2.04045,0.0,0.0,0.0,0.0
1,20,2,0,,,,1.9345167,0.0,0.0,0.0,0.0
1,21,2,0,,,,1.9813334,0.0,0.0,0.0,0.0
1,22,2,0,,,,4.823517,0.0,0.0,0.0,0.0
1,23,2,0,,,,4.27935,0.0,0.0,0.0,0.0
1,24,2,0,,,,4.7872,0.0,0.0,0.0,0.0
1,1,3,0,,,,4.06985,0.0,0.0,0.0,0.0
1,2,3,0,,,,4.3991165,0.0,0.0,0.0,0.0
1,3,3,0,,,,4.78285,0.0,0.0,0.0,0.0
1,4,3,0,,,,4.194783,0.0,0.0,0.0,0.0
1,5,3,0,,,,4.4831166,0.0,0.0,0.0,0.0
1,6,3,0,,,,4.86255,0.0,0.0,0.0,0.0
1,7,3,0,,,,2.20535,0.0,0.0,0.0,0.0619
1,8,3,0,,,,2.2500668,0.0,0.0,0.0,0.208066675
1,9,3,0,,,,1.5644667,0.0,0.0,0.0,0.9506167
1,10,3,0,,,,2.1031,0.0,0.0,0.0,1.7896167
1,11,3,0,,,,0.5366667,0.0,0.0,0.0,2.41043335
1,12,3,0,,,,0.8405833,0.0,0.0,0.0,2.7505335
1,13,3,0,,,,1.0081167,0.0,0.0,0.0,2.7866835
1,14,3,0,,,,1.0791167,0.0,0.0,0.0,2.5091
1,15,3,0,,,,0.82011664,0.0,0.0,0.0,1.94011675
1,16,3,0,,,,0.4877,0.0,0.0,0.0,0.89376665
1,17,3,0,,,,0.6106667,0.0,0.0,0.0,0.020233333
1,18,3,0,,,,0.94125,0.0,0.0,0.0,0.0
1,19,3,0,,,,2.3264,0.0,0.0,0.0,0.0
1,20,3,0,,,,2.4126582,0.0,0.0,0.0,0.0
1,21,3,0,,,,3.0397832,0.0,0.0,0.0,0.0
1,22,3,0,,,,3.5470667,0.0,0.0,0.0,0.0
1,23,3,0,,,,4.218983,0.0,0.0,0.0,0.0
1,24,3,0,,,,3.5055666,0.0,0.0,0.0,0.0
1,1,4,0,,,,3.1230667,0.0,0.0,0.0,0.0
1,2,4,0,,,,3.9360332,0.0,0.0,0.0,0.0
1,3,4,0,,,,3.5387666,0.0,0.0,0.0,0.0
1,4,4,0,,,,4.0950665,0.0,0.0,0.0,0.0
1,5,4,0,,,,3.6825166,0.0,0.0,0.0,0.0
1,6,4,0,,,,3.3940334,0.0,0.0,0.0,0.0
1,7,4,0,,,,1.1698834,0.0,0.0,0.0,0.063316665
1,8,4,0,,,,1.08675,0.0,0.0,0.0,0.212383325
1,9,4,0,,,,0.88355,0.0,0.0,0.0,0.94346665
1,10,4,0,,,,1.50135,0.0,0.0,0.0,1.78391665
1,11,4,0,,,,0.9518,0.0,0.0,0.0,2.41956665
1,12,4,0,,,,0.7318,0.0,0.0,0.0,2.41035
1,13,4,0,,,,0.35851666,0.0,0.0,0.0,2.8922665
1,14,4,0,,,,1.0088667,0.0,0.0,0.0,2.8208835
1,15,4,0,,,,0.74086666,0.0,0.0,0.0,1.71125
1,16,4,0,,,,1.3343333,0.0,0.0,0.0,0.4942
1,17,4,0,,,,1.4858,0.0,0.0,0.0,0.026433335
1,18,4,0,,,,2.1168666,0.0,0.0,0.0,0.0
1,19,4,0,,,,2.0049334,0.0,0.0,0.0,0.0
1,20,4,0,,,,1.6294833,0.0,0.0,0.0,0.0
1,21,4,0,,,,1.7584167,0.0,0.0,0.0,0.0
1,22,4,0,,,,1.72735,0.0,0.0,0.0,0.0
1,23,4,0,,,,1.2459667,0.0,0.0,0.0,0.0
1,24,4,0,,,,1.5424167,0.0,0.0,0.0,0.0
1,1,5,0,,,,1.7697,0.0,0.0,0.0,0.0
1,2,5,0,,,,1.30525,0.0,0.0,0.0,0.0
1,3,5,0,,,,1.53045,0.0,0.0,0.0,0.0
1,4,5,0,,,,1.31655,0.0,0.0,0.0,0.0
1,5,5,0,,,,1.8453166,0.0,0.0,0.0,0.0
1,6,5,0,,,,2.5594168,0.0,0.0,0.0,0.0
1,7,5,0,,,,1.5388666,0.0,0.0,0.0,0.0691
1,8,5,0,,,,1.3367167,0.0,0.0,0.0,0.2269
1,9,5,0,,,,0.92686665,0.0,0.0,0.0,0.9763
1,10,5,0,,,,1.5928667,0.0,0.0,0.0,1.85183335
1,11,5,0,,,,1.8276833,0.0,0.0,0.0,2.4994333
1,12,5,0,,,,1.9729333,0.0,0.0,0.0,2.88715
1,13,5,0,,,,2.0852778,0.0,0.0,0.0,2.9853445
1,14,5,0,,,,1.3024833,0.0,0.0,0.0,2.76103335
1,15,5,0,,,,1.2139167,0.0,0.0,0.0,2.184461
1,16,5,0,,,,1.2282166,0.0,0.0,0.0,1.1999
1,17,5,0,,,,1.0899,0.0,0.0,0.0,0.0590666675
1,18,5,0,,,,2.0607667,0.0,0.0,0.0,0.0
1,19,5,0,,,,2.40395,0.0,0.0,0.0,0.0
1,20,5,0,,,,3.5658166,0.0,0.0,0.0,0.0
1,21,5,0,,,,3.3966,0.0,0.0,0.0,0.0
1,22,5,0,,,,3.91185,0.0,0.0,0.0,0.0
1,23,5,0,,,,3.94295,0.0,0.0,0.0,0.0
1,24,5,0,,,,4.6381416,0.0,0.0,0.0,0.0
1,1,6,0,,,,4.0879335,0.0,0.0,0.0,0.0
1,2,6,0,,,,3.9509666,0.0,0.0,0.0,0.0
1,3,6,0,,,,1.4493,0.0,0.0,0.0,0.0
1,4,6,0,,,,1.56255,0.0,0.0,0.0,0.0
1,5,6,0,,,,1.9080167,0.0,0.0,0.0,0.0
1,6,6,0,,,,1.3835167,0.0,0.0,0.0,0.0
1,7,6,0,,,,1.7797333,0.0,0.0,0.0,0.0
1,8,6,0,,,,1.24805,0.0,0.0,0.0,0.2232
1,9,6,0,,,,1.0635333,0.0,0.0,0.0,0.98768335
1,10,6,0,,,,0.6694667,0.0,0.0,0.0,1.8634166
1,11,6,0,,,,0.8951667,0.0,0.0,0.0,2.51345
1,12,6,0,,,,0.9284,0.0,0.0,0.0,2.8878
1,13,6,0,,,,0.8914667,0.0,0.0,0.0,2.9822
1,14,6,0,,,,0.8585167,0.0,0.0,0.0,2.78785
1,15,6,0,,,,1.0942667,0.0,0.0,0.0,2.24685
1,16,6,0,,,,0.7511,0.0,0.0,0.0,1.2782167
1,17,6,0,,,,0.58858335,0.0,0.0,0.0,0.08905
1,18,6,0,,,,1.3709167,0.0,0.0,0.0,0.0
1,19,6,0,,,,1.1067166,0.0,0.0,0.0,0.0
1,20,6,0,,,,1.0154,0.0,0.0,0.0,0.0
1,21,6,0,,,,1.5568,0.0,0.0,0.0,0.0
1,22,6,0,,,,1.4402833,0.0,0.0,0.0,0.0
1,23,6,0,,,,0.99971664,0.0,0.0,0.0,0.0
1,24,6,0,,,,1.9888583,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.60676664,0.0,0.0,0.0,0.0
1,2,7,0,,,,1.3552333,0.0,0.0,0.0,0.0
1,3,7,0,,,,1.6095333,0.0,0.0,0.0,0.0
1,4,7,0,,,,3.6627667,0.0,0.0,0.0,0.0
1,5,7,0,,,,3.7378,0.0,0.0,0.0,0.0
1,6,7,0,,,,3.4461834,0.0,0.0,0.0,0.0
1,7,7,0,,,,3.6013834,0.0,0.0,0.0,0.06488333
1,8,7,0,,,,1.8267167,0.0,0.0,0.0,0.21965
1,9,7,0,,,,0.9981,0.0,0.0,0.0,0.9695167
1,10,7,0,,,,0.56475,0.0,0.0,0.0,1.81676665
1,11,7,0,,,,0.56581664,0.0,0.0,0.0,2.45575
1,12,7,0,,,,0.64215,0.0,0.0,0.0,2.83676665
1,13,7,0,,,,0.32768333,0.0,0.0,0.0,2.918
1,14,7,0,,,,0.49903333,0.0,0.0,0.0,2.7075
1,15,7,0,,,,0.7119667,0.0,0.0,0.0,2.17445
1,16,7,0,,,,1.02215,0.0,0.0,0.0,1.23825
1,17,7,0,,,,0.5600167,0.0,0.0,0.0,0.09551667
1,18,7,0,,,,1.3932667,0.0,0.0,0.0,0.0
1,19,7,0,,,,5.9044833,0.0,0.0,0.0,0.0
1,20,7,0,,,,0.93846667,0.0,0.0,0.0,0.0
1,21,7,0,,,,0.8517333,0.0,0.0,0.0,0.0
1,22,7,0,,,,0.8056667,0.0,0.0,0.0,0.0
1,23,7,0,,,,1.0886,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.6359083,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.6584,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.56743336,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.62728333,0.0,0.0,0.0,0.0
1,4,1,0,,,,1.11375,0.0,0.0,0.0,0.0
1,5,1,0,,,,1.0158833,0.0,0.0,0.0,0.0
1,6,1,0,,,,1.0349333,0.0,0.0,0.0,0.0
1,7,1,0,,,,0.6178,0.0,0.0,0.0,0.05155
1,8,1,0,,,,1.0115,0.0,0.0,0.0,0.23365
1,9,1,0,,,,1.17985,0.0,0.0,0.0,0.9927
1,10,1,0,,,,0.87825,0.0,0.0,0.0,1.8429666
1,11,1,0,,,,0.7190833,0.0,0.0,0.0,2.46955
1,12,1,0,,,,0.62534165,0.0,0.0,0.0,2.794825
1,13,1,0,,,,1.0637,0.0,0.0,0.0,2.83688325
1,14,1,0,,,,0.56637776,0.0,0.0,0.0,2.5403334
1,15,1,0,,,,0.76485,0.0,0.0,0.0,1.6143001
1,16,1,0,,,,0.96399444,0.0,0.0,0.0,0.6634944
1,17,1,0,,,,0.81923336,0.0,0.0,0.0,0.09256666
1,18,1,0,,,,0.79461664,0.0,0.0,0.0,0.0013333334
1,19,1,0,,,,0.8078167,0.0,0.0,0.0,0.0
1,20,1,0,,,,0.84405,0.0,0.0,0.0,0.0
1,21,1,0,,,,1.1759167,0.0,0.0,0.0,0.0
1,22,1,0,,,,0.75671667,0.0,0.0,0.0,0.0
1,23,1,0,,,,0.70593333,0.0,0.0,0.0,0.0
1,24,1,0,,,,0.8117333,0.0,0.0,0.0,0.0
1,1,2,0,,,,1.73735,0.0,0.0,0.0,0.0
1,2,2,0,,,,1.1788,0.0,0.0,0.0,0.0
1,3,2,0,,,,1.2344834,0.0,0.0,0.0,0.0
1,4,2,0,,,,1.5438334,0.0,0.0,0.0,0.0
1,5,2,0,,,,1.2335,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.1367667,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.7804833,0.0,0.0,0.0,0.0
1,8,2,0,,,,0.853575,0.0,0.0,0.0,0.33185
1,9,2,0,,,,0.7567667,0.0,0.0,0.0,0.98166665
1,10,2,0,,,,0.35568333,0.0,0.0,0.0,1.79815
1,11,2,0,,,,0.83355,0.0,0.0,0.0,2.388
1,12,2,0,,,,1.28535,0.0,0.0,0.0,2.7526835
1,13,2,0,,,,0.7667,0.0,0.0,0.0,2.80371675
1,14,2,0,,,,0.50331944,0.0,0.0,0.0,2.603375
1,15,2,0,,,,1.0292667,0.0,0.0,0.0,2.0552667
1,16,2,0,,,,0.5867583,0.0,0.0,0.0,1.06174165
1,17,2,0,,,,0.38575,0.0,0.0,0.0,0.061
1,18,2,0,,,,0.52466667,0.0,0.0,0.0,0.0
1,19,2,0,,,,0.87018335,0.0,0.0,0.0,0.0
1,20,2,0,,,,0.97715,0.0,0.0,0.0,0.0
1,21,2,0,,,,0.9863333,0.0,0.0,0.0,0.0
1,22,2,0,,,,0.72831666,0.0,0.0,0.0,0.0
1,23,2,0,,,,0.74779445,0.0,0.0,0.0,0.0
1,24,2,0,,,,0.70841664,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.33545,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.31423333,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.30478334,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.5743167,0.0,0.0,0.0,0.0
2,5,3,0,,,,0.7478333,0.0,0.0,0.0,0.0
2,6,3,0,,,,1.115875,0.0,0.0,0.0,0.0
2,7,3,0,,,,2.1007166,0.0,0.0,0.0,0.08208333
2,8,3,0,,,,1.4715834,0.0,0.0,0.0,0.2599
2,9,3,0,,,,1.2265333,0.0,0.0,0.0,1.0055333
2,10,3,0,,,,0.8430667,0.0,0.0,0.0,1.8419
2,11,3,0,,,,0.7477667,0.0,0.0,0.0,2.4446834
2,12,3,0,,,,1.0231667,0.0,0.0,0.0,2.7756
2,13,3,0,,,,0.8714917,0.0,0.0,0.0,2.570275
2,14,3,0,,,,0.67118335,0.0,0.0,0.0,2.28903335
2,15,3,0,,,,0.84305,0.0,0.0,0.0,1.5184166
2,16,3,0,,,,0.6501,0.0,0.0,0.0,0.4637
2,17,3,0,,,,0.44826666,0.0,0.0,0.0,0.013133334
2,18,3,0,,,,0.51635,0.0,0.0,0.0,0.0
2,19,3,0,,,,0.7497,0.0,0.0,0.0,0.0
2,20,3,0,,,,0.8961,0.0,0.0,0.0,0.0
2,21,3,0,,,,0.926975,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.7457333,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.71931666,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.966175,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.64505,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.5929,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.6246167,0.0,0.0,0.0,0.0
2,4,4,0,,,,1.33415,0.0,0.0,0.0,0.0
2,5,4,0,,,,1.3167833,0.0,0.0,0.0,0.0
2,6,4,0,,,,0.74053335,0.0,0.0,0.0,0.0
2,7,4,0,,,,1.1689,0.0,0.0,0.0,0.0
2,8,4,0,,,,0.9103,0.0,0.0,0.0,0.6068
2,9,4,0,,,,1.34945,0.0,0.0,0.0,0.91293335
2,10,4,0,,,,0.88013333,0.0,0.0,0.0,1.57125
2,11,4,0,,,,0.57610834,0.0,0.0,0.0,2.323075
2,12,4,0,,,,0.9918333,0.0,0.0,0.0,2.60465
2,13,4,0,,,,1.19075,0.0,0.0,0.0,2.13385
2,14,4,0,,,,0.6522667,0.0,0.0,0.0,1.92346665
2,15,4,0,,,,0.75271666,0.0,0.0,0.0,1.10266665
2,16,4,0,,,,0.54403335,0.0,0.0,0.0,0.44815
2,17,4,0,,,,0.40384167,0.0,0.0,0.0,0.0048833335
2,18,4,0,,,,0.39916667,0.0,0.0,0.0,0.0
2,19,4,0,,,,0.36321113,0.0,0.0,0.0,0.0
2,20,4,0,,,,2.8526332,0.0,0.0,0.0,0.0
2,21,4,0,,,,1.3885584,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.77173334,0.0,0.0,0.0,0.0
2,23,4,0,,,,1.0558333,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.8562833,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.6588278,0.0,0.0,0.0,0.0
2,2,5,0,,,,1.3873667,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.44276667,0.0,0.0,0.0,0.0
2,4,5,0,,,,1.0979,0.0,0.0,0.0,0.0
2,5,5,0,,,,1.0287666,0.0,0.0,0.0,0.0
2,6,5,0,,,,1.3380389,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.7079333,0.0,0.0,0.0,0.0349
2,8,5,0,,,,0.36027223,0.0,0.0,0.0,0.39759445
2,9,5,0,,,,1.2614167,0.0,0.0,0.0,0.7454667
2,10,5,0,,,,1.2748,0.0,0.0,0.0,0.7574333
2,11,5,0,,,,0.71455,0.0,0.0,0.0,0.47316665
2,12,5,0,,,,0.68701667,0.0,0.0,0.0,0.28155835
2,13,5,0,,,,1.7639834,0.0,0.0,0.0,0.37141665
2,14,5,0,,,,0.92115,0.0,0.0,0.0,0.47175
2,15,5,0,,,,0.7097167,0.0,0.0,0.0,0.21741667
2,16,5,0,,,,0.7098167,0.0,0.0,0.0,0.01795
2,17,5,0,,,,0.74628335,0.0,0.0,0.0,0.0
2,18,5,0,,,,1.01505,0.0,0.0,0.0,0.0
2,19,5,0,,,,1.1824,0.0,0.0,0.0,0.0
2,20,5,0,,,,1.1207833,0.0,0.0,0.0,0.0
2,21,5,0,,,,0.5233,0.0,0.0,0.0,0.0
2,22,5,0,,,,1.3146944,0.0,0.0,0.0,0.0
2,23,5,0,,,,1.0304834,0.0,0.0,0.0,0.0
2,24,5,0,,,,1.6253055,0.0,0.0,0.0,0.0
2,1,6,0,,,,1.1721833,0.0,0.0,0.0,0.0
2,2,6,0,,,,1.3253223,0.0,0.0,0.0,0.0
2,3,6,0,,,,0.70475,0.0,0.0,0.0,0.0
2,4,6,0,,,,1.2095222,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.8950167,0.0,0.0,0.0,0.0
2,6,6,0,,,,1.0716,0.0,0.0,0.0,0.0
2,7,6,0,,,,0.7292333,0.0,0.0,0.0,0.0
2,8,6,0,,,,0.8480333,0.0,0.0,0.0,0.53923332
2,9,6,0,,,,0.4049,0.0,0.0,0.0,0.49273335
2,10,6,0,,,,0.51563334,0.0,0.0,0.0,2.18886675
2,11,6,0,,,,0.5841,0.0,0.0,0.0,1.1059333
2,12,6,0,,,,0.54740834,0.0,0.0,0.0,0.683375
2,13,6,0,,,,0.56076664,0.0,0.0,0.0,1.07253335
2,14,6,0,,,,0.47795,0.0,0.0,0.0,1.6894333
2,15,6,0,,,,0.5905,0.0,0.0,0.0,1.60408325
2,16,6,0,,,,0.30079168,0.0,0.0,0.0,0.51934165
2,17,6,0,,,,0.6286,0.0,0.0,0.0,0.014816667
2,18,6,0,,,,1.0060667,0.0,0.0,0.0,0.0
2,19,6,0,,,,1.0609833,0.0,0.0,0.0,0.0
2,20,6,0,,,,2.2201834,0.0,0.0,0.0,0.0
2,21,6,0,,,,3.55885,0.0,0.0,0.0,0.0
2,22,6,0,,,,1.05845,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.60885,0.0,0.0,0.0,0.0
2,24,6,0,,,,1.3208417,0.0,0.0,0.0,0.0
2,1,7,0,,,,2.2818832,0.0,0.0,0.0,0.0
2,2,7,0,,,,3.4551334,0.0,0.0,0.0,0.0
2,3,7,0,,,,3.3991168,0.0,0.0,0.0,0.0
2,4,7,0,,,,0.6245,0.0,0.0,0.0,0.0
2,5,7,0,,,,1.2809,0.0,0.0,0.0,0.0
2,6,7,0,,,,1.4424167,0.0,0.0,0.0,0.0
2,7,7,0,,,,0.78315,0.0,0.0,0.0,0.1985
2,8,7,0,,,,0.9806167,0.0,0.0,0.0,0.49713335
2,9,7,0,,,,0.99938333,0.0,0.0,0.0,0.90525
2,10,7,0,,,,1.3577,0.0,0.0,0.0,0.42635
2,11,7,0,,,,1.95265,0.0,0.0,0.0,0.7630333
2,12,7,0,,,,1.3582,0.0,0.0,0.0,1.33265
2,13,7,0,,,,1.3997,0.0,0.0,0.0,1.4464334
2,14,7,0,,,,0.9882,0.0,0.0,0.0,0.90853335
2,15,7,0,,,,0.8326833,0.0,0.0,0.0,0.4268
2,16,7,0,,,,0.69365,0.0,0.0,0.0,0.12706667
2,17,7,0,,,,0.67288333,0.0,0.0,0.0,0.014283333
2,18,7,0,,,,1.76765,0.0,0.0,0.0,0.0
2,19,7,0,,,,0.9748333,0.0,0.0,0.0,0.0
2,20,7,0,,,,1.8482833,0.0,0.0,0.0,0.0
2,21,7,0,,,,1.6033584,0.0,0.0,0.0,0.0
2,22,7,0,,,,1.0719666,0.0,0.0,0.0,0.0
2,23,7,0,,,,1.2700666,0.0,0.0,0.0,0.0
2,24,7,0,,,,0.59519166,0.0,0.0,0.0,0.0
2,1,1,0,,,,1.3670334,0.0,0.0,0.0,0.0
2,2,1,0,,,,1.2587334,0.0,0.0,0.0,0.0
2,3,1,0,,,,2.0418777,0.0,0.0,0.0,0.0
2,4,1,0,,,,1.39095,0.0,0.0,0.0,0.0
2,5,1,0,,,,1.3975,0.0,0.0,0.0,0.0
2,6,1,0,,,,1.6628833,0.0,0.0,0.0,0.0
2,7,1,0,,,,1.1451666,0.0,0.0,0.0,0.00805
2,8,1,0,,,,1.24145,0.0,0.0,0.0,0.1409
2,9,1,0,,,,0.7276833,0.0,0.0,0.0,0.186083335
2,10,1,0,,,,1.84315,0.0,0.0,0.0,0.32
2,11,1,0,,,,1.8074167,0.0,0.0,0.0,0.58343335
2,12,1,0,,,,1.3618083,0.0,0.0,0.0,0.854375
2,13,1,0,,,,1.3680667,0.0,0.0,0.0,0.52558335
2,14,1,0,,,,0.8010167,0.0,0.0,0.0,0.3772167
2,15,1,0,,,,1.4538333,0.0,0.0,0.0,0.358883325
2,16,1,0,,,,1.7742167,0.0,0.0,0.0,0.16496666
2,17,1,0,,,,0.46655,0.0,0.0,0.0,0.0
2,18,1,0,,,,1.657,0.0,0.0,0.0,0.0
2,19,1,0,,,,2.4614666,0.0,0.0,0.0,0.0
2,20,1,0,,,,3.8140833,0.0,0.0,0.0,0.0
2,21,1,0,,,,3.6413834,0.0,0.0,0.0,0.0
2,22,1,0,,,,2.7699666,0.0,0.0,0.0,0.0
2,23,1,0,,,,2.5247,0.0,0.0,0.0,0.0
2,24,1,0,,,,0.63666666,0.0,0.0,0.0,0.0
2,1,2,0,,,,1.6843,0.0,0.0,0.0,0.0
2,2,2,0,,,,1.57025,0.0,0.0,0.0,0.0
2,3,2,0,,,,1.7161334,0.0,0.0,0.0,0.0
2,4,2,0,,,,1.4016,0.0,0.0,0.0,0.0
2,5,2,0,,,,2.0404,0.0,0.0,0.0,0.0
2,6,2,0,,,,0.82738334,0.0,0.0,0.0,0.0
2,7,2,0,,,,1.4640833,0.0,0.0,0.0,0.105633335
2,8,2,0,,,,1.0836,0.0,0.0,0.0,0.413533325
2,9,2,0,,,,0.95625,0.0,0.0,0.0,0.8357167
2,10,2,0,,,,0.8385,0.0,0.0,0.0,0.5115333
2,11,2,0,,,,0.6480333,0.0,0.0,0.0,0.68348335
2,12,2,0,,,,1.20815,0.0,0.0,0.0,0.64065
2,13,2,0,,,,0.95128334,0.0,0.0,0.0,0.70026665
2,14,2,0,,,,0.6289,0.0,0.0,0.0,0.44868332
2,15,2,0,,,,0.8083,0.0,0.0,0.0,0.07525
2,16,2,0,,,,0.65181667,0.0,0.0,0.0,0.0
2,17,2,0,,,,0.34741667,0.0,0.0,0.0,0.0
2,18,2,0,,,,0.79766667,0.0,0.0,0.0,0.0
2,19,2,0,,,,1.6462166,0.0,0.0,0.0,0.0
2,20,2,0,,,,3.6609666,0.0,0.0,0.0,0.0
2,21,2,0,,,,3.8514333,0.0,0.0,0.0,0.0
2,22,2,0,,,,3.7865834,0.0,0.0,0.0,0.0
2,23,2,0,,,,3.3641667,0.0,0.0,0.0,0.0
2,24,2,0,,,,1.6035917,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.60463333,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.60415,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.8703333,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.6748667,0.0,0.0,0.0,0.0
2,5,3,0,,,,1.2052667,0.0,0.0,0.0,0.0
2,6,3,0,,,,0.6038167,0.0,0.0,0.0,0.0
2,7,3,0,,,,1.18635,0.0,0.0,0.0,0.0
2,8,3,0,,,,0.9887,0.0,0.0,0.0,0.51211665
2,9,3,0,,,,0.83806664,0.0,0.0,0.0,1.2978
2,10,3,0,,,,1.2465,0.0,0.0,0.0,1.06693335
2,11,3,0,,,,0.64061666,0.0,0.0,0.0,1.00888335
2,12,3,0,,,,0.4423,0.0,0.0,0.0,1.11948335
2,13,3,0,,,,0.72361666,0.0,0.0,0.0,1.6056334
2,14,3,0,,,,0.50165,0.0,0.0,0.0,2.01763335
2,15,3,0,,,,1.0260167,0.0,0.0,0.0,1.64876665
2,16,3,0,,,,1.1876833,0.0,0.0,0.0,1.0618
2,17,3,0,,,,0.91739166,0.0,0.0,0.0,0.030783334
2,18,3,0,,,,0.9971833,0.0,0.0,0.0,0.0
2,19,3,0,,,,0.81475,0.0,0.0,0.0,0.0
2,20,3,0,,,,0.5214667,0.0,0.0,0.0,0.0
2,21,3,0,,,,0.5371,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.6185333,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.83203334,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.62169164,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.39341667,0.0,0.0,0.0,0.0
2,2,4,0,,,,1.0403167,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.79610556,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.8674333,0.0,0.0,0.0,0.0
2,5,4,0,,,,1.17405,0.0,0.0,0.0,0.0
2,6,4,0,,,,1.0254834,0.0,0.0,0.0,0.0
2,7,4,0,,,,1.2634667,0.0,0.0,0.0,0.14046667
2,8,4,0,,,,1.1985,0.0,0.0,0.0,0.44376667
2,9,4,0,,,,0.81121665,0.0,0.0,0.0,1.37045
2,10,4,0,,,,0.98036665,0.0,0.0,0.0,2.0033333
2,11,4,0,,,,0.40186667,0.0,0.0,0.0,2.4693
2,12,4,0,,,,1.3649,0.0,0.0,0.0,2.6664
2,13,4,0,,,,0.9919,0.0,0.0,0.0,2.70753325
2,14,4,0,,,,0.5832833,0.0,0.0,0.0,2.5627
2,15,4,0,,,,0.8570667,0.0,0.0,0.0,1.2551667
2,16,4,0,,,,1.1143,0.0,0.0,0.0,0.95595
2,17,4,0,,,,1.0128167,0.0,0.0,0.0,0.0141166665
2,18,4,0,,,,0.8739167,0.0,0.0,0.0,0.0
2,19,4,0,,,,1.0662167,0.0,0.0,0.0,0.0
2,20,4,0,,,,1.3262833,0.0,0.0,0.0,0.0
2,21,4,0,,,,0.8912,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.89461666,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.96615,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.8768167,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.5745,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.57053334,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.38235,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.56925,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.38666666,0.0,0.0,0.0,0.0
2,6,5,0,,,,0.4105,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.35351667,0.0,0.0,0.0,0.0
2,8,5,0,,,,1.2559834,0.0,0.0,0.0,0.68403335
2,9,5,0,,,,0.9164,0.0,0.0,0.0,1.03001665
2,10,5,0,,,,0.91106665,0.0,0.0,0.0,0.92878335
2,11,5,0,,,,0.9586,0.0,0.0,0.0,0.9806
2,12,5,0,,,,0.90571666,0.0,0.0,0.0,0.93231665
2,13,5,0,,,,0.83028334,0.0,0.0,0.0,0.94825
2,14,5,0,,,,0.56873333,0.0,0.0,0.0,0.9210833
2,15,5,0,,,,0.8542167,0.0,0.0,0.0,0.68653335
2,16,5,0,,,,0.82561666,0.0,0.0,0.0,0.1118
2,17,5,0,,,,0.93883336,0.0,0.0,0.0,0.0
2,18,5,0,,,,0.7445667,0.0,0.0,0.0,0.0
2,19,5,0,,,,0.35023335,0.0,0.0,0.0,0.0
2,20,5,0,,,,0.33245,0.0,0.0,0.0,0.0
2,21,5,0,,,,0.30876666,0.0,0.0,0.0,0.0
2,22,5,0,,,,0.4663,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.73011667,0.0,0.0,0.0,0.0
2,24,5,0,,,,0.70423335,0.0,0.0,0.0,0.0
2,1,6,0,,,,0.6752833,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.33291668,0.0,0.0,0.0,0.0
2,3,6,0,,,,2.2365668,0.0,0.0,0.0,0.0
2,4,6,0,,,,3.1468666,0.0,0.0,0.0,0.0
2,5,6,0,,,,3.3643334,0.0,0.0,0.0,0.0
2,6,6,0,,,,3.1156,0.0,0.0,0.0,0.0
2,7,6,0,,,,3.3275166,0.0,0.0,0.0,0.0373
2,8,6,0,,,,2.4628,0.0,0.0,0.0,0.1404
2,9,6,0,,,,0.901,0.0,0.0,0.0,0.79455
2,10,6,0,,,,0.59136665,0.0,0.0,0.0,1.5075
2,11,6,0,,,,0.33976668,0.0,0.0,0.0,1.8065167
2,12,6,0,,,,0.35305,0.0,0.0,0.0,0.8408667
2,13,6,0,,,,0.44833332,0.0,0.0,0.0,1.7103833
2,14,6,0,,,,0.46388334,0.0,0.0,0.0,2.29888335
2,15,6,0,,,,0.42636666,0.0,0.0,0.0,2.16185
2,16,6,0,,,,0.42543334,0.0,0.0,0.0,1.4306833
2,17,6,0,,,,0.7237,0.0,0.0,0.0,0.07496667
2,18,6,0,,,,0.6699972,0.0,0.0,0.0,0.00515
2,19,6,0,,,,0.44668335,0.0,0.0,0.0,0.0
2,20,6,0,,,,0.66511667,0.0,0.0,0.0,0.0
2,21,6,0,,,,1.2516167,0.0,0.0,0.0,0.0
2,22,6,0,,,,3.8308,0.0,0.0,0.0,0.0
2,23,6,0,,,,3.3922167,0.0,0.0,0.0,0.0
2,24,6,0,,,,3.365,0.0,0.0,0.0,0.0
2,1,7,0,,,,3.38965,0.0,0.0,0.0,0.0
2,2,7,0,,,,3.7046332,0.0,0.0,0.0,0.0
2,3,7,0,,,,3.4024167,0.0,0.0,0.0,0.0
2,4,7,0,,,,3.3895667,0.0,0.0,0.0,0.0
2,5,7,0,,,,3.3132668,0.0,0.0,0.0,0.0
2,6,7,0,,,,0.52585,0.0,0.0,0.0,0.0
2,7,7,0,,,,0.58585,0.0,0.0,0.0,0.094366665
2,8,7,0,,,,0.74221665,0.0,0.0,0.0,0.275983335
2,9,7,0,,,,0.3253,0.0,0.0,0.0,1.14716665
2,10,7,0,,,,0.5782167,0.0,0.0,0.0,2.06143325
2,11,7,0,,,,0.30923334,0.0,0.0,0.0,2.6885665
2,12,7,0,,,,0.50343335,0.0,0.0,0.0,3.0511
2,13,7,0,,,,0.2997,0.0,0.0,0.0,3.1295665
2,14,7,0,,,,0.47041667,0.0,0.0,0.0,2.9111835
2,15,7,0,,,,0.47223333,0.0,0.0,0.0,2.38676665
2,16,7,0,,,,0.72866666,0.0,0.0,0.0,1.47831665
2,17,7,0,,,,0.31745,0.0,0.0,0.0,0.21405
2,18,7,0,,,,0.37265,0.0,0.0,0.0,0.0
2,19,7,0,,,,1.3708167,0.0,0.0,0.0,0.0
2,20,7,0,,,,3.6951,0.0,0.0,0.0,0.0
2,21,7,0,,,,1.7213334,0.0,0.0,0.0,0.0
2,22,7,0,,,,0.63265,0.0,0.0,0.0,0.0
2,23,7,0,,,,0.34218332,0.0,0.0,0.0,0.0
2,24,7,0,,,,0.30783334,0.0,0.0,0.0,0.0
2,1,1,0,,,,0.33346668,0.0,0.0,0.0,0.0
2,2,1,0,,,,0.357,0.0,0.0,0.0,0.0
2,3,1,0,,,,0.35898334,0.0,0.0,0.0,0.0
2,4,1,0,,,,0.35405,0.0,0.0,0.0,0.0
2,5,1,0,,,,0.46953332,0.0,0.0,0.0,0.0
2,6,1,0,,,,0.30481666,0.0,0.0,0.0,0.0
2,7,1,0,,,,0.30894443,0.0,0.0,0.0,0.09076111
2,8,1,0,,,,0.36361668,0.0,0.0,0.0,0.3231167
2,9,1,0,,,,0.33983332,0.0,0.0,0.0,1.18971665
2,10,1,0,,,,0.3274,0.0,0.0,0.0,2.03363325
2,11,1,0,,,,0.40288332,0.0,0.0,0.0,2.62815
2,12,1,0,,,,0.53286666,0.0,0.0,0.0,2.9556668
2,13,1,0,,,,0.80341667,0.0,0.0,0.0,2.38245
2,14,1,0,,,,0.84956664,0.0,0.0,0.0,2.7242835
2,15,1,0,,,,0.6369,0.0,0.0,0.0,2.348
2,16,1,0,,,,0.5894833,0.0,0.0,0.0,0.7245333
2,17,1,0,,,,0.35511667,0.0,0.0,0.0,0.089883335
2,18,1,0,,,,0.31631666,0.0,0.0,0.0,0.0
2,19,1,0,,,,0.7323167,0.0,0.0,0.0,0.0
2,20,1,0,,,,0.96926665,0.0,0.0,0.0,0.0
2,21,1,0,,,,0.83381665,0.0,0.0,0.0,0.0
2,22,1,0,,,,0.6135167,0.0,0.0,0.0,0.0
2,23,1,0,,,,0.4259,0.0,0.0,0.0,0.0
2,24,1,0,,,,2.3228,0.0,0.0,0.0,0.0
2,1,2,0,,,,3.152111,0.0,0.0,0.0,0.0
2,2,2,0,,,,3.1905167,0.0,0.0,0.0,0.0
2,3,2,0,,,,2.45775,0.0,0.0,0.0,0.0
2,4,2,0,,,,0.58055,0.0,0.0,0.0,0.0
2,5,2,0,,,,1.1650167,0.0,0.0,0.0,0.0
2,6,2,0,,,,0.83713335,0.0,0.0,0.0,0.0
2,7,2,0,,,,1.1776,0.0,0.0,0.0,0.18333334
2,8,2,0,,,,1.1857667,0.0,0.0,0.0,0.53081665
2,9,2,0,,,,0.4393,0.0,0.0,0.0,1.52765
2,10,2,0,,,,0.8135667,0.0,0.0,0.0,2.13635
2,11,2,0,,,,0.40641665,0.0,0.0,0.0,2.6404
2,12,2,0,,,,0.9378167,0.0,0.0,0.0,2.9913
2,13,2,0,,,,0.887175,0.0,0.0,0.0,3.104725
2,14,2,0,,,,0.7741,0.0,0.0,0.0,2.94186675
2,15,2,0,,,,0.7999,0.0,0.0,0.0,2.4264833
2,16,2,0,,,,0.82123333,0.0,0.0,0.0,1.5075833
2,17,2,0,,,,0.7503833,0.0,0.0,0.0,0.23213333
2,18,2,0,,,,0.47538334,0.0,0.0,0.0,0.0
2,19,2,0,,,,1.1806333,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.6196833,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.77015,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.49168333,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.37035,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.38393334,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.31866667,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.32,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.33246666,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.71181667,0.0,0.0,0.0,0.0
2,5,3,0,,,,0.93008333,0.0,0.0,0.0,0.0
2,6,3,0,,,,0.7607333,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.92043334,0.0,0.0,0.0,0.1037
2,8,3,0,,,,0.73913336,0.0,0.0,0.0,0.41463335
2,9,3,0,,,,0.43598333,0.0,0.0,0.0,1.2602
2,10,3,0,,,,0.6788667,0.0,0.0,0.0,2.11875
2,11,3,0,,,,0.54915,0.0,0.0,0.0,2.48816665
2,12,3,0,,,,0.69778335,0.0,0.0,0.0,2.9344665
2,13,3,0,,,,1.1737,0.0,0.0,0.0,3.0106
2,14,3,0,,,,0.7675,0.0,0.0,0.0,2.80496675
2,15,3,0,,,,0.86686665,0.0,0.0,0.0,2.3431166
2,16,3,0,,,,0.8319833,0.0,0.0,0.0,1.162
2,17,3,0,,,,0.7917333,0.0,0.0,0.0,0.066183335
2,18,3,0,,,,1.3528167,0.0,0.0,0.0,0.0
2,19,3,0,,,,1.2223834,0.0,0.0,0.0,0.0
2,20,3,0,,,,0.893,0.0,0.0,0.0,0.0
2,21,3,0,,,,1.07615,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.60721666,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.39678332,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.427,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.36008334,0.0,0.0,0.0,0.0
