month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
2,2,4,0,,,,0.3639,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.33191666,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.5718833,0.0,0.0,0.0,0.0
2,5,4,0,,,,0.86785,0.0,0.0,0.0,0.0
2,6,4,0,,,,0.7974,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.5399167,0.0,0.0,0.0,0.10406667
2,8,4,0,,,,0.5460167,0.0,0.0,0.0,0.4336
2,9,4,0,,,,0.36591667,0.0,0.0,0.0,1.25268335
2,10,4,0,,,,0.65716666,0.0,0.0,0.0,2.14673325
2,11,4,0,,,,0.71675,0.0,0.0,0.0,2.40763335
2,12,4,0,,,,0.69586664,0.0,0.0,0.0,2.0314
2,13,4,0,,,,1.1162333,0.0,0.0,0.0,1.9811667
2,14,4,0,,,,0.38211668,0.0,0.0,0.0,2.2806166
2,15,4,0,,,,0.9947,0.0,0.0,0.0,1.82013335
2,16,4,0,,,,0.7176833,0.0,0.0,0.0,0.84856665
2,17,4,0,,,,1.1189834,0.0,0.0,0.0,0.039183333
2,18,4,0,,,,1.2593833,0.0,0.0,0.0,0.0
2,19,4,0,,,,0.93443334,0.0,0.0,0.0,0.0
2,20,4,0,,,,0.7255333,0.0,0.0,0.0,0.0
2,21,4,0,,,,1.3422667,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.6746333,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.36973333,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.35843334,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.33173335,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.32873333,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.50956666,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.8222,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.5380833,0.0,0.0,0.0,0.0
2,6,5,0,,,,0.39356667,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.48738334,0.0,0.0,0.0,0.26654999
2,8,5,0,,,,0.6877,0.0,0.0,0.0,0.44055
2,9,5,0,,,,0.5179,0.0,0.0,0.0,0.28618334
2,10,5,0,,,,0.76495,0.0,0.0,0.0,0.4062
2,11,5,0,,,,1.1891167,0.0,0.0,0.0,0.26203333
2,12,5,0,,,,1.2968167,0.0,0.0,0.0,0.13255
2,13,5,0,,,,1.2458833,0.0,0.0,0.0,0.077833335
2,14,5,0,,,,1.0303167,0.0,0.0,0.0,0.076383335
2,15,5,0,,,,1.2674667,0.0,0.0,0.0,0.0
2,16,5,0,,,,3.6617668,0.0,0.0,0.0,0.0
2,17,5,0,,,,3.0632334,0.0,0.0,0.0,0.0
2,18,5,0,,,,2.8984666,0.0,0.0,0.0,0.0
2,19,5,0,,,,1.5653666,0.0,0.0,0.0,0.0
2,20,5,0,,,,1.7896833,0.0,0.0,0.0,0.0
2,21,5,0,,,,1.6124,0.0,0.0,0.0,0.0
2,22,5,0,,,,2.1221,0.0,0.0,0.0,0.0
2,23,5,0,,,,1.6769834,0.0,0.0,0.0,0.0
2,24,5,0,,,,1.1957417,0.0,0.0,0.0,0.0
2,1,6,0,,,,1.75845,0.0,0.0,0.0,0.0
2,2,6,0,,,,1.3304,0.0,0.0,0.0,0.0
2,3,6,0,,,,1.2155666,0.0,0.0,0.0,0.0
2,4,6,0,,,,1.6099,0.0,0.0,0.0,0.0
2,5,6,0,,,,1.8524166,0.0,0.0,0.0,0.0
2,6,6,0,,,,1.2105,0.0,0.0,0.0,0.0
2,7,6,0,,,,1.3915167,0.0,0.0,0.0,0.034716665
2,8,6,0,,,,1.8151333,0.0,0.0,0.0,0.4226
2,9,6,0,,,,1.92895,0.0,0.0,0.0,0.7521833
2,10,6,0,,,,1.4997222,0.0,0.0,0.0,1.2302111
2,11,6,0,,,,0.8768333,0.0,0.0,0.0,2.24058335
2,12,6,0,,,,1.1839666,0.0,0.0,0.0,0.84822775
2,13,6,0,,,,1.8934833,0.0,0.0,0.0,0.65753335
2,14,6,0,,,,1.1210667,0.0,0.0,0.0,0.9237
2,15,6,0,,,,1.0917833,0.0,0.0,0.0,0.4906333
2,16,6,0,,,,0.79433334,0.0,0.0,0.0,0.39531665
2,17,6,0,,,,1.3167833,0.0,0.0,0.0,0.0068166665
2,18,6,0,,,,1.4433167,0.0,0.0,0.0,0.0
2,19,6,0,,,,1.1944166,0.0,0.0,0.0,0.0
2,20,6,0,,,,1.19795,0.0,0.0,0.0,0.0
2,21,6,0,,,,1.2597834,0.0,0.0,0.0,0.0
2,22,6,0,,,,1.1510333,0.0,0.0,0.0,0.0
2,23,6,0,,,,1.2868333,0.0,0.0,0.0,0.0
2,24,6,0,,,,1.3081167,0.0,0.0,0.0,0.0
2,1,7,0,,,,1.3323166,0.0,0.0,0.0,0.0
2,2,7,0,,,,1.3207333,0.0,0.0,0.0,0.0
2,3,7,0,,,,1.5235167,0.0,0.0,0.0,0.0
2,4,7,0,,,,1.5654167,0.0,0.0,0.0,0.0
2,5,7,0,,,,1.2873334,0.0,0.0,0.0,0.0
2,6,7,0,,,,1.6309333,0.0,0.0,0.0,0.0
2,7,7,0,,,,1.4824584,0.0,0.0,0.0,0.147725
2,8,7,0,,,,1.2837167,0.0,0.0,0.0,0.255116675
2,9,7,0,,,,1.1929834,0.0,0.0,0.0,0.72605
2,10,7,0,,,,1.2608334,0.0,0.0,0.0,0.70505
2,11,7,0,,,,0.87175,0.0,0.0,0.0,0.614433325
2,12,7,0,,,,1.2737,0.0,0.0,0.0,0.212766665
2,13,7,0,,,,1.1921,0.0,0.0,0.0,0.150616665
2,14,7,0,,,,1.3353833,0.0,0.0,0.0,0.087266665
2,15,7,0,,,,1.6294,0.0,0.0,0.0,0.0896
2,16,7,0,,,,1.1428083,0.0,0.0,0.0,0.07494167
2,17,7,0,,,,1.0818083,0.0,0.0,0.0,0.0
2,18,7,0,,,,0.71171665,0.0,0.0,0.0,0.0
2,19,7,0,,,,1.1476834,0.0,0.0,0.0,0.0
2,20,7,0,,,,1.4575,0.0,0.0,0.0,0.0
2,21,7,0,,,,2.1139722,0.0,0.0,0.0,0.0
2,22,7,0,,,,1.7428334,0.0,0.0,0.0,0.0
2,23,7,0,,,,1.6826167,0.0,0.0,0.0,0.0
2,24,7,0,,,,1.47685,0.0,0.0,0.0,0.0
2,1,1,0,,,,1.7226167,0.0,0.0,0.0,0.0
2,2,1,0,,,,1.2717333,0.0,0.0,0.0,0.0
2,3,1,0,,,,1.34065,0.0,0.0,0.0,0.0
2,4,1,0,,,,1.5801333,0.0,0.0,0.0,0.0
2,5,1,0,,,,1.7051166,0.0,0.0,0.0,0.0
2,6,1,0,,,,1.1663,0.0,0.0,0.0,0.0
2,7,1,0,,,,1.5798167,0.0,0.0,0.0,0.27286667
2,8,1,0,,,,1.2523834,0.0,0.0,0.0,0.516033325
2,9,1,0,,,,1.7254333,0.0,0.0,0.0,0.39533333
2,10,1,0,,,,1.6587,0.0,0.0,0.0,1.44121675
2,11,1,0,,,,1.5368333,0.0,0.0,0.0,1.75155
2,12,1,0,,,,1.5274333,0.0,0.0,0.0,2.0792334
2,13,1,0,,,,0.866,0.0,0.0,0.0,1.66498335
2,14,1,0,,,,0.86106664,0.0,0.0,0.0,2.0101834
2,15,1,0,,,,1.28455,0.0,0.0,0.0,1.6104
2,16,1,0,,,,1.75865,0.0,0.0,0.0,0.20728335
2,17,1,0,,,,0.9999167,0.0,0.0,0.0,0.0
2,18,1,0,,,,1.1101667,0.0,0.0,0.0,0.0
2,19,1,0,,,,1.19845,0.0,0.0,0.0,0.0
2,20,1,0,,,,2.29275,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.38075,0.0,0.0,0.0,0.0
2,22,1,0,,,,1.7517834,0.0,0.0,0.0,0.0
2,23,1,0,,,,1.2638333,0.0,0.0,0.0,0.0
2,24,1,0,,,,1.1413417,0.0,0.0,0.0,0.0
2,1,2,0,,,,1.1540166,0.0,0.0,0.0,0.0
2,2,2,0,,,,1.247,0.0,0.0,0.0,0.0
2,3,2,0,,,,0.72461665,0.0,0.0,0.0,0.0
2,4,2,0,,,,1.4556,0.0,0.0,0.0,0.0
2,5,2,0,,,,1.3436834,0.0,0.0,0.0,0.0
2,6,2,0,,,,1.4586667,0.0,0.0,0.0,0.0
2,7,2,0,,,,1.0977167,0.0,0.0,0.0,0.29038334
2,8,2,0,,,,0.65611666,0.0,0.0,0.0,0.59645
2,9,2,0,,,,0.55650836,0.0,0.0,0.0,0.768875
2,10,2,0,,,,0.85803336,0.0,0.0,0.0,0.8031333
2,11,2,0,,,,0.7985333,0.0,0.0,0.0,1.5565666
2,12,2,0,,,,1.1559666,0.0,0.0,0.0,2.2020334
2,13,2,0,,,,0.46085,0.0,0.0,0.0,1.856
2,14,2,0,,,,0.76491666,0.0,0.0,0.0,1.0504833
2,15,2,0,,,,0.54258335,0.0,0.0,0.0,0.52581665
2,16,2,0,,,,0.86508334,0.0,0.0,0.0,0.19336666
2,17,2,0,,,,0.73473334,0.0,0.0,0.0,0.0065
2,18,2,0,,,,1.3154,0.0,0.0,0.0,0.0
2,19,2,0,,,,1.05335,0.0,0.0,0.0,0.0
2,20,2,0,,,,1.1601167,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.9324167,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.5415,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.40208334,0.0,0.0,0.0,0.0
2,24,2,0,,,,1.1795167,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.36153334,0.0,0.0,0.0,0.0
2,2,3,0,,,,1.2458667,0.0,0.0,0.0,0.0
2,3,3,0,,,,1.11445,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.5054,0.0,0.0,0.0,0.0
2,5,3,0,,,,1.17035,0.0,0.0,0.0,0.0
2,6,3,0,,,,0.40358335,0.0,0.0,0.0,0.0
2,7,3,0,,,,1.7994417,0.0,0.0,0.0,0.15008333
2,8,3,0,,,,1.58965,0.0,0.0,0.0,0.65055
2,9,3,0,,,,0.8452944,0.0,0.0,0.0,1.4869555
2,10,3,0,,,,0.8054,0.0,0.0,0.0,2.0230333
2,11,3,0,,,,0.43008333,0.0,0.0,0.0,2.7746
2,12,3,0,,,,1.1757333,0.0,0.0,0.0,2.3146834
2,13,3,0,,,,0.9246333,0.0,0.0,0.0,2.87445
2,14,3,0,,,,0.6844,0.0,0.0,0.0,2.2385083
2,15,3,0,,,,0.66245,0.0,0.0,0.0,0.8875
2,16,3,0,,,,0.52463335,0.0,0.0,0.0,0.3227
2,17,3,0,,,,0.60473335,0.0,0.0,0.0,0.0
2,18,3,0,,,,0.72118336,0.0,0.0,0.0,0.0
2,19,3,0,,,,2.1050668,0.0,0.0,0.0,0.0
2,20,3,0,,,,2.3474667,0.0,0.0,0.0,0.0
2,21,3,0,,,,3.596425,0.0,0.0,0.0,0.0
2,22,3,0,,,,2.6192667,0.0,0.0,0.0,0.0
2,23,3,0,,,,1.7373834,0.0,0.0,0.0,0.0
2,24,3,0,,,,1.8431166,0.0,0.0,0.0,0.0
2,1,4,0,,,,2.3095,0.0,0.0,0.0,0.0
2,2,4,0,,,,1.83935,0.0,0.0,0.0,0.0
2,3,4,0,,,,1.7515833,0.0,0.0,0.0,0.0
2,4,4,0,,,,1.70655,0.0,0.0,0.0,0.0
2,5,4,0,,,,3.53015,0.0,0.0,0.0,0.0
2,6,4,0,,,,2.9362833,0.0,0.0,0.0,0.0
2,7,4,0,,,,1.5489111,0.0,0.0,0.0,0.125166665
2,8,4,0,,,,1.1703,0.0,0.0,0.0,0.48345
2,9,4,0,,,,1.0478834,0.0,0.0,0.0,1.4485167
2,10,4,0,,,,0.8904167,0.0,0.0,0.0,2.30605
2,11,4,0,,,,2.4143333,0.0,0.0,0.0,2.8884668
2,12,4,0,,,,1.9105667,0.0,0.0,0.0,3.2354335
2,13,4,0,,,,0.65538335,0.0,0.0,0.0,3.31005
2,14,4,0,,,,0.7643167,0.0,0.0,0.0,3.07466675
2,15,4,0,,,,0.782,0.0,0.0,0.0,2.25076675
2,16,4,0,,,,0.8337,0.0,0.0,0.0,1.2829
2,17,4,0,,,,0.4464,0.0,0.0,0.0,0.3206167
2,18,4,0,,,,0.3471,0.0,0.0,0.0,0.0
2,19,4,0,,,,1.0321167,0.0,0.0,0.0,0.0
2,20,4,0,,,,1.1528167,0.0,0.0,0.0,0.0
2,21,4,0,,,,3.0649333,0.0,0.0,0.0,0.0
2,22,4,0,,,,3.6021166,0.0,0.0,0.0,0.0
2,23,4,0,,,,4.1060443,0.0,0.0,0.0,0.0
2,24,4,0,,,,3.7714334,0.0,0.0,0.0,0.0
2,1,5,0,,,,3.7785168,0.0,0.0,0.0,0.0
2,2,5,0,,,,4.1102,0.0,0.0,0.0,0.0
2,3,5,0,,,,3.8231666,0.0,0.0,0.0,0.0
2,4,5,0,,,,4.1466165,0.0,0.0,0.0,0.0
2,5,5,0,,,,4.0000167,0.0,0.0,0.0,0.0
2,6,5,0,,,,4.33635,0.0,0.0,0.0,0.0
2,7,5,0,,,,1.83465,0.0,0.0,0.0,0.13218333
2,8,5,0,,,,1.2623833,0.0,0.0,0.0,0.53506668
2,9,5,0,,,,1.0527333,0.0,0.0,0.0,1.4809334
2,10,5,0,,,,1.2580833,0.0,0.0,0.0,2.3343
2,11,5,0,,,,1.3774722,0.0,0.0,0.0,2.920289
2,12,5,0,,,,0.69046664,0.0,0.0,0.0,3.18186675
2,13,5,0,,,,0.7367,0.0,0.0,0.0,3.3074
2,14,5,0,,,,0.29735,0.0,0.0,0.0,3.09975
2,15,5,0,,,,0.56175,0.0,0.0,0.0,2.56965
2,16,5,0,,,,0.28978333,0.0,0.0,0.0,1.6665834
2,17,5,0,,,,0.28613332,0.0,0.0,0.0,0.34765
2,18,5,0,,,,0.6668389,0.0,0.0,0.0,0.00203333335
2,19,5,0,,,,3.5430334,0.0,0.0,0.0,0.0
2,20,5,0,,,,3.9620833,0.0,0.0,0.0,0.0
2,21,5,0,,,,5.1575,0.0,0.0,0.0,0.0
2,22,5,0,,,,4.530783,0.0,0.0,0.0,0.0
2,23,5,0,,,,4.0343833,0.0,0.0,0.0,0.0
2,24,5,0,,,,3.70535,0.0,0.0,0.0,0.0
2,1,6,0,,,,4.1742835,0.0,0.0,0.0,0.0
2,2,6,0,,,,3.8233333,0.0,0.0,0.0,0.0
2,3,6,0,,,,4.03485,0.0,0.0,0.0,0.0
2,4,6,0,,,,3.8796833,0.0,0.0,0.0,0.0
2,5,6,0,,,,2.30385,0.0,0.0,0.0,0.0
2,6,6,0,,,,1.9081666,0.0,0.0,0.0,0.0
2,7,6,0,,,,1.582,0.0,0.0,0.0,0.13285
2,8,6,0,,,,0.65568334,0.0,0.0,0.0,0.5189
2,9,6,0,,,,0.729475,0.0,0.0,0.0,1.4665
2,10,6,0,,,,0.7191667,0.0,0.0,0.0,2.2755667
2,11,6,0,,,,0.9693056,0.0,0.0,0.0,2.840428
2,12,6,0,,,,1.3606167,0.0,0.0,0.0,3.28355
2,13,6,0,,,,1.3706666,0.0,0.0,0.0,2.579589
2,14,6,0,,,,1.4515834,0.0,0.0,0.0,1.9324167
2,15,6,0,,,,2.9665694,0.0,0.0,0.0,0.73232225
2,16,6,0,,,,0.8671,0.0,0.0,0.0,0.231133325
2,17,6,0,,,,0.77068335,0.0,0.0,0.0,0.034233335
2,18,6,0,,,,0.46243334,0.0,0.0,0.0,0.0
2,19,6,0,,,,0.41633335,0.0,0.0,0.0,0.0
2,20,6,0,,,,1.8304,0.0,0.0,0.0,0.0
2,21,6,0,,,,2.0539334,0.0,0.0,0.0,0.0
2,22,6,0,,,,2.34085,0.0,0.0,0.0,0.0
2,23,6,0,,,,2.7288833,0.0,0.0,0.0,0.0
2,24,6,0,,,,2.5264168,0.0,0.0,0.0,0.0
2,1,7,0,,,,2.2891805,0.0,0.0,0.0,0.0
2,2,7,0,,,,3.1324666,0.0,0.0,0.0,0.0
2,3,7,0,,,,2.2294,0.0,0.0,0.0,0.0
2,4,7,0,,,,2.6129,0.0,0.0,0.0,0.0
2,5,7,0,,,,2.9081166,0.0,0.0,0.0,0.0
2,6,7,0,,,,2.90575,0.0,0.0,0.0,0.0
2,7,7,0,,,,3.56745,0.0,0.0,0.0,0.17246666
2,8,7,0,,,,3.57575,0.0,0.0,0.0,0.5684667
2,9,7,0,,,,2.6012166,0.0,0.0,0.0,0.8689833
2,10,7,0,,,,2.4151666,0.0,0.0,0.0,0.58511665
2,11,7,0,,,,3.54215,0.0,0.0,0.0,1.7452667
2,12,7,0,,,,2.45575,0.0,0.0,0.0,1.2922333
2,13,7,0,,,,2.15435,0.0,0.0,0.0,1.7663167
2,14,7,0,,,,1.8497334,0.0,0.0,0.0,0.89659995
2,15,7,0,,,,1.8788834,0.0,0.0,0.0,0.5135
2,16,7,0,,,,1.8620167,0.0,0.0,0.0,0.568533325
2,17,7,0,,,,1.2369666,0.0,0.0,0.0,0.01645
2,18,7,0,,,,1.9496917,0.0,0.0,0.0,0.0026000002
2,19,7,0,,,,1.8634334,0.0,0.0,0.0,0.0
2,20,7,0,,,,2.5437,0.0,0.0,0.0,0.0
2,21,7,0,,,,1.7132334,0.0,0.0,0.0,0.0
2,22,7,0,,,,1.6274,0.0,0.0,0.0,0.0
2,23,7,0,,,,1.77795,0.0,0.0,0.0,0.0
2,24,7,0,,,,1.5935888,0.0,0.0,0.0,0.0
2,1,1,0,,,,1.8280833,0.0,0.0,0.0,0.0
2,2,1,0,,,,1.8864,0.0,0.0,0.0,0.0
2,3,1,0,,,,1.9371834,0.0,0.0,0.0,0.0
2,4,1,0,,,,2.4204,0.0,0.0,0.0,0.0
2,5,1,0,,,,1.79455,0.0,0.0,0.0,0.0
2,6,1,0,,,,2.2844,0.0,0.0,0.0,0.0
2,7,1,0,,,,1.8640333,0.0,0.0,0.0,0.20168333
2,8,1,0,,,,2.1408,0.0,0.0,0.0,0.323533325
2,9,1,0,,,,2.0478168,0.0,0.0,0.0,0.46041668
2,10,1,0,,,,1.4785334,0.0,0.0,0.0,0.7240667
2,11,1,0,,,,0.79003334,0.0,0.0,0.0,1.10565
2,12,1,0,,,,0.7274,0.0,0.0,0.0,0.7654833
2,13,1,0,,,,0.97361666,0.0,0.0,0.0,0.47328335
2,14,1,0,,,,1.7267,0.0,0.0,0.0,0.305666675
2,15,1,0,,,,2.2037833,0.0,0.0,0.0,0.206766665
2,16,1,0,,,,2.2233667,0.0,0.0,0.0,0.057433335
2,17,1,0,,,,2.88765,0.0,0.0,0.0,0.0
2,18,1,0,,,,2.39845,0.0,0.0,0.0,0.0
2,19,1,0,,,,3.8177834,0.0,0.0,0.0,0.0
2,20,1,0,,,,3.2559333,0.0,0.0,0.0,0.0
2,21,1,0,,,,3.42,0.0,0.0,0.0,0.0
2,22,1,0,,,,3.6842334,0.0,0.0,0.0,0.0
2,23,1,0,,,,3.4629166,0.0,0.0,0.0,0.0
2,24,1,0,,,,2.7629833,0.0,0.0,0.0,0.0
2,1,2,0,,,,0.80521667,0.0,0.0,0.0,0.0
2,2,2,0,,,,1.1408334,0.0,0.0,0.0,0.0
2,3,2,0,,,,1.4689,0.0,0.0,0.0,0.0
2,4,2,0,,,,1.2404166,0.0,0.0,0.0,0.0
2,5,2,0,,,,1.1525167,0.0,0.0,0.0,0.0
2,6,2,0,,,,1.5532666,0.0,0.0,0.0,0.0
2,7,2,0,,,,1.2312666,0.0,0.0,0.0,0.16041666
2,8,2,0,,,,1.1323278,0.0,0.0,0.0,0.597822225
2,9,2,0,,,,1.3553083,0.0,0.0,0.0,1.6435417
2,10,2,0,,,,0.8113,0.0,0.0,0.0,2.7454165
2,11,2,0,,,,0.9084333,0.0,0.0,0.0,2.82448335
2,12,2,0,,,,0.94173336,0.0,0.0,0.0,2.51105
2,13,2,0,,,,1.1098167,0.0,0.0,0.0,3.18621675
2,14,2,0,,,,0.6124333,0.0,0.0,0.0,3.03355
2,15,2,0,,,,1.0302334,0.0,0.0,0.0,2.3949333
2,16,2,0,,,,0.59975,0.0,0.0,0.0,1.30753325
2,17,2,0,,,,0.5024,0.0,0.0,0.0,0.07528333
2,18,2,0,,,,0.70128334,0.0,0.0,0.0,0.0
2,19,2,0,,,,1.4289,0.0,0.0,0.0,0.0
2,20,2,0,,,,6.1502,0.0,0.0,0.0,0.0
2,21,2,0,,,,4.16555,0.0,0.0,0.0,0.0
2,22,2,0,,,,3.0082333,0.0,0.0,0.0,0.0
2,23,2,0,,,,2.6879334,0.0,0.0,0.0,0.0
2,24,2,0,,,,2.996225,0.0,0.0,0.0,0.0
3,1,3,0,,,,3.4805167,0.0,0.0,0.0,0.0
3,2,3,0,,,,3.58505,0.0,0.0,0.0,0.0
3,3,3,0,,,,3.5827,0.0,0.0,0.0,0.0
3,4,3,0,,,,3.7363334,0.0,0.0,0.0,0.0
3,5,3,0,,,,3.7930334,0.0,0.0,0.0,0.0
3,6,3,0,,,,3.42455,0.0,0.0,0.0,0.0
3,7,3,0,,,,1.0166334,0.0,0.0,0.0,0.12465
3,8,3,0,,,,0.7412,0.0,0.0,0.0,0.57631668
3,9,3,0,,,,1.3242,0.0,0.0,0.0,1.5809166
3,10,3,0,,,,1.18645,0.0,0.0,0.0,2.4721666
3,11,3,0,,,,1.1863667,0.0,0.0,0.0,3.0943167
3,12,3,0,,,,0.6297333,0.0,0.0,0.0,3.4460665
3,13,3,0,,,,0.6087,0.0,0.0,0.0,3.5292335
3,14,3,0,,,,0.7945,0.0,0.0,0.0,3.3142
3,15,3,0,,,,0.91975,0.0,0.0,0.0,2.8053665
3,16,3,0,,,,1.0956666,0.0,0.0,0.0,1.9442
3,17,3,0,,,,0.5550333,0.0,0.0,0.0,0.51913335
3,18,3,0,,,,0.43593332,0.0,0.0,0.0,0.0
3,19,3,0,,,,2.8974667,0.0,0.0,0.0,0.0
3,20,3,0,,,,3.80745,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.1596,0.0,0.0,0.0,0.0
3,22,3,0,,,,1.0064833,0.0,0.0,0.0,0.0
3,23,3,0,,,,1.2613833,0.0,0.0,0.0,0.0
3,24,3,0,,,,1.0465333,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.61745,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.7352833,0.0,0.0,0.0,0.0
3,3,4,0,,,,1.3727334,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.60836667,0.0,0.0,0.0,0.0
3,5,4,0,,,,1.26025,0.0,0.0,0.0,0.0
3,6,4,0,,,,1.57645,0.0,0.0,0.0,0.0
3,7,4,0,,,,1.11345,0.0,0.0,0.0,0.126
3,8,4,0,,,,0.91605,0.0,0.0,0.0,0.60051665
3,9,4,0,,,,1.0286833,0.0,0.0,0.0,1.61735
3,10,4,0,,,,0.93843335,0.0,0.0,0.0,2.50075
3,11,4,0,,,,0.68181664,0.0,0.0,0.0,3.13783325
3,12,4,0,,,,0.84645,0.0,0.0,0.0,3.5049
3,13,4,0,,,,0.96891665,0.0,0.0,0.0,3.57565
3,14,4,0,,,,0.586575,0.0,0.0,0.0,3.3519415
3,15,4,0,,,,0.9275333,0.0,0.0,0.0,2.7416165
3,16,4,0,,,,0.5894611,0.0,0.0,0.0,1.30172225
3,17,4,0,,,,0.44101667,0.0,0.0,0.0,0.4679
3,18,4,0,,,,0.62615,0.0,0.0,0.0,0.0
3,19,4,0,,,,0.69675,0.0,0.0,0.0,0.0
3,20,4,0,,,,1.71255,0.0,0.0,0.0,0.0
3,21,4,0,,,,2.3261,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.9494333,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.78326666,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.40673333,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.5492667,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.61765,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.9471833,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.62736666,0.0,0.0,0.0,0.0
3,5,5,0,,,,1.2338834,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.6195,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.6323,0.0,0.0,0.0,0.1305
3,8,5,0,,,,0.72106665,0.0,0.0,0.0,0.61668335
3,9,5,0,,,,0.44291666,0.0,0.0,0.0,1.61535
3,10,5,0,,,,1.2251333,0.0,0.0,0.0,2.44908325
3,11,5,0,,,,1.08335,0.0,0.0,0.0,3.0036
3,12,5,0,,,,0.34621668,0.0,0.0,0.0,3.2748
3,13,5,0,,,,0.43806666,0.0,0.0,0.0,3.16783325
3,14,5,0,,,,0.51766664,0.0,0.0,0.0,2.8686
3,15,5,0,,,,0.39416668,0.0,0.0,0.0,2.4336667
3,16,5,0,,,,0.3802,0.0,0.0,0.0,1.73161665
3,17,5,0,,,,1.09785,0.0,0.0,0.0,0.53448335
3,18,5,0,,,,0.7069,0.0,0.0,0.0,0.0
3,19,5,0,,,,0.43645,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.29783332,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.46126667,0.0,0.0,0.0,0.0
3,22,5,0,,,,3.1382833,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.79583335,0.0,0.0,0.0,0.0
3,24,5,0,,,,1.024,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.58783334,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.572,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.52955,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.62951666,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.59436667,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.5654,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.60576665,0.0,0.0,0.0,0.40356665
3,8,6,0,,,,0.65305,0.0,0.0,0.0,0.9167333
3,9,6,0,,,,0.48776665,0.0,0.0,0.0,1.5443001
3,10,6,0,,,,0.67365,0.0,0.0,0.0,2.22161665
3,11,6,0,,,,0.26386666,0.0,0.0,0.0,3.1230667
3,12,6,0,,,,0.26441666,0.0,0.0,0.0,3.1905
3,13,6,0,,,,0.26031667,0.0,0.0,0.0,2.83158325
3,14,6,0,,,,0.3957,0.0,0.0,0.0,2.55021665
3,15,6,0,,,,0.67843336,0.0,0.0,0.0,1.1201
3,16,6,0,,,,0.75513333,0.0,0.0,0.0,0.48158333
3,17,6,0,,,,0.47156668,0.0,0.0,0.0,0.067233335
3,18,6,0,,,,0.44518334,0.0,0.0,0.0,0.0
3,19,6,0,,,,0.37503332,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.6412333,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.6566,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.8933333,0.0,0.0,0.0,0.0
3,23,6,0,,,,1.09355,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.7186583,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.651,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.60835,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.75488335,0.0,0.0,0.0,0.0
3,4,7,0,,,,1.1196,0.0,0.0,0.0,0.0
3,5,7,0,,,,1.28195,0.0,0.0,0.0,0.0
3,6,7,0,,,,1.07935,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.8952,0.0,0.0,0.0,0.18423335
3,8,7,0,,,,1.0326667,0.0,0.0,0.0,0.4872333
3,9,7,0,,,,0.5539,0.0,0.0,0.0,0.96175
3,10,7,0,,,,1.1312,0.0,0.0,0.0,1.7774167
3,11,7,0,,,,2.7668,0.0,0.0,0.0,1.71698335
3,12,7,0,,,,1.1672,0.0,0.0,0.0,0.71971665
3,13,7,0,,,,1.4295,0.0,0.0,0.0,0.4106333
3,14,7,0,,,,1.5932,0.0,0.0,0.0,0.434
3,15,7,0,,,,1.57195,0.0,0.0,0.0,0.50695
3,16,7,0,,,,1.2326,0.0,0.0,0.0,1.41396665
3,17,7,0,,,,1.0883,0.0,0.0,0.0,0.3959833
3,18,7,0,,,,1.5219,0.0,0.0,0.0,0.0
3,19,7,0,,,,1.1042666,0.0,0.0,0.0,0.0
3,20,7,0,,,,1.3706167,0.0,0.0,0.0,0.0
3,21,7,0,,,,2.4784834,0.0,0.0,0.0,0.0
3,22,7,0,,,,3.7451,0.0,0.0,0.0,0.0
3,23,7,0,,,,3.89075,0.0,0.0,0.0,0.0
3,24,7,0,,,,3.8131,0.0,0.0,0.0,0.0
3,1,1,0,,,,3.843,0.0,0.0,0.0,0.0
3,2,1,0,,,,3.4936612,0.0,0.0,0.0,0.0
3,3,1,0,,,,4.1521,0.0,0.0,0.0,0.0
3,4,1,0,,,,3.8010333,0.0,0.0,0.0,0.0
3,5,1,0,,,,3.928,0.0,0.0,0.0,0.0
3,6,1,0,,,,3.5063167,0.0,0.0,0.0,0.0
3,7,1,0,,,,1.8127333,0.0,0.0,0.0,0.129433335
3,8,1,0,,,,1.0371166,0.0,0.0,0.0,0.66696665
3,9,1,0,,,,0.94056666,0.0,0.0,0.0,1.7022667
3,10,1,0,,,,1.0844,0.0,0.0,0.0,2.55396665
3,11,1,0,,,,0.8106,0.0,0.0,0.0,3.12935
3,12,1,0,,,,1.2484,0.0,0.0,0.0,3.45343325
3,13,1,0,,,,1.05005,0.0,0.0,0.0,3.52675
3,14,1,0,,,,0.6013,0.0,0.0,0.0,3.3078833
3,15,1,0,,,,0.85326666,0.0,0.0,0.0,2.8070165
3,16,1,0,,,,0.45605,0.0,0.0,0.0,1.918
3,17,1,0,,,,0.5644,0.0,0.0,0.0,0.54295
3,18,1,0,,,,0.5843667,0.0,0.0,0.0,0.0
3,19,1,0,,,,0.9856167,0.0,0.0,0.0,0.0
3,20,1,0,,,,1.3381,0.0,0.0,0.0,0.0
3,21,1,0,,,,4.292733,0.0,0.0,0.0,0.0
3,22,1,0,,,,3.6712167,0.0,0.0,0.0,0.0
3,23,1,0,,,,3.4430833,0.0,0.0,0.0,0.0
3,24,1,0,,,,2.2225666,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.97045,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.90313333,0.0,0.0,0.0,0.0
3,3,2,0,,,,1.0310333,0.0,0.0,0.0,0.0
3,4,2,0,,,,1.1829166,0.0,0.0,0.0,0.0
3,5,2,0,,,,1.49195,0.0,0.0,0.0,0.0
3,6,2,0,,,,1.1926666,0.0,0.0,0.0,0.0
3,7,2,0,,,,2.0609834,0.0,0.0,0.0,0.12883333
3,8,2,0,,,,1.5598667,0.0,0.0,0.0,0.67526665
3,9,2,0,,,,1.8963833,0.0,0.0,0.0,1.69665
3,10,2,0,,,,1.81775,0.0,0.0,0.0,2.45783325
3,11,2,0,,,,1.224,0.0,0.0,0.0,2.9072168
3,12,2,0,,,,1.1925833,0.0,0.0,0.0,3.2584
3,13,2,0,,,,1.10445,0.0,0.0,0.0,3.38925
3,14,2,0,,,,0.33706668,0.0,0.0,0.0,3.24426665
3,15,2,0,,,,0.79793334,0.0,0.0,0.0,2.7811165
3,16,2,0,,,,0.4836,0.0,0.0,0.0,1.8215834
3,17,2,0,,,,0.38066667,0.0,0.0,0.0,0.49251667
3,18,2,0,,,,0.66901666,0.0,0.0,0.0,0.0
3,19,2,0,,,,0.6743,0.0,0.0,0.0,0.0
3,20,2,0,,,,2.6155667,0.0,0.0,0.0,0.0
3,21,2,0,,,,1.30995,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.77348334,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.81385,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.5078667,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.31358334,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.31386667,0.0,0.0,0.0,0.0
3,3,3,0,,,,3.1339166,0.0,0.0,0.0,0.0
3,4,3,0,,,,3.24015,0.0,0.0,0.0,0.0
3,5,3,0,,,,3.1399667,0.0,0.0,0.0,0.0
3,6,3,0,,,,2.8490167,0.0,0.0,0.0,0.0
3,7,3,0,,,,2.3175,0.0,0.0,0.0,0.18236665
3,8,3,0,,,,0.6314667,0.0,0.0,0.0,0.70861665
3,9,3,0,,,,0.36363333,0.0,0.0,0.0,1.6488
3,10,3,0,,,,0.71035,0.0,0.0,0.0,2.502175
3,11,3,0,,,,1.0364833,0.0,0.0,0.0,3.0866
3,12,3,0,,,,0.71205,0.0,0.0,0.0,3.4369333
3,13,3,0,,,,0.75231665,0.0,0.0,0.0,3.3367
3,14,3,0,,,,1.8692334,0.0,0.0,0.0,3.1516665
3,15,3,0,,,,0.58965,0.0,0.0,0.0,2.6006833
3,16,3,0,,,,1.3901,0.0,0.0,0.0,1.74153335
3,17,3,0,,,,0.5657833,0.0,0.0,0.0,0.53163335
3,18,3,0,,,,1.0201,0.0,0.0,0.0,0.0
3,19,3,0,,,,1.0410666,0.0,0.0,0.0,0.0
3,20,3,0,,,,3.3284166,0.0,0.0,0.0,0.0
3,21,3,0,,,,2.6125166,0.0,0.0,0.0,0.0
3,22,3,0,,,,1.561,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.68408334,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.36945,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.37153333,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.36585,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.36198333,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.38258332,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.47401667,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.3464,0.0,0.0,0.0,0.0
3,7,4,0,,,,2.8306668,0.0,0.0,0.0,0.13086667
3,8,4,0,,,,0.82748336,0.0,0.0,0.0,0.70276665
3,9,4,0,,,,0.8473833,0.0,0.0,0.0,1.6818167
3,10,4,0,,,,1.2071333,0.0,0.0,0.0,2.4956334
3,11,4,0,,,,0.8405833,0.0,0.0,0.0,3.0674832
3,12,4,0,,,,1.7301667,0.0,0.0,0.0,3.381
3,13,4,0,,,,1.6922,0.0,0.0,0.0,3.35478335
3,14,4,0,,,,1.6841,0.0,0.0,0.0,3.1129835
3,15,4,0,,,,1.4386667,0.0,0.0,0.0,2.55411665
3,16,4,0,,,,0.6709333,0.0,0.0,0.0,1.6722667
3,17,4,0,,,,1.8898833,0.0,0.0,0.0,0.42183335
3,18,4,0,,,,0.88805,0.0,0.0,0.0,0.0
3,19,4,0,,,,0.9374667,0.0,0.0,0.0,0.0
3,20,4,0,,,,1.6163083,0.0,0.0,0.0,0.0
3,21,4,0,,,,1.13605,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.73518336,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.85575,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.734575,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.39171666,0.0,0.0,0.0,0.0
3,2,5,0,,,,2.7089834,0.0,0.0,0.0,0.0
3,3,5,0,,,,1.99365,0.0,0.0,0.0,0.0
3,4,5,0,,,,2.2882833,0.0,0.0,0.0,0.0
3,5,5,0,,,,1.7037667,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.27386668,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.6172,0.0,0.0,0.0,0.54241665
3,8,5,0,,,,1.007625,0.0,0.0,0.0,0.92720835
3,9,5,0,,,,0.96285,0.0,0.0,0.0,1.664
3,10,5,0,,,,0.82735,0.0,0.0,0.0,2.3703334
3,11,5,0,,,,0.7703,0.0,0.0,0.0,2.4221167
3,12,5,0,,,,1.3651,0.0,0.0,0.0,2.9901335
3,13,5,0,,,,0.99193335,0.0,0.0,0.0,2.7711165
3,14,5,0,,,,0.57346666,0.0,0.0,0.0,2.72466675
3,15,5,0,,,,1.1721,0.0,0.0,0.0,1.81545
3,16,5,0,,,,1.5694333,0.0,0.0,0.0,0.67908335
3,17,5,0,,,,0.6796167,0.0,0.0,0.0,0.105983335
3,18,5,0,,,,0.51523334,0.0,0.0,0.0,0.0
3,19,5,0,,,,0.31686667,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.37625,0.0,0.0,0.0,0.0
3,21,5,0,,,,1.4456834,0.0,0.0,0.0,0.0
3,22,5,0,,,,1.6656667,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.35516667,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.31049168,0.0,0.0,0.0,0.0
3,1,6,0,,,,1.8752834,0.0,0.0,0.0,0.0
3,2,6,0,,,,1.9238445,0.0,0.0,0.0,0.0
3,3,6,0,,,,1.94795,0.0,0.0,0.0,0.0
3,4,6,0,,,,1.9632167,0.0,0.0,0.0,0.0
3,5,6,0,,,,1.9484667,0.0,0.0,0.0,0.0
3,6,6,0,,,,1.8842666,0.0,0.0,0.0,0.0
3,7,6,0,,,,1.9382,0.0,0.0,0.0,0.141783335
3,8,6,0,,,,1.9634833,0.0,0.0,0.0,0.73735
3,9,6,0,,,,1.0391166,0.0,0.0,0.0,1.7068666
3,10,6,0,,,,0.34205,0.0,0.0,0.0,2.5197333
3,11,6,0,,,,2.1022832,0.0,0.0,0.0,3.0667335
3,12,6,0,,,,1.7364833,0.0,0.0,0.0,3.36595
3,13,6,0,,,,1.7371,0.0,0.0,0.0,3.43745
3,14,6,0,,,,1.9770833,0.0,0.0,0.0,3.227225
3,15,6,0,,,,1.5572,0.0,0.0,0.0,2.7614
3,16,6,0,,,,1.8973666,0.0,0.0,0.0,1.9138333
3,17,6,0,,,,0.7769167,0.0,0.0,0.0,0.47461665
3,18,6,0,,,,0.8222,0.0,0.0,0.0,0.0
3,19,6,0,,,,0.84491664,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.6975,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.41865,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.37911665,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.42033333,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.3284,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.33821666,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.238,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.43078333,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.34315,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.39365,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.31868333,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.53565,0.0,0.0,0.0,0.0387166665
3,8,7,0,,,,1.8721666,0.0,0.0,0.0,0.14615
3,9,7,0,,,,1.265925,0.0,0.0,0.0,0.75479165
3,10,7,0,,,,1.1647834,0.0,0.0,0.0,1.7365
3,11,7,0,,,,1.7306,0.0,0.0,0.0,2.5354167
3,12,7,0,,,,1.137125,0.0,0.0,0.0,3.0422333
3,13,7,0,,,,2.0546,0.0,0.0,0.0,3.33628325
3,14,7,0,,,,0.5899417,0.0,0.0,0.0,3.4187085
3,15,7,0,,,,1.1157334,0.0,0.0,0.0,3.25131685
3,16,7,0,,,,1.3127333,0.0,0.0,0.0,2.69718325
3,17,7,0,,,,0.78006667,0.0,0.0,0.0,1.85988325
3,18,7,0,,,,0.6774833,0.0,0.0,0.0,0.51238335
3,19,7,0,,,,1.5287,0.0,0.0,0.0,0.0
3,20,7,0,,,,1.0986834,0.0,0.0,0.0,0.0
3,21,7,0,,,,0.83195,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.9461167,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.82695,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.6618083,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.41708332,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.38,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.36311665,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.3232,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.49863333,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.42633334,0.0,0.0,0.0,0.0
3,7,1,0,,,,1.0564333,0.0,0.0,0.0,0.0415666675
3,8,1,0,,,,0.6444833,0.0,0.0,0.0,0.15185
3,9,1,0,,,,0.98836666,0.0,0.0,0.0,0.78751665
3,10,1,0,,,,1.2748,0.0,0.0,0.0,1.7612166
3,11,1,0,,,,1.34165,0.0,0.0,0.0,2.5504834
3,12,1,0,,,,2.1730833,0.0,0.0,0.0,3.08966675
3,13,1,0,,,,1.2676166,0.0,0.0,0.0,3.3955335
3,14,1,0,,,,2.1027,0.0,0.0,0.0,3.4426335
3,15,1,0,,,,1.7382667,0.0,0.0,0.0,3.2160165
3,16,1,0,,,,1.6448667,0.0,0.0,0.0,2.7209
3,17,1,0,,,,2.03715,0.0,0.0,0.0,1.8675
3,18,1,0,,,,1.2050667,0.0,0.0,0.0,0.59123333
3,19,1,0,,,,1.9615,0.0,0.0,0.0,0.0
3,20,1,0,,,,1.2570167,0.0,0.0,0.0,0.0
3,21,1,0,,,,1.6481833,0.0,0.0,0.0,0.0
3,22,1,0,,,,1.08535,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.8193333,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.37878335,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.45828333,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.42045,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.46275,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.54066664,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.47563332,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.36743334,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.71498334,0.0,0.0,0.0,0.04645
3,8,2,0,,,,1.30875,0.0,0.0,0.0,0.16283333
3,9,2,0,,,,1.7361333,0.0,0.0,0.0,0.80565
3,10,2,0,,,,0.726,0.0,0.0,0.0,1.7582834
3,11,2,0,,,,1.9194833,0.0,0.0,0.0,2.5350833
3,12,2,0,,,,1.4248,0.0,0.0,0.0,3.0837
3,13,2,0,,,,2.2547,0.0,0.0,0.0,3.4009
3,14,2,0,,,,1.8159,0.0,0.0,0.0,3.4295835
3,15,2,0,,,,1.8662666,0.0,0.0,0.0,3.089
3,16,2,0,,,,1.9549667,0.0,0.0,0.0,2.7142835
3,17,2,0,,,,0.98048335,0.0,0.0,0.0,1.2938333
3,18,2,0,,,,1.5508833,0.0,0.0,0.0,0.3543833
3,19,2,0,,,,2.2168167,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.9345833,0.0,0.0,0.0,0.0
3,21,2,0,,,,1.5158167,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.8724167,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.85033333,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.56731665,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.4418,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.4672,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.41568333,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.58533335,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.51086664,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.6998,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.5722833,0.0,0.0,0.0,0.039133335
3,8,3,0,,,,0.9478833,0.0,0.0,0.0,0.191416665
3,9,3,0,,,,0.54408336,0.0,0.0,0.0,0.87771665
3,10,3,0,,,,1.2120334,0.0,0.0,0.0,1.795
3,11,3,0,,,,1.7053833,0.0,0.0,0.0,1.63266665
3,12,3,0,,,,1.2511166,0.0,0.0,0.0,2.9611667
3,13,3,0,,,,1.47925,0.0,0.0,0.0,3.3067835
3,14,3,0,,,,1.506425,0.0,0.0,0.0,3.3041665
3,15,3,0,,,,2.27515,0.0,0.0,0.0,3.23395
3,16,3,0,,,,2.18885,0.0,0.0,0.0,2.7213165
3,17,3,0,,,,1.5142666,0.0,0.0,0.0,1.918
3,18,3,0,,,,1.7882,0.0,0.0,0.0,0.67375
3,19,3,0,,,,1.3801167,0.0,0.0,0.0,0.0
3,20,3,0,,,,1.739,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.1785834,0.0,0.0,0.0,0.0
3,22,3,0,,,,3.46695,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.87350833,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.8022583,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.48658332,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.43115,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.44706666,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.45081666,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.43915,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.386425,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.59428334,0.0,0.0,0.0,0.0527
3,8,4,0,,,,0.85025,0.0,0.0,0.0,0.1749
3,9,4,0,,,,0.7977,0.0,0.0,0.0,0.82545
3,10,4,0,,,,2.20095,0.0,0.0,0.0,1.7781833
3,11,4,0,,,,0.36031666,0.0,0.0,0.0,2.5218666
3,12,4,0,,,,1.8262833,0.0,0.0,0.0,3.02585
3,13,4,0,,,,0.49803334,0.0,0.0,0.0,3.3472
3,14,4,0,,,,1.4918166,0.0,0.0,0.0,3.2516333
3,15,4,0,,,,1.3611,0.0,0.0,0.0,3.0332
3,16,4,0,,,,0.9335667,0.0,0.0,0.0,2.69281675
3,17,4,0,,,,1.1268834,0.0,0.0,0.0,1.86685
3,18,4,0,,,,1.6304333,0.0,0.0,0.0,0.5515333
3,19,4,0,,,,2.0447166,0.0,0.0,0.0,0.0
3,20,4,0,,,,2.8655,0.0,0.0,0.0,0.0
3,21,4,0,,,,1.1947167,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.6288667,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.37146667,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.38505,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.40268335,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.40386668,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.38993335,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.6235,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.85761666,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.5943,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.58178335,0.0,0.0,0.0,0.065983335
3,8,5,0,,,,0.6059667,0.0,0.0,0.0,0.27535
3,9,5,0,,,,0.86200553,0.0,0.0,0.0,0.91553335
3,10,5,0,,,,1.6943667,0.0,0.0,0.0,1.85145
3,11,5,0,,,,1.0036666,0.0,0.0,0.0,2.5889165
3,12,5,0,,,,1.7150667,0.0,0.0,0.0,3.0623165
3,13,5,0,,,,1.5281334,0.0,0.0,0.0,3.3977335
3,14,5,0,,,,2.0104833,0.0,0.0,0.0,3.2979665
3,15,5,0,,,,2.6495333,0.0,0.0,0.0,2.9475833
3,16,5,0,,,,2.32425,0.0,0.0,0.0,2.41036665
3,17,5,0,,,,0.7320333,0.0,0.0,0.0,1.6775389
3,18,5,0,,,,1.3038,0.0,0.0,0.0,0.296866665
3,19,5,0,,,,0.39843333,0.0,0.0,0.0,0.0
3,20,5,0,,,,2.51785,0.0,0.0,0.0,0.0
3,21,5,0,,,,1.8285333,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.8786333,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.74883336,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.55018336,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.77786666,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.40448335,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.3916278,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.36875,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.3706,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.37073332,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.38356668,0.0,0.0,0.0,0.08581667
3,8,6,0,,,,0.36145,0.0,0.0,0.0,0.2403
3,9,6,0,,,,0.5653667,0.0,0.0,0.0,0.9097
3,10,6,0,,,,0.7585,0.0,0.0,0.0,1.84525
3,11,6,0,,,,0.91181666,0.0,0.0,0.0,2.5803833
3,12,6,0,,,,1.86465,0.0,0.0,0.0,3.0447665
3,13,6,0,,,,1.5860417,0.0,0.0,0.0,3.34934175
3,14,6,0,,,,0.8279833,0.0,0.0,0.0,3.42925
3,15,6,0,,,,2.5047667,0.0,0.0,0.0,2.5399333
3,16,6,0,,,,0.7773167,0.0,0.0,0.0,1.67516665
3,17,6,0,,,,1.0364166,0.0,0.0,0.0,1.53588335
3,18,6,0,,,,2.0318666,0.0,0.0,0.0,0.7390667
3,19,6,0,,,,1.5881333,0.0,0.0,0.0,0.0
3,20,6,0,,,,1.3630167,0.0,0.0,0.0,0.0
3,21,6,0,,,,1.1858083,0.0,0.0,0.0,0.0
3,22,6,0,,,,1.4120333,0.0,0.0,0.0,0.0
3,23,6,0,,,,1.0883833,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.8211833,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.48928332,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.47238332,0.0,0.0,0.0,0.0
3,3,7,0,,,,3.1705582,0.0,0.0,0.0,0.0
3,4,7,0,,,,3.1843333,0.0,0.0,0.0,0.0
3,5,7,0,,,,3.1733167,0.0,0.0,0.0,0.0
3,6,7,0,,,,3.1535833,0.0,0.0,0.0,0.0
3,7,7,0,,,,3.1741166,0.0,0.0,0.0,0.07755
3,8,7,0,,,,1.1939334,0.0,0.0,0.0,0.2284
3,9,7,0,,,,0.5857667,0.0,0.0,0.0,0.91875
3,10,7,0,,,,1.75025,0.0,0.0,0.0,1.8640834
3,11,7,0,,,,1.8015167,0.0,0.0,0.0,2.6051335
3,12,7,0,,,,2.4894166,0.0,0.0,0.0,3.15506685
3,13,7,0,,,,1.0765834,0.0,0.0,0.0,3.45065
3,14,7,0,,,,1.0158334,0.0,0.0,0.0,3.4952
3,15,7,0,,,,1.4798917,0.0,0.0,0.0,3.20975
3,16,7,0,,,,0.51680833,0.0,0.0,0.0,2.7190918
3,17,7,0,,,,1.23395,0.0,0.0,0.0,1.82145
3,18,7,0,,,,0.5082333,0.0,0.0,0.0,0.4572167
3,19,7,0,,,,0.3124,0.0,0.0,0.0,0.0
3,20,7,0,,,,0.32751667,0.0,0.0,0.0,0.0
3,21,7,0,,,,0.33751667,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.47821668,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.41696668,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.33361667,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.31616667,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.7299,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.47035,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.53833336,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.45521668,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.33115,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.31691667,0.0,0.0,0.0,0.039133335
3,8,1,0,,,,0.5948167,0.0,0.0,0.0,0.280183335
3,9,1,0,,,,1.0130334,0.0,0.0,0.0,0.56825
3,10,1,0,,,,0.72936666,0.0,0.0,0.0,1.0607833
3,11,1,0,,,,0.5509,0.0,0.0,0.0,1.9938
3,12,1,0,,,,0.33723333,0.0,0.0,0.0,3.21341675
3,13,1,0,,,,0.3263,0.0,0.0,0.0,3.4676
3,14,1,0,,,,0.31606665,0.0,0.0,0.0,3.67853335
3,15,1,0,,,,0.31305,0.0,0.0,0.0,3.3830832
3,16,1,0,,,,0.30941668,0.0,0.0,0.0,2.85295
3,17,1,0,,,,0.30873334,0.0,0.0,0.0,1.929
3,18,1,0,,,,0.31696665,0.0,0.0,0.0,0.424316675
3,19,1,0,,,,0.66793334,0.0,0.0,0.0,0.0
3,20,1,0,,,,1.4098166,0.0,0.0,0.0,0.0
3,21,1,0,,,,2.3651667,0.0,0.0,0.0,0.0
3,22,1,0,,,,3.3338168,0.0,0.0,0.0,0.0
3,23,1,0,,,,3.0443,0.0,0.0,0.0,0.0
3,24,1,0,,,,2.54145,0.0,0.0,0.0,0.0
3,1,2,0,,,,2.4215834,0.0,0.0,0.0,0.0
3,2,2,0,,,,2.2174332,0.0,0.0,0.0,0.0
3,3,2,0,,,,1.9094833,0.0,0.0,0.0,0.0
3,4,2,0,,,,2.28705,0.0,0.0,0.0,0.0
3,5,2,0,,,,3.1868834,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.5189667,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.66305,0.0,0.0,0.0,0.092216665
3,8,2,0,,,,0.8128667,0.0,0.0,0.0,0.36046665
3,9,2,0,,,,0.8496,0.0,0.0,0.0,1.24098335
3,10,2,0,,,,1.2484334,0.0,0.0,0.0,1.66295
3,11,2,0,,,,1.1378167,0.0,0.0,0.0,1.0604
3,12,2,0,,,,0.71891665,0.0,0.0,0.0,0.9792167
3,13,2,0,,,,0.3585,0.0,0.0,0.0,0.7639833
3,14,2,0,,,,0.76765,0.0,0.0,0.0,0.99738335
3,15,2,0,,,,1.2749,0.0,0.0,0.0,0.9134
3,16,2,0,,,,0.8714333,0.0,0.0,0.0,0.293216665
3,17,2,0,,,,0.9755167,0.0,0.0,0.0,0.208916665
3,18,2,0,,,,0.9360833,0.0,0.0,0.0,0.06036667
3,19,2,0,,,,0.72333336,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.44675,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.87555,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.82485,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.53355,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.40248334,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.38426667,0.0,0.0,0.0,0.0
3,2,3,0,,,,2.7129667,0.0,0.0,0.0,0.0
3,3,3,0,,,,3.2066,0.0,0.0,0.0,0.0
3,4,3,0,,,,3.3391833,0.0,0.0,0.0,0.0
3,5,3,0,,,,3.2009833,0.0,0.0,0.0,0.0
3,6,3,0,,,,3.1451833,0.0,0.0,0.0,0.0
3,7,3,0,,,,2.2428668,0.0,0.0,0.0,0.09
3,8,3,0,,,,0.43563333,0.0,0.0,0.0,0.39928335
3,9,3,0,,,,0.4187,0.0,0.0,0.0,1.07353335
3,10,3,0,,,,0.41536668,0.0,0.0,0.0,1.5529834
3,11,3,0,,,,0.36555,0.0,0.0,0.0,2.8716665
3,12,3,0,,,,0.3583,0.0,0.0,0.0,2.84935
3,13,3,0,,,,0.35993335,0.0,0.0,0.0,2.2945
3,14,3,0,,,,0.49176666,0.0,0.0,0.0,1.6691
3,15,3,0,,,,0.79641664,0.0,0.0,0.0,1.4465167
3,16,3,0,,,,0.5808333,0.0,0.0,0.0,1.4442
3,17,3,0,,,,0.35465,0.0,0.0,0.0,1.0797667
3,18,3,0,,,,0.8581167,0.0,0.0,0.0,0.08086667
3,19,3,0,,,,1.4629,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.82418334,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.9673167,0.0,0.0,0.0,0.0
3,22,3,0,,,,1.9862167,0.0,0.0,0.0,0.0
3,23,3,0,,,,3.0900166,0.0,0.0,0.0,0.0
3,24,3,0,,,,3.0814083,0.0,0.0,0.0,0.0
3,1,4,0,,,,3.0850234,0.0,0.0,0.0,0.0
3,2,4,0,,,,3.08885,0.0,0.0,0.0,0.0
3,3,4,0,,,,3.0681334,0.0,0.0,0.0,0.0
3,4,4,0,,,,3.1129832,0.0,0.0,0.0,0.0
3,5,4,0,,,,3.1916666,0.0,0.0,0.0,0.0
3,6,4,0,,,,3.1130667,0.0,0.0,0.0,0.0
3,7,4,0,,,,3.1247833,0.0,0.0,0.0,0.183966675
3,8,4,0,,,,3.1208167,0.0,0.0,0.0,0.536383325
3,9,4,0,,,,1.49195,0.0,0.0,0.0,1.21441665
3,10,4,0,,,,0.66676664,0.0,0.0,0.0,2.18815
3,11,4,0,,,,0.75778335,0.0,0.0,0.0,2.83445
3,12,4,0,,,,0.7762333,0.0,0.0,0.0,3.1779835
3,13,4,0,,,,0.77206665,0.0,0.0,0.0,3.7055835
3,14,4,0,,,,0.6225167,0.0,0.0,0.0,3.34906675
3,15,4,0,,,,0.36681667,0.0,0.0,0.0,2.58645
3,16,4,0,,,,0.7999667,0.0,0.0,0.0,2.3859
3,17,4,0,,,,0.72513336,0.0,0.0,0.0,1.60935
3,18,4,0,,,,0.38288334,0.0,0.0,0.0,0.73303335
3,19,4,0,,,,1.2486666,0.0,0.0,0.0,0.0
3,20,4,0,,,,1.1836,0.0,0.0,0.0,0.0
3,21,4,0,,,,1.2205334,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.9184167,0.0,0.0,0.0,0.0
3,23,4,0,,,,2.2771,0.0,0.0,0.0,0.0
3,24,4,0,,,,3.5672417,0.0,0.0,0.0,0.0
3,1,5,0,,,,3.1443,0.0,0.0,0.0,0.0
3,2,5,0,,,,3.1279333,0.0,0.0,0.0,0.0
3,3,5,0,,,,2.1887333,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.50418335,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.37779668,0.0,0.0,0.0,0.0
3,6,5,0,,,,1.1445333,0.0,0.0,0.0,0.0
3,7,5,0,,,,3.1081,0.0,0.0,0.0,0.077883335
3,8,5,0,,,,3.4499834,0.0,0.0,0.0,0.24086666
3,9,5,0,,,,1.6246834,0.0,0.0,0.0,1.03231665
3,10,5,0,,,,0.34813333,0.0,0.0,0.0,1.9803166
3,11,5,0,,,,0.31101668,0.0,0.0,0.0,2.7167335
3,12,5,0,,,,0.31588334,0.0,0.0,0.0,3.25275
3,13,5,0,,,,0.71275,0.0,0.0,0.0,3.5427
3,14,5,0,,,,0.9428333,0.0,0.0,0.0,3.5468332
3,15,5,0,,,,0.80158335,0.0,0.0,0.0,3.2794665
3,16,5,0,,,,0.6652,0.0,0.0,0.0,2.4329666
3,17,5,0,,,,0.7957,0.0,0.0,0.0,1.17770005
3,18,5,0,,,,0.68058336,0.0,0.0,0.0,0.625566675
3,19,5,0,,,,0.61798334,0.0,0.0,0.0,0.0
3,20,5,0,,,,3.6178,0.0,0.0,0.0,0.0
3,21,5,0,,,,2.3559666,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.777,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.7894,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.546575,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.3925,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.38988334,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.39591667,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.37573335,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.5772833,0.0,0.0,0.0,0.0
3,6,6,0,,,,1.014,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.5329667,0.0,0.0,0.0,0.242733325
3,8,6,0,,,,0.3224,0.0,0.0,0.0,0.47614998
3,9,6,0,,,,0.32541665,0.0,0.0,0.0,1.17865
3,10,6,0,,,,0.33401668,0.0,0.0,0.0,2.40028335
3,11,6,0,,,,0.33438334,0.0,0.0,0.0,1.79808335
3,12,6,0,,,,0.33036667,0.0,0.0,0.0,1.7078334
3,13,6,0,,,,0.33111668,0.0,0.0,0.0,1.88878325
3,14,6,0,,,,0.33223334,0.0,0.0,0.0,1.9263
3,15,6,0,,,,0.32448334,0.0,0.0,0.0,0.9586
3,16,6,0,,,,0.32353333,0.0,0.0,0.0,0.59155
3,17,6,0,,,,0.32465,0.0,0.0,0.0,0.2042
3,18,6,0,,,,0.30923334,0.0,0.0,0.0,0.049666665
3,19,6,0,,,,0.32113335,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.31968334,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.32115,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.32225,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.3232,0.0,0.0,0.0,0.0
3,24,6,0,,,,1.8698833,0.0,0.0,0.0,0.0
3,1,7,0,,,,3.1743166,0.0,0.0,0.0,0.0
3,2,7,0,,,,3.1531668,0.0,0.0,0.0,0.0
3,3,7,0,,,,3.10395,0.0,0.0,0.0,0.0
3,4,7,0,,,,3.10305,0.0,0.0,0.0,0.0
3,5,7,0,,,,2.8253667,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.31716666,0.0,0.0,0.0,0.0
3,7,7,0,,,,2.9397166,0.0,0.0,0.0,0.0843
3,8,7,0,,,,3.5080333,0.0,0.0,0.0,0.44808335
3,9,7,0,,,,3.11025,0.0,0.0,0.0,0.9054
3,10,7,0,,,,1.31435,0.0,0.0,0.0,1.5607834
3,11,7,0,,,,1.1012,0.0,0.0,0.0,1.9240666
3,12,7,0,,,,0.8594,0.0,0.0,0.0,1.96035
3,13,7,0,,,,1.7904333,0.0,0.0,0.0,2.72985
3,14,7,0,,,,1.69825,0.0,0.0,0.0,2.8231833
3,15,7,0,,,,1.0745,0.0,0.0,0.0,2.1096167
3,16,7,0,,,,0.78415,0.0,0.0,0.0,1.09973335
3,17,7,0,,,,0.52711666,0.0,0.0,0.0,1.1773
3,18,7,0,,,,0.66395,0.0,0.0,0.0,0.45788335
3,19,7,0,,,,0.79215,0.0,0.0,0.0,0.0
3,20,7,0,,,,0.40698335,0.0,0.0,0.0,0.0
3,21,7,0,,,,0.40181667,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.34323335,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.36248332,0.0,0.0,0.0,0.0
3,24,7,0,,,,2.9490416,0.0,0.0,0.0,0.0
3,1,1,0,,,,3.1923168,0.0,0.0,0.0,0.0
3,2,1,0,,,,3.1914666,0.0,0.0,0.0,0.0
3,3,1,0,,,,3.1617,0.0,0.0,0.0,0.0
3,4,1,0,,,,3.1609,0.0,0.0,0.0,0.0
3,5,1,0,,,,3.13365,0.0,0.0,0.0,0.0
3,6,1,0,,,,3.1108832,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.7862167,0.0,0.0,0.0,0.12543333
3,8,1,0,,,,1.9892666,0.0,0.0,0.0,0.5686
3,9,1,0,,,,2.7325666,0.0,0.0,0.0,1.21426665
3,10,1,0,,,,0.92151666,0.0,0.0,0.0,1.56051665
3,11,1,0,,,,1.1343167,0.0,0.0,0.0,2.671
3,12,1,0,,,,0.67268336,0.0,0.0,0.0,3.39325
3,13,1,0,,,,0.8154,0.0,0.0,0.0,3.5033832
3,14,1,0,,,,1.1903833,0.0,0.0,0.0,3.4457
3,15,1,0,,,,0.92876667,0.0,0.0,0.0,1.7220334
3,16,1,0,,,,0.78531665,0.0,0.0,0.0,1.60635
3,17,1,0,,,,0.46868333,0.0,0.0,0.0,1.6416667
3,18,1,0,,,,0.32143334,0.0,0.0,0.0,0.69833335
3,19,1,0,,,,0.32941666,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.8531833,0.0,0.0,0.0,0.0
3,21,1,0,,,,2.9837167,0.0,0.0,0.0,0.0
3,22,1,0,,,,2.1807,0.0,0.0,0.0,0.0
3,23,1,0,,,,1.9449333,0.0,0.0,0.0,0.0
3,24,1,0,,,,2.2035334,0.0,0.0,0.0,0.0
3,1,2,0,,,,2.1593332,0.0,0.0,0.0,0.0
3,2,2,0,,,,2.6867666,0.0,0.0,0.0,0.0
3,3,2,0,,,,2.6991668,0.0,0.0,0.0,0.0
3,4,2,0,,,,2.6398168,0.0,0.0,0.0,0.0
3,5,2,0,,,,2.1082168,0.0,0.0,0.0,0.0
3,6,2,0,,,,1.8779466,0.0,0.0,0.0,0.0054
3,7,2,0,,,,2.1131334,0.0,0.0,0.0,0.08411667
3,8,2,0,,,,1.5077,0.0,0.0,0.0,0.27171667
3,9,2,0,,,,1.1325333,0.0,0.0,0.0,1.134
3,10,2,0,,,,0.9727,0.0,0.0,0.0,2.1234334
3,11,2,0,,,,1.3051167,0.0,0.0,0.0,2.9186835
3,12,2,0,,,,2.95265,0.0,0.0,0.0,3.4841
3,13,2,0,,,,1.6760334,0.0,0.0,0.0,3.77103335
3,14,2,0,,,,1.5065666,0.0,0.0,0.0,3.8066835
3,15,2,0,,,,0.7582667,0.0,0.0,0.0,3.5899167
3,16,2,0,,,,1.5268167,0.0,0.0,0.0,3.0631833
3,17,2,0,,,,0.7066,0.0,0.0,0.0,2.2371834
3,18,2,0,,,,1.72755,0.0,0.0,0.0,0.9705
3,19,2,0,,,,0.8681833,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.8821833,0.0,0.0,0.0,0.0
3,21,2,0,,,,3.2662833,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.89173335,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.53403336,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.45509166,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.4619,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.42993334,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.4253,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.50623333,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.45598334,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.3716,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.46205,0.0,0.0,0.0,0.08411667
3,8,3,0,,,,0.5115333,0.0,0.0,0.0,0.2809
3,9,3,0,,,,0.36135,0.0,0.0,0.0,1.13825
3,10,3,0,,,,0.69133335,0.0,0.0,0.0,2.1013167
3,11,3,0,,,,1.2135333,0.0,0.0,0.0,2.8915
3,12,3,0,,,,1.2132,0.0,0.0,0.0,3.42896665
3,13,3,0,,,,1.5141166,0.0,0.0,0.0,3.6772333
3,14,3,0,,,,0.61903334,0.0,0.0,0.0,3.7037332
3,15,3,0,,,,2.5132,0.0,0.0,0.0,3.5213165
3,16,3,0,,,,1.2065333,0.0,0.0,0.0,2.95811675
3,17,3,0,,,,2.2988,0.0,0.0,0.0,2.1936667
3,18,3,0,,,,0.765625,0.0,0.0,0.0,0.9144945
3,19,3,0,,,,0.78851664,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.92595,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.5591834,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.7722333,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.38168332,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.40345,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.40213335,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.39688334,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.39221665,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.37041667,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.52916664,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.41503334,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.54003334,0.0,0.0,0.0,0.093483335
3,8,4,0,,,,0.7407,0.0,0.0,0.0,0.29725
3,9,4,0,,,,0.39731666,0.0,0.0,0.0,1.14393335
3,10,4,0,,,,0.54611665,0.0,0.0,0.0,2.06825
3,11,4,0,,,,0.81778336,0.0,0.0,0.0,2.8136
3,12,4,0,,,,0.92211664,0.0,0.0,0.0,3.4155667
3,13,4,0,,,,1.3455666,0.0,0.0,0.0,3.7189335
3,14,4,0,,,,0.76195,0.0,0.0,0.0,3.81585
3,15,4,0,,,,2.1944666,0.0,0.0,0.0,3.47205
3,16,4,0,,,,1.14805,0.0,0.0,0.0,2.50248335
3,17,4,0,,,,0.3399,0.0,0.0,0.0,0.723
3,18,4,0,,,,2.2008834,0.0,0.0,0.0,0.108233335
3,19,4,0,,,,1.3566667,0.0,0.0,0.0,0.0
3,20,4,0,,,,1.0804167,0.0,0.0,0.0,0.0
3,21,4,0,,,,1.07835,0.0,0.0,0.0,0.0
3,22,4,0,,,,2.7774832,0.0,0.0,0.0,0.0
3,23,4,0,,,,1.3934833,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.78653336,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.38226667,0.0,0.0,0.0,0.0
3,2,5,0,,,,1.91445,0.0,0.0,0.0,0.0
3,3,5,0,,,,3.14135,0.0,0.0,0.0,0.0
3,4,5,0,,,,3.1204834,0.0,0.0,0.0,0.0
3,5,5,0,,,,3.1126332,0.0,0.0,0.0,0.0
3,6,5,0,,,,2.56095,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.56651664,0.0,0.0,0.0,0.11445
3,8,5,0,,,,0.43008333,0.0,0.0,0.0,0.34088335
3,9,5,0,,,,0.29958335,0.0,0.0,0.0,1.20393335
3,10,5,0,,,,0.30361667,0.0,0.0,0.0,2.1579834
3,11,5,0,,,,0.32276666,0.0,0.0,0.0,2.9377335
3,12,5,0,,,,0.32816666,0.0,0.0,0.0,3.4964
3,13,5,0,,,,0.32451665,0.0,0.0,0.0,3.7624832
3,14,5,0,,,,0.78595,0.0,0.0,0.0,3.78775
3,15,5,0,,,,0.67565,0.0,0.0,0.0,3.5696332
3,16,5,0,,,,0.30595,0.0,0.0,0.0,3.03905
3,17,5,0,,,,0.33825,0.0,0.0,0.0,2.1467334
3,18,5,0,,,,0.32538334,0.0,0.0,0.0,0.8092
3,19,5,0,,,,0.35161668,0.0,0.0,0.0,0.0008833334
3,20,5,0,,,,0.48693332,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.39658332,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.34383333,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.309,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.31338334,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.3201,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.31973332,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.31403333,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.32315,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.32746667,0.0,0.0,0.0,0.0
4,6,6,0,,,,2.0902333,0.0,0.0,0.0,0.0
4,7,6,0,,,,1.4938,0.0,0.0,0.0,0.091883335
4,8,6,0,,,,0.95016664,0.0,0.0,0.0,0.30825
4,9,6,0,,,,0.33916667,0.0,0.0,0.0,1.18543335
4,10,6,0,,,,0.8099333,0.0,0.0,0.0,2.12825
4,11,6,0,,,,0.47855,0.0,0.0,0.0,2.8826335
4,12,6,0,,,,0.38128334,0.0,0.0,0.0,3.39582915
4,13,6,0,,,,0.808075,0.0,0.0,0.0,3.686525
4,14,6,0,,,,0.7930167,0.0,0.0,0.0,3.6891
4,15,6,0,,,,0.95496666,0.0,0.0,0.0,3.52496675
4,16,6,0,,,,0.663275,0.0,0.0,0.0,3.0601585
4,17,6,0,,,,0.28346667,0.0,0.0,0.0,2.2091667
4,18,6,0,,,,0.27633333,0.0,0.0,0.0,0.9338167
4,19,6,0,,,,0.2778,0.0,0.0,0.0,0.0
4,20,6,0,,,,0.28125,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.498,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.69375,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.30386665,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.30754167,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.31838334,0.0,0.0,0.0,0.0
4,2,7,0,,,,2.8789334,0.0,0.0,0.0,0.0
4,3,7,0,,,,3.0966334,0.0,0.0,0.0,0.0
4,4,7,0,,,,2.77665,0.0,0.0,0.0,0.0
4,5,7,0,,,,2.42755,0.0,0.0,0.0,0.0
4,6,7,0,,,,2.3592167,0.0,0.0,0.0,0.00083333335
4,7,7,0,,,,2.0612667,0.0,0.0,0.0,0.10305
4,8,7,0,,,,0.38485,0.0,0.0,0.0,0.32875
4,9,7,0,,,,1.6876833,0.0,0.0,0.0,1.19265
4,10,7,0,,,,0.7760917,0.0,0.0,0.0,2.1168083
4,11,7,0,,,,0.75736666,0.0,0.0,0.0,2.8294333
4,12,7,0,,,,0.61003333,0.0,0.0,0.0,3.3244665
4,13,7,0,,,,0.37448335,0.0,0.0,0.0,3.6317835
4,14,7,0,,,,0.34373334,0.0,0.0,0.0,3.74565
4,15,7,0,,,,0.32536668,0.0,0.0,0.0,3.4785665
4,16,7,0,,,,0.3956,0.0,0.0,0.0,3.0190332
4,17,7,0,,,,0.48931667,0.0,0.0,0.0,2.10611665
4,18,7,0,,,,0.31248334,0.0,0.0,0.0,0.83875
4,19,7,0,,,,0.427,0.0,0.0,0.0,0.001
4,20,7,0,,,,0.82093334,0.0,0.0,0.0,0.0
4,21,7,0,,,,1.5095667,0.0,0.0,0.0,0.0
4,22,7,0,,,,1.02245,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.5279833,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.43256667,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.42443332,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.44353333,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.42018333,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.45916668,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.48356667,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.3456,0.0,0.0,0.0,0.0
4,7,1,0,,,,0.67655,0.0,0.0,0.0,0.11753333
4,8,1,0,,,,1.2354833,0.0,0.0,0.0,0.3747333
4,9,1,0,,,,0.57533336,0.0,0.0,0.0,1.24318335
4,10,1,0,,,,0.9227167,0.0,0.0,0.0,2.19065
4,11,1,0,,,,0.9639,0.0,0.0,0.0,2.91688325
4,12,1,0,,,,0.6253833,0.0,0.0,0.0,3.40535
4,13,1,0,,,,1.0601333,0.0,0.0,0.0,3.67235
4,14,1,0,,,,1.0655333,0.0,0.0,0.0,3.6729335
4,15,1,0,,,,0.3587,0.0,0.0,0.0,3.4354665
4,16,1,0,,,,0.8892,0.0,0.0,0.0,2.8697665
4,17,1,0,,,,0.87656665,0.0,0.0,0.0,1.98111665
4,18,1,0,,,,0.76225,0.0,0.0,0.0,0.75596665
4,19,1,0,,,,0.8746,0.0,0.0,0.0,0.0
4,20,1,0,,,,0.9419,0.0,0.0,0.0,0.0
4,21,1,0,,,,1.4266,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.9303167,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.83755,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.446525,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.44413334,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.38061666,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.3662,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.7126,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.46493334,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.42906666,0.0,0.0,0.0,0.0059499995
4,7,2,0,,,,0.6432667,0.0,0.0,0.0,0.14883333
4,8,2,0,,,,0.6868167,0.0,0.0,0.0,0.39675
4,9,2,0,,,,0.63905,0.0,0.0,0.0,1.23095
4,10,2,0,,,,0.9522833,0.0,0.0,0.0,2.11475
4,11,2,0,,,,0.7998833,0.0,0.0,0.0,2.81635
4,12,2,0,,,,1.1430334,0.0,0.0,0.0,3.2615
4,13,2,0,,,,0.66138333,0.0,0.0,0.0,3.59156675
4,14,2,0,,,,0.67223334,0.0,0.0,0.0,3.6100833
4,15,2,0,,,,0.80368334,0.0,0.0,0.0,3.37561675
4,16,2,0,,,,0.44616666,0.0,0.0,0.0,2.80785
4,17,2,0,,,,2.6233,0.0,0.0,0.0,1.43528335
4,18,2,0,,,,2.234,0.0,0.0,0.0,0.46881668
4,19,2,0,,,,1.5826,0.0,0.0,0.0,0.0
4,20,2,0,,,,1.39505,0.0,0.0,0.0,0.0
4,21,2,0,,,,1.3745667,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.59926665,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.46266666,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.39503333,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.37933335,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.67401665,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.57238334,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.40443334,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.3769,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.4088,0.0,0.0,0.0,0.012066667
4,7,3,0,,,,0.45078334,0.0,0.0,0.0,0.265633335
4,8,3,0,,,,0.8452333,0.0,0.0,0.0,0.51081665
4,9,3,0,,,,0.801175,0.0,0.0,0.0,1.278025
4,10,3,0,,,,0.8840167,0.0,0.0,0.0,2.09613325
4,11,3,0,,,,1.2158166,0.0,0.0,0.0,2.8206418
4,12,3,0,,,,0.6724,0.0,0.0,0.0,3.2083667
4,13,3,0,,,,0.30025,0.0,0.0,0.0,3.5569665
4,14,3,0,,,,0.98573333,0.0,0.0,0.0,3.5836835
4,15,3,0,,,,1.3549167,0.0,0.0,0.0,3.36396665
4,16,3,0,,,,1.0852166,0.0,0.0,0.0,2.85871675
4,17,3,0,,,,1.3016666,0.0,0.0,0.0,2.0556334
4,18,3,0,,,,0.71205,0.0,0.0,0.0,0.7774333
4,19,3,0,,,,1.2327666,0.0,0.0,0.0,0.0
4,20,3,0,,,,1.0447333,0.0,0.0,0.0,0.0
4,21,3,0,,,,1.3688917,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.68411666,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.9697833,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.87811667,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.41268334,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.43508333,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.38273335,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.5283167,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.3765,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.49158335,0.0,0.0,0.0,0.031016667
4,7,4,0,,,,0.47848332,0.0,0.0,0.0,0.32505
4,8,4,0,,,,0.70995,0.0,0.0,0.0,0.7071167
4,9,4,0,,,,0.38518333,0.0,0.0,0.0,1.3327333
4,10,4,0,,,,0.81013334,0.0,0.0,0.0,2.4021834
4,11,4,0,,,,0.91111666,0.0,0.0,0.0,2.8813665
4,12,4,0,,,,0.74616665,0.0,0.0,0.0,3.57503325
4,13,4,0,,,,0.6031833,0.0,0.0,0.0,3.932
4,14,4,0,,,,0.87506664,0.0,0.0,0.0,3.5063333
4,15,4,0,,,,2.2655833,0.0,0.0,0.0,2.6278665
4,16,4,0,,,,0.6932833,0.0,0.0,0.0,1.2273333
4,17,4,0,,,,0.91855,0.0,0.0,0.0,0.964
4,18,4,0,,,,1.0726,0.0,0.0,0.0,0.8893833
4,19,4,0,,,,0.93415,0.0,0.0,0.0,0.0009
4,20,4,0,,,,1.0414,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.8781,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.40028334,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.38353333,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.44538334,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.38311666,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.42488334,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.42616665,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.39668334,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.39421666,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.40671667,0.0,0.0,0.0,0.00086666665
4,7,5,0,,,,0.91136664,0.0,0.0,0.0,0.15685
4,8,5,0,,,,1.0906,0.0,0.0,0.0,0.51951668
