month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
4,9,5,0,,,,0.82316667,0.0,0.0,0.0,1.3646167
4,10,5,0,,,,0.7374333,0.0,0.0,0.0,2.1315167
4,11,5,0,,,,0.71178335,0.0,0.0,0.0,2.8283335
4,12,5,0,,,,0.7157,0.0,0.0,0.0,3.4111
4,13,5,0,,,,0.67855,0.0,0.0,0.0,3.49195
4,14,5,0,,,,0.635475,0.0,0.0,0.0,3.56283325
4,15,5,0,,,,0.62983334,0.0,0.0,0.0,3.4952335
4,16,5,0,,,,0.36155,0.0,0.0,0.0,2.4794667
4,17,5,0,,,,0.36498332,0.0,0.0,0.0,1.40918335
4,18,5,0,,,,0.97478336,0.0,0.0,0.0,0.5803
4,19,5,0,,,,0.30143332,0.0,0.0,0.0,0.0030333335
4,20,5,0,,,,0.30205,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.44851667,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.7305833,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.35321668,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.40369168,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.37316668,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.37805,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.31792223,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.3258,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.33081666,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.56193334,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.76893336,0.0,0.0,0.0,0.085983335
4,8,6,0,,,,0.56975,0.0,0.0,0.0,0.28088333
4,9,6,0,,,,0.79691666,0.0,0.0,0.0,0.47125
4,10,6,0,,,,0.5043333,0.0,0.0,0.0,1.213
4,11,6,0,,,,0.5908167,0.0,0.0,0.0,0.9415667
4,12,6,0,,,,0.88455,0.0,0.0,0.0,2.45263335
4,13,6,0,,,,0.9457667,0.0,0.0,0.0,3.6167335
4,14,6,0,,,,0.36001667,0.0,0.0,0.0,3.1076
4,15,6,0,,,,0.32916668,0.0,0.0,0.0,1.8918834
4,16,6,0,,,,0.36041668,0.0,0.0,0.0,0.58155
4,17,6,0,,,,0.35955,0.0,0.0,0.0,0.4438
4,18,6,0,,,,0.30358332,0.0,0.0,0.0,0.25411667
4,19,6,0,,,,0.29,0.0,0.0,0.0,0.005316667
4,20,6,0,,,,1.5345,0.0,0.0,0.0,0.0
4,21,6,0,,,,1.6017166,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.56806666,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.33211666,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.31441668,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.317,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.31681666,0.0,0.0,0.0,0.0
4,3,7,0,,,,1.06105,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.46208334,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.84746665,0.0,0.0,0.0,0.0
4,6,7,0,,,,1.0419166,0.0,0.0,0.0,0.018983333
4,7,7,0,,,,0.92606664,0.0,0.0,0.0,0.30293333
4,8,7,0,,,,1.2594167,0.0,0.0,0.0,0.75121665
4,9,7,0,,,,0.3554,0.0,0.0,0.0,1.45358335
4,10,7,0,,,,0.34106666,0.0,0.0,0.0,1.9068167
4,11,7,0,,,,0.3632,0.0,0.0,0.0,2.1481
4,12,7,0,,,,0.31748334,0.0,0.0,0.0,2.82353335
4,13,7,0,,,,0.29456666,0.0,0.0,0.0,3.3650168
4,14,7,0,,,,0.29423332,0.0,0.0,0.0,3.4524
4,15,7,0,,,,0.2941,0.0,0.0,0.0,3.6589835
4,16,7,0,,,,0.29475,0.0,0.0,0.0,3.1041835
4,17,7,0,,,,0.29631665,0.0,0.0,0.0,2.2959833
4,18,7,0,,,,0.29335,0.0,0.0,0.0,1.00001665
4,19,7,0,,,,0.28105,0.0,0.0,0.0,0.0
4,20,7,0,,,,0.40961668,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.9547167,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.72038335,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.7423,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.44835,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.32438335,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.31198335,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.82558334,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.6063833,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.75505,0.0,0.0,0.0,0.0
4,6,1,0,,,,1.2533833,0.0,0.0,0.0,0.010916667
4,7,1,0,,,,0.69093335,0.0,0.0,0.0,0.137683335
4,8,1,0,,,,0.59155,0.0,0.0,0.0,0.47976665
4,9,1,0,,,,0.59855,0.0,0.0,0.0,1.42365
4,10,1,0,,,,0.97873336,0.0,0.0,0.0,2.33998335
4,11,1,0,,,,0.7073,0.0,0.0,0.0,2.9588333
4,12,1,0,,,,0.7065333,0.0,0.0,0.0,3.47436675
4,13,1,0,,,,1.0958,0.0,0.0,0.0,3.75245
4,14,1,0,,,,0.52073336,0.0,0.0,0.0,3.87565
4,15,1,0,,,,0.70435554,0.0,0.0,0.0,3.6556723
4,16,1,0,,,,0.8456333,0.0,0.0,0.0,3.1336165
4,17,1,0,,,,0.63175553,0.0,0.0,0.0,2.24412215
4,18,1,0,,,,0.48151666,0.0,0.0,0.0,0.9602333
4,19,1,0,,,,2.1031168,0.0,0.0,0.0,0.0053333335
4,20,1,0,,,,2.4437332,0.0,0.0,0.0,0.0
4,21,1,0,,,,1.07395,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.55301666,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.49385,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.448425,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.41893333,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.38443333,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.36761665,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.49175,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.86768335,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.8842667,0.0,0.0,0.0,0.0039166665
4,7,2,0,,,,1.0962167,0.0,0.0,0.0,0.17235
4,8,2,0,,,,0.73246664,0.0,0.0,0.0,0.52516665
4,9,2,0,,,,0.37675,0.0,0.0,0.0,1.40198335
4,10,2,0,,,,0.7606,0.0,0.0,0.0,2.22483335
4,11,2,0,,,,0.7077,0.0,0.0,0.0,2.8540167
4,12,2,0,,,,0.7028667,0.0,0.0,0.0,3.43265
4,13,2,0,,,,0.7566,0.0,0.0,0.0,3.36341675
4,14,2,0,,,,0.70481664,0.0,0.0,0.0,2.94185
4,15,2,0,,,,0.48898333,0.0,0.0,0.0,3.4963665
4,16,2,0,,,,0.39175832,0.0,0.0,0.0,2.97219175
4,17,2,0,,,,0.37945,0.0,0.0,0.0,2.06265
4,18,2,0,,,,0.39018333,0.0,0.0,0.0,0.79831665
4,19,2,0,,,,0.44443333,0.0,0.0,0.0,0.01395
4,20,2,0,,,,1.1564,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.8695833,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.4908,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.5158,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.44440833,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.46131667,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.74223334,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.42971668,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.82676667,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.89063334,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.47418332,0.0,0.0,0.0,0.0168
4,7,3,0,,,,1.1551,0.0,0.0,0.0,0.1336
4,8,3,0,,,,1.1211166,0.0,0.0,0.0,0.48155
4,9,3,0,,,,1.0687333,0.0,0.0,0.0,1.4155501
4,10,3,0,,,,0.39971668,0.0,0.0,0.0,2.31521665
4,11,3,0,,,,0.6343833,0.0,0.0,0.0,3.01396665
4,12,3,0,,,,0.69243336,0.0,0.0,0.0,3.49926665
4,13,3,0,,,,0.96455,0.0,0.0,0.0,3.7821167
4,14,3,0,,,,0.35831666,0.0,0.0,0.0,3.8693167
4,15,3,0,,,,0.3376,0.0,0.0,0.0,3.63591675
4,16,3,0,,,,0.81885,0.0,0.0,0.0,3.0480832
4,17,3,0,,,,0.9318,0.0,0.0,0.0,2.2056833
4,18,3,0,,,,1.21415,0.0,0.0,0.0,0.9910167
4,19,3,0,,,,3.6063166,0.0,0.0,0.0,0.0101166665
4,20,3,0,,,,1.4558667,0.0,0.0,0.0,0.0
4,21,3,0,,,,1.4703667,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.78745,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.47541666,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.42556667,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.38915,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.38978332,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.43261668,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.4083,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.55543333,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.42103332,0.0,0.0,0.0,0.0
4,7,4,0,,,,0.56779164,0.0,0.0,0.0,0.30866667
4,8,4,0,,,,0.8339,0.0,0.0,0.0,0.69405
4,9,4,0,,,,0.56203336,0.0,0.0,0.0,1.31505
4,10,4,0,,,,0.95065,0.0,0.0,0.0,1.05055
4,11,4,0,,,,0.8161333,0.0,0.0,0.0,0.77395
4,12,4,0,,,,0.49088332,0.0,0.0,0.0,1.0161
4,13,4,0,,,,0.38463333,0.0,0.0,0.0,2.29161665
4,14,4,0,,,,0.34715,0.0,0.0,0.0,3.65225
4,15,4,0,,,,0.90028334,0.0,0.0,0.0,2.5214334
4,16,4,0,,,,1.2711667,0.0,0.0,0.0,0.94475
4,17,4,0,,,,2.6970167,0.0,0.0,0.0,0.4031167
4,18,4,0,,,,3.0575666,0.0,0.0,0.0,0.064466665
4,19,4,0,,,,3.0310833,0.0,0.0,0.0,0.0
4,20,4,0,,,,1.4859,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.9461,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.85735,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.42071667,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.4126,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.41753334,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.41186666,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.37973332,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.3949,0.0,0.0,0.0,0.0
4,5,5,0,,,,1.4476334,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.35316667,0.0,0.0,0.0,0.02255
4,7,5,0,,,,0.6386667,0.0,0.0,0.0,0.13735
4,8,5,0,,,,1.23795,0.0,0.0,0.0,0.4941
4,9,5,0,,,,0.87413335,0.0,0.0,0.0,1.3772333
4,10,5,0,,,,0.96385,0.0,0.0,0.0,2.39455
4,11,5,0,,,,0.80506665,0.0,0.0,0.0,3.1306668
4,12,5,0,,,,0.7822,0.0,0.0,0.0,3.65855
4,13,5,0,,,,0.69561666,0.0,0.0,0.0,3.91811675
4,14,5,0,,,,0.5423333,0.0,0.0,0.0,3.94785
4,15,5,0,,,,0.9191,0.0,0.0,0.0,3.69525
4,16,5,0,,,,0.76841664,0.0,0.0,0.0,3.13896665
4,17,5,0,,,,0.44793335,0.0,0.0,0.0,2.2414334
4,18,5,0,,,,0.67656666,0.0,0.0,0.0,1.0139833
4,19,5,0,,,,0.80233335,0.0,0.0,0.0,0.014183334
4,20,5,0,,,,0.78973335,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.73081666,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.32451665,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.3429,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.34604168,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.32791665,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.31081668,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.31848332,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.30496666,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.30481666,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.3591,0.0,0.0,0.0,0.022783335
4,7,6,0,,,,0.37676665,0.0,0.0,0.0,0.14395
4,8,6,0,,,,0.38655,0.0,0.0,0.0,0.5365167
4,9,6,0,,,,0.80473334,0.0,0.0,0.0,1.47998335
4,10,6,0,,,,1.1696,0.0,0.0,0.0,2.36356675
4,11,6,0,,,,0.58746666,0.0,0.0,0.0,3.0657835
4,12,6,0,,,,0.32975,0.0,0.0,0.0,3.54515
4,13,6,0,,,,0.34701666,0.0,0.0,0.0,3.8179165
4,14,6,0,,,,0.53286666,0.0,0.0,0.0,3.87845
4,15,6,0,,,,0.7127333,0.0,0.0,0.0,3.5991835
4,16,6,0,,,,0.38341665,0.0,0.0,0.0,3.08315
4,17,6,0,,,,0.361675,0.0,0.0,0.0,2.2835167
4,18,6,0,,,,0.84795,0.0,0.0,0.0,1.05996665
4,19,6,0,,,,0.7808833,0.0,0.0,0.0,0.00605
4,20,6,0,,,,0.55721664,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.35468334,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.5700167,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.42746666,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.37533334,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.41675,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.4041,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.35976666,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.42131665,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.37613332,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.3723,0.0,0.0,0.0,0.0542
4,7,7,0,,,,0.47711667,0.0,0.0,0.0,0.33701668
4,8,7,0,,,,0.8544,0.0,0.0,0.0,0.80543335
4,9,7,0,,,,1.2611,0.0,0.0,0.0,1.49615
4,10,7,0,,,,1.6262667,0.0,0.0,0.0,2.23191665
4,11,7,0,,,,2.0878916,0.0,0.0,0.0,3.113075
4,12,7,0,,,,1.4908667,0.0,0.0,0.0,3.58875
4,13,7,0,,,,0.57348335,0.0,0.0,0.0,3.8485665
4,14,7,0,,,,0.338,0.0,0.0,0.0,3.7290167
4,15,7,0,,,,0.33286667,0.0,0.0,0.0,3.7057
4,16,7,0,,,,0.33223334,0.0,0.0,0.0,3.0350168
4,17,7,0,,,,0.33293334,0.0,0.0,0.0,1.8032666
4,18,7,0,,,,0.46876666,0.0,0.0,0.0,1.07415
4,19,7,0,,,,0.66146666,0.0,0.0,0.0,0.0128666665
4,20,7,0,,,,1.1572334,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.68688333,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.37808332,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.366,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.38598335,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.3847,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.36206666,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.56156665,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.8774833,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.9543333,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.43438056,0.0,0.0,0.0,0.065222225
4,7,1,0,,,,0.71568334,0.0,0.0,0.0,0.24841667
4,8,1,0,,,,0.8642667,0.0,0.0,0.0,0.61218335
4,9,1,0,,,,0.49991667,0.0,0.0,0.0,1.4991333
4,10,1,0,,,,0.78065,0.0,0.0,0.0,2.27498335
4,11,1,0,,,,0.66083336,0.0,0.0,0.0,3.08345
4,12,1,0,,,,0.9241667,0.0,0.0,0.0,3.30593325
4,13,1,0,,,,1.1575,0.0,0.0,0.0,3.9657835
4,14,1,0,,,,0.34493333,0.0,0.0,0.0,3.37295
4,15,1,0,,,,0.754075,0.0,0.0,0.0,3.5814085
4,16,1,0,,,,0.82915,0.0,0.0,0.0,3.0171
4,17,1,0,,,,0.8781,0.0,0.0,0.0,1.81028335
4,18,1,0,,,,1.2646,0.0,0.0,0.0,0.61493332
4,19,1,0,,,,1.031,0.0,0.0,0.0,0.00311666665
4,20,1,0,,,,1.4028333,0.0,0.0,0.0,0.0
4,21,1,0,,,,1.1155833,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.43311667,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.46955833,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.66536665,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.37885,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.38271666,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.39511666,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.5837333,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.96003336,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.52683336,0.0,0.0,0.0,0.0250333335
4,7,2,0,,,,0.47698334,0.0,0.0,0.0,0.17201665
4,8,2,0,,,,0.81455,0.0,0.0,0.0,0.31255
4,9,2,0,,,,0.8907,0.0,0.0,0.0,0.38783333
4,10,2,0,,,,0.8914,0.0,0.0,0.0,1.15838335
4,11,2,0,,,,0.8765,0.0,0.0,0.0,1.35183335
4,12,2,0,,,,0.6763333,0.0,0.0,0.0,2.34555
4,13,2,0,,,,0.84393334,0.0,0.0,0.0,3.7336165
4,14,2,0,,,,0.5783833,0.0,0.0,0.0,2.2760167
4,15,2,0,,,,0.8797167,0.0,0.0,0.0,1.82605
4,16,2,0,,,,0.84975,0.0,0.0,0.0,0.6989833
4,17,2,0,,,,1.2283833,0.0,0.0,0.0,0.3118
4,18,2,0,,,,1.1005167,0.0,0.0,0.0,0.14423333
4,19,2,0,,,,1.00445,0.0,0.0,0.0,0.0
4,20,2,0,,,,0.77251667,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.98845,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.61658335,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.89830834,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.44571668,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.4441,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.37688333,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.35426667,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.35935,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.45713332,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.35453334,0.0,0.0,0.0,0.04141667
4,7,3,0,,,,0.51035,0.0,0.0,0.0,0.169816665
4,8,3,0,,,,0.8567,0.0,0.0,0.0,0.59566665
4,9,3,0,,,,0.60578334,0.0,0.0,0.0,1.5464
4,10,3,0,,,,1.1167,0.0,0.0,0.0,2.43815
4,11,3,0,,,,0.7757,0.0,0.0,0.0,3.1204665
4,12,3,0,,,,0.33223334,0.0,0.0,0.0,3.6425665
4,13,3,0,,,,0.9673667,0.0,0.0,0.0,3.9058165
4,14,3,0,,,,0.84925,0.0,0.0,0.0,3.91091675
4,15,3,0,,,,0.835575,0.0,0.0,0.0,3.6565082
4,16,3,0,,,,0.8786167,0.0,0.0,0.0,3.10573335
4,17,3,0,,,,1.2345083,0.0,0.0,0.0,2.21800825
4,18,3,0,,,,1.3610834,0.0,0.0,0.0,0.9800667
4,19,3,0,,,,0.6676667,0.0,0.0,0.0,0.01665
4,20,3,0,,,,1.33465,0.0,0.0,0.0,0.0
4,21,3,0,,,,1.0508833,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.47916666,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.45856667,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.43106666,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.40073332,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.42941666,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.3479,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.4616,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.9030167,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.67371666,0.0,0.0,0.0,0.030816667
4,7,4,0,,,,1.1130834,0.0,0.0,0.0,0.146916665
4,8,4,0,,,,0.829875,0.0,0.0,0.0,0.590125
4,9,4,0,,,,0.35133332,0.0,0.0,0.0,1.53685
4,10,4,0,,,,0.80088335,0.0,0.0,0.0,2.4096
4,11,4,0,,,,0.65611666,0.0,0.0,0.0,3.0989335
4,12,4,0,,,,1.0487167,0.0,0.0,0.0,3.6483
4,13,4,0,,,,0.49971667,0.0,0.0,0.0,3.8954165
4,14,4,0,,,,0.648225,0.0,0.0,0.0,3.854875
4,15,4,0,,,,1.2694334,0.0,0.0,0.0,3.619
4,16,4,0,,,,0.7649556,0.0,0.0,0.0,3.0722555
4,17,4,0,,,,1.1300334,0.0,0.0,0.0,2.25635
4,18,4,0,,,,1.2407472,0.0,0.0,0.0,1.07298615
4,19,4,0,,,,0.5952333,0.0,0.0,0.0,0.015866667
4,20,4,0,,,,1.0804917,0.0,0.0,0.0,0.0
4,21,4,0,,,,1.4690334,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.88325,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.77273333,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.4535,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.37646666,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.36331666,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.35295,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.36635,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.7399,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.40853333,0.0,0.0,0.0,0.0326166675
4,7,5,0,,,,0.5124,0.0,0.0,0.0,0.139833335
4,8,5,0,,,,0.5740333,0.0,0.0,0.0,0.59348335
4,9,5,0,,,,0.82741666,0.0,0.0,0.0,1.54871675
4,10,5,0,,,,0.6706,0.0,0.0,0.0,2.46646665
4,11,5,0,,,,0.41533333,0.0,0.0,0.0,3.18855
4,12,5,0,,,,1.5496833,0.0,0.0,0.0,3.6622333
4,13,5,0,,,,0.89246666,0.0,0.0,0.0,3.8810165
4,14,5,0,,,,1.2916334,0.0,0.0,0.0,3.8202832
4,15,5,0,,,,0.57325,0.0,0.0,0.0,3.54728335
4,16,5,0,,,,2.1602833,0.0,0.0,0.0,3.0500833
4,17,5,0,,,,2.2671168,0.0,0.0,0.0,2.23228335
4,18,5,0,,,,2.41275,0.0,0.0,0.0,1.11425
4,19,5,0,,,,0.82295,0.0,0.0,0.0,0.023216667
4,20,5,0,,,,0.32468334,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.85965,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.95211667,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.48386666,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.33095,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.30723333,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.25638333,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.26005,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.27168334,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.28948334,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.28263333,0.0,0.0,0.0,0.055299995
4,7,6,0,,,,1.4278,0.0,0.0,0.0,0.163516675
4,8,6,0,,,,1.2010666,0.0,0.0,0.0,0.6805333
4,9,6,0,,,,2.1696,0.0,0.0,0.0,1.4317
4,10,6,0,,,,1.63125,0.0,0.0,0.0,2.30565
4,11,6,0,,,,1.2355555,0.0,0.0,0.0,2.981489
4,12,6,0,,,,2.59745,0.0,0.0,0.0,3.3901665
4,13,6,0,,,,2.4608166,0.0,0.0,0.0,3.73521665
4,14,6,0,,,,2.3483334,0.0,0.0,0.0,3.7829835
4,15,6,0,,,,2.4082167,0.0,0.0,0.0,3.5740167
4,16,6,0,,,,0.32883334,0.0,0.0,0.0,3.08985
4,17,6,0,,,,2.97345,0.0,0.0,0.0,2.2247333
4,18,6,0,,,,1.1485667,0.0,0.0,0.0,0.97331665
4,19,6,0,,,,0.5463833,0.0,0.0,0.0,0.006666667
4,20,6,0,,,,0.30268332,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.33043334,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.74488336,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.38505,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.36778334,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.33791667,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.3438,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.34181666,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.86703336,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.38106668,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.35616666,0.0,0.0,0.0,0.039583335
4,7,7,0,,,,0.3034,0.0,0.0,0.0,0.1555
4,8,7,0,,,,0.37178335,0.0,0.0,0.0,0.63223335
4,9,7,0,,,,0.36795,0.0,0.0,0.0,1.53643325
4,10,7,0,,,,0.42338333,0.0,0.0,0.0,2.375
4,11,7,0,,,,0.56048334,0.0,0.0,0.0,3.0765
4,12,7,0,,,,1.3894334,0.0,0.0,0.0,3.58615
4,13,7,0,,,,1.315,0.0,0.0,0.0,3.89246675
4,14,7,0,,,,0.94371665,0.0,0.0,0.0,3.90746675
4,15,7,0,,,,1.30015,0.0,0.0,0.0,3.6323665
4,16,7,0,,,,1.1133333,0.0,0.0,0.0,2.9865332
4,17,7,0,,,,1.1158167,0.0,0.0,0.0,2.2289
4,18,7,0,,,,1.0204333,0.0,0.0,0.0,1.0281
4,19,7,0,,,,1.65735,0.0,0.0,0.0,0.02825
4,20,7,0,,,,1.39735,0.0,0.0,0.0,0.0
4,21,7,0,,,,1.2242,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.53615,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.44826666,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.44966668,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.7191167,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.46085,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.37623334,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.5449833,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.39721668,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.3381,0.0,0.0,0.0,0.0083666665
4,7,1,0,,,,0.91455,0.0,0.0,0.0,0.19131666
4,8,1,0,,,,0.99805,0.0,0.0,0.0,0.20406665
4,9,1,0,,,,0.70375,0.0,0.0,0.0,0.71585
4,10,1,0,,,,0.78885,0.0,0.0,0.0,1.3002
4,11,1,0,,,,0.5887,0.0,0.0,0.0,1.3260167
4,12,1,0,,,,0.92693335,0.0,0.0,0.0,1.2946
4,13,1,0,,,,0.99953336,0.0,0.0,0.0,1.61841675
4,14,1,0,,,,0.50951666,0.0,0.0,0.0,1.6003
4,15,1,0,,,,0.4787,0.0,0.0,0.0,1.1792333
4,16,1,0,,,,0.8679,0.0,0.0,0.0,0.49621665
4,17,1,0,,,,1.3153334,0.0,0.0,0.0,0.49203335
4,18,1,0,,,,0.96435,0.0,0.0,0.0,0.24325
4,19,1,0,,,,0.9777833,0.0,0.0,0.0,0.0
4,20,1,0,,,,1.08325,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.8160167,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.6601167,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.39198333,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.38271666,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.359,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.35458332,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.66761667,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.64815,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.38658333,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.49801666,0.0,0.0,0.0,0.0531
4,7,2,0,,,,1.18825,0.0,0.0,0.0,0.38506668
4,8,2,0,,,,1.19875,0.0,0.0,0.0,0.68253335
4,9,2,0,,,,0.53616667,0.0,0.0,0.0,1.40838335
4,10,2,0,,,,0.7506667,0.0,0.0,0.0,1.82705
4,11,2,0,,,,0.44698334,0.0,0.0,0.0,2.9180667
4,12,2,0,,,,1.09065,0.0,0.0,0.0,2.26108335
4,13,2,0,,,,0.32968333,0.0,0.0,0.0,2.50045
4,14,2,0,,,,0.36838335,0.0,0.0,0.0,3.0058165
4,15,2,0,,,,0.80235,0.0,0.0,0.0,2.7224335
4,16,2,0,,,,1.1767833,0.0,0.0,0.0,2.4954
4,17,2,0,,,,2.2171834,0.0,0.0,0.0,1.54
4,18,2,0,,,,0.77601665,0.0,0.0,0.0,0.7697
4,19,2,0,,,,0.6414,0.0,0.0,0.0,0.020766665
4,20,2,0,,,,0.96735,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.89095,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.82945,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.51481664,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.35775,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.38195,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.39328334,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.36576667,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.6811,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.4051,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.35176668,0.0,0.0,0.0,0.072316665
4,7,3,0,,,,0.7531,0.0,0.0,0.0,0.37491665
4,8,3,0,,,,1.3437417,0.0,0.0,0.0,0.751275
4,9,3,0,,,,0.55106664,0.0,0.0,0.0,1.14276665
4,10,3,0,,,,0.7872,0.0,0.0,0.0,1.6502
4,11,3,0,,,,0.73838335,0.0,0.0,0.0,2.65021665
4,12,3,0,,,,0.73145,0.0,0.0,0.0,3.4376165
4,13,3,0,,,,0.98435,0.0,0.0,0.0,3.63186675
4,14,3,0,,,,0.603,0.0,0.0,0.0,2.20408325
4,15,3,0,,,,0.81525,0.0,0.0,0.0,2.2353833
4,16,3,0,,,,0.5139,0.0,0.0,0.0,1.15785
4,17,3,0,,,,0.388325,0.0,0.0,0.0,0.42345
4,18,3,0,,,,0.4486,0.0,0.0,0.0,0.53058335
4,19,3,0,,,,1.2191833,0.0,0.0,0.0,0.054166665
4,20,3,0,,,,1.5690666,0.0,0.0,0.0,0.0
4,21,3,0,,,,1.1176333,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.96566665,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.65255,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.37831667,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.34849444,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.3597,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.35388333,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.38485,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.5843667,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.39505,0.0,0.0,0.0,0.059466665
4,7,4,0,,,,0.6702167,0.0,0.0,0.0,0.24635
4,8,4,0,,,,0.73328334,0.0,0.0,0.0,0.7178833
4,9,4,0,,,,0.36016667,0.0,0.0,0.0,1.56246675
4,10,4,0,,,,0.8092,0.0,0.0,0.0,2.2438333
4,11,4,0,,,,0.60495,0.0,0.0,0.0,2.9477335
4,12,4,0,,,,1.0272833,0.0,0.0,0.0,3.1925
4,13,4,0,,,,0.93906665,0.0,0.0,0.0,3.1210665
4,14,4,0,,,,0.57643336,0.0,0.0,0.0,2.95353335
4,15,4,0,,,,0.869,0.0,0.0,0.0,1.74638335
4,16,4,0,,,,0.8387,0.0,0.0,0.0,2.8494
4,17,4,0,,,,0.61231667,0.0,0.0,0.0,1.95123335
4,18,4,0,,,,1.5597167,0.0,0.0,0.0,0.45421665
4,19,4,0,,,,1.22125,0.0,0.0,0.0,0.00925
4,20,4,0,,,,1.31755,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.9866,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.5078667,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.45208332,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.42773333,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.42671666,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.42803332,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.42171666,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.66665,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.93843335,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.45966667,0.0,0.0,0.0,0.058
4,7,5,0,,,,1.1797,0.0,0.0,0.0,0.27305
4,8,5,0,,,,1.0499834,0.0,0.0,0.0,0.6914833
4,9,5,0,,,,0.61625,0.0,0.0,0.0,1.6179
4,10,5,0,,,,1.0737667,0.0,0.0,0.0,2.5134
4,11,5,0,,,,0.77418333,0.0,0.0,0.0,3.21695
4,12,5,0,,,,0.4106,0.0,0.0,0.0,3.7003665
4,13,5,0,,,,0.9292167,0.0,0.0,0.0,3.89103335
4,14,5,0,,,,2.4146333,0.0,0.0,0.0,3.8392
4,15,5,0,,,,1.2876,0.0,0.0,0.0,3.53815
4,16,5,0,,,,1.525375,0.0,0.0,0.0,3.0510083
4,17,5,0,,,,0.62056667,0.0,0.0,0.0,2.19549165
4,18,5,0,,,,1.0583833,0.0,0.0,0.0,1.26611665
4,19,5,0,,,,0.35461667,0.0,0.0,0.0,0.054816665
4,20,5,0,,,,0.29365,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.35713333,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.9859333,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.8481333,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.50488335,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.35081667,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.38608333,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.31955,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.32718334,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.32411668,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.41051668,0.0,0.0,0.0,0.039516665
4,7,6,0,,,,0.75843334,0.0,0.0,0.0,0.14498333
4,8,6,0,,,,0.65468335,0.0,0.0,0.0,0.70581665
4,9,6,0,,,,0.47155,0.0,0.0,0.0,1.69551665
4,10,6,0,,,,0.34988335,0.0,0.0,0.0,2.5911
4,11,6,0,,,,0.53625,0.0,0.0,0.0,3.30228335
4,12,6,0,,,,1.4596,0.0,0.0,0.0,3.7834
4,13,6,0,,,,0.92645,0.0,0.0,0.0,4.02073335
4,14,6,0,,,,0.8987,0.0,0.0,0.0,4.0445835
4,15,6,0,,,,0.92035,0.0,0.0,0.0,3.79686675
4,16,6,0,,,,0.8672,0.0,0.0,0.0,3.2988665
4,17,6,0,,,,0.42125,0.0,0.0,0.0,2.53853335
4,18,6,0,,,,0.76018333,0.0,0.0,0.0,1.4924333
4,19,6,0,,,,1.3126333,0.0,0.0,0.0,0.04491667
4,20,6,0,,,,0.5685167,0.0,0.0,0.0,0.0
4,21,6,0,,,,1.2908666,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.85258335,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.36923334,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.27483332,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.3123,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.62785,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.30685,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.31476668,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.31885,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.30326667,0.0,0.0,0.0,0.04116667
4,7,7,0,,,,0.36053333,0.0,0.0,0.0,0.149400005
4,8,7,0,,,,0.89173335,0.0,0.0,0.0,0.70775
4,9,7,0,,,,1.0368167,0.0,0.0,0.0,1.6517334
4,10,7,0,,,,1.3195,0.0,0.0,0.0,2.5043666
4,11,7,0,,,,1.1048666,0.0,0.0,0.0,3.1663835
4,12,7,0,,,,0.71473336,0.0,0.0,0.0,3.62895
4,13,7,0,,,,1.27815,0.0,0.0,0.0,3.9010165
4,14,7,0,,,,0.68733335,0.0,0.0,0.0,3.917739
4,15,7,0,,,,1.2124667,0.0,0.0,0.0,3.70675
4,16,7,0,,,,1.3767,0.0,0.0,0.0,3.24063325
4,17,7,0,,,,1.41865,0.0,0.0,0.0,2.4715167
4,18,7,0,,,,2.3263166,0.0,0.0,0.0,1.37846665
4,19,7,0,,,,1.9028,0.0,0.0,0.0,0.04805
4,20,7,0,,,,2.5663834,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.8866,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.94843334,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.39075,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.39061666,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.39225,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.39258334,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.38325,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.37683332,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.5219167,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.3966,0.0,0.0,0.0,0.04511667
5,7,1,0,,,,0.48248333,0.0,0.0,0.0,0.155516665
5,8,1,0,,,,0.8531333,0.0,0.0,0.0,0.70926665
5,9,1,0,,,,0.76378334,0.0,0.0,0.0,1.6348
5,10,1,0,,,,0.9763,0.0,0.0,0.0,2.478125
5,11,1,0,,,,1.5635667,0.0,0.0,0.0,3.118
5,12,1,0,,,,0.67761666,0.0,0.0,0.0,3.5916165
5,13,1,0,,,,1.2737,0.0,0.0,0.0,3.8596167
5,14,1,0,,,,2.0497832,0.0,0.0,0.0,3.8787332
5,15,1,0,,,,1.5436667,0.0,0.0,0.0,3.6485585
5,16,1,0,,,,1.24705,0.0,0.0,0.0,3.17801665
5,17,1,0,,,,2.4859834,0.0,0.0,0.0,2.43045
5,18,1,0,,,,1.4363667,0.0,0.0,0.0,1.3266
5,19,1,0,,,,2.2368667,0.0,0.0,0.0,0.0588499975
5,20,1,0,,,,1.8176334,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.7948,0.0,0.0,0.0,0.0
5,22,1,0,,,,1.5316167,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.8071,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.42246667,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.32548332,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.31823334,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.32931668,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.31818333,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.45293334,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.33995,0.0,0.0,0.0,0.0458
5,7,2,0,,,,1.1983,0.0,0.0,0.0,0.16166666
5,8,2,0,,,,1.1766666,0.0,0.0,0.0,0.70661665
5,9,2,0,,,,0.5539,0.0,0.0,0.0,1.60975
5,10,2,0,,,,0.78955835,0.0,0.0,0.0,2.45105835
5,11,2,0,,,,0.48241666,0.0,0.0,0.0,2.96603335
5,12,2,0,,,,0.98785836,0.0,0.0,0.0,3.5479
5,13,2,0,,,,0.48895,0.0,0.0,0.0,3.8252335
5,14,2,0,,,,0.28451666,0.0,0.0,0.0,3.85146665
5,15,2,0,,,,1.0973667,0.0,0.0,0.0,3.6223335
5,16,2,0,,,,1.1153333,0.0,0.0,0.0,3.1386165
5,17,2,0,,,,2.985,0.0,0.0,0.0,2.3728166
5,18,2,0,,,,1.7176334,0.0,0.0,0.0,1.2482
5,19,2,0,,,,2.5155833,0.0,0.0,0.0,0.054083335
5,20,2,0,,,,0.35148335,0.0,0.0,0.0,0.0
5,21,2,0,,,,1.0022,0.0,0.0,0.0,0.0
5,22,2,0,,,,1.0357167,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.7145333,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.38586667,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.41431665,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.38025,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.3608,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.45175,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.32975,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.32191667,0.0,0.0,0.0,0.0778
5,7,3,0,,,,0.68443334,0.0,0.0,0.0,0.252666665
5,8,3,0,,,,0.69016665,0.0,0.0,0.0,0.74373335
5,9,3,0,,,,0.4467,0.0,0.0,0.0,1.6186
5,10,3,0,,,,0.77355,0.0,0.0,0.0,2.40033325
5,11,3,0,,,,1.56375,0.0,0.0,0.0,3.06283325
5,12,3,0,,,,1.448225,0.0,0.0,0.0,3.51760835
5,13,3,0,,,,1.6798,0.0,0.0,0.0,3.7516
5,14,3,0,,,,0.83313334,0.0,0.0,0.0,3.7849167
5,15,3,0,,,,2.4239833,0.0,0.0,0.0,3.55655
5,16,3,0,,,,3.0518167,0.0,0.0,0.0,3.0518335
5,17,3,0,,,,2.1554,0.0,0.0,0.0,2.3172
5,18,3,0,,,,2.2249,0.0,0.0,0.0,1.25658335
5,19,3,0,,,,1.12455,0.0,0.0,0.0,0.0586
5,20,3,0,,,,2.0548666,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.82708335,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.8939,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.41616666,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.42015,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.39688334,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.38863334,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.36878332,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.36411667,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.7155167,0.0,0.0,0.0,0.0
5,6,4,0,,,,1.1241333,0.0,0.0,0.0,0.046116665
5,7,4,0,,,,1.3934333,0.0,0.0,0.0,0.167666665
5,8,4,0,,,,1.5064666,0.0,0.0,0.0,0.71013335
5,9,4,0,,,,1.0025834,0.0,0.0,0.0,1.5958
5,10,4,0,,,,2.6240833,0.0,0.0,0.0,2.3725
5,11,4,0,,,,1.6130167,0.0,0.0,0.0,2.99555
5,12,4,0,,,,1.8220167,0.0,0.0,0.0,3.46198335
5,13,4,0,,,,2.2607,0.0,0.0,0.0,3.72878325
5,14,4,0,,,,1.91565,0.0,0.0,0.0,3.7788165
5,15,4,0,,,,1.6576166,0.0,0.0,0.0,3.54025
5,16,4,0,,,,1.7947834,0.0,0.0,0.0,3.0627832
5,17,4,0,,,,2.0791833,0.0,0.0,0.0,2.32675
5,18,4,0,,,,2.2777333,0.0,0.0,0.0,1.23511665
5,19,4,0,,,,1.0581334,0.0,0.0,0.0,0.05895
5,20,4,0,,,,1.8511833,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.78785,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.62811667,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.35823333,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.35236666,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.34861666,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.35511667,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.32788333,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.31501666,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.31633332,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.56348336,0.0,0.0,0.0,0.067833335
5,7,5,0,,,,0.92401665,0.0,0.0,0.0,0.24375
5,8,5,0,,,,1.2916334,0.0,0.0,0.0,0.79376665
5,9,5,0,,,,0.6608667,0.0,0.0,0.0,1.64888335
5,10,5,0,,,,1.6234,0.0,0.0,0.0,2.5459334
5,11,5,0,,,,1.7273166,0.0,0.0,0.0,3.0410665
5,12,5,0,,,,1.1447667,0.0,0.0,0.0,3.39621675
5,13,5,0,,,,1.2376833,0.0,0.0,0.0,3.5247333
5,14,5,0,,,,1.0743,0.0,0.0,0.0,3.6307165
5,15,5,0,,,,1.1137667,0.0,0.0,0.0,2.3579
5,16,5,0,,,,0.30054167,0.0,0.0,0.0,3.036975
5,17,5,0,,,,1.0302167,0.0,0.0,0.0,1.60198335
5,18,5,0,,,,1.5799167,0.0,0.0,0.0,1.0868667
5,19,5,0,,,,0.8696333,0.0,0.0,0.0,0.092716665
5,20,5,0,,,,0.81346667,0.0,0.0,0.0,0.0
5,21,5,0,,,,1.0431666,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.5588,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.34875,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.34003332,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.34095,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.34453332,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.34313333,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.34088334,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.32656667,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.31611666,0.0,0.0,0.0,0.0
5,7,6,0,,,,0.45735,0.0,0.0,0.0,0.1289
5,8,6,0,,,,1.2885667,0.0,0.0,0.0,0.42301665
5,9,6,0,,,,0.96893334,0.0,0.0,0.0,0.46958332
5,10,6,0,,,,0.58045,0.0,0.0,0.0,0.286883335
5,11,6,0,,,,0.32528332,0.0,0.0,0.0,0.6928833
5,12,6,0,,,,0.33173335,0.0,0.0,0.0,1.48285
5,13,6,0,,,,0.3178,0.0,0.0,0.0,0.76621665
5,14,6,0,,,,0.38921666,0.0,0.0,0.0,0.578066675
5,15,6,0,,,,0.76815,0.0,0.0,0.0,0.32288335
5,16,6,0,,,,0.6575,0.0,0.0,0.0,0.36115
5,17,6,0,,,,0.97615,0.0,0.0,0.0,0.29355
5,18,6,0,,,,1.5525167,0.0,0.0,0.0,0.09996667
5,19,6,0,,,,1.4832166,0.0,0.0,0.0,0.0180500005
5,20,6,0,,,,0.91548336,0.0,0.0,0.0,0.0
5,21,6,0,,,,0.90605,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.92268336,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.4401,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.6430167,0.0,0.0,0.0,0.0
5,1,7,0,,,,1.52545,0.0,0.0,0.0,0.0
5,2,7,0,,,,1.2942,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.8786,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.64418334,0.0,0.0,0.0,0.0
5,5,7,0,,,,1.1290833,0.0,0.0,0.0,0.0
5,6,7,0,,,,1.0975,0.0,0.0,0.0,0.08911667
5,7,7,0,,,,0.4847,0.0,0.0,0.0,0.3743
5,8,7,0,,,,1.2271833,0.0,0.0,0.0,0.8594667
5,9,7,0,,,,0.8279,0.0,0.0,0.0,1.25136665
5,10,7,0,,,,0.8904333,0.0,0.0,0.0,1.82433335
5,11,7,0,,,,0.4289,0.0,0.0,0.0,2.13425
5,12,7,0,,,,0.71276665,0.0,0.0,0.0,2.1109
5,13,7,0,,,,0.61756665,0.0,0.0,0.0,2.17136675
5,14,7,0,,,,0.33141667,0.0,0.0,0.0,0.1526
5,15,7,0,,,,0.35356668,0.0,0.0,0.0,2.8803668
5,16,7,0,,,,0.57313335,0.0,0.0,0.0,2.04126665
5,17,7,0,,,,0.9471,0.0,0.0,0.0,0.84305
5,18,7,0,,,,1.25385,0.0,0.0,0.0,0.9877
5,19,7,0,,,,0.913,0.0,0.0,0.0,0.09355
5,20,7,0,,,,0.8387833,0.0,0.0,0.0,0.0
5,21,7,0,,,,1.1367667,0.0,0.0,0.0,0.0
5,22,7,0,,,,1.0306833,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.86123335,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.82084167,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.8051,0.0,0.0,0.0,0.0
5,2,1,0,,,,1.0878667,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.55291665,0.0,0.0,0.0,0.0
5,4,1,0,,,,1.1103667,0.0,0.0,0.0,0.0
5,5,1,0,,,,1.1854666,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.6773,0.0,0.0,0.0,0.059383335
5,7,1,0,,,,0.7391667,0.0,0.0,0.0,0.18923335
5,8,1,0,,,,1.0910833,0.0,0.0,0.0,0.69376665
5,9,1,0,,,,0.7964,0.0,0.0,0.0,1.27771665
5,10,1,0,,,,0.87625,0.0,0.0,0.0,2.52301665
5,11,1,0,,,,0.90538335,0.0,0.0,0.0,3.3187055
5,12,1,0,,,,1.0244334,0.0,0.0,0.0,3.76426665
5,13,1,0,,,,0.6838833,0.0,0.0,0.0,4.06253875
5,14,1,0,,,,1.0246,0.0,0.0,0.0,4.0599167
5,15,1,0,,,,0.77472776,0.0,0.0,0.0,3.735189
5,16,1,0,,,,0.38018334,0.0,0.0,0.0,3.2126
5,17,1,0,,,,0.5144139,0.0,0.0,0.0,2.3085
5,18,1,0,,,,0.76203334,0.0,0.0,0.0,0.9459333
5,19,1,0,,,,1.9337667,0.0,0.0,0.0,0.05805
5,20,1,0,,,,1.13235,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.64091665,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.36778334,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.39596668,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.38120833,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.31306666,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.31728333,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.3132,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.7288833,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.59861666,0.0,0.0,0.0,0.0
5,6,2,0,,,,1.6498333,0.0,0.0,0.0,0.071266665
5,7,2,0,,,,0.94091666,0.0,0.0,0.0,0.36475
5,8,2,0,,,,1.1042,0.0,0.0,0.0,0.89933335
5,9,2,0,,,,0.41313332,0.0,0.0,0.0,0.94973335
5,10,2,0,,,,0.6630333,0.0,0.0,0.0,1.5195723
5,11,2,0,,,,0.56975,0.0,0.0,0.0,3.1779165
5,12,2,0,,,,0.66613334,0.0,0.0,0.0,3.5892835
5,13,2,0,,,,0.6243,0.0,0.0,0.0,3.8575665
5,14,2,0,,,,0.57953334,0.0,0.0,0.0,3.89955
5,15,2,0,,,,0.7622833,0.0,0.0,0.0,3.7195165
5,16,2,0,,,,0.5599333,0.0,0.0,0.0,2.0890666
5,17,2,0,,,,0.5969667,0.0,0.0,0.0,2.0975334
5,18,2,0,,,,0.664675,0.0,0.0,0.0,0.68283335
5,19,2,0,,,,0.7464167,0.0,0.0,0.0,0.0046333335
5,20,2,0,,,,0.68091667,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.9798,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.88871664,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.62948334,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.37525,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.31846666,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.48903334,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.48328334,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.30993333,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.30243334,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.31046668,0.0,0.0,0.0,0.0198
5,7,3,0,,,,0.8764167,0.0,0.0,0.0,0.12135
5,8,3,0,,,,0.93583333,0.0,0.0,0.0,0.49078335
5,9,3,0,,,,0.71065,0.0,0.0,0.0,1.16683335
5,10,3,0,,,,0.7718667,0.0,0.0,0.0,1.6106334
5,11,3,0,,,,0.40858334,0.0,0.0,0.0,0.89386665
5,12,3,0,,,,0.45786667,0.0,0.0,0.0,0.58531665
5,13,3,0,,,,0.9477,0.0,0.0,0.0,1.27098335
5,14,3,0,,,,0.8501,0.0,0.0,0.0,1.4125833
5,15,3,0,,,,0.64488333,0.0,0.0,0.0,0.74095
5,16,3,0,,,,0.5653,0.0,0.0,0.0,0.9505333
5,17,3,0,,,,0.88233334,0.0,0.0,0.0,0.56233335
5,18,3,0,,,,0.8440167,0.0,0.0,0.0,0.184433325
5,19,3,0,,,,0.6552167,0.0,0.0,0.0,0.00083333335
5,20,3,0,,,,1.23235,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.5092833,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.38745,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.38468334,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.39275,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.3133,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.31303334,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.30693334,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.8845,0.0,0.0,0.0,0.0
5,5,4,0,,,,1.0288666,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.37253332,0.0,0.0,0.0,0.1065
5,7,4,0,,,,1.2648166,0.0,0.0,0.0,0.2801
5,8,4,0,,,,0.8250333,0.0,0.0,0.0,0.85425
5,9,4,0,,,,0.42605,0.0,0.0,0.0,1.7736833
5,10,4,0,,,,0.8086917,0.0,0.0,0.0,2.56030825
5,11,4,0,,,,0.67335,0.0,0.0,0.0,3.1874832
5,12,4,0,,,,0.76965,0.0,0.0,0.0,3.6227
5,13,4,0,,,,0.82563335,0.0,0.0,0.0,3.8606
5,14,4,0,,,,0.61119443,0.0,0.0,0.0,3.8749167
5,15,4,0,,,,0.63126665,0.0,0.0,0.0,3.6926335
5,16,4,0,,,,0.9716833,0.0,0.0,0.0,3.24425
5,17,4,0,,,,0.88505,0.0,0.0,0.0,2.49533325
5,18,4,0,,,,1.3121834,0.0,0.0,0.0,1.44721665
5,19,4,0,,,,1.2645833,0.0,0.0,0.0,0.104333335
5,20,4,0,,,,0.5883833,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.9397333,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.90919167,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.80488336,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.45168334,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.3887,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.35293335,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.352,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.69871664,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.50381666,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.42203334,0.0,0.0,0.0,0.078566665
5,7,5,0,,,,0.57663333,0.0,0.0,0.0,0.23816665
5,8,5,0,,,,0.8335,0.0,0.0,0.0,0.8675667
5,9,5,0,,,,0.49796668,0.0,0.0,0.0,1.8045833
5,10,5,0,,,,1.2417333,0.0,0.0,0.0,2.6121167
5,11,5,0,,,,0.8878833,0.0,0.0,0.0,3.2499832
5,12,5,0,,,,0.66601664,0.0,0.0,0.0,3.69426665
5,13,5,0,,,,1.1100833,0.0,0.0,0.0,3.97591675
5,14,5,0,,,,0.49538332,0.0,0.0,0.0,4.0119
5,15,5,0,,,,0.37616667,0.0,0.0,0.0,3.8289
5,16,5,0,,,,1.2587667,0.0,0.0,0.0,3.36535
5,17,5,0,,,,1.7232167,0.0,0.0,0.0,2.6327832
5,18,5,0,,,,0.79211664,0.0,0.0,0.0,1.4192334
5,19,5,0,,,,0.29771668,0.0,0.0,0.0,0.08366667
5,20,5,0,,,,0.31151667,0.0,0.0,0.0,0.0
5,21,5,0,,,,0.47945,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.44483334,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.29771668,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.31755,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.32668334,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.3229,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.30903333,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.31386667,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.31186667,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.30535,0.0,0.0,0.0,0.09661667
5,7,6,0,,,,0.66496664,0.0,0.0,0.0,0.485
5,8,6,0,,,,0.97543335,0.0,0.0,0.0,0.97896665
5,9,6,0,,,,2.5720832,0.0,0.0,0.0,1.90228335
5,10,6,0,,,,0.8868167,0.0,0.0,0.0,2.7399167
5,11,6,0,,,,0.5211333,0.0,0.0,0.0,3.3920165
5,12,6,0,,,,0.32940835,0.0,0.0,0.0,3.8482415
5,13,6,0,,,,0.32226667,0.0,0.0,0.0,4.07275
5,14,6,0,,,,0.32018334,0.0,0.0,0.0,4.0610665
5,15,6,0,,,,1.1047666,0.0,0.0,0.0,3.7996167
5,16,6,0,,,,2.318,0.0,0.0,0.0,3.3244665
5,17,6,0,,,,0.30788332,0.0,0.0,0.0,2.5692835
5,18,6,0,,,,0.30583334,0.0,0.0,0.0,1.46481675
5,19,6,0,,,,0.6206333,0.0,0.0,0.0,0.126866665
5,20,6,0,,,,0.8075,0.0,0.0,0.0,0.0
5,21,6,0,,,,1.1770834,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.97155,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.37118334,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.375,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.37856665,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.38543335,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.37065,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.36755,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.38496667,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.7956167,0.0,0.0,0.0,0.0769
5,7,7,0,,,,0.9936,0.0,0.0,0.0,0.22765
5,8,7,0,,,,1.6404834,0.0,0.0,0.0,0.89433335
5,9,7,0,,,,1.0942667,0.0,0.0,0.0,1.84765
5,10,7,0,,,,0.66026664,0.0,0.0,0.0,2.6842335
5,11,7,0,,,,0.32423332,0.0,0.0,0.0,3.34625
5,12,7,0,,,,0.32763332,0.0,0.0,0.0,3.8102832
5,13,7,0,,,,0.5115167,0.0,0.0,0.0,4.0545835
5,14,7,0,,,,0.8412667,0.0,0.0,0.0,3.9707165
5,15,7,0,,,,0.89198333,0.0,0.0,0.0,3.8200833
5,16,7,0,,,,0.42959166,0.0,0.0,0.0,3.3371582
5,17,7,0,,,,0.3573,0.0,0.0,0.0,2.52016665
5,18,7,0,,,,0.35536668,0.0,0.0,0.0,1.19346665
5,19,7,0,,,,0.38121668,0.0,0.0,0.0,0.075416665
5,20,7,0,,,,0.6411833,0.0,0.0,0.0,0.0
5,21,7,0,,,,0.7718,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.80513334,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.40558332,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.36841667,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.37263334,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.3672,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.3614,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.35616666,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.37155,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.64131665,0.0,0.0,0.0,0.0086833335
5,7,1,0,,,,0.55703336,0.0,0.0,0.0,0.115199995
5,8,1,0,,,,0.80695,0.0,0.0,0.0,0.2607
5,9,1,0,,,,0.37605,0.0,0.0,0.0,0.627
5,10,1,0,,,,0.38643333,0.0,0.0,0.0,1.39515
5,11,1,0,,,,0.56715,0.0,0.0,0.0,1.9011667
5,12,1,0,,,,1.0190667,0.0,0.0,0.0,2.3464
5,13,1,0,,,,1.0461333,0.0,0.0,0.0,1.3384
5,14,1,0,,,,0.62948334,0.0,0.0,0.0,2.03725
5,15,1,0,,,,0.33571666,0.0,0.0,0.0,3.9723835
5,16,1,0,,,,0.44323334,0.0,0.0,0.0,2.1569
5,17,1,0,,,,0.88353336,0.0,0.0,0.0,2.7083667
5,18,1,0,,,,0.9838333,0.0,0.0,0.0,0.61868332
5,19,1,0,,,,0.95495,0.0,0.0,0.0,0.013933333
5,20,1,0,,,,2.3587666,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.74658334,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.7395,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.38116667,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.32006666,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.3164,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.30613333,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.30806667,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.79216665,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.83175,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.34721667,0.0,0.0,0.0,0.0827
5,7,2,0,,,,1.2922333,0.0,0.0,0.0,0.49531665
5,8,2,0,,,,0.6615833,0.0,0.0,0.0,0.8886833
5,9,2,0,,,,0.3655,0.0,0.0,0.0,1.10238335
5,10,2,0,,,,0.32341668,0.0,0.0,0.0,1.4980333
5,11,2,0,,,,0.5222167,0.0,0.0,0.0,1.85441665
5,12,2,0,,,,0.85548335,0.0,0.0,0.0,2.5487
5,13,2,0,,,,0.75456667,0.0,0.0,0.0,1.6463
5,14,2,0,,,,0.37923333,0.0,0.0,0.0,1.1968
5,15,2,0,,,,0.8186,0.0,0.0,0.0,0.62411665
5,16,2,0,,,,0.73448336,0.0,0.0,0.0,0.288216665
5,17,2,0,,,,0.47175,0.0,0.0,0.0,0.135566665
5,18,2,0,,,,0.9680167,0.0,0.0,0.0,0.06173333
5,19,2,0,,,,1.2836,0.0,0.0,0.0,0.0
5,20,2,0,,,,1.8859167,0.0,0.0,0.0,0.0
5,21,2,0,,,,1.6222334,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.8714833,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.7595,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.32811666,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.30065,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.8353,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.30545,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.82996666,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.30848333,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.87041664,0.0,0.0,0.0,0.0151666665
5,7,3,0,,,,1.0237167,0.0,0.0,0.0,0.14415
5,8,3,0,,,,0.97618335,0.0,0.0,0.0,0.33463335
5,9,3,0,,,,0.34698334,0.0,0.0,0.0,0.43723335
5,10,3,0,,,,0.3097,0.0,0.0,0.0,0.46448335
5,11,3,0,,,,0.48188335,0.0,0.0,0.0,0.4077833
5,12,3,0,,,,0.96963334,0.0,0.0,0.0,0.33418335
5,13,3,0,,,,3.26705,0.0,0.0,0.0,0.30315
5,14,3,0,,,,0.6531,0.0,0.0,0.0,0.226533335
5,15,3,0,,,,0.31508332,0.0,0.0,0.0,0.27753334
5,16,3,0,,,,0.3828,0.0,0.0,0.0,0.212333335
5,17,3,0,,,,0.79786664,0.0,0.0,0.0,0.10833333
5,18,3,0,,,,3.3767834,0.0,0.0,0.0,0.093033335
5,19,3,0,,,,1.1510667,0.0,0.0,0.0,0.035683335
5,20,3,0,,,,1.09415,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.5768,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.33791667,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.36285,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.2654,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.3029,0.0,0.0,0.0,0.0
5,2,4,0,,,,2.3570333,0.0,0.0,0.0,0.0
5,3,4,0,,,,1.3332833,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.654,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.79726666,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.5826833,0.0,0.0,0.0,0.07
5,7,4,0,,,,0.8466333,0.0,0.0,0.0,0.20955
5,8,4,0,,,,0.5610333,0.0,0.0,0.0,0.91755
5,9,4,0,,,,0.63918334,0.0,0.0,0.0,1.8815
5,10,4,0,,,,0.65075,0.0,0.0,0.0,2.7153
5,11,4,0,,,,0.6993333,0.0,0.0,0.0,3.3387668
5,12,4,0,,,,1.1719167,0.0,0.0,0.0,3.8022665
5,13,4,0,,,,0.69185,0.0,0.0,0.0,4.0545335
5,14,4,0,,,,0.63475,0.0,0.0,0.0,4.0836165
5,15,4,0,,,,0.7545,0.0,0.0,0.0,3.8326165
5,16,4,0,,,,0.3188,0.0,0.0,0.0,3.3113
5,17,4,0,,,,0.49336666,0.0,0.0,0.0,2.5698835
5,18,4,0,,,,0.88998336,0.0,0.0,0.0,1.5499167
5,19,4,0,,,,0.76273334,0.0,0.0,0.0,0.1553
5,20,4,0,,,,0.6598,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.66805,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.35631666,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.32391667,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.3209,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.31245,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.31221667,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.30896667,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.30548334,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.30536667,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.2979,0.0,0.0,0.0,0.06128333
5,7,5,0,,,,0.63801664,0.0,0.0,0.0,0.19485
5,8,5,0,,,,1.0452666,0.0,0.0,0.0,0.91246665
5,9,5,0,,,,1.0852333,0.0,0.0,0.0,1.88315
5,10,5,0,,,,0.54065,0.0,0.0,0.0,2.7237918
5,11,5,0,,,,0.39956668,0.0,0.0,0.0,3.3840167
5,12,5,0,,,,0.8488333,0.0,0.0,0.0,3.8280335
5,13,5,0,,,,0.76375,0.0,0.0,0.0,4.0186335
5,14,5,0,,,,0.29595,0.0,0.0,0.0,3.9584
5,15,5,0,,,,0.27891666,0.0,0.0,0.0,3.72686675
5,16,5,0,,,,0.58075,0.0,0.0,0.0,3.2724
5,17,5,0,,,,0.66368335,0.0,0.0,0.0,2.61466675
5,18,5,0,,,,1.1787167,0.0,0.0,0.0,1.68536665
5,19,5,0,,,,0.66235,0.0,0.0,0.0,0.183033335
5,20,5,0,,,,3.29415,0.0,0.0,0.0,0.0
5,21,5,0,,,,0.71383333,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.4632,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.32103333,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.32275,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.32055,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.31823334,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.3204,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.31643334,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.3169,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.31425,0.0,0.0,0.0,0.06205
5,7,6,0,,,,0.40065,0.0,0.0,0.0,0.198933335
5,8,6,0,,,,1.1329334,0.0,0.0,0.0,0.9074833
5,9,6,0,,,,1.0726,0.0,0.0,0.0,1.82391665
5,10,6,0,,,,0.6611,0.0,0.0,0.0,2.63551665
5,11,6,0,,,,0.40643334,0.0,0.0,0.0,3.2328665
5,12,6,0,,,,0.3913,0.0,0.0,0.0,3.6227335
5,13,6,0,,,,0.28715,0.0,0.0,0.0,3.9068167
5,14,6,0,,,,0.34675,0.0,0.0,0.0,3.9327335
5,15,6,0,,,,0.85566664,0.0,0.0,0.0,3.6793
5,16,6,0,,,,1.0717833,0.0,0.0,0.0,3.2537668
5,17,6,0,,,,1.3807167,0.0,0.0,0.0,2.59915
5,18,6,0,,,,0.71865,0.0,0.0,0.0,1.6515416
5,19,6,0,,,,0.91106665,0.0,0.0,0.0,0.182683335
5,20,6,0,,,,1.2801,0.0,0.0,0.0,0.0
5,21,6,0,,,,0.86165,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.26253334,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.26766667,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.26906666,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.26946667,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.29253334,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.289,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.28993332,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.26526666,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.26025,0.0,0.0,0.0,0.06665
5,7,7,0,,,,0.27206665,0.0,0.0,0.0,0.20865
5,8,7,0,,,,0.94803333,0.0,0.0,0.0,0.9028
5,9,7,0,,,,1.4358333,0.0,0.0,0.0,1.80018325
5,10,7,0,,,,1.0832,0.0,0.0,0.0,2.58395
5,11,7,0,,,,2.0455,0.0,0.0,0.0,3.22735
5,12,7,0,,,,0.7578,0.0,0.0,0.0,3.6793332
5,13,7,0,,,,2.0521166,0.0,0.0,0.0,3.9172665
5,14,7,0,,,,1.3312,0.0,0.0,0.0,3.9873665
5,15,7,0,,,,2.2099,0.0,0.0,0.0,3.79746675
5,16,7,0,,,,2.3081334,0.0,0.0,0.0,3.3336835
5,17,7,0,,,,1.0129167,0.0,0.0,0.0,2.62145
5,18,7,0,,,,0.94273335,0.0,0.0,0.0,1.5982666
5,19,7,0,,,,0.4245,0.0,0.0,0.0,0.04588333
5,20,7,0,,,,1.3559667,0.0,0.0,0.0,0.0
5,21,7,0,,,,1.3271667,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.84515,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.35078335,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.34271666,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.34526667,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.33873335,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.38368332,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.50303334,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.7529333,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.75555,0.0,0.0,0.0,0.070983335
5,7,1,0,,,,0.93343335,0.0,0.0,0.0,0.2167
5,8,1,0,,,,1.3955333,0.0,0.0,0.0,0.90863335
5,9,1,0,,,,0.6864167,0.0,0.0,0.0,1.79215
5,10,1,0,,,,0.32421666,0.0,0.0,0.0,2.5708
5,11,1,0,,,,1.529,0.0,0.0,0.0,3.15533325
5,12,1,0,,,,1.2693334,0.0,0.0,0.0,3.5648165
5,13,1,0,,,,1.4036666,0.0,0.0,0.0,3.8326
5,14,1,0,,,,1.8417333,0.0,0.0,0.0,3.77685
5,15,1,0,,,,1.7357,0.0,0.0,0.0,3.6389165
5,16,1,0,,,,2.5310166,0.0,0.0,0.0,3.17475
5,17,1,0,,,,1.38035,0.0,0.0,0.0,2.5102
5,18,1,0,,,,1.4773667,0.0,0.0,0.0,1.5156166
5,19,1,0,,,,2.0135167,0.0,0.0,0.0,0.18305
5,20,1,0,,,,1.3900334,0.0,0.0,0.0,0.0
5,21,1,0,,,,1.2481667,0.0,0.0,0.0,0.0
5,22,1,0,,,,1.0368834,0.0,0.0,0.0,0.0
5,23,1,0,,,,1.2705,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.33798334,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.34443334,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.36151665,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.40593332,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.68631667,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.42553332,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.37746668,0.0,0.0,0.0,0.07588333
5,7,2,0,,,,0.7615,0.0,0.0,0.0,0.222683335
5,8,2,0,,,,1.9598416,0.0,0.0,0.0,0.8983667
5,9,2,0,,,,1.5140834,0.0,0.0,0.0,1.7759166
5,10,2,0,,,,1.54165,0.0,0.0,0.0,2.5477
5,11,2,0,,,,1.5163,0.0,0.0,0.0,3.1344168
5,12,2,0,,,,1.1204333,0.0,0.0,0.0,3.6205667
5,13,2,0,,,,1.5671333,0.0,0.0,0.0,3.86621675
5,14,2,0,,,,2.477386,0.0,0.0,0.0,3.8457225
5,15,2,0,,,,4.17275,0.0,0.0,0.0,3.7195165
5,16,2,0,,,,1.0471,0.0,0.0,0.0,3.24765
5,17,2,0,,,,1.7362334,0.0,0.0,0.0,2.4944333
5,18,2,0,,,,2.3786166,0.0,0.0,0.0,1.5007167
5,19,2,0,,,,2.1237166,0.0,0.0,0.0,0.17191665
5,20,2,0,,,,1.26345,0.0,0.0,0.0,0.0
5,21,2,0,,,,1.0856667,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.47355,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.42768332,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.36966667,0.0,0.0,0.0,0.0
5,1,3,0,,,,1.55205,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.34236667,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.40725,0.0,0.0,0.0,0.0
5,4,3,0,,,,1.0016167,0.0,0.0,0.0,0.0
5,5,3,0,,,,1.1242,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.33533335,0.0,0.0,0.0,0.1237
5,7,3,0,,,,0.8215167,0.0,0.0,0.0,0.24745
5,8,3,0,,,,2.2498333,0.0,0.0,0.0,0.9331333
5,9,3,0,,,,0.51101667,0.0,0.0,0.0,1.6911
5,10,3,0,,,,1.4917,0.0,0.0,0.0,2.539
5,11,3,0,,,,0.5038,0.0,0.0,0.0,3.1226165
5,12,3,0,,,,1.4357834,0.0,0.0,0.0,3.4019168
5,13,3,0,,,,0.62545,0.0,0.0,0.0,3.8437668
5,14,3,0,,,,2.0263834,0.0,0.0,0.0,3.7123335
5,15,3,0,,,,2.4882,0.0,0.0,0.0,3.6470335
5,16,3,0,,,,1.1237167,0.0,0.0,0.0,3.1210165
5,17,3,0,,,,1.85375,0.0,0.0,0.0,2.6360665
5,18,3,0,,,,1.6741,0.0,0.0,0.0,1.70295
5,19,3,0,,,,0.35845,0.0,0.0,0.0,0.184733335
5,20,3,0,,,,1.8695,0.0,0.0,0.0,0.0
5,21,3,0,,,,1.2331333,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.691,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.87918335,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.42679167,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.41223332,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.40801665,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.3988,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.41913334,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.42318332,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.52056664,0.0,0.0,0.0,0.0514
5,7,4,0,,,,1.1974,0.0,0.0,0.0,0.375566675
5,8,4,0,,,,1.0874333,0.0,0.0,0.0,0.86808335
5,9,4,0,,,,0.78758335,0.0,0.0,0.0,1.59825
5,10,4,0,,,,0.35013333,0.0,0.0,0.0,2.7904665
5,11,4,0,,,,0.35855,0.0,0.0,0.0,2.89125
5,12,4,0,,,,0.35926667,0.0,0.0,0.0,3.8944415
5,13,4,0,,,,0.33798334,0.0,0.0,0.0,3.9695665
5,14,4,0,,,,0.36646667,0.0,0.0,0.0,4.08485
5,15,4,0,,,,0.39076668,0.0,0.0,0.0,3.8325168
5,16,4,0,,,,0.82853335,0.0,0.0,0.0,3.3769333
5,17,4,0,,,,1.9615834,0.0,0.0,0.0,2.6477
5,18,4,0,,,,0.6103167,0.0,0.0,0.0,1.5961667
5,19,4,0,,,,0.42603335,0.0,0.0,0.0,0.18666666
5,20,4,0,,,,0.91585,0.0,0.0,0.0,0.0
5,21,4,0,,,,1.1330667,0.0,0.0,0.0,0.0
5,22,4,0,,,,1.0058167,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.7377,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.4347,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.40453333,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.40176666,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.38845,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.44621667,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.5464,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.38386667,0.0,0.0,0.0,0.056283335
5,7,5,0,,,,0.56266665,0.0,0.0,0.0,0.3290167
5,8,5,0,,,,0.8121667,0.0,0.0,0.0,0.988
5,9,5,0,,,,0.48001668,0.0,0.0,0.0,1.73155
5,10,5,0,,,,0.81341666,0.0,0.0,0.0,2.7113
5,11,5,0,,,,0.91141665,0.0,0.0,0.0,1.90746675
5,12,5,0,,,,0.5398167,0.0,0.0,0.0,3.3372
5,13,5,0,,,,0.46608335,0.0,0.0,0.0,2.8377335
5,14,5,0,,,,0.85321665,0.0,0.0,0.0,4.0080667
5,15,5,0,,,,0.6469833,0.0,0.0,0.0,3.62595
5,16,5,0,,,,0.34583333,0.0,0.0,0.0,3.36158325
5,17,5,0,,,,0.70053333,0.0,0.0,0.0,2.60926665
