month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
5,18,5,0,,,,0.47688332,0.0,0.0,0.0,1.5612
5,19,5,0,,,,0.39961666,0.0,0.0,0.0,0.190616665
5,20,5,0,,,,0.3332,0.0,0.0,0.0,0.0
5,21,5,0,,,,0.37071666,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.6687667,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.60761666,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.35756665,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.30825,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.31838334,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.31565,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.316,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.31868333,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.3169,0.0,0.0,0.0,0.13713333
5,7,6,0,,,,0.7642,0.0,0.0,0.0,0.281983335
5,8,6,0,,,,0.96236664,0.0,0.0,0.0,1.15478335
5,9,6,0,,,,1.2131667,0.0,0.0,0.0,1.86335
5,10,6,0,,,,1.3083333,0.0,0.0,0.0,2.6751835
5,11,6,0,,,,1.0163833,0.0,0.0,0.0,3.2989335
5,12,6,0,,,,0.5722167,0.0,0.0,0.0,3.72525
5,13,6,0,,,,0.43303335,0.0,0.0,0.0,3.94823335
5,14,6,0,,,,0.38048333,0.0,0.0,0.0,3.9261335
5,15,6,0,,,,0.34255,0.0,0.0,0.0,3.73783325
5,16,6,0,,,,0.35348332,0.0,0.0,0.0,3.3230832
5,17,6,0,,,,1.7238,0.0,0.0,0.0,2.65603335
5,18,6,0,,,,0.7877167,0.0,0.0,0.0,1.6622
5,19,6,0,,,,1.4013166,0.0,0.0,0.0,0.20861665
5,20,6,0,,,,0.72665,0.0,0.0,0.0,0.0
5,21,6,0,,,,0.3295,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.30826667,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.38093334,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.6219917,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.57213336,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.32478333,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.32223332,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.3065,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.30556667,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.30356666,0.0,0.0,0.0,0.09075
5,7,7,0,,,,0.65541667,0.0,0.0,0.0,0.25486665
5,8,7,0,,,,0.45531666,0.0,0.0,0.0,0.93643335
5,9,7,0,,,,0.8317,0.0,0.0,0.0,1.8248
5,10,7,0,,,,1.2555667,0.0,0.0,0.0,2.59728335
5,11,7,0,,,,1.0661334,0.0,0.0,0.0,3.1990167
5,12,7,0,,,,0.5219667,0.0,0.0,0.0,3.5921335
5,13,7,0,,,,0.35721666,0.0,0.0,0.0,3.84075
5,14,7,0,,,,1.2971333,0.0,0.0,0.0,3.85755
5,15,7,0,,,,0.67268336,0.0,0.0,0.0,3.63505
5,16,7,0,,,,1.1749166,0.0,0.0,0.0,3.2057835
5,17,7,0,,,,1.6976666,0.0,0.0,0.0,2.5543666
5,18,7,0,,,,1.3755833,0.0,0.0,0.0,1.5910167
5,19,7,0,,,,1.9973834,0.0,0.0,0.0,0.211433335
5,20,7,0,,,,0.71781665,0.0,0.0,0.0,0.0
5,21,7,0,,,,0.30526668,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.3409,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.39468333,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.32696667,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.6089,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.39636666,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.30955,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.306,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.308,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.30605,0.0,0.0,0.0,0.168016665
5,7,1,0,,,,0.32603332,0.0,0.0,0.0,0.26316665
5,8,1,0,,,,0.41315,0.0,0.0,0.0,0.95016665
5,9,1,0,,,,0.7341,0.0,0.0,0.0,1.82565
5,10,1,0,,,,0.8473833,0.0,0.0,0.0,2.33525
5,11,1,0,,,,1.1347333,0.0,0.0,0.0,3.0461
5,12,1,0,,,,0.52875,0.0,0.0,0.0,3.42253325
5,13,1,0,,,,1.3080667,0.0,0.0,0.0,3.79895
5,14,1,0,,,,2.3541167,0.0,0.0,0.0,3.8348335
5,15,1,0,,,,1.4815834,0.0,0.0,0.0,3.6723
5,16,1,0,,,,2.1062667,0.0,0.0,0.0,2.4741333
5,17,1,0,,,,2.9324167,0.0,0.0,0.0,1.9397333
5,18,1,0,,,,1.2909167,0.0,0.0,0.0,1.22621665
5,19,1,0,,,,1.3766834,0.0,0.0,0.0,0.20795
5,20,1,0,,,,1.0148166,0.0,0.0,0.0,0.0
5,21,1,0,,,,1.2988833,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.82173336,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.4684,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.4296,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.42301667,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.57168335,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.5384667,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.39871666,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.39565,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.39695,0.0,0.0,0.0,0.127383335
5,7,2,0,,,,0.7172667,0.0,0.0,0.0,0.44673332
5,8,2,0,,,,0.9950167,0.0,0.0,0.0,1.01223335
5,9,2,0,,,,1.15885,0.0,0.0,0.0,1.5533
5,10,2,0,,,,0.9062333,0.0,0.0,0.0,2.4398
5,11,2,0,,,,0.57276666,0.0,0.0,0.0,3.1383335
5,12,2,0,,,,0.7345,0.0,0.0,0.0,3.5254165
5,13,2,0,,,,1.2648166,0.0,0.0,0.0,3.9173835
5,14,2,0,,,,1.8659834,0.0,0.0,0.0,3.8694
5,15,2,0,,,,0.2878,0.0,0.0,0.0,3.5514835
5,16,2,0,,,,1.4466166,0.0,0.0,0.0,3.2951165
5,17,2,0,,,,0.90455,0.0,0.0,0.0,2.55501665
5,18,2,0,,,,2.0862668,0.0,0.0,0.0,1.1703
5,19,2,0,,,,2.3237834,0.0,0.0,0.0,0.07363333
5,20,2,0,,,,2.2823083,0.0,0.0,0.0,0.0
5,21,2,0,,,,2.1558666,0.0,0.0,0.0,0.0
5,22,2,0,,,,1.1401833,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.9713,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.41006666,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.40301666,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.42401665,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.81261665,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.43538332,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.39743334,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.38601667,0.0,0.0,0.0,0.064766665
5,7,3,0,,,,0.65045,0.0,0.0,0.0,0.31998333
5,8,3,0,,,,0.9477,0.0,0.0,0.0,0.51416668
5,9,3,0,,,,0.73576665,0.0,0.0,0.0,1.2379667
5,10,3,0,,,,0.8207667,0.0,0.0,0.0,1.72035
5,11,3,0,,,,0.70558333,0.0,0.0,0.0,1.86885
5,12,3,0,,,,1.0426,0.0,0.0,0.0,2.60615
5,13,3,0,,,,1.78355,0.0,0.0,0.0,2.70525
5,14,3,0,,,,1.6596667,0.0,0.0,0.0,2.19161665
5,15,3,0,,,,0.8401667,0.0,0.0,0.0,1.54795
5,16,3,0,,,,1.1774833,0.0,0.0,0.0,1.32675
5,17,3,0,,,,0.7446667,0.0,0.0,0.0,1.2280333
5,18,3,0,,,,0.61698335,0.0,0.0,0.0,0.35925
5,19,3,0,,,,1.3436667,0.0,0.0,0.0,0.14293333
5,20,3,0,,,,2.4753168,0.0,0.0,0.0,0.0
5,21,3,0,,,,1.2668333,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.72943336,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.44378334,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.48036668,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.42396668,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.54391664,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.43728334,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.40681666,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.4458,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.35938334,0.0,0.0,0.0,0.06081667
6,7,4,0,,,,0.8727667,0.0,0.0,0.0,0.4715
6,8,4,0,,,,1.1747167,0.0,0.0,0.0,1.54228335
6,9,4,0,,,,0.8796167,0.0,0.0,0.0,1.73501665
6,10,4,0,,,,0.56028336,0.0,0.0,0.0,2.4655501
6,11,4,0,,,,0.32358333,0.0,0.0,0.0,3.19085
6,12,4,0,,,,0.32296667,0.0,0.0,0.0,3.6065
6,13,4,0,,,,0.36133334,0.0,0.0,0.0,3.8608667
6,14,4,0,,,,2.2113,0.0,0.0,0.0,3.8673
6,15,4,0,,,,0.4156,0.0,0.0,0.0,3.657
6,16,4,0,,,,1.4376333,0.0,0.0,0.0,3.1456833
6,17,4,0,,,,0.81865,0.0,0.0,0.0,2.36585
6,18,4,0,,,,1.5289333,0.0,0.0,0.0,1.32801665
6,19,4,0,,,,1.516,0.0,0.0,0.0,0.177266675
6,20,4,0,,,,1.1376333,0.0,0.0,0.0,0.0
6,21,4,0,,,,1.2708167,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.8549833,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.40938333,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.36253333,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.36746666,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.631,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.8861167,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.48805,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.3775,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.35985,0.0,0.0,0.0,0.11086667
6,7,5,0,,,,0.71725,0.0,0.0,0.0,0.279733335
6,8,5,0,,,,0.93985,0.0,0.0,0.0,0.9121
6,9,5,0,,,,0.91581666,0.0,0.0,0.0,1.75535
6,10,5,0,,,,0.8309,0.0,0.0,0.0,2.49626665
6,11,5,0,,,,1.6022,0.0,0.0,0.0,3.1153
6,12,5,0,,,,1.4223666,0.0,0.0,0.0,3.5423165
6,13,5,0,,,,2.465,0.0,0.0,0.0,3.74906675
6,14,5,0,,,,1.7784834,0.0,0.0,0.0,3.73765
6,15,5,0,,,,1.9759166,0.0,0.0,0.0,3.55716675
6,16,5,0,,,,2.2261167,0.0,0.0,0.0,3.1583335
6,17,5,0,,,,2.8458166,0.0,0.0,0.0,2.4593834
6,18,5,0,,,,1.6767,0.0,0.0,0.0,1.49195
6,19,5,0,,,,2.8967,0.0,0.0,0.0,0.19716667
6,20,5,0,,,,0.4632,0.0,0.0,0.0,0.0
6,21,5,0,,,,1.4376833,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.49353334,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.32256666,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.291975,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.29566666,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.35201666,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.33298334,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.33718333,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.33651668,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.35816666,0.0,0.0,0.0,0.08048333
6,7,6,0,,,,0.5437,0.0,0.0,0.0,0.239466665
6,8,6,0,,,,0.9979333,0.0,0.0,0.0,0.9054667
6,9,6,0,,,,1.5944834,0.0,0.0,0.0,1.7374
6,10,6,0,,,,2.0669,0.0,0.0,0.0,2.5234
6,11,6,0,,,,1.409,0.0,0.0,0.0,3.1066165
6,12,6,0,,,,1.2694334,0.0,0.0,0.0,3.54155
6,13,6,0,,,,0.93995,0.0,0.0,0.0,3.80305
6,14,6,0,,,,1.0825167,0.0,0.0,0.0,3.82271665
6,15,6,0,,,,1.3957833,0.0,0.0,0.0,3.6245
6,16,6,0,,,,1.4056667,0.0,0.0,0.0,3.1924
6,17,6,0,,,,1.41675,0.0,0.0,0.0,2.5252333
6,18,6,0,,,,1.3266667,0.0,0.0,0.0,1.5997
6,19,6,0,,,,2.0346832,0.0,0.0,0.0,0.235166665
6,20,6,0,,,,0.8118917,0.0,0.0,0.0,0.0
6,21,6,0,,,,1.5013334,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.30016667,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.31061667,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.3674,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.64845,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.32705,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.34768334,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.35111666,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.34908333,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.33396667,0.0,0.0,0.0,0.08953333
6,7,7,0,,,,0.35446668,0.0,0.0,0.0,0.248583335
6,8,7,0,,,,1.18935,0.0,0.0,0.0,0.8890667
6,9,7,0,,,,0.28221667,0.0,0.0,0.0,1.72016665
6,10,7,0,,,,0.28593335,0.0,0.0,0.0,2.4789
6,11,7,0,,,,0.28008333,0.0,0.0,0.0,3.0881
6,12,7,0,,,,0.62645,0.0,0.0,0.0,3.51271665
6,13,7,0,,,,0.9988667,0.0,0.0,0.0,3.5824167
6,14,7,0,,,,0.77278334,0.0,0.0,0.0,3.5517335
6,15,7,0,,,,1.5749167,0.0,0.0,0.0,3.6379665
6,16,7,0,,,,1.9530166,0.0,0.0,0.0,3.17063325
6,17,7,0,,,,0.99808335,0.0,0.0,0.0,2.43245
6,18,7,0,,,,0.99775,0.0,0.0,0.0,1.47011675
6,19,7,0,,,,1.51835,0.0,0.0,0.0,0.203866675
6,20,7,0,,,,1.0326834,0.0,0.0,0.0,0.0
6,21,7,0,,,,1.91345,0.0,0.0,0.0,0.0
6,22,7,0,,,,0.39858332,0.0,0.0,0.0,0.0
6,23,7,0,,,,0.38341665,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.37319165,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.79433334,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.30996665,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.32788333,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.71455,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.46503332,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.42781666,0.0,0.0,0.0,0.083216665
6,7,1,0,,,,0.5984667,0.0,0.0,0.0,0.246516665
6,8,1,0,,,,1.3184333,0.0,0.0,0.0,0.89416665
6,9,1,0,,,,1.5404,0.0,0.0,0.0,1.74591675
6,10,1,0,,,,0.60901666,0.0,0.0,0.0,2.52011675
6,11,1,0,,,,1.5235667,0.0,0.0,0.0,3.1454665
6,12,1,0,,,,0.43096668,0.0,0.0,0.0,3.5553
6,13,1,0,,,,1.7421666,0.0,0.0,0.0,3.76455
6,14,1,0,,,,0.48928332,0.0,0.0,0.0,3.8042335
6,15,1,0,,,,1.3773667,0.0,0.0,0.0,3.6382
6,16,1,0,,,,2.7075667,0.0,0.0,0.0,3.2346167
6,17,1,0,,,,3.78855,0.0,0.0,0.0,2.5879
6,18,1,0,,,,2.4793,0.0,0.0,0.0,1.68555
6,19,1,0,,,,2.0567167,0.0,0.0,0.0,0.0
6,20,1,0,,,,1.4718167,0.0,0.0,0.0,0.0
6,21,1,0,,,,0.47061667,0.0,0.0,0.0,0.0
6,22,1,0,,,,0.81645,0.0,0.0,0.0,0.0
6,23,1,0,,,,0.37545,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.35931668,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.34558332,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.34215,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.34483334,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.7101167,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.39935,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.34268335,0.0,0.0,0.0,0.16496666
6,7,2,0,,,,0.37595,0.0,0.0,0.0,0.3884833
6,8,2,0,,,,0.7765833,0.0,0.0,0.0,0.89895
6,9,2,0,,,,0.9090667,0.0,0.0,0.0,1.7804666
6,10,2,0,,,,1.7540333,0.0,0.0,0.0,2.4962
6,11,2,0,,,,0.74378335,0.0,0.0,0.0,3.0889
6,12,2,0,,,,0.41495,0.0,0.0,0.0,3.4990167
6,13,2,0,,,,2.5593166,0.0,0.0,0.0,3.8009668
6,14,2,0,,,,0.84353334,0.0,0.0,0.0,3.80603335
6,15,2,0,,,,0.28818333,0.0,0.0,0.0,3.62718325
6,16,2,0,,,,0.3009,0.0,0.0,0.0,3.23915
6,17,2,0,,,,0.28283334,0.0,0.0,0.0,2.40246675
6,18,2,0,,,,1.8415,0.0,0.0,0.0,1.48816665
6,19,2,0,,,,0.522,0.0,0.0,0.0,0.0
6,20,2,0,,,,0.78375,0.0,0.0,0.0,0.0
6,21,2,0,,,,0.67731667,0.0,0.0,0.0,0.0
6,22,2,0,,,,0.78818333,0.0,0.0,0.0,0.0
6,23,2,0,,,,0.7222833,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.35118333,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.349,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.34493333,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.34586668,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.53515,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.37298334,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.33915,0.0,0.0,0.0,0.102283335
6,7,3,0,,,,0.35168332,0.0,0.0,0.0,0.43108335
6,8,3,0,,,,0.80586666,0.0,0.0,0.0,0.85515
6,9,3,0,,,,0.84535,0.0,0.0,0.0,1.64168335
6,10,3,0,,,,0.85285,0.0,0.0,0.0,2.4447333
6,11,3,0,,,,0.7971333,0.0,0.0,0.0,3.1030835
6,12,3,0,,,,0.5883833,0.0,0.0,0.0,3.5455832
6,13,3,0,,,,0.3682,0.0,0.0,0.0,3.7816333
6,14,3,0,,,,1.3426,0.0,0.0,0.0,3.77215
6,15,3,0,,,,0.49606666,0.0,0.0,0.0,3.5947168
6,16,3,0,,,,1.70415,0.0,0.0,0.0,3.0684
6,17,3,0,,,,1.6943,0.0,0.0,0.0,2.5795665
6,18,3,0,,,,1.5262,0.0,0.0,0.0,1.63136675
6,19,3,0,,,,0.6516667,0.0,0.0,0.0,0.0
6,20,3,0,,,,1.10825,0.0,0.0,0.0,0.0
6,21,3,0,,,,0.8969833,0.0,0.0,0.0,0.0
6,22,3,0,,,,0.4867,0.0,0.0,0.0,0.0
6,23,3,0,,,,0.39493334,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.40221667,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.61333334,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.56203336,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.41895,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.8292,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.4302,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.38728333,0.0,0.0,0.0,0.136449995
6,7,4,0,,,,0.3812,0.0,0.0,0.0,0.44838335
6,8,4,0,,,,0.609,0.0,0.0,0.0,0.72536665
6,9,4,0,,,,1.087,0.0,0.0,0.0,0.75003335
6,10,4,0,,,,1.14135,0.0,0.0,0.0,2.0149333
6,11,4,0,,,,1.05217,0.0,0.0,0.0,3.1087535
6,12,4,0,,,,0.53015,0.0,0.0,0.0,3.5216665
6,13,4,0,,,,0.40135,0.0,0.0,0.0,3.7689835
6,14,4,0,,,,2.8681333,0.0,0.0,0.0,3.7522168
6,15,4,0,,,,2.8344166,0.0,0.0,0.0,3.58353335
6,16,4,0,,,,1.9852,0.0,0.0,0.0,3.19216675
6,17,4,0,,,,1.6642333,0.0,0.0,0.0,2.05463335
6,18,4,0,,,,1.17735,0.0,0.0,0.0,1.52005
6,19,4,0,,,,0.6042334,0.0,0.0,0.0,0.0
6,20,4,0,,,,1.7384167,0.0,0.0,0.0,0.0
6,21,4,0,,,,0.45586666,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.42773333,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.36058334,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.3404,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.33778334,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.34305,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.34921667,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.79235,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.7651833,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.36196667,0.0,0.0,0.0,0.156966665
6,7,5,0,,,,0.35343334,0.0,0.0,0.0,0.46468335
6,8,5,0,,,,0.73925,0.0,0.0,0.0,0.85853335
6,9,5,0,,,,0.37591666,0.0,0.0,0.0,1.6378
6,10,5,0,,,,0.32395,0.0,0.0,0.0,2.4039833
6,11,5,0,,,,0.34391665,0.0,0.0,0.0,3.0218167
6,12,5,0,,,,0.3469,0.0,0.0,0.0,3.4526165
6,13,5,0,,,,0.3491,0.0,0.0,0.0,3.76205
6,14,5,0,,,,0.83958334,0.0,0.0,0.0,3.7973665
6,15,5,0,,,,0.64813334,0.0,0.0,0.0,3.5396167
6,16,5,0,,,,0.6892833,0.0,0.0,0.0,3.11496675
6,17,5,0,,,,2.87695,0.0,0.0,0.0,2.40585
6,18,5,0,,,,1.5413166,0.0,0.0,0.0,1.44865
6,19,5,0,,,,0.3441667,0.0,0.0,0.0,0.0
6,20,5,0,,,,1.26595,0.0,0.0,0.0,0.0
6,21,5,0,,,,1.2701334,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.6156667,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.35035,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.35156667,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.39833334,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.42946666,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.4247,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.41566667,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.41501668,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.5975,0.0,0.0,0.0,0.17105
6,7,6,0,,,,0.9442833,0.0,0.0,0.0,0.490216675
6,8,6,0,,,,0.87695,0.0,0.0,0.0,0.76045
6,9,6,0,,,,0.6067167,0.0,0.0,0.0,2.2321666
6,10,6,0,,,,0.37458333,0.0,0.0,0.0,1.4305667
6,11,6,0,,,,0.93978333,0.0,0.0,0.0,1.42886675
6,12,6,0,,,,0.9892667,0.0,0.0,0.0,3.2439
6,13,6,0,,,,0.46855,0.0,0.0,0.0,3.3521335
6,14,6,0,,,,0.35065,0.0,0.0,0.0,3.2738333
6,15,6,0,,,,0.84253335,0.0,0.0,0.0,2.8721332
6,16,6,0,,,,0.8901,0.0,0.0,0.0,3.2025665
6,17,6,0,,,,0.84798336,0.0,0.0,0.0,2.5836667
6,18,6,0,,,,1.0777167,0.0,0.0,0.0,1.0657167
6,19,6,0,,,,1.4760833,0.0,0.0,0.0,0.0
6,20,6,0,,,,1.3111833,0.0,0.0,0.0,0.0
6,21,6,0,,,,0.6055167,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.41028333,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.38666666,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.38720834,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.40286666,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.40893334,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.405,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.40103334,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.40845,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.39555,0.0,0.0,0.0,0.03605
6,7,7,0,,,,0.53063333,0.0,0.0,0.0,0.3331
6,8,7,0,,,,1.02595,0.0,0.0,0.0,0.46991665
6,9,7,0,,,,1.0000833,0.0,0.0,0.0,0.9316333
6,10,7,0,,,,0.7856167,0.0,0.0,0.0,0.8061
6,11,7,0,,,,0.5406333,0.0,0.0,0.0,1.96105
6,12,7,0,,,,0.40951666,0.0,0.0,0.0,2.91843325
6,13,7,0,,,,0.45983332,0.0,0.0,0.0,1.3333333
6,14,7,0,,,,0.3887,0.0,0.0,0.0,1.29983335
6,15,7,0,,,,0.3937,0.0,0.0,0.0,2.40986665
6,16,7,0,,,,0.39458334,0.0,0.0,0.0,2.55395
6,17,7,0,,,,0.41173333,0.0,0.0,0.0,2.73406675
6,18,7,0,,,,1.5142334,0.0,0.0,0.0,1.7908667
6,19,7,0,,,,0.91713333,0.0,0.0,0.0,0.0
6,20,7,0,,,,0.8655667,0.0,0.0,0.0,0.0
6,21,7,0,,,,0.44583333,0.0,0.0,0.0,0.0
6,22,7,0,,,,0.46016666,0.0,0.0,0.0,0.0
6,23,7,0,,,,0.40936667,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.39868334,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.41153333,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.40423334,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.38495,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.44178334,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.5229833,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.38491666,0.0,0.0,0.0,0.135566665
6,7,1,0,,,,0.3559,0.0,0.0,0.0,0.4869
6,8,1,0,,,,0.5840333,0.0,0.0,0.0,1.08283335
6,9,1,0,,,,1.1997833,0.0,0.0,0.0,1.9186833
6,10,1,0,,,,0.9086667,0.0,0.0,0.0,2.72285
6,11,1,0,,,,0.39866668,0.0,0.0,0.0,3.1769665
6,12,1,0,,,,0.40371665,0.0,0.0,0.0,3.8746167
6,13,1,0,,,,2.1483333,0.0,0.0,0.0,4.0169168
6,14,1,0,,,,1.4566166,0.0,0.0,0.0,4.0129
6,15,1,0,,,,1.1651833,0.0,0.0,0.0,3.7985165
6,16,1,0,,,,1.2708,0.0,0.0,0.0,3.3523665
6,17,1,0,,,,1.2654333,0.0,0.0,0.0,2.6641665
6,18,1,0,,,,0.8707333,0.0,0.0,0.0,1.68626665
6,19,1,0,,,,0.56965005,0.0,0.0,0.0,0.0
6,20,1,0,,,,0.45345,0.0,0.0,0.0,0.0
6,21,1,0,,,,0.7901,0.0,0.0,0.0,0.0
6,22,1,0,,,,0.55045,0.0,0.0,0.0,0.0
6,23,1,0,,,,0.361,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.34553334,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.33661667,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.33891666,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.33725,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.45771667,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.48775,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.38215,0.0,0.0,0.0,0.08543333
6,7,2,0,,,,0.53938335,0.0,0.0,0.0,0.24715
6,8,2,0,,,,1.0215833,0.0,0.0,0.0,0.9740667
6,9,2,0,,,,0.6375167,0.0,0.0,0.0,1.88153335
6,10,2,0,,,,1.0525,0.0,0.0,0.0,2.68503325
6,11,2,0,,,,1.00465,0.0,0.0,0.0,3.2833335
6,12,2,0,,,,0.89615,0.0,0.0,0.0,3.6998835
6,13,2,0,,,,0.9766,0.0,0.0,0.0,3.9502
6,14,2,0,,,,0.70301664,0.0,0.0,0.0,3.9549832
6,15,2,0,,,,0.71218336,0.0,0.0,0.0,3.7404
6,16,2,0,,,,1.8814334,0.0,0.0,0.0,3.3138333
6,17,2,0,,,,1.92995,0.0,0.0,0.0,2.65273315
6,18,2,0,,,,1.9825,0.0,0.0,0.0,1.70995
6,19,2,0,,,,1.4317,0.0,0.0,0.0,0.0
6,20,2,0,,,,1.242925,0.0,0.0,0.0,0.0
6,21,2,0,,,,1.3246833,0.0,0.0,0.0,0.0
6,22,2,0,,,,1.0266833,0.0,0.0,0.0,0.0
6,23,2,0,,,,0.6486833,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.590825,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.4245,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.40086666,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.42148334,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.8326,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.40013334,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.3636,0.0,0.0,0.0,0.08156667
6,7,3,0,,,,0.612625,0.0,0.0,0.0,0.23779167
6,8,3,0,,,,1.2348666,0.0,0.0,0.0,0.94246665
6,9,3,0,,,,1.0794166,0.0,0.0,0.0,1.8285167
6,10,3,0,,,,0.93415,0.0,0.0,0.0,2.61496675
6,11,3,0,,,,1.4417167,0.0,0.0,0.0,3.21478335
6,12,3,0,,,,1.6024333,0.0,0.0,0.0,3.6627
6,13,3,0,,,,1.1262167,0.0,0.0,0.0,3.90051665
6,14,3,0,,,,2.1945333,0.0,0.0,0.0,3.9532665
6,15,3,0,,,,2.0215666,0.0,0.0,0.0,3.77746675
6,16,3,0,,,,1.8186,0.0,0.0,0.0,3.3211335
6,17,3,0,,,,1.9601667,0.0,0.0,0.0,2.63968325
6,18,3,0,,,,3.0997334,0.0,0.0,0.0,1.7276834
6,19,3,0,,,,1.4505334,0.0,0.0,0.0,0.0
6,20,3,0,,,,0.9217333,0.0,0.0,0.0,0.0
6,21,3,0,,,,1.9317666,0.0,0.0,0.0,0.0
6,22,3,0,,,,1.4755334,0.0,0.0,0.0,0.0
6,23,3,0,,,,0.77531666,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.4139,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.45411667,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.39296666,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.39098334,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.39976665,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.54605,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.63425,0.0,0.0,0.0,0.077366665
6,7,4,0,,,,0.9035,0.0,0.0,0.0,0.23114666
6,8,4,0,,,,1.9981667,0.0,0.0,0.0,0.9368667
6,9,4,0,,,,0.8001,0.0,0.0,0.0,1.8238
6,10,4,0,,,,0.8825667,0.0,0.0,0.0,2.5932835
6,11,4,0,,,,1.8515667,0.0,0.0,0.0,3.1866333
6,12,4,0,,,,0.47915,0.0,0.0,0.0,3.6232
6,13,4,0,,,,1.4617667,0.0,0.0,0.0,3.8379165
6,14,4,0,,,,1.5050334,0.0,0.0,0.0,3.8687668
6,15,4,0,,,,0.6874167,0.0,0.0,0.0,3.73995
6,16,4,0,,,,1.8986167,0.0,0.0,0.0,3.33283325
6,17,4,0,,,,3.0783167,0.0,0.0,0.0,2.6489835
6,18,4,0,,,,3.3546166,0.0,0.0,0.0,1.7409
6,19,4,0,,,,0.1954667,0.0,0.0,0.0,0.0
6,20,4,0,,,,0.43996668,0.0,0.0,0.0,0.0
6,21,4,0,,,,0.75261664,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.36413333,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.33665,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.28868333,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.29378334,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.29175,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.29296666,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.48871666,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.34786665,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.29241666,0.0,0.0,0.0,0.0802
6,7,5,0,,,,0.30726665,0.0,0.0,0.0,0.236966665
6,8,5,0,,,,0.53576666,0.0,0.0,0.0,0.9317
6,9,5,0,,,,1.89345,0.0,0.0,0.0,1.8042334
6,10,5,0,,,,0.8336167,0.0,0.0,0.0,2.53683335
6,11,5,0,,,,0.56005,0.0,0.0,0.0,3.1168
6,12,5,0,,,,0.32040834,0.0,0.0,0.0,3.5748085
6,13,5,0,,,,1.1147166,0.0,0.0,0.0,3.80515
6,14,5,0,,,,0.95985,0.0,0.0,0.0,3.84216675
6,15,5,0,,,,3.8609834,0.0,0.0,0.0,3.69115
6,16,5,0,,,,1.2298666,0.0,0.0,0.0,3.27843325
6,17,5,0,,,,2.81375,0.0,0.0,0.0,2.6204
6,18,5,0,,,,1.3620334,0.0,0.0,0.0,1.6844499
6,19,5,0,,,,1.0297667,0.0,0.0,0.0,0.0
6,20,5,0,,,,0.7842,0.0,0.0,0.0,0.0
6,21,5,0,,,,0.6774167,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.49816668,0.0,0.0,0.0,0.0
6,23,5,0,,,,1.2117333,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.31303334,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.29788333,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.29558334,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.292175,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.29391667,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.29328334,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.40995,0.0,0.0,0.0,0.080616665
6,7,6,0,,,,1.1836333,0.0,0.0,0.0,0.233933335
6,8,6,0,,,,0.7282,0.0,0.0,0.0,0.92373335
6,9,6,0,,,,1.845,0.0,0.0,0.0,1.79738325
6,10,6,0,,,,0.9421167,0.0,0.0,0.0,2.5638165
6,11,6,0,,,,1.65915,0.0,0.0,0.0,3.13245
6,12,6,0,,,,2.2873166,0.0,0.0,0.0,3.5513665
6,13,6,0,,,,0.29203334,0.0,0.0,0.0,3.7832585
6,14,6,0,,,,2.0009334,0.0,0.0,0.0,3.8212332
6,15,6,0,,,,2.0987334,0.0,0.0,0.0,3.69215
6,16,6,0,,,,0.72388333,0.0,0.0,0.0,3.2636165
6,17,6,0,,,,1.6032667,0.0,0.0,0.0,2.5620835
6,18,6,0,,,,0.9999167,0.0,0.0,0.0,1.7066
6,19,6,0,,,,0.7951667,0.0,0.0,0.0,0.0
6,20,6,0,,,,1.02025,0.0,0.0,0.0,0.0
6,21,6,0,,,,0.98975,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.45901668,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.7439,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.29223335,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.45463333,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.44968334,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.29081666,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.26876667,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.26805,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.30429167,0.0,0.0,0.0,0.080008335
6,7,7,0,,,,0.31445,0.0,0.0,0.0,0.23533333
6,8,7,0,,,,0.31636667,0.0,0.0,0.0,0.90125
6,9,7,0,,,,0.31476668,0.0,0.0,0.0,1.7441667
6,10,7,0,,,,0.3249,0.0,0.0,0.0,2.4844667
6,11,7,0,,,,0.298,0.0,0.0,0.0,3.0786335
6,12,7,0,,,,0.32125,0.0,0.0,0.0,3.4863
6,13,7,0,,,,0.5809583,0.0,0.0,0.0,3.7224335
6,14,7,0,,,,0.27875,0.0,0.0,0.0,3.7833835
6,15,7,0,,,,1.4442444,0.0,0.0,0.0,3.60242765
6,16,7,0,,,,0.6086,0.0,0.0,0.0,3.1615
6,17,7,0,,,,1.02865,0.0,0.0,0.0,2.5013
6,18,7,0,,,,1.2190167,0.0,0.0,0.0,1.59753325
6,19,7,0,,,,1.0339667,0.0,0.0,0.0,0.0
6,20,7,0,,,,0.29121667,0.0,0.0,0.0,0.0
6,21,7,0,,,,0.29236665,0.0,0.0,0.0,0.0
6,22,7,0,,,,0.9451,0.0,0.0,0.0,0.0
6,23,7,0,,,,0.2717,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.27236667,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.27488333,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.27605,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.2725,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.28315,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.29795,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.28605,0.0,0.0,0.0,0.104416665
6,7,1,0,,,,0.28975,0.0,0.0,0.0,0.27631666
6,8,1,0,,,,0.2928,0.0,0.0,0.0,0.9015
6,9,1,0,,,,0.27515,0.0,0.0,0.0,1.737
6,10,1,0,,,,0.27788332,0.0,0.0,0.0,2.4719333
6,11,1,0,,,,0.64765,0.0,0.0,0.0,3.04438325
6,12,1,0,,,,0.97043335,0.0,0.0,0.0,3.4593
6,13,1,0,,,,1.6207666,0.0,0.0,0.0,3.6823665
6,14,1,0,,,,0.44135,0.0,0.0,0.0,3.7336165
6,15,1,0,,,,1.299725,0.0,0.0,0.0,3.5278833
6,16,1,0,,,,1.4129,0.0,0.0,0.0,3.13156675
6,17,1,0,,,,1.4103,0.0,0.0,0.0,2.52846665
6,18,1,0,,,,1.4237666,0.0,0.0,0.0,1.6732167
6,19,1,0,,,,1.3414667,0.0,0.0,0.0,0.32066665
6,20,1,0,,,,0.49241668,0.0,0.0,0.0,0.0
6,21,1,0,,,,0.66353333,0.0,0.0,0.0,0.0
6,22,1,0,,,,0.8815333,0.0,0.0,0.0,0.0
6,23,1,0,,,,0.48645,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.27585,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.27951667,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.3005,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.29631665,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.294,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.2866,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.264,0.0,0.0,0.0,0.079866665
6,7,2,0,,,,0.27051666,0.0,0.0,0.0,0.24281665
6,8,2,0,,,,0.27233332,0.0,0.0,0.0,0.89388335
6,9,2,0,,,,1.2174833,0.0,0.0,0.0,1.73045
6,10,2,0,,,,0.27523333,0.0,0.0,0.0,2.46475
6,11,2,0,,,,1.2416167,0.0,0.0,0.0,3.0501335
6,12,2,0,,,,0.6766833,0.0,0.0,0.0,3.44246675
6,13,2,0,,,,1.5140139,0.0,0.0,0.0,3.6438305
6,14,2,0,,,,4.2640333,0.0,0.0,0.0,3.6860165
6,15,2,0,,,,4.8985667,0.0,0.0,0.0,3.5276835
6,16,2,0,,,,4.7678723,0.0,0.0,0.0,3.186372
6,17,2,0,,,,4.3784833,0.0,0.0,0.0,2.54445
6,18,2,0,,,,2.9985888,0.0,0.0,0.0,1.67613325
6,19,2,0,,,,2.3150418,0.0,0.0,0.0,0.317041665
6,20,2,0,,,,1.7616167,0.0,0.0,0.0,0.0
6,21,2,0,,,,1.9253833,0.0,0.0,0.0,0.0
6,22,2,0,,,,1.1928667,0.0,0.0,0.0,0.0
6,23,2,0,,,,1.0636,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.53685,0.0,0.0,0.0,0.0
6,1,3,0,,,,1.1592833,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.55006665,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.54538333,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.50491667,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.53728336,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.5208333,0.0,0.0,0.0,0.065183335
6,7,3,0,,,,1.3452667,0.0,0.0,0.0,0.211433335
6,8,3,0,,,,1.8006,0.0,0.0,0.0,0.8907167
6,9,3,0,,,,2.2169,0.0,0.0,0.0,1.75373335
6,10,3,0,,,,0.7513833,0.0,0.0,0.0,2.51853335
6,11,3,0,,,,1.9272833,0.0,0.0,0.0,3.09639985
6,12,3,0,,,,2.5009832,0.0,0.0,0.0,3.52045
6,13,3,0,,,,1.8285667,0.0,0.0,0.0,3.7406668
6,14,3,0,,,,2.8130167,0.0,0.0,0.0,3.81176665
6,15,3,0,,,,3.1424167,0.0,0.0,0.0,3.67495
6,16,3,0,,,,4.5518165,0.0,0.0,0.0,3.2613165
6,17,3,0,,,,1.5771,0.0,0.0,0.0,2.6503833
6,18,3,0,,,,2.3973167,0.0,0.0,0.0,1.76405
6,19,3,0,,,,2.28245,0.0,0.0,0.0,0.3281167
6,20,3,0,,,,1.41775,0.0,0.0,0.0,0.0
6,21,3,0,,,,0.47385,0.0,0.0,0.0,0.0
6,22,3,0,,,,0.92688334,0.0,0.0,0.0,0.0
6,23,3,0,,,,0.8799,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.48533332,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.7862167,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.468,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.46045,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.29365,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.46296668,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.30405,0.0,0.0,0.0,0.08785
6,7,4,0,,,,0.47586668,0.0,0.0,0.0,0.25513335
6,8,4,0,,,,0.9588,0.0,0.0,0.0,0.89731665
6,9,4,0,,,,1.5187833,0.0,0.0,0.0,1.74715
6,10,4,0,,,,1.1106,0.0,0.0,0.0,2.50676665
6,11,4,0,,,,3.1274834,0.0,0.0,0.0,3.14055
6,12,4,0,,,,3.48325,0.0,0.0,0.0,3.56718325
6,13,4,0,,,,3.3585835,0.0,0.0,0.0,3.7650665
6,14,4,0,,,,1.0735667,0.0,0.0,0.0,3.7757665
6,15,4,0,,,,2.06945,0.0,0.0,0.0,3.5934833
6,16,4,0,,,,3.7975166,0.0,0.0,0.0,3.18156675
6,17,4,0,,,,2.30455,0.0,0.0,0.0,2.56625
6,18,4,0,,,,1.5932333,0.0,0.0,0.0,1.764675
6,19,4,0,,,,1.8548,0.0,0.0,0.0,0.34551665
6,20,4,0,,,,1.927,0.0,0.0,0.0,0.0
6,21,4,0,,,,1.37345,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.44883335,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.6265,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.57865,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.58385,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.60635,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.5937,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.58095,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.6316083,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.34888333,0.0,0.0,0.0,0.083066665
6,7,5,0,,,,0.55448335,0.0,0.0,0.0,0.231533335
6,8,5,0,,,,0.2981,0.0,0.0,0.0,0.90393335
6,9,5,0,,,,1.1283166,0.0,0.0,0.0,1.7520334
6,10,5,0,,,,0.92863333,0.0,0.0,0.0,2.4750667
6,11,5,0,,,,0.27841666,0.0,0.0,0.0,3.05395
6,12,5,0,,,,0.27683333,0.0,0.0,0.0,3.4715167
6,13,5,0,,,,0.27736667,0.0,0.0,0.0,3.70676665
6,14,5,0,,,,0.28781667,0.0,0.0,0.0,3.7496
6,15,5,0,,,,2.1471667,0.0,0.0,0.0,3.5854835
6,16,5,0,,,,2.1119666,0.0,0.0,0.0,3.1454165
6,17,5,0,,,,1.3703333,0.0,0.0,0.0,2.44626665
6,18,5,0,,,,2.1159,0.0,0.0,0.0,1.5394499
6,19,5,0,,,,2.3078167,0.0,0.0,0.0,0.29533333
6,20,5,0,,,,1.5032834,0.0,0.0,0.0,0.0
6,21,5,0,,,,0.29515,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.28711668,0.0,0.0,0.0,0.0
6,23,5,0,,,,1.0681167,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.48629168,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.29028332,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.30976668,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.3117,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.29978332,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.27836666,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.27459165,0.0,0.0,0.0,0.20015833
6,7,6,0,,,,0.27868333,0.0,0.0,0.0,0.60293335
6,8,6,0,,,,0.7474333,0.0,0.0,0.0,1.0924
6,9,6,0,,,,2.2621918,0.0,0.0,0.0,1.4389084
6,10,6,0,,,,1.3780667,0.0,0.0,0.0,2.40705
6,11,6,0,,,,2.4392166,0.0,0.0,0.0,2.4813
6,12,6,0,,,,1.34305,0.0,0.0,0.0,3.44478335
6,13,6,0,,,,3.03455,0.0,0.0,0.0,3.6549167
6,14,6,0,,,,1.6560445,0.0,0.0,0.0,3.6455
6,15,6,0,,,,1.3057166,0.0,0.0,0.0,3.47255
6,16,6,0,,,,0.41900554,0.0,0.0,0.0,3.0162668
6,17,6,0,,,,0.37341666,0.0,0.0,0.0,2.3588
6,18,6,0,,,,0.30289444,0.0,0.0,0.0,1.48482775
6,19,6,0,,,,0.34423333,0.0,0.0,0.0,0.27558335
6,20,6,0,,,,2.5707166,0.0,0.0,0.0,0.0
6,21,6,0,,,,1.8113834,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.99986666,0.0,0.0,0.0,0.0
6,23,6,0,,,,1.3248333,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.8883833,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.76195,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.32876667,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.34276667,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.36226666,0.0,0.0,0.0,0.0
6,5,7,0,,,,1.5182166,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.44118333,0.0,0.0,0.0,0.07556667
6,7,7,0,,,,0.78713334,0.0,0.0,0.0,0.21953333
6,8,7,0,,,,1.8086667,0.0,0.0,0.0,0.85295
6,9,7,0,,,,1.0312333,0.0,0.0,0.0,1.6919
6,10,7,0,,,,1.5535834,0.0,0.0,0.0,2.4290666
6,11,7,0,,,,3.796,0.0,0.0,0.0,2.99205
6,12,7,0,,,,2.2623,0.0,0.0,0.0,3.3795335
6,13,7,0,,,,3.6245334,0.0,0.0,0.0,3.6610165
6,14,7,0,,,,2.4395168,0.0,0.0,0.0,3.79926665
6,15,7,0,,,,2.5075667,0.0,0.0,0.0,3.62455
6,16,7,0,,,,2.9015667,0.0,0.0,0.0,3.2252335
6,17,7,0,,,,3.9326668,0.0,0.0,0.0,2.59128325
6,18,7,0,,,,3.89345,0.0,0.0,0.0,1.67418335
6,19,7,0,,,,2.1134,0.0,0.0,0.0,0.3245
6,20,7,0,,,,2.18765,0.0,0.0,0.0,0.0
6,21,7,0,,,,0.9155833,0.0,0.0,0.0,0.0
6,22,7,0,,,,2.1786168,0.0,0.0,0.0,0.0
6,23,7,0,,,,1.3846834,0.0,0.0,0.0,0.0
6,24,7,0,,,,1.7704583,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.65045,0.0,0.0,0.0,0.0
6,2,1,0,,,,2.4008834,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.439,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.73685,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.61695,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.60805,0.0,0.0,0.0,0.073683335
6,7,1,0,,,,1.9746833,0.0,0.0,0.0,0.2182
6,8,1,0,,,,0.75215,0.0,0.0,0.0,0.84776665
6,9,1,0,,,,2.48245,0.0,0.0,0.0,1.68003325
6,10,1,0,,,,3.4856417,0.0,0.0,0.0,2.42543335
6,11,1,0,,,,2.47885,0.0,0.0,0.0,3.01353335
6,12,1,0,,,,1.7837,0.0,0.0,0.0,3.5087
6,13,1,0,,,,1.9868667,0.0,0.0,0.0,3.77735
6,14,1,0,,,,1.06035,0.0,0.0,0.0,3.842475
6,15,1,0,,,,2.7207334,0.0,0.0,0.0,3.6770165
6,16,1,0,,,,1.6371167,0.0,0.0,0.0,3.26675
6,17,1,0,,,,3.1823833,0.0,0.0,0.0,2.65215
6,18,1,0,,,,1.8017167,0.0,0.0,0.0,1.8415834
6,19,1,0,,,,1.7589834,0.0,0.0,0.0,0.38498333
6,20,1,0,,,,2.3386667,0.0,0.0,0.0,0.0
6,21,1,0,,,,2.2453,0.0,0.0,0.0,0.0
6,22,1,0,,,,1.9546666,0.0,0.0,0.0,0.0
6,23,1,0,,,,1.3834167,0.0,0.0,0.0,0.0
6,24,1,0,,,,1.140225,0.0,0.0,0.0,0.0
6,1,2,0,,,,1.0249667,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.664375,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.90133333,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.6759667,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.63835,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.52611667,0.0,0.0,0.0,0.05628333
6,7,2,0,,,,0.6949667,0.0,0.0,0.0,0.19513335
6,8,2,0,,,,1.4801167,0.0,0.0,0.0,0.86978335
6,9,2,0,,,,2.3155167,0.0,0.0,0.0,1.74935
6,10,2,0,,,,0.84313333,0.0,0.0,0.0,2.5219333
6,11,2,0,,,,1.1077167,0.0,0.0,0.0,3.11355
6,12,2,0,,,,1.7945334,0.0,0.0,0.0,3.47925
6,13,2,0,,,,1.588525,0.0,0.0,0.0,3.79966675
6,14,2,0,,,,3.05975,0.0,0.0,0.0,3.9264
6,15,2,0,,,,2.6157167,0.0,0.0,0.0,3.7972333
6,16,2,0,,,,4.47415,0.0,0.0,0.0,3.40485015
6,17,2,0,,,,2.3803,0.0,0.0,0.0,2.8300833
6,18,2,0,,,,1.0193167,0.0,0.0,0.0,1.98816665
6,19,2,0,,,,1.7820667,0.0,0.0,0.0,0.47321665
6,20,2,0,,,,1.5714333,0.0,0.0,0.0,0.0
6,21,2,0,,,,0.8095667,0.0,0.0,0.0,0.0
6,22,2,0,,,,1.9804833,0.0,0.0,0.0,0.0
6,23,2,0,,,,1.0388334,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.48185,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.37678334,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.38525,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.40973333,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.41015,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.41063333,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.34311667,0.0,0.0,0.0,0.064416665
6,7,3,0,,,,1.3931333,0.0,0.0,0.0,0.202666665
6,8,3,0,,,,1.9835833,0.0,0.0,0.0,0.8745167
6,9,3,0,,,,0.93663335,0.0,0.0,0.0,1.76885
6,10,3,0,,,,0.30296665,0.0,0.0,0.0,2.5485666
6,11,3,0,,,,0.3024,0.0,0.0,0.0,3.1397665
6,12,3,0,,,,0.30253333,0.0,0.0,0.0,3.5673835
6,13,3,0,,,,0.30506667,0.0,0.0,0.0,3.7526835
6,14,3,0,,,,0.29551667,0.0,0.0,0.0,3.7861335
6,15,3,0,,,,0.28806666,0.0,0.0,0.0,3.66533325
6,16,3,0,,,,0.28441668,0.0,0.0,0.0,3.3327832
6,17,3,0,,,,0.28313333,0.0,0.0,0.0,2.7001335
6,18,3,0,,,,0.47283334,0.0,0.0,0.0,1.79785
6,19,3,0,,,,0.7789583,0.0,0.0,0.0,0.36795
6,20,3,0,,,,0.55595,0.0,0.0,0.0,0.0
6,21,3,0,,,,2.42215,0.0,0.0,0.0,0.0
6,22,3,0,,,,0.7424333,0.0,0.0,0.0,0.0
6,23,3,0,,,,0.8904333,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.5383667,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.8714667,0.0,0.0,0.0,0.0
6,2,4,0,,,,1.0261333,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.42426667,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.43393335,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.45333335,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.6953667,0.0,0.0,0.0,0.08005
6,7,4,0,,,,1.6339333,0.0,0.0,0.0,0.2292
6,8,4,0,,,,1.9651667,0.0,0.0,0.0,0.87176665
6,9,4,0,,,,1.95245,0.0,0.0,0.0,1.73
6,10,4,0,,,,1.5408,0.0,0.0,0.0,2.4873
6,11,4,0,,,,1.5027333,0.0,0.0,0.0,3.0617
6,12,4,0,,,,1.71645,0.0,0.0,0.0,3.48628325
6,13,4,0,,,,1.7788334,0.0,0.0,0.0,3.7187668
6,14,4,0,,,,1.84535,0.0,0.0,0.0,3.7357665
6,15,4,0,,,,2.7224834,0.0,0.0,0.0,3.5466168
6,16,4,0,,,,2.3580666,0.0,0.0,0.0,3.15853335
6,17,4,0,,,,2.15585,0.0,0.0,0.0,2.5129167
6,18,4,0,,,,1.3332167,0.0,0.0,0.0,1.57918335
6,19,4,0,,,,2.2596834,0.0,0.0,0.0,0.29916666
6,20,4,0,,,,2.8607333,0.0,0.0,0.0,0.0
6,21,4,0,,,,1.7306334,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.4608,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.47396666,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.46336666,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.45875,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.44285,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.43113333,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.42975,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.4301,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.43906668,0.0,0.0,0.0,0.10913333
6,7,5,0,,,,0.45305,0.0,0.0,0.0,0.3029
6,8,5,0,,,,2.296925,0.0,0.0,0.0,0.87644165
6,9,5,0,,,,1.9224334,0.0,0.0,0.0,1.7156999
6,10,5,0,,,,2.5039,0.0,0.0,0.0,2.4622667
6,11,5,0,,,,1.9508667,0.0,0.0,0.0,3.06245
6,12,5,0,,,,1.3752167,0.0,0.0,0.0,3.4857165
6,13,5,0,,,,2.0432916,0.0,0.0,0.0,3.7550915
6,14,5,0,,,,2.9546,0.0,0.0,0.0,3.7794165
6,15,5,0,,,,0.67146665,0.0,0.0,0.0,3.60811675
6,16,5,0,,,,1.4204834,0.0,0.0,0.0,3.1999
6,17,5,0,,,,0.91421664,0.0,0.0,0.0,2.5286
6,18,5,0,,,,1.0390167,0.0,0.0,0.0,1.6131166
6,19,5,0,,,,0.9242667,0.0,0.0,0.0,0.31235
6,20,5,0,,,,1.0476333,0.0,0.0,0.0,0.0
6,21,5,0,,,,1.1139166,0.0,0.0,0.0,0.0
6,22,5,0,,,,1.8656833,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.8145,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.30588335,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.31321666,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.34305,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.36045,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.35326666,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.36468333,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.35336667,0.0,0.0,0.0,0.09501667
7,7,6,0,,,,0.42538333,0.0,0.0,0.0,0.26326665
7,8,6,0,,,,0.9508,0.0,0.0,0.0,0.8444
7,9,6,0,,,,1.0699,0.0,0.0,0.0,1.6734833
7,10,6,0,,,,1.1337833,0.0,0.0,0.0,2.45001665
7,11,6,0,,,,1.1047666,0.0,0.0,0.0,3.0574
7,12,6,0,,,,1.9684,0.0,0.0,0.0,3.4892
7,13,6,0,,,,1.3283,0.0,0.0,0.0,3.7098335
7,14,6,0,,,,0.77386665,0.0,0.0,0.0,3.7365
7,15,6,0,,,,0.5409833,0.0,0.0,0.0,3.5761
7,16,6,0,,,,0.77465,0.0,0.0,0.0,3.1803833
7,17,6,0,,,,0.59893334,0.0,0.0,0.0,2.5188333
7,18,6,0,,,,0.8599333,0.0,0.0,0.0,1.58513335
7,19,6,0,,,,0.5935,0.0,0.0,0.0,0.0
7,20,6,0,,,,0.515,0.0,0.0,0.0,0.0
7,21,6,0,,,,0.5344667,0.0,0.0,0.0,0.0
7,22,6,0,,,,0.69278336,0.0,0.0,0.0,0.0
7,23,6,0,,,,0.52975,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.5784417,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.46865,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.31705,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.31956667,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.31535,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.31758332,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.32405,0.0,0.0,0.0,0.091416665
7,7,7,0,,,,0.33248332,0.0,0.0,0.0,0.23128334
7,8,7,0,,,,0.33636665,0.0,0.0,0.0,0.83466665
7,9,7,0,,,,0.33575,0.0,0.0,0.0,1.6789
7,10,7,0,,,,0.34125,0.0,0.0,0.0,2.4482167
7,11,7,0,,,,0.32983333,0.0,0.0,0.0,3.0642165
7,12,7,0,,,,0.37663335,0.0,0.0,0.0,3.5005335
7,13,7,0,,,,0.42826667,0.0,0.0,0.0,3.7339
7,14,7,0,,,,0.49418333,0.0,0.0,0.0,3.74926665
7,15,7,0,,,,1.0515333,0.0,0.0,0.0,3.5982165
7,16,7,0,,,,0.623,0.0,0.0,0.0,3.2397
7,17,7,0,,,,0.86396664,0.0,0.0,0.0,2.64531675
7,18,7,0,,,,0.887375,0.0,0.0,0.0,1.78809175
7,19,7,0,,,,0.6659,0.0,0.0,0.0,0.0
7,20,7,0,,,,2.7971168,0.0,0.0,0.0,0.0
7,21,7,0,,,,1.3874333,0.0,0.0,0.0,0.0
7,22,7,0,,,,0.9263333,0.0,0.0,0.0,0.0
7,23,7,0,,,,0.52933335,0.0,0.0,0.0,0.0
7,24,7,0,,,,0.50905,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.46906668,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.31125,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.34196666,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.34111667,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.34406668,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.45493335,0.0,0.0,0.0,0.060216665
7,7,1,0,,,,0.48735,0.0,0.0,0.0,0.192383325
7,8,1,0,,,,2.8230445,0.0,0.0,0.0,0.8131333
7,9,1,0,,,,1.9653833,0.0,0.0,0.0,1.6936
7,10,1,0,,,,1.4186,0.0,0.0,0.0,2.4792833
7,11,1,0,,,,1.9378667,0.0,0.0,0.0,3.0874335
7,12,1,0,,,,1.7511834,0.0,0.0,0.0,3.4774
7,13,1,0,,,,2.12865,0.0,0.0,0.0,3.7119168
7,14,1,0,,,,3.48495,0.0,0.0,0.0,3.7623835
7,15,1,0,,,,3.2778332,0.0,0.0,0.0,3.59593325
7,16,1,0,,,,4.1623335,0.0,0.0,0.0,3.2141333
7,17,1,0,,,,4.01935,0.0,0.0,0.0,2.59665
7,18,1,0,,,,4.2737,0.0,0.0,0.0,1.7377667
7,19,1,0,,,,2.62425,0.0,0.0,0.0,0.0
7,20,1,0,,,,1.9086,0.0,0.0,0.0,0.0
7,21,1,0,,,,1.1417333,0.0,0.0,0.0,0.0
7,22,1,0,,,,0.7528667,0.0,0.0,0.0,0.0
7,23,1,0,,,,0.35513332,0.0,0.0,0.0,0.0
7,24,1,0,,,,0.37850833,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.3452,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.29981667,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.28876665,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.29356667,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.29543334,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.28848332,0.0,0.0,0.0,0.061983335
7,7,2,0,,,,0.52451664,0.0,0.0,0.0,0.19293333
7,8,2,0,,,,1.5118278,0.0,0.0,0.0,0.7731167
7,9,2,0,,,,1.1483834,0.0,0.0,0.0,1.6084166
7,10,2,0,,,,2.4863,0.0,0.0,0.0,2.3616333
7,11,2,0,,,,0.3981,0.0,0.0,0.0,2.9615167
7,12,2,0,,,,1.6143334,0.0,0.0,0.0,3.3623
7,13,2,0,,,,2.2914667,0.0,0.0,0.0,3.5547
7,14,2,0,,,,3.4442334,0.0,0.0,0.0,3.6004835
7,15,2,0,,,,2.9753335,0.0,0.0,0.0,3.4370335
7,16,2,0,,,,4.16835,0.0,0.0,0.0,3.0333165
7,17,2,0,,,,3.5848,0.0,0.0,0.0,2.4172667
7,18,2,0,,,,3.4087834,0.0,0.0,0.0,1.5503833
7,19,2,0,,,,2.0189667,0.0,0.0,0.0,0.0
7,20,2,0,,,,2.04315,0.0,0.0,0.0,0.0
7,21,2,0,,,,1.04335,0.0,0.0,0.0,0.0
7,22,2,0,,,,1.0965834,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.4806806,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.89355,0.0,0.0,0.0,0.0
7,1,3,0,,,,1.7841166,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.32386667,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.30628332,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.32568333,0.0,0.0,0.0,0.0
7,5,3,0,,,,1.3947166,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.3025,0.0,0.0,0.0,0.075466665
7,7,3,0,,,,0.67955,0.0,0.0,0.0,0.2199
7,8,3,0,,,,2.9583166,0.0,0.0,0.0,0.7628
7,9,3,0,,,,2.2088168,0.0,0.0,0.0,1.5453334
7,10,3,0,,,,2.1234334,0.0,0.0,0.0,2.2709166
7,11,3,0,,,,1.4726,0.0,0.0,0.0,2.8345165
7,12,3,0,,,,1.4070834,0.0,0.0,0.0,3.2351335
7,13,3,0,,,,0.29918334,0.0,0.0,0.0,3.14503325
7,14,3,0,,,,0.30173334,0.0,0.0,0.0,2.3288
7,15,3,0,,,,0.29176667,0.0,0.0,0.0,3.311
7,16,3,0,,,,0.27453333,0.0,0.0,0.0,2.8360665
7,17,3,0,,,,0.27616668,0.0,0.0,0.0,2.26775
7,18,3,0,,,,0.27446666,0.0,0.0,0.0,1.3691
7,19,3,0,,,,0.1430667,0.0,0.0,0.0,0.0
7,20,3,0,,,,0.28921667,0.0,0.0,0.0,0.0
7,21,3,0,,,,0.29711667,0.0,0.0,0.0,0.0
7,22,3,0,,,,0.29896668,0.0,0.0,0.0,0.0
7,23,3,0,,,,0.29893333,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.27568334,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.27738333,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.27375,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.27421665,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.28318334,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.30288333,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.29481667,0.0,0.0,0.0,0.12216667
7,7,4,0,,,,0.2985,0.0,0.0,0.0,0.29925
7,8,4,0,,,,0.27691665,0.0,0.0,0.0,0.74835
7,9,4,0,,,,0.27526668,0.0,0.0,0.0,1.50263335
7,10,4,0,,,,0.2759,0.0,0.0,0.0,2.23153335
7,11,4,0,,,,0.27913332,0.0,0.0,0.0,2.8085665
7,12,4,0,,,,0.53625,0.0,0.0,0.0,3.2347333
7,13,4,0,,,,1.2992,0.0,0.0,0.0,3.4622665
7,14,4,0,,,,1.5104667,0.0,0.0,0.0,3.52005
7,15,4,0,,,,0.68696666,0.0,0.0,0.0,3.3212
7,16,4,0,,,,1.14385,0.0,0.0,0.0,2.5680832
7,17,4,0,,,,1.1736833,0.0,0.0,0.0,1.91515
7,18,4,0,,,,1.1303166,0.0,0.0,0.0,0.73166665
7,19,4,0,,,,0.85296667,0.0,0.0,0.0,0.0
7,20,4,0,,,,0.95285,0.0,0.0,0.0,0.0
7,21,4,0,,,,0.5650167,0.0,0.0,0.0,0.0
7,22,4,0,,,,0.2845,0.0,0.0,0.0,0.0
7,23,4,0,,,,0.86485,0.0,0.0,0.0,0.0
7,24,4,0,,,,0.298125,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.29795,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.30261666,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.27636668,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.27661666,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.27691665,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.2649,0.0,0.0,0.0,0.06411667
7,7,5,0,,,,0.27438334,0.0,0.0,0.0,0.194
7,8,5,0,,,,0.30315,0.0,0.0,0.0,0.7288333
7,9,5,0,,,,0.97468334,0.0,0.0,0.0,1.51215
7,10,5,0,,,,0.58095,0.0,0.0,0.0,2.2332167
7,11,5,0,,,,0.92906666,0.0,0.0,0.0,2.8089585
7,12,5,0,,,,1.5950834,0.0,0.0,0.0,3.2017
7,13,5,0,,,,1.5912,0.0,0.0,0.0,3.3819165
7,14,5,0,,,,1.2211833,0.0,0.0,0.0,3.59235
7,15,5,0,,,,1.4920167,0.0,0.0,0.0,3.4082
7,16,5,0,,,,1.5915834,0.0,0.0,0.0,2.91735
7,17,5,0,,,,1.7559333,0.0,0.0,0.0,2.1517334
7,18,5,0,,,,1.3218833,0.0,0.0,0.0,1.49903335
7,19,5,0,,,,0.75005,0.0,0.0,0.0,0.0
7,20,5,0,,,,1.0036666,0.0,0.0,0.0,0.0
7,21,5,0,,,,2.4318666,0.0,0.0,0.0,0.0
7,22,5,0,,,,3.973,0.0,0.0,0.0,0.0
7,23,5,0,,,,3.3799167,0.0,0.0,0.0,0.0
7,24,5,0,,,,2.056325,0.0,0.0,0.0,0.0
7,1,6,0,,,,1.4637166,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.53611666,0.0,0.0,0.0,0.0
7,3,6,0,,,,1.5689334,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.3264,0.0,0.0,0.0,0.0
7,5,6,0,,,,1.2984667,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.83746666,0.0,0.0,0.0,0.07015
7,7,6,0,,,,1.1207167,0.0,0.0,0.0,0.218233335
7,8,6,0,,,,3.17055,0.0,0.0,0.0,0.7411667
7,9,6,0,,,,2.2992,0.0,0.0,0.0,1.5084166
7,10,6,0,,,,3.61775,0.0,0.0,0.0,2.2911
7,11,6,0,,,,1.7868667,0.0,0.0,0.0,2.9691
7,12,6,0,,,,2.2682667,0.0,0.0,0.0,3.27345
7,13,6,0,,,,2.1467166,0.0,0.0,0.0,3.4257665
7,14,6,0,,,,2.1290667,0.0,0.0,0.0,3.5781668
7,15,6,0,,,,2.8671,0.0,0.0,0.0,3.5608835
7,16,6,0,,,,2.8742332,0.0,0.0,0.0,3.027925
7,17,6,0,,,,2.8509667,0.0,0.0,0.0,1.60205
7,18,6,0,,,,2.1166222,0.0,0.0,0.0,0.90521665
7,19,6,0,,,,1.7131333,0.0,0.0,0.0,0.0
7,20,6,0,,,,1.5506945,0.0,0.0,0.0,0.0
7,21,6,0,,,,1.41195,0.0,0.0,0.0,0.0
7,22,6,0,,,,1.2089833,0.0,0.0,0.0,0.0
7,23,6,0,,,,1.1056334,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.5638639,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.604125,0.0,0.0,0.0,0.0
7,2,7,0,,,,1.3819667,0.0,0.0,0.0,0.0
7,3,7,0,,,,1.404,0.0,0.0,0.0,0.0
7,4,7,0,,,,2.6370556,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.44108334,0.0,0.0,0.0,0.0
7,6,7,0,,,,2.246039,0.0,0.0,0.0,0.06563889
7,7,7,0,,,,0.2725,0.0,0.0,0.0,0.33946665
7,8,7,0,,,,2.7425277,0.0,0.0,0.0,0.57019445
7,9,7,0,,,,0.73433334,0.0,0.0,0.0,1.63228335
7,10,7,0,,,,3.7598555,0.0,0.0,0.0,1.70357775
7,11,7,0,,,,1.2060333,0.0,0.0,0.0,1.8930333
7,12,7,0,,,,5.0452332,0.0,0.0,0.0,3.3254
7,13,7,0,,,,1.8239833,0.0,0.0,0.0,3.4141835
7,14,7,0,,,,3.6569083,0.0,0.0,0.0,3.556936
7,15,7,0,,,,4.31845,0.0,0.0,0.0,3.3898835
7,16,7,0,,,,1.2818888,0.0,0.0,0.0,2.20468885
7,17,7,0,,,,1.9663,0.0,0.0,0.0,1.3863
7,18,7,0,,,,1.6437389,0.0,0.0,0.0,0.52336113
7,19,7,0,,,,1.5897167,0.0,0.0,0.0,0.0
7,20,7,0,,,,2.354711,0.0,0.0,0.0,0.0
7,21,7,0,,,,1.3126167,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.8283777,0.0,0.0,0.0,0.0
7,23,7,0,,,,0.38118333,0.0,0.0,0.0,0.0
7,24,7,0,,,,0.81040835,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.6065,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.6080389,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.87135,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.6735167,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.54931664,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.5213278,0.0,0.0,0.0,0.06857222
7,7,1,0,,,,1.7790333,0.0,0.0,0.0,0.2109
7,8,1,0,,,,0.64213336,0.0,0.0,0.0,0.7232667
7,9,1,0,,,,2.5569167,0.0,0.0,0.0,1.5028833
7,10,1,0,,,,1.0955666,0.0,0.0,0.0,2.2442
7,11,1,0,,,,4.0992665,0.0,0.0,0.0,2.84495
7,12,1,0,,,,3.3345473,0.0,0.0,0.0,3.2937805
7,13,1,0,,,,5.12715,0.0,0.0,0.0,3.58343325
7,14,1,0,,,,3.4278166,0.0,0.0,0.0,3.66686675
7,15,1,0,,,,1.9467334,0.0,0.0,0.0,3.53055
7,16,1,0,,,,2.3212333,0.0,0.0,0.0,3.1206833
7,17,1,0,,,,2.4842083,0.0,0.0,0.0,2.4503833
7,18,1,0,,,,3.36205,0.0,0.0,0.0,1.47245
7,19,1,0,,,,2.1951723,0.0,0.0,0.0,0.0
7,20,1,0,,,,1.7872,0.0,0.0,0.0,0.0
7,21,1,0,,,,1.1271278,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.00775,0.0,0.0,0.0,0.0
7,23,1,0,,,,0.8875833,0.0,0.0,0.0,0.0
7,24,1,0,,,,0.2912,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.8390889,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.28466666,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.4611,0.0,0.0,0.0,0.0
7,4,2,0,,,,1.0760666,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.38289446,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.42026666,0.0,0.0,0.0,0.0762
7,7,2,0,,,,0.78829443,0.0,0.0,0.0,0.218177775
7,8,2,0,,,,0.8554,0.0,0.0,0.0,0.75215
7,9,2,0,,,,1.1521889,0.0,0.0,0.0,1.5479222
7,10,2,0,,,,1.60725,0.0,0.0,0.0,2.28126665
7,11,2,0,,,,1.1908166,0.0,0.0,0.0,2.849222
7,12,2,0,,,,1.3029166,0.0,0.0,0.0,3.28253325
7,13,2,0,,,,1.4718944,0.0,0.0,0.0,3.5631668
7,14,2,0,,,,2.6408167,0.0,0.0,0.0,3.64195
7,15,2,0,,,,1.5719666,0.0,0.0,0.0,3.466422
7,16,2,0,,,,2.52615,0.0,0.0,0.0,3.0326165
7,17,2,0,,,,1.8929,0.0,0.0,0.0,2.33988325
7,18,2,0,,,,1.93585,0.0,0.0,0.0,1.3778
7,19,2,0,,,,1.3980666,0.0,0.0,0.0,0.0
7,20,2,0,,,,1.4025834,0.0,0.0,0.0,0.0
7,21,2,0,,,,1.60515,0.0,0.0,0.0,0.0
7,22,2,0,,,,1.3954333,0.0,0.0,0.0,0.0
7,23,2,0,,,,0.3766722,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.9629667,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.30533335,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.4667,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.79606664,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.52318335,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.46363333,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.30225,0.0,0.0,0.0,0.06741667
7,7,3,0,,,,0.78697777,0.0,0.0,0.0,0.2071
7,8,3,0,,,,1.1845334,0.0,0.0,0.0,0.76595
7,9,3,0,,,,1.6363277,0.0,0.0,0.0,1.5907556
7,10,3,0,,,,2.0634665,0.0,0.0,0.0,2.32965
7,11,3,0,,,,1.6488833,0.0,0.0,0.0,2.8698945
7,12,3,0,,,,2.3489332,0.0,0.0,0.0,3.2409833
7,13,3,0,,,,2.4302557,0.0,0.0,0.0,3.4787945
7,14,3,0,,,,2.52295,0.0,0.0,0.0,3.5185665
7,15,3,0,,,,1.2463334,0.0,0.0,0.0,3.314211
7,16,3,0,,,,0.8556833,0.0,0.0,0.0,2.9140332
7,17,3,0,,,,1.0742778,0.0,0.0,0.0,2.2188445
7,18,3,0,,,,1.5883167,0.0,0.0,0.0,1.26483335
7,19,3,0,,,,2.1611888,0.0,0.0,0.0,0.0
7,20,3,0,,,,2.2316334,0.0,0.0,0.0,0.0
7,21,3,0,,,,1.2692056,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.8140167,0.0,0.0,0.0,0.0
7,23,3,0,,,,0.4718389,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.53611666,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.5573,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.5334833,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.90809447,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.63295,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.47124445,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.45998332,0.0,0.0,0.0,0.1015
7,7,4,0,,,,0.49122778,0.0,0.0,0.0,0.23747223
7,8,4,0,,,,0.39715,0.0,0.0,0.0,0.80345
7,9,4,0,,,,1.6583333,0.0,0.0,0.0,1.5465
7,10,4,0,,,,1.5362333,0.0,0.0,0.0,2.2124
7,11,4,0,,,,2.2219834,0.0,0.0,0.0,2.28498335
7,12,4,0,,,,2.1112,0.0,0.0,0.0,3.1179165
7,13,4,0,,,,2.3584945,0.0,0.0,0.0,3.511089
7,14,4,0,,,,1.0632334,0.0,0.0,0.0,3.59468325
7,15,4,0,,,,2.3202446,0.0,0.0,0.0,3.462628
7,16,4,0,,,,1.5741333,0.0,0.0,0.0,3.0772168
7,17,4,0,,,,1.8057222,0.0,0.0,0.0,2.4139444
7,18,4,0,,,,1.3902833,0.0,0.0,0.0,1.50965
7,19,4,0,,,,1.5182111,0.0,0.0,0.0,0.0
7,20,4,0,,,,2.0981834,0.0,0.0,0.0,0.0
7,21,4,0,,,,1.3263888,0.0,0.0,0.0,0.0
7,22,4,0,,,,0.9838833,0.0,0.0,0.0,0.0
7,23,4,0,,,,0.9990778,0.0,0.0,0.0,0.0
7,24,4,0,,,,0.9734333,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.9081,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.8532,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.8206,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.99371666,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.70182776,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.68576664,0.0,0.0,0.0,0.057316665
7,7,5,0,,,,0.8336722,0.0,0.0,0.0,0.18616112
7,8,5,0,,,,0.70085,0.0,0.0,0.0,0.71886665
7,9,5,0,,,,1.9635777,0.0,0.0,0.0,1.51386675
7,10,5,0,,,,1.2548333,0.0,0.0,0.0,2.25646665
7,11,5,0,,,,1.0241556,0.0,0.0,0.0,2.850172
7,12,5,0,,,,0.42291668,0.0,0.0,0.0,3.2982665
7,13,5,0,,,,0.27446112,0.0,0.0,0.0,3.55102785
7,14,5,0,,,,1.2562667,0.0,0.0,0.0,3.6177335
7,15,5,0,,,,2.4854112,0.0,0.0,0.0,3.410889
7,16,5,0,,,,1.7684,0.0,0.0,0.0,3.0014165
7,17,5,0,,,,1.6779222,0.0,0.0,0.0,2.35035
7,18,5,0,,,,2.2644835,0.0,0.0,0.0,1.4942166
7,19,5,0,,,,1.5571945,0.0,0.0,0.0,0.0
7,20,5,0,,,,1.6033167,0.0,0.0,0.0,0.0
7,21,5,0,,,,1.0901945,0.0,0.0,0.0,0.0
7,22,5,0,,,,1.12175,0.0,0.0,0.0,0.0
7,23,5,0,,,,0.8822278,0.0,0.0,0.0,0.0
7,24,5,0,,,,0.66101664,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.93705,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.48575,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.7236111,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.79258335,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.51787776,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.47661668,0.0,0.0,0.0,0.05951667
7,7,6,0,,,,0.95477223,0.0,0.0,0.0,0.20158333
7,8,6,0,,,,1.0574666,0.0,0.0,0.0,0.70098335
