month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,9,6,0,,,,0.6401111,0.0,0.0,0.0,1.4647223
7,10,6,0,,,,1.6595666,0.0,0.0,0.0,2.20136675
7,11,6,0,,,,1.7272,0.0,0.0,0.0,2.8013665
7,12,6,0,,,,1.2166166,0.0,0.0,0.0,3.23775
7,13,6,0,,,,1.6396667,0.0,0.0,0.0,2.7716333
7,14,6,0,,,,2.0548167,0.0,0.0,0.0,3.52521665
7,15,6,0,,,,1.9156611,0.0,0.0,0.0,3.3485055
7,16,6,0,,,,2.2852833,0.0,0.0,0.0,3.02698335
7,17,6,0,,,,1.5309889,0.0,0.0,0.0,2.3286555
7,18,6,0,,,,1.99375,0.0,0.0,0.0,1.43371675
7,19,6,0,,,,1.4704667,0.0,0.0,0.0,0.0
7,20,6,0,,,,1.3547,0.0,0.0,0.0,0.0
7,21,6,0,,,,1.17555,0.0,0.0,0.0,0.0
7,22,6,0,,,,0.89926666,0.0,0.0,0.0,0.0
7,23,6,0,,,,1.4127,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.70510834,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.8962111,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.70288336,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.7011167,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.6869,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.8246667,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.63458335,0.0,0.0,0.0,0.0747
7,7,7,0,,,,0.8067389,0.0,0.0,0.0,0.27796667
7,8,7,0,,,,1.9797333,0.0,0.0,0.0,0.71565
7,9,7,0,,,,2.3698833,0.0,0.0,0.0,1.4404167
7,10,7,0,,,,1.4921833,0.0,0.0,0.0,2.1558
7,11,7,0,,,,1.9028833,0.0,0.0,0.0,2.7030832
7,12,7,0,,,,2.8573334,0.0,0.0,0.0,2.9072665
7,13,7,0,,,,2.0762,0.0,0.0,0.0,3.18435
7,14,7,0,,,,3.682125,0.0,0.0,0.0,3.52594175
7,15,7,0,,,,2.8816166,0.0,0.0,0.0,3.3614165
7,16,7,0,,,,2.5927444,0.0,0.0,0.0,2.88842775
7,17,7,0,,,,2.2880666,0.0,0.0,0.0,2.24363325
7,18,7,0,,,,3.4856944,0.0,0.0,0.0,1.3128612
7,19,7,0,,,,2.3591833,0.0,0.0,0.0,0.0
7,20,7,0,,,,2.3488111,0.0,0.0,0.0,0.0
7,21,7,0,,,,3.4455667,0.0,0.0,0.0,0.0
7,22,7,0,,,,2.2221,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.05125,0.0,0.0,0.0,0.0
7,24,7,0,,,,0.9458167,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.93238336,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.9036722,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.72535,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.87710553,0.0,0.0,0.0,0.0
7,5,1,0,,,,1.10255,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.83681667,0.0,0.0,0.0,0.120305555
7,7,1,0,,,,0.6449,0.0,0.0,0.0,0.2851
7,8,1,0,,,,2.01035,0.0,0.0,0.0,0.6921833
7,9,1,0,,,,2.0880833,0.0,0.0,0.0,1.43905
7,10,1,0,,,,0.5875584,0.0,0.0,0.0,0.4741
7,11,1,0,,,,1.3699167,0.0,0.0,0.0,0.5593
7,12,1,0,,,,0.2099501,0.0,0.0,0.0,0.6501945
7,13,1,0,,,,1.8493334,0.0,0.0,0.0,0.70085
7,14,1,0,,,,0.80445004,0.0,0.0,0.0,0.71177225
7,15,1,0,,,,1.0202334,0.0,0.0,0.0,0.67833335
7,16,1,0,,,,0.9282056,0.0,0.0,0.0,0.631816675
7,17,1,0,,,,1.6488167,0.0,0.0,0.0,0.44725
7,18,1,0,,,,1.4572111,0.0,0.0,0.0,0.2648889
7,19,1,0,,,,0.79511666,0.0,0.0,0.0,0.0
7,20,1,0,,,,1.5128889,0.0,0.0,0.0,0.0
7,21,1,0,,,,3.3679166,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.7705722,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.3166333,0.0,0.0,0.0,0.0
7,24,1,0,,,,1.0251334,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.67965,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.8711778,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.60975,0.0,0.0,0.0,0.0
7,4,2,0,,,,1.13535,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.75865,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.5738556,0.0,0.0,0.0,0.00178333325
7,7,2,0,,,,0.63865,0.0,0.0,0.0,0.0203166675
7,8,2,0,,,,1.5615611,0.0,0.0,0.0,0.140616665
7,9,2,0,,,,1.5946167,0.0,0.0,0.0,0.293533325
7,10,2,0,,,,9.1552735e-08,0.0,0.0,0.0,0.44440555
7,11,2,0,,,,0.6151167,0.0,0.0,0.0,0.56533333
7,12,2,0,,,,0.2181001,0.0,0.0,0.0,0.62723335
7,13,2,0,,,,0.45258337,0.0,0.0,0.0,0.66661665
7,14,2,0,,,,0.14887786,0.0,0.0,0.0,0.47641665
7,15,2,0,,,,1.6856834,0.0,0.0,0.0,0.29915
7,16,2,0,,,,0.17363898,0.0,0.0,0.0,0.539772225
7,17,2,0,,,,1.0728667,0.0,0.0,0.0,0.44795
7,18,2,0,,,,0.84250003,0.0,0.0,0.0,0.25365555
7,19,2,0,,,,0.85035,0.0,0.0,0.0,0.0
7,20,2,0,,,,1.3611112,0.0,0.0,0.0,0.0
7,21,2,0,,,,1.6435833,0.0,0.0,0.0,0.0
7,22,2,0,,,,1.0786055,0.0,0.0,0.0,0.0
7,23,2,0,,,,0.48156667,0.0,0.0,0.0,0.0
7,24,2,0,,,,1.6760111,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.39913332,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.39813888,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.7364,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.8442111,0.0,0.0,0.0,0.0
7,5,3,0,,,,1.9820833,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.46460557,0.0,0.0,0.0,0.0374666665
7,7,3,0,,,,0.49275,0.0,0.0,0.0,0.255616665
7,8,3,0,,,,1.8059167,0.0,0.0,0.0,0.70128335
7,9,3,0,,,,1.59985,0.0,0.0,0.0,1.3203833
7,10,3,0,,,,2.55225,0.0,0.0,0.0,1.7609
7,11,3,0,,,,2.4413111,0.0,0.0,0.0,2.7753778
7,12,3,0,,,,2.67175,0.0,0.0,0.0,3.0488835
7,13,3,0,,,,2.368178,0.0,0.0,0.0,2.854339
7,14,3,0,,,,3.2533,0.0,0.0,0.0,3.7033835
7,15,3,0,,,,2.3151057,0.0,0.0,0.0,2.09125
7,16,3,0,,,,3.2100832,0.0,0.0,0.0,3.01395
7,17,3,0,,,,2.446828,0.0,0.0,0.0,2.22103335
7,18,3,0,,,,2.14795,0.0,0.0,0.0,1.28231675
7,19,3,0,,,,1.9613167,0.0,0.0,0.0,0.0
7,20,3,0,,,,2.2469666,0.0,0.0,0.0,0.0
7,21,3,0,,,,1.6526444,0.0,0.0,0.0,0.0
7,22,3,0,,,,0.8925667,0.0,0.0,0.0,0.0
7,23,3,0,,,,0.5726778,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.81035,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.60836667,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.5383667,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.5867778,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.8164167,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.66818887,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.53955,0.0,0.0,0.0,0.05905
7,7,4,0,,,,1.4353445,0.0,0.0,0.0,0.168594435
7,8,4,0,,,,0.44283333,0.0,0.0,0.0,0.6535167
7,9,4,0,,,,1.6255333,0.0,0.0,0.0,1.3965555
7,10,4,0,,,,1.2451667,0.0,0.0,0.0,2.20755
7,11,4,0,,,,2.5383277,0.0,0.0,0.0,2.8499167
7,12,4,0,,,,2.3683834,0.0,0.0,0.0,3.3141835
7,13,4,0,,,,2.72545,0.0,0.0,0.0,3.5912723
7,14,4,0,,,,1.4456333,0.0,0.0,0.0,3.71021665
7,15,4,0,,,,1.6687778,0.0,0.0,0.0,3.4980777
7,16,4,0,,,,1.86245,0.0,0.0,0.0,3.0969
7,17,4,0,,,,3.3050222,0.0,0.0,0.0,2.4654944
7,18,4,0,,,,2.9963167,0.0,0.0,0.0,1.57875
7,19,4,0,,,,1.1367445,0.0,0.0,0.0,0.0
7,20,4,0,,,,1.5473666,0.0,0.0,0.0,0.0
7,21,4,0,,,,1.6264167,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.2125,0.0,0.0,0.0,0.0
7,23,4,0,,,,0.3472,0.0,0.0,0.0,0.0
7,24,4,0,,,,0.3280222,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.31853333,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.31826666,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.35,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.68731666,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.38208333,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.34951666,0.0,0.0,0.0,0.04175
7,7,5,0,,,,1.0425833,0.0,0.0,0.0,0.148233335
7,8,5,0,,,,1.16475,0.0,0.0,0.0,0.64216665
7,9,5,0,,,,1.8663666,0.0,0.0,0.0,1.46228335
7,10,5,0,,,,1.23235,0.0,0.0,0.0,2.25051665
7,11,5,0,,,,1.549425,0.0,0.0,0.0,2.90775
7,12,5,0,,,,1.63275,0.0,0.0,0.0,3.3552832
7,13,5,0,,,,1.6988167,0.0,0.0,0.0,3.62945
7,14,5,0,,,,2.9548,0.0,0.0,0.0,3.69601685
7,15,5,0,,,,0.80756664,0.0,0.0,0.0,3.5144333
7,16,5,0,,,,1.4516,0.0,0.0,0.0,3.1486
7,17,5,0,,,,1.8598833,0.0,0.0,0.0,2.4768834
7,18,5,0,,,,1.51155,0.0,0.0,0.0,1.57335
7,19,5,0,,,,0.55300003,0.0,0.0,0.0,0.0
7,20,5,0,,,,1.7313222,0.0,0.0,0.0,0.0
7,21,5,0,,,,1.7956166,0.0,0.0,0.0,0.0
7,22,5,0,,,,1.1398444,0.0,0.0,0.0,0.0
7,23,5,0,,,,2.7272334,0.0,0.0,0.0,0.0
7,24,5,0,,,,0.32954723,0.0,0.0,0.0,0.0
7,1,6,0,,,,1.2122,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.32986668,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.33141667,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.32856667,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.32763332,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.31735,0.0,0.0,0.0,0.046244445
7,7,6,0,,,,1.16105,0.0,0.0,0.0,0.152683335
7,8,6,0,,,,1.4700667,0.0,0.0,0.0,0.62710555
7,9,6,0,,,,1.9547167,0.0,0.0,0.0,1.43015
7,10,6,0,,,,2.4162943,0.0,0.0,0.0,2.1899945
7,11,6,0,,,,2.6511333,0.0,0.0,0.0,2.8214165
7,12,6,0,,,,2.565911,0.0,0.0,0.0,3.2546167
7,13,6,0,,,,4.1167665,0.0,0.0,0.0,3.50205
7,14,6,0,,,,2.0359945,0.0,0.0,0.0,3.52753325
7,15,6,0,,,,3.92955,0.0,0.0,0.0,3.3394168
7,16,6,0,,,,4.26615,0.0,0.0,0.0,2.92188325
7,17,6,0,,,,4.3251834,0.0,0.0,0.0,2.26858335
7,18,6,0,,,,3.7594721,0.0,0.0,0.0,1.38191115
7,19,6,0,,,,2.9768667,0.0,0.0,0.0,0.22275
7,20,6,0,,,,2.159139,0.0,0.0,0.0,0.0
7,21,6,0,,,,1.96495,0.0,0.0,0.0,0.0
7,22,6,0,,,,1.32695,0.0,0.0,0.0,0.0
7,23,6,0,,,,1.6435333,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.37998334,0.0,0.0,0.0,0.0
7,1,7,0,,,,1.5972667,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.58885556,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.49585,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.3727,0.0,0.0,0.0,0.0
7,5,7,0,,,,1.5469667,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.31118888,0.0,0.0,0.0,0.055533335
7,7,7,0,,,,0.31935,0.0,0.0,0.0,0.175516665
7,8,7,0,,,,1.6515666,0.0,0.0,0.0,0.63614445
7,9,7,0,,,,1.6465833,0.0,0.0,0.0,1.3955501
7,10,7,0,,,,1.1506833,0.0,0.0,0.0,2.1441722
7,11,7,0,,,,1.1326166,0.0,0.0,0.0,2.7453583
7,12,7,0,,,,1.5087667,0.0,0.0,0.0,3.1905667
7,13,7,0,,,,1.7557334,0.0,0.0,0.0,3.4362332
7,14,7,0,,,,1.31945,0.0,0.0,0.0,3.4188165
7,15,7,0,,,,2.16815,0.0,0.0,0.0,3.25915
7,16,7,0,,,,1.5195667,0.0,0.0,0.0,2.7107
7,17,7,0,,,,1.7299666,0.0,0.0,0.0,2.1475833
7,18,7,0,,,,2.4482667,0.0,0.0,0.0,1.28915
7,19,7,0,,,,2.4682722,0.0,0.0,0.0,0.20383888
7,20,7,0,,,,1.8794333,0.0,0.0,0.0,0.0
7,21,7,0,,,,3.1356833,0.0,0.0,0.0,0.0
7,22,7,0,,,,0.86967224,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.3838834,0.0,0.0,0.0,0.0
7,24,7,0,,,,0.46071666,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.32215,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.64888334,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.3752,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.51835,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.33595,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.33635,0.0,0.0,0.0,0.1034
7,7,1,0,,,,1.7447333,0.0,0.0,0.0,0.32633335
7,8,1,0,,,,1.3359333,0.0,0.0,0.0,0.9213333
7,9,1,0,,,,1.8070667,0.0,0.0,0.0,1.0692167
7,10,1,0,,,,1.7402222,0.0,0.0,0.0,0.75908335
7,11,1,0,,,,2.1360834,0.0,0.0,0.0,0.697
7,12,1,0,,,,1.0172833,0.0,0.0,0.0,0.67091665
7,13,1,0,,,,2.9386833,0.0,0.0,0.0,1.82895
7,14,1,0,,,,0.88596666,0.0,0.0,0.0,2.5573555
7,15,1,0,,,,2.3993165,0.0,0.0,0.0,2.1777333
7,16,1,0,,,,1.5204945,0.0,0.0,0.0,3.1530777
7,17,1,0,,,,0.93175,0.0,0.0,0.0,1.3346
7,18,1,0,,,,1.3521055,0.0,0.0,0.0,0.3060389
7,19,1,0,,,,1.5772916,0.0,0.0,0.0,0.069041665
7,20,1,0,,,,0.43091667,0.0,0.0,0.0,0.0
7,21,1,0,,,,1.3087333,0.0,0.0,0.0,0.0
7,22,1,0,,,,0.35265,0.0,0.0,0.0,0.0
7,23,1,0,,,,0.6129,0.0,0.0,0.0,0.0
7,24,1,0,,,,0.5401222,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.56151664,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.29922777,0.0,0.0,0.0,0.0
7,3,2,0,,,,1.48745,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.5665278,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.43508333,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.40349445,0.0,0.0,0.0,0.07795
7,7,2,0,,,,0.94058335,0.0,0.0,0.0,0.46573335
7,8,2,0,,,,2.9288778,0.0,0.0,0.0,0.55988888
7,9,2,0,,,,1.2675166,0.0,0.0,0.0,0.77645
7,10,2,0,,,,2.1776166,0.0,0.0,0.0,1.7504889
7,11,2,0,,,,1.2638,0.0,0.0,0.0,2.39613325
7,12,2,0,,,,1.3608055,0.0,0.0,0.0,2.92477235
7,13,2,0,,,,2.6342666,0.0,0.0,0.0,3.5911165
7,14,2,0,,,,2.7240112,0.0,0.0,0.0,3.3992
7,15,2,0,,,,2.0828667,0.0,0.0,0.0,3.04335
7,16,2,0,,,,1.8261167,0.0,0.0,0.0,2.8655612
7,17,2,0,,,,3.3474,0.0,0.0,0.0,1.18385
7,18,2,0,,,,0.55482775,0.0,0.0,0.0,1.25757225
7,19,2,0,,,,1.1453167,0.0,0.0,0.0,0.188033335
7,20,2,0,,,,1.6032056,0.0,0.0,0.0,0.0
7,21,2,0,,,,1.6163,0.0,0.0,0.0,0.0
7,22,2,0,,,,0.8135778,0.0,0.0,0.0,0.0
7,23,2,0,,,,0.80155,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.5616139,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.53291667,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.3821111,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.5244,0.0,0.0,0.0,0.0
7,4,3,0,,,,1.0531278,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.40123335,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.36324444,0.0,0.0,0.0,0.0515
7,7,3,0,,,,0.93605,0.0,0.0,0.0,0.16036667
7,8,3,0,,,,2.1221445,0.0,0.0,0.0,0.61418335
7,9,3,0,,,,1.7780167,0.0,0.0,0.0,1.3784
7,10,3,0,,,,1.5747944,0.0,0.0,0.0,2.1245778
7,11,3,0,,,,1.3833,0.0,0.0,0.0,2.74495
7,12,3,0,,,,1.42535,0.0,0.0,0.0,3.2126945
7,13,3,0,,,,2.46395,0.0,0.0,0.0,3.4579835
7,14,3,0,,,,2.4962,0.0,0.0,0.0,3.5306723
7,15,3,0,,,,2.4075167,0.0,0.0,0.0,3.3580667
7,16,3,0,,,,1.8717834,0.0,0.0,0.0,2.9325223
7,17,3,0,,,,2.1110833,0.0,0.0,0.0,2.2864334
7,18,3,0,,,,1.4705077,0.0,0.0,0.0,1.4048256
7,19,3,0,,,,2.2234166,0.0,0.0,0.0,0.24165
7,20,3,0,,,,2.85995,0.0,0.0,0.0,0.0
7,21,3,0,,,,2.30715,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.0097166,0.0,0.0,0.0,0.0
7,23,3,0,,,,0.9933222,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.8986667,0.0,0.0,0.0,0.0
7,1,4,0,,,,1.4852333,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.50546664,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.47001666,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.94458336,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.7076667,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.50553334,0.0,0.0,0.0,0.0381166675
7,7,4,0,,,,0.7339333,0.0,0.0,0.0,0.138916665
7,8,4,0,,,,1.7436167,0.0,0.0,0.0,0.5852
7,9,4,0,,,,2.2514167,0.0,0.0,0.0,1.43748335
7,10,4,0,,,,1.48,0.0,0.0,0.0,2.0196167
7,11,4,0,,,,1.54115,0.0,0.0,0.0,2.78311675
7,12,4,0,,,,1.913875,0.0,0.0,0.0,3.173625
7,13,4,0,,,,2.5892584,0.0,0.0,0.0,3.469775
7,14,4,0,,,,1.8573667,0.0,0.0,0.0,3.38781675
7,15,4,0,,,,2.9057,0.0,0.0,0.0,2.2224167
7,16,4,0,,,,2.69595,0.0,0.0,0.0,2.6333832
7,17,4,0,,,,1.9771833,0.0,0.0,0.0,1.83396665
7,18,4,0,,,,1.7865,0.0,0.0,0.0,1.5984166
7,19,4,0,,,,1.0681167,0.0,0.0,0.0,0.26695
7,20,4,0,,,,1.8174,0.0,0.0,0.0,0.0
7,21,4,0,,,,1.9726,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.3149333,0.0,0.0,0.0,0.0
7,23,4,0,,,,1.025625,0.0,0.0,0.0,0.0
7,24,4,0,,,,0.9368333,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.59525,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.5335,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.46316665,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.37641665,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.44141668,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.37675,0.0,0.0,0.0,0.029233335
7,7,5,0,,,,1.2779833,0.0,0.0,0.0,0.1229
7,8,5,0,,,,0.8861306,0.0,0.0,0.0,0.56314725
7,9,5,0,,,,1.8524667,0.0,0.0,0.0,1.3559166
7,10,5,0,,,,0.8382,0.0,0.0,0.0,2.12985
7,11,5,0,,,,0.8199,0.0,0.0,0.0,2.7780335
7,12,5,0,,,,1.15725,0.0,0.0,0.0,3.24195
7,13,5,0,,,,1.5555167,0.0,0.0,0.0,3.5063165
7,14,5,0,,,,1.9600834,0.0,0.0,0.0,3.6037668
7,15,5,0,,,,2.1136167,0.0,0.0,0.0,3.4742835
7,16,5,0,,,,1.3664,0.0,0.0,0.0,3.0669168
7,17,5,0,,,,1.9187555,0.0,0.0,0.0,2.4023166
7,18,5,0,,,,1.6643333,0.0,0.0,0.0,1.5308333
7,19,5,0,,,,0.8520167,0.0,0.0,0.0,0.25804445
7,20,5,0,,,,1.0602334,0.0,0.0,0.0,0.0
7,21,5,0,,,,1.5079666,0.0,0.0,0.0,0.0
7,22,5,0,,,,0.9245833,0.0,0.0,0.0,0.0
7,23,5,0,,,,0.43928334,0.0,0.0,0.0,0.0
7,24,5,0,,,,0.69029164,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.26546666,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.26788333,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.28495,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.28505,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.29226667,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.6680667,0.0,0.0,0.0,0.0353666665
7,7,6,0,,,,0.69918334,0.0,0.0,0.0,0.122666665
7,8,6,0,,,,0.96895,0.0,0.0,0.0,0.54673332
7,9,6,0,,,,0.9946167,0.0,0.0,0.0,1.31545
7,10,6,0,,,,0.29171667,0.0,0.0,0.0,2.08668335
7,11,6,0,,,,1.1028,0.0,0.0,0.0,2.73745
7,12,6,0,,,,1.28165,0.0,0.0,0.0,3.21281675
7,13,6,0,,,,1.15635,0.0,0.0,0.0,3.43605
7,14,6,0,,,,1.3313416,0.0,0.0,0.0,3.500825
7,15,6,0,,,,1.915,0.0,0.0,0.0,3.3649
7,16,6,0,,,,1.6754667,0.0,0.0,0.0,2.9672665
7,17,6,0,,,,1.1279666,0.0,0.0,0.0,2.2917334
7,18,6,0,,,,1.3208166,0.0,0.0,0.0,1.42386675
7,19,6,0,,,,1.1788,0.0,0.0,0.0,0.2565
7,20,6,0,,,,0.44836667,0.0,0.0,0.0,0.0
7,21,6,0,,,,0.7952,0.0,0.0,0.0,0.0
7,22,6,0,,,,0.43581668,0.0,0.0,0.0,0.0
7,23,6,0,,,,0.42873332,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.27629167,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.27883333,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.52498335,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.44405,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.32131666,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.31616667,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.3267,0.0,0.0,0.0,0.025866665
7,7,7,0,,,,0.6324,0.0,0.0,0.0,0.15371667
7,8,7,0,,,,0.32173333,0.0,0.0,0.0,0.51293335
7,9,7,0,,,,0.9072,0.0,0.0,0.0,1.19565
7,10,7,0,,,,0.366775,0.0,0.0,0.0,1.9615584
7,11,7,0,,,,1.0899667,0.0,0.0,0.0,2.6036667
7,12,7,0,,,,0.73424447,0.0,0.0,0.0,3.06782225
7,13,7,0,,,,1.1644167,0.0,0.0,0.0,3.3341333
7,14,7,0,,,,1.3405167,0.0,0.0,0.0,3.3886945
7,15,7,0,,,,1.5409833,0.0,0.0,0.0,3.2235
7,16,7,0,,,,1.607,0.0,0.0,0.0,2.8620665
7,17,7,0,,,,1.2813333,0.0,0.0,0.0,2.2509833
7,18,7,0,,,,1.0856445,0.0,0.0,0.0,1.3558055
7,19,7,0,,,,0.26628333,0.0,0.0,0.0,0.23411667
7,20,7,0,,,,0.27172223,0.0,0.0,0.0,0.0
7,21,7,0,,,,0.27281666,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.4848111,0.0,0.0,0.0,0.0
7,23,7,0,,,,0.73586667,0.0,0.0,0.0,0.0
7,24,7,0,,,,0.6969639,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.321,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.32109445,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.30886668,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.3979,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.44436666,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.3007,0.0,0.0,0.0,0.0388166665
7,7,1,0,,,,1.05905,0.0,0.0,0.0,0.155633335
7,8,1,0,,,,0.30708334,0.0,0.0,0.0,0.51605
7,9,1,0,,,,1.4677,0.0,0.0,0.0,1.19858335
7,10,1,0,,,,1.5707889,0.0,0.0,0.0,1.92986665
7,11,1,0,,,,0.702,0.0,0.0,0.0,2.55735
7,12,1,0,,,,1.4143555,0.0,0.0,0.0,2.945711
7,13,1,0,,,,1.4565667,0.0,0.0,0.0,3.33975
7,14,1,0,,,,1.6465334,0.0,0.0,0.0,3.363739
7,15,1,0,,,,3.3854833,0.0,0.0,0.0,3.18926665
7,16,1,0,,,,4.325989,0.0,0.0,0.0,2.84956115
7,17,1,0,,,,4.2194333,0.0,0.0,0.0,2.06088335
7,18,1,0,,,,2.64485,0.0,0.0,0.0,1.11820555
7,19,1,0,,,,3.5010333,0.0,0.0,0.0,0.18735
7,20,1,0,,,,1.8807722,0.0,0.0,0.0,0.0
7,21,1,0,,,,3.52925,0.0,0.0,0.0,0.0
7,22,1,0,,,,0.6526778,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.09585,0.0,0.0,0.0,0.0
