month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,24,7,0,,,,0.91823334,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.8362833,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.9629833,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.8555833,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.9595,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.87075,0.0,0.0,0.0,0.0
8,6,1,0,,,,1.0371833,0.0,0.0,0.0,0.215616665
8,7,1,0,,,,0.86815,0.0,0.0,0.0,1.05521665
8,8,1,0,,,,0.8279167,0.0,0.0,0.0,1.8094333
8,9,1,0,,,,1.47905,0.0,0.0,0.0,2.37603335
8,10,1,0,,,,1.8689667,0.0,0.0,0.0,2.76021665
8,11,1,0,,,,2.5458167,0.0,0.0,0.0,2.9256
8,12,1,0,,,,3.2747333,0.0,0.0,0.0,2.8878668
8,13,1,0,,,,2.76585,0.0,0.0,0.0,2.6326665
8,14,1,0,,,,2.6845834,0.0,0.0,0.0,2.20198335
8,15,1,0,,,,3.0492,0.0,0.0,0.0,1.63045
8,16,1,0,,,,3.2811666,0.0,0.0,0.0,0.97135
8,17,1,0,,,,3.9939,0.0,0.0,0.0,0.37921665
8,18,1,0,,,,4.236767,0.0,0.0,0.0,0.1088
8,19,1,0,,,,3.0822334,0.0,0.0,0.0,0.012883333
8,20,1,0,,,,5.4960165,0.0,0.0,0.0,0.0
8,21,1,0,,,,4.6544666,0.0,0.0,0.0,0.0
8,22,1,0,,,,4.8645835,0.0,0.0,0.0,0.0
8,23,1,0,,,,2.2404833,0.0,0.0,0.0,0.0
8,24,1,0,,,,0.97903335,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.35008332,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.34903333,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.72851664,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.25335,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.8050333,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.29365,0.0,0.0,0.0,0.22378334
8,7,2,0,,,,0.8556167,0.0,0.0,0.0,1.0035833
8,8,2,0,,,,1.49775,0.0,0.0,0.0,1.7623
8,9,2,0,,,,2.77955,0.0,0.0,0.0,2.33918335
8,10,2,0,,,,4.42445,0.0,0.0,0.0,2.6975833
8,11,2,0,,,,1.556,0.0,0.0,0.0,2.87051665
8,12,2,0,,,,0.2759,0.0,0.0,0.0,2.8461335
8,13,2,0,,,,0.21158333,0.0,0.0,0.0,2.5916835
8,14,2,0,,,,0.21446666,0.0,0.0,0.0,2.1730333
8,15,2,0,,,,0.21613333,0.0,0.0,0.0,1.60295
8,16,2,0,,,,0.21628334,0.0,0.0,0.0,0.95408335
8,17,2,0,,,,0.216,0.0,0.0,0.0,0.37371665
8,18,2,0,,,,0.2123,0.0,0.0,0.0,0.11206667
8,19,2,0,,,,0.20833333,0.0,0.0,0.0,0.0163333335
8,20,2,0,,,,0.21478334,0.0,0.0,0.0,0.0
8,21,2,0,,,,0.21516667,0.0,0.0,0.0,0.0
8,22,2,0,,,,0.22278333,0.0,0.0,0.0,0.0
8,23,2,0,,,,0.22011666,0.0,0.0,0.0,0.0
8,24,2,0,,,,0.22196667,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.22445,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.21996666,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.22535,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.41146666,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.52273333,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.2632,0.0,0.0,0.0,0.27076665
8,7,3,0,,,,0.2683,0.0,0.0,0.0,1.07933335
8,8,3,0,,,,0.26121667,0.0,0.0,0.0,1.81905
8,9,3,0,,,,0.25625,0.0,0.0,0.0,2.27933335
8,10,3,0,,,,0.25388333,0.0,0.0,0.0,2.59865
8,11,3,0,,,,0.25616667,0.0,0.0,0.0,2.9568
8,12,3,0,,,,0.25548333,0.0,0.0,0.0,2.87468325
8,13,3,0,,,,0.22516666,0.0,0.0,0.0,2.6354
8,14,3,0,,,,0.21435,0.0,0.0,0.0,2.1980667
8,15,3,0,,,,0.2163,0.0,0.0,0.0,1.6115666
8,16,3,0,,,,0.21611667,0.0,0.0,0.0,0.96083335
8,17,3,0,,,,0.21416667,0.0,0.0,0.0,0.3739
8,18,3,0,,,,0.21228333,0.0,0.0,0.0,0.097633335
8,19,3,0,,,,0.20461667,0.0,0.0,0.0,0.0094166665
8,20,3,0,,,,0.2173,0.0,0.0,0.0,0.0
8,21,3,0,,,,0.21633333,0.0,0.0,0.0,0.0
8,22,3,0,,,,0.22145,0.0,0.0,0.0,0.0
8,23,3,0,,,,0.6335833,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.22331667,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.23261666,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.26578334,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.26616666,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.26638332,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.26040834,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.26031667,0.0,0.0,0.0,0.064333335
8,7,4,0,,,,0.26926666,0.0,0.0,0.0,1.00126665
8,8,4,0,,,,0.26208332,0.0,0.0,0.0,1.6359
8,9,4,0,,,,0.26021665,0.0,0.0,0.0,2.17983335
8,10,4,0,,,,0.25731668,0.0,0.0,0.0,2.71515
8,11,4,0,,,,2.0524333,0.0,0.0,0.0,2.8878833
8,12,4,0,,,,4.3703165,0.0,0.0,0.0,2.8523665
8,13,4,0,,,,4.42375,0.0,0.0,0.0,2.61195
8,14,4,0,,,,4.5237,0.0,0.0,0.0,2.1969333
8,15,4,0,,,,4.5085835,0.0,0.0,0.0,1.6120166
8,16,4,0,,,,4.8656,0.0,0.0,0.0,0.9390667
8,17,4,0,,,,4.79305,0.0,0.0,0.0,0.35468335
8,18,4,0,,,,4.4715166,0.0,0.0,0.0,0.1027
8,19,4,0,,,,3.44055,0.0,0.0,0.0,0.0094166665
8,20,4,0,,,,3.3369167,0.0,0.0,0.0,0.0
8,21,4,0,,,,2.6862166,0.0,0.0,0.0,0.0
8,22,4,0,,,,2.2883,0.0,0.0,0.0,0.0
8,23,4,0,,,,1.5610167,0.0,0.0,0.0,0.0
8,24,4,0,,,,1.3411916,0.0,0.0,0.0,0.0
8,1,5,0,,,,2.00535,0.0,0.0,0.0,0.0
8,2,5,0,,,,1.2019334,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.52243334,0.0,0.0,0.0,0.0
8,4,5,0,,,,1.1863834,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.45366666,0.0,0.0,0.0,0.0
8,6,5,0,,,,1.11635,0.0,0.0,0.0,0.23468335
8,7,5,0,,,,0.60193336,0.0,0.0,0.0,1.0713
8,8,5,0,,,,1.5122167,0.0,0.0,0.0,1.8103
8,9,5,0,,,,1.9253666,0.0,0.0,0.0,2.3893001
8,10,5,0,,,,1.71385,0.0,0.0,0.0,2.76621675
8,11,5,0,,,,3.3240666,0.0,0.0,0.0,2.9263165
8,12,5,0,,,,4.93795,0.0,0.0,0.0,2.88915
8,13,5,0,,,,4.6674833,0.0,0.0,0.0,2.6461335
8,14,5,0,,,,5.3682,0.0,0.0,0.0,2.212
8,15,5,0,,,,5.7335167,0.0,0.0,0.0,1.62358335
8,16,5,0,,,,5.3514333,0.0,0.0,0.0,0.95275
8,17,5,0,,,,5.0912666,0.0,0.0,0.0,0.3468
8,18,5,0,,,,4.3677335,0.0,0.0,0.0,0.08845
8,19,5,0,,,,5.8193,0.0,0.0,0.0,0.0061833335
8,20,5,0,,,,4.2360334,0.0,0.0,0.0,0.0
8,21,5,0,,,,3.4961166,0.0,0.0,0.0,0.0
8,22,5,0,,,,3.1787333,0.0,0.0,0.0,0.0
8,23,5,0,,,,2.09155,0.0,0.0,0.0,0.0
8,24,5,0,,,,2.3289583,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.9661667,0.0,0.0,0.0,0.0
8,2,6,0,,,,1.03715,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.7223667,0.0,0.0,0.0,0.0
8,4,6,0,,,,1.2421,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.63516665,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.8182333,0.0,0.0,0.0,0.2525
8,7,6,0,,,,0.65643334,0.0,0.0,0.0,1.0957
8,8,6,0,,,,1.9475,0.0,0.0,0.0,1.8385167
8,9,6,0,,,,2.3709,0.0,0.0,0.0,2.428
8,10,6,0,,,,3.09105,0.0,0.0,0.0,2.8094168
8,11,6,0,,,,3.7403,0.0,0.0,0.0,2.96785
8,12,6,0,,,,4.2535,0.0,0.0,0.0,2.9077667
8,13,6,0,,,,3.5698833,0.0,0.0,0.0,2.65544985
8,14,6,0,,,,4.788417,0.0,0.0,0.0,2.22216675
8,15,6,0,,,,4.8827667,0.0,0.0,0.0,1.63795
8,16,6,0,,,,4.9603333,0.0,0.0,0.0,0.9511833
8,17,6,0,,,,4.9252334,0.0,0.0,0.0,0.33845
8,18,6,0,,,,4.4418,0.0,0.0,0.0,0.085683335
8,19,6,0,,,,3.25825,0.0,0.0,0.0,0.00436666665
8,20,6,0,,,,2.4704,0.0,0.0,0.0,0.0
8,21,6,0,,,,4.1939335,0.0,0.0,0.0,0.0
8,22,6,0,,,,3.7496667,0.0,0.0,0.0,0.0
8,23,6,0,,,,2.17,0.0,0.0,0.0,0.0
8,24,6,0,,,,2.51655,0.0,0.0,0.0,0.0
8,1,7,0,,,,1.8960834,0.0,0.0,0.0,0.0
8,2,7,0,,,,1.55405,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.90938336,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.82375,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.34855,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.8296,0.0,0.0,0.0,0.26383333
8,7,7,0,,,,0.79355,0.0,0.0,0.0,1.13333335
8,8,7,0,,,,0.76451665,0.0,0.0,0.0,1.8714833
8,9,7,0,,,,0.7494,0.0,0.0,0.0,2.45293335
8,10,7,0,,,,0.18818334,0.0,0.0,0.0,2.8093332
8,11,7,0,,,,1.0941167,0.0,0.0,0.0,2.9610665
8,12,7,0,,,,2.7977834,0.0,0.0,0.0,2.75656675
8,13,7,0,,,,3.8845,0.0,0.0,0.0,2.63425
8,14,7,0,,,,4.4683166,0.0,0.0,0.0,2.2138
8,15,7,0,,,,4.4705,0.0,0.0,0.0,1.6203833
8,16,7,0,,,,4.70905,0.0,0.0,0.0,0.93115
8,17,7,0,,,,5.64955,0.0,0.0,0.0,0.33093335
8,18,7,0,,,,4.3441668,0.0,0.0,0.0,0.07508333
8,19,7,0,,,,3.1838334,0.0,0.0,0.0,0.0
8,20,7,0,,,,3.7261167,0.0,0.0,0.0,0.0
8,21,7,0,,,,2.77425,0.0,0.0,0.0,0.0
8,22,7,0,,,,1.8795834,0.0,0.0,0.0,0.0
8,23,7,0,,,,2.4221,0.0,0.0,0.0,0.0
8,24,7,0,,,,1.4492167,0.0,0.0,0.0,0.0
8,1,1,0,,,,1.47055,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.65475,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.83703333,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.68943334,0.0,0.0,0.0,0.0
8,5,1,0,,,,1.1521667,0.0,0.0,0.0,0.0
8,6,1,0,,,,1.9311666,0.0,0.0,0.0,0.294333325
8,7,1,0,,,,1.1292666,0.0,0.0,0.0,1.1482833
8,8,1,0,,,,0.9375,0.0,0.0,0.0,1.85795
8,9,1,0,,,,0.89898336,0.0,0.0,0.0,2.4486833
8,10,1,0,,,,1.1406167,0.0,0.0,0.0,2.80646665
8,11,1,0,,,,0.97815,0.0,0.0,0.0,2.9568167
8,12,1,0,,,,1.1251667,0.0,0.0,0.0,2.89686675
8,13,1,0,,,,1.3382666,0.0,0.0,0.0,2.64621675
8,14,1,0,,,,0.4437,0.0,0.0,0.0,2.20738325
8,15,1,0,,,,2.8798556,0.0,0.0,0.0,1.5895111
8,16,1,0,,,,4.6106834,0.0,0.0,0.0,0.93191665
8,17,1,0,,,,6.14945,0.0,0.0,0.0,0.32001667
8,18,1,0,,,,4.324917,0.0,0.0,0.0,0.074866665
8,19,1,0,,,,4.308367,0.0,0.0,0.0,0.0
8,20,1,0,,,,4.9312,0.0,0.0,0.0,0.0
8,21,1,0,,,,3.758,0.0,0.0,0.0,0.0
8,22,1,0,,,,3.3596833,0.0,0.0,0.0,0.0
8,23,1,0,,,,1.7638667,0.0,0.0,0.0,0.0
8,24,1,0,,,,1.2631333,0.0,0.0,0.0,0.0
8,1,2,0,,,,1.3034,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.80745,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.85466665,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.8890667,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.77893335,0.0,0.0,0.0,0.0
8,6,2,0,,,,2.38815,0.0,0.0,0.0,0.25705
8,7,2,0,,,,2.0733166,0.0,0.0,0.0,1.09428335
8,8,2,0,,,,1.6814333,0.0,0.0,0.0,1.9095334
8,9,2,0,,,,1.0021666,0.0,0.0,0.0,2.48613325
8,10,2,0,,,,1.1382166,0.0,0.0,0.0,2.8816333
8,11,2,0,,,,1.6701334,0.0,0.0,0.0,3.0395665
8,12,2,0,,,,2.0278,0.0,0.0,0.0,2.96515
8,13,2,0,,,,2.1795,0.0,0.0,0.0,2.6966333
8,14,2,0,,,,1.7204833,0.0,0.0,0.0,2.24636675
8,15,2,0,,,,2.62555,0.0,0.0,0.0,1.63233335
8,16,2,0,,,,4.3398833,0.0,0.0,0.0,0.94075
8,17,2,0,,,,4.0094833,0.0,0.0,0.0,0.31485
8,18,2,0,,,,3.88225,0.0,0.0,0.0,0.063283335
8,19,2,0,,,,3.2658668,0.0,0.0,0.0,0.0
8,20,2,0,,,,2.60185,0.0,0.0,0.0,0.0
8,21,2,0,,,,4.0867,0.0,0.0,0.0,0.0
8,22,2,0,,,,5.0365834,0.0,0.0,0.0,0.0
8,23,2,0,,,,2.2351832,0.0,0.0,0.0,0.0
8,24,2,0,,,,1.3759416,0.0,0.0,0.0,0.0
8,1,3,0,,,,1.1622,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.51305,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.9342833,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.37008333,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.65891665,0.0,0.0,0.0,0.0
8,6,3,0,,,,1.3982333,0.0,0.0,0.0,0.27375
8,7,3,0,,,,1.8822167,0.0,0.0,0.0,1.1784333
8,8,3,0,,,,0.704,0.0,0.0,0.0,1.9345334
8,9,3,0,,,,0.6234667,0.0,0.0,0.0,2.49755
8,10,3,0,,,,0.81331664,0.0,0.0,0.0,2.8613165
8,11,3,0,,,,3.7486832,0.0,0.0,0.0,3.0256
8,12,3,0,,,,0.82823336,0.0,0.0,0.0,2.9845335
8,13,3,0,,,,2.61755,0.0,0.0,0.0,2.6990332
8,14,3,0,,,,4.5378833,0.0,0.0,0.0,2.2241667
8,15,3,0,,,,1.9210334,0.0,0.0,0.0,1.6124333
8,16,3,0,,,,2.9637,0.0,0.0,0.0,0.9216
8,17,3,0,,,,4.4118667,0.0,0.0,0.0,0.30861665
8,18,3,0,,,,5.5971665,0.0,0.0,0.0,0.06315833
8,19,3,0,,,,3.9935,0.0,0.0,0.0,0.0
8,20,3,0,,,,3.3921,0.0,0.0,0.0,0.0
8,21,3,0,,,,3.6628,0.0,0.0,0.0,0.0
8,22,3,0,,,,1.6763667,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.29375,0.0,0.0,0.0,0.0
8,24,3,0,,,,1.0716833,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.99663335,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.5,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.9371667,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.77778333,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.5803667,0.0,0.0,0.0,0.0
8,6,4,0,,,,1.3111334,0.0,0.0,0.0,0.283116665
8,7,4,0,,,,2.5408833,0.0,0.0,0.0,1.1814
8,8,4,0,,,,1.8749334,0.0,0.0,0.0,1.9099167
8,9,4,0,,,,1.2917334,0.0,0.0,0.0,2.4704
8,10,4,0,,,,1.3576334,0.0,0.0,0.0,2.80764985
8,11,4,0,,,,1.91605,0.0,0.0,0.0,2.9522168
8,12,4,0,,,,1.7076334,0.0,0.0,0.0,2.8720665
8,13,4,0,,,,1.9758667,0.0,0.0,0.0,2.6035835
8,14,4,0,,,,2.8628166,0.0,0.0,0.0,2.1478833
8,15,4,0,,,,3.1134,0.0,0.0,0.0,1.5521834
8,16,4,0,,,,2.5132833,0.0,0.0,0.0,0.881
8,17,4,0,,,,4.20225,0.0,0.0,0.0,0.28866667
8,18,4,0,,,,3.21545,0.0,0.0,0.0,0.059583335
8,19,4,0,,,,3.72055,0.0,0.0,0.0,0.0
8,20,4,0,,,,2.6540666,0.0,0.0,0.0,0.0
8,21,4,0,,,,2.9306834,0.0,0.0,0.0,0.0
8,22,4,0,,,,2.6648166,0.0,0.0,0.0,0.0
8,23,4,0,,,,1.76505,0.0,0.0,0.0,0.0
8,24,4,0,,,,1.9260833,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.7597833,0.0,0.0,0.0,0.0
8,2,5,0,,,,1.2339667,0.0,0.0,0.0,0.0
8,3,5,0,,,,1.1000667,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.5423333,0.0,0.0,0.0,0.0
8,5,5,0,,,,1.0429833,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.5837833,0.0,0.0,0.0,0.226133325
8,7,5,0,,,,1.0372,0.0,0.0,0.0,1.0197667
8,8,5,0,,,,2.1084,0.0,0.0,0.0,1.74463335
8,9,5,0,,,,1.9429166,0.0,0.0,0.0,2.31173325
8,10,5,0,,,,1.7508667,0.0,0.0,0.0,2.67533325
8,11,5,0,,,,1.9674166,0.0,0.0,0.0,2.8244665
8,12,5,0,,,,2.116,0.0,0.0,0.0,2.7717165
8,13,5,0,,,,2.3914332,0.0,0.0,0.0,2.5240167
8,14,5,0,,,,3.6856,0.0,0.0,0.0,2.09988325
8,15,5,0,,,,3.7575834,0.0,0.0,0.0,1.5189
8,16,5,0,,,,3.42365,0.0,0.0,0.0,0.8545333
8,17,5,0,,,,3.57575,0.0,0.0,0.0,0.28543333
8,18,5,0,,,,4.1956835,0.0,0.0,0.0,0.07085
8,19,5,0,,,,2.9827,0.0,0.0,0.0,0.0
8,20,5,0,,,,4.433767,0.0,0.0,0.0,0.0
8,21,5,0,,,,3.9802167,0.0,0.0,0.0,0.0
8,22,5,0,,,,3.2169333,0.0,0.0,0.0,0.0
8,23,5,0,,,,2.7826333,0.0,0.0,0.0,0.0
8,24,5,0,,,,1.1523334,0.0,0.0,0.0,0.0
8,1,6,0,,,,1.0495528,0.0,0.0,0.0,0.0
8,2,6,0,,,,1.3636167,0.0,0.0,0.0,0.0
8,3,6,0,,,,1.1218834,0.0,0.0,0.0,0.0
8,4,6,0,,,,1.1477333,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.6177,0.0,0.0,0.0,0.0
8,6,6,0,,,,1.0009333,0.0,0.0,0.0,0.1966
8,7,6,0,,,,1.745,0.0,0.0,0.0,1.02005
8,8,6,0,,,,2.2056832,0.0,0.0,0.0,1.75483335
8,9,6,0,,,,3.5295,0.0,0.0,0.0,2.31668335
8,10,6,0,,,,3.7800333,0.0,0.0,0.0,2.6558832
8,11,6,0,,,,3.6506,0.0,0.0,0.0,2.7938835
8,12,6,0,,,,4.47805,0.0,0.0,0.0,2.7356668
8,13,6,0,,,,4.66245,0.0,0.0,0.0,2.49846665
8,14,6,0,,,,6.0483665,0.0,0.0,0.0,2.0733
8,15,6,0,,,,5.420067,0.0,0.0,0.0,1.4956334
8,16,6,0,,,,4.7882333,0.0,0.0,0.0,0.8363167
8,17,6,0,,,,4.570833,0.0,0.0,0.0,0.27455
8,18,6,0,,,,4.4317665,0.0,0.0,0.0,0.064333335
8,19,6,0,,,,4.285,0.0,0.0,0.0,0.0
8,20,6,0,,,,4.1736665,0.0,0.0,0.0,0.0
8,21,6,0,,,,4.7915,0.0,0.0,0.0,0.0
8,22,6,0,,,,3.9407334,0.0,0.0,0.0,0.0
8,23,6,0,,,,3.9353666,0.0,0.0,0.0,0.0
8,24,6,0,,,,1.053575,0.0,0.0,0.0,0.0
8,1,7,0,,,,1.8973334,0.0,0.0,0.0,0.0
8,2,7,0,,,,1.87315,0.0,0.0,0.0,0.0
8,3,7,0,,,,1.0949,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.8837417,0.0,0.0,0.0,0.0
8,5,7,0,,,,1.5363667,0.0,0.0,0.0,0.0
8,6,7,0,,,,1.5198833,0.0,0.0,0.0,0.191483325
8,7,7,0,,,,0.76911664,0.0,0.0,0.0,1.0174167
8,8,7,0,,,,2.9370832,0.0,0.0,0.0,1.74585
8,9,7,0,,,,3.7055278,0.0,0.0,0.0,2.26352785
8,10,7,0,,,,2.3407333,0.0,0.0,0.0,2.65093325
8,11,7,0,,,,1.9419167,0.0,0.0,0.0,2.78426665
8,12,7,0,,,,2.68025,0.0,0.0,0.0,2.73165
8,13,7,0,,,,4.37145,0.0,0.0,0.0,2.48643325
8,14,7,0,,,,4.9456835,0.0,0.0,0.0,2.0726
8,15,7,0,,,,5.38965,0.0,0.0,0.0,1.5023
8,16,7,0,,,,4.5147333,0.0,0.0,0.0,0.83941665
8,17,7,0,,,,4.6389,0.0,0.0,0.0,0.26588333
8,18,7,0,,,,4.593983,0.0,0.0,0.0,0.05738333
8,19,7,0,,,,4.3819165,0.0,0.0,0.0,0.0
8,20,7,0,,,,3.9873333,0.0,0.0,0.0,0.0
8,21,7,0,,,,5.5711665,0.0,0.0,0.0,0.0
8,22,7,0,,,,5.3360333,0.0,0.0,0.0,0.0
8,23,7,0,,,,5.1055164,0.0,0.0,0.0,0.0
8,24,7,0,,,,2.80215,0.0,0.0,0.0,0.0
8,1,1,0,,,,2.3342,0.0,0.0,0.0,0.0
8,2,1,0,,,,2.9016666,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.872,0.0,0.0,0.0,0.0
8,4,1,0,,,,2.05885,0.0,0.0,0.0,0.0
8,5,1,0,,,,1.5141166,0.0,0.0,0.0,0.0
8,6,1,0,,,,3.862,0.0,0.0,0.0,0.21161667
8,7,1,0,,,,1.7986,0.0,0.0,0.0,1.05521665
8,8,1,0,,,,2.2329834,0.0,0.0,0.0,1.78735
8,9,1,0,,,,2.9757667,0.0,0.0,0.0,2.30706665
8,10,1,0,,,,4.4752,0.0,0.0,0.0,2.6932835
8,11,1,0,,,,3.6919,0.0,0.0,0.0,2.85003325
8,12,1,0,,,,4.210883,0.0,0.0,0.0,2.7711335
8,13,1,0,,,,4.769817,0.0,0.0,0.0,2.5136833
8,14,1,0,,,,5.2953,0.0,0.0,0.0,2.0844667
8,15,1,0,,,,5.44885,0.0,0.0,0.0,1.4996
8,16,1,0,,,,4.93695,0.0,0.0,0.0,0.8363167
8,17,1,0,,,,4.8013167,0.0,0.0,0.0,0.26091667
8,18,1,0,,,,4.4611835,0.0,0.0,0.0,0.046666665
8,19,1,0,,,,5.0144,0.0,0.0,0.0,0.0
8,20,1,0,,,,2.10005,0.0,0.0,0.0,0.0
8,21,1,0,,,,2.5389667,0.0,0.0,0.0,0.0
8,22,1,0,,,,1.9453833,0.0,0.0,0.0,0.0
8,23,1,0,,,,1.5946333,0.0,0.0,0.0,0.0
8,24,1,0,,,,1.517025,0.0,0.0,0.0,0.0
8,1,2,0,,,,1.4098166,0.0,0.0,0.0,0.0
8,2,2,0,,,,1.1943667,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.81238335,0.0,0.0,0.0,0.0
8,4,2,0,,,,1.1101834,0.0,0.0,0.0,0.0
8,5,2,0,,,,2.6394334,0.0,0.0,0.0,0.0
8,6,2,0,,,,1.6963834,0.0,0.0,0.0,0.25525
8,7,2,0,,,,1.2703167,0.0,0.0,0.0,1.18225
8,8,2,0,,,,1.4956,0.0,0.0,0.0,1.9145
8,9,2,0,,,,1.0016667,0.0,0.0,0.0,2.4702333
8,10,2,0,,,,1.0305166,0.0,0.0,0.0,2.8344333
8,11,2,0,,,,1.0341333,0.0,0.0,0.0,2.96755
8,12,2,0,,,,1.0240834,0.0,0.0,0.0,2.88715
8,13,2,0,,,,4.8332167,0.0,0.0,0.0,2.62025
8,14,2,0,,,,2.3119667,0.0,0.0,0.0,2.159
8,15,2,0,,,,4.8388333,0.0,0.0,0.0,1.5497333
8,16,2,0,,,,4.5739,0.0,0.0,0.0,0.8595
8,17,2,0,,,,4.494517,0.0,0.0,0.0,0.255283335
8,18,2,0,,,,4.4856167,0.0,0.0,0.0,0.032833333
8,19,2,0,,,,4.2396665,0.0,0.0,0.0,0.0
8,20,2,0,,,,4.1113667,0.0,0.0,0.0,0.0
8,21,2,0,,,,3.1364834,0.0,0.0,0.0,0.0
8,22,2,0,,,,3.0164332,0.0,0.0,0.0,0.0
8,23,2,0,,,,2.0710666,0.0,0.0,0.0,0.0
8,24,2,0,,,,2.795125,0.0,0.0,0.0,0.0
8,1,3,0,,,,1.4643167,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.57566667,0.0,0.0,0.0,0.0
8,3,3,0,,,,1.2510667,0.0,0.0,0.0,0.0
8,4,3,0,,,,1.2392,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.45126668,0.0,0.0,0.0,0.0
8,6,3,0,,,,1.20125,0.0,0.0,0.0,0.22025
8,7,3,0,,,,1.29395,0.0,0.0,0.0,1.1135833
8,8,3,0,,,,1.6303834,0.0,0.0,0.0,1.84108335
8,9,3,0,,,,2.2864332,0.0,0.0,0.0,2.39158325
8,10,3,0,,,,2.6979833,0.0,0.0,0.0,2.74125
8,11,3,0,,,,2.7251167,0.0,0.0,0.0,2.8856
8,12,3,0,,,,3.76585,0.0,0.0,0.0,2.8299832
8,13,3,0,,,,3.9895334,0.0,0.0,0.0,2.56698335
8,14,3,0,,,,3.563,0.0,0.0,0.0,2.1282834
8,15,3,0,,,,4.3913665,0.0,0.0,0.0,1.51338335
8,16,3,0,,,,4.5998335,0.0,0.0,0.0,0.8285167
8,17,3,0,,,,6.2709,0.0,0.0,0.0,0.249766675
8,18,3,0,,,,6.1963,0.0,0.0,0.0,0.047716665
8,19,3,0,,,,5.036033,0.0,0.0,0.0,0.0
8,20,3,0,,,,3.11535,0.0,0.0,0.0,0.0
8,21,3,0,,,,2.7463667,0.0,0.0,0.0,0.0
8,22,3,0,,,,2.9262333,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.9295666,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.59613335,0.0,0.0,0.0,0.0
8,1,4,0,,,,1.7741,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.4851,0.0,0.0,0.0,0.0
8,3,4,0,,,,1.4444166,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.47885,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.7836,0.0,0.0,0.0,0.0
8,6,4,0,,,,1.5167667,0.0,0.0,0.0,0.19248333
8,7,4,0,,,,2.3307333,0.0,0.0,0.0,1.05966665
8,8,4,0,,,,0.49166667,0.0,0.0,0.0,1.8077
8,9,4,0,,,,1.9704666,0.0,0.0,0.0,2.3576834
8,10,4,0,,,,1.31725,0.0,0.0,0.0,2.7051335
8,11,4,0,,,,2.29255,0.0,0.0,0.0,2.8387332
8,12,4,0,,,,2.9281332,0.0,0.0,0.0,2.7698
8,13,4,0,,,,3.1619833,0.0,0.0,0.0,2.51545
8,14,4,0,,,,2.5891833,0.0,0.0,0.0,2.0607666
8,15,4,0,,,,4.6811333,0.0,0.0,0.0,1.4681
8,16,4,0,,,,1.7407666,0.0,0.0,0.0,0.81005
8,17,4,0,,,,4.8668666,0.0,0.0,0.0,0.2403
8,18,4,0,,,,4.342533,0.0,0.0,0.0,0.0403166675
8,19,4,0,,,,4.8661165,0.0,0.0,0.0,0.0
8,20,4,0,,,,3.4020834,0.0,0.0,0.0,0.0
8,21,4,0,,,,3.07565,0.0,0.0,0.0,0.0
8,22,4,0,,,,1.3902667,0.0,0.0,0.0,0.0
8,23,4,0,,,,1.2987833,0.0,0.0,0.0,0.0
8,24,4,0,,,,1.0171167,0.0,0.0,0.0,0.0
8,1,5,0,,,,1.4410833,0.0,0.0,0.0,0.0
8,2,5,0,,,,2.2244167,0.0,0.0,0.0,0.0
8,3,5,0,,,,2.2861667,0.0,0.0,0.0,0.0
8,4,5,0,,,,1.2195,0.0,0.0,0.0,0.0
8,5,5,0,,,,1.2224166,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.81093335,0.0,0.0,0.0,0.16243334
8,7,5,0,,,,1.9675833,0.0,0.0,0.0,1.0088167
8,8,5,0,,,,1.63145,0.0,0.0,0.0,1.7604
8,9,5,0,,,,1.77235,0.0,0.0,0.0,2.32338335
8,10,5,0,,,,2.2782834,0.0,0.0,0.0,2.6789165
8,11,5,0,,,,3.02305,0.0,0.0,0.0,2.82665
8,12,5,0,,,,3.0583167,0.0,0.0,0.0,2.7839835
8,13,5,0,,,,3.4835835,0.0,0.0,0.0,2.54301665
8,14,5,0,,,,3.4177334,0.0,0.0,0.0,2.09665
8,15,5,0,,,,4.0518665,0.0,0.0,0.0,1.48613325
8,16,5,0,,,,4.1308165,0.0,0.0,0.0,0.80365
8,17,5,0,,,,4.81785,0.0,0.0,0.0,0.257683335
8,18,5,0,,,,5.003967,0.0,0.0,0.0,0.06325
8,19,5,0,,,,4.4405,0.0,0.0,0.0,0.0
8,20,5,0,,,,3.4896166,0.0,0.0,0.0,0.0
8,21,5,0,,,,3.4195333,0.0,0.0,0.0,0.0
8,22,5,0,,,,2.719911,0.0,0.0,0.0,0.0
8,23,5,0,,,,3.2334,0.0,0.0,0.0,0.0
8,24,5,0,,,,1.6763667,0.0,0.0,0.0,0.0
8,1,6,0,,,,1.31755,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.94425,0.0,0.0,0.0,0.0
8,3,6,0,,,,1.0519667,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.55083334,0.0,0.0,0.0,0.0
8,5,6,0,,,,1.2456167,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.45716667,0.0,0.0,0.0,0.092266665
8,7,6,0,,,,1.2697166,0.0,0.0,0.0,0.76581665
8,8,6,0,,,,0.6613167,0.0,0.0,0.0,1.56863325
8,9,6,0,,,,1.8712833,0.0,0.0,0.0,2.1245334
8,10,6,0,,,,4.5444665,0.0,0.0,0.0,2.5050334
8,11,6,0,,,,3.4016166,0.0,0.0,0.0,2.6889835
8,12,6,0,,,,2.8035,0.0,0.0,0.0,2.6501165
8,13,6,0,,,,2.17255,0.0,0.0,0.0,2.4075
8,14,6,0,,,,0.9934833,0.0,0.0,0.0,1.98346665
8,15,6,0,,,,3.4961,0.0,0.0,0.0,1.4294333
8,16,6,0,,,,3.2999,0.0,0.0,0.0,0.7771167
8,17,6,0,,,,3.13885,0.0,0.0,0.0,0.298166675
8,18,6,0,,,,4.6342,0.0,0.0,0.0,0.10315
8,19,6,0,,,,2.6626167,0.0,0.0,0.0,0.0
8,20,6,0,,,,2.4745834,0.0,0.0,0.0,0.0
8,21,6,0,,,,3.58085,0.0,0.0,0.0,0.0
8,22,6,0,,,,3.0046,0.0,0.0,0.0,0.0
8,23,6,0,,,,4.0624,0.0,0.0,0.0,0.0
8,24,6,0,,,,4.2523,0.0,0.0,0.0,0.0
8,1,7,0,,,,2.15075,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.5733,0.0,0.0,0.0,0.0
8,3,7,0,,,,1.2914667,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.40878335,0.0,0.0,0.0,0.0
8,5,7,0,,,,1.1788,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.40713334,0.0,0.0,0.0,0.1028
8,7,7,0,,,,0.94158334,0.0,0.0,0.0,0.78153335
8,8,7,0,,,,0.5671667,0.0,0.0,0.0,1.4548
8,9,7,0,,,,1.62795,0.0,0.0,0.0,1.9135
8,10,7,0,,,,2.0165334,0.0,0.0,0.0,2.5292
8,11,7,0,,,,2.4369333,0.0,0.0,0.0,1.92683335
8,12,7,0,,,,2.9123,0.0,0.0,0.0,1.2119
8,13,7,0,,,,4.0372667,0.0,0.0,0.0,2.22945
8,14,7,0,,,,2.2129333,0.0,0.0,0.0,1.08871665
8,15,7,0,,,,5.6609836,0.0,0.0,0.0,1.0767333
8,16,7,0,,,,5.626633,0.0,0.0,0.0,0.78145005
8,17,7,0,,,,6.29785,0.0,0.0,0.0,0.25325
8,18,7,0,,,,4.139917,0.0,0.0,0.0,0.06805
8,19,7,0,,,,5.085067,0.0,0.0,0.0,0.0
8,20,7,0,,,,3.81945,0.0,0.0,0.0,0.0
8,21,7,0,,,,1.54795,0.0,0.0,0.0,0.0
8,22,7,0,,,,0.46986666,0.0,0.0,0.0,0.0
8,23,7,0,,,,0.44805,0.0,0.0,0.0,0.0
8,24,7,0,,,,0.50690836,0.0,0.0,0.0,0.0
8,1,1,0,,,,1.5527,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.45051667,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.44572777,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.8117833,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.95991665,0.0,0.0,0.0,0.0
8,6,1,0,,,,1.83135,0.0,0.0,0.0,0.12783333
8,7,1,0,,,,0.87165,0.0,0.0,0.0,0.9085167
8,8,1,0,,,,0.25446665,0.0,0.0,0.0,1.65706665
8,9,1,0,,,,0.23441666,0.0,0.0,0.0,2.2385
8,10,1,0,,,,0.23313333,0.0,0.0,0.0,2.6025168
8,11,1,0,,,,0.23403333,0.0,0.0,0.0,2.7609
8,12,1,0,,,,1.975,0.0,0.0,0.0,2.7121
8,13,1,0,,,,0.4661,0.0,0.0,0.0,2.48761675
8,14,1,0,,,,1.3538166,0.0,0.0,0.0,2.04713335
8,15,1,0,,,,1.6513333,0.0,0.0,0.0,1.4855
8,16,1,0,,,,3.92425,0.0,0.0,0.0,0.7099333
8,17,1,0,,,,2.9975667,0.0,0.0,0.0,0.23265
8,18,1,0,,,,2.9603,0.0,0.0,0.0,0.065416665
8,19,1,0,,,,2.8561833,0.0,0.0,0.0,0.0
8,20,1,0,,,,3.24125,0.0,0.0,0.0,0.0
8,21,1,0,,,,4.498,0.0,0.0,0.0,0.0
8,22,1,0,,,,3.4956667,0.0,0.0,0.0,0.0
8,23,1,0,,,,1.8562,0.0,0.0,0.0,0.0
8,24,1,0,,,,2.0230417,0.0,0.0,0.0,0.0
8,1,2,0,,,,1.1816833,0.0,0.0,0.0,0.0
8,2,2,0,,,,1.3155,0.0,0.0,0.0,0.0
8,3,2,0,,,,1.2326167,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.6329,0.0,0.0,0.0,0.0
8,5,2,0,,,,1.2764,0.0,0.0,0.0,0.0
8,6,2,0,,,,1.6215333,0.0,0.0,0.0,0.11291667
8,7,2,0,,,,0.60536665,0.0,0.0,0.0,0.89128335
8,8,2,0,,,,0.25236666,0.0,0.0,0.0,1.65016665
8,9,2,0,,,,0.2497,0.0,0.0,0.0,2.1914334
8,10,2,0,,,,0.24728334,0.0,0.0,0.0,2.558
8,11,2,0,,,,0.24771667,0.0,0.0,0.0,2.71996675
8,12,2,0,,,,0.24631667,0.0,0.0,0.0,2.6683667
8,13,2,0,,,,0.24383333,0.0,0.0,0.0,2.3971
8,14,2,0,,,,1.6209333,0.0,0.0,0.0,1.93528335
8,15,2,0,,,,2.9477832,0.0,0.0,0.0,1.3632834
8,16,2,0,,,,4.17285,0.0,0.0,0.0,0.74315
8,17,2,0,,,,4.246383,0.0,0.0,0.0,0.26171667
8,18,2,0,,,,4.42115,0.0,0.0,0.0,0.081966665
8,19,2,0,,,,4.67385,0.0,0.0,0.0,0.0
8,20,2,0,,,,4.2448,0.0,0.0,0.0,0.0
8,21,2,0,,,,2.32325,0.0,0.0,0.0,0.0
8,22,2,0,,,,1.3336333,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.4404167,0.0,0.0,0.0,0.0
8,24,2,0,,,,1.346375,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.96265,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.9906833,0.0,0.0,0.0,0.0
8,3,3,0,,,,1.20545,0.0,0.0,0.0,0.0
8,4,3,0,,,,1.2208,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.82635,0.0,0.0,0.0,0.0
8,6,3,0,,,,1.6753,0.0,0.0,0.0,0.10118333
8,7,3,0,,,,0.83853334,0.0,0.0,0.0,0.85065
8,8,3,0,,,,0.86551666,0.0,0.0,0.0,1.5877
8,9,3,0,,,,0.28843334,0.0,0.0,0.0,2.1703833
8,10,3,0,,,,0.2207,0.0,0.0,0.0,2.5474
8,11,3,0,,,,0.21546666,0.0,0.0,0.0,2.72531675
8,12,3,0,,,,0.21370833,0.0,0.0,0.0,2.667025
8,13,3,0,,,,0.2114,0.0,0.0,0.0,2.41471665
8,14,3,0,,,,1.9210666,0.0,0.0,0.0,1.9740666
8,15,3,0,,,,3.8087,0.0,0.0,0.0,1.3866667
8,16,3,0,,,,4.3798666,0.0,0.0,0.0,0.74106665
8,17,3,0,,,,4.951433,0.0,0.0,0.0,0.232633325
8,18,3,0,,,,3.8511,0.0,0.0,0.0,0.06181667
8,19,3,0,,,,5.093633,0.0,0.0,0.0,0.0
8,20,3,0,,,,3.4854,0.0,0.0,0.0,0.0
8,21,3,0,,,,2.99415,0.0,0.0,0.0,0.0
8,22,3,0,,,,2.6623,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.6677166,0.0,0.0,0.0,0.0
8,24,3,0,,,,1.2294583,0.0,0.0,0.0,0.0
8,1,4,0,,,,1.00665,0.0,0.0,0.0,0.0
8,2,4,0,,,,1.0471333,0.0,0.0,0.0,0.0
8,3,4,0,,,,1.2183167,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.8089333,0.0,0.0,0.0,0.0
8,5,4,0,,,,1.43495,0.0,0.0,0.0,0.0
8,6,4,0,,,,1.3693334,0.0,0.0,0.0,0.076916665
8,7,4,0,,,,0.3739,0.0,0.0,0.0,0.74276665
8,8,4,0,,,,0.18165,0.0,0.0,0.0,1.4544333
8,9,4,0,,,,0.17511667,0.0,0.0,0.0,2.10246675
8,10,4,0,,,,0.16981667,0.0,0.0,0.0,2.5194667
8,11,4,0,,,,0.17026667,0.0,0.0,0.0,2.6688165
8,12,4,0,,,,0.16911666,0.0,0.0,0.0,2.6054165
8,13,4,0,,,,0.16773333,0.0,0.0,0.0,2.35795
8,14,4,0,,,,0.16863333,0.0,0.0,0.0,1.91896665
8,15,4,0,,,,1.3905833,0.0,0.0,0.0,1.36713335
8,16,4,0,,,,3.8550832,0.0,0.0,0.0,0.73595
8,17,4,0,,,,4.2615333,0.0,0.0,0.0,0.238866675
8,18,4,0,,,,3.9307666,0.0,0.0,0.0,0.073533335
8,19,4,0,,,,5.2629666,0.0,0.0,0.0,0.0
8,20,4,0,,,,3.15175,0.0,0.0,0.0,0.0
8,21,4,0,,,,2.5876167,0.0,0.0,0.0,0.0
8,22,4,0,,,,2.0458667,0.0,0.0,0.0,0.0
8,23,4,0,,,,1.4224666,0.0,0.0,0.0,0.0
8,24,4,0,,,,0.7606,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.93116665,0.0,0.0,0.0,0.0
8,2,5,0,,,,1.1436334,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.67286664,0.0,0.0,0.0,0.0
8,4,5,0,,,,1.45245,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.53218335,0.0,0.0,0.0,0.0
8,6,5,0,,,,2.6003,0.0,0.0,0.0,0.0151666665
8,7,5,0,,,,0.9964167,0.0,0.0,0.0,0.19956667
8,8,5,0,,,,0.4939,0.0,0.0,0.0,0.73345
8,9,5,0,,,,1.073,0.0,0.0,0.0,1.45441665
8,10,5,0,,,,0.3332,0.0,0.0,0.0,2.52126665
8,11,5,0,,,,1.35365,0.0,0.0,0.0,2.88855
8,12,5,0,,,,1.1573334,0.0,0.0,0.0,2.80725
8,13,5,0,,,,0.7546333,0.0,0.0,0.0,2.5432666
8,14,5,0,,,,2.0006,0.0,0.0,0.0,2.0766333
8,15,5,0,,,,2.3637834,0.0,0.0,0.0,1.4785167
8,16,5,0,,,,2.5302,0.0,0.0,0.0,0.79306665
8,17,5,0,,,,3.44895,0.0,0.0,0.0,0.215316675
8,18,5,0,,,,2.6768334,0.0,0.0,0.0,0.047966665
8,19,5,0,,,,1.2921833,0.0,0.0,0.0,0.0
8,20,5,0,,,,2.0166166,0.0,0.0,0.0,0.0
8,21,5,0,,,,0.77393335,0.0,0.0,0.0,0.0
8,22,5,0,,,,1.9609833,0.0,0.0,0.0,0.0
8,23,5,0,,,,0.77418333,0.0,0.0,0.0,0.0
8,24,5,0,,,,0.44239166,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.4487,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.45046666,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.45381665,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.4518,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.4499,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.44725,0.0,0.0,0.0,0.0
8,7,6,0,,,,0.44428334,0.0,0.0,0.0,0.08675
8,8,6,0,,,,0.47908333,0.0,0.0,0.0,0.8005
8,9,6,0,,,,0.9164,0.0,0.0,0.0,2.1957
8,10,6,0,,,,0.8262333,0.0,0.0,0.0,2.6082
8,11,6,0,,,,2.95135,0.0,0.0,0.0,2.80445
8,12,6,0,,,,3.57095,0.0,0.0,0.0,2.7226
8,13,6,0,,,,3.15385,0.0,0.0,0.0,2.4543666
8,14,6,0,,,,2.6868834,0.0,0.0,0.0,1.9854666
8,15,6,0,,,,2.3157334,0.0,0.0,0.0,1.38503325
8,16,6,0,,,,1.9191166,0.0,0.0,0.0,0.7338167
8,17,6,0,,,,2.5258167,0.0,0.0,0.0,0.23215
8,18,6,0,,,,2.5923834,0.0,0.0,0.0,0.065016665
8,19,6,0,,,,3.97315,0.0,0.0,0.0,0.0
8,20,6,0,,,,2.41285,0.0,0.0,0.0,0.0
8,21,6,0,,,,1.6871,0.0,0.0,0.0,0.0
8,22,6,0,,,,2.8988,0.0,0.0,0.0,0.0
8,23,6,0,,,,2.5103834,0.0,0.0,0.0,0.0
8,24,6,0,,,,0.8491389,0.0,0.0,0.0,0.0
8,1,7,0,,,,1.3798,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.7092,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.51753336,0.0,0.0,0.0,0.0
8,4,7,0,,,,1.2937334,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.47161666,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.48611668,0.0,0.0,0.0,0.0966
8,7,7,0,,,,0.82776666,0.0,0.0,0.0,0.8986667
8,8,7,0,,,,2.842,0.0,0.0,0.0,1.67785
8,9,7,0,,,,1.4361167,0.0,0.0,0.0,2.25016665
8,10,7,0,,,,1.6786333,0.0,0.0,0.0,2.60466675
8,11,7,0,,,,1.6387334,0.0,0.0,0.0,2.73135
8,12,7,0,,,,2.7487667,0.0,0.0,0.0,2.6773665
8,13,7,0,,,,3.3563833,0.0,0.0,0.0,2.4082
8,14,7,0,,,,3.6408834,0.0,0.0,0.0,1.9615167
8,15,7,0,,,,3.6518333,0.0,0.0,0.0,1.3736667
8,16,7,0,,,,4.732633,0.0,0.0,0.0,0.7178
8,17,7,0,,,,2.30635,0.0,0.0,0.0,0.208166675
8,18,7,0,,,,2.3585167,0.0,0.0,0.0,0.05515
8,19,7,0,,,,4.785217,0.0,0.0,0.0,0.0
8,20,7,0,,,,5.863983,0.0,0.0,0.0,0.0
8,21,7,0,,,,2.8624833,0.0,0.0,0.0,0.0
8,22,7,0,,,,2.0946333,0.0,0.0,0.0,0.0
8,23,7,0,,,,1.9242333,0.0,0.0,0.0,0.0
8,24,7,0,,,,0.7088417,0.0,0.0,0.0,0.0
8,1,1,0,,,,1.6474,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.61981666,0.0,0.0,0.0,0.0
8,3,1,0,,,,1.6583834,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.74715,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.8408833,0.0,0.0,0.0,0.0
8,6,1,0,,,,1.6179667,0.0,0.0,0.0,0.10496667
8,7,1,0,,,,0.5782167,0.0,0.0,0.0,0.9017833
8,8,1,0,,,,0.36711666,0.0,0.0,0.0,1.6669333
8,9,1,0,,,,0.36268333,0.0,0.0,0.0,2.22971665
8,10,1,0,,,,0.36018333,0.0,0.0,0.0,2.5588333
8,11,1,0,,,,0.36176667,0.0,0.0,0.0,2.6884
8,12,1,0,,,,1.5751,0.0,0.0,0.0,2.62746675
8,13,1,0,,,,1.5791,0.0,0.0,0.0,2.3742166
8,14,1,0,,,,1.7686334,0.0,0.0,0.0,1.9319667
8,15,1,0,,,,4.180967,0.0,0.0,0.0,1.34125
8,16,1,0,,,,4.297917,0.0,0.0,0.0,0.6989167
8,17,1,0,,,,4.4127,0.0,0.0,0.0,0.21258333
8,18,1,0,,,,3.7115166,0.0,0.0,0.0,0.059216665
8,19,1,0,,,,4.408583,0.0,0.0,0.0,0.0
8,20,1,0,,,,3.6394167,0.0,0.0,0.0,0.0
8,21,1,0,,,,3.024,0.0,0.0,0.0,0.0
8,22,1,0,,,,0.9311,0.0,0.0,0.0,0.0
8,23,1,0,,,,2.1086667,0.0,0.0,0.0,0.0
8,24,1,0,,,,0.47205,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.51535,0.0,0.0,0.0,0.0
8,2,2,0,,,,1.9186167,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.46431667,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.5880833,0.0,0.0,0.0,0.0
8,5,2,0,,,,2.7243,0.0,0.0,0.0,0.0
8,6,2,0,,,,4.1085835,0.0,0.0,0.0,0.099766665
8,7,2,0,,,,0.41305,0.0,0.0,0.0,0.8931167
8,8,2,0,,,,0.24148333,0.0,0.0,0.0,1.65376665
8,9,2,0,,,,0.2397,0.0,0.0,0.0,2.2085666
8,10,2,0,,,,0.23606667,0.0,0.0,0.0,2.5506334
8,11,2,0,,,,0.23211667,0.0,0.0,0.0,2.63563325
8,12,2,0,,,,0.23760833,0.0,0.0,0.0,2.624975
8,13,2,0,,,,0.23508333,0.0,0.0,0.0,2.37391665
8,14,2,0,,,,0.23453334,0.0,0.0,0.0,1.93355
8,15,2,0,,,,3.9524667,0.0,0.0,0.0,1.33395
8,16,2,0,,,,4.6837,0.0,0.0,0.0,0.6906
8,17,2,0,,,,4.355,0.0,0.0,0.0,0.20661667
8,18,2,0,,,,4.2598166,0.0,0.0,0.0,0.062516665
8,19,2,0,,,,4.8386335,0.0,0.0,0.0,0.0
8,20,2,0,,,,4.68385,0.0,0.0,0.0,0.0
8,21,2,0,,,,4.1439667,0.0,0.0,0.0,0.0
8,22,2,0,,,,1.09825,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.2900833,0.0,0.0,0.0,0.0
8,24,2,0,,,,2.04205,0.0,0.0,0.0,0.0
8,1,3,0,,,,1.2617,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.7445667,0.0,0.0,0.0,0.0
8,3,3,0,,,,1.62625,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.44303334,0.0,0.0,0.0,0.0
8,5,3,0,,,,2.3520334,0.0,0.0,0.0,0.0
8,6,3,0,,,,2.35115,0.0,0.0,0.0,0.1054
8,7,3,0,,,,0.76135,0.0,0.0,0.0,0.90838335
8,8,3,0,,,,0.24178334,0.0,0.0,0.0,1.6482
8,9,3,0,,,,0.23933333,0.0,0.0,0.0,2.21793335
8,10,3,0,,,,0.2381,0.0,0.0,0.0,2.52935
8,11,3,0,,,,0.23778333,0.0,0.0,0.0,2.6726
8,12,3,0,,,,0.2398,0.0,0.0,0.0,2.63415
8,13,3,0,,,,0.23571667,0.0,0.0,0.0,2.3448166
8,14,3,0,,,,0.23525,0.0,0.0,0.0,1.9365666
8,15,3,0,,,,0.90136665,0.0,0.0,0.0,1.3502667
8,16,3,0,,,,4.5014167,0.0,0.0,0.0,0.684
8,17,3,0,,,,4.35745,0.0,0.0,0.0,0.17075
8,18,3,0,,,,4.902167,0.0,0.0,0.0,0.0332
8,19,3,0,,,,4.912317,0.0,0.0,0.0,0.0
8,20,3,0,,,,4.6922665,0.0,0.0,0.0,0.0
8,21,3,0,,,,4.4947,0.0,0.0,0.0,0.0
8,22,3,0,,,,2.8924832,0.0,0.0,0.0,0.0
8,23,3,0,,,,0.70678335,0.0,0.0,0.0,0.0
8,24,3,0,,,,1.7864,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.48301667,0.0,0.0,0.0,0.0
9,2,4,0,,,,1.6383333,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.48135,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.90155834,0.0,0.0,0.0,0.0
9,5,4,0,,,,3.4338667,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.6968667,0.0,0.0,0.0,0.09835
9,7,4,0,,,,0.1913,0.0,0.0,0.0,0.9142
9,8,4,0,,,,1.1231333,0.0,0.0,0.0,1.6792334
9,9,4,0,,,,0.59181666,0.0,0.0,0.0,2.23645
9,10,4,0,,,,1.6395333,0.0,0.0,0.0,2.57235
9,11,4,0,,,,0.18016666,0.0,0.0,0.0,2.7172665
9,12,4,0,,,,2.1484334,0.0,0.0,0.0,2.65781675
9,13,4,0,,,,1.6185334,0.0,0.0,0.0,2.40503325
9,14,4,0,,,,1.0860333,0.0,0.0,0.0,1.9631166
9,15,4,0,,,,3.4978,0.0,0.0,0.0,1.342875
9,16,4,0,,,,3.7368,0.0,0.0,0.0,0.6715667
9,17,4,0,,,,3.6859167,0.0,0.0,0.0,0.171
9,18,4,0,,,,3.8692667,0.0,0.0,0.0,0.0331333325
9,19,4,0,,,,2.4182,0.0,0.0,0.0,0.0
9,20,4,0,,,,2.5644,0.0,0.0,0.0,0.0
9,21,4,0,,,,2.6963167,0.0,0.0,0.0,0.0
9,22,4,0,,,,1.1527333,0.0,0.0,0.0,0.0
9,23,4,0,,,,2.1850333,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.64661664,0.0,0.0,0.0,0.0
9,1,5,0,,,,1.3608333,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.57463336,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.52671665,0.0,0.0,0.0,0.0
9,4,5,0,,,,1.4154333,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.5731583,0.0,0.0,0.0,0.0
9,6,5,0,,,,1.3259333,0.0,0.0,0.0,0.0241166665
9,7,5,0,,,,1.4396334,0.0,0.0,0.0,0.73286665
9,8,5,0,,,,0.6652333,0.0,0.0,0.0,1.3579
9,9,5,0,,,,0.5498,0.0,0.0,0.0,2.43168335
9,10,5,0,,,,0.35766667,0.0,0.0,0.0,2.77246675
9,11,5,0,,,,1.6535833,0.0,0.0,0.0,2.9099167
9,12,5,0,,,,0.5473667,0.0,0.0,0.0,2.846
9,13,5,0,,,,2.17955,0.0,0.0,0.0,2.55481675
9,14,5,0,,,,1.15745,0.0,0.0,0.0,2.0917334
9,15,5,0,,,,2.5542834,0.0,0.0,0.0,1.46495
9,16,5,0,,,,1.6925,0.0,0.0,0.0,0.74481665
9,17,5,0,,,,4.4120665,0.0,0.0,0.0,0.171116675
9,18,5,0,,,,3.5957832,0.0,0.0,0.0,0.0335833335
9,19,5,0,,,,3.2673166,0.0,0.0,0.0,0.0
9,20,5,0,,,,3.2759666,0.0,0.0,0.0,0.0
9,21,5,0,,,,4.2857666,0.0,0.0,0.0,0.0
9,22,5,0,,,,1.9852166,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.66973335,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.61763334,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.61621666,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.61536664,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.63125,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.6215,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.62083334,0.0,0.0,0.0,0.0
9,6,6,0,,,,2.2618833,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.6002833,0.0,0.0,0.0,0.116383335
9,8,6,0,,,,0.60723335,0.0,0.0,0.0,0.41368332
9,9,6,0,,,,1.0469333,0.0,0.0,0.0,1.5508
9,10,6,0,,,,0.83528334,0.0,0.0,0.0,2.74878325
9,11,6,0,,,,1.6802666,0.0,0.0,0.0,2.9269
9,12,6,0,,,,2.9664333,0.0,0.0,0.0,2.8423165
9,13,6,0,,,,2.77,0.0,0.0,0.0,2.5697665
9,14,6,0,,,,2.6656168,0.0,0.0,0.0,2.0629666
9,15,6,0,,,,3.8699334,0.0,0.0,0.0,1.4357834
9,16,6,0,,,,5.75245,0.0,0.0,0.0,0.72126665
9,17,6,0,,,,4.9301667,0.0,0.0,0.0,0.1737
9,18,6,0,,,,5.3407664,0.0,0.0,0.0,0.03525
9,19,6,0,,,,3.6435332,0.0,0.0,0.0,0.0
9,20,6,0,,,,2.7108834,0.0,0.0,0.0,0.0
9,21,6,0,,,,2.3766334,0.0,0.0,0.0,0.0
9,22,6,0,,,,2.3870833,0.0,0.0,0.0,0.0
9,23,6,0,,,,0.9071,0.0,0.0,0.0,0.0
9,24,6,0,,,,0.80615,0.0,0.0,0.0,0.0
9,1,7,0,,,,0.8013,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.8002333,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.80041665,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.7991,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.6403667,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.624,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.6289833,0.0,0.0,0.0,0.33915
9,8,7,0,,,,0.62518334,0.0,0.0,0.0,0.89068335
9,9,7,0,,,,1.2579833,0.0,0.0,0.0,1.8229167
9,10,7,0,,,,1.7130834,0.0,0.0,0.0,1.6119667
9,11,7,0,,,,1.0709833,0.0,0.0,0.0,1.76081665
9,12,7,0,,,,0.8430667,0.0,0.0,0.0,2.7191665
9,13,7,0,,,,0.87373334,0.0,0.0,0.0,2.5149
9,14,7,0,,,,3.2289667,0.0,0.0,0.0,2.0043167
9,15,7,0,,,,1.2970834,0.0,0.0,0.0,1.37653335
9,16,7,0,,,,3.7640166,0.0,0.0,0.0,0.69543335
9,17,7,0,,,,3.48335,0.0,0.0,0.0,0.19535
9,18,7,0,,,,2.31045,0.0,0.0,0.0,0.038066665
9,19,7,0,,,,2.1008832,0.0,0.0,0.0,0.0
9,20,7,0,,,,3.5749,0.0,0.0,0.0,0.0
9,21,7,0,,,,2.0243666,0.0,0.0,0.0,0.0
9,22,7,0,,,,2.2860832,0.0,0.0,0.0,0.0
9,23,7,0,,,,1.7336167,0.0,0.0,0.0,0.0
9,24,7,0,,,,0.9795667,0.0,0.0,0.0,0.0
9,1,1,0,,,,0.88448334,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.6571,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.49076667,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.49416667,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.49375,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.49408334,0.0,0.0,0.0,0.0
9,7,1,0,,,,1.1840833,0.0,0.0,0.0,0.14185
9,8,1,0,,,,0.8736333,0.0,0.0,0.0,0.4953
9,9,1,0,,,,0.76586664,0.0,0.0,0.0,1.0141333
9,10,1,0,,,,1.3014834,0.0,0.0,0.0,2.1563333
9,11,1,0,,,,1.3843,0.0,0.0,0.0,2.6742335
9,12,1,0,,,,2.9993167,0.0,0.0,0.0,2.75621675
9,13,1,0,,,,2.8284667,0.0,0.0,0.0,2.46091675
9,14,1,0,,,,3.0037668,0.0,0.0,0.0,1.9784833
9,15,1,0,,,,3.2659833,0.0,0.0,0.0,1.34986665
9,16,1,0,,,,1.9196334,0.0,0.0,0.0,0.67333335
9,17,1,0,,,,2.4892833,0.0,0.0,0.0,0.1765
9,18,1,0,,,,2.9583166,0.0,0.0,0.0,0.0416
9,19,1,0,,,,3.66545,0.0,0.0,0.0,0.0
9,20,1,0,,,,3.4856668,0.0,0.0,0.0,0.0
9,21,1,0,,,,3.2758334,0.0,0.0,0.0,0.0
9,22,1,0,,,,1.0877167,0.0,0.0,0.0,0.0
9,23,1,0,,,,0.52323335,0.0,0.0,0.0,0.0
9,24,1,0,,,,1.638425,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.5197333,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.5272667,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.5233833,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.62626666,0.0,0.0,0.0,0.0
9,5,2,0,,,,1.7389166,0.0,0.0,0.0,0.0
9,6,2,0,,,,1.6139834,0.0,0.0,0.0,0.063716665
9,7,2,0,,,,0.40813333,0.0,0.0,0.0,0.8648333
9,8,2,0,,,,0.23726666,0.0,0.0,0.0,1.58518325
9,9,2,0,,,,0.23435,0.0,0.0,0.0,2.29855
9,10,2,0,,,,0.23025,0.0,0.0,0.0,2.6672333
9,11,2,0,,,,0.23045,0.0,0.0,0.0,2.80301665
9,12,2,0,,,,0.23166667,0.0,0.0,0.0,2.7089835
9,13,2,0,,,,0.2335,0.0,0.0,0.0,2.4262
9,14,2,0,,,,0.19388333,0.0,0.0,0.0,1.94841675
9,15,2,0,,,,0.56365,0.0,0.0,0.0,1.32176665
9,16,2,0,,,,3.1259665,0.0,0.0,0.0,0.6468
9,17,2,0,,,,4.422983,0.0,0.0,0.0,0.16173335
9,18,2,0,,,,4.2995,0.0,0.0,0.0,0.0348833325
9,19,2,0,,,,4.4330835,0.0,0.0,0.0,0.0
9,20,2,0,,,,4.340083,0.0,0.0,0.0,0.0
9,21,2,0,,,,3.4558,0.0,0.0,0.0,0.0
9,22,2,0,,,,1.4004834,0.0,0.0,0.0,0.0
9,23,2,0,,,,0.9698833,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.9470083,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.69865,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.89701664,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.67595,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.70883334,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.90825,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.81811666,0.0,0.0,0.0,0.07161667
9,7,3,0,,,,0.25846666,0.0,0.0,0.0,0.9096167
9,8,3,0,,,,0.25558335,0.0,0.0,0.0,1.70926665
9,9,3,0,,,,0.42880556,0.0,0.0,0.0,2.29863325
9,10,3,0,,,,0.6572667,0.0,0.0,0.0,2.6401165
9,11,3,0,,,,0.25318334,0.0,0.0,0.0,2.7638
9,12,3,0,,,,0.25238332,0.0,0.0,0.0,2.6899167
9,13,3,0,,,,0.25086668,0.0,0.0,0.0,2.4033667
9,14,3,0,,,,2.0230834,0.0,0.0,0.0,1.94235
9,15,3,0,,,,4.2783165,0.0,0.0,0.0,1.3234
9,16,3,0,,,,4.353317,0.0,0.0,0.0,0.64019165
9,17,3,0,,,,4.175667,0.0,0.0,0.0,0.143216665
9,18,3,0,,,,4.066,0.0,0.0,0.0,0.0258833335
9,19,3,0,,,,2.9076333,0.0,0.0,0.0,0.0
9,20,3,0,,,,4.5362167,0.0,0.0,0.0,0.0
9,21,3,0,,,,2.8215,0.0,0.0,0.0,0.0
9,22,3,0,,,,1.8025,0.0,0.0,0.0,0.0
9,23,3,0,,,,1.2663833,0.0,0.0,0.0,0.0
9,24,3,0,,,,1.2419472,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.51023334,0.0,0.0,0.0,0.0
9,2,4,0,,,,1.1834167,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.5198,0.0,0.0,0.0,0.0
9,4,4,0,,,,1.0506667,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.8520833,0.0,0.0,0.0,0.0
9,6,4,0,,,,1.3459667,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.38755,0.0,0.0,0.0,0.482716675
9,8,4,0,,,,0.22793333,0.0,0.0,0.0,1.61536665
9,9,4,0,,,,0.22825,0.0,0.0,0.0,2.21051665
9,10,4,0,,,,0.22581667,0.0,0.0,0.0,2.56755
9,11,4,0,,,,0.22523333,0.0,0.0,0.0,2.69021665
9,12,4,0,,,,0.22611667,0.0,0.0,0.0,2.6279665
9,13,4,0,,,,0.22363333,0.0,0.0,0.0,2.3511833
9,14,4,0,,,,0.18488333,0.0,0.0,0.0,1.88405
9,15,4,0,,,,0.8337833,0.0,0.0,0.0,1.26418335
9,16,4,0,,,,4.0016,0.0,0.0,0.0,0.60898335
9,17,4,0,,,,4.740267,0.0,0.0,0.0,0.149416665
9,18,4,0,,,,3.4586,0.0,0.0,0.0,0.030566665
9,19,4,0,,,,2.4102333,0.0,0.0,0.0,0.0
9,20,4,0,,,,4.4416,0.0,0.0,0.0,0.0
9,21,4,0,,,,3.1078334,0.0,0.0,0.0,0.0
9,22,4,0,,,,3.6067667,0.0,0.0,0.0,0.0
9,23,4,0,,,,1.0792333,0.0,0.0,0.0,0.0
9,24,4,0,,,,1.5292,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.79113334,0.0,0.0,0.0,0.0
9,2,5,0,,,,1.3297,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.6012833,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.60073334,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.6836333,0.0,0.0,0.0,0.0
9,6,5,0,,,,1.3318444,0.0,0.0,0.0,0.062
9,7,5,0,,,,1.0566833,0.0,0.0,0.0,0.8469
9,8,5,0,,,,0.36988333,0.0,0.0,0.0,1.6159
9,9,5,0,,,,0.36861667,0.0,0.0,0.0,2.19933335
9,10,5,0,,,,0.36863333,0.0,0.0,0.0,2.53863325
9,11,5,0,,,,0.39476666,0.0,0.0,0.0,2.67175
9,12,5,0,,,,0.42718333,0.0,0.0,0.0,2.59055
9,13,5,0,,,,0.36968333,0.0,0.0,0.0,2.3084334
9,14,5,0,,,,0.31886667,0.0,0.0,0.0,1.8340834
9,15,5,0,,,,0.34023333,0.0,0.0,0.0,1.2206
9,16,5,0,,,,0.53385,0.0,0.0,0.0,0.58511665
9,17,5,0,,,,0.59055,0.0,0.0,0.0,0.143616665
9,18,5,0,,,,3.116,0.0,0.0,0.0,0.02615
9,19,5,0,,,,4.2252,0.0,0.0,0.0,0.0
9,20,5,0,,,,4.6927333,0.0,0.0,0.0,0.0
9,21,5,0,,,,4.11415,0.0,0.0,0.0,0.0
9,22,5,0,,,,3.6426666,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.5947,0.0,0.0,0.0,0.0
9,24,5,0,,,,1.6012917,0.0,0.0,0.0,0.0
9,1,6,0,,,,1.1191666,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.8957833,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.53898335,0.0,0.0,0.0,0.0
9,4,6,0,,,,1.4651834,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.6015667,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.52785,0.0,0.0,0.0,0.08291667
9,7,6,0,,,,2.1208167,0.0,0.0,0.0,0.92825
9,8,6,0,,,,0.63916665,0.0,0.0,0.0,1.69455
9,9,6,0,,,,1.1700166,0.0,0.0,0.0,2.2702333
9,10,6,0,,,,1.3389167,0.0,0.0,0.0,2.59228335
9,11,6,0,,,,1.9890333,0.0,0.0,0.0,2.71155
9,12,6,0,,,,1.8265166,0.0,0.0,0.0,2.6180667
9,13,6,0,,,,3.32665,0.0,0.0,0.0,2.33676665
9,14,6,0,,,,2.4063334,0.0,0.0,0.0,1.87525
9,15,6,0,,,,3.5051,0.0,0.0,0.0,1.26278335
9,16,6,0,,,,3.9188333,0.0,0.0,0.0,0.58316665
9,17,6,0,,,,2.8565166,0.0,0.0,0.0,0.113933335
9,18,6,0,,,,3.8485167,0.0,0.0,0.0,0.007766667
9,19,6,0,,,,2.84045,0.0,0.0,0.0,0.0
9,20,6,0,,,,2.0567,0.0,0.0,0.0,0.0
9,21,6,0,,,,3.4982667,0.0,0.0,0.0,0.0
9,22,6,0,,,,1.7358333,0.0,0.0,0.0,0.0
9,23,6,0,,,,2.9758167,0.0,0.0,0.0,0.0
9,24,6,0,,,,1.398475,0.0,0.0,0.0,0.0
9,1,7,0,,,,1.2509167,0.0,0.0,0.0,0.0
9,2,7,0,,,,1.2754166,0.0,0.0,0.0,0.0
9,3,7,0,,,,1.2602667,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.5345,0.0,0.0,0.0,0.0
9,5,7,0,,,,1.1627,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.45658332,0.0,0.0,0.0,0.081083335
9,7,7,0,,,,1.2020833,0.0,0.0,0.0,0.91888335
9,8,7,0,,,,0.48138332,0.0,0.0,0.0,1.69815
9,9,7,0,,,,3.2128,0.0,0.0,0.0,2.24358335
9,10,7,0,,,,1.5051833,0.0,0.0,0.0,2.5849335
9,11,7,0,,,,1.31055,0.0,0.0,0.0,2.7179335
9,12,7,0,,,,2.4529834,0.0,0.0,0.0,2.65955
9,13,7,0,,,,3.2737167,0.0,0.0,0.0,2.36355
9,14,7,0,,,,2.91555,0.0,0.0,0.0,1.8782
9,15,7,0,,,,3.7370167,0.0,0.0,0.0,1.2469
9,16,7,0,,,,3.9982333,0.0,0.0,0.0,0.57691665
9,17,7,0,,,,4.9847665,0.0,0.0,0.0,0.11286111
9,18,7,0,,,,4.9178667,0.0,0.0,0.0,0.0059999995
9,19,7,0,,,,4.7749834,0.0,0.0,0.0,0.0
9,20,7,0,,,,3.7353168,0.0,0.0,0.0,0.0
9,21,7,0,,,,4.1856666,0.0,0.0,0.0,0.0
9,22,7,0,,,,1.59525,0.0,0.0,0.0,0.0
9,23,7,0,,,,0.70415,0.0,0.0,0.0,0.0
9,24,7,0,,,,0.53425,0.0,0.0,0.0,0.0
9,1,1,0,,,,0.5735667,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.5539167,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.5345333,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.6279167,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.91856664,0.0,0.0,0.0,0.0
9,6,1,0,,,,1.9390167,0.0,0.0,0.0,0.0095166665
9,7,1,0,,,,0.8952,0.0,0.0,0.0,0.289766675
9,8,1,0,,,,0.53333336,0.0,0.0,0.0,0.4748
9,9,1,0,,,,0.29806668,0.0,0.0,0.0,1.18113335
9,10,1,0,,,,0.29281667,0.0,0.0,0.0,2.6332
9,11,1,0,,,,0.29313335,0.0,0.0,0.0,2.8044333
9,12,1,0,,,,0.29508334,0.0,0.0,0.0,2.6902335
9,13,1,0,,,,0.29558334,0.0,0.0,0.0,2.39965
9,14,1,0,,,,0.29873332,0.0,0.0,0.0,1.9443167
9,15,1,0,,,,0.4385,0.0,0.0,0.0,1.3013167
9,16,1,0,,,,3.08945,0.0,0.0,0.0,0.61803335
9,17,1,0,,,,3.2970166,0.0,0.0,0.0,0.15661667
9,18,1,0,,,,3.9182668,0.0,0.0,0.0,0.03175
9,19,1,0,,,,2.0745666,0.0,0.0,0.0,0.0
9,20,1,0,,,,5.67615,0.0,0.0,0.0,0.0
9,21,1,0,,,,2.07175,0.0,0.0,0.0,0.0
9,22,1,0,,,,1.3813833,0.0,0.0,0.0,0.0
9,23,1,0,,,,1.4646,0.0,0.0,0.0,0.0
9,24,1,0,,,,0.5598417,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.56305,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.8258,0.0,0.0,0.0,0.0
9,3,2,0,,,,1.2306167,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.60263336,0.0,0.0,0.0,0.0
9,5,2,0,,,,1.0859166,0.0,0.0,0.0,0.0
9,6,2,0,,,,1.6520166,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.47691667,0.0,0.0,0.0,0.052966665
9,8,2,0,,,,0.23921667,0.0,0.0,0.0,0.22168333
9,9,2,0,,,,0.23916666,0.0,0.0,0.0,0.32488335
9,10,2,0,,,,0.24068333,0.0,0.0,0.0,0.38116665
9,11,2,0,,,,0.24125,0.0,0.0,0.0,0.32998333
9,12,2,0,,,,0.24015,0.0,0.0,0.0,0.3334833
9,13,2,0,,,,0.23753333,0.0,0.0,0.0,0.79176665
9,14,2,0,,,,0.25268334,0.0,0.0,0.0,0.5947
9,15,2,0,,,,0.29811665,0.0,0.0,0.0,1.23941665
9,16,2,0,,,,1.50395,0.0,0.0,0.0,0.52088335
9,17,2,0,,,,1.9099833,0.0,0.0,0.0,0.1217
9,18,2,0,,,,1.3463833,0.0,0.0,0.0,0.0096666665
9,19,2,0,,,,2.03055,0.0,0.0,0.0,0.0
9,20,2,0,,,,1.4801834,0.0,0.0,0.0,0.0
9,21,2,0,,,,1.22855,0.0,0.0,0.0,0.0
9,22,2,0,,,,0.6928833,0.0,0.0,0.0,0.0
9,23,2,0,,,,0.63638335,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.63386667,0.0,0.0,0.0,0.0
9,1,3,0,,,,1.15715,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.7891833,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.63303334,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.66933334,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.9917,0.0,0.0,0.0,0.0
9,6,3,0,,,,2.30715,0.0,0.0,0.0,0.083066665
9,7,3,0,,,,0.82355,0.0,0.0,0.0,0.9893833
9,8,3,0,,,,0.28628334,0.0,0.0,0.0,1.77395
9,9,3,0,,,,0.22695,0.0,0.0,0.0,2.3376
9,10,3,0,,,,0.22788334,0.0,0.0,0.0,2.66025
9,11,3,0,,,,0.22773333,0.0,0.0,0.0,2.7973665
9,12,3,0,,,,0.22935,0.0,0.0,0.0,2.7166
9,13,3,0,,,,0.229,0.0,0.0,0.0,2.4315167
9,14,3,0,,,,0.23136666,0.0,0.0,0.0,1.94253325
9,15,3,0,,,,0.23815,0.0,0.0,0.0,1.298
9,16,3,0,,,,0.27906665,0.0,0.0,0.0,0.58266665
9,17,3,0,,,,2.58345,0.0,0.0,0.0,0.11033333
9,18,3,0,,,,3.4775834,0.0,0.0,0.0,0.01175
9,19,3,0,,,,2.30815,0.0,0.0,0.0,0.0
9,20,3,0,,,,3.9562333,0.0,0.0,0.0,0.0
9,21,3,0,,,,1.8655,0.0,0.0,0.0,0.0
9,22,3,0,,,,0.68146664,0.0,0.0,0.0,0.0
9,23,3,0,,,,0.4173,0.0,0.0,0.0,0.0
9,24,3,0,,,,1.1510917,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.42018333,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.41858333,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.4295,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.41805,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.7131,0.0,0.0,0.0,0.0
9,6,4,0,,,,1.9293667,0.0,0.0,0.0,0.060183335
9,7,4,0,,,,1.0324667,0.0,0.0,0.0,0.9203833
9,8,4,0,,,,0.5234333,0.0,0.0,0.0,1.74655
9,9,4,0,,,,0.43403333,0.0,0.0,0.0,2.31855
9,10,4,0,,,,0.43371665,0.0,0.0,0.0,2.65655
9,11,4,0,,,,0.43731666,0.0,0.0,0.0,2.7734668
9,12,4,0,,,,0.43635,0.0,0.0,0.0,2.68091675
9,13,4,0,,,,0.41463333,0.0,0.0,0.0,2.38176665
9,14,4,0,,,,0.34018335,0.0,0.0,0.0,1.9169
9,15,4,0,,,,0.47365,0.0,0.0,0.0,1.26815
9,16,4,0,,,,0.91515,0.0,0.0,0.0,0.56881668
9,17,4,0,,,,0.9346667,0.0,0.0,0.0,0.11055
9,18,4,0,,,,3.2920666,0.0,0.0,0.0,0.016
9,19,4,0,,,,4.1321,0.0,0.0,0.0,0.0
9,20,4,0,,,,4.7751665,0.0,0.0,0.0,0.0
9,21,4,0,,,,1.8045167,0.0,0.0,0.0,0.0
9,22,4,0,,,,1.0279833,0.0,0.0,0.0,0.0
9,23,4,0,,,,1.3363167,0.0,0.0,0.0,0.0
9,24,4,0,,,,1.2885916,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.50593334,0.0,0.0,0.0,0.0
9,2,5,0,,,,1.3937666,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.49853334,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.5003222,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.5625833,0.0,0.0,0.0,0.0
9,6,5,0,,,,2.5382166,0.0,0.0,0.0,0.05633333
9,7,5,0,,,,0.96568334,0.0,0.0,0.0,0.88878335
9,8,5,0,,,,0.43845,0.0,0.0,0.0,1.7182
9,9,5,0,,,,0.83101666,0.0,0.0,0.0,2.28005
9,10,5,0,,,,1.07115,0.0,0.0,0.0,2.6112
9,11,5,0,,,,0.9343445,0.0,0.0,0.0,2.72323885
9,12,5,0,,,,0.89953333,0.0,0.0,0.0,2.6434918
9,13,5,0,,,,0.88905,0.0,0.0,0.0,2.3386667
9,14,5,0,,,,0.97823334,0.0,0.0,0.0,1.85521665
9,15,5,0,,,,1.1494833,0.0,0.0,0.0,1.21855
9,16,5,0,,,,1.35005,0.0,0.0,0.0,0.54248333
9,17,5,0,,,,2.3276668,0.0,0.0,0.0,0.1168
9,18,5,0,,,,3.5032666,0.0,0.0,0.0,0.0157
9,19,5,0,,,,4.008217,0.0,0.0,0.0,0.0
9,20,5,0,,,,3.8107667,0.0,0.0,0.0,0.0
9,21,5,0,,,,5.154267,0.0,0.0,0.0,0.0
9,22,5,0,,,,2.1889,0.0,0.0,0.0,0.0
9,23,5,0,,,,1.6751167,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.6483167,0.0,0.0,0.0,0.0
9,1,6,0,,,,1.22645,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.6037,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.44903332,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.60468334,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.4462,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.45133334,0.0,0.0,0.0,0.05635
9,7,6,0,,,,0.4586,0.0,0.0,0.0,0.8806
9,8,6,0,,,,1.49615,0.0,0.0,0.0,1.68585
9,9,6,0,,,,0.5510167,0.0,0.0,0.0,2.2474167
9,10,6,0,,,,1.4837,0.0,0.0,0.0,2.58705015
9,11,6,0,,,,2.2145333,0.0,0.0,0.0,2.7084
9,12,6,0,,,,2.8568168,0.0,0.0,0.0,2.61565
9,13,6,0,,,,2.9166834,0.0,0.0,0.0,2.32268325
9,14,6,0,,,,2.4595666,0.0,0.0,0.0,1.80786665
9,15,6,0,,,,2.8473833,0.0,0.0,0.0,1.1819
9,16,6,0,,,,3.0488834,0.0,0.0,0.0,0.52036665
9,17,6,0,,,,3.9391167,0.0,0.0,0.0,0.1052
9,18,6,0,,,,4.5572834,0.0,0.0,0.0,0.0090833335
9,19,6,0,,,,3.1173167,0.0,0.0,0.0,0.0
9,20,6,0,,,,2.2598667,0.0,0.0,0.0,0.0
9,21,6,0,,,,3.5605834,0.0,0.0,0.0,0.0
9,22,6,0,,,,3.0719666,0.0,0.0,0.0,0.0
9,23,6,0,,,,2.1040332,0.0,0.0,0.0,0.0
9,24,6,0,,,,2.1611333,0.0,0.0,0.0,0.0
9,1,7,0,,,,1.3265,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.8965167,0.0,0.0,0.0,0.0
9,3,7,0,,,,1.7861,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.47931665,0.0,0.0,0.0,0.0
9,5,7,0,,,,1.6724666,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.48448333,0.0,0.0,0.0,0.070833335
9,7,7,0,,,,1.7838666,0.0,0.0,0.0,0.92685
9,8,7,0,,,,0.8828167,0.0,0.0,0.0,1.7382
9,9,7,0,,,,3.9961166,0.0,0.0,0.0,2.31626665
9,10,7,0,,,,1.72665,0.0,0.0,0.0,2.5894
9,11,7,0,,,,3.74295,0.0,0.0,0.0,2.6863
9,12,7,0,,,,4.853433,0.0,0.0,0.0,2.5751835
9,13,7,0,,,,4.655,0.0,0.0,0.0,2.2749333
9,14,7,0,,,,4.667683,0.0,0.0,0.0,1.78816665
9,15,7,0,,,,4.6486,0.0,0.0,0.0,1.1657167
9,16,7,0,,,,4.6257334,0.0,0.0,0.0,0.5002
9,17,7,0,,,,4.5403333,0.0,0.0,0.0,0.09445
9,18,7,0,,,,4.4135,0.0,0.0,0.0,0.0043
9,19,7,0,,,,4.182083,0.0,0.0,0.0,0.0
9,20,7,0,,,,4.892433,0.0,0.0,0.0,0.0
9,21,7,0,,,,3.9028666,0.0,0.0,0.0,0.0
9,22,7,0,,,,2.1843362,0.0,0.0,0.0,0.0
9,23,7,0,,,,2.3788333,0.0,0.0,0.0,0.0
9,24,7,0,,,,0.933075,0.0,0.0,0.0,0.0
9,1,1,0,,,,1.26475,0.0,0.0,0.0,0.0
9,2,1,0,,,,1.5197333,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.7337833,0.0,0.0,0.0,0.0
9,4,1,0,,,,1.7037333,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.86385,0.0,0.0,0.0,0.0
9,6,1,0,,,,4.2950335,0.0,0.0,0.0,0.052033335
9,7,1,0,,,,0.8340333,0.0,0.0,0.0,0.33866665
9,8,1,0,,,,0.24711667,0.0,0.0,0.0,1.08886665
9,9,1,0,,,,0.24343333,0.0,0.0,0.0,1.9560167
9,10,1,0,,,,0.24246667,0.0,0.0,0.0,2.47985
9,11,1,0,,,,0.24046667,0.0,0.0,0.0,2.49185
9,12,1,0,,,,0.24038333,0.0,0.0,0.0,1.9506999
9,13,1,0,,,,0.24356666,0.0,0.0,0.0,0.70365
9,14,1,0,,,,0.59815,0.0,0.0,0.0,0.88396665
9,15,1,0,,,,4.39005,0.0,0.0,0.0,0.4841
9,16,1,0,,,,4.7742167,0.0,0.0,0.0,0.3118
9,17,1,0,,,,3.57455,0.0,0.0,0.0,0.186016675
9,18,1,0,,,,2.8231,0.0,0.0,0.0,0.086116665
9,19,1,0,,,,2.8487,0.0,0.0,0.0,0.0
9,20,1,0,,,,4.209767,0.0,0.0,0.0,0.0
9,21,1,0,,,,3.7188833,0.0,0.0,0.0,0.0
9,22,1,0,,,,1.66445,0.0,0.0,0.0,0.0
