month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
9,23,1,0,,,,1.9929833,0.0,0.0,0.0,0.0
9,24,1,0,,,,1.4559916,0.0,0.0,0.0,0.0
9,1,2,0,,,,1.2127334,0.0,0.0,0.0,0.0
9,2,2,0,,,,1.1323833,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.5732167,0.0,0.0,0.0,0.0
9,4,2,0,,,,1.0065,0.0,0.0,0.0,0.0
9,5,2,0,,,,1.6131333,0.0,0.0,0.0,0.0
9,6,2,0,,,,2.1749666,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.4034,0.0,0.0,0.0,0.23083334
9,8,2,0,,,,0.18931666,0.0,0.0,0.0,0.9270333
9,9,2,0,,,,0.18765,0.0,0.0,0.0,1.08346665
9,10,2,0,,,,0.18571667,0.0,0.0,0.0,1.8095
9,11,2,0,,,,0.1905,0.0,0.0,0.0,0.77653335
9,12,2,0,,,,0.19053334,0.0,0.0,0.0,0.84411665
9,13,2,0,,,,0.18973333,0.0,0.0,0.0,0.56498333
9,14,2,0,,,,0.19241667,0.0,0.0,0.0,0.4948
9,15,2,0,,,,0.5726,0.0,0.0,0.0,0.289833335
9,16,2,0,,,,1.1716167,0.0,0.0,0.0,0.34583332
9,17,2,0,,,,1.2955667,0.0,0.0,0.0,0.36215
9,18,2,0,,,,1.0975833,0.0,0.0,0.0,0.05215
9,19,2,0,,,,3.60395,0.0,0.0,0.0,0.0
9,20,2,0,,,,4.5346165,0.0,0.0,0.0,0.0
9,21,2,0,,,,1.18445,0.0,0.0,0.0,0.0
9,22,2,0,,,,1.4801667,0.0,0.0,0.0,0.0
9,23,2,0,,,,0.40573335,0.0,0.0,0.0,0.0
9,24,2,0,,,,1.3550416,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.40306666,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.40431666,0.0,0.0,0.0,0.0
9,3,3,0,,,,1.3860333,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.42408332,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.7035667,0.0,0.0,0.0,0.0
9,6,3,0,,,,3.0414166,0.0,0.0,0.0,0.0
9,7,3,0,,,,1.0349667,0.0,0.0,0.0,0.20123333
9,8,3,0,,,,0.45315,0.0,0.0,0.0,1.03138335
9,9,3,0,,,,0.41701666,0.0,0.0,0.0,1.80085
9,10,3,0,,,,0.41765,0.0,0.0,0.0,1.6623
9,11,3,0,,,,0.97216666,0.0,0.0,0.0,2.7017335
9,12,3,0,,,,1.9846166,0.0,0.0,0.0,2.28853335
9,13,3,0,,,,1.0462667,0.0,0.0,0.0,1.8224
9,14,3,0,,,,2.67205,0.0,0.0,0.0,1.57845
9,15,3,0,,,,2.14935,0.0,0.0,0.0,0.98371665
9,16,3,0,,,,5.162083,0.0,0.0,0.0,0.488883325
9,17,3,0,,,,2.6164834,0.0,0.0,0.0,0.16241667
9,18,3,0,,,,4.1690335,0.0,0.0,0.0,0.01265
9,19,3,0,,,,3.4813833,0.0,0.0,0.0,0.0
9,20,3,0,,,,2.3349333,0.0,0.0,0.0,0.0
9,21,3,0,,,,2.50485,0.0,0.0,0.0,0.0
9,22,3,0,,,,0.47751668,0.0,0.0,0.0,0.0
9,23,3,0,,,,1.4161834,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.40449166,0.0,0.0,0.0,0.0
9,1,4,0,,,,1.5218333,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.85256666,0.0,0.0,0.0,0.0
9,3,4,0,,,,1.32875,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.4062,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.5772333,0.0,0.0,0.0,0.0
9,6,4,0,,,,1.8612167,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.8340333,0.0,0.0,0.0,0.0772
9,8,4,0,,,,0.36151665,0.0,0.0,0.0,0.37981665
9,9,4,0,,,,0.3973,0.0,0.0,0.0,1.28621675
9,10,4,0,,,,0.7370333,0.0,0.0,0.0,2.08861665
9,11,4,0,,,,0.6534333,0.0,0.0,0.0,2.5656
9,12,4,0,,,,0.81296664,0.0,0.0,0.0,2.25265
9,13,4,0,,,,0.4828,0.0,0.0,0.0,1.78543335
9,14,4,0,,,,0.26773334,0.0,0.0,0.0,1.6563417
9,15,4,0,,,,0.29601666,0.0,0.0,0.0,1.0261667
9,16,4,0,,,,0.26436666,0.0,0.0,0.0,0.16185
9,17,4,0,,,,2.8368666,0.0,0.0,0.0,0.146966665
9,18,4,0,,,,2.341,0.0,0.0,0.0,0.011833334
9,19,4,0,,,,2.3104167,0.0,0.0,0.0,0.0
9,20,4,0,,,,2.1709166,0.0,0.0,0.0,0.0
9,21,4,0,,,,1.8903,0.0,0.0,0.0,0.0
9,22,4,0,,,,3.0983167,0.0,0.0,0.0,0.0
9,23,4,0,,,,1.80515,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.65300834,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.39255,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.39436665,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.39573333,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.39426666,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.40928334,0.0,0.0,0.0,0.0
9,6,5,0,,,,1.2826333,0.0,0.0,0.0,0.03285
9,7,5,0,,,,1.0845,0.0,0.0,0.0,0.8250667
9,8,5,0,,,,0.5191639,0.0,0.0,0.0,1.48283615
9,9,5,0,,,,0.29106668,0.0,0.0,0.0,2.24823335
9,10,5,0,,,,0.31551668,0.0,0.0,0.0,2.6920335
9,11,5,0,,,,0.34793332,0.0,0.0,0.0,2.8033
9,12,5,0,,,,0.34776667,0.0,0.0,0.0,2.7263165
9,13,5,0,,,,0.34235,0.0,0.0,0.0,2.3812
9,14,5,0,,,,1.4952667,0.0,0.0,0.0,1.83295
9,15,5,0,,,,1.42815,0.0,0.0,0.0,1.0231167
9,16,5,0,,,,1.6038333,0.0,0.0,0.0,0.47643335
9,17,5,0,,,,2.0527833,0.0,0.0,0.0,0.07931667
9,18,5,0,,,,2.9270833,0.0,0.0,0.0,0.0
9,19,5,0,,,,2.5910168,0.0,0.0,0.0,0.0
9,20,5,0,,,,1.8314,0.0,0.0,0.0,0.0
9,21,5,0,,,,1.9685167,0.0,0.0,0.0,0.0
9,22,5,0,,,,1.2896667,0.0,0.0,0.0,0.0
9,23,5,0,,,,1.3360833,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.85043335,0.0,0.0,0.0,0.0
9,1,6,0,,,,1.0076667,0.0,0.0,0.0,0.0
9,2,6,0,,,,1.5481,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.44843334,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.44248334,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.44006667,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.50745,0.0,0.0,0.0,0.036683333
9,7,6,0,,,,1.58055,0.0,0.0,0.0,0.8499
9,8,6,0,,,,1.8719,0.0,0.0,0.0,1.6703
9,9,6,0,,,,1.01405,0.0,0.0,0.0,2.2722
9,10,6,0,,,,2.6893334,0.0,0.0,0.0,2.6421167
9,11,6,0,,,,2.21975,0.0,0.0,0.0,2.7697168
9,12,6,0,,,,2.3854,0.0,0.0,0.0,2.6752667
9,13,6,0,,,,2.5443,0.0,0.0,0.0,2.33903335
9,14,6,0,,,,1.78535,0.0,0.0,0.0,1.8053833
9,15,6,0,,,,2.7261167,0.0,0.0,0.0,1.12996665
9,16,6,0,,,,2.8997166,0.0,0.0,0.0,0.44726665
9,17,6,0,,,,5.5255,0.0,0.0,0.0,0.072316665
9,18,6,0,,,,6.1588335,0.0,0.0,0.0,0.0
9,19,6,0,,,,5.3395834,0.0,0.0,0.0,0.0
9,20,6,0,,,,2.7142668,0.0,0.0,0.0,0.0
9,21,6,0,,,,2.8952668,0.0,0.0,0.0,0.0
9,22,6,0,,,,1.5738667,0.0,0.0,0.0,0.0
9,23,6,0,,,,2.7111166,0.0,0.0,0.0,0.0
9,24,6,0,,,,3.3484666,0.0,0.0,0.0,0.0
9,1,7,0,,,,2.2908666,0.0,0.0,0.0,0.0
9,2,7,0,,,,1.9652333,0.0,0.0,0.0,0.0
9,3,7,0,,,,1.2300167,0.0,0.0,0.0,0.0
9,4,7,0,,,,1.4229167,0.0,0.0,0.0,0.0
9,5,7,0,,,,1.6468834,0.0,0.0,0.0,0.0
9,6,7,0,,,,1.2396,0.0,0.0,0.0,0.027549999
9,7,7,0,,,,1.2268667,0.0,0.0,0.0,0.85706665
9,8,7,0,,,,1.59635,0.0,0.0,0.0,1.69805
9,9,7,0,,,,1.9453833,0.0,0.0,0.0,2.3163333
9,10,7,0,,,,3.0271833,0.0,0.0,0.0,2.71115
9,11,7,0,,,,4.106983,0.0,0.0,0.0,2.8381668
9,12,7,0,,,,2.9699,0.0,0.0,0.0,2.7029
9,13,7,0,,,,2.5141,0.0,0.0,0.0,2.3706
9,14,7,0,,,,4.5431666,0.0,0.0,0.0,1.84855
9,15,7,0,,,,4.125867,0.0,0.0,0.0,1.1537
9,16,7,0,,,,4.0969667,0.0,0.0,0.0,0.45495
9,17,7,0,,,,4.3453665,0.0,0.0,0.0,0.07108333
9,18,7,0,,,,4.661783,0.0,0.0,0.0,0.0
9,19,7,0,,,,4.7463,0.0,0.0,0.0,0.0
9,20,7,0,,,,3.9717834,0.0,0.0,0.0,0.0
9,21,7,0,,,,4.059417,0.0,0.0,0.0,0.0
9,22,7,0,,,,2.6870167,0.0,0.0,0.0,0.0
9,23,7,0,,,,3.1690166,0.0,0.0,0.0,0.0
9,24,7,0,,,,0.829425,0.0,0.0,0.0,0.0
9,1,1,0,,,,1.5118333,0.0,0.0,0.0,0.0
9,2,1,0,,,,1.25665,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.4035,0.0,0.0,0.0,0.0
9,4,1,0,,,,2.2825167,0.0,0.0,0.0,0.0
9,5,1,0,,,,1.2432,0.0,0.0,0.0,0.0
9,6,1,0,,,,4.7377334,0.0,0.0,0.0,0.0158
9,7,1,0,,,,1.62275,0.0,0.0,0.0,0.81805
9,8,1,0,,,,0.90176666,0.0,0.0,0.0,1.6738
9,9,1,0,,,,0.7165667,0.0,0.0,0.0,2.28513335
9,10,1,0,,,,0.88458335,0.0,0.0,0.0,2.65215
9,11,1,0,,,,1.0951834,0.0,0.0,0.0,2.7732835
9,12,1,0,,,,1.2409166,0.0,0.0,0.0,2.6552335
9,13,1,0,,,,1.01325,0.0,0.0,0.0,2.29485
9,14,1,0,,,,0.8935,0.0,0.0,0.0,1.78168335
9,15,1,0,,,,1.73245,0.0,0.0,0.0,1.18096665
9,16,1,0,,,,4.5301833,0.0,0.0,0.0,0.51296665
9,17,1,0,,,,4.6667333,0.0,0.0,0.0,0.1506
9,18,1,0,,,,4.822067,0.0,0.0,0.0,0.0119333325
9,19,1,0,,,,4.9875336,0.0,0.0,0.0,0.0
9,20,1,0,,,,4.6029835,0.0,0.0,0.0,0.0
9,21,1,0,,,,4.50835,0.0,0.0,0.0,0.0
9,22,1,0,,,,2.1556168,0.0,0.0,0.0,0.0
9,23,1,0,,,,2.2957833,0.0,0.0,0.0,0.0
9,24,1,0,,,,1.4256667,0.0,0.0,0.0,0.0
9,1,2,0,,,,1.61935,0.0,0.0,0.0,0.0
9,2,2,0,,,,1.2309166,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.98903334,0.0,0.0,0.0,0.0
9,4,2,0,,,,1.7130667,0.0,0.0,0.0,0.0
9,5,2,0,,,,1.0327667,0.0,0.0,0.0,0.0
9,6,2,0,,,,1.6547667,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.97901666,0.0,0.0,0.0,0.6843667
9,8,2,0,,,,0.5175,0.0,0.0,0.0,0.9908667
9,9,2,0,,,,0.36905,0.0,0.0,0.0,1.17036665
9,10,2,0,,,,0.36901668,0.0,0.0,0.0,1.89536665
9,11,2,0,,,,0.36675,0.0,0.0,0.0,2.32518325
9,12,2,0,,,,0.5571833,0.0,0.0,0.0,2.7507
9,13,2,0,,,,1.9579333,0.0,0.0,0.0,2.2991
9,14,2,0,,,,2.3520334,0.0,0.0,0.0,1.3229834
9,15,2,0,,,,3.9365335,0.0,0.0,0.0,0.91193335
9,16,2,0,,,,3.5086,0.0,0.0,0.0,0.44026665
9,17,2,0,,,,3.0306168,0.0,0.0,0.0,0.16825
9,18,2,0,,,,4.394883,0.0,0.0,0.0,0.024983332
9,19,2,0,,,,0.9953167,0.0,0.0,0.0,0.0
9,20,2,0,,,,4.2316165,0.0,0.0,0.0,0.0
9,21,2,0,,,,2.0097,0.0,0.0,0.0,0.0
9,22,2,0,,,,3.63455,0.0,0.0,0.0,0.0
9,23,2,0,,,,3.7239332,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.750025,0.0,0.0,0.0,0.0
9,1,3,0,,,,1.73015,0.0,0.0,0.0,0.0
9,2,3,0,,,,1.40015,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.8249,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.7233667,0.0,0.0,0.0,0.0
9,5,3,0,,,,1.0699167,0.0,0.0,0.0,0.0
9,6,3,0,,,,1.7450334,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.91228336,0.0,0.0,0.0,0.7617333
9,8,3,0,,,,0.44046667,0.0,0.0,0.0,1.5356833
9,9,3,0,,,,0.4357,0.0,0.0,0.0,2.1670833
9,10,3,0,,,,0.43656668,0.0,0.0,0.0,2.4777333
9,11,3,0,,,,0.4333,0.0,0.0,0.0,2.5783
9,12,3,0,,,,0.43158334,0.0,0.0,0.0,1.8956
9,13,3,0,,,,0.43158334,0.0,0.0,0.0,1.8206
9,14,3,0,,,,0.56638336,0.0,0.0,0.0,1.0531
9,15,3,0,,,,1.7529,0.0,0.0,0.0,1.07761665
9,16,3,0,,,,4.5030665,0.0,0.0,0.0,0.4168667
9,17,3,0,,,,4.2855334,0.0,0.0,0.0,0.0689
9,18,3,0,,,,3.7516832,0.0,0.0,0.0,0.02355
9,19,3,0,,,,4.0806,0.0,0.0,0.0,0.0
9,20,3,0,,,,4.3172,0.0,0.0,0.0,0.0
9,21,3,0,,,,1.6550167,0.0,0.0,0.0,0.0
9,22,3,0,,,,2.0350666,0.0,0.0,0.0,0.0
9,23,3,0,,,,1.19785,0.0,0.0,0.0,0.0
9,24,3,0,,,,1.3313583,0.0,0.0,0.0,0.0
9,1,4,0,,,,1.6598834,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.35405,0.0,0.0,0.0,0.0
9,3,4,0,,,,1.77695,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.9441,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.61793333,0.0,0.0,0.0,0.0
9,6,4,0,,,,1.7682667,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.6433,0.0,0.0,0.0,0.90815
9,8,4,0,,,,0.37458333,0.0,0.0,0.0,1.84988325
9,9,4,0,,,,0.36903334,0.0,0.0,0.0,2.4536833
9,10,4,0,,,,0.36726665,0.0,0.0,0.0,2.7810835
9,11,4,0,,,,0.36473334,0.0,0.0,0.0,2.9101335
9,12,4,0,,,,0.36646667,0.0,0.0,0.0,2.8237332
9,13,4,0,,,,0.36036667,0.0,0.0,0.0,2.5248
9,14,4,0,,,,0.35756665,0.0,0.0,0.0,1.7100833
9,15,4,0,,,,2.80505,0.0,0.0,0.0,1.2606333
9,16,4,0,,,,4.1569166,0.0,0.0,0.0,0.53505
9,17,4,0,,,,4.29835,0.0,0.0,0.0,0.1132
9,18,4,0,,,,4.18655,0.0,0.0,0.0,0.0067333335
9,19,4,0,,,,4.2001834,0.0,0.0,0.0,0.0
9,20,4,0,,,,4.9326167,0.0,0.0,0.0,0.0
9,21,4,0,,,,2.9965832,0.0,0.0,0.0,0.0
9,22,4,0,,,,1.3532,0.0,0.0,0.0,0.0
9,23,4,0,,,,3.3913333,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.49113333,0.0,0.0,0.0,0.0
9,1,5,0,,,,1.7873833,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.86113334,0.0,0.0,0.0,0.0
9,3,5,0,,,,1.3664833,0.0,0.0,0.0,0.0
9,4,5,0,,,,1.15245,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.6123,0.0,0.0,0.0,0.0
9,6,5,0,,,,3.52425,0.0,0.0,0.0,0.0
9,7,5,0,,,,1.1373333,0.0,0.0,0.0,0.8849167
9,8,5,0,,,,0.88415,0.0,0.0,0.0,1.85528335
9,9,5,0,,,,0.46003333,0.0,0.0,0.0,2.45873335
9,10,5,0,,,,0.45721668,0.0,0.0,0.0,2.7965332
9,11,5,0,,,,0.45756668,0.0,0.0,0.0,2.9182
9,12,5,0,,,,0.4575,0.0,0.0,0.0,2.8135835
9,13,5,0,,,,0.45726666,0.0,0.0,0.0,2.5233
9,14,5,0,,,,0.45396668,0.0,0.0,0.0,1.9888
9,15,5,0,,,,0.4507,0.0,0.0,0.0,1.27721665
9,16,5,0,,,,0.77073336,0.0,0.0,0.0,0.48926665
9,17,5,0,,,,3.9461834,0.0,0.0,0.0,0.08913333
9,18,5,0,,,,4.1659665,0.0,0.0,0.0,0.00168333335
9,19,5,0,,,,4.032067,0.0,0.0,0.0,0.0
9,20,5,0,,,,4.582375,0.0,0.0,0.0,0.0
9,21,5,0,,,,3.8550167,0.0,0.0,0.0,0.0
9,22,5,0,,,,3.5605333,0.0,0.0,0.0,0.0
9,23,5,0,,,,1.69385,0.0,0.0,0.0,0.0
9,24,5,0,,,,1.47735,0.0,0.0,0.0,0.0
10,1,6,0,,,,1.4465834,0.0,0.0,0.0,0.0
10,2,6,0,,,,1.3543,0.0,0.0,0.0,0.0
10,3,6,0,,,,1.3758667,0.0,0.0,0.0,0.0
10,4,6,0,,,,1.3415166,0.0,0.0,0.0,0.0
10,5,6,0,,,,1.3436667,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.5913,0.0,0.0,0.0,0.0
10,7,6,0,,,,1.21075,0.0,0.0,0.0,0.9348
10,8,6,0,,,,1.9307166,0.0,0.0,0.0,1.8941667
10,9,6,0,,,,1.5135833,0.0,0.0,0.0,2.50261675
10,10,6,0,,,,3.2389,0.0,0.0,0.0,2.84945
10,11,6,0,,,,2.2152667,0.0,0.0,0.0,2.97551665
10,12,6,0,,,,2.4288,0.0,0.0,0.0,2.8826
10,13,6,0,,,,2.5742667,0.0,0.0,0.0,2.5678833
10,14,6,0,,,,4.1302667,0.0,0.0,0.0,2.0385167
10,15,6,0,,,,4.301592,0.0,0.0,0.0,1.31400835
10,16,6,0,,,,4.85805,0.0,0.0,0.0,0.48606665
10,17,6,0,,,,3.9079666,0.0,0.0,0.0,0.08296667
10,18,6,0,,,,2.9685833,0.0,0.0,0.0,0.00083333335
10,19,6,0,,,,2.2606332,0.0,0.0,0.0,0.0
10,20,6,0,,,,3.37565,0.0,0.0,0.0,0.0
10,21,6,0,,,,1.8818667,0.0,0.0,0.0,0.0
10,22,6,0,,,,2.35185,0.0,0.0,0.0,0.0
10,23,6,0,,,,1.47745,0.0,0.0,0.0,0.0
10,24,6,0,,,,2.9619417,0.0,0.0,0.0,0.0
10,1,7,0,,,,1.0492,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.65965,0.0,0.0,0.0,0.0
10,3,7,0,,,,1.4997,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.64395,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.6543,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.6551,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.6537333,0.0,0.0,0.0,0.91966665
10,8,7,0,,,,0.55693334,0.0,0.0,0.0,1.94378325
10,9,7,0,,,,1.73105,0.0,0.0,0.0,2.59
10,10,7,0,,,,1.9261333,0.0,0.0,0.0,2.9484
10,11,7,0,,,,2.1069167,0.0,0.0,0.0,3.0557165
10,12,7,0,,,,3.9562666,0.0,0.0,0.0,2.96365
10,13,7,0,,,,1.6463166,0.0,0.0,0.0,2.6238333
10,14,7,0,,,,3.5435834,0.0,0.0,0.0,2.08465
10,15,7,0,,,,4.6864,0.0,0.0,0.0,1.3381334
10,16,7,0,,,,4.06855,0.0,0.0,0.0,0.4943833
10,17,7,0,,,,3.8939667,0.0,0.0,0.0,0.1038
10,18,7,0,,,,4.229833,0.0,0.0,0.0,0.0056
10,19,7,0,,,,5.3736,0.0,0.0,0.0,0.0
10,20,7,0,,,,3.7745166,0.0,0.0,0.0,0.0
10,21,7,0,,,,2.7909667,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.6788167,0.0,0.0,0.0,0.0
10,23,7,0,,,,1.7369334,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.4994,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.5118167,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.5010667,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.48313335,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.6023667,0.0,0.0,0.0,0.0
10,5,1,0,,,,1.06695,0.0,0.0,0.0,0.0
10,6,1,0,,,,1.4650333,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.88423336,0.0,0.0,0.0,0.7554667
10,8,1,0,,,,0.29686666,0.0,0.0,0.0,1.5604
10,9,1,0,,,,0.29428333,0.0,0.0,0.0,2.2404834
10,10,1,0,,,,0.2951,0.0,0.0,0.0,2.80645
10,11,1,0,,,,0.29428333,0.0,0.0,0.0,2.98335
10,12,1,0,,,,0.2967,0.0,0.0,0.0,2.88265
10,13,1,0,,,,0.29621667,0.0,0.0,0.0,2.54475
10,14,1,0,,,,0.29878333,0.0,0.0,0.0,1.99475
10,15,1,0,,,,0.32631665,0.0,0.0,0.0,1.2551
10,16,1,0,,,,2.8457167,0.0,0.0,0.0,0.45955
10,17,1,0,,,,0.93726665,0.0,0.0,0.0,0.0957
10,18,1,0,,,,2.6907,0.0,0.0,0.0,0.00168333335
10,19,1,0,,,,3.6970668,0.0,0.0,0.0,0.0
10,20,1,0,,,,2.3854334,0.0,0.0,0.0,0.0
10,21,1,0,,,,2.4373667,0.0,0.0,0.0,0.0
10,22,1,0,,,,1.2561333,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.6439833,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.6150417,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.5897167,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.5708167,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.5654,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.60468334,0.0,0.0,0.0,0.0
10,5,2,0,,,,1.1662333,0.0,0.0,0.0,0.0
10,6,2,0,,,,2.0716166,0.0,0.0,0.0,0.0
10,7,2,0,,,,1.011,0.0,0.0,0.0,0.8799167
10,8,2,0,,,,0.6536833,0.0,0.0,0.0,1.8855
10,9,2,0,,,,0.42263332,0.0,0.0,0.0,2.4995
10,10,2,0,,,,0.42216668,0.0,0.0,0.0,2.85948335
10,11,2,0,,,,0.42305,0.0,0.0,0.0,2.9625
10,12,2,0,,,,0.42058334,0.0,0.0,0.0,2.83378325
10,13,2,0,,,,0.42251667,0.0,0.0,0.0,2.50375
10,14,2,0,,,,0.42383334,0.0,0.0,0.0,1.93003325
10,15,2,0,,,,0.45208332,0.0,0.0,0.0,1.20405
10,16,2,0,,,,0.7075833,0.0,0.0,0.0,0.44755
10,17,2,0,,,,3.9669833,0.0,0.0,0.0,0.10695
10,18,2,0,,,,3.4451168,0.0,0.0,0.0,0.0017333333
10,19,2,0,,,,1.8307,0.0,0.0,0.0,0.0
10,20,2,0,,,,1.7674834,0.0,0.0,0.0,0.0
10,21,2,0,,,,0.7567667,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.95601666,0.0,0.0,0.0,0.0
10,23,2,0,,,,1.5279167,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.44501665,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.4362,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.43738332,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.4343,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.5419667,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.52386665,0.0,0.0,0.0,0.0
10,6,3,0,,,,1.6069167,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.95458335,0.0,0.0,0.0,0.4257
10,8,3,0,,,,0.4238,0.0,0.0,0.0,0.96345
10,9,3,0,,,,0.36246666,0.0,0.0,0.0,1.9097333
10,10,3,0,,,,0.36321667,0.0,0.0,0.0,2.50846665
10,11,3,0,,,,0.36558333,0.0,0.0,0.0,2.8724832
10,12,3,0,,,,0.36418334,0.0,0.0,0.0,2.89218325
10,13,3,0,,,,0.36686668,0.0,0.0,0.0,2.52465
10,14,3,0,,,,0.36971667,0.0,0.0,0.0,1.9321
10,15,3,0,,,,0.59533334,0.0,0.0,0.0,1.2345
10,16,3,0,,,,1.8821,0.0,0.0,0.0,0.48515
10,17,3,0,,,,0.84715,0.0,0.0,0.0,0.1435
10,18,3,0,,,,2.7510667,0.0,0.0,0.0,0.00295000015
10,19,3,0,,,,4.452417,0.0,0.0,0.0,0.0
10,20,3,0,,,,4.231933,0.0,0.0,0.0,0.0
10,21,3,0,,,,2.7613833,0.0,0.0,0.0,0.0
10,22,3,0,,,,1.1509,0.0,0.0,0.0,0.0
10,23,3,0,,,,1.4063333,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.6818333,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.52445,0.0,0.0,0.0,0.0
10,2,4,0,,,,1.3156834,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.48526666,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.48553333,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.80576664,0.0,0.0,0.0,0.0
10,6,4,0,,,,4.540933,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.9935333,0.0,0.0,0.0,0.85488335
10,8,4,0,,,,0.90098333,0.0,0.0,0.0,1.972
10,9,4,0,,,,0.36885,0.0,0.0,0.0,2.6527335
10,10,4,0,,,,0.53908336,0.0,0.0,0.0,3.0492335
10,11,4,0,,,,0.5437667,0.0,0.0,0.0,3.1599832
10,12,4,0,,,,0.7479333,0.0,0.0,0.0,2.9947168
10,13,4,0,,,,0.79195,0.0,0.0,0.0,2.6014335
10,14,4,0,,,,0.9148667,0.0,0.0,0.0,2.01488325
10,15,4,0,,,,1.0568666,0.0,0.0,0.0,1.23971665
10,16,4,0,,,,2.7612333,0.0,0.0,0.0,0.421466675
10,17,4,0,,,,2.9827666,0.0,0.0,0.0,0.07226667
10,18,4,0,,,,3.4539332,0.0,0.0,0.0,0.0
10,19,4,0,,,,1.6061167,0.0,0.0,0.0,0.0
10,20,4,0,,,,3.6379833,0.0,0.0,0.0,0.0
10,21,4,0,,,,1.7904167,0.0,0.0,0.0,0.0
10,22,4,0,,,,1.83605,0.0,0.0,0.0,0.0
10,23,4,0,,,,1.1721833,0.0,0.0,0.0,0.0
10,24,4,0,,,,1.04425,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.37301666,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.37545,0.0,0.0,0.0,0.0
10,3,5,0,,,,1.80595,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.37568334,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.37628335,0.0,0.0,0.0,0.0
10,6,5,0,,,,1.4880834,0.0,0.0,0.0,0.0
10,7,5,0,,,,2.4534,0.0,0.0,0.0,0.71255
10,8,5,0,,,,0.49145,0.0,0.0,0.0,1.9657834
10,9,5,0,,,,0.22058333,0.0,0.0,0.0,2.58561675
10,10,5,0,,,,2.1426167,0.0,0.0,0.0,2.9072445
10,11,5,0,,,,0.40528333,0.0,0.0,0.0,2.9431
10,12,5,0,,,,1.6040833,0.0,0.0,0.0,2.7599167
10,13,5,0,,,,1.9590917,0.0,0.0,0.0,2.4015167
10,14,5,0,,,,1.3145,0.0,0.0,0.0,1.7792
10,15,5,0,,,,3.7904668,0.0,0.0,0.0,1.26605
10,16,5,0,,,,1.6745666,0.0,0.0,0.0,0.4484667
10,17,5,0,,,,2.70885,0.0,0.0,0.0,0.100983335
10,18,5,0,,,,1.25445,0.0,0.0,0.0,0.0
10,19,5,0,,,,0.96213335,0.0,0.0,0.0,0.0
10,20,5,0,,,,1.0997833,0.0,0.0,0.0,0.0
10,21,5,0,,,,1.0499333,0.0,0.0,0.0,0.0
10,22,5,0,,,,1.1338167,0.0,0.0,0.0,0.0
10,23,5,0,,,,3.8519,0.0,0.0,0.0,0.0
10,24,5,0,,,,2.0363166,0.0,0.0,0.0,0.0
10,1,6,0,,,,2.09495,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.60686666,0.0,0.0,0.0,0.0
10,3,6,0,,,,1.9086833,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.5381,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.53146666,0.0,0.0,0.0,0.0
10,6,6,0,,,,1.6900667,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.56563336,0.0,0.0,0.0,0.42035
10,8,6,0,,,,1.0005,0.0,0.0,0.0,1.8670334
10,9,6,0,,,,2.6427667,0.0,0.0,0.0,2.54246675
10,10,6,0,,,,2.6055334,0.0,0.0,0.0,2.8394
10,11,6,0,,,,2.31155,0.0,0.0,0.0,2.9250168
10,12,6,0,,,,5.3362,0.0,0.0,0.0,2.80045
10,13,6,0,,,,4.4921,0.0,0.0,0.0,2.4571
10,14,6,0,,,,3.4165833,0.0,0.0,0.0,1.91391665
10,15,6,0,,,,1.9385,0.0,0.0,0.0,1.18153335
10,16,6,0,,,,4.9550667,0.0,0.0,0.0,0.3926
10,17,6,0,,,,4.1615667,0.0,0.0,0.0,0.06886667
10,18,6,0,,,,1.3466,0.0,0.0,0.0,0.0
10,19,6,0,,,,1.73785,0.0,0.0,0.0,0.0
10,20,6,0,,,,0.8082833,0.0,0.0,0.0,0.0
10,21,6,0,,,,1.8817834,0.0,0.0,0.0,0.0
10,22,6,0,,,,1.8346833,0.0,0.0,0.0,0.0
10,23,6,0,,,,1.6659833,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.86310834,0.0,0.0,0.0,0.0
10,1,7,0,,,,2.16195,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.87075,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.88406664,0.0,0.0,0.0,0.0
10,4,7,0,,,,1.4851667,0.0,0.0,0.0,0.0
10,5,7,0,,,,1.1361,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.6349667,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.63273335,0.0,0.0,0.0,0.6684333
10,8,7,0,,,,1.6971,0.0,0.0,0.0,1.82045
10,9,7,0,,,,2.4155333,0.0,0.0,0.0,2.3913
10,10,7,0,,,,2.3521833,0.0,0.0,0.0,2.70215
10,11,7,0,,,,4.0972333,0.0,0.0,0.0,2.8126665
10,12,7,0,,,,2.9224834,0.0,0.0,0.0,2.71705
10,13,7,0,,,,3.7905,0.0,0.0,0.0,2.4025
10,14,7,0,,,,4.30475,0.0,0.0,0.0,1.85855
10,15,7,0,,,,4.1287665,0.0,0.0,0.0,1.14495
10,16,7,0,,,,6.784042,0.0,0.0,0.0,0.415525
10,17,7,0,,,,5.7059665,0.0,0.0,0.0,0.1351
10,18,7,0,,,,5.7444334,0.0,0.0,0.0,0.0
10,19,7,0,,,,4.5727334,0.0,0.0,0.0,0.0
10,20,7,0,,,,3.5723834,0.0,0.0,0.0,0.0
10,21,7,0,,,,6.495283,0.0,0.0,0.0,0.0
10,22,7,0,,,,3.39055,0.0,0.0,0.0,0.0
10,23,7,0,,,,1.59655,0.0,0.0,0.0,0.0
10,24,7,0,,,,2.9542,0.0,0.0,0.0,0.0
10,1,1,0,,,,1.4574667,0.0,0.0,0.0,0.0
10,2,1,0,,,,1.4558333,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.88568336,0.0,0.0,0.0,0.0
10,4,1,0,,,,1.15885,0.0,0.0,0.0,0.0
10,5,1,0,,,,2.2851334,0.0,0.0,0.0,0.0
10,6,1,0,,,,1.0422833,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.8800333,0.0,0.0,0.0,0.6355
10,8,1,0,,,,0.44441667,0.0,0.0,0.0,1.78808335
10,9,1,0,,,,0.44821668,0.0,0.0,0.0,2.3861833
10,10,1,0,,,,0.44441667,0.0,0.0,0.0,2.7458832
10,11,1,0,,,,0.44468334,0.0,0.0,0.0,2.85975
10,12,1,0,,,,0.9278333,0.0,0.0,0.0,2.7141
10,13,1,0,,,,3.74045,0.0,0.0,0.0,2.3447667
10,14,1,0,,,,2.0462832,0.0,0.0,0.0,1.85983335
10,15,1,0,,,,3.7815666,0.0,0.0,0.0,1.12536665
10,16,1,0,,,,4.2141833,0.0,0.0,0.0,0.36423332
10,17,1,0,,,,4.3038335,0.0,0.0,0.0,0.06298333
10,18,1,0,,,,2.5872,0.0,0.0,0.0,0.0
10,19,1,0,,,,2.28625,0.0,0.0,0.0,0.0
10,20,1,0,,,,3.5388668,0.0,0.0,0.0,0.0
10,21,1,0,,,,3.1402333,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.54356664,0.0,0.0,0.0,0.0
10,23,1,0,,,,2.1238666,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.5034,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.5383,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.5394,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.5444667,0.0,0.0,0.0,0.0
10,4,2,0,,,,1.40415,0.0,0.0,0.0,0.0
10,5,2,0,,,,1.1905333,0.0,0.0,0.0,0.0
10,6,2,0,,,,1.5054,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.42098334,0.0,0.0,0.0,0.63456665
10,8,2,0,,,,0.38398334,0.0,0.0,0.0,1.7852333
10,9,2,0,,,,0.37818334,0.0,0.0,0.0,2.346325
10,10,2,0,,,,0.38286668,0.0,0.0,0.0,2.74325
10,11,2,0,,,,0.38196668,0.0,0.0,0.0,2.84865
10,12,2,0,,,,0.37703332,0.0,0.0,0.0,2.7313665
10,13,2,0,,,,2.4126666,0.0,0.0,0.0,2.40018325
10,14,2,0,,,,0.33316666,0.0,0.0,0.0,1.8615834
10,15,2,0,,,,3.2764666,0.0,0.0,0.0,1.10916665
10,16,2,0,,,,2.3406,0.0,0.0,0.0,0.35831665
10,17,2,0,,,,3.5967166,0.0,0.0,0.0,0.07496667
10,18,2,0,,,,1.8118833,0.0,0.0,0.0,0.0
10,19,2,0,,,,1.0318834,0.0,0.0,0.0,0.0
10,20,2,0,,,,1.37835,0.0,0.0,0.0,0.0
10,21,2,0,,,,1.50965,0.0,0.0,0.0,0.0
10,22,2,0,,,,2.4624667,0.0,0.0,0.0,0.0
10,23,2,0,,,,2.2775,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.4665278,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.48268333,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.48223335,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.48263332,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.5746667,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.69158614,0.0,0.0,0.0,0.0
10,6,3,0,,,,1.7951666,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.54406667,0.0,0.0,0.0,0.19255
10,8,3,0,,,,0.23815,0.0,0.0,0.0,0.41916668
10,9,3,0,,,,0.23531666,0.0,0.0,0.0,0.7694
10,10,3,0,,,,0.23518889,0.0,0.0,0.0,1.17555
10,11,3,0,,,,0.23488334,0.0,0.0,0.0,1.18676665
10,12,3,0,,,,0.23291667,0.0,0.0,0.0,2.5721167
10,13,3,0,,,,0.23076667,0.0,0.0,0.0,2.40536665
10,14,3,0,,,,0.47975,0.0,0.0,0.0,1.8210666
10,15,3,0,,,,3.0274668,0.0,0.0,0.0,1.09135
10,16,3,0,,,,3.3992167,0.0,0.0,0.0,0.35923332
10,17,3,0,,,,0.7755167,0.0,0.0,0.0,0.08083333
10,18,3,0,,,,1.4301,0.0,0.0,0.0,0.0
10,19,3,0,,,,1.5212166,0.0,0.0,0.0,0.0
10,20,3,0,,,,2.1169,0.0,0.0,0.0,0.0
10,21,3,0,,,,3.0780666,0.0,0.0,0.0,0.0
10,22,3,0,,,,0.52453333,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.48071668,0.0,0.0,0.0,0.0
10,24,3,0,,,,1.3789834,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.90457225,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.47015,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.46266666,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.47121668,0.0,0.0,0.0,0.0
10,5,4,0,,,,1.13795,0.0,0.0,0.0,0.0
10,6,4,0,,,,1.7091666,0.0,0.0,0.0,0.0
10,7,4,0,,,,1.4826167,0.0,0.0,0.0,0.57516665
10,8,4,0,,,,0.254775,0.0,0.0,0.0,1.69482225
10,9,4,0,,,,0.24203333,0.0,0.0,0.0,2.3343834
10,10,4,0,,,,0.24068333,0.0,0.0,0.0,2.6942165
10,11,4,0,,,,0.2411,0.0,0.0,0.0,2.7938
10,12,4,0,,,,0.24175,0.0,0.0,0.0,2.67801665
10,13,4,0,,,,0.24301666,0.0,0.0,0.0,2.23108335
10,14,4,0,,,,2.8213334,0.0,0.0,0.0,1.76055
10,15,4,0,,,,2.8312166,0.0,0.0,0.0,1.00963335
10,16,4,0,,,,3.6244833,0.0,0.0,0.0,0.4031
10,17,4,0,,,,3.5419166,0.0,0.0,0.0,0.15333333
10,18,4,0,,,,2.9970834,0.0,0.0,0.0,0.0
10,19,4,0,,,,3.64335,0.0,0.0,0.0,0.0
10,20,4,0,,,,2.2173834,0.0,0.0,0.0,0.0
10,21,4,0,,,,1.7965,0.0,0.0,0.0,0.0
10,22,4,0,,,,1.59905,0.0,0.0,0.0,0.0
10,23,4,0,,,,1.7420167,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.4007,0.0,0.0,0.0,0.0
10,1,5,0,,,,1.2230667,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.41296667,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.41941667,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.41413334,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.40786666,0.0,0.0,0.0,0.0
10,6,5,0,,,,1.58755,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.88411665,0.0,0.0,0.0,0.41765
10,8,5,0,,,,0.6015667,0.0,0.0,0.0,1.6094667
10,9,5,0,,,,0.30998334,0.0,0.0,0.0,2.28575
10,10,5,0,,,,0.31146666,0.0,0.0,0.0,2.6310835
10,11,5,0,,,,0.31136668,0.0,0.0,0.0,2.7625833
10,12,5,0,,,,0.30236667,0.0,0.0,0.0,2.5859
10,13,5,0,,,,0.30348334,0.0,0.0,0.0,2.2671
10,14,5,0,,,,1.3437,0.0,0.0,0.0,1.7241333
10,15,5,0,,,,2.5895333,0.0,0.0,0.0,1.00655
10,16,5,0,,,,1.6952,0.0,0.0,0.0,0.3340167
10,17,5,0,,,,4.2169166,0.0,0.0,0.0,0.0728
10,18,5,0,,,,2.9079332,0.0,0.0,0.0,0.0
10,19,5,0,,,,3.6583834,0.0,0.0,0.0,0.0
10,20,5,0,,,,2.3206334,0.0,0.0,0.0,0.0
10,21,5,0,,,,2.09075,0.0,0.0,0.0,0.0
10,22,5,0,,,,2.8840833,0.0,0.0,0.0,0.0
10,23,5,0,,,,0.423,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.4121,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.4106,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.40888333,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.41008332,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.74223334,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.7105167,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.47103333,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.40108332,0.0,0.0,0.0,0.49908333
10,8,6,0,,,,0.45983332,0.0,0.0,0.0,1.57935
10,9,6,0,,,,0.4351,0.0,0.0,0.0,2.2421666
10,10,6,0,,,,0.94811666,0.0,0.0,0.0,2.6116
10,11,6,0,,,,3.5097334,0.0,0.0,0.0,2.73025
10,12,6,0,,,,3.1753333,0.0,0.0,0.0,2.6036335
10,13,6,0,,,,5.509567,0.0,0.0,0.0,2.2379834
10,14,6,0,,,,3.6096833,0.0,0.0,0.0,1.7108
10,15,6,0,,,,3.6087167,0.0,0.0,0.0,0.99761665
10,16,6,0,,,,3.7051167,0.0,0.0,0.0,0.318083325
10,17,6,0,,,,3.24935,0.0,0.0,0.0,0.0703
10,18,6,0,,,,2.1225667,0.0,0.0,0.0,0.0
10,19,6,0,,,,2.3566334,0.0,0.0,0.0,0.0
10,20,6,0,,,,2.1727,0.0,0.0,0.0,0.0
10,21,6,0,,,,1.7597,0.0,0.0,0.0,0.0
10,22,6,0,,,,2.6226168,0.0,0.0,0.0,0.0
10,23,6,0,,,,3.16605,0.0,0.0,0.0,0.0
10,24,6,0,,,,1.694825,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.39983332,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.41016668,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.40376666,0.0,0.0,0.0,0.0
10,4,7,0,,,,2.06185,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.99516666,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.39726666,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.39145,0.0,0.0,0.0,0.00265000015
10,8,7,0,,,,0.46041667,0.0,0.0,0.0,0.017266667
10,9,7,0,,,,2.7270668,0.0,0.0,0.0,0.11341666
10,10,7,0,,,,2.7587,0.0,0.0,0.0,1.1311667
10,11,7,0,,,,1.6218834,0.0,0.0,0.0,0.77815
10,12,7,0,,,,1.8750167,0.0,0.0,0.0,1.15595
10,13,7,0,,,,3.2048,0.0,0.0,0.0,0.64409995
10,14,7,0,,,,1.27635,0.0,0.0,0.0,0.511466675
10,15,7,0,,,,1.5996,0.0,0.0,0.0,0.50415
10,16,7,0,,,,2.0027332,0.0,0.0,0.0,0.315133325
10,17,7,0,,,,1.2557167,0.0,0.0,0.0,0.065816665
10,18,7,0,,,,2.0883167,0.0,0.0,0.0,0.0
10,19,7,0,,,,6.3599834,0.0,0.0,0.0,0.0
10,20,7,0,,,,3.0757,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.3886334,0.0,0.0,0.0,0.0
10,22,7,0,,,,1.19835,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.8980833,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.46265,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.4591,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.45185,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.44678333,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.5987167,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.60288334,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.74408334,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.2197,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.75671667,0.0,0.0,0.0,0.056583335
10,9,1,0,,,,0.38241667,0.0,0.0,0.0,0.26985
10,10,1,0,,,,0.22511667,0.0,0.0,0.0,0.45713335
10,11,1,0,,,,0.22353333,0.0,0.0,0.0,0.23135
10,12,1,0,,,,0.22706667,0.0,0.0,0.0,0.74418335
10,13,1,0,,,,0.22508334,0.0,0.0,0.0,0.63498333
10,14,1,0,,,,0.22596666,0.0,0.0,0.0,0.45701668
10,15,1,0,,,,0.39231667,0.0,0.0,0.0,0.26611665
10,16,1,0,,,,1.6843667,0.0,0.0,0.0,0.01905
10,17,1,0,,,,1.08575,0.0,0.0,0.0,0.0
10,18,1,0,,,,0.8739667,0.0,0.0,0.0,0.0
10,19,1,0,,,,1.3633167,0.0,0.0,0.0,0.0
10,20,1,0,,,,3.0089667,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.75515,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.47311667,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.3953,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.39376667,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.39618334,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.39601666,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.39653334,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.43051666,0.0,0.0,0.0,0.0
10,5,2,0,,,,1.0251833,0.0,0.0,0.0,0.0
10,6,2,0,,,,1.49275,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.8383333,0.0,0.0,0.0,0.64941665
10,8,2,0,,,,0.88415,0.0,0.0,0.0,1.55978335
10,9,2,0,,,,0.43226665,0.0,0.0,0.0,2.1908667
10,10,2,0,,,,0.2876,0.0,0.0,0.0,2.7791165
10,11,2,0,,,,0.28786665,0.0,0.0,0.0,2.8128
10,12,2,0,,,,0.28916666,0.0,0.0,0.0,2.7196332
10,13,2,0,,,,0.2894,0.0,0.0,0.0,2.38386675
10,14,2,0,,,,0.28993332,0.0,0.0,0.0,1.8331833
10,15,2,0,,,,0.33513334,0.0,0.0,0.0,1.0828833
10,16,2,0,,,,3.5074,0.0,0.0,0.0,0.31125
10,17,2,0,,,,4.0020666,0.0,0.0,0.0,0.07133333
10,18,2,0,,,,1.23005,0.0,0.0,0.0,0.0
10,19,2,0,,,,2.8126833,0.0,0.0,0.0,0.0
10,20,2,0,,,,1.7218333,0.0,0.0,0.0,0.0
10,21,2,0,,,,3.2134666,0.0,0.0,0.0,0.0
10,22,2,0,,,,3.3417,0.0,0.0,0.0,0.0
10,23,2,0,,,,2.6926167,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.36675835,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.35395,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.35028332,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.34893334,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.49643335,0.0,0.0,0.0,0.0
10,5,3,0,,,,2.4086332,0.0,0.0,0.0,0.0
10,6,3,0,,,,1.25155,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.9027,0.0,0.0,0.0,0.6586667
10,8,3,0,,,,0.58428335,0.0,0.0,0.0,1.8545166
10,9,3,0,,,,0.31965,0.0,0.0,0.0,2.56075
10,10,3,0,,,,0.31998333,0.0,0.0,0.0,2.9632
10,11,3,0,,,,0.32021666,0.0,0.0,0.0,3.0828665
10,12,3,0,,,,0.31866667,0.0,0.0,0.0,2.9267165
10,13,3,0,,,,0.32116666,0.0,0.0,0.0,2.53205
10,14,3,0,,,,1.10435,0.0,0.0,0.0,1.9164
10,15,3,0,,,,3.7337167,0.0,0.0,0.0,1.12065
10,16,3,0,,,,2.8866,0.0,0.0,0.0,0.299266665
10,17,3,0,,,,3.9657333,0.0,0.0,0.0,0.053766665
10,18,3,0,,,,3.9342666,0.0,0.0,0.0,0.0
10,19,3,0,,,,4.3177,0.0,0.0,0.0,0.0
10,20,3,0,,,,3.9032834,0.0,0.0,0.0,0.0
10,21,3,0,,,,2.2114,0.0,0.0,0.0,0.0
10,22,3,0,,,,1.3339,0.0,0.0,0.0,0.0
10,23,3,0,,,,1.24995,0.0,0.0,0.0,0.0
10,24,3,0,,,,1.7088,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.6041833,0.0,0.0,0.0,0.0
10,2,4,0,,,,1.2879,0.0,0.0,0.0,0.0
10,3,4,0,,,,1.5654833,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.4187,0.0,0.0,0.0,0.0
10,5,4,0,,,,1.4536,0.0,0.0,0.0,0.0
10,6,4,0,,,,2.8152168,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.8595833,0.0,0.0,0.0,0.66765
10,8,4,0,,,,0.46203333,0.0,0.0,0.0,1.8763
10,9,4,0,,,,0.26526666,0.0,0.0,0.0,2.57753325
10,10,4,0,,,,0.25873333,0.0,0.0,0.0,2.96535
10,11,4,0,,,,0.25228333,0.0,0.0,0.0,3.07675
10,12,4,0,,,,0.2456,0.0,0.0,0.0,2.92455
10,13,4,0,,,,0.24453333,0.0,0.0,0.0,2.52698335
10,14,4,0,,,,0.24698333,0.0,0.0,0.0,1.90396665
10,15,4,0,,,,0.24868333,0.0,0.0,0.0,1.09926665
10,16,4,0,,,,3.2894332,0.0,0.0,0.0,0.283083325
10,17,4,0,,,,5.23355,0.0,0.0,0.0,0.047683335
10,18,4,0,,,,5.8226833,0.0,0.0,0.0,0.0
10,19,4,0,,,,7.3350997,0.0,0.0,0.0,0.0
10,20,4,0,,,,5.742767,0.0,0.0,0.0,0.0
10,21,4,0,,,,4.8183,0.0,0.0,0.0,0.0
10,22,4,0,,,,4.2963667,0.0,0.0,0.0,0.0
10,23,4,0,,,,3.8445666,0.0,0.0,0.0,0.0
10,24,4,0,,,,1.95225,0.0,0.0,0.0,0.0
10,1,5,0,,,,1.3305167,0.0,0.0,0.0,0.0
10,2,5,0,,,,1.0608333,0.0,0.0,0.0,0.0
10,3,5,0,,,,2.9205,0.0,0.0,0.0,0.0
10,4,5,0,,,,1.0148166,0.0,0.0,0.0,0.0
10,5,5,0,,,,1.00875,0.0,0.0,0.0,0.0
10,6,5,0,,,,3.5578666,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.84493333,0.0,0.0,0.0,0.6643667
10,8,5,0,,,,0.4075,0.0,0.0,0.0,1.8103
10,9,5,0,,,,0.25021666,0.0,0.0,0.0,2.4399
10,10,5,0,,,,0.2486,0.0,0.0,0.0,2.7135585
10,11,5,0,,,,0.24763334,0.0,0.0,0.0,2.8044168
10,12,5,0,,,,0.24691667,0.0,0.0,0.0,2.6786165
10,13,5,0,,,,0.24503334,0.0,0.0,0.0,2.3405
10,14,5,0,,,,0.24461667,0.0,0.0,0.0,1.78733335
10,15,5,0,,,,0.24556667,0.0,0.0,0.0,1.03536665
10,16,5,0,,,,0.97533333,0.0,0.0,0.0,0.27031665
10,17,5,0,,,,3.9164333,0.0,0.0,0.0,0.040783335
10,18,5,0,,,,3.4547,0.0,0.0,0.0,0.0
10,19,5,0,,,,2.1650167,0.0,0.0,0.0,0.0
10,20,5,0,,,,2.5797834,0.0,0.0,0.0,0.0
10,21,5,0,,,,3.8603666,0.0,0.0,0.0,0.0
10,22,5,0,,,,3.7657666,0.0,0.0,0.0,0.0
10,23,5,0,,,,4.1980834,0.0,0.0,0.0,0.0
10,24,5,0,,,,3.7050083,0.0,0.0,0.0,0.0
10,1,6,0,,,,3.5395,0.0,0.0,0.0,0.0
10,2,6,0,,,,3.2904334,0.0,0.0,0.0,0.0
10,3,6,0,,,,2.5479834,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.47158334,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.49536666,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.5571,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.7888,0.0,0.0,0.0,0.6758667
10,8,6,0,,,,0.73075,0.0,0.0,0.0,1.80783325
10,9,6,0,,,,1.2972833,0.0,0.0,0.0,2.42228335
10,10,6,0,,,,1.0247834,0.0,0.0,0.0,2.7798665
10,11,6,0,,,,0.8060667,0.0,0.0,0.0,2.8566333
10,12,6,0,,,,0.93296665,0.0,0.0,0.0,2.72125
10,13,6,0,,,,3.8448834,0.0,0.0,0.0,2.3304
10,14,6,0,,,,4.248,0.0,0.0,0.0,1.8148
10,15,6,0,,,,4.7413335,0.0,0.0,0.0,1.05915
10,16,6,0,,,,4.4767165,0.0,0.0,0.0,0.271116675
10,17,6,0,,,,4.34865,0.0,0.0,0.0,0.047316665
10,18,6,0,,,,4.23205,0.0,0.0,0.0,0.0
10,19,6,0,,,,5.45455,0.0,0.0,0.0,0.0
10,20,6,0,,,,3.9098334,0.0,0.0,0.0,0.0
10,21,6,0,,,,2.4389834,0.0,0.0,0.0,0.0
10,22,6,0,,,,2.6495333,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.6069667,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.302325,0.0,0.0,0.0,0.0
10,1,7,0,,,,2.43635,0.0,0.0,0.0,0.0
10,2,7,0,,,,2.3041,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.30106667,0.0,0.0,0.0,0.0
10,4,7,0,,,,1.3505833,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.28081667,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.29416665,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.32011667,0.0,0.0,0.0,0.058016665
10,8,7,0,,,,1.9294833,0.0,0.0,0.0,0.65748335
10,9,7,0,,,,1.0393333,0.0,0.0,0.0,1.49396665
10,10,7,0,,,,0.82418334,0.0,0.0,0.0,1.4402667
10,11,7,0,,,,1.0384834,0.0,0.0,0.0,1.66471665
10,12,7,0,,,,1.5816166,0.0,0.0,0.0,0.3768667
10,13,7,0,,,,2.8286333,0.0,0.0,0.0,0.66153335
10,14,7,0,,,,4.3095164,0.0,0.0,0.0,0.7061667
10,15,7,0,,,,6.153217,0.0,0.0,0.0,0.34908333
10,16,7,0,,,,2.42045,0.0,0.0,0.0,0.0665
10,17,7,0,,,,3.0152333,0.0,0.0,0.0,0.0
10,18,7,0,,,,3.69825,0.0,0.0,0.0,0.0
10,19,7,0,,,,0.97675,0.0,0.0,0.0,0.0
10,20,7,0,,,,1.1385833,0.0,0.0,0.0,0.0
10,21,7,0,,,,0.53323334,0.0,0.0,0.0,0.0
10,22,7,0,,,,3.1704667,0.0,0.0,0.0,0.0
10,23,7,0,,,,1.94345,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.38590834,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.41723335,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.41073334,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.40221667,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.52453333,0.0,0.0,0.0,0.0
10,5,1,0,,,,1.6076334,0.0,0.0,0.0,0.0
10,6,1,0,,,,3.8502333,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.58393335,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.24076666,0.0,0.0,0.0,0.0123333335
10,9,1,0,,,,0.25208333,0.0,0.0,0.0,0.518066675
10,10,1,0,,,,0.25165,0.0,0.0,0.0,0.97293335
10,11,1,0,,,,0.24358334,0.0,0.0,0.0,0.31105
10,12,1,0,,,,0.24146667,0.0,0.0,0.0,0.39616665
10,13,1,0,,,,0.23751667,0.0,0.0,0.0,0.60831665
10,14,1,0,,,,0.23928334,0.0,0.0,0.0,0.68966665
10,15,1,0,,,,0.27748334,0.0,0.0,0.0,0.12576667
10,16,1,0,,,,0.5709,0.0,0.0,0.0,0.113983335
10,17,1,0,,,,0.8466833,0.0,0.0,0.0,0.023166665
10,18,1,0,,,,0.81815,0.0,0.0,0.0,0.0
10,19,1,0,,,,1.26635,0.0,0.0,0.0,0.0
10,20,1,0,,,,1.2847333,0.0,0.0,0.0,0.0
10,21,1,0,,,,2.7395,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.5459333,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.42448333,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.40023333,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.40058333,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.4057111,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.40015,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.5394667,0.0,0.0,0.0,0.0
10,5,2,0,,,,1.1548166,0.0,0.0,0.0,0.0
10,6,2,0,,,,1.3377833,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.67871666,0.0,0.0,0.0,0.53015
10,8,2,0,,,,0.35116667,0.0,0.0,0.0,1.6803334
10,9,2,0,,,,0.34605,0.0,0.0,0.0,2.3383
10,10,2,0,,,,0.33918333,0.0,0.0,0.0,2.68246675
10,11,2,0,,,,0.3379,0.0,0.0,0.0,2.76765
10,12,2,0,,,,0.33315,0.0,0.0,0.0,2.63495
10,13,2,0,,,,0.32741666,0.0,0.0,0.0,2.2257
10,14,2,0,,,,0.31731668,0.0,0.0,0.0,1.6582666
10,15,2,0,,,,0.323975,0.0,0.0,0.0,0.9519583
10,16,2,0,,,,2.32565,0.0,0.0,0.0,0.264733335
10,17,2,0,,,,3.7728333,0.0,0.0,0.0,0.055383335
10,18,2,0,,,,2.551,0.0,0.0,0.0,0.0
10,19,2,0,,,,1.60835,0.0,0.0,0.0,0.0
10,20,2,0,,,,1.2915167,0.0,0.0,0.0,0.0
10,21,2,0,,,,1.19865,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.52893335,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.43881667,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.43945834,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.43641666,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.43443334,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.4367,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.5669,0.0,0.0,0.0,0.0
10,5,3,0,,,,1.0765834,0.0,0.0,0.0,0.0
10,6,3,0,,,,1.2683166,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.60931665,0.0,0.0,0.0,0.45206665
10,8,3,0,,,,1.8298334,0.0,0.0,0.0,1.32315
10,9,3,0,,,,1.117989,0.0,0.0,0.0,2.2059862
10,10,3,0,,,,1.0127667,0.0,0.0,0.0,2.66176665
10,11,3,0,,,,1.2955333,0.0,0.0,0.0,2.74406675
10,12,3,0,,,,1.2175333,0.0,0.0,0.0,2.49096665
10,13,3,0,,,,1.1022834,0.0,0.0,0.0,2.1425
10,14,3,0,,,,0.8555833,0.0,0.0,0.0,1.43478335
10,15,3,0,,,,0.88533336,0.0,0.0,0.0,0.9280333
10,16,3,0,,,,3.8281834,0.0,0.0,0.0,0.37518335
10,17,3,0,,,,3.6179,0.0,0.0,0.0,0.081783335
10,18,3,0,,,,3.6699667,0.0,0.0,0.0,0.0
10,19,3,0,,,,3.6876667,0.0,0.0,0.0,0.0
10,20,3,0,,,,3.48135,0.0,0.0,0.0,0.0
10,21,3,0,,,,3.3472667,0.0,0.0,0.0,0.0
10,22,3,0,,,,3.5671666,0.0,0.0,0.0,0.0
10,23,3,0,,,,3.4410667,0.0,0.0,0.0,0.0
10,24,3,0,,,,3.156,0.0,0.0,0.0,0.0
10,1,4,0,,,,3.1444833,0.0,0.0,0.0,0.0
10,2,4,0,,,,3.1302667,0.0,0.0,0.0,0.0
10,3,4,0,,,,1.4536834,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.35678333,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.65888333,0.0,0.0,0.0,0.0
10,6,4,0,,,,1.5415167,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.42433333,0.0,0.0,0.0,0.1015
10,8,4,0,,,,1.2475166,0.0,0.0,0.0,0.7728
10,9,4,0,,,,2.199,0.0,0.0,0.0,1.76331665
10,10,4,0,,,,0.7873,0.0,0.0,0.0,1.50373335
10,11,4,0,,,,3.2002168,0.0,0.0,0.0,1.9829834
10,12,4,0,,,,5.863917,0.0,0.0,0.0,1.74185
10,13,4,0,,,,2.8733168,0.0,0.0,0.0,1.24353335
10,14,4,0,,,,1.84265,0.0,0.0,0.0,1.19121665
10,15,4,0,,,,2.1018667,0.0,0.0,0.0,0.65636665
10,16,4,0,,,,2.4533834,0.0,0.0,0.0,0.296883335
10,17,4,0,,,,0.8911333,0.0,0.0,0.0,0.07365
10,18,4,0,,,,2.2914,0.0,0.0,0.0,0.0
10,19,4,0,,,,2.3230333,0.0,0.0,0.0,0.0
10,20,4,0,,,,4.56905,0.0,0.0,0.0,0.0
10,21,4,0,,,,4.1450334,0.0,0.0,0.0,0.0
10,22,4,0,,,,1.7163944,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.9751,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.4968,0.0,0.0,0.0,0.0
10,1,5,0,,,,2.2728333,0.0,0.0,0.0,0.0
10,2,5,0,,,,3.2475834,0.0,0.0,0.0,0.0
10,3,5,0,,,,3.1816666,0.0,0.0,0.0,0.0
10,4,5,0,,,,1.5115833,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.44573334,0.0,0.0,0.0,0.0
10,6,5,0,,,,1.6393833,0.0,0.0,0.0,0.0
10,7,5,0,,,,1.0569834,0.0,0.0,0.0,0.176983335
10,8,5,0,,,,0.95196664,0.0,0.0,0.0,0.33635
10,9,5,0,,,,0.8912167,0.0,0.0,0.0,0.7803167
10,10,5,0,,,,0.57498336,0.0,0.0,0.0,1.0306
10,11,5,0,,,,0.3357,0.0,0.0,0.0,0.509866675
10,12,5,0,,,,0.33955,0.0,0.0,0.0,0.84141665
10,13,5,0,,,,0.3352,0.0,0.0,0.0,0.46765
10,14,5,0,,,,0.33616668,0.0,0.0,0.0,0.5734
10,15,5,0,,,,2.26635,0.0,0.0,0.0,0.60578335
10,16,5,0,,,,3.9708834,0.0,0.0,0.0,0.45951668
10,17,5,0,,,,3.9786832,0.0,0.0,0.0,0.09031667
10,18,5,0,,,,4.01965,0.0,0.0,0.0,0.0
10,19,5,0,,,,1.9821666,0.0,0.0,0.0,0.0
10,20,5,0,,,,1.1953666,0.0,0.0,0.0,0.0
10,21,5,0,,,,1.2154833,0.0,0.0,0.0,0.0
10,22,5,0,,,,3.5809834,0.0,0.0,0.0,0.0
10,23,5,0,,,,1.83055,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.58881664,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.59435,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.5967,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.5993,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.59943336,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.59675,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.59495,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.5474667,0.0,0.0,0.0,0.158966665
10,8,6,0,,,,0.75925,0.0,0.0,0.0,0.67233335
10,9,6,0,,,,2.6644833,0.0,0.0,0.0,1.3709166
10,10,6,0,,,,2.28295,0.0,0.0,0.0,2.0856833
10,11,6,0,,,,3.6186833,0.0,0.0,0.0,2.1726
10,12,6,0,,,,4.62185,0.0,0.0,0.0,2.44123335
10,13,6,0,,,,3.3762667,0.0,0.0,0.0,1.64433335
10,14,6,0,,,,4.0393,0.0,0.0,0.0,1.2238
10,15,6,0,,,,4.110833,0.0,0.0,0.0,0.80715
10,16,6,0,,,,4.4473,0.0,0.0,0.0,0.38246665
10,17,6,0,,,,4.3374834,0.0,0.0,0.0,0.05645
10,18,6,0,,,,5.6001167,0.0,0.0,0.0,0.0
10,19,6,0,,,,4.50065,0.0,0.0,0.0,0.0
10,20,6,0,,,,4.4225335,0.0,0.0,0.0,0.0
10,21,6,0,,,,4.9762,0.0,0.0,0.0,0.0
10,22,6,0,,,,4.1046667,0.0,0.0,0.0,0.0
10,23,6,0,,,,3.3505666,0.0,0.0,0.0,0.0
10,24,6,0,,,,3.3962584,0.0,0.0,0.0,0.0
10,1,7,0,,,,2.30315,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.4925,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.47965834,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.45075,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.44916666,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.44691667,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.44608334,0.0,0.0,0.0,0.0
10,8,7,0,,,,0.51248336,0.0,0.0,0.0,0.162666665
10,9,7,0,,,,2.4871833,0.0,0.0,0.0,0.317666665
10,10,7,0,,,,1.1721667,0.0,0.0,0.0,0.44483335
10,11,7,0,,,,2.1041167,0.0,0.0,0.0,1.2416
10,12,7,0,,,,4.6514,0.0,0.0,0.0,0.8834
10,13,7,0,,,,4.0783167,0.0,0.0,0.0,0.45178335
10,14,7,0,,,,4.8003,0.0,0.0,0.0,0.246883335
10,15,7,0,,,,3.8816333,0.0,0.0,0.0,0.086016665
10,16,7,0,,,,3.6248834,0.0,0.0,0.0,0.02585
10,17,7,0,,,,3.1244667,0.0,0.0,0.0,0.0
10,18,7,0,,,,1.9098166,0.0,0.0,0.0,0.0
10,19,7,0,,,,1.8592833,0.0,0.0,0.0,0.0
10,20,7,0,,,,3.3223333,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.1239,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.8436,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.50105,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.43821666,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.4389,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.4406,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.43678334,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.42713332,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.5772333,0.0,0.0,0.0,0.0
10,6,1,0,,,,1.3469833,0.0,0.0,0.0,0.0
10,7,1,0,,,,1.0310833,0.0,0.0,0.0,0.055183335
10,8,1,0,,,,0.60936666,0.0,0.0,0.0,0.276983335
10,9,1,0,,,,0.8221167,0.0,0.0,0.0,1.0878833
10,10,1,0,,,,0.7438667,0.0,0.0,0.0,1.6159833
10,11,1,0,,,,1.329,0.0,0.0,0.0,1.88373335
10,12,1,0,,,,1.7742833,0.0,0.0,0.0,2.17896665
10,13,1,0,,,,1.4030334,0.0,0.0,0.0,0.9969
10,14,1,0,,,,1.2158333,0.0,0.0,0.0,0.86833335
10,15,1,0,,,,0.71138334,0.0,0.0,0.0,0.7722667
10,16,1,0,,,,1.05585,0.0,0.0,0.0,0.264383335
10,17,1,0,,,,0.8741,0.0,0.0,0.0,0.050466665
10,18,1,0,,,,0.5633,0.0,0.0,0.0,0.0
10,19,1,0,,,,0.76411664,0.0,0.0,0.0,0.0
10,20,1,0,,,,2.8094666,0.0,0.0,0.0,0.0
10,21,1,0,,,,3.22475,0.0,0.0,0.0,0.0
10,22,1,0,,,,2.3217833,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.557,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.54691666,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.41303334,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.9326,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.39535,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.39645,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.3916,0.0,0.0,0.0,0.0
11,6,2,0,,,,1.2888833,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.87965,0.0,0.0,0.0,0.057566665
11,8,2,0,,,,0.60068333,0.0,0.0,0.0,0.25078333
11,9,2,0,,,,0.32891667,0.0,0.0,0.0,0.35585
11,10,2,0,,,,0.32455,0.0,0.0,0.0,1.01643335
11,11,2,0,,,,0.79508334,0.0,0.0,0.0,1.1446833
11,12,2,0,,,,0.88463336,0.0,0.0,0.0,1.35926665
11,13,2,0,,,,0.31235,0.0,0.0,0.0,1.0742333
11,14,2,0,,,,0.3075,0.0,0.0,0.0,0.88525
11,15,2,0,,,,0.29986668,0.0,0.0,0.0,0.4939
11,16,2,0,,,,0.32646668,0.0,0.0,0.0,0.25908333
11,17,2,0,,,,0.38671666,0.0,0.0,0.0,0.04511667
11,18,2,0,,,,1.3097667,0.0,0.0,0.0,0.0
11,19,2,0,,,,1.7061334,0.0,0.0,0.0,0.0
11,20,2,0,,,,1.45935,0.0,0.0,0.0,0.0
11,21,2,0,,,,1.1200833,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.88605,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.68795,0.0,0.0,0.0,0.0
11,24,2,0,,,,1.0473334,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.7414167,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.5096667,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.50843334,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.56736666,0.0,0.0,0.0,0.0
11,5,3,0,,,,1.35345,0.0,0.0,0.0,0.0
11,6,3,0,,,,2.0672667,0.0,0.0,0.0,0.0
11,7,3,0,,,,1.3117833,0.0,0.0,0.0,0.51026665
11,8,3,0,,,,1.3644834,0.0,0.0,0.0,1.7186667
11,9,3,0,,,,0.77356666,0.0,0.0,0.0,2.4449
11,10,3,0,,,,0.77636665,0.0,0.0,0.0,2.8538333
11,11,3,0,,,,0.78643334,0.0,0.0,0.0,2.9716665
11,12,3,0,,,,0.78466666,0.0,0.0,0.0,2.80503325
11,13,3,0,,,,0.785,0.0,0.0,0.0,2.3907666
11,14,3,0,,,,0.7772667,0.0,0.0,0.0,1.76638335
11,15,3,0,,,,1.2720333,0.0,0.0,0.0,0.9399333
11,16,3,0,,,,2.4061,0.0,0.0,0.0,0.19405
11,17,3,0,,,,1.85955,0.0,0.0,0.0,0.0288166665
11,18,3,0,,,,2.0174167,0.0,0.0,0.0,0.0
11,19,3,0,,,,1.9432334,0.0,0.0,0.0,0.0
11,20,3,0,,,,1.4907167,0.0,0.0,0.0,0.0
11,21,3,0,,,,1.86715,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.5495,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.50098336,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.456,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.41903332,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.41291666,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.41056666,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.40936667,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.71396667,0.0,0.0,0.0,0.0
11,6,4,0,,,,1.5486166,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.9371,0.0,0.0,0.0,0.42803335
11,8,4,0,,,,1.0547833,0.0,0.0,0.0,1.6145334
11,9,4,0,,,,0.66245,0.0,0.0,0.0,2.33795
11,10,4,0,,,,1.4372833,0.0,0.0,0.0,2.73625
11,11,4,0,,,,1.03045,0.0,0.0,0.0,2.8407665
11,12,4,0,,,,0.6853667,0.0,0.0,0.0,2.69246675
11,13,4,0,,,,3.9552333,0.0,0.0,0.0,2.3065834
11,14,4,0,,,,5.3691835,0.0,0.0,0.0,1.6863
11,15,4,0,,,,3.9429667,0.0,0.0,0.0,0.89248335
11,16,4,0,,,,4.0976834,0.0,0.0,0.0,0.18616667
11,17,4,0,,,,3.9299166,0.0,0.0,0.0,0.0265
11,18,4,0,,,,3.8841166,0.0,0.0,0.0,0.0
11,19,4,0,,,,4.2593164,0.0,0.0,0.0,0.0
11,20,4,0,,,,4.7531166,0.0,0.0,0.0,0.0
11,21,4,0,,,,4.179917,0.0,0.0,0.0,0.0
11,22,4,0,,,,4.14135,0.0,0.0,0.0,0.0
11,23,4,0,,,,3.5754,0.0,0.0,0.0,0.0
11,24,4,0,,,,3.384,0.0,0.0,0.0,0.0
11,1,5,0,,,,3.3909833,0.0,0.0,0.0,0.0
11,2,5,0,,,,3.37285,0.0,0.0,0.0,0.0
11,3,5,0,,,,3.2755334,0.0,0.0,0.0,0.0
11,4,5,0,,,,2.05095,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.37855,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.9262667,0.0,0.0,0.0,0.0
11,7,5,0,,,,1.0343833,0.0,0.0,0.0,0.42226665
11,8,5,0,,,,0.88191664,0.0,0.0,0.0,1.5528
11,9,5,0,,,,1.4169834,0.0,0.0,0.0,2.24075
11,10,5,0,,,,1.3134667,0.0,0.0,0.0,2.5925168
11,11,5,0,,,,0.99911666,0.0,0.0,0.0,2.6933832
11,12,5,0,,,,0.6871333,0.0,0.0,0.0,2.55385
11,13,5,0,,,,0.5989,0.0,0.0,0.0,2.19713335
11,14,5,0,,,,0.5998667,0.0,0.0,0.0,1.61025
11,15,5,0,,,,3.5634334,0.0,0.0,0.0,0.84840005
11,16,5,0,,,,3.7699833,0.0,0.0,0.0,0.1711
11,17,5,0,,,,3.7130334,0.0,0.0,0.0,0.03045
11,18,5,0,,,,3.6673167,0.0,0.0,0.0,0.0
11,19,5,0,,,,3.6306667,0.0,0.0,0.0,0.0
11,20,5,0,,,,3.5807166,0.0,0.0,0.0,0.0
11,21,5,0,,,,4.0663333,0.0,0.0,0.0,0.0
11,22,5,0,,,,4.1537833,0.0,0.0,0.0,0.0
11,23,5,0,,,,3.8065,0.0,0.0,0.0,0.0
11,24,5,0,,,,2.4319668,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.6795667,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.47533333,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.47331667,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.46446666,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.46406665,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.45978335,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.47088334,0.0,0.0,0.0,0.32576668
11,8,6,0,,,,0.9289167,0.0,0.0,0.0,1.52385
11,9,6,0,,,,1.11715,0.0,0.0,0.0,2.1661667
11,10,6,0,,,,1.0266833,0.0,0.0,0.0,2.5145166
11,11,6,0,,,,0.5129667,0.0,0.0,0.0,2.64895
11,12,6,0,,,,0.85746664,0.0,0.0,0.0,2.53001665
11,13,6,0,,,,0.99053335,0.0,0.0,0.0,2.17715
11,14,6,0,,,,2.3787334,0.0,0.0,0.0,1.5996666
11,15,6,0,,,,4.7242,0.0,0.0,0.0,0.8431
11,16,6,0,,,,4.64475,0.0,0.0,0.0,0.1793
11,17,6,0,,,,3.5090666,0.0,0.0,0.0,0.029716665
11,18,6,0,,,,3.0973167,0.0,0.0,0.0,0.0
11,19,6,0,,,,3.0299332,0.0,0.0,0.0,0.0
11,20,6,0,,,,2.9970834,0.0,0.0,0.0,0.0
11,21,6,0,,,,2.9814832,0.0,0.0,0.0,0.0
11,22,6,0,,,,1.5959333,0.0,0.0,0.0,0.0
11,23,6,0,,,,1.6022834,0.0,0.0,0.0,0.0
11,24,6,0,,,,2.1128666,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.37883332,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.38,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.38025,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.37971666,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.38048333,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.5177,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.92685,0.0,0.0,0.0,1.40775
11,8,7,0,,,,1.3206333,0.0,0.0,0.0,2.1938167
11,9,7,0,,,,0.39645,0.0,0.0,0.0,2.5507167
11,10,7,0,,,,0.2173,0.0,0.0,0.0,2.6464
11,11,7,0,,,,0.21748333,0.0,0.0,0.0,2.5074
11,12,7,0,,,,1.3596112,0.0,0.0,0.0,2.1125389
11,13,7,0,,,,3.6193,0.0,0.0,0.0,1.55415
11,14,7,0,,,,3.7223167,0.0,0.0,0.0,0.8551
11,15,7,0,,,,3.7773666,0.0,0.0,0.0,0.248616675
11,16,7,0,,,,4.2578335,0.0,0.0,0.0,0.035683335
11,17,7,0,,,,4.125583,0.0,0.0,0.0,0.0
11,18,7,0,,,,5.1124,0.0,0.0,0.0,0.0
11,19,7,0,,,,2.3611166,0.0,0.0,0.0,0.0
11,20,7,0,,,,2.68935,0.0,0.0,0.0,0.0
11,21,7,0,,,,7.258983,0.0,0.0,0.0,0.0
11,22,7,0,,,,3.78265,0.0,0.0,0.0,0.0
11,23,7,0,,,,2.5898166,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.45985,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.46246666,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.45743334,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.45503333,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.5406333,0.0,0.0,0.0,0.0
11,5,1,0,,,,1.3376,0.0,0.0,0.0,0.0
11,6,1,0,,,,1.52875,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.8435,0.0,0.0,0.0,1.41915
11,8,1,0,,,,0.2721,0.0,0.0,0.0,2.1367334
11,9,1,0,,,,0.27201667,0.0,0.0,0.0,2.49266665
11,10,1,0,,,,0.2724,0.0,0.0,0.0,2.58615
11,11,1,0,,,,0.27196667,0.0,0.0,0.0,2.4283667
11,12,1,0,,,,0.2714,0.0,0.0,0.0,2.07111665
11,13,1,0,,,,0.24208333,0.0,0.0,0.0,1.55653335
11,14,1,0,,,,0.23201667,0.0,0.0,0.0,0.79655
11,15,1,0,,,,0.23845,0.0,0.0,0.0,0.16336666
11,16,1,0,,,,1.5978,0.0,0.0,0.0,0.00083333335
11,17,1,0,,,,5.02145,0.0,0.0,0.0,0.0
11,18,1,0,,,,3.7966332,0.0,0.0,0.0,0.0
11,19,1,0,,,,3.17575,0.0,0.0,0.0,0.0
11,20,1,0,,,,1.0882167,0.0,0.0,0.0,0.0
11,21,1,0,,,,2.3397834,0.0,0.0,0.0,0.0
11,22,1,0,,,,3.3895,0.0,0.0,0.0,0.0
11,23,1,0,,,,3.39665,0.0,0.0,0.0,0.0
11,24,1,0,,,,3.3588834,0.0,0.0,0.0,0.0
11,1,2,0,,,,3.3436222,0.0,0.0,0.0,0.0
11,2,2,0,,,,1.0732833,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.3295,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.41611665,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.50625,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.94765,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.75443333,0.0,0.0,0.0,1.43935
11,8,2,0,,,,0.6255,0.0,0.0,0.0,2.13146665
