month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
12,24,2,0,,,,2.3113666,0.0,0.0,0.0,0.0
12,1,3,0,,,,2.3051,0.0,0.0,0.0,0.0
12,2,3,0,,,,2.2429,0.0,0.0,0.0,0.0
12,3,3,0,,,,2.0884833,0.0,0.0,0.0,0.0
12,4,3,0,,,,1.9858834,0.0,0.0,0.0,0.0
12,5,3,0,,,,1.9771,0.0,0.0,0.0,0.0
12,6,3,0,,,,2.1863334,0.0,0.0,0.0,0.0
12,7,3,0,,,,2.0004168,0.0,0.0,0.0,0.0
12,8,3,0,,,,1.8274333,0.0,0.0,0.0,1.8091
12,9,3,0,,,,1.9065,0.0,0.0,0.0,2.3405
12,10,3,0,,,,1.8977166,0.0,0.0,0.0,2.5633835
12,11,3,0,,,,1.5082333,0.0,0.0,0.0,2.52165
12,12,3,0,,,,1.7678833,0.0,0.0,0.0,2.2010167
12,13,3,0,,,,1.5978,0.0,0.0,0.0,1.62933335
12,14,3,0,,,,1.4827334,0.0,0.0,0.0,0.84876665
12,15,3,0,,,,1.94465,0.0,0.0,0.0,0.17295
12,16,3,0,,,,1.6574,0.0,0.0,0.0,0.0231166675
12,17,3,0,,,,1.4388,0.0,0.0,0.0,0.0
12,18,3,0,,,,1.5315666,0.0,0.0,0.0,0.0
12,19,3,0,,,,1.7225833,0.0,0.0,0.0,0.0
12,20,3,0,,,,1.4088334,0.0,0.0,0.0,0.0
12,21,3,0,,,,1.7463666,0.0,0.0,0.0,0.0
12,22,3,0,,,,1.3871666,0.0,0.0,0.0,0.0
12,23,3,0,,,,1.4821334,0.0,0.0,0.0,0.0
12,24,3,0,,,,1.6424834,0.0,0.0,0.0,0.0
12,1,4,0,,,,1.418,0.0,0.0,0.0,0.0
12,2,4,0,,,,1.7807333,0.0,0.0,0.0,0.0
12,3,4,0,,,,1.6891167,0.0,0.0,0.0,0.0
12,4,4,0,,,,1.8140666,0.0,0.0,0.0,0.0
12,5,4,0,,,,2.0868666,0.0,0.0,0.0,0.0
12,6,4,0,,,,2.4463167,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.90583336,0.0,0.0,0.0,0.0
12,8,4,0,,,,1.7591,0.0,0.0,0.0,1.7756
12,9,4,0,,,,1.4053167,0.0,0.0,0.0,2.3041
12,10,4,0,,,,1.3804,0.0,0.0,0.0,2.5229834
12,11,4,0,,,,1.38155,0.0,0.0,0.0,2.4665834
12,12,4,0,,,,1.3523166,0.0,0.0,0.0,2.15513335
12,13,4,0,,,,1.3338166,0.0,0.0,0.0,1.60911665
12,14,4,0,,,,1.3204666,0.0,0.0,0.0,0.7075
12,15,4,0,,,,1.0067667,0.0,0.0,0.0,0.250633335
12,16,4,0,,,,1.0188333,0.0,0.0,0.0,0.035283335
12,17,4,0,,,,1.004,0.0,0.0,0.0,0.0
12,18,4,0,,,,1.0098333,0.0,0.0,0.0,0.0
12,19,4,0,,,,1.01665,0.0,0.0,0.0,0.0
12,20,4,0,,,,1.5542333,0.0,0.0,0.0,0.0
12,21,4,0,,,,1.0341667,0.0,0.0,0.0,0.0
12,22,4,0,,,,1.0351833,0.0,0.0,0.0,0.0
12,23,4,0,,,,1.0393,0.0,0.0,0.0,0.0
12,24,4,0,,,,1.1067667,0.0,0.0,0.0,0.0
12,1,5,0,,,,1.5427333,0.0,0.0,0.0,0.0
12,2,5,0,,,,2.54035,0.0,0.0,0.0,0.0
12,3,5,0,,,,2.5725,0.0,0.0,0.0,0.0
12,4,5,0,,,,2.4096334,0.0,0.0,0.0,0.0
12,5,5,0,,,,2.39015,0.0,0.0,0.0,0.0
12,6,5,0,,,,1.9932333,0.0,0.0,0.0,0.0
12,7,5,0,,,,1.968,0.0,0.0,0.0,0.0
12,8,5,0,,,,1.8824667,0.0,0.0,0.0,0.1771
12,9,5,0,,,,2.4645667,0.0,0.0,0.0,0.1294
12,10,5,0,,,,2.0040166,0.0,0.0,0.0,1.5225
12,11,5,0,,,,1.7301167,0.0,0.0,0.0,0.7160167
12,12,5,0,,,,1.7976167,0.0,0.0,0.0,0.53258335
12,13,5,0,,,,1.40505,0.0,0.0,0.0,0.642
12,14,5,0,,,,1.7013333,0.0,0.0,0.0,0.60551665
12,15,5,0,,,,1.3552166,0.0,0.0,0.0,0.15565
12,16,5,0,,,,1.7648,0.0,0.0,0.0,0.0
12,17,5,0,,,,1.7742833,0.0,0.0,0.0,0.0
12,18,5,0,,,,1.7876834,0.0,0.0,0.0,0.0
12,19,5,0,,,,1.7313334,0.0,0.0,0.0,0.0
12,20,5,0,,,,1.7974666,0.0,0.0,0.0,0.0
12,21,5,0,,,,1.6258833,0.0,0.0,0.0,0.0
12,22,5,0,,,,2.1245666,0.0,0.0,0.0,0.0
12,23,5,0,,,,2.02275,0.0,0.0,0.0,0.0
12,24,5,0,,,,2.5154583,0.0,0.0,0.0,0.0
12,1,6,0,,,,2.1242,0.0,0.0,0.0,0.0
12,2,6,0,,,,1.5744667,0.0,0.0,0.0,0.0
12,3,6,0,,,,1.88715,0.0,0.0,0.0,0.0
12,4,6,0,,,,1.8524667,0.0,0.0,0.0,0.0
12,5,6,0,,,,1.7282166,0.0,0.0,0.0,0.0
12,6,6,0,,,,1.8782,0.0,0.0,0.0,0.0
12,7,6,0,,,,1.8727666,0.0,0.0,0.0,0.0
12,8,6,0,,,,1.8747,0.0,0.0,0.0,0.035583335
12,9,6,0,,,,1.40165,0.0,0.0,0.0,0.218233335
12,10,6,0,,,,0.94423336,0.0,0.0,0.0,0.22171667
12,11,6,0,,,,0.9416,0.0,0.0,0.0,0.172383325
12,12,6,0,,,,0.9389833,0.0,0.0,0.0,0.15251667
12,13,6,0,,,,1.4268,0.0,0.0,0.0,0.12213333
12,14,6,0,,,,1.04645,0.0,0.0,0.0,0.11935
12,15,6,0,,,,0.92466664,0.0,0.0,0.0,0.0177166665
12,16,6,0,,,,0.98471665,0.0,0.0,0.0,0.0042166668
12,17,6,0,,,,3.4386833,0.0,0.0,0.0,0.0
12,18,6,0,,,,2.8485,0.0,0.0,0.0,0.0
12,19,6,0,,,,4.7066336,0.0,0.0,0.0,0.0
12,20,6,0,,,,4.631817,0.0,0.0,0.0,0.0
12,21,6,0,,,,3.6656666,0.0,0.0,0.0,0.0
12,22,6,0,,,,3.1843834,0.0,0.0,0.0,0.0
12,23,6,0,,,,2.8625166,0.0,0.0,0.0,0.0
12,24,6,0,,,,2.3141,0.0,0.0,0.0,0.0
1,1,7,0,,,,2.5885167,0.0,0.0,0.0,0.0
1,2,7,0,,,,2.5972,0.0,0.0,0.0,0.0
1,3,7,0,,,,2.5096,0.0,0.0,0.0,0.0
1,4,7,0,,,,2.4351,0.0,0.0,0.0,0.0
1,5,7,0,,,,2.63285,0.0,0.0,0.0,0.0
1,6,7,0,,,,2.5132833,0.0,0.0,0.0,0.0
1,7,7,0,,,,1.9827,0.0,0.0,0.0,0.0
1,8,7,0,,,,2.5860333,0.0,0.0,0.0,1.79121675
1,9,7,0,,,,2.3356166,0.0,0.0,0.0,1.9995334
1,10,7,0,,,,1.9932834,0.0,0.0,0.0,2.50983335
1,11,7,0,,,,3.0325167,0.0,0.0,0.0,2.1057834
1,12,7,0,,,,3.5768,0.0,0.0,0.0,2.16496675
1,13,7,0,,,,1.8207,0.0,0.0,0.0,0.51933335
1,14,7,0,,,,1.2986667,0.0,0.0,0.0,0.0995
1,15,7,0,,,,3.8529668,0.0,0.0,0.0,0.0165666665
1,16,7,0,,,,2.60885,0.0,0.0,0.0,0.0
1,17,7,0,,,,1.7912834,0.0,0.0,0.0,0.0
1,18,7,0,,,,1.9979334,0.0,0.0,0.0,0.0
1,19,7,0,,,,5.333667,0.0,0.0,0.0,0.0
1,20,7,0,,,,5.0696335,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.9426167,0.0,0.0,0.0,0.0
1,22,7,0,,,,1.8618333,0.0,0.0,0.0,0.0
1,23,7,0,,,,1.2243667,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.8108583,0.0,0.0,0.0,0.0
1,1,1,0,,,,2.6852167,0.0,0.0,0.0,0.0
1,2,1,0,,,,1.8226334,0.0,0.0,0.0,0.0
1,3,1,0,,,,1.7413334,0.0,0.0,0.0,0.0
1,4,1,0,,,,1.0717666,0.0,0.0,0.0,0.0
1,5,1,0,,,,1.50435,0.0,0.0,0.0,0.0
1,6,1,0,,,,1.4847667,0.0,0.0,0.0,0.0
1,7,1,0,,,,1.1701666,0.0,0.0,0.0,0.0
1,8,1,0,,,,1.1654667,0.0,0.0,0.0,0.31281665
1,9,1,0,,,,2.8632333,0.0,0.0,0.0,0.53466667
1,10,1,0,,,,1.95105,0.0,0.0,0.0,0.61291668
1,11,1,0,,,,1.9423833,0.0,0.0,0.0,0.6594
1,12,1,0,,,,2.7072334,0.0,0.0,0.0,0.5827667
1,13,1,0,,,,5.367133,0.0,0.0,0.0,0.44725
1,14,1,0,,,,2.2296333,0.0,0.0,0.0,0.56273335
1,15,1,0,,,,2.0027833,0.0,0.0,0.0,0.35329998
1,16,1,0,,,,2.6752834,0.0,0.0,0.0,0.05326667
1,17,1,0,,,,2.0168834,0.0,0.0,0.0,0.0
1,18,1,0,,,,1.6130167,0.0,0.0,0.0,0.0
1,19,1,0,,,,5.2323666,0.0,0.0,0.0,0.0
1,20,1,0,,,,3.67615,0.0,0.0,0.0,0.0
1,21,1,0,,,,2.9923,0.0,0.0,0.0,0.0
1,22,1,0,,,,2.3318834,0.0,0.0,0.0,0.0
1,23,1,0,,,,2.6349666,0.0,0.0,0.0,0.0
1,24,1,0,,,,2.4542167,0.0,0.0,0.0,0.0
1,1,2,0,,,,2.0965333,0.0,0.0,0.0,0.0
1,2,2,0,,,,2.6839,0.0,0.0,0.0,0.0
1,3,2,0,,,,2.3468332,0.0,0.0,0.0,0.0
1,4,2,0,,,,2.5873833,0.0,0.0,0.0,0.0
1,5,2,0,,,,3.2583,0.0,0.0,0.0,0.0
1,6,2,0,,,,2.9111166,0.0,0.0,0.0,0.0
1,7,2,0,,,,2.9141166,0.0,0.0,0.0,0.0
1,8,2,0,,,,2.4739168,0.0,0.0,0.0,0.49008335
1,9,2,0,,,,1.9029167,0.0,0.0,0.0,1.0810167
1,10,2,0,,,,1.8119167,0.0,0.0,0.0,0.9563333
1,11,2,0,,,,1.8617834,0.0,0.0,0.0,0.9139833
1,12,2,0,,,,1.9605833,0.0,0.0,0.0,0.98411665
1,13,2,0,,,,1.3699167,0.0,0.0,0.0,0.85705
1,14,2,0,,,,1.6212,0.0,0.0,0.0,0.62958332
1,15,2,0,,,,1.7700167,0.0,0.0,0.0,0.34475
1,16,2,0,,,,2.4033,0.0,0.0,0.0,0.0587
1,17,2,0,,,,3.2949166,0.0,0.0,0.0,0.0
1,18,2,0,,,,2.7399166,0.0,0.0,0.0,0.0
1,19,2,0,,,,1.4349,0.0,0.0,0.0,0.0
1,20,2,0,,,,1.2727,0.0,0.0,0.0,0.0
1,21,2,0,,,,1.79095,0.0,0.0,0.0,0.0
1,22,2,0,,,,5.75035,0.0,0.0,0.0,0.0
1,23,2,0,,,,2.4922667,0.0,0.0,0.0,0.0
1,24,2,0,,,,2.4272,0.0,0.0,0.0,0.0
1,1,3,0,,,,2.3671167,0.0,0.0,0.0,0.0
1,2,3,0,,,,1.9991833,0.0,0.0,0.0,0.0
1,3,3,0,,,,1.8770167,0.0,0.0,0.0,0.0
1,4,3,0,,,,2.75395,0.0,0.0,0.0,0.0
1,5,3,0,,,,2.5261333,0.0,0.0,0.0,0.0
1,6,3,0,,,,2.3505833,0.0,0.0,0.0,0.0
1,7,3,0,,,,0.93215007,0.0,0.0,0.0,0.0
1,8,3,0,,,,0.7708333,0.0,0.0,0.0,1.49045
1,9,3,0,,,,0.8512667,0.0,0.0,0.0,1.8455333
1,10,3,0,,,,1.10775,0.0,0.0,0.0,2.3816333
1,11,3,0,,,,1.2622666,0.0,0.0,0.0,1.7803334
1,12,3,0,,,,1.25265,0.0,0.0,0.0,1.3289
1,13,3,0,,,,1.00135,0.0,0.0,0.0,0.41335
1,14,3,0,,,,2.6511333,0.0,0.0,0.0,0.196433335
1,15,3,0,,,,1.20785,0.0,0.0,0.0,0.097699995
1,16,3,0,,,,1.4096833,0.0,0.0,0.0,0.0
1,17,3,0,,,,0.83875,0.0,0.0,0.0,0.0
1,18,3,0,,,,1.3645834,0.0,0.0,0.0,0.0
1,19,3,0,,,,2.0120168,0.0,0.0,0.0,0.0
1,20,3,0,,,,2.2654667,0.0,0.0,0.0,0.0
1,21,3,0,,,,2.0571,0.0,0.0,0.0,0.0
1,22,3,0,,,,1.9802,0.0,0.0,0.0,0.0
1,23,3,0,,,,1.9984167,0.0,0.0,0.0,0.0
1,24,3,0,,,,0.7669167,0.0,0.0,0.0,0.0
1,1,4,0,,,,1.4421667,0.0,0.0,0.0,0.0
1,2,4,0,,,,1.0470667,0.0,0.0,0.0,0.0
1,3,4,0,,,,1.14355,0.0,0.0,0.0,0.0
1,4,4,0,,,,1.156,0.0,0.0,0.0,0.0
1,5,4,0,,,,1.5846167,0.0,0.0,0.0,0.0
1,6,4,0,,,,1.2269167,0.0,0.0,0.0,0.0
1,7,4,0,,,,2.01445,0.0,0.0,0.0,0.0
1,8,4,0,,,,1.2764,0.0,0.0,0.0,0.091016665
1,9,4,0,,,,1.4318334,0.0,0.0,0.0,0.2553
1,10,4,0,,,,1.34175,0.0,0.0,0.0,0.42816665
1,11,4,0,,,,0.98473334,0.0,0.0,0.0,0.4321
1,12,4,0,,,,0.75023335,0.0,0.0,0.0,0.3677667
1,13,4,0,,,,0.7642,0.0,0.0,0.0,0.44301665
1,14,4,0,,,,0.86298335,0.0,0.0,0.0,0.115116665
1,15,4,0,,,,1.0149167,0.0,0.0,0.0,0.0212833335
1,16,4,0,,,,1.2542167,0.0,0.0,0.0,0.0
1,17,4,0,,,,1.3638834,0.0,0.0,0.0,0.0
1,18,4,0,,,,1.4923,0.0,0.0,0.0,0.0
1,19,4,0,,,,1.34395,0.0,0.0,0.0,0.0
1,20,4,0,,,,0.80291665,0.0,0.0,0.0,0.0
1,21,4,0,,,,0.84175,0.0,0.0,0.0,0.0
1,22,4,0,,,,0.51998335,0.0,0.0,0.0,0.0
1,23,4,0,,,,1.00705,0.0,0.0,0.0,0.0
1,24,4,0,,,,0.49156666,0.0,0.0,0.0,0.0
1,1,5,0,,,,0.96671665,0.0,0.0,0.0,0.0
1,2,5,0,,,,0.91385,0.0,0.0,0.0,0.0
1,3,5,0,,,,0.9806167,0.0,0.0,0.0,0.0
1,4,5,0,,,,0.83668333,0.0,0.0,0.0,0.0
1,5,5,0,,,,1.0377834,0.0,0.0,0.0,0.0
1,6,5,0,,,,1.5889833,0.0,0.0,0.0,0.0
1,7,5,0,,,,0.5808167,0.0,0.0,0.0,0.0
1,8,5,0,,,,1.2913,0.0,0.0,0.0,1.6833
1,9,5,0,,,,1.8918834,0.0,0.0,0.0,2.212
1,10,5,0,,,,2.0894833,0.0,0.0,0.0,2.2996945
1,11,5,0,,,,1.88145,0.0,0.0,0.0,1.07081665
1,12,5,0,,,,1.76925,0.0,0.0,0.0,2.0573166
1,13,5,0,,,,3.03135,0.0,0.0,0.0,1.6505501
1,14,5,0,,,,6.386667,0.0,0.0,0.0,0.94676665
1,15,5,0,,,,1.8489833,0.0,0.0,0.0,0.25633333
1,16,5,0,,,,1.4210167,0.0,0.0,0.0,0.069133335
1,17,5,0,,,,1.7614833,0.0,0.0,0.0,0.0
1,18,5,0,,,,2.10865,0.0,0.0,0.0,0.0
1,19,5,0,,,,1.9649667,0.0,0.0,0.0,0.0
1,20,5,0,,,,1.3616166,0.0,0.0,0.0,0.0
1,21,5,0,,,,0.9302,0.0,0.0,0.0,0.0
1,22,5,0,,,,2.4020333,0.0,0.0,0.0,0.0
1,23,5,0,,,,2.28555,0.0,0.0,0.0,0.0
1,24,5,0,,,,1.4413333,0.0,0.0,0.0,0.0
1,1,6,0,,,,0.9607667,0.0,0.0,0.0,0.0
1,2,6,0,,,,0.98728335,0.0,0.0,0.0,0.0
1,3,6,0,,,,1.42285,0.0,0.0,0.0,0.0
1,4,6,0,,,,1.0501333,0.0,0.0,0.0,0.0
1,5,6,0,,,,0.87901664,0.0,0.0,0.0,0.0
1,6,6,0,,,,1.03445,0.0,0.0,0.0,0.0
1,7,6,0,,,,1.9745834,0.0,0.0,0.0,0.0
1,8,6,0,,,,2.5121834,0.0,0.0,0.0,0.223883325
1,9,6,0,,,,1.5383166,0.0,0.0,0.0,0.55078335
1,10,6,0,,,,1.2739667,0.0,0.0,0.0,0.8108667
1,11,6,0,,,,1.4084166,0.0,0.0,0.0,1.33755
1,12,6,0,,,,1.0139333,0.0,0.0,0.0,1.4782
1,13,6,0,,,,1.4558667,0.0,0.0,0.0,1.34105
1,14,6,0,,,,2.30935,0.0,0.0,0.0,0.96995
1,15,6,0,,,,1.78455,0.0,0.0,0.0,0.40685
1,16,6,0,,,,1.9513,0.0,0.0,0.0,0.08118334
1,17,6,0,,,,1.4587333,0.0,0.0,0.0,0.0
1,18,6,0,,,,1.2029166,0.0,0.0,0.0,0.0
1,19,6,0,,,,1.9186833,0.0,0.0,0.0,0.0
1,20,6,0,,,,2.0527,0.0,0.0,0.0,0.0
1,21,6,0,,,,0.64126664,0.0,0.0,0.0,0.0
1,22,6,0,,,,0.5320167,0.0,0.0,0.0,0.0
1,23,6,0,,,,0.5535167,0.0,0.0,0.0,0.0
1,24,6,0,,,,0.51755834,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.5165667,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.47473332,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.4453,0.0,0.0,0.0,0.0
1,4,7,0,,,,0.446,0.0,0.0,0.0,0.0
1,5,7,0,,,,0.43318334,0.0,0.0,0.0,0.0
1,6,7,0,,,,0.46285832,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.46576667,0.0,0.0,0.0,0.0
1,8,7,0,,,,0.7116167,0.0,0.0,0.0,1.36386675
1,9,7,0,,,,1.4391834,0.0,0.0,0.0,2.11021665
1,10,7,0,,,,1.23245,0.0,0.0,0.0,2.37966675
1,11,7,0,,,,1.1704,0.0,0.0,0.0,2.3879666
1,12,7,0,,,,1.4936833,0.0,0.0,0.0,2.11215
1,13,7,0,,,,4.9896336,0.0,0.0,0.0,1.6271167
1,14,7,0,,,,1.69945,0.0,0.0,0.0,0.9141333
1,15,7,0,,,,4.4515,0.0,0.0,0.0,0.204283335
1,16,7,0,,,,2.17365,0.0,0.0,0.0,0.020333333
1,17,7,0,,,,2.36835,0.0,0.0,0.0,0.0
1,18,7,0,,,,1.9016334,0.0,0.0,0.0,0.0
1,19,7,0,,,,2.75565,0.0,0.0,0.0,0.0
1,20,7,0,,,,3.6048667,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.8415834,0.0,0.0,0.0,0.0
1,22,7,0,,,,1.0098333,0.0,0.0,0.0,0.0
1,23,7,0,,,,0.5252,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.44850832,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.43383333,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.43596667,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.43421668,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.48558334,0.0,0.0,0.0,0.0
1,5,1,0,,,,0.9053,0.0,0.0,0.0,0.0
1,6,1,0,,,,2.02585,0.0,0.0,0.0,0.0
1,7,1,0,,,,1.33005,0.0,0.0,0.0,0.0
1,8,1,0,,,,0.40488333,0.0,0.0,0.0,0.0954
1,9,1,0,,,,0.41103333,0.0,0.0,0.0,0.18366667
1,10,1,0,,,,1.14985,0.0,0.0,0.0,0.25005
1,11,1,0,,,,1.3215667,0.0,0.0,0.0,0.45976665
1,12,1,0,,,,1.5399,0.0,0.0,0.0,0.2269
1,13,1,0,,,,0.83863336,0.0,0.0,0.0,0.10086667
1,14,1,0,,,,1.15815,0.0,0.0,0.0,0.14565
1,15,1,0,,,,0.83073336,0.0,0.0,0.0,0.126083335
1,16,1,0,,,,2.0515666,0.0,0.0,0.0,0.035333333
1,17,1,0,,,,1.4377167,0.0,0.0,0.0,0.0
1,18,1,0,,,,0.9540833,0.0,0.0,0.0,0.0
1,19,1,0,,,,4.1552167,0.0,0.0,0.0,0.0
1,20,1,0,,,,5.3102665,0.0,0.0,0.0,0.0
1,21,1,0,,,,2.2428334,0.0,0.0,0.0,0.0
1,22,1,0,,,,2.2160168,0.0,0.0,0.0,0.0
1,23,1,0,,,,0.62845,0.0,0.0,0.0,0.0
1,24,1,0,,,,0.89405835,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.81886667,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.8028333,0.0,0.0,0.0,0.0
1,3,2,0,,,,0.7359167,0.0,0.0,0.0,0.0
1,4,2,0,,,,0.6081,0.0,0.0,0.0,0.0
1,5,2,0,,,,1.1045333,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.8903333,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.74895,0.0,0.0,0.0,0.0
1,8,2,0,,,,0.80696666,0.0,0.0,0.0,0.12373333
1,9,2,0,,,,0.48263332,0.0,0.0,0.0,0.1158
1,10,2,0,,,,0.24673334,0.0,0.0,0.0,0.122633335
1,11,2,0,,,,0.22815,0.0,0.0,0.0,0.031233332
1,12,2,0,,,,0.2459,0.0,0.0,0.0,0.05895
1,13,2,0,,,,0.24836667,0.0,0.0,0.0,0.10831667
1,14,2,0,,,,0.24435,0.0,0.0,0.0,0.14796667
1,15,2,0,,,,0.30246666,0.0,0.0,0.0,0.0258833335
1,16,2,0,,,,0.8358167,0.0,0.0,0.0,0.0195833335
1,17,2,0,,,,1.2703333,0.0,0.0,0.0,0.0
1,18,2,0,,,,2.3705,0.0,0.0,0.0,0.0
1,19,2,0,,,,2.8366334,0.0,0.0,0.0,0.0
1,20,2,0,,,,2.29345,0.0,0.0,0.0,0.0
1,21,2,0,,,,2.7347333,0.0,0.0,0.0,0.0
1,22,2,0,,,,1.3004167,0.0,0.0,0.0,0.0
1,23,2,0,,,,1.0165334,0.0,0.0,0.0,0.0
1,24,2,0,,,,1.3936833,0.0,0.0,0.0,0.0
1,1,3,0,,,,0.89206666,0.0,0.0,0.0,0.0
1,2,3,0,,,,0.91363335,0.0,0.0,0.0,0.0
1,3,3,0,,,,0.8717333,0.0,0.0,0.0,0.0
1,4,3,0,,,,1.30525,0.0,0.0,0.0,0.0
1,5,3,0,,,,1.81105,0.0,0.0,0.0,0.0
1,6,3,0,,,,2.0197833,0.0,0.0,0.0,0.0
1,7,3,0,,,,0.71276665,0.0,0.0,0.0,0.0
1,8,3,0,,,,0.48133335,0.0,0.0,0.0,0.1677
1,9,3,0,,,,0.21675,0.0,0.0,0.0,0.35955
1,10,3,0,,,,0.21688333,0.0,0.0,0.0,0.41118332
1,11,3,0,,,,0.21605,0.0,0.0,0.0,0.5724
1,12,3,0,,,,0.21641667,0.0,0.0,0.0,1.5595833
1,13,3,0,,,,0.21601667,0.0,0.0,0.0,1.693
1,14,3,0,,,,0.21838333,0.0,0.0,0.0,1.0443833
1,15,3,0,,,,0.22631666,0.0,0.0,0.0,0.33166668
1,16,3,0,,,,1.6815667,0.0,0.0,0.0,0.08285
1,17,3,0,,,,0.53431666,0.0,0.0,0.0,0.0
1,18,3,0,,,,1.3349667,0.0,0.0,0.0,0.0
1,19,3,0,,,,2.861039,0.0,0.0,0.0,0.0
1,20,3,0,,,,2.0093668,0.0,0.0,0.0,0.0
1,21,3,0,,,,1.1231333,0.0,0.0,0.0,0.0
1,22,3,0,,,,1.621,0.0,0.0,0.0,0.0
1,23,3,0,,,,1.3706334,0.0,0.0,0.0,0.0
1,24,3,0,,,,0.84108335,0.0,0.0,0.0,0.0
1,1,4,0,,,,1.1232667,0.0,0.0,0.0,0.0
1,2,4,0,,,,1.1238333,0.0,0.0,0.0,0.0
1,3,4,0,,,,1.5984,0.0,0.0,0.0,0.0
1,4,4,0,,,,1.4110334,0.0,0.0,0.0,0.0
1,5,4,0,,,,3.0255666,0.0,0.0,0.0,0.0
1,6,4,0,,,,3.1363,0.0,0.0,0.0,0.0
1,7,4,0,,,,0.8018,0.0,0.0,0.0,0.0
1,8,4,0,,,,0.8318,0.0,0.0,0.0,0.03985
1,9,4,0,,,,0.85478336,0.0,0.0,0.0,0.08585
1,10,4,0,,,,0.5322667,0.0,0.0,0.0,0.13041667
1,11,4,0,,,,0.29408333,0.0,0.0,0.0,0.131133335
1,12,4,0,,,,0.29392222,0.0,0.0,0.0,0.19854445
1,13,4,0,,,,0.2986,0.0,0.0,0.0,0.173533325
1,14,4,0,,,,0.2879,0.0,0.0,0.0,0.035233333
1,15,4,0,,,,1.1127666,0.0,0.0,0.0,0.0262166665
1,16,4,0,,,,5.6303167,0.0,0.0,0.0,0.0057166665
1,17,4,0,,,,4.07775,0.0,0.0,0.0,0.0
1,18,4,0,,,,2.9861834,0.0,0.0,0.0,0.0
1,19,4,0,,,,6.267483,0.0,0.0,0.0,0.0
1,20,4,0,,,,2.9381833,0.0,0.0,0.0,0.0
1,21,4,0,,,,2.6188333,0.0,0.0,0.0,0.0
1,22,4,0,,,,2.3332334,0.0,0.0,0.0,0.0
1,23,4,0,,,,1.6441833,0.0,0.0,0.0,0.0
1,24,4,0,,,,1.4137666,0.0,0.0,0.0,0.0
1,1,5,0,,,,1.8615,0.0,0.0,0.0,0.0
1,2,5,0,,,,1.5821167,0.0,0.0,0.0,0.0
1,3,5,0,,,,1.7423834,0.0,0.0,0.0,0.0
1,4,5,0,,,,1.4816333,0.0,0.0,0.0,0.0
1,5,5,0,,,,1.4651166,0.0,0.0,0.0,0.0
1,6,5,0,,,,1.3663833,0.0,0.0,0.0,0.0
1,7,5,0,,,,0.88988334,0.0,0.0,0.0,0.0
1,8,5,0,,,,0.24961667,0.0,0.0,0.0,0.59618332
1,9,5,0,,,,0.7594,0.0,0.0,0.0,0.79791665
1,10,5,0,,,,1.27335,0.0,0.0,0.0,0.90801665
1,11,5,0,,,,1.2871166,0.0,0.0,0.0,2.0221834
1,12,5,0,,,,0.74911666,0.0,0.0,0.0,1.3231166
1,13,5,0,,,,1.2855667,0.0,0.0,0.0,1.1599333
1,14,5,0,,,,1.54345,0.0,0.0,0.0,0.33376667
1,15,5,0,,,,1.0862167,0.0,0.0,0.0,0.36046665
1,16,5,0,,,,2.3516166,0.0,0.0,0.0,0.1365
1,17,5,0,,,,1.3700334,0.0,0.0,0.0,0.0
1,18,5,0,,,,1.9762167,0.0,0.0,0.0,0.0
1,19,5,0,,,,1.7536,0.0,0.0,0.0,0.0
1,20,5,0,,,,2.8401,0.0,0.0,0.0,0.0
1,21,5,0,,,,2.0402834,0.0,0.0,0.0,0.0
1,22,5,0,,,,1.1888334,0.0,0.0,0.0,0.0
1,23,5,0,,,,1.0646167,0.0,0.0,0.0,0.0
1,24,5,0,,,,0.98356664,0.0,0.0,0.0,0.0
1,1,6,0,,,,0.99955,0.0,0.0,0.0,0.0
1,2,6,0,,,,1.42795,0.0,0.0,0.0,0.0
1,3,6,0,,,,0.9992333,0.0,0.0,0.0,0.0
1,4,6,0,,,,1.0522333,0.0,0.0,0.0,0.0
1,5,6,0,,,,1.0180666,0.0,0.0,0.0,0.0
1,6,6,0,,,,1.4577167,0.0,0.0,0.0,0.0
1,7,6,0,,,,0.70070004,0.0,0.0,0.0,0.0
1,8,6,0,,,,1.7202834,0.0,0.0,0.0,1.8795334
1,9,6,0,,,,1.7781334,0.0,0.0,0.0,2.5158667
1,10,6,0,,,,2.9562,0.0,0.0,0.0,2.8622665
1,11,6,0,,,,0.80523336,0.0,0.0,0.0,2.7321332
1,12,6,0,,,,0.93701667,0.0,0.0,0.0,2.12766665
1,13,6,0,,,,1.1622666,0.0,0.0,0.0,0.9238167
1,14,6,0,,,,1.0082333,0.0,0.0,0.0,1.00396665
1,15,6,0,,,,1.7169833,0.0,0.0,0.0,0.48891665
1,16,6,0,,,,1.3530834,0.0,0.0,0.0,0.119833335
1,17,6,0,,,,0.83823335,0.0,0.0,0.0,0.0
1,18,6,0,,,,0.86086667,0.0,0.0,0.0,0.0
1,19,6,0,,,,0.83383334,0.0,0.0,0.0,0.0
1,20,6,0,,,,2.11115,0.0,0.0,0.0,0.0
1,21,6,0,,,,1.1247667,0.0,0.0,0.0,0.0
1,22,6,0,,,,0.91926664,0.0,0.0,0.0,0.0
1,23,6,0,,,,0.2926,0.0,0.0,0.0,0.0
1,24,6,0,,,,0.5976833,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.67431664,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.66216666,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.83028334,0.0,0.0,0.0,0.0
1,4,7,0,,,,1.1869667,0.0,0.0,0.0,0.0
1,5,7,0,,,,0.81776667,0.0,0.0,0.0,0.0
1,6,7,0,,,,1.2697834,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.7996334,0.0,0.0,0.0,0.0
1,8,7,0,,,,0.8007333,0.0,0.0,0.0,1.76888335
1,9,7,0,,,,1.3757833,0.0,0.0,0.0,2.1935
1,10,7,0,,,,1.312,0.0,0.0,0.0,2.36511675
1,11,7,0,,,,0.9539667,0.0,0.0,0.0,1.8194333
1,12,7,0,,,,0.8194,0.0,0.0,0.0,1.6234166
1,13,7,0,,,,0.79585,0.0,0.0,0.0,1.30278335
1,14,7,0,,,,0.79995,0.0,0.0,0.0,0.97341665
1,15,7,0,,,,1.0578333,0.0,0.0,0.0,0.2808
1,16,7,0,,,,1.9414834,0.0,0.0,0.0,0.061716665
1,17,7,0,,,,2.9745333,0.0,0.0,0.0,0.0
1,18,7,0,,,,2.4212,0.0,0.0,0.0,0.0
1,19,7,0,,,,1.9918833,0.0,0.0,0.0,0.0
1,20,7,0,,,,6.0248833,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.5555,0.0,0.0,0.0,0.0
1,22,7,0,,,,1.6986166,0.0,0.0,0.0,0.0
1,23,7,0,,,,1.38645,0.0,0.0,0.0,0.0
1,24,7,0,,,,1.13775,0.0,0.0,0.0,0.0
1,1,1,0,,,,1.0213333,0.0,0.0,0.0,0.0
1,2,1,0,,,,1.0137833,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.91513336,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.68093336,0.0,0.0,0.0,0.0
1,5,1,0,,,,0.61651665,0.0,0.0,0.0,0.0
1,6,1,0,,,,1.7404833,0.0,0.0,0.0,0.0
1,7,1,0,,,,1.6788334,0.0,0.0,0.0,0.0
1,8,1,0,,,,1.2719,0.0,0.0,0.0,1.7232
1,9,1,0,,,,1.5801166,0.0,0.0,0.0,2.4099167
1,10,1,0,,,,1.89815,0.0,0.0,0.0,2.67595
1,11,1,0,,,,1.5939667,0.0,0.0,0.0,2.65595
1,12,1,0,,,,1.73575,0.0,0.0,0.0,2.3678
1,13,1,0,,,,1.5560833,0.0,0.0,0.0,1.8494
1,14,1,0,,,,2.3394833,0.0,0.0,0.0,1.10395
1,15,1,0,,,,3.3713334,0.0,0.0,0.0,0.29155
1,16,1,0,,,,2.1425,0.0,0.0,0.0,0.0428166675
1,17,1,0,,,,1.9825,0.0,0.0,0.0,0.0
1,18,1,0,,,,3.4281166,0.0,0.0,0.0,0.0
1,19,1,0,,,,4.2507834,0.0,0.0,0.0,0.0
1,20,1,0,,,,2.5132334,0.0,0.0,0.0,0.0
1,21,1,0,,,,4.165925,0.0,0.0,0.0,0.0
1,22,1,0,,,,1.6601,0.0,0.0,0.0,0.0
1,23,1,0,,,,1.1113334,0.0,0.0,0.0,0.0
1,24,1,0,,,,1.0011834,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.9806167,0.0,0.0,0.0,0.0
1,2,2,0,,,,1.1434333,0.0,0.0,0.0,0.0
1,3,2,0,,,,0.40238333,0.0,0.0,0.0,0.0
1,4,2,0,,,,0.88346666,0.0,0.0,0.0,0.0
1,5,2,0,,,,2.6943834,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.5858,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.16230007,0.0,0.0,0.0,0.0
1,8,2,0,,,,0.76815,0.0,0.0,0.0,1.91786665
1,9,2,0,,,,0.79786664,0.0,0.0,0.0,2.4832167
1,10,2,0,,,,0.82636666,0.0,0.0,0.0,2.7382165
1,11,2,0,,,,0.41541666,0.0,0.0,0.0,2.71025
1,12,2,0,,,,0.25348333,0.0,0.0,0.0,2.4153
1,13,2,0,,,,0.25623333,0.0,0.0,0.0,1.85646665
1,14,2,0,,,,0.2604,0.0,0.0,0.0,1.08068335
1,15,2,0,,,,0.26291665,0.0,0.0,0.0,0.28935
1,16,2,0,,,,1.2675667,0.0,0.0,0.0,0.032
1,17,2,0,,,,0.64735,0.0,0.0,0.0,0.0
1,18,2,0,,,,1.9701166,0.0,0.0,0.0,0.0
1,19,2,0,,,,1.7875667,0.0,0.0,0.0,0.0
1,20,2,0,,,,1.46785,0.0,0.0,0.0,0.0
1,21,2,0,,,,1.6154,0.0,0.0,0.0,0.0
1,22,2,0,,,,1.2493666,0.0,0.0,0.0,0.0
1,23,2,0,,,,1.2287166,0.0,0.0,0.0,0.0
1,24,2,0,,,,0.98554164,0.0,0.0,0.0,0.0
1,1,3,0,,,,1.1471167,0.0,0.0,0.0,0.0
1,2,3,0,,,,1.1499833,0.0,0.0,0.0,0.0
1,3,3,0,,,,1.2372667,0.0,0.0,0.0,0.0
1,4,3,0,,,,1.2830666,0.0,0.0,0.0,0.0
1,5,3,0,,,,1.5958333,0.0,0.0,0.0,0.0
1,6,3,0,,,,1.98265,0.0,0.0,0.0,0.0
1,7,3,0,,,,0.19915006,0.0,0.0,0.0,0.0
1,8,3,0,,,,0.78685,0.0,0.0,0.0,1.76
1,9,3,0,,,,0.82988334,0.0,0.0,0.0,2.2958333
1,10,3,0,,,,0.25111666,0.0,0.0,0.0,2.5450667
1,11,3,0,,,,0.25336668,0.0,0.0,0.0,2.50035
1,12,3,0,,,,0.2553,0.0,0.0,0.0,1.81515
1,13,3,0,,,,0.25658333,0.0,0.0,0.0,1.5479666
1,14,3,0,,,,0.25973332,0.0,0.0,0.0,0.6668667
1,15,3,0,,,,1.586,0.0,0.0,0.0,0.34455
1,16,3,0,,,,3.6101084,0.0,0.0,0.0,0.10555
1,17,3,0,,,,1.28805,0.0,0.0,0.0,0.0
1,18,3,0,,,,2.6351666,0.0,0.0,0.0,0.0
1,19,3,0,,,,2.5564833,0.0,0.0,0.0,0.0
1,20,3,0,,,,4.473533,0.0,0.0,0.0,0.0
1,21,3,0,,,,4.459417,0.0,0.0,0.0,0.0
1,22,3,0,,,,1.7583833,0.0,0.0,0.0,0.0
1,23,3,0,,,,1.47975,0.0,0.0,0.0,0.0
1,24,3,0,,,,0.8477333,0.0,0.0,0.0,0.0
1,1,4,0,,,,0.81771666,0.0,0.0,0.0,0.0
1,2,4,0,,,,1.1787333,0.0,0.0,0.0,0.0
1,3,4,0,,,,1.1641667,0.0,0.0,0.0,0.0
1,4,4,0,,,,0.9799333,0.0,0.0,0.0,0.0
1,5,4,0,,,,1.9407667,0.0,0.0,0.0,0.0
1,6,4,0,,,,4.4993334,0.0,0.0,0.0,0.0
1,7,4,0,,,,1.8209167,0.0,0.0,0.0,0.0
1,8,4,0,,,,1.33125,0.0,0.0,0.0,0.175166665
1,9,4,0,,,,1.28735,0.0,0.0,0.0,0.148866665
1,10,4,0,,,,0.87995,0.0,0.0,0.0,0.5977
1,11,4,0,,,,0.87296665,0.0,0.0,0.0,2.5669665
1,12,4,0,,,,0.89935,0.0,0.0,0.0,2.2166
1,13,4,0,,,,0.85103333,0.0,0.0,0.0,1.10591665
1,14,4,0,,,,0.83295,0.0,0.0,0.0,0.18381666
1,15,4,0,,,,1.0471083,0.0,0.0,0.0,0.0
1,16,4,0,,,,1.0713834,0.0,0.0,0.0,0.0
1,17,4,0,,,,2.1165667,0.0,0.0,0.0,0.0
1,18,4,0,,,,4.3294334,0.0,0.0,0.0,0.0
1,19,4,0,,,,6.6871166,0.0,0.0,0.0,0.0
1,20,4,0,,,,3.1269166,0.0,0.0,0.0,0.0
1,21,4,0,,,,2.9829333,0.0,0.0,0.0,0.0
1,22,4,0,,,,1.9363834,0.0,0.0,0.0,0.0
1,23,4,0,,,,1.3879334,0.0,0.0,0.0,0.0
1,24,4,0,,,,1.503375,0.0,0.0,0.0,0.0
1,1,5,0,,,,1.58615,0.0,0.0,0.0,0.0
1,2,5,0,,,,1.46745,0.0,0.0,0.0,0.0
1,3,5,0,,,,1.2716833,0.0,0.0,0.0,0.0
1,4,5,0,,,,1.34335,0.0,0.0,0.0,0.0
1,5,5,0,,,,1.43095,0.0,0.0,0.0,0.0
1,6,5,0,,,,2.4405334,0.0,0.0,0.0,0.0
1,7,5,0,,,,2.6750333,0.0,0.0,0.0,0.0
1,8,5,0,,,,1.8562167,0.0,0.0,0.0,0.102316665
1,9,5,0,,,,1.7625834,0.0,0.0,0.0,0.148983335
1,10,5,0,,,,1.4312,0.0,0.0,0.0,0.3581
1,11,5,0,,,,0.7478167,0.0,0.0,0.0,0.06055
1,12,5,0,,,,0.81691664,0.0,0.0,0.0,0.026233335
1,13,5,0,,,,0.8814,0.0,0.0,0.0,0.09765
1,14,5,0,,,,0.7315,0.0,0.0,0.0,0.2492
1,15,5,0,,,,1.0287666,0.0,0.0,0.0,0.27165
1,16,5,0,,,,1.83675,0.0,0.0,0.0,0.00475
1,17,5,0,,,,5.4169497,0.0,0.0,0.0,0.0
1,18,5,0,,,,7.9416833,0.0,0.0,0.0,0.0
1,19,5,0,,,,4.2744665,0.0,0.0,0.0,0.0
1,20,5,0,,,,2.93445,0.0,0.0,0.0,0.0
1,21,5,0,,,,2.7078166,0.0,0.0,0.0,0.0
1,22,5,0,,,,1.9109334,0.0,0.0,0.0,0.0
1,23,5,0,,,,1.6355667,0.0,0.0,0.0,0.0
1,24,5,0,,,,1.6298167,0.0,0.0,0.0,0.0
1,1,6,0,,,,1.6126667,0.0,0.0,0.0,0.0
1,2,6,0,,,,1.6899333,0.0,0.0,0.0,0.0
1,3,6,0,,,,1.8764833,0.0,0.0,0.0,0.0
1,4,6,0,,,,1.7719834,0.0,0.0,0.0,0.0
1,5,6,0,,,,1.71225,0.0,0.0,0.0,0.0
1,6,6,0,,,,1.9507333,0.0,0.0,0.0,0.0
1,7,6,0,,,,1.37115,0.0,0.0,0.0,0.0
1,8,6,0,,,,1.717,0.0,0.0,0.0,1.67386675
1,9,6,0,,,,2.16835,0.0,0.0,0.0,2.4866
1,10,6,0,,,,2.5316625,0.0,0.0,0.0,1.8177916
1,11,6,0,,,,1.4221833,0.0,0.0,0.0,2.4772333
1,12,6,0,,,,2.5847833,0.0,0.0,0.0,0.8649333
1,13,6,0,,,,2.0834668,0.0,0.0,0.0,0.73841665
1,14,6,0,,,,2.4032333,0.0,0.0,0.0,0.73265
1,15,6,0,,,,0.8958333,0.0,0.0,0.0,0.4721
1,16,6,0,,,,1.2090666,0.0,0.0,0.0,0.125683335
1,17,6,0,,,,1.08425,0.0,0.0,0.0,0.0
1,18,6,0,,,,2.4817834,0.0,0.0,0.0,0.0
1,19,6,0,,,,4.0905833,0.0,0.0,0.0,0.0
1,20,6,0,,,,2.2418666,0.0,0.0,0.0,0.0
1,21,6,0,,,,1.8840333,0.0,0.0,0.0,0.0
1,22,6,0,,,,0.85186666,0.0,0.0,0.0,0.0
1,23,6,0,,,,1.0487666,0.0,0.0,0.0,0.0
1,24,6,0,,,,1.079225,0.0,0.0,0.0,0.0
1,1,7,0,,,,1.3244833,0.0,0.0,0.0,0.0
1,2,7,0,,,,1.2151333,0.0,0.0,0.0,0.0
1,3,7,0,,,,1.1270833,0.0,0.0,0.0,0.0
1,4,7,0,,,,1.0838166,0.0,0.0,0.0,0.0
1,5,7,0,,,,1.2872,0.0,0.0,0.0,0.0
1,6,7,0,,,,1.3132666,0.0,0.0,0.0,0.0
1,7,7,0,,,,1.0682833,0.0,0.0,0.0,0.0
1,8,7,0,,,,4.8445,0.0,0.0,0.0,0.32618332
1,9,7,0,,,,1.5091166,0.0,0.0,0.0,0.40796665
1,10,7,0,,,,1.3999833,0.0,0.0,0.0,0.498616675
1,11,7,0,,,,3.4203167,0.0,0.0,0.0,0.23455
1,12,7,0,,,,3.1157832,0.0,0.0,0.0,0.05883333
1,13,7,0,,,,1.8251834,0.0,0.0,0.0,0.088933335
1,14,7,0,,,,1.7605667,0.0,0.0,0.0,0.0136833335
1,15,7,0,,,,4.18055,0.0,0.0,0.0,0.0
1,16,7,0,,,,4.30855,0.0,0.0,0.0,0.0
1,17,7,0,,,,1.8217334,0.0,0.0,0.0,0.0
1,18,7,0,,,,3.64355,0.0,0.0,0.0,0.0
1,19,7,0,,,,6.589675,0.0,0.0,0.0,0.0
1,20,7,0,,,,3.3226166,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.1836833,0.0,0.0,0.0,0.0
1,22,7,0,,,,1.0306667,0.0,0.0,0.0,0.0
1,23,7,0,,,,0.41348332,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.39843333,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.38566667,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.37521666,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.3704,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.36821666,0.0,0.0,0.0,0.0
1,5,1,0,,,,1.8055333,0.0,0.0,0.0,0.0
1,6,1,0,,,,1.8860917,0.0,0.0,0.0,0.0
1,7,1,0,,,,0.75475,0.0,0.0,0.0,0.0
1,8,1,0,,,,0.8182167,0.0,0.0,0.0,0.53175
1,9,1,0,,,,0.84143335,0.0,0.0,0.0,0.474875
1,10,1,0,,,,0.90115,0.0,0.0,0.0,0.68651665
1,11,1,0,,,,0.30381668,0.0,0.0,0.0,0.190516665
1,12,1,0,,,,0.3075,0.0,0.0,0.0,0.28451665
1,13,1,0,,,,0.3101,0.0,0.0,0.0,0.55716667
1,14,1,0,,,,0.31443334,0.0,0.0,0.0,1.1760167
1,15,1,0,,,,3.0253167,0.0,0.0,0.0,0.283566665
1,16,1,0,,,,3.8142333,0.0,0.0,0.0,0.08296667
1,17,1,0,,,,2.8580167,0.0,0.0,0.0,0.0
1,18,1,0,,,,3.5753112,0.0,0.0,0.0,0.00575
1,19,1,0,,,,3.6969166,0.0,0.0,0.0,0.0
1,20,1,0,,,,3.3942666,0.0,0.0,0.0,0.0
1,21,1,0,,,,2.45525,0.0,0.0,0.0,0.0
1,22,1,0,,,,1.8866833,0.0,0.0,0.0,0.0
1,23,1,0,,,,1.7856333,0.0,0.0,0.0,0.0
1,24,1,0,,,,1.64745,0.0,0.0,0.0,0.0
1,1,2,0,,,,1.4272166,0.0,0.0,0.0,0.0
1,2,2,0,,,,1.1601666,0.0,0.0,0.0,0.0
1,3,2,0,,,,1.72955,0.0,0.0,0.0,0.0
1,4,2,0,,,,1.1947334,0.0,0.0,0.0,0.0
1,5,2,0,,,,1.45465,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.9569334,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.46773332,0.0,0.0,0.0,0.0
1,8,2,0,,,,2.1401167,0.0,0.0,0.0,1.1765
1,9,2,0,,,,0.805525,0.0,0.0,0.0,1.3519139
1,10,2,0,,,,0.8523167,0.0,0.0,0.0,2.5227333
1,11,2,0,,,,0.27361667,0.0,0.0,0.0,2.26418335
1,12,2,0,,,,0.28083333,0.0,0.0,0.0,0.71495
1,13,2,0,,,,0.27626666,0.0,0.0,0.0,1.4575833
1,14,2,0,,,,0.28081667,0.0,0.0,0.0,1.11565
1,15,2,0,,,,2.9684834,0.0,0.0,0.0,0.43051665
1,16,2,0,,,,3.5104666,0.0,0.0,0.0,0.104783335
1,17,2,0,,,,2.1918166,0.0,0.0,0.0,0.0
1,18,2,0,,,,2.3164,0.0,0.0,0.0,0.0
1,19,2,0,,,,2.8828332,0.0,0.0,0.0,0.0
1,20,2,0,,,,3.50205,0.0,0.0,0.0,0.0
1,21,2,0,,,,4.351683,0.0,0.0,0.0,0.0
1,22,2,0,,,,0.5047333,0.0,0.0,0.0,0.0
1,23,2,0,,,,1.0450166,0.0,0.0,0.0,0.0
1,24,2,0,,,,1.2965333,0.0,0.0,0.0,0.0
1,1,3,0,,,,1.4726167,0.0,0.0,0.0,0.0
1,2,3,0,,,,1.4879333,0.0,0.0,0.0,0.0
1,3,3,0,,,,1.6772667,0.0,0.0,0.0,0.0
1,4,3,0,,,,1.66695,0.0,0.0,0.0,0.0
1,5,3,0,,,,3.1035166,0.0,0.0,0.0,0.0
1,6,3,0,,,,2.8456666,0.0,0.0,0.0,0.0
1,7,3,0,,,,0.73936665,0.0,0.0,0.0,1.0250667
1,8,3,0,,,,1.7916666,0.0,0.0,0.0,2.0354167
1,9,3,0,,,,0.80766666,0.0,0.0,0.0,2.6159
1,10,3,0,,,,0.92696667,0.0,0.0,0.0,2.77496675
1,11,3,0,,,,0.34786665,0.0,0.0,0.0,2.74495
1,12,3,0,,,,0.27728334,0.0,0.0,0.0,2.461
1,13,3,0,,,,0.27953333,0.0,0.0,0.0,1.9338
1,14,3,0,,,,1.7920834,0.0,0.0,0.0,1.1990667
1,15,3,0,,,,2.7624,0.0,0.0,0.0,0.380683325
1,16,3,0,,,,1.3271,0.0,0.0,0.0,0.071983335
1,17,3,0,,,,2.2120166,0.0,0.0,0.0,0.0
1,18,3,0,,,,4.5650334,0.0,0.0,0.0,0.0
1,19,3,0,,,,4.0084167,0.0,0.0,0.0,0.0
1,20,3,0,,,,2.1364834,0.0,0.0,0.0,0.0
1,21,3,0,,,,4.9552,0.0,0.0,0.0,0.0
1,22,3,0,,,,2.0532,0.0,0.0,0.0,0.0
1,23,3,0,,,,1.8656167,0.0,0.0,0.0,0.0
1,24,3,0,,,,1.8950083,0.0,0.0,0.0,0.0
1,1,4,0,,,,1.3865583,0.0,0.0,0.0,0.0
1,2,4,0,,,,1.5618,0.0,0.0,0.0,0.0
1,3,4,0,,,,1.74735,0.0,0.0,0.0,0.0
1,4,4,0,,,,1.7726667,0.0,0.0,0.0,0.0
1,5,4,0,,,,2.6288667,0.0,0.0,0.0,0.0
1,6,4,0,,,,2.2718167,0.0,0.0,0.0,0.0
1,7,4,0,,,,0.6719667,0.0,0.0,0.0,0.9805
1,8,4,0,,,,0.7094667,0.0,0.0,0.0,2.01035
1,9,4,0,,,,0.7401,0.0,0.0,0.0,2.57531675
1,10,4,0,,,,0.86931664,0.0,0.0,0.0,2.8083165
1,11,4,0,,,,0.20565,0.0,0.0,0.0,2.82073335
1,12,4,0,,,,0.20816667,0.0,0.0,0.0,2.2217166
1,13,4,0,,,,0.21016666,0.0,0.0,0.0,2.0348
1,14,4,0,,,,0.21396667,0.0,0.0,0.0,1.38271665
1,15,4,0,,,,0.21431667,0.0,0.0,0.0,0.7260167
1,16,4,0,,,,0.20541666,0.0,0.0,0.0,0.1656
1,17,4,0,,,,0.25046667,0.0,0.0,0.0,0.0
1,18,4,0,,,,0.2873,0.0,0.0,0.0,0.0
1,19,4,0,,,,0.2899,0.0,0.0,0.0,0.0
1,20,4,0,,,,0.31836668,0.0,0.0,0.0,0.0
1,21,4,0,,,,2.76615,0.0,0.0,0.0,0.0
1,22,4,0,,,,2.4274666,0.0,0.0,0.0,0.0
1,23,4,0,,,,2.4746666,0.0,0.0,0.0,0.0
1,24,4,0,,,,1.7956166,0.0,0.0,0.0,0.0
1,1,5,0,,,,1.5851333,0.0,0.0,0.0,0.0
1,2,5,0,,,,1.6881167,0.0,0.0,0.0,0.0
1,3,5,0,,,,1.55365,0.0,0.0,0.0,0.0
1,4,5,0,,,,1.60765,0.0,0.0,0.0,0.0
1,5,5,0,,,,1.6794667,0.0,0.0,0.0,0.0
1,6,5,0,,,,1.8599833,0.0,0.0,0.0,0.0
1,7,5,0,,,,0.6598667,0.0,0.0,0.0,0.9819
1,8,5,0,,,,0.694,0.0,0.0,0.0,2.00363325
1,9,5,0,,,,0.72968334,0.0,0.0,0.0,2.6253665
1,10,5,0,,,,0.76165,0.0,0.0,0.0,2.90031675
1,11,5,0,,,,0.53943336,0.0,0.0,0.0,2.89063325
1,12,5,0,,,,0.20673333,0.0,0.0,0.0,2.62698335
1,13,5,0,,,,0.2081,0.0,0.0,0.0,2.09635
1,14,5,0,,,,0.21215,0.0,0.0,0.0,1.32021665
1,15,5,0,,,,0.5222833,0.0,0.0,0.0,0.415216675
1,16,5,0,,,,3.8614333,0.0,0.0,0.0,0.0659333325
1,17,5,0,,,,4.9112167,0.0,0.0,0.0,0.0
1,18,5,0,,,,4.2854,0.0,0.0,0.0,0.0
1,19,5,0,,,,3.8478832,0.0,0.0,0.0,0.0
1,20,5,0,,,,4.7924666,0.0,0.0,0.0,0.0
1,21,5,0,,,,2.9627833,0.0,0.0,0.0,0.0
1,22,5,0,,,,0.5747667,0.0,0.0,0.0,0.0
1,23,5,0,,,,1.4328667,0.0,0.0,0.0,0.0
1,24,5,0,,,,1.458525,0.0,0.0,0.0,0.0
1,1,6,0,,,,1.0131,0.0,0.0,0.0,0.0
1,2,6,0,,,,1.5718334,0.0,0.0,0.0,0.0
1,3,6,0,,,,1.4658166,0.0,0.0,0.0,0.0
1,4,6,0,,,,1.3852333,0.0,0.0,0.0,0.0
1,5,6,0,,,,2.1720667,0.0,0.0,0.0,0.0
1,6,6,0,,,,1.1678,0.0,0.0,0.0,0.0
1,7,6,0,,,,0.6312667,0.0,0.0,0.0,0.0
1,8,6,0,,,,2.4624834,0.0,0.0,0.0,2.0821167
1,9,6,0,,,,2.97835,0.0,0.0,0.0,2.6785
1,10,6,0,,,,3.4303167,0.0,0.0,0.0,2.94875
1,11,6,0,,,,6.56915,0.0,0.0,0.0,2.9297333
1,12,6,0,,,,3.2355833,0.0,0.0,0.0,2.63188325
1,13,6,0,,,,0.8089667,0.0,0.0,0.0,2.09808335
1,14,6,0,,,,0.82241666,0.0,0.0,0.0,1.3357167
1,15,6,0,,,,0.25631666,0.0,0.0,0.0,0.42648335
1,16,6,0,,,,0.24543333,0.0,0.0,0.0,0.0633
1,17,6,0,,,,0.24616666,0.0,0.0,0.0,0.0
1,18,6,0,,,,0.25025,0.0,0.0,0.0,0.0
1,19,6,0,,,,0.2504,0.0,0.0,0.0,0.0
1,20,6,0,,,,0.25083333,0.0,0.0,0.0,0.0
1,21,6,0,,,,0.25038335,0.0,0.0,0.0,0.0
1,22,6,0,,,,0.45216668,0.0,0.0,0.0,0.0
1,23,6,0,,,,0.35228333,0.0,0.0,0.0,0.0
1,24,6,0,,,,0.35313332,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.35068333,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.34836668,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.8570333,0.0,0.0,0.0,0.0
1,4,7,0,,,,0.57565,0.0,0.0,0.0,0.0
1,5,7,0,,,,0.34648332,0.0,0.0,0.0,0.0
1,6,7,0,,,,0.3238,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.34663334,0.0,0.0,0.0,1.0525667
1,8,7,0,,,,0.89933336,0.0,0.0,0.0,2.03581665
1,9,7,0,,,,3.1751666,0.0,0.0,0.0,2.60195
1,10,7,0,,,,0.9055833,0.0,0.0,0.0,2.84535
1,11,7,0,,,,1.49775,0.0,0.0,0.0,2.8548665
1,12,7,0,,,,1.1495167,0.0,0.0,0.0,2.5901665
1,13,7,0,,,,1.4138334,0.0,0.0,0.0,2.0603
1,14,7,0,,,,1.3687834,0.0,0.0,0.0,1.3056833
1,15,7,0,,,,3.4715166,0.0,0.0,0.0,0.421816675
1,16,7,0,,,,3.2170334,0.0,0.0,0.0,0.062683335
1,17,7,0,,,,4.010083,0.0,0.0,0.0,0.0
1,18,7,0,,,,1.5795,0.0,0.0,0.0,0.0
1,19,7,0,,,,3.7985833,0.0,0.0,0.0,0.0
1,20,7,0,,,,6.8181,0.0,0.0,0.0,0.0
1,21,7,0,,,,2.95425,0.0,0.0,0.0,0.0
1,22,7,0,,,,1.0483,0.0,0.0,0.0,0.0
1,23,7,0,,,,0.88011664,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.38259166,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.38035,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.37966666,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.37746668,0.0,0.0,0.0,0.0
1,4,1,0,,,,1.5418,0.0,0.0,0.0,0.0
1,5,1,0,,,,3.4416833,0.0,0.0,0.0,0.0
1,6,1,0,,,,2.5071833,0.0,0.0,0.0,0.0
1,7,1,0,,,,0.79088336,0.0,0.0,0.0,0.73636665
1,8,1,0,,,,0.83465,0.0,0.0,0.0,1.98815
1,9,1,0,,,,0.65971667,0.0,0.0,0.0,2.65205
1,10,1,0,,,,0.27671668,0.0,0.0,0.0,2.88658325
1,11,1,0,,,,0.278,0.0,0.0,0.0,2.8583335
1,12,1,0,,,,0.27876666,0.0,0.0,0.0,2.5495
1,13,1,0,,,,0.28098333,0.0,0.0,0.0,2.00625
1,14,1,0,,,,0.28313333,0.0,0.0,0.0,1.2725167
1,15,1,0,,,,0.28355,0.0,0.0,0.0,0.49468335
1,16,1,0,,,,2.9348834,0.0,0.0,0.0,0.154416665
1,17,1,0,,,,0.57266665,0.0,0.0,0.0,0.00505
1,18,1,0,,,,1.3567166,0.0,0.0,0.0,0.0
1,19,1,0,,,,0.7286222,0.0,0.0,0.0,0.0
1,20,1,0,,,,1.5293167,0.0,0.0,0.0,0.0
1,21,1,0,,,,1.0725334,0.0,0.0,0.0,0.0
1,22,1,0,,,,1.0825833,0.0,0.0,0.0,0.0
1,23,1,0,,,,0.5001,0.0,0.0,0.0,0.0
1,24,1,0,,,,0.45100832,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.443,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.44073334,0.0,0.0,0.0,0.0
1,3,2,0,,,,0.43951666,0.0,0.0,0.0,0.0
1,4,2,0,,,,0.46065,0.0,0.0,0.0,0.0
1,5,2,0,,,,0.80076665,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.7159,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.15685005,0.0,0.0,0.0,0.0
1,8,2,0,,,,0.7622167,0.0,0.0,0.0,1.6122667
1,9,2,0,,,,0.257275,0.0,0.0,0.0,2.30935835
1,10,2,0,,,,0.25835,0.0,0.0,0.0,2.7055335
1,11,2,0,,,,0.259675,0.0,0.0,0.0,2.6872915
1,12,2,0,,,,0.25956666,0.0,0.0,0.0,2.45235
1,13,2,0,,,,0.26143333,0.0,0.0,0.0,1.95535
1,14,2,0,,,,0.265,0.0,0.0,0.0,1.2716
1,15,2,0,,,,0.27215,0.0,0.0,0.0,0.44135
1,16,2,0,,,,0.60531664,0.0,0.0,0.0,0.08665
1,17,2,0,,,,1.78935,0.0,0.0,0.0,0.0
1,18,2,0,,,,1.7373,0.0,0.0,0.0,0.0
1,19,2,0,,,,1.6460834,0.0,0.0,0.0,0.0
1,20,2,0,,,,1.12445,0.0,0.0,0.0,0.0
1,21,2,0,,,,1.5124,0.0,0.0,0.0,0.0
1,22,2,0,,,,0.43091667,0.0,0.0,0.0,0.0
1,23,2,0,,,,0.42226666,0.0,0.0,0.0,0.0
1,24,2,0,,,,1.2913667,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.41171667,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.4107,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.40833333,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.40638334,0.0,0.0,0.0,0.0
2,5,3,0,,,,0.84676665,0.0,0.0,0.0,0.0
2,6,3,0,,,,1.73305,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.47815,0.0,0.0,0.0,0.9338333
2,8,3,0,,,,0.2253,0.0,0.0,0.0,1.9579666
2,9,3,0,,,,0.22583333,0.0,0.0,0.0,2.5299666
2,10,3,0,,,,0.22786666,0.0,0.0,0.0,2.7773165
2,11,3,0,,,,0.22461666,0.0,0.0,0.0,2.7097223
2,12,3,0,,,,0.22876666,0.0,0.0,0.0,2.50066665
2,13,3,0,,,,0.23168333,0.0,0.0,0.0,1.8420166
2,14,3,0,,,,0.24235,0.0,0.0,0.0,1.20621665
2,15,3,0,,,,0.31635,0.0,0.0,0.0,0.58441665
2,16,3,0,,,,0.23983334,0.0,0.0,0.0,0.194466665
2,17,3,0,,,,0.44845,0.0,0.0,0.0,0.00086666665
2,18,3,0,,,,1.5511833,0.0,0.0,0.0,0.0
2,19,3,0,,,,2.3865833,0.0,0.0,0.0,0.0
2,20,3,0,,,,1.93035,0.0,0.0,0.0,0.0
2,21,3,0,,,,1.2018,0.0,0.0,0.0,0.0
2,22,3,0,,,,1.0731833,0.0,0.0,0.0,0.0
2,23,3,0,,,,1.1278666,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.37798333,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.38711667,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.36833334,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.36728334,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.36575,0.0,0.0,0.0,0.0
2,5,4,0,,,,1.5150167,0.0,0.0,0.0,0.0
2,6,4,0,,,,1.5317,0.0,0.0,0.0,0.0
2,7,4,0,,,,1.2055666,0.0,0.0,0.0,0.0
2,8,4,0,,,,1.1374834,0.0,0.0,0.0,1.24878335
2,9,4,0,,,,0.6899,0.0,0.0,0.0,1.34605
2,10,4,0,,,,0.7166833,0.0,0.0,0.0,2.19853335
2,11,4,0,,,,0.6311,0.0,0.0,0.0,2.58465
2,12,4,0,,,,0.22786666,0.0,0.0,0.0,2.31511675
2,13,4,0,,,,0.2577,0.0,0.0,0.0,1.595
2,14,4,0,,,,0.22421667,0.0,0.0,0.0,1.14753335
2,15,4,0,,,,0.48386666,0.0,0.0,0.0,0.55355
2,16,4,0,,,,2.42,0.0,0.0,0.0,0.2064
2,17,4,0,,,,1.1151667,0.0,0.0,0.0,0.0
2,18,4,0,,,,1.7098167,0.0,0.0,0.0,0.0
2,19,4,0,,,,1.64715,0.0,0.0,0.0,0.0
2,20,4,0,,,,1.9693167,0.0,0.0,0.0,0.0
2,21,4,0,,,,1.5296,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.51461667,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.38278332,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.38418335,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.37896666,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.3796,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.37918332,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.8178333,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.9602,0.0,0.0,0.0,0.0
2,6,5,0,,,,1.6548667,0.0,0.0,0.0,0.0
2,7,5,0,,,,1.0198333,0.0,0.0,0.0,0.031683333
2,8,5,0,,,,0.6336167,0.0,0.0,0.0,0.3752833
2,9,5,0,,,,0.9704667,0.0,0.0,0.0,0.6407
2,10,5,0,,,,0.426,0.0,0.0,0.0,0.65361665
2,11,5,0,,,,1.0053834,0.0,0.0,0.0,0.401466675
2,12,5,0,,,,0.99265,0.0,0.0,0.0,0.24161667
2,13,5,0,,,,0.49468333,0.0,0.0,0.0,0.32126667
2,14,5,0,,,,0.96896666,0.0,0.0,0.0,0.40670002
2,15,5,0,,,,1.0723,0.0,0.0,0.0,0.18845
2,16,5,0,,,,0.51325,0.0,0.0,0.0,0.014183333
2,17,5,0,,,,2.70215,0.0,0.0,0.0,0.0
2,18,5,0,,,,1.70665,0.0,0.0,0.0,0.0
2,19,5,0,,,,2.7907584,0.0,0.0,0.0,0.0
2,20,5,0,,,,1.21375,0.0,0.0,0.0,0.0
2,21,5,0,,,,1.0836166,0.0,0.0,0.0,0.0
2,22,5,0,,,,1.129,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.9369,0.0,0.0,0.0,0.0
2,24,5,0,,,,0.7873833,0.0,0.0,0.0,0.0
2,1,6,0,,,,1.2293833,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.69871664,0.0,0.0,0.0,0.0
2,3,6,0,,,,1.22255,0.0,0.0,0.0,0.0
2,4,6,0,,,,0.59225,0.0,0.0,0.0,0.0
2,5,6,0,,,,1.3586833,0.0,0.0,0.0,0.0
2,6,6,0,,,,0.96063334,0.0,0.0,0.0,0.0
2,7,6,0,,,,1.4250333,0.0,0.0,0.0,0.0
2,8,6,0,,,,1.879,0.0,0.0,0.0,1.4306334
2,9,6,0,,,,1.3978167,0.0,0.0,0.0,0.5556333
2,10,6,0,,,,1.5532666,0.0,0.0,0.0,2.9591665
2,11,6,0,,,,2.3888667,0.0,0.0,0.0,1.14135
2,12,6,0,,,,1.7492666,0.0,0.0,0.0,0.6171
2,13,6,0,,,,1.2064,0.0,0.0,0.0,0.9153833
2,14,6,0,,,,1.1081333,0.0,0.0,0.0,0.91808335
2,15,6,0,,,,1.1253333,0.0,0.0,0.0,0.49123333
2,16,6,0,,,,1.879125,0.0,0.0,0.0,0.16583334
2,17,6,0,,,,1.7006333,0.0,0.0,0.0,0.00085
2,18,6,0,,,,1.5874833,0.0,0.0,0.0,0.0
2,19,6,0,,,,1.7934667,0.0,0.0,0.0,0.0
2,20,6,0,,,,1.2560667,0.0,0.0,0.0,0.0
2,21,6,0,,,,1.0949,0.0,0.0,0.0,0.0
2,22,6,0,,,,0.5926167,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.5728,0.0,0.0,0.0,0.0
2,24,6,0,,,,0.84886664,0.0,0.0,0.0,0.0
2,1,7,0,,,,0.8763,0.0,0.0,0.0,0.0
2,2,7,0,,,,1.1885,0.0,0.0,0.0,0.0
2,3,7,0,,,,1.24625,0.0,0.0,0.0,0.0
2,4,7,0,,,,0.7643667,0.0,0.0,0.0,0.0
2,5,7,0,,,,1.2099667,0.0,0.0,0.0,0.0
2,6,7,0,,,,1.3924167,0.0,0.0,0.0,0.0
2,7,7,0,,,,1.3957334,0.0,0.0,0.0,0.84011665
2,8,7,0,,,,1.8813666,0.0,0.0,0.0,1.84668335
2,9,7,0,,,,1.7657167,0.0,0.0,0.0,1.32011675
2,10,7,0,,,,1.0522,0.0,0.0,0.0,0.3711
2,11,7,0,,,,2.0274832,0.0,0.0,0.0,0.67126665
2,12,7,0,,,,1.95515,0.0,0.0,0.0,1.18911665
2,13,7,0,,,,1.7380167,0.0,0.0,0.0,1.1750833
2,14,7,0,,,,2.2048333,0.0,0.0,0.0,0.71896665
2,15,7,0,,,,3.5398,0.0,0.0,0.0,0.3748
2,16,7,0,,,,2.4887,0.0,0.0,0.0,0.10836667
2,17,7,0,,,,1.5038667,0.0,0.0,0.0,0.0096833335
2,18,7,0,,,,1.9954667,0.0,0.0,0.0,0.0
2,19,7,0,,,,2.5354667,0.0,0.0,0.0,0.0
2,20,7,0,,,,1.6611667,0.0,0.0,0.0,0.0
2,21,7,0,,,,1.31665,0.0,0.0,0.0,0.0
2,22,7,0,,,,1.20375,0.0,0.0,0.0,0.0
2,23,7,0,,,,0.62298334,0.0,0.0,0.0,0.0
2,24,7,0,,,,0.670325,0.0,0.0,0.0,0.0
2,1,1,0,,,,0.66151667,0.0,0.0,0.0,0.0
2,2,1,0,,,,1.38295,0.0,0.0,0.0,0.0
2,3,1,0,,,,0.6626833,0.0,0.0,0.0,0.0
2,4,1,0,,,,1.4007666,0.0,0.0,0.0,0.0
2,5,1,0,,,,1.4009167,0.0,0.0,0.0,0.0
2,6,1,0,,,,1.6831666,0.0,0.0,0.0,0.0
2,7,1,0,,,,0.97963333,0.0,0.0,0.0,0.0026166665
2,8,1,0,,,,1.013,0.0,0.0,0.0,0.123616665
2,9,1,0,,,,0.82563335,0.0,0.0,0.0,0.165183335
2,10,1,0,,,,0.47033334,0.0,0.0,0.0,0.289833335
2,11,1,0,,,,0.47456667,0.0,0.0,0.0,0.52761665
2,12,1,0,,,,0.4745,0.0,0.0,0.0,0.76206665
2,13,1,0,,,,0.47485,0.0,0.0,0.0,0.4869
2,14,1,0,,,,0.47416666,0.0,0.0,0.0,0.32038335
2,15,1,0,,,,0.8002667,0.0,0.0,0.0,0.2985
2,16,1,0,,,,1.5635,0.0,0.0,0.0,0.14706667
2,17,1,0,,,,1.1037,0.0,0.0,0.0,0.0
2,18,1,0,,,,2.6441166,0.0,0.0,0.0,0.0
2,19,1,0,,,,3.354325,0.0,0.0,0.0,0.0
2,20,1,0,,,,1.9768167,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.8507111,0.0,0.0,0.0,0.0
2,22,1,0,,,,1.3325334,0.0,0.0,0.0,0.0
2,23,1,0,,,,1.3677,0.0,0.0,0.0,0.0
2,24,1,0,,,,0.8212417,0.0,0.0,0.0,0.0
2,1,2,0,,,,1.1706055,0.0,0.0,0.0,0.0
2,2,2,0,,,,0.9045,0.0,0.0,0.0,0.0
2,3,2,0,,,,0.7932389,0.0,0.0,0.0,0.0
2,4,2,0,,,,0.85845,0.0,0.0,0.0,0.0
2,5,2,0,,,,1.4381778,0.0,0.0,0.0,0.0
2,6,2,0,,,,1.4183,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.7959,0.0,0.0,0.0,0.09781667
2,8,2,0,,,,0.8269333,0.0,0.0,0.0,0.40558335
2,9,2,0,,,,0.6178611,0.0,0.0,0.0,0.80384445
2,10,2,0,,,,0.2747,0.0,0.0,0.0,0.449783325
2,11,2,0,,,,0.27541667,0.0,0.0,0.0,0.63755
2,12,2,0,,,,0.27665,0.0,0.0,0.0,0.56643335
2,13,2,0,,,,0.27708334,0.0,0.0,0.0,0.65750555
2,14,2,0,,,,0.27755,0.0,0.0,0.0,0.374783325
2,15,2,0,,,,0.66055,0.0,0.0,0.0,0.05945
2,16,2,0,,,,3.2599332,0.0,0.0,0.0,0.0
2,17,2,0,,,,2.0177834,0.0,0.0,0.0,0.0
2,18,2,0,,,,2.13705,0.0,0.0,0.0,0.0
2,19,2,0,,,,1.3638834,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.8533,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.4067,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.39183334,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.40576667,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.44456667,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.40153334,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.40008333,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.3993,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.42246667,0.0,0.0,0.0,0.0
2,5,3,0,,,,1.0063833,0.0,0.0,0.0,0.0
2,6,3,0,,,,1.3626,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.45876667,0.0,0.0,0.0,0.0
2,8,3,0,,,,0.7316667,0.0,0.0,0.0,0.58373333
2,9,3,0,,,,0.7572333,0.0,0.0,0.0,1.7166667
2,10,3,0,,,,0.7810139,0.0,0.0,0.0,1.0885555
2,11,3,0,,,,0.32831666,0.0,0.0,0.0,0.9132167
2,12,3,0,,,,0.2055,0.0,0.0,0.0,0.98666665
2,13,3,0,,,,0.20811667,0.0,0.0,0.0,1.24293335
2,14,3,0,,,,0.20855,0.0,0.0,0.0,1.22945
2,15,3,0,,,,0.21316667,0.0,0.0,0.0,0.59708332
2,16,3,0,,,,0.46161667,0.0,0.0,0.0,0.198916665
2,17,3,0,,,,1.0040333,0.0,0.0,0.0,0.013616667
2,18,3,0,,,,1.6193833,0.0,0.0,0.0,0.0
2,19,3,0,,,,1.5451,0.0,0.0,0.0,0.0
2,20,3,0,,,,0.9497833,0.0,0.0,0.0,0.0
2,21,3,0,,,,1.0770833,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.85531664,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.40491667,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.40226668,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.39835,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.39608333,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.39731666,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.39598334,0.0,0.0,0.0,0.0
2,5,4,0,,,,1.8145666,0.0,0.0,0.0,0.0
2,6,4,0,,,,1.4125167,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.8605833,0.0,0.0,0.0,1.15041665
2,8,4,0,,,,1.3662666,0.0,0.0,0.0,2.06121675
2,9,4,0,,,,0.90563333,0.0,0.0,0.0,2.6550665
2,10,4,0,,,,0.5212333,0.0,0.0,0.0,2.7256833
2,11,4,0,,,,0.35576665,0.0,0.0,0.0,2.6879835
2,12,4,0,,,,0.35813335,0.0,0.0,0.0,2.31371675
2,13,4,0,,,,0.35583332,0.0,0.0,0.0,1.97863325
2,14,4,0,,,,0.3574,0.0,0.0,0.0,1.41075
2,15,4,0,,,,0.3119,0.0,0.0,0.0,0.54368332
2,16,4,0,,,,0.7691,0.0,0.0,0.0,0.273166675
2,17,4,0,,,,0.65438336,0.0,0.0,0.0,0.0068833335
2,18,4,0,,,,0.6969,0.0,0.0,0.0,0.0
2,19,4,0,,,,1.2024833,0.0,0.0,0.0,0.0
2,20,4,0,,,,1.7975334,0.0,0.0,0.0,0.0
2,21,4,0,,,,3.75725,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.46955,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.46396667,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.46425,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.46281666,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.4629,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.46481666,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.4608,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.84863335,0.0,0.0,0.0,0.0
2,6,5,0,,,,2.2556167,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.64855,0.0,0.0,0.0,0.0
2,8,5,0,,,,0.9079667,0.0,0.0,0.0,1.18025
2,9,5,0,,,,0.93556666,0.0,0.0,0.0,1.25375
2,10,5,0,,,,0.6719722,0.0,0.0,0.0,0.88327775
2,11,5,0,,,,0.3694,0.0,0.0,0.0,0.8567333
2,12,5,0,,,,0.37071666,0.0,0.0,0.0,0.85161665
2,13,5,0,,,,0.36823332,0.0,0.0,0.0,0.8241334
2,14,5,0,,,,0.37115,0.0,0.0,0.0,0.75128335
2,15,5,0,,,,0.37223333,0.0,0.0,0.0,0.53636665
2,16,5,0,,,,0.68041664,0.0,0.0,0.0,0.09631667
2,17,5,0,,,,0.6728167,0.0,0.0,0.0,0.0
2,18,5,0,,,,0.89281666,0.0,0.0,0.0,0.0
2,19,5,0,,,,5.280267,0.0,0.0,0.0,0.0
2,20,5,0,,,,1.7298167,0.0,0.0,0.0,0.0
2,21,5,0,,,,1.44035,0.0,0.0,0.0,0.0
2,22,5,0,,,,0.7289,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.73765,0.0,0.0,0.0,0.0
2,24,5,0,,,,0.36860833,0.0,0.0,0.0,0.0
2,1,6,0,,,,0.78356665,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.8017667,0.0,0.0,0.0,0.0
2,3,6,0,,,,0.77461666,0.0,0.0,0.0,0.0
2,4,6,0,,,,0.37348333,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.75166667,0.0,0.0,0.0,0.0
2,6,6,0,,,,0.76131666,0.0,0.0,0.0,0.0
2,7,6,0,,,,0.74076664,0.0,0.0,0.0,0.030783334
2,8,6,0,,,,1.4904833,0.0,0.0,0.0,0.13385
2,9,6,0,,,,1.3519666,0.0,0.0,0.0,0.77525
2,10,6,0,,,,1.4999,0.0,0.0,0.0,1.57515
2,11,6,0,,,,0.72331667,0.0,0.0,0.0,1.7832
2,12,6,0,,,,4.2455835,0.0,0.0,0.0,0.78323335
2,13,6,0,,,,2.9577167,0.0,0.0,0.0,1.2871666
2,14,6,0,,,,1.9703833,0.0,0.0,0.0,1.28748335
2,15,6,0,,,,1.3606,0.0,0.0,0.0,0.635216675
2,16,6,0,,,,1.1476166,0.0,0.0,0.0,0.124
2,17,6,0,,,,1.0094833,0.0,0.0,0.0,0.015733334
2,18,6,0,,,,0.5719,0.0,0.0,0.0,0.0
2,19,6,0,,,,0.57348335,0.0,0.0,0.0,0.0
2,20,6,0,,,,0.6501167,0.0,0.0,0.0,0.0
2,21,6,0,,,,0.7812,0.0,0.0,0.0,0.0
2,22,6,0,,,,1.0836834,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.75083333,0.0,0.0,0.0,0.0
2,24,6,0,,,,0.40485,0.0,0.0,0.0,0.0
2,1,7,0,,,,0.40368333,0.0,0.0,0.0,0.0
2,2,7,0,,,,0.40163332,0.0,0.0,0.0,0.0
2,3,7,0,,,,0.39895,0.0,0.0,0.0,0.0
2,4,7,0,,,,0.39846668,0.0,0.0,0.0,0.0
2,5,7,0,,,,0.39728335,0.0,0.0,0.0,0.0
2,6,7,0,,,,0.6336833,0.0,0.0,0.0,0.0
2,7,7,0,,,,0.95143336,0.0,0.0,0.0,0.98783335
2,8,7,0,,,,1.89255,0.0,0.0,0.0,1.52475
2,9,7,0,,,,1.4794166,0.0,0.0,0.0,2.67628325
2,10,7,0,,,,1.4039167,0.0,0.0,0.0,3.09408325
2,11,7,0,,,,3.6801,0.0,0.0,0.0,3.0540167
2,12,7,0,,,,5.153917,0.0,0.0,0.0,2.7605667
2,13,7,0,,,,2.1274667,0.0,0.0,0.0,2.2403166
2,14,7,0,,,,1.599,0.0,0.0,0.0,1.49126665
2,15,7,0,,,,1.6904833,0.0,0.0,0.0,0.59631668
2,16,7,0,,,,3.1916332,0.0,0.0,0.0,0.10906667
2,17,7,0,,,,1.4324,0.0,0.0,0.0,0.006483333
2,18,7,0,,,,1.1582167,0.0,0.0,0.0,0.0
2,19,7,0,,,,2.0282333,0.0,0.0,0.0,0.0
2,20,7,0,,,,1.7391833,0.0,0.0,0.0,0.0
2,21,7,0,,,,1.7643666,0.0,0.0,0.0,0.0
2,22,7,0,,,,1.4690833,0.0,0.0,0.0,0.0
2,23,7,0,,,,0.7755167,0.0,0.0,0.0,0.0
2,24,7,0,,,,0.7361917,0.0,0.0,0.0,0.0
2,1,1,0,,,,0.58323336,0.0,0.0,0.0,0.0
2,2,1,0,,,,0.84636664,0.0,0.0,0.0,0.0
2,3,1,0,,,,0.37375,0.0,0.0,0.0,0.0
2,4,1,0,,,,0.89391667,0.0,0.0,0.0,0.0
2,5,1,0,,,,0.6300167,0.0,0.0,0.0,0.0
2,6,1,0,,,,1.88415,0.0,0.0,0.0,0.0
2,7,1,0,,,,0.76196665,0.0,0.0,0.0,1.25841665
2,8,1,0,,,,0.79181665,0.0,0.0,0.0,2.1717166
2,9,1,0,,,,0.8587667,0.0,0.0,0.0,2.7383667
2,10,1,0,,,,0.52093333,0.0,0.0,0.0,2.98841675
2,11,1,0,,,,0.33565,0.0,0.0,0.0,2.9384
2,12,1,0,,,,0.3381,0.0,0.0,0.0,2.63841675
2,13,1,0,,,,0.45846668,0.0,0.0,0.0,1.69391665
2,14,1,0,,,,0.2652,0.0,0.0,0.0,1.4431334
2,15,1,0,,,,0.27596667,0.0,0.0,0.0,0.592366675
2,16,1,0,,,,0.51016665,0.0,0.0,0.0,0.084733335
2,17,1,0,,,,0.8070667,0.0,0.0,0.0,0.0
2,18,1,0,,,,1.5012,0.0,0.0,0.0,0.0
2,19,1,0,,,,3.2294166,0.0,0.0,0.0,0.0
2,20,1,0,,,,1.4851167,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.0568666,0.0,0.0,0.0,0.0
2,22,1,0,,,,0.42763335,0.0,0.0,0.0,0.0
2,23,1,0,,,,0.3957,0.0,0.0,0.0,0.0
2,24,1,0,,,,0.39875,0.0,0.0,0.0,0.0
2,1,2,0,,,,0.39835,0.0,0.0,0.0,0.0
2,2,2,0,,,,0.39713332,0.0,0.0,0.0,0.0
2,3,2,0,,,,0.3945,0.0,0.0,0.0,0.0
2,4,2,0,,,,0.9295167,0.0,0.0,0.0,0.0
2,5,2,0,,,,1.5173334,0.0,0.0,0.0,0.0
2,6,2,0,,,,2.0301666,0.0,0.0,0.0,0.0
2,7,2,0,,,,1.18665,0.0,0.0,0.0,0.25288334
2,8,2,0,,,,1.2146167,0.0,0.0,0.0,1.08271665
2,9,2,0,,,,1.2436833,0.0,0.0,0.0,3.19495
2,10,2,0,,,,1.2760333,0.0,0.0,0.0,3.1393167
2,11,2,0,,,,0.8735833,0.0,0.0,0.0,2.9466835
2,12,2,0,,,,0.6899667,0.0,0.0,0.0,2.68688325
2,13,2,0,,,,0.69135,0.0,0.0,0.0,2.2208333
2,14,2,0,,,,2.12505,0.0,0.0,0.0,1.50873335
2,15,2,0,,,,3.9443166,0.0,0.0,0.0,0.617633325
2,16,2,0,,,,3.9686666,0.0,0.0,0.0,0.105633335
2,17,2,0,,,,1.0399166,0.0,0.0,0.0,0.0064666665
2,18,2,0,,,,0.76196665,0.0,0.0,0.0,0.0
2,19,2,0,,,,0.59595,0.0,0.0,0.0,0.0
2,20,2,0,,,,1.8119667,0.0,0.0,0.0,0.0
2,21,2,0,,,,1.5764667,0.0,0.0,0.0,0.0
2,22,2,0,,,,1.1874833,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.98368335,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.51673335,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.50105,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.4415,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.38295,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.38781667,0.0,0.0,0.0,0.0
2,5,3,0,,,,0.6376,0.0,0.0,0.0,0.0
2,6,3,0,,,,1.2845,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.8103833,0.0,0.0,0.0,1.35106675
2,8,3,0,,,,0.85013336,0.0,0.0,0.0,2.3010167
2,9,3,0,,,,0.26715,0.0,0.0,0.0,2.80341675
2,10,3,0,,,,0.26671666,0.0,0.0,0.0,3.0488
2,11,3,0,,,,0.26693332,0.0,0.0,0.0,2.75295
2,12,3,0,,,,0.26845,0.0,0.0,0.0,2.6251665
2,13,3,0,,,,0.27016667,0.0,0.0,0.0,2.13505
2,14,3,0,,,,0.62739444,0.0,0.0,0.0,1.3989444
2,15,3,0,,,,0.9786,0.0,0.0,0.0,0.59941665
2,16,3,0,,,,1.0894834,0.0,0.0,0.0,0.104883335
2,17,3,0,,,,1.7289667,0.0,0.0,0.0,0.0009
2,18,3,0,,,,1.3351166,0.0,0.0,0.0,0.0
2,19,3,0,,,,1.1424333,0.0,0.0,0.0,0.0
2,20,3,0,,,,1.1875666,0.0,0.0,0.0,0.0
2,21,3,0,,,,0.5484167,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.4516,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.44838333,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.46154165,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.46101665,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.41293332,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.37926668,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.37925,0.0,0.0,0.0,0.0
2,5,4,0,,,,1.82025,0.0,0.0,0.0,0.0
2,6,4,0,,,,1.4203334,0.0,0.0,0.0,0.0
2,7,4,0,,,,2.7888,0.0,0.0,0.0,1.2511833
2,8,4,0,,,,2.6811666,0.0,0.0,0.0,2.00885
2,9,4,0,,,,2.7989833,0.0,0.0,0.0,2.4045166
2,10,4,0,,,,1.3335667,0.0,0.0,0.0,2.94521665
2,11,4,0,,,,1.1336167,0.0,0.0,0.0,2.5636165
2,12,4,0,,,,1.2664,0.0,0.0,0.0,1.76375
2,13,4,0,,,,1.2482333,0.0,0.0,0.0,1.53621675
2,14,4,0,,,,0.9089,0.0,0.0,0.0,1.3766
2,15,4,0,,,,0.8759,0.0,0.0,0.0,0.63125
