month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
2,16,4,0,,,,1.0388833,0.0,0.0,0.0,0.18626667
2,17,4,0,,,,0.96785,0.0,0.0,0.0,0.0241
2,18,4,0,,,,0.92976665,0.0,0.0,0.0,0.0
2,19,4,0,,,,1.6739833,0.0,0.0,0.0,0.0
2,20,4,0,,,,0.7474333,0.0,0.0,0.0,0.0
2,21,4,0,,,,0.99453336,0.0,0.0,0.0,0.0
2,22,4,0,,,,1.5803,0.0,0.0,0.0,0.0
2,23,4,0,,,,1.4925,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.888225,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.95881665,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.34036666,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.34101668,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.34106666,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.34121665,0.0,0.0,0.0,0.0
2,6,5,0,,,,0.31475,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.38596666,0.0,0.0,0.0,0.31885
2,8,5,0,,,,0.38638332,0.0,0.0,0.0,0.4001
2,9,5,0,,,,0.7544,0.0,0.0,0.0,0.2741
2,10,5,0,,,,0.82655,0.0,0.0,0.0,0.3958167
2,11,5,0,,,,1.0280833,0.0,0.0,0.0,0.25161667
2,12,5,0,,,,1.3713666,0.0,0.0,0.0,0.107766665
2,13,5,0,,,,1.6612333,0.0,0.0,0.0,0.064866665
2,14,5,0,,,,1.29935,0.0,0.0,0.0,0.074583335
2,15,5,0,,,,2.2267,0.0,0.0,0.0,0.0
2,16,5,0,,,,2.2308667,0.0,0.0,0.0,0.0
2,17,5,0,,,,1.4805167,0.0,0.0,0.0,0.0
2,18,5,0,,,,1.8781,0.0,0.0,0.0,0.0
2,19,5,0,,,,1.4718333,0.0,0.0,0.0,0.0
2,20,5,0,,,,1.7266166,0.0,0.0,0.0,0.0
2,21,5,0,,,,1.0836166,0.0,0.0,0.0,0.0
2,22,5,0,,,,0.81296664,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.39475,0.0,0.0,0.0,0.0
2,24,5,0,,,,0.7316167,0.0,0.0,0.0,0.0
2,1,6,0,,,,0.37051666,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.4356,0.0,0.0,0.0,0.0
2,3,6,0,,,,0.374,0.0,0.0,0.0,0.0
2,4,6,0,,,,0.38101667,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.5931,0.0,0.0,0.0,0.0
2,6,6,0,,,,1.1849834,0.0,0.0,0.0,0.0
2,7,6,0,,,,1.49965,0.0,0.0,0.0,1.0207167
2,8,6,0,,,,1.4913666,0.0,0.0,0.0,1.4867833
2,9,6,0,,,,2.11415,0.0,0.0,0.0,2.4100833
2,10,6,0,,,,1.6510834,0.0,0.0,0.0,2.908
2,11,6,0,,,,1.3746834,0.0,0.0,0.0,0.25161667
2,12,6,0,,,,0.8186833,0.0,0.0,0.0,0.11125
2,13,6,0,,,,1.0677167,0.0,0.0,0.0,0.440599975
2,14,6,0,,,,1.2317834,0.0,0.0,0.0,0.42385002
2,15,6,0,,,,1.4609,0.0,0.0,0.0,0.65388335
2,16,6,0,,,,0.6803833,0.0,0.0,0.0,0.114383335
2,17,6,0,,,,0.27305,0.0,0.0,0.0,0.138033335
2,18,6,0,,,,0.43288332,0.0,0.0,0.0,0.07615
2,19,6,0,,,,3.2294166,0.0,0.0,0.0,0.0
2,20,6,0,,,,1.44875,0.0,0.0,0.0,0.0
2,21,6,0,,,,1.1634667,0.0,0.0,0.0,0.0
2,22,6,0,,,,1.2224833,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.9603,0.0,0.0,0.0,0.0
2,24,6,0,,,,0.544025,0.0,0.0,0.0,0.0
2,1,7,0,,,,0.40368333,0.0,0.0,0.0,0.0
2,2,7,0,,,,0.40163332,0.0,0.0,0.0,0.0
2,3,7,0,,,,0.39895,0.0,0.0,0.0,0.0
2,4,7,0,,,,0.39846668,0.0,0.0,0.0,0.0
2,5,7,0,,,,0.60035,0.0,0.0,0.0,0.0
2,6,7,0,,,,1.2815167,0.0,0.0,0.0,0.0
2,7,7,0,,,,2.0152166,0.0,0.0,0.0,0.35415
2,8,7,0,,,,1.7856833,0.0,0.0,0.0,0.48936665
2,9,7,0,,,,0.40363333,0.0,0.0,0.0,0.77536665
2,10,7,0,,,,2.0924168,0.0,0.0,0.0,0.272
2,11,7,0,,,,1.9541944,0.0,0.0,0.0,1.5934944
2,12,7,0,,,,0.87055,0.0,0.0,0.0,1.04478335
2,13,7,0,,,,2.1012666,0.0,0.0,0.0,0.72886665
2,14,7,0,,,,1.3071667,0.0,0.0,0.0,0.80393335
2,15,7,0,,,,0.7723,0.0,0.0,0.0,0.65905
2,16,7,0,,,,2.74905,0.0,0.0,0.0,0.104733335
2,17,7,0,,,,2.3605833,0.0,0.0,0.0,0.14491667
2,18,7,0,,,,2.4181,0.0,0.0,0.0,0.11161667
2,19,7,0,,,,1.5084112,0.0,0.0,0.0,0.0
2,20,7,0,,,,1.8669833,0.0,0.0,0.0,0.0
2,21,7,0,,,,1.3881167,0.0,0.0,0.0,0.0
2,22,7,0,,,,0.7463667,0.0,0.0,0.0,0.0
2,23,7,0,,,,0.69946665,0.0,0.0,0.0,0.0
2,24,7,0,,,,0.59194165,0.0,0.0,0.0,0.0
2,1,1,0,,,,0.43056667,0.0,0.0,0.0,0.0
2,2,1,0,,,,1.1142111,0.0,0.0,0.0,0.0
2,3,1,0,,,,0.39895,0.0,0.0,0.0,0.0
2,4,1,0,,,,0.39846668,0.0,0.0,0.0,0.0
2,5,1,0,,,,1.08595,0.0,0.0,0.0,0.0
2,6,1,0,,,,4.01448,0.0,0.0,0.0,0.0
2,7,1,0,,,,2.0788555,0.0,0.0,0.0,0.27700555
2,8,1,0,,,,1.7842333,0.0,0.0,0.0,0.48936665
2,9,1,0,,,,4.080989,0.0,0.0,0.0,0.4165222
2,10,1,0,,,,1.3290833,0.0,0.0,0.0,1.4796666
2,11,1,0,,,,1.0349333,0.0,0.0,0.0,1.25455
2,12,1,0,,,,1.1172667,0.0,0.0,0.0,1.32235
2,13,1,0,,,,3.8929667,0.0,0.0,0.0,0.76761665
2,14,1,0,,,,0.24175,0.0,0.0,0.0,1.4540167
2,15,1,0,,,,0.36348334,0.0,0.0,0.0,0.62225
2,16,1,0,,,,0.71985,0.0,0.0,0.0,0.10555
2,17,1,0,,,,2.3605833,0.0,0.0,0.0,0.14491667
2,18,1,0,,,,0.47923332,0.0,0.0,0.0,0.11246667
2,19,1,0,,,,2.4564917,0.0,0.0,0.0,0.0
2,20,1,0,,,,1.9768167,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.8507111,0.0,0.0,0.0,0.0
2,22,1,0,,,,0.99906665,0.0,0.0,0.0,0.0
2,23,1,0,,,,0.39901668,0.0,0.0,0.0,0.0
2,24,1,0,,,,0.76595,0.0,0.0,0.0,0.0
2,1,2,0,,,,0.41171667,0.0,0.0,0.0,0.0
2,2,2,0,,,,0.4107,0.0,0.0,0.0,0.0
2,3,2,0,,,,0.37011668,0.0,0.0,0.0,0.0
2,4,2,0,,,,0.6078167,0.0,0.0,0.0,0.0
2,5,2,0,,,,2.1123,0.0,0.0,0.0,0.0
2,6,2,0,,,,1.8519334,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.7449333,0.0,0.0,0.0,0.63143335
2,8,2,0,,,,0.77666664,0.0,0.0,0.0,0.62718335
2,9,2,0,,,,0.8498167,0.0,0.0,0.0,0.77443335
2,10,2,0,,,,0.23038334,0.0,0.0,0.0,0.84411665
2,11,2,0,,,,0.22895555,0.0,0.0,0.0,1.5934944
2,12,2,0,,,,0.22893333,0.0,0.0,0.0,1.9303166
2,13,2,0,,,,0.22932222,0.0,0.0,0.0,1.35031115
2,14,2,0,,,,0.23291667,0.0,0.0,0.0,0.77263335
2,15,2,0,,,,0.5122833,0.0,0.0,0.0,0.58495
2,16,2,0,,,,1.3353833,0.0,0.0,0.0,0.114
2,17,2,0,,,,1.3343166,0.0,0.0,0.0,0.14293333
2,18,2,0,,,,1.6868,0.0,0.0,0.0,0.135616665
2,19,2,0,,,,2.3865833,0.0,0.0,0.0,0.0
2,20,2,0,,,,1.0919666,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.4067,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.5929833,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.40576667,0.0,0.0,0.0,0.0
2,24,2,0,,,,1.3905,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.41525,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.4415,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.38558334,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.3839,0.0,0.0,0.0,0.0
2,5,3,0,,,,0.7582,0.0,0.0,0.0,0.0
2,6,3,0,,,,2.43995,0.0,0.0,0.0,0.0
2,7,3,0,,,,1.1324667,0.0,0.0,0.0,0.79385
2,8,3,0,,,,1.9701333,0.0,0.0,0.0,1.665
2,9,3,0,,,,1.1622,0.0,0.0,0.0,0.6407
2,10,3,0,,,,5.3354836,0.0,0.0,0.0,3.1393167
2,11,3,0,,,,3.1742334,0.0,0.0,0.0,2.9466835
2,12,3,0,,,,0.35051668,0.0,0.0,0.0,2.6464835
2,13,3,0,,,,0.5798,0.0,0.0,0.0,1.84925
2,14,3,0,,,,0.8675333,0.0,0.0,0.0,0.70041665
2,15,3,0,,,,0.76735,0.0,0.0,0.0,0.6209
2,16,3,0,,,,1.72005,0.0,0.0,0.0,0.105566665
2,17,3,0,,,,1.4921,0.0,0.0,0.0,0.2069
2,18,3,0,,,,4.062617,0.0,0.0,0.0,0.082666665
2,19,3,0,,,,2.4035666,0.0,0.0,0.0,0.0
2,20,3,0,,,,1.0919666,0.0,0.0,0.0,0.0
2,21,3,0,,,,0.4067,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.35588333,0.0,0.0,0.0,0.0
2,23,3,0,,,,1.0499834,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.37798333,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.43275,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.341,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.341,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.35361665,0.0,0.0,0.0,0.0
2,5,4,0,,,,2.35895,0.0,0.0,0.0,0.0
2,6,4,0,,,,1.4463667,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.6868167,0.0,0.0,0.0,0.99901665
2,8,4,0,,,,0.75456667,0.0,0.0,0.0,1.6644667
2,9,4,0,,,,0.63485,0.0,0.0,0.0,2.4045166
2,10,4,0,,,,0.3559,0.0,0.0,0.0,0.41118332
2,11,4,0,,,,0.6976333,0.0,0.0,0.0,2.9466835
2,12,4,0,,,,0.2006,0.0,0.0,0.0,1.5728
2,13,4,0,,,,0.38236666,0.0,0.0,0.0,0.57391665
2,14,4,0,,,,1.3081167,0.0,0.0,0.0,1.23545005
2,15,4,0,,,,0.5578167,0.0,0.0,0.0,0.54518335
2,16,4,0,,,,1.5070333,0.0,0.0,0.0,0.20963333
2,17,4,0,,,,1.7272167,0.0,0.0,0.0,0.169433325
2,18,4,0,,,,0.48036668,0.0,0.0,0.0,0.101433335
2,19,4,0,,,,1.2892333,0.0,0.0,0.0,0.0
2,20,4,0,,,,1.9693167,0.0,0.0,0.0,0.0
2,21,4,0,,,,1.5296,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.92758334,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.6544667,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.4402,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.54635,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.37998334,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.37918332,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.45355,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.7729167,0.0,0.0,0.0,0.0
2,6,5,0,,,,2.2341666,0.0,0.0,0.0,0.0
2,7,5,0,,,,1.1115167,0.0,0.0,0.0,0.37566665
2,8,5,0,,,,0.59501666,0.0,0.0,0.0,1.26971665
2,9,5,0,,,,1.3553166,0.0,0.0,0.0,0.19798335
2,10,5,0,,,,0.1767,0.0,0.0,0.0,1.311
2,11,5,0,,,,0.73438334,0.0,0.0,0.0,0.40163335
2,12,5,0,,,,0.32853332,0.0,0.0,0.0,1.6767833
2,13,5,0,,,,0.25971666,0.0,0.0,0.0,0.43575
2,14,5,0,,,,0.55263335,0.0,0.0,0.0,0.09291667
2,15,5,0,,,,0.93025,0.0,0.0,0.0,0.53656665
2,16,5,0,,,,0.5858333,0.0,0.0,0.0,0.2141
2,17,5,0,,,,2.8186834,0.0,0.0,0.0,0.116533335
2,18,5,0,,,,2.7513833,0.0,0.0,0.0,0.080266665
2,19,5,0,,,,3.53405,0.0,0.0,0.0,0.0
2,20,5,0,,,,1.83855,0.0,0.0,0.0,0.0
2,21,5,0,,,,1.7643666,0.0,0.0,0.0,0.0
2,22,5,0,,,,1.3430166,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.65173334,0.0,0.0,0.0,0.0
2,24,5,0,,,,0.9895333,0.0,0.0,0.0,0.0
2,1,6,0,,,,0.37051666,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.8018,0.0,0.0,0.0,0.0
2,3,6,0,,,,0.77461666,0.0,0.0,0.0,0.0
2,4,6,0,,,,0.37398332,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.5140333,0.0,0.0,0.0,0.0
2,6,6,0,,,,0.85898334,0.0,0.0,0.0,0.0
2,7,6,0,,,,0.7734,0.0,0.0,0.0,0.60868332
2,8,6,0,,,,1.3562833,0.0,0.0,0.0,1.23983335
2,9,6,0,,,,1.5061333,0.0,0.0,0.0,0.28625
2,10,6,0,,,,0.7358,0.0,0.0,0.0,3.09408325
2,11,6,0,,,,1.4742,0.0,0.0,0.0,1.14135
2,12,6,0,,,,2.1621,0.0,0.0,0.0,1.43073335
2,13,6,0,,,,2.3693,0.0,0.0,0.0,0.94045
2,14,6,0,,,,1.2686833,0.0,0.0,0.0,0.92126665
2,15,6,0,,,,1.2544167,0.0,0.0,0.0,0.53608335
2,16,6,0,,,,0.84935,0.0,0.0,0.0,0.16623333
2,17,6,0,,,,2.8286834,0.0,0.0,0.0,0.126416665
2,18,6,0,,,,1.8349333,0.0,0.0,0.0,0.08078333
2,19,6,0,,,,3.6058333,0.0,0.0,0.0,0.0
2,20,6,0,,,,1.44875,0.0,0.0,0.0,0.0
2,21,6,0,,,,1.1634667,0.0,0.0,0.0,0.0
2,22,6,0,,,,1.2224833,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.9603,0.0,0.0,0.0,0.0
2,24,6,0,,,,0.57585835,0.0,0.0,0.0,0.0
2,1,7,0,,,,0.5355833,0.0,0.0,0.0,0.0
2,2,7,0,,,,0.497025,0.0,0.0,0.0,0.0
2,3,7,0,,,,0.5158611,0.0,0.0,0.0,0.0
2,4,7,0,,,,0.64883333,0.0,0.0,0.0,0.0
2,5,7,0,,,,2.0268166,0.0,0.0,0.0,0.0
2,6,7,0,,,,0.59171665,0.0,0.0,0.0,0.0
2,7,7,0,,,,1.1959,0.0,0.0,0.0,0.6938333
2,8,7,0,,,,1.5291,0.0,0.0,0.0,0.7399167
2,9,7,0,,,,1.0757667,0.0,0.0,0.0,0.165183335
2,10,7,0,,,,0.7269833,0.0,0.0,0.0,0.289833335
2,11,7,0,,,,0.20025,0.0,0.0,0.0,0.61865
2,12,7,0,,,,1.4270333,0.0,0.0,0.0,1.5338
2,13,7,0,,,,0.74653333,0.0,0.0,0.0,1.92655
2,14,7,0,,,,0.21513334,0.0,0.0,0.0,0.71896665
2,15,7,0,,,,0.52711666,0.0,0.0,0.0,0.44108335
2,16,7,0,,,,0.22135,0.0,0.0,0.0,0.10906667
2,17,7,0,,,,0.80873334,0.0,0.0,0.0,0.1224
2,18,7,0,,,,2.6203,0.0,0.0,0.0,0.075066665
2,19,7,0,,,,3.53405,0.0,0.0,0.0,0.0
2,20,7,0,,,,1.9319,0.0,0.0,0.0,0.0
2,21,7,0,,,,1.7126,0.0,0.0,0.0,0.0
2,22,7,0,,,,0.99906665,0.0,0.0,0.0,0.0
2,23,7,0,,,,0.86055,0.0,0.0,0.0,0.0
2,24,7,0,,,,0.644425,0.0,0.0,0.0,0.0
2,1,1,0,,,,0.49813333,0.0,0.0,0.0,0.0
2,2,1,0,,,,0.3887,0.0,0.0,0.0,0.0
2,3,1,0,,,,0.37375,0.0,0.0,0.0,0.0
2,4,1,0,,,,1.6510667,0.0,0.0,0.0,0.0
2,5,1,0,,,,0.96393335,0.0,0.0,0.0,0.0
2,6,1,0,,,,1.4443333,0.0,0.0,0.0,0.0
2,7,1,0,,,,0.81296664,0.0,0.0,0.0,0.6938333
2,8,1,0,,,,2.1415668,0.0,0.0,0.0,1.0914833
2,9,1,0,,,,1.92775,0.0,0.0,0.0,0.7
2,10,1,0,,,,0.96923333,0.0,0.0,0.0,0.80941665
2,11,1,0,,,,1.7299833,0.0,0.0,0.0,1.6860167
2,12,1,0,,,,2.4276667,0.0,0.0,0.0,2.4122667
2,13,1,0,,,,0.8139167,0.0,0.0,0.0,2.0073166
2,14,1,0,,,,0.76853335,0.0,0.0,0.0,1.13205
2,15,1,0,,,,0.42115003,0.0,0.0,0.0,0.43501667
2,16,1,0,,,,0.29838333,0.0,0.0,0.0,0.13288333
2,17,1,0,,,,1.22975,0.0,0.0,0.0,0.12885
2,18,1,0,,,,2.75365,0.0,0.0,0.0,0.10953333
2,19,1,0,,,,3.53405,0.0,0.0,0.0,0.0
2,20,1,0,,,,1.7925833,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.6957778,0.0,0.0,0.0,0.0
2,22,1,0,,,,0.99906665,0.0,0.0,0.0,0.0
2,23,1,0,,,,0.5589667,0.0,0.0,0.0,0.0
2,24,1,0,,,,1.1830333,0.0,0.0,0.0,0.0
2,1,2,0,,,,1.1706055,0.0,0.0,0.0,0.0
2,2,2,0,,,,0.9045,0.0,0.0,0.0,0.0
2,3,2,0,,,,0.7932389,0.0,0.0,0.0,0.0
2,4,2,0,,,,0.85845,0.0,0.0,0.0,0.0
2,5,2,0,,,,1.5091112,0.0,0.0,0.0,0.0
2,6,2,0,,,,1.3708333,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.8747333,0.0,0.0,0.0,0.270666675
2,8,2,0,,,,0.8430833,0.0,0.0,0.0,1.2399167
2,9,2,0,,,,0.34069166,0.0,0.0,0.0,2.4149083
2,10,2,0,,,,0.24006666,0.0,0.0,0.0,0.6744667
2,11,2,0,,,,0.25900835,0.0,0.0,0.0,2.6872915
2,12,2,0,,,,0.47208333,0.0,0.0,0.0,2.42011675
2,13,2,0,,,,0.33811668,0.0,0.0,0.0,1.78376665
2,14,2,0,,,,0.38983333,0.0,0.0,0.0,0.83026665
2,15,2,0,,,,0.67225,0.0,0.0,0.0,0.243583335
2,16,2,0,,,,2.5477333,0.0,0.0,0.0,0.157383335
2,17,2,0,,,,2.1386166,0.0,0.0,0.0,0.12083333
2,18,2,0,,,,2.2106667,0.0,0.0,0.0,0.073616665
2,19,2,0,,,,1.3638834,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.85326666,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.4067,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.5929833,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.40576667,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.8189667,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.36438334,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.3692,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.31728333,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.31375,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.8424,0.0,0.0,0.0,0.0
3,6,3,0,,,,1.6225667,0.0,0.0,0.0,0.0
3,7,3,0,,,,1.77635,0.0,0.0,0.0,0.6168
3,8,3,0,,,,0.64385,0.0,0.0,0.0,0.7105333
3,9,3,0,,,,0.47701666,0.0,0.0,0.0,2.1515167
3,10,3,0,,,,0.23096667,0.0,0.0,0.0,2.61128325
3,11,3,0,,,,0.55978334,0.0,0.0,0.0,3.58705
3,12,3,0,,,,0.33201668,0.0,0.0,0.0,3.51521665
3,13,3,0,,,,0.64481664,0.0,0.0,0.0,3.0387332
3,14,3,0,,,,0.70066667,0.0,0.0,0.0,2.2732
3,15,3,0,,,,2.0184834,0.0,0.0,0.0,1.3300334
3,16,3,0,,,,1.6832417,0.0,0.0,0.0,0.85480835
3,17,3,0,,,,1.3627334,0.0,0.0,0.0,0.224316675
3,18,3,0,,,,4.1903667,0.0,0.0,0.0,0.094866665
3,19,3,0,,,,2.3329666,0.0,0.0,0.0,0.0
3,20,3,0,,,,3.5868165,0.0,0.0,0.0,0.0
3,21,3,0,,,,2.3137,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.7252,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.8845,0.0,0.0,0.0,0.0
3,24,3,0,,,,1.3817166,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.41026667,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.38053334,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.37629443,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.36633334,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.36946666,0.0,0.0,0.0,0.0
3,6,4,0,,,,5.4394665,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.92691666,0.0,0.0,0.0,1.00651665
3,8,4,0,,,,1.0996667,0.0,0.0,0.0,1.50225
3,9,4,0,,,,0.38545,0.0,0.0,0.0,2.78478335
3,10,4,0,,,,0.29458332,0.0,0.0,0.0,2.851
3,11,4,0,,,,0.235,0.0,0.0,0.0,2.851
3,12,4,0,,,,0.20143333,0.0,0.0,0.0,3.261
3,13,4,0,,,,0.15686667,0.0,0.0,0.0,3.006
3,14,4,0,,,,0.3907389,0.0,0.0,0.0,2.5693332
3,15,4,0,,,,1.1157944,0.0,0.0,0.0,1.84748335
3,16,4,0,,,,1.1836333,0.0,0.0,0.0,0.8440667
3,17,4,0,,,,1.02505,0.0,0.0,0.0,0.24208334
3,18,4,0,,,,0.9074,0.0,0.0,0.0,0.1034
3,19,4,0,,,,1.2420167,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.7474333,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.7517833,0.0,0.0,0.0,0.0
3,22,4,0,,,,1.3320333,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.69605,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.44496667,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.40928334,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.42246667,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.41685,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.41513333,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.40365,0.0,0.0,0.0,0.0
3,6,5,0,,,,1.4366666,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.69173336,0.0,0.0,0.0,0.493533325
3,8,5,0,,,,0.6314167,0.0,0.0,0.0,2.1961
3,9,5,0,,,,0.70695,0.0,0.0,0.0,2.60131685
3,10,5,0,,,,0.36148334,0.0,0.0,0.0,3.63436675
3,11,5,0,,,,0.31466666,0.0,0.0,0.0,3.4945835
3,12,5,0,,,,0.27483332,0.0,0.0,0.0,3.46315
3,13,5,0,,,,0.4352,0.0,0.0,0.0,3.0230335
3,14,5,0,,,,0.23348333,0.0,0.0,0.0,2.3566333
3,15,5,0,,,,0.57415,0.0,0.0,0.0,1.7097
3,16,5,0,,,,1.3691334,0.0,0.0,0.0,0.8936
3,17,5,0,,,,1.01175,0.0,0.0,0.0,0.279316675
3,18,5,0,,,,0.84966666,0.0,0.0,0.0,0.08008333
3,19,5,0,,,,0.27546668,0.0,0.0,0.0,0.0
3,20,5,0,,,,2.3081667,0.0,0.0,0.0,0.0
3,21,5,0,,,,1.91175,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.45143333,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.5197667,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.9626667,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.36791667,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.33895,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.36145,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.27246666,0.0,0.0,0.0,0.0
3,5,6,0,,,,1.0276,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.6118,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.7328445,0.0,0.0,0.0,0.546127775
3,8,6,0,,,,0.8043,0.0,0.0,0.0,1.8403166
3,9,6,0,,,,1.5281,0.0,0.0,0.0,3.0076165
3,10,6,0,,,,2.7732334,0.0,0.0,0.0,2.994
3,11,6,0,,,,4.34325,0.0,0.0,0.0,3.16155
3,12,6,0,,,,4.0266833,0.0,0.0,0.0,3.1508335
3,13,6,0,,,,4.46145,0.0,0.0,0.0,2.7930667
3,14,6,0,,,,1.9898334,0.0,0.0,0.0,2.2383
3,15,6,0,,,,1.3062167,0.0,0.0,0.0,1.19485
3,16,6,0,,,,2.6422167,0.0,0.0,0.0,0.94665
3,17,6,0,,,,0.9762,0.0,0.0,0.0,0.239366665
3,18,6,0,,,,0.82715,0.0,0.0,0.0,0.09288333
3,19,6,0,,,,3.0548334,0.0,0.0,0.0,0.0
3,20,6,0,,,,2.78195,0.0,0.0,0.0,0.0
3,21,6,0,,,,1.0403833,0.0,0.0,0.0,0.0
3,22,6,0,,,,1.65605,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.91826665,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.6634667,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.6239,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.45141667,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.5979,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.57158333,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.40798333,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.4707,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.73363334,0.0,0.0,0.0,0.33426665
3,8,7,0,,,,0.4879,0.0,0.0,0.0,0.75733335
3,9,7,0,,,,0.58348334,0.0,0.0,0.0,2.8425
3,10,7,0,,,,0.214,0.0,0.0,0.0,1.052
3,11,7,0,,,,0.30625,0.0,0.0,0.0,0.896
3,12,7,0,,,,0.30625,0.0,0.0,0.0,0.896
3,13,7,0,,,,0.52215,0.0,0.0,0.0,0.896
3,14,7,0,,,,0.96573335,0.0,0.0,0.0,0.9277333
3,15,7,0,,,,3.28155,0.0,0.0,0.0,1.56096665
3,16,7,0,,,,2.0397334,0.0,0.0,0.0,0.87558335
3,17,7,0,,,,1.3249667,0.0,0.0,0.0,0.21206667
3,18,7,0,,,,1.7490833,0.0,0.0,0.0,0.075066665
3,19,7,0,,,,6.03655,0.0,0.0,0.0,0.0
3,20,7,0,,,,2.7697334,0.0,0.0,0.0,0.0
3,21,7,0,,,,1.0403833,0.0,0.0,0.0,0.0
3,22,7,0,,,,1.15665,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.9684,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.6634667,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.59375,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.37621668,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.5979,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.73295,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.8903056,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.6692333,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.88625,0.0,0.0,0.0,0.58835
3,8,1,0,,,,0.9719333,0.0,0.0,0.0,0.75733335
3,9,1,0,,,,0.44698334,0.0,0.0,0.0,0.8728167
3,10,1,0,,,,0.9001,0.0,0.0,0.0,0.896
3,11,1,0,,,,3.47725,0.0,0.0,0.0,1.057
3,12,1,0,,,,0.95748335,0.0,0.0,0.0,1.9941333
3,13,1,0,,,,1.0724167,0.0,0.0,0.0,0.896
3,14,1,0,,,,0.9385667,0.0,0.0,0.0,1.15770005
3,15,1,0,,,,1.1032166,0.0,0.0,0.0,1.56096665
3,16,1,0,,,,0.86118335,0.0,0.0,0.0,0.901
3,17,1,0,,,,0.97048336,0.0,0.0,0.0,0.21206667
3,18,1,0,,,,1.7490833,0.0,0.0,0.0,0.075066665
3,19,1,0,,,,1.8725,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.696,0.0,0.0,0.0,0.0
3,21,1,0,,,,1.91575,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.6038167,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.77085,0.0,0.0,0.0,0.0
3,24,1,0,,,,1.1225667,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.6462,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.9045,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.36595,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.85335,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.7239,0.0,0.0,0.0,0.0
3,6,2,0,,,,1.2969667,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.85518336,0.0,0.0,0.0,0.170133325
3,8,2,0,,,,0.7481833,0.0,0.0,0.0,0.9296833
3,9,2,0,,,,0.63273335,0.0,0.0,0.0,0.60356665
3,10,2,0,,,,0.24161667,0.0,0.0,0.0,1.8050667
3,11,2,0,,,,0.25205,0.0,0.0,0.0,1.027
3,12,2,0,,,,0.252,0.0,0.0,0.0,1.027
3,13,2,0,,,,0.5121833,0.0,0.0,0.0,0.68715
3,14,2,0,,,,4.3721557,0.0,0.0,0.0,2.451639
3,15,2,0,,,,2.0893667,0.0,0.0,0.0,1.9518001
3,16,2,0,,,,2.2930279,0.0,0.0,0.0,0.433427775
3,17,2,0,,,,2.6330333,0.0,0.0,0.0,0.183133335
3,18,2,0,,,,0.83075,0.0,0.0,0.0,0.073616665
3,19,2,0,,,,0.84,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.84,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.84,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.8983667,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.9157,0.0,0.0,0.0,0.0
3,24,2,0,,,,1.3785833,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.73946667,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.323,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.31351668,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.31135,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.7198667,0.0,0.0,0.0,0.0
3,6,3,0,,,,5.3743167,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.94173336,0.0,0.0,0.0,0.6045
3,8,3,0,,,,0.93761665,0.0,0.0,0.0,0.66556665
3,9,3,0,,,,0.53213334,0.0,0.0,0.0,2.15576675
3,10,3,0,,,,0.24715,0.0,0.0,0.0,2.58095
3,11,3,0,,,,0.5256,0.0,0.0,0.0,3.07355
3,12,3,0,,,,0.22035,0.0,0.0,0.0,3.0714165
3,13,3,0,,,,0.64745,0.0,0.0,0.0,3.0419168
3,14,3,0,,,,0.40726668,0.0,0.0,0.0,2.2994
3,15,3,0,,,,1.0265833,0.0,0.0,0.0,1.3300334
3,16,3,0,,,,1.2238,0.0,0.0,0.0,0.8719667
3,17,3,0,,,,1.3835666,0.0,0.0,0.0,0.2463
3,18,3,0,,,,4.1752,0.0,0.0,0.0,0.082666665
3,19,3,0,,,,1.5218,0.0,0.0,0.0,0.0
3,20,3,0,,,,3.5954666,0.0,0.0,0.0,0.0
3,21,3,0,,,,3.3108332,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.45143333,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.8845,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.39811668,0.0,0.0,0.0,0.0
3,1,4,0,,,,1.1703833,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.3796,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.36901668,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.36115,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.36396667,0.0,0.0,0.0,0.0
3,6,4,0,,,,1.4474334,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.93688333,0.0,0.0,0.0,0.9577
3,8,4,0,,,,0.8099667,0.0,0.0,0.0,1.33888335
3,9,4,0,,,,0.43066666,0.0,0.0,0.0,2.78478335
3,10,4,0,,,,0.29458332,0.0,0.0,0.0,2.851
3,11,4,0,,,,0.36976665,0.0,0.0,0.0,3.393
3,12,4,0,,,,0.655,0.0,0.0,0.0,2.851
3,13,4,0,,,,1.3204,0.0,0.0,0.0,3.006
3,14,4,0,,,,0.5170389,0.0,0.0,0.0,2.4710666
3,15,4,0,,,,1.23295,0.0,0.0,0.0,1.10466665
3,16,4,0,,,,1.3409834,0.0,0.0,0.0,0.85293335
3,17,4,0,,,,1.9715,0.0,0.0,0.0,0.2358
3,18,4,0,,,,0.98461664,0.0,0.0,0.0,0.086133335
3,19,4,0,,,,1.42235,0.0,0.0,0.0,0.0
3,20,4,0,,,,1.3290167,0.0,0.0,0.0,0.0
3,21,4,0,,,,1.7596667,0.0,0.0,0.0,0.0
3,22,4,0,,,,1.30735,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.83265,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.27488333,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.39998335,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.38521665,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.39698333,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.38258332,0.0,0.0,0.0,0.0
3,5,5,0,,,,1.0091333,0.0,0.0,0.0,0.0
3,6,5,0,,,,2.1735833,0.0,0.0,0.0,0.0
3,7,5,0,,,,1.0101334,0.0,0.0,0.0,0.5054667
3,8,5,0,,,,0.56341666,0.0,0.0,0.0,1.3425334
3,9,5,0,,,,0.39311665,0.0,0.0,0.0,2.83605
3,10,5,0,,,,0.3632,0.0,0.0,0.0,3.056
3,11,5,0,,,,0.376,0.0,0.0,0.0,3.34
3,12,5,0,,,,0.32418334,0.0,0.0,0.0,3.46315
3,13,5,0,,,,0.9309833,0.0,0.0,0.0,3.0687332
3,14,5,0,,,,0.68745,0.0,0.0,0.0,2.4016667
3,15,5,0,,,,1.45925,0.0,0.0,0.0,1.6627333
3,16,5,0,,,,1.8432333,0.0,0.0,0.0,0.96863335
3,17,5,0,,,,1.2024417,0.0,0.0,0.0,0.228875
3,18,5,0,,,,3.9917333,0.0,0.0,0.0,0.09845
3,19,5,0,,,,1.8725,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.696,0.0,0.0,0.0,0.0
3,21,5,0,,,,3.8626332,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.45143333,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.83428335,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.33696666,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.36356667,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.35865,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.34,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.3326,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.33748335,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.42235,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.8035167,0.0,0.0,0.0,0.6872
3,8,6,0,,,,0.69383335,0.0,0.0,0.0,1.79043335
3,9,6,0,,,,0.86043334,0.0,0.0,0.0,2.55471665
3,10,6,0,,,,1.7489,0.0,0.0,0.0,3.2592165
3,11,6,0,,,,0.89138335,0.0,0.0,0.0,1.86106675
3,12,6,0,,,,1.2220833,0.0,0.0,0.0,1.6990167
3,13,6,0,,,,1.0248,0.0,0.0,0.0,2.116
3,14,6,0,,,,1.9319834,0.0,0.0,0.0,2.1342334
3,15,6,0,,,,2.0072668,0.0,0.0,0.0,1.73001665
3,16,6,0,,,,3.7099333,0.0,0.0,0.0,0.89621665
3,17,6,0,,,,3.0513334,0.0,0.0,0.0,0.236783335
3,18,6,0,,,,3.7702167,0.0,0.0,0.0,0.08565
3,19,6,0,,,,4.70085,0.0,0.0,0.0,0.0
3,20,6,0,,,,2.7697334,0.0,0.0,0.0,0.0
3,21,6,0,,,,1.0403833,0.0,0.0,0.0,0.0
3,22,6,0,,,,2.7928667,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.45618334,0.0,0.0,0.0,0.0
3,24,6,0,,,,1.5733334,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.47813332,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.8434167,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.5230167,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.66688335,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.8903056,0.0,0.0,0.0,0.0
3,6,7,0,,,,1.3813833,0.0,0.0,0.0,0.0
3,7,7,0,,,,1.1523278,0.0,0.0,0.0,0.315611115
3,8,7,0,,,,0.9719333,0.0,0.0,0.0,0.75733335
3,9,7,0,,,,0.55581665,0.0,0.0,0.0,0.95611665
3,10,7,0,,,,0.9001,0.0,0.0,0.0,0.896
3,11,7,0,,,,0.79075,0.0,0.0,0.0,0.896
3,12,7,0,,,,0.6961,0.0,0.0,0.0,1.17566665
3,13,7,0,,,,1.0724167,0.0,0.0,0.0,0.896
3,14,7,0,,,,4.0911,0.0,0.0,0.0,2.4578668
3,15,7,0,,,,2.1655166,0.0,0.0,0.0,1.56096665
3,16,7,0,,,,0.8523333,0.0,0.0,0.0,0.9436667
3,17,7,0,,,,2.0295334,0.0,0.0,0.0,0.225116675
3,18,7,0,,,,4.9439836,0.0,0.0,0.0,0.08035
3,19,7,0,,,,3.0110166,0.0,0.0,0.0,0.0
3,20,7,0,,,,2.7696333,0.0,0.0,0.0,0.0
3,21,7,0,,,,1.3856333,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.791,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.46221668,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.6634667,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.4882,0.0,0.0,0.0,0.0
3,2,1,0,,,,1.6212333,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.5158611,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.66688335,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.47411665,0.0,0.0,0.0,0.0
3,6,1,0,,,,1.68995,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.6545333,0.0,0.0,0.0,0.58923332
3,8,1,0,,,,1.7292,0.0,0.0,0.0,0.75733335
3,9,1,0,,,,0.9902167,0.0,0.0,0.0,2.8425
3,10,1,0,,,,0.2347,0.0,0.0,0.0,0.896
3,11,1,0,,,,1.5864667,0.0,0.0,0.0,3.3125168
3,12,1,0,,,,1.0475,0.0,0.0,0.0,3.415
3,13,1,0,,,,1.3861667,0.0,0.0,0.0,1.9355333
3,14,1,0,,,,1.6441833,0.0,0.0,0.0,2.0582834
3,15,1,0,,,,1.9863167,0.0,0.0,0.0,1.29858335
3,16,1,0,,,,2.0355,0.0,0.0,0.0,0.75885
3,17,1,0,,,,2.6484334,0.0,0.0,0.0,0.289383335
3,18,1,0,,,,4.9464335,0.0,0.0,0.0,0.09815
3,19,1,0,,,,3.0110166,0.0,0.0,0.0,0.0
3,20,1,0,,,,2.1104834,0.0,0.0,0.0,0.0
3,21,1,0,,,,1.3856333,0.0,0.0,0.0,0.0
3,22,1,0,,,,2.5921834,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.9868,0.0,0.0,0.0,0.0
3,24,1,0,,,,2.447175,0.0,0.0,0.0,0.0
3,1,2,0,,,,1.0036334,0.0,0.0,0.0,0.0
3,2,2,0,,,,1.15885,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.36238334,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.35736668,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.45065,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.7025167,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.9084,0.0,0.0,0.0,0.3327667
3,8,2,0,,,,0.7779833,0.0,0.0,0.0,1.3229
3,9,2,0,,,,0.2697,0.0,0.0,0.0,3.04885
3,10,2,0,,,,0.33495,0.0,0.0,0.0,2.11123335
3,11,2,0,,,,0.25205,0.0,0.0,0.0,1.027
3,12,2,0,,,,0.54178333,0.0,0.0,0.0,2.554
3,13,2,0,,,,0.913,0.0,0.0,0.0,2.554
3,14,2,0,,,,0.62156665,0.0,0.0,0.0,1.0895
3,15,2,0,,,,1.22505,0.0,0.0,0.0,0.81935
3,16,2,0,,,,1.3321667,0.0,0.0,0.0,0.27515
3,17,2,0,,,,2.2866333,0.0,0.0,0.0,0.174766675
3,18,2,0,,,,3.1214333,0.0,0.0,0.0,0.0957
3,19,2,0,,,,2.3329666,0.0,0.0,0.0,0.0
3,20,2,0,,,,3.5868165,0.0,0.0,0.0,0.0
3,21,2,0,,,,2.1777,0.0,0.0,0.0,0.0
3,22,2,0,,,,1.0082667,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.42263332,0.0,0.0,0.0,0.0
3,24,2,0,,,,1.0535834,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.32863334,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.42643332,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.31866667,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.3123,0.0,0.0,0.0,0.0
3,5,3,0,,,,1.8591778,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.45293334,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.7596,0.0,0.0,0.0,0.49586665
3,8,3,0,,,,1.0227833,0.0,0.0,0.0,1.0810167
3,9,3,0,,,,0.28948334,0.0,0.0,0.0,2.63406675
3,10,3,0,,,,0.2182,0.0,0.0,0.0,2.58095
3,11,3,0,,,,0.21611667,0.0,0.0,0.0,1.8900833
3,12,3,0,,,,0.21496667,0.0,0.0,0.0,3.0714165
3,13,3,0,,,,0.42251667,0.0,0.0,0.0,2.8141165
3,14,3,0,,,,1.54185,0.0,0.0,0.0,2.3336667
3,15,3,0,,,,4.091817,0.0,0.0,0.0,1.6994333
3,16,3,0,,,,3.3733332,0.0,0.0,0.0,0.8617917
3,17,3,0,,,,2.2659166,0.0,0.0,0.0,0.181116675
3,18,3,0,,,,1.9379667,0.0,0.0,0.0,0.037733333
3,19,3,0,,,,2.92775,0.0,0.0,0.0,0.0
3,20,3,0,,,,2.2909167,0.0,0.0,0.0,0.0
3,21,3,0,,,,2.1905916,0.0,0.0,0.0,0.0
3,22,3,0,,,,2.6185,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.4522889,0.0,0.0,0.0,0.0
3,24,3,0,,,,1.4450083,0.0,0.0,0.0,0.0
3,1,4,0,,,,1.936261,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.43115,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.37631112,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.37573335,0.0,0.0,0.0,0.0
3,5,4,0,,,,2.6031444,0.0,0.0,0.0,0.0
3,6,4,0,,,,1.6820667,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.7394056,0.0,0.0,0.0,0.69210555
3,8,4,0,,,,0.7833167,0.0,0.0,0.0,1.8675833
3,9,4,0,,,,0.8267222,0.0,0.0,0.0,2.56717225
3,10,4,0,,,,0.28781667,0.0,0.0,0.0,2.9897665
3,11,4,0,,,,0.22875556,0.0,0.0,0.0,3.1395055
3,12,4,0,,,,0.23185,0.0,0.0,0.0,3.0596335
3,13,4,0,,,,0.23044445,0.0,0.0,0.0,2.8168055
3,14,4,0,,,,0.23163334,0.0,0.0,0.0,2.24251665
3,15,4,0,,,,2.9672167,0.0,0.0,0.0,1.66358885
3,16,4,0,,,,3.5151334,0.0,0.0,0.0,0.9020333
3,17,4,0,,,,2.0686834,0.0,0.0,0.0,0.2177
3,18,4,0,,,,1.8054167,0.0,0.0,0.0,0.04693333
3,19,4,0,,,,1.06265,0.0,0.0,0.0,0.0
3,20,4,0,,,,1.3290167,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.69096667,0.0,0.0,0.0,0.0
3,22,4,0,,,,2.7048166,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.50830835,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.50186664,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.42723334,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.42246667,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.41685,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.41513333,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.5426889,0.0,0.0,0.0,0.0
3,6,5,0,,,,1.8163333,0.0,0.0,0.0,0.0
3,7,5,0,,,,1.6060055,0.0,0.0,0.0,0.5036222
3,8,5,0,,,,0.6299,0.0,0.0,0.0,1.7342334
3,9,5,0,,,,0.30515555,0.0,0.0,0.0,2.47236665
3,10,5,0,,,,1.3214333,0.0,0.0,0.0,2.96658325
3,11,5,0,,,,0.9077278,0.0,0.0,0.0,3.1190945
3,12,5,0,,,,0.72186667,0.0,0.0,0.0,3.0751665
3,13,5,0,,,,1.2278833,0.0,0.0,0.0,2.86925
3,14,5,0,,,,2.8067083,0.0,0.0,0.0,2.3125667
3,15,5,0,,,,5.1568165,0.0,0.0,0.0,1.6243
3,16,5,0,,,,2.8340166,0.0,0.0,0.0,0.8904
3,17,5,0,,,,1.377125,0.0,0.0,0.0,0.27480833
3,18,5,0,,,,1.9607834,0.0,0.0,0.0,0.05645
3,19,5,0,,,,1.8725,0.0,0.0,0.0,0.0
3,20,5,0,,,,1.27475,0.0,0.0,0.0,0.0
3,21,5,0,,,,3.5532,0.0,0.0,0.0,0.0
3,22,5,0,,,,1.8698,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.83428335,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.362475,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.36275277,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.36476666,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.36238334,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.36075,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.3597,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.6576833,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.92982775,0.0,0.0,0.0,0.5581278
3,8,6,0,,,,0.5196583,0.0,0.0,0.0,1.7423166
3,9,6,0,,,,0.33786666,0.0,0.0,0.0,2.55471665
3,10,6,0,,,,0.38293332,0.0,0.0,0.0,2.994
3,11,6,0,,,,0.64468336,0.0,0.0,0.0,3.16155
3,12,6,0,,,,0.7805333,0.0,0.0,0.0,3.06755
3,13,6,0,,,,0.86401665,0.0,0.0,0.0,2.83975
3,14,6,0,,,,1.2695167,0.0,0.0,0.0,2.3595833
3,15,6,0,,,,3.4935334,0.0,0.0,0.0,1.45108335
3,16,6,0,,,,4.1044664,0.0,0.0,0.0,0.93856665
3,17,6,0,,,,4.083833,0.0,0.0,0.0,0.436225
3,18,6,0,,,,3.4724333,0.0,0.0,0.0,0.110283335
3,19,6,0,,,,2.564039,0.0,0.0,0.0,0.0
3,20,6,0,,,,2.9807,0.0,0.0,0.0,0.0
3,21,6,0,,,,2.5711834,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.9916833,0.0,0.0,0.0,0.0
3,23,6,0,,,,1.22125,0.0,0.0,0.0,0.0
3,24,6,0,,,,1.3381667,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.54401666,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.5247667,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.5158611,0.0,0.0,0.0,0.0
3,4,7,0,,,,1.0798666,0.0,0.0,0.0,0.0
3,5,7,0,,,,1.0480778,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.43586665,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.47846112,0.0,0.0,0.0,0.7161833
3,8,7,0,,,,0.77818334,0.0,0.0,0.0,1.9895166
3,9,7,0,,,,0.97501665,0.0,0.0,0.0,2.58945
3,10,7,0,,,,2.6248,0.0,0.0,0.0,3.01551665
3,11,7,0,,,,1.9924166,0.0,0.0,0.0,3.1787668
3,12,7,0,,,,2.5827334,0.0,0.0,0.0,3.1637
3,13,7,0,,,,3.6619833,0.0,0.0,0.0,2.8920835
3,14,7,0,,,,2.8444166,0.0,0.0,0.0,2.41221665
3,15,7,0,,,,1.5731833,0.0,0.0,0.0,1.7059166
3,16,7,0,,,,3.1369667,0.0,0.0,0.0,0.90708335
3,17,7,0,,,,2.7757833,0.0,0.0,0.0,0.24245
3,18,7,0,,,,1.3263,0.0,0.0,0.0,0.0571
3,19,7,0,,,,2.1716166,0.0,0.0,0.0,0.0
3,20,7,0,,,,1.6667167,0.0,0.0,0.0,0.0
3,21,7,0,,,,1.8889834,0.0,0.0,0.0,0.0
3,22,7,0,,,,3.1883166,0.0,0.0,0.0,0.0
3,23,7,0,,,,2.66235,0.0,0.0,0.0,0.0
3,24,7,0,,,,1.3351583,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.3989,0.0,0.0,0.0,0.0
3,2,1,0,,,,1.1152278,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.38988334,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.38555557,0.0,0.0,0.0,0.0
3,5,1,0,,,,1.2993166,0.0,0.0,0.0,0.0
3,6,1,0,,,,1.9603223,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.7806,0.0,0.0,0.0,0.036716666
3,8,1,0,,,,0.8051111,0.0,0.0,0.0,0.24543888
3,9,1,0,,,,0.6352,0.0,0.0,0.0,0.491033325
3,10,1,0,,,,0.24314444,0.0,0.0,0.0,0.96000555
3,11,1,0,,,,0.23916666,0.0,0.0,0.0,2.1392
3,12,1,0,,,,0.236625,0.0,0.0,0.0,3.220675
3,13,1,0,,,,0.24045,0.0,0.0,0.0,2.9177667
3,14,1,0,,,,0.25583333,0.0,0.0,0.0,2.626789
3,15,1,0,,,,0.30475,0.0,0.0,0.0,1.8455667
3,16,1,0,,,,0.31235,0.0,0.0,0.0,0.9731111
3,17,1,0,,,,0.7883667,0.0,0.0,0.0,0.2953
3,18,1,0,,,,3.0791,0.0,0.0,0.0,0.060783335
3,19,1,0,,,,0.7661833,0.0,0.0,0.0,0.0
3,20,1,0,,,,1.1346778,0.0,0.0,0.0,0.0
3,21,1,0,,,,1.0027333,0.0,0.0,0.0,0.0
3,22,1,0,,,,1.0147111,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.469975,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.42285,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.42406666,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.42643332,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.41603333,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.42938334,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.96178335,0.0,0.0,0.0,0.0
3,6,2,0,,,,1.4228667,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.74145,0.0,0.0,0.0,0.124800005
3,8,2,0,,,,0.7684,0.0,0.0,0.0,1.12096665
3,9,2,0,,,,0.20376667,0.0,0.0,0.0,2.52566665
3,10,2,0,,,,0.20991667,0.0,0.0,0.0,2.1109833
3,11,2,0,,,,0.21141666,0.0,0.0,0.0,0.97693335
3,12,2,0,,,,0.2141,0.0,0.0,0.0,0.88121665
3,13,2,0,,,,0.21525,0.0,0.0,0.0,0.68715
3,14,2,0,,,,0.21573333,0.0,0.0,0.0,0.86958335
3,15,2,0,,,,0.5657667,0.0,0.0,0.0,0.81136665
3,16,2,0,,,,0.7130333,0.0,0.0,0.0,0.27515
3,17,2,0,,,,0.89343333,0.0,0.0,0.0,0.183216665
3,18,2,0,,,,0.8272833,0.0,0.0,0.0,0.052916665
3,19,2,0,,,,1.0428333,0.0,0.0,0.0,0.0
3,20,2,0,,,,3.1844332,0.0,0.0,0.0,0.0
3,21,2,0,,,,2.0363834,0.0,0.0,0.0,0.0
3,22,2,0,,,,1.33965,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.79031664,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.50886667,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.49888334,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.47671667,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.42308334,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.41521665,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.51023334,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.43626666,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.43128332,0.0,0.0,0.0,0.0802
3,8,3,0,,,,0.567,0.0,0.0,0.0,0.3916
3,9,3,0,,,,1.2754667,0.0,0.0,0.0,1.45108335
3,10,3,0,,,,0.92931664,0.0,0.0,0.0,1.77543335
3,11,3,0,,,,0.8038167,0.0,0.0,0.0,3.0783667
3,12,3,0,,,,0.7134167,0.0,0.0,0.0,2.7288665
3,13,3,0,,,,3.9818833,0.0,0.0,0.0,1.9618834
3,14,3,0,,,,1.6119666,0.0,0.0,0.0,1.42885
3,15,3,0,,,,1.60295,0.0,0.0,0.0,0.9942333
3,16,3,0,,,,1.0720167,0.0,0.0,0.0,0.7489
3,17,3,0,,,,1.0375667,0.0,0.0,0.0,0.35191665
3,18,3,0,,,,1.0614834,0.0,0.0,0.0,0.06693333
3,19,3,0,,,,1.13895,0.0,0.0,0.0,0.0
3,20,3,0,,,,3.1718667,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.5709,0.0,0.0,0.0,0.0
3,22,3,0,,,,2.0992334,0.0,0.0,0.0,0.0
3,23,3,0,,,,2.0251,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.499575,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.38068333,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.38053334,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.36901668,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.36306667,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.36906666,0.0,0.0,0.0,0.0
3,6,4,0,,,,1.46295,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.8955167,0.0,0.0,0.0,0.4977
3,8,4,0,,,,0.93645,0.0,0.0,0.0,1.6459334
3,9,4,0,,,,0.56191665,0.0,0.0,0.0,2.81158325
3,10,4,0,,,,0.37298334,0.0,0.0,0.0,3.3248835
3,11,4,0,,,,0.37011668,0.0,0.0,0.0,3.41655
3,12,4,0,,,,0.37215,0.0,0.0,0.0,2.9998335
3,13,4,0,,,,0.37541667,0.0,0.0,0.0,3.1436835
3,14,4,0,,,,0.38,0.0,0.0,0.0,2.2946
3,15,4,0,,,,1.80105,0.0,0.0,0.0,1.40588335
3,16,4,0,,,,2.2098334,0.0,0.0,0.0,0.84628335
3,17,4,0,,,,0.36561668,0.0,0.0,0.0,0.22005
3,18,4,0,,,,0.70033336,0.0,0.0,0.0,0.064733335
3,19,4,0,,,,1.6607,0.0,0.0,0.0,0.0
3,20,4,0,,,,2.2736,0.0,0.0,0.0,0.0
3,21,4,0,,,,1.7596667,0.0,0.0,0.0,0.0
3,22,4,0,,,,1.7203166,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.93276113,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.38086668,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.3814,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.37748334,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.37173334,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.37003332,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.37141666,0.0,0.0,0.0,0.0
3,6,5,0,,,,2.5894,0.0,0.0,0.0,0.0049333335
3,7,5,0,,,,0.74406666,0.0,0.0,0.0,0.92441665
3,8,5,0,,,,0.7582333,0.0,0.0,0.0,2.0356833
3,9,5,0,,,,0.2012,0.0,0.0,0.0,2.7363945
3,10,5,0,,,,0.20511666,0.0,0.0,0.0,3.1526
3,11,5,0,,,,0.20115,0.0,0.0,0.0,3.3066835
3,12,5,0,,,,0.20108333,0.0,0.0,0.0,3.28425
3,13,5,0,,,,0.20193334,0.0,0.0,0.0,2.99245
3,14,5,0,,,,0.20455,0.0,0.0,0.0,2.47896665
3,15,5,0,,,,0.33731666,0.0,0.0,0.0,1.7724333
3,16,5,0,,,,0.85943335,0.0,0.0,0.0,0.89335
3,17,5,0,,,,1.3952,0.0,0.0,0.0,0.42225
3,18,5,0,,,,0.98263335,0.0,0.0,0.0,0.135583335
3,19,5,0,,,,0.7964333,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.93805,0.0,0.0,0.0,0.0
3,21,5,0,,,,1.25555,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.70133334,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.38083333,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.37595,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.37645,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.37631667,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.37166667,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.36846668,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.3681,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.36918333,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.45263332,0.0,0.0,0.0,0.6322
3,8,6,0,,,,0.97466666,0.0,0.0,0.0,1.1305
3,9,6,0,,,,1.2294166,0.0,0.0,0.0,1.7454666
3,10,6,0,,,,2.0335,0.0,0.0,0.0,3.2592165
3,11,6,0,,,,3.6763334,0.0,0.0,0.0,1.86106675
3,12,6,0,,,,1.44015,0.0,0.0,0.0,1.5743666
3,13,6,0,,,,1.7323333,0.0,0.0,0.0,1.6109334
3,14,6,0,,,,1.1266167,0.0,0.0,0.0,1.51488325
3,15,6,0,,,,1.09065,0.0,0.0,0.0,0.88235
3,16,6,0,,,,1.04365,0.0,0.0,0.0,0.49135
3,17,6,0,,,,0.8476167,0.0,0.0,0.0,0.22241667
3,18,6,0,,,,0.8196667,0.0,0.0,0.0,0.04491667
3,19,6,0,,,,3.0447834,0.0,0.0,0.0,0.0
3,20,6,0,,,,2.78195,0.0,0.0,0.0,0.0
3,21,6,0,,,,1.0403833,0.0,0.0,0.0,0.0
3,22,6,0,,,,1.02145,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.46961668,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.51383334,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.46825,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.46928334,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.4551,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.42396668,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.38075,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.41216666,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.41238335,0.0,0.0,0.0,0.07096667
3,8,7,0,,,,0.63265,0.0,0.0,0.0,0.39645
3,9,7,0,,,,1.2588,0.0,0.0,0.0,0.96558335
3,10,7,0,,,,2.2931833,0.0,0.0,0.0,1.8993834
3,11,7,0,,,,1.71145,0.0,0.0,0.0,1.98676665
3,12,7,0,,,,1.7783834,0.0,0.0,0.0,1.7743666
3,13,7,0,,,,2.91535,0.0,0.0,0.0,2.1418834
3,14,7,0,,,,1.78685,0.0,0.0,0.0,2.0099167
3,15,7,0,,,,2.4613833,0.0,0.0,0.0,1.40471665
3,16,7,0,,,,2.2011833,0.0,0.0,0.0,0.59766665
3,17,7,0,,,,1.5533667,0.0,0.0,0.0,0.244316675
3,18,7,0,,,,1.7218666,0.0,0.0,0.0,0.081033335
3,19,7,0,,,,3.0201333,0.0,0.0,0.0,0.0
3,20,7,0,,,,2.1104834,0.0,0.0,0.0,0.0
3,21,7,0,,,,3.3494833,0.0,0.0,0.0,0.0
3,22,7,0,,,,2.5921834,0.0,0.0,0.0,0.0
3,23,7,0,,,,1.0235167,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.8316,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.3921,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.3887,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.37371665,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.36559168,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.5178667,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.80903333,0.0,0.0,0.0,0.0
3,7,1,0,,,,1.2858167,0.0,0.0,0.0,0.13175
3,8,1,0,,,,1.23285,0.0,0.0,0.0,0.75733335
3,9,1,0,,,,0.94895,0.0,0.0,0.0,2.7608667
3,10,1,0,,,,0.823375,0.0,0.0,0.0,2.14675
3,11,1,0,,,,0.92445,0.0,0.0,0.0,3.15926665
3,12,1,0,,,,1.0794667,0.0,0.0,0.0,3.4263665
3,13,1,0,,,,1.0189167,0.0,0.0,0.0,2.9872333
3,14,1,0,,,,1.2772,0.0,0.0,0.0,2.4644667
3,15,1,0,,,,0.9497333,0.0,0.0,0.0,1.1591
3,16,1,0,,,,0.8999,0.0,0.0,0.0,0.65651665
3,17,1,0,,,,0.9299667,0.0,0.0,0.0,0.241483325
3,18,1,0,,,,1.5932167,0.0,0.0,0.0,0.08591666
3,19,1,0,,,,1.4405667,0.0,0.0,0.0,0.0
3,20,1,0,,,,1.17505,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.584,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.52495,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.46221668,0.0,0.0,0.0,0.0
3,24,1,0,,,,2.4653168,0.0,0.0,0.0,0.0
3,1,2,0,,,,1.0036334,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.36928332,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.36076668,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.35736668,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.3534,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.73286664,0.0,0.0,0.0,0.02455
3,7,2,0,,,,1.15405,0.0,0.0,0.0,1.11448335
3,8,2,0,,,,0.81495,0.0,0.0,0.0,2.2299167
3,9,2,0,,,,0.75083333,0.0,0.0,0.0,2.9566
3,10,2,0,,,,0.69526666,0.0,0.0,0.0,3.42775
3,11,2,0,,,,0.8322167,0.0,0.0,0.0,3.6127335
3,12,2,0,,,,1.0461167,0.0,0.0,0.0,3.5542835
3,13,2,0,,,,2.9618833,0.0,0.0,0.0,3.2202
3,14,2,0,,,,2.9152167,0.0,0.0,0.0,2.67425
3,15,2,0,,,,1.9239334,0.0,0.0,0.0,1.94426665
3,16,2,0,,,,1.2149,0.0,0.0,0.0,1.03155
3,17,2,0,,,,2.0520666,0.0,0.0,0.0,0.228
3,18,2,0,,,,0.80623335,0.0,0.0,0.0,0.05693333
3,19,2,0,,,,1.1890167,0.0,0.0,0.0,0.0
3,20,2,0,,,,3.5579166,0.0,0.0,0.0,0.0
3,21,2,0,,,,1.35995,0.0,0.0,0.0,0.0
3,22,2,0,,,,1.4307333,0.0,0.0,0.0,0.0
3,23,2,0,,,,1.3868333,0.0,0.0,0.0,0.0
3,24,2,0,,,,3.65445,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.32863334,0.0,0.0,0.0,0.0
3,2,3,0,,,,1.15885,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.31345,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.34963334,0.0,0.0,0.0,0.0
3,5,3,0,,,,1.05425,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.50545,0.0,0.0,0.0,0.0374
3,7,3,0,,,,1.8577833,0.0,0.0,0.0,1.12333335
3,8,3,0,,,,0.8749167,0.0,0.0,0.0,2.20751665
3,9,3,0,,,,1.0996833,0.0,0.0,0.0,2.94033325
3,10,3,0,,,,1.8498833,0.0,0.0,0.0,3.3728
3,11,3,0,,,,2.4700334,0.0,0.0,0.0,3.5747
3,12,3,0,,,,1.9190333,0.0,0.0,0.0,3.48031675
3,13,3,0,,,,1.8807833,0.0,0.0,0.0,3.1196167
3,14,3,0,,,,1.5766,0.0,0.0,0.0,2.57406675
3,15,3,0,,,,1.967,0.0,0.0,0.0,1.8718834
3,16,3,0,,,,3.13285,0.0,0.0,0.0,0.98528335
3,17,3,0,,,,4.0236835,0.0,0.0,0.0,0.238066675
3,18,3,0,,,,3.0722,0.0,0.0,0.0,0.067916665
3,19,3,0,,,,2.1152167,0.0,0.0,0.0,0.0
3,20,3,0,,,,1.81265,0.0,0.0,0.0,0.0
3,21,3,0,,,,2.5942833,0.0,0.0,0.0,0.0
3,22,3,0,,,,4.6367664,0.0,0.0,0.0,0.0
3,23,3,0,,,,1.4834,0.0,0.0,0.0,0.0
3,24,3,0,,,,1.1666083,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.5694,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.37143335,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.36098334,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.36033332,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.44325,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.96381664,0.0,0.0,0.0,0.0343666675
3,7,4,0,,,,0.81371665,0.0,0.0,0.0,1.07973335
3,8,4,0,,,,0.5769167,0.0,0.0,0.0,2.107
3,9,4,0,,,,0.26826668,0.0,0.0,0.0,2.7713835
3,10,4,0,,,,0.27268332,0.0,0.0,0.0,3.16725
3,11,4,0,,,,0.26865,0.0,0.0,0.0,3.34746675
3,12,4,0,,,,0.2713,0.0,0.0,0.0,3.3668
3,13,4,0,,,,0.27388334,0.0,0.0,0.0,3.0915167
3,14,4,0,,,,0.27588335,0.0,0.0,0.0,2.71705
3,15,4,0,,,,0.27833334,0.0,0.0,0.0,1.85736665
3,16,4,0,,,,0.28213334,0.0,0.0,0.0,0.9513333
3,17,4,0,,,,0.27991667,0.0,0.0,0.0,0.28463333
3,18,4,0,,,,0.27066666,0.0,0.0,0.0,0.057766665
3,19,4,0,,,,0.27481666,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.27241668,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.27158332,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.8307833,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.45555,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.27488333,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.27645,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.27795,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.27206665,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.27246666,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.27168334,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.26728332,0.0,0.0,0.0,0.0344833325
3,7,5,0,,,,0.2704,0.0,0.0,0.0,1.03713335
3,8,5,0,,,,0.26978335,0.0,0.0,0.0,2.16426665
3,9,5,0,,,,0.26761666,0.0,0.0,0.0,2.9222168
3,10,5,0,,,,0.27328333,0.0,0.0,0.0,3.32496675
3,11,5,0,,,,0.27176666,0.0,0.0,0.0,3.5048835
3,12,5,0,,,,0.27481666,0.0,0.0,0.0,3.463
3,13,5,0,,,,0.52315,0.0,0.0,0.0,3.13781675
3,14,5,0,,,,0.5598,0.0,0.0,0.0,2.6216
3,15,5,0,,,,0.28113332,0.0,0.0,0.0,1.9133
3,16,5,0,,,,0.28415,0.0,0.0,0.0,1.0396
3,17,5,0,,,,0.28278333,0.0,0.0,0.0,0.279466665
3,18,5,0,,,,0.27313334,0.0,0.0,0.0,0.084016665
3,19,5,0,,,,0.27545,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.27463335,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.27495,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.27505,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.2785,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.27478334,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.27686667,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.27838334,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.5507,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.5984667,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.27336666,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.27128333,0.0,0.0,0.0,0.052316665
4,7,6,0,,,,0.271,0.0,0.0,0.0,1.1714167
4,8,6,0,,,,0.26965,0.0,0.0,0.0,2.203
4,9,6,0,,,,0.2695,0.0,0.0,0.0,2.89945
4,10,6,0,,,,0.2736,0.0,0.0,0.0,3.31265
4,11,6,0,,,,0.26958334,0.0,0.0,0.0,3.4763333
4,12,6,0,,,,0.271225,0.0,0.0,0.0,3.401414
4,13,6,0,,,,0.27345,0.0,0.0,0.0,3.1120665
4,14,6,0,,,,0.27845,0.0,0.0,0.0,2.5936667
4,15,6,0,,,,0.27911666,0.0,0.0,0.0,1.8860167
4,16,6,0,,,,0.28038332,0.0,0.0,0.0,1.02153335
4,17,6,0,,,,0.27915,0.0,0.0,0.0,0.23718335
4,18,6,0,,,,1.2156833,0.0,0.0,0.0,0.062083335
4,19,6,0,,,,1.5951834,0.0,0.0,0.0,0.0
4,20,6,0,,,,0.9295,0.0,0.0,0.0,0.0
4,21,6,0,,,,2.3171334,0.0,0.0,0.0,0.0
4,22,6,0,,,,1.7063833,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.8738833,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.4524,0.0,0.0,0.0,0.0
4,1,7,0,,,,1.5955334,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.71456665,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.3948,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.3932,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.3894,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.38711667,0.0,0.0,0.0,0.052266665
4,7,7,0,,,,0.59788334,0.0,0.0,0.0,1.15081665
4,8,7,0,,,,0.7352333,0.0,0.0,0.0,2.1529834
4,9,7,0,,,,0.74661666,0.0,0.0,0.0,2.79533325
4,10,7,0,,,,0.77098334,0.0,0.0,0.0,3.1939335
4,11,7,0,,,,0.84096664,0.0,0.0,0.0,3.3358667
4,12,7,0,,,,0.5711,0.0,0.0,0.0,3.2742
4,13,7,0,,,,0.7659,0.0,0.0,0.0,3.01445
4,14,7,0,,,,1.2686,0.0,0.0,0.0,2.5764335
4,15,7,0,,,,1.7596333,0.0,0.0,0.0,1.87716675
4,16,7,0,,,,1.6894,0.0,0.0,0.0,1.05335
4,17,7,0,,,,4.02115,0.0,0.0,0.0,0.28718335
4,18,7,0,,,,1.2910167,0.0,0.0,0.0,0.07565
4,19,7,0,,,,3.3365166,0.0,0.0,0.0,0.0
4,20,7,0,,,,5.6095,0.0,0.0,0.0,0.0
4,21,7,0,,,,3.1960332,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.9634333,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.5326333,0.0,0.0,0.0,0.0
4,24,7,0,,,,1.2343333,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.4255,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.39238334,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.38023335,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.3814,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.5232,0.0,0.0,0.0,0.0
4,6,1,0,,,,1.2162167,0.0,0.0,0.0,0.054966665
4,7,1,0,,,,0.9358,0.0,0.0,0.0,1.1819667
4,8,1,0,,,,0.20635,0.0,0.0,0.0,2.18485
4,9,1,0,,,,0.20408334,0.0,0.0,0.0,2.8779835
4,10,1,0,,,,0.20858334,0.0,0.0,0.0,3.3026165
4,11,1,0,,,,0.20696667,0.0,0.0,0.0,3.4290167
4,12,1,0,,,,0.20923333,0.0,0.0,0.0,3.3308667
4,13,1,0,,,,0.21028334,0.0,0.0,0.0,3.0197168
4,14,1,0,,,,0.21283333,0.0,0.0,0.0,2.54155
4,15,1,0,,,,0.25425,0.0,0.0,0.0,1.86075
4,16,1,0,,,,0.63355,0.0,0.0,0.0,1.0288167
4,17,1,0,,,,1.142725,0.0,0.0,0.0,0.31024166
4,18,1,0,,,,2.3301167,0.0,0.0,0.0,0.0895
4,19,1,0,,,,1.81175,0.0,0.0,0.0,0.0
4,20,1,0,,,,1.0743,0.0,0.0,0.0,0.0
4,21,1,0,,,,1.15835,0.0,0.0,0.0,0.0
4,22,1,0,,,,1.04915,0.0,0.0,0.0,0.0
4,23,1,0,,,,1.0529945,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.660425,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.46916112,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.46753332,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.45963332,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.43275,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.78276664,0.0,0.0,0.0,0.0
4,6,2,0,,,,1.4272667,0.0,0.0,0.0,0.044533335
4,7,2,0,,,,0.5974333,0.0,0.0,0.0,1.01965005
4,8,2,0,,,,0.24221666,0.0,0.0,0.0,2.14501665
4,9,2,0,,,,0.24011667,0.0,0.0,0.0,2.8204835
4,10,2,0,,,,0.24371667,0.0,0.0,0.0,3.18065
4,11,2,0,,,,0.24123333,0.0,0.0,0.0,3.31615
4,12,2,0,,,,0.24425,0.0,0.0,0.0,3.20061675
4,13,2,0,,,,0.24593334,0.0,0.0,0.0,2.9758667
4,14,2,0,,,,0.24861667,0.0,0.0,0.0,2.4906
4,15,2,0,,,,0.58105,0.0,0.0,0.0,1.81536665
4,16,2,0,,,,0.68846667,0.0,0.0,0.0,1.00081665
4,17,2,0,,,,2.188,0.0,0.0,0.0,0.31275
4,18,2,0,,,,1.058,0.0,0.0,0.0,0.13208333
4,19,2,0,,,,1.4597833,0.0,0.0,0.0,0.0
4,20,2,0,,,,1.7666,0.0,0.0,0.0,0.0
4,21,2,0,,,,1.9825667,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.9839,0.0,0.0,0.0,0.0
4,23,2,0,,,,3.5221667,0.0,0.0,0.0,0.0
4,24,2,0,,,,2.81345,0.0,0.0,0.0,0.0
4,1,3,0,,,,1.1533333,0.0,0.0,0.0,0.0
4,2,3,0,,,,1.0171167,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.6893833,0.0,0.0,0.0,0.0
4,4,3,0,,,,1.0055833,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.75621665,0.0,0.0,0.0,0.0
4,6,3,0,,,,2.2947166,0.0,0.0,0.0,0.063883335
4,7,3,0,,,,0.76138335,0.0,0.0,0.0,0.94706665
4,8,3,0,,,,0.7691,0.0,0.0,0.0,1.66625
4,9,3,0,,,,0.37728333,0.0,0.0,0.0,2.6324832
4,10,3,0,,,,0.19736667,0.0,0.0,0.0,3.0708335
4,11,3,0,,,,0.19626667,0.0,0.0,0.0,3.30341675
4,12,3,0,,,,0.19798334,0.0,0.0,0.0,3.19801665
4,13,3,0,,,,0.19598334,0.0,0.0,0.0,2.97438325
4,14,3,0,,,,1.2213833,0.0,0.0,0.0,2.4896
4,15,3,0,,,,1.0064666,0.0,0.0,0.0,1.8169
4,16,3,0,,,,3.0843832,0.0,0.0,0.0,1.0063
4,17,3,0,,,,3.9830666,0.0,0.0,0.0,0.27275
4,18,3,0,,,,3.5245,0.0,0.0,0.0,0.072916665
4,19,3,0,,,,1.4758166,0.0,0.0,0.0,0.0
4,20,3,0,,,,4.164583,0.0,0.0,0.0,0.0
4,21,3,0,,,,3.3993165,0.0,0.0,0.0,0.0
4,22,3,0,,,,1.0511833,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.61106664,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.44681665,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.43831667,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.43643335,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.42903334,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.43121666,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.64136666,0.0,0.0,0.0,0.0
4,6,4,0,,,,1.3122166,0.0,0.0,0.0,0.0828
4,7,4,0,,,,0.88691664,0.0,0.0,0.0,0.628183325
4,8,4,0,,,,0.31213334,0.0,0.0,0.0,1.5619667
4,9,4,0,,,,0.31226668,0.0,0.0,0.0,1.91358335
4,10,4,0,,,,0.31311667,0.0,0.0,0.0,3.1794
4,11,4,0,,,,0.31371668,0.0,0.0,0.0,3.14615
4,12,4,0,,,,0.31465,0.0,0.0,0.0,3.5006668
4,13,4,0,,,,0.31476668,0.0,0.0,0.0,3.2315
4,14,4,0,,,,0.31815,0.0,0.0,0.0,2.41623335
4,15,4,0,,,,1.7511834,0.0,0.0,0.0,1.6331334
4,16,4,0,,,,1.45065,0.0,0.0,0.0,0.8612
4,17,4,0,,,,1.32335,0.0,0.0,0.0,0.52206665
4,18,4,0,,,,0.43348333,0.0,0.0,0.0,0.19008333
4,19,4,0,,,,1.6975833,0.0,0.0,0.0,0.0
4,20,4,0,,,,8.226334,0.0,0.0,0.0,0.0
4,21,4,0,,,,5.0146666,0.0,0.0,0.0,0.0
4,22,4,0,,,,2.1272833,0.0,0.0,0.0,0.0
4,23,4,0,,,,1.0293334,0.0,0.0,0.0,0.0
4,24,4,0,,,,1.46715,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.44225,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.43746668,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.4308,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.42823333,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.7392167,0.0,0.0,0.0,0.0
4,6,5,0,,,,2.7399666,0.0,0.0,0.0,0.0039166665
4,7,5,0,,,,0.7575167,0.0,0.0,0.0,0.224066675
4,8,5,0,,,,0.47638333,0.0,0.0,0.0,1.7622333
4,9,5,0,,,,0.19911666,0.0,0.0,0.0,2.7024167
4,10,5,0,,,,0.20506667,0.0,0.0,0.0,2.9704835
4,11,5,0,,,,0.20046666,0.0,0.0,0.0,3.2387668
4,12,5,0,,,,0.21116666,0.0,0.0,0.0,3.3076165
4,13,5,0,,,,0.22708334,0.0,0.0,0.0,2.9147333
4,14,5,0,,,,0.6619833,0.0,0.0,0.0,2.51126665
4,15,5,0,,,,1.2330834,0.0,0.0,0.0,1.91623335
