month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
4,16,5,0,,,,2.22835,0.0,0.0,0.0,0.9745333
4,17,5,0,,,,0.5865833,0.0,0.0,0.0,0.448183325
4,18,5,0,,,,1.2171,0.0,0.0,0.0,0.16296667
4,19,5,0,,,,1.4449834,0.0,0.0,0.0,0.0
4,20,5,0,,,,1.5143334,0.0,0.0,0.0,0.0
4,21,5,0,,,,1.4046667,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.8114,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.56768334,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.43698335,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.38796666,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.39573333,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.9339,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.6167667,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.36865833,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.42780834,0.0,0.0,0.0,0.00183333335
4,7,6,0,,,,0.49646667,0.0,0.0,0.0,0.073966665
4,8,6,0,,,,0.70306665,0.0,0.0,0.0,0.259333325
4,9,6,0,,,,0.93773335,0.0,0.0,0.0,0.43393335
4,10,6,0,,,,0.8469333,0.0,0.0,0.0,1.23728335
4,11,6,0,,,,1.28955,0.0,0.0,0.0,0.9084333
4,12,6,0,,,,2.0237167,0.0,0.0,0.0,2.21885
4,13,6,0,,,,5.0534,0.0,0.0,0.0,3.02301665
4,14,6,0,,,,2.7086666,0.0,0.0,0.0,2.27205
4,15,6,0,,,,2.0237668,0.0,0.0,0.0,1.3196834
4,16,6,0,,,,4.071417,0.0,0.0,0.0,0.48088335
4,17,6,0,,,,2.0601,0.0,0.0,0.0,0.29326665
4,18,6,0,,,,3.6014333,0.0,0.0,0.0,0.09093333
4,19,6,0,,,,4.07385,0.0,0.0,0.0,0.0
4,20,6,0,,,,2.3838832,0.0,0.0,0.0,0.0
4,21,6,0,,,,1.4149834,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.94805,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.51821667,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.47344166,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.47046667,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.4216,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.38663334,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.38791665,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.38598335,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.38326666,0.0,0.0,0.0,0.033833335
4,7,7,0,,,,3.1413834,0.0,0.0,0.0,0.6618667
4,8,7,0,,,,1.0867167,0.0,0.0,0.0,1.56073335
4,9,7,0,,,,0.6932167,0.0,0.0,0.0,2.4229
4,10,7,0,,,,0.31848332,0.0,0.0,0.0,2.21955
4,11,7,0,,,,0.8290667,0.0,0.0,0.0,2.09856675
4,12,7,0,,,,0.99256665,0.0,0.0,0.0,2.70335
4,13,7,0,,,,1.2720833,0.0,0.0,0.0,2.853
4,14,7,0,,,,1.3766834,0.0,0.0,0.0,2.45513335
4,15,7,0,,,,0.8918861,0.0,0.0,0.0,1.9590167
4,16,7,0,,,,1.4189334,0.0,0.0,0.0,1.0968667
4,17,7,0,,,,1.75535,0.0,0.0,0.0,0.2919
4,18,7,0,,,,1.8271667,0.0,0.0,0.0,0.084733335
4,19,7,0,,,,1.2086667,0.0,0.0,0.0,0.0
4,20,7,0,,,,1.7598166,0.0,0.0,0.0,0.0
4,21,7,0,,,,3.3817334,0.0,0.0,0.0,0.0
4,22,7,0,,,,2.3008332,0.0,0.0,0.0,0.0
4,23,7,0,,,,1.57315,0.0,0.0,0.0,0.0
4,24,7,0,,,,1.5422584,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.49823335,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.49756667,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.46053332,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.40698335,0.0,0.0,0.0,0.0
4,5,1,0,,,,1.0606834,0.0,0.0,0.0,0.0
4,6,1,0,,,,1.54235,0.0,0.0,0.0,0.118066665
4,7,1,0,,,,0.77823335,0.0,0.0,0.0,1.31176665
4,8,1,0,,,,0.71321666,0.0,0.0,0.0,2.43001665
4,9,1,0,,,,0.24766667,0.0,0.0,0.0,3.0388835
4,10,1,0,,,,0.24805,0.0,0.0,0.0,3.3176335
4,11,1,0,,,,0.2502,0.0,0.0,0.0,3.34825
4,12,1,0,,,,0.25348333,0.0,0.0,0.0,3.3488665
4,13,1,0,,,,0.25341666,0.0,0.0,0.0,3.08635
4,14,1,0,,,,0.25616667,0.0,0.0,0.0,2.66176665
4,15,1,0,,,,0.31553334,0.0,0.0,0.0,1.96641665
4,16,1,0,,,,0.72761667,0.0,0.0,0.0,1.09731665
4,17,1,0,,,,1.55785,0.0,0.0,0.0,0.29498333
4,18,1,0,,,,1.47015,0.0,0.0,0.0,0.08575
4,19,1,0,,,,1.73715,0.0,0.0,0.0,0.0
4,20,1,0,,,,2.4377,0.0,0.0,0.0,0.0
4,21,1,0,,,,3.0756166,0.0,0.0,0.0,0.0
4,22,1,0,,,,1.5610666,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.41205,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.39499167,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.38745,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.38758335,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.39521667,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.37975,0.0,0.0,0.0,0.0
4,5,2,0,,,,1.02805,0.0,0.0,0.0,0.0
4,6,2,0,,,,1.9795,0.0,0.0,0.0,0.040433335
4,7,2,0,,,,0.78856665,0.0,0.0,0.0,1.27566665
4,8,2,0,,,,0.83106667,0.0,0.0,0.0,2.14075
4,9,2,0,,,,0.7457,0.0,0.0,0.0,2.90996675
4,10,2,0,,,,0.27698332,0.0,0.0,0.0,3.10775
4,11,2,0,,,,0.2766,0.0,0.0,0.0,3.1891835
4,12,2,0,,,,0.28055,0.0,0.0,0.0,3.2268
4,13,2,0,,,,0.28061667,0.0,0.0,0.0,2.7938
4,14,2,0,,,,0.25241667,0.0,0.0,0.0,2.12713335
4,15,2,0,,,,0.20953333,0.0,0.0,0.0,1.9793167
4,16,2,0,,,,0.29013333,0.0,0.0,0.0,1.06783335
4,17,2,0,,,,0.702,0.0,0.0,0.0,0.34338335
4,18,2,0,,,,0.8530833,0.0,0.0,0.0,0.12083333
4,19,2,0,,,,1.1049,0.0,0.0,0.0,0.0
4,20,2,0,,,,1.0651,0.0,0.0,0.0,0.0
4,21,2,0,,,,3.5721834,0.0,0.0,0.0,0.0
4,22,2,0,,,,1.9802667,0.0,0.0,0.0,0.0
4,23,2,0,,,,1.0119166,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.65445,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.37541667,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.3755,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.36805,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.38731667,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.9510667,0.0,0.0,0.0,0.0
4,6,3,0,,,,1.547,0.0,0.0,0.0,0.1508
4,7,3,0,,,,0.86078334,0.0,0.0,0.0,1.3433
4,8,3,0,,,,0.77561665,0.0,0.0,0.0,2.30388335
4,9,3,0,,,,0.58995,0.0,0.0,0.0,2.94061675
4,10,3,0,,,,0.20881666,0.0,0.0,0.0,3.30406675
4,11,3,0,,,,0.22158334,0.0,0.0,0.0,3.43245
4,12,3,0,,,,0.66973335,0.0,0.0,0.0,3.3621167
4,13,3,0,,,,0.7869167,0.0,0.0,0.0,3.09843325
4,14,3,0,,,,0.68228334,0.0,0.0,0.0,2.6344165
4,15,3,0,,,,0.5732167,0.0,0.0,0.0,1.93786665
4,16,3,0,,,,0.80523336,0.0,0.0,0.0,1.06931665
4,17,3,0,,,,1.239,0.0,0.0,0.0,0.310216675
4,18,3,0,,,,2.0887666,0.0,0.0,0.0,0.090716665
4,19,3,0,,,,1.4984167,0.0,0.0,0.0,0.0
4,20,3,0,,,,2.6444666,0.0,0.0,0.0,0.0
4,21,3,0,,,,4.049967,0.0,0.0,0.0,0.0
4,22,3,0,,,,3.7107334,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.70628333,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.63193333,0.0,0.0,0.0,0.0
4,1,4,0,,,,1.6608666,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.44283333,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.43086666,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.43201667,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.51343334,0.0,0.0,0.0,0.0
4,6,4,0,,,,2.50705,0.0,0.0,0.0,0.0047666665
4,7,4,0,,,,1.2227334,0.0,0.0,0.0,0.35165
4,8,4,0,,,,1.1974167,0.0,0.0,0.0,0.74303335
4,9,4,0,,,,1.1271666,0.0,0.0,0.0,1.5130667
4,10,4,0,,,,0.65036666,0.0,0.0,0.0,1.09751665
4,11,4,0,,,,0.22378333,0.0,0.0,0.0,0.72571665
4,12,4,0,,,,0.21628334,0.0,0.0,0.0,0.9163333
4,13,4,0,,,,0.21578333,0.0,0.0,0.0,1.84183335
4,14,4,0,,,,0.21428333,0.0,0.0,0.0,2.6002667
4,15,4,0,,,,0.31228334,0.0,0.0,0.0,1.6077667
4,16,4,0,,,,1.47145,0.0,0.0,0.0,0.69943335
4,17,4,0,,,,1.7001166,0.0,0.0,0.0,0.35095
4,18,4,0,,,,2.1096666,0.0,0.0,0.0,0.078233335
4,19,4,0,,,,1.1740834,0.0,0.0,0.0,0.0
4,20,4,0,,,,1.283,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.73293334,0.0,0.0,0.0,0.0
4,22,4,0,,,,1.77545,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.49871665,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.34269166,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.33913332,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.33895,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.33336666,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.3308,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.78781664,0.0,0.0,0.0,0.0
4,6,5,0,,,,1.2921833,0.0,0.0,0.0,0.18118334
4,7,5,0,,,,0.7367667,0.0,0.0,0.0,1.4363
4,8,5,0,,,,0.81416667,0.0,0.0,0.0,2.2884166
4,9,5,0,,,,0.2079,0.0,0.0,0.0,2.6946
4,10,5,0,,,,0.21056667,0.0,0.0,0.0,3.3801
4,11,5,0,,,,0.20838334,0.0,0.0,0.0,3.5460835
4,12,5,0,,,,0.21123333,0.0,0.0,0.0,3.49855
4,13,5,0,,,,0.21283333,0.0,0.0,0.0,3.1913835
4,14,5,0,,,,0.21501666,0.0,0.0,0.0,2.6888665
4,15,5,0,,,,0.28591666,0.0,0.0,0.0,1.9739334
4,16,5,0,,,,0.33566666,0.0,0.0,0.0,1.1042333
4,17,5,0,,,,1.7533833,0.0,0.0,0.0,0.32071665
4,18,5,0,,,,2.7600667,0.0,0.0,0.0,0.10425
4,19,5,0,,,,1.35775,0.0,0.0,0.0,0.0
4,20,5,0,,,,0.78501666,0.0,0.0,0.0,0.0
4,21,5,0,,,,1.2258834,0.0,0.0,0.0,0.0
4,22,5,0,,,,2.1913667,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.73945,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.357225,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.35806668,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.35861668,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.35498333,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.35316667,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.35205,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.3519,0.0,0.0,0.0,0.23245
4,7,6,0,,,,0.35115,0.0,0.0,0.0,1.4645833
4,8,6,0,,,,0.42876667,0.0,0.0,0.0,2.37865
4,9,6,0,,,,1.85495,0.0,0.0,0.0,2.9701665
4,10,6,0,,,,1.99675,0.0,0.0,0.0,3.32948335
4,11,6,0,,,,1.4741833,0.0,0.0,0.0,3.45728335
4,12,6,0,,,,2.0180666,0.0,0.0,0.0,3.3699
4,13,6,0,,,,3.2477167,0.0,0.0,0.0,3.0985665
4,14,6,0,,,,6.3677335,0.0,0.0,0.0,2.6421332
4,15,6,0,,,,3.3453333,0.0,0.0,0.0,1.92996675
4,16,6,0,,,,0.96148336,0.0,0.0,0.0,1.1088
4,17,6,0,,,,0.7525,0.0,0.0,0.0,0.33053335
4,18,6,0,,,,0.37466666,0.0,0.0,0.0,0.095716665
4,19,6,0,,,,0.39723334,0.0,0.0,0.0,0.0
4,20,6,0,,,,0.41158333,0.0,0.0,0.0,0.0
4,21,6,0,,,,2.1685834,0.0,0.0,0.0,0.0
4,22,6,0,,,,2.0622833,0.0,0.0,0.0,0.0
4,23,6,0,,,,2.3563333,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.55825,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.57893336,0.0,0.0,0.0,0.0
4,2,7,0,,,,1.6334333,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.4734,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.47581667,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.4758,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.47205,0.0,0.0,0.0,0.22603335
4,7,7,0,,,,0.98015,0.0,0.0,0.0,1.4336
4,8,7,0,,,,0.6389833,0.0,0.0,0.0,1.92013335
4,9,7,0,,,,1.8767,0.0,0.0,0.0,2.45236665
4,10,7,0,,,,1.75845,0.0,0.0,0.0,3.11718325
4,11,7,0,,,,2.6766667,0.0,0.0,0.0,3.5457665
4,12,7,0,,,,4.6534333,0.0,0.0,0.0,3.4213665
4,13,7,0,,,,4.077367,0.0,0.0,0.0,3.1282835
4,14,7,0,,,,2.47805,0.0,0.0,0.0,2.58621675
4,15,7,0,,,,2.3458834,0.0,0.0,0.0,2.0034334
4,16,7,0,,,,1.4925,0.0,0.0,0.0,1.13573335
4,17,7,0,,,,2.7158833,0.0,0.0,0.0,0.50205
4,18,7,0,,,,4.2014165,0.0,0.0,0.0,0.155216665
4,19,7,0,,,,1.7421666,0.0,0.0,0.0,0.0
4,20,7,0,,,,2.4152834,0.0,0.0,0.0,0.0
4,21,7,0,,,,4.5955667,0.0,0.0,0.0,0.0
4,22,7,0,,,,1.4045,0.0,0.0,0.0,0.0
4,23,7,0,,,,2.26165,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.71124166,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.61328334,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.61145,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.5979,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.5865167,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.6937,0.0,0.0,0.0,0.0
4,6,1,0,,,,1.8658834,0.0,0.0,0.0,0.1607
4,7,1,0,,,,0.42431667,0.0,0.0,0.0,1.20553335
4,8,1,0,,,,0.69208336,0.0,0.0,0.0,2.1668167
4,9,1,0,,,,0.96423334,0.0,0.0,0.0,2.7153
4,10,1,0,,,,0.4217,0.0,0.0,0.0,3.0367
4,11,1,0,,,,0.87098336,0.0,0.0,0.0,3.38495
4,12,1,0,,,,0.89428335,0.0,0.0,0.0,3.12216675
4,13,1,0,,,,0.92981666,0.0,0.0,0.0,3.2649335
4,14,1,0,,,,0.34675,0.0,0.0,0.0,2.3844333
4,15,1,0,,,,0.34705,0.0,0.0,0.0,2.0184
4,16,1,0,,,,1.7041667,0.0,0.0,0.0,1.1236
4,17,1,0,,,,4.0244,0.0,0.0,0.0,0.32265
4,18,1,0,,,,2.8065667,0.0,0.0,0.0,0.10951667
4,19,1,0,,,,1.3250166,0.0,0.0,0.0,0.00083333335
4,20,1,0,,,,1.5245833,0.0,0.0,0.0,0.0
4,21,1,0,,,,1.1138166,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.98075,0.0,0.0,0.0,0.0
4,23,1,0,,,,1.2479,0.0,0.0,0.0,0.0
4,24,1,0,,,,3.165,0.0,0.0,0.0,0.0
4,1,2,0,,,,1.6701666,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.37236,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.3682,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.72145,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.90098333,0.0,0.0,0.0,0.0
4,6,2,0,,,,1.5314167,0.0,0.0,0.0,0.040833335
4,7,2,0,,,,0.80705,0.0,0.0,0.0,0.160516665
4,8,2,0,,,,0.84205,0.0,0.0,0.0,0.289883325
4,9,2,0,,,,0.41825,0.0,0.0,0.0,0.38948335
4,10,2,0,,,,0.26655,0.0,0.0,0.0,1.1408667
4,11,2,0,,,,0.26383334,0.0,0.0,0.0,1.26655
4,12,2,0,,,,0.26625,0.0,0.0,0.0,2.13543335
4,13,2,0,,,,0.2628,0.0,0.0,0.0,2.99685
4,14,2,0,,,,0.264,0.0,0.0,0.0,1.6923166
4,15,2,0,,,,0.26475,0.0,0.0,0.0,1.2827667
4,16,2,0,,,,0.41925,0.0,0.0,0.0,0.59628335
4,17,2,0,,,,0.60961664,0.0,0.0,0.0,0.26995
4,18,2,0,,,,0.48113334,0.0,0.0,0.0,0.12206667
4,19,2,0,,,,0.75658333,0.0,0.0,0.0,0.0
4,20,2,0,,,,3.7202666,0.0,0.0,0.0,0.0
4,21,2,0,,,,2.0233834,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.49455,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.49556667,0.0,0.0,0.0,0.0
4,24,2,0,,,,1.4898666,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.6875833,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.41131666,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.4046,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.4046,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.60653335,0.0,0.0,0.0,0.0
4,6,3,0,,,,1.2545,0.0,0.0,0.0,0.1901
4,7,3,0,,,,0.74405,0.0,0.0,0.0,1.4840167
4,8,3,0,,,,0.7869667,0.0,0.0,0.0,2.4024167
4,9,3,0,,,,0.516,0.0,0.0,0.0,3.08996675
4,10,3,0,,,,0.21931666,0.0,0.0,0.0,3.4424335
4,11,3,0,,,,0.21555,0.0,0.0,0.0,3.51966675
4,12,3,0,,,,0.22085,0.0,0.0,0.0,3.4713665
4,13,3,0,,,,0.22078334,0.0,0.0,0.0,3.1736
4,14,3,0,,,,0.22198333,0.0,0.0,0.0,2.6579
4,15,3,0,,,,0.31006667,0.0,0.0,0.0,1.9526
4,16,3,0,,,,0.36988333,0.0,0.0,0.0,1.10363335
4,17,3,0,,,,1.0773667,0.0,0.0,0.0,0.3391
4,18,3,0,,,,0.9518333,0.0,0.0,0.0,0.109383335
4,19,3,0,,,,1.2627333,0.0,0.0,0.0,0.0
4,20,3,0,,,,1.1817334,0.0,0.0,0.0,0.0
4,21,3,0,,,,3.0923667,0.0,0.0,0.0,0.0
4,22,3,0,,,,2.3694668,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.9557,0.0,0.0,0.0,0.0
4,24,3,0,,,,1.522,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.3867,0.0,0.0,0.0,0.0
4,2,4,0,,,,2.13445,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.53928334,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.3794,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.43548334,0.0,0.0,0.0,0.0
4,6,4,0,,,,1.2973,0.0,0.0,0.0,0.29805
4,7,4,0,,,,0.91081667,0.0,0.0,0.0,1.49448335
4,8,4,0,,,,0.24093333,0.0,0.0,0.0,2.42855
4,9,4,0,,,,0.23806667,0.0,0.0,0.0,3.05965
4,10,4,0,,,,0.24015,0.0,0.0,0.0,3.37565
4,11,4,0,,,,0.24033333,0.0,0.0,0.0,3.4773
4,12,4,0,,,,0.24335,0.0,0.0,0.0,3.47438325
4,13,4,0,,,,0.24418333,0.0,0.0,0.0,3.1662332
4,14,4,0,,,,0.246,0.0,0.0,0.0,2.61938325
4,15,4,0,,,,0.74226665,0.0,0.0,0.0,1.93746675
4,16,4,0,,,,1.37895,0.0,0.0,0.0,1.09585
4,17,4,0,,,,3.45525,0.0,0.0,0.0,0.32373333
4,18,4,0,,,,2.7737,0.0,0.0,0.0,0.097366665
4,19,4,0,,,,1.9898833,0.0,0.0,0.0,0.0
4,20,4,0,,,,3.5203166,0.0,0.0,0.0,0.0
4,21,4,0,,,,3.8587167,0.0,0.0,0.0,0.0
4,22,4,0,,,,1.0881,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.95165,0.0,0.0,0.0,0.0
4,24,4,0,,,,1.1242167,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.38146666,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.38525,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.37498334,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.37741667,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.6501,0.0,0.0,0.0,0.0
4,6,5,0,,,,2.9684668,0.0,0.0,0.0,0.34666668
4,7,5,0,,,,0.7730333,0.0,0.0,0.0,1.5429167
4,8,5,0,,,,0.8132,0.0,0.0,0.0,2.48233335
4,9,5,0,,,,0.3827,0.0,0.0,0.0,3.1401665
4,10,5,0,,,,0.22261667,0.0,0.0,0.0,3.5581668
4,11,5,0,,,,0.22166666,0.0,0.0,0.0,3.691
4,12,5,0,,,,0.22511667,0.0,0.0,0.0,3.5696
4,13,5,0,,,,0.21543333,0.0,0.0,0.0,3.2244665
4,14,5,0,,,,0.18285,0.0,0.0,0.0,2.6571335
4,15,5,0,,,,0.18571667,0.0,0.0,0.0,1.9501
4,16,5,0,,,,0.19073333,0.0,0.0,0.0,1.1184333
4,17,5,0,,,,0.19436666,0.0,0.0,0.0,0.3237
4,18,5,0,,,,1.0322833,0.0,0.0,0.0,0.10001667
4,19,5,0,,,,3.4181666,0.0,0.0,0.0,0.0
4,20,5,0,,,,3.6820667,0.0,0.0,0.0,0.0
4,21,5,0,,,,2.5398,0.0,0.0,0.0,0.0
4,22,5,0,,,,1.8548,0.0,0.0,0.0,0.0
4,23,5,0,,,,1.5470667,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.430125,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.41465,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.3451,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.33453333,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.33358333,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.33311668,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.34305,0.0,0.0,0.0,0.35526665
4,7,6,0,,,,0.53976667,0.0,0.0,0.0,1.5231166
4,8,6,0,,,,0.84835,0.0,0.0,0.0,2.3061
4,9,6,0,,,,3.1818333,0.0,0.0,0.0,2.5359
4,10,6,0,,,,3.9593167,0.0,0.0,0.0,3.1649
4,11,6,0,,,,3.38205,0.0,0.0,0.0,3.3497333
4,12,6,0,,,,2.4270334,0.0,0.0,0.0,3.22865
4,13,6,0,,,,1.6444833,0.0,0.0,0.0,3.04
4,14,6,0,,,,4.0204835,0.0,0.0,0.0,2.58055
4,15,6,0,,,,2.0299,0.0,0.0,0.0,1.91845
4,16,6,0,,,,3.7472,0.0,0.0,0.0,1.10698335
4,17,6,0,,,,2.91845,0.0,0.0,0.0,0.33128335
4,18,6,0,,,,4.6929,0.0,0.0,0.0,0.082283335
4,19,6,0,,,,3.1853833,0.0,0.0,0.0,0.0
4,20,6,0,,,,4.51675,0.0,0.0,0.0,0.0
4,21,6,0,,,,4.6533666,0.0,0.0,0.0,0.0
4,22,6,0,,,,2.4601,0.0,0.0,0.0,0.0
4,23,6,0,,,,2.0976834,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.48439166,0.0,0.0,0.0,0.0
4,1,7,0,,,,1.4607667,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.49743333,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.4852,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.48688334,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.48615834,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.48696667,0.0,0.0,0.0,0.062316665
4,7,7,0,,,,0.49821666,0.0,0.0,0.0,0.90263335
4,8,7,0,,,,0.54496664,0.0,0.0,0.0,2.32823335
4,9,7,0,,,,0.9715667,0.0,0.0,0.0,2.9280832
4,10,7,0,,,,3.58055,0.0,0.0,0.0,3.2738665
4,11,7,0,,,,3.3054,0.0,0.0,0.0,3.4327667
4,12,7,0,,,,2.6405666,0.0,0.0,0.0,3.3836667
4,13,7,0,,,,2.2442334,0.0,0.0,0.0,3.1512668
4,14,7,0,,,,4.6042,0.0,0.0,0.0,2.6580832
4,15,7,0,,,,4.7161665,0.0,0.0,0.0,1.95028335
4,16,7,0,,,,2.8902,0.0,0.0,0.0,1.1058667
4,17,7,0,,,,3.2189667,0.0,0.0,0.0,0.35676665
4,18,7,0,,,,3.7413166,0.0,0.0,0.0,0.10628333
4,19,7,0,,,,4.1516,0.0,0.0,0.0,0.0
4,20,7,0,,,,2.4738333,0.0,0.0,0.0,0.0
4,21,7,0,,,,1.8778833,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.9971333,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.51911664,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.7727,0.0,0.0,0.0,0.0
4,1,1,0,,,,1.0989667,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.37621668,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.36873335,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.36728334,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.5053333,0.0,0.0,0.0,0.0
4,6,1,0,,,,1.36425,0.0,0.0,0.0,0.0056
4,7,1,0,,,,0.7401,0.0,0.0,0.0,0.17365
4,8,1,0,,,,0.6163667,0.0,0.0,0.0,0.20333334
4,9,1,0,,,,0.19961667,0.0,0.0,0.0,0.65318335
4,10,1,0,,,,0.19615,0.0,0.0,0.0,1.1546
4,11,1,0,,,,0.1964,0.0,0.0,0.0,1.2768667
4,12,1,0,,,,0.19823334,0.0,0.0,0.0,1.16565
4,13,1,0,,,,0.1964,0.0,0.0,0.0,1.3993
4,14,1,0,,,,0.1973,0.0,0.0,0.0,1.3905333
4,15,1,0,,,,0.5821667,0.0,0.0,0.0,1.03125
4,16,1,0,,,,1.0223833,0.0,0.0,0.0,0.43463335
4,17,1,0,,,,2.9361,0.0,0.0,0.0,0.4036
4,18,1,0,,,,2.3486,0.0,0.0,0.0,0.20586666
4,19,1,0,,,,2.4282,0.0,0.0,0.0,0.0
4,20,1,0,,,,3.34665,0.0,0.0,0.0,0.0
4,21,1,0,,,,1.9906,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.95455,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.4811,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.37959167,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.37993333,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.38053334,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.37215,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.3764,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.5905167,0.0,0.0,0.0,0.0
4,6,2,0,,,,1.40075,0.0,0.0,0.0,0.05595
4,7,2,0,,,,2.0310166,0.0,0.0,0.0,0.5864
4,8,2,0,,,,1.3947166,0.0,0.0,0.0,0.80495
4,9,2,0,,,,0.8269,0.0,0.0,0.0,2.0091333
4,10,2,0,,,,0.5656667,0.0,0.0,0.0,2.04113325
4,11,2,0,,,,0.49465,0.0,0.0,0.0,3.1538333
4,12,2,0,,,,0.53246665,0.0,0.0,0.0,2.05905
4,13,2,0,,,,0.60003334,0.0,0.0,0.0,2.1579001
4,14,2,0,,,,0.54831666,0.0,0.0,0.0,2.16135
4,15,2,0,,,,0.34448335,0.0,0.0,0.0,1.613
4,16,2,0,,,,1.4315,0.0,0.0,0.0,1.225
4,17,2,0,,,,2.9709666,0.0,0.0,0.0,0.50785
4,18,2,0,,,,2.7656333,0.0,0.0,0.0,0.21906665
4,19,2,0,,,,6.0164833,0.0,0.0,0.0,0.00385
4,20,2,0,,,,3.23875,0.0,0.0,0.0,0.0
4,21,2,0,,,,1.5003166,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.99455,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.9798,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.9758667,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.48933333,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.39126667,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.38665,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.383,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.7489167,0.0,0.0,0.0,0.0
4,6,3,0,,,,2.9286666,0.0,0.0,0.0,0.1794
4,7,3,0,,,,0.8402167,0.0,0.0,0.0,0.9321833
4,8,3,0,,,,0.8745667,0.0,0.0,0.0,1.20353335
4,9,3,0,,,,0.61088336,0.0,0.0,0.0,1.18658335
4,10,3,0,,,,0.3131,0.0,0.0,0.0,1.80176665
4,11,3,0,,,,0.31345,0.0,0.0,0.0,2.9226665
4,12,3,0,,,,0.31488332,0.0,0.0,0.0,3.2787
4,13,3,0,,,,0.40525,0.0,0.0,0.0,2.9916665
4,14,3,0,,,,0.6641,0.0,0.0,0.0,1.7533333
4,15,3,0,,,,0.962,0.0,0.0,0.0,1.5420334
4,16,3,0,,,,1.6263666,0.0,0.0,0.0,0.80018335
4,17,3,0,,,,0.7561333,0.0,0.0,0.0,0.34411665
4,18,3,0,,,,1.1105,0.0,0.0,0.0,0.215808335
4,19,3,0,,,,1.7629833,0.0,0.0,0.0,0.017783333
4,20,3,0,,,,3.7249167,0.0,0.0,0.0,0.0
4,21,3,0,,,,2.3894334,0.0,0.0,0.0,0.0
4,22,3,0,,,,1.7187667,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.95205,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.56368333,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.37646666,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.37828332,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.37195,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.36971667,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.49066666,0.0,0.0,0.0,0.0
4,6,4,0,,,,2.7824,0.0,0.0,0.0,0.0972
4,7,4,0,,,,0.92378336,0.0,0.0,0.0,0.94034995
4,8,4,0,,,,0.44611666,0.0,0.0,0.0,2.12865
4,9,4,0,,,,0.29925,0.0,0.0,0.0,2.7154
4,10,4,0,,,,0.29663333,0.0,0.0,0.0,2.887
4,11,4,0,,,,0.29698333,0.0,0.0,0.0,3.24595
4,12,4,0,,,,0.3006,0.0,0.0,0.0,2.9548335
4,13,4,0,,,,0.30171666,0.0,0.0,0.0,2.5700665
4,14,4,0,,,,0.3033,0.0,0.0,0.0,2.17025
4,15,4,0,,,,0.30628332,0.0,0.0,0.0,1.2344
4,16,4,0,,,,0.55118334,0.0,0.0,0.0,1.1157833
4,17,4,0,,,,1.4097667,0.0,0.0,0.0,0.45483335
4,18,4,0,,,,4.8796835,0.0,0.0,0.0,0.23355
4,19,4,0,,,,1.3490666,0.0,0.0,0.0,0.0060333335
4,20,4,0,,,,1.8549,0.0,0.0,0.0,0.0
4,21,4,0,,,,3.8775582,0.0,0.0,0.0,0.0
4,22,4,0,,,,2.44055,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.9601667,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.8864667,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.38193333,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.381,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.37583333,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.3958,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.67253333,0.0,0.0,0.0,0.0
4,6,5,0,,,,1.1386334,0.0,0.0,0.0,0.231133325
4,7,5,0,,,,0.7425167,0.0,0.0,0.0,1.5063333
4,8,5,0,,,,0.76788336,0.0,0.0,0.0,1.9561
4,9,5,0,,,,0.20758334,0.0,0.0,0.0,3.1262668
4,10,5,0,,,,0.20188333,0.0,0.0,0.0,3.51745
4,11,5,0,,,,0.20286667,0.0,0.0,0.0,3.6550833
4,12,5,0,,,,0.20508334,0.0,0.0,0.0,3.57563325
4,13,5,0,,,,0.2062,0.0,0.0,0.0,3.19135
4,14,5,0,,,,0.20856667,0.0,0.0,0.0,2.6322333
4,15,5,0,,,,0.27781665,0.0,0.0,0.0,1.9129167
4,16,5,0,,,,1.7793167,0.0,0.0,0.0,1.1371833
4,17,5,0,,,,0.86591667,0.0,0.0,0.0,0.375
4,18,5,0,,,,0.92195,0.0,0.0,0.0,0.108033335
4,19,5,0,,,,0.77416664,0.0,0.0,0.0,0.0046
4,20,5,0,,,,3.3512833,0.0,0.0,0.0,0.0
4,21,5,0,,,,2.4016,0.0,0.0,0.0,0.0
4,22,5,0,,,,1.5015833,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.97675,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.70654166,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.36425,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.36368334,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.35675,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.35885,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.40785,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.6964667,0.0,0.0,0.0,0.527283325
4,7,6,0,,,,0.7597,0.0,0.0,0.0,1.7534
4,8,6,0,,,,1.2359166,0.0,0.0,0.0,2.6249
4,9,6,0,,,,1.1800667,0.0,0.0,0.0,3.2383832
4,10,6,0,,,,1.1978166,0.0,0.0,0.0,3.5926415
4,11,6,0,,,,1.2674333,0.0,0.0,0.0,3.7350168
4,12,6,0,,,,1.0938333,0.0,0.0,0.0,3.6298
4,13,6,0,,,,1.7872334,0.0,0.0,0.0,3.3063333
4,14,6,0,,,,1.86165,0.0,0.0,0.0,2.79438325
4,15,6,0,,,,1.0275667,0.0,0.0,0.0,2.07845
4,16,6,0,,,,4.9086833,0.0,0.0,0.0,1.21316665
4,17,6,0,,,,5.3559,0.0,0.0,0.0,0.3444
4,18,6,0,,,,6.0937667,0.0,0.0,0.0,0.08781667
4,19,6,0,,,,5.2342834,0.0,0.0,0.0,0.00168333335
4,20,6,0,,,,2.6449,0.0,0.0,0.0,0.0
4,21,6,0,,,,3.5565166,0.0,0.0,0.0,0.0
4,22,6,0,,,,1.85045,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.70685,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.4497,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.45125,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.45141667,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.43436667,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.43596667,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.436,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.43071666,0.0,0.0,0.0,0.53141665
4,7,7,0,,,,1.73285,0.0,0.0,0.0,1.7269
4,8,7,0,,,,1.3031,0.0,0.0,0.0,2.5258333
4,9,7,0,,,,2.6030333,0.0,0.0,0.0,3.06343325
4,10,7,0,,,,2.6833334,0.0,0.0,0.0,3.40408325
4,11,7,0,,,,3.0022,0.0,0.0,0.0,3.48535
4,12,7,0,,,,3.5847166,0.0,0.0,0.0,3.4119333
4,13,7,0,,,,3.5443,0.0,0.0,0.0,3.1491333
4,14,7,0,,,,3.08385,0.0,0.0,0.0,2.6645335
4,15,7,0,,,,3.2951,0.0,0.0,0.0,2.0051
4,16,7,0,,,,3.2203667,0.0,0.0,0.0,1.1771
4,17,7,0,,,,2.48145,0.0,0.0,0.0,0.3489
4,18,7,0,,,,3.9167333,0.0,0.0,0.0,0.095116665
4,19,7,0,,,,2.39425,0.0,0.0,0.0,0.00265000015
4,20,7,0,,,,2.63205,0.0,0.0,0.0,0.0
4,21,7,0,,,,1.3877333,0.0,0.0,0.0,0.0
4,22,7,0,,,,2.3461168,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.89856666,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.425925,0.0,0.0,0.0,0.0
5,1,1,0,,,,1.0869833,0.0,0.0,0.0,0.0
5,2,1,0,,,,1.5977167,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.41388333,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.41301668,0.0,0.0,0.0,0.0
5,5,1,0,,,,2.5466332,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.51636666,0.0,0.0,0.0,0.51213335
5,7,1,0,,,,0.2973,0.0,0.0,0.0,1.65673325
5,8,1,0,,,,1.3714167,0.0,0.0,0.0,2.46
5,9,1,0,,,,0.71653336,0.0,0.0,0.0,2.99438325
5,10,1,0,,,,0.66978335,0.0,0.0,0.0,3.3138165
5,11,1,0,,,,0.40661666,0.0,0.0,0.0,3.4193
5,12,1,0,,,,0.7098333,0.0,0.0,0.0,3.3504
5,13,1,0,,,,0.80075,0.0,0.0,0.0,3.1071335
5,14,1,0,,,,0.79145,0.0,0.0,0.0,2.6304
5,15,1,0,,,,0.88668334,0.0,0.0,0.0,1.9620334
5,16,1,0,,,,0.45313334,0.0,0.0,0.0,1.15125
5,17,1,0,,,,0.9818,0.0,0.0,0.0,0.346033325
5,18,1,0,,,,1.7578833,0.0,0.0,0.0,0.09455
5,19,1,0,,,,3.2551334,0.0,0.0,0.0,0.00265000015
5,20,1,0,,,,2.0520666,0.0,0.0,0.0,0.0
5,21,1,0,,,,3.9136834,0.0,0.0,0.0,0.0
5,22,1,0,,,,3.95275,0.0,0.0,0.0,0.0
5,23,1,0,,,,1.5004333,0.0,0.0,0.0,0.0
5,24,1,0,,,,1.4244167,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.9263,0.0,0.0,0.0,0.0
5,2,2,0,,,,1.02355,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.3707,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.37586668,0.0,0.0,0.0,0.0
5,5,2,0,,,,1.2431,0.0,0.0,0.0,0.0
5,6,2,0,,,,1.6392833,0.0,0.0,0.0,0.49461665
5,7,2,0,,,,0.7443333,0.0,0.0,0.0,1.6029
5,8,2,0,,,,0.3607,0.0,0.0,0.0,2.4030333
5,9,2,0,,,,0.20096667,0.0,0.0,0.0,2.9285835
5,10,2,0,,,,0.19648333,0.0,0.0,0.0,3.26735
5,11,2,0,,,,0.1986,0.0,0.0,0.0,3.16895
5,12,2,0,,,,0.19778334,0.0,0.0,0.0,3.3163165
5,13,2,0,,,,0.18315,0.0,0.0,0.0,3.07725
5,14,2,0,,,,0.15651667,0.0,0.0,0.0,2.6060835
5,15,2,0,,,,0.9550667,0.0,0.0,0.0,1.94661665
5,16,2,0,,,,1.10165,0.0,0.0,0.0,1.1400667
5,17,2,0,,,,4.1592336,0.0,0.0,0.0,0.34333332
5,18,2,0,,,,4.7619667,0.0,0.0,0.0,0.0936
5,19,2,0,,,,4.329,0.0,0.0,0.0,0.00353333325
5,20,2,0,,,,3.58105,0.0,0.0,0.0,0.0
5,21,2,0,,,,6.3230834,0.0,0.0,0.0,0.0
5,22,2,0,,,,2.4519835,0.0,0.0,0.0,0.0
5,23,2,0,,,,2.2203333,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.70598334,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.78788334,0.0,0.0,0.0,0.0
5,2,3,0,,,,1.1224333,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.54101664,0.0,0.0,0.0,0.0
5,4,3,0,,,,1.7897834,0.0,0.0,0.0,0.0
5,5,3,0,,,,1.0982167,0.0,0.0,0.0,0.0
5,6,3,0,,,,1.266,0.0,0.0,0.0,0.43285
5,7,3,0,,,,0.85011667,0.0,0.0,0.0,1.5026834
5,8,3,0,,,,0.20388333,0.0,0.0,0.0,2.2980333
5,9,3,0,,,,0.20375,0.0,0.0,0.0,2.8871
5,10,3,0,,,,0.19963333,0.0,0.0,0.0,3.1802667
5,11,3,0,,,,0.20025,0.0,0.0,0.0,3.3551
5,12,3,0,,,,0.20066667,0.0,0.0,0.0,3.2973835
5,13,3,0,,,,0.4389,0.0,0.0,0.0,3.02313325
5,14,3,0,,,,4.086517,0.0,0.0,0.0,2.5638
5,15,3,0,,,,4.1119666,0.0,0.0,0.0,1.91153335
5,16,3,0,,,,4.0455,0.0,0.0,0.0,1.1133667
5,17,3,0,,,,3.7850332,0.0,0.0,0.0,0.34356665
5,18,3,0,,,,3.59545,0.0,0.0,0.0,0.096033335
5,19,3,0,,,,1.2387,0.0,0.0,0.0,0.0026166665
5,20,3,0,,,,2.2128334,0.0,0.0,0.0,0.0
5,21,3,0,,,,1.7498167,0.0,0.0,0.0,0.0
5,22,3,0,,,,1.9091166,0.0,0.0,0.0,0.0
5,23,3,0,,,,1.3224666,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.7608167,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.85891664,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.58045,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.9468167,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.37621668,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.7634,0.0,0.0,0.0,0.0
5,6,4,0,,,,1.4266833,0.0,0.0,0.0,0.4645
5,7,4,0,,,,0.65415,0.0,0.0,0.0,1.56815
5,8,4,0,,,,0.20155,0.0,0.0,0.0,2.3629167
5,9,4,0,,,,0.2049,0.0,0.0,0.0,2.8808165
5,10,4,0,,,,0.19758333,0.0,0.0,0.0,3.1641
5,11,4,0,,,,0.19838333,0.0,0.0,0.0,3.27955
5,12,4,0,,,,0.20176667,0.0,0.0,0.0,3.22485015
5,13,4,0,,,,0.17268333,0.0,0.0,0.0,2.98865
5,14,4,0,,,,0.15961666,0.0,0.0,0.0,2.5635665
5,15,4,0,,,,0.79261667,0.0,0.0,0.0,1.9069667
5,16,4,0,,,,4.5156,0.0,0.0,0.0,1.12611665
5,17,4,0,,,,4.1141667,0.0,0.0,0.0,0.36885
5,18,4,0,,,,4.8174667,0.0,0.0,0.0,0.108466665
5,19,4,0,,,,3.4966667,0.0,0.0,0.0,0.005833333
5,20,4,0,,,,3.6194167,0.0,0.0,0.0,0.0
5,21,4,0,,,,3.93115,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.8749833,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.37535,0.0,0.0,0.0,0.0
5,24,4,0,,,,2.1402333,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.36268333,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.37315,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.36751667,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.36563334,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.47623333,0.0,0.0,0.0,0.0
5,6,5,0,,,,1.7849,0.0,0.0,0.0,0.50165
5,7,5,0,,,,2.1555834,0.0,0.0,0.0,1.56668335
5,8,5,0,,,,1.1305,0.0,0.0,0.0,2.11765
5,9,5,0,,,,0.83456665,0.0,0.0,0.0,2.8836165
5,10,5,0,,,,0.81883335,0.0,0.0,0.0,3.3236165
5,11,5,0,,,,1.9245833,0.0,0.0,0.0,3.26045
5,12,5,0,,,,1.8153666,0.0,0.0,0.0,3.1706668
5,13,5,0,,,,1.17015,0.0,0.0,0.0,2.9076835
5,14,5,0,,,,3.9230165,0.0,0.0,0.0,2.5492166
5,15,5,0,,,,1.4228166,0.0,0.0,0.0,1.60016665
5,16,5,0,,,,3.8552084,0.0,0.0,0.0,1.44885
5,17,5,0,,,,1.7108166,0.0,0.0,0.0,0.65536665
5,18,5,0,,,,3.6626167,0.0,0.0,0.0,0.28491667
5,19,5,0,,,,2.12735,0.0,0.0,0.0,0.030016665
5,20,5,0,,,,2.61565,0.0,0.0,0.0,0.0
5,21,5,0,,,,2.3012834,0.0,0.0,0.0,0.0
5,22,5,0,,,,1.09785,0.0,0.0,0.0,0.0
5,23,5,0,,,,1.1478,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.36354166,0.0,0.0,0.0,0.0
5,1,6,0,,,,1.2637833,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.3688,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.3634,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.363,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.39986667,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.6613333,0.0,0.0,0.0,0.0
5,7,6,0,,,,1.1210667,0.0,0.0,0.0,0.1199
5,8,6,0,,,,1.2596166,0.0,0.0,0.0,0.3723
5,9,6,0,,,,1.2756,0.0,0.0,0.0,0.40288335
5,10,6,0,,,,1.2131,0.0,0.0,0.0,0.23623333
5,11,6,0,,,,1.2914667,0.0,0.0,0.0,0.59216667
5,12,6,0,,,,1.421625,0.0,0.0,0.0,1.284125
5,13,6,0,,,,1.2916334,0.0,0.0,0.0,0.6147167
5,14,6,0,,,,2.8733168,0.0,0.0,0.0,0.4733
5,15,6,0,,,,2.33875,0.0,0.0,0.0,0.25716667
5,16,6,0,,,,2.4983332,0.0,0.0,0.0,0.32683335
5,17,6,0,,,,1.3102,0.0,0.0,0.0,0.26411667
5,18,6,0,,,,1.3398334,0.0,0.0,0.0,0.03975
5,19,6,0,,,,3.6742167,0.0,0.0,0.0,0.0147333335
5,20,6,0,,,,3.6837168,0.0,0.0,0.0,0.0
5,21,6,0,,,,1.2505417,0.0,0.0,0.0,0.0
5,22,6,0,,,,1.0629667,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.74763334,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.38673332,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.39068332,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.3925,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.3906,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.37888333,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.37705,0.0,0.0,0.0,0.0
5,6,7,0,,,,1.1037,0.0,0.0,0.0,0.101416665
5,7,7,0,,,,1.0933833,0.0,0.0,0.0,0.3684
5,8,7,0,,,,0.71405,0.0,0.0,0.0,0.84263335
5,9,7,0,,,,1.1803,0.0,0.0,0.0,1.26153335
5,10,7,0,,,,2.0328333,0.0,0.0,0.0,1.7696666
5,11,7,0,,,,1.4178166,0.0,0.0,0.0,1.9519333
5,12,7,0,,,,1.0756167,0.0,0.0,0.0,1.84875
5,13,7,0,,,,2.0151,0.0,0.0,0.0,1.7759334
5,14,7,0,,,,3.0510666,0.0,0.0,0.0,0.155583335
5,15,7,0,,,,2.8839166,0.0,0.0,0.0,1.73393325
5,16,7,0,,,,2.1334,0.0,0.0,0.0,1.16426665
5,17,7,0,,,,2.0743833,0.0,0.0,0.0,0.46435
5,18,7,0,,,,1.2824167,0.0,0.0,0.0,0.14265
5,19,7,0,,,,4.16065,0.0,0.0,0.0,0.005733333
5,20,7,0,,,,3.9889834,0.0,0.0,0.0,0.0
5,21,7,0,,,,1.605,0.0,0.0,0.0,0.0
5,22,7,0,,,,1.5324167,0.0,0.0,0.0,0.0
5,23,7,0,,,,1.33785,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.6266,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.60286665,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.5973167,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.5890167,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.58711666,0.0,0.0,0.0,0.0
5,5,1,0,,,,1.616,0.0,0.0,0.0,0.0
5,6,1,0,,,,1.7420583,0.0,0.0,0.0,0.61783333
5,7,1,0,,,,0.9237,0.0,0.0,0.0,1.8006334
5,8,1,0,,,,0.9677333,0.0,0.0,0.0,2.13903335
5,9,1,0,,,,0.7188,0.0,0.0,0.0,1.7403
5,10,1,0,,,,0.43936667,0.0,0.0,0.0,3.15313325
5,11,1,0,,,,0.43273333,0.0,0.0,0.0,3.57436675
5,12,1,0,,,,0.43676665,0.0,0.0,0.0,3.48128325
5,13,1,0,,,,0.43916667,0.0,0.0,0.0,3.24889985
5,14,1,0,,,,0.44216666,0.0,0.0,0.0,2.73823335
5,15,1,0,,,,1.3033167,0.0,0.0,0.0,1.99886675
5,16,1,0,,,,1.8665167,0.0,0.0,0.0,1.2090667
5,17,1,0,,,,3.6098666,0.0,0.0,0.0,0.417633325
5,18,1,0,,,,2.3022,0.0,0.0,0.0,0.116
5,19,1,0,,,,1.5026333,0.0,0.0,0.0,0.0056166665
5,20,1,0,,,,3.8698168,0.0,0.0,0.0,0.0
5,21,1,0,,,,2.3582833,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.93361664,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.3857,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.38099167,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.37545,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.37566668,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.36725,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.43518335,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.7148167,0.0,0.0,0.0,0.0
5,6,2,0,,,,1.4350834,0.0,0.0,0.0,0.44961665
5,7,2,0,,,,0.55756664,0.0,0.0,0.0,1.4857834
5,8,2,0,,,,0.20935,0.0,0.0,0.0,1.34876665
5,9,2,0,,,,0.21123333,0.0,0.0,0.0,0.85408335
5,10,2,0,,,,0.20963334,0.0,0.0,0.0,1.5527
5,11,2,0,,,,0.2039,0.0,0.0,0.0,3.4173165
5,12,2,0,,,,0.20646666,0.0,0.0,0.0,3.3708
5,13,2,0,,,,0.20665,0.0,0.0,0.0,3.1122168
5,14,2,0,,,,0.20978333,0.0,0.0,0.0,2.6739335
5,15,2,0,,,,1.74025,0.0,0.0,0.0,2.06375
5,16,2,0,,,,0.9504167,0.0,0.0,0.0,0.9967333
5,17,2,0,,,,1.4133834,0.0,0.0,0.0,0.6031167
5,18,2,0,,,,2.0961168,0.0,0.0,0.0,0.26923335
5,19,2,0,,,,3.41345,0.0,0.0,0.0,0.0
5,20,2,0,,,,1.2171333,0.0,0.0,0.0,0.0
5,21,2,0,,,,1.0322,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.9266833,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.97115,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.5225667,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.3654889,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.37218332,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.36521667,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.36311665,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.55483335,0.0,0.0,0.0,0.0
5,6,3,0,,,,1.4548833,0.0,0.0,0.0,0.009166667
5,7,3,0,,,,0.78675,0.0,0.0,0.0,0.1053
5,8,3,0,,,,0.64058334,0.0,0.0,0.0,0.41495
5,9,3,0,,,,0.24375,0.0,0.0,0.0,1.04431665
5,10,3,0,,,,0.24041666,0.0,0.0,0.0,1.39983335
5,11,3,0,,,,0.24321666,0.0,0.0,0.0,0.7771833
5,12,3,0,,,,0.24691667,0.0,0.0,0.0,0.4681
5,13,3,0,,,,0.2397,0.0,0.0,0.0,0.97333335
5,14,3,0,,,,0.2228,0.0,0.0,0.0,1.2417167
5,15,3,0,,,,1.0894834,0.0,0.0,0.0,0.78106665
5,16,3,0,,,,1.8324667,0.0,0.0,0.0,0.83683335
5,17,3,0,,,,1.7319666,0.0,0.0,0.0,0.44875
5,18,3,0,,,,2.6148334,0.0,0.0,0.0,0.14788333
5,19,3,0,,,,1.3464833,0.0,0.0,0.0,0.0
5,20,3,0,,,,1.4739166,0.0,0.0,0.0,0.0
5,21,3,0,,,,1.0343167,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.6093,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.43091667,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.43481666,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.40318334,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.3587,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.35095,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.34868333,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.48608333,0.0,0.0,0.0,0.0
5,6,4,0,,,,1.3501834,0.0,0.0,0.0,0.47273335
5,7,4,0,,,,0.7725833,0.0,0.0,0.0,1.5942833
5,8,4,0,,,,0.5618,0.0,0.0,0.0,2.3838333
5,9,4,0,,,,0.22461666,0.0,0.0,0.0,3.02685
5,10,4,0,,,,0.22295,0.0,0.0,0.0,3.3442
5,11,4,0,,,,0.22418334,0.0,0.0,0.0,3.44378325
5,12,4,0,,,,0.2277,0.0,0.0,0.0,3.3585835
5,13,4,0,,,,0.22898333,0.0,0.0,0.0,3.09895
5,14,4,0,,,,0.23068333,0.0,0.0,0.0,2.6456668
5,15,4,0,,,,0.5334833,0.0,0.0,0.0,2.0196
5,16,4,0,,,,0.6688333,0.0,0.0,0.0,1.23755
5,17,4,0,,,,4.5690165,0.0,0.0,0.0,0.42313335
5,18,4,0,,,,4.7355833,0.0,0.0,0.0,0.11908334
5,19,4,0,,,,3.0317833,0.0,0.0,0.0,0.0107
5,20,4,0,,,,5.576717,0.0,0.0,0.0,0.0
5,21,4,0,,,,1.1975666,0.0,0.0,0.0,0.0
5,22,4,0,,,,1.76095,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.77491665,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.39029166,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.39025,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.39066666,0.0,0.0,0.0,0.0
5,3,5,0,,,,1.5421166,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.38288334,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.4565,0.0,0.0,0.0,0.0
5,6,5,0,,,,2.03375,0.0,0.0,0.0,0.5407
5,7,5,0,,,,0.83969164,0.0,0.0,0.0,1.6875084
5,8,5,0,,,,0.21118334,0.0,0.0,0.0,2.4741
5,9,5,0,,,,0.2121,0.0,0.0,0.0,3.0382835
5,10,5,0,,,,0.21095,0.0,0.0,0.0,3.3805335
5,11,5,0,,,,0.21213333,0.0,0.0,0.0,3.5010665
5,12,5,0,,,,0.21573333,0.0,0.0,0.0,3.4290167
5,13,5,0,,,,0.21496667,0.0,0.0,0.0,3.1821
5,14,5,0,,,,0.21740277,0.0,0.0,0.0,2.720422
5,15,5,0,,,,0.22303334,0.0,0.0,0.0,2.091
5,16,5,0,,,,0.24876666,0.0,0.0,0.0,1.2739
5,17,5,0,,,,0.25413334,0.0,0.0,0.0,0.42455
5,18,5,0,,,,0.40591666,0.0,0.0,0.0,0.114433335
5,19,5,0,,,,4.173033,0.0,0.0,0.0,0.0104166665
5,20,5,0,,,,6.682317,0.0,0.0,0.0,0.0
5,21,5,0,,,,2.8134,0.0,0.0,0.0,0.0
5,22,5,0,,,,1.3642167,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.73555,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.70874166,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.70783335,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.71345,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.6935167,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.69075,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.6949,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.7576,0.0,0.0,0.0,0.67621665
5,7,6,0,,,,1.59505,0.0,0.0,0.0,1.2214833
5,8,6,0,,,,1.2077167,0.0,0.0,0.0,2.502
5,9,6,0,,,,1.2236167,0.0,0.0,0.0,3.19781675
5,10,6,0,,,,1.4806167,0.0,0.0,0.0,3.5427335
5,11,6,0,,,,1.07645,0.0,0.0,0.0,3.6652667
5,12,6,0,,,,2.33965,0.0,0.0,0.0,3.5655
5,13,6,0,,,,1.88265,0.0,0.0,0.0,3.2509
5,14,6,0,,,,2.3812332,0.0,0.0,0.0,2.75228335
5,15,6,0,,,,1.5517666,0.0,0.0,0.0,2.07831665
5,16,6,0,,,,1.5279833,0.0,0.0,0.0,1.27276665
5,17,6,0,,,,1.5105667,0.0,0.0,0.0,0.437283325
5,18,6,0,,,,1.45555,0.0,0.0,0.0,0.125583335
5,19,6,0,,,,4.0312,0.0,0.0,0.0,0.0165666665
5,20,6,0,,,,2.73765,0.0,0.0,0.0,0.0
5,21,6,0,,,,4.3975887,0.0,0.0,0.0,0.0
5,22,6,0,,,,1.8629667,0.0,0.0,0.0,0.0
5,23,6,0,,,,2.3971334,0.0,0.0,0.0,0.0
5,24,6,0,,,,1.1495833,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.8711333,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.56551665,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.55633336,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.55471665,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.55655,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.5548,0.0,0.0,0.0,0.6204667
5,7,7,0,,,,0.55216664,0.0,0.0,0.0,1.7617166
5,8,7,0,,,,2.1893833,0.0,0.0,0.0,2.5906
5,9,7,0,,,,2.4575667,0.0,0.0,0.0,3.1438
5,10,7,0,,,,2.8521166,0.0,0.0,0.0,3.46926665
5,11,7,0,,,,3.1687834,0.0,0.0,0.0,3.5943335
5,12,7,0,,,,4.3331833,0.0,0.0,0.0,3.5168167
5,13,7,0,,,,3.26435,0.0,0.0,0.0,3.2410165
5,14,7,0,,,,2.9344666,0.0,0.0,0.0,2.6954
5,15,7,0,,,,1.7979167,0.0,0.0,0.0,2.09308335
5,16,7,0,,,,1.4996834,0.0,0.0,0.0,1.28853335
5,17,7,0,,,,1.2067167,0.0,0.0,0.0,0.475683325
5,18,7,0,,,,3.6309166,0.0,0.0,0.0,0.139866665
5,19,7,0,,,,2.3124332,0.0,0.0,0.0,0.0165666665
5,20,7,0,,,,4.9602833,0.0,0.0,0.0,0.0
5,21,7,0,,,,3.2334833,0.0,0.0,0.0,0.0
5,22,7,0,,,,1.3027,0.0,0.0,0.0,0.0
5,23,7,0,,,,2.0650334,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.55424166,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.5596667,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.56521666,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.5609667,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.5614833,0.0,0.0,0.0,0.0
5,5,1,0,,,,1.0935333,0.0,0.0,0.0,0.0
5,6,1,0,,,,1.0532334,0.0,0.0,0.0,0.016716666
5,7,1,0,,,,1.0625,0.0,0.0,0.0,0.13166667
5,8,1,0,,,,0.7672167,0.0,0.0,0.0,0.283633325
5,9,1,0,,,,0.5104,0.0,0.0,0.0,0.62683335
5,10,1,0,,,,0.683,0.0,0.0,0.0,1.44731675
5,11,1,0,,,,0.43026668,0.0,0.0,0.0,1.81235
5,12,1,0,,,,0.74471664,0.0,0.0,0.0,2.11565
5,13,1,0,,,,0.88206667,0.0,0.0,0.0,1.19840005
5,14,1,0,,,,0.33803332,0.0,0.0,0.0,1.57751665
5,15,1,0,,,,0.76121664,0.0,0.0,0.0,2.4000833
5,16,1,0,,,,1.5461667,0.0,0.0,0.0,1.1432667
5,17,1,0,,,,1.4717333,0.0,0.0,0.0,0.57836665
5,18,1,0,,,,1.2802167,0.0,0.0,0.0,0.161883335
5,19,1,0,,,,1.1237,0.0,0.0,0.0,0.0175833335
5,20,1,0,,,,1.0952333,0.0,0.0,0.0,0.0
5,21,1,0,,,,1.3845834,0.0,0.0,0.0,0.0
5,22,1,0,,,,1.1964,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.8735167,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.59651667,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.58568335,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.58591664,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.58416665,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.58351666,0.0,0.0,0.0,0.0
5,5,2,0,,,,3.55745,0.0,0.0,0.0,0.0
5,6,2,0,,,,1.5688,0.0,0.0,0.0,0.076316665
5,7,2,0,,,,0.7754,0.0,0.0,0.0,0.55378335
5,8,2,0,,,,0.81271666,0.0,0.0,0.0,0.91918335
5,9,2,0,,,,0.67866665,0.0,0.0,0.0,1.02638335
5,10,2,0,,,,0.25796667,0.0,0.0,0.0,1.36411665
5,11,2,0,,,,0.25955,0.0,0.0,0.0,1.68376665
5,12,2,0,,,,0.2606,0.0,0.0,0.0,2.31271665
5,13,2,0,,,,0.26263332,0.0,0.0,0.0,1.44763335
5,14,2,0,,,,0.26031667,0.0,0.0,0.0,1.00861665
5,15,2,0,,,,0.61648333,0.0,0.0,0.0,0.5549167
5,16,2,0,,,,1.5154333,0.0,0.0,0.0,0.2649
5,17,2,0,,,,2.1005332,0.0,0.0,0.0,0.13161667
5,18,2,0,,,,1.5624334,0.0,0.0,0.0,0.0464
5,19,2,0,,,,1.1081,0.0,0.0,0.0,0.0
5,20,2,0,,,,0.88161665,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.71933335,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.6587333,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.6502333,0.0,0.0,0.0,0.0
5,24,2,0,,,,1.2161666,0.0,0.0,0.0,0.0
5,1,3,0,,,,1.4165,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.67863333,0.0,0.0,0.0,0.0
5,3,3,0,,,,1.0872166,0.0,0.0,0.0,0.0
5,4,3,0,,,,1.2003833,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.9224167,0.0,0.0,0.0,0.0
5,6,3,0,,,,1.2286667,0.0,0.0,0.0,0.0106333325
5,7,3,0,,,,0.7381,0.0,0.0,0.0,0.13921667
5,8,3,0,,,,0.8389,0.0,0.0,0.0,0.30343335
5,9,3,0,,,,0.22498333,0.0,0.0,0.0,0.37565
5,10,3,0,,,,0.22306667,0.0,0.0,0.0,0.42963335
5,11,3,0,,,,0.22518334,0.0,0.0,0.0,0.39876667
5,12,3,0,,,,0.2237,0.0,0.0,0.0,0.3074
5,13,3,0,,,,0.22526667,0.0,0.0,0.0,0.27735
5,14,3,0,,,,2.2418833,0.0,0.0,0.0,0.2025
5,15,3,0,,,,1.9322166,0.0,0.0,0.0,0.24753334
5,16,3,0,,,,0.87005,0.0,0.0,0.0,0.18836666
5,17,3,0,,,,1.34665,0.0,0.0,0.0,0.098016665
5,18,3,0,,,,1.8837667,0.0,0.0,0.0,0.089033335
5,19,3,0,,,,3.7300167,0.0,0.0,0.0,0.02255
5,20,3,0,,,,2.0141332,0.0,0.0,0.0,0.0
5,21,3,0,,,,1.0575334,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.883,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.46145,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.39528334,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.38046667,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.38193333,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.3778,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.37651667,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.6197,0.0,0.0,0.0,0.0
5,6,4,0,,,,1.4359,0.0,0.0,0.0,0.73358335
5,7,4,0,,,,0.8904833,0.0,0.0,0.0,1.8669667
5,8,4,0,,,,0.20843333,0.0,0.0,0.0,2.6979665
5,9,4,0,,,,0.2096,0.0,0.0,0.0,3.2869
5,10,4,0,,,,0.20685,0.0,0.0,0.0,3.60265
5,11,4,0,,,,0.20751667,0.0,0.0,0.0,3.6615167
5,12,4,0,,,,0.21093333,0.0,0.0,0.0,3.5269168
5,13,4,0,,,,0.2124,0.0,0.0,0.0,3.2445335
5,14,4,0,,,,0.21575,0.0,0.0,0.0,2.7766168
5,15,4,0,,,,0.89461666,0.0,0.0,0.0,2.1010167
5,16,4,0,,,,2.6223834,0.0,0.0,0.0,1.27706665
5,17,4,0,,,,1.990325,0.0,0.0,0.0,0.4459667
5,18,4,0,,,,3.10955,0.0,0.0,0.0,0.116833335
5,19,4,0,,,,4.2166333,0.0,0.0,0.0,0.01555
5,20,4,0,,,,2.9032,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.9645333,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.7324167,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.46855,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.3911,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.3803,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.3796,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.37543333,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.37825,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.70985,0.0,0.0,0.0,0.0
5,6,5,0,,,,1.42935,0.0,0.0,0.0,0.79605
5,7,5,0,,,,0.76301664,0.0,0.0,0.0,1.8890167
5,8,5,0,,,,0.5948833,0.0,0.0,0.0,2.6939335
5,9,5,0,,,,0.21576667,0.0,0.0,0.0,3.2655
5,10,5,0,,,,0.21306667,0.0,0.0,0.0,3.6042
5,11,5,0,,,,0.21321666,0.0,0.0,0.0,3.7186165
5,12,5,0,,,,0.21508333,0.0,0.0,0.0,3.62906675
5,13,5,0,,,,0.21203333,0.0,0.0,0.0,3.29435
5,14,5,0,,,,0.17431666,0.0,0.0,0.0,2.7610835
5,15,5,0,,,,0.17601667,0.0,0.0,0.0,2.1031166
5,16,5,0,,,,0.32951668,0.0,0.0,0.0,1.29513335
5,17,5,0,,,,0.32943332,0.0,0.0,0.0,0.43893335
5,18,5,0,,,,2.6201334,0.0,0.0,0.0,0.101050005
5,19,5,0,,,,2.5779166,0.0,0.0,0.0,0.0122833335
5,20,5,0,,,,2.4798667,0.0,0.0,0.0,0.0
5,21,5,0,,,,4.6217165,0.0,0.0,0.0,0.0
5,22,5,0,,,,3.8126333,0.0,0.0,0.0,0.0
5,23,5,0,,,,1.9902667,0.0,0.0,0.0,0.0
5,24,5,0,,,,1.7318833,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.9957167,0.0,0.0,0.0,0.0
5,2,6,0,,,,1.1295667,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.35323334,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.35585,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.35588333,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.35,0.0,0.0,0.0,0.7818833
5,7,6,0,,,,0.34896666,0.0,0.0,0.0,1.8246
5,8,6,0,,,,0.40515,0.0,0.0,0.0,2.5424
5,9,6,0,,,,0.41835,0.0,0.0,0.0,3.03425
5,10,6,0,,,,2.5655832,0.0,0.0,0.0,3.41051665
5,11,6,0,,,,0.68868333,0.0,0.0,0.0,3.49185
5,12,6,0,,,,2.3139,0.0,0.0,0.0,3.3539835
5,13,6,0,,,,1.6834167,0.0,0.0,0.0,3.1285665
5,14,6,0,,,,3.0247333,0.0,0.0,0.0,2.67716675
5,15,6,0,,,,4.0217166,0.0,0.0,0.0,2.0363
5,16,6,0,,,,4.232254,0.0,0.0,0.0,1.24043335
5,17,6,0,,,,0.8542167,0.0,0.0,0.0,0.43715
5,18,6,0,,,,0.7022167,0.0,0.0,0.0,0.1009
5,19,6,0,,,,0.2013,0.0,0.0,0.0,0.01315
5,20,6,0,,,,2.8897166,0.0,0.0,0.0,0.0
5,21,6,0,,,,2.25145,0.0,0.0,0.0,0.0
5,22,6,0,,,,2.8775334,0.0,0.0,0.0,0.0
5,23,6,0,,,,3.3092334,0.0,0.0,0.0,0.0
5,24,6,0,,,,1.16775,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.45351666,0.0,0.0,0.0,0.0
5,2,7,0,,,,1.8422667,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.19033334,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.23265,0.0,0.0,0.0,0.0
5,5,7,0,,,,2.59415,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.69231665,0.0,0.0,0.0,0.75735
5,7,7,0,,,,1.1425333,0.0,0.0,0.0,1.7781334
5,8,7,0,,,,1.1735834,0.0,0.0,0.0,2.4980333
5,9,7,0,,,,1.96505,0.0,0.0,0.0,3.00646665
5,10,7,0,,,,2.0942667,0.0,0.0,0.0,3.3025665
5,11,7,0,,,,1.7166028,0.0,0.0,0.0,3.4285805
5,12,7,0,,,,5.37815,0.0,0.0,0.0,3.3739335
5,13,7,0,,,,2.60825,0.0,0.0,0.0,3.1260835
5,14,7,0,,,,3.2394,0.0,0.0,0.0,2.7066
5,15,7,0,,,,4.436267,0.0,0.0,0.0,2.0818167
5,16,7,0,,,,4.294483,0.0,0.0,0.0,1.2875667
5,17,7,0,,,,5.6484666,0.0,0.0,0.0,0.439783325
5,18,7,0,,,,4.9283,0.0,0.0,0.0,0.1014
5,19,7,0,,,,3.56805,0.0,0.0,0.0,0.0017666666
5,20,7,0,,,,6.5209665,0.0,0.0,0.0,0.0
5,21,7,0,,,,2.808,0.0,0.0,0.0,0.0
5,22,7,0,,,,1.8385834,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.49321666,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.96141666,0.0,0.0,0.0,0.0
5,1,1,0,,,,1.2405167,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.22281666,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.6738667,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.68448335,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.74,0.0,0.0,0.0,0.0
5,6,1,0,,,,1.33685,0.0,0.0,0.0,0.74056665
5,7,1,0,,,,0.87201667,0.0,0.0,0.0,1.7609833
5,8,1,0,,,,0.22048333,0.0,0.0,0.0,2.49331665
5,9,1,0,,,,0.21951666,0.0,0.0,0.0,2.9615167
5,10,1,0,,,,0.23521666,0.0,0.0,0.0,3.2686835
5,11,1,0,,,,0.5704833,0.0,0.0,0.0,3.36408325
5,12,1,0,,,,0.5951,0.0,0.0,0.0,3.2846332
5,13,1,0,,,,0.43618333,0.0,0.0,0.0,3.05125
5,14,1,0,,,,0.16356666,0.0,0.0,0.0,2.5836835
5,15,1,0,,,,0.16448334,0.0,0.0,0.0,2.0194
5,16,1,0,,,,1.9234333,0.0,0.0,0.0,1.2396
5,17,1,0,,,,3.4505,0.0,0.0,0.0,0.44735
5,18,1,0,,,,4.374417,0.0,0.0,0.0,0.118533335
5,19,1,0,,,,4.68815,0.0,0.0,0.0,0.0338166665
5,20,1,0,,,,4.8262,0.0,0.0,0.0,0.0
5,21,1,0,,,,4.0576,0.0,0.0,0.0,0.0
5,22,1,0,,,,3.4854667,0.0,0.0,0.0,0.0
5,23,1,0,,,,1.3140167,0.0,0.0,0.0,0.0
5,24,1,0,,,,1.6525416,0.0,0.0,0.0,0.0
5,1,2,0,,,,1.4967,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.22555,0.0,0.0,0.0,0.0
5,3,2,0,,,,1.2341833,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.2123,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.95503336,0.0,0.0,0.0,0.0
5,6,2,0,,,,1.3589833,0.0,0.0,0.0,0.7197667
5,7,2,0,,,,0.51018333,0.0,0.0,0.0,1.72748335
5,8,2,0,,,,0.24455,0.0,0.0,0.0,2.4624333
5,9,2,0,,,,0.25186667,0.0,0.0,0.0,2.9377
5,10,2,0,,,,0.24215,0.0,0.0,0.0,3.2372333
5,11,2,0,,,,0.5089167,0.0,0.0,0.0,3.3391333
5,12,2,0,,,,0.9848167,0.0,0.0,0.0,3.3189335
5,13,2,0,,,,0.43418333,0.0,0.0,0.0,3.0782665
5,14,2,0,,,,4.0087833,0.0,0.0,0.0,2.6566665
5,15,2,0,,,,3.6392167,0.0,0.0,0.0,2.0422667
5,16,2,0,,,,0.21615,0.0,0.0,0.0,1.2688
5,17,2,0,,,,0.17443334,0.0,0.0,0.0,0.4547
5,18,2,0,,,,0.17018333,0.0,0.0,0.0,0.11825
5,19,2,0,,,,0.16301666,0.0,0.0,0.0,0.01785
5,20,2,0,,,,0.17165,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.17346667,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.18065,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.20671667,0.0,0.0,0.0,0.0
5,24,2,0,,,,1.3399,0.0,0.0,0.0,0.0
5,1,3,0,,,,3.1558666,0.0,0.0,0.0,0.0
5,2,3,0,,,,3.15925,0.0,0.0,0.0,0.0
5,3,3,0,,,,2.4058666,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.38093334,0.0,0.0,0.0,0.0
5,5,3,0,,,,1.5127333,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.7758167,0.0,0.0,0.0,0.7145333
5,7,3,0,,,,2.2687666,0.0,0.0,0.0,1.7611667
5,8,3,0,,,,0.67548335,0.0,0.0,0.0,2.4295166
5,9,3,0,,,,0.47763333,0.0,0.0,0.0,2.8166168
5,10,3,0,,,,0.21423334,0.0,0.0,0.0,3.21811675
5,11,3,0,,,,0.2135,0.0,0.0,0.0,3.2067335
5,12,3,0,,,,0.21145,0.0,0.0,0.0,3.09605
5,13,3,0,,,,0.211,0.0,0.0,0.0,3.0451665
5,14,3,0,,,,0.171,0.0,0.0,0.0,2.5834
5,15,3,0,,,,1.0149167,0.0,0.0,0.0,2.09051665
5,16,3,0,,,,2.9712334,0.0,0.0,0.0,1.28596665
5,17,3,0,,,,3.3803945,0.0,0.0,0.0,0.50286665
5,18,3,0,,,,3.42385,0.0,0.0,0.0,0.109
5,19,3,0,,,,5.6464,0.0,0.0,0.0,0.013316667
5,20,3,0,,,,6.0626,0.0,0.0,0.0,0.0
5,21,3,0,,,,2.5739334,0.0,0.0,0.0,0.0
5,22,3,0,,,,1.3918333,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.96865,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.40179166,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.40131667,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.98285,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.39831668,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.39776668,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.4597,0.0,0.0,0.0,0.0
5,6,4,0,,,,1.0772166,0.0,0.0,0.0,0.0438
5,7,4,0,,,,0.30613333,0.0,0.0,0.0,0.34123333
5,8,4,0,,,,0.36895,0.0,0.0,0.0,0.8265
5,9,4,0,,,,0.90491664,0.0,0.0,0.0,1.993175
5,10,4,0,,,,0.31695,0.0,0.0,0.0,3.24645
5,11,4,0,,,,0.31068334,0.0,0.0,0.0,2.7260665
5,12,4,0,,,,0.30976668,0.0,0.0,0.0,3.4444
5,13,4,0,,,,0.31326666,0.0,0.0,0.0,3.10785
5,14,4,0,,,,0.31765,0.0,0.0,0.0,2.7765332
5,15,4,0,,,,0.32975,0.0,0.0,0.0,2.1142334
5,16,4,0,,,,1.0056833,0.0,0.0,0.0,1.32786665
5,17,4,0,,,,0.91755,0.0,0.0,0.0,0.49531665
5,18,4,0,,,,2.8600166,0.0,0.0,0.0,0.13925
5,19,4,0,,,,1.8201166,0.0,0.0,0.0,0.026783333
5,20,4,0,,,,1.417,0.0,0.0,0.0,0.0
5,21,4,0,,,,1.91995,0.0,0.0,0.0,0.0
5,22,4,0,,,,1.3624834,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.56983334,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.33081388,0.0,0.0,0.0,0.0
5,1,5,0,,,,1.1002834,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.40606666,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.37121665,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.34715,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.42186666,0.0,0.0,0.0,0.0
5,6,5,0,,,,1.3246666,0.0,0.0,0.0,0.0499
5,7,5,0,,,,0.74228334,0.0,0.0,0.0,0.33398335
5,8,5,0,,,,0.33933333,0.0,0.0,0.0,1.0895333
5,9,5,0,,,,0.34111667,0.0,0.0,0.0,1.92925
5,10,5,0,,,,0.33806667,0.0,0.0,0.0,2.85218325
5,11,5,0,,,,0.34391665,0.0,0.0,0.0,1.7267833
5,12,5,0,,,,0.34016666,0.0,0.0,0.0,2.8676665
5,13,5,0,,,,0.34186667,0.0,0.0,0.0,2.2606166
5,14,5,0,,,,0.34298334,0.0,0.0,0.0,2.7427832
5,15,5,0,,,,0.34436667,0.0,0.0,0.0,2.0163
5,16,5,0,,,,0.35481668,0.0,0.0,0.0,1.31689165
5,17,5,0,,,,0.3476,0.0,0.0,0.0,0.48946665
5,18,5,0,,,,3.2711334,0.0,0.0,0.0,0.135716665
5,19,5,0,,,,6.627383,0.0,0.0,0.0,0.024766667
5,20,5,0,,,,4.22535,0.0,0.0,0.0,0.0
5,21,5,0,,,,2.7712,0.0,0.0,0.0,0.0
5,22,5,0,,,,2.3970332,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.49693334,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.34343332,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.34098333,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.34233335,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.42415,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.9447167,0.0,0.0,0.0,0.0
5,5,6,0,,,,1.1112167,0.0,0.0,0.0,0.0
5,6,6,0,,,,1.7686833,0.0,0.0,0.0,0.65355
