month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
5,7,6,0,,,,0.77956665,0.0,0.0,0.0,1.5103833
5,8,6,0,,,,0.81691664,0.0,0.0,0.0,2.4530667
5,9,6,0,,,,0.4745,0.0,0.0,0.0,2.76563325
5,10,6,0,,,,0.24063334,0.0,0.0,0.0,3.32341675
5,11,6,0,,,,0.24163334,0.0,0.0,0.0,3.5283
5,12,6,0,,,,0.24563333,0.0,0.0,0.0,3.43495
5,13,6,0,,,,0.24508333,0.0,0.0,0.0,3.1688835
5,14,6,0,,,,0.2461,0.0,0.0,0.0,2.6938665
5,15,6,0,,,,0.24548334,0.0,0.0,0.0,2.0768834
5,16,6,0,,,,0.24616666,0.0,0.0,0.0,1.3166667
5,17,6,0,,,,0.24758333,0.0,0.0,0.0,0.48748333
5,18,6,0,,,,0.24508333,0.0,0.0,0.0,0.1206
5,19,6,0,,,,0.23625,0.0,0.0,0.0,0.02195
5,20,6,0,,,,0.24108334,0.0,0.0,0.0,0.0
5,21,6,0,,,,0.24193333,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.24378334,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.6705,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.33843333,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.2462,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.24851666,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.2442,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.24476667,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.23965,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.24706666,0.0,0.0,0.0,0.70085
5,7,7,0,,,,0.24168333,0.0,0.0,0.0,1.7276834
5,8,7,0,,,,0.24161667,0.0,0.0,0.0,2.50746675
5,9,7,0,,,,0.24243334,0.0,0.0,0.0,3.0226835
5,10,7,0,,,,0.24129167,0.0,0.0,0.0,3.3167415
5,11,7,0,,,,0.24296667,0.0,0.0,0.0,3.41448335
5,12,7,0,,,,0.2434,0.0,0.0,0.0,3.31265
5,13,7,0,,,,0.23950833,0.0,0.0,0.0,3.0241665
5,14,7,0,,,,0.72356665,0.0,0.0,0.0,2.6378668
5,15,7,0,,,,0.2415,0.0,0.0,0.0,2.02005
5,16,7,0,,,,0.20181666,0.0,0.0,0.0,1.27435
5,17,7,0,,,,0.20291667,0.0,0.0,0.0,0.47833332
5,18,7,0,,,,0.20121667,0.0,0.0,0.0,0.1199
5,19,7,0,,,,0.19225,0.0,0.0,0.0,0.0217666675
5,20,7,0,,,,0.2019,0.0,0.0,0.0,0.0
5,21,7,0,,,,0.22463334,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.24473333,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.24483334,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.24631667,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.24751666,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.24906667,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.2451,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.2454,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.7324833,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.25811666,0.0,0.0,0.0,0.5035
5,7,1,0,,,,0.24293333,0.0,0.0,0.0,1.4263
5,8,1,0,,,,0.23973334,0.0,0.0,0.0,2.5077667
5,9,1,0,,,,0.2418,0.0,0.0,0.0,2.9435835
5,10,1,0,,,,0.24033333,0.0,0.0,0.0,2.7879165
5,11,1,0,,,,0.23993333,0.0,0.0,0.0,3.2199167
5,12,1,0,,,,0.24081667,0.0,0.0,0.0,3.23995
5,13,1,0,,,,0.24041666,0.0,0.0,0.0,3.1195835
5,14,1,0,,,,0.24035834,0.0,0.0,0.0,2.6337332
5,15,1,0,,,,0.23855,0.0,0.0,0.0,2.0245334
5,16,1,0,,,,0.23953333,0.0,0.0,0.0,1.08585
5,17,1,0,,,,0.24123333,0.0,0.0,0.0,0.51268335
5,18,1,0,,,,0.24315,0.0,0.0,0.0,0.180283335
5,19,1,0,,,,0.24335,0.0,0.0,0.0,0.035016668
5,20,1,0,,,,3.7302833,0.0,0.0,0.0,0.0
5,21,1,0,,,,4.71885,0.0,0.0,0.0,0.0
5,22,1,0,,,,4.589033,0.0,0.0,0.0,0.0
5,23,1,0,,,,4.3128,0.0,0.0,0.0,0.0
5,24,1,0,,,,1.799725,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.38381666,0.0,0.0,0.0,0.0
5,2,2,0,,,,1.6464167,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.34918332,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.34948334,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.44316667,0.0,0.0,0.0,0.0
5,6,2,0,,,,2.41785,0.0,0.0,0.0,0.11121667
5,7,2,0,,,,0.80808336,0.0,0.0,0.0,0.42071665
5,8,2,0,,,,0.5534833,0.0,0.0,0.0,1.33238325
5,9,2,0,,,,0.25065,0.0,0.0,0.0,2.3953833
5,10,2,0,,,,0.24513334,0.0,0.0,0.0,3.0355832
5,11,2,0,,,,0.24486667,0.0,0.0,0.0,3.4021332
5,12,2,0,,,,0.2474,0.0,0.0,0.0,3.26228335
5,13,2,0,,,,0.24983333,0.0,0.0,0.0,3.1170835
5,14,2,0,,,,0.25018334,0.0,0.0,0.0,2.6312668
5,15,2,0,,,,0.24826667,0.0,0.0,0.0,1.9909166
5,16,2,0,,,,3.60605,0.0,0.0,0.0,1.40995
5,17,2,0,,,,4.8511,0.0,0.0,0.0,0.68581665
5,18,2,0,,,,4.8626833,0.0,0.0,0.0,0.15145
5,19,2,0,,,,4.6487,0.0,0.0,0.0,0.0239166665
5,20,2,0,,,,2.4233,0.0,0.0,0.0,0.0
5,21,2,0,,,,3.4641333,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.76953334,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.4428,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.39745834,0.0,0.0,0.0,0.0
5,1,3,0,,,,1.8641,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.34803334,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.35635,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.3544,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.69096667,0.0,0.0,0.0,0.0
5,6,3,0,,,,1.4340333,0.0,0.0,0.0,0.04935
5,7,3,0,,,,0.88171667,0.0,0.0,0.0,0.28705
5,8,3,0,,,,0.23575,0.0,0.0,0.0,0.4543667
5,9,3,0,,,,0.2346,0.0,0.0,0.0,1.1785
5,10,3,0,,,,0.2322,0.0,0.0,0.0,1.6284833
5,11,3,0,,,,0.23318334,0.0,0.0,0.0,1.70266665
5,12,3,0,,,,0.23316666,0.0,0.0,0.0,2.38433335
5,13,3,0,,,,0.31376666,0.0,0.0,0.0,2.2668666
5,14,3,0,,,,0.61973333,0.0,0.0,0.0,1.76621675
5,15,3,0,,,,0.61651665,0.0,0.0,0.0,1.2885
5,16,3,0,,,,0.6479667,0.0,0.0,0.0,0.93068335
5,17,3,0,,,,0.94783336,0.0,0.0,0.0,0.56465
5,18,3,0,,,,1.7292084,0.0,0.0,0.0,0.2730375
5,19,3,0,,,,1.0266,0.0,0.0,0.0,0.077083335
5,20,3,0,,,,3.9772167,0.0,0.0,0.0,0.0
5,21,3,0,,,,4.3336,0.0,0.0,0.0,0.0
5,22,3,0,,,,2.2414334,0.0,0.0,0.0,0.0
5,23,3,0,,,,2.0609167,0.0,0.0,0.0,0.0
5,24,3,0,,,,1.57795,0.0,0.0,0.0,0.0
6,1,4,0,,,,1.3768333,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.39116666,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.38725,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.38488334,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.55415,0.0,0.0,0.0,0.0
6,6,4,0,,,,1.34675,0.0,0.0,0.0,0.04636667
6,7,4,0,,,,0.8532,0.0,0.0,0.0,0.5222167
6,8,4,0,,,,0.60753334,0.0,0.0,0.0,2.48545
6,9,4,0,,,,0.29745,0.0,0.0,0.0,2.34911665
6,10,4,0,,,,0.29355,0.0,0.0,0.0,3.2031668
6,11,4,0,,,,0.29811665,0.0,0.0,0.0,3.4166333
6,12,4,0,,,,0.29488334,0.0,0.0,0.0,3.3317835
6,13,4,0,,,,0.29051667,0.0,0.0,0.0,3.0819168
6,14,4,0,,,,0.2909,0.0,0.0,0.0,2.63603335
6,15,4,0,,,,0.26425,0.0,0.0,0.0,2.02585
6,16,4,0,,,,0.40993333,0.0,0.0,0.0,1.26905
6,17,4,0,,,,1.5865834,0.0,0.0,0.0,0.52046665
6,18,4,0,,,,3.0276833,0.0,0.0,0.0,0.17091667
6,19,4,0,,,,3.8243,0.0,0.0,0.0,0.0349333335
6,20,4,0,,,,4.8058834,0.0,0.0,0.0,0.0
6,21,4,0,,,,6.8949666,0.0,0.0,0.0,0.0
6,22,4,0,,,,4.3797336,0.0,0.0,0.0,0.0
6,23,4,0,,,,2.1309333,0.0,0.0,0.0,0.0
6,24,4,0,,,,1.64575,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.41316667,0.0,0.0,0.0,0.0
6,2,5,0,,,,1.4597833,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.3784,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.37938333,0.0,0.0,0.0,0.0
6,5,5,0,,,,1.5401666,0.0,0.0,0.0,0.0
6,6,5,0,,,,1.8060833,0.0,0.0,0.0,0.59883335
6,7,5,0,,,,0.7607167,0.0,0.0,0.0,1.6488333
6,8,5,0,,,,0.8128333,0.0,0.0,0.0,2.4084334
6,9,5,0,,,,0.32299167,0.0,0.0,0.0,2.9207665
6,10,5,0,,,,0.22211666,0.0,0.0,0.0,3.2028833
6,11,5,0,,,,0.22376667,0.0,0.0,0.0,3.3276665
6,12,5,0,,,,0.22385,0.0,0.0,0.0,3.26311675
6,13,5,0,,,,0.20758334,0.0,0.0,0.0,2.9951835
6,14,5,0,,,,0.367,0.0,0.0,0.0,2.5536667
6,15,5,0,,,,0.33618334,0.0,0.0,0.0,1.96986665
6,16,5,0,,,,0.32466668,0.0,0.0,0.0,1.2527333
6,17,5,0,,,,0.6822,0.0,0.0,0.0,0.48738335
6,18,5,0,,,,1.9812666,0.0,0.0,0.0,0.13383333
6,19,5,0,,,,4.0058665,0.0,0.0,0.0,0.026116667
6,20,5,0,,,,4.5087,0.0,0.0,0.0,0.0
6,21,5,0,,,,4.43755,0.0,0.0,0.0,0.0
6,22,5,0,,,,4.3926167,0.0,0.0,0.0,0.0
6,23,5,0,,,,4.3616333,0.0,0.0,0.0,0.0
6,24,5,0,,,,3.5219166,0.0,0.0,0.0,0.0
6,1,6,0,,,,2.2633667,0.0,0.0,0.0,0.0
6,2,6,0,,,,1.1578166,0.0,0.0,0.0,0.0
6,3,6,0,,,,1.5113667,0.0,0.0,0.0,0.0
6,4,6,0,,,,1.3586833,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.5866,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.4921,0.0,0.0,0.0,0.69355
6,7,6,0,,,,1.4703,0.0,0.0,0.0,1.6877667
6,8,6,0,,,,1.1809,0.0,0.0,0.0,2.41551665
6,9,6,0,,,,2.0500166,0.0,0.0,0.0,2.8564835
6,10,6,0,,,,2.8339667,0.0,0.0,0.0,3.2114335
6,11,6,0,,,,3.3631167,0.0,0.0,0.0,3.3071
6,12,6,0,,,,3.1589334,0.0,0.0,0.0,3.2651665
6,13,6,0,,,,3.5740833,0.0,0.0,0.0,3.0394165
6,14,6,0,,,,3.7389834,0.0,0.0,0.0,2.60811675
6,15,6,0,,,,4.3949833,0.0,0.0,0.0,2.01103335
6,16,6,0,,,,4.2923665,0.0,0.0,0.0,1.26445
6,17,6,0,,,,4.5347667,0.0,0.0,0.0,0.4864
6,18,6,0,,,,4.6780834,0.0,0.0,0.0,0.120566665
6,19,6,0,,,,2.2016332,0.0,0.0,0.0,0.0233
6,20,6,0,,,,1.5373833,0.0,0.0,0.0,0.0
6,21,6,0,,,,4.72835,0.0,0.0,0.0,0.0
6,22,6,0,,,,3.9923832,0.0,0.0,0.0,0.0
6,23,6,0,,,,2.12675,0.0,0.0,0.0,0.0
6,24,6,0,,,,2.6254334,0.0,0.0,0.0,0.0
6,1,7,0,,,,3.9103832,0.0,0.0,0.0,0.0
6,2,7,0,,,,3.1370666,0.0,0.0,0.0,0.0
6,3,7,0,,,,2.1205168,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.81921667,0.0,0.0,0.0,0.0
6,5,7,0,,,,1.1302667,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.67226666,0.0,0.0,0.0,0.7131333
6,7,7,0,,,,1.8145666,0.0,0.0,0.0,1.6585167
6,8,7,0,,,,1.1625834,0.0,0.0,0.0,2.37911665
6,9,7,0,,,,2.2915666,0.0,0.0,0.0,2.87271665
6,10,7,0,,,,0.9776667,0.0,0.0,0.0,3.1845335
6,11,7,0,,,,1.5050833,0.0,0.0,0.0,3.3139835
6,12,7,0,,,,3.3649833,0.0,0.0,0.0,3.2435835
6,13,7,0,,,,3.6819334,0.0,0.0,0.0,2.8892
6,14,7,0,,,,5.60335,0.0,0.0,0.0,2.46596665
6,15,7,0,,,,6.0497165,0.0,0.0,0.0,2.02266665
6,16,7,0,,,,5.0129833,0.0,0.0,0.0,1.2632833
6,17,7,0,,,,4.9669666,0.0,0.0,0.0,0.50033333
6,18,7,0,,,,4.37365,0.0,0.0,0.0,0.13953333
6,19,7,0,,,,4.60355,0.0,0.0,0.0,0.0265166665
6,20,7,0,,,,4.8435,0.0,0.0,0.0,0.0
6,21,7,0,,,,4.9678,0.0,0.0,0.0,0.0
6,22,7,0,,,,4.107217,0.0,0.0,0.0,0.0
6,23,7,0,,,,3.5727167,0.0,0.0,0.0,0.0
6,24,7,0,,,,2.1199918,0.0,0.0,0.0,0.0
6,1,1,0,,,,1.8475167,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.65136665,0.0,0.0,0.0,0.0
6,3,1,0,,,,2.6332166,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.64173335,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.76448333,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.9305,0.0,0.0,0.0,0.76181665
6,7,1,0,,,,0.83526665,0.0,0.0,0.0,1.73205
6,8,1,0,,,,0.30828333,0.0,0.0,0.0,2.43816665
6,9,1,0,,,,0.99986666,0.0,0.0,0.0,2.9328668
6,10,1,0,,,,1.8916667,0.0,0.0,0.0,3.23575
6,11,1,0,,,,2.49165,0.0,0.0,0.0,3.3634833
6,12,1,0,,,,3.9818332,0.0,0.0,0.0,3.2760165
6,13,1,0,,,,4.0727835,0.0,0.0,0.0,3.01005
6,14,1,0,,,,4.146983,0.0,0.0,0.0,2.5916665
6,15,1,0,,,,3.8687832,0.0,0.0,0.0,2.00771665
6,16,1,0,,,,4.0637665,0.0,0.0,0.0,1.27645005
6,17,1,0,,,,5.668433,0.0,0.0,0.0,0.48981665
6,18,1,0,,,,4.70965,0.0,0.0,0.0,0.1162
6,19,1,0,,,,2.9825666,0.0,0.0,0.0,0.0
6,20,1,0,,,,3.31765,0.0,0.0,0.0,0.0
6,21,1,0,,,,3.8090167,0.0,0.0,0.0,0.0
6,22,1,0,,,,3.3246334,0.0,0.0,0.0,0.0
6,23,1,0,,,,0.36433333,0.0,0.0,0.0,0.0
6,24,1,0,,,,1.67505,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.3755,0.0,0.0,0.0,0.0
6,2,2,0,,,,1.1265167,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.6878167,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.38531667,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.76126665,0.0,0.0,0.0,0.0
6,6,2,0,,,,1.9703667,0.0,0.0,0.0,0.263633325
6,7,2,0,,,,0.7834167,0.0,0.0,0.0,0.345133325
6,8,2,0,,,,0.31291667,0.0,0.0,0.0,0.91775
6,9,2,0,,,,0.30551666,0.0,0.0,0.0,2.9034668
6,10,2,0,,,,0.2965,0.0,0.0,0.0,3.23295
6,11,2,0,,,,0.29776666,0.0,0.0,0.0,3.3485165
6,12,2,0,,,,0.29956666,0.0,0.0,0.0,3.2464835
6,13,2,0,,,,0.29806668,0.0,0.0,0.0,3.0330667
6,14,2,0,,,,0.37903333,0.0,0.0,0.0,2.5789
6,15,2,0,,,,3.2641332,0.0,0.0,0.0,2.0098
6,16,2,0,,,,4.0680666,0.0,0.0,0.0,1.3129666
6,17,2,0,,,,2.0026834,0.0,0.0,0.0,0.53331665
6,18,2,0,,,,0.6584167,0.0,0.0,0.0,0.162316665
6,19,2,0,,,,0.87665,0.0,0.0,0.0,0.0
6,20,2,0,,,,2.80295,0.0,0.0,0.0,0.0
6,21,2,0,,,,3.9402666,0.0,0.0,0.0,0.0
6,22,2,0,,,,3.63325,0.0,0.0,0.0,0.0
6,23,2,0,,,,3.3019667,0.0,0.0,0.0,0.0
6,24,2,0,,,,1.9110667,0.0,0.0,0.0,0.0
6,1,3,0,,,,1.6862,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.509,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.71853334,0.0,0.0,0.0,0.0
6,4,3,0,,,,1.1064167,0.0,0.0,0.0,0.0
6,5,3,0,,,,1.0601833,0.0,0.0,0.0,0.0
6,6,3,0,,,,1.7472,0.0,0.0,0.0,0.08468333
6,7,3,0,,,,1.0626,0.0,0.0,0.0,0.39548332
6,8,3,0,,,,0.34191668,0.0,0.0,0.0,1.15841665
6,9,3,0,,,,0.34178334,0.0,0.0,0.0,2.70605
6,10,3,0,,,,0.33828333,0.0,0.0,0.0,3.17841675
6,11,3,0,,,,0.3418,0.0,0.0,0.0,3.3476
6,12,3,0,,,,0.3414,0.0,0.0,0.0,3.2684
6,13,3,0,,,,0.34346667,0.0,0.0,0.0,3.0173335
6,14,3,0,,,,0.51025,0.0,0.0,0.0,2.58285
6,15,3,0,,,,0.27646667,0.0,0.0,0.0,2.0111667
6,16,3,0,,,,0.27658334,0.0,0.0,0.0,1.22105
6,17,3,0,,,,0.27576667,0.0,0.0,0.0,0.5206
6,18,3,0,,,,1.47165,0.0,0.0,0.0,0.126366665
6,19,3,0,,,,3.6185334,0.0,0.0,0.0,0.0
6,20,3,0,,,,4.078006,0.0,0.0,0.0,0.0
6,21,3,0,,,,3.4191167,0.0,0.0,0.0,0.0
6,22,3,0,,,,3.2200167,0.0,0.0,0.0,0.0
6,23,3,0,,,,3.2175333,0.0,0.0,0.0,0.0
6,24,3,0,,,,2.1538334,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.7433417,0.0,0.0,0.0,0.0
6,2,4,0,,,,1.52385,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.48973334,0.0,0.0,0.0,0.0
6,4,4,0,,,,1.5303667,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.7626,0.0,0.0,0.0,0.0
6,6,4,0,,,,1.4158167,0.0,0.0,0.0,0.226533335
6,7,4,0,,,,0.56091666,0.0,0.0,0.0,0.62238335
6,8,4,0,,,,0.27193335,0.0,0.0,0.0,0.71958335
6,9,4,0,,,,0.2768,0.0,0.0,0.0,0.6444667
6,10,4,0,,,,0.2686,0.0,0.0,0.0,2.26253325
6,11,4,0,,,,0.26598334,0.0,0.0,0.0,3.3088333
6,12,4,0,,,,0.6935833,0.0,0.0,0.0,3.33801665
6,13,4,0,,,,0.84361666,0.0,0.0,0.0,3.0579665
6,14,4,0,,,,0.8365,0.0,0.0,0.0,2.56405
6,15,4,0,,,,0.80088335,0.0,0.0,0.0,1.99653335
6,16,4,0,,,,0.91658336,0.0,0.0,0.0,1.2766333
6,17,4,0,,,,3.8713,0.0,0.0,0.0,0.4782
6,18,4,0,,,,3.64595,0.0,0.0,0.0,0.23661667
6,19,4,0,,,,3.5048,0.0,0.0,0.0,0.0
6,20,4,0,,,,3.51755,0.0,0.0,0.0,0.0
6,21,4,0,,,,3.3799334,0.0,0.0,0.0,0.0
6,22,4,0,,,,3.2163334,0.0,0.0,0.0,0.0
6,23,4,0,,,,3.1691167,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.514225,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.5468,0.0,0.0,0.0,0.0
6,2,5,0,,,,2.37635,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.5122,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.49535,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.5388167,0.0,0.0,0.0,0.0
6,6,5,0,,,,1.5033667,0.0,0.0,0.0,0.41851665
6,7,5,0,,,,1.1695833,0.0,0.0,0.0,0.8657833
6,8,5,0,,,,0.93158334,0.0,0.0,0.0,2.2609334
6,9,5,0,,,,0.81151664,0.0,0.0,0.0,2.8137668
6,10,5,0,,,,0.87150836,0.0,0.0,0.0,3.14595825
6,11,5,0,,,,0.9868778,0.0,0.0,0.0,3.26687225
6,12,5,0,,,,1.42255,0.0,0.0,0.0,3.20505
6,13,5,0,,,,2.75635,0.0,0.0,0.0,2.9994165
6,14,5,0,,,,4.691339,0.0,0.0,0.0,2.5679055
6,15,5,0,,,,2.4195,0.0,0.0,0.0,1.9291667
6,16,5,0,,,,2.9721167,0.0,0.0,0.0,1.2181
6,17,5,0,,,,3.71655,0.0,0.0,0.0,0.48718335
6,18,5,0,,,,1.9645,0.0,0.0,0.0,0.11961667
6,19,5,0,,,,2.9034667,0.0,0.0,0.0,0.0
6,20,5,0,,,,2.1349168,0.0,0.0,0.0,0.0
6,21,5,0,,,,3.9662,0.0,0.0,0.0,0.0
6,22,5,0,,,,4.0694,0.0,0.0,0.0,0.0
6,23,5,0,,,,2.9636223,0.0,0.0,0.0,0.0
6,24,5,0,,,,1.6626667,0.0,0.0,0.0,0.0
6,1,6,0,,,,2.05945,0.0,0.0,0.0,0.0
6,2,6,0,,,,1.4983,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.8150167,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.4775,0.0,0.0,0.0,0.0
6,5,6,0,,,,1.7367,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.48071668,0.0,0.0,0.0,0.27335
6,7,6,0,,,,0.49333334,0.0,0.0,0.0,0.55593335
6,8,6,0,,,,1.4867834,0.0,0.0,0.0,1.17005
6,9,6,0,,,,1.1536666,0.0,0.0,0.0,3.24535
6,10,6,0,,,,3.6527,0.0,0.0,0.0,1.4418834
6,11,6,0,,,,3.89885,0.0,0.0,0.0,1.3342833
6,12,6,0,,,,5.4704666,0.0,0.0,0.0,2.85985015
6,13,6,0,,,,6.982617,0.0,0.0,0.0,2.5672665
6,14,6,0,,,,5.4087,0.0,0.0,0.0,2.3349666
6,15,6,0,,,,1.3720666,0.0,0.0,0.0,1.72855
6,16,6,0,,,,0.8143833,0.0,0.0,0.0,1.4372
6,17,6,0,,,,0.45653334,0.0,0.0,0.0,0.63863335
6,18,6,0,,,,0.23593333,0.0,0.0,0.0,0.1662
6,19,6,0,,,,0.22183333,0.0,0.0,0.0,0.0
6,20,6,0,,,,0.26575,0.0,0.0,0.0,0.0
6,21,6,0,,,,1.8035667,0.0,0.0,0.0,0.0
6,22,6,0,,,,3.61665,0.0,0.0,0.0,0.0
6,23,6,0,,,,3.46555,0.0,0.0,0.0,0.0
6,24,6,0,,,,3.0091918,0.0,0.0,0.0,0.0
6,1,7,0,,,,3.0550666,0.0,0.0,0.0,0.0
6,2,7,0,,,,3.006,0.0,0.0,0.0,0.0
6,3,7,0,,,,2.9500334,0.0,0.0,0.0,0.0
6,4,7,0,,,,2.8830667,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.5478,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.47261667,0.0,0.0,0.0,0.030583335
6,7,7,0,,,,0.51846665,0.0,0.0,0.0,0.281066665
6,8,7,0,,,,0.87261665,0.0,0.0,0.0,0.37191665
6,9,7,0,,,,1.6446333,0.0,0.0,0.0,0.81106665
6,10,7,0,,,,1.4730166,0.0,0.0,0.0,0.7287667
6,11,7,0,,,,1.2767167,0.0,0.0,0.0,1.83808335
6,12,7,0,,,,1.7737334,0.0,0.0,0.0,2.5493666
6,13,7,0,,,,3.01295,0.0,0.0,0.0,1.25155
6,14,7,0,,,,2.8321166,0.0,0.0,0.0,1.12488335
6,15,7,0,,,,4.4444165,0.0,0.0,0.0,1.60095
6,16,7,0,,,,4.2349668,0.0,0.0,0.0,1.3007834
6,17,7,0,,,,3.8487833,0.0,0.0,0.0,0.626466675
6,18,7,0,,,,4.2680335,0.0,0.0,0.0,0.18961666
6,19,7,0,,,,4.306428,0.0,0.0,0.0,0.0
6,20,7,0,,,,3.6677,0.0,0.0,0.0,0.0
6,21,7,0,,,,0.66665,0.0,0.0,0.0,0.0
6,22,7,0,,,,0.5669444,0.0,0.0,0.0,0.0
6,23,7,0,,,,0.48,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.45655,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.43058333,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.42681667,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.42111668,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.42028335,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.41256666,0.0,0.0,0.0,0.0
6,6,1,0,,,,1.0023333,0.0,0.0,0.0,0.1646
6,7,1,0,,,,1.1251667,0.0,0.0,0.0,1.05418335
6,8,1,0,,,,1.2353834,0.0,0.0,0.0,2.69073335
6,9,1,0,,,,0.48745,0.0,0.0,0.0,3.1409833
6,10,1,0,,,,0.7944222,0.0,0.0,0.0,3.4609778
6,11,1,0,,,,3.5753167,0.0,0.0,0.0,3.39075
6,12,1,0,,,,1.3534944,0.0,0.0,0.0,3.5622555
6,13,1,0,,,,1.9169667,0.0,0.0,0.0,3.22823335
6,14,1,0,,,,4.0101776,0.0,0.0,0.0,2.7680275
6,15,1,0,,,,4.0289335,0.0,0.0,0.0,2.13985
6,16,1,0,,,,4.0147834,0.0,0.0,0.0,1.3835
6,17,1,0,,,,4.238,0.0,0.0,0.0,0.57106665
6,18,1,0,,,,4.346433,0.0,0.0,0.0,0.1477
6,19,1,0,,,,4.2011666,0.0,0.0,0.0,0.0
6,20,1,0,,,,5.43755,0.0,0.0,0.0,0.0
6,21,1,0,,,,7.0632334,0.0,0.0,0.0,0.0
6,22,1,0,,,,6.7093167,0.0,0.0,0.0,0.0
6,23,1,0,,,,4.07855,0.0,0.0,0.0,0.0
6,24,1,0,,,,1.5718417,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.6400833,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.6480833,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.6425167,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.58848333,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.9155833,0.0,0.0,0.0,0.0
6,6,2,0,,,,1.1393334,0.0,0.0,0.0,0.8388167
6,7,2,0,,,,1.0307833,0.0,0.0,0.0,1.8323
6,8,2,0,,,,0.6015667,0.0,0.0,0.0,2.57315
6,9,2,0,,,,0.5948833,0.0,0.0,0.0,3.08105
6,10,2,0,,,,1.0363166,0.0,0.0,0.0,3.4013835
6,11,2,0,,,,2.1592,0.0,0.0,0.0,3.49968325
6,12,2,0,,,,3.29495,0.0,0.0,0.0,3.4145165
6,13,2,0,,,,2.6837833,0.0,0.0,0.0,3.17305
6,14,2,0,,,,4.962867,0.0,0.0,0.0,2.7301335
6,15,2,0,,,,5.1149,0.0,0.0,0.0,2.1171834
6,16,2,0,,,,4.1003165,0.0,0.0,0.0,1.37096665
6,17,2,0,,,,4.3478,0.0,0.0,0.0,0.55843335
6,18,2,0,,,,3.4573388,0.0,0.0,0.0,0.13666667
6,19,2,0,,,,3.2843666,0.0,0.0,0.0,0.0
6,20,2,0,,,,3.46065,0.0,0.0,0.0,0.0
6,21,2,0,,,,6.78635,0.0,0.0,0.0,0.0
6,22,2,0,,,,3.8415167,0.0,0.0,0.0,0.0
6,23,2,0,,,,3.7457166,0.0,0.0,0.0,0.0
6,24,2,0,,,,3.2769833,0.0,0.0,0.0,0.0
6,1,3,0,,,,3.2555332,0.0,0.0,0.0,0.0
6,2,3,0,,,,3.1981168,0.0,0.0,0.0,0.0
6,3,3,0,,,,1.0962167,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.48431668,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.5833833,0.0,0.0,0.0,0.0
6,6,3,0,,,,1.1681167,0.0,0.0,0.0,0.7981333
6,7,3,0,,,,1.0643166,0.0,0.0,0.0,1.7807167
6,8,3,0,,,,0.5984167,0.0,0.0,0.0,2.4901834
6,9,3,0,,,,0.7694,0.0,0.0,0.0,3.0054165
6,10,3,0,,,,0.8891,0.0,0.0,0.0,3.3154665
6,11,3,0,,,,1.01205,0.0,0.0,0.0,3.42345
6,12,3,0,,,,1.0369166,0.0,0.0,0.0,3.3795665
6,13,3,0,,,,1.3899833,0.0,0.0,0.0,3.1355335
6,14,3,0,,,,4.8217,0.0,0.0,0.0,2.7223335
6,15,3,0,,,,5.39805,0.0,0.0,0.0,2.12954435
6,16,3,0,,,,4.5699835,0.0,0.0,0.0,1.35683335
6,17,3,0,,,,4.3676167,0.0,0.0,0.0,0.54618332
6,18,3,0,,,,4.26615,0.0,0.0,0.0,0.125266665
6,19,3,0,,,,4.2521167,0.0,0.0,0.0,0.0
6,20,3,0,,,,4.6444335,0.0,0.0,0.0,0.0
6,21,3,0,,,,4.27695,0.0,0.0,0.0,0.0
6,22,3,0,,,,3.41765,0.0,0.0,0.0,0.0
6,23,3,0,,,,3.3515944,0.0,0.0,0.0,0.0
6,24,3,0,,,,3.31165,0.0,0.0,0.0,0.0
6,1,4,0,,,,3.2577446,0.0,0.0,0.0,0.0
6,2,4,0,,,,3.20265,0.0,0.0,0.0,0.0
6,3,4,0,,,,3.1719556,0.0,0.0,0.0,0.0
6,4,4,0,,,,3.1626334,0.0,0.0,0.0,0.0
6,5,4,0,,,,3.6833222,0.0,0.0,0.0,0.0
6,6,4,0,,,,2.51995,0.0,0.0,0.0,0.8231
6,7,4,0,,,,2.4066,0.0,0.0,0.0,1.78661665
6,8,4,0,,,,3.408811,0.0,0.0,0.0,2.48363325
6,9,4,0,,,,3.8909166,0.0,0.0,0.0,2.9876165
6,10,4,0,,,,3.9034667,0.0,0.0,0.0,3.29545
6,11,4,0,,,,3.9400666,0.0,0.0,0.0,3.4032225
6,12,4,0,,,,3.1393,0.0,0.0,0.0,3.34285
6,13,4,0,,,,1.4360889,0.0,0.0,0.0,3.081661
6,14,4,0,,,,1.8670167,0.0,0.0,0.0,2.6657665
6,15,4,0,,,,5.0677443,0.0,0.0,0.0,2.1031
6,16,4,0,,,,5.5616918,0.0,0.0,0.0,1.3675833
6,17,4,0,,,,4.16595,0.0,0.0,0.0,0.54706665
6,18,4,0,,,,4.4571166,0.0,0.0,0.0,0.121783335
6,19,4,0,,,,4.1945834,0.0,0.0,0.0,0.0
6,20,4,0,,,,4.1699166,0.0,0.0,0.0,0.0
6,21,4,0,,,,4.379367,0.0,0.0,0.0,0.0
6,22,4,0,,,,4.1055665,0.0,0.0,0.0,0.0
6,23,4,0,,,,3.92825,0.0,0.0,0.0,0.0
6,24,4,0,,,,3.77695,0.0,0.0,0.0,0.0
6,1,5,0,,,,3.2345166,0.0,0.0,0.0,0.0
6,2,5,0,,,,3.2364666,0.0,0.0,0.0,0.0
6,3,5,0,,,,3.1659167,0.0,0.0,0.0,0.0
6,4,5,0,,,,3.1528332,0.0,0.0,0.0,0.0
6,5,5,0,,,,3.2035334,0.0,0.0,0.0,0.0
6,6,5,0,,,,1.43585,0.0,0.0,0.0,0.78658335
6,7,5,0,,,,0.7457167,0.0,0.0,0.0,1.7629
6,8,5,0,,,,0.33931667,0.0,0.0,0.0,2.47021665
6,9,5,0,,,,0.5908333,0.0,0.0,0.0,2.9583165
6,10,5,0,,,,0.77561665,0.0,0.0,0.0,3.235
6,11,5,0,,,,1.86965,0.0,0.0,0.0,3.3322665
6,12,5,0,,,,4.003967,0.0,0.0,0.0,3.3059668
6,13,5,0,,,,4.215367,0.0,0.0,0.0,3.06575
6,14,5,0,,,,4.5986834,0.0,0.0,0.0,2.6511165
6,15,5,0,,,,4.4490666,0.0,0.0,0.0,2.0860666
6,16,5,0,,,,4.3767085,0.0,0.0,0.0,1.34974165
6,17,5,0,,,,4.4940667,0.0,0.0,0.0,0.54855
6,18,5,0,,,,4.1481,0.0,0.0,0.0,0.13253333
6,19,5,0,,,,4.620333,0.0,0.0,0.0,0.0
6,20,5,0,,,,4.1827,0.0,0.0,0.0,0.0
6,21,5,0,,,,4.7825,0.0,0.0,0.0,0.0
6,22,5,0,,,,3.9955168,0.0,0.0,0.0,0.0
6,23,5,0,,,,3.83685,0.0,0.0,0.0,0.0
6,24,5,0,,,,3.8444333,0.0,0.0,0.0,0.0
6,1,6,0,,,,3.7712834,0.0,0.0,0.0,0.0
6,2,6,0,,,,3.73745,0.0,0.0,0.0,0.0
6,3,6,0,,,,3.6131334,0.0,0.0,0.0,0.0
6,4,6,0,,,,3.4991667,0.0,0.0,0.0,0.0
6,5,6,0,,,,3.0698667,0.0,0.0,0.0,0.0
6,6,6,0,,,,1.1197333,0.0,0.0,0.0,0.7661833
6,7,6,0,,,,4.8068166,0.0,0.0,0.0,1.7501
6,8,6,0,,,,4.23355,0.0,0.0,0.0,2.47018325
6,9,6,0,,,,5.2354665,0.0,0.0,0.0,2.96281675
6,10,6,0,,,,3.6608,0.0,0.0,0.0,3.2613333
6,11,6,0,,,,5.4113336,0.0,0.0,0.0,3.3626
6,12,6,0,,,,8.372434,0.0,0.0,0.0,3.3017
6,13,6,0,,,,4.7612166,0.0,0.0,0.0,3.0536165
6,14,6,0,,,,4.0764165,0.0,0.0,0.0,2.6453833
6,15,6,0,,,,4.0106335,0.0,0.0,0.0,2.0833
6,16,6,0,,,,3.9784167,0.0,0.0,0.0,1.35275
6,17,6,0,,,,3.936,0.0,0.0,0.0,0.54493332
6,18,6,0,,,,3.8061333,0.0,0.0,0.0,0.128033335
6,19,6,0,,,,3.5977166,0.0,0.0,0.0,0.0
6,20,6,0,,,,2.4097,0.0,0.0,0.0,0.0
6,21,6,0,,,,4.05215,0.0,0.0,0.0,0.0
6,22,6,0,,,,4.2524724,0.0,0.0,0.0,0.0
6,23,6,0,,,,3.5170166,0.0,0.0,0.0,0.0
6,24,6,0,,,,3.536025,0.0,0.0,0.0,0.0
6,1,7,0,,,,3.5407333,0.0,0.0,0.0,0.0
6,2,7,0,,,,3.46535,0.0,0.0,0.0,0.0
6,3,7,0,,,,3.4053,0.0,0.0,0.0,0.0
6,4,7,0,,,,2.4641833,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.5969833,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.75273335,0.0,0.0,0.0,0.74475
6,7,7,0,,,,4.1650667,0.0,0.0,0.0,1.70456665
6,8,7,0,,,,3.6041334,0.0,0.0,0.0,2.3995334
6,9,7,0,,,,3.5907166,0.0,0.0,0.0,2.8774335
6,10,7,0,,,,4.2799335,0.0,0.0,0.0,3.17878325
6,11,7,0,,,,4.82245,0.0,0.0,0.0,3.2982665
6,12,7,0,,,,4.46955,0.0,0.0,0.0,3.2322333
6,13,7,0,,,,5.11105,0.0,0.0,0.0,3.0010165
6,14,7,0,,,,7.4133334,0.0,0.0,0.0,2.6126165
6,15,7,0,,,,5.793317,0.0,0.0,0.0,2.0452
6,16,7,0,,,,5.2476,0.0,0.0,0.0,1.32635
6,17,7,0,,,,5.5022,0.0,0.0,0.0,0.563183325
6,18,7,0,,,,4.9940667,0.0,0.0,0.0,0.155
6,19,7,0,,,,4.629783,0.0,0.0,0.0,0.0
6,20,7,0,,,,2.3245168,0.0,0.0,0.0,0.0
6,21,7,0,,,,3.0230167,0.0,0.0,0.0,0.0
6,22,7,0,,,,1.2694,0.0,0.0,0.0,0.0
6,23,7,0,,,,0.58716667,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.55889165,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.562225,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.5783,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.5677278,0.0,0.0,0.0,0.0
6,4,1,0,,,,1.7619,0.0,0.0,0.0,0.0
6,5,1,0,,,,3.3549721,0.0,0.0,0.0,0.0
6,6,1,0,,,,4.148967,0.0,0.0,0.0,0.6203
6,7,1,0,,,,4.3422613,0.0,0.0,0.0,1.5697555
6,8,1,0,,,,3.5981834,0.0,0.0,0.0,2.322
6,9,1,0,,,,1.0913416,0.0,0.0,0.0,2.854225
6,10,1,0,,,,3.305161,0.0,0.0,0.0,3.1012
6,11,1,0,,,,4.3679166,0.0,0.0,0.0,3.266
6,12,1,0,,,,4.34195,0.0,0.0,0.0,3.2063
6,13,1,0,,,,4.18245,0.0,0.0,0.0,2.9731833
6,14,1,0,,,,4.43415,0.0,0.0,0.0,2.57855
6,15,1,0,,,,4.499778,0.0,0.0,0.0,1.9926555
6,16,1,0,,,,4.464083,0.0,0.0,0.0,1.30293335
6,17,1,0,,,,4.5176167,0.0,0.0,0.0,0.54905
6,18,1,0,,,,4.098117,0.0,0.0,0.0,0.133
6,19,1,0,,,,3.59265,0.0,0.0,0.0,0.0330166675
6,20,1,0,,,,3.40915,0.0,0.0,0.0,0.0
6,21,1,0,,,,1.93265,0.0,0.0,0.0,0.0
6,22,1,0,,,,1.1667,0.0,0.0,0.0,0.0
6,23,1,0,,,,0.6283,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.50271666,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.56515,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.5255333,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.46845,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.62155,0.0,0.0,0.0,0.0
6,5,2,0,,,,3.7779667,0.0,0.0,0.0,0.0
6,6,2,0,,,,4.1992335,0.0,0.0,0.0,0.65505
6,7,2,0,,,,4.113517,0.0,0.0,0.0,1.6295334
6,8,2,0,,,,3.5367832,0.0,0.0,0.0,2.3671666
6,9,2,0,,,,3.5744834,0.0,0.0,0.0,2.8497665
6,10,2,0,,,,2.8485668,0.0,0.0,0.0,3.14925
6,11,2,0,,,,3.44705,0.0,0.0,0.0,3.2679835
6,12,2,0,,,,4.2737164,0.0,0.0,0.0,3.1966
6,13,2,0,,,,3.2778666,0.0,0.0,0.0,2.9568167
6,14,2,0,,,,0.75486666,0.0,0.0,0.0,2.5640332
6,15,2,0,,,,1.08015,0.0,0.0,0.0,2.00407225
6,16,2,0,,,,1.5582,0.0,0.0,0.0,1.3192334
6,17,2,0,,,,0.9737889,0.0,0.0,0.0,0.54479168
6,18,2,0,,,,0.99841666,0.0,0.0,0.0,0.129416665
6,19,2,0,,,,1.0902166,0.0,0.0,0.0,0.032033334
6,20,2,0,,,,1.3254334,0.0,0.0,0.0,0.0
6,21,2,0,,,,5.0342665,0.0,0.0,0.0,0.0
6,22,2,0,,,,4.581567,0.0,0.0,0.0,0.0
6,23,2,0,,,,3.8805666,0.0,0.0,0.0,0.0
6,24,2,0,,,,3.8572333,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.9019333,0.0,0.0,0.0,0.0
6,2,3,0,,,,3.6918833,0.0,0.0,0.0,0.0
6,3,3,0,,,,3.2334166,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.39946666,0.0,0.0,0.0,0.0
6,5,3,0,,,,3.3999667,0.0,0.0,0.0,0.0
6,6,3,0,,,,2.3464334,0.0,0.0,0.0,0.7795333
6,7,3,0,,,,3.2399166,0.0,0.0,0.0,1.73685
6,8,3,0,,,,1.02075,0.0,0.0,0.0,2.42525
6,9,3,0,,,,2.9991167,0.0,0.0,0.0,2.90436675
6,10,3,0,,,,2.40255,0.0,0.0,0.0,3.2093167
6,11,3,0,,,,3.0010166,0.0,0.0,0.0,3.3136335
6,12,3,0,,,,3.71015,0.0,0.0,0.0,3.2545835
6,13,3,0,,,,3.0109334,0.0,0.0,0.0,3.01925
6,14,3,0,,,,4.7087336,0.0,0.0,0.0,2.6379
6,15,3,0,,,,4.0949917,0.0,0.0,0.0,2.0697917
6,16,3,0,,,,3.6056833,0.0,0.0,0.0,1.34138335
6,17,3,0,,,,4.5592723,0.0,0.0,0.0,0.5439111
6,18,3,0,,,,4.8915167,0.0,0.0,0.0,0.118166665
6,19,3,0,,,,4.3763,0.0,0.0,0.0,0.0278
6,20,3,0,,,,4.616325,0.0,0.0,0.0,0.0
6,21,3,0,,,,3.8732166,0.0,0.0,0.0,0.0
6,22,3,0,,,,3.6975667,0.0,0.0,0.0,0.0
6,23,3,0,,,,3.7144833,0.0,0.0,0.0,0.0
6,24,3,0,,,,2.1516666,0.0,0.0,0.0,0.0
6,1,4,0,,,,1.9311167,0.0,0.0,0.0,0.0
6,2,4,0,,,,1.56595,0.0,0.0,0.0,0.0
6,3,4,0,,,,1.0765166,0.0,0.0,0.0,0.0
6,4,4,0,,,,1.4212333,0.0,0.0,0.0,0.0
6,5,4,0,,,,1.8626333,0.0,0.0,0.0,0.0
6,6,4,0,,,,1.7982334,0.0,0.0,0.0,0.6922667
6,7,4,0,,,,0.88065,0.0,0.0,0.0,1.63926665
6,8,4,0,,,,0.78195,0.0,0.0,0.0,2.3579834
6,9,4,0,,,,0.84798336,0.0,0.0,0.0,2.88535
6,10,4,0,,,,0.93925,0.0,0.0,0.0,3.20533325
6,11,4,0,,,,1.8863333,0.0,0.0,0.0,3.3642
6,12,4,0,,,,4.0723,0.0,0.0,0.0,3.3013665
6,13,4,0,,,,3.5322833,0.0,0.0,0.0,3.04085
6,14,4,0,,,,3.9160166,0.0,0.0,0.0,2.6185
6,15,4,0,,,,3.14,0.0,0.0,0.0,2.04748335
6,16,4,0,,,,3.3681667,0.0,0.0,0.0,1.3364833
6,17,4,0,,,,3.3297918,0.0,0.0,0.0,0.55995
6,18,4,0,,,,4.130525,0.0,0.0,0.0,0.126641665
6,19,4,0,,,,3.41265,0.0,0.0,0.0,0.0297333335
6,20,4,0,,,,4.374767,0.0,0.0,0.0,0.0
6,21,4,0,,,,4.4058833,0.0,0.0,0.0,0.0
6,22,4,0,,,,3.7632167,0.0,0.0,0.0,0.0
6,23,4,0,,,,2.45345,0.0,0.0,0.0,0.0
6,24,4,0,,,,3.5595167,0.0,0.0,0.0,0.0
6,1,5,0,,,,2.0925167,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.58735,0.0,0.0,0.0,0.0
6,3,5,0,,,,1.6379666,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.43305,0.0,0.0,0.0,0.0
6,5,5,0,,,,1.5168333,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.8727667,0.0,0.0,0.0,0.72646665
6,7,5,0,,,,1.6834667,0.0,0.0,0.0,1.71751665
6,8,5,0,,,,0.29633334,0.0,0.0,0.0,2.4162166
6,9,5,0,,,,0.6824833,0.0,0.0,0.0,2.90235
6,10,5,0,,,,0.8783,0.0,0.0,0.0,3.1824335
6,11,5,0,,,,0.88725,0.0,0.0,0.0,3.2924
6,12,5,0,,,,2.64435,0.0,0.0,0.0,3.21466675
6,13,5,0,,,,2.7589583,0.0,0.0,0.0,2.9932835
6,14,5,0,,,,2.7615416,0.0,0.0,0.0,2.5904915
6,15,5,0,,,,4.7084,0.0,0.0,0.0,2.03515
6,16,5,0,,,,5.174733,0.0,0.0,0.0,1.3256833
6,17,5,0,,,,5.5751166,0.0,0.0,0.0,0.5704
6,18,5,0,,,,4.5543165,0.0,0.0,0.0,0.162316665
6,19,5,0,,,,5.0753164,0.0,0.0,0.0,0.04241667
6,20,5,0,,,,3.91785,0.0,0.0,0.0,0.0
6,21,5,0,,,,3.1330333,0.0,0.0,0.0,0.0
6,22,5,0,,,,3.2883832,0.0,0.0,0.0,0.0
6,23,5,0,,,,2.2976167,0.0,0.0,0.0,0.0
6,24,5,0,,,,1.7952917,0.0,0.0,0.0,0.0
6,1,6,0,,,,1.1126167,0.0,0.0,0.0,0.0
6,2,6,0,,,,1.4071277,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.48431668,0.0,0.0,0.0,0.0
6,4,6,0,,,,1.3145223,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.3154,0.0,0.0,0.0,0.0
6,6,6,0,,,,1.1864556,0.0,0.0,0.0,0.338533325
6,7,6,0,,,,0.29725,0.0,0.0,0.0,1.22396665
6,8,6,0,,,,1.1246805,0.0,0.0,0.0,1.99786665
6,9,6,0,,,,1.4184333,0.0,0.0,0.0,2.1534334
6,10,6,0,,,,0.24793333,0.0,0.0,0.0,3.1025665
6,11,6,0,,,,1.00165,0.0,0.0,0.0,2.71973875
6,12,6,0,,,,3.202,0.0,0.0,0.0,3.20438325
6,13,6,0,,,,3.126625,0.0,0.0,0.0,2.9564415
6,14,6,0,,,,2.2949667,0.0,0.0,0.0,2.5395334
6,15,6,0,,,,3.7723668,0.0,0.0,0.0,1.9845334
6,16,6,0,,,,2.8811,0.0,0.0,0.0,1.29295
6,17,6,0,,,,3.8801832,0.0,0.0,0.0,0.5607
6,18,6,0,,,,5.38535,0.0,0.0,0.0,0.164316675
6,19,6,0,,,,4.2362,0.0,0.0,0.0,0.04315
6,20,6,0,,,,4.19235,0.0,0.0,0.0,0.0
6,21,6,0,,,,6.0603166,0.0,0.0,0.0,0.0
6,22,6,0,,,,4.57965,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.43595,0.0,0.0,0.0,0.0
6,24,6,0,,,,2.4245,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.42195,0.0,0.0,0.0,0.0
6,2,7,0,,,,2.4001,0.0,0.0,0.0,0.0
6,3,7,0,,,,1.5793667,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.94265,0.0,0.0,0.0,0.0
6,5,7,0,,,,1.9501834,0.0,0.0,0.0,0.0
6,6,7,0,,,,1.8362666,0.0,0.0,0.0,0.6581
6,7,7,0,,,,0.49081665,0.0,0.0,0.0,1.6242334
6,8,7,0,,,,1.5004166,0.0,0.0,0.0,2.3325749
6,9,7,0,,,,1.8081167,0.0,0.0,0.0,2.84468325
6,10,7,0,,,,1.9317833,0.0,0.0,0.0,3.1525888
6,11,7,0,,,,2.6888833,0.0,0.0,0.0,3.2404
6,12,7,0,,,,1.1199167,0.0,0.0,0.0,3.1461667
6,13,7,0,,,,5.2300167,0.0,0.0,0.0,2.9606668
6,14,7,0,,,,4.144583,0.0,0.0,0.0,2.63139985
6,15,7,0,,,,2.7833667,0.0,0.0,0.0,2.0522333
6,16,7,0,,,,2.2559834,0.0,0.0,0.0,1.33858335
6,17,7,0,,,,2.5123777,0.0,0.0,0.0,0.55994445
6,18,7,0,,,,2.4939,0.0,0.0,0.0,0.13618334
6,19,7,0,,,,1.86075,0.0,0.0,0.0,0.0421
6,20,7,0,,,,4.5604,0.0,0.0,0.0,0.0
6,21,7,0,,,,5.2222,0.0,0.0,0.0,0.0
6,22,7,0,,,,2.4149,0.0,0.0,0.0,0.0
6,23,7,0,,,,2.6194444,0.0,0.0,0.0,0.0
6,24,7,0,,,,1.3505917,0.0,0.0,0.0,0.0
6,1,1,0,,,,3.6942222,0.0,0.0,0.0,0.0
6,2,1,0,,,,1.2851,0.0,0.0,0.0,0.0
6,3,1,0,,,,1.2304667,0.0,0.0,0.0,0.0
6,4,1,0,,,,1.5812,0.0,0.0,0.0,0.0
6,5,1,0,,,,1.27845,0.0,0.0,0.0,0.0
6,6,1,0,,,,1.60565,0.0,0.0,0.0,0.67565
6,7,1,0,,,,2.7518666,0.0,0.0,0.0,1.6281
6,8,1,0,,,,0.7458,0.0,0.0,0.0,2.32825
6,9,1,0,,,,0.32535833,0.0,0.0,0.0,2.8196417
6,10,1,0,,,,1.449075,0.0,0.0,0.0,3.1440332
6,11,1,0,,,,1.8887167,0.0,0.0,0.0,3.25715
6,12,1,0,,,,2.0692973,0.0,0.0,0.0,3.2663835
6,13,1,0,,,,3.24825,0.0,0.0,0.0,3.06021665
6,14,1,0,,,,2.6839166,0.0,0.0,0.0,2.66396665
6,15,1,0,,,,3.75425,0.0,0.0,0.0,2.07935
6,16,1,0,,,,5.4366665,0.0,0.0,0.0,1.3504
6,17,1,0,,,,5.6513667,0.0,0.0,0.0,0.55811665
6,18,1,0,,,,4.5823,0.0,0.0,0.0,0.11843333
6,19,1,0,,,,3.0297334,0.0,0.0,0.0,0.0291
6,20,1,0,,,,4.839317,0.0,0.0,0.0,0.0
6,21,1,0,,,,5.3062167,0.0,0.0,0.0,0.0
6,22,1,0,,,,3.0727668,0.0,0.0,0.0,0.0
6,23,1,0,,,,1.1072,0.0,0.0,0.0,0.0
6,24,1,0,,,,1.854,0.0,0.0,0.0,0.0
6,1,2,0,,,,1.01855,0.0,0.0,0.0,0.0
6,2,2,0,,,,1.4930834,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.35411668,0.0,0.0,0.0,0.0
6,4,2,0,,,,1.4449667,0.0,0.0,0.0,0.0
6,5,2,0,,,,1.4147834,0.0,0.0,0.0,0.0
6,6,2,0,,,,1.0396,0.0,0.0,0.0,0.80103335
6,7,2,0,,,,0.9342333,0.0,0.0,0.0,1.77386675
6,8,2,0,,,,1.0023333,0.0,0.0,0.0,2.4586667
6,9,2,0,,,,0.47466666,0.0,0.0,0.0,2.9704
6,10,2,0,,,,0.63308334,0.0,0.0,0.0,3.27305
6,11,2,0,,,,3.2676167,0.0,0.0,0.0,3.36245
6,12,2,0,,,,2.08045,0.0,0.0,0.0,3.26545
6,13,2,0,,,,3.4734833,0.0,0.0,0.0,3.0985
6,14,2,0,,,,2.2371833,0.0,0.0,0.0,2.72155
6,15,2,0,,,,3.17785,0.0,0.0,0.0,2.1507167
6,16,2,0,,,,4.7623,0.0,0.0,0.0,1.4042833
6,17,2,0,,,,4.4499335,0.0,0.0,0.0,0.5731167
6,18,2,0,,,,3.0228667,0.0,0.0,0.0,0.10461667
6,19,2,0,,,,3.09875,0.0,0.0,0.0,0.0223
6,20,2,0,,,,4.428583,0.0,0.0,0.0,0.0
6,21,2,0,,,,4.9898,0.0,0.0,0.0,0.0
6,22,2,0,,,,3.7467167,0.0,0.0,0.0,0.0
6,23,2,0,,,,0.8913389,0.0,0.0,0.0,0.0
6,24,2,0,,,,1.4445916,0.0,0.0,0.0,0.0
6,1,3,0,,,,2.9599445,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.82208335,0.0,0.0,0.0,0.0
6,3,3,0,,,,1.0654056,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.8290167,0.0,0.0,0.0,0.0
6,5,3,0,,,,1.0869777,0.0,0.0,0.0,0.0
6,6,3,0,,,,1.24295,0.0,0.0,0.0,0.7685
6,7,3,0,,,,0.51136667,0.0,0.0,0.0,1.75375
6,8,3,0,,,,0.5373333,0.0,0.0,0.0,2.48536665
6,9,3,0,,,,1.9403666,0.0,0.0,0.0,3.0093332
6,10,3,0,,,,1.1931,0.0,0.0,0.0,3.30843325
6,11,3,0,,,,0.89931667,0.0,0.0,0.0,3.40996675
6,12,3,0,,,,1.0908667,0.0,0.0,0.0,3.34006685
6,13,3,0,,,,0.9975333,0.0,0.0,0.0,3.0579
6,14,3,0,,,,1.5425833,0.0,0.0,0.0,2.6342
6,15,3,0,,,,1.2536167,0.0,0.0,0.0,2.0821666
6,16,3,0,,,,1.1712667,0.0,0.0,0.0,1.37985
6,17,3,0,,,,2.3566833,0.0,0.0,0.0,0.5709667
6,18,3,0,,,,4.723467,0.0,0.0,0.0,0.126483335
6,19,3,0,,,,4.9176335,0.0,0.0,0.0,0.0318666675
6,20,3,0,,,,5.6641335,0.0,0.0,0.0,0.0
6,21,3,0,,,,1.99025,0.0,0.0,0.0,0.0
6,22,3,0,,,,2.8448944,0.0,0.0,0.0,0.0
6,23,3,0,,,,2.5737333,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.4945861,0.0,0.0,0.0,0.0
6,1,4,0,,,,1.9519833,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.47167224,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.42985,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.40325555,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.53783333,0.0,0.0,0.0,0.0
6,6,4,0,,,,2.1488056,0.0,0.0,0.0,0.6828389
6,7,4,0,,,,1.63485,0.0,0.0,0.0,1.6785167
6,8,4,0,,,,0.74645,0.0,0.0,0.0,2.4059
6,9,4,0,,,,0.39461666,0.0,0.0,0.0,2.9188333
6,10,4,0,,,,0.41291666,0.0,0.0,0.0,3.2244333
6,11,4,0,,,,0.4848,0.0,0.0,0.0,3.31436675
6,12,4,0,,,,0.6989667,0.0,0.0,0.0,3.2640167
6,13,4,0,,,,1.8583333,0.0,0.0,0.0,3.0233165
6,14,4,0,,,,2.2450333,0.0,0.0,0.0,2.60355
6,15,4,0,,,,2.1605666,0.0,0.0,0.0,2.02735
6,16,4,0,,,,4.052075,0.0,0.0,0.0,1.3309416
6,17,4,0,,,,3.89545,0.0,0.0,0.0,0.57703335
6,18,4,0,,,,3.5592,0.0,0.0,0.0,0.155283335
6,19,4,0,,,,1.22465,0.0,0.0,0.0,0.0416
6,20,4,0,,,,0.9184,0.0,0.0,0.0,0.0
6,21,4,0,,,,3.9832335,0.0,0.0,0.0,0.0
6,22,4,0,,,,2.3902946,0.0,0.0,0.0,0.0
6,23,4,0,,,,1.3031,0.0,0.0,0.0,0.0
6,24,4,0,,,,1.6176167,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.45975834,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.4675,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.4704611,0.0,0.0,0.0,0.0
6,4,5,0,,,,1.1145166,0.0,0.0,0.0,0.0
6,5,5,0,,,,1.8264444,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.74628335,0.0,0.0,0.0,0.52206665
6,7,5,0,,,,0.57916665,0.0,0.0,0.0,1.5061833
6,8,5,0,,,,0.55981666,0.0,0.0,0.0,2.3804666
6,9,5,0,,,,0.563125,0.0,0.0,0.0,2.9108585
6,10,5,0,,,,0.5506667,0.0,0.0,0.0,3.2083
6,11,5,0,,,,1.1081333,0.0,0.0,0.0,3.3213
6,12,5,0,,,,1.9544333,0.0,0.0,0.0,3.2639335
6,13,5,0,,,,1.8632166,0.0,0.0,0.0,3.0438165
6,14,5,0,,,,3.5912,0.0,0.0,0.0,2.63045
6,15,5,0,,,,2.3599834,0.0,0.0,0.0,2.0543666
6,16,5,0,,,,1.5815667,0.0,0.0,0.0,1.34471665
6,17,5,0,,,,2.9105833,0.0,0.0,0.0,0.57143335
6,18,5,0,,,,2.3389332,0.0,0.0,0.0,0.147783335
6,19,5,0,,,,0.77315,0.0,0.0,0.0,0.0380166675
6,20,5,0,,,,2.6558166,0.0,0.0,0.0,0.0
6,21,5,0,,,,3.3925,0.0,0.0,0.0,0.0
6,22,5,0,,,,2.78005,0.0,0.0,0.0,0.0
6,23,5,0,,,,2.0113945,0.0,0.0,0.0,0.0
6,24,5,0,,,,1.8474,0.0,0.0,0.0,0.0
7,1,6,0,,,,1.9459167,0.0,0.0,0.0,0.0
7,2,6,0,,,,1.4130334,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.89835,0.0,0.0,0.0,0.0
7,4,6,0,,,,1.0932833,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.45,0.0,0.0,0.0,0.0
7,6,6,0,,,,1.0022833,0.0,0.0,0.0,0.53613335
7,7,6,0,,,,1.1100167,0.0,0.0,0.0,1.5207
7,8,6,0,,,,0.7177,0.0,0.0,0.0,2.3134334
7,9,6,0,,,,1.5907667,0.0,0.0,0.0,2.8642
7,10,6,0,,,,0.5682667,0.0,0.0,0.0,3.2036835
7,11,6,0,,,,1.8636833,0.0,0.0,0.0,3.3248165
7,12,6,0,,,,2.1702666,0.0,0.0,0.0,3.26521665
7,13,6,0,,,,2.2336333,0.0,0.0,0.0,3.0180335
7,14,6,0,,,,3.1442168,0.0,0.0,0.0,2.6032835
7,15,6,0,,,,3.4281166,0.0,0.0,0.0,2.0375833
7,16,6,0,,,,3.07815,0.0,0.0,0.0,1.3290666
7,17,6,0,,,,3.7478666,0.0,0.0,0.0,0.568066675
7,18,6,0,,,,3.7014167,0.0,0.0,0.0,0.152666665
7,19,6,0,,,,3.7460334,0.0,0.0,0.0,0.0
7,20,6,0,,,,4.127475,0.0,0.0,0.0,0.0
7,21,6,0,,,,3.0043666,0.0,0.0,0.0,0.0
7,22,6,0,,,,2.90655,0.0,0.0,0.0,0.0
7,23,6,0,,,,2.11205,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.7854333,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.3838,0.0,0.0,0.0,0.0
7,2,7,0,,,,1.3105834,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.35488334,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.3561,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.362,0.0,0.0,0.0,0.0
7,6,7,0,,,,1.3016334,0.0,0.0,0.0,0.575133325
7,7,7,0,,,,0.34665,0.0,0.0,0.0,1.5992334
7,8,7,0,,,,0.39745,0.0,0.0,0.0,2.37378325
7,9,7,0,,,,1.7823,0.0,0.0,0.0,2.8989835
7,10,7,0,,,,0.75341666,0.0,0.0,0.0,3.2070835
7,11,7,0,,,,2.7319,0.0,0.0,0.0,3.3367
7,12,7,0,,,,2.3674667,0.0,0.0,0.0,3.2900833
7,13,7,0,,,,3.1262667,0.0,0.0,0.0,3.0551665
7,14,7,0,,,,5.9307833,0.0,0.0,0.0,2.6326835
7,15,7,0,,,,3.5251,0.0,0.0,0.0,2.0526
7,16,7,0,,,,4.8860335,0.0,0.0,0.0,1.34073335
7,17,7,0,,,,6.5196667,0.0,0.0,0.0,0.56140835
7,18,7,0,,,,4.8308,0.0,0.0,0.0,0.11625
7,19,7,0,,,,5.88735,0.0,0.0,0.0,0.0
7,20,7,0,,,,4.61815,0.0,0.0,0.0,0.0
7,21,7,0,,,,5.74415,0.0,0.0,0.0,0.0
7,22,7,0,,,,3.2279167,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.6660167,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.2155334,0.0,0.0,0.0,0.0
7,1,1,0,,,,1.2848333,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.36683333,0.0,0.0,0.0,0.0
7,3,1,0,,,,1.3156,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.37125,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.82388335,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.779,0.0,0.0,0.0,0.71026665
7,7,1,0,,,,0.37996668,0.0,0.0,0.0,1.69721665
7,8,1,0,,,,0.38993335,0.0,0.0,0.0,2.4246834
7,9,1,0,,,,0.9363833,0.0,0.0,0.0,2.9337
7,10,1,0,,,,0.78434443,0.0,0.0,0.0,3.4609778
7,11,1,0,,,,2.7319,0.0,0.0,0.0,3.3367
7,12,1,0,,,,3.3670332,0.0,0.0,0.0,3.282
7,13,1,0,,,,1.8903333,0.0,0.0,0.0,2.2714499
7,14,1,0,,,,5.09635,0.0,0.0,0.0,2.60531675
7,15,1,0,,,,3.2828667,0.0,0.0,0.0,2.0458667
7,16,1,0,,,,3.6806166,0.0,0.0,0.0,1.3302667
7,17,1,0,,,,5.771225,0.0,0.0,0.0,0.537225
7,18,1,0,,,,5.07965,0.0,0.0,0.0,0.14506667
7,19,1,0,,,,5.721017,0.0,0.0,0.0,0.0
7,20,1,0,,,,5.5498,0.0,0.0,0.0,0.0
7,21,1,0,,,,5.4763,0.0,0.0,0.0,0.0
7,22,1,0,,,,3.8146167,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.6129167,0.0,0.0,0.0,0.0
7,24,1,0,,,,1.8541917,0.0,0.0,0.0,0.0
7,1,2,0,,,,1.4165,0.0,0.0,0.0,0.0
7,2,2,0,,,,3.15925,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.3521,0.0,0.0,0.0,0.0
7,4,2,0,,,,1.37565,0.0,0.0,0.0,0.0
7,5,2,0,,,,1.8526833,0.0,0.0,0.0,0.0
7,6,2,0,,,,1.5142,0.0,0.0,0.0,0.7763
7,7,2,0,,,,0.6285667,0.0,0.0,0.0,0.345133325
7,8,2,0,,,,0.45276666,0.0,0.0,0.0,2.23996675
7,9,2,0,,,,0.8457,0.0,0.0,0.0,2.40893325
7,10,2,0,,,,5.1067333,0.0,0.0,0.0,3.25705015
7,11,2,0,,,,1.6816334,0.0,0.0,0.0,3.3619333
7,12,2,0,,,,2.1623,0.0,0.0,0.0,3.4079835
7,13,2,0,,,,4.9609165,0.0,0.0,0.0,3.0973165
7,14,2,0,,,,3.9165,0.0,0.0,0.0,2.6973835
7,15,2,0,,,,5.2102056,0.0,0.0,0.0,2.0724
7,16,2,0,,,,5.658117,0.0,0.0,0.0,1.33411665
7,17,2,0,,,,1.0775334,0.0,0.0,0.0,0.55511665
7,18,2,0,,,,0.6723667,0.0,0.0,0.0,0.153483335
7,19,2,0,,,,3.437,0.0,0.0,0.0,0.0
7,20,2,0,,,,3.437,0.0,0.0,0.0,0.0
7,21,2,0,,,,2.32325,0.0,0.0,0.0,0.0
7,22,2,0,,,,2.5131166,0.0,0.0,0.0,0.0
7,23,2,0,,,,0.484325,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.785225,0.0,0.0,0.0,0.0
7,1,3,0,,,,3.1558666,0.0,0.0,0.0,0.0
7,2,3,0,,,,3.15925,0.0,0.0,0.0,0.0
7,3,3,0,,,,1.6574833,0.0,0.0,0.0,0.0
7,4,3,0,,,,1.37565,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.5826333,0.0,0.0,0.0,0.0
7,6,3,0,,,,1.0935667,0.0,0.0,0.0,0.78091665
7,7,3,0,,,,1.7807667,0.0,0.0,0.0,1.73685
7,8,3,0,,,,0.7184167,0.0,0.0,0.0,2.44566665
7,9,3,0,,,,0.8921833,0.0,0.0,0.0,2.42513335
7,10,3,0,,,,1.02515,0.0,0.0,0.0,3.30843325
7,11,3,0,,,,3.7048166,0.0,0.0,0.0,3.40996675
7,12,3,0,,,,3.4015834,0.0,0.0,0.0,3.34006685
7,13,3,0,,,,2.8350666,0.0,0.0,0.0,3.0579
7,14,3,0,,,,0.58213335,0.0,0.0,0.0,1.3856
7,15,3,0,,,,0.88965,0.0,0.0,0.0,1.6885
7,16,3,0,,,,1.141,0.0,0.0,0.0,1.32731675
7,17,3,0,,,,2.3752334,0.0,0.0,0.0,0.5359
7,18,3,0,,,,4.1551166,0.0,0.0,0.0,0.18286667
7,19,3,0,,,,2.3980834,0.0,0.0,0.0,0.0
7,20,3,0,,,,3.9562333,0.0,0.0,0.0,0.0
7,21,3,0,,,,0.9581,0.0,0.0,0.0,0.0
7,22,3,0,,,,2.5131166,0.0,0.0,0.0,0.0
7,23,3,0,,,,3.7806833,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.643975,0.0,0.0,0.0,0.0
7,1,4,0,,,,1.2848333,0.0,0.0,0.0,0.0
7,2,4,0,,,,1.2825167,0.0,0.0,0.0,0.0
7,3,4,0,,,,1.32595,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.39776668,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.9353167,0.0,0.0,0.0,0.0
7,6,4,0,,,,1.8369167,0.0,0.0,0.0,0.536116675
7,7,4,0,,,,0.7418,0.0,0.0,0.0,1.69751665
7,8,4,0,,,,1.6652833,0.0,0.0,0.0,2.39731675
7,9,4,0,,,,1.3037056,0.0,0.0,0.0,2.5259334
7,10,4,0,,,,1.1256334,0.0,0.0,0.0,3.2096332
7,11,4,0,,,,3.9009833,0.0,0.0,0.0,3.4144333
7,12,4,0,,,,2.9468334,0.0,0.0,0.0,3.3317835
7,13,4,0,,,,1.8538834,0.0,0.0,0.0,3.04478335
7,14,4,0,,,,2.6987667,0.0,0.0,0.0,2.35733335
7,15,4,0,,,,2.2453167,0.0,0.0,0.0,2.03738325
7,16,4,0,,,,4.7936583,0.0,0.0,0.0,1.33909165
7,17,4,0,,,,2.1450667,0.0,0.0,0.0,0.51558335
7,18,4,0,,,,4.176183,0.0,0.0,0.0,0.15331667
7,19,4,0,,,,4.1945834,0.0,0.0,0.0,0.0
7,20,4,0,,,,2.1709166,0.0,0.0,0.0,0.0
7,21,4,0,,,,3.6331832,0.0,0.0,0.0,0.0
7,22,4,0,,,,2.5131166,0.0,0.0,0.0,0.0
7,23,4,0,,,,3.5478666,0.0,0.0,0.0,0.0
7,24,4,0,,,,1.6530167,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.35541666,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.36683333,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.59501666,0.0,0.0,0.0,0.0
7,4,5,0,,,,1.0353333,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.43561667,0.0,0.0,0.0,0.0
7,6,5,0,,,,1.0426667,0.0,0.0,0.0,0.59071665
7,7,5,0,,,,0.6329167,0.0,0.0,0.0,1.6905333
7,8,5,0,,,,0.89486665,0.0,0.0,0.0,2.1004
7,9,5,0,,,,0.5495,0.0,0.0,0.0,1.6299167
7,10,5,0,,,,1.1312,0.0,0.0,0.0,3.2152
7,11,5,0,,,,4.383217,0.0,0.0,0.0,3.3322665
7,12,5,0,,,,1.2386,0.0,0.0,0.0,3.26545
7,13,5,0,,,,1.6300167,0.0,0.0,0.0,3.0473165
7,14,5,0,,,,3.83885,0.0,0.0,0.0,2.6838165
7,15,5,0,,,,2.3861167,0.0,0.0,0.0,2.0888333
7,16,5,0,,,,1.4030334,0.0,0.0,0.0,1.22013335
7,17,5,0,,,,4.526275,0.0,0.0,0.0,0.56216667
7,18,5,0,,,,2.6303666,0.0,0.0,0.0,0.1296
7,19,5,0,,,,0.7259167,0.0,0.0,0.0,0.0
7,20,5,0,,,,2.6558166,0.0,0.0,0.0,0.0
7,21,5,0,,,,4.320717,0.0,0.0,0.0,0.0
7,22,5,0,,,,3.0258334,0.0,0.0,0.0,0.0
7,23,5,0,,,,3.2334,0.0,0.0,0.0,0.0
7,24,5,0,,,,1.8466333,0.0,0.0,0.0,0.0
7,1,6,0,,,,1.6835834,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.36683333,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.62041664,0.0,0.0,0.0,0.0
7,4,6,0,,,,1.0149,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.40245,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.71361667,0.0,0.0,0.0,0.627633325
7,7,6,0,,,,1.2148334,0.0,0.0,0.0,1.19918335
7,8,6,0,,,,0.61745,0.0,0.0,0.0,2.10346665
7,9,6,0,,,,2.2940667,0.0,0.0,0.0,3.009
7,10,6,0,,,,1.4197333,0.0,0.0,0.0,3.2377335
7,11,6,0,,,,2.94345,0.0,0.0,0.0,1.3342833
7,12,6,0,,,,4.3110833,0.0,0.0,0.0,3.26521665
7,13,6,0,,,,2.5992668,0.0,0.0,0.0,2.3609334
7,14,6,0,,,,2.51175,0.0,0.0,0.0,2.6678833
7,15,6,0,,,,4.6210833,0.0,0.0,0.0,2.04746675
7,16,6,0,,,,3.61555,0.0,0.0,0.0,1.295
7,17,6,0,,,,3.5536168,0.0,0.0,0.0,0.53165
7,18,6,0,,,,2.3205166,0.0,0.0,0.0,0.13005
7,19,6,0,,,,2.2797167,0.0,0.0,0.0,0.0
7,20,6,0,,,,3.9562333,0.0,0.0,0.0,0.0
7,21,6,0,,,,3.1069334,0.0,0.0,0.0,0.0
7,22,6,0,,,,3.2226834,0.0,0.0,0.0,0.0
7,23,6,0,,,,2.11205,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.2155334,0.0,0.0,0.0,0.0
7,1,7,0,,,,1.2848333,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.36683333,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.36598334,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.37125,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.32365,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.7849,0.0,0.0,0.0,0.71888335
7,7,7,0,,,,0.45633334,0.0,0.0,0.0,1.69565
7,8,7,0,,,,0.75581664,0.0,0.0,0.0,2.30016665
7,9,7,0,,,,0.69443333,0.0,0.0,0.0,2.4790165
7,10,7,0,,,,3.34975,0.0,0.0,0.0,3.2070835
7,11,7,0,,,,3.625,0.0,0.0,0.0,3.285
7,12,7,0,,,,2.8997416,0.0,0.0,0.0,3.282
7,13,7,0,,,,1.0534667,0.0,0.0,0.0,3.0561
7,14,7,0,,,,5.1154833,0.0,0.0,0.0,2.6326835
7,15,7,0,,,,4.631183,0.0,0.0,0.0,2.03785
7,16,7,0,,,,4.36135,0.0,0.0,0.0,1.3403334
7,17,7,0,,,,5.771225,0.0,0.0,0.0,0.537225
7,18,7,0,,,,4.8967333,0.0,0.0,0.0,0.13248333
7,19,7,0,,,,5.88735,0.0,0.0,0.0,0.0
7,20,7,0,,,,5.5498,0.0,0.0,0.0,0.0
7,21,7,0,,,,5.4763,0.0,0.0,0.0,0.0
7,22,7,0,,,,3.8146167,0.0,0.0,0.0,0.0
7,23,7,0,,,,3.1754668,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.2155334,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.35541666,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.36683333,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.35881665,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.35976666,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.89956665,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.64201665,0.0,0.0,0.0,0.66705
7,7,1,0,,,,0.37041667,0.0,0.0,0.0,1.10895
7,8,1,0,,,,1.1443666,0.0,0.0,0.0,2.24231675
7,9,1,0,,,,0.57155,0.0,0.0,0.0,2.8922665
7,10,1,0,,,,3.34975,0.0,0.0,0.0,3.2070835
7,11,1,0,,,,3.6767,0.0,0.0,0.0,3.3367
7,12,1,0,,,,3.4868667,0.0,0.0,0.0,3.28006685
7,13,1,0,,,,5.78255,0.0,0.0,0.0,3.0561
7,14,1,0,,,,5.1154833,0.0,0.0,0.0,2.6326835
7,15,1,0,,,,3.1384,0.0,0.0,0.0,2.04978335
7,16,1,0,,,,4.29585,0.0,0.0,0.0,1.32785
7,17,1,0,,,,5.561975,0.0,0.0,0.0,0.528275
7,18,1,0,,,,5.0052,0.0,0.0,0.0,0.135183335
7,19,1,0,,,,5.88735,0.0,0.0,0.0,0.0
7,20,1,0,,,,5.5498,0.0,0.0,0.0,0.0
7,21,1,0,,,,5.4763,0.0,0.0,0.0,0.0
7,22,1,0,,,,3.7157834,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.6129167,0.0,0.0,0.0,0.0
7,24,1,0,,,,0.8221167,0.0,0.0,0.0,0.0
7,1,2,0,,,,1.4165,0.0,0.0,0.0,0.0
7,2,2,0,,,,3.15925,0.0,0.0,0.0,0.0
7,3,2,0,,,,2.0609,0.0,0.0,0.0,0.0
7,4,2,0,,,,1.0264167,0.0,0.0,0.0,0.0
7,5,2,0,,,,1.8050667,0.0,0.0,0.0,0.0
7,6,2,0,,,,1.0197166,0.0,0.0,0.0,0.67863335
7,7,2,0,,,,0.71473336,0.0,0.0,0.0,1.55536665
7,8,2,0,,,,0.34321666,0.0,0.0,0.0,2.3936
7,9,2,0,,,,0.6235833,0.0,0.0,0.0,2.76565
7,10,2,0,,,,0.7468,0.0,0.0,0.0,3.23295
7,11,2,0,,,,0.86793333,0.0,0.0,0.0,3.3619333
7,12,2,0,,,,2.4416833,0.0,0.0,0.0,3.26545
7,13,2,0,,,,3.71395,0.0,0.0,0.0,3.05755
7,14,2,0,,,,1.9771833,0.0,0.0,0.0,1.6308
7,15,2,0,,,,4.8550057,0.0,0.0,0.0,2.06513335
7,16,2,0,,,,1.37295,0.0,0.0,0.0,1.334
7,17,2,0,,,,1.0043167,0.0,0.0,0.0,0.5390333
7,18,2,0,,,,0.65430003,0.0,0.0,0.0,0.13295
7,19,2,0,,,,2.3980834,0.0,0.0,0.0,0.0
7,20,2,0,,,,0.40431666,0.0,0.0,0.0,0.0
7,21,2,0,,,,2.32325,0.0,0.0,0.0,0.0
7,22,2,0,,,,2.5131166,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.592075,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.75899166,0.0,0.0,0.0,0.0
7,1,3,0,,,,3.1558666,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.335,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.3513,0.0,0.0,0.0,0.0
7,4,3,0,,,,1.37565,0.0,0.0,0.0,0.0
7,5,3,0,,,,1.49575,0.0,0.0,0.0,0.0
7,6,3,0,,,,1.49915,0.0,0.0,0.0,0.75284995
7,7,3,0,,,,1.0842834,0.0,0.0,0.0,1.71725
7,8,3,0,,,,0.53601664,0.0,0.0,0.0,1.4992
7,9,3,0,,,,2.3062167,0.0,0.0,0.0,3.1121167
7,10,3,0,,,,1.2423333,0.0,0.0,0.0,3.19396665
7,11,3,0,,,,1.06465,0.0,0.0,0.0,3.42345
7,12,3,0,,,,3.5211167,0.0,0.0,0.0,3.34448335
7,13,3,0,,,,1.9114833,0.0,0.0,0.0,3.04515
7,14,3,0,,,,1.16875,0.0,0.0,0.0,2.52641665
7,15,3,0,,,,4.817122,0.0,0.0,0.0,1.80246675
7,16,3,0,,,,5.5480084,0.0,0.0,0.0,1.32731675
7,17,3,0,,,,2.1151333,0.0,0.0,0.0,0.5254
7,18,3,0,,,,4.1056833,0.0,0.0,0.0,0.13065
7,19,3,0,,,,2.3980834,0.0,0.0,0.0,0.0
7,20,3,0,,,,4.0712724,0.0,0.0,0.0,0.0
7,21,3,0,,,,3.1454,0.0,0.0,0.0,0.0
7,22,3,0,,,,2.5131166,0.0,0.0,0.0,0.0
7,23,3,0,,,,3.5592666,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.6441917,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.35541666,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.36683333,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.37175,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.37651667,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.6197,0.0,0.0,0.0,0.0
7,6,4,0,,,,1.1575167,0.0,0.0,0.0,0.6949333
7,7,4,0,,,,0.73433334,0.0,0.0,0.0,1.2422667
7,8,4,0,,,,1.7163,0.0,0.0,0.0,2.33168335
7,9,4,0,,,,3.8275833,0.0,0.0,0.0,2.92628325
7,10,4,0,,,,0.87668335,0.0,0.0,0.0,3.21945
7,11,4,0,,,,3.7978334,0.0,0.0,0.0,3.31436675
7,12,4,0,,,,0.7209167,0.0,0.0,0.0,3.3317835
7,13,4,0,,,,1.0828333,0.0,0.0,0.0,3.04478335
7,14,4,0,,,,1.7752666,0.0,0.0,0.0,2.7622
7,15,4,0,,,,5.1055946,0.0,0.0,0.0,2.03728335
7,16,4,0,,,,5.7156334,0.0,0.0,0.0,1.33909165
7,17,4,0,,,,4.06555,0.0,0.0,0.0,0.53023335
7,18,4,0,,,,2.8980167,0.0,0.0,0.0,0.13291667
7,19,4,0,,,,4.1945834,0.0,0.0,0.0,0.0
7,20,4,0,,,,3.0982168,0.0,0.0,0.0,0.0
7,21,4,0,,,,3.2251334,0.0,0.0,0.0,0.0
7,22,4,0,,,,2.5131166,0.0,0.0,0.0,0.0
7,23,4,0,,,,3.84915,0.0,0.0,0.0,0.0
7,24,4,0,,,,1.6530167,0.0,0.0,0.0,0.0
7,1,5,0,,,,1.6843166,0.0,0.0,0.0,0.0
7,2,5,0,,,,1.6407666,0.0,0.0,0.0,0.0
7,3,5,0,,,,1.54475,0.0,0.0,0.0,0.0
7,4,5,0,,,,1.0353333,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.45,0.0,0.0,0.0,0.0
7,6,5,0,,,,1.2147833,0.0,0.0,0.0,0.68885
7,7,5,0,,,,0.79976666,0.0,0.0,0.0,1.22175
7,8,5,0,,,,3.8634334,0.0,0.0,0.0,2.5570166
7,9,5,0,,,,0.52025,0.0,0.0,0.0,2.8816168
7,10,5,0,,,,0.76086664,0.0,0.0,0.0,3.21695
7,11,5,0,,,,1.86965,0.0,0.0,0.0,3.3322665
7,12,5,0,,,,3.8287168,0.0,0.0,0.0,3.26545
7,13,5,0,,,,3.3500333,0.0,0.0,0.0,3.0039835
7,14,5,0,,,,4.1012335,0.0,0.0,0.0,2.5764
7,15,5,0,,,,4.826033,0.0,0.0,0.0,2.07043335
7,16,5,0,,,,4.7387,0.0,0.0,0.0,1.34153335
7,17,5,0,,,,4.8701,0.0,0.0,0.0,0.526116675
7,18,5,0,,,,3.1377,0.0,0.0,0.0,0.13935
7,19,5,0,,,,0.7259167,0.0,0.0,0.0,0.0
7,20,5,0,,,,3.9562333,0.0,0.0,0.0,0.0
7,21,5,0,,,,3.0317667,0.0,0.0,0.0,0.0
7,22,5,0,,,,2.33145,0.0,0.0,0.0,0.0
7,23,5,0,,,,2.9789,0.0,0.0,0.0,0.0
7,24,5,0,,,,1.73155,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.35541666,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.36683333,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.6921333,0.0,0.0,0.0,0.0
7,4,6,0,,,,1.35375,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.43561667,0.0,0.0,0.0,0.0
7,6,6,0,,,,1.28325,0.0,0.0,0.0,0.42003335
7,7,6,0,,,,1.5759833,0.0,0.0,0.0,0.55593335
7,8,6,0,,,,0.78625,0.0,0.0,0.0,2.22478335
7,9,6,0,,,,0.87373334,0.0,0.0,0.0,3.1694333
7,10,6,0,,,,0.6023833,0.0,0.0,0.0,3.2377335
7,11,6,0,,,,0.84781665,0.0,0.0,0.0,3.3248165
7,12,6,0,,,,2.08965,0.0,0.0,0.0,3.1861667
7,13,6,0,,,,1.73505,0.0,0.0,0.0,2.7734
7,14,6,0,,,,3.6341667,0.0,0.0,0.0,2.7036
7,15,6,0,,,,2.8886166,0.0,0.0,0.0,1.9422667
7,16,6,0,,,,2.6454334,0.0,0.0,0.0,1.2943
7,17,6,0,,,,3.2530832,0.0,0.0,0.0,0.5334
7,18,6,0,,,,3.2768333,0.0,0.0,0.0,0.142783335
7,19,6,0,,,,3.2581334,0.0,0.0,0.0,0.0
7,20,6,0,,,,2.7710667,0.0,0.0,0.0,0.0
7,21,6,0,,,,3.58085,0.0,0.0,0.0,0.0
7,22,6,0,,,,3.0046,0.0,0.0,0.0,0.0
7,23,6,0,,,,4.0624,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.2155334,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.35541666,0.0,0.0,0.0,0.0
