month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,2,7,0,,,,0.36683333,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.36598334,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.37125,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.454675,0.0,0.0,0.0,0.0
7,6,7,0,,,,1.0035167,0.0,0.0,0.0,0.6668
7,7,7,0,,,,0.98508334,0.0,0.0,0.0,0.281066665
7,8,7,0,,,,0.6496583,0.0,0.0,0.0,2.3487416
7,9,7,0,,,,1.219325,0.0,0.0,0.0,2.33934175
7,10,7,0,,,,0.7784167,0.0,0.0,0.0,3.2070835
7,11,7,0,,,,2.7319,0.0,0.0,0.0,3.3367
7,12,7,0,,,,1.25645,0.0,0.0,0.0,3.1220335
7,13,7,0,,,,2.1152334,0.0,0.0,0.0,2.3402667
7,14,7,0,,,,5.1202664,0.0,0.0,0.0,2.63746675
7,15,7,0,,,,2.2500167,0.0,0.0,0.0,2.0414
7,16,7,0,,,,3.79435,0.0,0.0,0.0,1.3527667
7,17,7,0,,,,5.698342,0.0,0.0,0.0,0.56449165
7,18,7,0,,,,4.9099336,0.0,0.0,0.0,0.14645
7,19,7,0,,,,5.88735,0.0,0.0,0.0,0.0
7,20,7,0,,,,5.5498,0.0,0.0,0.0,0.0
7,21,7,0,,,,5.4763,0.0,0.0,0.0,0.0
7,22,7,0,,,,3.7157834,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.6129167,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.3514042,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.35541666,0.0,0.0,0.0,0.0
7,2,1,0,,,,1.2825167,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.36598334,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.37125,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.7216167,0.0,0.0,0.0,0.0
7,6,1,0,,,,1.3949083,0.0,0.0,0.0,0.50445
7,7,1,0,,,,0.34303334,0.0,0.0,0.0,1.7197667
7,8,1,0,,,,0.6121167,0.0,0.0,0.0,2.4263
7,9,1,0,,,,0.38086668,0.0,0.0,0.0,1.41513335
7,10,1,0,,,,0.781,0.0,0.0,0.0,3.291
7,11,1,0,,,,2.7319,0.0,0.0,0.0,3.3367
7,12,1,0,,,,2.2357666,0.0,0.0,0.0,3.2900833
7,13,1,0,,,,3.14045,0.0,0.0,0.0,3.06135
7,14,1,0,,,,5.774783,0.0,0.0,0.0,2.68628325
7,15,1,0,,,,0.30535,0.0,0.0,0.0,1.93338335
7,16,1,0,,,,4.1692166,0.0,0.0,0.0,1.3527667
7,17,1,0,,,,3.8974082,0.0,0.0,0.0,0.53609165
7,18,1,0,,,,2.6721666,0.0,0.0,0.0,0.14645
7,19,1,0,,,,5.721017,0.0,0.0,0.0,0.0
7,20,1,0,,,,4.61815,0.0,0.0,0.0,0.0
7,21,1,0,,,,2.49395,0.0,0.0,0.0,0.0
7,22,1,0,,,,4.2850666,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.6179374,0.0,0.0,0.0,0.0
7,24,1,0,,,,1.5488833,0.0,0.0,0.0,0.0
7,1,2,0,,,,3.1558666,0.0,0.0,0.0,0.0
7,2,2,0,,,,3.15925,0.0,0.0,0.0,0.0
7,3,2,0,,,,2.4057,0.0,0.0,0.0,0.0
7,4,2,0,,,,1.37565,0.0,0.0,0.0,0.0
7,5,2,0,,,,1.25835,0.0,0.0,0.0,0.0
7,6,2,0,,,,1.9447833,0.0,0.0,0.0,0.6575833
7,7,2,0,,,,0.64346665,0.0,0.0,0.0,0.345133325
7,8,2,0,,,,0.6592,0.0,0.0,0.0,1.9145334
7,9,2,0,,,,1.0251167,0.0,0.0,0.0,1.2977
7,10,2,0,,,,2.52895,0.0,0.0,0.0,3.2905832
7,11,2,0,,,,1.9733833,0.0,0.0,0.0,3.3717165
7,12,2,0,,,,2.1623,0.0,0.0,0.0,3.4079835
7,13,2,0,,,,4.92115,0.0,0.0,0.0,3.05755
7,14,2,0,,,,1.9842,0.0,0.0,0.0,2.6137332
7,15,2,0,,,,0.26968333,0.0,0.0,0.0,2.0761
7,16,2,0,,,,1.3192834,0.0,0.0,0.0,1.334
7,17,2,0,,,,0.31661665,0.0,0.0,0.0,0.55073335
7,18,2,0,,,,0.6427667,0.0,0.0,0.0,0.137266665
7,19,2,0,,,,1.092,0.0,0.0,0.0,0.0
7,20,2,0,,,,2.4035833,0.0,0.0,0.0,0.0
7,21,2,0,,,,2.8998666,0.0,0.0,0.0,0.0
7,22,2,0,,,,3.6047168,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.88195,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.92518336,0.0,0.0,0.0,0.0
7,1,3,0,,,,3.1558666,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.335,0.0,0.0,0.0,0.0
7,3,3,0,,,,2.0609,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.91323334,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.42936668,0.0,0.0,0.0,0.0
7,6,3,0,,,,1.5678333,0.0,0.0,0.0,0.7364
7,7,3,0,,,,0.83563334,0.0,0.0,0.0,0.7370167
7,8,3,0,,,,1.4352833,0.0,0.0,0.0,1.8949167
7,9,3,0,,,,3.4564667,0.0,0.0,0.0,2.5074
7,10,3,0,,,,0.26455,0.0,0.0,0.0,3.3115
7,11,3,0,,,,0.32138333,0.0,0.0,0.0,3.4223835
7,12,3,0,,,,0.26318333,0.0,0.0,0.0,3.33625
7,13,3,0,,,,0.5468,0.0,0.0,0.0,3.0579
7,14,3,0,,,,0.6116167,0.0,0.0,0.0,1.38801665
7,15,3,0,,,,0.3112,0.0,0.0,0.0,1.6885
7,16,3,0,,,,1.825875,0.0,0.0,0.0,1.327225
7,17,3,0,,,,0.32913333,0.0,0.0,0.0,0.518533325
7,18,3,0,,,,0.31045,0.0,0.0,0.0,0.15745
7,19,3,0,,,,4.094,0.0,0.0,0.0,0.0
7,20,3,0,,,,3.4854,0.0,0.0,0.0,0.0
7,21,3,0,,,,2.99415,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.6915166,0.0,0.0,0.0,0.0
7,23,3,0,,,,3.6320918,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.6508333,0.0,0.0,0.0,0.0
7,1,4,0,,,,1.4662334,0.0,0.0,0.0,0.0
7,2,4,0,,,,1.3105834,0.0,0.0,0.0,0.0
7,3,4,0,,,,1.32595,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.39776668,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.5147,0.0,0.0,0.0,0.0
7,6,4,0,,,,1.6517833,0.0,0.0,0.0,0.71198335
7,7,4,0,,,,1.1164666,0.0,0.0,0.0,1.65725
7,8,4,0,,,,3.9014332,0.0,0.0,0.0,2.44555
7,9,4,0,,,,3.4774668,0.0,0.0,0.0,2.9374335
7,10,4,0,,,,0.93835,0.0,0.0,0.0,3.2255
7,11,4,0,,,,0.25095,0.0,0.0,0.0,3.31436675
7,12,4,0,,,,0.25738335,0.0,0.0,0.0,3.3317835
7,13,4,0,,,,0.54645,0.0,0.0,0.0,3.04478335
7,14,4,0,,,,1.2346166,0.0,0.0,0.0,2.75955
7,15,4,0,,,,3.1525111,0.0,0.0,0.0,2.07191665
7,16,4,0,,,,2.0686667,0.0,0.0,0.0,1.35085
7,17,4,0,,,,4.6233835,0.0,0.0,0.0,0.55195
7,18,4,0,,,,3.7941167,0.0,0.0,0.0,0.17655
7,19,4,0,,,,4.4021335,0.0,0.0,0.0,0.0
7,20,4,0,,,,2.9954917,0.0,0.0,0.0,0.0
7,21,4,0,,,,2.3702834,0.0,0.0,0.0,0.0
7,22,4,0,,,,3.2772167,0.0,0.0,0.0,0.0
7,23,4,0,,,,0.6771042,0.0,0.0,0.0,0.0
7,24,4,0,,,,1.9209334,0.0,0.0,0.0,0.0
7,1,5,0,,,,1.6843166,0.0,0.0,0.0,0.0
7,2,5,0,,,,1.6407666,0.0,0.0,0.0,0.0
7,3,5,0,,,,1.54475,0.0,0.0,0.0,0.0
7,4,5,0,,,,1.0353333,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.43561667,0.0,0.0,0.0,0.0
7,6,5,0,,,,2.0686,0.0,0.0,0.0,0.6667167
7,7,5,0,,,,1.4775333,0.0,0.0,0.0,1.63978335
7,8,5,0,,,,1.8367833,0.0,0.0,0.0,2.47341675
7,9,5,0,,,,1.42905,0.0,0.0,0.0,2.0148
7,10,5,0,,,,0.8581667,0.0,0.0,0.0,3.1824335
7,11,5,0,,,,0.8721,0.0,0.0,0.0,3.23756685
7,12,5,0,,,,3.8420334,0.0,0.0,0.0,3.2787668
7,13,5,0,,,,3.7521334,0.0,0.0,0.0,3.0266835
7,14,5,0,,,,4.04375,0.0,0.0,0.0,2.75295
7,15,5,0,,,,4.7676,0.0,0.0,0.0,2.04605
7,16,5,0,,,,4.03,0.0,0.0,0.0,1.3992
7,17,5,0,,,,2.9245,0.0,0.0,0.0,0.507283325
7,18,5,0,,,,4.707783,0.0,0.0,0.0,0.155516665
7,19,5,0,,,,4.5032167,0.0,0.0,0.0,0.0
7,20,5,0,,,,4.647,0.0,0.0,0.0,0.0
7,21,5,0,,,,3.9542665,0.0,0.0,0.0,0.0
7,22,5,0,,,,2.7679443,0.0,0.0,0.0,0.0
7,23,5,0,,,,3.2334,0.0,0.0,0.0,0.0
7,24,5,0,,,,2.0649834,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.86425,0.0,0.0,0.0,0.0
7,2,6,0,,,,1.6407666,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.6921333,0.0,0.0,0.0,0.0
7,4,6,0,,,,1.35375,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.97143334,0.0,0.0,0.0,0.0
7,6,6,0,,,,1.5862334,0.0,0.0,0.0,0.6514167
7,7,6,0,,,,0.95035,0.0,0.0,0.0,1.69411665
7,8,6,0,,,,0.8748,0.0,0.0,0.0,2.427
7,9,6,0,,,,1.04655,0.0,0.0,0.0,2.74385
7,10,6,0,,,,0.71031666,0.0,0.0,0.0,1.4418834
7,11,6,0,,,,0.8301,0.0,0.0,0.0,3.3071
7,12,6,0,,,,1.8779167,0.0,0.0,0.0,3.1861667
7,13,6,0,,,,4.0424833,0.0,0.0,0.0,2.3120999
7,14,6,0,,,,3.7942166,0.0,0.0,0.0,2.6613
7,15,6,0,,,,4.5671835,0.0,0.0,0.0,2.0994333
7,16,6,0,,,,4.7914,0.0,0.0,0.0,1.4655667
7,17,6,0,,,,3.3745832,0.0,0.0,0.0,0.56725
7,18,6,0,,,,4.101383,0.0,0.0,0.0,0.10765
7,19,6,0,,,,3.4391,0.0,0.0,0.0,0.058733335
7,20,6,0,,,,3.2759666,0.0,0.0,0.0,0.0
7,21,6,0,,,,3.65505,0.0,0.0,0.0,0.0
7,22,6,0,,,,2.6599834,0.0,0.0,0.0,0.0
7,23,6,0,,,,2.1627,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.3978167,0.0,0.0,0.0,0.0
7,1,7,0,,,,1.4662334,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.33406666,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.36193332,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.3675,0.0,0.0,0.0,0.0
7,5,7,0,,,,1.1772166,0.0,0.0,0.0,0.0
7,6,7,0,,,,1.9531833,0.0,0.0,0.0,0.66716665
7,7,7,0,,,,0.7525833,0.0,0.0,0.0,1.0524
7,8,7,0,,,,0.5089167,0.0,0.0,0.0,2.45448335
7,9,7,0,,,,5.556033,0.0,0.0,0.0,2.844
7,10,7,0,,,,6.5450835,0.0,0.0,0.0,3.2070835
7,11,7,0,,,,6.0282,0.0,0.0,0.0,3.3367
7,12,7,0,,,,2.9177666,0.0,0.0,0.0,3.1220335
7,13,7,0,,,,3.9469166,0.0,0.0,0.0,3.0516665
7,14,7,0,,,,5.9502835,0.0,0.0,0.0,2.6642335
7,15,7,0,,,,0.557,0.0,0.0,0.0,2.0383333
7,16,7,0,,,,2.9288166,0.0,0.0,0.0,1.35316665
7,17,7,0,,,,3.5362582,0.0,0.0,0.0,0.54894165
7,18,7,0,,,,3.1445,0.0,0.0,0.0,0.14645
7,19,7,0,,,,4.1312833,0.0,0.0,0.0,0.064216665
7,20,7,0,,,,5.5498,0.0,0.0,0.0,0.0
7,21,7,0,,,,4.639,0.0,0.0,0.0,0.0
7,22,7,0,,,,2.1214583,0.0,0.0,0.0,0.0
7,23,7,0,,,,0.46541667,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.4113667,0.0,0.0,0.0,0.0
7,1,1,0,,,,1.2848333,0.0,0.0,0.0,0.0
7,2,1,0,,,,1.3105834,0.0,0.0,0.0,0.0
7,3,1,0,,,,1.3156,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.37116668,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.6688333,0.0,0.0,0.0,0.0
7,6,1,0,,,,1.3845333,0.0,0.0,0.0,0.71888335
7,7,1,0,,,,0.9949889,0.0,0.0,0.0,1.5697555
7,8,1,0,,,,0.78458333,0.0,0.0,0.0,1.54236665
7,9,1,0,,,,0.55365,0.0,0.0,0.0,2.9377832
7,10,1,0,,,,0.77453333,0.0,0.0,0.0,3.17878325
7,11,1,0,,,,2.7372832,0.0,0.0,0.0,3.285
7,12,1,0,,,,1.64285,0.0,0.0,0.0,3.1445835
7,13,1,0,,,,1.5856667,0.0,0.0,0.0,2.2719665
7,14,1,0,,,,7.70945,0.0,0.0,0.0,2.64783325
7,15,1,0,,,,3.6711333,0.0,0.0,0.0,2.1047667
7,16,1,0,,,,2.12315,0.0,0.0,0.0,1.35316665
7,17,1,0,,,,4.047825,0.0,0.0,0.0,0.544375
7,18,1,0,,,,5.0747166,0.0,0.0,0.0,0.15025
7,19,1,0,,,,5.9496,0.0,0.0,0.0,0.063316665
7,20,1,0,,,,5.5498,0.0,0.0,0.0,0.0
7,21,1,0,,,,6.0594,0.0,0.0,0.0,0.0
7,22,1,0,,,,4.9119334,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.7925,0.0,0.0,0.0,0.0
7,24,1,0,,,,0.8379667,0.0,0.0,0.0,0.0
7,1,2,0,,,,3.1558666,0.0,0.0,0.0,0.0
7,2,2,0,,,,3.15925,0.0,0.0,0.0,0.0
7,3,2,0,,,,2.4057,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.9303,0.0,0.0,0.0,0.0
7,5,2,0,,,,1.0864834,0.0,0.0,0.0,0.0
7,6,2,0,,,,1.19455,0.0,0.0,0.0,0.5689
7,7,2,0,,,,0.85475,0.0,0.0,0.0,1.83
7,8,2,0,,,,0.9749,0.0,0.0,0.0,2.26603335
7,9,2,0,,,,3.4210668,0.0,0.0,0.0,2.5096666
7,10,2,0,,,,4.5631833,0.0,0.0,0.0,3.29218325
7,11,2,0,,,,2.05025,0.0,0.0,0.0,3.3619333
7,12,2,0,,,,0.68906665,0.0,0.0,0.0,3.26545
7,13,2,0,,,,0.43496665,0.0,0.0,0.0,2.5853833
7,14,2,0,,,,1.1194,0.0,0.0,0.0,1.6521
7,15,2,0,,,,4.446772,0.0,0.0,0.0,2.06236665
7,16,2,0,,,,2.1829333,0.0,0.0,0.0,1.3554834
7,17,2,0,,,,0.31161666,0.0,0.0,0.0,0.55108335
7,18,2,0,,,,1.21725,0.0,0.0,0.0,0.1331
7,19,2,0,,,,1.1500833,0.0,0.0,0.0,0.058083335
7,20,2,0,,,,2.554625,0.0,0.0,0.0,0.0
7,21,2,0,,,,3.6417,0.0,0.0,0.0,0.0
7,22,2,0,,,,4.7598834,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.6150833,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.7046,0.0,0.0,0.0,0.0
7,1,3,0,,,,3.1558666,0.0,0.0,0.0,0.0
7,2,3,0,,,,3.15925,0.0,0.0,0.0,0.0
7,3,3,0,,,,2.4057,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.9303,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.60913336,0.0,0.0,0.0,0.0
7,6,3,0,,,,1.7571666,0.0,0.0,0.0,0.5661
7,7,3,0,,,,0.4923,0.0,0.0,0.0,1.1039167
7,8,3,0,,,,1.6488833,0.0,0.0,0.0,2.4325667
7,9,3,0,,,,0.8178833,0.0,0.0,0.0,2.7303
7,10,3,0,,,,0.99325,0.0,0.0,0.0,3.30843325
7,11,3,0,,,,1.0110667,0.0,0.0,0.0,3.42345
7,12,3,0,,,,4.34645,0.0,0.0,0.0,3.33646665
7,13,3,0,,,,4.52575,0.0,0.0,0.0,3.03131685
7,14,3,0,,,,1.7095667,0.0,0.0,0.0,1.38801665
7,15,3,0,,,,1.2231166,0.0,0.0,0.0,1.66525
7,16,3,0,,,,1.8238333,0.0,0.0,0.0,1.35471665
7,17,3,0,,,,4.6078334,0.0,0.0,0.0,0.54631668
7,18,3,0,,,,4.06295,0.0,0.0,0.0,0.113566665
7,19,3,0,,,,3.7585833,0.0,0.0,0.0,0.05765
7,20,3,0,,,,2.84445,0.0,0.0,0.0,0.0
7,21,3,0,,,,2.99415,0.0,0.0,0.0,0.0
7,22,3,0,,,,3.1597166,0.0,0.0,0.0,0.0
7,23,3,0,,,,3.85,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.6399861,0.0,0.0,0.0,0.0
7,1,4,0,,,,1.4662334,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.33406666,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.37228334,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.39776668,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.28044167,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.558325,0.0,0.0,0.0,0.495408325
7,7,4,0,,,,0.50016665,0.0,0.0,0.0,0.44121665
7,8,4,0,,,,1.8709333,0.0,0.0,0.0,1.89885
7,9,4,0,,,,4.0235333,0.0,0.0,0.0,2.7052
7,10,4,0,,,,1.2806833,0.0,0.0,0.0,3.3253833
7,11,4,0,,,,1.0064666,0.0,0.0,0.0,3.41646665
7,12,4,0,,,,4.33555,0.0,0.0,0.0,3.34285
7,13,4,0,,,,2.272,0.0,0.0,0.0,1.9391
7,14,4,0,,,,4.2450333,0.0,0.0,0.0,2.52365
7,15,4,0,,,,0.25271666,0.0,0.0,0.0,2.0692166
7,16,4,0,,,,3.2429833,0.0,0.0,0.0,0.91731665
7,17,4,0,,,,4.498717,0.0,0.0,0.0,0.5543667
7,18,4,0,,,,4.5459666,0.0,0.0,0.0,0.114333335
7,19,4,0,,,,4.2692666,0.0,0.0,0.0,0.0628
7,20,4,0,,,,2.8573666,0.0,0.0,0.0,0.0
7,21,4,0,,,,2.6462834,0.0,0.0,0.0,0.0
7,22,4,0,,,,2.7478833,0.0,0.0,0.0,0.0
7,23,4,0,,,,3.8298833,0.0,0.0,0.0,0.0
7,24,4,0,,,,1.7012167,0.0,0.0,0.0,0.0
7,1,5,0,,,,1.9466833,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.66425,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.59108335,0.0,0.0,0.0,0.0
7,4,5,0,,,,1.0353333,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.37775,0.0,0.0,0.0,0.0
7,6,5,0,,,,1.0193666,0.0,0.0,0.0,0.59881668
7,7,5,0,,,,3.2454333,0.0,0.0,0.0,1.6506
7,8,5,0,,,,3.1537833,0.0,0.0,0.0,2.4315834
7,9,5,0,,,,2.2353334,0.0,0.0,0.0,3.0756668
7,10,5,0,,,,0.9375833,0.0,0.0,0.0,3.1898335
7,11,5,0,,,,0.8721,0.0,0.0,0.0,3.23756685
7,12,5,0,,,,4.5913835,0.0,0.0,0.0,3.2849335
7,13,5,0,,,,4.7910833,0.0,0.0,0.0,3.02235015
7,14,5,0,,,,3.7818832,0.0,0.0,0.0,2.5892
7,15,5,0,,,,4.8350835,0.0,0.0,0.0,2.0769333
7,16,5,0,,,,4.7012334,0.0,0.0,0.0,1.31536665
7,17,5,0,,,,2.78765,0.0,0.0,0.0,0.5559667
7,18,5,0,,,,4.55345,0.0,0.0,0.0,0.130199995
7,19,5,0,,,,4.252567,0.0,0.0,0.0,0.05798333
7,20,5,0,,,,4.192167,0.0,0.0,0.0,0.0
7,21,5,0,,,,3.82335,0.0,0.0,0.0,0.0
7,22,5,0,,,,2.7679443,0.0,0.0,0.0,0.0
7,23,5,0,,,,2.7303,0.0,0.0,0.0,0.0
7,24,5,0,,,,1.8474,0.0,0.0,0.0,0.0
7,1,6,0,,,,1.9459167,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.66425,0.0,0.0,0.0,0.0
7,3,6,0,,,,1.6418667,0.0,0.0,0.0,0.0
7,4,6,0,,,,1.35375,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.37775,0.0,0.0,0.0,0.0
7,6,6,0,,,,1.2715666,0.0,0.0,0.0,0.40185
7,7,6,0,,,,0.50695,0.0,0.0,0.0,0.62058335
7,8,6,0,,,,4.2675834,0.0,0.0,0.0,2.27835
7,9,6,0,,,,1.1628,0.0,0.0,0.0,3.009
7,10,6,0,,,,0.9116167,0.0,0.0,0.0,1.4418834
7,11,6,0,,,,1.7059166,0.0,0.0,0.0,1.181
7,12,6,0,,,,2.7907166,0.0,0.0,0.0,2.7416665
7,13,6,0,,,,2.5391,0.0,0.0,0.0,2.74785
7,14,6,0,,,,1.5508167,0.0,0.0,0.0,2.72105
7,15,6,0,,,,2.9790168,0.0,0.0,0.0,2.20021665
7,16,6,0,,,,3.39775,0.0,0.0,0.0,1.3095334
7,17,6,0,,,,3.2639334,0.0,0.0,0.0,0.53071665
7,18,6,0,,,,3.7504666,0.0,0.0,0.0,0.120716665
7,19,6,0,,,,3.7018332,0.0,0.0,0.0,0.0519
7,20,6,0,,,,2.4097,0.0,0.0,0.0,0.0
7,21,6,0,,,,3.0043666,0.0,0.0,0.0,0.0
7,22,6,0,,,,2.6599834,0.0,0.0,0.0,0.0
7,23,6,0,,,,2.1627,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.2194834,0.0,0.0,0.0,0.0
7,1,7,0,,,,1.2848333,0.0,0.0,0.0,0.0
7,2,7,0,,,,1.2825167,0.0,0.0,0.0,0.0
7,3,7,0,,,,1.3156,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.37116668,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.71938336,0.0,0.0,0.0,0.0
7,6,7,0,,,,1.6232111,0.0,0.0,0.0,0.60754445
7,7,7,0,,,,0.41821668,0.0,0.0,0.0,1.10895
7,8,7,0,,,,0.89846665,0.0,0.0,0.0,2.39231675
7,9,7,0,,,,0.5426,0.0,0.0,0.0,2.9251165
7,10,7,0,,,,0.75341666,0.0,0.0,0.0,3.2070835
7,11,7,0,,,,5.9765,0.0,0.0,0.0,3.285
7,12,7,0,,,,2.98405,0.0,0.0,0.0,3.1220335
7,13,7,0,,,,2.3095167,0.0,0.0,0.0,2.2719665
7,14,7,0,,,,8.128933,0.0,0.0,0.0,2.70175
7,15,7,0,,,,3.5080333,0.0,0.0,0.0,1.4997667
7,16,7,0,,,,2.7296333,0.0,0.0,0.0,1.32785
7,17,7,0,,,,6.4651833,0.0,0.0,0.0,0.50981665
7,18,7,0,,,,4.7323165,0.0,0.0,0.0,0.148033335
7,19,7,0,,,,5.943617,0.0,0.0,0.0,0.05733333
7,20,7,0,,,,5.5498,0.0,0.0,0.0,0.0
7,21,7,0,,,,6.0594,0.0,0.0,0.0,0.0
7,22,7,0,,,,2.1214583,0.0,0.0,0.0,0.0
7,23,7,0,,,,0.45451668,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.2273834,0.0,0.0,0.0,0.0
7,1,1,0,,,,1.4662334,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.33406666,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.36193332,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.3675,0.0,0.0,0.0,0.0
7,5,1,0,,,,1.1772166,0.0,0.0,0.0,0.0
7,6,1,0,,,,1.9595778,0.0,0.0,0.0,0.60754445
7,7,1,0,,,,0.68481666,0.0,0.0,0.0,1.6303334
7,8,1,0,,,,0.9379167,0.0,0.0,0.0,2.42775
7,9,1,0,,,,0.62016666,0.0,0.0,0.0,2.8258165
7,10,1,0,,,,6.5450835,0.0,0.0,0.0,3.2070835
7,11,1,0,,,,4.64575,0.0,0.0,0.0,3.285
7,12,1,0,,,,4.12265,0.0,0.0,0.0,3.1445835
7,13,1,0,,,,2.66065,0.0,0.0,0.0,2.2719665
7,14,1,0,,,,3.64965,0.0,0.0,0.0,2.7078833
7,15,1,0,,,,0.30703333,0.0,0.0,0.0,1.94611665
7,16,1,0,,,,2.58095,0.0,0.0,0.0,1.3583
7,17,1,0,,,,3.2913916,0.0,0.0,0.0,0.470425
7,18,1,0,,,,3.3492,0.0,0.0,0.0,0.1415
7,19,1,0,,,,3.6983666,0.0,0.0,0.0,0.05945
7,20,1,0,,,,1.218,0.0,0.0,0.0,0.0
7,21,1,0,,,,3.5275166,0.0,0.0,0.0,0.0
7,22,1,0,,,,3.5743666,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.6469667,0.0,0.0,0.0,0.0
