month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,24,7,0,,,,2.18875,0.0,0.0,0.0,0.0
8,1,1,0,,,,1.3706666,0.0,0.0,0.0,0.0
8,2,1,0,,,,1.10125,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.54321665,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.5428333,0.0,0.0,0.0,0.0
8,5,1,0,,,,1.5124333,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.34868333,0.0,0.0,0.0,0.022433332
8,7,1,0,,,,0.67861664,0.0,0.0,0.0,0.118
8,8,1,0,,,,1.5065,0.0,0.0,0.0,0.387016664
8,9,1,0,,,,1.6521167,0.0,0.0,0.0,0.90181664
8,10,1,0,,,,2.7347834,0.0,0.0,0.0,1.4672
8,11,1,0,,,,2.9716666,0.0,0.0,0.0,1.96638332
8,12,1,0,,,,3.526,0.0,0.0,0.0,2.3154834
8,13,1,0,,,,3.8720334,0.0,0.0,0.0,2.4993832
8,14,1,0,,,,3.4493666,0.0,0.0,0.0,2.52475
8,15,1,0,,,,3.3364167,0.0,0.0,0.0,2.4010832
8,16,1,0,,,,2.2620666,0.0,0.0,0.0,2.05805
8,17,1,0,,,,0.9674501,0.0,0.0,0.0,1.5399
8,18,1,0,,,,0.16195008,0.0,0.0,0.0,0.84068336
8,19,1,0,,,,0.0059500607,0.0,0.0,0.0,0.075366668
8,20,1,0,,,,0.35833338,0.0,0.0,0.0,0.0
8,21,1,0,,,,1.5845,0.0,0.0,0.0,0.0
8,22,1,0,,,,2.5612333,0.0,0.0,0.0,0.0
8,23,1,0,,,,1.4342,0.0,0.0,0.0,0.0
8,24,1,0,,,,4.132075,0.0,0.0,0.0,0.0
8,1,2,0,,,,2.9009166,0.0,0.0,0.0,0.0
8,2,2,0,,,,2.2597833,0.0,0.0,0.0,0.0
8,3,2,0,,,,1.4480667,0.0,0.0,0.0,0.0
8,4,2,0,,,,1.1343666,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.35226667,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.34945,0.0,0.0,0.0,0.02305
8,7,2,0,,,,1.7421,0.0,0.0,0.0,0.117783332
8,8,2,0,,,,0.60545,0.0,0.0,0.0,0.37878332
8,9,2,0,,,,2.4703333,0.0,0.0,0.0,0.8868
8,10,2,0,,,,1.9930333,0.0,0.0,0.0,1.43578332
8,11,2,0,,,,3.3299167,0.0,0.0,0.0,1.92138332
8,12,2,0,,,,1.87625,0.0,0.0,0.0,2.2793332
8,13,2,0,,,,1.30285,0.0,0.0,0.0,2.4521332
8,14,2,0,,,,1.2250501,0.0,0.0,0.0,2.47935
8,15,2,0,,,,3.2147334,0.0,0.0,0.0,2.3372334
8,16,2,0,,,,2.4969168,0.0,0.0,0.0,2.03331664
8,17,2,0,,,,0.869,0.0,0.0,0.0,1.54503332
8,18,2,0,,,,0.30870003,0.0,0.0,0.0,0.86186664
8,19,2,0,,,,1.3966833,0.0,0.0,0.0,0.081916664
8,20,2,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,21,2,0,,,,9.7529096e-08,0.0,0.0,0.0,0.0
8,22,2,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,23,2,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,24,2,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,1,3,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,2,3,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,3,3,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,4,3,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,5,3,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,6,3,0,,,,9.969076e-08,0.0,0.0,0.0,0.02605
8,7,3,0,,,,0.015183425,0.0,0.0,0.0,0.132116668
8,8,3,0,,,,0.31670004,0.0,0.0,0.0,0.38005
8,9,3,0,,,,1.3032666,0.0,0.0,0.0,0.84718336
8,10,3,0,,,,2.5682666,0.0,0.0,0.0,1.3617
8,11,3,0,,,,1.1945833,0.0,0.0,0.0,1.98808336
8,12,3,0,,,,1.3531,0.0,0.0,0.0,2.32985
8,13,3,0,,,,3.0735,0.0,0.0,0.0,2.5185
8,14,3,0,,,,2.9029,0.0,0.0,0.0,2.5533332
8,15,3,0,,,,3.8458834,0.0,0.0,0.0,2.41205
8,16,3,0,,,,3.2118,0.0,0.0,0.0,2.08355
8,17,3,0,,,,1.9543167,0.0,0.0,0.0,1.57828332
8,18,3,0,,,,0.23120005,0.0,0.0,0.0,0.86555
8,19,3,0,,,,9.880066e-08,0.0,0.0,0.0,0.075316664
8,20,3,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,21,3,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,22,3,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,23,3,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,24,3,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,1,4,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,2,4,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,3,4,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,4,4,0,,,,9.921392e-08,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.16690005,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.37108332,0.0,0.0,0.0,0.0152666664
8,7,4,0,,,,0.41593334,0.0,0.0,0.0,0.135516664
8,8,4,0,,,,0.48873332,0.0,0.0,0.0,0.37568332
8,9,4,0,,,,1.0086334,0.0,0.0,0.0,0.88795
8,10,4,0,,,,1.2675667,0.0,0.0,0.0,1.45686668
8,11,4,0,,,,0.44953334,0.0,0.0,0.0,1.93086668
8,12,4,0,,,,1.8291667,0.0,0.0,0.0,2.2839168
8,13,4,0,,,,2.4162333,0.0,0.0,0.0,2.4908668
8,14,4,0,,,,2.9166167,0.0,0.0,0.0,2.5423332
8,15,4,0,,,,2.75435,0.0,0.0,0.0,2.41918336
8,16,4,0,,,,2.775,0.0,0.0,0.0,2.06675
8,17,4,0,,,,2.59095,0.0,0.0,0.0,1.52935
8,18,4,0,,,,2.4160333,0.0,0.0,0.0,0.81141668
8,19,4,0,,,,2.2407832,0.0,0.0,0.0,0.064616668
8,20,4,0,,,,2.1395333,0.0,0.0,0.0,0.0
8,21,4,0,,,,2.7544668,0.0,0.0,0.0,0.0
8,22,4,0,,,,2.7236166,0.0,0.0,0.0,0.0
8,23,4,0,,,,1.3486333,0.0,0.0,0.0,0.0
8,24,4,0,,,,1.3118583,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.32428333,0.0,0.0,0.0,0.0
8,2,5,0,,,,1.0728166,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.32325,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.32686666,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.32085,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.3873,0.0,0.0,0.0,0.021083334
8,7,5,0,,,,1.0531334,0.0,0.0,0.0,0.133733336
8,8,5,0,,,,1.6359167,0.0,0.0,0.0,0.40411668
8,9,5,0,,,,1.6890666,0.0,0.0,0.0,0.89308332
8,10,5,0,,,,1.9958333,0.0,0.0,0.0,1.45676672
8,11,5,0,,,,1.8122667,0.0,0.0,0.0,1.9555
8,12,5,0,,,,4.10505,0.0,0.0,0.0,2.32265
8,13,5,0,,,,4.2035165,0.0,0.0,0.0,2.5295832
8,14,5,0,,,,3.1676,0.0,0.0,0.0,2.5635832
8,15,5,0,,,,3.0072334,0.0,0.0,0.0,2.4356
8,16,5,0,,,,1.38875,0.0,0.0,0.0,2.1136668
8,17,5,0,,,,2.00315,0.0,0.0,0.0,1.61693336
8,18,5,0,,,,2.8486533,0.0,0.0,0.0,0.93012
8,19,5,0,,,,1.2497833,0.0,0.0,0.0,0.057466668
8,20,5,0,,,,0.51661664,0.0,0.0,0.0,0.0
8,21,5,0,,,,0.5230833,0.0,0.0,0.0,0.0
8,22,5,0,,,,3.1345167,0.0,0.0,0.0,0.0
8,23,5,0,,,,4.1400332,0.0,0.0,0.0,0.0
8,24,5,0,,,,1.1586833,0.0,0.0,0.0,0.0
8,1,6,0,,,,1.0481334,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.91405,0.0,0.0,0.0,0.0
8,3,6,0,,,,1.0607667,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.6264333,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.51935,0.0,0.0,0.0,0.0
8,6,6,0,,,,2.05595,0.0,0.0,0.0,0.0192333336
8,7,6,0,,,,0.38273335,0.0,0.0,0.0,0.130383332
8,8,6,0,,,,1.3047333,0.0,0.0,0.0,0.4008
8,9,6,0,,,,1.65955,0.0,0.0,0.0,0.89541668
8,10,6,0,,,,1.0151,0.0,0.0,0.0,1.46668336
8,11,6,0,,,,2.8487666,0.0,0.0,0.0,1.96965
8,12,6,0,,,,1.9472166,0.0,0.0,0.0,2.3240832
8,13,6,0,,,,1.3979833,0.0,0.0,0.0,2.5331332
8,14,6,0,,,,2.6798167,0.0,0.0,0.0,2.58021656
8,15,6,0,,,,1.2298334,0.0,0.0,0.0,2.4713332
8,16,6,0,,,,2.7432666,0.0,0.0,0.0,2.14435
8,17,6,0,,,,3.3352334,0.0,0.0,0.0,1.6254
8,18,6,0,,,,4.131417,0.0,0.0,0.0,0.9369
8,19,6,0,,,,4.12065,0.0,0.0,0.0,0.061666668
8,20,6,0,,,,4.267017,0.0,0.0,0.0,0.0
8,21,6,0,,,,2.9173667,0.0,0.0,0.0,0.0
8,22,6,0,,,,1.7213167,0.0,0.0,0.0,0.0
8,23,6,0,,,,1.0226667,0.0,0.0,0.0,0.0
8,24,6,0,,,,0.743075,0.0,0.0,0.0,0.0
8,1,7,0,,,,0.42406666,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.58453333,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.54045,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.37853333,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.41631666,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.41616666,0.0,0.0,0.0,0.0173666668
8,7,7,0,,,,0.42356667,0.0,0.0,0.0,0.11785
8,8,7,0,,,,0.43265,0.0,0.0,0.0,0.392916656
8,9,7,0,,,,0.5618167,0.0,0.0,0.0,0.89341668
8,10,7,0,,,,0.85648334,0.0,0.0,0.0,1.46576672
8,11,7,0,,,,1.2786167,0.0,0.0,0.0,1.96276672
8,12,7,0,,,,3.3530667,0.0,0.0,0.0,2.3319
8,13,7,0,,,,3.4007084,0.0,0.0,0.0,2.53157496
8,14,7,0,,,,1.552,0.0,0.0,0.0,2.5952666
8,15,7,0,,,,1.57345,0.0,0.0,0.0,2.46321656
8,16,7,0,,,,1.8438667,0.0,0.0,0.0,2.1074
8,17,7,0,,,,1.6728667,0.0,0.0,0.0,1.58135
8,18,7,0,,,,1.5784833,0.0,0.0,0.0,0.90583332
8,19,7,0,,,,1.2407833,0.0,0.0,0.0,0.046733332
8,20,7,0,,,,1.2977834,0.0,0.0,0.0,0.0
8,21,7,0,,,,1.3730333,0.0,0.0,0.0,0.0
8,22,7,0,,,,1.3935167,0.0,0.0,0.0,0.0
8,23,7,0,,,,3.08955,0.0,0.0,0.0,0.0
8,24,7,0,,,,1.1376333,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.22955,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.23131667,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.2826,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.46075,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.27375,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.31601667,0.0,0.0,0.0,0.01135
8,7,1,0,,,,0.7234167,0.0,0.0,0.0,0.115016672
8,8,1,0,,,,1.32505,0.0,0.0,0.0,0.403766664
8,9,1,0,,,,0.23455,0.0,0.0,0.0,0.89266668
8,10,1,0,,,,0.24065,0.0,0.0,0.0,1.459
8,11,1,0,,,,0.246,0.0,0.0,0.0,1.95818336
8,12,1,0,,,,0.77933335,0.0,0.0,0.0,2.3214
8,13,1,0,,,,0.9228,0.0,0.0,0.0,2.53
8,14,1,0,,,,1.8790166,0.0,0.0,0.0,2.57946656
8,15,1,0,,,,0.89056665,0.0,0.0,0.0,2.44943336
8,16,1,0,,,,2.5402834,0.0,0.0,0.0,2.13985
8,17,1,0,,,,2.5602,0.0,0.0,0.0,1.64293336
8,18,1,0,,,,2.4899666,0.0,0.0,0.0,0.96596668
8,19,1,0,,,,1.0331,0.0,0.0,0.0,0.046866664
8,20,1,0,,,,1.3271166,0.0,0.0,0.0,0.0
8,21,1,0,,,,1.50865,0.0,0.0,0.0,0.0
8,22,1,0,,,,1.2637666,0.0,0.0,0.0,0.0
8,23,1,0,,,,2.2306166,0.0,0.0,0.0,0.0
8,24,1,0,,,,1.263,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.25495,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.24846667,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.28611666,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.2902,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.3257,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.30123332,0.0,0.0,0.0,0.0312666664
8,7,2,0,,,,0.44341666,0.0,0.0,0.0,0.125783332
8,8,2,0,,,,0.6433333,0.0,0.0,0.0,0.39713332
8,9,2,0,,,,0.81381667,0.0,0.0,0.0,0.90628332
8,10,2,0,,,,0.53078336,0.0,0.0,0.0,1.49
8,11,2,0,,,,1.1692333,0.0,0.0,0.0,2.0058
8,12,2,0,,,,0.48268333,0.0,0.0,0.0,2.3796332
8,13,2,0,,,,1.33445,0.0,0.0,0.0,2.5765832
8,14,2,0,,,,1.5922,0.0,0.0,0.0,2.6041668
8,15,2,0,,,,2.0638666,0.0,0.0,0.0,2.47278344
8,16,2,0,,,,2.0493834,0.0,0.0,0.0,2.1651168
8,17,2,0,,,,2.19845,0.0,0.0,0.0,1.66003332
8,18,2,0,,,,1.36595,0.0,0.0,0.0,0.95073332
8,19,2,0,,,,2.02715,0.0,0.0,0.0,0.0345
8,20,2,0,,,,1.2350667,0.0,0.0,0.0,0.0
8,21,2,0,,,,1.3295667,0.0,0.0,0.0,0.0
8,22,2,0,,,,1.4682833,0.0,0.0,0.0,0.0
8,23,2,0,,,,0.80123335,0.0,0.0,0.0,0.0
8,24,2,0,,,,1.0259084,0.0,0.0,0.0,0.0
8,1,3,0,,,,1.5454,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.24611667,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.24658333,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.27951667,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.28998333,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.32435,0.0,0.0,0.0,0.00255
8,7,3,0,,,,0.2975,0.0,0.0,0.0,0.092766672
8,8,3,0,,,,0.41101667,0.0,0.0,0.0,0.37528332
8,9,3,0,,,,0.252,0.0,0.0,0.0,0.89118336
8,10,3,0,,,,0.25775,0.0,0.0,0.0,1.48245
8,11,3,0,,,,0.26226667,0.0,0.0,0.0,1.98546668
8,12,3,0,,,,0.89743334,0.0,0.0,0.0,2.3738
8,13,3,0,,,,1.9614834,0.0,0.0,0.0,2.5787
8,14,3,0,,,,1.5503167,0.0,0.0,0.0,2.5826
8,15,3,0,,,,1.9515667,0.0,0.0,0.0,2.43381664
8,16,3,0,,,,2.4636166,0.0,0.0,0.0,2.1336332
8,17,3,0,,,,2.3824334,0.0,0.0,0.0,1.63196668
8,18,3,0,,,,1.5748,0.0,0.0,0.0,0.92105
8,19,3,0,,,,1.8739,0.0,0.0,0.0,0.019966668
8,20,3,0,,,,1.4388833,0.0,0.0,0.0,0.0
8,21,3,0,,,,1.0753833,0.0,0.0,0.0,0.0
8,22,3,0,,,,0.9546833,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.1429833,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.458125,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.25266665,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.25285,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.25668332,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.29468334,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.29443333,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.32125,0.0,0.0,0.0,0.00083333332
8,7,4,0,,,,0.8206667,0.0,0.0,0.0,0.08175
8,8,4,0,,,,0.37295,0.0,0.0,0.0,0.343333344
8,9,4,0,,,,0.3608,0.0,0.0,0.0,0.86556664
8,10,4,0,,,,0.8186833,0.0,0.0,0.0,1.44068336
8,11,4,0,,,,0.8965,0.0,0.0,0.0,1.9452
8,12,4,0,,,,0.90061665,0.0,0.0,0.0,2.3027334
8,13,4,0,,,,1.12115,0.0,0.0,0.0,2.49965
8,14,4,0,,,,1.6426834,0.0,0.0,0.0,2.50746656
8,15,4,0,,,,2.0021,0.0,0.0,0.0,2.3705832
8,16,4,0,,,,2.3214834,0.0,0.0,0.0,2.06493336
8,17,4,0,,,,2.9646833,0.0,0.0,0.0,1.5591
8,18,4,0,,,,2.0058668,0.0,0.0,0.0,0.88011664
8,19,4,0,,,,1.82565,0.0,0.0,0.0,0.02155
8,20,4,0,,,,1.5773,0.0,0.0,0.0,0.0
8,21,4,0,,,,3.0158,0.0,0.0,0.0,0.0
8,22,4,0,,,,1.5083833,0.0,0.0,0.0,0.0
8,23,4,0,,,,1.4875833,0.0,0.0,0.0,0.0
8,24,4,0,,,,0.55819166,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.2452,0.0,0.0,0.0,0.0
8,2,5,0,,,,1.14395,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.23936667,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.23985,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.28238332,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.84213334,0.0,0.0,0.0,0.0085166664
8,7,5,0,,,,0.57025,0.0,0.0,0.0,0.100433336
8,8,5,0,,,,1.3216166,0.0,0.0,0.0,0.32455
8,9,5,0,,,,0.2413,0.0,0.0,0.0,0.81683332
8,10,5,0,,,,1.6513667,0.0,0.0,0.0,1.37148328
8,11,5,0,,,,0.24345,0.0,0.0,0.0,1.85843336
8,12,5,0,,,,2.34975,0.0,0.0,0.0,2.21375
8,13,5,0,,,,1.1216667,0.0,0.0,0.0,2.4180166
8,14,5,0,,,,3.5453,0.0,0.0,0.0,2.47485
8,15,5,0,,,,2.1092834,0.0,0.0,0.0,2.3472334
8,16,5,0,,,,3.4137166,0.0,0.0,0.0,1.9961
8,17,5,0,,,,2.1117334,0.0,0.0,0.0,1.47551672
8,18,5,0,,,,1.8719,0.0,0.0,0.0,0.77093336
8,19,5,0,,,,2.2264833,0.0,0.0,0.0,0.01725
8,20,5,0,,,,0.88895,0.0,0.0,0.0,0.0
8,21,5,0,,,,2.2212167,0.0,0.0,0.0,0.0
8,22,5,0,,,,1.1846666,0.0,0.0,0.0,0.0
8,23,5,0,,,,1.8266833,0.0,0.0,0.0,0.0
8,24,5,0,,,,0.8171167,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.3402,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.33856666,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.33631667,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.33263335,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.33343333,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.32356668,0.0,0.0,0.0,0.0
8,7,6,0,,,,1.4010167,0.0,0.0,0.0,0.062366664
8,8,6,0,,,,0.59571666,0.0,0.0,0.0,0.297583344
8,9,6,0,,,,1.63325,0.0,0.0,0.0,0.8053
8,10,6,0,,,,2.0594666,0.0,0.0,0.0,1.35403332
8,11,6,0,,,,1.1735834,0.0,0.0,0.0,1.83453332
8,12,6,0,,,,3.1045334,0.0,0.0,0.0,2.19228344
8,13,6,0,,,,0.24978334,0.0,0.0,0.0,2.39981664
8,14,6,0,,,,1.9863,0.0,0.0,0.0,2.43796656
8,15,6,0,,,,2.5148833,0.0,0.0,0.0,2.3191168
8,16,6,0,,,,2.7122166,0.0,0.0,0.0,1.98696668
8,17,6,0,,,,3.7848,0.0,0.0,0.0,1.4455
8,18,6,0,,,,3.7607334,0.0,0.0,0.0,0.75161664
8,19,6,0,,,,0.7412,0.0,0.0,0.0,0.0114333332
8,20,6,0,,,,0.90463334,0.0,0.0,0.0,0.0
8,21,6,0,,,,0.91426665,0.0,0.0,0.0,0.0
8,22,6,0,,,,3.7683666,0.0,0.0,0.0,0.0
8,23,6,0,,,,3.8286834,0.0,0.0,0.0,0.0
8,24,6,0,,,,1.4850583,0.0,0.0,0.0,0.0
8,1,7,0,,,,0.6343,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.33941665,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.3411,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.33128333,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.33165,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.3226,0.0,0.0,0.0,0.0
8,7,7,0,,,,0.32455,0.0,0.0,0.0,0.052083332
8,8,7,0,,,,0.33438334,0.0,0.0,0.0,0.28875
8,9,7,0,,,,1.8986334,0.0,0.0,0.0,0.79671668
8,10,7,0,,,,1.5224833,0.0,0.0,0.0,1.34893336
8,11,7,0,,,,1.1283,0.0,0.0,0.0,1.83128332
8,12,7,0,,,,1.5307167,0.0,0.0,0.0,2.18356664
8,13,7,0,,,,1.9788166,0.0,0.0,0.0,2.3806332
8,14,7,0,,,,3.8826833,0.0,0.0,0.0,2.4499168
8,15,7,0,,,,3.2689166,0.0,0.0,0.0,2.3408668
8,16,7,0,,,,4.0649166,0.0,0.0,0.0,2.0215
8,17,7,0,,,,3.0569167,0.0,0.0,0.0,1.49583336
8,18,7,0,,,,2.6119332,0.0,0.0,0.0,0.80873332
8,19,7,0,,,,1.7332916,0.0,0.0,0.0,0.0081666668
8,20,7,0,,,,2.3721166,0.0,0.0,0.0,0.0
8,21,7,0,,,,2.2323167,0.0,0.0,0.0,0.0
8,22,7,0,,,,2.0672166,0.0,0.0,0.0,0.0
8,23,7,0,,,,0.55193335,0.0,0.0,0.0,0.0
8,24,7,0,,,,1.5736083,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.2454,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.24298333,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.24105,0.0,0.0,0.0,0.0
8,4,1,0,,,,1.3421333,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.24066667,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.27107915,0.0,0.0,0.0,0.00173333336
8,7,1,0,,,,1.65405,0.0,0.0,0.0,0.030433332
8,8,1,0,,,,0.28448334,0.0,0.0,0.0,0.28128332
8,9,1,0,,,,0.24361667,0.0,0.0,0.0,0.79875
8,10,1,0,,,,0.24693333,0.0,0.0,0.0,1.35928332
8,11,1,0,,,,0.25441667,0.0,0.0,0.0,1.85403332
8,12,1,0,,,,0.26265,0.0,0.0,0.0,2.19543336
8,13,1,0,,,,1.7156167,0.0,0.0,0.0,2.4009168
8,14,1,0,,,,2.2437167,0.0,0.0,0.0,2.46085
8,15,1,0,,,,2.2793,0.0,0.0,0.0,2.3438832
8,16,1,0,,,,3.4117832,0.0,0.0,0.0,2.02986668
8,17,1,0,,,,2.7945333,0.0,0.0,0.0,1.4997
8,18,1,0,,,,2.0758834,0.0,0.0,0.0,0.81204668
8,19,1,0,,,,2.9143333,0.0,0.0,0.0,0.00178333332
8,20,1,0,,,,2.9142666,0.0,0.0,0.0,0.0
8,21,1,0,,,,3.50205,0.0,0.0,0.0,0.0
8,22,1,0,,,,2.6635666,0.0,0.0,0.0,0.0
8,23,1,0,,,,1.1398166,0.0,0.0,0.0,0.0
8,24,1,0,,,,0.7814083,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.75726664,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.24348333,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.2415,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.24276666,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.2409,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.6627833,0.0,0.0,0.0,0.0
8,7,2,0,,,,0.43051666,0.0,0.0,0.0,0.0240166664
8,8,2,0,,,,1.29595,0.0,0.0,0.0,0.29131668
8,9,2,0,,,,1.0692834,0.0,0.0,0.0,0.83915
8,10,2,0,,,,1.4121833,0.0,0.0,0.0,1.43016664
8,11,2,0,,,,1.8361167,0.0,0.0,0.0,1.9421
8,12,2,0,,,,2.04715,0.0,0.0,0.0,2.3035832
8,13,2,0,,,,2.344,0.0,0.0,0.0,2.5095832
8,14,2,0,,,,3.2501333,0.0,0.0,0.0,2.549
8,15,2,0,,,,2.9589918,0.0,0.0,0.0,2.4144084
8,16,2,0,,,,3.31085,0.0,0.0,0.0,2.10905
8,17,2,0,,,,2.8871,0.0,0.0,0.0,1.6229
8,18,2,0,,,,2.82405,0.0,0.0,0.0,0.90603332
8,19,2,0,,,,2.5994334,0.0,0.0,0.0,0.0
8,20,2,0,,,,1.6674,0.0,0.0,0.0,0.0
8,21,2,0,,,,1.5089667,0.0,0.0,0.0,0.0
8,22,2,0,,,,1.6122833,0.0,0.0,0.0,0.0
8,23,2,0,,,,0.80471665,0.0,0.0,0.0,0.0
8,24,2,0,,,,0.73158336,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.2455,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.6580833,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.24146667,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.24288334,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.24126667,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.38726667,0.0,0.0,0.0,0.0
8,7,3,0,,,,0.45421666,0.0,0.0,0.0,0.027033332
8,8,3,0,,,,0.6568,0.0,0.0,0.0,0.28196668
8,9,3,0,,,,0.24231666,0.0,0.0,0.0,0.80993336
8,10,3,0,,,,0.24713333,0.0,0.0,0.0,1.37795
8,11,3,0,,,,0.25355,0.0,0.0,0.0,1.88115
8,12,3,0,,,,0.26156667,0.0,0.0,0.0,2.25121656
8,13,3,0,,,,1.6231834,0.0,0.0,0.0,2.4623668
8,14,3,0,,,,1.7235334,0.0,0.0,0.0,2.51278344
8,15,3,0,,,,2.3309333,0.0,0.0,0.0,2.36415
8,16,3,0,,,,3.9105666,0.0,0.0,0.0,2.0344
8,17,3,0,,,,4.0357833,0.0,0.0,0.0,1.52673328
8,18,3,0,,,,3.9123,0.0,0.0,0.0,0.77821668
8,19,3,0,,,,3.0376666,0.0,0.0,0.0,0.0
8,20,3,0,,,,2.1866333,0.0,0.0,0.0,0.0
8,21,3,0,,,,2.3272667,0.0,0.0,0.0,0.0
8,22,3,0,,,,2.1382167,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.48685,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.87633336,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.33036667,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.798,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.32671666,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.32803333,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.32653335,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.53508335,0.0,0.0,0.0,0.0
8,7,4,0,,,,1.2811834,0.0,0.0,0.0,0.040383336
8,8,4,0,,,,1.0900167,0.0,0.0,0.0,0.27778332
8,9,4,0,,,,0.25835,0.0,0.0,0.0,0.79638336
8,10,4,0,,,,0.24144167,0.0,0.0,0.0,1.33460412
8,11,4,0,,,,0.25191668,0.0,0.0,0.0,1.84831664
8,12,4,0,,,,0.25968334,0.0,0.0,0.0,2.1953668
8,13,4,0,,,,1.3418334,0.0,0.0,0.0,2.4074168
8,14,4,0,,,,1.6900834,0.0,0.0,0.0,2.41818336
8,15,4,0,,,,3.7770834,0.0,0.0,0.0,2.2971668
8,16,4,0,,,,2.6672168,0.0,0.0,0.0,2.00361668
8,17,4,0,,,,2.96595,0.0,0.0,0.0,1.49673328
8,18,4,0,,,,2.2887666,0.0,0.0,0.0,0.76496668
8,19,4,0,,,,2.4074833,0.0,0.0,0.0,0.0
8,20,4,0,,,,0.79775,0.0,0.0,0.0,0.0
8,21,4,0,,,,0.8677833,0.0,0.0,0.0,0.0
8,22,4,0,,,,3.0733,0.0,0.0,0.0,0.0
8,23,4,0,,,,3.3424833,0.0,0.0,0.0,0.0
8,24,4,0,,,,0.24590833,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.6951333,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.98183334,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.24146667,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.2435,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.24176666,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.36305,0.0,0.0,0.0,0.0
8,7,5,0,,,,0.96905,0.0,0.0,0.0,0.050283332
8,8,5,0,,,,0.99485,0.0,0.0,0.0,0.277016664
8,9,5,0,,,,0.48703334,0.0,0.0,0.0,0.7837
8,10,5,0,,,,0.48043334,0.0,0.0,0.0,1.34235
8,11,5,0,,,,0.583,0.0,0.0,0.0,1.83785
8,12,5,0,,,,1.4430166,0.0,0.0,0.0,2.21265
8,13,5,0,,,,2.0887833,0.0,0.0,0.0,2.43531664
8,14,5,0,,,,4.114267,0.0,0.0,0.0,2.48706664
8,15,5,0,,,,3.8571334,0.0,0.0,0.0,2.3413
8,16,5,0,,,,3.6715333,0.0,0.0,0.0,1.96113332
8,17,5,0,,,,2.1684,0.0,0.0,0.0,1.3995
8,18,5,0,,,,2.0450666,0.0,0.0,0.0,0.56673332
8,19,5,0,,,,0.50015,0.0,0.0,0.0,0.00386666656
8,20,5,0,,,,0.6344,0.0,0.0,0.0,0.0
8,21,5,0,,,,0.81006664,0.0,0.0,0.0,0.0
8,22,5,0,,,,3.5341334,0.0,0.0,0.0,0.0
8,23,5,0,,,,2.2852833,0.0,0.0,0.0,0.0
8,24,5,0,,,,1.827425,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.35181665,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.34628335,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.34535,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.33596668,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.333,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.32751667,0.0,0.0,0.0,0.0026
8,7,6,0,,,,0.3314,0.0,0.0,0.0,0.107133332
8,8,6,0,,,,1.4422,0.0,0.0,0.0,0.31943332
8,9,6,0,,,,0.35753334,0.0,0.0,0.0,0.77513336
8,10,6,0,,,,1.8106,0.0,0.0,0.0,1.2865
8,11,6,0,,,,1.8813167,0.0,0.0,0.0,1.76103332
8,12,6,0,,,,1.7139333,0.0,0.0,0.0,2.10618336
8,13,6,0,,,,1.49425,0.0,0.0,0.0,2.2933832
8,14,6,0,,,,2.7159333,0.0,0.0,0.0,2.34421656
8,15,6,0,,,,3.0956666,0.0,0.0,0.0,2.2040166
8,16,6,0,,,,2.4665167,0.0,0.0,0.0,1.7776
8,17,6,0,,,,4.072067,0.0,0.0,0.0,1.2762
8,18,6,0,,,,1.9731667,0.0,0.0,0.0,0.54923332
8,19,6,0,,,,1.9266334,0.0,0.0,0.0,0.0116166668
8,20,6,0,,,,2.5477333,0.0,0.0,0.0,0.0
8,21,6,0,,,,1.6915,0.0,0.0,0.0,0.0
8,22,6,0,,,,1.8841333,0.0,0.0,0.0,0.0
8,23,6,0,,,,2.0754166,0.0,0.0,0.0,0.0
8,24,6,0,,,,0.85744166,0.0,0.0,0.0,0.0
8,1,7,0,,,,0.75621665,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.6002167,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.71155,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.5976667,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.45523334,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.34163332,0.0,0.0,0.0,0.020683332
8,7,7,0,,,,1.16325,0.0,0.0,0.0,0.11535
8,8,7,0,,,,0.6156833,0.0,0.0,0.0,0.31693332
8,9,7,0,,,,1.7480333,0.0,0.0,0.0,0.66693336
8,10,7,0,,,,0.28281668,0.0,0.0,0.0,1.32748328
8,11,7,0,,,,2.4431,0.0,0.0,0.0,1.24531664
8,12,7,0,,,,2.5310166,0.0,0.0,0.0,1.06398328
8,13,7,0,,,,1.3329,0.0,0.0,0.0,1.95981664
8,14,7,0,,,,1.8346833,0.0,0.0,0.0,1.02288336
8,15,7,0,,,,2.4219167,0.0,0.0,0.0,1.60665
8,16,7,0,,,,2.2483666,0.0,0.0,0.0,1.87198328
8,17,7,0,,,,2.1375833,0.0,0.0,0.0,1.32645
8,18,7,0,,,,2.1467166,0.0,0.0,0.0,0.59595
8,19,7,0,,,,2.5283,0.0,0.0,0.0,0.00086666668
8,20,7,0,,,,2.0263,0.0,0.0,0.0,0.0
8,21,7,0,,,,1.7635666,0.0,0.0,0.0,0.0
8,22,7,0,,,,0.5430667,0.0,0.0,0.0,0.0
8,23,7,0,,,,1.2898333,0.0,0.0,0.0,0.0
8,24,7,0,,,,2.2016416,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.26481667,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.26173332,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.25961667,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.26061666,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.26008335,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.53908336,0.0,0.0,0.0,0.0
8,7,1,0,,,,2.2979333,0.0,0.0,0.0,0.0651
8,8,1,0,,,,0.26941666,0.0,0.0,0.0,0.2733
8,9,1,0,,,,0.26255,0.0,0.0,0.0,0.7575
8,10,1,0,,,,0.26136667,0.0,0.0,0.0,1.30495
8,11,1,0,,,,0.2666,0.0,0.0,0.0,1.78543336
8,12,1,0,,,,0.28346667,0.0,0.0,0.0,2.15806664
8,13,1,0,,,,0.27923334,0.0,0.0,0.0,2.3966668
8,14,1,0,,,,0.26353332,0.0,0.0,0.0,2.4374
8,15,1,0,,,,0.26535,0.0,0.0,0.0,2.2889834
8,16,1,0,,,,0.37688333,0.0,0.0,0.0,1.50876672
8,17,1,0,,,,3.5263333,0.0,0.0,0.0,1.21851672
8,18,1,0,,,,2.73315,0.0,0.0,0.0,0.441
8,19,1,0,,,,2.06445,0.0,0.0,0.0,0.0
8,20,1,0,,,,2.0899334,0.0,0.0,0.0,0.0
8,21,1,0,,,,2.0470667,0.0,0.0,0.0,0.0
8,22,1,0,,,,1.5803167,0.0,0.0,0.0,0.0
8,23,1,0,,,,0.81951666,0.0,0.0,0.0,0.0
8,24,1,0,,,,0.71885,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.27966666,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.27598333,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.2758,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.27636668,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.2751,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.51848334,0.0,0.0,0.0,0.0
8,7,2,0,,,,0.90215,0.0,0.0,0.0,0.0799
8,8,2,0,,,,0.73861665,0.0,0.0,0.0,0.279833344
8,9,2,0,,,,0.29681668,0.0,0.0,0.0,0.75552504
8,10,2,0,,,,0.27545,0.0,0.0,0.0,1.2911
8,11,2,0,,,,0.28176665,0.0,0.0,0.0,1.76553332
8,12,2,0,,,,0.29145,0.0,0.0,0.0,2.1231
8,13,2,0,,,,0.29288334,0.0,0.0,0.0,2.3105
8,14,2,0,,,,0.27815,0.0,0.0,0.0,2.30206664
8,15,2,0,,,,1.2031167,0.0,0.0,0.0,2.1283668
8,16,2,0,,,,1.42475,0.0,0.0,0.0,1.75353332
8,17,2,0,,,,1.85065,0.0,0.0,0.0,1.19183336
8,18,2,0,,,,2.2803833,0.0,0.0,0.0,0.45436668
8,19,2,0,,,,3.4754333,0.0,0.0,0.0,0.0
8,20,2,0,,,,1.1424167,0.0,0.0,0.0,0.0
8,21,2,0,,,,0.80951667,0.0,0.0,0.0,0.0
8,22,2,0,,,,3.7197666,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.4118834,0.0,0.0,0.0,0.0
8,24,2,0,,,,0.88725835,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.36153334,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.83596665,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.36335,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.36355,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.3609,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.4365,0.0,0.0,0.0,0.00083333332
8,7,3,0,,,,0.39068332,0.0,0.0,0.0,0.094733328
8,8,3,0,,,,0.86715,0.0,0.0,0.0,0.28056668
8,9,3,0,,,,0.21358334,0.0,0.0,0.0,0.74065
8,10,3,0,,,,0.21281667,0.0,0.0,0.0,1.27913332
8,11,3,0,,,,0.35426667,0.0,0.0,0.0,1.76266664
8,12,3,0,,,,0.46203333,0.0,0.0,0.0,2.1162334
8,13,3,0,,,,0.23118334,0.0,0.0,0.0,2.32095
8,14,3,0,,,,0.21225,0.0,0.0,0.0,2.3434834
8,15,3,0,,,,1.30475,0.0,0.0,0.0,2.1894168
8,16,3,0,,,,1.7422667,0.0,0.0,0.0,1.83076672
8,17,3,0,,,,1.8311666,0.0,0.0,0.0,1.27531664
8,18,3,0,,,,1.77125,0.0,0.0,0.0,0.474916656
8,19,3,0,,,,1.8482167,0.0,0.0,0.0,0.0
8,20,3,0,,,,1.00345,0.0,0.0,0.0,0.0
8,21,3,0,,,,2.0479834,0.0,0.0,0.0,0.0
8,22,3,0,,,,3.35725,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.5413166,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.753675,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.2373,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.67045,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.23311667,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.23263334,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.23153333,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.6753333,0.0,0.0,0.0,0.0026
8,7,4,0,,,,0.49001667,0.0,0.0,0.0,0.108483328
8,8,4,0,,,,0.5880833,0.0,0.0,0.0,0.3053
8,9,4,0,,,,0.23401667,0.0,0.0,0.0,0.74083332
8,10,4,0,,,,0.23256667,0.0,0.0,0.0,1.26716664
8,11,4,0,,,,0.23885,0.0,0.0,0.0,1.71711668
8,12,4,0,,,,0.24706666,0.0,0.0,0.0,2.06753344
8,13,4,0,,,,0.2427,0.0,0.0,0.0,2.25196656
8,14,4,0,,,,0.26849166,0.0,0.0,0.0,2.28306664
8,15,4,0,,,,1.3631,0.0,0.0,0.0,2.1696332
8,16,4,0,,,,1.6591667,0.0,0.0,0.0,1.82358336
8,17,4,0,,,,1.8732667,0.0,0.0,0.0,1.25586668
8,18,4,0,,,,1.17355,0.0,0.0,0.0,0.454833344
8,19,4,0,,,,0.8203833,0.0,0.0,0.0,0.0
8,20,4,0,,,,1.5041667,0.0,0.0,0.0,0.0
8,21,4,0,,,,1.2369167,0.0,0.0,0.0,0.0
8,22,4,0,,,,2.0503833,0.0,0.0,0.0,0.0
8,23,4,0,,,,3.4101,0.0,0.0,0.0,0.0
8,24,4,0,,,,0.703275,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.3621,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.37776667,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.40825,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.40788335,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.40761667,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.6839667,0.0,0.0,0.0,0.0027
8,7,5,0,,,,0.68803334,0.0,0.0,0.0,0.151383332
8,8,5,0,,,,0.40368333,0.0,0.0,0.0,0.4513
8,9,5,0,,,,0.33585,0.0,0.0,0.0,0.78601668
8,10,5,0,,,,0.33666667,0.0,0.0,0.0,1.26565
8,11,5,0,,,,0.34648332,0.0,0.0,0.0,1.84783336
8,12,5,0,,,,0.35498333,0.0,0.0,0.0,2.21305
8,13,5,0,,,,0.31261668,0.0,0.0,0.0,2.41778344
8,14,5,0,,,,0.29956666,0.0,0.0,0.0,2.44625
8,15,5,0,,,,0.6289667,0.0,0.0,0.0,2.3173
8,16,5,0,,,,2.8106334,0.0,0.0,0.0,1.99166664
8,17,5,0,,,,3.4190333,0.0,0.0,0.0,1.43723328
8,18,5,0,,,,0.99255,0.0,0.0,0.0,0.5777
8,19,5,0,,,,0.6877667,0.0,0.0,0.0,0.0
8,20,5,0,,,,0.57946664,0.0,0.0,0.0,0.0
8,21,5,0,,,,0.57551664,0.0,0.0,0.0,0.0
8,22,5,0,,,,0.9181167,0.0,0.0,0.0,0.0
8,23,5,0,,,,4.07525,0.0,0.0,0.0,0.0
8,24,5,0,,,,2.0883167,0.0,0.0,0.0,0.0
8,1,6,0,,,,1.2922666,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.9285167,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.91791666,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.8736167,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.70495,0.0,0.0,0.0,0.0
8,6,6,0,,,,1.0369,0.0,0.0,0.0,0.0
8,7,6,0,,,,0.67658335,0.0,0.0,0.0,0.04975
8,8,6,0,,,,0.33913332,0.0,0.0,0.0,0.3088
8,9,6,0,,,,0.3288,0.0,0.0,0.0,0.81403332
8,10,6,0,,,,0.6476333,0.0,0.0,0.0,1.3017
8,11,6,0,,,,1.3261334,0.0,0.0,0.0,1.79435
8,12,6,0,,,,0.4215,0.0,0.0,0.0,2.14378344
8,13,6,0,,,,2.0390167,0.0,0.0,0.0,2.34178344
8,14,6,0,,,,1.5540667,0.0,0.0,0.0,2.3450166
8,15,6,0,,,,1.8135,0.0,0.0,0.0,2.1703332
8,16,6,0,,,,2.84055,0.0,0.0,0.0,1.7897
8,17,6,0,,,,2.2946,0.0,0.0,0.0,1.24465
8,18,6,0,,,,1.08035,0.0,0.0,0.0,0.4578
8,19,6,0,,,,1.4412833,0.0,0.0,0.0,0.0
8,20,6,0,,,,2.45615,0.0,0.0,0.0,0.0
8,21,6,0,,,,0.7922,0.0,0.0,0.0,0.0
8,22,6,0,,,,1.8528167,0.0,0.0,0.0,0.0
8,23,6,0,,,,1.05925,0.0,0.0,0.0,0.0
8,24,6,0,,,,1.3637167,0.0,0.0,0.0,0.0
8,1,7,0,,,,0.85983336,0.0,0.0,0.0,0.0
8,2,7,0,,,,1.4333833,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.36553332,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.36508334,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.36421666,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.35496667,0.0,0.0,0.0,0.0
8,7,7,0,,,,0.35176668,0.0,0.0,0.0,0.061366664
8,8,7,0,,,,0.36585,0.0,0.0,0.0,0.2551
8,9,7,0,,,,0.3694,0.0,0.0,0.0,0.73955
8,10,7,0,,,,1.6364,0.0,0.0,0.0,1.28856664
8,11,7,0,,,,2.1894834,0.0,0.0,0.0,1.75553332
8,12,7,0,,,,2.9135,0.0,0.0,0.0,2.1174834
8,13,7,0,,,,2.7740834,0.0,0.0,0.0,2.29655
8,14,7,0,,,,2.9568,0.0,0.0,0.0,2.33096656
8,15,7,0,,,,2.4863334,0.0,0.0,0.0,2.1869
8,16,7,0,,,,2.3216667,0.0,0.0,0.0,1.82001672
8,17,7,0,,,,2.8256667,0.0,0.0,0.0,1.25751672
8,18,7,0,,,,2.4977,0.0,0.0,0.0,0.44255
8,19,7,0,,,,1.9486667,0.0,0.0,0.0,0.0
8,20,7,0,,,,2.3781667,0.0,0.0,0.0,0.0
8,21,7,0,,,,2.2514668,0.0,0.0,0.0,0.0
8,22,7,0,,,,1.9759667,0.0,0.0,0.0,0.0
8,23,7,0,,,,1.7493666,0.0,0.0,0.0,0.0
8,24,7,0,,,,0.37755,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.36478335,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.35878333,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.35475,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.3562,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.35378334,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.58676666,0.0,0.0,0.0,0.0
8,7,1,0,,,,0.6534167,0.0,0.0,0.0,0.057416668
8,8,1,0,,,,0.37028334,0.0,0.0,0.0,0.24825
8,9,1,0,,,,0.26371667,0.0,0.0,0.0,0.7272
8,10,1,0,,,,0.26081666,0.0,0.0,0.0,1.26101672
8,11,1,0,,,,0.26875,0.0,0.0,0.0,1.7268
8,12,1,0,,,,0.27711666,0.0,0.0,0.0,2.0792666
8,13,1,0,,,,0.27486667,0.0,0.0,0.0,2.2831668
8,14,1,0,,,,1.0825,0.0,0.0,0.0,2.30405
8,15,1,0,,,,1.78745,0.0,0.0,0.0,2.1394
8,16,1,0,,,,2.4903667,0.0,0.0,0.0,1.78103332
8,17,1,0,,,,2.1038167,0.0,0.0,0.0,1.20156664
8,18,1,0,,,,1.6112334,0.0,0.0,0.0,0.41103332
8,19,1,0,,,,1.8694167,0.0,0.0,0.0,0.0
8,20,1,0,,,,1.6167834,0.0,0.0,0.0,0.0
8,21,1,0,,,,4.136017,0.0,0.0,0.0,0.0
8,22,1,0,,,,3.9309332,0.0,0.0,0.0,0.0
8,23,1,0,,,,3.6669,0.0,0.0,0.0,0.0
8,24,1,0,,,,2.4447584,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.37116668,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.41143334,0.0,0.0,0.0,0.0
8,3,2,0,,,,2.1465833,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.364,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.36433333,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.55198336,0.0,0.0,0.0,0.0
8,7,2,0,,,,2.5318,0.0,0.0,0.0,0.052633336
8,8,2,0,,,,0.40206668,0.0,0.0,0.0,0.243816664
8,9,2,0,,,,0.36858332,0.0,0.0,0.0,0.71325
8,10,2,0,,,,0.3684,0.0,0.0,0.0,1.24841664
8,11,2,0,,,,0.37643334,0.0,0.0,0.0,1.72518336
8,12,2,0,,,,0.39561668,0.0,0.0,0.0,2.0870166
8,13,2,0,,,,0.7310167,0.0,0.0,0.0,2.29468336
8,14,2,0,,,,0.36456665,0.0,0.0,0.0,2.3258832
8,15,2,0,,,,0.36425,0.0,0.0,0.0,2.13953344
8,16,2,0,,,,2.3025832,0.0,0.0,0.0,1.72943336
8,17,2,0,,,,2.1494668,0.0,0.0,0.0,1.07775
8,18,2,0,,,,2.1844168,0.0,0.0,0.0,0.35628332
8,19,2,0,,,,0.9891667,0.0,0.0,0.0,0.0
8,20,2,0,,,,1.8959167,0.0,0.0,0.0,0.0
8,21,2,0,,,,1.9200333,0.0,0.0,0.0,0.0
8,22,2,0,,,,2.4844,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.7901666,0.0,0.0,0.0,0.0
8,24,2,0,,,,2.650225,0.0,0.0,0.0,0.0
8,1,3,0,,,,1.01805,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.91251665,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.74383336,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.67506665,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.92855,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.7079667,0.0,0.0,0.0,0.0
8,7,3,0,,,,0.73475,0.0,0.0,0.0,0.04795
8,8,3,0,,,,0.49793333,0.0,0.0,0.0,0.2272
8,9,3,0,,,,0.3667,0.0,0.0,0.0,0.70321668
8,10,3,0,,,,0.36523333,0.0,0.0,0.0,1.24588332
8,11,3,0,,,,0.37118334,0.0,0.0,0.0,1.71671668
8,12,3,0,,,,1.30825,0.0,0.0,0.0,2.0956168
8,13,3,0,,,,0.84155,0.0,0.0,0.0,2.25575
8,14,3,0,,,,2.6729333,0.0,0.0,0.0,2.3198332
8,15,3,0,,,,4.1215835,0.0,0.0,0.0,2.19303344
8,16,3,0,,,,4.2004833,0.0,0.0,0.0,1.83408336
8,17,3,0,,,,4.0320334,0.0,0.0,0.0,1.29255
8,18,3,0,,,,2.3202333,0.0,0.0,0.0,0.44975
8,19,3,0,,,,2.2276,0.0,0.0,0.0,0.0
8,20,3,0,,,,2.8514166,0.0,0.0,0.0,0.0
8,21,3,0,,,,1.6839833,0.0,0.0,0.0,0.0
8,22,3,0,,,,2.0885334,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.2208667,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.9681,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.52120835,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.9643833,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.5197667,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.52061665,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.5179167,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.6858,0.0,0.0,0.0,0.0
9,7,4,0,,,,1.3415333,0.0,0.0,0.0,0.033966668
9,8,4,0,,,,1.3374667,0.0,0.0,0.0,0.223633332
9,9,4,0,,,,0.92685,0.0,0.0,0.0,0.70296668
9,10,4,0,,,,1.4490833,0.0,0.0,0.0,1.25141664
9,11,4,0,,,,1.17945,0.0,0.0,0.0,1.73558336
9,12,4,0,,,,1.4550667,0.0,0.0,0.0,2.1053832
9,13,4,0,,,,1.9212,0.0,0.0,0.0,2.3107334
9,14,4,0,,,,2.2056668,0.0,0.0,0.0,2.36128344
9,15,4,0,,,,2.4127667,0.0,0.0,0.0,2.1849168
9,16,4,0,,,,2.0073,0.0,0.0,0.0,1.82468336
9,17,4,0,,,,2.5225418,0.0,0.0,0.0,1.26172496
9,18,4,0,,,,2.0688834,0.0,0.0,0.0,0.42468332
9,19,4,0,,,,2.4768167,0.0,0.0,0.0,0.0
9,20,4,0,,,,1.9078,0.0,0.0,0.0,0.0
9,21,4,0,,,,1.60035,0.0,0.0,0.0,0.0
9,22,4,0,,,,0.99231666,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.73438334,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.68256664,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.26635,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.29023334,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.33993334,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.35926667,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.35988334,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.32545,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.426,0.0,0.0,0.0,0.196883332
9,8,5,0,,,,0.31828332,0.0,0.0,0.0,0.4382
9,9,5,0,,,,0.3145,0.0,0.0,0.0,0.78471668
9,10,5,0,,,,0.31323335,0.0,0.0,0.0,1.38511668
9,11,5,0,,,,0.7650667,0.0,0.0,0.0,1.89165
9,12,5,0,,,,1.0976167,0.0,0.0,0.0,2.26803344
9,13,5,0,,,,1.6493,0.0,0.0,0.0,2.4575166
9,14,5,0,,,,1.0753,0.0,0.0,0.0,2.4903668
9,15,5,0,,,,2.0166333,0.0,0.0,0.0,2.3532
9,16,5,0,,,,1.7876166,0.0,0.0,0.0,1.99885
9,17,5,0,,,,2.0006833,0.0,0.0,0.0,1.44185
9,18,5,0,,,,1.7599666,0.0,0.0,0.0,0.49581668
9,19,5,0,,,,0.5104667,0.0,0.0,0.0,0.0
9,20,5,0,,,,0.45935,0.0,0.0,0.0,0.0
9,21,5,0,,,,0.45975,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.45618334,0.0,0.0,0.0,0.0
9,23,5,0,,,,1.30165,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.36419168,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.37078333,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.78538334,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.52375,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.46841666,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.46798334,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.46696666,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.4601,0.0,0.0,0.0,0.094333336
9,8,6,0,,,,0.43663332,0.0,0.0,0.0,0.3504
9,9,6,0,,,,0.3964,0.0,0.0,0.0,0.8197
9,10,6,0,,,,0.48616666,0.0,0.0,0.0,1.36996668
9,11,6,0,,,,0.69911665,0.0,0.0,0.0,1.89518336
9,12,6,0,,,,0.64255,0.0,0.0,0.0,2.2591
9,13,6,0,,,,0.28153333,0.0,0.0,0.0,2.46725
9,14,6,0,,,,0.2711,0.0,0.0,0.0,2.4535832
9,15,6,0,,,,0.26816666,0.0,0.0,0.0,2.30668336
9,16,6,0,,,,0.2668,0.0,0.0,0.0,1.93681664
9,17,6,0,,,,3.4740167,0.0,0.0,0.0,1.36003332
9,18,6,0,,,,2.6866834,0.0,0.0,0.0,0.428833344
9,19,6,0,,,,1.7463167,0.0,0.0,0.0,0.0
9,20,6,0,,,,1.7413833,0.0,0.0,0.0,0.0
9,21,6,0,,,,1.6204667,0.0,0.0,0.0,0.0
9,22,6,0,,,,1.3573166,0.0,0.0,0.0,0.0
9,23,6,0,,,,0.8105,0.0,0.0,0.0,0.0
9,24,6,0,,,,0.7085417,0.0,0.0,0.0,0.0
9,1,7,0,,,,0.50275,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.51246667,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.50755,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.50376666,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.5018167,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.49951667,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.5019,0.0,0.0,0.0,0.15078334
9,8,7,0,,,,0.5541667,0.0,0.0,0.0,0.3268
9,9,7,0,,,,0.73502916,0.0,0.0,0.0,0.79419588
9,10,7,0,,,,0.93725,0.0,0.0,0.0,1.00961664
9,11,7,0,,,,0.6441,0.0,0.0,0.0,1.5085
9,12,7,0,,,,0.4577,0.0,0.0,0.0,2.12278344
9,13,7,0,,,,0.6202,0.0,0.0,0.0,2.4146168
9,14,7,0,,,,0.59595,0.0,0.0,0.0,2.44646656
9,15,7,0,,,,0.56975,0.0,0.0,0.0,2.2277334
9,16,7,0,,,,0.58488333,0.0,0.0,0.0,1.82891664
9,17,7,0,,,,0.65468335,0.0,0.0,0.0,1.2243
9,18,7,0,,,,1.0248834,0.0,0.0,0.0,0.32743332
9,19,7,0,,,,0.93576664,0.0,0.0,0.0,0.0
9,20,7,0,,,,1.4256834,0.0,0.0,0.0,0.0
9,21,7,0,,,,3.2539833,0.0,0.0,0.0,0.0
9,22,7,0,,,,1.3664334,0.0,0.0,0.0,0.0
9,23,7,0,,,,3.1669333,0.0,0.0,0.0,0.0
9,24,7,0,,,,1.5545334,0.0,0.0,0.0,0.0
9,1,1,0,,,,0.49216667,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.51425,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.50915,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.51085,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.5110833,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.51163334,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.5061333,0.0,0.0,0.0,0.1062
9,8,1,0,,,,0.51453334,0.0,0.0,0.0,0.3962
9,9,1,0,,,,0.5219667,0.0,0.0,0.0,0.5879
9,10,1,0,,,,0.6870833,0.0,0.0,0.0,1.29963332
9,11,1,0,,,,0.78471667,0.0,0.0,0.0,1.74536668
9,12,1,0,,,,1.18655,0.0,0.0,0.0,2.18718336
9,13,1,0,,,,1.0238833,0.0,0.0,0.0,2.37631664
9,14,1,0,,,,0.6224667,0.0,0.0,0.0,2.3777666
9,15,1,0,,,,0.62766665,0.0,0.0,0.0,2.19596656
9,16,1,0,,,,0.65243334,0.0,0.0,0.0,1.82073328
9,17,1,0,,,,0.6371833,0.0,0.0,0.0,1.24208336
9,18,1,0,,,,0.65896666,0.0,0.0,0.0,0.3385
9,19,1,0,,,,0.8344,0.0,0.0,0.0,0.0
9,20,1,0,,,,1.0499333,0.0,0.0,0.0,0.0
9,21,1,0,,,,1.23215,0.0,0.0,0.0,0.0
9,22,1,0,,,,1.1384333,0.0,0.0,0.0,0.0
9,23,1,0,,,,0.7836,0.0,0.0,0.0,0.0
9,24,1,0,,,,1.7745,0.0,0.0,0.0,0.0
9,1,2,0,,,,2.8972833,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.30065,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.30676666,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.30573332,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.30371666,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.4819,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.86295,0.0,0.0,0.0,0.106566664
9,8,2,0,,,,0.42791668,0.0,0.0,0.0,0.35188332
9,9,2,0,,,,0.31711668,0.0,0.0,0.0,0.75123332
9,10,2,0,,,,0.31048334,0.0,0.0,0.0,1.3162
9,11,2,0,,,,0.31753334,0.0,0.0,0.0,1.81105
9,12,2,0,,,,0.32611668,0.0,0.0,0.0,2.16065
9,13,2,0,,,,0.27305,0.0,0.0,0.0,2.35856664
9,14,2,0,,,,0.27073333,0.0,0.0,0.0,2.3676
9,15,2,0,,,,0.2679,0.0,0.0,0.0,2.1818832
9,16,2,0,,,,1.8284667,0.0,0.0,0.0,1.81296668
9,17,2,0,,,,2.5577667,0.0,0.0,0.0,1.22595
9,18,2,0,,,,1.7573167,0.0,0.0,0.0,0.327983336
9,19,2,0,,,,2.2076333,0.0,0.0,0.0,0.0
9,20,2,0,,,,2.14355,0.0,0.0,0.0,0.0
9,21,2,0,,,,1.4243667,0.0,0.0,0.0,0.0
9,22,2,0,,,,1.3569666,0.0,0.0,0.0,0.0
9,23,2,0,,,,0.49508333,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.41730833,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.41581666,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.4173,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.4166,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.41716668,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.41645,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.69745,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.7442167,0.0,0.0,0.0,0.037616664
9,8,3,0,,,,0.36426666,0.0,0.0,0.0,0.21721666
9,9,3,0,,,,0.26381665,0.0,0.0,0.0,0.72023332
9,10,3,0,,,,0.26301667,0.0,0.0,0.0,1.29376672
9,11,3,0,,,,0.2709,0.0,0.0,0.0,1.78748328
9,12,3,0,,,,0.28011668,0.0,0.0,0.0,2.14403344
9,13,3,0,,,,0.27443334,0.0,0.0,0.0,2.3362
9,14,3,0,,,,0.62766665,0.0,0.0,0.0,2.38046656
9,15,3,0,,,,1.6736833,0.0,0.0,0.0,2.2158832
9,16,3,0,,,,1.9667,0.0,0.0,0.0,1.85068336
9,17,3,0,,,,1.655,0.0,0.0,0.0,1.30421668
9,18,3,0,,,,1.0323666,0.0,0.0,0.0,0.35975
9,19,3,0,,,,1.2508833,0.0,0.0,0.0,0.0
9,20,3,0,,,,1.4583334,0.0,0.0,0.0,0.0
9,21,3,0,,,,0.7741333,0.0,0.0,0.0,0.0
9,22,3,0,,,,0.8043,0.0,0.0,0.0,0.0
9,23,3,0,,,,2.3054166,0.0,0.0,0.0,0.0
9,24,3,0,,,,1.945875,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.37196666,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.39145,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.39171666,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.39203334,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.39223334,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.433275,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.49973333,0.0,0.0,0.0,0.090116668
9,8,4,0,,,,0.34805,0.0,0.0,0.0,0.263766664
9,9,4,0,,,,0.3101,0.0,0.0,0.0,0.70623332
9,10,4,0,,,,0.30676666,0.0,0.0,0.0,1.25198328
9,11,4,0,,,,0.348,0.0,0.0,0.0,1.73205
9,12,4,0,,,,0.66496664,0.0,0.0,0.0,2.0917334
9,13,4,0,,,,0.27678335,0.0,0.0,0.0,2.2857
9,14,4,0,,,,0.26723334,0.0,0.0,0.0,2.29271656
9,15,4,0,,,,0.26548332,0.0,0.0,0.0,2.1114168
9,16,4,0,,,,1.4942833,0.0,0.0,0.0,1.73978332
9,17,4,0,,,,1.38765,0.0,0.0,0.0,1.1483
9,18,4,0,,,,1.1245667,0.0,0.0,0.0,0.285333344
9,19,4,0,,,,1.8124833,0.0,0.0,0.0,0.0
9,20,4,0,,,,1.8420833,0.0,0.0,0.0,0.0
9,21,4,0,,,,1.1041167,0.0,0.0,0.0,0.0
9,22,4,0,,,,2.18985,0.0,0.0,0.0,0.0
9,23,4,0,,,,3.1994,0.0,0.0,0.0,0.0
9,24,4,0,,,,2.9445918,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.62881666,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.26306668,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.26836666,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.30741668,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.30765,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.47551668,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.38435,0.0,0.0,0.0,0.075066664
9,8,5,0,,,,0.31196666,0.0,0.0,0.0,0.236433336
9,9,5,0,,,,0.30936667,0.0,0.0,0.0,0.68476668
9,10,5,0,,,,0.3084,0.0,0.0,0.0,1.23121668
9,11,5,0,,,,0.7172667,0.0,0.0,0.0,1.716625
9,12,5,0,,,,0.29890832,0.0,0.0,0.0,2.05975
9,13,5,0,,,,0.27781665,0.0,0.0,0.0,2.2511668
9,14,5,0,,,,0.26656666,0.0,0.0,0.0,2.248
9,15,5,0,,,,0.35383335,0.0,0.0,0.0,2.0461
9,16,5,0,,,,2.3185833,0.0,0.0,0.0,1.67098328
9,17,5,0,,,,3.4133167,0.0,0.0,0.0,1.12235
9,18,5,0,,,,2.1293,0.0,0.0,0.0,0.273483336
9,19,5,0,,,,2.09405,0.0,0.0,0.0,0.0
9,20,5,0,,,,1.3817166,0.0,0.0,0.0,0.0
9,21,5,0,,,,1.682,0.0,0.0,0.0,0.0
9,22,5,0,,,,1.2608334,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.80233335,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.50065833,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.41863334,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.41711667,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.41591668,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.41945,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.42865,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.4213,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.39853334,0.0,0.0,0.0,0.016416666
9,8,6,0,,,,0.91868335,0.0,0.0,0.0,0.1919
9,9,6,0,,,,0.96735,0.0,0.0,0.0,0.68553332
9,10,6,0,,,,1.3685334,0.0,0.0,0.0,1.24933336
9,11,6,0,,,,0.8928667,0.0,0.0,0.0,1.73158336
9,12,6,0,,,,0.57523334,0.0,0.0,0.0,2.0752
9,13,6,0,,,,2.3443,0.0,0.0,0.0,2.2710832
9,14,6,0,,,,2.2719667,0.0,0.0,0.0,2.31318336
9,15,6,0,,,,2.2950332,0.0,0.0,0.0,2.15955
9,16,6,0,,,,2.28355,0.0,0.0,0.0,1.79765
9,17,6,0,,,,3.0079334,0.0,0.0,0.0,1.23666664
9,18,6,0,,,,2.54995,0.0,0.0,0.0,0.287483336
9,19,6,0,,,,1.24445,0.0,0.0,0.0,0.0
9,20,6,0,,,,2.2589834,0.0,0.0,0.0,0.0
9,21,6,0,,,,1.1237833,0.0,0.0,0.0,0.0
9,22,6,0,,,,0.71868336,0.0,0.0,0.0,0.0
9,23,6,0,,,,0.5293667,0.0,0.0,0.0,0.0
9,24,6,0,,,,2.2741084,0.0,0.0,0.0,0.0
9,1,7,0,,,,0.91691667,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.44486666,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.44666666,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.44328332,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.44156668,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.44158334,0.0,0.0,0.0,0.0
9,7,7,0,,,,2.6164668,0.0,0.0,0.0,0.0091666668
9,8,7,0,,,,0.6986333,0.0,0.0,0.0,0.18828334
9,9,7,0,,,,0.6243333,0.0,0.0,0.0,0.67636664
9,10,7,0,,,,0.3641,0.0,0.0,0.0,1.24465
9,11,7,0,,,,0.37386668,0.0,0.0,0.0,1.73948328
9,12,7,0,,,,3.13075,0.0,0.0,0.0,2.1103388
9,13,7,0,,,,2.6547832,0.0,0.0,0.0,2.3018332
9,14,7,0,,,,2.4323332,0.0,0.0,0.0,2.3241168
9,15,7,0,,,,2.6250167,0.0,0.0,0.0,2.1450166
9,16,7,0,,,,3.6872666,0.0,0.0,0.0,1.79313332
9,17,7,0,,,,4.06025,0.0,0.0,0.0,1.2202
9,18,7,0,,,,3.8667667,0.0,0.0,0.0,0.2728
9,19,7,0,,,,2.51835,0.0,0.0,0.0,0.0
9,20,7,0,,,,1.46445,0.0,0.0,0.0,0.0
9,21,7,0,,,,1.28515,0.0,0.0,0.0,0.0
9,22,7,0,,,,1.8739834,0.0,0.0,0.0,0.0
9,23,7,0,,,,1.0815111,0.0,0.0,0.0,0.0
9,24,7,0,,,,0.41901666,0.0,0.0,0.0,0.0
9,1,1,0,,,,0.41903332,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.43735,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.46051666,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.46048334,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.45818335,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.48595,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.51730835,0.0,0.0,0.0,0.1605
9,8,1,0,,,,0.46488333,0.0,0.0,0.0,0.37346668
9,9,1,0,,,,0.32005,0.0,0.0,0.0,0.7702
9,10,1,0,,,,0.31,0.0,0.0,0.0,1.29353332
9,11,1,0,,,,0.31761667,0.0,0.0,0.0,1.78075
9,12,1,0,,,,0.71201664,0.0,0.0,0.0,2.1277666
9,13,1,0,,,,0.33845,0.0,0.0,0.0,2.31006664
9,14,1,0,,,,0.3186,0.0,0.0,0.0,2.3491332
9,15,1,0,,,,0.28015,0.0,0.0,0.0,2.1655
9,16,1,0,,,,1.7672666,0.0,0.0,0.0,1.78576672
9,17,1,0,,,,3.3027833,0.0,0.0,0.0,1.12866664
9,18,1,0,,,,1.31965,0.0,0.0,0.0,0.209816664
9,19,1,0,,,,1.2221167,0.0,0.0,0.0,0.0
9,20,1,0,,,,1.3393333,0.0,0.0,0.0,0.0
9,21,1,0,,,,0.9953333,0.0,0.0,0.0,0.0
9,22,1,0,,,,0.7467,0.0,0.0,0.0,0.0
9,23,1,0,,,,1.73945,0.0,0.0,0.0,0.0
9,24,1,0,,,,0.294175,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.31118333,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.31198335,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.31136668,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.31058332,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.30946666,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.5968,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.8613,0.0,0.0,0.0,0.0328
9,8,2,0,,,,0.6318667,0.0,0.0,0.0,0.191
9,9,2,0,,,,0.31055,0.0,0.0,0.0,0.29893332
9,10,2,0,,,,0.3091,0.0,0.0,0.0,0.344016664
9,11,2,0,,,,0.31353334,0.0,0.0,0.0,0.31768332
9,12,2,0,,,,0.31738332,0.0,0.0,0.0,0.33228332
9,13,2,0,,,,0.30873334,0.0,0.0,0.0,0.7199
9,14,2,0,,,,0.30918333,0.0,0.0,0.0,0.5752
9,15,2,0,,,,0.3176,0.0,0.0,0.0,1.59928332
9,16,2,0,,,,0.31955,0.0,0.0,0.0,1.38906664
9,17,2,0,,,,0.46336666,0.0,0.0,0.0,0.97211664
9,18,2,0,,,,0.48251668,0.0,0.0,0.0,0.1532
9,19,2,0,,,,0.56245,0.0,0.0,0.0,0.0
9,20,2,0,,,,0.7449167,0.0,0.0,0.0,0.0
9,21,2,0,,,,1.2263167,0.0,0.0,0.0,0.0
9,22,2,0,,,,1.2567166,0.0,0.0,0.0,0.0
9,23,2,0,,,,0.68835,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.49673334,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.39615,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.39276665,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.39366665,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.39523333,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.39473334,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.7436,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.9098833,0.0,0.0,0.0,0.0648
9,8,3,0,,,,0.49798334,0.0,0.0,0.0,0.24546666
9,9,3,0,,,,0.3123,0.0,0.0,0.0,0.74621668
9,10,3,0,,,,0.31158334,0.0,0.0,0.0,1.28793336
9,11,3,0,,,,0.3163,0.0,0.0,0.0,1.78413332
9,12,3,0,,,,0.3342,0.0,0.0,0.0,2.1496332
9,13,3,0,,,,0.31845,0.0,0.0,0.0,2.34031664
9,14,3,0,,,,0.31613332,0.0,0.0,0.0,2.34931664
9,15,3,0,,,,0.35305,0.0,0.0,0.0,2.18385
9,16,3,0,,,,0.37871668,0.0,0.0,0.0,1.79201672
9,17,3,0,,,,0.76265,0.0,0.0,0.0,1.19176672
9,18,3,0,,,,2.4510667,0.0,0.0,0.0,0.2119
9,19,3,0,,,,1.8372667,0.0,0.0,0.0,0.0
9,20,3,0,,,,2.4990833,0.0,0.0,0.0,0.0
9,21,3,0,,,,0.68416667,0.0,0.0,0.0,0.0
9,22,3,0,,,,0.35345,0.0,0.0,0.0,0.0
9,23,3,0,,,,0.40341666,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.46366668,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.46658334,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.46508333,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.46525,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.46636668,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.46596667,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.77865,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.5446,0.0,0.0,0.0,0.03425
9,8,4,0,,,,0.36073333,0.0,0.0,0.0,0.19305
9,9,4,0,,,,0.31278333,0.0,0.0,0.0,0.69405
9,10,4,0,,,,0.31438333,0.0,0.0,0.0,1.26961668
9,11,4,0,,,,0.32316667,0.0,0.0,0.0,1.764
9,12,4,0,,,,0.32645,0.0,0.0,0.0,2.1163668
9,13,4,0,,,,0.2781,0.0,0.0,0.0,2.3053668
9,14,4,0,,,,0.27098334,0.0,0.0,0.0,2.3457334
9,15,4,0,,,,0.26983333,0.0,0.0,0.0,2.1604168
9,16,4,0,,,,0.53728336,0.0,0.0,0.0,1.78591664
9,17,4,0,,,,0.50445,0.0,0.0,0.0,1.18221668
9,18,4,0,,,,0.65171665,0.0,0.0,0.0,0.196516664
9,19,4,0,,,,0.86476666,0.0,0.0,0.0,0.0
9,20,4,0,,,,2.2164667,0.0,0.0,0.0,0.0
9,21,4,0,,,,1.6895167,0.0,0.0,0.0,0.0
9,22,4,0,,,,1.57995,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.7079667,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.34996668,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.31585,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.30965,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.30821666,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.30983335,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.3105,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.47831666,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.34743333,0.0,0.0,0.0,0.0346
9,8,5,0,,,,0.78966665,0.0,0.0,0.0,0.1879
9,9,5,0,,,,0.41335,0.0,0.0,0.0,0.67926668
9,10,5,0,,,,0.31708333,0.0,0.0,0.0,1.2485
9,11,5,0,,,,0.3191,0.0,0.0,0.0,1.734
9,12,5,0,,,,0.31953335,0.0,0.0,0.0,2.09293336
9,13,5,0,,,,0.2859,0.0,0.0,0.0,2.26943336
9,14,5,0,,,,0.28241667,0.0,0.0,0.0,2.2771168
9,15,5,0,,,,2.0848,0.0,0.0,0.0,2.0825
9,16,5,0,,,,3.2992666,0.0,0.0,0.0,1.68201672
9,17,5,0,,,,2.79045,0.0,0.0,0.0,1.06466664
9,18,5,0,,,,1.0948,0.0,0.0,0.0,0.15285
9,19,5,0,,,,0.44171667,0.0,0.0,0.0,0.0
9,20,5,0,,,,1.1873333,0.0,0.0,0.0,0.0
9,21,5,0,,,,0.87228334,0.0,0.0,0.0,0.0
9,22,5,0,,,,1.0492834,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.38283333,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.2629,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.26281667,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.28183332,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.3091,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.31008333,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.30793333,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.48228332,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.7967167,0.0,0.0,0.0,0.046033332
9,8,6,0,,,,0.36545,0.0,0.0,0.0,0.19305
9,9,6,0,,,,0.60933334,0.0,0.0,0.0,0.66555
9,10,6,0,,,,0.5456667,0.0,0.0,0.0,1.23091664
9,11,6,0,,,,0.5016,0.0,0.0,0.0,1.71288332
9,12,6,0,,,,1.2577333,0.0,0.0,0.0,2.0566668
9,13,6,0,,,,1.5179334,0.0,0.0,0.0,2.24155
9,14,6,0,,,,2.31205,0.0,0.0,0.0,2.21406664
9,15,6,0,,,,2.6684666,0.0,0.0,0.0,2.02226672
9,16,6,0,,,,2.9100332,0.0,0.0,0.0,1.64753332
9,17,6,0,,,,3.8334832,0.0,0.0,0.0,1.06113332
9,18,6,0,,,,3.7755666,0.0,0.0,0.0,0.15321666
9,19,6,0,,,,3.1731,0.0,0.0,0.0,0.0
9,20,6,0,,,,0.7723333,0.0,0.0,0.0,0.0
9,21,6,0,,,,0.51778334,0.0,0.0,0.0,0.0
9,22,6,0,,,,2.2511168,0.0,0.0,0.0,0.0
9,23,6,0,,,,0.58598334,0.0,0.0,0.0,0.0
9,24,6,0,,,,0.40150833,0.0,0.0,0.0,0.0
9,1,7,0,,,,0.35285,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.35681668,0.0,0.0,0.0,0.0
9,3,7,0,,,,1.82025,0.0,0.0,0.0,0.0
9,4,7,0,,,,1.2886,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.35068333,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.35248333,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.33281666,0.0,0.0,0.0,0.0087666664
9,8,7,0,,,,2.2330334,0.0,0.0,0.0,0.160683336
9,9,7,0,,,,1.0493833,0.0,0.0,0.0,0.64855
9,10,7,0,,,,0.40385,0.0,0.0,0.0,1.20875
9,11,7,0,,,,0.54211664,0.0,0.0,0.0,1.68631664
9,12,7,0,,,,1.8243,0.0,0.0,0.0,2.00398328
9,13,7,0,,,,3.06025,0.0,0.0,0.0,2.18281664
9,14,7,0,,,,3.1536334,0.0,0.0,0.0,2.16393336
9,15,7,0,,,,3.1398666,0.0,0.0,0.0,1.982
9,16,7,0,,,,3.8043,0.0,0.0,0.0,1.62021668
9,17,7,0,,,,2.9713833,0.0,0.0,0.0,1.05553332
9,18,7,0,,,,2.36705,0.0,0.0,0.0,0.15395
9,19,7,0,,,,2.94155,0.0,0.0,0.0,0.0
9,20,7,0,,,,2.2048666,0.0,0.0,0.0,0.0
9,21,7,0,,,,2.12755,0.0,0.0,0.0,0.0
9,22,7,0,,,,1.4612167,0.0,0.0,0.0,0.0
9,23,7,0,,,,3.0112333,0.0,0.0,0.0,0.0
9,24,7,0,,,,1.1687666,0.0,0.0,0.0,0.0
9,1,1,0,,,,0.26301667,0.0,0.0,0.0,0.0
9,2,1,0,,,,1.8277,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.2608,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.26135,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.26055,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.5976667,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.6285,0.0,0.0,0.0,0.06345
9,8,1,0,,,,1.0572833,0.0,0.0,0.0,0.36661668
9,9,1,0,,,,0.26245,0.0,0.0,0.0,0.69881664
9,10,1,0,,,,0.26138332,0.0,0.0,0.0,1.17433336
9,11,1,0,,,,0.26581666,0.0,0.0,0.0,1.53425
9,12,1,0,,,,0.26766667,0.0,0.0,0.0,1.48041664
