month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
9,13,1,0,,,,0.26408333,0.0,0.0,0.0,0.59648332
9,14,1,0,,,,1.3585833,0.0,0.0,0.0,0.80263336
9,15,1,0,,,,0.4091,0.0,0.0,0.0,0.446916656
9,16,1,0,,,,1.5318333,0.0,0.0,0.0,0.2676
9,17,1,0,,,,1.1913167,0.0,0.0,0.0,0.26055
9,18,1,0,,,,2.6489334,0.0,0.0,0.0,0.1709
9,19,1,0,,,,2.7324166,0.0,0.0,0.0,0.0
9,20,1,0,,,,1.9431666,0.0,0.0,0.0,0.0
9,21,1,0,,,,2.5244,0.0,0.0,0.0,0.0
9,22,1,0,,,,0.8469,0.0,0.0,0.0,0.0
9,23,1,0,,,,2.4353166,0.0,0.0,0.0,0.0
9,24,1,0,,,,0.82161665,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.51878333,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.5191333,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.51776665,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.5189833,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.51781666,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.77093333,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.7115833,0.0,0.0,0.0,0.039966668
9,8,2,0,,,,0.48085,0.0,0.0,0.0,0.34731668
9,9,2,0,,,,0.36326668,0.0,0.0,0.0,0.40303332
9,10,2,0,,,,0.3621,0.0,0.0,0.0,0.85811664
9,11,2,0,,,,0.3574,0.0,0.0,0.0,0.5782
9,12,2,0,,,,0.36246666,0.0,0.0,0.0,0.71126668
9,13,2,0,,,,0.35655,0.0,0.0,0.0,0.53128332
9,14,2,0,,,,0.36383334,0.0,0.0,0.0,0.438266664
9,15,2,0,,,,0.447,0.0,0.0,0.0,0.263666656
9,16,2,0,,,,0.53501666,0.0,0.0,0.0,0.317833344
9,17,2,0,,,,0.36466667,0.0,0.0,0.0,0.92381664
9,18,2,0,,,,0.43683332,0.0,0.0,0.0,0.120483328
9,19,2,0,,,,1.95065,0.0,0.0,0.0,0.0
9,20,2,0,,,,1.73055,0.0,0.0,0.0,0.0
9,21,2,0,,,,3.5814834,0.0,0.0,0.0,0.0
9,22,2,0,,,,2.0039666,0.0,0.0,0.0,0.0
9,23,2,0,,,,1.1241,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.35629168,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.35193333,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.35163334,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.35185,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.3519,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.35125,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.49508333,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.2532,0.0,0.0,0.0,0.100983328
9,8,3,0,,,,0.26631665,0.0,0.0,0.0,0.18995
9,9,3,0,,,,0.26286668,0.0,0.0,0.0,0.5138
9,10,3,0,,,,0.25923333,0.0,0.0,0.0,0.77746668
9,11,3,0,,,,0.26846668,0.0,0.0,0.0,1.66425
9,12,3,0,,,,0.39893332,0.0,0.0,0.0,1.90496668
9,13,3,0,,,,0.5291833,0.0,0.0,0.0,1.77761668
9,14,3,0,,,,0.85733336,0.0,0.0,0.0,1.87355
9,15,3,0,,,,0.84466666,0.0,0.0,0.0,1.55943336
9,16,3,0,,,,1.6216333,0.0,0.0,0.0,1.2953
9,17,3,0,,,,1.3967667,0.0,0.0,0.0,0.67128332
9,18,3,0,,,,0.3419,0.0,0.0,0.0,0.049966668
9,19,3,0,,,,1.0908,0.0,0.0,0.0,0.0
9,20,3,0,,,,1.6698667,0.0,0.0,0.0,0.0
9,21,3,0,,,,1.0714,0.0,0.0,0.0,0.0
9,22,3,0,,,,2.3248832,0.0,0.0,0.0,0.0
9,23,3,0,,,,1.4663334,0.0,0.0,0.0,0.0
9,24,3,0,,,,1.10655,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.41901666,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.41825,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.41771665,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.41798332,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.41741666,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.6085333,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.8340167,0.0,0.0,0.0,0.0671
9,8,4,0,,,,0.41563332,0.0,0.0,0.0,0.30575
9,9,4,0,,,,0.26628333,0.0,0.0,0.0,0.71403332
9,10,4,0,,,,0.26413333,0.0,0.0,0.0,1.21765
9,11,4,0,,,,0.27166668,0.0,0.0,0.0,1.73978332
9,12,4,0,,,,0.28016666,0.0,0.0,0.0,1.88843336
9,13,4,0,,,,0.27531666,0.0,0.0,0.0,2.0276
9,14,4,0,,,,0.26798335,0.0,0.0,0.0,2.1438332
9,15,4,0,,,,0.26565,0.0,0.0,0.0,1.93603332
9,16,4,0,,,,1.0618334,0.0,0.0,0.0,0.2841
9,17,4,0,,,,1.9969333,0.0,0.0,0.0,0.24315
9,18,4,0,,,,0.5821,0.0,0.0,0.0,0.055683336
9,19,4,0,,,,0.45501667,0.0,0.0,0.0,0.0
9,20,4,0,,,,0.7194833,0.0,0.0,0.0,0.0
9,21,4,0,,,,3.3366168,0.0,0.0,0.0,0.0
9,22,4,0,,,,1.3253666,0.0,0.0,0.0,0.0
9,23,4,0,,,,2.1788,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.5178583,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.46446666,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.46496665,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.46495,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.46428335,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.4607,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.46513334,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.5588167,0.0,0.0,0.0,0.0629
9,8,5,0,,,,0.62615,0.0,0.0,0.0,0.17915
9,9,5,0,,,,0.6364167,0.0,0.0,0.0,0.62093336
9,10,5,0,,,,0.31213334,0.0,0.0,0.0,1.22428332
9,11,5,0,,,,0.31391665,0.0,0.0,0.0,1.72696668
9,12,5,0,,,,0.32338333,0.0,0.0,0.0,2.1161168
9,13,5,0,,,,0.2952,0.0,0.0,0.0,2.2879834
9,14,5,0,,,,0.26683334,0.0,0.0,0.0,2.26805
9,15,5,0,,,,0.29585,0.0,0.0,0.0,1.77623328
9,16,5,0,,,,0.52835,0.0,0.0,0.0,1.6733
9,17,5,0,,,,0.5660667,0.0,0.0,0.0,1.03951672
9,18,5,0,,,,0.57085,0.0,0.0,0.0,0.090916664
9,19,5,0,,,,0.61438334,0.0,0.0,0.0,0.0
9,20,5,0,,,,0.8416833,0.0,0.0,0.0,0.0
9,21,5,0,,,,0.99905,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.9339833,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.7658,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.931175,0.0,0.0,0.0,0.0
9,1,6,0,,,,2.7955167,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.7015833,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.27401668,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.262,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.25916666,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.25941667,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.23965,0.0,0.0,0.0,0.0051666664
9,8,6,0,,,,0.26568332,0.0,0.0,0.0,0.140733336
9,9,6,0,,,,0.26165,0.0,0.0,0.0,0.61225
9,10,6,0,,,,2.0344167,0.0,0.0,0.0,1.19031664
9,11,6,0,,,,0.2954,0.0,0.0,0.0,1.70436668
9,12,6,0,,,,2.3773084,0.0,0.0,0.0,2.07595824
9,13,6,0,,,,0.57985,0.0,0.0,0.0,2.25221656
9,14,6,0,,,,0.34691668,0.0,0.0,0.0,2.23293336
9,15,6,0,,,,0.34426665,0.0,0.0,0.0,2.02236668
9,16,6,0,,,,1.9606,0.0,0.0,0.0,1.62285
9,17,6,0,,,,0.75163335,0.0,0.0,0.0,1.0062
9,18,6,0,,,,1.0687,0.0,0.0,0.0,0.082483328
9,19,6,0,,,,0.32908332,0.0,0.0,0.0,0.0
9,20,6,0,,,,0.37041667,0.0,0.0,0.0,0.0
9,21,6,0,,,,3.5506833,0.0,0.0,0.0,0.0
9,22,6,0,,,,2.5014668,0.0,0.0,0.0,0.0
9,23,6,0,,,,0.8174,0.0,0.0,0.0,0.0
9,24,6,0,,,,1.6311667,0.0,0.0,0.0,0.0
9,1,7,0,,,,0.34035,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.34163332,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.34135,0.0,0.0,0.0,0.0
9,4,7,0,,,,1.0169667,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.9106333,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.34233335,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.32275,0.0,0.0,0.0,0.0061333332
9,8,7,0,,,,1.7599334,0.0,0.0,0.0,0.145016664
9,9,7,0,,,,0.25666666,0.0,0.0,0.0,0.62926668
9,10,7,0,,,,0.532,0.0,0.0,0.0,1.23608336
9,11,7,0,,,,0.6141833,0.0,0.0,0.0,1.76051672
9,12,7,0,,,,0.8657,0.0,0.0,0.0,2.11406664
9,13,7,0,,,,4.0691,0.0,0.0,0.0,2.31155
9,14,7,0,,,,2.3710833,0.0,0.0,0.0,2.32131664
9,15,7,0,,,,2.3622832,0.0,0.0,0.0,2.0880166
9,16,7,0,,,,3.8126667,0.0,0.0,0.0,1.671
9,17,7,0,,,,2.9054,0.0,0.0,0.0,1.05441664
9,18,7,0,,,,1.78375,0.0,0.0,0.0,0.07355
9,19,7,0,,,,2.9662333,0.0,0.0,0.0,0.0
9,20,7,0,,,,2.2257166,0.0,0.0,0.0,0.0
9,21,7,0,,,,2.0969667,0.0,0.0,0.0,0.0
9,22,7,0,,,,1.2381667,0.0,0.0,0.0,0.0
9,23,7,0,,,,2.77245,0.0,0.0,0.0,0.0
9,24,7,0,,,,3.0481083,0.0,0.0,0.0,0.0
9,1,1,0,,,,3.1621,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.44858333,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.44893333,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.44643334,0.0,0.0,0.0,0.0
9,5,1,0,,,,2.0319166,0.0,0.0,0.0,0.0
9,6,1,0,,,,1.3343834,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.57268333,0.0,0.0,0.0,0.0165166664
9,8,1,0,,,,0.6324,0.0,0.0,0.0,0.155233336
9,9,1,0,,,,0.35506666,0.0,0.0,0.0,0.6261
9,10,1,0,,,,0.35448334,0.0,0.0,0.0,1.19578332
9,11,1,0,,,,0.41493332,0.0,0.0,0.0,1.69501672
9,12,1,0,,,,0.69561666,0.0,0.0,0.0,2.02735
9,13,1,0,,,,0.36773333,0.0,0.0,0.0,2.20118336
9,14,1,0,,,,0.35856667,0.0,0.0,0.0,2.1755
9,15,1,0,,,,2.1726665,0.0,0.0,0.0,2.0435
9,16,1,0,,,,2.6960166,0.0,0.0,0.0,1.57875
9,17,1,0,,,,3.8139334,0.0,0.0,0.0,0.96385
9,18,1,0,,,,2.3674166,0.0,0.0,0.0,0.046883336
9,19,1,0,,,,0.96566665,0.0,0.0,0.0,0.0
9,20,1,0,,,,2.34995,0.0,0.0,0.0,0.0
9,21,1,0,,,,4.1652,0.0,0.0,0.0,0.0
9,22,1,0,,,,1.74745,0.0,0.0,0.0,0.0
9,23,1,0,,,,2.1002834,0.0,0.0,0.0,0.0
9,24,1,0,,,,0.62599164,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.35958335,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.35323334,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.34928334,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.3489,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.34783334,0.0,0.0,0.0,0.0
9,6,2,0,,,,1.56625,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.48155,0.0,0.0,0.0,0.0639
9,8,2,0,,,,0.29803333,0.0,0.0,0.0,0.16125
9,9,2,0,,,,0.2554,0.0,0.0,0.0,0.4822
9,10,2,0,,,,0.25433335,0.0,0.0,0.0,1.09428332
9,11,2,0,,,,0.25893334,0.0,0.0,0.0,1.41325
9,12,2,0,,,,0.8660167,0.0,0.0,0.0,2.1616668
9,13,2,0,,,,1.5727834,0.0,0.0,0.0,2.22893336
9,14,2,0,,,,2.7016168,0.0,0.0,0.0,1.54536668
9,15,2,0,,,,2.4505,0.0,0.0,0.0,1.3422
9,16,2,0,,,,2.9673834,0.0,0.0,0.0,0.50861668
9,17,2,0,,,,2.4360332,0.0,0.0,0.0,0.47371668
9,18,2,0,,,,2.4233832,0.0,0.0,0.0,0.045066664
9,19,2,0,,,,2.2927833,0.0,0.0,0.0,0.0
9,20,2,0,,,,0.92293334,0.0,0.0,0.0,0.0
9,21,2,0,,,,1.3109167,0.0,0.0,0.0,0.0
9,22,2,0,,,,0.7296,0.0,0.0,0.0,0.0
9,23,2,0,,,,0.5574833,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.5215667,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.51748335,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.51385,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.51385,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.51393336,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.5112,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.5187167,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.77748334,0.0,0.0,0.0,0.033716668
9,8,3,0,,,,0.64321667,0.0,0.0,0.0,0.34831668
9,9,3,0,,,,0.35981667,0.0,0.0,0.0,0.68408332
9,10,3,0,,,,0.35805,0.0,0.0,0.0,1.14996668
9,11,3,0,,,,1.0500333,0.0,0.0,0.0,1.62338332
9,12,3,0,,,,0.8331,0.0,0.0,0.0,1.454
9,13,3,0,,,,1.8083,0.0,0.0,0.0,1.52606664
9,14,3,0,,,,1.2659333,0.0,0.0,0.0,1.1968
9,15,3,0,,,,1.3679334,0.0,0.0,0.0,1.76435
9,16,3,0,,,,1.54115,0.0,0.0,0.0,0.98718336
9,17,3,0,,,,1.7274834,0.0,0.0,0.0,0.056416668
9,18,3,0,,,,1.6578333,0.0,0.0,0.0,0.029816668
9,19,3,0,,,,0.84213334,0.0,0.0,0.0,0.0
9,20,3,0,,,,0.86505,0.0,0.0,0.0,0.0
9,21,3,0,,,,2.0760834,0.0,0.0,0.0,0.0
9,22,3,0,,,,1.4551333,0.0,0.0,0.0,0.0
9,23,3,0,,,,3.1912832,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.6699917,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.36333334,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.35975,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.36033332,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.353375,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.3595,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.51275,0.0,0.0,0.0,0.0
9,7,4,0,,,,2.0465834,0.0,0.0,0.0,0.033216668
9,8,4,0,,,,0.49871665,0.0,0.0,0.0,0.17621666
9,9,4,0,,,,0.3601,0.0,0.0,0.0,0.71363336
9,10,4,0,,,,0.3629,0.0,0.0,0.0,1.3217
9,11,4,0,,,,0.3673,0.0,0.0,0.0,1.83228332
9,12,4,0,,,,1.8417667,0.0,0.0,0.0,2.19581664
9,13,4,0,,,,1.94985,0.0,0.0,0.0,2.38495
9,14,4,0,,,,1.6924666,0.0,0.0,0.0,1.80836668
9,15,4,0,,,,1.81395,0.0,0.0,0.0,1.98198328
9,16,4,0,,,,2.2187667,0.0,0.0,0.0,1.59631664
9,17,4,0,,,,2.2985,0.0,0.0,0.0,0.72381664
9,18,4,0,,,,1.8204833,0.0,0.0,0.0,0.040233332
9,19,4,0,,,,1.6360834,0.0,0.0,0.0,0.0
9,20,4,0,,,,0.6593,0.0,0.0,0.0,0.0
9,21,4,0,,,,0.7442,0.0,0.0,0.0,0.0
9,22,4,0,,,,4.9578333,0.0,0.0,0.0,0.0
9,23,4,0,,,,1.9356667,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.41073334,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.94243336,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.35931668,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.35978332,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.35988334,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.3587,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.41273335,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.44695,0.0,0.0,0.0,0.031033332
9,8,5,0,,,,1.0425667,0.0,0.0,0.0,0.169766664
9,9,5,0,,,,0.35788333,0.0,0.0,0.0,0.7087
9,10,5,0,,,,0.35671666,0.0,0.0,0.0,1.32796668
9,11,5,0,,,,0.3626,0.0,0.0,0.0,1.83113332
9,12,5,0,,,,0.37745,0.0,0.0,0.0,2.1766
9,13,5,0,,,,0.58458334,0.0,0.0,0.0,2.3667666
9,14,5,0,,,,2.0082166,0.0,0.0,0.0,2.34815
9,15,5,0,,,,1.7244166,0.0,0.0,0.0,2.12621656
9,16,5,0,,,,2.8330166,0.0,0.0,0.0,1.68846668
9,17,5,0,,,,3.6339,0.0,0.0,0.0,1.02591664
9,18,5,0,,,,1.2211334,0.0,0.0,0.0,0.04865
9,19,5,0,,,,1.4443,0.0,0.0,0.0,0.0
9,20,5,0,,,,1.7536833,0.0,0.0,0.0,0.0
9,21,5,0,,,,1.8003,0.0,0.0,0.0,0.0
9,22,5,0,,,,1.1016,0.0,0.0,0.0,0.0
9,23,5,0,,,,2.97795,0.0,0.0,0.0,0.0
9,24,5,0,,,,3.1827834,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.8312,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.44745,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.44835,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.44856668,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.44516668,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.484975,0.0,0.0,0.0,0.00183333336
10,7,6,0,,,,0.43286666,0.0,0.0,0.0,0.02975
10,8,6,0,,,,0.44998333,0.0,0.0,0.0,0.166816664
10,9,6,0,,,,0.44961667,0.0,0.0,0.0,0.71035
10,10,6,0,,,,1.4034333,0.0,0.0,0.0,1.343
10,11,6,0,,,,2.0420833,0.0,0.0,0.0,1.8631
10,12,6,0,,,,2.0187666,0.0,0.0,0.0,2.2173
10,13,6,0,,,,2.1548166,0.0,0.0,0.0,2.42181664
10,14,6,0,,,,2.1054,0.0,0.0,0.0,2.41656664
10,15,6,0,,,,1.9654833,0.0,0.0,0.0,2.2027334
10,16,6,0,,,,1.7567166,0.0,0.0,0.0,1.75795
10,17,6,0,,,,0.8595,0.0,0.0,0.0,1.04705
10,18,6,0,,,,0.96183336,0.0,0.0,0.0,0.04675
10,19,6,0,,,,3.5203,0.0,0.0,0.0,0.0
10,20,6,0,,,,1.89435,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.98478335,0.0,0.0,0.0,0.0
10,22,6,0,,,,1.9739333,0.0,0.0,0.0,0.0
10,23,6,0,,,,1.0158167,0.0,0.0,0.0,0.0
10,24,6,0,,,,2.7876167,0.0,0.0,0.0,0.0
10,1,7,0,,,,2.1828833,0.0,0.0,0.0,0.0
10,2,7,0,,,,2.1504166,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.90141666,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.64325,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.5603333,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.56093335,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.7262167,0.0,0.0,0.0,0.040566664
10,8,7,0,,,,1.6685667,0.0,0.0,0.0,0.177616668
10,9,7,0,,,,1.1556833,0.0,0.0,0.0,0.72845
10,10,7,0,,,,1.0945333,0.0,0.0,0.0,1.37345
10,11,7,0,,,,1.3339666,0.0,0.0,0.0,1.90665
10,12,7,0,,,,1.4233,0.0,0.0,0.0,2.2779
10,13,7,0,,,,1.8472333,0.0,0.0,0.0,2.46505
10,14,7,0,,,,1.6341,0.0,0.0,0.0,2.46525
10,15,7,0,,,,3.1514833,0.0,0.0,0.0,2.2508832
10,16,7,0,,,,1.77065,0.0,0.0,0.0,1.77376672
10,17,7,0,,,,1.7900167,0.0,0.0,0.0,0.99753332
10,18,7,0,,,,0.9769167,0.0,0.0,0.0,0.0442
10,19,7,0,,,,1.5493166,0.0,0.0,0.0,0.0
10,20,7,0,,,,2.7076666,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.1517167,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.95051664,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.76028335,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.7328417,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.5015333,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.40378332,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.39695,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.39901668,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.39693335,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.40701666,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.45446667,0.0,0.0,0.0,0.063816664
10,8,1,0,,,,0.8278667,0.0,0.0,0.0,0.22703334
10,9,1,0,,,,0.5301833,0.0,0.0,0.0,0.68426668
10,10,1,0,,,,0.40946665,0.0,0.0,0.0,1.3327
10,11,1,0,,,,0.4169,0.0,0.0,0.0,1.86413332
10,12,1,0,,,,0.42565,0.0,0.0,0.0,2.2009
10,13,1,0,,,,0.42015,0.0,0.0,0.0,2.3836332
10,14,1,0,,,,0.40103334,0.0,0.0,0.0,2.3639
10,15,1,0,,,,0.36718333,0.0,0.0,0.0,2.11893336
10,16,1,0,,,,0.36565,0.0,0.0,0.0,1.64078332
10,17,1,0,,,,0.53003335,0.0,0.0,0.0,0.85628332
10,18,1,0,,,,1.4027166,0.0,0.0,0.0,0.032366664
10,19,1,0,,,,0.6634,0.0,0.0,0.0,0.0
10,20,1,0,,,,1.2730833,0.0,0.0,0.0,0.0
10,21,1,0,,,,1.1665666,0.0,0.0,0.0,0.0
10,22,1,0,,,,1.9485333,0.0,0.0,0.0,0.0
10,23,1,0,,,,1.3312,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.491625,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.49026668,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.49193335,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.48846668,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.48763335,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.48506665,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.5118167,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.95026666,0.0,0.0,0.0,0.043283332
10,8,2,0,,,,0.7492667,0.0,0.0,0.0,0.1679
10,9,2,0,,,,0.41071665,0.0,0.0,0.0,0.6845
10,10,2,0,,,,0.41053334,0.0,0.0,0.0,1.3193
10,11,2,0,,,,0.41718334,0.0,0.0,0.0,1.83915
10,12,2,0,,,,0.42451668,0.0,0.0,0.0,2.1742
10,13,2,0,,,,0.41858333,0.0,0.0,0.0,2.32931664
10,14,2,0,,,,0.414,0.0,0.0,0.0,2.2610832
10,15,2,0,,,,0.37348333,0.0,0.0,0.0,2.01336668
10,16,2,0,,,,0.37651667,0.0,0.0,0.0,1.56168336
10,17,2,0,,,,0.7219833,0.0,0.0,0.0,0.77718336
10,18,2,0,,,,0.65178335,0.0,0.0,0.0,0.02505
10,19,2,0,,,,0.8141,0.0,0.0,0.0,0.0
10,20,2,0,,,,0.96288335,0.0,0.0,0.0,0.0
10,21,2,0,,,,2.1146834,0.0,0.0,0.0,0.0
10,22,2,0,,,,1.4151,0.0,0.0,0.0,0.0
10,23,2,0,,,,1.4075167,0.0,0.0,0.0,0.0
10,24,2,0,,,,1.8620083,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.49133334,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.49243334,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.4899,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.48893332,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.48675,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.52045,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.48726666,0.0,0.0,0.0,0.116016672
10,8,3,0,,,,0.9170333,0.0,0.0,0.0,0.31021668
10,9,3,0,,,,0.48628333,0.0,0.0,0.0,0.59961664
10,10,3,0,,,,0.40606666,0.0,0.0,0.0,1.18018336
10,11,3,0,,,,0.41671667,0.0,0.0,0.0,1.74943336
10,12,3,0,,,,0.42656666,0.0,0.0,0.0,2.20881664
10,13,3,0,,,,0.41963333,0.0,0.0,0.0,2.3676332
10,14,3,0,,,,0.5053167,0.0,0.0,0.0,2.2911168
10,15,3,0,,,,0.60616666,0.0,0.0,0.0,2.0861668
10,16,3,0,,,,0.6178667,0.0,0.0,0.0,1.6092
10,17,3,0,,,,0.60295,0.0,0.0,0.0,0.69661664
10,18,3,0,,,,0.78495,0.0,0.0,0.0,0.020466668
10,19,3,0,,,,0.69165,0.0,0.0,0.0,0.0
10,20,3,0,,,,0.6914667,0.0,0.0,0.0,0.0
10,21,3,0,,,,1.13475,0.0,0.0,0.0,0.0
10,22,3,0,,,,1.3275666,0.0,0.0,0.0,0.0
10,23,3,0,,,,1.4094,0.0,0.0,0.0,0.0
10,24,3,0,,,,1.7973917,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.94658333,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.48971668,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.49143332,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.49108332,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.49098334,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.6361833,0.0,0.0,0.0,0.0
10,7,4,0,,,,1.02635,0.0,0.0,0.0,0.02095
10,8,4,0,,,,0.60936666,0.0,0.0,0.0,0.149866668
10,9,4,0,,,,0.41123334,0.0,0.0,0.0,0.67335
10,10,4,0,,,,0.40988332,0.0,0.0,0.0,1.3285
10,11,4,0,,,,0.41766667,0.0,0.0,0.0,1.8746
10,12,4,0,,,,0.41113332,0.0,0.0,0.0,2.2382334
10,13,4,0,,,,0.37061667,0.0,0.0,0.0,2.3939
10,14,4,0,,,,0.36745,0.0,0.0,0.0,2.36703344
10,15,4,0,,,,0.36856666,0.0,0.0,0.0,2.1216
10,16,4,0,,,,0.36363333,0.0,0.0,0.0,1.66105
10,17,4,0,,,,1.4061,0.0,0.0,0.0,0.89616668
10,18,4,0,,,,0.784,0.0,0.0,0.0,0.0131666668
10,19,4,0,,,,1.8670167,0.0,0.0,0.0,0.0
10,20,4,0,,,,3.0578,0.0,0.0,0.0,0.0
10,21,4,0,,,,3.0886667,0.0,0.0,0.0,0.0
10,22,4,0,,,,1.1570166,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.93521667,0.0,0.0,0.0,0.0
10,24,4,0,,,,2.0762167,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.46698335,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.46718332,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.46913335,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.46771666,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.46875,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.49733335,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.5380167,0.0,0.0,0.0,0.0338
10,8,5,0,,,,0.47423333,0.0,0.0,0.0,0.198983336
10,9,5,0,,,,0.37938333,0.0,0.0,0.0,0.70901668
10,10,5,0,,,,0.6699333,0.0,0.0,0.0,1.32406664
10,11,5,0,,,,0.52215,0.0,0.0,0.0,1.76801672
10,12,5,0,,,,0.39651668,0.0,0.0,0.0,2.1041
10,13,5,0,,,,0.39621666,0.0,0.0,0.0,2.18081664
10,14,5,0,,,,0.3938,0.0,0.0,0.0,1.97733336
10,15,5,0,,,,0.40208334,0.0,0.0,0.0,2.0583
10,16,5,0,,,,0.43236667,0.0,0.0,0.0,1.56396668
10,17,5,0,,,,1.6783,0.0,0.0,0.0,0.71251668
10,18,5,0,,,,3.5267832,0.0,0.0,0.0,0.0127
10,19,5,0,,,,1.9174167,0.0,0.0,0.0,0.0
10,20,5,0,,,,1.3804333,0.0,0.0,0.0,0.0
10,21,5,0,,,,1.3193667,0.0,0.0,0.0,0.0
10,22,5,0,,,,1.4185667,0.0,0.0,0.0,0.0
10,23,5,0,,,,1.6693333,0.0,0.0,0.0,0.0
10,24,5,0,,,,2.5219083,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.48933333,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.47498333,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.46913335,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.468,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.46641666,0.0,0.0,0.0,0.0
10,6,6,0,,,,1.9086167,0.0,0.0,0.0,0.0
10,7,6,0,,,,1.4517666,0.0,0.0,0.0,0.044516668
10,8,6,0,,,,0.47091666,0.0,0.0,0.0,0.166933336
10,9,6,0,,,,2.6635334,0.0,0.0,0.0,0.64803332
10,10,6,0,,,,0.81338334,0.0,0.0,0.0,1.2684
10,11,6,0,,,,0.5732167,0.0,0.0,0.0,1.77798328
10,12,6,0,,,,0.5150833,0.0,0.0,0.0,2.1379
10,13,6,0,,,,0.88481665,0.0,0.0,0.0,2.304
10,14,6,0,,,,2.3420167,0.0,0.0,0.0,2.2783332
10,15,6,0,,,,3.1425333,0.0,0.0,0.0,2.0593668
10,16,6,0,,,,3.5776167,0.0,0.0,0.0,1.60505
10,17,6,0,,,,2.6797,0.0,0.0,0.0,0.8414
10,18,6,0,,,,2.03645,0.0,0.0,0.0,0.0044
10,19,6,0,,,,1.6417667,0.0,0.0,0.0,0.0
10,20,6,0,,,,2.5241168,0.0,0.0,0.0,0.0
10,21,6,0,,,,1.6755834,0.0,0.0,0.0,0.0
10,22,6,0,,,,2.3255,0.0,0.0,0.0,0.0
10,23,6,0,,,,3.4886832,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.77865,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.4656,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.46831667,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.46848333,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.46925,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.46585,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.46865,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.4553,0.0,0.0,0.0,0.03205
10,8,7,0,,,,0.47488335,0.0,0.0,0.0,0.158616668
10,9,7,0,,,,0.5204667,0.0,0.0,0.0,0.62393336
10,10,7,0,,,,0.53475,0.0,0.0,0.0,1.22041664
10,11,7,0,,,,2.0594666,0.0,0.0,0.0,1.72395
10,12,7,0,,,,1.6493833,0.0,0.0,0.0,2.0803832
10,13,7,0,,,,3.0497334,0.0,0.0,0.0,2.2614168
10,14,7,0,,,,3.0590334,0.0,0.0,0.0,2.2406168
10,15,7,0,,,,2.7321,0.0,0.0,0.0,2.01785
10,16,7,0,,,,3.6186666,0.0,0.0,0.0,1.11073328
10,17,7,0,,,,2.8359,0.0,0.0,0.0,0.47975
10,18,7,0,,,,1.7832,0.0,0.0,0.0,0.0
10,19,7,0,,,,2.3902166,0.0,0.0,0.0,0.0
10,20,7,0,,,,1.7962834,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.6800667,0.0,0.0,0.0,0.0
10,22,7,0,,,,1.3175833,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.9245,0.0,0.0,0.0,0.0
10,24,7,0,,,,2.5305834,0.0,0.0,0.0,0.0
10,1,1,0,,,,1.1646333,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.47738335,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.47331667,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.472,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.47191668,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.56,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.9342667,0.0,0.0,0.0,0.018833334
10,8,1,0,,,,0.51995,0.0,0.0,0.0,0.1369
10,9,1,0,,,,0.45403334,0.0,0.0,0.0,0.61416668
10,10,1,0,,,,0.37821665,0.0,0.0,0.0,1.23393336
10,11,1,0,,,,0.38613334,0.0,0.0,0.0,1.74195
10,12,1,0,,,,0.39333335,0.0,0.0,0.0,2.09406664
10,13,1,0,,,,0.38705,0.0,0.0,0.0,2.18235
10,14,1,0,,,,0.3813,0.0,0.0,0.0,2.20765
10,15,1,0,,,,1.8391,0.0,0.0,0.0,2.00578332
10,16,1,0,,,,1.71195,0.0,0.0,0.0,1.33211668
10,17,1,0,,,,1.7525166,0.0,0.0,0.0,0.77565
10,18,1,0,,,,0.6810167,0.0,0.0,0.0,0.0
10,19,1,0,,,,0.66941667,0.0,0.0,0.0,0.0
10,20,1,0,,,,1.98,0.0,0.0,0.0,0.0
10,21,1,0,,,,1.2934667,0.0,0.0,0.0,0.0
10,22,1,0,,,,1.2612833,0.0,0.0,0.0,0.0
10,23,1,0,,,,2.1379166,0.0,0.0,0.0,0.0
10,24,1,0,,,,2.284425,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.45291665,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.48553333,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.49585,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.4955,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.48410833,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.719325,0.0,0.0,0.0,0.0
10,7,2,0,,,,1.1719333,0.0,0.0,0.0,0.0176166668
10,8,2,0,,,,0.49336666,0.0,0.0,0.0,0.134383332
10,9,2,0,,,,0.4133,0.0,0.0,0.0,0.60551668
10,10,2,0,,,,0.41156667,0.0,0.0,0.0,1.21911668
10,11,2,0,,,,0.41675,0.0,0.0,0.0,1.7321
10,12,2,0,,,,0.42236668,0.0,0.0,0.0,2.0924168
10,13,2,0,,,,0.3723,0.0,0.0,0.0,2.2726168
10,14,2,0,,,,0.36473334,0.0,0.0,0.0,2.2671668
10,15,2,0,,,,0.36321667,0.0,0.0,0.0,2.00593336
10,16,2,0,,,,0.36135,0.0,0.0,0.0,1.49465
10,17,2,0,,,,1.2464666,0.0,0.0,0.0,0.67635
10,18,2,0,,,,0.58035,0.0,0.0,0.0,0.0
10,19,2,0,,,,0.72788334,0.0,0.0,0.0,0.0
10,20,2,0,,,,0.63165,0.0,0.0,0.0,0.0
10,21,2,0,,,,0.68385,0.0,0.0,0.0,0.0
10,22,2,0,,,,1.1720166,0.0,0.0,0.0,0.0
10,23,2,0,,,,3.2831333,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.95665,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.5474,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.49711666,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.49626666,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.49675,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.49468333,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.54401666,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.56895,0.0,0.0,0.0,0.09085
10,8,3,0,,,,0.5975,0.0,0.0,0.0,0.311016664
10,9,3,0,,,,0.4097,0.0,0.0,0.0,0.58468336
10,10,3,0,,,,0.47611666,0.0,0.0,0.0,0.87766668
10,11,3,0,,,,0.7996167,0.0,0.0,0.0,0.8851
10,12,3,0,,,,0.42811668,0.0,0.0,0.0,1.94528332
10,13,3,0,,,,0.41971666,0.0,0.0,0.0,2.2443332
10,14,3,0,,,,0.41218334,0.0,0.0,0.0,2.22078344
10,15,3,0,,,,0.44623333,0.0,0.0,0.0,1.95438332
10,16,3,0,,,,2.0658166,0.0,0.0,0.0,1.45493336
10,17,3,0,,,,0.53041667,0.0,0.0,0.0,0.59253332
10,18,3,0,,,,1.5701833,0.0,0.0,0.0,0.0
10,19,3,0,,,,0.87425,0.0,0.0,0.0,0.0
10,20,3,0,,,,1.3260833,0.0,0.0,0.0,0.0
10,21,3,0,,,,1.3668667,0.0,0.0,0.0,0.0
10,22,3,0,,,,1.0325834,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.79871666,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.5114083,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.49648333,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.49838334,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.49245,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.48771667,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.48745,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.801,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.89555,0.0,0.0,0.0,0.0369
10,8,4,0,,,,0.92901665,0.0,0.0,0.0,0.146858336
10,9,4,0,,,,0.53103334,0.0,0.0,0.0,0.59269164
10,10,4,0,,,,0.40635,0.0,0.0,0.0,1.185
10,11,4,0,,,,0.41308334,0.0,0.0,0.0,1.6918
10,12,4,0,,,,0.41743332,0.0,0.0,0.0,2.08918336
10,13,4,0,,,,0.39946666,0.0,0.0,0.0,2.1208332
10,14,4,0,,,,0.36858332,0.0,0.0,0.0,2.03223328
10,15,4,0,,,,0.36488333,0.0,0.0,0.0,1.45038332
10,16,4,0,,,,0.36485,0.0,0.0,0.0,1.20735
10,17,4,0,,,,0.35803333,0.0,0.0,0.0,0.71773332
10,18,4,0,,,,0.5390667,0.0,0.0,0.0,0.0
10,19,4,0,,,,2.5473166,0.0,0.0,0.0,0.0
10,20,4,0,,,,2.5064332,0.0,0.0,0.0,0.0
10,21,4,0,,,,1.31235,0.0,0.0,0.0,0.0
10,22,4,0,,,,1.6739334,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.85525,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.81296664,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.4938,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.49313334,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.49271667,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.49166667,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.48896667,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.9318333,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.5742,0.0,0.0,0.0,0.0436
10,8,5,0,,,,0.40891665,0.0,0.0,0.0,0.17995
10,9,5,0,,,,0.40783334,0.0,0.0,0.0,0.58578332
10,10,5,0,,,,0.40915,0.0,0.0,0.0,1.15593336
10,11,5,0,,,,0.41495,0.0,0.0,0.0,1.65653332
10,12,5,0,,,,0.42378333,0.0,0.0,0.0,1.99965
10,13,5,0,,,,0.42173332,0.0,0.0,0.0,2.1460166
10,14,5,0,,,,0.67221665,0.0,0.0,0.0,2.1168668
10,15,5,0,,,,1.50785,0.0,0.0,0.0,1.84095
10,16,5,0,,,,1.6809,0.0,0.0,0.0,1.30996668
10,17,5,0,,,,0.82636666,0.0,0.0,0.0,0.55268336
10,18,5,0,,,,0.4428,0.0,0.0,0.0,0.0
10,19,5,0,,,,0.42948332,0.0,0.0,0.0,0.0
10,20,5,0,,,,0.42805,0.0,0.0,0.0,0.0
10,21,5,0,,,,3.5845,0.0,0.0,0.0,0.0
10,22,5,0,,,,2.4901834,0.0,0.0,0.0,0.0
10,23,5,0,,,,1.0754666,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.49921668,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.49961665,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.49861667,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.49746665,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.49521667,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.49181667,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.5254667,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.64176667,0.0,0.0,0.0,0.038216668
10,8,6,0,,,,0.76096666,0.0,0.0,0.0,0.169583328
10,9,6,0,,,,0.81986666,0.0,0.0,0.0,0.58636664
10,10,6,0,,,,0.6800333,0.0,0.0,0.0,1.14443336
10,11,6,0,,,,0.9726167,0.0,0.0,0.0,1.6371
10,12,6,0,,,,0.67861664,0.0,0.0,0.0,1.98658336
10,13,6,0,,,,1.0739,0.0,0.0,0.0,2.1305166
10,14,6,0,,,,1.327,0.0,0.0,0.0,2.103
10,15,6,0,,,,2.0142834,0.0,0.0,0.0,1.84113332
10,16,6,0,,,,2.4617834,0.0,0.0,0.0,1.28135
10,17,6,0,,,,2.0823,0.0,0.0,0.0,0.49528332
10,18,6,0,,,,1.8084834,0.0,0.0,0.0,0.0
10,19,6,0,,,,2.8094833,0.0,0.0,0.0,0.0
10,20,6,0,,,,1.1110333,0.0,0.0,0.0,0.0
10,21,6,0,,,,2.5377667,0.0,0.0,0.0,0.0
10,22,6,0,,,,1.2837833,0.0,0.0,0.0,0.0
10,23,6,0,,,,1.0739,0.0,0.0,0.0,0.0
10,24,6,0,,,,1.1072834,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.89416665,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.6052333,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.60316664,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.61378336,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.7266833,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.713,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.7183,0.0,0.0,0.0,0.0
10,8,7,0,,,,1.1337167,0.0,0.0,0.0,0.0
10,9,7,0,,,,1.2585,0.0,0.0,0.0,0.081116668
10,10,7,0,,,,0.8915333,0.0,0.0,0.0,0.87493336
10,11,7,0,,,,0.8136333,0.0,0.0,0.0,0.57455
10,12,7,0,,,,0.81708336,0.0,0.0,0.0,0.92883332
10,13,7,0,,,,0.8107833,0.0,0.0,0.0,0.49228332
10,14,7,0,,,,0.80011666,0.0,0.0,0.0,0.4564
10,15,7,0,,,,0.94175,0.0,0.0,0.0,0.65055
10,16,7,0,,,,0.9255,0.0,0.0,0.0,0.30888332
10,17,7,0,,,,2.3252,0.0,0.0,0.0,0.056716668
10,18,7,0,,,,1.2140334,0.0,0.0,0.0,0.0
10,19,7,0,,,,1.3800167,0.0,0.0,0.0,0.0
10,20,7,0,,,,3.4510667,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.3854834,0.0,0.0,0.0,0.0
10,22,7,0,,,,1.30965,0.0,0.0,0.0,0.0
10,23,7,0,,,,1.0877334,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.49400833,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.49486667,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.49303332,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.49035,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.4915,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.48718333,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.58891666,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.9823833,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.64308333,0.0,0.0,0.0,0.0319
10,9,1,0,,,,0.39375,0.0,0.0,0.0,0.24655
10,10,1,0,,,,0.39773333,0.0,0.0,0.0,0.40436668
10,11,1,0,,,,0.3978,0.0,0.0,0.0,0.186333328
10,12,1,0,,,,0.40455,0.0,0.0,0.0,0.65651668
10,13,1,0,,,,0.40081668,0.0,0.0,0.0,0.5494
10,14,1,0,,,,0.40145,0.0,0.0,0.0,0.37678332
10,15,1,0,,,,0.40121666,0.0,0.0,0.0,0.214433336
10,16,1,0,,,,0.5150833,0.0,0.0,0.0,0.00985
10,17,1,0,,,,0.6772,0.0,0.0,0.0,0.0
10,18,1,0,,,,0.74791664,0.0,0.0,0.0,0.0
10,19,1,0,,,,1.1013,0.0,0.0,0.0,0.0
10,20,1,0,,,,1.4457,0.0,0.0,0.0,0.0
10,21,1,0,,,,1.6350167,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.99446666,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.66323334,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.48815,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.4907,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.49058333,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.49105,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.48905,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.48445,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.62168336,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.97938335,0.0,0.0,0.0,0.045033332
10,8,2,0,,,,0.74258333,0.0,0.0,0.0,0.344083344
10,9,2,0,,,,0.40745,0.0,0.0,0.0,0.6602
10,10,2,0,,,,0.41041666,0.0,0.0,0.0,1.31001672
10,11,2,0,,,,0.41606668,0.0,0.0,0.0,1.78343336
10,12,2,0,,,,0.42558333,0.0,0.0,0.0,2.1178832
10,13,2,0,,,,0.41978332,0.0,0.0,0.0,2.2839
10,14,2,0,,,,0.40571666,0.0,0.0,0.0,2.25405
10,15,2,0,,,,0.36543334,0.0,0.0,0.0,1.98335
10,16,2,0,,,,0.3626,0.0,0.0,0.0,1.4628
10,17,2,0,,,,0.45206666,0.0,0.0,0.0,0.57485
10,18,2,0,,,,0.5006833,0.0,0.0,0.0,0.0
10,19,2,0,,,,0.8537167,0.0,0.0,0.0,0.0
10,20,2,0,,,,1.0767334,0.0,0.0,0.0,0.0
10,21,2,0,,,,1.04135,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.8020833,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.84723336,0.0,0.0,0.0,0.0
10,24,2,0,,,,1.34785,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.44876668,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.44851667,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.44805,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.44843334,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.4454,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.45448333,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.80841666,0.0,0.0,0.0,0.01855
10,8,3,0,,,,0.46571666,0.0,0.0,0.0,0.12105
10,9,3,0,,,,0.47813332,0.0,0.0,0.0,0.62166668
10,10,3,0,,,,0.36723334,0.0,0.0,0.0,1.30756664
10,11,3,0,,,,0.37273332,0.0,0.0,0.0,1.85863332
10,12,3,0,,,,0.38185,0.0,0.0,0.0,2.22285
10,13,3,0,,,,0.37251666,0.0,0.0,0.0,2.3836168
10,14,3,0,,,,0.3671,0.0,0.0,0.0,2.33805
10,15,3,0,,,,0.36546665,0.0,0.0,0.0,2.0853832
10,16,3,0,,,,1.8266333,0.0,0.0,0.0,1.58636668
10,17,3,0,,,,1.34835,0.0,0.0,0.0,0.66186664
10,18,3,0,,,,1.4899167,0.0,0.0,0.0,0.0
10,19,3,0,,,,1.5049167,0.0,0.0,0.0,0.0
10,20,3,0,,,,1.0227333,0.0,0.0,0.0,0.0
10,21,3,0,,,,1.2249833,0.0,0.0,0.0,0.0
10,22,3,0,,,,1.3292333,0.0,0.0,0.0,0.0
10,23,3,0,,,,2.5613666,0.0,0.0,0.0,0.0
10,24,3,0,,,,1.7797084,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.35656667,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.3491,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.34913334,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.3525,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.3506,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.5466667,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.40775,0.0,0.0,0.0,0.0157833336
10,8,4,0,,,,0.26756668,0.0,0.0,0.0,0.1142
10,9,4,0,,,,0.26616666,0.0,0.0,0.0,0.614
10,10,4,0,,,,0.3201,0.0,0.0,0.0,1.30316664
10,11,4,0,,,,0.6501833,0.0,0.0,0.0,1.85418336
10,12,4,0,,,,0.36891666,0.0,0.0,0.0,2.2158832
10,13,4,0,,,,0.2727,0.0,0.0,0.0,2.37803344
10,14,4,0,,,,0.26406667,0.0,0.0,0.0,2.32915
10,15,4,0,,,,1.4094,0.0,0.0,0.0,2.0639
10,16,4,0,,,,3.1109333,0.0,0.0,0.0,1.55925
10,17,4,0,,,,1.5825666,0.0,0.0,0.0,0.64643336
10,18,4,0,,,,1.5394666,0.0,0.0,0.0,0.0
10,19,4,0,,,,3.6206334,0.0,0.0,0.0,0.0
10,20,4,0,,,,1.2991,0.0,0.0,0.0,0.0
10,21,4,0,,,,1.1300334,0.0,0.0,0.0,0.0
10,22,4,0,,,,2.4669333,0.0,0.0,0.0,0.0
10,23,4,0,,,,1.6616167,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.435375,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.5078833,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.56575,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.43783334,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.4365,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.6340333,0.0,0.0,0.0,0.0
10,6,5,0,,,,2.1349666,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.66321665,0.0,0.0,0.0,0.0158666668
10,8,5,0,,,,0.3306,0.0,0.0,0.0,0.113933336
10,9,5,0,,,,0.25958332,0.0,0.0,0.0,0.59098332
10,10,5,0,,,,0.3443,0.0,0.0,0.0,1.23366664
10,11,5,0,,,,0.5046833,0.0,0.0,0.0,1.7396
10,12,5,0,,,,1.4029666,0.0,0.0,0.0,2.0791168
10,13,5,0,,,,2.0558167,0.0,0.0,0.0,2.24745
10,14,5,0,,,,3.8477833,0.0,0.0,0.0,2.21303344
10,15,5,0,,,,3.0263,0.0,0.0,0.0,1.95943336
10,16,5,0,,,,2.8902166,0.0,0.0,0.0,1.48021668
10,17,5,0,,,,1.7831334,0.0,0.0,0.0,0.38713332
10,18,5,0,,,,1.37095,0.0,0.0,0.0,0.0
10,19,5,0,,,,1.46335,0.0,0.0,0.0,0.0
10,20,5,0,,,,0.8269333,0.0,0.0,0.0,0.0
10,21,5,0,,,,0.91961664,0.0,0.0,0.0,0.0
10,22,5,0,,,,1.6844833,0.0,0.0,0.0,0.0
10,23,5,0,,,,2.6754334,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.54885834,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.54291666,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.5071167,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.43871668,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.44661668,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.4763,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.47621667,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.4121,0.0,0.0,0.0,0.0183833332
10,8,6,0,,,,0.37243333,0.0,0.0,0.0,0.11475
10,9,6,0,,,,1.1244667,0.0,0.0,0.0,0.59248332
10,10,6,0,,,,2.5072,0.0,0.0,0.0,1.25771668
10,11,6,0,,,,1.30885,0.0,0.0,0.0,1.77081664
10,12,6,0,,,,0.42306668,0.0,0.0,0.0,2.11445
10,13,6,0,,,,0.26216668,0.0,0.0,0.0,2.2233332
10,14,6,0,,,,0.45503333,0.0,0.0,0.0,2.2285166
10,15,6,0,,,,0.50075,0.0,0.0,0.0,2.00501672
10,16,6,0,,,,2.2965,0.0,0.0,0.0,1.50908336
10,17,6,0,,,,2.7595167,0.0,0.0,0.0,0.5955
10,18,6,0,,,,1.5092167,0.0,0.0,0.0,0.0
10,19,6,0,,,,1.23195,0.0,0.0,0.0,0.0
10,20,6,0,,,,0.6831667,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.7980833,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.70178336,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.7086,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.7053667,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.57196665,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.39956668,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.40146667,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.40436667,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.40345,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.40198332,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.3994,0.0,0.0,0.0,0.03095
10,8,7,0,,,,0.40791667,0.0,0.0,0.0,0.30315
10,9,7,0,,,,0.40318334,0.0,0.0,0.0,0.7277
10,10,7,0,,,,0.49371666,0.0,0.0,0.0,0.88793336
10,11,7,0,,,,0.98683333,0.0,0.0,0.0,1.10563332
10,12,7,0,,,,0.6573167,0.0,0.0,0.0,0.32628332
10,13,7,0,,,,0.6800333,0.0,0.0,0.0,0.62476668
10,14,7,0,,,,0.7755,0.0,0.0,0.0,0.69176668
10,15,7,0,,,,0.63603336,0.0,0.0,0.0,0.3107
10,16,7,0,,,,0.62021667,0.0,0.0,0.0,0.042983332
10,17,7,0,,,,0.62945,0.0,0.0,0.0,0.0
10,18,7,0,,,,0.7248667,0.0,0.0,0.0,0.0
10,19,7,0,,,,0.9647,0.0,0.0,0.0,0.0
10,20,7,0,,,,1.2525,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.5340667,0.0,0.0,0.0,0.0
10,22,7,0,,,,1.3041333,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.9896333,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.43135,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.42753333,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.41053334,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.39738333,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.39588332,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.39503333,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.43025,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.4248,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.30693334,0.0,0.0,0.0,0.0090833332
10,9,1,0,,,,0.3094,0.0,0.0,0.0,0.324166656
10,10,1,0,,,,0.30723333,0.0,0.0,0.0,0.65738336
10,11,1,0,,,,0.53456664,0.0,0.0,0.0,0.2752
10,12,1,0,,,,0.55135,0.0,0.0,0.0,0.38271668
10,13,1,0,,,,0.30656666,0.0,0.0,0.0,0.5161
10,14,1,0,,,,0.30823332,0.0,0.0,0.0,0.61951668
10,15,1,0,,,,0.53038335,0.0,0.0,0.0,0.082266672
10,16,1,0,,,,0.59896666,0.0,0.0,0.0,0.094466668
10,17,1,0,,,,0.53103334,0.0,0.0,0.0,0.0067333332
10,18,1,0,,,,0.70995,0.0,0.0,0.0,0.0
10,19,1,0,,,,1.00965,0.0,0.0,0.0,0.0
10,20,1,0,,,,1.3852834,0.0,0.0,0.0,0.0
10,21,1,0,,,,1.4523833,0.0,0.0,0.0,0.0
10,22,1,0,,,,1.3361167,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.59445,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.403125,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.40285,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.39928332,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.3961,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.39458334,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.39433333,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.57061666,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.7872667,0.0,0.0,0.0,0.021466668
10,8,2,0,,,,0.55373335,0.0,0.0,0.0,0.111566664
10,9,2,0,,,,0.36798334,0.0,0.0,0.0,0.54905
10,10,2,0,,,,0.31116667,0.0,0.0,0.0,1.21616664
10,11,2,0,,,,0.31453332,0.0,0.0,0.0,1.72055
10,12,2,0,,,,0.32203335,0.0,0.0,0.0,2.0495
10,13,2,0,,,,0.31803334,0.0,0.0,0.0,2.1475
10,14,2,0,,,,0.3097,0.0,0.0,0.0,2.0581
10,15,2,0,,,,0.30968332,0.0,0.0,0.0,1.77781664
10,16,2,0,,,,0.5122,0.0,0.0,0.0,1.29355
10,17,2,0,,,,0.53316665,0.0,0.0,0.0,0.38656668
10,18,2,0,,,,0.5462833,0.0,0.0,0.0,0.0
10,19,2,0,,,,0.98651665,0.0,0.0,0.0,0.0
10,20,2,0,,,,1.2194333,0.0,0.0,0.0,0.0
10,21,2,0,,,,1.4817166,0.0,0.0,0.0,0.0
10,22,2,0,,,,1.0659167,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.39285,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.39914167,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.39893332,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.39323333,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.39375,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.39303333,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.39058334,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.53195,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.71861666,0.0,0.0,0.0,0.025716668
10,8,3,0,,,,0.30585,0.0,0.0,0.0,0.1333
10,9,3,0,,,,0.30858332,0.0,0.0,0.0,0.54658332
10,10,3,0,,,,0.30723333,0.0,0.0,0.0,1.1952
10,11,3,0,,,,0.3127,0.0,0.0,0.0,1.69088332
10,12,3,0,,,,0.31903332,0.0,0.0,0.0,1.94041664
10,13,3,0,,,,0.28923333,0.0,0.0,0.0,2.00213332
10,14,3,0,,,,0.32835,0.0,0.0,0.0,1.52765
10,15,3,0,,,,0.65283334,0.0,0.0,0.0,1.48815
10,16,3,0,,,,1.5285167,0.0,0.0,0.0,0.55578332
10,17,3,0,,,,1.0043334,0.0,0.0,0.0,0.2282
10,18,3,0,,,,1.6223667,0.0,0.0,0.0,0.0
10,19,3,0,,,,0.65753335,0.0,0.0,0.0,0.0
10,20,3,0,,,,1.0052167,0.0,0.0,0.0,0.0
10,21,3,0,,,,1.79715,0.0,0.0,0.0,0.0
10,22,3,0,,,,1.0752833,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.7732667,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.3753,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.36805,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.36408332,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.40326667,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.4058,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.40493333,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.47103333,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.40335,0.0,0.0,0.0,0.041533332
10,8,4,0,,,,0.7313667,0.0,0.0,0.0,0.3064
10,9,4,0,,,,0.53955,0.0,0.0,0.0,0.72368336
10,10,4,0,,,,0.5348167,0.0,0.0,0.0,0.94271668
10,11,4,0,,,,0.69876665,0.0,0.0,0.0,1.30571668
10,12,4,0,,,,0.70635,0.0,0.0,0.0,1.34461668
10,13,4,0,,,,0.5029333,0.0,0.0,0.0,1.1112
10,14,4,0,,,,0.8658,0.0,0.0,0.0,1.16323328
10,15,4,0,,,,0.84258336,0.0,0.0,0.0,0.6034
10,16,4,0,,,,1.3302,0.0,0.0,0.0,0.2631
10,17,4,0,,,,1.02215,0.0,0.0,0.0,0.0662
10,18,4,0,,,,0.70155,0.0,0.0,0.0,0.0
10,19,4,0,,,,0.78351665,0.0,0.0,0.0,0.0
10,20,4,0,,,,1.5816667,0.0,0.0,0.0,0.0
10,21,4,0,,,,1.1976,0.0,0.0,0.0,0.0
10,22,4,0,,,,1.88795,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.88311666,0.0,0.0,0.0,0.0
10,24,4,0,,,,1.1787167,0.0,0.0,0.0,0.0
10,1,5,0,,,,1.7824,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.35146666,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.34828332,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.38205,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.38961667,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.62198335,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.69953334,0.0,0.0,0.0,0.062083332
10,8,5,0,,,,0.30143332,0.0,0.0,0.0,0.22185
10,9,5,0,,,,0.4281,0.0,0.0,0.0,0.39785
10,10,5,0,,,,0.30458334,0.0,0.0,0.0,0.66218336
10,11,5,0,,,,0.30878332,0.0,0.0,0.0,0.43755
10,12,5,0,,,,0.30568334,0.0,0.0,0.0,0.76076668
10,13,5,0,,,,0.31305,0.0,0.0,0.0,0.41313332
10,14,5,0,,,,0.30473334,0.0,0.0,0.0,0.55395
10,15,5,0,,,,0.3205,0.0,0.0,0.0,0.61538336
10,16,5,0,,,,0.5445,0.0,0.0,0.0,0.7051
10,17,5,0,,,,0.5411,0.0,0.0,0.0,0.1411
10,18,5,0,,,,0.65005,0.0,0.0,0.0,0.0
10,19,5,0,,,,0.7792,0.0,0.0,0.0,0.0
10,20,5,0,,,,0.9514,0.0,0.0,0.0,0.0
10,21,5,0,,,,0.9696,0.0,0.0,0.0,0.0
10,22,5,0,,,,0.88713336,0.0,0.0,0.0,0.0
10,23,5,0,,,,0.9931833,0.0,0.0,0.0,0.0
10,24,5,0,,,,1.3742,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.39818335,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.39996666,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.4054,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.40343332,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.39818335,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.6134667,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.66075,0.0,0.0,0.0,0.04945
10,8,6,0,,,,0.39686668,0.0,0.0,0.0,0.32831668
10,9,6,0,,,,0.39078334,0.0,0.0,0.0,0.66318336
10,10,6,0,,,,0.5341167,0.0,0.0,0.0,1.1023
10,11,6,0,,,,1.2538167,0.0,0.0,0.0,1.36968336
10,12,6,0,,,,1.1591667,0.0,0.0,0.0,1.8284
10,13,6,0,,,,0.73948336,0.0,0.0,0.0,1.44478332
10,14,6,0,,,,0.5898833,0.0,0.0,0.0,1.25968336
10,15,6,0,,,,0.74565,0.0,0.0,0.0,0.86516668
10,16,6,0,,,,0.7270667,0.0,0.0,0.0,0.42661668
10,17,6,0,,,,1.3330667,0.0,0.0,0.0,0.06865
10,18,6,0,,,,2.14015,0.0,0.0,0.0,0.0
10,19,6,0,,,,0.8473833,0.0,0.0,0.0,0.0
10,20,6,0,,,,0.9338,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.9769833,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.9593833,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.9450667,0.0,0.0,0.0,0.0
10,24,6,0,,,,1.2491083,0.0,0.0,0.0,0.0
10,1,7,0,,,,1.3527334,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.52033335,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.5161333,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.50946665,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.50795,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.5066,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.5067,0.0,0.0,0.0,0.0
10,8,7,0,,,,0.50705,0.0,0.0,0.0,0.126883332
10,9,7,0,,,,0.55376667,0.0,0.0,0.0,0.247816664
10,10,7,0,,,,0.9670333,0.0,0.0,0.0,0.365166656
10,11,7,0,,,,1.2102833,0.0,0.0,0.0,0.9633
10,12,7,0,,,,1.2970667,0.0,0.0,0.0,0.71156664
10,13,7,0,,,,0.9314833,0.0,0.0,0.0,0.37543332
10,14,7,0,,,,0.9213833,0.0,0.0,0.0,0.214166672
10,15,7,0,,,,0.81818336,0.0,0.0,0.0,0.069433336
10,16,7,0,,,,0.82988334,0.0,0.0,0.0,0.00398333336
10,17,7,0,,,,1.0775,0.0,0.0,0.0,0.0
10,18,7,0,,,,1.4414667,0.0,0.0,0.0,0.0
10,19,7,0,,,,1.5478,0.0,0.0,0.0,0.0
10,20,7,0,,,,2.6866834,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.0010333,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.74558336,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.4896,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.4016,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.40028334,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.40023333,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.39783335,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.39638335,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.39441666,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.4213,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.46608335,0.0,0.0,0.0,0.037916668
10,8,1,0,,,,0.45096666,0.0,0.0,0.0,0.2183
10,9,1,0,,,,0.78938335,0.0,0.0,0.0,0.68096668
10,10,1,0,,,,0.31011668,0.0,0.0,0.0,0.93796668
10,11,1,0,,,,0.31485,0.0,0.0,0.0,1.30458336
10,12,1,0,,,,0.32096666,0.0,0.0,0.0,1.7522
10,13,1,0,,,,0.30946666,0.0,0.0,0.0,0.92511664
10,14,1,0,,,,0.31181666,0.0,0.0,0.0,1.01748332
10,15,1,0,,,,0.31203333,0.0,0.0,0.0,0.98613336
10,16,1,0,,,,0.36708334,0.0,0.0,0.0,0.229016664
10,17,1,0,,,,0.6368333,0.0,0.0,0.0,0.037383336
10,18,1,0,,,,0.87123334,0.0,0.0,0.0,0.0
10,19,1,0,,,,0.96585,0.0,0.0,0.0,0.0
10,20,1,0,,,,0.8896833,0.0,0.0,0.0,0.0
10,21,1,0,,,,1.0525833,0.0,0.0,0.0,0.0
10,22,1,0,,,,1.0745667,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.8269333,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.54025835,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.39996666,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.39808333,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.39743334,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.3978,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.39353332,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.53286666,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.8109,0.0,0.0,0.0,0.03605
11,8,2,0,,,,0.46936667,0.0,0.0,0.0,0.19271666
11,9,2,0,,,,0.30986667,0.0,0.0,0.0,0.28596668
11,10,2,0,,,,0.30913332,0.0,0.0,0.0,0.67595
11,11,2,0,,,,0.30786666,0.0,0.0,0.0,0.96856664
11,12,2,0,,,,0.31405,0.0,0.0,0.0,1.20593336
11,13,2,0,,,,0.30803335,0.0,0.0,0.0,1.0028
11,14,2,0,,,,0.4381,0.0,0.0,0.0,0.86093336
11,15,2,0,,,,0.69215,0.0,0.0,0.0,0.45755
11,16,2,0,,,,0.95455,0.0,0.0,0.0,1.1606
11,17,2,0,,,,0.92583334,0.0,0.0,0.0,0.266766664
11,18,2,0,,,,0.99815,0.0,0.0,0.0,0.0
11,19,2,0,,,,3.0787833,0.0,0.0,0.0,0.0
11,20,2,0,,,,1.33245,0.0,0.0,0.0,0.0
11,21,2,0,,,,1.2396166,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.8456,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.62093335,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.3969,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.39695,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.39681667,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.39696667,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.3963,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.39488333,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.47718334,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.42866668,0.0,0.0,0.0,0.0043333336
11,8,3,0,,,,0.32516667,0.0,0.0,0.0,0.091483328
11,9,3,0,,,,0.7189,0.0,0.0,0.0,0.48865
11,10,3,0,,,,0.49281666,0.0,0.0,0.0,1.18081664
11,11,3,0,,,,0.31883332,0.0,0.0,0.0,1.74248328
11,12,3,0,,,,0.32176667,0.0,0.0,0.0,2.1035832
11,13,3,0,,,,0.32931668,0.0,0.0,0.0,2.26028344
11,14,3,0,,,,0.31546667,0.0,0.0,0.0,2.2135832
11,15,3,0,,,,0.31378335,0.0,0.0,0.0,1.92795
11,16,3,0,,,,0.47436666,0.0,0.0,0.0,1.38728332
11,17,3,0,,,,0.5678,0.0,0.0,0.0,0.406766664
11,18,3,0,,,,0.6310833,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.80305,0.0,0.0,0.0,0.0
11,20,3,0,,,,0.7349,0.0,0.0,0.0,0.0
11,21,3,0,,,,2.4362166,0.0,0.0,0.0,0.0
11,22,3,0,,,,1.09315,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.56876665,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.40635,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.40165,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.40371665,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.40175,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.40101665,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.40033334,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.46631667,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.80231667,0.0,0.0,0.0,0.0125833332
11,8,4,0,,,,0.7324333,0.0,0.0,0.0,0.095683336
11,9,4,0,,,,0.3193,0.0,0.0,0.0,0.46581668
11,10,4,0,,,,0.31155,0.0,0.0,0.0,1.12856664
11,11,4,0,,,,0.31925,0.0,0.0,0.0,1.66516664
11,12,4,0,,,,0.321425,0.0,0.0,0.0,2.01974168
11,13,4,0,,,,0.31591666,0.0,0.0,0.0,2.18035
11,14,4,0,,,,0.30913332,0.0,0.0,0.0,2.12518336
11,15,4,0,,,,0.30158332,0.0,0.0,0.0,1.8421
11,16,4,0,,,,0.47181666,0.0,0.0,0.0,1.30568336
11,17,4,0,,,,1.40635,0.0,0.0,0.0,0.339516664
11,18,4,0,,,,0.36123332,0.0,0.0,0.0,0.0
11,19,4,0,,,,0.76035,0.0,0.0,0.0,0.0
11,20,4,0,,,,2.4514832,0.0,0.0,0.0,0.0
11,21,4,0,,,,1.1652666,0.0,0.0,0.0,0.0
11,22,4,0,,,,2.71555,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.27183333,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.27438334,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.27505,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.26878333,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.26971668,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.2687,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.26756668,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.39946666,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.5008,0.0,0.0,0.0,0.0053
11,8,5,0,,,,0.57075,0.0,0.0,0.0,0.089866668
11,9,5,0,,,,0.30641666,0.0,0.0,0.0,0.443483336
11,10,5,0,,,,0.26706666,0.0,0.0,0.0,1.07953332
11,11,5,0,,,,0.27293333,0.0,0.0,0.0,1.5921
11,12,5,0,,,,0.27715,0.0,0.0,0.0,1.93118336
11,13,5,0,,,,0.27735,0.0,0.0,0.0,2.1017666
11,14,5,0,,,,0.27148333,0.0,0.0,0.0,2.03675
11,15,5,0,,,,2.34615,0.0,0.0,0.0,1.75311668
11,16,5,0,,,,2.0386333,0.0,0.0,0.0,1.09461668
11,17,5,0,,,,1.0509833,0.0,0.0,0.0,0.31331668
11,18,5,0,,,,0.9999667,0.0,0.0,0.0,0.0
11,19,5,0,,,,1.2384167,0.0,0.0,0.0,0.0
11,20,5,0,,,,1.6482333,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.99808335,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.97655,0.0,0.0,0.0,0.0
11,23,5,0,,,,2.2903166,0.0,0.0,0.0,0.0
11,24,5,0,,,,1.0557916,0.0,0.0,0.0,0.0
11,1,6,0,,,,1.15745,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.5944833,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.5507,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.44375,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.31853333,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.31608334,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.30743334,0.0,0.0,0.0,0.0075166668
11,8,6,0,,,,0.31143335,0.0,0.0,0.0,0.091333336
11,9,6,0,,,,0.31071666,0.0,0.0,0.0,0.4347
11,10,6,0,,,,0.43296668,0.0,0.0,0.0,1.06468336
11,11,6,0,,,,1.0967,0.0,0.0,0.0,1.58585
11,12,6,0,,,,1.4063667,0.0,0.0,0.0,1.9356
11,13,6,0,,,,0.80798334,0.0,0.0,0.0,2.09053344
11,14,6,0,,,,0.69985,0.0,0.0,0.0,2.03648328
11,15,6,0,,,,0.33836666,0.0,0.0,0.0,1.77421668
11,16,6,0,,,,1.429,0.0,0.0,0.0,1.22786668
11,17,6,0,,,,0.26456666,0.0,0.0,0.0,0.29428332
11,18,6,0,,,,0.268,0.0,0.0,0.0,0.0
11,19,6,0,,,,0.26111665,0.0,0.0,0.0,0.0
11,20,6,0,,,,1.76195,0.0,0.0,0.0,0.0
11,21,6,0,,,,0.70201665,0.0,0.0,0.0,0.0
11,22,6,0,,,,0.7043167,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.7076167,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.7473583,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.4069,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.40856665,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.40095,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.4079,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.40838334,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.3646,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.4011,0.0,0.0,0.0,0.102483328
11,8,7,0,,,,0.44095,0.0,0.0,0.0,0.433
11,9,7,0,,,,1.1289667,0.0,0.0,0.0,1.06655
11,10,7,0,,,,0.62593335,0.0,0.0,0.0,1.57631664
11,11,7,0,,,,0.55805,0.0,0.0,0.0,1.90541664
11,12,7,0,,,,0.86361665,0.0,0.0,0.0,2.06021656
11,13,7,0,,,,1.7855667,0.0,0.0,0.0,1.97241664
11,14,7,0,,,,1.5671,0.0,0.0,0.0,1.66938332
11,15,7,0,,,,0.7638,0.0,0.0,0.0,0.78691668
11,16,7,0,,,,1.22255,0.0,0.0,0.0,0.1115
11,17,7,0,,,,1.6906667,0.0,0.0,0.0,0.0
11,18,7,0,,,,0.96278334,0.0,0.0,0.0,0.0
11,19,7,0,,,,0.6350667,0.0,0.0,0.0,0.0
11,20,7,0,,,,1.06975,0.0,0.0,0.0,0.0
11,21,7,0,,,,2.1968668,0.0,0.0,0.0,0.0
11,22,7,0,,,,1.5205834,0.0,0.0,0.0,0.0
11,23,7,0,,,,2.0405166,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.38943332,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.40611666,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.40135,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.40005,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.40023333,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.39685,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.73695,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.7948,0.0,0.0,0.0,0.08845
11,8,1,0,,,,0.38911667,0.0,0.0,0.0,0.4149
11,9,1,0,,,,0.43743333,0.0,0.0,0.0,1.03665
11,10,1,0,,,,0.3211,0.0,0.0,0.0,1.5437
11,11,1,0,,,,0.32041666,0.0,0.0,0.0,1.8548
11,12,1,0,,,,0.27475,0.0,0.0,0.0,1.99513332
11,13,1,0,,,,0.27236667,0.0,0.0,0.0,1.95135
11,14,1,0,,,,0.27235,0.0,0.0,0.0,1.66843336
