month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
2,18,3,0,,,,1.1482,0.0,0.0,0.0,0.0
2,19,3,0,,,,1.2777833,0.0,0.0,0.0,0.0
2,20,3,0,,,,1.44065,0.0,0.0,0.0,0.0
2,21,3,0,,,,1.0821167,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.7684,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.7385,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.7493917,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.53346664,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.5122333,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.5118833,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.5098,0.0,0.0,0.0,0.0
2,5,4,0,,,,0.50835,0.0,0.0,0.0,0.0
2,6,4,0,,,,0.81311667,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.93448335,0.0,0.0,0.0,0.071916664
2,8,4,0,,,,1.0642166,0.0,0.0,0.0,0.33638332
2,9,4,0,,,,1.5999666,0.0,0.0,0.0,0.95333332
2,10,4,0,,,,0.84613335,0.0,0.0,0.0,1.64285
2,11,4,0,,,,0.53531665,0.0,0.0,0.0,1.8089
2,12,4,0,,,,0.32081667,0.0,0.0,0.0,1.56293336
2,13,4,0,,,,0.31768334,0.0,0.0,0.0,1.50445
2,14,4,0,,,,0.31966665,0.0,0.0,0.0,1.74361668
2,15,4,0,,,,0.3885,0.0,0.0,0.0,1.38116664
2,16,4,0,,,,0.69768333,0.0,0.0,0.0,0.63765
2,17,4,0,,,,0.58215,0.0,0.0,0.0,0.0280166664
2,18,4,0,,,,0.9173667,0.0,0.0,0.0,0.0
2,19,4,0,,,,0.93833333,0.0,0.0,0.0,0.0
2,20,4,0,,,,0.8935,0.0,0.0,0.0,0.0
2,21,4,0,,,,1.06955,0.0,0.0,0.0,0.0
2,22,4,0,,,,1.1012167,0.0,0.0,0.0,0.0
2,23,4,0,,,,1.1463333,0.0,0.0,0.0,0.0
2,24,4,0,,,,1.15135,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.73448336,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.41875,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.4141,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.41325,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.41435,0.0,0.0,0.0,0.0
2,6,5,0,,,,0.73148334,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.90025,0.0,0.0,0.0,0.193166672
2,8,5,0,,,,0.41133332,0.0,0.0,0.0,0.33255
2,9,5,0,,,,0.31358334,0.0,0.0,0.0,0.238083328
2,10,5,0,,,,0.5165167,0.0,0.0,0.0,0.31181668
2,11,5,0,,,,0.54651666,0.0,0.0,0.0,0.20321666
2,12,5,0,,,,0.53903335,0.0,0.0,0.0,0.088233328
2,13,5,0,,,,0.53463334,0.0,0.0,0.0,0.0523
2,14,5,0,,,,0.53931665,0.0,0.0,0.0,0.057433336
2,15,5,0,,,,1.0453833,0.0,0.0,0.0,0.0
2,16,5,0,,,,1.31625,0.0,0.0,0.0,0.0
2,17,5,0,,,,1.4115778,0.0,0.0,0.0,0.0122333336
2,18,5,0,,,,0.69423336,0.0,0.0,0.0,0.0
2,19,5,0,,,,1.8650167,0.0,0.0,0.0,0.0
2,20,5,0,,,,0.9159667,0.0,0.0,0.0,0.0
2,21,5,0,,,,3.51415,0.0,0.0,0.0,0.0
2,22,5,0,,,,2.7096834,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.5883167,0.0,0.0,0.0,0.0
2,24,5,0,,,,0.42106667,0.0,0.0,0.0,0.0
2,1,6,0,,,,0.46228334,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.64355,0.0,0.0,0.0,0.0
2,3,6,0,,,,0.6393333,0.0,0.0,0.0,0.0
2,4,6,0,,,,1.4324,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.7134,0.0,0.0,0.0,0.0
2,6,6,0,,,,0.9741833,0.0,0.0,0.0,0.0
2,7,6,0,,,,1.6223167,0.0,0.0,0.0,0.0153833332
2,8,6,0,,,,0.45713332,0.0,0.0,0.0,0.33513332
2,9,6,0,,,,1.1563333,0.0,0.0,0.0,0.57503332
2,10,6,0,,,,0.42336667,0.0,0.0,0.0,1.01883332
2,11,6,0,,,,0.91791666,0.0,0.0,0.0,1.61205
2,12,6,0,,,,1.0948167,0.0,0.0,0.0,0.63106664
2,13,6,0,,,,2.5751333,0.0,0.0,0.0,0.46168332
2,14,6,0,,,,3.1808333,0.0,0.0,0.0,0.76781664
2,15,6,0,,,,0.93446666,0.0,0.0,0.0,0.423
2,16,6,0,,,,0.77161664,0.0,0.0,0.0,0.28503332
2,17,6,0,,,,0.76806664,0.0,0.0,0.0,0.0
2,18,6,0,,,,0.45554167,0.0,0.0,0.0,0.0
2,19,6,0,,,,1.1893333,0.0,0.0,0.0,0.0
2,20,6,0,,,,0.85475,0.0,0.0,0.0,0.0
2,21,6,0,,,,0.89321667,0.0,0.0,0.0,0.0
2,22,6,0,,,,0.89095,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.5975,0.0,0.0,0.0,0.0
2,24,6,0,,,,0.41960666,0.0,0.0,0.0,0.0
2,1,7,0,,,,0.41561666,0.0,0.0,0.0,0.0
2,2,7,0,,,,1.2392334,0.0,0.0,0.0,0.0
2,3,7,0,,,,0.40358335,0.0,0.0,0.0,0.0
2,4,7,0,,,,1.22615,0.0,0.0,0.0,0.0
2,5,7,0,,,,0.40488333,0.0,0.0,0.0,0.0
2,6,7,0,,,,1.2396166,0.0,0.0,0.0,0.0
2,7,7,0,,,,1.1366833,0.0,0.0,0.0,0.126
2,8,7,0,,,,0.50755,0.0,0.0,0.0,0.198333328
2,9,7,0,,,,1.3893833,0.0,0.0,0.0,0.58365
2,10,7,0,,,,0.96431667,0.0,0.0,0.0,0.54685
2,11,7,0,,,,1.41315,0.0,0.0,0.0,0.4871
2,12,7,0,,,,0.5495167,0.0,0.0,0.0,0.157183336
2,13,7,0,,,,1.3162667,0.0,0.0,0.0,0.101183336
2,14,7,0,,,,1.7292,0.0,0.0,0.0,0.053416668
2,15,7,0,,,,1.7773917,0.0,0.0,0.0,0.035016668
2,16,7,0,,,,0.84493333,0.0,0.0,0.0,0.05485
2,17,7,0,,,,1.51855,0.0,0.0,0.0,0.0
2,18,7,0,,,,1.3535334,0.0,0.0,0.0,0.0
2,19,7,0,,,,1.0263833,0.0,0.0,0.0,0.0
2,20,7,0,,,,1.70755,0.0,0.0,0.0,0.0
2,21,7,0,,,,0.89241666,0.0,0.0,0.0,0.0
2,22,7,0,,,,1.20215,0.0,0.0,0.0,0.0
2,23,7,0,,,,1.6414666,0.0,0.0,0.0,0.0
2,24,7,0,,,,0.79575,0.0,0.0,0.0,0.0
2,1,1,0,,,,1.0245667,0.0,0.0,0.0,0.0
2,2,1,0,,,,1.0678166,0.0,0.0,0.0,0.0
2,3,1,0,,,,0.78746665,0.0,0.0,0.0,0.0
2,4,1,0,,,,0.6253667,0.0,0.0,0.0,0.0
2,5,1,0,,,,1.2844833,0.0,0.0,0.0,0.0
2,6,1,0,,,,0.45275,0.0,0.0,0.0,0.0
2,7,1,0,,,,1.2245,0.0,0.0,0.0,0.2189
2,8,1,0,,,,1.1526166,0.0,0.0,0.0,0.38378332
2,9,1,0,,,,0.9811,0.0,0.0,0.0,0.32668332
2,10,1,0,,,,0.31913334,0.0,0.0,0.0,1.08951672
2,11,1,0,,,,3.8205333,0.0,0.0,0.0,1.2787
2,12,1,0,,,,1.0208,0.0,0.0,0.0,1.56108336
2,13,1,0,,,,0.96201664,0.0,0.0,0.0,1.22253332
2,14,1,0,,,,0.65925,0.0,0.0,0.0,1.43771668
2,15,1,0,,,,0.6537667,0.0,0.0,0.0,1.38026672
2,16,1,0,,,,0.56338334,0.0,0.0,0.0,0.168233336
2,17,1,0,,,,0.5254833,0.0,0.0,0.0,0.0
2,18,1,0,,,,1.04255,0.0,0.0,0.0,0.0
2,19,1,0,,,,1.3563334,0.0,0.0,0.0,0.0
2,20,1,0,,,,1.3513167,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.22905,0.0,0.0,0.0,0.0
2,22,1,0,,,,1.0434166,0.0,0.0,0.0,0.0
2,23,1,0,,,,0.6632,0.0,0.0,0.0,0.0
2,24,1,0,,,,0.56278336,0.0,0.0,0.0,0.0
2,1,2,0,,,,0.5143667,0.0,0.0,0.0,0.0
2,2,2,0,,,,0.5143667,0.0,0.0,0.0,0.0
2,3,2,0,,,,0.51171666,0.0,0.0,0.0,0.0
2,4,2,0,,,,0.96638334,0.0,0.0,0.0,0.0
2,5,2,0,,,,0.8746,0.0,0.0,0.0,0.0
2,6,2,0,,,,0.777,0.0,0.0,0.0,0.0
2,7,2,0,,,,1.0759667,0.0,0.0,0.0,0.21721666
2,8,2,0,,,,0.57776666,0.0,0.0,0.0,0.4524
2,9,2,0,,,,0.42021668,0.0,0.0,0.0,0.58425
2,10,2,0,,,,1.1613834,0.0,0.0,0.0,0.61173332
2,11,2,0,,,,0.42396668,0.0,0.0,0.0,1.22273328
2,12,2,0,,,,0.43003333,0.0,0.0,0.0,1.69031664
2,13,2,0,,,,0.42243335,0.0,0.0,0.0,1.34371668
2,14,2,0,,,,0.4119,0.0,0.0,0.0,0.80741668
2,15,2,0,,,,0.47043332,0.0,0.0,0.0,0.396916656
2,16,2,0,,,,0.5863,0.0,0.0,0.0,0.14696666
2,17,2,0,,,,0.8023,0.0,0.0,0.0,0.0
2,18,2,0,,,,1.3722,0.0,0.0,0.0,0.0
2,19,2,0,,,,1.0478667,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.79683334,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.80943334,0.0,0.0,0.0,0.0
2,22,2,0,,,,1.1824334,0.0,0.0,0.0,0.0
2,23,2,0,,,,1.1028334,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.84503335,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.80971664,0.0,0.0,0.0,0.0
2,2,3,0,,,,1.0491667,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.7607,0.0,0.0,0.0,0.0
2,4,3,0,,,,1.0796833,0.0,0.0,0.0,0.0
2,5,3,0,,,,1.1279833,0.0,0.0,0.0,0.0
2,6,3,0,,,,0.7599,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.89575,0.0,0.0,0.0,0.1059
2,8,3,0,,,,1.5077833,0.0,0.0,0.0,0.411983336
2,9,3,0,,,,0.40731665,0.0,0.0,0.0,0.98918336
2,10,3,0,,,,0.40901667,0.0,0.0,0.0,1.24533336
2,11,3,0,,,,0.42206666,0.0,0.0,0.0,2.03118336
2,12,3,0,,,,0.41061667,0.0,0.0,0.0,1.56205
2,13,3,0,,,,0.468,0.0,0.0,0.0,2.1646668
2,14,3,0,,,,0.64745,0.0,0.0,0.0,1.7219
2,15,3,0,,,,0.64485,0.0,0.0,0.0,0.69265
2,16,3,0,,,,0.6228167,0.0,0.0,0.0,0.3119
2,17,3,0,,,,0.70196664,0.0,0.0,0.0,0.0
2,18,3,0,,,,1.1235,0.0,0.0,0.0,0.0
2,19,3,0,,,,3.6875,0.0,0.0,0.0,0.0
2,20,3,0,,,,3.0670166,0.0,0.0,0.0,0.0
2,21,3,0,,,,3.7311332,0.0,0.0,0.0,0.0
2,22,3,0,,,,1.2526166,0.0,0.0,0.0,0.0
2,23,3,0,,,,1.2734166,0.0,0.0,0.0,0.0
2,24,3,0,,,,1.5879084,0.0,0.0,0.0,0.0
2,1,4,0,,,,1.4985167,0.0,0.0,0.0,0.0
2,2,4,0,,,,1.1336,0.0,0.0,0.0,0.0
2,3,4,0,,,,1.2307,0.0,0.0,0.0,0.0
2,4,4,0,,,,1.5716333,0.0,0.0,0.0,0.0
2,5,4,0,,,,1.6591333,0.0,0.0,0.0,0.0
2,6,4,0,,,,1.9406166,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.95608336,0.0,0.0,0.0,0.096616668
2,8,4,0,,,,1.3409667,0.0,0.0,0.0,0.37081668
2,9,4,0,,,,0.41673332,0.0,0.0,0.0,1.11551672
2,10,4,0,,,,0.425,0.0,0.0,0.0,1.76485
2,11,4,0,,,,0.43296668,0.0,0.0,0.0,2.1978
2,12,4,0,,,,0.43666667,0.0,0.0,0.0,2.46
2,13,4,0,,,,0.41668335,0.0,0.0,0.0,2.5127666
2,14,4,0,,,,0.6349667,0.0,0.0,0.0,2.34
2,15,4,0,,,,0.647,0.0,0.0,0.0,1.6814
2,16,4,0,,,,0.77935,0.0,0.0,0.0,0.93805
2,17,4,0,,,,2.53015,0.0,0.0,0.0,0.15871666
2,18,4,0,,,,1.5413458,0.0,0.0,0.0,0.006
2,19,4,0,,,,1.7468834,0.0,0.0,0.0,0.0
2,20,4,0,,,,2.0238166,0.0,0.0,0.0,0.0
2,21,4,0,,,,1.913,0.0,0.0,0.0,0.0
2,22,4,0,,,,1.3734167,0.0,0.0,0.0,0.0
2,23,4,0,,,,1.1444666,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.86661667,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.5299,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.52925,0.0,0.0,0.0,0.0
2,3,5,0,,,,1.6117166,0.0,0.0,0.0,0.0
2,4,5,0,,,,1.1257666,0.0,0.0,0.0,0.0
2,5,5,0,,,,1.2273834,0.0,0.0,0.0,0.0
2,6,5,0,,,,1.5339667,0.0,0.0,0.0,0.0
2,7,5,0,,,,1.89435,0.0,0.0,0.0,0.101183336
2,8,5,0,,,,0.64813334,0.0,0.0,0.0,0.409333344
2,9,5,0,,,,0.42218333,0.0,0.0,0.0,1.14201672
2,10,5,0,,,,0.42698333,0.0,0.0,0.0,1.78656664
2,11,5,0,,,,0.43658334,0.0,0.0,0.0,2.21635
2,12,5,0,,,,0.4357,0.0,0.0,0.0,2.42356664
2,13,5,0,,,,0.42333335,0.0,0.0,0.0,2.5308832
2,14,5,0,,,,0.42535,0.0,0.0,0.0,2.3575166
2,15,5,0,,,,0.59855,0.0,0.0,0.0,1.94783336
2,16,5,0,,,,0.65671664,0.0,0.0,0.0,1.24755
2,17,5,0,,,,0.75838333,0.0,0.0,0.0,0.16985
2,18,5,0,,,,0.8419,0.0,0.0,0.0,0.0
2,19,5,0,,,,0.6546417,0.0,0.0,0.0,0.0
2,20,5,0,,,,1.4979666,0.0,0.0,0.0,0.0
2,21,5,0,,,,1.7004167,0.0,0.0,0.0,0.0
2,22,5,0,,,,1.1859833,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.8433167,0.0,0.0,0.0,0.0
2,24,5,0,,,,0.762575,0.0,0.0,0.0,0.0
2,1,6,0,,,,0.73843336,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.7352167,0.0,0.0,0.0,0.0
2,3,6,0,,,,0.51498336,0.0,0.0,0.0,0.0
2,4,6,0,,,,0.5108,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.50481665,0.0,0.0,0.0,0.0
2,6,6,0,,,,0.49753332,0.0,0.0,0.0,0.0
2,7,6,0,,,,0.50885,0.0,0.0,0.0,0.102816664
2,8,6,0,,,,0.5078833,0.0,0.0,0.0,0.39906668
2,9,6,0,,,,0.5067,0.0,0.0,0.0,1.12055
2,10,6,0,,,,2.2466166,0.0,0.0,0.0,1.73046668
2,11,6,0,,,,2.3215,0.0,0.0,0.0,2.16056664
2,12,6,0,,,,1.0005667,0.0,0.0,0.0,2.5007
2,13,6,0,,,,0.85728335,0.0,0.0,0.0,1.94628332
2,14,6,0,,,,0.880175,0.0,0.0,0.0,1.48777504
2,15,6,0,,,,0.70235,0.0,0.0,0.0,0.55841668
2,16,6,0,,,,0.68048334,0.0,0.0,0.0,0.171191664
2,17,6,0,,,,0.67431664,0.0,0.0,0.0,0.022833334
2,18,6,0,,,,1.1326166,0.0,0.0,0.0,0.0
2,19,6,0,,,,1.55165,0.0,0.0,0.0,0.0
2,20,6,0,,,,3.0278666,0.0,0.0,0.0,0.0
2,21,6,0,,,,2.7198834,0.0,0.0,0.0,0.0
2,22,6,0,,,,1.3874167,0.0,0.0,0.0,0.0
2,23,6,0,,,,2.3677666,0.0,0.0,0.0,0.0
2,24,6,0,,,,0.9542083,0.0,0.0,0.0,0.0
2,1,7,0,,,,1.78915,0.0,0.0,0.0,0.0
2,2,7,0,,,,0.5042667,0.0,0.0,0.0,0.0
2,3,7,0,,,,0.50408334,0.0,0.0,0.0,0.0
2,4,7,0,,,,0.5036167,0.0,0.0,0.0,0.0
2,5,7,0,,,,0.50371665,0.0,0.0,0.0,0.0
2,6,7,0,,,,0.5032,0.0,0.0,0.0,0.0
2,7,7,0,,,,0.44086668,0.0,0.0,0.0,0.135483336
2,8,7,0,,,,0.79845,0.0,0.0,0.0,0.45156668
2,9,7,0,,,,1.0920334,0.0,0.0,0.0,0.68123332
2,10,7,0,,,,1.0477333,0.0,0.0,0.0,0.473916656
2,11,7,0,,,,0.7923667,0.0,0.0,0.0,1.3466
2,12,7,0,,,,0.56035,0.0,0.0,0.0,0.94716668
2,13,7,0,,,,0.4225,0.0,0.0,0.0,1.37926672
2,14,7,0,,,,0.5491,0.0,0.0,0.0,0.68995
2,15,7,0,,,,0.6504,0.0,0.0,0.0,0.403016664
2,16,7,0,,,,0.65176666,0.0,0.0,0.0,0.474016664
2,17,7,0,,,,3.2745667,0.0,0.0,0.0,0.0056166668
2,18,7,0,,,,2.5167832,0.0,0.0,0.0,0.0
2,19,7,0,,,,2.2480333,0.0,0.0,0.0,0.0
2,20,7,0,,,,2.1048667,0.0,0.0,0.0,0.0
2,21,7,0,,,,2.2227666,0.0,0.0,0.0,0.0
2,22,7,0,,,,1.2327833,0.0,0.0,0.0,0.0
2,23,7,0,,,,1.8551333,0.0,0.0,0.0,0.0
2,24,7,0,,,,0.91995,0.0,0.0,0.0,0.0
2,1,1,0,,,,0.59601665,0.0,0.0,0.0,0.0
2,2,1,0,,,,0.506,0.0,0.0,0.0,0.0
2,3,1,0,,,,0.50215,0.0,0.0,0.0,0.0
2,4,1,0,,,,0.50085,0.0,0.0,0.0,0.0
2,5,1,0,,,,1.5048667,0.0,0.0,0.0,0.0
2,6,1,0,,,,1.1336,0.0,0.0,0.0,0.0
2,7,1,0,,,,1.2655166,0.0,0.0,0.0,0.15655
2,8,1,0,,,,1.66105,0.0,0.0,0.0,0.25165
2,9,1,0,,,,0.52021664,0.0,0.0,0.0,0.34656668
2,10,1,0,,,,1.3119,0.0,0.0,0.0,0.55668336
2,11,1,0,,,,0.4097,0.0,0.0,0.0,0.84808332
2,12,1,0,,,,1.2622,0.0,0.0,0.0,0.57188336
2,13,1,0,,,,0.40738332,0.0,0.0,0.0,0.387083344
2,14,1,0,,,,0.9209167,0.0,0.0,0.0,0.23265
2,15,1,0,,,,0.75796664,0.0,0.0,0.0,0.146516664
2,16,1,0,,,,2.3789,0.0,0.0,0.0,0.02765
2,17,1,0,,,,2.6832166,0.0,0.0,0.0,0.0
2,18,1,0,,,,1.93555,0.0,0.0,0.0,0.0
2,19,1,0,,,,1.0971,0.0,0.0,0.0,0.0
2,20,1,0,,,,2.13345,0.0,0.0,0.0,0.0
2,21,1,0,,,,2.2991166,0.0,0.0,0.0,0.0
2,22,1,0,,,,1.2138333,0.0,0.0,0.0,0.0
2,23,1,0,,,,2.1148,0.0,0.0,0.0,0.0
2,24,1,0,,,,2.0762417,0.0,0.0,0.0,0.0
2,1,2,0,,,,0.55703336,0.0,0.0,0.0,0.0
2,2,2,0,,,,0.5096167,0.0,0.0,0.0,0.0
2,3,2,0,,,,0.50666666,0.0,0.0,0.0,0.0
2,4,2,0,,,,0.50401664,0.0,0.0,0.0,0.0
2,5,2,0,,,,0.49995,0.0,0.0,0.0,0.0
2,6,2,0,,,,0.49455,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.8810167,0.0,0.0,0.0,0.118366668
2,8,2,0,,,,0.74001664,0.0,0.0,0.0,0.4512
2,9,2,0,,,,1.6470333,0.0,0.0,0.0,1.23581664
2,10,2,0,,,,2.1041,0.0,0.0,0.0,2.2564834
2,11,2,0,,,,0.44735,0.0,0.0,0.0,1.82481664
2,12,2,0,,,,0.44891667,0.0,0.0,0.0,1.90645
2,13,2,0,,,,0.45843333,0.0,0.0,0.0,2.22893336
2,14,2,0,,,,0.45195,0.0,0.0,0.0,2.3896332
2,15,2,0,,,,0.44905,0.0,0.0,0.0,1.8374
2,16,2,0,,,,0.4414,0.0,0.0,0.0,0.94866668
2,17,2,0,,,,0.44395,0.0,0.0,0.0,0.06565
2,18,2,0,,,,2.8274667,0.0,0.0,0.0,0.0
2,19,2,0,,,,1.557,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.69476664,0.0,0.0,0.0,0.0
2,21,2,0,,,,1.1168833,0.0,0.0,0.0,0.0
2,22,2,0,,,,1.2535833,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.6430445,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.8464417,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.93605,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.6145,0.0,0.0,0.0,0.0
3,3,3,0,,,,1.4375,0.0,0.0,0.0,0.0
3,4,3,0,,,,1.4096,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.4976,0.0,0.0,0.0,0.0
3,6,3,0,,,,1.5640167,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.8718333,0.0,0.0,0.0,0.094766672
3,8,3,0,,,,0.5632333,0.0,0.0,0.0,0.43888332
3,9,3,0,,,,0.41578335,0.0,0.0,0.0,1.2145
3,10,3,0,,,,0.43738332,0.0,0.0,0.0,1.89001672
3,11,3,0,,,,0.46181667,0.0,0.0,0.0,2.3604
3,12,3,0,,,,0.44101667,0.0,0.0,0.0,2.62835
3,13,3,0,,,,0.76963335,0.0,0.0,0.0,2.6850832
3,14,3,0,,,,0.81296664,0.0,0.0,0.0,2.51555
3,15,3,0,,,,0.41681665,0.0,0.0,0.0,2.13118336
3,16,3,0,,,,0.41446668,0.0,0.0,0.0,1.46603332
3,17,3,0,,,,0.47041667,0.0,0.0,0.0,0.25721668
3,18,3,0,,,,1.5179167,0.0,0.0,0.0,0.0
3,19,3,0,,,,2.69265,0.0,0.0,0.0,0.0
3,20,3,0,,,,1.9676666,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.7327666,0.0,0.0,0.0,0.0
3,22,3,0,,,,1.8804667,0.0,0.0,0.0,0.0
3,23,3,0,,,,1.6729667,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.8676583,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.71363336,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.422325,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.42076668,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.41805,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.41671667,0.0,0.0,0.0,0.0
3,6,4,0,,,,1.1633667,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.9406,0.0,0.0,0.0,0.095683336
3,8,4,0,,,,0.9713167,0.0,0.0,0.0,0.4603
3,9,4,0,,,,0.9548333,0.0,0.0,0.0,1.24363332
3,10,4,0,,,,1.2412666,0.0,0.0,0.0,1.91301672
3,11,4,0,,,,0.8512333,0.0,0.0,0.0,2.3949834
3,12,4,0,,,,0.44608334,0.0,0.0,0.0,2.67056664
3,13,4,0,,,,0.42666668,0.0,0.0,0.0,2.7183832
3,14,4,0,,,,0.42615,0.0,0.0,0.0,2.54478344
3,15,4,0,,,,0.4229,0.0,0.0,0.0,2.0796
3,16,4,0,,,,0.41703334,0.0,0.0,0.0,1.00726668
3,17,4,0,,,,0.5691,0.0,0.0,0.0,0.205133332
3,18,4,0,,,,0.82285,0.0,0.0,0.0,0.0
3,19,4,0,,,,2.6430666,0.0,0.0,0.0,0.0
3,20,4,0,,,,1.57465,0.0,0.0,0.0,0.0
3,21,4,0,,,,2.3022332,0.0,0.0,0.0,0.0
3,22,4,0,,,,2.3235166,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.91148335,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.8375,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.5122,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.5118667,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.5132333,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.5103667,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.5097,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.68778336,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.95841664,0.0,0.0,0.0,0.098716668
3,8,5,0,,,,0.6936833,0.0,0.0,0.0,0.4726
3,9,5,0,,,,0.42523333,0.0,0.0,0.0,1.23826672
3,10,5,0,,,,0.43596667,0.0,0.0,0.0,1.86356664
3,11,5,0,,,,0.4464,0.0,0.0,0.0,2.2868332
3,12,5,0,,,,0.4447,0.0,0.0,0.0,2.4899
3,13,5,0,,,,0.42798334,0.0,0.0,0.0,2.4176668
3,14,5,0,,,,0.3893,0.0,0.0,0.0,2.1873668
3,15,5,0,,,,0.38008332,0.0,0.0,0.0,1.85168336
3,16,5,0,,,,0.37685,0.0,0.0,0.0,1.31835
3,17,5,0,,,,0.78821665,0.0,0.0,0.0,0.27411668
3,18,5,0,,,,1.21745,0.0,0.0,0.0,0.0
3,19,5,0,,,,1.4350667,0.0,0.0,0.0,0.0
3,20,5,0,,,,1.1241,0.0,0.0,0.0,0.0
3,21,5,0,,,,1.0666833,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.92723334,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.9263167,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.884175,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.6469,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.52671665,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.52758336,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.52521664,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.52275,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.48961666,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.5276833,0.0,0.0,0.0,0.304083344
3,8,6,0,,,,0.6275333,0.0,0.0,0.0,0.69976668
3,9,6,0,,,,0.9347,0.0,0.0,0.0,1.16815
3,10,6,0,,,,1.0675334,0.0,0.0,0.0,1.71153332
3,11,6,0,,,,1.00595,0.0,0.0,0.0,2.3512666
3,12,6,0,,,,0.64185,0.0,0.0,0.0,2.4225166
3,13,6,0,,,,1.2505167,0.0,0.0,0.0,2.1321
3,14,6,0,,,,1.3742666,0.0,0.0,0.0,1.93896668
3,15,6,0,,,,1.4322166,0.0,0.0,0.0,0.84061664
3,16,6,0,,,,0.97541666,0.0,0.0,0.0,0.36281668
3,17,6,0,,,,1.5306166,0.0,0.0,0.0,0.043966668
3,18,6,0,,,,1.6683667,0.0,0.0,0.0,0.0
3,19,6,0,,,,0.92325,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.81675,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.8574,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.9503667,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.966,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.8036583,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.6552333,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.6663333,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.6691333,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.6501833,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.65038335,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.62406665,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.8251,0.0,0.0,0.0,0.130916672
3,8,7,0,,,,1.4455167,0.0,0.0,0.0,0.37668332
3,9,7,0,,,,1.1906166,0.0,0.0,0.0,0.75223332
3,10,7,0,,,,1.568,0.0,0.0,0.0,1.28081664
3,11,7,0,,,,1.4062,0.0,0.0,0.0,1.38048328
3,12,7,0,,,,1.4658166,0.0,0.0,0.0,0.55181664
3,13,7,0,,,,3.3346,0.0,0.0,0.0,0.29978332
3,14,7,0,,,,2.5703833,0.0,0.0,0.0,0.32565
3,15,7,0,,,,2.0501833,0.0,0.0,0.0,0.39203332
3,16,7,0,,,,2.268,0.0,0.0,0.0,1.02156664
3,17,7,0,,,,3.0985668,0.0,0.0,0.0,0.240883332
3,18,7,0,,,,1.7905834,0.0,0.0,0.0,0.0
3,19,7,0,,,,1.2094667,0.0,0.0,0.0,0.0
3,20,7,0,,,,1.28965,0.0,0.0,0.0,0.0
3,21,7,0,,,,1.3977333,0.0,0.0,0.0,0.0
3,22,7,0,,,,2.14235,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.7492333,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.5277333,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.52455,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.52143335,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.51625,0.0,0.0,0.0,0.0
3,4,1,0,,,,1.6383333,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.86153334,0.0,0.0,0.0,0.0
3,6,1,0,,,,1.58085,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.9622,0.0,0.0,0.0,0.0987
3,8,1,0,,,,0.68125,0.0,0.0,0.0,0.51333332
3,9,1,0,,,,0.42736667,0.0,0.0,0.0,1.30856664
3,10,1,0,,,,0.43738332,0.0,0.0,0.0,1.95001672
3,11,1,0,,,,0.44488335,0.0,0.0,0.0,2.3832334
3,12,1,0,,,,0.44355,0.0,0.0,0.0,2.63085
3,13,1,0,,,,0.431,0.0,0.0,0.0,2.6783668
3,14,1,0,,,,0.4316,0.0,0.0,0.0,2.50631664
3,15,1,0,,,,0.43016666,0.0,0.0,0.0,2.1267666
3,16,1,0,,,,0.43286666,0.0,0.0,0.0,1.4445
3,17,1,0,,,,0.81295,0.0,0.0,0.0,0.28765
3,18,1,0,,,,2.4896,0.0,0.0,0.0,0.0
3,19,1,0,,,,1.9777167,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.9979333,0.0,0.0,0.0,0.0
3,21,1,0,,,,1.9695333,0.0,0.0,0.0,0.0
3,22,1,0,,,,1.9102833,0.0,0.0,0.0,0.0
3,23,1,0,,,,1.5397,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.9270167,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.5861167,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.51015,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.50958335,0.0,0.0,0.0,0.0
3,4,2,0,,,,1.32256,0.0,0.0,0.0,0.0
3,5,2,0,,,,1.3196666,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.75401664,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.84745,0.0,0.0,0.0,0.097366668
3,8,2,0,,,,0.6037667,0.0,0.0,0.0,0.52008332
3,9,2,0,,,,0.42753333,0.0,0.0,0.0,1.30208336
3,10,2,0,,,,0.43956667,0.0,0.0,0.0,1.86758336
3,11,2,0,,,,0.44541666,0.0,0.0,0.0,2.2153668
3,12,2,0,,,,0.48134166,0.0,0.0,0.0,2.47704176
3,13,2,0,,,,0.4297,0.0,0.0,0.0,2.56695
3,14,2,0,,,,0.42948332,0.0,0.0,0.0,2.4618332
3,15,2,0,,,,0.5240833,0.0,0.0,0.0,2.1007334
3,16,2,0,,,,0.54655,0.0,0.0,0.0,1.36906664
3,17,2,0,,,,0.6792,0.0,0.0,0.0,0.27535
3,18,2,0,,,,1.12835,0.0,0.0,0.0,0.0
3,19,2,0,,,,1.3929,0.0,0.0,0.0,0.0
3,20,2,0,,,,1.3477167,0.0,0.0,0.0,0.0
3,21,2,0,,,,1.2731,0.0,0.0,0.0,0.0
3,22,2,0,,,,1.12715,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.78066665,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.42005,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.41316667,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.41316667,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.41416666,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.41255,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.41203332,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.47318333,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.74835,0.0,0.0,0.0,0.136883332
3,8,3,0,,,,0.6724667,0.0,0.0,0.0,0.54351668
3,9,3,0,,,,0.32433334,0.0,0.0,0.0,1.26376672
3,10,3,0,,,,0.33761665,0.0,0.0,0.0,1.90858336
3,11,3,0,,,,0.34416667,0.0,0.0,0.0,2.3373832
3,12,3,0,,,,0.3327,0.0,0.0,0.0,2.6027666
3,13,3,0,,,,0.38821667,0.0,0.0,0.0,2.5342334
3,14,3,0,,,,0.43846667,0.0,0.0,0.0,2.38725
3,15,3,0,,,,0.33116665,0.0,0.0,0.0,1.96486668
3,16,3,0,,,,0.33156666,0.0,0.0,0.0,1.31095
3,17,3,0,,,,0.66048336,0.0,0.0,0.0,0.266266664
3,18,3,0,,,,0.61331666,0.0,0.0,0.0,0.0
3,19,3,0,,,,0.7201833,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.90515,0.0,0.0,0.0,0.0
3,21,3,0,,,,2.6484168,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.86965,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.74215,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.433075,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.42855,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.4264,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.42656666,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.42378333,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.42295,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.9137833,0.0,0.0,0.0,0.0
3,7,4,0,,,,1.203375,0.0,0.0,0.0,0.097383332
3,8,4,0,,,,0.53823334,0.0,0.0,0.0,0.5409
3,9,4,0,,,,0.31846666,0.0,0.0,0.0,1.28748328
3,10,4,0,,,,0.32976666,0.0,0.0,0.0,1.89806664
3,11,4,0,,,,0.3405,0.0,0.0,0.0,2.32425
3,12,4,0,,,,0.28736666,0.0,0.0,0.0,2.5650832
3,13,4,0,,,,0.27576667,0.0,0.0,0.0,2.5526668
3,14,4,0,,,,0.27595,0.0,0.0,0.0,2.36895
3,15,4,0,,,,0.27526668,0.0,0.0,0.0,1.93275
3,16,4,0,,,,0.3297,0.0,0.0,0.0,1.26545
3,17,4,0,,,,0.63888335,0.0,0.0,0.0,0.2278
3,18,4,0,,,,1.8460667,0.0,0.0,0.0,0.0
3,19,4,0,,,,2.6696334,0.0,0.0,0.0,0.0
3,20,4,0,,,,1.16565,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.98931664,0.0,0.0,0.0,0.0
3,22,4,0,,,,2.4682667,0.0,0.0,0.0,0.0
3,23,4,0,,,,2.7246666,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.61105835,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.42555,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.42188334,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.42083332,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.41853333,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.4184,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.35913333,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.9788667,0.0,0.0,0.0,0.41385
3,8,5,0,,,,0.5938333,0.0,0.0,0.0,0.71231664
3,9,5,0,,,,0.44411665,0.0,0.0,0.0,1.27386668
3,10,5,0,,,,0.43213335,0.0,0.0,0.0,1.81096668
3,11,5,0,,,,0.43631667,0.0,0.0,0.0,1.83545
3,12,5,0,,,,0.39503333,0.0,0.0,0.0,2.2558832
3,13,5,0,,,,0.38793334,0.0,0.0,0.0,2.1076168
3,14,5,0,,,,0.3819,0.0,0.0,0.0,2.05206664
3,15,5,0,,,,0.37905,0.0,0.0,0.0,1.38163332
3,16,5,0,,,,0.42106667,0.0,0.0,0.0,0.51548332
3,17,5,0,,,,0.76645,0.0,0.0,0.0,0.074916664
3,18,5,0,,,,0.4592,0.0,0.0,0.0,0.0
3,19,5,0,,,,0.75906664,0.0,0.0,0.0,0.0
3,20,5,0,,,,1.1373333,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.83883333,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.8664333,0.0,0.0,0.0,0.0
3,23,5,0,,,,1.1078666,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.7036,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.6967667,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.6889833,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.6785167,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.6745167,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.6745333,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.6221,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.59285,0.0,0.0,0.0,0.1077
3,8,6,0,,,,0.51526666,0.0,0.0,0.0,0.57038336
3,9,6,0,,,,0.6361,0.0,0.0,0.0,1.31223328
3,10,6,0,,,,3.3527834,0.0,0.0,0.0,1.92018336
3,11,6,0,,,,1.0922667,0.0,0.0,0.0,2.3302666
3,12,6,0,,,,0.81408334,0.0,0.0,0.0,2.5589168
3,13,6,0,,,,0.8106833,0.0,0.0,0.0,2.6073
3,14,6,0,,,,0.47968334,0.0,0.0,0.0,2.42003344
3,15,6,0,,,,0.43185,0.0,0.0,0.0,2.0766168
3,16,6,0,,,,0.6063333,0.0,0.0,0.0,1.43223328
3,17,6,0,,,,0.61765,0.0,0.0,0.0,0.26403332
3,18,6,0,,,,0.5815833,0.0,0.0,0.0,0.0
3,19,6,0,,,,0.5052,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.5068667,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.5071167,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.71095,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.7564167,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.48901665,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.37263334,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.377,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.3699,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.37245,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.37093332,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.37111667,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.36486667,0.0,0.0,0.0,0.017666666
3,8,7,0,,,,0.3752,0.0,0.0,0.0,0.108533332
3,9,7,0,,,,0.37085,0.0,0.0,0.0,0.58538336
3,10,7,0,,,,1.5389,0.0,0.0,0.0,1.32693336
3,11,7,0,,,,3.9397666,0.0,0.0,0.0,1.93066664
3,12,7,0,,,,3.7256835,0.0,0.0,0.0,2.32531664
3,13,7,0,,,,1.5327667,0.0,0.0,0.0,2.55025
3,14,7,0,,,,2.77785,0.0,0.0,0.0,2.60065
3,15,7,0,,,,0.6199167,0.0,0.0,0.0,2.46203344
3,16,7,0,,,,0.6164167,0.0,0.0,0.0,2.03341664
3,17,7,0,,,,2.1186,0.0,0.0,0.0,1.38223328
3,18,7,0,,,,0.78676665,0.0,0.0,0.0,0.27693332
3,19,7,0,,,,2.8687167,0.0,0.0,0.0,0.0
3,20,7,0,,,,1.2961667,0.0,0.0,0.0,0.0
3,21,7,0,,,,1.37835,0.0,0.0,0.0,0.0
3,22,7,0,,,,1.2853,0.0,0.0,0.0,0.0
3,23,7,0,,,,3.3358834,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.60560834,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.54698336,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.54605,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.5372,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.5374333,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.53625,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.53368336,0.0,0.0,0.0,0.0
3,7,1,0,,,,1.0293334,0.0,0.0,0.0,0.0236166668
3,8,1,0,,,,0.7493,0.0,0.0,0.0,0.1132
3,9,1,0,,,,0.44685,0.0,0.0,0.0,0.60495
3,10,1,0,,,,0.45038334,0.0,0.0,0.0,1.34523328
3,11,1,0,,,,0.46005,0.0,0.0,0.0,1.94533336
3,12,1,0,,,,0.46691668,0.0,0.0,0.0,2.3457334
3,13,1,0,,,,1.5061166,0.0,0.0,0.0,2.574
3,14,1,0,,,,1.0341834,0.0,0.0,0.0,2.6183
3,15,1,0,,,,1.9732833,0.0,0.0,0.0,2.44305
3,16,1,0,,,,3.66685,0.0,0.0,0.0,2.0650166
3,17,1,0,,,,2.0088665,0.0,0.0,0.0,1.41605
3,18,1,0,,,,1.4827833,0.0,0.0,0.0,0.31053332
3,19,1,0,,,,1.4287167,0.0,0.0,0.0,0.0
3,20,1,0,,,,1.0908,0.0,0.0,0.0,0.0
3,21,1,0,,,,1.8524333,0.0,0.0,0.0,0.0
3,22,1,0,,,,1.2121167,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.88168335,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.469125,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.46381667,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.46721667,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.45765,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.45938334,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.49596667,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.8977,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.94766665,0.0,0.0,0.0,0.026466668
3,8,2,0,,,,0.48833334,0.0,0.0,0.0,0.118833336
3,9,2,0,,,,0.41186666,0.0,0.0,0.0,0.61918336
3,10,2,0,,,,0.41198334,0.0,0.0,0.0,1.3469
3,11,2,0,,,,0.84925,0.0,0.0,0.0,1.93178332
3,12,2,0,,,,0.98365,0.0,0.0,0.0,2.3488668
3,13,2,0,,,,0.9837,0.0,0.0,0.0,2.5906332
3,14,2,0,,,,1.6119334,0.0,0.0,0.0,2.6151332
3,15,2,0,,,,1.2777667,0.0,0.0,0.0,2.3262
3,16,2,0,,,,1.8064834,0.0,0.0,0.0,2.0584168
3,17,2,0,,,,1.2746167,0.0,0.0,0.0,0.9556
3,18,2,0,,,,1.4225334,0.0,0.0,0.0,0.217616668
3,19,2,0,,,,1.6107,0.0,0.0,0.0,0.0
3,20,2,0,,,,1.7291666,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.8502833,0.0,0.0,0.0,0.0
3,22,2,0,,,,1.1809666,0.0,0.0,0.0,0.0
3,23,2,0,,,,1.0373833,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.727625,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.46495,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.46833333,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.46198332,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.46016666,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.61365,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.9687,0.0,0.0,0.0,0.0
3,7,3,0,,,,1.0535,0.0,0.0,0.0,0.019783332
3,8,3,0,,,,0.47926667,0.0,0.0,0.0,0.143383332
3,9,3,0,,,,0.4175,0.0,0.0,0.0,0.67656664
3,10,3,0,,,,0.41823334,0.0,0.0,0.0,1.377
3,11,3,0,,,,0.41736665,0.0,0.0,0.0,1.27393336
3,12,3,0,,,,0.41086668,0.0,0.0,0.0,2.2466168
3,13,3,0,,,,1.44735,0.0,0.0,0.0,2.51415
3,14,3,0,,,,1.00965,0.0,0.0,0.0,2.55778344
3,15,3,0,,,,2.1142666,0.0,0.0,0.0,2.4524834
3,16,3,0,,,,1.5052,0.0,0.0,0.0,2.06328344
3,17,3,0,,,,1.1490166,0.0,0.0,0.0,1.44623328
3,18,3,0,,,,1.1580334,0.0,0.0,0.0,0.35203332
3,19,3,0,,,,0.95385,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.93055,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.6911833,0.0,0.0,0.0,0.0
3,22,3,0,,,,1.4303666,0.0,0.0,0.0,0.0
3,23,3,0,,,,1.0983334,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.6908917,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.49238333,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.5091,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.5042,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.50355,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.5010167,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.71028334,0.0,0.0,0.0,0.0
3,7,4,0,,,,1.0827167,0.0,0.0,0.0,0.032816664
3,8,4,0,,,,1.0108666,0.0,0.0,0.0,0.131683336
3,9,4,0,,,,2.4958,0.0,0.0,0.0,0.64425
3,10,4,0,,,,3.9059,0.0,0.0,0.0,1.36211668
3,11,4,0,,,,0.38441667,0.0,0.0,0.0,1.9247
3,12,4,0,,,,0.29815,0.0,0.0,0.0,2.3004168
3,13,4,0,,,,0.2774,0.0,0.0,0.0,2.54196656
3,14,4,0,,,,0.27626666,0.0,0.0,0.0,2.4663668
3,15,4,0,,,,0.27435,0.0,0.0,0.0,2.3002666
3,16,4,0,,,,0.27438334,0.0,0.0,0.0,2.03816664
3,17,4,0,,,,0.27231666,0.0,0.0,0.0,1.40111668
3,18,4,0,,,,0.48525,0.0,0.0,0.0,0.29265
3,19,4,0,,,,0.8588333,0.0,0.0,0.0,0.0
3,20,4,0,,,,1.3182833,0.0,0.0,0.0,0.0
3,21,4,0,,,,1.3968,0.0,0.0,0.0,0.0
3,22,4,0,,,,1.0127167,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.6619833,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.4086,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.4086,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.40906668,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.40636668,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.4045,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.40493333,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.9101167,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.94748336,0.0,0.0,0.0,0.036266668
3,8,5,0,,,,0.46138334,0.0,0.0,0.0,0.204116668
3,9,5,0,,,,0.32483333,0.0,0.0,0.0,0.70206664
3,10,5,0,,,,0.32525,0.0,0.0,0.0,1.40956664
3,11,5,0,,,,0.33495,0.0,0.0,0.0,1.97915
3,12,5,0,,,,0.33956668,0.0,0.0,0.0,2.32731664
3,13,5,0,,,,0.296,0.0,0.0,0.0,2.5855
3,14,5,0,,,,0.28448334,0.0,0.0,0.0,2.5051332
3,15,5,0,,,,0.28236666,0.0,0.0,0.0,2.23325
3,16,5,0,,,,0.4847,0.0,0.0,0.0,1.81261668
3,17,5,0,,,,3.6805832,0.0,0.0,0.0,1.2585
3,18,5,0,,,,1.4962667,0.0,0.0,0.0,0.198616668
3,19,5,0,,,,0.83311665,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.31655,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.6117833,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.5047,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.5436,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.46368334,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.36546665,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.32073334,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.31665,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.31348333,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.31306666,0.0,0.0,0.0,0.0
3,6,6,0,,,,1.2384666,0.0,0.0,0.0,0.0
3,7,6,0,,,,2.1627166,0.0,0.0,0.0,0.053183336
3,8,6,0,,,,1.5013666,0.0,0.0,0.0,0.17846666
3,9,6,0,,,,0.631,0.0,0.0,0.0,0.69795
3,10,6,0,,,,0.7750667,0.0,0.0,0.0,1.41156664
3,11,6,0,,,,0.57961667,0.0,0.0,0.0,1.97455
3,12,6,0,,,,0.95346665,0.0,0.0,0.0,2.32478344
3,13,6,0,,,,0.69595,0.0,0.0,0.0,2.54371656
3,14,6,0,,,,2.7782667,0.0,0.0,0.0,2.5985832
3,15,6,0,,,,1.3431833,0.0,0.0,0.0,1.91546668
3,16,6,0,,,,0.50853336,0.0,0.0,0.0,1.2617
3,17,6,0,,,,0.46843332,0.0,0.0,0.0,1.15298328
3,18,6,0,,,,0.85366666,0.0,0.0,0.0,0.41221668
3,19,6,0,,,,1.1611,0.0,0.0,0.0,0.0
3,20,6,0,,,,1.0329666,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.8026,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.76891667,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.7432167,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.76715,0.0,0.0,0.0,0.0
3,1,7,0,,,,1.42745,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.39406666,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.40231666,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.40296668,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.40123335,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.40338334,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.39733332,0.0,0.0,0.0,0.0473
3,8,7,0,,,,0.40605,0.0,0.0,0.0,0.166183336
3,9,7,0,,,,0.40238333,0.0,0.0,0.0,0.70365
3,10,7,0,,,,0.59655,0.0,0.0,0.0,1.4216
3,11,7,0,,,,0.86205,0.0,0.0,0.0,1.97975
3,12,7,0,,,,1.9968667,0.0,0.0,0.0,2.4008832
3,13,7,0,,,,1.6415,0.0,0.0,0.0,2.6185166
3,14,7,0,,,,3.1924667,0.0,0.0,0.0,2.6582666
3,15,7,0,,,,3.6352832,0.0,0.0,0.0,2.4513832
3,16,7,0,,,,2.128,0.0,0.0,0.0,2.0645832
3,17,7,0,,,,0.97636664,0.0,0.0,0.0,1.3683
3,18,7,0,,,,1.9489666,0.0,0.0,0.0,0.29706668
3,19,7,0,,,,1.76565,0.0,0.0,0.0,0.0
3,20,7,0,,,,1.0827167,0.0,0.0,0.0,0.0
3,21,7,0,,,,1.2062,0.0,0.0,0.0,0.0
3,22,7,0,,,,2.8284,0.0,0.0,0.0,0.0
3,23,7,0,,,,1.1697834,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.9562333,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.64231664,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.64203334,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.4703,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.40596667,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.40466666,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.40196666,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.32316667,0.0,0.0,0.0,0.0271333332
3,8,1,0,,,,0.48408332,0.0,0.0,0.0,0.203316664
3,9,1,0,,,,0.9590333,0.0,0.0,0.0,0.4485
3,10,1,0,,,,0.55043334,0.0,0.0,0.0,0.83258332
3,11,1,0,,,,0.5581667,0.0,0.0,0.0,1.3602
3,12,1,0,,,,0.5696,0.0,0.0,0.0,2.4782334
3,13,1,0,,,,0.5651111,0.0,0.0,0.0,2.6349444
3,14,1,0,,,,0.5606,0.0,0.0,0.0,2.7932584
3,15,1,0,,,,0.59105,0.0,0.0,0.0,2.5513
3,16,1,0,,,,0.58493334,0.0,0.0,0.0,2.1421
3,17,1,0,,,,0.95853335,0.0,0.0,0.0,1.42973328
3,18,1,0,,,,1.0235333,0.0,0.0,0.0,0.3026
3,19,1,0,,,,1.1213666,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.87511665,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.9500333,0.0,0.0,0.0,0.0
3,22,1,0,,,,1.1587334,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.85085833,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.61261666,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.42038333,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.40256667,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.38583332,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.38271666,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.38105,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.40230834,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.5226667,0.0,0.0,0.0,0.065883332
3,8,2,0,,,,0.68593335,0.0,0.0,0.0,0.26443332
3,9,2,0,,,,0.39111668,0.0,0.0,0.0,0.87431664
3,10,2,0,,,,0.5244833,0.0,0.0,0.0,1.22621668
3,11,2,0,,,,0.6106833,0.0,0.0,0.0,0.8813
3,12,2,0,,,,0.52381665,0.0,0.0,0.0,0.8044
3,13,2,0,,,,0.62831664,0.0,0.0,0.0,0.62851668
3,14,2,0,,,,0.80003333,0.0,0.0,0.0,0.7892
3,15,2,0,,,,0.4376,0.0,0.0,0.0,0.7242
3,16,2,0,,,,0.36886665,0.0,0.0,0.0,0.237583328
3,17,2,0,,,,0.3213,0.0,0.0,0.0,0.150666672
3,18,2,0,,,,0.54788333,0.0,0.0,0.0,0.032766668
3,19,2,0,,,,0.67726666,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.95573336,0.0,0.0,0.0,0.0
3,21,2,0,,,,2.06665,0.0,0.0,0.0,0.0
3,22,2,0,,,,2.4696,0.0,0.0,0.0,0.0
3,23,2,0,,,,1.04165,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.6730667,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.59611666,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.39286667,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.38166666,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.3773,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.37616667,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.46365,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.7244667,0.0,0.0,0.0,0.0658
3,8,3,0,,,,0.5773,0.0,0.0,0.0,0.2984
3,9,3,0,,,,0.70708334,0.0,0.0,0.0,0.78863336
3,10,3,0,,,,1.2297,0.0,0.0,0.0,1.17841664
3,11,3,0,,,,0.30063334,0.0,0.0,0.0,2.1819834
3,12,3,0,,,,0.30066666,0.0,0.0,0.0,2.2193668
3,13,3,0,,,,0.29201666,0.0,0.0,0.0,1.7784
3,14,3,0,,,,0.29098332,0.0,0.0,0.0,1.28976672
3,15,3,0,,,,0.30725,0.0,0.0,0.0,1.15368336
3,16,3,0,,,,0.34101668,0.0,0.0,0.0,1.03301672
3,17,3,0,,,,0.57926667,0.0,0.0,0.0,1.00881664
3,18,3,0,,,,0.8458167,0.0,0.0,0.0,0.056033332
3,19,3,0,,,,1.5707333,0.0,0.0,0.0,0.0
3,20,3,0,,,,1.1561834,0.0,0.0,0.0,0.0
3,21,3,0,,,,2.8278,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.6282833,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.57875,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.696825,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.76413333,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.80015,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.59706664,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.37171668,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.36805,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.36273333,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.36045,0.0,0.0,0.0,0.1352
3,8,4,0,,,,0.36751667,0.0,0.0,0.0,0.360516664
3,9,4,0,,,,0.3761,0.0,0.0,0.0,0.81595
3,10,4,0,,,,0.54861665,0.0,0.0,0.0,1.66538332
3,11,4,0,,,,0.8301167,0.0,0.0,0.0,2.1962666
3,12,4,0,,,,1.0573,0.0,0.0,0.0,2.13425
3,13,4,0,,,,1.0136167,0.0,0.0,0.0,2.7368332
3,14,4,0,,,,0.6407667,0.0,0.0,0.0,2.5947666
3,15,4,0,,,,0.6236167,0.0,0.0,0.0,2.2242666
3,16,4,0,,,,2.22895,0.0,0.0,0.0,1.73723328
3,17,4,0,,,,0.52536666,0.0,0.0,0.0,1.26485
3,18,4,0,,,,0.36878332,0.0,0.0,0.0,0.4058
3,19,4,0,,,,0.6561,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.81486666,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.81301665,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.56165,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.4194,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.39398333,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.33361667,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.33338332,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.33046666,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.3384,0.0,0.0,0.0,0.0
3,5,5,0,,,,1.0787333,0.0,0.0,0.0,0.0
3,6,5,0,,,,3.4306166,0.0,0.0,0.0,0.0
3,7,5,0,,,,4.5245667,0.0,0.0,0.0,0.050516668
3,8,5,0,,,,3.2474833,0.0,0.0,0.0,0.178183336
3,9,5,0,,,,2.3820834,0.0,0.0,0.0,0.80143336
3,10,5,0,,,,0.7797167,0.0,0.0,0.0,1.52841664
3,11,5,0,,,,1.9302666,0.0,0.0,0.0,2.09355
3,12,5,0,,,,0.55981666,0.0,0.0,0.0,2.4952334
3,13,5,0,,,,0.48613334,0.0,0.0,0.0,2.70093336
3,14,5,0,,,,0.48606667,0.0,0.0,0.0,2.70256664
3,15,5,0,,,,0.48313335,0.0,0.0,0.0,2.5021168
3,16,5,0,,,,0.5811667,0.0,0.0,0.0,1.85781664
3,17,5,0,,,,0.88881665,0.0,0.0,0.0,0.87886664
3,18,5,0,,,,0.8667667,0.0,0.0,0.0,0.40578332
3,19,5,0,,,,0.93275,0.0,0.0,0.0,0.0
3,20,5,0,,,,1.3161167,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.42015,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.41923332,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.42061666,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.434475,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.43636668,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.43585,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.46058333,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.7568333,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.43446666,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.44791666,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.4172,0.0,0.0,0.0,0.189633332
3,8,6,0,,,,0.41978332,0.0,0.0,0.0,0.34946668
3,9,6,0,,,,0.41988334,0.0,0.0,0.0,0.75285
3,10,6,0,,,,0.43845,0.0,0.0,0.0,1.6843
3,11,6,0,,,,0.36163333,0.0,0.0,0.0,1.5875
3,12,6,0,,,,0.36096665,0.0,0.0,0.0,1.44393336
3,13,6,0,,,,0.5537,0.0,0.0,0.0,1.50628332
3,14,6,0,,,,0.5525,0.0,0.0,0.0,1.65623328
3,15,6,0,,,,0.5606667,0.0,0.0,0.0,0.75451668
3,16,6,0,,,,0.67015,0.0,0.0,0.0,0.4499
3,17,6,0,,,,1.29215,0.0,0.0,0.0,0.15928334
3,18,6,0,,,,2.0438166,0.0,0.0,0.0,0.02835
3,19,6,0,,,,2.11065,0.0,0.0,0.0,0.0
3,20,6,0,,,,1.1226166,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.7535667,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.7090333,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.8785167,0.0,0.0,0.0,0.0
3,24,6,0,,,,1.2925583,0.0,0.0,0.0,0.0
3,1,7,0,,,,1.4080334,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.75365,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.74661666,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.4785,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.3942,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.39548334,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.38921666,0.0,0.0,0.0,0.054416668
3,8,7,0,,,,0.39548334,0.0,0.0,0.0,0.34505
3,9,7,0,,,,0.3981,0.0,0.0,0.0,0.65286664
3,10,7,0,,,,0.40876666,0.0,0.0,0.0,1.25285
3,11,7,0,,,,0.8994333,0.0,0.0,0.0,1.3959
3,12,7,0,,,,0.96606666,0.0,0.0,0.0,1.38223328
3,13,7,0,,,,0.6454833,0.0,0.0,0.0,2.03573328
3,14,7,0,,,,0.3307,0.0,0.0,0.0,2.4907
3,15,7,0,,,,0.69523335,0.0,0.0,0.0,1.46321668
3,16,7,0,,,,1.1903,0.0,0.0,0.0,0.75818336
3,17,7,0,,,,1.7294834,0.0,0.0,0.0,0.90476668
3,18,7,0,,,,1.2253667,0.0,0.0,0.0,0.3267
3,19,7,0,,,,1.2167833,0.0,0.0,0.0,0.0
3,20,7,0,,,,1.2737,0.0,0.0,0.0,0.0
3,21,7,0,,,,1.4567333,0.0,0.0,0.0,0.0
3,22,7,0,,,,1.0243833,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.7729333,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.7310917,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.81166667,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.5484667,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.3979,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.39831668,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.39758334,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.7072,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.7035,0.0,0.0,0.0,0.0869
3,8,1,0,,,,0.6741,0.0,0.0,0.0,0.42681668
3,9,1,0,,,,0.31771666,0.0,0.0,0.0,0.8611
3,10,1,0,,,,0.31541666,0.0,0.0,0.0,1.10211668
3,11,1,0,,,,0.32843333,0.0,0.0,0.0,1.89373328
3,12,1,0,,,,0.33738333,0.0,0.0,0.0,2.4751668
3,13,1,0,,,,0.32435,0.0,0.0,0.0,2.82278344
3,14,1,0,,,,0.32103333,0.0,0.0,0.0,2.52406664
3,15,1,0,,,,0.541,0.0,0.0,0.0,1.41708336
3,16,1,0,,,,0.43935,0.0,0.0,0.0,1.28835
3,17,1,0,,,,0.47825,0.0,0.0,0.0,1.33975
3,18,1,0,,,,0.67586666,0.0,0.0,0.0,0.416083344
3,19,1,0,,,,0.7916333,0.0,0.0,0.0,0.0
3,20,1,0,,,,1.0925666,0.0,0.0,0.0,0.0
3,21,1,0,,,,1.2971667,0.0,0.0,0.0,0.0
3,22,1,0,,,,1.0844166,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.74698335,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.671075,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.41095,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.41163334,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.40226668,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.4015,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.39955,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.93331665,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.74906665,0.0,0.0,0.0,0.054716668
3,8,2,0,,,,0.74696666,0.0,0.0,0.0,0.2019
3,9,2,0,,,,0.51703334,0.0,0.0,0.0,0.87576668
3,10,2,0,,,,0.31991667,0.0,0.0,0.0,1.63343336
3,11,2,0,,,,0.328,0.0,0.0,0.0,2.2330832
3,12,2,0,,,,0.3193,0.0,0.0,0.0,2.66303344
3,13,2,0,,,,0.31725,0.0,0.0,0.0,2.86946656
3,14,2,0,,,,0.31813332,0.0,0.0,0.0,2.89806664
3,15,2,0,,,,0.4295,0.0,0.0,0.0,2.7299168
3,16,2,0,,,,0.31653333,0.0,0.0,0.0,2.3284834
3,17,2,0,,,,0.31331667,0.0,0.0,0.0,1.69376672
3,18,2,0,,,,0.45658332,0.0,0.0,0.0,0.53275
3,19,2,0,,,,0.46585,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.7026167,0.0,0.0,0.0,0.0
3,21,2,0,,,,1.3190833,0.0,0.0,0.0,0.0
3,22,2,0,,,,1.53975,0.0,0.0,0.0,0.0
3,23,2,0,,,,1.1345167,0.0,0.0,0.0,0.0
3,24,2,0,,,,1.1798667,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.75528336,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.60933334,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.39786667,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.39708334,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.3961,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.52133334,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.7381333,0.0,0.0,0.0,0.055683336
3,8,3,0,,,,0.4973,0.0,0.0,0.0,0.2103
3,9,3,0,,,,0.30955,0.0,0.0,0.0,0.87886664
3,10,3,0,,,,0.31555,0.0,0.0,0.0,1.61381664
3,11,3,0,,,,0.3256,0.0,0.0,0.0,2.2062666
3,12,3,0,,,,0.32001665,0.0,0.0,0.0,2.6126332
3,13,3,0,,,,0.29095,0.0,0.0,0.0,2.78828344
3,14,3,0,,,,0.30753332,0.0,0.0,0.0,2.8138668
3,15,3,0,,,,0.27205,0.0,0.0,0.0,2.6794
3,16,3,0,,,,0.27138335,0.0,0.0,0.0,2.2552
3,17,3,0,,,,0.27578333,0.0,0.0,0.0,1.6622
3,18,3,0,,,,0.41935,0.0,0.0,0.0,0.50911668
3,19,3,0,,,,0.6077,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.7736167,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.8617333,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.78538334,0.0,0.0,0.0,0.0
3,23,3,0,,,,1.8925166,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.8170417,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.8660833,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.44506666,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.41068333,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.40861666,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.45073333,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.7888833,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.77496666,0.0,0.0,0.0,0.063283332
3,8,4,0,,,,0.5376833,0.0,0.0,0.0,0.223233336
3,9,4,0,,,,1.027,0.0,0.0,0.0,0.88538336
3,10,4,0,,,,1.0909667,0.0,0.0,0.0,1.589
3,11,4,0,,,,0.67495,0.0,0.0,0.0,2.15221656
3,12,4,0,,,,0.33918333,0.0,0.0,0.0,2.6066668
3,13,4,0,,,,0.33025,0.0,0.0,0.0,2.83855
3,14,4,0,,,,0.3302,0.0,0.0,0.0,2.9117334
3,15,4,0,,,,0.5969667,0.0,0.0,0.0,2.64978344
3,16,4,0,,,,0.44648334,0.0,0.0,0.0,1.76048328
3,17,4,0,,,,0.32286668,0.0,0.0,0.0,0.55036664
3,18,4,0,,,,0.51075,0.0,0.0,0.0,0.053516668
3,19,4,0,,,,0.84758335,0.0,0.0,0.0,0.0
3,20,4,0,,,,1.0248834,0.0,0.0,0.0,0.0
3,21,4,0,,,,1.2730833,0.0,0.0,0.0,0.0
3,22,4,0,,,,1.16965,0.0,0.0,0.0,0.0
3,23,4,0,,,,1.3227333,0.0,0.0,0.0,0.0
3,24,4,0,,,,1.0311084,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.886825,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.5334,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.5244333,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.5242,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.52311665,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.69203335,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.88168335,0.0,0.0,0.0,0.07915
3,8,5,0,,,,0.5286667,0.0,0.0,0.0,0.256833344
3,9,5,0,,,,0.4456,0.0,0.0,0.0,0.93018336
3,10,5,0,,,,0.45488334,0.0,0.0,0.0,1.65663332
3,11,5,0,,,,0.46416667,0.0,0.0,0.0,2.2497
3,12,5,0,,,,0.46405,0.0,0.0,0.0,2.65945
3,13,5,0,,,,0.46021667,0.0,0.0,0.0,2.8667
3,14,5,0,,,,0.46035,0.0,0.0,0.0,2.87305
3,15,5,0,,,,0.54455,0.0,0.0,0.0,2.71371656
3,16,5,0,,,,0.6303528,0.0,0.0,0.0,2.3129944
3,17,5,0,,,,0.6854,0.0,0.0,0.0,1.6249
3,18,5,0,,,,0.68045,0.0,0.0,0.0,0.49286668
3,19,5,0,,,,0.77706665,0.0,0.0,0.0,0.0
3,20,5,0,,,,1.0555167,0.0,0.0,0.0,0.0
3,21,5,0,,,,1.18895,0.0,0.0,0.0,0.0
3,22,5,0,,,,1.143075,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.84355,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.5610667,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.54261667,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.539075,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.52938336,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.52794164,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.5259333,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.5229167,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.5694,0.0,0.0,0.0,0.06035
4,8,6,0,,,,0.8571,0.0,0.0,0.0,0.228933336
4,9,6,0,,,,0.6802833,0.0,0.0,0.0,0.91661664
4,10,6,0,,,,0.68331665,0.0,0.0,0.0,1.63951672
4,11,6,0,,,,0.69658333,0.0,0.0,0.0,2.2220166
4,12,6,0,,,,0.457525,0.0,0.0,0.0,2.6108416
4,13,6,0,,,,0.45478332,0.0,0.0,0.0,2.8335
4,14,6,0,,,,0.51795,0.0,0.0,0.0,2.8267
4,15,6,0,,,,0.56655,0.0,0.0,0.0,2.70325
4,16,6,0,,,,0.9161,0.0,0.0,0.0,2.33068336
4,17,6,0,,,,0.9321333,0.0,0.0,0.0,1.67255
4,18,6,0,,,,1.3884166,0.0,0.0,0.0,0.53163336
4,19,6,0,,,,1.9491833,0.0,0.0,0.0,0.0
4,20,6,0,,,,1.8358667,0.0,0.0,0.0,0.0
4,21,6,0,,,,1.9040834,0.0,0.0,0.0,0.0
4,22,6,0,,,,1.5089667,0.0,0.0,0.0,0.0
4,23,6,0,,,,1.0112667,0.0,0.0,0.0,0.0
4,24,6,0,,,,1.0444833,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.5886667,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.53066665,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.5240667,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.5245,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.52433336,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.5229,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.61511666,0.0,0.0,0.0,0.07035
4,8,7,0,,,,0.67865,0.0,0.0,0.0,0.246316664
4,9,7,0,,,,0.9120167,0.0,0.0,0.0,0.9203
4,10,7,0,,,,1.2257333,0.0,0.0,0.0,1.62875
4,11,7,0,,,,1.1234167,0.0,0.0,0.0,2.1688668
4,12,7,0,,,,1.10235,0.0,0.0,0.0,2.5367
4,13,7,0,,,,0.7945,0.0,0.0,0.0,2.77168336
4,14,7,0,,,,0.40878335,0.0,0.0,0.0,2.8513832
4,15,7,0,,,,0.40475,0.0,0.0,0.0,2.64575
4,16,7,0,,,,0.40431666,0.0,0.0,0.0,2.2860166
4,17,7,0,,,,0.40123335,0.0,0.0,0.0,1.58988332
4,18,7,0,,,,0.44623333,0.0,0.0,0.0,0.49313332
4,19,7,0,,,,1.20835,0.0,0.0,0.0,0.0
4,20,7,0,,,,1.5399166,0.0,0.0,0.0,0.0
4,21,7,0,,,,1.8288833,0.0,0.0,0.0,0.0
4,22,7,0,,,,1.8804166,0.0,0.0,0.0,0.0
4,23,7,0,,,,1.0647,0.0,0.0,0.0,0.0
4,24,7,0,,,,2.1508667,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.53265,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.5372,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.5293667,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.53136665,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.5466,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.5291167,0.0,0.0,0.0,0.0
4,7,1,0,,,,0.82196665,0.0,0.0,0.0,0.0797
4,8,1,0,,,,0.84065,0.0,0.0,0.0,0.28
4,9,1,0,,,,0.44931668,0.0,0.0,0.0,0.96073332
4,10,1,0,,,,0.45626667,0.0,0.0,0.0,1.6835
4,11,1,0,,,,0.45868334,0.0,0.0,0.0,2.2446
4,12,1,0,,,,0.46563333,0.0,0.0,0.0,2.61093336
4,13,1,0,,,,0.4622,0.0,0.0,0.0,2.7881332
4,14,1,0,,,,0.46298334,0.0,0.0,0.0,2.8140832
4,15,1,0,,,,0.6213667,0.0,0.0,0.0,2.5716
4,16,1,0,,,,0.45863333,0.0,0.0,0.0,2.06928344
4,17,1,0,,,,0.45675,0.0,0.0,0.0,1.49871668
4,18,1,0,,,,0.45653334,0.0,0.0,0.0,0.469666656
4,19,1,0,,,,0.9765,0.0,0.0,0.0,0.0
4,20,1,0,,,,2.3745,0.0,0.0,0.0,0.0
4,21,1,0,,,,1.0079,0.0,0.0,0.0,0.0
4,22,1,0,,,,1.1274667,0.0,0.0,0.0,0.0
4,23,1,0,,,,1.25655,0.0,0.0,0.0,0.0
4,24,1,0,,,,1.763975,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.52813333,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.5313333,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.52225,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.5230833,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.5215,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.90933335,0.0,0.0,0.0,0.0
4,7,2,0,,,,0.95126665,0.0,0.0,0.0,0.107316664
4,8,2,0,,,,0.86225,0.0,0.0,0.0,0.297733336
4,9,2,0,,,,0.4678,0.0,0.0,0.0,0.95943336
4,10,2,0,,,,0.45213333,0.0,0.0,0.0,1.63781664
4,11,2,0,,,,0.46175,0.0,0.0,0.0,2.16756664
4,12,2,0,,,,0.4625,0.0,0.0,0.0,2.50778344
4,13,2,0,,,,0.45355,0.0,0.0,0.0,2.7484168
4,14,2,0,,,,0.45371667,0.0,0.0,0.0,2.7606332
4,15,2,0,,,,0.561,0.0,0.0,0.0,2.5635166
4,16,2,0,,,,0.4049,0.0,0.0,0.0,2.1378832
4,17,2,0,,,,0.57496667,0.0,0.0,0.0,1.09601672
4,18,2,0,,,,0.6986333,0.0,0.0,0.0,0.34645
4,19,2,0,,,,0.8308167,0.0,0.0,0.0,0.0
4,20,2,0,,,,1.1985834,0.0,0.0,0.0,0.0
4,21,2,0,,,,1.3551167,0.0,0.0,0.0,0.0
4,22,2,0,,,,1.5297166,0.0,0.0,0.0,0.0
4,23,2,0,,,,1.0996667,0.0,0.0,0.0,0.0
4,24,2,0,,,,2.4373,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.87048334,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.6293667,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.44178334,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.44133332,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.43998334,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.5546167,0.0,0.0,0.0,0.0064666668
4,7,3,0,,,,0.82808334,0.0,0.0,0.0,0.203616668
4,8,3,0,,,,0.6943667,0.0,0.0,0.0,0.38475
4,9,3,0,,,,0.44481668,0.0,0.0,0.0,0.9974
4,10,3,0,,,,0.45205,0.0,0.0,0.0,1.62211668
4,11,3,0,,,,0.46316665,0.0,0.0,0.0,2.1721332
4,12,3,0,,,,0.4426,0.0,0.0,0.0,2.47456664
4,13,3,0,,,,0.42,0.0,0.0,0.0,2.7262
4,14,3,0,,,,0.47803333,0.0,0.0,0.0,2.74481664
4,15,3,0,,,,0.40646666,0.0,0.0,0.0,2.5672
4,16,3,0,,,,0.40593332,0.0,0.0,0.0,2.1757
4,17,3,0,,,,0.40741667,0.0,0.0,0.0,1.56806664
4,18,3,0,,,,0.52005,0.0,0.0,0.0,0.50678332
4,19,3,0,,,,2.2850332,0.0,0.0,0.0,0.0
4,20,3,0,,,,1.91275,0.0,0.0,0.0,0.0
4,21,3,0,,,,1.8228,0.0,0.0,0.0,0.0
4,22,3,0,,,,1.3408667,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.8433,0.0,0.0,0.0,0.0
4,24,3,0,,,,1.3062416,0.0,0.0,0.0,0.0
4,1,4,0,,,,2.9738667,0.0,0.0,0.0,0.0
4,2,4,0,,,,1.1715667,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.42865,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.42891666,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.42553332,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.69735,0.0,0.0,0.0,0.0136333332
4,7,4,0,,,,0.81895,0.0,0.0,0.0,0.25135
4,8,4,0,,,,0.896675,0.0,0.0,0.0,0.54099164
4,9,4,0,,,,0.46395,0.0,0.0,0.0,1.03018336
4,10,4,0,,,,0.44468334,0.0,0.0,0.0,1.84483336
4,11,4,0,,,,0.45266667,0.0,0.0,0.0,2.17921656
4,12,4,0,,,,0.45487082,0.0,0.0,0.0,2.7248416
4,13,4,0,,,,0.40743333,0.0,0.0,0.0,3.00646656
4,14,4,0,,,,0.40331668,0.0,0.0,0.0,2.67655
4,15,4,0,,,,0.6516167,0.0,0.0,0.0,2.03261668
4,16,4,0,,,,0.50446665,0.0,0.0,0.0,0.93381664
4,17,4,0,,,,0.39105,0.0,0.0,0.0,0.737
4,18,4,0,,,,0.45126668,0.0,0.0,0.0,0.54921668
