month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
4,19,4,0,,,,0.9611167,0.0,0.0,0.0,0.0
4,20,4,0,,,,1.7686417,0.0,0.0,0.0,0.0
4,21,4,0,,,,1.6299833,0.0,0.0,0.0,0.0
4,22,4,0,,,,1.6285,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.93605,0.0,0.0,0.0,0.0
4,24,4,0,,,,1.1680583,0.0,0.0,0.0,0.0
4,1,5,0,,,,3.0190666,0.0,0.0,0.0,0.0
4,2,5,0,,,,1.3341167,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.5155333,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.5136,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.51255,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.7435167,0.0,0.0,0.0,0.0
4,7,5,0,,,,0.79471666,0.0,0.0,0.0,0.10415
4,8,5,0,,,,0.88493335,0.0,0.0,0.0,0.39378332
4,9,5,0,,,,0.43696666,0.0,0.0,0.0,1.05548328
4,10,5,0,,,,0.44663334,0.0,0.0,0.0,1.6453
4,11,5,0,,,,0.45653334,0.0,0.0,0.0,2.1670166
4,12,5,0,,,,0.45833334,0.0,0.0,0.0,2.6086168
4,13,5,0,,,,0.42403334,0.0,0.0,0.0,2.6549834
4,14,5,0,,,,0.40336666,0.0,0.0,0.0,2.72778344
4,15,5,0,,,,0.54656667,0.0,0.0,0.0,2.6743668
4,16,5,0,,,,0.53835,0.0,0.0,0.0,1.91955
4,17,5,0,,,,0.5521333,0.0,0.0,0.0,1.0863
4,18,5,0,,,,0.63285,0.0,0.0,0.0,0.431233336
4,19,5,0,,,,0.9967667,0.0,0.0,0.0,0.0
4,20,5,0,,,,1.233,0.0,0.0,0.0,0.0
4,21,5,0,,,,1.3288167,0.0,0.0,0.0,0.0
4,22,5,0,,,,1.5577,0.0,0.0,0.0,0.0
4,23,5,0,,,,1.1356833,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.44730833,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.43553334,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.4293389,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.43135,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.42845,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.42786667,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.42796665,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.40976667,0.0,0.0,0.0,0.056516668
4,8,6,0,,,,0.65533334,0.0,0.0,0.0,0.204983336
4,9,6,0,,,,0.6952,0.0,0.0,0.0,0.352833344
4,10,6,0,,,,0.65826666,0.0,0.0,0.0,0.90295
4,11,6,0,,,,0.9494333,0.0,0.0,0.0,0.74298332
4,12,6,0,,,,1.0542333,0.0,0.0,0.0,1.88676672
4,13,6,0,,,,1.0826666,0.0,0.0,0.0,2.4872
4,14,6,0,,,,1.1068166,0.0,0.0,0.0,2.4416
4,15,6,0,,,,0.71383333,0.0,0.0,0.0,1.26163332
4,16,6,0,,,,0.6659,0.0,0.0,0.0,0.43163332
4,17,6,0,,,,0.69276667,0.0,0.0,0.0,0.331516664
4,18,6,0,,,,1.0440667,0.0,0.0,0.0,0.13715
4,19,6,0,,,,1.10745,0.0,0.0,0.0,0.0
4,20,6,0,,,,1.2344333,0.0,0.0,0.0,0.0
4,21,6,0,,,,1.3926333,0.0,0.0,0.0,0.0
4,22,6,0,,,,1.4288334,0.0,0.0,0.0,0.0
4,23,6,0,,,,1.7643167,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.9885,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.71923333,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.42555,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.41848335,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.41753334,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.4156,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.4155,0.0,0.0,0.0,0.01235
4,7,7,0,,,,0.41753334,0.0,0.0,0.0,0.22905
4,8,7,0,,,,0.42435,0.0,0.0,0.0,0.57066668
4,9,7,0,,,,0.4365,0.0,0.0,0.0,1.10655
4,10,7,0,,,,2.3546166,0.0,0.0,0.0,1.45071668
4,11,7,0,,,,1.0677834,0.0,0.0,0.0,1.63596668
4,12,7,0,,,,1.2287166,0.0,0.0,0.0,2.15418336
4,13,7,0,,,,1.5883167,0.0,0.0,0.0,2.5518832
4,14,7,0,,,,1.2365667,0.0,0.0,0.0,2.62828344
4,15,7,0,,,,1.3031833,0.0,0.0,0.0,2.76553344
4,16,7,0,,,,1.4513,0.0,0.0,0.0,2.34428344
4,17,7,0,,,,1.6636167,0.0,0.0,0.0,1.72606664
4,18,7,0,,,,1.6252167,0.0,0.0,0.0,0.63395
4,19,7,0,,,,0.90508336,0.0,0.0,0.0,0.0
4,20,7,0,,,,0.8153667,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.93011665,0.0,0.0,0.0,0.0
4,22,7,0,,,,1.1269,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.90901667,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.75759166,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.5097333,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.5096667,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.50166667,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.5017833,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.49983335,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.5793167,0.0,0.0,0.0,0.001
4,7,1,0,,,,0.85321665,0.0,0.0,0.0,0.104533332
4,8,1,0,,,,0.83536667,0.0,0.0,0.0,0.3618
4,9,1,0,,,,0.42533332,0.0,0.0,0.0,1.09325
4,10,1,0,,,,0.42978334,0.0,0.0,0.0,1.78646668
4,11,1,0,,,,0.43211666,0.0,0.0,0.0,2.25371656
4,12,1,0,,,,0.43975,0.0,0.0,0.0,2.6441668
4,13,1,0,,,,0.435,0.0,0.0,0.0,2.86506664
4,14,1,0,,,,0.4351,0.0,0.0,0.0,2.93685
4,15,1,0,,,,0.58615,0.0,0.0,0.0,2.76828344
4,16,1,0,,,,0.42508334,0.0,0.0,0.0,2.3693668
4,17,1,0,,,,0.49848333,0.0,0.0,0.0,1.7003
4,18,1,0,,,,0.63276666,0.0,0.0,0.0,0.62466668
4,19,1,0,,,,0.7399167,0.0,0.0,0.0,0.0
4,20,1,0,,,,1.0337666,0.0,0.0,0.0,0.0
4,21,1,0,,,,1.3099834,0.0,0.0,0.0,0.0
4,22,1,0,,,,1.2389166,0.0,0.0,0.0,0.0
4,23,1,0,,,,1.0246,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.75048333,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.42141667,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.42078334,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.4136639,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.41518334,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.41226667,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.7819667,0.0,0.0,0.0,0.00265
4,7,2,0,,,,0.9791833,0.0,0.0,0.0,0.12395
4,8,2,0,,,,0.78393334,0.0,0.0,0.0,0.39813332
4,9,2,0,,,,0.42213333,0.0,0.0,0.0,1.07775
4,10,2,0,,,,0.42853335,0.0,0.0,0.0,1.70755
4,11,2,0,,,,0.43831667,0.0,0.0,0.0,2.18305
4,12,2,0,,,,0.43846667,0.0,0.0,0.0,2.6201168
4,13,2,0,,,,0.43331668,0.0,0.0,0.0,2.5416332
4,14,2,0,,,,0.43308333,0.0,0.0,0.0,2.2416668
4,15,2,0,,,,0.48608333,0.0,0.0,0.0,2.6635166
4,16,2,0,,,,0.55403334,0.0,0.0,0.0,2.25203344
4,17,2,0,,,,0.5151167,0.0,0.0,0.0,1.54591664
4,18,2,0,,,,0.6597833,0.0,0.0,0.0,0.53563336
4,19,2,0,,,,0.8833,0.0,0.0,0.0,0.0054333332
4,20,2,0,,,,1.3315166,0.0,0.0,0.0,0.0
4,21,2,0,,,,2.15185,0.0,0.0,0.0,0.0
4,22,2,0,,,,1.2606666,0.0,0.0,0.0,0.0
4,23,2,0,,,,1.185,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.725725,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.5084,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.50803334,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.5006833,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.50131667,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.5003667,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.7191667,0.0,0.0,0.0,0.0017
4,7,3,0,,,,0.9324333,0.0,0.0,0.0,0.100316664
4,8,3,0,,,,0.47756666,0.0,0.0,0.0,0.364916656
4,9,3,0,,,,0.42206666,0.0,0.0,0.0,1.09081664
4,10,3,0,,,,0.43303335,0.0,0.0,0.0,1.77338332
4,11,3,0,,,,0.44161665,0.0,0.0,0.0,2.30465
4,12,3,0,,,,0.43913335,0.0,0.0,0.0,2.6724
4,13,3,0,,,,0.43886667,0.0,0.0,0.0,2.8768668
4,14,3,0,,,,0.60506666,0.0,0.0,0.0,2.94365
4,15,3,0,,,,0.43421668,0.0,0.0,0.0,2.7617666
4,16,3,0,,,,0.43341666,0.0,0.0,0.0,2.3060832
4,17,3,0,,,,0.5664833,0.0,0.0,0.0,1.66496668
4,18,3,0,,,,0.8264167,0.0,0.0,0.0,0.66346668
4,19,3,0,,,,1.4906666,0.0,0.0,0.0,0.00285
4,20,3,0,,,,1.7014834,0.0,0.0,0.0,0.0
4,21,3,0,,,,1.6934834,0.0,0.0,0.0,0.0
4,22,3,0,,,,1.0171833,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.74411666,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.6803333,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.42045,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.42185,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.41298333,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.41413334,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.4105,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.5287833,0.0,0.0,0.0,0.0034166668
4,7,4,0,,,,0.7708667,0.0,0.0,0.0,0.265166656
4,8,4,0,,,,0.64945,0.0,0.0,0.0,0.55915
4,9,4,0,,,,0.42151666,0.0,0.0,0.0,1.04258336
4,10,4,0,,,,0.41291666,0.0,0.0,0.0,0.82355
4,11,4,0,,,,0.5691,0.0,0.0,0.0,0.61563336
4,12,4,0,,,,1.28005,0.0,0.0,0.0,0.7715
4,13,4,0,,,,1.1427,0.0,0.0,0.0,1.951
4,14,4,0,,,,0.65388334,0.0,0.0,0.0,2.79381664
4,15,4,0,,,,0.49161667,0.0,0.0,0.0,2.02571668
4,16,4,0,,,,0.5635,0.0,0.0,0.0,0.82388336
4,17,4,0,,,,0.51533335,0.0,0.0,0.0,0.34471668
4,18,4,0,,,,0.48615,0.0,0.0,0.0,0.0477
4,19,4,0,,,,0.75051665,0.0,0.0,0.0,0.0
4,20,4,0,,,,0.9381833,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.74305,0.0,0.0,0.0,0.0
4,22,4,0,,,,1.3438166,0.0,0.0,0.0,0.0
4,23,4,0,,,,1.1771166,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.82371664,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.63313335,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.4158,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.4114,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.4083,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.40866667,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.56801665,0.0,0.0,0.0,0.00815
4,7,5,0,,,,0.8200667,0.0,0.0,0.0,0.105433336
4,8,5,0,,,,0.8251333,0.0,0.0,0.0,0.382166656
4,9,5,0,,,,1.62015,0.0,0.0,0.0,1.10323328
4,10,5,0,,,,0.4218,0.0,0.0,0.0,1.8269
4,11,5,0,,,,1.2798,0.0,0.0,0.0,2.3849168
4,12,5,0,,,,0.66645,0.0,0.0,0.0,2.78493336
4,13,5,0,,,,0.66351664,0.0,0.0,0.0,2.97471656
4,14,5,0,,,,0.66083336,0.0,0.0,0.0,2.99028344
4,15,5,0,,,,0.6104,0.0,0.0,0.0,2.80385
4,16,5,0,,,,0.5606167,0.0,0.0,0.0,2.37943336
4,17,5,0,,,,0.5549667,0.0,0.0,0.0,1.68881664
4,18,5,0,,,,0.66476667,0.0,0.0,0.0,0.67018336
4,19,5,0,,,,0.69028336,0.0,0.0,0.0,0.0064833332
4,20,5,0,,,,0.9387,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.7037,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.70028335,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.69913334,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.59531665,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.39973333,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.39788333,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.39348334,0.0,0.0,0.0,0.0
4,4,6,0,,,,1.2493833,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.46711665,0.0,0.0,0.0,0.0
4,6,6,0,,,,1.2698,0.0,0.0,0.0,0.0091666668
4,7,6,0,,,,0.39263332,0.0,0.0,0.0,0.1093
4,8,6,0,,,,0.40115,0.0,0.0,0.0,0.4046
4,9,6,0,,,,0.39651668,0.0,0.0,0.0,1.1373
4,10,6,0,,,,0.40656668,0.0,0.0,0.0,1.80546668
4,11,6,0,,,,0.73978335,0.0,0.0,0.0,2.33903344
4,12,6,0,,,,1.0051167,0.0,0.0,0.0,2.6955
4,13,6,0,,,,0.4764,0.0,0.0,0.0,2.90445
4,14,6,0,,,,0.36088333,0.0,0.0,0.0,2.9395832
4,15,6,0,,,,0.35885,0.0,0.0,0.0,2.7392334
4,16,6,0,,,,0.35453334,0.0,0.0,0.0,2.3408
4,17,6,0,,,,0.40816668,0.0,0.0,0.0,1.72461668
4,18,6,0,,,,0.50488335,0.0,0.0,0.0,0.71193336
4,19,6,0,,,,0.64683336,0.0,0.0,0.0,0.00093333332
4,20,6,0,,,,0.87686664,0.0,0.0,0.0,0.0
4,21,6,0,,,,1.6224,0.0,0.0,0.0,0.0
4,22,6,0,,,,1.56825,0.0,0.0,0.0,0.0
4,23,6,0,,,,1.4673333,0.0,0.0,0.0,0.0
4,24,6,0,,,,1.1788833,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.39873335,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.40018332,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.39556667,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.39573333,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.39216667,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.39326668,0.0,0.0,0.0,0.037416668
4,7,7,0,,,,0.39515,0.0,0.0,0.0,0.255766664
4,8,7,0,,,,0.40908334,0.0,0.0,0.0,0.61231664
4,9,7,0,,,,0.40288332,0.0,0.0,0.0,1.14988332
4,10,7,0,,,,0.6438,0.0,0.0,0.0,1.69521668
4,11,7,0,,,,1.1152,0.0,0.0,0.0,2.3668668
4,12,7,0,,,,1.0641667,0.0,0.0,0.0,2.73621656
4,13,7,0,,,,0.29283333,0.0,0.0,0.0,2.927
4,14,7,0,,,,0.27796668,0.0,0.0,0.0,2.83178344
4,15,7,0,,,,0.27675,0.0,0.0,0.0,2.81193336
4,16,7,0,,,,0.2713,0.0,0.0,0.0,2.2839834
4,17,7,0,,,,0.37065,0.0,0.0,0.0,1.37475
4,18,7,0,,,,1.1121334,0.0,0.0,0.0,0.71391668
4,19,7,0,,,,1.10285,0.0,0.0,0.0,0.0041
4,20,7,0,,,,1.36535,0.0,0.0,0.0,0.0
4,21,7,0,,,,1.6820667,0.0,0.0,0.0,0.0
4,22,7,0,,,,1.6203667,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.66425,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.42615,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.30876666,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.309,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.30501667,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.30453333,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.30303332,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.6063167,0.0,0.0,0.0,0.045133336
4,7,1,0,,,,0.73775,0.0,0.0,0.0,0.18745
4,8,1,0,,,,0.6777667,0.0,0.0,0.0,0.46325
4,9,1,0,,,,0.3104,0.0,0.0,0.0,1.15931664
4,10,1,0,,,,0.31945,0.0,0.0,0.0,1.79216664
4,11,1,0,,,,0.319,0.0,0.0,0.0,2.3503668
4,12,1,0,,,,0.3233,0.0,0.0,0.0,2.506
4,13,1,0,,,,0.32055,0.0,0.0,0.0,2.9939834
4,14,1,0,,,,0.31851667,0.0,0.0,0.0,2.5306668
4,15,1,0,,,,0.46461666,0.0,0.0,0.0,2.6996668
4,16,1,0,,,,0.43371665,0.0,0.0,0.0,2.33768336
4,17,1,0,,,,0.341,0.0,0.0,0.0,1.36078332
4,18,1,0,,,,0.76455,0.0,0.0,0.0,0.5773
4,19,1,0,,,,0.73296666,0.0,0.0,0.0,0.00083333332
4,20,1,0,,,,1.2227334,0.0,0.0,0.0,0.0
4,21,1,0,,,,1.3039,0.0,0.0,0.0,0.0
4,22,1,0,,,,1.26205,0.0,0.0,0.0,0.0
4,23,1,0,,,,1.5243666,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.67438334,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.39225,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.39041665,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.384,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.38293332,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.40153334,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.5171833,0.0,0.0,0.0,0.0148666668
4,7,2,0,,,,0.5153,0.0,0.0,0.0,0.14878334
4,8,2,0,,,,0.38686666,0.0,0.0,0.0,0.24845
4,9,2,0,,,,0.78153336,0.0,0.0,0.0,0.31111668
4,10,2,0,,,,0.61263335,0.0,0.0,0.0,0.87665
4,11,2,0,,,,0.3864,0.0,0.0,0.0,1.06091664
4,12,2,0,,,,0.40846667,0.0,0.0,0.0,1.91885
4,13,2,0,,,,0.4129,0.0,0.0,0.0,2.8389834
4,14,2,0,,,,0.38906667,0.0,0.0,0.0,1.93611668
4,15,2,0,,,,0.39206666,0.0,0.0,0.0,1.27906664
4,16,2,0,,,,0.48586667,0.0,0.0,0.0,0.5284
4,17,2,0,,,,0.59496665,0.0,0.0,0.0,0.240333328
4,18,2,0,,,,0.69621664,0.0,0.0,0.0,0.0991
4,19,2,0,,,,0.45526665,0.0,0.0,0.0,0.0
4,20,2,0,,,,0.82848334,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.77963334,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.98500836,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.89451665,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.7077583,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.6872333,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.30386665,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.302,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.30183333,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.29986668,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.36708334,0.0,0.0,0.0,0.0166166668
4,7,3,0,,,,0.7619333,0.0,0.0,0.0,0.134566664
4,8,3,0,,,,0.34481665,0.0,0.0,0.0,0.452833344
4,9,3,0,,,,0.30866668,0.0,0.0,0.0,1.18625
4,10,3,0,,,,0.32051668,0.0,0.0,0.0,1.85755
4,11,3,0,,,,0.3255,0.0,0.0,0.0,2.37878344
4,12,3,0,,,,0.31981668,0.0,0.0,0.0,2.777
4,13,3,0,,,,0.31548333,0.0,0.0,0.0,2.9683668
4,14,3,0,,,,0.31533334,0.0,0.0,0.0,2.9636332
4,15,3,0,,,,0.38521665,0.0,0.0,0.0,2.76721656
4,16,3,0,,,,0.32628334,0.0,0.0,0.0,2.3265
4,17,3,0,,,,0.53583336,0.0,0.0,0.0,1.64101672
4,18,3,0,,,,0.36763334,0.0,0.0,0.0,0.64345
4,19,3,0,,,,0.6627,0.0,0.0,0.0,0.0074666668
4,20,3,0,,,,0.98225,0.0,0.0,0.0,0.0
4,21,3,0,,,,2.2271,0.0,0.0,0.0,0.0
4,22,3,0,,,,1.3554833,0.0,0.0,0.0,0.0
4,23,3,0,,,,1.0127,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.29174167,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.28925833,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.28038332,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.27473333,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.27735,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.27491668,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.43245,0.0,0.0,0.0,0.0104666664
4,7,4,0,,,,0.69193333,0.0,0.0,0.0,0.109916664
4,8,4,0,,,,0.3121,0.0,0.0,0.0,0.44111668
4,9,4,0,,,,0.28218332,0.0,0.0,0.0,1.17953332
4,10,4,0,,,,0.29348335,0.0,0.0,0.0,1.84561668
4,11,4,0,,,,0.30368334,0.0,0.0,0.0,2.3571
4,12,4,0,,,,0.2953,0.0,0.0,0.0,2.77528344
4,13,4,0,,,,0.289,0.0,0.0,0.0,2.96015
4,14,4,0,,,,0.2536,0.0,0.0,0.0,2.9248668
4,15,4,0,,,,0.24215,0.0,0.0,0.0,2.74868336
4,16,4,0,,,,0.42318332,0.0,0.0,0.0,2.34285
4,17,4,0,,,,0.25176665,0.0,0.0,0.0,1.71496668
4,18,4,0,,,,0.5124,0.0,0.0,0.0,0.73845
4,19,4,0,,,,0.7176167,0.0,0.0,0.0,0.0064
4,20,4,0,,,,0.70315,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.37283334,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.37281665,0.0,0.0,0.0,0.0
4,23,4,0,,,,1.4982166,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.7445167,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.6386333,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.3731,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.36798334,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.36515,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.36743334,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.44035,0.0,0.0,0.0,0.0169
4,7,5,0,,,,0.71753335,0.0,0.0,0.0,0.1054
4,8,5,0,,,,0.39823332,0.0,0.0,0.0,0.45021668
4,9,5,0,,,,0.29286668,0.0,0.0,0.0,1.19345
4,10,5,0,,,,0.30165,0.0,0.0,0.0,1.88786668
4,11,5,0,,,,0.31005,0.0,0.0,0.0,2.4273332
4,12,5,0,,,,0.28501666,0.0,0.0,0.0,2.78178344
4,13,5,0,,,,0.25061667,0.0,0.0,0.0,2.952
4,14,5,0,,,,0.25073335,0.0,0.0,0.0,2.90175
4,15,5,0,,,,0.26965,0.0,0.0,0.0,2.6857334
4,16,5,0,,,,0.8703,0.0,0.0,0.0,2.30993336
4,17,5,0,,,,2.20255,0.0,0.0,0.0,1.68865
4,18,5,0,,,,0.50311667,0.0,0.0,0.0,0.74746668
4,19,5,0,,,,0.47876668,0.0,0.0,0.0,0.0073333336
4,20,5,0,,,,0.58355,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.85705,0.0,0.0,0.0,0.0
4,22,5,0,,,,1.0184333,0.0,0.0,0.0,0.0
4,23,5,0,,,,2.7036667,0.0,0.0,0.0,0.0
4,24,5,0,,,,1.950175,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.33873335,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.33858332,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.33828333,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.33708334,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.33593333,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.32358333,0.0,0.0,0.0,0.0315166664
4,7,6,0,,,,0.24905,0.0,0.0,0.0,0.123633332
4,8,6,0,,,,0.26278332,0.0,0.0,0.0,0.52031664
4,9,6,0,,,,4.3845167,0.0,0.0,0.0,1.10688332
4,10,6,0,,,,1.0339833,0.0,0.0,0.0,1.77105
4,11,6,0,,,,1.3147,0.0,0.0,0.0,2.2762334
4,12,6,0,,,,1.6104667,0.0,0.0,0.0,2.58321656
4,13,6,0,,,,2.0449166,0.0,0.0,0.0,2.8427
4,14,6,0,,,,2.1410666,0.0,0.0,0.0,2.8655832
4,15,6,0,,,,0.49533334,0.0,0.0,0.0,2.7123
4,16,6,0,,,,0.48858333,0.0,0.0,0.0,2.3462
4,17,6,0,,,,0.35803333,0.0,0.0,0.0,1.6911
4,18,6,0,,,,0.25081667,0.0,0.0,0.0,0.7053
4,19,6,0,,,,0.22576667,0.0,0.0,0.0,0.0
4,20,6,0,,,,0.24395,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.24476667,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.3308,0.0,0.0,0.0,0.0
4,23,6,0,,,,1.4208833,0.0,0.0,0.0,0.0
4,24,6,0,,,,3.0682583,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.35168332,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.34006667,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.33608332,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.36903334,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.37488332,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.36896667,0.0,0.0,0.0,0.018816668
4,7,7,0,,,,0.37518334,0.0,0.0,0.0,0.115183336
4,8,7,0,,,,0.45635,0.0,0.0,0.0,0.48136668
4,9,7,0,,,,0.7052,0.0,0.0,0.0,1.18138332
4,10,7,0,,,,0.83885,0.0,0.0,0.0,1.81796668
4,11,7,0,,,,1.1022,0.0,0.0,0.0,2.34596656
4,12,7,0,,,,2.5731666,0.0,0.0,0.0,2.72995
4,13,7,0,,,,1.8734167,0.0,0.0,0.0,2.96728344
4,14,7,0,,,,1.0158167,0.0,0.0,0.0,2.98056664
4,15,7,0,,,,0.58166665,0.0,0.0,0.0,2.7571332
4,16,7,0,,,,3.01955,0.0,0.0,0.0,2.26995
4,17,7,0,,,,2.2656834,0.0,0.0,0.0,1.685
4,18,7,0,,,,1.88095,0.0,0.0,0.0,0.72385
4,19,7,0,,,,0.51136667,0.0,0.0,0.0,0.01545
4,20,7,0,,,,0.926,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.9253833,0.0,0.0,0.0,0.0
4,22,7,0,,,,1.0502,0.0,0.0,0.0,0.0
4,23,7,0,,,,1.0987667,0.0,0.0,0.0,0.0
4,24,7,0,,,,1.357225,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.37996668,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.37705,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.37294167,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.37203333,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.37263334,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.58245,0.0,0.0,0.0,0.0
4,7,1,0,,,,0.6993333,0.0,0.0,0.0,0.146666672
4,8,1,0,,,,0.3142,0.0,0.0,0.0,0.1604
4,9,1,0,,,,0.28718334,0.0,0.0,0.0,0.56586664
4,10,1,0,,,,0.28468335,0.0,0.0,0.0,1.01366668
4,11,1,0,,,,0.2856,0.0,0.0,0.0,1.02748328
4,12,1,0,,,,0.29028332,0.0,0.0,0.0,0.98778332
4,13,1,0,,,,0.28971666,0.0,0.0,0.0,1.23623328
4,14,1,0,,,,0.29318333,0.0,0.0,0.0,1.22343336
4,15,1,0,,,,0.4859,0.0,0.0,0.0,0.87153332
4,16,1,0,,,,0.29053333,0.0,0.0,0.0,0.36103332
4,17,1,0,,,,0.31251666,0.0,0.0,0.0,0.338833344
4,18,1,0,,,,0.53353333,0.0,0.0,0.0,0.16785
4,19,1,0,,,,0.6393167,0.0,0.0,0.0,0.0
4,20,1,0,,,,0.83561665,0.0,0.0,0.0,0.0
4,21,1,0,,,,1.0014167,0.0,0.0,0.0,0.0
4,22,1,0,,,,1.2279,0.0,0.0,0.0,0.0
4,23,1,0,,,,1.0786834,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.54354167,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.29535,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.2938,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.28906667,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.28851667,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.28768334,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.40838334,0.0,0.0,0.0,0.037516668
4,7,2,0,,,,0.63738334,0.0,0.0,0.0,0.29138332
4,8,2,0,,,,0.6551667,0.0,0.0,0.0,0.54463336
4,9,2,0,,,,0.29346666,0.0,0.0,0.0,1.10566664
4,10,2,0,,,,0.2965,0.0,0.0,0.0,1.39995
4,11,2,0,,,,0.30976668,0.0,0.0,0.0,2.22306664
4,12,2,0,,,,0.30356666,0.0,0.0,0.0,1.72468336
4,13,2,0,,,,0.29748333,0.0,0.0,0.0,1.90046668
4,14,2,0,,,,0.29773334,0.0,0.0,0.0,2.29193336
4,15,2,0,,,,0.3226,0.0,0.0,0.0,2.0569168
4,16,2,0,,,,0.29881668,0.0,0.0,0.0,1.90056664
4,17,2,0,,,,0.35643333,0.0,0.0,0.0,1.14616664
4,18,2,0,,,,0.6077333,0.0,0.0,0.0,0.56668336
4,19,2,0,,,,0.71213335,0.0,0.0,0.0,0.0132
4,20,2,0,,,,0.92436665,0.0,0.0,0.0,0.0
4,21,2,0,,,,1.0741833,0.0,0.0,0.0,0.0
4,22,2,0,,,,1.01195,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.8426,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.894525,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.68703336,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.48271668,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.47901666,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.47533333,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.47621667,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.72106665,0.0,0.0,0.0,0.05085
4,7,3,0,,,,0.80626667,0.0,0.0,0.0,0.2823
4,8,3,0,,,,0.44345,0.0,0.0,0.0,0.57191668
4,9,3,0,,,,0.39445,0.0,0.0,0.0,0.87205
4,10,3,0,,,,0.39613333,0.0,0.0,0.0,1.26531664
4,11,3,0,,,,0.41161665,0.0,0.0,0.0,2.01778332
4,12,3,0,,,,0.4172,0.0,0.0,0.0,2.53106664
4,13,3,0,,,,0.54946667,0.0,0.0,0.0,2.85053344
4,14,3,0,,,,0.62935,0.0,0.0,0.0,1.66765
4,15,3,0,,,,0.7719667,0.0,0.0,0.0,1.67656664
4,16,3,0,,,,1.7205,0.0,0.0,0.0,0.86853332
4,17,3,0,,,,0.49733335,0.0,0.0,0.0,0.31885
4,18,3,0,,,,0.47228333,0.0,0.0,0.0,0.36863332
4,19,3,0,,,,0.73976666,0.0,0.0,0.0,0.0312
4,20,3,0,,,,1.2091666,0.0,0.0,0.0,0.0
4,21,3,0,,,,1.2457167,0.0,0.0,0.0,0.0
4,22,3,0,,,,1.09605,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.5674,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.48238334,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.48048332,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.48181668,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.47623333,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.47411665,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.47225,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.46566668,0.0,0.0,0.0,0.032933336
4,7,4,0,,,,0.70916665,0.0,0.0,0.0,0.1832
4,8,4,0,,,,1.1573833,0.0,0.0,0.0,0.54936664
4,9,4,0,,,,1.7253,0.0,0.0,0.0,1.20466664
4,10,4,0,,,,0.49885,0.0,0.0,0.0,1.72313332
4,11,4,0,,,,0.44116667,0.0,0.0,0.0,2.252
4,12,4,0,,,,0.30498335,0.0,0.0,0.0,2.43228344
4,13,4,0,,,,0.2933,0.0,0.0,0.0,2.37628344
4,14,4,0,,,,0.2937,0.0,0.0,0.0,2.2496668
4,15,4,0,,,,0.29276666,0.0,0.0,0.0,1.3256
4,16,4,0,,,,0.28998333,0.0,0.0,0.0,2.1694834
4,17,4,0,,,,0.36551666,0.0,0.0,0.0,1.48673328
4,18,4,0,,,,0.63633335,0.0,0.0,0.0,0.3528
4,19,4,0,,,,0.5194333,0.0,0.0,0.0,0.0039166668
4,20,4,0,,,,0.42753333,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.52428335,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.7438,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.69988334,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.37118334,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.37121665,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.37138334,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.36681667,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.36543334,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.36716667,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.4359,0.0,0.0,0.0,0.032116664
4,7,5,0,,,,0.55325,0.0,0.0,0.0,0.205666672
4,8,5,0,,,,0.55308336,0.0,0.0,0.0,0.52996668
4,9,5,0,,,,0.2822,0.0,0.0,0.0,1.24508336
4,10,5,0,,,,0.2886,0.0,0.0,0.0,1.92713332
4,11,5,0,,,,0.29346666,0.0,0.0,0.0,2.45865
4,12,5,0,,,,0.29171667,0.0,0.0,0.0,2.8236
4,13,5,0,,,,0.28905,0.0,0.0,0.0,2.9429
4,14,5,0,,,,0.28878334,0.0,0.0,0.0,2.9148832
4,15,5,0,,,,0.28893888,0.0,0.0,0.0,2.6656224
4,16,5,0,,,,0.28596666,0.0,0.0,0.0,2.29195
4,17,5,0,,,,0.6798667,0.0,0.0,0.0,1.64405
4,18,5,0,,,,0.8655,0.0,0.0,0.0,0.8539
4,19,5,0,,,,0.8209,0.0,0.0,0.0,0.0137833336
4,20,5,0,,,,0.9048333,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.9608667,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.95475,0.0,0.0,0.0,0.0
4,23,5,0,,,,1.0695333,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.90585,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.61481667,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.45161667,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.44488335,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.44498333,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.4446,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.37208334,0.0,0.0,0.0,0.02125
4,7,6,0,,,,0.35933334,0.0,0.0,0.0,0.1064
4,8,6,0,,,,0.39971668,0.0,0.0,0.0,0.54165
4,9,6,0,,,,1.0434333,0.0,0.0,0.0,1.30561668
4,10,6,0,,,,0.5214,0.0,0.0,0.0,1.99405
4,11,6,0,,,,0.3715,0.0,0.0,0.0,2.52621656
4,12,6,0,,,,0.3801,0.0,0.0,0.0,2.89153344
4,13,6,0,,,,0.55453336,0.0,0.0,0.0,3.0840166
4,14,6,0,,,,0.732,0.0,0.0,0.0,3.10246656
4,15,6,0,,,,0.69836664,0.0,0.0,0.0,2.9083
4,16,6,0,,,,0.64318335,0.0,0.0,0.0,2.5241
4,17,6,0,,,,1.0529333,0.0,0.0,0.0,1.93795
4,18,6,0,,,,0.77388334,0.0,0.0,0.0,1.05648328
4,19,6,0,,,,0.3874,0.0,0.0,0.0,0.00465
4,20,6,0,,,,0.46435,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.85106665,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.86016667,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.39705,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.42725,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.44253334,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.44586667,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.43823335,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.43933332,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.44236666,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.43731666,0.0,0.0,0.0,0.022533332
4,7,7,0,,,,0.44436666,0.0,0.0,0.0,0.109016672
4,8,7,0,,,,0.45278335,0.0,0.0,0.0,0.54178332
4,9,7,0,,,,0.39158332,0.0,0.0,0.0,1.26858336
4,10,7,0,,,,0.9967167,0.0,0.0,0.0,1.91836668
4,11,7,0,,,,0.8858167,0.0,0.0,0.0,2.4113332
4,12,7,0,,,,0.6360667,0.0,0.0,0.0,2.77245
4,13,7,0,,,,0.7224,0.0,0.0,0.0,2.9671168
4,14,7,0,,,,0.5772667,0.0,0.0,0.0,2.9830166
4,15,7,0,,,,0.5707167,0.0,0.0,0.0,2.826
4,16,7,0,,,,0.6804,0.0,0.0,0.0,2.46995
4,17,7,0,,,,0.5564167,0.0,0.0,0.0,1.87571668
4,18,7,0,,,,0.72501665,0.0,0.0,0.0,0.98401668
4,19,7,0,,,,0.7518333,0.0,0.0,0.0,0.0115166664
4,20,7,0,,,,0.9841667,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.85675,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.84403336,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.73495,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.8088833,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.5968,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.45358333,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.44476667,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.44415,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.44606668,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.58725,0.0,0.0,0.0,0.026566668
5,7,1,0,,,,0.77271664,0.0,0.0,0.0,0.11415
5,8,1,0,,,,0.49028334,0.0,0.0,0.0,0.54358332
5,9,1,0,,,,0.3599,0.0,0.0,0.0,1.25551672
5,10,1,0,,,,0.36821666,0.0,0.0,0.0,1.89251672
5,11,1,0,,,,0.3659,0.0,0.0,0.0,2.37906664
5,12,1,0,,,,0.35741666,0.0,0.0,0.0,2.7300166
5,13,1,0,,,,0.32316667,0.0,0.0,0.0,2.9435832
5,14,1,0,,,,0.32381666,0.0,0.0,0.0,2.9539168
5,15,1,0,,,,0.32028332,0.0,0.0,0.0,2.77203344
5,16,1,0,,,,0.31736666,0.0,0.0,0.0,2.41565
5,17,1,0,,,,0.36633334,0.0,0.0,0.0,1.82995
5,18,1,0,,,,0.48711666,0.0,0.0,0.0,0.93471668
5,19,1,0,,,,0.51335,0.0,0.0,0.0,0.00635
5,20,1,0,,,,3.4106667,0.0,0.0,0.0,0.0
5,21,1,0,,,,3.5383,0.0,0.0,0.0,0.0
5,22,1,0,,,,1.2771833,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.8254,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.41585833,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.41208333,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.43623334,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.43755,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.43806666,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.43833333,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.68291664,0.0,0.0,0.0,0.02715
5,7,2,0,,,,0.4859,0.0,0.0,0.0,0.119233328
5,8,2,0,,,,0.6637167,0.0,0.0,0.0,0.54126668
5,9,2,0,,,,0.53216666,0.0,0.0,0.0,1.23538332
5,10,2,0,,,,0.37423334,0.0,0.0,0.0,1.87753332
5,11,2,0,,,,0.354,0.0,0.0,0.0,2.25925
5,12,2,0,,,,0.34578332,0.0,0.0,0.0,2.709
5,13,2,0,,,,0.32208332,0.0,0.0,0.0,2.9136168
5,14,2,0,,,,0.32233334,0.0,0.0,0.0,2.9375166
5,15,2,0,,,,0.32131666,0.0,0.0,0.0,2.75575
5,16,2,0,,,,0.31953335,0.0,0.0,0.0,2.3933832
5,17,2,0,,,,0.3154,0.0,0.0,0.0,1.80511668
5,18,2,0,,,,0.5056,0.0,0.0,0.0,0.90278332
5,19,2,0,,,,0.49808332,0.0,0.0,0.0,0.0122833336
5,20,2,0,,,,0.8276833,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.84281665,0.0,0.0,0.0,0.0
5,22,2,0,,,,1.1629167,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.98365,0.0,0.0,0.0,0.0
5,24,2,0,,,,2.9688416,0.0,0.0,0.0,0.0
5,1,3,0,,,,1.6676834,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.40873334,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.41818333,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.44196665,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.44075,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.55438334,0.0,0.0,0.0,0.048266668
5,7,3,0,,,,0.86121666,0.0,0.0,0.0,0.18778334
5,8,3,0,,,,0.6518667,0.0,0.0,0.0,0.56878332
5,9,3,0,,,,0.43116668,0.0,0.0,0.0,1.24038332
5,10,3,0,,,,1.3275334,0.0,0.0,0.0,1.83973328
5,11,3,0,,,,0.32673332,0.0,0.0,0.0,2.3351168
5,12,3,0,,,,1.92745,0.0,0.0,0.0,2.67925
5,13,3,0,,,,0.3178,0.0,0.0,0.0,2.85406664
5,14,3,0,,,,2.8453,0.0,0.0,0.0,2.88528344
5,15,3,0,,,,1.1938833,0.0,0.0,0.0,2.7103332
5,16,3,0,,,,2.2132332,0.0,0.0,0.0,2.3289834
5,17,3,0,,,,2.8948333,0.0,0.0,0.0,1.76321668
5,18,3,0,,,,0.7637,0.0,0.0,0.0,0.9103
5,19,3,0,,,,1.5943667,0.0,0.0,0.0,0.0120666668
5,20,3,0,,,,2.0277333,0.0,0.0,0.0,0.0
5,21,3,0,,,,3.7102,0.0,0.0,0.0,0.0
5,22,3,0,,,,1.1758167,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.65061665,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.41635,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.4009,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.40425,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.40166667,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.41526666,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.44356668,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.78288335,0.0,0.0,0.0,0.028916666
5,7,4,0,,,,2.1158333,0.0,0.0,0.0,0.1231
5,8,4,0,,,,1.4900666,0.0,0.0,0.0,0.54343336
5,9,4,0,,,,0.31136668,0.0,0.0,0.0,1.2246
5,10,4,0,,,,0.31883332,0.0,0.0,0.0,1.81683336
5,11,4,0,,,,0.32825,0.0,0.0,0.0,2.2914834
5,12,4,0,,,,0.33605,0.0,0.0,0.0,2.63725
5,13,4,0,,,,0.31325,0.0,0.0,0.0,2.8347666
5,14,4,0,,,,0.31955,0.0,0.0,0.0,2.8833668
5,15,4,0,,,,0.31295,0.0,0.0,0.0,2.6989834
5,16,4,0,,,,0.31195,0.0,0.0,0.0,2.33265
5,17,4,0,,,,0.7891,0.0,0.0,0.0,1.76145
5,18,4,0,,,,3.25015,0.0,0.0,0.0,0.90646668
5,19,4,0,,,,0.70211667,0.0,0.0,0.0,0.0181
5,20,4,0,,,,1.901,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.96673334,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.97636664,0.0,0.0,0.0,0.0
5,23,4,0,,,,2.52395,0.0,0.0,0.0,0.0
5,24,4,0,,,,1.589775,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.32418334,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.35988334,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.35501668,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.35215,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.35301667,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.35366666,0.0,0.0,0.0,0.042383336
5,7,5,0,,,,0.7647833,0.0,0.0,0.0,0.181433336
5,8,5,0,,,,0.54656667,0.0,0.0,0.0,0.60703332
5,9,5,0,,,,0.35975,0.0,0.0,0.0,1.26455
5,10,5,0,,,,0.37021667,0.0,0.0,0.0,1.94748328
5,11,5,0,,,,0.37761667,0.0,0.0,0.0,2.31655
5,12,5,0,,,,2.3064833,0.0,0.0,0.0,2.5817
5,13,5,0,,,,0.3248,0.0,0.0,0.0,2.68368336
5,14,5,0,,,,1.87085,0.0,0.0,0.0,2.75693336
5,15,5,0,,,,0.7995833,0.0,0.0,0.0,1.79878332
5,16,5,0,,,,1.8476833,0.0,0.0,0.0,2.3101168
5,17,5,0,,,,0.52456665,0.0,0.0,0.0,1.20555
5,18,5,0,,,,2.2944167,0.0,0.0,0.0,0.79995
5,19,5,0,,,,2.15725,0.0,0.0,0.0,0.046416668
5,20,5,0,,,,1.53155,0.0,0.0,0.0,0.0
5,21,5,0,,,,1.56995,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.9113,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.9005833,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.45231667,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.45538333,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.37621668,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.35738334,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.3601125,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.35796666,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.35688335,0.0,0.0,0.0,0.0
5,7,6,0,,,,0.35345,0.0,0.0,0.0,0.093816664
5,8,6,0,,,,0.36956668,0.0,0.0,0.0,0.31396668
5,9,6,0,,,,0.8806,0.0,0.0,0.0,0.37096668
5,10,6,0,,,,0.66711664,0.0,0.0,0.0,0.2073
5,11,6,0,,,,0.35793334,0.0,0.0,0.0,0.5535
5,12,6,0,,,,0.6165,0.0,0.0,0.0,1.154
5,13,6,0,,,,0.65146667,0.0,0.0,0.0,0.56883332
5,14,6,0,,,,0.5966,0.0,0.0,0.0,0.43853332
5,15,6,0,,,,0.5944167,0.0,0.0,0.0,0.24595
5,16,6,0,,,,0.6235167,0.0,0.0,0.0,0.291083344
5,17,6,0,,,,0.71085,0.0,0.0,0.0,0.220866668
5,18,6,0,,,,1.0549,0.0,0.0,0.0,0.070933336
5,19,6,0,,,,4.5270667,0.0,0.0,0.0,0.0128833332
5,20,6,0,,,,3.8673666,0.0,0.0,0.0,0.0
5,21,6,0,,,,2.33205,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.89143336,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.7988333,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.53779167,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.4479,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.44958332,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.44368333,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.43896666,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.43845,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.4323,0.0,0.0,0.0,0.055533332
5,7,7,0,,,,0.43776667,0.0,0.0,0.0,0.28143332
5,8,7,0,,,,0.46751666,0.0,0.0,0.0,0.64945
5,9,7,0,,,,0.9719,0.0,0.0,0.0,0.93981664
5,10,7,0,,,,1.2186,0.0,0.0,0.0,1.3991916
5,11,7,0,,,,0.6021,0.0,0.0,0.0,1.80128332
5,12,7,0,,,,0.6037667,0.0,0.0,0.0,1.62138332
5,13,7,0,,,,0.7137,0.0,0.0,0.0,1.15518336
5,14,7,0,,,,1.3513334,0.0,0.0,0.0,0.103066664
5,15,7,0,,,,1.3346334,0.0,0.0,0.0,2.22993336
5,16,7,0,,,,1.2099333,0.0,0.0,0.0,1.57745
5,17,7,0,,,,1.2441833,0.0,0.0,0.0,0.58555
5,18,7,0,,,,1.2851167,0.0,0.0,0.0,0.72105
5,19,7,0,,,,1.4489666,0.0,0.0,0.0,0.0128333332
5,20,7,0,,,,1.50155,0.0,0.0,0.0,0.0
5,21,7,0,,,,1.5346833,0.0,0.0,0.0,0.0
5,22,7,0,,,,1.759,0.0,0.0,0.0,0.0
5,23,7,0,,,,1.7314667,0.0,0.0,0.0,0.0
5,24,7,0,,,,1.270925,0.0,0.0,0.0,0.0
5,1,1,0,,,,1.0431833,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.62726665,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.43825,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.43728334,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.43421668,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.54268336,0.0,0.0,0.0,0.035866664
5,7,1,0,,,,0.7216,0.0,0.0,0.0,0.138
5,8,1,0,,,,0.6744,0.0,0.0,0.0,0.52158332
5,9,1,0,,,,0.35621667,0.0,0.0,0.0,0.99615
5,10,1,0,,,,0.36493334,0.0,0.0,0.0,1.99581664
5,11,1,0,,,,0.367,0.0,0.0,0.0,2.52421656
5,12,1,0,,,,0.36748335,0.0,0.0,0.0,2.8738332
5,13,1,0,,,,0.36625,0.0,0.0,0.0,3.0696
5,14,1,0,,,,0.36666667,0.0,0.0,0.0,3.06378344
5,15,1,0,,,,0.40376666,0.0,0.0,0.0,2.8060166
5,16,1,0,,,,0.36571667,0.0,0.0,0.0,2.44065
5,17,1,0,,,,0.36513335,0.0,0.0,0.0,1.7542
5,18,1,0,,,,0.50016665,0.0,0.0,0.0,0.68943336
5,19,1,0,,,,0.8317,0.0,0.0,0.0,0.020666666
5,20,1,0,,,,0.94016665,0.0,0.0,0.0,0.0
5,21,1,0,,,,1.2280667,0.0,0.0,0.0,0.0
5,22,1,0,,,,1.2533,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.52533334,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.452625,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.4506,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.44826666,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.4371,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.43656668,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.43418333,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.55188334,0.0,0.0,0.0,0.04405
5,7,2,0,,,,0.74831665,0.0,0.0,0.0,0.276083344
5,8,2,0,,,,0.7704,0.0,0.0,0.0,0.70505
5,9,2,0,,,,0.5013833,0.0,0.0,0.0,0.69823332
5,10,2,0,,,,0.35076666,0.0,0.0,0.0,1.10876672
5,11,2,0,,,,0.36668333,0.0,0.0,0.0,2.40743336
5,12,2,0,,,,0.36476666,0.0,0.0,0.0,2.77918336
5,13,2,0,,,,0.36115,0.0,0.0,0.0,2.9381668
5,14,2,0,,,,0.3663,0.0,0.0,0.0,2.9532666
5,15,2,0,,,,0.3629,0.0,0.0,0.0,2.82731664
5,16,2,0,,,,0.38941666,0.0,0.0,0.0,1.5938
5,17,2,0,,,,0.59798336,0.0,0.0,0.0,1.58731664
5,18,2,0,,,,0.82626665,0.0,0.0,0.0,0.5107
5,19,2,0,,,,0.8854333,0.0,0.0,0.0,0.0
5,20,2,0,,,,1.1836833,0.0,0.0,0.0,0.0
5,21,2,0,,,,1.3188833,0.0,0.0,0.0,0.0
5,22,2,0,,,,1.2205167,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.84655,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.45001668,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.45386666,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.45081666,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.4421,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.43926665,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.43888333,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.74308336,0.0,0.0,0.0,0.00086666668
5,7,3,0,,,,0.82843333,0.0,0.0,0.0,0.064233328
5,8,3,0,,,,0.83785,0.0,0.0,0.0,0.3415
5,9,3,0,,,,1.4600166,0.0,0.0,0.0,0.89095
5,10,3,0,,,,0.8702667,0.0,0.0,0.0,1.2153
5,11,3,0,,,,0.7231,0.0,0.0,0.0,0.70298332
5,12,3,0,,,,0.3606,0.0,0.0,0.0,0.43206668
5,13,3,0,,,,0.6504833,0.0,0.0,0.0,0.95618336
5,14,3,0,,,,0.95915,0.0,0.0,0.0,1.09331664
5,15,3,0,,,,0.7496,0.0,0.0,0.0,0.57711664
5,16,3,0,,,,0.5654167,0.0,0.0,0.0,0.726
5,17,3,0,,,,0.39131665,0.0,0.0,0.0,0.42388332
5,18,3,0,,,,0.5711667,0.0,0.0,0.0,0.13045
5,19,3,0,,,,0.7751167,0.0,0.0,0.0,0.0
5,20,3,0,,,,0.8671,0.0,0.0,0.0,0.0
5,21,3,0,,,,1.0178666,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.9360333,0.0,0.0,0.0,0.0
5,23,3,0,,,,1.4465,0.0,0.0,0.0,0.0
5,24,3,0,,,,1.2115667,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.8192,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.3931,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.37623334,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.3726,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.37226668,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.5327833,0.0,0.0,0.0,0.075283332
5,7,4,0,,,,0.6275833,0.0,0.0,0.0,0.208816664
5,8,4,0,,,,0.81156665,0.0,0.0,0.0,0.65388336
5,9,4,0,,,,0.37608334,0.0,0.0,0.0,1.35433336
5,10,4,0,,,,0.3881,0.0,0.0,0.0,1.9533
5,11,4,0,,,,0.39381668,0.0,0.0,0.0,2.4385832
5,12,4,0,,,,0.38715,0.0,0.0,0.0,2.7616332
5,13,4,0,,,,0.3748,0.0,0.0,0.0,2.9404834
5,14,4,0,,,,0.33931667,0.0,0.0,0.0,2.9435832
5,15,4,0,,,,0.37758332,0.0,0.0,0.0,2.7970166
5,16,4,0,,,,0.33526668,0.0,0.0,0.0,2.45471656
5,17,4,0,,,,0.3805,0.0,0.0,0.0,1.88436668
5,18,4,0,,,,0.44445,0.0,0.0,0.0,1.07216664
5,19,4,0,,,,0.61216664,0.0,0.0,0.0,0.0302333336
5,20,4,0,,,,0.80153334,0.0,0.0,0.0,0.0
5,21,4,0,,,,1.0728834,0.0,0.0,0.0,0.0
5,22,4,0,,,,1.1457334,0.0,0.0,0.0,0.0
5,23,4,0,,,,1.1237667,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.6915,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.47868332,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.47313333,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.46355,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.45953333,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.4594,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.7144167,0.0,0.0,0.0,0.050366664
5,7,5,0,,,,0.99088335,0.0,0.0,0.0,0.177566664
5,8,5,0,,,,0.48378333,0.0,0.0,0.0,0.66053332
5,9,5,0,,,,0.2765,0.0,0.0,0.0,1.38028332
5,10,5,0,,,,0.28755,0.0,0.0,0.0,1.98318336
5,11,5,0,,,,0.29058334,0.0,0.0,0.0,2.4760832
5,12,5,0,,,,0.28491667,0.0,0.0,0.0,2.80495
5,13,5,0,,,,0.26728332,0.0,0.0,0.0,3.00478344
5,14,5,0,,,,0.23666666,0.0,0.0,0.0,3.05296656
5,15,5,0,,,,0.24813333,0.0,0.0,0.0,2.9037666
5,16,5,0,,,,0.23486666,0.0,0.0,0.0,2.5551332
5,17,5,0,,,,0.25393334,0.0,0.0,0.0,2.00143336
5,18,5,0,,,,0.6253333,0.0,0.0,0.0,1.07408336
5,19,5,0,,,,0.8990833,0.0,0.0,0.0,0.0307666664
5,20,5,0,,,,1.0037333,0.0,0.0,0.0,0.0
5,21,5,0,,,,0.7662167,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.6027667,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.89195,0.0,0.0,0.0,0.0
5,24,5,0,,,,1.021475,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.27795,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.27868333,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.27296665,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.27231666,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.27236667,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.26626667,0.0,0.0,0.0,0.0718
5,7,6,0,,,,0.27591667,0.0,0.0,0.0,0.39205
5,8,6,0,,,,0.28266665,0.0,0.0,0.0,0.74175
5,9,6,0,,,,0.31591666,0.0,0.0,0.0,1.40283336
5,10,6,0,,,,0.31286666,0.0,0.0,0.0,2.08318336
5,11,6,0,,,,0.6797083,0.0,0.0,0.0,2.5815248
5,12,6,0,,,,0.7040667,0.0,0.0,0.0,2.9206332
5,13,6,0,,,,0.47756666,0.0,0.0,0.0,3.0883832
5,14,6,0,,,,0.28665,0.0,0.0,0.0,3.08045
5,15,6,0,,,,0.50773335,0.0,0.0,0.0,2.87693336
5,16,6,0,,,,0.51958334,0.0,0.0,0.0,2.5178668
5,17,6,0,,,,0.56728333,0.0,0.0,0.0,1.94205
5,18,6,0,,,,0.85036665,0.0,0.0,0.0,1.09376672
5,19,6,0,,,,0.9698833,0.0,0.0,0.0,0.057366664
5,20,6,0,,,,0.66905,0.0,0.0,0.0,0.0
5,21,6,0,,,,0.7707667,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.7031,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.70823336,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.477625,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.28928334,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.28561667,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.38623333,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.563,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.36595,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.57598335,0.0,0.0,0.0,0.048983332
5,7,7,0,,,,0.66075,0.0,0.0,0.0,0.165916672
5,8,7,0,,,,0.76538336,0.0,0.0,0.0,0.6841
5,9,7,0,,,,0.7808167,0.0,0.0,0.0,1.40763332
5,10,7,0,,,,0.28865,0.0,0.0,0.0,2.04313332
5,11,7,0,,,,0.36978334,0.0,0.0,0.0,2.5426
5,12,7,0,,,,0.70206666,0.0,0.0,0.0,2.8946168
5,13,7,0,,,,0.6220833,0.0,0.0,0.0,3.0832334
5,14,7,0,,,,0.52355,0.0,0.0,0.0,3.0620166
5,15,7,0,,,,0.52335,0.0,0.0,0.0,2.8572334
5,16,7,0,,,,0.5208833,0.0,0.0,0.0,2.5315832
5,17,7,0,,,,0.51961666,0.0,0.0,0.0,1.89403332
5,18,7,0,,,,0.5119,0.0,0.0,0.0,0.92723332
5,19,7,0,,,,0.49738333,0.0,0.0,0.0,0.0512
5,20,7,0,,,,0.66175,0.0,0.0,0.0,0.0
5,21,7,0,,,,0.6173,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.37148333,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.68911666,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.410475,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.27821666,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.28041667,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.27441666,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.27425,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.27483332,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.47288334,0.0,0.0,0.0,0.0067166668
5,7,1,0,,,,3.04255,0.0,0.0,0.0,0.0933
5,8,1,0,,,,3.8869667,0.0,0.0,0.0,0.204666672
5,9,1,0,,,,2.0074832,0.0,0.0,0.0,0.45888332
5,10,1,0,,,,0.5079333,0.0,0.0,0.0,1.05168336
5,11,1,0,,,,0.51315,0.0,0.0,0.0,1.31878332
5,12,1,0,,,,3.11195,0.0,0.0,0.0,1.65111668
5,13,1,0,,,,2.0170333,0.0,0.0,0.0,1.0681
5,14,1,0,,,,1.1442333,0.0,0.0,0.0,1.40101672
5,15,1,0,,,,0.62906665,0.0,0.0,0.0,2.9360832
5,16,1,0,,,,0.28545,0.0,0.0,0.0,1.64161668
5,17,1,0,,,,0.28485,0.0,0.0,0.0,2.09075
5,18,1,0,,,,0.2825,0.0,0.0,0.0,0.50245
5,19,1,0,,,,0.63731664,0.0,0.0,0.0,0.0057833332
5,20,1,0,,,,0.7582833,0.0,0.0,0.0,0.0
5,21,1,0,,,,1.2123667,0.0,0.0,0.0,0.0
5,22,1,0,,,,1.4938667,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.49023333,0.0,0.0,0.0,0.0
5,24,1,0,,,,1.1174417,0.0,0.0,0.0,0.0
5,1,2,0,,,,1.1340667,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.35593334,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.5352167,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.36136666,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.36086667,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.62195,0.0,0.0,0.0,0.053766668
5,7,2,0,,,,0.6583667,0.0,0.0,0.0,0.38531668
5,8,2,0,,,,0.6915333,0.0,0.0,0.0,0.68101668
5,9,2,0,,,,0.2794,0.0,0.0,0.0,0.8237
5,10,2,0,,,,0.27665,0.0,0.0,0.0,1.12756664
5,11,2,0,,,,0.28143334,0.0,0.0,0.0,1.42368336
5,12,2,0,,,,0.293,0.0,0.0,0.0,1.89985
5,13,2,0,,,,0.28393334,0.0,0.0,0.0,1.22685
5,14,2,0,,,,0.28005,0.0,0.0,0.0,0.89301668
5,15,2,0,,,,0.27983335,0.0,0.0,0.0,0.46796668
5,16,2,0,,,,0.4489,0.0,0.0,0.0,0.22345
5,17,2,0,,,,0.66323334,0.0,0.0,0.0,0.105866668
5,18,2,0,,,,0.6665,0.0,0.0,0.0,0.03905
5,19,2,0,,,,0.9145667,0.0,0.0,0.0,0.0
5,20,2,0,,,,1.2642167,0.0,0.0,0.0,0.0
5,21,2,0,,,,1.2728167,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.7592667,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.3627,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.36855,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.36541668,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.36198333,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.35843334,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.3575,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.36145,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.5071167,0.0,0.0,0.0,0.00083333332
5,7,3,0,,,,0.7919833,0.0,0.0,0.0,0.097966668
5,8,3,0,,,,0.47558334,0.0,0.0,0.0,0.25335
5,9,3,0,,,,0.2771,0.0,0.0,0.0,0.33421668
5,10,3,0,,,,0.2818,0.0,0.0,0.0,0.3447
5,11,3,0,,,,0.28496668,0.0,0.0,0.0,0.31403332
5,12,3,0,,,,0.28185,0.0,0.0,0.0,0.253316664
5,13,3,0,,,,0.29316667,0.0,0.0,0.0,0.22505
5,14,3,0,,,,0.45828333,0.0,0.0,0.0,0.171083328
5,15,3,0,,,,0.39491665,0.0,0.0,0.0,0.2162
5,16,3,0,,,,0.75025,0.0,0.0,0.0,0.160133332
5,17,3,0,,,,0.79213333,0.0,0.0,0.0,0.0816
5,18,3,0,,,,0.7479333,0.0,0.0,0.0,0.07165
5,19,3,0,,,,0.58295,0.0,0.0,0.0,0.026066668
5,20,3,0,,,,0.95945,0.0,0.0,0.0,0.0
5,21,3,0,,,,1.065,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.85935,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.77096665,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.62924165,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.36611667,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.36668333,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.36396667,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.36221668,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.35685,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.69276667,0.0,0.0,0.0,0.041933336
5,7,4,0,,,,0.76608336,0.0,0.0,0.0,0.15385
5,8,4,0,,,,0.7507,0.0,0.0,0.0,0.70021668
5,9,4,0,,,,0.32146665,0.0,0.0,0.0,1.43526672
5,10,4,0,,,,0.2928,0.0,0.0,0.0,2.06321656
5,11,4,0,,,,0.30121666,0.0,0.0,0.0,2.53465
5,12,4,0,,,,0.29718333,0.0,0.0,0.0,2.88481664
5,13,4,0,,,,0.28466666,0.0,0.0,0.0,3.08403344
5,14,4,0,,,,0.30135,0.0,0.0,0.0,3.0987666
5,15,4,0,,,,0.61936665,0.0,0.0,0.0,2.90755
5,16,4,0,,,,0.7191167,0.0,0.0,0.0,2.51485
5,17,4,0,,,,0.33408332,0.0,0.0,0.0,1.9464
5,18,4,0,,,,0.36906666,0.0,0.0,0.0,1.15741664
5,19,4,0,,,,0.45525,0.0,0.0,0.0,0.0862
5,20,4,0,,,,0.75843334,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.96206665,0.0,0.0,0.0,0.0
5,22,4,0,,,,1.0059167,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.74903333,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.62326664,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.36191666,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.36246666,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.35821667,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.35703334,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.35885,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.46636668,0.0,0.0,0.0,0.031283332
5,7,5,0,,,,0.37895,0.0,0.0,0.0,0.141733336
5,8,5,0,,,,0.3125,0.0,0.0,0.0,0.69761664
5,9,5,0,,,,0.6853,0.0,0.0,0.0,1.43653332
5,10,5,0,,,,0.37016666,0.0,0.0,0.0,2.0786
5,11,5,0,,,,0.28865,0.0,0.0,0.0,2.57635
5,12,5,0,,,,0.27765,0.0,0.0,0.0,2.8996332
5,13,5,0,,,,0.23723334,0.0,0.0,0.0,3.0517
5,14,5,0,,,,0.23746666,0.0,0.0,0.0,3.01756664
5,15,5,0,,,,0.23761667,0.0,0.0,0.0,2.83968336
5,16,5,0,,,,0.2881,0.0,0.0,0.0,2.48505
5,17,5,0,,,,0.23178333,0.0,0.0,0.0,1.97263332
5,18,5,0,,,,0.2483,0.0,0.0,0.0,1.26215
5,19,5,0,,,,0.29311666,0.0,0.0,0.0,0.101766672
5,20,5,0,,,,0.30426666,0.0,0.0,0.0,0.0
5,21,5,0,,,,0.60013336,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.94061667,0.0,0.0,0.0,0.0
5,23,5,0,,,,1.1214833,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.8569583,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.39593333,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.36613333,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.36325,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.3599,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.35986668,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.3515,0.0,0.0,0.0,0.033483332
5,7,6,0,,,,0.4815,0.0,0.0,0.0,0.14465
5,8,6,0,,,,0.98536664,0.0,0.0,0.0,0.6906
5,9,6,0,,,,0.66513336,0.0,0.0,0.0,1.39006664
5,10,6,0,,,,0.28745,0.0,0.0,0.0,2.01058336
5,11,6,0,,,,0.25001666,0.0,0.0,0.0,2.4798832
5,12,6,0,,,,0.24353333,0.0,0.0,0.0,2.7505166
5,13,6,0,,,,0.23901667,0.0,0.0,0.0,2.96168336
5,14,6,0,,,,0.23778333,0.0,0.0,0.0,2.97885
5,15,6,0,,,,0.33775,0.0,0.0,0.0,2.7908
5,16,6,0,,,,2.1748,0.0,0.0,0.0,2.47255
5,17,6,0,,,,0.48155,0.0,0.0,0.0,1.97086668
5,18,6,0,,,,1.09195,0.0,0.0,0.0,1.2332
5,19,6,0,,,,1.6264666,0.0,0.0,0.0,0.097216668
5,20,6,0,,,,1.6011833,0.0,0.0,0.0,0.0
5,21,6,0,,,,1.4085833,0.0,0.0,0.0,0.0
5,22,6,0,,,,2.2917333,0.0,0.0,0.0,0.0
5,23,6,0,,,,3.3269334,0.0,0.0,0.0,0.0
5,24,6,0,,,,3.0515666,0.0,0.0,0.0,0.0
5,1,7,0,,,,1.4069333,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.24408333,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.23668334,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.23506667,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.23598333,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.22993334,0.0,0.0,0.0,0.042583332
5,7,7,0,,,,2.0110333,0.0,0.0,0.0,0.152016664
5,8,7,0,,,,0.44751668,0.0,0.0,0.0,0.68815
5,9,7,0,,,,1.2203333,0.0,0.0,0.0,1.37693336
5,10,7,0,,,,1.1738666,0.0,0.0,0.0,1.97166664
5,11,7,0,,,,2.02085,0.0,0.0,0.0,2.4535832
5,12,7,0,,,,3.5366,0.0,0.0,0.0,2.7930166
5,13,7,0,,,,0.8875667,0.0,0.0,0.0,2.96955
5,14,7,0,,,,1.3148667,0.0,0.0,0.0,3.0235832
5,15,7,0,,,,3.9945333,0.0,0.0,0.0,2.8930166
5,16,7,0,,,,1.6876333,0.0,0.0,0.0,2.52968336
5,17,7,0,,,,1.7377,0.0,0.0,0.0,1.99111668
5,18,7,0,,,,1.01615,0.0,0.0,0.0,1.20265
5,19,7,0,,,,1.2099167,0.0,0.0,0.0,0.0259833336
5,20,7,0,,,,1.2834834,0.0,0.0,0.0,0.0
5,21,7,0,,,,0.89915,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.61611664,0.0,0.0,0.0,0.0
5,23,7,0,,,,1.7180166,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.28265834,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.24115,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.23896667,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.23515,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.23561667,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.23528333,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.7953167,0.0,0.0,0.0,0.04535
5,7,1,0,,,,0.74633336,0.0,0.0,0.0,0.158483336
5,8,1,0,,,,0.7126833,0.0,0.0,0.0,0.6919
5,9,1,0,,,,0.26173332,0.0,0.0,0.0,1.36835
5,10,1,0,,,,1.5837166,0.0,0.0,0.0,1.96261668
5,11,1,0,,,,0.24633333,0.0,0.0,0.0,2.40293336
5,12,1,0,,,,1.5247,0.0,0.0,0.0,2.7149168
5,13,1,0,,,,1.1227334,0.0,0.0,0.0,2.91393336
5,14,1,0,,,,2.3553333,0.0,0.0,0.0,2.8740832
5,15,1,0,,,,3.07505,0.0,0.0,0.0,2.77315
5,16,1,0,,,,2.3658834,0.0,0.0,0.0,2.40346656
5,17,1,0,,,,1.28245,0.0,0.0,0.0,1.90385
5,18,1,0,,,,2.50315,0.0,0.0,0.0,1.13161668
5,19,1,0,,,,1.48815,0.0,0.0,0.0,0.12045
5,20,1,0,,,,1.7875667,0.0,0.0,0.0,0.0
5,21,1,0,,,,2.2390833,0.0,0.0,0.0,0.0
5,22,1,0,,,,1.10505,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.6983333,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.32568333,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.25488332,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.25561666,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.24076666,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.23893334,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.23853333,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.39958334,0.0,0.0,0.0,0.049616664
5,7,2,0,,,,0.7403333,0.0,0.0,0.0,0.164266664
5,8,2,0,,,,1.42675,0.0,0.0,0.0,0.68551668
5,9,2,0,,,,0.24515,0.0,0.0,0.0,1.35693336
5,10,2,0,,,,0.25668332,0.0,0.0,0.0,1.94416664
5,11,2,0,,,,0.26485,0.0,0.0,0.0,2.3868832
5,12,2,0,,,,1.6194834,0.0,0.0,0.0,2.7454
5,13,2,0,,,,3.86685,0.0,0.0,0.0,2.9374834
5,14,2,0,,,,3.83855,0.0,0.0,0.0,2.98218336
5,15,2,0,,,,2.87755,0.0,0.0,0.0,2.83625
5,16,2,0,,,,2.1420166,0.0,0.0,0.0,2.47415
5,17,2,0,,,,0.97356665,0.0,0.0,0.0,1.89375
5,18,2,0,,,,0.54765,0.0,0.0,0.0,1.1256
5,19,2,0,,,,1.0366167,0.0,0.0,0.0,0.111616668
5,20,2,0,,,,3.0096,0.0,0.0,0.0,0.0
5,21,2,0,,,,3.8368332,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.8911833,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.47826666,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.24866667,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.244575,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.24083333,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.2381,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.23761667,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.25843334,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.29303333,0.0,0.0,0.0,0.087133332
5,7,3,0,,,,0.32705,0.0,0.0,0.0,0.18046666
5,8,3,0,,,,0.57596666,0.0,0.0,0.0,0.71623332
5,9,3,0,,,,1.6659833,0.0,0.0,0.0,1.29838332
5,10,3,0,,,,0.25233334,0.0,0.0,0.0,1.9454
5,11,3,0,,,,0.26078334,0.0,0.0,0.0,2.3965832
5,12,3,0,,,,1.8678334,0.0,0.0,0.0,2.61528344
5,13,3,0,,,,0.49141666,0.0,0.0,0.0,2.9210166
5,14,3,0,,,,1.8092834,0.0,0.0,0.0,2.80215
5,15,3,0,,,,1.8041834,0.0,0.0,0.0,2.7837666
5,16,3,0,,,,0.99368334,0.0,0.0,0.0,2.3701668
5,17,3,0,,,,0.3525,0.0,0.0,0.0,2.0051
5,18,3,0,,,,0.51371664,0.0,0.0,0.0,1.27883336
5,19,3,0,,,,0.6360833,0.0,0.0,0.0,0.125833336
5,20,3,0,,,,0.88911664,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.83531666,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.71286666,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.8664,0.0,0.0,0.0,0.0
5,24,3,0,,,,1.606875,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.52635,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.7592667,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.72025,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.36393332,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.3627,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.35893333,0.0,0.0,0.0,0.0312
5,7,4,0,,,,0.8397,0.0,0.0,0.0,0.2895
5,8,4,0,,,,1.1929166,0.0,0.0,0.0,0.66898332
5,9,4,0,,,,2.1172166,0.0,0.0,0.0,1.17683336
5,10,4,0,,,,3.3448834,0.0,0.0,0.0,1.98166664
5,11,4,0,,,,1.2278666,0.0,0.0,0.0,2.2136332
5,12,4,0,,,,0.49311668,0.0,0.0,0.0,2.8986668
5,13,4,0,,,,0.48273334,0.0,0.0,0.0,3.1443332
5,14,4,0,,,,0.48448333,0.0,0.0,0.0,3.0992334
5,15,4,0,,,,0.621,0.0,0.0,0.0,2.9099
5,16,4,0,,,,0.5462667,0.0,0.0,0.0,2.5571668
5,17,4,0,,,,0.5168333,0.0,0.0,0.0,2.00958336
5,18,4,0,,,,0.5146667,0.0,0.0,0.0,1.20063332
5,19,4,0,,,,0.50416666,0.0,0.0,0.0,0.132
5,20,4,0,,,,0.72173333,0.0,0.0,0.0,0.0
5,21,4,0,,,,1.1187834,0.0,0.0,0.0,0.0
