month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
5,22,4,0,,,,0.93326664,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.76818335,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.6127833,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.37625,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.37283334,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.36716667,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.36195,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.39723334,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.3097,0.0,0.0,0.0,0.03345
5,7,5,0,,,,0.6196667,0.0,0.0,0.0,0.2488
5,8,5,0,,,,0.47988334,0.0,0.0,0.0,0.74723332
5,9,5,0,,,,0.5132833,0.0,0.0,0.0,1.37886668
5,10,5,0,,,,0.29556668,0.0,0.0,0.0,1.985
5,11,5,0,,,,0.28788334,0.0,0.0,0.0,1.44231664
5,12,5,0,,,,0.48758334,0.0,0.0,0.0,2.46605
5,13,5,0,,,,0.47476667,0.0,0.0,0.0,2.0948832
5,14,5,0,,,,0.36315,0.0,0.0,0.0,3.07631664
5,15,5,0,,,,0.69666666,0.0,0.0,0.0,2.7496
5,16,5,0,,,,0.52745,0.0,0.0,0.0,2.55081664
5,17,5,0,,,,0.3693,0.0,0.0,0.0,1.97121668
5,18,5,0,,,,0.54873335,0.0,0.0,0.0,1.1701
5,19,5,0,,,,0.9432833,0.0,0.0,0.0,0.13396666
5,20,5,0,,,,0.95738333,0.0,0.0,0.0,0.0
5,21,5,0,,,,0.7489833,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.49846667,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.50546664,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.52125,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.5212167,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.52323335,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.51736665,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.51776665,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.5174,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.5147333,0.0,0.0,0.0,0.0998
5,7,6,0,,,,0.52175,0.0,0.0,0.0,0.2161
5,8,6,0,,,,0.53243333,0.0,0.0,0.0,0.86095
5,9,6,0,,,,0.5334333,0.0,0.0,0.0,1.391
5,10,6,0,,,,0.5398,0.0,0.0,0.0,1.92061668
5,11,6,0,,,,0.88458335,0.0,0.0,0.0,2.50881664
5,12,6,0,,,,0.61331666,0.0,0.0,0.0,2.83245
5,13,6,0,,,,0.5430167,0.0,0.0,0.0,3.00165
5,14,6,0,,,,0.54285,0.0,0.0,0.0,2.9863
5,15,6,0,,,,0.53745,0.0,0.0,0.0,2.84185
5,16,6,0,,,,0.53353333,0.0,0.0,0.0,2.52321656
5,17,6,0,,,,0.53085,0.0,0.0,0.0,2.01068336
5,18,6,0,,,,0.53008336,0.0,0.0,0.0,1.24986668
5,19,6,0,,,,0.50741667,0.0,0.0,0.0,0.156666672
5,20,6,0,,,,0.50208336,0.0,0.0,0.0,0.0
5,21,6,0,,,,0.5159,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.63801664,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.7399667,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.50530833,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.50098336,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.50235,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.49796668,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.7708333,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.62943333,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.5015333,0.0,0.0,0.0,0.061466668
5,7,7,0,,,,0.6795833,0.0,0.0,0.0,0.1884
5,8,7,0,,,,1.0314667,0.0,0.0,0.0,0.71588336
5,9,7,0,,,,0.85258335,0.0,0.0,0.0,1.3926
5,10,7,0,,,,0.99825,0.0,0.0,0.0,1.98298328
5,11,7,0,,,,1.2369833,0.0,0.0,0.0,2.4336
5,12,7,0,,,,0.84688336,0.0,0.0,0.0,2.7318
5,13,7,0,,,,1.1427667,0.0,0.0,0.0,2.92455
5,14,7,0,,,,3.5790834,0.0,0.0,0.0,2.93645
5,15,7,0,,,,1.9888,0.0,0.0,0.0,2.77021656
5,16,7,0,,,,3.2552166,0.0,0.0,0.0,2.4371168
5,17,7,0,,,,0.94481665,0.0,0.0,0.0,1.94405
5,18,7,0,,,,2.9968834,0.0,0.0,0.0,1.20008336
5,19,7,0,,,,1.509,0.0,0.0,0.0,0.15805
5,20,7,0,,,,2.2614834,0.0,0.0,0.0,0.0
5,21,7,0,,,,2.2645333,0.0,0.0,0.0,0.0
5,22,7,0,,,,1.9119333,0.0,0.0,0.0,0.0
5,23,7,0,,,,2.5160334,0.0,0.0,0.0,0.0
5,24,7,0,,,,2.0903168,0.0,0.0,0.0,0.0
5,1,1,0,,,,2.6613333,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.83246666,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.5861,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.56423336,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.37741667,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.37365833,0.0,0.0,0.0,0.113391672
5,7,1,0,,,,0.4919,0.0,0.0,0.0,0.195016664
5,8,1,0,,,,1.5842167,0.0,0.0,0.0,0.72506664
5,9,1,0,,,,0.62338334,0.0,0.0,0.0,1.39126672
5,10,1,0,,,,0.6465667,0.0,0.0,0.0,1.82811668
5,11,1,0,,,,2.2302,0.0,0.0,0.0,2.3053
5,12,1,0,,,,1.1729833,0.0,0.0,0.0,2.61185
5,13,1,0,,,,3.1936166,0.0,0.0,0.0,2.8972
5,14,1,0,,,,3.8122666,0.0,0.0,0.0,2.9202334
5,15,1,0,,,,4.17125,0.0,0.0,0.0,2.7938
5,16,1,0,,,,4.017483,0.0,0.0,0.0,1.91288332
5,17,1,0,,,,3.89725,0.0,0.0,0.0,1.43616664
5,18,1,0,,,,3.3194168,0.0,0.0,0.0,0.89555
5,19,1,0,,,,0.6973,0.0,0.0,0.0,0.153333328
5,20,1,0,,,,0.7884833,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.80645,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.56673336,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.7209,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.768975,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.66616666,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.58605,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.7640333,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.38633335,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.3923,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.38618332,0.0,0.0,0.0,0.085483328
5,7,2,0,,,,0.35328335,0.0,0.0,0.0,0.324416656
5,8,2,0,,,,0.30441666,0.0,0.0,0.0,0.76826668
5,9,2,0,,,,0.29618335,0.0,0.0,0.0,1.16521668
5,10,2,0,,,,0.2898,0.0,0.0,0.0,1.85931664
5,11,2,0,,,,0.28546667,0.0,0.0,0.0,2.3805166
5,12,2,0,,,,0.29256666,0.0,0.0,0.0,2.6878
5,13,2,0,,,,0.76381665,0.0,0.0,0.0,2.969
5,14,2,0,,,,0.8664,0.0,0.0,0.0,2.9484168
5,15,2,0,,,,0.82195,0.0,0.0,0.0,2.7117334
5,16,2,0,,,,1.1437167,0.0,0.0,0.0,2.49543336
5,17,2,0,,,,1.3813334,0.0,0.0,0.0,1.93271668
5,18,2,0,,,,1.1460834,0.0,0.0,0.0,0.86966668
5,19,2,0,,,,1.1417167,0.0,0.0,0.0,0.049783332
5,20,2,0,,,,1.1753,0.0,0.0,0.0,0.0
5,21,2,0,,,,1.0146667,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.72256666,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.79503334,0.0,0.0,0.0,0.0
5,24,2,0,,,,1.0137917,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.72506666,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.66116667,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.60221666,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.5018833,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.37805,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.513,0.0,0.0,0.0,0.036066664
5,7,3,0,,,,0.6962,0.0,0.0,0.0,0.244583328
5,8,3,0,,,,0.41611665,0.0,0.0,0.0,0.399416656
5,9,3,0,,,,0.28476667,0.0,0.0,0.0,0.93681664
5,10,3,0,,,,0.2849,0.0,0.0,0.0,1.30795
5,11,3,0,,,,0.39115,0.0,0.0,0.0,1.42726672
5,12,3,0,,,,0.5255333,0.0,0.0,0.0,1.98241664
5,13,3,0,,,,0.51405,0.0,0.0,0.0,2.04785
5,14,3,0,,,,0.28968334,0.0,0.0,0.0,1.68571668
5,15,3,0,,,,0.53068334,0.0,0.0,0.0,1.17126672
5,16,3,0,,,,0.4981,0.0,0.0,0.0,1.02498328
5,17,3,0,,,,0.7976,0.0,0.0,0.0,0.96211664
5,18,3,0,,,,0.8620833,0.0,0.0,0.0,0.270416656
5,19,3,0,,,,1.0257666,0.0,0.0,0.0,0.105983328
5,20,3,0,,,,1.27015,0.0,0.0,0.0,0.0
5,21,3,0,,,,1.23885,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.83743334,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.43278334,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.4304,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.40125,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.4024,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.44645,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.46968332,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.28588334,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.27636668,0.0,0.0,0.0,0.037083332
6,7,4,0,,,,0.5984333,0.0,0.0,0.0,0.30711668
6,8,4,0,,,,0.6074333,0.0,0.0,0.0,1.19695
6,9,4,0,,,,0.28763333,0.0,0.0,0.0,1.27885
6,10,4,0,,,,0.29451665,0.0,0.0,0.0,1.90293336
6,11,4,0,,,,0.3011,0.0,0.0,0.0,2.42378344
6,12,4,0,,,,0.2947,0.0,0.0,0.0,2.7444168
6,13,4,0,,,,0.28853333,0.0,0.0,0.0,2.93193336
6,14,4,0,,,,0.28826666,0.0,0.0,0.0,2.94285
6,15,4,0,,,,0.28726667,0.0,0.0,0.0,2.7839168
6,16,4,0,,,,0.49455,0.0,0.0,0.0,2.38896656
6,17,4,0,,,,0.66928333,0.0,0.0,0.0,1.79283336
6,18,4,0,,,,0.6432,0.0,0.0,0.0,0.99595
6,19,4,0,,,,0.45393333,0.0,0.0,0.0,0.135383332
6,20,4,0,,,,0.6286333,0.0,0.0,0.0,0.0
6,21,4,0,,,,0.71253335,0.0,0.0,0.0,0.0
6,22,4,0,,,,1.1347667,0.0,0.0,0.0,0.0
6,23,4,0,,,,1.1029667,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.98560834,0.0,0.0,0.0,0.0
6,1,5,0,,,,1.7278334,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.42656666,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.27733332,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.2759,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.27456668,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.2703,0.0,0.0,0.0,0.073866668
6,7,5,0,,,,0.28101668,0.0,0.0,0.0,0.208116668
6,8,5,0,,,,0.28636667,0.0,0.0,0.0,0.70311664
6,9,5,0,,,,0.28251666,0.0,0.0,0.0,1.34681664
6,10,5,0,,,,0.29268333,0.0,0.0,0.0,1.90833336
6,11,5,0,,,,0.46256667,0.0,0.0,0.0,2.3738332
6,12,5,0,,,,1.9760667,0.0,0.0,0.0,2.7046168
6,13,5,0,,,,3.6494334,0.0,0.0,0.0,2.85981664
6,14,5,0,,,,3.0206332,0.0,0.0,0.0,2.8388668
6,15,5,0,,,,0.47141665,0.0,0.0,0.0,2.6948668
6,16,5,0,,,,3.34655,0.0,0.0,0.0,2.40006664
6,17,5,0,,,,3.1005166,0.0,0.0,0.0,1.87835
6,18,5,0,,,,0.57485,0.0,0.0,0.0,1.13366664
6,19,5,0,,,,0.61628336,0.0,0.0,0.0,0.15596666
6,20,5,0,,,,0.46911666,0.0,0.0,0.0,0.0
6,21,5,0,,,,0.67193335,0.0,0.0,0.0,0.0
6,22,5,0,,,,1.8468333,0.0,0.0,0.0,0.0
6,23,5,0,,,,1.0101334,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.39869165,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.34183332,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.38173333,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.30211666,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.23145,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.23128334,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.22731666,0.0,0.0,0.0,0.049683336
6,7,6,0,,,,0.25581667,0.0,0.0,0.0,0.17596666
6,8,6,0,,,,0.46766666,0.0,0.0,0.0,0.69755
6,9,6,0,,,,1.9764333,0.0,0.0,0.0,1.3302
6,10,6,0,,,,1.1162333,0.0,0.0,0.0,1.93191664
6,11,6,0,,,,0.78216666,0.0,0.0,0.0,2.3752
6,12,6,0,,,,1.1089,0.0,0.0,0.0,2.7051332
6,13,6,0,,,,1.143,0.0,0.0,0.0,2.9026
6,14,6,0,,,,2.0228333,0.0,0.0,0.0,2.9183832
6,15,6,0,,,,2.6008666,0.0,0.0,0.0,2.76168336
6,16,6,0,,,,1.6606,0.0,0.0,0.0,2.4394168
6,17,6,0,,,,2.3690166,0.0,0.0,0.0,1.92673328
6,18,6,0,,,,1.707,0.0,0.0,0.0,1.21316664
6,19,6,0,,,,1.7083666,0.0,0.0,0.0,0.18953334
6,20,6,0,,,,0.81493336,0.0,0.0,0.0,0.0
6,21,6,0,,,,1.4132667,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.65035,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.90545,0.0,0.0,0.0,0.0
6,24,6,0,,,,3.2336082,0.0,0.0,0.0,0.0
6,1,7,0,,,,2.9206166,0.0,0.0,0.0,0.0
6,2,7,0,,,,3.1219666,0.0,0.0,0.0,0.0
6,3,7,0,,,,1.47465,0.0,0.0,0.0,0.0
6,4,7,0,,,,1.1189166,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.49241668,0.0,0.0,0.0,0.0
6,6,7,0,,,,1.0472333,0.0,0.0,0.0,0.06005
6,7,7,0,,,,0.30963334,0.0,0.0,0.0,0.18445
6,8,7,0,,,,0.2391,0.0,0.0,0.0,0.6868
6,9,7,0,,,,0.23645,0.0,0.0,0.0,1.32466664
6,10,7,0,,,,2.91155,0.0,0.0,0.0,1.89898328
6,11,7,0,,,,2.4779832,0.0,0.0,0.0,2.3561
6,12,7,0,,,,2.6596,0.0,0.0,0.0,2.6751
6,13,7,0,,,,1.8041,0.0,0.0,0.0,2.7267334
6,14,7,0,,,,0.48,0.0,0.0,0.0,2.6764168
6,15,7,0,,,,0.47321665,0.0,0.0,0.0,2.7835
6,16,7,0,,,,0.4724,0.0,0.0,0.0,2.4225166
6,17,7,0,,,,0.30328333,0.0,0.0,0.0,1.85666664
6,18,7,0,,,,0.72118336,0.0,0.0,0.0,1.11663332
6,19,7,0,,,,0.74085,0.0,0.0,0.0,0.16496666
6,20,7,0,,,,0.62238336,0.0,0.0,0.0,0.0
6,21,7,0,,,,0.6911833,0.0,0.0,0.0,0.0
6,22,7,0,,,,0.6698667,0.0,0.0,0.0,0.0
6,23,7,0,,,,2.2296,0.0,0.0,0.0,0.0
6,24,7,0,,,,1.2131333,0.0,0.0,0.0,0.0
6,1,1,0,,,,2.5640333,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.32993335,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.34121665,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.37526667,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.36393332,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.35995,0.0,0.0,0.0,0.054916668
6,7,1,0,,,,0.67975,0.0,0.0,0.0,0.179016664
6,8,1,0,,,,0.619,0.0,0.0,0.0,0.69093336
6,9,1,0,,,,1.8939333,0.0,0.0,0.0,1.34685
6,10,1,0,,,,0.28863335,0.0,0.0,0.0,1.92961668
6,11,1,0,,,,0.3146,0.0,0.0,0.0,2.39921656
6,12,1,0,,,,0.24963333,0.0,0.0,0.0,2.71431664
6,13,1,0,,,,0.2444,0.0,0.0,0.0,2.8636668
6,14,1,0,,,,0.24396667,0.0,0.0,0.0,2.89296656
6,15,1,0,,,,0.56761664,0.0,0.0,0.0,2.7684834
6,16,1,0,,,,0.5312333,0.0,0.0,0.0,2.47165
6,17,1,0,,,,1.4273666,0.0,0.0,0.0,1.97588332
6,18,1,0,,,,1.5639167,0.0,0.0,0.0,1.28198328
6,19,1,0,,,,0.9715667,0.0,0.0,0.0,0.0
6,20,1,0,,,,1.1942166,0.0,0.0,0.0,0.0
6,21,1,0,,,,1.0188,0.0,0.0,0.0,0.0
6,22,1,0,,,,2.2853832,0.0,0.0,0.0,0.0
6,23,1,0,,,,1.3817166,0.0,0.0,0.0,0.0
6,24,1,0,,,,2.7600167,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.4194,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.38045,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.37158334,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.36871666,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.36858332,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.36356667,0.0,0.0,0.0,0.119383332
6,7,2,0,,,,0.6392,0.0,0.0,0.0,0.29153332
6,8,2,0,,,,0.5815333,0.0,0.0,0.0,0.68365
6,9,2,0,,,,0.29125,0.0,0.0,0.0,1.36523328
6,10,2,0,,,,0.30105,0.0,0.0,0.0,1.90981664
6,11,2,0,,,,0.46735,0.0,0.0,0.0,2.36545
6,12,2,0,,,,0.6141,0.0,0.0,0.0,2.67145
6,13,2,0,,,,2.9723334,0.0,0.0,0.0,2.89428344
6,14,2,0,,,,0.24866667,0.0,0.0,0.0,2.8886
6,15,2,0,,,,0.24835,0.0,0.0,0.0,2.7532334
6,16,2,0,,,,0.24698333,0.0,0.0,0.0,2.4707334
6,17,2,0,,,,0.88893336,0.0,0.0,0.0,1.83145
6,18,2,0,,,,1.0330833,0.0,0.0,0.0,1.12931664
6,19,2,0,,,,0.42238337,0.0,0.0,0.0,0.0
6,20,2,0,,,,0.70806664,0.0,0.0,0.0,0.0
6,21,2,0,,,,0.7101333,0.0,0.0,0.0,0.0
6,22,2,0,,,,1.8257333,0.0,0.0,0.0,0.0
6,23,2,0,,,,0.79656667,0.0,0.0,0.0,0.0
6,24,2,0,,,,1.1608167,0.0,0.0,0.0,0.0
6,1,3,0,,,,2.1053333,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.501,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.37598333,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.37001666,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.36573333,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.35678333,0.0,0.0,0.0,0.06845
6,7,3,0,,,,0.28628334,0.0,0.0,0.0,0.31295
6,8,3,0,,,,0.2838,0.0,0.0,0.0,0.63001668
6,9,3,0,,,,0.28275,0.0,0.0,0.0,1.27766664
6,10,3,0,,,,0.2906,0.0,0.0,0.0,1.8765
6,11,3,0,,,,0.39478335,0.0,0.0,0.0,2.36993336
6,12,3,0,,,,1.1761833,0.0,0.0,0.0,2.71471656
6,13,3,0,,,,1.8917834,0.0,0.0,0.0,2.88568336
6,14,3,0,,,,0.64175,0.0,0.0,0.0,2.87245
6,15,3,0,,,,2.2371666,0.0,0.0,0.0,2.74865
6,16,3,0,,,,1.5162166,0.0,0.0,0.0,2.36071656
6,17,3,0,,,,1.5651333,0.0,0.0,0.0,1.97883336
6,18,3,0,,,,1.1349,0.0,0.0,0.0,1.23903332
6,19,3,0,,,,1.6622167,0.0,0.0,0.0,0.0
6,20,3,0,,,,0.73216665,0.0,0.0,0.0,0.0
6,21,3,0,,,,1.3529167,0.0,0.0,0.0,0.0
6,22,3,0,,,,1.4336333,0.0,0.0,0.0,0.0
6,23,3,0,,,,2.44175,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.47879165,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.42216668,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.36705,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.3509,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.34628335,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.34153333,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.33971667,0.0,0.0,0.0,0.098783332
6,7,4,0,,,,0.30808333,0.0,0.0,0.0,0.343083344
6,8,4,0,,,,0.84036666,0.0,0.0,0.0,0.53433332
6,9,4,0,,,,1.1156334,0.0,0.0,0.0,0.56365
6,10,4,0,,,,0.8348917,0.0,0.0,0.0,1.57724168
6,11,4,0,,,,0.51848334,0.0,0.0,0.0,2.39321656
6,12,4,0,,,,0.45370668,0.0,0.0,0.0,2.7140932
6,13,4,0,,,,0.75126666,0.0,0.0,0.0,2.88115
6,14,4,0,,,,0.42541668,0.0,0.0,0.0,2.86693336
6,15,4,0,,,,0.5254,0.0,0.0,0.0,2.75418336
6,16,4,0,,,,0.42255,0.0,0.0,0.0,2.4449168
6,17,4,0,,,,1.7326167,0.0,0.0,0.0,1.58671668
6,18,4,0,,,,0.47012332,0.0,0.0,0.0,1.15644664
6,19,4,0,,,,0.5405834,0.0,0.0,0.0,0.0
6,20,4,0,,,,0.8273,0.0,0.0,0.0,0.0
6,21,4,0,,,,1.0595334,0.0,0.0,0.0,0.0
6,22,4,0,,,,1.1227167,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.75761664,0.0,0.0,0.0,0.0
6,24,4,0,,,,1.4229916,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.46261665,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.45861667,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.44826666,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.44535,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.44681665,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.43765,0.0,0.0,0.0,0.109133332
6,7,5,0,,,,0.76145,0.0,0.0,0.0,0.35975
6,8,5,0,,,,0.6536833,0.0,0.0,0.0,0.66721668
6,9,5,0,,,,0.36751667,0.0,0.0,0.0,1.26916664
6,10,5,0,,,,0.47742084,0.0,0.0,0.0,1.85120424
6,11,5,0,,,,0.37886667,0.0,0.0,0.0,2.30956664
6,12,5,0,,,,0.37475,0.0,0.0,0.0,2.63745
6,13,5,0,,,,0.37496668,0.0,0.0,0.0,2.86825
6,14,5,0,,,,0.47036666,0.0,0.0,0.0,2.9010832
6,15,5,0,,,,1.9729167,0.0,0.0,0.0,2.7037334
6,16,5,0,,,,0.56661665,0.0,0.0,0.0,2.3852666
6,17,5,0,,,,2.0578,0.0,0.0,0.0,1.84828332
6,18,5,0,,,,1.6357334,0.0,0.0,0.0,1.12488332
6,19,5,0,,,,0.77631664,0.0,0.0,0.0,0.0
6,20,5,0,,,,0.298,0.0,0.0,0.0,0.0
6,21,5,0,,,,0.31281668,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.33715,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.34021667,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.35606667,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.35808334,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.4629,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.47115,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.45043334,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.45023334,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.44388333,0.0,0.0,0.0,0.119433336
6,7,6,0,,,,2.1998167,0.0,0.0,0.0,0.37968332
6,8,6,0,,,,0.41021666,0.0,0.0,0.0,0.57938336
6,9,6,0,,,,0.41301668,0.0,0.0,0.0,1.68373328
6,10,6,0,,,,0.46098334,0.0,0.0,0.0,1.09016664
6,11,6,0,,,,0.7587,0.0,0.0,0.0,1.08851672
6,12,6,0,,,,2.4724,0.0,0.0,0.0,2.431
6,13,6,0,,,,2.20225,0.0,0.0,0.0,2.61518336
6,14,6,0,,,,1.2645833,0.0,0.0,0.0,2.52328344
6,15,6,0,,,,1.80845,0.0,0.0,0.0,2.1879
6,16,6,0,,,,1.0362834,0.0,0.0,0.0,2.4396668
6,17,6,0,,,,1.13215,0.0,0.0,0.0,2.02826672
6,18,6,0,,,,1.0887834,0.0,0.0,0.0,0.81985
6,19,6,0,,,,1.0436333,0.0,0.0,0.0,0.0
6,20,6,0,,,,1.1849166,0.0,0.0,0.0,0.0
6,21,6,0,,,,1.57655,0.0,0.0,0.0,0.0
6,22,6,0,,,,1.76775,0.0,0.0,0.0,0.0
6,23,6,0,,,,1.6152,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.954575,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.45871666,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.46005,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.44908333,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.44576666,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.44993332,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.44038334,0.0,0.0,0.0,0.017216668
6,7,7,0,,,,0.44641668,0.0,0.0,0.0,0.25153334
6,8,7,0,,,,0.44953334,0.0,0.0,0.0,0.3476
6,9,7,0,,,,0.5466833,0.0,0.0,0.0,0.71668336
6,10,7,0,,,,0.6302,0.0,0.0,0.0,0.62793336
6,11,7,0,,,,0.37058333,0.0,0.0,0.0,1.52365
6,12,7,0,,,,0.37756667,0.0,0.0,0.0,2.1368832
6,13,7,0,,,,0.44846666,0.0,0.0,0.0,1.05285
6,14,7,0,,,,0.55088335,0.0,0.0,0.0,1.00926668
6,15,7,0,,,,0.6835167,0.0,0.0,0.0,1.76126672
6,16,7,0,,,,0.96398336,0.0,0.0,0.0,1.91558336
6,17,7,0,,,,1.03075,0.0,0.0,0.0,2.12346656
6,18,7,0,,,,0.64585,0.0,0.0,0.0,1.28835
6,19,7,0,,,,0.20168336,0.0,0.0,0.0,0.0
6,20,7,0,,,,0.63125,0.0,0.0,0.0,0.0
6,21,7,0,,,,0.92511666,0.0,0.0,0.0,0.0
6,22,7,0,,,,0.91613334,0.0,0.0,0.0,0.0
6,23,7,0,,,,0.74315,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.46199167,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.46355,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.46065834,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.4507,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.4452,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.44063333,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.4471,0.0,0.0,0.0,0.099866668
6,7,1,0,,,,0.80375,0.0,0.0,0.0,0.376266664
6,8,1,0,,,,0.49945,0.0,0.0,0.0,0.8303
6,9,1,0,,,,0.36986667,0.0,0.0,0.0,1.46398328
6,10,1,0,,,,0.46138334,0.0,0.0,0.0,2.07606664
6,11,1,0,,,,0.37321666,0.0,0.0,0.0,2.5157334
6,12,1,0,,,,0.37891668,0.0,0.0,0.0,2.91225
6,13,1,0,,,,0.46903333,0.0,0.0,0.0,3.0483832
6,14,1,0,,,,0.7004167,0.0,0.0,0.0,3.0412
6,15,1,0,,,,0.8911667,0.0,0.0,0.0,2.88071656
6,16,1,0,,,,0.37413332,0.0,0.0,0.0,2.54228344
6,17,1,0,,,,0.37371665,0.0,0.0,0.0,2.0118
6,18,1,0,,,,0.46458334,0.0,0.0,0.0,1.26511668
6,19,1,0,,,,0.59870005,0.0,0.0,0.0,0.0
6,20,1,0,,,,0.8595333,0.0,0.0,0.0,0.0
6,21,1,0,,,,1.4134834,0.0,0.0,0.0,0.0
6,22,1,0,,,,1.4373167,0.0,0.0,0.0,0.0
6,23,1,0,,,,0.90821666,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.7789083,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.81558335,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.81885,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.63278335,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.4538,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.80158335,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.53585,0.0,0.0,0.0,0.054183336
6,7,2,0,,,,0.44583333,0.0,0.0,0.0,0.1829
6,8,2,0,,,,0.66438335,0.0,0.0,0.0,0.74258332
6,9,2,0,,,,0.77288336,0.0,0.0,0.0,1.43463332
6,10,2,0,,,,0.49306667,0.0,0.0,0.0,2.04446668
6,11,2,0,,,,0.37521666,0.0,0.0,0.0,2.4989168
6,12,2,0,,,,0.42035,0.0,0.0,0.0,2.81705
6,13,2,0,,,,0.3346,0.0,0.0,0.0,3.002
6,14,2,0,,,,0.32345,0.0,0.0,0.0,2.99775
6,15,2,0,,,,0.32071668,0.0,0.0,0.0,2.8366668
6,16,2,0,,,,1.1534,0.0,0.0,0.0,2.5151332
6,17,2,0,,,,1.6126125,0.0,0.0,0.0,2.0029876
6,18,2,0,,,,1.5771166,0.0,0.0,0.0,1.27628332
6,19,2,0,,,,1.0909168,0.0,0.0,0.0,0.0
6,20,2,0,,,,1.4188833,0.0,0.0,0.0,0.0
6,21,2,0,,,,1.3292167,0.0,0.0,0.0,0.0
6,22,2,0,,,,1.6213167,0.0,0.0,0.0,0.0
6,23,2,0,,,,1.8677,0.0,0.0,0.0,0.0
6,24,2,0,,,,1.1685,0.0,0.0,0.0,0.0
6,1,3,0,,,,1.1030333,0.0,0.0,0.0,0.0
6,2,3,0,,,,1.1319166,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.6536833,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.38523334,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.35888332,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.35046667,0.0,0.0,0.0,0.054016668
6,7,3,0,,,,0.35656667,0.0,0.0,0.0,0.175866668
6,8,3,0,,,,0.6599917,0.0,0.0,0.0,0.72478332
6,9,3,0,,,,0.69545,0.0,0.0,0.0,1.39593336
6,10,3,0,,,,0.37385,0.0,0.0,0.0,1.99078332
6,11,3,0,,,,0.38173333,0.0,0.0,0.0,2.44328344
6,12,3,0,,,,0.34765,0.0,0.0,0.0,2.7761168
6,13,3,0,,,,0.32358333,0.0,0.0,0.0,2.9591168
6,14,3,0,,,,0.45768332,0.0,0.0,0.0,3.0023668
6,15,3,0,,,,0.55051666,0.0,0.0,0.0,2.8766
6,16,3,0,,,,0.34961668,0.0,0.0,0.0,2.52335
6,17,3,0,,,,0.46576667,0.0,0.0,0.0,2.00193336
6,18,3,0,,,,1.2533667,0.0,0.0,0.0,1.29841664
6,19,3,0,,,,2.6200333,0.0,0.0,0.0,0.0
6,20,3,0,,,,3.5837166,0.0,0.0,0.0,0.0
6,21,3,0,,,,2.54625,0.0,0.0,0.0,0.0
6,22,3,0,,,,0.6275,0.0,0.0,0.0,0.0
6,23,3,0,,,,2.72935,0.0,0.0,0.0,0.0
6,24,3,0,,,,1.475175,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.69515,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.47741,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.45151666,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.44985,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.44786668,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.43533334,0.0,0.0,0.0,0.049883336
6,7,4,0,,,,0.41736665,0.0,0.0,0.0,0.1695
6,8,4,0,,,,0.42325,0.0,0.0,0.0,0.71403332
6,9,4,0,,,,1.5923166,0.0,0.0,0.0,1.38908336
6,10,4,0,,,,0.99555,0.0,0.0,0.0,1.97426672
6,11,4,0,,,,1.78425,0.0,0.0,0.0,2.42568336
6,12,4,0,,,,2.2046168,0.0,0.0,0.0,2.7514834
6,13,4,0,,,,2.6375167,0.0,0.0,0.0,2.92068336
6,14,4,0,,,,2.08575,0.0,0.0,0.0,2.9404834
6,15,4,0,,,,3.1607332,0.0,0.0,0.0,2.84546656
6,16,4,0,,,,2.8352,0.0,0.0,0.0,2.5335
6,17,4,0,,,,2.8716166,0.0,0.0,0.0,2.01736668
6,18,4,0,,,,3.80345,0.0,0.0,0.0,1.30964172
6,19,4,0,,,,2.6912,0.0,0.0,0.0,0.0
6,20,4,0,,,,3.77675,0.0,0.0,0.0,0.0
6,21,4,0,,,,3.0925667,0.0,0.0,0.0,0.0
6,22,4,0,,,,2.4953334,0.0,0.0,0.0,0.0
6,23,4,0,,,,1.8770833,0.0,0.0,0.0,0.0
6,24,4,0,,,,3.4358666,0.0,0.0,0.0,0.0
6,1,5,0,,,,1.96685,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.33366665,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.32613334,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.32141668,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.3241,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.7569,0.0,0.0,0.0,0.052683336
6,7,5,0,,,,2.0768,0.0,0.0,0.0,0.1745
6,8,5,0,,,,0.32866666,0.0,0.0,0.0,0.70996668
6,9,5,0,,,,1.2123834,0.0,0.0,0.0,1.37376672
6,10,5,0,,,,1.1248833,0.0,0.0,0.0,1.93711668
6,11,5,0,,,,1.06225,0.0,0.0,0.0,2.37918336
6,12,5,0,,,,1.71175,0.0,0.0,0.0,2.71925
6,13,5,0,,,,2.7802,0.0,0.0,0.0,2.8936
6,14,5,0,,,,2.8769166,0.0,0.0,0.0,2.93021656
6,15,5,0,,,,3.3633833,0.0,0.0,0.0,2.8119834
6,16,5,0,,,,2.8914833,0.0,0.0,0.0,2.4944834
6,17,5,0,,,,3.5507333,0.0,0.0,0.0,1.98915
6,18,5,0,,,,2.6352167,0.0,0.0,0.0,1.26428332
6,19,5,0,,,,1.6338333,0.0,0.0,0.0,0.0
6,20,5,0,,,,2.1317334,0.0,0.0,0.0,0.0
6,21,5,0,,,,2.4384,0.0,0.0,0.0,0.0
6,22,5,0,,,,2.43975,0.0,0.0,0.0,0.0
6,23,5,0,,,,2.2448168,0.0,0.0,0.0,0.0
6,24,5,0,,,,4.0175,0.0,0.0,0.0,0.0
6,1,6,0,,,,4.6859,0.0,0.0,0.0,0.0
6,2,6,0,,,,4.05005,0.0,0.0,0.0,0.0
6,3,6,0,,,,2.4723,0.0,0.0,0.0,0.0
6,4,6,0,,,,3.2458,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.61766666,0.0,0.0,0.0,0.0
6,6,6,0,,,,2.0180833,0.0,0.0,0.0,0.052933336
6,7,6,0,,,,0.73015,0.0,0.0,0.0,0.172833328
6,8,6,0,,,,2.1568832,0.0,0.0,0.0,0.7067
6,9,6,0,,,,1.2699167,0.0,0.0,0.0,1.36896668
6,10,6,0,,,,2.5481834,0.0,0.0,0.0,1.95565
6,11,6,0,,,,1.7358,0.0,0.0,0.0,2.3939834
6,12,6,0,,,,3.0268834,0.0,0.0,0.0,2.70931664
6,13,6,0,,,,3.6631334,0.0,0.0,0.0,2.8783668
6,14,6,0,,,,4.32125,0.0,0.0,0.0,2.90545
6,15,6,0,,,,4.4591665,0.0,0.0,0.0,2.81165
6,16,6,0,,,,0.66431665,0.0,0.0,0.0,2.4841332
6,17,6,0,,,,0.2777,0.0,0.0,0.0,1.9447
6,18,6,0,,,,0.73255,0.0,0.0,0.0,1.28516664
6,19,6,0,,,,0.80086666,0.0,0.0,0.0,0.0
6,20,6,0,,,,1.2447,0.0,0.0,0.0,0.0
6,21,6,0,,,,1.5617,0.0,0.0,0.0,0.0
6,22,6,0,,,,1.7427334,0.0,0.0,0.0,0.0
6,23,6,0,,,,3.0192,0.0,0.0,0.0,0.0
6,24,6,0,,,,4.71805,0.0,0.0,0.0,0.0
6,1,7,0,,,,4.3653336,0.0,0.0,0.0,0.0
6,2,7,0,,,,3.9441,0.0,0.0,0.0,0.0
6,3,7,0,,,,3.6654,0.0,0.0,0.0,0.0
6,4,7,0,,,,1.2519667,0.0,0.0,0.0,0.0
6,5,7,0,,,,1.3422333,0.0,0.0,0.0,0.0
6,6,7,0,,,,1.1138333,0.0,0.0,0.0,0.052233332
6,7,7,0,,,,0.91805,0.0,0.0,0.0,0.175233336
6,8,7,0,,,,1.4617167,0.0,0.0,0.0,0.6943
6,9,7,0,,,,1.3304666,0.0,0.0,0.0,1.34046668
6,10,7,0,,,,2.1069,0.0,0.0,0.0,1.90151672
6,11,7,0,,,,2.9706166,0.0,0.0,0.0,2.3491332
6,12,7,0,,,,3.2081666,0.0,0.0,0.0,2.6539
6,13,7,0,,,,3.4890332,0.0,0.0,0.0,2.8331
6,14,7,0,,,,4.5688334,0.0,0.0,0.0,2.8776332
6,15,7,0,,,,3.8775666,0.0,0.0,0.0,2.7498332
6,16,7,0,,,,2.6272833,0.0,0.0,0.0,2.414
6,17,7,0,,,,0.9023833,0.0,0.0,0.0,1.90111668
6,18,7,0,,,,0.87948334,0.0,0.0,0.0,1.2114
6,19,7,0,,,,0.6327,0.0,0.0,0.0,0.0
6,20,7,0,,,,0.99623334,0.0,0.0,0.0,0.0
6,21,7,0,,,,1.32965,0.0,0.0,0.0,0.0
6,22,7,0,,,,3.4470167,0.0,0.0,0.0,0.0
6,23,7,0,,,,4.2561,0.0,0.0,0.0,0.0
6,24,7,0,,,,3.3539834,0.0,0.0,0.0,0.0
6,1,1,0,,,,4.0046835,0.0,0.0,0.0,0.0
6,2,1,0,,,,3.5952168,0.0,0.0,0.0,0.0
6,3,1,0,,,,2.16665,0.0,0.0,0.0,0.0
6,4,1,0,,,,3.2032166,0.0,0.0,0.0,0.0
6,5,1,0,,,,2.8724,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.3697,0.0,0.0,0.0,0.068933336
6,7,1,0,,,,2.8179166,0.0,0.0,0.0,0.200133332
6,8,1,0,,,,1.4037833,0.0,0.0,0.0,0.6845
6,9,1,0,,,,3.4837334,0.0,0.0,0.0,1.3244
6,10,1,0,,,,0.72428334,0.0,0.0,0.0,1.88293336
6,11,1,0,,,,0.35538334,0.0,0.0,0.0,2.3180166
6,12,1,0,,,,0.45708334,0.0,0.0,0.0,2.63471656
6,13,1,0,,,,0.76233333,0.0,0.0,0.0,2.80535
6,14,1,0,,,,1.0253333,0.0,0.0,0.0,2.8355166
6,15,1,0,,,,1.0579667,0.0,0.0,0.0,2.67621656
6,16,1,0,,,,0.96998334,0.0,0.0,0.0,2.3743
6,17,1,0,,,,0.92696667,0.0,0.0,0.0,1.91045
6,18,1,0,,,,0.44763333,0.0,0.0,0.0,1.25258336
6,19,1,0,,,,0.37988332,0.0,0.0,0.0,0.243116668
6,20,1,0,,,,0.74383336,0.0,0.0,0.0,0.0
6,21,1,0,,,,3.7506833,0.0,0.0,0.0,0.0
6,22,1,0,,,,4.1864834,0.0,0.0,0.0,0.0
6,23,1,0,,,,3.96755,0.0,0.0,0.0,0.0
6,24,1,0,,,,3.4861917,0.0,0.0,0.0,0.0
6,1,2,0,,,,1.2457666,0.0,0.0,0.0,0.0
6,2,2,0,,,,1.2340167,0.0,0.0,0.0,0.0
6,3,2,0,,,,3.6894166,0.0,0.0,0.0,0.0
6,4,2,0,,,,3.8300667,0.0,0.0,0.0,0.0
6,5,2,0,,,,2.3243167,0.0,0.0,0.0,0.0
6,6,2,0,,,,1.44795,0.0,0.0,0.0,0.053266668
6,7,2,0,,,,1.4795333,0.0,0.0,0.0,0.17705
6,8,2,0,,,,1.59455,0.0,0.0,0.0,0.68
6,9,2,0,,,,2.0016334,0.0,0.0,0.0,1.31995
6,10,2,0,,,,3.3088167,0.0,0.0,0.0,1.87863332
6,11,2,0,,,,2.51325,0.0,0.0,0.0,2.3249834
6,12,2,0,,,,4.076,0.0,0.0,0.0,2.6267334
6,13,2,0,,,,4.1501665,0.0,0.0,0.0,2.76946656
6,14,2,0,,,,4.242133,0.0,0.0,0.0,2.8016
6,15,2,0,,,,4.190767,0.0,0.0,0.0,2.68371656
6,16,2,0,,,,4.1102,0.0,0.0,0.0,2.4130832
6,17,2,0,,,,0.6519,0.0,0.0,0.0,1.93175
6,18,2,0,,,,0.38245,0.0,0.0,0.0,1.26623328
6,19,2,0,,,,0.36413333,0.0,0.0,0.0,0.2519
6,20,2,0,,,,0.8172333,0.0,0.0,0.0,0.0
6,21,2,0,,,,3.3332334,0.0,0.0,0.0,0.0
6,22,2,0,,,,4.258683,0.0,0.0,0.0,0.0
6,23,2,0,,,,4.1739,0.0,0.0,0.0,0.0
6,24,2,0,,,,4.47765,0.0,0.0,0.0,0.0
6,1,3,0,,,,4.2489166,0.0,0.0,0.0,0.0
6,2,3,0,,,,2.4281666,0.0,0.0,0.0,0.0
6,3,3,0,,,,2.8166666,0.0,0.0,0.0,0.0
6,4,3,0,,,,1.9839,0.0,0.0,0.0,0.0
6,5,3,0,,,,1.5224833,0.0,0.0,0.0,0.0
6,6,3,0,,,,1.2720833,0.0,0.0,0.0,0.035133336
6,7,3,0,,,,3.0106332,0.0,0.0,0.0,0.15425
6,8,3,0,,,,3.5111,0.0,0.0,0.0,0.67635
6,9,3,0,,,,3.58335,0.0,0.0,0.0,1.33261668
6,10,3,0,,,,3.6476,0.0,0.0,0.0,1.91248328
6,11,3,0,,,,3.7532833,0.0,0.0,0.0,2.3528332
6,12,3,0,,,,3.9801166,0.0,0.0,0.0,2.6730832
6,13,3,0,,,,4.15725,0.0,0.0,0.0,2.8480166
6,14,3,0,,,,4.1657,0.0,0.0,0.0,2.9050166
6,15,3,0,,,,2.463,0.0,0.0,0.0,2.80275
6,16,3,0,,,,3.3677166,0.0,0.0,0.0,2.48281664
6,17,3,0,,,,2.25625,0.0,0.0,0.0,2.01208336
6,18,3,0,,,,4.2719,0.0,0.0,0.0,1.34176672
6,19,3,0,,,,4.0337,0.0,0.0,0.0,0.26768332
6,20,3,0,,,,2.4414167,0.0,0.0,0.0,0.0
6,21,3,0,,,,0.71821666,0.0,0.0,0.0,0.0
6,22,3,0,,,,0.93743336,0.0,0.0,0.0,0.0
6,23,3,0,,,,1.4202167,0.0,0.0,0.0,0.0
6,24,3,0,,,,1.0507166,0.0,0.0,0.0,0.0
6,1,4,0,,,,1.0045834,0.0,0.0,0.0,0.0
6,2,4,0,,,,1.1032333,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.7881333,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.71066666,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.40701666,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.3967,0.0,0.0,0.0,0.05965
6,7,4,0,,,,0.40005,0.0,0.0,0.0,0.187016664
6,8,4,0,,,,0.41378334,0.0,0.0,0.0,0.68113336
6,9,4,0,,,,0.49995,0.0,0.0,0.0,1.32813332
6,10,4,0,,,,0.50843334,0.0,0.0,0.0,1.90405
6,11,4,0,,,,0.9672167,0.0,0.0,0.0,2.3854
6,12,4,0,,,,3.73405,0.0,0.0,0.0,2.7111168
6,13,4,0,,,,2.3942332,0.0,0.0,0.0,2.8678832
6,14,4,0,,,,0.56191665,0.0,0.0,0.0,2.86755
6,15,4,0,,,,1.8542666,0.0,0.0,0.0,2.7287666
6,16,4,0,,,,3.0251834,0.0,0.0,0.0,2.41756664
6,17,4,0,,,,3.2184,0.0,0.0,0.0,1.94455
6,18,4,0,,,,2.5339832,0.0,0.0,0.0,1.32068336
6,19,4,0,,,,1.9535167,0.0,0.0,0.0,0.25981668
6,20,4,0,,,,2.5103834,0.0,0.0,0.0,0.0
6,21,4,0,,,,1.85885,0.0,0.0,0.0,0.0
6,22,4,0,,,,1.7657167,0.0,0.0,0.0,0.0
6,23,4,0,,,,1.70895,0.0,0.0,0.0,0.0
6,24,4,0,,,,1.384775,0.0,0.0,0.0,0.0
6,1,5,0,,,,2.1373832,0.0,0.0,0.0,0.0
6,2,5,0,,,,4.2165165,0.0,0.0,0.0,0.0
6,3,5,0,,,,2.1014,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.84426665,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.37085,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.35926667,0.0,0.0,0.0,0.056233332
6,7,5,0,,,,0.3652,0.0,0.0,0.0,0.169766664
6,8,5,0,,,,2.4453666,0.0,0.0,0.0,0.68838336
6,9,5,0,,,,0.38383332,0.0,0.0,0.0,1.33496668
6,10,5,0,,,,0.33626667,0.0,0.0,0.0,1.88818336
6,11,5,0,,,,3.4556334,0.0,0.0,0.0,2.3258832
6,12,5,0,,,,2.3437934,0.0,0.0,0.0,2.6407434
6,13,5,0,,,,3.0292332,0.0,0.0,0.0,2.81531664
6,14,5,0,,,,2.10205,0.0,0.0,0.0,2.85056664
6,15,5,0,,,,2.3066666,0.0,0.0,0.0,2.7188332
6,16,5,0,,,,2.75965,0.0,0.0,0.0,2.3901168
6,17,5,0,,,,2.1352,0.0,0.0,0.0,1.85523328
6,18,5,0,,,,2.2122166,0.0,0.0,0.0,1.15475
6,19,5,0,,,,1.3471333,0.0,0.0,0.0,0.219133332
6,20,5,0,,,,1.2119,0.0,0.0,0.0,0.0
6,21,5,0,,,,1.2784333,0.0,0.0,0.0,0.0
6,22,5,0,,,,1.3636167,0.0,0.0,0.0,0.0
6,23,5,0,,,,1.4804667,0.0,0.0,0.0,0.0
6,24,5,0,,,,1.8892334,0.0,0.0,0.0,0.0
6,1,6,0,,,,1.5864167,0.0,0.0,0.0,0.0
6,2,6,0,,,,3.7962666,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.93336666,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.7714,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.60226667,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.33416668,0.0,0.0,0.0,0.14453334
6,7,6,0,,,,0.42278334,0.0,0.0,0.0,0.45481668
6,8,6,0,,,,3.3195934,0.0,0.0,0.0,0.83162664
6,9,6,0,,,,0.88005,0.0,0.0,0.0,1.10275
6,10,6,0,,,,0.34936666,0.0,0.0,0.0,1.84003332
6,11,6,0,,,,2.40915,0.0,0.0,0.0,1.93068336
6,12,6,0,,,,2.53295,0.0,0.0,0.0,2.62028344
6,13,6,0,,,,0.5533,0.0,0.0,0.0,2.77935
6,14,6,0,,,,3.0071,0.0,0.0,0.0,2.7661332
6,15,6,0,,,,2.2928667,0.0,0.0,0.0,2.62781664
6,16,6,0,,,,3.0551333,0.0,0.0,0.0,2.2842334
6,17,6,0,,,,3.4577167,0.0,0.0,0.0,1.78565
6,18,6,0,,,,0.93488336,0.0,0.0,0.0,1.11981664
6,19,6,0,,,,0.85976666,0.0,0.0,0.0,0.211916672
6,20,6,0,,,,1.7569833,0.0,0.0,0.0,0.0
6,21,6,0,,,,1.7453,0.0,0.0,0.0,0.0
6,22,6,0,,,,1.2943833,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.67675,0.0,0.0,0.0,0.0
6,24,6,0,,,,1.429925,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.67876667,0.0,0.0,0.0,0.0
6,2,7,0,,,,2.89625,0.0,0.0,0.0,0.0
6,3,7,0,,,,1.1959833,0.0,0.0,0.0,0.0
6,4,7,0,,,,2.3169668,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.7118833,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.25148332,0.0,0.0,0.0,0.048583332
6,7,7,0,,,,0.2532,0.0,0.0,0.0,0.161233336
6,8,7,0,,,,1.8493,0.0,0.0,0.0,0.64805
6,9,7,0,,,,0.35435,0.0,0.0,0.0,1.28735
6,10,7,0,,,,0.26483333,0.0,0.0,0.0,1.85555
6,11,7,0,,,,0.26266667,0.0,0.0,0.0,2.27935
6,12,7,0,,,,0.26681668,0.0,0.0,0.0,2.57681664
6,13,7,0,,,,0.87563336,0.0,0.0,0.0,2.7851168
6,14,7,0,,,,2.1244333,0.0,0.0,0.0,2.89295
6,15,7,0,,,,3.2038834,0.0,0.0,0.0,2.76035
6,16,7,0,,,,1.5174667,0.0,0.0,0.0,2.4477666
6,17,7,0,,,,4.88745,0.0,0.0,0.0,1.95968336
6,18,7,0,,,,2.8603,0.0,0.0,0.0,1.2552
6,19,7,0,,,,2.4143834,0.0,0.0,0.0,0.248183336
6,20,7,0,,,,2.7399,0.0,0.0,0.0,0.0
6,21,7,0,,,,1.6558666,0.0,0.0,0.0,0.0
6,22,7,0,,,,3.10275,0.0,0.0,0.0,0.0
6,23,7,0,,,,1.3165166,0.0,0.0,0.0,0.0
6,24,7,0,,,,1.2918583,0.0,0.0,0.0,0.0
6,1,1,0,,,,3.3783834,0.0,0.0,0.0,0.0
6,2,1,0,,,,2.3283334,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.80175,0.0,0.0,0.0,0.0
6,4,1,0,,,,3.3568666,0.0,0.0,0.0,0.0
6,5,1,0,,,,1.9824834,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.39543334,0.0,0.0,0.0,0.040183336
6,7,1,0,,,,1.0576667,0.0,0.0,0.0,0.15965
6,8,1,0,,,,1.74715,0.0,0.0,0.0,0.64331664
6,9,1,0,,,,0.51795,0.0,0.0,0.0,1.27668336
6,10,1,0,,,,0.28775,0.0,0.0,0.0,1.84836668
6,11,1,0,,,,0.29523334,0.0,0.0,0.0,2.28725
6,12,1,0,,,,0.30393332,0.0,0.0,0.0,2.67128344
6,13,1,0,,,,1.62395,0.0,0.0,0.0,2.87005
6,14,1,0,,,,3.4205,0.0,0.0,0.0,2.91945
6,15,1,0,,,,3.93735,0.0,0.0,0.0,2.7888
6,16,1,0,,,,1.2414,0.0,0.0,0.0,2.4652334
6,17,1,0,,,,1.3110334,0.0,0.0,0.0,1.99295
6,18,1,0,,,,1.56045,0.0,0.0,0.0,1.36223328
6,19,1,0,,,,2.0154667,0.0,0.0,0.0,0.291166656
6,20,1,0,,,,0.70963335,0.0,0.0,0.0,0.0
6,21,1,0,,,,2.6070666,0.0,0.0,0.0,0.0
6,22,1,0,,,,2.2994332,0.0,0.0,0.0,0.0
6,23,1,0,,,,0.6943167,0.0,0.0,0.0,0.0
6,24,1,0,,,,1.324925,0.0,0.0,0.0,0.0
6,1,2,0,,,,3.0514166,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.36558333,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.40366668,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.3073,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.30673334,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.29073334,0.0,0.0,0.0,0.0286
6,7,2,0,,,,2.2642167,0.0,0.0,0.0,0.14135
6,8,2,0,,,,0.31095,0.0,0.0,0.0,0.66073332
6,9,2,0,,,,2.1858168,0.0,0.0,0.0,1.33353332
6,10,2,0,,,,0.60758334,0.0,0.0,0.0,1.92193336
6,11,2,0,,,,0.34195,0.0,0.0,0.0,2.35703344
6,12,2,0,,,,0.5240833,0.0,0.0,0.0,2.62828344
6,13,2,0,,,,1.1250334,0.0,0.0,0.0,2.8813832
6,14,2,0,,,,2.08045,0.0,0.0,0.0,2.9804168
6,15,2,0,,,,2.0785334,0.0,0.0,0.0,2.8777334
6,16,2,0,,,,1.6791,0.0,0.0,0.0,2.57381664
6,17,2,0,,,,1.2886,0.0,0.0,0.0,2.1224
6,18,2,0,,,,1.2530167,0.0,0.0,0.0,1.46461668
6,19,2,0,,,,1.6172667,0.0,0.0,0.0,0.31545
6,20,2,0,,,,3.3565166,0.0,0.0,0.0,0.0
6,21,2,0,,,,3.4146416,0.0,0.0,0.0,0.0
6,22,2,0,,,,3.0602334,0.0,0.0,0.0,0.0
6,23,2,0,,,,1.9324334,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.7603,0.0,0.0,0.0,0.0
6,1,3,0,,,,2.2009332,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.59735,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.42665,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.426,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.42541668,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.4114,0.0,0.0,0.0,0.032733332
6,7,3,0,,,,3.1242332,0.0,0.0,0.0,0.147333328
6,8,3,0,,,,2.9525332,0.0,0.0,0.0,0.66526668
6,9,3,0,,,,2.0396333,0.0,0.0,0.0,1.35035
6,10,3,0,,,,1.0228,0.0,0.0,0.0,1.93945
6,11,3,0,,,,2.5918,0.0,0.0,0.0,2.3928332
6,12,3,0,,,,0.8674667,0.0,0.0,0.0,2.71855
6,13,3,0,,,,0.5272167,0.0,0.0,0.0,2.8462334
6,14,3,0,,,,0.4935,0.0,0.0,0.0,2.87618336
6,15,3,0,,,,3.4789333,0.0,0.0,0.0,2.7869168
6,16,3,0,,,,0.759,0.0,0.0,0.0,2.53131664
6,17,3,0,,,,3.6624,0.0,0.0,0.0,2.04631664
6,18,3,0,,,,0.76236665,0.0,0.0,0.0,1.35326672
6,19,3,0,,,,0.8705,0.0,0.0,0.0,0.28296668
6,20,3,0,,,,0.33595,0.0,0.0,0.0,0.0
6,21,3,0,,,,0.33548334,0.0,0.0,0.0,0.0
6,22,3,0,,,,0.32395834,0.0,0.0,0.0,0.0
6,23,3,0,,,,0.38194168,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.75876665,0.0,0.0,0.0,0.0
6,1,4,0,,,,1.0489334,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.65996665,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.69201666,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.50455,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.43973333,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.433,0.0,0.0,0.0,0.05195
6,7,4,0,,,,0.35703334,0.0,0.0,0.0,0.17003334
6,8,4,0,,,,0.3568,0.0,0.0,0.0,0.66306664
6,9,4,0,,,,0.35593334,0.0,0.0,0.0,1.3156
6,10,4,0,,,,0.36366665,0.0,0.0,0.0,1.89191664
6,11,4,0,,,,0.64343333,0.0,0.0,0.0,2.3320166
6,12,4,0,,,,1.1706834,0.0,0.0,0.0,2.64993336
6,13,4,0,,,,1.3281,0.0,0.0,0.0,2.8236168
6,14,4,0,,,,2.44865,0.0,0.0,0.0,2.8499834
6,15,4,0,,,,0.33513334,0.0,0.0,0.0,2.6947334
6,16,4,0,,,,1.9878334,0.0,0.0,0.0,2.39545
6,17,4,0,,,,1.6899667,0.0,0.0,0.0,1.90021668
6,18,4,0,,,,0.7355,0.0,0.0,0.0,1.17668336
6,19,4,0,,,,1.6508167,0.0,0.0,0.0,0.228766664
6,20,4,0,,,,0.4536,0.0,0.0,0.0,0.0
6,21,4,0,,,,0.48183334,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.50145,0.0,0.0,0.0,0.0
6,23,4,0,,,,1.0143334,0.0,0.0,0.0,0.0
6,24,4,0,,,,1.8004583,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.31523332,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.28616667,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.28585,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.28471667,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.28055,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.30005,0.0,0.0,0.0,0.07155
6,7,5,0,,,,0.38733667,0.0,0.0,0.0,0.233043336
6,8,5,0,,,,0.32873333,0.0,0.0,0.0,0.66808332
6,9,5,0,,,,0.32795,0.0,0.0,0.0,1.30535
6,10,5,0,,,,0.33593333,0.0,0.0,0.0,1.87321668
6,11,5,0,,,,0.8036,0.0,0.0,0.0,2.3386
6,12,5,0,,,,0.92078334,0.0,0.0,0.0,2.6633668
6,13,5,0,,,,3.00195,0.0,0.0,0.0,2.85365
6,14,5,0,,,,3.953,0.0,0.0,0.0,2.86781664
6,15,5,0,,,,3.7797666,0.0,0.0,0.0,2.7321
6,16,5,0,,,,3.7579167,0.0,0.0,0.0,2.4241668
6,17,5,0,,,,2.3948834,0.0,0.0,0.0,1.91371668
6,18,5,0,,,,3.024,0.0,0.0,0.0,1.21041664
6,19,5,0,,,,1.3152,0.0,0.0,0.0,0.23996666
6,20,5,0,,,,0.75563335,0.0,0.0,0.0,0.0
6,21,5,0,,,,0.71096665,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.6245667,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.7794833,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.9332833,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.5891167,0.0,0.0,0.0,0.0
7,2,6,0,,,,1.808,0.0,0.0,0.0,0.0
7,3,6,0,,,,1.0751166,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.24745667,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.26231667,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.25318334,0.0,0.0,0.0,0.064916664
7,7,6,0,,,,0.27833334,0.0,0.0,0.0,0.19646666
7,8,6,0,,,,0.33243334,0.0,0.0,0.0,0.64275
7,9,6,0,,,,0.61808336,0.0,0.0,0.0,1.26908336
7,10,6,0,,,,1.74625,0.0,0.0,0.0,1.8572
7,11,6,0,,,,0.22828333,0.0,0.0,0.0,2.32165
7,12,6,0,,,,1.9401833,0.0,0.0,0.0,2.64981664
7,13,6,0,,,,0.8451,0.0,0.0,0.0,2.81378344
7,14,6,0,,,,1.97135,0.0,0.0,0.0,2.8394168
7,15,6,0,,,,1.6623666,0.0,0.0,0.0,2.71828344
7,16,6,0,,,,0.40388334,0.0,0.0,0.0,2.4123668
7,17,6,0,,,,1.2061334,0.0,0.0,0.0,1.91066664
7,18,6,0,,,,1.6074667,0.0,0.0,0.0,1.19175
7,19,6,0,,,,0.8861334,0.0,0.0,0.0,0.0
7,20,6,0,,,,0.33798334,0.0,0.0,0.0,0.0
7,21,6,0,,,,0.67305,0.0,0.0,0.0,0.0
7,22,6,0,,,,0.35323334,0.0,0.0,0.0,0.0
7,23,6,0,,,,0.5650833,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.1367667,0.0,0.0,0.0,0.0
7,1,7,0,,,,2.9606667,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.6157333,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.39806667,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.35388333,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.34995,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.34231666,0.0,0.0,0.0,0.0552
7,7,7,0,,,,0.34691668,0.0,0.0,0.0,0.171366668
7,8,7,0,,,,0.35453334,0.0,0.0,0.0,0.63553332
7,9,7,0,,,,0.7644167,0.0,0.0,0.0,1.2733
7,10,7,0,,,,1.9397334,0.0,0.0,0.0,1.85975
7,11,7,0,,,,0.34546667,0.0,0.0,0.0,2.33145
7,12,7,0,,,,1.5436333,0.0,0.0,0.0,2.6668668
7,13,7,0,,,,2.16325,0.0,0.0,0.0,2.84355
7,14,7,0,,,,2.0224333,0.0,0.0,0.0,2.8463
7,15,7,0,,,,3.7239,0.0,0.0,0.0,2.73393336
7,16,7,0,,,,1.4332334,0.0,0.0,0.0,2.4585
7,17,7,0,,,,3.4075334,0.0,0.0,0.0,2.00606664
7,18,7,0,,,,0.86536664,0.0,0.0,0.0,1.34393336
7,19,7,0,,,,2.2817,0.0,0.0,0.0,0.0
7,20,7,0,,,,0.65751666,0.0,0.0,0.0,0.0
7,21,7,0,,,,2.1511166,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.0674833,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.0660666,0.0,0.0,0.0,0.0
7,24,7,0,,,,0.7842583,0.0,0.0,0.0,0.0
7,1,1,0,,,,1.6343833,0.0,0.0,0.0,0.0
7,2,1,0,,,,2.2795167,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.99543333,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.31801668,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.38691667,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.5402667,0.0,0.0,0.0,0.0284833336
7,7,1,0,,,,0.7569,0.0,0.0,0.0,0.139616668
7,8,1,0,,,,0.22308333,0.0,0.0,0.0,0.62305
7,9,1,0,,,,0.2217,0.0,0.0,0.0,1.28846668
7,10,1,0,,,,2.2593834,0.0,0.0,0.0,1.88763332
7,11,1,0,,,,2.1719167,0.0,0.0,0.0,2.3491668
7,12,1,0,,,,0.59861666,0.0,0.0,0.0,2.6439168
7,13,1,0,,,,3.5516167,0.0,0.0,0.0,2.8196
7,14,1,0,,,,0.9059167,0.0,0.0,0.0,2.8549
7,15,1,0,,,,2.785,0.0,0.0,0.0,2.7315832
7,16,1,0,,,,2.8471334,0.0,0.0,0.0,2.4336332
7,17,1,0,,,,2.1725833,0.0,0.0,0.0,1.9662
7,18,1,0,,,,0.3174,0.0,0.0,0.0,1.30941664
7,19,1,0,,,,0.34183335,0.0,0.0,0.0,0.0
7,20,1,0,,,,1.1569,0.0,0.0,0.0,0.0
7,21,1,0,,,,1.0833833,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.3679667,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.4008,0.0,0.0,0.0,0.0
7,24,1,0,,,,0.910425,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.68198335,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.9829583,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.3346,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.32841668,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.32321668,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.30653334,0.0,0.0,0.0,0.0305
7,7,2,0,,,,0.31295,0.0,0.0,0.0,0.1402
7,8,2,0,,,,0.86838335,0.0,0.0,0.0,0.59215
7,9,2,0,,,,0.92355,0.0,0.0,0.0,1.22196668
7,10,2,0,,,,1.9639833,0.0,0.0,0.0,1.79441664
7,11,2,0,,,,1.1806667,0.0,0.0,0.0,2.2512
7,12,2,0,,,,1.4289,0.0,0.0,0.0,2.55978344
7,13,2,0,,,,2.38805,0.0,0.0,0.0,2.70485
7,14,2,0,,,,3.9313667,0.0,0.0,0.0,2.74056664
7,15,2,0,,,,4.2433167,0.0,0.0,0.0,2.61115
7,16,2,0,,,,4.2559667,0.0,0.0,0.0,2.3050832
7,17,2,0,,,,4.23005,0.0,0.0,0.0,1.8312
7,18,2,0,,,,4.1638,0.0,0.0,0.0,1.16938332
7,19,2,0,,,,3.7958667,0.0,0.0,0.0,0.0
7,20,2,0,,,,3.1167,0.0,0.0,0.0,0.0
7,21,2,0,,,,2.5188832,0.0,0.0,0.0,0.0
7,22,2,0,,,,0.93515,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.1718667,0.0,0.0,0.0,0.0
7,24,2,0,,,,1.228975,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.55916667,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.33088332,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.33333334,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.32731667,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.32368332,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.30636665,0.0,0.0,0.0,0.047883336
7,7,3,0,,,,0.31268334,0.0,0.0,0.0,0.161275
7,8,3,0,,,,0.3193,0.0,0.0,0.0,0.57821668
7,9,3,0,,,,0.85285,0.0,0.0,0.0,1.17126672
7,10,3,0,,,,0.8977417,0.0,0.0,0.0,1.7289584
7,11,3,0,,,,1.4654666,0.0,0.0,0.0,2.1577334
7,12,3,0,,,,2.7962832,0.0,0.0,0.0,2.4654168
7,13,3,0,,,,3.8058,0.0,0.0,0.0,2.35028344
7,14,3,0,,,,2.04935,0.0,0.0,0.0,1.78678332
7,15,3,0,,,,0.3802,0.0,0.0,0.0,2.50821656
7,16,3,0,,,,2.4475167,0.0,0.0,0.0,2.11006664
7,17,3,0,,,,2.3855,0.0,0.0,0.0,1.71666664
7,18,3,0,,,,1.7330834,0.0,0.0,0.0,1.029
7,19,3,0,,,,2.0106332,0.0,0.0,0.0,0.0
7,20,3,0,,,,2.1097834,0.0,0.0,0.0,0.0
7,21,3,0,,,,1.7723833,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.4207667,0.0,0.0,0.0,0.0
7,23,3,0,,,,1.6303333,0.0,0.0,0.0,0.0
7,24,3,0,,,,1.6662166,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.85575,0.0,0.0,0.0,0.0
7,2,4,0,,,,1.3949333,0.0,0.0,0.0,0.0
7,3,4,0,,,,3.2604833,0.0,0.0,0.0,0.0
7,4,4,0,,,,1.4223167,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.34583333,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.39337084,0.0,0.0,0.0,0.080029168
7,7,4,0,,,,1.6894333,0.0,0.0,0.0,0.220816664
7,8,4,0,,,,1.4940667,0.0,0.0,0.0,0.56743336
7,9,4,0,,,,0.28471667,0.0,0.0,0.0,1.14021668
7,10,4,0,,,,0.26363334,0.0,0.0,0.0,1.6929
7,11,4,0,,,,0.2713,0.0,0.0,0.0,2.1350832
7,12,4,0,,,,1.3093166,0.0,0.0,0.0,2.4553332
7,13,4,0,,,,1.3357167,0.0,0.0,0.0,2.6324834
7,14,4,0,,,,1.9564667,0.0,0.0,0.0,2.67146656
7,15,4,0,,,,2.5931833,0.0,0.0,0.0,2.5286668
7,16,4,0,,,,2.2906334,0.0,0.0,0.0,1.93665
7,17,4,0,,,,2.63245,0.0,0.0,0.0,1.43535
7,18,4,0,,,,2.82135,0.0,0.0,0.0,0.55931664
7,19,4,0,,,,1.5171167,0.0,0.0,0.0,0.0
7,20,4,0,,,,2.0690167,0.0,0.0,0.0,0.0
7,21,4,0,,,,1.4857666,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.4300667,0.0,0.0,0.0,0.0
7,23,4,0,,,,1.6410667,0.0,0.0,0.0,0.0
7,24,4,0,,,,2.551425,0.0,0.0,0.0,0.0
7,1,5,0,,,,3.6765332,0.0,0.0,0.0,0.0
7,2,5,0,,,,1.0257167,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.35,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.34515,0.0,0.0,0.0,0.0
7,5,5,0,,,,2.41665,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.3316,0.0,0.0,0.0,0.039083332
7,7,5,0,,,,0.6821,0.0,0.0,0.0,0.14305
7,8,5,0,,,,2.5644834,0.0,0.0,0.0,0.55271668
7,9,5,0,,,,0.31621668,0.0,0.0,0.0,1.14626672
7,10,5,0,,,,0.32675,0.0,0.0,0.0,1.6979
7,11,5,0,,,,0.33338332,0.0,0.0,0.0,2.1336168
7,12,5,0,,,,1.9038833,0.0,0.0,0.0,2.4339834
7,13,5,0,,,,1.95815,0.0,0.0,0.0,2.5467666
7,14,5,0,,,,2.2007666,0.0,0.0,0.0,2.72606664
7,15,5,0,,,,2.4511666,0.0,0.0,0.0,2.59053344
7,16,5,0,,,,3.1107666,0.0,0.0,0.0,2.27043336
7,17,5,0,,,,2.44095,0.0,0.0,0.0,1.66121668
7,18,5,0,,,,3.2579334,0.0,0.0,0.0,1.12631664
7,19,5,0,,,,2.1169,0.0,0.0,0.0,0.0
7,20,5,0,,,,1.95075,0.0,0.0,0.0,0.0
7,21,5,0,,,,3.6185668,0.0,0.0,0.0,0.0
7,22,5,0,,,,3.58615,0.0,0.0,0.0,0.0
7,23,5,0,,,,1.6059667,0.0,0.0,0.0,0.0
7,24,5,0,,,,3.8611667,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.90931666,0.0,0.0,0.0,0.0
7,2,6,0,,,,1.3769,0.0,0.0,0.0,0.0
7,3,6,0,,,,1.66555,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.39816666,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.40966666,0.0,0.0,0.0,0.0
7,6,6,0,,,,1.0422333,0.0,0.0,0.0,0.04405
7,7,6,0,,,,0.3135,0.0,0.0,0.0,0.158883332
7,8,6,0,,,,2.3136168,0.0,0.0,0.0,0.56111664
7,9,6,0,,,,0.95405,0.0,0.0,0.0,1.14313332
7,10,6,0,,,,2.7028167,0.0,0.0,0.0,1.7378
7,11,6,0,,,,2.5643167,0.0,0.0,0.0,2.24928344
7,12,6,0,,,,3.5889,0.0,0.0,0.0,2.473
7,13,6,0,,,,2.0624332,0.0,0.0,0.0,2.57946656
7,14,6,0,,,,3.9259834,0.0,0.0,0.0,2.69381664
7,15,6,0,,,,3.4724834,0.0,0.0,0.0,2.6580832
7,16,6,0,,,,2.4664,0.0,0.0,0.0,2.28825
7,17,6,0,,,,3.4806166,0.0,0.0,0.0,1.1958
7,18,6,0,,,,1.1736667,0.0,0.0,0.0,0.63715
7,19,6,0,,,,1.5173334,0.0,0.0,0.0,0.0
7,20,6,0,,,,2.2954166,0.0,0.0,0.0,0.0
7,21,6,0,,,,1.51705,0.0,0.0,0.0,0.0
7,22,6,0,,,,2.1323833,0.0,0.0,0.0,0.0
7,23,6,0,,,,1.5932667,0.0,0.0,0.0,0.0
7,24,6,0,,,,3.0691833,0.0,0.0,0.0,0.0
7,1,7,0,,,,3.7795832,0.0,0.0,0.0,0.0
7,2,7,0,,,,1.2667667,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.27718332,0.0,0.0,0.0,0.0
7,4,7,0,,,,2.3122168,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.25761667,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.28536665,0.0,0.0,0.0,0.039983332
7,7,7,0,,,,0.70185,0.0,0.0,0.0,0.247883332
7,8,7,0,,,,2.5036166,0.0,0.0,0.0,0.40771668
7,9,7,0,,,,0.6476167,0.0,0.0,0.0,1.20916664
7,10,7,0,,,,2.6421666,0.0,0.0,0.0,1.2693
7,11,7,0,,,,0.31293333,0.0,0.0,0.0,1.32365
7,12,7,0,,,,0.33393332,0.0,0.0,0.0,2.52015
7,13,7,0,,,,0.34068334,0.0,0.0,0.0,2.59428344
7,14,7,0,,,,0.51586664,0.0,0.0,0.0,2.7258332
7,15,7,0,,,,1.8967,0.0,0.0,0.0,2.57455
7,16,7,0,,,,2.4163334,0.0,0.0,0.0,1.70135
7,17,7,0,,,,2.3586,0.0,0.0,0.0,1.1242
7,18,7,0,,,,2.1152666,0.0,0.0,0.0,0.3845
7,19,7,0,,,,1.6741166,0.0,0.0,0.0,0.0
7,20,7,0,,,,0.84776664,0.0,0.0,0.0,0.0
7,21,7,0,,,,2.3050833,0.0,0.0,0.0,0.0
7,22,7,0,,,,0.8627667,0.0,0.0,0.0,0.0
7,23,7,0,,,,0.7442167,0.0,0.0,0.0,0.0
7,24,7,0,,,,3.0307167,0.0,0.0,0.0,0.0
7,1,1,0,,,,2.9994,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.68221664,0.0,0.0,0.0,0.0
7,3,1,0,,,,1.59555,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.4069,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.4029,0.0,0.0,0.0,0.0
7,6,1,0,,,,1.8436,0.0,0.0,0.0,0.0373
7,7,1,0,,,,0.7126667,0.0,0.0,0.0,0.14155
7,8,1,0,,,,0.49416667,0.0,0.0,0.0,0.53536664
7,9,1,0,,,,0.36118335,0.0,0.0,0.0,1.1313
7,10,1,0,,,,3.6038666,0.0,0.0,0.0,1.69293336
7,11,1,0,,,,3.8245833,0.0,0.0,0.0,2.1561332
7,12,1,0,,,,1.6191666,0.0,0.0,0.0,2.49906664
7,13,1,0,,,,3.1895,0.0,0.0,0.0,2.7206332
7,14,1,0,,,,2.5706,0.0,0.0,0.0,2.78035
7,15,1,0,,,,2.3141,0.0,0.0,0.0,2.67771656
7,16,1,0,,,,2.1931167,0.0,0.0,0.0,2.36553344
7,17,1,0,,,,0.6220833,0.0,0.0,0.0,1.85626672
7,18,1,0,,,,1.3894833,0.0,0.0,0.0,1.1058
7,19,1,0,,,,1.2026334,0.0,0.0,0.0,0.0
7,20,1,0,,,,1.7925333,0.0,0.0,0.0,0.0
7,21,1,0,,,,1.1828667,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.7246333,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.63325,0.0,0.0,0.0,0.0
7,24,1,0,,,,2.2072418,0.0,0.0,0.0,0.0
7,1,2,0,,,,3.2567666,0.0,0.0,0.0,0.0
7,2,2,0,,,,2.1245,0.0,0.0,0.0,0.0
7,3,2,0,,,,1.7047666,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.35671666,0.0,0.0,0.0,0.0
7,5,2,0,,,,1.3809834,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.33025,0.0,0.0,0.0,0.04535
7,7,2,0,,,,1.4972,0.0,0.0,0.0,0.152383332
7,8,2,0,,,,0.54216665,0.0,0.0,0.0,0.54456664
7,9,2,0,,,,0.25093332,0.0,0.0,0.0,1.14221668
7,10,2,0,,,,0.25515,0.0,0.0,0.0,1.70056664
7,11,2,0,,,,0.26801667,0.0,0.0,0.0,2.1430832
7,12,2,0,,,,0.28705,0.0,0.0,0.0,2.47328344
7,13,2,0,,,,0.31725,0.0,0.0,0.0,2.69085
7,14,2,0,,,,0.31511667,0.0,0.0,0.0,2.7559834
7,15,2,0,,,,2.0907834,0.0,0.0,0.0,2.62878344
7,16,2,0,,,,1.2694334,0.0,0.0,0.0,2.3162334
7,17,2,0,,,,1.4724,0.0,0.0,0.0,1.7979
7,18,2,0,,,,1.7037333,0.0,0.0,0.0,1.06706664
7,19,2,0,,,,1.5856167,0.0,0.0,0.0,0.0
7,20,2,0,,,,0.9830833,0.0,0.0,0.0,0.0
7,21,2,0,,,,1.137,0.0,0.0,0.0,0.0
7,22,2,0,,,,0.75565,0.0,0.0,0.0,0.0
7,23,2,0,,,,2.33825,0.0,0.0,0.0,0.0
7,24,2,0,,,,1.1512583,0.0,0.0,0.0,0.0
7,1,3,0,,,,1.5719167,0.0,0.0,0.0,0.0
7,2,3,0,,,,3.4829,0.0,0.0,0.0,0.0
7,3,3,0,,,,2.8067167,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.30381668,0.0,0.0,0.0,0.0
7,5,3,0,,,,1.4678667,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.23813333,0.0,0.0,0.0,0.03365
7,7,3,0,,,,1.7124166,0.0,0.0,0.0,0.135616668
7,8,3,0,,,,0.25153333,0.0,0.0,0.0,0.53365
7,9,3,0,,,,0.24811667,0.0,0.0,0.0,1.15316664
7,10,3,0,,,,0.2578,0.0,0.0,0.0,1.7242
7,11,3,0,,,,0.8454,0.0,0.0,0.0,2.15246656
7,12,3,0,,,,0.55275,0.0,0.0,0.0,2.4408668
7,13,3,0,,,,0.25505,0.0,0.0,0.0,2.62205
7,14,3,0,,,,0.24978334,0.0,0.0,0.0,2.6550166
7,15,3,0,,,,3.5283334,0.0,0.0,0.0,2.5228332
7,16,3,0,,,,3.5652666,0.0,0.0,0.0,2.24271656
7,17,3,0,,,,3.6263666,0.0,0.0,0.0,1.73275
7,18,3,0,,,,1.7547166,0.0,0.0,0.0,1.01688336
7,19,3,0,,,,1.8150166,0.0,0.0,0.0,0.0
7,20,3,0,,,,1.8965833,0.0,0.0,0.0,0.0
7,21,3,0,,,,0.709025,0.0,0.0,0.0,0.0
7,22,3,0,,,,2.3667,0.0,0.0,0.0,0.0
7,23,3,0,,,,0.93203336,0.0,0.0,0.0,0.0
7,24,3,0,,,,3.37665,0.0,0.0,0.0,0.0
7,1,4,0,,,,1.1857667,0.0,0.0,0.0,0.0
7,2,4,0,,,,1.3162833,0.0,0.0,0.0,0.0
7,3,4,0,,,,1.2741667,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.51636666,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.33581668,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.51586664,0.0,0.0,0.0,0.055883336
7,7,4,0,,,,2.0240667,0.0,0.0,0.0,0.15325
7,8,4,0,,,,1.2377167,0.0,0.0,0.0,0.55041668
7,9,4,0,,,,1.07175,0.0,0.0,0.0,1.16371668
7,10,4,0,,,,0.43606666,0.0,0.0,0.0,1.65868336
7,11,4,0,,,,0.96715,0.0,0.0,0.0,1.74238332
7,12,4,0,,,,0.7104167,0.0,0.0,0.0,2.36695
7,13,4,0,,,,0.35895,0.0,0.0,0.0,2.65946656
7,14,4,0,,,,1.1586334,0.0,0.0,0.0,2.71815
7,15,4,0,,,,1.3964334,0.0,0.0,0.0,2.62371656
7,16,4,0,,,,2.8418,0.0,0.0,0.0,2.32618336
7,17,4,0,,,,1.1331333,0.0,0.0,0.0,1.82621668
7,18,4,0,,,,1.8358,0.0,0.0,0.0,1.1341
7,19,4,0,,,,1.4415667,0.0,0.0,0.0,0.0
7,20,4,0,,,,1.2379,0.0,0.0,0.0,0.0
7,21,4,0,,,,1.4151334,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.3501,0.0,0.0,0.0,0.0
7,23,4,0,,,,1.8340666,0.0,0.0,0.0,0.0
7,24,4,0,,,,4.052275,0.0,0.0,0.0,0.0
7,1,5,0,,,,3.6371667,0.0,0.0,0.0,0.0
7,2,5,0,,,,1.0817667,0.0,0.0,0.0,0.0
7,3,5,0,,,,1.7865334,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.67261666,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.38273335,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.35775,0.0,0.0,0.0,0.0242
7,7,5,0,,,,1.5431833,0.0,0.0,0.0,0.128366668
7,8,5,0,,,,0.25585,0.0,0.0,0.0,0.5203
7,9,5,0,,,,0.2581,0.0,0.0,0.0,1.12161668
