month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,10,5,0,,,,0.31908333,0.0,0.0,0.0,1.69781664
7,11,5,0,,,,2.5356667,0.0,0.0,0.0,2.1591
7,12,5,0,,,,1.5172334,0.0,0.0,0.0,2.49871656
7,13,5,0,,,,2.68255,0.0,0.0,0.0,2.6877666
7,14,5,0,,,,3.5247,0.0,0.0,0.0,2.7397334
7,15,5,0,,,,2.3357832,0.0,0.0,0.0,2.5870166
7,16,5,0,,,,4.1794834,0.0,0.0,0.0,2.2706
7,17,5,0,,,,2.5287333,0.0,0.0,0.0,1.77906664
7,18,5,0,,,,2.8417,0.0,0.0,0.0,1.12633336
7,19,5,0,,,,1.554,0.0,0.0,0.0,0.0
7,20,5,0,,,,0.5611,0.0,0.0,0.0,0.0
7,21,5,0,,,,1.5857333,0.0,0.0,0.0,0.0
7,22,5,0,,,,0.31545,0.0,0.0,0.0,0.0
7,23,5,0,,,,2.4700334,0.0,0.0,0.0,0.0
7,24,5,0,,,,3.6137083,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.64735,0.0,0.0,0.0,0.0
7,2,6,0,,,,1.9907833,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.5867,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.5144167,0.0,0.0,0.0,0.0
7,5,6,0,,,,1.5482334,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.48046666,0.0,0.0,0.0,0.02555
7,7,6,0,,,,0.47821668,0.0,0.0,0.0,0.140233336
7,8,6,0,,,,0.45028332,0.0,0.0,0.0,0.50546668
7,9,6,0,,,,0.5536,0.0,0.0,0.0,1.09466664
7,10,6,0,,,,0.56231666,0.0,0.0,0.0,1.66391664
7,11,6,0,,,,1.4753333,0.0,0.0,0.0,2.1183
7,12,6,0,,,,2.7913833,0.0,0.0,0.0,2.4508332
7,13,6,0,,,,1.9439167,0.0,0.0,0.0,1.9903
7,14,6,0,,,,2.3488834,0.0,0.0,0.0,2.62675
7,15,6,0,,,,2.8692334,0.0,0.0,0.0,2.61256664
7,16,6,0,,,,2.7802668,0.0,0.0,0.0,2.29956664
7,17,6,0,,,,2.60385,0.0,0.0,0.0,1.76573328
7,18,6,0,,,,2.5034,0.0,0.0,0.0,1.07823328
7,19,6,0,,,,0.7777,0.0,0.0,0.0,0.0
7,20,6,0,,,,2.0649,0.0,0.0,0.0,0.0
7,21,6,0,,,,0.68838334,0.0,0.0,0.0,0.0
7,22,6,0,,,,2.4325,0.0,0.0,0.0,0.0
7,23,6,0,,,,1.89085,0.0,0.0,0.0,0.0
7,24,6,0,,,,3.63735,0.0,0.0,0.0,0.0
7,1,7,0,,,,3.416,0.0,0.0,0.0,0.0
7,2,7,0,,,,1.3606666,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.89171666,0.0,0.0,0.0,0.0
7,4,7,0,,,,1.0451,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.25295,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.91961664,0.0,0.0,0.0,0.044566664
7,7,7,0,,,,0.9777667,0.0,0.0,0.0,0.200916672
7,8,7,0,,,,0.93153334,0.0,0.0,0.0,0.53086664
7,9,7,0,,,,1.5247333,0.0,0.0,0.0,1.08516664
7,10,7,0,,,,1.7831167,0.0,0.0,0.0,1.64841664
7,11,7,0,,,,1.5208167,0.0,0.0,0.0,2.0059
7,12,7,0,,,,2.7176833,0.0,0.0,0.0,2.1798832
7,13,7,0,,,,2.9943,0.0,0.0,0.0,2.3969
7,14,7,0,,,,0.42888334,0.0,0.0,0.0,2.67253344
7,15,7,0,,,,0.6243,0.0,0.0,0.0,2.5539168
7,16,7,0,,,,2.6690166,0.0,0.0,0.0,2.22078344
7,17,7,0,,,,2.9295666,0.0,0.0,0.0,1.69696668
7,18,7,0,,,,2.7841666,0.0,0.0,0.0,0.9862
7,19,7,0,,,,1.7083,0.0,0.0,0.0,0.0
7,20,7,0,,,,2.0906334,0.0,0.0,0.0,0.0
7,21,7,0,,,,2.5409667,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.2064834,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.1943166,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.7832416,0.0,0.0,0.0,0.0
7,1,1,0,,,,3.0775,0.0,0.0,0.0,0.0
7,2,1,0,,,,3.3068833,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.7506667,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.42098334,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.6895667,0.0,0.0,0.0,0.0
7,6,1,0,,,,1.3150667,0.0,0.0,0.0,0.073933336
7,7,1,0,,,,0.58813334,0.0,0.0,0.0,0.205416672
7,8,1,0,,,,2.13805,0.0,0.0,0.0,0.516
7,9,1,0,,,,3.7211666,0.0,0.0,0.0,1.08026672
7,10,1,0,,,,3.68835,0.0,0.0,0.0,1.64248328
7,11,1,0,,,,3.8024166,0.0,0.0,0.0,2.10846656
7,12,1,0,,,,3.0298333,0.0,0.0,0.0,2.4581668
7,13,1,0,,,,3.5667834,0.0,0.0,0.0,2.64768336
7,14,1,0,,,,3.5362556,0.0,0.0,0.0,2.7002112
7,15,1,0,,,,3.2825832,0.0,0.0,0.0,2.57243336
7,16,1,0,,,,2.9394667,0.0,0.0,0.0,2.24475
7,17,1,0,,,,0.38196668,0.0,0.0,0.0,1.70738332
7,18,1,0,,,,0.59255,0.0,0.0,0.0,1.01356664
7,19,1,0,,,,0.45095,0.0,0.0,0.0,0.0
7,20,1,0,,,,0.52598333,0.0,0.0,0.0,0.0
7,21,1,0,,,,0.5229333,0.0,0.0,0.0,0.0
7,22,1,0,,,,0.52148336,0.0,0.0,0.0,0.0
7,23,1,0,,,,0.52531666,0.0,0.0,0.0,0.0
7,24,1,0,,,,2.6573668,0.0,0.0,0.0,0.0
7,1,2,0,,,,2.7054167,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.4799,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.8052667,0.0,0.0,0.0,0.0
7,4,2,0,,,,1.7785,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.47205,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.46473333,0.0,0.0,0.0,0.039566664
7,7,2,0,,,,1.31435,0.0,0.0,0.0,0.156
7,8,2,0,,,,0.9831,0.0,0.0,0.0,0.503016664
7,9,2,0,,,,0.47275,0.0,0.0,0.0,1.07575
7,10,2,0,,,,0.47705,0.0,0.0,0.0,1.65376672
7,11,2,0,,,,0.41986668,0.0,0.0,0.0,2.11581664
7,12,2,0,,,,0.31668332,0.0,0.0,0.0,2.34825
7,13,2,0,,,,0.2533,0.0,0.0,0.0,2.5231168
7,14,2,0,,,,0.25905,0.0,0.0,0.0,1.92738332
7,15,2,0,,,,1.73705,0.0,0.0,0.0,1.12671668
7,16,2,0,,,,0.91623336,0.0,0.0,0.0,2.10225
7,17,2,0,,,,2.123,0.0,0.0,0.0,1.73303332
7,18,2,0,,,,2.0331,0.0,0.0,0.0,0.99755
7,19,2,0,,,,0.52685,0.0,0.0,0.0,0.0
7,20,2,0,,,,1.49345,0.0,0.0,0.0,0.0
7,21,2,0,,,,0.8772,0.0,0.0,0.0,0.0
7,22,2,0,,,,1.1955,0.0,0.0,0.0,0.0
7,23,2,0,,,,2.9694834,0.0,0.0,0.0,0.0
7,24,2,0,,,,3.28565,0.0,0.0,0.0,0.0
7,1,3,0,,,,2.9848666,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.37196666,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.26215,0.0,0.0,0.0,0.0
7,4,3,0,,,,1.7204666,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.25356665,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.26321667,0.0,0.0,0.0,0.019783332
7,7,3,0,,,,0.67363334,0.0,0.0,0.0,0.187916672
7,8,3,0,,,,0.4506,0.0,0.0,0.0,0.52521668
7,9,3,0,,,,3.74005,0.0,0.0,0.0,1.00251668
7,10,3,0,,,,3.6480834,0.0,0.0,0.0,1.33975
7,11,3,0,,,,3.75555,0.0,0.0,0.0,2.0951332
7,12,3,0,,,,2.2364833,0.0,0.0,0.0,2.3731168
7,13,3,0,,,,3.8857167,0.0,0.0,0.0,2.00489172
7,14,3,0,,,,3.3116417,0.0,0.0,0.0,2.8087252
7,15,3,0,,,,2.4981666,0.0,0.0,0.0,1.57871668
7,16,3,0,,,,3.56035,0.0,0.0,0.0,2.2719
7,17,3,0,,,,1.7853833,0.0,0.0,0.0,1.6919
7,18,3,0,,,,0.8639167,0.0,0.0,0.0,1.01358332
7,19,3,0,,,,0.45076665,0.0,0.0,0.0,0.0
7,20,3,0,,,,0.71461666,0.0,0.0,0.0,0.0
7,21,3,0,,,,0.84861666,0.0,0.0,0.0,0.0
7,22,3,0,,,,2.3018167,0.0,0.0,0.0,0.0
7,23,3,0,,,,2.3650167,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.41165,0.0,0.0,0.0,0.0
7,1,4,0,,,,1.4367,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.26391667,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.31421667,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.31328332,0.0,0.0,0.0,0.0
7,5,4,0,,,,1.4727,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.30791667,0.0,0.0,0.0,0.03415
7,7,4,0,,,,0.6972333,0.0,0.0,0.0,0.117583336
7,8,4,0,,,,0.31903332,0.0,0.0,0.0,0.469666656
7,9,4,0,,,,0.31478333,0.0,0.0,0.0,1.0463
7,10,4,0,,,,0.32406667,0.0,0.0,0.0,1.64503332
7,11,4,0,,,,0.333,0.0,0.0,0.0,2.13478344
7,12,4,0,,,,0.34545,0.0,0.0,0.0,2.4931668
7,13,4,0,,,,0.8086333,0.0,0.0,0.0,2.7087
7,14,4,0,,,,0.6404833,0.0,0.0,0.0,2.81181664
7,15,4,0,,,,2.2159834,0.0,0.0,0.0,2.6607334
7,16,4,0,,,,1.6567833,0.0,0.0,0.0,2.35793336
7,17,4,0,,,,1.4169667,0.0,0.0,0.0,1.89635
7,18,4,0,,,,1.9664167,0.0,0.0,0.0,1.22451672
7,19,4,0,,,,2.6387835,0.0,0.0,0.0,0.0
7,20,4,0,,,,1.17495,0.0,0.0,0.0,0.0
7,21,4,0,,,,1.9967166,0.0,0.0,0.0,0.0
7,22,4,0,,,,0.6914167,0.0,0.0,0.0,0.0
7,23,4,0,,,,1.15025,0.0,0.0,0.0,0.0
7,24,4,0,,,,2.3969667,0.0,0.0,0.0,0.0
7,1,5,0,,,,3.5277166,0.0,0.0,0.0,0.0
7,2,5,0,,,,2.7658834,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.5693,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.51926666,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.4017,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.3894,0.0,0.0,0.0,0.01565
7,7,5,0,,,,2.2424834,0.0,0.0,0.0,0.106916664
7,8,5,0,,,,0.28635,0.0,0.0,0.0,0.48061668
7,9,5,0,,,,0.24645,0.0,0.0,0.0,1.0993
7,10,5,0,,,,0.25253335,0.0,0.0,0.0,1.70165
7,11,5,0,,,,0.29705,0.0,0.0,0.0,2.2025066
7,12,5,0,,,,0.2669,0.0,0.0,0.0,2.53906664
7,13,5,0,,,,0.24823333,0.0,0.0,0.0,2.75445
7,14,5,0,,,,0.50355,0.0,0.0,0.0,2.8004168
7,15,5,0,,,,1.1842834,0.0,0.0,0.0,2.6628
7,16,5,0,,,,1.6931167,0.0,0.0,0.0,2.3801332
7,17,5,0,,,,2.1935334,0.0,0.0,0.0,1.8705
7,18,5,0,,,,1.61455,0.0,0.0,0.0,1.17103332
7,19,5,0,,,,0.37073335,0.0,0.0,0.0,0.0
7,20,5,0,,,,0.9648,0.0,0.0,0.0,0.0
7,21,5,0,,,,1.6185167,0.0,0.0,0.0,0.0
7,22,5,0,,,,2.7720666,0.0,0.0,0.0,0.0
7,23,5,0,,,,3.7454333,0.0,0.0,0.0,0.0
7,24,5,0,,,,3.3682415,0.0,0.0,0.0,0.0
7,1,6,0,,,,2.0807834,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.34383333,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.33556667,0.0,0.0,0.0,0.0
7,4,6,0,,,,1.4200333,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.33401668,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.32611668,0.0,0.0,0.0,0.019083334
7,7,6,0,,,,0.37515,0.0,0.0,0.0,0.107933336
7,8,6,0,,,,0.25323334,0.0,0.0,0.0,0.461266664
7,9,6,0,,,,0.24906667,0.0,0.0,0.0,1.06411668
7,10,6,0,,,,0.25061667,0.0,0.0,0.0,1.64148328
7,11,6,0,,,,0.25865,0.0,0.0,0.0,2.12453344
7,12,6,0,,,,0.8258167,0.0,0.0,0.0,2.4577666
7,13,6,0,,,,1.5168,0.0,0.0,0.0,2.64531664
7,14,6,0,,,,1.8009833,0.0,0.0,0.0,2.67575
7,15,6,0,,,,2.5790834,0.0,0.0,0.0,2.53445
7,16,6,0,,,,2.7883334,0.0,0.0,0.0,2.2242334
7,17,6,0,,,,2.8771167,0.0,0.0,0.0,1.73321668
7,18,6,0,,,,1.6118166,0.0,0.0,0.0,1.05756664
7,19,6,0,,,,1.90495,0.0,0.0,0.0,0.1667
7,20,6,0,,,,1.23545,0.0,0.0,0.0,0.0
7,21,6,0,,,,1.7903666,0.0,0.0,0.0,0.0
7,22,6,0,,,,1.3898333,0.0,0.0,0.0,0.0
7,23,6,0,,,,2.9669666,0.0,0.0,0.0,0.0
7,24,6,0,,,,3.1039417,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.86371666,0.0,0.0,0.0,0.0
7,2,7,0,,,,1.0955,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.58881664,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.24743333,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.24703333,0.0,0.0,0.0,0.0
7,6,7,0,,,,1.3425833,0.0,0.0,0.0,0.029966668
7,7,7,0,,,,0.24233334,0.0,0.0,0.0,0.121933336
7,8,7,0,,,,1.6112833,0.0,0.0,0.0,0.456516664
7,9,7,0,,,,1.618,0.0,0.0,0.0,1.0254
7,10,7,0,,,,0.28253335,0.0,0.0,0.0,1.59356664
7,11,7,0,,,,0.6925167,0.0,0.0,0.0,2.0565
7,12,7,0,,,,0.38316667,0.0,0.0,0.0,2.41471656
7,13,7,0,,,,3.5020332,0.0,0.0,0.0,2.6089168
7,14,7,0,,,,1.2139833,0.0,0.0,0.0,2.6035
7,15,7,0,,,,0.39388335,0.0,0.0,0.0,2.4701168
7,16,7,0,,,,0.64735,0.0,0.0,0.0,2.0611668
7,17,7,0,,,,2.1911833,0.0,0.0,0.0,1.63876672
7,18,7,0,,,,1.9171,0.0,0.0,0.0,0.98201668
7,19,7,0,,,,2.8015332,0.0,0.0,0.0,0.13735
7,20,7,0,,,,0.7849,0.0,0.0,0.0,0.0
7,21,7,0,,,,1.15005,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.1816666,0.0,0.0,0.0,0.0
7,23,7,0,,,,3.3762167,0.0,0.0,0.0,0.0
7,24,7,0,,,,3.537275,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.6404833,0.0,0.0,0.0,0.0
7,2,1,0,,,,1.8481,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.40458333,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.8007,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.8567167,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.32821667,0.0,0.0,0.0,0.071133332
7,7,1,0,,,,0.32436666,0.0,0.0,0.0,0.238866668
7,8,1,0,,,,0.24965,0.0,0.0,0.0,0.68388336
7,9,1,0,,,,2.98745,0.0,0.0,0.0,0.79896668
7,10,1,0,,,,3.5025833,0.0,0.0,0.0,0.56548332
7,11,1,0,,,,1.4072334,0.0,0.0,0.0,0.51776668
7,12,1,0,,,,1.4573667,0.0,0.0,0.0,0.502516664
7,13,1,0,,,,2.9595666,0.0,0.0,0.0,1.39171668
7,14,1,0,,,,1.8088833,0.0,0.0,0.0,1.91736668
7,15,1,0,,,,1.7504667,0.0,0.0,0.0,1.61238332
7,16,1,0,,,,3.6831667,0.0,0.0,0.0,2.3238832
7,17,1,0,,,,2.4500833,0.0,0.0,0.0,1.05786668
7,18,1,0,,,,0.88268334,0.0,0.0,0.0,0.248433336
7,19,1,0,,,,1.0277333,0.0,0.0,0.0,0.042533332
7,20,1,0,,,,1.3086333,0.0,0.0,0.0,0.0
7,21,1,0,,,,0.79471666,0.0,0.0,0.0,0.0
7,22,1,0,,,,0.68516666,0.0,0.0,0.0,0.0
7,23,1,0,,,,0.62865,0.0,0.0,0.0,0.0
7,24,1,0,,,,1.0521916,0.0,0.0,0.0,0.0
7,1,2,0,,,,1.4148834,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.41468334,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.48896667,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.32745,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.32803333,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.319,0.0,0.0,0.0,0.043666668
7,7,2,0,,,,1.1574334,0.0,0.0,0.0,0.34443332
7,8,2,0,,,,0.57378334,0.0,0.0,0.0,0.41031668
7,9,2,0,,,,0.24538334,0.0,0.0,0.0,0.55163336
7,10,2,0,,,,0.24605,0.0,0.0,0.0,1.24485
7,11,2,0,,,,0.25493333,0.0,0.0,0.0,1.78695
7,12,2,0,,,,0.26398334,0.0,0.0,0.0,2.11596656
7,13,2,0,,,,0.52281666,0.0,0.0,0.0,2.70355
7,14,2,0,,,,0.59555,0.0,0.0,0.0,2.5176168
7,15,2,0,,,,0.27231666,0.0,0.0,0.0,2.4902666
7,16,2,0,,,,0.27363333,0.0,0.0,0.0,2.1965832
7,17,2,0,,,,0.2679,0.0,0.0,0.0,1.00541668
7,18,2,0,,,,1.3987833,0.0,0.0,0.0,0.97201668
7,19,2,0,,,,0.3939,0.0,0.0,0.0,0.1428
7,20,2,0,,,,0.46913335,0.0,0.0,0.0,0.0
7,21,2,0,,,,1.4967667,0.0,0.0,0.0,0.0
7,22,2,0,,,,1.7648333,0.0,0.0,0.0,0.0
7,23,2,0,,,,3.5343,0.0,0.0,0.0,0.0
7,24,2,0,,,,1.8373834,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.6362333,0.0,0.0,0.0,0.0
7,2,3,0,,,,1.7952,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.7126667,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.6341,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.63553333,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.70998335,0.0,0.0,0.0,0.02455
7,7,3,0,,,,1.7226334,0.0,0.0,0.0,0.114233328
7,8,3,0,,,,0.7441667,0.0,0.0,0.0,0.43095
7,9,3,0,,,,0.45898333,0.0,0.0,0.0,1.00291668
7,10,3,0,,,,2.4433832,0.0,0.0,0.0,1.57245
7,11,3,0,,,,2.6769667,0.0,0.0,0.0,2.05295
7,12,3,0,,,,0.94848335,0.0,0.0,0.0,2.4195166
7,13,3,0,,,,2.61405,0.0,0.0,0.0,2.61578344
7,14,3,0,,,,1.4198166,0.0,0.0,0.0,2.6776668
7,15,3,0,,,,3.3084834,0.0,0.0,0.0,2.56596656
7,16,3,0,,,,0.34325,0.0,0.0,0.0,2.24828344
7,17,3,0,,,,0.47801667,0.0,0.0,0.0,1.7713
7,18,3,0,,,,0.47456667,0.0,0.0,0.0,1.0942
7,19,3,0,,,,1.603,0.0,0.0,0.0,0.146916672
7,20,3,0,,,,0.66646665,0.0,0.0,0.0,0.0
7,21,3,0,,,,1.1660334,0.0,0.0,0.0,0.0
7,22,3,0,,,,2.30715,0.0,0.0,0.0,0.0
7,23,3,0,,,,3.65025,0.0,0.0,0.0,0.0
7,24,3,0,,,,3.7203834,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.67945,0.0,0.0,0.0,0.0
7,2,4,0,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.51893336,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.5137333,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.5238,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.5292,0.0,0.0,0.0,0.0109333332
7,7,4,0,,,,0.47375,0.0,0.0,0.0,0.09825
7,8,4,0,,,,1.4502833,0.0,0.0,0.0,0.442266664
7,9,4,0,,,,1.01515,0.0,0.0,0.0,1.07898328
7,10,4,0,,,,1.8546833,0.0,0.0,0.0,1.56198328
7,11,4,0,,,,2.2545,0.0,0.0,0.0,2.11653344
7,12,4,0,,,,3.9027166,0.0,0.0,0.0,2.4069
7,13,4,0,,,,4.2852335,0.0,0.0,0.0,2.6478
7,14,4,0,,,,4.0534334,0.0,0.0,0.0,2.57928344
7,15,4,0,,,,1.2967167,0.0,0.0,0.0,1.69793336
7,16,4,0,,,,0.44056666,0.0,0.0,0.0,2.00373328
7,17,4,0,,,,0.42345,0.0,0.0,0.0,1.39581664
7,18,4,0,,,,0.88568336,0.0,0.0,0.0,1.20018336
7,19,4,0,,,,1.3565834,0.0,0.0,0.0,0.163583328
7,20,4,0,,,,0.69015,0.0,0.0,0.0,0.0
7,21,4,0,,,,1.6127833,0.0,0.0,0.0,0.0
7,22,4,0,,,,0.6279,0.0,0.0,0.0,0.0
7,23,4,0,,,,1.0085167,0.0,0.0,0.0,0.0
7,24,4,0,,,,3.0530918,0.0,0.0,0.0,0.0
7,1,5,0,,,,3.44815,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.5623,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.5581,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.55685,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.55558336,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.5438667,0.0,0.0,0.0,0.00255
7,7,5,0,,,,1.7631667,0.0,0.0,0.0,0.08975
7,8,5,0,,,,0.25001666,0.0,0.0,0.0,0.42035
7,9,5,0,,,,2.5277,0.0,0.0,0.0,1.02175
7,10,5,0,,,,3.44185,0.0,0.0,0.0,1.61023328
7,11,5,0,,,,3.80425,0.0,0.0,0.0,2.1065166
7,12,5,0,,,,3.8967166,0.0,0.0,0.0,2.4632
7,13,5,0,,,,4.11905,0.0,0.0,0.0,2.66265
7,14,5,0,,,,3.9094,0.0,0.0,0.0,2.7432
7,15,5,0,,,,1.2244834,0.0,0.0,0.0,2.63525
7,16,5,0,,,,0.49763334,0.0,0.0,0.0,2.3240166
7,17,5,0,,,,0.41995,0.0,0.0,0.0,1.8153
7,18,5,0,,,,0.41558334,0.0,0.0,0.0,1.14373328
7,19,5,0,,,,0.3912,0.0,0.0,0.0,0.15265
7,20,5,0,,,,0.64835,0.0,0.0,0.0,0.0
7,21,5,0,,,,0.5779167,0.0,0.0,0.0,0.0
7,22,5,0,,,,0.3203,0.0,0.0,0.0,0.0
7,23,5,0,,,,0.6544833,0.0,0.0,0.0,0.0
7,24,5,0,,,,3.9576666,0.0,0.0,0.0,0.0
7,1,6,0,,,,3.58945,0.0,0.0,0.0,0.0
7,2,6,0,,,,1.0437,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.77718335,0.0,0.0,0.0,0.0
7,4,6,0,,,,1.3820833,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.72036666,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.2475,0.0,0.0,0.0,0.0099166668
7,7,6,0,,,,0.53795,0.0,0.0,0.0,0.0893
7,8,6,0,,,,1.7297666,0.0,0.0,0.0,0.41331668
7,9,6,0,,,,0.29553333,0.0,0.0,0.0,1.00171668
7,10,6,0,,,,0.25756666,0.0,0.0,0.0,1.58745
7,11,6,0,,,,0.4258,0.0,0.0,0.0,2.08371656
7,12,6,0,,,,0.77171665,0.0,0.0,0.0,2.44325
7,13,6,0,,,,0.25076666,0.0,0.0,0.0,2.6198668
7,14,6,0,,,,1.2711,0.0,0.0,0.0,2.66068336
7,15,6,0,,,,3.42655,0.0,0.0,0.0,2.5554834
7,16,6,0,,,,3.56065,0.0,0.0,0.0,2.2477
7,17,6,0,,,,1.8422166,0.0,0.0,0.0,1.7185
7,18,6,0,,,,1.6811334,0.0,0.0,0.0,1.03803332
7,19,6,0,,,,1.2733333,0.0,0.0,0.0,0.1301
7,20,6,0,,,,0.87408334,0.0,0.0,0.0,0.0
7,21,6,0,,,,0.95195,0.0,0.0,0.0,0.0
7,22,6,0,,,,1.3001333,0.0,0.0,0.0,0.0
7,23,6,0,,,,1.34435,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.9493834,0.0,0.0,0.0,0.0
7,1,7,0,,,,3.09075,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.45638335,0.0,0.0,0.0,0.0
7,3,7,0,,,,1.3775,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.36233333,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.3447,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.33291668,0.0,0.0,0.0,0.01655
7,7,7,0,,,,0.33991668,0.0,0.0,0.0,0.125566664
7,8,7,0,,,,0.68445,0.0,0.0,0.0,0.4324
7,9,7,0,,,,0.36791667,0.0,0.0,0.0,0.97095
7,10,7,0,,,,0.3808,0.0,0.0,0.0,1.54101672
7,11,7,0,,,,0.45363334,0.0,0.0,0.0,2.00806664
7,12,7,0,,,,0.50275,0.0,0.0,0.0,2.34878344
7,13,7,0,,,,1.68655,0.0,0.0,0.0,2.53993336
7,14,7,0,,,,2.4396,0.0,0.0,0.0,2.56253344
7,15,7,0,,,,3.8095667,0.0,0.0,0.0,2.4231332
7,16,7,0,,,,2.80375,0.0,0.0,0.0,2.1358332
7,17,7,0,,,,1.59395,0.0,0.0,0.0,1.65885
7,18,7,0,,,,1.67605,0.0,0.0,0.0,0.95423332
7,19,7,0,,,,1.1065,0.0,0.0,0.0,0.102783332
7,20,7,0,,,,0.9972,0.0,0.0,0.0,0.0
7,21,7,0,,,,1.1603167,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.1679667,0.0,0.0,0.0,0.0
7,23,7,0,,,,2.8822668,0.0,0.0,0.0,0.0
7,24,7,0,,,,2.2897584,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.5151167,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.75325,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.77671665,0.0,0.0,0.0,0.0
7,4,1,0,,,,1.8952,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.35038334,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.34306666,0.0,0.0,0.0,0.023816668
7,7,1,0,,,,0.3449,0.0,0.0,0.0,0.122216668
7,8,1,0,,,,0.7514667,0.0,0.0,0.0,0.407
7,9,1,0,,,,2.3628666,0.0,0.0,0.0,0.94443336
7,10,1,0,,,,2.38885,0.0,0.0,0.0,1.49706664
7,11,1,0,,,,0.60165,0.0,0.0,0.0,1.96676672
7,12,1,0,,,,3.2563334,0.0,0.0,0.0,2.2113332
7,13,1,0,,,,1.2149833,0.0,0.0,0.0,2.5390832
7,14,1,0,,,,3.50065,0.0,0.0,0.0,2.55653344
7,15,1,0,,,,3.5066333,0.0,0.0,0.0,2.4226668
7,16,1,0,,,,0.8415,0.0,0.0,0.0,2.15243336
7,17,1,0,,,,0.43466666,0.0,0.0,0.0,1.54111668
7,18,1,0,,,,0.43118334,0.0,0.0,0.0,0.82168336
7,19,1,0,,,,1.6049666,0.0,0.0,0.0,0.102283332
7,20,1,0,,,,0.8031333,0.0,0.0,0.0,0.0
7,21,1,0,,,,2.1946332,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.4563333,0.0,0.0,0.0,0.0
7,23,1,0,,,,3.31095,0.0,0.0,0.0,0.0
