month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,24,7,0,,,,1.0096232e-07,0.0,0.0,0.0,0.0
8,1,1,0,,,,1.01852415e-07,0.0,0.0,0.0,0.0
8,2,1,0,,,,1.00835166e-07,0.0,0.0,0.0,0.0
8,3,1,0,,,,1.0070801e-07,0.0,0.0,0.0,0.0
8,4,1,0,,,,1.01598104e-07,0.0,0.0,0.0,0.0
8,5,1,0,,,,9.943644e-08,0.0,0.0,0.0,0.0
8,6,1,0,,,,1.0421673e-07,0.0,0.0,0.0,0.027283332
8,7,1,0,,,,1.0063847e-07,0.0,0.0,0.0,0.1367
8,8,1,0,,,,0.40593338,0.0,0.0,0.0,0.44046668
8,9,1,0,,,,0.12931676,0.0,0.0,0.0,0.99945
8,10,1,0,,,,0.5406834,0.0,0.0,0.0,1.61346668
8,11,1,0,,,,0.6703,0.0,0.0,0.0,2.14346656
8,12,1,0,,,,2.1257334,0.0,0.0,0.0,2.52135
8,13,1,0,,,,2.9453332,0.0,0.0,0.0,2.7166332
8,14,1,0,,,,1.4418334,0.0,0.0,0.0,2.7384
8,15,1,0,,,,1.1886,0.0,0.0,0.0,2.6024834
8,16,1,0,,,,0.48453334,0.0,0.0,0.0,2.2280832
8,17,1,0,,,,0.018416762,0.0,0.0,0.0,1.67505
8,18,1,0,,,,1.1647543e-07,0.0,0.0,0.0,0.87973332
8,19,1,0,,,,9.9515916e-08,0.0,0.0,0.0,0.0456
8,20,1,0,,,,1.01184845e-07,0.0,0.0,0.0,0.0
8,21,1,0,,,,1.0032654e-07,0.0,0.0,0.0,0.0
8,22,1,0,,,,1.0008166e-07,0.0,0.0,0.0,0.0
8,23,1,0,,,,1.0150075e-07,0.0,0.0,0.0,0.0
8,24,1,0,,,,1.0341009e-07,0.0,0.0,0.0,0.0
8,1,2,0,,,,9.991129e-08,0.0,0.0,0.0,0.0
8,2,2,0,,,,9.9927185e-08,0.0,0.0,0.0,0.0
8,3,2,0,,,,9.9710626e-08,0.0,0.0,0.0,0.0
8,4,2,0,,,,9.9929174e-08,0.0,0.0,0.0,0.0
8,5,2,0,,,,9.969473e-08,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.000166761,0.0,0.0,0.0,0.0274833336
8,7,2,0,,,,0.003983418,0.0,0.0,0.0,0.147266664
8,8,2,0,,,,0.32430005,0.0,0.0,0.0,0.43293332
8,9,2,0,,,,1.1664833,0.0,0.0,0.0,0.98183332
8,10,2,0,,,,0.9182,0.0,0.0,0.0,1.57615
8,11,2,0,,,,0.52075005,0.0,0.0,0.0,2.09353344
8,12,2,0,,,,0.8293833,0.0,0.0,0.0,2.4801332
8,13,2,0,,,,2.1025,0.0,0.0,0.0,2.67181664
8,14,2,0,,,,4.815067,0.0,0.0,0.0,2.69721656
8,15,2,0,,,,3.08925,0.0,0.0,0.0,2.54045
8,16,2,0,,,,2.79475,0.0,0.0,0.0,2.20115
8,17,2,0,,,,2.5212667,0.0,0.0,0.0,1.67391664
8,18,2,0,,,,3.4353166,0.0,0.0,0.0,0.89528332
8,19,2,0,,,,1.0034243e-07,0.0,0.0,0.0,0.04275
8,20,2,0,,,,1.0041992e-07,0.0,0.0,0.0,0.0
8,21,2,0,,,,1.0274251e-07,0.0,0.0,0.0,0.0
8,22,2,0,,,,9.8609924e-08,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.00030505e-07,0.0,0.0,0.0,0.0
8,24,2,0,,,,9.9833805e-08,0.0,0.0,0.0,0.0
8,1,3,0,,,,9.983778e-08,0.0,0.0,0.0,0.0
8,2,3,0,,,,9.991328e-08,0.0,0.0,0.0,0.0
8,3,3,0,,,,1.0035038e-07,0.0,0.0,0.0,0.0
8,4,3,0,,,,9.991328e-08,0.0,0.0,0.0,0.0
8,5,3,0,,,,9.9742415e-08,0.0,0.0,0.0,0.0
8,6,3,0,,,,9.9452336e-08,0.0,0.0,0.0,0.035416668
8,7,3,0,,,,1.0499954e-07,0.0,0.0,0.0,0.15315
8,8,3,0,,,,0.1190834,0.0,0.0,0.0,0.43128332
8,9,3,0,,,,0.31313342,0.0,0.0,0.0,0.9401
8,10,3,0,,,,0.72136664,0.0,0.0,0.0,1.48995
8,11,3,0,,,,0.90425,0.0,0.0,0.0,2.17165
8,12,3,0,,,,0.94095,0.0,0.0,0.0,2.5347666
8,13,3,0,,,,2.23715,0.0,0.0,0.0,2.73995
8,14,3,0,,,,6.101333,0.0,0.0,0.0,2.76728344
8,15,3,0,,,,3.6067834,0.0,0.0,0.0,2.60485
8,16,3,0,,,,4.4866834,0.0,0.0,0.0,2.2511
8,17,3,0,,,,4.7129664,0.0,0.0,0.0,1.71203332
8,18,3,0,,,,0.24221678,0.0,0.0,0.0,0.88936664
8,19,3,0,,,,1.00547076e-07,0.0,0.0,0.0,0.032133336
8,20,3,0,,,,1.0210673e-07,0.0,0.0,0.0,0.0
8,21,3,0,,,,1.03886926e-07,0.0,0.0,0.0,0.0
8,22,3,0,,,,1.0380066e-07,0.0,0.0,0.0,0.0
8,23,3,0,,,,9.9389084e-08,0.0,0.0,0.0,0.0
8,24,3,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,1,4,0,,,,9.9741584e-08,0.0,0.0,0.0,0.0
8,2,4,0,,,,9.964903e-08,0.0,0.0,0.0,0.0
8,3,4,0,,,,9.961526e-08,0.0,0.0,0.0,0.0
8,4,4,0,,,,9.783109e-08,0.0,0.0,0.0,0.0
8,5,4,0,,,,1.4453001,0.0,0.0,0.0,0.0
8,6,4,0,,,,2.6725,0.0,0.0,0.0,0.0186
8,7,4,0,,,,1.19695,0.0,0.0,0.0,0.154816664
8,8,4,0,,,,1.5010166,0.0,0.0,0.0,0.423233336
8,9,4,0,,,,1.2936833,0.0,0.0,0.0,0.97916668
8,10,4,0,,,,1.3148167,0.0,0.0,0.0,1.59146668
8,11,4,0,,,,1.4594166,0.0,0.0,0.0,2.1085
8,12,4,0,,,,2.05045,0.0,0.0,0.0,2.4881668
8,13,4,0,,,,2.3665333,0.0,0.0,0.0,2.7021668
8,14,4,0,,,,2.9019,0.0,0.0,0.0,2.7503668
8,15,4,0,,,,2.9764,0.0,0.0,0.0,2.6163
8,16,4,0,,,,0.46538332,0.0,0.0,0.0,2.2370832
8,17,4,0,,,,0.6673333,0.0,0.0,0.0,1.65733336
8,18,4,0,,,,0.41273335,0.0,0.0,0.0,0.83178332
8,19,4,0,,,,2.6612334,0.0,0.0,0.0,0.035333332
8,20,4,0,,,,0.66601664,0.0,0.0,0.0,0.0
8,21,4,0,,,,0.67046666,0.0,0.0,0.0,0.0
8,22,4,0,,,,0.5344,0.0,0.0,0.0,0.0
8,23,4,0,,,,1.3674333,0.0,0.0,0.0,0.0
8,24,4,0,,,,3.3778667,0.0,0.0,0.0,0.0
8,1,5,0,,,,1.7623833,0.0,0.0,0.0,0.0
8,2,5,0,,,,2.5137167,0.0,0.0,0.0,0.0
8,3,5,0,,,,1.1891333,0.0,0.0,0.0,0.0
8,4,5,0,,,,1.37745,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.68083334,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.57671666,0.0,0.0,0.0,0.0288
8,7,5,0,,,,1.0197,0.0,0.0,0.0,0.153833328
8,8,5,0,,,,0.76205,0.0,0.0,0.0,0.455266664
8,9,5,0,,,,0.8488,0.0,0.0,0.0,0.99193336
8,10,5,0,,,,1.5357833,0.0,0.0,0.0,1.60266664
8,11,5,0,,,,0.6437167,0.0,0.0,0.0,2.13668336
8,12,5,0,,,,1.8142333,0.0,0.0,0.0,2.52445
8,13,5,0,,,,2.9663,0.0,0.0,0.0,2.74396656
8,14,5,0,,,,3.7788,0.0,0.0,0.0,2.7769834
8,15,5,0,,,,3.7796333,0.0,0.0,0.0,2.6380166
8,16,5,0,,,,3.32765,0.0,0.0,0.0,2.29293336
8,17,5,0,,,,3.1755834,0.0,0.0,0.0,1.75178332
8,18,5,0,,,,3.1934416,0.0,0.0,0.0,0.93279168
8,19,5,0,,,,0.6877583,0.0,0.0,0.0,0.02265
8,20,5,0,,,,0.65695,0.0,0.0,0.0,0.0
8,21,5,0,,,,0.89891666,0.0,0.0,0.0,0.0
8,22,5,0,,,,3.3344166,0.0,0.0,0.0,0.0
8,23,5,0,,,,1.1856166,0.0,0.0,0.0,0.0
8,24,5,0,,,,1.6287333,0.0,0.0,0.0,0.0
8,1,6,0,,,,1.66165,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.6709,0.0,0.0,0.0,0.0
8,3,6,0,,,,1.2816666,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.6116,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.88121665,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.5800167,0.0,0.0,0.0,0.02325
8,7,6,0,,,,0.75273335,0.0,0.0,0.0,0.150083328
8,8,6,0,,,,1.73585,0.0,0.0,0.0,0.44868332
8,9,6,0,,,,0.93158334,0.0,0.0,0.0,0.99468336
8,10,6,0,,,,1.7448833,0.0,0.0,0.0,1.61398328
8,11,6,0,,,,1.6556333,0.0,0.0,0.0,2.1521668
8,12,6,0,,,,2.6137834,0.0,0.0,0.0,2.5384
8,13,6,0,,,,0.9945,0.0,0.0,0.0,2.75406664
8,14,6,0,,,,1.37745,0.0,0.0,0.0,2.79828344
8,15,6,0,,,,1.9659166,0.0,0.0,0.0,2.6776
8,16,6,0,,,,1.2434,0.0,0.0,0.0,2.33096656
8,17,6,0,,,,1.6454834,0.0,0.0,0.0,1.76515
8,18,6,0,,,,1.8993,0.0,0.0,0.0,0.93413336
8,19,6,0,,,,1.4185333,0.0,0.0,0.0,0.0153
8,20,6,0,,,,2.0258167,0.0,0.0,0.0,0.0
8,21,6,0,,,,1.7211334,0.0,0.0,0.0,0.0
8,22,6,0,,,,1.7203667,0.0,0.0,0.0,0.0
8,23,6,0,,,,1.8828167,0.0,0.0,0.0,0.0
8,24,6,0,,,,1.1030917,0.0,0.0,0.0,0.0
8,1,7,0,,,,1.5792,0.0,0.0,0.0,0.0
8,2,7,0,,,,1.5887333,0.0,0.0,0.0,0.0
8,3,7,0,,,,1.1246667,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.80286664,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.22928333,0.0,0.0,0.0,0.0
8,6,7,0,,,,1.0336666,0.0,0.0,0.0,0.0222333336
8,7,7,0,,,,1.6469333,0.0,0.0,0.0,0.1368
8,8,7,0,,,,0.9910167,0.0,0.0,0.0,0.4419
8,9,7,0,,,,0.7578,0.0,0.0,0.0,0.99281664
8,10,7,0,,,,0.85295,0.0,0.0,0.0,1.61273328
8,11,7,0,,,,1.1476,0.0,0.0,0.0,2.14995
8,12,7,0,,,,1.7045,0.0,0.0,0.0,2.5387
8,13,7,0,,,,1.4603667,0.0,0.0,0.0,2.74645
8,14,7,0,,,,1.57695,0.0,0.0,0.0,2.80603344
8,15,7,0,,,,2.44645,0.0,0.0,0.0,2.66605
8,16,7,0,,,,1.7785,0.0,0.0,0.0,2.2846168
8,17,7,0,,,,1.8685334,0.0,0.0,0.0,1.71308336
8,18,7,0,,,,1.67175,0.0,0.0,0.0,0.9014
8,19,7,0,,,,1.9929167,0.0,0.0,0.0,0.0143166668
8,20,7,0,,,,1.7692167,0.0,0.0,0.0,0.0
8,21,7,0,,,,2.6509166,0.0,0.0,0.0,0.0
8,22,7,0,,,,1.9161834,0.0,0.0,0.0,0.0
8,23,7,0,,,,1.67905,0.0,0.0,0.0,0.0
8,24,7,0,,,,2.3349082,0.0,0.0,0.0,0.0
8,1,1,0,,,,1.5306,0.0,0.0,0.0,0.0
8,2,1,0,,,,2.0275333,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.7769333,0.0,0.0,0.0,0.0
8,4,1,0,,,,1.9538,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.2308,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.24951667,0.0,0.0,0.0,0.0193666668
8,7,1,0,,,,0.86901665,0.0,0.0,0.0,0.13328334
8,8,1,0,,,,1.80355,0.0,0.0,0.0,0.453083344
8,9,1,0,,,,0.6935667,0.0,0.0,0.0,0.99218336
8,10,1,0,,,,0.5625,0.0,0.0,0.0,1.60861668
8,11,1,0,,,,1.6755333,0.0,0.0,0.0,2.14356664
8,12,1,0,,,,1.36155,0.0,0.0,0.0,2.53106664
8,13,1,0,,,,1.4347,0.0,0.0,0.0,2.7525832
8,14,1,0,,,,1.2794167,0.0,0.0,0.0,2.8012334
8,15,1,0,,,,2.40035,0.0,0.0,0.0,2.6579834
8,16,1,0,,,,1.7355833,0.0,0.0,0.0,2.3209168
8,17,1,0,,,,1.8290666,0.0,0.0,0.0,1.78146668
8,18,1,0,,,,1.8972334,0.0,0.0,0.0,0.9489
8,19,1,0,,,,1.7819667,0.0,0.0,0.0,0.01555
8,20,1,0,,,,2.5523834,0.0,0.0,0.0,0.0
8,21,1,0,,,,2.0109668,0.0,0.0,0.0,0.0
8,22,1,0,,,,2.13875,0.0,0.0,0.0,0.0
8,23,1,0,,,,2.28725,0.0,0.0,0.0,0.0
8,24,1,0,,,,1.4469583,0.0,0.0,0.0,0.0
8,1,2,0,,,,1.91365,0.0,0.0,0.0,0.0
8,2,2,0,,,,1.3838834,0.0,0.0,0.0,0.0
8,3,2,0,,,,1.6957333,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.7112333,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.54891664,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.7352167,0.0,0.0,0.0,0.037516668
8,7,2,0,,,,0.91845,0.0,0.0,0.0,0.145
8,8,2,0,,,,1.7832667,0.0,0.0,0.0,0.4434
8,9,2,0,,,,1.2173,0.0,0.0,0.0,1.00528332
8,10,2,0,,,,0.83781666,0.0,0.0,0.0,1.6391
8,11,2,0,,,,1.1715,0.0,0.0,0.0,2.18978344
8,12,2,0,,,,1.2741834,0.0,0.0,0.0,2.59106664
8,13,2,0,,,,1.7389,0.0,0.0,0.0,2.79745
8,14,2,0,,,,1.3657167,0.0,0.0,0.0,2.83195
8,15,2,0,,,,1.5782666,0.0,0.0,0.0,2.6797334
8,16,2,0,,,,2.4124832,0.0,0.0,0.0,2.3439168
8,17,2,0,,,,2.6635833,0.0,0.0,0.0,1.80115
8,18,2,0,,,,1.9684167,0.0,0.0,0.0,0.9269
8,19,2,0,,,,0.64505,0.0,0.0,0.0,0.0041
8,20,2,0,,,,0.71395,0.0,0.0,0.0,0.0
8,21,2,0,,,,0.844,0.0,0.0,0.0,0.0
8,22,2,0,,,,0.85646665,0.0,0.0,0.0,0.0
8,23,2,0,,,,0.81348336,0.0,0.0,0.0,0.0
8,24,2,0,,,,0.99695,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.92791665,0.0,0.0,0.0,0.0
8,2,3,0,,,,1.2372167,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.74291664,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.57986665,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.31351668,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.53293335,0.0,0.0,0.0,0.0177333336
8,7,3,0,,,,0.8343,0.0,0.0,0.0,0.1109
8,8,3,0,,,,0.55985,0.0,0.0,0.0,0.420766664
8,9,3,0,,,,0.5302333,0.0,0.0,0.0,0.99281664
8,10,3,0,,,,0.66625,0.0,0.0,0.0,1.63678332
8,11,3,0,,,,0.5254833,0.0,0.0,0.0,2.17921656
8,12,3,0,,,,0.59888333,0.0,0.0,0.0,2.5917
8,13,3,0,,,,1.0238333,0.0,0.0,0.0,2.80681664
8,14,3,0,,,,0.76018333,0.0,0.0,0.0,2.8095166
8,15,3,0,,,,1.6247166,0.0,0.0,0.0,2.6466168
8,16,3,0,,,,2.2344666,0.0,0.0,0.0,2.3155166
8,17,3,0,,,,2.03005,0.0,0.0,0.0,1.77556664
8,18,3,0,,,,2.1703334,0.0,0.0,0.0,0.89678332
8,19,3,0,,,,1.80055,0.0,0.0,0.0,0.0038333332
8,20,3,0,,,,1.8169167,0.0,0.0,0.0,0.0
8,21,3,0,,,,3.00735,0.0,0.0,0.0,0.0
8,22,3,0,,,,1.5286334,0.0,0.0,0.0,0.0
8,23,3,0,,,,0.99345,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.98025835,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.99803334,0.0,0.0,0.0,0.0
8,2,4,0,,,,1.2386167,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.67558336,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.7058333,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.91678333,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.44351667,0.0,0.0,0.0,0.0140833332
8,7,4,0,,,,0.6781333,0.0,0.0,0.0,0.09955
8,8,4,0,,,,0.64421666,0.0,0.0,0.0,0.38735
8,9,4,0,,,,0.54766667,0.0,0.0,0.0,0.962
8,10,4,0,,,,0.49408334,0.0,0.0,0.0,1.58763332
8,11,4,0,,,,0.5146833,0.0,0.0,0.0,2.12578344
8,12,4,0,,,,0.56011665,0.0,0.0,0.0,2.5057666
8,13,4,0,,,,0.9857,0.0,0.0,0.0,2.7157666
8,14,4,0,,,,1.0722834,0.0,0.0,0.0,2.72235
8,15,4,0,,,,1.1210834,0.0,0.0,0.0,2.5730166
8,16,4,0,,,,1.5847666,0.0,0.0,0.0,2.23605
8,17,4,0,,,,1.5359666,0.0,0.0,0.0,1.68998328
8,18,4,0,,,,1.7287667,0.0,0.0,0.0,0.84386664
8,19,4,0,,,,2.3077166,0.0,0.0,0.0,0.0075166668
8,20,4,0,,,,1.5213,0.0,0.0,0.0,0.0
8,21,4,0,,,,1.2424834,0.0,0.0,0.0,0.0
8,22,4,0,,,,1.2178667,0.0,0.0,0.0,0.0
8,23,4,0,,,,1.25985,0.0,0.0,0.0,0.0
8,24,4,0,,,,2.0509918,0.0,0.0,0.0,0.0
8,1,5,0,,,,3.1194334,0.0,0.0,0.0,0.0
8,2,5,0,,,,1.6735166,0.0,0.0,0.0,0.0
8,3,5,0,,,,1.1318667,0.0,0.0,0.0,0.0
8,4,5,0,,,,1.6597,0.0,0.0,0.0,0.0
8,5,5,0,,,,1.3296334,0.0,0.0,0.0,0.0
8,6,5,0,,,,1.4387167,0.0,0.0,0.0,0.0150333336
8,7,5,0,,,,1.1753666,0.0,0.0,0.0,0.117116668
8,8,5,0,,,,1.851,0.0,0.0,0.0,0.36981668
8,9,5,0,,,,1.5763834,0.0,0.0,0.0,0.90876668
8,10,5,0,,,,1.2892,0.0,0.0,0.0,1.51158336
8,11,5,0,,,,2.944,0.0,0.0,0.0,2.03695
8,12,5,0,,,,2.4293334,0.0,0.0,0.0,2.41703344
8,13,5,0,,,,1.8346833,0.0,0.0,0.0,2.6368832
8,14,5,0,,,,2.8716,0.0,0.0,0.0,2.68353344
8,15,5,0,,,,1.65425,0.0,0.0,0.0,2.5400832
8,16,5,0,,,,2.0354166,0.0,0.0,0.0,2.162
8,17,5,0,,,,1.91465,0.0,0.0,0.0,1.60296668
8,18,5,0,,,,1.3601,0.0,0.0,0.0,0.74135
8,19,5,0,,,,2.03965,0.0,0.0,0.0,0.0116
8,20,5,0,,,,2.51615,0.0,0.0,0.0,0.0
8,21,5,0,,,,2.1340334,0.0,0.0,0.0,0.0
8,22,5,0,,,,3.3542,0.0,0.0,0.0,0.0
8,23,5,0,,,,4.0421333,0.0,0.0,0.0,0.0
8,24,5,0,,,,1.8606,0.0,0.0,0.0,0.0
8,1,6,0,,,,2.6073334,0.0,0.0,0.0,0.0
8,2,6,0,,,,1.7687167,0.0,0.0,0.0,0.0
8,3,6,0,,,,1.9178584,0.0,0.0,0.0,0.0
8,4,6,0,,,,2.2127333,0.0,0.0,0.0,0.0
8,5,6,0,,,,1.2998333,0.0,0.0,0.0,0.0
8,6,6,0,,,,1.80325,0.0,0.0,0.0,0.0034333334
8,7,6,0,,,,1.1910167,0.0,0.0,0.0,0.08405
8,8,6,0,,,,2.4251666,0.0,0.0,0.0,0.33896668
8,9,6,0,,,,2.6630666,0.0,0.0,0.0,0.89451668
8,10,6,0,,,,3.0292666,0.0,0.0,0.0,1.49506664
8,11,6,0,,,,2.0362,0.0,0.0,0.0,2.0077
8,12,6,0,,,,1.8913833,0.0,0.0,0.0,2.3884168
8,13,6,0,,,,2.3248334,0.0,0.0,0.0,2.6137666
8,14,6,0,,,,2.4975834,0.0,0.0,0.0,2.6466168
8,15,6,0,,,,3.2272334,0.0,0.0,0.0,2.51103344
8,16,6,0,,,,3.2566166,0.0,0.0,0.0,2.1520832
8,17,6,0,,,,3.48555,0.0,0.0,0.0,1.57035
8,18,6,0,,,,2.20435,0.0,0.0,0.0,0.72071668
8,19,6,0,,,,2.7491,0.0,0.0,0.0,0.0088666668
8,20,6,0,,,,3.2965667,0.0,0.0,0.0,0.0
8,21,6,0,,,,3.2104666,0.0,0.0,0.0,0.0
8,22,6,0,,,,2.1929333,0.0,0.0,0.0,0.0
8,23,6,0,,,,2.6280167,0.0,0.0,0.0,0.0
8,24,6,0,,,,1.847775,0.0,0.0,0.0,0.0
8,1,7,0,,,,2.40565,0.0,0.0,0.0,0.0
8,2,7,0,,,,1.6012334,0.0,0.0,0.0,0.0
8,3,7,0,,,,1.3930833,0.0,0.0,0.0,0.0
8,4,7,0,,,,1.8331333,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.8391,0.0,0.0,0.0,0.0
8,6,7,0,,,,1.4121166,0.0,0.0,0.0,0.00255
8,7,7,0,,,,2.4632332,0.0,0.0,0.0,0.0806
8,8,7,0,,,,1.11065,0.0,0.0,0.0,0.3286
8,9,7,0,,,,0.6214,0.0,0.0,0.0,0.88393336
8,10,7,0,,,,0.16635,0.0,0.0,0.0,1.48705
8,11,7,0,,,,0.18391667,0.0,0.0,0.0,2.00391664
8,12,7,0,,,,0.13755,0.0,0.0,0.0,2.3810166
8,13,7,0,,,,0.16925,0.0,0.0,0.0,2.58581664
8,14,7,0,,,,0.1556,0.0,0.0,0.0,2.6566668
8,15,7,0,,,,0.14656667,0.0,0.0,0.0,2.53681664
8,16,7,0,,,,0.28805,0.0,0.0,0.0,2.1876
8,17,7,0,,,,0.18976666,0.0,0.0,0.0,1.62238332
8,18,7,0,,,,0.19013333,0.0,0.0,0.0,0.76425
8,19,7,0,,,,0.13681667,0.0,0.0,0.0,0.00173333336
8,20,7,0,,,,0.17678334,0.0,0.0,0.0,0.0
8,21,7,0,,,,0.36585,0.0,0.0,0.0,0.0
8,22,7,0,,,,0.47853333,0.0,0.0,0.0,0.0
8,23,7,0,,,,0.85775,0.0,0.0,0.0,0.0
8,24,7,0,,,,3.4717584,0.0,0.0,0.0,0.0
8,1,1,0,,,,3.4629333,0.0,0.0,0.0,0.0
8,2,1,0,,,,3.72255,0.0,0.0,0.0,0.0
8,3,1,0,,,,3.7937167,0.0,0.0,0.0,0.0
8,4,1,0,,,,3.0214167,0.0,0.0,0.0,0.0
8,5,1,0,,,,2.9139667,0.0,0.0,0.0,0.0
8,6,1,0,,,,2.9931834,0.0,0.0,0.0,0.0
8,7,1,0,,,,1.6026833,0.0,0.0,0.0,0.068516672
8,8,1,0,,,,0.85875,0.0,0.0,0.0,0.3212
8,9,1,0,,,,1.0461333,0.0,0.0,0.0,0.88623332
8,10,1,0,,,,0.25028333,0.0,0.0,0.0,1.49888332
8,11,1,0,,,,0.1673,0.0,0.0,0.0,2.0331
8,12,1,0,,,,0.19016667,0.0,0.0,0.0,2.40055
8,13,1,0,,,,0.14666666,0.0,0.0,0.0,2.61678344
8,14,1,0,,,,0.16711667,0.0,0.0,0.0,2.67653344
8,15,1,0,,,,0.13938333,0.0,0.0,0.0,2.54493336
8,16,1,0,,,,0.16578333,0.0,0.0,0.0,2.2060832
8,17,1,0,,,,0.16351667,0.0,0.0,0.0,1.63001672
8,18,1,0,,,,0.14721666,0.0,0.0,0.0,0.77565
8,19,1,0,,,,0.19423333,0.0,0.0,0.0,0.0
8,20,1,0,,,,0.15458333,0.0,0.0,0.0,0.0
8,21,1,0,,,,0.17461666,0.0,0.0,0.0,0.0
8,22,1,0,,,,0.17023334,0.0,0.0,0.0,0.0
8,23,1,0,,,,0.16363333,0.0,0.0,0.0,0.0
8,24,1,0,,,,0.20826666,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.1574,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.18183333,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.15553333,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.17775,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.18131667,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.1407,0.0,0.0,0.0,0.0
8,7,2,0,,,,0.19148333,0.0,0.0,0.0,0.063433336
8,8,2,0,,,,0.1525,0.0,0.0,0.0,0.332083344
8,9,2,0,,,,0.18513334,0.0,0.0,0.0,0.93276668
8,10,2,0,,,,0.1475,0.0,0.0,0.0,1.57663332
8,11,2,0,,,,0.17108333,0.0,0.0,0.0,2.1252334
8,12,2,0,,,,0.22046667,0.0,0.0,0.0,2.50671656
8,13,2,0,,,,0.24506667,0.0,0.0,0.0,2.72653344
8,14,2,0,,,,0.14068334,0.0,0.0,0.0,2.76295
8,15,2,0,,,,0.15811667,0.0,0.0,0.0,2.618
8,16,2,0,,,,0.1676,0.0,0.0,0.0,2.28875
8,17,2,0,,,,0.14118333,0.0,0.0,0.0,1.76988332
8,18,2,0,,,,0.18233334,0.0,0.0,0.0,0.83441668
8,19,2,0,,,,0.15768333,0.0,0.0,0.0,0.0
8,20,2,0,,,,0.16496667,0.0,0.0,0.0,0.0
8,21,2,0,,,,0.20626667,0.0,0.0,0.0,0.0
8,22,2,0,,,,0.1551,0.0,0.0,0.0,0.0
8,23,2,0,,,,0.17408334,0.0,0.0,0.0,0.0
8,24,2,0,,,,0.19838333,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.15851666,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.47448334,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.16283333,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.1731,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.20051667,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.14403333,0.0,0.0,0.0,0.0
8,7,3,0,,,,0.18183333,0.0,0.0,0.0,0.062183336
8,8,3,0,,,,0.16029444,0.0,0.0,0.0,0.3208278
8,9,3,0,,,,0.17805,0.0,0.0,0.0,0.90045
8,10,3,0,,,,0.1815,0.0,0.0,0.0,1.51915
8,11,3,0,,,,0.1486,0.0,0.0,0.0,2.05875
8,12,3,0,,,,0.19046667,0.0,0.0,0.0,2.4516332
8,13,3,0,,,,0.14285,0.0,0.0,0.0,2.6735832
8,14,3,0,,,,0.1656,0.0,0.0,0.0,2.72195
8,15,3,0,,,,0.17348333,0.0,0.0,0.0,2.5644834
8,16,3,0,,,,0.14286667,0.0,0.0,0.0,2.2054834
8,17,3,0,,,,0.18693334,0.0,0.0,0.0,1.65883336
8,18,3,0,,,,0.15941666,0.0,0.0,0.0,0.72408332
8,19,3,0,,,,2.3738,0.0,0.0,0.0,0.0
8,20,3,0,,,,3.5773666,0.0,0.0,0.0,0.0
8,21,3,0,,,,3.2775333,0.0,0.0,0.0,0.0
8,22,3,0,,,,3.3383,0.0,0.0,0.0,0.0
8,23,3,0,,,,3.2699833,0.0,0.0,0.0,0.0
8,24,3,0,,,,3.8403916,0.0,0.0,0.0,0.0
8,1,4,0,,,,3.4335,0.0,0.0,0.0,0.0
8,2,4,0,,,,3.0398333,0.0,0.0,0.0,0.0
8,3,4,0,,,,1.9783833,0.0,0.0,0.0,0.0
8,4,4,0,,,,1.8362334,0.0,0.0,0.0,0.0
8,5,4,0,,,,1.6957667,0.0,0.0,0.0,0.0
8,6,4,0,,,,1.8046334,0.0,0.0,0.0,0.0
8,7,4,0,,,,2.8388333,0.0,0.0,0.0,0.070916664
8,8,4,0,,,,2.2162333,0.0,0.0,0.0,0.3155
8,9,4,0,,,,1.8556334,0.0,0.0,0.0,0.88421668
8,10,4,0,,,,1.5910833,0.0,0.0,0.0,1.49755
8,11,4,0,,,,1.3729666,0.0,0.0,0.0,2.02226672
8,12,4,0,,,,2.72745,0.0,0.0,0.0,2.39796656
8,13,4,0,,,,1.54085,0.0,0.0,0.0,2.61635
8,14,4,0,,,,2.7382834,0.0,0.0,0.0,2.63171656
8,15,4,0,,,,3.7003834,0.0,0.0,0.0,2.49118336
8,16,4,0,,,,2.5002832,0.0,0.0,0.0,2.1711332
8,17,4,0,,,,3.2093167,0.0,0.0,0.0,1.6282
8,18,4,0,,,,2.9248834,0.0,0.0,0.0,0.7064
8,19,4,0,,,,1.4057333,0.0,0.0,0.0,0.0
8,20,4,0,,,,1.9496167,0.0,0.0,0.0,0.0
8,21,4,0,,,,1.5630333,0.0,0.0,0.0,0.0
8,22,4,0,,,,1.6503333,0.0,0.0,0.0,0.0
8,23,4,0,,,,1.6818,0.0,0.0,0.0,0.0
8,24,4,0,,,,1.773275,0.0,0.0,0.0,0.0
8,1,5,0,,,,2.5845168,0.0,0.0,0.0,0.0
8,2,5,0,,,,1.5361333,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.66855,0.0,0.0,0.0,0.0
8,4,5,0,,,,3.0622833,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.35301667,0.0,0.0,0.0,0.0
8,6,5,0,,,,1.0216833,0.0,0.0,0.0,0.0
8,7,5,0,,,,1.6951667,0.0,0.0,0.0,0.076516672
8,8,5,0,,,,0.73333335,0.0,0.0,0.0,0.3152
8,9,5,0,,,,0.41713333,0.0,0.0,0.0,0.8712
8,10,5,0,,,,3.2779667,0.0,0.0,0.0,1.48213332
8,11,5,0,,,,1.0354167,0.0,0.0,0.0,2.01718336
8,12,5,0,,,,3.4755666,0.0,0.0,0.0,2.4192
8,13,5,0,,,,3.7519,0.0,0.0,0.0,2.6498668
8,14,5,0,,,,3.9006166,0.0,0.0,0.0,2.69675
8,15,5,0,,,,0.9255667,0.0,0.0,0.0,2.5388668
8,16,5,0,,,,3.5644834,0.0,0.0,0.0,2.12871656
8,17,5,0,,,,3.54395,0.0,0.0,0.0,1.52193336
8,18,5,0,,,,0.8246667,0.0,0.0,0.0,0.55428332
8,19,5,0,,,,2.9466,0.0,0.0,0.0,0.0047666668
8,20,5,0,,,,1.4516166,0.0,0.0,0.0,0.0
8,21,5,0,,,,1.7615833,0.0,0.0,0.0,0.0
8,22,5,0,,,,1.60255,0.0,0.0,0.0,0.0
8,23,5,0,,,,1.9554666,0.0,0.0,0.0,0.0
8,24,5,0,,,,2.8017166,0.0,0.0,0.0,0.0
8,1,6,0,,,,1.8059833,0.0,0.0,0.0,0.0
8,2,6,0,,,,3.3146667,0.0,0.0,0.0,0.0
8,3,6,0,,,,1.4428,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.23748334,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.49263334,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.19295,0.0,0.0,0.0,0.0061666664
8,7,6,0,,,,0.35233334,0.0,0.0,0.0,0.1246
8,8,6,0,,,,0.37081668,0.0,0.0,0.0,0.358016664
8,9,6,0,,,,1.1342,0.0,0.0,0.0,0.85858332
8,10,6,0,,,,1.0966667,0.0,0.0,0.0,1.41458336
8,11,6,0,,,,2.4215667,0.0,0.0,0.0,1.92596668
8,12,6,0,,,,3.4743834,0.0,0.0,0.0,2.2975832
8,13,6,0,,,,2.32595,0.0,0.0,0.0,2.4960832
8,14,6,0,,,,2.81775,0.0,0.0,0.0,2.54528344
8,15,6,0,,,,3.8434334,0.0,0.0,0.0,2.38375
8,16,6,0,,,,2.0949333,0.0,0.0,0.0,1.92981664
8,17,6,0,,,,1.3619167,0.0,0.0,0.0,1.38711668
8,18,6,0,,,,2.4901667,0.0,0.0,0.0,0.52823332
8,19,6,0,,,,2.4067166,0.0,0.0,0.0,0.0126833332
8,20,6,0,,,,3.1936,0.0,0.0,0.0,0.0
8,21,6,0,,,,3.1120834,0.0,0.0,0.0,0.0
8,22,6,0,,,,3.1857333,0.0,0.0,0.0,0.0
8,23,6,0,,,,3.4919667,0.0,0.0,0.0,0.0
8,24,6,0,,,,1.2623333,0.0,0.0,0.0,0.0
8,1,7,0,,,,0.223,0.0,0.0,0.0,0.0
8,2,7,0,,,,1.3635167,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.22078334,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.51963335,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.5699,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.5891167,0.0,0.0,0.0,0.025666666
8,7,7,0,,,,1.19935,0.0,0.0,0.0,0.131383332
8,8,7,0,,,,1.1137667,0.0,0.0,0.0,0.35463332
8,9,7,0,,,,0.59028333,0.0,0.0,0.0,0.73985
8,10,7,0,,,,1.2017167,0.0,0.0,0.0,1.46013332
8,11,7,0,,,,1.3964666,0.0,0.0,0.0,1.36526672
8,12,7,0,,,,1.5520667,0.0,0.0,0.0,1.16488332
8,13,7,0,,,,1.2760834,0.0,0.0,0.0,2.145
8,14,7,0,,,,1.6863333,0.0,0.0,0.0,1.11443336
8,15,7,0,,,,1.42245,0.0,0.0,0.0,1.74306664
8,16,7,0,,,,2.2691333,0.0,0.0,0.0,2.03188332
8,17,7,0,,,,1.9242,0.0,0.0,0.0,1.44433336
8,18,7,0,,,,2.0037668,0.0,0.0,0.0,0.5546
8,19,7,0,,,,2.3333166,0.0,0.0,0.0,0.0046
8,20,7,0,,,,2.1636667,0.0,0.0,0.0,0.0
8,21,7,0,,,,1.5249,0.0,0.0,0.0,0.0
8,22,7,0,,,,1.6098334,0.0,0.0,0.0,0.0
8,23,7,0,,,,1.28175,0.0,0.0,0.0,0.0
8,24,7,0,,,,0.30655,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.20176667,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.22751667,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.20808333,0.0,0.0,0.0,0.0
8,4,1,0,,,,1.0195333,0.0,0.0,0.0,0.0
8,5,1,0,,,,2.1833,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.25893334,0.0,0.0,0.0,0.00261666656
8,7,1,0,,,,0.17878333,0.0,0.0,0.0,0.0898
8,8,1,0,,,,1.1502666,0.0,0.0,0.0,0.30903332
8,9,1,0,,,,1.7238333,0.0,0.0,0.0,0.84121668
8,10,1,0,,,,0.9896333,0.0,0.0,0.0,1.43716664
8,11,1,0,,,,1.3601667,0.0,0.0,0.0,1.9578
8,12,1,0,,,,1.7902833,0.0,0.0,0.0,2.3523832
8,13,1,0,,,,2.0806334,0.0,0.0,0.0,2.6023
8,14,1,0,,,,2.4139333,0.0,0.0,0.0,2.6439834
8,15,1,0,,,,3.8890166,0.0,0.0,0.0,2.4853832
8,16,1,0,,,,2.4539666,0.0,0.0,0.0,1.6377
8,17,1,0,,,,2.6563582,0.0,0.0,0.0,1.30058336
8,18,1,0,,,,3.8396416,0.0,0.0,0.0,0.41686668
8,19,1,0,,,,4.2183166,0.0,0.0,0.0,0.00086666668
8,20,1,0,,,,1.3223,0.0,0.0,0.0,0.0
8,21,1,0,,,,2.6409166,0.0,0.0,0.0,0.0
8,22,1,0,,,,0.6251,0.0,0.0,0.0,0.0
8,23,1,0,,,,2.0220666,0.0,0.0,0.0,0.0
8,24,1,0,,,,2.3879082,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.50046664,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.91075,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.9598167,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.19033334,0.0,0.0,0.0,0.0
8,5,2,0,,,,1.5114167,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.41323334,0.0,0.0,0.0,0.0035666666
8,7,2,0,,,,0.43793333,0.0,0.0,0.0,0.096366668
8,8,2,0,,,,2.04495,0.0,0.0,0.0,0.315483336
8,9,2,0,,,,2.23185,0.0,0.0,0.0,0.83783332
8,10,2,0,,,,0.25721666,0.0,0.0,0.0,1.42246668
8,11,2,0,,,,1.9877666,0.0,0.0,0.0,1.93203332
8,12,2,0,,,,2.43915,0.0,0.0,0.0,2.3174834
8,13,2,0,,,,3.5549,0.0,0.0,0.0,2.50853344
8,14,2,0,,,,2.6182334,0.0,0.0,0.0,2.4977
8,15,2,0,,,,2.9786668,0.0,0.0,0.0,2.30668336
8,16,2,0,,,,3.73565,0.0,0.0,0.0,1.90053332
8,17,2,0,,,,2.31285,0.0,0.0,0.0,1.2926
8,18,2,0,,,,2.9588168,0.0,0.0,0.0,0.42865
8,19,2,0,,,,4.1709666,0.0,0.0,0.0,0.0
8,20,2,0,,,,3.0593333,0.0,0.0,0.0,0.0
8,21,2,0,,,,2.4491668,0.0,0.0,0.0,0.0
8,22,2,0,,,,3.0546834,0.0,0.0,0.0,0.0
8,23,2,0,,,,2.6301,0.0,0.0,0.0,0.0
8,24,2,0,,,,3.396875,0.0,0.0,0.0,0.0
8,1,3,0,,,,3.3473833,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.7644167,0.0,0.0,0.0,0.0
8,3,3,0,,,,1.2127,0.0,0.0,0.0,0.0
8,4,3,0,,,,3.1074333,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.34113333,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.60895,0.0,0.0,0.0,0.00485
8,7,3,0,,,,1.1595,0.0,0.0,0.0,0.109666664
8,8,3,0,,,,3.1027834,0.0,0.0,0.0,0.315916656
8,9,3,0,,,,1.8538041,0.0,0.0,0.0,0.8229
8,10,3,0,,,,0.23935,0.0,0.0,0.0,1.4113
8,11,3,0,,,,0.41333333,0.0,0.0,0.0,1.93175
8,12,3,0,,,,0.40281665,0.0,0.0,0.0,2.31178344
8,13,3,0,,,,0.41851667,0.0,0.0,0.0,2.5238332
8,14,3,0,,,,0.22276667,0.0,0.0,0.0,2.55315
8,15,3,0,,,,0.15138334,0.0,0.0,0.0,2.37668336
8,16,3,0,,,,0.17703333,0.0,0.0,0.0,1.98615
8,17,3,0,,,,0.16691667,0.0,0.0,0.0,1.3851
8,18,3,0,,,,0.34145,0.0,0.0,0.0,0.44743332
8,19,3,0,,,,0.16001667,0.0,0.0,0.0,0.0
8,20,3,0,,,,0.43535,0.0,0.0,0.0,0.0
8,21,3,0,,,,0.90236664,0.0,0.0,0.0,0.0
8,22,3,0,,,,1.6665666,0.0,0.0,0.0,0.0
8,23,3,0,,,,3.4075832,0.0,0.0,0.0,0.0
8,24,3,0,,,,3.1565833,0.0,0.0,0.0,0.0
8,1,4,0,,,,3.2602334,0.0,0.0,0.0,0.0
8,2,4,0,,,,1.5513166,0.0,0.0,0.0,0.0
8,3,4,0,,,,1.1752,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.9327833,0.0,0.0,0.0,0.0
8,5,4,0,,,,1.08485,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.15215,0.0,0.0,0.0,0.00515
8,7,4,0,,,,1.9442333,0.0,0.0,0.0,0.123533332
8,8,4,0,,,,0.26333332,0.0,0.0,0.0,0.34195
8,9,4,0,,,,1.1698,0.0,0.0,0.0,0.82123332
8,10,4,0,,,,2.3909,0.0,0.0,0.0,1.39796668
8,11,4,0,,,,2.4585166,0.0,0.0,0.0,1.8854
8,12,4,0,,,,3.76635,0.0,0.0,0.0,2.26203344
8,13,4,0,,,,1.3105,0.0,0.0,0.0,2.4609168
8,14,4,0,,,,2.8977334,0.0,0.0,0.0,2.4779168
8,15,4,0,,,,2.4801166,0.0,0.0,0.0,2.34915
8,16,4,0,,,,2.1405833,0.0,0.0,0.0,1.97738332
8,17,4,0,,,,3.2598667,0.0,0.0,0.0,1.36876672
8,18,4,0,,,,1.37235,0.0,0.0,0.0,0.420733336
8,19,4,0,,,,3.40235,0.0,0.0,0.0,0.0
8,20,4,0,,,,1.0854833,0.0,0.0,0.0,0.0
8,21,4,0,,,,1.3643,0.0,0.0,0.0,0.0
8,22,4,0,,,,1.2818167,0.0,0.0,0.0,0.0
8,23,4,0,,,,3.1346667,0.0,0.0,0.0,0.0
8,24,4,0,,,,3.4580417,0.0,0.0,0.0,0.0
8,1,5,0,,,,1.5848,0.0,0.0,0.0,0.0
8,2,5,0,,,,1.05035,0.0,0.0,0.0,0.0
8,3,5,0,,,,2.0957334,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.44705,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.2459,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.54878336,0.0,0.0,0.0,0.0031666668
8,7,5,0,,,,3.0992,0.0,0.0,0.0,0.1659
8,8,5,0,,,,1.1018,0.0,0.0,0.0,0.49568332
8,9,5,0,,,,0.6116833,0.0,0.0,0.0,0.86491668
8,10,5,0,,,,1.10695,0.0,0.0,0.0,1.38045
8,11,5,0,,,,1.8788,0.0,0.0,0.0,2.01418336
8,12,5,0,,,,0.19711667,0.0,0.0,0.0,2.40785
8,13,5,0,,,,2.3863666,0.0,0.0,0.0,2.62828344
8,14,5,0,,,,3.4759667,0.0,0.0,0.0,2.6501668
8,15,5,0,,,,1.2280667,0.0,0.0,0.0,2.5112
8,16,5,0,,,,0.17713334,0.0,0.0,0.0,2.15528344
8,17,5,0,,,,0.40886667,0.0,0.0,0.0,1.55965
8,18,5,0,,,,0.4369,0.0,0.0,0.0,0.50745
8,19,5,0,,,,2.1221,0.0,0.0,0.0,0.0
8,20,5,0,,,,1.14535,0.0,0.0,0.0,0.0
8,21,5,0,,,,1.9451833,0.0,0.0,0.0,0.0
8,22,5,0,,,,2.2887,0.0,0.0,0.0,0.0
8,23,5,0,,,,0.56695,0.0,0.0,0.0,0.0
8,24,5,0,,,,0.58150834,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.6825,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.5581333,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.53571665,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.29833335,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.4903,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.21721667,0.0,0.0,0.0,0.0
8,7,6,0,,,,0.3561,0.0,0.0,0.0,0.066866668
8,8,6,0,,,,0.98675,0.0,0.0,0.0,0.3418
8,9,6,0,,,,1.3876834,0.0,0.0,0.0,0.88811664
8,10,6,0,,,,0.6799,0.0,0.0,0.0,1.4247
8,11,6,0,,,,0.60835,0.0,0.0,0.0,1.9565
8,12,6,0,,,,0.68831664,0.0,0.0,0.0,2.32706664
8,13,6,0,,,,1.3557167,0.0,0.0,0.0,2.5384834
8,14,6,0,,,,2.16835,0.0,0.0,0.0,2.5422666
8,15,6,0,,,,2.733,0.0,0.0,0.0,2.34993336
8,16,6,0,,,,3.6817667,0.0,0.0,0.0,1.93418336
8,17,6,0,,,,2.2854166,0.0,0.0,0.0,1.34235
8,18,6,0,,,,1.5215,0.0,0.0,0.0,0.40963332
8,19,6,0,,,,2.6903167,0.0,0.0,0.0,0.0
8,20,6,0,,,,1.1903833,0.0,0.0,0.0,0.0
8,21,6,0,,,,1.3616333,0.0,0.0,0.0,0.0
8,22,6,0,,,,2.6395667,0.0,0.0,0.0,0.0
8,23,6,0,,,,1.9665667,0.0,0.0,0.0,0.0
8,24,6,0,,,,0.49365,0.0,0.0,0.0,0.0
8,1,7,0,,,,1.8542334,0.0,0.0,0.0,0.0
8,2,7,0,,,,1.0154834,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.88208336,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.6472167,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.5022333,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.36438334,0.0,0.0,0.0,0.00085
8,7,7,0,,,,0.83028334,0.0,0.0,0.0,0.0857
8,8,7,0,,,,0.60265,0.0,0.0,0.0,0.2852
8,9,7,0,,,,0.24241666,0.0,0.0,0.0,0.81075
8,10,7,0,,,,0.25761667,0.0,0.0,0.0,1.41026672
8,11,7,0,,,,0.23695,0.0,0.0,0.0,1.91586668
8,12,7,0,,,,0.25035,0.0,0.0,0.0,2.29685
8,13,7,0,,,,0.3636,0.0,0.0,0.0,2.4922666
8,14,7,0,,,,0.5114167,0.0,0.0,0.0,2.5284168
8,15,7,0,,,,2.5046334,0.0,0.0,0.0,2.3594
8,16,7,0,,,,4.0576167,0.0,0.0,0.0,1.96515
8,17,7,0,,,,3.8708832,0.0,0.0,0.0,1.3595
8,18,7,0,,,,3.7551832,0.0,0.0,0.0,0.39188332
8,19,7,0,,,,1.5183166,0.0,0.0,0.0,0.0
8,20,7,0,,,,3.6727834,0.0,0.0,0.0,0.0
8,21,7,0,,,,2.3391666,0.0,0.0,0.0,0.0
8,22,7,0,,,,2.8229833,0.0,0.0,0.0,0.0
8,23,7,0,,,,2.3527834,0.0,0.0,0.0,0.0
8,24,7,0,,,,2.8407166,0.0,0.0,0.0,0.0
8,1,1,0,,,,3.0658,0.0,0.0,0.0,0.0
8,2,1,0,,,,1.47795,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.4051,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.21948333,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.39565,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.63495,0.0,0.0,0.0,0.0
8,7,1,0,,,,0.56913334,0.0,0.0,0.0,0.079483328
8,8,1,0,,,,0.67855,0.0,0.0,0.0,0.278516664
8,9,1,0,,,,1.15445,0.0,0.0,0.0,0.79913336
8,10,1,0,,,,2.2111666,0.0,0.0,0.0,1.38573328
8,11,1,0,,,,2.22235,0.0,0.0,0.0,1.88871668
8,12,1,0,,,,2.9678667,0.0,0.0,0.0,2.2556332
8,13,1,0,,,,3.4904833,0.0,0.0,0.0,2.46721656
8,14,1,0,,,,3.7834334,0.0,0.0,0.0,2.4902
8,15,1,0,,,,3.3352,0.0,0.0,0.0,2.3148668
8,16,1,0,,,,3.8999333,0.0,0.0,0.0,1.92201672
8,17,1,0,,,,3.8317332,0.0,0.0,0.0,1.29788332
8,18,1,0,,,,3.3465166,0.0,0.0,0.0,0.36725
8,19,1,0,,,,3.8229334,0.0,0.0,0.0,0.0
8,20,1,0,,,,3.5499334,0.0,0.0,0.0,0.0
8,21,1,0,,,,2.0467668,0.0,0.0,0.0,0.0
8,22,1,0,,,,1.9900167,0.0,0.0,0.0,0.0
8,23,1,0,,,,2.3133333,0.0,0.0,0.0,0.0
8,24,1,0,,,,3.001875,0.0,0.0,0.0,0.0
8,1,2,0,,,,3.2644167,0.0,0.0,0.0,0.0
8,2,2,0,,,,3.3893332,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.7248,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.8003833,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.77931666,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.4011,0.0,0.0,0.0,0.0
8,7,2,0,,,,0.18656667,0.0,0.0,0.0,0.075483328
8,8,2,0,,,,0.7712167,0.0,0.0,0.0,0.2731
8,9,2,0,,,,1.0898334,0.0,0.0,0.0,0.78305
8,10,2,0,,,,1.1567167,0.0,0.0,0.0,1.36853332
8,11,2,0,,,,2.1119168,0.0,0.0,0.0,1.8795
8,12,2,0,,,,2.89495,0.0,0.0,0.0,2.2650166
8,13,2,0,,,,2.0135,0.0,0.0,0.0,2.48635
8,14,2,0,,,,2.2117333,0.0,0.0,0.0,2.51535
8,15,2,0,,,,2.3306668,0.0,0.0,0.0,2.3150166
8,16,2,0,,,,3.38265,0.0,0.0,0.0,1.86988332
8,17,2,0,,,,3.2610166,0.0,0.0,0.0,1.16438332
8,18,2,0,,,,3.80005,0.0,0.0,0.0,0.31728332
8,19,2,0,,,,3.2757833,0.0,0.0,0.0,0.0
8,20,2,0,,,,3.11925,0.0,0.0,0.0,0.0
8,21,2,0,,,,1.8691334,0.0,0.0,0.0,0.0
8,22,2,0,,,,3.1641333,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.3851833,0.0,0.0,0.0,0.0
8,24,2,0,,,,2.5400333,0.0,0.0,0.0,0.0
8,1,3,0,,,,1.6604167,0.0,0.0,0.0,0.0
8,2,3,0,,,,1.4627666,0.0,0.0,0.0,0.0
8,3,3,0,,,,1.28775,0.0,0.0,0.0,0.0
8,4,3,0,,,,1.0973667,0.0,0.0,0.0,0.0
8,5,3,0,,,,1.05605,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.93811667,0.0,0.0,0.0,0.0
8,7,3,0,,,,0.8279333,0.0,0.0,0.0,0.0686
8,8,3,0,,,,1.0397333,0.0,0.0,0.0,0.2557
8,9,3,0,,,,0.46505,0.0,0.0,0.0,0.77125
8,10,3,0,,,,0.6328,0.0,0.0,0.0,1.36308336
8,11,3,0,,,,0.3586,0.0,0.0,0.0,1.87003332
8,12,3,0,,,,0.20965,0.0,0.0,0.0,2.27381664
8,13,3,0,,,,0.30531666,0.0,0.0,0.0,2.44231664
8,14,3,0,,,,0.1902,0.0,0.0,0.0,2.509
8,15,3,0,,,,0.28631666,0.0,0.0,0.0,2.37255
8,16,3,0,,,,0.27141666,0.0,0.0,0.0,1.98553332
8,17,3,0,,,,3.2658,0.0,0.0,0.0,1.40853332
8,18,3,0,,,,4.0635333,0.0,0.0,0.0,0.374
8,19,3,0,,,,4.606917,0.0,0.0,0.0,0.0
8,20,3,0,,,,2.66195,0.0,0.0,0.0,0.0
8,21,3,0,,,,3.4188833,0.0,0.0,0.0,0.0
8,22,3,0,,,,2.9911,0.0,0.0,0.0,0.0
8,23,3,0,,,,2.7071,0.0,0.0,0.0,0.0
8,24,3,0,,,,2.393025,0.0,0.0,0.0,0.0
9,1,4,0,,,,1.4579166,0.0,0.0,0.0,0.0
9,2,4,0,,,,1.5883167,0.0,0.0,0.0,0.0
9,3,4,0,,,,1.7967334,0.0,0.0,0.0,0.0
9,4,4,0,,,,1.3577334,0.0,0.0,0.0,0.0
9,5,4,0,,,,1.0165666,0.0,0.0,0.0,0.0
9,6,4,0,,,,1.5411667,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.9500333,0.0,0.0,0.0,0.060466668
9,8,4,0,,,,1.3719167,0.0,0.0,0.0,0.25035
9,9,4,0,,,,1.4658834,0.0,0.0,0.0,0.7699
9,10,4,0,,,,1.1039667,0.0,0.0,0.0,1.37
9,11,4,0,,,,1.8814167,0.0,0.0,0.0,1.89176672
9,12,4,0,,,,1.8599334,0.0,0.0,0.0,2.28671656
9,13,4,0,,,,2.6627667,0.0,0.0,0.0,2.50346656
9,14,4,0,,,,3.0809,0.0,0.0,0.0,2.5525166
9,15,4,0,,,,3.20935,0.0,0.0,0.0,2.3660832
9,16,4,0,,,,3.2665167,0.0,0.0,0.0,1.97486668
9,17,4,0,,,,1.5345334,0.0,0.0,0.0,1.37073328
9,18,4,0,,,,2.7330666,0.0,0.0,0.0,0.34878332
9,19,4,0,,,,3.7616832,0.0,0.0,0.0,0.0
9,20,4,0,,,,2.6146834,0.0,0.0,0.0,0.0
9,21,4,0,,,,1.3236333,0.0,0.0,0.0,0.0
9,22,4,0,,,,1.2348666,0.0,0.0,0.0,0.0
9,23,4,0,,,,1.7430834,0.0,0.0,0.0,0.0
9,24,4,0,,,,1.3836583,0.0,0.0,0.0,0.0
9,1,5,0,,,,1.3797667,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.97048336,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.5435167,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.69715,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.78575,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.43051666,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.60216665,0.0,0.0,0.0,0.22146666
9,8,5,0,,,,0.87975,0.0,0.0,0.0,0.47556668
9,9,5,0,,,,1.4877167,0.0,0.0,0.0,0.85378332
9,10,5,0,,,,0.8530167,0.0,0.0,0.0,1.50973328
9,11,5,0,,,,1.4317,0.0,0.0,0.0,2.05815
9,12,5,0,,,,2.82185,0.0,0.0,0.0,2.46181664
9,13,5,0,,,,1.5317667,0.0,0.0,0.0,2.6612
9,14,5,0,,,,1.9695,0.0,0.0,0.0,2.69531664
9,15,5,0,,,,1.7087834,0.0,0.0,0.0,2.53985
9,16,5,0,,,,3.0463,0.0,0.0,0.0,2.16046656
9,17,5,0,,,,2.22005,0.0,0.0,0.0,1.56025
9,18,5,0,,,,2.3837833,0.0,0.0,0.0,0.38411668
9,19,5,0,,,,1.61365,0.0,0.0,0.0,0.0
9,20,5,0,,,,2.0210333,0.0,0.0,0.0,0.0
9,21,5,0,,,,1.5637,0.0,0.0,0.0,0.0
9,22,5,0,,,,1.4782667,0.0,0.0,0.0,0.0
9,23,5,0,,,,3.2564,0.0,0.0,0.0,0.0
9,24,5,0,,,,1.6716666,0.0,0.0,0.0,0.0
9,1,6,0,,,,1.1328666,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.6339667,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.46208334,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.22948334,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.44651666,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.2798,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.48125,0.0,0.0,0.0,0.110433336
9,8,6,0,,,,0.6832,0.0,0.0,0.0,0.38185
9,9,6,0,,,,0.36891666,0.0,0.0,0.0,0.90455
9,10,6,0,,,,0.45558333,0.0,0.0,0.0,1.48595
9,11,6,0,,,,0.21451667,0.0,0.0,0.0,2.05865
9,12,6,0,,,,0.76566666,0.0,0.0,0.0,2.44935
9,13,6,0,,,,2.40875,0.0,0.0,0.0,2.6738
9,14,6,0,,,,1.5070167,0.0,0.0,0.0,2.6562666
9,15,6,0,,,,2.3935,0.0,0.0,0.0,2.5047334
9,16,6,0,,,,2.9493334,0.0,0.0,0.0,2.1016332
9,17,6,0,,,,1.4877167,0.0,0.0,0.0,1.47295
9,18,6,0,,,,1.9139167,0.0,0.0,0.0,0.3387
9,19,6,0,,,,1.9719334,0.0,0.0,0.0,0.0
9,20,6,0,,,,0.6260833,0.0,0.0,0.0,0.0
9,21,6,0,,,,1.27675,0.0,0.0,0.0,0.0
9,22,6,0,,,,0.8123,0.0,0.0,0.0,0.0
9,23,6,0,,,,2.5088167,0.0,0.0,0.0,0.0
9,24,6,0,,,,2.2885582,0.0,0.0,0.0,0.0
9,1,7,0,,,,1.5011,0.0,0.0,0.0,0.0
9,2,7,0,,,,1.0476667,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.5222333,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.24236667,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.23938334,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.43565,0.0,0.0,0.0,0.00168333328
9,7,7,0,,,,0.24386667,0.0,0.0,0.0,0.17075
9,8,7,0,,,,0.25796667,0.0,0.0,0.0,0.359266664
9,9,7,0,,,,0.6624,0.0,0.0,0.0,0.85198332
9,10,7,0,,,,0.98795,0.0,0.0,0.0,1.11275
9,11,7,0,,,,0.9737667,0.0,0.0,0.0,1.63656664
9,12,7,0,,,,0.5377333,0.0,0.0,0.0,2.3046416
9,13,7,0,,,,1.1539667,0.0,0.0,0.0,2.6254
9,14,7,0,,,,1.3325,0.0,0.0,0.0,2.6466668
9,15,7,0,,,,1.3785167,0.0,0.0,0.0,2.3728084
9,16,7,0,,,,1.75325,0.0,0.0,0.0,1.97898328
9,17,7,0,,,,1.0260167,0.0,0.0,0.0,1.31731664
9,18,7,0,,,,1.6548834,0.0,0.0,0.0,0.26695
9,19,7,0,,,,1.8097,0.0,0.0,0.0,0.0
9,20,7,0,,,,1.7248167,0.0,0.0,0.0,0.0
9,21,7,0,,,,1.7423,0.0,0.0,0.0,0.0
9,22,7,0,,,,0.14386667,0.0,0.0,0.0,0.0
9,23,7,0,,,,0.56296664,0.0,0.0,0.0,0.0
9,24,7,0,,,,1.3678,0.0,0.0,0.0,0.0
9,1,1,0,,,,0.8476667,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.7187667,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.38181666,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.23835,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.5036,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.15963334,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.78293335,0.0,0.0,0.0,0.125016672
9,8,1,0,,,,0.982,0.0,0.0,0.0,0.433083344
9,9,1,0,,,,0.7108667,0.0,0.0,0.0,0.64186664
9,10,1,0,,,,0.55286664,0.0,0.0,0.0,1.3988
9,11,1,0,,,,0.37835,0.0,0.0,0.0,1.87851672
9,12,1,0,,,,1.0267667,0.0,0.0,0.0,2.3724168
9,13,1,0,,,,1.1280333,0.0,0.0,0.0,2.5736
9,14,1,0,,,,1.0366,0.0,0.0,0.0,2.57228344
9,15,1,0,,,,1.23675,0.0,0.0,0.0,2.3763
9,16,1,0,,,,1.6461834,0.0,0.0,0.0,1.96806664
9,17,1,0,,,,1.64425,0.0,0.0,0.0,1.33808336
9,18,1,0,,,,0.79786664,0.0,0.0,0.0,0.2645
9,19,1,0,,,,1.2577,0.0,0.0,0.0,0.0
9,20,1,0,,,,1.5188,0.0,0.0,0.0,0.0
9,21,1,0,,,,0.6419167,0.0,0.0,0.0,0.0
9,22,1,0,,,,1.08825,0.0,0.0,0.0,0.0
9,23,1,0,,,,0.65985,0.0,0.0,0.0,0.0
9,24,1,0,,,,0.5369083,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.51446664,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.64175,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.40956667,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.21901667,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.5736333,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.38673332,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.5043833,0.0,0.0,0.0,0.121433336
9,8,2,0,,,,0.536,0.0,0.0,0.0,0.387516664
9,9,2,0,,,,0.9663333,0.0,0.0,0.0,0.80322496
9,10,2,0,,,,0.54546666,0.0,0.0,0.0,1.44501672
9,11,2,0,,,,1.3592,0.0,0.0,0.0,1.97043336
9,12,2,0,,,,1.7747166,0.0,0.0,0.0,2.34568336
9,13,2,0,,,,2.6010334,0.0,0.0,0.0,2.55015
9,14,2,0,,,,0.48198333,0.0,0.0,0.0,2.55906664
9,15,2,0,,,,0.18995,0.0,0.0,0.0,2.3553668
9,16,2,0,,,,0.15673333,0.0,0.0,0.0,1.9606
9,17,2,0,,,,0.17225,0.0,0.0,0.0,1.32381664
9,18,2,0,,,,0.16505,0.0,0.0,0.0,0.247083328
9,19,2,0,,,,0.17095,0.0,0.0,0.0,0.0
9,20,2,0,,,,0.14273334,0.0,0.0,0.0,0.0
9,21,2,0,,,,0.14461666,0.0,0.0,0.0,0.0
9,22,2,0,,,,0.17098333,0.0,0.0,0.0,0.0
9,23,2,0,,,,0.16891667,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.1511,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.15001667,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.1704,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.1506,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.152,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.1673,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.1411,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.14913334,0.0,0.0,0.0,0.063566664
9,8,3,0,,,,0.16953333,0.0,0.0,0.0,0.242666672
9,9,3,0,,,,0.14306666,0.0,0.0,0.0,0.78735
9,10,3,0,,,,0.3001,0.0,0.0,0.0,1.41071668
9,11,3,0,,,,0.18118334,0.0,0.0,0.0,1.93885
9,12,3,0,,,,0.15338333,0.0,0.0,0.0,2.31818336
9,13,3,0,,,,0.15475,0.0,0.0,0.0,2.5265832
9,14,3,0,,,,0.12971666,0.0,0.0,0.0,2.56955
9,15,3,0,,,,0.14153333,0.0,0.0,0.0,2.39735
9,16,3,0,,,,0.15634167,0.0,0.0,0.0,2.00584168
9,17,3,0,,,,0.15658334,0.0,0.0,0.0,1.41606664
9,18,3,0,,,,0.13761666,0.0,0.0,0.0,0.26125
9,19,3,0,,,,0.14206667,0.0,0.0,0.0,0.0
9,20,3,0,,,,0.14955,0.0,0.0,0.0,0.0
9,21,3,0,,,,0.16566667,0.0,0.0,0.0,0.0
9,22,3,0,,,,0.16485,0.0,0.0,0.0,0.0
9,23,3,0,,,,0.1662,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.17508334,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.51771665,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.20781666,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.2248,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.18215,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.18096666,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.20768334,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.20111667,0.0,0.0,0.0,0.110533332
9,8,4,0,,,,0.19445,0.0,0.0,0.0,0.2907
9,9,4,0,,,,0.1855,0.0,0.0,0.0,0.77221668
9,10,4,0,,,,0.20298333,0.0,0.0,0.0,1.36531664
9,11,4,0,,,,0.20263334,0.0,0.0,0.0,1.87985
9,12,4,0,,,,0.17961666,0.0,0.0,0.0,2.2635832
9,13,4,0,,,,0.13913333,0.0,0.0,0.0,2.47065
9,14,4,0,,,,0.15028334,0.0,0.0,0.0,2.4816332
9,15,4,0,,,,0.15465,0.0,0.0,0.0,2.2818
9,16,4,0,,,,0.15788333,0.0,0.0,0.0,1.87743336
9,17,4,0,,,,0.13698334,0.0,0.0,0.0,1.24008336
9,18,4,0,,,,0.13338333,0.0,0.0,0.0,0.208316664
9,19,4,0,,,,0.16283333,0.0,0.0,0.0,0.0
9,20,4,0,,,,0.16706666,0.0,0.0,0.0,0.0
9,21,4,0,,,,0.17566666,0.0,0.0,0.0,0.0
9,22,4,0,,,,0.29976666,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.15491667,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.14271666,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.14878333,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.19015,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.21111667,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.1944,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.19071667,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.19863333,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.20911667,0.0,0.0,0.0,0.0894
9,8,5,0,,,,0.20096667,0.0,0.0,0.0,0.26781668
9,9,5,0,,,,0.18395,0.0,0.0,0.0,0.74823332
9,10,5,0,,,,0.19591667,0.0,0.0,0.0,1.34396668
9,11,5,0,,,,0.20158334,0.0,0.0,0.0,1.86295
9,12,5,0,,,,0.18213333,0.0,0.0,0.0,2.2303668
9,13,5,0,,,,0.1392,0.0,0.0,0.0,2.4361668
9,14,5,0,,,,0.22148333,0.0,0.0,0.0,2.43175
9,15,5,0,,,,0.3379,0.0,0.0,0.0,2.2119834
9,16,5,0,,,,0.15838334,0.0,0.0,0.0,1.80546668
9,17,5,0,,,,0.16138333,0.0,0.0,0.0,1.21206664
9,18,5,0,,,,0.14618333,0.0,0.0,0.0,0.191083328
9,19,5,0,,,,0.14403333,0.0,0.0,0.0,0.0
9,20,5,0,,,,0.14936666,0.0,0.0,0.0,0.0
9,21,5,0,,,,0.16663334,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.16781667,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.16748333,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.15933333,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.14268333,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.14701666,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.16806667,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.1677,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.16905,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.13966666,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.1332,0.0,0.0,0.0,0.045466668
9,8,6,0,,,,0.16795,0.0,0.0,0.0,0.214183336
9,9,6,0,,,,0.17528333,0.0,0.0,0.0,0.74801668
9,10,6,0,,,,0.13795,0.0,0.0,0.0,1.36288332
9,11,6,0,,,,0.1286,0.0,0.0,0.0,1.88306664
9,12,6,0,,,,0.15328333,0.0,0.0,0.0,2.2547666
9,13,6,0,,,,0.15481667,0.0,0.0,0.0,2.46175
9,14,6,0,,,,0.15381667,0.0,0.0,0.0,2.5012
9,15,6,0,,,,0.13225,0.0,0.0,0.0,2.3323668
9,16,6,0,,,,0.28533334,0.0,0.0,0.0,1.94268336
9,17,6,0,,,,0.1511,0.0,0.0,0.0,1.34358336
9,18,6,0,,,,0.15161666,0.0,0.0,0.0,0.17245
9,19,6,0,,,,0.16721667,0.0,0.0,0.0,0.0
9,20,6,0,,,,0.16741666,0.0,0.0,0.0,0.0
9,21,6,0,,,,0.16756667,0.0,0.0,0.0,0.0
9,22,6,0,,,,0.16023333,0.0,0.0,0.0,0.0
9,23,6,0,,,,0.14783333,0.0,0.0,0.0,0.0
9,24,6,0,,,,0.14741667,0.0,0.0,0.0,0.0
9,1,7,0,,,,0.15968333,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.16713333,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.1667,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.16661666,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.1437,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.3688,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.2259,0.0,0.0,0.0,0.043683336
9,8,7,0,,,,0.1646,0.0,0.0,0.0,0.209833328
9,9,7,0,,,,0.16503334,0.0,0.0,0.0,0.73743336
9,10,7,0,,,,0.1485,0.0,0.0,0.0,1.3579
9,11,7,0,,,,0.137,0.0,0.0,0.0,1.88971668
9,12,7,0,,,,0.17921667,0.0,0.0,0.0,2.29146656
9,13,7,0,,,,0.15311667,0.0,0.0,0.0,2.49675
9,14,7,0,,,,0.15171666,0.0,0.0,0.0,2.5052
9,15,7,0,,,,0.13551667,0.0,0.0,0.0,2.31955
9,16,7,0,,,,0.13516666,0.0,0.0,0.0,1.93575
9,17,7,0,,,,0.14816667,0.0,0.0,0.0,1.32423328
9,18,7,0,,,,0.15733333,0.0,0.0,0.0,0.158266664
9,19,7,0,,,,0.1689,0.0,0.0,0.0,0.0
9,20,7,0,,,,0.16955,0.0,0.0,0.0,0.0
9,21,7,0,,,,0.16291666,0.0,0.0,0.0,0.0
9,22,7,0,,,,0.149,0.0,0.0,0.0,0.0
9,23,7,0,,,,0.14455,0.0,0.0,0.0,0.0
9,24,7,0,,,,0.17749166,0.0,0.0,0.0,0.0
9,1,1,0,,,,2.60715,0.0,0.0,0.0,0.0
9,2,1,0,,,,3.4460332,0.0,0.0,0.0,0.0
9,3,1,0,,,,3.1079834,0.0,0.0,0.0,0.0
9,4,1,0,,,,2.7879167,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.5398167,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.50908333,0.0,0.0,0.0,0.00183333336
9,7,1,0,,,,1.2054833,0.0,0.0,0.0,0.178016664
9,8,1,0,,,,1.4192333,0.0,0.0,0.0,0.40738332
9,9,1,0,,,,2.17985,0.0,0.0,0.0,0.8361
9,10,1,0,,,,2.7786334,0.0,0.0,0.0,1.4077
9,11,1,0,,,,3.24985,0.0,0.0,0.0,1.92928332
9,12,1,0,,,,0.8556833,0.0,0.0,0.0,2.3028332
9,13,1,0,,,,0.8886833,0.0,0.0,0.0,2.49928344
9,14,1,0,,,,2.3491666,0.0,0.0,0.0,2.5336
9,15,1,0,,,,1.9423833,0.0,0.0,0.0,2.33553344
9,16,1,0,,,,2.0648668,0.0,0.0,0.0,1.9231
9,17,1,0,,,,1.4874834,0.0,0.0,0.0,1.21133336
9,18,1,0,,,,2.7108166,0.0,0.0,0.0,0.13845
9,19,1,0,,,,3.1585166,0.0,0.0,0.0,0.0
9,20,1,0,,,,1.2865167,0.0,0.0,0.0,0.0
9,21,1,0,,,,1.0849667,0.0,0.0,0.0,0.0
9,22,1,0,,,,1.0452334,0.0,0.0,0.0,0.0
9,23,1,0,,,,1.0425333,0.0,0.0,0.0,0.0
9,24,1,0,,,,1.3701917,0.0,0.0,0.0,0.0
9,1,2,0,,,,2.0317833,0.0,0.0,0.0,0.0
9,2,2,0,,,,1.4593667,0.0,0.0,0.0,0.0
9,3,2,0,,,,1.87595,0.0,0.0,0.0,0.0
9,4,2,0,,,,1.7656333,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.34821665,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.52643335,0.0,0.0,0.0,0.0
9,7,2,0,,,,1.8422166,0.0,0.0,0.0,0.03785
9,8,2,0,,,,1.5103834,0.0,0.0,0.0,0.208666672
9,9,2,0,,,,1.2067833,0.0,0.0,0.0,0.32563332
9,10,2,0,,,,0.49773332,0.0,0.0,0.0,0.375483336
9,11,2,0,,,,0.94491667,0.0,0.0,0.0,0.34618332
9,12,2,0,,,,3.6376834,0.0,0.0,0.0,0.36246668
9,13,2,0,,,,0.64526665,0.0,0.0,0.0,0.77993336
9,14,2,0,,,,0.479125,0.0,0.0,0.0,0.634125
9,15,2,0,,,,2.69225,0.0,0.0,0.0,1.7363
9,16,2,0,,,,0.6543667,0.0,0.0,0.0,1.49525
9,17,2,0,,,,1.1192,0.0,0.0,0.0,1.0393
9,18,2,0,,,,2.5106168,0.0,0.0,0.0,0.08885
9,19,2,0,,,,0.48546666,0.0,0.0,0.0,0.0
9,20,2,0,,,,0.8831667,0.0,0.0,0.0,0.0
9,21,2,0,,,,1.8037167,0.0,0.0,0.0,0.0
9,22,2,0,,,,0.57643336,0.0,0.0,0.0,0.0
9,23,2,0,,,,0.8119,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.83538336,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.6976333,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.59286666,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.47851667,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.32625,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.32713333,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.4768,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.5534833,0.0,0.0,0.0,0.080866668
9,8,3,0,,,,1.12295,0.0,0.0,0.0,0.2717
9,9,3,0,,,,1.3001,0.0,0.0,0.0,0.80356664
9,10,3,0,,,,0.19081667,0.0,0.0,0.0,1.39695
9,11,3,0,,,,0.70708334,0.0,0.0,0.0,1.93271668
9,12,3,0,,,,1.0724666,0.0,0.0,0.0,2.3241168
9,13,3,0,,,,0.8617333,0.0,0.0,0.0,2.53415
9,14,3,0,,,,0.62415,0.0,0.0,0.0,2.54425
9,15,3,0,,,,0.1665,0.0,0.0,0.0,2.3652
9,16,3,0,,,,0.35568333,0.0,0.0,0.0,1.94065
9,17,3,0,,,,0.8276833,0.0,0.0,0.0,1.28428332
9,18,3,0,,,,1.04255,0.0,0.0,0.0,0.107566664
9,19,3,0,,,,0.84218335,0.0,0.0,0.0,0.0
9,20,3,0,,,,0.6116167,0.0,0.0,0.0,0.0
9,21,3,0,,,,1.2484666,0.0,0.0,0.0,0.0
9,22,3,0,,,,1.1587666,0.0,0.0,0.0,0.0
9,23,3,0,,,,0.8100167,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.9160417,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.7280333,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.44655,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.30095,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.25833333,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.32738334,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.31963333,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.49241668,0.0,0.0,0.0,0.0546
9,8,4,0,,,,0.36441666,0.0,0.0,0.0,0.21445
9,9,4,0,,,,0.30566666,0.0,0.0,0.0,0.7508
9,10,4,0,,,,0.82425,0.0,0.0,0.0,1.37618336
9,11,4,0,,,,0.97955,0.0,0.0,0.0,1.91115
9,12,4,0,,,,0.9935,0.0,0.0,0.0,2.29378344
9,13,4,0,,,,0.53926665,0.0,0.0,0.0,2.4948832
9,14,4,0,,,,1.6855834,0.0,0.0,0.0,2.5346
9,15,4,0,,,,1.5509167,0.0,0.0,0.0,2.3339168
9,16,4,0,,,,2.0546834,0.0,0.0,0.0,1.9261
9,17,4,0,,,,1.7752,0.0,0.0,0.0,1.26536668
9,18,4,0,,,,1.3067,0.0,0.0,0.0,0.107533332
9,19,4,0,,,,1.9443166,0.0,0.0,0.0,0.0
9,20,4,0,,,,1.0613667,0.0,0.0,0.0,0.0
9,21,4,0,,,,0.6414667,0.0,0.0,0.0,0.0
9,22,4,0,,,,0.93365,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.6365167,0.0,0.0,0.0,0.0
9,24,4,0,,,,1.0051833,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.81921667,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.44386667,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.28518334,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.95131665,0.0,0.0,0.0,0.0
9,5,5,0,,,,1.66785,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.81948334,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.23346667,0.0,0.0,0.0,0.054
9,8,5,0,,,,0.25876668,0.0,0.0,0.0,0.2096
9,9,5,0,,,,0.23821667,0.0,0.0,0.0,0.73371668
9,10,5,0,,,,0.29008332,0.0,0.0,0.0,1.35371668
9,11,5,0,,,,2.1866333,0.0,0.0,0.0,2.0168
9,12,5,0,,,,1.8847834,0.0,0.0,0.0,2.2980166
9,13,5,0,,,,1.0386,0.0,0.0,0.0,2.48695
9,14,5,0,,,,0.4334,0.0,0.0,0.0,2.69531664
9,15,5,0,,,,1.2381333,0.0,0.0,0.0,1.47811668
9,16,5,0,,,,1.21875,0.0,0.0,0.0,1.79041664
9,17,5,0,,,,1.6309667,0.0,0.0,0.0,1.11928332
9,18,5,0,,,,0.66438335,0.0,0.0,0.0,0.157
9,19,5,0,,,,0.77101666,0.0,0.0,0.0,0.0
9,20,5,0,,,,0.6854417,0.0,0.0,0.0,0.0
9,21,5,0,,,,0.29813334,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.30268332,0.0,0.0,0.0,0.0
9,23,5,0,,,,2.98525,0.0,0.0,0.0,0.0
9,24,5,0,,,,1.7340167,0.0,0.0,0.0,0.0
9,1,6,0,,,,1.8834167,0.0,0.0,0.0,0.0
9,2,6,0,,,,1.2675,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.9197,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.37523332,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.5801833,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.45985,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.918025,0.0,0.0,0.0,0.066383332
9,8,6,0,,,,1.4786167,0.0,0.0,0.0,0.2211
9,9,6,0,,,,0.95505,0.0,0.0,0.0,0.7171
9,10,6,0,,,,1.3120167,0.0,0.0,0.0,1.32926672
9,11,6,0,,,,0.90015,0.0,0.0,0.0,1.85126672
9,12,6,0,,,,2.0424833,0.0,0.0,0.0,2.2243332
9,13,6,0,,,,2.1523166,0.0,0.0,0.0,2.4271168
9,14,6,0,,,,2.48575,0.0,0.0,0.0,2.3897
9,15,6,0,,,,1.6474167,0.0,0.0,0.0,2.1794168
9,16,6,0,,,,1.9963833,0.0,0.0,0.0,1.77476672
9,17,6,0,,,,2.2798667,0.0,0.0,0.0,1.11928332
9,18,6,0,,,,1.6773,0.0,0.0,0.0,0.076733328
9,19,6,0,,,,2.7919834,0.0,0.0,0.0,0.0
9,20,6,0,,,,1.2237333,0.0,0.0,0.0,0.0
9,21,6,0,,,,1.44485,0.0,0.0,0.0,0.0
9,22,6,0,,,,1.0677,0.0,0.0,0.0,0.0
9,23,6,0,,,,0.9888833,0.0,0.0,0.0,0.0
9,24,6,0,,,,1.5322,0.0,0.0,0.0,0.0
9,1,7,0,,,,1.3016833,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.87855,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.87471664,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.7481,0.0,0.0,0.0,0.0
9,5,7,0,,,,1.0462,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.75631666,0.0,0.0,0.0,0.0
9,7,7,0,,,,1.0021,0.0,0.0,0.0,0.033166668
9,8,7,0,,,,0.8639167,0.0,0.0,0.0,0.1846
9,9,7,0,,,,1.7195834,0.0,0.0,0.0,0.69843336
9,10,7,0,,,,2.5882168,0.0,0.0,0.0,1.31058336
9,11,7,0,,,,1.8823,0.0,0.0,0.0,1.82783336
9,12,7,0,,,,3.19085,0.0,0.0,0.0,2.17995
9,13,7,0,,,,2.5091,0.0,0.0,0.0,2.3716
9,14,7,0,,,,3.5790834,0.0,0.0,0.0,2.3523
9,15,7,0,,,,3.8273168,0.0,0.0,0.0,2.1458
9,16,7,0,,,,3.3504834,0.0,0.0,0.0,1.74973328
9,17,7,0,,,,3.34885,0.0,0.0,0.0,1.11463332
9,18,7,0,,,,4.280733,0.0,0.0,0.0,0.06085
9,19,7,0,,,,2.4700832,0.0,0.0,0.0,0.0
9,20,7,0,,,,2.0886,0.0,0.0,0.0,0.0
9,21,7,0,,,,1.9281167,0.0,0.0,0.0,0.0
9,22,7,0,,,,1.9604167,0.0,0.0,0.0,0.0
9,23,7,0,,,,1.6294167,0.0,0.0,0.0,0.0
9,24,7,0,,,,1.8379416,0.0,0.0,0.0,0.0
9,1,1,0,,,,1.60785,0.0,0.0,0.0,0.0
9,2,1,0,,,,1.5711833,0.0,0.0,0.0,0.0
9,3,1,0,,,,1.0737833,0.0,0.0,0.0,0.0
9,4,1,0,,,,1.1351666,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.8566667,0.0,0.0,0.0,0.0
9,6,1,0,,,,1.2634667,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.55296665,0.0,0.0,0.0,0.073616668
9,8,1,0,,,,0.7378,0.0,0.0,0.0,0.40245
9,9,1,0,,,,0.81805,0.0,0.0,0.0,0.75733332
9,10,1,0,,,,1.8150834,0.0,0.0,0.0,1.27005
9,11,1,0,,,,2.14415,0.0,0.0,0.0,1.65998328
9,12,1,0,,,,3.8996334,0.0,0.0,0.0,1.60298328
