month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
9,13,1,0,,,,1.58665,0.0,0.0,0.0,0.65178332
9,14,1,0,,,,2.1845667,0.0,0.0,0.0,0.87411664
9,15,1,0,,,,2.3861167,0.0,0.0,0.0,0.48685
9,16,1,0,,,,2.0902834,0.0,0.0,0.0,0.29013332
9,17,1,0,,,,2.0753667,0.0,0.0,0.0,0.24746666
9,18,1,0,,,,2.4872832,0.0,0.0,0.0,0.1309
9,19,1,0,,,,3.1799,0.0,0.0,0.0,0.0
9,20,1,0,,,,2.8733168,0.0,0.0,0.0,0.0
9,21,1,0,,,,1.7781334,0.0,0.0,0.0,0.0
9,22,1,0,,,,1.3825,0.0,0.0,0.0,0.0
9,23,1,0,,,,2.0491834,0.0,0.0,0.0,0.0
9,24,1,0,,,,0.8111167,0.0,0.0,0.0,0.0
9,1,2,0,,,,1.3106,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.75585,0.0,0.0,0.0,0.0
9,3,2,0,,,,1.2737334,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.25195,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.51805,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.79978335,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.30218333,0.0,0.0,0.0,0.052716668
9,8,2,0,,,,0.6497,0.0,0.0,0.0,0.3806
9,9,2,0,,,,1.2620667,0.0,0.0,0.0,0.434666656
9,10,2,0,,,,0.84561664,0.0,0.0,0.0,0.92528332
9,11,2,0,,,,0.8125,0.0,0.0,0.0,0.62958332
9,12,2,0,,,,1.01365,0.0,0.0,0.0,0.7768
9,13,2,0,,,,1.3474166,0.0,0.0,0.0,0.58116668
9,14,2,0,,,,1.1011833,0.0,0.0,0.0,0.47915
9,15,2,0,,,,0.85188335,0.0,0.0,0.0,0.2878
9,16,2,0,,,,0.8869333,0.0,0.0,0.0,0.346016664
9,17,2,0,,,,0.28623334,0.0,0.0,0.0,0.96655
9,18,2,0,,,,0.15956667,0.0,0.0,0.0,0.0835
9,19,2,0,,,,0.46668333,0.0,0.0,0.0,0.0
9,20,2,0,,,,0.39873335,0.0,0.0,0.0,0.0
9,21,2,0,,,,0.35188332,0.0,0.0,0.0,0.0
9,22,2,0,,,,0.42658332,0.0,0.0,0.0,0.0
9,23,2,0,,,,0.84316665,0.0,0.0,0.0,0.0
9,24,2,0,,,,2.5671666,0.0,0.0,0.0,0.0
9,1,3,0,,,,1.7074167,0.0,0.0,0.0,0.0
9,2,3,0,,,,1.9652,0.0,0.0,0.0,0.0
9,3,3,0,,,,1.2693,0.0,0.0,0.0,0.0
9,4,3,0,,,,1.3203334,0.0,0.0,0.0,0.0
9,5,3,0,,,,1.39055,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.7080333,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.6487167,0.0,0.0,0.0,0.119933336
9,8,3,0,,,,0.88185,0.0,0.0,0.0,0.205766664
9,9,3,0,,,,0.88165,0.0,0.0,0.0,0.5538
9,10,3,0,,,,0.88961667,0.0,0.0,0.0,0.84111664
9,11,3,0,,,,1.7490667,0.0,0.0,0.0,1.7908
9,12,3,0,,,,3.0005834,0.0,0.0,0.0,2.04321668
9,13,3,0,,,,1.1092167,0.0,0.0,0.0,1.93731664
9,14,3,0,,,,1.4047667,0.0,0.0,0.0,2.02041664
9,15,3,0,,,,1.4664667,0.0,0.0,0.0,1.6806
9,16,3,0,,,,1.3911166,0.0,0.0,0.0,1.3895
9,17,3,0,,,,1.6094333,0.0,0.0,0.0,0.69786664
9,18,3,0,,,,1.69295,0.0,0.0,0.0,0.044483332
9,19,3,0,,,,1.7917833,0.0,0.0,0.0,0.0
9,20,3,0,,,,1.88715,0.0,0.0,0.0,0.0
9,21,3,0,,,,1.5312667,0.0,0.0,0.0,0.0
9,22,3,0,,,,1.7117333,0.0,0.0,0.0,0.0
9,23,3,0,,,,1.7649333,0.0,0.0,0.0,0.0
9,24,3,0,,,,1.4399333,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.848,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.86525,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.52631664,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.48068333,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.94871664,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.49206668,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.93528336,0.0,0.0,0.0,0.08055
9,8,4,0,,,,0.8898,0.0,0.0,0.0,0.3344
9,9,4,0,,,,1.0504667,0.0,0.0,0.0,0.77833332
9,10,4,0,,,,0.72003335,0.0,0.0,0.0,1.31865
9,11,4,0,,,,0.53728336,0.0,0.0,0.0,1.87896668
9,12,4,0,,,,0.9073167,0.0,0.0,0.0,2.03333336
9,13,4,0,,,,1.5811833,0.0,0.0,0.0,2.1698668
9,14,4,0,,,,1.2459167,0.0,0.0,0.0,2.3170166
9,15,4,0,,,,1.1773334,0.0,0.0,0.0,2.08703344
9,16,4,0,,,,1.0231667,0.0,0.0,0.0,0.29355
9,17,4,0,,,,0.82033336,0.0,0.0,0.0,0.228833328
9,18,4,0,,,,0.96131665,0.0,0.0,0.0,0.043416668
9,19,4,0,,,,0.9106,0.0,0.0,0.0,0.0
9,20,4,0,,,,0.7719833,0.0,0.0,0.0,0.0
9,21,4,0,,,,1.1412333,0.0,0.0,0.0,0.0
9,22,4,0,,,,0.5201667,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.76185,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.6918167,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.88986665,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.49691668,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.55261666,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.3625,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.2377,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.31455,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.35655,0.0,0.0,0.0,0.072966668
9,8,5,0,,,,0.49506667,0.0,0.0,0.0,0.197733336
9,9,5,0,,,,0.7992833,0.0,0.0,0.0,0.6708
9,10,5,0,,,,0.34008333,0.0,0.0,0.0,1.32548328
9,11,5,0,,,,0.19658333,0.0,0.0,0.0,1.8688
9,12,5,0,,,,0.30996665,0.0,0.0,0.0,2.28518336
9,13,5,0,,,,0.38105,0.0,0.0,0.0,2.48085
9,14,5,0,,,,0.50236666,0.0,0.0,0.0,2.4604
9,15,5,0,,,,1.2545333,0.0,0.0,0.0,1.92836668
9,16,5,0,,,,1.27,0.0,0.0,0.0,1.81236668
9,17,5,0,,,,0.99843335,0.0,0.0,0.0,1.05918336
9,18,5,0,,,,0.70418334,0.0,0.0,0.0,0.0231166668
9,19,5,0,,,,1.9140834,0.0,0.0,0.0,0.0
9,20,5,0,,,,1.3775,0.0,0.0,0.0,0.0
9,21,5,0,,,,1.30965,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.7884667,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.9184,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.824575,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.7176167,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.39798334,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.49641666,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.69135,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.28465,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.6174167,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.18936667,0.0,0.0,0.0,0.030183332
9,8,6,0,,,,1.0110166,0.0,0.0,0.0,0.1645
9,9,6,0,,,,1.1013167,0.0,0.0,0.0,0.65876668
9,10,6,0,,,,0.8576667,0.0,0.0,0.0,1.287
9,11,6,0,,,,0.6063333,0.0,0.0,0.0,1.83821668
9,12,6,0,,,,2.0960333,0.0,0.0,0.0,2.2367
9,13,6,0,,,,2.4910667,0.0,0.0,0.0,2.43585
9,14,6,0,,,,1.45015,0.0,0.0,0.0,2.4269
9,15,6,0,,,,2.2185166,0.0,0.0,0.0,2.19443336
9,16,6,0,,,,2.5186667,0.0,0.0,0.0,1.75316664
9,17,6,0,,,,1.8754667,0.0,0.0,0.0,1.01981664
9,18,6,0,,,,1.8687333,0.0,0.0,0.0,0.019566668
9,19,6,0,,,,1.9246167,0.0,0.0,0.0,0.0
9,20,6,0,,,,1.57495,0.0,0.0,0.0,0.0
9,21,6,0,,,,1.9455,0.0,0.0,0.0,0.0
9,22,6,0,,,,1.31925,0.0,0.0,0.0,0.0
9,23,6,0,,,,1.2406666,0.0,0.0,0.0,0.0
9,24,6,0,,,,1.2245417,0.0,0.0,0.0,0.0
9,1,7,0,,,,0.9482,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.7266667,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.8254333,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.79625,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.8343667,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.5370167,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.9431667,0.0,0.0,0.0,0.0304833336
9,8,7,0,,,,0.9162667,0.0,0.0,0.0,0.168766664
9,9,7,0,,,,0.94995,0.0,0.0,0.0,0.6726
9,10,7,0,,,,0.9828167,0.0,0.0,0.0,1.32836668
9,11,7,0,,,,1.1724,0.0,0.0,0.0,1.89143336
9,12,7,0,,,,1.4253666,0.0,0.0,0.0,2.27185
9,13,7,0,,,,1.6948667,0.0,0.0,0.0,2.4867
9,14,7,0,,,,1.8057667,0.0,0.0,0.0,2.4960832
9,15,7,0,,,,2.219,0.0,0.0,0.0,2.24431664
9,16,7,0,,,,1.9991167,0.0,0.0,0.0,1.79718336
9,17,7,0,,,,1.8505833,0.0,0.0,0.0,1.04888332
9,18,7,0,,,,1.4792,0.0,0.0,0.0,0.0131
9,19,7,0,,,,1.8541334,0.0,0.0,0.0,0.0
9,20,7,0,,,,2.4194,0.0,0.0,0.0,0.0
9,21,7,0,,,,1.9026,0.0,0.0,0.0,0.0
9,22,7,0,,,,1.7864,0.0,0.0,0.0,0.0
9,23,7,0,,,,1.5435,0.0,0.0,0.0,0.0
9,24,7,0,,,,1.3561417,0.0,0.0,0.0,0.0
9,1,1,0,,,,1.3799167,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.9339667,0.0,0.0,0.0,0.0
9,3,1,0,,,,1.9606333,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.7103,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.9645333,0.0,0.0,0.0,0.0
9,6,1,0,,,,1.0388833,0.0,0.0,0.0,0.0017
9,7,1,0,,,,1.6232166,0.0,0.0,0.0,0.034533332
9,8,1,0,,,,1.29335,0.0,0.0,0.0,0.173116668
9,9,1,0,,,,2.3964167,0.0,0.0,0.0,0.67123332
9,10,1,0,,,,1.3939834,0.0,0.0,0.0,1.29041664
9,11,1,0,,,,3.2219667,0.0,0.0,0.0,1.8305
9,12,1,0,,,,2.9393833,0.0,0.0,0.0,2.18996656
9,13,1,0,,,,0.186,0.0,0.0,0.0,2.38471656
9,14,1,0,,,,0.31153333,0.0,0.0,0.0,2.3414834
9,15,1,0,,,,0.4395375,0.0,0.0,0.0,2.1890916
9,16,1,0,,,,0.16021666,0.0,0.0,0.0,1.69161668
9,17,1,0,,,,0.24646667,0.0,0.0,0.0,1.32561668
9,18,1,0,,,,3.0377333,0.0,0.0,0.0,0.0826
9,19,1,0,,,,0.19975002,0.0,0.0,0.0,0.0
9,20,1,0,,,,0.30188337,0.0,0.0,0.0,0.0
9,21,1,0,,,,1.1713,0.0,0.0,0.0,0.0
9,22,1,0,,,,1.7375,0.0,0.0,0.0,0.0
9,23,1,0,,,,1.5736166,0.0,0.0,0.0,0.0
9,24,1,0,,,,2.0388167,0.0,0.0,0.0,0.0
9,1,2,0,,,,1.9623667,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.94395,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.71995,0.0,0.0,0.0,0.0
9,4,2,0,,,,9.9218546e-08,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.042433426,0.0,0.0,0.0,0.0
9,6,2,0,,,,1.01089476e-07,0.0,0.0,0.0,0.060333332
9,7,2,0,,,,0.17456676,0.0,0.0,0.0,0.07755
9,8,2,0,,,,0.58131665,0.0,0.0,0.0,0.179766664
9,9,2,0,,,,0.2682,0.0,0.0,0.0,0.52141668
9,10,2,0,,,,0.26091668,0.0,0.0,0.0,1.17753332
9,11,2,0,,,,0.12065,0.0,0.0,0.0,1.52156664
9,12,2,0,,,,0.22331667,0.0,0.0,0.0,2.3308832
9,13,2,0,,,,0.13218333,0.0,0.0,0.0,2.3962
9,14,2,0,,,,0.11565,0.0,0.0,0.0,1.65826672
9,15,2,0,,,,0.05021668,0.0,0.0,0.0,1.44301672
9,16,2,0,,,,0.06818333,0.0,0.0,0.0,0.54633332
9,17,2,0,,,,0.13903339,0.0,0.0,0.0,0.48236668
9,18,2,0,,,,9.409587e-08,0.0,0.0,0.0,0.03345
9,19,2,0,,,,0.43555,0.0,0.0,0.0,0.0
9,20,2,0,,,,2.5569668,0.0,0.0,0.0,0.0
9,21,2,0,,,,3.3095,0.0,0.0,0.0,0.0
9,22,2,0,,,,3.0745,0.0,0.0,0.0,0.0
9,23,2,0,,,,2.8515832,0.0,0.0,0.0,0.0
9,24,2,0,,,,1.9638083,0.0,0.0,0.0,0.0
9,1,3,0,,,,1.9612666,0.0,0.0,0.0,0.0
9,2,3,0,,,,1.3757666,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.96695,0.0,0.0,0.0,0.0
9,4,3,0,,,,1.3181833,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.73403335,0.0,0.0,0.0,0.0
9,6,3,0,,,,1.2611,0.0,0.0,0.0,0.0
9,7,3,0,,,,1.3581333,0.0,0.0,0.0,0.052133336
9,8,3,0,,,,1.2065667,0.0,0.0,0.0,0.38256668
9,9,3,0,,,,1.2191833,0.0,0.0,0.0,0.73216668
9,10,3,0,,,,0.4498167,0.0,0.0,0.0,1.23633336
9,11,3,0,,,,0.05488338,0.0,0.0,0.0,1.74271668
9,12,3,0,,,,0.057750043,0.0,0.0,0.0,1.55336668
9,13,3,0,,,,0.14046666,0.0,0.0,0.0,1.65828332
9,14,3,0,,,,0.06260001,0.0,0.0,0.0,1.2795
9,15,3,0,,,,0.02628336,0.0,0.0,0.0,1.88845
9,16,3,0,,,,0.05983334,0.0,0.0,0.0,1.05953332
9,17,3,0,,,,0.041483354,0.0,0.0,0.0,0.058566664
9,18,3,0,,,,0.15361667,0.0,0.0,0.0,0.0316
9,19,3,0,,,,0.7242,0.0,0.0,0.0,0.0
9,20,3,0,,,,3.34235,0.0,0.0,0.0,0.0
9,21,3,0,,,,2.8163834,0.0,0.0,0.0,0.0
9,22,3,0,,,,0.8099,0.0,0.0,0.0,0.0
9,23,3,0,,,,1.7679334,0.0,0.0,0.0,0.0
9,24,3,0,,,,1.6119916,0.0,0.0,0.0,0.0
9,1,4,0,,,,1.40935,0.0,0.0,0.0,0.0
9,2,4,0,,,,1.2859167,0.0,0.0,0.0,0.0
9,3,4,0,,,,1.3234167,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.5847667,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.49813333,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.6721,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.2227,0.0,0.0,0.0,0.053766668
9,8,4,0,,,,0.11006667,0.0,0.0,0.0,0.193933336
9,9,4,0,,,,0.03640001,0.0,0.0,0.0,0.76083332
9,10,4,0,,,,9.910266e-08,0.0,0.0,0.0,1.42511668
9,11,4,0,,,,0.40908337,0.0,0.0,0.0,1.97836668
9,12,4,0,,,,0.40878335,0.0,0.0,0.0,2.3679084
9,13,4,0,,,,0.00045004883,0.0,0.0,0.0,2.57085
9,14,4,0,,,,0.053950038,0.0,0.0,0.0,1.94696668
9,15,4,0,,,,0.030366683,0.0,0.0,0.0,2.12693336
9,16,4,0,,,,0.36778334,0.0,0.0,0.0,1.70993336
9,17,4,0,,,,0.5072167,0.0,0.0,0.0,0.69983332
9,18,4,0,,,,2.6609833,0.0,0.0,0.0,0.020916666
9,19,4,0,,,,3.3787,0.0,0.0,0.0,0.0
9,20,4,0,,,,3.4387834,0.0,0.0,0.0,0.0
9,21,4,0,,,,1.8613666,0.0,0.0,0.0,0.0
9,22,4,0,,,,2.6268,0.0,0.0,0.0,0.0
9,23,4,0,,,,1.3037333,0.0,0.0,0.0,0.0
9,24,4,0,,,,1.4379584,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.82668334,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.84475,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.73693335,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.8530667,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.4488,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.72055,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.50185,0.0,0.0,0.0,0.050433336
9,8,5,0,,,,0.8411667,0.0,0.0,0.0,0.187333328
9,9,5,0,,,,0.69558334,0.0,0.0,0.0,0.75408332
9,10,5,0,,,,1.8888667,0.0,0.0,0.0,1.42938332
9,11,5,0,,,,1.1725167,0.0,0.0,0.0,1.97396668
9,12,5,0,,,,1.2706333,0.0,0.0,0.0,2.3455
9,13,5,0,,,,3.0854332,0.0,0.0,0.0,2.54005
9,14,5,0,,,,3.5792832,0.0,0.0,0.0,2.51765
9,15,5,0,,,,2.24895,0.0,0.0,0.0,2.2802666
9,16,5,0,,,,1.2326666,0.0,0.0,0.0,1.8169
9,17,5,0,,,,1.5396,0.0,0.0,0.0,0.99055
9,18,5,0,,,,2.1186333,0.0,0.0,0.0,0.00113333332
9,19,5,0,,,,1.5139834,0.0,0.0,0.0,0.0
9,20,5,0,,,,1.3478333,0.0,0.0,0.0,0.0
9,21,5,0,,,,2.3454332,0.0,0.0,0.0,0.0
9,22,5,0,,,,1.4489833,0.0,0.0,0.0,0.0
9,23,5,0,,,,2.21385,0.0,0.0,0.0,0.0
9,24,5,0,,,,1.8956083,0.0,0.0,0.0,0.0
10,1,6,0,,,,1.0813333,0.0,0.0,0.0,0.0
10,2,6,0,,,,1.1921333,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.49681666,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.9572667,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.1084,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.6784667,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.38260004,0.0,0.0,0.0,0.049866664
10,8,6,0,,,,0.3592501,0.0,0.0,0.0,0.18455
10,9,6,0,,,,1.3112667,0.0,0.0,0.0,0.75646668
10,10,6,0,,,,1.1144667,0.0,0.0,0.0,1.44671668
10,11,6,0,,,,1.5192333,0.0,0.0,0.0,2.00535
10,12,6,0,,,,1.0590833,0.0,0.0,0.0,2.38703344
10,13,6,0,,,,0.93628335,0.0,0.0,0.0,2.60235
10,14,6,0,,,,0.99985,0.0,0.0,0.0,2.59943336
10,15,6,0,,,,1.717,0.0,0.0,0.0,2.3648832
10,16,6,0,,,,1.64405,0.0,0.0,0.0,1.88926672
10,17,6,0,,,,1.2971166,0.0,0.0,0.0,1.00568336
10,18,6,0,,,,1.8651667,0.0,0.0,0.0,0.0009
10,19,6,0,,,,2.0341833,0.0,0.0,0.0,0.0
10,20,6,0,,,,0.81610835,0.0,0.0,0.0,0.0
10,21,6,0,,,,1.50535,0.0,0.0,0.0,0.0
10,22,6,0,,,,1.7748333,0.0,0.0,0.0,0.0
10,23,6,0,,,,1.10045,0.0,0.0,0.0,0.0
10,24,6,0,,,,1.1290584,0.0,0.0,0.0,0.0
10,1,7,0,,,,1.3608333,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.65295,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.88946664,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.9454,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.64375,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.67593336,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.55841666,0.0,0.0,0.0,0.056433336
10,8,7,0,,,,0.53616667,0.0,0.0,0.0,0.1955
10,9,7,0,,,,0.34863332,0.0,0.0,0.0,0.7769
10,10,7,0,,,,0.4218,0.0,0.0,0.0,1.47853332
10,11,7,0,,,,0.71426666,0.0,0.0,0.0,2.05321656
10,12,7,0,,,,0.46558332,0.0,0.0,0.0,2.44896656
10,13,7,0,,,,1.3319167,0.0,0.0,0.0,2.6453332
10,14,7,0,,,,1.1566334,0.0,0.0,0.0,2.64556664
10,15,7,0,,,,1.3836167,0.0,0.0,0.0,2.41718336
10,16,7,0,,,,1.3673167,0.0,0.0,0.0,1.89933336
10,17,7,0,,,,1.4164833,0.0,0.0,0.0,0.95013336
10,18,7,0,,,,1.0395833,0.0,0.0,0.0,0.00955
10,19,7,0,,,,0.7406833,0.0,0.0,0.0,0.0
10,20,7,0,,,,0.9354,0.0,0.0,0.0,0.0
10,21,7,0,,,,0.6221333,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.7424667,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.7812667,0.0,0.0,0.0,0.0
10,24,7,0,,,,1.2032833,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.77385,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.4074,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.17811666,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.1528,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.27433333,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.073233336,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.09593333,0.0,0.0,0.0,0.081116668
10,8,1,0,,,,0.67855,0.0,0.0,0.0,0.25
10,9,1,0,,,,0.53356665,0.0,0.0,0.0,0.7454
10,10,1,0,,,,0.42038333,0.0,0.0,0.0,1.42893336
10,11,1,0,,,,0.3006667,0.0,0.0,0.0,2.00693336
10,12,1,0,,,,0.20131667,0.0,0.0,0.0,2.3741332
10,13,1,0,,,,0.17031667,0.0,0.0,0.0,2.56468336
10,14,1,0,,,,0.5132833,0.0,0.0,0.0,2.5442666
10,15,1,0,,,,0.80726665,0.0,0.0,0.0,2.2761668
10,16,1,0,,,,0.73525,0.0,0.0,0.0,1.75925
10,17,1,0,,,,0.82783335,0.0,0.0,0.0,0.81566668
10,18,1,0,,,,0.84166664,0.0,0.0,0.0,0.0136333332
10,19,1,0,,,,0.8814833,0.0,0.0,0.0,0.0
10,20,1,0,,,,1.21255,0.0,0.0,0.0,0.0
10,21,1,0,,,,1.2336,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.7474333,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.66215,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.66965,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.6444167,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.34226668,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.108433336,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.29221666,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.10375,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.6110333,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.6520333,0.0,0.0,0.0,0.0562
10,8,2,0,,,,0.42328334,0.0,0.0,0.0,0.186766664
10,9,2,0,,,,0.22758333,0.0,0.0,0.0,0.72741668
10,10,2,0,,,,0.46021667,0.0,0.0,0.0,1.4207
10,11,2,0,,,,0.82853335,0.0,0.0,0.0,1.97928332
10,12,2,0,,,,0.51521665,0.0,0.0,0.0,2.3438668
10,13,2,0,,,,0.39175,0.0,0.0,0.0,2.51646656
10,14,2,0,,,,0.41111666,0.0,0.0,0.0,2.43705
10,15,2,0,,,,1.7604667,0.0,0.0,0.0,2.1645166
10,16,2,0,,,,0.55556667,0.0,0.0,0.0,1.66678332
10,17,2,0,,,,1.3860333,0.0,0.0,0.0,0.7426
10,18,2,0,,,,0.73455,0.0,0.0,0.0,0.0117833336
10,19,2,0,,,,1.6313167,0.0,0.0,0.0,0.0
10,20,2,0,,,,1.7643,0.0,0.0,0.0,0.0
10,21,2,0,,,,1.1418333,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.6719,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.20853333,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.39885,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.33945,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.12706667,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.09385,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.1191,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.09640833,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.573525,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.29355,0.0,0.0,0.0,0.129633332
10,8,3,0,,,,0.12071667,0.0,0.0,0.0,0.33636668
10,9,3,0,,,,0.5438,0.0,0.0,0.0,0.64106664
10,10,3,0,,,,0.51905835,0.0,0.0,0.0,1.26161668
10,11,3,0,,,,0.048083343,0.0,0.0,0.0,1.88563332
10,12,3,0,,,,0.31688333,0.0,0.0,0.0,2.37555
10,13,3,0,,,,0.8507,0.0,0.0,0.0,2.54506664
10,14,3,0,,,,0.669,0.0,0.0,0.0,2.46496656
10,15,3,0,,,,1.4049667,0.0,0.0,0.0,2.24003344
10,16,3,0,,,,0.74148333,0.0,0.0,0.0,1.72295
10,17,3,0,,,,0.43820006,0.0,0.0,0.0,0.66488336
10,18,3,0,,,,0.9494334,0.0,0.0,0.0,0.0144166668
10,19,3,0,,,,0.4936834,0.0,0.0,0.0,0.0
10,20,3,0,,,,0.72540003,0.0,0.0,0.0,0.0
10,21,3,0,,,,1.4566166,0.0,0.0,0.0,0.0
10,22,3,0,,,,0.2596,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.19166666,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.12961666,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.14286667,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.35758334,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.12455,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.1008,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.124283336,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.17755,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.21233334,0.0,0.0,0.0,0.0414
10,8,4,0,,,,0.092533335,0.0,0.0,0.0,0.167333328
10,9,4,0,,,,0.57776666,0.0,0.0,0.0,0.71553332
10,10,4,0,,,,0.53896666,0.0,0.0,0.0,1.43105
10,11,4,0,,,,0.2586,0.0,0.0,0.0,2.0255
10,12,4,0,,,,0.70528334,0.0,0.0,0.0,2.4153668
10,13,4,0,,,,0.2,0.0,0.0,0.0,2.58693336
10,14,4,0,,,,1.5628166,0.0,0.0,0.0,2.5676668
10,15,4,0,,,,0.91103333,0.0,0.0,0.0,2.29631664
10,16,4,0,,,,1.9248166,0.0,0.0,0.0,1.79751672
10,17,4,0,,,,1.9741,0.0,0.0,0.0,0.80441668
10,18,4,0,,,,2.3778167,0.0,0.0,0.0,0.0
10,19,4,0,,,,1.1977667,0.0,0.0,0.0,0.0
10,20,4,0,,,,1.4464834,0.0,0.0,0.0,0.0
10,21,4,0,,,,0.87436664,0.0,0.0,0.0,0.0
10,22,4,0,,,,0.6849667,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.5306,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.6683083,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.6508167,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.34448335,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.56416667,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.15228334,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.12835,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.041783333,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.74616665,0.0,0.0,0.0,0.051616664
10,8,5,0,,,,0.5949,0.0,0.0,0.0,0.218833328
10,9,5,0,,,,0.28976676,0.0,0.0,0.0,0.75498332
10,10,5,0,,,,0.30456677,0.0,0.0,0.0,1.42846668
10,11,5,0,,,,0.89423335,0.0,0.0,0.0,1.91163332
10,12,5,0,,,,1.9208333,0.0,0.0,0.0,2.2743
10,13,5,0,,,,0.84791666,0.0,0.0,0.0,2.37593336
10,14,5,0,,,,1.0459334,0.0,0.0,0.0,2.14618336
10,15,5,0,,,,1.4845834,0.0,0.0,0.0,2.2288832
10,16,5,0,,,,1.5061,0.0,0.0,0.0,1.68716664
10,17,5,0,,,,1.7504834,0.0,0.0,0.0,0.66611664
10,18,5,0,,,,1.2011667,0.0,0.0,0.0,0.00465
10,19,5,0,,,,1.1127334,0.0,0.0,0.0,0.0
10,20,5,0,,,,0.95786667,0.0,0.0,0.0,0.0
10,21,5,0,,,,1.37415,0.0,0.0,0.0,0.0
10,22,5,0,,,,1.1268,0.0,0.0,0.0,0.0
10,23,5,0,,,,1.1298833,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.8931917,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.7581667,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.66498333,0.0,0.0,0.0,0.0
10,3,6,0,,,,1.0815917,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.13501666,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.39848334,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.0567,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.5803,0.0,0.0,0.0,0.0598
10,8,6,0,,,,0.37281665,0.0,0.0,0.0,0.187316664
10,9,6,0,,,,0.45115,0.0,0.0,0.0,0.68983332
10,10,6,0,,,,1.0919,0.0,0.0,0.0,1.3651
10,11,6,0,,,,1.15045,0.0,0.0,0.0,1.9171
10,12,6,0,,,,1.1460667,0.0,0.0,0.0,2.3026168
10,13,6,0,,,,1.6596167,0.0,0.0,0.0,2.4846
10,14,6,0,,,,0.8713,0.0,0.0,0.0,2.4567666
10,15,6,0,,,,0.20315,0.0,0.0,0.0,2.21406664
10,16,6,0,,,,0.1224667,0.0,0.0,0.0,1.7261
10,17,6,0,,,,0.7565,0.0,0.0,0.0,0.73741668
10,18,6,0,,,,0.48056668,0.0,0.0,0.0,0.00083333332
10,19,6,0,,,,0.24806666,0.0,0.0,0.0,0.0
10,20,6,0,,,,0.28851667,0.0,0.0,0.0,0.0
10,21,6,0,,,,1.8641833,0.0,0.0,0.0,0.0
10,22,6,0,,,,2.9515834,0.0,0.0,0.0,0.0
10,23,6,0,,,,1.7638,0.0,0.0,0.0,0.0
10,24,6,0,,,,1.36585,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.9349667,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.73328334,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.37411666,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.30148333,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.8356,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.35858333,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.71265,0.0,0.0,0.0,0.051416668
10,8,7,0,,,,0.9482167,0.0,0.0,0.0,0.1755
10,9,7,0,,,,0.15906672,0.0,0.0,0.0,0.66083332
10,10,7,0,,,,1.37685,0.0,0.0,0.0,1.31268336
10,11,7,0,,,,1.2207032e-07,0.0,0.0,0.0,1.85565
10,12,7,0,,,,2.0900667,0.0,0.0,0.0,2.23718336
10,13,7,0,,,,1.4625334,0.0,0.0,0.0,2.43085
10,14,7,0,,,,1.35325,0.0,0.0,0.0,2.4110166
10,15,7,0,,,,2.3810334,0.0,0.0,0.0,2.1648
10,16,7,0,,,,0.41501668,0.0,0.0,0.0,1.18515
10,17,7,0,,,,0.45061666,0.0,0.0,0.0,0.50388332
10,18,7,0,,,,0.40853333,0.0,0.0,0.0,0.00086666668
10,19,7,0,,,,0.5782167,0.0,0.0,0.0,0.0
10,20,7,0,,,,0.7644167,0.0,0.0,0.0,0.0
10,21,7,0,,,,3.86725,0.0,0.0,0.0,0.0
10,22,7,0,,,,3.2615666,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.8102667,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.33735,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.37353334,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.36993334,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.15991667,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.15255,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.14475,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.04935,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.05505,0.0,0.0,0.0,0.035233332
10,8,1,0,,,,0.064383335,0.0,0.0,0.0,0.153633332
10,9,1,0,,,,0.21835,0.0,0.0,0.0,0.65046668
10,10,1,0,,,,0.042366665,0.0,0.0,0.0,1.32628332
10,11,1,0,,,,0.1859,0.0,0.0,0.0,1.87423328
10,12,1,0,,,,0.5578833,0.0,0.0,0.0,2.2503332
10,13,1,0,,,,0.61041665,0.0,0.0,0.0,2.3418
10,14,1,0,,,,0.26596665,0.0,0.0,0.0,2.37025
10,15,1,0,,,,0.36893332,0.0,0.0,0.0,2.1534
10,16,1,0,,,,0.4376,0.0,0.0,0.0,1.43061668
10,17,1,0,,,,2.5633166,0.0,0.0,0.0,0.66101668
10,18,1,0,,,,3.2686834,0.0,0.0,0.0,0.0
10,19,1,0,,,,2.2606,0.0,0.0,0.0,0.0
10,20,1,0,,,,0.44271666,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.40036666,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.53258336,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.39356667,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.39178333,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.30384168,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.1529,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.12971666,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.119833335,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.28882778,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.47135,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.5381167,0.0,0.0,0.0,0.034566664
10,8,2,0,,,,0.68945,0.0,0.0,0.0,0.149866668
10,9,2,0,,,,0.79033333,0.0,0.0,0.0,0.6429
10,10,2,0,,,,0.33916667,0.0,0.0,0.0,1.30938332
10,11,2,0,,,,0.14326666,0.0,0.0,0.0,1.86396668
10,12,2,0,,,,0.09241667,0.0,0.0,0.0,2.2493668
10,13,2,0,,,,0.072966665,0.0,0.0,0.0,2.4385166
10,14,2,0,,,,0.074216664,0.0,0.0,0.0,2.4306
10,15,2,0,,,,0.093616664,0.0,0.0,0.0,2.14996656
10,16,2,0,,,,0.096366666,0.0,0.0,0.0,1.60185
10,17,2,0,,,,0.46568334,0.0,0.0,0.0,0.58106664
10,18,2,0,,,,0.5569,0.0,0.0,0.0,0.0
10,19,2,0,,,,0.41995,0.0,0.0,0.0,0.0
10,20,2,0,,,,0.1732,0.0,0.0,0.0,0.0
10,21,2,0,,,,0.43931666,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.21723333,0.0,0.0,0.0,0.0
10,23,2,0,,,,1.4411666,0.0,0.0,0.0,0.0
10,24,2,0,,,,2.91485,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.64358336,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.66221666,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.35353333,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.3367,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.32213333,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.44421667,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.22488333,0.0,0.0,0.0,0.0997
10,8,3,0,,,,0.38691667,0.0,0.0,0.0,0.33818332
10,9,3,0,,,,0.38498333,0.0,0.0,0.0,0.63343336
10,10,3,0,,,,0.52168334,0.0,0.0,0.0,0.95303332
10,11,3,0,,,,0.4397,0.0,0.0,0.0,0.96466668
10,12,3,0,,,,0.20696667,0.0,0.0,0.0,2.09503344
10,13,3,0,,,,0.54305,0.0,0.0,0.0,2.41543336
10,14,3,0,,,,0.42353332,0.0,0.0,0.0,2.37793336
10,15,3,0,,,,0.7439167,0.0,0.0,0.0,2.09406664
10,16,3,0,,,,0.4172167,0.0,0.0,0.0,1.55646668
10,17,3,0,,,,0.83238333,0.0,0.0,0.0,0.52555
10,18,3,0,,,,1.2473834,0.0,0.0,0.0,0.00171666668
10,19,3,0,,,,1.0542,0.0,0.0,0.0,0.0
10,20,3,0,,,,0.7280833,0.0,0.0,0.0,0.0
10,21,3,0,,,,0.9252167,0.0,0.0,0.0,0.0
10,22,3,0,,,,0.3608,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.5014667,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.41336668,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.3924,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.53728336,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.3688,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.084416665,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.085216664,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.12958333,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.14798333,0.0,0.0,0.0,0.04445
10,8,4,0,,,,0.48995,0.0,0.0,0.0,0.16246666
10,9,4,0,,,,0.6013333,0.0,0.0,0.0,0.62843336
10,10,4,0,,,,0.41496667,0.0,0.0,0.0,1.27281664
10,11,4,0,,,,0.07253333,0.0,0.0,0.0,1.81985
10,12,4,0,,,,0.06943333,0.0,0.0,0.0,2.2469
10,13,4,0,,,,0.04025,0.0,0.0,0.0,2.2807666
10,14,4,0,,,,1.20955,0.0,0.0,0.0,2.1865832
10,15,4,0,,,,0.5261001,0.0,0.0,0.0,1.55928332
10,16,4,0,,,,0.6945334,0.0,0.0,0.0,1.2981
10,17,4,0,,,,0.5062667,0.0,0.0,0.0,0.62996668
10,18,4,0,,,,0.8309001,0.0,0.0,0.0,0.0
10,19,4,0,,,,1.2198167,0.0,0.0,0.0,0.0
10,20,4,0,,,,1.17525,0.0,0.0,0.0,0.0
10,21,4,0,,,,0.7916333,0.0,0.0,0.0,0.0
10,22,4,0,,,,0.5191,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.5154333,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.5521,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.32868335,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.38406667,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.40593332,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.38708332,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.41595,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.4824,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.48935,0.0,0.0,0.0,0.05315
10,8,5,0,,,,0.13292916,0.0,0.0,0.0,0.19984584
10,9,5,0,,,,0.17833333,0.0,0.0,0.0,0.62566668
10,10,5,0,,,,0.49001667,0.0,0.0,0.0,1.24073328
10,11,5,0,,,,0.1363,0.0,0.0,0.0,1.77728332
10,12,5,0,,,,0.47856668,0.0,0.0,0.0,2.1442
10,13,5,0,,,,0.58236665,0.0,0.0,0.0,2.3063832
10,14,5,0,,,,3.55045,0.0,0.0,0.0,2.2717
10,15,5,0,,,,2.4158,0.0,0.0,0.0,1.97121668
10,16,5,0,,,,2.00235,0.0,0.0,0.0,1.39913332
10,17,5,0,,,,1.68335,0.0,0.0,0.0,0.471233336
10,18,5,0,,,,1.8991333,0.0,0.0,0.0,0.0
10,19,5,0,,,,1.9270333,0.0,0.0,0.0,0.0
10,20,5,0,,,,1.5757667,0.0,0.0,0.0,0.0
10,21,5,0,,,,1.7724833,0.0,0.0,0.0,0.0
10,22,5,0,,,,2.91595,0.0,0.0,0.0,0.0
10,23,5,0,,,,0.4493,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.56860834,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.40096667,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.2448,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.08031667,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.10045,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.3751,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.333,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.29753333,0.0,0.0,0.0,0.045283332
10,8,6,0,,,,0.12763333,0.0,0.0,0.0,0.188116668
10,9,6,0,,,,0.14215,0.0,0.0,0.0,0.62256664
10,10,6,0,,,,0.09475002,0.0,0.0,0.0,1.23126672
10,11,6,0,,,,0.21001667,0.0,0.0,0.0,1.76236668
10,12,6,0,,,,0.30485,0.0,0.0,0.0,2.1359
10,13,6,0,,,,0.30315,0.0,0.0,0.0,2.2890166
10,14,6,0,,,,0.040883332,0.0,0.0,0.0,2.2572334
10,15,6,0,,,,0.21428333,0.0,0.0,0.0,1.96816664
10,16,6,0,,,,1.745,0.0,0.0,0.0,1.36211668
10,17,6,0,,,,0.86333334,0.0,0.0,0.0,0.416516664
10,18,6,0,,,,1.24315,0.0,0.0,0.0,0.0
10,19,6,0,,,,0.30175,0.0,0.0,0.0,0.0
10,20,6,0,,,,0.44721666,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.20105,0.0,0.0,0.0,0.0
10,22,6,0,,,,1.1562333,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.12651667,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.428675,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.37591666,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.39563334,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.087183334,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.09875,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.46956667,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.353925,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.5563833,0.0,0.0,0.0,0.0
10,8,7,0,,,,0.38008332,0.0,0.0,0.0,0.0035
10,9,7,0,,,,0.12211667,0.0,0.0,0.0,0.08965
10,10,7,0,,,,0.07018334,0.0,0.0,0.0,0.93358332
10,11,7,0,,,,0.10305,0.0,0.0,0.0,0.61913336
10,12,7,0,,,,0.072283335,0.0,0.0,0.0,0.99801668
10,13,7,0,,,,0.0998,0.0,0.0,0.0,0.52475
10,14,7,0,,,,0.14325,0.0,0.0,0.0,0.4799
10,15,7,0,,,,0.36288333,0.0,0.0,0.0,0.66895
10,16,7,0,,,,0.2897,0.0,0.0,0.0,0.318483336
10,17,7,0,,,,0.35813335,0.0,0.0,0.0,0.055983332
10,18,7,0,,,,0.46885,0.0,0.0,0.0,0.0
10,19,7,0,,,,2.1469166,0.0,0.0,0.0,0.0
10,20,7,0,,,,0.87943333,0.0,0.0,0.0,0.0
10,21,7,0,,,,0.71821666,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.52555,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.41661668,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.35646668,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.39198333,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.42616665,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.40211666,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.38325834,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.1131,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.28525,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.1259,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.7726667,0.0,0.0,0.0,0.046516668
10,9,1,0,,,,0.53358334,0.0,0.0,0.0,0.26555
10,10,1,0,,,,0.3774,0.0,0.0,0.0,0.43525
10,11,1,0,,,,0.45565,0.0,0.0,0.0,0.201266664
10,12,1,0,,,,0.29065,0.0,0.0,0.0,0.70368336
10,13,1,0,,,,0.49143332,0.0,0.0,0.0,0.58873332
10,14,1,0,,,,0.7191333,0.0,0.0,0.0,0.402766664
10,15,1,0,,,,0.71306664,0.0,0.0,0.0,0.230983336
10,16,1,0,,,,0.21118334,0.0,0.0,0.0,0.01135
10,17,1,0,,,,0.43023333,0.0,0.0,0.0,0.0
10,18,1,0,,,,0.22798334,0.0,0.0,0.0,0.0
10,19,1,0,,,,0.33643332,0.0,0.0,0.0,0.0
10,20,1,0,,,,0.62416667,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.46461666,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.19716668,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.57668334,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.44415835,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.49966666,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.47526667,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.3156,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.11613333,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.434,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.20783333,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.8496,0.0,0.0,0.0,0.060316664
10,8,2,0,,,,0.5021,0.0,0.0,0.0,0.37545
10,9,2,0,,,,0.08525,0.0,0.0,0.0,0.68546668
10,10,2,0,,,,0.10001667,0.0,0.0,0.0,1.3966
10,11,2,0,,,,0.11621669,0.0,0.0,0.0,1.91065
10,12,2,0,,,,0.5084,0.0,0.0,0.0,2.2672
10,13,2,0,,,,0.20533334,0.0,0.0,0.0,2.4478668
10,14,2,0,,,,0.10735,0.0,0.0,0.0,2.4119
10,15,2,0,,,,1.4609001,0.0,0.0,0.0,2.12425
10,16,2,0,,,,1.1622111e-07,0.0,0.0,0.0,1.5619
10,17,2,0,,,,1.6416,0.0,0.0,0.0,0.45718332
10,18,2,0,,,,0.62125,0.0,0.0,0.0,0.0
10,19,2,0,,,,0.51475,0.0,0.0,0.0,0.0
10,20,2,0,,,,0.22505,0.0,0.0,0.0,0.0
10,21,2,0,,,,0.062633336,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.38986668,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.23905,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.36905834,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.33838335,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.34996668,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.3484,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.5719,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.13108334,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.1472,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.23438333,0.0,0.0,0.0,0.03385
10,8,3,0,,,,0.37358335,0.0,0.0,0.0,0.135816664
10,9,3,0,,,,0.1467,0.0,0.0,0.0,0.64321668
10,10,3,0,,,,0.23413333,0.0,0.0,0.0,1.3916
10,11,3,0,,,,0.20370002,0.0,0.0,0.0,1.99261668
10,12,3,0,,,,1.2949166,0.0,0.0,0.0,2.38971656
10,13,3,0,,,,0.023583334,0.0,0.0,0.0,2.5701168
10,14,3,0,,,,1.3436333,0.0,0.0,0.0,2.5223332
10,15,3,0,,,,0.10378334,0.0,0.0,0.0,2.2493
10,16,3,0,,,,1.9875,0.0,0.0,0.0,1.70465
10,17,3,0,,,,0.20331667,0.0,0.0,0.0,0.48471668
10,18,3,0,,,,1.0554667,0.0,0.0,0.0,0.0
10,19,3,0,,,,1.3091333,0.0,0.0,0.0,0.0
10,20,3,0,,,,0.75203335,0.0,0.0,0.0,0.0
10,21,3,0,,,,0.7776833,0.0,0.0,0.0,0.0
10,22,3,0,,,,0.03965,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.30606666,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.090733334,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.096883334,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.0451,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.0647,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.041983332,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.46891665,0.0,0.0,0.0,0.0
10,6,4,0,,,,1.99715,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.58103335,0.0,0.0,0.0,0.032116664
10,8,4,0,,,,0.29335,0.0,0.0,0.0,0.12903334
10,9,4,0,,,,0.19473334,0.0,0.0,0.0,0.6358
10,10,4,0,,,,0.19193333,0.0,0.0,0.0,1.38775
10,11,4,0,,,,1.3192166,0.0,0.0,0.0,1.98618336
10,12,4,0,,,,0.90741664,0.0,0.0,0.0,2.3826332
10,13,4,0,,,,0.71091664,0.0,0.0,0.0,2.5598832
10,14,4,0,,,,1.2272167,0.0,0.0,0.0,2.5098332
10,15,4,0,,,,1.6293833,0.0,0.0,0.0,2.2206
10,16,4,0,,,,0.20031667,0.0,0.0,0.0,1.67456664
10,17,4,0,,,,1.8722,0.0,0.0,0.0,0.46163332
10,18,4,0,,,,1.7763333,0.0,0.0,0.0,0.0
10,19,4,0,,,,0.53568333,0.0,0.0,0.0,0.0
10,20,4,0,,,,2.1151834,0.0,0.0,0.0,0.0
10,21,4,0,,,,0.15866667,0.0,0.0,0.0,0.0
10,22,4,0,,,,0.34118333,0.0,0.0,0.0,0.0
10,23,4,0,,,,1.51475,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.5708167,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.355,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.23893334,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.05385,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.28361666,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.09385,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.12805,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.34696665,0.0,0.0,0.0,0.0316333332
10,8,5,0,,,,0.7977,0.0,0.0,0.0,0.128566664
10,9,5,0,,,,0.50876665,0.0,0.0,0.0,0.61203332
10,10,5,0,,,,0.49155,0.0,0.0,0.0,1.31338332
10,11,5,0,,,,0.06293333,0.0,0.0,0.0,1.86028332
10,12,5,0,,,,0.0639,0.0,0.0,0.0,2.2296168
10,13,5,0,,,,0.014633409,0.0,0.0,0.0,2.4088
10,14,5,0,,,,0.029533418,0.0,0.0,0.0,2.3699834
10,15,5,0,,,,0.22325003,0.0,0.0,0.0,2.092
10,16,5,0,,,,0.32761666,0.0,0.0,0.0,1.57645
10,17,5,0,,,,0.4887,0.0,0.0,0.0,0.36338332
10,18,5,0,,,,0.2598,0.0,0.0,0.0,0.0
10,19,5,0,,,,2.7498667,0.0,0.0,0.0,0.0
10,20,5,0,,,,3.2694166,0.0,0.0,0.0,0.0
10,21,5,0,,,,3.7354167,0.0,0.0,0.0,0.0
10,22,5,0,,,,1.9842167,0.0,0.0,0.0,0.0
10,23,5,0,,,,0.94371665,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.9934083,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.38488334,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.40288332,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.38683334,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.13785,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.20411667,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.47515,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.39481667,0.0,0.0,0.0,0.034683336
10,8,6,0,,,,0.739,0.0,0.0,0.0,0.12953334
10,9,6,0,,,,0.38158333,0.0,0.0,0.0,0.61173332
10,10,6,0,,,,0.29095,0.0,0.0,0.0,1.33493336
10,11,6,0,,,,0.15211667,0.0,0.0,0.0,1.89171668
10,12,6,0,,,,0.16945,0.0,0.0,0.0,2.2637334
10,13,6,0,,,,0.068733364,0.0,0.0,0.0,2.3859168
10,14,6,0,,,,0.006250104,0.0,0.0,0.0,2.3905
10,15,6,0,,,,0.10025006,0.0,0.0,0.0,2.14496656
10,16,6,0,,,,0.45933336,0.0,0.0,0.0,1.60793336
10,17,6,0,,,,0.31275,0.0,0.0,0.0,0.40911668
10,18,6,0,,,,0.10055001,0.0,0.0,0.0,0.0
10,19,6,0,,,,0.18358338,0.0,0.0,0.0,0.0
10,20,6,0,,,,0.20233335,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.32051668,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.7226167,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.49693334,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.39864168,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.37181666,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.4309,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.13675,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.10321666,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.21453333,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.9317833,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.5843,0.0,0.0,0.0,0.0346
10,8,7,0,,,,0.43256667,0.0,0.0,0.0,0.32843332
10,9,7,0,,,,0.46095,0.0,0.0,0.0,0.78326668
10,10,7,0,,,,0.062200002,0.0,0.0,0.0,0.9531
10,11,7,0,,,,0.045183334,0.0,0.0,0.0,1.18813332
10,12,7,0,,,,0.059566665,0.0,0.0,0.0,0.35303332
10,13,7,0,,,,0.071716666,0.0,0.0,0.0,0.67436664
10,14,7,0,,,,0.06495,0.0,0.0,0.0,0.74621668
10,15,7,0,,,,0.47845,0.0,0.0,0.0,0.33731668
10,16,7,0,,,,0.46148333,0.0,0.0,0.0,0.04955
10,17,7,0,,,,0.5183833,0.0,0.0,0.0,0.0
10,18,7,0,,,,0.47556666,0.0,0.0,0.0,0.0
10,19,7,0,,,,0.43271667,0.0,0.0,0.0,0.0
10,20,7,0,,,,0.44136667,0.0,0.0,0.0,0.0
10,21,7,0,,,,0.48723334,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.8689,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.59353334,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.421675,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.39713332,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.36208335,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.37743333,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.3023,0.0,0.0,0.0,0.0
10,5,1,0,,,,2.1996834,0.0,0.0,0.0,0.0
10,6,1,0,,,,1.2820333,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.10571667,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.1335,0.0,0.0,0.0,0.00875
10,9,1,0,,,,0.08591667,0.0,0.0,0.0,0.348
10,10,1,0,,,,0.31110004,0.0,0.0,0.0,0.70373332
10,11,1,0,,,,0.22208333,0.0,0.0,0.0,0.296016664
10,12,1,0,,,,0.07275,0.0,0.0,0.0,0.410483336
10,13,1,0,,,,0.32298332,0.0,0.0,0.0,0.55695
10,14,1,0,,,,0.13278334,0.0,0.0,0.0,0.6684
10,15,1,0,,,,0.48078334,0.0,0.0,0.0,0.090633332
10,16,1,0,,,,0.45881668,0.0,0.0,0.0,0.112783332
10,17,1,0,,,,0.80516666,0.0,0.0,0.0,0.0082
10,18,1,0,,,,0.8048,0.0,0.0,0.0,0.0
10,19,1,0,,,,0.71695,0.0,0.0,0.0,0.0
10,20,1,0,,,,1.0482,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.9834,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.4435,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.50818336,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.41450834,0.0,0.0,0.0,0.0
10,1,2,0,,,,0.37298334,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.17256667,0.0,0.0,0.0,0.0
10,3,2,0,,,,0.09853333,0.0,0.0,0.0,0.0
10,4,2,0,,,,0.21826667,0.0,0.0,0.0,0.0
10,5,2,0,,,,0.30156666,0.0,0.0,0.0,0.0
10,6,2,0,,,,0.11455,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.57665,0.0,0.0,0.0,0.0275166664
10,8,2,0,,,,0.32446668,0.0,0.0,0.0,0.125133332
10,9,2,0,,,,0.34696665,0.0,0.0,0.0,0.56546668
10,10,2,0,,,,0.05118333,0.0,0.0,0.0,1.29425
10,11,2,0,,,,0.08765,0.0,0.0,0.0,1.83663332
10,12,2,0,,,,0.1016,0.0,0.0,0.0,2.1936332
10,13,2,0,,,,0.33768332,0.0,0.0,0.0,2.29685
10,14,2,0,,,,0.69275,0.0,0.0,0.0,2.1964168
10,15,2,0,,,,1.12255,0.0,0.0,0.0,1.89228332
10,16,2,0,,,,0.46481675,0.0,0.0,0.0,1.37596668
10,17,2,0,,,,0.48066667,0.0,0.0,0.0,0.27143332
10,18,2,0,,,,1.3042333,0.0,0.0,0.0,0.0
10,19,2,0,,,,0.778,0.0,0.0,0.0,0.0
10,20,2,0,,,,1.0347834,0.0,0.0,0.0,0.0
10,21,2,0,,,,0.69306666,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.3614,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.35388333,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.14653334,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.2992,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.10605,0.0,0.0,0.0,0.0
10,3,3,0,,,,0.14665,0.0,0.0,0.0,0.0
10,4,3,0,,,,0.11906666,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.07006667,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.41638333,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.5972,0.0,0.0,0.0,0.029166666
10,8,3,0,,,,0.118883334,0.0,0.0,0.0,0.147416672
10,9,3,0,,,,0.5787167,0.0,0.0,0.0,0.56381664
10,10,3,0,,,,0.6792167,0.0,0.0,0.0,1.26835
10,11,3,0,,,,0.55233335,0.0,0.0,0.0,1.80556664
10,12,3,0,,,,1.7737666,0.0,0.0,0.0,2.07393336
10,13,3,0,,,,1.5079,0.0,0.0,0.0,2.1454834
10,14,3,0,,,,1.4395,0.0,0.0,0.0,1.63358336
10,15,3,0,,,,1.6692333,0.0,0.0,0.0,1.5859
10,16,3,0,,,,1.4000666,0.0,0.0,0.0,0.5887
10,17,3,0,,,,1.2460166,0.0,0.0,0.0,0.18771666
10,18,3,0,,,,1.6794167,0.0,0.0,0.0,0.0
10,19,3,0,,,,1.7693,0.0,0.0,0.0,0.0
10,20,3,0,,,,1.62905,0.0,0.0,0.0,0.0
10,21,3,0,,,,1.8205667,0.0,0.0,0.0,0.0
10,22,3,0,,,,2.5954666,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.26331666,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.055508334,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.047983333,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.08125,0.0,0.0,0.0,0.0
10,3,4,0,,,,0.078483336,0.0,0.0,0.0,0.0
10,4,4,0,,,,0.08731667,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.3205,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.5599833,0.0,0.0,0.0,0.0
10,7,4,0,,,,0.13153334,0.0,0.0,0.0,0.050133336
10,8,4,0,,,,0.4912,0.0,0.0,0.0,0.3294
10,9,4,0,,,,0.18845008,0.0,0.0,0.0,0.77213336
10,10,4,0,,,,1.2030601e-07,0.0,0.0,0.0,1.01713336
10,11,4,0,,,,0.05553338,0.0,0.0,0.0,1.39695
10,12,4,0,,,,0.17555,0.0,0.0,0.0,1.43911668
10,13,4,0,,,,0.113066666,0.0,0.0,0.0,1.19598328
10,14,4,0,,,,0.14555,0.0,0.0,0.0,1.25378332
10,15,4,0,,,,0.14788334,0.0,0.0,0.0,0.65186664
10,16,4,0,,,,0.7640667,0.0,0.0,0.0,0.28393332
10,17,4,0,,,,0.7664833,0.0,0.0,0.0,0.072316664
10,18,4,0,,,,0.379,0.0,0.0,0.0,0.0
10,19,4,0,,,,0.53246665,0.0,0.0,0.0,0.0
10,20,4,0,,,,0.45201668,0.0,0.0,0.0,0.0
10,21,4,0,,,,0.9346333,0.0,0.0,0.0,0.0
10,22,4,0,,,,0.3764,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.49153334,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.373,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.4496,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.79465,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.445,0.0,0.0,0.0,0.0
10,4,5,0,,,,0.088316664,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.047483332,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.0753,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.23478334,0.0,0.0,0.0,0.069633332
10,8,5,0,,,,0.59865,0.0,0.0,0.0,0.239016664
10,9,5,0,,,,0.19591667,0.0,0.0,0.0,0.42535
10,10,5,0,,,,0.043616667,0.0,0.0,0.0,0.71141668
10,11,5,0,,,,0.6375167,0.0,0.0,0.0,0.4704
10,12,5,0,,,,0.64626664,0.0,0.0,0.0,0.81485
10,13,5,0,,,,0.24775,0.0,0.0,0.0,0.44186668
10,14,5,0,,,,0.08371667,0.0,0.0,0.0,0.58955
10,15,5,0,,,,0.17976667,0.0,0.0,0.0,0.65
10,16,5,0,,,,0.08688334,0.0,0.0,0.0,0.75108332
10,17,5,0,,,,0.042466674,0.0,0.0,0.0,0.123316664
10,18,5,0,,,,0.07981667,0.0,0.0,0.0,0.0
10,19,5,0,,,,0.050383333,0.0,0.0,0.0,0.0
10,20,5,0,,,,0.80305,0.0,0.0,0.0,0.0
10,21,5,0,,,,0.43855,0.0,0.0,0.0,0.0
10,22,5,0,,,,0.32871667,0.0,0.0,0.0,0.0
10,23,5,0,,,,0.38436666,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.35219166,0.0,0.0,0.0,0.0
10,1,6,0,,,,0.7493333,0.0,0.0,0.0,0.0
10,2,6,0,,,,0.3503,0.0,0.0,0.0,0.0
10,3,6,0,,,,0.26573333,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.07025,0.0,0.0,0.0,0.0
10,5,6,0,,,,0.11185,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.15048334,0.0,0.0,0.0,0.0
10,7,6,0,,,,0.25176665,0.0,0.0,0.0,0.054816664
10,8,6,0,,,,0.3456,0.0,0.0,0.0,0.35496668
10,9,6,0,,,,0.32353333,0.0,0.0,0.0,0.71221668
10,10,6,0,,,,0.18833333,0.0,0.0,0.0,1.18168336
10,11,6,0,,,,0.052633334,0.0,0.0,0.0,1.46901672
10,12,6,0,,,,0.10491667,0.0,0.0,0.0,1.95383336
10,13,6,0,,,,0.0527,0.0,0.0,0.0,1.54561668
10,14,6,0,,,,0.0978,0.0,0.0,0.0,1.3465
10,15,6,0,,,,0.30935,0.0,0.0,0.0,0.92565
10,16,6,0,,,,0.27543333,0.0,0.0,0.0,0.455333344
10,17,6,0,,,,0.23355,0.0,0.0,0.0,0.073733328
10,18,6,0,,,,0.7488667,0.0,0.0,0.0,0.0
10,19,6,0,,,,0.519,0.0,0.0,0.0,0.0
10,20,6,0,,,,0.34905,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.40778333,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.9938667,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.76521665,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.45803332,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.3696,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.25695,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.09668333,0.0,0.0,0.0,0.0
10,4,7,0,,,,0.060416672,0.0,0.0,0.0,0.0
10,5,7,0,,,,0.19166669,0.0,0.0,0.0,0.0
10,6,7,0,,,,0.2081,0.0,0.0,0.0,0.0
10,7,7,0,,,,0.6526833,0.0,0.0,0.0,0.0
10,8,7,0,,,,0.48293334,0.0,0.0,0.0,0.138433336
10,9,7,0,,,,0.26338336,0.0,0.0,0.0,0.268083344
10,10,7,0,,,,0.048583362,0.0,0.0,0.0,0.39278332
10,11,7,0,,,,0.021400087,0.0,0.0,0.0,1.03591664
10,12,7,0,,,,0.07110001,0.0,0.0,0.0,0.7707
10,13,7,0,,,,0.13953333,0.0,0.0,0.0,0.4048
10,14,7,0,,,,0.39008334,0.0,0.0,0.0,0.23045
10,15,7,0,,,,0.09376667,0.0,0.0,0.0,0.07575
10,16,7,0,,,,0.09261667,0.0,0.0,0.0,0.0052666668
10,17,7,0,,,,0.096933335,0.0,0.0,0.0,0.0
10,18,7,0,,,,0.14436667,0.0,0.0,0.0,0.0
10,19,7,0,,,,0.08748333,0.0,0.0,0.0,0.0
10,20,7,0,,,,0.19728333,0.0,0.0,0.0,0.0
10,21,7,0,,,,0.30015,0.0,0.0,0.0,0.0
10,22,7,0,,,,0.09508333,0.0,0.0,0.0,0.0
10,23,7,0,,,,0.111,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.23816666,0.0,0.0,0.0,0.0
10,1,1,0,,,,0.115883335,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.12146667,0.0,0.0,0.0,0.0
10,3,1,0,,,,0.31688333,0.0,0.0,0.0,0.0
10,4,1,0,,,,0.20475,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.28695,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.6105833,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.079066664,0.0,0.0,0.0,0.040166668
10,8,1,0,,,,0.135,0.0,0.0,0.0,0.23446666
10,9,1,0,,,,0.25403333,0.0,0.0,0.0,0.73156664
10,10,1,0,,,,0.31013334,0.0,0.0,0.0,1.00366668
10,11,1,0,,,,0.16558333,0.0,0.0,0.0,1.40311668
10,12,1,0,,,,0.16796666,0.0,0.0,0.0,1.87956664
10,13,1,0,,,,0.15711667,0.0,0.0,0.0,0.99098332
10,14,1,0,,,,0.0998,0.0,0.0,0.0,1.07405
10,15,1,0,,,,0.49768335,0.0,0.0,0.0,1.04948328
10,16,1,0,,,,0.82603335,0.0,0.0,0.0,0.24205
10,17,1,0,,,,0.30881667,0.0,0.0,0.0,0.035966668
10,18,1,0,,,,0.34993333,0.0,0.0,0.0,0.0
10,19,1,0,,,,0.34253335,0.0,0.0,0.0,0.0
10,20,1,0,,,,0.342,0.0,0.0,0.0,0.0
10,21,1,0,,,,0.55048335,0.0,0.0,0.0,0.0
10,22,1,0,,,,0.49801666,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.3251,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.18610834,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.42255,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.19571666,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.18175,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.1645,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.115383334,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.535,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.73685,0.0,0.0,0.0,0.038933336
11,8,2,0,,,,0.507,0.0,0.0,0.0,0.207883332
11,9,2,0,,,,0.47108334,0.0,0.0,0.0,0.30818332
11,10,2,0,,,,0.103033334,0.0,0.0,0.0,0.73003332
11,11,2,0,,,,0.4938,0.0,0.0,0.0,1.04111668
11,12,2,0,,,,0.59961665,0.0,0.0,0.0,1.2908
11,13,2,0,,,,0.17921667,0.0,0.0,0.0,1.07155
11,14,2,0,,,,0.07991666,0.0,0.0,0.0,0.91878332
11,15,2,0,,,,0.0825,0.0,0.0,0.0,0.49061668
11,16,2,0,,,,0.1381,0.0,0.0,0.0,1.23335
11,17,2,0,,,,1.1170167,0.0,0.0,0.0,0.168433336
11,18,2,0,,,,0.96095,0.0,0.0,0.0,0.0
11,19,2,0,,,,0.954,0.0,0.0,0.0,0.0
11,20,2,0,,,,0.23926666,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.1167,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.17576666,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.5815667,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.2847,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.15661667,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.103583336,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.102016665,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.12563333,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.55041665,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.38815,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.47126666,0.0,0.0,0.0,0.018166666
11,8,3,0,,,,0.49685,0.0,0.0,0.0,0.105066664
11,9,3,0,,,,0.43851668,0.0,0.0,0.0,0.49793332
11,10,3,0,,,,0.07298333,0.0,0.0,0.0,1.24803332
11,11,3,0,,,,0.069633335,0.0,0.0,0.0,1.86058336
11,12,3,0,,,,0.1394,0.0,0.0,0.0,2.2558
11,13,3,0,,,,0.118433334,0.0,0.0,0.0,2.43028344
11,14,3,0,,,,0.06925,0.0,0.0,0.0,2.38053344
11,15,3,0,,,,0.0718,0.0,0.0,0.0,2.0743668
11,16,3,0,,,,0.10653333,0.0,0.0,0.0,1.491
11,17,3,0,,,,0.22056666,0.0,0.0,0.0,0.179383332
11,18,3,0,,,,0.91221666,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.7341833,0.0,0.0,0.0,0.0
11,20,3,0,,,,0.49161667,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.71418333,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.37293333,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.6946,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.46724167,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.8494167,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.24915,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.38041666,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.32825,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.19095,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.09273333,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.22516666,0.0,0.0,0.0,0.020316668
11,8,4,0,,,,0.087866664,0.0,0.0,0.0,0.108983328
11,9,4,0,,,,0.55626667,0.0,0.0,0.0,0.475483336
11,10,4,0,,,,0.42288333,0.0,0.0,0.0,1.1935
11,11,4,0,,,,0.5631667,0.0,0.0,0.0,1.77936668
11,12,4,0,,,,0.50555,0.0,0.0,0.0,2.1616
11,13,4,0,,,,0.53253335,0.0,0.0,0.0,2.34231664
11,14,4,0,,,,0.42681667,0.0,0.0,0.0,2.28096656
11,15,4,0,,,,0.56336665,0.0,0.0,0.0,1.97373328
11,16,4,0,,,,0.54845,0.0,0.0,0.0,1.39668336
11,17,4,0,,,,0.1638,0.0,0.0,0.0,0.14996666
11,18,4,0,,,,0.22895,0.0,0.0,0.0,0.0
11,19,4,0,,,,0.42281666,0.0,0.0,0.0,0.0
11,20,4,0,,,,0.46356666,0.0,0.0,0.0,0.0
11,21,4,0,,,,0.20081666,0.0,0.0,0.0,0.0
11,22,4,0,,,,0.2714,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.51771665,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.43861666,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.1483,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.16953333,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.133,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.14086667,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.79758334,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.106183335,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.61046666,0.0,0.0,0.0,0.01625
11,8,5,0,,,,0.78055,0.0,0.0,0.0,0.1037
11,9,5,0,,,,0.8109667,0.0,0.0,0.0,0.4525
11,10,5,0,,,,0.7694917,0.0,0.0,0.0,1.1457084
11,11,5,0,,,,0.5416667,0.0,0.0,0.0,1.69928332
11,12,5,0,,,,0.41905,0.0,0.0,0.0,2.0674834
11,13,5,0,,,,0.37421668,0.0,0.0,0.0,2.24721656
11,14,5,0,,,,0.5804,0.0,0.0,0.0,2.1782666
11,15,5,0,,,,0.31293333,0.0,0.0,0.0,1.8745
11,16,5,0,,,,0.74761665,0.0,0.0,0.0,1.1615
11,17,5,0,,,,3.4238834,0.0,0.0,0.0,0.135633332
11,18,5,0,,,,2.41495,0.0,0.0,0.0,0.0
11,19,5,0,,,,2.0675833,0.0,0.0,0.0,0.0
11,20,5,0,,,,0.82255,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.33446667,0.0,0.0,0.0,0.0
11,22,5,0,,,,1.7651334,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.1738,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.70098335,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.76475,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.43038332,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.34625,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.2456,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.12145,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.20005,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.08798333,0.0,0.0,0.0,0.0146
11,8,6,0,,,,0.13698334,0.0,0.0,0.0,0.10475
11,9,6,0,,,,0.26506665,0.0,0.0,0.0,0.443266664
11,10,6,0,,,,0.50481665,0.0,0.0,0.0,1.12465
11,11,6,0,,,,1.2505333,0.0,0.0,0.0,1.68843336
11,12,6,0,,,,1.9787,0.0,0.0,0.0,2.06568336
11,13,6,0,,,,0.92583334,0.0,0.0,0.0,2.23281664
11,14,6,0,,,,2.45805,0.0,0.0,0.0,2.1737
11,15,6,0,,,,1.9662666,0.0,0.0,0.0,1.88978332
11,16,6,0,,,,0.9917,0.0,0.0,0.0,1.30618336
11,17,6,0,,,,0.14445,0.0,0.0,0.0,0.1234
11,18,6,0,,,,0.07540002,0.0,0.0,0.0,0.0
11,19,6,0,,,,0.14646667,0.0,0.0,0.0,0.0
11,20,6,0,,,,0.11255002,0.0,0.0,0.0,0.0
11,21,6,0,,,,0.16088334,0.0,0.0,0.0,0.0
11,22,6,0,,,,0.4635,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.46185,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.44154167,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.24596667,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.12578334,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.12868333,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.13796666,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.5894167,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.8826,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.62291664,0.0,0.0,0.0,0.115633332
11,8,7,0,,,,0.36841667,0.0,0.0,0.0,0.4431
11,9,7,0,,,,0.20868333,0.0,0.0,0.0,1.12568336
11,10,7,0,,,,0.19701667,0.0,0.0,0.0,1.67985
11,11,7,0,,,,0.16223334,0.0,0.0,0.0,2.03676672
11,12,7,0,,,,0.08303333,0.0,0.0,0.0,2.21353344
11,13,7,0,,,,0.11073333,0.0,0.0,0.0,2.1062666
11,14,7,0,,,,0.09223333,0.0,0.0,0.0,1.77526672
11,15,7,0,,,,0.14846666,0.0,0.0,0.0,0.82753332
11,16,7,0,,,,0.113283336,0.0,0.0,0.0,0.07615
11,17,7,0,,,,0.625,0.0,0.0,0.0,0.0
11,18,7,0,,,,1.4922833,0.0,0.0,0.0,0.0
11,19,7,0,,,,0.53723335,0.0,0.0,0.0,0.0
11,20,7,0,,,,0.008883376,0.0,0.0,0.0,0.0
11,21,7,0,,,,0.5527167,0.0,0.0,0.0,0.0
11,22,7,0,,,,1.0697666,0.0,0.0,0.0,0.0
11,23,7,0,,,,0.6148833,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.4369,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.46226665,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.37603334,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.14548333,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.34545,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.5413,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.48083332,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.59423333,0.0,0.0,0.0,0.1074
11,8,1,0,,,,0.28215,0.0,0.0,0.0,0.42135
