month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
11,9,1,0,,,,0.09895,0.0,0.0,0.0,1.09316664
11,10,1,0,,,,0.17018333,0.0,0.0,0.0,1.64141664
11,11,1,0,,,,0.15006667,0.0,0.0,0.0,1.9816
11,12,1,0,,,,0.19145,0.0,0.0,0.0,2.13206664
11,13,1,0,,,,0.31746668,0.0,0.0,0.0,2.0931168
11,14,1,0,,,,0.33151665,0.0,0.0,0.0,1.78708336
11,15,1,0,,,,0.34866667,0.0,0.0,0.0,1.02193336
11,16,1,0,,,,0.3135,0.0,0.0,0.0,0.0286
11,17,1,0,,,,0.47041667,0.0,0.0,0.0,0.0
11,18,1,0,,,,0.37173334,0.0,0.0,0.0,0.0
11,19,1,0,,,,0.66735,0.0,0.0,0.0,0.0
11,20,1,0,,,,0.80078334,0.0,0.0,0.0,0.0
11,21,1,0,,,,0.341,0.0,0.0,0.0,0.0
11,22,1,0,,,,1.0885333,0.0,0.0,0.0,0.0
11,23,1,0,,,,0.49206668,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.33573332,0.0,0.0,0.0,0.0
11,1,2,0,,,,1.3157,0.0,0.0,0.0,0.0
11,2,2,0,,,,2.7218833,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.27315,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.34813333,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.3366,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.5104833,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.7417167,0.0,0.0,0.0,0.089383332
11,8,2,0,,,,0.73366666,0.0,0.0,0.0,0.403916656
11,9,2,0,,,,1.08685,0.0,0.0,0.0,1.07648328
11,10,2,0,,,,3.6187334,0.0,0.0,0.0,1.65643336
11,11,2,0,,,,3.4212,0.0,0.0,0.0,2.04518336
11,12,2,0,,,,2.5814667,0.0,0.0,0.0,2.1899416
11,13,2,0,,,,3.0343833,0.0,0.0,0.0,2.1491168
11,14,2,0,,,,1.4764833,0.0,0.0,0.0,1.8519
11,15,2,0,,,,2.0592167,0.0,0.0,0.0,1.2612
11,16,2,0,,,,1.4840667,0.0,0.0,0.0,0.088766672
11,17,2,0,,,,1.4157833,0.0,0.0,0.0,0.0
11,18,2,0,,,,3.0778334,0.0,0.0,0.0,0.0
11,19,2,0,,,,0.9752333,0.0,0.0,0.0,0.0
11,20,2,0,,,,1.8554667,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.7689,0.0,0.0,0.0,0.0
11,22,2,0,,,,2.1359334,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.43088335,0.0,0.0,0.0,0.0
11,24,2,0,,,,1.0952,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.052066665,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.025633333,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.044966668,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.6634167,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.023033334,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.03245,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.4535,0.0,0.0,0.0,0.1011
11,8,3,0,,,,0.36028334,0.0,0.0,0.0,0.433166656
11,9,3,0,,,,0.022066757,0.0,0.0,0.0,1.07803332
11,10,3,0,,,,0.09263336,0.0,0.0,0.0,1.57446668
11,11,3,0,,,,1.02659065e-07,0.0,0.0,0.0,1.94151672
11,12,3,0,,,,0.16426674,0.0,0.0,0.0,2.1721668
11,13,3,0,,,,0.4896167,0.0,0.0,0.0,2.1441668
11,14,3,0,,,,0.13551667,0.0,0.0,0.0,1.87161668
11,15,3,0,,,,0.026433421,0.0,0.0,0.0,1.29156664
11,16,3,0,,,,0.04520001,0.0,0.0,0.0,0.099866668
11,17,3,0,,,,0.08425,0.0,0.0,0.0,0.0
11,18,3,0,,,,0.36015,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.39753333,0.0,0.0,0.0,0.0
11,20,3,0,,,,0.17258333,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.2938,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.36628333,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.35631666,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.25005,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.21213333,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.053416666,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.10028333,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.60705,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.49646667,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.074233346,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.036766686,0.0,0.0,0.0,0.095766672
11,8,4,0,,,,0.060083345,0.0,0.0,0.0,0.39036668
11,9,4,0,,,,0.23266673,0.0,0.0,0.0,1.06278332
11,10,4,0,,,,0.3973,0.0,0.0,0.0,1.62296668
11,11,4,0,,,,0.44151667,0.0,0.0,0.0,1.9918
11,12,4,0,,,,0.2142834,0.0,0.0,0.0,2.1460166
11,13,4,0,,,,0.040500063,0.0,0.0,0.0,2.06478344
11,14,4,0,,,,0.03171675,0.0,0.0,0.0,1.76563332
11,15,4,0,,,,0.111550026,0.0,0.0,0.0,1.19515
11,16,4,0,,,,0.28297085,0.0,0.0,0.0,0.080845832
11,17,4,0,,,,2.0546668,0.0,0.0,0.0,0.0
11,18,4,0,,,,3.0775332,0.0,0.0,0.0,0.0
11,19,4,0,,,,1.0197834,0.0,0.0,0.0,0.0
11,20,4,0,,,,0.035516668,0.0,0.0,0.0,0.0
11,21,4,0,,,,0.19891667,0.0,0.0,0.0,0.0
11,22,4,0,,,,0.09290009,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.08751671,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.28853333,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.2191,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.107866675,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.050116666,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.4311,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.11811667,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.1462,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.38085,0.0,0.0,0.0,0.0948
11,8,5,0,,,,0.036333334,0.0,0.0,0.0,0.38215
11,9,5,0,,,,0.84915,0.0,0.0,0.0,1.0539
11,10,5,0,,,,0.51538336,0.0,0.0,0.0,1.6188
11,11,5,0,,,,0.07700004,0.0,0.0,0.0,1.98355
11,12,5,0,,,,0.03355006,0.0,0.0,0.0,2.13346656
11,13,5,0,,,,0.0032667704,0.0,0.0,0.0,2.063
11,14,5,0,,,,0.21393335,0.0,0.0,0.0,1.76826672
11,15,5,0,,,,0.28173333,0.0,0.0,0.0,1.19948328
11,16,5,0,,,,0.29208332,0.0,0.0,0.0,0.07305
11,17,5,0,,,,3.1152167,0.0,0.0,0.0,0.0
11,18,5,0,,,,2.3515832,0.0,0.0,0.0,0.0
11,19,5,0,,,,1.5089333,0.0,0.0,0.0,0.0
11,20,5,0,,,,1.7679334,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.743,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.6059639,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.5566834,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.27446678,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.75361675,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.4783834,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.15711667,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.12931667,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.17356667,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.123800024,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.023916667,0.0,0.0,0.0,0.20795
11,8,6,0,,,,0.33701667,0.0,0.0,0.0,0.53545
11,9,6,0,,,,0.64716667,0.0,0.0,0.0,0.76461664
11,10,6,0,,,,0.6682,0.0,0.0,0.0,1.20501672
11,11,6,0,,,,0.37638333,0.0,0.0,0.0,1.18955
11,12,6,0,,,,0.2734,0.0,0.0,0.0,1.50456664
11,13,6,0,,,,0.22895001,0.0,0.0,0.0,1.76436668
11,14,6,0,,,,0.27573332,0.0,0.0,0.0,1.0551
11,15,6,0,,,,0.27405,0.0,0.0,0.0,0.58546668
11,16,6,0,,,,0.3019,0.0,0.0,0.0,0.048166668
11,17,6,0,,,,0.0748,0.0,0.0,0.0,0.0
11,18,6,0,,,,0.84316665,0.0,0.0,0.0,0.0
11,19,6,0,,,,0.6361333,0.0,0.0,0.0,0.0
11,20,6,0,,,,0.046933427,0.0,0.0,0.0,0.0
11,21,6,0,,,,0.1499,0.0,0.0,0.0,0.0
11,22,6,0,,,,0.110066734,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.50408334,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.4501,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.43756667,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.40221667,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.13496667,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.24978334,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.08585,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.06931668,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.8100167,0.0,0.0,0.0,0.091416664
11,8,7,0,,,,0.60518336,0.0,0.0,0.0,0.36093332
11,9,7,0,,,,0.3689167,0.0,0.0,0.0,1.02705
11,10,7,0,,,,0.0668667,0.0,0.0,0.0,1.60138332
11,11,7,0,,,,0.087683395,0.0,0.0,0.0,1.97745
11,12,7,0,,,,0.13000004,0.0,0.0,0.0,2.13545
11,13,7,0,,,,0.056433383,0.0,0.0,0.0,2.107
11,14,7,0,,,,0.029050086,0.0,0.0,0.0,1.80553332
11,15,7,0,,,,0.052183382,0.0,0.0,0.0,1.1894
11,16,7,0,,,,0.035033412,0.0,0.0,0.0,0.051683336
11,17,7,0,,,,0.37441668,0.0,0.0,0.0,0.0
11,18,7,0,,,,0.44473332,0.0,0.0,0.0,0.0
11,19,7,0,,,,0.8976,0.0,0.0,0.0,0.0
11,20,7,0,,,,1.0146,0.0,0.0,0.0,0.0
11,21,7,0,,,,1.2731167,0.0,0.0,0.0,0.0
11,22,7,0,,,,1.0388,0.0,0.0,0.0,0.0
11,23,7,0,,,,0.7822667,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.4104,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.38888332,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.30441666,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.12686667,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.017600063,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.22228333,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.11771667,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.25188333,0.0,0.0,0.0,0.09125
11,8,1,0,,,,0.12808333,0.0,0.0,0.0,0.35193332
11,9,1,0,,,,0.18248333,0.0,0.0,0.0,1.00071668
11,10,1,0,,,,0.20415,0.0,0.0,0.0,1.55938332
11,11,1,0,,,,0.17253333,0.0,0.0,0.0,1.92671668
11,12,1,0,,,,0.56041664,0.0,0.0,0.0,2.08795
11,13,1,0,,,,0.491,0.0,0.0,0.0,2.03526672
11,14,1,0,,,,0.50338334,0.0,0.0,0.0,1.76063332
11,15,1,0,,,,0.3172,0.0,0.0,0.0,1.1805
11,16,1,0,,,,0.41305,0.0,0.0,0.0,0.048983332
11,17,1,0,,,,0.47983333,0.0,0.0,0.0,0.0
11,18,1,0,,,,0.5402333,0.0,0.0,0.0,0.0
11,19,1,0,,,,0.8171833,0.0,0.0,0.0,0.0
11,20,1,0,,,,0.41033334,0.0,0.0,0.0,0.0
11,21,1,0,,,,0.4088,0.0,0.0,0.0,0.0
11,22,1,0,,,,2.3938668,0.0,0.0,0.0,0.0
11,23,1,0,,,,3.5694335,0.0,0.0,0.0,0.0
11,24,1,0,,,,2.2378833,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.41618332,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.15226667,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.1658,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.1688,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.39165,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.69596666,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.58315,0.0,0.0,0.0,0.101683336
11,8,2,0,,,,0.20183334,0.0,0.0,0.0,0.371516664
11,9,2,0,,,,0.18026666,0.0,0.0,0.0,1.03761668
11,10,2,0,,,,0.18086667,0.0,0.0,0.0,1.39765
11,11,2,0,,,,0.18251666,0.0,0.0,0.0,1.83273328
11,12,2,0,,,,0.25418332,0.0,0.0,0.0,2.03931664
11,13,2,0,,,,0.13923335,0.0,0.0,0.0,1.3312
11,14,2,0,,,,0.27278337,0.0,0.0,0.0,0.97323332
11,15,2,0,,,,0.116416685,0.0,0.0,0.0,0.28556668
11,16,2,0,,,,0.014400081,0.0,0.0,0.0,0.0207666664
11,17,2,0,,,,0.2223,0.0,0.0,0.0,0.0
11,18,2,0,,,,1.7056834,0.0,0.0,0.0,0.0
11,19,2,0,,,,3.1087832,0.0,0.0,0.0,0.0
11,20,2,0,,,,0.58133334,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.8967,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.49948335,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.6875,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.38785833,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.42216668,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.39195,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.23096667,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.08906667,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.38906667,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.55658334,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.6235167,0.0,0.0,0.0,0.114216668
11,8,3,0,,,,0.43211666,0.0,0.0,0.0,0.4305
11,9,3,0,,,,0.4907167,0.0,0.0,0.0,1.10758336
11,10,3,0,,,,0.63595,0.0,0.0,0.0,1.23638332
11,11,3,0,,,,0.53361666,0.0,0.0,0.0,1.66253332
11,12,3,0,,,,0.08048333,0.0,0.0,0.0,1.62375
11,13,3,0,,,,0.21665,0.0,0.0,0.0,1.46111668
11,14,3,0,,,,0.8484167,0.0,0.0,0.0,1.60621668
11,15,3,0,,,,0.051950052,0.0,0.0,0.0,0.91045
11,16,3,0,,,,0.027766736,0.0,0.0,0.0,0.07935
11,17,3,0,,,,0.11520001,0.0,0.0,0.0,0.0
11,18,3,0,,,,0.25533333,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.5674833,0.0,0.0,0.0,0.0
11,20,3,0,,,,0.40041667,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.5539333,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.35971668,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.12780003,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.11846667,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.24506667,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.38341665,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.17105,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.1184,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.31225,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.21918334,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.6584,0.0,0.0,0.0,0.0955
11,8,4,0,,,,0.57385,0.0,0.0,0.0,0.340583344
11,9,4,0,,,,0.3065,0.0,0.0,0.0,1.02498328
11,10,4,0,,,,0.06261667,0.0,0.0,0.0,1.63865
11,11,4,0,,,,0.083,0.0,0.0,0.0,2.049
11,12,4,0,,,,0.053583335,0.0,0.0,0.0,2.2411168
11,13,4,0,,,,0.07055,0.0,0.0,0.0,2.1949
11,14,4,0,,,,0.07636666,0.0,0.0,0.0,1.88196668
11,15,4,0,,,,0.427,0.0,0.0,0.0,1.20878332
11,16,4,0,,,,0.13926667,0.0,0.0,0.0,0.0479
11,17,4,0,,,,0.21175,0.0,0.0,0.0,0.0
11,18,4,0,,,,0.49711666,0.0,0.0,0.0,0.0
11,19,4,0,,,,0.6494833,0.0,0.0,0.0,0.0
11,20,4,0,,,,0.43118334,0.0,0.0,0.0,0.0
11,21,4,0,,,,0.47048333,0.0,0.0,0.0,0.0
11,22,4,0,,,,0.3076,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.40373334,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.10205,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.083,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.10475,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.07215,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.10351667,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.34445,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.06668333,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.10061666,0.0,0.0,0.0,0.083616668
11,8,5,0,,,,0.097666666,0.0,0.0,0.0,0.3198
11,9,5,0,,,,0.69133335,0.0,0.0,0.0,1.0025
11,10,5,0,,,,0.9537167,0.0,0.0,0.0,1.60833336
11,11,5,0,,,,0.6950167,0.0,0.0,0.0,2.00895
11,12,5,0,,,,0.68111664,0.0,0.0,0.0,2.19315
11,13,5,0,,,,0.55043334,0.0,0.0,0.0,2.10635
11,14,5,0,,,,0.76725,0.0,0.0,0.0,1.79786668
11,15,5,0,,,,0.5833667,0.0,0.0,0.0,1.1871
11,16,5,0,,,,0.22601667,0.0,0.0,0.0,0.036616664
11,17,5,0,,,,0.35458332,0.0,0.0,0.0,0.0
11,18,5,0,,,,0.31931666,0.0,0.0,0.0,0.0
11,19,5,0,,,,0.5945167,0.0,0.0,0.0,0.0
11,20,5,0,,,,0.73898333,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.85635,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.37991673,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.0026167866,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.2623334,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.4697,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.5844667,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.23088333,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.1224,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.34496668,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.11015,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.48588333,0.0,0.0,0.0,0.087116668
11,8,6,0,,,,0.63026667,0.0,0.0,0.0,0.31465
11,9,6,0,,,,0.45413333,0.0,0.0,0.0,0.9163
11,10,6,0,,,,0.075733334,0.0,0.0,0.0,1.2079
11,11,6,0,,,,0.0962,0.0,0.0,0.0,1.04123328
11,12,6,0,,,,0.08345,0.0,0.0,0.0,0.97576668
11,13,6,0,,,,0.08186676,0.0,0.0,0.0,0.89921668
11,14,6,0,,,,0.016933419,0.0,0.0,0.0,1.72158336
11,15,6,0,,,,0.101166666,0.0,0.0,0.0,0.58078332
11,16,6,0,,,,0.09853333,0.0,0.0,0.0,0.037783332
11,17,6,0,,,,0.19496667,0.0,0.0,0.0,0.0
11,18,6,0,,,,0.13836667,0.0,0.0,0.0,0.0
11,19,6,0,,,,0.084133334,0.0,0.0,0.0,0.0
11,20,6,0,,,,0.39913332,0.0,0.0,0.0,0.0
11,21,6,0,,,,0.38488334,0.0,0.0,0.0,0.0
11,22,6,0,,,,0.38956666,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.080416664,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.10724167,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.1135,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.11308333,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.061525,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.10153333,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.20916666,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.17228334,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.06853333,0.0,0.0,0.0,0.097533332
11,8,7,0,,,,0.10325,0.0,0.0,0.0,0.413583344
11,9,7,0,,,,0.19721666,0.0,0.0,0.0,0.87055
11,10,7,0,,,,0.319,0.0,0.0,0.0,1.45818336
11,11,7,0,,,,0.42521667,0.0,0.0,0.0,1.4443
11,12,7,0,,,,0.11096667,0.0,0.0,0.0,1.61826672
11,13,7,0,,,,0.3411,0.0,0.0,0.0,1.15013332
11,14,7,0,,,,0.10723333,0.0,0.0,0.0,0.52113336
11,15,7,0,,,,0.07486667,0.0,0.0,0.0,0.113216668
11,16,7,0,,,,0.18443333,0.0,0.0,0.0,0.0
11,17,7,0,,,,0.11421666,0.0,0.0,0.0,0.0
11,18,7,0,,,,0.14443333,0.0,0.0,0.0,0.0
11,19,7,0,,,,0.15693334,0.0,0.0,0.0,0.0
11,20,7,0,,,,0.46423334,0.0,0.0,0.0,0.0
11,21,7,0,,,,0.9618667,0.0,0.0,0.0,0.0
11,22,7,0,,,,0.39938334,0.0,0.0,0.0,0.0
11,23,7,0,,,,0.17513333,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.101325,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.06966667,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.08845,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.054166667,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.0907,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.052316666,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.10548333,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.058466665,0.0,0.0,0.0,0.13815
11,8,1,0,,,,0.09956667,0.0,0.0,0.0,0.2958
11,9,1,0,,,,0.49755,0.0,0.0,0.0,0.73051668
11,10,1,0,,,,0.93198335,0.0,0.0,0.0,0.79358332
11,11,1,0,,,,0.49361667,0.0,0.0,0.0,0.45746668
11,12,1,0,,,,0.10548334,0.0,0.0,0.0,0.082666664
11,13,1,0,,,,0.12658334,0.0,0.0,0.0,0.194633332
11,14,1,0,,,,0.073816665,0.0,0.0,0.0,0.214233336
11,15,1,0,,,,0.20923333,0.0,0.0,0.0,0.060683336
11,16,1,0,,,,0.092716664,0.0,0.0,0.0,0.0
11,17,1,0,,,,0.0627,0.0,0.0,0.0,0.0
11,18,1,0,,,,0.33866668,0.0,0.0,0.0,0.0
11,19,1,0,,,,0.4148,0.0,0.0,0.0,0.0
11,20,1,0,,,,0.0683,0.0,0.0,0.0,0.0
11,21,1,0,,,,0.06446667,0.0,0.0,0.0,0.0
11,22,1,0,,,,0.041233398,0.0,0.0,0.0,0.0
11,23,1,0,,,,0.28091675,0.0,0.0,0.0,0.0
11,24,1,0,,,,9.1552735e-08,0.0,0.0,0.0,0.0
11,1,2,0,,,,9.1552735e-08,0.0,0.0,0.0,0.0
11,2,2,0,,,,9.1552735e-08,0.0,0.0,0.0,0.0
11,3,2,0,,,,9.1552735e-08,0.0,0.0,0.0,0.0
11,4,2,0,,,,9.1552735e-08,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.0072500715,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.11400005,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.22448339,0.0,0.0,0.0,0.0912
11,8,2,0,,,,0.2576,0.0,0.0,0.0,0.29003332
11,9,2,0,,,,0.061750084,0.0,0.0,0.0,0.94198332
11,10,2,0,,,,1.0019938e-07,0.0,0.0,0.0,1.52518336
11,11,2,0,,,,9.905497e-08,0.0,0.0,0.0,1.89756664
11,12,2,0,,,,9.8292034e-08,0.0,0.0,0.0,2.04361668
11,13,2,0,,,,9.930928e-08,0.0,0.0,0.0,1.9716
11,14,2,0,,,,1.0401408e-07,0.0,0.0,0.0,1.71358336
11,15,2,0,,,,1.107653e-07,0.0,0.0,0.0,1.12138332
11,16,2,0,,,,9.206136e-08,0.0,0.0,0.0,0.0197333336
11,17,2,0,,,,0.15325007,0.0,0.0,0.0,0.0
11,18,2,0,,,,0.21430007,0.0,0.0,0.0,0.0
11,19,2,0,,,,0.25766674,0.0,0.0,0.0,0.0
11,20,2,0,,,,0.109250054,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.32415,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.0132500855,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.047983423,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.041150093,0.0,0.0,0.0,0.0
11,1,3,0,,,,9.1552735e-08,0.0,0.0,0.0,0.0
11,2,3,0,,,,9.1552735e-08,0.0,0.0,0.0,0.0
11,3,3,0,,,,9.1552735e-08,0.0,0.0,0.0,0.0
11,4,3,0,,,,9.1552735e-08,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.091183424,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.24968341,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.0033167559,0.0,0.0,0.0,0.0885
11,8,3,0,,,,1.0379156e-07,0.0,0.0,0.0,0.32111668
11,9,3,0,,,,1.0859171e-07,0.0,0.0,0.0,0.88168336
11,10,3,0,,,,9.716352e-08,0.0,0.0,0.0,1.43641664
11,11,3,0,,,,9.905497e-08,0.0,0.0,0.0,1.88358336
11,12,3,0,,,,9.880066e-08,0.0,0.0,0.0,2.07028344
11,13,3,0,,,,1.0135969e-07,0.0,0.0,0.0,1.89213332
11,14,3,0,,,,0.007883421,0.0,0.0,0.0,1.5341
11,15,3,0,,,,0.1301667,0.0,0.0,0.0,0.90305
11,16,3,0,,,,0.2449,0.0,0.0,0.0,0.057866664
11,17,3,0,,,,0.11718341,0.0,0.0,0.0,0.0
11,18,3,0,,,,0.12973337,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.1358001,0.0,0.0,0.0,0.0
11,20,3,0,,,,9.587606e-08,0.0,0.0,0.0,0.0
11,21,3,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
11,22,3,0,,,,9.3825655e-08,0.0,0.0,0.0,0.0
11,23,3,0,,,,1.02597475e-07,0.0,0.0,0.0,0.0
11,24,3,0,,,,9.231567e-08,0.0,0.0,0.0,0.0
11,1,4,0,,,,9.1552735e-08,0.0,0.0,0.0,0.0
11,2,4,0,,,,9.1552735e-08,0.0,0.0,0.0,0.0
11,3,4,0,,,,9.206136e-08,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.15428342,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.033583403,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.26208332,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.16596675,0.0,0.0,0.0,0.092983328
11,8,4,0,,,,0.321,0.0,0.0,0.0,0.2994
11,9,4,0,,,,0.26951668,0.0,0.0,0.0,0.95566668
11,10,4,0,,,,9.708007e-08,0.0,0.0,0.0,1.57436668
11,11,4,0,,,,9.86735e-08,0.0,0.0,0.0,1.99476672
11,12,4,0,,,,9.8164875e-08,0.0,0.0,0.0,2.186
11,13,4,0,,,,1.13932295e-07,0.0,0.0,0.0,2.1250166
11,14,4,0,,,,1.2207032e-07,0.0,0.0,0.0,1.80033336
11,15,4,0,,,,0.15065004,0.0,0.0,0.0,1.12385
11,16,4,0,,,,0.2082,0.0,0.0,0.0,0.0302333336
11,17,4,0,,,,0.27785006,0.0,0.0,0.0,0.0
11,18,4,0,,,,0.07251674,0.0,0.0,0.0,0.0
11,19,4,0,,,,1.0070801e-07,0.0,0.0,0.0,0.0
11,20,4,0,,,,1.0299683e-07,0.0,0.0,0.0,0.0
11,21,4,0,,,,1.04141236e-07,0.0,0.0,0.0,0.0
11,22,4,0,,,,1.04268395e-07,0.0,0.0,0.0,0.0
11,23,4,0,,,,1.0274251e-07,0.0,0.0,0.0,0.0
11,24,4,0,,,,9.1807046e-08,0.0,0.0,0.0,0.0
11,1,5,0,,,,9.1552735e-08,0.0,0.0,0.0,0.0
11,2,5,0,,,,9.1552735e-08,0.0,0.0,0.0,0.0
11,3,5,0,,,,9.1552735e-08,0.0,0.0,0.0,0.0
11,4,5,0,,,,9.1552735e-08,0.0,0.0,0.0,0.0
11,5,5,0,,,,9.1552735e-08,0.0,0.0,0.0,0.0
11,6,5,0,,,,9.1552735e-08,0.0,0.0,0.0,0.0
11,7,5,0,,,,9.231567e-08,0.0,0.0,0.0,0.09195
11,8,5,0,,,,1.02945165e-07,0.0,0.0,0.0,0.291516664
11,9,5,0,,,,1.0986328e-07,0.0,0.0,0.0,0.93471668
11,10,5,0,,,,9.740194e-08,0.0,0.0,0.0,1.52161668
11,11,5,0,,,,9.95636e-08,0.0,0.0,0.0,1.90818336
11,12,5,0,,,,1.0058085e-07,0.0,0.0,0.0,2.0686
11,13,5,0,,,,0.06820008,0.0,0.0,0.0,2.03205
11,14,5,0,,,,0.13716671,0.0,0.0,0.0,1.73205
11,15,5,0,,,,1.1687279e-07,0.0,0.0,0.0,1.08895
11,16,5,0,,,,0.20850003,0.0,0.0,0.0,0.0285166664
11,17,5,0,,,,0.092783354,0.0,0.0,0.0,0.0
11,18,5,0,,,,0.09755004,0.0,0.0,0.0,0.0
11,19,5,0,,,,0.018433433,0.0,0.0,0.0,0.0
11,20,5,0,,,,1.02659065e-07,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.08931673,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.29675,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.1985,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.15449166,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.14101666,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.09516667,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.11195,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.40785,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.85105,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.45113334,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.19358334,0.0,0.0,0.0,0.074733328
11,8,6,0,,,,0.43623334,0.0,0.0,0.0,0.28043332
11,9,6,0,,,,0.4537,0.0,0.0,0.0,0.91568336
11,10,6,0,,,,0.45293334,0.0,0.0,0.0,1.50021668
11,11,6,0,,,,0.22466667,0.0,0.0,0.0,1.8042
11,12,6,0,,,,0.22731666,0.0,0.0,0.0,1.55003332
11,13,6,0,,,,0.33236668,0.0,0.0,0.0,0.80638336
11,14,6,0,,,,0.9881167,0.0,0.0,0.0,0.17785
11,15,6,0,,,,0.76743335,0.0,0.0,0.0,0.00083333332
11,16,6,0,,,,0.5833333,0.0,0.0,0.0,0.00178333332
11,17,6,0,,,,0.6468,0.0,0.0,0.0,0.0
11,18,6,0,,,,0.43143332,0.0,0.0,0.0,0.0
11,19,6,0,,,,0.391,0.0,0.0,0.0,0.0
11,20,6,0,,,,0.48551667,0.0,0.0,0.0,0.0
11,21,6,0,,,,0.113133416,0.0,0.0,0.0,0.0
11,22,6,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
11,23,6,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.30888337,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.57745,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.37111667,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.45333335,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.6285,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.47581667,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.19348334,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.55175,0.0,0.0,0.0,0.144416672
11,8,7,0,,,,0.44911668,0.0,0.0,0.0,0.1443
11,9,7,0,,,,0.32061666,0.0,0.0,0.0,0.137516664
11,10,7,0,,,,0.05505002,0.0,0.0,0.0,0.049883336
11,11,7,0,,,,0.14196667,0.0,0.0,0.0,0.084583336
11,12,7,0,,,,0.33308333,0.0,0.0,0.0,0.199366668
11,13,7,0,,,,0.32671666,0.0,0.0,0.0,0.259416656
11,14,7,0,,,,0.34025,0.0,0.0,0.0,0.06905
11,15,7,0,,,,0.33843333,0.0,0.0,0.0,0.121116668
11,16,7,0,,,,0.32898334,0.0,0.0,0.0,0.0086333332
11,17,7,0,,,,0.42516667,0.0,0.0,0.0,0.0
11,18,7,0,,,,0.18486671,0.0,0.0,0.0,0.0
11,19,7,0,,,,1.0271072e-07,0.0,0.0,0.0,0.0
11,20,7,0,,,,0.23718338,0.0,0.0,0.0,0.0
11,21,7,0,,,,0.65671664,0.0,0.0,0.0,0.0
11,22,7,0,,,,0.6471,0.0,0.0,0.0,0.0
11,23,7,0,,,,0.7359667,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.41079167,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.34911665,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.30998334,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.11663333,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.03598333,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.057533335,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.15941666,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.473575,0.0,0.0,0.0,0.19940834
11,8,1,0,,,,0.28288335,0.0,0.0,0.0,0.480483336
11,9,1,0,,,,0.59135,0.0,0.0,0.0,0.77051668
11,10,1,0,,,,0.59495,0.0,0.0,0.0,1.30286668
11,11,1,0,,,,0.48198333,0.0,0.0,0.0,1.89623328
11,12,1,0,,,,0.26698333,0.0,0.0,0.0,1.55526672
11,13,1,0,,,,0.27386665,0.0,0.0,0.0,1.249
11,14,1,0,,,,0.23886667,0.0,0.0,0.0,0.46361668
11,15,1,0,,,,0.21603334,0.0,0.0,0.0,0.48736668
11,16,1,0,,,,0.59345,0.0,0.0,0.0,0.048866664
11,17,1,0,,,,1.04345,0.0,0.0,0.0,0.0
11,18,1,0,,,,2.13715,0.0,0.0,0.0,0.0
11,19,1,0,,,,1.6751667,0.0,0.0,0.0,0.0
11,20,1,0,,,,1.0967166,0.0,0.0,0.0,0.0
11,21,1,0,,,,1.6884667,0.0,0.0,0.0,0.0
11,22,1,0,,,,1.6577166,0.0,0.0,0.0,0.0
11,23,1,0,,,,1.6354,0.0,0.0,0.0,0.0
11,24,1,0,,,,1.652425,0.0,0.0,0.0,0.0
11,1,2,0,,,,1.7084167,0.0,0.0,0.0,0.0
11,2,2,0,,,,1.9131666,0.0,0.0,0.0,0.0
11,3,2,0,,,,1.1361166,0.0,0.0,0.0,0.0
11,4,2,0,,,,1.4318833,0.0,0.0,0.0,0.0
11,5,2,0,,,,1.3543667,0.0,0.0,0.0,0.0
11,6,2,0,,,,1.4446167,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.32566667,0.0,0.0,0.0,0.082466668
11,8,2,0,,,,0.0572,0.0,0.0,0.0,0.248516664
11,9,2,0,,,,0.06938333,0.0,0.0,0.0,0.8802
11,10,2,0,,,,0.27155,0.0,0.0,0.0,1.4989
11,11,2,0,,,,0.10055,0.0,0.0,0.0,1.92926672
11,12,2,0,,,,0.46186668,0.0,0.0,0.0,2.13368336
11,13,2,0,,,,0.4508,0.0,0.0,0.0,2.08681664
11,14,2,0,,,,0.16706666,0.0,0.0,0.0,1.80273328
11,15,2,0,,,,0.2013,0.0,0.0,0.0,1.13355
11,16,2,0,,,,1.56955,0.0,0.0,0.0,0.01485
11,17,2,0,,,,1.63455,0.0,0.0,0.0,0.0
11,18,2,0,,,,1.06335,0.0,0.0,0.0,0.0
11,19,2,0,,,,0.53615,0.0,0.0,0.0,0.0
11,20,2,0,,,,1.4675167,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.40765,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.6888,0.0,0.0,0.0,0.0
11,23,2,0,,,,1.4584167,0.0,0.0,0.0,0.0
11,24,2,0,,,,1.209575,0.0,0.0,0.0,0.0
11,1,3,0,,,,1.7395834,0.0,0.0,0.0,0.0
11,2,3,0,,,,1.6882666,0.0,0.0,0.0,0.0
11,3,3,0,,,,1.5142334,0.0,0.0,0.0,0.0
11,4,3,0,,,,1.4278,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.59166664,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.60541666,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.21221666,0.0,0.0,0.0,0.070783332
11,8,3,0,,,,0.17776667,0.0,0.0,0.0,0.23846666
11,9,3,0,,,,0.6131167,0.0,0.0,0.0,0.86156664
11,10,3,0,,,,0.46688333,0.0,0.0,0.0,1.45463332
11,11,3,0,,,,0.48125,0.0,0.0,0.0,1.71695
11,12,3,0,,,,0.060733333,0.0,0.0,0.0,2.02041664
11,13,3,0,,,,0.25901666,0.0,0.0,0.0,1.97485
11,14,3,0,,,,0.481,0.0,0.0,0.0,1.67931664
11,15,3,0,,,,0.049083333,0.0,0.0,0.0,1.0501
11,16,3,0,,,,0.50266665,0.0,0.0,0.0,0.03095
11,17,3,0,,,,1.1650667,0.0,0.0,0.0,0.0
11,18,3,0,,,,0.27385,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.64101666,0.0,0.0,0.0,0.0
11,20,3,0,,,,0.72511667,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.7733167,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.079700045,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.14101672,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.36225834,0.0,0.0,0.0,0.0
12,1,4,0,,,,0.5629333,0.0,0.0,0.0,0.0
12,2,4,0,,,,0.093483336,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.07276667,0.0,0.0,0.0,0.0
12,4,4,0,,,,0.06871667,0.0,0.0,0.0,0.0
12,5,4,0,,,,0.21201667,0.0,0.0,0.0,0.0
12,6,4,0,,,,0.102350004,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.7877833,0.0,0.0,0.0,0.127583336
12,8,4,0,,,,0.07486667,0.0,0.0,0.0,0.42913332
12,9,4,0,,,,0.15383333,0.0,0.0,0.0,0.84748332
12,10,4,0,,,,2.8915834,0.0,0.0,0.0,0.96223332
12,11,4,0,,,,0.5154,0.0,0.0,0.0,0.975325
12,12,4,0,,,,0.37155,0.0,0.0,0.0,1.87591664
12,13,4,0,,,,0.0415,0.0,0.0,0.0,1.7758
12,14,4,0,,,,0.03855,0.0,0.0,0.0,1.56523328
12,15,4,0,,,,0.36761665,0.0,0.0,0.0,1.00701668
12,16,4,0,,,,0.08703334,0.0,0.0,0.0,0.0434
12,17,4,0,,,,0.068966664,0.0,0.0,0.0,0.0
12,18,4,0,,,,0.12511674,0.0,0.0,0.0,0.0
12,19,4,0,,,,1.21816e-07,0.0,0.0,0.0,0.0
12,20,4,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
12,21,4,0,,,,0.08980011,0.0,0.0,0.0,0.0
12,22,4,0,,,,0.084066786,0.0,0.0,0.0,0.0
12,23,4,0,,,,0.82355,0.0,0.0,0.0,0.0
12,24,4,0,,,,0.7853,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.57058334,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.24255,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.097383335,0.0,0.0,0.0,0.0
12,4,5,0,,,,0.0667,0.0,0.0,0.0,0.0
12,5,5,0,,,,0.11533333,0.0,0.0,0.0,0.0
12,6,5,0,,,,0.208,0.0,0.0,0.0,0.0
12,7,5,0,,,,0.0913,0.0,0.0,0.0,0.070133332
12,8,5,0,,,,0.2449,0.0,0.0,0.0,0.237433336
12,9,5,0,,,,0.0458,0.0,0.0,0.0,0.8636
12,10,5,0,,,,0.1875,0.0,0.0,0.0,1.47798328
12,11,5,0,,,,0.53206664,0.0,0.0,0.0,1.88221668
12,12,5,0,,,,0.5057,0.0,0.0,0.0,2.06071656
12,13,5,0,,,,2.2205667,0.0,0.0,0.0,2.04626672
12,14,5,0,,,,2.4247167,0.0,0.0,0.0,1.75973328
12,15,5,0,,,,0.7579333,0.0,0.0,0.0,1.10648328
12,16,5,0,,,,0.5341167,0.0,0.0,0.0,0.0251333332
12,17,5,0,,,,0.51453334,0.0,0.0,0.0,0.0
12,18,5,0,,,,0.5102,0.0,0.0,0.0,0.0
12,19,5,0,,,,0.65601665,0.0,0.0,0.0,0.0
12,20,5,0,,,,0.46073332,0.0,0.0,0.0,0.0
12,21,5,0,,,,0.6707,0.0,0.0,0.0,0.0
12,22,5,0,,,,0.34688333,0.0,0.0,0.0,0.0
12,23,5,0,,,,0.49666667,0.0,0.0,0.0,0.0
12,24,5,0,,,,0.43114167,0.0,0.0,0.0,0.0
12,1,6,0,,,,0.44779,0.0,0.0,0.0,0.0
12,2,6,0,,,,0.44143334,0.0,0.0,0.0,0.0
12,3,6,0,,,,0.43441668,0.0,0.0,0.0,0.0
12,4,6,0,,,,0.52555,0.0,0.0,0.0,0.0
12,5,6,0,,,,0.46933332,0.0,0.0,0.0,0.0
12,6,6,0,,,,0.39562917,0.0,0.0,0.0,0.0
12,7,6,0,,,,0.10295,0.0,0.0,0.0,0.0659
12,8,6,0,,,,0.10583334,0.0,0.0,0.0,0.218683336
12,9,6,0,,,,0.16845,0.0,0.0,0.0,0.83208332
12,10,6,0,,,,0.96383333,0.0,0.0,0.0,1.45146668
12,11,6,0,,,,0.7386,0.0,0.0,0.0,1.87441664
12,12,6,0,,,,0.31903332,0.0,0.0,0.0,2.0636332
12,13,6,0,,,,0.29991665,0.0,0.0,0.0,2.04198328
12,14,6,0,,,,0.12866667,0.0,0.0,0.0,1.75576672
12,15,6,0,,,,0.116116665,0.0,0.0,0.0,1.09595
12,16,6,0,,,,0.041433334,0.0,0.0,0.0,0.01885
12,17,6,0,,,,0.1951,0.0,0.0,0.0,0.0
12,18,6,0,,,,0.39748332,0.0,0.0,0.0,0.0
12,19,6,0,,,,0.16538341,0.0,0.0,0.0,0.0
12,20,6,0,,,,0.38956675,0.0,0.0,0.0,0.0
12,21,6,0,,,,0.012250118,0.0,0.0,0.0,0.0
12,22,6,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
12,23,6,0,,,,0.51771677,0.0,0.0,0.0,0.0
12,24,6,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
12,1,7,0,,,,0.112400115,0.0,0.0,0.0,0.0
12,2,7,0,,,,0.00310012,0.0,0.0,0.0,0.0
12,3,7,0,,,,0.28645,0.0,0.0,0.0,0.0
12,4,7,0,,,,0.08775,0.0,0.0,0.0,0.0
12,5,7,0,,,,0.073916666,0.0,0.0,0.0,0.0
12,6,7,0,,,,0.13583334,0.0,0.0,0.0,0.0
12,7,7,0,,,,0.5929875,0.0,0.0,0.0,0.065666664
12,8,7,0,,,,0.652,0.0,0.0,0.0,0.210166672
12,9,7,0,,,,0.5667,0.0,0.0,0.0,0.80103332
12,10,7,0,,,,0.27431667,0.0,0.0,0.0,1.39035
12,11,7,0,,,,0.2123,0.0,0.0,0.0,1.78506664
12,12,7,0,,,,0.17376667,0.0,0.0,0.0,1.9627
12,13,7,0,,,,1.2430333,0.0,0.0,0.0,1.93255
12,14,7,0,,,,0.23690003,0.0,0.0,0.0,1.51088332
12,15,7,0,,,,1.39835,0.0,0.0,0.0,0.89703332
12,16,7,0,,,,0.32038334,0.0,0.0,0.0,0.0467
12,17,7,0,,,,1.03655,0.0,0.0,0.0,0.0
12,18,7,0,,,,1.3309,0.0,0.0,0.0,0.0
12,19,7,0,,,,1.1604333,0.0,0.0,0.0,0.0
12,20,7,0,,,,0.8753333,0.0,0.0,0.0,0.0
12,21,7,0,,,,1.0471667,0.0,0.0,0.0,0.0
12,22,7,0,,,,0.17605005,0.0,0.0,0.0,0.0
12,23,7,0,,,,0.34803334,0.0,0.0,0.0,0.0
12,24,7,0,,,,0.33708334,0.0,0.0,0.0,0.0
12,1,1,0,,,,0.24691667,0.0,0.0,0.0,0.0
12,2,1,0,,,,0.16976666,0.0,0.0,0.0,0.0
12,3,1,0,,,,0.64433336,0.0,0.0,0.0,0.0
12,4,1,0,,,,0.5632667,0.0,0.0,0.0,0.0
12,5,1,0,,,,0.48535,0.0,0.0,0.0,0.0
12,6,1,0,,,,0.0959,0.0,0.0,0.0,0.0
12,7,1,0,,,,0.31546667,0.0,0.0,0.0,0.14825
12,8,1,0,,,,0.27838334,0.0,0.0,0.0,0.407083344
12,9,1,0,,,,0.07878333,0.0,0.0,0.0,0.8589
12,10,1,0,,,,0.0839,0.0,0.0,0.0,1.14478332
12,11,1,0,,,,0.06336667,0.0,0.0,0.0,1.10748328
12,12,1,0,,,,0.27275,0.0,0.0,0.0,1.2799
12,13,1,0,,,,0.55615,0.0,0.0,0.0,1.58768336
12,14,1,0,,,,0.70405,0.0,0.0,0.0,1.45775
12,15,1,0,,,,0.36198333,0.0,0.0,0.0,0.75058332
12,16,1,0,,,,1.13005,0.0,0.0,0.0,0.042733332
12,17,1,0,,,,0.6408333,0.0,0.0,0.0,0.0
12,18,1,0,,,,0.41481668,0.0,0.0,0.0,0.0
12,19,1,0,,,,1.62175,0.0,0.0,0.0,0.0
12,20,1,0,,,,0.5247667,0.0,0.0,0.0,0.0
12,21,1,0,,,,0.40875,0.0,0.0,0.0,0.0
12,22,1,0,,,,0.4592,0.0,0.0,0.0,0.0
12,23,1,0,,,,0.84826666,0.0,0.0,0.0,0.0
12,24,1,0,,,,0.68425,0.0,0.0,0.0,0.0
12,1,2,0,,,,0.36865,0.0,0.0,0.0,0.0
12,2,2,0,,,,0.36946666,0.0,0.0,0.0,0.0
12,3,2,0,,,,0.44105,0.0,0.0,0.0,0.0
12,4,2,0,,,,0.39703333,0.0,0.0,0.0,0.0
12,5,2,0,,,,0.24476667,0.0,0.0,0.0,0.0
12,6,2,0,,,,0.5639833,0.0,0.0,0.0,0.0
12,7,2,0,,,,0.23153333,0.0,0.0,0.0,0.149566664
12,8,2,0,,,,0.06405,0.0,0.0,0.0,0.299833344
12,9,2,0,,,,0.45425,0.0,0.0,0.0,0.63286664
12,10,2,0,,,,0.34391665,0.0,0.0,0.0,0.89481664
12,11,2,0,,,,0.5575333,0.0,0.0,0.0,0.85783332
12,12,2,0,,,,0.40978333,0.0,0.0,0.0,0.87993336
12,13,2,0,,,,0.87703335,0.0,0.0,0.0,0.25906668
12,14,2,0,,,,0.7083667,0.0,0.0,0.0,0.23935
12,15,2,0,,,,0.53821665,0.0,0.0,0.0,0.067066664
12,16,2,0,,,,0.32986668,0.0,0.0,0.0,0.0
12,17,2,0,,,,0.28465,0.0,0.0,0.0,0.0
12,18,2,0,,,,0.5118,0.0,0.0,0.0,0.0
12,19,2,0,,,,0.55675,0.0,0.0,0.0,0.0
12,20,2,0,,,,0.39186665,0.0,0.0,0.0,0.0
12,21,2,0,,,,0.25888333,0.0,0.0,0.0,0.0
12,22,2,0,,,,0.11981667,0.0,0.0,0.0,0.0
12,23,2,0,,,,0.117866665,0.0,0.0,0.0,0.0
12,24,2,0,,,,0.14708333,0.0,0.0,0.0,0.0
12,1,3,0,,,,0.087,0.0,0.0,0.0,0.0
12,2,3,0,,,,0.1174,0.0,0.0,0.0,0.0
12,3,3,0,,,,0.5704833,0.0,0.0,0.0,0.0
12,4,3,0,,,,0.28476667,0.0,0.0,0.0,0.0
12,5,3,0,,,,0.36735,0.0,0.0,0.0,0.0
12,6,3,0,,,,0.29161668,0.0,0.0,0.0,0.0
12,7,3,0,,,,0.5974333,0.0,0.0,0.0,0.131083328
12,8,3,0,,,,0.44388333,0.0,0.0,0.0,0.372166656
12,9,3,0,,,,0.0989,0.0,0.0,0.0,0.69166668
12,10,3,0,,,,0.06593333,0.0,0.0,0.0,1.3182
12,11,3,0,,,,0.15618333,0.0,0.0,0.0,1.52878332
12,12,3,0,,,,0.0743,0.0,0.0,0.0,1.98898328
12,13,3,0,,,,0.088366665,0.0,0.0,0.0,1.91763332
12,14,3,0,,,,0.10168333,0.0,0.0,0.0,1.63701672
12,15,3,0,,,,0.18803333,0.0,0.0,0.0,0.88113336
12,16,3,0,,,,0.35758334,0.0,0.0,0.0,0.030066668
12,17,3,0,,,,0.25093332,0.0,0.0,0.0,0.0
12,18,3,0,,,,0.7694167,0.0,0.0,0.0,0.0
12,19,3,0,,,,0.45363334,0.0,0.0,0.0,0.0
12,20,3,0,,,,0.1260501,0.0,0.0,0.0,0.0
12,21,3,0,,,,0.41620004,0.0,0.0,0.0,0.0
12,22,3,0,,,,0.36238334,0.0,0.0,0.0,0.0
12,23,3,0,,,,0.2734,0.0,0.0,0.0,0.0
12,24,3,0,,,,0.3868,0.0,0.0,0.0,0.0
12,1,4,0,,,,0.1911,0.0,0.0,0.0,0.0
12,2,4,0,,,,0.34361666,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.108666666,0.0,0.0,0.0,0.0
12,4,4,0,,,,0.069350004,0.0,0.0,0.0,0.0
12,5,4,0,,,,0.23245,0.0,0.0,0.0,0.0
12,6,4,0,,,,0.36885,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.67868334,0.0,0.0,0.0,0.1188
12,8,4,0,,,,0.17523333,0.0,0.0,0.0,0.204183336
12,9,4,0,,,,0.30161667,0.0,0.0,0.0,0.72768336
12,10,4,0,,,,0.64678335,0.0,0.0,0.0,1.31105
12,11,4,0,,,,0.77573335,0.0,0.0,0.0,1.67891664
12,12,4,0,,,,0.7016,0.0,0.0,0.0,1.85126672
12,13,4,0,,,,0.58028334,0.0,0.0,0.0,1.80308336
12,14,4,0,,,,0.7722667,0.0,0.0,0.0,1.3856
12,15,4,0,,,,0.83748335,0.0,0.0,0.0,0.80276668
12,16,4,0,,,,0.40711668,0.0,0.0,0.0,0.034633336
12,17,4,0,,,,0.5735833,0.0,0.0,0.0,0.0
12,18,4,0,,,,0.702,0.0,0.0,0.0,0.0
12,19,4,0,,,,0.71395,0.0,0.0,0.0,0.0
12,20,4,0,,,,0.0053334343,0.0,0.0,0.0,0.0
12,21,4,0,,,,0.62136674,0.0,0.0,0.0,0.0
12,22,4,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
12,23,4,0,,,,0.21048337,0.0,0.0,0.0,0.0
12,24,4,0,,,,0.385475,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.32785,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.56474584,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.45491666,0.0,0.0,0.0,0.0
12,4,5,0,,,,0.13453333,0.0,0.0,0.0,0.0
12,5,5,0,,,,0.15738334,0.0,0.0,0.0,0.0
12,6,5,0,,,,0.22343333,0.0,0.0,0.0,0.0
12,7,5,0,,,,0.15056667,0.0,0.0,0.0,0.1201
12,8,5,0,,,,0.03416673,0.0,0.0,0.0,0.38981668
12,9,5,0,,,,0.10825005,0.0,0.0,0.0,0.83671668
12,10,5,0,,,,0.30233333,0.0,0.0,0.0,0.93213336
12,11,5,0,,,,0.3624,0.0,0.0,0.0,1.04898328
12,12,5,0,,,,0.30213332,0.0,0.0,0.0,1.51515
12,13,5,0,,,,0.33765003,0.0,0.0,0.0,1.36201672
12,14,5,0,,,,0.050200094,0.0,0.0,0.0,1.14496668
12,15,5,0,,,,9.870132e-08,0.0,0.0,0.0,0.81866668
12,16,5,0,,,,0.19943336,0.0,0.0,0.0,0.03915
12,17,5,0,,,,0.82086664,0.0,0.0,0.0,0.0
12,18,5,0,,,,0.42623332,0.0,0.0,0.0,0.0
12,19,5,0,,,,0.8369833,0.0,0.0,0.0,0.0
12,20,5,0,,,,0.063616775,0.0,0.0,0.0,0.0
12,21,5,0,,,,0.15373336,0.0,0.0,0.0,0.0
12,22,5,0,,,,0.20536667,0.0,0.0,0.0,0.0
12,23,5,0,,,,0.56693333,0.0,0.0,0.0,0.0
12,24,5,0,,,,0.6156,0.0,0.0,0.0,0.0
12,1,6,0,,,,0.41746667,0.0,0.0,0.0,0.0
12,2,6,0,,,,0.38053334,0.0,0.0,0.0,0.0
12,3,6,0,,,,0.5286833,0.0,0.0,0.0,0.0
12,4,6,0,,,,0.99443334,0.0,0.0,0.0,0.0
12,5,6,0,,,,0.206,0.0,0.0,0.0,0.0
12,6,6,0,,,,0.17256667,0.0,0.0,0.0,0.0
12,7,6,0,,,,0.18176667,0.0,0.0,0.0,0.116866668
12,8,6,0,,,,0.21433334,0.0,0.0,0.0,0.267233336
12,9,6,0,,,,0.17728333,0.0,0.0,0.0,0.70345
12,10,6,0,,,,0.16668333,0.0,0.0,0.0,1.23118336
12,11,6,0,,,,0.46816668,0.0,0.0,0.0,1.58658336
12,12,6,0,,,,0.85478336,0.0,0.0,0.0,1.70203332
12,13,6,0,,,,0.6109667,0.0,0.0,0.0,1.61906664
12,14,6,0,,,,0.5861833,0.0,0.0,0.0,1.20511668
12,15,6,0,,,,0.68725,0.0,0.0,0.0,0.69791668
12,16,6,0,,,,0.48168334,0.0,0.0,0.0,0.039783332
12,17,6,0,,,,0.66751665,0.0,0.0,0.0,0.0
12,18,6,0,,,,0.50243336,0.0,0.0,0.0,0.0
12,19,6,0,,,,0.56691664,0.0,0.0,0.0,0.0
12,20,6,0,,,,0.26671672,0.0,0.0,0.0,0.0
12,21,6,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
12,22,6,0,,,,0.4158667,0.0,0.0,0.0,0.0
12,23,6,0,,,,0.6295,0.0,0.0,0.0,0.0
12,24,6,0,,,,0.41550833,0.0,0.0,0.0,0.0
12,1,7,0,,,,0.41996667,0.0,0.0,0.0,0.0
12,2,7,0,,,,0.46583334,0.0,0.0,0.0,0.0
12,3,7,0,,,,0.43525,0.0,0.0,0.0,0.0
12,4,7,0,,,,0.38371667,0.0,0.0,0.0,0.0
12,5,7,0,,,,0.7464833,0.0,0.0,0.0,0.0
12,6,7,0,,,,0.66845,0.0,0.0,0.0,0.0
12,7,7,0,,,,0.28666666,0.0,0.0,0.0,0.0009
12,8,7,0,,,,0.19901666,0.0,0.0,0.0,0.10765
12,9,7,0,,,,0.18408333,0.0,0.0,0.0,0.26446668
12,10,7,0,,,,0.54175,0.0,0.0,0.0,0.5196
12,11,7,0,,,,0.37603334,0.0,0.0,0.0,0.42935
12,12,7,0,,,,0.5569,0.0,0.0,0.0,0.41975
12,13,7,0,,,,0.7309,0.0,0.0,0.0,0.42903332
12,14,7,0,,,,0.28515,0.0,0.0,0.0,0.127883332
12,15,7,0,,,,0.70185,0.0,0.0,0.0,0.036816664
12,16,7,0,,,,0.5826167,0.0,0.0,0.0,0.0
12,17,7,0,,,,0.59891665,0.0,0.0,0.0,0.0
12,18,7,0,,,,0.79176664,0.0,0.0,0.0,0.0
12,19,7,0,,,,0.7776833,0.0,0.0,0.0,0.0
12,20,7,0,,,,0.38203335,0.0,0.0,0.0,0.0
12,21,7,0,,,,0.73796666,0.0,0.0,0.0,0.0
12,22,7,0,,,,0.67973334,0.0,0.0,0.0,0.0
12,23,7,0,,,,0.6415,0.0,0.0,0.0,0.0
12,24,7,0,,,,0.38508335,0.0,0.0,0.0,0.0
12,1,1,0,,,,0.36086667,0.0,0.0,0.0,0.0
12,2,1,0,,,,0.37666667,0.0,0.0,0.0,0.0
12,3,1,0,,,,0.37063333,0.0,0.0,0.0,0.0
12,4,1,0,,,,0.95755,0.0,0.0,0.0,0.0
12,5,1,0,,,,0.35155,0.0,0.0,0.0,0.0
12,6,1,0,,,,0.071166664,0.0,0.0,0.0,0.0
12,7,1,0,,,,0.07943334,0.0,0.0,0.0,0.08675
12,8,1,0,,,,0.45916668,0.0,0.0,0.0,0.47146668
12,9,1,0,,,,0.42556667,0.0,0.0,0.0,0.71485
12,10,1,0,,,,0.2781834,0.0,0.0,0.0,0.53186664
12,11,1,0,,,,0.14583334,0.0,0.0,0.0,0.56818336
12,12,1,0,,,,0.59548336,0.0,0.0,0.0,0.5637
12,13,1,0,,,,0.5251,0.0,0.0,0.0,0.59855
12,14,1,0,,,,0.39643332,0.0,0.0,0.0,0.4867
12,15,1,0,,,,0.8336833,0.0,0.0,0.0,0.1656
12,16,1,0,,,,0.50518334,0.0,0.0,0.0,0.0
12,17,1,0,,,,0.30238333,0.0,0.0,0.0,0.0
12,18,1,0,,,,0.76946664,0.0,0.0,0.0,0.0
12,19,1,0,,,,0.65798336,0.0,0.0,0.0,0.0
12,20,1,0,,,,0.22166666,0.0,0.0,0.0,0.0
12,21,1,0,,,,0.49075,0.0,0.0,0.0,0.0
12,22,1,0,,,,0.6037833,0.0,0.0,0.0,0.0
12,23,1,0,,,,0.36693335,0.0,0.0,0.0,0.0
12,24,1,0,,,,0.09224167,0.0,0.0,0.0,0.0
12,1,2,0,,,,0.1456,0.0,0.0,0.0,0.0
12,2,2,0,,,,0.049766667,0.0,0.0,0.0,0.0
12,3,2,0,,,,0.106683336,0.0,0.0,0.0,0.0
12,4,2,0,,,,0.24818334,0.0,0.0,0.0,0.0
12,5,2,0,,,,0.40475,0.0,0.0,0.0,0.0
12,6,2,0,,,,0.0619,0.0,0.0,0.0,0.0
12,7,2,0,,,,0.18360002,0.0,0.0,0.0,0.126883332
12,8,2,0,,,,0.54485,0.0,0.0,0.0,0.371016664
12,9,2,0,,,,0.44615,0.0,0.0,0.0,0.73073332
12,10,2,0,,,,0.21583334,0.0,0.0,0.0,1.09578332
12,11,2,0,,,,0.030733354,0.0,0.0,0.0,1.15521668
12,12,2,0,,,,0.68261665,0.0,0.0,0.0,1.73933336
12,13,2,0,,,,0.46746665,0.0,0.0,0.0,1.58196668
12,14,2,0,,,,0.3553,0.0,0.0,0.0,1.48826672
12,15,2,0,,,,0.1097,0.0,0.0,0.0,0.80016668
12,16,2,0,,,,0.07131668,0.0,0.0,0.0,0.0278
12,17,2,0,,,,0.35213333,0.0,0.0,0.0,0.0
12,18,2,0,,,,0.74025,0.0,0.0,0.0,0.0
12,19,2,0,,,,0.5062,0.0,0.0,0.0,0.0
12,20,2,0,,,,0.41636667,0.0,0.0,0.0,0.0
12,21,2,0,,,,0.5847,0.0,0.0,0.0,0.0
12,22,2,0,,,,0.81886667,0.0,0.0,0.0,0.0
12,23,2,0,,,,0.52863336,0.0,0.0,0.0,0.0
12,24,2,0,,,,0.39169165,0.0,0.0,0.0,0.0
12,1,3,0,,,,0.38291666,0.0,0.0,0.0,0.0
12,2,3,0,,,,0.36475,0.0,0.0,0.0,0.0
12,3,3,0,,,,0.40088335,0.0,0.0,0.0,0.0
12,4,3,0,,,,0.34301665,0.0,0.0,0.0,0.0
12,5,3,0,,,,0.44841668,0.0,0.0,0.0,0.0
12,6,3,0,,,,0.11986667,0.0,0.0,0.0,0.0
12,7,3,0,,,,0.23176667,0.0,0.0,0.0,0.065316664
12,8,3,0,,,,0.56886667,0.0,0.0,0.0,0.211866668
12,9,3,0,,,,0.35698333,0.0,0.0,0.0,0.60568336
12,10,3,0,,,,0.5395333,0.0,0.0,0.0,1.15516664
12,11,3,0,,,,0.39645,0.0,0.0,0.0,1.59493336
12,12,3,0,,,,0.18698333,0.0,0.0,0.0,1.8353
12,13,3,0,,,,0.31236666,0.0,0.0,0.0,1.5557
12,14,3,0,,,,0.46858335,0.0,0.0,0.0,1.07671668
12,15,3,0,,,,0.6153833,0.0,0.0,0.0,0.7256
12,16,3,0,,,,0.6001667,0.0,0.0,0.0,0.04095
12,17,3,0,,,,0.79095,0.0,0.0,0.0,0.0
12,18,3,0,,,,0.65485,0.0,0.0,0.0,0.0
12,19,3,0,,,,0.016600082,0.0,0.0,0.0,0.0
12,20,3,0,,,,0.18023334,0.0,0.0,0.0,0.0
12,21,3,0,,,,0.49245,0.0,0.0,0.0,0.0
12,22,3,0,,,,0.7808667,0.0,0.0,0.0,0.0
12,23,3,0,,,,0.5999,0.0,0.0,0.0,0.0
12,24,3,0,,,,0.43451667,0.0,0.0,0.0,0.0
12,1,4,0,,,,0.45835,0.0,0.0,0.0,0.0
12,2,4,0,,,,0.4392,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.80796665,0.0,0.0,0.0,0.0
12,4,4,0,,,,0.7572167,0.0,0.0,0.0,0.0
12,5,4,0,,,,0.36733332,0.0,0.0,0.0,0.0
12,6,4,0,,,,0.29205,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.1291667,0.0,0.0,0.0,0.0
12,8,4,0,,,,0.11568333,0.0,0.0,0.0,0.39536668
12,9,4,0,,,,0.14123334,0.0,0.0,0.0,0.68196668
12,10,4,0,,,,0.46205,0.0,0.0,0.0,1.14391664
12,11,4,0,,,,0.38291666,0.0,0.0,0.0,0.73985
12,12,4,0,,,,0.70166665,0.0,0.0,0.0,0.68081664
12,13,4,0,,,,0.7277833,0.0,0.0,0.0,0.71871668
12,14,4,0,,,,0.78153336,0.0,0.0,0.0,0.433166656
12,15,4,0,,,,0.98698336,0.0,0.0,0.0,0.158833328
12,16,4,0,,,,0.6392,0.0,0.0,0.0,0.0
12,17,4,0,,,,0.46485,0.0,0.0,0.0,0.0
12,18,4,0,,,,0.9410667,0.0,0.0,0.0,0.0
12,19,4,0,,,,0.62525,0.0,0.0,0.0,0.0
12,20,4,0,,,,0.76168334,0.0,0.0,0.0,0.0
12,21,4,0,,,,0.8721833,0.0,0.0,0.0,0.0
12,22,4,0,,,,0.6045333,0.0,0.0,0.0,0.0
12,23,4,0,,,,0.52643335,0.0,0.0,0.0,0.0
12,24,4,0,,,,0.7224417,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.39261666,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.37078333,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.3938,0.0,0.0,0.0,0.0
12,4,5,0,,,,0.3702,0.0,0.0,0.0,0.0
12,5,5,0,,,,0.3302,0.0,0.0,0.0,0.0
12,6,5,0,,,,0.51015,0.0,0.0,0.0,0.0
12,7,5,0,,,,0.19458333,0.0,0.0,0.0,0.0
12,8,5,0,,,,0.17346667,0.0,0.0,0.0,0.076466668
12,9,5,0,,,,0.13276666,0.0,0.0,0.0,0.256083344
12,10,5,0,,,,0.10141667,0.0,0.0,0.0,0.29853332
12,11,5,0,,,,0.15206666,0.0,0.0,0.0,0.316016664
12,12,5,0,,,,0.5517667,0.0,0.0,0.0,0.6776
12,13,5,0,,,,0.39543334,0.0,0.0,0.0,1.45146668
12,14,5,0,,,,0.07858333,0.0,0.0,0.0,1.74035
12,15,5,0,,,,0.30426666,0.0,0.0,0.0,0.92696668
12,16,5,0,,,,0.33725,0.0,0.0,0.0,0.021416666
12,17,5,0,,,,0.95053333,0.0,0.0,0.0,0.0
12,18,5,0,,,,0.7082,0.0,0.0,0.0,0.0
12,19,5,0,,,,0.47445,0.0,0.0,0.0,0.0
12,20,5,0,,,,0.39348334,0.0,0.0,0.0,0.0
12,21,5,0,,,,0.56815,0.0,0.0,0.0,0.0
12,22,5,0,,,,0.81381667,0.0,0.0,0.0,0.0
12,23,5,0,,,,0.056733396,0.0,0.0,0.0,0.0
12,24,5,0,,,,0.78648335,0.0,0.0,0.0,0.0
12,1,6,0,,,,0.7797667,0.0,0.0,0.0,0.0
12,2,6,0,,,,0.8333167,0.0,0.0,0.0,0.0
12,3,6,0,,,,0.47256666,0.0,0.0,0.0,0.0
12,4,6,0,,,,0.71545,0.0,0.0,0.0,0.0
12,5,6,0,,,,0.76395,0.0,0.0,0.0,0.0
12,6,6,0,,,,0.3010167,0.0,0.0,0.0,0.0
12,7,6,0,,,,1.1342367e-07,0.0,0.0,0.0,0.05215
12,8,6,0,,,,0.080500096,0.0,0.0,0.0,0.16746666
12,9,6,0,,,,0.19058341,0.0,0.0,0.0,0.71681664
12,10,6,0,,,,0.82638335,0.0,0.0,0.0,1.36798328
12,11,6,0,,,,0.48776665,0.0,0.0,0.0,1.80013332
12,12,6,0,,,,0.47825,0.0,0.0,0.0,2.03608336
12,13,6,0,,,,0.6659667,0.0,0.0,0.0,2.03406664
12,14,6,0,,,,0.67543334,0.0,0.0,0.0,1.76858336
12,15,6,0,,,,0.1729,0.0,0.0,0.0,1.16118336
12,16,6,0,,,,0.48565,0.0,0.0,0.0,0.030916666
12,17,6,0,,,,0.62121665,0.0,0.0,0.0,0.0
12,18,6,0,,,,0.36183333,0.0,0.0,0.0,0.0
12,19,6,0,,,,0.4671,0.0,0.0,0.0,0.0
12,20,6,0,,,,0.8470333,0.0,0.0,0.0,0.0
12,21,6,0,,,,0.8340167,0.0,0.0,0.0,0.0
12,22,6,0,,,,0.6645833,0.0,0.0,0.0,0.0
12,23,6,0,,,,0.5898,0.0,0.0,0.0,0.0
12,24,6,0,,,,0.3506,0.0,0.0,0.0,0.0
12,1,7,0,,,,0.45305,0.0,0.0,0.0,0.0
12,2,7,0,,,,0.35943332,0.0,0.0,0.0,0.0
12,3,7,0,,,,0.042116776,0.0,0.0,0.0,0.0
12,4,7,0,,,,1.2156168e-07,0.0,0.0,0.0,0.0
12,5,7,0,,,,0.43106666,0.0,0.0,0.0,0.0
12,6,7,0,,,,0.21066667,0.0,0.0,0.0,0.0
12,7,7,0,,,,0.08381667,0.0,0.0,0.0,0.048683336
12,8,7,0,,,,0.0816,0.0,0.0,0.0,0.167233336
12,9,7,0,,,,0.41085,0.0,0.0,0.0,0.71295
12,10,7,0,,,,0.81583333,0.0,0.0,0.0,1.37316664
12,11,7,0,,,,0.37268335,0.0,0.0,0.0,1.83691664
12,12,7,0,,,,0.15005004,0.0,0.0,0.0,2.0770832
12,13,7,0,,,,0.4724167,0.0,0.0,0.0,2.07365
12,14,7,0,,,,0.05888333,0.0,0.0,0.0,1.80818336
12,15,7,0,,,,0.1015,0.0,0.0,0.0,1.20225
12,16,7,0,,,,0.30866668,0.0,0.0,0.0,0.036083332
12,17,7,0,,,,0.11953333,0.0,0.0,0.0,0.0
12,18,7,0,,,,0.55181664,0.0,0.0,0.0,0.0
12,19,7,0,,,,0.9381833,0.0,0.0,0.0,0.0
12,20,7,0,,,,0.52253336,0.0,0.0,0.0,0.0
12,21,7,0,,,,0.40751666,0.0,0.0,0.0,0.0
12,22,7,0,,,,0.53176665,0.0,0.0,0.0,0.0
12,23,7,0,,,,0.57748336,0.0,0.0,0.0,0.0
12,24,7,0,,,,0.38471666,0.0,0.0,0.0,0.0
12,1,1,0,,,,0.005983447,0.0,0.0,0.0,0.0
12,2,1,0,,,,1.2207032e-07,0.0,0.0,0.0,0.0
12,3,1,0,,,,0.5500167,0.0,0.0,0.0,0.0
12,4,1,0,,,,0.38238335,0.0,0.0,0.0,0.0
12,5,1,0,,,,0.60315,0.0,0.0,0.0,0.0
12,6,1,0,,,,0.3864,0.0,0.0,0.0,0.0
12,7,1,0,,,,0.40251666,0.0,0.0,0.0,0.04725
12,8,1,0,,,,0.4135,0.0,0.0,0.0,0.162333328
12,9,1,0,,,,0.57173336,0.0,0.0,0.0,0.71416668
12,10,1,0,,,,1.0344833,0.0,0.0,0.0,1.38525
12,11,1,0,,,,0.6141667,0.0,0.0,0.0,1.85481664
12,12,1,0,,,,0.51276666,0.0,0.0,0.0,2.0906668
12,13,1,0,,,,0.10235,0.0,0.0,0.0,2.0881168
12,14,1,0,,,,0.06415,0.0,0.0,0.0,1.83995
12,15,1,0,,,,0.24458334,0.0,0.0,0.0,1.23688332
12,16,1,0,,,,0.48138332,0.0,0.0,0.0,0.03535
12,17,1,0,,,,0.66536665,0.0,0.0,0.0,0.0
12,18,1,0,,,,0.6437167,0.0,0.0,0.0,0.0
12,19,1,0,,,,1.0254667,0.0,0.0,0.0,0.0
12,20,1,0,,,,0.8675333,0.0,0.0,0.0,0.0
12,21,1,0,,,,0.5413167,0.0,0.0,0.0,0.0
12,22,1,0,,,,0.6372,0.0,0.0,0.0,0.0
12,23,1,0,,,,0.70725,0.0,0.0,0.0,0.0
12,24,1,0,,,,0.40905833,0.0,0.0,0.0,0.0
12,1,2,0,,,,0.45385,0.0,0.0,0.0,0.0
12,2,2,0,,,,0.53005,0.0,0.0,0.0,0.0
12,3,2,0,,,,0.49078333,0.0,0.0,0.0,0.0
12,4,2,0,,,,0.29133335,0.0,0.0,0.0,0.0
12,5,2,0,,,,0.47386667,0.0,0.0,0.0,0.0
12,6,2,0,,,,0.21003333,0.0,0.0,0.0,0.0
12,7,2,0,,,,0.23851667,0.0,0.0,0.0,0.044966668
12,8,2,0,,,,0.6041667,0.0,0.0,0.0,0.156083328
12,9,2,0,,,,0.33815,0.0,0.0,0.0,0.68311664
12,10,2,0,,,,0.28498334,0.0,0.0,0.0,1.32561668
12,11,2,0,,,,0.7456333,0.0,0.0,0.0,1.61591664
12,12,2,0,,,,0.57928336,0.0,0.0,0.0,1.73743336
12,13,2,0,,,,0.9479167,0.0,0.0,0.0,1.9682
12,14,2,0,,,,0.35138333,0.0,0.0,0.0,1.43405
12,15,2,0,,,,0.17196667,0.0,0.0,0.0,0.301983336
12,16,2,0,,,,0.32198334,0.0,0.0,0.0,0.0185166664
12,17,2,0,,,,0.5948167,0.0,0.0,0.0,0.0
12,18,2,0,,,,0.58851665,0.0,0.0,0.0,0.0
12,19,2,0,,,,0.51566666,0.0,0.0,0.0,0.0
12,20,2,0,,,,0.57628334,0.0,0.0,0.0,0.0
12,21,2,0,,,,0.42628333,0.0,0.0,0.0,0.0
12,22,2,0,,,,0.4335,0.0,0.0,0.0,0.0
12,23,2,0,,,,0.28321666,0.0,0.0,0.0,0.0
12,24,2,0,,,,0.275325,0.0,0.0,0.0,0.0
12,1,3,0,,,,0.25676668,0.0,0.0,0.0,0.0
12,2,3,0,,,,0.8319833,0.0,0.0,0.0,0.0
12,3,3,0,,,,0.46768335,0.0,0.0,0.0,0.0
12,4,3,0,,,,0.5986,0.0,0.0,0.0,0.0
12,5,3,0,,,,0.4765,0.0,0.0,0.0,0.0
12,6,3,0,,,,0.76026666,0.0,0.0,0.0,0.0
12,7,3,0,,,,0.61233336,0.0,0.0,0.0,0.01945
12,8,3,0,,,,0.31308332,0.0,0.0,0.0,0.1981
12,9,3,0,,,,0.2411,0.0,0.0,0.0,0.171116668
12,10,3,0,,,,0.53143334,0.0,0.0,0.0,0.236016664
12,11,3,0,,,,0.6577,0.0,0.0,0.0,0.4085
12,12,3,0,,,,0.6709667,0.0,0.0,0.0,0.42381668
12,13,3,0,,,,0.23898333,0.0,0.0,0.0,0.467333344
12,14,3,0,,,,0.43531665,0.0,0.0,0.0,0.315016664
12,15,3,0,,,,0.21795,0.0,0.0,0.0,0.1606
12,16,3,0,,,,0.42183334,0.0,0.0,0.0,0.0279833336
12,17,3,0,,,,0.23611666,0.0,0.0,0.0,0.0
12,18,3,0,,,,0.38653332,0.0,0.0,0.0,0.0
12,19,3,0,,,,0.2096,0.0,0.0,0.0,0.0
12,20,3,0,,,,0.3803,0.0,0.0,0.0,0.0
12,21,3,0,,,,0.51246667,0.0,0.0,0.0,0.0
12,22,3,0,,,,0.5728,0.0,0.0,0.0,0.0
12,23,3,0,,,,0.6749333,0.0,0.0,0.0,0.0
12,24,3,0,,,,0.27130833,0.0,0.0,0.0,0.0
12,1,4,0,,,,0.25735,0.0,0.0,0.0,0.0
12,2,4,0,,,,0.69046664,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.5706667,0.0,0.0,0.0,0.0
12,4,4,0,,,,0.5381333,0.0,0.0,0.0,0.0
12,5,4,0,,,,0.59675,0.0,0.0,0.0,0.0
12,6,4,0,,,,0.5405,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.41156667,0.0,0.0,0.0,0.0
12,8,4,0,,,,0.33958334,0.0,0.0,0.0,0.130983336
12,9,4,0,,,,0.38996667,0.0,0.0,0.0,0.27818332
12,10,4,0,,,,1.0909667,0.0,0.0,0.0,0.404083344
12,11,4,0,,,,0.75675,0.0,0.0,0.0,0.39171668
12,12,4,0,,,,0.45045,0.0,0.0,0.0,0.43013332
12,13,4,0,,,,0.5340833,0.0,0.0,0.0,0.82661664
12,14,4,0,,,,0.613,0.0,0.0,0.0,0.31906668
12,15,4,0,,,,0.39353332,0.0,0.0,0.0,0.1168
12,16,4,0,,,,0.50215,0.0,0.0,0.0,0.0140666668
12,17,4,0,,,,0.3838,0.0,0.0,0.0,0.0
12,18,4,0,,,,0.1823,0.0,0.0,0.0,0.0
12,19,4,0,,,,0.45995,0.0,0.0,0.0,0.0
12,20,4,0,,,,0.6111,0.0,0.0,0.0,0.0
12,21,4,0,,,,0.6307333,0.0,0.0,0.0,0.0
12,22,4,0,,,,0.65718335,0.0,0.0,0.0,0.0
12,23,4,0,,,,0.52063334,0.0,0.0,0.0,0.0
12,24,4,0,,,,0.28158334,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.22888333,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.23486666,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.5396,0.0,0.0,0.0,0.0
12,4,5,0,,,,0.48645,0.0,0.0,0.0,0.0
12,5,5,0,,,,0.75558335,0.0,0.0,0.0,0.0
12,6,5,0,,,,0.44801667,0.0,0.0,0.0,0.0
12,7,5,0,,,,0.48361668,0.0,0.0,0.0,0.0
12,8,5,0,,,,0.41778332,0.0,0.0,0.0,0.12105
12,9,5,0,,,,0.6178167,0.0,0.0,0.0,0.0604
12,10,5,0,,,,1.1312,0.0,0.0,0.0,0.204266664
12,11,5,0,,,,1.1175667,0.0,0.0,0.0,0.55755
12,12,5,0,,,,0.99116665,0.0,0.0,0.0,0.88446668
12,13,5,0,,,,0.99623334,0.0,0.0,0.0,0.74175
12,14,5,0,,,,0.95735,0.0,0.0,0.0,0.54455
12,15,5,0,,,,0.79646665,0.0,0.0,0.0,0.115283332
12,16,5,0,,,,0.53036666,0.0,0.0,0.0,0.023183332
12,17,5,0,,,,0.90388334,0.0,0.0,0.0,0.0
12,18,5,0,,,,0.76631665,0.0,0.0,0.0,0.0
12,19,5,0,,,,0.24138333,0.0,0.0,0.0,0.0
12,20,5,0,,,,0.30376667,0.0,0.0,0.0,0.0
12,21,5,0,,,,0.18676667,0.0,0.0,0.0,0.0
12,22,5,0,,,,0.17675,0.0,0.0,0.0,0.0
12,23,5,0,,,,0.26558334,0.0,0.0,0.0,0.0
12,24,5,0,,,,0.226775,0.0,0.0,0.0,0.0
12,1,6,0,,,,0.2434,0.0,0.0,0.0,0.0
12,2,6,0,,,,0.24431667,0.0,0.0,0.0,0.0
12,3,6,0,,,,0.35868335,0.0,0.0,0.0,0.0
12,4,6,0,,,,0.34495,0.0,0.0,0.0,0.0
12,5,6,0,,,,0.62261665,0.0,0.0,0.0,0.0
12,6,6,0,,,,0.6414833,0.0,0.0,0.0,0.0
12,7,6,0,,,,0.8049667,0.0,0.0,0.0,0.0
12,8,6,0,,,,1.1517333,0.0,0.0,0.0,0.26565
12,9,6,0,,,,0.6279167,0.0,0.0,0.0,0.65005
12,10,6,0,,,,0.43958333,0.0,0.0,0.0,1.60061668
12,11,6,0,,,,0.48996666,0.0,0.0,0.0,1.95248328
12,12,6,0,,,,0.36648333,0.0,0.0,0.0,2.19756664
12,13,6,0,,,,0.28258333,0.0,0.0,0.0,2.11085
12,14,6,0,,,,0.38536668,0.0,0.0,0.0,1.31778332
12,15,6,0,,,,0.78961664,0.0,0.0,0.0,1.27931664
12,16,6,0,,,,0.7969,0.0,0.0,0.0,0.068216668
12,17,6,0,,,,0.68116665,0.0,0.0,0.0,0.0
12,18,6,0,,,,0.23241666,0.0,0.0,0.0,0.0
12,19,6,0,,,,0.6334,0.0,0.0,0.0,0.0
12,20,6,0,,,,0.24806666,0.0,0.0,0.0,0.0
12,21,6,0,,,,0.25541666,0.0,0.0,0.0,0.0
12,22,6,0,,,,0.26181668,0.0,0.0,0.0,0.0
12,23,6,0,,,,0.37973332,0.0,0.0,0.0,0.0
12,24,6,0,,,,0.25355,0.0,0.0,0.0,0.0
12,1,7,0,,,,0.2613,0.0,0.0,0.0,0.0
12,2,7,0,,,,0.2233,0.0,0.0,0.0,0.0
12,3,7,0,,,,0.20485,0.0,0.0,0.0,0.0
12,4,7,0,,,,0.18335,0.0,0.0,0.0,0.0
12,5,7,0,,,,0.26573333,0.0,0.0,0.0,0.0
12,6,7,0,,,,0.30018333,0.0,0.0,0.0,0.0
12,7,7,0,,,,0.24736667,0.0,0.0,0.0,0.0
12,8,7,0,,,,0.28523332,0.0,0.0,0.0,0.153766664
12,9,7,0,,,,0.29691666,0.0,0.0,0.0,0.66581664
12,10,7,0,,,,0.9001333,0.0,0.0,0.0,1.3781
12,11,7,0,,,,0.75128335,0.0,0.0,0.0,1.67543336
12,12,7,0,,,,0.4342,0.0,0.0,0.0,1.95408336
12,13,7,0,,,,0.40073332,0.0,0.0,0.0,1.95436668
12,14,7,0,,,,0.18658334,0.0,0.0,0.0,1.65893336
12,15,7,0,,,,0.20106667,0.0,0.0,0.0,1.01441668
12,16,7,0,,,,0.21291667,0.0,0.0,0.0,0.055166668
