month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
12,17,7,0,,,,0.50616664,0.0,0.0,0.0,0.0
12,18,7,0,,,,0.28541666,0.0,0.0,0.0,0.0
12,19,7,0,,,,0.28225,0.0,0.0,0.0,0.0
12,20,7,0,,,,0.2256,0.0,0.0,0.0,0.0
12,21,7,0,,,,0.2466,0.0,0.0,0.0,0.0
12,22,7,0,,,,0.24801667,0.0,0.0,0.0,0.0
12,23,7,0,,,,0.26445,0.0,0.0,0.0,0.0
12,24,7,0,,,,0.23468333,0.0,0.0,0.0,0.0
12,1,1,0,,,,0.24096666,0.0,0.0,0.0,0.0
12,2,1,0,,,,0.25341666,0.0,0.0,0.0,0.0
12,3,1,0,,,,0.5262167,0.0,0.0,0.0,0.0
12,4,1,0,,,,0.51565,0.0,0.0,0.0,0.0
12,5,1,0,,,,0.54013336,0.0,0.0,0.0,0.0
12,6,1,0,,,,0.59071666,0.0,0.0,0.0,0.0
12,7,1,0,,,,0.3976,0.0,0.0,0.0,0.0
12,8,1,0,,,,0.25553334,0.0,0.0,0.0,0.34511668
12,9,1,0,,,,0.65903336,0.0,0.0,0.0,0.7388
12,10,1,0,,,,0.53886664,0.0,0.0,0.0,1.25555
12,11,1,0,,,,0.71949583,0.0,0.0,0.0,1.52320424
12,12,1,0,,,,0.8278667,0.0,0.0,0.0,1.6826
12,13,1,0,,,,0.7011667,0.0,0.0,0.0,1.59881664
12,14,1,0,,,,1.1464,0.0,0.0,0.0,1.24308336
12,15,1,0,,,,1.0068834,0.0,0.0,0.0,0.47846668
12,16,1,0,,,,0.63365,0.0,0.0,0.0,0.036366664
12,17,1,0,,,,1.10635,0.0,0.0,0.0,0.0
12,18,1,0,,,,0.87618333,0.0,0.0,0.0,0.0
12,19,1,0,,,,0.7945333,0.0,0.0,0.0,0.0
12,20,1,0,,,,1.0231667,0.0,0.0,0.0,0.0
12,21,1,0,,,,0.29346666,0.0,0.0,0.0,0.0
12,22,1,0,,,,0.71085,0.0,0.0,0.0,0.0
12,23,1,0,,,,0.26976666,0.0,0.0,0.0,0.0
12,24,1,0,,,,0.56486666,0.0,0.0,0.0,0.0
12,1,2,0,,,,0.67465,0.0,0.0,0.0,0.0
12,2,2,0,,,,0.37145,0.0,0.0,0.0,0.0
12,3,2,0,,,,0.41061667,0.0,0.0,0.0,0.0
12,4,2,0,,,,0.28186667,0.0,0.0,0.0,0.0
12,5,2,0,,,,0.5326833,0.0,0.0,0.0,0.0
12,6,2,0,,,,0.5511,0.0,0.0,0.0,0.0
12,7,2,0,,,,0.45968333,0.0,0.0,0.0,0.0
12,8,2,0,,,,0.64816666,0.0,0.0,0.0,0.15785
12,9,2,0,,,,0.6042167,0.0,0.0,0.0,0.64696668
12,10,2,0,,,,0.68076664,0.0,0.0,0.0,1.27565
12,11,2,0,,,,0.9054833,0.0,0.0,0.0,1.74541664
12,12,2,0,,,,0.9837667,0.0,0.0,0.0,2.00503332
12,13,2,0,,,,0.75098336,0.0,0.0,0.0,2.0078
12,14,2,0,,,,0.46715,0.0,0.0,0.0,1.75838332
12,15,2,0,,,,0.8950833,0.0,0.0,0.0,1.18763332
12,16,2,0,,,,0.8157667,0.0,0.0,0.0,0.070916664
12,17,2,0,,,,0.5772167,0.0,0.0,0.0,0.0
12,18,2,0,,,,0.73001665,0.0,0.0,0.0,0.0
12,19,2,0,,,,0.48838332,0.0,0.0,0.0,0.0
12,20,2,0,,,,0.38315,0.0,0.0,0.0,0.0
12,21,2,0,,,,0.42561665,0.0,0.0,0.0,0.0
12,22,2,0,,,,0.26113334,0.0,0.0,0.0,0.0
12,23,2,0,,,,0.26383334,0.0,0.0,0.0,0.0
12,24,2,0,,,,0.22111666,0.0,0.0,0.0,0.0
12,1,3,0,,,,0.23991667,0.0,0.0,0.0,0.0
12,2,3,0,,,,0.22641666,0.0,0.0,0.0,0.0
12,3,3,0,,,,0.39585,0.0,0.0,0.0,0.0
12,4,3,0,,,,0.35725,0.0,0.0,0.0,0.0
12,5,3,0,,,,0.86225,0.0,0.0,0.0,0.0
12,6,3,0,,,,0.85316664,0.0,0.0,0.0,0.0
12,7,3,0,,,,0.81733334,0.0,0.0,0.0,0.0
12,8,3,0,,,,0.60511667,0.0,0.0,0.0,0.15435
12,9,3,0,,,,0.60401666,0.0,0.0,0.0,0.64616668
12,10,3,0,,,,0.20278333,0.0,0.0,0.0,1.29483336
12,11,3,0,,,,0.35595,0.0,0.0,0.0,1.76971668
12,12,3,0,,,,0.1845,0.0,0.0,0.0,2.02503332
12,13,3,0,,,,0.20281667,0.0,0.0,0.0,2.03153332
12,14,3,0,,,,0.2329,0.0,0.0,0.0,1.78923328
12,15,3,0,,,,0.22876666,0.0,0.0,0.0,1.24721668
12,16,3,0,,,,0.18785,0.0,0.0,0.0,0.087683336
12,17,3,0,,,,0.6967667,0.0,0.0,0.0,0.0
12,18,3,0,,,,0.85171664,0.0,0.0,0.0,0.0
12,19,3,0,,,,0.62025,0.0,0.0,0.0,0.0
12,20,3,0,,,,0.85615,0.0,0.0,0.0,0.0
12,21,3,0,,,,0.69595,0.0,0.0,0.0,0.0
12,22,3,0,,,,0.62691665,0.0,0.0,0.0,0.0
12,23,3,0,,,,0.5689333,0.0,0.0,0.0,0.0
12,24,3,0,,,,0.24070834,0.0,0.0,0.0,0.0
12,1,4,0,,,,0.20398334,0.0,0.0,0.0,0.0
12,2,4,0,,,,0.22596666,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.23356667,0.0,0.0,0.0,0.0
12,4,4,0,,,,0.22975,0.0,0.0,0.0,0.0
12,5,4,0,,,,0.74575,0.0,0.0,0.0,0.0
12,6,4,0,,,,0.76995,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.61345,0.0,0.0,0.0,0.0
12,8,4,0,,,,0.94375,0.0,0.0,0.0,0.142066664
12,9,4,0,,,,0.40645,0.0,0.0,0.0,0.62706664
12,10,4,0,,,,0.3547,0.0,0.0,0.0,1.26686668
12,11,4,0,,,,0.32903334,0.0,0.0,0.0,1.7266
12,12,4,0,,,,0.52886665,0.0,0.0,0.0,1.97833336
12,13,4,0,,,,0.5151833,0.0,0.0,0.0,1.99861668
12,14,4,0,,,,0.58605,0.0,0.0,0.0,1.22211668
12,15,4,0,,,,0.47871667,0.0,0.0,0.0,0.6671
12,16,4,0,,,,0.25163335,0.0,0.0,0.0,0.055583332
12,17,4,0,,,,0.45035,0.0,0.0,0.0,0.0
12,18,4,0,,,,0.63,0.0,0.0,0.0,0.0
12,19,4,0,,,,0.91625,0.0,0.0,0.0,0.0
12,20,4,0,,,,1.09835,0.0,0.0,0.0,0.0
12,21,4,0,,,,0.97221667,0.0,0.0,0.0,0.0
12,22,4,0,,,,0.636,0.0,0.0,0.0,0.0
12,23,4,0,,,,0.28255,0.0,0.0,0.0,0.0
12,24,4,0,,,,0.28435832,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.31378335,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.4151,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.2447,0.0,0.0,0.0,0.0
12,4,5,0,,,,0.4633,0.0,0.0,0.0,0.0
12,5,5,0,,,,0.44925,0.0,0.0,0.0,0.0
12,6,5,0,,,,0.3465,0.0,0.0,0.0,0.0
12,7,5,0,,,,0.55945,0.0,0.0,0.0,0.0
12,8,5,0,,,,0.5312833,0.0,0.0,0.0,0.15371666
12,9,5,0,,,,0.83958334,0.0,0.0,0.0,0.121566664
12,10,5,0,,,,1.0285584,0.0,0.0,0.0,1.08638332
12,11,5,0,,,,1.0444666,0.0,0.0,0.0,0.68415
12,12,5,0,,,,1.0578166,0.0,0.0,0.0,0.500583344
12,13,5,0,,,,0.89353335,0.0,0.0,0.0,0.56521668
12,14,5,0,,,,0.3072,0.0,0.0,0.0,0.71415
12,15,5,0,,,,0.2461,0.0,0.0,0.0,0.154
12,16,5,0,,,,0.26378334,0.0,0.0,0.0,0.0
12,17,5,0,,,,0.24615,0.0,0.0,0.0,0.0
12,18,5,0,,,,0.26976666,0.0,0.0,0.0,0.0
12,19,5,0,,,,0.22201666,0.0,0.0,0.0,0.0
12,20,5,0,,,,0.24276666,0.0,0.0,0.0,0.0
12,21,5,0,,,,0.27486667,0.0,0.0,0.0,0.0
12,22,5,0,,,,0.24535,0.0,0.0,0.0,0.0
12,23,5,0,,,,0.22103333,0.0,0.0,0.0,0.0
12,24,5,0,,,,0.29078335,0.0,0.0,0.0,0.0
12,1,6,0,,,,0.2209,0.0,0.0,0.0,0.0
12,2,6,0,,,,0.24985,0.0,0.0,0.0,0.0
12,3,6,0,,,,0.25126666,0.0,0.0,0.0,0.0
12,4,6,0,,,,0.2662,0.0,0.0,0.0,0.0
12,5,6,0,,,,0.24946667,0.0,0.0,0.0,0.0
12,6,6,0,,,,0.24821667,0.0,0.0,0.0,0.0
12,7,6,0,,,,0.19076666,0.0,0.0,0.0,0.0
12,8,6,0,,,,0.35831666,0.0,0.0,0.0,0.041866664
12,9,6,0,,,,0.19898333,0.0,0.0,0.0,0.22396666
12,10,6,0,,,,0.20016667,0.0,0.0,0.0,0.2085
12,11,6,0,,,,0.17756666,0.0,0.0,0.0,0.16553334
12,12,6,0,,,,0.43978333,0.0,0.0,0.0,0.1395
12,13,6,0,,,,0.4073,0.0,0.0,0.0,0.101583336
12,14,6,0,,,,0.1932,0.0,0.0,0.0,0.097383332
12,15,6,0,,,,0.31285,0.0,0.0,0.0,0.0141166668
12,16,6,0,,,,0.24083333,0.0,0.0,0.0,0.00176666664
12,17,6,0,,,,0.24005,0.0,0.0,0.0,0.0
12,18,6,0,,,,0.22461666,0.0,0.0,0.0,0.0
12,19,6,0,,,,0.22578333,0.0,0.0,0.0,0.0
12,20,6,0,,,,0.24568333,0.0,0.0,0.0,0.0
12,21,6,0,,,,0.3689,0.0,0.0,0.0,0.0
12,22,6,0,,,,0.20501667,0.0,0.0,0.0,0.0
12,23,6,0,,,,0.38868332,0.0,0.0,0.0,0.0
12,24,6,0,,,,0.23886667,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.2283,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.3714,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.22575,0.0,0.0,0.0,0.0
1,4,7,0,,,,0.2024,0.0,0.0,0.0,0.0
1,5,7,0,,,,0.22738333,0.0,0.0,0.0,0.0
1,6,7,0,,,,0.22668333,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.1858,0.0,0.0,0.0,0.0
1,8,7,0,,,,0.22468333,0.0,0.0,0.0,0.23821666
1,9,7,0,,,,0.24756667,0.0,0.0,0.0,0.89336664
1,10,7,0,,,,0.22461666,0.0,0.0,0.0,1.42701672
1,11,7,0,,,,0.59108335,0.0,0.0,0.0,1.6974
1,12,7,0,,,,0.20306666,0.0,0.0,0.0,2.06035
1,13,7,0,,,,0.2009,0.0,0.0,0.0,0.46645
1,14,7,0,,,,0.33286667,0.0,0.0,0.0,0.068516672
1,15,7,0,,,,0.17935,0.0,0.0,0.0,0.0071333332
1,16,7,0,,,,0.19293334,0.0,0.0,0.0,0.0
1,17,7,0,,,,0.22856666,0.0,0.0,0.0,0.0
1,18,7,0,,,,0.22913334,0.0,0.0,0.0,0.0
1,19,7,0,,,,0.22448333,0.0,0.0,0.0,0.0
1,20,7,0,,,,0.20171666,0.0,0.0,0.0,0.0
1,21,7,0,,,,0.3753,0.0,0.0,0.0,0.0
1,22,7,0,,,,0.25138333,0.0,0.0,0.0,0.0
1,23,7,0,,,,0.22881667,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.205325,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.23038334,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.22718333,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.37948334,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.21166667,0.0,0.0,0.0,0.0
1,5,1,0,,,,0.25816667,0.0,0.0,0.0,0.0
1,6,1,0,,,,0.20131667,0.0,0.0,0.0,0.0
1,7,1,0,,,,0.20236667,0.0,0.0,0.0,0.0
1,8,1,0,,,,0.22635,0.0,0.0,0.0,0.286833344
1,9,1,0,,,,0.24761666,0.0,0.0,0.0,0.50211668
1,10,1,0,,,,0.87076664,0.0,0.0,0.0,0.52438336
1,11,1,0,,,,0.81135,0.0,0.0,0.0,0.63465
1,12,1,0,,,,0.5591,0.0,0.0,0.0,0.50518332
1,13,1,0,,,,0.4513,0.0,0.0,0.0,0.399583344
1,14,1,0,,,,0.33595,0.0,0.0,0.0,0.52943336
1,15,1,0,,,,0.2451,0.0,0.0,0.0,0.390233336
1,16,1,0,,,,0.46291667,0.0,0.0,0.0,0.0914
1,17,1,0,,,,0.62098336,0.0,0.0,0.0,0.0
1,18,1,0,,,,1.1134666,0.0,0.0,0.0,0.0
1,19,1,0,,,,1.00175,0.0,0.0,0.0,0.0
1,20,1,0,,,,1.1531833,0.0,0.0,0.0,0.0
1,21,1,0,,,,0.52218336,0.0,0.0,0.0,0.0
1,22,1,0,,,,0.49705,0.0,0.0,0.0,0.0
1,23,1,0,,,,0.2902,0.0,0.0,0.0,0.0
1,24,1,0,,,,0.28095,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.2852,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.2806,0.0,0.0,0.0,0.0
1,3,2,0,,,,0.4043,0.0,0.0,0.0,0.0
1,4,2,0,,,,0.20265,0.0,0.0,0.0,0.0
1,5,2,0,,,,0.26703334,0.0,0.0,0.0,0.0
1,6,2,0,,,,0.92086667,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.70248336,0.0,0.0,0.0,0.0
1,8,2,0,,,,0.8024,0.0,0.0,0.0,0.359416656
1,9,2,0,,,,0.29591668,0.0,0.0,0.0,0.72078332
1,10,2,0,,,,0.17798333,0.0,0.0,0.0,0.841
1,11,2,0,,,,0.19283333,0.0,0.0,0.0,0.8294
1,12,2,0,,,,0.26291665,0.0,0.0,0.0,0.91446668
1,13,2,0,,,,0.5595667,0.0,0.0,0.0,0.82991668
1,14,2,0,,,,0.57386667,0.0,0.0,0.0,0.64138336
1,15,2,0,,,,0.59961665,0.0,0.0,0.0,0.38453332
1,16,2,0,,,,0.41695,0.0,0.0,0.0,0.062
1,17,2,0,,,,0.52206665,0.0,0.0,0.0,0.0
1,18,2,0,,,,0.26493335,0.0,0.0,0.0,0.0
1,19,2,0,,,,0.4776,0.0,0.0,0.0,0.0
1,20,2,0,,,,0.6457833,0.0,0.0,0.0,0.0
1,21,2,0,,,,0.70345,0.0,0.0,0.0,0.0
1,22,2,0,,,,0.32258335,0.0,0.0,0.0,0.0
1,23,2,0,,,,0.39681667,0.0,0.0,0.0,0.0
1,24,2,0,,,,0.6974667,0.0,0.0,0.0,0.0
1,1,3,0,,,,0.31175,0.0,0.0,0.0,0.0
1,2,3,0,,,,0.22923334,0.0,0.0,0.0,0.0
1,3,3,0,,,,0.39075,0.0,0.0,0.0,0.0
1,4,3,0,,,,0.18323334,0.0,0.0,0.0,0.0
1,5,3,0,,,,0.6979333,0.0,0.0,0.0,0.0
1,6,3,0,,,,0.47498333,0.0,0.0,0.0,0.0
1,7,3,0,,,,0.27495,0.0,0.0,0.0,0.0
1,8,3,0,,,,0.25043333,0.0,0.0,0.0,0.26243332
1,9,3,0,,,,0.81416667,0.0,0.0,0.0,0.68161664
1,10,3,0,,,,0.5614,0.0,0.0,0.0,1.27266664
1,11,3,0,,,,0.6593,0.0,0.0,0.0,1.31161668
1,12,3,0,,,,0.6102333,0.0,0.0,0.0,1.30336668
1,13,3,0,,,,1.4860667,0.0,0.0,0.0,0.317766664
1,14,3,0,,,,0.581,0.0,0.0,0.0,0.1674
1,15,3,0,,,,0.6011,0.0,0.0,0.0,0.083383332
1,16,3,0,,,,0.26868334,0.0,0.0,0.0,0.0
1,17,3,0,,,,0.20083334,0.0,0.0,0.0,0.0
1,18,3,0,,,,0.49726668,0.0,0.0,0.0,0.0
1,19,3,0,,,,0.55315,0.0,0.0,0.0,0.0
1,20,3,0,,,,0.73151666,0.0,0.0,0.0,0.0
1,21,3,0,,,,0.79281664,0.0,0.0,0.0,0.0
1,22,3,0,,,,0.95056665,0.0,0.0,0.0,0.0
1,23,3,0,,,,0.6281,0.0,0.0,0.0,0.0
1,24,3,0,,,,0.271425,0.0,0.0,0.0,0.0
1,1,4,0,,,,0.29975,0.0,0.0,0.0,0.0
1,2,4,0,,,,0.5165167,0.0,0.0,0.0,0.0
1,3,4,0,,,,0.22998333,0.0,0.0,0.0,0.0
1,4,4,0,,,,0.20783333,0.0,0.0,0.0,0.0
1,5,4,0,,,,0.20178333,0.0,0.0,0.0,0.0
1,6,4,0,,,,0.36841667,0.0,0.0,0.0,0.0
1,7,4,0,,,,1.1062,0.0,0.0,0.0,0.0
1,8,4,0,,,,0.50151664,0.0,0.0,0.0,0.084466668
1,9,4,0,,,,0.41736665,0.0,0.0,0.0,0.249275
1,10,4,0,,,,0.8160833,0.0,0.0,0.0,0.43643332
1,11,4,0,,,,0.86195,0.0,0.0,0.0,0.43446668
1,12,4,0,,,,1.2175833,0.0,0.0,0.0,0.36421668
1,13,4,0,,,,1.52825,0.0,0.0,0.0,0.389083344
1,14,4,0,,,,0.57245,0.0,0.0,0.0,0.10055
1,15,4,0,,,,0.68591666,0.0,0.0,0.0,0.02085
1,16,4,0,,,,0.9048667,0.0,0.0,0.0,0.0
1,17,4,0,,,,0.85978335,0.0,0.0,0.0,0.0
1,18,4,0,,,,0.6556,0.0,0.0,0.0,0.0
1,19,4,0,,,,0.36276665,0.0,0.0,0.0,0.0
1,20,4,0,,,,0.23108333,0.0,0.0,0.0,0.0
1,21,4,0,,,,0.24053334,0.0,0.0,0.0,0.0
1,22,4,0,,,,0.2597,0.0,0.0,0.0,0.0
1,23,4,0,,,,0.70093334,0.0,0.0,0.0,0.0
1,24,4,0,,,,0.6596,0.0,0.0,0.0,0.0
1,1,5,0,,,,0.54468334,0.0,0.0,0.0,0.0
1,2,5,0,,,,0.22338334,0.0,0.0,0.0,0.0
1,3,5,0,,,,0.19105,0.0,0.0,0.0,0.0
1,4,5,0,,,,0.1931,0.0,0.0,0.0,0.0
1,5,5,0,,,,0.44625,0.0,0.0,0.0,0.0
1,6,5,0,,,,0.5395833,0.0,0.0,0.0,0.0
1,7,5,0,,,,0.18025,0.0,0.0,0.0,0.0
1,8,5,0,,,,0.76713336,0.0,0.0,0.0,0.21646666
1,9,5,0,,,,0.7983,0.0,0.0,0.0,0.66643336
1,10,5,0,,,,0.7791833,0.0,0.0,0.0,1.2364
1,11,5,0,,,,0.7007,0.0,0.0,0.0,0.74405
1,12,5,0,,,,0.65258336,0.0,0.0,0.0,1.75545
1,13,5,0,,,,0.41236666,0.0,0.0,0.0,2.04115
1,14,5,0,,,,0.42495,0.0,0.0,0.0,1.84913332
1,15,5,0,,,,0.5641,0.0,0.0,0.0,1.37313332
1,16,5,0,,,,0.5073,0.0,0.0,0.0,0.213416672
1,17,5,0,,,,0.7495,0.0,0.0,0.0,0.0
1,18,5,0,,,,1.0085167,0.0,0.0,0.0,0.0
1,19,5,0,,,,0.9217167,0.0,0.0,0.0,0.0
1,20,5,0,,,,0.9251,0.0,0.0,0.0,0.0
1,21,5,0,,,,0.6324667,0.0,0.0,0.0,0.0
1,22,5,0,,,,0.52276665,0.0,0.0,0.0,0.0
1,23,5,0,,,,0.69228333,0.0,0.0,0.0,0.0
1,24,5,0,,,,0.5426583,0.0,0.0,0.0,0.0
1,1,6,0,,,,0.5399,0.0,0.0,0.0,0.0
1,2,6,0,,,,0.82231665,0.0,0.0,0.0,0.0
1,3,6,0,,,,0.20206666,0.0,0.0,0.0,0.0
1,4,6,0,,,,0.192,0.0,0.0,0.0,0.0
1,5,6,0,,,,0.302,0.0,0.0,0.0,0.0
1,6,6,0,,,,0.7108333,0.0,0.0,0.0,0.0
1,7,6,0,,,,0.30795002,0.0,0.0,0.0,0.0
1,8,6,0,,,,0.20208333,0.0,0.0,0.0,0.20603334
1,9,6,0,,,,0.44673333,0.0,0.0,0.0,0.48103332
1,10,6,0,,,,0.20481667,0.0,0.0,0.0,0.69715
1,11,6,0,,,,0.6426,0.0,0.0,0.0,1.13171668
1,12,6,0,,,,1.3065833,0.0,0.0,0.0,1.40311668
1,13,6,0,,,,0.62795,0.0,0.0,0.0,1.40806664
1,14,6,0,,,,0.65133333,0.0,0.0,0.0,1.25445
1,15,6,0,,,,0.43213335,0.0,0.0,0.0,0.68053332
1,16,6,0,,,,0.53,0.0,0.0,0.0,0.09245
1,17,6,0,,,,0.5459333,0.0,0.0,0.0,0.0
1,18,6,0,,,,0.49715,0.0,0.0,0.0,0.0
1,19,6,0,,,,0.93621665,0.0,0.0,0.0,0.0
1,20,6,0,,,,0.84175,0.0,0.0,0.0,0.0
1,21,6,0,,,,0.51705,0.0,0.0,0.0,0.0
1,22,6,0,,,,0.88553333,0.0,0.0,0.0,0.0
1,23,6,0,,,,1.0760167,0.0,0.0,0.0,0.0
1,24,6,0,,,,0.8454,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.53045,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.51161665,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.27426666,0.0,0.0,0.0,0.0
1,4,7,0,,,,0.23981667,0.0,0.0,0.0,0.0
1,5,7,0,,,,0.65305,0.0,0.0,0.0,0.0
1,6,7,0,,,,0.37385,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.11213333,0.0,0.0,0.0,0.0
1,8,7,0,,,,0.5166,0.0,0.0,0.0,0.29921668
1,9,7,0,,,,0.577,0.0,0.0,0.0,0.65253332
1,10,7,0,,,,0.6663,0.0,0.0,0.0,1.23767504
1,11,7,0,,,,0.6836333,0.0,0.0,0.0,1.69671668
1,12,7,0,,,,0.26203334,0.0,0.0,0.0,1.93891664
1,13,7,0,,,,0.9705833,0.0,0.0,0.0,1.98305
1,14,7,0,,,,2.931,0.0,0.0,0.0,1.76763332
1,15,7,0,,,,2.20105,0.0,0.0,0.0,1.01285
1,16,7,0,,,,1.6046833,0.0,0.0,0.0,0.114783332
1,17,7,0,,,,0.6103333,0.0,0.0,0.0,0.0
1,18,7,0,,,,0.553,0.0,0.0,0.0,0.0
1,19,7,0,,,,0.64276665,0.0,0.0,0.0,0.0
1,20,7,0,,,,0.57633334,0.0,0.0,0.0,0.0
1,21,7,0,,,,0.51705,0.0,0.0,0.0,0.0
1,22,7,0,,,,0.69456667,0.0,0.0,0.0,0.0
1,23,7,0,,,,1.0385833,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.702125,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.44516668,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.21886666,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.2188,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.17404445,0.0,0.0,0.0,0.0
1,5,1,0,,,,0.43221667,0.0,0.0,0.0,0.0
1,6,1,0,,,,0.38483334,0.0,0.0,0.0,0.0
1,7,1,0,,,,0.15651667,0.0,0.0,0.0,0.0
1,8,1,0,,,,0.53971666,0.0,0.0,0.0,0.0899
1,9,1,0,,,,0.87025,0.0,0.0,0.0,0.172266664
1,10,1,0,,,,0.68081665,0.0,0.0,0.0,0.231133332
1,11,1,0,,,,0.16478333,0.0,0.0,0.0,0.444766664
1,12,1,0,,,,0.19571666,0.0,0.0,0.0,0.194233336
1,13,1,0,,,,0.38503334,0.0,0.0,0.0,0.099466668
1,14,1,0,,,,0.4705,0.0,0.0,0.0,0.121233328
1,15,1,0,,,,0.8228,0.0,0.0,0.0,0.1101
1,16,1,0,,,,0.43913335,0.0,0.0,0.0,0.047883336
1,17,1,0,,,,0.41285,0.0,0.0,0.0,0.0
1,18,1,0,,,,0.8825333,0.0,0.0,0.0,0.0
1,19,1,0,,,,0.83695,0.0,0.0,0.0,0.0
1,20,1,0,,,,1.2184833,0.0,0.0,0.0,0.0
1,21,1,0,,,,0.69631666,0.0,0.0,0.0,0.0
1,22,1,0,,,,0.42661667,0.0,0.0,0.0,0.0
1,23,1,0,,,,0.34655,0.0,0.0,0.0,0.0
1,24,1,0,,,,0.48530832,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.43346667,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.17408334,0.0,0.0,0.0,0.0
1,3,2,0,,,,0.37201667,0.0,0.0,0.0,0.0
1,4,2,0,,,,0.24305,0.0,0.0,0.0,0.0
1,5,2,0,,,,0.3757,0.0,0.0,0.0,0.0
1,6,2,0,,,,0.14933333,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.1856,0.0,0.0,0.0,0.0
1,8,2,0,,,,0.36085,0.0,0.0,0.0,0.099466668
1,9,2,0,,,,0.21755,0.0,0.0,0.0,0.093779168
1,10,2,0,,,,0.6668,0.0,0.0,0.0,0.097533332
1,11,2,0,,,,0.8215,0.0,0.0,0.0,0.01915
1,12,2,0,,,,0.26331666,0.0,0.0,0.0,0.051183336
1,13,2,0,,,,0.925,0.0,0.0,0.0,0.10675
1,14,2,0,,,,0.79686666,0.0,0.0,0.0,0.127733328
1,15,2,0,,,,0.93925,0.0,0.0,0.0,0.019833334
1,16,2,0,,,,0.8287333,0.0,0.0,0.0,0.019566668
1,17,2,0,,,,0.5125667,0.0,0.0,0.0,0.0
1,18,2,0,,,,0.36673334,0.0,0.0,0.0,0.0
1,19,2,0,,,,0.82105,0.0,0.0,0.0,0.0
1,20,2,0,,,,0.9978667,0.0,0.0,0.0,0.0
1,21,2,0,,,,0.7136833,0.0,0.0,0.0,0.0
1,22,2,0,,,,0.95405,0.0,0.0,0.0,0.0
1,23,2,0,,,,0.6721333,0.0,0.0,0.0,0.0
1,24,2,0,,,,0.195525,0.0,0.0,0.0,0.0
1,1,3,0,,,,0.18713333,0.0,0.0,0.0,0.0
1,2,3,0,,,,0.3549,0.0,0.0,0.0,0.0
1,3,3,0,,,,0.16583334,0.0,0.0,0.0,0.0
1,4,3,0,,,,0.14588334,0.0,0.0,0.0,0.0
1,5,3,0,,,,0.36950833,0.0,0.0,0.0,0.0
1,6,3,0,,,,0.40903333,0.0,0.0,0.0,0.0
1,7,3,0,,,,0.21433334,0.0,0.0,0.0,0.0
1,8,3,0,,,,0.5399167,0.0,0.0,0.0,0.1559
1,9,3,0,,,,0.59751666,0.0,0.0,0.0,0.3327
1,10,3,0,,,,0.28165,0.0,0.0,0.0,0.41461668
1,11,3,0,,,,0.15586667,0.0,0.0,0.0,0.52258332
1,12,3,0,,,,0.23031667,0.0,0.0,0.0,1.33846668
1,13,3,0,,,,0.22888333,0.0,0.0,0.0,1.84268336
1,14,3,0,,,,0.34151667,0.0,0.0,0.0,1.8015
1,15,3,0,,,,0.28225,0.0,0.0,0.0,0.8893
1,16,3,0,,,,0.45885,0.0,0.0,0.0,0.23595
1,17,3,0,,,,0.68766665,0.0,0.0,0.0,0.0
1,18,3,0,,,,1.0099167,0.0,0.0,0.0,0.0
1,19,3,0,,,,0.9989333,0.0,0.0,0.0,0.0
1,20,3,0,,,,0.72651666,0.0,0.0,0.0,0.0
1,21,3,0,,,,0.43065,0.0,0.0,0.0,0.0
1,22,3,0,,,,0.5947667,0.0,0.0,0.0,0.0
1,23,3,0,,,,0.231,0.0,0.0,0.0,0.0
1,24,3,0,,,,0.21918334,0.0,0.0,0.0,0.0
1,1,4,0,,,,0.13873333,0.0,0.0,0.0,0.0
1,2,4,0,,,,0.20886667,0.0,0.0,0.0,0.0
1,3,4,0,,,,0.13536666,0.0,0.0,0.0,0.0
1,4,4,0,,,,0.15613334,0.0,0.0,0.0,0.0
1,5,4,0,,,,0.44998333,0.0,0.0,0.0,0.0
1,6,4,0,,,,0.69815,0.0,0.0,0.0,0.0
1,7,4,0,,,,0.76206666,0.0,0.0,0.0,0.0
1,8,4,0,,,,0.18698333,0.0,0.0,0.0,0.033133336
1,9,4,0,,,,0.56201667,0.0,0.0,0.0,0.073783332
1,10,4,0,,,,0.67838335,0.0,0.0,0.0,0.114583336
1,11,4,0,,,,0.8498167,0.0,0.0,0.0,0.13028334
1,12,4,0,,,,0.55245,0.0,0.0,0.0,0.185433336
1,13,4,0,,,,0.18661667,0.0,0.0,0.0,0.161133332
1,14,4,0,,,,0.1636,0.0,0.0,0.0,0.026816668
1,15,4,0,,,,0.1285,0.0,0.0,0.0,0.016183332
1,16,4,0,,,,0.14125,0.0,0.0,0.0,0.0026833334
1,17,4,0,,,,0.35815832,0.0,0.0,0.0,0.0
1,18,4,0,,,,0.68848336,0.0,0.0,0.0,0.0
1,19,4,0,,,,0.4681,0.0,0.0,0.0,0.0
1,20,4,0,,,,0.46588334,0.0,0.0,0.0,0.0
1,21,4,0,,,,0.59795,0.0,0.0,0.0,0.0
1,22,4,0,,,,0.45941666,0.0,0.0,0.0,0.0
1,23,4,0,,,,0.7061167,0.0,0.0,0.0,0.0
1,24,4,0,,,,0.472925,0.0,0.0,0.0,0.0
1,1,5,0,,,,0.30773333,0.0,0.0,0.0,0.0
1,2,5,0,,,,0.17863333,0.0,0.0,0.0,0.0
1,3,5,0,,,,0.23895,0.0,0.0,0.0,0.0
1,4,5,0,,,,0.59278333,0.0,0.0,0.0,0.0
1,5,5,0,,,,0.63453335,0.0,0.0,0.0,0.0
1,6,5,0,,,,0.29485,0.0,0.0,0.0,0.0
1,7,5,0,,,,1.0061333,0.0,0.0,0.0,0.0
1,8,5,0,,,,0.5549667,0.0,0.0,0.0,0.33396668
1,9,5,0,,,,0.14948334,0.0,0.0,0.0,0.60406664
1,10,5,0,,,,0.26491666,0.0,0.0,0.0,0.78631664
1,11,5,0,,,,0.37866667,0.0,0.0,0.0,1.59481664
1,12,5,0,,,,0.64085,0.0,0.0,0.0,1.20718336
1,13,5,0,,,,0.38201666,0.0,0.0,0.0,1.1678
1,14,5,0,,,,0.40666667,0.0,0.0,0.0,0.32446668
1,15,5,0,,,,0.3194,0.0,0.0,0.0,0.483083344
1,16,5,0,,,,0.29793334,0.0,0.0,0.0,0.303
1,17,5,0,,,,0.46226665,0.0,0.0,0.0,0.0
1,18,5,0,,,,0.46451667,0.0,0.0,0.0,0.0
1,19,5,0,,,,0.59505,0.0,0.0,0.0,0.0
1,20,5,0,,,,0.9878833,0.0,0.0,0.0,0.0
1,21,5,0,,,,0.8717833,0.0,0.0,0.0,0.0
1,22,5,0,,,,0.70556664,0.0,0.0,0.0,0.0
1,23,5,0,,,,0.53713334,0.0,0.0,0.0,0.0
1,24,5,0,,,,0.35540834,0.0,0.0,0.0,0.0
1,1,6,0,,,,0.3622,0.0,0.0,0.0,0.0
1,2,6,0,,,,0.17485,0.0,0.0,0.0,0.0
1,3,6,0,,,,0.1824,0.0,0.0,0.0,0.0
1,4,6,0,,,,0.29083332,0.0,0.0,0.0,0.0
1,5,6,0,,,,0.252,0.0,0.0,0.0,0.0
1,6,6,0,,,,0.26878333,0.0,0.0,0.0,0.0
1,7,6,0,,,,0.32588333,0.0,0.0,0.0,0.0
1,8,6,0,,,,0.4562,0.0,0.0,0.0,0.18428334
1,9,6,0,,,,0.56378335,0.0,0.0,0.0,0.7179
1,10,6,0,,,,0.6731333,0.0,0.0,0.0,1.46335
1,11,6,0,,,,0.6759167,0.0,0.0,0.0,1.92783336
1,12,6,0,,,,0.9123167,0.0,0.0,0.0,1.9539416
1,13,6,0,,,,1.011,0.0,0.0,0.0,0.92153332
1,14,6,0,,,,0.62376666,0.0,0.0,0.0,1.65151672
1,15,6,0,,,,0.59071666,0.0,0.0,0.0,1.61888332
1,16,6,0,,,,0.53613335,0.0,0.0,0.0,0.37686668
1,17,6,0,,,,0.44523335,0.0,0.0,0.0,0.0
1,18,6,0,,,,0.50976664,0.0,0.0,0.0,0.0
1,19,6,0,,,,0.99633336,0.0,0.0,0.0,0.0
1,20,6,0,,,,0.92911667,0.0,0.0,0.0,0.0
1,21,6,0,,,,0.48176667,0.0,0.0,0.0,0.0
1,22,6,0,,,,0.5119,0.0,0.0,0.0,0.0
1,23,6,0,,,,0.4493,0.0,0.0,0.0,0.0
1,24,6,0,,,,0.26825833,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.16013333,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.17788333,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.14193334,0.0,0.0,0.0,0.0
1,4,7,0,,,,0.14583333,0.0,0.0,0.0,0.0
1,5,7,0,,,,0.34975,0.0,0.0,0.0,0.0
1,6,7,0,,,,0.1904,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.50018334,0.0,0.0,0.0,0.0
1,8,7,0,,,,0.74221665,0.0,0.0,0.0,0.163683336
1,9,7,0,,,,0.3521,0.0,0.0,0.0,0.6521
1,10,7,0,,,,0.27085,0.0,0.0,0.0,1.26333336
1,11,7,0,,,,0.28348333,0.0,0.0,0.0,1.32886668
1,12,7,0,,,,0.17031667,0.0,0.0,0.0,1.47806664
1,13,7,0,,,,0.41998333,0.0,0.0,0.0,1.45806664
1,14,7,0,,,,0.4155,0.0,0.0,0.0,1.52413332
1,15,7,0,,,,0.42768332,0.0,0.0,0.0,0.40913332
1,16,7,0,,,,0.29653335,0.0,0.0,0.0,0.05815
1,17,7,0,,,,0.4465,0.0,0.0,0.0,0.0
1,18,7,0,,,,0.34011668,0.0,0.0,0.0,0.0
1,19,7,0,,,,0.6777833,0.0,0.0,0.0,0.0
1,20,7,0,,,,0.6541333,0.0,0.0,0.0,0.0
1,21,7,0,,,,0.4243,0.0,0.0,0.0,0.0
1,22,7,0,,,,0.6957167,0.0,0.0,0.0,0.0
1,23,7,0,,,,0.30713335,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.683125,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.66205,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.8364,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.4617,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.15393333,0.0,0.0,0.0,0.0
1,5,1,0,,,,0.2663,0.0,0.0,0.0,0.0
1,6,1,0,,,,0.15543333,0.0,0.0,0.0,0.0
1,7,1,0,,,,0.3783667,0.0,0.0,0.0,0.0
1,8,1,0,,,,0.5270333,0.0,0.0,0.0,0.22853334
1,9,1,0,,,,0.7537,0.0,0.0,0.0,0.66488336
1,10,1,0,,,,0.27663332,0.0,0.0,0.0,1.34865
1,11,1,0,,,,0.1364,0.0,0.0,0.0,1.85171668
1,12,1,0,,,,0.15315,0.0,0.0,0.0,2.12603344
1,13,1,0,,,,0.21563333,0.0,0.0,0.0,2.1879834
1,14,1,0,,,,0.35005,0.0,0.0,0.0,1.99958336
1,15,1,0,,,,0.16815,0.0,0.0,0.0,1.5452
1,16,1,0,,,,0.13841666,0.0,0.0,0.0,0.349333344
1,17,1,0,,,,0.30771667,0.0,0.0,0.0,0.0
1,18,1,0,,,,0.60041666,0.0,0.0,0.0,0.0
1,19,1,0,,,,0.5275667,0.0,0.0,0.0,0.0
1,20,1,0,,,,0.6538,0.0,0.0,0.0,0.0
1,21,1,0,,,,0.73698336,0.0,0.0,0.0,0.0
1,22,1,0,,,,0.47495,0.0,0.0,0.0,0.0
1,23,1,0,,,,0.5271,0.0,0.0,0.0,0.0
1,24,1,0,,,,0.454975,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.87598336,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.61585,0.0,0.0,0.0,0.0
1,3,2,0,,,,0.13486667,0.0,0.0,0.0,0.0
1,4,2,0,,,,0.14291666,0.0,0.0,0.0,0.0
1,5,2,0,,,,0.17538333,0.0,0.0,0.0,0.0
1,6,2,0,,,,0.24711667,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.156,0.0,0.0,0.0,0.0
1,8,2,0,,,,0.1975,0.0,0.0,0.0,0.1472
1,9,2,0,,,,0.31791666,0.0,0.0,0.0,0.68246668
1,10,2,0,,,,0.27785,0.0,0.0,0.0,1.38038332
1,11,2,0,,,,0.38826665,0.0,0.0,0.0,1.88496668
1,12,2,0,,,,0.34831667,0.0,0.0,0.0,2.1677334
1,13,2,0,,,,0.54613334,0.0,0.0,0.0,2.1866668
1,14,2,0,,,,0.23061667,0.0,0.0,0.0,1.9368
1,15,2,0,,,,0.14853333,0.0,0.0,0.0,1.47555
1,16,2,0,,,,0.1934,0.0,0.0,0.0,0.29368332
1,17,2,0,,,,0.1884,0.0,0.0,0.0,0.0
1,18,2,0,,,,0.26763332,0.0,0.0,0.0,0.0
1,19,2,0,,,,0.6731,0.0,0.0,0.0,0.0
1,20,2,0,,,,0.49738333,0.0,0.0,0.0,0.0
1,21,2,0,,,,0.43381667,0.0,0.0,0.0,0.0
1,22,2,0,,,,0.7834167,0.0,0.0,0.0,0.0
1,23,2,0,,,,0.2939,0.0,0.0,0.0,0.0
1,24,2,0,,,,0.1542,0.0,0.0,0.0,0.0
1,1,3,0,,,,0.15248333,0.0,0.0,0.0,0.0
1,2,3,0,,,,0.17211667,0.0,0.0,0.0,0.0
1,3,3,0,,,,0.13103333,0.0,0.0,0.0,0.0
1,4,3,0,,,,0.1463,0.0,0.0,0.0,0.0
1,5,3,0,,,,0.1455,0.0,0.0,0.0,0.0
1,6,3,0,,,,0.37086666,0.0,0.0,0.0,0.0
1,7,3,0,,,,0.0911,0.0,0.0,0.0,0.0
1,8,3,0,,,,0.13705,0.0,0.0,0.0,0.169733336
1,9,3,0,,,,0.18198334,0.0,0.0,0.0,0.68326668
1,10,3,0,,,,0.32161668,0.0,0.0,0.0,1.34496668
1,11,3,0,,,,0.74655,0.0,0.0,0.0,1.82295
1,12,3,0,,,,0.7280667,0.0,0.0,0.0,1.73485
1,13,3,0,,,,0.6803167,0.0,0.0,0.0,1.71228332
1,14,3,0,,,,0.7097,0.0,0.0,0.0,0.79888336
1,15,3,0,,,,0.35351667,0.0,0.0,0.0,0.37306668
1,16,3,0,,,,0.39486668,0.0,0.0,0.0,0.116066664
1,17,3,0,,,,0.44848335,0.0,0.0,0.0,0.0
1,18,3,0,,,,0.71026665,0.0,0.0,0.0,0.0
1,19,3,0,,,,0.9598333,0.0,0.0,0.0,0.0
1,20,3,0,,,,0.42645,0.0,0.0,0.0,0.0
1,21,3,0,,,,0.5492,0.0,0.0,0.0,0.0
1,22,3,0,,,,0.4629,0.0,0.0,0.0,0.0
1,23,3,0,,,,0.49666667,0.0,0.0,0.0,0.0
1,24,3,0,,,,0.487125,0.0,0.0,0.0,0.0
1,1,4,0,,,,0.23358333,0.0,0.0,0.0,0.0
1,2,4,0,,,,0.63325,0.0,0.0,0.0,0.0
1,3,4,0,,,,0.39995,0.0,0.0,0.0,0.0
1,4,4,0,,,,0.52963334,0.0,0.0,0.0,0.0
1,5,4,0,,,,0.5406833,0.0,0.0,0.0,0.0
1,6,4,0,,,,0.38331667,0.0,0.0,0.0,0.0
1,7,4,0,,,,0.26053333,0.0,0.0,0.0,0.0
1,8,4,0,,,,0.17431666,0.0,0.0,0.0,0.16975
1,9,4,0,,,,0.40388334,0.0,0.0,0.0,0.15771666
1,10,4,0,,,,0.74733335,0.0,0.0,0.0,0.40438332
1,11,4,0,,,,0.7679833,0.0,0.0,0.0,1.91536668
1,12,4,0,,,,0.24043334,0.0,0.0,0.0,1.8343
1,13,4,0,,,,0.2742,0.0,0.0,0.0,1.08213332
1,14,4,0,,,,0.32181665,0.0,0.0,0.0,0.150833328
1,15,4,0,,,,0.14158334,0.0,0.0,0.0,0.0
1,16,4,0,,,,0.34745,0.0,0.0,0.0,0.0
1,17,4,0,,,,0.40196666,0.0,0.0,0.0,0.0
1,18,4,0,,,,0.44701666,0.0,0.0,0.0,0.0
1,19,4,0,,,,0.4271,0.0,0.0,0.0,0.0
1,20,4,0,,,,0.8306,0.0,0.0,0.0,0.0
1,21,4,0,,,,0.86936665,0.0,0.0,0.0,0.0
1,22,4,0,,,,1.0100666,0.0,0.0,0.0,0.0
1,23,4,0,,,,0.89828336,0.0,0.0,0.0,0.0
1,24,4,0,,,,0.72814167,0.0,0.0,0.0,0.0
1,1,5,0,,,,0.3265,0.0,0.0,0.0,0.0
1,2,5,0,,,,0.18828334,0.0,0.0,0.0,0.0
1,3,5,0,,,,0.15213333,0.0,0.0,0.0,0.0
1,4,5,0,,,,0.14469445,0.0,0.0,0.0,0.0
1,5,5,0,,,,0.18720834,0.0,0.0,0.0,0.0
1,6,5,0,,,,0.58425,0.0,0.0,0.0,0.0
1,7,5,0,,,,0.26891667,0.0,0.0,0.0,0.0
1,8,5,0,,,,0.59611666,0.0,0.0,0.0,0.104016672
1,9,5,0,,,,0.3571,0.0,0.0,0.0,0.13435
1,10,5,0,,,,0.56345,0.0,0.0,0.0,0.35653332
1,11,5,0,,,,0.8614,0.0,0.0,0.0,0.05415
1,12,5,0,,,,1.2532166,0.0,0.0,0.0,0.0211333332
1,13,5,0,,,,1.1879,0.0,0.0,0.0,0.087816664
1,14,5,0,,,,0.83725,0.0,0.0,0.0,0.25321666
1,15,5,0,,,,0.4412,0.0,0.0,0.0,0.31925
1,16,5,0,,,,0.83858335,0.0,0.0,0.0,0.0044333332
1,17,5,0,,,,0.42213333,0.0,0.0,0.0,0.0
1,18,5,0,,,,0.44105,0.0,0.0,0.0,0.0
1,19,5,0,,,,0.3876,0.0,0.0,0.0,0.0
1,20,5,0,,,,0.35171667,0.0,0.0,0.0,0.0
1,21,5,0,,,,0.3504,0.0,0.0,0.0,0.0
1,22,5,0,,,,0.50696665,0.0,0.0,0.0,0.0
1,23,5,0,,,,0.7794667,0.0,0.0,0.0,0.0
1,24,5,0,,,,0.62686664,0.0,0.0,0.0,0.0
1,1,6,0,,,,0.83855,0.0,0.0,0.0,0.0
1,2,6,0,,,,0.8625,0.0,0.0,0.0,0.0
1,3,6,0,,,,0.6376167,0.0,0.0,0.0,0.0
1,4,6,0,,,,0.1905,0.0,0.0,0.0,0.0
1,5,6,0,,,,0.2624,0.0,0.0,0.0,0.0
1,6,6,0,,,,0.30168334,0.0,0.0,0.0,0.0
1,7,6,0,,,,0.34816667,0.0,0.0,0.0,0.0
1,8,6,0,,,,0.4006,0.0,0.0,0.0,0.19425
1,9,6,0,,,,0.73301667,0.0,0.0,0.0,0.876
1,10,6,0,,,,0.5337833,0.0,0.0,0.0,1.40856664
1,11,6,0,,,,0.54485,0.0,0.0,0.0,1.90656664
1,12,6,0,,,,0.5570167,0.0,0.0,0.0,1.01811664
1,13,6,0,,,,0.4972,0.0,0.0,0.0,0.65266668
1,14,6,0,,,,3.1427333,0.0,0.0,0.0,0.71245
1,15,6,0,,,,2.2627833,0.0,0.0,0.0,0.67291668
1,16,6,0,,,,0.78655,0.0,0.0,0.0,0.177116668
1,17,6,0,,,,0.5445333,0.0,0.0,0.0,0.0
1,18,6,0,,,,0.84165,0.0,0.0,0.0,0.0
1,19,6,0,,,,1.2342167,0.0,0.0,0.0,0.0
1,20,6,0,,,,1.2242833,0.0,0.0,0.0,0.0
1,21,6,0,,,,0.98726666,0.0,0.0,0.0,0.0
1,22,6,0,,,,0.90611666,0.0,0.0,0.0,0.0
1,23,6,0,,,,0.6216,0.0,0.0,0.0,0.0
1,24,6,0,,,,0.6025917,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.66723335,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.74261665,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.75263333,0.0,0.0,0.0,0.0
1,4,7,0,,,,0.64271665,0.0,0.0,0.0,0.0
1,5,7,0,,,,0.8236,0.0,0.0,0.0,0.0
1,6,7,0,,,,0.8347833,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.51191664,0.0,0.0,0.0,0.0
1,8,7,0,,,,0.43148333,0.0,0.0,0.0,0.28211668
1,9,7,0,,,,0.41196668,0.0,0.0,0.0,0.36131668
1,10,7,0,,,,0.42201668,0.0,0.0,0.0,0.446833344
1,11,7,0,,,,0.44201666,0.0,0.0,0.0,0.21153334
1,12,7,0,,,,0.45718333,0.0,0.0,0.0,0.0472
1,13,7,0,,,,0.6821333,0.0,0.0,0.0,0.080133332
1,14,7,0,,,,0.69845,0.0,0.0,0.0,0.0097
1,15,7,0,,,,0.7560167,0.0,0.0,0.0,0.0
1,16,7,0,,,,0.75168335,0.0,0.0,0.0,0.0
1,17,7,0,,,,0.73071665,0.0,0.0,0.0,0.0
1,18,7,0,,,,0.74623334,0.0,0.0,0.0,0.0
1,19,7,0,,,,0.7485667,0.0,0.0,0.0,0.0
1,20,7,0,,,,0.8685,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.2122834,0.0,0.0,0.0,0.0
1,22,7,0,,,,1.0417833,0.0,0.0,0.0,0.0
1,23,7,0,,,,1.7953334,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.8495167,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.7080167,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.48165,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.38528332,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.20385,0.0,0.0,0.0,0.0
1,5,1,0,,,,0.14481667,0.0,0.0,0.0,0.0
1,6,1,0,,,,0.122033335,0.0,0.0,0.0,0.0
1,7,1,0,,,,0.10913333,0.0,0.0,0.0,0.0
1,8,1,0,,,,0.17611666,0.0,0.0,0.0,0.39043332
1,9,1,0,,,,0.15476666,0.0,0.0,0.0,0.337016664
1,10,1,0,,,,0.27458334,0.0,0.0,0.0,0.6359
1,11,1,0,,,,0.58101666,0.0,0.0,0.0,0.171933336
1,12,1,0,,,,0.6429333,0.0,0.0,0.0,0.28025
1,13,1,0,,,,0.38818333,0.0,0.0,0.0,0.53535
1,14,1,0,,,,0.50296664,0.0,0.0,0.0,1.81085
1,15,1,0,,,,0.40844166,0.0,0.0,0.0,0.27763332
1,16,1,0,,,,0.436,0.0,0.0,0.0,0.138366668
1,17,1,0,,,,0.45943335,0.0,0.0,0.0,0.0
1,18,1,0,,,,0.61446667,0.0,0.0,0.0,0.0
1,19,1,0,,,,0.67725,0.0,0.0,0.0,0.0
1,20,1,0,,,,0.3812,0.0,0.0,0.0,0.0
1,21,1,0,,,,1.8889,0.0,0.0,0.0,0.0
1,22,1,0,,,,4.019417,0.0,0.0,0.0,0.0
1,23,1,0,,,,3.9987416,0.0,0.0,0.0,0.0
1,24,1,0,,,,2.4138916,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.9241667,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.38685,0.0,0.0,0.0,0.0
1,3,2,0,,,,0.26476666,0.0,0.0,0.0,0.0
1,4,2,0,,,,0.2379,0.0,0.0,0.0,0.0
1,5,2,0,,,,0.25508332,0.0,0.0,0.0,0.0
1,6,2,0,,,,0.237325,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.118991666,0.0,0.0,0.0,0.0
1,8,2,0,,,,0.22358334,0.0,0.0,0.0,0.41145
1,9,2,0,,,,0.23356667,0.0,0.0,0.0,0.78458332
1,10,2,0,,,,0.60216665,0.0,0.0,0.0,1.65323328
1,11,2,0,,,,0.54685,0.0,0.0,0.0,1.80306664
1,12,2,0,,,,0.7475167,0.0,0.0,0.0,0.73115
1,13,2,0,,,,2.6495,0.0,0.0,0.0,1.2236
1,14,2,0,,,,0.6378667,0.0,0.0,0.0,1.62228332
1,15,2,0,,,,0.97583336,0.0,0.0,0.0,0.50561668
1,16,2,0,,,,2.9746332,0.0,0.0,0.0,0.101333336
1,17,2,0,,,,2.94995,0.0,0.0,0.0,0.0
1,18,2,0,,,,3.0890167,0.0,0.0,0.0,0.0
1,19,2,0,,,,3.1311166,0.0,0.0,0.0,0.0
1,20,2,0,,,,2.94225,0.0,0.0,0.0,0.0
1,21,2,0,,,,3.00665,0.0,0.0,0.0,0.0
1,22,2,0,,,,2.73955,0.0,0.0,0.0,0.0
1,23,2,0,,,,2.7341166,0.0,0.0,0.0,0.0
1,24,2,0,,,,2.781375,0.0,0.0,0.0,0.0
1,1,3,0,,,,2.76195,0.0,0.0,0.0,0.0
1,2,3,0,,,,2.7048,0.0,0.0,0.0,0.0
1,3,3,0,,,,2.7344334,0.0,0.0,0.0,0.0
1,4,3,0,,,,2.8520334,0.0,0.0,0.0,0.0
1,5,3,0,,,,3.3518834,0.0,0.0,0.0,0.0
1,6,3,0,,,,3.4260166,0.0,0.0,0.0,0.0
1,7,3,0,,,,3.143,0.0,0.0,0.0,0.05065
1,8,3,0,,,,3.0110834,0.0,0.0,0.0,0.1697
1,9,3,0,,,,2.8093333,0.0,0.0,0.0,0.76015
1,10,3,0,,,,2.85225,0.0,0.0,0.0,1.45838332
1,11,3,0,,,,2.8567333,0.0,0.0,0.0,1.9571
1,12,3,0,,,,2.8728833,0.0,0.0,0.0,2.24081664
1,13,3,0,,,,3.0518167,0.0,0.0,0.0,2.26818336
1,14,3,0,,,,3.3272166,0.0,0.0,0.0,2.04203332
1,15,3,0,,,,3.36675,0.0,0.0,0.0,1.5649
1,16,3,0,,,,2.9764333,0.0,0.0,0.0,0.486016664
1,17,3,0,,,,2.9577334,0.0,0.0,0.0,0.0
1,18,3,0,,,,3.09405,0.0,0.0,0.0,0.0
1,19,3,0,,,,3.19885,0.0,0.0,0.0,0.0
1,20,3,0,,,,3.21215,0.0,0.0,0.0,0.0
1,21,3,0,,,,3.2175667,0.0,0.0,0.0,0.0
1,22,3,0,,,,2.97805,0.0,0.0,0.0,0.0
1,23,3,0,,,,2.9719167,0.0,0.0,0.0,0.0
1,24,3,0,,,,2.9225583,0.0,0.0,0.0,0.0
1,1,4,0,,,,2.8887,0.0,0.0,0.0,0.0
1,2,4,0,,,,2.8531168,0.0,0.0,0.0,0.0
1,3,4,0,,,,2.9723833,0.0,0.0,0.0,0.0
1,4,4,0,,,,2.8650334,0.0,0.0,0.0,0.0
1,5,4,0,,,,2.8732834,0.0,0.0,0.0,0.0
1,6,4,0,,,,2.8996334,0.0,0.0,0.0,0.0
1,7,4,0,,,,3.2563167,0.0,0.0,0.0,0.052
1,8,4,0,,,,3.4101,0.0,0.0,0.0,0.171616668
1,9,4,0,,,,3.5012333,0.0,0.0,0.0,0.75478332
1,10,4,0,,,,3.36435,0.0,0.0,0.0,1.45566664
1,11,4,0,,,,3.05655,0.0,0.0,0.0,1.97563332
1,12,4,0,,,,3.2904167,0.0,0.0,0.0,1.97441664
1,13,4,0,,,,3.2764332,0.0,0.0,0.0,2.3918332
1,14,4,0,,,,2.9855332,0.0,0.0,0.0,2.369
1,15,4,0,,,,3.1771584,0.0,0.0,0.0,1.38943336
1,16,4,0,,,,3.2077334,0.0,0.0,0.0,0.293483336
1,17,4,0,,,,3.18595,0.0,0.0,0.0,0.0
1,18,4,0,,,,2.64085,0.0,0.0,0.0,0.0
1,19,4,0,,,,2.7234,0.0,0.0,0.0,0.0
1,20,4,0,,,,2.6452,0.0,0.0,0.0,0.0
1,21,4,0,,,,3.3043833,0.0,0.0,0.0,0.0
1,22,4,0,,,,3.3938832,0.0,0.0,0.0,0.0
1,23,4,0,,,,0.62341666,0.0,0.0,0.0,0.0
1,24,4,0,,,,0.20846666,0.0,0.0,0.0,0.0
1,1,5,0,,,,0.1731,0.0,0.0,0.0,0.0
1,2,5,0,,,,0.18905,0.0,0.0,0.0,0.0
1,3,5,0,,,,0.17133333,0.0,0.0,0.0,0.0
1,4,5,0,,,,0.17035,0.0,0.0,0.0,0.0
1,5,5,0,,,,0.17013334,0.0,0.0,0.0,0.0
1,6,5,0,,,,0.16798334,0.0,0.0,0.0,0.0
1,7,5,0,,,,0.15945,0.0,0.0,0.0,0.055783332
1,8,5,0,,,,0.16018334,0.0,0.0,0.0,0.182766664
1,9,5,0,,,,0.18608333,0.0,0.0,0.0,0.78031664
1,10,5,0,,,,0.244425,0.0,0.0,0.0,1.51153332
1,11,5,0,,,,0.58488333,0.0,0.0,0.0,2.0491668
1,12,5,0,,,,0.26166666,0.0,0.0,0.0,2.3664
1,13,5,0,,,,0.39755,0.0,0.0,0.0,2.44643336
1,14,5,0,,,,0.41873333,0.0,0.0,0.0,2.26396656
1,15,5,0,,,,0.43055,0.0,0.0,0.0,1.78723328
1,16,5,0,,,,0.41356668,0.0,0.0,0.0,0.64313336
1,17,5,0,,,,0.47898334,0.0,0.0,0.0,0.0
1,18,5,0,,,,1.0928667,0.0,0.0,0.0,0.0
1,19,5,0,,,,0.8483833,0.0,0.0,0.0,0.0
1,20,5,0,,,,0.48893332,0.0,0.0,0.0,0.0
1,21,5,0,,,,0.45548335,0.0,0.0,0.0,0.0
1,22,5,0,,,,0.46158335,0.0,0.0,0.0,0.0
1,23,5,0,,,,0.5212,0.0,0.0,0.0,0.0
1,24,5,0,,,,1.0303167,0.0,0.0,0.0,0.0
1,1,6,0,,,,0.86076665,0.0,0.0,0.0,0.0
1,2,6,0,,,,0.6210667,0.0,0.0,0.0,0.0
1,3,6,0,,,,0.51663333,0.0,0.0,0.0,0.0
1,4,6,0,,,,0.40921667,0.0,0.0,0.0,0.0
1,5,6,0,,,,0.18565,0.0,0.0,0.0,0.0
1,6,6,0,,,,0.1784,0.0,0.0,0.0,0.0
1,7,6,0,,,,0.14536667,0.0,0.0,0.0,0.0
1,8,6,0,,,,0.1829,0.0,0.0,0.0,0.17905
1,9,6,0,,,,0.17616667,0.0,0.0,0.0,0.78843336
1,10,6,0,,,,0.16433333,0.0,0.0,0.0,1.5180416
1,11,6,0,,,,0.14506666,0.0,0.0,0.0,2.0523832
1,12,6,0,,,,0.16306667,0.0,0.0,0.0,2.36385
1,13,6,0,,,,0.32316667,0.0,0.0,0.0,2.4421332
1,14,6,0,,,,0.43765,0.0,0.0,0.0,2.2836168
1,15,6,0,,,,0.52561665,0.0,0.0,0.0,1.834
1,16,6,0,,,,0.7194333,0.0,0.0,0.0,0.69826668
1,17,6,0,,,,0.5545667,0.0,0.0,0.0,0.0
1,18,6,0,,,,0.42784166,0.0,0.0,0.0,0.0
1,19,6,0,,,,0.23315,0.0,0.0,0.0,0.0
1,20,6,0,,,,0.5235,0.0,0.0,0.0,0.0
1,21,6,0,,,,0.44691667,0.0,0.0,0.0,0.0
1,22,6,0,,,,0.49413332,0.0,0.0,0.0,0.0
1,23,6,0,,,,0.5139833,0.0,0.0,0.0,0.0
1,24,6,0,,,,0.48063335,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.48348334,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.48523334,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.49655,0.0,0.0,0.0,0.0
1,4,7,0,,,,0.21068333,0.0,0.0,0.0,0.0
1,5,7,0,,,,0.21053334,0.0,0.0,0.0,0.0
1,6,7,0,,,,0.17806667,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.17256667,0.0,0.0,0.0,0.051766668
1,8,7,0,,,,0.17988333,0.0,0.0,0.0,0.176383332
1,9,7,0,,,,0.18621667,0.0,0.0,0.0,0.7777
1,10,7,0,,,,0.3516,0.0,0.0,0.0,1.48348328
1,11,7,0,,,,0.1659,0.0,0.0,0.0,2.0094
1,12,7,0,,,,0.53571665,0.0,0.0,0.0,2.3238668
1,13,7,0,,,,0.5029333,0.0,0.0,0.0,2.3923832
1,14,7,0,,,,0.19878334,0.0,0.0,0.0,2.21781664
1,15,7,0,,,,0.2045,0.0,0.0,0.0,1.77675
1,16,7,0,,,,0.15156667,0.0,0.0,0.0,0.66985
1,17,7,0,,,,0.16138333,0.0,0.0,0.0,0.0
1,18,7,0,,,,0.2161,0.0,0.0,0.0,0.0
1,19,7,0,,,,0.28376666,0.0,0.0,0.0,0.0
1,20,7,0,,,,0.46231666,0.0,0.0,0.0,0.0
1,21,7,0,,,,0.46486667,0.0,0.0,0.0,0.0
1,22,7,0,,,,0.50795,0.0,0.0,0.0,0.0
1,23,7,0,,,,0.5217,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.8670083,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.8149167,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.44895,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.22031666,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.20948334,0.0,0.0,0.0,0.0
1,5,1,0,,,,0.17778334,0.0,0.0,0.0,0.0
1,6,1,0,,,,0.19355,0.0,0.0,0.0,0.0
1,7,1,0,,,,0.1676,0.0,0.0,0.0,0.038416668
1,8,1,0,,,,0.18036667,0.0,0.0,0.0,0.187666672
1,9,1,0,,,,0.1633,0.0,0.0,0.0,0.7971
1,10,1,0,,,,0.1962,0.0,0.0,0.0,1.5048
1,11,1,0,,,,0.14466667,0.0,0.0,0.0,2.01735
1,12,1,0,,,,0.1609,0.0,0.0,0.0,2.28681664
1,13,1,0,,,,0.34710833,0.0,0.0,0.0,2.31407496
1,14,1,0,,,,0.46533334,0.0,0.0,0.0,2.0604168
1,15,1,0,,,,0.63841665,0.0,0.0,0.0,1.31861668
1,16,1,0,,,,0.38343334,0.0,0.0,0.0,0.371483336
1,17,1,0,,,,0.46806666,0.0,0.0,0.0,0.0137166664
1,18,1,0,,,,0.47651944,0.0,0.0,0.0,0.0024666668
1,19,1,0,,,,0.4894,0.0,0.0,0.0,0.0
1,20,1,0,,,,0.5581667,0.0,0.0,0.0,0.0
1,21,1,0,,,,0.5402167,0.0,0.0,0.0,0.0
1,22,1,0,,,,0.55511665,0.0,0.0,0.0,0.0
1,23,1,0,,,,0.7765667,0.0,0.0,0.0,0.0
1,24,1,0,,,,0.535475,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.5021167,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.2234,0.0,0.0,0.0,0.0
1,3,2,0,,,,0.21878333,0.0,0.0,0.0,0.0
1,4,2,0,,,,0.2351,0.0,0.0,0.0,0.0
1,5,2,0,,,,0.21881667,0.0,0.0,0.0,0.0
1,6,2,0,,,,0.21588333,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.10906668,0.0,0.0,0.0,0.0
1,8,2,0,,,,0.21853334,0.0,0.0,0.0,0.2705
1,9,2,0,,,,0.20936666,0.0,0.0,0.0,0.79011664
1,10,2,0,,,,0.27408335,0.0,0.0,0.0,1.46685
1,11,2,0,,,,0.16243333,0.0,0.0,0.0,1.9522
1,12,2,0,,,,0.39046666,0.0,0.0,0.0,2.24543336
1,13,2,0,,,,0.59096664,0.0,0.0,0.0,2.2871668
1,14,2,0,,,,0.4452,0.0,0.0,0.0,2.11055
1,15,2,0,,,,0.20355,0.0,0.0,0.0,1.65985
1,16,2,0,,,,0.19765,0.0,0.0,0.0,0.62461664
1,17,2,0,,,,0.27985,0.0,0.0,0.0,0.00083333332
1,18,2,0,,,,0.35723335,0.0,0.0,0.0,0.0
1,19,2,0,,,,0.48468333,0.0,0.0,0.0,0.0
1,20,2,0,,,,0.4653,0.0,0.0,0.0,0.0
1,21,2,0,,,,0.25538334,0.0,0.0,0.0,0.0
1,22,2,0,,,,0.17705,0.0,0.0,0.0,0.0
1,23,2,0,,,,0.19758889,0.0,0.0,0.0,0.0
1,24,2,0,,,,0.29158333,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.19053334,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.15926667,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.1649,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.19971667,0.0,0.0,0.0,0.0
2,5,3,0,,,,0.16501667,0.0,0.0,0.0,0.0
2,6,3,0,,,,0.17591667,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.38788334,0.0,0.0,0.0,0.06785
2,8,3,0,,,,0.63123333,0.0,0.0,0.0,0.213333328
2,9,3,0,,,,0.57121664,0.0,0.0,0.0,0.81421668
2,10,3,0,,,,0.54955,0.0,0.0,0.0,1.51265
2,11,3,0,,,,0.63386667,0.0,0.0,0.0,2.00038332
2,12,3,0,,,,0.7081,0.0,0.0,0.0,2.2687
2,13,3,0,,,,0.30643332,0.0,0.0,0.0,2.076
2,14,3,0,,,,0.40153334,0.0,0.0,0.0,1.8582
2,15,3,0,,,,0.19863333,0.0,0.0,0.0,1.21366664
2,16,3,0,,,,0.17473334,0.0,0.0,0.0,0.356583344
2,17,3,0,,,,0.1765,0.0,0.0,0.0,0.003075
2,18,3,0,,,,0.47526667,0.0,0.0,0.0,0.0
2,19,3,0,,,,0.47873333,0.0,0.0,0.0,0.0
2,20,3,0,,,,0.45986667,0.0,0.0,0.0,0.0
2,21,3,0,,,,0.47213334,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.51685,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.5767,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.5467833,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.24368334,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.16068333,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.20345,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.16416667,0.0,0.0,0.0,0.0
2,5,4,0,,,,0.17018333,0.0,0.0,0.0,0.0
2,6,4,0,,,,0.19578333,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.5204167,0.0,0.0,0.0,0.0
2,8,4,0,,,,0.45446667,0.0,0.0,0.0,0.5001
2,9,4,0,,,,0.26276666,0.0,0.0,0.0,0.73526668
2,10,4,0,,,,0.26616666,0.0,0.0,0.0,1.29923328
2,11,4,0,,,,0.25206667,0.0,0.0,0.0,1.87711668
2,12,4,0,,,,0.6831167,0.0,0.0,0.0,2.1254834
2,13,4,0,,,,0.28938332,0.0,0.0,0.0,1.74298328
2,14,4,0,,,,0.26725,0.0,0.0,0.0,1.56646668
2,15,4,0,,,,0.23961666,0.0,0.0,0.0,0.87733332
2,16,4,0,,,,0.15778333,0.0,0.0,0.0,0.353
2,17,4,0,,,,0.15813333,0.0,0.0,0.0,0.00086666668
2,18,4,0,,,,0.28628334,0.0,0.0,0.0,0.0
2,19,4,0,,,,0.42585,0.0,0.0,0.0,0.0
2,20,4,0,,,,0.45541668,0.0,0.0,0.0,0.0
2,21,4,0,,,,0.47346666,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.71515,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.9404,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.5299889,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.45648333,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.26085,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.17516667,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.19691667,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.1528,0.0,0.0,0.0,0.0
2,6,5,0,,,,0.16805,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.17795,0.0,0.0,0.0,0.0307333336
2,8,5,0,,,,1.2913834,0.0,0.0,0.0,0.3303
2,9,5,0,,,,2.9786832,0.0,0.0,0.0,0.6286
2,10,5,0,,,,2.74805,0.0,0.0,0.0,0.62983332
2,11,5,0,,,,3.08885,0.0,0.0,0.0,0.40140832
2,12,5,0,,,,1.6941667,0.0,0.0,0.0,0.22715
2,13,5,0,,,,2.4470832,0.0,0.0,0.0,0.297666656
2,14,5,0,,,,2.0056334,0.0,0.0,0.0,0.37938332
2,15,5,0,,,,2.0416,0.0,0.0,0.0,0.183
2,16,5,0,,,,1.1860666,0.0,0.0,0.0,0.0140333336
2,17,5,0,,,,1.38725,0.0,0.0,0.0,0.0
2,18,5,0,,,,1.2461833,0.0,0.0,0.0,0.0
2,19,5,0,,,,1.2513666,0.0,0.0,0.0,0.0
2,20,5,0,,,,1.0257334,0.0,0.0,0.0,0.0
2,21,5,0,,,,1.3931667,0.0,0.0,0.0,0.0
2,22,5,0,,,,1.34035,0.0,0.0,0.0,0.0
2,23,5,0,,,,1.11445,0.0,0.0,0.0,0.0
2,24,5,0,,,,1.5969083,0.0,0.0,0.0,0.0
2,1,6,0,,,,1.299,0.0,0.0,0.0,0.0
2,2,6,0,,,,1.7702334,0.0,0.0,0.0,0.0
2,3,6,0,,,,1.39065,0.0,0.0,0.0,0.0
2,4,6,0,,,,1.4674166,0.0,0.0,0.0,0.0
2,5,6,0,,,,1.29995,0.0,0.0,0.0,0.0
2,6,6,0,,,,1.3308166,0.0,0.0,0.0,0.0
2,7,6,0,,,,1.2356666,0.0,0.0,0.0,0.0
2,8,6,0,,,,1.13435,0.0,0.0,0.0,0.44595
2,9,6,0,,,,1.56885,0.0,0.0,0.0,0.366083344
2,10,6,0,,,,1.1438333,0.0,0.0,0.0,1.74286668
2,11,6,0,,,,0.9151833,0.0,0.0,0.0,0.99015
2,12,6,0,,,,0.9503,0.0,0.0,0.0,0.55686664
2,13,6,0,,,,1.1067667,0.0,0.0,0.0,0.92608332
2,14,6,0,,,,0.67698336,0.0,0.0,0.0,1.38873328
2,15,6,0,,,,1.2749166,0.0,0.0,0.0,1.31118336
2,16,6,0,,,,1.1943166,0.0,0.0,0.0,0.31531668
2,17,6,0,,,,1.08155,0.0,0.0,0.0,0.0081333332
2,18,6,0,,,,0.72928333,0.0,0.0,0.0,0.0
2,19,6,0,,,,0.89665,0.0,0.0,0.0,0.0
2,20,6,0,,,,0.9913667,0.0,0.0,0.0,0.0
2,21,6,0,,,,1.2397667,0.0,0.0,0.0,0.0
2,22,6,0,,,,1.2192333,0.0,0.0,0.0,0.0
2,23,6,0,,,,1.3513666,0.0,0.0,0.0,0.0
2,24,6,0,,,,1.2527333,0.0,0.0,0.0,0.0
2,1,7,0,,,,1.45905,0.0,0.0,0.0,0.0
2,2,7,0,,,,1.5677,0.0,0.0,0.0,0.0
2,3,7,0,,,,1.5168333,0.0,0.0,0.0,0.0
2,4,7,0,,,,1.1739167,0.0,0.0,0.0,0.0
2,5,7,0,,,,1.3199834,0.0,0.0,0.0,0.0
2,6,7,0,,,,1.4451833,0.0,0.0,0.0,0.0
2,7,7,0,,,,1.4735667,0.0,0.0,0.0,0.163083328
2,8,7,0,,,,1.3050833,0.0,0.0,0.0,0.4028
2,9,7,0,,,,0.9618667,0.0,0.0,0.0,0.7347
2,10,7,0,,,,1.4911667,0.0,0.0,0.0,0.34606668
2,11,7,0,,,,1.3535334,0.0,0.0,0.0,0.63218336
2,12,7,0,,,,1.2164667,0.0,0.0,0.0,1.14095
2,13,7,0,,,,1.7508833,0.0,0.0,0.0,1.14873328
2,14,7,0,,,,0.99306667,0.0,0.0,0.0,0.72588336
2,15,7,0,,,,0.95236665,0.0,0.0,0.0,0.34688332
2,16,7,0,,,,1.2365834,0.0,0.0,0.0,0.100216668
2,17,7,0,,,,1.2391666,0.0,0.0,0.0,0.0085666668
2,18,7,0,,,,1.5335833,0.0,0.0,0.0,0.0
2,19,7,0,,,,2.0633833,0.0,0.0,0.0,0.0
2,20,7,0,,,,1.0040667,0.0,0.0,0.0,0.0
2,21,7,0,,,,0.92948335,0.0,0.0,0.0,0.0
2,22,7,0,,,,1.3906667,0.0,0.0,0.0,0.0
2,23,7,0,,,,1.4989,0.0,0.0,0.0,0.0
2,24,7,0,,,,1.3237333,0.0,0.0,0.0,0.0
2,1,1,0,,,,1.4743667,0.0,0.0,0.0,0.0
2,2,1,0,,,,1.2346333,0.0,0.0,0.0,0.0
2,3,1,0,,,,1.1235334,0.0,0.0,0.0,0.0
2,4,1,0,,,,1.2276167,0.0,0.0,0.0,0.0
2,5,1,0,,,,1.3742666,0.0,0.0,0.0,0.0
2,6,1,0,,,,1.4893167,0.0,0.0,0.0,0.0
2,7,1,0,,,,1.66525,0.0,0.0,0.0,0.0061
2,8,1,0,,,,1.6787666,0.0,0.0,0.0,0.109266672
2,9,1,0,,,,2.3670332,0.0,0.0,0.0,0.1514
2,10,1,0,,,,2.64375,0.0,0.0,0.0,0.26975
2,11,1,0,,,,0.9033833,0.0,0.0,0.0,0.49081668
2,12,1,0,,,,2.00185,0.0,0.0,0.0,0.69363336
2,13,1,0,,,,0.39831668,0.0,0.0,0.0,0.44956668
2,14,1,0,,,,2.75555,0.0,0.0,0.0,0.317233336
2,15,1,0,,,,1.5126166,0.0,0.0,0.0,0.33543332
2,16,1,0,,,,0.22625,0.0,0.0,0.0,0.1437
2,17,1,0,,,,0.75636667,0.0,0.0,0.0,0.0
2,18,1,0,,,,1.5695,0.0,0.0,0.0,0.0
2,19,1,0,,,,0.80838335,0.0,0.0,0.0,0.0
2,20,1,0,,,,1.9437,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.5794,0.0,0.0,0.0,0.0
2,22,1,0,,,,0.877,0.0,0.0,0.0,0.0
2,23,1,0,,,,1.9232167,0.0,0.0,0.0,0.0
2,24,1,0,,,,0.8765333,0.0,0.0,0.0,0.0
2,1,2,0,,,,2.2449667,0.0,0.0,0.0,0.0
2,2,2,0,,,,1.3942833,0.0,0.0,0.0,0.0
2,3,2,0,,,,0.19215,0.0,0.0,0.0,0.0
2,4,2,0,,,,1.08985,0.0,0.0,0.0,0.0
2,5,2,0,,,,1.1285833,0.0,0.0,0.0,0.0
2,6,2,0,,,,0.76278335,0.0,0.0,0.0,0.0
2,7,2,0,,,,1.1189333,0.0,0.0,0.0,0.076416664
2,8,2,0,,,,1.1903167,0.0,0.0,0.0,0.317833344
2,9,2,0,,,,1.5860167,0.0,0.0,0.0,0.70395
2,10,2,0,,,,0.6573333,0.0,0.0,0.0,0.41663332
2,11,2,0,,,,1.8389833,0.0,0.0,0.0,0.6008
2,12,2,0,,,,1.2443,0.0,0.0,0.0,0.60165
2,13,2,0,,,,0.58918333,0.0,0.0,0.0,0.6134
2,14,2,0,,,,0.5499,0.0,0.0,0.0,0.424266664
2,15,2,0,,,,1.7695833,0.0,0.0,0.0,0.058383336
2,16,2,0,,,,0.5847,0.0,0.0,0.0,0.0
2,17,2,0,,,,1.1647333,0.0,0.0,0.0,0.0
2,18,2,0,,,,0.70323336,0.0,0.0,0.0,0.0
2,19,2,0,,,,0.91688335,0.0,0.0,0.0,0.0
2,20,2,0,,,,1.3597,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.55036664,0.0,0.0,0.0,0.0
2,22,2,0,,,,1.8006667,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.78206664,0.0,0.0,0.0,0.0
2,24,2,0,,,,1.338375,0.0,0.0,0.0,0.0
2,1,3,0,,,,1.6994333,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.27535,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.72715,0.0,0.0,0.0,0.0
2,4,3,0,,,,1.6379833,0.0,0.0,0.0,0.0
2,5,3,0,,,,1.51565,0.0,0.0,0.0,0.0
2,6,3,0,,,,0.33548334,0.0,0.0,0.0,0.0
2,7,3,0,,,,1.3938167,0.0,0.0,0.0,0.0
2,8,3,0,,,,2.66315,0.0,0.0,0.0,0.42103332
2,9,3,0,,,,0.26823333,0.0,0.0,0.0,1.0353
2,10,3,0,,,,0.22998333,0.0,0.0,0.0,0.85548332
2,11,3,0,,,,0.2577,0.0,0.0,0.0,0.83175
2,12,3,0,,,,0.5431167,0.0,0.0,0.0,0.93011664
2,13,3,0,,,,0.9080667,0.0,0.0,0.0,1.48961668
2,14,3,0,,,,1.0571834,0.0,0.0,0.0,1.59181664
2,15,3,0,,,,0.28783333,0.0,0.0,0.0,1.31445
2,16,3,0,,,,0.33043334,0.0,0.0,0.0,0.7917
2,17,3,0,,,,0.39261666,0.0,0.0,0.0,0.0217333336
2,18,3,0,,,,0.5984667,0.0,0.0,0.0,0.0
2,19,3,0,,,,0.47661668,0.0,0.0,0.0,0.0
2,20,3,0,,,,1.5166667,0.0,0.0,0.0,0.0
2,21,3,0,,,,0.37781668,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.68725,0.0,0.0,0.0,0.0
2,23,3,0,,,,1.2489667,0.0,0.0,0.0,0.0
2,24,3,0,,,,1.718825,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.5243833,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.75838333,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.6382833,0.0,0.0,0.0,0.0
2,4,4,0,,,,1.3058,0.0,0.0,0.0,0.0
2,5,4,0,,,,1.5189,0.0,0.0,0.0,0.0
2,6,4,0,,,,0.53311664,0.0,0.0,0.0,0.0
2,7,4,0,,,,1.0816166,0.0,0.0,0.0,0.119316664
2,8,4,0,,,,0.21306667,0.0,0.0,0.0,0.353483336
2,9,4,0,,,,1.1172667,0.0,0.0,0.0,1.10595
2,10,4,0,,,,0.89865,0.0,0.0,0.0,1.64408336
2,11,4,0,,,,0.15353334,0.0,0.0,0.0,2.0127
2,12,4,0,,,,0.13255,0.0,0.0,0.0,2.17368336
2,13,4,0,,,,0.14793333,0.0,0.0,0.0,2.2084168
2,14,4,0,,,,0.13915,0.0,0.0,0.0,2.0722334
2,15,4,0,,,,0.13203333,0.0,0.0,0.0,1.02011664
2,16,4,0,,,,0.15175,0.0,0.0,0.0,0.62471668
2,17,4,0,,,,0.3506,0.0,0.0,0.0,0.00825
2,18,4,0,,,,0.48563334,0.0,0.0,0.0,0.0
2,19,4,0,,,,0.56708336,0.0,0.0,0.0,0.0
2,20,4,0,,,,0.49328333,0.0,0.0,0.0,0.0
2,21,4,0,,,,0.48395,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.50385,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.84671664,0.0,0.0,0.0,0.0
2,24,4,0,,,,1.2161167,0.0,0.0,0.0,0.0
2,1,5,0,,,,1.79745,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.19983333,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.6243,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.95923334,0.0,0.0,0.0,0.0
2,5,5,0,,,,1.8313667,0.0,0.0,0.0,0.0
2,6,5,0,,,,0.35791665,0.0,0.0,0.0,0.0
2,7,5,0,,,,1.0907834,0.0,0.0,0.0,0.0
2,8,5,0,,,,0.49545,0.0,0.0,0.0,0.56743336
2,9,5,0,,,,0.17175,0.0,0.0,0.0,0.83745
2,10,5,0,,,,0.18256667,0.0,0.0,0.0,0.76158332
2,11,5,0,,,,0.17011666,0.0,0.0,0.0,0.79866668
2,12,5,0,,,,0.17496666,0.0,0.0,0.0,0.7671
2,13,5,0,,,,0.18071666,0.0,0.0,0.0,0.77501668
2,14,5,0,,,,0.17038333,0.0,0.0,0.0,0.74451668
2,15,5,0,,,,0.20323333,0.0,0.0,0.0,0.56141668
2,16,5,0,,,,0.15741667,0.0,0.0,0.0,0.087216668
2,17,5,0,,,,0.16356666,0.0,0.0,0.0,0.0
2,18,5,0,,,,0.21115,0.0,0.0,0.0,0.0
2,19,5,0,,,,0.26711667,0.0,0.0,0.0,0.0
2,20,5,0,,,,0.35678333,0.0,0.0,0.0,0.0
2,21,5,0,,,,0.8495,0.0,0.0,0.0,0.0
2,22,5,0,,,,0.90775,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.4794,0.0,0.0,0.0,0.0
2,24,5,0,,,,0.5541833,0.0,0.0,0.0,0.0
2,1,6,0,,,,0.41753334,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.18068333,0.0,0.0,0.0,0.0
2,3,6,0,,,,0.17378333,0.0,0.0,0.0,0.0
2,4,6,0,,,,0.20011666,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.23143333,0.0,0.0,0.0,0.0
2,6,6,0,,,,0.24016666,0.0,0.0,0.0,0.0
2,7,6,0,,,,0.23191667,0.0,0.0,0.0,0.02605
2,8,6,0,,,,0.23583333,0.0,0.0,0.0,0.124783332
2,9,6,0,,,,0.23398334,0.0,0.0,0.0,0.65703332
2,10,6,0,,,,0.25228333,0.0,0.0,0.0,1.27306664
2,11,6,0,,,,0.2736611,0.0,0.0,0.0,1.47235828
2,12,6,0,,,,0.23266667,0.0,0.0,0.0,0.68668336
2,13,6,0,,,,0.28396666,0.0,0.0,0.0,1.41815
2,14,6,0,,,,0.4619,0.0,0.0,0.0,1.88296668
2,15,6,0,,,,0.83435,0.0,0.0,0.0,1.79651672
2,16,6,0,,,,0.6816667,0.0,0.0,0.0,0.97136664
2,17,6,0,,,,0.5104833,0.0,0.0,0.0,0.0092666664
2,18,6,0,,,,0.49031666,0.0,0.0,0.0,0.0
2,19,6,0,,,,0.7988,0.0,0.0,0.0,0.0
2,20,6,0,,,,0.84795,0.0,0.0,0.0,0.0
2,21,6,0,,,,0.5251667,0.0,0.0,0.0,0.0
2,22,6,0,,,,0.48808333,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.50088334,0.0,0.0,0.0,0.0
2,24,6,0,,,,0.67263335,0.0,0.0,0.0,0.0
2,1,7,0,,,,0.90506667,0.0,0.0,0.0,0.0
2,2,7,0,,,,0.67503333,0.0,0.0,0.0,0.0
2,3,7,0,,,,0.466325,0.0,0.0,0.0,0.0
2,4,7,0,,,,0.22631666,0.0,0.0,0.0,0.0
2,5,7,0,,,,0.23266667,0.0,0.0,0.0,0.0
2,6,7,0,,,,0.22245,0.0,0.0,0.0,0.0
2,7,7,0,,,,0.219675,0.0,0.0,0.0,0.068966668
2,8,7,0,,,,0.22685,0.0,0.0,0.0,0.203583328
2,9,7,0,,,,0.22853333,0.0,0.0,0.0,0.88865
2,10,7,0,,,,0.23301667,0.0,0.0,0.0,1.64498328
2,11,7,0,,,,0.21765,0.0,0.0,0.0,2.18128344
2,12,7,0,,,,0.32125,0.0,0.0,0.0,2.49745
2,13,7,0,,,,0.41368333,0.0,0.0,0.0,2.5626332
2,14,7,0,,,,0.23986667,0.0,0.0,0.0,2.3872334
2,15,7,0,,,,0.32111666,0.0,0.0,0.0,1.94693336
2,16,7,0,,,,0.4389,0.0,0.0,0.0,1.01633332
2,17,7,0,,,,0.5559,0.0,0.0,0.0,0.0143166668
2,18,7,0,,,,0.6713833,0.0,0.0,0.0,0.0
2,19,7,0,,,,0.9435833,0.0,0.0,0.0,0.0
2,20,7,0,,,,0.56685,0.0,0.0,0.0,0.0
2,21,7,0,,,,0.47431666,0.0,0.0,0.0,0.0
2,22,7,0,,,,0.69986665,0.0,0.0,0.0,0.0
2,23,7,0,,,,0.8793667,0.0,0.0,0.0,0.0
2,24,7,0,,,,0.92941666,0.0,0.0,0.0,0.0
2,1,1,0,,,,0.26536667,0.0,0.0,0.0,0.0
2,2,1,0,,,,0.19948334,0.0,0.0,0.0,0.0
2,3,1,0,,,,0.21738334,0.0,0.0,0.0,0.0
2,4,1,0,,,,0.21571666,0.0,0.0,0.0,0.0
2,5,1,0,,,,0.21688333,0.0,0.0,0.0,0.0
2,6,1,0,,,,0.38525,0.0,0.0,0.0,0.0
2,7,1,0,,,,0.25926667,0.0,0.0,0.0,0.07445
2,8,1,0,,,,0.21716666,0.0,0.0,0.0,0.2565
2,9,1,0,,,,0.24301666,0.0,0.0,0.0,0.96225
2,10,1,0,,,,0.20886667,0.0,0.0,0.0,1.66161668
2,11,1,0,,,,0.19148333,0.0,0.0,0.0,2.1457666
2,12,1,0,,,,0.20191666,0.0,0.0,0.0,2.4189168
2,13,1,0,,,,0.24688333,0.0,0.0,0.0,1.94263332
2,14,1,0,,,,0.19445,0.0,0.0,0.0,2.23645
2,15,1,0,,,,0.20421667,0.0,0.0,0.0,1.90203332
2,16,1,0,,,,0.23073334,0.0,0.0,0.0,0.56335
2,17,1,0,,,,0.21585,0.0,0.0,0.0,0.020183332
2,18,1,0,,,,0.45616665,0.0,0.0,0.0,0.0
2,19,1,0,,,,0.5091,0.0,0.0,0.0,0.0
2,20,1,0,,,,0.47256666,0.0,0.0,0.0,0.0
2,21,1,0,,,,0.39665,0.0,0.0,0.0,0.0
2,22,1,0,,,,0.39251667,0.0,0.0,0.0,0.0
2,23,1,0,,,,0.58523333,0.0,0.0,0.0,0.0
