month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
2,24,1,0,,,,0.3457,0.0,0.0,0.0,0.0
2,1,2,0,,,,0.22061667,0.0,0.0,0.0,0.0
2,2,2,0,,,,0.31733334,0.0,0.0,0.0,0.0
2,3,2,0,,,,0.5538667,0.0,0.0,0.0,0.0
2,4,2,0,,,,0.57428336,0.0,0.0,0.0,0.0
2,5,2,0,,,,0.5722167,0.0,0.0,0.0,0.0
2,6,2,0,,,,0.5864,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.60083336,0.0,0.0,0.0,0.136016664
2,8,2,0,,,,0.54048336,0.0,0.0,0.0,0.41335
2,9,2,0,,,,0.37371665,0.0,0.0,0.0,1.22438332
2,10,2,0,,,,0.38886666,0.0,0.0,0.0,1.74586668
2,11,2,0,,,,0.3858,0.0,0.0,0.0,2.1646668
2,12,2,0,,,,0.3339,0.0,0.0,0.0,2.4508332
2,13,2,0,,,,0.20743333,0.0,0.0,0.0,2.54393336
2,14,2,0,,,,0.24088334,0.0,0.0,0.0,2.4057334
2,15,2,0,,,,0.21101667,0.0,0.0,0.0,1.9817
2,16,2,0,,,,0.21206667,0.0,0.0,0.0,1.06386668
2,17,2,0,,,,0.43656668,0.0,0.0,0.0,0.0112
2,18,2,0,,,,0.5112,0.0,0.0,0.0,0.021416666
2,19,2,0,,,,0.1961,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.23801666,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.21618333,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.21393333,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.2151,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.24110833,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.21595,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.21758333,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.2406,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.35758334,0.0,0.0,0.0,0.0
2,5,3,0,,,,0.21465,0.0,0.0,0.0,0.0
2,6,3,0,,,,0.22943333,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.2151,0.0,0.0,0.0,0.087683336
2,8,3,0,,,,0.20501667,0.0,0.0,0.0,0.32713332
2,9,3,0,,,,0.21581666,0.0,0.0,0.0,1.01665
2,10,3,0,,,,0.24141666,0.0,0.0,0.0,1.7315
2,11,3,0,,,,0.20858334,0.0,0.0,0.0,2.03271668
2,12,3,0,,,,0.2069,0.0,0.0,0.0,2.40353344
2,13,3,0,,,,0.22595,0.0,0.0,0.0,2.4630166
2,14,3,0,,,,0.20396666,0.0,0.0,0.0,2.27581664
2,15,3,0,,,,0.20765,0.0,0.0,0.0,1.89125
2,16,3,0,,,,0.2339,0.0,0.0,0.0,0.9102
2,17,3,0,,,,0.21375,0.0,0.0,0.0,0.0177
2,18,3,0,,,,0.37428334,0.0,0.0,0.0,0.0
2,19,3,0,,,,0.43046665,0.0,0.0,0.0,0.0
2,20,3,0,,,,0.22626667,0.0,0.0,0.0,0.0
2,21,3,0,,,,0.21305,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.21443333,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.23986667,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.21455,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.2173,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.24523333,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.21841666,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.20731667,0.0,0.0,0.0,0.0
2,5,4,0,,,,0.2271,0.0,0.0,0.0,0.0
2,6,4,0,,,,0.2184,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.21926667,0.0,0.0,0.0,0.0862
2,8,4,0,,,,0.22136667,0.0,0.0,0.0,0.3524
2,9,4,0,,,,0.24496667,0.0,0.0,0.0,1.00475
2,10,4,0,,,,0.2146,0.0,0.0,0.0,1.75035
2,11,4,0,,,,0.20196667,0.0,0.0,0.0,1.935
2,12,4,0,,,,0.21941666,0.0,0.0,0.0,1.67333336
2,13,4,0,,,,0.22091667,0.0,0.0,0.0,1.61178332
2,14,4,0,,,,0.21295,0.0,0.0,0.0,1.86321668
2,15,4,0,,,,0.21473333,0.0,0.0,0.0,1.47671668
2,16,4,0,,,,0.2448,0.0,0.0,0.0,0.67616668
2,17,4,0,,,,0.21463333,0.0,0.0,0.0,0.028
2,18,4,0,,,,0.2162,0.0,0.0,0.0,0.0
2,19,4,0,,,,0.2436,0.0,0.0,0.0,0.0
2,20,4,0,,,,0.21718334,0.0,0.0,0.0,0.0
2,21,4,0,,,,0.5081,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.32251668,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.20715,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.21368334,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.2197,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.24355,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.21786667,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.21868333,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.24643333,0.0,0.0,0.0,0.0
2,6,5,0,,,,0.20336667,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.19378333,0.0,0.0,0.0,0.2101
2,8,5,0,,,,0.2205,0.0,0.0,0.0,0.358016664
2,9,5,0,,,,0.24696666,0.0,0.0,0.0,0.255083328
2,10,5,0,,,,0.22086667,0.0,0.0,0.0,0.33695
2,11,5,0,,,,0.22,0.0,0.0,0.0,0.219166672
2,12,5,0,,,,0.2174,0.0,0.0,0.0,0.102283332
2,13,5,0,,,,0.22398333,0.0,0.0,0.0,0.057216668
2,14,5,0,,,,0.22421667,0.0,0.0,0.0,0.063916668
2,15,5,0,,,,0.3398,0.0,0.0,0.0,0.0
2,16,5,0,,,,0.24038333,0.0,0.0,0.0,0.0
2,17,5,0,,,,0.216,0.0,0.0,0.0,0.0
2,18,5,0,,,,0.50265,0.0,0.0,0.0,0.0
2,19,5,0,,,,0.65863335,0.0,0.0,0.0,0.0
2,20,5,0,,,,0.32548332,0.0,0.0,0.0,0.0
2,21,5,0,,,,0.27508333,0.0,0.0,0.0,0.0
2,22,5,0,,,,0.6181333,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.38898334,0.0,0.0,0.0,0.0
2,24,5,0,,,,0.211325,0.0,0.0,0.0,0.0
2,1,6,0,,,,0.2023,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.21851666,0.0,0.0,0.0,0.0
2,3,6,0,,,,0.23963334,0.0,0.0,0.0,0.0
2,4,6,0,,,,0.23511666,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.23926666,0.0,0.0,0.0,0.0
2,6,6,0,,,,0.21818334,0.0,0.0,0.0,0.0
2,7,6,0,,,,0.20373334,0.0,0.0,0.0,0.0232
2,8,6,0,,,,0.24496667,0.0,0.0,0.0,0.35853332
2,9,6,0,,,,0.21795,0.0,0.0,0.0,0.61905
2,10,6,0,,,,0.1965,0.0,0.0,0.0,1.09215
2,11,6,0,,,,0.2071,0.0,0.0,0.0,1.73461668
2,12,6,0,,,,0.407,0.0,0.0,0.0,0.68576668
2,13,6,0,,,,0.48525,0.0,0.0,0.0,0.49881668
2,14,6,0,,,,0.4549,0.0,0.0,0.0,0.82068336
2,15,6,0,,,,0.4767,0.0,0.0,0.0,0.450516664
2,16,6,0,,,,0.49955,0.0,0.0,0.0,0.30588332
2,17,6,0,,,,0.49796668,0.0,0.0,0.0,0.00088333332
2,18,6,0,,,,0.5462667,0.0,0.0,0.0,0.0
2,19,6,0,,,,0.6012833,0.0,0.0,0.0,0.0
2,20,6,0,,,,0.90891665,0.0,0.0,0.0,0.0
2,21,6,0,,,,0.86586666,0.0,0.0,0.0,0.0
2,22,6,0,,,,0.67718333,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.62341666,0.0,0.0,0.0,0.0
2,24,6,0,,,,0.57184166,0.0,0.0,0.0,0.0
2,1,7,0,,,,0.24363333,0.0,0.0,0.0,0.0
2,2,7,0,,,,0.23291667,0.0,0.0,0.0,0.0
2,3,7,0,,,,0.22875,0.0,0.0,0.0,0.0
2,4,7,0,,,,0.22023334,0.0,0.0,0.0,0.0
2,5,7,0,,,,0.23936667,0.0,0.0,0.0,0.0
2,6,7,0,,,,0.23575,0.0,0.0,0.0,0.0
2,7,7,0,,,,0.21628334,0.0,0.0,0.0,0.1411
2,8,7,0,,,,0.19796667,0.0,0.0,0.0,0.2136
2,9,7,0,,,,0.21273333,0.0,0.0,0.0,0.62913336
2,10,7,0,,,,0.25551668,0.0,0.0,0.0,0.58571668
2,11,7,0,,,,0.20523334,0.0,0.0,0.0,0.52393336
2,12,7,0,,,,0.2621,0.0,0.0,0.0,0.16821666
2,13,7,0,,,,0.9273833,0.0,0.0,0.0,0.1162
2,14,7,0,,,,0.61945,0.0,0.0,0.0,0.058266668
2,15,7,0,,,,0.41583332,0.0,0.0,0.0,0.050883336
2,16,7,0,,,,0.72868335,0.0,0.0,0.0,0.059066664
2,17,7,0,,,,0.68875,0.0,0.0,0.0,0.0
2,18,7,0,,,,0.7280667,0.0,0.0,0.0,0.0
2,19,7,0,,,,0.5290167,0.0,0.0,0.0,0.0
2,20,7,0,,,,0.5506667,0.0,0.0,0.0,0.0
2,21,7,0,,,,0.51115,0.0,0.0,0.0,0.0
2,22,7,0,,,,0.69511664,0.0,0.0,0.0,0.0
2,23,7,0,,,,3.1830332,0.0,0.0,0.0,0.0
2,24,7,0,,,,3.0990667,0.0,0.0,0.0,0.0
2,1,1,0,,,,2.9148834,0.0,0.0,0.0,0.0
2,2,1,0,,,,2.94105,0.0,0.0,0.0,0.0
2,3,1,0,,,,2.8965,0.0,0.0,0.0,0.0
2,4,1,0,,,,2.9398167,0.0,0.0,0.0,0.0
2,5,1,0,,,,2.8948834,0.0,0.0,0.0,0.0
2,6,1,0,,,,2.88715,0.0,0.0,0.0,0.0
2,7,1,0,,,,3.0666,0.0,0.0,0.0,0.234666672
2,8,1,0,,,,2.9545333,0.0,0.0,0.0,0.4143
2,9,1,0,,,,2.9105666,0.0,0.0,0.0,0.34975
2,10,1,0,,,,0.49395,0.0,0.0,0.0,1.17706664
2,11,1,0,,,,2.21225,0.0,0.0,0.0,1.37881664
2,12,1,0,,,,2.2091334,0.0,0.0,0.0,1.68086668
2,13,1,0,,,,0.45523334,0.0,0.0,0.0,1.31881664
2,14,1,0,,,,0.79765,0.0,0.0,0.0,1.53558336
2,15,1,0,,,,1.06685,0.0,0.0,0.0,1.47826672
2,16,1,0,,,,1.0644833,0.0,0.0,0.0,0.179433336
2,17,1,0,,,,0.23831667,0.0,0.0,0.0,0.0
2,18,1,0,,,,2.3169668,0.0,0.0,0.0,0.0
2,19,1,0,,,,3.545,0.0,0.0,0.0,0.0
2,20,1,0,,,,0.9618833,0.0,0.0,0.0,0.0
2,21,1,0,,,,0.9663,0.0,0.0,0.0,0.0
2,22,1,0,,,,0.77391666,0.0,0.0,0.0,0.0
2,23,1,0,,,,2.6457334,0.0,0.0,0.0,0.0
2,24,1,0,,,,1.1679667,0.0,0.0,0.0,0.0
2,1,2,0,,,,0.26251668,0.0,0.0,0.0,0.0
2,2,2,0,,,,0.64456666,0.0,0.0,0.0,0.0
2,3,2,0,,,,2.2827168,0.0,0.0,0.0,0.0
2,4,2,0,,,,1.2950667,0.0,0.0,0.0,0.0
2,5,2,0,,,,0.23298334,0.0,0.0,0.0,0.0
2,6,2,0,,,,1.0891666,0.0,0.0,0.0,0.0
2,7,2,0,,,,2.5975666,0.0,0.0,0.0,0.235316664
2,8,2,0,,,,0.23218334,0.0,0.0,0.0,0.4887
2,9,2,0,,,,0.25966668,0.0,0.0,0.0,0.62911664
2,10,2,0,,,,1.8601667,0.0,0.0,0.0,0.66071668
2,11,2,0,,,,2.0896,0.0,0.0,0.0,1.3106
2,12,2,0,,,,0.6037833,0.0,0.0,0.0,1.81331664
2,13,2,0,,,,0.5784,0.0,0.0,0.0,1.43884168
2,14,2,0,,,,0.27966666,0.0,0.0,0.0,0.87145
2,15,2,0,,,,0.49406666,0.0,0.0,0.0,0.4264
2,16,2,0,,,,2.05055,0.0,0.0,0.0,0.15785
2,17,2,0,,,,0.30993333,0.0,0.0,0.0,0.0
2,18,2,0,,,,0.40326667,0.0,0.0,0.0,0.0
2,19,2,0,,,,0.95606667,0.0,0.0,0.0,0.0
2,20,2,0,,,,1.0436167,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.7475833,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.9899333,0.0,0.0,0.0,0.0
2,23,2,0,,,,1.8348,0.0,0.0,0.0,0.0
2,24,2,0,,,,1.90255,0.0,0.0,0.0,0.0
2,1,3,0,,,,1.16245,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.7287167,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.70185,0.0,0.0,0.0,0.0
2,4,3,0,,,,1.4768,0.0,0.0,0.0,0.0
2,5,3,0,,,,0.32266667,0.0,0.0,0.0,0.0
2,6,3,0,,,,1.9978,0.0,0.0,0.0,0.0
2,7,3,0,,,,2.4049666,0.0,0.0,0.0,0.114666664
2,8,3,0,,,,0.8293,0.0,0.0,0.0,0.445333344
2,9,3,0,,,,0.31563333,0.0,0.0,0.0,1.06145
2,10,3,0,,,,0.31241667,0.0,0.0,0.0,1.33395
2,11,3,0,,,,0.29445,0.0,0.0,0.0,2.1827748
2,12,3,0,,,,0.27745,0.0,0.0,0.0,1.70375
2,13,3,0,,,,0.45083332,0.0,0.0,0.0,2.28935
2,14,3,0,,,,0.74865,0.0,0.0,0.0,1.8418
2,15,3,0,,,,0.2831,0.0,0.0,0.0,0.73598332
2,16,3,0,,,,0.17385,0.0,0.0,0.0,0.32781668
2,17,3,0,,,,0.296625,0.0,0.0,0.0,0.0
2,18,3,0,,,,0.34998333,0.0,0.0,0.0,0.0
2,19,3,0,,,,0.48118332,0.0,0.0,0.0,0.0
2,20,3,0,,,,0.46858335,0.0,0.0,0.0,0.0
2,21,3,0,,,,0.40775,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.23235,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.37763333,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.22820833,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.21871667,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.17181666,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.23688333,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.17915,0.0,0.0,0.0,0.0
2,5,4,0,,,,0.18853334,0.0,0.0,0.0,0.0
2,6,4,0,,,,0.27376667,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.35411668,0.0,0.0,0.0,0.1111
2,8,4,0,,,,0.7058667,0.0,0.0,0.0,0.38643332
2,9,4,0,,,,0.43378332,0.0,0.0,0.0,1.17751672
2,10,4,0,,,,0.17346667,0.0,0.0,0.0,1.88263332
2,11,4,0,,,,0.16816667,0.0,0.0,0.0,2.35296656
2,12,4,0,,,,0.1634,0.0,0.0,0.0,2.63553344
2,13,4,0,,,,0.1543,0.0,0.0,0.0,2.6956
2,14,4,0,,,,0.20545,0.0,0.0,0.0,2.4977
2,15,4,0,,,,0.20418334,0.0,0.0,0.0,1.79783336
2,16,4,0,,,,0.1594,0.0,0.0,0.0,0.94421668
2,17,4,0,,,,0.26583335,0.0,0.0,0.0,0.051566664
2,18,4,0,,,,0.53335,0.0,0.0,0.0,0.0
2,19,4,0,,,,0.4521,0.0,0.0,0.0,0.0
2,20,4,0,,,,0.46608335,0.0,0.0,0.0,0.0
2,21,4,0,,,,0.47276667,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.5320167,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.5161,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.60428333,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.8264833,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.25738335,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.18008333,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.17893334,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.45811668,0.0,0.0,0.0,0.0
2,6,5,0,,,,1.67165,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.19428334,0.0,0.0,0.0,0.116283332
2,8,5,0,,,,0.19365,0.0,0.0,0.0,0.429016664
2,9,5,0,,,,0.36051667,0.0,0.0,0.0,1.20948328
2,10,5,0,,,,0.6149,0.0,0.0,0.0,1.91735
2,11,5,0,,,,0.52601665,0.0,0.0,0.0,2.3912666
2,12,5,0,,,,0.15908334,0.0,0.0,0.0,2.60393336
2,13,5,0,,,,0.34525,0.0,0.0,0.0,2.71403344
2,14,5,0,,,,0.57035,0.0,0.0,0.0,2.5326332
2,15,5,0,,,,0.21261667,0.0,0.0,0.0,2.08703344
2,16,5,0,,,,0.1728,0.0,0.0,0.0,1.27743336
2,17,5,0,,,,0.17235,0.0,0.0,0.0,0.044933336
2,18,5,0,,,,0.46693334,0.0,0.0,0.0,0.0
2,19,5,0,,,,0.38931668,0.0,0.0,0.0,0.0
2,20,5,0,,,,0.4567,0.0,0.0,0.0,0.0
2,21,5,0,,,,0.48461667,0.0,0.0,0.0,0.0
2,22,5,0,,,,0.31323335,0.0,0.0,0.0,0.0
2,23,5,0,,,,1.8806666,0.0,0.0,0.0,0.0
2,24,5,0,,,,2.8874667,0.0,0.0,0.0,0.0
2,1,6,0,,,,2.9037833,0.0,0.0,0.0,0.0
2,2,6,0,,,,2.8685167,0.0,0.0,0.0,0.0
2,3,6,0,,,,2.86475,0.0,0.0,0.0,0.0
2,4,6,0,,,,2.8694334,0.0,0.0,0.0,0.0
2,5,6,0,,,,2.8306167,0.0,0.0,0.0,0.0
2,6,6,0,,,,2.8231,0.0,0.0,0.0,0.0
2,7,6,0,,,,2.93875,0.0,0.0,0.0,0.116833336
2,8,6,0,,,,3.2297833,0.0,0.0,0.0,0.41771668
2,9,6,0,,,,3.2722332,0.0,0.0,0.0,1.19333336
2,10,6,0,,,,2.9687,0.0,0.0,0.0,1.8543
2,11,6,0,,,,3.2245333,0.0,0.0,0.0,2.3116332
2,12,6,0,,,,3.2953668,0.0,0.0,0.0,2.6771168
2,13,6,0,,,,3.1309333,0.0,0.0,0.0,2.08171656
2,14,6,0,,,,1.3154666,0.0,0.0,0.0,1.5938
2,15,6,0,,,,0.48648334,0.0,0.0,0.0,0.60176668
2,16,6,0,,,,0.61253333,0.0,0.0,0.0,0.185583328
2,17,6,0,,,,1.7011,0.0,0.0,0.0,0.02485
2,18,6,0,,,,0.95608336,0.0,0.0,0.0,0.0
2,19,6,0,,,,1.5354667,0.0,0.0,0.0,0.0
2,20,6,0,,,,1.6173667,0.0,0.0,0.0,0.0
2,21,6,0,,,,1.0511,0.0,0.0,0.0,0.0
2,22,6,0,,,,1.5804833,0.0,0.0,0.0,0.0
2,23,6,0,,,,1.0370166,0.0,0.0,0.0,0.0
2,24,6,0,,,,1.4796333,0.0,0.0,0.0,0.0
2,1,7,0,,,,1.5752,0.0,0.0,0.0,0.0
2,2,7,0,,,,0.5430833,0.0,0.0,0.0,0.0
2,3,7,0,,,,2.2579668,0.0,0.0,0.0,0.0
2,4,7,0,,,,0.6121,0.0,0.0,0.0,0.0
2,5,7,0,,,,2.1477334,0.0,0.0,0.0,0.0
2,6,7,0,,,,1.5075166,0.0,0.0,0.0,0.0
2,7,7,0,,,,1.6075333,0.0,0.0,0.0,0.14571666
2,8,7,0,,,,1.2391666,0.0,0.0,0.0,0.484166656
2,9,7,0,,,,1.4055166,0.0,0.0,0.0,0.73066668
2,10,7,0,,,,1.6768334,0.0,0.0,0.0,0.50693332
2,11,7,0,,,,1.1414167,0.0,0.0,0.0,1.46041664
2,12,7,0,,,,1.7237166,0.0,0.0,0.0,1.02061664
2,13,7,0,,,,1.0111,0.0,0.0,0.0,1.4712
2,14,7,0,,,,1.28285,0.0,0.0,0.0,0.7446
2,15,7,0,,,,1.5280167,0.0,0.0,0.0,0.430266664
2,16,7,0,,,,1.9417,0.0,0.0,0.0,0.500766664
2,17,7,0,,,,1.2252333,0.0,0.0,0.0,0.0069333332
2,18,7,0,,,,2.0777667,0.0,0.0,0.0,0.0
2,19,7,0,,,,3.254,0.0,0.0,0.0,0.0
2,20,7,0,,,,1.0753167,0.0,0.0,0.0,0.0
2,21,7,0,,,,1.0464667,0.0,0.0,0.0,0.0
2,22,7,0,,,,3.6514,0.0,0.0,0.0,0.0
2,23,7,0,,,,0.7662,0.0,0.0,0.0,0.0
2,24,7,0,,,,1.74105,0.0,0.0,0.0,0.0
2,1,1,0,,,,1.4566,0.0,0.0,0.0,0.0
2,2,1,0,,,,1.86325,0.0,0.0,0.0,0.0
2,3,1,0,,,,1.5406667,0.0,0.0,0.0,0.0
2,4,1,0,,,,1.6965166,0.0,0.0,0.0,0.0
2,5,1,0,,,,1.2365,0.0,0.0,0.0,0.0
2,6,1,0,,,,1.9022167,0.0,0.0,0.0,0.0
2,7,1,0,,,,1.5262,0.0,0.0,0.0,0.16828334
2,8,1,0,,,,1.6804,0.0,0.0,0.0,0.270266664
2,9,1,0,,,,1.9857,0.0,0.0,0.0,0.373583344
2,10,1,0,,,,1.3601834,0.0,0.0,0.0,0.60003332
2,11,1,0,,,,1.1443666,0.0,0.0,0.0,0.9175
2,12,1,0,,,,1.4928833,0.0,0.0,0.0,0.6194
2,13,1,0,,,,1.2456,0.0,0.0,0.0,0.4148
2,14,1,0,,,,1.0711334,0.0,0.0,0.0,0.250316664
2,15,1,0,,,,1.6500833,0.0,0.0,0.0,0.1584
2,16,1,0,,,,0.85695,0.0,0.0,0.0,0.03085
2,17,1,0,,,,1.7270167,0.0,0.0,0.0,0.0
2,18,1,0,,,,1.1530583,0.0,0.0,0.0,0.0
2,19,1,0,,,,2.04805,0.0,0.0,0.0,0.0
2,20,1,0,,,,1.2498167,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.3467166,0.0,0.0,0.0,0.0
2,22,1,0,,,,1.41255,0.0,0.0,0.0,0.0
2,23,1,0,,,,1.76345,0.0,0.0,0.0,0.0
2,24,1,0,,,,1.3515416,0.0,0.0,0.0,0.0
2,1,2,0,,,,1.7432667,0.0,0.0,0.0,0.0
2,2,2,0,,,,0.99615,0.0,0.0,0.0,0.0
2,3,2,0,,,,1.3485334,0.0,0.0,0.0,0.0
2,4,2,0,,,,1.7728833,0.0,0.0,0.0,0.0
2,5,2,0,,,,1.2808666,0.0,0.0,0.0,0.0
2,6,2,0,,,,1.6734834,0.0,0.0,0.0,0.0
2,7,2,0,,,,1.01135,0.0,0.0,0.0,0.130866668
2,8,2,0,,,,0.9468167,0.0,0.0,0.0,0.4735
2,9,2,0,,,,1.7884,0.0,0.0,0.0,1.30956664
2,10,2,0,,,,0.46506667,0.0,0.0,0.0,2.4205
2,11,2,0,,,,1.4556167,0.0,0.0,0.0,1.95916664
2,12,2,0,,,,0.8153,0.0,0.0,0.0,2.05335
2,13,2,0,,,,0.76778334,0.0,0.0,0.0,2.3933832
2,14,2,0,,,,0.23846667,0.0,0.0,0.0,2.55095
2,15,2,0,,,,0.4401,0.0,0.0,0.0,1.96185
2,16,2,0,,,,0.44615,0.0,0.0,0.0,0.99318336
2,17,2,0,,,,1.7431,0.0,0.0,0.0,0.05325
2,18,2,0,,,,1.46575,0.0,0.0,0.0,0.0
2,19,2,0,,,,0.5071333,0.0,0.0,0.0,0.0
2,20,2,0,,,,1.54165,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.9316667,0.0,0.0,0.0,0.0
2,22,2,0,,,,1.8089666,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.94528335,0.0,0.0,0.0,0.0
2,24,2,0,,,,2.08635,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.93805,0.0,0.0,0.0,0.0
3,2,3,0,,,,2.3501334,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.6049,0.0,0.0,0.0,0.0
3,4,3,0,,,,1.40945,0.0,0.0,0.0,0.0
3,5,3,0,,,,1.62205,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.97426665,0.0,0.0,0.0,0.0
3,7,3,0,,,,1.8312334,0.0,0.0,0.0,0.110216668
3,8,3,0,,,,0.37803334,0.0,0.0,0.0,0.463166656
3,9,3,0,,,,1.81985,0.0,0.0,0.0,1.29258336
3,10,3,0,,,,0.1647,0.0,0.0,0.0,2.0281
3,11,3,0,,,,0.8157667,0.0,0.0,0.0,2.5405
3,12,3,0,,,,0.8195,0.0,0.0,0.0,2.8371168
3,13,3,0,,,,0.15506667,0.0,0.0,0.0,2.9009
3,14,3,0,,,,0.46666667,0.0,0.0,0.0,2.7173832
3,15,3,0,,,,0.15925,0.0,0.0,0.0,2.2979
3,16,3,0,,,,0.16855,0.0,0.0,0.0,1.53658336
3,17,3,0,,,,0.97428334,0.0,0.0,0.0,0.087616668
3,18,3,0,,,,0.5409,0.0,0.0,0.0,0.0
3,19,3,0,,,,1.6625834,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.8136,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.34365,0.0,0.0,0.0,0.0
3,22,3,0,,,,1.3591,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.6925333,0.0,0.0,0.0,0.0
3,24,3,0,,,,1.6476083,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.3921,0.0,0.0,0.0,0.0
3,2,4,0,,,,1.58715,0.0,0.0,0.0,0.0
3,3,4,0,,,,1.1532167,0.0,0.0,0.0,0.0
3,4,4,0,,,,1.4437166,0.0,0.0,0.0,0.0
3,5,4,0,,,,1.23685,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.82185,0.0,0.0,0.0,0.0
3,7,4,0,,,,1.5689167,0.0,0.0,0.0,0.111266672
3,8,4,0,,,,0.70336664,0.0,0.0,0.0,0.48246668
3,9,4,0,,,,1.1934167,0.0,0.0,0.0,1.32331664
3,10,4,0,,,,0.9421167,0.0,0.0,0.0,2.0531668
3,11,4,0,,,,0.56948334,0.0,0.0,0.0,2.577
3,12,4,0,,,,1.1744334,0.0,0.0,0.0,2.88006664
3,13,4,0,,,,0.13016666,0.0,0.0,0.0,2.93421656
3,14,4,0,,,,0.12723333,0.0,0.0,0.0,2.74981664
3,15,4,0,,,,0.1564,0.0,0.0,0.0,2.2374834
3,16,4,0,,,,0.1454,0.0,0.0,0.0,1.06983336
3,17,4,0,,,,0.21621667,0.0,0.0,0.0,0.09385
3,18,4,0,,,,0.90066665,0.0,0.0,0.0,0.0
3,19,4,0,,,,0.36306667,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.47411665,0.0,0.0,0.0,0.0
3,21,4,0,,,,1.0754666,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.90293336,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.7558,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.67135835,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.36085,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.72943336,0.0,0.0,0.0,0.0
3,3,5,0,,,,1.1400833,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.6213167,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.7492833,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.69096667,0.0,0.0,0.0,0.0
3,7,5,0,,,,1.6930166,0.0,0.0,0.0,0.1145
3,8,5,0,,,,0.21553333,0.0,0.0,0.0,0.4959
3,9,5,0,,,,0.45236668,0.0,0.0,0.0,1.31843336
3,10,5,0,,,,0.9418333,0.0,0.0,0.0,1.99575
3,11,5,0,,,,0.15281667,0.0,0.0,0.0,2.45125
3,12,5,0,,,,0.13441667,0.0,0.0,0.0,2.67821656
3,13,5,0,,,,0.40351668,0.0,0.0,0.0,2.59875
3,14,5,0,,,,0.5700833,0.0,0.0,0.0,2.3559834
3,15,5,0,,,,0.22498333,0.0,0.0,0.0,1.98698328
3,16,5,0,,,,0.15633333,0.0,0.0,0.0,1.39236668
3,17,5,0,,,,0.35491666,0.0,0.0,0.0,0.126433336
3,18,5,0,,,,0.44641668,0.0,0.0,0.0,0.0
3,19,5,0,,,,0.6070333,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.5359833,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.42413333,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.5911,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.94701666,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.98669165,0.0,0.0,0.0,0.0
3,1,6,0,,,,1.1023333,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.8596333,0.0,0.0,0.0,0.0
3,3,6,0,,,,1.5829,0.0,0.0,0.0,0.0
3,4,6,0,,,,1.2611166,0.0,0.0,0.0,0.0
3,5,6,0,,,,1.1675833,0.0,0.0,0.0,0.0
3,6,6,0,,,,1.58265,0.0,0.0,0.0,0.0
3,7,6,0,,,,2.2227,0.0,0.0,0.0,0.327583344
3,8,6,0,,,,1.5771166,0.0,0.0,0.0,0.753
3,9,6,0,,,,0.33053333,0.0,0.0,0.0,1.25293336
3,10,6,0,,,,0.66786665,0.0,0.0,0.0,1.8398
3,11,6,0,,,,0.22853333,0.0,0.0,0.0,2.52918336
3,12,6,0,,,,0.34956667,0.0,0.0,0.0,2.60681664
3,13,6,0,,,,0.4263,0.0,0.0,0.0,2.2867334
3,14,6,0,,,,0.30923334,0.0,0.0,0.0,2.076
3,15,6,0,,,,0.16158333,0.0,0.0,0.0,0.9012
3,16,6,0,,,,0.5319667,0.0,0.0,0.0,0.38945
3,17,6,0,,,,0.3012,0.0,0.0,0.0,0.04885
3,18,6,0,,,,0.86141664,0.0,0.0,0.0,0.0
3,19,6,0,,,,0.35408333,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.50475,0.0,0.0,0.0,0.0
3,21,6,0,,,,1.6555,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.56005,0.0,0.0,0.0,0.0
3,23,6,0,,,,2.01605,0.0,0.0,0.0,0.0
3,24,6,0,,,,3.3046417,0.0,0.0,0.0,0.0
3,1,7,0,,,,2.5577667,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.43061668,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.2112,0.0,0.0,0.0,0.0
3,4,7,0,,,,1.0153,0.0,0.0,0.0,0.0
3,5,7,0,,,,2.28735,0.0,0.0,0.0,0.0
3,6,7,0,,,,1.17875,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.60605836,0.0,0.0,0.0,0.142233336
3,8,7,0,,,,2.2821167,0.0,0.0,0.0,0.40588332
3,9,7,0,,,,3.1147666,0.0,0.0,0.0,0.80985
3,10,7,0,,,,0.89896667,0.0,0.0,0.0,1.39
3,11,7,0,,,,0.27991667,0.0,0.0,0.0,1.48491664
3,12,7,0,,,,0.44066668,0.0,0.0,0.0,0.5948
3,13,7,0,,,,1.9535333,0.0,0.0,0.0,0.32421668
3,14,7,0,,,,3.3409166,0.0,0.0,0.0,0.34953332
3,15,7,0,,,,2.9919667,0.0,0.0,0.0,0.41945
3,16,7,0,,,,0.25268334,0.0,0.0,0.0,1.07403332
3,17,7,0,,,,0.3164,0.0,0.0,0.0,0.1438
3,18,7,0,,,,2.72965,0.0,0.0,0.0,0.0
3,19,7,0,,,,2.1900833,0.0,0.0,0.0,0.0
3,20,7,0,,,,0.80345,0.0,0.0,0.0,0.0
3,21,7,0,,,,2.09905,0.0,0.0,0.0,0.0
3,22,7,0,,,,3.7431166,0.0,0.0,0.0,0.0
3,23,7,0,,,,3.5076,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.62986666,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.51413333,0.0,0.0,0.0,0.0
3,2,1,0,,,,1.81435,0.0,0.0,0.0,0.0
3,3,1,0,,,,1.9042833,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.82493335,0.0,0.0,0.0,0.0
3,5,1,0,,,,2.5603666,0.0,0.0,0.0,0.0
3,6,1,0,,,,1.6436833,0.0,0.0,0.0,0.0
3,7,1,0,,,,1.4955833,0.0,0.0,0.0,0.1146
3,8,1,0,,,,1.0932,0.0,0.0,0.0,0.53813336
3,9,1,0,,,,1.4840833,0.0,0.0,0.0,1.39498328
3,10,1,0,,,,1.9333667,0.0,0.0,0.0,2.09695
3,11,1,0,,,,0.73576665,0.0,0.0,0.0,2.5686
3,12,1,0,,,,0.7763,0.0,0.0,0.0,2.83595
3,13,1,0,,,,0.46058333,0.0,0.0,0.0,2.8753332
3,14,1,0,,,,0.19826667,0.0,0.0,0.0,2.6866668
3,15,1,0,,,,0.16775,0.0,0.0,0.0,2.2786168
3,16,1,0,,,,0.19218333,0.0,0.0,0.0,1.53191664
3,17,1,0,,,,0.63301665,0.0,0.0,0.0,0.12225
3,18,1,0,,,,1.9303334,0.0,0.0,0.0,0.0
3,19,1,0,,,,0.26575,0.0,0.0,0.0,0.0
3,20,1,0,,,,1.0794834,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.9360167,0.0,0.0,0.0,0.0
3,22,1,0,,,,1.4672667,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.9555,0.0,0.0,0.0,0.0
3,24,1,0,,,,1.7993833,0.0,0.0,0.0,0.0
3,1,2,0,,,,1.5231333,0.0,0.0,0.0,0.0
3,2,2,0,,,,1.8991166,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.29358333,0.0,0.0,0.0,0.0
3,4,2,0,,,,2.0091166,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.9422,0.0,0.0,0.0,0.0
3,6,2,0,,,,1.4774333,0.0,0.0,0.0,0.0
3,7,2,0,,,,1.32375,0.0,0.0,0.0,0.113916664
3,8,2,0,,,,0.6569167,0.0,0.0,0.0,0.54486664
3,9,2,0,,,,0.35175,0.0,0.0,0.0,1.38988332
3,10,2,0,,,,1.18255,0.0,0.0,0.0,2.01386668
3,11,2,0,,,,1.6747084,0.0,0.0,0.0,2.4161708
3,12,2,0,,,,0.1232,0.0,0.0,0.0,2.68975
3,13,2,0,,,,0.16835,0.0,0.0,0.0,2.78875
3,14,2,0,,,,0.11708333,0.0,0.0,0.0,2.67695
3,15,2,0,,,,0.13918333,0.0,0.0,0.0,2.27293336
3,16,2,0,,,,0.12343334,0.0,0.0,0.0,1.4606
3,17,2,0,,,,0.25096667,0.0,0.0,0.0,0.14795
3,18,2,0,,,,0.42788333,0.0,0.0,0.0,0.0
3,19,2,0,,,,0.58385,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.6257,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.60506666,0.0,0.0,0.0,0.0
3,22,2,0,,,,1.0311167,0.0,0.0,0.0,0.0
3,23,2,0,,,,1.12665,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.43688333,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.4129,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.22221667,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.3358,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.5387333,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.17515,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.14135,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.16921666,0.0,0.0,0.0,0.15353334
3,8,3,0,,,,0.17411667,0.0,0.0,0.0,0.5715
3,9,3,0,,,,0.20146666,0.0,0.0,0.0,1.3512
3,10,3,0,,,,0.16636667,0.0,0.0,0.0,2.05478344
3,11,3,0,,,,0.17895,0.0,0.0,0.0,2.52571656
3,12,3,0,,,,0.16056667,0.0,0.0,0.0,2.8182666
3,13,3,0,,,,0.18548334,0.0,0.0,0.0,2.74471656
3,14,3,0,,,,0.36421666,0.0,0.0,0.0,2.5867334
3,15,3,0,,,,0.18923333,0.0,0.0,0.0,2.12325
3,16,3,0,,,,0.16446666,0.0,0.0,0.0,1.39976672
3,17,3,0,,,,0.4024,0.0,0.0,0.0,0.1438
3,18,3,0,,,,0.43151668,0.0,0.0,0.0,0.0
3,19,3,0,,,,0.47806665,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.9249333,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.5341667,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.35015,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.35203335,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.21313334,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.19676666,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.15065,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.19555,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.1662,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.17375,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.16493334,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.18103333,0.0,0.0,0.0,0.11465
3,8,4,0,,,,0.1965,0.0,0.0,0.0,0.56731664
3,9,4,0,,,,0.52716666,0.0,0.0,0.0,1.37913332
3,10,4,0,,,,0.5491,0.0,0.0,0.0,2.0495166
3,11,4,0,,,,0.5470333,0.0,0.0,0.0,2.5163668
3,12,4,0,,,,0.1784,0.0,0.0,0.0,2.78021656
3,13,4,0,,,,0.34036666,0.0,0.0,0.0,2.76396656
3,14,4,0,,,,0.19136667,0.0,0.0,0.0,2.5552666
3,15,4,0,,,,0.11683334,0.0,0.0,0.0,2.0822
3,16,4,0,,,,0.14598334,0.0,0.0,0.0,1.34693336
3,17,4,0,,,,0.1189,0.0,0.0,0.0,0.122566664
3,18,4,0,,,,0.14743334,0.0,0.0,0.0,0.0
3,19,4,0,,,,0.12983334,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.15156667,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.17125,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.20455,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.4489,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.49045834,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.8349,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.48155,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.25895834,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.2131,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.2228,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.088583365,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.18916667,0.0,0.0,0.0,0.45131668
3,8,5,0,,,,0.17463334,0.0,0.0,0.0,0.7628
3,9,5,0,,,,0.21416667,0.0,0.0,0.0,1.36343336
3,10,5,0,,,,0.17641667,0.0,0.0,0.0,1.9484
3,11,5,0,,,,0.16318333,0.0,0.0,0.0,1.97536668
3,12,5,0,,,,0.18571667,0.0,0.0,0.0,2.4267334
3,13,5,0,,,,0.16141666,0.0,0.0,0.0,2.2689168
3,14,5,0,,,,0.18376666,0.0,0.0,0.0,2.20628344
3,15,5,0,,,,0.11123333,0.0,0.0,0.0,1.47811668
3,16,5,0,,,,0.1618,0.0,0.0,0.0,0.55046668
3,17,5,0,,,,0.10881667,0.0,0.0,0.0,0.080316664
3,18,5,0,,,,0.35808334,0.0,0.0,0.0,0.0
3,19,5,0,,,,0.2531,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.33991668,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.46943334,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.25628334,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.22283334,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.66229165,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.47278333,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.36385,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.3034,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.33286667,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.33155,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.2407,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.30678332,0.0,0.0,0.0,0.125633332
3,8,6,0,,,,0.26605,0.0,0.0,0.0,0.59896668
3,9,6,0,,,,0.3096,0.0,0.0,0.0,1.4035
3,10,6,0,,,,0.72713333,0.0,0.0,0.0,2.0673
3,11,6,0,,,,0.9116167,0.0,0.0,0.0,2.51815
3,12,6,0,,,,0.59491664,0.0,0.0,0.0,2.7736332
3,13,6,0,,,,0.51085,0.0,0.0,0.0,2.82235
3,14,6,0,,,,0.65495,0.0,0.0,0.0,2.6063668
3,15,6,0,,,,1.0248,0.0,0.0,0.0,2.2417334
3,16,6,0,,,,2.2159834,0.0,0.0,0.0,1.54266664
3,17,6,0,,,,1.2888833,0.0,0.0,0.0,0.159333328
3,18,6,0,,,,0.9644,0.0,0.0,0.0,0.0
3,19,6,0,,,,1.2955166,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.8322,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.96706665,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.71528333,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.54508334,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.39426666,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.21716666,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.26471666,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.2061,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.19355,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.19066666,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.20631666,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.17371666,0.0,0.0,0.0,0.0318833332
3,8,7,0,,,,0.19828333,0.0,0.0,0.0,0.127466668
3,9,7,0,,,,0.20315,0.0,0.0,0.0,0.6153
3,10,7,0,,,,0.16476667,0.0,0.0,0.0,1.42185
3,11,7,0,,,,0.2012,0.0,0.0,0.0,2.07745
3,12,7,0,,,,0.84645,0.0,0.0,0.0,2.5018668
3,13,7,0,,,,1.0236334,0.0,0.0,0.0,2.7419834
3,14,7,0,,,,1.4686333,0.0,0.0,0.0,2.8070166
3,15,7,0,,,,1.46825,0.0,0.0,0.0,2.6619168
3,16,7,0,,,,1.2649666,0.0,0.0,0.0,2.1946668
3,17,7,0,,,,1.3880334,0.0,0.0,0.0,1.47608336
3,18,7,0,,,,1.2159333,0.0,0.0,0.0,0.173266664
3,19,7,0,,,,0.99126667,0.0,0.0,0.0,0.0
3,20,7,0,,,,0.87975,0.0,0.0,0.0,0.0
3,21,7,0,,,,0.7608,0.0,0.0,0.0,0.0
3,22,7,0,,,,1.09105,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.5420833,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.48304167,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.40575,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.2351,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.1732,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.18313333,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.20551667,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.18221667,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.1862,0.0,0.0,0.0,0.033916668
3,8,1,0,,,,0.20591667,0.0,0.0,0.0,0.1316
3,9,1,0,,,,0.29251668,0.0,0.0,0.0,0.63678332
3,10,1,0,,,,1.3686,0.0,0.0,0.0,1.44205
3,11,1,0,,,,1.0329833,0.0,0.0,0.0,2.0872666
3,12,1,0,,,,1.0014666,0.0,0.0,0.0,2.5202666
3,13,1,0,,,,1.2805834,0.0,0.0,0.0,2.7669834
3,14,1,0,,,,0.98545,0.0,0.0,0.0,2.81695
3,15,1,0,,,,1.05125,0.0,0.0,0.0,2.6272666
3,16,1,0,,,,1.3577334,0.0,0.0,0.0,2.21545
3,17,1,0,,,,1.3290833,0.0,0.0,0.0,1.51106664
3,18,1,0,,,,0.97711664,0.0,0.0,0.0,0.18975
3,19,1,0,,,,1.6003667,0.0,0.0,0.0,0.0
3,20,1,0,,,,1.0367,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.8036,0.0,0.0,0.0,0.0
3,22,1,0,,,,1.0190834,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.5753833,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.533075,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.25318334,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.28016666,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.38145,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.28111666,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.28079167,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.27088332,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.31306666,0.0,0.0,0.0,0.037166668
3,8,2,0,,,,0.31023332,0.0,0.0,0.0,0.138866668
3,9,2,0,,,,0.34988335,0.0,0.0,0.0,0.6512
3,10,2,0,,,,0.46366668,0.0,0.0,0.0,1.44195
3,11,2,0,,,,0.69887775,0.0,0.0,0.0,2.07817772
3,12,2,0,,,,0.49421668,0.0,0.0,0.0,2.52331664
3,13,2,0,,,,0.80005,0.0,0.0,0.0,2.78045
3,14,2,0,,,,0.89096665,0.0,0.0,0.0,2.80643336
3,15,2,0,,,,1.04555,0.0,0.0,0.0,2.49503344
3,16,2,0,,,,1.19045,0.0,0.0,0.0,2.1979
3,17,2,0,,,,0.8933333,0.0,0.0,0.0,1.0188
3,18,2,0,,,,1.3438333,0.0,0.0,0.0,0.17796666
3,19,2,0,,,,1.0639167,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.76305,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.96465,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.7363,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.6867333,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.34375834,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.21921666,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.17803334,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.21195,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.19613333,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.28286666,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.57766664,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.19063333,0.0,0.0,0.0,0.0284833336
3,8,3,0,,,,0.2275,0.0,0.0,0.0,0.163116668
3,9,3,0,,,,0.21216667,0.0,0.0,0.0,0.7125
3,10,3,0,,,,0.16043334,0.0,0.0,0.0,1.47925
3,11,3,0,,,,0.21293333,0.0,0.0,0.0,1.37349168
3,12,3,0,,,,0.44221666,0.0,0.0,0.0,2.41946656
3,13,3,0,,,,0.47878334,0.0,0.0,0.0,2.70468336
3,14,3,0,,,,0.7978,0.0,0.0,0.0,2.7452666
3,15,3,0,,,,0.8606667,0.0,0.0,0.0,2.62765
3,16,3,0,,,,0.94745,0.0,0.0,0.0,2.2087666
3,17,3,0,,,,1.0429667,0.0,0.0,0.0,1.54688332
3,18,3,0,,,,0.8516167,0.0,0.0,0.0,0.199816664
3,19,3,0,,,,0.9387,0.0,0.0,0.0,0.0
3,20,3,0,,,,1.0466167,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.68326664,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.88855,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.9888167,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.71543336,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.5172833,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.2737,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.30001667,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.26995,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.28468335,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.27011666,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.27866668,0.0,0.0,0.0,0.04355
3,8,4,0,,,,0.27428332,0.0,0.0,0.0,0.151866668
3,9,4,0,,,,0.4472,0.0,0.0,0.0,0.68056664
3,10,4,0,,,,0.2359,0.0,0.0,0.0,1.46185
3,11,4,0,,,,0.58725,0.0,0.0,0.0,2.07695
3,12,4,0,,,,0.92605,0.0,0.0,0.0,2.48306664
3,13,4,0,,,,1.11295,0.0,0.0,0.0,2.7438332
3,14,4,0,,,,0.7652,0.0,0.0,0.0,2.6543332
3,15,4,0,,,,0.80618334,0.0,0.0,0.0,2.47128344
3,16,4,0,,,,0.90713334,0.0,0.0,0.0,2.18305
3,17,4,0,,,,0.95155,0.0,0.0,0.0,1.49581664
3,18,4,0,,,,0.98413336,0.0,0.0,0.0,0.201333328
3,19,4,0,,,,0.9193,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.6351,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.8284,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.515,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.7593667,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.6181,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.3745,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.33688334,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.33395,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.3488,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.40046668,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.39353332,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.88116664,0.0,0.0,0.0,0.046783332
3,8,5,0,,,,0.6939667,0.0,0.0,0.0,0.229066664
3,9,5,0,,,,0.75586665,0.0,0.0,0.0,0.7436
3,10,5,0,,,,0.28756666,0.0,0.0,0.0,1.51403332
3,11,5,0,,,,0.12708333,0.0,0.0,0.0,2.1333668
3,12,5,0,,,,0.16443333,0.0,0.0,0.0,2.50765
3,13,5,0,,,,0.10345,0.0,0.0,0.0,2.7836
3,14,5,0,,,,0.7818,0.0,0.0,0.0,2.69706664
3,15,5,0,,,,0.7772167,0.0,0.0,0.0,2.4018
3,16,5,0,,,,0.8907,0.0,0.0,0.0,1.94933336
3,17,5,0,,,,1.1243167,0.0,0.0,0.0,1.33981664
3,18,5,0,,,,0.8601,0.0,0.0,0.0,0.16695
3,19,5,0,,,,0.88493335,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.83305,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.72506666,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.56045,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.85705,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.8675,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.6572833,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.2394,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.20546667,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.248,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.31501666,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.32868335,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.34361666,0.0,0.0,0.0,0.069533332
3,8,6,0,,,,0.32201666,0.0,0.0,0.0,0.201233336
3,9,6,0,,,,0.35025,0.0,0.0,0.0,0.74078332
3,10,6,0,,,,0.31726667,0.0,0.0,0.0,1.5172
3,11,6,0,,,,0.46305,0.0,0.0,0.0,2.1288668
3,12,6,0,,,,0.64883333,0.0,0.0,0.0,2.50878344
3,13,6,0,,,,0.5905167,0.0,0.0,0.0,2.74996656
3,14,6,0,,,,0.47208333,0.0,0.0,0.0,2.7952666
3,15,6,0,,,,0.80093336,0.0,0.0,0.0,2.0553668
3,16,6,0,,,,1.2124667,0.0,0.0,0.0,1.35501672
3,17,6,0,,,,1.57005,0.0,0.0,0.0,1.22901672
3,18,6,0,,,,1.2271833,0.0,0.0,0.0,0.293516664
3,19,6,0,,,,0.6997833,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.99181664,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.8247333,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.46671668,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.77745,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.5342917,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.26956666,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.24311666,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.20966667,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.22108333,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.59515,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.68425,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.21711667,0.0,0.0,0.0,0.060933336
3,8,7,0,,,,0.18248333,0.0,0.0,0.0,0.19065
3,9,7,0,,,,0.21666667,0.0,0.0,0.0,0.74803332
3,10,7,0,,,,0.20315,0.0,0.0,0.0,1.53031664
3,11,7,0,,,,0.1694,0.0,0.0,0.0,2.13315
3,12,7,0,,,,0.34671667,0.0,0.0,0.0,2.57725
3,13,7,0,,,,0.7098333,0.0,0.0,0.0,2.8154
3,14,7,0,,,,0.87796664,0.0,0.0,0.0,2.85121656
3,15,7,0,,,,1.0471166,0.0,0.0,0.0,2.621
3,16,7,0,,,,1.14315,0.0,0.0,0.0,2.2063332
3,17,7,0,,,,1.1979667,0.0,0.0,0.0,1.4651
3,18,7,0,,,,0.7488833,0.0,0.0,0.0,0.208583328
3,19,7,0,,,,0.36733332,0.0,0.0,0.0,0.0
3,20,7,0,,,,0.39591667,0.0,0.0,0.0,0.0
3,21,7,0,,,,0.18013333,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.38771668,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.50365,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.47106665,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.25593334,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.20701666,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.23846667,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.23663333,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.21721667,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.22788334,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.5182667,0.0,0.0,0.0,0.0292333336
3,8,1,0,,,,0.73995,0.0,0.0,0.0,0.219266664
3,9,1,0,,,,1.0447,0.0,0.0,0.0,0.48181668
3,10,1,0,,,,0.5566667,0.0,0.0,0.0,0.89828332
3,11,1,0,,,,0.50046664,0.0,0.0,0.0,1.46905
3,12,1,0,,,,0.17393333,0.0,0.0,0.0,2.66418336
3,13,1,0,,,,0.20116666,0.0,0.0,0.0,2.8370832
3,14,1,0,,,,0.22145,0.0,0.0,0.0,3.01415
3,15,1,0,,,,0.22363333,0.0,0.0,0.0,2.75093336
3,16,1,0,,,,0.48285,0.0,0.0,0.0,2.2978332
3,17,1,0,,,,0.6239333,0.0,0.0,0.0,1.52835
3,18,1,0,,,,0.97996664,0.0,0.0,0.0,0.24505
3,19,1,0,,,,0.71543336,0.0,0.0,0.0,0.0
3,20,1,0,,,,1.1019666,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.80251664,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.5912389,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.57376665,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.5171833,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.29031667,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.3069,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.49893335,0.0,0.0,0.0,0.0
3,4,2,0,,,,2.5041,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.7248333,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.23728333,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.22193334,0.0,0.0,0.0,0.073066664
3,8,2,0,,,,0.43543333,0.0,0.0,0.0,0.289083344
3,9,2,0,,,,0.33865,0.0,0.0,0.0,0.9395
3,10,2,0,,,,0.15735,0.0,0.0,0.0,1.32256664
3,11,2,0,,,,1.1951333,0.0,0.0,0.0,0.94248332
3,12,2,0,,,,0.17006667,0.0,0.0,0.0,0.86275
3,13,2,0,,,,0.31113333,0.0,0.0,0.0,0.67325
3,14,2,0,,,,0.55935,0.0,0.0,0.0,0.85173332
3,15,2,0,,,,0.20326667,0.0,0.0,0.0,0.77865
3,16,2,0,,,,0.1788,0.0,0.0,0.0,0.255616668
3,17,2,0,,,,0.29706666,0.0,0.0,0.0,0.16353334
3,18,2,0,,,,2.36365,0.0,0.0,0.0,0.0414
3,19,2,0,,,,0.38750833,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.47371668,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.51795,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.5024667,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.8976,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.58939165,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.43225,0.0,0.0,0.0,0.0
3,2,3,0,,,,2.2348332,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.45336667,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.28683335,0.0,0.0,0.0,0.0
3,5,3,0,,,,2.0684166,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.34903333,0.0,0.0,0.0,0.0
3,7,3,0,,,,1.3872334,0.0,0.0,0.0,0.071083336
3,8,3,0,,,,0.49841666,0.0,0.0,0.0,0.3224
3,9,3,0,,,,0.58786666,0.0,0.0,0.0,0.84943336
3,10,3,0,,,,0.17218333,0.0,0.0,0.0,1.26466664
3,11,3,0,,,,1.7081,0.0,0.0,0.0,2.35475
3,12,3,0,,,,0.12613334,0.0,0.0,0.0,2.3806
3,13,3,0,,,,0.2144,0.0,0.0,0.0,1.91676672
3,14,3,0,,,,0.1592,0.0,0.0,0.0,1.37625
3,15,3,0,,,,0.1844,0.0,0.0,0.0,1.23433336
3,16,3,0,,,,0.18155,0.0,0.0,0.0,1.09868336
3,17,3,0,,,,0.3102,0.0,0.0,0.0,1.07081664
3,18,3,0,,,,0.362475,0.0,0.0,0.0,0.056883336
3,19,3,0,,,,1.74025,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.40501666,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.2998166,0.0,0.0,0.0,0.0
3,22,3,0,,,,3.3412166,0.0,0.0,0.0,0.0
3,23,3,0,,,,2.3472,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.867025,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.26928332,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.23168333,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.53318334,0.0,0.0,0.0,0.0
3,4,4,0,,,,2.1808667,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.32176667,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.688,0.0,0.0,0.0,0.0
3,7,4,0,,,,1.5674167,0.0,0.0,0.0,0.14795
3,8,4,0,,,,0.24756667,0.0,0.0,0.0,0.397416656
3,9,4,0,,,,0.8401,0.0,0.0,0.0,0.87431664
3,10,4,0,,,,0.35538334,0.0,0.0,0.0,1.80438332
3,11,4,0,,,,0.20373334,0.0,0.0,0.0,2.3581332
3,12,4,0,,,,0.44691667,0.0,0.0,0.0,2.31106664
3,13,4,0,,,,0.42296666,0.0,0.0,0.0,2.9561168
3,14,4,0,,,,0.6761,0.0,0.0,0.0,2.79546656
3,15,4,0,,,,0.7148833,0.0,0.0,0.0,2.38595
3,16,4,0,,,,0.2784,0.0,0.0,0.0,1.84913332
3,17,4,0,,,,0.29628333,0.0,0.0,0.0,1.35091664
3,18,4,0,,,,0.34621668,0.0,0.0,0.0,0.2943
3,19,4,0,,,,0.4172,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.46558332,0.0,0.0,0.0,0.0
3,21,4,0,,,,1.1758167,0.0,0.0,0.0,0.0
3,22,4,0,,,,2.6825833,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.68721664,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.5806417,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.64608335,0.0,0.0,0.0,0.0
3,2,5,0,,,,3.2582,0.0,0.0,0.0,0.0
3,3,5,0,,,,1.6167834,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.25515,0.0,0.0,0.0,0.0
3,5,5,0,,,,2.1958833,0.0,0.0,0.0,0.0
3,6,5,0,,,,2.6248,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.55903333,0.0,0.0,0.0,0.063966668
3,8,5,0,,,,0.16626666,0.0,0.0,0.0,0.198016664
3,9,5,0,,,,0.31805,0.0,0.0,0.0,0.84993336
3,10,5,0,,,,2.6881,0.0,0.0,0.0,1.64411668
3,11,5,0,,,,1.0731,0.0,0.0,0.0,2.25596656
3,12,5,0,,,,0.1826,0.0,0.0,0.0,2.68653344
3,13,5,0,,,,0.15218334,0.0,0.0,0.0,2.91568336
3,14,5,0,,,,0.20343333,0.0,0.0,0.0,2.9137666
3,15,5,0,,,,0.14621666,0.0,0.0,0.0,2.6893332
3,16,5,0,,,,0.1996,0.0,0.0,0.0,1.98365
3,17,5,0,,,,0.16928333,0.0,0.0,0.0,0.93723332
3,18,5,0,,,,0.27415,0.0,0.0,0.0,0.31518332
3,19,5,0,,,,0.43975,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.63208336,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.76586664,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.48495,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.50413334,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.8028333,0.0,0.0,0.0,0.0
3,1,6,0,,,,1.6132166,0.0,0.0,0.0,0.0
3,2,6,0,,,,1.6104667,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.19706666,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.34586668,0.0,0.0,0.0,0.0
3,5,6,0,,,,2.5897,0.0,0.0,0.0,0.0
3,6,6,0,,,,1.4710833,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.23693334,0.0,0.0,0.0,0.20978334
3,8,6,0,,,,0.1958,0.0,0.0,0.0,0.38093332
3,9,6,0,,,,1.6348833,0.0,0.0,0.0,0.81901668
3,10,6,0,,,,0.93958336,0.0,0.0,0.0,1.82428332
3,11,6,0,,,,0.36115,0.0,0.0,0.0,1.69975
3,12,6,0,,,,0.499,0.0,0.0,0.0,1.5516
3,13,6,0,,,,0.5851833,0.0,0.0,0.0,1.60906664
3,14,6,0,,,,0.61315,0.0,0.0,0.0,1.76243336
3,15,6,0,,,,0.82563335,0.0,0.0,0.0,0.80923332
3,16,6,0,,,,0.48358333,0.0,0.0,0.0,0.4835
3,17,6,0,,,,0.61043334,0.0,0.0,0.0,0.17025
3,18,6,0,,,,0.22155,0.0,0.0,0.0,0.034316664
3,19,6,0,,,,0.51086664,0.0,0.0,0.0,0.0
3,20,6,0,,,,1.75055,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.48573333,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.5002667,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.8681333,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.82448334,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.71031666,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.60595,0.0,0.0,0.0,0.0
3,3,7,0,,,,1.1767833,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.8662,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.91148335,0.0,0.0,0.0,0.0
3,6,7,0,,,,1.0673333,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.6613333,0.0,0.0,0.0,0.064783332
3,8,7,0,,,,1.4943833,0.0,0.0,0.0,0.37175
3,9,7,0,,,,2.2726834,0.0,0.0,0.0,0.70686664
3,10,7,0,,,,1.0879834,0.0,0.0,0.0,1.34905
3,11,7,0,,,,1.30765,0.0,0.0,0.0,1.49698328
3,12,7,0,,,,0.5613667,0.0,0.0,0.0,1.48356664
3,13,7,0,,,,0.54758334,0.0,0.0,0.0,2.1664
3,14,7,0,,,,0.99335,0.0,0.0,0.0,2.6928
3,15,7,0,,,,0.7341667,0.0,0.0,0.0,1.5832
3,16,7,0,,,,0.6346,0.0,0.0,0.0,0.81523332
3,17,7,0,,,,0.51643336,0.0,0.0,0.0,0.96518336
3,18,7,0,,,,0.50306666,0.0,0.0,0.0,0.28221668
3,19,7,0,,,,0.75991666,0.0,0.0,0.0,0.0
3,20,7,0,,,,0.4618,0.0,0.0,0.0,0.0
3,21,7,0,,,,0.4671,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.47153333,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.47936666,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.37121665,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.17421667,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.19273333,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.19128333,0.0,0.0,0.0,0.0
3,4,1,0,,,,1.0237666,0.0,0.0,0.0,0.0
3,5,1,0,,,,1.5454834,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.17683333,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.3413,0.0,0.0,0.0,0.0943
3,8,1,0,,,,0.40883332,0.0,0.0,0.0,0.45981668
3,9,1,0,,,,0.7978167,0.0,0.0,0.0,0.92785
3,10,1,0,,,,0.29218334,0.0,0.0,0.0,1.1928
3,11,1,0,,,,0.38688335,0.0,0.0,0.0,2.02793336
3,12,1,0,,,,0.42986667,0.0,0.0,0.0,2.6697
3,13,1,0,,,,0.41986668,0.0,0.0,0.0,3.0355832
3,14,1,0,,,,0.4331,0.0,0.0,0.0,2.71415
3,15,1,0,,,,0.42001668,0.0,0.0,0.0,1.51181664
3,16,1,0,,,,0.44413334,0.0,0.0,0.0,1.37618336
3,17,1,0,,,,0.38198334,0.0,0.0,0.0,1.43318336
3,18,1,0,,,,0.443,0.0,0.0,0.0,0.315733336
3,19,1,0,,,,0.47135,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.5054,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.4781,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.52573335,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.6228333,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.73964167,0.0,0.0,0.0,0.0
3,1,2,0,,,,2.0258167,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.20013334,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.1745,0.0,0.0,0.0,0.0
3,4,2,0,,,,1.7767333,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.15598333,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.1834,0.0,0.0,0.0,0.0
3,7,2,0,,,,1.26725,0.0,0.0,0.0,0.068883332
3,8,2,0,,,,0.49511668,0.0,0.0,0.0,0.225633332
3,9,2,0,,,,0.32933334,0.0,0.0,0.0,0.93355
3,10,2,0,,,,0.36606666,0.0,0.0,0.0,1.7623
3,11,2,0,,,,0.21598333,0.0,0.0,0.0,2.4161168
3,12,2,0,,,,0.33883333,0.0,0.0,0.0,2.87955
3,13,2,0,,,,0.33566666,0.0,0.0,0.0,3.1121332
3,14,2,0,,,,0.5466167,0.0,0.0,0.0,3.1463832
3,15,2,0,,,,0.66258335,0.0,0.0,0.0,2.96531664
3,16,2,0,,,,0.4989,0.0,0.0,0.0,2.52715
3,17,2,0,,,,0.43135,0.0,0.0,0.0,1.8337
3,18,2,0,,,,0.4516,0.0,0.0,0.0,0.38078332
3,19,2,0,,,,0.47968334,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.5144,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.68361664,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.44891667,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.51235,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.6326,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.53045,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.49955,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.28973332,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.25685,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.18243334,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.22485,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.2117,0.0,0.0,0.0,0.07045
3,8,3,0,,,,0.33336666,0.0,0.0,0.0,0.23325
3,9,3,0,,,,0.63775,0.0,0.0,0.0,0.93815
3,10,3,0,,,,0.39036667,0.0,0.0,0.0,1.74611668
3,11,3,0,,,,0.6548167,0.0,0.0,0.0,2.3901168
3,12,3,0,,,,0.61695,0.0,0.0,0.0,2.83195
3,13,3,0,,,,0.44185,0.0,0.0,0.0,3.0256332
3,14,3,0,,,,0.3213,0.0,0.0,0.0,3.0319
3,15,3,0,,,,0.30408335,0.0,0.0,0.0,2.8807
3,16,3,0,,,,0.9174,0.0,0.0,0.0,2.4228832
3,17,3,0,,,,0.6822583,0.0,0.0,0.0,1.7895
3,18,3,0,,,,0.63013333,0.0,0.0,0.0,0.375666656
3,19,3,0,,,,0.6497,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.5359667,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.47088334,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.46511668,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.8697,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.64519167,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.55113333,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.56296664,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.60065,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.65853333,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.2707,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.18403333,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.18065,0.0,0.0,0.0,0.078716668
3,8,4,0,,,,0.20061667,0.0,0.0,0.0,0.2473
3,9,4,0,,,,0.17785,0.0,0.0,0.0,0.94426668
3,10,4,0,,,,0.2029,0.0,0.0,0.0,1.70868336
3,11,4,0,,,,0.15131667,0.0,0.0,0.0,2.318
3,12,4,0,,,,0.37278333,0.0,0.0,0.0,2.80393336
3,13,4,0,,,,0.36643332,0.0,0.0,0.0,3.05695
3,14,4,0,,,,0.1848,0.0,0.0,0.0,3.1367666
3,15,4,0,,,,0.33575,0.0,0.0,0.0,2.8516332
3,16,4,0,,,,0.65375,0.0,0.0,0.0,1.8952
3,17,4,0,,,,0.86766666,0.0,0.0,0.0,0.57315
3,18,4,0,,,,0.5417167,0.0,0.0,0.0,0.056183336
3,19,4,0,,,,0.53715,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.49551666,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.50586665,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.6108,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.6666833,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.5382583,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.5401667,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.52835,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.5140667,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.3307,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.30983335,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.6484,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.30975834,0.0,0.0,0.0,0.096191664
3,8,5,0,,,,0.23066667,0.0,0.0,0.0,0.283516664
3,9,5,0,,,,0.2502,0.0,0.0,0.0,0.99308332
3,10,5,0,,,,0.22515,0.0,0.0,0.0,1.78401672
3,11,5,0,,,,0.21913333,0.0,0.0,0.0,2.41853344
3,12,5,0,,,,0.18221667,0.0,0.0,0.0,2.8568832
3,13,5,0,,,,0.27293333,0.0,0.0,0.0,3.07953344
3,14,5,0,,,,0.30981666,0.0,0.0,0.0,3.0905
3,15,5,0,,,,0.41305,0.0,0.0,0.0,2.91256664
3,16,5,0,,,,0.4085,0.0,0.0,0.0,2.4803668
3,17,5,0,,,,0.47786668,0.0,0.0,0.0,1.73973328
3,18,5,0,,,,0.6719,0.0,0.0,0.0,0.385625
3,19,5,0,,,,0.8745667,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.5100833,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.53638333,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.50855,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.6278167,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.5234333,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.52071667,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.55363333,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.5179833,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.52415,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.29986668,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.19408333,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.78611666,0.0,0.0,0.0,0.07565
4,8,6,0,,,,0.9771,0.0,0.0,0.0,0.256
4,9,6,0,,,,0.14745,0.0,0.0,0.0,0.98053332
4,10,6,0,,,,0.14188333,0.0,0.0,0.0,1.77111668
4,11,6,0,,,,0.18745,0.0,0.0,0.0,2.39353344
4,12,6,0,,,,0.688025,0.0,0.0,0.0,2.8142416
4,13,6,0,,,,0.20923333,0.0,0.0,0.0,3.05603344
4,14,6,0,,,,0.35706666,0.0,0.0,0.0,3.0518832
4,15,6,0,,,,0.36028334,0.0,0.0,0.0,2.90695
4,16,6,0,,,,0.38266668,0.0,0.0,0.0,2.50321656
4,17,6,0,,,,0.35643333,0.0,0.0,0.0,1.80031664
4,18,6,0,,,,0.54586667,0.0,0.0,0.0,0.4181
4,19,6,0,,,,0.47726667,0.0,0.0,0.0,0.0
4,20,6,0,,,,0.6659667,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.50768334,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.7249,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.5556,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.5453167,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.5365,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.53288335,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.5227,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.34725,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.46438333,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.65543336,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.4237,0.0,0.0,0.0,0.08355
4,8,7,0,,,,0.18086667,0.0,0.0,0.0,0.2722
4,9,7,0,,,,0.1916,0.0,0.0,0.0,0.98593336
4,10,7,0,,,,0.1469,0.0,0.0,0.0,1.7575
4,11,7,0,,,,0.19405,0.0,0.0,0.0,2.34671656
4,12,7,0,,,,0.36843333,0.0,0.0,0.0,2.7413832
4,13,7,0,,,,0.52701664,0.0,0.0,0.0,2.98703344
4,14,7,0,,,,0.39621666,0.0,0.0,0.0,3.0722334
4,15,7,0,,,,0.44931668,0.0,0.0,0.0,2.8410832
4,16,7,0,,,,1.1439667,0.0,0.0,0.0,2.45421656
4,17,7,0,,,,0.92156667,0.0,0.0,0.0,1.70625
4,18,7,0,,,,0.37783334,0.0,0.0,0.0,0.3837
4,19,7,0,,,,0.3597,0.0,0.0,0.0,0.0
4,20,7,0,,,,0.4672,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.6734167,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.74545,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.8968,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.7721417,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.51736665,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.56198335,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.6336667,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.29385,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.21958333,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.22091667,0.0,0.0,0.0,0.0
4,7,1,0,,,,0.21643333,0.0,0.0,0.0,0.101416664
4,8,1,0,,,,0.30195,0.0,0.0,0.0,0.31095
4,9,1,0,,,,0.1898,0.0,0.0,0.0,1.0295
4,10,1,0,,,,0.56406665,0.0,0.0,0.0,1.81458336
4,11,1,0,,,,0.62155,0.0,0.0,0.0,2.42646656
4,12,1,0,,,,0.79695,0.0,0.0,0.0,2.81875
4,13,1,0,,,,0.7607833,0.0,0.0,0.0,3.0079
4,14,1,0,,,,0.45371667,0.0,0.0,0.0,3.02968336
4,15,1,0,,,,0.43308333,0.0,0.0,0.0,2.75965
4,16,1,0,,,,0.6730833,0.0,0.0,0.0,2.2113832
4,17,1,0,,,,0.9731167,0.0,0.0,0.0,1.59743336
4,18,1,0,,,,0.84276664,0.0,0.0,0.0,0.38605
4,19,1,0,,,,0.6720167,0.0,0.0,0.0,0.0
4,20,1,0,,,,0.6870833,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.63595,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.54076666,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.52026665,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.70075834,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.6158,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.89141667,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.8306,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.47625,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.26085,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.23521666,0.0,0.0,0.0,0.00088333332
4,7,2,0,,,,0.25715,0.0,0.0,0.0,0.127116668
4,8,2,0,,,,0.21911667,0.0,0.0,0.0,0.328983336
4,9,2,0,,,,0.27688333,0.0,0.0,0.0,1.03266664
4,10,2,0,,,,0.22101666,0.0,0.0,0.0,1.77071668
4,11,2,0,,,,0.28606668,0.0,0.0,0.0,2.3459834
4,12,2,0,,,,0.21701667,0.0,0.0,0.0,2.7118
4,13,2,0,,,,0.28898335,0.0,0.0,0.0,2.96085
4,14,2,0,,,,0.75445,0.0,0.0,0.0,2.9664168
4,15,2,0,,,,0.6526,0.0,0.0,0.0,2.75855
4,16,2,0,,,,0.23023333,0.0,0.0,0.0,2.2926668
4,17,2,0,,,,0.51268333,0.0,0.0,0.0,1.16828332
4,18,2,0,,,,0.6691,0.0,0.0,0.0,0.31521668
4,19,2,0,,,,0.7341833,0.0,0.0,0.0,0.0
4,20,2,0,,,,0.8103167,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.78783333,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.37046668,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.6755,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.5453,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.54081666,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.52023333,0.0,0.0,0.0,0.0
