month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
4,3,3,0,,,,0.52165,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.28473333,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.18083334,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.19031666,0.0,0.0,0.0,0.0082666664
4,7,3,0,,,,0.18013333,0.0,0.0,0.0,0.224316664
4,8,3,0,,,,0.41121668,0.0,0.0,0.0,0.418416656
4,9,3,0,,,,0.44008332,0.0,0.0,0.0,1.06956664
4,10,3,0,,,,0.19815,0.0,0.0,0.0,1.7521
4,11,3,0,,,,0.17028333,0.0,0.0,0.0,2.3458
4,12,3,0,,,,0.29756665,0.0,0.0,0.0,2.6698332
4,13,3,0,,,,0.37035,0.0,0.0,0.0,2.9413668
4,14,3,0,,,,1.0283,0.0,0.0,0.0,2.9621332
4,15,3,0,,,,1.2355833,0.0,0.0,0.0,2.76421656
4,16,3,0,,,,1.0962167,0.0,0.0,0.0,2.33595
4,17,3,0,,,,1.0284667,0.0,0.0,0.0,1.68428332
4,18,3,0,,,,1.5302,0.0,0.0,0.0,0.4109
4,19,3,0,,,,1.1306666,0.0,0.0,0.0,0.0
4,20,3,0,,,,0.81668335,0.0,0.0,0.0,0.0
4,21,3,0,,,,0.79756665,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.86703336,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.7979,0.0,0.0,0.0,0.0
4,24,3,0,,,,1.1365167,0.0,0.0,0.0,0.0
4,1,4,0,,,,1.05135,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.64168334,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.19513333,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.1964,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.26601666,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.16971667,0.0,0.0,0.0,0.0248666668
4,7,4,0,,,,0.1729,0.0,0.0,0.0,0.27681668
4,8,4,0,,,,0.25296667,0.0,0.0,0.0,0.59098332
4,9,4,0,,,,0.37395,0.0,0.0,0.0,1.11355
4,10,4,0,,,,0.45418334,0.0,0.0,0.0,1.99788332
4,11,4,0,,,,1.0056167,0.0,0.0,0.0,2.3526
4,12,4,0,,,,0.64141667,0.0,0.0,0.0,2.939
4,13,4,0,,,,0.30513334,0.0,0.0,0.0,3.2359834
4,14,4,0,,,,0.55268335,0.0,0.0,0.0,2.87985
4,15,4,0,,,,0.68576664,0.0,0.0,0.0,2.18628344
4,16,4,0,,,,1.1127666,0.0,0.0,0.0,1.00618336
4,17,4,0,,,,0.93395,0.0,0.0,0.0,0.79148332
4,18,4,0,,,,0.64988333,0.0,0.0,0.0,0.44756668
4,19,4,0,,,,0.54373336,0.0,0.0,0.0,0.0
4,20,4,0,,,,0.6465333,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.34165,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.48031667,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.6541,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.54055,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.5251333,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.6289167,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.49493334,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.345,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.5891,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.8412833,0.0,0.0,0.0,0.0
4,7,5,0,,,,0.85485,0.0,0.0,0.0,0.119783332
4,8,5,0,,,,0.30263335,0.0,0.0,0.0,0.42671668
4,9,5,0,,,,0.5553833,0.0,0.0,0.0,1.1342
4,10,5,0,,,,0.29228333,0.0,0.0,0.0,1.7765
4,11,5,0,,,,0.21,0.0,0.0,0.0,2.3421668
4,12,5,0,,,,0.19515,0.0,0.0,0.0,2.8134834
4,13,5,0,,,,0.16481666,0.0,0.0,0.0,2.86496656
4,14,5,0,,,,0.38785,0.0,0.0,0.0,2.93325
4,15,5,0,,,,0.4121,0.0,0.0,0.0,2.87255
4,16,5,0,,,,0.79576665,0.0,0.0,0.0,2.05853344
4,17,5,0,,,,0.8337167,0.0,0.0,0.0,1.16223328
4,18,5,0,,,,0.66781664,0.0,0.0,0.0,0.408016664
4,19,5,0,,,,0.67801666,0.0,0.0,0.0,0.0
4,20,5,0,,,,0.7358,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.8672,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.5792,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.59870833,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.56855834,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.55455,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.6360833,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.78361666,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.49931666,0.0,0.0,0.0,0.0
4,5,6,0,,,,1.0931,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.37306666,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.80373335,0.0,0.0,0.0,0.062683336
4,8,6,0,,,,1.6185334,0.0,0.0,0.0,0.222233336
4,9,6,0,,,,0.49743333,0.0,0.0,0.0,0.3809
4,10,6,0,,,,1.5897,0.0,0.0,0.0,0.97431664
4,11,6,0,,,,0.29785,0.0,0.0,0.0,0.80071668
4,12,6,0,,,,0.18396667,0.0,0.0,0.0,2.00245
4,13,6,0,,,,0.18093333,0.0,0.0,0.0,2.6909
4,14,6,0,,,,0.14476667,0.0,0.0,0.0,2.6267334
4,15,6,0,,,,0.24008334,0.0,0.0,0.0,1.34936668
4,16,6,0,,,,0.1573,0.0,0.0,0.0,0.45693332
4,17,6,0,,,,0.97791666,0.0,0.0,0.0,0.345766664
4,18,6,0,,,,0.23166667,0.0,0.0,0.0,0.137916672
4,19,6,0,,,,2.2053833,0.0,0.0,0.0,0.0
4,20,6,0,,,,0.43006667,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.67081666,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.9055167,0.0,0.0,0.0,0.0
4,23,6,0,,,,2.9422333,0.0,0.0,0.0,0.0
4,24,6,0,,,,1.2057917,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.52706665,0.0,0.0,0.0,0.0
4,2,7,0,,,,1.1096333,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.3762,0.0,0.0,0.0,0.0
4,4,7,0,,,,3.07275,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.36265,0.0,0.0,0.0,0.0
4,6,7,0,,,,1.53605,0.0,0.0,0.0,0.0143333332
4,7,7,0,,,,1.7251834,0.0,0.0,0.0,0.24905
4,8,7,0,,,,0.23391667,0.0,0.0,0.0,0.6239
4,9,7,0,,,,1.5404167,0.0,0.0,0.0,1.19225
4,10,7,0,,,,0.5642667,0.0,0.0,0.0,1.57238332
4,11,7,0,,,,0.29733333,0.0,0.0,0.0,1.77021668
4,12,7,0,,,,0.45106667,0.0,0.0,0.0,2.3306168
4,13,7,0,,,,0.83555,0.0,0.0,0.0,2.77255
4,14,7,0,,,,0.772,0.0,0.0,0.0,2.8563332
4,15,7,0,,,,0.38313332,0.0,0.0,0.0,3.0101332
4,16,7,0,,,,0.16775,0.0,0.0,0.0,2.53585
4,17,7,0,,,,0.19056667,0.0,0.0,0.0,1.8513
4,18,7,0,,,,0.1961,0.0,0.0,0.0,0.5332
4,19,7,0,,,,0.15841667,0.0,0.0,0.0,0.0
4,20,7,0,,,,0.30663332,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.18028334,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.19385,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.2007,0.0,0.0,0.0,0.0
4,24,7,0,,,,1.0469834,0.0,0.0,0.0,0.0
4,1,1,0,,,,2.77575,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.5869167,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.22685,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.2464,0.0,0.0,0.0,0.0
4,5,1,0,,,,2.2665834,0.0,0.0,0.0,0.0
4,6,1,0,,,,2.8533833,0.0,0.0,0.0,0.00705
4,7,1,0,,,,1.7579334,0.0,0.0,0.0,0.119583336
4,8,1,0,,,,0.1761,0.0,0.0,0.0,0.39403332
4,9,1,0,,,,0.16421667,0.0,0.0,0.0,1.1736
4,10,1,0,,,,0.6616667,0.0,0.0,0.0,1.92891664
4,11,1,0,,,,0.44998333,0.0,0.0,0.0,2.43235
4,12,1,0,,,,0.1898,0.0,0.0,0.0,2.85593336
4,13,1,0,,,,0.17096667,0.0,0.0,0.0,3.08906664
4,14,1,0,,,,0.17828333,0.0,0.0,0.0,3.16196656
4,15,1,0,,,,0.17835,0.0,0.0,0.0,2.9783
4,16,1,0,,,,0.17496666,0.0,0.0,0.0,2.54546656
4,17,1,0,,,,0.19861667,0.0,0.0,0.0,1.8255
4,18,1,0,,,,0.40776667,0.0,0.0,0.0,0.5363
4,19,1,0,,,,0.31318334,0.0,0.0,0.0,0.0
4,20,1,0,,,,0.43323332,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.42168334,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.4277,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.26225,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.27330834,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.16585,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.2151,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.1856,0.0,0.0,0.0,0.0
4,4,2,0,,,,1.4889333,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.24501666,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.32692918,0.0,0.0,0.0,0.00288333344
4,7,2,0,,,,2.5231333,0.0,0.0,0.0,0.14845
4,8,2,0,,,,2.94635,0.0,0.0,0.0,0.4339
4,9,2,0,,,,0.74188334,0.0,0.0,0.0,1.1592
4,10,2,0,,,,0.69338334,0.0,0.0,0.0,1.8446
4,11,2,0,,,,0.16871667,0.0,0.0,0.0,2.3527334
4,12,2,0,,,,0.1708,0.0,0.0,0.0,2.82365
4,13,2,0,,,,0.27895,0.0,0.0,0.0,2.7418
4,14,2,0,,,,0.5413167,0.0,0.0,0.0,2.4161168
4,15,2,0,,,,0.3841,0.0,0.0,0.0,2.8706168
4,16,2,0,,,,0.58998334,0.0,0.0,0.0,2.41128344
4,17,2,0,,,,0.61725,0.0,0.0,0.0,1.65171668
4,18,2,0,,,,0.5671333,0.0,0.0,0.0,0.48445
4,19,2,0,,,,0.67863333,0.0,0.0,0.0,0.00525
4,20,2,0,,,,0.24406667,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.70895,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.44163334,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.85298336,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.50451666,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.8272,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.71463335,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.50925,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.98485,0.0,0.0,0.0,0.0
4,5,3,0,,,,1.4562833,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.46671668,0.0,0.0,0.0,0.0103
4,7,3,0,,,,2.2283,0.0,0.0,0.0,0.116933336
4,8,3,0,,,,0.3642,0.0,0.0,0.0,0.3989
4,9,3,0,,,,0.2303,0.0,0.0,0.0,1.1727
4,10,3,0,,,,0.31078333,0.0,0.0,0.0,1.91443336
4,11,3,0,,,,0.30143332,0.0,0.0,0.0,2.4918
4,12,3,0,,,,0.36186665,0.0,0.0,0.0,2.8845
4,13,3,0,,,,0.73003334,0.0,0.0,0.0,3.10768336
4,14,3,0,,,,0.6220667,0.0,0.0,0.0,3.1677
4,15,3,0,,,,0.86118335,0.0,0.0,0.0,2.97456664
4,16,3,0,,,,0.44581667,0.0,0.0,0.0,2.48
4,17,3,0,,,,0.65555,0.0,0.0,0.0,1.78441664
4,18,3,0,,,,0.40433332,0.0,0.0,0.0,0.57246668
4,19,3,0,,,,0.46913335,0.0,0.0,0.0,0.0026666668
4,20,3,0,,,,0.50736666,0.0,0.0,0.0,0.0
4,21,3,0,,,,0.23775,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.34785,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.52205,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.584475,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.5326667,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.51771665,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.6691333,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.56163335,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.91578335,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.47925,0.0,0.0,0.0,0.00373333336
4,7,4,0,,,,0.4744,0.0,0.0,0.0,0.28638332
4,8,4,0,,,,0.18478334,0.0,0.0,0.0,0.60623332
4,9,4,0,,,,0.33351666,0.0,0.0,0.0,1.12783336
4,10,4,0,,,,0.6860833,0.0,0.0,0.0,0.88601668
4,11,4,0,,,,0.59763336,0.0,0.0,0.0,0.6599
4,12,4,0,,,,0.18183333,0.0,0.0,0.0,0.83233332
4,13,4,0,,,,0.19828333,0.0,0.0,0.0,2.0583332
4,14,4,0,,,,0.1711,0.0,0.0,0.0,3.0187666
4,15,4,0,,,,0.33638334,0.0,0.0,0.0,2.17235
4,16,4,0,,,,0.43731666,0.0,0.0,0.0,0.88206664
4,17,4,0,,,,0.35498333,0.0,0.0,0.0,0.365416656
4,18,4,0,,,,0.90683335,0.0,0.0,0.0,0.0507
4,19,4,0,,,,0.68515,0.0,0.0,0.0,0.0
4,20,4,0,,,,0.58415,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.95818335,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.77461666,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.65785,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.866375,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.74675,0.0,0.0,0.0,0.0
4,2,5,0,,,,1.1535167,0.0,0.0,0.0,0.0
4,3,5,0,,,,2.9405668,0.0,0.0,0.0,0.0
4,4,5,0,,,,1.9185667,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.27195,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.37453333,0.0,0.0,0.0,0.0151166668
4,7,5,0,,,,0.67441666,0.0,0.0,0.0,0.12065
4,8,5,0,,,,0.8071667,0.0,0.0,0.0,0.41365
4,9,5,0,,,,0.22445,0.0,0.0,0.0,1.18738332
4,10,5,0,,,,0.56366664,0.0,0.0,0.0,1.96635
4,11,5,0,,,,0.33883333,0.0,0.0,0.0,2.5689168
4,12,5,0,,,,0.59566665,0.0,0.0,0.0,2.99903344
4,13,5,0,,,,0.77641666,0.0,0.0,0.0,3.20181664
4,14,5,0,,,,0.68188334,0.0,0.0,0.0,3.2213832
4,15,5,0,,,,0.3727,0.0,0.0,0.0,3.0114834
4,16,5,0,,,,0.379,0.0,0.0,0.0,2.5522334
4,17,5,0,,,,0.72648335,0.0,0.0,0.0,1.80411668
4,18,5,0,,,,0.48986667,0.0,0.0,0.0,0.58633332
4,19,5,0,,,,0.5552,0.0,0.0,0.0,0.00615
4,20,5,0,,,,0.84291667,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.8904,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.92235,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.9795167,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.8232333,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.5996,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.89035,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.60718334,0.0,0.0,0.0,0.0
4,4,6,0,,,,1.3516667,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.55488336,0.0,0.0,0.0,0.0
4,6,6,0,,,,1.1992,0.0,0.0,0.0,0.01535
4,7,6,0,,,,0.30321667,0.0,0.0,0.0,0.125766672
4,8,6,0,,,,1.2426167,0.0,0.0,0.0,0.44131668
4,9,6,0,,,,0.16728333,0.0,0.0,0.0,1.2233
4,10,6,0,,,,0.19476667,0.0,0.0,0.0,1.95271668
4,11,6,0,,,,0.1707,0.0,0.0,0.0,2.52756664
4,12,6,0,,,,0.22221667,0.0,0.0,0.0,2.9051668
4,13,6,0,,,,0.2926,0.0,0.0,0.0,3.1251
4,14,6,0,,,,0.62405,0.0,0.0,0.0,3.1597666
4,15,6,0,,,,0.87745,0.0,0.0,0.0,2.949
4,16,6,0,,,,0.5998333,0.0,0.0,0.0,2.51765
4,17,6,0,,,,0.9576667,0.0,0.0,0.0,1.85273328
4,18,6,0,,,,0.39830834,0.0,0.0,0.0,0.61949164
4,19,6,0,,,,0.43875,0.0,0.0,0.0,0.00086666668
4,20,6,0,,,,0.57425,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.45296666,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.38873333,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.75018334,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.85674167,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.33888334,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.1899,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.23175,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.17286667,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.6825,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.39843333,0.0,0.0,0.0,0.04355
4,7,7,0,,,,0.57035,0.0,0.0,0.0,0.28371668
4,8,7,0,,,,0.208,0.0,0.0,0.0,0.66485
4,9,7,0,,,,0.41283333,0.0,0.0,0.0,1.2403
4,10,7,0,,,,0.23813333,0.0,0.0,0.0,1.83223328
4,11,7,0,,,,0.20186667,0.0,0.0,0.0,2.5478668
4,12,7,0,,,,0.17233333,0.0,0.0,0.0,2.9457334
4,13,7,0,,,,0.20836666,0.0,0.0,0.0,3.1545
4,14,7,0,,,,0.17393333,0.0,0.0,0.0,3.0452666
4,15,7,0,,,,0.18901667,0.0,0.0,0.0,3.0210832
4,16,7,0,,,,0.21688333,0.0,0.0,0.0,2.4544834
4,17,7,0,,,,0.58536667,0.0,0.0,0.0,1.4752
4,18,7,0,,,,1.1093333,0.0,0.0,0.0,0.65291668
4,19,7,0,,,,0.84435,0.0,0.0,0.0,0.00388333344
4,20,7,0,,,,0.60473335,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.4667,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.54898334,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.5496333,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.5451583,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.5151167,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.65021664,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.29891667,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.6048167,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.47666666,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.70355,0.0,0.0,0.0,0.050716668
4,7,1,0,,,,0.6052333,0.0,0.0,0.0,0.2095
4,8,1,0,,,,0.19663334,0.0,0.0,0.0,0.503583344
4,9,1,0,,,,0.42461666,0.0,0.0,0.0,1.25055
4,10,1,0,,,,0.58955,0.0,0.0,0.0,1.93328332
4,11,1,0,,,,0.39875,0.0,0.0,0.0,2.54265
4,12,1,0,,,,0.61758333,0.0,0.0,0.0,2.7064834
4,13,1,0,,,,0.39381668,0.0,0.0,0.0,3.2342334
4,14,1,0,,,,0.6153,0.0,0.0,0.0,2.7210166
4,15,1,0,,,,0.72791666,0.0,0.0,0.0,2.9106
4,16,1,0,,,,0.64706665,0.0,0.0,0.0,2.5090166
4,17,1,0,,,,0.51996666,0.0,0.0,0.0,1.468
4,18,1,0,,,,0.73515,0.0,0.0,0.0,0.59116668
4,19,1,0,,,,0.92448336,0.0,0.0,0.0,0.00086666668
4,20,1,0,,,,0.72118336,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.8017833,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.49378332,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.7742,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.41851667,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.44821668,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.95625,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.50423336,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.5018333,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.45401666,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.48825,0.0,0.0,0.0,0.0198
4,7,2,0,,,,0.47808334,0.0,0.0,0.0,0.16021666
4,8,2,0,,,,0.86071664,0.0,0.0,0.0,0.26861668
4,9,2,0,,,,0.82961667,0.0,0.0,0.0,0.3355
4,10,2,0,,,,0.37791666,0.0,0.0,0.0,0.94948332
4,11,2,0,,,,0.14885,0.0,0.0,0.0,1.14488332
4,12,2,0,,,,0.21708333,0.0,0.0,0.0,2.04931664
4,13,2,0,,,,0.35433334,0.0,0.0,0.0,3.0584834
4,14,2,0,,,,0.40098333,0.0,0.0,0.0,2.06465
4,15,2,0,,,,0.25925,0.0,0.0,0.0,1.38331664
4,16,2,0,,,,0.22658889,0.0,0.0,0.0,0.56746668
4,17,2,0,,,,0.35331666,0.0,0.0,0.0,0.256416656
4,18,2,0,,,,0.15306666,0.0,0.0,0.0,0.106783332
4,19,2,0,,,,0.48053333,0.0,0.0,0.0,0.0
4,20,2,0,,,,0.45463333,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.22031666,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.57825,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.81025,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.436125,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.49528334,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.49396667,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.43846667,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.38503334,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.48514166,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.51815,0.0,0.0,0.0,0.0298666668
4,7,3,0,,,,0.47518334,0.0,0.0,0.0,0.15203334
4,8,3,0,,,,0.78055,0.0,0.0,0.0,0.49045
4,9,3,0,,,,0.45886666,0.0,0.0,0.0,1.27888332
4,10,3,0,,,,0.46721667,0.0,0.0,0.0,2.01101672
4,11,3,0,,,,0.4961,0.0,0.0,0.0,2.56543336
4,12,3,0,,,,0.6670333,0.0,0.0,0.0,2.9913
4,13,3,0,,,,0.20710833,0.0,0.0,0.0,3.19031664
4,14,3,0,,,,0.22096667,0.0,0.0,0.0,3.1825832
4,15,3,0,,,,0.17506666,0.0,0.0,0.0,2.9741332
4,16,3,0,,,,0.51058334,0.0,0.0,0.0,2.4957334
4,17,3,0,,,,0.35081667,0.0,0.0,0.0,1.75465
4,18,3,0,,,,0.38848335,0.0,0.0,0.0,0.58453332
4,19,3,0,,,,0.13673334,0.0,0.0,0.0,0.00725
4,20,3,0,,,,0.19213334,0.0,0.0,0.0,0.0
4,21,3,0,,,,0.4306,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.28341666,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.6116667,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.49160832,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.4995,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.48298332,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.44713333,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.37668332,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.33715,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.5646667,0.0,0.0,0.0,0.022583334
4,7,4,0,,,,0.18636666,0.0,0.0,0.0,0.127483328
4,8,4,0,,,,0.904,0.0,0.0,0.0,0.48295
4,9,4,0,,,,1.0648167,0.0,0.0,0.0,1.27255
4,10,4,0,,,,0.82591665,0.0,0.0,0.0,1.99566664
4,11,4,0,,,,0.4085,0.0,0.0,0.0,2.5473332
4,12,4,0,,,,0.37938333,0.0,0.0,0.0,2.9834168
4,13,4,0,,,,0.53785,0.0,0.0,0.0,3.1830166
4,14,4,0,,,,0.89295,0.0,0.0,0.0,3.14671656
4,15,4,0,,,,0.80801666,0.0,0.0,0.0,2.95093336
4,16,4,0,,,,0.71991664,0.0,0.0,0.0,2.5157
4,17,4,0,,,,0.6583667,0.0,0.0,0.0,1.84228332
4,18,4,0,,,,0.82003,0.0,0.0,0.0,0.64901
4,19,4,0,,,,0.31806666,0.0,0.0,0.0,0.0060333332
4,20,4,0,,,,0.7098167,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.40993333,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.43783334,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.3482,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.29625833,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.37345,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.34511667,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.2785,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.26551667,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.39718333,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.27138335,0.0,0.0,0.0,0.0198833332
4,7,5,0,,,,0.31151667,0.0,0.0,0.0,0.122166664
4,8,5,0,,,,0.69095,0.0,0.0,0.0,0.4914
4,9,5,0,,,,0.4881,0.0,0.0,0.0,1.28651672
4,10,5,0,,,,0.46626666,0.0,0.0,0.0,2.05118336
4,11,5,0,,,,0.49293333,0.0,0.0,0.0,2.6374168
4,12,5,0,,,,0.40366668,0.0,0.0,0.0,3.01921656
4,13,5,0,,,,0.49045,0.0,0.0,0.0,3.2031332
4,14,5,0,,,,0.8477,0.0,0.0,0.0,3.1452666
4,15,5,0,,,,1.0754334,0.0,0.0,0.0,2.92165
4,16,5,0,,,,1.116325,0.0,0.0,0.0,2.5056168
4,17,5,0,,,,1.1648,0.0,0.0,0.0,1.83056664
4,18,5,0,,,,1.1904666,0.0,0.0,0.0,0.67011664
4,19,5,0,,,,1.1631666,0.0,0.0,0.0,0.0062333332
4,20,5,0,,,,1.3239,0.0,0.0,0.0,0.0
4,21,5,0,,,,1.0814667,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.9259667,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.94255,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.9305083,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.80081666,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.76625,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.68135,0.0,0.0,0.0,0.0
4,4,6,0,,,,1.0257,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.29703334,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.8570333,0.0,0.0,0.0,0.045716668
4,7,6,0,,,,0.33976668,0.0,0.0,0.0,0.14235
4,8,6,0,,,,0.34141666,0.0,0.0,0.0,0.56631664
4,9,6,0,,,,0.68478334,0.0,0.0,0.0,1.19418336
4,10,6,0,,,,0.80151665,0.0,0.0,0.0,1.91753332
4,11,6,0,,,,0.96928334,0.0,0.0,0.0,2.4634
4,12,6,0,,,,1.5095,0.0,0.0,0.0,2.7942334
4,13,6,0,,,,1.9917417,0.0,0.0,0.0,3.0709888
4,14,6,0,,,,1.75435,0.0,0.0,0.0,3.09293336
4,15,6,0,,,,1.8219833,0.0,0.0,0.0,2.9155166
4,16,6,0,,,,2.0340667,0.0,0.0,0.0,2.5158668
4,17,6,0,,,,1.9858,0.0,0.0,0.0,1.81755
4,18,6,0,,,,2.5748334,0.0,0.0,0.0,0.66095
4,19,6,0,,,,1.3280833,0.0,0.0,0.0,0.0
4,20,6,0,,,,1.3008167,0.0,0.0,0.0,0.0
4,21,6,0,,,,1.0108167,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.65501666,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.5118833,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.49325833,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.56665,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.44953334,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.41301668,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.26813334,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.7780333,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.27451667,0.0,0.0,0.0,0.0280166664
4,7,7,0,,,,0.56615,0.0,0.0,0.0,0.128916672
4,8,7,0,,,,1.0294083,0.0,0.0,0.0,0.5266
4,9,7,0,,,,0.47696668,0.0,0.0,0.0,1.2818
4,10,7,0,,,,0.6741667,0.0,0.0,0.0,1.97133336
4,11,7,0,,,,1.23955,0.0,0.0,0.0,2.53835
4,12,7,0,,,,1.1499166,0.0,0.0,0.0,2.9476
4,13,7,0,,,,0.96251667,0.0,0.0,0.0,3.19018336
4,14,7,0,,,,1.3949667,0.0,0.0,0.0,3.20595
4,15,7,0,,,,3.63405,0.0,0.0,0.0,2.96028344
4,16,7,0,,,,3.0781667,0.0,0.0,0.0,2.43856664
4,17,7,0,,,,3.863,0.0,0.0,0.0,1.8091
4,18,7,0,,,,1.5596666,0.0,0.0,0.0,0.66688336
4,19,7,0,,,,1.0117667,0.0,0.0,0.0,0.0147833336
4,20,7,0,,,,1.0649,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.91745,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.34101668,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.40655,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.39690834,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.26031667,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.24826667,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.266,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.34225,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.33791667,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.30625,0.0,0.0,0.0,0.00166666664
4,7,1,0,,,,0.26308334,0.0,0.0,0.0,0.161883332
4,8,1,0,,,,0.32176667,0.0,0.0,0.0,0.1725
4,9,1,0,,,,0.30361667,0.0,0.0,0.0,0.61205
4,10,1,0,,,,0.24485,0.0,0.0,0.0,1.09565
4,11,1,0,,,,0.50416666,0.0,0.0,0.0,1.11061668
4,12,1,0,,,,0.81705,0.0,0.0,0.0,1.06933336
4,13,1,0,,,,0.26575,0.0,0.0,0.0,1.3366
4,14,1,0,,,,0.24653333,0.0,0.0,0.0,1.3227
4,15,1,0,,,,0.24665,0.0,0.0,0.0,0.94453332
4,16,1,0,,,,0.37408334,0.0,0.0,0.0,0.39015
4,17,1,0,,,,0.27816668,0.0,0.0,0.0,0.36863332
4,18,1,0,,,,0.33118334,0.0,0.0,0.0,0.183
4,19,1,0,,,,0.43178332,0.0,0.0,0.0,0.0
4,20,1,0,,,,0.4125,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.44851667,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.33273333,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.33001667,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.23438333,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.26215,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.23061667,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.39711666,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.8696667,0.0,0.0,0.0,0.0
4,5,2,0,,,,3.3930666,0.0,0.0,0.0,0.0
4,6,2,0,,,,2.2349834,0.0,0.0,0.0,0.0417
4,7,2,0,,,,0.26406667,0.0,0.0,0.0,0.31605
4,8,2,0,,,,0.35915,0.0,0.0,0.0,0.58755
4,9,2,0,,,,0.2455,0.0,0.0,0.0,1.19536668
4,10,2,0,,,,0.26355,0.0,0.0,0.0,1.51565
4,11,2,0,,,,0.23525,0.0,0.0,0.0,2.4008832
4,12,2,0,,,,0.74083334,0.0,0.0,0.0,1.86081664
4,13,2,0,,,,0.91513336,0.0,0.0,0.0,2.04768336
4,14,2,0,,,,0.5093667,0.0,0.0,0.0,2.4673
4,15,2,0,,,,0.77405,0.0,0.0,0.0,2.21678344
4,16,2,0,,,,0.5685833,0.0,0.0,0.0,2.04445
4,17,2,0,,,,0.48215,0.0,0.0,0.0,1.22865
4,18,2,0,,,,0.42581666,0.0,0.0,0.0,0.56826668
4,19,2,0,,,,0.97283334,0.0,0.0,0.0,0.01485
4,20,2,0,,,,0.63805,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.5792,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.5218,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.45158333,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.25378335,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.24551667,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.21625,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.25123334,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.2311,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.22613333,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.33338332,0.0,0.0,0.0,0.05775
4,7,3,0,,,,0.46733335,0.0,0.0,0.0,0.310083344
4,8,3,0,,,,0.89343333,0.0,0.0,0.0,0.62351668
4,9,3,0,,,,2.3048832,0.0,0.0,0.0,0.94795
4,10,3,0,,,,0.44158334,0.0,0.0,0.0,1.37415
4,11,3,0,,,,0.4858,0.0,0.0,0.0,2.18295
4,12,3,0,,,,0.28471667,0.0,0.0,0.0,2.73828344
4,13,3,0,,,,0.23226666,0.0,0.0,0.0,3.0767666
4,14,3,0,,,,0.40878335,0.0,0.0,0.0,1.79766664
4,15,3,0,,,,0.44304582,0.0,0.0,0.0,1.80707496
4,16,3,0,,,,0.39618334,0.0,0.0,0.0,0.93346668
4,17,3,0,,,,0.38928333,0.0,0.0,0.0,0.3418
4,18,3,0,,,,0.7510667,0.0,0.0,0.0,0.3705
4,19,3,0,,,,0.43516666,0.0,0.0,0.0,0.030466668
4,20,3,0,,,,0.7585833,0.0,0.0,0.0,0.0
4,21,3,0,,,,1.10315,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.72978336,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.9196333,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.27310833,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.26258335,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.34873334,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.32341668,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.26796666,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.30261666,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.27893335,0.0,0.0,0.0,0.043383336
4,7,4,0,,,,0.23176667,0.0,0.0,0.0,0.202833328
4,8,4,0,,,,0.2252,0.0,0.0,0.0,0.5956
4,9,4,0,,,,0.23765,0.0,0.0,0.0,1.30188332
4,10,4,0,,,,0.7930833,0.0,0.0,0.0,1.86236668
4,11,4,0,,,,0.8413,0.0,0.0,0.0,2.43253344
4,12,4,0,,,,0.49136665,0.0,0.0,0.0,2.62221656
4,13,4,0,,,,0.28225,0.0,0.0,0.0,2.5555
4,14,4,0,,,,0.40013334,0.0,0.0,0.0,2.42425
4,15,4,0,,,,1.02435,0.0,0.0,0.0,1.4289
4,16,4,0,,,,1.4642,0.0,0.0,0.0,2.33785
4,17,4,0,,,,1.0448,0.0,0.0,0.0,1.5977
4,18,4,0,,,,1.6675833,0.0,0.0,0.0,0.37536668
4,19,4,0,,,,0.8221667,0.0,0.0,0.0,0.005
4,20,4,0,,,,0.5419833,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.71063334,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.43151668,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.6478,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.301675,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.24201667,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.22426666,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.22015,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.23068333,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.36626667,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.26226667,0.0,0.0,0.0,0.0443
4,7,5,0,,,,0.6152667,0.0,0.0,0.0,0.23146666
4,8,5,0,,,,0.37456667,0.0,0.0,0.0,0.57626668
4,9,5,0,,,,0.34351668,0.0,0.0,0.0,1.35116664
4,10,5,0,,,,0.47355,0.0,0.0,0.0,2.08685
4,11,5,0,,,,0.413,0.0,0.0,0.0,2.66043336
4,12,5,0,,,,0.31483334,0.0,0.0,0.0,3.06545
4,13,5,0,,,,0.46538332,0.0,0.0,0.0,3.1953832
4,14,5,0,,,,0.5387167,0.0,0.0,0.0,3.1546
4,15,5,0,,,,0.6498167,0.0,0.0,0.0,2.8746168
4,16,5,0,,,,0.96455,0.0,0.0,0.0,2.4824834
4,17,5,0,,,,0.91485,0.0,0.0,0.0,1.77358336
4,18,5,0,,,,0.94615,0.0,0.0,0.0,0.78381664
4,19,5,0,,,,0.65115,0.0,0.0,0.0,0.0118666668
4,20,5,0,,,,1.0644,0.0,0.0,0.0,0.0
4,21,5,0,,,,1.2538167,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.7122,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.6996,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.24989167,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.28243333,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.22641666,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.21998334,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.35036665,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.7294667,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.44815,0.0,0.0,0.0,0.02845
4,7,6,0,,,,0.22116667,0.0,0.0,0.0,0.1281
4,8,6,0,,,,0.25776666,0.0,0.0,0.0,0.58978332
4,9,6,0,,,,0.21926667,0.0,0.0,0.0,1.4117
4,10,6,0,,,,0.44355,0.0,0.0,0.0,2.15746656
4,11,6,0,,,,0.46198332,0.0,0.0,0.0,2.73725
4,12,6,0,,,,0.5548,0.0,0.0,0.0,3.12595
4,13,6,0,,,,0.48813334,0.0,0.0,0.0,3.33371656
4,14,6,0,,,,0.5425,0.0,0.0,0.0,3.35553344
4,15,6,0,,,,0.87465,0.0,0.0,0.0,3.1479
4,16,6,0,,,,0.82736665,0.0,0.0,0.0,2.7331
4,17,6,0,,,,0.76411664,0.0,0.0,0.0,2.10021656
4,18,6,0,,,,0.48173332,0.0,0.0,0.0,0.95371668
4,19,6,0,,,,0.7841,0.0,0.0,0.0,0.00675
4,20,6,0,,,,0.83161664,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.50408334,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.4818,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.57855,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.6380917,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.8391167,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.5208333,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.25611666,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.1845,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.21023333,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.36,0.0,0.0,0.0,0.032483332
4,7,7,0,,,,0.38345,0.0,0.0,0.0,0.131683336
4,8,7,0,,,,0.3924,0.0,0.0,0.0,0.59128332
4,9,7,0,,,,0.26011667,0.0,0.0,0.0,1.37813332
4,10,7,0,,,,0.17383334,0.0,0.0,0.0,2.07715
4,11,7,0,,,,1.05625,0.0,0.0,0.0,2.60555
4,12,7,0,,,,1.3966833,0.0,0.0,0.0,2.99495
4,13,7,0,,,,1.0698833,0.0,0.0,0.0,3.19846656
4,14,7,0,,,,0.8787,0.0,0.0,0.0,3.21668336
4,15,7,0,,,,0.9099,0.0,0.0,0.0,3.04571656
4,16,7,0,,,,1.0812666,0.0,0.0,0.0,2.6601668
4,17,7,0,,,,1.3390666,0.0,0.0,0.0,2.02795
4,18,7,0,,,,1.0125,0.0,0.0,0.0,0.90086664
4,19,7,0,,,,1.1169333,0.0,0.0,0.0,0.0095
4,20,7,0,,,,0.8779,0.0,0.0,0.0,0.0
4,21,7,0,,,,1.0422167,0.0,0.0,0.0,0.0
4,22,7,0,,,,1.22115,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.81465,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.30283332,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.29023334,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.2168,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.25445,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.35258332,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.20083334,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.17973334,0.0,0.0,0.0,0.035066664
5,7,1,0,,,,0.3184,0.0,0.0,0.0,0.137016664
5,8,1,0,,,,0.21545,0.0,0.0,0.0,0.59408332
5,9,1,0,,,,0.2503,0.0,0.0,0.0,1.36263332
5,10,1,0,,,,0.46286666,0.0,0.0,0.0,2.0493832
5,11,1,0,,,,0.70951664,0.0,0.0,0.0,2.5714834
5,12,1,0,,,,0.9719333,0.0,0.0,0.0,2.9540166
5,13,1,0,,,,1.29665,0.0,0.0,0.0,3.1733832
5,14,1,0,,,,0.8824,0.0,0.0,0.0,3.1802334
5,15,1,0,,,,1.00735,0.0,0.0,0.0,2.98465
5,16,1,0,,,,1.28035,0.0,0.0,0.0,2.6020832
5,17,1,0,,,,1.54995,0.0,0.0,0.0,1.97625
5,18,1,0,,,,1.0911167,0.0,0.0,0.0,0.86746668
5,19,1,0,,,,1.0648834,0.0,0.0,0.0,0.0099333332
5,20,1,0,,,,0.71095836,0.0,0.0,0.0,0.0
5,21,1,0,,,,1.1265666,0.0,0.0,0.0,0.0
5,22,1,0,,,,3.1554666,0.0,0.0,0.0,0.0
5,23,1,0,,,,1.34325,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.98335,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.5438667,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.36176667,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.15945,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.20768334,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.18221667,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.20985,0.0,0.0,0.0,0.03395
5,7,2,0,,,,0.5851167,0.0,0.0,0.0,0.14255
5,8,2,0,,,,0.25105,0.0,0.0,0.0,0.59233332
5,9,2,0,,,,0.22716667,0.0,0.0,0.0,1.34081664
5,10,2,0,,,,0.81263334,0.0,0.0,0.0,2.03393336
5,11,2,0,,,,0.80455,0.0,0.0,0.0,2.44421656
5,12,2,0,,,,0.7852833,0.0,0.0,0.0,2.91605
5,13,2,0,,,,0.9140667,0.0,0.0,0.0,3.13495
5,14,2,0,,,,1.43915,0.0,0.0,0.0,3.15743336
5,15,2,0,,,,1.1079333,0.0,0.0,0.0,2.9676332
5,16,2,0,,,,1.2429,0.0,0.0,0.0,2.5779
5,17,2,0,,,,1.4541667,0.0,0.0,0.0,1.9467
5,18,2,0,,,,1.7667834,0.0,0.0,0.0,0.8308
5,19,2,0,,,,1.7390667,0.0,0.0,0.0,0.01105
5,20,2,0,,,,1.1946,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.84491664,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.6073,0.0,0.0,0.0,0.0
5,23,2,0,,,,1.3413167,0.0,0.0,0.0,0.0
5,24,2,0,,,,1.0126834,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.7752333,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.33748335,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.35153332,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.13001667,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.22225,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.35138333,0.0,0.0,0.0,0.062916668
5,7,3,0,,,,0.18763334,0.0,0.0,0.0,0.2157
5,8,3,0,,,,0.1305,0.0,0.0,0.0,0.62041668
5,9,3,0,,,,0.5139833,0.0,0.0,0.0,1.34635
5,10,3,0,,,,0.42526665,0.0,0.0,0.0,1.98956664
5,11,3,0,,,,0.7722667,0.0,0.0,0.0,2.5190832
5,12,3,0,,,,0.96861666,0.0,0.0,0.0,2.8828832
5,13,3,0,,,,1.5432333,0.0,0.0,0.0,3.0759168
5,14,3,0,,,,1.8835833,0.0,0.0,0.0,3.1012334
5,15,3,0,,,,1.8068334,0.0,0.0,0.0,2.9158832
5,16,3,0,,,,1.5838166,0.0,0.0,0.0,2.50785
5,17,3,0,,,,1.3379834,0.0,0.0,0.0,1.90453332
5,18,3,0,,,,1.48715,0.0,0.0,0.0,0.84025
5,19,3,0,,,,1.32945,0.0,0.0,0.0,0.01
5,20,3,0,,,,1.52935,0.0,0.0,0.0,0.0
5,21,3,0,,,,1.5267333,0.0,0.0,0.0,0.0
5,22,3,0,,,,1.2646667,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.88945,0.0,0.0,0.0,0.0
5,24,3,0,,,,1.116075,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.5610667,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.4002,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.33368334,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.16453333,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.13346666,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.41863334,0.0,0.0,0.0,0.038216668
5,7,4,0,,,,0.6801,0.0,0.0,0.0,0.147016664
5,8,4,0,,,,1.1191666,0.0,0.0,0.0,0.5956
5,9,4,0,,,,0.48726666,0.0,0.0,0.0,1.33103332
5,10,4,0,,,,0.68905,0.0,0.0,0.0,1.97523328
5,11,4,0,,,,1.17445,0.0,0.0,0.0,2.4817666
5,12,4,0,,,,1.0222334,0.0,0.0,0.0,2.8504834
5,13,4,0,,,,1.1294833,0.0,0.0,0.0,3.05615
5,14,4,0,,,,1.6315334,0.0,0.0,0.0,3.10381664
5,15,4,0,,,,1.73795,0.0,0.0,0.0,2.90221656
5,16,4,0,,,,1.9372,0.0,0.0,0.0,2.51346656
5,17,4,0,,,,2.0921166,0.0,0.0,0.0,1.90041664
5,18,4,0,,,,2.01205,0.0,0.0,0.0,0.84378332
5,19,4,0,,,,2.0418668,0.0,0.0,0.0,0.0165
5,20,4,0,,,,1.3433833,0.0,0.0,0.0,0.0
5,21,4,0,,,,1.6677166,0.0,0.0,0.0,0.0
5,22,4,0,,,,1.3244,0.0,0.0,0.0,0.0
5,23,4,0,,,,1.2647166,0.0,0.0,0.0,0.0
5,24,4,0,,,,1.0474666,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.6932333,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.63518333,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.85945,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.69478333,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.5675167,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.38275,0.0,0.0,0.0,0.053083332
5,7,5,0,,,,0.5758,0.0,0.0,0.0,0.2075
5,8,5,0,,,,0.4306,0.0,0.0,0.0,0.65843336
5,9,5,0,,,,0.72665,0.0,0.0,0.0,1.37386668
5,10,5,0,,,,1.0354333,0.0,0.0,0.0,2.10681664
5,11,5,0,,,,0.91821665,0.0,0.0,0.0,2.49845
5,12,5,0,,,,0.84375,0.0,0.0,0.0,2.78355
5,13,5,0,,,,0.7733,0.0,0.0,0.0,2.8919168
5,14,5,0,,,,1.1800833,0.0,0.0,0.0,2.9674
5,15,5,0,,,,0.90815836,0.0,0.0,0.0,1.9456916
5,16,5,0,,,,1.1091666,0.0,0.0,0.0,2.4833
5,17,5,0,,,,0.88013333,0.0,0.0,0.0,1.29185
5,18,5,0,,,,1.1175,0.0,0.0,0.0,0.7783
5,19,5,0,,,,0.6419,0.0,0.0,0.0,0.048166668
5,20,5,0,,,,0.6720333,0.0,0.0,0.0,0.0
5,21,5,0,,,,0.6716167,0.0,0.0,0.0,0.0
5,22,5,0,,,,1.20635,0.0,0.0,0.0,0.0
5,23,5,0,,,,1.1963,0.0,0.0,0.0,0.0
5,24,5,0,,,,1.4258167,0.0,0.0,0.0,0.0
5,1,6,0,,,,1.1807834,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.58793336,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.55558336,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.44686112,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.4661,0.0,0.0,0.0,0.0
5,6,6,0,,,,1.0034,0.0,0.0,0.0,0.0
5,7,6,0,,,,1.1132667,0.0,0.0,0.0,0.10175
5,8,6,0,,,,0.9794,0.0,0.0,0.0,0.33881668
5,9,6,0,,,,1.00725,0.0,0.0,0.0,0.398833344
5,10,6,0,,,,0.8462167,0.0,0.0,0.0,0.223383332
5,11,6,0,,,,1.6038166,0.0,0.0,0.0,0.59521668
5,12,6,0,,,,1.4410833,0.0,0.0,0.0,1.24103332
5,13,6,0,,,,1.0948,0.0,0.0,0.0,0.61165
5,14,6,0,,,,1.4294167,0.0,0.0,0.0,0.47415
5,15,6,0,,,,3.4032333,0.0,0.0,0.0,0.26456668
5,16,6,0,,,,3.76195,0.0,0.0,0.0,0.31168332
5,17,6,0,,,,1.0164,0.0,0.0,0.0,0.238816664
5,18,6,0,,,,0.40886667,0.0,0.0,0.0,0.06665
5,19,6,0,,,,1.2624167,0.0,0.0,0.0,0.0139333332
5,20,6,0,,,,3.2857666,0.0,0.0,0.0,0.0
5,21,6,0,,,,3.2810333,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.55661666,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.44108334,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.776525,0.0,0.0,0.0,0.0
5,1,7,0,,,,1.1434667,0.0,0.0,0.0,0.0
5,2,7,0,,,,3.0923,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.23071666,0.0,0.0,0.0,0.0
5,4,7,0,,,,2.3701167,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.86648333,0.0,0.0,0.0,0.0
5,6,7,0,,,,1.1971667,0.0,0.0,0.0,0.069733328
5,7,7,0,,,,1.4884167,0.0,0.0,0.0,0.30431668
5,8,7,0,,,,1.5377667,0.0,0.0,0.0,0.7038
5,9,7,0,,,,1.08545,0.0,0.0,0.0,1.0157
5,10,7,0,,,,1.5608,0.0,0.0,0.0,1.51605
5,11,7,0,,,,3.5224333,0.0,0.0,0.0,1.94411668
5,12,7,0,,,,0.7741167,0.0,0.0,0.0,1.72803332
5,13,7,0,,,,0.8157667,0.0,0.0,0.0,1.25586668
5,14,7,0,,,,0.41235,0.0,0.0,0.0,0.111316664
5,15,7,0,,,,0.1839,0.0,0.0,0.0,2.42271656
5,16,7,0,,,,1.2181333,0.0,0.0,0.0,1.70555
5,17,7,0,,,,3.0752666,0.0,0.0,0.0,0.63341668
5,18,7,0,,,,0.78823334,0.0,0.0,0.0,0.58413336
5,19,7,0,,,,0.49488333,0.0,0.0,0.0,0.0062
5,20,7,0,,,,0.77811664,0.0,0.0,0.0,0.0
5,21,7,0,,,,0.87313336,0.0,0.0,0.0,0.0
5,22,7,0,,,,2.2741666,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.73185,0.0,0.0,0.0,0.0
5,24,7,0,,,,1.496275,0.0,0.0,0.0,0.0
5,1,1,0,,,,1.2531,0.0,0.0,0.0,0.0
5,2,1,0,,,,1.8473166,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.63551664,0.0,0.0,0.0,0.0
5,4,1,0,,,,2.2526667,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.81116664,0.0,0.0,0.0,0.0
5,6,1,0,,,,1.9482167,0.0,0.0,0.0,0.045783332
5,7,1,0,,,,0.19363333,0.0,0.0,0.0,0.161116668
5,8,1,0,,,,2.5971668,0.0,0.0,0.0,0.57143336
5,9,1,0,,,,1.0748667,0.0,0.0,0.0,1.07935
5,10,1,0,,,,0.17405,0.0,0.0,0.0,2.1571668
5,11,1,0,,,,0.31745,0.0,0.0,0.0,2.7256
5,12,1,0,,,,0.25565,0.0,0.0,0.0,3.0999834
5,13,1,0,,,,0.35405,0.0,0.0,0.0,3.30496656
5,14,1,0,,,,0.67455,0.0,0.0,0.0,3.2981168
5,15,1,0,,,,0.76386666,0.0,0.0,0.0,3.02443336
5,16,1,0,,,,0.35455,0.0,0.0,0.0,2.62893336
5,17,1,0,,,,0.27313334,0.0,0.0,0.0,1.88945
5,18,1,0,,,,0.27731666,0.0,0.0,0.0,0.62686664
5,19,1,0,,,,0.38928333,0.0,0.0,0.0,0.0182333336
5,20,1,0,,,,0.38448334,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.66513336,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.3292,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.25563332,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.41981667,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.96385,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.52561665,0.0,0.0,0.0,0.0
5,3,2,0,,,,1.39185,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.2716,0.0,0.0,0.0,0.0
5,5,2,0,,,,1.1815,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.6941,0.0,0.0,0.0,0.055616664
5,7,2,0,,,,2.043,0.0,0.0,0.0,0.30715
5,8,2,0,,,,0.5814833,0.0,0.0,0.0,0.76388336
5,9,2,0,,,,0.37426665,0.0,0.0,0.0,0.7556
5,10,2,0,,,,0.72753334,0.0,0.0,0.0,1.20103332
5,11,2,0,,,,0.5007833,0.0,0.0,0.0,2.6087666
5,12,2,0,,,,0.32975,0.0,0.0,0.0,3.0043332
5,13,2,0,,,,0.4134,0.0,0.0,0.0,3.1717
5,14,2,0,,,,0.6013167,0.0,0.0,0.0,3.1834
5,15,2,0,,,,0.25825,0.0,0.0,0.0,3.0402334
5,16,2,0,,,,0.25881666,0.0,0.0,0.0,1.71626672
5,17,2,0,,,,0.26813334,0.0,0.0,0.0,1.69843336
5,18,2,0,,,,0.4094,0.0,0.0,0.0,0.54398332
5,19,2,0,,,,0.45055,0.0,0.0,0.0,0.0
5,20,2,0,,,,0.38905,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.5283833,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.65008336,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.6874167,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.591525,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.5769333,0.0,0.0,0.0,0.0
5,2,3,0,,,,1.2542666,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.42023334,0.0,0.0,0.0,0.0
5,4,3,0,,,,1.2304,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.66856664,0.0,0.0,0.0,0.0
5,6,3,0,,,,1.2775667,0.0,0.0,0.0,0.00181666672
5,7,3,0,,,,0.4061,0.0,0.0,0.0,0.086
5,8,3,0,,,,0.49186668,0.0,0.0,0.0,0.3682
5,9,3,0,,,,1.88625,0.0,0.0,0.0,0.96091668
5,10,3,0,,,,0.25113332,0.0,0.0,0.0,1.31153332
5,11,3,0,,,,0.25178334,0.0,0.0,0.0,0.7522
5,12,3,0,,,,0.78535,0.0,0.0,0.0,0.4629
5,13,3,0,,,,0.33875,0.0,0.0,0.0,1.03201672
5,14,3,0,,,,1.5935833,0.0,0.0,0.0,1.18028332
5,15,3,0,,,,0.55111665,0.0,0.0,0.0,0.62041668
5,16,3,0,,,,0.4796,0.0,0.0,0.0,0.78451668
5,17,3,0,,,,0.28735,0.0,0.0,0.0,0.456416656
5,18,3,0,,,,0.72356665,0.0,0.0,0.0,0.141683336
5,19,3,0,,,,1.05025,0.0,0.0,0.0,0.0
5,20,3,0,,,,0.5699667,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.5512667,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.45265,0.0,0.0,0.0,0.0
5,23,3,0,,,,2.3382,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.59956664,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.60926664,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.5299,0.0,0.0,0.0,0.0
5,3,4,0,,,,2.0434833,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.54385,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.2859,0.0,0.0,0.0,0.0
5,6,4,0,,,,2.3228667,0.0,0.0,0.0,0.085683336
5,7,4,0,,,,1.1119833,0.0,0.0,0.0,0.23946666
5,8,4,0,,,,0.3644,0.0,0.0,0.0,0.71101668
5,9,4,0,,,,0.34663334,0.0,0.0,0.0,1.46948328
5,10,4,0,,,,0.33916667,0.0,0.0,0.0,2.11668336
5,11,4,0,,,,0.26456666,0.0,0.0,0.0,2.64218336
5,12,4,0,,,,0.35075,0.0,0.0,0.0,2.9849834
5,13,4,0,,,,0.28858334,0.0,0.0,0.0,3.1791332
5,14,4,0,,,,0.22128333,0.0,0.0,0.0,3.17905
5,15,4,0,,,,0.72431666,0.0,0.0,0.0,3.0203668
5,16,4,0,,,,1.1814834,0.0,0.0,0.0,2.6491
5,17,4,0,,,,0.49828333,0.0,0.0,0.0,2.02743336
5,18,4,0,,,,0.76315,0.0,0.0,0.0,1.02695
5,19,4,0,,,,0.5895333,0.0,0.0,0.0,0.024316668
5,20,4,0,,,,0.7885,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.5216333,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.83835,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.9519333,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.7743083,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.74705,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.88166666,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.73371667,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.8839,0.0,0.0,0.0,0.0
5,5,5,0,,,,1.6691667,0.0,0.0,0.0,0.0
5,6,5,0,,,,2.5759168,0.0,0.0,0.0,0.061633336
5,7,5,0,,,,0.72445,0.0,0.0,0.0,0.2065
5,8,5,0,,,,0.6367,0.0,0.0,0.0,0.72215
5,9,5,0,,,,0.63988334,0.0,0.0,0.0,1.49728332
5,10,5,0,,,,0.39808333,0.0,0.0,0.0,2.14921656
5,11,5,0,,,,0.4446,0.0,0.0,0.0,2.6779
5,12,5,0,,,,0.5765667,0.0,0.0,0.0,3.0334834
5,13,5,0,,,,0.5514167,0.0,0.0,0.0,3.2493668
5,14,5,0,,,,0.5686333,0.0,0.0,0.0,3.2863
5,15,5,0,,,,0.83775,0.0,0.0,0.0,3.12525
5,16,5,0,,,,0.9192167,0.0,0.0,0.0,2.754
5,17,5,0,,,,0.52288336,0.0,0.0,0.0,2.1576668
5,18,5,0,,,,0.43445,0.0,0.0,0.0,1.03655
5,19,5,0,,,,0.62908334,0.0,0.0,0.0,0.016716668
5,20,5,0,,,,0.5546,0.0,0.0,0.0,0.0
5,21,5,0,,,,0.8324,0.0,0.0,0.0,0.0
5,22,5,0,,,,1.2306833,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.7169167,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.546305,0.0,0.0,0.0,0.0
5,1,6,0,,,,1.0601333,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.82495,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.83923334,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.74935,0.0,0.0,0.0,0.0
5,5,6,0,,,,1.4229167,0.0,0.0,0.0,0.0
5,6,6,0,,,,1.17705,0.0,0.0,0.0,0.089433336
5,7,6,0,,,,1.9161834,0.0,0.0,0.0,0.427733336
5,8,6,0,,,,1.2433,0.0,0.0,0.0,0.80998332
5,9,6,0,,,,0.40955,0.0,0.0,0.0,1.5302
5,10,6,0,,,,0.42481667,0.0,0.0,0.0,2.25235
5,11,6,0,,,,0.50825,0.0,0.0,0.0,2.7859834
5,12,6,0,,,,0.43711665,0.0,0.0,0.0,3.14781664
5,13,6,0,,,,0.41353333,0.0,0.0,0.0,3.3229168
5,14,6,0,,,,0.57231665,0.0,0.0,0.0,3.3160166
5,15,6,0,,,,1.2251834,0.0,0.0,0.0,3.10043336
5,16,6,0,,,,0.92146665,0.0,0.0,0.0,2.70918336
5,17,6,0,,,,0.41285,0.0,0.0,0.0,2.09606664
5,18,6,0,,,,0.47768334,0.0,0.0,0.0,1.06331664
5,19,6,0,,,,0.59723336,0.0,0.0,0.0,0.0329
5,20,6,0,,,,0.9569,0.0,0.0,0.0,0.0
5,21,6,0,,,,0.87586665,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.90285,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.78996664,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.78513336,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.7126333,0.0,0.0,0.0,0.0
5,2,7,0,,,,1.2552167,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.92125,0.0,0.0,0.0,0.0
5,4,7,0,,,,1.4219167,0.0,0.0,0.0,0.0
5,5,7,0,,,,1.0864167,0.0,0.0,0.0,0.0
5,6,7,0,,,,1.5304166,0.0,0.0,0.0,0.062033332
5,7,7,0,,,,1.1668167,0.0,0.0,0.0,0.19675
5,8,7,0,,,,0.75015,0.0,0.0,0.0,0.74786664
5,9,7,0,,,,2.9483833,0.0,0.0,0.0,1.53111668
5,10,7,0,,,,1.4037334,0.0,0.0,0.0,2.2136332
5,11,7,0,,,,0.45615,0.0,0.0,0.0,2.74668336
5,12,7,0,,,,0.38401666,0.0,0.0,0.0,3.12475
5,13,7,0,,,,0.40873334,0.0,0.0,0.0,3.3241168
5,14,7,0,,,,0.41338333,0.0,0.0,0.0,3.2921332
5,15,7,0,,,,0.55696666,0.0,0.0,0.0,3.07646656
5,16,7,0,,,,0.8186167,0.0,0.0,0.0,2.72028344
5,17,7,0,,,,1.1087667,0.0,0.0,0.0,2.0375
5,18,7,0,,,,0.8020167,0.0,0.0,0.0,0.914
5,19,7,0,,,,0.6835667,0.0,0.0,0.0,0.0367
5,20,7,0,,,,0.70525,0.0,0.0,0.0,0.0
5,21,7,0,,,,0.85205,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.74435,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.6178833,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.7398833,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.5912833,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.9198167,0.0,0.0,0.0,0.0
5,3,1,0,,,,1.27815,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.9213833,0.0,0.0,0.0,0.0
5,5,1,0,,,,1.74675,0.0,0.0,0.0,0.0
5,6,1,0,,,,1.17465,0.0,0.0,0.0,0.0082166664
5,7,1,0,,,,1.2589834,0.0,0.0,0.0,0.101783332
5,8,1,0,,,,2.2161,0.0,0.0,0.0,0.2205
5,9,1,0,,,,1.2888666,0.0,0.0,0.0,0.49611668
5,10,1,0,,,,2.8767166,0.0,0.0,0.0,1.13426672
5,11,1,0,,,,1.8955333,0.0,0.0,0.0,1.42733336
5,12,1,0,,,,0.84065,0.0,0.0,0.0,1.77685
5,13,1,0,,,,0.69105,0.0,0.0,0.0,1.13281664
5,14,1,0,,,,1.1928333,0.0,0.0,0.0,1.496
5,15,1,0,,,,0.93105,0.0,0.0,0.0,3.15603344
5,16,1,0,,,,0.49635,0.0,0.0,0.0,1.75715
5,17,1,0,,,,0.40653333,0.0,0.0,0.0,2.24293336
5,18,1,0,,,,1.6042666,0.0,0.0,0.0,0.53785
5,19,1,0,,,,3.1568832,0.0,0.0,0.0,0.0070833336
5,20,1,0,,,,0.89178336,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.66141665,0.0,0.0,0.0,0.0
5,22,1,0,,,,2.5754166,0.0,0.0,0.0,0.0
5,23,1,0,,,,1.1940167,0.0,0.0,0.0,0.0
5,24,1,0,,,,2.600575,0.0,0.0,0.0,0.0
5,1,2,0,,,,1.4182,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.63483334,0.0,0.0,0.0,0.0
5,3,2,0,,,,1.1042334,0.0,0.0,0.0,0.0
5,4,2,0,,,,1.9807333,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.55508333,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.7281,0.0,0.0,0.0,0.062866664
5,7,2,0,,,,1.3902167,0.0,0.0,0.0,0.41705
5,8,2,0,,,,0.2095,0.0,0.0,0.0,0.73685
5,9,2,0,,,,0.78995,0.0,0.0,0.0,0.89171668
5,10,2,0,,,,2.6294832,0.0,0.0,0.0,1.22051672
5,11,2,0,,,,0.21311666,0.0,0.0,0.0,1.53915
5,12,2,0,,,,0.2049,0.0,0.0,0.0,2.05718336
5,13,2,0,,,,1.5413834,0.0,0.0,0.0,1.32691664
5,14,2,0,,,,0.40825,0.0,0.0,0.0,0.96513336
5,15,2,0,,,,0.20796667,0.0,0.0,0.0,0.50496668
5,16,2,0,,,,0.19946666,0.0,0.0,0.0,0.240616668
5,17,2,0,,,,0.59173334,0.0,0.0,0.0,0.11355
5,18,2,0,,,,0.31063333,0.0,0.0,0.0,0.044583332
5,19,2,0,,,,1.1352834,0.0,0.0,0.0,0.0
5,20,2,0,,,,2.4938834,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.81373334,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.52915,0.0,0.0,0.0,0.0
5,23,2,0,,,,1.2601167,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.80035836,0.0,0.0,0.0,0.0
5,1,3,0,,,,2.3149834,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.78721666,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.5154333,0.0,0.0,0.0,0.0
5,4,3,0,,,,1.5135666,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.6936833,0.0,0.0,0.0,0.0
5,6,3,0,,,,1.5879667,0.0,0.0,0.0,0.0043666668
5,7,3,0,,,,0.38443333,0.0,0.0,0.0,0.114866668
5,8,3,0,,,,3.0398333,0.0,0.0,0.0,0.27411668
5,9,3,0,,,,0.2121,0.0,0.0,0.0,0.36068332
5,10,3,0,,,,1.6998667,0.0,0.0,0.0,0.37321668
5,11,3,0,,,,0.62548333,0.0,0.0,0.0,0.3393
5,12,3,0,,,,0.5969,0.0,0.0,0.0,0.2745
5,13,3,0,,,,0.18331666,0.0,0.0,0.0,0.244616668
5,14,3,0,,,,0.5775333,0.0,0.0,0.0,0.1856
5,15,3,0,,,,2.3547168,0.0,0.0,0.0,0.235
5,16,3,0,,,,0.44696668,0.0,0.0,0.0,0.1738
5,17,3,0,,,,0.44253334,0.0,0.0,0.0,0.08835
5,18,3,0,,,,2.7204168,0.0,0.0,0.0,0.0776
5,19,3,0,,,,3.2032666,0.0,0.0,0.0,0.028283332
5,20,3,0,,,,1.3054667,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.91805,0.0,0.0,0.0,0.0
5,22,3,0,,,,1.0928833,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.67356664,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.5048,0.0,0.0,0.0,0.0
5,1,4,0,,,,1.0478166,0.0,0.0,0.0,0.0
5,2,4,0,,,,3.56005,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.88226664,0.0,0.0,0.0,0.0
5,4,4,0,,,,1.0615333,0.0,0.0,0.0,0.0
5,5,4,0,,,,3.1483333,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.9299833,0.0,0.0,0.0,0.052916668
5,7,4,0,,,,0.9156,0.0,0.0,0.0,0.184075
5,8,4,0,,,,1.2820333,0.0,0.0,0.0,0.76486664
5,9,4,0,,,,1.3375,0.0,0.0,0.0,1.55975
5,10,4,0,,,,0.7367333,0.0,0.0,0.0,2.2473332
5,11,4,0,,,,0.42765,0.0,0.0,0.0,2.75606664
5,12,4,0,,,,0.22453333,0.0,0.0,0.0,3.1107666
5,13,4,0,,,,0.24338333,0.0,0.0,0.0,3.3199168
5,14,4,0,,,,0.532,0.0,0.0,0.0,3.3344168
5,15,4,0,,,,0.18008333,0.0,0.0,0.0,3.1314084
5,16,4,0,,,,0.2839,0.0,0.0,0.0,2.70856664
5,17,4,0,,,,0.12615,0.0,0.0,0.0,2.1024
5,18,4,0,,,,0.14183334,0.0,0.0,0.0,1.16198328
5,19,4,0,,,,0.41853333,0.0,0.0,0.0,0.034433336
5,20,4,0,,,,0.6583167,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.45221666,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.6606333,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.5747667,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.6552333,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.54076666,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.46993333,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.53078336,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.29993334,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.24725834,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.27728334,0.0,0.0,0.0,0.050483332
5,7,5,0,,,,0.17816667,0.0,0.0,0.0,0.172183336
5,8,5,0,,,,0.3184,0.0,0.0,0.0,0.76478332
5,9,5,0,,,,0.56581664,0.0,0.0,0.0,1.566
5,10,5,0,,,,0.699,0.0,0.0,0.0,2.26006664
5,11,5,0,,,,0.2396,0.0,0.0,0.0,2.79578344
5,12,5,0,,,,0.23786667,0.0,0.0,0.0,3.1612666
5,13,5,0,,,,0.24628334,0.0,0.0,0.0,3.32385
5,14,5,0,,,,0.09233333,0.0,0.0,0.0,3.2829834
5,15,5,0,,,,0.3187,0.0,0.0,0.0,3.0913584
5,16,5,0,,,,0.37075,0.0,0.0,0.0,2.7041668
5,17,5,0,,,,0.76735,0.0,0.0,0.0,2.12545
5,18,5,0,,,,1.00555,0.0,0.0,0.0,1.2582
5,19,5,0,,,,1.1206,0.0,0.0,0.0,0.02295
5,20,5,0,,,,0.93083334,0.0,0.0,0.0,0.0
5,21,5,0,,,,0.73915,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.84146667,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.6722,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.45950833,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.43345,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.22866666,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.21801667,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.20103334,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.33313334,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.22363333,0.0,0.0,0.0,0.049866664
5,7,6,0,,,,0.32141668,0.0,0.0,0.0,0.176333328
5,8,6,0,,,,0.22491667,0.0,0.0,0.0,0.75985
5,9,6,0,,,,0.24398333,0.0,0.0,0.0,1.51325
5,10,6,0,,,,0.68675,0.0,0.0,0.0,2.1809834
5,11,6,0,,,,0.88963336,0.0,0.0,0.0,2.6869168
5,12,6,0,,,,0.82593334,0.0,0.0,0.0,2.9736332
5,13,6,0,,,,0.8089667,0.0,0.0,0.0,3.19705
5,14,6,0,,,,0.58253336,0.0,0.0,0.0,3.2103
5,15,6,0,,,,0.8232167,0.0,0.0,0.0,3.01255
5,16,6,0,,,,0.7742,0.0,0.0,0.0,2.66628344
5,17,6,0,,,,0.83353335,0.0,0.0,0.0,2.12585
5,18,6,0,,,,0.72825,0.0,0.0,0.0,1.24385
5,19,6,0,,,,0.83703333,0.0,0.0,0.0,0.0317333336
5,20,6,0,,,,0.5858667,0.0,0.0,0.0,0.0
5,21,6,0,,,,1.22975,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.7672167,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.45116666,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.77311665,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.5107333,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.18068333,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.22558333,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.14328334,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.18318333,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.56845,0.0,0.0,0.0,0.05545
5,7,7,0,,,,0.7576333,0.0,0.0,0.0,0.18378334
5,8,7,0,,,,0.61941665,0.0,0.0,0.0,0.75645
5,9,7,0,,,,0.93936664,0.0,0.0,0.0,1.49926672
5,10,7,0,,,,0.3343,0.0,0.0,0.0,2.14065
5,11,7,0,,,,0.44536668,0.0,0.0,0.0,2.6581
5,12,7,0,,,,0.7871,0.0,0.0,0.0,3.02315
5,13,7,0,,,,0.59381664,0.0,0.0,0.0,3.21196656
5,14,7,0,,,,0.38711667,0.0,0.0,0.0,3.25596656
5,15,7,0,,,,0.49605,0.0,0.0,0.0,3.1091668
5,16,7,0,,,,0.9652167,0.0,0.0,0.0,2.7334168
5,17,7,0,,,,0.78898335,0.0,0.0,0.0,2.1504168
5,18,7,0,,,,1.6102333,0.0,0.0,0.0,1.23171668
5,19,7,0,,,,1.0317833,0.0,0.0,0.0,0.0115666668
5,20,7,0,,,,0.94623333,0.0,0.0,0.0,0.0
5,21,7,0,,,,1.09975,0.0,0.0,0.0,0.0
5,22,7,0,,,,1.3015333,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.5681,0.0,0.0,0.0,0.0
5,24,7,0,,,,1.236875,0.0,0.0,0.0,0.0
5,1,1,0,,,,1.1154166,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.70788336,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.47523335,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.57381666,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.15213333,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.1735,0.0,0.0,0.0,0.055733332
5,7,1,0,,,,0.1485,0.0,0.0,0.0,0.190366668
5,8,1,0,,,,0.46848333,0.0,0.0,0.0,0.76191668
5,9,1,0,,,,0.44191667,0.0,0.0,0.0,1.49108336
5,10,1,0,,,,0.63425,0.0,0.0,0.0,2.13185
5,11,1,0,,,,0.8333167,0.0,0.0,0.0,2.6088832
5,12,1,0,,,,1.2730833,0.0,0.0,0.0,2.9436668
5,13,1,0,,,,1.8301166,0.0,0.0,0.0,3.1459834
5,14,1,0,,,,1.8224,0.0,0.0,0.0,3.09921656
5,15,1,0,,,,2.1643333,0.0,0.0,0.0,2.99031664
5,16,1,0,,,,1.7044834,0.0,0.0,0.0,2.59365
5,17,1,0,,,,2.94165,0.0,0.0,0.0,2.0552
5,18,1,0,,,,1.10815,0.0,0.0,0.0,1.15635
5,19,1,0,,,,0.98571664,0.0,0.0,0.0,0.043533332
5,20,1,0,,,,1.2594833,0.0,0.0,0.0,0.0
5,21,1,0,,,,1.2621833,0.0,0.0,0.0,0.0
5,22,1,0,,,,1.4301667,0.0,0.0,0.0,0.0
5,23,1,0,,,,1.5212,0.0,0.0,0.0,0.0
5,24,1,0,,,,1.2691667,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.9355,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.74833333,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.99042225,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.55015,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.64496666,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.71145,0.0,0.0,0.0,0.062966668
5,7,2,0,,,,0.45991668,0.0,0.0,0.0,0.19565
5,8,2,0,,,,0.60188335,0.0,0.0,0.0,0.75431664
5,9,2,0,,,,0.47898334,0.0,0.0,0.0,1.4749
5,10,2,0,,,,0.60688335,0.0,0.0,0.0,2.11253344
5,11,2,0,,,,1.2891,0.0,0.0,0.0,2.5932
5,12,2,0,,,,2.2766166,0.0,0.0,0.0,2.9680166
5,13,2,0,,,,1.5072167,0.0,0.0,0.0,3.16285
5,14,2,0,,,,1.8758833,0.0,0.0,0.0,3.2073832
5,15,2,0,,,,1.6521,0.0,0.0,0.0,3.0551168
5,16,2,0,,,,1.4261667,0.0,0.0,0.0,2.66975
5,17,2,0,,,,1.49345,0.0,0.0,0.0,2.04785
5,18,2,0,,,,0.74841666,0.0,0.0,0.0,1.15681664
5,19,2,0,,,,1.1375166,0.0,0.0,0.0,0.0375
5,20,2,0,,,,1.1940833,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.98615,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.8943667,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.95143336,0.0,0.0,0.0,0.0
5,24,2,0,,,,1.0143334,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.9595,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.87416667,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.39111668,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.5409333,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.64631665,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.49898332,0.0,0.0,0.0,0.103166664
5,7,3,0,,,,0.40306666,0.0,0.0,0.0,0.21615
5,8,3,0,,,,1.2886833,0.0,0.0,0.0,0.78591668
5,9,3,0,,,,0.90758336,0.0,0.0,0.0,1.41411668
5,10,3,0,,,,0.6817833,0.0,0.0,0.0,2.1108668
5,11,3,0,,,,1.0185,0.0,0.0,0.0,2.58565
