month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
5,12,3,0,,,,1.1955667,0.0,0.0,0.0,2.8296
5,13,3,0,,,,1.307,0.0,0.0,0.0,3.15418336
5,14,3,0,,,,0.99186665,0.0,0.0,0.0,3.03278344
5,15,3,0,,,,0.98158336,0.0,0.0,0.0,3.0069
5,16,3,0,,,,1.5420166,0.0,0.0,0.0,2.55665
5,17,3,0,,,,1.2071667,0.0,0.0,0.0,2.16645
5,18,3,0,,,,0.93943334,0.0,0.0,0.0,1.31436668
5,19,3,0,,,,0.6203833,0.0,0.0,0.0,0.041383336
5,20,3,0,,,,0.87478334,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.7734,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.45106667,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.60345,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.61355,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.49463335,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.37451667,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.49353334,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.6463,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.6056,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.96168333,0.0,0.0,0.0,0.042616664
5,7,4,0,,,,1.1108167,0.0,0.0,0.0,0.31256668
5,8,4,0,,,,0.65235,0.0,0.0,0.0,0.7219
5,9,4,0,,,,0.47138333,0.0,0.0,0.0,1.27526672
5,10,4,0,,,,0.21141666,0.0,0.0,0.0,2.1467666
5,11,4,0,,,,0.418,0.0,0.0,0.0,2.40268336
5,12,4,0,,,,0.29875,0.0,0.0,0.0,3.12728344
5,13,4,0,,,,0.41671667,0.0,0.0,0.0,3.37485
5,14,4,0,,,,0.47931665,0.0,0.0,0.0,3.3373332
5,15,4,0,,,,1.0903,0.0,0.0,0.0,3.13531664
5,16,4,0,,,,0.94755,0.0,0.0,0.0,2.7493668
5,17,4,0,,,,0.44123334,0.0,0.0,0.0,2.16378344
5,18,4,0,,,,0.29975,0.0,0.0,0.0,1.24525
5,19,4,0,,,,0.22645,0.0,0.0,0.0,0.066183336
5,20,4,0,,,,0.24293333,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.74231666,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.28425,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.24448334,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.40139166,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.50105,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.64155,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.52565,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.39906666,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.244925,0.0,0.0,0.0,0.0
5,6,5,0,,,,1.3141,0.0,0.0,0.0,0.042116664
5,7,5,0,,,,0.17808333,0.0,0.0,0.0,0.26971668
5,8,5,0,,,,1.95965,0.0,0.0,0.0,0.81173332
5,9,5,0,,,,0.79831666,0.0,0.0,0.0,1.4872
5,10,5,0,,,,0.5172833,0.0,0.0,0.0,2.1566
5,11,5,0,,,,0.4799,0.0,0.0,0.0,1.55538332
5,12,5,0,,,,0.478,0.0,0.0,0.0,2.6341668
5,13,5,0,,,,0.36466667,0.0,0.0,0.0,2.2364
5,14,5,0,,,,0.61075,0.0,0.0,0.0,3.3119834
5,15,5,0,,,,0.48636666,0.0,0.0,0.0,2.94665
5,16,5,0,,,,0.59831667,0.0,0.0,0.0,2.7492666
5,17,5,0,,,,0.7403,0.0,0.0,0.0,2.1226332
5,18,5,0,,,,0.33966666,0.0,0.0,0.0,1.21938332
5,19,5,0,,,,0.38615835,0.0,0.0,0.0,0.067066664
5,20,5,0,,,,0.32291666,0.0,0.0,0.0,0.0
5,21,5,0,,,,0.37766665,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.87338334,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.6603,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.33485833,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.36486667,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.25963333,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.5842,0.0,0.0,0.0,0.0
5,4,6,0,,,,1.0649,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.52061665,0.0,0.0,0.0,0.0
5,6,6,0,,,,1.6362667,0.0,0.0,0.0,0.11885
5,7,6,0,,,,0.20961666,0.0,0.0,0.0,0.246083328
5,8,6,0,,,,0.48386666,0.0,0.0,0.0,0.94933332
5,9,6,0,,,,0.35063332,0.0,0.0,0.0,1.51725
5,10,6,0,,,,0.6521,0.0,0.0,0.0,2.0878
5,11,6,0,,,,0.8409333,0.0,0.0,0.0,2.71878344
5,12,6,0,,,,0.5595833,0.0,0.0,0.0,3.0629834
5,13,6,0,,,,0.40645,0.0,0.0,0.0,3.25246656
5,14,6,0,,,,0.38913333,0.0,0.0,0.0,3.23171656
5,15,6,0,,,,0.6221,0.0,0.0,0.0,3.0735
5,16,6,0,,,,0.5171,0.0,0.0,0.0,2.7251668
5,17,6,0,,,,0.89073336,0.0,0.0,0.0,2.17435
5,18,6,0,,,,0.27593333,0.0,0.0,0.0,1.30635
5,19,6,0,,,,0.1491,0.0,0.0,0.0,0.068
5,20,6,0,,,,0.48508334,0.0,0.0,0.0,0.0
5,21,6,0,,,,0.91256666,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.28168333,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.2402,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.226375,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.21163334,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.2109,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.23641667,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.6181167,0.0,0.0,0.0,0.0
5,5,7,0,,,,1.0492,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.20881666,0.0,0.0,0.0,0.0759
5,7,7,0,,,,0.37260833,0.0,0.0,0.0,0.224558336
5,8,7,0,,,,0.32653335,0.0,0.0,0.0,0.79475
5,9,7,0,,,,0.3921,0.0,0.0,0.0,1.5211
5,10,7,0,,,,0.41681665,0.0,0.0,0.0,2.1597334
5,11,7,0,,,,0.39406666,0.0,0.0,0.0,2.6394834
5,12,7,0,,,,0.56521666,0.0,0.0,0.0,2.9611668
5,13,7,0,,,,1.1052,0.0,0.0,0.0,3.16453344
5,14,7,0,,,,1.1138166,0.0,0.0,0.0,3.1693832
5,15,7,0,,,,1.14415,0.0,0.0,0.0,2.9882666
5,16,7,0,,,,1.4252833,0.0,0.0,0.0,2.62446656
5,17,7,0,,,,1.1249666,0.0,0.0,0.0,2.09871656
5,18,7,0,,,,0.7452,0.0,0.0,0.0,1.2557
5,19,7,0,,,,0.8606333,0.0,0.0,0.0,0.0794
5,20,7,0,,,,1.2062833,0.0,0.0,0.0,0.0
5,21,7,0,,,,0.8890167,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.24385,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.82191664,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.42249167,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.7234333,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.48316666,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.31416667,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.35641667,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.96385,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.99740833,0.0,0.0,0.0,0.135608336
5,7,1,0,,,,2.0507,0.0,0.0,0.0,0.2248
5,8,1,0,,,,0.27236667,0.0,0.0,0.0,0.80101668
5,9,1,0,,,,0.27596667,0.0,0.0,0.0,1.51311668
5,10,1,0,,,,0.21556666,0.0,0.0,0.0,1.97835
5,11,1,0,,,,0.6159667,0.0,0.0,0.0,2.4949
5,12,1,0,,,,0.4847,0.0,0.0,0.0,2.82185
5,13,1,0,,,,0.70276666,0.0,0.0,0.0,3.1245166
5,14,1,0,,,,0.50988334,0.0,0.0,0.0,3.1484
5,15,1,0,,,,0.79681665,0.0,0.0,0.0,3.0142
5,16,1,0,,,,0.89921665,0.0,0.0,0.0,2.06268336
5,17,1,0,,,,0.85826665,0.0,0.0,0.0,1.54813332
5,18,1,0,,,,0.34588334,0.0,0.0,0.0,0.92915
5,19,1,0,,,,0.47168332,0.0,0.0,0.0,0.0843
5,20,1,0,,,,0.46443334,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.18228333,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.427,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.19573334,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.247375,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.23006667,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.24533333,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.22541666,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.24051666,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.22411667,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.23591666,0.0,0.0,0.0,0.093533332
5,7,2,0,,,,0.2246,0.0,0.0,0.0,0.3516
5,8,2,0,,,,0.24485,0.0,0.0,0.0,0.83271668
5,9,2,0,,,,0.22606666,0.0,0.0,0.0,1.27015
5,10,2,0,,,,0.24166666,0.0,0.0,0.0,2.02118336
5,11,2,0,,,,0.21731667,0.0,0.0,0.0,2.5831332
5,12,2,0,,,,0.2381,0.0,0.0,0.0,2.9060832
5,13,2,0,,,,0.18311666,0.0,0.0,0.0,3.20585
5,14,2,0,,,,0.35663334,0.0,0.0,0.0,3.17468336
5,15,2,0,,,,0.6258,0.0,0.0,0.0,2.9233832
5,16,2,0,,,,0.9267167,0.0,0.0,0.0,2.6814168
5,17,2,0,,,,0.7795,0.0,0.0,0.0,2.07493336
5,18,2,0,,,,0.21158333,0.0,0.0,0.0,0.91718336
5,19,2,0,,,,0.16063334,0.0,0.0,0.0,0.04565
5,20,2,0,,,,0.22245,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.19941667,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.26373333,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.20923333,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.25680834,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.22121666,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.25131667,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.22345,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.24281667,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.22406666,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.23251666,0.0,0.0,0.0,0.040066664
5,7,3,0,,,,0.22213334,0.0,0.0,0.0,0.2643
5,8,3,0,,,,0.2447,0.0,0.0,0.0,0.43271668
5,9,3,0,,,,0.21726666,0.0,0.0,0.0,1.01613336
5,10,3,0,,,,0.24765,0.0,0.0,0.0,1.4156
5,11,3,0,,,,0.21051666,0.0,0.0,0.0,1.54036668
5,12,3,0,,,,0.25553334,0.0,0.0,0.0,2.1418668
5,13,3,0,,,,0.20345,0.0,0.0,0.0,2.2127
5,14,3,0,,,,0.25961667,0.0,0.0,0.0,1.81866664
5,15,3,0,,,,0.20581667,0.0,0.0,0.0,1.26348328
5,16,3,0,,,,0.26496667,0.0,0.0,0.0,1.09716664
5,17,3,0,,,,0.20856667,0.0,0.0,0.0,1.03228332
5,18,3,0,,,,0.26345,0.0,0.0,0.0,0.285583344
5,19,3,0,,,,0.21018334,0.0,0.0,0.0,0.10425
5,20,3,0,,,,0.25551668,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.21211667,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.59708333,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.21168333,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.258625,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.2106,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.26238334,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.20446667,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.26341668,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.19661666,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.25393334,0.0,0.0,0.0,0.0408
6,7,4,0,,,,0.20803334,0.0,0.0,0.0,0.33855
6,8,4,0,,,,0.24243334,0.0,0.0,0.0,1.31826672
6,9,4,0,,,,0.22471666,0.0,0.0,0.0,1.38936668
6,10,4,0,,,,0.35178334,0.0,0.0,0.0,2.06
6,11,4,0,,,,0.27811667,0.0,0.0,0.0,2.6233668
6,12,4,0,,,,0.21433334,0.0,0.0,0.0,2.9605
6,13,4,0,,,,0.2333,0.0,0.0,0.0,3.15768336
6,14,4,0,,,,0.20936666,0.0,0.0,0.0,3.16971656
6,15,4,0,,,,0.23378333,0.0,0.0,0.0,2.99803344
6,16,4,0,,,,0.17761667,0.0,0.0,0.0,2.57493336
6,17,4,0,,,,0.46595,0.0,0.0,0.0,1.92876672
6,18,4,0,,,,0.1741,0.0,0.0,0.0,1.05436668
6,19,4,0,,,,0.19146666,0.0,0.0,0.0,0.091683336
6,20,4,0,,,,0.1796,0.0,0.0,0.0,0.0
6,21,4,0,,,,0.19845,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.18248333,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.24156667,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.22596666,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.24438334,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.23033333,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.24201667,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.22595,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.49263334,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.31146666,0.0,0.0,0.0,0.089
6,7,5,0,,,,0.24363333,0.0,0.0,0.0,0.243316664
6,8,5,0,,,,0.22723334,0.0,0.0,0.0,0.77693336
6,9,5,0,,,,0.24236667,0.0,0.0,0.0,1.4677
6,10,5,0,,,,0.21776667,0.0,0.0,0.0,2.0736168
6,11,5,0,,,,0.23506667,0.0,0.0,0.0,2.56685
6,12,5,0,,,,0.204,0.0,0.0,0.0,2.9193
6,13,5,0,,,,0.46155,0.0,0.0,0.0,3.0852666
6,14,5,0,,,,0.76603335,0.0,0.0,0.0,3.0658668
6,15,5,0,,,,0.92725,0.0,0.0,0.0,2.9052666
6,16,5,0,,,,1.0,0.0,0.0,0.0,2.58428344
6,17,5,0,,,,0.9827833,0.0,0.0,0.0,2.02303332
6,18,5,0,,,,0.74015,0.0,0.0,0.0,1.19956664
6,19,5,0,,,,0.56149167,0.0,0.0,0.0,0.082916664
6,20,5,0,,,,0.75325,0.0,0.0,0.0,0.0
6,21,5,0,,,,0.44216666,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.46248335,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.16058333,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.22371666,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.17918333,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.21031667,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.18215,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.20266667,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.18225,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.196,0.0,0.0,0.0,0.0627
6,7,6,0,,,,0.18131667,0.0,0.0,0.0,0.211116668
6,8,6,0,,,,0.20091666,0.0,0.0,0.0,0.77103332
6,9,6,0,,,,0.201,0.0,0.0,0.0,1.4494
6,10,6,0,,,,0.33236668,0.0,0.0,0.0,2.09303344
6,11,6,0,,,,0.6020333,0.0,0.0,0.0,2.56545
6,12,6,0,,,,1.0327834,0.0,0.0,0.0,2.9172334
6,13,6,0,,,,1.1999834,0.0,0.0,0.0,3.1298332
6,14,6,0,,,,1.1960334,0.0,0.0,0.0,3.1355166
6,15,6,0,,,,1.41595,0.0,0.0,0.0,2.9689168
6,16,6,0,,,,1.67865,0.0,0.0,0.0,2.62365
6,17,6,0,,,,1.1561,0.0,0.0,0.0,2.0687
6,18,6,0,,,,0.7736833,0.0,0.0,0.0,1.28576672
6,19,6,0,,,,0.81076664,0.0,0.0,0.0,0.089683336
6,20,6,0,,,,0.81943333,0.0,0.0,0.0,0.0
6,21,6,0,,,,0.6343333,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.52998334,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.47475,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.16648333,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.22651666,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.17791666,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.20136666,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.18343334,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.24293333,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.22105,0.0,0.0,0.0,0.069866668
6,7,7,0,,,,0.24266666,0.0,0.0,0.0,0.219316664
6,8,7,0,,,,0.2311,0.0,0.0,0.0,0.75993336
6,9,7,0,,,,0.23486666,0.0,0.0,0.0,1.44266664
6,10,7,0,,,,0.23266667,0.0,0.0,0.0,2.0594168
6,11,7,0,,,,0.5813,0.0,0.0,0.0,2.54615
6,12,7,0,,,,0.9170667,0.0,0.0,0.0,2.8891668
6,13,7,0,,,,0.9414167,0.0,0.0,0.0,2.93781664
6,14,7,0,,,,1.3066833,0.0,0.0,0.0,2.88695
6,15,7,0,,,,1.13705,0.0,0.0,0.0,2.99643336
6,16,7,0,,,,1.1125166,0.0,0.0,0.0,2.60718336
6,17,7,0,,,,1.4845166,0.0,0.0,0.0,1.99643336
6,18,7,0,,,,0.5028333,0.0,0.0,0.0,1.18475
6,19,7,0,,,,0.7569,0.0,0.0,0.0,0.092083336
6,20,7,0,,,,0.74906665,0.0,0.0,0.0,0.0
6,21,7,0,,,,0.46873334,0.0,0.0,0.0,0.0
6,22,7,0,,,,0.45716667,0.0,0.0,0.0,0.0
6,23,7,0,,,,0.48108333,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.16739167,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.22753334,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.47896665,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.2159,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.21928333,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.24813333,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.2172,0.0,0.0,0.0,0.0647
6,7,1,0,,,,0.24705,0.0,0.0,0.0,0.214333328
6,8,1,0,,,,0.22638333,0.0,0.0,0.0,0.76305
6,9,1,0,,,,0.24343333,0.0,0.0,0.0,1.46205
6,10,1,0,,,,0.23633334,0.0,0.0,0.0,2.093
6,11,1,0,,,,1.2730167,0.0,0.0,0.0,2.5946332
6,12,1,0,,,,1.2260667,0.0,0.0,0.0,2.9275832
6,13,1,0,,,,1.2936667,0.0,0.0,0.0,3.0909834
6,14,1,0,,,,1.5382,0.0,0.0,0.0,3.12056664
6,15,1,0,,,,3.4156833,0.0,0.0,0.0,2.9833668
6,16,1,0,,,,1.8900167,0.0,0.0,0.0,2.66645
6,17,1,0,,,,2.0994666,0.0,0.0,0.0,2.13418336
6,18,1,0,,,,1.46535,0.0,0.0,0.0,1.36848328
6,19,1,0,,,,1.1407334,0.0,0.0,0.0,0.0
6,20,1,0,,,,1.1648834,0.0,0.0,0.0,0.0
6,21,1,0,,,,1.2379,0.0,0.0,0.0,0.0
6,22,1,0,,,,1.3389666,0.0,0.0,0.0,0.0
6,23,1,0,,,,0.2564,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.434875,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.28225,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.24211,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.2306,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.17261666,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.22081667,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.42786667,0.0,0.0,0.0,0.13755
6,7,2,0,,,,0.21835,0.0,0.0,0.0,0.3133
6,8,2,0,,,,0.72285,0.0,0.0,0.0,0.73686664
6,9,2,0,,,,0.49055,0.0,0.0,0.0,1.48835
6,10,2,0,,,,2.1110168,0.0,0.0,0.0,2.0719168
6,11,2,0,,,,1.4158334,0.0,0.0,0.0,2.5606332
6,12,2,0,,,,1.88275,0.0,0.0,0.0,2.8911
6,13,2,0,,,,2.2373166,0.0,0.0,0.0,3.1271
6,14,2,0,,,,1.6015,0.0,0.0,0.0,3.12125
6,15,2,0,,,,2.022175,0.0,0.0,0.0,2.9654916
6,16,2,0,,,,2.1549833,0.0,0.0,0.0,2.6681332
6,17,2,0,,,,1.60495,0.0,0.0,0.0,1.96795
6,18,2,0,,,,1.2295166,0.0,0.0,0.0,1.20026672
6,19,2,0,,,,1.36035,0.0,0.0,0.0,0.0
6,20,2,0,,,,1.10885,0.0,0.0,0.0,0.0
6,21,2,0,,,,1.5547667,0.0,0.0,0.0,0.0
6,22,2,0,,,,1.6918,0.0,0.0,0.0,0.0
6,23,2,0,,,,1.1083666,0.0,0.0,0.0,0.0
6,24,2,0,,,,1.4014083,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.9317167,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.51093334,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.73955,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.41446668,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.4881,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.15971667,0.0,0.0,0.0,0.0743
6,7,3,0,,,,0.26085,0.0,0.0,0.0,0.33895
6,8,3,0,,,,0.35751668,0.0,0.0,0.0,0.68451668
6,9,3,0,,,,0.26925,0.0,0.0,0.0,1.39336668
6,10,3,0,,,,0.17713334,0.0,0.0,0.0,2.03638332
6,11,3,0,,,,0.5908167,0.0,0.0,0.0,2.5655832
6,12,3,0,,,,1.5752333,0.0,0.0,0.0,2.92715
6,13,3,0,,,,0.8415667,0.0,0.0,0.0,3.1106332
6,14,3,0,,,,1.0218834,0.0,0.0,0.0,3.0946668
6,15,3,0,,,,1.5604833,0.0,0.0,0.0,2.9601168
6,16,3,0,,,,1.3059334,0.0,0.0,0.0,2.54156664
6,17,3,0,,,,1.1225166,0.0,0.0,0.0,2.12468336
6,18,3,0,,,,1.0236167,0.0,0.0,0.0,1.322
6,19,3,0,,,,1.1185167,0.0,0.0,0.0,0.0
6,20,3,0,,,,1.19355,0.0,0.0,0.0,0.0
6,21,3,0,,,,0.65991664,0.0,0.0,0.0,0.0
6,22,3,0,,,,0.1628,0.0,0.0,0.0,0.0
6,23,3,0,,,,0.37336665,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.68951666,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.61196667,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.22425,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.28796667,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.21781667,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.43628332,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.32708332,0.0,0.0,0.0,0.107633332
6,7,4,0,,,,0.23243333,0.0,0.0,0.0,0.37165
6,8,4,0,,,,0.29923335,0.0,0.0,0.0,0.58011664
6,9,4,0,,,,0.5083,0.0,0.0,0.0,0.60733332
6,10,4,0,,,,0.72645,0.0,0.0,0.0,1.70888332
6,11,4,0,,,,0.8261833,0.0,0.0,0.0,2.5888668
6,12,4,0,,,,0.44328332,0.0,0.0,0.0,2.9321
6,13,4,0,,,,0.59425,0.0,0.0,0.0,3.11245
6,14,4,0,,,,1.0984,0.0,0.0,0.0,3.10255
6,15,4,0,,,,1.08815,0.0,0.0,0.0,2.97365
6,16,4,0,,,,1.1873584,0.0,0.0,0.0,2.6312416
6,17,4,0,,,,1.3704,0.0,0.0,0.0,1.70255
6,18,4,0,,,,0.69131666,0.0,0.0,0.0,1.23601672
6,19,4,0,,,,0.8749834,0.0,0.0,0.0,0.0
6,20,4,0,,,,0.8844,0.0,0.0,0.0,0.0
6,21,4,0,,,,0.97613335,0.0,0.0,0.0,0.0
6,22,4,0,,,,1.2306334,0.0,0.0,0.0,0.0
6,23,4,0,,,,1.1364334,0.0,0.0,0.0,0.0
6,24,4,0,,,,1.312925,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.46008334,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.7026,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.45913333,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.23766667,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.58453333,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.67215,0.0,0.0,0.0,0.125833336
6,7,5,0,,,,0.22176667,0.0,0.0,0.0,0.39253332
6,8,5,0,,,,0.66261667,0.0,0.0,0.0,0.73443336
6,9,5,0,,,,0.59763336,0.0,0.0,0.0,1.38
6,10,5,0,,,,0.41208333,0.0,0.0,0.0,2.00595
6,11,5,0,,,,0.17255,0.0,0.0,0.0,2.4979
6,12,5,0,,,,0.84561664,0.0,0.0,0.0,2.8468
6,13,5,0,,,,0.73506665,0.0,0.0,0.0,3.0986332
6,14,5,0,,,,1.1731,0.0,0.0,0.0,3.1251668
6,15,5,0,,,,1.20545,0.0,0.0,0.0,2.9093668
6,16,5,0,,,,1.0130833,0.0,0.0,0.0,2.56996656
6,17,5,0,,,,1.0244833,0.0,0.0,0.0,1.98981664
6,18,5,0,,,,0.9245667,0.0,0.0,0.0,1.19636668
6,19,5,0,,,,0.97235,0.0,0.0,0.0,0.0
6,20,5,0,,,,1.0283166,0.0,0.0,0.0,0.0
6,21,5,0,,,,0.99231666,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.5814667,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.7358,0.0,0.0,0.0,0.0
6,24,5,0,,,,1.3036166,0.0,0.0,0.0,0.0
6,1,6,0,,,,1.26505,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.7090333,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.5128833,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.32158333,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.35483333,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.35676667,0.0,0.0,0.0,0.1323
6,7,6,0,,,,0.39743334,0.0,0.0,0.0,0.41055
6,8,6,0,,,,0.22076666,0.0,0.0,0.0,0.62786664
6,9,6,0,,,,0.23468333,0.0,0.0,0.0,1.8333
6,10,6,0,,,,0.6865,0.0,0.0,0.0,1.18466664
6,11,6,0,,,,0.59455,0.0,0.0,0.0,1.17843336
6,12,6,0,,,,0.78831667,0.0,0.0,0.0,2.6342666
6,13,6,0,,,,0.53405,0.0,0.0,0.0,2.78745
6,14,6,0,,,,0.52896667,0.0,0.0,0.0,2.7196168
6,15,6,0,,,,0.9963375,0.0,0.0,0.0,2.36513744
6,16,6,0,,,,1.24255,0.0,0.0,0.0,2.62753344
6,17,6,0,,,,1.7321334,0.0,0.0,0.0,2.1830166
6,18,6,0,,,,0.33275,0.0,0.0,0.0,0.88178332
6,19,6,0,,,,0.11741667,0.0,0.0,0.0,0.0
6,20,6,0,,,,0.8246667,0.0,0.0,0.0,0.0
6,21,6,0,,,,0.48631668,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.61325,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.77003336,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.5920917,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.97145,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.8337,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.5212333,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.48995,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.39025,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.16571666,0.0,0.0,0.0,0.0241333332
6,7,7,0,,,,0.26683334,0.0,0.0,0.0,0.26974444
6,8,7,0,,,,0.55771667,0.0,0.0,0.0,0.37545
6,9,7,0,,,,0.68153334,0.0,0.0,0.0,0.77256664
6,10,7,0,,,,0.21618333,0.0,0.0,0.0,0.6733
6,11,7,0,,,,1.2285,0.0,0.0,0.0,1.63911668
6,12,7,0,,,,0.42021668,0.0,0.0,0.0,2.2858668
6,13,7,0,,,,0.15501666,0.0,0.0,0.0,1.13175
6,14,7,0,,,,0.43488333,0.0,0.0,0.0,1.082
6,15,7,0,,,,0.44246668,0.0,0.0,0.0,1.894
6,16,7,0,,,,0.46348333,0.0,0.0,0.0,2.0490166
6,17,7,0,,,,0.5481333,0.0,0.0,0.0,2.2878832
6,18,7,0,,,,0.5899,0.0,0.0,0.0,1.3853
6,19,7,0,,,,0.31526667,0.0,0.0,0.0,0.0
6,20,7,0,,,,0.6483833,0.0,0.0,0.0,0.0
6,21,7,0,,,,0.63628334,0.0,0.0,0.0,0.0
6,22,7,0,,,,0.39891666,0.0,0.0,0.0,0.0
6,23,7,0,,,,0.74006665,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.83980834,0.0,0.0,0.0,0.0
6,1,1,0,,,,3.0535834,0.0,0.0,0.0,0.0
6,2,1,0,,,,1.0886834,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.6375833,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.53333336,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.2709,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.59435,0.0,0.0,0.0,0.107933336
6,7,1,0,,,,1.3243834,0.0,0.0,0.0,0.41525
6,8,1,0,,,,0.6083,0.0,0.0,0.0,0.91125
6,9,1,0,,,,0.211,0.0,0.0,0.0,1.58953332
6,10,1,0,,,,0.3497,0.0,0.0,0.0,2.24818336
6,11,1,0,,,,0.47703335,0.0,0.0,0.0,2.7218832
6,12,1,0,,,,2.1814334,0.0,0.0,0.0,3.1461168
6,13,1,0,,,,2.9868166,0.0,0.0,0.0,3.2901168
6,14,1,0,,,,1.4311167,0.0,0.0,0.0,3.27968336
6,15,1,0,,,,0.47375,0.0,0.0,0.0,3.10015
6,16,1,0,,,,0.6810333,0.0,0.0,0.0,2.7409
6,17,1,0,,,,0.9806167,0.0,0.0,0.0,2.1731332
6,18,1,0,,,,0.55475,0.0,0.0,0.0,1.35651672
6,19,1,0,,,,0.48968333,0.0,0.0,0.0,0.0
6,20,1,0,,,,0.7308667,0.0,0.0,0.0,0.0
6,21,1,0,,,,0.91078335,0.0,0.0,0.0,0.0
6,22,1,0,,,,0.70275,0.0,0.0,0.0,0.0
6,23,1,0,,,,0.53685,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.5595667,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.6064,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.80523336,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.40828332,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.18081667,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.6493667,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.59611666,0.0,0.0,0.0,0.070366668
6,7,2,0,,,,0.51308334,0.0,0.0,0.0,0.219083328
6,8,2,0,,,,0.61373335,0.0,0.0,0.0,0.82073332
6,9,2,0,,,,0.32538334,0.0,0.0,0.0,1.56071668
6,10,2,0,,,,0.18275,0.0,0.0,0.0,2.2156668
6,11,2,0,,,,0.20066667,0.0,0.0,0.0,2.7072
6,12,2,0,,,,0.15925,0.0,0.0,0.0,3.04305
6,13,2,0,,,,0.23458333,0.0,0.0,0.0,3.2317
6,14,2,0,,,,0.72295,0.0,0.0,0.0,3.2298832
6,15,2,0,,,,0.94371665,0.0,0.0,0.0,3.0621332
6,16,2,0,,,,1.2402834,0.0,0.0,0.0,2.70971656
6,17,2,0,,,,1.1631833,0.0,0.0,0.0,2.16328344
6,18,2,0,,,,0.9482167,0.0,0.0,0.0,1.3761
6,19,2,0,,,,1.0164833,0.0,0.0,0.0,0.0
6,20,2,0,,,,0.9490333,0.0,0.0,0.0,0.0
6,21,2,0,,,,0.80616665,0.0,0.0,0.0,0.0
6,22,2,0,,,,0.32431668,0.0,0.0,0.0,0.0
6,23,2,0,,,,0.6414,0.0,0.0,0.0,0.0
6,24,2,0,,,,1.0812167,0.0,0.0,0.0,0.0
6,1,3,0,,,,1.0012,0.0,0.0,0.0,0.0
6,2,3,0,,,,1.0992167,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.60961664,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.31878334,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.41356668,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.2117,0.0,0.0,0.0,0.067266672
6,7,3,0,,,,0.25673333,0.0,0.0,0.0,0.21105
6,8,3,0,,,,0.22981666,0.0,0.0,0.0,0.79503332
6,9,3,0,,,,0.57935,0.0,0.0,0.0,1.51993336
6,10,3,0,,,,0.72106665,0.0,0.0,0.0,2.1646
6,11,3,0,,,,0.98646665,0.0,0.0,0.0,2.64353344
6,12,3,0,,,,1.5720834,0.0,0.0,0.0,2.9956332
6,13,3,0,,,,1.85885,0.0,0.0,0.0,3.18843336
6,14,3,0,,,,2.1758332,0.0,0.0,0.0,3.23445
6,15,3,0,,,,1.7579833,0.0,0.0,0.0,3.0950166
6,16,3,0,,,,1.66165,0.0,0.0,0.0,2.7196332
6,17,3,0,,,,1.8011667,0.0,0.0,0.0,2.1611168
6,18,3,0,,,,1.74955,0.0,0.0,0.0,1.40083336
6,19,3,0,,,,0.7136667,0.0,0.0,0.0,0.0
6,20,3,0,,,,0.9181333,0.0,0.0,0.0,0.0
6,21,3,0,,,,0.9270167,0.0,0.0,0.0,0.0
6,22,3,0,,,,0.92796665,0.0,0.0,0.0,0.0
6,23,3,0,,,,1.2566667,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.865575,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.98745,0.0,0.0,0.0,0.0
6,2,4,0,,,,1.1521667,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.84665,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.66468334,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.6524,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.42255,0.0,0.0,0.0,0.064
6,7,4,0,,,,0.4879,0.0,0.0,0.0,0.204733336
6,8,4,0,,,,0.57341665,0.0,0.0,0.0,0.78935
6,9,4,0,,,,0.40991667,0.0,0.0,0.0,1.5129
6,10,4,0,,,,0.41673332,0.0,0.0,0.0,2.14631664
6,11,4,0,,,,1.4622667,0.0,0.0,0.0,2.6339168
6,12,4,0,,,,1.5568334,0.0,0.0,0.0,2.9808668
6,13,4,0,,,,1.4908834,0.0,0.0,0.0,3.15203344
6,14,4,0,,,,1.9710166,0.0,0.0,0.0,3.17903344
6,15,4,0,,,,1.7368667,0.0,0.0,0.0,3.0656668
6,16,4,0,,,,1.89285,0.0,0.0,0.0,2.7291668
6,17,4,0,,,,1.5725,0.0,0.0,0.0,2.1741668
6,18,4,0,,,,1.2867666,0.0,0.0,0.0,1.41281664
6,19,4,0,,,,1.16735,0.0,0.0,0.0,0.0
6,20,4,0,,,,1.77615,0.0,0.0,0.0,0.0
6,21,4,0,,,,1.0853167,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.7155,0.0,0.0,0.0,0.0
6,23,4,0,,,,1.1944166,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.5101417,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.6408167,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.5887333,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.41311666,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.1908,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.17115,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.43438333,0.0,0.0,0.0,0.06425
6,7,5,0,,,,1.1048334,0.0,0.0,0.0,0.209316664
6,8,5,0,,,,0.3419,0.0,0.0,0.0,0.78541668
6,9,5,0,,,,0.53686666,0.0,0.0,0.0,1.49793336
6,10,5,0,,,,1.1333333,0.0,0.0,0.0,2.10518336
6,11,5,0,,,,1.8517,0.0,0.0,0.0,2.5811168
6,12,5,0,,,,2.1248333,0.0,0.0,0.0,2.94103344
6,13,5,0,,,,1.7124,0.0,0.0,0.0,3.1301332
6,14,5,0,,,,1.58245,0.0,0.0,0.0,3.1526668
6,15,5,0,,,,1.8510833,0.0,0.0,0.0,3.0246668
6,16,5,0,,,,2.0774167,0.0,0.0,0.0,2.68155
6,17,5,0,,,,1.7678833,0.0,0.0,0.0,2.1410166
6,18,5,0,,,,1.0343167,0.0,0.0,0.0,1.36431664
6,19,5,0,,,,1.4628,0.0,0.0,0.0,0.0
6,20,5,0,,,,1.06355,0.0,0.0,0.0,0.0
6,21,5,0,,,,1.2279167,0.0,0.0,0.0,0.0
6,22,5,0,,,,1.08935,0.0,0.0,0.0,0.0
6,23,5,0,,,,1.3074167,0.0,0.0,0.0,0.0
6,24,5,0,,,,1.3280916,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.98335,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.76783335,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.67445,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.8383167,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.66045,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.50053334,0.0,0.0,0.0,0.0635
6,7,6,0,,,,0.29591668,0.0,0.0,0.0,0.207608336
6,8,6,0,,,,0.34016666,0.0,0.0,0.0,0.78128332
6,9,6,0,,,,0.62471664,0.0,0.0,0.0,1.48991664
6,10,6,0,,,,0.71718335,0.0,0.0,0.0,2.1258832
6,11,6,0,,,,1.4887,0.0,0.0,0.0,2.59653344
6,12,6,0,,,,2.0066,0.0,0.0,0.0,2.9345832
6,13,6,0,,,,1.7767833,0.0,0.0,0.0,3.11981664
6,14,6,0,,,,1.8701833,0.0,0.0,0.0,3.1375
6,15,6,0,,,,2.1582167,0.0,0.0,0.0,3.01968336
6,16,6,0,,,,2.1067,0.0,0.0,0.0,2.67305
6,17,6,0,,,,1.75515,0.0,0.0,0.0,2.0958668
6,18,6,0,,,,1.0304,0.0,0.0,0.0,1.38655
6,19,6,0,,,,1.0525,0.0,0.0,0.0,0.0
6,20,6,0,,,,0.9963667,0.0,0.0,0.0,0.0
6,21,6,0,,,,0.89828336,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.8189333,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.8897667,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.87995833,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.86685,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.8115,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.5909,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.47203332,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.44513333,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.36365,0.0,0.0,0.0,0.066316664
6,7,7,0,,,,0.1947,0.0,0.0,0.0,0.209883332
6,8,7,0,,,,0.56285,0.0,0.0,0.0,0.76928332
6,9,7,0,,,,0.76771665,0.0,0.0,0.0,1.46115
6,10,7,0,,,,0.6210667,0.0,0.0,0.0,2.0664834
6,11,7,0,,,,1.2913333,0.0,0.0,0.0,2.54395
6,12,7,0,,,,1.6751,0.0,0.0,0.0,2.87456664
6,13,7,0,,,,1.8189167,0.0,0.0,0.0,3.06525
6,14,7,0,,,,1.8798667,0.0,0.0,0.0,3.09785
6,15,7,0,,,,2.2538834,0.0,0.0,0.0,2.95681664
6,16,7,0,,,,2.6384332,0.0,0.0,0.0,2.60068336
6,17,7,0,,,,2.2715166,0.0,0.0,0.0,2.0480832
6,18,7,0,,,,2.1063333,0.0,0.0,0.0,1.30518336
6,19,7,0,,,,2.3755333,0.0,0.0,0.0,0.0
6,20,7,0,,,,2.1205,0.0,0.0,0.0,0.0
6,21,7,0,,,,2.0232167,0.0,0.0,0.0,0.0
6,22,7,0,,,,1.78985,0.0,0.0,0.0,0.0
6,23,7,0,,,,1.3309,0.0,0.0,0.0,0.0
6,24,7,0,,,,1.2766666,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.86795,0.0,0.0,0.0,0.0
6,2,1,0,,,,1.1579334,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.7622,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.70453334,0.0,0.0,0.0,0.0
6,5,1,0,,,,1.0764667,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.88215,0.0,0.0,0.0,0.085683336
6,7,1,0,,,,0.5010667,0.0,0.0,0.0,0.2389
6,8,1,0,,,,0.88685,0.0,0.0,0.0,0.75825
6,9,1,0,,,,0.74013335,0.0,0.0,0.0,1.44268336
6,10,1,0,,,,1.622,0.0,0.0,0.0,2.04363332
6,11,1,0,,,,0.9087333,0.0,0.0,0.0,2.5156668
6,12,1,0,,,,1.7021166,0.0,0.0,0.0,2.8482666
6,13,1,0,,,,1.81805,0.0,0.0,0.0,3.0273832
6,14,1,0,,,,1.7698833,0.0,0.0,0.0,3.0559
6,15,1,0,,,,2.5146167,0.0,0.0,0.0,2.8831332
6,16,1,0,,,,2.50325,0.0,0.0,0.0,2.56395
6,17,1,0,,,,2.2168667,0.0,0.0,0.0,2.0587666
6,18,1,0,,,,1.6301167,0.0,0.0,0.0,1.35455
6,19,1,0,,,,1.8206167,0.0,0.0,0.0,0.161866668
6,20,1,0,,,,2.0550666,0.0,0.0,0.0,0.0
6,21,1,0,,,,1.4059666,0.0,0.0,0.0,0.0
6,22,1,0,,,,1.4607,0.0,0.0,0.0,0.0
6,23,1,0,,,,0.9866833,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.9912083,0.0,0.0,0.0,0.0
6,1,2,0,,,,1.0193,0.0,0.0,0.0,0.0
6,2,2,0,,,,1.0635,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.93086666,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.82163334,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.87205,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.5266167,0.0,0.0,0.0,0.06475
6,7,2,0,,,,0.98975,0.0,0.0,0.0,0.21203334
6,8,2,0,,,,1.0150083,0.0,0.0,0.0,0.75325
6,9,2,0,,,,0.8016722,0.0,0.0,0.0,1.4404444
6,10,2,0,,,,1.4404,0.0,0.0,0.0,2.04275
6,11,2,0,,,,1.3410667,0.0,0.0,0.0,2.519
6,12,2,0,,,,2.9143,0.0,0.0,0.0,2.84756664
6,13,2,0,,,,2.7009168,0.0,0.0,0.0,3.00056664
6,14,2,0,,,,2.2625,0.0,0.0,0.0,3.0371168
6,15,2,0,,,,2.4409666,0.0,0.0,0.0,2.9042
6,16,2,0,,,,2.40635,0.0,0.0,0.0,2.60305
6,17,2,0,,,,2.7188,0.0,0.0,0.0,2.0833332
6,18,2,0,,,,1.6402667,0.0,0.0,0.0,1.37103332
6,19,2,0,,,,2.0419834,0.0,0.0,0.0,0.167116668
6,20,2,0,,,,1.57955,0.0,0.0,0.0,0.0
6,21,2,0,,,,1.7208,0.0,0.0,0.0,0.0
6,22,2,0,,,,1.7654333,0.0,0.0,0.0,0.0
6,23,2,0,,,,1.4500333,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.98235834,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.7713,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.9140667,0.0,0.0,0.0,0.0
6,3,3,0,,,,1.1179167,0.0,0.0,0.0,0.0
6,4,3,0,,,,1.0581167,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.69275,0.0,0.0,0.0,0.0
6,6,3,0,,,,1.1042,0.0,0.0,0.0,0.053666668
6,7,3,0,,,,1.1212833,0.0,0.0,0.0,0.18815
6,8,3,0,,,,1.58035,0.0,0.0,0.0,0.75106664
6,9,3,0,,,,1.9940333,0.0,0.0,0.0,1.45631664
6,10,3,0,,,,1.4381666,0.0,0.0,0.0,2.08321656
6,11,3,0,,,,2.1239333,0.0,0.0,0.0,2.5538
6,12,3,0,,,,2.4083834,0.0,0.0,0.0,2.89478344
6,13,3,0,,,,3.1161833,0.0,0.0,0.0,3.08128344
6,14,3,0,,,,3.7803166,0.0,0.0,0.0,3.1290832
6,15,3,0,,,,3.1740167,0.0,0.0,0.0,3.0151332
6,16,3,0,,,,3.1883166,0.0,0.0,0.0,2.68031664
6,17,3,0,,,,2.7680166,0.0,0.0,0.0,2.17606664
6,18,3,0,,,,1.8872167,0.0,0.0,0.0,1.45325
6,19,3,0,,,,1.8894666,0.0,0.0,0.0,0.174833328
6,20,3,0,,,,1.7352834,0.0,0.0,0.0,0.0
6,21,3,0,,,,1.3395,0.0,0.0,0.0,0.0
6,22,3,0,,,,1.25445,0.0,0.0,0.0,0.0
6,23,3,0,,,,1.1245333,0.0,0.0,0.0,0.0
6,24,3,0,,,,1.3831,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.90375,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.692,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.40235,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.6239167,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.71545,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.96316665,0.0,0.0,0.0,0.072833336
6,7,4,0,,,,0.86365,0.0,0.0,0.0,0.22265
6,8,4,0,,,,0.8487667,0.0,0.0,0.0,0.75655
6,9,4,0,,,,1.1338834,0.0,0.0,0.0,1.44895
6,10,4,0,,,,1.68565,0.0,0.0,0.0,2.07135
6,11,4,0,,,,1.8697166,0.0,0.0,0.0,2.5806168
6,12,4,0,,,,2.7927167,0.0,0.0,0.0,2.93068336
6,13,4,0,,,,2.6876833,0.0,0.0,0.0,3.0904168
6,14,4,0,,,,2.0592167,0.0,0.0,0.0,3.08743336
6,15,4,0,,,,1.9671,0.0,0.0,0.0,2.9486168
6,16,4,0,,,,2.4977667,0.0,0.0,0.0,2.6054
6,17,4,0,,,,1.9446833,0.0,0.0,0.0,2.09805
6,18,4,0,,,,1.5683,0.0,0.0,0.0,1.43106664
6,19,4,0,,,,1.2145667,0.0,0.0,0.0,0.175583328
6,20,4,0,,,,1.1390834,0.0,0.0,0.0,0.0
6,21,4,0,,,,0.7668,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.9164,0.0,0.0,0.0,0.0
6,23,4,0,,,,1.02125,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.47785,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.6084833,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.38641667,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.38826665,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.22198333,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.52895,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.48125,0.0,0.0,0.0,0.06445
6,7,5,0,,,,0.8764333,0.0,0.0,0.0,0.20296666
6,8,5,0,,,,1.0082333,0.0,0.0,0.0,0.76361664
6,9,5,0,,,,0.7162833,0.0,0.0,0.0,1.4562
6,10,5,0,,,,0.53328335,0.0,0.0,0.0,2.05385
6,11,5,0,,,,1.1021333,0.0,0.0,0.0,2.5274168
6,12,5,0,,,,1.7152166,0.0,0.0,0.0,2.8564168
6,13,5,0,,,,1.7919,0.0,0.0,0.0,3.0413332
6,14,5,0,,,,2.62065,0.0,0.0,0.0,3.0705
6,15,5,0,,,,1.9349667,0.0,0.0,0.0,2.9263
6,16,5,0,,,,2.0924,0.0,0.0,0.0,2.5699
6,17,5,0,,,,2.1197166,0.0,0.0,0.0,1.99411668
6,18,5,0,,,,1.2443666,0.0,0.0,0.0,1.24248328
6,19,5,0,,,,1.2757833,0.0,0.0,0.0,0.160333328
6,20,5,0,,,,1.2773666,0.0,0.0,0.0,0.0
6,21,5,0,,,,2.1963334,0.0,0.0,0.0,0.0
6,22,5,0,,,,1.5285667,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.77465,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.78886664,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.42401665,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.6764167,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.5370833,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.44173333,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.68551666,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.9151667,0.0,0.0,0.0,0.1651
6,7,6,0,,,,0.83085,0.0,0.0,0.0,0.50325
6,8,6,0,,,,0.74245,0.0,0.0,0.0,0.91103332
6,9,6,0,,,,0.69736665,0.0,0.0,0.0,1.19871668
6,10,6,0,,,,0.8025333,0.0,0.0,0.0,1.99706664
6,11,6,0,,,,1.4435667,0.0,0.0,0.0,2.08445
6,12,6,0,,,,1.5004333,0.0,0.0,0.0,2.8327334
6,13,6,0,,,,1.5349,0.0,0.0,0.0,3.0039168
6,14,6,0,,,,1.9219333,0.0,0.0,0.0,2.9927666
6,15,6,0,,,,2.18065,0.0,0.0,0.0,2.8336
6,16,6,0,,,,2.2800667,0.0,0.0,0.0,2.4696168
6,17,6,0,,,,2.8102167,0.0,0.0,0.0,1.92445
6,18,6,0,,,,2.11065,0.0,0.0,0.0,1.20398328
6,19,6,0,,,,1.7961333,0.0,0.0,0.0,0.156133332
6,20,6,0,,,,1.5462667,0.0,0.0,0.0,0.0
6,21,6,0,,,,1.4147834,0.0,0.0,0.0,0.0
6,22,6,0,,,,1.1437,0.0,0.0,0.0,0.0
6,23,6,0,,,,1.02595,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.83540833,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.7647667,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.49808332,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.5933833,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.49495,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.47263333,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.4456,0.0,0.0,0.0,0.060883336
6,7,7,0,,,,0.59936666,0.0,0.0,0.0,0.19378334
6,8,7,0,,,,0.84353334,0.0,0.0,0.0,0.72185
6,9,7,0,,,,0.86938334,0.0,0.0,0.0,1.40843336
6,10,7,0,,,,1.5482,0.0,0.0,0.0,2.02071668
6,11,7,0,,,,1.3240666,0.0,0.0,0.0,2.47935
6,12,7,0,,,,1.8584666,0.0,0.0,0.0,2.79593336
6,13,7,0,,,,1.4824,0.0,0.0,0.0,3.00705
6,14,7,0,,,,2.4573667,0.0,0.0,0.0,3.1257334
6,15,7,0,,,,3.1240723,0.0,0.0,0.0,2.97965
6,16,7,0,,,,2.4961166,0.0,0.0,0.0,2.6493832
6,17,7,0,,,,2.68765,0.0,0.0,0.0,2.1209
6,18,7,0,,,,1.5756,0.0,0.0,0.0,1.36096668
6,19,7,0,,,,1.89315,0.0,0.0,0.0,0.17628334
6,20,7,0,,,,1.8067666,0.0,0.0,0.0,0.0
6,21,7,0,,,,1.7956166,0.0,0.0,0.0,0.0
6,22,7,0,,,,1.5489833,0.0,0.0,0.0,0.0
6,23,7,0,,,,1.48095,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.9568833,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.7488833,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.71398336,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.63495,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.47863334,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.4149,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.63446665,0.0,0.0,0.0,0.059733332
6,7,1,0,,,,0.88945,0.0,0.0,0.0,0.192
6,8,1,0,,,,1.0147,0.0,0.0,0.0,0.71593336
6,9,1,0,,,,0.98285,0.0,0.0,0.0,1.39558336
6,10,1,0,,,,0.96635,0.0,0.0,0.0,2.0107
6,11,1,0,,,,1.3313,0.0,0.0,0.0,2.4841668
6,12,1,0,,,,2.2626166,0.0,0.0,0.0,2.88821656
6,13,1,0,,,,2.0833666,0.0,0.0,0.0,3.09981664
6,14,1,0,,,,2.27275,0.0,0.0,0.0,3.1546332
6,15,1,0,,,,2.0268834,0.0,0.0,0.0,3.0073832
6,16,1,0,,,,2.72585,0.0,0.0,0.0,2.6693
6,17,1,0,,,,2.3170667,0.0,0.0,0.0,2.1585
6,18,1,0,,,,1.3916,0.0,0.0,0.0,1.48128332
6,19,1,0,,,,1.1655667,0.0,0.0,0.0,0.189816664
6,20,1,0,,,,1.5089834,0.0,0.0,0.0,0.0
6,21,1,0,,,,1.32125,0.0,0.0,0.0,0.0
6,22,1,0,,,,0.80363333,0.0,0.0,0.0,0.0
6,23,1,0,,,,0.89276665,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.7067583,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.5032167,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.45775,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.63565,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.61328334,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.35123333,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.14681667,0.0,0.0,0.0,0.047516668
6,7,2,0,,,,0.48413333,0.0,0.0,0.0,0.1739
6,8,2,0,,,,0.5326167,0.0,0.0,0.0,0.73705
6,9,2,0,,,,0.71021664,0.0,0.0,0.0,1.45761668
6,10,2,0,,,,0.7848833,0.0,0.0,0.0,2.0909834
6,11,2,0,,,,1.1868167,0.0,0.0,0.0,2.56103344
6,12,2,0,,,,1.7101333,0.0,0.0,0.0,2.84803344
6,13,2,0,,,,1.71965,0.0,0.0,0.0,3.1136332
6,14,2,0,,,,1.8114,0.0,0.0,0.0,3.2138
6,15,2,0,,,,1.6281166,0.0,0.0,0.0,3.1063
6,16,2,0,,,,1.9525833,0.0,0.0,0.0,2.77621656
6,17,2,0,,,,2.0510666,0.0,0.0,0.0,2.2973332
6,18,2,0,,,,1.22515,0.0,0.0,0.0,1.59095
6,19,2,0,,,,1.31095,0.0,0.0,0.0,0.2053
6,20,2,0,,,,1.6989334,0.0,0.0,0.0,0.0
6,21,2,0,,,,1.1468166,0.0,0.0,0.0,0.0
6,22,2,0,,,,1.3927833,0.0,0.0,0.0,0.0
6,23,2,0,,,,1.2451167,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.9224833,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.44,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.35198334,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.29236665,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.17721666,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.3929,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.50475,0.0,0.0,0.0,0.050583332
6,7,3,0,,,,0.37063333,0.0,0.0,0.0,0.181183336
6,8,3,0,,,,0.39071667,0.0,0.0,0.0,0.74255
6,9,3,0,,,,0.3104,0.0,0.0,0.0,1.47405
6,10,3,0,,,,0.97726667,0.0,0.0,0.0,2.11245
6,11,3,0,,,,1.05285,0.0,0.0,0.0,2.595
6,12,3,0,,,,1.1849333,0.0,0.0,0.0,2.94771656
6,13,3,0,,,,1.3185333,0.0,0.0,0.0,3.08921656
6,14,3,0,,,,1.18255,0.0,0.0,0.0,3.1035166
6,15,3,0,,,,1.6475834,0.0,0.0,0.0,3.0027
6,16,3,0,,,,1.8586,0.0,0.0,0.0,2.72868336
6,17,3,0,,,,1.5175834,0.0,0.0,0.0,2.21081664
6,18,3,0,,,,0.99593335,0.0,0.0,0.0,1.47033336
6,19,3,0,,,,0.98398334,0.0,0.0,0.0,0.190483336
6,20,3,0,,,,0.96375,0.0,0.0,0.0,0.0
6,21,3,0,,,,1.2186667,0.0,0.0,0.0,0.0
6,22,3,0,,,,0.9821,0.0,0.0,0.0,0.0
6,23,3,0,,,,0.64505,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.676525,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.44141668,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.19651666,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.32366666,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.2811,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.19285,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.50491667,0.0,0.0,0.0,0.064416664
6,7,4,0,,,,0.53186667,0.0,0.0,0.0,0.203583328
6,8,4,0,,,,0.32838333,0.0,0.0,0.0,0.73666668
6,9,4,0,,,,0.14088333,0.0,0.0,0.0,1.43388332
6,10,4,0,,,,0.3875,0.0,0.0,0.0,2.0565832
6,11,4,0,,,,1.0006334,0.0,0.0,0.0,2.53221656
6,12,4,0,,,,1.10225,0.0,0.0,0.0,2.8651668
6,13,4,0,,,,1.0744333,0.0,0.0,0.0,3.0493832
6,14,4,0,,,,1.5091833,0.0,0.0,0.0,3.0748
6,15,4,0,,,,1.2486167,0.0,0.0,0.0,2.90606664
6,16,4,0,,,,1.5476667,0.0,0.0,0.0,2.5769
6,17,4,0,,,,1.51935,0.0,0.0,0.0,2.04425
6,18,4,0,,,,0.9598167,0.0,0.0,0.0,1.2702
6,19,4,0,,,,0.7510833,0.0,0.0,0.0,0.161933336
6,20,4,0,,,,0.80075,0.0,0.0,0.0,0.0
6,21,4,0,,,,0.9357167,0.0,0.0,0.0,0.0
6,22,4,0,,,,1.1525167,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.80151665,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.6129583,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.45065,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.36023334,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.28045,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.33026665,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.6544167,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.41635,0.0,0.0,0.0,0.0867
6,7,5,0,,,,0.66625,0.0,0.0,0.0,0.26925832
6,8,5,0,,,,0.2213375,0.0,0.0,0.0,0.74353748
6,9,5,0,,,,0.28176665,0.0,0.0,0.0,1.42663332
6,10,5,0,,,,0.32976666,0.0,0.0,0.0,2.0357
6,11,5,0,,,,1.0873834,0.0,0.0,0.0,2.5328
6,12,5,0,,,,1.1421334,0.0,0.0,0.0,2.8768832
6,13,5,0,,,,1.3286667,0.0,0.0,0.0,3.07545
6,14,5,0,,,,1.4903834,0.0,0.0,0.0,3.0940166
6,15,5,0,,,,1.4569167,0.0,0.0,0.0,2.9465
6,16,5,0,,,,1.6131333,0.0,0.0,0.0,2.60971656
6,17,5,0,,,,1.5603167,0.0,0.0,0.0,2.0592334
6,18,5,0,,,,1.1267,0.0,0.0,0.0,1.3046
6,19,5,0,,,,0.94228333,0.0,0.0,0.0,0.167166672
6,20,5,0,,,,1.0702333,0.0,0.0,0.0,0.0
6,21,5,0,,,,1.0364166,0.0,0.0,0.0,0.0
6,22,5,0,,,,1.1394666,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.8099055,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.6887,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.6235667,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.38916665,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.41291666,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.1982,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.20833333,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.22728333,0.0,0.0,0.0,0.078733328
7,7,6,0,,,,0.46836665,0.0,0.0,0.0,0.2299
7,8,6,0,,,,0.58026665,0.0,0.0,0.0,0.71541668
7,9,6,0,,,,0.5801,0.0,0.0,0.0,1.39006664
7,10,6,0,,,,0.6450833,0.0,0.0,0.0,2.02005
7,11,6,0,,,,0.9349667,0.0,0.0,0.0,2.5187666
7,12,6,0,,,,1.2157834,0.0,0.0,0.0,2.86853344
7,13,6,0,,,,1.9849833,0.0,0.0,0.0,3.0577666
7,14,6,0,,,,1.8460333,0.0,0.0,0.0,3.07628344
7,15,6,0,,,,2.1415,0.0,0.0,0.0,2.9277666
7,16,6,0,,,,1.9560167,0.0,0.0,0.0,2.60393336
7,17,6,0,,,,2.7014334,0.0,0.0,0.0,2.0628332
7,18,6,0,,,,2.0937,0.0,0.0,0.0,1.28645
7,19,6,0,,,,1.62495,0.0,0.0,0.0,0.0
7,20,6,0,,,,1.3245,0.0,0.0,0.0,0.0
7,21,6,0,,,,1.4453,0.0,0.0,0.0,0.0
7,22,6,0,,,,1.5871667,0.0,0.0,0.0,0.0
7,23,6,0,,,,0.85293335,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.71804166,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.8582,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.2706,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.25156668,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.2296,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.25578332,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.22628333,0.0,0.0,0.0,0.072216668
7,7,7,0,,,,0.21513334,0.0,0.0,0.0,0.204083328
7,8,7,0,,,,0.41783333,0.0,0.0,0.0,0.70763336
7,9,7,0,,,,0.15625,0.0,0.0,0.0,1.3949
7,10,7,0,,,,0.5812,0.0,0.0,0.0,2.02361668
7,11,7,0,,,,0.7318,0.0,0.0,0.0,2.5300166
7,12,7,0,,,,1.2049834,0.0,0.0,0.0,2.8857666
7,13,7,0,,,,1.1628611,0.0,0.0,0.0,3.0702722
7,14,7,0,,,,1.5251833,0.0,0.0,0.0,3.07803344
7,15,7,0,,,,1.65515,0.0,0.0,0.0,2.9524
7,16,7,0,,,,1.7880666,0.0,0.0,0.0,2.6529
7,17,7,0,,,,2.2692,0.0,0.0,0.0,2.1644168
7,18,7,0,,,,1.36535,0.0,0.0,0.0,1.45843336
7,19,7,0,,,,1.2506667,0.0,0.0,0.0,0.0
7,20,7,0,,,,1.2388,0.0,0.0,0.0,0.0
7,21,7,0,,,,1.45835,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.6271666,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.0557,0.0,0.0,0.0,0.0
7,24,7,0,,,,0.9488083,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.8805,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.49376667,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.15438333,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.19598334,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.26196668,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.17156667,0.0,0.0,0.0,0.046316664
7,7,1,0,,,,0.23363334,0.0,0.0,0.0,0.172066664
7,8,1,0,,,,0.19765,0.0,0.0,0.0,0.69793336
7,9,1,0,,,,0.34735,0.0,0.0,0.0,1.4094
7,10,1,0,,,,0.37923333,0.0,0.0,0.0,2.0539
7,11,1,0,,,,0.6375833,0.0,0.0,0.0,2.5451332
7,12,1,0,,,,1.0952,0.0,0.0,0.0,2.8680166
7,13,1,0,,,,1.6252333,0.0,0.0,0.0,3.0557666
7,14,1,0,,,,1.4911166,0.0,0.0,0.0,3.0881
7,15,1,0,,,,1.6176667,0.0,0.0,0.0,2.95231664
7,16,1,0,,,,1.95315,0.0,0.0,0.0,2.6294
7,17,1,0,,,,2.2057834,0.0,0.0,0.0,2.1309168
7,18,1,0,,,,1.8471333,0.0,0.0,0.0,1.42125
7,19,1,0,,,,1.9210167,0.0,0.0,0.0,0.0
7,20,1,0,,,,1.3301834,0.0,0.0,0.0,0.0
7,21,1,0,,,,1.5424167,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.1298333,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.0098667,0.0,0.0,0.0,0.0
7,24,1,0,,,,0.8301,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.8991333,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.8598667,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.79438335,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.6172,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.5171833,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.54105,0.0,0.0,0.0,0.047216668
7,7,2,0,,,,0.6572,0.0,0.0,0.0,0.17121666
7,8,2,0,,,,0.6418167,0.0,0.0,0.0,0.66303332
7,9,2,0,,,,0.92156667,0.0,0.0,0.0,1.33761668
7,10,2,0,,,,0.8901167,0.0,0.0,0.0,1.95336668
7,11,2,0,,,,1.36175,0.0,0.0,0.0,2.44045
7,12,2,0,,,,1.4829667,0.0,0.0,0.0,2.7717
7,13,2,0,,,,1.5125667,0.0,0.0,0.0,2.9258332
7,14,2,0,,,,1.8297334,0.0,0.0,0.0,2.96131664
7,15,2,0,,,,2.3833334,0.0,0.0,0.0,2.81795
7,16,2,0,,,,2.6899834,0.0,0.0,0.0,2.4876
7,17,2,0,,,,2.6194668,0.0,0.0,0.0,1.97288332
7,18,2,0,,,,1.6453667,0.0,0.0,0.0,1.26183336
7,19,2,0,,,,1.3501,0.0,0.0,0.0,0.0
7,20,2,0,,,,1.6639,0.0,0.0,0.0,0.0
7,21,2,0,,,,1.4222833,0.0,0.0,0.0,0.0
7,22,2,0,,,,1.3186333,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.4826167,0.0,0.0,0.0,0.0
7,24,2,0,,,,1.1171833,0.0,0.0,0.0,0.0
7,1,3,0,,,,1.0098333,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.91506666,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.49818334,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.4585,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.36785,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.36956668,0.0,0.0,0.0,0.058483332
7,7,3,0,,,,0.45223334,0.0,0.0,0.0,0.192416672
7,8,3,0,,,,0.47605,0.0,0.0,0.0,0.6465
7,9,3,0,,,,0.83778334,0.0,0.0,0.0,1.2824
7,10,3,0,,,,0.75975,0.0,0.0,0.0,1.8833
7,11,3,0,,,,1.2811667,0.0,0.0,0.0,2.34145
7,12,3,0,,,,1.5513,0.0,0.0,0.0,2.66821656
7,13,3,0,,,,1.3394667,0.0,0.0,0.0,2.5402
7,14,3,0,,,,2.2636166,0.0,0.0,0.0,1.93145
7,15,3,0,,,,1.69795,0.0,0.0,0.0,2.71625
7,16,3,0,,,,2.0607,0.0,0.0,0.0,2.2816332
7,17,3,0,,,,2.24295,0.0,0.0,0.0,1.84655
7,18,3,0,,,,2.0354333,0.0,0.0,0.0,1.10735
7,19,3,0,,,,1.4936334,0.0,0.0,0.0,0.0
7,20,3,0,,,,1.2771167,0.0,0.0,0.0,0.0
7,21,3,0,,,,1.9737667,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.1473334,0.0,0.0,0.0,0.0
7,23,3,0,,,,1.2024167,0.0,0.0,0.0,0.0
7,24,3,0,,,,1.0288334,0.0,0.0,0.0,0.0
7,1,4,0,,,,1.0510334,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.77496666,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.8994167,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.44956666,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.39751667,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.37505,0.0,0.0,0.0,0.099766672
7,7,4,0,,,,0.4777,0.0,0.0,0.0,0.25678332
7,8,4,0,,,,0.68623334,0.0,0.0,0.0,0.63373332
7,9,4,0,,,,0.65526664,0.0,0.0,0.0,1.25045
7,10,4,0,,,,0.98406667,0.0,0.0,0.0,1.84393336
7,11,4,0,,,,1.1532,0.0,0.0,0.0,2.3171668
7,12,4,0,,,,1.6731833,0.0,0.0,0.0,2.65368336
7,13,4,0,,,,1.4514166,0.0,0.0,0.0,2.841
7,14,4,0,,,,2.3004167,0.0,0.0,0.0,2.8833
7,15,4,0,,,,2.1129167,0.0,0.0,0.0,2.72531664
7,16,4,0,,,,3.0419834,0.0,0.0,0.0,2.08365
7,17,4,0,,,,2.6650667,0.0,0.0,0.0,1.54113332
7,18,4,0,,,,1.7118806,0.0,0.0,0.0,0.59916668
7,19,4,0,,,,2.17785,0.0,0.0,0.0,0.0
7,20,4,0,,,,2.7687583,0.0,0.0,0.0,0.0
7,21,4,0,,,,1.6729167,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.4400834,0.0,0.0,0.0,0.0
7,23,4,0,,,,1.0209167,0.0,0.0,0.0,0.0
7,24,4,0,,,,1.14465,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.96631664,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.98391664,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.92181665,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.45346665,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.82881665,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.8189667,0.0,0.0,0.0,0.0498
7,7,5,0,,,,0.70738333,0.0,0.0,0.0,0.171633332
7,8,5,0,,,,0.74875,0.0,0.0,0.0,0.61981664
7,9,5,0,,,,0.7658333,0.0,0.0,0.0,1.25698328
7,10,5,0,,,,1.0807166,0.0,0.0,0.0,1.84976672
7,11,5,0,,,,1.3934166,0.0,0.0,0.0,2.3122334
7,12,5,0,,,,2.1547,0.0,0.0,0.0,2.6297666
7,13,5,0,,,,2.4580166,0.0,0.0,0.0,2.7429834
7,14,5,0,,,,3.0274668,0.0,0.0,0.0,2.93255
7,15,5,0,,,,2.48075,0.0,0.0,0.0,2.78896656
7,16,5,0,,,,2.9528832,0.0,0.0,0.0,2.4462666
7,17,5,0,,,,2.8451834,0.0,0.0,0.0,1.7905
7,18,5,0,,,,1.9835167,0.0,0.0,0.0,1.21358336
7,19,5,0,,,,2.2706168,0.0,0.0,0.0,0.0
7,20,5,0,,,,1.9495833,0.0,0.0,0.0,0.0
7,21,5,0,,,,1.8810333,0.0,0.0,0.0,0.0
7,22,5,0,,,,1.6958667,0.0,0.0,0.0,0.0
7,23,5,0,,,,1.8495,0.0,0.0,0.0,0.0
7,24,5,0,,,,1.5613834,0.0,0.0,0.0,0.0
7,1,6,0,,,,1.4190167,0.0,0.0,0.0,0.0
7,2,6,0,,,,1.10655,0.0,0.0,0.0,0.0
7,3,6,0,,,,1.0068667,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.87376666,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.7542,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.5411,0.0,0.0,0.0,0.0551
7,7,6,0,,,,0.57928336,0.0,0.0,0.0,0.189016664
7,8,6,0,,,,1.2051834,0.0,0.0,0.0,0.628
7,9,6,0,,,,1.2584,0.0,0.0,0.0,1.25576672
7,10,6,0,,,,0.8247,0.0,0.0,0.0,1.89293336
7,11,6,0,,,,1.8303167,0.0,0.0,0.0,2.43493336
7,12,6,0,,,,2.2304168,0.0,0.0,0.0,2.6632
7,13,6,0,,,,2.4110832,0.0,0.0,0.0,2.78231664
7,14,6,0,,,,2.8223834,0.0,0.0,0.0,2.9019168
7,15,6,0,,,,3.1545334,0.0,0.0,0.0,2.85885
7,16,6,0,,,,3.0834167,0.0,0.0,0.0,2.46245
7,17,6,0,,,,3.5296333,0.0,0.0,0.0,1.2907
7,18,6,0,,,,2.1592834,0.0,0.0,0.0,0.69108332
7,19,6,0,,,,2.3341,0.0,0.0,0.0,0.0
7,20,6,0,,,,2.42665,0.0,0.0,0.0,0.0
7,21,6,0,,,,2.21735,0.0,0.0,0.0,0.0
7,22,6,0,,,,1.5737833,0.0,0.0,0.0,0.0
7,23,6,0,,,,1.5198333,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.902275,0.0,0.0,0.0,0.0
7,1,7,0,,,,1.6258667,0.0,0.0,0.0,0.0
7,2,7,0,,,,1.1541,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.9188,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.7549111,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.8226333,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.7038,0.0,0.0,0.0,0.044883336
7,7,7,0,,,,0.62395,0.0,0.0,0.0,0.27231668
7,8,7,0,,,,0.7804833,0.0,0.0,0.0,0.445666656
7,9,7,0,,,,0.9005333,0.0,0.0,0.0,1.32451672
7,10,7,0,,,,0.95465,0.0,0.0,0.0,1.38286668
7,11,7,0,,,,1.5337639,0.0,0.0,0.0,1.42517772
7,12,7,0,,,,1.99145,0.0,0.0,0.0,2.7273832
7,13,7,0,,,,2.2800667,0.0,0.0,0.0,2.79418336
7,14,7,0,,,,2.4865,0.0,0.0,0.0,2.88318336
7,15,7,0,,,,2.4573612,0.0,0.0,0.0,2.78492772
7,16,7,0,,,,2.5429833,0.0,0.0,0.0,1.83116664
7,17,7,0,,,,2.2858834,0.0,0.0,0.0,1.20676672
7,18,7,0,,,,1.7247833,0.0,0.0,0.0,0.40875
7,19,7,0,,,,1.6040167,0.0,0.0,0.0,0.0
7,20,7,0,,,,1.5892833,0.0,0.0,0.0,0.0
7,21,7,0,,,,1.5378667,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.8287667,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.2492,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.4956583,0.0,0.0,0.0,0.0
7,1,1,0,,,,1.3387,0.0,0.0,0.0,0.0
7,2,1,0,,,,1.5142334,0.0,0.0,0.0,0.0
7,3,1,0,,,,1.1654167,0.0,0.0,0.0,0.0
7,4,1,0,,,,1.0075,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.7227167,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.6971833,0.0,0.0,0.0,0.048333332
7,7,1,0,,,,0.8686,0.0,0.0,0.0,0.17028334
7,8,1,0,,,,1.1283833,0.0,0.0,0.0,0.60195
7,9,1,0,,,,1.0346833,0.0,0.0,0.0,1.2414
7,10,1,0,,,,1.7764333,0.0,0.0,0.0,1.84425
7,11,1,0,,,,1.7712667,0.0,0.0,0.0,2.34171656
7,12,1,0,,,,1.8793167,0.0,0.0,0.0,2.70418336
7,13,1,0,,,,1.8819,0.0,0.0,0.0,2.93055
7,14,1,0,,,,2.0978,0.0,0.0,0.0,2.9949834
7,15,1,0,,,,2.2199333,0.0,0.0,0.0,2.8863
7,16,1,0,,,,2.52935,0.0,0.0,0.0,2.54993336
7,17,1,0,,,,2.0799,0.0,0.0,0.0,1.99936668
7,18,1,0,,,,1.5610833,0.0,0.0,0.0,1.202
7,19,1,0,,,,1.2759666,0.0,0.0,0.0,0.0
7,20,1,0,,,,1.1641,0.0,0.0,0.0,0.0
7,21,1,0,,,,1.1015167,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.94055,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.4109334,0.0,0.0,0.0,0.0
7,24,1,0,,,,1.13575,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.94738334,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.5201833,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.7036833,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.46996668,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.46698335,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.8354833,0.0,0.0,0.0,0.055483332
7,7,2,0,,,,0.46273333,0.0,0.0,0.0,0.18146666
7,8,2,0,,,,0.86798334,0.0,0.0,0.0,0.61216668
7,9,2,0,,,,0.81395,0.0,0.0,0.0,1.2525
7,10,2,0,,,,1.0275667,0.0,0.0,0.0,1.85478332
7,11,2,0,,,,1.4021,0.0,0.0,0.0,2.32756664
7,12,2,0,,,,1.3886,0.0,0.0,0.0,2.6805832
7,13,2,0,,,,1.39215,0.0,0.0,0.0,2.9043
7,14,2,0,,,,1.7282667,0.0,0.0,0.0,2.97428344
7,15,2,0,,,,1.58435,0.0,0.0,0.0,2.8337
7,16,2,0,,,,1.9356333,0.0,0.0,0.0,2.4969
7,17,2,0,,,,1.8471167,0.0,0.0,0.0,1.93828332
7,18,2,0,,,,1.0038834,0.0,0.0,0.0,1.15136668
7,19,2,0,,,,1.24275,0.0,0.0,0.0,0.0
7,20,2,0,,,,1.0176,0.0,0.0,0.0,0.0
7,21,2,0,,,,1.8094167,0.0,0.0,0.0,0.0
7,22,2,0,,,,1.3702,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.1019334,0.0,0.0,0.0,0.0
7,24,2,0,,,,1.1822083,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.95891666,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.85983336,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.50255,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.55513334,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.3846,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.3847,0.0,0.0,0.0,0.0448
7,7,3,0,,,,0.13818334,0.0,0.0,0.0,0.16455
7,8,3,0,,,,0.53375,0.0,0.0,0.0,0.6025
7,9,3,0,,,,0.51878333,0.0,0.0,0.0,1.26775
7,10,3,0,,,,0.5441167,0.0,0.0,0.0,1.88088332
7,11,3,0,,,,1.0166667,0.0,0.0,0.0,2.33906664
7,12,3,0,,,,1.0225,0.0,0.0,0.0,2.6420166
7,13,3,0,,,,1.5862167,0.0,0.0,0.0,2.83456664
7,14,3,0,,,,1.7178,0.0,0.0,0.0,2.86943336
7,15,3,0,,,,1.9675,0.0,0.0,0.0,2.7169
7,16,3,0,,,,2.08415,0.0,0.0,0.0,2.41331664
7,17,3,0,,,,2.2775667,0.0,0.0,0.0,1.8705
7,18,3,0,,,,1.4105834,0.0,0.0,0.0,1.1013
7,19,3,0,,,,1.4215833,0.0,0.0,0.0,0.0
7,20,3,0,,,,1.60725,0.0,0.0,0.0,0.0
7,21,3,0,,,,1.4183834,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.42825,0.0,0.0,0.0,0.0
7,23,3,0,,,,1.5458167,0.0,0.0,0.0,0.0
7,24,3,0,,,,1.0918417,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.93911666,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.60798335,0.0,0.0,0.0,0.0
