month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,3,4,0,,,,0.60578334,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.42585,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.39073333,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.4734,0.0,0.0,0.0,0.0677
7,7,4,0,,,,0.14633334,0.0,0.0,0.0,0.18203334
7,8,4,0,,,,0.54613334,0.0,0.0,0.0,0.61901668
7,9,4,0,,,,0.50205,0.0,0.0,0.0,1.27903332
7,10,4,0,,,,0.65576667,0.0,0.0,0.0,1.81201672
7,11,4,0,,,,1.15125,0.0,0.0,0.0,1.8934
7,12,4,0,,,,1.35375,0.0,0.0,0.0,2.5686332
7,13,4,0,,,,1.5628333,0.0,0.0,0.0,2.8847334
7,14,4,0,,,,2.0141666,0.0,0.0,0.0,2.94428344
7,15,4,0,,,,2.2165833,0.0,0.0,0.0,2.8341668
7,16,4,0,,,,1.8042,0.0,0.0,0.0,2.5040832
7,17,4,0,,,,2.5175834,0.0,0.0,0.0,1.9725
7,18,4,0,,,,1.5858333,0.0,0.0,0.0,1.22751672
7,19,4,0,,,,1.3712333,0.0,0.0,0.0,0.0
7,20,4,0,,,,1.1872166,0.0,0.0,0.0,0.0
7,21,4,0,,,,1.27045,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.2753,0.0,0.0,0.0,0.0
7,23,4,0,,,,1.1178666,0.0,0.0,0.0,0.0
7,24,4,0,,,,1.2195834,0.0,0.0,0.0,0.0
7,1,5,0,,,,1.0928333,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.91975,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.58063334,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.4404,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.45733333,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.8258333,0.0,0.0,0.0,0.04005
7,7,5,0,,,,0.6623167,0.0,0.0,0.0,0.156366668
7,8,5,0,,,,0.55633336,0.0,0.0,0.0,0.58706664
7,9,5,0,,,,0.28025,0.0,0.0,0.0,1.23555
7,10,5,0,,,,0.8804,0.0,0.0,0.0,1.85901672
7,11,5,0,,,,0.96028334,0.0,0.0,0.0,2.34865
7,12,5,0,,,,1.1943166,0.0,0.0,0.0,2.70396656
7,13,5,0,,,,1.3967667,0.0,0.0,0.0,2.90155
7,14,5,0,,,,1.7354667,0.0,0.0,0.0,2.94696656
7,15,5,0,,,,2.115,0.0,0.0,0.0,2.7896168
7,16,5,0,,,,2.0436833,0.0,0.0,0.0,2.4495166
7,17,5,0,,,,1.9379166,0.0,0.0,0.0,1.92096668
7,18,5,0,,,,1.8015167,0.0,0.0,0.0,1.21618336
7,19,5,0,,,,1.46195,0.0,0.0,0.0,0.0
7,20,5,0,,,,1.5867667,0.0,0.0,0.0,0.0
7,21,5,0,,,,1.50745,0.0,0.0,0.0,0.0
7,22,5,0,,,,1.4573667,0.0,0.0,0.0,0.0
7,23,5,0,,,,1.4212445,0.0,0.0,0.0,0.0
7,24,5,0,,,,1.2730083,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.92763335,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.86595,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.75983334,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.3972,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.58376664,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.5496167,0.0,0.0,0.0,0.040733332
7,7,6,0,,,,0.5617833,0.0,0.0,0.0,0.167883332
7,8,6,0,,,,0.81553334,0.0,0.0,0.0,0.56835
7,9,6,0,,,,1.08565,0.0,0.0,0.0,1.20061668
7,10,6,0,,,,1.5281833,0.0,0.0,0.0,1.81451672
7,11,6,0,,,,2.4879668,0.0,0.0,0.0,2.30032496
7,12,6,0,,,,2.5307417,0.0,0.0,0.0,2.6511
7,13,6,0,,,,3.5657334,0.0,0.0,0.0,2.17506664
7,14,6,0,,,,2.84305,0.0,0.0,0.0,2.8457666
7,15,6,0,,,,2.6619,0.0,0.0,0.0,2.81318336
7,16,6,0,,,,2.8262832,0.0,0.0,0.0,2.47546656
7,17,6,0,,,,2.8830667,0.0,0.0,0.0,1.908
7,18,6,0,,,,2.0326667,0.0,0.0,0.0,1.16181664
7,19,6,0,,,,2.2753832,0.0,0.0,0.0,0.0
7,20,6,0,,,,2.22945,0.0,0.0,0.0,0.0
7,21,6,0,,,,1.9519167,0.0,0.0,0.0,0.0
7,22,6,0,,,,1.51455,0.0,0.0,0.0,0.0
7,23,6,0,,,,1.2052333,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.0651083,0.0,0.0,0.0,0.0
7,1,7,0,,,,1.1135666,0.0,0.0,0.0,0.0
7,2,7,0,,,,1.1127334,0.0,0.0,0.0,0.0
7,3,7,0,,,,1.11915,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.74838334,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.61648333,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.45296666,0.0,0.0,0.0,0.051966668
7,7,7,0,,,,0.38315,0.0,0.0,0.0,0.230416672
7,8,7,0,,,,0.7359167,0.0,0.0,0.0,0.59528332
7,9,7,0,,,,0.5330333,0.0,0.0,0.0,1.19368336
7,10,7,0,,,,1.0421833,0.0,0.0,0.0,1.79875
7,11,7,0,,,,1.3738834,0.0,0.0,0.0,2.18195
7,12,7,0,,,,1.8809834,0.0,0.0,0.0,2.35775
7,13,7,0,,,,2.3717666,0.0,0.0,0.0,2.58825
7,14,7,0,,,,2.1522167,0.0,0.0,0.0,2.8765166
7,15,7,0,,,,2.53885,0.0,0.0,0.0,2.7443668
7,16,7,0,,,,2.8621833,0.0,0.0,0.0,2.3822
7,17,7,0,,,,3.1960166,0.0,0.0,0.0,1.8255
7,18,7,0,,,,2.5220666,0.0,0.0,0.0,1.0589
7,19,7,0,,,,1.7245166,0.0,0.0,0.0,0.0
7,20,7,0,,,,1.6255833,0.0,0.0,0.0,0.0
7,21,7,0,,,,1.6245333,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.44395,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.2904,0.0,0.0,0.0,0.0
7,24,7,0,,,,0.91891664,0.0,0.0,0.0,0.0
7,1,1,0,,,,1.1238667,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.6710167,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.7507,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.5581833,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.4608,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.75203335,0.0,0.0,0.0,0.091566664
7,7,1,0,,,,0.70391667,0.0,0.0,0.0,0.2371
7,8,1,0,,,,0.5519,0.0,0.0,0.0,0.58126668
7,9,1,0,,,,0.6548833,0.0,0.0,0.0,1.18945
7,10,1,0,,,,0.96925,0.0,0.0,0.0,1.79321668
7,11,1,0,,,,1.2234334,0.0,0.0,0.0,2.2866668
7,12,1,0,,,,1.3604167,0.0,0.0,0.0,2.6516
7,13,1,0,,,,1.3930666,0.0,0.0,0.0,2.8619168
7,14,1,0,,,,1.7295834,0.0,0.0,0.0,2.908
7,15,1,0,,,,1.76685,0.0,0.0,0.0,2.7688332
7,16,1,0,,,,2.4060416,0.0,0.0,0.0,2.424375
7,17,1,0,,,,1.9148834,0.0,0.0,0.0,1.83883336
7,18,1,0,,,,1.6272334,0.0,0.0,0.0,1.08605
7,19,1,0,,,,1.1530334,0.0,0.0,0.0,0.0
7,20,1,0,,,,1.30885,0.0,0.0,0.0,0.0
7,21,1,0,,,,0.69623333,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.2911834,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.1445167,0.0,0.0,0.0,0.0
7,24,1,0,,,,1.3213583,0.0,0.0,0.0,0.0
7,1,2,0,,,,1.0687,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.77045,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.46481666,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.7076,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.59166664,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.56005,0.0,0.0,0.0,0.0495
7,7,2,0,,,,0.5880333,0.0,0.0,0.0,0.18546666
7,8,2,0,,,,0.62645,0.0,0.0,0.0,0.56748332
7,9,2,0,,,,0.6056333,0.0,0.0,0.0,1.18376672
7,10,2,0,,,,0.5980833,0.0,0.0,0.0,1.80485
7,11,2,0,,,,1.2648333,0.0,0.0,0.0,2.2961
7,12,2,0,,,,1.6333,0.0,0.0,0.0,2.54506664
7,13,2,0,,,,1.53355,0.0,0.0,0.0,2.72396656
7,14,2,0,,,,2.1200833,0.0,0.0,0.0,2.0752
7,15,2,0,,,,1.7567834,0.0,0.0,0.0,1.21343336
7,16,2,0,,,,1.5830333,0.0,0.0,0.0,2.2641332
7,17,2,0,,,,1.8056,0.0,0.0,0.0,1.8657
7,18,2,0,,,,1.1167834,0.0,0.0,0.0,1.06625
7,19,2,0,,,,1.1506333,0.0,0.0,0.0,0.0
7,20,2,0,,,,1.6712834,0.0,0.0,0.0,0.0
7,21,2,0,,,,1.4680333,0.0,0.0,0.0,0.0
7,22,2,0,,,,1.53555,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.4253,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.9314917,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.67245,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.77786666,0.0,0.0,0.0,0.0
7,3,3,0,,,,1.04615,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.6696,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.5951167,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.708,0.0,0.0,0.0,0.0273666668
7,7,3,0,,,,0.5732,0.0,0.0,0.0,0.218133332
7,8,3,0,,,,0.70815,0.0,0.0,0.0,0.58815
7,9,3,0,,,,1.0529333,0.0,0.0,0.0,1.09908336
7,10,3,0,,,,0.9418333,0.0,0.0,0.0,1.46013332
7,11,3,0,,,,1.7253833,0.0,0.0,0.0,2.2742666
7,12,3,0,,,,1.5996833,0.0,0.0,0.0,2.5738332
7,13,3,0,,,,1.4350778,0.0,0.0,0.0,2.1849888
7,14,3,0,,,,1.7049333,0.0,0.0,0.0,3.0472
7,15,3,0,,,,1.9185833,0.0,0.0,0.0,1.71558336
7,16,3,0,,,,1.84045,0.0,0.0,0.0,2.4566668
7,17,3,0,,,,1.9565,0.0,0.0,0.0,1.82386668
7,18,3,0,,,,1.5172334,0.0,0.0,0.0,1.079
7,19,3,0,,,,1.59165,0.0,0.0,0.0,0.0
7,20,3,0,,,,1.0368333,0.0,0.0,0.0,0.0
7,21,3,0,,,,1.27815,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.54935,0.0,0.0,0.0,0.0
7,23,3,0,,,,1.1748972,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.96254164,0.0,0.0,0.0,0.0
7,1,4,0,,,,1.2031333,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.8003833,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.6534167,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.6775333,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.53565,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.5402833,0.0,0.0,0.0,0.0408
7,7,4,0,,,,0.73925,0.0,0.0,0.0,0.142483336
7,8,4,0,,,,0.73186666,0.0,0.0,0.0,0.53248332
7,9,4,0,,,,0.9781167,0.0,0.0,0.0,1.15836668
7,10,4,0,,,,0.76705,0.0,0.0,0.0,1.79961668
7,11,4,0,,,,1.1367834,0.0,0.0,0.0,2.3259834
7,12,4,0,,,,1.2828833,0.0,0.0,0.0,2.70668336
7,13,4,0,,,,1.5861,0.0,0.0,0.0,2.9287334
7,14,4,0,,,,1.4890667,0.0,0.0,0.0,3.0404168
7,15,4,0,,,,1.8568166,0.0,0.0,0.0,2.86818336
7,16,4,0,,,,1.7364,0.0,0.0,0.0,2.54478344
7,17,4,0,,,,2.0072668,0.0,0.0,0.0,2.05181664
7,18,4,0,,,,2.00115,0.0,0.0,0.0,1.31761668
7,19,4,0,,,,1.5465333,0.0,0.0,0.0,0.0
7,20,4,0,,,,1.6305333,0.0,0.0,0.0,0.0
7,21,4,0,,,,1.3679667,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.5291,0.0,0.0,0.0,0.0
7,23,4,0,,,,1.4901834,0.0,0.0,0.0,0.0
7,24,4,0,,,,1.4172666,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.81623334,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.709,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.48476666,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.24718334,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.27931666,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.4516,0.0,0.0,0.0,0.0307
7,7,5,0,,,,0.82126665,0.0,0.0,0.0,0.13195
7,8,5,0,,,,0.60985,0.0,0.0,0.0,0.54505
7,9,5,0,,,,0.4673,0.0,0.0,0.0,1.21258336
7,10,5,0,,,,0.61768335,0.0,0.0,0.0,1.86481664
7,11,5,0,,,,1.1361166,0.0,0.0,0.0,2.3989168
7,12,5,0,,,,1.0647666,0.0,0.0,0.0,2.7553832
7,13,5,0,,,,1.2783333,0.0,0.0,0.0,2.98085
7,14,5,0,,,,1.3707,0.0,0.0,0.0,3.0231668
7,15,5,0,,,,1.6491166,0.0,0.0,0.0,2.8761332
7,16,5,0,,,,1.6600833,0.0,0.0,0.0,2.56803344
7,17,5,0,,,,1.9668666,0.0,0.0,0.0,2.02038332
7,18,5,0,,,,1.3744333,0.0,0.0,0.0,1.24833336
7,19,5,0,,,,1.1557667,0.0,0.0,0.0,0.0
7,20,5,0,,,,1.3666,0.0,0.0,0.0,0.0
7,21,5,0,,,,1.3830167,0.0,0.0,0.0,0.0
7,22,5,0,,,,0.91415,0.0,0.0,0.0,0.0
7,23,5,0,,,,1.5319667,0.0,0.0,0.0,0.0
7,24,5,0,,,,1.27295,0.0,0.0,0.0,0.0
7,1,6,0,,,,1.0213333,0.0,0.0,0.0,0.0
7,2,6,0,,,,1.0696,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.72868335,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.84748334,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.36018333,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.5243667,0.0,0.0,0.0,0.034366664
7,7,6,0,,,,0.39221665,0.0,0.0,0.0,0.1332
7,8,6,0,,,,0.55551666,0.0,0.0,0.0,0.52271668
7,9,6,0,,,,0.34366667,0.0,0.0,0.0,1.17353332
7,10,6,0,,,,0.8850833,0.0,0.0,0.0,1.79673328
7,11,6,0,,,,1.98415,0.0,0.0,0.0,2.30893336
7,12,6,0,,,,2.3461833,0.0,0.0,0.0,2.66143336
7,13,6,0,,,,2.03015,0.0,0.0,0.0,2.8634
7,14,6,0,,,,1.7154334,0.0,0.0,0.0,2.89396656
7,15,6,0,,,,2.10325,0.0,0.0,0.0,2.7412334
7,16,6,0,,,,2.8912334,0.0,0.0,0.0,2.3991332
7,17,6,0,,,,2.5612,0.0,0.0,0.0,1.87178332
7,18,6,0,,,,1.2449,0.0,0.0,0.0,1.12818336
7,19,6,0,,,,1.66745,0.0,0.0,0.0,0.084966668
7,20,6,0,,,,1.5375333,0.0,0.0,0.0,0.0
7,21,6,0,,,,1.6210333,0.0,0.0,0.0,0.0
7,22,6,0,,,,1.66695,0.0,0.0,0.0,0.0
7,23,6,0,,,,1.17265,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.4992583,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.9399667,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.96365,0.0,0.0,0.0,0.0
7,3,7,0,,,,1.1923833,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.7756,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.49183333,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.33843333,0.0,0.0,0.0,0.038983332
7,7,7,0,,,,0.50558335,0.0,0.0,0.0,0.1467
7,8,7,0,,,,0.82278335,0.0,0.0,0.0,0.50818332
7,9,7,0,,,,0.5921,0.0,0.0,0.0,1.12203332
7,10,7,0,,,,0.98118335,0.0,0.0,0.0,1.73605
7,11,7,0,,,,1.6746167,0.0,0.0,0.0,2.2301168
7,12,7,0,,,,1.9556,0.0,0.0,0.0,2.6118668
7,13,7,0,,,,2.1048834,0.0,0.0,0.0,2.81421656
7,14,7,0,,,,1.76955,0.0,0.0,0.0,2.8025
7,15,7,0,,,,2.1696668,0.0,0.0,0.0,2.66506664
7,16,7,0,,,,2.4255667,0.0,0.0,0.0,2.2244
7,17,7,0,,,,1.9354666,0.0,0.0,0.0,1.76685
7,18,7,0,,,,1.4230666,0.0,0.0,0.0,1.04141664
7,19,7,0,,,,1.2398334,0.0,0.0,0.0,0.080883332
7,20,7,0,,,,1.1521833,0.0,0.0,0.0,0.0
7,21,7,0,,,,0.7174,0.0,0.0,0.0,0.0
7,22,7,0,,,,0.82493335,0.0,0.0,0.0,0.0
7,23,7,0,,,,0.80193335,0.0,0.0,0.0,0.0
7,24,7,0,,,,0.6638333,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.90865,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.8133,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.7349167,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.52235,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.5804333,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.31445,0.0,0.0,0.0,0.07965
7,7,1,0,,,,0.40361667,0.0,0.0,0.0,0.26663332
7,8,1,0,,,,0.32121667,0.0,0.0,0.0,0.75513336
7,9,1,0,,,,0.75056666,0.0,0.0,0.0,0.87418336
7,10,1,0,,,,1.22475,0.0,0.0,0.0,0.62113336
7,11,1,0,,,,0.9566611,0.0,0.0,0.0,0.55450556
7,12,1,0,,,,0.8817,0.0,0.0,0.0,0.54598332
7,13,1,0,,,,0.6997833,0.0,0.0,0.0,1.51186668
7,14,1,0,,,,0.87308335,0.0,0.0,0.0,2.08553344
7,15,1,0,,,,0.9615333,0.0,0.0,0.0,1.74535
7,16,1,0,,,,0.8885,0.0,0.0,0.0,2.51595
7,17,1,0,,,,1.03885,0.0,0.0,0.0,1.141
7,18,1,0,,,,0.77038336,0.0,0.0,0.0,0.26561668
7,19,1,0,,,,1.1936,0.0,0.0,0.0,0.045716668
7,20,1,0,,,,1.5819833,0.0,0.0,0.0,0.0
7,21,1,0,,,,1.6051,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.55895,0.0,0.0,0.0,0.0
7,23,1,0,,,,2.5608666,0.0,0.0,0.0,0.0
7,24,1,0,,,,2.1564584,0.0,0.0,0.0,0.0
7,1,2,0,,,,1.94915,0.0,0.0,0.0,0.0
7,2,2,0,,,,1.6273333,0.0,0.0,0.0,0.0
7,3,2,0,,,,1.7284334,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.99625,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.59356666,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.7934333,0.0,0.0,0.0,0.0498
7,7,2,0,,,,0.36535,0.0,0.0,0.0,0.382083344
7,8,2,0,,,,0.28466666,0.0,0.0,0.0,0.45578332
7,9,2,0,,,,0.5624167,0.0,0.0,0.0,0.60423332
7,10,2,0,,,,1.0114833,0.0,0.0,0.0,1.3581
7,11,2,0,,,,0.93528336,0.0,0.0,0.0,1.92546668
7,12,2,0,,,,1.1308,0.0,0.0,0.0,2.2826332
7,13,2,0,,,,1.3896166,0.0,0.0,0.0,2.92228344
7,14,2,0,,,,1.6615666,0.0,0.0,0.0,2.71228344
7,15,2,0,,,,1.83735,0.0,0.0,0.0,2.67603344
7,16,2,0,,,,1.6691166,0.0,0.0,0.0,2.3691668
7,17,2,0,,,,1.5133166,0.0,0.0,0.0,1.08115
7,18,2,0,,,,1.1372833,0.0,0.0,0.0,1.02401672
7,19,2,0,,,,1.7508167,0.0,0.0,0.0,0.073383332
7,20,2,0,,,,1.4194167,0.0,0.0,0.0,0.0
7,21,2,0,,,,0.99055,0.0,0.0,0.0,0.0
7,22,2,0,,,,0.6634667,0.0,0.0,0.0,0.0
7,23,2,0,,,,0.90886664,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.6360083,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.8171167,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.49681666,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.45641667,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.45095,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.45071667,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.7482333,0.0,0.0,0.0,0.032816664
7,7,3,0,,,,0.7011,0.0,0.0,0.0,0.13621666
7,8,3,0,,,,0.48476666,0.0,0.0,0.0,0.48661668
7,9,3,0,,,,0.69671667,0.0,0.0,0.0,1.1076
7,10,3,0,,,,0.7081,0.0,0.0,0.0,1.71961668
7,11,3,0,,,,1.3146167,0.0,0.0,0.0,2.2271
7,12,3,0,,,,1.4865333,0.0,0.0,0.0,2.61285
7,13,3,0,,,,1.5891167,0.0,0.0,0.0,2.8233332
7,14,3,0,,,,1.7228667,0.0,0.0,0.0,2.8865
7,15,3,0,,,,2.1825,0.0,0.0,0.0,2.76965
7,16,3,0,,,,2.3513167,0.0,0.0,0.0,2.4307
7,17,3,0,,,,2.3229334,0.0,0.0,0.0,1.91885
7,18,3,0,,,,1.4024333,0.0,0.0,0.0,1.16218336
7,19,3,0,,,,1.69735,0.0,0.0,0.0,0.061016668
7,20,3,0,,,,1.0903333,0.0,0.0,0.0,0.0
7,21,3,0,,,,0.93368334,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.0198833,0.0,0.0,0.0,0.0
7,23,3,0,,,,0.98653334,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.62705,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.55553335,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.7728,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.90351665,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.7975,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.72345,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.7939,0.0,0.0,0.0,0.0268833332
7,7,4,0,,,,0.6783917,0.0,0.0,0.0,0.12065
7,8,4,0,,,,0.7852333,0.0,0.0,0.0,0.4971
7,9,4,0,,,,0.89603335,0.0,0.0,0.0,1.18376672
7,10,4,0,,,,0.8595167,0.0,0.0,0.0,1.70713332
7,11,4,0,,,,1.4200333,0.0,0.0,0.0,2.2945832
7,12,4,0,,,,1.6669834,0.0,0.0,0.0,2.6001668
7,13,4,0,,,,1.9195,0.0,0.0,0.0,2.85565
7,14,4,0,,,,1.98795,0.0,0.0,0.0,2.7697
7,15,4,0,,,,2.0447166,0.0,0.0,0.0,1.83381664
7,16,4,0,,,,2.0843666,0.0,0.0,0.0,2.1628668
7,17,4,0,,,,2.4146166,0.0,0.0,0.0,1.51346668
7,18,4,0,,,,1.2641833,0.0,0.0,0.0,1.27098328
7,19,4,0,,,,1.2651167,0.0,0.0,0.0,0.059583332
7,20,4,0,,,,1.4919,0.0,0.0,0.0,0.0
7,21,4,0,,,,1.4633,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.6233833,0.0,0.0,0.0,0.0
7,23,4,0,,,,1.6646,0.0,0.0,0.0,0.0
7,24,4,0,,,,1.012,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.75998336,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.5632833,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.7289,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.60815,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.80251664,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.6428667,0.0,0.0,0.0,0.0196
7,7,5,0,,,,0.6820833,0.0,0.0,0.0,0.1096
7,8,5,0,,,,0.98153335,0.0,0.0,0.0,0.4751
7,9,5,0,,,,0.91216666,0.0,0.0,0.0,1.12631664
7,10,5,0,,,,0.8511,0.0,0.0,0.0,1.76348328
7,11,5,0,,,,1.5306333,0.0,0.0,0.0,2.2908668
7,12,5,0,,,,2.3003833,0.0,0.0,0.0,2.6705166
7,13,5,0,,,,2.6050167,0.0,0.0,0.0,2.87831664
7,14,5,0,,,,1.9906334,0.0,0.0,0.0,2.95656664
7,15,5,0,,,,2.2563167,0.0,0.0,0.0,2.8382334
7,16,5,0,,,,2.8033333,0.0,0.0,0.0,2.51295
7,17,5,0,,,,2.2304332,0.0,0.0,0.0,1.96568336
7,18,5,0,,,,1.6521833,0.0,0.0,0.0,1.19933336
7,19,5,0,,,,1.50035,0.0,0.0,0.0,0.053216668
7,20,5,0,,,,1.4206333,0.0,0.0,0.0,0.0
7,21,5,0,,,,1.2753834,0.0,0.0,0.0,0.0
7,22,5,0,,,,1.0611334,0.0,0.0,0.0,0.0
7,23,5,0,,,,0.9475,0.0,0.0,0.0,0.0
7,24,5,0,,,,0.53996664,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.61151665,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.43871668,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.4728,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.40875,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.58668333,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.80083334,0.0,0.0,0.0,0.0253666668
7,7,6,0,,,,0.74406666,0.0,0.0,0.0,0.109916664
7,8,6,0,,,,0.84711665,0.0,0.0,0.0,0.46271668
7,9,6,0,,,,0.7991833,0.0,0.0,0.0,1.09698328
7,10,6,0,,,,1.1828,0.0,0.0,0.0,1.73183336
7,11,6,0,,,,1.0898334,0.0,0.0,0.0,2.25746656
7,12,6,0,,,,1.26025,0.0,0.0,0.0,2.6371
7,13,6,0,,,,1.4361167,0.0,0.0,0.0,2.8263832
7,14,6,0,,,,1.9532334,0.0,0.0,0.0,2.86945
7,15,6,0,,,,2.3647833,0.0,0.0,0.0,2.75228344
7,16,6,0,,,,2.14715,0.0,0.0,0.0,2.42453344
7,17,6,0,,,,2.3249333,0.0,0.0,0.0,1.8536
7,18,6,0,,,,1.4611,0.0,0.0,0.0,1.08043336
7,19,6,0,,,,1.54715,0.0,0.0,0.0,0.04945
7,20,6,0,,,,1.4002167,0.0,0.0,0.0,0.0
7,21,6,0,,,,1.2066333,0.0,0.0,0.0,0.0
7,22,6,0,,,,1.0030833,0.0,0.0,0.0,0.0
7,23,6,0,,,,0.9040667,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.84935,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.64356667,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.50953335,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.4212,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.2335,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.40946665,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.973,0.0,0.0,0.0,0.0178
7,7,7,0,,,,0.87728333,0.0,0.0,0.0,0.147416672
7,8,7,0,,,,0.77145,0.0,0.0,0.0,0.48086668
7,9,7,0,,,,0.6275,0.0,0.0,0.0,1.06298328
7,10,7,0,,,,0.43805,0.0,0.0,0.0,1.67621668
7,11,7,0,,,,0.90433335,0.0,0.0,0.0,2.177
7,12,7,0,,,,1.18965,0.0,0.0,0.0,2.5421168
7,13,7,0,,,,1.37815,0.0,0.0,0.0,2.74805
7,14,7,0,,,,1.6922667,0.0,0.0,0.0,2.7659834
7,15,7,0,,,,2.4148958,0.0,0.0,0.0,2.615796
7,16,7,0,,,,1.5736,0.0,0.0,0.0,2.3033
7,17,7,0,,,,1.6925,0.0,0.0,0.0,1.78398328
7,18,7,0,,,,1.2058834,0.0,0.0,0.0,0.99073332
7,19,7,0,,,,1.1309,0.0,0.0,0.0,0.048833332
7,20,7,0,,,,0.86116666,0.0,0.0,0.0,0.0
7,21,7,0,,,,0.96681666,0.0,0.0,0.0,0.0
7,22,7,0,,,,0.7367167,0.0,0.0,0.0,0.0
7,23,7,0,,,,0.70385,0.0,0.0,0.0,0.0
7,24,7,0,,,,0.70675,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.4349,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.42313334,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.44646665,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.38646665,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.37735,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.3461,0.0,0.0,0.0,0.032
7,7,1,0,,,,0.38025,0.0,0.0,0.0,0.14465
7,8,1,0,,,,0.39138332,0.0,0.0,0.0,0.4566
7,9,1,0,,,,0.37831667,0.0,0.0,0.0,1.03286668
7,10,1,0,,,,0.43625,0.0,0.0,0.0,1.62861668
7,11,1,0,,,,1.0650333,0.0,0.0,0.0,2.1322666
7,12,1,0,,,,1.4460167,0.0,0.0,0.0,2.3837666
7,13,1,0,,,,1.2971333,0.0,0.0,0.0,2.7353668
7,14,1,0,,,,1.3425167,0.0,0.0,0.0,2.75652784
7,15,1,0,,,,1.9748334,0.0,0.0,0.0,2.6100832
7,16,1,0,,,,1.7959,0.0,0.0,0.0,2.3215166
7,17,1,0,,,,1.9403,0.0,0.0,0.0,1.65598328
7,18,1,0,,,,1.5725666,0.0,0.0,0.0,0.84303332
7,19,1,0,,,,1.4724166,0.0,0.0,0.0,0.054683336
7,20,1,0,,,,1.0757667,0.0,0.0,0.0,0.0
7,21,1,0,,,,1.1628833,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.1073,0.0,0.0,0.0,0.0
7,23,1,0,,,,0.7565333,0.0,0.0,0.0,0.0
