month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
11,23,1,0,,,,0.25556666,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.25729167,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.24301666,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.23398334,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.2332,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.2449,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.22938333,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.13161671,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.36033332,0.0,0.0,0.0,3.0144583
11,8,2,0,,,,0.28403333,0.0,0.0,0.0,4.7260416
11,9,2,0,,,,0.45015,0.0,0.0,0.0,5.872292
11,10,2,0,,,,2.4853334,0.0,0.0,0.0,6.4392084
11,11,2,0,,,,2.4014168,0.0,0.0,0.0,6.406125
11,12,2,0,,,,1.0101833,0.0,0.0,0.0,5.7142914
11,13,2,0,,,,0.3886,0.0,0.0,0.0,4.62225
11,14,2,0,,,,0.6041167,0.0,0.0,0.0,3.012875
11,15,2,0,,,,2.21675,0.0,0.0,0.0,1.123
11,16,2,0,,,,1.94555,0.0,0.0,0.0,0.05641667
11,17,2,0,,,,1.8361167,0.0,0.0,0.0,0.0
11,18,2,0,,,,1.1253166,0.0,0.0,0.0,0.0
11,19,2,0,,,,0.20941673,0.0,0.0,0.0,0.0
11,20,2,0,,,,0.06428342,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.15053341,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.67661667,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.54223335,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.25611666,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.23068333,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.23373333,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.23568334,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.2488,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.2384,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.13113338,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.33171666,0.0,0.0,0.0,3.0993332
11,8,3,0,,,,0.41838333,0.0,0.0,0.0,4.9000418
11,9,3,0,,,,0.6677167,0.0,0.0,0.0,5.71725
11,10,3,0,,,,2.4141667,0.0,0.0,0.0,5.9312915
11,11,3,0,,,,2.3512166,0.0,0.0,0.0,5.9625415
11,12,3,0,,,,1.7041833,0.0,0.0,0.0,5.616375
11,13,3,0,,,,1.41555,0.0,0.0,0.0,4.609375
11,14,3,0,,,,1.6515833,0.0,0.0,0.0,3.0550833
11,15,3,0,,,,2.526,0.0,0.0,0.0,1.1855417
11,16,3,0,,,,2.2557166,0.0,0.0,0.0,0.081
11,17,3,0,,,,1.7777833,0.0,0.0,0.0,0.0
11,18,3,0,,,,1.9878833,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.4745,0.0,0.0,0.0,0.0
11,20,3,0,,,,0.13876674,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.05188342,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.13526674,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.26041666,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.21985,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.23086667,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.1995,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.20616667,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.32733333,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.25236666,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.13015005,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.30298334,0.0,0.0,0.0,3.0504584
11,8,4,0,,,,0.22735,0.0,0.0,0.0,4.8138333
11,9,4,0,,,,0.23826666,0.0,0.0,0.0,5.773375
11,10,4,0,,,,2.32095,0.0,0.0,0.0,6.238458
11,11,4,0,,,,2.30895,0.0,0.0,0.0,6.1687915
11,12,4,0,,,,0.9738,0.0,0.0,0.0,5.569875
11,13,4,0,,,,0.2479,0.0,0.0,0.0,4.4642084
11,14,4,0,,,,1.2592167,0.0,0.0,0.0,2.8976666
11,15,4,0,,,,1.97785,0.0,0.0,0.0,1.072125
11,16,4,0,,,,1.9946,0.0,0.0,0.0,0.050666666
11,17,4,0,,,,1.16475,0.0,0.0,0.0,0.0
11,18,4,0,,,,0.42898333,0.0,0.0,0.0,0.0
11,19,4,0,,,,0.09728338,0.0,0.0,0.0,0.0
11,20,4,0,,,,0.063900016,0.0,0.0,0.0,0.0
11,21,4,0,,,,0.03673341,0.0,0.0,0.0,0.0
11,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.25248334,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.46103334,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.2736,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.24006666,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.2706,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.28996667,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.12130005,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.3352,0.0,0.0,0.0,3.0379584
11,8,5,0,,,,0.28843334,0.0,0.0,0.0,4.7657083
11,9,5,0,,,,0.28491667,0.0,0.0,0.0,5.799083
11,10,5,0,,,,2.3371665,0.0,0.0,0.0,6.243458
11,11,5,0,,,,2.3086834,0.0,0.0,0.0,6.191583
11,12,5,0,,,,0.33231667,0.0,0.0,0.0,5.576125
11,13,5,0,,,,0.23053333,0.0,0.0,0.0,4.459625
11,14,5,0,,,,0.19676666,0.0,0.0,0.0,2.8925418
11,15,5,0,,,,1.85995,0.0,0.0,0.0,1.08
11,16,5,0,,,,1.2885166,0.0,0.0,0.0,0.04766667
11,17,5,0,,,,1.0449834,0.0,0.0,0.0,0.0
11,18,5,0,,,,0.31843334,0.0,0.0,0.0,0.0
11,19,5,0,,,,0.07683338,0.0,0.0,0.0,0.0
11,20,5,0,,,,0.03465008,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.01616674,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.02461672,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.0112000685,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.26233333,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.2667,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.26141667,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.25365,0.0,0.0,0.0,0.0
11,4,6,0,,,,0.33958334,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.27923334,0.0,0.0,0.0,0.0
11,6,6,0,,,,0.18283334,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.25631666,0.0,0.0,0.0,2.231125
11,8,6,0,,,,0.25228333,0.0,0.0,0.0,3.4355832
11,9,6,0,,,,0.83665,0.0,0.0,0.0,2.3205417
11,10,6,0,,,,1.43395,0.0,0.0,0.0,3.759
11,11,6,0,,,,1.3299,0.0,0.0,0.0,3.33875
11,12,6,0,,,,1.4484333,0.0,0.0,0.0,3.8127917
11,13,6,0,,,,0.22775,0.0,0.0,0.0,3.919625
11,14,6,0,,,,0.26381665,0.0,0.0,0.0,2.0981667
11,15,6,0,,,,0.76515,0.0,0.0,0.0,1.00075
11,16,6,0,,,,0.96386665,0.0,0.0,0.0,0.079666667
11,17,6,0,,,,0.08713334,0.0,0.0,0.0,0.0
11,18,6,0,,,,0.27713335,0.0,0.0,0.0,0.0
11,19,6,0,,,,0.2781,0.0,0.0,0.0,0.0
11,20,6,0,,,,0.11948337,0.0,0.0,0.0,0.0
11,21,6,0,,,,0.80758333,0.0,0.0,0.0,0.0
11,22,6,0,,,,1.1452,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.6490333,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.38490832,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.34413335,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.32795,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.31401667,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.4036,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.3149,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.17305003,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.32055,0.0,0.0,0.0,2.995625
11,8,7,0,,,,0.28165,0.0,0.0,0.0,4.7885834
11,9,7,0,,,,2.2253666,0.0,0.0,0.0,5.8782086
11,10,7,0,,,,2.41625,0.0,0.0,0.0,6.349625
11,11,7,0,,,,1.0484834,0.0,0.0,0.0,6.2238336
11,12,7,0,,,,0.5703167,0.0,0.0,0.0,5.608542
11,13,7,0,,,,0.32936665,0.0,0.0,0.0,4.5661667
11,14,7,0,,,,0.31113333,0.0,0.0,0.0,2.947875
11,15,7,0,,,,0.22791667,0.0,0.0,0.0,1.062375
11,16,7,0,,,,1.5914167,0.0,0.0,0.0,0.042125
11,17,7,0,,,,0.50085,0.0,0.0,0.0,0.0
11,18,7,0,,,,0.07293334,0.0,0.0,0.0,0.0
11,19,7,0,,,,0.09695001,0.0,0.0,0.0,0.0
11,20,7,0,,,,0.2405,0.0,0.0,0.0,0.0
11,21,7,0,,,,0.59103334,0.0,0.0,0.0,0.0
11,22,7,0,,,,0.7479,0.0,0.0,0.0,0.0
11,23,7,0,,,,0.45265,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.224075,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.21988334,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.2025,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.22985,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.3382,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.35091665,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.14256671,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.36581665,0.0,0.0,0.0,2.9033334
11,8,1,0,,,,0.29478332,0.0,0.0,0.0,4.6186667
11,9,1,0,,,,0.2827,0.0,0.0,0.0,5.6429584
11,10,1,0,,,,2.2879667,0.0,0.0,0.0,6.1019165
11,11,1,0,,,,2.0429332,0.0,0.0,0.0,6.06625
11,12,1,0,,,,0.24443333,0.0,0.0,0.0,5.4805
11,13,1,0,,,,0.24595,0.0,0.0,0.0,4.423125
11,14,1,0,,,,1.0545167,0.0,0.0,0.0,2.8700833
11,15,1,0,,,,0.9183667,0.0,0.0,0.0,1.04354164
11,16,1,0,,,,1.9149667,0.0,0.0,0.0,0.033833334
11,17,1,0,,,,1.774,0.0,0.0,0.0,0.0
11,18,1,0,,,,0.62975,0.0,0.0,0.0,0.0
11,19,1,0,,,,0.044800077,0.0,0.0,0.0,0.0
11,20,1,0,,,,0.057950083,0.0,0.0,0.0,0.0
11,21,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,22,1,0,,,,0.17700006,0.0,0.0,0.0,0.0
11,23,1,0,,,,0.36551666,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.338075,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.329,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.32426667,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.32375,0.0,0.0,0.0,0.0
11,4,2,0,,,,0.41211668,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.39375,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.25015002,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.5421,0.0,0.0,0.0,2.7409167
11,8,2,0,,,,0.32488334,0.0,0.0,0.0,4.5292084
11,9,2,0,,,,0.32021666,0.0,0.0,0.0,5.6157916
11,10,2,0,,,,1.7830334,0.0,0.0,0.0,4.97275
11,11,2,0,,,,2.0354834,0.0,0.0,0.0,5.5617084
11,12,2,0,,,,1.8130333,0.0,0.0,0.0,5.1987085
11,13,2,0,,,,0.5072167,0.0,0.0,0.0,2.9869168
11,14,2,0,,,,0.24698333,0.0,0.0,0.0,1.9337083
11,15,2,0,,,,0.24611667,0.0,0.0,0.0,0.6832083
11,16,2,0,,,,1.4307834,0.0,0.0,0.0,0.05054167
11,17,2,0,,,,0.623,0.0,0.0,0.0,0.0
11,18,2,0,,,,0.7058833,0.0,0.0,0.0,0.0
11,19,2,0,,,,0.077183366,0.0,0.0,0.0,0.0
11,20,2,0,,,,0.05333339,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.10853338,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.000100096666,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.15611672,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.37015834,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.2677,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.24381667,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.24426667,0.0,0.0,0.0,0.0
11,4,3,0,,,,0.28166667,0.0,0.0,0.0,0.0
11,5,3,0,,,,0.23975,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.25708333,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.39678332,0.0,0.0,0.0,2.659
11,8,3,0,,,,0.5017833,0.0,0.0,0.0,4.485875
11,9,3,0,,,,0.76206666,0.0,0.0,0.0,5.120625
11,10,3,0,,,,1.7470833,0.0,0.0,0.0,4.0408334
11,11,3,0,,,,1.9613167,0.0,0.0,0.0,4.8572083
11,12,3,0,,,,1.4422333,0.0,0.0,0.0,4.1756668
11,13,3,0,,,,1.21505,0.0,0.0,0.0,3.3389584
11,14,3,0,,,,0.9937,0.0,0.0,0.0,2.7927084
11,15,3,0,,,,0.34328333,0.0,0.0,0.0,1.03175
11,16,3,0,,,,0.23636666,0.0,0.0,0.0,0.1025
11,17,3,0,,,,0.58305,0.0,0.0,0.0,0.0
11,18,3,0,,,,1.2493167,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.19903333,0.0,0.0,0.0,0.0
11,20,3,0,,,,0.052333366,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.10006671,0.0,0.0,0.0,0.0
11,22,3,0,,,,5.0096667e-05,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.30205005,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.27324167,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.25618333,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.26021665,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.25226668,0.0,0.0,0.0,0.0
11,4,4,0,,,,0.26031667,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.48601666,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.54800004,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.3548,0.0,0.0,0.0,2.9912918
11,8,4,0,,,,0.38603333,0.0,0.0,0.0,4.9722916
11,9,4,0,,,,0.35908332,0.0,0.0,0.0,6.1592914
11,10,4,0,,,,2.5892167,0.0,0.0,0.0,6.696375
11,11,4,0,,,,2.6083333,0.0,0.0,0.0,6.628958
11,12,4,0,,,,0.55876666,0.0,0.0,0.0,5.977875
11,13,4,0,,,,0.22575833,0.0,0.0,0.0,4.7862708
11,14,4,0,,,,0.2363,0.0,0.0,0.0,3.045875
11,15,4,0,,,,0.24053334,0.0,0.0,0.0,1.070875
11,16,4,0,,,,0.56165,0.0,0.0,0.0,0.033541667
11,17,4,0,,,,1.3537834,0.0,0.0,0.0,0.0
11,18,4,0,,,,0.87098336,0.0,0.0,0.0,0.0
11,19,4,0,,,,0.12693334,0.0,0.0,0.0,0.0
11,20,4,0,,,,0.049983367,0.0,0.0,0.0,0.0
11,21,4,0,,,,0.049766693,0.0,0.0,0.0,0.0
11,22,4,0,,,,0.0728334,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.00058341667,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.33999166,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.25838333,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.24123333,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.23788333,0.0,0.0,0.0,0.0
11,4,5,0,,,,1.1748667,0.0,0.0,0.0,0.0
11,5,5,0,,,,1.2082,0.0,0.0,0.0,0.0
11,6,5,0,,,,1.5438,0.0,0.0,0.0,0.0
11,7,5,0,,,,1.0304,0.0,0.0,0.0,3.0030417
11,8,5,0,,,,0.5635333,0.0,0.0,0.0,4.9075833
11,9,5,0,,,,0.3188,0.0,0.0,0.0,6.095917
11,10,5,0,,,,2.4806333,0.0,0.0,0.0,6.607083
11,11,5,0,,,,2.4507334,0.0,0.0,0.0,6.519625
11,12,5,0,,,,0.4354,0.0,0.0,0.0,5.87125
11,13,5,0,,,,0.27066666,0.0,0.0,0.0,4.6069583
11,14,5,0,,,,0.24256666,0.0,0.0,0.0,2.94375
11,15,5,0,,,,0.23531666,0.0,0.0,0.0,1.0599167
11,16,5,0,,,,0.7807,0.0,0.0,0.0,0.032625
11,17,5,0,,,,0.9982167,0.0,0.0,0.0,0.0
11,18,5,0,,,,0.8676,0.0,0.0,0.0,0.0
11,19,5,0,,,,0.09388335,0.0,0.0,0.0,0.0
11,20,5,0,,,,0.04703337,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.1759167,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.049116723,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.62603337,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.31794167,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.24451667,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.25056666,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.25556666,0.0,0.0,0.0,0.0
11,4,6,0,,,,1.0494833,0.0,0.0,0.0,0.0
11,5,6,0,,,,0.95905,0.0,0.0,0.0,0.0
11,6,6,0,,,,1.1411167,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.46033335,0.0,0.0,0.0,2.9455
11,8,6,0,,,,0.35468334,0.0,0.0,0.0,4.6983334
11,9,6,0,,,,2.0486667,0.0,0.0,0.0,5.493375
11,10,6,0,,,,1.52395,0.0,0.0,0.0,4.1771667
11,11,6,0,,,,1.0408833,0.0,0.0,0.0,2.8390833
11,12,6,0,,,,0.7185,0.0,0.0,0.0,2.3643333
11,13,6,0,,,,0.66691667,0.0,0.0,0.0,2.1360417
11,14,6,0,,,,0.78245,0.0,0.0,0.0,2.8833334
11,15,6,0,,,,0.64736664,0.0,0.0,0.0,0.75225
11,16,6,0,,,,0.81245,0.0,0.0,0.0,0.064708333
11,17,6,0,,,,0.2882,0.0,0.0,0.0,0.0
11,18,6,0,,,,0.05076668,0.0,0.0,0.0,0.0
11,19,6,0,,,,0.03836673,0.0,0.0,0.0,0.0
11,20,6,0,,,,0.20383336,0.0,0.0,0.0,0.0
11,21,6,0,,,,0.80651665,0.0,0.0,0.0,0.0
11,22,6,0,,,,0.87445,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.43965,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.29674166,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.28821668,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.31026667,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.2925,0.0,0.0,0.0,0.0
11,4,7,0,,,,0.6128,0.0,0.0,0.0,0.0
11,5,7,0,,,,0.5521,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.7841,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.42523333,0.0,0.0,0.0,0.26754168
11,8,7,0,,,,0.50656664,0.0,0.0,0.0,2.2047084
11,9,7,0,,,,2.21295,0.0,0.0,0.0,4.518375
11,10,7,0,,,,2.8459833,0.0,0.0,0.0,5.3699164
11,11,7,0,,,,1.8007667,0.0,0.0,0.0,4.2442917
11,12,7,0,,,,2.12945,0.0,0.0,0.0,4.3451666
11,13,7,0,,,,0.6274667,0.0,0.0,0.0,2.6613333
11,14,7,0,,,,0.42105,0.0,0.0,0.0,1.21129166
11,15,7,0,,,,0.4327,0.0,0.0,0.0,0.27734722
11,16,7,0,,,,0.59106666,0.0,0.0,0.0,0.0
11,17,7,0,,,,0.030616751,0.0,0.0,0.0,0.0
11,18,7,0,,,,0.058466744,0.0,0.0,0.0,0.0
11,19,7,0,,,,0.008700082,0.0,0.0,0.0,0.0
11,20,7,0,,,,0.32190004,0.0,0.0,0.0,0.0
11,21,7,0,,,,0.83166665,0.0,0.0,0.0,0.0
11,22,7,0,,,,0.8484333,0.0,0.0,0.0,0.0
11,23,7,0,,,,0.9713167,0.0,0.0,0.0,0.0
11,24,7,0,,,,0.8110167,0.0,0.0,0.0,0.0
11,1,1,0,,,,0.32985,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.30018333,0.0,0.0,0.0,0.0
11,3,1,0,,,,0.26633334,0.0,0.0,0.0,0.0
11,4,1,0,,,,0.3659,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.57016665,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.61046666,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.677,0.0,0.0,0.0,0.40095833
11,8,1,0,,,,0.4876,0.0,0.0,0.0,0.91475
11,9,1,0,,,,0.58141667,0.0,0.0,0.0,1.9857083
11,10,1,0,,,,0.70765,0.0,0.0,0.0,1.9410834
11,11,1,0,,,,0.49748334,0.0,0.0,0.0,1.227875
11,12,1,0,,,,0.23253334,0.0,0.0,0.0,0.247625
11,13,1,0,,,,0.24456666,0.0,0.0,0.0,0.40845833
11,14,1,0,,,,0.2367,0.0,0.0,0.0,0.52020832
11,15,1,0,,,,0.22343333,0.0,0.0,0.0,0.16154167
11,16,1,0,,,,0.4665,0.0,0.0,0.0,0.0
11,17,1,0,,,,0.49273333,0.0,0.0,0.0,0.0
11,18,1,0,,,,0.66613334,0.0,0.0,0.0,0.0
11,19,1,0,,,,0.57601666,0.0,0.0,0.0,0.0
11,20,1,0,,,,1.59685,0.0,0.0,0.0,0.0
11,21,1,0,,,,0.82028335,0.0,0.0,0.0,0.0
11,22,1,0,,,,0.68526334,0.0,0.0,0.0,0.0
11,23,1,0,,,,0.2625,0.0,0.0,0.0,0.0
11,24,1,0,,,,0.28083333,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.42701668,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.5081,0.0,0.0,0.0,0.0
11,3,2,0,,,,0.50801665,0.0,0.0,0.0,0.0
11,4,2,0,,,,1.6225834,0.0,0.0,0.0,0.0
11,5,2,0,,,,1.2812667,0.0,0.0,0.0,0.0
11,6,2,0,,,,1.8942333,0.0,0.0,0.0,0.0
11,7,2,0,,,,1.3802167,0.0,0.0,0.0,2.6685
11,8,2,0,,,,0.93551666,0.0,0.0,0.0,4.5476666
11,9,2,0,,,,0.75946665,0.0,0.0,0.0,5.661042
11,10,2,0,,,,2.4949667,0.0,0.0,0.0,6.180917
11,11,2,0,,,,2.41775,0.0,0.0,0.0,6.112875
11,12,2,0,,,,1.2525333,0.0,0.0,0.0,5.463625
11,13,2,0,,,,0.8078167,0.0,0.0,0.0,4.3387082
11,14,2,0,,,,0.75435,0.0,0.0,0.0,2.8430417
11,15,2,0,,,,0.49381667,0.0,0.0,0.0,1.0295
11,16,2,0,,,,0.8490667,0.0,0.0,0.0,0.03275
11,17,2,0,,,,0.9273667,0.0,0.0,0.0,0.0
11,18,2,0,,,,0.88545,0.0,0.0,0.0,0.0
11,19,2,0,,,,0.11378334,0.0,0.0,0.0,0.0
11,20,2,0,,,,0.026883382,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.015683398,0.0,0.0,0.0,0.0
11,22,2,0,,,,0.72735,0.0,0.0,0.0,0.0
11,23,2,0,,,,0.37745008,0.0,0.0,0.0,0.0
11,24,2,0,,,,0.75905836,0.0,0.0,0.0,0.0
11,1,3,0,,,,0.48996666,0.0,0.0,0.0,0.0
11,2,3,0,,,,0.36865,0.0,0.0,0.0,0.0
11,3,3,0,,,,0.38108334,0.0,0.0,0.0,0.0
11,4,3,0,,,,1.4391,0.0,0.0,0.0,0.0
11,5,3,0,,,,1.02075,0.0,0.0,0.0,0.0
11,6,3,0,,,,1.5323,0.0,0.0,0.0,0.0
11,7,3,0,,,,1.2534167,0.0,0.0,0.0,2.571875
11,8,3,0,,,,0.39365,0.0,0.0,0.0,4.52925
11,9,3,0,,,,0.3112,0.0,0.0,0.0,5.25075
11,10,3,0,,,,2.1370168,0.0,0.0,0.0,5.722083
11,11,3,0,,,,2.2882833,0.0,0.0,0.0,6.0332086
11,12,3,0,,,,1.1049,0.0,0.0,0.0,5.5361664
11,13,3,0,,,,0.7388833,0.0,0.0,0.0,4.1945416
11,14,3,0,,,,0.38476667,0.0,0.0,0.0,2.661875
11,15,3,0,,,,0.5689333,0.0,0.0,0.0,1.039375
11,16,3,0,,,,1.000475,0.0,0.0,0.0,0.08820833
11,17,3,0,,,,1.5470166,0.0,0.0,0.0,0.0
11,18,3,0,,,,1.21305,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.46868333,0.0,0.0,0.0,0.0
11,20,3,0,,,,0.34881666,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.10808338,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.0007167583,0.0,0.0,0.0,0.0
11,23,3,0,,,,0.0017667484,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.25435,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.2457,0.0,0.0,0.0,0.0
11,2,4,0,,,,0.25008333,0.0,0.0,0.0,0.0
11,3,4,0,,,,0.25158334,0.0,0.0,0.0,0.0
11,4,4,0,,,,1.3699167,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.64865,0.0,0.0,0.0,0.0
11,6,4,0,,,,1.4265667,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.7548,0.0,0.0,0.0,2.6528333
11,8,4,0,,,,0.4254,0.0,0.0,0.0,4.7420834
11,9,4,0,,,,0.43751666,0.0,0.0,0.0,6.0325415
11,10,4,0,,,,2.5267334,0.0,0.0,0.0,6.625375
11,11,4,0,,,,2.5034,0.0,0.0,0.0,6.589875
11,12,4,0,,,,0.58615,0.0,0.0,0.0,5.944875
11,13,4,0,,,,0.27628332,0.0,0.0,0.0,4.7173334
11,14,4,0,,,,0.27666667,0.0,0.0,0.0,3.0082916
11,15,4,0,,,,0.3089,0.0,0.0,0.0,1.067375
11,16,4,0,,,,1.31295,0.0,0.0,0.0,0.045583334
11,17,4,0,,,,1.1548166,0.0,0.0,0.0,0.0
11,18,4,0,,,,0.96475,0.0,0.0,0.0,0.0
11,19,4,0,,,,0.03666673,0.0,0.0,0.0,0.0
11,20,4,0,,,,0.0133500835,0.0,0.0,0.0,0.0
11,21,4,0,,,,0.018850088,0.0,0.0,0.0,0.0
11,22,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.50586665,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.33634168,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.25965,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.23526667,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.24058333,0.0,0.0,0.0,0.0
11,4,5,0,,,,2.07085,0.0,0.0,0.0,0.0
11,5,5,0,,,,1.10555,0.0,0.0,0.0,0.0
11,6,5,0,,,,1.4435834,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.74175,0.0,0.0,0.0,2.6655
11,8,5,0,,,,0.39346668,0.0,0.0,0.0,4.6785416
11,9,5,0,,,,0.34006667,0.0,0.0,0.0,5.7692084
11,10,5,0,,,,2.6067667,0.0,0.0,0.0,6.2082086
11,11,5,0,,,,2.7275333,0.0,0.0,0.0,6.1715
11,12,5,0,,,,1.20285,0.0,0.0,0.0,5.570833
11,13,5,0,,,,0.63871664,0.0,0.0,0.0,4.50875
11,14,5,0,,,,0.30345,0.0,0.0,0.0,2.9100833
11,15,5,0,,,,0.40253332,0.0,0.0,0.0,1.041375
11,16,5,0,,,,0.5961,0.0,0.0,0.0,0.0405
11,17,5,0,,,,0.48388332,0.0,0.0,0.0,0.0
11,18,5,0,,,,0.6824333,0.0,0.0,0.0,0.0
11,19,5,0,,,,0.16098335,0.0,0.0,0.0,0.0
11,20,5,0,,,,0.049533397,0.0,0.0,0.0,0.0
11,21,5,0,,,,0.0871167,0.0,0.0,0.0,0.0
11,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.4772167,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.4227,0.0,0.0,0.0,0.0
11,1,6,0,,,,0.27946666,0.0,0.0,0.0,0.0
11,2,6,0,,,,0.27276668,0.0,0.0,0.0,0.0
11,3,6,0,,,,0.33053333,0.0,0.0,0.0,0.0
11,4,6,0,,,,1.7713,0.0,0.0,0.0,0.0
11,5,6,0,,,,1.2535,0.0,0.0,0.0,0.0
11,6,6,0,,,,1.0123667,0.0,0.0,0.0,0.0
11,7,6,0,,,,0.60618335,0.0,0.0,0.0,2.01825
11,8,6,0,,,,0.27825,0.0,0.0,0.0,4.4610416
11,9,6,0,,,,2.2278666,0.0,0.0,0.0,5.759667
11,10,6,0,,,,2.46025,0.0,0.0,0.0,6.2974585
11,11,6,0,,,,1.5752167,0.0,0.0,0.0,6.005208
11,12,6,0,,,,0.32573333,0.0,0.0,0.0,4.22825
11,13,6,0,,,,0.46313334,0.0,0.0,0.0,1.7089583
11,14,6,0,,,,0.58671665,0.0,0.0,0.0,0.44070835
11,15,6,0,,,,0.6819,0.0,0.0,0.0,0.0
11,16,6,0,,,,0.881,0.0,0.0,0.0,0.0042083332
11,17,6,0,,,,0.25535005,0.0,0.0,0.0,0.0
11,18,6,0,,,,0.112,0.0,0.0,0.0,0.0
11,19,6,0,,,,0.08315001,0.0,0.0,0.0,0.0
11,20,6,0,,,,2.06865,0.0,0.0,0.0,0.0
11,21,6,0,,,,3.2382834,0.0,0.0,0.0,0.0
11,22,6,0,,,,0.88413334,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.75278336,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.65005,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.7220333,0.0,0.0,0.0,0.0
11,2,7,0,,,,0.8602333,0.0,0.0,0.0,0.0
11,3,7,0,,,,0.88615,0.0,0.0,0.0,0.0
11,4,7,0,,,,1.9579667,0.0,0.0,0.0,0.0
11,5,7,0,,,,1.73775,0.0,0.0,0.0,0.0
11,6,7,0,,,,2.1586,0.0,0.0,0.0,0.0
11,7,7,0,,,,1.472,0.0,0.0,0.0,0.39722916
11,8,7,0,,,,0.33075,0.0,0.0,0.0,0.40525
11,9,7,0,,,,0.54011667,0.0,0.0,0.0,0.342625
11,10,7,0,,,,0.49515,0.0,0.0,0.0,0.098
11,11,7,0,,,,1.39955,0.0,0.0,0.0,0.19241667
11,12,7,0,,,,2.99115,0.0,0.0,0.0,0.47229168
11,13,7,0,,,,3.8666334,0.0,0.0,0.0,0.61504166
11,14,7,0,,,,2.74845,0.0,0.0,0.0,0.14595834
11,15,7,0,,,,1.7205334,0.0,0.0,0.0,0.24616667
11,16,7,0,,,,1.1154,0.0,0.0,0.0,0.0
11,17,7,0,,,,0.75581664,0.0,0.0,0.0,0.0
11,18,7,0,,,,2.6690166,0.0,0.0,0.0,0.0
11,19,7,0,,,,1.8362,0.0,0.0,0.0,0.0
11,20,7,0,,,,2.33825,0.0,0.0,0.0,0.0
11,21,7,0,,,,1.5971667,0.0,0.0,0.0,0.0
11,22,7,0,,,,1.28395,0.0,0.0,0.0,0.0
11,23,7,0,,,,1.2195333,0.0,0.0,0.0,0.0
11,24,7,0,,,,1.2554417,0.0,0.0,0.0,0.0
11,1,1,0,,,,1.11215,0.0,0.0,0.0,0.0
11,2,1,0,,,,1.04615,0.0,0.0,0.0,0.0
11,3,1,0,,,,1.1148167,0.0,0.0,0.0,0.0
11,4,1,0,,,,2.4296167,0.0,0.0,0.0,0.0
11,5,1,0,,,,2.0202,0.0,0.0,0.0,0.0
11,6,1,0,,,,2.3755167,0.0,0.0,0.0,0.0
11,7,1,0,,,,1.9046667,0.0,0.0,0.0,2.0442917
11,8,1,0,,,,0.3969,0.0,0.0,0.0,3.087125
11,9,1,0,,,,0.52036667,0.0,0.0,0.0,2.947375
11,10,1,0,,,,1.8406167,0.0,0.0,0.0,4.7330832
11,11,1,0,,,,2.3698833,0.0,0.0,0.0,5.95275
11,12,1,0,,,,1.6552167,0.0,0.0,0.0,4.1617084
11,13,1,0,,,,0.4737,0.0,0.0,0.0,2.8882083
11,14,1,0,,,,0.37466666,0.0,0.0,0.0,1.01475
11,15,1,0,,,,0.31126666,0.0,0.0,0.0,0.88979164
11,16,1,0,,,,1.21675,0.0,0.0,0.0,0.10504167
11,17,1,0,,,,1.0429333,0.0,0.0,0.0,0.0
11,18,1,0,,,,1.7617667,0.0,0.0,0.0,0.0
11,19,1,0,,,,1.6000167,0.0,0.0,0.0,0.0
11,20,1,0,,,,1.1136833,0.0,0.0,0.0,0.0
11,21,1,0,,,,1.01485,0.0,0.0,0.0,0.0
11,22,1,0,,,,2.0580168,0.0,0.0,0.0,0.0
11,23,1,0,,,,2.1779,0.0,0.0,0.0,0.0
11,24,1,0,,,,1.821025,0.0,0.0,0.0,0.0
11,1,2,0,,,,1.90515,0.0,0.0,0.0,0.0
11,2,2,0,,,,1.3701667,0.0,0.0,0.0,0.0
11,3,2,0,,,,1.4934833,0.0,0.0,0.0,0.0
11,4,2,0,,,,1.7808,0.0,0.0,0.0,0.0
11,5,2,0,,,,1.3481,0.0,0.0,0.0,0.0
11,6,2,0,,,,1.3670833,0.0,0.0,0.0,0.0
11,7,2,0,,,,1.4244,0.0,0.0,0.0,2.5100417
11,8,2,0,,,,0.96501666,0.0,0.0,0.0,4.6232916
11,9,2,0,,,,0.9274,0.0,0.0,0.0,5.872083
11,10,2,0,,,,2.5558333,0.0,0.0,0.0,6.451375
11,11,2,0,,,,2.6501667,0.0,0.0,0.0,6.4555
11,12,2,0,,,,2.19115,0.0,0.0,0.0,5.8595416
11,13,2,0,,,,0.91213334,0.0,0.0,0.0,4.6782916
11,14,2,0,,,,0.6795,0.0,0.0,0.0,3.0227084
11,15,2,0,,,,0.41613334,0.0,0.0,0.0,1.052875
11,16,2,0,,,,0.47016665,0.0,0.0,0.0,0.02225
11,17,2,0,,,,1.12335,0.0,0.0,0.0,0.0
11,18,2,0,,,,1.5547,0.0,0.0,0.0,0.0
11,19,2,0,,,,0.26168334,0.0,0.0,0.0,0.0
11,20,2,0,,,,0.3077167,0.0,0.0,0.0,0.0
11,21,2,0,,,,0.114616744,0.0,0.0,0.0,0.0
11,22,2,0,,,,1.2634916,0.0,0.0,0.0,0.0
11,23,2,0,,,,1.5831667,0.0,0.0,0.0,0.0
11,24,2,0,,,,2.0921917,0.0,0.0,0.0,0.0
11,1,3,0,,,,2.05425,0.0,0.0,0.0,0.0
11,2,3,0,,,,1.2338,0.0,0.0,0.0,0.0
11,3,3,0,,,,1.7153333,0.0,0.0,0.0,0.0
11,4,3,0,,,,1.6289667,0.0,0.0,0.0,0.0
11,5,3,0,,,,1.5570667,0.0,0.0,0.0,0.0
11,6,3,0,,,,1.41125,0.0,0.0,0.0,0.0
11,7,3,0,,,,1.4736333,0.0,0.0,0.0,2.6085
11,8,3,0,,,,1.4373667,0.0,0.0,0.0,4.515
11,9,3,0,,,,1.1050667,0.0,0.0,0.0,5.674375
11,10,3,0,,,,2.4875,0.0,0.0,0.0,6.147292
11,11,3,0,,,,2.3517334,0.0,0.0,0.0,5.442917
11,12,3,0,,,,1.91795,0.0,0.0,0.0,5.539125
11,13,3,0,,,,0.5321,0.0,0.0,0.0,4.4202917
11,14,3,0,,,,0.41758335,0.0,0.0,0.0,2.8443332
11,15,3,0,,,,0.4109,0.0,0.0,0.0,1.0001667
11,16,3,0,,,,0.3475,0.0,0.0,0.0,0.02525
11,17,3,0,,,,0.27846667,0.0,0.0,0.0,0.0
11,18,3,0,,,,0.57533336,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.28898337,0.0,0.0,0.0,0.0
11,20,3,0,,,,0.14631668,0.0,0.0,0.0,0.0
11,21,3,0,,,,0.22173339,0.0,0.0,0.0,0.0
11,22,3,0,,,,1.6907834,0.0,0.0,0.0,0.0
11,23,3,0,,,,2.1762667,0.0,0.0,0.0,0.0
11,24,3,0,,,,1.7249334,0.0,0.0,0.0,0.0
12,1,4,0,,,,1.6589667,0.0,0.0,0.0,0.0
12,2,4,0,,,,1.5521834,0.0,0.0,0.0,0.0
12,3,4,0,,,,1.3997,0.0,0.0,0.0,0.0
12,4,4,0,,,,1.7022333,0.0,0.0,0.0,0.0
12,5,4,0,,,,1.3628666,0.0,0.0,0.0,0.0
12,6,4,0,,,,1.8441334,0.0,0.0,0.0,0.0
12,7,4,0,,,,1.4009334,0.0,0.0,0.0,0.706125
12,8,4,0,,,,1.0480833,0.0,0.0,0.0,2.0260417
12,9,4,0,,,,1.1721,0.0,0.0,0.0,3.7467084
12,10,4,0,,,,1.3269167,0.0,0.0,0.0,3.2427917
12,11,4,0,,,,1.3516834,0.0,0.0,0.0,2.6019168
12,12,4,0,,,,1.9388666,0.0,0.0,0.0,4.9918332
12,13,4,0,,,,1.59335,0.0,0.0,0.0,4.03275
12,14,4,0,,,,1.367,0.0,0.0,0.0,2.7227917
12,15,4,0,,,,0.42668888,0.0,0.0,0.0,1.04229164
12,16,4,0,,,,0.6771333,0.0,0.0,0.0,0.070666666
12,17,4,0,,,,1.19205,0.0,0.0,0.0,0.0
12,18,4,0,,,,1.33385,0.0,0.0,0.0,0.0
12,19,4,0,,,,0.60101664,0.0,0.0,0.0,0.0
12,20,4,0,,,,0.95173335,0.0,0.0,0.0,0.0
12,21,4,0,,,,1.5434333,0.0,0.0,0.0,0.0
12,22,4,0,,,,1.4484,0.0,0.0,0.0,0.0
12,23,4,0,,,,1.36205,0.0,0.0,0.0,0.0
12,24,4,0,,,,1.6398,0.0,0.0,0.0,0.0
12,1,5,0,,,,1.8942833,0.0,0.0,0.0,0.0
12,2,5,0,,,,2.1000834,0.0,0.0,0.0,0.0
12,3,5,0,,,,2.0363166,0.0,0.0,0.0,0.0
12,4,5,0,,,,2.0273666,0.0,0.0,0.0,0.0
12,5,5,0,,,,1.8910834,0.0,0.0,0.0,0.0
12,6,5,0,,,,1.3395,0.0,0.0,0.0,0.0
12,7,5,0,,,,1.8404334,0.0,0.0,0.0,2.482125
12,8,5,0,,,,1.7636666,0.0,0.0,0.0,4.6423334
12,9,5,0,,,,1.32785,0.0,0.0,0.0,5.9219165
12,10,5,0,,,,2.8985,0.0,0.0,0.0,6.477208
12,11,5,0,,,,2.7740166,0.0,0.0,0.0,6.349667
12,12,5,0,,,,2.5062332,0.0,0.0,0.0,5.7101666
12,13,5,0,,,,1.7170833,0.0,0.0,0.0,4.6344168
12,14,5,0,,,,1.1055334,0.0,0.0,0.0,2.9896667
12,15,5,0,,,,0.9327667,0.0,0.0,0.0,1.0582083
12,16,5,0,,,,1.06475,0.0,0.0,0.0,0.029291666
12,17,5,0,,,,1.71475,0.0,0.0,0.0,0.0
12,18,5,0,,,,1.5284166,0.0,0.0,0.0,0.0
12,19,5,0,,,,0.39901668,0.0,0.0,0.0,0.0
12,20,5,0,,,,0.39116666,0.0,0.0,0.0,0.0
12,21,5,0,,,,0.59968334,0.0,0.0,0.0,0.0
12,22,5,0,,,,2.0525334,0.0,0.0,0.0,0.0
12,23,5,0,,,,1.6678833,0.0,0.0,0.0,0.0
12,24,5,0,,,,2.48435,0.0,0.0,0.0,0.0
12,1,6,0,,,,1.8740166,0.0,0.0,0.0,0.0
12,2,6,0,,,,2.4404166,0.0,0.0,0.0,0.0
12,3,6,0,,,,1.6512667,0.0,0.0,0.0,0.0
12,4,6,0,,,,1.1364666,0.0,0.0,0.0,0.0
12,5,6,0,,,,1.7472334,0.0,0.0,0.0,0.0
12,6,6,0,,,,1.1230834,0.0,0.0,0.0,0.0
12,7,6,0,,,,1.1294167,0.0,0.0,0.0,2.503875
12,8,6,0,,,,1.1377667,0.0,0.0,0.0,4.5380832
12,9,6,0,,,,2.20155,0.0,0.0,0.0,5.7931665
12,10,6,0,,,,2.5491,0.0,0.0,0.0,6.34975
12,11,6,0,,,,2.2556834,0.0,0.0,0.0,6.3593335
12,12,6,0,,,,0.71183336,0.0,0.0,0.0,5.732875
12,13,6,0,,,,0.94655,0.0,0.0,0.0,4.6273334
12,14,6,0,,,,0.69296664,0.0,0.0,0.0,2.9786667
12,15,6,0,,,,0.61801666,0.0,0.0,0.0,1.04129166
12,16,6,0,,,,0.8111167,0.0,0.0,0.0,0.023708334
12,17,6,0,,,,0.090850055,0.0,0.0,0.0,0.0
12,18,6,0,,,,0.00013343,0.0,0.0,0.0,0.0
12,19,6,0,,,,0.025000084,0.0,0.0,0.0,0.0
12,20,6,0,,,,0.79946667,0.0,0.0,0.0,0.0
12,21,6,0,,,,0.94175,0.0,0.0,0.0,0.0
12,22,6,0,,,,1.2751334,0.0,0.0,0.0,0.0
12,23,6,0,,,,0.5047167,0.0,0.0,0.0,0.0
12,24,6,0,,,,1.006825,0.0,0.0,0.0,0.0
12,1,7,0,,,,0.91471666,0.0,0.0,0.0,0.0
12,2,7,0,,,,0.94955,0.0,0.0,0.0,0.0
12,3,7,0,,,,0.79148334,0.0,0.0,0.0,0.0
12,4,7,0,,,,0.77765,0.0,0.0,0.0,0.0
12,5,7,0,,,,0.87505,0.0,0.0,0.0,0.0
12,6,7,0,,,,1.0288833,0.0,0.0,0.0,0.0
12,7,7,0,,,,0.5402667,0.0,0.0,0.0,2.39025
12,8,7,0,,,,0.29766667,0.0,0.0,0.0,4.3610834
12,9,7,0,,,,1.90465,0.0,0.0,0.0,5.5204584
12,10,7,0,,,,2.2544334,0.0,0.0,0.0,6.0068335
12,11,7,0,,,,2.1001167,0.0,0.0,0.0,5.9768335
12,12,7,0,,,,0.5495667,0.0,0.0,0.0,5.422
12,13,7,0,,,,1.0970666,0.0,0.0,0.0,4.3642084
12,14,7,0,,,,0.9075,0.0,0.0,0.0,2.5932916
12,15,7,0,,,,1.2015333,0.0,0.0,0.0,0.922625
12,16,7,0,,,,0.5212167,0.0,0.0,0.0,0.05883333
12,17,7,0,,,,0.11743336,0.0,0.0,0.0,0.0
12,18,7,0,,,,0.042650025,0.0,0.0,0.0,0.0
12,19,7,0,,,,0.025066715,0.0,0.0,0.0,0.0
12,20,7,0,,,,0.03681674,0.0,0.0,0.0,0.0
12,21,7,0,,,,0.71328336,0.0,0.0,0.0,0.0
12,22,7,0,,,,0.48886666,0.0,0.0,0.0,0.0
12,23,7,0,,,,0.6509,0.0,0.0,0.0,0.0
12,24,7,0,,,,0.6290917,0.0,0.0,0.0,0.0
12,1,1,0,,,,0.75028336,0.0,0.0,0.0,0.0
12,2,1,0,,,,1.6123166,0.0,0.0,0.0,0.0
12,3,1,0,,,,1.60535,0.0,0.0,0.0,0.0
12,4,1,0,,,,1.9908,0.0,0.0,0.0,0.0
12,5,1,0,,,,1.1848333,0.0,0.0,0.0,0.0
12,6,1,0,,,,1.2370666,0.0,0.0,0.0,0.0
12,7,1,0,,,,1.2954,0.0,0.0,0.0,1.5602083
12,8,1,0,,,,0.5877333,0.0,0.0,0.0,2.8321667
12,9,1,0,,,,0.54833335,0.0,0.0,0.0,4.0007083
12,10,1,0,,,,1.4595,0.0,0.0,0.0,3.6808334
12,11,1,0,,,,1.5645833,0.0,0.0,0.0,3.0044583
12,12,1,0,,,,1.4320166,0.0,0.0,0.0,3.3291666
12,13,1,0,,,,1.9399166,0.0,0.0,0.0,3.69225
12,14,1,0,,,,1.00225,0.0,0.0,0.0,2.5864584
12,15,1,0,,,,0.37408334,0.0,0.0,0.0,0.882125
12,16,1,0,,,,0.55365,0.0,0.0,0.0,0.078125
12,17,1,0,,,,0.57388335,0.0,0.0,0.0,0.0
12,18,1,0,,,,0.9069833,0.0,0.0,0.0,0.0
12,19,1,0,,,,0.09540006,0.0,0.0,0.0,0.0
12,20,1,0,,,,0.14571673,0.0,0.0,0.0,0.0
12,21,1,0,,,,0.41778338,0.0,0.0,0.0,0.0
12,22,1,0,,,,1.4821666,0.0,0.0,0.0,0.0
12,23,1,0,,,,1.5606333,0.0,0.0,0.0,0.0
12,24,1,0,,,,1.0330833,0.0,0.0,0.0,0.0
12,1,2,0,,,,1.3419,0.0,0.0,0.0,0.0
12,2,2,0,,,,1.1381667,0.0,0.0,0.0,0.0
12,3,2,0,,,,1.1117166,0.0,0.0,0.0,0.0
12,4,2,0,,,,1.4102334,0.0,0.0,0.0,0.0
12,5,2,0,,,,0.67331666,0.0,0.0,0.0,0.0
12,6,2,0,,,,1.2078834,0.0,0.0,0.0,0.0
12,7,2,0,,,,1.44405,0.0,0.0,0.0,0.459125
12,8,2,0,,,,0.99835,0.0,0.0,0.0,0.7609583
12,9,2,0,,,,1.2781167,0.0,0.0,0.0,1.8740416
12,10,2,0,,,,1.2870333,0.0,0.0,0.0,2.6654584
12,11,2,0,,,,1.4491667,0.0,0.0,0.0,2.225125
12,12,2,0,,,,1.2428666,0.0,0.0,0.0,2.369
12,13,2,0,,,,0.9584,0.0,0.0,0.0,0.679
12,14,2,0,,,,0.71461666,0.0,0.0,0.0,0.554375
12,15,2,0,,,,0.8913,0.0,0.0,0.0,0.150375
12,16,2,0,,,,1.0333967,0.0,0.0,0.0,0.025458333
12,17,2,0,,,,1.0695833,0.0,0.0,0.0,0.0
12,18,2,0,,,,1.1631334,0.0,0.0,0.0,0.0
12,19,2,0,,,,1.0234333,0.0,0.0,0.0,0.0
12,20,2,0,,,,1.0156,0.0,0.0,0.0,0.0
12,21,2,0,,,,1.3586667,0.0,0.0,0.0,0.0
12,22,2,0,,,,1.4238334,0.0,0.0,0.0,0.0
12,23,2,0,,,,1.3781667,0.0,0.0,0.0,0.0
12,24,2,0,,,,1.2360916,0.0,0.0,0.0,0.0
12,1,3,0,,,,0.83705,0.0,0.0,0.0,0.0
12,2,3,0,,,,1.045,0.0,0.0,0.0,0.0
12,3,3,0,,,,0.74633336,0.0,0.0,0.0,0.0
12,4,3,0,,,,1.4521667,0.0,0.0,0.0,0.0
12,5,3,0,,,,1.1333833,0.0,0.0,0.0,0.0
12,6,3,0,,,,1.1733834,0.0,0.0,0.0,0.0
12,7,3,0,,,,1.7206167,0.0,0.0,0.0,0.36820835
12,8,3,0,,,,0.75865,0.0,0.0,0.0,0.96316666
12,9,3,0,,,,1.10095,0.0,0.0,0.0,2.47575
12,10,3,0,,,,1.9700834,0.0,0.0,0.0,4.9795
12,11,3,0,,,,2.0129833,0.0,0.0,0.0,4.9702084
12,12,3,0,,,,2.3061166,0.0,0.0,0.0,5.539625
12,13,3,0,,,,1.0594833,0.0,0.0,0.0,4.343625
12,14,3,0,,,,0.5711,0.0,0.0,0.0,2.8516666
12,15,3,0,,,,0.71501666,0.0,0.0,0.0,1.050375
12,16,3,0,,,,0.41668335,0.0,0.0,0.0,0.058
12,17,3,0,,,,0.73495,0.0,0.0,0.0,0.0
12,18,3,0,,,,1.2593,0.0,0.0,0.0,0.0
12,19,3,0,,,,0.37055004,0.0,0.0,0.0,0.0
12,20,3,0,,,,0.107266754,0.0,0.0,0.0,0.0
12,21,3,0,,,,0.32823342,0.0,0.0,0.0,0.0
12,22,3,0,,,,1.3281667,0.0,0.0,0.0,0.0
12,23,3,0,,,,1.0449166,0.0,0.0,0.0,0.0
12,24,3,0,,,,1.068875,0.0,0.0,0.0,0.0
12,1,4,0,,,,1.5329167,0.0,0.0,0.0,0.0
12,2,4,0,,,,1.1375166,0.0,0.0,0.0,0.0
12,3,4,0,,,,1.78725,0.0,0.0,0.0,0.0
12,4,4,0,,,,1.2008834,0.0,0.0,0.0,0.0
12,5,4,0,,,,1.5091166,0.0,0.0,0.0,0.0
12,6,4,0,,,,1.0296834,0.0,0.0,0.0,0.0
12,7,4,0,,,,1.7615334,0.0,0.0,0.0,1.3207083
12,8,4,0,,,,0.9823833,0.0,0.0,0.0,3.784
12,9,4,0,,,,1.1928667,0.0,0.0,0.0,5.1370416
12,10,4,0,,,,2.3639667,0.0,0.0,0.0,5.7614166
12,11,4,0,,,,2.3618166,0.0,0.0,0.0,5.698
12,12,4,0,,,,2.2034166,0.0,0.0,0.0,5.161458
12,13,4,0,,,,1.0203167,0.0,0.0,0.0,4.1262918
12,14,4,0,,,,0.3924,0.0,0.0,0.0,2.4736667
12,15,4,0,,,,0.3671,0.0,0.0,0.0,0.9248333
12,16,4,0,,,,0.35411668,0.0,0.0,0.0,0.055333333
12,17,4,0,,,,0.5133167,0.0,0.0,0.0,0.0
12,18,4,0,,,,0.5298833,0.0,0.0,0.0,0.0
12,19,4,0,,,,0.1940667,0.0,0.0,0.0,0.0
12,20,4,0,,,,0.0317667,0.0,0.0,0.0,0.0
12,21,4,0,,,,0.07400009,0.0,0.0,0.0,0.0
12,22,4,0,,,,0.35550007,0.0,0.0,0.0,0.0
12,23,4,0,,,,1.2238667,0.0,0.0,0.0,0.0
12,24,4,0,,,,1.148175,0.0,0.0,0.0,0.0
12,1,5,0,,,,1.0941,0.0,0.0,0.0,0.0
12,2,5,0,,,,1.2967,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.99256665,0.0,0.0,0.0,0.0
12,4,5,0,,,,1.8563,0.0,0.0,0.0,0.0
12,5,5,0,,,,1.2671833,0.0,0.0,0.0,0.0
12,6,5,0,,,,1.0708,0.0,0.0,0.0,0.0
12,7,5,0,,,,1.5481666,0.0,0.0,0.0,0.60741665
12,8,5,0,,,,0.93451667,0.0,0.0,0.0,2.6317917
12,9,5,0,,,,0.8763833,0.0,0.0,0.0,3.512
12,10,5,0,,,,1.1081834,0.0,0.0,0.0,2.7767084
12,11,5,0,,,,1.15395,0.0,0.0,0.0,3.0233334
12,12,5,0,,,,1.5581167,0.0,0.0,0.0,4.0815417
12,13,5,0,,,,1.08655,0.0,0.0,0.0,3.1594168
12,14,5,0,,,,0.84665,0.0,0.0,0.0,2.1062083
12,15,5,0,,,,1.2687833,0.0,0.0,0.0,0.924
12,16,5,0,,,,0.58016664,0.0,0.0,0.0,0.059625
12,17,5,0,,,,0.26543334,0.0,0.0,0.0,0.0076666665
12,18,5,0,,,,0.51748335,0.0,0.0,0.0,0.0
12,19,5,0,,,,0.2008167,0.0,0.0,0.0,0.0
12,20,5,0,,,,0.021933421,0.0,0.0,0.0,0.0
12,21,5,0,,,,0.7592667,0.0,0.0,0.0,0.0
12,22,5,0,,,,1.47305,0.0,0.0,0.0,0.0
12,23,5,0,,,,1.2810167,0.0,0.0,0.0,0.0
12,24,5,0,,,,1.4174666,0.0,0.0,0.0,0.0
12,1,6,0,,,,1.1352167,0.0,0.0,0.0,0.0
12,2,6,0,,,,0.93418336,0.0,0.0,0.0,0.0
12,3,6,0,,,,1.0563,0.0,0.0,0.0,0.0
12,4,6,0,,,,1.2721334,0.0,0.0,0.0,0.0
12,5,6,0,,,,1.5740666,0.0,0.0,0.0,0.0
12,6,6,0,,,,0.95968336,0.0,0.0,0.0,0.0
12,7,6,0,,,,0.93726665,0.0,0.0,0.0,1.2409583
12,8,6,0,,,,0.86431664,0.0,0.0,0.0,3.3825418
12,9,6,0,,,,1.6863834,0.0,0.0,0.0,4.6547916
12,10,6,0,,,,2.1246,0.0,0.0,0.0,5.302792
12,11,6,0,,,,1.9606667,0.0,0.0,0.0,5.33225
12,12,6,0,,,,0.65066665,0.0,0.0,0.0,4.7433334
12,13,6,0,,,,0.26011667,0.0,0.0,0.0,3.7565417
12,14,6,0,,,,0.28238332,0.0,0.0,0.0,2.2365416
12,15,6,0,,,,0.6518,0.0,0.0,0.0,0.94504166
12,16,6,0,,,,0.66976666,0.0,0.0,0.0,0.049625
12,17,6,0,,,,0.06031675,0.0,0.0,0.0,0.0085833335
12,18,6,0,,,,0.08121673,0.0,0.0,0.0,0.0
12,19,6,0,,,,0.25871667,0.0,0.0,0.0,0.0
12,20,6,0,,,,0.13936667,0.0,0.0,0.0,0.0
12,21,6,0,,,,1.2615666,0.0,0.0,0.0,0.0
12,22,6,0,,,,1.31795,0.0,0.0,0.0,0.0
12,23,6,0,,,,1.2858167,0.0,0.0,0.0,0.0
12,24,6,0,,,,1.2097334,0.0,0.0,0.0,0.0
12,1,7,0,,,,0.6214167,0.0,0.0,0.0,0.0
12,2,7,0,,,,0.32646668,0.0,0.0,0.0,0.0
12,3,7,0,,,,0.58848333,0.0,0.0,0.0,0.0
12,4,7,0,,,,0.85205,0.0,0.0,0.0,0.0
12,5,7,0,,,,0.5671167,0.0,0.0,0.0,0.0
12,6,7,0,,,,0.98975,0.0,0.0,0.0,0.0
12,7,7,0,,,,0.65751666,0.0,0.0,0.0,0.0
12,8,7,0,,,,0.78466666,0.0,0.0,0.0,0.212125
12,9,7,0,,,,0.70105,0.0,0.0,0.0,0.63175
12,10,7,0,,,,1.0620167,0.0,0.0,0.0,1.249125
12,11,7,0,,,,1.0077,0.0,0.0,0.0,1.116
12,12,7,0,,,,1.34235,0.0,0.0,0.0,0.9992083
12,13,7,0,,,,0.9205667,0.0,0.0,0.0,1.03629166
12,14,7,0,,,,0.569575,0.0,0.0,0.0,0.31314583
12,15,7,0,,,,0.46796668,0.0,0.0,0.0,0.09091666
12,16,7,0,,,,0.63775,0.0,0.0,0.0,0.0
12,17,7,0,,,,0.68483335,0.0,0.0,0.0,0.0
12,18,7,0,,,,0.6210834,0.0,0.0,0.0,0.0
12,19,7,0,,,,1.3378167,0.0,0.0,0.0,0.0
12,20,7,0,,,,1.1845,0.0,0.0,0.0,0.0
12,21,7,0,,,,1.389,0.0,0.0,0.0,0.0
12,22,7,0,,,,1.2521666,0.0,0.0,0.0,0.0
12,23,7,0,,,,0.8513333,0.0,0.0,0.0,0.0
12,24,7,0,,,,0.67076665,0.0,0.0,0.0,0.0
12,1,1,0,,,,0.62153333,0.0,0.0,0.0,0.0
12,2,1,0,,,,0.57388335,0.0,0.0,0.0,0.0
12,3,1,0,,,,0.91468334,0.0,0.0,0.0,0.0
12,4,1,0,,,,0.6766833,0.0,0.0,0.0,0.0
12,5,1,0,,,,0.8119,0.0,0.0,0.0,0.0
12,6,1,0,,,,0.71398336,0.0,0.0,0.0,0.0
12,7,1,0,,,,2.0985167,0.0,0.0,0.0,0.221875
12,8,1,0,,,,0.27371666,0.0,0.0,0.0,1.774375
12,9,1,0,,,,0.50621665,0.0,0.0,0.0,2.378125
12,10,1,0,,,,1.4085833,0.0,0.0,0.0,1.3151666
12,11,1,0,,,,0.44786668,0.0,0.0,0.0,1.3448334
12,12,1,0,,,,0.6602167,0.0,0.0,0.0,1.3702916
12,13,1,0,,,,0.86658335,0.0,0.0,0.0,1.44175
12,14,1,0,,,,0.5101167,0.0,0.0,0.0,1.1997083
12,15,1,0,,,,0.33493334,0.0,0.0,0.0,0.409
12,16,1,0,,,,0.53176665,0.0,0.0,0.0,0.0
12,17,1,0,,,,0.31455,0.0,0.0,0.0,0.0
12,18,1,0,,,,0.65276664,0.0,0.0,0.0,0.0
12,19,1,0,,,,0.9704667,0.0,0.0,0.0,0.0
12,20,1,0,,,,0.69263333,0.0,0.0,0.0,0.0
12,21,1,0,,,,1.0573334,0.0,0.0,0.0,0.0
12,22,1,0,,,,1.2846167,0.0,0.0,0.0,0.0
12,23,1,0,,,,1.0973,0.0,0.0,0.0,0.0
12,24,1,0,,,,1.1464334,0.0,0.0,0.0,0.0
12,1,2,0,,,,0.8797333,0.0,0.0,0.0,0.0
12,2,2,0,,,,1.1809833,0.0,0.0,0.0,0.0
12,3,2,0,,,,0.94196665,0.0,0.0,0.0,0.0
12,4,2,0,,,,0.69808334,0.0,0.0,0.0,0.0
12,5,2,0,,,,1.0028334,0.0,0.0,0.0,0.0
12,6,2,0,,,,0.9888833,0.0,0.0,0.0,0.0
12,7,2,0,,,,0.86885,0.0,0.0,0.0,0.30545834
12,8,2,0,,,,0.92403334,0.0,0.0,0.0,0.9567917
12,9,2,0,,,,0.73415,0.0,0.0,0.0,3.540625
12,10,2,0,,,,1.5002167,0.0,0.0,0.0,4.681875
12,11,2,0,,,,1.5979167,0.0,0.0,0.0,3.863375
12,12,2,0,,,,1.8845,0.0,0.0,0.0,4.9598334
12,13,2,0,,,,1.2182667,0.0,0.0,0.0,3.7185416
12,14,2,0,,,,0.33278334,0.0,0.0,0.0,2.7025833
12,15,2,0,,,,0.6314667,0.0,0.0,0.0,1.00895836
12,16,2,0,,,,0.5625,0.0,0.0,0.0,0.028666666
12,17,2,0,,,,0.41935,0.0,0.0,0.0,0.0
12,18,2,0,,,,0.32048333,0.0,0.0,0.0,0.0
12,19,2,0,,,,0.13055006,0.0,0.0,0.0,0.0
12,20,2,0,,,,0.09405003,0.0,0.0,0.0,0.0
12,21,2,0,,,,1.0847833,0.0,0.0,0.0,0.0
12,22,2,0,,,,0.3840667,0.0,0.0,0.0,0.0
12,23,2,0,,,,0.9255,0.0,0.0,0.0,0.0
12,24,2,0,,,,0.6011083,0.0,0.0,0.0,0.0
12,1,3,0,,,,1.2402166,0.0,0.0,0.0,0.0
12,2,3,0,,,,0.77885,0.0,0.0,0.0,0.0
12,3,3,0,,,,1.0804,0.0,0.0,0.0,0.0
12,4,3,0,,,,0.9597,0.0,0.0,0.0,0.0
12,5,3,0,,,,0.7280333,0.0,0.0,0.0,0.0
12,6,3,0,,,,1.1926666,0.0,0.0,0.0,0.0
12,7,3,0,,,,0.7380667,0.0,0.0,0.0,1.1882083
12,8,3,0,,,,0.79268336,0.0,0.0,0.0,3.6261667
12,9,3,0,,,,0.40925,0.0,0.0,0.0,4.3628333
12,10,3,0,,,,1.8205167,0.0,0.0,0.0,5.211875
12,11,3,0,,,,2.35635,0.0,0.0,0.0,5.5399585
12,12,3,0,,,,1.98275,0.0,0.0,0.0,5.191542
12,13,3,0,,,,0.7137,0.0,0.0,0.0,3.666
12,14,3,0,,,,0.83343333,0.0,0.0,0.0,2.08775
12,15,3,0,,,,0.43665,0.0,0.0,0.0,0.96254166
12,16,3,0,,,,0.5390667,0.0,0.0,0.0,0.062625
12,17,3,0,,,,0.6515833,0.0,0.0,0.0,0.0
12,18,3,0,,,,1.1202333,0.0,0.0,0.0,0.0
12,19,3,0,,,,0.18656673,0.0,0.0,0.0,0.0
12,20,3,0,,,,0.015700052,0.0,0.0,0.0,0.0
12,21,3,0,,,,0.039800018,0.0,0.0,0.0,0.0
12,22,3,0,,,,0.029983412,0.0,0.0,0.0,0.0
12,23,3,0,,,,1.1523666,0.0,0.0,0.0,0.0
12,24,3,0,,,,1.1556166,0.0,0.0,0.0,0.0
12,1,4,0,,,,0.98263335,0.0,0.0,0.0,0.0
12,2,4,0,,,,1.0700834,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.59353334,0.0,0.0,0.0,0.0
12,4,4,0,,,,0.90375,0.0,0.0,0.0,0.0
12,5,4,0,,,,0.87923336,0.0,0.0,0.0,0.0
12,6,4,0,,,,0.68595,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.8526667,0.0,0.0,0.0,0.0
12,8,4,0,,,,0.6469833,0.0,0.0,0.0,2.0031667
12,9,4,0,,,,0.6038,0.0,0.0,0.0,3.1171667
12,10,4,0,,,,1.6903666,0.0,0.0,0.0,4.528375
12,11,4,0,,,,0.63859165,0.0,0.0,0.0,1.8529167
12,12,4,0,,,,0.5503333,0.0,0.0,0.0,1.6237083
12,13,4,0,,,,0.5617833,0.0,0.0,0.0,1.6759584
12,14,4,0,,,,0.30653334,0.0,0.0,0.0,1.00416664
12,15,4,0,,,,0.47418332,0.0,0.0,0.0,0.35695835
12,16,4,0,,,,0.6085333,0.0,0.0,0.0,0.0
12,17,4,0,,,,1.1175166,0.0,0.0,0.0,0.0
12,18,4,0,,,,1.14495,0.0,0.0,0.0,0.0
12,19,4,0,,,,0.096100025,0.0,0.0,0.0,0.0
12,20,4,0,,,,0.14728336,0.0,0.0,0.0,0.0
12,21,4,0,,,,0.20835002,0.0,0.0,0.0,0.0
12,22,4,0,,,,0.73433334,0.0,0.0,0.0,0.0
12,23,4,0,,,,1.0210333,0.0,0.0,0.0,0.0
12,24,4,0,,,,0.7642583,0.0,0.0,0.0,0.0
12,1,5,0,,,,1.0484166,0.0,0.0,0.0,0.0
12,2,5,0,,,,1.0924833,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.96313334,0.0,0.0,0.0,0.0
12,4,5,0,,,,1.185,0.0,0.0,0.0,0.0
12,5,5,0,,,,1.4752333,0.0,0.0,0.0,0.0
12,6,5,0,,,,1.3039083,0.0,0.0,0.0,0.0
12,7,5,0,,,,0.885875,0.0,0.0,0.0,0.0
12,8,5,0,,,,1.1773334,0.0,0.0,0.0,0.16741667
12,9,5,0,,,,0.60581666,0.0,0.0,0.0,0.60133335
12,10,5,0,,,,1.08675,0.0,0.0,0.0,0.6980417
12,11,5,0,,,,0.59971666,0.0,0.0,0.0,0.7469583
12,12,5,0,,,,0.97503334,0.0,0.0,0.0,1.659625
12,13,5,0,,,,1.8439167,0.0,0.0,0.0,3.2451666
12,14,5,0,,,,1.1242167,0.0,0.0,0.0,3.0987918
12,15,5,0,,,,0.5654167,0.0,0.0,0.0,1.21270836
12,16,5,0,,,,1.9154667,0.0,0.0,0.0,0.034708333
12,17,5,0,,,,1.6582167,0.0,0.0,0.0,0.0
12,18,5,0,,,,1.2010167,0.0,0.0,0.0,0.0
12,19,5,0,,,,0.20635003,0.0,0.0,0.0,0.0
12,20,5,0,,,,0.88588333,0.0,0.0,0.0,0.0
12,21,5,0,,,,1.3639333,0.0,0.0,0.0,0.0
12,22,5,0,,,,2.1756666,0.0,0.0,0.0,0.0
12,23,5,0,,,,1.8063166,0.0,0.0,0.0,0.0
12,24,5,0,,,,2.4359083,0.0,0.0,0.0,0.0
12,1,6,0,,,,1.5855334,0.0,0.0,0.0,0.0
12,2,6,0,,,,2.0783668,0.0,0.0,0.0,0.0
12,3,6,0,,,,1.7370833,0.0,0.0,0.0,0.0
12,4,6,0,,,,2.0038667,0.0,0.0,0.0,0.0
12,5,6,0,,,,2.2251167,0.0,0.0,0.0,0.0
12,6,6,0,,,,1.7460166,0.0,0.0,0.0,0.0
12,7,6,0,,,,1.9283,0.0,0.0,0.0,2.030375
12,8,6,0,,,,1.4229667,0.0,0.0,0.0,4.3192084
12,9,6,0,,,,2.4695833,0.0,0.0,0.0,5.673875
12,10,6,0,,,,2.6132333,0.0,0.0,0.0,6.312625
12,11,6,0,,,,2.6766667,0.0,0.0,0.0,6.3255414
12,12,6,0,,,,1.94535,0.0,0.0,0.0,5.805
12,13,6,0,,,,1.40525,0.0,0.0,0.0,4.7465
12,14,6,0,,,,0.67875,0.0,0.0,0.0,3.1318332
12,15,6,0,,,,0.77926666,0.0,0.0,0.0,1.17854164
12,16,6,0,,,,0.65818334,0.0,0.0,0.0,0.04179167
12,17,6,0,,,,0.17010006,0.0,0.0,0.0,0.0
12,18,6,0,,,,0.1369834,0.0,0.0,0.0,0.0
12,19,6,0,,,,0.9019833,0.0,0.0,0.0,0.0
12,20,6,0,,,,2.07915,0.0,0.0,0.0,0.0
12,21,6,0,,,,3.4282167,0.0,0.0,0.0,0.0
12,22,6,0,,,,2.3307,0.0,0.0,0.0,0.0
12,23,6,0,,,,1.75565,0.0,0.0,0.0,0.0
12,24,6,0,,,,1.9201334,0.0,0.0,0.0,0.0
12,1,7,0,,,,1.5736,0.0,0.0,0.0,0.0
12,2,7,0,,,,2.2820666,0.0,0.0,0.0,0.0
12,3,7,0,,,,1.9633334,0.0,0.0,0.0,0.0
12,4,7,0,,,,2.0694833,0.0,0.0,0.0,0.0
12,5,7,0,,,,1.9085667,0.0,0.0,0.0,0.0
12,6,7,0,,,,1.6547583,0.0,0.0,0.0,0.0
12,7,7,0,,,,2.0784,0.0,0.0,0.0,2.02875
12,8,7,0,,,,1.4073,0.0,0.0,0.0,4.3371667
12,9,7,0,,,,2.5629,0.0,0.0,0.0,5.741875
12,10,7,0,,,,2.6624,0.0,0.0,0.0,6.4732086
12,11,7,0,,,,2.8862667,0.0,0.0,0.0,6.540625
12,12,7,0,,,,2.3873832,0.0,0.0,0.0,5.993417
12,13,7,0,,,,0.94668335,0.0,0.0,0.0,4.8685
12,14,7,0,,,,1.1844,0.0,0.0,0.0,3.2091666
12,15,7,0,,,,1.3566166,0.0,0.0,0.0,1.22270836
12,16,7,0,,,,1.4774166,0.0,0.0,0.0,0.04670833
12,17,7,0,,,,0.32913336,0.0,0.0,0.0,0.0
12,18,7,0,,,,0.43151668,0.0,0.0,0.0,0.0
12,19,7,0,,,,1.043,0.0,0.0,0.0,0.0
12,20,7,0,,,,2.2726667,0.0,0.0,0.0,0.0
12,21,7,0,,,,2.0762334,0.0,0.0,0.0,0.0
12,22,7,0,,,,2.1882334,0.0,0.0,0.0,0.0
12,23,7,0,,,,1.8899333,0.0,0.0,0.0,0.0
12,24,7,0,,,,1.9357333,0.0,0.0,0.0,0.0
12,1,1,0,,,,1.5717334,0.0,0.0,0.0,0.0
12,2,1,0,,,,2.1319666,0.0,0.0,0.0,0.0
12,3,1,0,,,,2.05625,0.0,0.0,0.0,0.0
12,4,1,0,,,,1.7736167,0.0,0.0,0.0,0.0
12,5,1,0,,,,1.4919,0.0,0.0,0.0,0.0
12,6,1,0,,,,1.922575,0.0,0.0,0.0,0.0
12,7,1,0,,,,1.2800333,0.0,0.0,0.0,2.01025
12,8,1,0,,,,1.6428833,0.0,0.0,0.0,4.4285834
12,9,1,0,,,,1.2848166,0.0,0.0,0.0,5.8535834
12,10,1,0,,,,2.82155,0.0,0.0,0.0,6.549667
12,11,1,0,,,,2.6873333,0.0,0.0,0.0,6.6086664
12,12,1,0,,,,2.1701667,0.0,0.0,0.0,6.046375
12,13,1,0,,,,0.59706664,0.0,0.0,0.0,4.9085
12,14,1,0,,,,0.6534333,0.0,0.0,0.0,3.2669168
12,15,1,0,,,,1.1931,0.0,0.0,0.0,1.2520417
12,16,1,0,,,,1.3524333,0.0,0.0,0.0,0.048083334
12,17,1,0,,,,1.7914833,0.0,0.0,0.0,0.0
12,18,1,0,,,,2.0203667,0.0,0.0,0.0,0.0
12,19,1,0,,,,1.0138062,0.0,0.0,0.0,0.0
12,20,1,0,,,,0.34513333,0.0,0.0,0.0,0.0
12,21,1,0,,,,0.37821668,0.0,0.0,0.0,0.0
12,22,1,0,,,,1.5466666,0.0,0.0,0.0,0.0
12,23,1,0,,,,2.2418666,0.0,0.0,0.0,0.0
12,24,1,0,,,,1.4071333,0.0,0.0,0.0,0.0
12,1,2,0,,,,1.4941167,0.0,0.0,0.0,0.0
12,2,2,0,,,,1.6172833,0.0,0.0,0.0,0.0
12,3,2,0,,,,1.5212834,0.0,0.0,0.0,0.0
12,4,2,0,,,,1.15735,0.0,0.0,0.0,0.0
12,5,2,0,,,,1.4684,0.0,0.0,0.0,0.0
12,6,2,0,,,,1.1975666,0.0,0.0,0.0,0.0
12,7,2,0,,,,1.5758417,0.0,0.0,0.0,1.9841875
12,8,2,0,,,,1.1512333,0.0,0.0,0.0,4.2739166
12,9,2,0,,,,1.1104167,0.0,0.0,0.0,5.634083
12,10,2,0,,,,2.49625,0.0,0.0,0.0,6.369625
12,11,2,0,,,,2.2784,0.0,0.0,0.0,5.956042
12,12,2,0,,,,1.9928666,0.0,0.0,0.0,5.072125
12,13,2,0,,,,0.34683332,0.0,0.0,0.0,4.701625
12,14,2,0,,,,0.4909,0.0,0.0,0.0,2.774125
12,15,2,0,,,,0.5733167,0.0,0.0,0.0,0.6805
12,16,2,0,,,,0.9407333,0.0,0.0,0.0,0.043375
12,17,2,0,,,,1.9742334,0.0,0.0,0.0,0.0
12,18,2,0,,,,1.4845834,0.0,0.0,0.0,0.0
12,19,2,0,,,,0.3188167,0.0,0.0,0.0,0.0
12,20,2,0,,,,0.024583388,0.0,0.0,0.0,0.0
12,21,2,0,,,,0.092450045,0.0,0.0,0.0,0.0
12,22,2,0,,,,0.3406,0.0,0.0,0.0,0.0
12,23,2,0,,,,2.19235,0.0,0.0,0.0,0.0
12,24,2,0,,,,1.1204083,0.0,0.0,0.0,0.0
12,1,3,0,,,,0.9514167,0.0,0.0,0.0,0.0
12,2,3,0,,,,0.95933336,0.0,0.0,0.0,0.0
12,3,3,0,,,,1.00785,0.0,0.0,0.0,0.0
12,4,3,0,,,,0.6781,0.0,0.0,0.0,0.0
12,5,3,0,,,,1.0106,0.0,0.0,0.0,0.0
12,6,3,0,,,,1.0875,0.0,0.0,0.0,0.0
12,7,3,0,,,,1.185,0.0,0.0,0.0,0.049375
12,8,3,0,,,,1.3834833,0.0,0.0,0.0,0.48020832
12,9,3,0,,,,1.28065,0.0,0.0,0.0,0.42233334
12,10,3,0,,,,1.4311666,0.0,0.0,0.0,0.53925
12,11,3,0,,,,1.2795666,0.0,0.0,0.0,0.9648333
12,12,3,0,,,,1.0844166,0.0,0.0,0.0,1.0047083
12,13,3,0,,,,1.27815,0.0,0.0,0.0,1.1299167
12,14,3,0,,,,1.2760667,0.0,0.0,0.0,0.73979164
12,15,3,0,,,,1.2090666,0.0,0.0,0.0,0.35966667
12,16,3,0,,,,1.6901833,0.0,0.0,0.0,0.06733333
12,17,3,0,,,,2.20055,0.0,0.0,0.0,0.0
12,18,3,0,,,,1.7907166,0.0,0.0,0.0,0.0
12,19,3,0,,,,1.8640333,0.0,0.0,0.0,0.0
12,20,3,0,,,,1.93895,0.0,0.0,0.0,0.0
12,21,3,0,,,,2.2251832,0.0,0.0,0.0,0.0
12,22,3,0,,,,1.5425833,0.0,0.0,0.0,0.0
12,23,3,0,,,,1.5772667,0.0,0.0,0.0,0.0
12,24,3,0,,,,1.4380167,0.0,0.0,0.0,0.0
12,1,4,0,,,,1.3180833,0.0,0.0,0.0,0.0
12,2,4,0,,,,1.7477833,0.0,0.0,0.0,0.0
12,3,4,0,,,,2.1533167,0.0,0.0,0.0,0.0
12,4,4,0,,,,1.29555,0.0,0.0,0.0,0.0
12,5,4,0,,,,1.616,0.0,0.0,0.0,0.0
12,6,4,0,,,,2.0082667,0.0,0.0,0.0,0.0
12,7,4,0,,,,1.2520666,0.0,0.0,0.0,0.0
12,8,4,0,,,,1.6857166,0.0,0.0,0.0,0.320875
12,9,4,0,,,,1.3446333,0.0,0.0,0.0,0.614125
12,10,4,0,,,,1.699,0.0,0.0,0.0,0.95729164
12,11,4,0,,,,1.8747833,0.0,0.0,0.0,0.945375
12,12,4,0,,,,1.8028834,0.0,0.0,0.0,0.9782917
12,13,4,0,,,,1.4175667,0.0,0.0,0.0,1.8152916
12,14,4,0,,,,1.4494333,0.0,0.0,0.0,0.7686667
12,15,4,0,,,,1.0121833,0.0,0.0,0.0,0.27666666
12,16,4,0,,,,1.2126666,0.0,0.0,0.0,0.032083333
12,17,4,0,,,,1.2470833,0.0,0.0,0.0,0.0
12,18,4,0,,,,1.1262833,0.0,0.0,0.0,0.0
12,19,4,0,,,,1.1977,0.0,0.0,0.0,0.0
12,20,4,0,,,,1.29015,0.0,0.0,0.0,0.0
12,21,4,0,,,,1.42055,0.0,0.0,0.0,0.0
12,22,4,0,,,,1.3676167,0.0,0.0,0.0,0.0
12,23,4,0,,,,1.2160333,0.0,0.0,0.0,0.0
12,24,4,0,,,,0.8384917,0.0,0.0,0.0,0.0
12,1,5,0,,,,1.1374834,0.0,0.0,0.0,0.0
12,2,5,0,,,,1.1446,0.0,0.0,0.0,0.0
12,3,5,0,,,,1.08005,0.0,0.0,0.0,0.0
12,4,5,0,,,,1.6957834,0.0,0.0,0.0,0.0
12,5,5,0,,,,0.82451665,0.0,0.0,0.0,0.0
12,6,5,0,,,,1.30436,0.0,0.0,0.0,0.0
12,7,5,0,,,,1.51285,0.0,0.0,0.0,0.0
12,8,5,0,,,,1.4661666,0.0,0.0,0.0,0.27645834
12,9,5,0,,,,1.2216166,0.0,0.0,0.0,0.115875
12,10,5,0,,,,0.8384,0.0,0.0,0.0,0.45802082
12,11,5,0,,,,1.66185,0.0,0.0,0.0,1.3275833
12,12,5,0,,,,1.13345,0.0,0.0,0.0,2.2915834
12,13,5,0,,,,1.1741333,0.0,0.0,0.0,1.7264166
12,14,5,0,,,,0.73861665,0.0,0.0,0.0,1.20541664
12,15,5,0,,,,0.76308334,0.0,0.0,0.0,0.30008333
12,16,5,0,,,,1.0903667,0.0,0.0,0.0,0.048708334
12,17,5,0,,,,0.87335,0.0,0.0,0.0,0.0
12,18,5,0,,,,1.2970667,0.0,0.0,0.0,0.0
12,19,5,0,,,,1.3789834,0.0,0.0,0.0,0.0
12,20,5,0,,,,1.1401167,0.0,0.0,0.0,0.0
12,21,5,0,,,,1.2500167,0.0,0.0,0.0,0.0
12,22,5,0,,,,1.7180333,0.0,0.0,0.0,0.0
12,23,5,0,,,,1.7178333,0.0,0.0,0.0,0.0
12,24,5,0,,,,1.84665,0.0,0.0,0.0,0.0
12,1,6,0,,,,1.90515,0.0,0.0,0.0,0.0
12,2,6,0,,,,2.6318333,0.0,0.0,0.0,0.0
12,3,6,0,,,,1.2854667,0.0,0.0,0.0,0.0
12,4,6,0,,,,1.6095,0.0,0.0,0.0,0.0
12,5,6,0,,,,1.2222167,0.0,0.0,0.0,0.0
12,6,6,0,,,,2.0957668,0.0,0.0,0.0,0.0
12,7,6,0,,,,1.2614334,0.0,0.0,0.0,0.0
12,8,6,0,,,,1.5569,0.0,0.0,0.0,0.62116665
12,9,6,0,,,,1.44135,0.0,0.0,0.0,2.0172084
12,10,6,0,,,,2.51645,0.0,0.0,0.0,5.67075
12,11,6,0,,,,2.3949833,0.0,0.0,0.0,6.090604
12,12,6,0,,,,2.8037333,0.0,0.0,0.0,5.999042
12,13,6,0,,,,1.5260167,0.0,0.0,0.0,4.8273334
12,14,6,0,,,,1.3199,0.0,0.0,0.0,2.4450833
12,15,6,0,,,,1.0358833,0.0,0.0,0.0,1.3832916
12,16,6,0,,,,1.4040834,0.0,0.0,0.0,0.09708333
12,17,6,0,,,,0.14630006,0.0,0.0,0.0,0.0
12,18,6,0,,,,0.18250005,0.0,0.0,0.0,0.0
12,19,6,0,,,,1.6439167,0.0,0.0,0.0,0.0
12,20,6,0,,,,2.1697667,0.0,0.0,0.0,0.0
12,21,6,0,,,,2.0539334,0.0,0.0,0.0,0.0
12,22,6,0,,,,2.24695,0.0,0.0,0.0,0.0
12,23,6,0,,,,2.29465,0.0,0.0,0.0,0.0
12,24,6,0,,,,2.2026916,0.0,0.0,0.0,0.0
12,1,7,0,,,,2.2399833,0.0,0.0,0.0,0.0
12,2,7,0,,,,2.3547,0.0,0.0,0.0,0.0
12,3,7,0,,,,3.0547333,0.0,0.0,0.0,0.0
12,4,7,0,,,,2.3652334,0.0,0.0,0.0,0.0
12,5,7,0,,,,2.5199,0.0,0.0,0.0,0.0
12,6,7,0,,,,2.6558166,0.0,0.0,0.0,0.0
12,7,7,0,,,,1.58535,0.0,0.0,0.0,0.0
12,8,7,0,,,,1.7058,0.0,0.0,0.0,4.127125
12,9,7,0,,,,2.4006,0.0,0.0,0.0,5.4305835
12,10,7,0,,,,2.38715,0.0,0.0,0.0,5.952
12,11,7,0,,,,2.3423333,0.0,0.0,0.0,5.7257086
12,12,7,0,,,,2.0489166,0.0,0.0,0.0,5.639875
12,13,7,0,,,,0.92251664,0.0,0.0,0.0,4.63225
12,14,7,0,,,,0.64493334,0.0,0.0,0.0,3.0315833
12,15,7,0,,,,1.0216334,0.0,0.0,0.0,1.1832917
12,16,7,0,,,,1.4563,0.0,0.0,0.0,0.08183333
12,17,7,0,,,,0.31561673,0.0,0.0,0.0,0.0
12,18,7,0,,,,0.31845003,0.0,0.0,0.0,0.0
12,19,7,0,,,,0.65895003,0.0,0.0,0.0,0.0
12,20,7,0,,,,1.4478834,0.0,0.0,0.0,0.0
12,21,7,0,,,,1.5168667,0.0,0.0,0.0,0.0
12,22,7,0,,,,2.5701,0.0,0.0,0.0,0.0
12,23,7,0,,,,1.7392334,0.0,0.0,0.0,0.0
12,24,7,0,,,,1.4919333,0.0,0.0,0.0,0.0
12,1,1,0,,,,0.96893334,0.0,0.0,0.0,0.0
12,2,1,0,,,,0.41035,0.0,0.0,0.0,0.0
12,3,1,0,,,,0.84136665,0.0,0.0,0.0,0.0
12,4,1,0,,,,2.3748667,0.0,0.0,0.0,0.0
12,5,1,0,,,,2.7057667,0.0,0.0,0.0,0.0
12,6,1,0,,,,2.5921667,0.0,0.0,0.0,0.0
12,7,1,0,,,,2.1851583,0.0,0.0,0.0,0.0
12,8,1,0,,,,1.8885666,0.0,0.0,0.0,1.2417083
12,9,1,0,,,,2.0155833,0.0,0.0,0.0,2.5235834
12,10,1,0,,,,2.2608666,0.0,0.0,0.0,4.427125
12,11,1,0,,,,2.4202833,0.0,0.0,0.0,4.7361667
12,12,1,0,,,,2.1074667,0.0,0.0,0.0,4.6241666
12,13,1,0,,,,2.0222166,0.0,0.0,0.0,3.814875
12,14,1,0,,,,1.7419667,0.0,0.0,0.0,2.4895833
12,15,1,0,,,,1.6534667,0.0,0.0,0.0,0.89745834
12,16,1,0,,,,2.0586166,0.0,0.0,0.0,0.083875
12,17,1,0,,,,2.4770334,0.0,0.0,0.0,0.0
12,18,1,0,,,,2.0486,0.0,0.0,0.0,0.0
12,19,1,0,,,,0.6291,0.0,0.0,0.0,0.0
12,20,1,0,,,,0.88563335,0.0,0.0,0.0,0.0
12,21,1,0,,,,2.54105,0.0,0.0,0.0,0.0
12,22,1,0,,,,1.8049834,0.0,0.0,0.0,0.0
12,23,1,0,,,,1.61665,0.0,0.0,0.0,0.0
12,24,1,0,,,,1.5726084,0.0,0.0,0.0,0.0
12,1,2,0,,,,1.67415,0.0,0.0,0.0,0.0
12,2,2,0,,,,1.6034334,0.0,0.0,0.0,0.0
12,3,2,0,,,,1.6539167,0.0,0.0,0.0,0.0
12,4,2,0,,,,2.5799668,0.0,0.0,0.0,0.0
12,5,2,0,,,,2.0291667,0.0,0.0,0.0,0.0
12,6,2,0,,,,1.95965,0.0,0.0,0.0,0.0
12,7,2,0,,,,1.6377001,0.0,0.0,0.0,0.0
