month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
2,3,4,0,,,,0.23291667,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.43951666,0.0,0.0,0.0,0.0
2,5,4,0,,,,0.31769165,0.0,0.0,0.0,0.0
2,6,4,0,,,,0.8063834,0.0,0.0,0.0,0.0
2,7,4,0,,,,1.1953167,0.0,0.0,0.0,2.4885834
2,8,4,0,,,,1.6411166,0.0,0.0,0.0,4.3368332
2,9,4,0,,,,2.0241168,0.0,0.0,0.0,5.324042
2,10,4,0,,,,1.4548,0.0,0.0,0.0,6.8713336
2,11,4,0,,,,0.43186668,0.0,0.0,0.0,6.028458
2,12,4,0,,,,0.28545004,0.0,0.0,0.0,4.29475
2,13,4,0,,,,0.006766748,0.0,0.0,0.0,3.728625
2,14,4,0,,,,0.67801666,0.0,0.0,0.0,3.6992917
2,15,4,0,,,,0.87815,0.0,0.0,0.0,2.1504584
2,16,4,0,,,,0.26193333,0.0,0.0,0.0,0.6415833
2,17,4,0,,,,0.19538334,0.0,0.0,0.0,0.05420833
2,18,4,0,,,,0.23086667,0.0,0.0,0.0,0.0
2,19,4,0,,,,0.31978333,0.0,0.0,0.0,0.0
2,20,4,0,,,,0.6759833,0.0,0.0,0.0,0.0
2,21,4,0,,,,1.90845,0.0,0.0,0.0,0.0
2,22,4,0,,,,1.2214,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.6423,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.29660833,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.28841665,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.35708332,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.4702,0.0,0.0,0.0,0.0
2,4,5,0,,,,1.09465,0.0,0.0,0.0,0.0
2,5,5,0,,,,1.0521834,0.0,0.0,0.0,0.0
2,6,5,0,,,,0.7909167,0.0,0.0,0.0,0.0
2,7,5,0,,,,1.4362667,0.0,0.0,0.0,0.6846667
2,8,5,0,,,,0.8364,0.0,0.0,0.0,0.884875
2,9,5,0,,,,1.025,0.0,0.0,0.0,0.664375
2,10,5,0,,,,0.62663335,0.0,0.0,0.0,0.8592083
2,11,5,0,,,,0.9315,0.0,0.0,0.0,0.55758335
2,12,5,0,,,,0.90611666,0.0,0.0,0.0,0.22341667
2,13,5,0,,,,1.51685,0.0,0.0,0.0,0.133
2,14,5,0,,,,1.31685,0.0,0.0,0.0,0.158875
2,15,5,0,,,,1.7668166,0.0,0.0,0.0,0.0
2,16,5,0,,,,1.0970666,0.0,0.0,0.0,0.0
2,17,5,0,,,,1.20585,0.0,0.0,0.0,0.0
2,18,5,0,,,,1.7768,0.0,0.0,0.0,0.0
2,19,5,0,,,,1.6605,0.0,0.0,0.0,0.0
2,20,5,0,,,,1.25635,0.0,0.0,0.0,0.0
2,21,5,0,,,,2.19205,0.0,0.0,0.0,0.0
2,22,5,0,,,,1.997,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.7643,0.0,0.0,0.0,0.0
2,24,5,0,,,,0.9301083,0.0,0.0,0.0,0.0
2,1,6,0,,,,1.00515,0.0,0.0,0.0,0.0
2,2,6,0,,,,1.7074333,0.0,0.0,0.0,0.0
2,3,6,0,,,,1.7097167,0.0,0.0,0.0,0.0
2,4,6,0,,,,1.8250166,0.0,0.0,0.0,0.0
2,5,6,0,,,,2.0742834,0.0,0.0,0.0,0.0
2,6,6,0,,,,0.9241667,0.0,0.0,0.0,0.0
2,7,6,0,,,,2.33255,0.0,0.0,0.0,0.07858333
2,8,6,0,,,,1.77535,0.0,0.0,0.0,0.8670417
2,9,6,0,,,,1.7549833,0.0,0.0,0.0,1.5425833
2,10,6,0,,,,1.79945,0.0,0.0,0.0,3.0965417
2,11,6,0,,,,2.00285,0.0,0.0,0.0,5.0585
2,12,6,0,,,,0.6576667,0.0,0.0,0.0,1.7200833
2,13,6,0,,,,0.45088333,0.0,0.0,0.0,1.0709583
2,14,6,0,,,,1.28015,0.0,0.0,0.0,1.6656667
2,15,6,0,,,,0.81151664,0.0,0.0,0.0,1.0002917
2,16,6,0,,,,0.72033334,0.0,0.0,0.0,0.569
2,17,6,0,,,,1.0875,0.0,0.0,0.0,0.0
2,18,6,0,,,,1.2258166,0.0,0.0,0.0,0.0
2,19,6,0,,,,1.6373833,0.0,0.0,0.0,0.0
2,20,6,0,,,,1.4686834,0.0,0.0,0.0,0.0
2,21,6,0,,,,1.5825334,0.0,0.0,0.0,0.0
2,22,6,0,,,,1.4996834,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.607,0.0,0.0,0.0,0.0
2,24,6,0,,,,1.2650083,0.0,0.0,0.0,0.0
2,1,7,0,,,,1.14775,0.0,0.0,0.0,0.0
2,2,7,0,,,,0.20518333,0.0,0.0,0.0,0.0
2,3,7,0,,,,0.7754833,0.0,0.0,0.0,0.0
2,4,7,0,,,,1.3686833,0.0,0.0,0.0,0.0
2,5,7,0,,,,1.1908667,0.0,0.0,0.0,0.0
2,6,7,0,,,,0.75623333,0.0,0.0,0.0,0.0
2,7,7,0,,,,2.69835,0.0,0.0,0.0,0.32679165
2,8,7,0,,,,0.8792167,0.0,0.0,0.0,0.50541668
2,9,7,0,,,,1.6593666,0.0,0.0,0.0,1.666625
2,10,7,0,,,,1.2410333,0.0,0.0,0.0,1.4170416
2,11,7,0,,,,1.19615,0.0,0.0,0.0,1.174625
2,12,7,0,,,,0.6332833,0.0,0.0,0.0,0.40279167
2,13,7,0,,,,1.64245,0.0,0.0,0.0,0.31258333
2,14,7,0,,,,1.55185,0.0,0.0,0.0,0.123375
2,15,7,0,,,,1.5947833,0.0,0.0,0.0,0.08833333
2,16,7,0,,,,1.0150833,0.0,0.0,0.0,0.125875
2,17,7,0,,,,1.9325666,0.0,0.0,0.0,0.0
2,18,7,0,,,,1.344,0.0,0.0,0.0,0.0
2,19,7,0,,,,1.4033667,0.0,0.0,0.0,0.0
2,20,7,0,,,,1.0794166,0.0,0.0,0.0,0.0
2,21,7,0,,,,1.7131166,0.0,0.0,0.0,0.0
2,22,7,0,,,,2.7792833,0.0,0.0,0.0,0.0
2,23,7,0,,,,1.7587,0.0,0.0,0.0,0.0
2,24,7,0,,,,1.4766333,0.0,0.0,0.0,0.0
2,1,1,0,,,,0.59705,0.0,0.0,0.0,0.0
2,2,1,0,,,,1.1126333,0.0,0.0,0.0,0.0
2,3,1,0,,,,1.4116167,0.0,0.0,0.0,0.0
2,4,1,0,,,,2.2744167,0.0,0.0,0.0,0.0
2,5,1,0,,,,2.2505834,0.0,0.0,0.0,0.0
2,6,1,0,,,,1.72025,0.0,0.0,0.0,0.0
2,7,1,0,,,,2.16575,0.0,0.0,0.0,0.59995834
2,8,1,0,,,,1.55575,0.0,0.0,0.0,1.0848333
2,9,1,0,,,,1.4587834,0.0,0.0,0.0,0.8205417
2,10,1,0,,,,1.8902667,0.0,0.0,0.0,3.26025
2,11,1,0,,,,1.4560167,0.0,0.0,0.0,3.7219583
2,12,1,0,,,,1.7398833,0.0,0.0,0.0,4.2624167
2,13,1,0,,,,1.37845,0.0,0.0,0.0,3.1045
2,14,1,0,,,,1.3803667,0.0,0.0,0.0,3.2596667
2,15,1,0,,,,0.9658833,0.0,0.0,0.0,2.3912083
2,16,1,0,,,,0.18601668,0.0,0.0,0.0,0.42454166
2,17,1,0,,,,0.086483374,0.0,0.0,0.0,0.0
2,18,1,0,,,,0.18408337,0.0,0.0,0.0,0.0
2,19,1,0,,,,1.2371167,0.0,0.0,0.0,0.0
2,20,1,0,,,,1.3417,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.2815666,0.0,0.0,0.0,0.0
2,22,1,0,,,,0.6063667,0.0,0.0,0.0,0.0
2,23,1,0,,,,0.4137,0.0,0.0,0.0,0.0
2,24,1,0,,,,0.36839166,0.0,0.0,0.0,0.0
2,1,2,0,,,,0.74548334,0.0,0.0,0.0,0.0
2,2,2,0,,,,0.47376665,0.0,0.0,0.0,0.0
2,3,2,0,,,,0.953525,0.0,0.0,0.0,0.0
2,4,2,0,,,,1.1496333,0.0,0.0,0.0,0.0
2,5,2,0,,,,0.8519,0.0,0.0,0.0,0.0
2,6,2,0,,,,1.2243,0.0,0.0,0.0,0.0
2,7,2,0,,,,1.6578667,0.0,0.0,0.0,0.80520836
2,8,2,0,,,,1.3938167,0.0,0.0,0.0,1.6515834
2,9,2,0,,,,1.2208166,0.0,0.0,0.0,1.6115834
2,10,2,0,,,,1.01375,0.0,0.0,0.0,1.7181667
2,11,2,0,,,,1.44905,0.0,0.0,0.0,3.502625
2,12,2,0,,,,1.66305,0.0,0.0,0.0,4.566875
2,13,2,0,,,,1.2052166,0.0,0.0,0.0,3.418375
2,14,2,0,,,,0.68275,0.0,0.0,0.0,1.981
2,15,2,0,,,,0.35861668,0.0,0.0,0.0,1.0152917
2,16,2,0,,,,0.121800005,0.0,0.0,0.0,0.37879166
2,17,2,0,,,,0.01436673,0.0,0.0,0.0,0.0
2,18,2,0,,,,0.17378339,0.0,0.0,0.0,0.0
2,19,2,0,,,,1.1446167,0.0,0.0,0.0,0.0
2,20,2,0,,,,1.25595,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.9149333,0.0,0.0,0.0,0.0
2,22,2,0,,,,1.3225167,0.0,0.0,0.0,0.0
2,23,2,0,,,,1.5253333,0.0,0.0,0.0,0.0
2,24,2,0,,,,1.5240583,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.928,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.6713833,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.54823333,0.0,0.0,0.0,0.0
2,4,3,0,,,,1.1544666,0.0,0.0,0.0,0.0
2,5,3,0,,,,1.1296667,0.0,0.0,0.0,0.0
2,6,3,0,,,,1.0140166,0.0,0.0,0.0,0.0
2,7,3,0,,,,2.1875668,0.0,0.0,0.0,0.28295834
2,8,3,0,,,,1.1313833,0.0,0.0,0.0,1.6554167
2,9,3,0,,,,2.2494333,0.0,0.0,0.0,4.3281668
2,10,3,0,,,,1.7817333,0.0,0.0,0.0,4.8305
2,11,3,0,,,,2.64085,0.0,0.0,0.0,6.6975836
2,12,3,0,,,,2.0229833,0.0,0.0,0.0,4.4892084
2,13,3,0,,,,1.4894,0.0,0.0,0.0,5.162083
2,14,3,0,,,,0.60903335,0.0,0.0,0.0,3.633
2,15,3,0,,,,0.28706667,0.0,0.0,0.0,1.4198334
2,16,3,0,,,,0.13863339,0.0,0.0,0.0,0.51958332
2,17,3,0,,,,0.1153834,0.0,0.0,0.0,0.011208333
2,18,3,0,,,,0.15893336,0.0,0.0,0.0,0.0
2,19,3,0,,,,1.39655,0.0,0.0,0.0,0.0
2,20,3,0,,,,2.1472666,0.0,0.0,0.0,0.0
2,21,3,0,,,,1.5704666,0.0,0.0,0.0,0.0
2,22,3,0,,,,1.35185,0.0,0.0,0.0,0.0
2,23,3,0,,,,1.3159333,0.0,0.0,0.0,0.0
2,24,3,0,,,,1.9460833,0.0,0.0,0.0,0.0
2,1,4,0,,,,1.5723833,0.0,0.0,0.0,0.0
2,2,4,0,,,,1.8482333,0.0,0.0,0.0,0.0
2,3,4,0,,,,2.0941334,0.0,0.0,0.0,0.0
2,4,4,0,,,,2.7221,0.0,0.0,0.0,0.0
2,5,4,0,,,,2.828,0.0,0.0,0.0,0.0
2,6,4,0,,,,2.4654334,0.0,0.0,0.0,0.0
2,7,4,0,,,,2.2996333,0.0,0.0,0.0,2.9767917
2,8,4,0,,,,2.5515168,0.0,0.0,0.0,5.202917
2,9,4,0,,,,2.4229333,0.0,0.0,0.0,6.4979584
2,10,4,0,,,,2.9403667,0.0,0.0,0.0,7.2551666
2,11,4,0,,,,2.0743833,0.0,0.0,0.0,7.354
2,12,4,0,,,,1.3438333,0.0,0.0,0.0,7.01875
2,13,4,0,,,,0.99953336,0.0,0.0,0.0,6.111625
2,14,4,0,,,,0.19183339,0.0,0.0,0.0,4.6275833
2,15,4,0,,,,0.006150111,0.0,0.0,0.0,2.4748334
2,16,4,0,,,,0.26035,0.0,0.0,0.0,0.6524167
2,17,4,0,,,,0.13235006,0.0,0.0,0.0,0.050125
2,18,4,0,,,,0.13845,0.0,0.0,0.0,0.0
2,19,4,0,,,,1.0719334,0.0,0.0,0.0,0.0
2,20,4,0,,,,1.8954667,0.0,0.0,0.0,0.0
2,21,4,0,,,,0.85745,0.0,0.0,0.0,0.0
2,22,4,0,,,,1.60575,0.0,0.0,0.0,0.0
2,23,4,0,,,,1.59175,0.0,0.0,0.0,0.0
2,24,4,0,,,,1.4393417,0.0,0.0,0.0,0.0
2,1,5,0,,,,2.1962166,0.0,0.0,0.0,0.0
2,2,5,0,,,,2.4063833,0.0,0.0,0.0,0.0
2,3,5,0,,,,2.0090334,0.0,0.0,0.0,0.0
2,4,5,0,,,,2.8483667,0.0,0.0,0.0,0.0
2,5,5,0,,,,2.7725,0.0,0.0,0.0,0.0
2,6,5,0,,,,1.8327167,0.0,0.0,0.0,0.0
2,7,5,0,,,,3.0628667,0.0,0.0,0.0,2.9969583
2,8,5,0,,,,2.5655334,0.0,0.0,0.0,5.380292
2,9,5,0,,,,2.6261,0.0,0.0,0.0,6.734125
2,10,5,0,,,,2.89495,0.0,0.0,0.0,7.4406665
2,11,5,0,,,,2.5321333,0.0,0.0,0.0,7.4568335
2,12,5,0,,,,1.3432,0.0,0.0,0.0,6.9025
2,13,5,0,,,,0.7121,0.0,0.0,0.0,6.1438336
2,14,5,0,,,,0.16386674,0.0,0.0,0.0,4.723875
2,15,5,0,,,,0.66235006,0.0,0.0,0.0,2.7990833
2,16,5,0,,,,0.009066751,0.0,0.0,0.0,0.7986667
2,17,5,0,,,,0.00305009,0.0,0.0,0.0,0.043708334
2,18,5,0,,,,0.057833422,0.0,0.0,0.0,0.0
2,19,5,0,,,,0.044550087,0.0,0.0,0.0,0.0
2,20,5,0,,,,0.4309834,0.0,0.0,0.0,0.0
2,21,5,0,,,,0.9339,0.0,0.0,0.0,0.0
2,22,5,0,,,,0.7996,0.0,0.0,0.0,0.0
2,23,5,0,,,,1.4376167,0.0,0.0,0.0,0.0
2,24,5,0,,,,1.850325,0.0,0.0,0.0,0.0
2,1,6,0,,,,1.4404167,0.0,0.0,0.0,0.0
2,2,6,0,,,,1.8086166,0.0,0.0,0.0,0.0
2,3,6,0,,,,1.2922,0.0,0.0,0.0,0.0
2,4,6,0,,,,2.0713665,0.0,0.0,0.0,0.0
2,5,6,0,,,,1.82295,0.0,0.0,0.0,0.0
2,6,6,0,,,,1.9130833,0.0,0.0,0.0,0.0
2,7,6,0,,,,2.2665834,0.0,0.0,0.0,2.87675
2,8,6,0,,,,2.3831334,0.0,0.0,0.0,4.9750418
2,9,6,0,,,,2.4738834,0.0,0.0,0.0,6.164875
2,10,6,0,,,,2.8107,0.0,0.0,0.0,6.954042
2,11,6,0,,,,1.0807667,0.0,0.0,0.0,7.203
2,12,6,0,,,,0.65573335,0.0,0.0,0.0,7.0887915
2,13,6,0,,,,1.0276667,0.0,0.0,0.0,4.8414166
2,14,6,0,,,,0.38186675,0.0,0.0,0.0,3.251625
2,15,6,0,,,,0.38573334,0.0,0.0,0.0,1.3987917
2,16,6,0,,,,0.19776668,0.0,0.0,0.0,0.43633335
2,17,6,0,,,,0.0612834,0.0,0.0,0.0,0.04554167
2,18,6,0,,,,0.0005500985,0.0,0.0,0.0,0.0
2,19,6,0,,,,0.2945167,0.0,0.0,0.0,0.0
2,20,6,0,,,,1.1265833,0.0,0.0,0.0,0.0
2,21,6,0,,,,1.0212333,0.0,0.0,0.0,0.0
2,22,6,0,,,,1.6435833,0.0,0.0,0.0,0.0
2,23,6,0,,,,1.9045,0.0,0.0,0.0,0.0
2,24,6,0,,,,0.5677417,0.0,0.0,0.0,0.0
2,1,7,0,,,,1.4209334,0.0,0.0,0.0,0.0
2,2,7,0,,,,1.2519667,0.0,0.0,0.0,0.0
2,3,7,0,,,,1.2220334,0.0,0.0,0.0,0.0
2,4,7,0,,,,1.7601334,0.0,0.0,0.0,0.0
2,5,7,0,,,,1.2306666,0.0,0.0,0.0,0.0
2,6,7,0,,,,1.50345,0.0,0.0,0.0,0.0
2,7,7,0,,,,2.6764834,0.0,0.0,0.0,0.37995834
2,8,7,0,,,,1.3714334,0.0,0.0,0.0,1.28675
2,9,7,0,,,,1.7258,0.0,0.0,0.0,1.9478334
2,10,7,0,,,,1.7401667,0.0,0.0,0.0,1.2784583
2,11,7,0,,,,2.0552,0.0,0.0,0.0,3.7028333
2,12,7,0,,,,0.80913335,0.0,0.0,0.0,2.3355833
2,13,7,0,,,,1.37675,0.0,0.0,0.0,3.4847083
2,14,7,0,,,,1.32605,0.0,0.0,0.0,1.673125
2,15,7,0,,,,1.3808,0.0,0.0,0.0,1.02520836
2,16,7,0,,,,1.05215,0.0,0.0,0.0,0.8798333
2,17,7,0,,,,1.2936,0.0,0.0,0.0,0.0175
2,18,7,0,,,,1.2760667,0.0,0.0,0.0,0.0
2,19,7,0,,,,2.4632833,0.0,0.0,0.0,0.0
2,20,7,0,,,,2.5472167,0.0,0.0,0.0,0.0
2,21,7,0,,,,1.74585,0.0,0.0,0.0,0.0
2,22,7,0,,,,1.5008667,0.0,0.0,0.0,0.0
2,23,7,0,,,,1.3006166,0.0,0.0,0.0,0.0
2,24,7,0,,,,0.95544165,0.0,0.0,0.0,0.0
2,1,1,0,,,,1.1948,0.0,0.0,0.0,0.0
2,2,1,0,,,,1.8527666,0.0,0.0,0.0,0.0
2,3,1,0,,,,1.9120667,0.0,0.0,0.0,0.0
2,4,1,0,,,,2.5745666,0.0,0.0,0.0,0.0
2,5,1,0,,,,1.6228,0.0,0.0,0.0,0.0
2,6,1,0,,,,1.5154,0.0,0.0,0.0,0.0
2,7,1,0,,,,2.18135,0.0,0.0,0.0,0.41708332
2,8,1,0,,,,1.7408167,0.0,0.0,0.0,0.6588333
2,9,1,0,,,,1.7582667,0.0,0.0,0.0,0.8865
2,10,1,0,,,,1.2995167,0.0,0.0,0.0,1.4375417
2,11,1,0,,,,1.7147833,0.0,0.0,0.0,2.1836667
2,12,1,0,,,,1.0306333,0.0,0.0,0.0,1.4067084
2,13,1,0,,,,1.1247333,0.0,0.0,0.0,0.9932917
2,14,1,0,,,,1.9418666,0.0,0.0,0.0,0.594625
2,15,1,0,,,,1.9556667,0.0,0.0,0.0,0.36883335
2,16,1,0,,,,2.04475,0.0,0.0,0.0,0.068416667
2,17,1,0,,,,1.7961,0.0,0.0,0.0,0.0
2,18,1,0,,,,1.26155,0.0,0.0,0.0,0.0
2,19,1,0,,,,1.6153333,0.0,0.0,0.0,0.0
2,20,1,0,,,,1.6543833,0.0,0.0,0.0,0.0
2,21,1,0,,,,1.5634,0.0,0.0,0.0,0.0
2,22,1,0,,,,1.4317334,0.0,0.0,0.0,0.0
2,23,1,0,,,,1.5273833,0.0,0.0,0.0,0.0
2,24,1,0,,,,1.0453416,0.0,0.0,0.0,0.0
2,1,2,0,,,,0.7977,0.0,0.0,0.0,0.0
2,2,2,0,,,,1.1168833,0.0,0.0,0.0,0.0
2,3,2,0,,,,1.2063667,0.0,0.0,0.0,0.0
2,4,2,0,,,,1.3280722,0.0,0.0,0.0,0.0
2,5,2,0,,,,1.24355,0.0,0.0,0.0,0.0
2,6,2,0,,,,1.9337667,0.0,0.0,0.0,0.0
2,7,2,0,,,,2.3412833,0.0,0.0,0.0,2.5425
2,8,2,0,,,,2.3718333,0.0,0.0,0.0,4.9834583
2,9,2,0,,,,2.24595,0.0,0.0,0.0,5.818417
2,10,2,0,,,,2.6199167,0.0,0.0,0.0,7.966667
2,11,2,0,,,,1.38465,0.0,0.0,0.0,5.6587915
2,12,2,0,,,,0.3696667,0.0,0.0,0.0,5.1077084
2,13,2,0,,,,1.3688667,0.0,0.0,0.0,5.3662915
2,14,2,0,,,,0.62081665,0.0,0.0,0.0,4.7160834
2,15,2,0,,,,0.21498337,0.0,0.0,0.0,2.692625
2,16,2,0,,,,0.012233405,0.0,0.0,0.0,0.8025
2,17,2,0,,,,0.0800167,0.0,0.0,0.0,0.06241667
2,18,2,0,,,,0.07028341,0.0,0.0,0.0,0.0
2,19,2,0,,,,0.05958342,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.37860006,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.8883167,0.0,0.0,0.0,0.0
2,22,2,0,,,,1.2557833,0.0,0.0,0.0,0.0
2,23,2,0,,,,1.0234667,0.0,0.0,0.0,0.0
2,24,2,0,,,,1.3287,0.0,0.0,0.0,0.0
3,1,3,0,,,,1.2394167,0.0,0.0,0.0,0.0
3,2,3,0,,,,1.2388667,0.0,0.0,0.0,0.0
3,3,3,0,,,,1.3242167,0.0,0.0,0.0,0.0
3,4,3,0,,,,1.48505,0.0,0.0,0.0,0.0
3,5,3,0,,,,1.35595,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.92665005,0.0,0.0,0.0,0.0
3,7,3,0,,,,2.5447,0.0,0.0,0.0,3.3271667
3,8,3,0,,,,2.2818167,0.0,0.0,0.0,5.464583
3,9,3,0,,,,2.7567334,0.0,0.0,0.0,6.910125
3,10,3,0,,,,2.6440666,0.0,0.0,0.0,7.7535
3,11,3,0,,,,1.0754167,0.0,0.0,0.0,7.9049164
3,12,3,0,,,,0.69383335,0.0,0.0,0.0,7.494042
3,13,3,0,,,,0.81188333,0.0,0.0,0.0,6.528
3,14,3,0,,,,0.64316666,0.0,0.0,0.0,4.9995416
3,15,3,0,,,,0.001750116,0.0,0.0,0.0,3.0234167
3,16,3,0,,,,0.11451671,0.0,0.0,0.0,0.8820417
3,17,3,0,,,,0.027450072,0.0,0.0,0.0,0.041583333
3,18,3,0,,,,0.000116765135,0.0,0.0,0.0,0.0
3,19,3,0,,,,0.20793341,0.0,0.0,0.0,0.0
3,20,3,0,,,,1.3378333,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.1964,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.72761667,0.0,0.0,0.0,0.0
3,23,3,0,,,,1.30805,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.7092417,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.7916667,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.96095,0.0,0.0,0.0,0.0
3,3,4,0,,,,1.0394833,0.0,0.0,0.0,0.0
3,4,4,0,,,,1.3254666,0.0,0.0,0.0,0.0
3,5,4,0,,,,1.3055,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.62373334,0.0,0.0,0.0,0.0
3,7,4,0,,,,2.1261666,0.0,0.0,0.0,3.4404166
3,8,4,0,,,,2.1816833,0.0,0.0,0.0,5.577208
3,9,4,0,,,,2.7565668,0.0,0.0,0.0,7.032625
3,10,4,0,,,,1.7450167,0.0,0.0,0.0,7.83125
3,11,4,0,,,,0.85721666,0.0,0.0,0.0,8.009708
3,12,4,0,,,,0.4,0.0,0.0,0.0,7.6136664
3,13,4,0,,,,0.88341665,0.0,0.0,0.0,6.5955414
3,14,4,0,,,,0.67908335,0.0,0.0,0.0,5.055875
3,15,4,0,,,,0.36695006,0.0,0.0,0.0,2.9907916
3,16,4,0,,,,0.2870167,0.0,0.0,0.0,0.8425
3,17,4,0,,,,0.013633369,0.0,0.0,0.0,0.08229167
3,18,4,0,,,,0.0028000919,0.0,0.0,0.0,0.0
3,19,4,0,,,,0.0016167602,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.0032000851,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.45986667,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.494,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.79071665,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.65421665,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.2057,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.6026,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.6322333,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.84433335,0.0,0.0,0.0,0.0
3,5,5,0,,,,1.17965,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.6717,0.0,0.0,0.0,0.0
3,7,5,0,,,,2.0253167,0.0,0.0,0.0,3.4374582
3,8,5,0,,,,2.2257,0.0,0.0,0.0,5.513458
3,9,5,0,,,,2.64275,0.0,0.0,0.0,6.8398334
3,10,5,0,,,,0.48435,0.0,0.0,0.0,7.3082086
3,11,5,0,,,,0.47505,0.0,0.0,0.0,7.356625
3,12,5,0,,,,0.42983332,0.0,0.0,0.0,6.9126666
3,13,5,0,,,,0.5094333,0.0,0.0,0.0,5.8050415
3,14,5,0,,,,0.025333432,0.0,0.0,0.0,4.4368332
3,15,5,0,,,,0.13361676,0.0,0.0,0.0,2.7575
3,16,5,0,,,,0.32375,0.0,0.0,0.0,1.0426667
3,17,5,0,,,,0.034766708,0.0,0.0,0.0,0.10745833
3,18,5,0,,,,0.00020009847,0.0,0.0,0.0,0.0
3,19,5,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
3,20,5,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.4359167,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.45558333,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.50941664,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.76841664,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.50416666,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.23488334,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.22198333,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.4568,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.46815,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.77886665,0.0,0.0,0.0,0.0
3,7,6,0,,,,1.9034166,0.0,0.0,0.0,1.21583336
3,8,6,0,,,,1.3924,0.0,0.0,0.0,2.753125
3,9,6,0,,,,2.0068834,0.0,0.0,0.0,4.9131668
3,10,6,0,,,,2.2447667,0.0,0.0,0.0,5.772083
3,11,6,0,,,,1.0484166,0.0,0.0,0.0,7.4067084
3,12,6,0,,,,0.6185333,0.0,0.0,0.0,6.573458
3,13,6,0,,,,0.5514667,0.0,0.0,0.0,5.16125
3,14,6,0,,,,0.0060667624,0.0,0.0,0.0,4.0858334
3,15,6,0,,,,0.02635008,0.0,0.0,0.0,1.8387083
3,16,6,0,,,,0.1693,0.0,0.0,0.0,0.8192083
3,17,6,0,,,,0.013283404,0.0,0.0,0.0,0.09441667
3,18,6,0,,,,0.06503342,0.0,0.0,0.0,0.0
3,19,6,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.28450003,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.5506167,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.76715,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.5934,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.306475,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.61628336,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.6107,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.60285,0.0,0.0,0.0,0.0
3,4,7,0,,,,1.044575,0.0,0.0,0.0,0.0
3,5,7,0,,,,1.17835,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.96643335,0.0,0.0,0.0,0.0
3,7,7,0,,,,2.18795,0.0,0.0,0.0,0.29016666
3,8,7,0,,,,1.3051167,0.0,0.0,0.0,1.0353333
3,9,7,0,,,,1.05765,0.0,0.0,0.0,2.0722084
3,10,7,0,,,,1.4873834,0.0,0.0,0.0,4.0485834
3,11,7,0,,,,1.3591,0.0,0.0,0.0,3.8214166
3,12,7,0,,,,0.62511665,0.0,0.0,0.0,1.500625
3,13,7,0,,,,0.46298334,0.0,0.0,0.0,0.7272083
3,14,7,0,,,,1.4887,0.0,0.0,0.0,0.8057917
3,15,7,0,,,,1.61375,0.0,0.0,0.0,0.950625
3,16,7,0,,,,0.7353167,0.0,0.0,0.0,0.95208336
3,17,7,0,,,,1.3831,0.0,0.0,0.0,0.14108334
3,18,7,0,,,,1.6101667,0.0,0.0,0.0,0.0
3,19,7,0,,,,2.0680833,0.0,0.0,0.0,0.0
3,20,7,0,,,,2.5339334,0.0,0.0,0.0,0.0
3,21,7,0,,,,0.7377833,0.0,0.0,0.0,0.0
3,22,7,0,,,,1.2424166,0.0,0.0,0.0,0.0
3,23,7,0,,,,1.9421667,0.0,0.0,0.0,0.0
3,24,7,0,,,,2.3722167,0.0,0.0,0.0,0.0
3,1,1,0,,,,1.0315666,0.0,0.0,0.0,0.0
3,2,1,0,,,,1.6122167,0.0,0.0,0.0,0.0
3,3,1,0,,,,1.5135334,0.0,0.0,0.0,0.0
3,4,1,0,,,,2.54155,0.0,0.0,0.0,0.0
3,5,1,0,,,,1.5650333,0.0,0.0,0.0,0.0
3,6,1,0,,,,1.1638666,0.0,0.0,0.0,0.0
3,7,1,0,,,,2.46665,0.0,0.0,0.0,3.573375
3,8,1,0,,,,2.5964832,0.0,0.0,0.0,5.545125
3,9,1,0,,,,2.7883,0.0,0.0,0.0,6.9564166
3,10,1,0,,,,2.2794666,0.0,0.0,0.0,7.668417
3,11,1,0,,,,1.0291333,0.0,0.0,0.0,7.718375
3,12,1,0,,,,0.62771666,0.0,0.0,0.0,7.286375
3,13,1,0,,,,0.5859333,0.0,0.0,0.0,6.3295416
3,14,1,0,,,,0.2597834,0.0,0.0,0.0,4.8869583
3,15,1,0,,,,0.33856675,0.0,0.0,0.0,3.0035834
3,16,1,0,,,,0.42881668,0.0,0.0,0.0,0.9134167
3,17,1,0,,,,0.1416667,0.0,0.0,0.0,0.058083334
3,18,1,0,,,,0.0074167466,0.0,0.0,0.0,0.0
3,19,1,0,,,,0.056666736,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.057933405,0.0,0.0,0.0,0.0
3,21,1,0,,,,1.40055,0.0,0.0,0.0,0.0
3,22,1,0,,,,1.29845,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.7869,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.9221917,0.0,0.0,0.0,0.0
3,1,2,0,,,,1.3286,0.0,0.0,0.0,0.0
3,2,2,0,,,,1.0502167,0.0,0.0,0.0,0.0
3,3,2,0,,,,1.3389333,0.0,0.0,0.0,0.0
3,4,2,0,,,,1.2408834,0.0,0.0,0.0,0.0
3,5,2,0,,,,1.3893,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.9456667,0.0,0.0,0.0,0.0
3,7,2,0,,,,2.4477167,0.0,0.0,0.0,3.556625
3,8,2,0,,,,2.1611333,0.0,0.0,0.0,5.5875415
3,9,2,0,,,,2.5900667,0.0,0.0,0.0,6.963333
3,10,2,0,,,,2.22575,0.0,0.0,0.0,7.3305
3,11,2,0,,,,0.8786,0.0,0.0,0.0,7.07025
3,12,2,0,,,,0.97541666,0.0,0.0,0.0,6.8900836
3,13,2,0,,,,1.1207,0.0,0.0,0.0,6.1742914
3,14,2,0,,,,0.2448167,0.0,0.0,0.0,4.9129166
3,15,2,0,,,,0.16080008,0.0,0.0,0.0,2.9949084
3,16,2,0,,,,0.18418336,0.0,0.0,0.0,0.901375
3,17,2,0,,,,9.9674864e-08,0.0,0.0,0.0,0.08995833
3,18,2,0,,,,0.03726673,0.0,0.0,0.0,0.0
3,19,2,0,,,,0.06418334,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.014200065,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.00030009178,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.70603335,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.76455,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.35645,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.26248333,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.85435,0.0,0.0,0.0,0.0
3,3,3,0,,,,1.3341167,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.8466833,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.59943336,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.43028337,0.0,0.0,0.0,0.0
3,7,3,0,,,,1.94805,0.0,0.0,0.0,2.945875
3,8,3,0,,,,2.0933332,0.0,0.0,0.0,5.375292
3,9,3,0,,,,2.4932168,0.0,0.0,0.0,6.71725
3,10,3,0,,,,0.95561665,0.0,0.0,0.0,7.542625
3,11,3,0,,,,0.33536667,0.0,0.0,0.0,7.6662915
3,12,3,0,,,,0.42063335,0.0,0.0,0.0,7.307167
3,13,3,0,,,,0.5528167,0.0,0.0,0.0,6.0744165
3,14,3,0,,,,0.09050009,0.0,0.0,0.0,4.71525
3,15,3,0,,,,0.0029000875,0.0,0.0,0.0,2.8489584
3,16,3,0,,,,0.21958335,0.0,0.0,0.0,0.91041664
3,17,3,0,,,,0.004200075,0.0,0.0,0.0,0.067541666
3,18,3,0,,,,0.056933373,0.0,0.0,0.0,0.0
3,19,3,0,,,,0.002166745,0.0,0.0,0.0,0.0
3,20,3,0,,,,5.0096798e-05,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.017133428,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.40768334,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.65538335,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.6669,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.27791667,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.22886667,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.23758334,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.20556666,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.2126,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.08560005,0.0,0.0,0.0,0.0
3,7,4,0,,,,1.64615,0.0,0.0,0.0,3.541125
3,8,4,0,,,,2.1050334,0.0,0.0,0.0,5.467792
3,9,4,0,,,,2.2636,0.0,0.0,0.0,6.734583
3,10,4,0,,,,0.21258333,0.0,0.0,0.0,7.443333
3,11,4,0,,,,0.22191666,0.0,0.0,0.0,7.5485
3,12,4,0,,,,0.25961667,0.0,0.0,0.0,7.1519586
3,13,4,0,,,,0.5398167,0.0,0.0,0.0,6.090917
3,14,4,0,,,,0.3583001,0.0,0.0,0.0,4.6700418
3,15,4,0,,,,1.3766,0.0,0.0,0.0,2.781125
3,16,4,0,,,,0.3115667,0.0,0.0,0.0,0.89933334
3,17,4,0,,,,0.60973334,0.0,0.0,0.0,0.076208334
3,18,4,0,,,,0.5890333,0.0,0.0,0.0,0.0
3,19,4,0,,,,0.60425,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.53183335,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.52033335,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.60501665,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.68221664,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.32539168,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.31425,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.42865,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.4211,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.23281667,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.24398333,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.08363338,0.0,0.0,0.0,0.0
3,7,5,0,,,,1.1866333,0.0,0.0,0.0,2.8512918
3,8,5,0,,,,1.3691334,0.0,0.0,0.0,3.618
3,9,5,0,,,,2.2530668,0.0,0.0,0.0,5.892875
3,10,5,0,,,,1.0018667,0.0,0.0,0.0,6.5489166
3,11,5,0,,,,0.23793334,0.0,0.0,0.0,5.5420416
3,12,5,0,,,,0.44158337,0.0,0.0,0.0,6.105417
3,13,5,0,,,,1.035,0.0,0.0,0.0,5.05275
3,14,5,0,,,,0.5926333,0.0,0.0,0.0,4.1917084
3,15,5,0,,,,0.2002334,0.0,0.0,0.0,2.4284166
3,16,5,0,,,,0.23925003,0.0,0.0,0.0,0.970875
3,17,5,0,,,,0.023483409,0.0,0.0,0.0,0.168125
3,18,5,0,,,,0.16966675,0.0,0.0,0.0,0.0
3,19,5,0,,,,2.2421668,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.6310667,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.8495833,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.45988333,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.43858334,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.41325834,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.37075,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.33298334,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.4294,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.3519,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.29723334,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.09941672,0.0,0.0,0.0,0.0
3,7,6,0,,,,1.6176333,0.0,0.0,0.0,3.5634583
3,8,6,0,,,,2.1217,0.0,0.0,0.0,5.431875
3,9,6,0,,,,2.3538167,0.0,0.0,0.0,6.715208
3,10,6,0,,,,0.47123334,0.0,0.0,0.0,7.3730835
3,11,6,0,,,,0.97235,0.0,0.0,0.0,7.45925
3,12,6,0,,,,0.44296667,0.0,0.0,0.0,7.102292
3,13,6,0,,,,0.35531667,0.0,0.0,0.0,6.1975415
3,14,6,0,,,,0.2920167,0.0,0.0,0.0,4.7255417
3,15,6,0,,,,0.0073000896,0.0,0.0,0.0,2.972875
3,16,6,0,,,,0.19225004,0.0,0.0,0.0,0.9342083
3,17,6,0,,,,0.076166704,0.0,0.0,0.0,0.071125
3,18,6,0,,,,1.2521833,0.0,0.0,0.0,0.0
3,19,6,0,,,,1.04355,0.0,0.0,0.0,0.0
3,20,6,0,,,,1.0112,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.81518334,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.4527,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.42138332,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.3848,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.29763332,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.29055,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.29503334,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.30588335,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.28371668,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.29578334,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.50118333,0.0,0.0,0.0,0.9965
3,8,7,0,,,,1.48385,0.0,0.0,0.0,3.6305832
3,9,7,0,,,,2.0935667,0.0,0.0,0.0,5.4981665
3,10,7,0,,,,2.26285,0.0,0.0,0.0,6.754875
3,11,7,0,,,,0.58493334,0.0,0.0,0.0,7.43875
3,12,7,0,,,,0.7111833,0.0,0.0,0.0,7.424708
3,13,7,0,,,,0.6096333,0.0,0.0,0.0,7.01725
3,14,7,0,,,,0.58676666,0.0,0.0,0.0,6.157792
3,15,7,0,,,,1.5525,0.0,0.0,0.0,4.8207083
3,16,7,0,,,,1.1169667,0.0,0.0,0.0,2.8940833
3,17,7,0,,,,1.2852,0.0,0.0,0.0,0.910875
3,18,7,0,,,,2.80625,0.0,0.0,0.0,0.073333335
3,19,7,0,,,,2.9481,0.0,0.0,0.0,0.0
3,20,7,0,,,,1.4971833,0.0,0.0,0.0,0.0
3,21,7,0,,,,1.4302833,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.9169,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.62,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.31440833,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.31448334,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.29575,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.29225,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.27583334,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.28245,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.26,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.47135,0.0,0.0,0.0,1.05020836
3,8,1,0,,,,1.4557834,0.0,0.0,0.0,3.6826666
3,9,1,0,,,,2.106,0.0,0.0,0.0,5.5580835
3,10,1,0,,,,2.5379167,0.0,0.0,0.0,6.776667
3,11,1,0,,,,0.39551666,0.0,0.0,0.0,7.322625
3,12,1,0,,,,0.31936666,0.0,0.0,0.0,7.355
3,13,1,0,,,,0.5930833,0.0,0.0,0.0,6.9745
3,14,1,0,,,,0.98288333,0.0,0.0,0.0,6.125833
3,15,1,0,,,,1.8467,0.0,0.0,0.0,4.7512082
3,16,1,0,,,,1.1201667,0.0,0.0,0.0,2.9318332
3,17,1,0,,,,1.3303334,0.0,0.0,0.0,0.940125
3,18,1,0,,,,1.7113167,0.0,0.0,0.0,0.078875
3,19,1,0,,,,0.7183,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.64715,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.53693336,0.0,0.0,0.0,0.0
3,22,1,0,,,,1.7616167,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.33636665,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.564375,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.3361,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.46796668,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.34041667,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.27656665,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.24821667,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.67695,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.51741666,0.0,0.0,0.0,1.07995834
3,8,2,0,,,,1.2990167,0.0,0.0,0.0,3.609375
3,9,2,0,,,,2.0203166,0.0,0.0,0.0,5.3923334
3,10,2,0,,,,2.2814834,0.0,0.0,0.0,6.562792
3,11,2,0,,,,1.0587167,0.0,0.0,0.0,7.2287085
3,12,2,0,,,,1.0554167,0.0,0.0,0.0,7.3613336
3,13,2,0,,,,0.52131665,0.0,0.0,0.0,7.00275
3,14,2,0,,,,1.0972333,0.0,0.0,0.0,6.0825
3,15,2,0,,,,1.1118833,0.0,0.0,0.0,4.576875
3,16,2,0,,,,1.6910167,0.0,0.0,0.0,3.0125418
3,17,2,0,,,,1.2711834,0.0,0.0,0.0,0.9871667
3,18,2,0,,,,1.04925,0.0,0.0,0.0,0.20275
3,19,2,0,,,,2.2708166,0.0,0.0,0.0,0.0
3,20,2,0,,,,1.8648334,0.0,0.0,0.0,0.0
3,21,2,0,,,,2.5667167,0.0,0.0,0.0,0.0
3,22,2,0,,,,2.1697834,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.7377167,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.49739167,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.34636667,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.35156667,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.33611667,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.31485,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.359725,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.76045,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.5816333,0.0,0.0,0.0,0.58370834
3,8,3,0,,,,1.2163167,0.0,0.0,0.0,3.2729584
3,9,3,0,,,,2.1365166,0.0,0.0,0.0,5.56375
3,10,3,0,,,,2.1533,0.0,0.0,0.0,5.74875
3,11,3,0,,,,0.88603336,0.0,0.0,0.0,4.388375
3,12,3,0,,,,0.793,0.0,0.0,0.0,7.09
3,13,3,0,,,,0.7428167,0.0,0.0,0.0,6.827625
3,14,3,0,,,,0.69261664,0.0,0.0,0.0,5.9700836
3,15,3,0,,,,0.69175833,0.0,0.0,0.0,4.7110834
3,16,3,0,,,,1.38575,0.0,0.0,0.0,2.89075
3,17,3,0,,,,0.83671665,0.0,0.0,0.0,0.9467917
3,18,3,0,,,,0.6063333,0.0,0.0,0.0,0.076875
3,19,3,0,,,,1.50025,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.76236665,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.2776166,0.0,0.0,0.0,0.0
3,22,3,0,,,,1.0604833,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.470575,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.30235,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.28973332,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.3022,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.30243334,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.52428335,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.35236666,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.2565,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.52453333,0.0,0.0,0.0,1.11354164
3,8,4,0,,,,1.32715,0.0,0.0,0.0,3.6063333
3,9,4,0,,,,1.8511333,0.0,0.0,0.0,5.387083
3,10,4,0,,,,2.4520833,0.0,0.0,0.0,6.562292
3,11,4,0,,,,0.35308334,0.0,0.0,0.0,7.140125
3,12,4,0,,,,0.32806668,0.0,0.0,0.0,7.167208
3,13,4,0,,,,0.37531668,0.0,0.0,0.0,6.853458
3,14,4,0,,,,0.37436667,0.0,0.0,0.0,5.7038336
3,15,4,0,,,,0.0006667623,0.0,0.0,0.0,4.511625
3,16,4,0,,,,0.44441673,0.0,0.0,0.0,2.9330417
3,17,4,0,,,,0.3741,0.0,0.0,0.0,1.000125
3,18,4,0,,,,0.09163339,0.0,0.0,0.0,0.10504167
3,19,4,0,,,,0.461,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.47875,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.8196833,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.58023334,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.27766666,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.25273332,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.26745,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.29523334,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.3448,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.31143335,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.3599,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.27673334,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.40456668,0.0,0.0,0.0,0.79120834
3,8,5,0,,,,1.2007834,0.0,0.0,0.0,3.35625
3,9,5,0,,,,1.9437667,0.0,0.0,0.0,5.16925
3,10,5,0,,,,2.39365,0.0,0.0,0.0,6.4763336
3,11,5,0,,,,0.21133333,0.0,0.0,0.0,7.095
3,12,5,0,,,,0.32615,0.0,0.0,0.0,7.180292
3,13,5,0,,,,0.29233333,0.0,0.0,0.0,6.943417
3,14,5,0,,,,0.34931666,0.0,0.0,0.0,5.837375
3,15,5,0,,,,0.16410008,0.0,0.0,0.0,4.3892917
3,16,5,0,,,,0.39936674,0.0,0.0,0.0,2.737375
3,17,5,0,,,,0.33456665,0.0,0.0,0.0,1.0526667
3,18,5,0,,,,0.0606834,0.0,0.0,0.0,0.13383333
3,19,5,0,,,,0.030200072,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.13345005,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.51345,0.0,0.0,0.0,0.0
3,22,5,0,,,,1.0479,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.68161666,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.29494166,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.2504,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.24758333,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.29588333,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.28555,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.35969582,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.23653333,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.37941667,0.0,0.0,0.0,0.937
3,8,6,0,,,,1.2758334,0.0,0.0,0.0,3.3920416
3,9,6,0,,,,2.0403166,0.0,0.0,0.0,5.3592084
3,10,6,0,,,,2.09445,0.0,0.0,0.0,6.5855
3,11,6,0,,,,0.31586668,0.0,0.0,0.0,7.1965
3,12,6,0,,,,0.33045,0.0,0.0,0.0,7.196042
3,13,6,0,,,,0.2832,0.0,0.0,0.0,6.8639166
3,14,6,0,,,,0.27895,0.0,0.0,0.0,5.9731665
3,15,6,0,,,,0.23730007,0.0,0.0,0.0,3.7737918
3,16,6,0,,,,0.8128167,0.0,0.0,0.0,2.350375
3,17,6,0,,,,0.34028333,0.0,0.0,0.0,1.268125
3,18,6,0,,,,0.069483355,0.0,0.0,0.0,0.261625
3,19,6,0,,,,0.00375008,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.30395,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.63486665,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.27866668,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.27045,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.286125,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.28786665,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.27235,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.2277,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.41343334,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.6077667,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.2447,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.49275,0.0,0.0,0.0,1.20620834
3,8,7,0,,,,1.43145,0.0,0.0,0.0,3.8222916
3,9,7,0,,,,2.0565834,0.0,0.0,0.0,5.4085
3,10,7,0,,,,1.5194167,0.0,0.0,0.0,6.588625
3,11,7,0,,,,0.38591668,0.0,0.0,0.0,7.1980414
3,12,7,0,,,,0.36173335,0.0,0.0,0.0,7.3742084
3,13,7,0,,,,0.6383,0.0,0.0,0.0,6.9804584
3,14,7,0,,,,0.4664625,0.0,0.0,0.0,5.9640936
3,15,7,0,,,,9.1552735e-08,0.0,0.0,0.0,4.6462082
3,16,7,0,,,,0.8208667,0.0,0.0,0.0,2.905375
3,17,7,0,,,,0.3226,0.0,0.0,0.0,1.0536667
3,18,7,0,,,,0.04540005,0.0,0.0,0.0,0.12091666
3,19,7,0,,,,0.024016738,0.0,0.0,0.0,0.0
3,20,7,0,,,,0.1020834,0.0,0.0,0.0,0.0
3,21,7,0,,,,0.36508334,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.76711667,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.3824,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.28888333,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.2858,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.27543333,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.26823333,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.37218332,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.32621667,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.26811665,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.29375,0.0,0.0,0.0,0.070625
3,8,1,0,,,,0.29641667,0.0,0.0,0.0,0.514875
3,9,1,0,,,,0.39435,0.0,0.0,0.0,1.13354164
3,10,1,0,,,,0.7849333,0.0,0.0,0.0,2.1932083
3,11,1,0,,,,1.2161167,0.0,0.0,0.0,4.238625
3,12,1,0,,,,2.3151834,0.0,0.0,0.0,7.6235834
3,13,1,0,,,,1.2912834,0.0,0.0,0.0,7.0107086
3,14,1,0,,,,0.28145,0.0,0.0,0.0,6.507917
3,15,1,0,,,,0.33888337,0.0,0.0,0.0,4.94525
3,16,1,0,,,,1.2207032e-07,0.0,0.0,0.0,3.073
3,17,1,0,,,,0.11076671,0.0,0.0,0.0,1.1279583
3,18,1,0,,,,0.0006000974,0.0,0.0,0.0,0.144
3,19,1,0,,,,0.0812834,0.0,0.0,0.0,0.0
3,20,1,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.031833407,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.6420556,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.45563334,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.25495,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.25901666,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.2373,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.24193333,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.29653335,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.26293334,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.22461666,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.87698334,0.0,0.0,0.0,0.23945833
3,8,2,0,,,,1.09425,0.0,0.0,0.0,2.1372084
3,9,2,0,,,,1.8622,0.0,0.0,0.0,4.980875
3,10,2,0,,,,1.6335666,0.0,0.0,0.0,4.4447083
3,11,2,0,,,,0.84031665,0.0,0.0,0.0,2.4225
3,12,2,0,,,,0.70813334,0.0,0.0,0.0,2.1668333
3,13,2,0,,,,0.52683336,0.0,0.0,0.0,1.6825833
3,14,2,0,,,,0.09411677,0.0,0.0,0.0,2.016625
3,15,2,0,,,,0.46940002,0.0,0.0,0.0,1.8847084
3,16,2,0,,,,0.08930005,0.0,0.0,0.0,0.6470417
3,17,2,0,,,,0.034933366,0.0,0.0,0.0,0.37745834
3,18,2,0,,,,0.03765008,0.0,0.0,0.0,0.08329166
3,19,2,0,,,,0.10815004,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.01411676,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.04986674,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.86473334,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.2687,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.23963334,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.7697833,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.3251,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.23531666,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.8132833,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.2223,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.83425,0.0,0.0,0.0,0.0
3,7,3,0,,,,1.6305833,0.0,0.0,0.0,0.16954166
3,8,3,0,,,,0.83173335,0.0,0.0,0.0,0.8445417
3,9,3,0,,,,1.38095,0.0,0.0,0.0,3.0631668
3,10,3,0,,,,1.3624834,0.0,0.0,0.0,3.9675
3,11,3,0,,,,1.8178834,0.0,0.0,0.0,7.055833
3,12,3,0,,,,1.6578833,0.0,0.0,0.0,6.542167
3,13,3,0,,,,0.7241667,0.0,0.0,0.0,4.784
3,14,3,0,,,,0.2137834,0.0,0.0,0.0,3.2332083
3,15,3,0,,,,1.13932295e-07,0.0,0.0,0.0,2.5000417
3,16,3,0,,,,0.6784667,0.0,0.0,0.0,1.874375
3,17,3,0,,,,0.32295,0.0,0.0,0.0,1.151375
3,18,3,0,,,,0.020233389,0.0,0.0,0.0,0.15166667
3,19,3,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.16965008,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.6624167,0.0,0.0,0.0,0.0
3,22,3,0,,,,1.1934167,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.71571666,0.0,0.0,0.0,0.0
3,24,3,0,,,,1.0819833,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.2983,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.88056666,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.85323334,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.78585,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.97444165,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.72761667,0.0,0.0,0.0,0.0
3,7,4,0,,,,1.7961333,0.0,0.0,0.0,0.8742917
3,8,4,0,,,,1.4228,0.0,0.0,0.0,3.1041666
3,9,4,0,,,,2.0386834,0.0,0.0,0.0,4.995375
3,10,4,0,,,,2.9365666,0.0,0.0,0.0,7.38
3,11,4,0,,,,0.3561,0.0,0.0,0.0,7.8057086
3,12,4,0,,,,0.41656667,0.0,0.0,0.0,6.5320416
3,13,4,0,,,,0.14063333,0.0,0.0,0.0,7.321042
3,14,4,0,,,,0.32541665,0.0,0.0,0.0,5.9443335
3,15,4,0,,,,0.2791667,0.0,0.0,0.0,4.207
3,16,4,0,,,,0.0021001021,0.0,0.0,0.0,2.4919167
3,17,4,0,,,,0.069016725,0.0,0.0,0.0,0.9082917
3,18,4,0,,,,0.04800004,0.0,0.0,0.0,0.152
3,19,4,0,,,,0.1367667,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.0032000884,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.045900054,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.041300062,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.71243334,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.5653667,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.6195667,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.83643335,0.0,0.0,0.0,0.0
3,3,5,0,,,,1.1097,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.37105,0.0,0.0,0.0,0.0
3,5,5,0,,,,1.0619333,0.0,0.0,0.0,0.0
3,6,5,0,,,,1.2528833,0.0,0.0,0.0,0.0025833333
3,7,5,0,,,,1.4111667,0.0,0.0,0.0,1.5229584
3,8,5,0,,,,1.5650166,0.0,0.0,0.0,3.9928333
3,9,5,0,,,,2.1807833,0.0,0.0,0.0,5.758125
3,10,5,0,,,,2.6164834,0.0,0.0,0.0,6.911625
3,11,5,0,,,,0.223775,0.0,0.0,0.0,7.524625
3,12,5,0,,,,0.27138335,0.0,0.0,0.0,7.653125
3,13,5,0,,,,0.26255,0.0,0.0,0.0,7.2117084
3,14,5,0,,,,0.26746666,0.0,0.0,0.0,6.25
3,15,5,0,,,,0.36540002,0.0,0.0,0.0,4.8052917
3,16,5,0,,,,0.0006001114,0.0,0.0,0.0,2.727625
3,17,5,0,,,,0.047666747,0.0,0.0,0.0,1.1375
3,18,5,0,,,,0.04596667,0.0,0.0,0.0,0.318
3,19,5,0,,,,0.0128167365,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.023666728,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.22415,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.036100045,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.3642167,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.2611,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.39003333,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.27998334,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.25856668,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.9934833,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.48036668,0.0,0.0,0.0,0.0
3,6,6,0,,,,1.0882666,0.0,0.0,0.0,0.0
3,7,6,0,,,,1.2954167,0.0,0.0,0.0,1.3751666
3,8,6,0,,,,0.7592667,0.0,0.0,0.0,2.166125
3,9,6,0,,,,1.7060167,0.0,0.0,0.0,2.8101666
3,10,6,0,,,,2.33885,0.0,0.0,0.0,6.880958
3,11,6,0,,,,1.34875,0.0,0.0,0.0,4.738
3,12,6,0,,,,0.15241666,0.0,0.0,0.0,4.0659167
3,13,6,0,,,,0.29986668,0.0,0.0,0.0,3.8351666
3,14,6,0,,,,0.079466745,0.0,0.0,0.0,4.0116666
3,15,6,0,,,,0.029766757,0.0,0.0,0.0,2.0164166
3,16,6,0,,,,0.48666668,0.0,0.0,0.0,1.1095
3,17,6,0,,,,0.47326666,0.0,0.0,0.0,0.48591667
3,18,6,0,,,,0.32673335,0.0,0.0,0.0,0.076541667
3,19,6,0,,,,1.4023,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.7448,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.91583335,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.6693,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.41746667,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.25225,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.25986665,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.22238334,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.7382,0.0,0.0,0.0,0.0
3,4,7,0,,,,1.1049167,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.5114,0.0,0.0,0.0,0.0
3,6,7,0,,,,1.0379833,0.0,0.0,0.0,0.0
3,7,7,0,,,,1.0259,0.0,0.0,0.0,0.13479167
3,8,7,0,,,,0.78505,0.0,0.0,0.0,0.8947083
3,9,7,0,,,,0.89555,0.0,0.0,0.0,1.873125
3,10,7,0,,,,1.7634667,0.0,0.0,0.0,4.0956668
3,11,7,0,,,,1.3883834,0.0,0.0,0.0,4.0396667
3,12,7,0,,,,1.1368834,0.0,0.0,0.0,3.8526666
3,13,7,0,,,,1.3523333,0.0,0.0,0.0,5.209708
3,14,7,0,,,,0.41446668,0.0,0.0,0.0,5.8032086
3,15,7,0,,,,0.22081672,0.0,0.0,0.0,3.143375
3,16,7,0,,,,0.09585008,0.0,0.0,0.0,1.4092084
3,17,7,0,,,,0.12536667,0.0,0.0,0.0,0.78604164
3,18,7,0,,,,0.014533419,0.0,0.0,0.0,0.20408333
3,19,7,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
3,20,7,0,,,,0.0024000918,0.0,0.0,0.0,0.0
3,21,7,0,,,,0.7690833,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.7901,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.83316666,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.48263332,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.46806666,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.25171667,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.78205,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.44046667,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.66688335,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.81313336,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.4641,0.0,0.0,0.0,0.256875
3,8,1,0,,,,1.0371333,0.0,0.0,0.0,1.4588333
3,9,1,0,,,,1.9232,0.0,0.0,0.0,5.321625
3,10,1,0,,,,1.63455,0.0,0.0,0.0,4.4255832
3,11,1,0,,,,1.8242167,0.0,0.0,0.0,6.598458
3,12,1,0,,,,0.22611667,0.0,0.0,0.0,7.665125
3,13,1,0,,,,0.41456667,0.0,0.0,0.0,7.4631665
3,14,1,0,,,,0.42648333,0.0,0.0,0.0,5.747375
3,15,1,0,,,,0.26535007,0.0,0.0,0.0,3.0106668
3,16,1,0,,,,0.08926676,0.0,0.0,0.0,1.9692917
3,17,1,0,,,,0.36403334,0.0,0.0,0.0,1.0099167
3,18,1,0,,,,0.13178338,0.0,0.0,0.0,0.19895834
3,19,1,0,,,,0.22161672,0.0,0.0,0.0,0.0
3,20,1,0,,,,1.1042833,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.8637,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.73503333,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.44338334,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.29054168,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.2016,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.20351666,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.20148334,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.8019,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.46565,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.7467333,0.0,0.0,0.0,0.023291667
3,7,2,0,,,,1.003875,0.0,0.0,0.0,1.8503542
3,8,2,0,,,,1.6660334,0.0,0.0,0.0,4.3311667
3,9,2,0,,,,2.4608834,0.0,0.0,0.0,6.137833
3,10,2,0,,,,2.213675,0.0,0.0,0.0,7.288125
3,11,2,0,,,,2.2508583,0.0,0.0,0.0,8.048146
3,12,2,0,,,,0.63185,0.0,0.0,0.0,8.1587085
3,13,2,0,,,,0.43043333,0.0,0.0,0.0,7.636042
3,14,2,0,,,,0.53895,0.0,0.0,0.0,6.6611664
3,15,2,0,,,,0.35258332,0.0,0.0,0.0,5.202167
3,16,2,0,,,,0.03476677,0.0,0.0,0.0,3.273875
3,17,2,0,,,,1.07828775e-07,0.0,0.0,0.0,1.1320417
3,18,2,0,,,,0.0060500815,0.0,0.0,0.0,0.12554167
3,19,2,0,,,,0.034833398,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.23415,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.09115004,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.36908337,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.51821667,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.67191666,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.37416667,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.30515,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.28733334,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.30136666,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.32988334,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.30051666,0.0,0.0,0.0,0.030666666
3,7,3,0,,,,1.4875833,0.0,0.0,0.0,1.8627916
3,8,3,0,,,,1.69725,0.0,0.0,0.0,4.283625
3,9,3,0,,,,2.3680334,0.0,0.0,0.0,6.0812915
3,10,3,0,,,,1.8060167,0.0,0.0,0.0,7.265208
3,11,3,0,,,,0.54296666,0.0,0.0,0.0,7.925125
3,12,3,0,,,,0.54326665,0.0,0.0,0.0,7.9857086
3,13,3,0,,,,0.8114833,0.0,0.0,0.0,7.4067914
3,14,3,0,,,,0.53748333,0.0,0.0,0.0,6.383458
3,15,3,0,,,,0.1729334,0.0,0.0,0.0,5.012
3,16,3,0,,,,0.6250667,0.0,0.0,0.0,3.1154584
3,17,3,0,,,,0.46260002,0.0,0.0,0.0,1.12645836
3,18,3,0,,,,0.027283398,0.0,0.0,0.0,0.15079166
3,19,3,0,,,,0.031066718,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.5259834,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.90945,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.9137167,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.7883,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.30108333,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.28976667,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.27648333,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.27978334,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.30158332,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.28541666,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.30465,0.0,0.0,0.0,0.03025
3,7,4,0,,,,1.3767834,0.0,0.0,0.0,1.81025
3,8,4,0,,,,1.6403,0.0,0.0,0.0,4.1225418
3,9,4,0,,,,2.2139666,0.0,0.0,0.0,5.8260834
3,10,4,0,,,,2.7291834,0.0,0.0,0.0,6.897833
3,11,4,0,,,,0.406,0.0,0.0,0.0,7.5599585
3,12,4,0,,,,0.7190833,0.0,0.0,0.0,7.8188336
3,13,4,0,,,,0.46056667,0.0,0.0,0.0,7.43625
3,14,4,0,,,,0.45945,0.0,0.0,0.0,6.6531665
3,15,4,0,,,,0.35960004,0.0,0.0,0.0,4.9926666
3,16,4,0,,,,1.180013e-07,0.0,0.0,0.0,2.6820416
3,17,4,0,,,,0.06318339,0.0,0.0,0.0,0.7263333
3,18,4,0,,,,0.056966703,0.0,0.0,0.0,0.07116667
3,19,4,0,,,,3.34318e-05,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.03235006,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.072116695,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.02018339,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.20971671,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.5777083,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.36476666,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.29741666,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.28733334,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.31191668,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.55976665,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.5187333,0.0,0.0,0.0,0.034208333
3,7,5,0,,,,1.72105,0.0,0.0,0.0,1.7735
3,8,5,0,,,,1.98155,0.0,0.0,0.0,4.22775
3,9,5,0,,,,2.3601167,0.0,0.0,0.0,6.0812085
3,10,5,0,,,,2.74435,0.0,0.0,0.0,7.2036664
3,11,5,0,,,,2.2371333,0.0,0.0,0.0,7.831667
3,12,5,0,,,,0.74965,0.0,0.0,0.0,7.909083
3,13,5,0,,,,0.82771665,0.0,0.0,0.0,7.458
3,14,5,0,,,,0.44556665,0.0,0.0,0.0,6.4812085
3,15,5,0,,,,0.365,0.0,0.0,0.0,5.073625
3,16,5,0,,,,0.014666757,0.0,0.0,0.0,3.2137918
3,17,5,0,,,,0.0917167,0.0,0.0,0.0,1.1810833
3,18,5,0,,,,0.049166698,0.0,0.0,0.0,0.19829166
3,19,5,0,,,,0.056533363,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.006333417,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.13956672,0.0,0.0,0.0,0.0
3,22,5,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.24456005,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.35249168,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.24015,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.21901667,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.48038334,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.48336667,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.822475,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.98733336,0.0,0.0,0.0,0.04733333
4,7,6,0,,,,1.88755,0.0,0.0,0.0,1.9712917
4,8,6,0,,,,1.8030334,0.0,0.0,0.0,4.2873334
4,9,6,0,,,,2.3034666,0.0,0.0,0.0,6.019625
4,10,6,0,,,,2.7728834,0.0,0.0,0.0,7.153333
4,11,6,0,,,,1.2211666,0.0,0.0,0.0,7.76175
4,12,6,0,,,,0.45728335,0.0,0.0,0.0,7.805917
4,13,6,0,,,,0.35598335,0.0,0.0,0.0,7.375125
4,14,6,0,,,,0.49545,0.0,0.0,0.0,6.3887085
4,15,6,0,,,,0.33506668,0.0,0.0,0.0,5.034375
4,16,6,0,,,,0.000100118,0.0,0.0,0.0,3.1980832
4,17,6,0,,,,0.08786672,0.0,0.0,0.0,1.121875
4,18,6,0,,,,0.020033423,0.0,0.0,0.0,0.13879167
4,19,6,0,,,,0.03186673,0.0,0.0,0.0,0.0
4,20,6,0,,,,0.15575004,0.0,0.0,0.0,0.0
4,21,6,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.32261673,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.45931667,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.456725,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.34181666,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.33996665,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.33585,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.36773333,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.32295,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.27810833,0.0,0.0,0.0,0.05045833
4,7,7,0,,,,0.9846333,0.0,0.0,0.0,1.9415416
4,8,7,0,,,,1.66275,0.0,0.0,0.0,4.1942084
4,9,7,0,,,,2.0812833,0.0,0.0,0.0,5.8394165
4,10,7,0,,,,2.64525,0.0,0.0,0.0,6.97125
4,11,7,0,,,,1.2135333,0.0,0.0,0.0,7.5375
4,12,7,0,,,,0.40346667,0.0,0.0,0.0,7.5892914
4,13,7,0,,,,0.5542333,0.0,0.0,0.0,7.1945416
4,14,7,0,,,,0.6813,0.0,0.0,0.0,6.401625
4,15,7,0,,,,0.25155005,0.0,0.0,0.0,4.9575
4,16,7,0,,,,0.43381673,0.0,0.0,0.0,3.2170416
4,17,7,0,,,,0.27890006,0.0,0.0,0.0,1.1824167
4,18,7,0,,,,0.0028667522,0.0,0.0,0.0,0.18270834
4,19,7,0,,,,1.12405,0.0,0.0,0.0,0.0
4,20,7,0,,,,0.99665,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.9651833,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.5161833,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.3873,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.36335,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.30255,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.29745,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.2958,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.31733334,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.31503335,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.33860832,0.0,0.0,0.0,0.04641667
4,7,1,0,,,,1.515,0.0,0.0,0.0,2.0023334
4,8,1,0,,,,1.7222333,0.0,0.0,0.0,4.2791666
4,9,1,0,,,,2.0200667,0.0,0.0,0.0,6.018375
4,10,1,0,,,,2.6614833,0.0,0.0,0.0,7.165958
4,11,1,0,,,,1.9999334,0.0,0.0,0.0,7.7567084
4,12,1,0,,,,0.69803333,0.0,0.0,0.0,7.6976666
4,13,1,0,,,,0.8509333,0.0,0.0,0.0,7.165875
4,14,1,0,,,,0.5964,0.0,0.0,0.0,6.3142084
4,15,1,0,,,,0.21900006,0.0,0.0,0.0,4.827375
4,16,1,0,,,,0.6162167,0.0,0.0,0.0,2.9108334
4,17,1,0,,,,0.31416667,0.0,0.0,0.0,1.16208336
4,18,1,0,,,,0.082133405,0.0,0.0,0.0,0.206125
4,19,1,0,,,,0.00056676514,0.0,0.0,0.0,0.0
4,20,1,0,,,,0.0018334318,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.06591668,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.07940003,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.0012000934,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.16188337,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.25455,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.2364,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.2576,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.29223335,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.41866666,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.28395,0.0,0.0,0.0,0.048791666
4,7,2,0,,,,1.6205,0.0,0.0,0.0,1.738125
4,8,2,0,,,,1.8150834,0.0,0.0,0.0,4.176125
4,9,2,0,,,,2.1452668,0.0,0.0,0.0,5.904708
4,10,2,0,,,,2.6380668,0.0,0.0,0.0,6.9286664
4,11,2,0,,,,1.4955833,0.0,0.0,0.0,7.46975
4,12,2,0,,,,0.85305,0.0,0.0,0.0,7.414792
4,13,2,0,,,,0.33415,0.0,0.0,0.0,7.1005
4,14,2,0,,,,0.32113335,0.0,0.0,0.0,6.176667
4,15,2,0,,,,0.26860005,0.0,0.0,0.0,4.7924167
4,16,2,0,,,,1.2207032e-07,0.0,0.0,0.0,2.997125
4,17,2,0,,,,0.07656671,0.0,0.0,0.0,1.0489167
4,18,2,0,,,,0.029233396,0.0,0.0,0.0,0.3195
4,19,2,0,,,,0.012033405,0.0,0.0,0.0,0.0
4,20,2,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
4,21,2,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
4,22,2,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.13196671,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.33626667,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.30825,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.28921667,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.47201666,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.42461666,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.29931667,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.25656667,0.0,0.0,0.0,0.069125
4,7,3,0,,,,0.849,0.0,0.0,0.0,1.7132916
4,8,3,0,,,,1.19115,0.0,0.0,0.0,3.2132916
4,9,3,0,,,,2.0477166,0.0,0.0,0.0,5.5005
4,10,3,0,,,,2.5304167,0.0,0.0,0.0,6.6565
4,11,3,0,,,,0.48458335,0.0,0.0,0.0,7.420833
4,12,3,0,,,,0.28358334,0.0,0.0,0.0,7.383875
4,13,3,0,,,,0.35288334,0.0,0.0,0.0,7.066583
4,14,3,0,,,,0.29975,0.0,0.0,0.0,6.190292
4,15,3,0,,,,0.22823337,0.0,0.0,0.0,4.7976666
4,16,3,0,,,,0.66663337,0.0,0.0,0.0,3.0348334
4,17,3,0,,,,0.7148167,0.0,0.0,0.0,1.1245
4,18,3,0,,,,0.6035,0.0,0.0,0.0,0.166875
4,19,3,0,,,,0.030333389,0.0,0.0,0.0,0.0
4,20,3,0,,,,0.61595005,0.0,0.0,0.0,0.0
4,21,3,0,,,,1.3147334,0.0,0.0,0.0,0.0
4,22,3,0,,,,1.4236,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.46168333,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.42538333,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.31356665,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.26388332,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.29335,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.26888335,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.22825,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.29016668,0.0,0.0,0.0,0.11983334
4,7,4,0,,,,0.64776665,0.0,0.0,0.0,1.2163333
4,8,4,0,,,,1.1712166,0.0,0.0,0.0,3.1483334
4,9,4,0,,,,1.5934833,0.0,0.0,0.0,4.0505417
4,10,4,0,,,,2.4172583,0.0,0.0,0.0,6.868063
4,11,4,0,,,,1.5652833,0.0,0.0,0.0,7.00075
4,12,4,0,,,,0.6878,0.0,0.0,0.0,7.9904584
4,13,4,0,,,,0.38976666,0.0,0.0,0.0,7.5905414
4,14,4,0,,,,0.5204,0.0,0.0,0.0,5.834167
4,15,4,0,,,,0.47061673,0.0,0.0,0.0,4.0554166
4,16,4,0,,,,0.7004167,0.0,0.0,0.0,1.9968333
4,17,4,0,,,,0.63268334,0.0,0.0,0.0,1.2215
4,18,4,0,,,,0.20856671,0.0,0.0,0.0,0.435625
4,19,4,0,,,,0.03141674,0.0,0.0,0.0,0.0
4,20,4,0,,,,0.0025667385,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.19851671,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.67615,0.0,0.0,0.0,0.0
