month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,16,5,0,,,,3.3365834,0.0,0.0,0.0,3.244875
7,17,5,0,,,,2.31275,0.0,0.0,0.0,1.5727083
7,18,5,0,,,,2.8364334,0.0,0.0,0.0,0.3765
7,19,5,0,,,,2.0008166,0.0,0.0,0.0,0.0
7,20,5,0,,,,0.6110334,0.0,0.0,0.0,0.0
7,21,5,0,,,,0.1221334,0.0,0.0,0.0,0.0
7,22,5,0,,,,1.2677166,0.0,0.0,0.0,0.0
7,23,5,0,,,,0.8571333,0.0,0.0,0.0,0.0
7,24,5,0,,,,1.18315,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.26791388,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.43160832,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.29215,0.0,0.0,0.0,0.0
7,4,6,0,,,,1.3414167,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.93915,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.54585,0.0,0.0,0.0,0.526625
7,7,6,0,,,,0.54796666,0.0,0.0,0.0,2.2302916
7,8,6,0,,,,0.849125,0.0,0.0,0.0,3.8837292
7,9,6,0,,,,0.75923336,0.0,0.0,0.0,5.2985
7,10,6,0,,,,2.425225,0.0,0.0,0.0,6.2548334
7,11,6,0,,,,2.7000666,0.0,0.0,0.0,6.782875
7,12,6,0,,,,3.5659666,0.0,0.0,0.0,6.8995416
7,13,6,0,,,,2.48245,0.0,0.0,0.0,4.9557083
7,14,6,0,,,,2.2494833,0.0,0.0,0.0,5.722167
7,15,6,0,,,,2.9833333,0.0,0.0,0.0,4.73225
7,16,6,0,,,,3.2811832,0.0,0.0,0.0,3.29325
7,17,6,0,,,,2.8814833,0.0,0.0,0.0,1.5879167
7,18,6,0,,,,3.46875,0.0,0.0,0.0,0.435
7,19,6,0,,,,1.9760166,0.0,0.0,0.0,0.0
7,20,6,0,,,,0.18183337,0.0,0.0,0.0,0.0
7,21,6,0,,,,0.0839334,0.0,0.0,0.0,0.0
7,22,6,0,,,,1.08115,0.0,0.0,0.0,0.0
7,23,6,0,,,,1.1427,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.8698083,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.5936,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.8156833,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.52105,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.51741666,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.7668,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.60463333,0.0,0.0,0.0,0.40991665
7,7,7,0,,,,0.51601666,0.0,0.0,0.0,1.995125
7,8,7,0,,,,0.51975,0.0,0.0,0.0,3.6724167
7,9,7,0,,,,1.0680166,0.0,0.0,0.0,5.141875
7,10,7,0,,,,2.3818834,0.0,0.0,0.0,6.1263336
7,11,7,0,,,,3.1337833,0.0,0.0,0.0,6.389583
7,12,7,0,,,,3.1167,0.0,0.0,0.0,6.128125
7,13,7,0,,,,3.3096166,0.0,0.0,0.0,5.8274585
7,14,7,0,,,,2.3301418,0.0,0.0,0.0,5.830917
7,15,7,0,,,,2.7321668,0.0,0.0,0.0,4.7679166
7,16,7,0,,,,3.3581333,0.0,0.0,0.0,3.2197083
7,17,7,0,,,,2.3174334,0.0,0.0,0.0,1.600375
7,18,7,0,,,,3.2957335,0.0,0.0,0.0,0.46460415
7,19,7,0,,,,2.1626832,0.0,0.0,0.0,0.0
7,20,7,0,,,,0.6839333,0.0,0.0,0.0,0.0
7,21,7,0,,,,1.8749666,0.0,0.0,0.0,0.0
7,22,7,0,,,,2.4886668,0.0,0.0,0.0,0.0
7,23,7,0,,,,2.5660334,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.2783417,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.9803333,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.77445,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.57995,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.5704333,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.5667667,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.5531667,0.0,0.0,0.0,0.505875
7,7,1,0,,,,0.9108667,0.0,0.0,0.0,1.9916667
7,8,1,0,,,,1.1380334,0.0,0.0,0.0,3.786125
7,9,1,0,,,,1.1803666,0.0,0.0,0.0,5.197917
7,10,1,0,,,,2.6217334,0.0,0.0,0.0,6.1900836
7,11,1,0,,,,2.96645,0.0,0.0,0.0,6.726458
7,12,1,0,,,,3.5845833,0.0,0.0,0.0,6.858
7,13,1,0,,,,2.9306333,0.0,0.0,0.0,6.54525
7,14,1,0,,,,2.22245,0.0,0.0,0.0,5.832125
7,15,1,0,,,,2.3161666,0.0,0.0,0.0,4.702
7,16,1,0,,,,2.9396167,0.0,0.0,0.0,3.2112082
7,17,1,0,,,,2.8445168,0.0,0.0,0.0,1.5701666
7,18,1,0,,,,2.7600667,0.0,0.0,0.0,0.44316666
7,19,1,0,,,,2.7273333,0.0,0.0,0.0,0.0
7,20,1,0,,,,0.33103338,0.0,0.0,0.0,0.0
7,21,1,0,,,,0.34391674,0.0,0.0,0.0,0.0
7,22,1,0,,,,2.2234666,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.5542834,0.0,0.0,0.0,0.0
7,24,1,0,,,,1.0205667,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.71575,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.6489,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.6491167,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.67081666,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.64211667,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.6469,0.0,0.0,0.0,0.47158333
7,7,2,0,,,,0.8545667,0.0,0.0,0.0,2.172875
7,8,2,0,,,,0.9350333,0.0,0.0,0.0,3.9005417
7,9,2,0,,,,0.7424667,0.0,0.0,0.0,5.2819586
7,10,2,0,,,,2.17165,0.0,0.0,0.0,6.281125
7,11,2,0,,,,2.5494168,0.0,0.0,0.0,6.790375
7,12,2,0,,,,2.5839834,0.0,0.0,0.0,6.660208
7,13,2,0,,,,3.3705332,0.0,0.0,0.0,6.3014166
7,14,2,0,,,,1.8213,0.0,0.0,0.0,4.3944168
7,15,2,0,,,,3.3801832,0.0,0.0,0.0,2.1295416
7,16,2,0,,,,2.39695,0.0,0.0,0.0,3.0262918
7,17,2,0,,,,2.60285,0.0,0.0,0.0,1.6242084
7,18,2,0,,,,3.27158,0.0,0.0,0.0,0.43671665
7,19,2,0,,,,3.0033667,0.0,0.0,0.0,0.0
7,20,2,0,,,,0.23100005,0.0,0.0,0.0,0.0
7,21,2,0,,,,0.19631673,0.0,0.0,0.0,0.0
7,22,2,0,,,,0.6333,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.0638833,0.0,0.0,0.0,0.0
7,24,2,0,,,,1.004425,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.9229,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.6217,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.6361,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.54936665,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.5515,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.58315,0.0,0.0,0.0,0.18075
7,7,3,0,,,,0.70475,0.0,0.0,0.0,2.2409584
7,8,3,0,,,,0.87158334,0.0,0.0,0.0,3.6037918
7,9,3,0,,,,0.66396666,0.0,0.0,0.0,4.5455
7,10,3,0,,,,1.49815,0.0,0.0,0.0,4.8339166
7,11,3,0,,,,2.3572,0.0,0.0,0.0,6.566542
7,12,3,0,,,,2.40955,0.0,0.0,0.0,6.8379584
7,13,3,0,,,,2.3749166,0.0,0.0,0.0,5.31025
7,14,3,0,,,,1.79185,0.0,0.0,0.0,6.227833
7,15,3,0,,,,2.45985,0.0,0.0,0.0,2.9745416
7,16,3,0,,,,2.0818667,0.0,0.0,0.0,3.3382916
7,17,3,0,,,,2.8251333,0.0,0.0,0.0,1.5863333
7,18,3,0,,,,1.7064,0.0,0.0,0.0,0.41583332
7,19,3,0,,,,2.5655167,0.0,0.0,0.0,0.0
7,20,3,0,,,,0.25650007,0.0,0.0,0.0,0.0
7,21,3,0,,,,0.63635004,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.0200167,0.0,0.0,0.0,0.0
7,23,3,0,,,,0.9141333,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.71379167,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.63058335,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.78095,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.5714,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.5984,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.62726665,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.60031664,0.0,0.0,0.0,0.466875
7,7,4,0,,,,0.6192333,0.0,0.0,0.0,2.208375
7,8,4,0,,,,0.60861665,0.0,0.0,0.0,3.9482916
7,9,4,0,,,,0.62325,0.0,0.0,0.0,5.2825836
7,10,4,0,,,,1.9213166,0.0,0.0,0.0,6.3013336
7,11,4,0,,,,2.5185168,0.0,0.0,0.0,6.8935834
7,12,4,0,,,,2.5348833,0.0,0.0,0.0,7.0362915
7,13,4,0,,,,2.3923833,0.0,0.0,0.0,6.728625
7,14,4,0,,,,2.2301834,0.0,0.0,0.0,6.12425
7,15,4,0,,,,2.0920167,0.0,0.0,0.0,4.8625
7,16,4,0,,,,2.5373666,0.0,0.0,0.0,3.3013333
7,17,4,0,,,,2.6183,0.0,0.0,0.0,1.555375
7,18,4,0,,,,2.7816,0.0,0.0,0.0,0.309375
7,19,4,0,,,,1.1713667,0.0,0.0,0.0,0.0
7,20,4,0,,,,0.24101673,0.0,0.0,0.0,0.0
7,21,4,0,,,,0.036066733,0.0,0.0,0.0,0.0
7,22,4,0,,,,0.039833415,0.0,0.0,0.0,0.0
7,23,4,0,,,,0.7293167,0.0,0.0,0.0,0.0
7,24,4,0,,,,0.78326666,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.9087333,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.63986665,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.60871667,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.5990833,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.39425,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.5660333,0.0,0.0,0.0,0.53370834
7,7,5,0,,,,0.32178333,0.0,0.0,0.0,2.3954167
7,8,5,0,,,,0.55833334,0.0,0.0,0.0,4.205125
7,9,5,0,,,,0.5254167,0.0,0.0,0.0,5.5595416
7,10,5,0,,,,1.9238833,0.0,0.0,0.0,6.537083
7,11,5,0,,,,1.9973222,0.0,0.0,0.0,6.9716943
7,12,5,0,,,,1.8625833,0.0,0.0,0.0,7.1274164
7,13,5,0,,,,1.75255,0.0,0.0,0.0,6.8161664
7,14,5,0,,,,2.6728666,0.0,0.0,0.0,6.054083
7,15,5,0,,,,2.7132666,0.0,0.0,0.0,4.8542084
7,16,5,0,,,,2.3315833,0.0,0.0,0.0,3.321375
7,17,5,0,,,,2.9861166,0.0,0.0,0.0,1.5537917
7,18,5,0,,,,2.9945166,0.0,0.0,0.0,0.33879166
7,19,5,0,,,,3.3259168,0.0,0.0,0.0,0.0
7,20,5,0,,,,0.4177834,0.0,0.0,0.0,0.0
7,21,5,0,,,,0.32386672,0.0,0.0,0.0,0.0
7,22,5,0,,,,0.8925834,0.0,0.0,0.0,0.0
7,23,5,0,,,,1.3065333,0.0,0.0,0.0,0.0
7,24,5,0,,,,0.86565834,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.5822,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.80368334,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.70108336,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.6336542,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.58466667,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.53396666,0.0,0.0,0.0,0.54416668
7,7,6,0,,,,0.5358,0.0,0.0,0.0,2.3313333
7,8,6,0,,,,0.5338167,0.0,0.0,0.0,4.0610834
7,9,6,0,,,,1.04325,0.0,0.0,0.0,5.407083
7,10,6,0,,,,2.0827,0.0,0.0,0.0,6.3104584
7,11,6,0,,,,2.7568667,0.0,0.0,0.0,6.850833
7,12,6,0,,,,3.9343667,0.0,0.0,0.0,6.9095
7,13,6,0,,,,3.314,0.0,0.0,0.0,6.5569165
7,14,6,0,,,,2.8243,0.0,0.0,0.0,5.817167
7,15,6,0,,,,2.5362666,0.0,0.0,0.0,4.6342917
7,16,6,0,,,,2.7527666,0.0,0.0,0.0,3.130375
7,17,6,0,,,,2.8638334,0.0,0.0,0.0,1.4798334
7,18,6,0,,,,3.0110667,0.0,0.0,0.0,0.34691666
7,19,6,0,,,,1.99795,0.0,0.0,0.0,0.0465
7,20,6,0,,,,0.24728338,0.0,0.0,0.0,0.0
7,21,6,0,,,,0.106000066,0.0,0.0,0.0,0.0
7,22,6,0,,,,0.73986673,0.0,0.0,0.0,0.0
7,23,6,0,,,,0.44271666,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.0749,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.3301,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.31171668,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.31583333,0.0,0.0,0.0,0.0
7,4,7,0,,,,1.55495,0.0,0.0,0.0,0.0
7,5,7,0,,,,1.0859166,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.59003335,0.0,0.0,0.0,0.46322918
7,7,7,0,,,,0.56126666,0.0,0.0,0.0,2.1034166
7,8,7,0,,,,0.56331664,0.0,0.0,0.0,3.8365833
7,9,7,0,,,,0.9008167,0.0,0.0,0.0,5.189875
7,10,7,0,,,,1.8955834,0.0,0.0,0.0,6.158417
7,11,7,0,,,,2.9304,0.0,0.0,0.0,6.652
7,12,7,0,,,,2.8642416,0.0,0.0,0.0,6.779938
7,13,7,0,,,,2.8998334,0.0,0.0,0.0,6.4724164
7,14,7,0,,,,2.5452,0.0,0.0,0.0,5.6405
7,15,7,0,,,,3.47465,0.0,0.0,0.0,4.5236667
7,16,7,0,,,,2.8354666,0.0,0.0,0.0,2.9869168
7,17,7,0,,,,2.9643333,0.0,0.0,0.0,1.460375
7,18,7,0,,,,2.6780667,0.0,0.0,0.0,0.36295834
7,19,7,0,,,,2.5923166,0.0,0.0,0.0,0.050291667
7,20,7,0,,,,0.3167334,0.0,0.0,0.0,0.0
7,21,7,0,,,,0.11415008,0.0,0.0,0.0,0.0
7,22,7,0,,,,0.33313337,0.0,0.0,0.0,0.0
7,23,7,0,,,,0.81348336,0.0,0.0,0.0,0.0
7,24,7,0,,,,0.84098333,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.51995,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.50841665,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.50806665,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.46768335,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.48935,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.49053332,0.0,0.0,0.0,0.34733334
7,7,1,0,,,,0.50395,0.0,0.0,0.0,1.4860417
7,8,1,0,,,,0.58248335,0.0,0.0,0.0,3.1584583
7,9,1,0,,,,0.79785,0.0,0.0,0.0,2.6895834
7,10,1,0,,,,1.0581167,0.0,0.0,0.0,1.653875
7,11,1,0,,,,1.24135,0.0,0.0,0.0,1.4118333
7,12,1,0,,,,1.4658,0.0,0.0,0.0,1.475625
7,13,1,0,,,,1.79885,0.0,0.0,0.0,3.673875
7,14,1,0,,,,1.3496833,0.0,0.0,0.0,4.5364166
7,15,1,0,,,,0.96566665,0.0,0.0,0.0,3.3813333
7,16,1,0,,,,1.5877666,0.0,0.0,0.0,4.0254166
7,17,1,0,,,,1.6806166,0.0,0.0,0.0,1.48775
7,18,1,0,,,,1.6592333,0.0,0.0,0.0,0.39075
7,19,1,0,,,,1.3844666,0.0,0.0,0.0,0.072
7,20,1,0,,,,2.2080667,0.0,0.0,0.0,0.0
7,21,1,0,,,,1.4965,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.2573934,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.2104,0.0,0.0,0.0,0.0
7,24,1,0,,,,0.71168333,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.46335,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.31741667,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.6725,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.29403332,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.30231667,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.30588335,0.0,0.0,0.0,0.17379168
7,7,2,0,,,,0.53758335,0.0,0.0,0.0,1.6575833
7,8,2,0,,,,0.51283336,0.0,0.0,0.0,2.5761667
7,9,2,0,,,,0.5409167,0.0,0.0,0.0,2.237125
7,10,2,0,,,,1.0873333,0.0,0.0,0.0,4.631875
7,11,2,0,,,,1.7967,0.0,0.0,0.0,5.603625
7,12,2,0,,,,1.9773834,0.0,0.0,0.0,6.0424585
7,13,2,0,,,,2.1788833,0.0,0.0,0.0,6.69675
7,14,2,0,,,,1.46775,0.0,0.0,0.0,5.4638336
7,15,2,0,,,,1.9156,0.0,0.0,0.0,4.5372083
7,16,2,0,,,,2.39705,0.0,0.0,0.0,3.0857083
7,17,2,0,,,,1.7823167,0.0,0.0,0.0,1.03425
7,18,2,0,,,,1.8289334,0.0,0.0,0.0,0.38533333
7,19,2,0,,,,2.0643334,0.0,0.0,0.0,0.041541667
7,20,2,0,,,,0.16618338,0.0,0.0,0.0,0.0
7,21,2,0,,,,0.91856664,0.0,0.0,0.0,0.0
7,22,2,0,,,,1.1446333,0.0,0.0,0.0,0.0
7,23,2,0,,,,0.7862,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.50494164,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.48101667,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.47563332,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.4759,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.49693334,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.5311,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.54768336,0.0,0.0,0.0,0.40783333
7,7,3,0,,,,0.5628833,0.0,0.0,0.0,2.0656667
7,8,3,0,,,,0.5233167,0.0,0.0,0.0,3.8529584
7,9,3,0,,,,0.5075167,0.0,0.0,0.0,5.213625
7,10,3,0,,,,1.6686833,0.0,0.0,0.0,6.1339166
7,11,3,0,,,,2.3387833,0.0,0.0,0.0,6.6717914
7,12,3,0,,,,2.3812168,0.0,0.0,0.0,6.824583
7,13,3,0,,,,2.3242,0.0,0.0,0.0,6.497208
7,14,3,0,,,,2.0892668,0.0,0.0,0.0,5.7815
7,15,3,0,,,,2.1071334,0.0,0.0,0.0,4.6439792
7,16,3,0,,,,2.8334832,0.0,0.0,0.0,3.1282083
7,17,3,0,,,,2.2468834,0.0,0.0,0.0,1.4503334
7,18,3,0,,,,2.3604834,0.0,0.0,0.0,0.29716667
7,19,3,0,,,,1.5164334,0.0,0.0,0.0,0.018458333
7,20,3,0,,,,0.3110334,0.0,0.0,0.0,0.0
7,21,3,0,,,,0.13171674,0.0,0.0,0.0,0.0
7,22,3,0,,,,2.3706167,0.0,0.0,0.0,0.0
7,23,3,0,,,,0.9566,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.511475,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.76421666,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.6112,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.53636664,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.53415,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.51475,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.49351665,0.0,0.0,0.0,0.45825
7,7,4,0,,,,0.6127667,0.0,0.0,0.0,2.1929167
7,8,4,0,,,,0.57475,0.0,0.0,0.0,3.9927917
7,9,4,0,,,,0.7318083,0.0,0.0,0.0,5.330229
7,10,4,0,,,,1.5875334,0.0,0.0,0.0,5.860375
7,11,4,0,,,,2.4559834,0.0,0.0,0.0,6.8738336
7,12,4,0,,,,2.6754334,0.0,0.0,0.0,6.8176666
7,13,4,0,,,,2.95995,0.0,0.0,0.0,6.5185
7,14,4,0,,,,2.02275,0.0,0.0,0.0,5.6430835
7,15,4,0,,,,2.07815,0.0,0.0,0.0,3.21525
7,16,4,0,,,,2.4077168,0.0,0.0,0.0,2.7971667
7,17,4,0,,,,2.1411333,0.0,0.0,0.0,1.2282917
7,18,4,0,,,,2.3342416,0.0,0.0,0.0,0.35239582
7,19,4,0,,,,2.3697333,0.0,0.0,0.0,0.002125
7,20,4,0,,,,0.39810005,0.0,0.0,0.0,0.0
7,21,4,0,,,,0.089383416,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.2511333,0.0,0.0,0.0,0.0
7,23,4,0,,,,1.1327833,0.0,0.0,0.0,0.0
7,24,4,0,,,,0.57698333,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.7866667,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.46881667,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.5617333,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.5409833,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.5409,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.55506665,0.0,0.0,0.0,0.447625
7,7,5,0,,,,0.5654167,0.0,0.0,0.0,2.2362083
7,8,5,0,,,,0.34845,0.0,0.0,0.0,3.995875
7,9,5,0,,,,0.7166333,0.0,0.0,0.0,5.3957916
7,10,5,0,,,,1.7006667,0.0,0.0,0.0,6.3267914
7,11,5,0,,,,2.3517168,0.0,0.0,0.0,6.86175
7,12,5,0,,,,2.3875167,0.0,0.0,0.0,6.9669165
7,13,5,0,,,,2.22005,0.0,0.0,0.0,6.6295416
7,14,5,0,,,,1.4015167,0.0,0.0,0.0,5.9224164
7,15,5,0,,,,2.2506666,0.0,0.0,0.0,4.7627084
7,16,5,0,,,,2.2794166,0.0,0.0,0.0,3.20325
7,17,5,0,,,,2.9103334,0.0,0.0,0.0,1.4550417
7,18,5,0,,,,1.81735,0.0,0.0,0.0,0.28308332
7,19,5,0,,,,1.53105,0.0,0.0,0.0,0.013083333
7,20,5,0,,,,0.2655334,0.0,0.0,0.0,0.0
7,21,5,0,,,,0.073416725,0.0,0.0,0.0,0.0
7,22,5,0,,,,0.25895005,0.0,0.0,0.0,0.0
7,23,5,0,,,,1.3594667,0.0,0.0,0.0,0.0
7,24,5,0,,,,2.3616083,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.55916667,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.54496664,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.32443333,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.3477,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.3107,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.30688334,0.0,0.0,0.0,0.464625
7,7,6,0,,,,0.30506667,0.0,0.0,0.0,2.2152083
7,8,6,0,,,,0.33218333,0.0,0.0,0.0,3.9095834
7,9,6,0,,,,0.6771167,0.0,0.0,0.0,5.2944586
7,10,6,0,,,,2.0042,0.0,0.0,0.0,6.279875
7,11,6,0,,,,2.2824166,0.0,0.0,0.0,6.807375
7,12,6,0,,,,2.3221333,0.0,0.0,0.0,6.9113336
7,13,6,0,,,,2.40895,0.0,0.0,0.0,6.5335
7,14,6,0,,,,2.9685667,0.0,0.0,0.0,5.790208
7,15,6,0,,,,3.2092667,0.0,0.0,0.0,4.6222083
7,16,6,0,,,,2.2785168,0.0,0.0,0.0,3.086125
7,17,6,0,,,,2.5258667,0.0,0.0,0.0,1.4066667
7,18,6,0,,,,2.7290833,0.0,0.0,0.0,0.312375
7,19,6,0,,,,2.5052166,0.0,0.0,0.0,0.021125
7,20,6,0,,,,0.73826665,0.0,0.0,0.0,0.0
7,21,6,0,,,,0.24425001,0.0,0.0,0.0,0.0
7,22,6,0,,,,1.1542333,0.0,0.0,0.0,0.0
7,23,6,0,,,,1.72135,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.61595,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.5859333,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.6091167,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.5714833,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.50081664,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.30378333,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.28575,0.0,0.0,0.0,0.20170834
7,7,7,0,,,,0.5186333,0.0,0.0,0.0,2.0587083
7,8,7,0,,,,0.2488,0.0,0.0,0.0,3.7574582
7,9,7,0,,,,0.50521666,0.0,0.0,0.0,5.14825
7,10,7,0,,,,2.29795,0.0,0.0,0.0,6.129167
7,11,7,0,,,,2.4713666,0.0,0.0,0.0,6.632208
7,12,7,0,,,,2.5068166,0.0,0.0,0.0,6.6975
7,13,7,0,,,,3.5458333,0.0,0.0,0.0,6.372625
7,14,7,0,,,,3.0505333,0.0,0.0,0.0,5.587792
7,15,7,0,,,,3.9398334,0.0,0.0,0.0,4.4112918
7,16,7,0,,,,4.227383,0.0,0.0,0.0,2.9427917
7,17,7,0,,,,3.8707166,0.0,0.0,0.0,1.3634584
7,18,7,0,,,,3.56835,0.0,0.0,0.0,0.314875
7,19,7,0,,,,3.4752166,0.0,0.0,0.0,0.028583333
7,20,7,0,,,,0.45716673,0.0,0.0,0.0,0.0
7,21,7,0,,,,0.71471673,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.659,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.1031667,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.3436,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.99511665,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.95103335,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.6088167,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.5943,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.37646666,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.6091,0.0,0.0,0.0,0.41216667
7,7,1,0,,,,0.6444833,0.0,0.0,0.0,1.9861667
7,8,1,0,,,,0.6673333,0.0,0.0,0.0,3.692875
7,9,1,0,,,,0.63505,0.0,0.0,0.0,5.0820416
7,10,1,0,,,,1.9499333,0.0,0.0,0.0,5.9918335
7,11,1,0,,,,2.1121666,0.0,0.0,0.0,6.530292
7,12,1,0,,,,2.9986334,0.0,0.0,0.0,6.355875
7,13,1,0,,,,2.67785,0.0,0.0,0.0,6.3424164
7,14,1,0,,,,2.74745,0.0,0.0,0.0,5.563125
7,15,1,0,,,,2.9582,0.0,0.0,0.0,4.4714584
7,16,1,0,,,,2.9819667,0.0,0.0,0.0,3.2960834
7,17,1,0,,,,3.6945167,0.0,0.0,0.0,1.4372917
7,18,1,0,,,,3.9646,0.0,0.0,0.0,0.31179167
7,19,1,0,,,,2.7301834,0.0,0.0,0.0,0.04070833
7,20,1,0,,,,0.93583333,0.0,0.0,0.0,0.0
7,21,1,0,,,,2.1550167,0.0,0.0,0.0,0.0
7,22,1,0,,,,2.3164,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.2124,0.0,0.0,0.0,0.0
