month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,24,7,0,,,,1.4945166,0.0,0.0,0.0,0.0
8,1,1,0,,,,1.18535,0.0,0.0,0.0,0.0
8,2,1,0,,,,1.2106,0.0,0.0,0.0,0.0
8,3,1,0,,,,1.5120167,0.0,0.0,0.0,0.0
8,4,1,0,,,,2.5578833,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.9428833,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.85635,0.0,0.0,0.0,0.38925
8,7,1,0,,,,0.92588335,0.0,0.0,0.0,2.19155004
8,8,1,0,,,,2.0711,0.0,0.0,0.0,4.27494984
8,9,1,0,,,,3.33535,0.0,0.0,0.0,6.05439996
8,10,1,0,,,,3.7563834,0.0,0.0,0.0,7.4010498
8,11,1,0,,,,3.9093332,0.0,0.0,0.0,8.1387504
8,12,1,0,,,,2.8632333,0.0,0.0,0.0,8.27655
8,13,1,0,,,,3.7557666,0.0,0.0,0.0,7.8168504
8,14,1,0,,,,2.8141668,0.0,0.0,0.0,6.77260032
8,15,1,0,,,,0.20903343,0.0,0.0,0.0,5.28260004
8,16,1,0,,,,1.0305333,0.0,0.0,0.0,3.40659996
8,17,1,0,,,,0.10640003,0.0,0.0,0.0,1.56634992
8,18,1,0,,,,2.0559,0.0,0.0,0.0,0.4008
8,19,1,0,,,,2.1466334,0.0,0.0,0.0,0.03255
8,20,1,0,,,,1.7129166,0.0,0.0,0.0,0.0
8,21,1,0,,,,1.6071334,0.0,0.0,0.0,0.0
8,22,1,0,,,,1.48,0.0,0.0,0.0,0.0
8,23,1,0,,,,1.3820833,0.0,0.0,0.0,0.0
8,24,1,0,,,,1.1268083,0.0,0.0,0.0,0.0
8,1,2,0,,,,1.1520833,0.0,0.0,0.0,0.0
8,2,2,0,,,,1.00815,0.0,0.0,0.0,0.0
8,3,2,0,,,,1.6460834,0.0,0.0,0.0,0.0
8,4,2,0,,,,1.4023,0.0,0.0,0.0,0.0
8,5,2,0,,,,1.2295667,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.89306664,0.0,0.0,0.0,0.42085002
8,7,2,0,,,,1.1121833,0.0,0.0,0.0,2.09994996
8,8,2,0,,,,2.0158,0.0,0.0,0.0,4.16644992
8,9,2,0,,,,2.90035,0.0,0.0,0.0,5.98419984
8,10,2,0,,,,2.9267833,0.0,0.0,0.0,7.2498504
8,11,2,0,,,,4.016383,0.0,0.0,0.0,7.9886496
8,12,2,0,,,,3.58175,0.0,0.0,0.0,8.1843
8,13,2,0,,,,1.5218166,0.0,0.0,0.0,7.68985032
8,14,2,0,,,,2.2856,0.0,0.0,0.0,6.6962496
8,15,2,0,,,,1.2575667,0.0,0.0,0.0,5.19975
8,16,2,0,,,,2.8643,0.0,0.0,0.0,3.37324992
8,17,2,0,,,,0.9759,0.0,0.0,0.0,1.54855008
8,18,2,0,,,,0.35146675,0.0,0.0,0.0,0.404000016
8,19,2,0,,,,9.9833805e-08,0.0,0.0,0.0,0.0448999992
8,20,2,0,,,,9.765625e-08,0.0,0.0,0.0,0.0
8,21,2,0,,,,9.506544e-08,0.0,0.0,0.0,0.0
8,22,2,0,,,,1.0004044e-07,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
8,24,2,0,,,,9.997686e-08,0.0,0.0,0.0,0.0
8,1,3,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
8,2,3,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
8,3,3,0,,,,9.934107e-08,0.0,0.0,0.0,0.0
8,4,3,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,5,3,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,6,3,0,,,,9.8450975e-08,0.0,0.0,0.0,0.47635002
8,7,3,0,,,,0.14651668,0.0,0.0,0.0,2.30705004
8,8,3,0,,,,0.31765,0.0,0.0,0.0,4.31125008
8,9,3,0,,,,0.37581667,0.0,0.0,0.0,5.87705016
8,10,3,0,,,,1.6898667,0.0,0.0,0.0,7.0083504
8,11,3,0,,,,0.79251665,0.0,0.0,0.0,8.2412496
8,12,3,0,,,,1.9197167,0.0,0.0,0.0,8.2899
8,13,3,0,,,,1.6516833,0.0,0.0,0.0,7.8543
8,14,3,0,,,,2.48445,0.0,0.0,0.0,6.80419992
8,15,3,0,,,,1.1457334,0.0,0.0,0.0,5.25855
8,16,3,0,,,,1.52865,0.0,0.0,0.0,3.39905016
8,17,3,0,,,,1.4386001,0.0,0.0,0.0,1.53938748
8,18,3,0,,,,1.00835166e-07,0.0,0.0,0.0,0.358025004
8,19,3,0,,,,1.0007223e-07,0.0,0.0,0.0,0.0249
8,20,3,0,,,,9.441376e-08,0.0,0.0,0.0,0.0
8,21,3,0,,,,9.8482765e-08,0.0,0.0,0.0,0.0
8,22,3,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
8,23,3,0,,,,9.994507e-08,0.0,0.0,0.0,0.0
8,24,3,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
8,1,4,0,,,,9.9992754e-08,0.0,0.0,0.0,0.0
8,2,4,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
8,3,4,0,,,,9.935697e-08,0.0,0.0,0.0,0.0
8,4,4,0,,,,9.937286e-08,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.21990007,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.91116667,0.0,0.0,0.0,0.149449992
8,7,4,0,,,,0.9686,0.0,0.0,0.0,2.11419996
8,8,4,0,,,,0.96465,0.0,0.0,0.0,3.47765004
8,9,4,0,,,,0.8984,0.0,0.0,0.0,4.99905
8,10,4,0,,,,1.2452834,0.0,0.0,0.0,7.1928996
8,11,4,0,,,,1.2410333,0.0,0.0,0.0,8.0475
8,12,4,0,,,,2.0083168,0.0,0.0,0.0,8.19985032
8,13,4,0,,,,1.9256,0.0,0.0,0.0,7.7555004
8,14,4,0,,,,2.7060332,0.0,0.0,0.0,6.7691004
8,15,4,0,,,,1.8653667,0.0,0.0,0.0,5.25369984
8,16,4,0,,,,1.7990667,0.0,0.0,0.0,3.34755
8,17,4,0,,,,2.4661,0.0,0.0,0.0,1.496950008
8,18,4,0,,,,3.3586833,0.0,0.0,0.0,0.37485
8,19,4,0,,,,2.0464666,0.0,0.0,0.0,0.0224499996
8,20,4,0,,,,2.2857,0.0,0.0,0.0,0.0
8,21,4,0,,,,4.1231833,0.0,0.0,0.0,0.0
8,22,4,0,,,,3.7690334,0.0,0.0,0.0,0.0
8,23,4,0,,,,1.1039,0.0,0.0,0.0,0.0
8,24,4,0,,,,1.0643083,0.0,0.0,0.0,0.0
8,1,5,0,,,,1.0484166,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.9636,0.0,0.0,0.0,0.0
8,3,5,0,,,,1.1703,0.0,0.0,0.0,0.0
8,4,5,0,,,,1.7103667,0.0,0.0,0.0,0.0
8,5,5,0,,,,1.01795,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.9550833,0.0,0.0,0.0,0.403549992
8,7,5,0,,,,1.0815333,0.0,0.0,0.0,2.28525
8,8,5,0,,,,1.01045,0.0,0.0,0.0,4.29424992
8,9,5,0,,,,0.88435,0.0,0.0,0.0,6.123
8,10,5,0,,,,0.94151664,0.0,0.0,0.0,7.44165
8,11,5,0,,,,2.92825,0.0,0.0,0.0,8.1902496
8,12,5,0,,,,0.82926667,0.0,0.0,0.0,8.3351004
8,13,5,0,,,,1.1513333,0.0,0.0,0.0,7.8669996
8,14,5,0,,,,3.5789833,0.0,0.0,0.0,6.83080008
8,15,5,0,,,,1.2987833,0.0,0.0,0.0,5.32255008
8,16,5,0,,,,3.3725,0.0,0.0,0.0,3.42684996
8,17,5,0,,,,1.6606333,0.0,0.0,0.0,1.524499968
8,18,5,0,,,,1.9555167,0.0,0.0,0.0,0.34185
8,19,5,0,,,,1.3604333,0.0,0.0,0.0,0.0107499996
8,20,5,0,,,,2.51455,0.0,0.0,0.0,0.0
8,21,5,0,,,,0.8976333,0.0,0.0,0.0,0.0
8,22,5,0,,,,0.89853334,0.0,0.0,0.0,0.0
8,23,5,0,,,,0.71893334,0.0,0.0,0.0,0.0
8,24,5,0,,,,2.3399084,0.0,0.0,0.0,0.0
8,1,6,0,,,,1.0887333,0.0,0.0,0.0,0.0
8,2,6,0,,,,1.0832334,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.9997,0.0,0.0,0.0,0.0
8,4,6,0,,,,1.2436167,0.0,0.0,0.0,0.0
8,5,6,0,,,,1.2396,0.0,0.0,0.0,0.0
8,6,6,0,,,,1.48095,0.0,0.0,0.0,0.42064998
8,7,6,0,,,,1.4050333,0.0,0.0,0.0,2.33000004
8,8,6,0,,,,0.9228,0.0,0.0,0.0,4.37500008
8,9,6,0,,,,0.99193335,0.0,0.0,0.0,6.2315004
8,10,6,0,,,,0.76265,0.0,0.0,0.0,7.5615
8,11,6,0,,,,2.6048667,0.0,0.0,0.0,8.2641
8,12,6,0,,,,0.87666667,0.0,0.0,0.0,8.3767998
8,13,6,0,,,,2.76475,0.0,0.0,0.0,7.91860032
8,14,6,0,,,,0.8850167,0.0,0.0,0.0,6.8952504
8,15,6,0,,,,2.5326,0.0,0.0,0.0,5.37965004
8,16,6,0,,,,2.2616334,0.0,0.0,0.0,3.44555016
8,17,6,0,,,,2.13695,0.0,0.0,0.0,1.50789996
8,18,6,0,,,,2.5416834,0.0,0.0,0.0,0.3315
8,19,6,0,,,,2.1081834,0.0,0.0,0.0,0.0077499996
8,20,6,0,,,,1.2749333,0.0,0.0,0.0,0.0
8,21,6,0,,,,2.2426667,0.0,0.0,0.0,0.0
8,22,6,0,,,,0.9399167,0.0,0.0,0.0,0.0
8,23,6,0,,,,0.9438,0.0,0.0,0.0,0.0
8,24,6,0,,,,1.0778917,0.0,0.0,0.0,0.0
8,1,7,0,,,,1.3416166,0.0,0.0,0.0,0.0
8,2,7,0,,,,1.0626333,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.99611664,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.9591,0.0,0.0,0.0,0.0
8,5,7,0,,,,1.0420166,0.0,0.0,0.0,0.0
8,6,7,0,,,,1.2694,0.0,0.0,0.0,0.433549992
8,7,7,0,,,,1.1333833,0.0,0.0,0.0,2.38084992
8,8,7,0,,,,1.3291334,0.0,0.0,0.0,4.44255
8,9,7,0,,,,0.97515,0.0,0.0,0.0,6.3018504
8,10,7,0,,,,2.6516333,0.0,0.0,0.0,7.5816
8,11,7,0,,,,2.25675,0.0,0.0,0.0,8.2932
8,12,7,0,,,,2.5857,0.0,0.0,0.0,8.36655
8,13,7,0,,,,2.6748633,0.0,0.0,0.0,7.8780798
8,14,7,0,,,,2.6166666,0.0,0.0,0.0,6.87355008
8,15,7,0,,,,2.57165,0.0,0.0,0.0,5.34055008
8,16,7,0,,,,3.8637834,0.0,0.0,0.0,3.39065004
8,17,7,0,,,,1.6159834,0.0,0.0,0.0,1.47525
8,18,7,0,,,,2.9023666,0.0,0.0,0.0,0.284150004
8,19,7,0,,,,1.2852334,0.0,0.0,0.0,0.0
8,20,7,0,,,,1.61495,0.0,0.0,0.0,0.0
8,21,7,0,,,,1.54125,0.0,0.0,0.0,0.0
8,22,7,0,,,,1.336,0.0,0.0,0.0,0.0
8,23,7,0,,,,1.32735,0.0,0.0,0.0,0.0
8,24,7,0,,,,1.04245,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.97353333,0.0,0.0,0.0,0.0
8,2,1,0,,,,1.00925,0.0,0.0,0.0,0.0
8,3,1,0,,,,1.09015,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.94166666,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.9035,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.9166167,0.0,0.0,0.0,0.4662
8,7,1,0,,,,0.97658336,0.0,0.0,0.0,2.43759996
8,8,1,0,,,,0.9586,0.0,0.0,0.0,4.40085
8,9,1,0,,,,0.90926665,0.0,0.0,0.0,6.26380008
8,10,1,0,,,,0.95248336,0.0,0.0,0.0,7.56495
8,11,1,0,,,,1.1831,0.0,0.0,0.0,8.25345
8,12,1,0,,,,1.2354167,0.0,0.0,0.0,8.3945004
8,13,1,0,,,,1.4637333,0.0,0.0,0.0,7.94235
8,14,1,0,,,,1.8243667,0.0,0.0,0.0,6.92014968
8,15,1,0,,,,1.8457,0.0,0.0,0.0,5.3583
8,16,1,0,,,,2.2373667,0.0,0.0,0.0,3.42049992
8,17,1,0,,,,1.82075,0.0,0.0,0.0,1.47440004
8,18,1,0,,,,1.80895,0.0,0.0,0.0,0.283249992
8,19,1,0,,,,1.5034333,0.0,0.0,0.0,0.0
8,20,1,0,,,,1.0509334,0.0,0.0,0.0,0.0
8,21,1,0,,,,3.7027,0.0,0.0,0.0,0.0
8,22,1,0,,,,2.4569833,0.0,0.0,0.0,0.0
8,23,1,0,,,,0.9607,0.0,0.0,0.0,0.0
8,24,1,0,,,,1.0732334,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.98083335,0.0,0.0,0.0,0.0
8,2,2,0,,,,1.07065,0.0,0.0,0.0,0.0
8,3,2,0,,,,1.3364,0.0,0.0,0.0,0.0
8,4,2,0,,,,1.19345,0.0,0.0,0.0,0.0
8,5,2,0,,,,1.0774666,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.97765,0.0,0.0,0.0,0.4491
8,7,2,0,,,,1.02405,0.0,0.0,0.0,2.42830008
8,8,2,0,,,,0.86375,0.0,0.0,0.0,4.53945
8,9,2,0,,,,1.0362166,0.0,0.0,0.0,6.3702
8,10,2,0,,,,0.9540167,0.0,0.0,0.0,7.7306004
8,11,2,0,,,,1.0339,0.0,0.0,0.0,8.45445
8,12,2,0,,,,1.4230833,0.0,0.0,0.0,8.5839996
8,13,2,0,,,,1.5303667,0.0,0.0,0.0,7.9143504
8,14,2,0,,,,1.2354333,0.0,0.0,0.0,7.0158996
8,15,2,0,,,,2.1342666,0.0,0.0,0.0,5.4054
8,16,2,0,,,,2.5109832,0.0,0.0,0.0,3.44865
8,17,2,0,,,,1.9665,0.0,0.0,0.0,1.47345
8,18,2,0,,,,1.8896834,0.0,0.0,0.0,0.244550016
8,19,2,0,,,,1.1635166,0.0,0.0,0.0,0.0
8,20,2,0,,,,1.0750667,0.0,0.0,0.0,0.0
8,21,2,0,,,,3.4265332,0.0,0.0,0.0,0.0
8,22,2,0,,,,3.4737167,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.7521833,0.0,0.0,0.0,0.0
8,24,2,0,,,,1.044275,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.98225,0.0,0.0,0.0,0.0
8,2,3,0,,,,1.0087,0.0,0.0,0.0,0.0
8,3,3,0,,,,1.2856333,0.0,0.0,0.0,0.0
8,4,3,0,,,,1.1801167,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.93726665,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.97885,0.0,0.0,0.0,0.4755
8,7,3,0,,,,1.1036167,0.0,0.0,0.0,2.41815
8,8,3,0,,,,1.0145833,0.0,0.0,0.0,4.58775
8,9,3,0,,,,0.9711,0.0,0.0,0.0,6.41745
8,10,3,0,,,,0.9411333,0.0,0.0,0.0,7.7436
8,11,3,0,,,,0.98405,0.0,0.0,0.0,8.47605
8,12,3,0,,,,2.44465,0.0,0.0,0.0,8.63530008
8,13,3,0,,,,1.6448166,0.0,0.0,0.0,8.1243
8,14,3,0,,,,1.3013166,0.0,0.0,0.0,6.9716004
8,15,3,0,,,,2.01735,0.0,0.0,0.0,5.35750008
8,16,3,0,,,,3.39145,0.0,0.0,0.0,3.41205
8,17,3,0,,,,1.7350833,0.0,0.0,0.0,1.4487
8,18,3,0,,,,2.9965167,0.0,0.0,0.0,0.232149996
8,19,3,0,,,,1.7337166,0.0,0.0,0.0,0.0
8,20,3,0,,,,0.9881167,0.0,0.0,0.0,0.0
8,21,3,0,,,,2.4552834,0.0,0.0,0.0,0.0
8,22,3,0,,,,1.2976,0.0,0.0,0.0,0.0
8,23,3,0,,,,0.9277667,0.0,0.0,0.0,0.0
8,24,3,0,,,,1.0061584,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.93765,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.9871333,0.0,0.0,0.0,0.0
8,3,4,0,,,,1.2660967,0.0,0.0,0.0,0.0
8,4,4,0,,,,1.4323,0.0,0.0,0.0,0.0
8,5,4,0,,,,1.0875833,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.97641665,0.0,0.0,0.0,0.492049992
8,7,4,0,,,,0.9403333,0.0,0.0,0.0,2.4096
8,8,4,0,,,,0.99303335,0.0,0.0,0.0,4.53294984
8,9,4,0,,,,0.9455,0.0,0.0,0.0,6.3270498
8,10,4,0,,,,0.9622,0.0,0.0,0.0,7.5809502
8,11,4,0,,,,0.92473334,0.0,0.0,0.0,8.2912998
8,12,4,0,,,,2.5217834,0.0,0.0,0.0,8.35365
8,13,4,0,,,,1.1512,0.0,0.0,0.0,7.8176004
8,14,4,0,,,,2.4467833,0.0,0.0,0.0,6.71325
8,15,4,0,,,,2.4109,0.0,0.0,0.0,5.18425008
8,16,4,0,,,,1.9522333,0.0,0.0,0.0,3.27550008
8,17,4,0,,,,2.2047334,0.0,0.0,0.0,1.368700008
8,18,4,0,,,,1.95055,0.0,0.0,0.0,0.222499992
8,19,4,0,,,,2.0618668,0.0,0.0,0.0,0.0
8,20,4,0,,,,0.8391,0.0,0.0,0.0,0.0
8,21,4,0,,,,2.9924333,0.0,0.0,0.0,0.0
8,22,4,0,,,,1.0777333,0.0,0.0,0.0,0.0
8,23,4,0,,,,1.0500667,0.0,0.0,0.0,0.0
8,24,4,0,,,,0.996225,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.97838336,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.93835,0.0,0.0,0.0,0.0
8,3,5,0,,,,1.20925,0.0,0.0,0.0,0.0
8,4,5,0,,,,1.22615,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.93738335,0.0,0.0,0.0,0.0
8,6,5,0,,,,1.1524167,0.0,0.0,0.0,0.366099996
8,7,5,0,,,,1.0406667,0.0,0.0,0.0,2.16315
8,8,5,0,,,,0.93238336,0.0,0.0,0.0,4.15365
8,9,5,0,,,,0.9793,0.0,0.0,0.0,5.952
8,10,5,0,,,,0.89678335,0.0,0.0,0.0,7.25185032
8,11,5,0,,,,3.2197,0.0,0.0,0.0,7.9365498
8,12,5,0,,,,0.9763167,0.0,0.0,0.0,8.0733996
8,13,5,0,,,,1.6230333,0.0,0.0,0.0,7.59535032
8,14,5,0,,,,4.556083,0.0,0.0,0.0,6.6066
8,15,5,0,,,,2.3907666,0.0,0.0,0.0,5.06805
8,16,5,0,,,,3.9324167,0.0,0.0,0.0,3.17255016
8,17,5,0,,,,3.7603667,0.0,0.0,0.0,1.3329
8,18,5,0,,,,2.5992668,0.0,0.0,0.0,0.256750008
8,19,5,0,,,,2.0812333,0.0,0.0,0.0,0.0
8,20,5,0,,,,1.3847667,0.0,0.0,0.0,0.0
8,21,5,0,,,,0.93995833,0.0,0.0,0.0,0.0
8,22,5,0,,,,1.2844666,0.0,0.0,0.0,0.0
8,23,5,0,,,,1.3029,0.0,0.0,0.0,0.0
8,24,5,0,,,,1.2529,0.0,0.0,0.0,0.0
8,1,6,0,,,,1.0311,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.97186667,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.97863334,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.94783336,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.9967667,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.9971167,0.0,0.0,0.0,0.3105
8,7,6,0,,,,0.93733335,0.0,0.0,0.0,2.1006
8,8,6,0,,,,1.1899166,0.0,0.0,0.0,4.17665004
8,9,6,0,,,,1.60815,0.0,0.0,0.0,5.97815004
8,10,6,0,,,,1.6048,0.0,0.0,0.0,7.2144996
8,11,6,0,,,,2.5385334,0.0,0.0,0.0,7.87369992
8,12,6,0,,,,2.7225332,0.0,0.0,0.0,7.9649502
8,13,6,0,,,,1.84845,0.0,0.0,0.0,7.57735032
8,14,6,0,,,,2.5200834,0.0,0.0,0.0,6.50505
8,15,6,0,,,,2.1154666,0.0,0.0,0.0,5.0031
8,16,6,0,,,,2.9602666,0.0,0.0,0.0,3.13294992
8,17,6,0,,,,2.5424666,0.0,0.0,0.0,1.28945004
8,18,6,0,,,,2.7867334,0.0,0.0,0.0,0.231250008
8,19,6,0,,,,1.8154334,0.0,0.0,0.0,0.0
8,20,6,0,,,,2.0348334,0.0,0.0,0.0,0.0
8,21,6,0,,,,2.0824833,0.0,0.0,0.0,0.0
8,22,6,0,,,,2.71185,0.0,0.0,0.0,0.0
8,23,6,0,,,,2.9996,0.0,0.0,0.0,0.0
8,24,6,0,,,,0.9587167,0.0,0.0,0.0,0.0
8,1,7,0,,,,2.0379333,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.9917667,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.95418334,0.0,0.0,0.0,0.0
8,4,7,0,,,,1.0589833,0.0,0.0,0.0,0.0
8,5,7,0,,,,1.7862,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.9759167,0.0,0.0,0.0,0.307000008
8,7,7,0,,,,0.98113334,0.0,0.0,0.0,2.09544996
8,8,7,0,,,,2.2304168,0.0,0.0,0.0,4.16524992
8,9,7,0,,,,1.9185,0.0,0.0,0.0,5.9349
8,10,7,0,,,,2.5762167,0.0,0.0,0.0,7.2318996
8,11,7,0,,,,3.1345167,0.0,0.0,0.0,7.8644502
8,12,7,0,,,,2.7873,0.0,0.0,0.0,7.9662
8,13,7,0,,,,4.1997666,0.0,0.0,0.0,7.4767998
8,14,7,0,,,,4.6146193,0.0,0.0,0.0,6.4109412
8,15,7,0,,,,4.5471334,0.0,0.0,0.0,5.0101752
8,16,7,0,,,,4.30345,0.0,0.0,0.0,3.16369992
8,17,7,0,,,,3.7646167,0.0,0.0,0.0,1.28795004
8,18,7,0,,,,3.1724334,0.0,0.0,0.0,0.200800008
8,19,7,0,,,,2.2912333,0.0,0.0,0.0,0.0
8,20,7,0,,,,2.3259332,0.0,0.0,0.0,0.0
8,21,7,0,,,,1.0887,0.0,0.0,0.0,0.0
8,22,7,0,,,,2.2415833,0.0,0.0,0.0,0.0
8,23,7,0,,,,1.6620333,0.0,0.0,0.0,0.0
8,24,7,0,,,,1.7234666,0.0,0.0,0.0,0.0
8,1,1,0,,,,1.37645,0.0,0.0,0.0,0.0
8,2,1,0,,,,1.3059,0.0,0.0,0.0,0.0
8,3,1,0,,,,1.6567,0.0,0.0,0.0,0.0
8,4,1,0,,,,2.49565,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.82055,0.0,0.0,0.0,0.0
8,6,1,0,,,,1.1540166,0.0,0.0,0.0,0.33105
8,7,1,0,,,,1.1956667,0.0,0.0,0.0,2.15825004
8,8,1,0,,,,1.2140917,0.0,0.0,0.0,4.25149992
8,9,1,0,,,,2.1964667,0.0,0.0,0.0,6.03534996
8,10,1,0,,,,1.26785,0.0,0.0,0.0,7.31305008
8,11,1,0,,,,2.81695,0.0,0.0,0.0,7.9019502
8,12,1,0,,,,1.58695,0.0,0.0,0.0,8.07844992
8,13,1,0,,,,2.8780167,0.0,0.0,0.0,7.59289968
8,14,1,0,,,,3.3157,0.0,0.0,0.0,6.6164502
8,15,1,0,,,,3.1950834,0.0,0.0,0.0,5.0874
8,16,1,0,,,,3.0812,0.0,0.0,0.0,3.19155
8,17,1,0,,,,2.4384167,0.0,0.0,0.0,1.282450008
8,18,1,0,,,,2.2685,0.0,0.0,0.0,0.180249996
8,19,1,0,,,,1.9958167,0.0,0.0,0.0,0.0
8,20,1,0,,,,1.9420667,0.0,0.0,0.0,0.0
8,21,1,0,,,,1.7949,0.0,0.0,0.0,0.0
8,22,1,0,,,,1.6549333,0.0,0.0,0.0,0.0
8,23,1,0,,,,1.53205,0.0,0.0,0.0,0.0
8,24,1,0,,,,1.7147666,0.0,0.0,0.0,0.0
8,1,2,0,,,,1.32965,0.0,0.0,0.0,0.0
8,2,2,0,,,,1.2614,0.0,0.0,0.0,0.0
8,3,2,0,,,,1.4889667,0.0,0.0,0.0,0.0
8,4,2,0,,,,1.1501,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.91746664,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.86078334,0.0,0.0,0.0,0.388850004
8,7,2,0,,,,0.8829333,0.0,0.0,0.0,2.40624996
8,8,2,0,,,,1.0939333,0.0,0.0,0.0,4.56519984
8,9,2,0,,,,2.9241166,0.0,0.0,0.0,6.39460032
8,10,2,0,,,,1.331,0.0,0.0,0.0,7.70305008
8,11,2,0,,,,2.3785167,0.0,0.0,0.0,8.35065
8,12,2,0,,,,2.3859167,0.0,0.0,0.0,8.385
8,13,2,0,,,,1.5961334,0.0,0.0,0.0,7.9368
8,14,2,0,,,,3.3928168,0.0,0.0,0.0,6.81205008
8,15,2,0,,,,2.2786167,0.0,0.0,0.0,5.21780016
8,16,2,0,,,,2.8750834,0.0,0.0,0.0,3.28275
8,17,2,0,,,,3.5741334,0.0,0.0,0.0,1.32135
8,18,2,0,,,,2.246625,0.0,0.0,0.0,0.136025004
8,19,2,0,,,,4.2725835,0.0,0.0,0.0,0.0
8,20,2,0,,,,2.7801166,0.0,0.0,0.0,0.0
8,21,2,0,,,,2.7603,0.0,0.0,0.0,0.0
8,22,2,0,,,,2.1679,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.3461167,0.0,0.0,0.0,0.0
8,24,2,0,,,,1.249275,0.0,0.0,0.0,0.0
8,1,3,0,,,,1.03755,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.94561666,0.0,0.0,0.0,0.0
8,3,3,0,,,,1.5176,0.0,0.0,0.0,0.0
8,4,3,0,,,,1.1118333,0.0,0.0,0.0,0.0
8,5,3,0,,,,1.18405,0.0,0.0,0.0,0.0
8,6,3,0,,,,1.0516167,0.0,0.0,0.0,0.341900004
8,7,3,0,,,,0.94046664,0.0,0.0,0.0,2.27300004
8,8,3,0,,,,0.9263833,0.0,0.0,0.0,4.3992
8,9,3,0,,,,1.1791667,0.0,0.0,0.0,6.1920498
8,10,3,0,,,,1.3427666,0.0,0.0,0.0,7.4688504
8,11,3,0,,,,1.42245,0.0,0.0,0.0,8.1555498
8,12,3,0,,,,1.6160166,0.0,0.0,0.0,8.2296
8,13,3,0,,,,1.8559834,0.0,0.0,0.0,7.73560032
8,14,3,0,,,,1.9130833,0.0,0.0,0.0,6.6726
8,15,3,0,,,,2.0427167,0.0,0.0,0.0,5.08600008
8,16,3,0,,,,2.6255167,0.0,0.0,0.0,3.15795
8,17,3,0,,,,2.8509,0.0,0.0,0.0,1.26315
8,18,3,0,,,,2.3188667,0.0,0.0,0.0,0.165699996
8,19,3,0,,,,1.4756833,0.0,0.0,0.0,0.0
8,20,3,0,,,,1.7281667,0.0,0.0,0.0,0.0
8,21,3,0,,,,3.7352,0.0,0.0,0.0,0.0
8,22,3,0,,,,2.715511,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.07075,0.0,0.0,0.0,0.0
8,24,3,0,,,,1.3342,0.0,0.0,0.0,0.0
8,1,4,0,,,,1.3041667,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.90676665,0.0,0.0,0.0,0.0
8,3,4,0,,,,1.1545833,0.0,0.0,0.0,0.0
8,4,4,0,,,,1.2579334,0.0,0.0,0.0,0.0
8,5,4,0,,,,1.1149334,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.9640333,0.0,0.0,0.0,0.305300016
8,7,4,0,,,,0.901625,0.0,0.0,0.0,2.17602504
8,8,4,0,,,,2.38405,0.0,0.0,0.0,4.31139996
8,9,4,0,,,,0.883475,0.0,0.0,0.0,6.10845
8,10,4,0,,,,1.2259166,0.0,0.0,0.0,7.3575498
8,11,4,0,,,,2.5725667,0.0,0.0,0.0,8.0242002
8,12,4,0,,,,1.15815,0.0,0.0,0.0,8.0780004
8,13,4,0,,,,3.2775834,0.0,0.0,0.0,7.58445
8,14,4,0,,,,1.6839666,0.0,0.0,0.0,6.5437998
8,15,4,0,,,,3.5116668,0.0,0.0,0.0,4.97830008
8,16,4,0,,,,3.4428,0.0,0.0,0.0,3.09830016
8,17,4,0,,,,2.4040167,0.0,0.0,0.0,1.226950008
8,18,4,0,,,,2.2808,0.0,0.0,0.0,0.144800004
8,19,4,0,,,,1.8689333,0.0,0.0,0.0,0.0
8,20,4,0,,,,2.1948166,0.0,0.0,0.0,0.0
8,21,4,0,,,,1.7261667,0.0,0.0,0.0,0.0
8,22,4,0,,,,2.0437834,0.0,0.0,0.0,0.0
8,23,4,0,,,,1.1996,0.0,0.0,0.0,0.0
8,24,4,0,,,,1.2566917,0.0,0.0,0.0,0.0
8,1,5,0,,,,1.1634333,0.0,0.0,0.0,0.0
8,2,5,0,,,,1.5159167,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.94105,0.0,0.0,0.0,0.0
8,4,5,0,,,,1.0578,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.92681664,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.96068335,0.0,0.0,0.0,0.2637
8,7,5,0,,,,0.95246667,0.0,0.0,0.0,2.07459996
8,8,5,0,,,,0.89915,0.0,0.0,0.0,4.20534996
8,9,5,0,,,,1.8200333,0.0,0.0,0.0,5.99964996
8,10,5,0,,,,2.0835,0.0,0.0,0.0,7.2837504
8,11,5,0,,,,1.7377666,0.0,0.0,0.0,7.9826496
8,12,5,0,,,,2.63065,0.0,0.0,0.0,8.0847504
8,13,5,0,,,,2.3864334,0.0,0.0,0.0,7.63180008
8,14,5,0,,,,2.4533668,0.0,0.0,0.0,6.5999502
8,15,5,0,,,,2.39305,0.0,0.0,0.0,5.01355008
8,16,5,0,,,,2.9658167,0.0,0.0,0.0,3.04485
8,17,5,0,,,,2.1046834,0.0,0.0,0.0,1.22025
8,18,5,0,,,,3.2455833,0.0,0.0,0.0,0.2208
8,19,5,0,,,,1.9786667,0.0,0.0,0.0,0.0
8,20,5,0,,,,1.5679667,0.0,0.0,0.0,0.0
8,21,5,0,,,,1.6913667,0.0,0.0,0.0,0.0
8,22,5,0,,,,1.30195,0.0,0.0,0.0,0.0
8,23,5,0,,,,1.2955,0.0,0.0,0.0,0.0
8,24,5,0,,,,0.94193333,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.91385,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.9611833,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.9317833,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.9557667,0.0,0.0,0.0,0.0
8,5,6,0,,,,1.2133167,0.0,0.0,0.0,0.0
8,6,6,0,,,,1.0543166,0.0,0.0,0.0,0.164599992
8,7,6,0,,,,1.0283333,0.0,0.0,0.0,1.6464
8,8,6,0,,,,1.5331833,0.0,0.0,0.0,3.78925008
8,9,6,0,,,,0.9866667,0.0,0.0,0.0,5.52609996
8,10,6,0,,,,2.3070333,0.0,0.0,0.0,6.80860032
8,11,6,0,,,,1.2309667,0.0,0.0,0.0,7.5888996
8,12,6,0,,,,1.7013,0.0,0.0,0.0,7.7538996
8,13,6,0,,,,2.1556833,0.0,0.0,0.0,7.2652998
8,14,6,0,,,,1.6324167,0.0,0.0,0.0,6.2756004
8,15,6,0,,,,2.8522124,0.0,0.0,0.0,4.7218752
8,16,6,0,,,,1.7389667,0.0,0.0,0.0,2.88105
8,17,6,0,,,,2.8373666,0.0,0.0,0.0,1.266700008
8,18,6,0,,,,2.41425,0.0,0.0,0.0,0.33795
8,19,6,0,,,,1.6467167,0.0,0.0,0.0,0.0
8,20,6,0,,,,2.5472,0.0,0.0,0.0,0.0
8,21,6,0,,,,1.2041,0.0,0.0,0.0,0.0
8,22,6,0,,,,0.98495,0.0,0.0,0.0,0.0
8,23,6,0,,,,1.2330667,0.0,0.0,0.0,0.0
8,24,6,0,,,,1.238975,0.0,0.0,0.0,0.0
8,1,7,0,,,,0.6845,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.78835,0.0,0.0,0.0,0.0
8,3,7,0,,,,1.3348,0.0,0.0,0.0,0.0
8,4,7,0,,,,1.0618666,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.94458336,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.94456667,0.0,0.0,0.0,0.200800008
8,7,7,0,,,,1.2481667,0.0,0.0,0.0,1.68105
8,8,7,0,,,,1.0229833,0.0,0.0,0.0,3.4845
8,9,7,0,,,,0.989,0.0,0.0,0.0,4.90600008
8,10,7,0,,,,2.33215,0.0,0.0,0.0,7.0061004
8,11,7,0,,,,1.0701667,0.0,0.0,0.0,5.24569992
8,12,7,0,,,,1.9109,0.0,0.0,0.0,3.52610004
8,13,7,0,,,,1.4819334,0.0,0.0,0.0,6.4815
8,14,7,0,,,,1.7993667,0.0,0.0,0.0,3.19389996
8,15,7,0,,,,1.8503667,0.0,0.0,0.0,3.63400008
8,16,7,0,,,,1.5996,0.0,0.0,0.0,2.97440004
8,17,7,0,,,,1.9163333,0.0,0.0,0.0,1.190950008
8,18,7,0,,,,1.5791,0.0,0.0,0.0,0.2274
8,19,7,0,,,,2.4575334,0.0,0.0,0.0,0.0
8,20,7,0,,,,1.5011,0.0,0.0,0.0,0.0
8,21,7,0,,,,1.1978667,0.0,0.0,0.0,0.0
8,22,7,0,,,,1.3951666,0.0,0.0,0.0,0.0
8,23,7,0,,,,1.5589666,0.0,0.0,0.0,0.0
8,24,7,0,,,,1.1919084,0.0,0.0,0.0,0.0
8,1,1,0,,,,1.4349667,0.0,0.0,0.0,0.0
8,2,1,0,,,,1.05805,0.0,0.0,0.0,0.0
8,3,1,0,,,,1.5184,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.9717,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.89321667,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.81303334,0.0,0.0,0.0,0.211999992
8,7,1,0,,,,0.9280667,0.0,0.0,0.0,1.89865008
8,8,1,0,,,,1.0882,0.0,0.0,0.0,3.96159996
8,9,1,0,,,,0.93485,0.0,0.0,0.0,5.80744992
8,10,1,0,,,,1.2387834,0.0,0.0,0.0,7.08555
8,11,1,0,,,,1.4699167,0.0,0.0,0.0,7.83619992
8,12,1,0,,,,2.0187666,0.0,0.0,0.0,7.9443
8,13,1,0,,,,1.3526833,0.0,0.0,0.0,7.55089968
8,14,1,0,,,,2.25135,0.0,0.0,0.0,6.4702002
8,15,1,0,,,,1.73065,0.0,0.0,0.0,5.00980008
8,16,1,0,,,,2.1423,0.0,0.0,0.0,2.57085
8,17,1,0,,,,1.86555,0.0,0.0,0.0,1.09490004
8,18,1,0,,,,1.6821166,0.0,0.0,0.0,0.2025
8,19,1,0,,,,1.8126167,0.0,0.0,0.0,0.0
8,20,1,0,,,,1.32355,0.0,0.0,0.0,0.0
8,21,1,0,,,,2.4553833,0.0,0.0,0.0,0.0
8,22,1,0,,,,2.4399333,0.0,0.0,0.0,0.0
8,23,1,0,,,,1.0402666,0.0,0.0,0.0,0.0
8,24,1,0,,,,1.073025,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.96245,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.97765,0.0,0.0,0.0,0.0
8,3,2,0,,,,1.49605,0.0,0.0,0.0,0.0
8,4,2,0,,,,1.7243834,0.0,0.0,0.0,0.0
8,5,2,0,,,,1.10175,0.0,0.0,0.0,0.0
8,6,2,0,,,,1.031,0.0,0.0,0.0,0.190550004
8,7,2,0,,,,0.88745,0.0,0.0,0.0,1.87494996
8,8,2,0,,,,1.3459333,0.0,0.0,0.0,3.97764996
8,9,2,0,,,,0.8818833,0.0,0.0,0.0,5.70205008
8,10,2,0,,,,2.4322333,0.0,0.0,0.0,6.99195
8,11,2,0,,,,1.26225,0.0,0.0,0.0,7.7201004
8,12,2,0,,,,2.4249334,0.0,0.0,0.0,7.83915
8,13,2,0,,,,1.3083,0.0,0.0,0.0,7.27780008
8,14,2,0,,,,1.8357667,0.0,0.0,0.0,6.15289968
8,15,2,0,,,,2.1489,0.0,0.0,0.0,4.61575008
8,16,2,0,,,,2.4648833,0.0,0.0,0.0,2.80845
8,17,2,0,,,,2.1447334,0.0,0.0,0.0,1.153000032
8,18,2,0,,,,2.7916334,0.0,0.0,0.0,0.2643
8,19,2,0,,,,1.2780167,0.0,0.0,0.0,0.0
8,20,2,0,,,,1.5908166,0.0,0.0,0.0,0.0
8,21,2,0,,,,2.5173833,0.0,0.0,0.0,0.0
8,22,2,0,,,,1.0230334,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.4067,0.0,0.0,0.0,0.0
8,24,2,0,,,,1.1173917,0.0,0.0,0.0,0.0
8,1,3,0,,,,1.1238166,0.0,0.0,0.0,0.0
8,2,3,0,,,,1.05345,0.0,0.0,0.0,0.0
8,3,3,0,,,,1.35095,0.0,0.0,0.0,0.0
8,4,3,0,,,,1.4584833,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.98053336,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.93348336,0.0,0.0,0.0,0.17415
8,7,3,0,,,,0.86723334,0.0,0.0,0.0,1.80525
8,8,3,0,,,,0.90858334,0.0,0.0,0.0,3.825
8,9,3,0,,,,1.8870833,0.0,0.0,0.0,5.63565
8,10,3,0,,,,1.5075667,0.0,0.0,0.0,6.94845
8,11,3,0,,,,0.89988333,0.0,0.0,0.0,7.6905498
8,12,3,0,,,,2.72065,0.0,0.0,0.0,7.8382998
8,13,3,0,,,,1.0364333,0.0,0.0,0.0,7.36585032
8,14,3,0,,,,2.2810166,0.0,0.0,0.0,6.3399
8,15,3,0,,,,2.2283666,0.0,0.0,0.0,4.74815004
8,16,3,0,,,,3.4227667,0.0,0.0,0.0,2.87155008
8,17,3,0,,,,1.1243167,0.0,0.0,0.0,1.117549992
8,18,3,0,,,,2.6174,0.0,0.0,0.0,0.200749992
8,19,3,0,,,,1.07835,0.0,0.0,0.0,0.0
8,20,3,0,,,,2.8135667,0.0,0.0,0.0,0.0
8,21,3,0,,,,1.3240334,0.0,0.0,0.0,0.0
8,22,3,0,,,,2.0064666,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.0279334,0.0,0.0,0.0,0.0
8,24,3,0,,,,1.1733917,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.95225,0.0,0.0,0.0,0.0
8,2,4,0,,,,1.2497,0.0,0.0,0.0,0.0
8,3,4,0,,,,1.1659,0.0,0.0,0.0,0.0
8,4,4,0,,,,1.5001833,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.9216667,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.91976666,0.0,0.0,0.0,0.137750004
8,7,4,0,,,,1.1171167,0.0,0.0,0.0,1.60444992
8,8,4,0,,,,0.87005,0.0,0.0,0.0,3.53634996
8,9,4,0,,,,2.1925,0.0,0.0,0.0,5.4798
8,10,4,0,,,,0.98716664,0.0,0.0,0.0,6.9097998
8,11,4,0,,,,0.95421666,0.0,0.0,0.0,7.5828996
8,12,4,0,,,,2.31385,0.0,0.0,0.0,7.67625
8,13,4,0,,,,2.3273833,0.0,0.0,0.0,7.2116496
8,14,4,0,,,,2.9814832,0.0,0.0,0.0,6.13265004
8,15,4,0,,,,1.903575,0.0,0.0,0.0,4.6791252
8,16,4,0,,,,2.6491334,0.0,0.0,0.0,2.85735
8,17,4,0,,,,3.5543666,0.0,0.0,0.0,1.12985004
8,18,4,0,,,,3.2512834,0.0,0.0,0.0,0.241699992
8,19,4,0,,,,1.4571834,0.0,0.0,0.0,0.0
8,20,4,0,,,,2.094,0.0,0.0,0.0,0.0
8,21,4,0,,,,1.9101,0.0,0.0,0.0,0.0
8,22,4,0,,,,1.0407166,0.0,0.0,0.0,0.0
8,23,4,0,,,,1.5891833,0.0,0.0,0.0,0.0
8,24,4,0,,,,1.2970834,0.0,0.0,0.0,0.0
8,1,5,0,,,,1.0795333,0.0,0.0,0.0,0.0
8,2,5,0,,,,1.1441166,0.0,0.0,0.0,0.0
8,3,5,0,,,,1.3985833,0.0,0.0,0.0,0.0
8,4,5,0,,,,1.4145167,0.0,0.0,0.0,0.0
8,5,5,0,,,,1.2346333,0.0,0.0,0.0,0.0
8,6,5,0,,,,1.1066834,0.0,0.0,0.0,0.0423500004
8,7,5,0,,,,1.2804333,0.0,0.0,0.0,0.511149996
8,8,5,0,,,,1.3038833,0.0,0.0,0.0,1.61619996
8,9,5,0,,,,1.1904666,0.0,0.0,0.0,3.57649992
8,10,5,0,,,,1.0941,0.0,0.0,0.0,6.7232496
8,11,5,0,,,,1.0443333,0.0,0.0,0.0,8.1761496
8,12,5,0,,,,1.0851333,0.0,0.0,0.0,8.2614
8,13,5,0,,,,1.2186834,0.0,0.0,0.0,7.74880008
8,14,5,0,,,,2.8173666,0.0,0.0,0.0,6.6174996
8,15,5,0,,,,2.26665,0.0,0.0,0.0,5.06165004
8,16,5,0,,,,1.8865833,0.0,0.0,0.0,3.09980016
8,17,5,0,,,,1.5516334,0.0,0.0,0.0,1.15884996
8,18,5,0,,,,2.29645,0.0,0.0,0.0,0.1545
8,19,5,0,,,,1.5177,0.0,0.0,0.0,0.0
8,20,5,0,,,,1.1203166,0.0,0.0,0.0,0.0
8,21,5,0,,,,1.1056666,0.0,0.0,0.0,0.0
8,22,5,0,,,,1.1290166,0.0,0.0,0.0,0.0
8,23,5,0,,,,1.2644334,0.0,0.0,0.0,0.0
8,24,5,0,,,,1.2272167,0.0,0.0,0.0,0.0
8,1,6,0,,,,1.1747833,0.0,0.0,0.0,0.0
8,2,6,0,,,,1.1122667,0.0,0.0,0.0,0.0
8,3,6,0,,,,1.1632667,0.0,0.0,0.0,0.0
8,4,6,0,,,,1.1139,0.0,0.0,0.0,0.0
8,5,6,0,,,,1.1909833,0.0,0.0,0.0,0.0
8,6,6,0,,,,1.23985,0.0,0.0,0.0,0.0
8,7,6,0,,,,1.222,0.0,0.0,0.0,0.193599996
8,8,6,0,,,,1.1492833,0.0,0.0,0.0,1.7565
8,9,6,0,,,,1.2254333,0.0,0.0,0.0,5.36985
8,10,6,0,,,,1.2079166,0.0,0.0,0.0,7.17805008
8,11,6,0,,,,1.6123333,0.0,0.0,0.0,7.9719
8,12,6,0,,,,1.330075,0.0,0.0,0.0,8.0084748
8,13,6,0,,,,1.6593666,0.0,0.0,0.0,7.5086496
8,14,6,0,,,,1.8484334,0.0,0.0,0.0,6.36655008
8,15,6,0,,,,2.5539167,0.0,0.0,0.0,4.75335
8,16,6,0,,,,1.9730333,0.0,0.0,0.0,2.8491
8,17,6,0,,,,1.9041834,0.0,0.0,0.0,1.11339996
8,18,6,0,,,,2.0381,0.0,0.0,0.0,0.213800016
8,19,6,0,,,,2.14815,0.0,0.0,0.0,0.0
8,20,6,0,,,,1.6052834,0.0,0.0,0.0,0.0
8,21,6,0,,,,1.7043166,0.0,0.0,0.0,0.0
8,22,6,0,,,,1.2382166,0.0,0.0,0.0,0.0
8,23,6,0,,,,1.18925,0.0,0.0,0.0,0.0
8,24,6,0,,,,1.2289833,0.0,0.0,0.0,0.0
8,1,7,0,,,,2.7508,0.0,0.0,0.0,0.0
8,2,7,0,,,,1.1020666,0.0,0.0,0.0,0.0
8,3,7,0,,,,1.0759333,0.0,0.0,0.0,0.0
8,4,7,0,,,,1.15905,0.0,0.0,0.0,0.0
8,5,7,0,,,,1.1540834,0.0,0.0,0.0,0.0
8,6,7,0,,,,1.1369667,0.0,0.0,0.0,0.157849992
8,7,7,0,,,,1.1244167,0.0,0.0,0.0,1.88424996
8,8,7,0,,,,1.0753334,0.0,0.0,0.0,4.04025
8,9,7,0,,,,1.48775,0.0,0.0,0.0,5.86405008
8,10,7,0,,,,1.8647,0.0,0.0,0.0,7.14160032
8,11,7,0,,,,2.8213832,0.0,0.0,0.0,7.76775
8,12,7,0,,,,2.5499167,0.0,0.0,0.0,7.8957504
8,13,7,0,,,,2.3225667,0.0,0.0,0.0,7.3809
8,14,7,0,,,,2.8399084,0.0,0.0,0.0,6.3260004
8,15,7,0,,,,2.5724666,0.0,0.0,0.0,4.72659996
8,16,7,0,,,,2.7066834,0.0,0.0,0.0,2.81915004
8,17,7,0,,,,2.0804167,0.0,0.0,0.0,1.0539
8,18,7,0,,,,3.9610333,0.0,0.0,0.0,0.1722
8,19,7,0,,,,1.5934,0.0,0.0,0.0,0.0
8,20,7,0,,,,3.19115,0.0,0.0,0.0,0.0
8,21,7,0,,,,1.7680666,0.0,0.0,0.0,0.0
8,22,7,0,,,,1.5514667,0.0,0.0,0.0,0.0
8,23,7,0,,,,1.1603167,0.0,0.0,0.0,0.0
8,24,7,0,,,,1.0804583,0.0,0.0,0.0,0.0
8,1,1,0,,,,1.0257833,0.0,0.0,0.0,0.0
8,2,1,0,,,,1.0904167,0.0,0.0,0.0,0.0
8,3,1,0,,,,1.3748167,0.0,0.0,0.0,0.0
8,4,1,0,,,,1.2567166,0.0,0.0,0.0,0.0
8,5,1,0,,,,1.0521166,0.0,0.0,0.0,0.0
8,6,1,0,,,,1.1423666,0.0,0.0,0.0,0.168699996
8,7,1,0,,,,1.19205,0.0,0.0,0.0,1.9023
8,8,1,0,,,,1.03245,0.0,0.0,0.0,4.03719984
8,9,1,0,,,,2.8204167,0.0,0.0,0.0,5.84265
8,10,1,0,,,,1.0079833,0.0,0.0,0.0,7.0608
8,11,1,0,,,,1.5776,0.0,0.0,0.0,7.7042496
8,12,1,0,,,,2.4023166,0.0,0.0,0.0,7.7127504
8,13,1,0,,,,2.05155,0.0,0.0,0.0,7.2432
8,14,1,0,,,,4.1614833,0.0,0.0,0.0,6.17794992
8,15,1,0,,,,1.8811667,0.0,0.0,0.0,4.62205008
8,16,1,0,,,,3.24275,0.0,0.0,0.0,2.75694996
8,17,1,0,,,,2.0481668,0.0,0.0,0.0,1.03689996
8,18,1,0,,,,2.8027833,0.0,0.0,0.0,0.181150008
8,19,1,0,,,,2.913,0.0,0.0,0.0,0.0
8,20,1,0,,,,1.7802,0.0,0.0,0.0,0.0
8,21,1,0,,,,2.48435,0.0,0.0,0.0,0.0
8,22,1,0,,,,1.9440833,0.0,0.0,0.0,0.0
8,23,1,0,,,,1.3123833,0.0,0.0,0.0,0.0
8,24,1,0,,,,1.4491667,0.0,0.0,0.0,0.0
8,1,2,0,,,,1.4377834,0.0,0.0,0.0,0.0
8,2,2,0,,,,1.1002834,0.0,0.0,0.0,0.0
8,3,2,0,,,,1.5404667,0.0,0.0,0.0,0.0
8,4,2,0,,,,1.61675,0.0,0.0,0.0,0.0
8,5,2,0,,,,1.0789666,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.98856664,0.0,0.0,0.0,0.157749996
8,7,2,0,,,,1.1717334,0.0,0.0,0.0,1.87059996
8,8,2,0,,,,2.5757666,0.0,0.0,0.0,3.9975
8,9,2,0,,,,0.92146665,0.0,0.0,0.0,5.79244992
8,10,2,0,,,,0.9752167,0.0,0.0,0.0,7.01325
8,11,2,0,,,,2.93715,0.0,0.0,0.0,7.6617
8,12,2,0,,,,1.3695416,0.0,0.0,0.0,7.78402512
8,13,2,0,,,,3.6342,0.0,0.0,0.0,7.28764968
8,14,2,0,,,,1.85985,0.0,0.0,0.0,6.2147496
8,15,2,0,,,,3.667,0.0,0.0,0.0,4.60944984
8,16,2,0,,,,2.81095,0.0,0.0,0.0,2.71040004
8,17,2,0,,,,4.1942835,0.0,0.0,0.0,0.974749968
8,18,2,0,,,,2.6702166,0.0,0.0,0.0,0.203150004
8,19,2,0,,,,3.3704166,0.0,0.0,0.0,0.0
8,20,2,0,,,,2.4247167,0.0,0.0,0.0,0.0
8,21,2,0,,,,2.83325,0.0,0.0,0.0,0.0
8,22,2,0,,,,1.4716333,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.5173833,0.0,0.0,0.0,0.0
8,24,2,0,,,,1.4252417,0.0,0.0,0.0,0.0
8,1,3,0,,,,1.3917834,0.0,0.0,0.0,0.0
8,2,3,0,,,,1.4143,0.0,0.0,0.0,0.0
8,3,3,0,,,,1.6325333,0.0,0.0,0.0,0.0
8,4,3,0,,,,1.6064833,0.0,0.0,0.0,0.0
8,5,3,0,,,,2.9599667,0.0,0.0,0.0,0.0
8,6,3,0,,,,1.5296167,0.0,0.0,0.0,0.165249996
8,7,3,0,,,,0.95575,0.0,0.0,0.0,1.90819992
8,8,3,0,,,,0.9953,0.0,0.0,0.0,3.99025008
8,9,3,0,,,,2.1654167,0.0,0.0,0.0,5.80689996
8,10,3,0,,,,2.30165,0.0,0.0,0.0,6.9806496
8,11,3,0,,,,1.3647833,0.0,0.0,0.0,7.60744992
8,12,3,0,,,,3.1965666,0.0,0.0,0.0,7.8032496
8,13,3,0,,,,1.3063,0.0,0.0,0.0,7.1853504
8,14,3,0,,,,4.104183,0.0,0.0,0.0,6.2169996
8,15,3,0,,,,1.3046666,0.0,0.0,0.0,4.69324992
8,16,3,0,,,,3.65245,0.0,0.0,0.0,2.7579
8,17,3,0,,,,1.6061333,0.0,0.0,0.0,0.95979996
8,18,3,0,,,,3.77185,0.0,0.0,0.0,0.092500002
8,19,3,0,,,,1.33095,0.0,0.0,0.0,0.0
8,20,3,0,,,,2.36445,0.0,0.0,0.0,0.0
8,21,3,0,,,,1.5382167,0.0,0.0,0.0,0.0
8,22,3,0,,,,1.6757333,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.63785,0.0,0.0,0.0,0.0
8,24,3,0,,,,1.3884083,0.0,0.0,0.0,0.0
9,1,4,0,,,,1.2779,0.0,0.0,0.0,0.0
9,2,4,0,,,,1.05165,0.0,0.0,0.0,0.0
9,3,4,0,,,,1.5503167,0.0,0.0,0.0,0.0
9,4,4,0,,,,1.3043833,0.0,0.0,0.0,0.0
9,5,4,0,,,,1.0262667,0.0,0.0,0.0,0.0
9,6,4,0,,,,2.07395,0.0,0.0,0.0,0.154250004
9,7,4,0,,,,1.3842167,0.0,0.0,0.0,1.89955008
9,8,4,0,,,,0.95493335,0.0,0.0,0.0,4.05124992
9,9,4,0,,,,0.97611666,0.0,0.0,0.0,5.85819984
9,10,4,0,,,,1.6004333,0.0,0.0,0.0,7.0910004
9,11,4,0,,,,2.42855,0.0,0.0,0.0,7.75555008
9,12,4,0,,,,1.1093333,0.0,0.0,0.0,7.8982002
9,13,4,0,,,,2.4905667,0.0,0.0,0.0,7.3869996
9,14,4,0,,,,2.50515,0.0,0.0,0.0,6.3213504
9,15,4,0,,,,1.8363,0.0,0.0,0.0,4.6677
9,16,4,0,,,,3.0545,0.0,0.0,0.0,2.73
9,17,4,0,,,,2.1573668,0.0,0.0,0.0,0.94515
9,18,4,0,,,,3.4760666,0.0,0.0,0.0,0.098949996
9,19,4,0,,,,1.4067167,0.0,0.0,0.0,0.0
9,20,4,0,,,,2.3791833,0.0,0.0,0.0,0.0
9,21,4,0,,,,2.6226833,0.0,0.0,0.0,0.0
9,22,4,0,,,,1.1814166,0.0,0.0,0.0,0.0
9,23,4,0,,,,1.1558334,0.0,0.0,0.0,0.0
9,24,4,0,,,,1.2013416,0.0,0.0,0.0,0.0
9,1,5,0,,,,1.0224667,0.0,0.0,0.0,0.0
9,2,5,0,,,,1.1171,0.0,0.0,0.0,0.0
9,3,5,0,,,,1.3722,0.0,0.0,0.0,0.0
9,4,5,0,,,,1.4995667,0.0,0.0,0.0,0.0
9,5,5,0,,,,1.14445,0.0,0.0,0.0,0.0
9,6,5,0,,,,1.0457833,0.0,0.0,0.0,0.0509500008
9,7,5,0,,,,1.0843834,0.0,0.0,0.0,1.70199996
9,8,5,0,,,,1.0903667,0.0,0.0,0.0,2.49365004
9,9,5,0,,,,1.0372,0.0,0.0,0.0,5.98225008
9,10,5,0,,,,1.0607,0.0,0.0,0.0,7.6322496
9,11,5,0,,,,1.00455,0.0,0.0,0.0,8.3262
9,12,5,0,,,,2.96385,0.0,0.0,0.0,8.4170004
9,13,5,0,,,,1.3065667,0.0,0.0,0.0,7.8472002
9,14,5,0,,,,1.4480833,0.0,0.0,0.0,6.73960032
9,15,5,0,,,,2.18265,0.0,0.0,0.0,5.10255
9,16,5,0,,,,3.5076,0.0,0.0,0.0,3.05175
9,17,5,0,,,,1.35625,0.0,0.0,0.0,1.04540004
9,18,5,0,,,,1.6138,0.0,0.0,0.0,0.0877000008
9,19,5,0,,,,1.9095167,0.0,0.0,0.0,0.0
9,20,5,0,,,,2.4170334,0.0,0.0,0.0,0.0
9,21,5,0,,,,2.8971334,0.0,0.0,0.0,0.0
9,22,5,0,,,,1.1070167,0.0,0.0,0.0,0.0
9,23,5,0,,,,1.0864167,0.0,0.0,0.0,0.0
9,24,5,0,,,,1.4062083,0.0,0.0,0.0,0.0
9,1,6,0,,,,1.1123333,0.0,0.0,0.0,0.0
9,2,6,0,,,,1.10205,0.0,0.0,0.0,0.0
9,3,6,0,,,,1.3045,0.0,0.0,0.0,0.0
9,4,6,0,,,,1.5733334,0.0,0.0,0.0,0.0
9,5,6,0,,,,1.4315333,0.0,0.0,0.0,0.0
9,6,6,0,,,,1.2952167,0.0,0.0,0.0,0.0
9,7,6,0,,,,1.2666167,0.0,0.0,0.0,0.3165
9,8,6,0,,,,1.20025,0.0,0.0,0.0,1.11890004
9,9,6,0,,,,1.3307667,0.0,0.0,0.0,3.681
9,10,6,0,,,,1.7748333,0.0,0.0,0.0,7.45395
9,11,6,0,,,,1.3777167,0.0,0.0,0.0,8.4009996
9,12,6,0,,,,1.4267,0.0,0.0,0.0,8.4381
9,13,6,0,,,,1.4445167,0.0,0.0,0.0,7.90939968
9,14,6,0,,,,1.5177,0.0,0.0,0.0,6.69169992
9,15,6,0,,,,1.9835666,0.0,0.0,0.0,5.0259
9,16,6,0,,,,1.9285834,0.0,0.0,0.0,2.9673
9,17,6,0,,,,1.8708833,0.0,0.0,0.0,1.015000032
9,18,6,0,,,,1.6800667,0.0,0.0,0.0,0.106449996
9,19,6,0,,,,1.8842666,0.0,0.0,0.0,0.0
9,20,6,0,,,,1.8213667,0.0,0.0,0.0,0.0
9,21,6,0,,,,1.5996833,0.0,0.0,0.0,0.0
9,22,6,0,,,,1.0587833,0.0,0.0,0.0,0.0
9,23,6,0,,,,1.24905,0.0,0.0,0.0,0.0
9,24,6,0,,,,1.2109333,0.0,0.0,0.0,0.0
9,1,7,0,,,,1.1990666,0.0,0.0,0.0,0.0
9,2,7,0,,,,1.1300167,0.0,0.0,0.0,0.0
9,3,7,0,,,,1.0989166,0.0,0.0,0.0,0.0
9,4,7,0,,,,1.13925,0.0,0.0,0.0,0.0
9,5,7,0,,,,1.0965834,0.0,0.0,0.0,0.0
9,6,7,0,,,,1.1714667,0.0,0.0,0.0,0.00260000004
9,7,7,0,,,,1.1671,0.0,0.0,0.0,0.9024
9,8,7,0,,,,1.1396834,0.0,0.0,0.0,2.57450004
9,9,7,0,,,,1.2064667,0.0,0.0,0.0,4.2444
9,10,7,0,,,,1.1761667,0.0,0.0,0.0,4.67109996
9,11,7,0,,,,1.4401833,0.0,0.0,0.0,5.73274992
9,12,7,0,,,,1.4743667,0.0,0.0,0.0,7.8472998
9,13,7,0,,,,1.3776,0.0,0.0,0.0,7.75005
9,14,7,0,,,,1.8862,0.0,0.0,0.0,6.57730008
9,15,7,0,,,,1.764,0.0,0.0,0.0,4.86555
9,16,7,0,,,,2.03395,0.0,0.0,0.0,2.84475
9,17,7,0,,,,1.68075,0.0,0.0,0.0,1.004500032
9,18,7,0,,,,2.0077333,0.0,0.0,0.0,0.119349996
9,19,7,0,,,,1.1152667,0.0,0.0,0.0,0.0
9,20,7,0,,,,1.2804633,0.0,0.0,0.0,0.0
9,21,7,0,,,,1.0950333,0.0,0.0,0.0,0.0
9,22,7,0,,,,1.2294667,0.0,0.0,0.0,0.0
9,23,7,0,,,,1.0411667,0.0,0.0,0.0,0.0
9,24,7,0,,,,1.2940667,0.0,0.0,0.0,0.0
9,1,1,0,,,,1.09125,0.0,0.0,0.0,0.0
9,2,1,0,,,,1.1716,0.0,0.0,0.0,0.0
9,3,1,0,,,,1.2773967,0.0,0.0,0.0,0.0
9,4,1,0,,,,1.2700167,0.0,0.0,0.0,0.0
9,5,1,0,,,,1.4792334,0.0,0.0,0.0,0.0
9,6,1,0,,,,1.22365,0.0,0.0,0.0,0.0
9,7,1,0,,,,1.1642,0.0,0.0,0.0,0.38710002
9,8,1,0,,,,1.1681167,0.0,0.0,0.0,1.353
9,9,1,0,,,,1.5424666,0.0,0.0,0.0,2.60105004
9,10,1,0,,,,1.8334666,0.0,0.0,0.0,6.4882002
9,11,1,0,,,,1.4026667,0.0,0.0,0.0,7.61314968
9,12,1,0,,,,1.2322667,0.0,0.0,0.0,8.19169992
9,13,1,0,,,,1.20965,0.0,0.0,0.0,7.58764968
9,14,1,0,,,,1.8543667,0.0,0.0,0.0,6.4455498
9,15,1,0,,,,1.5524167,0.0,0.0,0.0,4.76030016
9,16,1,0,,,,1.4826833,0.0,0.0,0.0,2.78194992
9,17,1,0,,,,1.8621167,0.0,0.0,0.0,0.96825
9,18,1,0,,,,1.3538333,0.0,0.0,0.0,0.133749996
9,19,1,0,,,,1.0529166,0.0,0.0,0.0,0.0
9,20,1,0,,,,1.2396667,0.0,0.0,0.0,0.0
9,21,1,0,,,,1.1662,0.0,0.0,0.0,0.0
9,22,1,0,,,,1.2355334,0.0,0.0,0.0,0.0
9,23,1,0,,,,1.2098,0.0,0.0,0.0,0.0
9,24,1,0,,,,1.2823,0.0,0.0,0.0,0.0
9,1,2,0,,,,1.2337834,0.0,0.0,0.0,0.0
9,2,2,0,,,,1.1545167,0.0,0.0,0.0,0.0
9,3,2,0,,,,1.1448,0.0,0.0,0.0,0.0
9,4,2,0,,,,1.1750333,0.0,0.0,0.0,0.0
9,5,2,0,,,,1.1245167,0.0,0.0,0.0,0.0
9,6,2,0,,,,1.16625,0.0,0.0,0.0,0.118900008
9,7,2,0,,,,1.1677,0.0,0.0,0.0,1.94719992
9,8,2,0,,,,1.1263167,0.0,0.0,0.0,3.98390004
9,9,2,0,,,,1.1698333,0.0,0.0,0.0,6.06505008
9,10,2,0,,,,1.1274166,0.0,0.0,0.0,7.41019992
9,11,2,0,,,,1.5973333,0.0,0.0,0.0,8.06764968
9,12,2,0,,,,1.6475834,0.0,0.0,0.0,8.0841
9,13,2,0,,,,1.7961167,0.0,0.0,0.0,7.50610032
9,14,2,0,,,,3.3986166,0.0,0.0,0.0,6.3543996
9,15,2,0,,,,2.5074334,0.0,0.0,0.0,4.6905
9,16,2,0,,,,2.60075,0.0,0.0,0.0,2.72855004
9,17,2,0,,,,3.1301668,0.0,0.0,0.0,0.91640004
9,18,2,0,,,,1.1896167,0.0,0.0,0.0,0.101000004
9,19,2,0,,,,1.5233667,0.0,0.0,0.0,0.0
9,20,2,0,,,,2.1450334,0.0,0.0,0.0,0.0
9,21,2,0,,,,1.16555,0.0,0.0,0.0,0.0
9,22,2,0,,,,1.1477333,0.0,0.0,0.0,0.0
9,23,2,0,,,,1.0986333,0.0,0.0,0.0,0.0
9,24,2,0,,,,1.0917333,0.0,0.0,0.0,0.0
9,1,3,0,,,,1.05305,0.0,0.0,0.0,0.0
9,2,3,0,,,,1.1408167,0.0,0.0,0.0,0.0
9,3,3,0,,,,1.4795166,0.0,0.0,0.0,0.0
9,4,3,0,,,,1.65065,0.0,0.0,0.0,0.0
9,5,3,0,,,,1.1528667,0.0,0.0,0.0,0.0
9,6,3,0,,,,1.0622667,0.0,0.0,0.0,0.119349996
9,7,3,0,,,,1.03665,0.0,0.0,0.0,1.93759992
9,8,3,0,,,,0.9983,0.0,0.0,0.0,4.17305016
9,9,3,0,,,,1.0308167,0.0,0.0,0.0,6.05480016
9,10,3,0,,,,0.96935,0.0,0.0,0.0,7.3012002
9,11,3,0,,,,1.0149833,0.0,0.0,0.0,7.95435
9,12,3,0,,,,3.2100832,0.0,0.0,0.0,7.9704
9,13,3,0,,,,1.33625,0.0,0.0,0.0,7.43569992
9,14,3,0,,,,3.9055667,0.0,0.0,0.0,6.3422496
9,15,3,0,,,,2.0175333,0.0,0.0,0.0,4.71045
9,16,3,0,,,,1.7664334,0.0,0.0,0.0,2.7267
9,17,3,0,,,,1.5719666,0.0,0.0,0.0,0.88815
9,18,3,0,,,,2.7012,0.0,0.0,0.0,0.0648999996
9,19,3,0,,,,1.32345,0.0,0.0,0.0,0.0
9,20,3,0,,,,1.4246334,0.0,0.0,0.0,0.0
9,21,3,0,,,,1.6558334,0.0,0.0,0.0,0.0
9,22,3,0,,,,1.4927833,0.0,0.0,0.0,0.0
9,23,3,0,,,,1.23905,0.0,0.0,0.0,0.0
9,24,3,0,,,,1.2965584,0.0,0.0,0.0,0.0
9,1,4,0,,,,1.6520333,0.0,0.0,0.0,0.0
9,2,4,0,,,,1.3168167,0.0,0.0,0.0,0.0
9,3,4,0,,,,1.2227,0.0,0.0,0.0,0.0
9,4,4,0,,,,1.20585,0.0,0.0,0.0,0.0
9,5,4,0,,,,1.2414833,0.0,0.0,0.0,0.0
9,6,4,0,,,,1.1885834,0.0,0.0,0.0,0.0
9,7,4,0,,,,1.1815,0.0,0.0,0.0,1.13004996
9,8,4,0,,,,1.1566167,0.0,0.0,0.0,3.9369
9,9,4,0,,,,1.5404667,0.0,0.0,0.0,5.8377
9,10,4,0,,,,1.6170833,0.0,0.0,0.0,7.0977504
9,11,4,0,,,,1.8032666,0.0,0.0,0.0,7.7441004
9,12,4,0,,,,1.9403666,0.0,0.0,0.0,7.80889968
9,13,4,0,,,,2.124,0.0,0.0,0.0,7.2894996
9,14,4,0,,,,2.6683333,0.0,0.0,0.0,6.17655
9,15,4,0,,,,2.6354334,0.0,0.0,0.0,4.51689996
9,16,4,0,,,,2.2226334,0.0,0.0,0.0,2.58705
9,17,4,0,,,,2.97805,0.0,0.0,0.0,0.84845004
9,18,4,0,,,,2.0508666,0.0,0.0,0.0,0.0911000004
9,19,4,0,,,,1.8140833,0.0,0.0,0.0,0.0
9,20,4,0,,,,1.7924,0.0,0.0,0.0,0.0
9,21,4,0,,,,1.8872,0.0,0.0,0.0,0.0
9,22,4,0,,,,1.5354167,0.0,0.0,0.0,0.0
9,23,4,0,,,,1.5740167,0.0,0.0,0.0,0.0
9,24,4,0,,,,1.25845,0.0,0.0,0.0,0.0
9,1,5,0,,,,1.2208333,0.0,0.0,0.0,0.0
9,2,5,0,,,,1.1476667,0.0,0.0,0.0,0.0
9,3,5,0,,,,1.1833667,0.0,0.0,0.0,0.0
9,4,5,0,,,,1.2154334,0.0,0.0,0.0,0.0
9,5,5,0,,,,1.1785,0.0,0.0,0.0,0.0
9,6,5,0,,,,1.2134833,0.0,0.0,0.0,0.10665
9,7,5,0,,,,1.2059333,0.0,0.0,0.0,1.82745
9,8,5,0,,,,1.2827667,0.0,0.0,0.0,3.94780008
9,9,5,0,,,,1.6000834,0.0,0.0,0.0,5.80869984
9,10,5,0,,,,1.7567667,0.0,0.0,0.0,7.0623
9,11,5,0,,,,1.7801833,0.0,0.0,0.0,7.70805
9,12,5,0,,,,2.07755,0.0,0.0,0.0,7.72785
9,13,5,0,,,,2.2354834,0.0,0.0,0.0,7.1724996
9,14,5,0,,,,1.8694167,0.0,0.0,0.0,6.00955008
9,15,5,0,,,,1.8296666,0.0,0.0,0.0,4.3569
9,16,5,0,,,,3.8661335,0.0,0.0,0.0,2.47565004
9,17,5,0,,,,1.3950167,0.0,0.0,0.0,0.80559996
9,18,5,0,,,,1.7512833,0.0,0.0,0.0,0.0693
9,19,5,0,,,,2.6169,0.0,0.0,0.0,0.0
9,20,5,0,,,,1.6670667,0.0,0.0,0.0,0.0
9,21,5,0,,,,1.8943666,0.0,0.0,0.0,0.0
9,22,5,0,,,,2.00735,0.0,0.0,0.0,0.0
9,23,5,0,,,,1.7589333,0.0,0.0,0.0,0.0
9,24,5,0,,,,1.7345417,0.0,0.0,0.0,0.0
9,1,6,0,,,,1.0982,0.0,0.0,0.0,0.0
9,2,6,0,,,,1.3164,0.0,0.0,0.0,0.0
9,3,6,0,,,,1.3532333,0.0,0.0,0.0,0.0
9,4,6,0,,,,1.0561666,0.0,0.0,0.0,0.0
9,5,6,0,,,,1.1052333,0.0,0.0,0.0,0.0
9,6,6,0,,,,1.09755,0.0,0.0,0.0,0.134900004
9,7,6,0,,,,1.0506166,0.0,0.0,0.0,1.9653
9,8,6,0,,,,1.3625667,0.0,0.0,0.0,4.14345
9,9,6,0,,,,1.5770833,0.0,0.0,0.0,5.9676
9,10,6,0,,,,1.4787,0.0,0.0,0.0,7.1790498
9,11,6,0,,,,1.8558167,0.0,0.0,0.0,7.8440004
9,12,6,0,,,,1.0004166,0.0,0.0,0.0,7.8491004
9,13,6,0,,,,3.1848667,0.0,0.0,0.0,7.29130008
9,14,6,0,,,,2.23745,0.0,0.0,0.0,6.1854
9,15,6,0,,,,2.3566666,0.0,0.0,0.0,4.55599992
9,16,6,0,,,,2.5006833,0.0,0.0,0.0,2.57930004
9,17,6,0,,,,2.6766334,0.0,0.0,0.0,0.771799992
9,18,6,0,,,,2.4063334,0.0,0.0,0.0,0.0138
9,19,6,0,,,,2.0006166,0.0,0.0,0.0,0.0
9,20,6,0,,,,4.1056,0.0,0.0,0.0,0.0
9,21,6,0,,,,1.3580667,0.0,0.0,0.0,0.0
9,22,6,0,,,,1.28165,0.0,0.0,0.0,0.0
9,23,6,0,,,,1.3952833,0.0,0.0,0.0,0.0
9,24,6,0,,,,1.07535,0.0,0.0,0.0,0.0
9,1,7,0,,,,1.1828,0.0,0.0,0.0,0.0
9,2,7,0,,,,1.0641,0.0,0.0,0.0,0.0
9,3,7,0,,,,1.2904333,0.0,0.0,0.0,0.0
9,4,7,0,,,,1.1158834,0.0,0.0,0.0,0.0
9,5,7,0,,,,1.0533834,0.0,0.0,0.0,0.0
9,6,7,0,,,,1.0706667,0.0,0.0,0.0,0.127900008
9,7,7,0,,,,1.05415,0.0,0.0,0.0,1.94949996
9,8,7,0,,,,0.99535,0.0,0.0,0.0,4.1526
9,9,7,0,,,,0.9952,0.0,0.0,0.0,5.95305
9,10,7,0,,,,1.5429,0.0,0.0,0.0,7.19389968
9,11,7,0,,,,2.0778666,0.0,0.0,0.0,7.84819992
9,12,7,0,,,,1.7712,0.0,0.0,0.0,7.96264968
9,13,7,0,,,,2.10625,0.0,0.0,0.0,7.3955004
9,14,7,0,,,,2.9199333,0.0,0.0,0.0,6.1934502
9,15,7,0,,,,1.4500834,0.0,0.0,0.0,4.53435
9,16,7,0,,,,2.2080834,0.0,0.0,0.0,2.56134996
9,17,7,0,,,,3.3771167,0.0,0.0,0.0,0.753350004
9,18,7,0,,,,2.0105834,0.0,0.0,0.0,0.01045000008
9,19,7,0,,,,1.4498167,0.0,0.0,0.0,0.0
9,20,7,0,,,,1.3793833,0.0,0.0,0.0,0.0
9,21,7,0,,,,1.1114833,0.0,0.0,0.0,0.0
9,22,7,0,,,,1.3049333,0.0,0.0,0.0,0.0
9,23,7,0,,,,0.95206666,0.0,0.0,0.0,0.0
9,24,7,0,,,,1.10945,0.0,0.0,0.0,0.0
9,1,1,0,,,,1.1146166,0.0,0.0,0.0,0.0
9,2,1,0,,,,1.3602834,0.0,0.0,0.0,0.0
9,3,1,0,,,,1.2215,0.0,0.0,0.0,0.0
9,4,1,0,,,,1.1043333,0.0,0.0,0.0,0.0
9,5,1,0,,,,1.1330667,0.0,0.0,0.0,0.0
9,6,1,0,,,,1.1276166,0.0,0.0,0.0,0.0125499996
9,7,1,0,,,,1.0976833,0.0,0.0,0.0,0.627249984
9,8,1,0,,,,1.1807667,0.0,0.0,0.0,1.25784996
9,9,1,0,,,,1.2413833,0.0,0.0,0.0,3.39335004
9,10,1,0,,,,1.8376334,0.0,0.0,0.0,7.4079996
9,11,1,0,,,,1.3179166,0.0,0.0,0.0,8.07345
9,12,1,0,,,,1.2173166,0.0,0.0,0.0,8.058
9,13,1,0,,,,1.2724333,0.0,0.0,0.0,7.4711496
9,14,1,0,,,,1.41635,0.0,0.0,0.0,6.35005008
9,15,1,0,,,,1.5418167,0.0,0.0,0.0,4.64419992
9,16,1,0,,,,1.9564667,0.0,0.0,0.0,2.65490004
9,17,1,0,,,,1.4837,0.0,0.0,0.0,0.8517
9,18,1,0,,,,1.86945,0.0,0.0,0.0,0.098900004
9,19,1,0,,,,1.63615,0.0,0.0,0.0,0.0
9,20,1,0,,,,1.1399666,0.0,0.0,0.0,0.0
9,21,1,0,,,,1.2189333,0.0,0.0,0.0,0.0
9,22,1,0,,,,1.2292833,0.0,0.0,0.0,0.0
9,23,1,0,,,,1.2689167,0.0,0.0,0.0,0.0
9,24,1,0,,,,1.2082167,0.0,0.0,0.0,0.0
9,1,2,0,,,,1.6069833,0.0,0.0,0.0,0.0
9,2,2,0,,,,1.3386333,0.0,0.0,0.0,0.0
9,3,2,0,,,,1.50775,0.0,0.0,0.0,0.0
9,4,2,0,,,,1.5110166,0.0,0.0,0.0,0.0
9,5,2,0,,,,1.1312667,0.0,0.0,0.0,0.0
9,6,2,0,,,,1.0585,0.0,0.0,0.0,0.0
9,7,2,0,,,,1.1055334,0.0,0.0,0.0,0.128949996
9,8,2,0,,,,1.0513,0.0,0.0,0.0,0.621550008
9,9,2,0,,,,1.0883833,0.0,0.0,0.0,0.9573
9,10,2,0,,,,1.0877,0.0,0.0,0.0,1.09605
9,11,2,0,,,,1.1052667,0.0,0.0,0.0,0.94539996
9,12,2,0,,,,1.1119167,0.0,0.0,0.0,0.991249968
9,13,2,0,,,,1.0447667,0.0,0.0,0.0,2.57445
9,14,2,0,,,,1.13405,0.0,0.0,0.0,1.64165004
9,15,2,0,,,,1.20265,0.0,0.0,0.0,3.61245
9,16,2,0,,,,1.2187834,0.0,0.0,0.0,2.14180008
9,17,2,0,,,,1.2781334,0.0,0.0,0.0,0.7326
9,18,2,0,,,,1.1092833,0.0,0.0,0.0,0.0262000008
9,19,2,0,,,,1.1449,0.0,0.0,0.0,0.0
9,20,2,0,,,,1.1521167,0.0,0.0,0.0,0.0
9,21,2,0,,,,1.4256667,0.0,0.0,0.0,0.0
9,22,2,0,,,,1.5301666,0.0,0.0,0.0,0.0
9,23,2,0,,,,1.3136667,0.0,0.0,0.0,0.0
9,24,2,0,,,,1.2253833,0.0,0.0,0.0,0.0
9,1,3,0,,,,1.2278666,0.0,0.0,0.0,0.0
9,2,3,0,,,,1.174,0.0,0.0,0.0,0.0
9,3,3,0,,,,1.4596167,0.0,0.0,0.0,0.0
9,4,3,0,,,,1.3726333,0.0,0.0,0.0,0.0
9,5,3,0,,,,1.1924167,0.0,0.0,0.0,0.0
9,6,3,0,,,,1.1622666,0.0,0.0,0.0,0.137000004
9,7,3,0,,,,1.1528833,0.0,0.0,0.0,2.20194996
9,8,3,0,,,,1.2065333,0.0,0.0,0.0,4.35834996
9,9,3,0,,,,1.1259667,0.0,0.0,0.0,6.18994992
9,10,3,0,,,,1.1627,0.0,0.0,0.0,7.38315
9,11,3,0,,,,1.1668833,0.0,0.0,0.0,8.0942496
9,12,3,0,,,,1.1172833,0.0,0.0,0.0,8.11744992
9,13,3,0,,,,1.1589167,0.0,0.0,0.0,7.56544992
9,14,3,0,,,,1.0929166,0.0,0.0,0.0,6.3794502
9,15,3,0,,,,1.1260166,0.0,0.0,0.0,4.69659996
9,16,3,0,,,,1.1142833,0.0,0.0,0.0,2.62344996
9,17,3,0,,,,1.0112166,0.0,0.0,0.0,0.7458
9,18,3,0,,,,1.3282666,0.0,0.0,0.0,0.01575
9,19,3,0,,,,1.0262834,0.0,0.0,0.0,0.0
9,20,3,0,,,,1.1007833,0.0,0.0,0.0,0.0
9,21,3,0,,,,1.16515,0.0,0.0,0.0,0.0
9,22,3,0,,,,1.0801333,0.0,0.0,0.0,0.0
9,23,3,0,,,,1.1165,0.0,0.0,0.0,0.0
9,24,3,0,,,,1.1110166,0.0,0.0,0.0,0.0
9,1,4,0,,,,1.1444,0.0,0.0,0.0,0.0
9,2,4,0,,,,1.15915,0.0,0.0,0.0,0.0
9,3,4,0,,,,1.4211,0.0,0.0,0.0,0.0
9,4,4,0,,,,1.6245667,0.0,0.0,0.0,0.0
9,5,4,0,,,,1.1081,0.0,0.0,0.0,0.0
9,6,4,0,,,,1.1180834,0.0,0.0,0.0,0.09975
9,7,4,0,,,,1.08985,0.0,0.0,0.0,1.97349996
9,8,4,0,,,,1.0453334,0.0,0.0,0.0,4.29155016
9,9,4,0,,,,1.0682167,0.0,0.0,0.0,6.15319992
9,10,4,0,,,,1.0371667,0.0,0.0,0.0,7.39369992
9,11,4,0,,,,1.0461667,0.0,0.0,0.0,8.0214996
9,12,4,0,,,,1.0548667,0.0,0.0,0.0,8.03385
9,13,4,0,,,,0.99785,0.0,0.0,0.0,7.431
9,14,4,0,,,,1.0061834,0.0,0.0,0.0,6.3153504
9,15,4,0,,,,1.7221167,0.0,0.0,0.0,4.60014996
9,16,4,0,,,,1.4098834,0.0,0.0,0.0,2.56565004
9,17,4,0,,,,1.9535834,0.0,0.0,0.0,0.729999984
9,18,4,0,,,,1.6951166,0.0,0.0,0.0,0.03135
9,19,4,0,,,,1.6977834,0.0,0.0,0.0,0.0
9,20,4,0,,,,1.4904833,0.0,0.0,0.0,0.0
9,21,4,0,,,,1.4774166,0.0,0.0,0.0,0.0
9,22,4,0,,,,1.6136333,0.0,0.0,0.0,0.0
9,23,4,0,,,,1.4509,0.0,0.0,0.0,0.0
9,24,4,0,,,,1.1990083,0.0,0.0,0.0,0.0
9,1,5,0,,,,1.2061,0.0,0.0,0.0,0.0
9,2,5,0,,,,1.1605,0.0,0.0,0.0,0.0
9,3,5,0,,,,1.6097,0.0,0.0,0.0,0.0
9,4,5,0,,,,1.5919334,0.0,0.0,0.0,0.0
9,5,5,0,,,,1.2528833,0.0,0.0,0.0,0.0
9,6,5,0,,,,1.1771834,0.0,0.0,0.0,0.0881499996
9,7,5,0,,,,1.12445,0.0,0.0,0.0,1.91044992
9,8,5,0,,,,1.1027334,0.0,0.0,0.0,4.23
9,9,5,0,,,,1.0942,0.0,0.0,0.0,6.04024992
9,10,5,0,,,,1.09445,0.0,0.0,0.0,7.28494992
9,11,5,0,,,,1.0844166,0.0,0.0,0.0,7.9041
9,12,5,0,,,,1.0553666,0.0,0.0,0.0,7.9031496
9,13,5,0,,,,1.3431,0.0,0.0,0.0,7.27425
9,14,5,0,,,,1.7079333,0.0,0.0,0.0,6.09805008
9,15,5,0,,,,2.3901167,0.0,0.0,0.0,4.40830008
9,16,5,0,,,,2.1493833,0.0,0.0,0.0,2.42775
9,17,5,0,,,,1.9074667,0.0,0.0,0.0,0.700149996
9,18,5,0,,,,1.4876333,0.0,0.0,0.0,0.0392000004
9,19,5,0,,,,1.7126833,0.0,0.0,0.0,0.0
9,20,5,0,,,,2.0906,0.0,0.0,0.0,0.0
9,21,5,0,,,,2.3287334,0.0,0.0,0.0,0.0
9,22,5,0,,,,1.06795,0.0,0.0,0.0,0.0
9,23,5,0,,,,1.1719667,0.0,0.0,0.0,0.0
9,24,5,0,,,,1.2646667,0.0,0.0,0.0,0.0
9,1,6,0,,,,1.0907333,0.0,0.0,0.0,0.0
9,2,6,0,,,,1.1041,0.0,0.0,0.0,0.0
9,3,6,0,,,,1.1121,0.0,0.0,0.0,0.0
9,4,6,0,,,,1.1050333,0.0,0.0,0.0,0.0
9,5,6,0,,,,1.1164,0.0,0.0,0.0,0.0
9,6,6,0,,,,1.1946334,0.0,0.0,0.0,0.0922000008
9,7,6,0,,,,1.12185,0.0,0.0,0.0,1.9029
9,8,6,0,,,,1.0623833,0.0,0.0,0.0,4.14919992
9,9,6,0,,,,1.0587167,0.0,0.0,0.0,5.96634996
9,10,6,0,,,,1.0577166,0.0,0.0,0.0,7.1917002
9,11,6,0,,,,1.5961666,0.0,0.0,0.0,7.78845
9,12,6,0,,,,2.1103,0.0,0.0,0.0,7.77694992
9,13,6,0,,,,1.9113166,0.0,0.0,0.0,7.2072504
9,14,6,0,,,,2.8124,0.0,0.0,0.0,5.95839996
9,15,6,0,,,,2.7462,0.0,0.0,0.0,4.29885
9,16,6,0,,,,2.8691833,0.0,0.0,0.0,2.37005004
9,17,6,0,,,,2.74035,0.0,0.0,0.0,0.665000016
9,18,6,0,,,,2.2847,0.0,0.0,0.0,0.0190000008
9,19,6,0,,,,1.94295,0.0,0.0,0.0,0.0
9,20,6,0,,,,1.7982833,0.0,0.0,0.0,0.0
9,21,6,0,,,,1.4778167,0.0,0.0,0.0,0.0
9,22,6,0,,,,1.6821333,0.0,0.0,0.0,0.0
9,23,6,0,,,,1.52735,0.0,0.0,0.0,0.0
9,24,6,0,,,,1.041625,0.0,0.0,0.0,0.0
9,1,7,0,,,,1.08905,0.0,0.0,0.0,0.0
9,2,7,0,,,,1.0204166,0.0,0.0,0.0,0.0
9,3,7,0,,,,1.0376667,0.0,0.0,0.0,0.0
9,4,7,0,,,,1.1136333,0.0,0.0,0.0,0.0
9,5,7,0,,,,2.6103666,0.0,0.0,0.0,0.0
9,6,7,0,,,,1.9945,0.0,0.0,0.0,0.104650008
9,7,7,0,,,,1.5156833,0.0,0.0,0.0,1.97685
9,8,7,0,,,,1.4775833,0.0,0.0,0.0,4.23585
9,9,7,0,,,,1.4130167,0.0,0.0,0.0,6.04305
9,10,7,0,,,,1.7730833,0.0,0.0,0.0,7.1621496
9,11,7,0,,,,1.7930666,0.0,0.0,0.0,7.7637
9,12,7,0,,,,1.91635,0.0,0.0,0.0,7.7109
9,13,7,0,,,,2.3063,0.0,0.0,0.0,7.10314968
9,14,7,0,,,,2.9504,0.0,0.0,0.0,5.90240004
9,15,7,0,,,,2.0556,0.0,0.0,0.0,4.25080008
9,16,7,0,,,,3.3948834,0.0,0.0,0.0,2.30394996
9,17,7,0,,,,2.3756666,0.0,0.0,0.0,0.62110002
9,18,7,0,,,,1.9240834,0.0,0.0,0.0,0.0
9,19,7,0,,,,2.5037,0.0,0.0,0.0,0.0
9,20,7,0,,,,1.92475,0.0,0.0,0.0,0.0
9,21,7,0,,,,1.9841,0.0,0.0,0.0,0.0
9,22,7,0,,,,2.4345834,0.0,0.0,0.0,0.0
9,23,7,0,,,,1.7852708,0.0,0.0,0.0,0.0
9,24,7,0,,,,1.61315,0.0,0.0,0.0,0.0
9,1,1,0,,,,1.525,0.0,0.0,0.0,0.0
9,2,1,0,,,,1.4714667,0.0,0.0,0.0,0.0
9,3,1,0,,,,1.7370833,0.0,0.0,0.0,0.0
9,4,1,0,,,,1.4572667,0.0,0.0,0.0,0.0
9,5,1,0,,,,1.5279167,0.0,0.0,0.0,0.0
9,6,1,0,,,,1.2241,0.0,0.0,0.0,0.0783999996
9,7,1,0,,,,1.2753167,0.0,0.0,0.0,0.77589996
9,8,1,0,,,,0.9160333,0.0,0.0,0.0,2.71455
9,9,1,0,,,,1.2054666,0.0,0.0,0.0,5.265
9,10,1,0,,,,1.50885,0.0,0.0,0.0,6.92025
9,11,1,0,,,,2.2300668,0.0,0.0,0.0,7.12215
9,12,1,0,,,,1.7825167,0.0,0.0,0.0,5.63865
9,13,1,0,,,,1.46525,0.0,0.0,0.0,1.94565
9,14,1,0,,,,2.37685,0.0,0.0,0.0,2.49217488
9,15,1,0,,,,2.8176334,0.0,0.0,0.0,1.33164996
9,16,1,0,,,,1.7345,0.0,0.0,0.0,0.859750032
9,17,1,0,,,,1.8720167,0.0,0.0,0.0,0.516550008
9,18,1,0,,,,1.9754833,0.0,0.0,0.0,0.2517
9,19,1,0,,,,1.9575833,0.0,0.0,0.0,0.0
