month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
9,20,1,0,,,,1.82215,0.0,0.0,0.0,0.0
9,21,1,0,,,,1.9191,0.0,0.0,0.0,0.0
9,22,1,0,,,,1.7194333,0.0,0.0,0.0,0.0
9,23,1,0,,,,1.3233833,0.0,0.0,0.0,0.0
9,24,1,0,,,,1.23555,0.0,0.0,0.0,0.0
9,1,2,0,,,,1.2907083,0.0,0.0,0.0,0.0
9,2,2,0,,,,1.1445,0.0,0.0,0.0,0.0
9,3,2,0,,,,1.4109334,0.0,0.0,0.0,0.0
9,4,2,0,,,,1.3418167,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.9493667,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.9303333,0.0,0.0,0.0,0.0
9,7,2,0,,,,1.3864666,0.0,0.0,0.0,0.4914
9,8,2,0,,,,1.2736666,0.0,0.0,0.0,2.19324996
9,9,2,0,,,,0.8798,0.0,0.0,0.0,2.77765008
9,10,2,0,,,,1.2368,0.0,0.0,0.0,4.97990004
9,11,2,0,,,,1.1975334,0.0,0.0,0.0,2.14365
9,12,2,0,,,,1.30815,0.0,0.0,0.0,2.33525004
9,13,2,0,,,,1.4845,0.0,0.0,0.0,1.55755008
9,14,2,0,,,,1.3034166,0.0,0.0,0.0,1.374499968
9,15,2,0,,,,1.5081667,0.0,0.0,0.0,0.81504996
9,16,2,0,,,,1.3668,0.0,0.0,0.0,0.95990004
9,17,2,0,,,,1.2703834,0.0,0.0,0.0,1.20729996
9,18,2,0,,,,1.2367,0.0,0.0,0.0,0.150800004
9,19,2,0,,,,1.2392,0.0,0.0,0.0,0.0
9,20,2,0,,,,1.3979666,0.0,0.0,0.0,0.0
9,21,2,0,,,,1.2351333,0.0,0.0,0.0,0.0
9,22,2,0,,,,3.3100667,0.0,0.0,0.0,0.0
9,23,2,0,,,,2.40025,0.0,0.0,0.0,0.0
9,24,2,0,,,,1.6561333,0.0,0.0,0.0,0.0
9,1,3,0,,,,1.0053333,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.98698336,0.0,0.0,0.0,0.0
9,3,3,0,,,,1.2880167,0.0,0.0,0.0,0.0
9,4,3,0,,,,1.2309667,0.0,0.0,0.0,0.0
9,5,3,0,,,,1.2755333,0.0,0.0,0.0,0.0
9,6,3,0,,,,1.1937,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.93005,0.0,0.0,0.0,0.514850004
9,8,3,0,,,,0.96178335,0.0,0.0,0.0,2.56935
9,9,3,0,,,,1.2455833,0.0,0.0,0.0,4.7652
9,10,3,0,,,,2.7218,0.0,0.0,0.0,4.55855016
9,11,3,0,,,,2.7437334,0.0,0.0,0.0,7.7655
9,12,3,0,,,,4.10225,0.0,0.0,0.0,7.15285032
9,13,3,0,,,,4.0762,0.0,0.0,0.0,5.7405
9,14,3,0,,,,4.032117,0.0,0.0,0.0,5.06030016
9,15,3,0,,,,4.0047,0.0,0.0,0.0,3.49785
9,16,3,0,,,,3.9646666,0.0,0.0,0.0,2.00300004
9,17,3,0,,,,3.881,0.0,0.0,0.0,0.66195
9,18,3,0,,,,4.07875,0.0,0.0,0.0,0.0461499996
9,19,3,0,,,,0.8982667,0.0,0.0,0.0,0.0
9,20,3,0,,,,0.90063334,0.0,0.0,0.0,0.0
9,21,3,0,,,,1.0879,0.0,0.0,0.0,0.0
9,22,3,0,,,,0.7937,0.0,0.0,0.0,0.0
9,23,3,0,,,,1.1357,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.879925,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.89178336,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.89643335,0.0,0.0,0.0,0.0
9,3,4,0,,,,1.1193167,0.0,0.0,0.0,0.0
9,4,4,0,,,,1.2864333,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.8774167,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.83393335,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.83545,0.0,0.0,0.0,0.225399996
9,8,4,0,,,,0.8129,0.0,0.0,0.0,0.999700008
9,9,4,0,,,,0.87695,0.0,0.0,0.0,3.36349992
9,10,4,0,,,,1.0268667,0.0,0.0,0.0,6.02709996
9,11,4,0,,,,1.23445,0.0,0.0,0.0,7.57125
9,12,4,0,,,,1.5855833,0.0,0.0,0.0,6.9065004
9,13,4,0,,,,0.8233333,0.0,0.0,0.0,6.4344
9,14,4,0,,,,0.82198334,0.0,0.0,0.0,5.67834996
9,15,4,0,,,,0.8707167,0.0,0.0,0.0,3.99585
9,16,4,0,,,,0.8658,0.0,0.0,0.0,0.628699992
9,17,4,0,,,,2.6871333,0.0,0.0,0.0,0.4455
9,18,4,0,,,,3.20225,0.0,0.0,0.0,0.0336
9,19,4,0,,,,1.9369667,0.0,0.0,0.0,0.0
9,20,4,0,,,,1.9328667,0.0,0.0,0.0,0.0
9,21,4,0,,,,1.5985167,0.0,0.0,0.0,0.0
9,22,4,0,,,,2.3912666,0.0,0.0,0.0,0.0
9,23,4,0,,,,1.83995,0.0,0.0,0.0,0.0
9,24,4,0,,,,1.1946833,0.0,0.0,0.0,0.0
9,1,5,0,,,,1.3603834,0.0,0.0,0.0,0.0
9,2,5,0,,,,1.0496334,0.0,0.0,0.0,0.0
9,3,5,0,,,,1.34395,0.0,0.0,0.0,0.0
9,4,5,0,,,,1.4607333,0.0,0.0,0.0,0.0
9,5,5,0,,,,1.0180833,0.0,0.0,0.0,0.0
9,6,5,0,,,,1.1041,0.0,0.0,0.0,0.04935
9,7,5,0,,,,1.0268333,0.0,0.0,0.0,1.79169996
9,8,5,0,,,,1.0109833,0.0,0.0,0.0,3.7218
9,9,5,0,,,,1.0131167,0.0,0.0,0.0,5.98065
9,10,5,0,,,,0.99263334,0.0,0.0,0.0,7.5967998
9,11,5,0,,,,0.95895,0.0,0.0,0.0,8.22844992
9,12,5,0,,,,1.0504167,0.0,0.0,0.0,8.3661
9,13,5,0,,,,1.0066333,0.0,0.0,0.0,7.6410498
9,14,5,0,,,,1.0363667,0.0,0.0,0.0,6.29715
9,15,5,0,,,,1.0591834,0.0,0.0,0.0,3.89105016
9,16,5,0,,,,1.7482834,0.0,0.0,0.0,2.40169992
9,17,5,0,,,,1.0834334,0.0,0.0,0.0,0.57525
9,18,5,0,,,,1.2307833,0.0,0.0,0.0,0.0
9,19,5,0,,,,0.94981664,0.0,0.0,0.0,0.0
9,20,5,0,,,,1.2121167,0.0,0.0,0.0,0.0
9,21,5,0,,,,0.9423,0.0,0.0,0.0,0.0
9,22,5,0,,,,1.1641834,0.0,0.0,0.0,0.0
9,23,5,0,,,,1.0321667,0.0,0.0,0.0,0.0
9,24,5,0,,,,1.4091,0.0,0.0,0.0,0.0
9,1,6,0,,,,1.2076666,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.9770833,0.0,0.0,0.0,0.0
9,3,6,0,,,,1.0093,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.9910667,0.0,0.0,0.0,0.0
9,5,6,0,,,,1.0302,0.0,0.0,0.0,0.0
9,6,6,0,,,,1.0600333,0.0,0.0,0.0,0.0524500008
9,7,6,0,,,,0.9681,0.0,0.0,0.0,1.8855
9,8,6,0,,,,1.3843666,0.0,0.0,0.0,4.22664996
9,9,6,0,,,,1.7538333,0.0,0.0,0.0,6.1704
9,10,6,0,,,,1.3978833,0.0,0.0,0.0,7.51855008
9,11,6,0,,,,1.7366,0.0,0.0,0.0,8.22315
9,12,6,0,,,,1.3646667,0.0,0.0,0.0,8.24305008
9,13,6,0,,,,1.3026667,0.0,0.0,0.0,7.53915
9,14,6,0,,,,1.7334334,0.0,0.0,0.0,6.2205498
9,15,6,0,,,,1.2991166,0.0,0.0,0.0,4.39057512
9,16,6,0,,,,2.4182167,0.0,0.0,0.0,2.29955004
9,17,6,0,,,,1.6947334,0.0,0.0,0.0,0.5367
9,18,6,0,,,,1.4424833,0.0,0.0,0.0,0.0
9,19,6,0,,,,1.6842333,0.0,0.0,0.0,0.0
9,20,6,0,,,,1.5926,0.0,0.0,0.0,0.0
9,21,6,0,,,,1.8909667,0.0,0.0,0.0,0.0
9,22,6,0,,,,1.6698166,0.0,0.0,0.0,0.0
9,23,6,0,,,,1.3647,0.0,0.0,0.0,0.0
9,24,6,0,,,,1.4910333,0.0,0.0,0.0,0.0
9,1,7,0,,,,1.2720667,0.0,0.0,0.0,0.0
9,2,7,0,,,,1.2540333,0.0,0.0,0.0,0.0
9,3,7,0,,,,1.2476333,0.0,0.0,0.0,0.0
9,4,7,0,,,,1.2575166,0.0,0.0,0.0,0.0
9,5,7,0,,,,1.2522666,0.0,0.0,0.0,0.0
9,6,7,0,,,,1.5600667,0.0,0.0,0.0,0.0381499992
9,7,7,0,,,,1.3677666,0.0,0.0,0.0,1.91505
9,8,7,0,,,,1.30925,0.0,0.0,0.0,4.32285
9,9,7,0,,,,1.7532834,0.0,0.0,0.0,6.33825
9,10,7,0,,,,2.3094833,0.0,0.0,0.0,7.7919
9,11,7,0,,,,2.0303166,0.0,0.0,0.0,8.5072002
9,12,7,0,,,,1.3159167,0.0,0.0,0.0,8.4087504
9,13,7,0,,,,1.7191334,0.0,0.0,0.0,7.7418996
9,14,7,0,,,,3.2273,0.0,0.0,0.0,6.4887504
9,15,7,0,,,,2.87075,0.0,0.0,0.0,4.56339996
9,16,7,0,,,,1.62145,0.0,0.0,0.0,2.40650004
9,17,7,0,,,,1.68115,0.0,0.0,0.0,0.550549992
9,18,7,0,,,,1.2297167,0.0,0.0,0.0,0.0
9,19,7,0,,,,1.6201833,0.0,0.0,0.0,0.0
9,20,7,0,,,,1.3193166,0.0,0.0,0.0,0.0
9,21,7,0,,,,1.6187667,0.0,0.0,0.0,0.0
9,22,7,0,,,,1.42055,0.0,0.0,0.0,0.0
9,23,7,0,,,,1.6785,0.0,0.0,0.0,0.0
9,24,7,0,,,,1.2608583,0.0,0.0,0.0,0.0
9,1,1,0,,,,1.2513666,0.0,0.0,0.0,0.0
9,2,1,0,,,,1.2453834,0.0,0.0,0.0,0.0
9,3,1,0,,,,1.4248333,0.0,0.0,0.0,0.0
9,4,1,0,,,,1.1017166,0.0,0.0,0.0,0.0
9,5,1,0,,,,1.22635,0.0,0.0,0.0,0.0
9,6,1,0,,,,1.2291167,0.0,0.0,0.0,0.0228999996
9,7,1,0,,,,1.2062,0.0,0.0,0.0,1.85240004
9,8,1,0,,,,1.5626333,0.0,0.0,0.0,4.28505
9,9,1,0,,,,1.7708167,0.0,0.0,0.0,6.2384502
9,10,1,0,,,,2.4532166,0.0,0.0,0.0,7.5528996
9,11,1,0,,,,1.9198166,0.0,0.0,0.0,8.2284996
9,12,1,0,,,,2.5621834,0.0,0.0,0.0,8.15485032
9,13,1,0,,,,3.2720833,0.0,0.0,0.0,7.54935
9,14,1,0,,,,4.42825,0.0,0.0,0.0,6.27910032
9,15,1,0,,,,3.9869833,0.0,0.0,0.0,4.64374992
9,16,1,0,,,,2.80175,0.0,0.0,0.0,2.47925004
9,17,1,0,,,,2.9442334,0.0,0.0,0.0,0.75235002
9,18,1,0,,,,2.1737168,0.0,0.0,0.0,0.0365000004
9,19,1,0,,,,3.3763666,0.0,0.0,0.0,0.0
9,20,1,0,,,,0.77166665,0.0,0.0,0.0,0.0
9,21,1,0,,,,2.0941668,0.0,0.0,0.0,0.0
9,22,1,0,,,,2.2894332,0.0,0.0,0.0,0.0
9,23,1,0,,,,1.4188833,0.0,0.0,0.0,0.0
9,24,1,0,,,,1.2856916,0.0,0.0,0.0,0.0
9,1,2,0,,,,1.2896167,0.0,0.0,0.0,0.0
9,2,2,0,,,,1.2039334,0.0,0.0,0.0,0.0
9,3,2,0,,,,1.4705167,0.0,0.0,0.0,0.0
9,4,2,0,,,,1.2927,0.0,0.0,0.0,0.0
9,5,2,0,,,,1.1743667,0.0,0.0,0.0,0.0
9,6,2,0,,,,1.2235,0.0,0.0,0.0,0.0
9,7,2,0,,,,1.22985,0.0,0.0,0.0,1.61155008
9,8,2,0,,,,1.6038834,0.0,0.0,0.0,2.55575004
9,9,2,0,,,,1.88495,0.0,0.0,0.0,3.07989996
9,10,2,0,,,,0.9342667,0.0,0.0,0.0,5.6007
9,11,2,0,,,,1.6296166,0.0,0.0,0.0,6.73575
9,12,2,0,,,,2.7828667,0.0,0.0,0.0,8.3565
9,13,2,0,,,,1.2047666,0.0,0.0,0.0,7.43230008
9,14,2,0,,,,3.6407166,0.0,0.0,0.0,4.4445
9,15,2,0,,,,2.6993833,0.0,0.0,0.0,3.28914996
9,16,2,0,,,,2.6111166,0.0,0.0,0.0,1.388299992
9,17,2,0,,,,1.7924666,0.0,0.0,0.0,0.585700008
9,18,2,0,,,,2.1650333,0.0,0.0,0.0,0.068150004
9,19,2,0,,,,1.70465,0.0,0.0,0.0,0.0
9,20,2,0,,,,1.6630167,0.0,0.0,0.0,0.0
9,21,2,0,,,,1.9597,0.0,0.0,0.0,0.0
9,22,2,0,,,,1.3446667,0.0,0.0,0.0,0.0
9,23,2,0,,,,1.24395,0.0,0.0,0.0,0.0
9,24,2,0,,,,3.1820083,0.0,0.0,0.0,0.0
9,1,3,0,,,,1.5260667,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.9496667,0.0,0.0,0.0,0.0
9,3,3,0,,,,1.2617667,0.0,0.0,0.0,0.0
9,4,3,0,,,,1.2865334,0.0,0.0,0.0,0.0
9,5,3,0,,,,1.28605,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.9628,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.92,0.0,0.0,0.0,1.75149996
9,8,3,0,,,,1.1579167,0.0,0.0,0.0,4.08035004
9,9,3,0,,,,1.1797833,0.0,0.0,0.0,6.08055
9,10,3,0,,,,1.2058,0.0,0.0,0.0,7.2318
9,11,3,0,,,,3.4390666,0.0,0.0,0.0,7.827
9,12,3,0,,,,1.4572834,0.0,0.0,0.0,5.87674992
9,13,3,0,,,,1.4280167,0.0,0.0,0.0,5.5428
9,14,3,0,,,,1.3316166,0.0,0.0,0.0,3.53050008
9,15,3,0,,,,2.3185167,0.0,0.0,0.0,4.08530016
9,16,3,0,,,,2.9177,0.0,0.0,0.0,1.76390004
9,17,3,0,,,,1.8691,0.0,0.0,0.0,0.20235
9,18,3,0,,,,1.5829166,0.0,0.0,0.0,0.061299996
9,19,3,0,,,,1.175,0.0,0.0,0.0,0.0
9,20,3,0,,,,1.6300167,0.0,0.0,0.0,0.0
9,21,3,0,,,,1.2736167,0.0,0.0,0.0,0.0
9,22,3,0,,,,1.5633,0.0,0.0,0.0,0.0
9,23,3,0,,,,1.4757833,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.939875,0.0,0.0,0.0,0.0
9,1,4,0,,,,1.26245,0.0,0.0,0.0,0.0
9,2,4,0,,,,1.2737167,0.0,0.0,0.0,0.0
9,3,4,0,,,,1.57515,0.0,0.0,0.0,0.0
9,4,4,0,,,,1.4011,0.0,0.0,0.0,0.0
9,5,4,0,,,,1.2550833,0.0,0.0,0.0,0.0
9,6,4,0,,,,1.2674,0.0,0.0,0.0,0.0
9,7,4,0,,,,2.4742832,0.0,0.0,0.0,1.97419992
9,8,4,0,,,,0.90856665,0.0,0.0,0.0,4.62735
9,9,4,0,,,,0.8921667,0.0,0.0,0.0,6.59475
9,10,4,0,,,,2.4784834,0.0,0.0,0.0,7.84789968
9,11,4,0,,,,0.8800167,0.0,0.0,0.0,8.5177002
9,12,4,0,,,,1.5845333,0.0,0.0,0.0,8.51164968
9,13,4,0,,,,3.1896834,0.0,0.0,0.0,7.8845004
9,14,4,0,,,,2.92495,0.0,0.0,0.0,5.26485
9,15,4,0,,,,2.2845,0.0,0.0,0.0,4.50649992
9,16,4,0,,,,2.6555667,0.0,0.0,0.0,2.51334996
9,17,4,0,,,,2.2526667,0.0,0.0,0.0,0.574250016
9,18,4,0,,,,2.2007167,0.0,0.0,0.0,0.0227000004
9,19,4,0,,,,2.2188334,0.0,0.0,0.0,0.0
9,20,4,0,,,,1.7068,0.0,0.0,0.0,0.0
9,21,4,0,,,,1.12035,0.0,0.0,0.0,0.0
9,22,4,0,,,,3.1071,0.0,0.0,0.0,0.0
9,23,4,0,,,,1.3789667,0.0,0.0,0.0,0.0
9,24,4,0,,,,1.3575916,0.0,0.0,0.0,0.0
9,1,5,0,,,,1.3309166,0.0,0.0,0.0,0.0
9,2,5,0,,,,1.3731333,0.0,0.0,0.0,0.0
9,3,5,0,,,,1.2708666,0.0,0.0,0.0,0.0
9,4,5,0,,,,1.2935833,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.8933833,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.8818333,0.0,0.0,0.0,0.0
9,7,5,0,,,,1.1609666,0.0,0.0,0.0,1.92759996
9,8,5,0,,,,0.85971665,0.0,0.0,0.0,4.65290004
9,9,5,0,,,,1.83115,0.0,0.0,0.0,6.6399
9,10,5,0,,,,1.4349333,0.0,0.0,0.0,7.91194992
9,11,5,0,,,,2.7792168,0.0,0.0,0.0,8.54865
9,12,5,0,,,,1.8041333,0.0,0.0,0.0,8.4911004
9,13,5,0,,,,1.5489833,0.0,0.0,0.0,7.8765498
9,14,5,0,,,,3.1328,0.0,0.0,0.0,6.57985032
9,15,5,0,,,,2.2458167,0.0,0.0,0.0,4.72480008
9,16,5,0,,,,2.4903834,0.0,0.0,0.0,2.49594996
9,17,5,0,,,,1.9366666,0.0,0.0,0.0,0.5589
9,18,5,0,,,,2.05615,0.0,0.0,0.0,0.0
9,19,5,0,,,,1.6863834,0.0,0.0,0.0,0.0
9,20,5,0,,,,1.7665167,0.0,0.0,0.0,0.0
9,21,5,0,,,,1.3361334,0.0,0.0,0.0,0.0
9,22,5,0,,,,1.68475,0.0,0.0,0.0,0.0
9,23,5,0,,,,1.277,0.0,0.0,0.0,0.0
9,24,5,0,,,,1.2582583,0.0,0.0,0.0,0.0
10,1,6,0,,,,1.3861834,0.0,0.0,0.0,0.0
10,2,6,0,,,,1.529,0.0,0.0,0.0,0.0
10,3,6,0,,,,1.2509333,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.9802667,0.0,0.0,0.0,0.0
10,5,6,0,,,,1.2337166,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.97658336,0.0,0.0,0.0,0.0
10,7,6,0,,,,1.05425,0.0,0.0,0.0,2.01169992
10,8,6,0,,,,1.6846666,0.0,0.0,0.0,4.75239996
10,9,6,0,,,,2.0909667,0.0,0.0,0.0,6.7608504
10,10,6,0,,,,1.5611167,0.0,0.0,0.0,8.0507496
10,11,6,0,,,,1.46695,0.0,0.0,0.0,8.70589968
10,12,6,0,,,,2.7522833,0.0,0.0,0.0,8.6895
10,13,6,0,,,,2.2386668,0.0,0.0,0.0,8.10885
10,14,6,0,,,,1.8521667,0.0,0.0,0.0,6.80475
10,15,6,0,,,,1.78915,0.0,0.0,0.0,4.88994984
10,16,6,0,,,,1.8836,0.0,0.0,0.0,2.56074996
10,17,6,0,,,,2.24125,0.0,0.0,0.0,0.540949992
10,18,6,0,,,,1.7772334,0.0,0.0,0.0,0.0
10,19,6,0,,,,1.782,0.0,0.0,0.0,0.0
10,20,6,0,,,,1.33785,0.0,0.0,0.0,0.0
10,21,6,0,,,,1.6613166,0.0,0.0,0.0,0.0
10,22,6,0,,,,2.4931667,0.0,0.0,0.0,0.0
10,23,6,0,,,,1.2266,0.0,0.0,0.0,0.0
10,24,6,0,,,,1.2326334,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.95485,0.0,0.0,0.0,0.0
10,2,7,0,,,,1.2172834,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.96416664,0.0,0.0,0.0,0.0
10,4,7,0,,,,1.0946667,0.0,0.0,0.0,0.0
10,5,7,0,,,,1.0465083,0.0,0.0,0.0,0.0
10,6,7,0,,,,1.0103,0.0,0.0,0.0,0.0
10,7,7,0,,,,1.0417666,0.0,0.0,0.0,2.0091
10,8,7,0,,,,1.5619667,0.0,0.0,0.0,4.8588
10,9,7,0,,,,1.7634333,0.0,0.0,0.0,6.98689968
10,10,7,0,,,,1.9284166,0.0,0.0,0.0,8.3302998
10,11,7,0,,,,1.4833333,0.0,0.0,0.0,8.96035032
10,12,7,0,,,,1.78415,0.0,0.0,0.0,8.9426496
10,13,7,0,,,,1.5061,0.0,0.0,0.0,8.2479996
10,14,7,0,,,,1.66615,0.0,0.0,0.0,6.93214968
10,15,7,0,,,,1.6339834,0.0,0.0,0.0,4.99905
10,16,7,0,,,,1.68115,0.0,0.0,0.0,2.59909992
10,17,7,0,,,,2.0989833,0.0,0.0,0.0,0.59839998
10,18,7,0,,,,3.0296,0.0,0.0,0.0,0.0164000004
10,19,7,0,,,,1.1332834,0.0,0.0,0.0,0.0
10,20,7,0,,,,1.1344666,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.8099667,0.0,0.0,0.0,0.0
10,22,7,0,,,,1.50385,0.0,0.0,0.0,0.0
10,23,7,0,,,,1.8456167,0.0,0.0,0.0,0.0
10,24,7,0,,,,1.1649166,0.0,0.0,0.0,0.0
10,1,1,0,,,,1.4081334,0.0,0.0,0.0,0.0
10,2,1,0,,,,1.0621667,0.0,0.0,0.0,0.0
10,3,1,0,,,,1.0002667,0.0,0.0,0.0,0.0
10,4,1,0,,,,1.00545,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.99548334,0.0,0.0,0.0,0.0
10,6,1,0,,,,1.0056334,0.0,0.0,0.0,0.0
10,7,1,0,,,,1.0054834,0.0,0.0,0.0,1.67625
10,8,1,0,,,,1.0514667,0.0,0.0,0.0,3.44109996
10,9,1,0,,,,1.6122833,0.0,0.0,0.0,5.59055016
10,10,1,0,,,,1.7477334,0.0,0.0,0.0,7.92064968
10,11,1,0,,,,1.56975,0.0,0.0,0.0,8.81494992
10,12,1,0,,,,1.21375,0.0,0.0,0.0,8.6988996
10,13,1,0,,,,1.3898833,0.0,0.0,0.0,7.99189968
10,14,1,0,,,,1.1537833,0.0,0.0,0.0,6.66994992
10,15,1,0,,,,1.3209667,0.0,0.0,0.0,4.6926
10,16,1,0,,,,1.3386333,0.0,0.0,0.0,2.38834992
10,17,1,0,,,,2.554,0.0,0.0,0.0,0.532149996
10,18,1,0,,,,1.3977,0.0,0.0,0.0,0.0051
10,19,1,0,,,,1.1814834,0.0,0.0,0.0,0.0
10,20,1,0,,,,1.0003667,0.0,0.0,0.0,0.0
10,21,1,0,,,,1.0222833,0.0,0.0,0.0,0.0
10,22,1,0,,,,1.0868833,0.0,0.0,0.0,0.0
10,23,1,0,,,,1.0944333,0.0,0.0,0.0,0.0
10,24,1,0,,,,1.095375,0.0,0.0,0.0,0.0
10,1,2,0,,,,1.09945,0.0,0.0,0.0,0.0
10,2,2,0,,,,1.1054,0.0,0.0,0.0,0.0
10,3,2,0,,,,1.3879833,0.0,0.0,0.0,0.0
10,4,2,0,,,,1.6274834,0.0,0.0,0.0,0.0
10,5,2,0,,,,1.39125,0.0,0.0,0.0,0.0
10,6,2,0,,,,1.1869167,0.0,0.0,0.0,0.0
10,7,2,0,,,,1.1859167,0.0,0.0,0.0,1.91644992
10,8,2,0,,,,1.3800666,0.0,0.0,0.0,4.68705
10,9,2,0,,,,1.0737833,0.0,0.0,0.0,6.7025004
10,10,2,0,,,,1.0217333,0.0,0.0,0.0,8.05339968
10,11,2,0,,,,1.0276,0.0,0.0,0.0,8.6891004
10,12,2,0,,,,1.0253167,0.0,0.0,0.0,8.62935
10,13,2,0,,,,1.5645167,0.0,0.0,0.0,7.92439968
10,14,2,0,,,,1.6794,0.0,0.0,0.0,6.47005008
10,15,2,0,,,,1.7989,0.0,0.0,0.0,4.53665004
10,16,2,0,,,,2.7689166,0.0,0.0,0.0,2.29845
10,17,2,0,,,,1.5982,0.0,0.0,0.0,0.5355
10,18,2,0,,,,1.2247,0.0,0.0,0.0,0.00255
10,19,2,0,,,,1.2515,0.0,0.0,0.0,0.0
10,20,2,0,,,,1.0260333,0.0,0.0,0.0,0.0
10,21,2,0,,,,1.1237167,0.0,0.0,0.0,0.0
10,22,2,0,,,,1.1190166,0.0,0.0,0.0,0.0
10,23,2,0,,,,1.1285167,0.0,0.0,0.0,0.0
10,24,2,0,,,,1.0528916,0.0,0.0,0.0,0.0
10,1,3,0,,,,1.0017166,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.99666667,0.0,0.0,0.0,0.0
10,3,3,0,,,,1.2572,0.0,0.0,0.0,0.0
10,4,3,0,,,,1.4495833,0.0,0.0,0.0,0.0
10,5,3,0,,,,2.0031834,0.0,0.0,0.0,0.0
10,6,3,0,,,,1.4553833,0.0,0.0,0.0,0.0
10,7,3,0,,,,1.1183333,0.0,0.0,0.0,0.88115004
10,8,3,0,,,,0.98471665,0.0,0.0,0.0,2.14765008
10,9,3,0,,,,1.018,0.0,0.0,0.0,4.70360004
10,10,3,0,,,,1.0133834,0.0,0.0,0.0,6.9648504
10,11,3,0,,,,1.4514333,0.0,0.0,0.0,8.31135
10,12,3,0,,,,1.37665,0.0,0.0,0.0,8.7716496
10,13,3,0,,,,1.7768167,0.0,0.0,0.0,7.9586496
10,14,3,0,,,,1.3274833,0.0,0.0,0.0,6.4677
10,15,3,0,,,,1.3046,0.0,0.0,0.0,4.64200008
10,16,3,0,,,,1.27915,0.0,0.0,0.0,2.39265
10,17,3,0,,,,1.2768,0.0,0.0,0.0,0.59505
10,18,3,0,,,,1.2168666,0.0,0.0,0.0,0.0087500004
10,19,3,0,,,,1.4007167,0.0,0.0,0.0,0.0
10,20,3,0,,,,1.0790167,0.0,0.0,0.0,0.0
10,21,3,0,,,,1.0596334,0.0,0.0,0.0,0.0
10,22,3,0,,,,1.1469333,0.0,0.0,0.0,0.0
10,23,3,0,,,,1.01865,0.0,0.0,0.0,0.0
10,24,3,0,,,,1.0309417,0.0,0.0,0.0,0.0
10,1,4,0,,,,1.0628333,0.0,0.0,0.0,0.0
10,2,4,0,,,,1.0231833,0.0,0.0,0.0,0.0
10,3,4,0,,,,1.3086833,0.0,0.0,0.0,0.0
10,4,4,0,,,,1.4494333,0.0,0.0,0.0,0.0
10,5,4,0,,,,1.0641,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.98191667,0.0,0.0,0.0,0.0
10,7,4,0,,,,1.1699667,0.0,0.0,0.0,1.87580004
10,8,4,0,,,,1.09385,0.0,0.0,0.0,4.85915004
10,9,4,0,,,,0.9648,0.0,0.0,0.0,7.07089968
10,10,4,0,,,,0.9817333,0.0,0.0,0.0,8.51145
10,11,4,0,,,,0.96566665,0.0,0.0,0.0,9.17055
10,12,4,0,,,,0.9605,0.0,0.0,0.0,9.04630008
10,13,4,0,,,,0.95855,0.0,0.0,0.0,8.20855008
10,14,4,0,,,,1.2885833,0.0,0.0,0.0,6.7713
10,15,4,0,,,,1.24785,0.0,0.0,0.0,4.72614996
10,16,4,0,,,,1.3861166,0.0,0.0,0.0,2.35884996
10,17,4,0,,,,1.5152167,0.0,0.0,0.0,0.4416
10,18,4,0,,,,1.2571,0.0,0.0,0.0,0.0
10,19,4,0,,,,1.4133834,0.0,0.0,0.0,0.0
10,20,4,0,,,,1.63645,0.0,0.0,0.0,0.0
10,21,4,0,,,,1.43255,0.0,0.0,0.0,0.0
10,22,4,0,,,,0.98896664,0.0,0.0,0.0,0.0
10,23,4,0,,,,1.2654834,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.969525,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.9590667,0.0,0.0,0.0,0.0
10,2,5,0,,,,1.1009834,0.0,0.0,0.0,0.0
10,3,5,0,,,,1.6198,0.0,0.0,0.0,0.0
10,4,5,0,,,,1.2916,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.94946665,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.92865,0.0,0.0,0.0,0.0
10,7,5,0,,,,1.1607167,0.0,0.0,0.0,1.73465004
10,8,5,0,,,,0.9787167,0.0,0.0,0.0,4.89405
10,9,5,0,,,,1.1817,0.0,0.0,0.0,6.9363996
10,10,5,0,,,,1.1965834,0.0,0.0,0.0,8.2599996
10,11,5,0,,,,1.2092,0.0,0.0,0.0,8.58825
10,12,5,0,,,,1.2049667,0.0,0.0,0.0,8.33035032
10,13,5,0,,,,1.68575,0.0,0.0,0.0,7.4379996
10,14,5,0,,,,1.48955,0.0,0.0,0.0,5.75960004
10,15,5,0,,,,4.2396,0.0,0.0,0.0,4.6194
10,16,5,0,,,,2.0269334,0.0,0.0,0.0,2.28259992
10,17,5,0,,,,1.6190833,0.0,0.0,0.0,0.478149996
10,18,5,0,,,,1.7329333,0.0,0.0,0.0,0.0
10,19,5,0,,,,1.9095,0.0,0.0,0.0,0.0
10,20,5,0,,,,1.8465667,0.0,0.0,0.0,0.0
10,21,5,0,,,,1.5331334,0.0,0.0,0.0,0.0
10,22,5,0,,,,1.30195,0.0,0.0,0.0,0.0
10,23,5,0,,,,1.2998,0.0,0.0,0.0,0.0
10,24,5,0,,,,1.1221,0.0,0.0,0.0,0.0
10,1,6,0,,,,1.1468667,0.0,0.0,0.0,0.0
10,2,6,0,,,,1.1661834,0.0,0.0,0.0,0.0
10,3,6,0,,,,1.1725667,0.0,0.0,0.0,0.0
10,4,6,0,,,,1.1667334,0.0,0.0,0.0,0.0
10,5,6,0,,,,1.15255,0.0,0.0,0.0,0.0
10,6,6,0,,,,1.11895,0.0,0.0,0.0,0.00255
10,7,6,0,,,,1.1783,0.0,0.0,0.0,1.1562
10,8,6,0,,,,1.1530334,0.0,0.0,0.0,4.73974992
10,9,6,0,,,,1.4820833,0.0,0.0,0.0,6.76264968
10,10,6,0,,,,2.8921833,0.0,0.0,0.0,8.0437002
10,11,6,0,,,,1.8331667,0.0,0.0,0.0,8.6192496
10,12,6,0,,,,2.2474167,0.0,0.0,0.0,8.5383504
10,13,6,0,,,,2.2864666,0.0,0.0,0.0,7.82115
10,14,6,0,,,,2.1980834,0.0,0.0,0.0,6.46039968
10,15,6,0,,,,2.36125,0.0,0.0,0.0,4.54719984
10,16,6,0,,,,2.1701334,0.0,0.0,0.0,2.2485
10,17,6,0,,,,3.3391666,0.0,0.0,0.0,0.407449992
10,18,6,0,,,,1.4124833,0.0,0.0,0.0,0.0
10,19,6,0,,,,1.4350667,0.0,0.0,0.0,0.0
10,20,6,0,,,,1.4289,0.0,0.0,0.0,0.0
10,21,6,0,,,,1.48985,0.0,0.0,0.0,0.0
10,22,6,0,,,,1.8348334,0.0,0.0,0.0,0.0
10,23,6,0,,,,1.2315333,0.0,0.0,0.0,0.0
10,24,6,0,,,,1.4836,0.0,0.0,0.0,0.0
10,1,7,0,,,,1.3896,0.0,0.0,0.0,0.0
10,2,7,0,,,,1.3267666,0.0,0.0,0.0,0.0
10,3,7,0,,,,1.23675,0.0,0.0,0.0,0.0
10,4,7,0,,,,1.24125,0.0,0.0,0.0,0.0
10,5,7,0,,,,1.3446833,0.0,0.0,0.0,0.0
10,6,7,0,,,,1.29945,0.0,0.0,0.0,0.0
10,7,7,0,,,,1.20325,0.0,0.0,0.0,1.7634
10,8,7,0,,,,1.6059834,0.0,0.0,0.0,4.58210004
10,9,7,0,,,,1.88485,0.0,0.0,0.0,6.4707
10,10,7,0,,,,1.4995,0.0,0.0,0.0,7.674
10,11,7,0,,,,1.8510833,0.0,0.0,0.0,8.28889968
10,12,7,0,,,,1.9186167,0.0,0.0,0.0,8.2850004
10,13,7,0,,,,2.50075,0.0,0.0,0.0,7.64389968
10,14,7,0,,,,2.32035,0.0,0.0,0.0,6.30705
10,15,7,0,,,,2.3787334,0.0,0.0,0.0,4.41909996
10,16,7,0,,,,2.4601333,0.0,0.0,0.0,1.8039
10,17,7,0,,,,2.1225834,0.0,0.0,0.0,0.523699992
10,18,7,0,,,,2.1358,0.0,0.0,0.0,0.0
10,19,7,0,,,,3.0414834,0.0,0.0,0.0,0.0
10,20,7,0,,,,1.5231167,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.49775,0.0,0.0,0.0,0.0
10,22,7,0,,,,1.3288833,0.0,0.0,0.0,0.0
10,23,7,0,,,,1.2303,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.956675,0.0,0.0,0.0,0.0
10,1,1,0,,,,1.0105667,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.92943335,0.0,0.0,0.0,0.0
10,3,1,0,,,,1.2084334,0.0,0.0,0.0,0.0
10,4,1,0,,,,1.1314833,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.90746665,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.9109,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.91228336,0.0,0.0,0.0,1.67394996
10,8,1,0,,,,0.89975,0.0,0.0,0.0,4.48605
10,9,1,0,,,,1.1804667,0.0,0.0,0.0,6.46455
10,10,1,0,,,,0.86875,0.0,0.0,0.0,7.80055008
10,11,1,0,,,,2.4963167,0.0,0.0,0.0,8.4123504
10,12,1,0,,,,1.0867,0.0,0.0,0.0,8.3047998
10,13,1,0,,,,3.1019833,0.0,0.0,0.0,7.47435
10,14,1,0,,,,2.0885334,0.0,0.0,0.0,6.2152998
10,15,1,0,,,,1.9656,0.0,0.0,0.0,4.35365004
10,16,1,0,,,,1.7728667,0.0,0.0,0.0,1.89075
10,17,1,0,,,,2.2764833,0.0,0.0,0.0,0.3471
10,18,1,0,,,,1.66945,0.0,0.0,0.0,0.0
10,19,1,0,,,,1.2769,0.0,0.0,0.0,0.0
10,20,1,0,,,,1.9081666,0.0,0.0,0.0,0.0
10,21,1,0,,,,1.3039,0.0,0.0,0.0,0.0
10,22,1,0,,,,1.25665,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.91825,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.966075,0.0,0.0,0.0,0.0
10,1,2,0,,,,1.1942667,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.86268336,0.0,0.0,0.0,0.0
10,3,2,0,,,,1.3353833,0.0,0.0,0.0,0.0
10,4,2,0,,,,1.42305,0.0,0.0,0.0,0.0
10,5,2,0,,,,1.1356833,0.0,0.0,0.0,0.0
10,6,2,0,,,,1.2036,0.0,0.0,0.0,0.0
10,7,2,0,,,,1.09125,0.0,0.0,0.0,1.6977
10,8,2,0,,,,0.9953167,0.0,0.0,0.0,4.48600008
10,9,2,0,,,,1.0056,0.0,0.0,0.0,6.48535032
10,10,2,0,,,,1.2661166,0.0,0.0,0.0,7.7922504
10,11,2,0,,,,0.8811833,0.0,0.0,0.0,8.40469992
10,12,2,0,,,,1.2038667,0.0,0.0,0.0,8.3759502
10,13,2,0,,,,1.957,0.0,0.0,0.0,7.6563996
10,14,2,0,,,,2.4188,0.0,0.0,0.0,6.3542496
10,15,2,0,,,,1.7898667,0.0,0.0,0.0,4.35424992
10,16,2,0,,,,1.8523834,0.0,0.0,0.0,2.07415008
10,17,2,0,,,,1.4338833,0.0,0.0,0.0,0.379000008
10,18,2,0,,,,1.4954333,0.0,0.0,0.0,0.0
10,19,2,0,,,,1.3716834,0.0,0.0,0.0,0.0
10,20,2,0,,,,1.1660833,0.0,0.0,0.0,0.0
10,21,2,0,,,,2.2555666,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.93296665,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.9411,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.94505,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.9522167,0.0,0.0,0.0,0.0
10,2,3,0,,,,1.1519834,0.0,0.0,0.0,0.0
10,3,3,0,,,,1.3232666,0.0,0.0,0.0,0.0
10,4,3,0,,,,1.2927667,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.97335,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.98223335,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.9830667,0.0,0.0,0.0,0.401649996
10,8,3,0,,,,1.1549166,0.0,0.0,0.0,1.113049992
10,9,3,0,,,,1.18045,0.0,0.0,0.0,2.0205
10,10,3,0,,,,1.0318,0.0,0.0,0.0,3.11275008
10,11,3,0,,,,1.02115,0.0,0.0,0.0,2.92719996
10,12,3,0,,,,1.0491667,0.0,0.0,0.0,7.5896496
10,13,3,0,,,,1.0751,0.0,0.0,0.0,7.69575
10,14,3,0,,,,1.0128833,0.0,0.0,0.0,6.24289968
10,15,3,0,,,,1.3225167,0.0,0.0,0.0,4.25145
10,16,3,0,,,,1.9026834,0.0,0.0,0.0,2.02669992
10,17,3,0,,,,1.5975833,0.0,0.0,0.0,0.3891
10,18,3,0,,,,1.67345,0.0,0.0,0.0,0.0
10,19,3,0,,,,1.90455,0.0,0.0,0.0,0.0
10,20,3,0,,,,1.4682,0.0,0.0,0.0,0.0
10,21,3,0,,,,1.6004,0.0,0.0,0.0,0.0
10,22,3,0,,,,2.4618332,0.0,0.0,0.0,0.0
10,23,3,0,,,,1.2347333,0.0,0.0,0.0,0.0
10,24,3,0,,,,1.1939917,0.0,0.0,0.0,0.0
10,1,4,0,,,,1.086,0.0,0.0,0.0,0.0
10,2,4,0,,,,1.0623167,0.0,0.0,0.0,0.0
10,3,4,0,,,,1.6077334,0.0,0.0,0.0,0.0
10,4,4,0,,,,1.3014667,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.99848336,0.0,0.0,0.0,0.0
10,6,4,0,,,,1.0848666,0.0,0.0,0.0,0.0
10,7,4,0,,,,1.1107666,0.0,0.0,0.0,1.4637
10,8,4,0,,,,0.9440333,0.0,0.0,0.0,4.2432
10,9,4,0,,,,0.9356833,0.0,0.0,0.0,6.3074502
10,10,4,0,,,,0.92071664,0.0,0.0,0.0,7.6274502
10,11,4,0,,,,0.91513336,0.0,0.0,0.0,8.24014968
10,12,4,0,,,,0.91545,0.0,0.0,0.0,8.03205
10,13,4,0,,,,0.9831667,0.0,0.0,0.0,7.1760498
10,14,4,0,,,,1.1992834,0.0,0.0,0.0,5.79580008
10,15,4,0,,,,1.4426167,0.0,0.0,0.0,3.46464996
10,16,4,0,,,,1.77545,0.0,0.0,0.0,1.8585
10,17,4,0,,,,1.6649667,0.0,0.0,0.0,0.54615
10,18,4,0,,,,1.4972167,0.0,0.0,0.0,0.0
10,19,4,0,,,,1.1677333,0.0,0.0,0.0,0.0
10,20,4,0,,,,1.1402833,0.0,0.0,0.0,0.0
10,21,4,0,,,,0.8745667,0.0,0.0,0.0,0.0
10,22,4,0,,,,1.1829833,0.0,0.0,0.0,0.0
10,23,4,0,,,,1.2283334,0.0,0.0,0.0,0.0
10,24,4,0,,,,1.0012833,0.0,0.0,0.0,0.0
10,1,5,0,,,,1.0383166,0.0,0.0,0.0,0.0
10,2,5,0,,,,1.04765,0.0,0.0,0.0,0.0
10,3,5,0,,,,1.36195,0.0,0.0,0.0,0.0
10,4,5,0,,,,1.43765,0.0,0.0,0.0,0.0
10,5,5,0,,,,1.2099833,0.0,0.0,0.0,0.0
10,6,5,0,,,,1.0606166,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.9704667,0.0,0.0,0.0,1.064299992
10,8,5,0,,,,0.9625,0.0,0.0,0.0,4.0239
10,9,5,0,,,,0.96571666,0.0,0.0,0.0,6.16665
10,10,5,0,,,,0.98546666,0.0,0.0,0.0,7.4952
10,11,5,0,,,,1.2367333,0.0,0.0,0.0,8.133
10,12,5,0,,,,1.3507167,0.0,0.0,0.0,8.0463996
10,13,5,0,,,,1.1732833,0.0,0.0,0.0,7.3008
10,14,5,0,,,,1.3213667,0.0,0.0,0.0,5.95344984
10,15,5,0,,,,1.2316166,0.0,0.0,0.0,3.98455008
10,16,5,0,,,,1.6716,0.0,0.0,0.0,1.84149996
10,17,5,0,,,,1.4173666,0.0,0.0,0.0,0.337599996
10,18,5,0,,,,1.3299834,0.0,0.0,0.0,0.0
10,19,5,0,,,,1.1785667,0.0,0.0,0.0,0.0
10,20,5,0,,,,1.1578166,0.0,0.0,0.0,0.0
10,21,5,0,,,,1.2068167,0.0,0.0,0.0,0.0
10,22,5,0,,,,1.3457834,0.0,0.0,0.0,0.0
10,23,5,0,,,,1.0703167,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.98664165,0.0,0.0,0.0,0.0
10,1,6,0,,,,1.0177166,0.0,0.0,0.0,0.0
10,2,6,0,,,,1.03795,0.0,0.0,0.0,0.0
10,3,6,0,,,,1.05375,0.0,0.0,0.0,0.0
10,4,6,0,,,,1.05255,0.0,0.0,0.0,0.0
10,5,6,0,,,,1.0522333,0.0,0.0,0.0,0.0
10,6,6,0,,,,1.0361167,0.0,0.0,0.0,0.0
10,7,6,0,,,,1.0224667,0.0,0.0,0.0,1.2162
10,8,6,0,,,,1.03095,0.0,0.0,0.0,3.94965
10,9,6,0,,,,1.0373,0.0,0.0,0.0,6.07975008
10,10,6,0,,,,0.9659333,0.0,0.0,0.0,7.4775498
10,11,6,0,,,,1.30865,0.0,0.0,0.0,8.08575
10,12,6,0,,,,1.7686,0.0,0.0,0.0,8.0362998
10,13,6,0,,,,1.2210166,0.0,0.0,0.0,7.2594996
10,14,6,0,,,,1.0961666,0.0,0.0,0.0,5.93655
10,15,6,0,,,,1.34945,0.0,0.0,0.0,3.96740004
10,16,6,0,,,,2.0273333,0.0,0.0,0.0,1.78159992
10,17,6,0,,,,1.34885,0.0,0.0,0.0,0.322000008
10,18,6,0,,,,1.2475667,0.0,0.0,0.0,0.0
10,19,6,0,,,,1.2002833,0.0,0.0,0.0,0.0
10,20,6,0,,,,1.1521667,0.0,0.0,0.0,0.0
10,21,6,0,,,,1.0062,0.0,0.0,0.0,0.0
10,22,6,0,,,,1.0848833,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.97856665,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.9271333,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.9615333,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.9941,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.9942333,0.0,0.0,0.0,0.0
10,4,7,0,,,,1.0265334,0.0,0.0,0.0,0.0
10,5,7,0,,,,1.3945667,0.0,0.0,0.0,0.0
10,6,7,0,,,,1.0148166,0.0,0.0,0.0,0.0
10,7,7,0,,,,1.0304,0.0,0.0,0.0,0.00320000016
10,8,7,0,,,,1.5430334,0.0,0.0,0.0,0.082599996
10,9,7,0,,,,1.1651833,0.0,0.0,0.0,0.365900004
10,10,7,0,,,,1.6156167,0.0,0.0,0.0,3.9528
10,11,7,0,,,,1.1875833,0.0,0.0,0.0,2.29119996
10,12,7,0,,,,1.1471,0.0,0.0,0.0,3.50889996
10,13,7,0,,,,1.0696,0.0,0.0,0.0,1.90159992
10,14,7,0,,,,0.9636,0.0,0.0,0.0,1.60965
10,15,7,0,,,,0.93298334,0.0,0.0,0.0,1.86615
10,16,7,0,,,,1.9698167,0.0,0.0,0.0,1.04214996
10,17,7,0,,,,1.5124583,0.0,0.0,0.0,0.220725
10,18,7,0,,,,0.9424667,0.0,0.0,0.0,0.0
10,19,7,0,,,,0.96578336,0.0,0.0,0.0,0.0
10,20,7,0,,,,1.21945,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.064,0.0,0.0,0.0,0.0
10,22,7,0,,,,1.1266,0.0,0.0,0.0,0.0
10,23,7,0,,,,1.0258,0.0,0.0,0.0,0.0
10,24,7,0,,,,1.0595083,0.0,0.0,0.0,0.0
10,1,1,0,,,,1.0823833,0.0,0.0,0.0,0.0
10,2,1,0,,,,1.01935,0.0,0.0,0.0,0.0
10,3,1,0,,,,1.5450333,0.0,0.0,0.0,0.0
10,4,1,0,,,,1.3247666,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.95211667,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.94311666,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.96896666,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.9547,0.0,0.0,0.0,0.142749996
10,9,1,0,,,,0.96388334,0.0,0.0,0.0,0.7815
10,10,1,0,,,,1.1809167,0.0,0.0,0.0,1.34285004
10,11,1,0,,,,1.7986333,0.0,0.0,0.0,0.63495
10,12,1,0,,,,1.2832,0.0,0.0,0.0,2.26515
10,13,1,0,,,,1.3035333,0.0,0.0,0.0,2.16444996
10,14,1,0,,,,1.4405667,0.0,0.0,0.0,1.41620004
10,15,1,0,,,,1.1823,0.0,0.0,0.0,0.778000032
10,16,1,0,,,,1.1097833,0.0,0.0,0.0,0.06315
10,17,1,0,,,,1.1340166,0.0,0.0,0.0,0.0
10,18,1,0,,,,1.1697,0.0,0.0,0.0,0.0
10,19,1,0,,,,1.5639167,0.0,0.0,0.0,0.0
10,20,1,0,,,,1.58215,0.0,0.0,0.0,0.0
10,21,1,0,,,,1.28885,0.0,0.0,0.0,0.0
10,22,1,0,,,,1.2506666,0.0,0.0,0.0,0.0
10,23,1,0,,,,1.25355,0.0,0.0,0.0,0.0
10,24,1,0,,,,1.2515917,0.0,0.0,0.0,0.0
10,1,2,0,,,,1.2328666,0.0,0.0,0.0,0.0
10,2,2,0,,,,1.2338333,0.0,0.0,0.0,0.0
10,3,2,0,,,,1.5165334,0.0,0.0,0.0,0.0
10,4,2,0,,,,1.5007334,0.0,0.0,0.0,0.0
10,5,2,0,,,,1.1854334,0.0,0.0,0.0,0.0
10,6,2,0,,,,1.1769,0.0,0.0,0.0,0.0
10,7,2,0,,,,1.1686667,0.0,0.0,0.0,1.6617
10,8,2,0,,,,1.1515167,0.0,0.0,0.0,4.20055008
10,9,2,0,,,,1.3224666,0.0,0.0,0.0,6.7076496
10,10,2,0,,,,1.4101167,0.0,0.0,0.0,8.2417002
10,11,2,0,,,,1.12665,0.0,0.0,0.0,8.65180008
10,12,2,0,,,,1.1509167,0.0,0.0,0.0,8.58375
10,13,2,0,,,,1.25605,0.0,0.0,0.0,7.88464968
10,14,2,0,,,,1.5740334,0.0,0.0,0.0,6.5132496
10,15,2,0,,,,1.2462333,0.0,0.0,0.0,4.49364996
10,16,2,0,,,,1.112,0.0,0.0,0.0,2.08899996
10,17,2,0,,,,1.1232834,0.0,0.0,0.0,0.3258
10,18,2,0,,,,1.2011167,0.0,0.0,0.0,0.0
10,19,2,0,,,,1.7733834,0.0,0.0,0.0,0.0
10,20,2,0,,,,1.5062333,0.0,0.0,0.0,0.0
10,21,2,0,,,,1.5041,0.0,0.0,0.0,0.0
10,22,2,0,,,,1.1978834,0.0,0.0,0.0,0.0
10,23,2,0,,,,1.3894,0.0,0.0,0.0,0.0
10,24,2,0,,,,1.29215,0.0,0.0,0.0,0.0
10,1,3,0,,,,1.1831167,0.0,0.0,0.0,0.0
10,2,3,0,,,,1.24045,0.0,0.0,0.0,0.0
10,3,3,0,,,,1.5041,0.0,0.0,0.0,0.0
10,4,3,0,,,,1.5578333,0.0,0.0,0.0,0.0
10,5,3,0,,,,1.3520334,0.0,0.0,0.0,0.0
10,6,3,0,,,,1.1495167,0.0,0.0,0.0,0.0
10,7,3,0,,,,1.1295667,0.0,0.0,0.0,1.62855
10,8,3,0,,,,1.1246166,0.0,0.0,0.0,4.90569984
10,9,3,0,,,,1.1392666,0.0,0.0,0.0,7.1718
10,10,3,0,,,,1.1333333,0.0,0.0,0.0,8.6216496
10,11,3,0,,,,1.1295167,0.0,0.0,0.0,9.2841
10,12,3,0,,,,1.1124,0.0,0.0,0.0,9.168
10,13,3,0,,,,1.1483333,0.0,0.0,0.0,8.3437998
10,14,3,0,,,,1.4035667,0.0,0.0,0.0,6.83235
10,15,3,0,,,,1.05545,0.0,0.0,0.0,4.74325008
10,16,3,0,,,,1.3122,0.0,0.0,0.0,2.2017
10,17,3,0,,,,2.7466667,0.0,0.0,0.0,0.2697
10,18,3,0,,,,1.2413334,0.0,0.0,0.0,0.0
10,19,3,0,,,,1.3548666,0.0,0.0,0.0,0.0
10,20,3,0,,,,1.9145833,0.0,0.0,0.0,0.0
10,21,3,0,,,,1.6054333,0.0,0.0,0.0,0.0
10,22,3,0,,,,1.4371333,0.0,0.0,0.0,0.0
10,23,3,0,,,,1.5561,0.0,0.0,0.0,0.0
10,24,3,0,,,,1.092975,0.0,0.0,0.0,0.0
10,1,4,0,,,,1.00355,0.0,0.0,0.0,0.0
10,2,4,0,,,,1.0666167,0.0,0.0,0.0,0.0
10,3,4,0,,,,1.3503667,0.0,0.0,0.0,0.0
10,4,4,0,,,,1.3765,0.0,0.0,0.0,0.0
10,5,4,0,,,,1.0219333,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.98226666,0.0,0.0,0.0,0.0
10,7,4,0,,,,1.0258833,0.0,0.0,0.0,1.6524
10,8,4,0,,,,0.9364333,0.0,0.0,0.0,4.96905
10,9,4,0,,,,1.2114,0.0,0.0,0.0,7.2219996
10,10,4,0,,,,1.2129667,0.0,0.0,0.0,8.6448
10,11,4,0,,,,1.2288166,0.0,0.0,0.0,9.2891004
10,12,4,0,,,,1.2024666,0.0,0.0,0.0,9.16845
10,13,4,0,,,,1.2056333,0.0,0.0,0.0,8.3340498
10,14,4,0,,,,1.20325,0.0,0.0,0.0,6.81964968
10,15,4,0,,,,1.5564667,0.0,0.0,0.0,4.59191676
10,16,4,0,,,,2.1341166,0.0,0.0,0.0,2.1396
10,17,4,0,,,,1.2123,0.0,0.0,0.0,0.250300008
10,18,4,0,,,,1.2604667,0.0,0.0,0.0,0.0
10,19,4,0,,,,1.3083,0.0,0.0,0.0,0.0
10,20,4,0,,,,1.7625166,0.0,0.0,0.0,0.0
10,21,4,0,,,,1.4733666,0.0,0.0,0.0,0.0
10,22,4,0,,,,1.3184667,0.0,0.0,0.0,0.0
10,23,4,0,,,,1.2680833,0.0,0.0,0.0,0.0
10,24,4,0,,,,1.3393583,0.0,0.0,0.0,0.0
10,1,5,0,,,,1.28355,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.99843335,0.0,0.0,0.0,0.0
10,3,5,0,,,,1.2837167,0.0,0.0,0.0,0.0
10,4,5,0,,,,1.31525,0.0,0.0,0.0,0.0
10,5,5,0,,,,1.49765,0.0,0.0,0.0,0.0
10,6,5,0,,,,1.0031667,0.0,0.0,0.0,0.0
10,7,5,0,,,,1.2746834,0.0,0.0,0.0,1.64065008
10,8,5,0,,,,1.0015167,0.0,0.0,0.0,4.77185004
10,9,5,0,,,,1.3270167,0.0,0.0,0.0,6.7769502
10,10,5,0,,,,1.4793667,0.0,0.0,0.0,7.9597998
10,11,5,0,,,,1.2809167,0.0,0.0,0.0,8.55525
10,12,5,0,,,,2.7800667,0.0,0.0,0.0,8.45389968
10,13,5,0,,,,1.6929834,0.0,0.0,0.0,7.72635
10,14,5,0,,,,1.66495,0.0,0.0,0.0,6.3954996
10,15,5,0,,,,2.7378,0.0,0.0,0.0,4.4112
10,16,5,0,,,,1.3145334,0.0,0.0,0.0,2.01650004
10,17,5,0,,,,2.1926167,0.0,0.0,0.0,0.217699992
10,18,5,0,,,,1.6069666,0.0,0.0,0.0,0.0
10,19,5,0,,,,1.5774333,0.0,0.0,0.0,0.0
10,20,5,0,,,,1.2290167,0.0,0.0,0.0,0.0
10,21,5,0,,,,1.6489167,0.0,0.0,0.0,0.0
10,22,5,0,,,,1.2763166,0.0,0.0,0.0,0.0
10,23,5,0,,,,1.1457833,0.0,0.0,0.0,0.0
10,24,5,0,,,,1.1166667,0.0,0.0,0.0,0.0
10,1,6,0,,,,1.00735,0.0,0.0,0.0,0.0
10,2,6,0,,,,1.0187833,0.0,0.0,0.0,0.0
10,3,6,0,,,,1.0643333,0.0,0.0,0.0,0.0
10,4,6,0,,,,1.0517833,0.0,0.0,0.0,0.0
10,5,6,0,,,,1.0570834,0.0,0.0,0.0,0.0
10,6,6,0,,,,1.0424,0.0,0.0,0.0,0.0
10,7,6,0,,,,1.0366833,0.0,0.0,0.0,1.61985
10,8,6,0,,,,1.5807667,0.0,0.0,0.0,4.80155016
10,9,6,0,,,,2.4666333,0.0,0.0,0.0,6.8322504
10,10,6,0,,,,0.98983335,0.0,0.0,0.0,8.20665
10,11,6,0,,,,1.2833834,0.0,0.0,0.0,8.7292002
10,12,6,0,,,,1.22785,0.0,0.0,0.0,8.58825
10,13,6,0,,,,1.6334,0.0,0.0,0.0,7.734
10,14,6,0,,,,2.3168666,0.0,0.0,0.0,6.5150004
10,15,6,0,,,,2.4559,0.0,0.0,0.0,4.5291
10,16,6,0,,,,1.70735,0.0,0.0,0.0,2.04519996
10,17,6,0,,,,1.51905,0.0,0.0,0.0,0.233900004
10,18,6,0,,,,1.4366333,0.0,0.0,0.0,0.0
10,19,6,0,,,,1.3420334,0.0,0.0,0.0,0.0
10,20,6,0,,,,1.3285,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.9799833,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.9508833,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.99225,0.0,0.0,0.0,0.0
10,24,6,0,,,,1.1071917,0.0,0.0,0.0,0.0
10,1,7,0,,,,1.06005,0.0,0.0,0.0,0.0
10,2,7,0,,,,1.1071666,0.0,0.0,0.0,0.0
10,3,7,0,,,,1.0424,0.0,0.0,0.0,0.0
10,4,7,0,,,,1.1472833,0.0,0.0,0.0,0.0
10,5,7,0,,,,1.1110834,0.0,0.0,0.0,0.0
10,6,7,0,,,,1.1382,0.0,0.0,0.0,0.0
10,7,7,0,,,,1.1129,0.0,0.0,0.0,0.146000004
10,8,7,0,,,,1.29015,0.0,0.0,0.0,1.85949996
10,9,7,0,,,,1.5415334,0.0,0.0,0.0,4.1022
10,10,7,0,,,,1.4711833,0.0,0.0,0.0,4.143
10,11,7,0,,,,1.13455,0.0,0.0,0.0,4.84584996
10,12,7,0,,,,1.1106334,0.0,0.0,0.0,1.03695
10,13,7,0,,,,1.13,0.0,0.0,0.0,1.92934992
10,14,7,0,,,,1.3596333,0.0,0.0,0.0,2.13075
10,15,7,0,,,,1.0894333,0.0,0.0,0.0,0.94895004
10,16,7,0,,,,1.1444334,0.0,0.0,0.0,0.1557
10,17,7,0,,,,1.0478166,0.0,0.0,0.0,0.0
10,18,7,0,,,,1.0329167,0.0,0.0,0.0,0.0
10,19,7,0,,,,1.03475,0.0,0.0,0.0,0.0
10,20,7,0,,,,1.0933,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.1997833,0.0,0.0,0.0,0.0
10,22,7,0,,,,1.1031667,0.0,0.0,0.0,0.0
10,23,7,0,,,,1.1578166,0.0,0.0,0.0,0.0
10,24,7,0,,,,1.2974167,0.0,0.0,0.0,0.0
10,1,1,0,,,,1.1164,0.0,0.0,0.0,0.0
10,2,1,0,,,,1.1110333,0.0,0.0,0.0,0.0
10,3,1,0,,,,1.3909667,0.0,0.0,0.0,0.0
10,4,1,0,,,,1.4766667,0.0,0.0,0.0,0.0
10,5,1,0,,,,1.21725,0.0,0.0,0.0,0.0
10,6,1,0,,,,1.0505167,0.0,0.0,0.0,0.0
10,7,1,0,,,,1.0515833,0.0,0.0,0.0,0.0
10,8,1,0,,,,1.0164,0.0,0.0,0.0,0.0350499996
10,9,1,0,,,,1.0046333,0.0,0.0,0.0,1.406749968
10,10,1,0,,,,1.04605,0.0,0.0,0.0,2.76675
10,11,1,0,,,,1.0316167,0.0,0.0,0.0,0.85595004
10,12,1,0,,,,0.9961,0.0,0.0,0.0,1.13625
10,13,1,0,,,,1.0429333,0.0,0.0,0.0,1.67469996
10,14,1,0,,,,1.1002667,0.0,0.0,0.0,1.97769996
10,15,1,0,,,,1.39715,0.0,0.0,0.0,0.31455
10,16,1,0,,,,1.376,0.0,0.0,0.0,0.299949984
10,17,1,0,,,,1.39705,0.0,0.0,0.0,0.058599996
10,18,1,0,,,,1.1606166,0.0,0.0,0.0,0.0
10,19,1,0,,,,0.9931333,0.0,0.0,0.0,0.0
10,20,1,0,,,,1.2808334,0.0,0.0,0.0,0.0
10,21,1,0,,,,1.1684,0.0,0.0,0.0,0.0
10,22,1,0,,,,1.0476333,0.0,0.0,0.0,0.0
10,23,1,0,,,,1.0460666,0.0,0.0,0.0,0.0
10,24,1,0,,,,1.01805,0.0,0.0,0.0,0.0
10,1,2,0,,,,1.0259,0.0,0.0,0.0,0.0
10,2,2,0,,,,1.0322,0.0,0.0,0.0,0.0
10,3,2,0,,,,1.3416166,0.0,0.0,0.0,0.0
10,4,2,0,,,,1.3869,0.0,0.0,0.0,0.0
10,5,2,0,,,,1.0700166,0.0,0.0,0.0,0.0
10,6,2,0,,,,1.0107167,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.96925,0.0,0.0,0.0,1.273450008
10,8,2,0,,,,0.9784,0.0,0.0,0.0,4.51959996
10,9,2,0,,,,0.9511667,0.0,0.0,0.0,6.6517002
10,10,2,0,,,,0.9454,0.0,0.0,0.0,7.94835
10,11,2,0,,,,0.94418335,0.0,0.0,0.0,8.4602496
10,12,2,0,,,,1.3204167,0.0,0.0,0.0,8.3568996
10,13,2,0,,,,0.9583667,0.0,0.0,0.0,7.4264502
10,14,2,0,,,,0.8900667,0.0,0.0,0.0,5.99175
10,15,2,0,,,,0.9206833,0.0,0.0,0.0,4.07155008
10,16,2,0,,,,0.9716667,0.0,0.0,0.0,1.84374996
10,17,2,0,,,,0.94085,0.0,0.0,0.0,0.234699984
10,18,2,0,,,,1.1478,0.0,0.0,0.0,0.0
10,19,2,0,,,,1.0346333,0.0,0.0,0.0,0.0
10,20,2,0,,,,0.9942333,0.0,0.0,0.0,0.0
10,21,2,0,,,,1.03455,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.9705333,0.0,0.0,0.0,0.0
10,23,2,0,,,,1.0325333,0.0,0.0,0.0,0.0
10,24,2,0,,,,1.027675,0.0,0.0,0.0,0.0
10,1,3,0,,,,1.0200833,0.0,0.0,0.0,0.0
10,2,3,0,,,,1.0068333,0.0,0.0,0.0,0.0
10,3,3,0,,,,1.2211833,0.0,0.0,0.0,0.0
10,4,3,0,,,,1.3950334,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.9686,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.9593833,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.9429833,0.0,0.0,0.0,1.08939996
10,8,3,0,,,,0.98326665,0.0,0.0,0.0,3.5745
10,9,3,0,,,,1.03315,0.0,0.0,0.0,6.35755008
10,10,3,0,,,,0.99518335,0.0,0.0,0.0,7.8802002
10,11,3,0,,,,0.9962,0.0,0.0,0.0,8.4434502
10,12,3,0,,,,0.9734333,0.0,0.0,0.0,7.9314
10,13,3,0,,,,0.95283335,0.0,0.0,0.0,6.99835032
10,14,3,0,,,,1.2991834,0.0,0.0,0.0,4.78430016
10,15,3,0,,,,1.6912,0.0,0.0,0.0,3.5973
10,16,3,0,,,,3.0360334,0.0,0.0,0.0,1.2603
10,17,3,0,,,,1.60545,0.0,0.0,0.0,0.271400004
10,18,3,0,,,,1.5804666,0.0,0.0,0.0,0.0
10,19,3,0,,,,0.84188336,0.0,0.0,0.0,0.0
10,20,3,0,,,,0.86011666,0.0,0.0,0.0,0.0
10,21,3,0,,,,0.8742,0.0,0.0,0.0,0.0
10,22,3,0,,,,0.88441664,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.8968167,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.901025,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.89468336,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.98836666,0.0,0.0,0.0,0.0
10,3,4,0,,,,1.0045667,0.0,0.0,0.0,0.0
10,4,4,0,,,,1.0045834,0.0,0.0,0.0,0.0
10,5,4,0,,,,1.0037667,0.0,0.0,0.0,0.0
10,6,4,0,,,,1.0358334,0.0,0.0,0.0,0.0
10,7,4,0,,,,1.0541667,0.0,0.0,0.0,0.274300008
10,8,4,0,,,,1.4608667,0.0,0.0,0.0,2.1315
10,9,4,0,,,,1.6494666,0.0,0.0,0.0,5.01110004
10,10,4,0,,,,1.1097833,0.0,0.0,0.0,4.34769984
10,11,4,0,,,,1.3248667,0.0,0.0,0.0,6.0066
10,12,4,0,,,,1.0218333,0.0,0.0,0.0,5.34185004
10,13,4,0,,,,2.00135,0.0,0.0,0.0,3.68565
10,14,4,0,,,,1.1971834,0.0,0.0,0.0,3.71950008
10,15,4,0,,,,1.1565833,0.0,0.0,0.0,1.92975
10,16,4,0,,,,1.1571833,0.0,0.0,0.0,0.85115004
10,17,4,0,,,,1.2029834,0.0,0.0,0.0,0.2088
10,18,4,0,,,,2.4505,0.0,0.0,0.0,0.0
10,19,4,0,,,,0.9327,0.0,0.0,0.0,0.0
10,20,4,0,,,,1.1763,0.0,0.0,0.0,0.0
10,21,4,0,,,,1.19635,0.0,0.0,0.0,0.0
10,22,4,0,,,,1.8474166,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.9066833,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.897675,0.0,0.0,0.0,0.0
10,1,5,0,,,,1.1753334,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.89143336,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.9932333,0.0,0.0,0.0,0.0
10,4,5,0,,,,1.3697333,0.0,0.0,0.0,0.0
10,5,5,0,,,,1.2599334,0.0,0.0,0.0,0.0
10,6,5,0,,,,1.0535916,0.0,0.0,0.0,0.0
10,7,5,0,,,,1.07755,0.0,0.0,0.0,0.475100004
10,8,5,0,,,,1.2451667,0.0,0.0,0.0,0.95165004
10,9,5,0,,,,0.99263334,0.0,0.0,0.0,2.31849996
10,10,5,0,,,,0.94228333,0.0,0.0,0.0,3.0342
10,11,5,0,,,,0.9284833,0.0,0.0,0.0,1.49505
10,12,5,0,,,,0.94918334,0.0,0.0,0.0,2.57109996
10,13,5,0,,,,1.2611,0.0,0.0,0.0,1.43229996
10,14,5,0,,,,1.267,0.0,0.0,0.0,1.81384992
10,15,5,0,,,,0.91973335,0.0,0.0,0.0,1.9263
10,16,5,0,,,,1.2783667,0.0,0.0,0.0,1.6164
10,17,5,0,,,,1.42745,0.0,0.0,0.0,0.282350004
10,18,5,0,,,,1.8482167,0.0,0.0,0.0,0.0
10,19,5,0,,,,1.3369334,0.0,0.0,0.0,0.0
10,20,5,0,,,,1.2197334,0.0,0.0,0.0,0.0
10,21,5,0,,,,1.0469167,0.0,0.0,0.0,0.0
10,22,5,0,,,,1.0370667,0.0,0.0,0.0,0.0
10,23,5,0,,,,1.01605,0.0,0.0,0.0,0.0
10,24,5,0,,,,1.0381833,0.0,0.0,0.0,0.0
10,1,6,0,,,,1.1179,0.0,0.0,0.0,0.0
10,2,6,0,,,,1.1060333,0.0,0.0,0.0,0.0
10,3,6,0,,,,1.0730667,0.0,0.0,0.0,0.0
10,4,6,0,,,,1.058,0.0,0.0,0.0,0.0
10,5,6,0,,,,1.0516,0.0,0.0,0.0,0.0
10,6,6,0,,,,1.0731333,0.0,0.0,0.0,0.0
10,7,6,0,,,,1.3177667,0.0,0.0,0.0,0.4023
10,8,6,0,,,,1.3363667,0.0,0.0,0.0,1.94230008
10,9,6,0,,,,0.96526664,0.0,0.0,0.0,4.038
10,10,6,0,,,,1.1888666,0.0,0.0,0.0,5.84899992
10,11,6,0,,,,2.6771,0.0,0.0,0.0,6.5172
10,12,6,0,,,,1.7247666,0.0,0.0,0.0,7.59319992
10,13,6,0,,,,1.1472167,0.0,0.0,0.0,5.14535004
10,14,6,0,,,,1.4168667,0.0,0.0,0.0,4.01015004
10,15,6,0,,,,1.3306333,0.0,0.0,0.0,2.58559992
10,16,6,0,,,,1.2379333,0.0,0.0,0.0,1.20729996
10,17,6,0,,,,1.19505,0.0,0.0,0.0,0.1734
10,18,6,0,,,,1.9799833,0.0,0.0,0.0,0.0
10,19,6,0,,,,1.0251167,0.0,0.0,0.0,0.0
10,20,6,0,,,,1.19045,0.0,0.0,0.0,0.0
10,21,6,0,,,,1.23755,0.0,0.0,0.0,0.0
10,22,6,0,,,,1.51305,0.0,0.0,0.0,0.0
10,23,6,0,,,,1.18205,0.0,0.0,0.0,0.0
10,24,6,0,,,,1.18855,0.0,0.0,0.0,0.0
10,1,7,0,,,,1.1956167,0.0,0.0,0.0,0.0
10,2,7,0,,,,1.22525,0.0,0.0,0.0,0.0
10,3,7,0,,,,1.2342,0.0,0.0,0.0,0.0
10,4,7,0,,,,1.21565,0.0,0.0,0.0,0.0
10,5,7,0,,,,1.1952,0.0,0.0,0.0,0.0
10,6,7,0,,,,1.21115,0.0,0.0,0.0,0.0
10,7,7,0,,,,1.2757666,0.0,0.0,0.0,0.0
10,8,7,0,,,,1.5361667,0.0,0.0,0.0,0.4563
10,9,7,0,,,,1.2180667,0.0,0.0,0.0,0.91884996
10,10,7,0,,,,1.1987667,0.0,0.0,0.0,1.31885004
10,11,7,0,,,,1.1677834,0.0,0.0,0.0,3.67815
10,12,7,0,,,,1.1806,0.0,0.0,0.0,2.49849996
10,13,7,0,,,,1.4419833,0.0,0.0,0.0,1.307500032
10,14,7,0,,,,2.0189333,0.0,0.0,0.0,0.721549992
10,15,7,0,,,,1.4697666,0.0,0.0,0.0,0.24555
10,16,7,0,,,,1.1835333,0.0,0.0,0.0,0.0363
10,17,7,0,,,,1.1699834,0.0,0.0,0.0,0.0
10,18,7,0,,,,1.1681833,0.0,0.0,0.0,0.0
10,19,7,0,,,,1.2718333,0.0,0.0,0.0,0.0
10,20,7,0,,,,1.3568166,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.2793666,0.0,0.0,0.0,0.0
10,22,7,0,,,,1.1607,0.0,0.0,0.0,0.0
10,23,7,0,,,,1.0774666,0.0,0.0,0.0,0.0
10,24,7,0,,,,1.137775,0.0,0.0,0.0,0.0
10,1,1,0,,,,1.0579166,0.0,0.0,0.0,0.0
10,2,1,0,,,,1.0655833,0.0,0.0,0.0,0.0
10,3,1,0,,,,1.41425,0.0,0.0,0.0,0.0
10,4,1,0,,,,1.6573334,0.0,0.0,0.0,0.0
10,5,1,0,,,,1.4334834,0.0,0.0,0.0,0.0
10,6,1,0,,,,1.2150667,0.0,0.0,0.0,0.0
10,7,1,0,,,,1.2018,0.0,0.0,0.0,0.154449996
10,8,1,0,,,,1.1836833,0.0,0.0,0.0,0.85545
10,9,1,0,,,,1.1853666,0.0,0.0,0.0,3.14514996
10,10,1,0,,,,1.18775,0.0,0.0,0.0,4.4472
10,11,1,0,,,,1.1830667,0.0,0.0,0.0,5.87475
10,12,1,0,,,,1.1933167,0.0,0.0,0.0,7.1034
10,13,1,0,,,,1.1904666,0.0,0.0,0.0,3.2874
10,14,1,0,,,,2.1377168,0.0,0.0,0.0,3.16655016
10,15,1,0,,,,1.2377334,0.0,0.0,0.0,2.77759992
10,16,1,0,,,,1.2406833,0.0,0.0,0.0,0.81129996
10,17,1,0,,,,1.2620333,0.0,0.0,0.0,0.149900004
10,18,1,0,,,,2.3801668,0.0,0.0,0.0,0.0
10,19,1,0,,,,2.2110167,0.0,0.0,0.0,0.0
10,20,1,0,,,,2.3509834,0.0,0.0,0.0,0.0
10,21,1,0,,,,1.5595666,0.0,0.0,0.0,0.0
10,22,1,0,,,,1.24945,0.0,0.0,0.0,0.0
10,23,1,0,,,,1.2219167,0.0,0.0,0.0,0.0
10,24,1,0,,,,1.2399,0.0,0.0,0.0,0.0
11,1,2,0,,,,1.2711834,0.0,0.0,0.0,0.0
11,2,2,0,,,,1.2701666,0.0,0.0,0.0,0.0
11,3,2,0,,,,1.4421667,0.0,0.0,0.0,0.0
11,4,2,0,,,,1.45545,0.0,0.0,0.0,0.0
11,5,2,0,,,,1.2461833,0.0,0.0,0.0,0.0
11,6,2,0,,,,1.0461333,0.0,0.0,0.0,0.0
11,7,2,0,,,,1.0031834,0.0,0.0,0.0,0.1779
11,8,2,0,,,,1.0083333,0.0,0.0,0.0,0.73189998
11,9,2,0,,,,1.0066167,0.0,0.0,0.0,0.995200008
11,10,2,0,,,,1.0034167,0.0,0.0,0.0,2.90530008
11,11,2,0,,,,1.0035,0.0,0.0,0.0,3.71644992
11,12,2,0,,,,0.9982333,0.0,0.0,0.0,4.38530016
11,13,2,0,,,,1.4668167,0.0,0.0,0.0,3.37669992
11,14,2,0,,,,1.3832,0.0,0.0,0.0,2.6673
11,15,2,0,,,,1.26135,0.0,0.0,0.0,1.425
11,16,2,0,,,,1.2222667,0.0,0.0,0.0,1.69959996
11,17,2,0,,,,1.2214333,0.0,0.0,0.0,0.182199996
11,18,2,0,,,,2.1577168,0.0,0.0,0.0,0.0
11,19,2,0,,,,2.9664,0.0,0.0,0.0,0.0
11,20,2,0,,,,1.77295,0.0,0.0,0.0,0.0
11,21,2,0,,,,1.7711667,0.0,0.0,0.0,0.0
11,22,2,0,,,,1.6971834,0.0,0.0,0.0,0.0
11,23,2,0,,,,1.7686666,0.0,0.0,0.0,0.0
11,24,2,0,,,,1.6576416,0.0,0.0,0.0,0.0
11,1,3,0,,,,1.6954666,0.0,0.0,0.0,0.0
11,2,3,0,,,,1.6869167,0.0,0.0,0.0,0.0
11,3,3,0,,,,1.6114167,0.0,0.0,0.0,0.0
11,4,3,0,,,,1.4708166,0.0,0.0,0.0,0.0
11,5,3,0,,,,1.0895333,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.96781665,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.99035,0.0,0.0,0.0,1.2528
11,8,3,0,,,,1.0116667,0.0,0.0,0.0,4.65234996
11,9,3,0,,,,0.9526333,0.0,0.0,0.0,7.00005
11,10,3,0,,,,0.94505,0.0,0.0,0.0,8.48565
11,11,3,0,,,,0.9582,0.0,0.0,0.0,9.1323504
11,12,3,0,,,,0.9568833,0.0,0.0,0.0,8.9844996
11,13,3,0,,,,1.0265666,0.0,0.0,0.0,8.1080004
11,14,3,0,,,,0.979,0.0,0.0,0.0,6.56539968
11,15,3,0,,,,1.1715333,0.0,0.0,0.0,4.37589996
11,16,3,0,,,,1.1935,0.0,0.0,0.0,1.7955
11,17,3,0,,,,1.19135,0.0,0.0,0.0,0.126099996
11,18,3,0,,,,0.9218,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.9108,0.0,0.0,0.0,0.0
11,20,3,0,,,,1.0029167,0.0,0.0,0.0,0.0
11,21,3,0,,,,1.0291834,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.995,0.0,0.0,0.0,0.0
11,23,3,0,,,,1.0842167,0.0,0.0,0.0,0.0
11,24,3,0,,,,1.0231667,0.0,0.0,0.0,0.0
11,1,4,0,,,,1.0310833,0.0,0.0,0.0,0.0
11,2,4,0,,,,1.29115,0.0,0.0,0.0,0.0
11,3,4,0,,,,1.3442667,0.0,0.0,0.0,0.0
11,4,4,0,,,,1.4143333,0.0,0.0,0.0,0.0
11,5,4,0,,,,1.1274333,0.0,0.0,0.0,0.0
11,6,4,0,,,,1.43675,0.0,0.0,0.0,0.0
11,7,4,0,,,,1.4682167,0.0,0.0,0.0,1.063750032
11,8,4,0,,,,0.9424,0.0,0.0,0.0,4.3719
11,9,4,0,,,,0.9453667,0.0,0.0,0.0,6.6881004
11,10,4,0,,,,0.93688333,0.0,0.0,0.0,8.1462504
11,11,4,0,,,,0.9378333,0.0,0.0,0.0,8.7768504
11,12,4,0,,,,0.94523335,0.0,0.0,0.0,8.65185
11,13,4,0,,,,0.9846,0.0,0.0,0.0,7.83855
11,14,4,0,,,,1.0732,0.0,0.0,0.0,6.3157998
11,15,4,0,,,,0.91531664,0.0,0.0,0.0,4.1808
11,16,4,0,,,,0.94156665,0.0,0.0,0.0,1.68945
11,17,4,0,,,,1.01595,0.0,0.0,0.0,0.11385
11,18,4,0,,,,1.0233166,0.0,0.0,0.0,0.0
11,19,4,0,,,,1.02645,0.0,0.0,0.0,0.0
11,20,4,0,,,,0.91535,0.0,0.0,0.0,0.0
11,21,4,0,,,,0.95998335,0.0,0.0,0.0,0.0
11,22,4,0,,,,0.9907,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.9805667,0.0,0.0,0.0,0.0
11,24,4,0,,,,1.2638834,0.0,0.0,0.0,0.0
11,1,5,0,,,,1.08395,0.0,0.0,0.0,0.0
11,2,5,0,,,,1.0379167,0.0,0.0,0.0,0.0
11,3,5,0,,,,1.3082666,0.0,0.0,0.0,0.0
11,4,5,0,,,,1.4095666,0.0,0.0,0.0,0.0
11,5,5,0,,,,1.1107334,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.95855,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.94915,0.0,0.0,0.0,1.03935
11,8,5,0,,,,0.9568,0.0,0.0,0.0,4.19439996
11,9,5,0,,,,0.9604333,0.0,0.0,0.0,6.41239968
11,10,5,0,,,,0.9439,0.0,0.0,0.0,7.70044992
11,11,5,0,,,,0.93691665,0.0,0.0,0.0,8.2821
11,12,5,0,,,,0.9181333,0.0,0.0,0.0,8.15985
11,13,5,0,,,,2.2586167,0.0,0.0,0.0,7.4795004
11,14,5,0,,,,0.85008335,0.0,0.0,0.0,6.03260004
11,15,5,0,,,,1.4882,0.0,0.0,0.0,3.98439996
11,16,5,0,,,,1.1566,0.0,0.0,0.0,1.442749968
11,17,5,0,,,,1.15215,0.0,0.0,0.0,0.132050004
11,18,5,0,,,,1.1592166,0.0,0.0,0.0,0.0
11,19,5,0,,,,0.93635,0.0,0.0,0.0,0.0
11,20,5,0,,,,1.09285,0.0,0.0,0.0,0.0
11,21,5,0,,,,1.01625,0.0,0.0,0.0,0.0
11,22,5,0,,,,1.0404834,0.0,0.0,0.0,0.0
11,23,5,0,,,,1.0311667,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.95075834,0.0,0.0,0.0,0.0
11,1,6,0,,,,1.0373666,0.0,0.0,0.0,0.0
11,2,6,0,,,,1.0657834,0.0,0.0,0.0,0.0
11,3,6,0,,,,1.0482833,0.0,0.0,0.0,0.0
11,4,6,0,,,,1.0500833,0.0,0.0,0.0,0.0
11,5,6,0,,,,1.0479833,0.0,0.0,0.0,0.0
11,6,6,0,,,,1.0396667,0.0,0.0,0.0,0.0
11,7,6,0,,,,1.01115,0.0,0.0,0.0,0.8043
11,8,6,0,,,,1.0094167,0.0,0.0,0.0,4.13455008
11,9,6,0,,,,1.1596667,0.0,0.0,0.0,6.2257002
11,10,6,0,,,,1.1344666,0.0,0.0,0.0,7.50214968
11,11,6,0,,,,1.6209167,0.0,0.0,0.0,8.1417
11,12,6,0,,,,3.04575,0.0,0.0,0.0,8.0766
11,13,6,0,,,,2.6115334,0.0,0.0,0.0,7.3572
11,14,6,0,,,,1.7484833,0.0,0.0,0.0,5.96769984
11,15,6,0,,,,1.2655333,0.0,0.0,0.0,3.9699
11,16,6,0,,,,1.5957834,0.0,0.0,0.0,1.58424996
11,17,6,0,,,,1.6068833,0.0,0.0,0.0,0.123699996
11,18,6,0,,,,0.8683,0.0,0.0,0.0,0.0
11,19,6,0,,,,1.2476333,0.0,0.0,0.0,0.0
11,20,6,0,,,,0.99293333,0.0,0.0,0.0,0.0
11,21,6,0,,,,1.2169666,0.0,0.0,0.0,0.0
11,22,6,0,,,,1.004,0.0,0.0,0.0,0.0
11,23,6,0,,,,1.0595334,0.0,0.0,0.0,0.0
11,24,6,0,,,,1.0589083,0.0,0.0,0.0,0.0
11,1,7,0,,,,1.0625666,0.0,0.0,0.0,0.0
11,2,7,0,,,,1.07035,0.0,0.0,0.0,0.0
11,3,7,0,,,,1.07295,0.0,0.0,0.0,0.0
11,4,7,0,,,,1.0785834,0.0,0.0,0.0,0.0
11,5,7,0,,,,1.0876,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.7705,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.97758335,0.0,0.0,0.0,3.84189996
11,8,7,0,,,,0.97515,0.0,0.0,0.0,6.2696496
11,9,7,0,,,,0.9672667,0.0,0.0,0.0,7.60444992
11,10,7,0,,,,1.0246667,0.0,0.0,0.0,8.2248
11,11,7,0,,,,1.1538666,0.0,0.0,0.0,8.10765
11,12,7,0,,,,1.3546166,0.0,0.0,0.0,7.383
11,13,7,0,,,,1.2950333,0.0,0.0,0.0,5.79175008
11,14,7,0,,,,1.1550866,0.0,0.0,0.0,3.72283992
11,15,7,0,,,,1.27385,0.0,0.0,0.0,1.232749968
11,16,7,0,,,,1.1361333,0.0,0.0,0.0,0.128949996
11,17,7,0,,,,1.2562667,0.0,0.0,0.0,0.0
11,18,7,0,,,,1.21835,0.0,0.0,0.0,0.0
11,19,7,0,,,,1.0802333,0.0,0.0,0.0,0.0
11,20,7,0,,,,1.1121167,0.0,0.0,0.0,0.0
11,21,7,0,,,,1.8821833,0.0,0.0,0.0,0.0
11,22,7,0,,,,1.23095,0.0,0.0,0.0,0.0
11,23,7,0,,,,1.0504333,0.0,0.0,0.0,0.0
11,24,7,0,,,,1.0738584,0.0,0.0,0.0,0.0
11,1,1,0,,,,1.1266333,0.0,0.0,0.0,0.0
11,2,1,0,,,,1.1068166,0.0,0.0,0.0,0.0
11,3,1,0,,,,1.2789167,0.0,0.0,0.0,0.0
11,4,1,0,,,,1.4102,0.0,0.0,0.0,0.0
11,5,1,0,,,,1.2294667,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.8951,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.9873,0.0,0.0,0.0,3.87585
11,8,1,0,,,,0.98468333,0.0,0.0,0.0,6.14214996
11,9,1,0,,,,0.9823167,0.0,0.0,0.0,7.4424
11,10,1,0,,,,0.97206664,0.0,0.0,0.0,8.0132496
11,11,1,0,,,,0.9594333,0.0,0.0,0.0,7.8444
11,12,1,0,,,,0.94965,0.0,0.0,0.0,7.0674
11,13,1,0,,,,1.2725,0.0,0.0,0.0,5.78494992
11,14,1,0,,,,1.1471833,0.0,0.0,0.0,3.77660004
11,15,1,0,,,,1.0933833,0.0,0.0,0.0,1.3557
11,16,1,0,,,,1.1987,0.0,0.0,0.0,0.0173499996
11,17,1,0,,,,1.1230667,0.0,0.0,0.0,0.0
11,18,1,0,,,,0.8996,0.0,0.0,0.0,0.0
11,19,1,0,,,,1.1942166,0.0,0.0,0.0,0.0
11,20,1,0,,,,1.2083334,0.0,0.0,0.0,0.0
11,21,1,0,,,,0.95556664,0.0,0.0,0.0,0.0
11,22,1,0,,,,0.9533,0.0,0.0,0.0,0.0
11,23,1,0,,,,0.9675,0.0,0.0,0.0,0.0
11,24,1,0,,,,1.0190583,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.9818,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.9882,0.0,0.0,0.0,0.0
11,3,2,0,,,,1.2545,0.0,0.0,0.0,0.0
11,4,2,0,,,,1.3663,0.0,0.0,0.0,0.0
11,5,2,0,,,,1.0672166,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.73075,0.0,0.0,0.0,0.0
11,7,2,0,,,,1.40225,0.0,0.0,0.0,3.89465004
11,8,2,0,,,,1.9946834,0.0,0.0,0.0,6.10075008
11,9,2,0,,,,1.7244834,0.0,0.0,0.0,7.5522
11,10,2,0,,,,1.5769833,0.0,0.0,0.0,8.28705
11,11,2,0,,,,2.0989833,0.0,0.0,0.0,8.25814968
