month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
11,12,2,0,,,,0.86658335,0.0,0.0,0.0,7.39660032
11,13,2,0,,,,1.9887667,0.0,0.0,0.0,5.98875
11,14,2,0,,,,3.4399,0.0,0.0,0.0,3.92934996
11,15,2,0,,,,1.2644833,0.0,0.0,0.0,1.51725
11,16,2,0,,,,1.6666,0.0,0.0,0.0,0.098000004
11,17,2,0,,,,1.2234,0.0,0.0,0.0,0.0
11,18,2,0,,,,1.3,0.0,0.0,0.0,0.0
11,19,2,0,,,,1.6095,0.0,0.0,0.0,0.0
11,20,2,0,,,,1.2840333,0.0,0.0,0.0,0.0
11,21,2,0,,,,1.0263,0.0,0.0,0.0,0.0
11,22,2,0,,,,1.3222667,0.0,0.0,0.0,0.0
11,23,2,0,,,,1.0428,0.0,0.0,0.0,0.0
11,24,2,0,,,,1.0505583,0.0,0.0,0.0,0.0
11,1,3,0,,,,1.0318167,0.0,0.0,0.0,0.0
11,2,3,0,,,,1.0304166,0.0,0.0,0.0,0.0
11,3,3,0,,,,2.5494332,0.0,0.0,0.0,0.0
11,4,3,0,,,,1.47,0.0,0.0,0.0,0.0
11,5,3,0,,,,1.1078,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.6642333,0.0,0.0,0.0,0.0
11,7,3,0,,,,1.3466,0.0,0.0,0.0,4.00460004
11,8,3,0,,,,0.9945833,0.0,0.0,0.0,6.3257496
11,9,3,0,,,,0.8933,0.0,0.0,0.0,7.3848996
11,10,3,0,,,,1.1747167,0.0,0.0,0.0,7.6530498
11,11,3,0,,,,2.2977667,0.0,0.0,0.0,7.6895004
11,12,3,0,,,,0.8785,0.0,0.0,0.0,7.2500004
11,13,3,0,,,,1.4304334,0.0,0.0,0.0,5.96330016
11,14,3,0,,,,1.4766333,0.0,0.0,0.0,3.98535
11,15,3,0,,,,1.4896166,0.0,0.0,0.0,1.59519996
11,16,3,0,,,,1.6763333,0.0,0.0,0.0,0.118250004
11,17,3,0,,,,1.4383667,0.0,0.0,0.0,0.0
11,18,3,0,,,,1.56105,0.0,0.0,0.0,0.0
11,19,3,0,,,,1.58425,0.0,0.0,0.0,0.0
11,20,3,0,,,,1.60135,0.0,0.0,0.0,0.0
11,21,3,0,,,,1.4242,0.0,0.0,0.0,0.0
11,22,3,0,,,,1.2889167,0.0,0.0,0.0,0.0
11,23,3,0,,,,1.28955,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.98413336,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.98255,0.0,0.0,0.0,0.0
11,2,4,0,,,,1.0254667,0.0,0.0,0.0,0.0
11,3,4,0,,,,1.22295,0.0,0.0,0.0,0.0
11,4,4,0,,,,1.3930666,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.97245,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.66871667,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.9332,0.0,0.0,0.0,3.93945
11,8,4,0,,,,0.91863334,0.0,0.0,0.0,6.1998996
11,9,4,0,,,,1.5930834,0.0,0.0,0.0,7.4346
11,10,4,0,,,,1.1239333,0.0,0.0,0.0,8.0332998
11,11,4,0,,,,1.1668167,0.0,0.0,0.0,7.94344992
11,12,4,0,,,,2.03145,0.0,0.0,0.0,7.1889996
11,13,4,0,,,,1.3165,0.0,0.0,0.0,5.78255016
11,14,4,0,,,,2.23895,0.0,0.0,0.0,3.77905008
11,15,4,0,,,,0.8642833,0.0,0.0,0.0,1.44759996
11,16,4,0,,,,1.1818,0.0,0.0,0.0,0.0831
11,17,4,0,,,,2.0818834,0.0,0.0,0.0,0.0
11,18,4,0,,,,1.671,0.0,0.0,0.0,0.0
11,19,4,0,,,,1.9080167,0.0,0.0,0.0,0.0
11,20,4,0,,,,1.6259,0.0,0.0,0.0,0.0
11,21,4,0,,,,1.38395,0.0,0.0,0.0,0.0
11,22,4,0,,,,1.2692833,0.0,0.0,0.0,0.0
11,23,4,0,,,,1.0255834,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.9980083,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.9859833,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.99116665,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.92976665,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.9569167,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.8900833,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.6214833,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.9500667,0.0,0.0,0.0,3.92494992
11,8,5,0,,,,1.2652833,0.0,0.0,0.0,6.13569984
11,9,5,0,,,,1.84165,0.0,0.0,0.0,7.4784
11,10,5,0,,,,1.9412667,0.0,0.0,0.0,8.0531496
11,11,5,0,,,,1.7257,0.0,0.0,0.0,7.98430008
11,12,5,0,,,,2.3062668,0.0,0.0,0.0,7.20880008
11,13,5,0,,,,1.8420167,0.0,0.0,0.0,5.77269984
11,14,5,0,,,,1.5317,0.0,0.0,0.0,3.77295
11,15,5,0,,,,1.6366667,0.0,0.0,0.0,1.4568
11,16,5,0,,,,1.2913834,0.0,0.0,0.0,0.0821000004
11,17,5,0,,,,1.2523834,0.0,0.0,0.0,0.0
11,18,5,0,,,,1.2150834,0.0,0.0,0.0,0.0
11,19,5,0,,,,1.2162666,0.0,0.0,0.0,0.0
11,20,5,0,,,,1.2746167,0.0,0.0,0.0,0.0
11,21,5,0,,,,1.2549167,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.92305,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.9319,0.0,0.0,0.0,0.0
11,24,5,0,,,,1.5907084,0.0,0.0,0.0,0.0
11,1,6,0,,,,2.20195,0.0,0.0,0.0,0.0
11,2,6,0,,,,1.3872,0.0,0.0,0.0,0.0
11,3,6,0,,,,1.7020833,0.0,0.0,0.0,0.0
11,4,6,0,,,,1.7063,0.0,0.0,0.0,0.0
11,5,6,0,,,,1.3395333,0.0,0.0,0.0,0.0
11,6,6,0,,,,1.6157167,0.0,0.0,0.0,0.0
11,7,6,0,,,,1.6242666,0.0,0.0,0.0,2.88665004
11,8,6,0,,,,1.2227334,0.0,0.0,0.0,4.4478
11,9,6,0,,,,1.2638167,0.0,0.0,0.0,3.00080004
11,10,6,0,,,,2.04205,0.0,0.0,0.0,4.8513
11,11,6,0,,,,1.6554,0.0,0.0,0.0,4.32140004
11,12,6,0,,,,1.5047834,0.0,0.0,0.0,4.93305
11,13,6,0,,,,1.1943,0.0,0.0,0.0,5.07424992
11,14,6,0,,,,1.4249667,0.0,0.0,0.0,2.72690004
11,15,6,0,,,,1.6252667,0.0,0.0,0.0,1.30815
11,16,6,0,,,,1.1622766,0.0,0.0,0.0,0.104030004
11,17,6,0,,,,1.1764333,0.0,0.0,0.0,0.0
11,18,6,0,,,,1.5817333,0.0,0.0,0.0,0.0
11,19,6,0,,,,1.32505,0.0,0.0,0.0,0.0
11,20,6,0,,,,1.0471667,0.0,0.0,0.0,0.0
11,21,6,0,,,,1.02675,0.0,0.0,0.0,0.0
11,22,6,0,,,,1.1323667,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.93215,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.98121667,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.9853,0.0,0.0,0.0,0.0
11,2,7,0,,,,1.0019833,0.0,0.0,0.0,0.0
11,3,7,0,,,,1.0037167,0.0,0.0,0.0,0.0
11,4,7,0,,,,1.0102834,0.0,0.0,0.0,0.0
11,5,7,0,,,,1.0118667,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.79215,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.99296665,0.0,0.0,0.0,3.86994984
11,8,7,0,,,,1.04845,0.0,0.0,0.0,6.17119992
11,9,7,0,,,,1.0463,0.0,0.0,0.0,7.55805
11,10,7,0,,,,1.1912,0.0,0.0,0.0,8.19735
11,11,7,0,,,,1.02175,0.0,0.0,0.0,8.0559996
11,12,7,0,,,,1.31405,0.0,0.0,0.0,7.14111
11,13,7,0,,,,1.1548333,0.0,0.0,0.0,5.89914996
11,14,7,0,,,,1.5852166,0.0,0.0,0.0,3.85144992
11,15,7,0,,,,1.8047167,0.0,0.0,0.0,1.438999968
11,16,7,0,,,,1.1832334,0.0,0.0,0.0,0.07155
11,17,7,0,,,,1.9093167,0.0,0.0,0.0,0.0
11,18,7,0,,,,1.95625,0.0,0.0,0.0,0.0
11,19,7,0,,,,1.7558334,0.0,0.0,0.0,0.0
11,20,7,0,,,,1.7129333,0.0,0.0,0.0,0.0
11,21,7,0,,,,1.4693667,0.0,0.0,0.0,0.0
11,22,7,0,,,,1.2237166,0.0,0.0,0.0,0.0
11,23,7,0,,,,1.7830334,0.0,0.0,0.0,0.0
11,24,7,0,,,,1.0456916,0.0,0.0,0.0,0.0
11,1,1,0,,,,1.0143,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.99615,0.0,0.0,0.0,0.0
11,3,1,0,,,,1.3443167,0.0,0.0,0.0,0.0
11,4,1,0,,,,1.1771667,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.9629667,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.7003667,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.9252667,0.0,0.0,0.0,3.74885004
11,8,1,0,,,,0.8927,0.0,0.0,0.0,5.95924992
11,9,1,0,,,,0.87486666,0.0,0.0,0.0,7.27444992
11,10,1,0,,,,1.1590667,0.0,0.0,0.0,7.8596496
11,11,1,0,,,,1.1731666,0.0,0.0,0.0,7.8287496
11,12,1,0,,,,1.17175,0.0,0.0,0.0,7.0812504
11,13,1,0,,,,1.22175,0.0,0.0,0.0,5.72865
11,14,1,0,,,,1.3164333,0.0,0.0,0.0,3.74480016
11,15,1,0,,,,1.6666,0.0,0.0,0.0,1.4103
11,16,1,0,,,,1.541,0.0,0.0,0.0,0.063549996
11,17,1,0,,,,1.19855,0.0,0.0,0.0,0.0
11,18,1,0,,,,2.6293166,0.0,0.0,0.0,0.0
11,19,1,0,,,,1.4215,0.0,0.0,0.0,0.0
11,20,1,0,,,,0.91465,0.0,0.0,0.0,0.0
11,21,1,0,,,,0.94416666,0.0,0.0,0.0,0.0
11,22,1,0,,,,1.2277666,0.0,0.0,0.0,0.0
11,23,1,0,,,,1.2704166,0.0,0.0,0.0,0.0
11,24,1,0,,,,1.0726917,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.96823335,0.0,0.0,0.0,0.0
11,2,2,0,,,,1.15905,0.0,0.0,0.0,0.0
11,3,2,0,,,,1.3589,0.0,0.0,0.0,0.0
11,4,2,0,,,,1.4200333,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.9694333,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.7809,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.94895,0.0,0.0,0.0,3.54615
11,8,2,0,,,,0.9625,0.0,0.0,0.0,5.83565004
11,9,2,0,,,,0.9392,0.0,0.0,0.0,7.2444
11,10,2,0,,,,0.9622167,0.0,0.0,0.0,6.4290498
11,11,2,0,,,,1.00185,0.0,0.0,0.0,7.1826
11,12,2,0,,,,0.78961664,0.0,0.0,0.0,6.72085032
11,13,2,0,,,,1.41225,0.0,0.0,0.0,3.86055
11,14,2,0,,,,1.6183,0.0,0.0,0.0,2.50155
11,15,2,0,,,,1.5193833,0.0,0.0,0.0,0.8853
11,16,2,0,,,,1.2874167,0.0,0.0,0.0,0.071049996
11,17,2,0,,,,1.2168666,0.0,0.0,0.0,0.0
11,18,2,0,,,,0.92151666,0.0,0.0,0.0,0.0
11,19,2,0,,,,1.3600334,0.0,0.0,0.0,0.0
11,20,2,0,,,,1.591,0.0,0.0,0.0,0.0
11,21,2,0,,,,1.1369667,0.0,0.0,0.0,0.0
11,22,2,0,,,,1.1325667,0.0,0.0,0.0,0.0
11,23,2,0,,,,1.0371833,0.0,0.0,0.0,0.0
11,24,2,0,,,,1.1912167,0.0,0.0,0.0,0.0
11,1,3,0,,,,1.0771,0.0,0.0,0.0,0.0
11,2,3,0,,,,1.0881166,0.0,0.0,0.0,0.0
11,3,3,0,,,,1.3578666,0.0,0.0,0.0,0.0
11,4,3,0,,,,1.45425,0.0,0.0,0.0,0.0
11,5,3,0,,,,1.2755834,0.0,0.0,0.0,0.0
11,6,3,0,,,,1.1363833,0.0,0.0,0.0,0.0
11,7,3,0,,,,1.08175,0.0,0.0,0.0,3.43774992
11,8,3,0,,,,1.05685,0.0,0.0,0.0,5.79465
11,9,3,0,,,,1.0323334,0.0,0.0,0.0,6.61189968
11,10,3,0,,,,1.23795,0.0,0.0,0.0,5.2143
11,11,3,0,,,,1.0856833,0.0,0.0,0.0,6.25480008
11,12,3,0,,,,1.0704167,0.0,0.0,0.0,5.3784
11,13,3,0,,,,1.1897334,0.0,0.0,0.0,4.31139996
11,14,3,0,,,,1.2657334,0.0,0.0,0.0,3.63585
11,15,3,0,,,,1.30165,0.0,0.0,0.0,1.35560004
11,16,3,0,,,,1.1184833,0.0,0.0,0.0,0.139150008
11,17,3,0,,,,1.1030166,0.0,0.0,0.0,0.0
11,18,3,0,,,,1.02075,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.9659333,0.0,0.0,0.0,0.0
11,20,3,0,,,,0.9127333,0.0,0.0,0.0,0.0
11,21,3,0,,,,1.4000666,0.0,0.0,0.0,0.0
11,22,3,0,,,,1.4315833,0.0,0.0,0.0,0.0
11,23,3,0,,,,1.0424167,0.0,0.0,0.0,0.0
11,24,3,0,,,,1.0448084,0.0,0.0,0.0,0.0
11,1,4,0,,,,1.0444167,0.0,0.0,0.0,0.0
11,2,4,0,,,,1.0395,0.0,0.0,0.0,0.0
11,3,4,0,,,,1.2807333,0.0,0.0,0.0,0.0
11,4,4,0,,,,1.40305,0.0,0.0,0.0,0.0
11,5,4,0,,,,1.0837667,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.79845,0.0,0.0,0.0,0.0
11,7,4,0,,,,1.1293666,0.0,0.0,0.0,3.87135
11,8,4,0,,,,1.3035333,0.0,0.0,0.0,6.41265
11,9,4,0,,,,0.9999667,0.0,0.0,0.0,7.9391496
11,10,4,0,,,,0.97756666,0.0,0.0,0.0,8.6460498
11,11,4,0,,,,0.96603334,0.0,0.0,0.0,8.5746
11,12,4,0,,,,0.9739,0.0,0.0,0.0,7.73764968
11,13,4,0,,,,1.2289833,0.0,0.0,0.0,6.2060004
11,14,4,0,,,,2.1372333,0.0,0.0,0.0,4.00839996
11,15,4,0,,,,1.8926166,0.0,0.0,0.0,1.4532
11,16,4,0,,,,1.7392833,0.0,0.0,0.0,0.061599996
11,17,4,0,,,,1.9668334,0.0,0.0,0.0,0.0
11,18,4,0,,,,2.0304334,0.0,0.0,0.0,0.0
11,19,4,0,,,,1.4414166,0.0,0.0,0.0,0.0
11,20,4,0,,,,1.6296667,0.0,0.0,0.0,0.0
11,21,4,0,,,,2.3228166,0.0,0.0,0.0,0.0
11,22,4,0,,,,2.2344334,0.0,0.0,0.0,0.0
11,23,4,0,,,,2.0172668,0.0,0.0,0.0,0.0
11,24,4,0,,,,1.4606667,0.0,0.0,0.0,0.0
11,1,5,0,,,,1.9394333,0.0,0.0,0.0,0.0
11,2,5,0,,,,1.75735,0.0,0.0,0.0,0.0
11,3,5,0,,,,2.0501666,0.0,0.0,0.0,0.0
11,4,5,0,,,,2.0593166,0.0,0.0,0.0,0.0
11,5,5,0,,,,1.5891167,0.0,0.0,0.0,0.0
11,6,5,0,,,,1.5161,0.0,0.0,0.0,0.0
11,7,5,0,,,,1.8912,0.0,0.0,0.0,3.8814
11,8,5,0,,,,1.1038834,0.0,0.0,0.0,6.33589968
11,9,5,0,,,,1.5046667,0.0,0.0,0.0,7.8620004
11,10,5,0,,,,0.9983,0.0,0.0,0.0,8.51895
11,11,5,0,,,,1.2600334,0.0,0.0,0.0,8.3988
11,12,5,0,,,,1.0569667,0.0,0.0,0.0,7.5815004
11,13,5,0,,,,1.4541833,0.0,0.0,0.0,5.97230016
11,14,5,0,,,,1.3743167,0.0,0.0,0.0,3.85255008
11,15,5,0,,,,1.2715666,0.0,0.0,0.0,1.43625
11,16,5,0,,,,1.6308334,0.0,0.0,0.0,0.06045
11,17,5,0,,,,1.6603833,0.0,0.0,0.0,0.0
11,18,5,0,,,,1.40125,0.0,0.0,0.0,0.0
11,19,5,0,,,,1.8830333,0.0,0.0,0.0,0.0
11,20,5,0,,,,2.29325,0.0,0.0,0.0,0.0
11,21,5,0,,,,1.55115,0.0,0.0,0.0,0.0
11,22,5,0,,,,1.6327833,0.0,0.0,0.0,0.0
11,23,5,0,,,,1.42535,0.0,0.0,0.0,0.0
11,24,5,0,,,,1.8742917,0.0,0.0,0.0,0.0
11,1,6,0,,,,1.5835333,0.0,0.0,0.0,0.0
11,2,6,0,,,,1.7805834,0.0,0.0,0.0,0.0
11,3,6,0,,,,1.8901666,0.0,0.0,0.0,0.0
11,4,6,0,,,,1.8154833,0.0,0.0,0.0,0.0
11,5,6,0,,,,1.7790834,0.0,0.0,0.0,0.0
11,6,6,0,,,,1.8317,0.0,0.0,0.0,0.0
11,7,6,0,,,,1.9363166,0.0,0.0,0.0,3.80655
11,8,6,0,,,,1.5921,0.0,0.0,0.0,6.06094992
11,9,6,0,,,,4.14285,0.0,0.0,0.0,7.08964968
11,10,6,0,,,,1.81915,0.0,0.0,0.0,5.41069992
11,11,6,0,,,,1.9216666,0.0,0.0,0.0,3.66744984
11,12,6,0,,,,1.3622167,0.0,0.0,0.0,3.05484996
11,13,6,0,,,,1.4752166,0.0,0.0,0.0,2.76294996
11,14,6,0,,,,1.2617167,0.0,0.0,0.0,3.76434996
11,15,6,0,,,,1.2539,0.0,0.0,0.0,0.99185004
11,16,6,0,,,,1.04325,0.0,0.0,0.0,0.089799996
11,17,6,0,,,,1.0020167,0.0,0.0,0.0,0.0
11,18,6,0,,,,1.0116667,0.0,0.0,0.0,0.0
11,19,6,0,,,,1.1283833,0.0,0.0,0.0,0.0
11,20,6,0,,,,1.0084,0.0,0.0,0.0,0.0
11,21,6,0,,,,1.74175,0.0,0.0,0.0,0.0
11,22,6,0,,,,1.4493834,0.0,0.0,0.0,0.0
11,23,6,0,,,,1.51285,0.0,0.0,0.0,0.0
11,24,6,0,,,,1.6613834,0.0,0.0,0.0,0.0
11,1,7,0,,,,1.35815,0.0,0.0,0.0,0.0
11,2,7,0,,,,1.6891834,0.0,0.0,0.0,0.0
11,3,7,0,,,,1.6708833,0.0,0.0,0.0,0.0
11,4,7,0,,,,1.49195,0.0,0.0,0.0,0.0
11,5,7,0,,,,1.47945,0.0,0.0,0.0,0.0
11,6,7,0,,,,1.67,0.0,0.0,0.0,0.0
11,7,7,0,,,,1.2961167,0.0,0.0,0.0,0.351499992
11,8,7,0,,,,1.6225333,0.0,0.0,0.0,2.85859992
11,9,7,0,,,,0.92181665,0.0,0.0,0.0,5.86205016
11,10,7,0,,,,1.5333,0.0,0.0,0.0,6.9442002
11,11,7,0,,,,1.6041666,0.0,0.0,0.0,5.45685
11,12,7,0,,,,1.6122,0.0,0.0,0.0,5.60535
11,13,7,0,,,,1.4369,0.0,0.0,0.0,3.4392
11,14,7,0,,,,0.9691667,0.0,0.0,0.0,1.56655008
11,15,7,0,,,,0.9457,0.0,0.0,0.0,0.36765
11,16,7,0,,,,0.93875,0.0,0.0,0.0,0.0
11,17,7,0,,,,1.2070167,0.0,0.0,0.0,0.0
11,18,7,0,,,,1.2243333,0.0,0.0,0.0,0.0
11,19,7,0,,,,1.3450667,0.0,0.0,0.0,0.0
11,20,7,0,,,,2.2713168,0.0,0.0,0.0,0.0
11,21,7,0,,,,1.3092834,0.0,0.0,0.0,0.0
11,22,7,0,,,,1.6706667,0.0,0.0,0.0,0.0
11,23,7,0,,,,1.3215166,0.0,0.0,0.0,0.0
11,24,7,0,,,,1.4830583,0.0,0.0,0.0,0.0
11,1,1,0,,,,1.35845,0.0,0.0,0.0,0.0
11,2,1,0,,,,1.6192583,0.0,0.0,0.0,0.0
11,3,1,0,,,,1.5259167,0.0,0.0,0.0,0.0
11,4,1,0,,,,2.00965,0.0,0.0,0.0,0.0
11,5,1,0,,,,1.6977,0.0,0.0,0.0,0.0
11,6,1,0,,,,1.8452834,0.0,0.0,0.0,0.0
11,7,1,0,,,,1.6015,0.0,0.0,0.0,0.53235
11,8,1,0,,,,2.3655,0.0,0.0,0.0,1.1964
11,9,1,0,,,,1.6916,0.0,0.0,0.0,2.55515004
11,10,1,0,,,,1.0858166,0.0,0.0,0.0,2.50575
11,11,1,0,,,,1.0271833,0.0,0.0,0.0,1.57449996
11,12,1,0,,,,0.9554833,0.0,0.0,0.0,0.32415
11,13,1,0,,,,0.9501,0.0,0.0,0.0,0.53235
11,14,1,0,,,,0.9652,0.0,0.0,0.0,0.67864998
11,15,1,0,,,,0.95488334,0.0,0.0,0.0,0.213399996
11,16,1,0,,,,0.9769167,0.0,0.0,0.0,0.0
11,17,1,0,,,,1.2537167,0.0,0.0,0.0,0.0
11,18,1,0,,,,1.6956834,0.0,0.0,0.0,0.0
11,19,1,0,,,,1.3227667,0.0,0.0,0.0,0.0
11,20,1,0,,,,2.0611334,0.0,0.0,0.0,0.0
11,21,1,0,,,,2.50175,0.0,0.0,0.0,0.0
11,22,1,0,,,,2.2048433,0.0,0.0,0.0,0.0
11,23,1,0,,,,1.4631667,0.0,0.0,0.0,0.0
11,24,1,0,,,,1.7614334,0.0,0.0,0.0,0.0
11,1,2,0,,,,2.06935,0.0,0.0,0.0,0.0
11,2,2,0,,,,1.9296,0.0,0.0,0.0,0.0
11,3,2,0,,,,2.1090834,0.0,0.0,0.0,0.0
11,4,2,0,,,,2.5592833,0.0,0.0,0.0,0.0
11,5,2,0,,,,1.9104,0.0,0.0,0.0,0.0
11,6,2,0,,,,1.6692166,0.0,0.0,0.0,0.0
11,7,2,0,,,,2.8722668,0.0,0.0,0.0,3.44725008
11,8,2,0,,,,1.3532166,0.0,0.0,0.0,5.87205
11,9,2,0,,,,1.3231167,0.0,0.0,0.0,7.31464968
11,10,2,0,,,,0.9926,0.0,0.0,0.0,7.99125
11,11,2,0,,,,1.31815,0.0,0.0,0.0,7.8967002
11,12,2,0,,,,0.9845,0.0,0.0,0.0,7.08214968
11,13,2,0,,,,1.3226833,0.0,0.0,0.0,5.63500008
11,14,2,0,,,,1.0545666,0.0,0.0,0.0,3.7215
11,15,2,0,,,,0.9895833,0.0,0.0,0.0,1.397500032
11,16,2,0,,,,1.7814,0.0,0.0,0.0,0.05655
11,17,2,0,,,,2.0757167,0.0,0.0,0.0,0.0
11,18,2,0,,,,1.4388833,0.0,0.0,0.0,0.0
11,19,2,0,,,,1.3197833,0.0,0.0,0.0,0.0
11,20,2,0,,,,1.3068833,0.0,0.0,0.0,0.0
11,21,2,0,,,,1.5221334,0.0,0.0,0.0,0.0
11,22,2,0,,,,1.5268333,0.0,0.0,0.0,0.0
11,23,2,0,,,,1.6849667,0.0,0.0,0.0,0.0
11,24,2,0,,,,1.7949916,0.0,0.0,0.0,0.0
11,1,3,0,,,,2.0753667,0.0,0.0,0.0,0.0
11,2,3,0,,,,2.0336,0.0,0.0,0.0,0.0
11,3,3,0,,,,1.9701166,0.0,0.0,0.0,0.0
11,4,3,0,,,,2.4546833,0.0,0.0,0.0,0.0
11,5,3,0,,,,2.0013833,0.0,0.0,0.0,0.0
11,6,3,0,,,,1.8006,0.0,0.0,0.0,0.0
11,7,3,0,,,,1.7151667,0.0,0.0,0.0,3.33055008
11,8,3,0,,,,1.2808,0.0,0.0,0.0,5.84575008
11,9,3,0,,,,1.37025,0.0,0.0,0.0,6.78555
11,10,3,0,,,,1.2487667,0.0,0.0,0.0,7.3952496
11,11,3,0,,,,0.95418334,0.0,0.0,0.0,7.7946
11,12,3,0,,,,0.9446333,0.0,0.0,0.0,7.15395
11,13,3,0,,,,0.9396667,0.0,0.0,0.0,5.43519984
11,14,3,0,,,,0.93556666,0.0,0.0,0.0,3.47655
11,15,3,0,,,,0.92338336,0.0,0.0,0.0,1.37184996
11,16,3,0,,,,0.91228336,0.0,0.0,0.0,0.108800004
11,17,3,0,,,,1.22975,0.0,0.0,0.0,0.0
11,18,3,0,,,,1.3738333,0.0,0.0,0.0,0.0
11,19,3,0,,,,1.6891667,0.0,0.0,0.0,0.0
11,20,3,0,,,,2.1629333,0.0,0.0,0.0,0.0
11,21,3,0,,,,1.3604,0.0,0.0,0.0,0.0
11,22,3,0,,,,1.3382666,0.0,0.0,0.0,0.0
11,23,3,0,,,,1.32405,0.0,0.0,0.0,0.0
11,24,3,0,,,,1.6086583,0.0,0.0,0.0,0.0
11,1,4,0,,,,1.85645,0.0,0.0,0.0,0.0
11,2,4,0,,,,2.0715,0.0,0.0,0.0,0.0
11,3,4,0,,,,1.9253666,0.0,0.0,0.0,0.0
11,4,4,0,,,,1.6099167,0.0,0.0,0.0,0.0
11,5,4,0,,,,1.66555,0.0,0.0,0.0,0.0
11,6,4,0,,,,1.57825,0.0,0.0,0.0,0.0
11,7,4,0,,,,1.5644833,0.0,0.0,0.0,3.4317
11,8,4,0,,,,1.8174167,0.0,0.0,0.0,6.13164996
11,9,4,0,,,,2.6587167,0.0,0.0,0.0,7.7703
11,10,4,0,,,,1.58985,0.0,0.0,0.0,8.5634502
11,11,4,0,,,,1.2180333,0.0,0.0,0.0,8.3871
11,12,4,0,,,,1.6891834,0.0,0.0,0.0,7.7052504
11,13,4,0,,,,2.45005,0.0,0.0,0.0,6.13294992
11,14,4,0,,,,1.85725,0.0,0.0,0.0,3.94785
11,15,4,0,,,,1.0293666,0.0,0.0,0.0,1.45164996
11,16,4,0,,,,1.0914,0.0,0.0,0.0,0.072549996
11,17,4,0,,,,5.65575,0.0,0.0,0.0,0.0
11,18,4,0,,,,1.4112,0.0,0.0,0.0,0.0
11,19,4,0,,,,1.64025,0.0,0.0,0.0,0.0
11,20,4,0,,,,1.0022167,0.0,0.0,0.0,0.0
11,21,4,0,,,,1.2837833,0.0,0.0,0.0,0.0
11,22,4,0,,,,1.65635,0.0,0.0,0.0,0.0
11,23,4,0,,,,1.3347334,0.0,0.0,0.0,0.0
11,24,4,0,,,,1.3239,0.0,0.0,0.0,0.0
11,1,5,0,,,,2.8023334,0.0,0.0,0.0,0.0
11,2,5,0,,,,2.0296667,0.0,0.0,0.0,0.0
11,3,5,0,,,,1.8149667,0.0,0.0,0.0,0.0
11,4,5,0,,,,1.4381666,0.0,0.0,0.0,0.0
11,5,5,0,,,,1.8498167,0.0,0.0,0.0,0.0
11,6,5,0,,,,1.34825,0.0,0.0,0.0,0.0
11,7,5,0,,,,1.6275166,0.0,0.0,0.0,3.4476
11,8,5,0,,,,1.6474333,0.0,0.0,0.0,6.04119984
11,9,5,0,,,,1.45765,0.0,0.0,0.0,7.43755008
11,10,5,0,,,,1.4836,0.0,0.0,0.0,8.0250498
11,11,5,0,,,,1.1336334,0.0,0.0,0.0,7.9821
11,12,5,0,,,,1.0148,0.0,0.0,0.0,7.2262002
11,13,5,0,,,,0.9994,0.0,0.0,0.0,5.86525008
11,14,5,0,,,,1.0044,0.0,0.0,0.0,3.81795
11,15,5,0,,,,1.0342667,0.0,0.0,0.0,1.41264996
11,16,5,0,,,,0.97073334,0.0,0.0,0.0,0.067700004
11,17,5,0,,,,1.2619667,0.0,0.0,0.0,0.0
11,18,5,0,,,,1.2012,0.0,0.0,0.0,0.0
11,19,5,0,,,,1.8464167,0.0,0.0,0.0,0.0
11,20,5,0,,,,2.0454333,0.0,0.0,0.0,0.0
11,21,5,0,,,,1.7976667,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.9849833,0.0,0.0,0.0,0.0
11,23,5,0,,,,1.71005,0.0,0.0,0.0,0.0
11,24,5,0,,,,1.9923167,0.0,0.0,0.0,0.0
11,1,6,0,,,,2.0182166,0.0,0.0,0.0,0.0
11,2,6,0,,,,2.2569,0.0,0.0,0.0,0.0
11,3,6,0,,,,2.1023166,0.0,0.0,0.0,0.0
11,4,6,0,,,,2.38465,0.0,0.0,0.0,0.0
11,5,6,0,,,,2.3030667,0.0,0.0,0.0,0.0
11,6,6,0,,,,2.3447165,0.0,0.0,0.0,0.0
11,7,6,0,,,,2.2749834,0.0,0.0,0.0,2.64259992
11,8,6,0,,,,2.1853833,0.0,0.0,0.0,5.76759996
11,9,6,0,,,,1.5194,0.0,0.0,0.0,7.4343504
11,10,6,0,,,,2.07915,0.0,0.0,0.0,8.1117
11,11,6,0,,,,1.9131334,0.0,0.0,0.0,7.773
11,12,6,0,,,,1.3840333,0.0,0.0,0.0,5.47794984
11,13,6,0,,,,1.2772167,0.0,0.0,0.0,2.217
11,14,6,0,,,,1.2711,0.0,0.0,0.0,0.580300008
11,15,6,0,,,,1.7109333,0.0,0.0,0.0,0.00260000004
11,16,6,0,,,,1.82885,0.0,0.0,0.0,0.00579999984
11,17,6,0,,,,2.7600667,0.0,0.0,0.0,0.0
11,18,6,0,,,,3.1703167,0.0,0.0,0.0,0.0
11,19,6,0,,,,2.2258832,0.0,0.0,0.0,0.0
11,20,6,0,,,,2.5275667,0.0,0.0,0.0,0.0
11,21,6,0,,,,3.13595,0.0,0.0,0.0,0.0
11,22,6,0,,,,2.9193833,0.0,0.0,0.0,0.0
11,23,6,0,,,,3.2329834,0.0,0.0,0.0,0.0
11,24,6,0,,,,2.662125,0.0,0.0,0.0,0.0
11,1,7,0,,,,1.9074167,0.0,0.0,0.0,0.0
11,2,7,0,,,,2.3104832,0.0,0.0,0.0,0.0
11,3,7,0,,,,2.3645167,0.0,0.0,0.0,0.0
11,4,7,0,,,,2.1754,0.0,0.0,0.0,0.0
11,5,7,0,,,,2.2303,0.0,0.0,0.0,0.0
11,6,7,0,,,,2.3936834,0.0,0.0,0.0,0.0
11,7,7,0,,,,2.4803166,0.0,0.0,0.0,0.509800008
11,8,7,0,,,,4.6879334,0.0,0.0,0.0,0.537199992
11,9,7,0,,,,6.28805,0.0,0.0,0.0,0.4509
11,10,7,0,,,,3.0813668,0.0,0.0,0.0,0.1932
11,11,7,0,,,,2.1967168,0.0,0.0,0.0,0.269150004
11,12,7,0,,,,2.5761333,0.0,0.0,0.0,0.618350004
11,13,7,0,,,,2.3054166,0.0,0.0,0.0,0.802249968
11,14,7,0,,,,2.2985666,0.0,0.0,0.0,0.223699992
11,15,7,0,,,,2.4557667,0.0,0.0,0.0,0.3369
11,16,7,0,,,,3.7343333,0.0,0.0,0.0,0.0156
11,17,7,0,,,,3.5836666,0.0,0.0,0.0,0.0
11,18,7,0,,,,2.6057668,0.0,0.0,0.0,0.0
11,19,7,0,,,,2.8105,0.0,0.0,0.0,0.0
11,20,7,0,,,,2.7179,0.0,0.0,0.0,0.0
11,21,7,0,,,,2.6916,0.0,0.0,0.0,0.0
11,22,7,0,,,,2.27265,0.0,0.0,0.0,0.0
11,23,7,0,,,,2.3619833,0.0,0.0,0.0,0.0
11,24,7,0,,,,2.45895,0.0,0.0,0.0,0.0
11,1,1,0,,,,2.7668667,0.0,0.0,0.0,0.0
11,2,1,0,,,,2.7255833,0.0,0.0,0.0,0.0
11,3,1,0,,,,2.6498,0.0,0.0,0.0,0.0
11,4,1,0,,,,2.56715,0.0,0.0,0.0,0.0
11,5,1,0,,,,2.61135,0.0,0.0,0.0,0.0
11,6,1,0,,,,2.5554,0.0,0.0,0.0,0.0
11,7,1,0,,,,3.6177166,0.0,0.0,0.0,2.64800004
11,8,1,0,,,,6.790633,0.0,0.0,0.0,3.99525
11,9,1,0,,,,3.68625,0.0,0.0,0.0,3.81355008
11,10,1,0,,,,2.31225,0.0,0.0,0.0,6.12625008
11,11,1,0,,,,1.8866833,0.0,0.0,0.0,7.70044992
11,12,1,0,,,,1.94265,0.0,0.0,0.0,5.39505
11,13,1,0,,,,1.4099333,0.0,0.0,0.0,3.73865004
11,14,1,0,,,,2.3995,0.0,0.0,0.0,1.31814996
11,15,1,0,,,,1.91785,0.0,0.0,0.0,1.146700008
11,16,1,0,,,,2.4257667,0.0,0.0,0.0,0.141500004
11,17,1,0,,,,1.8072,0.0,0.0,0.0,0.0
11,18,1,0,,,,2.7504334,0.0,0.0,0.0,0.0
11,19,1,0,,,,2.6207833,0.0,0.0,0.0,0.0
11,20,1,0,,,,2.4536834,0.0,0.0,0.0,0.0
11,21,1,0,,,,1.6623,0.0,0.0,0.0,0.0
11,22,1,0,,,,1.7011666,0.0,0.0,0.0,0.0
11,23,1,0,,,,2.1282334,0.0,0.0,0.0,0.0
11,24,1,0,,,,1.7789167,0.0,0.0,0.0,0.0
11,1,2,0,,,,2.1649666,0.0,0.0,0.0,0.0
11,2,2,0,,,,1.9157667,0.0,0.0,0.0,0.0
11,3,2,0,,,,2.1214833,0.0,0.0,0.0,0.0
11,4,2,0,,,,2.2365832,0.0,0.0,0.0,0.0
11,5,2,0,,,,1.9710166,0.0,0.0,0.0,0.0
11,6,2,0,,,,1.9924166,0.0,0.0,0.0,0.0
11,7,2,0,,,,2.9508,0.0,0.0,0.0,3.25164996
11,8,2,0,,,,2.1203833,0.0,0.0,0.0,5.99934996
11,9,2,0,,,,2.1765833,0.0,0.0,0.0,7.6272504
11,10,2,0,,,,1.3554333,0.0,0.0,0.0,8.3853504
11,11,2,0,,,,1.9786333,0.0,0.0,0.0,8.3850498
11,12,2,0,,,,1.3845667,0.0,0.0,0.0,7.6121496
11,13,2,0,,,,0.9791,0.0,0.0,0.0,6.09560004
11,14,2,0,,,,1.2382166,0.0,0.0,0.0,3.96799992
11,15,2,0,,,,1.3619167,0.0,0.0,0.0,1.4337
11,16,2,0,,,,1.6063,0.0,0.0,0.0,0.0414
11,17,2,0,,,,2.5616667,0.0,0.0,0.0,0.0
11,18,2,0,,,,1.89605,0.0,0.0,0.0,0.0
11,19,2,0,,,,2.6772833,0.0,0.0,0.0,0.0
11,20,2,0,,,,2.2762,0.0,0.0,0.0,0.0
11,21,2,0,,,,2.3745,0.0,0.0,0.0,0.0
11,22,2,0,,,,2.6514666,0.0,0.0,0.0,0.0
11,23,2,0,,,,2.7523668,0.0,0.0,0.0,0.0
11,24,2,0,,,,2.4608667,0.0,0.0,0.0,0.0
11,1,3,0,,,,2.35245,0.0,0.0,0.0,0.0
11,2,3,0,,,,2.1367166,0.0,0.0,0.0,0.0
11,3,3,0,,,,2.3453,0.0,0.0,0.0,0.0
11,4,3,0,,,,2.0066,0.0,0.0,0.0,0.0
11,5,3,0,,,,2.4280834,0.0,0.0,0.0,0.0
11,6,3,0,,,,2.7582,0.0,0.0,0.0,0.0
11,7,3,0,,,,3.1392834,0.0,0.0,0.0,3.36655008
11,8,3,0,,,,1.8181666,0.0,0.0,0.0,5.82680016
11,9,3,0,,,,1.9094833,0.0,0.0,0.0,7.32915
11,10,3,0,,,,2.1348,0.0,0.0,0.0,7.95394992
11,11,3,0,,,,2.3798666,0.0,0.0,0.0,7.0482
11,12,3,0,,,,3.4029334,0.0,0.0,0.0,7.1553996
11,13,3,0,,,,3.6757166,0.0,0.0,0.0,5.71055016
11,14,3,0,,,,2.3607,0.0,0.0,0.0,3.72189996
11,15,3,0,,,,1.8407667,0.0,0.0,0.0,1.35354996
11,16,3,0,,,,0.98693335,0.0,0.0,0.0,0.05175
11,17,3,0,,,,2.0494332,0.0,0.0,0.0,0.0
11,18,3,0,,,,1.2503333,0.0,0.0,0.0,0.0
11,19,3,0,,,,1.9023833,0.0,0.0,0.0,0.0
11,20,3,0,,,,2.7662833,0.0,0.0,0.0,0.0
11,21,3,0,,,,3.6644833,0.0,0.0,0.0,0.0
11,22,3,0,,,,2.391,0.0,0.0,0.0,0.0
11,23,3,0,,,,1.7658666,0.0,0.0,0.0,0.0
11,24,3,0,,,,2.289775,0.0,0.0,0.0,0.0
12,1,4,0,,,,2.3665667,0.0,0.0,0.0,0.0
12,2,4,0,,,,2.0609,0.0,0.0,0.0,0.0
12,3,4,0,,,,2.17,0.0,0.0,0.0,0.0
12,4,4,0,,,,2.6321332,0.0,0.0,0.0,0.0
12,5,4,0,,,,2.3727834,0.0,0.0,0.0,0.0
12,6,4,0,,,,2.04425,0.0,0.0,0.0,0.0
12,7,4,0,,,,2.7908168,0.0,0.0,0.0,0.91715004
12,8,4,0,,,,3.6214833,0.0,0.0,0.0,2.62009992
12,9,4,0,,,,4.922517,0.0,0.0,0.0,4.8366
12,10,4,0,,,,1.4574833,0.0,0.0,0.0,4.18545
12,11,4,0,,,,1.4650333,0.0,0.0,0.0,3.35895
12,12,4,0,,,,1.0148,0.0,0.0,0.0,6.4507002
12,13,4,0,,,,1.0101334,0.0,0.0,0.0,5.24615004
12,14,4,0,,,,1.1354834,0.0,0.0,0.0,3.56655
12,15,4,0,,,,1.06515,0.0,0.0,0.0,1.33902504
12,16,4,0,,,,2.3655334,0.0,0.0,0.0,0.09495
12,17,4,0,,,,2.4680834,0.0,0.0,0.0,0.0
12,18,4,0,,,,2.0451167,0.0,0.0,0.0,0.0
12,19,4,0,,,,2.5559833,0.0,0.0,0.0,0.0
12,20,4,0,,,,2.7077,0.0,0.0,0.0,0.0
12,21,4,0,,,,1.37695,0.0,0.0,0.0,0.0
12,22,4,0,,,,1.7321833,0.0,0.0,0.0,0.0
12,23,4,0,,,,1.8155167,0.0,0.0,0.0,0.0
12,24,4,0,,,,2.1488583,0.0,0.0,0.0,0.0
12,1,5,0,,,,1.9042333,0.0,0.0,0.0,0.0
12,2,5,0,,,,2.0786834,0.0,0.0,0.0,0.0
12,3,5,0,,,,2.02365,0.0,0.0,0.0,0.0
12,4,5,0,,,,2.0427,0.0,0.0,0.0,0.0
12,5,5,0,,,,2.40695,0.0,0.0,0.0,0.0
12,6,5,0,,,,2.2385666,0.0,0.0,0.0,0.0
12,7,5,0,,,,2.24345,0.0,0.0,0.0,3.2163
12,8,5,0,,,,2.7375834,0.0,0.0,0.0,5.99575008
12,9,5,0,,,,2.1308167,0.0,0.0,0.0,7.6698504
12,10,5,0,,,,2.0612333,0.0,0.0,0.0,8.4101496
12,11,5,0,,,,3.5430834,0.0,0.0,0.0,8.2392504
12,12,5,0,,,,2.2754,0.0,0.0,0.0,7.41555
12,13,5,0,,,,1.8283666,0.0,0.0,0.0,6.03247488
12,14,5,0,,,,2.30975,0.0,0.0,0.0,3.92814996
12,15,5,0,,,,3.1550167,0.0,0.0,0.0,1.43655
12,16,5,0,,,,3.7438166,0.0,0.0,0.0,0.0543500004
12,17,5,0,,,,2.9242,0.0,0.0,0.0,0.0
12,18,5,0,,,,3.2172167,0.0,0.0,0.0,0.0
12,19,5,0,,,,2.5056667,0.0,0.0,0.0,0.0
12,20,5,0,,,,2.4993834,0.0,0.0,0.0,0.0
12,21,5,0,,,,3.8084333,0.0,0.0,0.0,0.0
12,22,5,0,,,,2.0119166,0.0,0.0,0.0,0.0
12,23,5,0,,,,2.4661834,0.0,0.0,0.0,0.0
12,24,5,0,,,,1.949475,0.0,0.0,0.0,0.0
12,1,6,0,,,,2.4143,0.0,0.0,0.0,0.0
12,2,6,0,,,,1.9914666,0.0,0.0,0.0,0.0
12,3,6,0,,,,2.5937166,0.0,0.0,0.0,0.0
12,4,6,0,,,,2.2163334,0.0,0.0,0.0,0.0
12,5,6,0,,,,2.3059,0.0,0.0,0.0,0.0
12,6,6,0,,,,2.2731333,0.0,0.0,0.0,0.0
12,7,6,0,,,,3.3549,0.0,0.0,0.0,3.24335004
12,8,6,0,,,,4.1529665,0.0,0.0,0.0,5.87805
12,9,6,0,,,,3.7932668,0.0,0.0,0.0,7.4928504
12,10,6,0,,,,2.32275,0.0,0.0,0.0,8.2310004
12,11,6,0,,,,2.2053833,0.0,0.0,0.0,8.2500498
12,12,6,0,,,,2.25245,0.0,0.0,0.0,7.4577
12,13,6,0,,,,2.6286166,0.0,0.0,0.0,6.02784996
12,14,6,0,,,,1.7914667,0.0,0.0,0.0,3.9138
12,15,6,0,,,,1.7677333,0.0,0.0,0.0,1.411750032
12,16,6,0,,,,1.29475,0.0,0.0,0.0,0.0462
12,17,6,0,,,,1.4091,0.0,0.0,0.0,0.0
12,18,6,0,,,,1.39315,0.0,0.0,0.0,0.0
12,19,6,0,,,,1.2847834,0.0,0.0,0.0,0.0
12,20,6,0,,,,1.4585333,0.0,0.0,0.0,0.0
12,21,6,0,,,,1.2785833,0.0,0.0,0.0,0.0
12,22,6,0,,,,1.4258167,0.0,0.0,0.0,0.0
12,23,6,0,,,,1.39415,0.0,0.0,0.0,0.0
12,24,6,0,,,,1.3714417,0.0,0.0,0.0,0.0
12,1,7,0,,,,1.6838334,0.0,0.0,0.0,0.0
12,2,7,0,,,,1.43435,0.0,0.0,0.0,0.0
12,3,7,0,,,,1.47535,0.0,0.0,0.0,0.0
12,4,7,0,,,,1.4103167,0.0,0.0,0.0,0.0
12,5,7,0,,,,1.39165,0.0,0.0,0.0,0.0
12,6,7,0,,,,1.30565,0.0,0.0,0.0,0.0
12,7,7,0,,,,1.4863167,0.0,0.0,0.0,3.0906
12,8,7,0,,,,1.8013333,0.0,0.0,0.0,5.62865004
12,9,7,0,,,,2.6129167,0.0,0.0,0.0,7.1039502
12,10,7,0,,,,1.7175666,0.0,0.0,0.0,7.7662998
12,11,7,0,,,,1.42605,0.0,0.0,0.0,7.7257002
12,12,7,0,,,,1.45625,0.0,0.0,0.0,7.02814968
12,13,7,0,,,,1.4967,0.0,0.0,0.0,5.66944992
12,14,7,0,,,,1.0359334,0.0,0.0,0.0,3.3966
12,15,7,0,,,,1.0217167,0.0,0.0,0.0,1.23909996
12,16,7,0,,,,0.9920833,0.0,0.0,0.0,0.082000002
12,17,7,0,,,,0.9863833,0.0,0.0,0.0,0.0
12,18,7,0,,,,0.99193335,0.0,0.0,0.0,0.0
12,19,7,0,,,,1.7037834,0.0,0.0,0.0,0.0
12,20,7,0,,,,2.2892334,0.0,0.0,0.0,0.0
12,21,7,0,,,,1.3655,0.0,0.0,0.0,0.0
12,22,7,0,,,,1.10575,0.0,0.0,0.0,0.0
12,23,7,0,,,,1.20645,0.0,0.0,0.0,0.0
12,24,7,0,,,,1.4006584,0.0,0.0,0.0,0.0
12,1,1,0,,,,1.6176167,0.0,0.0,0.0,0.0
12,2,1,0,,,,1.6254333,0.0,0.0,0.0,0.0
12,3,1,0,,,,2.2738667,0.0,0.0,0.0,0.0
12,4,1,0,,,,1.7874334,0.0,0.0,0.0,0.0
12,5,1,0,,,,2.3065166,0.0,0.0,0.0,0.0
12,6,1,0,,,,3.0575833,0.0,0.0,0.0,0.0
12,7,1,0,,,,1.8261666,0.0,0.0,0.0,2.01905004
12,8,1,0,,,,1.7073667,0.0,0.0,0.0,3.6627
12,9,1,0,,,,1.59005,0.0,0.0,0.0,5.17659996
12,10,1,0,,,,1.5459833,0.0,0.0,0.0,4.76085
12,11,1,0,,,,1.2291167,0.0,0.0,0.0,3.87795
12,12,1,0,,,,1.2148334,0.0,0.0,0.0,4.30584996
12,13,1,0,,,,1.5916667,0.0,0.0,0.0,4.79090004
12,14,1,0,,,,1.306,0.0,0.0,0.0,3.3903
12,15,1,0,,,,1.25115,0.0,0.0,0.0,1.17285
12,16,1,0,,,,1.7403834,0.0,0.0,0.0,0.102849996
12,17,1,0,,,,0.95065,0.0,0.0,0.0,0.0
12,18,1,0,,,,1.16265,0.0,0.0,0.0,0.0
12,19,1,0,,,,1.9834833,0.0,0.0,0.0,0.0
12,20,1,0,,,,2.04045,0.0,0.0,0.0,0.0
12,21,1,0,,,,2.06975,0.0,0.0,0.0,0.0
12,22,1,0,,,,1.8459333,0.0,0.0,0.0,0.0
12,23,1,0,,,,1.65445,0.0,0.0,0.0,0.0
12,24,1,0,,,,1.916275,0.0,0.0,0.0,0.0
12,1,2,0,,,,1.9327333,0.0,0.0,0.0,0.0
12,2,2,0,,,,1.8406667,0.0,0.0,0.0,0.0
12,3,2,0,,,,2.2876334,0.0,0.0,0.0,0.0
12,4,2,0,,,,2.0114167,0.0,0.0,0.0,0.0
12,5,2,0,,,,2.16105,0.0,0.0,0.0,0.0
12,6,2,0,,,,2.6915834,0.0,0.0,0.0,0.0
12,7,2,0,,,,1.9135166,0.0,0.0,0.0,0.59764998
12,8,2,0,,,,1.5971333,0.0,0.0,0.0,0.98484996
12,9,2,0,,,,2.0195,0.0,0.0,0.0,2.42355
12,10,2,0,,,,1.35035,0.0,0.0,0.0,3.45775008
12,11,2,0,,,,1.8018667,0.0,0.0,0.0,2.86540008
12,12,2,0,,,,1.5186,0.0,0.0,0.0,3.04384992
12,13,2,0,,,,2.0786166,0.0,0.0,0.0,0.88179996
12,14,2,0,,,,2.4169,0.0,0.0,0.0,0.720399996
12,15,2,0,,,,1.0704334,0.0,0.0,0.0,0.20325
12,16,2,0,,,,1.5017556,0.0,0.0,0.0,0.0174
12,17,2,0,,,,3.01105,0.0,0.0,0.0,0.0
12,18,2,0,,,,3.5672834,0.0,0.0,0.0,0.0
12,19,2,0,,,,2.1358833,0.0,0.0,0.0,0.0
12,20,2,0,,,,2.3683333,0.0,0.0,0.0,0.0
12,21,2,0,,,,1.8273166,0.0,0.0,0.0,0.0
12,22,2,0,,,,1.5932,0.0,0.0,0.0,0.0
12,23,2,0,,,,1.93095,0.0,0.0,0.0,0.0
12,24,2,0,,,,2.35095,0.0,0.0,0.0,0.0
12,1,3,0,,,,1.8884833,0.0,0.0,0.0,0.0
12,2,3,0,,,,1.87835,0.0,0.0,0.0,0.0
12,3,3,0,,,,2.0284,0.0,0.0,0.0,0.0
12,4,3,0,,,,2.0041168,0.0,0.0,0.0,0.0
12,5,3,0,,,,1.8895,0.0,0.0,0.0,0.0
12,6,3,0,,,,1.6768667,0.0,0.0,0.0,0.0
12,7,3,0,,,,2.3071167,0.0,0.0,0.0,0.4797
12,8,3,0,,,,1.7728,0.0,0.0,0.0,1.24520004
12,9,3,0,,,,1.8460333,0.0,0.0,0.0,3.20769984
12,10,3,0,,,,1.7121667,0.0,0.0,0.0,6.4297002
12,11,3,0,,,,1.6192334,0.0,0.0,0.0,6.42405
12,12,3,0,,,,1.3678,0.0,0.0,0.0,7.17235032
12,13,3,0,,,,2.5435333,0.0,0.0,0.0,5.6307
12,14,3,0,,,,1.3826166,0.0,0.0,0.0,3.7269
12,15,3,0,,,,1.5262,0.0,0.0,0.0,1.39035
12,16,3,0,,,,2.0655668,0.0,0.0,0.0,0.078099996
12,17,3,0,,,,2.1612833,0.0,0.0,0.0,0.0
12,18,3,0,,,,1.8817667,0.0,0.0,0.0,0.0
12,19,3,0,,,,2.3702667,0.0,0.0,0.0,0.0
12,20,3,0,,,,2.8262167,0.0,0.0,0.0,0.0
12,21,3,0,,,,2.2478833,0.0,0.0,0.0,0.0
12,22,3,0,,,,2.10535,0.0,0.0,0.0,0.0
12,23,3,0,,,,1.8167833,0.0,0.0,0.0,0.0
12,24,3,0,,,,1.9381083,0.0,0.0,0.0,0.0
12,1,4,0,,,,2.1922,0.0,0.0,0.0,0.0
12,2,4,0,,,,2.13675,0.0,0.0,0.0,0.0
12,3,4,0,,,,2.8600833,0.0,0.0,0.0,0.0
12,4,4,0,,,,2.5319667,0.0,0.0,0.0,0.0
12,5,4,0,,,,2.24555,0.0,0.0,0.0,0.0
12,6,4,0,,,,2.2942333,0.0,0.0,0.0,0.0
12,7,4,0,,,,2.1942832,0.0,0.0,0.0,1.7082
12,8,4,0,,,,2.1197166,0.0,0.0,0.0,4.88575008
12,9,4,0,,,,1.50295,0.0,0.0,0.0,6.63805008
12,10,4,0,,,,1.8901833,0.0,0.0,0.0,7.45635
12,11,4,0,,,,2.9176667,0.0,0.0,0.0,7.3668996
12,12,4,0,,,,2.6633,0.0,0.0,0.0,6.68644992
12,13,4,0,,,,3.1134167,0.0,0.0,0.0,5.35324992
12,14,4,0,,,,3.6385667,0.0,0.0,0.0,3.22669992
12,15,4,0,,,,2.9403834,0.0,0.0,0.0,1.22784996
12,16,4,0,,,,1.92065,0.0,0.0,0.0,0.07425
12,17,4,0,,,,1.644,0.0,0.0,0.0,0.0
12,18,4,0,,,,1.8236166,0.0,0.0,0.0,0.0
12,19,4,0,,,,2.9549167,0.0,0.0,0.0,0.0
12,20,4,0,,,,2.0514333,0.0,0.0,0.0,0.0
12,21,4,0,,,,1.4698,0.0,0.0,0.0,0.0
12,22,4,0,,,,1.4483666,0.0,0.0,0.0,0.0
12,23,4,0,,,,1.3943334,0.0,0.0,0.0,0.0
12,24,4,0,,,,1.5359,0.0,0.0,0.0,0.0
12,1,5,0,,,,1.9965333,0.0,0.0,0.0,0.0
12,2,5,0,,,,1.8501834,0.0,0.0,0.0,0.0
12,3,5,0,,,,2.66285,0.0,0.0,0.0,0.0
12,4,5,0,,,,2.3611333,0.0,0.0,0.0,0.0
12,5,5,0,,,,2.59995,0.0,0.0,0.0,0.0
12,6,5,0,,,,2.3773,0.0,0.0,0.0,0.0
12,7,5,0,,,,2.8859668,0.0,0.0,0.0,0.787999968
12,8,5,0,,,,1.8081,0.0,0.0,0.0,3.40355016
12,9,5,0,,,,1.8283167,0.0,0.0,0.0,4.5393
12,10,5,0,,,,1.5876666,0.0,0.0,0.0,3.59409996
12,11,5,0,,,,1.5751834,0.0,0.0,0.0,3.91425
12,12,5,0,,,,1.4548833,0.0,0.0,0.0,5.28850008
12,13,5,0,,,,1.9778833,0.0,0.0,0.0,4.0929
12,14,5,0,,,,1.79245,0.0,0.0,0.0,2.75440008
12,15,5,0,,,,1.712,0.0,0.0,0.0,1.233
12,16,5,0,,,,2.1831667,0.0,0.0,0.0,0.084200004
12,17,5,0,,,,1.9166334,0.0,0.0,0.0,0.0
12,18,5,0,,,,2.42695,0.0,0.0,0.0,0.0
12,19,5,0,,,,1.9858333,0.0,0.0,0.0,0.0
12,20,5,0,,,,2.7945166,0.0,0.0,0.0,0.0
12,21,5,0,,,,1.6111333,0.0,0.0,0.0,0.0
12,22,5,0,,,,1.67455,0.0,0.0,0.0,0.0
12,23,5,0,,,,1.4930834,0.0,0.0,0.0,0.0
12,24,5,0,,,,1.9005667,0.0,0.0,0.0,0.0
12,1,6,0,,,,2.0192332,0.0,0.0,0.0,0.0
12,2,6,0,,,,1.8038666,0.0,0.0,0.0,0.0
12,3,6,0,,,,1.9275167,0.0,0.0,0.0,0.0
12,4,6,0,,,,1.9246833,0.0,0.0,0.0,0.0
12,5,6,0,,,,1.9086833,0.0,0.0,0.0,0.0
12,6,6,0,,,,2.5064833,0.0,0.0,0.0,0.0
12,7,6,0,,,,2.4118667,0.0,0.0,0.0,1.61025
12,8,6,0,,,,1.7840667,0.0,0.0,0.0,4.37330016
12,9,6,0,,,,1.39065,0.0,0.0,0.0,6.01069992
12,10,6,0,,,,1.5840666,0.0,0.0,0.0,6.8580498
12,11,6,0,,,,1.4012166,0.0,0.0,0.0,6.8816004
12,12,6,0,,,,1.0903667,0.0,0.0,0.0,6.13269984
12,13,6,0,,,,1.0865667,0.0,0.0,0.0,4.87245
12,14,6,0,,,,1.32655,0.0,0.0,0.0,2.9109
12,15,6,0,,,,1.0042666,0.0,0.0,0.0,1.227250032
12,16,6,0,,,,1.7716,0.0,0.0,0.0,0.067249998
12,17,6,0,,,,1.84175,0.0,0.0,0.0,0.0
12,18,6,0,,,,1.9033,0.0,0.0,0.0,0.0
12,19,6,0,,,,1.4219,0.0,0.0,0.0,0.0
12,20,6,0,,,,2.49375,0.0,0.0,0.0,0.0
12,21,6,0,,,,2.7016833,0.0,0.0,0.0,0.0
12,22,6,0,,,,1.8139666,0.0,0.0,0.0,0.0
12,23,6,0,,,,1.58335,0.0,0.0,0.0,0.0
12,24,6,0,,,,1.342275,0.0,0.0,0.0,0.0
12,1,7,0,,,,1.5091333,0.0,0.0,0.0,0.0
12,2,7,0,,,,1.8331833,0.0,0.0,0.0,0.0
12,3,7,0,,,,1.6929333,0.0,0.0,0.0,0.0
12,4,7,0,,,,1.7133167,0.0,0.0,0.0,0.0
12,5,7,0,,,,1.5548333,0.0,0.0,0.0,0.0
12,6,7,0,,,,1.6432333,0.0,0.0,0.0,0.0
12,7,7,0,,,,2.2381833,0.0,0.0,0.0,0.00260000004
12,8,7,0,,,,2.67885,0.0,0.0,0.0,0.317949984
12,9,7,0,,,,3.22455,0.0,0.0,0.0,0.82035
12,10,7,0,,,,2.2076166,0.0,0.0,0.0,1.61165004
12,11,7,0,,,,2.0496,0.0,0.0,0.0,1.44414996
12,12,7,0,,,,1.7252834,0.0,0.0,0.0,1.29470004
12,13,7,0,,,,2.2744668,0.0,0.0,0.0,1.34034996
12,14,7,0,,,,2.7628667,0.0,0.0,0.0,0.407600004
12,15,7,0,,,,2.7505167,0.0,0.0,0.0,0.129500004
12,16,7,0,,,,2.3458166,0.0,0.0,0.0,0.0
12,17,7,0,,,,1.8054667,0.0,0.0,0.0,0.0
12,18,7,0,,,,1.9597,0.0,0.0,0.0,0.0
12,19,7,0,,,,1.8743833,0.0,0.0,0.0,0.0
12,20,7,0,,,,1.6319,0.0,0.0,0.0,0.0
12,21,7,0,,,,2.0626833,0.0,0.0,0.0,0.0
12,22,7,0,,,,1.8891166,0.0,0.0,0.0,0.0
12,23,7,0,,,,1.2376167,0.0,0.0,0.0,0.0
12,24,7,0,,,,1.5183,0.0,0.0,0.0,0.0
12,1,1,0,,,,1.3078,0.0,0.0,0.0,0.0
12,2,1,0,,,,1.4750667,0.0,0.0,0.0,0.0
12,3,1,0,,,,2.33575,0.0,0.0,0.0,0.0
12,4,1,0,,,,1.48005,0.0,0.0,0.0,0.0
12,5,1,0,,,,1.5205667,0.0,0.0,0.0,0.0
12,6,1,0,,,,1.6102333,0.0,0.0,0.0,0.0
12,7,1,0,,,,1.7978834,0.0,0.0,0.0,0.293449992
12,8,1,0,,,,1.494,0.0,0.0,0.0,2.28205008
12,9,1,0,,,,1.3240167,0.0,0.0,0.0,3.04759992
12,10,1,0,,,,1.9128833,0.0,0.0,0.0,1.69159992
12,11,1,0,,,,1.3738,0.0,0.0,0.0,1.73355
12,12,1,0,,,,1.56885,0.0,0.0,0.0,1.76830008
12,13,1,0,,,,1.9434834,0.0,0.0,0.0,1.86155004
12,14,1,0,,,,2.2265666,0.0,0.0,0.0,1.55134992
12,15,1,0,,,,1.6071334,0.0,0.0,0.0,0.544300008
12,16,1,0,,,,1.39085,0.0,0.0,0.0,0.0
12,17,1,0,,,,1.1418333,0.0,0.0,0.0,0.0
12,18,1,0,,,,2.23195,0.0,0.0,0.0,0.0
12,19,1,0,,,,2.0130668,0.0,0.0,0.0,0.0
12,20,1,0,,,,2.0387666,0.0,0.0,0.0,0.0
12,21,1,0,,,,1.6036333,0.0,0.0,0.0,0.0
12,22,1,0,,,,1.3899333,0.0,0.0,0.0,0.0
12,23,1,0,,,,1.8618333,0.0,0.0,0.0,0.0
12,24,1,0,,,,1.675175,0.0,0.0,0.0,0.0
12,1,2,0,,,,1.74145,0.0,0.0,0.0,0.0
12,2,2,0,,,,1.3967834,0.0,0.0,0.0,0.0
12,3,2,0,,,,2.2587333,0.0,0.0,0.0,0.0
12,4,2,0,,,,2.0021167,0.0,0.0,0.0,0.0
12,5,2,0,,,,2.1195166,0.0,0.0,0.0,0.0
12,6,2,0,,,,1.7241334,0.0,0.0,0.0,0.0
12,7,2,0,,,,1.9208833,0.0,0.0,0.0,0.42160002
12,8,2,0,,,,1.8922334,0.0,0.0,0.0,1.23879996
12,9,2,0,,,,2.6674833,0.0,0.0,0.0,4.57055016
12,10,2,0,,,,1.1218,0.0,0.0,0.0,6.05255016
12,11,2,0,,,,1.0742834,0.0,0.0,0.0,5.00425008
12,12,2,0,,,,1.1371167,0.0,0.0,0.0,6.42289968
12,13,2,0,,,,2.06145,0.0,0.0,0.0,4.82380008
12,14,2,0,,,,1.5587833,0.0,0.0,0.0,3.52924992
12,15,2,0,,,,2.0112166,0.0,0.0,0.0,1.327750032
12,16,2,0,,,,1.82615,0.0,0.0,0.0,0.05025
12,17,2,0,,,,2.0365,0.0,0.0,0.0,0.0
12,18,2,0,,,,1.4920666,0.0,0.0,0.0,0.0
12,19,2,0,,,,2.9606667,0.0,0.0,0.0,0.0
12,20,2,0,,,,3.20635,0.0,0.0,0.0,0.0
12,21,2,0,,,,1.4882333,0.0,0.0,0.0,0.0
12,22,2,0,,,,1.3759167,0.0,0.0,0.0,0.0
12,23,2,0,,,,1.3966167,0.0,0.0,0.0,0.0
12,24,2,0,,,,1.4201417,0.0,0.0,0.0,0.0
12,1,3,0,,,,1.5211166,0.0,0.0,0.0,0.0
12,2,3,0,,,,2.13215,0.0,0.0,0.0,0.0
12,3,3,0,,,,2.3808832,0.0,0.0,0.0,0.0
12,4,3,0,,,,2.3576167,0.0,0.0,0.0,0.0
12,5,3,0,,,,2.3896334,0.0,0.0,0.0,0.0
12,6,3,0,,,,2.4349334,0.0,0.0,0.0,0.0
12,7,3,0,,,,2.6883,0.0,0.0,0.0,1.53384996
12,8,3,0,,,,1.62625,0.0,0.0,0.0,4.6731
12,9,3,0,,,,1.7097833,0.0,0.0,0.0,5.63524992
12,10,3,0,,,,1.03405,0.0,0.0,0.0,6.7329
12,11,3,0,,,,1.3670334,0.0,0.0,0.0,7.1604996
12,12,3,0,,,,1.1110333,0.0,0.0,0.0,6.71689968
12,13,3,0,,,,1.0737,0.0,0.0,0.0,4.74949992
12,14,3,0,,,,1.0293334,0.0,0.0,0.0,2.71144992
12,15,3,0,,,,1.0536333,0.0,0.0,0.0,1.26485004
12,16,3,0,,,,1.75425,0.0,0.0,0.0,0.0866499996
12,17,3,0,,,,1.1344,0.0,0.0,0.0,0.0
12,18,3,0,,,,1.8387,0.0,0.0,0.0,0.0
12,19,3,0,,,,2.02285,0.0,0.0,0.0,0.0
12,20,3,0,,,,2.6225667,0.0,0.0,0.0,0.0
12,21,3,0,,,,2.0274,0.0,0.0,0.0,0.0
12,22,3,0,,,,1.44345,0.0,0.0,0.0,0.0
12,23,3,0,,,,1.6569,0.0,0.0,0.0,0.0
12,24,3,0,,,,1.48945,0.0,0.0,0.0,0.0
12,1,4,0,,,,1.95675,0.0,0.0,0.0,0.0
12,2,4,0,,,,1.782,0.0,0.0,0.0,0.0
12,3,4,0,,,,1.9929833,0.0,0.0,0.0,0.0
12,4,4,0,,,,1.9285,0.0,0.0,0.0,0.0
12,5,4,0,,,,2.3815334,0.0,0.0,0.0,0.0
12,6,4,0,,,,2.1707168,0.0,0.0,0.0,0.0
12,7,4,0,,,,1.399,0.0,0.0,0.0,0.0
12,8,4,0,,,,1.6163167,0.0,0.0,0.0,2.58544992
12,9,4,0,,,,1.5999666,0.0,0.0,0.0,4.02440004
12,10,4,0,,,,1.0893667,0.0,0.0,0.0,5.85055008
12,11,4,0,,,,1.2486334,0.0,0.0,0.0,2.39855004
12,12,4,0,,,,1.0888,0.0,0.0,0.0,2.09544996
12,13,4,0,,,,1.1743,0.0,0.0,0.0,2.16430008
12,14,4,0,,,,1.7312334,0.0,0.0,0.0,1.29804996
12,15,4,0,,,,1.9427834,0.0,0.0,0.0,0.4665
12,16,4,0,,,,1.4329833,0.0,0.0,0.0,0.0
12,17,4,0,,,,1.8028,0.0,0.0,0.0,0.0
12,18,4,0,,,,2.0478334,0.0,0.0,0.0,0.0
12,19,4,0,,,,2.4595,0.0,0.0,0.0,0.0
12,20,4,0,,,,1.5463,0.0,0.0,0.0,0.0
12,21,4,0,,,,1.9775,0.0,0.0,0.0,0.0
12,22,4,0,,,,1.5396333,0.0,0.0,0.0,0.0
12,23,4,0,,,,1.6323167,0.0,0.0,0.0,0.0
12,24,4,0,,,,1.7969,0.0,0.0,0.0,0.0
12,1,5,0,,,,1.8062834,0.0,0.0,0.0,0.0
12,2,5,0,,,,1.8093166,0.0,0.0,0.0,0.0
12,3,5,0,,,,2.4832,0.0,0.0,0.0,0.0
12,4,5,0,,,,2.2080333,0.0,0.0,0.0,0.0
12,5,5,0,,,,2.4743834,0.0,0.0,0.0,0.0
12,6,5,0,,,,2.2152,0.0,0.0,0.0,0.0
12,7,5,0,,,,2.50185,0.0,0.0,0.0,0.00260000004
12,8,5,0,,,,2.3431168,0.0,0.0,0.0,0.2337
12,9,5,0,,,,1.7388333,0.0,0.0,0.0,0.78110004
12,10,5,0,,,,1.62135,0.0,0.0,0.0,0.903700008
12,11,5,0,,,,1.6018167,0.0,0.0,0.0,0.96740004
12,12,5,0,,,,1.8368,0.0,0.0,0.0,2.15034996
12,13,5,0,,,,2.3037834,0.0,0.0,0.0,4.20655008
12,14,5,0,,,,1.94965,0.0,0.0,0.0,4.05335004
12,15,5,0,,,,2.64095,0.0,0.0,0.0,1.59215004
12,16,5,0,,,,2.1579168,0.0,0.0,0.0,0.0465
12,17,5,0,,,,2.7682333,0.0,0.0,0.0,0.0
12,18,5,0,,,,2.9128,0.0,0.0,0.0,0.0
12,19,5,0,,,,2.4347334,0.0,0.0,0.0,0.0
12,20,5,0,,,,2.5996666,0.0,0.0,0.0,0.0
12,21,5,0,,,,2.4312,0.0,0.0,0.0,0.0
12,22,5,0,,,,2.44265,0.0,0.0,0.0,0.0
12,23,5,0,,,,2.271,0.0,0.0,0.0,0.0
12,24,5,0,,,,2.0773666,0.0,0.0,0.0,0.0
12,1,6,0,,,,2.5312333,0.0,0.0,0.0,0.0
12,2,6,0,,,,2.5639334,0.0,0.0,0.0,0.0
12,3,6,0,,,,2.6940668,0.0,0.0,0.0,0.0
12,4,6,0,,,,2.52645,0.0,0.0,0.0,0.0
12,5,6,0,,,,3.242,0.0,0.0,0.0,0.0
12,6,6,0,,,,2.9076667,0.0,0.0,0.0,0.0
12,7,6,0,,,,3.076,0.0,0.0,0.0,2.6277
12,8,6,0,,,,2.6138334,0.0,0.0,0.0,5.5806
12,9,6,0,,,,2.39365,0.0,0.0,0.0,7.34689968
12,10,6,0,,,,2.3824167,0.0,0.0,0.0,8.1825498
12,11,6,0,,,,2.2042167,0.0,0.0,0.0,8.07867
12,12,6,0,,,,1.927,0.0,0.0,0.0,7.5344502
12,13,6,0,,,,1.5634583,0.0,0.0,0.0,6.1611
12,14,6,0,,,,1.5275583,0.0,0.0,0.0,4.10657484
12,15,6,0,,,,1.8618166,0.0,0.0,0.0,1.59495
12,16,6,0,,,,1.8470167,0.0,0.0,0.0,0.06765
12,17,6,0,,,,1.911,0.0,0.0,0.0,0.0
12,18,6,0,,,,3.4881334,0.0,0.0,0.0,0.0
12,19,6,0,,,,3.6997666,0.0,0.0,0.0,0.0
12,20,6,0,,,,3.6479166,0.0,0.0,0.0,0.0
12,21,6,0,,,,2.6659834,0.0,0.0,0.0,0.0
12,22,6,0,,,,2.4977167,0.0,0.0,0.0,0.0
12,23,6,0,,,,1.8763833,0.0,0.0,0.0,0.0
12,24,6,0,,,,2.137675,0.0,0.0,0.0,0.0
12,1,7,0,,,,2.0083666,0.0,0.0,0.0,0.0
12,2,7,0,,,,2.2770667,0.0,0.0,0.0,0.0
12,3,7,0,,,,2.5279667,0.0,0.0,0.0,0.0
12,4,7,0,,,,2.06755,0.0,0.0,0.0,0.0
12,5,7,0,,,,2.6069,0.0,0.0,0.0,0.0
12,6,7,0,,,,3.5359833,0.0,0.0,0.0,0.0
12,7,7,0,,,,2.3350832,0.0,0.0,0.0,2.5803
12,8,7,0,,,,2.3897834,0.0,0.0,0.0,5.60794992
12,9,7,0,,,,1.9337667,0.0,0.0,0.0,7.42210032
12,10,7,0,,,,2.9792833,0.0,0.0,0.0,8.3687496
12,11,7,0,,,,2.2685332,0.0,0.0,0.0,8.45935032
12,12,7,0,,,,2.3112833,0.0,0.0,0.0,7.7643996
12,13,7,0,,,,2.8069,0.0,0.0,0.0,6.31395
12,14,7,0,,,,3.4855332,0.0,0.0,0.0,4.2069
12,15,7,0,,,,2.9601834,0.0,0.0,0.0,1.65055008
12,16,7,0,,,,3.3839,0.0,0.0,0.0,0.074749998
12,17,7,0,,,,3.5623167,0.0,0.0,0.0,0.0
12,18,7,0,,,,3.1661,0.0,0.0,0.0,0.0
12,19,7,0,,,,3.5189667,0.0,0.0,0.0,0.0
12,20,7,0,,,,4.0067167,0.0,0.0,0.0,0.0
12,21,7,0,,,,4.0426,0.0,0.0,0.0,0.0
12,22,7,0,,,,2.7222,0.0,0.0,0.0,0.0
12,23,7,0,,,,2.8943667,0.0,0.0,0.0,0.0
12,24,7,0,,,,2.3592584,0.0,0.0,0.0,0.0
12,1,1,0,,,,2.1665833,0.0,0.0,0.0,0.0
12,2,1,0,,,,2.5755668,0.0,0.0,0.0,0.0
12,3,1,0,,,,2.959,0.0,0.0,0.0,0.0
12,4,1,0,,,,2.4766667,0.0,0.0,0.0,0.0
12,5,1,0,,,,2.88355,0.0,0.0,0.0,0.0
12,6,1,0,,,,2.5729,0.0,0.0,0.0,0.0
12,7,1,0,,,,2.4935834,0.0,0.0,0.0,2.60005008
12,8,1,0,,,,1.7015667,0.0,0.0,0.0,5.70765
12,9,1,0,,,,1.7796834,0.0,0.0,0.0,7.57005
12,10,1,0,,,,2.3206,0.0,0.0,0.0,8.4783
12,11,1,0,,,,2.02785,0.0,0.0,0.0,8.5682496
12,12,1,0,,,,2.0213666,0.0,0.0,0.0,7.84630008
12,13,1,0,,,,2.7906334,0.0,0.0,0.0,6.37995
12,14,1,0,,,,2.61985,0.0,0.0,0.0,4.29280008
12,15,1,0,,,,1.13945,0.0,0.0,0.0,1.69630008
12,16,1,0,,,,2.3196,0.0,0.0,0.0,0.0813999996
12,17,1,0,,,,2.5024667,0.0,0.0,0.0,0.0
12,18,1,0,,,,2.3964834,0.0,0.0,0.0,0.0
12,19,1,0,,,,3.5106583,0.0,0.0,0.0,0.0
12,20,1,0,,,,2.75705,0.0,0.0,0.0,0.0
12,21,1,0,,,,1.5984833,0.0,0.0,0.0,0.0
12,22,1,0,,,,2.1017833,0.0,0.0,0.0,0.0
12,23,1,0,,,,1.7326,0.0,0.0,0.0,0.0
12,24,1,0,,,,2.2107167,0.0,0.0,0.0,0.0
12,1,2,0,,,,2.0665834,0.0,0.0,0.0,0.0
12,2,2,0,,,,1.7644833,0.0,0.0,0.0,0.0
12,3,2,0,,,,2.0130334,0.0,0.0,0.0,0.0
12,4,2,0,,,,2.3592834,0.0,0.0,0.0,0.0
12,5,2,0,,,,2.1359832,0.0,0.0,0.0,0.0
12,6,2,0,,,,1.79455,0.0,0.0,0.0,0.0
12,7,2,0,,,,1.47525,0.0,0.0,0.0,2.56400004
12,8,2,0,,,,1.7104666,0.0,0.0,0.0,5.50555008
12,9,2,0,,,,1.4927666,0.0,0.0,0.0,7.25944992
12,10,2,0,,,,1.22425,0.0,0.0,0.0,8.2140498
12,11,2,0,,,,0.97103333,0.0,0.0,0.0,7.6872
12,12,2,0,,,,0.97635,0.0,0.0,0.0,6.5634996
12,13,2,0,,,,1.6369833,0.0,0.0,0.0,6.09645
12,14,2,0,,,,1.8863667,0.0,0.0,0.0,3.62899992
12,15,2,0,,,,1.43195,0.0,0.0,0.0,0.887749968
12,16,2,0,,,,1.6398,0.0,0.0,0.0,0.06015
12,17,2,0,,,,1.9682333,0.0,0.0,0.0,0.0
12,18,2,0,,,,2.3014834,0.0,0.0,0.0,0.0
12,19,2,0,,,,1.11125,0.0,0.0,0.0,0.0
12,20,2,0,,,,1.8087167,0.0,0.0,0.0,0.0
12,21,2,0,,,,1.7294166,0.0,0.0,0.0,0.0
12,22,2,0,,,,1.44675,0.0,0.0,0.0,0.0
12,23,2,0,,,,1.3293333,0.0,0.0,0.0,0.0
12,24,2,0,,,,1.3541334,0.0,0.0,0.0,0.0
12,1,3,0,,,,1.3170667,0.0,0.0,0.0,0.0
12,2,3,0,,,,1.5925333,0.0,0.0,0.0,0.0
12,3,3,0,,,,1.7717,0.0,0.0,0.0,0.0
12,4,3,0,,,,1.7228333,0.0,0.0,0.0,0.0
12,5,3,0,,,,1.8354666,0.0,0.0,0.0,0.0
12,6,3,0,,,,2.1323166,0.0,0.0,0.0,0.0
12,7,3,0,,,,1.4942334,0.0,0.0,0.0,0.067249998
12,8,3,0,,,,1.6626834,0.0,0.0,0.0,0.623299992
12,9,3,0,,,,1.453,0.0,0.0,0.0,0.550149996
12,10,3,0,,,,1.28115,0.0,0.0,0.0,0.700749984
12,11,3,0,,,,2.2085333,0.0,0.0,0.0,1.248700008
12,12,3,0,,,,1.4328667,0.0,0.0,0.0,1.29939996
12,13,3,0,,,,2.58465,0.0,0.0,0.0,1.46270004
12,14,3,0,,,,2.20735,0.0,0.0,0.0,0.95870004
12,15,3,0,,,,1.80505,0.0,0.0,0.0,0.46935
12,16,3,0,,,,1.524575,0.0,0.0,0.0,0.09015
12,17,3,0,,,,1.5599667,0.0,0.0,0.0,0.0
12,18,3,0,,,,2.5280666,0.0,0.0,0.0,0.0
12,19,3,0,,,,1.6108667,0.0,0.0,0.0,0.0
12,20,3,0,,,,1.9495,0.0,0.0,0.0,0.0
12,21,3,0,,,,2.4600334,0.0,0.0,0.0,0.0
12,22,3,0,,,,2.51185,0.0,0.0,0.0,0.0
12,23,3,0,,,,2.2665834,0.0,0.0,0.0,0.0
12,24,3,0,,,,2.18855,0.0,0.0,0.0,0.0
12,1,4,0,,,,2.56135,0.0,0.0,0.0,0.0
12,2,4,0,,,,1.9584833,0.0,0.0,0.0,0.0
12,3,4,0,,,,2.5931,0.0,0.0,0.0,0.0
12,4,4,0,,,,2.2894332,0.0,0.0,0.0,0.0
12,5,4,0,,,,2.3864834,0.0,0.0,0.0,0.0
12,6,4,0,,,,2.2130167,0.0,0.0,0.0,0.0
12,7,4,0,,,,2.0972667,0.0,0.0,0.0,0.0
12,8,4,0,,,,1.93975,0.0,0.0,0.0,0.41805
12,9,4,0,,,,3.2470667,0.0,0.0,0.0,0.796750032
12,10,4,0,,,,2.6669166,0.0,0.0,0.0,1.23705
12,11,4,0,,,,2.3523333,0.0,0.0,0.0,1.22285004
12,12,4,0,,,,2.2740166,0.0,0.0,0.0,1.26639996
12,13,4,0,,,,2.45745,0.0,0.0,0.0,2.3598
12,14,4,0,,,,1.9840333,0.0,0.0,0.0,1.00089996
12,15,4,0,,,,2.2752833,0.0,0.0,0.0,0.3768
12,16,4,0,,,,2.7977166,0.0,0.0,0.0,0.045
12,17,4,0,,,,2.39245,0.0,0.0,0.0,0.0
12,18,4,0,,,,2.5184333,0.0,0.0,0.0,0.0
12,19,4,0,,,,1.6813166,0.0,0.0,0.0,0.0
12,20,4,0,,,,1.46175,0.0,0.0,0.0,0.0
12,21,4,0,,,,1.1597834,0.0,0.0,0.0,0.0
12,22,4,0,,,,1.39205,0.0,0.0,0.0,0.0
12,23,4,0,,,,2.4187167,0.0,0.0,0.0,0.0
12,24,4,0,,,,2.5156918,0.0,0.0,0.0,0.0
12,1,5,0,,,,1.9378333,0.0,0.0,0.0,0.0
12,2,5,0,,,,1.7196667,0.0,0.0,0.0,0.0
12,3,5,0,,,,1.70575,0.0,0.0,0.0,0.0
12,4,5,0,,,,2.0025833,0.0,0.0,0.0,0.0
12,5,5,0,,,,1.9455667,0.0,0.0,0.0,0.0
12,6,5,0,,,,2.0833,0.0,0.0,0.0,0.0
12,7,5,0,,,,3.1591666,0.0,0.0,0.0,0.0
12,8,5,0,,,,1.943975,0.0,0.0,0.0,0.366250008
12,9,5,0,,,,1.8122667,0.0,0.0,0.0,0.177500004
12,10,5,0,,,,2.2187333,0.0,0.0,0.0,0.593649996
12,11,5,0,,,,2.2548168,0.0,0.0,0.0,1.71699996
12,12,5,0,,,,2.2356,0.0,0.0,0.0,2.964
12,13,5,0,,,,2.5545833,0.0,0.0,0.0,2.23325004
12,14,5,0,,,,1.46435,0.0,0.0,0.0,1.55794992
12,15,5,0,,,,1.8319,0.0,0.0,0.0,0.393550008
12,16,5,0,,,,2.0438416,0.0,0.0,0.0,0.063950004
12,17,5,0,,,,2.1982667,0.0,0.0,0.0,0.0
12,18,5,0,,,,3.1257167,0.0,0.0,0.0,0.0
12,19,5,0,,,,3.1087334,0.0,0.0,0.0,0.0
12,20,5,0,,,,2.70485,0.0,0.0,0.0,0.0
12,21,5,0,,,,2.1949167,0.0,0.0,0.0,0.0
12,22,5,0,,,,1.5744166,0.0,0.0,0.0,0.0
12,23,5,0,,,,1.3477,0.0,0.0,0.0,0.0
12,24,5,0,,,,1.7493,0.0,0.0,0.0,0.0
12,1,6,0,,,,2.2382834,0.0,0.0,0.0,0.0
12,2,6,0,,,,2.4599667,0.0,0.0,0.0,0.0
12,3,6,0,,,,2.0674,0.0,0.0,0.0,0.0
12,4,6,0,,,,2.39115,0.0,0.0,0.0,0.0
12,5,6,0,,,,2.90955,0.0,0.0,0.0,0.0
12,6,6,0,,,,1.9681833,0.0,0.0,0.0,0.0
12,7,6,0,,,,2.3202333,0.0,0.0,0.0,0.0
12,8,6,0,,,,3.6099834,0.0,0.0,0.0,0.80484996
12,9,6,0,,,,3.2406332,0.0,0.0,0.0,2.61549996
12,10,6,0,,,,4.0149,0.0,0.0,0.0,7.34839968
12,11,6,0,,,,2.447039,0.0,0.0,0.0,7.8461172
12,12,6,0,,,,2.8069084,0.0,0.0,0.0,7.7381004
12,13,6,0,,,,1.86995,0.0,0.0,0.0,6.2310498
12,14,6,0,,,,1.8515167,0.0,0.0,0.0,3.20944992
12,15,6,0,,,,1.9213667,0.0,0.0,0.0,1.86230004
12,16,6,0,,,,2.1533334,0.0,0.0,0.0,0.138
12,17,6,0,,,,2.7336667,0.0,0.0,0.0,0.0
12,18,6,0,,,,3.4118667,0.0,0.0,0.0,0.0
12,19,6,0,,,,3.1144166,0.0,0.0,0.0,0.0
12,20,6,0,,,,5.22685,0.0,0.0,0.0,0.0
12,21,6,0,,,,2.4391,0.0,0.0,0.0,0.0
12,22,6,0,,,,2.5066667,0.0,0.0,0.0,0.0
12,23,6,0,,,,2.5494,0.0,0.0,0.0,0.0
12,24,6,0,,,,2.6312332,0.0,0.0,0.0,0.0
12,1,7,0,,,,2.7317834,0.0,0.0,0.0,0.0
12,2,7,0,,,,2.7196667,0.0,0.0,0.0,0.0
12,3,7,0,,,,2.81915,0.0,0.0,0.0,0.0
12,4,7,0,,,,3.56935,0.0,0.0,0.0,0.0
12,5,7,0,,,,3.5233834,0.0,0.0,0.0,0.0
12,6,7,0,,,,2.9545667,0.0,0.0,0.0,0.0
12,7,7,0,,,,2.20425,0.0,0.0,0.0,0.0
12,8,7,0,,,,2.6852834,0.0,0.0,0.0,5.32284996
12,9,7,0,,,,2.45685,0.0,0.0,0.0,7.0157496
12,10,7,0,,,,2.6607332,0.0,0.0,0.0,7.6931004
12,11,7,0,,,,3.4751832,0.0,0.0,0.0,7.38555
12,12,7,0,,,,4.1534667,0.0,0.0,0.0,7.3068996
12,13,7,0,,,,4.1197667,0.0,0.0,0.0,6.01245
12,14,7,0,,,,3.4935,0.0,0.0,0.0,3.96740004
12,15,7,0,,,,5.9335165,0.0,0.0,0.0,1.57185
12,16,7,0,,,,5.0110664,0.0,0.0,0.0,0.111199992
12,17,7,0,,,,4.0315833,0.0,0.0,0.0,0.0
12,18,7,0,,,,3.61435,0.0,0.0,0.0,0.0
12,19,7,0,,,,3.9793668,0.0,0.0,0.0,0.0
12,20,7,0,,,,3.77605,0.0,0.0,0.0,0.0
12,21,7,0,,,,3.2056334,0.0,0.0,0.0,0.0
12,22,7,0,,,,2.24505,0.0,0.0,0.0,0.0
12,23,7,0,,,,2.6742334,0.0,0.0,0.0,0.0
12,24,7,0,,,,2.605375,0.0,0.0,0.0,0.0
12,1,1,0,,,,1.7754333,0.0,0.0,0.0,0.0
12,2,1,0,,,,2.1682167,0.0,0.0,0.0,0.0
12,3,1,0,,,,1.80785,0.0,0.0,0.0,0.0
12,4,1,0,,,,2.2141333,0.0,0.0,0.0,0.0
12,5,1,0,,,,2.0438166,0.0,0.0,0.0,0.0
12,6,1,0,,,,2.5726666,0.0,0.0,0.0,0.0
12,7,1,0,,,,2.1493833,0.0,0.0,0.0,0.0
12,8,1,0,,,,3.1468832,0.0,0.0,0.0,1.60545
12,9,1,0,,,,2.6302,0.0,0.0,0.0,3.26405016
12,10,1,0,,,,2.8359334,0.0,0.0,0.0,5.72494992
12,11,1,0,,,,2.33935,0.0,0.0,0.0,6.13014996
12,12,1,0,,,,2.3195167,0.0,0.0,0.0,5.99005008
12,13,1,0,,,,2.8376167,0.0,0.0,0.0,4.94664996
12,14,1,0,,,,2.73765,0.0,0.0,0.0,3.23765004
12,15,1,0,,,,2.9032,0.0,0.0,0.0,1.16454996
12,16,1,0,,,,3.10025,0.0,0.0,0.0,0.1227
12,17,1,0,,,,2.7373,0.0,0.0,0.0,0.0
12,18,1,0,,,,3.7390833,0.0,0.0,0.0,0.0
12,19,1,0,,,,3.3856666,0.0,0.0,0.0,0.0
12,20,1,0,,,,3.648975,0.0,0.0,0.0,0.0
12,21,1,0,,,,2.3333833,0.0,0.0,0.0,0.0
12,22,1,0,,,,2.4156334,0.0,0.0,0.0,0.0
12,23,1,0,,,,2.29585,0.0,0.0,0.0,0.0
12,24,1,0,,,,2.192925,0.0,0.0,0.0,0.0
12,1,2,0,,,,1.9845667,0.0,0.0,0.0,0.0
12,2,2,0,,,,2.2243166,0.0,0.0,0.0,0.0
12,3,2,0,,,,3.7045834,0.0,0.0,0.0,0.0
12,4,2,0,,,,2.0324,0.0,0.0,0.0,0.0
12,5,2,0,,,,1.9992833,0.0,0.0,0.0,0.0
12,6,2,0,,,,2.3765166,0.0,0.0,0.0,0.0
12,7,2,0,,,,1.6623833,0.0,0.0,0.0,0.0
12,8,2,0,,,,2.0604,0.0,0.0,0.0,5.08565004
12,9,2,0,,,,1.5001333,0.0,0.0,0.0,7.01035032
12,10,2,0,,,,1.4402833,0.0,0.0,0.0,7.87669992
12,11,2,0,,,,1.4128,0.0,0.0,0.0,8.1112998
12,12,2,0,,,,1.8963667,0.0,0.0,0.0,7.5714
12,13,2,0,,,,1.3993334,0.0,0.0,0.0,6.2088504
12,14,2,0,,,,1.7558,0.0,0.0,0.0,4.19409996
12,15,2,0,,,,1.9310334,0.0,0.0,0.0,1.73955
12,16,2,0,,,,2.2722,0.0,0.0,0.0,0.1248
12,17,2,0,,,,2.5842333,0.0,0.0,0.0,0.0
12,18,2,0,,,,2.4597,0.0,0.0,0.0,0.0
12,19,2,0,,,,2.3359334,0.0,0.0,0.0,0.0
12,20,2,0,,,,2.6805832,0.0,0.0,0.0,0.0
12,21,2,0,,,,3.5972667,0.0,0.0,0.0,0.0
12,22,2,0,,,,2.17235,0.0,0.0,0.0,0.0
12,23,2,0,,,,2.0695,0.0,0.0,0.0,0.0
12,24,2,0,,,,1.8499084,0.0,0.0,0.0,0.0
12,1,3,0,,,,2.52995,0.0,0.0,0.0,0.0
12,2,3,0,,,,1.8648,0.0,0.0,0.0,0.0
12,3,3,0,,,,2.31655,0.0,0.0,0.0,0.0
12,4,3,0,,,,2.2059834,0.0,0.0,0.0,0.0
12,5,3,0,,,,2.1582,0.0,0.0,0.0,0.0
12,6,3,0,,,,1.9816667,0.0,0.0,0.0,0.0
12,7,3,0,,,,1.1497,0.0,0.0,0.0,0.0
