month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
12,8,3,0,,,,1.8432667,0.0,0.0,0.0,5.253
12,9,3,0,,,,1.2931666,0.0,0.0,0.0,7.06365
12,10,3,0,,,,1.41095,0.0,0.0,0.0,8.03505
12,11,3,0,,,,1.3319666,0.0,0.0,0.0,8.2497504
12,12,3,0,,,,1.1344833,0.0,0.0,0.0,7.6551
12,13,3,0,,,,1.4952667,0.0,0.0,0.0,6.28402512
12,14,3,0,,,,1.9873166,0.0,0.0,0.0,4.26984996
12,15,3,0,,,,1.6016667,0.0,0.0,0.0,1.80315
12,16,3,0,,,,2.0749166,0.0,0.0,0.0,0.12345
12,17,3,0,,,,1.8920833,0.0,0.0,0.0,0.0
12,18,3,0,,,,1.67635,0.0,0.0,0.0,0.0
12,19,3,0,,,,1.7072166,0.0,0.0,0.0,0.0
12,20,3,0,,,,1.71095,0.0,0.0,0.0,0.0
12,21,3,0,,,,1.5526,0.0,0.0,0.0,0.0
12,22,3,0,,,,2.0861833,0.0,0.0,0.0,0.0
12,23,3,0,,,,2.3317,0.0,0.0,0.0,0.0
12,24,3,0,,,,1.4978334,0.0,0.0,0.0,0.0
12,1,4,0,,,,1.9233834,0.0,0.0,0.0,0.0
12,2,4,0,,,,1.5919334,0.0,0.0,0.0,0.0
12,3,4,0,,,,2.2221,0.0,0.0,0.0,0.0
12,4,4,0,,,,2.0039167,0.0,0.0,0.0,0.0
12,5,4,0,,,,1.7519833,0.0,0.0,0.0,0.0
12,6,4,0,,,,1.9428834,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.35163334,0.0,0.0,0.0,0.0
12,8,4,0,,,,1.04115,0.0,0.0,0.0,5.14105008
12,9,4,0,,,,1.30755,0.0,0.0,0.0,6.95175
12,10,4,0,,,,1.0108666,0.0,0.0,0.0,7.8894
12,11,4,0,,,,0.9816667,0.0,0.0,0.0,8.05125
12,12,4,0,,,,0.9970667,0.0,0.0,0.0,7.4772504
12,13,4,0,,,,0.976,0.0,0.0,0.0,6.20644992
12,14,4,0,,,,1.1583667,0.0,0.0,0.0,3.14905008
12,15,4,0,,,,1.1356,0.0,0.0,0.0,1.299250032
12,16,4,0,,,,1.1552833,0.0,0.0,0.0,0.126199992
12,17,4,0,,,,1.8590167,0.0,0.0,0.0,0.0
12,18,4,0,,,,1.8768667,0.0,0.0,0.0,0.0
12,19,4,0,,,,2.5004334,0.0,0.0,0.0,0.0
12,20,4,0,,,,1.93475,0.0,0.0,0.0,0.0
12,21,4,0,,,,1.8517667,0.0,0.0,0.0,0.0
12,22,4,0,,,,1.3927333,0.0,0.0,0.0,0.0
12,23,4,0,,,,1.7664833,0.0,0.0,0.0,0.0
12,24,4,0,,,,1.5932167,0.0,0.0,0.0,0.0
12,1,5,0,,,,2.0285168,0.0,0.0,0.0,0.0
12,2,5,0,,,,1.36575,0.0,0.0,0.0,0.0
12,3,5,0,,,,2.7450166,0.0,0.0,0.0,0.0
12,4,5,0,,,,1.51435,0.0,0.0,0.0,0.0
12,5,5,0,,,,1.5562167,0.0,0.0,0.0,0.0
12,6,5,0,,,,1.0566334,0.0,0.0,0.0,0.0
12,7,5,0,,,,1.9695834,0.0,0.0,0.0,0.0
12,8,5,0,,,,1.84665,0.0,0.0,0.0,0.473950008
12,9,5,0,,,,1.5711833,0.0,0.0,0.0,0.3684
12,10,5,0,,,,1.4336833,0.0,0.0,0.0,4.7535
12,11,5,0,,,,1.8466166,0.0,0.0,0.0,2.06869992
12,12,5,0,,,,2.4017334,0.0,0.0,0.0,1.57524996
12,13,5,0,,,,1.1274,0.0,0.0,0.0,1.82799996
12,14,5,0,,,,1.9479,0.0,0.0,0.0,2.04340008
12,15,5,0,,,,1.63095,0.0,0.0,0.0,0.4272
12,16,5,0,,,,1.91185,0.0,0.0,0.0,0.0
12,17,5,0,,,,1.4960333,0.0,0.0,0.0,0.0
12,18,5,0,,,,0.99805,0.0,0.0,0.0,0.0
12,19,5,0,,,,1.8962834,0.0,0.0,0.0,0.0
12,20,5,0,,,,2.6009,0.0,0.0,0.0,0.0
12,21,5,0,,,,2.2479,0.0,0.0,0.0,0.0
12,22,5,0,,,,2.2388666,0.0,0.0,0.0,0.0
12,23,5,0,,,,1.7427167,0.0,0.0,0.0,0.0
12,24,5,0,,,,1.94745,0.0,0.0,0.0,0.0
12,1,6,0,,,,2.5444667,0.0,0.0,0.0,0.0
12,2,6,0,,,,1.4807667,0.0,0.0,0.0,0.0
12,3,6,0,,,,1.9344667,0.0,0.0,0.0,0.0
12,4,6,0,,,,2.47465,0.0,0.0,0.0,0.0
12,5,6,0,,,,1.4163667,0.0,0.0,0.0,0.0
12,6,6,0,,,,1.7749833,0.0,0.0,0.0,0.0
12,7,6,0,,,,2.59765,0.0,0.0,0.0,0.0
12,8,6,0,,,,3.6247084,0.0,0.0,0.0,0.134300004
12,9,6,0,,,,2.9595666,0.0,0.0,0.0,0.66195
12,10,6,0,,,,3.0174668,0.0,0.0,0.0,0.648
12,11,6,0,,,,3.1671166,0.0,0.0,0.0,0.4989
12,12,6,0,,,,2.5450168,0.0,0.0,0.0,0.4293
12,13,6,0,,,,2.6055167,0.0,0.0,0.0,0.307000008
12,14,6,0,,,,3.0079,0.0,0.0,0.0,0.315499992
12,15,6,0,,,,2.1324,0.0,0.0,0.0,0.048250002
12,16,6,0,,,,1.7475333,0.0,0.0,0.0,0.00940000032
12,17,6,0,,,,3.247,0.0,0.0,0.0,0.0
12,18,6,0,,,,4.2225165,0.0,0.0,0.0,0.0
12,19,6,0,,,,4.0269165,0.0,0.0,0.0,0.0
12,20,6,0,,,,5.16875,0.0,0.0,0.0,0.0
12,21,6,0,,,,3.9715166,0.0,0.0,0.0,0.0
12,22,6,0,,,,2.3765,0.0,0.0,0.0,0.0
12,23,6,0,,,,2.5834167,0.0,0.0,0.0,0.0
12,24,6,0,,,,2.2044666,0.0,0.0,0.0,0.0
1,1,7,0,,,,2.5488167,0.0,0.0,0.0,0.0
1,2,7,0,,,,2.9667833,0.0,0.0,0.0,0.0
1,3,7,0,,,,2.36125,0.0,0.0,0.0,0.0
1,4,7,0,,,,2.5644834,0.0,0.0,0.0,0.0
1,5,7,0,,,,2.6630332,0.0,0.0,0.0,0.0
1,6,7,0,,,,2.4258332,0.0,0.0,0.0,0.0
1,7,7,0,,,,2.3408167,0.0,0.0,0.0,0.0
1,8,7,0,,,,3.4389834,0.0,0.0,0.0,5.18125008
1,9,7,0,,,,4.904033,0.0,0.0,0.0,6.37285032
1,10,7,0,,,,4.02235,0.0,0.0,0.0,8.3964
1,11,7,0,,,,4.3907666,0.0,0.0,0.0,7.1658504
1,12,7,0,,,,3.8507667,0.0,0.0,0.0,7.4622504
1,13,7,0,,,,3.8694668,0.0,0.0,0.0,1.64750004
1,14,7,0,,,,3.6177166,0.0,0.0,0.0,0.266500008
1,15,7,0,,,,3.4064167,0.0,0.0,0.0,0.0461499996
1,16,7,0,,,,3.6482334,0.0,0.0,0.0,0.0
1,17,7,0,,,,3.972,0.0,0.0,0.0,0.0
1,18,7,0,,,,3.3205166,0.0,0.0,0.0,0.0
1,19,7,0,,,,2.2179,0.0,0.0,0.0,0.0
1,20,7,0,,,,2.6682,0.0,0.0,0.0,0.0
1,21,7,0,,,,2.6334834,0.0,0.0,0.0,0.0
1,22,7,0,,,,2.0062168,0.0,0.0,0.0,0.0
1,23,7,0,,,,1.8476,0.0,0.0,0.0,0.0
1,24,7,0,,,,2.4110584,0.0,0.0,0.0,0.0
1,1,1,0,,,,2.4309332,0.0,0.0,0.0,0.0
1,2,1,0,,,,1.9948,0.0,0.0,0.0,0.0
1,3,1,0,,,,2.39845,0.0,0.0,0.0,0.0
1,4,1,0,,,,2.3577166,0.0,0.0,0.0,0.0
1,5,1,0,,,,3.2851,0.0,0.0,0.0,0.0
1,6,1,0,,,,2.9493334,0.0,0.0,0.0,0.0
1,7,1,0,,,,3.1825,0.0,0.0,0.0,0.0
1,8,1,0,,,,5.052417,0.0,0.0,0.0,0.87279996
1,9,1,0,,,,4.9773664,0.0,0.0,0.0,1.54215
1,10,1,0,,,,3.6937666,0.0,0.0,0.0,1.74062496
1,11,1,0,,,,4.0038834,0.0,0.0,0.0,1.8777
1,12,1,0,,,,4.3789945,0.0,0.0,0.0,1.65705
1,13,1,0,,,,3.6331666,0.0,0.0,0.0,1.31364996
1,14,1,0,,,,4.5334334,0.0,0.0,0.0,1.66340004
1,15,1,0,,,,3.67225,0.0,0.0,0.0,1.08365004
1,16,1,0,,,,2.9014,0.0,0.0,0.0,0.18225
1,17,1,0,,,,3.1686666,0.0,0.0,0.0,0.0
1,18,1,0,,,,2.8527834,0.0,0.0,0.0,0.0
1,19,1,0,,,,2.8898666,0.0,0.0,0.0,0.0
1,20,1,0,,,,5.6022167,0.0,0.0,0.0,0.0
1,21,1,0,,,,3.2232168,0.0,0.0,0.0,0.0
1,22,1,0,,,,2.7708666,0.0,0.0,0.0,0.0
1,23,1,0,,,,2.3250833,0.0,0.0,0.0,0.0
1,24,1,0,,,,2.1836083,0.0,0.0,0.0,0.0
1,1,2,0,,,,2.2477834,0.0,0.0,0.0,0.0
1,2,2,0,,,,2.42505,0.0,0.0,0.0,0.0
1,3,2,0,,,,2.1567333,0.0,0.0,0.0,0.0
1,4,2,0,,,,1.5558167,0.0,0.0,0.0,0.0
1,5,2,0,,,,1.5093167,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.3939,0.0,0.0,0.0,0.0
1,7,2,0,,,,1.3875834,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.99615,0.0,0.0,0.0,1.42215
1,9,2,0,,,,2.07365,0.0,0.0,0.0,3.19369992
1,10,2,0,,,,1.3906833,0.0,0.0,0.0,2.76865008
1,11,2,0,,,,2.0432167,0.0,0.0,0.0,2.66569992
1,12,2,0,,,,1.3743,0.0,0.0,0.0,2.89565004
1,13,2,0,,,,2.7533,0.0,0.0,0.0,2.52744996
1,14,2,0,,,,2.2623,0.0,0.0,0.0,1.872
1,15,2,0,,,,3.2651834,0.0,0.0,0.0,1.0605
1,16,2,0,,,,2.3234,0.0,0.0,0.0,0.165999996
1,17,2,0,,,,2.5714166,0.0,0.0,0.0,0.0
1,18,2,0,,,,2.5785832,0.0,0.0,0.0,0.0
1,19,2,0,,,,1.7061167,0.0,0.0,0.0,0.0
1,20,2,0,,,,1.9590833,0.0,0.0,0.0,0.0
1,21,2,0,,,,3.5038166,0.0,0.0,0.0,0.0
1,22,2,0,,,,3.44235,0.0,0.0,0.0,0.0
1,23,2,0,,,,2.1007333,0.0,0.0,0.0,0.0
1,24,2,0,,,,1.9686084,0.0,0.0,0.0,0.0
1,1,3,0,,,,2.2323,0.0,0.0,0.0,0.0
1,2,3,0,,,,1.8838333,0.0,0.0,0.0,0.0
1,3,3,0,,,,3.6083333,0.0,0.0,0.0,0.0
1,4,3,0,,,,3.7412834,0.0,0.0,0.0,0.0
1,5,3,0,,,,3.2631,0.0,0.0,0.0,0.0
1,6,3,0,,,,2.8450167,0.0,0.0,0.0,0.0
1,7,3,0,,,,1.8485334,0.0,0.0,0.0,0.0
1,8,3,0,,,,2.31495,0.0,0.0,0.0,4.3311
1,9,3,0,,,,2.0633166,0.0,0.0,0.0,5.54285004
1,10,3,0,,,,1.7316,0.0,0.0,0.0,7.3569
1,11,3,0,,,,1.6989666,0.0,0.0,0.0,5.74959996
1,12,3,0,,,,2.3110833,0.0,0.0,0.0,4.68525
1,13,3,0,,,,2.12915,0.0,0.0,0.0,1.086499968
1,14,3,0,,,,1.5824167,0.0,0.0,0.0,0.5547
1,15,3,0,,,,2.0375166,0.0,0.0,0.0,0.271599996
1,16,3,0,,,,2.80915,0.0,0.0,0.0,0.0
1,17,3,0,,,,2.8521833,0.0,0.0,0.0,0.0
1,18,3,0,,,,2.5466332,0.0,0.0,0.0,0.0
1,19,3,0,,,,1.7782333,0.0,0.0,0.0,0.0
1,20,3,0,,,,2.0352666,0.0,0.0,0.0,0.0
1,21,3,0,,,,1.8022333,0.0,0.0,0.0,0.0
1,22,3,0,,,,1.7468,0.0,0.0,0.0,0.0
1,23,3,0,,,,2.1714,0.0,0.0,0.0,0.0
1,24,3,0,,,,2.1419916,0.0,0.0,0.0,0.0
1,1,4,0,,,,2.1942167,0.0,0.0,0.0,0.0
1,2,4,0,,,,2.08895,0.0,0.0,0.0,0.0
1,3,4,0,,,,3.5283833,0.0,0.0,0.0,0.0
1,4,4,0,,,,1.7823,0.0,0.0,0.0,0.0
1,5,4,0,,,,1.7432166,0.0,0.0,0.0,0.0
1,6,4,0,,,,1.4082333,0.0,0.0,0.0,0.0
1,7,4,0,,,,1.3987,0.0,0.0,0.0,0.0
1,8,4,0,,,,2.0864666,0.0,0.0,0.0,0.25455
1,9,4,0,,,,1.4645833,0.0,0.0,0.0,0.736450008
1,10,4,0,,,,1.7094333,0.0,0.0,0.0,1.35260004
1,11,4,0,,,,1.9644667,0.0,0.0,0.0,1.29429996
1,12,4,0,,,,1.18275,0.0,0.0,0.0,1.088299992
1,13,4,0,,,,2.67425,0.0,0.0,0.0,1.19139996
1,14,4,0,,,,2.5980666,0.0,0.0,0.0,0.31245
1,15,4,0,,,,2.0026834,0.0,0.0,0.0,0.06915
1,16,4,0,,,,3.0734832,0.0,0.0,0.0,0.0
1,17,4,0,,,,2.4613333,0.0,0.0,0.0,0.0
1,18,4,0,,,,1.8928334,0.0,0.0,0.0,0.0
1,19,4,0,,,,1.8644,0.0,0.0,0.0,0.0
1,20,4,0,,,,2.2745,0.0,0.0,0.0,0.0
1,21,4,0,,,,2.0538166,0.0,0.0,0.0,0.0
1,22,4,0,,,,1.7706667,0.0,0.0,0.0,0.0
1,23,4,0,,,,1.7746,0.0,0.0,0.0,0.0
1,24,4,0,,,,1.9836917,0.0,0.0,0.0,0.0
1,1,5,0,,,,2.0770833,0.0,0.0,0.0,0.0
1,2,5,0,,,,2.03175,0.0,0.0,0.0,0.0
1,3,5,0,,,,4.7463665,0.0,0.0,0.0,0.0
1,4,5,0,,,,2.0979,0.0,0.0,0.0,0.0
1,5,5,0,,,,2.3788,0.0,0.0,0.0,0.0
1,6,5,0,,,,1.7619333,0.0,0.0,0.0,0.0
1,7,5,0,,,,1.6845666,0.0,0.0,0.0,0.0
1,8,5,0,,,,1.82585,0.0,0.0,0.0,4.82814996
1,9,5,0,,,,1.83965,0.0,0.0,0.0,6.6516
1,10,5,0,,,,1.33035,0.0,0.0,0.0,7.365
1,11,5,0,,,,1.6719233,0.0,0.0,0.0,2.90052
1,12,5,0,,,,1.9427167,0.0,0.0,0.0,6.1281
1,13,5,0,,,,2.0072,0.0,0.0,0.0,6.2570004
1,14,5,0,,,,2.2086666,0.0,0.0,0.0,4.49380008
1,15,5,0,,,,2.2656834,0.0,0.0,0.0,2.13055008
1,16,5,0,,,,2.6248834,0.0,0.0,0.0,0.30855
1,17,5,0,,,,2.20725,0.0,0.0,0.0,0.0
1,18,5,0,,,,1.7064167,0.0,0.0,0.0,0.0
1,19,5,0,,,,1.6969167,0.0,0.0,0.0,0.0
1,20,5,0,,,,1.7806,0.0,0.0,0.0,0.0
1,21,5,0,,,,2.0102668,0.0,0.0,0.0,0.0
1,22,5,0,,,,2.5948167,0.0,0.0,0.0,0.0
1,23,5,0,,,,4.0654,0.0,0.0,0.0,0.0
1,24,5,0,,,,2.331,0.0,0.0,0.0,0.0
1,1,6,0,,,,3.3651166,0.0,0.0,0.0,0.0
1,2,6,0,,,,2.0244668,0.0,0.0,0.0,0.0
1,3,6,0,,,,2.2664165,0.0,0.0,0.0,0.0
1,4,6,0,,,,2.22915,0.0,0.0,0.0,0.0
1,5,6,0,,,,2.05065,0.0,0.0,0.0,0.0
1,6,6,0,,,,2.11885,0.0,0.0,0.0,0.0
1,7,6,0,,,,2.0763333,0.0,0.0,0.0,0.0
1,8,6,0,,,,1.9736667,0.0,0.0,0.0,0.665200008
1,9,6,0,,,,2.232,0.0,0.0,0.0,1.66644996
1,10,6,0,,,,1.9660292,0.0,0.0,0.0,2.413275
1,11,6,0,,,,2.0405917,0.0,0.0,0.0,4.10055
1,12,6,0,,,,2.4044833,0.0,0.0,0.0,4.5819
1,13,6,0,,,,1.15645,0.0,0.0,0.0,4.31275008
1,14,6,0,,,,1.9047333,0.0,0.0,0.0,3.43760004
1,15,6,0,,,,2.4628832,0.0,0.0,0.0,1.56225
1,16,6,0,,,,2.7853334,0.0,0.0,0.0,0.2598
1,17,6,0,,,,3.2784,0.0,0.0,0.0,0.0
1,18,6,0,,,,3.7668166,0.0,0.0,0.0,0.0
1,19,6,0,,,,3.6294668,0.0,0.0,0.0,0.0
1,20,6,0,,,,3.14545,0.0,0.0,0.0,0.0
1,21,6,0,,,,2.28925,0.0,0.0,0.0,0.0
1,22,6,0,,,,2.4909334,0.0,0.0,0.0,0.0
1,23,6,0,,,,3.12205,0.0,0.0,0.0,0.0
1,24,6,0,,,,1.41365,0.0,0.0,0.0,0.0
1,1,7,0,,,,1.1930333,0.0,0.0,0.0,0.0
1,2,7,0,,,,1.68355,0.0,0.0,0.0,0.0
1,3,7,0,,,,1.96155,0.0,0.0,0.0,0.0
1,4,7,0,,,,2.1005,0.0,0.0,0.0,0.0
1,5,7,0,,,,1.6967334,0.0,0.0,0.0,0.0
1,6,7,0,,,,1.8191,0.0,0.0,0.0,0.0
1,7,7,0,,,,1.2174333,0.0,0.0,0.0,0.0
1,8,7,0,,,,3.1364,0.0,0.0,0.0,3.92285004
1,9,7,0,,,,3.1466832,0.0,0.0,0.0,6.30555
1,10,7,0,,,,2.6338665,0.0,0.0,0.0,7.4004996
1,11,7,0,,,,1.6105666,0.0,0.0,0.0,7.7397
1,12,7,0,,,,1.9839333,0.0,0.0,0.0,7.27395
1,13,7,0,,,,1.9156667,0.0,0.0,0.0,6.1524996
1,14,7,0,,,,1.9370333,0.0,0.0,0.0,4.31530008
1,15,7,0,,,,1.9226667,0.0,0.0,0.0,1.67597496
1,16,7,0,,,,1.9688833,0.0,0.0,0.0,0.133099992
1,17,7,0,,,,2.2601166,0.0,0.0,0.0,0.0
1,18,7,0,,,,2.4685833,0.0,0.0,0.0,0.0
1,19,7,0,,,,2.5278332,0.0,0.0,0.0,0.0
1,20,7,0,,,,2.0707166,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.8942667,0.0,0.0,0.0,0.0
1,22,7,0,,,,1.45735,0.0,0.0,0.0,0.0
1,23,7,0,,,,1.0476333,0.0,0.0,0.0,0.0
1,24,7,0,,,,1.2456334,0.0,0.0,0.0,0.0
1,1,1,0,,,,1.1149833,0.0,0.0,0.0,0.0
1,2,1,0,,,,1.1212833,0.0,0.0,0.0,0.0
1,3,1,0,,,,1.3471333,0.0,0.0,0.0,0.0
1,4,1,0,,,,1.4854333,0.0,0.0,0.0,0.0
1,5,1,0,,,,1.5307667,0.0,0.0,0.0,0.0
1,6,1,0,,,,1.9172,0.0,0.0,0.0,0.0
1,7,1,0,,,,1.06915,0.0,0.0,0.0,0.0
1,8,1,0,,,,2.208075,0.0,0.0,0.0,0.2787
1,9,1,0,,,,1.8355334,0.0,0.0,0.0,0.5166
1,10,1,0,,,,1.0814333,0.0,0.0,0.0,0.698449992
1,11,1,0,,,,1.6838167,0.0,0.0,0.0,1.321549992
1,12,1,0,,,,1.7414334,0.0,0.0,0.0,0.5958
1,13,1,0,,,,2.3726332,0.0,0.0,0.0,0.296050008
1,14,1,0,,,,1.6458334,0.0,0.0,0.0,0.364699992
1,15,1,0,,,,1.5039333,0.0,0.0,0.0,0.40245
1,16,1,0,,,,1.55025,0.0,0.0,0.0,0.104300004
1,17,1,0,,,,2.6750166,0.0,0.0,0.0,0.0
1,18,1,0,,,,3.5887167,0.0,0.0,0.0,0.0
1,19,1,0,,,,2.3601665,0.0,0.0,0.0,0.0
1,20,1,0,,,,2.7067,0.0,0.0,0.0,0.0
1,21,1,0,,,,3.5117834,0.0,0.0,0.0,0.0
1,22,1,0,,,,2.0945,0.0,0.0,0.0,0.0
1,23,1,0,,,,2.601175,0.0,0.0,0.0,0.0
1,24,1,0,,,,1.93055,0.0,0.0,0.0,0.0
1,1,2,0,,,,2.2217166,0.0,0.0,0.0,0.0
1,2,2,0,,,,2.3331833,0.0,0.0,0.0,0.0
1,3,2,0,,,,4.110717,0.0,0.0,0.0,0.0
1,4,2,0,,,,2.97625,0.0,0.0,0.0,0.0
1,5,2,0,,,,2.33965,0.0,0.0,0.0,0.0
1,6,2,0,,,,2.1302166,0.0,0.0,0.0,0.0
1,7,2,0,,,,2.3982334,0.0,0.0,0.0,0.0
1,8,2,0,,,,2.32825,0.0,0.0,0.0,0.35805
1,9,2,0,,,,1.9844,0.0,0.0,0.0,0.329949984
1,10,2,0,,,,2.4485834,0.0,0.0,0.0,0.354399996
1,11,2,0,,,,2.2670667,0.0,0.0,0.0,0.0761499996
1,12,2,0,,,,1.9815167,0.0,0.0,0.0,0.167800008
1,13,2,0,,,,1.7561834,0.0,0.0,0.0,0.325449984
1,14,2,0,,,,2.1449833,0.0,0.0,0.0,0.39315
1,15,2,0,,,,2.3691833,0.0,0.0,0.0,0.06465
1,16,2,0,,,,1.9874834,0.0,0.0,0.0,0.052999998
1,17,2,0,,,,2.6142833,0.0,0.0,0.0,0.0
1,18,2,0,,,,1.9157166,0.0,0.0,0.0,0.0
1,19,2,0,,,,2.8019,0.0,0.0,0.0,0.0
1,20,2,0,,,,3.0442166,0.0,0.0,0.0,0.0
1,21,2,0,,,,2.23375,0.0,0.0,0.0,0.0
1,22,2,0,,,,1.408775,0.0,0.0,0.0,0.0
1,23,2,0,,,,2.2426,0.0,0.0,0.0,0.0
1,24,2,0,,,,2.1216,0.0,0.0,0.0,0.0
1,1,3,0,,,,1.8881667,0.0,0.0,0.0,0.0
1,2,3,0,,,,2.3217332,0.0,0.0,0.0,0.0
1,3,3,0,,,,3.1176333,0.0,0.0,0.0,0.0
1,4,3,0,,,,1.5096667,0.0,0.0,0.0,0.0
1,5,3,0,,,,1.9881,0.0,0.0,0.0,0.0
1,6,3,0,,,,2.3368165,0.0,0.0,0.0,0.0
1,7,3,0,,,,1.8603667,0.0,0.0,0.0,0.0
1,8,3,0,,,,1.5736333,0.0,0.0,0.0,0.478374984
1,9,3,0,,,,2.1047666,0.0,0.0,0.0,1.00509996
1,10,3,0,,,,1.7515167,0.0,0.0,0.0,1.2567
1,11,3,0,,,,1.5977666,0.0,0.0,0.0,1.60335
1,12,3,0,,,,1.6084167,0.0,0.0,0.0,4.22615004
1,13,3,0,,,,2.16025,0.0,0.0,0.0,5.6769
1,14,3,0,,,,2.1596832,0.0,0.0,0.0,4.49200008
1,15,3,0,,,,1.1310333,0.0,0.0,0.0,1.57984992
1,16,3,0,,,,1.0604167,0.0,0.0,0.0,0.339849996
1,17,3,0,,,,1.0620333,0.0,0.0,0.0,0.0
1,18,3,0,,,,1.2213334,0.0,0.0,0.0,0.0
1,19,3,0,,,,4.0435085,0.0,0.0,0.0,0.0
1,20,3,0,,,,3.7951417,0.0,0.0,0.0,0.0
1,21,3,0,,,,3.2076,0.0,0.0,0.0,0.0
1,22,3,0,,,,2.2705333,0.0,0.0,0.0,0.0
1,23,3,0,,,,1.7645167,0.0,0.0,0.0,0.0
1,24,3,0,,,,1.7383083,0.0,0.0,0.0,0.0
1,1,4,0,,,,1.73375,0.0,0.0,0.0,0.0
1,2,4,0,,,,1.6908333,0.0,0.0,0.0,0.0
1,3,4,0,,,,2.72375,0.0,0.0,0.0,0.0
1,4,4,0,,,,2.0345666,0.0,0.0,0.0,0.0
1,5,4,0,,,,2.0722334,0.0,0.0,0.0,0.0
1,6,4,0,,,,2.1437333,0.0,0.0,0.0,0.0
1,7,4,0,,,,1.9836333,0.0,0.0,0.0,0.0
1,8,4,0,,,,2.07725,0.0,0.0,0.0,0.11805
1,9,4,0,,,,1.6944833,0.0,0.0,0.0,0.240350004
1,10,4,0,,,,1.6529666,0.0,0.0,0.0,0.366550008
1,11,4,0,,,,2.25455,0.0,0.0,0.0,0.378550008
1,12,4,0,,,,1.62275,0.0,0.0,0.0,0.57589998
1,13,4,0,,,,3.6320834,0.0,0.0,0.0,0.47805
1,14,4,0,,,,2.62485,0.0,0.0,0.0,0.079700004
1,15,4,0,,,,2.7049832,0.0,0.0,0.0,0.0462500004
1,16,4,0,,,,2.59675,0.0,0.0,0.0,0.0081
1,17,4,0,,,,2.5599,0.0,0.0,0.0,0.0
1,18,4,0,,,,2.5040834,0.0,0.0,0.0,0.0
1,19,4,0,,,,3.2313333,0.0,0.0,0.0,0.0
1,20,4,0,,,,3.7276165,0.0,0.0,0.0,0.0
1,21,4,0,,,,3.71665,0.0,0.0,0.0,0.0
1,22,4,0,,,,2.4507334,0.0,0.0,0.0,0.0
1,23,4,0,,,,2.1949167,0.0,0.0,0.0,0.0
1,24,4,0,,,,2.111525,0.0,0.0,0.0,0.0
1,1,5,0,,,,2.2514167,0.0,0.0,0.0,0.0
1,2,5,0,,,,2.0724666,0.0,0.0,0.0,0.0
1,3,5,0,,,,2.9299333,0.0,0.0,0.0,0.0
1,4,5,0,,,,1.92165,0.0,0.0,0.0,0.0
1,5,5,0,,,,2.0025,0.0,0.0,0.0,0.0
1,6,5,0,,,,1.9394333,0.0,0.0,0.0,0.0
1,7,5,0,,,,1.9545166,0.0,0.0,0.0,0.0
1,8,5,0,,,,1.9674166,0.0,0.0,0.0,1.7265
1,9,5,0,,,,1.81945,0.0,0.0,0.0,2.31849996
1,10,5,0,,,,2.0054333,0.0,0.0,0.0,2.68149996
1,11,5,0,,,,1.8207,0.0,0.0,0.0,6.28815
1,12,5,0,,,,1.4774333,0.0,0.0,0.0,3.9174
1,13,5,0,,,,2.89585,0.0,0.0,0.0,3.62865
1,14,5,0,,,,2.9004333,0.0,0.0,0.0,0.94284996
1,15,5,0,,,,3.4355667,0.0,0.0,0.0,1.1814
1,16,5,0,,,,3.2760167,0.0,0.0,0.0,0.49114998
1,17,5,0,,,,2.2292333,0.0,0.0,0.0,0.0
1,18,5,0,,,,2.63225,0.0,0.0,0.0,0.0
1,19,5,0,,,,2.5976,0.0,0.0,0.0,0.0
1,20,5,0,,,,3.37775,0.0,0.0,0.0,0.0
1,21,5,0,,,,2.5921166,0.0,0.0,0.0,0.0
1,22,5,0,,,,2.3402,0.0,0.0,0.0,0.0
1,23,5,0,,,,1.7979,0.0,0.0,0.0,0.0
1,24,5,0,,,,1.277375,0.0,0.0,0.0,0.0
1,1,6,0,,,,2.0576167,0.0,0.0,0.0,0.0
1,2,6,0,,,,2.09965,0.0,0.0,0.0,0.0
1,3,6,0,,,,1.8368334,0.0,0.0,0.0,0.0
1,4,6,0,,,,1.7460834,0.0,0.0,0.0,0.0
1,5,6,0,,,,2.0987334,0.0,0.0,0.0,0.0
1,6,6,0,,,,2.6542332,0.0,0.0,0.0,0.0
1,7,6,0,,,,0.42390004,0.0,0.0,0.0,0.0
1,8,6,0,,,,1.8348167,0.0,0.0,0.0,5.30455008
1,9,6,0,,,,1.3731834,0.0,0.0,0.0,7.37644992
1,10,6,0,,,,1.7931,0.0,0.0,0.0,8.76760032
1,11,6,0,,,,3.13045,0.0,0.0,0.0,8.6322504
1,12,6,0,,,,3.12525,0.0,0.0,0.0,7.1756496
1,13,6,0,,,,2.9640834,0.0,0.0,0.0,3.07774992
1,14,6,0,,,,2.5147667,0.0,0.0,0.0,4.18865004
1,15,6,0,,,,2.3987,0.0,0.0,0.0,2.88109992
1,16,6,0,,,,2.3563666,0.0,0.0,0.0,0.53085
1,17,6,0,,,,2.7646167,0.0,0.0,0.0,0.0
1,18,6,0,,,,2.7565167,0.0,0.0,0.0,0.0
1,19,6,0,,,,2.8564334,0.0,0.0,0.0,0.0
1,20,6,0,,,,2.4099834,0.0,0.0,0.0,0.0
1,21,6,0,,,,2.6511667,0.0,0.0,0.0,0.0
1,22,6,0,,,,2.2317,0.0,0.0,0.0,0.0
1,23,6,0,,,,2.7289667,0.0,0.0,0.0,0.0
1,24,6,0,,,,2.719075,0.0,0.0,0.0,0.0
1,1,7,0,,,,1.9009,0.0,0.0,0.0,0.0
1,2,7,0,,,,2.1830168,0.0,0.0,0.0,0.0
1,3,7,0,,,,1.8515333,0.0,0.0,0.0,0.0
1,4,7,0,,,,2.5455666,0.0,0.0,0.0,0.0
1,5,7,0,,,,2.3253834,0.0,0.0,0.0,0.0
1,6,7,0,,,,2.1047666,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.91925,0.0,0.0,0.0,0.0
1,8,7,0,,,,2.68625,0.0,0.0,0.0,5.09125008
1,9,7,0,,,,3.5628667,0.0,0.0,0.0,6.5853996
1,10,7,0,,,,3.3705332,0.0,0.0,0.0,7.36485
1,11,7,0,,,,3.6206334,0.0,0.0,0.0,5.6478
1,12,7,0,,,,1.9098834,0.0,0.0,0.0,5.32894992
1,13,7,0,,,,1.8710834,0.0,0.0,0.0,4.61605008
1,14,7,0,,,,2.2283332,0.0,0.0,0.0,3.97245
1,15,7,0,,,,2.3644333,0.0,0.0,0.0,1.01745
1,16,7,0,,,,3.3335,0.0,0.0,0.0,0.184449996
1,17,7,0,,,,2.7914333,0.0,0.0,0.0,0.0
1,18,7,0,,,,2.3429167,0.0,0.0,0.0,0.0
1,19,7,0,,,,2.8534167,0.0,0.0,0.0,0.0
1,20,7,0,,,,3.14745,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.8100834,0.0,0.0,0.0,0.0
1,22,7,0,,,,1.24985,0.0,0.0,0.0,0.0
1,23,7,0,,,,1.1170334,0.0,0.0,0.0,0.0
1,24,7,0,,,,1.4407834,0.0,0.0,0.0,0.0
1,1,1,0,,,,2.14195,0.0,0.0,0.0,0.0
1,2,1,0,,,,1.4794834,0.0,0.0,0.0,0.0
1,3,1,0,,,,3.95065,0.0,0.0,0.0,0.0
1,4,1,0,,,,1.5781,0.0,0.0,0.0,0.0
1,5,1,0,,,,1.4312167,0.0,0.0,0.0,0.0
1,6,1,0,,,,1.63025,0.0,0.0,0.0,0.0
1,7,1,0,,,,0.8121667,0.0,0.0,0.0,0.0
1,8,1,0,,,,1.42475,0.0,0.0,0.0,4.96455
1,9,1,0,,,,1.0486333,0.0,0.0,0.0,7.2206004
1,10,1,0,,,,1.05525,0.0,0.0,0.0,8.3121
1,11,1,0,,,,1.0594333,0.0,0.0,0.0,8.5661496
1,12,1,0,,,,1.0344334,0.0,0.0,0.0,8.0235498
1,13,1,0,,,,1.1567167,0.0,0.0,0.0,6.82930008
1,14,1,0,,,,2.27285,0.0,0.0,0.0,4.91595
1,15,1,0,,,,1.1949167,0.0,0.0,0.0,2.47575
1,16,1,0,,,,1.1555667,0.0,0.0,0.0,0.324550008
1,17,1,0,,,,1.8294667,0.0,0.0,0.0,0.0
1,18,1,0,,,,1.79685,0.0,0.0,0.0,0.0
1,19,1,0,,,,2.0754833,0.0,0.0,0.0,0.0
1,20,1,0,,,,1.8808167,0.0,0.0,0.0,0.0
1,21,1,0,,,,1.3887167,0.0,0.0,0.0,0.0
1,22,1,0,,,,1.85655,0.0,0.0,0.0,0.0
1,23,1,0,,,,1.64805,0.0,0.0,0.0,0.0
1,24,1,0,,,,1.4369917,0.0,0.0,0.0,0.0
1,1,2,0,,,,1.8814,0.0,0.0,0.0,0.0
1,2,2,0,,,,1.7469833,0.0,0.0,0.0,0.0
1,3,2,0,,,,3.38035,0.0,0.0,0.0,0.0
1,4,2,0,,,,1.73615,0.0,0.0,0.0,0.0
1,5,2,0,,,,1.8634666,0.0,0.0,0.0,0.0
1,6,2,0,,,,2.8223166,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.81011665,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.05795,0.0,0.0,0.0,5.45844984
1,9,2,0,,,,1.3296,0.0,0.0,0.0,7.3869996
1,10,2,0,,,,1.3349,0.0,0.0,0.0,8.4198
1,11,2,0,,,,1.0298333,0.0,0.0,0.0,8.6715
1,12,2,0,,,,1.294,0.0,0.0,0.0,8.15710032
1,13,2,0,,,,1.32405,0.0,0.0,0.0,6.79144992
1,14,2,0,,,,0.37818342,0.0,0.0,0.0,4.761
1,15,2,0,,,,0.37870008,0.0,0.0,0.0,2.18569992
1,16,2,0,,,,0.88233334,0.0,0.0,0.0,0.25635
1,17,2,0,,,,0.0017334318,0.0,0.0,0.0,0.0
1,18,2,0,,,,0.20663342,0.0,0.0,0.0,0.0
1,19,2,0,,,,1.1637334,0.0,0.0,0.0,0.0
1,20,2,0,,,,2.0157332,0.0,0.0,0.0,0.0
1,21,2,0,,,,0.71715003,0.0,0.0,0.0,0.0
1,22,2,0,,,,0.5199667,0.0,0.0,0.0,0.0
1,23,2,0,,,,0.9261667,0.0,0.0,0.0,0.0
1,24,2,0,,,,0.7621251,0.0,0.0,0.0,0.0
1,1,3,0,,,,1.0537834,0.0,0.0,0.0,0.0
1,2,3,0,,,,0.80845004,0.0,0.0,0.0,0.0
1,3,3,0,,,,1.4512,0.0,0.0,0.0,0.0
1,4,3,0,,,,1.2026833,0.0,0.0,0.0,0.0
1,5,3,0,,,,1.4866166,0.0,0.0,0.0,0.0
1,6,3,0,,,,2.6451833,0.0,0.0,0.0,0.0
1,7,3,0,,,,1.2670834,0.0,0.0,0.0,0.0
1,8,3,0,,,,0.43455,0.0,0.0,0.0,5.02474992
1,9,3,0,,,,0.31220004,0.0,0.0,0.0,6.8637504
1,10,3,0,,,,0.77246666,0.0,0.0,0.0,7.89694992
1,11,3,0,,,,0.13346668,0.0,0.0,0.0,8.01
1,12,3,0,,,,0.032566752,0.0,0.0,0.0,5.98444992
1,13,3,0,,,,0.5853501,0.0,0.0,0.0,5.28175008
1,14,3,0,,,,0.64111674,0.0,0.0,0.0,2.24375004
1,15,3,0,,,,0.88330007,0.0,0.0,0.0,1.07120004
1,16,3,0,,,,0.53096664,0.0,0.0,0.0,0.321099996
1,17,3,0,,,,0.18671669,0.0,0.0,0.0,0.0
1,18,3,0,,,,0.58908343,0.0,0.0,0.0,0.0
1,19,3,0,,,,0.56541675,0.0,0.0,0.0,0.0
1,20,3,0,,,,0.90723336,0.0,0.0,0.0,0.0
1,21,3,0,,,,0.22180009,0.0,0.0,0.0,0.0
1,22,3,0,,,,0.51360005,0.0,0.0,0.0,0.0
1,23,3,0,,,,0.68926674,0.0,0.0,0.0,0.0
1,24,3,0,,,,0.5763667,0.0,0.0,0.0,0.0
1,1,4,0,,,,0.61131674,0.0,0.0,0.0,0.0
1,2,4,0,,,,0.6123001,0.0,0.0,0.0,0.0
1,3,4,0,,,,0.97408336,0.0,0.0,0.0,0.0
1,4,4,0,,,,0.76815,0.0,0.0,0.0,0.0
1,5,4,0,,,,0.7247667,0.0,0.0,0.0,0.0
1,6,4,0,,,,2.18065,0.0,0.0,0.0,0.0
1,7,4,0,,,,0.41671675,0.0,0.0,0.0,0.0
1,8,4,0,,,,0.8357167,0.0,0.0,0.0,0.51739998
1,9,4,0,,,,0.6277667,0.0,0.0,0.0,0.46755
1,10,4,0,,,,0.9059167,0.0,0.0,0.0,1.4157
1,11,4,0,,,,0.3526334,0.0,0.0,0.0,8.1956004
1,12,4,0,,,,0.24920005,0.0,0.0,0.0,6.7017504
1,13,4,0,,,,1.0988001,0.0,0.0,0.0,3.408
1,14,4,0,,,,0.5292001,0.0,0.0,0.0,0.43527498
1,15,4,0,,,,0.5602,0.0,0.0,0.0,0.0
1,16,4,0,,,,0.8742,0.0,0.0,0.0,0.0
1,17,4,0,,,,0.6203333,0.0,0.0,0.0,0.0
1,18,4,0,,,,0.8627333,0.0,0.0,0.0,0.0
1,19,4,0,,,,0.49938342,0.0,0.0,0.0,0.0
1,20,4,0,,,,1.6066667,0.0,0.0,0.0,0.0
1,21,4,0,,,,0.6403334,0.0,0.0,0.0,0.0
1,22,4,0,,,,0.62286675,0.0,0.0,0.0,0.0
1,23,4,0,,,,0.87246674,0.0,0.0,0.0,0.0
1,24,4,0,,,,0.6724751,0.0,0.0,0.0,0.0
1,1,5,0,,,,0.8181834,0.0,0.0,0.0,0.0
1,2,5,0,,,,0.60731673,0.0,0.0,0.0,0.0
1,3,5,0,,,,2.2008,0.0,0.0,0.0,0.0
1,4,5,0,,,,1.15115,0.0,0.0,0.0,0.0
1,5,5,0,,,,0.94268334,0.0,0.0,0.0,0.0
1,6,5,0,,,,1.6032166,0.0,0.0,0.0,0.0
1,7,5,0,,,,1.05945,0.0,0.0,0.0,0.0
1,8,5,0,,,,0.83361673,0.0,0.0,0.0,0.291399996
1,9,5,0,,,,0.84080005,0.0,0.0,0.0,0.394749984
1,10,5,0,,,,0.59281677,0.0,0.0,0.0,1.10595
1,11,5,0,,,,0.6141834,0.0,0.0,0.0,0.160449996
1,12,5,0,,,,1.0317833,0.0,0.0,0.0,0.060250002
1,13,5,0,,,,1.3386501,0.0,0.0,0.0,0.2586
1,14,5,0,,,,1.8602167,0.0,0.0,0.0,0.763749984
1,15,5,0,,,,0.5012334,0.0,0.0,0.0,0.855700008
1,16,5,0,,,,1.98745,0.0,0.0,0.0,0.0143499996
1,17,5,0,,,,1.1896167,0.0,0.0,0.0,0.0
1,18,5,0,,,,1.1958166,0.0,0.0,0.0,0.0
1,19,5,0,,,,2.2303,0.0,0.0,0.0,0.0
1,20,5,0,,,,1.51245,0.0,0.0,0.0,0.0
1,21,5,0,,,,1.1469333,0.0,0.0,0.0,0.0
1,22,5,0,,,,0.5945501,0.0,0.0,0.0,0.0
1,23,5,0,,,,0.81610006,0.0,0.0,0.0,0.0
1,24,5,0,,,,0.8274167,0.0,0.0,0.0,0.0
1,1,6,0,,,,0.62181675,0.0,0.0,0.0,0.0
1,2,6,0,,,,0.64945006,0.0,0.0,0.0,0.0
1,3,6,0,,,,0.82656676,0.0,0.0,0.0,0.0
1,4,6,0,,,,0.8376334,0.0,0.0,0.0,0.0
1,5,6,0,,,,0.90110004,0.0,0.0,0.0,0.0
1,6,6,0,,,,1.7058667,0.0,0.0,0.0,0.0
1,7,6,0,,,,2.8853667,0.0,0.0,0.0,0.0
1,8,6,0,,,,2.05575,0.0,0.0,0.0,4.81869984
1,9,6,0,,,,1.6662,0.0,0.0,0.0,7.6911
1,10,6,0,,,,1.4325666,0.0,0.0,0.0,6.7657002
1,11,6,0,,,,0.65855,0.0,0.0,0.0,7.8534996
1,12,6,0,,,,0.70453334,0.0,0.0,0.0,3.51505008
1,13,6,0,,,,2.2282,0.0,0.0,0.0,2.19849996
1,14,6,0,,,,0.95805,0.0,0.0,0.0,2.15874996
1,15,6,0,,,,0.29071677,0.0,0.0,0.0,1.81509996
1,16,6,0,,,,1.0440667,0.0,0.0,0.0,0.43215
1,17,6,0,,,,0.75863343,0.0,0.0,0.0,0.0
1,18,6,0,,,,0.46605006,0.0,0.0,0.0,0.0
1,19,6,0,,,,2.5379,0.0,0.0,0.0,0.0
1,20,6,0,,,,0.7166334,0.0,0.0,0.0,0.0
1,21,6,0,,,,1.0990667,0.0,0.0,0.0,0.0
1,22,6,0,,,,0.45073342,0.0,0.0,0.0,0.0
1,23,6,0,,,,2.2849166,0.0,0.0,0.0,0.0
1,24,6,0,,,,0.3164501,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.7577667,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.9650001,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.75656676,0.0,0.0,0.0,0.0
1,4,7,0,,,,1.1696334,0.0,0.0,0.0,0.0
1,5,7,0,,,,1.0614,0.0,0.0,0.0,0.0
1,6,7,0,,,,0.8360334,0.0,0.0,0.0,0.0
1,7,7,0,,,,1.2042667,0.0,0.0,0.0,0.0
1,8,7,0,,,,1.75755,0.0,0.0,0.0,0.8832
1,9,7,0,,,,1.7480667,0.0,0.0,0.0,1.13715
1,10,7,0,,,,2.5655334,0.0,0.0,0.0,1.40720004
1,11,7,0,,,,3.0633833,0.0,0.0,0.0,0.654550008
1,12,7,0,,,,3.45685,0.0,0.0,0.0,0.147199992
1,13,7,0,,,,3.7138333,0.0,0.0,0.0,0.244300008
1,14,7,0,,,,3.0781,0.0,0.0,0.0,0.0299500008
1,15,7,0,,,,3.2153833,0.0,0.0,0.0,0.0
1,16,7,0,,,,3.1618834,0.0,0.0,0.0,0.0
1,17,7,0,,,,1.8632,0.0,0.0,0.0,0.0
1,18,7,0,,,,1.1887833,0.0,0.0,0.0,0.0
1,19,7,0,,,,2.1145833,0.0,0.0,0.0,0.0
1,20,7,0,,,,1.0238833,0.0,0.0,0.0,0.0
1,21,7,0,,,,0.6685501,0.0,0.0,0.0,0.0
1,22,7,0,,,,0.76330006,0.0,0.0,0.0,0.0
1,23,7,0,,,,1.0547167,0.0,0.0,0.0,0.0
1,24,7,0,,,,1.0552918,0.0,0.0,0.0,0.0
1,1,1,0,,,,1.0360167,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.83540004,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.77248335,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.94418335,0.0,0.0,0.0,0.0
1,5,1,0,,,,0.93558335,0.0,0.0,0.0,0.0
1,6,1,0,,,,0.828,0.0,0.0,0.0,0.0
1,7,1,0,,,,1.16505,0.0,0.0,0.0,0.0
1,8,1,0,,,,0.6333834,0.0,0.0,0.0,1.59830004
1,9,1,0,,,,0.82603335,0.0,0.0,0.0,1.231750032
1,10,1,0,,,,9.994507e-08,0.0,0.0,0.0,2.02594992
1,11,1,0,,,,0.43486676,0.0,0.0,0.0,0.53689998
1,12,1,0,,,,0.6474334,0.0,0.0,0.0,0.700250016
1,13,1,0,,,,1.6184001,0.0,0.0,0.0,1.62409992
1,14,1,0,,,,0.9174667,0.0,0.0,0.0,4.5498
1,15,1,0,,,,0.5129334,0.0,0.0,0.0,0.897700008
1,16,1,0,,,,0.43405008,0.0,0.0,0.0,0.308900004
1,17,1,0,,,,0.8164834,0.0,0.0,0.0,0.0
1,18,1,0,,,,0.49021676,0.0,0.0,0.0,0.0
1,19,1,0,,,,2.0692,0.0,0.0,0.0,0.0
1,20,1,0,,,,3.0034,0.0,0.0,0.0,0.0
1,21,1,0,,,,2.2656167,0.0,0.0,0.0,0.0
1,22,1,0,,,,1.8006834,0.0,0.0,0.0,0.0
1,23,1,0,,,,1.6839833,0.0,0.0,0.0,0.0
1,24,1,0,,,,1.590375,0.0,0.0,0.0,0.0
1,1,2,0,,,,1.32295,0.0,0.0,0.0,0.0
1,2,2,0,,,,1.3823,0.0,0.0,0.0,0.0
1,3,2,0,,,,4.1541667,0.0,0.0,0.0,0.0
1,4,2,0,,,,0.18471667,0.0,0.0,0.0,0.0
1,5,2,0,,,,0.19543333,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.07690008,0.0,0.0,0.0,0.0
1,8,2,0,,,,0.45078343,0.0,0.0,0.0,3.44374992
1,9,2,0,,,,0.43150008,0.0,0.0,0.0,4.21389996
1,10,2,0,,,,0.45918334,0.0,0.0,0.0,8.42089968
1,11,2,0,,,,0.45913336,0.0,0.0,0.0,6.80935032
1,12,2,0,,,,0.4737834,0.0,0.0,0.0,2.80809996
1,13,2,0,,,,1.6775513e-05,0.0,0.0,0.0,3.7626
1,14,2,0,,,,0.48393342,0.0,0.0,0.0,4.16905008
1,15,2,0,,,,1.01089476e-07,0.0,0.0,0.0,1.29114996
1,16,2,0,,,,0.46895006,0.0,0.0,0.0,0.2883
1,17,2,0,,,,0.741,0.0,0.0,0.0,0.0
1,18,2,0,,,,0.08985007,0.0,0.0,0.0,0.0
1,19,2,0,,,,0.58591676,0.0,0.0,0.0,0.0
1,20,2,0,,,,2.15035,0.0,0.0,0.0,0.0
1,21,2,0,,,,3.1149666,0.0,0.0,0.0,0.0
1,22,2,0,,,,1.03495,0.0,0.0,0.0,0.0
1,23,2,0,,,,1.4375334,0.0,0.0,0.0,0.0
1,24,2,0,,,,1.2208667,0.0,0.0,0.0,0.0
1,1,3,0,,,,1.3076667,0.0,0.0,0.0,0.0
1,2,3,0,,,,1.4250667,0.0,0.0,0.0,0.0
1,3,3,0,,,,4.1705165,0.0,0.0,0.0,0.0
1,4,3,0,,,,1.8801917,0.0,0.0,0.0,0.0
1,5,3,0,,,,1.6913834,0.0,0.0,0.0,0.0
1,6,3,0,,,,1.4047834,0.0,0.0,0.0,0.0
1,7,3,0,,,,1.1084667,0.0,0.0,0.0,2.68455
1,8,3,0,,,,0.91480005,0.0,0.0,0.0,5.73234996
1,9,3,0,,,,1.0314167,0.0,0.0,0.0,7.69660032
1,10,3,0,,,,0.7099667,0.0,0.0,0.0,8.43795
1,11,3,0,,,,0.7036834,0.0,0.0,0.0,8.64505008
1,12,3,0,,,,0.6531667,0.0,0.0,0.0,8.1851496
1,13,3,0,,,,0.2936334,0.0,0.0,0.0,6.93795
1,14,3,0,,,,0.30455008,0.0,0.0,0.0,5.05095
1,15,3,0,,,,0.80450004,0.0,0.0,0.0,2.6568
1,16,3,0,,,,0.7554834,0.0,0.0,0.0,0.475749984
1,17,3,0,,,,0.5142667,0.0,0.0,0.0,0.0
1,18,3,0,,,,0.88395,0.0,0.0,0.0,0.0
1,19,3,0,,,,1.1182834,0.0,0.0,0.0,0.0
1,20,3,0,,,,1.7323834,0.0,0.0,0.0,0.0
1,21,3,0,,,,1.8817667,0.0,0.0,0.0,0.0
1,22,3,0,,,,1.4088167,0.0,0.0,0.0,0.0
1,23,3,0,,,,0.74351674,0.0,0.0,0.0,0.0
1,24,3,0,,,,1.2470167,0.0,0.0,0.0,0.0
1,1,4,0,,,,1.4186667,0.0,0.0,0.0,0.0
1,2,4,0,,,,1.4080334,0.0,0.0,0.0,0.0
1,3,4,0,,,,1.0032667,0.0,0.0,0.0,0.0
1,4,4,0,,,,1.3377666,0.0,0.0,0.0,0.0
1,5,4,0,,,,1.1810833,0.0,0.0,0.0,0.0
1,6,4,0,,,,1.2799833,0.0,0.0,0.0,0.0
1,7,4,0,,,,1.4112,0.0,0.0,0.0,2.56695
1,8,4,0,,,,0.6830167,0.0,0.0,0.0,5.64444984
1,9,4,0,,,,0.6526667,0.0,0.0,0.0,7.5603504
1,10,4,0,,,,0.61343336,0.0,0.0,0.0,8.5344
1,11,4,0,,,,0.28815,0.0,0.0,0.0,8.8908
1,12,4,0,,,,0.49186668,0.0,0.0,0.0,7.3299
1,13,4,0,,,,0.5859,0.0,0.0,0.0,7.32805008
1,14,4,0,,,,9.2569984e-08,0.0,0.0,0.0,5.69619984
1,15,4,0,,,,0.016600106,0.0,0.0,0.0,2.9784
1,16,4,0,,,,0.23098333,0.0,0.0,0.0,0.5952
1,17,4,0,,,,0.19018333,0.0,0.0,0.0,0.0
1,18,4,0,,,,0.12550005,0.0,0.0,0.0,0.0
1,19,4,0,,,,1.0345777e-07,0.0,0.0,0.0,0.0
1,20,4,0,,,,0.27691674,0.0,0.0,0.0,0.0
1,21,4,0,,,,0.7309833,0.0,0.0,0.0,0.0
1,22,4,0,,,,0.65255,0.0,0.0,0.0,0.0
1,23,4,0,,,,0.43458337,0.0,0.0,0.0,0.0
1,24,4,0,,,,0.5791001,0.0,0.0,0.0,0.0
1,1,5,0,,,,0.5864501,0.0,0.0,0.0,0.0
1,2,5,0,,,,0.6998334,0.0,0.0,0.0,0.0
1,3,5,0,,,,2.9638834,0.0,0.0,0.0,0.0
1,4,5,0,,,,0.84065,0.0,0.0,0.0,0.0
1,5,5,0,,,,1.1264668,0.0,0.0,0.0,0.0
1,6,5,0,,,,0.6979334,0.0,0.0,0.0,0.0
1,7,5,0,,,,2.4283001,0.0,0.0,0.0,2.58200004
1,8,5,0,,,,1.1644167,0.0,0.0,0.0,5.66380008
1,9,5,0,,,,0.9838833,0.0,0.0,0.0,7.7760498
1,10,5,0,,,,0.14066671,0.0,0.0,0.0,8.91310032
1,11,5,0,,,,0.5040834,0.0,0.0,0.0,9.25735032
1,12,5,0,,,,0.83811665,0.0,0.0,0.0,8.8365
1,13,5,0,,,,1.3856333,0.0,0.0,0.0,7.58895
1,14,5,0,,,,1.1639334,0.0,0.0,0.0,5.59525008
1,15,5,0,,,,0.62951666,0.0,0.0,0.0,2.97940008
1,16,5,0,,,,0.35305005,0.0,0.0,0.0,0.54705
1,17,5,0,,,,0.5514334,0.0,0.0,0.0,0.0
1,18,5,0,,,,0.7414334,0.0,0.0,0.0,0.0
1,19,5,0,,,,0.73101676,0.0,0.0,0.0,0.0
1,20,5,0,,,,0.8014334,0.0,0.0,0.0,0.0
1,21,5,0,,,,1.3021667,0.0,0.0,0.0,0.0
1,22,5,0,,,,2.5478833,0.0,0.0,0.0,0.0
1,23,5,0,,,,2.4183,0.0,0.0,0.0,0.0
1,24,5,0,,,,0.4237,0.0,0.0,0.0,0.0
1,1,6,0,,,,0.18038335,0.0,0.0,0.0,0.0
1,2,6,0,,,,0.4928,0.0,0.0,0.0,0.0
1,3,6,0,,,,0.5282,0.0,0.0,0.0,0.0
1,4,6,0,,,,0.48450834,0.0,0.0,0.0,0.0
1,5,6,0,,,,0.5381,0.0,0.0,0.0,0.0
1,6,6,0,,,,0.042900078,0.0,0.0,0.0,0.0
1,7,6,0,,,,1.0739283e-07,0.0,0.0,0.0,0.0
1,8,6,0,,,,1.04268395e-07,0.0,0.0,0.0,5.85230016
1,9,6,0,,,,1.3752334,0.0,0.0,0.0,7.8897504
1,10,6,0,,,,1.3193667,0.0,0.0,0.0,8.9795004
1,11,6,0,,,,0.34653333,0.0,0.0,0.0,9.2617002
1,12,6,0,,,,0.51595,0.0,0.0,0.0,8.7879
1,13,6,0,,,,0.9306833,0.0,0.0,0.0,7.5423996
1,14,6,0,,,,0.60885,0.0,0.0,0.0,5.62825008
1,15,6,0,,,,1.81645,0.0,0.0,0.0,3.05649996
1,16,6,0,,,,0.047033384,0.0,0.0,0.0,0.5661
1,17,6,0,,,,0.0012500859,0.0,0.0,0.0,0.0
1,18,6,0,,,,0.10061671,0.0,0.0,0.0,0.0
1,19,6,0,,,,3.1103666,0.0,0.0,0.0,0.0
1,20,6,0,,,,3.0233333,0.0,0.0,0.0,0.0
1,21,6,0,,,,1.4935666,0.0,0.0,0.0,0.0
1,22,6,0,,,,0.60966665,0.0,0.0,0.0,0.0
1,23,6,0,,,,0.13631667,0.0,0.0,0.0,0.0
1,24,6,0,,,,0.12620835,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.12110001,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.5065,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.38465008,0.0,0.0,0.0,0.0
1,4,7,0,,,,0.37103343,0.0,0.0,0.0,0.0
1,5,7,0,,,,0.4000001,0.0,0.0,0.0,0.0
1,6,7,0,,,,0.3589001,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.3673334,0.0,0.0,0.0,2.74545
1,8,7,0,,,,0.06245008,0.0,0.0,0.0,5.72405016
1,9,7,0,,,,0.62055,0.0,0.0,0.0,7.64764968
1,10,7,0,,,,1.8586566,0.0,0.0,0.0,8.5435404
1,11,7,0,,,,0.22685,0.0,0.0,0.0,9.0164502
1,12,7,0,,,,0.9831667,0.0,0.0,0.0,8.5976496
1,13,7,0,,,,1.4718666,0.0,0.0,0.0,7.37205
1,14,7,0,,,,0.71433336,0.0,0.0,0.0,5.46205008
1,15,7,0,,,,0.4784,0.0,0.0,0.0,2.96450004
1,16,7,0,,,,0.15945,0.0,0.0,0.0,0.554750016
1,17,7,0,,,,0.19813333,0.0,0.0,0.0,0.0
1,18,7,0,,,,0.5460333,0.0,0.0,0.0,0.0
1,19,7,0,,,,0.47551668,0.0,0.0,0.0,0.0
1,20,7,0,,,,0.9350833,0.0,0.0,0.0,0.0
1,21,7,0,,,,0.98805,0.0,0.0,0.0,0.0
1,22,7,0,,,,0.28526676,0.0,0.0,0.0,0.0
1,23,7,0,,,,0.21446677,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.47436675,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.41803342,0.0,0.0,0.0,0.0
1,2,1,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
1,3,1,0,,,,1.9101,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.20396666,0.0,0.0,0.0,0.0
1,5,1,0,,,,0.19638333,0.0,0.0,0.0,0.0
1,6,1,0,,,,0.08660006,0.0,0.0,0.0,0.0
1,7,1,0,,,,1.0070801e-07,0.0,0.0,0.0,1.92340008
1,8,1,0,,,,1.1978149e-07,0.0,0.0,0.0,5.56815
1,9,1,0,,,,3.051758e-08,0.0,0.0,0.0,7.7662998
1,10,1,0,,,,4.0690105e-09,0.0,0.0,0.0,8.7322002
1,11,1,0,,,,2.0345052e-09,0.0,0.0,0.0,8.9522496
1,12,1,0,,,,3.4586588e-08,0.0,0.0,0.0,8.38455
1,13,1,0,,,,0.0006333921,0.0,0.0,0.0,7.07865
1,14,1,0,,,,0.001466765,0.0,0.0,0.0,5.06275008
1,15,1,0,,,,1.1024475e-07,0.0,0.0,0.0,2.4759
1,16,1,0,,,,1.0274251e-07,0.0,0.0,0.0,0.611649996
1,17,1,0,,,,1.0368029e-07,0.0,0.0,0.0,0.0186
1,18,1,0,,,,0.0028167667,0.0,0.0,0.0,0.0
1,19,1,0,,,,0.10436674,0.0,0.0,0.0,0.0
1,20,1,0,,,,0.78115,0.0,0.0,0.0,0.0
1,21,1,0,,,,0.09345008,0.0,0.0,0.0,0.0
1,22,1,0,,,,0.0038834352,0.0,0.0,0.0,0.0
1,23,1,0,,,,1.03584924e-07,0.0,0.0,0.0,0.0
1,24,1,0,,,,1.0345777e-07,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.39343342,0.0,0.0,0.0,0.0
1,2,2,0,,,,1.03076296e-07,0.0,0.0,0.0,0.0
1,3,2,0,,,,0.47053337,0.0,0.0,0.0,0.0
1,4,2,0,,,,0.11353333,0.0,0.0,0.0,0.0
1,5,2,0,,,,0.15408333,0.0,0.0,0.0,0.0
1,6,2,0,,,,0.15105003,0.0,0.0,0.0,0.0
1,7,2,0,,,,1.0291509e-07,0.0,0.0,0.0,0.0
1,8,2,0,,,,0.022483435,0.0,0.0,0.0,4.49169984
1,9,2,0,,,,0.04460005,0.0,0.0,0.0,6.8150004
1,10,2,0,,,,0.31961668,0.0,0.0,0.0,8.2827504
1,11,2,0,,,,5.086263e-08,0.0,0.0,0.0,8.53219992
1,12,2,0,,,,1.0935466e-08,0.0,0.0,0.0,8.1048
1,13,2,0,,,,0.14226668,0.0,0.0,0.0,6.95194992
1,14,2,0,,,,0.022383424,0.0,0.0,0.0,5.20359996
1,15,2,0,,,,1.2207032e-07,0.0,0.0,0.0,2.8518
1,16,2,0,,,,0.012650083,0.0,0.0,0.0,0.59985
1,17,2,0,,,,0.0042167665,0.0,0.0,0.0,0.0
1,18,2,0,,,,0.21096666,0.0,0.0,0.0,0.0
1,19,2,0,,,,0.36036667,0.0,0.0,0.0,0.0
1,20,2,0,,,,1.0353724e-07,0.0,0.0,0.0,0.0
1,21,2,0,,,,0.0004167684,0.0,0.0,0.0,0.0
1,22,2,0,,,,0.17238337,0.0,0.0,0.0,0.0
1,23,2,0,,,,0.50308335,0.0,0.0,0.0,0.0
1,24,2,0,,,,0.37976676,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.17398342,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.38701674,0.0,0.0,0.0,0.0
2,3,3,0,,,,3.5604,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.17535,0.0,0.0,0.0,0.0
2,5,3,0,,,,0.1271167,0.0,0.0,0.0,0.0
2,6,3,0,,,,1.0010402e-07,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.06496674,0.0,0.0,0.0,2.43815004
2,8,3,0,,,,0.32995,0.0,0.0,0.0,5.51275008
2,9,3,0,,,,1.4327,0.0,0.0,0.0,7.43980008
2,10,3,0,,,,1.5785834,0.0,0.0,0.0,8.47144992
2,11,3,0,,,,0.84288335,0.0,0.0,0.0,8.75025
2,12,3,0,,,,0.17035,0.0,0.0,0.0,8.2953504
2,13,3,0,,,,0.13183336,0.0,0.0,0.0,6.4544502
2,14,3,0,,,,0.0070667686,0.0,0.0,0.0,4.70325
2,15,3,0,,,,1.2207032e-07,0.0,0.0,0.0,2.4975
2,16,3,0,,,,1.02233884e-07,0.0,0.0,0.0,0.688899996
2,17,3,0,,,,0.004516762,0.0,0.0,0.0,0.00264999996
2,18,3,0,,,,0.00028343254,0.0,0.0,0.0,0.0
2,19,3,0,,,,0.44300005,0.0,0.0,0.0,0.0
2,20,3,0,,,,0.41043332,0.0,0.0,0.0,0.0
2,21,3,0,,,,0.6193,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.62923336,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.34191674,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.31621677,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.6614667,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.32981676,0.0,0.0,0.0,0.0
2,3,4,0,,,,1.9942833,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.103,0.0,0.0,0.0,0.0
2,5,4,0,,,,0.14368333,0.0,0.0,0.0,0.0
2,6,4,0,,,,0.17325,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.036700085,0.0,0.0,0.0,0.0
2,8,4,0,,,,1.1647543e-07,0.0,0.0,0.0,3.54255
2,9,4,0,,,,0.009283429,0.0,0.0,0.0,3.84700008
2,10,4,0,,,,0.03175004,0.0,0.0,0.0,6.7263504
2,11,4,0,,,,1.2207031e-08,0.0,0.0,0.0,8.05819992
2,12,4,0,,,,3.6621095e-08,0.0,0.0,0.0,7.64655
2,13,4,0,,,,0.17925002,0.0,0.0,0.0,5.3634
2,14,4,0,,,,0.7668167,0.0,0.0,0.0,4.12849992
2,15,4,0,,,,0.19808333,0.0,0.0,0.0,2.04534996
2,16,4,0,,,,0.026033418,0.0,0.0,0.0,0.702249984
2,17,4,0,,,,1.5765167,0.0,0.0,0.0,0.0
2,18,4,0,,,,0.44396675,0.0,0.0,0.0,0.0
2,19,4,0,,,,0.50868344,0.0,0.0,0.0,0.0
2,20,4,0,,,,1.0785667,0.0,0.0,0.0,0.0
2,21,4,0,,,,1.98415,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.31901672,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.43943343,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.6019001,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.3234501,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.72485006,0.0,0.0,0.0,0.0
2,3,5,0,,,,1.59265,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.14756666,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.17386666,0.0,0.0,0.0,0.0
2,6,5,0,,,,0.21258333,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.053583406,0.0,0.0,0.0,0.10005
2,8,5,0,,,,0.34,0.0,0.0,0.0,1.094200008
2,9,5,0,,,,0.1769,0.0,0.0,0.0,1.90090008
2,10,5,0,,,,0.009666762,0.0,0.0,0.0,1.91230008
2,11,5,0,,,,9.587606e-08,0.0,0.0,0.0,1.18910004
2,12,5,0,,,,1.0070801e-07,0.0,0.0,0.0,0.694149996
2,13,5,0,,,,0.9085334,0.0,0.0,0.0,0.899299992
2,14,5,0,,,,0.81206673,0.0,0.0,0.0,1.13214996
2,15,5,0,,,,0.29913342,0.0,0.0,0.0,0.5538
2,16,5,0,,,,2.3155668,0.0,0.0,0.0,0.0465
2,17,5,0,,,,0.7711334,0.0,0.0,0.0,0.0
2,18,5,0,,,,0.28593343,0.0,0.0,0.0,0.0
2,19,5,0,,,,0.6227501,0.0,0.0,0.0,0.0
2,20,5,0,,,,0.28181675,0.0,0.0,0.0,0.0
2,21,5,0,,,,0.91046673,0.0,0.0,0.0,0.0
2,22,5,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.5630667,0.0,0.0,0.0,0.0
2,24,5,0,,,,0.7877334,0.0,0.0,0.0,0.0
2,1,6,0,,,,0.52913344,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.6916501,0.0,0.0,0.0,0.0
2,3,6,0,,,,0.7362167,0.0,0.0,0.0,0.0
2,4,6,0,,,,0.76238334,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.7523001,0.0,0.0,0.0,0.0
2,6,6,0,,,,0.27568343,0.0,0.0,0.0,0.0
2,7,6,0,,,,0.5002334,0.0,0.0,0.0,0.0
2,8,6,0,,,,0.59225,0.0,0.0,0.0,4.08489996
2,9,6,0,,,,0.48658335,0.0,0.0,0.0,1.41095004
2,10,6,0,,,,0.43061668,0.0,0.0,0.0,8.79285
2,11,6,0,,,,0.31443337,0.0,0.0,0.0,3.81459996
2,12,6,0,,,,0.10336673,0.0,0.0,0.0,1.77645
2,13,6,0,,,,1.0538334,0.0,0.0,0.0,2.81930004
2,14,6,0,,,,0.61833334,0.0,0.0,0.0,3.56315004
2,15,6,0,,,,0.39771667,0.0,0.0,0.0,2.5125
2,16,6,0,,,,0.17990005,0.0,0.0,0.0,0.629649996
2,17,6,0,,,,0.50081676,0.0,0.0,0.0,0.0080000004
2,18,6,0,,,,0.00011676763,0.0,0.0,0.0,0.0
2,19,6,0,,,,0.5357667,0.0,0.0,0.0,0.0
2,20,6,0,,,,0.36271676,0.0,0.0,0.0,0.0
2,21,6,0,,,,1.033783e-07,0.0,0.0,0.0,0.0
2,22,6,0,,,,1.033624e-07,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.24868342,0.0,0.0,0.0,0.0
2,24,6,0,,,,0.8762167,0.0,0.0,0.0,0.0
2,1,7,0,,,,0.9605667,0.0,0.0,0.0,0.0
2,2,7,0,,,,1.5203167,0.0,0.0,0.0,0.0
2,3,7,0,,,,1.1746,0.0,0.0,0.0,0.0
2,4,7,0,,,,0.84475005,0.0,0.0,0.0,0.0
2,5,7,0,,,,0.8162667,0.0,0.0,0.0,0.0
2,6,7,0,,,,0.8022334,0.0,0.0,0.0,0.0
2,7,7,0,,,,1.0950834,0.0,0.0,0.0,2.20695
2,8,7,0,,,,0.39816675,0.0,0.0,0.0,5.21690004
2,9,7,0,,,,0.93536675,0.0,0.0,0.0,3.79755
2,10,7,0,,,,0.9286834,0.0,0.0,0.0,1.05609996
2,11,7,0,,,,0.56348336,0.0,0.0,0.0,1.93615008
2,12,7,0,,,,0.28958333,0.0,0.0,0.0,3.61535004
2,13,7,0,,,,0.7727667,0.0,0.0,0.0,3.55545
2,14,7,0,,,,1.4811834,0.0,0.0,0.0,2.1297
2,15,7,0,,,,1.1977167,0.0,0.0,0.0,1.05309996
2,16,7,0,,,,0.5427833,0.0,0.0,0.0,0.29655
2,17,7,0,,,,0.50843334,0.0,0.0,0.0,0.0242499996
2,18,7,0,,,,0.4533167,0.0,0.0,0.0,0.0
2,19,7,0,,,,0.28721675,0.0,0.0,0.0,0.0
2,20,7,0,,,,0.4459834,0.0,0.0,0.0,0.0
2,21,7,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
2,22,7,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
2,23,7,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
2,24,7,0,,,,0.2724834,0.0,0.0,0.0,0.0
2,1,1,0,,,,0.26250008,0.0,0.0,0.0,0.0
2,2,1,0,,,,0.27446675,0.0,0.0,0.0,0.0
2,3,1,0,,,,0.34285003,0.0,0.0,0.0,0.0
2,4,1,0,,,,0.45608333,0.0,0.0,0.0,0.0
2,5,1,0,,,,0.65090007,0.0,0.0,0.0,0.0
2,6,1,0,,,,0.25741675,0.0,0.0,0.0,0.0
2,7,1,0,,,,0.7054834,0.0,0.0,0.0,0.01120000008
2,8,1,0,,,,0.60805005,0.0,0.0,0.0,0.3393
2,9,1,0,,,,1.0132667,0.0,0.0,0.0,0.465199992
2,10,1,0,,,,0.5162,0.0,0.0,0.0,0.8481
2,11,1,0,,,,0.6298501,0.0,0.0,0.0,1.53395004
2,12,1,0,,,,0.41846675,0.0,0.0,0.0,2.15445
2,13,1,0,,,,0.42300007,0.0,0.0,0.0,1.41585
2,14,1,0,,,,0.8121833,0.0,0.0,0.0,0.95679996
2,15,1,0,,,,0.15716676,0.0,0.0,0.0,1.006750032
2,16,1,0,,,,0.3271001,0.0,0.0,0.0,0.465550008
2,17,1,0,,,,0.37281674,0.0,0.0,0.0,0.0
2,18,1,0,,,,0.43310007,0.0,0.0,0.0,0.0
2,19,1,0,,,,1.42895,0.0,0.0,0.0,0.0
2,20,1,0,,,,0.8362833,0.0,0.0,0.0,0.0
2,21,1,0,,,,0.89225,0.0,0.0,0.0,0.0
2,22,1,0,,,,0.4399167,0.0,0.0,0.0,0.0
2,23,1,0,,,,0.31311676,0.0,0.0,0.0,0.0
2,24,1,0,,,,0.5305251,0.0,0.0,0.0,0.0
2,1,2,0,,,,0.30203342,0.0,0.0,0.0,0.0
2,2,2,0,,,,0.9097167,0.0,0.0,0.0,0.0
2,3,2,0,,,,3.2244167,0.0,0.0,0.0,0.0
2,4,2,0,,,,0.65325,0.0,0.0,0.0,0.0
2,5,2,0,,,,0.4837667,0.0,0.0,0.0,0.0
2,6,2,0,,,,0.3263834,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.30186677,0.0,0.0,0.0,0.244599996
2,8,2,0,,,,0.52808344,0.0,0.0,0.0,1.026499968
2,9,2,0,,,,0.66490006,0.0,0.0,0.0,2.38819992
2,10,2,0,,,,0.3964334,0.0,0.0,0.0,1.31585004
2,11,2,0,,,,0.3678001,0.0,0.0,0.0,1.90005
2,12,2,0,,,,0.29918343,0.0,0.0,0.0,1.92740004
2,13,2,0,,,,0.88545007,0.0,0.0,0.0,1.96974996
2,14,2,0,,,,0.24946673,0.0,0.0,0.0,1.333999968
2,15,2,0,,,,1.15435,0.0,0.0,0.0,0.1896
2,16,2,0,,,,0.81205,0.0,0.0,0.0,0.0
2,17,2,0,,,,0.74833333,0.0,0.0,0.0,0.0
2,18,2,0,,,,0.51016676,0.0,0.0,0.0,0.0
2,19,2,0,,,,0.18941675,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.8325834,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.44030008,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.44066676,0.0,0.0,0.0,0.0
2,23,2,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.60815006,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.45480007,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.3987501,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.55555004,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.16885,0.0,0.0,0.0,0.0
2,5,3,0,,,,0.6327,0.0,0.0,0.0,0.0
2,6,3,0,,,,0.63440007,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.1262501,0.0,0.0,0.0,0.0
2,8,3,0,,,,0.2616501,0.0,0.0,0.0,1.71544992
2,9,3,0,,,,0.39970008,0.0,0.0,0.0,4.99310004
2,10,3,0,,,,1.1367798e-07,0.0,0.0,0.0,3.00505008
2,11,3,0,,,,0.37996677,0.0,0.0,0.0,2.62415004
2,12,3,0,,,,1.11516314e-07,0.0,0.0,0.0,2.90119992
2,13,3,0,,,,1.04777016e-07,0.0,0.0,0.0,4.45375008
2,14,3,0,,,,1.07955934e-07,0.0,0.0,0.0,4.12395
2,15,3,0,,,,1.13805136e-07,0.0,0.0,0.0,2.59455
2,16,3,0,,,,1.0350545e-07,0.0,0.0,0.0,0.969250032
2,17,3,0,,,,0.0003001007,0.0,0.0,0.0,0.0431499996
2,18,3,0,,,,0.6747667,0.0,0.0,0.0,0.0
2,19,3,0,,,,0.3676167,0.0,0.0,0.0,0.0
2,20,3,0,,,,0.23783334,0.0,0.0,0.0,0.0
2,21,3,0,,,,0.09643338,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.48516676,0.0,0.0,0.0,0.0
2,23,3,0,,,,1.01566314e-07,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.4980334,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.5479001,0.0,0.0,0.0,0.0
2,2,4,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.66641665,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.70176667,0.0,0.0,0.0,0.0
2,5,4,0,,,,0.46645,0.0,0.0,0.0,0.0
2,6,4,0,,,,0.5860667,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.55796677,0.0,0.0,0.0,2.97940008
2,8,4,0,,,,8.875529e-08,0.0,0.0,0.0,5.7144
2,9,4,0,,,,4.4759116e-08,0.0,0.0,0.0,7.7163
2,10,4,0,,,,4.603068e-08,0.0,0.0,0.0,8.2173996
2,11,4,0,,,,1.4241537e-08,0.0,0.0,0.0,8.35395
2,12,4,0,,,,7.120768e-08,0.0,0.0,0.0,7.41439968
2,13,4,0,,,,8.4940595e-08,0.0,0.0,0.0,6.63805008
2,14,4,0,,,,1.0579427e-07,0.0,0.0,0.0,5.18350008
2,15,4,0,,,,0.0075167706,0.0,0.0,0.0,2.17955004
2,16,4,0,,,,0.0072167516,0.0,0.0,0.0,0.95955
2,17,4,0,,,,0.005300095,0.0,0.0,0.0,0.0204
2,18,4,0,,,,0.0011667684,0.0,0.0,0.0,0.0
2,19,4,0,,,,0.4152167,0.0,0.0,0.0,0.0
2,20,4,0,,,,0.106033415,0.0,0.0,0.0,0.0
2,21,4,0,,,,0.00093343575,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.00016676841,0.0,0.0,0.0,0.0
2,23,4,0,,,,1.03521344e-07,0.0,0.0,0.0,0.0
2,24,4,0,,,,1.03521344e-07,0.0,0.0,0.0,0.0
2,1,5,0,,,,1.0347366e-07,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.23016669,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.18743333,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.1543,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.18723334,0.0,0.0,0.0,0.0
2,6,5,0,,,,1.0221799e-07,0.0,0.0,0.0,0.0
2,7,5,0,,,,9.9798044e-08,0.0,0.0,0.0,0.0
2,8,5,0,,,,9.905497e-08,0.0,0.0,0.0,3.41719992
2,9,5,0,,,,1.11516314e-07,0.0,0.0,0.0,3.52255008
2,10,5,0,,,,0.40983343,0.0,0.0,0.0,2.51469996
2,11,5,0,,,,0.18261676,0.0,0.0,0.0,2.40259992
2,12,5,0,,,,0.46203336,0.0,0.0,0.0,2.43055008
2,13,5,0,,,,0.67721665,0.0,0.0,0.0,2.3427
2,14,5,0,,,,1.5063334,0.0,0.0,0.0,2.16769992
2,15,5,0,,,,0.74515,0.0,0.0,0.0,1.63069992
2,16,5,0,,,,0.3504667,0.0,0.0,0.0,0.25215
2,17,5,0,,,,0.7141667,0.0,0.0,0.0,0.0
2,18,5,0,,,,0.010583414,0.0,0.0,0.0,0.0
2,19,5,0,,,,0.010150083,0.0,0.0,0.0,0.0
2,20,5,0,,,,0.074050084,0.0,0.0,0.0,0.0
2,21,5,0,,,,0.25180006,0.0,0.0,0.0,0.0
2,22,5,0,,,,0.4434501,0.0,0.0,0.0,0.0
2,23,5,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
2,24,5,0,,,,0.39305007,0.0,0.0,0.0,0.0
2,1,6,0,,,,0.0052334317,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.4010501,0.0,0.0,0.0,0.0
2,3,6,0,,,,0.3931834,0.0,0.0,0.0,0.0
2,4,6,0,,,,0.38481677,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.1053001,0.0,0.0,0.0,0.0
2,6,6,0,,,,1.1366167,0.0,0.0,0.0,0.0
2,7,6,0,,,,1.6372666,0.0,0.0,0.0,0.08325
2,8,6,0,,,,1.4097333,0.0,0.0,0.0,0.431050008
2,9,6,0,,,,0.3270334,0.0,0.0,0.0,2.2479
2,10,6,0,,,,1.2778833,0.0,0.0,0.0,4.8144
2,11,6,0,,,,0.39193335,0.0,0.0,0.0,5.31219984
2,12,6,0,,,,0.13516675,0.0,0.0,0.0,2.32869996
2,13,6,0,,,,1.0681153e-07,0.0,0.0,0.0,4.30125
2,14,6,0,,,,8.5322064e-08,0.0,0.0,0.0,4.68700008
2,15,6,0,,,,0.100333445,0.0,0.0,0.0,3.25699992
2,16,6,0,,,,0.89575005,0.0,0.0,0.0,0.885250032
2,17,6,0,,,,1.78475,0.0,0.0,0.0,0.0312999996
2,18,6,0,,,,1.9417334,0.0,0.0,0.0,0.0
2,19,6,0,,,,1.3272667,0.0,0.0,0.0,0.0
2,20,6,0,,,,3.1110666,0.0,0.0,0.0,0.0
2,21,6,0,,,,2.5074167,0.0,0.0,0.0,0.0
2,22,6,0,,,,1.57235,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.337,0.0,0.0,0.0,0.0
2,24,6,0,,,,1.6895916,0.0,0.0,0.0,0.0
2,1,7,0,,,,1.181,0.0,0.0,0.0,0.0
2,2,7,0,,,,0.47401676,0.0,0.0,0.0,0.0
2,3,7,0,,,,1.0905167,0.0,0.0,0.0,0.0
2,4,7,0,,,,0.27636677,0.0,0.0,0.0,0.0
2,5,7,0,,,,0.93311673,0.0,0.0,0.0,0.0
2,6,7,0,,,,0.6465334,0.0,0.0,0.0,0.0
2,7,7,0,,,,1.3881834,0.0,0.0,0.0,2.58305004
2,8,7,0,,,,1.5769666,0.0,0.0,0.0,4.45255008
2,9,7,0,,,,1.3921833,0.0,0.0,0.0,7.6062
2,10,7,0,,,,0.72398335,0.0,0.0,0.0,9.22039968
2,11,7,0,,,,0.4308834,0.0,0.0,0.0,9.4434996
2,12,7,0,,,,0.57558334,0.0,0.0,0.0,8.92519992
2,13,7,0,,,,1.06855,0.0,0.0,0.0,7.7217
2,14,7,0,,,,1.01105,0.0,0.0,0.0,5.83614996
2,15,7,0,,,,1.06845,0.0,0.0,0.0,3.37395
2,16,7,0,,,,0.6664,0.0,0.0,0.0,0.88065
2,17,7,0,,,,0.48808333,0.0,0.0,0.0,0.0225500004
2,18,7,0,,,,0.5107667,0.0,0.0,0.0,0.0
2,19,7,0,,,,0.47095,0.0,0.0,0.0,0.0
2,20,7,0,,,,0.22415005,0.0,0.0,0.0,0.0
2,21,7,0,,,,0.14585006,0.0,0.0,0.0,0.0
2,22,7,0,,,,0.00080010446,0.0,0.0,0.0,0.0
2,23,7,0,,,,1.0390281e-07,0.0,0.0,0.0,0.0
2,24,7,0,,,,0.6634834,0.0,0.0,0.0,0.0
2,1,1,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
2,2,1,0,,,,0.7060334,0.0,0.0,0.0,0.0
2,3,1,0,,,,3.0210667,0.0,0.0,0.0,0.0
2,4,1,0,,,,1.1184167,0.0,0.0,0.0,0.0
2,5,1,0,,,,0.20786667,0.0,0.0,0.0,0.0
2,6,1,0,,,,0.7158834,0.0,0.0,0.0,0.0
2,7,1,0,,,,0.020116758,0.0,0.0,0.0,3.22744992
2,8,1,0,,,,0.19886667,0.0,0.0,0.0,6.04180008
2,9,1,0,,,,0.75443333,0.0,0.0,0.0,7.90969992
2,10,1,0,,,,0.0016,0.0,0.0,0.0,8.9287002
2,11,1,0,,,,0.0,0.0,0.0,0.0,9.09394992
2,12,1,0,,,,0.0011166788,0.0,0.0,0.0,8.5250004
2,13,1,0,,,,0.3160334,0.0,0.0,0.0,5.8299
2,14,1,0,,,,1.5009333,0.0,0.0,0.0,5.56935
2,15,1,0,,,,1.12715,0.0,0.0,0.0,3.32149992
2,16,1,0,,,,0.3276,0.0,0.0,0.0,0.6198
2,17,1,0,,,,0.32956666,0.0,0.0,0.0,0.0
2,18,1,0,,,,0.02328343,0.0,0.0,0.0,0.0
2,19,1,0,,,,0.08276675,0.0,0.0,0.0,0.0
2,20,1,0,,,,0.49643335,0.0,0.0,0.0,0.0
2,21,1,0,,,,0.42683333,0.0,0.0,0.0,0.0
2,22,1,0,,,,0.007566768,0.0,0.0,0.0,0.0
2,23,1,0,,,,1.03521344e-07,0.0,0.0,0.0,0.0
2,24,1,0,,,,0.1476834,0.0,0.0,0.0,0.0
2,1,2,0,,,,1.0565122e-07,0.0,0.0,0.0,0.0
2,2,2,0,,,,0.6649834,0.0,0.0,0.0,0.0
2,3,2,0,,,,1.6058667,0.0,0.0,0.0,0.0
2,4,2,0,,,,0.10323334,0.0,0.0,0.0,0.0
2,5,2,0,,,,0.12043333,0.0,0.0,0.0,0.0
2,6,2,0,,,,0.21811667,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.18785,0.0,0.0,0.0,0.66385002
2,8,2,0,,,,0.0144334035,0.0,0.0,0.0,2.84209992
2,9,2,0,,,,5.3660074e-08,0.0,0.0,0.0,8.99905008
2,10,2,0,,,,5.2897136e-08,0.0,0.0,0.0,9.32895
2,11,2,0,,,,5.0354004e-08,0.0,0.0,0.0,9.1053
2,12,2,0,,,,0.013133385,0.0,0.0,0.0,8.6724
2,13,2,0,,,,0.0036500057,0.0,0.0,0.0,7.63135032
2,14,2,0,,,,0.19580002,0.0,0.0,0.0,5.86509996
2,15,2,0,,,,0.048900086,0.0,0.0,0.0,3.43640004
2,16,2,0,,,,0.0040167267,0.0,0.0,0.0,0.8991
2,17,2,0,,,,0.0030667465,0.0,0.0,0.0,0.0195500004
2,18,2,0,,,,1.2153834,0.0,0.0,0.0,0.0
2,19,2,0,,,,0.05455007,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.4292167,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.98146665,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.35958338,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.4637334,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.0003834318,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.28163344,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.93506676,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.46393335,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.49671668,0.0,0.0,0.0,0.0
2,5,3,0,,,,0.44751668,0.0,0.0,0.0,0.0
2,6,3,0,,,,0.26408342,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.0027834454,0.0,0.0,0.0,3.45609996
2,8,3,0,,,,1.22785,0.0,0.0,0.0,6.35530008
2,9,3,0,,,,0.21595004,0.0,0.0,0.0,8.05555008
2,10,3,0,,,,0.39361668,0.0,0.0,0.0,9.0245004
2,11,3,0,,,,0.07395002,0.0,0.0,0.0,8.53339968
2,12,3,0,,,,0.0025333334,0.0,0.0,0.0,8.50365
2,13,3,0,,,,0.0038500098,0.0,0.0,0.0,7.35769992
2,14,3,0,,,,0.36266667,0.0,0.0,0.0,5.51595
2,15,3,0,,,,0.12181673,0.0,0.0,0.0,3.27519984
2,16,3,0,,,,0.003916768,0.0,0.0,0.0,0.851200008
2,17,3,0,,,,1.0178884e-07,0.0,0.0,0.0,0.0027
2,18,3,0,,,,1.0377566e-07,0.0,0.0,0.0,0.0
2,19,3,0,,,,0.27470008,0.0,0.0,0.0,0.0
2,20,3,0,,,,0.31378344,0.0,0.0,0.0,0.0
2,21,3,0,,,,1.036644e-07,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.1409834,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.28198344,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.00013343539,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.8407334,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.4487,0.0,0.0,0.0,0.0
2,3,4,0,,,,3.0653334,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.53356665,0.0,0.0,0.0,0.0
2,5,4,0,,,,0.8059833,0.0,0.0,0.0,0.0
2,6,4,0,,,,0.6690501,0.0,0.0,0.0,0.0
