month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
2,7,4,0,,,,0.54033333,0.0,0.0,0.0,3.20674992
2,8,4,0,,,,0.31083342,0.0,0.0,0.0,5.59344984
2,9,4,0,,,,0.3014334,0.0,0.0,0.0,6.91555008
2,10,4,0,,,,5.264282e-08,0.0,0.0,0.0,8.8623504
2,11,4,0,,,,5.8746338e-08,0.0,0.0,0.0,7.7934
2,12,4,0,,,,9.1807046e-08,0.0,0.0,0.0,5.55080016
2,13,4,0,,,,0.42176673,0.0,0.0,0.0,4.8165
2,14,4,0,,,,0.014533418,0.0,0.0,0.0,4.79184996
2,15,4,0,,,,0.1369501,0.0,0.0,0.0,2.8218
2,16,4,0,,,,0.20653333,0.0,0.0,0.0,0.85575
2,17,4,0,,,,0.24005,0.0,0.0,0.0,0.07095
2,18,4,0,,,,0.08256673,0.0,0.0,0.0,0.0
2,19,4,0,,,,1.0374387e-07,0.0,0.0,0.0,0.0
2,20,4,0,,,,0.27921677,0.0,0.0,0.0,0.0
2,21,4,0,,,,1.0360082e-07,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.8166167,0.0,0.0,0.0,0.0
2,23,4,0,,,,1.036644e-07,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.5235168,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.38006675,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.61636674,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.45773336,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.7289,0.0,0.0,0.0,0.0
2,5,5,0,,,,1.0762833,0.0,0.0,0.0,0.0
2,6,5,0,,,,0.31075007,0.0,0.0,0.0,0.0
2,7,5,0,,,,1.2547001,0.0,0.0,0.0,0.88554996
2,8,5,0,,,,0.035300102,0.0,0.0,0.0,1.1427
2,9,5,0,,,,0.7724001,0.0,0.0,0.0,0.85935
2,10,5,0,,,,0.8770834,0.0,0.0,0.0,1.112200008
2,11,5,0,,,,0.31151676,0.0,0.0,0.0,0.722600004
2,12,5,0,,,,0.81290007,0.0,0.0,0.0,0.295999992
2,13,5,0,,,,1.1412001,0.0,0.0,0.0,0.181449996
2,14,5,0,,,,1.4857167,0.0,0.0,0.0,0.220449984
2,15,5,0,,,,1.3703834,0.0,0.0,0.0,0.0
2,16,5,0,,,,1.1790833,0.0,0.0,0.0,0.0
2,17,5,0,,,,0.9262667,0.0,0.0,0.0,0.0
2,18,5,0,,,,0.76691675,0.0,0.0,0.0,0.0
2,19,5,0,,,,0.27911675,0.0,0.0,0.0,0.0
2,20,5,0,,,,1.0932834,0.0,0.0,0.0,0.0
2,21,5,0,,,,1.3407667,0.0,0.0,0.0,0.0
2,22,5,0,,,,0.3878667,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.6295001,0.0,0.0,0.0,0.0
2,24,5,0,,,,0.6404834,0.0,0.0,0.0,0.0
2,1,6,0,,,,0.4608834,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.72491676,0.0,0.0,0.0,0.0
2,3,6,0,,,,0.7573334,0.0,0.0,0.0,0.0
2,4,6,0,,,,0.84085006,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.6709834,0.0,0.0,0.0,0.0
2,6,6,0,,,,1.21835,0.0,0.0,0.0,0.0
2,7,6,0,,,,2.0345333,0.0,0.0,0.0,0.116199996
2,8,6,0,,,,2.2066166,0.0,0.0,0.0,1.11735
2,9,6,0,,,,2.241,0.0,0.0,0.0,1.98875004
2,10,6,0,,,,0.85131675,0.0,0.0,0.0,3.97845
2,11,6,0,,,,0.44068336,0.0,0.0,0.0,6.4461
2,12,6,0,,,,0.33756673,0.0,0.0,0.0,2.21890008
2,13,6,0,,,,0.6861667,0.0,0.0,0.0,1.383250032
2,14,6,0,,,,1.53125,0.0,0.0,0.0,2.15565
2,15,6,0,,,,1.4278333,0.0,0.0,0.0,1.290250032
2,16,6,0,,,,0.26071677,0.0,0.0,0.0,0.739450008
2,17,6,0,,,,0.2625501,0.0,0.0,0.0,0.00515000004
2,18,6,0,,,,0.6380501,0.0,0.0,0.0,0.0
2,19,6,0,,,,0.29408342,0.0,0.0,0.0,0.0
2,20,6,0,,,,1.5301834,0.0,0.0,0.0,0.0
2,21,6,0,,,,1.3421333,0.0,0.0,0.0,0.0
2,22,6,0,,,,1.1470667,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.85503334,0.0,0.0,0.0,0.0
2,24,6,0,,,,0.8662,0.0,0.0,0.0,0.0
2,1,7,0,,,,0.7324667,0.0,0.0,0.0,0.0
2,2,7,0,,,,1.1996001,0.0,0.0,0.0,0.0
2,3,7,0,,,,0.3119834,0.0,0.0,0.0,0.0
2,4,7,0,,,,0.83721673,0.0,0.0,0.0,0.0
2,5,7,0,,,,0.74056673,0.0,0.0,0.0,0.0
2,6,7,0,,,,1.0137167,0.0,0.0,0.0,0.0
2,7,7,0,,,,1.4560667,0.0,0.0,0.0,0.42345
2,8,7,0,,,,1.5708166,0.0,0.0,0.0,0.655100004
2,9,7,0,,,,1.8920333,0.0,0.0,0.0,2.14865004
2,10,7,0,,,,4.51705,0.0,0.0,0.0,1.82644992
2,11,7,0,,,,3.4291167,0.0,0.0,0.0,1.5078
2,12,7,0,,,,2.6327167,0.0,0.0,0.0,0.52339998
2,13,7,0,,,,2.3459666,0.0,0.0,0.0,0.407050008
2,14,7,0,,,,2.9926,0.0,0.0,0.0,0.181300008
2,15,7,0,,,,4.164067,0.0,0.0,0.0,0.138500004
2,16,7,0,,,,0.16035,0.0,0.0,0.0,0.172300008
2,17,7,0,,,,0.4233667,0.0,0.0,0.0,0.0
2,18,7,0,,,,0.26398343,0.0,0.0,0.0,0.0
2,19,7,0,,,,0.7764667,0.0,0.0,0.0,0.0
2,20,7,0,,,,1.9922833,0.0,0.0,0.0,0.0
2,21,7,0,,,,1.1810334,0.0,0.0,0.0,0.0
2,22,7,0,,,,0.6442667,0.0,0.0,0.0,0.0
2,23,7,0,,,,0.5961167,0.0,0.0,0.0,0.0
2,24,7,0,,,,0.7895417,0.0,0.0,0.0,0.0
2,1,1,0,,,,1.1523834,0.0,0.0,0.0,0.0
2,2,1,0,,,,0.85966676,0.0,0.0,0.0,0.0
2,3,1,0,,,,0.7748834,0.0,0.0,0.0,0.0
2,4,1,0,,,,0.9867167,0.0,0.0,0.0,0.0
2,5,1,0,,,,1.0314,0.0,0.0,0.0,0.0
2,6,1,0,,,,0.9647,0.0,0.0,0.0,0.0
2,7,1,0,,,,1.5809833,0.0,0.0,0.0,0.77505
2,8,1,0,,,,1.2565833,0.0,0.0,0.0,1.405750032
2,9,1,0,,,,0.85996675,0.0,0.0,0.0,1.05545004
2,10,1,0,,,,0.35536677,0.0,0.0,0.0,4.23949992
2,11,1,0,,,,0.8234001,0.0,0.0,0.0,4.79709996
2,12,1,0,,,,0.3301501,0.0,0.0,0.0,5.51505
2,13,1,0,,,,0.8305,0.0,0.0,0.0,4.02155016
2,14,1,0,,,,0.47525,0.0,0.0,0.0,4.24780008
2,15,1,0,,,,0.2879667,0.0,0.0,0.0,3.12430008
2,16,1,0,,,,0.004583422,0.0,0.0,0.0,0.553699992
2,17,1,0,,,,0.00033343481,0.0,0.0,0.0,0.0
2,18,1,0,,,,0.02121675,0.0,0.0,0.0,0.0
2,19,1,0,,,,0.28651676,0.0,0.0,0.0,0.0
2,20,1,0,,,,1.1188167,0.0,0.0,0.0,0.0
2,21,1,0,,,,0.21638338,0.0,0.0,0.0,0.0
2,22,1,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
2,23,1,0,,,,0.05993343,0.0,0.0,0.0,0.0
2,24,1,0,,,,0.5166834,0.0,0.0,0.0,0.0
2,1,2,0,,,,0.33021677,0.0,0.0,0.0,0.0
2,2,2,0,,,,0.24921677,0.0,0.0,0.0,0.0
2,3,2,0,,,,2.5399833,0.0,0.0,0.0,0.0
2,4,2,0,,,,1.1500167,0.0,0.0,0.0,0.0
2,5,2,0,,,,0.21286666,0.0,0.0,0.0,0.0
2,6,2,0,,,,0.07181675,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.5222001,0.0,0.0,0.0,1.05
2,8,2,0,,,,0.5541167,0.0,0.0,0.0,2.13155004
2,9,2,0,,,,0.15801677,0.0,0.0,0.0,2.08055004
2,10,2,0,,,,1.04777016e-07,0.0,0.0,0.0,2.22075
2,11,2,0,,,,0.6417501,0.0,0.0,0.0,4.53185004
2,12,2,0,,,,0.0025334307,0.0,0.0,0.0,5.9004
2,13,2,0,,,,1.0986328e-07,0.0,0.0,0.0,4.42460004
2,14,2,0,,,,0.17573339,0.0,0.0,0.0,2.56090008
2,15,2,0,,,,0.96455,0.0,0.0,0.0,1.31315004
2,16,2,0,,,,0.7998334,0.0,0.0,0.0,0.495
2,17,2,0,,,,0.2920001,0.0,0.0,0.0,0.0051
2,18,2,0,,,,0.58108336,0.0,0.0,0.0,0.0
2,19,2,0,,,,0.67715,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.29371667,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.37800002,0.0,0.0,0.0,0.0
2,22,2,0,,,,1.0326167,0.0,0.0,0.0,0.0
2,23,2,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.6860334,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.6244667,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.29625008,0.0,0.0,0.0,0.0
2,3,3,0,,,,1.1445833,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.2814834,0.0,0.0,0.0,0.0
2,5,3,0,,,,0.94470006,0.0,0.0,0.0,0.0
2,6,3,0,,,,0.8257833,0.0,0.0,0.0,0.0
2,7,3,0,,,,2.6377833,0.0,0.0,0.0,0.372050016
2,8,3,0,,,,2.0382833,0.0,0.0,0.0,2.09375004
2,9,3,0,,,,1.8583833,0.0,0.0,0.0,5.57685
2,10,3,0,,,,0.7521333,0.0,0.0,0.0,6.20380008
2,11,3,0,,,,0.17013335,0.0,0.0,0.0,8.6450004
2,12,3,0,,,,0.53590006,0.0,0.0,0.0,5.7954
2,13,3,0,,,,0.2628834,0.0,0.0,0.0,6.6708996
2,14,3,0,,,,0.9002834,0.0,0.0,0.0,4.71375
2,15,3,0,,,,0.9122167,0.0,0.0,0.0,1.8408
2,16,3,0,,,,0.0009167698,0.0,0.0,0.0,0.678799992
2,17,3,0,,,,1.03298824e-07,0.0,0.0,0.0,0.0174
2,18,3,0,,,,0.59373343,0.0,0.0,0.0,0.0
2,19,3,0,,,,0.7570834,0.0,0.0,0.0,0.0
2,20,3,0,,,,0.60675,0.0,0.0,0.0,0.0
2,21,3,0,,,,1.4069166,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.7223667,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.47120008,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.9979667,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.67023337,0.0,0.0,0.0,0.0
2,2,4,0,,,,1.64145,0.0,0.0,0.0,0.0
2,3,4,0,,,,2.10075,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.454,0.0,0.0,0.0,0.0
2,5,4,0,,,,0.3777167,0.0,0.0,0.0,0.0
2,6,4,0,,,,0.22781676,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.27553344,0.0,0.0,0.0,3.83230008
2,8,4,0,,,,0.41140005,0.0,0.0,0.0,6.6974502
2,9,4,0,,,,1.0706584e-07,0.0,0.0,0.0,8.35039968
2,10,4,0,,,,0.24260004,0.0,0.0,0.0,9.3327
2,11,4,0,,,,0.43398333,0.0,0.0,0.0,9.4692504
2,12,4,0,,,,0.23315002,0.0,0.0,0.0,9.06214968
2,13,4,0,,,,0.3253,0.0,0.0,0.0,7.90305
2,14,4,0,,,,0.07248338,0.0,0.0,0.0,5.99295
2,15,4,0,,,,1.1952719e-07,0.0,0.0,0.0,3.2421
2,16,4,0,,,,1.1695668,0.0,0.0,0.0,0.89060004
2,17,4,0,,,,1.0177295e-07,0.0,0.0,0.0,0.074500002
2,18,4,0,,,,0.41808343,0.0,0.0,0.0,0.0
2,19,4,0,,,,1.3192334,0.0,0.0,0.0,0.0
2,20,4,0,,,,1.2389166,0.0,0.0,0.0,0.0
2,21,4,0,,,,0.6781,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.55088335,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.8929167,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.8405334,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.8258834,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.8332834,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.47095004,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.5237167,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.4667167,0.0,0.0,0.0,0.0
2,6,5,0,,,,0.8679001,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.45398343,0.0,0.0,0.0,3.85914996
2,8,5,0,,,,0.4559334,0.0,0.0,0.0,6.9291
2,9,5,0,,,,0.45663336,0.0,0.0,0.0,8.6696004
2,10,5,0,,,,0.41583335,0.0,0.0,0.0,9.5647998
2,11,5,0,,,,0.23276667,0.0,0.0,0.0,9.61455
2,12,5,0,,,,0.33208334,0.0,0.0,0.0,8.90295
2,13,5,0,,,,0.0068667685,0.0,0.0,0.0,7.93789968
2,14,5,0,,,,0.43288338,0.0,0.0,0.0,6.1296
2,15,5,0,,,,1.4555501,0.0,0.0,0.0,3.67005
2,16,5,0,,,,0.3549167,0.0,0.0,0.0,1.09935
2,17,5,0,,,,0.32666668,0.0,0.0,0.0,0.0656000004
2,18,5,0,,,,0.25183332,0.0,0.0,0.0,0.0
2,19,5,0,,,,0.14745004,0.0,0.0,0.0,0.0
2,20,5,0,,,,0.41108343,0.0,0.0,0.0,0.0
2,21,5,0,,,,0.50525004,0.0,0.0,0.0,0.0
2,22,5,0,,,,0.2247167,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.6358334,0.0,0.0,0.0,0.0
2,24,5,0,,,,0.97726667,0.0,0.0,0.0,0.0
2,1,6,0,,,,1.1134833,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.04433339,0.0,0.0,0.0,0.0
2,3,6,0,,,,0.8457334,0.0,0.0,0.0,0.0
2,4,6,0,,,,0.7379001,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.79590005,0.0,0.0,0.0,0.0
2,6,6,0,,,,1.5043668,0.0,0.0,0.0,0.0
2,7,6,0,,,,3.5743666,0.0,0.0,0.0,3.70265004
2,8,6,0,,,,2.6138833,0.0,0.0,0.0,6.4179996
2,9,6,0,,,,2.2848167,0.0,0.0,0.0,7.9457496
2,10,6,0,,,,0.424,0.0,0.0,0.0,8.9647002
2,11,6,0,,,,1.14425,0.0,0.0,0.0,9.28785
2,12,6,0,,,,0.98406667,0.0,0.0,0.0,9.1460004
2,13,6,0,,,,0.8731667,0.0,0.0,0.0,6.25510032
2,14,6,0,,,,1.1013167,0.0,0.0,0.0,4.20740004
2,15,6,0,,,,1.2070667,0.0,0.0,0.0,1.80575004
2,16,6,0,,,,1.5388334,0.0,0.0,0.0,0.56785002
2,17,6,0,,,,0.5402,0.0,0.0,0.0,0.0704500008
2,18,6,0,,,,1.33425,0.0,0.0,0.0,0.0
2,19,6,0,,,,2.2453334,0.0,0.0,0.0,0.0
2,20,6,0,,,,1.9196334,0.0,0.0,0.0,0.0
2,21,6,0,,,,1.3664,0.0,0.0,0.0,0.0
2,22,6,0,,,,0.5840167,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.53136677,0.0,0.0,0.0,0.0
2,24,6,0,,,,0.78341675,0.0,0.0,0.0,0.0
2,1,7,0,,,,1.0616333,0.0,0.0,0.0,0.0
2,2,7,0,,,,0.8144834,0.0,0.0,0.0,0.0
2,3,7,0,,,,1.2296168,0.0,0.0,0.0,0.0
2,4,7,0,,,,0.8359334,0.0,0.0,0.0,0.0
2,5,7,0,,,,0.99241674,0.0,0.0,0.0,0.0
2,6,7,0,,,,0.75288343,0.0,0.0,0.0,0.0
2,7,7,0,,,,0.48125008,0.0,0.0,0.0,0.49515
2,8,7,0,,,,1.4718833,0.0,0.0,0.0,1.66309992
2,9,7,0,,,,1.10215,0.0,0.0,0.0,2.51440008
2,10,7,0,,,,0.9236167,0.0,0.0,0.0,1.6497
2,11,7,0,,,,0.35550007,0.0,0.0,0.0,4.73484996
2,12,7,0,,,,0.36011675,0.0,0.0,0.0,3.01725
2,13,7,0,,,,1.8875834,0.0,0.0,0.0,4.50140004
2,14,7,0,,,,0.5156834,0.0,0.0,0.0,2.16924996
2,15,7,0,,,,2.3165,0.0,0.0,0.0,1.32035004
2,16,7,0,,,,1.54815,0.0,0.0,0.0,1.144750032
2,17,7,0,,,,2.2268,0.0,0.0,0.0,0.0281499996
2,18,7,0,,,,1.76095,0.0,0.0,0.0,0.0
2,19,7,0,,,,1.88655,0.0,0.0,0.0,0.0
2,20,7,0,,,,1.3202167,0.0,0.0,0.0,0.0
2,21,7,0,,,,0.26775002,0.0,0.0,0.0,0.0
2,22,7,0,,,,0.74151677,0.0,0.0,0.0,0.0
2,23,7,0,,,,0.71526676,0.0,0.0,0.0,0.0
2,24,7,0,,,,0.8479917,0.0,0.0,0.0,0.0
2,1,1,0,,,,1.0550168,0.0,0.0,0.0,0.0
2,2,1,0,,,,0.73096675,0.0,0.0,0.0,0.0
2,3,1,0,,,,2.37935,0.0,0.0,0.0,0.0
2,4,1,0,,,,0.50513333,0.0,0.0,0.0,0.0
2,5,1,0,,,,0.58585,0.0,0.0,0.0,0.0
2,6,1,0,,,,0.7694333,0.0,0.0,0.0,0.0
2,7,1,0,,,,0.80345,0.0,0.0,0.0,0.5403
2,8,1,0,,,,0.2899001,0.0,0.0,0.0,0.85104996
2,9,1,0,,,,0.42538342,0.0,0.0,0.0,1.142950008
2,10,1,0,,,,0.49361676,0.0,0.0,0.0,1.85365008
2,11,1,0,,,,0.7088001,0.0,0.0,0.0,2.82265008
2,12,1,0,,,,0.2651501,0.0,0.0,0.0,1.81550004
2,13,1,0,,,,1.2848334,0.0,0.0,0.0,1.283299992
2,14,1,0,,,,1.2346834,0.0,0.0,0.0,0.77315004
2,15,1,0,,,,1.68355,0.0,0.0,0.0,0.4839
2,16,1,0,,,,1.2813834,0.0,0.0,0.0,0.110949996
2,17,1,0,,,,1.41255,0.0,0.0,0.0,0.0
2,18,1,0,,,,1.5191168,0.0,0.0,0.0,0.0
2,19,1,0,,,,1.39005,0.0,0.0,0.0,0.0
2,20,1,0,,,,1.6211667,0.0,0.0,0.0,0.0
2,21,1,0,,,,0.43688342,0.0,0.0,0.0,0.0
2,22,1,0,,,,1.14045,0.0,0.0,0.0,0.0
2,23,1,0,,,,0.7562334,0.0,0.0,0.0,0.0
2,24,1,0,,,,0.9993501,0.0,0.0,0.0,0.0
2,1,2,0,,,,1.08,0.0,0.0,0.0,0.0
2,2,2,0,,,,1.0386333,0.0,0.0,0.0,0.0
2,3,2,0,,,,1.92235,0.0,0.0,0.0,0.0
2,4,2,0,,,,1.2694167,0.0,0.0,0.0,0.0
2,5,2,0,,,,1.1901833,0.0,0.0,0.0,0.0
2,6,2,0,,,,1.29875,0.0,0.0,0.0,0.0
2,7,2,0,,,,1.0250001,0.0,0.0,0.0,3.27280008
2,8,2,0,,,,1.1148001,0.0,0.0,0.0,6.41569992
2,9,2,0,,,,0.29456672,0.0,0.0,0.0,7.4898504
2,10,2,0,,,,0.71398336,0.0,0.0,0.0,10.26685032
2,11,2,0,,,,0.5432834,0.0,0.0,0.0,7.3458504
2,12,2,0,,,,0.5515334,0.0,0.0,0.0,6.45555
2,13,2,0,,,,0.33275005,0.0,0.0,0.0,6.8967504
2,14,2,0,,,,0.7774334,0.0,0.0,0.0,6.10865004
2,15,2,0,,,,0.49771675,0.0,0.0,0.0,3.50559996
2,16,2,0,,,,0.15421666,0.0,0.0,0.0,1.0821
2,17,2,0,,,,0.15773334,0.0,0.0,0.0,0.084499998
2,18,2,0,,,,0.056016732,0.0,0.0,0.0,0.0
2,19,2,0,,,,0.26313344,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.73198336,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.4441167,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.83540004,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.9944667,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.7752251,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.69426674,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.58251673,0.0,0.0,0.0,0.0
3,3,3,0,,,,4.3895335,0.0,0.0,0.0,0.0
3,4,3,0,,,,1.67495,0.0,0.0,0.0,0.0
3,5,3,0,,,,1.4735833,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.4559334,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.8477167,0.0,0.0,0.0,4.27999992
3,8,3,0,,,,0.28635007,0.0,0.0,0.0,7.0464
3,9,3,0,,,,0.93450004,0.0,0.0,0.0,8.9142504
3,10,3,0,,,,0.1051,0.0,0.0,0.0,10.0170498
3,11,3,0,,,,0.0,0.0,0.0,0.0,10.2217002
3,12,3,0,,,,0.2846667,0.0,0.0,0.0,9.67695
3,13,3,0,,,,5.3405763e-08,0.0,0.0,0.0,8.4282
3,14,3,0,,,,7.680257e-08,0.0,0.0,0.0,6.4897002
3,15,3,0,,,,0.0018334513,0.0,0.0,0.0,3.96009996
3,16,3,0,,,,0.00031677628,0.0,0.0,0.0,1.222075008
3,17,3,0,,,,0.69006675,0.0,0.0,0.0,0.06375
3,18,3,0,,,,0.00046676915,0.0,0.0,0.0,0.0
3,19,3,0,,,,0.64316666,0.0,0.0,0.0,0.0
3,20,3,0,,,,1.0213,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.32811677,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.90255004,0.0,0.0,0.0,0.0
3,23,3,0,,,,1.0334651e-07,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.81061673,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.7874334,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.063966766,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.4096167,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.09838334,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.14406666,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.073050074,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.00015011203,0.0,0.0,0.0,4.42635
3,8,4,0,,,,0.03448339,0.0,0.0,0.0,7.1921496
3,9,4,0,,,,0.019116724,0.0,0.0,0.0,9.0696
3,10,4,0,,,,0.10465001,0.0,0.0,0.0,10.0878996
3,11,4,0,,,,1.1945167,0.0,0.0,0.0,10.32385032
3,12,4,0,,,,0.67735,0.0,0.0,0.0,9.81055008
3,13,4,0,,,,0.40736666,0.0,0.0,0.0,8.51185032
3,14,4,0,,,,3.86556e-08,0.0,0.0,0.0,6.55855008
3,15,4,0,,,,0.017550118,0.0,0.0,0.0,3.91239996
3,16,4,0,,,,1.10499066e-07,0.0,0.0,0.0,1.14140004
3,17,4,0,,,,1.0228157e-07,0.0,0.0,0.0,0.1152
3,18,4,0,,,,0.5984,0.0,0.0,0.0,0.0
3,19,4,0,,,,0.28530008,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.13875008,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.45743334,0.0,0.0,0.0,0.0
3,22,4,0,,,,2.1706834,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.8833167,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.51942503,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.7447334,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.36561674,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.07918337,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.10885,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.15893333,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.08260007,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.0028501144,0.0,0.0,0.0,4.42235004
3,8,5,0,,,,5.41687e-08,0.0,0.0,0.0,7.10539968
3,9,5,0,,,,5.5440267e-08,0.0,0.0,0.0,8.8032
3,10,5,0,,,,3.7384034e-08,0.0,0.0,0.0,9.38860032
3,11,5,0,,,,0.030066693,0.0,0.0,0.0,9.4652496
3,12,5,0,,,,0.17305,0.0,0.0,0.0,8.9077998
3,13,5,0,,,,0.13256668,0.0,0.0,0.0,7.5117504
3,14,5,0,,,,0.022933386,0.0,0.0,0.0,5.7573
3,15,5,0,,,,1.7963,0.0,0.0,0.0,3.60795
3,16,5,0,,,,0.7428667,0.0,0.0,0.0,1.41645
3,17,5,0,,,,0.0019001008,0.0,0.0,0.0,0.150050004
3,18,5,0,,,,0.0006334339,0.0,0.0,0.0,0.0
3,19,5,0,,,,0.25205004,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.42841667,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.91101664,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.2127334,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.00025010077,0.0,0.0,0.0,0.0
3,24,5,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
3,1,6,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.04985008,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.32726666,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.015033427,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.000116765135,0.0,0.0,0.0,0.0
3,6,6,0,,,,1.00050094e-07,0.0,0.0,0.0,0.0
3,7,6,0,,,,1.0299683e-07,0.0,0.0,0.0,1.57255008
3,8,6,0,,,,0.42673334,0.0,0.0,0.0,3.55764996
3,9,6,0,,,,0.6595333,0.0,0.0,0.0,6.3393504
3,10,6,0,,,,0.81333333,0.0,0.0,0.0,7.4475
3,11,6,0,,,,0.47118333,0.0,0.0,0.0,9.55960032
3,12,6,0,,,,1.9651,0.0,0.0,0.0,8.4714
3,13,6,0,,,,0.36423334,0.0,0.0,0.0,6.6702504
3,14,6,0,,,,0.05311673,0.0,0.0,0.0,5.28625008
3,15,6,0,,,,0.01665009,0.0,0.0,0.0,2.37909996
3,16,6,0,,,,0.048366718,0.0,0.0,0.0,1.0626
3,17,6,0,,,,0.007933416,0.0,0.0,0.0,0.126999996
3,18,6,0,,,,0.37945008,0.0,0.0,0.0,0.0
3,19,6,0,,,,0.9447334,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.93528336,0.0,0.0,0.0,0.0
3,21,6,0,,,,1.8080333,0.0,0.0,0.0,0.0
3,22,6,0,,,,1.5666667,0.0,0.0,0.0,0.0
3,23,6,0,,,,1.0655667,0.0,0.0,0.0,0.0
3,24,6,0,,,,1.4241166,0.0,0.0,0.0,0.0
3,1,7,0,,,,1.4041001,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.66545004,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.65056676,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.9124334,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.9721001,0.0,0.0,0.0,0.0
3,6,7,0,,,,1.2302,0.0,0.0,0.0,0.0
3,7,7,0,,,,1.0313333,0.0,0.0,0.0,0.401600004
3,8,7,0,,,,1.4776167,0.0,0.0,0.0,1.337500032
3,9,7,0,,,,2.5114834,0.0,0.0,0.0,2.66525004
3,10,7,0,,,,0.8376,0.0,0.0,0.0,5.13094992
3,11,7,0,,,,0.24645,0.0,0.0,0.0,4.8363
3,12,7,0,,,,1.1576667,0.0,0.0,0.0,1.94205
3,13,7,0,,,,0.98128337,0.0,0.0,0.0,0.94215
3,14,7,0,,,,0.32051674,0.0,0.0,0.0,1.04570004
3,15,7,0,,,,0.7694167,0.0,0.0,0.0,1.23564996
3,16,7,0,,,,0.49825007,0.0,0.0,0.0,1.28439996
3,17,7,0,,,,0.8264167,0.0,0.0,0.0,0.18705
3,18,7,0,,,,0.7587501,0.0,0.0,0.0,0.0
3,19,7,0,,,,0.7510834,0.0,0.0,0.0,0.0
3,20,7,0,,,,1.4078166,0.0,0.0,0.0,0.0
3,21,7,0,,,,0.95751673,0.0,0.0,0.0,0.0
3,22,7,0,,,,1.1618167,0.0,0.0,0.0,0.0
3,23,7,0,,,,1.0899,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.90864176,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.8590334,0.0,0.0,0.0,0.0
3,2,1,0,,,,1.0727334,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.90150005,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.19608334,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.20843333,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.22473343,0.0,0.0,0.0,0.0
3,7,1,0,,,,1.0359001,0.0,0.0,0.0,4.59969984
3,8,1,0,,,,0.4003667,0.0,0.0,0.0,7.146
3,9,1,0,,,,0.0,0.0,0.0,0.0,8.94495
3,10,1,0,,,,0.52955,0.0,0.0,0.0,9.8460498
3,11,1,0,,,,0.27931666,0.0,0.0,0.0,9.94630008
3,12,1,0,,,,0.076416664,0.0,0.0,0.0,9.38014968
3,13,1,0,,,,0.09585,0.0,0.0,0.0,8.15295
3,14,1,0,,,,0.021016723,0.0,0.0,0.0,6.31594992
3,15,1,0,,,,0.033133414,0.0,0.0,0.0,3.92180016
3,16,1,0,,,,0.03150007,0.0,0.0,0.0,1.259500032
3,17,1,0,,,,0.0007001001,0.0,0.0,0.0,0.0862999992
3,18,1,0,,,,0.0013500953,0.0,0.0,0.0,0.0
3,19,1,0,,,,0.0009667666,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.3361167,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.15918338,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.0037000983,0.0,0.0,0.0,0.0
3,23,1,0,,,,1.0107358e-07,0.0,0.0,0.0,0.0
3,24,1,0,,,,1.0172526e-07,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.5785334,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.3226001,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.46505,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.48523334,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.53678334,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.4649334,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.6362334,0.0,0.0,0.0,4.57444992
3,8,2,0,,,,0.002616718,0.0,0.0,0.0,7.2009996
3,9,2,0,,,,4.7302247e-08,0.0,0.0,0.0,8.97855
3,10,2,0,,,,4.1707356e-08,0.0,0.0,0.0,9.44835
3,11,2,0,,,,3.9164224e-08,0.0,0.0,0.0,9.1235004
3,12,2,0,,,,2.415975e-08,0.0,0.0,0.0,8.8901004
3,13,2,0,,,,0.06795,0.0,0.0,0.0,7.97314968
3,14,2,0,,,,2.3530667,0.0,0.0,0.0,6.3693504
3,15,2,0,,,,0.25768334,0.0,0.0,0.0,3.93440004
3,16,2,0,,,,0.09271673,0.0,0.0,0.0,1.24005
3,17,2,0,,,,0.009750088,0.0,0.0,0.0,0.124749996
3,18,2,0,,,,0.0056834337,0.0,0.0,0.0,0.0
3,19,2,0,,,,1.2349,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.39916673,0.0,0.0,0.0,0.0
3,21,2,0,,,,1.033783e-07,0.0,0.0,0.0,0.0
3,22,2,0,,,,1.0286967e-07,0.0,0.0,0.0,0.0
3,23,2,0,,,,1.030604e-07,0.0,0.0,0.0,0.0
3,24,2,0,,,,1.0299683e-07,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.20048343,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.5216333,0.0,0.0,0.0,0.0
3,3,3,0,,,,1.2113,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.33101666,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.33553332,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.108150065,0.0,0.0,0.0,0.0
3,7,3,0,,,,1.17492675e-07,0.0,0.0,0.0,3.79405008
3,8,3,0,,,,0.050716713,0.0,0.0,0.0,6.9336
3,9,3,0,,,,0.20358333,0.0,0.0,0.0,8.65605
3,10,3,0,,,,0.056916665,0.0,0.0,0.0,9.7353996
3,11,3,0,,,,0.0,0.0,0.0,0.0,9.8687496
3,12,3,0,,,,4.577637e-09,0.0,0.0,0.0,9.41194992
3,13,3,0,,,,0.0019000097,0.0,0.0,0.0,7.85164968
3,14,3,0,,,,0.016766714,0.0,0.0,0.0,6.10515
3,15,3,0,,,,0.103250004,0.0,0.0,0.0,3.7161
3,16,3,0,,,,0.4441667,0.0,0.0,0.0,1.239250032
3,17,3,0,,,,0.3119334,0.0,0.0,0.0,0.09765
3,18,3,0,,,,0.12931675,0.0,0.0,0.0,0.0
3,19,3,0,,,,0.64035,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.19073336,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.06126668,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.007833411,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.039516713,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.009400069,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.0051667467,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.007583416,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.36236668,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.27833334,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.29136667,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.11820005,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.00433343,0.0,0.0,0.0,4.54584996
3,8,4,0,,,,0.0008334292,0.0,0.0,0.0,7.02915
3,9,4,0,,,,0.00013341497,0.0,0.0,0.0,8.6520498
3,10,4,0,,,,0.0,0.0,0.0,0.0,9.5782998
3,11,4,0,,,,0.0,0.0,0.0,0.0,9.70125
3,12,4,0,,,,0.0,0.0,0.0,0.0,9.2007504
3,13,4,0,,,,0.41361666,0.0,0.0,0.0,7.87245
3,14,4,0,,,,2.2358167,0.0,0.0,0.0,6.04565004
3,15,4,0,,,,0.4647667,0.0,0.0,0.0,3.63255
3,16,4,0,,,,0.18783337,0.0,0.0,0.0,1.2237
3,17,4,0,,,,0.5450167,0.0,0.0,0.0,0.108949992
3,18,4,0,,,,0.72491664,0.0,0.0,0.0,0.0
3,19,4,0,,,,1.1202667,0.0,0.0,0.0,0.0
3,20,4,0,,,,2.7101166,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.6608167,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.004916735,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.0067667267,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.0041000783,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.0012167535,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.0018500917,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.22505003,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.38946667,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.21895002,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.0031667675,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.0035167646,0.0,0.0,0.0,3.67444992
3,8,5,0,,,,3.3429973e-05,0.0,0.0,0.0,4.66314996
3,9,5,0,,,,9.231567e-08,0.0,0.0,0.0,7.5879996
3,10,5,0,,,,0.00058340986,0.0,0.0,0.0,8.42719992
3,11,5,0,,,,0.0011500572,0.0,0.0,0.0,7.1437002
3,12,5,0,,,,0.0013166891,0.0,0.0,0.0,7.8648
3,13,5,0,,,,0.02186667,0.0,0.0,0.0,6.5272998
3,14,5,0,,,,0.19701667,0.0,0.0,0.0,5.43285
3,15,5,0,,,,1.50675,0.0,0.0,0.0,3.14885004
3,16,5,0,,,,1.4836667,0.0,0.0,0.0,1.2612
3,17,5,0,,,,0.20978336,0.0,0.0,0.0,0.22455
3,18,5,0,,,,1.23415,0.0,0.0,0.0,0.0
3,19,5,0,,,,0.0480167,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.3943667,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.0015167574,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.01630005,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.01598338,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.010166729,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.0074167317,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.004500072,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.0019000901,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.0016500851,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.0049334182,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.014466763,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.07883337,0.0,0.0,0.0,4.58050008
3,8,6,0,,,,0.49301666,0.0,0.0,0.0,6.9972504
3,9,6,0,,,,0.15065002,0.0,0.0,0.0,8.6553
3,10,6,0,,,,0.42553332,0.0,0.0,0.0,9.49894992
3,11,6,0,,,,2.59195,0.0,0.0,0.0,9.6018504
3,12,6,0,,,,0.5218667,0.0,0.0,0.0,9.16215
3,13,6,0,,,,0.12793334,0.0,0.0,0.0,8.0096496
3,14,6,0,,,,1.4799833,0.0,0.0,0.0,6.12440004
3,15,6,0,,,,1.9659168,0.0,0.0,0.0,3.87855
3,16,6,0,,,,0.052116714,0.0,0.0,0.0,1.28304996
3,17,6,0,,,,0.041350048,0.0,0.0,0.0,0.103599996
3,18,6,0,,,,0.054150052,0.0,0.0,0.0,0.0
3,19,6,0,,,,0.25433338,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.00078343024,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.0022000931,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.0007834295,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.0040167603,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.24186671,0.0,0.0,0.0,0.0
3,1,7,0,,,,2.3109834,0.0,0.0,0.0,0.0
3,2,7,0,,,,2.6633,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.18626675,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.18295003,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.2242167,0.0,0.0,0.0,0.0
3,6,7,0,,,,3.34318e-05,0.0,0.0,0.0,0.0
3,7,7,0,,,,9.9770226e-08,0.0,0.0,0.0,1.2906
3,8,7,0,,,,0.00063343253,0.0,0.0,0.0,4.65965004
3,9,7,0,,,,0.5241167,0.0,0.0,0.0,7.04805
3,10,7,0,,,,0.7086833,0.0,0.0,0.0,8.6799
3,11,7,0,,,,0.55715,0.0,0.0,0.0,9.57195
3,12,7,0,,,,1.76485,0.0,0.0,0.0,9.54195
3,13,7,0,,,,1.9781333,0.0,0.0,0.0,9.04510032
3,14,7,0,,,,2.71825,0.0,0.0,0.0,7.9356
3,15,7,0,,,,2.9476333,0.0,0.0,0.0,6.2247504
3,16,7,0,,,,1.5391,0.0,0.0,0.0,3.76359996
3,17,7,0,,,,1.45875,0.0,0.0,0.0,1.243750032
3,18,7,0,,,,0.21175005,0.0,0.0,0.0,0.103150008
3,19,7,0,,,,1.3291667,0.0,0.0,0.0,0.0
3,20,7,0,,,,0.64716667,0.0,0.0,0.0,0.0
3,21,7,0,,,,1.1768833,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.9319167,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.3426667,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.0075500617,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.23578335,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.0067500565,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.36251667,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.34966666,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.3772,0.0,0.0,0.0,0.0
3,6,1,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.0008501012,0.0,0.0,0.0,1.34679996
3,8,1,0,,,,1.1240641e-07,0.0,0.0,0.0,4.74094992
3,9,1,0,,,,5.976359e-08,0.0,0.0,0.0,7.14015
3,10,1,0,,,,5.086263e-08,0.0,0.0,0.0,8.68485
3,11,1,0,,,,4.781087e-08,0.0,0.0,0.0,9.3759
3,12,1,0,,,,0.0044666803,0.0,0.0,0.0,9.4458504
3,13,1,0,,,,0.03065,0.0,0.0,0.0,8.9636004
3,14,1,0,,,,0.26451668,0.0,0.0,0.0,7.89580008
3,15,1,0,,,,0.81528336,0.0,0.0,0.0,6.13245
3,16,1,0,,,,0.46471667,0.0,0.0,0.0,3.81215004
3,17,1,0,,,,0.08970006,0.0,0.0,0.0,1.28004996
3,18,1,0,,,,0.77561665,0.0,0.0,0.0,0.1131
3,19,1,0,,,,0.73143333,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.75373334,0.0,0.0,0.0,0.0
3,21,1,0,,,,2.73845,0.0,0.0,0.0,0.0
3,22,1,0,,,,2.8029,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.09650009,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.25800008,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.00028343181,0.0,0.0,0.0,0.0
3,2,2,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
3,3,2,0,,,,2.1642334,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.5226333,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.2583167,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.046733424,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.004416764,0.0,0.0,0.0,1.386049992
3,8,2,0,,,,1.033783e-07,0.0,0.0,0.0,4.63875
3,9,2,0,,,,1.04522705e-07,0.0,0.0,0.0,6.93705
3,10,2,0,,,,0.00038343456,0.0,0.0,0.0,8.4309
3,11,2,0,,,,2.339681e-08,0.0,0.0,0.0,9.2887002
3,12,2,0,,,,0.0,0.0,0.0,0.0,9.48460032
3,13,2,0,,,,0.029233333,0.0,0.0,0.0,9.03315
3,14,2,0,,,,0.02095,0.0,0.0,0.0,7.8672
3,15,2,0,,,,0.03543337,0.0,0.0,0.0,5.92155
3,16,2,0,,,,0.043900054,0.0,0.0,0.0,3.92224992
3,17,2,0,,,,0.047400054,0.0,0.0,0.0,1.30635
3,18,2,0,,,,0.03628339,0.0,0.0,0.0,0.2736
3,19,2,0,,,,0.2660834,0.0,0.0,0.0,0.0
3,20,2,0,,,,2.2814,0.0,0.0,0.0,0.0
3,21,2,0,,,,2.1441,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.15601666,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.06498336,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.047700047,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.11341667,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.059283353,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.35565,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.40796667,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.44511667,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.18686672,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.09200005,0.0,0.0,0.0,0.77754996
3,8,3,0,,,,0.30635005,0.0,0.0,0.0,4.2072
3,9,3,0,,,,1.1241,0.0,0.0,0.0,7.1467002
3,10,3,0,,,,0.14613341,0.0,0.0,0.0,7.39755
3,11,3,0,,,,0.4223,0.0,0.0,0.0,5.65365
3,12,3,0,,,,0.20285,0.0,0.0,0.0,9.12544992
3,13,3,0,,,,0.014850002,0.0,0.0,0.0,8.79814968
3,14,3,0,,,,0.026916666,0.0,0.0,0.0,7.6926
3,15,3,0,,,,0.78211665,0.0,0.0,0.0,6.07455
3,16,3,0,,,,0.37378335,0.0,0.0,0.0,3.75825
3,17,3,0,,,,0.039266717,0.0,0.0,0.0,1.28829996
3,18,3,0,,,,0.26598337,0.0,0.0,0.0,0.109900008
3,19,3,0,,,,0.96573335,0.0,0.0,0.0,0.0
3,20,3,0,,,,1.5471833,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.20100002,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.07788337,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.06701671,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.06473337,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.090100035,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.0916667,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.3276,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.6860833,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.35101667,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.1387167,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.13368334,0.0,0.0,0.0,1.44935004
3,8,4,0,,,,0.13585,0.0,0.0,0.0,4.63134996
3,9,4,0,,,,0.1591,0.0,0.0,0.0,6.91789968
3,10,4,0,,,,0.16766667,0.0,0.0,0.0,8.4219
3,11,4,0,,,,0.08055,0.0,0.0,0.0,9.18795
3,12,4,0,,,,0.0607,0.0,0.0,0.0,9.23175
3,13,4,0,,,,0.19366667,0.0,0.0,0.0,8.8372002
3,14,4,0,,,,0.49091667,0.0,0.0,0.0,7.3635
3,15,4,0,,,,0.17783335,0.0,0.0,0.0,5.8194
3,16,4,0,,,,0.062250044,0.0,0.0,0.0,3.81469992
3,17,4,0,,,,0.37651673,0.0,0.0,0.0,1.35260004
3,18,4,0,,,,0.7996,0.0,0.0,0.0,0.146949996
3,19,4,0,,,,0.55266666,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.79833335,0.0,0.0,0.0,0.0
3,21,4,0,,,,2.76765,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.85465,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.3054,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.07830002,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.060933366,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.045083374,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.28868338,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.4304,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.43400002,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.035533376,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.032316707,0.0,0.0,0.0,1.03629996
3,8,5,0,,,,0.032850046,0.0,0.0,0.0,4.31224992
3,9,5,0,,,,0.22595,0.0,0.0,0.0,6.6438
3,10,5,0,,,,0.6132333,0.0,0.0,0.0,8.3217504
3,11,5,0,,,,0.11096667,0.0,0.0,0.0,9.1197504
3,12,5,0,,,,0.00041667072,0.0,0.0,0.0,9.2406
3,13,5,0,,,,0.0189,0.0,0.0,0.0,8.9510004
3,14,5,0,,,,0.0025500138,0.0,0.0,0.0,7.5326004
3,15,5,0,,,,0.08511671,0.0,0.0,0.0,5.67605016
3,16,5,0,,,,0.91055,0.0,0.0,0.0,3.56255016
3,17,5,0,,,,0.93016666,0.0,0.0,0.0,1.404250032
3,18,5,0,,,,0.33401668,0.0,0.0,0.0,0.178300008
3,19,5,0,,,,0.7137167,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.7996333,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.26508337,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.025966719,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.022833386,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.035300046,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.028750045,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.039350044,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.041116707,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.016333388,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.013816725,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.012616724,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.3866667,0.0,0.0,0.0,1.212
3,8,6,0,,,,0.27403337,0.0,0.0,0.0,4.35724992
3,9,6,0,,,,0.61015,0.0,0.0,0.0,6.88069992
3,10,6,0,,,,0.45903334,0.0,0.0,0.0,8.466
3,11,6,0,,,,0.42105,0.0,0.0,0.0,9.26325
3,12,6,0,,,,0.4585,0.0,0.0,0.0,9.26860032
3,13,6,0,,,,0.09638333,0.0,0.0,0.0,8.85915
3,14,6,0,,,,0.035250004,0.0,0.0,0.0,7.70685
3,15,6,0,,,,0.03355,0.0,0.0,0.0,4.86615
3,16,6,0,,,,0.70498335,0.0,0.0,0.0,3.03800004
3,17,6,0,,,,2.8839,0.0,0.0,0.0,1.66065
3,18,6,0,,,,0.5787,0.0,0.0,0.0,0.344949984
3,19,6,0,,,,0.6838667,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.022250041,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.015550052,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.016250057,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.062216733,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.0018334185,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.0013834251,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.0006834268,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.25173336,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.16643338,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.008366755,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.006500097,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.002733428,0.0,0.0,0.0,1.56619992
3,8,7,0,,,,0.123450086,0.0,0.0,0.0,4.90855008
3,9,7,0,,,,0.7704167,0.0,0.0,0.0,6.9494502
3,10,7,0,,,,0.38030005,0.0,0.0,0.0,8.469
3,11,7,0,,,,0.033000007,0.0,0.0,0.0,9.25435032
3,12,7,0,,,,5.000356e-05,0.0,0.0,0.0,9.45985032
3,13,7,0,,,,0.0026166667,0.0,0.0,0.0,8.9835
3,14,7,0,,,,0.5904667,0.0,0.0,0.0,7.82239968
3,15,7,0,,,,0.61398333,0.0,0.0,0.0,5.97294984
3,16,7,0,,,,1.4994667,0.0,0.0,0.0,3.7632
3,17,7,0,,,,0.71085,0.0,0.0,0.0,1.41504996
3,18,7,0,,,,1.6763166,0.0,0.0,0.0,0.1644
3,19,7,0,,,,1.6176833,0.0,0.0,0.0,0.0
3,20,7,0,,,,1.3284333,0.0,0.0,0.0,0.0
3,21,7,0,,,,1.1628833,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.5722833,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.016783377,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.009533397,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.0051334067,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.0022000885,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.23405,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.3286,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.35173333,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.05531675,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.003166763,0.0,0.0,0.0,0.096099996
3,8,1,0,,,,1.04681654e-07,0.0,0.0,0.0,0.672199992
3,9,1,0,,,,1.0019938e-07,0.0,0.0,0.0,1.45809996
3,10,1,0,,,,1.11262004e-07,0.0,0.0,0.0,2.82844992
3,11,1,0,,,,9.5113116e-08,0.0,0.0,0.0,5.4243
3,12,1,0,,,,1.3987223e-08,0.0,0.0,0.0,9.6562002
3,13,1,0,,,,0.012933349,0.0,0.0,0.0,9.01137528
3,14,1,0,,,,0.0013000275,0.0,0.0,0.0,8.4331752
3,15,1,0,,,,0.00075008674,0.0,0.0,0.0,6.4164
3,16,1,0,,,,0.07696675,0.0,0.0,0.0,4.01840004
3,17,1,0,,,,0.66681665,0.0,0.0,0.0,1.52754996
3,18,1,0,,,,0.70736665,0.0,0.0,0.0,0.200349996
3,19,1,0,,,,0.7937667,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.83865,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.3188,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.23393337,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.000466765,0.0,0.0,0.0,0.0
3,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,2,0,,,,1.9580166,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.26801667,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.1584334,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.044816762,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.24093336,0.0,0.0,0.0,0.317449992
3,8,2,0,,,,0.2546667,0.0,0.0,0.0,2.74485
3,9,2,0,,,,0.06281669,0.0,0.0,0.0,6.40105008
3,10,2,0,,,,8.5449216e-08,0.0,0.0,0.0,5.73465
3,11,2,0,,,,1.2207032e-07,0.0,0.0,0.0,3.11664996
3,12,2,0,,,,1.1545817e-07,0.0,0.0,0.0,2.78745
3,13,2,0,,,,1.1850993e-07,0.0,0.0,0.0,2.16885
3,14,2,0,,,,0.4488167,0.0,0.0,0.0,2.59630008
3,15,2,0,,,,0.115866706,0.0,0.0,0.0,2.43109992
3,16,2,0,,,,0.05586672,0.0,0.0,0.0,0.84054996
3,17,2,0,,,,0.94446665,0.0,0.0,0.0,0.495249984
3,18,2,0,,,,1.0753666,0.0,0.0,0.0,0.127400004
3,19,2,0,,,,0.97821665,0.0,0.0,0.0,0.0
3,20,2,0,,,,1.0617334,0.0,0.0,0.0,0.0
3,21,2,0,,,,1.3749833,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.4560334,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.00025009832,0.0,0.0,0.0,0.0
3,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,3,0,,,,9.833333e-08,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.00030009833,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.19756667,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.24953334,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.28863335,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.0953834,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.008650097,0.0,0.0,0.0,0.2286
3,8,3,0,,,,0.0027334383,0.0,0.0,0.0,1.0923
3,9,3,0,,,,0.40883338,0.0,0.0,0.0,3.94474992
3,10,3,0,,,,0.52615,0.0,0.0,0.0,5.05809996
3,11,3,0,,,,0.78786665,0.0,0.0,0.0,8.9943996
3,12,3,0,,,,0.15553336,0.0,0.0,0.0,8.4035004
3,13,3,0,,,,0.027666736,0.0,0.0,0.0,6.1674996
3,14,3,0,,,,0.0012334371,0.0,0.0,0.0,4.18764996
3,15,3,0,,,,0.21035007,0.0,0.0,0.0,3.2304
3,16,3,0,,,,0.0026834372,0.0,0.0,0.0,2.42840004
3,17,3,0,,,,0.09925006,0.0,0.0,0.0,1.519000032
3,18,3,0,,,,0.42998335,0.0,0.0,0.0,0.204699984
3,19,3,0,,,,0.020300083,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.00360009,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.3849167,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.12058341,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.0017667633,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.18491672,0.0,0.0,0.0,0.0
3,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,4,0,,,,2.88135,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.28223333,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.23143336,0.0,0.0,0.0,0.0
3,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.004883438,0.0,0.0,0.0,1.128250032
3,8,4,0,,,,0.0043500913,0.0,0.0,0.0,4.01705016
3,9,4,0,,,,3.1026204e-08,0.0,0.0,0.0,6.4055004
3,10,4,0,,,,0.0,0.0,0.0,0.0,9.49060032
3,11,4,0,,,,0.0,0.0,0.0,0.0,10.0226004
3,12,4,0,,,,3.6621095e-08,0.0,0.0,0.0,8.37885
3,13,4,0,,,,0.25246668,0.0,0.0,0.0,9.5126004
3,14,4,0,,,,0.24963333,0.0,0.0,0.0,7.6779
3,15,4,0,,,,0.66538334,0.0,0.0,0.0,5.45319984
3,16,4,0,,,,0.47906667,0.0,0.0,0.0,3.2343
3,17,4,0,,,,0.19838338,0.0,0.0,0.0,1.22990004
3,18,4,0,,,,0.5481834,0.0,0.0,0.0,0.208149996
3,19,4,0,,,,1.8551167,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.9909667,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.043200035,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.0084000565,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.0020334183,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.00073342666,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.0010500933,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.0012500917,0.0,0.0,0.0,0.0
3,3,5,0,,,,1.6940666,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.36571667,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.36576667,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.36518332,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.056966748,0.0,0.0,0.0,1.99040004
3,8,5,0,,,,8.3439125e-05,0.0,0.0,0.0,5.13264996
3,9,5,0,,,,0.0,0.0,0.0,0.0,7.4034
3,10,5,0,,,,0.0,0.0,0.0,0.0,8.8967496
3,11,5,0,,,,0.00013333333,0.0,0.0,0.0,9.69585
3,12,5,0,,,,0.0,0.0,0.0,0.0,9.8647002
3,13,5,0,,,,0.0027,0.0,0.0,0.0,9.2931
3,14,5,0,,,,0.01695,0.0,0.0,0.0,8.07835032
3,15,5,0,,,,0.036666676,0.0,0.0,0.0,6.2291004
3,16,5,0,,,,0.00088344066,0.0,0.0,0.0,3.54114996
3,17,5,0,,,,0.0020000956,0.0,0.0,0.0,1.48239996
3,18,5,0,,,,0.013933407,0.0,0.0,0.0,0.417799992
3,19,5,0,,,,0.39258334,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.44868332,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.28738335,0.0,0.0,0.0,0.0
3,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.002766765,0.0,0.0,0.0,0.0
3,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.13188338,0.0,0.0,0.0,1.78359996
3,8,6,0,,,,0.26168334,0.0,0.0,0.0,2.80074996
3,9,6,0,,,,0.15493336,0.0,0.0,0.0,3.61805016
3,10,6,0,,,,2.84175,0.0,0.0,0.0,8.7767496
3,11,6,0,,,,2.56515,0.0,0.0,0.0,6.03215004
3,12,6,0,,,,1.12875,0.0,0.0,0.0,5.2089
3,13,6,0,,,,1.1914,0.0,0.0,0.0,4.91514996
3,14,6,0,,,,0.58595,0.0,0.0,0.0,5.16465
3,15,6,0,,,,1.2719834,0.0,0.0,0.0,2.6067
3,16,6,0,,,,2.2395666,0.0,0.0,0.0,1.43664996
3,17,6,0,,,,0.35171667,0.0,0.0,0.0,0.632499984
3,18,6,0,,,,0.038966753,0.0,0.0,0.0,0.118449996
3,19,6,0,,,,0.0004334318,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.0033000852,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.0004834268,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.00028343181,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.008200087,0.0,0.0,0.0,0.0
3,24,6,0,,,,1.6632501,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.60133344,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.5127667,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.47085008,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.28158343,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.17113343,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.4777501,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.46705008,0.0,0.0,0.0,0.200300016
3,8,7,0,,,,0.43365008,0.0,0.0,0.0,1.15554996
3,9,7,0,,,,0.43508342,0.0,0.0,0.0,2.42649996
3,10,7,0,,,,0.03703341,0.0,0.0,0.0,5.30810004
3,11,7,0,,,,1.3430333,0.0,0.0,0.0,5.17999992
3,12,7,0,,,,0.45876673,0.0,0.0,0.0,4.96975008
3,13,7,0,,,,0.43921667,0.0,0.0,0.0,6.6912
3,14,7,0,,,,0.4681,0.0,0.0,0.0,7.4381004
3,15,7,0,,,,0.032183334,0.0,0.0,0.0,4.06719984
3,16,7,0,,,,0.024183385,0.0,0.0,0.0,1.821
3,17,7,0,,,,0.8248334,0.0,0.0,0.0,1.04904996
3,18,7,0,,,,0.40775004,0.0,0.0,0.0,0.273699984
3,19,7,0,,,,0.94783336,0.0,0.0,0.0,0.0
3,20,7,0,,,,1.231,0.0,0.0,0.0,0.0
3,21,7,0,,,,0.39768338,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.6852334,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.33721676,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.70120007,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.6798167,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.8275667,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.6626667,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.19738333,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.25658333,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.19126673,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.0040167645,0.0,0.0,0.0,0.338225004
3,8,1,0,,,,0.00081676664,0.0,0.0,0.0,1.86080004
3,9,1,0,,,,0.45281675,0.0,0.0,0.0,6.9275004
3,10,1,0,,,,9.220441e-08,0.0,0.0,0.0,5.66800008
3,11,1,0,,,,0.16328336,0.0,0.0,0.0,8.44669992
3,12,1,0,,,,0.00043334503,0.0,0.0,0.0,9.88444992
3,13,1,0,,,,0.0036000102,0.0,0.0,0.0,9.6189996
3,14,1,0,,,,0.0054833605,0.0,0.0,0.0,7.4207496
3,15,1,0,,,,0.0035000932,0.0,0.0,0.0,3.87994992
3,16,1,0,,,,0.09296675,0.0,0.0,0.0,2.54145
3,17,1,0,,,,0.25615,0.0,0.0,0.0,1.35495
3,18,1,0,,,,0.6135167,0.0,0.0,0.0,0.265599996
3,19,1,0,,,,0.37875,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.15350002,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.0010500941,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.0015500862,0.0,0.0,0.0,0.0
3,23,1,0,,,,1.0299683e-07,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.4136001,0.0,0.0,0.0,0.0
3,1,2,0,,,,1.0315577e-07,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.3589001,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.6063,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.18885,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.5112333,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.42000002,0.0,0.0,0.0,0.0192999996
3,7,2,0,,,,0.45961675,0.0,0.0,0.0,2.41719996
3,8,2,0,,,,0.004233433,0.0,0.0,0.0,5.59069992
3,9,2,0,,,,0.61155,0.0,0.0,0.0,7.93489968
3,10,2,0,,,,0.088533334,0.0,0.0,0.0,9.5934996
3,11,2,0,,,,0.0,0.0,0.0,0.0,10.3957002
3,12,2,0,,,,0.0013666666,0.0,0.0,0.0,10.5303996
3,13,2,0,,,,0.21023333,0.0,0.0,0.0,9.8722998
3,14,2,0,,,,0.00063333946,0.0,0.0,0.0,8.62669992
3,15,2,0,,,,0.00068337505,0.0,0.0,0.0,6.74860032
3,16,2,0,,,,0.027350081,0.0,0.0,0.0,4.26100008
3,17,2,0,,,,0.049333386,0.0,0.0,0.0,1.54074996
3,18,2,0,,,,0.040766712,0.0,0.0,0.0,0.175449996
3,19,2,0,,,,0.023116747,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.0012000968,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.2503167,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.33593336,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.00091676024,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.0011667645,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.00031676763,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.4553001,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.13015002,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.15088333,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.23048334,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.32148334,0.0,0.0,0.0,0.0396499992
3,7,3,0,,,,0.8902,0.0,0.0,0.0,2.4243
3,8,3,0,,,,0.005833432,0.0,0.0,0.0,5.5122
3,9,3,0,,,,1.0197957e-07,0.0,0.0,0.0,7.8333996
3,10,3,0,,,,2.4414062e-08,0.0,0.0,0.0,9.38494992
3,11,3,0,,,,0.0,0.0,0.0,0.0,10.1859
3,12,3,0,,,,0.0,0.0,0.0,0.0,10.27965
3,13,3,0,,,,0.104033336,0.0,0.0,0.0,9.53869992
3,14,3,0,,,,0.7502667,0.0,0.0,0.0,8.2083504
3,15,3,0,,,,0.83391666,0.0,0.0,0.0,6.45310032
3,16,3,0,,,,0.025916774,0.0,0.0,0.0,4.03640004
3,17,3,0,,,,1.063029e-07,0.0,0.0,0.0,1.52240004
3,18,3,0,,,,9.6972784e-08,0.0,0.0,0.0,0.205699992
3,19,3,0,,,,1.0361671e-07,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.00033343522,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.38053334,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.18820004,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.0017334287,0.0,0.0,0.0,0.0
3,24,3,0,,,,1.0274251e-07,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.00028343557,0.0,0.0,0.0,0.0
3,2,4,0,,,,1.676852e-05,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.1874667,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.3364,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.22646669,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.00020009867,0.0,0.0,0.0,0.052999998
3,7,4,0,,,,0.0031667638,0.0,0.0,0.0,2.35580004
3,8,4,0,,,,0.0039167632,0.0,0.0,0.0,5.29685004
3,9,4,0,,,,0.41106668,0.0,0.0,0.0,7.49314968
3,10,4,0,,,,0.13948333,0.0,0.0,0.0,8.8601496
3,11,4,0,,,,0.0,0.0,0.0,0.0,9.72139968
3,12,4,0,,,,0.0,0.0,0.0,0.0,10.0500498
3,13,4,0,,,,4.0690105e-09,0.0,0.0,0.0,9.58815
3,14,4,0,,,,0.00036667887,0.0,0.0,0.0,8.5792002
3,15,4,0,,,,0.0030500304,0.0,0.0,0.0,6.46395
3,16,4,0,,,,0.04096673,0.0,0.0,0.0,3.48499992
3,17,4,0,,,,0.06941667,0.0,0.0,0.0,0.95604996
3,18,4,0,,,,0.014866735,0.0,0.0,0.0,0.119750004
3,19,4,0,,,,0.0025500886,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.0033334221,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.0066000884,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.053633396,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.39225,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.0815584,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.001066758,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.0017000946,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.70465004,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.8452833,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.7712167,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.4624334,0.0,0.0,0.0,0.05595
3,7,5,0,,,,0.005700094,0.0,0.0,0.0,2.29534992
3,8,5,0,,,,0.4914001,0.0,0.0,0.0,5.43110004
3,9,5,0,,,,0.00055009767,0.0,0.0,0.0,7.80505008
3,10,5,0,,,,4.45048e-08,0.0,0.0,0.0,9.21315
3,11,5,0,,,,0.0,0.0,0.0,0.0,10.0146
3,12,5,0,,,,0.0016166667,0.0,0.0,0.0,10.1252496
3,13,5,0,,,,0.0039833332,0.0,0.0,0.0,9.56914968
3,14,5,0,,,,0.0011666702,0.0,0.0,0.0,8.3552496
3,15,5,0,,,,0.00020003383,0.0,0.0,0.0,6.5514996
3,16,5,0,,,,0.0003667806,0.0,0.0,0.0,4.16739996
3,17,5,0,,,,0.017300086,0.0,0.0,0.0,1.59375
3,18,5,0,,,,0.19058338,0.0,0.0,0.0,0.26775
3,19,5,0,,,,0.0022167598,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.0005334353,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.064933404,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.43785834,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.38361672,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.34995008,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.35765007,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.6768334,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.3169834,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.0005500968,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.43260008,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.46136674,0.0,0.0,0.0,0.0693
4,7,6,0,,,,0.79736674,0.0,0.0,0.0,2.54505
4,8,6,0,,,,0.5016334,0.0,0.0,0.0,5.52065004
4,9,6,0,,,,0.12886672,0.0,0.0,0.0,7.7625
4,10,6,0,,,,0.8850167,0.0,0.0,0.0,9.2325498
4,11,6,0,,,,0.36328334,0.0,0.0,0.0,10.0266
4,12,6,0,,,,0.15755,0.0,0.0,0.0,10.08555
4,13,6,0,,,,0.0,0.0,0.0,0.0,9.54289968
4,14,6,0,,,,1.2207031e-08,0.0,0.0,0.0,8.27985
4,15,6,0,,,,3.3374534e-05,0.0,0.0,0.0,6.5043996
4,16,6,0,,,,1.2207032e-07,0.0,0.0,0.0,4.14555
4,17,6,0,,,,0.0046167807,0.0,0.0,0.0,1.51659996
4,18,6,0,,,,0.003483427,0.0,0.0,0.0,0.1959
4,19,6,0,,,,1.0296504e-07,0.0,0.0,0.0,0.0
4,20,6,0,,,,1.0290146e-07,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.003433433,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.12005008,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.3676167,0.0,0.0,0.0,0.0
4,24,6,0,,,,1.03298824e-07,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.002183426,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.0022667628,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.0010167602,0.0,0.0,0.0,0.0
4,4,7,0,,,,1.03521344e-07,0.0,0.0,0.0,0.0
4,5,7,0,,,,1.033783e-07,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.32211676,0.0,0.0,0.0,0.0747
4,7,7,0,,,,0.32608342,0.0,0.0,0.0,2.50545
4,8,7,0,,,,0.02250008,0.0,0.0,0.0,5.39425008
4,9,7,0,,,,0.36035,0.0,0.0,0.0,7.51030008
4,10,7,0,,,,0.32846665,0.0,0.0,0.0,8.96044992
4,11,7,0,,,,0.038433332,0.0,0.0,0.0,9.7089996
4,12,7,0,,,,0.18365,0.0,0.0,0.0,9.7964502
4,13,7,0,,,,0.89751667,0.0,0.0,0.0,9.2737998
4,14,7,0,,,,1.0200167,0.0,0.0,0.0,8.2462998
4,15,7,0,,,,0.72868335,0.0,0.0,0.0,6.3933
4,16,7,0,,,,0.7510834,0.0,0.0,0.0,4.17789996
4,17,7,0,,,,0.88416666,0.0,0.0,0.0,1.5882
4,18,7,0,,,,0.9805667,0.0,0.0,0.0,0.2457
4,19,7,0,,,,0.80485,0.0,0.0,0.0,0.0
4,20,7,0,,,,0.3502167,0.0,0.0,0.0,0.0
4,21,7,0,,,,1.0839167,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.7148833,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.0748334,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.0009334268,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.0004500968,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.0005834285,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.23416668,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.2777,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.29165,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.24800003,0.0,0.0,0.0,0.09165
4,7,1,0,,,,0.00083343487,0.0,0.0,0.0,2.58034992
4,8,1,0,,,,1.0274251e-07,0.0,0.0,0.0,5.50164996
4,9,1,0,,,,9.7529096e-08,0.0,0.0,0.0,7.7242002
4,10,1,0,,,,2.0217895e-08,0.0,0.0,0.0,9.19180008
4,11,1,0,,,,0.0,0.0,0.0,0.0,9.98164968
4,12,1,0,,,,0.0,0.0,0.0,0.0,9.90205008
4,13,1,0,,,,0.0016166738,0.0,0.0,0.0,9.23595
4,14,1,0,,,,5.5948894e-09,0.0,0.0,0.0,8.15475
4,15,1,0,,,,5.1879884e-08,0.0,0.0,0.0,6.25095
4,16,1,0,,,,1.200358e-07,0.0,0.0,0.0,3.771
4,17,1,0,,,,0.11816675,0.0,0.0,0.0,1.5513
4,18,1,0,,,,0.66893333,0.0,0.0,0.0,0.2757
4,19,1,0,,,,0.74275,0.0,0.0,0.0,0.0
4,20,1,0,,,,0.16775006,0.0,0.0,0.0,0.0
4,21,1,0,,,,1.03886926e-07,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.004466766,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.00036676636,0.0,0.0,0.0,0.0
4,24,1,0,,,,1.0325114e-07,0.0,0.0,0.0,0.0
4,1,2,0,,,,1.004537e-07,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.00025010185,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.31771675,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.33543342,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.34916675,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.40866673,0.0,0.0,0.0,0.076299996
4,7,2,0,,,,0.9957333,0.0,0.0,0.0,2.24719992
4,8,2,0,,,,0.7342,0.0,0.0,0.0,5.37615
4,9,2,0,,,,0.6156833,0.0,0.0,0.0,7.59465
4,10,2,0,,,,0.5956333,0.0,0.0,0.0,8.92815
4,11,2,0,,,,0.79908335,0.0,0.0,0.0,9.62115
4,12,2,0,,,,0.8254667,0.0,0.0,0.0,9.54544992
4,13,2,0,,,,0.83398336,0.0,0.0,0.0,9.1317
4,14,2,0,,,,0.5876667,0.0,0.0,0.0,7.9502496
4,15,2,0,,,,0.15966672,0.0,0.0,0.0,6.1979502
4,16,2,0,,,,0.123083375,0.0,0.0,0.0,3.88399992
4,17,2,0,,,,0.15088339,0.0,0.0,0.0,1.38039996
4,18,2,0,,,,0.01830006,0.0,0.0,0.0,0.422050008
4,19,2,0,,,,0.018066714,0.0,0.0,0.0,0.0
4,20,2,0,,,,0.16139169,0.0,0.0,0.0,0.0
4,21,2,0,,,,1.6563834,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.90795,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.016066728,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.0003667647,0.0,0.0,0.0,0.0
4,1,3,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
4,2,3,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.19083336,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.2422,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.28496668,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.1500834,0.0,0.0,0.0,0.1104
4,7,3,0,,,,0.004450097,0.0,0.0,0.0,2.21925
4,8,3,0,,,,0.0002834302,0.0,0.0,0.0,4.13210004
4,9,3,0,,,,0.00020009092,0.0,0.0,0.0,7.0751004
4,10,3,0,,,,5.3405763e-08,0.0,0.0,0.0,8.55235032
4,11,3,0,,,,0.0,0.0,0.0,0.0,9.5471004
4,12,3,0,,,,0.0,0.0,0.0,0.0,9.5302002
4,13,3,0,,,,0.00026666667,0.0,0.0,0.0,9.11085
4,14,3,0,,,,7.3750814e-09,0.0,0.0,0.0,8.00155008
4,15,3,0,,,,0.023616713,0.0,0.0,0.0,6.2010498
4,16,3,0,,,,0.02188338,0.0,0.0,0.0,3.93325008
