month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
4,17,3,0,,,,0.031366706,0.0,0.0,0.0,1.50845004
4,18,3,0,,,,0.16506667,0.0,0.0,0.0,0.229249992
4,19,3,0,,,,0.65745,0.0,0.0,0.0,0.0
4,20,3,0,,,,0.53506666,0.0,0.0,0.0,0.0
4,21,3,0,,,,0.084750034,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.011450067,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.0048167487,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.00635006,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.0019500854,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.0015000921,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.20753337,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.30601665,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.32275,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.0070500867,0.0,0.0,0.0,0.16965
4,7,4,0,,,,0.00498343,0.0,0.0,0.0,1.57250004
4,8,4,0,,,,9.7529096e-08,0.0,0.0,0.0,4.05230016
4,9,4,0,,,,0.0041167615,0.0,0.0,0.0,5.14689996
4,10,4,0,,,,0.0002834119,0.0,0.0,0.0,8.8563
4,11,4,0,,,,0.33448336,0.0,0.0,0.0,8.982
4,12,4,0,,,,0.9864,0.0,0.0,0.0,10.2427998
4,13,4,0,,,,0.5771667,0.0,0.0,0.0,9.76894992
4,14,4,0,,,,0.98535,0.0,0.0,0.0,7.5195498
4,15,4,0,,,,0.019216722,0.0,0.0,0.0,5.2293
4,16,4,0,,,,0.07206673,0.0,0.0,0.0,2.58
4,17,4,0,,,,0.20460004,0.0,0.0,0.0,1.58365008
4,18,4,0,,,,0.18145002,0.0,0.0,0.0,0.5721
4,19,4,0,,,,0.08798338,0.0,0.0,0.0,0.0
4,20,4,0,,,,1.65645,0.0,0.0,0.0,0.0
4,21,4,0,,,,1.6085833,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.34741667,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.42421666,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.036558386,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.0034667552,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.0018500885,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.22873335,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.36596668,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.3982,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.22571671,0.0,0.0,0.0,0.0054
4,7,5,0,,,,0.2747167,0.0,0.0,0.0,0.6147
4,8,5,0,,,,0.7837667,0.0,0.0,0.0,4.47860004
4,9,5,0,,,,0.0071167573,0.0,0.0,0.0,7.2300498
4,10,5,0,,,,0.00021675491,0.0,0.0,0.0,8.28255
4,11,5,0,,,,3.077189e-08,0.0,0.0,0.0,9.32389968
4,12,5,0,,,,0.0,0.0,0.0,0.0,9.7852002
4,13,5,0,,,,0.00048334146,0.0,0.0,0.0,8.87685
4,14,5,0,,,,0.0034333435,0.0,0.0,0.0,7.91980008
4,15,5,0,,,,0.0033500134,0.0,0.0,0.0,6.4065498
4,16,5,0,,,,1.2207032e-07,0.0,0.0,0.0,3.61675008
4,17,5,0,,,,1.159668e-07,0.0,0.0,0.0,1.61124996
4,18,5,0,,,,0.063716754,0.0,0.0,0.0,0.501249984
4,19,5,0,,,,0.6235833,0.0,0.0,0.0,0.0
4,20,5,0,,,,0.40175,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.1581,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.09980004,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.53926665,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.619925,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.0065167253,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.006700055,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.01111673,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.010350065,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.011133399,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.017066726,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.34985,0.0,0.0,0.0,0.196249992
4,8,6,0,,,,0.3834,0.0,0.0,0.0,0.70425
4,9,6,0,,,,0.05856672,0.0,0.0,0.0,1.221499968
4,10,6,0,,,,0.026100058,0.0,0.0,0.0,3.35835
4,11,6,0,,,,0.04165002,0.0,0.0,0.0,2.71275
4,12,6,0,,,,0.011300055,0.0,0.0,0.0,6.3429996
4,13,6,0,,,,0.0002333889,0.0,0.0,0.0,8.35039968
4,14,6,0,,,,0.00016673928,0.0,0.0,0.0,7.15845
4,15,6,0,,,,0.025250051,0.0,0.0,0.0,3.63489996
4,16,6,0,,,,0.28233334,0.0,0.0,0.0,1.405249968
4,17,6,0,,,,0.3414,0.0,0.0,0.0,0.8442
4,18,6,0,,,,0.21940003,0.0,0.0,0.0,0.275649996
4,19,6,0,,,,1.0390281e-07,0.0,0.0,0.0,0.0
4,20,6,0,,,,0.008483433,0.0,0.0,0.0,0.0
4,21,6,0,,,,1.03489555e-07,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.0022167673,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.49813336,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.758325,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.7934667,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.16905008,0.0,0.0,0.0,0.0
4,3,7,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.00031676513,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.00010009847,0.0,0.0,0.0,0.0
4,6,7,0,,,,1.007398e-07,0.0,0.0,0.0,0.0596499996
4,7,7,0,,,,0.20393339,0.0,0.0,0.0,1.63540008
4,8,7,0,,,,0.005916765,0.0,0.0,0.0,4.07780016
4,9,7,0,,,,0.18940003,0.0,0.0,0.0,6.47569992
4,10,7,0,,,,0.85496664,0.0,0.0,0.0,6.1602504
4,11,7,0,,,,0.31863335,0.0,0.0,0.0,5.979
4,12,7,0,,,,1.39485,0.0,0.0,0.0,7.8831
4,13,7,0,,,,0.63425004,0.0,0.0,0.0,8.6328504
4,14,7,0,,,,0.0021666891,0.0,0.0,0.0,7.7377998
4,15,7,0,,,,0.0006166972,0.0,0.0,0.0,6.74835
4,16,7,0,,,,1.2054443e-07,0.0,0.0,0.0,4.26505008
4,17,7,0,,,,1.10880535e-07,0.0,0.0,0.0,1.6575
4,18,7,0,,,,0.00995008,0.0,0.0,0.0,0.273550008
4,19,7,0,,,,0.0007500949,0.0,0.0,0.0,0.0
4,20,7,0,,,,0.0016334291,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.26266676,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.5691167,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.5717167,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.76205,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.013116766,0.0,0.0,0.0,0.0
4,2,1,0,,,,1.0299683e-07,0.0,0.0,0.0,0.0
4,3,1,0,,,,1.030604e-07,0.0,0.0,0.0,0.0
4,4,1,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
4,5,1,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
4,6,1,0,,,,1.01343794e-07,0.0,0.0,0.0,0.1992
4,7,1,0,,,,0.00055010157,0.0,0.0,0.0,2.89725
4,8,1,0,,,,9.765625e-08,0.0,0.0,0.0,6.02344992
4,9,1,0,,,,1.2072667,0.0,0.0,0.0,8.04310032
4,10,1,0,,,,0.20659167,0.0,0.0,0.0,9.275625
4,11,1,0,,,,0.28821668,0.0,0.0,0.0,9.63364968
4,12,1,0,,,,0.49888334,0.0,0.0,0.0,9.87964968
4,13,1,0,,,,0.009566668,0.0,0.0,0.0,9.4305
4,14,1,0,,,,0.00040000406,0.0,0.0,0.0,8.3745498
4,15,1,0,,,,0.19573334,0.0,0.0,0.0,6.60655008
4,16,1,0,,,,0.021950083,0.0,0.0,0.0,4.2519
4,17,1,0,,,,0.013716749,0.0,0.0,0.0,1.63840008
4,18,1,0,,,,0.0421667,0.0,0.0,0.0,0.2709
4,19,1,0,,,,0.14038336,0.0,0.0,0.0,0.0
4,20,1,0,,,,0.10125002,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.12518336,0.0,0.0,0.0,0.0
4,22,1,0,,,,1.0612167,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.31888336,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.039633397,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.07690004,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.066816725,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.96540004,0.0,0.0,0.0,0.0
4,4,2,0,,,,1.7123834,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.48638332,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.071000054,0.0,0.0,0.0,0.071450004
4,7,2,0,,,,0.01383341,0.0,0.0,0.0,2.83990008
4,8,2,0,,,,0.0071000815,0.0,0.0,0.0,5.3967
4,9,2,0,,,,0.003933418,0.0,0.0,0.0,7.8063504
4,10,2,0,,,,0.0029500371,0.0,0.0,0.0,8.72389968
4,11,2,0,,,,0.0047666687,0.0,0.0,0.0,9.15465
4,12,2,0,,,,0.010816666,0.0,0.0,0.0,9.49864968
4,13,2,0,,,,0.018650008,0.0,0.0,0.0,8.37919992
4,14,2,0,,,,0.027533367,0.0,0.0,0.0,6.5658
4,15,2,0,,,,0.06215001,0.0,0.0,0.0,6.58065
4,16,2,0,,,,0.069533385,0.0,0.0,0.0,4.06344984
4,17,2,0,,,,0.0813667,0.0,0.0,0.0,1.6512
4,18,2,0,,,,0.42995003,0.0,0.0,0.0,0.388250016
4,19,2,0,,,,0.42413333,0.0,0.0,0.0,0.0
4,20,2,0,,,,0.11685004,0.0,0.0,0.0,0.0
4,21,2,0,,,,1.1457,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.23601668,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.111300014,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.05785006,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.060816724,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.08661672,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.33478335,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.42328334,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.46305,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.44128335,0.0,0.0,0.0,0.253149996
4,7,3,0,,,,0.06411671,0.0,0.0,0.0,2.95580004
4,8,3,0,,,,0.04520006,0.0,0.0,0.0,5.77569984
4,9,3,0,,,,0.022433398,0.0,0.0,0.0,7.8654996
4,10,3,0,,,,0.039033353,0.0,0.0,0.0,9.2028996
4,11,3,0,,,,0.015116666,0.0,0.0,0.0,9.9071496
4,12,3,0,,,,0.02795,0.0,0.0,0.0,9.94669992
4,13,3,0,,,,0.053033333,0.0,0.0,0.0,9.48589968
4,14,3,0,,,,0.06921667,0.0,0.0,0.0,8.3733504
4,15,3,0,,,,0.1179,0.0,0.0,0.0,6.54135
4,16,3,0,,,,0.18435003,0.0,0.0,0.0,4.09969992
4,17,3,0,,,,0.16303337,0.0,0.0,0.0,1.61980008
4,18,3,0,,,,0.18583333,0.0,0.0,0.0,0.29295
4,19,3,0,,,,0.22015002,0.0,0.0,0.0,0.0
4,20,3,0,,,,0.08878335,0.0,0.0,0.0,0.0
4,21,3,0,,,,0.11530002,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.9755,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.29078335,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.24685001,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.09851669,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.062033374,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.081916705,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.08108337,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.08651671,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.09605004,0.0,0.0,0.0,0.012
4,7,4,0,,,,0.083433375,0.0,0.0,0.0,1.02684996
4,8,4,0,,,,0.065766715,0.0,0.0,0.0,2.2071
4,9,4,0,,,,0.87815005,0.0,0.0,0.0,4.479
4,10,4,0,,,,3.6487668,0.0,0.0,0.0,3.23330016
4,11,4,0,,,,0.6504,0.0,0.0,0.0,2.22795
4,12,4,0,,,,0.38218334,0.0,0.0,0.0,2.67244992
4,13,4,0,,,,0.082300045,0.0,0.0,0.0,6.02530008
4,14,4,0,,,,0.060283378,0.0,0.0,0.0,8.0028504
4,15,4,0,,,,0.06715004,0.0,0.0,0.0,5.26480008
4,16,4,0,,,,0.06358338,0.0,0.0,0.0,2.29785
4,17,4,0,,,,0.0760167,0.0,0.0,0.0,1.12340832
4,18,4,0,,,,0.06605005,0.0,0.0,0.0,0.2427
4,19,4,0,,,,0.2556667,0.0,0.0,0.0,0.0
4,20,4,0,,,,0.44086668,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.09245005,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.04405007,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.038250074,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.23243338,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.41640002,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.029183405,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.03605007,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.03475007,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.037566733,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.033300065,0.0,0.0,0.0,0.310400004
4,7,5,0,,,,0.03675006,0.0,0.0,0.0,3.15219984
4,8,5,0,,,,0.03528339,0.0,0.0,0.0,5.7681
4,9,5,0,,,,0.039766725,0.0,0.0,0.0,7.58085
4,10,5,0,,,,0.16859168,0.0,0.0,0.0,9.32535
4,11,5,0,,,,0.25048333,0.0,0.0,0.0,10.1126004
4,12,5,0,,,,0.4783,0.0,0.0,0.0,10.2234996
4,13,5,0,,,,0.02215,0.0,0.0,0.0,9.6149502
4,14,5,0,,,,0.01526667,0.0,0.0,0.0,8.42635032
4,15,5,0,,,,0.9051167,0.0,0.0,0.0,6.59539968
4,16,5,0,,,,1.4840584,0.0,0.0,0.0,4.20702504
4,17,5,0,,,,0.93833333,0.0,0.0,0.0,1.66365
4,18,5,0,,,,1.19585,0.0,0.0,0.0,0.333
4,19,5,0,,,,0.7387667,0.0,0.0,0.0,0.0
4,20,5,0,,,,0.78183335,0.0,0.0,0.0,0.0
4,21,5,0,,,,1.1365334,0.0,0.0,0.0,0.0
4,22,5,0,,,,1.8488834,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.19023333,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.12879169,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.061616715,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.051766723,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.27525005,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.055716716,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.012500082,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.01555007,0.0,0.0,0.0,0.38805
4,7,6,0,,,,0.031750057,0.0,0.0,0.0,3.22405008
4,8,6,0,,,,1.4997166,0.0,0.0,0.0,5.93030016
4,9,6,0,,,,4.5746,0.0,0.0,0.0,7.9248
4,10,6,0,,,,0.76198334,0.0,0.0,0.0,9.2643
4,11,6,0,,,,1.0424666,0.0,0.0,0.0,9.90225
4,12,6,0,,,,0.36893332,0.0,0.0,0.0,9.9071496
4,13,6,0,,,,0.5502333,0.0,0.0,0.0,9.3534
4,14,6,0,,,,0.8709,0.0,0.0,0.0,8.25255
4,15,6,0,,,,0.56638336,0.0,0.0,0.0,6.4419
4,16,6,0,,,,0.0034334452,0.0,0.0,0.0,4.17555
4,17,6,0,,,,0.007116766,0.0,0.0,0.0,1.69719996
4,18,6,0,,,,0.35378337,0.0,0.0,0.0,0.30735
4,19,6,0,,,,1.0297,0.0,0.0,0.0,0.0
4,20,6,0,,,,0.6525167,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.039066736,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.029066736,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.0337834,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.04346673,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.03518339,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.041516718,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.06648338,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.4001,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.14101669,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.035833392,0.0,0.0,0.0,0.408350004
4,7,7,0,,,,0.034900058,0.0,0.0,0.0,3.26680008
4,8,7,0,,,,0.04358339,0.0,0.0,0.0,4.92105
4,9,7,0,,,,0.37413335,0.0,0.0,0.0,6.6411
4,10,7,0,,,,0.41811666,0.0,0.0,0.0,8.6202
4,11,7,0,,,,0.539,0.0,0.0,0.0,10.0719
4,12,7,0,,,,0.28136668,0.0,0.0,0.0,10.05694992
4,13,7,0,,,,0.28586668,0.0,0.0,0.0,9.4884996
4,14,7,0,,,,0.6233,0.0,0.0,0.0,8.04975
4,15,7,0,,,,3.4602168,0.0,0.0,0.0,6.6273
4,16,7,0,,,,2.7045,0.0,0.0,0.0,4.13719992
4,17,7,0,,,,0.3163,0.0,0.0,0.0,1.87775004
4,18,7,0,,,,1.5405834,0.0,0.0,0.0,0.47614998
4,19,7,0,,,,0.45756668,0.0,0.0,0.0,0.0
4,20,7,0,,,,0.6179,0.0,0.0,0.0,0.0
4,21,7,0,,,,1.4494166,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.25528333,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.12183333,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.08405003,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.045400023,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.07390002,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.51053333,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.56081665,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.48015,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.090200044,0.0,0.0,0.0,0.342650004
4,7,1,0,,,,0.04780006,0.0,0.0,0.0,2.71255008
4,8,1,0,,,,0.025700066,0.0,0.0,0.0,5.45435004
4,9,1,0,,,,0.022183409,0.0,0.0,0.0,7.32919992
4,10,1,0,,,,0.014300058,0.0,0.0,0.0,8.75719992
4,11,1,0,,,,0.0048333392,0.0,0.0,0.0,9.7290498
4,12,1,0,,,,0.008400014,0.0,0.0,0.0,9.1443504
4,13,1,0,,,,0.07308333,0.0,0.0,0.0,9.74764968
4,14,1,0,,,,0.051983345,0.0,0.0,0.0,7.2432504
4,15,1,0,,,,0.06331669,0.0,0.0,0.0,6.5736
4,16,1,0,,,,1.2393,0.0,0.0,0.0,4.20980016
4,17,1,0,,,,1.0946833,0.0,0.0,0.0,1.42755
4,18,1,0,,,,1.2343,0.0,0.0,0.0,0.349699992
4,19,1,0,,,,1.0006833,0.0,0.0,0.0,0.0
4,20,1,0,,,,1.0222167,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.56225,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.06645002,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.14630002,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.26329166,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.0743667,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.08688336,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.46096668,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.48236668,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.5333833,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.36881667,0.0,0.0,0.0,0.09825
4,7,2,0,,,,0.12410002,0.0,0.0,0.0,0.52245
4,8,2,0,,,,0.5176167,0.0,0.0,0.0,0.8631
4,9,2,0,,,,0.22773333,0.0,0.0,0.0,1.17525
4,10,2,0,,,,0.067716725,0.0,0.0,0.0,3.15710004
4,11,2,0,,,,0.089033365,0.0,0.0,0.0,3.77315004
4,12,2,0,,,,0.30630004,0.0,0.0,0.0,6.5778
4,13,2,0,,,,0.07173337,0.0,0.0,0.0,9.06469992
4,14,2,0,,,,0.4064667,0.0,0.0,0.0,5.61264996
4,15,2,0,,,,0.47723335,0.0,0.0,0.0,3.74194992
4,16,2,0,,,,0.30308336,0.0,0.0,0.0,1.75569996
4,17,2,0,,,,0.17671669,0.0,0.0,0.0,0.810049992
4,18,2,0,,,,0.08375003,0.0,0.0,0.0,0.33105
4,19,2,0,,,,0.21688333,0.0,0.0,0.0,0.0
4,20,2,0,,,,0.19033335,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.28323334,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.72178334,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.35433334,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.211,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.16561669,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.13205,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.39828336,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.53713334,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.6490167,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.27061668,0.0,0.0,0.0,0.3033
4,7,3,0,,,,0.1619667,0.0,0.0,0.0,3.27459996
4,8,3,0,,,,0.11035002,0.0,0.0,0.0,5.97465
4,9,3,0,,,,0.13365003,0.0,0.0,0.0,8.1182496
4,10,3,0,,,,0.10891667,0.0,0.0,0.0,9.4017
4,11,3,0,,,,0.13833334,0.0,0.0,0.0,9.9761004
4,12,3,0,,,,0.1009,0.0,0.0,0.0,10.10569992
4,13,3,0,,,,0.09701667,0.0,0.0,0.0,9.4977504
4,14,3,0,,,,0.42288333,0.0,0.0,0.0,8.25585
4,15,3,0,,,,0.4642,0.0,0.0,0.0,6.4623
4,16,3,0,,,,0.2465667,0.0,0.0,0.0,4.10305008
4,17,3,0,,,,1.1717,0.0,0.0,0.0,1.66209996
4,18,3,0,,,,3.70335,0.0,0.0,0.0,0.35025
4,19,3,0,,,,1.4919667,0.0,0.0,0.0,0.0
4,20,3,0,,,,1.0826833,0.0,0.0,0.0,0.0
4,21,3,0,,,,1.1051667,0.0,0.0,0.0,0.0
4,22,3,0,,,,1.23445,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.15088335,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.13123338,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.083183356,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.33185002,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.45261666,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.54553336,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.48616666,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.06021671,0.0,0.0,0.0,0.5166
4,7,4,0,,,,0.14138335,0.0,0.0,0.0,3.2766
4,8,4,0,,,,0.09725006,0.0,0.0,0.0,6.01875
4,9,4,0,,,,0.06646672,0.0,0.0,0.0,8.0300004
4,10,4,0,,,,0.0711167,0.0,0.0,0.0,9.2622
4,11,4,0,,,,0.078266665,0.0,0.0,0.0,9.85339968
4,12,4,0,,,,0.5291167,0.0,0.0,0.0,10.02514968
4,13,4,0,,,,0.36831668,0.0,0.0,0.0,9.45580008
4,14,4,0,,,,1.0168834,0.0,0.0,0.0,8.15689968
4,15,4,0,,,,0.658,0.0,0.0,0.0,6.3995004
4,16,4,0,,,,0.59568334,0.0,0.0,0.0,4.08975
4,17,4,0,,,,0.50581664,0.0,0.0,0.0,1.65290004
4,18,4,0,,,,1.3627666,0.0,0.0,0.0,0.31365
4,19,4,0,,,,0.27456668,0.0,0.0,0.0,0.0
4,20,4,0,,,,0.33723333,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.12863337,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.16088335,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.15161669,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.3362667,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.19368333,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.12736669,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.45993334,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.56865,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.5614,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.2205,0.0,0.0,0.0,0.6009
4,7,5,0,,,,0.30513334,0.0,0.0,0.0,3.36799992
4,8,5,0,,,,0.31143335,0.0,0.0,0.0,6.13969992
4,9,5,0,,,,0.049700003,0.0,0.0,0.0,8.2792998
4,10,5,0,,,,0.06095,0.0,0.0,0.0,9.72835032
4,11,5,0,,,,0.1046,0.0,0.0,0.0,10.42030008
4,12,5,0,,,,0.189,0.0,0.0,0.0,10.38955008
4,13,5,0,,,,1.3646834,0.0,0.0,0.0,9.6933504
4,14,5,0,,,,1.08365,0.0,0.0,0.0,8.2971
4,15,5,0,,,,1.6788334,0.0,0.0,0.0,6.4338996
4,16,5,0,,,,2.48825,0.0,0.0,0.0,4.168875
4,17,5,0,,,,0.9454167,0.0,0.0,0.0,1.68324996
4,18,5,0,,,,0.85406667,0.0,0.0,0.0,0.325850004
4,19,5,0,,,,0.7799,0.0,0.0,0.0,0.0
4,20,5,0,,,,0.15615003,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.40048334,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.3933,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.27843335,0.0,0.0,0.0,0.0
4,24,5,0,,,,2.5948334,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.020000085,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.010450084,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.030050067,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.048266724,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.06583338,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.073316716,0.0,0.0,0.0,0.642249984
4,7,6,0,,,,0.06758339,0.0,0.0,0.0,3.36965004
4,8,6,0,,,,0.16665004,0.0,0.0,0.0,5.7897
4,9,6,0,,,,0.4049,0.0,0.0,0.0,6.8130498
4,10,6,0,,,,0.18280002,0.0,0.0,0.0,8.8416
4,11,6,0,,,,0.07585,0.0,0.0,0.0,9.618
4,12,6,0,,,,0.14348334,0.0,0.0,0.0,9.51235032
4,13,6,0,,,,0.22321667,0.0,0.0,0.0,9.1661496
4,14,6,0,,,,2.3477833,0.0,0.0,0.0,8.07460032
4,15,6,0,,,,0.28495,0.0,0.0,0.0,6.3192
4,16,6,0,,,,3.1555667,0.0,0.0,0.0,4.09744992
4,17,6,0,,,,1.0986667,0.0,0.0,0.0,1.63805004
4,18,6,0,,,,1.66635,0.0,0.0,0.0,0.2709
4,19,6,0,,,,0.99065,0.0,0.0,0.0,0.0
4,20,6,0,,,,0.9903833,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.50638336,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.11275002,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.09653335,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.08510005,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.06741672,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.051233362,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.03521669,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.036400024,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.05161669,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.064816706,0.0,0.0,0.0,0.159650004
4,7,7,0,,,,0.07368339,0.0,0.0,0.0,2.11374996
4,8,7,0,,,,0.3717667,0.0,0.0,0.0,5.85084996
4,9,7,0,,,,4.1000333,0.0,0.0,0.0,7.8071004
4,10,7,0,,,,1.0543667,0.0,0.0,0.0,9.10555008
4,11,7,0,,,,1.2281166,0.0,0.0,0.0,9.8109996
4,12,7,0,,,,1.0648834,0.0,0.0,0.0,9.8964
4,13,7,0,,,,2.7906666,0.0,0.0,0.0,9.4413996
4,14,7,0,,,,2.3462,0.0,0.0,0.0,8.2818
4,15,7,0,,,,2.57891,0.0,0.0,0.0,6.2694396
4,16,7,0,,,,1.7236667,0.0,0.0,0.0,4.04480016
4,17,7,0,,,,1.3794167,0.0,0.0,0.0,1.70265
4,18,7,0,,,,0.39056668,0.0,0.0,0.0,0.3534
4,19,7,0,,,,0.47811666,0.0,0.0,0.0,0.0
4,20,7,0,,,,0.37033334,0.0,0.0,0.0,0.0
4,21,7,0,,,,1.4036334,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.4010667,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.19245002,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.07648338,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.08418338,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.045616735,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.30080003,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.42111668,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.41755003,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.0852167,0.0,0.0,0.0,0.0077499996
4,7,1,0,,,,0.078166716,0.0,0.0,0.0,0.5055
4,8,1,0,,,,0.07396671,0.0,0.0,0.0,0.5991
4,9,1,0,,,,0.059516728,0.0,0.0,0.0,1.9383
4,10,1,0,,,,0.043216754,0.0,0.0,0.0,3.40055016
4,11,1,0,,,,0.031183429,0.0,0.0,0.0,3.64134996
4,12,1,0,,,,0.023266766,0.0,0.0,0.0,3.2832
4,13,1,0,,,,0.026350092,0.0,0.0,0.0,3.99789996
4,14,1,0,,,,0.07816673,0.0,0.0,0.0,4.01980008
4,15,1,0,,,,0.21288334,0.0,0.0,0.0,2.8518
4,16,1,0,,,,0.4044,0.0,0.0,0.0,1.1838
4,17,1,0,,,,0.53793335,0.0,0.0,0.0,1.05489996
4,18,1,0,,,,0.063233376,0.0,0.0,0.0,0.530649996
4,19,1,0,,,,0.7323167,0.0,0.0,0.0,0.0
4,20,1,0,,,,0.9253,0.0,0.0,0.0,0.0
4,21,1,0,,,,1.29075,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.13613336,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.13498336,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.094175026,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.35031667,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.12200002,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.46666667,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.50346667,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.52183336,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.56666666,0.0,0.0,0.0,0.153400008
4,7,2,0,,,,0.52211666,0.0,0.0,0.0,1.463500032
4,8,2,0,,,,0.07080004,0.0,0.0,0.0,2.32044996
4,9,2,0,,,,0.06488338,0.0,0.0,0.0,5.49665004
4,10,2,0,,,,0.09335002,0.0,0.0,0.0,5.75285004
4,11,2,0,,,,0.43045,0.0,0.0,0.0,9.018
4,12,2,0,,,,0.28298336,0.0,0.0,0.0,5.95480008
4,13,2,0,,,,0.06563338,0.0,0.0,0.0,6.25875
4,14,2,0,,,,0.10220001,0.0,0.0,0.0,6.6570498
4,15,2,0,,,,0.20578334,0.0,0.0,0.0,5.15135004
4,16,2,0,,,,0.36548337,0.0,0.0,0.0,4.00845
4,17,2,0,,,,0.058100037,0.0,0.0,0.0,1.79055
4,18,2,0,,,,0.095116705,0.0,0.0,0.0,0.667850004
4,19,2,0,,,,0.10525004,0.0,0.0,0.0,0.01159999968
4,20,2,0,,,,0.12571672,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.13990003,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.16768333,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.09263335,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.30030003,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.07133338,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.07643339,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.28763336,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.3542,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.38183334,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.33826667,0.0,0.0,0.0,0.368749992
4,7,3,0,,,,0.034533408,0.0,0.0,0.0,2.17794996
4,8,3,0,,,,0.009816777,0.0,0.0,0.0,3.13324992
4,9,3,0,,,,0.010316769,0.0,0.0,0.0,3.29139996
4,10,3,0,,,,0.052666727,0.0,0.0,0.0,5.0451
4,11,3,0,,,,0.031533346,0.0,0.0,0.0,8.22495
4,12,3,0,,,,0.025533335,0.0,0.0,0.0,9.2178996
4,13,3,0,,,,0.018866673,0.0,0.0,0.0,9.09289968
4,14,3,0,,,,0.015333405,0.0,0.0,0.0,5.08685004
4,15,3,0,,,,0.022266759,0.0,0.0,0.0,4.59155016
4,16,3,0,,,,0.012766768,0.0,0.0,0.0,2.39900004
4,17,3,0,,,,0.00928342,0.0,0.0,0.0,0.99204996
4,18,3,0,,,,0.023933413,0.0,0.0,0.0,0.622450008
4,19,3,0,,,,0.087033354,0.0,0.0,0.0,0.0483999996
4,20,3,0,,,,0.61628336,0.0,0.0,0.0,0.0
4,21,3,0,,,,0.60473335,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.2672667,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.09361669,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.08230005,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.03850006,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.011250085,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.34036666,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.37945,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.39428332,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.31551668,0.0,0.0,0.0,0.2214
4,7,4,0,,,,0.006466774,0.0,0.0,0.0,2.12815008
4,8,4,0,,,,0.026633408,0.0,0.0,0.0,5.33895
4,9,4,0,,,,0.031766668,0.0,0.0,0.0,7.2407496
4,10,4,0,,,,0.043666676,0.0,0.0,0.0,7.99845
4,11,4,0,,,,0.55805,0.0,0.0,0.0,9.2591496
4,12,4,0,,,,0.2318167,0.0,0.0,0.0,8.4969996
4,13,4,0,,,,0.041916728,0.0,0.0,0.0,7.60444992
4,14,4,0,,,,0.066266686,0.0,0.0,0.0,6.5264502
4,15,4,0,,,,0.70846665,0.0,0.0,0.0,3.6969
4,16,4,0,,,,0.34883335,0.0,0.0,0.0,4.01030016
4,17,4,0,,,,1.5197834,0.0,0.0,0.0,1.85694996
4,18,4,0,,,,0.594,0.0,0.0,0.0,0.699350004
4,19,4,0,,,,1.3450167,0.0,0.0,0.0,0.01215
4,20,4,0,,,,0.8110167,0.0,0.0,0.0,0.0
4,21,4,0,,,,1.31085,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.06658338,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.12658335,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.058033403,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.10855004,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.07353338,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.30305,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.41866666,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.47178334,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.1106667,0.0,0.0,0.0,0.445450008
4,7,5,0,,,,0.06350006,0.0,0.0,0.0,3.3177
4,8,5,0,,,,0.038566712,0.0,0.0,0.0,4.89735
4,9,5,0,,,,0.23186667,0.0,0.0,0.0,8.2293
4,10,5,0,,,,0.30850002,0.0,0.0,0.0,9.6549
4,11,5,0,,,,0.048883416,0.0,0.0,0.0,10.3245498
4,12,5,0,,,,0.07638339,0.0,0.0,0.0,10.34980008
4,13,5,0,,,,0.009816667,0.0,0.0,0.0,9.5040498
4,14,5,0,,,,0.084533334,0.0,0.0,0.0,8.16255
4,15,5,0,,,,5.2897136e-08,0.0,0.0,0.0,6.2379
4,16,5,0,,,,0.14253336,0.0,0.0,0.0,4.12030008
4,17,5,0,,,,0.18208334,0.0,0.0,0.0,1.7496
4,18,5,0,,,,0.19336666,0.0,0.0,0.0,0.3657
4,19,5,0,,,,1.3152167,0.0,0.0,0.0,0.0141
4,20,5,0,,,,0.17173333,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.2941167,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.25643334,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.036666736,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.05883339,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.051750053,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.07290005,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.17068337,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.45855,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.42636666,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.2863667,0.0,0.0,0.0,0.88134996
4,7,6,0,,,,0.008583443,0.0,0.0,0.0,3.83814996
4,8,6,0,,,,0.0007000387,0.0,0.0,0.0,6.50925
4,9,6,0,,,,0.0042333333,0.0,0.0,0.0,8.5496496
4,10,6,0,,,,0.0129167605,0.0,0.0,0.0,9.87085032
4,11,6,0,,,,0.019133428,0.0,0.0,0.0,10.5632496
4,12,6,0,,,,0.020966737,0.0,0.0,0.0,10.5402504
4,13,6,0,,,,0.0707,0.0,0.0,0.0,9.92475
4,14,6,0,,,,0.1103,0.0,0.0,0.0,8.7117504
4,15,6,0,,,,0.11415,0.0,0.0,0.0,6.8439996
4,16,6,0,,,,0.14558336,0.0,0.0,0.0,4.46030016
4,17,6,0,,,,0.07363338,0.0,0.0,0.0,1.8219
4,18,6,0,,,,0.052000064,0.0,0.0,0.0,0.29655
4,19,6,0,,,,0.031183412,0.0,0.0,0.0,0.0
4,20,6,0,,,,0.051266734,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.07903335,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.09265001,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.45646667,0.0,0.0,0.0,0.0
4,24,6,0,,,,1.38505,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.2462,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.047533378,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.30625,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.1579,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.11126669,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.098950036,0.0,0.0,0.0,0.88565004
4,7,7,0,,,,0.019850083,0.0,0.0,0.0,3.7743
4,8,7,0,,,,0.55313337,0.0,0.0,0.0,6.26145
4,9,7,0,,,,0.42891666,0.0,0.0,0.0,8.1
4,10,7,0,,,,0.7818,0.0,0.0,0.0,9.4329
4,11,7,0,,,,1.0597334,0.0,0.0,0.0,9.8804502
4,12,7,0,,,,0.81091666,0.0,0.0,0.0,9.95475
4,13,7,0,,,,0.5354667,0.0,0.0,0.0,9.44494992
4,14,7,0,,,,0.51145,0.0,0.0,0.0,8.27985
4,15,7,0,,,,1.7374333,0.0,0.0,0.0,6.5469
4,16,7,0,,,,1.3508333,0.0,0.0,0.0,4.29430008
4,17,7,0,,,,2.0714,0.0,0.0,0.0,1.76949996
4,18,7,0,,,,1.9931667,0.0,0.0,0.0,0.315650004
4,19,7,0,,,,1.4677666,0.0,0.0,0.0,0.00260000004
4,20,7,0,,,,1.0869167,0.0,0.0,0.0,0.0
4,21,7,0,,,,2.0432832,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.08470003,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.049816687,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.57355833,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.34516668,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.02601673,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.24595001,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.36418337,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.11970003,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.5750167,0.0,0.0,0.0,0.874750032
5,7,1,0,,,,0.077116735,0.0,0.0,0.0,3.65960004
5,8,1,0,,,,0.049600054,0.0,0.0,0.0,6.16069992
5,9,1,0,,,,0.04305,0.0,0.0,0.0,7.974
5,10,1,0,,,,0.033166748,0.0,0.0,0.0,9.16705008
5,11,1,0,,,,0.097516745,0.0,0.0,0.0,9.7147998
5,12,1,0,,,,0.44581667,0.0,0.0,0.0,9.75585
5,13,1,0,,,,0.05861669,0.0,0.0,0.0,9.25335
5,14,1,0,,,,0.06966667,0.0,0.0,0.0,8.1092496
5,15,1,0,,,,0.17333333,0.0,0.0,0.0,6.38569992
5,16,1,0,,,,2.1551332,0.0,0.0,0.0,4.18644984
5,17,1,0,,,,0.1173167,0.0,0.0,0.0,1.73415
5,18,1,0,,,,1.2941,0.0,0.0,0.0,0.32085
5,19,1,0,,,,0.16085002,0.0,0.0,0.0,0.00529999992
5,20,1,0,,,,1.1985834,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.44235,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.1709,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.095033355,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.013983417,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.2953334,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.12675002,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.35833335,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.5006667,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.44781667,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.050383393,0.0,0.0,0.0,0.8379
5,7,2,0,,,,0.074950054,0.0,0.0,0.0,3.5307
5,8,2,0,,,,0.08318336,0.0,0.0,0.0,5.99305008
5,9,2,0,,,,0.07361667,0.0,0.0,0.0,7.7703996
5,10,2,0,,,,0.05978339,0.0,0.0,0.0,9.04189968
5,11,2,0,,,,0.39100003,0.0,0.0,0.0,8.9994996
5,12,2,0,,,,1.5565,0.0,0.0,0.0,9.61605
5,13,2,0,,,,1.1691834,0.0,0.0,0.0,9.13555008
5,14,2,0,,,,1.8246666,0.0,0.0,0.0,8.0302002
5,15,2,0,,,,0.8865333,0.0,0.0,0.0,6.31894992
5,16,2,0,,,,1.5623001,0.0,0.0,0.0,4.1382
5,17,2,0,,,,0.8304167,0.0,0.0,0.0,1.70805
5,18,2,0,,,,1.1515167,0.0,0.0,0.0,0.313999992
5,19,2,0,,,,1.3883834,0.0,0.0,0.0,0.0051
5,20,2,0,,,,1.3796166,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.88783336,0.0,0.0,0.0,0.0
5,22,2,0,,,,1.20345,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.9228,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.10282504,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.29151672,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.08571672,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.44575003,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.55256665,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.34988335,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.04983336,0.0,0.0,0.0,0.76639998
5,7,3,0,,,,0.07456671,0.0,0.0,0.0,3.35149992
5,8,3,0,,,,0.17348334,0.0,0.0,0.0,5.7264
5,9,3,0,,,,0.50401664,0.0,0.0,0.0,7.64464968
5,10,3,0,,,,1.5105833,0.0,0.0,0.0,8.7663
5,11,3,0,,,,0.6803334,0.0,0.0,0.0,9.4272504
5,12,3,0,,,,0.51253337,0.0,0.0,0.0,9.4926
5,13,3,0,,,,1.0071167,0.0,0.0,0.0,8.9817
5,14,3,0,,,,1.4307166,0.0,0.0,0.0,7.88539968
5,15,3,0,,,,0.7988667,0.0,0.0,0.0,6.21355008
5,16,3,0,,,,1.0304167,0.0,0.0,0.0,4.02294984
5,17,3,0,,,,2.5177333,0.0,0.0,0.0,1.67965008
5,18,3,0,,,,2.08945,0.0,0.0,0.0,0.320300016
5,19,3,0,,,,1.9252167,0.0,0.0,0.0,0.00520000008
5,20,3,0,,,,2.0279,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.76215005,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.09626671,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.33716673,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.05706673,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.027350072,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.0021834266,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.37565002,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.6271,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.21155003,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.0693834,0.0,0.0,0.0,0.79314996
5,7,4,0,,,,0.048016746,0.0,0.0,0.0,3.44109996
5,8,4,0,,,,0.05100001,0.0,0.0,0.0,5.8779
5,9,4,0,,,,0.015433333,0.0,0.0,0.0,7.6477002
5,10,4,0,,,,0.31768337,0.0,0.0,0.0,8.76730008
5,11,4,0,,,,0.3394167,0.0,0.0,0.0,9.32865
5,12,4,0,,,,0.3801834,0.0,0.0,0.0,9.36364968
5,13,4,0,,,,0.62268335,0.0,0.0,0.0,8.8752504
5,14,4,0,,,,3.47125,0.0,0.0,0.0,7.8843504
5,15,4,0,,,,1.25515,0.0,0.0,0.0,6.1957998
5,16,4,0,,,,1.14075,0.0,0.0,0.0,4.04735004
5,17,4,0,,,,1.3076667,0.0,0.0,0.0,1.73355
5,18,4,0,,,,3.0271332,0.0,0.0,0.0,0.361750008
5,19,4,0,,,,1.3046833,0.0,0.0,0.0,0.01695
5,20,4,0,,,,0.87735,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.8972,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.20776667,0.0,0.0,0.0,0.0
5,23,4,0,,,,1.3223333,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.29950833,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.17205003,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.19911669,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.46363336,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.5082667,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.32838333,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.04651669,0.0,0.0,0.0,0.876700008
5,7,5,0,,,,0.071166694,0.0,0.0,0.0,3.49219992
5,8,5,0,,,,0.06466671,0.0,0.0,0.0,5.31894984
5,9,5,0,,,,0.09156667,0.0,0.0,0.0,7.6248996
5,10,5,0,,,,0.111816704,0.0,0.0,0.0,9.1404996
5,11,5,0,,,,0.103616714,0.0,0.0,0.0,9.15705
5,12,5,0,,,,0.29700002,0.0,0.0,0.0,9.1788996
5,13,5,0,,,,0.7792,0.0,0.0,0.0,8.5725
5,14,5,0,,,,0.6049833,0.0,0.0,0.0,7.74315
5,15,5,0,,,,0.7562,0.0,0.0,0.0,4.80680016
5,16,5,0,,,,3.4453666,0.0,0.0,0.0,4.71769992
5,17,5,0,,,,0.52685,0.0,0.0,0.0,2.12330004
5,18,5,0,,,,0.45380002,0.0,0.0,0.0,0.843250032
5,19,5,0,,,,0.37615,0.0,0.0,0.0,0.0832999992
5,20,5,0,,,,0.37215,0.0,0.0,0.0,0.0
5,21,5,0,,,,0.43315,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.36540002,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.16533336,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.15485835,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.053616688,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.030300012,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.05796669,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.074983366,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.14036669,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.4808167,0.0,0.0,0.0,0.0
5,7,6,0,,,,0.09526671,0.0,0.0,0.0,0.330699984
5,8,6,0,,,,0.073083386,0.0,0.0,0.0,1.03464996
5,9,6,0,,,,0.105883375,0.0,0.0,0.0,1.2057
5,10,6,0,,,,2.8009834,0.0,0.0,0.0,0.6552
5,11,6,0,,,,0.562,0.0,0.0,0.0,1.77909996
5,12,6,0,,,,0.5715333,0.0,0.0,0.0,3.72185004
5,13,6,0,,,,0.124916695,0.0,0.0,0.0,1.72240008
5,14,6,0,,,,0.12893337,0.0,0.0,0.0,1.339999968
5,15,6,0,,,,0.109816685,0.0,0.0,0.0,0.743449992
5,16,6,0,,,,0.09015002,0.0,0.0,0.0,0.9903
5,17,6,0,,,,0.080666676,0.0,0.0,0.0,0.7446
5,18,6,0,,,,0.058616668,0.0,0.0,0.0,0.113150004
5,19,6,0,,,,0.08221667,0.0,0.0,0.0,0.0384
5,20,6,0,,,,0.058033343,0.0,0.0,0.0,0.0
5,21,6,0,,,,0.24426669,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.80471665,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.66798335,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.4300667,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.023033412,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.012766755,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.009066757,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.00483343,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.00045009848,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.001383434,0.0,0.0,0.0,0.239449992
5,7,7,0,,,,0.020016747,0.0,0.0,0.0,1.0269
5,8,7,0,,,,0.35773337,0.0,0.0,0.0,2.34474996
5,9,7,0,,,,0.58743334,0.0,0.0,0.0,3.4122
5,10,7,0,,,,0.85938334,0.0,0.0,0.0,5.15685
5,11,7,0,,,,1.06275,0.0,0.0,0.0,6.35865
5,12,7,0,,,,0.07653341,0.0,0.0,0.0,5.2488
5,13,7,0,,,,0.013416766,0.0,0.0,0.0,3.83060004
5,14,7,0,,,,0.016133418,0.0,0.0,0.0,0.44475
5,15,7,0,,,,0.0070500528,0.0,0.0,0.0,5.49585
5,16,7,0,,,,0.007566732,0.0,0.0,0.0,3.67219992
5,17,7,0,,,,0.28183338,0.0,0.0,0.0,1.340500032
5,18,7,0,,,,0.7611167,0.0,0.0,0.0,0.436850004
5,19,7,0,,,,1.57445,0.0,0.0,0.0,0.0137000004
5,20,7,0,,,,0.94771665,0.0,0.0,0.0,0.0
5,21,7,0,,,,3.4450166,0.0,0.0,0.0,0.0
5,22,7,0,,,,2.0457,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.8779834,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.8302334,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.82716674,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.81215006,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.8882667,0.0,0.0,0.0,0.0
5,4,1,0,,,,1.1832334,0.0,0.0,0.0,0.0
5,5,1,0,,,,1.2275167,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.8155,0.0,0.0,0.0,1.04085
5,7,1,0,,,,0.7221834,0.0,0.0,0.0,4.00969992
5,8,1,0,,,,0.77578336,0.0,0.0,0.0,5.3202
5,9,1,0,,,,0.70660007,0.0,0.0,0.0,4.8897
5,10,1,0,,,,0.6383834,0.0,0.0,0.0,9.0442998
5,11,1,0,,,,0.5508334,0.0,0.0,0.0,10.0674996
5,12,1,0,,,,0.009200088,0.0,0.0,0.0,10.12005
5,13,1,0,,,,0.28086668,0.0,0.0,0.0,9.57055008
5,14,1,0,,,,0.37353334,0.0,0.0,0.0,8.3262504
5,15,1,0,,,,0.036800034,0.0,0.0,0.0,6.4095498
5,16,1,0,,,,0.03940008,0.0,0.0,0.0,4.28214996
5,17,1,0,,,,0.031333406,0.0,0.0,0.0,1.8468
5,18,1,0,,,,0.62088335,0.0,0.0,0.0,0.382400004
5,19,1,0,,,,0.64105,0.0,0.0,0.0,0.0137500008
5,20,1,0,,,,0.80373335,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.4990167,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.043016724,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.031516735,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.1260834,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.5558667,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.7936,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.25520003,0.0,0.0,0.0,0.0
5,4,2,0,,,,1.0059333,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.38341668,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.03123341,0.0,0.0,0.0,0.80109996
5,7,2,0,,,,0.039950084,0.0,0.0,0.0,3.25460004
5,8,2,0,,,,0.08628339,0.0,0.0,0.0,3.67014996
5,9,2,0,,,,0.09541672,0.0,0.0,0.0,2.3565
5,10,2,0,,,,0.073333375,0.0,0.0,0.0,4.2525
5,11,2,0,,,,0.0545334,0.0,0.0,0.0,9.6536004
5,12,2,0,,,,0.022350095,0.0,0.0,0.0,9.8940498
5,13,2,0,,,,0.026600081,0.0,0.0,0.0,9.2733
5,14,2,0,,,,0.035350002,0.0,0.0,0.0,8.1417504
5,15,2,0,,,,0.46623334,0.0,0.0,0.0,6.58060032
5,16,2,0,,,,0.68688333,0.0,0.0,0.0,3.30965004
5,17,2,0,,,,0.57395,0.0,0.0,0.0,2.2032
5,18,2,0,,,,0.28501666,0.0,0.0,0.0,0.82359996
5,19,2,0,,,,0.32631668,0.0,0.0,0.0,0.0
5,20,2,0,,,,0.012800074,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.27420005,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.06300005,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.033316743,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.020450085,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.016383424,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.6797834,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.26695,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.34075,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.37836668,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.37910002,0.0,0.0,0.0,0.0027
5,7,3,0,,,,0.04050007,0.0,0.0,0.0,0.254199984
5,8,3,0,,,,0.03006674,0.0,0.0,0.0,1.06935
5,9,3,0,,,,0.032583408,0.0,0.0,0.0,2.94474996
5,10,3,0,,,,0.035950072,0.0,0.0,0.0,3.93830016
5,11,3,0,,,,0.043383397,0.0,0.0,0.0,2.32915008
5,12,3,0,,,,0.037166722,0.0,0.0,0.0,1.317799992
5,13,3,0,,,,0.025983408,0.0,0.0,0.0,2.76609996
5,14,3,0,,,,0.021766746,0.0,0.0,0.0,3.62655
5,15,3,0,,,,0.026416743,0.0,0.0,0.0,2.2368
5,16,3,0,,,,0.022533426,0.0,0.0,0.0,2.3739
5,17,3,0,,,,0.0132000875,0.0,0.0,0.0,1.297450008
5,18,3,0,,,,0.41786668,0.0,0.0,0.0,0.407600004
5,19,3,0,,,,0.69435,0.0,0.0,0.0,0.0
5,20,3,0,,,,0.7633,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.847,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.03726674,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.0100834165,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.014750082,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.016366744,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.019266749,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.29933336,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.5589167,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.2824167,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.052666735,0.0,0.0,0.0,0.893299992
5,7,4,0,,,,0.05305008,0.0,0.0,0.0,3.57495
5,8,4,0,,,,0.13875003,0.0,0.0,0.0,5.96680008
5,9,4,0,,,,0.13088334,0.0,0.0,0.0,7.9994502
5,10,4,0,,,,1.4238666,0.0,0.0,0.0,9.15139968
5,11,4,0,,,,0.9841667,0.0,0.0,0.0,9.7745004
5,12,4,0,,,,0.5069,0.0,0.0,0.0,9.7822002
5,13,4,0,,,,0.25911668,0.0,0.0,0.0,9.2690004
5,14,4,0,,,,1.1340333,0.0,0.0,0.0,8.1641496
5,15,4,0,,,,0.94375,0.0,0.0,0.0,6.52039968
5,16,4,0,,,,1.36195,0.0,0.0,0.0,4.38585
5,17,4,0,,,,0.21013334,0.0,0.0,0.0,1.93855008
5,18,4,0,,,,0.17968334,0.0,0.0,0.0,0.412899996
5,19,4,0,,,,1.8670334,0.0,0.0,0.0,0.03435
5,20,4,0,,,,0.19523333,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.16131668,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.17718333,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.13786669,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.03641673,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.023083413,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.019233417,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.31480002,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.39053333,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.4266,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.43028337,0.0,0.0,0.0,0.9501
5,7,5,0,,,,0.06075006,0.0,0.0,0.0,3.74265
5,8,5,0,,,,0.039666716,0.0,0.0,0.0,6.16369992
5,9,5,0,,,,0.020766666,0.0,0.0,0.0,8.08960032
5,10,5,0,,,,0.022550086,0.0,0.0,0.0,9.29260032
5,11,5,0,,,,0.039283413,0.0,0.0,0.0,9.94035
5,12,5,0,,,,0.049000084,0.0,0.0,0.0,9.9876
5,13,5,0,,,,0.10238334,0.0,0.0,0.0,9.50235
5,14,5,0,,,,0.107433334,0.0,0.0,0.0,8.36955
5,15,5,0,,,,0.34738335,0.0,0.0,0.0,6.69495
5,16,5,0,,,,0.38253337,0.0,0.0,0.0,4.4826
5,17,5,0,,,,0.41810003,0.0,0.0,0.0,1.97874996
5,18,5,0,,,,0.92605,0.0,0.0,0.0,0.392800008
5,19,5,0,,,,1.2311667,0.0,0.0,0.0,0.03075
5,20,5,0,,,,0.22315003,0.0,0.0,0.0,0.0
5,21,5,0,,,,0.35760003,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.4029,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.38938335,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.012816755,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.25380006,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.053183384,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.046983402,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.036000077,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.034250073,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.044183407,0.0,0.0,0.0,1.21115004
5,7,6,0,,,,0.0764334,0.0,0.0,0.0,2.67315
5,8,6,0,,,,0.039566714,0.0,0.0,0.0,6.29785032
5,9,6,0,,,,0.040983338,0.0,0.0,0.0,8.1861
5,10,6,0,,,,0.037916724,0.0,0.0,0.0,9.64255008
5,11,6,0,,,,0.04470006,0.0,0.0,0.0,10.2442002
5,12,6,0,,,,0.079700045,0.0,0.0,0.0,10.2123504
5,13,6,0,,,,0.03915,0.0,0.0,0.0,9.5799
5,14,6,0,,,,0.28745,0.0,0.0,0.0,8.4072
5,15,6,0,,,,0.45723334,0.0,0.0,0.0,6.64155
5,16,6,0,,,,0.82985,0.0,0.0,0.0,4.44130008
5,17,6,0,,,,0.28568336,0.0,0.0,0.0,1.97119992
5,18,6,0,,,,0.0353334,0.0,0.0,0.0,0.42910002
5,19,6,0,,,,0.26260006,0.0,0.0,0.0,0.0461499996
5,20,6,0,,,,0.042916737,0.0,0.0,0.0,0.0
5,21,6,0,,,,0.14875005,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.40540004,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.05235005,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.044350054,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.26176673,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.04680005,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.03523341,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.027516743,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.032166738,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.2675667,0.0,0.0,0.0,1.0737
5,7,7,0,,,,0.79508334,0.0,0.0,0.0,3.90285
5,8,7,0,,,,0.12768333,0.0,0.0,0.0,6.4245498
5,9,7,0,,,,0.020633332,0.0,0.0,0.0,8.13880008
5,10,7,0,,,,0.7984,0.0,0.0,0.0,9.5232504
5,11,7,0,,,,0.16616671,0.0,0.0,0.0,10.14975
5,12,7,0,,,,0.025066728,0.0,0.0,0.0,10.18435032
5,13,7,0,,,,0.6156,0.0,0.0,0.0,9.6144996
5,14,7,0,,,,0.017766671,0.0,0.0,0.0,8.3504502
5,15,7,0,,,,0.026700031,0.0,0.0,0.0,6.6153504
5,16,7,0,,,,0.0656834,0.0,0.0,0.0,4.46840004
5,17,7,0,,,,3.0967667,0.0,0.0,0.0,2.02250004
5,18,7,0,,,,1.4656833,0.0,0.0,0.0,0.470800008
5,19,7,0,,,,0.43103334,0.0,0.0,0.0,0.0466000008
5,20,7,0,,,,0.07640005,0.0,0.0,0.0,0.0
5,21,7,0,,,,0.6785,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.2531667,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.5983667,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.019916737,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.56708336,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.071750075,0.0,0.0,0.0,0.0
5,3,1,0,,,,2.1336167,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.5811167,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.41920003,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.04241673,0.0,0.0,0.0,0.0618999996
5,7,1,0,,,,0.04280007,0.0,0.0,0.0,0.427250016
5,8,1,0,,,,0.023950068,0.0,0.0,0.0,0.84054996
5,9,1,0,,,,0.017683426,0.0,0.0,0.0,1.64124996
5,10,1,0,,,,0.007283443,0.0,0.0,0.0,3.91485
5,11,1,0,,,,0.003600116,0.0,0.0,0.0,4.75719984
5,12,1,0,,,,0.00770011,0.0,0.0,0.0,5.62119984
5,13,1,0,,,,0.2976667,0.0,0.0,0.0,3.6345
5,14,1,0,,,,0.3603,0.0,0.0,0.0,4.30750008
5,15,1,0,,,,0.59103334,0.0,0.0,0.0,7.1943996
5,16,1,0,,,,0.077483386,0.0,0.0,0.0,3.66724992
5,17,1,0,,,,0.2016167,0.0,0.0,0.0,2.46580008
5,18,1,0,,,,0.020383393,0.0,0.0,0.0,0.530050008
5,19,1,0,,,,0.15535003,0.0,0.0,0.0,0.050150004
5,20,1,0,,,,0.79675,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.36353335,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.31783333,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.09365008,0.0,0.0,0.0,0.0
5,24,1,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,1,2,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,2,2,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,3,2,0,,,,1.6608833,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.19531667,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.33301666,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.38775003,0.0,0.0,0.0,0.213399996
5,7,2,0,,,,0.0020501083,0.0,0.0,0.0,1.54969992
5,8,2,0,,,,1.2207032e-07,0.0,0.0,0.0,2.49365004
5,9,2,0,,,,1.2207032e-07,0.0,0.0,0.0,2.78375004
5,10,2,0,,,,1.2207032e-07,0.0,0.0,0.0,3.789
5,11,2,0,,,,1.2207032e-07,0.0,0.0,0.0,4.83864996
5,12,2,0,,,,1.2207032e-07,0.0,0.0,0.0,6.4837002
5,13,2,0,,,,0.018283444,0.0,0.0,0.0,4.01715
5,14,2,0,,,,0.2535,0.0,0.0,0.0,2.79680004
5,15,2,0,,,,0.11556674,0.0,0.0,0.0,1.55655
5,16,2,0,,,,0.004000086,0.0,0.0,0.0,0.78015
5,17,2,0,,,,0.0027834263,0.0,0.0,0.0,0.393199992
5,18,2,0,,,,0.00011676577,0.0,0.0,0.0,0.155199996
5,19,2,0,,,,0.0069000935,0.0,0.0,0.0,0.0
5,20,2,0,,,,0.0047167637,0.0,0.0,0.0,0.0
5,21,2,0,,,,1.0312398e-07,0.0,0.0,0.0,0.0
5,22,2,0,,,,6.676834e-05,0.0,0.0,0.0,0.0
5,23,2,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,24,2,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.00010009847,0.0,0.0,0.0,0.0
5,2,3,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,3,3,0,,,,2.3180168,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.5640333,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.438,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.014133428,0.0,0.0,0.0,0.0292000008
5,7,3,0,,,,0.009150097,0.0,0.0,0.0,0.374949984
5,8,3,0,,,,0.024483407,0.0,0.0,0.0,0.85790004
5,9,3,0,,,,0.15136671,0.0,0.0,0.0,1.07835
5,10,3,0,,,,0.08588341,0.0,0.0,0.0,1.17084996
5,11,3,0,,,,9.1552735e-08,0.0,0.0,0.0,1.12385004
5,12,3,0,,,,0.0030667572,0.0,0.0,0.0,0.8619
5,13,3,0,,,,1.7708,0.0,0.0,0.0,0.764299992
5,14,3,0,,,,0.7797667,0.0,0.0,0.0,0.575200008
5,15,3,0,,,,0.46268338,0.0,0.0,0.0,0.73135002
5,16,3,0,,,,0.30310008,0.0,0.0,0.0,0.534049992
5,17,3,0,,,,0.12535007,0.0,0.0,0.0,0.279650004
5,18,3,0,,,,0.8167,0.0,0.0,0.0,0.256000008
5,19,3,0,,,,1.1314167,0.0,0.0,0.0,0.0607999992
5,20,3,0,,,,1.0213667,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.9343667,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.28188342,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.5600834,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.5818001,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.6055334,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.7860501,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.8178167,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.9487333,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.89308333,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.3697834,0.0,0.0,0.0,1.22865
5,7,4,0,,,,0.5219001,0.0,0.0,0.0,4.09699992
5,8,4,0,,,,0.3319667,0.0,0.0,0.0,6.6332496
5,9,4,0,,,,0.25665,0.0,0.0,0.0,8.5499502
5,10,4,0,,,,0.5131667,0.0,0.0,0.0,9.7200498
5,11,4,0,,,,0.7194,0.0,0.0,0.0,10.1955
5,12,4,0,,,,0.42865,0.0,0.0,0.0,10.07505
5,13,4,0,,,,0.4186,0.0,0.0,0.0,9.5227002
5,14,4,0,,,,0.17971666,0.0,0.0,0.0,8.4048996
5,15,4,0,,,,0.24290001,0.0,0.0,0.0,6.66280008
5,16,4,0,,,,1.1241833,0.0,0.0,0.0,4.41605016
5,17,4,0,,,,0.9374833,0.0,0.0,0.0,1.98080004
5,18,4,0,,,,0.15181671,0.0,0.0,0.0,0.41464998
5,19,4,0,,,,0.58975,0.0,0.0,0.0,0.0453999996
5,20,4,0,,,,1.0991083,0.0,0.0,0.0,0.0
5,21,4,0,,,,1.0765,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.11833335,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.09215002,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.07027501,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.06393334,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.050683342,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.32946667,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.47105,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.50266665,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.20035002,0.0,0.0,0.0,1.31135004
5,7,5,0,,,,0.06293336,0.0,0.0,0.0,4.14130008
5,8,5,0,,,,0.13776667,0.0,0.0,0.0,6.6399
5,9,5,0,,,,0.23453334,0.0,0.0,0.0,8.55945
5,10,5,0,,,,0.746,0.0,0.0,0.0,9.80925
5,11,5,0,,,,1.0471833,0.0,0.0,0.0,10.42185
5,12,5,0,,,,0.27545002,0.0,0.0,0.0,10.3584996
5,13,5,0,,,,0.08513334,0.0,0.0,0.0,9.6862998
5,14,5,0,,,,0.10261667,0.0,0.0,0.0,8.3967
5,15,5,0,,,,0.17828333,0.0,0.0,0.0,6.68869992
5,16,5,0,,,,0.7483,0.0,0.0,0.0,4.4928
5,17,5,0,,,,0.8918667,0.0,0.0,0.0,1.98530004
5,18,5,0,,,,0.88045,0.0,0.0,0.0,0.3705
5,19,5,0,,,,0.94593334,0.0,0.0,0.0,0.0350000004
5,20,5,0,,,,1.60115,0.0,0.0,0.0,0.0
5,21,5,0,,,,2.81585,0.0,0.0,0.0,0.0
5,22,5,0,,,,1.1987667,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.85485,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.599025,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.05473339,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.055750053,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.060550053,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.05338339,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.047600057,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.038916737,0.0,0.0,0.0,1.29135
5,7,6,0,,,,0.6882833,0.0,0.0,0.0,4.02939996
5,8,6,0,,,,0.69085,0.0,0.0,0.0,6.32535
5,9,6,0,,,,0.6433833,0.0,0.0,0.0,8.02930008
5,10,6,0,,,,0.87995,0.0,0.0,0.0,9.26989968
5,11,6,0,,,,1.078,0.0,0.0,0.0,9.8208504
5,12,6,0,,,,1.7871166,0.0,0.0,0.0,9.6660498
5,13,6,0,,,,1.2829666,0.0,0.0,0.0,9.21375
5,14,6,0,,,,1.0447,0.0,0.0,0.0,8.1573
5,15,6,0,,,,1.5599834,0.0,0.0,0.0,6.48315
5,16,6,0,,,,1.4418666,0.0,0.0,0.0,4.28211984
5,17,6,0,,,,1.5598667,0.0,0.0,0.0,1.97530008
5,18,6,0,,,,2.4462,0.0,0.0,0.0,0.370000008
5,19,6,0,,,,1.2563334,0.0,0.0,0.0,0.0357
5,20,6,0,,,,0.7993167,0.0,0.0,0.0,0.0
5,21,6,0,,,,1.7042333,0.0,0.0,0.0,0.0
5,22,6,0,,,,1.3704166,0.0,0.0,0.0,0.0
5,23,6,0,,,,2.8209834,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.13020001,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.09778335,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.06545003,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.04935002,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.31613335,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.04128335,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.10348334,0.0,0.0,0.0,1.26384996
5,7,7,0,,,,1.5438,0.0,0.0,0.0,3.93039996
5,8,7,0,,,,0.8221667,0.0,0.0,0.0,6.2193996
5,9,7,0,,,,0.39203334,0.0,0.0,0.0,7.9377504
5,10,7,0,,,,0.4170667,0.0,0.0,0.0,9.07285032
5,11,7,0,,,,0.44076666,0.0,0.0,0.0,9.67155
5,12,7,0,,,,0.47553337,0.0,0.0,0.0,9.7364502
5,13,7,0,,,,0.44788337,0.0,0.0,0.0,9.20745
5,14,7,0,,,,1.2532667,0.0,0.0,0.0,8.19165
5,15,7,0,,,,0.5836667,0.0,0.0,0.0,6.6063996
5,16,7,0,,,,2.0572834,0.0,0.0,0.0,4.43660004
5,17,7,0,,,,1.41805,0.0,0.0,0.0,1.98580008
5,18,7,0,,,,2.1568,0.0,0.0,0.0,0.371749992
5,19,7,0,,,,3.0774167,0.0,0.0,0.0,0.00264999996
5,20,7,0,,,,0.8254,0.0,0.0,0.0,0.0
5,21,7,0,,,,1.3287166,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.35508335,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.06831672,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.3393667,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.06648339,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.038283408,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.5668,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.56621665,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.5771667,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.4981,0.0,0.0,0.0,1.23984996
5,7,1,0,,,,0.07981673,0.0,0.0,0.0,3.90100008
5,8,1,0,,,,0.05740003,0.0,0.0,0.0,6.20785032
5,9,1,0,,,,0.29771668,0.0,0.0,0.0,7.84755
5,10,1,0,,,,0.2971001,0.0,0.0,0.0,8.97844992
5,11,1,0,,,,0.003200118,0.0,0.0,0.0,9.50535
5,12,1,0,,,,0.2777501,0.0,0.0,0.0,9.53839968
5,13,1,0,,,,2.2113833,0.0,0.0,0.0,9.0245004
5,14,1,0,,,,1.1494833,0.0,0.0,0.0,7.8521004
5,15,1,0,,,,1.2881833,0.0,0.0,0.0,6.4250004
5,16,1,0,,,,1.4349,0.0,0.0,0.0,4.26684996
5,17,1,0,,,,1.9522,0.0,0.0,0.0,1.9635
5,18,1,0,,,,2.3894668,0.0,0.0,0.0,0.41914998
5,19,1,0,,,,1.3448167,0.0,0.0,0.0,0.079999998
5,20,1,0,,,,2.0377166,0.0,0.0,0.0,0.0
5,21,1,0,,,,1.7921667,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.6479,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.36793336,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.32452503,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.39991668,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.25218335,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.40758333,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.49526668,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.2761167,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.09060004,0.0,0.0,0.0,1.21190004
5,7,2,0,,,,0.11838338,0.0,0.0,0.0,3.825
5,8,2,0,,,,0.11841668,0.0,0.0,0.0,6.12785004
5,9,2,0,,,,0.35426667,0.0,0.0,0.0,7.75864968
5,10,2,0,,,,1.1189333,0.0,0.0,0.0,8.89714968
5,11,2,0,,,,1.43655,0.0,0.0,0.0,9.43515
5,12,2,0,,,,0.48181668,0.0,0.0,0.0,9.5178
5,13,2,0,,,,2.5569832,0.0,0.0,0.0,9.04855008
5,14,2,0,,,,1.248,0.0,0.0,0.0,8.05575
5,15,2,0,,,,2.2545834,0.0,0.0,0.0,6.47595
5,16,2,0,,,,1.7674,0.0,0.0,0.0,4.36115004
5,17,2,0,,,,1.39495,0.0,0.0,0.0,1.98169992
5,18,2,0,,,,1.8046167,0.0,0.0,0.0,0.4236
5,19,2,0,,,,1.1573833,0.0,0.0,0.0,0.052599996
5,20,2,0,,,,1.36265,0.0,0.0,0.0,0.0
