month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
5,21,2,0,,,,0.9791333,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.53938335,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.92265,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.10276667,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.28693333,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.05873336,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.6989,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.46023336,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.1089,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.09075003,0.0,0.0,0.0,1.26054996
5,7,3,0,,,,0.11471671,0.0,0.0,0.0,3.86139996
5,8,3,0,,,,0.5384167,0.0,0.0,0.0,6.05030016
5,9,3,0,,,,1.35825,0.0,0.0,0.0,7.52775
5,10,3,0,,,,0.5709334,0.0,0.0,0.0,8.86855008
5,11,3,0,,,,0.3304834,0.0,0.0,0.0,9.1614
5,12,3,0,,,,0.8054001,0.0,0.0,0.0,9.15045
5,13,3,0,,,,0.97103333,0.0,0.0,0.0,9
5,14,3,0,,,,0.6195667,0.0,0.0,0.0,7.8686496
5,15,3,0,,,,1.9051167,0.0,0.0,0.0,6.60019992
5,16,3,0,,,,0.80481666,0.0,0.0,0.0,4.32669984
5,17,3,0,,,,1.381,0.0,0.0,0.0,2.10230004
5,18,3,0,,,,0.75736666,0.0,0.0,0.0,0.39825
5,19,3,0,,,,0.9652167,0.0,0.0,0.0,0.0387
5,20,3,0,,,,0.3805667,0.0,0.0,0.0,0.0
5,21,3,0,,,,1.2388333,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.8645833,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.66786665,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.20154166,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.08458337,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.034200057,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.16401668,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.50915,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.02623339,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.12443335,0.0,0.0,0.0,0.1293
5,7,4,0,,,,0.10468339,0.0,0.0,0.0,0.99020004
5,8,4,0,,,,0.011316762,0.0,0.0,0.0,2.31384996
5,9,4,0,,,,0.053833377,0.0,0.0,0.0,5.11144992
5,10,4,0,,,,0.0542834,0.0,0.0,0.0,8.3737998
5,11,4,0,,,,0.013333439,0.0,0.0,0.0,7.9167
5,12,4,0,,,,0.063650064,0.0,0.0,0.0,9.79335
5,13,4,0,,,,0.04575004,0.0,0.0,0.0,9.55519992
5,14,4,0,,,,0.042666666,0.0,0.0,0.0,8.4288
5,15,4,0,,,,0.21416667,0.0,0.0,0.0,6.6986004
5,16,4,0,,,,0.32243335,0.0,0.0,0.0,4.51839996
5,17,4,0,,,,0.07501671,0.0,0.0,0.0,2.10669996
5,18,4,0,,,,0.07395006,0.0,0.0,0.0,0.497950008
5,19,4,0,,,,0.023050074,0.0,0.0,0.0,0.0792
5,20,4,0,,,,0.06605007,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.059750065,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.18120003,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.5891,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.22360836,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.089133374,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.08553338,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.03970005,0.0,0.0,0.0,0.0
5,4,5,0,,,,1.05969114e-07,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.5327667,0.0,0.0,0.0,0.0
5,6,5,0,,,,2.9070334,0.0,0.0,0.0,0.123050004
5,7,5,0,,,,1.7611166,0.0,0.0,0.0,0.93
5,8,5,0,,,,1.0208666,0.0,0.0,0.0,2.95465008
5,9,5,0,,,,0.43495,0.0,0.0,0.0,5.5914
5,10,5,0,,,,0.055550065,0.0,0.0,0.0,7.78960032
5,11,5,0,,,,0.008750103,0.0,0.0,0.0,4.8984
5,12,5,0,,,,0.0117834285,0.0,0.0,0.0,8.0241
5,13,5,0,,,,0.01346675,0.0,0.0,0.0,6.4229502
5,14,5,0,,,,0.013750002,0.0,0.0,0.0,8.32519992
5,15,5,0,,,,0.021650039,0.0,0.0,0.0,6.2151
5,16,5,0,,,,0.03060008,0.0,0.0,0.0,4.50019992
5,17,5,0,,,,0.0445834,0.0,0.0,0.0,2.07015
5,18,5,0,,,,0.04770005,0.0,0.0,0.0,0.4884
5,19,5,0,,,,0.04010005,0.0,0.0,0.0,0.074349996
5,20,5,0,,,,0.054516718,0.0,0.0,0.0,0.0
5,21,5,0,,,,0.052650053,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.045116726,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.036250066,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.027800074,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.02340008,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.019283416,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.020050086,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.017900089,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.014566756,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.01086676,0.0,0.0,0.0,1.210999968
5,7,6,0,,,,0.008700108,0.0,0.0,0.0,3.25455
5,8,6,0,,,,0.0063667316,0.0,0.0,0.0,6.19755
5,9,6,0,,,,0.22915001,0.0,0.0,0.0,7.3181496
5,10,6,0,,,,0.1294834,0.0,0.0,0.0,8.86665
5,11,6,0,,,,0.0071834433,0.0,0.0,0.0,9.88275
5,12,6,0,,,,0.0058667785,0.0,0.0,0.0,9.8667
5,13,6,0,,,,0.0073500243,0.0,0.0,0.0,9.3569502
5,14,6,0,,,,0.0072666667,0.0,0.0,0.0,8.2002504
5,15,6,0,,,,0.008550026,0.0,0.0,0.0,6.5898504
5,16,6,0,,,,0.006666783,0.0,0.0,0.0,4.48549992
5,17,6,0,,,,0.0036001098,0.0,0.0,0.0,2.08509996
5,18,6,0,,,,0.0019500976,0.0,0.0,0.0,0.442549992
5,19,6,0,,,,0.006383425,0.0,0.0,0.0,0.06435
5,20,6,0,,,,1.06645,0.0,0.0,0.0,0.0
5,21,6,0,,,,0.0069334228,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.016883418,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.017916745,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.020566741,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.01981674,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.018000066,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.036383405,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.0010167692,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.0031334327,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.003633439,0.0,0.0,0.0,1.194799992
5,7,7,0,,,,0.0034667787,0.0,0.0,0.0,3.81455016
5,8,7,0,,,,0.004116705,0.0,0.0,0.0,6.1971
5,9,7,0,,,,0.12421667,0.0,0.0,0.0,7.95505008
5,10,7,0,,,,0.22386673,0.0,0.0,0.0,9.08044992
5,11,7,0,,,,0.0034167785,0.0,0.0,0.0,9.57375
5,12,7,0,,,,0.0035833984,0.0,0.0,0.0,9.52744992
5,13,7,0,,,,0.00495,0.0,0.0,0.0,9.09169992
5,14,7,0,,,,0.007333333,0.0,0.0,0.0,8.04889968
5,15,7,0,,,,0.004333374,0.0,0.0,0.0,6.4166496
5,16,7,0,,,,0.2084001,0.0,0.0,0.0,4.34469984
5,17,7,0,,,,1.9963167,0.0,0.0,0.0,2.03465004
5,18,7,0,,,,0.024266737,0.0,0.0,0.0,0.442450008
5,19,7,0,,,,0.022116734,0.0,0.0,0.0,0.061299996
5,20,7,0,,,,2.0802,0.0,0.0,0.0,0.0
5,21,7,0,,,,0.7720667,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.31350008,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.69715,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.22791669,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.2515834,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.032300066,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.078850046,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.09170005,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.062300056,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.03018341,0.0,0.0,0.0,1.021999968
5,7,1,0,,,,0.009750103,0.0,0.0,0.0,3.114
5,8,1,0,,,,0.008450042,0.0,0.0,0.0,6.20680008
5,9,1,0,,,,0.0197,0.0,0.0,0.0,7.7692002
5,10,1,0,,,,0.3058167,0.0,0.0,0.0,7.86355008
5,11,1,0,,,,0.23463337,0.0,0.0,0.0,9.0213504
5,12,1,0,,,,2.3844833,0.0,0.0,0.0,9.2355498
5,13,1,0,,,,0.88926667,0.0,0.0,0.0,9.14025
5,14,1,0,,,,1.34175,0.0,0.0,0.0,8.0019
5,15,1,0,,,,1.88245,0.0,0.0,0.0,6.3917496
5,16,1,0,,,,4.229133,0.0,0.0,0.0,3.6261
5,17,1,0,,,,2.9669,0.0,0.0,0.0,1.85905008
5,18,1,0,,,,2.4808333,0.0,0.0,0.0,0.53925
5,19,1,0,,,,2.3571167,0.0,0.0,0.0,0.0922999992
5,20,1,0,,,,2.7963166,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.41730002,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.18420002,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.29225,0.0,0.0,0.0,0.0
5,24,1,0,,,,1.1943916,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.23515002,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.018766742,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.03216672,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.058133386,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.08053338,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.11628891,0.0,0.0,0.0,0.302583348
5,7,2,0,,,,0.060500056,0.0,0.0,0.0,1.10904996
5,8,2,0,,,,0.0505334,0.0,0.0,0.0,3.45505008
5,9,2,0,,,,0.012116717,0.0,0.0,0.0,6.23494992
5,10,2,0,,,,0.011650099,0.0,0.0,0.0,8.29930008
5,11,2,0,,,,0.3287,0.0,0.0,0.0,9.4737504
5,12,2,0,,,,0.16225007,0.0,0.0,0.0,9.3987
5,13,2,0,,,,0.004183409,0.0,0.0,0.0,9.1665498
5,14,2,0,,,,0.010950002,0.0,0.0,0.0,7.98315
5,15,2,0,,,,0.05056669,0.0,0.0,0.0,6.32605008
5,16,2,0,,,,0.27018335,0.0,0.0,0.0,4.6206
5,17,2,0,,,,0.12639585,0.0,0.0,0.0,2.40978756
5,18,2,0,,,,0.072216675,0.0,0.0,0.0,0.524950008
5,19,2,0,,,,1.19105,0.0,0.0,0.0,0.061299996
5,20,2,0,,,,0.15825,0.0,0.0,0.0,0.0
5,21,2,0,,,,1.4336833,0.0,0.0,0.0,0.0
5,22,2,0,,,,1.3860667,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.22913334,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.112825006,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.14695,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.09169003,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.41771665,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.5040333,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.51561666,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.30295002,0.0,0.0,0.0,0.119650008
5,7,3,0,,,,0.12388337,0.0,0.0,0.0,0.811450008
5,8,3,0,,,,0.10466672,0.0,0.0,0.0,1.3449
5,9,3,0,,,,0.09818339,0.0,0.0,0.0,3.27495
5,10,3,0,,,,0.08285006,0.0,0.0,0.0,4.5738
5,11,3,0,,,,0.30233335,0.0,0.0,0.0,4.85544984
5,12,3,0,,,,0.11913336,0.0,0.0,0.0,6.786
5,13,3,0,,,,0.08285002,0.0,0.0,0.0,6.5231496
5,14,3,0,,,,0.19798334,0.0,0.0,0.0,5.1804
5,15,3,0,,,,0.60065,0.0,0.0,0.0,3.64185
5,16,3,0,,,,0.6001833,0.0,0.0,0.0,2.74074996
5,17,3,0,,,,0.23581667,0.0,0.0,0.0,1.81775004
5,18,3,0,,,,0.11931669,0.0,0.0,0.0,0.788299992
5,19,3,0,,,,0.2906,0.0,0.0,0.0,0.228399996
5,20,3,0,,,,0.41508335,0.0,0.0,0.0,0.0
5,21,3,0,,,,1.76805,0.0,0.0,0.0,0.0
5,22,3,0,,,,1.1057667,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.060783375,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.034733392,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.05863339,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.3328167,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.43826666,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.4403,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.54031664,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.07185005,0.0,0.0,0.0,0.117199992
6,7,4,0,,,,0.040750068,0.0,0.0,0.0,1.1253
6,8,4,0,,,,0.05173337,0.0,0.0,0.0,6.5082504
6,9,4,0,,,,0.08008336,0.0,0.0,0.0,5.47545
6,10,4,0,,,,0.060516737,0.0,0.0,0.0,8.3118
6,11,4,0,,,,0.059600063,0.0,0.0,0.0,9.5175498
6,12,4,0,,,,0.06693339,0.0,0.0,0.0,9.52515
6,13,4,0,,,,0.13098335,0.0,0.0,0.0,9.0215004
6,14,4,0,,,,0.21475,0.0,0.0,0.0,7.9586496
6,15,4,0,,,,0.53328335,0.0,0.0,0.0,6.3699
6,16,4,0,,,,1.8105,0.0,0.0,0.0,4.26140004
6,17,4,0,,,,1.5774833,0.0,0.0,0.0,2.04230004
6,18,4,0,,,,0.41995,0.0,0.0,0.0,0.589899996
6,19,4,0,,,,1.02915,0.0,0.0,0.0,0.102099996
6,20,4,0,,,,0.7556,0.0,0.0,0.0,0.0
6,21,4,0,,,,0.71926665,0.0,0.0,0.0,0.0
6,22,4,0,,,,2.07335,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.11560001,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.109425016,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.08996667,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.083000004,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.38541666,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.50065005,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.023616737,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.053316705,0.0,0.0,0.0,1.06539996
6,7,5,0,,,,0.052766725,0.0,0.0,0.0,3.61014996
6,8,5,0,,,,0.19870006,0.0,0.0,0.0,5.91169992
6,9,5,0,,,,1.6051834,0.0,0.0,0.0,7.6413996
6,10,5,0,,,,0.61140007,0.0,0.0,0.0,8.73835032
6,11,5,0,,,,0.5758334,0.0,0.0,0.0,9.31060032
6,12,5,0,,,,1.7407334,0.0,0.0,0.0,9.3543504
6,13,5,0,,,,1.3735167,0.0,0.0,0.0,8.8376004
6,14,5,0,,,,2.48405,0.0,0.0,0.0,7.7407998
6,15,5,0,,,,2.0258,0.0,0.0,0.0,6.19069992
6,16,5,0,,,,1.57595,0.0,0.0,0.0,4.22535
6,17,5,0,,,,1.3391334,0.0,0.0,0.0,1.99850004
6,18,5,0,,,,1.8771167,0.0,0.0,0.0,0.4914
6,19,5,0,,,,0.878,0.0,0.0,0.0,0.07815
6,20,5,0,,,,0.422025,0.0,0.0,0.0,0.0
6,21,5,0,,,,0.47206667,0.0,0.0,0.0,0.0
6,22,5,0,,,,1.4541833,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.2889167,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.15457337,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.64938337,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.12203335,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.14146668,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.41413334,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.20528334,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.15788335,0.0,0.0,0.0,1.15965
6,7,6,0,,,,0.13543335,0.0,0.0,0.0,3.68025
6,8,6,0,,,,0.16660002,0.0,0.0,0.0,5.96385
6,9,6,0,,,,0.8552333,0.0,0.0,0.0,7.4964
6,10,6,0,,,,2.8026667,0.0,0.0,0.0,8.72980008
6,11,6,0,,,,2.0875833,0.0,0.0,0.0,9.23185032
6,12,6,0,,,,2.5435834,0.0,0.0,0.0,9.3547002
6,13,6,0,,,,2.2834,0.0,0.0,0.0,8.9077002
6,14,6,0,,,,1.6762167,0.0,0.0,0.0,7.8626004
6,15,6,0,,,,0.2005667,0.0,0.0,0.0,6.30094992
6,16,6,0,,,,2.5466166,0.0,0.0,0.0,4.28355
6,17,6,0,,,,1.23315,0.0,0.0,0.0,2.01680004
6,18,6,0,,,,0.92831665,0.0,0.0,0.0,0.456399996
6,19,6,0,,,,0.941,0.0,0.0,0.0,0.06915
6,20,6,0,,,,0.5621833,0.0,0.0,0.0,0.0
6,21,6,0,,,,0.5333833,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.67841667,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.26338333,0.0,0.0,0.0,0.0
6,24,6,0,,,,2.9306583,0.0,0.0,0.0,0.0
6,1,7,0,,,,1.4237334,0.0,0.0,0.0,0.0
6,2,7,0,,,,1.0751166,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.51273334,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.059266675,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.08825003,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.119283356,0.0,0.0,0.0,1.18160004
6,7,7,0,,,,0.09845,0.0,0.0,0.0,3.62805
6,8,7,0,,,,0.053016677,0.0,0.0,0.0,5.83494984
6,9,7,0,,,,0.1017,0.0,0.0,0.0,7.5185004
6,10,7,0,,,,0.11051668,0.0,0.0,0.0,8.658
6,11,7,0,,,,0.08090002,0.0,0.0,0.0,9.2415498
6,12,7,0,,,,1.7418166,0.0,0.0,0.0,9.27975
6,13,7,0,,,,0.2041,0.0,0.0,0.0,8.4927504
6,14,7,0,,,,1.3689,0.0,0.0,0.0,7.35064968
6,15,7,0,,,,0.9500667,0.0,0.0,0.0,6.33085032
6,16,7,0,,,,3.94285,0.0,0.0,0.0,4.26485004
6,17,7,0,,,,1.0682833,0.0,0.0,0.0,2.01675
6,18,7,0,,,,3.3666832,0.0,0.0,0.0,0.511549992
6,19,7,0,,,,1.59435,0.0,0.0,0.0,0.0789
6,20,7,0,,,,1.7812333,0.0,0.0,0.0,0.0
6,21,7,0,,,,1.5516666,0.0,0.0,0.0,0.0
6,22,7,0,,,,2.2991333,0.0,0.0,0.0,0.0
6,23,7,0,,,,0.48216668,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.086116694,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.040466726,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.07235004,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.4605167,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.5291833,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.4929,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.27566668,0.0,0.0,0.0,1.251250032
6,7,1,0,,,,0.05145006,0.0,0.0,0.0,3.76815
6,8,1,0,,,,0.040183354,0.0,0.0,0.0,5.97440004
6,9,1,0,,,,0.052716665,0.0,0.0,0.0,7.64380008
6,10,1,0,,,,0.07101672,0.0,0.0,0.0,8.7933504
6,11,1,0,,,,0.08771672,0.0,0.0,0.0,9.40660032
6,12,1,0,,,,0.06885006,0.0,0.0,0.0,9.4136496
6,13,1,0,,,,0.14338335,0.0,0.0,0.0,8.886
6,14,1,0,,,,0.923275,0.0,0.0,0.0,7.88047488
6,15,1,0,,,,2.3445833,0.0,0.0,0.0,6.3286752
6,16,1,0,,,,1.5699834,0.0,0.0,0.0,4.32680016
6,17,1,0,,,,0.48946667,0.0,0.0,0.0,2.03925
6,18,1,0,,,,0.7978667,0.0,0.0,0.0,0.454100004
6,19,1,0,,,,0.98095006,0.0,0.0,0.0,0.0
6,20,1,0,,,,1.0665667,0.0,0.0,0.0,0.0
6,21,1,0,,,,0.10241669,0.0,0.0,0.0,0.0
6,22,1,0,,,,0.15385003,0.0,0.0,0.0,0.0
6,23,1,0,,,,0.14108336,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.11481671,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.08983336,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.1070667,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.55396664,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.60583335,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.52463335,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.06073338,0.0,0.0,0.0,0.548000016
6,7,2,0,,,,0.09491671,0.0,0.0,0.0,0.96039996
6,8,2,0,,,,0.13140005,0.0,0.0,0.0,2.40174996
6,9,2,0,,,,0.37365,0.0,0.0,0.0,7.58595
6,10,2,0,,,,0.31011668,0.0,0.0,0.0,8.7476004
6,11,2,0,,,,0.1890167,0.0,0.0,0.0,9.34414968
6,12,2,0,,,,0.47416666,0.0,0.0,0.0,9.3210498
6,13,2,0,,,,0.18883334,0.0,0.0,0.0,8.93719992
6,14,2,0,,,,0.9815,0.0,0.0,0.0,7.80619992
6,15,2,0,,,,1.22425,0.0,0.0,0.0,6.29415
6,16,2,0,,,,2.3899,0.0,0.0,0.0,4.40064996
6,17,2,0,,,,2.9371166,0.0,0.0,0.0,2.07130008
6,18,2,0,,,,1.3293166,0.0,0.0,0.0,0.570049992
6,19,2,0,,,,0.93486667,0.0,0.0,0.0,0.0
6,20,2,0,,,,0.431,0.0,0.0,0.0,0.0
6,21,2,0,,,,0.43178335,0.0,0.0,0.0,0.0
6,22,2,0,,,,0.062400054,0.0,0.0,0.0,0.0
6,23,2,0,,,,0.34295005,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.06928338,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.046950042,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.02496672,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.38861668,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.6062833,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.39723337,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.076350056,0.0,0.0,0.0,0.2241
6,7,3,0,,,,0.05938339,0.0,0.0,0.0,1.03725
6,8,3,0,,,,0.03901674,0.0,0.0,0.0,2.69925
6,9,3,0,,,,0.019783346,0.0,0.0,0.0,7.1373504
6,10,3,0,,,,0.28756675,0.0,0.0,0.0,8.6396496
6,11,3,0,,,,0.24563344,0.0,0.0,0.0,9.3692496
6,12,3,0,,,,0.21690008,0.0,0.0,0.0,9.3972
6,13,3,0,,,,0.81515,0.0,0.0,0.0,8.90164968
6,14,3,0,,,,0.69561666,0.0,0.0,0.0,7.8377496
6,15,3,0,,,,0.7895833,0.0,0.0,0.0,6.3431004
6,16,3,0,,,,0.9450667,0.0,0.0,0.0,4.1796
6,17,3,0,,,,1.1438667,0.0,0.0,0.0,2.10345
6,18,3,0,,,,3.4077334,0.0,0.0,0.0,0.4758
6,19,3,0,,,,1.18315,0.0,0.0,0.0,0.0
6,20,3,0,,,,1.37335,0.0,0.0,0.0,0.0
6,21,3,0,,,,2.1683333,0.0,0.0,0.0,0.0
6,22,3,0,,,,0.5263334,0.0,0.0,0.0,0.0
6,23,3,0,,,,0.20016669,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.3833167,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.3432,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.110683344,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.4114,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.6958167,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.4303,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.11468336,0.0,0.0,0.0,0.455499984
6,7,4,0,,,,0.112616695,0.0,0.0,0.0,1.47339996
6,8,4,0,,,,0.14403337,0.0,0.0,0.0,1.90209996
6,9,4,0,,,,0.19328333,0.0,0.0,0.0,1.77815004
6,10,4,0,,,,0.21051668,0.0,0.0,0.0,6.2994
6,11,4,0,,,,0.45356667,0.0,0.0,0.0,9.2877
6,12,4,0,,,,2.5192833,0.0,0.0,0.0,9.55855008
6,13,4,0,,,,1.5136,0.0,0.0,0.0,9.04210032
6,14,4,0,,,,1.3882834,0.0,0.0,0.0,7.81275
6,15,4,0,,,,0.54573333,0.0,0.0,0.0,6.32569992
6,16,4,0,,,,0.59281665,0.0,0.0,0.0,4.30485
6,17,4,0,,,,1.8753667,0.0,0.0,0.0,1.85505
6,18,4,0,,,,2.1342332,0.0,0.0,0.0,0.755050008
6,19,4,0,,,,1.54625,0.0,0.0,0.0,0.0
6,20,4,0,,,,1.8466333,0.0,0.0,0.0,0.0
6,21,4,0,,,,1.7256501,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.5167,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.45387778,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.21484166,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.63346666,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.32055002,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.43940002,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.5684,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.3005,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.1953667,0.0,0.0,0.0,0.77885004
6,7,5,0,,,,0.22581667,0.0,0.0,0.0,1.93524996
6,8,5,0,,,,0.1675,0.0,0.0,0.0,5.52799992
6,9,5,0,,,,0.06821667,0.0,0.0,0.0,7.3417998
6,10,5,0,,,,0.10011669,0.0,0.0,0.0,8.5707504
6,11,5,0,,,,0.1102667,0.0,0.0,0.0,9.18064968
6,12,5,0,,,,0.123716705,0.0,0.0,0.0,9.21205008
6,13,5,0,,,,0.4255,0.0,0.0,0.0,8.88045
6,14,5,0,,,,0.61476666,0.0,0.0,0.0,7.78144992
6,15,5,0,,,,1.2003,0.0,0.0,0.0,6.12645
6,16,5,0,,,,1.4846166,0.0,0.0,0.0,4.13934996
6,17,5,0,,,,1.5066,0.0,0.0,0.0,1.96234992
6,18,5,0,,,,1.1429167,0.0,0.0,0.0,0.4578
6,19,5,0,,,,1.31675,0.0,0.0,0.0,0.0
6,20,5,0,,,,1.3450667,0.0,0.0,0.0,0.0
6,21,5,0,,,,1.3681667,0.0,0.0,0.0,0.0
6,22,5,0,,,,1.4890833,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.96171665,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.12603335,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.05330005,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.091200024,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.11128337,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.106100045,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.084150046,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.101616696,0.0,0.0,0.0,0.60985002
6,7,6,0,,,,0.45215002,0.0,0.0,0.0,1.55165004
6,8,6,0,,,,0.51088333,0.0,0.0,0.0,2.85355008
6,9,6,0,,,,0.56773335,0.0,0.0,0.0,8.4667002
6,10,6,0,,,,0.45175,0.0,0.0,0.0,4.08585
6,11,6,0,,,,0.35573336,0.0,0.0,0.0,3.77394984
6,12,6,0,,,,0.053566724,0.0,0.0,0.0,8.0013996
6,13,6,0,,,,0.26595008,0.0,0.0,0.0,7.7162496
6,14,6,0,,,,0.2935667,0.0,0.0,0.0,7.02130008
6,15,6,0,,,,0.32255003,0.0,0.0,0.0,5.17425
6,16,6,0,,,,0.51425004,0.0,0.0,0.0,4.57205016
6,17,6,0,,,,0.09165005,0.0,0.0,0.0,2.38405008
6,18,6,0,,,,0.8944,0.0,0.0,0.0,0.572050008
6,19,6,0,,,,0.5583834,0.0,0.0,0.0,0.0
6,20,6,0,,,,0.2837167,0.0,0.0,0.0,0.0
6,21,6,0,,,,0.45170003,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.83245,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.9744833,0.0,0.0,0.0,0.0
6,24,6,0,,,,1.2463334,0.0,0.0,0.0,0.0
6,1,7,0,,,,1.1597,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.86361665,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.28803337,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.05511672,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.057016715,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.092950046,0.0,0.0,0.0,0.0801
6,7,7,0,,,,0.15650003,0.0,0.0,0.0,0.80934996
6,8,7,0,,,,0.4554,0.0,0.0,0.0,1.0626
6,9,7,0,,,,0.24131669,0.0,0.0,0.0,2.30884992
6,10,7,0,,,,0.03738341,0.0,0.0,0.0,2.16459996
6,11,7,0,,,,0.02705009,0.0,0.0,0.0,5.29875
6,12,7,0,,,,0.020033428,0.0,0.0,0.0,7.32469992
6,13,7,0,,,,0.019483432,0.0,0.0,0.0,3.70235004
6,14,7,0,,,,0.015033437,0.0,0.0,0.0,3.3378
6,15,7,0,,,,0.01198341,0.0,0.0,0.0,4.64765004
6,16,7,0,,,,0.012083408,0.0,0.0,0.0,4.09249992
6,17,7,0,,,,0.15718336,0.0,0.0,0.0,2.50055004
6,18,7,0,,,,0.6845667,0.0,0.0,0.0,0.68895
6,19,7,0,,,,0.9996833,0.0,0.0,0.0,0.0
6,20,7,0,,,,0.72805,0.0,0.0,0.0,0.0
6,21,7,0,,,,0.8577167,0.0,0.0,0.0,0.0
6,22,7,0,,,,0.6766,0.0,0.0,0.0,0.0
6,23,7,0,,,,0.27315003,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.14733335,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.1395667,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.14000003,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.3587667,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.53118336,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.38273335,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.12593333,0.0,0.0,0.0,0.438949992
6,7,1,0,,,,0.20565,0.0,0.0,0.0,2.73430008
6,8,1,0,,,,0.16055,0.0,0.0,0.0,6.59895
6,9,1,0,,,,0.09701667,0.0,0.0,0.0,8.2158504
6,10,1,0,,,,0.13431668,0.0,0.0,0.0,9.3723
6,11,1,0,,,,0.11603336,0.0,0.0,0.0,9.8707998
6,12,1,0,,,,0.1395167,0.0,0.0,0.0,10.1107002
6,13,1,0,,,,0.20106667,0.0,0.0,0.0,9.47295
6,14,1,0,,,,0.24768333,0.0,0.0,0.0,8.3457
6,15,1,0,,,,0.19833334,0.0,0.0,0.0,6.7014996
6,16,1,0,,,,0.43658334,0.0,0.0,0.0,4.63505016
6,17,1,0,,,,0.12526669,0.0,0.0,0.0,2.29055004
6,18,1,0,,,,1.1566334,0.0,0.0,0.0,0.556250016
6,19,1,0,,,,1.0029334,0.0,0.0,0.0,0.0
6,20,1,0,,,,0.57255,0.0,0.0,0.0,0.0
6,21,1,0,,,,0.57951665,0.0,0.0,0.0,0.0
6,22,1,0,,,,0.84138334,0.0,0.0,0.0,0.0
6,23,1,0,,,,0.35475,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.099883355,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.065350056,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.037866734,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.34858337,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.48813334,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.3093167,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.03318341,0.0,0.0,0.0,1.348999968
6,7,2,0,,,,0.029316755,0.0,0.0,0.0,4.00425
6,8,2,0,,,,0.11540004,0.0,0.0,0.0,6.3356004
6,9,2,0,,,,0.016666668,0.0,0.0,0.0,8.0726496
6,10,2,0,,,,0.014633431,0.0,0.0,0.0,9.2291004
6,11,2,0,,,,0.008066781,0.0,0.0,0.0,9.7916496
6,12,2,0,,,,0.0034167827,0.0,0.0,0.0,9.7679502
6,13,2,0,,,,0.01185003,0.0,0.0,0.0,9.26445
6,14,2,0,,,,0.23208334,0.0,0.0,0.0,8.1866496
6,15,2,0,,,,0.92555,0.0,0.0,0.0,6.61875
6,16,2,0,,,,0.46758336,0.0,0.0,0.0,4.57605
6,17,2,0,,,,0.7216334,0.0,0.0,0.0,2.2479
6,18,2,0,,,,0.4149834,0.0,0.0,0.0,0.524750016
6,19,2,0,,,,1.3269334,0.0,0.0,0.0,0.0
6,20,2,0,,,,1.5520333,0.0,0.0,0.0,0.0
6,21,2,0,,,,1.6424667,0.0,0.0,0.0,0.0
6,22,2,0,,,,0.64645,0.0,0.0,0.0,0.0
6,23,2,0,,,,0.36683333,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.25815007,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.10021668,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.039000023,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.43111667,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.54788333,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.46495003,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.11238335,0.0,0.0,0.0,1.28810004
6,7,3,0,,,,0.08165003,0.0,0.0,0.0,3.88494984
6,8,3,0,,,,0.07218337,0.0,0.0,0.0,6.13940004
6,9,3,0,,,,0.06725,0.0,0.0,0.0,7.87905
6,10,3,0,,,,0.2427834,0.0,0.0,0.0,9.02119992
6,11,3,0,,,,0.12391677,0.0,0.0,0.0,9.5586
6,12,3,0,,,,0.56320006,0.0,0.0,0.0,9.6027504
6,13,3,0,,,,0.6397667,0.0,0.0,0.0,9.13155
6,14,3,0,,,,3.5901666,0.0,0.0,0.0,8.1729
6,15,3,0,,,,2.7680833,0.0,0.0,0.0,6.65595
6,16,3,0,,,,1.6273416,0.0,0.0,0.0,4.561875
6,17,3,0,,,,1.71985,0.0,0.0,0.0,2.21295
6,18,3,0,,,,1.0280833,0.0,0.0,0.0,0.491299992
6,19,3,0,,,,0.87469167,0.0,0.0,0.0,0.0
6,20,3,0,,,,1.67355,0.0,0.0,0.0,0.0
6,21,3,0,,,,1.3165,0.0,0.0,0.0,0.0
6,22,3,0,,,,2.8820167,0.0,0.0,0.0,0.0
6,23,3,0,,,,1.79475,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.12846668,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.06620005,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.079183385,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.36866668,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.6041333,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.09700006,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.055666726,0.0,0.0,0.0,1.285750032
6,7,4,0,,,,0.104866706,0.0,0.0,0.0,3.89197488
6,8,4,0,,,,0.12503333,0.0,0.0,0.0,6.12394992
6,9,4,0,,,,0.11051667,0.0,0.0,0.0,7.81219992
6,10,4,0,,,,1.13775,0.0,0.0,0.0,8.94544992
6,11,4,0,,,,2.26205,0.0,0.0,0.0,9.50445
6,12,4,0,,,,0.07908338,0.0,0.0,0.0,9.58660032
6,13,4,0,,,,0.56810004,0.0,0.0,0.0,9.0892002
6,14,4,0,,,,3.09915,0.0,0.0,0.0,8.0826
6,15,4,0,,,,3.0601833,0.0,0.0,0.0,6.6132
6,16,4,0,,,,0.5531833,0.0,0.0,0.0,4.57359996
6,17,4,0,,,,2.7081666,0.0,0.0,0.0,2.22169992
6,18,4,0,,,,2.2251666,0.0,0.0,0.0,0.486399996
6,19,4,0,,,,1.3486167,0.0,0.0,0.0,0.0
6,20,4,0,,,,1.6992333,0.0,0.0,0.0,0.0
6,21,4,0,,,,3.1210666,0.0,0.0,0.0,0.0
6,22,4,0,,,,3.3322,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.70353335,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.109150045,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.06525003,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.0171667,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.37616667,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.7417,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.29083335,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.019350082,0.0,0.0,0.0,1.29414996
6,7,5,0,,,,0.070200056,0.0,0.0,0.0,3.84195
6,8,5,0,,,,0.15635002,0.0,0.0,0.0,6.08690004
6,9,5,0,,,,1.7880334,0.0,0.0,0.0,7.75519992
6,10,5,0,,,,2.518725,0.0,0.0,0.0,8.79237528
6,11,5,0,,,,0.95528334,0.0,0.0,0.0,9.1653
6,12,5,0,,,,3.2632167,0.0,0.0,0.0,9.4527504
6,13,5,0,,,,1.7847834,0.0,0.0,0.0,9.01905
6,14,5,0,,,,1.3337834,0.0,0.0,0.0,7.99294992
6,15,5,0,,,,3.1451166,0.0,0.0,0.0,6.5133996
6,16,5,0,,,,2.1053,0.0,0.0,0.0,4.5087
6,17,5,0,,,,2.4464333,0.0,0.0,0.0,2.21305008
6,18,5,0,,,,1.8425333,0.0,0.0,0.0,0.51375
6,19,5,0,,,,0.9692,0.0,0.0,0.0,0.0
6,20,5,0,,,,1.0276667,0.0,0.0,0.0,0.0
6,21,5,0,,,,1.0037167,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.7360334,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.5528834,0.0,0.0,0.0,0.0
6,24,5,0,,,,2.5418584,0.0,0.0,0.0,0.0
6,1,6,0,,,,1.1232333,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.19177501,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.10263334,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.07881668,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.046233337,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.058000028,0.0,0.0,0.0,1.2297
6,7,6,0,,,,0.32363334,0.0,0.0,0.0,3.79999992
6,8,6,0,,,,0.80696666,0.0,0.0,0.0,6.06905016
6,9,6,0,,,,0.6974,0.0,0.0,0.0,7.74364968
6,10,6,0,,,,0.9648167,0.0,0.0,0.0,8.8965498
6,11,6,0,,,,2.2882,0.0,0.0,0.0,9.4312998
6,12,6,0,,,,3.4062834,0.0,0.0,0.0,9.5208
6,13,6,0,,,,2.61325,0.0,0.0,0.0,9.0056004
6,14,6,0,,,,2.4892833,0.0,0.0,0.0,8.00925
6,15,6,0,,,,2.13115,0.0,0.0,0.0,6.49864968
6,16,6,0,,,,1.3245667,0.0,0.0,0.0,4.50290004
6,17,6,0,,,,2.7463834,0.0,0.0,0.0,2.18075004
6,18,6,0,,,,3.0171,0.0,0.0,0.0,0.504500016
6,19,6,0,,,,1.1821667,0.0,0.0,0.0,0.0
6,20,6,0,,,,0.96713334,0.0,0.0,0.0,0.0
6,21,6,0,,,,1.0508167,0.0,0.0,0.0,0.0
6,22,6,0,,,,1.7353333,0.0,0.0,0.0,0.0
6,23,6,0,,,,2.0747666,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.223875,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.44125,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.41921666,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.06338336,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.30498335,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.07141669,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.094700046,0.0,0.0,0.0,1.19495004
6,7,7,0,,,,0.3644834,0.0,0.0,0.0,3.69124992
6,8,7,0,,,,0.51100004,0.0,0.0,0.0,5.90755008
6,9,7,0,,,,1.8881,0.0,0.0,0.0,7.5531
6,10,7,0,,,,1.44235,0.0,0.0,0.0,8.6840004
6,11,7,0,,,,3.1836166,0.0,0.0,0.0,9.24169992
6,12,7,0,,,,2.13085,0.0,0.0,0.0,9.2427
6,13,7,0,,,,1.7352333,0.0,0.0,0.0,8.8440498
6,14,7,0,,,,2.17905,0.0,0.0,0.0,7.86255
6,15,7,0,,,,1.6578333,0.0,0.0,0.0,6.39705
6,16,7,0,,,,2.7066333,0.0,0.0,0.0,4.43060004
6,17,7,0,,,,1.5008667,0.0,0.0,0.0,2.1999
6,18,7,0,,,,2.3202834,0.0,0.0,0.0,0.569600004
6,19,7,0,,,,1.1793667,0.0,0.0,0.0,0.0
6,20,7,0,,,,1.1732833,0.0,0.0,0.0,0.0
6,21,7,0,,,,0.7716667,0.0,0.0,0.0,0.0
6,22,7,0,,,,0.49510005,0.0,0.0,0.0,0.0
6,23,7,0,,,,1.0250666,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.55560833,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.47271666,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.6979167,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.49195004,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.07735003,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.012150067,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.36815003,0.0,0.0,0.0,1.0566
6,7,1,0,,,,0.44098333,0.0,0.0,0.0,3.39855
6,8,1,0,,,,0.39990002,0.0,0.0,0.0,5.64694992
6,9,1,0,,,,0.5765333,0.0,0.0,0.0,7.4531004
6,10,1,0,,,,1.6994166,0.0,0.0,0.0,8.52244992
6,11,1,0,,,,0.8294167,0.0,0.0,0.0,9.1257
6,12,1,0,,,,0.7759834,0.0,0.0,0.0,9.20194992
6,13,1,0,,,,3.56565,0.0,0.0,0.0,8.709
6,14,1,0,,,,0.9365,0.0,0.0,0.0,7.7555004
6,15,1,0,,,,3.3752434,0.0,0.0,0.0,6.13809
6,16,1,0,,,,1.9396167,0.0,0.0,0.0,4.34425008
6,17,1,0,,,,1.6845833,0.0,0.0,0.0,2.17515
6,18,1,0,,,,2.41025,0.0,0.0,0.0,0.51795
6,19,1,0,,,,3.2182167,0.0,0.0,0.0,0.0881000004
6,20,1,0,,,,3.27345,0.0,0.0,0.0,0.0
6,21,1,0,,,,3.2107666,0.0,0.0,0.0,0.0
6,22,1,0,,,,2.8865833,0.0,0.0,0.0,0.0
6,23,1,0,,,,1.9926833,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.7908583,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.50373334,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.42335,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.6858167,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.61733335,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.28221673,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.17475004,0.0,0.0,0.0,1.0755
6,7,2,0,,,,0.8732333,0.0,0.0,0.0,3.53930016
6,8,2,0,,,,2.1689832,0.0,0.0,0.0,5.81155008
6,9,2,0,,,,0.6912,0.0,0.0,0.0,7.4705004
6,10,2,0,,,,1.9170667,0.0,0.0,0.0,8.61505008
6,11,2,0,,,,2.4944,0.0,0.0,0.0,9.16135032
6,12,2,0,,,,2.7852666,0.0,0.0,0.0,9.2349996
6,13,2,0,,,,1.6416833,0.0,0.0,0.0,8.6820498
6,14,2,0,,,,2.0337667,0.0,0.0,0.0,7.7721
6,15,2,0,,,,3.0291834,0.0,0.0,0.0,6.3417
6,16,2,0,,,,3.8058167,0.0,0.0,0.0,4.41465
6,17,2,0,,,,2.47715,0.0,0.0,0.0,2.1825
6,18,2,0,,,,4.506067,0.0,0.0,0.0,0.5106
6,19,2,0,,,,3.2070668,0.0,0.0,0.0,0.089450004
6,20,2,0,,,,2.2899666,0.0,0.0,0.0,0.0
6,21,2,0,,,,2.0159667,0.0,0.0,0.0,0.0
6,22,2,0,,,,1.5483333,0.0,0.0,0.0,0.0
6,23,2,0,,,,1.2825167,0.0,0.0,0.0,0.0
6,24,2,0,,,,1.2849083,0.0,0.0,0.0,0.0
6,1,3,0,,,,1.2230667,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.9817167,0.0,0.0,0.0,0.0
6,3,3,0,,,,1.17845,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.70336664,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.27203333,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.19646667,0.0,0.0,0.0,1.21835004
6,7,3,0,,,,1.44505,0.0,0.0,0.0,3.7569
6,8,3,0,,,,0.23953335,0.0,0.0,0.0,5.94169992
6,9,3,0,,,,0.61825,0.0,0.0,0.0,7.57180008
6,10,3,0,,,,1.8143834,0.0,0.0,0.0,8.73435
6,11,3,0,,,,1.8246667,0.0,0.0,0.0,9.27465
6,12,3,0,,,,1.5309167,0.0,0.0,0.0,9.3888996
6,13,3,0,,,,2.72385,0.0,0.0,0.0,8.9007
6,14,3,0,,,,2.1135166,0.0,0.0,0.0,7.91755008
6,15,3,0,,,,3.8650832,0.0,0.0,0.0,6.47710032
6,16,3,0,,,,2.8293,0.0,0.0,0.0,4.5
6,17,3,0,,,,3.0007167,0.0,0.0,0.0,2.23255008
6,18,3,0,,,,2.5352833,0.0,0.0,0.0,0.493850004
6,19,3,0,,,,2.2884166,0.0,0.0,0.0,0.0783999996
6,20,3,0,,,,2.26795,0.0,0.0,0.0,0.0
6,21,3,0,,,,3.7138,0.0,0.0,0.0,0.0
6,22,3,0,,,,0.98733336,0.0,0.0,0.0,0.0
6,23,3,0,,,,0.5409167,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.810225,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.4318167,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.3544,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.6565167,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.68985,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.5706584,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.10978335,0.0,0.0,0.0,1.13415
6,7,4,0,,,,0.27066675,0.0,0.0,0.0,3.5571
6,8,4,0,,,,0.38038337,0.0,0.0,0.0,5.77040004
6,9,4,0,,,,0.78355,0.0,0.0,0.0,7.4943
6,10,4,0,,,,1.5866333,0.0,0.0,0.0,8.64160032
6,11,4,0,,,,1.25155,0.0,0.0,0.0,9.31555008
6,12,4,0,,,,1.35105,0.0,0.0,0.0,9.42315
6,13,4,0,,,,1.8091167,0.0,0.0,0.0,8.9247
6,14,4,0,,,,2.4303,0.0,0.0,0.0,7.8888996
6,15,4,0,,,,2.1831167,0.0,0.0,0.0,6.4127496
6,16,4,0,,,,2.2292666,0.0,0.0,0.0,4.44885
6,17,4,0,,,,2.47355,0.0,0.0,0.0,2.22415008
6,18,4,0,,,,2.6018834,0.0,0.0,0.0,0.510500016
6,19,4,0,,,,1.9244,0.0,0.0,0.0,0.082599996
6,20,4,0,,,,0.9885,0.0,0.0,0.0,0.0
6,21,4,0,,,,2.4452667,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.60938334,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.66013336,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.37988335,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.38583335,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.37050006,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.5593167,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.8965,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.20875,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.34758335,0.0,0.0,0.0,1.14684996
6,7,5,0,,,,0.08190004,0.0,0.0,0.0,3.71555016
6,8,5,0,,,,0.2931667,0.0,0.0,0.0,5.90449992
6,9,5,0,,,,0.8656,0.0,0.0,0.0,7.5741
6,10,5,0,,,,0.96585,0.0,0.0,0.0,8.6306496
6,11,5,0,,,,1.98195,0.0,0.0,0.0,9.22755
6,12,5,0,,,,2.9993334,0.0,0.0,0.0,9.2141004
6,13,5,0,,,,1.8069167,0.0,0.0,0.0,8.77789968
6,14,5,0,,,,3.0405667,0.0,0.0,0.0,7.7891496
6,15,5,0,,,,1.9717667,0.0,0.0,0.0,6.33675
6,16,5,0,,,,1.8848833,0.0,0.0,0.0,4.37445
6,17,5,0,,,,2.4019167,0.0,0.0,0.0,2.19615
6,18,5,0,,,,3.2901332,0.0,0.0,0.0,0.6009
6,19,5,0,,,,1.3096334,0.0,0.0,0.0,0.1221
6,20,5,0,,,,1.2499666,0.0,0.0,0.0,0.0
6,21,5,0,,,,0.8295667,0.0,0.0,0.0,0.0
6,22,5,0,,,,1.1227666,0.0,0.0,0.0,0.0
6,23,5,0,,,,1.1190833,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.4711417,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.3246334,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.33020005,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.34911668,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.36476672,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.21010004,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.27280003,0.0,0.0,0.0,0.705550008
6,7,6,0,,,,0.32931674,0.0,0.0,0.0,2.88875004
6,8,6,0,,,,0.39893338,0.0,0.0,0.0,5.06919984
6,9,6,0,,,,0.5906334,0.0,0.0,0.0,5.67684996
6,10,6,0,,,,0.9089,0.0,0.0,0.0,8.40195
6,11,6,0,,,,1.3726667,0.0,0.0,0.0,7.64475
6,12,6,0,,,,2.3626,0.0,0.0,0.0,9.2028996
6,13,6,0,,,,2.0282333,0.0,0.0,0.0,8.6994996
6,14,6,0,,,,1.2992166,0.0,0.0,0.0,7.6233996
6,15,6,0,,,,2.1601334,0.0,0.0,0.0,6.1536
6,16,6,0,,,,2.70765,0.0,0.0,0.0,4.26205008
6,17,6,0,,,,2.8131166,0.0,0.0,0.0,2.1411
6,18,6,0,,,,2.0415168,0.0,0.0,0.0,0.600700008
6,19,6,0,,,,2.0601332,0.0,0.0,0.0,0.12045
6,20,6,0,,,,2.3443832,0.0,0.0,0.0,0.0
6,21,6,0,,,,0.9436833,0.0,0.0,0.0,0.0
6,22,6,0,,,,2.3633,0.0,0.0,0.0,0.0
6,23,6,0,,,,1.2378833,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.55449164,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.38455,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.56180835,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.54795,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.29683334,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.37208337,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.28081667,0.0,0.0,0.0,1.05260004
6,7,7,0,,,,1.7864833,0.0,0.0,0.0,3.49225008
6,8,7,0,,,,0.67966664,0.0,0.0,0.0,5.68940004
6,9,7,0,,,,1.5469667,0.0,0.0,0.0,7.4096496
6,10,7,0,,,,0.9916833,0.0,0.0,0.0,8.5541496
6,11,7,0,,,,2.1520166,0.0,0.0,0.0,9.0789996
6,12,7,0,,,,1.67435,0.0,0.0,0.0,9.02944992
6,13,7,0,,,,0.5168667,0.0,0.0,0.0,8.6619
6,14,7,0,,,,3.3742,0.0,0.0,0.0,7.8759
6,15,7,0,,,,1.1617833,0.0,0.0,0.0,6.38865
6,16,7,0,,,,3.7561417,0.0,0.0,0.0,4.44665004
6,17,7,0,,,,1.0560555,0.0,0.0,0.0,2.2158834
6,18,7,0,,,,2.86015,0.0,0.0,0.0,0.538825008
6,19,7,0,,,,1.7198167,0.0,0.0,0.0,0.113650008
6,20,7,0,,,,1.4583334,0.0,0.0,0.0,0.0
6,21,7,0,,,,1.6643833,0.0,0.0,0.0,0.0
6,22,7,0,,,,2.30415,0.0,0.0,0.0,0.0
6,23,7,0,,,,2.5254,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.6367,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.63185,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.69871664,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.86943334,0.0,0.0,0.0,0.0
6,4,1,0,,,,1.0756167,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.7423,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.49625,0.0,0.0,0.0,1.07439996
6,7,1,0,,,,0.66181666,0.0,0.0,0.0,3.47915004
6,8,1,0,,,,1.52495,0.0,0.0,0.0,5.66155008
6,9,1,0,,,,0.46091667,0.0,0.0,0.0,7.3499502
6,10,1,0,,,,2.6958,0.0,0.0,0.0,8.5327998
6,11,1,0,,,,0.74028337,0.0,0.0,0.0,9.0882504
6,12,1,0,,,,2.6966,0.0,0.0,0.0,9.3341496
6,13,1,0,,,,2.6899834,0.0,0.0,0.0,8.90380008
6,14,1,0,,,,2.6357167,0.0,0.0,0.0,7.9503996
6,15,1,0,,,,3.4841,0.0,0.0,0.0,6.4515
6,16,1,0,,,,3.3875334,0.0,0.0,0.0,4.47394992
6,17,1,0,,,,2.2311833,0.0,0.0,0.0,2.22534996
6,18,1,0,,,,4.189083,0.0,0.0,0.0,0.4911
6,19,1,0,,,,3.8249667,0.0,0.0,0.0,0.0723
6,20,1,0,,,,2.5643833,0.0,0.0,0.0,0.0
6,21,1,0,,,,2.5297334,0.0,0.0,0.0,0.0
6,22,1,0,,,,3.0089166,0.0,0.0,0.0,0.0
6,23,1,0,,,,0.6795667,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.6037083,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.64235,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.59311664,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.78141665,0.0,0.0,0.0,0.0
6,4,2,0,,,,1.0067166,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.24286668,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.43155003,0.0,0.0,0.0,1.21905
6,7,2,0,,,,0.14420003,0.0,0.0,0.0,3.7752
6,8,2,0,,,,1.5642667,0.0,0.0,0.0,5.98460004
6,9,2,0,,,,0.94555,0.0,0.0,0.0,7.7096004
6,10,2,0,,,,0.5201667,0.0,0.0,0.0,8.8644996
6,11,2,0,,,,1.3903,0.0,0.0,0.0,9.3674502
6,12,2,0,,,,2.3514333,0.0,0.0,0.0,9.2544996
6,13,2,0,,,,1.7632166,0.0,0.0,0.0,9.0102
6,14,2,0,,,,3.5139334,0.0,0.0,0.0,8.1457002
6,15,2,0,,,,2.8874,0.0,0.0,0.0,6.6693
6,16,2,0,,,,3.0745,0.0,0.0,0.0,4.65339996
6,17,2,0,,,,3.1329,0.0,0.0,0.0,2.31885
6,18,2,0,,,,3.6807168,0.0,0.0,0.0,0.465999984
6,19,2,0,,,,3.8114,0.0,0.0,0.0,0.062749998
6,20,2,0,,,,1.9684334,0.0,0.0,0.0,0.0
6,21,2,0,,,,1.8151333,0.0,0.0,0.0,0.0
6,22,2,0,,,,1.1471666,0.0,0.0,0.0,0.0
6,23,2,0,,,,1.1067834,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.8342583,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.70883334,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.60941666,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.8797167,0.0,0.0,0.0,0.0
6,4,3,0,,,,1.11085,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.5093333,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.5168833,0.0,0.0,0.0,1.17365004
6,7,3,0,,,,0.5436,0.0,0.0,0.0,3.7317
6,8,3,0,,,,0.55965,0.0,0.0,0.0,6.0426
6,9,3,0,,,,0.49753332,0.0,0.0,0.0,7.84005
6,10,3,0,,,,0.51856667,0.0,0.0,0.0,8.9510004
6,11,3,0,,,,0.9927833,0.0,0.0,0.0,9.51760032
6,12,3,0,,,,1.0398667,0.0,0.0,0.0,9.5797002
6,13,3,0,,,,2.6655333,0.0,0.0,0.0,8.97289968
6,14,3,0,,,,1.0136,0.0,0.0,0.0,7.9134
6,15,3,0,,,,1.6023,0.0,0.0,0.0,6.48255
6,16,3,0,,,,2.9881334,0.0,0.0,0.0,4.56864996
6,17,3,0,,,,0.57163334,0.0,0.0,0.0,2.27634996
6,18,3,0,,,,2.2290168,0.0,0.0,0.0,0.51675
6,19,3,0,,,,1.06535,0.0,0.0,0.0,0.0858500004
6,20,3,0,,,,2.1895332,0.0,0.0,0.0,0.0
6,21,3,0,,,,1.0194334,0.0,0.0,0.0,0.0
6,22,3,0,,,,0.42516667,0.0,0.0,0.0,0.0
6,23,3,0,,,,0.39511666,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.40451667,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.18198335,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.1848667,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.52030003,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.7557667,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.17120002,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.19648333,0.0,0.0,0.0,1.06659996
6,7,4,0,,,,0.28285,0.0,0.0,0.0,3.58000008
6,8,4,0,,,,0.28606668,0.0,0.0,0.0,5.8386
6,9,4,0,,,,0.71991664,0.0,0.0,0.0,7.5509502
6,10,4,0,,,,1.1108,0.0,0.0,0.0,8.7457002
6,11,4,0,,,,0.3879667,0.0,0.0,0.0,9.30244992
6,12,4,0,,,,1.0935833,0.0,0.0,0.0,9.32944992
6,13,4,0,,,,0.92146665,0.0,0.0,0.0,8.8479996
6,14,4,0,,,,2.0720832,0.0,0.0,0.0,7.82715
6,15,4,0,,,,1.7076833,0.0,0.0,0.0,6.30889968
6,16,4,0,,,,1.6369,0.0,0.0,0.0,4.40109996
6,17,4,0,,,,1.2394167,0.0,0.0,0.0,2.22919992
6,18,4,0,,,,1.1119833,0.0,0.0,0.0,0.587750016
6,19,4,0,,,,0.6886,0.0,0.0,0.0,0.114099996
6,20,4,0,,,,0.76168334,0.0,0.0,0.0,0.0
6,21,4,0,,,,0.48515,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.5029667,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.52218336,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.8601,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.32851666,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.2586167,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.45975,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.7008,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.18160003,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.15653336,0.0,0.0,0.0,0.91104996
6,7,5,0,,,,0.18521668,0.0,0.0,0.0,3.3231
6,8,5,0,,,,0.46088332,0.0,0.0,0.0,5.75305008
6,9,5,0,,,,1.5159,0.0,0.0,0.0,7.54035
6,10,5,0,,,,0.7308,0.0,0.0,0.0,8.6497998
6,11,5,0,,,,1.2764834,0.0,0.0,0.0,9.246
6,12,5,0,,,,0.82186675,0.0,0.0,0.0,9.3147
6,13,5,0,,,,2.11345,0.0,0.0,0.0,8.88505008
6,14,5,0,,,,3.46085,0.0,0.0,0.0,7.8834996
6,15,5,0,,,,0.9788333,0.0,0.0,0.0,6.3851004
6,16,5,0,,,,1.0315,0.0,0.0,0.0,4.43289996
6,17,5,0,,,,1.5066,0.0,0.0,0.0,2.21825004
6,18,5,0,,,,3.59855,0.0,0.0,0.0,0.570249984
6,19,5,0,,,,3.3130667,0.0,0.0,0.0,0.10725
6,20,5,0,,,,2.0213666,0.0,0.0,0.0,0.0
6,21,5,0,,,,1.23865,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.1430167,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.36533335,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.7220167,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.38288334,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.38665,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.39515,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.1739167,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.41378337,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.19881669,0.0,0.0,0.0,0.91284996
7,7,6,0,,,,0.39423335,0.0,0.0,0.0,3.25474992
7,8,6,0,,,,0.29180008,0.0,0.0,0.0,5.56705008
7,9,6,0,,,,0.89748335,0.0,0.0,0.0,7.3811496
7,10,6,0,,,,0.95995003,0.0,0.0,0.0,8.63080008
7,11,6,0,,,,0.8535333,0.0,0.0,0.0,9.24705
7,12,6,0,,,,0.97188336,0.0,0.0,0.0,9.3377748
7,13,6,0,,,,1.1417834,0.0,0.0,0.0,8.8622496
7,14,6,0,,,,1.4380459,0.0,0.0,0.0,7.70719992
7,15,6,0,,,,2.5333834,0.0,0.0,0.0,6.30430008
7,16,6,0,,,,1.5688167,0.0,0.0,0.0,4.38645
7,17,6,0,,,,1.4225833,0.0,0.0,0.0,2.19650004
7,18,6,0,,,,2.0668166,0.0,0.0,0.0,0.585350004
7,19,6,0,,,,0.80315006,0.0,0.0,0.0,0.0
7,20,6,0,,,,0.9792,0.0,0.0,0.0,0.0
7,21,6,0,,,,1.6410167,0.0,0.0,0.0,0.0
7,22,6,0,,,,3.0221918,0.0,0.0,0.0,0.0
7,23,6,0,,,,2.817,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.2591584,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.62210834,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.34003332,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.51771665,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.25255,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.27543333,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.28203332,0.0,0.0,0.0,0.95510004
7,7,7,0,,,,0.28551668,0.0,0.0,0.0,3.3936
7,8,7,0,,,,0.5140833,0.0,0.0,0.0,5.72344992
7,9,7,0,,,,0.50056666,0.0,0.0,0.0,7.47685032
7,10,7,0,,,,0.56738335,0.0,0.0,0.0,8.633625
7,11,7,0,,,,0.7586834,0.0,0.0,0.0,9.31444992
7,12,7,0,,,,1.5964,0.0,0.0,0.0,9.40927512
7,13,7,0,,,,2.1040833,0.0,0.0,0.0,8.92635
7,14,7,0,,,,1.8173167,0.0,0.0,0.0,7.8929502
7,15,7,0,,,,1.4790167,0.0,0.0,0.0,6.3866004
7,16,7,0,,,,2.2674167,0.0,0.0,0.0,4.44665004
7,17,7,0,,,,1.4357333,0.0,0.0,0.0,2.22405
7,18,7,0,,,,2.9523335,0.0,0.0,0.0,0.494800008
7,19,7,0,,,,2.98275,0.0,0.0,0.0,0.0
7,20,7,0,,,,1.9827833,0.0,0.0,0.0,0.0
7,21,7,0,,,,1.3232334,0.0,0.0,0.0,0.0
7,22,7,0,,,,2.6440334,0.0,0.0,0.0,0.0
7,23,7,0,,,,0.41605,0.0,0.0,0.0,0.0
7,24,7,0,,,,0.55661666,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.42206666,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.41575,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.7442,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.82243335,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.52125,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.8269333,0.0,0.0,0.0,1.07454996
7,7,1,0,,,,0.38723335,0.0,0.0,0.0,3.55314996
7,8,1,0,,,,0.30721667,0.0,0.0,0.0,5.82919992
7,9,1,0,,,,0.93186665,0.0,0.0,0.0,7.6672998
7,10,1,0,,,,1.3028667,0.0,0.0,0.0,8.92360032
7,11,1,0,,,,0.5036,0.0,0.0,0.0,9.48589968
7,12,1,0,,,,0.55943334,0.0,0.0,0.0,9.3936
7,13,1,0,,,,1.8612334,0.0,0.0,0.0,8.9094
7,14,1,0,,,,2.10295,0.0,0.0,0.0,7.8933
7,15,1,0,,,,1.41545,0.0,0.0,0.0,6.3987504
7,16,1,0,,,,3.14355,0.0,0.0,0.0,4.42989996
7,17,1,0,,,,1.60055,0.0,0.0,0.0,2.187
7,18,1,0,,,,2.0120332,0.0,0.0,0.0,0.48310002
7,19,1,0,,,,2.0054,0.0,0.0,0.0,0.0
7,20,1,0,,,,1.2067167,0.0,0.0,0.0,0.0
7,21,1,0,,,,1.8147334,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.2376667,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.71535,0.0,0.0,0.0,0.0
7,24,1,0,,,,1.0349166,0.0,0.0,0.0,0.0
7,1,2,0,,,,1.0338111,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.62438333,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.4914,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.4811,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.44985002,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.5021833,0.0,0.0,0.0,0.97005
7,7,2,0,,,,0.19118337,0.0,0.0,0.0,3.3204
7,8,2,0,,,,0.5330667,0.0,0.0,0.0,5.51960004
7,9,2,0,,,,1.0292333,0.0,0.0,0.0,7.2588
7,10,2,0,,,,0.60328335,0.0,0.0,0.0,8.4681
7,11,2,0,,,,0.40903333,0.0,0.0,0.0,9.03280008
7,12,2,0,,,,3.0706334,0.0,0.0,0.0,9.0590004
7,13,2,0,,,,0.89051664,0.0,0.0,0.0,8.5299996
7,14,2,0,,,,1.6404834,0.0,0.0,0.0,7.5674502
7,15,2,0,,,,1.5493166,0.0,0.0,0.0,6.13464996
7,16,2,0,,,,3.8832333,0.0,0.0,0.0,4.21955016
7,17,2,0,,,,1.3086166,0.0,0.0,0.0,2.1066
7,18,2,0,,,,2.6437666,0.0,0.0,0.0,0.534199992
7,19,2,0,,,,1.0601667,0.0,0.0,0.0,0.0
7,20,2,0,,,,2.69205,0.0,0.0,0.0,0.0
7,21,2,0,,,,1.3453667,0.0,0.0,0.0,0.0
7,22,2,0,,,,0.90175,0.0,0.0,0.0,0.0
7,23,2,0,,,,2.7740166,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.5186667,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.6274,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.25018334,0.0,0.0,0.0,0.0
7,3,3,0,,,,1.2084,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.16850002,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.16448338,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.20513335,0.0,0.0,0.0,0.832999968
7,7,3,0,,,,0.57748336,0.0,0.0,0.0,3.06474996
7,8,3,0,,,,0.78961664,0.0,0.0,0.0,5.25905016
7,9,3,0,,,,2.78725,0.0,0.0,0.0,6.9339996
7,10,3,0,,,,0.3757,0.0,0.0,0.0,8.1078504
7,11,3,0,,,,2.8802834,0.0,0.0,0.0,8.6651004
7,12,3,0,,,,1.3316833,0.0,0.0,0.0,8.7435498
7,13,3,0,,,,3.1339834,0.0,0.0,0.0,7.7601
7,14,3,0,,,,4.1509333,0.0,0.0,0.0,5.27524992
7,15,3,0,,,,3.9264,0.0,0.0,0.0,5.96824992
7,16,3,0,,,,3.08665,0.0,0.0,0.0,3.85815
7,17,3,0,,,,1.3189833,0.0,0.0,0.0,2.01965004
7,18,3,0,,,,2.4830832,0.0,0.0,0.0,0.56955
7,19,3,0,,,,2.28575,0.0,0.0,0.0,0.0
7,20,3,0,,,,3.59985,0.0,0.0,0.0,0.0
7,21,3,0,,,,1.8890166,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.171,0.0,0.0,0.0,0.0
7,23,3,0,,,,1.0253167,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.7020083,0.0,0.0,0.0,0.0
7,1,4,0,,,,1.0198,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.61365,0.0,0.0,0.0,0.0
7,3,4,0,,,,1.0666,0.0,0.0,0.0,0.0
7,4,4,0,,,,1.1516334,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.78206664,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.60355,0.0,0.0,0.0,0.88695
7,7,4,0,,,,0.47878334,0.0,0.0,0.0,3.07809996
7,8,4,0,,,,0.76303333,0.0,0.0,0.0,5.00015004
7,9,4,0,,,,2.7689,0.0,0.0,0.0,6.69345
7,10,4,0,,,,1.009,0.0,0.0,0.0,7.8731004
7,11,4,0,,,,1.4562167,0.0,0.0,0.0,8.5499502
7,12,4,0,,,,2.72685,0.0,0.0,0.0,8.65435032
7,13,4,0,,,,3.9623833,0.0,0.0,0.0,8.25439968
7,14,4,0,,,,3.17945,0.0,0.0,0.0,7.3167
7,15,4,0,,,,5.017317,0.0,0.0,0.0,5.8776
7,16,4,0,,,,4.6389832,0.0,0.0,0.0,3.69144984
7,17,4,0,,,,4.8330336,0.0,0.0,0.0,1.98950004
7,18,4,0,,,,2.9297166,0.0,0.0,0.0,0.738799992
7,19,4,0,,,,3.9073834,0.0,0.0,0.0,0.0
7,20,4,0,,,,2.4244666,0.0,0.0,0.0,0.0
7,21,4,0,,,,3.7696667,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.5970833,0.0,0.0,0.0,0.0
7,23,4,0,,,,1.1552666,0.0,0.0,0.0,0.0
7,24,4,0,,,,1.0234417,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.7963,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.9044333,0.0,0.0,0.0,0.0
7,3,5,0,,,,1.0775666,0.0,0.0,0.0,0.0
7,4,5,0,,,,1.3369583,0.0,0.0,0.0,0.0
7,5,5,0,,,,1.6830333,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.44068336,0.0,0.0,0.0,0.768700008
7,7,5,0,,,,0.40100005,0.0,0.0,0.0,2.9256
7,8,5,0,,,,1.2181667,0.0,0.0,0.0,5.16384996
7,9,5,0,,,,0.75205,0.0,0.0,0.0,6.8553
7,10,5,0,,,,1.807,0.0,0.0,0.0,7.9869996
7,11,5,0,,,,1.90695,0.0,0.0,0.0,8.5251
7,12,5,0,,,,2.5807166,0.0,0.0,0.0,8.6157
7,13,5,0,,,,2.0962667,0.0,0.0,0.0,7.8816
7,14,5,0,,,,3.9572666,0.0,0.0,0.0,7.46335032
7,15,5,0,,,,4.05245,0.0,0.0,0.0,6.03144984
7,16,5,0,,,,4.507817,0.0,0.0,0.0,4.21474992
7,17,5,0,,,,3.6703668,0.0,0.0,0.0,2.09165004
7,18,5,0,,,,2.3645666,0.0,0.0,0.0,0.759399996
7,19,5,0,,,,2.00415,0.0,0.0,0.0,0.0
7,20,5,0,,,,1.8890834,0.0,0.0,0.0,0.0
7,21,5,0,,,,1.6241167,0.0,0.0,0.0,0.0
7,22,5,0,,,,3.6046834,0.0,0.0,0.0,0.0
7,23,5,0,,,,1.7089334,0.0,0.0,0.0,0.0
7,24,5,0,,,,2.3964083,0.0,0.0,0.0,0.0
7,1,6,0,,,,1.2142167,0.0,0.0,0.0,0.0
7,2,6,0,,,,2.06075,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.50565,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.51988333,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.8973167,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.7109167,0.0,0.0,0.0,0.809749968
7,7,6,0,,,,1.3972334,0.0,0.0,0.0,2.98255008
7,8,6,0,,,,1.98795,0.0,0.0,0.0,5.12305008
7,9,6,0,,,,2.33905,0.0,0.0,0.0,6.84615
7,10,6,0,,,,1.52545,0.0,0.0,0.0,8.2295004
7,11,6,0,,,,3.4602168,0.0,0.0,0.0,8.96710032
7,12,6,0,,,,1.5066,0.0,0.0,0.0,8.6966004
7,13,6,0,,,,3.8650334,0.0,0.0,0.0,8.1236496
7,14,6,0,,,,3.9225333,0.0,0.0,0.0,7.49505
7,15,6,0,,,,4.857633,0.0,0.0,0.0,6.72394992
7,16,6,0,,,,4.9686666,0.0,0.0,0.0,4.90790004
7,17,6,0,,,,4.9091167,0.0,0.0,0.0,2.52249996
7,18,6,0,,,,4.8814,0.0,0.0,0.0,0.733749984
7,19,6,0,,,,4.7038,0.0,0.0,0.0,0.0
7,20,6,0,,,,4.4964,0.0,0.0,0.0,0.0
7,21,6,0,,,,4.162783,0.0,0.0,0.0,0.0
7,22,6,0,,,,1.7809833,0.0,0.0,0.0,0.0
7,23,6,0,,,,2.7300668,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.9043083,0.0,0.0,0.0,0.0
7,1,7,0,,,,1.16495,0.0,0.0,0.0,0.0
7,2,7,0,,,,1.0477667,0.0,0.0,0.0,0.0
7,3,7,0,,,,1.08245,0.0,0.0,0.0,0.0
7,4,7,0,,,,1.0347667,0.0,0.0,0.0,0.0
7,5,7,0,,,,1.0445167,0.0,0.0,0.0,0.0
7,6,7,0,,,,1.0691,0.0,0.0,0.0,0.21915
7,7,7,0,,,,1.3990166,0.0,0.0,0.0,1.346299992
7,8,7,0,,,,0.6375167,0.0,0.0,0.0,1.8783
7,9,7,0,,,,1.15225,0.0,0.0,0.0,6.04644984
7,10,7,0,,,,1.5960833,0.0,0.0,0.0,5.79049992
7,11,7,0,,,,2.1302834,0.0,0.0,0.0,5.21905008
7,12,7,0,,,,3.1672332,0.0,0.0,0.0,8.89039968
7,13,7,0,,,,3.3996,0.0,0.0,0.0,8.16814968
7,14,7,0,,,,4.0024333,0.0,0.0,0.0,7.50469992
7,15,7,0,,,,2.3485334,0.0,0.0,0.0,6.14865
7,16,7,0,,,,3.7113166,0.0,0.0,0.0,3.57495
7,17,7,0,,,,3.2132833,0.0,0.0,0.0,2.28594996
7,18,7,0,,,,2.4189832,0.0,0.0,0.0,0.57285
7,19,7,0,,,,2.1327333,0.0,0.0,0.0,0.0
7,20,7,0,,,,2.71845,0.0,0.0,0.0,0.0
7,21,7,0,,,,1.9351833,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.5529166,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.1431,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.5126916,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.9917333,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.6382167,0.0,0.0,0.0,0.0
7,3,1,0,,,,1.0904167,0.0,0.0,0.0,0.0
7,4,1,0,,,,1.1262833,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.87098336,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.61221665,0.0,0.0,0.0,0.690350004
7,7,1,0,,,,0.59000003,0.0,0.0,0.0,2.92065
7,8,1,0,,,,0.92766666,0.0,0.0,0.0,5.10110004
7,9,1,0,,,,1.4390666,0.0,0.0,0.0,6.84064968
7,10,1,0,,,,0.9618,0.0,0.0,0.0,8.02555008
7,11,1,0,,,,2.09145,0.0,0.0,0.0,8.6827998
7,12,1,0,,,,1.2024333,0.0,0.0,0.0,8.90839968
7,13,1,0,,,,2.5466,0.0,0.0,0.0,8.4807504
7,14,1,0,,,,2.8693333,0.0,0.0,0.0,7.60114968
7,15,1,0,,,,2.5119,0.0,0.0,0.0,6.1614996
7,16,1,0,,,,2.35055,0.0,0.0,0.0,4.23199992
7,17,1,0,,,,3.8472834,0.0,0.0,0.0,2.06025
7,18,1,0,,,,1.8852834,0.0,0.0,0.0,0.496300008
7,19,1,0,,,,2.9078333,0.0,0.0,0.0,0.0
7,20,1,0,,,,1.4759333,0.0,0.0,0.0,0.0
7,21,1,0,,,,1.5261834,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.2873666,0.0,0.0,0.0,0.0
7,23,1,0,,,,0.9323,0.0,0.0,0.0,0.0
7,24,1,0,,,,0.70404166,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.6594333,0.0,0.0,0.0,0.0
7,2,2,0,,,,1.4850167,0.0,0.0,0.0,0.0
7,3,2,0,,,,2.1366334,0.0,0.0,0.0,0.0
7,4,2,0,,,,1.0663167,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.6649,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.24446666,0.0,0.0,0.0,0.71295
7,7,2,0,,,,0.6665,0.0,0.0,0.0,2.83805004
7,8,2,0,,,,2.6374667,0.0,0.0,0.0,5.03660004
7,9,2,0,,,,0.9094667,0.0,0.0,0.0,6.84075
7,10,2,0,,,,3.1907666,0.0,0.0,0.0,8.03260032
7,11,2,0,,,,3.8175833,0.0,0.0,0.0,8.6825004
7,12,2,0,,,,1.7634833,0.0,0.0,0.0,8.79364968
7,13,2,0,,,,3.8193667,0.0,0.0,0.0,8.4303252
7,14,2,0,,,,3.3527,0.0,0.0,0.0,7.5911496
7,15,2,0,,,,1.6158333,0.0,0.0,0.0,6.09700008
7,16,2,0,,,,2.6330166,0.0,0.0,0.0,4.19175
7,17,2,0,,,,2.5354834,0.0,0.0,0.0,2.07709992
7,18,2,0,,,,1.8424,0.0,0.0,0.0,0.565100004
7,19,2,0,,,,2.2554834,0.0,0.0,0.0,0.0
