month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,20,2,0,,,,2.2947,0.0,0.0,0.0,0.0
7,21,2,0,,,,0.70708334,0.0,0.0,0.0,0.0
7,22,2,0,,,,0.78063333,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.4713,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.61645,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.5258833,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.3041,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.97925,0.0,0.0,0.0,0.0
7,4,3,0,,,,2.1295834,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.34115,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.24725,0.0,0.0,0.0,0.75385002
7,7,3,0,,,,0.21816666,0.0,0.0,0.0,3.00375
7,8,3,0,,,,0.5658167,0.0,0.0,0.0,5.20065
7,9,3,0,,,,0.81158334,0.0,0.0,0.0,6.9920004
7,10,3,0,,,,0.7774334,0.0,0.0,0.0,8.1492
7,11,3,0,,,,0.8466667,0.0,0.0,0.0,8.67
7,12,3,0,,,,1.24565,0.0,0.0,0.0,8.66325
7,13,3,0,,,,1.3888667,0.0,0.0,0.0,8.2608504
7,14,3,0,,,,2.2387667,0.0,0.0,0.0,7.32730008
7,15,3,0,,,,2.8400834,0.0,0.0,0.0,5.86760004
7,16,3,0,,,,4.1555333,0.0,0.0,0.0,4.08765
7,17,3,0,,,,0.64711666,0.0,0.0,0.0,2.04394992
7,18,3,0,,,,2.46175,0.0,0.0,0.0,0.554449992
7,19,3,0,,,,1.1149,0.0,0.0,0.0,0.0
7,20,3,0,,,,2.7437167,0.0,0.0,0.0,0.0
7,21,3,0,,,,1.7325,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.8348167,0.0,0.0,0.0,0.0
7,23,3,0,,,,0.54623336,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.50065,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.48151666,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.48211667,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.92295,0.0,0.0,0.0,0.0
7,4,4,0,,,,2.0200667,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.52708334,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.18675001,0.0,0.0,0.0,0.83690004
7,7,4,0,,,,0.27511665,0.0,0.0,0.0,3.045
7,8,4,0,,,,0.52445,0.0,0.0,0.0,5.2539
7,9,4,0,,,,1.35165,0.0,0.0,0.0,6.9606
7,10,4,0,,,,1.32525,0.0,0.0,0.0,7.85755008
7,11,4,0,,,,0.67588335,0.0,0.0,0.0,7.1030004
7,12,4,0,,,,1.5593333,0.0,0.0,0.0,8.4816
7,13,4,0,,,,1.0013167,0.0,0.0,0.0,8.4170004
7,14,4,0,,,,2.0623333,0.0,0.0,0.0,7.5261
7,15,4,0,,,,2.7854166,0.0,0.0,0.0,6.12110004
7,16,4,0,,,,1.3393167,0.0,0.0,0.0,4.22619984
7,17,4,0,,,,3.4667168,0.0,0.0,0.0,2.121
7,18,4,0,,,,3.0836418,0.0,0.0,0.0,0.544549992
7,19,4,0,,,,2.8801832,0.0,0.0,0.0,0.0
7,20,4,0,,,,2.6791334,0.0,0.0,0.0,0.0
7,21,4,0,,,,3.9079332,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.6095166,0.0,0.0,0.0,0.0
7,23,4,0,,,,0.37631667,0.0,0.0,0.0,0.0
7,24,4,0,,,,0.59734166,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.7377833,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.34965,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.7484,0.0,0.0,0.0,0.0
7,4,5,0,,,,1.0657667,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.5315,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.936,0.0,0.0,0.0,0.72645
7,7,5,0,,,,0.29641667,0.0,0.0,0.0,2.9649
7,8,5,0,,,,0.570725,0.0,0.0,0.0,5.18182512
7,9,5,0,,,,0.5833167,0.0,0.0,0.0,6.9264
7,10,5,0,,,,2.0169168,0.0,0.0,0.0,8.14215
7,11,5,0,,,,0.5266,0.0,0.0,0.0,8.75560032
7,12,5,0,,,,2.94515,0.0,0.0,0.0,8.8713
7,13,5,0,,,,1.2295834,0.0,0.0,0.0,8.44335
7,14,5,0,,,,5.6427,0.0,0.0,0.0,7.49869992
7,15,5,0,,,,1.5734167,0.0,0.0,0.0,6.0099
7,16,5,0,,,,4.2014666,0.0,0.0,0.0,4.11789996
7,17,5,0,,,,2.6740832,0.0,0.0,0.0,2.02149996
7,18,5,0,,,,3.5613666,0.0,0.0,0.0,0.500050008
7,19,5,0,,,,1.8196,0.0,0.0,0.0,0.0
7,20,5,0,,,,0.96676666,0.0,0.0,0.0,0.0
7,21,5,0,,,,1.2679,0.0,0.0,0.0,0.0
7,22,5,0,,,,2.4776666,0.0,0.0,0.0,0.0
7,23,5,0,,,,0.99275,0.0,0.0,0.0,0.0
7,24,5,0,,,,0.89103335,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.47825,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.6905334,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.41993338,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.37135005,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.3271334,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.62835,0.0,0.0,0.0,0.668950008
7,7,6,0,,,,0.83095,0.0,0.0,0.0,2.79544992
7,8,6,0,,,,0.44618335,0.0,0.0,0.0,4.90940004
7,9,6,0,,,,1.3808666,0.0,0.0,0.0,6.7252002
7,10,6,0,,,,0.9235,0.0,0.0,0.0,7.965
7,11,6,0,,,,3.0997334,0.0,0.0,0.0,8.6562504
7,12,6,0,,,,1.85935,0.0,0.0,0.0,8.8091496
7,13,6,0,,,,2.9659333,0.0,0.0,0.0,6.3318504
7,14,6,0,,,,4.2987666,0.0,0.0,0.0,7.2993504
7,15,6,0,,,,4.127683,0.0,0.0,0.0,5.985
7,16,6,0,,,,4.11665,0.0,0.0,0.0,4.17055008
7,17,6,0,,,,2.42225,0.0,0.0,0.0,2.04169992
7,18,6,0,,,,1.4082167,0.0,0.0,0.0,0.57225
7,19,6,0,,,,1.57475,0.0,0.0,0.0,0.0
7,20,6,0,,,,1.0616333,0.0,0.0,0.0,0.0
7,21,6,0,,,,0.89015,0.0,0.0,0.0,0.0
7,22,6,0,,,,1.0221666,0.0,0.0,0.0,0.0
7,23,6,0,,,,0.81811666,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.42419168,0.0,0.0,0.0,0.0
7,1,7,0,,,,1.71405,0.0,0.0,0.0,0.0
7,2,7,0,,,,1.7871,0.0,0.0,0.0,0.0
7,3,7,0,,,,1.3689166,0.0,0.0,0.0,0.0
7,4,7,0,,,,1.49505,0.0,0.0,0.0,0.0
7,5,7,0,,,,1.2382333,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.4815667,0.0,0.0,0.0,0.53239998
7,7,7,0,,,,0.6332167,0.0,0.0,0.0,2.50995
7,8,7,0,,,,1.3506167,0.0,0.0,0.0,4.65100008
7,9,7,0,,,,1.1856834,0.0,0.0,0.0,6.53839968
7,10,7,0,,,,1.3403667,0.0,0.0,0.0,7.81330008
7,11,7,0,,,,3.3740168,0.0,0.0,0.0,8.1644502
7,12,7,0,,,,3.2582,0.0,0.0,0.0,7.7951496
7,13,7,0,,,,1.8097,0.0,0.0,0.0,7.43239968
7,14,7,0,,,,2.6938834,0.0,0.0,0.0,7.4049252
7,15,7,0,,,,4.01755,0.0,0.0,0.0,6.03705
7,16,7,0,,,,4.445483,0.0,0.0,0.0,4.0725
7,17,7,0,,,,3.97005,0.0,0.0,0.0,2.0505
7,18,7,0,,,,2.0866168,0.0,0.0,0.0,0.606199992
7,19,7,0,,,,2.01515,0.0,0.0,0.0,0.0
7,20,7,0,,,,1.2728667,0.0,0.0,0.0,0.0
7,21,7,0,,,,1.65555,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.8100166,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.0813667,0.0,0.0,0.0,0.0
7,24,7,0,,,,0.84654164,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.81905,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.9533333,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.8750167,0.0,0.0,0.0,0.0
7,4,1,0,,,,1.4781834,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.84106666,0.0,0.0,0.0,0.0
7,6,1,0,,,,1.0115,0.0,0.0,0.0,0.65145
7,7,1,0,,,,0.6686,0.0,0.0,0.0,2.50185
7,8,1,0,,,,0.9540167,0.0,0.0,0.0,4.78809996
7,9,1,0,,,,0.97538334,0.0,0.0,0.0,6.60094992
7,10,1,0,,,,0.7673333,0.0,0.0,0.0,7.8782496
7,11,1,0,,,,1.1575167,0.0,0.0,0.0,8.5640004
7,12,1,0,,,,1.3946,0.0,0.0,0.0,8.7119502
7,13,1,0,,,,3.7044,0.0,0.0,0.0,8.3321496
7,14,1,0,,,,3.1751168,0.0,0.0,0.0,7.4163996
7,15,1,0,,,,3.8345168,0.0,0.0,0.0,5.95245
7,16,1,0,,,,4.2379665,0.0,0.0,0.0,4.0623
7,17,1,0,,,,3.6870167,0.0,0.0,0.0,2.01280008
7,18,1,0,,,,3.68285,0.0,0.0,0.0,0.582550008
7,19,1,0,,,,1.0435166,0.0,0.0,0.0,0.0
7,20,1,0,,,,2.2625167,0.0,0.0,0.0,0.0
7,21,1,0,,,,1.8018,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.9229333,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.1198666,0.0,0.0,0.0,0.0
7,24,1,0,,,,1.0313833,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.68901664,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.9641167,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.71143335,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.65718335,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.79576665,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.4878,0.0,0.0,0.0,0.613699992
7,7,2,0,,,,0.79361665,0.0,0.0,0.0,2.72769996
7,8,2,0,,,,1.366,0.0,0.0,0.0,4.92744984
7,9,2,0,,,,1.5232167,0.0,0.0,0.0,6.6956004
7,10,2,0,,,,1.33265,0.0,0.0,0.0,7.99105008
7,11,2,0,,,,1.49805,0.0,0.0,0.0,8.61985032
7,12,2,0,,,,2.6908667,0.0,0.0,0.0,8.4965004
7,13,2,0,,,,2.5502334,0.0,0.0,0.0,8.0049
7,14,2,0,,,,2.2321334,0.0,0.0,0.0,5.57514996
7,15,2,0,,,,1.2603667,0.0,0.0,0.0,2.69900004
7,16,2,0,,,,3.9718833,0.0,0.0,0.0,3.83435004
7,17,2,0,,,,2.0204167,0.0,0.0,0.0,2.08250004
7,18,2,0,,,,1.7539,0.0,0.0,0.0,0.593499984
7,19,2,0,,,,1.40735,0.0,0.0,0.0,0.0
7,20,2,0,,,,2.30915,0.0,0.0,0.0,0.0
7,21,2,0,,,,0.9536333,0.0,0.0,0.0,0.0
7,22,2,0,,,,1.6204333,0.0,0.0,0.0,0.0
7,23,2,0,,,,3.1978,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.8076,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.83945,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.62755,0.0,0.0,0.0,0.0
7,3,3,0,,,,1.1479167,0.0,0.0,0.0,0.0
7,4,3,0,,,,1.3535167,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.96386665,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.661,0.0,0.0,0.0,0.263749992
7,7,3,0,,,,0.6347333,0.0,0.0,0.0,2.81574996
7,8,3,0,,,,0.6306667,0.0,0.0,0.0,4.55784996
7,9,3,0,,,,1.12325,0.0,0.0,0.0,5.75439996
7,10,3,0,,,,3.0793166,0.0,0.0,0.0,6.13734996
7,11,3,0,,,,0.53148335,0.0,0.0,0.0,8.355
7,12,3,0,,,,1.20745,0.0,0.0,0.0,8.6767998
7,13,3,0,,,,2.3578668,0.0,0.0,0.0,6.79275
7,14,3,0,,,,2.97585,0.0,0.0,0.0,7.94805
7,15,3,0,,,,2.16085,0.0,0.0,0.0,3.78844992
7,16,3,0,,,,1.43575,0.0,0.0,0.0,4.24125
7,17,3,0,,,,1.7170833,0.0,0.0,0.0,2.03205
7,18,3,0,,,,2.1728168,0.0,0.0,0.0,0.54225
7,19,3,0,,,,2.6687167,0.0,0.0,0.0,0.0
7,20,3,0,,,,2.7424333,0.0,0.0,0.0,0.0
7,21,3,0,,,,2.4017,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.5284333,0.0,0.0,0.0,0.0
7,23,3,0,,,,0.61251664,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.48905835,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.92898333,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.60961664,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.40363333,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.20825003,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.34915003,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.33623335,0.0,0.0,0.0,0.597799992
7,7,4,0,,,,0.32480007,0.0,0.0,0.0,2.7699
7,8,4,0,,,,0.3455167,0.0,0.0,0.0,4.99144992
7,9,4,0,,,,0.39873335,0.0,0.0,0.0,6.7140498
7,10,4,0,,,,0.52680004,0.0,0.0,0.0,8.0259
7,11,4,0,,,,1.5566,0.0,0.0,0.0,8.7936
7,12,4,0,,,,3.0968,0.0,0.0,0.0,8.95564968
7,13,4,0,,,,3.6269667,0.0,0.0,0.0,8.56369992
7,14,4,0,,,,4.8444166,0.0,0.0,0.0,7.77205008
7,15,4,0,,,,2.5375333,0.0,0.0,0.0,6.16294992
7,16,4,0,,,,2.9149334,0.0,0.0,0.0,4.18389996
7,17,4,0,,,,1.6627667,0.0,0.0,0.0,2.00005008
7,18,4,0,,,,1.6126833,0.0,0.0,0.0,0.417249984
7,19,4,0,,,,1.6289333,0.0,0.0,0.0,0.0
7,20,4,0,,,,1.43795,0.0,0.0,0.0,0.0
7,21,4,0,,,,0.6742,0.0,0.0,0.0,0.0
7,22,4,0,,,,0.9371167,0.0,0.0,0.0,0.0
7,23,4,0,,,,0.5118333,0.0,0.0,0.0,0.0
7,24,4,0,,,,0.79355,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.48481667,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.4258667,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.75366664,0.0,0.0,0.0,0.0
7,4,5,0,,,,1.0876833,0.0,0.0,0.0,0.0
7,5,5,0,,,,1.04675,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.20178333,0.0,0.0,0.0,0.677449992
7,7,5,0,,,,0.72511667,0.0,0.0,0.0,3.00130008
7,8,5,0,,,,0.8261333,0.0,0.0,0.0,5.31290004
7,9,5,0,,,,0.54878336,0.0,0.0,0.0,7.0590498
7,10,5,0,,,,0.73005,0.0,0.0,0.0,8.3246496
7,11,5,0,,,,0.63663334,0.0,0.0,0.0,9.03514968
7,12,5,0,,,,0.9419,0.0,0.0,0.0,9.08539968
7,13,5,0,,,,1.2896334,0.0,0.0,0.0,8.6879502
7,14,5,0,,,,1.3256167,0.0,0.0,0.0,7.70115
7,15,5,0,,,,3.0061834,0.0,0.0,0.0,6.1545
7,16,5,0,,,,1.3749667,0.0,0.0,0.0,4.20615
7,17,5,0,,,,1.5026,0.0,0.0,0.0,1.99545
7,18,5,0,,,,2.0393333,0.0,0.0,0.0,0.453249984
7,19,5,0,,,,1.9451333,0.0,0.0,0.0,0.0
7,20,5,0,,,,2.09745,0.0,0.0,0.0,0.0
7,21,5,0,,,,1.9081833,0.0,0.0,0.0,0.0
7,22,5,0,,,,0.54123336,0.0,0.0,0.0,0.0
7,23,5,0,,,,0.83526665,0.0,0.0,0.0,0.0
7,24,5,0,,,,1.2219666,0.0,0.0,0.0,0.0
7,1,6,0,,,,3.298375,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.3953,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.37048334,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.43926665,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.23598333,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.5108333,0.0,0.0,0.0,0.687999984
7,7,6,0,,,,0.98905,0.0,0.0,0.0,2.91800004
7,8,6,0,,,,1.56015,0.0,0.0,0.0,5.12605008
7,9,6,0,,,,0.45261666,0.0,0.0,0.0,6.86005008
7,10,6,0,,,,0.7576,0.0,0.0,0.0,8.0274996
7,11,6,0,,,,1.6962334,0.0,0.0,0.0,8.7161496
7,12,6,0,,,,2.3914833,0.0,0.0,0.0,8.7897504
7,13,6,0,,,,1.6967167,0.0,0.0,0.0,8.3388996
7,14,6,0,,,,2.0751166,0.0,0.0,0.0,7.4031
7,15,6,0,,,,1.7723833,0.0,0.0,0.0,5.8827
7,16,6,0,,,,2.1562667,0.0,0.0,0.0,3.96234996
7,17,6,0,,,,2.7476332,0.0,0.0,0.0,1.90115004
7,18,6,0,,,,1.8463833,0.0,0.0,0.0,0.4668
7,19,6,0,,,,2.0147333,0.0,0.0,0.0,0.06855
7,20,6,0,,,,2.458,0.0,0.0,0.0,0.0
7,21,6,0,,,,2.05735,0.0,0.0,0.0,0.0
7,22,6,0,,,,2.2980332,0.0,0.0,0.0,0.0
7,23,6,0,,,,1.9264333,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.638725,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.7722,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.65985,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.47211668,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.61481667,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.2515,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.45181668,0.0,0.0,0.0,0.576199992
7,7,7,0,,,,0.73635,0.0,0.0,0.0,2.61834996
7,8,7,0,,,,1.7484,0.0,0.0,0.0,4.81944984
7,9,7,0,,,,0.5729833,0.0,0.0,0.0,6.5523504
7,10,7,0,,,,1.0412667,0.0,0.0,0.0,7.80435
7,11,7,0,,,,1.00135,0.0,0.0,0.0,8.45185032
7,12,7,0,,,,1.08305,0.0,0.0,0.0,8.61439968
7,13,7,0,,,,1.3219,0.0,0.0,0.0,8.2250004
7,14,7,0,,,,2.9643834,0.0,0.0,0.0,7.158
7,15,7,0,,,,1.8233,0.0,0.0,0.0,5.73550008
7,16,7,0,,,,2.4548666,0.0,0.0,0.0,3.78975
7,17,7,0,,,,1.2204833,0.0,0.0,0.0,1.87074996
7,18,7,0,,,,2.3819,0.0,0.0,0.0,0.476499984
7,19,7,0,,,,1.9252167,0.0,0.0,0.0,0.070299996
7,20,7,0,,,,0.9264,0.0,0.0,0.0,0.0
7,21,7,0,,,,1.07895,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.1803666,0.0,0.0,0.0,0.0
7,23,7,0,,,,0.7586167,0.0,0.0,0.0,0.0
7,24,7,0,,,,0.39820004,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.29708338,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.3401667,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.6278667,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.8961,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.65,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.38695005,0.0,0.0,0.0,0.447249984
7,7,1,0,,,,0.329,0.0,0.0,0.0,1.87415004
7,8,1,0,,,,0.48655003,0.0,0.0,0.0,3.97535004
7,9,1,0,,,,0.43098333,0.0,0.0,0.0,3.40985004
7,10,1,0,,,,0.37090003,0.0,0.0,0.0,2.10165
7,11,1,0,,,,0.34861672,0.0,0.0,0.0,1.78824996
7,12,1,0,,,,0.6198334,0.0,0.0,0.0,1.87309992
7,13,1,0,,,,0.4365334,0.0,0.0,0.0,4.67005008
7,14,1,0,,,,0.9573,0.0,0.0,0.0,5.8023
7,15,1,0,,,,1.2832834,0.0,0.0,0.0,4.29159996
7,16,1,0,,,,1.1165667,0.0,0.0,0.0,5.13369984
7,17,1,0,,,,1.3758167,0.0,0.0,0.0,1.90905
7,18,1,0,,,,1.3988167,0.0,0.0,0.0,0.5007
7,19,1,0,,,,0.9540333,0.0,0.0,0.0,0.098150004
7,20,1,0,,,,1.0498667,0.0,0.0,0.0,0.0
7,21,1,0,,,,1.4924834,0.0,0.0,0.0,0.0
7,22,1,0,,,,0.5289,0.0,0.0,0.0,0.0
7,23,1,0,,,,2.4290333,0.0,0.0,0.0,0.0
7,24,1,0,,,,0.17461671,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.16368334,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.21265002,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.52148336,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.70788336,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.2731,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.26105,0.0,0.0,0.0,0.249250008
7,7,2,0,,,,0.25696668,0.0,0.0,0.0,2.09694996
7,8,2,0,,,,0.25825,0.0,0.0,0.0,3.2613
7,9,2,0,,,,0.1802,0.0,0.0,0.0,2.84890008
7,10,2,0,,,,0.15010005,0.0,0.0,0.0,5.8704
7,11,2,0,,,,3.0034833,0.0,0.0,0.0,7.1634
7,12,2,0,,,,0.19295,0.0,0.0,0.0,7.73794992
7,13,2,0,,,,0.61301666,0.0,0.0,0.0,8.5122504
7,14,2,0,,,,0.74978334,0.0,0.0,0.0,6.9570498
7,15,2,0,,,,3.0242333,0.0,0.0,0.0,5.7579
7,16,2,0,,,,3.1806834,0.0,0.0,0.0,3.92765004
7,17,2,0,,,,0.6198,0.0,0.0,0.0,1.324000032
7,18,2,0,,,,1.1488333,0.0,0.0,0.0,0.506649996
7,19,2,0,,,,2.2326667,0.0,0.0,0.0,0.0592000008
7,20,2,0,,,,2.5772,0.0,0.0,0.0,0.0
7,21,2,0,,,,0.63673335,0.0,0.0,0.0,0.0
7,22,2,0,,,,0.34973332,0.0,0.0,0.0,0.0
7,23,2,0,,,,0.58536667,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.23417503,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.75526667,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.26751667,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.49228334,0.0,0.0,0.0,0.0
7,4,3,0,,,,2.4162333,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.067283385,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.07456671,0.0,0.0,0.0,0.52965
7,7,3,0,,,,0.09186671,0.0,0.0,0.0,2.59715004
7,8,3,0,,,,0.0889167,0.0,0.0,0.0,4.87305
7,9,3,0,,,,0.046850003,0.0,0.0,0.0,6.62419992
7,10,3,0,,,,0.32551673,0.0,0.0,0.0,7.80255
7,11,3,0,,,,0.5988667,0.0,0.0,0.0,8.4974502
7,12,3,0,,,,2.73945,0.0,0.0,0.0,8.6772504
7,13,3,0,,,,1.5315167,0.0,0.0,0.0,8.25769992
7,14,3,0,,,,3.5680833,0.0,0.0,0.0,7.35525
7,15,3,0,,,,2.5369666,0.0,0.0,0.0,5.9142
7,16,3,0,,,,1.3486334,0.0,0.0,0.0,3.97535004
7,17,3,0,,,,2.1855667,0.0,0.0,0.0,1.8753
7,18,3,0,,,,2.9045668,0.0,0.0,0.0,0.40455
7,19,3,0,,,,1.1551666,0.0,0.0,0.0,0.0406000008
7,20,3,0,,,,3.0400333,0.0,0.0,0.0,0.0
7,21,3,0,,,,3.4037166,0.0,0.0,0.0,0.0
7,22,3,0,,,,0.8964,0.0,0.0,0.0,0.0
7,23,3,0,,,,0.71278334,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.6195167,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.50406665,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.252875,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.88636667,0.0,0.0,0.0,0.0
7,4,4,0,,,,1.0571834,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.6092333,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.27753332,0.0,0.0,0.0,0.59145
7,7,4,0,,,,0.23591666,0.0,0.0,0.0,2.74090008
7,8,4,0,,,,0.72543335,0.0,0.0,0.0,5.04165
7,9,4,0,,,,0.84675,0.0,0.0,0.0,6.7616004
7,10,4,0,,,,1.02355,0.0,0.0,0.0,7.47055008
7,11,4,0,,,,3.9765167,0.0,0.0,0.0,8.7419502
7,12,4,0,,,,2.3337667,0.0,0.0,0.0,8.67285
7,13,4,0,,,,1.6430167,0.0,0.0,0.0,8.29294992
7,14,4,0,,,,2.6001,0.0,0.0,0.0,7.16655
7,15,4,0,,,,3.8976667,0.0,0.0,0.0,4.08084996
7,16,4,0,,,,1.3371,0.0,0.0,0.0,3.54365004
7,17,4,0,,,,1.63115,0.0,0.0,0.0,1.58595
7,18,4,0,,,,1.3202333,0.0,0.0,0.0,0.4728
7,19,4,0,,,,2.5382333,0.0,0.0,0.0,0.0182500008
7,20,4,0,,,,0.8966167,0.0,0.0,0.0,0.0
7,21,4,0,,,,0.53943336,0.0,0.0,0.0,0.0
7,22,4,0,,,,0.9772,0.0,0.0,0.0,0.0
7,23,4,0,,,,0.789275,0.0,0.0,0.0,0.0
7,24,4,0,,,,0.9990417,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.66408336,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.49615,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.20198333,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.94215,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.74595,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.9241667,0.0,0.0,0.0,0.574300008
7,7,5,0,,,,0.72433335,0.0,0.0,0.0,2.80459992
7,8,5,0,,,,0.5782,0.0,0.0,0.0,5.0484
7,9,5,0,,,,1.6519166,0.0,0.0,0.0,6.8504256
7,10,5,0,,,,1.2255167,0.0,0.0,0.0,8.0613996
7,11,5,0,,,,0.5261,0.0,0.0,0.0,8.7380004
7,12,5,0,,,,0.98723334,0.0,0.0,0.0,8.8550004
7,13,5,0,,,,1.715,0.0,0.0,0.0,8.4431496
7,14,5,0,,,,3.9092667,0.0,0.0,0.0,7.527
7,15,5,0,,,,4.2047668,0.0,0.0,0.0,6.02680008
7,16,5,0,,,,1.6913167,0.0,0.0,0.0,4.06069992
7,17,5,0,,,,1.9505334,0.0,0.0,0.0,1.87684992
7,18,5,0,,,,2.4049666,0.0,0.0,0.0,0.3849
7,19,5,0,,,,1.99615,0.0,0.0,0.0,0.0252500004
7,20,5,0,,,,2.78815,0.0,0.0,0.0,0.0
7,21,5,0,,,,3.22355,0.0,0.0,0.0,0.0
7,22,5,0,,,,2.3372667,0.0,0.0,0.0,0.0
7,23,5,0,,,,1.40555,0.0,0.0,0.0,0.0
7,24,5,0,,,,1.5030416,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.4308,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.35071668,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.55535,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.9856167,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.33228335,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.27785,0.0,0.0,0.0,0.60105
7,7,6,0,,,,0.25506666,0.0,0.0,0.0,2.76534996
7,8,6,0,,,,1.3782667,0.0,0.0,0.0,4.91980008
7,9,6,0,,,,1.0799,0.0,0.0,0.0,6.6858504
7,10,6,0,,,,1.2787666,0.0,0.0,0.0,7.95375
7,11,6,0,,,,0.8879167,0.0,0.0,0.0,8.6385
7,12,6,0,,,,1.0269,0.0,0.0,0.0,8.76319992
7,13,6,0,,,,1.7887666,0.0,0.0,0.0,8.29875
7,14,6,0,,,,4.2121167,0.0,0.0,0.0,7.3379502
7,15,6,0,,,,3.86305,0.0,0.0,0.0,5.85025008
7,16,6,0,,,,3.2965834,0.0,0.0,0.0,3.90005016
7,17,6,0,,,,1.7469,0.0,0.0,0.0,1.80394992
7,18,6,0,,,,1.9283,0.0,0.0,0.0,0.413800008
7,19,6,0,,,,2.3113832,0.0,0.0,0.0,0.04125
7,20,6,0,,,,1.5222,0.0,0.0,0.0,0.0
7,21,6,0,,,,1.8435,0.0,0.0,0.0,0.0
7,22,6,0,,,,0.6379167,0.0,0.0,0.0,0.0
7,23,6,0,,,,0.6648167,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.381875,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.5071667,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.2858,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.21975,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.14263333,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.15968333,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.41138333,0.0,0.0,0.0,0.262100004
7,7,7,0,,,,0.12946671,0.0,0.0,0.0,2.59359996
7,8,7,0,,,,0.17148337,0.0,0.0,0.0,4.73895
7,9,7,0,,,,0.8997,0.0,0.0,0.0,6.51645
7,10,7,0,,,,0.5242,0.0,0.0,0.0,7.7577
7,11,7,0,,,,0.41801667,0.0,0.0,0.0,8.4192
7,12,7,0,,,,2.5934167,0.0,0.0,0.0,8.5185498
7,13,7,0,,,,0.78063333,0.0,0.0,0.0,8.10814968
7,14,7,0,,,,0.6468667,0.0,0.0,0.0,7.10560032
7,15,7,0,,,,1.7398834,0.0,0.0,0.0,5.60589996
7,16,7,0,,,,3.6344,0.0,0.0,0.0,3.73549992
7,17,7,0,,,,1.0017834,0.0,0.0,0.0,1.74665004
7,18,7,0,,,,2.1365666,0.0,0.0,0.0,0.41385
7,19,7,0,,,,1.9564834,0.0,0.0,0.0,0.0431000004
7,20,7,0,,,,2.35105,0.0,0.0,0.0,0.0
7,21,7,0,,,,1.6248667,0.0,0.0,0.0,0.0
7,22,7,0,,,,0.69195,0.0,0.0,0.0,0.0
7,23,7,0,,,,0.8383333,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.8225,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.36696666,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.61976665,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.5732667,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.68298334,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.26316667,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.23463333,0.0,0.0,0.0,0.538699992
7,7,1,0,,,,0.27113333,0.0,0.0,0.0,2.48959992
7,8,1,0,,,,0.21768335,0.0,0.0,0.0,4.64585004
7,9,1,0,,,,0.39291668,0.0,0.0,0.0,6.4177998
7,10,1,0,,,,1.0994834,0.0,0.0,0.0,7.5918504
7,11,1,0,,,,2.9810667,0.0,0.0,0.0,8.2884
7,12,1,0,,,,0.1664334,0.0,0.0,0.0,8.06485032
7,13,1,0,,,,1.2166333,0.0,0.0,0.0,8.03925
7,14,1,0,,,,4.04305,0.0,0.0,0.0,7.0447998
7,15,1,0,,,,3.24665,0.0,0.0,0.0,5.66749992
7,16,1,0,,,,1.0303667,0.0,0.0,0.0,4.17639996
7,17,1,0,,,,2.46845,0.0,0.0,0.0,1.83880008
7,18,1,0,,,,3.7335835,0.0,0.0,0.0,0.402799992
7,19,1,0,,,,2.0121334,0.0,0.0,0.0,0.060200004
7,20,1,0,,,,2.54975,0.0,0.0,0.0,0.0
7,21,1,0,,,,3.6390166,0.0,0.0,0.0,0.0
7,22,1,0,,,,0.59195,0.0,0.0,0.0,0.0
7,23,1,0,,,,0.60925,0.0,0.0,0.0,0.0
