month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,24,7,0,,,,0.63045,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.8168667,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.9285333,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.40106666,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.96785,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.39808333,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.99095,0.0,0.0,0.0,0.02395
8,7,1,0,,,,0.94366664,0.0,0.0,0.0,0.12755
8,8,1,0,,,,2.0174167,0.0,0.0,0.0,0.40006668
8,9,1,0,,,,3.1141834,0.0,0.0,0.0,0.95291668
8,10,1,0,,,,3.1016333,0.0,0.0,0.0,1.56911668
8,11,1,0,,,,3.6635168,0.0,0.0,0.0,2.1003832
8,12,1,0,,,,3.96365,0.0,0.0,0.0,2.4756
8,13,1,0,,,,4.58375,0.0,0.0,0.0,2.68093336
8,14,1,0,,,,3.0112333,0.0,0.0,0.0,2.69856664
8,15,1,0,,,,1.41055,0.0,0.0,0.0,2.5623332
8,16,1,0,,,,2.7819,0.0,0.0,0.0,2.19268336
8,17,1,0,,,,0.8875667,0.0,0.0,0.0,1.6265
8,18,1,0,,,,0.038016725,0.0,0.0,0.0,0.7586
8,19,1,0,,,,2.37675,0.0,0.0,0.0,0.0634
8,20,1,0,,,,1.7800333,0.0,0.0,0.0,0.0
8,21,1,0,,,,1.89975,0.0,0.0,0.0,0.0
8,22,1,0,,,,1.3950666,0.0,0.0,0.0,0.0
8,23,1,0,,,,0.46668333,0.0,0.0,0.0,0.0
8,24,1,0,,,,0.4093625,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.41468334,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.40603334,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.40656668,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.41251665,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.38946667,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.38328335,0.0,0.0,0.0,0.028583334
8,7,2,0,,,,1.27275,0.0,0.0,0.0,0.143766664
8,8,2,0,,,,0.9623167,0.0,0.0,0.0,0.39361668
8,9,2,0,,,,1.3203833,0.0,0.0,0.0,0.93651668
8,10,2,0,,,,2.5424166,0.0,0.0,0.0,1.52961668
8,11,2,0,,,,3.5653167,0.0,0.0,0.0,2.0511668
8,12,2,0,,,,4.2911167,0.0,0.0,0.0,2.4354
8,13,2,0,,,,1.0600667,0.0,0.0,0.0,2.62485
8,14,2,0,,,,3.4659667,0.0,0.0,0.0,2.6606
8,15,2,0,,,,3.4834166,0.0,0.0,0.0,2.50331664
8,16,2,0,,,,2.8661335,0.0,0.0,0.0,2.1651668
8,17,2,0,,,,2.6472332,0.0,0.0,0.0,1.6283
8,18,2,0,,,,1.9205,0.0,0.0,0.0,0.7709
8,19,2,0,,,,1.8882834,0.0,0.0,0.0,0.06885
8,20,2,0,,,,1.4274167,0.0,0.0,0.0,0.0
8,21,2,0,,,,0.82236665,0.0,0.0,0.0,0.0
8,22,2,0,,,,0.914,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.0543166,0.0,0.0,0.0,0.0
8,24,2,0,,,,0.44785833,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.944,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.44246668,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.43698335,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.67303336,0.0,0.0,0.0,0.0
8,5,3,0,,,,1.1650333,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.43633333,0.0,0.0,0.0,0.03375
8,7,3,0,,,,1.0566167,0.0,0.0,0.0,0.1481
8,8,3,0,,,,1.0178666,0.0,0.0,0.0,0.39145
8,9,3,0,,,,0.9087167,0.0,0.0,0.0,0.89875
8,10,3,0,,,,0.81634164,0.0,0.0,0.0,1.4439584
8,11,3,0,,,,0.3887,0.0,0.0,0.0,2.1291668
8,12,3,0,,,,0.34815,0.0,0.0,0.0,2.48385
8,13,3,0,,,,0.33685,0.0,0.0,0.0,2.69585
8,14,3,0,,,,0.31243333,0.0,0.0,0.0,2.7254834
8,15,3,0,,,,0.32771668,0.0,0.0,0.0,2.5654834
8,16,3,0,,,,0.31816667,0.0,0.0,0.0,2.2114
8,17,3,0,,,,1.6297,0.0,0.0,0.0,1.66188332
8,18,3,0,,,,2.8653,0.0,0.0,0.0,0.76961664
8,19,3,0,,,,2.90875,0.0,0.0,0.0,0.061066664
8,20,3,0,,,,2.5363834,0.0,0.0,0.0,0.0
8,21,3,0,,,,1.6745833,0.0,0.0,0.0,0.0
8,22,3,0,,,,1.16765,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.1197333,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.73583335,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.7748,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.85646665,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.5043667,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.7697167,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.36588332,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.35385,0.0,0.0,0.0,0.019583334
8,7,4,0,,,,0.36265,0.0,0.0,0.0,0.15125
8,8,4,0,,,,0.35778335,0.0,0.0,0.0,0.4005
8,9,4,0,,,,0.33911666,0.0,0.0,0.0,0.94903332
8,10,4,0,,,,0.3504,0.0,0.0,0.0,1.52798328
8,11,4,0,,,,0.35061666,0.0,0.0,0.0,2.0618668
8,12,4,0,,,,0.31635,0.0,0.0,0.0,2.44153344
8,13,4,0,,,,0.2753,0.0,0.0,0.0,2.66121656
8,14,4,0,,,,0.25515,0.0,0.0,0.0,2.7136168
8,15,4,0,,,,0.27553332,0.0,0.0,0.0,2.57218336
8,16,4,0,,,,0.2749,0.0,0.0,0.0,2.1956
8,17,4,0,,,,0.34005,0.0,0.0,0.0,1.6106
8,18,4,0,,,,0.7634,0.0,0.0,0.0,0.71913336
8,19,4,0,,,,3.4438834,0.0,0.0,0.0,0.052383336
8,20,4,0,,,,2.7360334,0.0,0.0,0.0,0.0
8,21,4,0,,,,1.3578167,0.0,0.0,0.0,0.0
8,22,4,0,,,,1.1681833,0.0,0.0,0.0,0.0
8,23,4,0,,,,1.0768167,0.0,0.0,0.0,0.0
8,24,4,0,,,,0.5734917,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.61065,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.67008334,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.74576664,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.40358335,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.59201664,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.9037667,0.0,0.0,0.0,0.0273
8,7,5,0,,,,0.72251666,0.0,0.0,0.0,0.15
8,8,5,0,,,,0.46883333,0.0,0.0,0.0,0.41446668
8,9,5,0,,,,0.68563336,0.0,0.0,0.0,0.94588336
8,10,5,0,,,,1.0784333,0.0,0.0,0.0,1.55661668
8,11,5,0,,,,1.0269333,0.0,0.0,0.0,2.08978344
8,12,5,0,,,,0.71776664,0.0,0.0,0.0,2.48131664
8,13,5,0,,,,1.1446,0.0,0.0,0.0,2.69818336
8,14,5,0,,,,1.1223333,0.0,0.0,0.0,2.7360166
8,15,5,0,,,,1.2239,0.0,0.0,0.0,2.5983668
8,16,5,0,,,,1.6608917,0.0,0.0,0.0,2.24717504
8,17,5,0,,,,2.0675416,0.0,0.0,0.0,1.7005
8,18,5,0,,,,1.48845,0.0,0.0,0.0,0.81985
8,19,5,0,,,,1.3744833,0.0,0.0,0.0,0.064533332
8,20,5,0,,,,2.2112834,0.0,0.0,0.0,0.0
8,21,5,0,,,,1.4645,0.0,0.0,0.0,0.0
8,22,5,0,,,,1.7514,0.0,0.0,0.0,0.0
8,23,5,0,,,,1.2798667,0.0,0.0,0.0,0.0
8,24,5,0,,,,1.0647416,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.41595,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.96463335,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.40118334,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.41051668,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.8433,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.32855,0.0,0.0,0.0,0.0235
8,7,6,0,,,,0.93441665,0.0,0.0,0.0,0.146383332
8,8,6,0,,,,0.90678334,0.0,0.0,0.0,0.41088332
8,9,6,0,,,,0.8650333,0.0,0.0,0.0,0.94781664
8,10,6,0,,,,0.40888333,0.0,0.0,0.0,1.57075
8,11,6,0,,,,0.33598334,0.0,0.0,0.0,2.10393336
8,12,6,0,,,,0.5945,0.0,0.0,0.0,2.4885
8,13,6,0,,,,0.49333334,0.0,0.0,0.0,2.7125166
8,14,6,0,,,,0.7385167,0.0,0.0,0.0,2.75981664
8,15,6,0,,,,2.37575,0.0,0.0,0.0,2.635
8,16,6,0,,,,0.3189,0.0,0.0,0.0,2.2816668
8,17,6,0,,,,0.33093333,0.0,0.0,0.0,1.71213332
8,18,6,0,,,,0.34671667,0.0,0.0,0.0,0.81598332
8,19,6,0,,,,0.34876665,0.0,0.0,0.0,0.06335
8,20,6,0,,,,0.36248332,0.0,0.0,0.0,0.0
8,21,6,0,,,,0.35765,0.0,0.0,0.0,0.0
8,22,6,0,,,,0.36373332,0.0,0.0,0.0,0.0
8,23,6,0,,,,0.36125,0.0,0.0,0.0,0.0
8,24,6,0,,,,0.3672,0.0,0.0,0.0,0.0
8,1,7,0,,,,0.3711,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.3506,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.31078333,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.32375,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.48793334,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.37393335,0.0,0.0,0.0,0.0232666664
8,7,7,0,,,,0.35466668,0.0,0.0,0.0,0.13353334
8,8,7,0,,,,0.35441667,0.0,0.0,0.0,0.402166656
8,9,7,0,,,,0.36445,0.0,0.0,0.0,0.94415
8,10,7,0,,,,0.34373334,0.0,0.0,0.0,1.56951672
8,11,7,0,,,,0.31371668,0.0,0.0,0.0,2.10553344
8,12,7,0,,,,3.0622833,0.0,0.0,0.0,2.49318336
8,13,7,0,,,,2.6678834,0.0,0.0,0.0,2.70915
8,14,7,0,,,,2.0902834,0.0,0.0,0.0,2.7716
8,15,7,0,,,,1.4409,0.0,0.0,0.0,2.62606664
8,16,7,0,,,,1.2421334,0.0,0.0,0.0,2.2489
8,17,7,0,,,,1.5286,0.0,0.0,0.0,1.6674
8,18,7,0,,,,2.4814334,0.0,0.0,0.0,0.78686664
8,19,7,0,,,,2.69225,0.0,0.0,0.0,0.050116664
8,20,7,0,,,,2.57045,0.0,0.0,0.0,0.0
8,21,7,0,,,,1.0899333,0.0,0.0,0.0,0.0
8,22,7,0,,,,1.0105166,0.0,0.0,0.0,0.0
8,23,7,0,,,,0.83795,0.0,0.0,0.0,0.0
8,24,7,0,,,,0.76191664,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.44125,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.76301664,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.41926667,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.43281665,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.9084167,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.72578335,0.0,0.0,0.0,0.018666666
8,7,1,0,,,,0.43118334,0.0,0.0,0.0,0.130133332
8,8,1,0,,,,0.42796665,0.0,0.0,0.0,0.41293332
8,9,1,0,,,,0.41133332,0.0,0.0,0.0,0.9424
8,10,1,0,,,,0.3973,0.0,0.0,0.0,1.56105
8,11,1,0,,,,0.3509,0.0,0.0,0.0,2.0988
8,12,1,0,,,,0.42228332,0.0,0.0,0.0,2.4883332
8,13,1,0,,,,0.34091666,0.0,0.0,0.0,2.71315
8,14,1,0,,,,0.33606666,0.0,0.0,0.0,2.7633
8,15,1,0,,,,0.32481667,0.0,0.0,0.0,2.61868336
8,16,1,0,,,,0.6099,0.0,0.0,0.0,2.28296656
8,17,1,0,,,,2.9604166,0.0,0.0,0.0,1.73273328
8,18,1,0,,,,2.7707167,0.0,0.0,0.0,0.82998332
8,19,1,0,,,,2.9674,0.0,0.0,0.0,0.05645
8,20,1,0,,,,2.4775333,0.0,0.0,0.0,0.0
8,21,1,0,,,,1.7784667,0.0,0.0,0.0,0.0
8,22,1,0,,,,0.84853333,0.0,0.0,0.0,0.0
8,23,1,0,,,,0.8233,0.0,0.0,0.0,0.0
8,24,1,0,,,,0.77650833,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.44668335,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.44261667,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.37743333,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.46225,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.5072333,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.56923336,0.0,0.0,0.0,0.0352
8,7,2,0,,,,0.46941668,0.0,0.0,0.0,0.1415
8,8,2,0,,,,0.46196666,0.0,0.0,0.0,0.404833344
8,9,2,0,,,,0.45623332,0.0,0.0,0.0,0.95363336
8,10,2,0,,,,0.45103332,0.0,0.0,0.0,1.59281664
8,11,2,0,,,,0.38143334,0.0,0.0,0.0,2.14503344
8,12,2,0,,,,0.32995,0.0,0.0,0.0,2.5474834
8,13,2,0,,,,0.32685,0.0,0.0,0.0,2.7575
8,14,2,0,,,,0.33613333,0.0,0.0,0.0,2.7975
8,15,2,0,,,,0.34291667,0.0,0.0,0.0,2.64046656
8,16,2,0,,,,2.99435,0.0,0.0,0.0,2.3032666
8,17,2,0,,,,2.18375,0.0,0.0,0.0,1.74381664
8,18,2,0,,,,2.5850334,0.0,0.0,0.0,0.8094
8,19,2,0,,,,2.59265,0.0,0.0,0.0,0.04805
8,20,2,0,,,,1.1883833,0.0,0.0,0.0,0.0
8,21,2,0,,,,1.2059833,0.0,0.0,0.0,0.0
8,22,2,0,,,,0.8617333,0.0,0.0,0.0,0.0
8,23,2,0,,,,0.7632833,0.0,0.0,0.0,0.0
8,24,2,0,,,,0.711325,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.42578334,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.39301667,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.43561667,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.42853335,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.82875,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.52815,0.0,0.0,0.0,0.01415
8,7,3,0,,,,0.40921667,0.0,0.0,0.0,0.1075
8,8,3,0,,,,0.40265,0.0,0.0,0.0,0.38088332
8,9,3,0,,,,0.40013334,0.0,0.0,0.0,0.93703332
8,10,3,0,,,,0.35893333,0.0,0.0,0.0,1.58815
8,11,3,0,,,,0.33275,0.0,0.0,0.0,2.1314
8,12,3,0,,,,0.32121667,0.0,0.0,0.0,2.54331664
8,13,3,0,,,,0.30558333,0.0,0.0,0.0,2.76118336
8,14,3,0,,,,0.26843333,0.0,0.0,0.0,2.7701
8,15,3,0,,,,0.27746665,0.0,0.0,0.0,2.60753344
8,16,3,0,,,,0.98731667,0.0,0.0,0.0,2.2737666
8,17,3,0,,,,2.4842334,0.0,0.0,0.0,1.71606664
8,18,3,0,,,,2.8469667,0.0,0.0,0.0,0.78
8,19,3,0,,,,3.0315166,0.0,0.0,0.0,0.040783332
8,20,3,0,,,,1.3638667,0.0,0.0,0.0,0.0
8,21,3,0,,,,0.8675333,0.0,0.0,0.0,0.0
8,22,3,0,,,,0.79583335,0.0,0.0,0.0,0.0
8,23,3,0,,,,0.82888335,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.76154166,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.41488335,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.35491666,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.40363333,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.43561667,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.7475833,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.78921664,0.0,0.0,0.0,0.0106166668
8,7,4,0,,,,0.41186666,0.0,0.0,0.0,0.096433336
8,8,4,0,,,,0.41191667,0.0,0.0,0.0,0.348333344
8,9,4,0,,,,0.40153334,0.0,0.0,0.0,0.90906664
8,10,4,0,,,,0.38398334,0.0,0.0,0.0,1.54028332
8,11,4,0,,,,0.32898334,0.0,0.0,0.0,2.08206664
8,12,4,0,,,,0.33301666,0.0,0.0,0.0,2.46103344
8,13,4,0,,,,0.30503333,0.0,0.0,0.0,2.6724834
8,14,4,0,,,,0.32368332,0.0,0.0,0.0,2.6842666
8,15,4,0,,,,0.32226667,0.0,0.0,0.0,2.5367334
8,16,4,0,,,,0.26978335,0.0,0.0,0.0,2.1986668
8,17,4,0,,,,2.0854,0.0,0.0,0.0,1.63755
8,18,4,0,,,,2.02425,0.0,0.0,0.0,0.73953332
8,19,4,0,,,,2.6465833,0.0,0.0,0.0,0.03745
8,20,4,0,,,,1.7151166,0.0,0.0,0.0,0.0
8,21,4,0,,,,1.1471833,0.0,0.0,0.0,0.0
8,22,4,0,,,,1.14015,0.0,0.0,0.0,0.0
8,23,4,0,,,,0.66726667,0.0,0.0,0.0,0.0
8,24,4,0,,,,0.8142083,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.38208333,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.6883,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.35311666,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.40426666,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.74785,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.53205,0.0,0.0,0.0,0.01355
8,7,5,0,,,,0.31528333,0.0,0.0,0.0,0.113883332
8,8,5,0,,,,0.31251666,0.0,0.0,0.0,0.337983336
8,9,5,0,,,,0.30653334,0.0,0.0,0.0,0.86055
8,10,5,0,,,,0.30691665,0.0,0.0,0.0,1.4691
8,11,5,0,,,,0.30483332,0.0,0.0,0.0,1.9858
8,12,5,0,,,,0.29296666,0.0,0.0,0.0,2.3694168
8,13,5,0,,,,0.27738333,0.0,0.0,0.0,2.5868668
8,14,5,0,,,,0.2709,0.0,0.0,0.0,2.64706664
8,15,5,0,,,,0.2869,0.0,0.0,0.0,2.50225
8,16,5,0,,,,0.30071667,0.0,0.0,0.0,2.12596656
8,17,5,0,,,,1.969,0.0,0.0,0.0,1.54951672
8,18,5,0,,,,3.2937167,0.0,0.0,0.0,0.64936664
8,19,5,0,,,,2.603,0.0,0.0,0.0,0.0247
8,20,5,0,,,,1.99705,0.0,0.0,0.0,0.0
8,21,5,0,,,,1.5334834,0.0,0.0,0.0,0.0
8,22,5,0,,,,1.0610167,0.0,0.0,0.0,0.0
8,23,5,0,,,,1.1486334,0.0,0.0,0.0,0.0
8,24,5,0,,,,0.76040834,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.8074167,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.40556666,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.73985,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.40576667,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.7403333,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.56295,0.0,0.0,0.0,0.00085
8,7,6,0,,,,1.19625,0.0,0.0,0.0,0.080583336
8,8,6,0,,,,1.1162666,0.0,0.0,0.0,0.3089
8,9,6,0,,,,1.694,0.0,0.0,0.0,0.8454
8,10,6,0,,,,1.3519167,0.0,0.0,0.0,1.45308336
8,11,6,0,,,,1.53445,0.0,0.0,0.0,1.9688
8,12,6,0,,,,0.51255,0.0,0.0,0.0,2.3412666
8,13,6,0,,,,0.3281,0.0,0.0,0.0,2.5721668
8,14,6,0,,,,2.51215,0.0,0.0,0.0,2.6028668
8,15,6,0,,,,2.1265,0.0,0.0,0.0,2.47235
8,16,6,0,,,,2.3629668,0.0,0.0,0.0,2.1151668
8,17,6,0,,,,1.5850667,0.0,0.0,0.0,1.51616664
8,18,6,0,,,,4.02665,0.0,0.0,0.0,0.62781664
8,19,6,0,,,,2.680825,0.0,0.0,0.0,0.06065
8,20,6,0,,,,2.4812667,0.0,0.0,0.0,0.0
8,21,6,0,,,,2.6247168,0.0,0.0,0.0,0.0
8,22,6,0,,,,2.1368833,0.0,0.0,0.0,0.0
8,23,6,0,,,,0.72833335,0.0,0.0,0.0,0.0
8,24,6,0,,,,1.19265,0.0,0.0,0.0,0.0
8,1,7,0,,,,1.20425,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.44738334,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.45391667,0.0,0.0,0.0,0.0
8,4,7,0,,,,1.02535,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.4449,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.6151,0.0,0.0,0.0,0.0
8,7,7,0,,,,1.4653667,0.0,0.0,0.0,0.077666664
8,8,7,0,,,,1.4137833,0.0,0.0,0.0,0.2998
8,9,7,0,,,,2.8560333,0.0,0.0,0.0,0.83503332
8,10,7,0,,,,1.54645,0.0,0.0,0.0,1.44736668
8,11,7,0,,,,2.0751333,0.0,0.0,0.0,1.96588332
8,12,7,0,,,,3.26265,0.0,0.0,0.0,2.33725
8,13,7,0,,,,2.96165,0.0,0.0,0.0,2.55043336
8,14,7,0,,,,2.2983668,0.0,0.0,0.0,2.6163
8,15,7,0,,,,2.25645,0.0,0.0,0.0,2.49446656
8,16,7,0,,,,3.4385,0.0,0.0,0.0,2.15203344
8,17,7,0,,,,3.6052833,0.0,0.0,0.0,1.56605
8,18,7,0,,,,3.2441833,0.0,0.0,0.0,0.6713
8,19,7,0,,,,2.4445,0.0,0.0,0.0,0.026216668
8,20,7,0,,,,2.8945668,0.0,0.0,0.0,0.0
8,21,7,0,,,,2.2921166,0.0,0.0,0.0,0.0
8,22,7,0,,,,1.8203833,0.0,0.0,0.0,0.0
8,23,7,0,,,,1.29155,0.0,0.0,0.0,0.0
8,24,7,0,,,,0.89028335,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.737,0.0,0.0,0.0,0.0
8,2,1,0,,,,1.1356,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.80635,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.81945,0.0,0.0,0.0,0.0
8,5,1,0,,,,1.20715,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.6572833,0.0,0.0,0.0,0.0
8,7,1,0,,,,0.38183334,0.0,0.0,0.0,0.063033332
8,8,1,0,,,,0.39353332,0.0,0.0,0.0,0.2928
8,9,1,0,,,,0.47421667,0.0,0.0,0.0,0.83722496
8,10,1,0,,,,0.3682,0.0,0.0,0.0,1.4595
8,11,1,0,,,,0.36231667,0.0,0.0,0.0,1.9963
8,12,1,0,,,,0.35971665,0.0,0.0,0.0,2.3611
8,13,1,0,,,,0.35163334,0.0,0.0,0.0,2.57653344
8,14,1,0,,,,0.34548333,0.0,0.0,0.0,2.6413
8,15,1,0,,,,0.34693334,0.0,0.0,0.0,2.51343336
8,16,1,0,,,,2.2167666,0.0,0.0,0.0,2.1736168
8,17,1,0,,,,4.098,0.0,0.0,0.0,1.57146668
8,18,1,0,,,,3.3652,0.0,0.0,0.0,0.6894
8,19,1,0,,,,3.8063,0.0,0.0,0.0,0.029466668
8,20,1,0,,,,3.3958,0.0,0.0,0.0,0.0
8,21,1,0,,,,1.6798834,0.0,0.0,0.0,0.0
8,22,1,0,,,,1.24605,0.0,0.0,0.0,0.0
8,23,1,0,,,,1.1218166,0.0,0.0,0.0,0.0
8,24,1,0,,,,1.1267084,0.0,0.0,0.0,0.0
8,1,2,0,,,,1.04425,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.43971667,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.7524167,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.42508334,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.44173333,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.6407167,0.0,0.0,0.0,0.0
8,7,2,0,,,,0.5291167,0.0,0.0,0.0,0.061033332
8,8,2,0,,,,0.5395833,0.0,0.0,0.0,0.30181668
8,9,2,0,,,,0.5341333,0.0,0.0,0.0,0.87965
8,10,2,0,,,,0.5935467,0.0,0.0,0.0,1.53292664
8,11,2,0,,,,0.5364,0.0,0.0,0.0,2.0832666
8,12,2,0,,,,0.53208333,0.0,0.0,0.0,2.46345
8,13,2,0,,,,0.5257,0.0,0.0,0.0,2.6948832
8,14,2,0,,,,0.5252333,0.0,0.0,0.0,2.7270166
8,15,2,0,,,,0.5125667,0.0,0.0,0.0,2.58095
8,16,2,0,,,,0.51273334,0.0,0.0,0.0,2.24996656
8,17,2,0,,,,3.3509667,0.0,0.0,0.0,1.6981
8,18,2,0,,,,4.27965,0.0,0.0,0.0,0.7404
8,19,2,0,,,,4.17745,0.0,0.0,0.0,0.02785
8,20,2,0,,,,2.7345166,0.0,0.0,0.0,0.0
8,21,2,0,,,,1.7553,0.0,0.0,0.0,0.0
8,22,2,0,,,,1.0599333,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.1093167,0.0,0.0,0.0,0.0
8,24,2,0,,,,0.68824166,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.8573167,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.40488333,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.7101833,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.36218333,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.7243,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.59076667,0.0,0.0,0.0,0.0
8,7,3,0,,,,0.32856667,0.0,0.0,0.0,0.06035
8,8,3,0,,,,0.33858332,0.0,0.0,0.0,0.292166656
8,9,3,0,,,,0.3221,0.0,0.0,0.0,0.84911664
8,10,3,0,,,,0.31938332,0.0,0.0,0.0,1.47778332
8,11,3,0,,,,0.32226667,0.0,0.0,0.0,2.02096668
8,12,3,0,,,,0.297,0.0,0.0,0.0,2.40875
8,13,3,0,,,,0.3847,0.0,0.0,0.0,2.6298832
8,14,3,0,,,,0.32481667,0.0,0.0,0.0,2.6771168
8,15,3,0,,,,0.3214,0.0,0.0,0.0,2.51943336
8,16,3,0,,,,0.2973,0.0,0.0,0.0,2.16396656
8,17,3,0,,,,0.5527167,0.0,0.0,0.0,1.58946668
8,18,3,0,,,,3.9045,0.0,0.0,0.0,0.63811664
8,19,3,0,,,,3.4727833,0.0,0.0,0.0,0.021416666
8,20,3,0,,,,3.1928334,0.0,0.0,0.0,0.0
8,21,3,0,,,,1.9766333,0.0,0.0,0.0,0.0
8,22,3,0,,,,1.2616167,0.0,0.0,0.0,0.0
8,23,3,0,,,,0.96818334,0.0,0.0,0.0,0.0
8,24,3,0,,,,1.0260333,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.78718334,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.68651664,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.49958333,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.35111666,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.83486664,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.49506667,0.0,0.0,0.0,0.0
8,7,4,0,,,,0.32826668,0.0,0.0,0.0,0.067
8,8,4,0,,,,0.3316,0.0,0.0,0.0,0.287483336
8,9,4,0,,,,0.32308334,0.0,0.0,0.0,0.8332
8,10,4,0,,,,0.31461668,0.0,0.0,0.0,1.45578332
8,11,4,0,,,,0.32141668,0.0,0.0,0.0,1.98033336
8,12,4,0,,,,0.2996,0.0,0.0,0.0,2.35128344
8,13,4,0,,,,0.31981668,0.0,0.0,0.0,2.5739
8,14,4,0,,,,0.32281667,0.0,0.0,0.0,2.6019834
8,15,4,0,,,,0.3281,0.0,0.0,0.0,2.4553832
8,16,4,0,,,,0.29185,0.0,0.0,0.0,2.13046656
8,17,4,0,,,,2.6968834,0.0,0.0,0.0,1.55761668
8,18,4,0,,,,2.8082166,0.0,0.0,0.0,0.62275
8,19,4,0,,,,3.6861334,0.0,0.0,0.0,0.017716668
8,20,4,0,,,,2.82905,0.0,0.0,0.0,0.0
8,21,4,0,,,,1.7162666,0.0,0.0,0.0,0.0
8,22,4,0,,,,1.3415667,0.0,0.0,0.0,0.0
8,23,4,0,,,,0.97436666,0.0,0.0,0.0,0.0
8,24,4,0,,,,0.98685,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.91118336,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.4542,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.67075,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.69131666,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.88985,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.45866665,0.0,0.0,0.0,0.0
8,7,5,0,,,,0.33788332,0.0,0.0,0.0,0.071583336
8,8,5,0,,,,0.33346668,0.0,0.0,0.0,0.28586668
8,9,5,0,,,,0.32588333,0.0,0.0,0.0,0.8202
8,10,5,0,,,,0.3095,0.0,0.0,0.0,1.44015
8,11,5,0,,,,0.31746668,0.0,0.0,0.0,1.9716
8,12,5,0,,,,0.31995,0.0,0.0,0.0,2.3645166
8,13,5,0,,,,0.32191667,0.0,0.0,0.0,2.59703344
8,14,5,0,,,,0.26765,0.0,0.0,0.0,2.6514168
8,15,5,0,,,,0.27856666,0.0,0.0,0.0,2.49085
8,16,5,0,,,,0.29641667,0.0,0.0,0.0,2.0852666
8,17,5,0,,,,0.28781667,0.0,0.0,0.0,1.45325
8,18,5,0,,,,2.2387834,0.0,0.0,0.0,0.45928332
8,19,5,0,,,,2.7698,0.0,0.0,0.0,0.00815
8,20,5,0,,,,3.1757,0.0,0.0,0.0,0.0
8,21,5,0,,,,1.6442833,0.0,0.0,0.0,0.0
8,22,5,0,,,,0.85408336,0.0,0.0,0.0,0.0
8,23,5,0,,,,1.1774334,0.0,0.0,0.0,0.0
8,24,5,0,,,,0.78153336,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.45318332,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.69156665,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.6801,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.41095,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.9252167,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.4004,0.0,0.0,0.0,0.00455
8,7,6,0,,,,1.5468333,0.0,0.0,0.0,0.1216
8,8,6,0,,,,1.3257667,0.0,0.0,0.0,0.33178332
8,9,6,0,,,,1.7447,0.0,0.0,0.0,0.80986664
8,10,6,0,,,,1.4814,0.0,0.0,0.0,1.37535
8,11,6,0,,,,2.2956834,0.0,0.0,0.0,1.8813
8,12,6,0,,,,2.65335,0.0,0.0,0.0,2.2527334
8,13,6,0,,,,2.2661667,0.0,0.0,0.0,2.45755
8,14,6,0,,,,1.8128166,0.0,0.0,0.0,2.50855
8,15,6,0,,,,1.6848167,0.0,0.0,0.0,2.3500166
8,16,6,0,,,,1.42835,0.0,0.0,0.0,1.89111668
8,17,6,0,,,,1.5406333,0.0,0.0,0.0,1.3235
8,18,6,0,,,,1.7735833,0.0,0.0,0.0,0.45071668
8,19,6,0,,,,2.3168333,0.0,0.0,0.0,0.012
8,20,6,0,,,,1.7593833,0.0,0.0,0.0,0.0
8,21,6,0,,,,1.5781667,0.0,0.0,0.0,0.0
8,22,6,0,,,,1.5123833,0.0,0.0,0.0,0.0
8,23,6,0,,,,1.0154166,0.0,0.0,0.0,0.0
8,24,6,0,,,,0.79253334,0.0,0.0,0.0,0.0
8,1,7,0,,,,0.6867667,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.4855,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.8467,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.38295,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.8103167,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.40858334,0.0,0.0,0.0,0.0245166664
8,7,7,0,,,,1.4319333,0.0,0.0,0.0,0.127666664
8,8,7,0,,,,1.7017167,0.0,0.0,0.0,0.33268332
8,9,7,0,,,,1.6255167,0.0,0.0,0.0,0.70771668
8,10,7,0,,,,1.7847,0.0,0.0,0.0,1.42058336
8,11,7,0,,,,2.2981668,0.0,0.0,0.0,1.32736668
8,12,7,0,,,,1.5163167,0.0,0.0,0.0,1.13221668
8,13,7,0,,,,1.7927166,0.0,0.0,0.0,2.10871656
8,14,7,0,,,,1.4268667,0.0,0.0,0.0,1.0875
8,15,7,0,,,,1.34225,0.0,0.0,0.0,1.70368336
8,16,7,0,,,,1.4776666,0.0,0.0,0.0,1.99318336
8,17,7,0,,,,1.9749,0.0,0.0,0.0,1.37535
8,18,7,0,,,,1.8824167,0.0,0.0,0.0,0.47636668
8,19,7,0,,,,2.0224166,0.0,0.0,0.0,0.0086666668
8,20,7,0,,,,2.1055834,0.0,0.0,0.0,0.0
8,21,7,0,,,,1.20275,0.0,0.0,0.0,0.0
8,22,7,0,,,,0.76355,0.0,0.0,0.0,0.0
8,23,7,0,,,,0.83055,0.0,0.0,0.0,0.0
8,24,7,0,,,,0.761825,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.43915,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.72728336,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.40193334,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.6979,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.47826666,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.57441664,0.0,0.0,0.0,0.00085
8,7,1,0,,,,0.33318335,0.0,0.0,0.0,0.087483328
8,8,1,0,,,,0.32656667,0.0,0.0,0.0,0.279766664
8,9,1,0,,,,0.31781667,0.0,0.0,0.0,0.79123332
8,10,1,0,,,,0.41446668,0.0,0.0,0.0,1.39235
8,11,1,0,,,,0.33546665,0.0,0.0,0.0,1.91593336
8,12,1,0,,,,0.32945,0.0,0.0,0.0,2.3064
8,13,1,0,,,,0.3273,0.0,0.0,0.0,2.5569168
8,14,1,0,,,,0.32475,0.0,0.0,0.0,2.59615
8,15,1,0,,,,0.32088333,0.0,0.0,0.0,2.4524834
8,16,1,0,,,,2.9223,0.0,0.0,0.0,1.63278332
8,17,1,0,,,,4.04055,0.0,0.0,0.0,1.22838332
8,18,1,0,,,,2.6466668,0.0,0.0,0.0,0.3402
8,19,1,0,,,,2.0598166,0.0,0.0,0.0,0.00361666656
8,20,1,0,,,,2.81735,0.0,0.0,0.0,0.0
8,21,1,0,,,,1.4108167,0.0,0.0,0.0,0.0
8,22,1,0,,,,0.81471664,0.0,0.0,0.0,0.0
8,23,1,0,,,,0.8218333,0.0,0.0,0.0,0.0
8,24,1,0,,,,0.7726333,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.62506664,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.53495,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.3645,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.38843334,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.4472,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.54663336,0.0,0.0,0.0,0.00173333336
8,7,2,0,,,,0.39533332,0.0,0.0,0.0,0.093966668
8,8,2,0,,,,0.36351666,0.0,0.0,0.0,0.28581668
8,9,2,0,,,,0.35658333,0.0,0.0,0.0,0.78876668
8,10,2,0,,,,0.34786665,0.0,0.0,0.0,1.37768336
8,11,2,0,,,,0.34823334,0.0,0.0,0.0,1.88806664
8,12,2,0,,,,0.36228332,0.0,0.0,0.0,2.26856664
8,13,2,0,,,,0.35728332,0.0,0.0,0.0,2.4605
8,14,2,0,,,,0.35513332,0.0,0.0,0.0,2.45271656
8,15,2,0,,,,0.44581667,0.0,0.0,0.0,2.26028344
8,16,2,0,,,,0.36611667,0.0,0.0,0.0,1.86228332
8,17,2,0,,,,3.1730165,0.0,0.0,0.0,1.22423328
8,18,2,0,,,,2.6973,0.0,0.0,0.0,0.36185
8,19,2,0,,,,3.1224666,0.0,0.0,0.0,0.0
8,20,2,0,,,,2.3194,0.0,0.0,0.0,0.0
8,21,2,0,,,,1.36715,0.0,0.0,0.0,0.0
8,22,2,0,,,,1.01985,0.0,0.0,0.0,0.0
8,23,2,0,,,,0.9690833,0.0,0.0,0.0,0.0
8,24,2,0,,,,0.90638334,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.89353335,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.3874,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.37015,0.0,0.0,0.0,0.0
8,4,3,0,,,,0.37058333,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.68806666,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.62631667,0.0,0.0,0.0,0.0036666668
8,7,3,0,,,,0.39741668,0.0,0.0,0.0,0.1067
8,8,3,0,,,,0.36946666,0.0,0.0,0.0,0.2893
8,9,3,0,,,,0.36388335,0.0,0.0,0.0,0.77331664
8,10,3,0,,,,0.34023333,0.0,0.0,0.0,1.36406664
8,11,3,0,,,,0.35483333,0.0,0.0,0.0,1.88236668
8,12,3,0,,,,0.35443333,0.0,0.0,0.0,2.2635
8,13,3,0,,,,0.3080875,0.0,0.0,0.0,2.4816958
8,14,3,0,,,,0.315525,0.0,0.0,0.0,2.51381664
8,15,3,0,,,,0.32136667,0.0,0.0,0.0,2.33315
8,16,3,0,,,,0.32611668,0.0,0.0,0.0,1.94633336
8,17,3,0,,,,2.85075,0.0,0.0,0.0,1.31105
8,18,3,0,,,,3.41025,0.0,0.0,0.0,0.37531668
8,19,3,0,,,,4.1750665,0.0,0.0,0.0,0.0
8,20,3,0,,,,2.44575,0.0,0.0,0.0,0.0
8,21,3,0,,,,1.5160167,0.0,0.0,0.0,0.0
8,22,3,0,,,,0.96791667,0.0,0.0,0.0,0.0
8,23,3,0,,,,0.88075,0.0,0.0,0.0,0.0
8,24,3,0,,,,0.8344333,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.8344333,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.39756668,0.0,0.0,0.0,0.0
8,3,4,0,,,,0.3948,0.0,0.0,0.0,0.0
8,4,4,0,,,,0.3953,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.7507833,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.48396668,0.0,0.0,0.0,0.0038333332
8,7,4,0,,,,0.33911666,0.0,0.0,0.0,0.120383332
8,8,4,0,,,,0.33476666,0.0,0.0,0.0,0.31725
8,9,4,0,,,,0.32761666,0.0,0.0,0.0,0.77651668
8,10,4,0,,,,0.31925,0.0,0.0,0.0,1.35335
8,11,4,0,,,,0.31681666,0.0,0.0,0.0,1.84211668
8,12,4,0,,,,0.3291,0.0,0.0,0.0,2.21046656
8,13,4,0,,,,0.32851666,0.0,0.0,0.0,2.41295
8,14,4,0,,,,0.32771668,0.0,0.0,0.0,2.43093336
8,15,4,0,,,,0.27721667,0.0,0.0,0.0,2.3028668
8,16,4,0,,,,0.28921667,0.0,0.0,0.0,1.93325
8,17,4,0,,,,2.84905,0.0,0.0,0.0,1.28743336
8,18,4,0,,,,1.9866333,0.0,0.0,0.0,0.3551
8,19,4,0,,,,2.9330833,0.0,0.0,0.0,0.0
8,20,4,0,,,,2.240525,0.0,0.0,0.0,0.0
8,21,4,0,,,,2.0917168,0.0,0.0,0.0,0.0
8,22,4,0,,,,0.7729,0.0,0.0,0.0,0.0
8,23,4,0,,,,0.8013333,0.0,0.0,0.0,0.0
8,24,4,0,,,,0.40194166,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.77106667,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.38463333,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.44348332,0.0,0.0,0.0,0.0
8,4,5,0,,,,0.42945,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.64155,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.8893833,0.0,0.0,0.0,0.00311666656
8,7,5,0,,,,0.40551665,0.0,0.0,0.0,0.162616668
8,8,5,0,,,,0.37603334,0.0,0.0,0.0,0.4775
8,9,5,0,,,,0.38868332,0.0,0.0,0.0,0.8545
8,10,5,0,,,,0.36938334,0.0,0.0,0.0,1.3669
8,11,5,0,,,,0.35648334,0.0,0.0,0.0,1.98141664
8,12,5,0,,,,0.49238333,0.0,0.0,0.0,2.3601168
8,13,5,0,,,,0.34463334,0.0,0.0,0.0,2.58918336
8,14,5,0,,,,1.6762333,0.0,0.0,0.0,2.61665
8,15,5,0,,,,1.6757833,0.0,0.0,0.0,2.4709834
8,16,5,0,,,,1.3753333,0.0,0.0,0.0,2.12025
8,17,5,0,,,,1.1909833,0.0,0.0,0.0,1.47603332
8,18,5,0,,,,1.2087667,0.0,0.0,0.0,0.452583344
8,19,5,0,,,,1.1029333,0.0,0.0,0.0,0.0
8,20,5,0,,,,0.70115,0.0,0.0,0.0,0.0
8,21,5,0,,,,1.2194667,0.0,0.0,0.0,0.0
8,22,5,0,,,,0.75605,0.0,0.0,0.0,0.0
8,23,5,0,,,,0.7234167,0.0,0.0,0.0,0.0
8,24,5,0,,,,0.46215832,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.47686666,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.6186,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.7197667,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.48998332,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.49048334,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.47461668,0.0,0.0,0.0,0.0
8,7,6,0,,,,0.49193335,0.0,0.0,0.0,0.06585
8,8,6,0,,,,0.538,0.0,0.0,0.0,0.3275
8,9,6,0,,,,0.41991666,0.0,0.0,0.0,0.85726668
8,10,6,0,,,,0.6647,0.0,0.0,0.0,1.39748328
8,11,6,0,,,,0.6483333,0.0,0.0,0.0,1.92175
8,12,6,0,,,,0.3995,0.0,0.0,0.0,2.2866668
8,13,6,0,,,,0.6084,0.0,0.0,0.0,2.50531664
8,14,6,0,,,,0.84926665,0.0,0.0,0.0,2.5091332
8,15,6,0,,,,0.8883,0.0,0.0,0.0,2.31778344
8,16,6,0,,,,0.74156666,0.0,0.0,0.0,1.90545
8,17,6,0,,,,0.73535,0.0,0.0,0.0,1.26961668
8,18,6,0,,,,0.9307167,0.0,0.0,0.0,0.35368332
8,19,6,0,,,,1.37685,0.0,0.0,0.0,0.0
8,20,6,0,,,,1.9209833,0.0,0.0,0.0,0.0
8,21,6,0,,,,1.4940667,0.0,0.0,0.0,0.0
8,22,6,0,,,,0.82988334,0.0,0.0,0.0,0.0
8,23,6,0,,,,1.1719333,0.0,0.0,0.0,0.0
8,24,6,0,,,,0.74425,0.0,0.0,0.0,0.0
8,1,7,0,,,,0.38125,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.39238334,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.3984,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.39618334,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.40475,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.42161667,0.0,0.0,0.0,0.0
8,7,7,0,,,,0.36595,0.0,0.0,0.0,0.082333336
8,8,7,0,,,,0.78105,0.0,0.0,0.0,0.26088332
8,9,7,0,,,,0.49648333,0.0,0.0,0.0,0.77541668
8,10,7,0,,,,0.69206667,0.0,0.0,0.0,1.37795
8,11,7,0,,,,0.73293334,0.0,0.0,0.0,1.87941664
8,12,7,0,,,,0.822,0.0,0.0,0.0,2.2618832
8,13,7,0,,,,1.4294833,0.0,0.0,0.0,2.4639834
8,14,7,0,,,,2.0082333,0.0,0.0,0.0,2.49905
8,15,7,0,,,,1.4194833,0.0,0.0,0.0,2.3281332
8,16,7,0,,,,1.5239,0.0,0.0,0.0,1.93825
8,17,7,0,,,,1.8835666,0.0,0.0,0.0,1.28118336
8,18,7,0,,,,1.7655166,0.0,0.0,0.0,0.33756668
8,19,7,0,,,,1.5720834,0.0,0.0,0.0,0.0
8,20,7,0,,,,2.5107834,0.0,0.0,0.0,0.0
8,21,7,0,,,,1.6057333,0.0,0.0,0.0,0.0
8,22,7,0,,,,1.1600167,0.0,0.0,0.0,0.0
8,23,7,0,,,,0.99266666,0.0,0.0,0.0,0.0
8,24,7,0,,,,0.43853334,0.0,0.0,0.0,0.0
8,1,1,0,,,,1.02935,0.0,0.0,0.0,0.0
8,2,1,0,,,,0.48605,0.0,0.0,0.0,0.0
8,3,1,0,,,,0.44565,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.46986666,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.71428335,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.6900833,0.0,0.0,0.0,0.0
8,7,1,0,,,,0.38573334,0.0,0.0,0.0,0.075583336
8,8,1,0,,,,0.39485,0.0,0.0,0.0,0.25355
8,9,1,0,,,,0.36195,0.0,0.0,0.0,0.7628
8,10,1,0,,,,0.36478335,0.0,0.0,0.0,1.34905
8,11,1,0,,,,0.35483333,0.0,0.0,0.0,1.85173328
8,12,1,0,,,,0.345125,0.0,0.0,0.0,2.2152252
8,13,1,0,,,,0.3439,0.0,0.0,0.0,2.4334
8,14,1,0,,,,0.33163333,0.0,0.0,0.0,2.45228344
8,15,1,0,,,,0.3002,0.0,0.0,0.0,2.2782
8,16,1,0,,,,0.4625,0.0,0.0,0.0,1.89408336
8,17,1,0,,,,4.07145,0.0,0.0,0.0,1.22046668
8,18,1,0,,,,2.38055,0.0,0.0,0.0,0.31668332
8,19,1,0,,,,3.2749166,0.0,0.0,0.0,0.0
8,20,1,0,,,,3.40555,0.0,0.0,0.0,0.0
8,21,1,0,,,,1.8722334,0.0,0.0,0.0,0.0
8,22,1,0,,,,1.5301334,0.0,0.0,0.0,0.0
8,23,1,0,,,,1.0121833,0.0,0.0,0.0,0.0
8,24,1,0,,,,1.0896417,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.41726667,0.0,0.0,0.0,0.0
8,2,2,0,,,,1.0411333,0.0,0.0,0.0,0.0
8,3,2,0,,,,0.40943334,0.0,0.0,0.0,0.0
8,4,2,0,,,,0.9296333,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.47978333,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.53425,0.0,0.0,0.0,0.0
8,7,2,0,,,,0.4484,0.0,0.0,0.0,0.071866668
8,8,2,0,,,,0.35926667,0.0,0.0,0.0,0.24835
8,9,2,0,,,,0.3527,0.0,0.0,0.0,0.74786664
8,10,2,0,,,,0.3447,0.0,0.0,0.0,1.33443336
8,11,2,0,,,,0.33243334,0.0,0.0,0.0,1.84498328
8,12,2,0,,,,0.33025,0.0,0.0,0.0,2.23185
8,13,2,0,,,,0.3315,0.0,0.0,0.0,2.44731664
8,14,2,0,,,,0.3175,0.0,0.0,0.0,2.47395
8,15,2,0,,,,0.32661667,0.0,0.0,0.0,2.2787666
8,16,2,0,,,,1.7906834,0.0,0.0,0.0,1.83821668
8,17,2,0,,,,3.1175334,0.0,0.0,0.0,1.09308336
8,18,2,0,,,,3.5873334,0.0,0.0,0.0,0.26918332
8,19,2,0,,,,4.1088,0.0,0.0,0.0,0.0
8,20,2,0,,,,3.0464,0.0,0.0,0.0,0.0
8,21,2,0,,,,2.5229332,0.0,0.0,0.0,0.0
8,22,2,0,,,,1.3653834,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.1231333,0.0,0.0,0.0,0.0
8,24,2,0,,,,0.7511167,0.0,0.0,0.0,0.0
8,1,3,0,,,,1.2559,0.0,0.0,0.0,0.0
8,2,3,0,,,,1.25615,0.0,0.0,0.0,0.0
8,3,3,0,,,,0.46915,0.0,0.0,0.0,0.0
8,4,3,0,,,,1.1587,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.8318,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.56483334,0.0,0.0,0.0,0.0
8,7,3,0,,,,0.39166668,0.0,0.0,0.0,0.065933336
8,8,3,0,,,,0.39735,0.0,0.0,0.0,0.231516664
8,9,3,0,,,,0.38505,0.0,0.0,0.0,0.73693336
8,10,3,0,,,,0.46808332,0.0,0.0,0.0,1.33071668
8,11,3,0,,,,0.36941665,0.0,0.0,0.0,1.83431664
8,12,3,0,,,,0.37148333,0.0,0.0,0.0,2.23793336
8,13,3,0,,,,0.3542,0.0,0.0,0.0,2.4077666
8,14,3,0,,,,1.19925,0.0,0.0,0.0,2.4748332
8,15,3,0,,,,1.16335,0.0,0.0,0.0,2.3376
8,16,3,0,,,,1.23595,0.0,0.0,0.0,1.95258336
8,17,3,0,,,,4.0363665,0.0,0.0,0.0,1.30673328
8,18,3,0,,,,2.7896833,0.0,0.0,0.0,0.34168332
8,19,3,0,,,,2.1784167,0.0,0.0,0.0,0.0
8,20,3,0,,,,4.2030168,0.0,0.0,0.0,0.0
8,21,3,0,,,,1.98365,0.0,0.0,0.0,0.0
8,22,3,0,,,,1.5713167,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.3631,0.0,0.0,0.0,0.0
8,24,3,0,,,,1.0433834,0.0,0.0,0.0,0.0
9,1,4,0,,,,1.0821667,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.46086666,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.4287,0.0,0.0,0.0,0.0
9,4,4,0,,,,1.0541667,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.43678334,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.5516667,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.37855,0.0,0.0,0.0,0.057133336
9,8,4,0,,,,0.3956,0.0,0.0,0.0,0.227266664
9,9,4,0,,,,0.38028333,0.0,0.0,0.0,0.73628332
9,10,4,0,,,,0.37073332,0.0,0.0,0.0,1.33588332
9,11,4,0,,,,0.38481668,0.0,0.0,0.0,1.85483336
9,12,4,0,,,,0.3823,0.0,0.0,0.0,2.2473832
9,13,4,0,,,,0.37313333,0.0,0.0,0.0,2.4684834
9,14,4,0,,,,0.37653333,0.0,0.0,0.0,2.51471656
9,15,4,0,,,,0.47278333,0.0,0.0,0.0,2.3235
9,16,4,0,,,,0.44278333,0.0,0.0,0.0,1.94188332
9,17,4,0,,,,3.9703667,0.0,0.0,0.0,1.26838332
9,18,4,0,,,,3.9614167,0.0,0.0,0.0,0.32255
9,19,4,0,,,,2.9286666,0.0,0.0,0.0,0.0
9,20,4,0,,,,4.473183,0.0,0.0,0.0,0.0
9,21,4,0,,,,2.3258166,0.0,0.0,0.0,0.0
9,22,4,0,,,,1.1908,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.84765,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.78461665,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.52315,0.0,0.0,0.0,0.0
9,2,5,0,,,,1.0468667,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.48285,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.46483332,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.9194,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.56373334,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.42886665,0.0,0.0,0.0,0.21721666
9,8,5,0,,,,0.4393,0.0,0.0,0.0,0.459483336
9,9,5,0,,,,0.51093334,0.0,0.0,0.0,0.81618336
9,10,5,0,,,,0.7672,0.0,0.0,0.0,1.46641664
9,11,5,0,,,,0.6993667,0.0,0.0,0.0,2.00845
9,12,5,0,,,,0.38536668,0.0,0.0,0.0,2.40921656
9,13,5,0,,,,1.0335833,0.0,0.0,0.0,2.6179834
9,14,5,0,,,,0.36566666,0.0,0.0,0.0,2.6455832
9,15,5,0,,,,0.3207,0.0,0.0,0.0,2.49253344
9,16,5,0,,,,3.3365834,0.0,0.0,0.0,2.11418336
9,17,5,0,,,,2.0691333,0.0,0.0,0.0,1.43115
9,18,5,0,,,,0.35215,0.0,0.0,0.0,0.371266664
9,19,5,0,,,,0.30116665,0.0,0.0,0.0,0.0
9,20,5,0,,,,0.4396,0.0,0.0,0.0,0.0
9,21,5,0,,,,0.34935,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.3184,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.37449333,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.31405,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.33408332,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.36216667,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.37455,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.3768,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.36983332,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.35836667,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.35081667,0.0,0.0,0.0,0.106266672
9,8,6,0,,,,0.36488333,0.0,0.0,0.0,0.36868332
9,9,6,0,,,,0.36783335,0.0,0.0,0.0,0.91083332
9,10,6,0,,,,0.34283334,0.0,0.0,0.0,1.44451672
9,11,6,0,,,,0.32868335,0.0,0.0,0.0,2.01868336
9,12,6,0,,,,0.32608333,0.0,0.0,0.0,2.4016668
9,13,6,0,,,,0.33921668,0.0,0.0,0.0,2.62545
9,14,6,0,,,,0.33338332,0.0,0.0,0.0,2.6158832
9,15,6,0,,,,0.28356665,0.0,0.0,0.0,2.4503832
9,16,6,0,,,,0.29785,0.0,0.0,0.0,2.05346656
9,17,6,0,,,,0.29675,0.0,0.0,0.0,1.3456
9,18,6,0,,,,0.31113333,0.0,0.0,0.0,0.31655
9,19,6,0,,,,0.31256667,0.0,0.0,0.0,0.0
9,20,6,0,,,,0.31445,0.0,0.0,0.0,0.0
9,21,6,0,,,,0.31475,0.0,0.0,0.0,0.0
9,22,6,0,,,,0.34123334,0.0,0.0,0.0,0.0
9,23,6,0,,,,0.37105,0.0,0.0,0.0,0.0
9,24,6,0,,,,0.65391666,0.0,0.0,0.0,0.0
9,1,7,0,,,,0.35698333,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.34288332,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.35068333,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.33363333,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.32973334,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.32595,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.34943333,0.0,0.0,0.0,0.1596
9,8,7,0,,,,0.3278,0.0,0.0,0.0,0.344766664
9,9,7,0,,,,0.31895,0.0,0.0,0.0,0.81268336
9,10,7,0,,,,0.3203,0.0,0.0,0.0,1.10838332
9,11,7,0,,,,0.34898335,0.0,0.0,0.0,1.60223328
9,12,7,0,,,,0.36326668,0.0,0.0,0.0,2.2575
9,13,7,0,,,,0.37808332,0.0,0.0,0.0,2.5802334
9,14,7,0,,,,0.45591667,0.0,0.0,0.0,2.60355
9,15,7,0,,,,0.3688,0.0,0.0,0.0,2.3701168
9,16,7,0,,,,0.34739166,0.0,0.0,0.0,1.9397
9,17,7,0,,,,0.35138333,0.0,0.0,0.0,1.19758336
9,18,7,0,,,,0.35578334,0.0,0.0,0.0,0.23571666
9,19,7,0,,,,0.35271665,0.0,0.0,0.0,0.0
9,20,7,0,,,,0.3555,0.0,0.0,0.0,0.0
9,21,7,0,,,,0.36603335,0.0,0.0,0.0,0.0
9,22,7,0,,,,0.36425,0.0,0.0,0.0,0.0
9,23,7,0,,,,0.32873333,0.0,0.0,0.0,0.0
9,24,7,0,,,,0.33665,0.0,0.0,0.0,0.0
9,1,1,0,,,,0.33676666,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.34316668,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.32266667,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.3299,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.3287,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.34533334,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.33393332,0.0,0.0,0.0,0.1208
9,8,1,0,,,,0.33151665,0.0,0.0,0.0,0.41868332
9,9,1,0,,,,0.36618334,0.0,0.0,0.0,0.62531664
9,10,1,0,,,,0.55633336,0.0,0.0,0.0,1.39761668
9,11,1,0,,,,0.3145,0.0,0.0,0.0,1.85378332
9,12,1,0,,,,0.44761667,0.0,0.0,0.0,2.3198668
9,13,1,0,,,,0.6257333,0.0,0.0,0.0,2.52093336
9,14,1,0,,,,0.65896666,0.0,0.0,0.0,2.52703344
9,15,1,0,,,,0.58468336,0.0,0.0,0.0,2.32893336
9,16,1,0,,,,0.59745,0.0,0.0,0.0,1.9259
9,17,1,0,,,,0.7354,0.0,0.0,0.0,1.21298328
9,18,1,0,,,,0.793,0.0,0.0,0.0,0.24585
9,19,1,0,,,,0.91025,0.0,0.0,0.0,0.0
9,20,1,0,,,,1.4033834,0.0,0.0,0.0,0.0
9,21,1,0,,,,0.8818167,0.0,0.0,0.0,0.0
9,22,1,0,,,,1.6482333,0.0,0.0,0.0,0.0
9,23,1,0,,,,0.80885,0.0,0.0,0.0,0.0
9,24,1,0,,,,0.37710834,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.43998334,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.41783333,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.42471668,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.44481668,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.73975,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.8455,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.40356666,0.0,0.0,0.0,0.119616668
9,8,2,0,,,,0.38401666,0.0,0.0,0.0,0.35985
9,9,2,0,,,,0.37386668,0.0,0.0,0.0,0.77661664
9,10,2,0,,,,0.37078333,0.0,0.0,0.0,1.39548328
9,11,2,0,,,,0.38605,0.0,0.0,0.0,1.92478332
9,12,2,0,,,,0.3971,0.0,0.0,0.0,2.2942
9,13,2,0,,,,0.34725,0.0,0.0,0.0,2.50128344
9,14,2,0,,,,0.33588332,0.0,0.0,0.0,2.5110832
9,15,2,0,,,,0.2806,0.0,0.0,0.0,2.31165
9,16,2,0,,,,0.58736664,0.0,0.0,0.0,1.91685
9,17,2,0,,,,2.5120332,0.0,0.0,0.0,1.19363332
9,18,2,0,,,,1.6264334,0.0,0.0,0.0,0.235683336
9,19,2,0,,,,1.7437167,0.0,0.0,0.0,0.0
9,20,2,0,,,,2.1341333,0.0,0.0,0.0,0.0
9,21,2,0,,,,1.46935,0.0,0.0,0.0,0.0
9,22,2,0,,,,0.50458336,0.0,0.0,0.0,0.0
9,23,2,0,,,,0.81583333,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.52601665,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.59856665,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.40345,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.39176667,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.41786668,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.46045,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.46876666,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.31175,0.0,0.0,0.0,0.058716668
9,8,3,0,,,,0.31608334,0.0,0.0,0.0,0.219866668
9,9,3,0,,,,0.30346668,0.0,0.0,0.0,0.74268336
9,10,3,0,,,,0.31816667,0.0,0.0,0.0,1.3679
9,11,3,0,,,,0.34596667,0.0,0.0,0.0,1.89468336
9,12,3,0,,,,0.33831668,0.0,0.0,0.0,2.2645166
9,13,3,0,,,,0.3231,0.0,0.0,0.0,2.4748332
9,14,3,0,,,,0.30275,0.0,0.0,0.0,2.5193668
9,15,3,0,,,,0.30095,0.0,0.0,0.0,2.3440832
9,16,3,0,,,,1.558625,0.0,0.0,0.0,1.958625
9,17,3,0,,,,2.0230334,0.0,0.0,0.0,1.26126672
9,18,3,0,,,,1.4407667,0.0,0.0,0.0,0.26513332
9,19,3,0,,,,2.25085,0.0,0.0,0.0,0.0
9,20,3,0,,,,2.2846832,0.0,0.0,0.0,0.0
9,21,3,0,,,,0.90008336,0.0,0.0,0.0,0.0
9,22,3,0,,,,0.80375,0.0,0.0,0.0,0.0
9,23,3,0,,,,0.85455,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.40619168,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.40375,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.68836665,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.4385,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.45458335,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.65573335,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.9903,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.5787,0.0,0.0,0.0,0.105583336
9,8,4,0,,,,0.5850833,0.0,0.0,0.0,0.27128332
9,9,4,0,,,,0.59008336,0.0,0.0,0.0,0.72996668
9,10,4,0,,,,0.5952833,0.0,0.0,0.0,1.32431664
9,11,4,0,,,,0.5661833,0.0,0.0,0.0,1.8367
9,12,4,0,,,,0.55833334,0.0,0.0,0.0,2.21343336
9,13,4,0,,,,0.5306,0.0,0.0,0.0,2.4215166
9,14,4,0,,,,0.52776664,0.0,0.0,0.0,2.43796656
9,15,4,0,,,,0.5086833,0.0,0.0,0.0,2.23931664
9,16,4,0,,,,0.49683332,0.0,0.0,0.0,1.83903332
9,17,4,0,,,,2.7533333,0.0,0.0,0.0,1.1058
9,18,4,0,,,,2.27295,0.0,0.0,0.0,0.20371666
9,19,4,0,,,,3.2390666,0.0,0.0,0.0,0.0
9,20,4,0,,,,2.0389833,0.0,0.0,0.0,0.0
9,21,4,0,,,,1.0048167,0.0,0.0,0.0,0.0
9,22,4,0,,,,0.43215,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.43713334,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.7729,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.43586665,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.42836666,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.43941668,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.45015,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.5247833,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.43583333,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.49311668,0.0,0.0,0.0,0.0869
9,8,5,0,,,,0.4114,0.0,0.0,0.0,0.2382
9,9,5,0,,,,0.35433334,0.0,0.0,0.0,0.70691668
9,10,5,0,,,,0.36635417,0.0,0.0,0.0,1.3075416
9,11,5,0,,,,0.35006666,0.0,0.0,0.0,1.8205
9,12,5,0,,,,0.32373333,0.0,0.0,0.0,2.18106664
9,13,5,0,,,,0.31376666,0.0,0.0,0.0,2.3869
9,14,5,0,,,,0.30073333,0.0,0.0,0.0,2.3831
9,15,5,0,,,,0.27498335,0.0,0.0,0.0,2.1672334
9,16,5,0,,,,0.27973333,0.0,0.0,0.0,1.76538332
9,17,5,0,,,,2.7090166,0.0,0.0,0.0,1.07098328
9,18,5,0,,,,2.5651166,0.0,0.0,0.0,0.19528334
9,19,5,0,,,,2.0768666,0.0,0.0,0.0,0.0
9,20,5,0,,,,2.0669,0.0,0.0,0.0,0.0
9,21,5,0,,,,1.2181166,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.88295,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.8990333,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.44008332,0.0,0.0,0.0,0.0
9,1,6,0,,,,1.5224167,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.94615,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.4343,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.44655,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.42911667,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.41616666,0.0,0.0,0.0,0.0
9,7,6,0,,,,0.7285333,0.0,0.0,0.0,0.041
9,8,6,0,,,,0.73908335,0.0,0.0,0.0,0.192733336
9,9,6,0,,,,1.89175,0.0,0.0,0.0,0.70535
9,10,6,0,,,,0.7558333,0.0,0.0,0.0,1.32116664
9,11,6,0,,,,0.3431,0.0,0.0,0.0,1.83995
9,12,6,0,,,,0.31673333,0.0,0.0,0.0,2.2056168
9,13,6,0,,,,0.33288333,0.0,0.0,0.0,2.4138
9,14,6,0,,,,3.2570667,0.0,0.0,0.0,2.45546656
9,15,6,0,,,,2.6216166,0.0,0.0,0.0,2.28595
9,16,6,0,,,,1.9888667,0.0,0.0,0.0,1.90093336
9,17,6,0,,,,1.1975167,0.0,0.0,0.0,1.17521668
9,18,6,0,,,,2.00065,0.0,0.0,0.0,0.209866668
9,19,6,0,,,,1.63295,0.0,0.0,0.0,0.0
9,20,6,0,,,,1.28605,0.0,0.0,0.0,0.0
9,21,6,0,,,,2.4221666,0.0,0.0,0.0,0.0
9,22,6,0,,,,0.73765,0.0,0.0,0.0,0.0
9,23,6,0,,,,0.41035,0.0,0.0,0.0,0.0
9,24,6,0,,,,0.410075,0.0,0.0,0.0,0.0
9,1,7,0,,,,0.43836668,0.0,0.0,0.0,0.0
9,2,7,0,,,,0.44588333,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.44906667,0.0,0.0,0.0,0.0
9,4,7,0,,,,0.44121668,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.5281,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.6712833,0.0,0.0,0.0,0.0
9,7,7,0,,,,0.8809,0.0,0.0,0.0,0.039
9,8,7,0,,,,1.1565,0.0,0.0,0.0,0.18935
9,9,7,0,,,,1.34265,0.0,0.0,0.0,0.69666668
9,10,7,0,,,,0.94768333,0.0,0.0,0.0,1.31643336
9,11,7,0,,,,1.25205,0.0,0.0,0.0,1.84515
9,12,7,0,,,,2.5642166,0.0,0.0,0.0,2.24153344
9,13,7,0,,,,3.2696667,0.0,0.0,0.0,2.4479834
9,14,7,0,,,,2.7188833,0.0,0.0,0.0,2.4601332
9,15,7,0,,,,4.29945,0.0,0.0,0.0,2.27085
9,16,7,0,,,,2.4377,0.0,0.0,0.0,1.89346668
9,17,7,0,,,,2.7600834,0.0,0.0,0.0,1.15055
9,18,7,0,,,,2.8532166,0.0,0.0,0.0,0.205616668
9,19,7,0,,,,1.9948666,0.0,0.0,0.0,0.0
9,20,7,0,,,,2.8693833,0.0,0.0,0.0,0.0
9,21,7,0,,,,2.3482168,0.0,0.0,0.0,0.0
9,22,7,0,,,,1.1526166,0.0,0.0,0.0,0.0
9,23,7,0,,,,1.09925,0.0,0.0,0.0,0.0
9,24,7,0,,,,0.61339164,0.0,0.0,0.0,0.0
9,1,1,0,,,,0.7403,0.0,0.0,0.0,0.0
9,2,1,0,,,,0.65966666,0.0,0.0,0.0,0.0
9,3,1,0,,,,1.1268166,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.6622667,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.74328333,0.0,0.0,0.0,0.0
9,6,1,0,,,,0.8916133,0.0,0.0,0.0,0.00376666664
9,7,1,0,,,,0.6389,0.0,0.0,0.0,0.176608336
9,8,1,0,,,,0.6419333,0.0,0.0,0.0,0.39786668
9,9,1,0,,,,0.66165,0.0,0.0,0.0,0.8206
9,10,1,0,,,,1.0465,0.0,0.0,0.0,1.38218336
9,11,1,0,,,,0.80765,0.0,0.0,0.0,1.89105
9,12,1,0,,,,1.03825,0.0,0.0,0.0,2.2578832
9,13,1,0,,,,0.8685167,0.0,0.0,0.0,2.4585
9,14,1,0,,,,0.81731665,0.0,0.0,0.0,2.4928332
9,15,1,0,,,,0.50145,0.0,0.0,0.0,2.2934
9,16,1,0,,,,0.89061666,0.0,0.0,0.0,1.88206664
9,17,1,0,,,,0.75525,0.0,0.0,0.0,1.056
9,18,1,0,,,,0.94255,0.0,0.0,0.0,0.150666672
9,19,1,0,,,,0.62195,0.0,0.0,0.0,0.0
9,20,1,0,,,,0.5050667,0.0,0.0,0.0,0.0
9,21,1,0,,,,0.45185,0.0,0.0,0.0,0.0
9,22,1,0,,,,0.44023332,0.0,0.0,0.0,0.0
9,23,1,0,,,,0.43045,0.0,0.0,0.0,0.0
9,24,1,0,,,,0.43691668,0.0,0.0,0.0,0.0
9,1,2,0,,,,0.44691667,0.0,0.0,0.0,0.0
9,2,2,0,,,,0.4429,0.0,0.0,0.0,0.0
9,3,2,0,,,,0.42416668,0.0,0.0,0.0,0.0
9,4,2,0,,,,0.45036668,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.7791833,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.9144167,0.0,0.0,0.0,0.0
9,7,2,0,,,,0.36778334,0.0,0.0,0.0,0.03685
9,8,2,0,,,,0.40715,0.0,0.0,0.0,0.202816664
9,9,2,0,,,,0.39026666,0.0,0.0,0.0,0.313233336
9,10,2,0,,,,0.38208333,0.0,0.0,0.0,0.363916656
9,11,2,0,,,,0.3735,0.0,0.0,0.0,0.331983336
9,12,2,0,,,,0.40263334,0.0,0.0,0.0,0.344416656
9,13,2,0,,,,0.39381668,0.0,0.0,0.0,0.7643
9,14,2,0,,,,0.37458333,0.0,0.0,0.0,0.61415
9,15,2,0,,,,0.3707,0.0,0.0,0.0,1.69751672
9,16,2,0,,,,0.39048332,0.0,0.0,0.0,1.46663332
9,17,2,0,,,,0.69816667,0.0,0.0,0.0,0.9139
9,18,2,0,,,,0.86981666,0.0,0.0,0.0,0.1019
9,19,2,0,,,,1.0786834,0.0,0.0,0.0,0.0
9,20,2,0,,,,1.3839,0.0,0.0,0.0,0.0
9,21,2,0,,,,0.72996664,0.0,0.0,0.0,0.0
9,22,2,0,,,,0.47821668,0.0,0.0,0.0,0.0
9,23,2,0,,,,0.44586667,0.0,0.0,0.0,0.0
9,24,2,0,,,,0.424825,0.0,0.0,0.0,0.0
9,1,3,0,,,,0.42033333,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.43551666,0.0,0.0,0.0,0.0
9,3,3,0,,,,0.45931667,0.0,0.0,0.0,0.0
9,4,3,0,,,,0.42151666,0.0,0.0,0.0,0.0
9,5,3,0,,,,0.46493334,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.58783334,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.36238334,0.0,0.0,0.0,0.078933336
9,8,3,0,,,,0.35563335,0.0,0.0,0.0,0.24885
9,9,3,0,,,,0.3424,0.0,0.0,0.0,0.76263336
9,10,3,0,,,,0.35728332,0.0,0.0,0.0,1.36615
9,11,3,0,,,,0.36475,0.0,0.0,0.0,1.89701672
9,12,3,0,,,,0.34276667,0.0,0.0,0.0,2.2786668
9,13,3,0,,,,0.34886667,0.0,0.0,0.0,2.49025
9,14,3,0,,,,0.34466666,0.0,0.0,0.0,2.49775
9,15,3,0,,,,0.3292,0.0,0.0,0.0,2.3201168
9,16,3,0,,,,0.36395,0.0,0.0,0.0,1.9056
9,17,3,0,,,,0.6191667,0.0,0.0,0.0,1.10115
9,18,3,0,,,,0.7115667,0.0,0.0,0.0,0.158066664
9,19,3,0,,,,1.0530334,0.0,0.0,0.0,0.0
9,20,3,0,,,,1.37095,0.0,0.0,0.0,0.0
9,21,3,0,,,,0.78455,0.0,0.0,0.0,0.0
9,22,3,0,,,,0.45851666,0.0,0.0,0.0,0.0
9,23,3,0,,,,0.4173,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.39036667,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.39755,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.37206668,0.0,0.0,0.0,0.0
9,3,4,0,,,,0.38493332,0.0,0.0,0.0,0.0
9,4,4,0,,,,0.42036667,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.74876666,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.9427,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.33411667,0.0,0.0,0.0,0.050133336
9,8,4,0,,,,0.34985,0.0,0.0,0.0,0.194316664
9,9,4,0,,,,0.30921668,0.0,0.0,0.0,0.71673332
9,10,4,0,,,,0.33053333,0.0,0.0,0.0,1.3464
9,11,4,0,,,,0.34716666,0.0,0.0,0.0,1.876
9,12,4,0,,,,0.36865,0.0,0.0,0.0,2.2475166
9,13,4,0,,,,0.33586666,0.0,0.0,0.0,2.44735
9,14,4,0,,,,0.27885,0.0,0.0,0.0,2.48646656
9,15,4,0,,,,0.27,0.0,0.0,0.0,2.28845
9,16,4,0,,,,0.26248333,0.0,0.0,0.0,1.88548328
9,17,4,0,,,,0.43755,0.0,0.0,0.0,1.07926672
9,18,4,0,,,,0.68405,0.0,0.0,0.0,0.15195
9,19,4,0,,,,0.80938333,0.0,0.0,0.0,0.0
9,20,4,0,,,,0.67661667,0.0,0.0,0.0,0.0
9,21,4,0,,,,0.36553332,0.0,0.0,0.0,0.0
9,22,4,0,,,,0.37811667,0.0,0.0,0.0,0.0
9,23,4,0,,,,0.39685,0.0,0.0,0.0,0.0
9,24,4,0,,,,0.37785,0.0,0.0,0.0,0.0
9,1,5,0,,,,0.38333333,0.0,0.0,0.0,0.0
9,2,5,0,,,,0.37073332,0.0,0.0,0.0,0.0
9,3,5,0,,,,0.4028,0.0,0.0,0.0,0.0
9,4,5,0,,,,0.38888332,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.43438333,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.409,0.0,0.0,0.0,0.0
9,7,5,0,,,,0.36373332,0.0,0.0,0.0,0.050316664
9,8,5,0,,,,0.35708332,0.0,0.0,0.0,0.19065
9,9,5,0,,,,0.36122084,0.0,0.0,0.0,0.70175836
9,10,5,0,,,,0.36955,0.0,0.0,0.0,1.32626672
9,11,5,0,,,,0.35623333,0.0,0.0,0.0,1.8411
9,12,5,0,,,,0.32505,0.0,0.0,0.0,2.2155
9,13,5,0,,,,0.33458334,0.0,0.0,0.0,2.4028668
9,14,5,0,,,,0.30888334,0.0,0.0,0.0,2.4073668
9,15,5,0,,,,0.30198333,0.0,0.0,0.0,2.20156664
9,16,5,0,,,,0.51056665,0.0,0.0,0.0,1.77546668
9,17,5,0,,,,0.5298833,0.0,0.0,0.0,0.96276668
9,18,5,0,,,,0.48718333,0.0,0.0,0.0,0.112933336
9,19,5,0,,,,0.8480333,0.0,0.0,0.0,0.0
9,20,5,0,,,,2.08035,0.0,0.0,0.0,0.0
9,21,5,0,,,,2.1220834,0.0,0.0,0.0,0.0
9,22,5,0,,,,0.82491666,0.0,0.0,0.0,0.0
9,23,5,0,,,,0.81518334,0.0,0.0,0.0,0.0
9,24,5,0,,,,0.82858336,0.0,0.0,0.0,0.0
9,1,6,0,,,,0.79368335,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.45111668,0.0,0.0,0.0,0.0
9,3,6,0,,,,0.4855,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.44846666,0.0,0.0,0.0,0.0
9,5,6,0,,,,0.44096667,0.0,0.0,0.0,0.0
9,6,6,0,,,,0.5747,0.0,0.0,0.0,0.0
9,7,6,0,,,,1.2628666,0.0,0.0,0.0,0.059016668
9,8,6,0,,,,0.80015,0.0,0.0,0.0,0.19471666
9,9,6,0,,,,0.59573334,0.0,0.0,0.0,0.68635
9,10,6,0,,,,0.54936665,0.0,0.0,0.0,1.30008336
9,11,6,0,,,,0.5657667,0.0,0.0,0.0,1.81405
9,12,6,0,,,,0.6108,0.0,0.0,0.0,2.1758668
9,13,6,0,,,,0.5462667,0.0,0.0,0.0,2.3751168
9,14,6,0,,,,0.6713833,0.0,0.0,0.0,2.3458332
9,15,6,0,,,,0.59625,0.0,0.0,0.0,2.1406332
9,16,6,0,,,,0.3772,0.0,0.0,0.0,1.73848328
9,17,6,0,,,,2.5121834,0.0,0.0,0.0,0.94605
9,18,6,0,,,,3.8427668,0.0,0.0,0.0,0.11865
9,19,6,0,,,,3.3609333,0.0,0.0,0.0,0.0
9,20,6,0,,,,1.87445,0.0,0.0,0.0,0.0
9,21,6,0,,,,1.4042667,0.0,0.0,0.0,0.0
9,22,6,0,,,,1.3130167,0.0,0.0,0.0,0.0
9,23,6,0,,,,1.6740167,0.0,0.0,0.0,0.0
9,24,6,0,,,,1.098675,0.0,0.0,0.0,0.0
9,1,7,0,,,,0.38676667,0.0,0.0,0.0,0.0
9,2,7,0,,,,1.0610167,0.0,0.0,0.0,0.0
9,3,7,0,,,,0.38906667,0.0,0.0,0.0,0.0
9,4,7,0,,,,1.0088167,0.0,0.0,0.0,0.0
9,5,7,0,,,,0.38598335,0.0,0.0,0.0,0.0
9,6,7,0,,,,0.9985833,0.0,0.0,0.0,0.0
9,7,7,0,,,,1.2011334,0.0,0.0,0.0,0.031966668
9,8,7,0,,,,1.9343667,0.0,0.0,0.0,0.168483336
9,9,7,0,,,,1.9997333,0.0,0.0,0.0,0.67185
9,10,7,0,,,,2.00935,0.0,0.0,0.0,1.28613332
9,11,7,0,,,,2.6149833,0.0,0.0,0.0,1.80015
9,12,7,0,,,,1.66545,0.0,0.0,0.0,2.13865
9,13,7,0,,,,3.8137,0.0,0.0,0.0,2.33153344
9,14,7,0,,,,2.648,0.0,0.0,0.0,2.3151332
9,15,7,0,,,,3.7987666,0.0,0.0,0.0,2.1168668
9,16,7,0,,,,2.3736334,0.0,0.0,0.0,1.71681664
9,17,7,0,,,,3.1373,0.0,0.0,0.0,0.93366668
9,18,7,0,,,,3.6137834,0.0,0.0,0.0,0.12065
9,19,7,0,,,,2.10335,0.0,0.0,0.0,0.0
9,20,7,0,,,,2.4895334,0.0,0.0,0.0,0.0
9,21,7,0,,,,0.6587833,0.0,0.0,0.0,0.0
9,22,7,0,,,,0.46036667,0.0,0.0,0.0,0.0
9,23,7,0,,,,1.14395,0.0,0.0,0.0,0.0
9,24,7,0,,,,0.46159166,0.0,0.0,0.0,0.0
9,1,1,0,,,,0.46551666,0.0,0.0,0.0,0.0
9,2,1,0,,,,1.1167,0.0,0.0,0.0,0.0
9,3,1,0,,,,0.44051668,0.0,0.0,0.0,0.0
9,4,1,0,,,,0.43263334,0.0,0.0,0.0,0.0
9,5,1,0,,,,0.8104,0.0,0.0,0.0,0.0
9,6,1,0,,,,1.10845,0.0,0.0,0.0,0.0
9,7,1,0,,,,0.35066667,0.0,0.0,0.0,0.071
9,8,1,0,,,,0.33775,0.0,0.0,0.0,0.393333344
9,9,1,0,,,,0.33356667,0.0,0.0,0.0,0.72246668
9,10,1,0,,,,0.33706668,0.0,0.0,0.0,1.24731664
9,11,1,0,,,,0.34655,0.0,0.0,0.0,1.66043336
9,12,1,0,,,,0.3557,0.0,0.0,0.0,1.5906
9,13,1,0,,,,0.36446667,0.0,0.0,0.0,0.64786664
