month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
12,16,1,0,,,,1.9230167,0.0,0.0,0.0,0.088266672
12,17,1,0,,,,2.3652334,0.0,0.0,0.0,0.0
12,18,1,0,,,,2.1898668,0.0,0.0,0.0,0.0
12,19,1,0,,,,0.8465,0.0,0.0,0.0,0.0
12,20,1,0,,,,0.45143333,0.0,0.0,0.0,0.0
12,21,1,0,,,,0.41423333,0.0,0.0,0.0,0.0
12,22,1,0,,,,0.35738334,0.0,0.0,0.0,0.0
12,23,1,0,,,,0.35066667,0.0,0.0,0.0,0.0
12,24,1,0,,,,0.5094417,0.0,0.0,0.0,0.0
12,1,2,0,,,,0.3932,0.0,0.0,0.0,0.0
12,2,2,0,,,,0.38323334,0.0,0.0,0.0,0.0
12,3,2,0,,,,0.35663334,0.0,0.0,0.0,0.0
12,4,2,0,,,,0.34026667,0.0,0.0,0.0,0.0
12,5,2,0,,,,0.32376668,0.0,0.0,0.0,0.0
12,6,2,0,,,,0.32876667,0.0,0.0,0.0,0.0
12,7,2,0,,,,0.28068334,0.0,0.0,0.0,0.0
12,8,2,0,,,,0.30886668,0.0,0.0,0.0,0.1637
12,9,2,0,,,,0.32001665,0.0,0.0,0.0,0.65376668
12,10,2,0,,,,0.31876665,0.0,0.0,0.0,1.30215
12,11,2,0,,,,2.1331,0.0,0.0,0.0,1.77541664
12,12,2,0,,,,4.5807333,0.0,0.0,0.0,2.03116664
12,13,2,0,,,,2.5097334,0.0,0.0,0.0,2.03061668
12,14,2,0,,,,2.1229334,0.0,0.0,0.0,1.77993336
12,15,2,0,,,,2.4729166,0.0,0.0,0.0,1.15905
12,16,2,0,,,,2.23995,0.0,0.0,0.0,0.203266664
12,17,2,0,,,,2.4419668,0.0,0.0,0.0,0.0
12,18,2,0,,,,1.97105,0.0,0.0,0.0,0.0
12,19,2,0,,,,1.8664666,0.0,0.0,0.0,0.0
12,20,2,0,,,,1.5999833,0.0,0.0,0.0,0.0
12,21,2,0,,,,0.96603334,0.0,0.0,0.0,0.0
12,22,2,0,,,,0.43323332,0.0,0.0,0.0,0.0
12,23,2,0,,,,0.3876,0.0,0.0,0.0,0.0
12,24,2,0,,,,0.39588332,0.0,0.0,0.0,0.0
12,1,3,0,,,,0.39938334,0.0,0.0,0.0,0.0
12,2,3,0,,,,0.39731666,0.0,0.0,0.0,0.0
12,3,3,0,,,,0.39753333,0.0,0.0,0.0,0.0
12,4,3,0,,,,0.3902,0.0,0.0,0.0,0.0
12,5,3,0,,,,0.37658334,0.0,0.0,0.0,0.0
12,6,3,0,,,,0.3649,0.0,0.0,0.0,0.0
12,7,3,0,,,,0.3292,0.0,0.0,0.0,0.0
12,8,3,0,,,,1.2751334,0.0,0.0,0.0,0.1598
12,9,3,0,,,,1.3335667,0.0,0.0,0.0,0.65315
12,10,3,0,,,,1.6879833,0.0,0.0,0.0,1.3198
12,11,3,0,,,,0.85801667,0.0,0.0,0.0,1.79826672
12,12,3,0,,,,0.8778667,0.0,0.0,0.0,2.0507666
12,13,3,0,,,,1.3835334,0.0,0.0,0.0,2.05825
12,14,3,0,,,,0.72221667,0.0,0.0,0.0,1.81546668
12,15,3,0,,,,0.66573334,0.0,0.0,0.0,1.2145
12,16,3,0,,,,0.83235,0.0,0.0,0.0,0.226883332
12,17,3,0,,,,1.4384167,0.0,0.0,0.0,0.0
12,18,3,0,,,,1.52955,0.0,0.0,0.0,0.0
12,19,3,0,,,,2.9536333,0.0,0.0,0.0,0.0
12,20,3,0,,,,1.15115,0.0,0.0,0.0,0.0
12,21,3,0,,,,1.0032333,0.0,0.0,0.0,0.0
12,22,3,0,,,,0.862,0.0,0.0,0.0,0.0
12,23,3,0,,,,0.48413333,0.0,0.0,0.0,0.0
12,24,3,0,,,,0.391125,0.0,0.0,0.0,0.0
12,1,4,0,,,,0.39976665,0.0,0.0,0.0,0.0
12,2,4,0,,,,0.41071665,0.0,0.0,0.0,0.0
12,3,4,0,,,,0.4038,0.0,0.0,0.0,0.0
12,4,4,0,,,,0.40046668,0.0,0.0,0.0,0.0
12,5,4,0,,,,0.39665,0.0,0.0,0.0,0.0
12,6,4,0,,,,0.40193334,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.36026666,0.0,0.0,0.0,0.0
12,8,4,0,,,,1.6319833,0.0,0.0,0.0,0.1478
12,9,4,0,,,,0.45485,0.0,0.0,0.0,0.63471668
12,10,4,0,,,,0.34085,0.0,0.0,0.0,1.29155
12,11,4,0,,,,0.30918333,0.0,0.0,0.0,1.75376672
12,12,4,0,,,,0.32381666,0.0,0.0,0.0,2.00235
12,13,4,0,,,,0.32111666,0.0,0.0,0.0,2.02648328
12,14,4,0,,,,0.3383,0.0,0.0,0.0,1.24681664
12,15,4,0,,,,0.33813334,0.0,0.0,0.0,0.6407
12,16,4,0,,,,0.36468333,0.0,0.0,0.0,0.060233332
12,17,4,0,,,,0.59145,0.0,0.0,0.0,0.0
12,18,4,0,,,,1.3643667,0.0,0.0,0.0,0.0
12,19,4,0,,,,1.9573833,0.0,0.0,0.0,0.0
12,20,4,0,,,,1.7022333,0.0,0.0,0.0,0.0
12,21,4,0,,,,0.75475,0.0,0.0,0.0,0.0
12,22,4,0,,,,0.4874,0.0,0.0,0.0,0.0
12,23,4,0,,,,0.46541667,0.0,0.0,0.0,0.0
12,24,4,0,,,,0.46206668,0.0,0.0,0.0,0.0
12,1,5,0,,,,0.4657,0.0,0.0,0.0,0.0
12,2,5,0,,,,0.44543332,0.0,0.0,0.0,0.0
12,3,5,0,,,,0.46181667,0.0,0.0,0.0,0.0
12,4,5,0,,,,0.39438334,0.0,0.0,0.0,0.0
12,5,5,0,,,,0.38991666,0.0,0.0,0.0,0.0
12,6,5,0,,,,0.38251665,0.0,0.0,0.0,0.0
12,7,5,0,,,,0.38166666,0.0,0.0,0.0,0.0
12,8,5,0,,,,1.5820833,0.0,0.0,0.0,0.153383332
12,9,5,0,,,,1.39575,0.0,0.0,0.0,0.1215
12,10,5,0,,,,1.0663834,0.0,0.0,0.0,1.12353332
12,11,5,0,,,,0.6580333,0.0,0.0,0.0,0.68018336
12,12,5,0,,,,0.9630833,0.0,0.0,0.0,0.500516664
12,13,5,0,,,,1.2067167,0.0,0.0,0.0,0.56661664
12,14,5,0,,,,1.2957667,0.0,0.0,0.0,0.72035
12,15,5,0,,,,1.6343,0.0,0.0,0.0,0.154666672
12,16,5,0,,,,1.5762666,0.0,0.0,0.0,0.0
12,17,5,0,,,,1.7586833,0.0,0.0,0.0,0.0
12,18,5,0,,,,1.6086667,0.0,0.0,0.0,0.0
12,19,5,0,,,,0.69065,0.0,0.0,0.0,0.0
12,20,5,0,,,,0.8157167,0.0,0.0,0.0,0.0
12,21,5,0,,,,0.7087333,0.0,0.0,0.0,0.0
12,22,5,0,,,,0.51145,0.0,0.0,0.0,0.0
12,23,5,0,,,,0.49878332,0.0,0.0,0.0,0.0
12,24,5,0,,,,0.567175,0.0,0.0,0.0,0.0
12,1,6,0,,,,0.8337333,0.0,0.0,0.0,0.0
12,2,6,0,,,,0.45676666,0.0,0.0,0.0,0.0
12,3,6,0,,,,0.44698334,0.0,0.0,0.0,0.0
12,4,6,0,,,,0.47525,0.0,0.0,0.0,0.0
12,5,6,0,,,,0.46585,0.0,0.0,0.0,0.0
12,6,6,0,,,,0.44466665,0.0,0.0,0.0,0.0
12,7,6,0,,,,2.0081832,0.0,0.0,0.0,0.0
12,8,6,0,,,,1.0166167,0.0,0.0,0.0,0.043216668
12,9,6,0,,,,1.1203834,0.0,0.0,0.0,0.21315
12,10,6,0,,,,1.11915,0.0,0.0,0.0,0.206516664
12,11,6,0,,,,1.3466333,0.0,0.0,0.0,0.16315
12,12,6,0,,,,1.6443334,0.0,0.0,0.0,0.14075
12,13,6,0,,,,2.4176667,0.0,0.0,0.0,0.1015
12,14,6,0,,,,2.3465166,0.0,0.0,0.0,0.098016672
12,15,6,0,,,,3.7310166,0.0,0.0,0.0,0.0143666668
12,16,6,0,,,,1.55875,0.0,0.0,0.0,0.00181666672
12,17,6,0,,,,1.42265,0.0,0.0,0.0,0.0
12,18,6,0,,,,1.0518667,0.0,0.0,0.0,0.0
12,19,6,0,,,,1.2437333,0.0,0.0,0.0,0.0
12,20,6,0,,,,1.5079833,0.0,0.0,0.0,0.0
12,21,6,0,,,,1.2315667,0.0,0.0,0.0,0.0
12,22,6,0,,,,1.0619833,0.0,0.0,0.0,0.0
12,23,6,0,,,,1.1400083,0.0,0.0,0.0,0.0
12,24,6,0,,,,1.0081416,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.8398833,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.76126665,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.52036667,0.0,0.0,0.0,0.0
1,4,7,0,,,,0.50853336,0.0,0.0,0.0,0.0
1,5,7,0,,,,0.9092,0.0,0.0,0.0,0.0
1,6,7,0,,,,0.9093,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.78146666,0.0,0.0,0.0,0.0
1,8,7,0,,,,0.81943333,0.0,0.0,0.0,0.2531
1,9,7,0,,,,1.1911666,0.0,0.0,0.0,0.90816668
1,10,7,0,,,,1.2800333,0.0,0.0,0.0,1.4655
1,11,7,0,,,,1.4689333,0.0,0.0,0.0,1.68406664
1,12,7,0,,,,2.24385,0.0,0.0,0.0,2.07843336
1,13,7,0,,,,1.6749,0.0,0.0,0.0,0.4761
1,14,7,0,,,,1.67345,0.0,0.0,0.0,0.071433336
1,15,7,0,,,,1.6065667,0.0,0.0,0.0,0.0117333336
1,16,7,0,,,,1.6915333,0.0,0.0,0.0,0.0
1,17,7,0,,,,1.6167166,0.0,0.0,0.0,0.0
1,18,7,0,,,,1.3765,0.0,0.0,0.0,0.0
1,19,7,0,,,,1.6008333,0.0,0.0,0.0,0.0
1,20,7,0,,,,1.04405,0.0,0.0,0.0,0.0
1,21,7,0,,,,0.8900167,0.0,0.0,0.0,0.0
1,22,7,0,,,,0.42868334,0.0,0.0,0.0,0.0
1,23,7,0,,,,0.36535,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.30755,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.31811666,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.31138334,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.30108333,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.31495,0.0,0.0,0.0,0.0
1,5,1,0,,,,0.30608332,0.0,0.0,0.0,0.0
1,6,1,0,,,,2.2023168,0.0,0.0,0.0,0.0
1,7,1,0,,,,0.87588334,0.0,0.0,0.0,0.0
1,8,1,0,,,,1.6481167,0.0,0.0,0.0,0.28463332
1,9,1,0,,,,3.0565,0.0,0.0,0.0,0.49638332
1,10,1,0,,,,1.5310167,0.0,0.0,0.0,0.53085
1,11,1,0,,,,1.3906833,0.0,0.0,0.0,0.62523332
1,12,1,0,,,,1.3556666,0.0,0.0,0.0,0.5083
1,13,1,0,,,,1.78915,0.0,0.0,0.0,0.402583344
1,14,1,0,,,,1.8308667,0.0,0.0,0.0,0.5314
1,15,1,0,,,,1.4528,0.0,0.0,0.0,0.38455
1,16,1,0,,,,1.2362167,0.0,0.0,0.0,0.097583336
1,17,1,0,,,,2.4212167,0.0,0.0,0.0,0.0
1,18,1,0,,,,1.7191,0.0,0.0,0.0,0.0
1,19,1,0,,,,1.2257167,0.0,0.0,0.0,0.0
1,20,1,0,,,,1.23595,0.0,0.0,0.0,0.0
1,21,1,0,,,,0.7945667,0.0,0.0,0.0,0.0
1,22,1,0,,,,0.83785,0.0,0.0,0.0,0.0
1,23,1,0,,,,0.7770333,0.0,0.0,0.0,0.0
1,24,1,0,,,,0.42435834,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.43273333,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.41431665,0.0,0.0,0.0,0.0
1,3,2,0,,,,0.41386667,0.0,0.0,0.0,0.0
1,4,2,0,,,,0.36713332,0.0,0.0,0.0,0.0
1,5,2,0,,,,0.40436667,0.0,0.0,0.0,0.0
1,6,2,0,,,,0.371,0.0,0.0,0.0,0.0
1,7,2,0,,,,1.1125333,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.8838834,0.0,0.0,0.0,0.35971668
1,9,2,0,,,,0.8807,0.0,0.0,0.0,0.7213
1,10,2,0,,,,1.3804834,0.0,0.0,0.0,0.84071668
1,11,2,0,,,,1.5703167,0.0,0.0,0.0,0.82973332
1,12,2,0,,,,1.5115334,0.0,0.0,0.0,0.91428332
1,13,2,0,,,,1.06255,0.0,0.0,0.0,0.82746668
1,14,2,0,,,,1.5337334,0.0,0.0,0.0,0.64048332
1,15,2,0,,,,2.3702667,0.0,0.0,0.0,0.38131668
1,16,2,0,,,,2.4756167,0.0,0.0,0.0,0.062216668
1,17,2,0,,,,2.59495,0.0,0.0,0.0,0.0
1,18,2,0,,,,1.79975,0.0,0.0,0.0,0.0
1,19,2,0,,,,1.6651,0.0,0.0,0.0,0.0
1,20,2,0,,,,0.84763336,0.0,0.0,0.0,0.0
1,21,2,0,,,,2.3345168,0.0,0.0,0.0,0.0
1,22,2,0,,,,1.9369,0.0,0.0,0.0,0.0
1,23,2,0,,,,0.39055,0.0,0.0,0.0,0.0
1,24,2,0,,,,0.35765,0.0,0.0,0.0,0.0
1,1,3,0,,,,0.35411668,0.0,0.0,0.0,0.0
1,2,3,0,,,,0.34121665,0.0,0.0,0.0,0.0
1,3,3,0,,,,0.36281666,0.0,0.0,0.0,0.0
1,4,3,0,,,,0.49101666,0.0,0.0,0.0,0.0
1,5,3,0,,,,1.3687667,0.0,0.0,0.0,0.0
1,6,3,0,,,,0.34616667,0.0,0.0,0.0,0.0
1,7,3,0,,,,1.1440166,0.0,0.0,0.0,0.0
1,8,3,0,,,,0.35545,0.0,0.0,0.0,0.2668
1,9,3,0,,,,1.857,0.0,0.0,0.0,0.67636664
1,10,3,0,,,,2.6577666,0.0,0.0,0.0,1.29131664
1,11,3,0,,,,1.7664833,0.0,0.0,0.0,1.32475
1,12,3,0,,,,1.1351,0.0,0.0,0.0,1.26953332
1,13,3,0,,,,1.49415,0.0,0.0,0.0,0.32336668
1,14,3,0,,,,1.9381833,0.0,0.0,0.0,0.168433336
1,15,3,0,,,,1.0897334,0.0,0.0,0.0,0.084783332
1,16,3,0,,,,1.12445,0.0,0.0,0.0,0.0
1,17,3,0,,,,1.8909833,0.0,0.0,0.0,0.0
1,18,3,0,,,,1.4377167,0.0,0.0,0.0,0.0
1,19,3,0,,,,3.4011,0.0,0.0,0.0,0.0
1,20,3,0,,,,1.7535666,0.0,0.0,0.0,0.0
1,21,3,0,,,,1.0645833,0.0,0.0,0.0,0.0
1,22,3,0,,,,0.87866664,0.0,0.0,0.0,0.0
1,23,3,0,,,,0.6076667,0.0,0.0,0.0,0.0
1,24,3,0,,,,0.40741667,0.0,0.0,0.0,0.0
1,1,4,0,,,,0.42055,0.0,0.0,0.0,0.0
1,2,4,0,,,,0.40398332,0.0,0.0,0.0,0.0
1,3,4,0,,,,0.38136667,0.0,0.0,0.0,0.0
1,4,4,0,,,,0.40091667,0.0,0.0,0.0,0.0
1,5,4,0,,,,0.35208333,0.0,0.0,0.0,0.0
1,6,4,0,,,,0.35101667,0.0,0.0,0.0,0.0
1,7,4,0,,,,0.95231664,0.0,0.0,0.0,0.0
1,8,4,0,,,,1.6987333,0.0,0.0,0.0,0.08345
1,9,4,0,,,,1.2405167,0.0,0.0,0.0,0.2429
1,10,4,0,,,,1.25225,0.0,0.0,0.0,0.43895
1,11,4,0,,,,1.2204334,0.0,0.0,0.0,0.42286668
1,12,4,0,,,,0.92501664,0.0,0.0,0.0,0.357516664
1,13,4,0,,,,1.1324834,0.0,0.0,0.0,0.393483336
1,14,4,0,,,,1.0916834,0.0,0.0,0.0,0.10305
1,15,4,0,,,,1.0180334,0.0,0.0,0.0,0.0215
1,16,4,0,,,,1.7664167,0.0,0.0,0.0,0.0
1,17,4,0,,,,1.6488167,0.0,0.0,0.0,0.0
1,18,4,0,,,,1.1777667,0.0,0.0,0.0,0.0
1,19,4,0,,,,2.0151668,0.0,0.0,0.0,0.0
1,20,4,0,,,,1.7258166,0.0,0.0,0.0,0.0
1,21,4,0,,,,1.0769,0.0,0.0,0.0,0.0
1,22,4,0,,,,0.85861665,0.0,0.0,0.0,0.0
1,23,4,0,,,,0.42368335,0.0,0.0,0.0,0.0
1,24,4,0,,,,0.37295833,0.0,0.0,0.0,0.0
1,1,5,0,,,,0.37298334,0.0,0.0,0.0,0.0
1,2,5,0,,,,0.36755,0.0,0.0,0.0,0.0
1,3,5,0,,,,0.35363334,0.0,0.0,0.0,0.0
1,4,5,0,,,,0.40303335,0.0,0.0,0.0,0.0
1,5,5,0,,,,0.35675,0.0,0.0,0.0,0.0
1,6,5,0,,,,0.5022333,0.0,0.0,0.0,0.0
1,7,5,0,,,,0.3135,0.0,0.0,0.0,0.0
1,8,5,0,,,,1.9733666,0.0,0.0,0.0,0.219166672
1,9,5,0,,,,2.2951667,0.0,0.0,0.0,0.66576668
1,10,5,0,,,,1.8816,0.0,0.0,0.0,1.2673
1,11,5,0,,,,1.87405,0.0,0.0,0.0,0.83761664
1,12,5,0,,,,1.2185167,0.0,0.0,0.0,1.8234
1,13,5,0,,,,0.9148333,0.0,0.0,0.0,2.05395
1,14,5,0,,,,0.87796664,0.0,0.0,0.0,1.87528332
1,15,5,0,,,,0.7690667,0.0,0.0,0.0,1.32983336
1,16,5,0,,,,0.96636665,0.0,0.0,0.0,0.3409
1,17,5,0,,,,1.27275,0.0,0.0,0.0,0.0
1,18,5,0,,,,1.23045,0.0,0.0,0.0,0.0
1,19,5,0,,,,0.9159333,0.0,0.0,0.0,0.0
1,20,5,0,,,,1.1427833,0.0,0.0,0.0,0.0
1,21,5,0,,,,1.1782666,0.0,0.0,0.0,0.0
1,22,5,0,,,,0.8631,0.0,0.0,0.0,0.0
1,23,5,0,,,,0.42305,0.0,0.0,0.0,0.0
1,24,5,0,,,,0.39483333,0.0,0.0,0.0,0.0
1,1,6,0,,,,0.39623332,0.0,0.0,0.0,0.0
1,2,6,0,,,,0.40805,0.0,0.0,0.0,0.0
1,3,6,0,,,,0.41058335,0.0,0.0,0.0,0.0
1,4,6,0,,,,0.35211667,0.0,0.0,0.0,0.0
1,5,6,0,,,,0.37376666,0.0,0.0,0.0,0.0
1,6,6,0,,,,0.355,0.0,0.0,0.0,0.0
1,7,6,0,,,,0.41578335,0.0,0.0,0.0,0.0
1,8,6,0,,,,2.64445,0.0,0.0,0.0,0.2053
1,9,6,0,,,,1.4596334,0.0,0.0,0.0,0.48011668
1,10,6,0,,,,1.6041167,0.0,0.0,0.0,0.69965
1,11,6,0,,,,1.0453334,0.0,0.0,0.0,1.13896668
1,12,6,0,,,,0.9292667,0.0,0.0,0.0,1.41803332
1,13,6,0,,,,0.9346,0.0,0.0,0.0,1.42236668
1,14,6,0,,,,1.2849333,0.0,0.0,0.0,1.26773328
1,15,6,0,,,,1.2637833,0.0,0.0,0.0,0.67498332
1,16,6,0,,,,0.87308335,0.0,0.0,0.0,0.091433336
1,17,6,0,,,,1.9547167,0.0,0.0,0.0,0.0
1,18,6,0,,,,1.8287166,0.0,0.0,0.0,0.0
1,19,6,0,,,,1.5397834,0.0,0.0,0.0,0.0
1,20,6,0,,,,1.8007166,0.0,0.0,0.0,0.0
1,21,6,0,,,,1.9212,0.0,0.0,0.0,0.0
1,22,6,0,,,,0.93314165,0.0,0.0,0.0,0.0
1,23,6,0,,,,0.85148335,0.0,0.0,0.0,0.0
1,24,6,0,,,,0.440725,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.43611667,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.46178332,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.43608335,0.0,0.0,0.0,0.0
1,4,7,0,,,,0.43875,0.0,0.0,0.0,0.0
1,5,7,0,,,,0.45438334,0.0,0.0,0.0,0.0
1,6,7,0,,,,0.38286668,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.30176666,0.0,0.0,0.0,0.0
1,8,7,0,,,,0.69016665,0.0,0.0,0.0,0.30188332
1,9,7,0,,,,2.3035667,0.0,0.0,0.0,0.65141668
1,10,7,0,,,,2.00525,0.0,0.0,0.0,1.25385
1,11,7,0,,,,0.8614,0.0,0.0,0.0,1.7263
1,12,7,0,,,,0.636,0.0,0.0,0.0,1.97556664
1,13,7,0,,,,0.28651667,0.0,0.0,0.0,2.02048328
1,14,7,0,,,,0.61515,0.0,0.0,0.0,1.8026
1,15,7,0,,,,1.2455333,0.0,0.0,0.0,0.99906664
1,16,7,0,,,,1.4175833,0.0,0.0,0.0,0.107833336
1,17,7,0,,,,1.0710334,0.0,0.0,0.0,0.0
1,18,7,0,,,,1.0127833,0.0,0.0,0.0,0.0
1,19,7,0,,,,0.83281666,0.0,0.0,0.0,0.0
1,20,7,0,,,,0.9831833,0.0,0.0,0.0,0.0
1,21,7,0,,,,0.803,0.0,0.0,0.0,0.0
1,22,7,0,,,,0.7245833,0.0,0.0,0.0,0.0
1,23,7,0,,,,0.39666668,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.40275,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.4105,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.39563334,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.40008333,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.42473334,0.0,0.0,0.0,0.0
1,5,1,0,,,,1.732,0.0,0.0,0.0,0.0
1,6,1,0,,,,0.8861333,0.0,0.0,0.0,0.0
1,7,1,0,,,,0.36483333,0.0,0.0,0.0,0.0
1,8,1,0,,,,0.36146668,0.0,0.0,0.0,0.089716668
1,9,1,0,,,,0.35536668,0.0,0.0,0.0,0.169366668
1,10,1,0,,,,0.3478,0.0,0.0,0.0,0.22978334
1,11,1,0,,,,0.36213332,0.0,0.0,0.0,0.42621668
1,12,1,0,,,,0.2992,0.0,0.0,0.0,0.194733336
1,13,1,0,,,,0.30633333,0.0,0.0,0.0,0.0966
1,14,1,0,,,,0.3223,0.0,0.0,0.0,0.120383332
1,15,1,0,,,,0.30251667,0.0,0.0,0.0,0.113966668
1,16,1,0,,,,0.9508167,0.0,0.0,0.0,0.045666668
1,17,1,0,,,,2.9748,0.0,0.0,0.0,0.0
1,18,1,0,,,,1.8040333,0.0,0.0,0.0,0.0
1,19,1,0,,,,1.3370833,0.0,0.0,0.0,0.0
1,20,1,0,,,,3.8612833,0.0,0.0,0.0,0.0
1,21,1,0,,,,0.86008334,0.0,0.0,0.0,0.0
1,22,1,0,,,,0.73863333,0.0,0.0,0.0,0.0
1,23,1,0,,,,0.4371,0.0,0.0,0.0,0.0
1,24,1,0,,,,0.43616667,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.3754,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.38838333,0.0,0.0,0.0,0.0
1,3,2,0,,,,0.39215,0.0,0.0,0.0,0.0
1,4,2,0,,,,0.3867,0.0,0.0,0.0,0.0
1,5,2,0,,,,2.3530166,0.0,0.0,0.0,0.0
1,6,2,0,,,,2.7076666,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.49128333,0.0,0.0,0.0,0.0
1,8,2,0,,,,0.35248333,0.0,0.0,0.0,0.1012
1,9,2,0,,,,0.3494,0.0,0.0,0.0,0.094283332
1,10,2,0,,,,0.36096665,0.0,0.0,0.0,0.1015
1,11,2,0,,,,0.32978332,0.0,0.0,0.0,0.0218833332
1,12,2,0,,,,0.33048335,0.0,0.0,0.0,0.05355
1,13,2,0,,,,0.36648333,0.0,0.0,0.0,0.10655
1,14,2,0,,,,0.34628335,0.0,0.0,0.0,0.129116668
1,15,2,0,,,,0.32281667,0.0,0.0,0.0,0.02085
1,16,2,0,,,,1.4325833,0.0,0.0,0.0,0.0158833332
1,17,2,0,,,,2.5516,0.0,0.0,0.0,0.0
1,18,2,0,,,,2.1615667,0.0,0.0,0.0,0.0
1,19,2,0,,,,1.94515,0.0,0.0,0.0,0.0
1,20,2,0,,,,0.91375,0.0,0.0,0.0,0.0
1,21,2,0,,,,0.7847833,0.0,0.0,0.0,0.0
1,22,2,0,,,,0.7244167,0.0,0.0,0.0,0.0
1,23,2,0,,,,0.39048332,0.0,0.0,0.0,0.0
1,24,2,0,,,,0.34783334,0.0,0.0,0.0,0.0
1,1,3,0,,,,0.32675,0.0,0.0,0.0,0.0
1,2,3,0,,,,0.36101666,0.0,0.0,0.0,0.0
1,3,3,0,,,,0.35315,0.0,0.0,0.0,0.0
1,4,3,0,,,,2.5602334,0.0,0.0,0.0,0.0
1,5,3,0,,,,1.28185,0.0,0.0,0.0,0.0
1,6,3,0,,,,0.50998336,0.0,0.0,0.0,0.0
1,7,3,0,,,,0.25476667,0.0,0.0,0.0,0.0
1,8,3,0,,,,0.32665,0.0,0.0,0.0,0.155116668
1,9,3,0,,,,0.32718334,0.0,0.0,0.0,0.3309
1,10,3,0,,,,0.29361665,0.0,0.0,0.0,0.409416656
1,11,3,0,,,,0.32415,0.0,0.0,0.0,0.5162
1,12,3,0,,,,0.30873334,0.0,0.0,0.0,1.28253332
1,13,3,0,,,,0.27761668,0.0,0.0,0.0,1.77641664
1,14,3,0,,,,0.31006667,0.0,0.0,0.0,1.83665
1,15,3,0,,,,0.33571666,0.0,0.0,0.0,0.86578332
1,16,3,0,,,,0.52488333,0.0,0.0,0.0,0.24975
1,17,3,0,,,,2.6362333,0.0,0.0,0.0,0.0
1,18,3,0,,,,2.3518167,0.0,0.0,0.0,0.0
1,19,3,0,,,,1.4197167,0.0,0.0,0.0,0.0
1,20,3,0,,,,1.81995,0.0,0.0,0.0,0.0
1,21,3,0,,,,1.4788834,0.0,0.0,0.0,0.0
1,22,3,0,,,,0.7159333,0.0,0.0,0.0,0.0
1,23,3,0,,,,0.36661667,0.0,0.0,0.0,0.0
1,24,3,0,,,,0.38318333,0.0,0.0,0.0,0.0
1,1,4,0,,,,0.3904,0.0,0.0,0.0,0.0
1,2,4,0,,,,0.35888332,0.0,0.0,0.0,0.0
1,3,4,0,,,,1.5681666,0.0,0.0,0.0,0.0
1,4,4,0,,,,1.3411334,0.0,0.0,0.0,0.0
1,5,4,0,,,,1.269,0.0,0.0,0.0,0.0
1,6,4,0,,,,0.62895,0.0,0.0,0.0,0.0
1,7,4,0,,,,0.5395833,0.0,0.0,0.0,0.0
1,8,4,0,,,,0.5119,0.0,0.0,0.0,0.033383336
1,9,4,0,,,,0.5092,0.0,0.0,0.0,0.074116668
1,10,4,0,,,,0.5365,0.0,0.0,0.0,0.115366668
1,11,4,0,,,,0.5079167,0.0,0.0,0.0,0.1282
1,12,4,0,,,,0.5191333,0.0,0.0,0.0,0.18371666
1,13,4,0,,,,0.6414,0.0,0.0,0.0,0.160416672
1,14,4,0,,,,0.54765,0.0,0.0,0.0,0.0269
1,15,4,0,,,,0.6339,0.0,0.0,0.0,0.01525
1,16,4,0,,,,0.8380167,0.0,0.0,0.0,0.0027166668
1,17,4,0,,,,2.6124833,0.0,0.0,0.0,0.0
1,18,4,0,,,,4.3812,0.0,0.0,0.0,0.0
1,19,4,0,,,,2.6209166,0.0,0.0,0.0,0.0
1,20,4,0,,,,4.0820665,0.0,0.0,0.0,0.0
1,21,4,0,,,,1.55995,0.0,0.0,0.0,0.0
1,22,4,0,,,,0.80065,0.0,0.0,0.0,0.0
1,23,4,0,,,,0.53311664,0.0,0.0,0.0,0.0
1,24,4,0,,,,0.377525,0.0,0.0,0.0,0.0
1,1,5,0,,,,0.38143334,0.0,0.0,0.0,0.0
1,2,5,0,,,,0.402,0.0,0.0,0.0,0.0
1,3,5,0,,,,0.37735,0.0,0.0,0.0,0.0
1,4,5,0,,,,1.2001166,0.0,0.0,0.0,0.0
1,5,5,0,,,,2.2902334,0.0,0.0,0.0,0.0
1,6,5,0,,,,0.8462833,0.0,0.0,0.0,0.0
1,7,5,0,,,,0.36755,0.0,0.0,0.0,0.0
1,8,5,0,,,,0.29605,0.0,0.0,0.0,0.337016664
1,9,5,0,,,,0.31081668,0.0,0.0,0.0,0.60096668
1,10,5,0,,,,0.31388333,0.0,0.0,0.0,0.78305
1,11,5,0,,,,0.27771667,0.0,0.0,0.0,1.60431664
1,12,5,0,,,,0.3196,0.0,0.0,0.0,1.20526672
1,13,5,0,,,,0.29156667,0.0,0.0,0.0,1.18376672
1,14,5,0,,,,0.4472,0.0,0.0,0.0,0.32805
1,15,5,0,,,,0.44055,0.0,0.0,0.0,0.46481668
1,16,5,0,,,,0.30433333,0.0,0.0,0.0,0.38093332
1,17,5,0,,,,0.31056666,0.0,0.0,0.0,0.0
1,18,5,0,,,,0.30996665,0.0,0.0,0.0,0.0
1,19,5,0,,,,0.29965,0.0,0.0,0.0,0.0
1,20,5,0,,,,0.32953334,0.0,0.0,0.0,0.0
1,21,5,0,,,,0.29455,0.0,0.0,0.0,0.0
1,22,5,0,,,,0.32663333,0.0,0.0,0.0,0.0
1,23,5,0,,,,0.31928334,0.0,0.0,0.0,0.0
1,24,5,0,,,,0.306,0.0,0.0,0.0,0.0
1,1,6,0,,,,0.33743334,0.0,0.0,0.0,0.0
1,2,6,0,,,,0.29948333,0.0,0.0,0.0,0.0
1,3,6,0,,,,0.54405,0.0,0.0,0.0,0.0
1,4,6,0,,,,0.53173333,0.0,0.0,0.0,0.0
1,5,6,0,,,,0.29928333,0.0,0.0,0.0,0.0
1,6,6,0,,,,0.33291668,0.0,0.0,0.0,0.0
1,7,6,0,,,,0.25268334,0.0,0.0,0.0,0.0
1,8,6,0,,,,0.31531668,0.0,0.0,0.0,0.189383332
1,9,6,0,,,,0.29535,0.0,0.0,0.0,0.72075
1,10,6,0,,,,0.30966666,0.0,0.0,0.0,1.4852
1,11,6,0,,,,0.31551668,0.0,0.0,0.0,1.94098328
1,12,6,0,,,,0.30268332,0.0,0.0,0.0,1.92506664
1,13,6,0,,,,0.34486666,0.0,0.0,0.0,0.93406664
1,14,6,0,,,,0.32953334,0.0,0.0,0.0,1.6463
1,15,6,0,,,,0.30735,0.0,0.0,0.0,1.56586668
1,16,6,0,,,,0.3401,0.0,0.0,0.0,0.446083344
1,17,6,0,,,,0.34711668,0.0,0.0,0.0,0.0
1,18,6,0,,,,0.33331665,0.0,0.0,0.0,0.0
1,19,6,0,,,,0.33786666,0.0,0.0,0.0,0.0
1,20,6,0,,,,0.35621667,0.0,0.0,0.0,0.0
1,21,6,0,,,,0.3145,0.0,0.0,0.0,0.0
1,22,6,0,,,,0.33443335,0.0,0.0,0.0,0.0
1,23,6,0,,,,0.31141666,0.0,0.0,0.0,0.0
1,24,6,0,,,,0.30821666,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.33363333,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.29296666,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.32501668,0.0,0.0,0.0,0.0
1,4,7,0,,,,0.3756,0.0,0.0,0.0,0.0
1,5,7,0,,,,0.63191664,0.0,0.0,0.0,0.0
1,6,7,0,,,,0.32861668,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.24641667,0.0,0.0,0.0,0.0
1,8,7,0,,,,0.31428334,0.0,0.0,0.0,0.167883332
1,9,7,0,,,,0.31463334,0.0,0.0,0.0,0.65421668
1,10,7,0,,,,0.28015,0.0,0.0,0.0,1.28495
1,11,7,0,,,,0.33966666,0.0,0.0,0.0,1.35696668
1,12,7,0,,,,0.32571667,0.0,0.0,0.0,1.49978332
1,13,7,0,,,,0.45061666,0.0,0.0,0.0,1.48201672
1,14,7,0,,,,0.33016667,0.0,0.0,0.0,1.547
1,15,7,0,,,,0.35373333,0.0,0.0,0.0,0.4101
1,16,7,0,,,,0.3153,0.0,0.0,0.0,0.05935
1,17,7,0,,,,1.7439166,0.0,0.0,0.0,0.0
1,18,7,0,,,,3.79645,0.0,0.0,0.0,0.0
1,19,7,0,,,,2.6281834,0.0,0.0,0.0,0.0
1,20,7,0,,,,0.7758333,0.0,0.0,0.0,0.0
1,21,7,0,,,,0.7877833,0.0,0.0,0.0,0.0
1,22,7,0,,,,0.6465667,0.0,0.0,0.0,0.0
1,23,7,0,,,,0.37341666,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.36886665,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.33143333,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.35121667,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.34521666,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.3718,0.0,0.0,0.0,0.0
1,5,1,0,,,,0.3761,0.0,0.0,0.0,0.0
1,6,1,0,,,,0.30651668,0.0,0.0,0.0,0.0
1,7,1,0,,,,0.9324,0.0,0.0,0.0,0.0
1,8,1,0,,,,3.6888833,0.0,0.0,0.0,0.232366668
1,9,1,0,,,,3.2360833,0.0,0.0,0.0,0.66935
1,10,1,0,,,,0.82595,0.0,0.0,0.0,1.37395
1,11,1,0,,,,0.31163332,0.0,0.0,0.0,1.88318336
1,12,1,0,,,,0.4539,0.0,0.0,0.0,2.15785
1,13,1,0,,,,0.65541667,0.0,0.0,0.0,2.2178
1,14,1,0,,,,0.48663333,0.0,0.0,0.0,2.02401672
1,15,1,0,,,,0.60615,0.0,0.0,0.0,1.51168336
1,16,1,0,,,,1.6367834,0.0,0.0,0.0,0.447333344
1,17,1,0,,,,1.9411167,0.0,0.0,0.0,0.0
1,18,1,0,,,,1.8844625,0.0,0.0,0.0,0.00186666668
1,19,1,0,,,,2.4292834,0.0,0.0,0.0,0.0
1,20,1,0,,,,1.7992667,0.0,0.0,0.0,0.0
1,21,1,0,,,,0.715225,0.0,0.0,0.0,0.0
1,22,1,0,,,,0.38025832,0.0,0.0,0.0,0.0
1,23,1,0,,,,0.36885,0.0,0.0,0.0,0.0
1,24,1,0,,,,0.36060834,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.37345,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.35075,0.0,0.0,0.0,0.0
1,3,2,0,,,,0.35176668,0.0,0.0,0.0,0.0
1,4,2,0,,,,1.0214666,0.0,0.0,0.0,0.0
1,5,2,0,,,,2.0295334,0.0,0.0,0.0,0.0
1,6,2,0,,,,0.7779,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.26906666,0.0,0.0,0.0,0.0
1,8,2,0,,,,0.29788333,0.0,0.0,0.0,0.15178334
1,9,2,0,,,,0.32495,0.0,0.0,0.0,0.68546668
1,10,2,0,,,,0.30115,0.0,0.0,0.0,1.40288332
1,11,2,0,,,,0.28363332,0.0,0.0,0.0,1.9155
1,12,2,0,,,,0.3134,0.0,0.0,0.0,2.19795
1,13,2,0,,,,0.29776666,0.0,0.0,0.0,2.21281664
1,14,2,0,,,,0.281,0.0,0.0,0.0,1.96166664
1,15,2,0,,,,0.34021667,0.0,0.0,0.0,1.45713332
1,16,2,0,,,,2.5450332,0.0,0.0,0.0,0.29028332
1,17,2,0,,,,1.3987666,0.0,0.0,0.0,0.0
1,18,2,0,,,,2.0847332,0.0,0.0,0.0,0.0
1,19,2,0,,,,2.5895166,0.0,0.0,0.0,0.0
1,20,2,0,,,,1.0108833,0.0,0.0,0.0,0.0
1,21,2,0,,,,0.80048335,0.0,0.0,0.0,0.0
1,22,2,0,,,,0.41628334,0.0,0.0,0.0,0.0
1,23,2,0,,,,0.35593334,0.0,0.0,0.0,0.0
1,24,2,0,,,,0.35930833,0.0,0.0,0.0,0.0
1,1,3,0,,,,0.33153334,0.0,0.0,0.0,0.0
1,2,3,0,,,,0.36593333,0.0,0.0,0.0,0.0
1,3,3,0,,,,0.3472,0.0,0.0,0.0,0.0
1,4,3,0,,,,1.2556833,0.0,0.0,0.0,0.0
1,5,3,0,,,,1.00085,0.0,0.0,0.0,0.0
1,6,3,0,,,,0.48973334,0.0,0.0,0.0,0.0
1,7,3,0,,,,0.25358334,0.0,0.0,0.0,0.0
1,8,3,0,,,,0.33158332,0.0,0.0,0.0,0.17328334
1,9,3,0,,,,0.30793333,0.0,0.0,0.0,0.68296668
1,10,3,0,,,,0.29578334,0.0,0.0,0.0,1.36695
1,11,3,0,,,,0.30221668,0.0,0.0,0.0,1.85461668
1,12,3,0,,,,0.31725,0.0,0.0,0.0,1.7588
1,13,3,0,,,,0.3149,0.0,0.0,0.0,1.73188332
1,14,3,0,,,,0.34425,0.0,0.0,0.0,0.80255
1,15,3,0,,,,0.36053333,0.0,0.0,0.0,0.37165
1,16,3,0,,,,1.6142833,0.0,0.0,0.0,0.115766672
1,17,3,0,,,,2.9291832,0.0,0.0,0.0,0.0
1,18,3,0,,,,1.4119667,0.0,0.0,0.0,0.0
1,19,3,0,,,,1.9588333,0.0,0.0,0.0,0.0
1,20,3,0,,,,1.2262833,0.0,0.0,0.0,0.0
1,21,3,0,,,,0.75725,0.0,0.0,0.0,0.0
1,22,3,0,,,,0.80756664,0.0,0.0,0.0,0.0
1,23,3,0,,,,0.5010167,0.0,0.0,0.0,0.0
1,24,3,0,,,,0.37011668,0.0,0.0,0.0,0.0
1,1,4,0,,,,0.35693333,0.0,0.0,0.0,0.0
1,2,4,0,,,,0.3402,0.0,0.0,0.0,0.0
1,3,4,0,,,,0.35208333,0.0,0.0,0.0,0.0
1,4,4,0,,,,1.64125,0.0,0.0,0.0,0.0
1,5,4,0,,,,2.2175167,0.0,0.0,0.0,0.0
1,6,4,0,,,,0.82306665,0.0,0.0,0.0,0.0
1,7,4,0,,,,0.29765,0.0,0.0,0.0,0.0
1,8,4,0,,,,0.3004,0.0,0.0,0.0,0.167483336
1,9,4,0,,,,0.32898334,0.0,0.0,0.0,0.1531
1,10,4,0,,,,0.31543332,0.0,0.0,0.0,0.39553332
1,11,4,0,,,,0.28996667,0.0,0.0,0.0,1.95058336
1,12,4,0,,,,0.30828333,0.0,0.0,0.0,1.86066664
1,13,4,0,,,,0.29266667,0.0,0.0,0.0,1.09453332
1,14,4,0,,,,0.31128332,0.0,0.0,0.0,0.152666672
1,15,4,0,,,,0.32626668,0.0,0.0,0.0,0.0
1,16,4,0,,,,3.0862834,0.0,0.0,0.0,0.0
1,17,4,0,,,,2.9007,0.0,0.0,0.0,0.0
1,18,4,0,,,,1.6737334,0.0,0.0,0.0,0.0
1,19,4,0,,,,2.2035832,0.0,0.0,0.0,0.0
1,20,4,0,,,,3.4192166,0.0,0.0,0.0,0.0
1,21,4,0,,,,0.80328333,0.0,0.0,0.0,0.0
1,22,4,0,,,,0.5473833,0.0,0.0,0.0,0.0
1,23,4,0,,,,0.37611666,0.0,0.0,0.0,0.0
1,24,4,0,,,,0.39719167,0.0,0.0,0.0,0.0
1,1,5,0,,,,0.36318332,0.0,0.0,0.0,0.0
1,2,5,0,,,,0.37265,0.0,0.0,0.0,0.0
1,3,5,0,,,,2.7703667,0.0,0.0,0.0,0.0
1,4,5,0,,,,1.3709834,0.0,0.0,0.0,0.0
1,5,5,0,,,,0.53398335,0.0,0.0,0.0,0.0
1,6,5,0,,,,1.2674,0.0,0.0,0.0,0.0
1,7,5,0,,,,0.36415,0.0,0.0,0.0,0.0
1,8,5,0,,,,0.44893333,0.0,0.0,0.0,0.102916664
1,9,5,0,,,,0.8887333,0.0,0.0,0.0,0.132066664
1,10,5,0,,,,1.3046666,0.0,0.0,0.0,0.35615
1,11,5,0,,,,0.67333335,0.0,0.0,0.0,0.054483332
1,12,5,0,,,,0.4703,0.0,0.0,0.0,0.019966668
1,13,5,0,,,,0.36593333,0.0,0.0,0.0,0.085866668
1,14,5,0,,,,0.3958,0.0,0.0,0.0,0.253766664
1,15,5,0,,,,0.37418333,0.0,0.0,0.0,0.320833344
1,16,5,0,,,,2.9417667,0.0,0.0,0.0,0.00435
1,17,5,0,,,,3.7903333,0.0,0.0,0.0,0.0
1,18,5,0,,,,2.3296833,0.0,0.0,0.0,0.0
1,19,5,0,,,,1.9382833,0.0,0.0,0.0,0.0
1,20,5,0,,,,2.2728333,0.0,0.0,0.0,0.0
1,21,5,0,,,,1.5921834,0.0,0.0,0.0,0.0
1,22,5,0,,,,1.9798,0.0,0.0,0.0,0.0
1,23,5,0,,,,0.36348334,0.0,0.0,0.0,0.0
1,24,5,0,,,,1.1000583,0.0,0.0,0.0,0.0
1,1,6,0,,,,0.6217333,0.0,0.0,0.0,0.0
1,2,6,0,,,,1.2987167,0.0,0.0,0.0,0.0
1,3,6,0,,,,0.80295,0.0,0.0,0.0,0.0
1,4,6,0,,,,0.44325,0.0,0.0,0.0,0.0
1,5,6,0,,,,0.30768332,0.0,0.0,0.0,0.0
1,6,6,0,,,,0.30905,0.0,0.0,0.0,0.0
1,7,6,0,,,,1.15915,0.0,0.0,0.0,0.0
1,8,6,0,,,,3.2030168,0.0,0.0,0.0,0.1996
1,9,6,0,,,,1.5790833,0.0,0.0,0.0,0.85585
1,10,6,0,,,,1.5254834,0.0,0.0,0.0,1.34611668
1,11,6,0,,,,1.04585,0.0,0.0,0.0,1.91806664
1,12,6,0,,,,1.89065,0.0,0.0,0.0,1.00411664
1,13,6,0,,,,2.5442,0.0,0.0,0.0,0.6714
1,14,6,0,,,,1.6487,0.0,0.0,0.0,0.71876668
1,15,6,0,,,,1.5000666,0.0,0.0,0.0,0.67035
1,16,6,0,,,,1.4827167,0.0,0.0,0.0,0.159633332
1,17,6,0,,,,2.0602667,0.0,0.0,0.0,0.0
1,18,6,0,,,,2.62915,0.0,0.0,0.0,0.0
1,19,6,0,,,,1.7615833,0.0,0.0,0.0,0.0
1,20,6,0,,,,1.7350334,0.0,0.0,0.0,0.0
1,21,6,0,,,,1.29815,0.0,0.0,0.0,0.0
1,22,6,0,,,,0.39869165,0.0,0.0,0.0,0.0
1,23,6,0,,,,0.37849167,0.0,0.0,0.0,0.0
1,24,6,0,,,,0.38948333,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.41246668,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.38703334,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.3897,0.0,0.0,0.0,0.0
1,4,7,0,,,,0.373,0.0,0.0,0.0,0.0
1,5,7,0,,,,0.37788334,0.0,0.0,0.0,0.0
1,6,7,0,,,,0.3946,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.9482333,0.0,0.0,0.0,0.0
1,8,7,0,,,,3.90135,0.0,0.0,0.0,0.281233336
1,9,7,0,,,,2.6261666,0.0,0.0,0.0,0.36125
1,10,7,0,,,,2.0888333,0.0,0.0,0.0,0.446166656
1,11,7,0,,,,1.6848,0.0,0.0,0.0,0.212083328
1,12,7,0,,,,1.7498833,0.0,0.0,0.0,0.047816664
1,13,7,0,,,,1.5713167,0.0,0.0,0.0,0.08095
1,14,7,0,,,,1.8904166,0.0,0.0,0.0,0.0098666668
1,15,7,0,,,,1.5781167,0.0,0.0,0.0,0.0
1,16,7,0,,,,2.7007666,0.0,0.0,0.0,0.0
1,17,7,0,,,,3.08815,0.0,0.0,0.0,0.0
1,18,7,0,,,,4.839,0.0,0.0,0.0,0.0
1,19,7,0,,,,2.4939,0.0,0.0,0.0,0.0
1,20,7,0,,,,1.4137666,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.7147833,0.0,0.0,0.0,0.0
1,22,7,0,,,,0.81325,0.0,0.0,0.0,0.0
1,23,7,0,,,,0.62581664,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.41011667,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.41435,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.40228334,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.42603335,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.91588336,0.0,0.0,0.0,0.0
1,5,1,0,,,,2.6092834,0.0,0.0,0.0,0.0
1,6,1,0,,,,0.9105167,0.0,0.0,0.0,0.0
1,7,1,0,,,,0.31336668,0.0,0.0,0.0,0.0
1,8,1,0,,,,0.34378332,0.0,0.0,0.0,0.39025
1,9,1,0,,,,0.297,0.0,0.0,0.0,0.3349
1,10,1,0,,,,0.3296,0.0,0.0,0.0,0.63251668
1,11,1,0,,,,0.306,0.0,0.0,0.0,0.173316664
1,12,1,0,,,,0.2919,0.0,0.0,0.0,0.27765
1,13,1,0,,,,1.2369,0.0,0.0,0.0,0.53401668
1,14,1,0,,,,0.28016666,0.0,0.0,0.0,1.8305
1,15,1,0,,,,2.7248,0.0,0.0,0.0,0.29221668
1,16,1,0,,,,3.8548334,0.0,0.0,0.0,0.0982
1,17,1,0,,,,2.15915,0.0,0.0,0.0,0.0
1,18,1,0,,,,1.97725,0.0,0.0,0.0,0.0
1,19,1,0,,,,2.1003335,0.0,0.0,0.0,0.0
1,20,1,0,,,,4.8738666,0.0,0.0,0.0,0.0
1,21,1,0,,,,0.8085,0.0,0.0,0.0,0.0
1,22,1,0,,,,0.57703334,0.0,0.0,0.0,0.0
1,23,1,0,,,,0.41654167,0.0,0.0,0.0,0.0
1,24,1,0,,,,0.37603334,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.41876668,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.37818334,0.0,0.0,0.0,0.0
1,3,2,0,,,,0.33853334,0.0,0.0,0.0,0.0
1,4,2,0,,,,1.2637666,0.0,0.0,0.0,0.0
1,5,2,0,,,,3.6388,0.0,0.0,0.0,0.0
1,6,2,0,,,,2.42515,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.8070833,0.0,0.0,0.0,0.0
1,8,2,0,,,,0.55135,0.0,0.0,0.0,0.4202
1,9,2,0,,,,0.53705,0.0,0.0,0.0,0.77668336
1,10,2,0,,,,0.52428335,0.0,0.0,0.0,1.65316664
1,11,2,0,,,,0.5049833,0.0,0.0,0.0,1.76788332
1,12,2,0,,,,0.5419667,0.0,0.0,0.0,0.74556664
1,13,2,0,,,,0.5495667,0.0,0.0,0.0,1.23363332
1,14,2,0,,,,0.51281667,0.0,0.0,0.0,1.63715
1,15,2,0,,,,1.1181333,0.0,0.0,0.0,0.5008
1,16,2,0,,,,3.0615,0.0,0.0,0.0,0.101633332
1,17,2,0,,,,1.6582834,0.0,0.0,0.0,0.0
1,18,2,0,,,,1.5878167,0.0,0.0,0.0,0.0
1,19,2,0,,,,2.4028168,0.0,0.0,0.0,0.0
1,20,2,0,,,,3.05885,0.0,0.0,0.0,0.0
1,21,2,0,,,,0.8233167,0.0,0.0,0.0,0.0
1,22,2,0,,,,0.5197667,0.0,0.0,0.0,0.0
1,23,2,0,,,,0.3433,0.0,0.0,0.0,0.0
1,24,2,0,,,,0.32138333,0.0,0.0,0.0,0.0
1,1,3,0,,,,1.0158167,0.0,0.0,0.0,0.0
1,2,3,0,,,,0.56303334,0.0,0.0,0.0,0.0
1,3,3,0,,,,1.2009166,0.0,0.0,0.0,0.0
1,4,3,0,,,,1.5795333,0.0,0.0,0.0,0.0
1,5,3,0,,,,1.6409833,0.0,0.0,0.0,0.0
1,6,3,0,,,,1.4589833,0.0,0.0,0.0,0.0
1,7,3,0,,,,0.29061666,0.0,0.0,0.0,0.04985
1,8,3,0,,,,0.32355,0.0,0.0,0.0,0.1719
1,9,3,0,,,,0.30851668,0.0,0.0,0.0,0.7561
1,10,3,0,,,,0.44978333,0.0,0.0,0.0,1.47736668
1,11,3,0,,,,0.59115,0.0,0.0,0.0,1.98223328
1,12,3,0,,,,0.29983333,0.0,0.0,0.0,2.26615
1,13,3,0,,,,0.28531668,0.0,0.0,0.0,2.29096656
1,14,3,0,,,,0.30886668,0.0,0.0,0.0,2.06668336
1,15,3,0,,,,0.32083333,0.0,0.0,0.0,1.55005
1,16,3,0,,,,0.34096667,0.0,0.0,0.0,0.51503332
1,17,3,0,,,,2.86145,0.0,0.0,0.0,0.00196666668
1,18,3,0,,,,3.5591834,0.0,0.0,0.0,0.0
1,19,3,0,,,,1.49185,0.0,0.0,0.0,0.0
1,20,3,0,,,,1.1417333,0.0,0.0,0.0,0.0
1,21,3,0,,,,0.81128335,0.0,0.0,0.0,0.0
1,22,3,0,,,,0.7711333,0.0,0.0,0.0,0.0
1,23,3,0,,,,0.3598,0.0,0.0,0.0,0.0
1,24,3,0,,,,0.34371668,0.0,0.0,0.0,0.0
1,1,4,0,,,,0.3184,0.0,0.0,0.0,0.0
1,2,4,0,,,,0.35208333,0.0,0.0,0.0,0.0
1,3,4,0,,,,0.34713334,0.0,0.0,0.0,0.0
1,4,4,0,,,,2.07375,0.0,0.0,0.0,0.0
1,5,4,0,,,,1.2898834,0.0,0.0,0.0,0.0
1,6,4,0,,,,1.7336333,0.0,0.0,0.0,0.0
1,7,4,0,,,,0.29633334,0.0,0.0,0.0,0.05025
1,8,4,0,,,,0.31345,0.0,0.0,0.0,0.175066664
1,9,4,0,,,,0.30928335,0.0,0.0,0.0,0.74986664
1,10,4,0,,,,0.3038,0.0,0.0,0.0,1.47678332
1,11,4,0,,,,0.28338334,0.0,0.0,0.0,2.0018
1,12,4,0,,,,0.30938333,0.0,0.0,0.0,1.99223328
1,13,4,0,,,,0.29511666,0.0,0.0,0.0,2.4149
1,14,4,0,,,,0.27881667,0.0,0.0,0.0,2.38921656
1,15,4,0,,,,0.31085,0.0,0.0,0.0,1.37003332
1,16,4,0,,,,1.2466667,0.0,0.0,0.0,0.30821668
1,17,4,0,,,,4.0420165,0.0,0.0,0.0,0.0032166668
1,18,4,0,,,,2.7345834,0.0,0.0,0.0,0.0
1,19,4,0,,,,1.5158,0.0,0.0,0.0,0.0
1,20,4,0,,,,2.9368668,0.0,0.0,0.0,0.0
1,21,4,0,,,,0.80475,0.0,0.0,0.0,0.0
1,22,4,0,,,,0.4196,0.0,0.0,0.0,0.0
1,23,4,0,,,,0.32055,0.0,0.0,0.0,0.0
1,24,4,0,,,,0.34485,0.0,0.0,0.0,0.0
1,1,5,0,,,,0.33191666,0.0,0.0,0.0,0.0
1,2,5,0,,,,0.33476666,0.0,0.0,0.0,0.0
1,3,5,0,,,,1.122,0.0,0.0,0.0,0.0
1,4,5,0,,,,1.70875,0.0,0.0,0.0,0.0
1,5,5,0,,,,2.8038666,0.0,0.0,0.0,0.0
1,6,5,0,,,,0.83325,0.0,0.0,0.0,0.0
1,7,5,0,,,,0.27645,0.0,0.0,0.0,0.054933336
1,8,5,0,,,,0.31283334,0.0,0.0,0.0,0.185133332
1,9,5,0,,,,0.30011666,0.0,0.0,0.0,0.77701668
1,10,5,0,,,,0.269,0.0,0.0,0.0,1.53818336
1,11,5,0,,,,0.28203332,0.0,0.0,0.0,2.0834
1,12,5,0,,,,0.27466667,0.0,0.0,0.0,2.3999
1,13,5,0,,,,0.26035,0.0,0.0,0.0,2.4788668
1,14,5,0,,,,0.26961666,0.0,0.0,0.0,2.2928668
1,15,5,0,,,,0.30275,0.0,0.0,0.0,1.76875
1,16,5,0,,,,1.4827167,0.0,0.0,0.0,0.67976668
1,17,5,0,,,,3.7149668,0.0,0.0,0.0,0.00855
1,18,5,0,,,,4.0345836,0.0,0.0,0.0,0.0
1,19,5,0,,,,2.3104167,0.0,0.0,0.0,0.0
1,20,5,0,,,,0.73366666,0.0,0.0,0.0,0.0
1,21,5,0,,,,0.3865,0.0,0.0,0.0,0.0
1,22,5,0,,,,0.38051668,0.0,0.0,0.0,0.0
1,23,5,0,,,,0.38615,0.0,0.0,0.0,0.0
1,24,5,0,,,,0.37174165,0.0,0.0,0.0,0.0
1,1,6,0,,,,0.3831,0.0,0.0,0.0,0.0
1,2,6,0,,,,1.1562333,0.0,0.0,0.0,0.0
1,3,6,0,,,,0.73946667,0.0,0.0,0.0,0.0
1,4,6,0,,,,1.1076666,0.0,0.0,0.0,0.0
1,5,6,0,,,,0.33886668,0.0,0.0,0.0,0.0
1,6,6,0,,,,1.0839,0.0,0.0,0.0,0.0
1,7,6,0,,,,0.27396667,0.0,0.0,0.0,0.0
1,8,6,0,,,,2.7480166,0.0,0.0,0.0,0.1822
1,9,6,0,,,,2.4779334,0.0,0.0,0.0,0.7854
1,10,6,0,,,,1.7078167,0.0,0.0,0.0,1.5416
1,11,6,0,,,,1.9328,0.0,0.0,0.0,2.0776668
1,12,6,0,,,,1.7288,0.0,0.0,0.0,2.39095
1,13,6,0,,,,5.1916165,0.0,0.0,0.0,2.46446656
1,14,6,0,,,,1.9117583,0.0,0.0,0.0,2.2623416
1,15,6,0,,,,1.9259,0.0,0.0,0.0,1.80768336
1,16,6,0,,,,2.2071166,0.0,0.0,0.0,0.71901668
1,17,6,0,,,,1.6493833,0.0,0.0,0.0,0.0127166664
1,18,6,0,,,,1.50035,0.0,0.0,0.0,0.0
1,19,6,0,,,,1.0935833,0.0,0.0,0.0,0.0
1,20,6,0,,,,1.08435,0.0,0.0,0.0,0.0
1,21,6,0,,,,0.70918334,0.0,0.0,0.0,0.0
1,22,6,0,,,,1.2166834,0.0,0.0,0.0,0.0
1,23,6,0,,,,0.41041666,0.0,0.0,0.0,0.0
1,24,6,0,,,,0.48965,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.40776667,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.41073334,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.38753334,0.0,0.0,0.0,0.0
1,4,7,0,,,,0.39453334,0.0,0.0,0.0,0.0
1,5,7,0,,,,0.38988334,0.0,0.0,0.0,0.0
1,6,7,0,,,,0.39006665,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.38856667,0.0,0.0,0.0,0.047016668
1,8,7,0,,,,0.7708667,0.0,0.0,0.0,0.178666672
1,9,7,0,,,,2.1312666,0.0,0.0,0.0,0.77168336
1,10,7,0,,,,0.4342,0.0,0.0,0.0,1.50415
1,11,7,0,,,,0.35425,0.0,0.0,0.0,2.0317
1,12,7,0,,,,0.67146665,0.0,0.0,0.0,2.3419
1,13,7,0,,,,0.34463334,0.0,0.0,0.0,2.4108
1,14,7,0,,,,0.40963334,0.0,0.0,0.0,2.23743336
1,15,7,0,,,,1.0483667,0.0,0.0,0.0,1.7509
1,16,7,0,,,,1.13175,0.0,0.0,0.0,0.69758332
1,17,7,0,,,,1.3110167,0.0,0.0,0.0,0.0146833332
1,18,7,0,,,,1.36925,0.0,0.0,0.0,0.0
1,19,7,0,,,,0.90211666,0.0,0.0,0.0,0.0
1,20,7,0,,,,1.2089,0.0,0.0,0.0,0.0
1,21,7,0,,,,0.8093333,0.0,0.0,0.0,0.0
1,22,7,0,,,,0.37256667,0.0,0.0,0.0,0.0
1,23,7,0,,,,0.38055,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.31589165,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.33725,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.35555,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.34501666,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.32495,0.0,0.0,0.0,0.0
1,5,1,0,,,,0.5797,0.0,0.0,0.0,0.0
1,6,1,0,,,,1.0377166,0.0,0.0,0.0,0.0
1,7,1,0,,,,0.45808333,0.0,0.0,0.0,0.040966668
1,8,1,0,,,,0.59506667,0.0,0.0,0.0,0.188933336
1,9,1,0,,,,1.2865666,0.0,0.0,0.0,0.78991668
1,10,1,0,,,,1.85195,0.0,0.0,0.0,1.52413332
1,11,1,0,,,,0.953,0.0,0.0,0.0,2.03983336
1,12,1,0,,,,0.47205,0.0,0.0,0.0,2.30403344
1,13,1,0,,,,0.47725,0.0,0.0,0.0,2.32935
1,14,1,0,,,,0.82035,0.0,0.0,0.0,2.0734168
1,15,1,0,,,,0.73125,0.0,0.0,0.0,1.29521668
1,16,1,0,,,,1.6293334,0.0,0.0,0.0,0.39615
1,17,1,0,,,,1.4506333,0.0,0.0,0.0,0.0226
1,18,1,0,,,,1.1445833,0.0,0.0,0.0,0.0
1,19,1,0,,,,0.89523333,0.0,0.0,0.0,0.0
1,20,1,0,,,,0.9350167,0.0,0.0,0.0,0.0
1,21,1,0,,,,0.81768334,0.0,0.0,0.0,0.0
1,22,1,0,,,,0.63925,0.0,0.0,0.0,0.0
1,23,1,0,,,,0.38951668,0.0,0.0,0.0,0.0
1,24,1,0,,,,0.38101667,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.50025,0.0,0.0,0.0,0.0
1,2,2,0,,,,0.40296668,0.0,0.0,0.0,0.0
1,3,2,0,,,,0.35315,0.0,0.0,0.0,0.0
1,4,2,0,,,,0.3915,0.0,0.0,0.0,0.0
1,5,2,0,,,,0.61508334,0.0,0.0,0.0,0.0
1,6,2,0,,,,0.7539167,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.22725,0.0,0.0,0.0,0.0
1,8,2,0,,,,0.32591668,0.0,0.0,0.0,0.271266664
1,9,2,0,,,,0.31223333,0.0,0.0,0.0,0.7811
1,10,2,0,,,,0.321,0.0,0.0,0.0,1.48708336
1,11,2,0,,,,0.31151667,0.0,0.0,0.0,1.9771
1,12,2,0,,,,0.29241666,0.0,0.0,0.0,2.2627
1,13,2,0,,,,0.32731667,0.0,0.0,0.0,2.30746656
1,14,2,0,,,,0.31996667,0.0,0.0,0.0,2.1295166
1,15,2,0,,,,0.31075,0.0,0.0,0.0,1.64603332
1,16,2,0,,,,0.3534,0.0,0.0,0.0,0.60685
1,17,2,0,,,,0.5061833,0.0,0.0,0.0,0.0127333336
1,18,2,0,,,,0.98286664,0.0,0.0,0.0,0.0
1,19,2,0,,,,1.2746333,0.0,0.0,0.0,0.0
1,20,2,0,,,,1.2657334,0.0,0.0,0.0,0.0
1,21,2,0,,,,0.63926667,0.0,0.0,0.0,0.0
1,22,2,0,,,,0.40408334,0.0,0.0,0.0,0.0
1,23,2,0,,,,0.38247222,0.0,0.0,0.0,0.0
1,24,2,0,,,,0.40348333,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.38358334,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.40148333,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.34255,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.36598334,0.0,0.0,0.0,0.0
2,5,3,0,,,,0.39186665,0.0,0.0,0.0,0.0
2,6,3,0,,,,0.42353332,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.32393333,0.0,0.0,0.0,0.068116668
2,8,3,0,,,,0.3286,0.0,0.0,0.0,0.212683336
2,9,3,0,,,,0.29401666,0.0,0.0,0.0,0.8045
2,10,3,0,,,,0.33551666,0.0,0.0,0.0,1.5288
2,11,3,0,,,,0.28821668,0.0,0.0,0.0,2.02858336
2,12,3,0,,,,0.3164,0.0,0.0,0.0,2.2998332
2,13,3,0,,,,0.31698334,0.0,0.0,0.0,2.10943336
2,14,3,0,,,,0.3459,0.0,0.0,0.0,1.88198328
2,15,3,0,,,,0.75513333,0.0,0.0,0.0,1.19978332
2,16,3,0,,,,1.04965,0.0,0.0,0.0,0.32111668
2,17,3,0,,,,1.4899666,0.0,0.0,0.0,0.00398333336
2,18,3,0,,,,1.1472666,0.0,0.0,0.0,0.0
2,19,3,0,,,,3.7434332,0.0,0.0,0.0,0.0
2,20,3,0,,,,1.6559334,0.0,0.0,0.0,0.0
2,21,3,0,,,,0.78638333,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.5312833,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.30556667,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.331125,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.33715,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.32643333,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.33098334,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.35366666,0.0,0.0,0.0,0.0
2,5,4,0,,,,1.7402667,0.0,0.0,0.0,0.0
2,6,4,0,,,,0.8919333,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.15638334,0.0,0.0,0.0,0.0
2,8,4,0,,,,0.34086666,0.0,0.0,0.0,0.5017
2,9,4,0,,,,0.30711666,0.0,0.0,0.0,0.72995
2,10,4,0,,,,0.30501667,0.0,0.0,0.0,1.3093
2,11,4,0,,,,0.32036668,0.0,0.0,0.0,1.89686668
2,12,4,0,,,,0.28338334,0.0,0.0,0.0,2.1451332
2,13,4,0,,,,0.31573334,0.0,0.0,0.0,1.75148328
2,14,4,0,,,,0.3229,0.0,0.0,0.0,1.57631664
2,15,4,0,,,,0.30513334,0.0,0.0,0.0,0.87026668
2,16,4,0,,,,0.44078332,0.0,0.0,0.0,0.319983336
2,17,4,0,,,,1.7317667,0.0,0.0,0.0,0.00085
2,18,4,0,,,,1.6603667,0.0,0.0,0.0,0.0
2,19,4,0,,,,1.5207,0.0,0.0,0.0,0.0
2,20,4,0,,,,0.94453335,0.0,0.0,0.0,0.0
2,21,4,0,,,,0.7812333,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.36195,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.35956666,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.3489,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.36385,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.36406666,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.34913334,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.35446668,0.0,0.0,0.0,0.0
2,5,5,0,,,,1.3056166,0.0,0.0,0.0,0.0
2,6,5,0,,,,0.74703336,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.3282,0.0,0.0,0.0,0.030583334
2,8,5,0,,,,0.34711668,0.0,0.0,0.0,0.328416656
2,9,5,0,,,,0.31045,0.0,0.0,0.0,0.62211664
2,10,5,0,,,,0.33881667,0.0,0.0,0.0,0.6248
2,11,5,0,,,,0.33011666,0.0,0.0,0.0,0.39496668
2,12,5,0,,,,0.3317,0.0,0.0,0.0,0.226883332
2,13,5,0,,,,0.34105,0.0,0.0,0.0,0.29728332
2,14,5,0,,,,0.30815,0.0,0.0,0.0,0.37821668
2,15,5,0,,,,0.46865,0.0,0.0,0.0,0.179833328
2,16,5,0,,,,2.5450168,0.0,0.0,0.0,0.0139833336
2,17,5,0,,,,2.1833167,0.0,0.0,0.0,0.0
2,18,5,0,,,,1.41435,0.0,0.0,0.0,0.0
2,19,5,0,,,,1.44085,0.0,0.0,0.0,0.0
2,20,5,0,,,,1.3446833,0.0,0.0,0.0,0.0
2,21,5,0,,,,0.51486665,0.0,0.0,0.0,0.0
2,22,5,0,,,,0.33766666,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.35863334,0.0,0.0,0.0,0.0
2,24,5,0,,,,0.35959166,0.0,0.0,0.0,0.0
2,1,6,0,,,,0.35071668,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.34833333,0.0,0.0,0.0,0.0
2,3,6,0,,,,0.3663,0.0,0.0,0.0,0.0
2,4,6,0,,,,0.35646668,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.3298,0.0,0.0,0.0,0.0
2,6,6,0,,,,3.4644666,0.0,0.0,0.0,0.0
2,7,6,0,,,,1.1642166,0.0,0.0,0.0,0.0
2,8,6,0,,,,0.39358333,0.0,0.0,0.0,0.45195
2,9,6,0,,,,0.7134,0.0,0.0,0.0,0.374666656
2,10,6,0,,,,0.60461664,0.0,0.0,0.0,1.73673328
2,11,6,0,,,,0.37918332,0.0,0.0,0.0,1.01246668
2,12,6,0,,,,1.4802333,0.0,0.0,0.0,0.55856664
2,13,6,0,,,,1.3195,0.0,0.0,0.0,0.91528332
2,14,6,0,,,,0.8571333,0.0,0.0,0.0,1.43163332
2,15,6,0,,,,0.63498336,0.0,0.0,0.0,1.27313332
2,16,6,0,,,,1.5129334,0.0,0.0,0.0,0.3167
2,17,6,0,,,,1.5871667,0.0,0.0,0.0,0.0080666668
2,18,6,0,,,,1.4382334,0.0,0.0,0.0,0.0
2,19,6,0,,,,1.4229667,0.0,0.0,0.0,0.0
2,20,6,0,,,,1.4550166,0.0,0.0,0.0,0.0
2,21,6,0,,,,1.6163167,0.0,0.0,0.0,0.0
2,22,6,0,,,,1.3271834,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.39071667,0.0,0.0,0.0,0.0
2,24,6,0,,,,0.384075,0.0,0.0,0.0,0.0
2,1,7,0,,,,0.5771833,0.0,0.0,0.0,0.0
2,2,7,0,,,,0.5811,0.0,0.0,0.0,0.0
2,3,7,0,,,,0.36661667,0.0,0.0,0.0,0.0
2,4,7,0,,,,0.37775,0.0,0.0,0.0,0.0
2,5,7,0,,,,0.31996667,0.0,0.0,0.0,0.0
2,6,7,0,,,,0.4187,0.0,0.0,0.0,0.0
2,7,7,0,,,,0.7866,0.0,0.0,0.0,0.1635
2,8,7,0,,,,2.16315,0.0,0.0,0.0,0.4002
2,9,7,0,,,,3.6827333,0.0,0.0,0.0,0.7241
2,10,7,0,,,,1.7415333,0.0,0.0,0.0,0.3459
2,11,7,0,,,,1.4319667,0.0,0.0,0.0,0.63381664
2,12,7,0,,,,1.1588,0.0,0.0,0.0,1.14808336
2,13,7,0,,,,1.1056833,0.0,0.0,0.0,1.15613332
2,14,7,0,,,,1.14825,0.0,0.0,0.0,0.72715
2,15,7,0,,,,1.3124666,0.0,0.0,0.0,0.3471
2,16,7,0,,,,1.90575,0.0,0.0,0.0,0.100133332
2,17,7,0,,,,2.0803833,0.0,0.0,0.0,0.0094166668
2,18,7,0,,,,2.3439834,0.0,0.0,0.0,0.0
2,19,7,0,,,,1.9123833,0.0,0.0,0.0,0.0
2,20,7,0,,,,1.5537167,0.0,0.0,0.0,0.0
2,21,7,0,,,,0.8347833,0.0,0.0,0.0,0.0
2,22,7,0,,,,0.69883335,0.0,0.0,0.0,0.0
2,23,7,0,,,,0.38018334,0.0,0.0,0.0,0.0
2,24,7,0,,,,0.377225,0.0,0.0,0.0,0.0
2,1,1,0,,,,0.38391668,0.0,0.0,0.0,0.0
2,2,1,0,,,,0.35876667,0.0,0.0,0.0,0.0
2,3,1,0,,,,0.32956666,0.0,0.0,0.0,0.0
2,4,1,0,,,,0.32721666,0.0,0.0,0.0,0.0
2,5,1,0,,,,1.9140167,0.0,0.0,0.0,0.0
2,6,1,0,,,,0.7223667,0.0,0.0,0.0,0.0
2,7,1,0,,,,0.35608333,0.0,0.0,0.0,0.0
2,8,1,0,,,,0.31793332,0.0,0.0,0.0,0.1125
2,9,1,0,,,,0.3257,0.0,0.0,0.0,0.15221666
2,10,1,0,,,,0.33801666,0.0,0.0,0.0,0.27335
2,11,1,0,,,,0.31743333,0.0,0.0,0.0,0.4983
2,12,1,0,,,,0.42625,0.0,0.0,0.0,0.69523332
2,13,1,0,,,,0.66466665,0.0,0.0,0.0,0.45206668
2,14,1,0,,,,0.32685,0.0,0.0,0.0,0.31343332
2,15,1,0,,,,0.3192,0.0,0.0,0.0,0.32287918
2,16,1,0,,,,1.6669667,0.0,0.0,0.0,0.14475
2,17,1,0,,,,2.7467666,0.0,0.0,0.0,0.0
2,18,1,0,,,,1.8947667,0.0,0.0,0.0,0.0
2,19,1,0,,,,2.9952166,0.0,0.0,0.0,0.0
2,20,1,0,,,,2.4053667,0.0,0.0,0.0,0.0
2,21,1,0,,,,0.91686666,0.0,0.0,0.0,0.0
2,22,1,0,,,,0.48901665,0.0,0.0,0.0,0.0
2,23,1,0,,,,0.43666667,0.0,0.0,0.0,0.0
2,24,1,0,,,,0.75663334,0.0,0.0,0.0,0.0
2,1,2,0,,,,0.8638833,0.0,0.0,0.0,0.0
2,2,2,0,,,,0.51743335,0.0,0.0,0.0,0.0
2,3,2,0,,,,0.44975,0.0,0.0,0.0,0.0
2,4,2,0,,,,1.23775,0.0,0.0,0.0,0.0
2,5,2,0,,,,0.5945167,0.0,0.0,0.0,0.0
2,6,2,0,,,,1.0422,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.5661833,0.0,0.0,0.0,0.078
2,8,2,0,,,,0.35463333,0.0,0.0,0.0,0.32086668
2,9,2,0,,,,0.3444,0.0,0.0,0.0,0.71546668
2,10,2,0,,,,0.33566666,0.0,0.0,0.0,0.4206
2,11,2,0,,,,0.34853333,0.0,0.0,0.0,0.59883332
2,12,2,0,,,,0.34403333,0.0,0.0,0.0,0.60015
2,13,2,0,,,,0.3521,0.0,0.0,0.0,0.61611664
2,14,2,0,,,,0.33718333,0.0,0.0,0.0,0.4197
2,15,2,0,,,,0.34603333,0.0,0.0,0.0,0.05835
2,16,2,0,,,,3.1695833,0.0,0.0,0.0,0.0
2,17,2,0,,,,1.7193333,0.0,0.0,0.0,0.0
2,18,2,0,,,,1.2902833,0.0,0.0,0.0,0.0
2,19,2,0,,,,1.2043,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.82636666,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.8255,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.77965,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.36696666,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.36628333,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.39158332,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.39011666,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.36611667,0.0,0.0,0.0,0.0
2,4,3,0,,,,1.36455,0.0,0.0,0.0,0.0
2,5,3,0,,,,0.42065,0.0,0.0,0.0,0.0
2,6,3,0,,,,0.85455,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.14645,0.0,0.0,0.0,0.0
2,8,3,0,,,,0.36676666,0.0,0.0,0.0,0.42085
2,9,3,0,,,,0.32998332,0.0,0.0,0.0,1.04253332
2,10,3,0,,,,0.34035,0.0,0.0,0.0,0.8574
2,11,3,0,,,,0.36176667,0.0,0.0,0.0,0.83226668
2,12,3,0,,,,0.32665,0.0,0.0,0.0,0.9374
2,13,3,0,,,,0.3366,0.0,0.0,0.0,1.49046668
2,14,3,0,,,,0.35073334,0.0,0.0,0.0,1.61093336
2,15,3,0,,,,0.36741668,0.0,0.0,0.0,1.30228332
2,16,3,0,,,,0.67723334,0.0,0.0,0.0,0.68758332
2,17,3,0,,,,2.7166667,0.0,0.0,0.0,0.0227666664
2,18,3,0,,,,1.53865,0.0,0.0,0.0,0.0
2,19,3,0,,,,1.0948833,0.0,0.0,0.0,0.0
2,20,3,0,,,,0.84708333,0.0,0.0,0.0,0.0
2,21,3,0,,,,0.8462,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.5869667,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.37581667,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.378525,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.36453333,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.39401665,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.38706666,0.0,0.0,0.0,0.0
2,4,4,0,,,,1.1150334,0.0,0.0,0.0,0.0
2,5,4,0,,,,0.5969667,0.0,0.0,0.0,0.0
2,6,4,0,,,,0.9696,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.4039,0.0,0.0,0.0,0.117033332
2,8,4,0,,,,0.35355,0.0,0.0,0.0,0.3419
2,9,4,0,,,,0.3579,0.0,0.0,0.0,1.08261668
2,10,4,0,,,,0.32918334,0.0,0.0,0.0,1.66138332
2,11,4,0,,,,0.33621666,0.0,0.0,0.0,2.03553332
2,12,4,0,,,,0.34345,0.0,0.0,0.0,2.1912
2,13,4,0,,,,0.3244,0.0,0.0,0.0,2.223
2,14,4,0,,,,0.46045,0.0,0.0,0.0,2.0869168
2,15,4,0,,,,0.37545,0.0,0.0,0.0,1.02681664
2,16,4,0,,,,0.34616667,0.0,0.0,0.0,0.55965
2,17,4,0,,,,0.49726668,0.0,0.0,0.0,0.0084
2,18,4,0,,,,1.2301,0.0,0.0,0.0,0.0
2,19,4,0,,,,1.6244333,0.0,0.0,0.0,0.0
2,20,4,0,,,,1.3773333,0.0,0.0,0.0,0.0
2,21,4,0,,,,0.8994167,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.7957,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.56198335,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.37933335,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.37981668,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.38186666,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.38221666,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.37461665,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.38406667,0.0,0.0,0.0,0.0
2,6,5,0,,,,0.46506667,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.2103,0.0,0.0,0.0,0.0
2,8,5,0,,,,0.33186665,0.0,0.0,0.0,0.5622
2,9,5,0,,,,0.34406668,0.0,0.0,0.0,0.83215
2,10,5,0,,,,0.34941667,0.0,0.0,0.0,0.76161664
2,11,5,0,,,,0.35635,0.0,0.0,0.0,0.79611664
2,12,5,0,,,,0.3282,0.0,0.0,0.0,0.76613336
2,13,5,0,,,,0.36111668,0.0,0.0,0.0,0.77285
2,14,5,0,,,,0.35185,0.0,0.0,0.0,0.74361664
2,15,5,0,,,,0.3599,0.0,0.0,0.0,0.56296668
2,16,5,0,,,,0.34466666,0.0,0.0,0.0,0.0874
2,17,5,0,,,,2.0250332,0.0,0.0,0.0,0.0
2,18,5,0,,,,2.1704667,0.0,0.0,0.0,0.0
2,19,5,0,,,,1.5124,0.0,0.0,0.0,0.0
2,20,5,0,,,,1.4560666,0.0,0.0,0.0,0.0
2,21,5,0,,,,0.7247667,0.0,0.0,0.0,0.0
2,22,5,0,,,,0.6816667,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.49755,0.0,0.0,0.0,0.0
2,24,5,0,,,,0.40699166,0.0,0.0,0.0,0.0
2,1,6,0,,,,0.39635,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.38463333,0.0,0.0,0.0,0.0
2,3,6,0,,,,0.40438333,0.0,0.0,0.0,0.0
2,4,6,0,,,,0.37993333,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.32935,0.0,0.0,0.0,0.0
2,6,6,0,,,,0.35096666,0.0,0.0,0.0,0.0
2,7,6,0,,,,0.34771666,0.0,0.0,0.0,0.0263833332
2,8,6,0,,,,1.02365,0.0,0.0,0.0,0.12605
2,9,6,0,,,,1.7103333,0.0,0.0,0.0,0.65871668
2,10,6,0,,,,1.877,0.0,0.0,0.0,1.30356664
2,11,6,0,,,,1.4973,0.0,0.0,0.0,1.4327
2,12,6,0,,,,1.23595,0.0,0.0,0.0,0.70385
2,13,6,0,,,,1.6591,0.0,0.0,0.0,1.4651
2,14,6,0,,,,0.79146665,0.0,0.0,0.0,1.90116664
2,15,6,0,,,,0.94998336,0.0,0.0,0.0,1.79503332
2,16,6,0,,,,2.2731667,0.0,0.0,0.0,0.86633332
2,17,6,0,,,,1.1116834,0.0,0.0,0.0,0.020033332
2,18,6,0,,,,0.50596666,0.0,0.0,0.0,0.0
2,19,6,0,,,,0.40363333,0.0,0.0,0.0,0.0
2,20,6,0,,,,1.49705,0.0,0.0,0.0,0.0
2,21,6,0,,,,1.4990667,0.0,0.0,0.0,0.0
2,22,6,0,,,,0.41188332,0.0,0.0,0.0,0.0
2,23,6,0,,,,1.2012666,0.0,0.0,0.0,0.0
2,24,6,0,,,,0.40899166,0.0,0.0,0.0,0.0
2,1,7,0,,,,1.27195,0.0,0.0,0.0,0.0
2,2,7,0,,,,0.42201668,0.0,0.0,0.0,0.0
2,3,7,0,,,,1.21325,0.0,0.0,0.0,0.0
2,4,7,0,,,,0.38996667,0.0,0.0,0.0,0.0
2,5,7,0,,,,1.27605,0.0,0.0,0.0,0.0
2,6,7,0,,,,0.3761,0.0,0.0,0.0,0.0
2,7,7,0,,,,0.38186666,0.0,0.0,0.0,0.074016672
2,8,7,0,,,,0.8181,0.0,0.0,0.0,0.217366668
2,9,7,0,,,,0.77818334,0.0,0.0,0.0,0.9024
2,10,7,0,,,,0.9116167,0.0,0.0,0.0,1.69896668
2,11,7,0,,,,0.5423,0.0,0.0,0.0,2.2181
2,12,7,0,,,,3.03575,0.0,0.0,0.0,2.51505
2,13,7,0,,,,0.77396667,0.0,0.0,0.0,2.5806668
2,14,7,0,,,,0.39515,0.0,0.0,0.0,2.3996332
2,15,7,0,,,,0.34518334,0.0,0.0,0.0,1.9409
2,16,7,0,,,,0.35058334,0.0,0.0,0.0,0.89681664
2,17,7,0,,,,0.33758333,0.0,0.0,0.0,0.05665
2,18,7,0,,,,0.3615,0.0,0.0,0.0,0.0
2,19,7,0,,,,0.6479333,0.0,0.0,0.0,0.0
2,20,7,0,,,,0.8487333,0.0,0.0,0.0,0.0
2,21,7,0,,,,0.47408333,0.0,0.0,0.0,0.0
2,22,7,0,,,,0.38703334,0.0,0.0,0.0,0.0
2,23,7,0,,,,1.0691333,0.0,0.0,0.0,0.0
2,24,7,0,,,,0.359175,0.0,0.0,0.0,0.0
2,1,1,0,,,,0.31121665,0.0,0.0,0.0,0.0
2,2,1,0,,,,0.8569,0.0,0.0,0.0,0.0
2,3,1,0,,,,0.5427667,0.0,0.0,0.0,0.0
2,4,1,0,,,,0.33755,0.0,0.0,0.0,0.0
2,5,1,0,,,,0.58536667,0.0,0.0,0.0,0.0
2,6,1,0,,,,1.0770833,0.0,0.0,0.0,0.0
2,7,1,0,,,,0.31441668,0.0,0.0,0.0,0.074033332
2,8,1,0,,,,0.33148333,0.0,0.0,0.0,0.25035
2,9,1,0,,,,0.31428334,0.0,0.0,0.0,0.95173332
2,10,1,0,,,,0.28841665,0.0,0.0,0.0,1.68061668
2,11,1,0,,,,0.30748335,0.0,0.0,0.0,2.1696
2,12,1,0,,,,0.31846666,0.0,0.0,0.0,2.4336332
2,13,1,0,,,,0.31085,0.0,0.0,0.0,1.95953332
2,14,1,0,,,,0.60825,0.0,0.0,0.0,2.25165
2,15,1,0,,,,0.56801665,0.0,0.0,0.0,1.90386668
2,16,1,0,,,,1.6461166,0.0,0.0,0.0,0.4907
2,17,1,0,,,,1.5868167,0.0,0.0,0.0,0.0289
2,18,1,0,,,,1.71105,0.0,0.0,0.0,0.0
2,19,1,0,,,,2.7715833,0.0,0.0,0.0,0.0
2,20,1,0,,,,2.3917167,0.0,0.0,0.0,0.0
2,21,1,0,,,,0.79228336,0.0,0.0,0.0,0.0
2,22,1,0,,,,0.3993,0.0,0.0,0.0,0.0
2,23,1,0,,,,0.39658332,0.0,0.0,0.0,0.0
2,24,1,0,,,,0.37484166,0.0,0.0,0.0,0.0
2,1,2,0,,,,0.37756667,0.0,0.0,0.0,0.0
2,2,2,0,,,,0.39271668,0.0,0.0,0.0,0.0
2,3,2,0,,,,0.3905,0.0,0.0,0.0,0.0
2,4,2,0,,,,0.39341667,0.0,0.0,0.0,0.0
2,5,2,0,,,,0.745,0.0,0.0,0.0,0.0
2,6,2,0,,,,1.13255,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.44745,0.0,0.0,0.0,0.137916672
2,8,2,0,,,,0.30606666,0.0,0.0,0.0,0.410416656
2,9,2,0,,,,0.32333332,0.0,0.0,0.0,1.20363332
2,10,2,0,,,,0.31853333,0.0,0.0,0.0,1.76156664
2,11,2,0,,,,0.31105,0.0,0.0,0.0,2.18595
2,12,2,0,,,,0.30778334,0.0,0.0,0.0,2.47305
2,13,2,0,,,,0.33116665,0.0,0.0,0.0,2.5591168
2,14,2,0,,,,0.3252,0.0,0.0,0.0,2.4173332
2,15,2,0,,,,0.3123,0.0,0.0,0.0,1.97556664
2,16,2,0,,,,0.35135,0.0,0.0,0.0,0.9246
2,17,2,0,,,,0.43006667,0.0,0.0,0.0,0.063233332
2,18,2,0,,,,0.49031666,0.0,0.0,0.0,0.0
2,19,2,0,,,,0.8380833,0.0,0.0,0.0,0.0
2,20,2,0,,,,1.0223334,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.9982333,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.4704,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.38986668,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.39204165,0.0,0.0,0.0,0.0
