month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
2,1,3,0,,,,0.38683334,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.38576666,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.37886667,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.38316667,0.0,0.0,0.0,0.0
2,5,3,0,,,,0.39793333,0.0,0.0,0.0,0.0
2,6,3,0,,,,0.49616668,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.31198335,0.0,0.0,0.0,0.085066664
2,8,3,0,,,,0.33525,0.0,0.0,0.0,0.3181
2,9,3,0,,,,0.32798332,0.0,0.0,0.0,1.00466668
2,10,3,0,,,,0.31053334,0.0,0.0,0.0,1.74696668
2,11,3,0,,,,0.29663333,0.0,0.0,0.0,2.0513332
2,12,3,0,,,,0.33436668,0.0,0.0,0.0,2.4264834
2,13,3,0,,,,0.31821668,0.0,0.0,0.0,2.48243336
2,14,3,0,,,,0.34481665,0.0,0.0,0.0,2.28831664
2,15,3,0,,,,0.67621666,0.0,0.0,0.0,1.89101672
2,16,3,0,,,,0.51265,0.0,0.0,0.0,0.78131664
2,17,3,0,,,,0.56261665,0.0,0.0,0.0,0.020316668
2,18,3,0,,,,1.00915,0.0,0.0,0.0,0.0
2,19,3,0,,,,0.6979333,0.0,0.0,0.0,0.0
2,20,3,0,,,,0.84788334,0.0,0.0,0.0,0.0
2,21,3,0,,,,0.37548333,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.35473335,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.36395,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.34843335,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.31498334,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.31918332,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.3649,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.34516665,0.0,0.0,0.0,0.0
2,5,4,0,,,,0.53005,0.0,0.0,0.0,0.0
2,6,4,0,,,,0.83991665,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.57365,0.0,0.0,0.0,0.0856
2,8,4,0,,,,0.33441666,0.0,0.0,0.0,0.3383
2,9,4,0,,,,0.30618334,0.0,0.0,0.0,0.99421668
2,10,4,0,,,,0.28951666,0.0,0.0,0.0,1.7715
2,11,4,0,,,,0.32853332,0.0,0.0,0.0,1.96245
2,12,4,0,,,,0.3123,0.0,0.0,0.0,1.68353332
2,13,4,0,,,,0.32393333,0.0,0.0,0.0,1.6156
2,14,4,0,,,,0.31498334,0.0,0.0,0.0,1.87351672
2,15,4,0,,,,0.34238333,0.0,0.0,0.0,1.47665
2,16,4,0,,,,0.38233334,0.0,0.0,0.0,0.55118336
2,17,4,0,,,,1.27895,0.0,0.0,0.0,0.02885
2,18,4,0,,,,1.23095,0.0,0.0,0.0,0.0
2,19,4,0,,,,0.4281,0.0,0.0,0.0,0.0
2,20,4,0,,,,0.9173667,0.0,0.0,0.0,0.0
2,21,4,0,,,,0.57668334,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.37891668,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.37125,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.36761665,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.36756667,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.3472,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.38031667,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.34685,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.89563334,0.0,0.0,0.0,0.0
2,6,5,0,,,,0.51243335,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.46725,0.0,0.0,0.0,0.211133332
2,8,5,0,,,,1.36415,0.0,0.0,0.0,0.35428332
2,9,5,0,,,,1.1236,0.0,0.0,0.0,0.2547
2,10,5,0,,,,0.9456667,0.0,0.0,0.0,0.34018332
2,11,5,0,,,,0.51595,0.0,0.0,0.0,0.21996666
2,12,5,0,,,,0.74883336,0.0,0.0,0.0,0.102266672
2,13,5,0,,,,1.8383334,0.0,0.0,0.0,0.05875
2,14,5,0,,,,2.0512834,0.0,0.0,0.0,0.06255
2,15,5,0,,,,2.1760166,0.0,0.0,0.0,0.0
2,16,5,0,,,,1.9819833,0.0,0.0,0.0,0.0
2,17,5,0,,,,1.6667666,0.0,0.0,0.0,0.0
2,18,5,0,,,,1.9118834,0.0,0.0,0.0,0.0
2,19,5,0,,,,1.9533167,0.0,0.0,0.0,0.0
2,20,5,0,,,,1.7197,0.0,0.0,0.0,0.0
2,21,5,0,,,,0.986,0.0,0.0,0.0,0.0
2,22,5,0,,,,0.39545,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.40158334,0.0,0.0,0.0,0.0
2,24,5,0,,,,0.48356667,0.0,0.0,0.0,0.0
2,1,6,0,,,,0.37103334,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.38531667,0.0,0.0,0.0,0.0
2,3,6,0,,,,0.3785,0.0,0.0,0.0,0.0
2,4,6,0,,,,0.35488334,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.37705,0.0,0.0,0.0,0.0
2,6,6,0,,,,0.37396666,0.0,0.0,0.0,0.0
2,7,6,0,,,,1.5592667,0.0,0.0,0.0,0.023566668
2,8,6,0,,,,2.5070333,0.0,0.0,0.0,0.3542
2,9,6,0,,,,1.9535167,0.0,0.0,0.0,0.614
2,10,6,0,,,,2.02265,0.0,0.0,0.0,1.0696
2,11,6,0,,,,1.3864167,0.0,0.0,0.0,1.75208336
2,12,6,0,,,,1.3794333,0.0,0.0,0.0,0.68225
2,13,6,0,,,,1.3266833,0.0,0.0,0.0,0.499233336
2,14,6,0,,,,1.2359,0.0,0.0,0.0,0.82863336
2,15,6,0,,,,1.7578167,0.0,0.0,0.0,0.43963332
2,16,6,0,,,,1.68095,0.0,0.0,0.0,0.293916656
2,17,6,0,,,,0.9923,0.0,0.0,0.0,0.00175
2,18,6,0,,,,0.826,0.0,0.0,0.0,0.0
2,19,6,0,,,,1.5409666,0.0,0.0,0.0,0.0
2,20,6,0,,,,1.5272334,0.0,0.0,0.0,0.0
2,21,6,0,,,,0.81153333,0.0,0.0,0.0,0.0
2,22,6,0,,,,0.4362,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.42565,0.0,0.0,0.0,0.0
2,24,6,0,,,,0.41845,0.0,0.0,0.0,0.0
2,1,7,0,,,,0.43351668,0.0,0.0,0.0,0.0
2,2,7,0,,,,0.42701668,0.0,0.0,0.0,0.0
2,3,7,0,,,,0.42145,0.0,0.0,0.0,0.0
2,4,7,0,,,,0.41401666,0.0,0.0,0.0,0.0
2,5,7,0,,,,0.4086,0.0,0.0,0.0,0.0
2,6,7,0,,,,1.2090666,0.0,0.0,0.0,0.0
2,7,7,0,,,,1.01385,0.0,0.0,0.0,0.1344
2,8,7,0,,,,1.2357666,0.0,0.0,0.0,0.2107
2,9,7,0,,,,3.38715,0.0,0.0,0.0,0.628
2,10,7,0,,,,2.2894,0.0,0.0,0.0,0.59071668
2,11,7,0,,,,1.3510667,0.0,0.0,0.0,0.51851668
2,12,7,0,,,,0.98793334,0.0,0.0,0.0,0.1691
2,13,7,0,,,,1.1072167,0.0,0.0,0.0,0.118533332
2,14,7,0,,,,1.03095,0.0,0.0,0.0,0.059116664
2,15,7,0,,,,1.4641,0.0,0.0,0.0,0.052733332
2,16,7,0,,,,1.4518666,0.0,0.0,0.0,0.059116664
2,17,7,0,,,,2.0557,0.0,0.0,0.0,0.0
2,18,7,0,,,,3.6529334,0.0,0.0,0.0,0.0
2,19,7,0,,,,1.5345167,0.0,0.0,0.0,0.0
2,20,7,0,,,,1.07615,0.0,0.0,0.0,0.0
2,21,7,0,,,,1.1875334,0.0,0.0,0.0,0.0
2,22,7,0,,,,0.8060667,0.0,0.0,0.0,0.0
2,23,7,0,,,,0.8024667,0.0,0.0,0.0,0.0
2,24,7,0,,,,0.44851667,0.0,0.0,0.0,0.0
2,1,1,0,,,,0.43791667,0.0,0.0,0.0,0.0
2,2,1,0,,,,0.46096668,0.0,0.0,0.0,0.0
2,3,1,0,,,,0.4424,0.0,0.0,0.0,0.0
2,4,1,0,,,,0.75046664,0.0,0.0,0.0,0.0
2,5,1,0,,,,0.75505,0.0,0.0,0.0,0.0
2,6,1,0,,,,1.2420334,0.0,0.0,0.0,0.0
2,7,1,0,,,,1.4346,0.0,0.0,0.0,0.2325
2,8,1,0,,,,1.3419,0.0,0.0,0.0,0.418983336
2,9,1,0,,,,4.3372,0.0,0.0,0.0,0.341666656
2,10,1,0,,,,2.17055,0.0,0.0,0.0,1.19886668
2,11,1,0,,,,2.1491833,0.0,0.0,0.0,1.35968336
2,12,1,0,,,,1.5579833,0.0,0.0,0.0,1.67663332
2,13,1,0,,,,1.41845,0.0,0.0,0.0,1.31983336
2,14,1,0,,,,0.77491665,0.0,0.0,0.0,1.59095
2,15,1,0,,,,1.9390167,0.0,0.0,0.0,1.47965
2,16,1,0,,,,1.5096,0.0,0.0,0.0,0.183266664
2,17,1,0,,,,1.6632,0.0,0.0,0.0,0.0
2,18,1,0,,,,2.3884168,0.0,0.0,0.0,0.0
2,19,1,0,,,,1.4637333,0.0,0.0,0.0,0.0
2,20,1,0,,,,2.94425,0.0,0.0,0.0,0.0
2,21,1,0,,,,0.85518336,0.0,0.0,0.0,0.0
2,22,1,0,,,,0.59675,0.0,0.0,0.0,0.0
2,23,1,0,,,,0.3891,0.0,0.0,0.0,0.0
2,24,1,0,,,,0.381675,0.0,0.0,0.0,0.0
2,1,2,0,,,,0.38111666,0.0,0.0,0.0,0.0
2,2,2,0,,,,0.37941667,0.0,0.0,0.0,0.0
2,3,2,0,,,,0.41913334,0.0,0.0,0.0,0.0
2,4,2,0,,,,0.40976667,0.0,0.0,0.0,0.0
2,5,2,0,,,,1.3967167,0.0,0.0,0.0,0.0
2,6,2,0,,,,1.1072667,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.6102875,0.0,0.0,0.0,0.2412
2,8,2,0,,,,0.5613667,0.0,0.0,0.0,0.48953332
2,9,2,0,,,,0.5524,0.0,0.0,0.0,0.62928332
2,10,2,0,,,,0.55435,0.0,0.0,0.0,0.66061664
2,11,2,0,,,,0.55146664,0.0,0.0,0.0,1.3283
2,12,2,0,,,,0.54565,0.0,0.0,0.0,1.82433336
2,13,2,0,,,,0.54795,0.0,0.0,0.0,1.45668336
2,14,2,0,,,,0.5509667,0.0,0.0,0.0,0.8706
2,15,2,0,,,,0.55065,0.0,0.0,0.0,0.42865
2,16,2,0,,,,1.9657333,0.0,0.0,0.0,0.15865
2,17,2,0,,,,2.1574333,0.0,0.0,0.0,0.0
2,18,2,0,,,,1.9426167,0.0,0.0,0.0,0.0
2,19,2,0,,,,2.19065,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.44981667,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.41238335,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.3944,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.38086668,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.37694168,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.38131666,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.37406668,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.38058335,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.39221665,0.0,0.0,0.0,0.0
2,5,3,0,,,,2.2393167,0.0,0.0,0.0,0.0
2,6,3,0,,,,0.57843333,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.3179,0.0,0.0,0.0,0.11255
2,8,3,0,,,,0.35486665,0.0,0.0,0.0,0.428983336
2,9,3,0,,,,0.34061667,0.0,0.0,0.0,1.04923328
2,10,3,0,,,,0.34128332,0.0,0.0,0.0,1.32765
2,11,3,0,,,,0.32483333,0.0,0.0,0.0,2.2112
2,12,3,0,,,,0.34005,0.0,0.0,0.0,1.69913332
2,13,3,0,,,,0.32668334,0.0,0.0,0.0,2.28043336
2,14,3,0,,,,0.32446668,0.0,0.0,0.0,1.87263332
2,15,3,0,,,,0.34618333,0.0,0.0,0.0,0.73416668
2,16,3,0,,,,3.1388,0.0,0.0,0.0,0.2827
2,17,3,0,,,,2.1846166,0.0,0.0,0.0,0.0
2,18,3,0,,,,1.4615,0.0,0.0,0.0,0.0
2,19,3,0,,,,1.6065667,0.0,0.0,0.0,0.0
2,20,3,0,,,,0.93095,0.0,0.0,0.0,0.0
2,21,3,0,,,,0.8591833,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.50551665,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.38306665,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.37741667,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.4872,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.39535,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.35831666,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.31575,0.0,0.0,0.0,0.0
2,5,4,0,,,,3.0914,0.0,0.0,0.0,0.0
2,6,4,0,,,,1.1476166,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.7467,0.0,0.0,0.0,0.112016672
2,8,4,0,,,,0.33033332,0.0,0.0,0.0,0.36705
2,9,4,0,,,,0.29685,0.0,0.0,0.0,1.163
2,10,4,0,,,,0.29186666,0.0,0.0,0.0,1.90201672
2,11,4,0,,,,0.3187,0.0,0.0,0.0,2.37193336
2,12,4,0,,,,0.32055,0.0,0.0,0.0,2.6597334
2,13,4,0,,,,0.31421667,0.0,0.0,0.0,2.7185
2,14,4,0,,,,0.3158,0.0,0.0,0.0,2.51465
2,15,4,0,,,,0.9202167,0.0,0.0,0.0,1.818
2,16,4,0,,,,4.07735,0.0,0.0,0.0,0.78196668
2,17,4,0,,,,2.39565,0.0,0.0,0.0,0.0952
2,18,4,0,,,,1.332,0.0,0.0,0.0,0.0
2,19,4,0,,,,2.0922,0.0,0.0,0.0,0.0
2,20,4,0,,,,2.4315333,0.0,0.0,0.0,0.0
2,21,4,0,,,,0.8437667,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.62271667,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.38923332,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.37799168,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.34973332,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.34721667,0.0,0.0,0.0,0.0
2,3,5,0,,,,1.4707167,0.0,0.0,0.0,0.0
2,4,5,0,,,,1.8211167,0.0,0.0,0.0,0.0
2,5,5,0,,,,1.4362333,0.0,0.0,0.0,0.0
2,6,5,0,,,,1.7914,0.0,0.0,0.0,0.0
2,7,5,0,,,,1.1763333,0.0,0.0,0.0,0.11705
2,8,5,0,,,,0.33526668,0.0,0.0,0.0,0.405083344
2,9,5,0,,,,1.1153166,0.0,0.0,0.0,1.19358336
2,10,5,0,,,,0.29183334,0.0,0.0,0.0,1.93295
2,11,5,0,,,,0.2702,0.0,0.0,0.0,2.3998332
2,12,5,0,,,,0.29893333,0.0,0.0,0.0,2.6122334
2,13,5,0,,,,0.30211666,0.0,0.0,0.0,2.72846656
2,14,5,0,,,,0.31685,0.0,0.0,0.0,2.55195
2,15,5,0,,,,0.3189,0.0,0.0,0.0,2.0929168
2,16,5,0,,,,0.32911667,0.0,0.0,0.0,1.0691
2,17,5,0,,,,2.9229,0.0,0.0,0.0,0.104816664
2,18,5,0,,,,2.37635,0.0,0.0,0.0,0.0
2,19,5,0,,,,2.4621167,0.0,0.0,0.0,0.0
2,20,5,0,,,,2.7725167,0.0,0.0,0.0,0.0
2,21,5,0,,,,1.7652667,0.0,0.0,0.0,0.0
2,22,5,0,,,,0.34628335,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.34106666,0.0,0.0,0.0,0.0
2,24,5,0,,,,0.345025,0.0,0.0,0.0,0.0
2,1,6,0,,,,0.32266667,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.47023332,0.0,0.0,0.0,0.0
2,3,6,0,,,,0.58748335,0.0,0.0,0.0,0.0
2,4,6,0,,,,0.32753333,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.33105,0.0,0.0,0.0,0.0
2,6,6,0,,,,0.32098332,0.0,0.0,0.0,0.0
2,7,6,0,,,,2.5558167,0.0,0.0,0.0,0.1191
2,8,6,0,,,,1.4048834,0.0,0.0,0.0,0.39505
2,9,6,0,,,,2.0068834,0.0,0.0,0.0,1.17036668
2,10,6,0,,,,2.4052668,0.0,0.0,0.0,1.87228332
2,11,6,0,,,,0.6950167,0.0,0.0,0.0,2.33806664
2,12,6,0,,,,0.2945,0.0,0.0,0.0,2.6964
2,13,6,0,,,,0.32575,0.0,0.0,0.0,2.09918336
2,14,6,0,,,,0.34115,0.0,0.0,0.0,1.60761668
2,15,6,0,,,,0.34215,0.0,0.0,0.0,0.6014
2,16,6,0,,,,0.35778335,0.0,0.0,0.0,0.1855
2,17,6,0,,,,0.34241667,0.0,0.0,0.0,0.025083334
2,18,6,0,,,,0.32213333,0.0,0.0,0.0,0.0
2,19,6,0,,,,0.31366667,0.0,0.0,0.0,0.0
2,20,6,0,,,,0.32056665,0.0,0.0,0.0,0.0
2,21,6,0,,,,0.32626668,0.0,0.0,0.0,0.0
2,22,6,0,,,,0.31795,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.31391665,0.0,0.0,0.0,0.0
2,24,6,0,,,,0.31864166,0.0,0.0,0.0,0.0
2,1,7,0,,,,0.32238334,0.0,0.0,0.0,0.0
2,2,7,0,,,,0.31951666,0.0,0.0,0.0,0.0
2,3,7,0,,,,0.33215,0.0,0.0,0.0,0.0
2,4,7,0,,,,0.32815,0.0,0.0,0.0,0.0
2,5,7,0,,,,0.31235,0.0,0.0,0.0,0.0
2,6,7,0,,,,0.31525,0.0,0.0,0.0,0.0
2,7,7,0,,,,0.33201668,0.0,0.0,0.0,0.14596666
2,8,7,0,,,,0.32555,0.0,0.0,0.0,0.481916656
2,9,7,0,,,,0.6029,0.0,0.0,0.0,0.73106664
2,10,7,0,,,,0.39191666,0.0,0.0,0.0,0.51005
2,11,7,0,,,,0.31238332,0.0,0.0,0.0,1.42825
2,12,7,0,,,,0.3206,0.0,0.0,0.0,1.02738332
2,13,7,0,,,,0.30471668,0.0,0.0,0.0,1.48628332
2,14,7,0,,,,2.5140667,0.0,0.0,0.0,0.74205
2,15,7,0,,,,3.9318833,0.0,0.0,0.0,0.43065
2,16,7,0,,,,2.6298833,0.0,0.0,0.0,0.48415
2,17,7,0,,,,1.5193167,0.0,0.0,0.0,0.008
2,18,7,0,,,,1.8688,0.0,0.0,0.0,0.0
2,19,7,0,,,,2.0974166,0.0,0.0,0.0,0.0
2,20,7,0,,,,1.0149833,0.0,0.0,0.0,0.0
2,21,7,0,,,,0.77211666,0.0,0.0,0.0,0.0
2,22,7,0,,,,0.77313334,0.0,0.0,0.0,0.0
2,23,7,0,,,,0.3616,0.0,0.0,0.0,0.0
2,24,7,0,,,,0.36545834,0.0,0.0,0.0,0.0
2,1,1,0,,,,0.36116666,0.0,0.0,0.0,0.0
2,2,1,0,,,,0.35556668,0.0,0.0,0.0,0.0
2,3,1,0,,,,0.37181666,0.0,0.0,0.0,0.0
2,4,1,0,,,,0.37901667,0.0,0.0,0.0,0.0
2,5,1,0,,,,2.9490166,0.0,0.0,0.0,0.0
2,6,1,0,,,,2.77215,0.0,0.0,0.0,0.0
2,7,1,0,,,,2.4447668,0.0,0.0,0.0,0.1684
2,8,1,0,,,,1.50615,0.0,0.0,0.0,0.269766664
2,9,1,0,,,,1.60845,0.0,0.0,0.0,0.37206668
2,10,1,0,,,,1.3916833,0.0,0.0,0.0,0.59918336
2,11,1,0,,,,1.78345,0.0,0.0,0.0,0.91548332
2,12,1,0,,,,1.56125,0.0,0.0,0.0,0.61783332
2,13,1,0,,,,1.4227667,0.0,0.0,0.0,0.414166656
2,14,1,0,,,,1.8082833,0.0,0.0,0.0,0.25385
2,15,1,0,,,,1.52735,0.0,0.0,0.0,0.160316664
2,16,1,0,,,,1.3944334,0.0,0.0,0.0,0.0338
2,17,1,0,,,,1.4874834,0.0,0.0,0.0,0.0
2,18,1,0,,,,1.3640667,0.0,0.0,0.0,0.0
2,19,1,0,,,,1.1753167,0.0,0.0,0.0,0.0
2,20,1,0,,,,1.71935,0.0,0.0,0.0,0.0
2,21,1,0,,,,0.8637667,0.0,0.0,0.0,0.0
2,22,1,0,,,,0.8098,0.0,0.0,0.0,0.0
2,23,1,0,,,,0.3833,0.0,0.0,0.0,0.0
2,24,1,0,,,,0.38118333,0.0,0.0,0.0,0.0
2,1,2,0,,,,0.35156667,0.0,0.0,0.0,0.0
2,2,2,0,,,,0.36023334,0.0,0.0,0.0,0.0
2,3,2,0,,,,0.3838,0.0,0.0,0.0,0.0
2,4,2,0,,,,1.4899,0.0,0.0,0.0,0.0
2,5,2,0,,,,1.45955,0.0,0.0,0.0,0.0
2,6,2,0,,,,1.5248834,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.43775,0.0,0.0,0.0,0.13596666
2,8,2,0,,,,0.32881665,0.0,0.0,0.0,0.449766664
2,9,2,0,,,,0.30643332,0.0,0.0,0.0,1.28665
2,10,2,0,,,,0.28358334,0.0,0.0,0.0,2.4484168
2,11,2,0,,,,0.3061,0.0,0.0,0.0,2.07755
2,12,2,0,,,,0.3249,0.0,0.0,0.0,1.863
2,13,2,0,,,,0.33341667,0.0,0.0,0.0,2.4052666
2,14,2,0,,,,0.3232,0.0,0.0,0.0,2.5689168
2,15,2,0,,,,0.3385,0.0,0.0,0.0,1.93538332
2,16,2,0,,,,0.36933333,0.0,0.0,0.0,0.85405
2,17,2,0,,,,2.3535333,0.0,0.0,0.0,0.048833332
2,18,2,0,,,,2.0808833,0.0,0.0,0.0,0.0
2,19,2,0,,,,1.5802333,0.0,0.0,0.0,0.0
2,20,2,0,,,,1.4980667,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.8358667,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.6103167,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.38118333,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.38689166,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.38953334,0.0,0.0,0.0,0.0
3,2,3,0,,,,1.911,0.0,0.0,0.0,0.0
3,3,3,0,,,,1.2614,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.38436666,0.0,0.0,0.0,0.0
3,5,3,0,,,,1.2169666,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.69948334,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.83115,0.0,0.0,0.0,0.111566664
3,8,3,0,,,,0.3777,0.0,0.0,0.0,0.43735
3,9,3,0,,,,0.3736,0.0,0.0,0.0,1.27573328
3,10,3,0,,,,0.43835834,0.0,0.0,0.0,2.04366664
3,11,3,0,,,,0.2917,0.0,0.0,0.0,2.55696656
3,12,3,0,,,,0.3177,0.0,0.0,0.0,2.8428332
3,13,3,0,,,,0.31106666,0.0,0.0,0.0,2.9078
3,14,3,0,,,,0.3141,0.0,0.0,0.0,2.72656664
3,15,3,0,,,,0.30456668,0.0,0.0,0.0,2.30095
3,16,3,0,,,,0.33921668,0.0,0.0,0.0,1.27735
3,17,3,0,,,,0.6655833,0.0,0.0,0.0,0.1531
3,18,3,0,,,,1.66285,0.0,0.0,0.0,0.0
3,19,3,0,,,,1.7681167,0.0,0.0,0.0,0.0
3,20,3,0,,,,1.0378833,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.78525,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.77421665,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.38758335,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.40195,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.38775,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.38175,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.39765,0.0,0.0,0.0,0.0
3,4,4,0,,,,1.8757,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.43505,0.0,0.0,0.0,0.0
3,6,4,0,,,,1.28935,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.32341668,0.0,0.0,0.0,0.11275
3,8,4,0,,,,0.3279,0.0,0.0,0.0,0.45543332
3,9,4,0,,,,0.32308334,0.0,0.0,0.0,1.30523328
3,10,4,0,,,,0.3197,0.0,0.0,0.0,2.06765
3,11,4,0,,,,0.3156,0.0,0.0,0.0,2.58795
3,12,4,0,,,,0.29925,0.0,0.0,0.0,2.88955
3,13,4,0,,,,0.32726666,0.0,0.0,0.0,2.9415
3,14,4,0,,,,0.30581668,0.0,0.0,0.0,2.7592666
3,15,4,0,,,,0.31043333,0.0,0.0,0.0,2.24056664
3,16,4,0,,,,0.34066668,0.0,0.0,0.0,0.93945
3,17,4,0,,,,2.6312332,0.0,0.0,0.0,0.143316664
3,18,4,0,,,,1.7085,0.0,0.0,0.0,0.0
3,19,4,0,,,,1.4712833,0.0,0.0,0.0,0.0
3,20,4,0,,,,4.124483,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.82848334,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.47733334,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.364,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.332475,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.35218334,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.36263335,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.35851666,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.34363332,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.47531667,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.72945,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.32431668,0.0,0.0,0.0,0.1156
3,8,5,0,,,,0.32878333,0.0,0.0,0.0,0.4676
3,9,5,0,,,,0.30855,0.0,0.0,0.0,1.30005
3,10,5,0,,,,0.28591666,0.0,0.0,0.0,2.01055
3,11,5,0,,,,0.3033,0.0,0.0,0.0,2.4643332
3,12,5,0,,,,0.31473333,0.0,0.0,0.0,2.68546656
3,13,5,0,,,,0.312,0.0,0.0,0.0,2.6118
3,14,5,0,,,,0.38486665,0.0,0.0,0.0,2.3641
3,15,5,0,,,,0.74085,0.0,0.0,0.0,1.98915
3,16,5,0,,,,0.3873,0.0,0.0,0.0,1.171
3,17,5,0,,,,0.34716666,0.0,0.0,0.0,0.17575
3,18,5,0,,,,0.35176668,0.0,0.0,0.0,0.0
3,19,5,0,,,,0.34908333,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.33315,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.31075,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.33385,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.33086666,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.32465833,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.3484,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.34186667,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.33885,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.3243,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.36215,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.30755,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.3562,0.0,0.0,0.0,0.327983336
3,8,6,0,,,,0.31383333,0.0,0.0,0.0,0.75175
3,9,6,0,,,,0.30598333,0.0,0.0,0.0,1.23601672
3,10,6,0,,,,0.29808334,0.0,0.0,0.0,1.84693336
3,11,6,0,,,,0.29636666,0.0,0.0,0.0,2.5493832
3,12,6,0,,,,0.29125,0.0,0.0,0.0,2.6204834
3,13,6,0,,,,0.31283334,0.0,0.0,0.0,2.2957666
3,14,6,0,,,,0.65923333,0.0,0.0,0.0,2.0833
3,15,6,0,,,,0.3323,0.0,0.0,0.0,0.90153332
3,16,6,0,,,,0.34386668,0.0,0.0,0.0,0.38788332
3,17,6,0,,,,0.3316,0.0,0.0,0.0,0.0492
3,18,6,0,,,,0.32278332,0.0,0.0,0.0,0.0
3,19,6,0,,,,0.32346666,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.3245,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.3245,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.3248,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.32273334,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.322275,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.32225,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.33253333,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.31731668,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.32241666,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.32708332,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.30315,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.31173334,0.0,0.0,0.0,0.14075
3,8,7,0,,,,0.31101668,0.0,0.0,0.0,0.404333344
3,9,7,0,,,,0.31155,0.0,0.0,0.0,0.80236664
3,10,7,0,,,,0.30658334,0.0,0.0,0.0,1.37128332
3,11,7,0,,,,3.8492167,0.0,0.0,0.0,1.49405
3,12,7,0,,,,2.4504166,0.0,0.0,0.0,0.59621668
3,13,7,0,,,,2.9914167,0.0,0.0,0.0,0.32188332
3,14,7,0,,,,2.3029168,0.0,0.0,0.0,0.351666656
3,15,7,0,,,,2.4787834,0.0,0.0,0.0,0.41945
3,16,7,0,,,,2.1340334,0.0,0.0,0.0,0.90928332
3,17,7,0,,,,1.7718834,0.0,0.0,0.0,0.164883332
3,18,7,0,,,,1.8880167,0.0,0.0,0.0,0.0
3,19,7,0,,,,1.7550833,0.0,0.0,0.0,0.0
3,20,7,0,,,,1.11035,0.0,0.0,0.0,0.0
3,21,7,0,,,,1.1550167,0.0,0.0,0.0,0.0
3,22,7,0,,,,1.5833666,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.40095,0.0,0.0,0.0,0.0
3,24,7,0,,,,1.3370167,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.39973333,0.0,0.0,0.0,0.0
3,2,1,0,,,,1.2909833,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.35725,0.0,0.0,0.0,0.0
3,4,1,0,,,,1.3824167,0.0,0.0,0.0,0.0
3,5,1,0,,,,1.42185,0.0,0.0,0.0,0.0
3,6,1,0,,,,1.0444167,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.5420833,0.0,0.0,0.0,0.114616668
3,8,1,0,,,,0.33008334,0.0,0.0,0.0,0.507766664
3,9,1,0,,,,0.31976667,0.0,0.0,0.0,1.37661668
3,10,1,0,,,,0.28998333,0.0,0.0,0.0,2.1058
3,11,1,0,,,,0.28115,0.0,0.0,0.0,2.57256664
3,12,1,0,,,,0.30641666,0.0,0.0,0.0,2.8256332
3,13,1,0,,,,0.29271665,0.0,0.0,0.0,2.8768332
3,14,1,0,,,,0.31765,0.0,0.0,0.0,2.69055
3,15,1,0,,,,0.35965,0.0,0.0,0.0,2.2826168
3,16,1,0,,,,0.35135,0.0,0.0,0.0,1.2826
3,17,1,0,,,,2.9666834,0.0,0.0,0.0,0.170266664
3,18,1,0,,,,2.3160834,0.0,0.0,0.0,0.0
3,19,1,0,,,,1.4707167,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.78246665,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.80656666,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.6961333,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.36953333,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.352725,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.35126665,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.35276666,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.34766668,0.0,0.0,0.0,0.0
3,4,2,0,,,,2.08395,0.0,0.0,0.0,0.0
3,5,2,0,,,,1.2520334,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.84606665,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.32811666,0.0,0.0,0.0,0.11365
3,8,2,0,,,,0.33813334,0.0,0.0,0.0,0.51373332
3,9,2,0,,,,0.31445,0.0,0.0,0.0,1.37328332
3,10,2,0,,,,0.31093332,0.0,0.0,0.0,2.02241664
3,11,2,0,,,,0.30313334,0.0,0.0,0.0,2.3994168
3,12,2,0,,,,0.30871665,0.0,0.0,0.0,2.684
3,13,2,0,,,,0.28936666,0.0,0.0,0.0,2.78831664
3,14,2,0,,,,0.30366668,0.0,0.0,0.0,2.6745832
3,15,2,0,,,,0.32041666,0.0,0.0,0.0,2.2731668
3,16,2,0,,,,0.8473333,0.0,0.0,0.0,1.23371668
3,17,2,0,,,,1.2086,0.0,0.0,0.0,0.171583328
3,18,2,0,,,,3.4086666,0.0,0.0,0.0,0.0
3,19,2,0,,,,1.2925333,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.40276667,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.35093334,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.34587917,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.35491666,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.35476667,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.3495,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.44980833,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.40706667,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.66020834,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.74626666,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.7532167,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.327,0.0,0.0,0.0,0.155008332
3,8,3,0,,,,0.32761666,0.0,0.0,0.0,0.54234168
3,9,3,0,,,,0.30398333,0.0,0.0,0.0,1.33388332
3,10,3,0,,,,0.30446666,0.0,0.0,0.0,2.0681168
3,11,3,0,,,,0.2928,0.0,0.0,0.0,2.5337334
3,12,3,0,,,,0.2924,0.0,0.0,0.0,2.82035
3,13,3,0,,,,0.29895,0.0,0.0,0.0,2.74796656
3,14,3,0,,,,0.30681667,0.0,0.0,0.0,2.58803344
3,15,3,0,,,,0.32481667,0.0,0.0,0.0,2.1239834
3,16,3,0,,,,0.54205835,0.0,0.0,0.0,1.16877504
3,17,3,0,,,,0.49811667,0.0,0.0,0.0,0.16115
3,18,3,0,,,,0.87296665,0.0,0.0,0.0,0.0
3,19,3,0,,,,1.151225,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.7978,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.8337167,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.5653833,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.39516667,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.35433334,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.35135,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.35308334,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.36028334,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.34958333,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.4109,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.49803334,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.3399,0.0,0.0,0.0,0.113283332
3,8,4,0,,,,0.33333334,0.0,0.0,0.0,0.53383332
3,9,4,0,,,,0.31971666,0.0,0.0,0.0,1.36065
3,10,4,0,,,,0.32965,0.0,0.0,0.0,2.05985
3,11,4,0,,,,0.30706668,0.0,0.0,0.0,2.5153832
3,12,4,0,,,,0.32153332,0.0,0.0,0.0,2.7755166
3,13,4,0,,,,0.32928333,0.0,0.0,0.0,2.7639834
3,14,4,0,,,,0.33826667,0.0,0.0,0.0,2.5642334
3,15,4,0,,,,0.29835,0.0,0.0,0.0,2.0876168
3,16,4,0,,,,0.33805,0.0,0.0,0.0,1.14175
3,17,4,0,,,,0.47051665,0.0,0.0,0.0,0.152016664
3,18,4,0,,,,0.9127167,0.0,0.0,0.0,0.0
3,19,4,0,,,,1.4816667,0.0,0.0,0.0,0.0
3,20,4,0,,,,3.6198833,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.8300833,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.42276666,0.0,0.0,0.0,0.0
3,23,4,0,,,,1.0916333,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.38119167,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.37028334,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.34431666,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.33906665,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.34545,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.5025,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.5554,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.3475,0.0,0.0,0.0,0.450166656
3,8,5,0,,,,0.35635,0.0,0.0,0.0,0.74565
3,9,5,0,,,,0.44648334,0.0,0.0,0.0,1.34656664
3,10,5,0,,,,0.33465,0.0,0.0,0.0,1.95753332
3,11,5,0,,,,0.3516,0.0,0.0,0.0,1.98478332
3,12,5,0,,,,0.29433334,0.0,0.0,0.0,2.4321168
3,13,5,0,,,,0.30866668,0.0,0.0,0.0,2.2712334
3,14,5,0,,,,0.29181665,0.0,0.0,0.0,2.2149
3,15,5,0,,,,0.3135,0.0,0.0,0.0,1.47806664
3,16,5,0,,,,0.42423335,0.0,0.0,0.0,0.52585
3,17,5,0,,,,0.5254167,0.0,0.0,0.0,0.081316664
3,18,5,0,,,,0.5499125,0.0,0.0,0.0,0.00186666668
3,19,5,0,,,,0.83425,0.0,0.0,0.0,0.0
3,20,5,0,,,,1.61355,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.4599,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.7934167,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.38498333,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.39101666,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.92378336,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.37105,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.5930667,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.5399167,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.37233335,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.3449,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.36911666,0.0,0.0,0.0,0.121666664
3,8,6,0,,,,0.76056665,0.0,0.0,0.0,0.56453332
3,9,6,0,,,,0.69225,0.0,0.0,0.0,1.38578332
3,10,6,0,,,,0.27578333,0.0,0.0,0.0,2.07655
3,11,6,0,,,,1.10405,0.0,0.0,0.0,2.5198832
3,12,6,0,,,,1.1217166,0.0,0.0,0.0,2.76485
3,13,6,0,,,,1.8567834,0.0,0.0,0.0,2.82645
3,14,6,0,,,,0.84635,0.0,0.0,0.0,2.6148332
3,15,6,0,,,,0.62738335,0.0,0.0,0.0,2.2482666
3,16,6,0,,,,1.6052,0.0,0.0,0.0,1.31221668
3,17,6,0,,,,1.4437,0.0,0.0,0.0,0.16595
3,18,6,0,,,,0.9318333,0.0,0.0,0.0,0.0
3,19,6,0,,,,0.7376,0.0,0.0,0.0,0.0
3,20,6,0,,,,1.5077167,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.73303336,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.6021,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.36736667,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.37400833,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.35575,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.4227,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.37326667,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.37095,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.32668334,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.43615,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.35198334,0.0,0.0,0.0,0.0268833332
3,8,7,0,,,,1.4371,0.0,0.0,0.0,0.123383332
3,9,7,0,,,,1.1491667,0.0,0.0,0.0,0.58171668
3,10,7,0,,,,1.37655,0.0,0.0,0.0,1.40671668
3,11,7,0,,,,1.08945,0.0,0.0,0.0,2.09471656
3,12,7,0,,,,0.37153333,0.0,0.0,0.0,2.50618336
3,13,7,0,,,,0.6541333,0.0,0.0,0.0,2.7431668
3,14,7,0,,,,1.5962,0.0,0.0,0.0,2.81153344
3,15,7,0,,,,0.8890833,0.0,0.0,0.0,2.6698832
3,16,7,0,,,,1.1526,0.0,0.0,0.0,2.1989834
3,17,7,0,,,,1.1556333,0.0,0.0,0.0,1.26375
3,18,7,0,,,,0.47875,0.0,0.0,0.0,0.17945
3,19,7,0,,,,0.955,0.0,0.0,0.0,0.0
3,20,7,0,,,,1.3233334,0.0,0.0,0.0,0.0
3,21,7,0,,,,0.90275,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.44555,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.40476668,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.400875,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.40043333,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.9759,0.0,0.0,0.0,0.0
3,3,1,0,,,,1.3076,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.77565,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.34018335,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.5454,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.56,0.0,0.0,0.0,0.0288833332
3,8,1,0,,,,1.7126,0.0,0.0,0.0,0.12695
3,9,1,0,,,,1.37555,0.0,0.0,0.0,0.60181664
3,10,1,0,,,,1.4135,0.0,0.0,0.0,1.42636668
3,11,1,0,,,,1.0505167,0.0,0.0,0.0,2.0966332
3,12,1,0,,,,1.4217,0.0,0.0,0.0,2.5237666
3,13,1,0,,,,1.9667333,0.0,0.0,0.0,2.76906664
3,14,1,0,,,,1.0691667,0.0,0.0,0.0,2.8245
3,15,1,0,,,,0.5049667,0.0,0.0,0.0,2.6349
3,16,1,0,,,,0.88095,0.0,0.0,0.0,2.2233832
3,17,1,0,,,,2.1549833,0.0,0.0,0.0,1.29931664
3,18,1,0,,,,0.6113833,0.0,0.0,0.0,0.205433336
3,19,1,0,,,,2.2248333,0.0,0.0,0.0,0.0
3,20,1,0,,,,1.2494333,0.0,0.0,0.0,0.0
3,21,1,0,,,,1.35245,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.42843333,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.41865,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.38053334,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.35203335,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.35571668,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.34226668,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.33958334,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.29603332,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.3014,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.39468333,0.0,0.0,0.0,0.0311166668
3,8,2,0,,,,0.7732667,0.0,0.0,0.0,0.1317
3,9,2,0,,,,0.28616667,0.0,0.0,0.0,0.61601668
3,10,2,0,,,,0.26553333,0.0,0.0,0.0,1.42556664
3,11,2,0,,,,1.0957167,0.0,0.0,0.0,2.0911332
3,12,2,0,,,,0.3379,0.0,0.0,0.0,2.53665
3,13,2,0,,,,1.1135334,0.0,0.0,0.0,2.7935
3,14,2,0,,,,2.9821668,0.0,0.0,0.0,2.8233332
3,15,2,0,,,,2.1325166,0.0,0.0,0.0,2.50321656
3,16,2,0,,,,2.5961332,0.0,0.0,0.0,2.19093336
3,17,2,0,,,,1.3607334,0.0,0.0,0.0,0.89821668
3,18,2,0,,,,0.57738334,0.0,0.0,0.0,0.181733336
3,19,2,0,,,,0.5936,0.0,0.0,0.0,0.0
3,20,2,0,,,,1.0042,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.7846,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.7888167,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.39961666,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.38160834,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.37618333,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.3761,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.35076666,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.36293334,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.34035,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.34383333,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.33865,0.0,0.0,0.0,0.0272333336
3,8,3,0,,,,0.36858332,0.0,0.0,0.0,0.15955
3,9,3,0,,,,1.2022166,0.0,0.0,0.0,0.67311664
3,10,3,0,,,,1.3775,0.0,0.0,0.0,1.46211668
3,11,3,0,,,,0.32828334,0.0,0.0,0.0,1.37875
3,12,3,0,,,,0.3417,0.0,0.0,0.0,2.43075
3,13,3,0,,,,0.5463167,0.0,0.0,0.0,2.7158
3,14,3,0,,,,1.9719833,0.0,0.0,0.0,2.75678344
3,15,3,0,,,,1.49625,0.0,0.0,0.0,2.6350166
3,16,3,0,,,,1.49565,0.0,0.0,0.0,2.21318336
3,17,3,0,,,,1.9502,0.0,0.0,0.0,1.3388
3,18,3,0,,,,1.2627,0.0,0.0,0.0,0.231933336
3,19,3,0,,,,1.4790167,0.0,0.0,0.0,0.0
3,20,3,0,,,,1.5475334,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.58458334,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.45803332,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.37193334,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.39285,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.38105,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.37003332,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.40246665,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.33898333,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.3355,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.34233335,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.33225,0.0,0.0,0.0,0.03825
3,8,4,0,,,,0.32736668,0.0,0.0,0.0,0.143616668
3,9,4,0,,,,0.66216666,0.0,0.0,0.0,0.64283332
3,10,4,0,,,,0.6766833,0.0,0.0,0.0,1.4419
3,11,4,0,,,,1.3216,0.0,0.0,0.0,2.07795
3,12,4,0,,,,1.4113333,0.0,0.0,0.0,2.4819
3,13,4,0,,,,1.7666334,0.0,0.0,0.0,2.73906664
3,14,4,0,,,,1.6801333,0.0,0.0,0.0,2.649
3,15,4,0,,,,1.3518,0.0,0.0,0.0,2.4759168
3,16,4,0,,,,1.76275,0.0,0.0,0.0,2.18921656
3,17,4,0,,,,2.3653834,0.0,0.0,0.0,1.30495
3,18,4,0,,,,2.2176332,0.0,0.0,0.0,0.203333328
3,19,4,0,,,,1.0738333,0.0,0.0,0.0,0.0
3,20,4,0,,,,1.7716666,0.0,0.0,0.0,0.0
3,21,4,0,,,,1.0488167,0.0,0.0,0.0,0.0
3,22,4,0,,,,1.3299167,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.5412,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.41836667,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.38226667,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.38698334,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.37933335,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.36803332,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.3415,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.32691666,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.69523335,0.0,0.0,0.0,0.045333332
3,8,5,0,,,,0.48923334,0.0,0.0,0.0,0.221166672
3,9,5,0,,,,0.66193336,0.0,0.0,0.0,0.7012
3,10,5,0,,,,0.8434167,0.0,0.0,0.0,1.48973328
3,11,5,0,,,,0.5050833,0.0,0.0,0.0,2.1331668
3,12,5,0,,,,1.0591667,0.0,0.0,0.0,2.5103332
3,13,5,0,,,,0.51026666,0.0,0.0,0.0,2.78945
3,14,5,0,,,,0.26888335,0.0,0.0,0.0,2.70025
3,15,5,0,,,,0.9644833,0.0,0.0,0.0,2.40975
3,16,5,0,,,,3.0834334,0.0,0.0,0.0,1.95435
3,17,5,0,,,,2.38135,0.0,0.0,0.0,1.17971668
3,18,5,0,,,,0.86875,0.0,0.0,0.0,0.149633332
3,19,5,0,,,,0.3877,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.4273,0.0,0.0,0.0,0.0
3,21,5,0,,,,1.1429167,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.42893332,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.4595,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.462,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.4584,0.0,0.0,0.0,0.0
3,2,6,0,,,,1.0355166,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.38646665,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.38326666,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.41015,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.34008333,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.33006668,0.0,0.0,0.0,0.066916664
3,8,6,0,,,,0.43166667,0.0,0.0,0.0,0.18955
3,9,6,0,,,,1.04945,0.0,0.0,0.0,0.69993336
3,10,6,0,,,,1.57105,0.0,0.0,0.0,1.49661668
3,11,6,0,,,,1.2022333,0.0,0.0,0.0,2.1365832
3,12,6,0,,,,0.9672,0.0,0.0,0.0,2.5229168
3,13,6,0,,,,1.1069334,0.0,0.0,0.0,2.75981664
3,14,6,0,,,,2.0184667,0.0,0.0,0.0,2.81465
3,15,6,0,,,,1.4582833,0.0,0.0,0.0,2.061
3,16,6,0,,,,0.98718333,0.0,0.0,0.0,1.34846668
3,17,6,0,,,,0.41238335,0.0,0.0,0.0,1.0714
3,18,6,0,,,,0.33381668,0.0,0.0,0.0,0.3188
3,19,6,0,,,,0.32515,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.32065,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.31418332,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.32788333,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.36105,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.35541666,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.3416,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.3365,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.33871666,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.33406666,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.33663332,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.33168334,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.3309,0.0,0.0,0.0,0.058766668
3,8,7,0,,,,0.3414,0.0,0.0,0.0,0.1773
3,9,7,0,,,,0.34411666,0.0,0.0,0.0,0.70635
3,10,7,0,,,,0.59675,0.0,0.0,0.0,1.51173328
3,11,7,0,,,,0.5915667,0.0,0.0,0.0,2.1407334
3,12,7,0,,,,0.62901664,0.0,0.0,0.0,2.5817334
3,13,7,0,,,,0.5589167,0.0,0.0,0.0,2.8198668
3,14,7,0,,,,0.4076,0.0,0.0,0.0,2.85615
3,15,7,0,,,,0.51598334,0.0,0.0,0.0,2.6247666
3,16,7,0,,,,0.54753333,0.0,0.0,0.0,2.2047
3,17,7,0,,,,0.6680167,0.0,0.0,0.0,1.30945
3,18,7,0,,,,0.7626,0.0,0.0,0.0,0.2009
3,19,7,0,,,,1.2916666,0.0,0.0,0.0,0.0
3,20,7,0,,,,3.42185,0.0,0.0,0.0,0.0
3,21,7,0,,,,0.75703335,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.42258334,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.42691666,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.396625,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.9126,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.35345,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.3651,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.34741667,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.61735,0.0,0.0,0.0,0.0
3,6,1,0,,,,1.0597334,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.32905,0.0,0.0,0.0,0.029933332
3,8,1,0,,,,0.35231668,0.0,0.0,0.0,0.2208
3,9,1,0,,,,0.32928333,0.0,0.0,0.0,0.47303332
3,10,1,0,,,,0.32293335,0.0,0.0,0.0,0.89203332
3,11,1,0,,,,0.31208333,0.0,0.0,0.0,1.50241664
3,12,1,0,,,,0.31363332,0.0,0.0,0.0,2.66053344
3,13,1,0,,,,0.3054,0.0,0.0,0.0,2.84278344
3,14,1,0,,,,0.29815,0.0,0.0,0.0,3.0187334
3,15,1,0,,,,0.31446666,0.0,0.0,0.0,2.7617334
3,16,1,0,,,,0.63075,0.0,0.0,0.0,2.30143336
3,17,1,0,,,,0.7090333,0.0,0.0,0.0,1.35803332
3,18,1,0,,,,0.5921,0.0,0.0,0.0,0.21595
3,19,1,0,,,,1.1226166,0.0,0.0,0.0,0.0
3,20,1,0,,,,3.72745,0.0,0.0,0.0,0.0
3,21,1,0,,,,1.0301167,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.5908222,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.37335,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.34991667,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.32518333,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.35123333,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.33286667,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.37188333,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.50091666,0.0,0.0,0.0,0.0
3,6,2,0,,,,1.06015,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.72356665,0.0,0.0,0.0,0.07255
3,8,2,0,,,,0.34011668,0.0,0.0,0.0,0.28068332
3,9,2,0,,,,0.31486666,0.0,0.0,0.0,0.89423332
3,10,2,0,,,,0.30851668,0.0,0.0,0.0,1.29336668
3,11,2,0,,,,0.31933334,0.0,0.0,0.0,0.94016668
3,12,2,0,,,,0.30563334,0.0,0.0,0.0,0.85155
3,13,2,0,,,,0.46128333,0.0,0.0,0.0,0.66636664
3,14,2,0,,,,0.3477,0.0,0.0,0.0,0.84335
3,15,2,0,,,,0.31821668,0.0,0.0,0.0,0.77391668
3,16,2,0,,,,0.43521667,0.0,0.0,0.0,0.25578334
3,17,2,0,,,,1.0441166,0.0,0.0,0.0,0.16385
3,18,2,0,,,,1.397,0.0,0.0,0.0,0.0417
3,19,2,0,,,,1.4024167,0.0,0.0,0.0,0.0
3,20,2,0,,,,1.2450666,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.94048333,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.6462167,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.38383332,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.38496667,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.40858334,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.39605,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.37038332,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.4,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.40195,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.49246666,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.38565,0.0,0.0,0.0,0.0713
3,8,3,0,,,,0.36665,0.0,0.0,0.0,0.32188332
3,9,3,0,,,,0.35625,0.0,0.0,0.0,0.8354
3,10,3,0,,,,0.33301666,0.0,0.0,0.0,1.25876672
3,11,3,0,,,,0.3425,0.0,0.0,0.0,2.3347334
3,12,3,0,,,,0.33146667,0.0,0.0,0.0,2.40281664
3,13,3,0,,,,0.36046666,0.0,0.0,0.0,1.91851672
3,14,3,0,,,,0.5786,0.0,0.0,0.0,1.39225
3,15,3,0,,,,0.5463,0.0,0.0,0.0,1.24736668
3,16,3,0,,,,0.38633335,0.0,0.0,0.0,1.09371668
3,17,3,0,,,,0.9887667,0.0,0.0,0.0,0.99681664
3,18,3,0,,,,1.7729167,0.0,0.0,0.0,0.0594
3,19,3,0,,,,1.4428,0.0,0.0,0.0,0.0
3,20,3,0,,,,3.6919167,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.4578,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.38198334,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.35696667,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.36376667,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.35353333,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.33113334,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.33835,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.35566667,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.96875,0.0,0.0,0.0,0.0
3,6,4,0,,,,1.4404167,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.38066667,0.0,0.0,0.0,0.14571666
3,8,4,0,,,,0.32561666,0.0,0.0,0.0,0.38578332
3,9,4,0,,,,0.35866666,0.0,0.0,0.0,0.8089
3,10,4,0,,,,0.31698334,0.0,0.0,0.0,1.78608336
3,11,4,0,,,,0.3488,0.0,0.0,0.0,2.36553344
3,12,4,0,,,,0.30823332,0.0,0.0,0.0,2.4733832
3,13,4,0,,,,0.36725,0.0,0.0,0.0,3.04071656
3,14,4,0,,,,0.30628332,0.0,0.0,0.0,2.7946
3,15,4,0,,,,0.32065,0.0,0.0,0.0,2.3749168
3,16,4,0,,,,0.37831667,0.0,0.0,0.0,1.83568336
3,17,4,0,,,,0.6530667,0.0,0.0,0.0,1.18791664
3,18,4,0,,,,1.30405,0.0,0.0,0.0,0.2988
3,19,4,0,,,,1.2719,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.83515,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.75575,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.4044,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.38821667,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.47101668,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.44196665,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.37741667,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.39495,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.34093332,0.0,0.0,0.0,0.0
3,5,5,0,,,,1.0243833,0.0,0.0,0.0,0.0
3,6,5,0,,,,2.07245,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.34025,0.0,0.0,0.0,0.061283332
3,8,5,0,,,,0.30531666,0.0,0.0,0.0,0.184383332
3,9,5,0,,,,0.32565,0.0,0.0,0.0,0.81621668
3,10,5,0,,,,0.30486667,0.0,0.0,0.0,1.63136668
3,11,5,0,,,,0.29545,0.0,0.0,0.0,2.2639834
3,12,5,0,,,,0.29238334,0.0,0.0,0.0,2.6888832
3,13,5,0,,,,0.31773335,0.0,0.0,0.0,2.9196332
3,14,5,0,,,,0.31396666,0.0,0.0,0.0,2.9286
3,15,5,0,,,,0.29436666,0.0,0.0,0.0,2.69925
3,16,5,0,,,,0.34781668,0.0,0.0,0.0,1.9896
3,17,5,0,,,,0.7442833,0.0,0.0,0.0,0.86046668
3,18,5,0,,,,1.1875334,0.0,0.0,0.0,0.318166656
3,19,5,0,,,,1.5587167,0.0,0.0,0.0,0.0
3,20,5,0,,,,2.07465,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.70593333,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.89201665,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.51103336,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.39746666,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.36281666,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.378,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.36763334,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.40051666,0.0,0.0,0.0,0.0
3,5,6,0,,,,2.7582166,0.0,0.0,0.0,0.0
3,6,6,0,,,,2.2247167,0.0,0.0,0.0,0.0
3,7,6,0,,,,1.3251,0.0,0.0,0.0,0.205066664
3,8,6,0,,,,1.2621833,0.0,0.0,0.0,0.38493332
3,9,6,0,,,,1.1089,0.0,0.0,0.0,0.79925
3,10,6,0,,,,0.97565,0.0,0.0,0.0,1.77065
3,11,6,0,,,,0.61978334,0.0,0.0,0.0,1.66505
3,12,6,0,,,,0.69561666,0.0,0.0,0.0,1.55288332
3,13,6,0,,,,1.2056834,0.0,0.0,0.0,1.5763
3,14,6,0,,,,1.5664667,0.0,0.0,0.0,1.74493336
3,15,6,0,,,,1.4851,0.0,0.0,0.0,0.81668336
3,16,6,0,,,,0.8053833,0.0,0.0,0.0,0.48135
3,17,6,0,,,,0.7859333,0.0,0.0,0.0,0.17445
3,18,6,0,,,,0.81205,0.0,0.0,0.0,0.03775
3,19,6,0,,,,0.71168333,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.80275,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.6322333,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.40261668,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.40593332,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.54768336,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.77496666,0.0,0.0,0.0,0.0
3,2,7,0,,,,1.1222,0.0,0.0,0.0,0.0
3,3,7,0,,,,1.1517333,0.0,0.0,0.0,0.0
3,4,7,0,,,,1.1589833,0.0,0.0,0.0,0.0
3,5,7,0,,,,1.16505,0.0,0.0,0.0,0.0
3,6,7,0,,,,1.5254834,0.0,0.0,0.0,0.0
3,7,7,0,,,,1.3302833,0.0,0.0,0.0,0.0653
3,8,7,0,,,,0.9726667,0.0,0.0,0.0,0.368833344
3,9,7,0,,,,0.7866167,0.0,0.0,0.0,0.70728332
3,10,7,0,,,,0.86116666,0.0,0.0,0.0,1.35451672
3,11,7,0,,,,0.5876167,0.0,0.0,0.0,1.50958336
3,12,7,0,,,,0.55878335,0.0,0.0,0.0,1.49801672
3,13,7,0,,,,1.0567334,0.0,0.0,0.0,2.18918336
3,14,7,0,,,,0.79975,0.0,0.0,0.0,2.64135
3,15,7,0,,,,1.08405,0.0,0.0,0.0,1.60198328
3,16,7,0,,,,1.0277166,0.0,0.0,0.0,0.8182
3,17,7,0,,,,0.80291665,0.0,0.0,0.0,0.86173332
3,18,7,0,,,,1.1897833,0.0,0.0,0.0,0.239083328
3,19,7,0,,,,1.3307834,0.0,0.0,0.0,0.0
3,20,7,0,,,,1.2128834,0.0,0.0,0.0,0.0
3,21,7,0,,,,1.0095333,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.6428,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.43815,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.44186667,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.41496667,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.45055,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.42426667,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.4289,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.40771666,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.41193333,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.40916666,0.0,0.0,0.0,0.094716668
3,8,1,0,,,,0.3994,0.0,0.0,0.0,0.451916656
3,9,1,0,,,,0.75685,0.0,0.0,0.0,0.92028332
3,10,1,0,,,,0.8243333,0.0,0.0,0.0,1.16445
3,11,1,0,,,,0.81045,0.0,0.0,0.0,2.00721668
3,12,1,0,,,,0.5273,0.0,0.0,0.0,2.7089
3,13,1,0,,,,0.6094,0.0,0.0,0.0,3.04203344
3,14,1,0,,,,0.55836666,0.0,0.0,0.0,2.7109168
3,15,1,0,,,,0.58453333,0.0,0.0,0.0,1.48776672
3,16,1,0,,,,0.586,0.0,0.0,0.0,1.3297
3,17,1,0,,,,0.69663334,0.0,0.0,0.0,1.27651672
3,18,1,0,,,,0.66351664,0.0,0.0,0.0,0.313733336
3,19,1,0,,,,0.86908334,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.98405,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.9090833,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.8323,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.81295,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.49169168,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.38713333,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.36828333,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.34143335,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.37471667,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.52246666,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.93427,0.0,0.0,0.0,0.0087
3,7,2,0,,,,0.3077,0.0,0.0,0.0,0.06665
3,8,2,0,,,,0.33756667,0.0,0.0,0.0,0.204083328
3,9,2,0,,,,0.32606667,0.0,0.0,0.0,0.89735
3,10,2,0,,,,0.2994,0.0,0.0,0.0,1.75093336
3,11,2,0,,,,0.28245,0.0,0.0,0.0,2.4226332
3,12,2,0,,,,0.29758334,0.0,0.0,0.0,2.8757666
3,13,2,0,,,,0.2937,0.0,0.0,0.0,3.10693336
3,14,2,0,,,,0.28606668,0.0,0.0,0.0,3.1355832
3,15,2,0,,,,0.29024166,0.0,0.0,0.0,2.95393336
3,16,2,0,,,,0.41468334,0.0,0.0,0.0,2.5209
3,17,2,0,,,,0.57056665,0.0,0.0,0.0,1.68166664
3,18,2,0,,,,0.53565,0.0,0.0,0.0,0.39588332
3,19,2,0,,,,0.7423667,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.8200333,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.72723335,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.33001667,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.30765,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.34553334,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.3301,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.31495,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.32148334,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.34935,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.46495,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.9740833,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.33233333,0.0,0.0,0.0,0.067
3,8,3,0,,,,0.3284,0.0,0.0,0.0,0.210183336
3,9,3,0,,,,0.30856666,0.0,0.0,0.0,0.90063336
3,10,3,0,,,,0.27693334,0.0,0.0,0.0,1.73193336
3,11,3,0,,,,0.29146665,0.0,0.0,0.0,2.38956664
3,12,3,0,,,,0.28356665,0.0,0.0,0.0,2.82243336
3,13,3,0,,,,0.27033332,0.0,0.0,0.0,3.01521656
3,14,3,0,,,,0.42166665,0.0,0.0,0.0,3.02275
3,15,3,0,,,,0.32621667,0.0,0.0,0.0,2.8755832
3,16,3,0,,,,0.49178332,0.0,0.0,0.0,2.41943336
3,17,3,0,,,,1.0135666,0.0,0.0,0.0,1.64371668
3,18,3,0,,,,0.6623,0.0,0.0,0.0,0.379583344
3,19,3,0,,,,0.66073334,0.0,0.0,0.0,0.0
3,20,3,0,,,,1.3704,0.0,0.0,0.0,0.0
3,21,3,0,,,,1.3272,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.78346664,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.35538334,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.36119166,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.37015,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.34786665,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.34636667,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.37086666,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.36385,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.62043333,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.4416,0.0,0.0,0.0,0.073016672
3,8,4,0,,,,0.4321,0.0,0.0,0.0,0.222633332
3,9,4,0,,,,0.39665,0.0,0.0,0.0,0.905
3,10,4,0,,,,0.38711667,0.0,0.0,0.0,1.697
3,11,4,0,,,,0.39438334,0.0,0.0,0.0,2.32655
3,12,4,0,,,,0.3858,0.0,0.0,0.0,2.8083668
3,13,4,0,,,,0.38176668,0.0,0.0,0.0,3.06903344
3,14,4,0,,,,0.4026,0.0,0.0,0.0,3.1441332
3,15,4,0,,,,0.39606667,0.0,0.0,0.0,2.85915
3,16,4,0,,,,0.47973335,0.0,0.0,0.0,1.91888332
3,17,4,0,,,,0.6615833,0.0,0.0,0.0,0.55335
3,18,4,0,,,,0.8422833,0.0,0.0,0.0,0.060516668
3,19,4,0,,,,0.71005,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.8383833,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.78508335,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.5478333,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.3601,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.355675,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.32425,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.36151665,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.36358333,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.32916668,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.4057,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.44776666,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.31775,0.0,0.0,0.0,0.0939
3,8,5,0,,,,0.3216,0.0,0.0,0.0,0.25706668
3,9,5,0,,,,0.31771666,0.0,0.0,0.0,0.9549
3,10,5,0,,,,0.28975,0.0,0.0,0.0,1.771
3,11,5,0,,,,0.29393333,0.0,0.0,0.0,2.4190166
3,12,5,0,,,,0.29771668,0.0,0.0,0.0,2.85028344
3,13,5,0,,,,0.29121667,0.0,0.0,0.0,3.07465
3,14,5,0,,,,0.33521667,0.0,0.0,0.0,3.0846332
3,15,5,0,,,,0.63095,0.0,0.0,0.0,2.9048668
3,16,5,0,,,,0.33768332,0.0,0.0,0.0,2.4781168
3,17,5,0,,,,0.45435,0.0,0.0,0.0,1.61708336
3,18,5,0,,,,0.69435,0.0,0.0,0.0,0.3641
3,19,5,0,,,,0.6871333,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.52028334,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.50366664,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.4083,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.46986666,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.40893334,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.38695,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.407,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.37436667,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.40948334,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.35516667,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.35708332,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.36168334,0.0,0.0,0.0,0.073933336
4,8,6,0,,,,1.0351,0.0,0.0,0.0,0.2292
4,9,6,0,,,,0.71101665,0.0,0.0,0.0,0.94278332
4,10,6,0,,,,0.55688334,0.0,0.0,0.0,1.76061668
4,11,6,0,,,,0.4463,0.0,0.0,0.0,2.40168336
4,12,6,0,,,,0.36775833,0.0,0.0,0.0,2.8193416
4,13,6,0,,,,0.45743334,0.0,0.0,0.0,3.0612334
4,14,6,0,,,,0.8469333,0.0,0.0,0.0,3.0569168
4,15,6,0,,,,0.48498333,0.0,0.0,0.0,2.90593336
4,16,6,0,,,,0.48893332,0.0,0.0,0.0,2.5047
4,17,6,0,,,,0.53945,0.0,0.0,0.0,1.67268336
4,18,6,0,,,,1.0678667,0.0,0.0,0.0,0.3983
4,19,6,0,,,,1.134,0.0,0.0,0.0,0.0
4,20,6,0,,,,0.97823334,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.4854,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.443,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.3602,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.38576666,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.3694,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.36266667,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.3777,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.35736668,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.37386668,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.34871668,0.0,0.0,0.0,0.0
4,7,7,0,,,,0.44078332,0.0,0.0,0.0,0.08275
4,8,7,0,,,,0.6527,0.0,0.0,0.0,0.2453
4,9,7,0,,,,0.6042,0.0,0.0,0.0,0.94773332
4,10,7,0,,,,1.0489167,0.0,0.0,0.0,1.74583336
4,11,7,0,,,,0.83211666,0.0,0.0,0.0,2.34871656
4,12,7,0,,,,0.7803,0.0,0.0,0.0,2.7513
4,13,7,0,,,,0.36221668,0.0,0.0,0.0,2.98906664
4,14,7,0,,,,0.61363333,0.0,0.0,0.0,3.07085
4,15,7,0,,,,0.75696665,0.0,0.0,0.0,2.84525
4,16,7,0,,,,0.65491664,0.0,0.0,0.0,2.4647
4,17,7,0,,,,0.92721665,0.0,0.0,0.0,1.5907
4,18,7,0,,,,0.9598167,0.0,0.0,0.0,0.368666656
4,19,7,0,,,,0.55308336,0.0,0.0,0.0,0.0
4,20,7,0,,,,0.90045,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.85218334,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.47836667,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.44793335,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.4506,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.44011667,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.40423334,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.40328333,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.37639168,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.9044333,0.0,0.0,0.0,0.0
4,6,1,0,,,,1.1271666,0.0,0.0,0.0,0.0
4,7,1,0,,,,0.3973,0.0,0.0,0.0,0.0996
4,8,1,0,,,,0.35173333,0.0,0.0,0.0,0.28195
4,9,1,0,,,,0.34555,0.0,0.0,0.0,0.99211664
4,10,1,0,,,,0.34541667,0.0,0.0,0.0,1.80345
4,11,1,0,,,,0.32496667,0.0,0.0,0.0,2.42946656
4,12,1,0,,,,0.32331666,0.0,0.0,0.0,2.81668336
4,13,1,0,,,,0.32695,0.0,0.0,0.0,3.0119
4,14,1,0,,,,0.28555,0.0,0.0,0.0,3.03505
4,15,1,0,,,,0.30068332,0.0,0.0,0.0,2.79193336
4,16,1,0,,,,0.28841665,0.0,0.0,0.0,2.2229168
4,17,1,0,,,,0.36218333,0.0,0.0,0.0,1.49523328
4,18,1,0,,,,0.5265333,0.0,0.0,0.0,0.355166656
4,19,1,0,,,,0.5879,0.0,0.0,0.0,0.0
4,20,1,0,,,,2.39155,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.8286333,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.5344,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.38236666,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.40418333,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.40051666,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.39328334,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.39471668,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.3497,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.36625,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.5679167,0.0,0.0,0.0,0.00086666668
4,7,2,0,,,,0.31541666,0.0,0.0,0.0,0.127016672
4,8,2,0,,,,0.33586666,0.0,0.0,0.0,0.3027
4,9,2,0,,,,0.31506667,0.0,0.0,0.0,0.99888336
4,10,2,0,,,,0.29385,0.0,0.0,0.0,1.76163332
4,11,2,0,,,,0.31275,0.0,0.0,0.0,2.35603344
4,12,2,0,,,,0.30088332,0.0,0.0,0.0,2.7097
4,13,2,0,,,,0.43396667,0.0,0.0,0.0,2.9604168
4,14,2,0,,,,0.33495,0.0,0.0,0.0,2.9675832
4,15,2,0,,,,0.31348333,0.0,0.0,0.0,2.7600832
4,16,2,0,,,,0.31791666,0.0,0.0,0.0,2.292
4,17,2,0,,,,0.5981333,0.0,0.0,0.0,1.10516664
4,18,2,0,,,,0.9094,0.0,0.0,0.0,0.28545
4,19,2,0,,,,0.7956833,0.0,0.0,0.0,0.0
4,20,2,0,,,,1.9021,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.6868,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.41093335,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.39096665,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.39290833,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.34116668,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.36753333,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.34236667,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.40505,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.39823332,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.56273335,0.0,0.0,0.0,0.00795
4,7,3,0,,,,0.37551665,0.0,0.0,0.0,0.22353334
4,8,3,0,,,,0.3287,0.0,0.0,0.0,0.3913
4,9,3,0,,,,0.3257,0.0,0.0,0.0,1.02985
4,10,3,0,,,,0.27818334,0.0,0.0,0.0,1.7398
4,11,3,0,,,,0.32223332,0.0,0.0,0.0,2.3539
4,12,3,0,,,,0.2921,0.0,0.0,0.0,2.6743668
4,13,3,0,,,,0.31231666,0.0,0.0,0.0,2.93756664
4,14,3,0,,,,0.41273335,0.0,0.0,0.0,2.9719168
4,15,3,0,,,,0.4874,0.0,0.0,0.0,2.7663832
4,16,3,0,,,,0.30605,0.0,0.0,0.0,2.33568336
4,17,3,0,,,,0.45051667,0.0,0.0,0.0,1.57898328
4,18,3,0,,,,0.49291667,0.0,0.0,0.0,0.374916656
4,19,3,0,,,,0.66315,0.0,0.0,0.0,0.0
4,20,3,0,,,,2.2077,0.0,0.0,0.0,0.0
4,21,3,0,,,,1.2168167,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.67198336,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.91536665,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.37633333,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.35041666,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.3331,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.33055,0.0,0.0,0.0,0.0
