month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
4,4,4,0,,,,0.34443334,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.5815667,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.9254,0.0,0.0,0.0,0.024216668
4,7,4,0,,,,0.42276666,0.0,0.0,0.0,0.27525
4,8,4,0,,,,0.44475,0.0,0.0,0.0,0.56376668
4,9,4,0,,,,0.4057,0.0,0.0,0.0,1.08303332
4,10,4,0,,,,0.40005,0.0,0.0,0.0,1.9772
4,11,4,0,,,,0.395175,0.0,0.0,0.0,2.35142504
4,12,4,0,,,,0.3932,0.0,0.0,0.0,2.94375
4,13,4,0,,,,0.42285,0.0,0.0,0.0,3.23821656
4,14,4,0,,,,1.2881167,0.0,0.0,0.0,2.8793832
4,15,4,0,,,,0.36053333,0.0,0.0,0.0,2.18046656
4,16,4,0,,,,1.2536,0.0,0.0,0.0,1.0028
4,17,4,0,,,,0.59898335,0.0,0.0,0.0,0.71288336
4,18,4,0,,,,1.3839667,0.0,0.0,0.0,0.43663332
4,19,4,0,,,,2.8452168,0.0,0.0,0.0,0.0
4,20,4,0,,,,1.4089833,0.0,0.0,0.0,0.0
4,21,4,0,,,,1.2339333,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.76236665,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.3969,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.34184167,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.36036667,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.38198334,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.38761666,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.32886666,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.5265167,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.67181665,0.0,0.0,0.0,0.0
4,7,5,0,,,,0.32771668,0.0,0.0,0.0,0.118266672
4,8,5,0,,,,0.3519,0.0,0.0,0.0,0.396483336
4,9,5,0,,,,0.3318,0.0,0.0,0.0,1.09433336
4,10,5,0,,,,0.3135,0.0,0.0,0.0,1.76533336
4,11,5,0,,,,0.2939,0.0,0.0,0.0,2.3470832
4,12,5,0,,,,0.2986,0.0,0.0,0.0,2.82045
4,13,5,0,,,,0.3115,0.0,0.0,0.0,2.8716332
4,14,5,0,,,,0.32088333,0.0,0.0,0.0,2.9361168
4,15,5,0,,,,0.7621833,0.0,0.0,0.0,2.86455
4,16,5,0,,,,0.30531666,0.0,0.0,0.0,2.0525166
4,17,5,0,,,,0.34588334,0.0,0.0,0.0,1.07533336
4,18,5,0,,,,0.34768334,0.0,0.0,0.0,0.352016664
4,19,5,0,,,,0.33498332,0.0,0.0,0.0,0.0
4,20,5,0,,,,0.3242,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.32626668,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.3454,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.34183332,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.32489166,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.32836667,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.35265,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.34035,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.32566667,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.32496667,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.34901667,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.3197,0.0,0.0,0.0,0.06405
4,8,6,0,,,,0.3325,0.0,0.0,0.0,0.225333328
4,9,6,0,,,,0.33048335,0.0,0.0,0.0,0.38355
4,10,6,0,,,,0.32366666,0.0,0.0,0.0,0.98558332
4,11,6,0,,,,0.30828333,0.0,0.0,0.0,0.8074
4,12,6,0,,,,0.27261665,0.0,0.0,0.0,2.00218336
4,13,6,0,,,,0.21071666,0.0,0.0,0.0,2.7270166
4,14,6,0,,,,0.18698333,0.0,0.0,0.0,2.6013668
4,15,6,0,,,,0.5581667,0.0,0.0,0.0,1.34578332
4,16,6,0,,,,0.24331667,0.0,0.0,0.0,0.46375
4,17,6,0,,,,0.23496667,0.0,0.0,0.0,0.3545
4,18,6,0,,,,0.21983333,0.0,0.0,0.0,0.152366668
4,19,6,0,,,,0.23428333,0.0,0.0,0.0,0.0
4,20,6,0,,,,0.24733333,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.22933333,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.22153333,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.25053334,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.24586667,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.22236666,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.23866667,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.25495,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.22083333,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.21906666,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.24131666,0.0,0.0,0.0,0.0143333332
4,7,7,0,,,,0.20205,0.0,0.0,0.0,0.24915
4,8,7,0,,,,0.22863333,0.0,0.0,0.0,0.61226668
4,9,7,0,,,,0.33708334,0.0,0.0,0.0,1.1593
4,10,7,0,,,,0.21251667,0.0,0.0,0.0,1.55863332
4,11,7,0,,,,0.20156667,0.0,0.0,0.0,1.76656664
4,12,7,0,,,,0.17301667,0.0,0.0,0.0,2.32825
4,13,7,0,,,,0.20208333,0.0,0.0,0.0,2.764
4,14,7,0,,,,0.18645,0.0,0.0,0.0,2.8506668
4,15,7,0,,,,0.17421667,0.0,0.0,0.0,2.99906664
4,16,7,0,,,,0.7431667,0.0,0.0,0.0,2.5261332
4,17,7,0,,,,0.53265,0.0,0.0,0.0,1.75281664
4,18,7,0,,,,0.44043332,0.0,0.0,0.0,0.47105
4,19,7,0,,,,0.54156667,0.0,0.0,0.0,0.0
4,20,7,0,,,,0.8875833,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.7775,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.6322333,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.31021667,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.30391666,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.29808334,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.30833334,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.30485,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.32095,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.5502333,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.6583833,0.0,0.0,0.0,0.0058666668
4,7,1,0,,,,0.22123334,0.0,0.0,0.0,0.120466668
4,8,1,0,,,,0.22706667,0.0,0.0,0.0,0.35338332
4,9,1,0,,,,0.2228,0.0,0.0,0.0,1.12875
4,10,1,0,,,,0.20146666,0.0,0.0,0.0,1.91563332
4,11,1,0,,,,0.20088333,0.0,0.0,0.0,2.4306168
4,12,1,0,,,,0.20525,0.0,0.0,0.0,2.8447334
4,13,1,0,,,,0.19035,0.0,0.0,0.0,3.0821168
4,14,1,0,,,,0.2145,0.0,0.0,0.0,3.1494168
4,15,1,0,,,,0.20388333,0.0,0.0,0.0,2.97281664
4,16,1,0,,,,0.20393333,0.0,0.0,0.0,2.5406
4,17,1,0,,,,0.5452333,0.0,0.0,0.0,1.72996668
4,18,1,0,,,,0.60576665,0.0,0.0,0.0,0.4591
4,19,1,0,,,,0.76168334,0.0,0.0,0.0,0.0
4,20,1,0,,,,0.9124,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.77933335,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.47085,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.32641667,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.31438333,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.31658334,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.31455,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.2877,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.29853332,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.34278333,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.8581667,0.0,0.0,0.0,0.00085
4,7,2,0,,,,0.22813334,0.0,0.0,0.0,0.147183336
4,8,2,0,,,,0.2411,0.0,0.0,0.0,0.39585
4,9,2,0,,,,0.20601666,0.0,0.0,0.0,1.11418336
4,10,2,0,,,,0.23001666,0.0,0.0,0.0,1.8301
4,11,2,0,,,,0.20431666,0.0,0.0,0.0,2.3509834
4,12,2,0,,,,0.1861,0.0,0.0,0.0,2.81515
4,13,2,0,,,,0.19365,0.0,0.0,0.0,2.7422
4,14,2,0,,,,0.35073334,0.0,0.0,0.0,2.4171332
4,15,2,0,,,,0.22666667,0.0,0.0,0.0,2.86803344
4,16,2,0,,,,0.2143,0.0,0.0,0.0,2.40975
4,17,2,0,,,,0.69876665,0.0,0.0,0.0,1.57205
4,18,2,0,,,,0.73895,0.0,0.0,0.0,0.41228332
4,19,2,0,,,,0.9126667,0.0,0.0,0.0,0.0052
4,20,2,0,,,,1.0985167,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.952,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.41228333,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.36195,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.37225,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.35118333,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.3517,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.32795,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.37265,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.4167,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.53275,0.0,0.0,0.0,0.0079833332
4,7,3,0,,,,0.35275,0.0,0.0,0.0,0.1167
4,8,3,0,,,,0.33268332,0.0,0.0,0.0,0.354333344
4,9,3,0,,,,0.3316,0.0,0.0,0.0,1.12758336
4,10,3,0,,,,0.33131668,0.0,0.0,0.0,1.9012
4,11,3,0,,,,0.31383333,0.0,0.0,0.0,2.4926
4,12,3,0,,,,0.3065,0.0,0.0,0.0,2.8814834
4,13,3,0,,,,0.34493333,0.0,0.0,0.0,3.1131668
4,14,3,0,,,,0.33823332,0.0,0.0,0.0,3.16993336
4,15,3,0,,,,0.35206667,0.0,0.0,0.0,2.9715832
4,16,3,0,,,,0.32358333,0.0,0.0,0.0,2.4743832
4,17,3,0,,,,0.80681664,0.0,0.0,0.0,1.6939
4,18,3,0,,,,1.0006334,0.0,0.0,0.0,0.50028332
4,19,3,0,,,,1.1852,0.0,0.0,0.0,0.0
4,20,3,0,,,,2.3510666,0.0,0.0,0.0,0.0
4,21,3,0,,,,0.738,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.3794,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.37175,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.3774,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.37538335,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.37946665,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.36793333,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.40716666,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.5515,0.0,0.0,0.0,0.0
4,6,4,0,,,,1.06155,0.0,0.0,0.0,0.00373333336
4,7,4,0,,,,0.40043333,0.0,0.0,0.0,0.2847
4,8,4,0,,,,0.34761667,0.0,0.0,0.0,0.60081664
4,9,4,0,,,,0.32606667,0.0,0.0,0.0,1.12825
4,10,4,0,,,,0.33413333,0.0,0.0,0.0,0.89253332
4,11,4,0,,,,0.34983334,0.0,0.0,0.0,0.65755
4,12,4,0,,,,0.33633333,0.0,0.0,0.0,0.83016668
4,13,4,0,,,,0.3252,0.0,0.0,0.0,1.99853332
4,14,4,0,,,,0.29903334,0.0,0.0,0.0,2.9903668
4,15,4,0,,,,0.31776667,0.0,0.0,0.0,2.1516668
4,16,4,0,,,,0.34673333,0.0,0.0,0.0,0.86653332
4,17,4,0,,,,0.49798334,0.0,0.0,0.0,0.359766664
4,18,4,0,,,,0.33708334,0.0,0.0,0.0,0.052266668
4,19,4,0,,,,0.39675,0.0,0.0,0.0,0.0
4,20,4,0,,,,3.0006666,0.0,0.0,0.0,0.0
4,21,4,0,,,,1.8953167,0.0,0.0,0.0,0.0
4,22,4,0,,,,1.3107,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.74668336,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.368,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.38216665,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.37301666,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.39511666,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.3762,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.42066666,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.47148332,0.0,0.0,0.0,0.0135333336
4,7,5,0,,,,0.33221668,0.0,0.0,0.0,0.120833336
4,8,5,0,,,,0.48603332,0.0,0.0,0.0,0.38261668
4,9,5,0,,,,1.1098833,0.0,0.0,0.0,1.1343
4,10,5,0,,,,0.7039,0.0,0.0,0.0,1.95776672
4,11,5,0,,,,0.38886666,0.0,0.0,0.0,2.56456664
4,12,5,0,,,,0.5733333,0.0,0.0,0.0,2.9899834
4,13,5,0,,,,0.37433332,0.0,0.0,0.0,3.1915
4,14,5,0,,,,0.7432333,0.0,0.0,0.0,3.20468336
4,15,5,0,,,,0.47038335,0.0,0.0,0.0,3.00431664
4,16,5,0,,,,0.3886,0.0,0.0,0.0,2.5489
4,17,5,0,,,,0.4086125,0.0,0.0,0.0,1.7280584
4,18,5,0,,,,0.3943,0.0,0.0,0.0,0.51225
4,19,5,0,,,,0.3335,0.0,0.0,0.0,0.00276666664
4,20,5,0,,,,0.32813334,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.3421,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.33248332,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.34466666,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.33545834,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.3568,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.33571666,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.34876665,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.3496,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.33345,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.33708334,0.0,0.0,0.0,0.01005
4,7,6,0,,,,0.34241667,0.0,0.0,0.0,0.125466668
4,8,6,0,,,,0.34668332,0.0,0.0,0.0,0.39806668
4,9,6,0,,,,0.32841668,0.0,0.0,0.0,1.17988332
4,10,6,0,,,,0.3024,0.0,0.0,0.0,1.94363332
4,11,6,0,,,,0.32803333,0.0,0.0,0.0,2.5220166
4,12,6,0,,,,0.31056666,0.0,0.0,0.0,2.89828344
4,13,6,0,,,,0.32865,0.0,0.0,0.0,3.11493336
4,14,6,0,,,,0.67285,0.0,0.0,0.0,3.1515
4,15,6,0,,,,0.33311668,0.0,0.0,0.0,2.9364
4,16,6,0,,,,0.32905,0.0,0.0,0.0,2.50945
4,17,6,0,,,,0.34971666,0.0,0.0,0.0,1.7641
4,18,6,0,,,,0.36375,0.0,0.0,0.0,0.54096668
4,19,6,0,,,,0.36343333,0.0,0.0,0.0,0.0
4,20,6,0,,,,0.33201668,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.34061667,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.33871666,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.34381667,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.33534166,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.34726667,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.33105,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.35751668,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.34116668,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.35703334,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.3252,0.0,0.0,0.0,0.04095
4,7,7,0,,,,0.34638333,0.0,0.0,0.0,0.28135
4,8,7,0,,,,0.34775832,0.0,0.0,0.0,0.62965832
4,9,7,0,,,,0.33028334,0.0,0.0,0.0,1.2032916
4,10,7,0,,,,0.31726667,0.0,0.0,0.0,1.82116664
4,11,7,0,,,,0.36276665,0.0,0.0,0.0,2.54557496
4,12,7,0,,,,0.31158334,0.0,0.0,0.0,2.9400166
4,13,7,0,,,,0.31891668,0.0,0.0,0.0,3.15095
4,14,7,0,,,,0.38154167,0.0,0.0,0.0,3.0854834
4,15,7,0,,,,0.3485,0.0,0.0,0.0,3.01306664
4,16,7,0,,,,0.80013335,0.0,0.0,0.0,2.45003344
4,17,7,0,,,,0.73546666,0.0,0.0,0.0,1.41086668
4,18,7,0,,,,0.6677667,0.0,0.0,0.0,0.57426668
4,19,7,0,,,,0.93163335,0.0,0.0,0.0,0.00193333328
4,20,7,0,,,,0.91611665,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.44716668,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.37613332,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.37376666,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.37485832,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.38473332,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.38155,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.3783,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.3998,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.5390667,0.0,0.0,0.0,0.0
4,6,1,0,,,,1.2292833,0.0,0.0,0.0,0.04965
4,7,1,0,,,,0.49741668,0.0,0.0,0.0,0.207633332
4,8,1,0,,,,0.34453332,0.0,0.0,0.0,0.461233336
4,9,1,0,,,,0.32385,0.0,0.0,0.0,1.20553332
4,10,1,0,,,,0.3183,0.0,0.0,0.0,1.91161668
4,11,1,0,,,,0.314,0.0,0.0,0.0,2.5432
4,12,1,0,,,,0.30698332,0.0,0.0,0.0,2.7095832
4,13,1,0,,,,0.31195,0.0,0.0,0.0,3.2270832
4,14,1,0,,,,0.33078334,0.0,0.0,0.0,2.7205
4,15,1,0,,,,0.31635,0.0,0.0,0.0,2.8983832
4,16,1,0,,,,0.4459,0.0,0.0,0.0,2.4994
4,17,1,0,,,,0.5122167,0.0,0.0,0.0,1.37928332
4,18,1,0,,,,0.7287,0.0,0.0,0.0,0.46245
4,19,1,0,,,,0.97366667,0.0,0.0,0.0,0.00088333332
4,20,1,0,,,,0.83701664,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.4261,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.4342,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.40976667,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.42744166,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.4143,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.43083334,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.409,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.41681665,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.44408333,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.65751666,0.0,0.0,0.0,0.016816668
4,7,2,0,,,,0.35996667,0.0,0.0,0.0,0.15821666
4,8,2,0,,,,0.33565,0.0,0.0,0.0,0.26756668
4,9,2,0,,,,0.36871666,0.0,0.0,0.0,0.33721668
4,10,2,0,,,,0.32971665,0.0,0.0,0.0,0.94436664
4,11,2,0,,,,0.33608332,0.0,0.0,0.0,1.13633336
4,12,2,0,,,,0.34785,0.0,0.0,0.0,2.02925
4,13,2,0,,,,0.33925,0.0,0.0,0.0,3.04681664
4,14,2,0,,,,0.3492,0.0,0.0,0.0,2.0738668
4,15,2,0,,,,0.36475,0.0,0.0,0.0,1.39058336
4,16,2,0,,,,0.6397,0.0,0.0,0.0,0.56698332
4,17,2,0,,,,0.51345,0.0,0.0,0.0,0.25603332
4,18,2,0,,,,0.7373,0.0,0.0,0.0,0.109266672
4,19,2,0,,,,0.7762833,0.0,0.0,0.0,0.0
4,20,2,0,,,,1.2955667,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.99625,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.5528167,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.42681667,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.42743334,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.40966666,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.42926666,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.4204,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.41433334,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.7611333,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.95888335,0.0,0.0,0.0,0.02975
4,7,3,0,,,,0.79995,0.0,0.0,0.0,0.14975
4,8,3,0,,,,0.5725833,0.0,0.0,0.0,0.44936668
4,9,3,0,,,,0.5589667,0.0,0.0,0.0,1.23896668
4,10,3,0,,,,0.54941666,0.0,0.0,0.0,1.99486668
4,11,3,0,,,,0.5589333,0.0,0.0,0.0,2.5594834
4,12,3,0,,,,0.5538833,0.0,0.0,0.0,2.98068336
4,13,3,0,,,,0.59966666,0.0,0.0,0.0,3.18203344
4,14,3,0,,,,0.59485,0.0,0.0,0.0,3.17285
4,15,3,0,,,,0.5926833,0.0,0.0,0.0,2.9677
4,16,3,0,,,,0.47531667,0.0,0.0,0.0,2.49115
4,17,3,0,,,,0.51491666,0.0,0.0,0.0,1.68718336
4,18,3,0,,,,0.8118333,0.0,0.0,0.0,0.511416656
4,19,3,0,,,,0.7172667,0.0,0.0,0.0,0.0052833332
4,20,3,0,,,,2.2847667,0.0,0.0,0.0,0.0
4,21,3,0,,,,0.8674833,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.5631,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.43371665,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.41661668,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.39521667,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.38973334,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.39785,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.37556666,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.39185,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.59073335,0.0,0.0,0.0,0.0196
4,7,4,0,,,,0.35373333,0.0,0.0,0.0,0.126383332
4,8,4,0,,,,0.35151666,0.0,0.0,0.0,0.44113332
4,9,4,0,,,,0.34263334,0.0,0.0,0.0,1.2315
4,10,4,0,,,,0.31538334,0.0,0.0,0.0,1.97393336
4,11,4,0,,,,0.34255,0.0,0.0,0.0,2.5348668
4,12,4,0,,,,0.30283332,0.0,0.0,0.0,2.9669834
4,13,4,0,,,,0.3224,0.0,0.0,0.0,3.17496656
4,14,4,0,,,,0.31301665,0.0,0.0,0.0,3.13543336
4,15,4,0,,,,0.26851666,0.0,0.0,0.0,2.9404834
4,16,4,0,,,,0.3081,0.0,0.0,0.0,2.5032334
4,17,4,0,,,,0.28901666,0.0,0.0,0.0,1.7668
4,18,4,0,,,,0.39008334,0.0,0.0,0.0,0.58566668
4,19,4,0,,,,0.5004,0.0,0.0,0.0,0.0056833332
4,20,4,0,,,,0.82733333,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.47316667,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.41433334,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.40525,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.40513334,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.39876667,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.4164,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.55156666,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.6616833,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.7107667,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.71856666,0.0,0.0,0.0,0.01945
4,7,5,0,,,,0.34596667,0.0,0.0,0.0,0.121616668
4,8,5,0,,,,0.3309,0.0,0.0,0.0,0.45086668
4,9,5,0,,,,0.33728334,0.0,0.0,0.0,1.25098328
4,10,5,0,,,,0.30828333,0.0,0.0,0.0,2.04148328
4,11,5,0,,,,0.33485,0.0,0.0,0.0,2.6336668
4,12,5,0,,,,0.31851667,0.0,0.0,0.0,3.0217334
4,13,5,0,,,,0.3124,0.0,0.0,0.0,3.2026668
4,14,5,0,,,,0.28,0.0,0.0,0.0,3.1511332
4,15,5,0,,,,0.30931666,0.0,0.0,0.0,2.9108832
4,16,5,0,,,,0.40135,0.0,0.0,0.0,2.49781664
4,17,5,0,,,,0.61436665,0.0,0.0,0.0,1.75708336
4,18,5,0,,,,0.73581666,0.0,0.0,0.0,0.59788336
4,19,5,0,,,,0.6837,0.0,0.0,0.0,0.0061
4,20,5,0,,,,2.60425,0.0,0.0,0.0,0.0
4,21,5,0,,,,3.3940833,0.0,0.0,0.0,0.0
4,22,5,0,,,,2.1552,0.0,0.0,0.0,0.0
4,23,5,0,,,,1.1669,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.92354167,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.9511667,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.39461666,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.40268335,0.0,0.0,0.0,0.0
4,4,6,0,,,,1.1227,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.4112,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.4704,0.0,0.0,0.0,0.042511112
4,7,6,0,,,,1.22675,0.0,0.0,0.0,0.140916672
4,8,6,0,,,,0.85031664,0.0,0.0,0.0,0.52193336
4,9,6,0,,,,0.6932333,0.0,0.0,0.0,1.16
4,10,6,0,,,,1.0352334,0.0,0.0,0.0,1.91416664
4,11,6,0,,,,1.4171,0.0,0.0,0.0,2.4683832
4,12,6,0,,,,1.6906166,0.0,0.0,0.0,2.79553344
4,13,6,0,,,,1.8953,0.0,0.0,0.0,3.06415
4,14,6,0,,,,1.3899167,0.0,0.0,0.0,3.0953332
4,15,6,0,,,,1.63265,0.0,0.0,0.0,2.91535
4,16,6,0,,,,3.1568334,0.0,0.0,0.0,2.516
4,17,6,0,,,,0.7578833,0.0,0.0,0.0,1.74826672
4,18,6,0,,,,0.7755,0.0,0.0,0.0,0.56243336
4,19,6,0,,,,0.78585,0.0,0.0,0.0,0.00086666668
4,20,6,0,,,,0.70485,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.3477,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.62673336,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.31181666,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.31398332,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.30528334,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.30068332,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.34548333,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.34155,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.34968334,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.33955,0.0,0.0,0.0,0.0285
4,7,7,0,,,,0.34628335,0.0,0.0,0.0,0.128133332
4,8,7,0,,,,0.34695,0.0,0.0,0.0,0.48625
4,9,7,0,,,,0.3868,0.0,0.0,0.0,1.24131664
4,10,7,0,,,,0.38468334,0.0,0.0,0.0,1.96356664
4,11,7,0,,,,0.91715,0.0,0.0,0.0,2.54075
4,12,7,0,,,,1.9027667,0.0,0.0,0.0,2.94253344
4,13,7,0,,,,1.5506166,0.0,0.0,0.0,3.1883332
4,14,7,0,,,,1.7067167,0.0,0.0,0.0,3.2008668
4,15,7,0,,,,0.92621666,0.0,0.0,0.0,2.9587334
4,16,7,0,,,,0.31888333,0.0,0.0,0.0,2.43406664
4,17,7,0,,,,0.39011666,0.0,0.0,0.0,1.73763332
4,18,7,0,,,,0.68726665,0.0,0.0,0.0,0.57991668
4,19,7,0,,,,0.5696333,0.0,0.0,0.0,0.01405
4,20,7,0,,,,0.522475,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.52273333,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.4354,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.4147,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.41184166,0.0,0.0,0.0,0.0
4,1,1,0,,,,1.1001,0.0,0.0,0.0,0.0
4,2,1,0,,,,1.0271,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.47556666,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.94303334,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.42198333,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.43743333,0.0,0.0,0.0,0.0017
4,7,1,0,,,,0.86261666,0.0,0.0,0.0,0.163233336
4,8,1,0,,,,0.77211666,0.0,0.0,0.0,0.179666672
4,9,1,0,,,,0.66081667,0.0,0.0,0.0,0.61245
4,10,1,0,,,,0.9780667,0.0,0.0,0.0,1.0847
4,11,1,0,,,,0.82101667,0.0,0.0,0.0,1.11596668
4,12,1,0,,,,0.48311666,0.0,0.0,0.0,1.0651
4,13,1,0,,,,0.4015,0.0,0.0,0.0,1.3234
4,14,1,0,,,,0.37961668,0.0,0.0,0.0,1.32786668
4,15,1,0,,,,0.5006,0.0,0.0,0.0,0.94948332
4,16,1,0,,,,0.56161666,0.0,0.0,0.0,0.39196668
4,17,1,0,,,,1.0468,0.0,0.0,0.0,0.369916656
4,18,1,0,,,,1.2085167,0.0,0.0,0.0,0.184733336
4,19,1,0,,,,1.3096167,0.0,0.0,0.0,0.0
4,20,1,0,,,,2.6615,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.82156664,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.46705,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.43593332,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.423575,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.42541668,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.40911666,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.38365,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.40625,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.45883334,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.90335,0.0,0.0,0.0,0.041683336
4,7,2,0,,,,0.35083333,0.0,0.0,0.0,0.31521668
4,8,2,0,,,,0.34636667,0.0,0.0,0.0,0.57375
4,9,2,0,,,,0.32315,0.0,0.0,0.0,1.17418336
4,10,2,0,,,,0.3337,0.0,0.0,0.0,1.51121668
4,11,2,0,,,,0.31333333,0.0,0.0,0.0,2.40065
4,12,2,0,,,,0.35638332,0.0,0.0,0.0,1.8602
4,13,2,0,,,,0.33693334,0.0,0.0,0.0,2.04393336
4,14,2,0,,,,0.32418334,0.0,0.0,0.0,2.4593668
4,15,2,0,,,,0.34146667,0.0,0.0,0.0,2.2142
4,16,2,0,,,,0.71993333,0.0,0.0,0.0,2.03025
4,17,2,0,,,,0.96005,0.0,0.0,0.0,1.1831
4,18,2,0,,,,1.0495334,0.0,0.0,0.0,0.47035
4,19,2,0,,,,0.51991665,0.0,0.0,0.0,0.0134833336
4,20,2,0,,,,0.8462833,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.84431666,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.47773334,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.38793334,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.383675,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.39313334,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.41763332,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.38016668,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.40008333,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.42683333,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.53218335,0.0,0.0,0.0,0.055966668
4,7,3,0,,,,0.34298334,0.0,0.0,0.0,0.3075
4,8,3,0,,,,0.34051666,0.0,0.0,0.0,0.60825
4,9,3,0,,,,0.32936665,0.0,0.0,0.0,0.94075
4,10,3,0,,,,0.32728332,0.0,0.0,0.0,1.36568336
4,11,3,0,,,,0.31878334,0.0,0.0,0.0,2.1781668
4,12,3,0,,,,0.38926667,0.0,0.0,0.0,2.7536668
4,13,3,0,,,,0.41236666,0.0,0.0,0.0,3.05235
4,14,3,0,,,,0.35096666,0.0,0.0,0.0,1.7933
4,15,3,0,,,,0.35413334,0.0,0.0,0.0,1.80113332
4,16,3,0,,,,0.3765,0.0,0.0,0.0,0.93901668
4,17,3,0,,,,0.46831667,0.0,0.0,0.0,0.340833344
4,18,3,0,,,,0.6586,0.0,0.0,0.0,0.33706668
4,19,3,0,,,,0.93406665,0.0,0.0,0.0,0.032666668
4,20,3,0,,,,0.90805,0.0,0.0,0.0,0.0
4,21,3,0,,,,0.8779167,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.63126665,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.44171667,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.39641666,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.42105,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.40945,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.40163332,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.3515,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.5452833,0.0,0.0,0.0,0.0
4,6,4,0,,,,1.01315,0.0,0.0,0.0,0.043366664
4,7,4,0,,,,0.39933333,0.0,0.0,0.0,0.201316664
4,8,4,0,,,,0.34558332,0.0,0.0,0.0,0.56623332
4,9,4,0,,,,0.33258334,0.0,0.0,0.0,1.26486668
4,10,4,0,,,,0.32535,0.0,0.0,0.0,1.85403332
4,11,4,0,,,,0.33776668,0.0,0.0,0.0,2.43331664
4,12,4,0,,,,0.35876667,0.0,0.0,0.0,2.6112
4,13,4,0,,,,0.34085,0.0,0.0,0.0,2.55725
4,14,4,0,,,,0.34925,0.0,0.0,0.0,2.4207666
4,15,4,0,,,,0.35226667,0.0,0.0,0.0,1.42403332
4,16,4,0,,,,0.357,0.0,0.0,0.0,2.3304
4,17,4,0,,,,0.6002,0.0,0.0,0.0,1.55333336
4,18,4,0,,,,0.71711665,0.0,0.0,0.0,0.33455
4,19,4,0,,,,0.99618334,0.0,0.0,0.0,0.0050833336
4,20,4,0,,,,1.1745334,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.84875,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.5108167,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.41615,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.42259166,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.39108333,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.38855,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.38138333,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.3459,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.38933334,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.47581667,0.0,0.0,0.0,0.043166668
4,7,5,0,,,,0.35903335,0.0,0.0,0.0,0.225983336
4,8,5,0,,,,0.34688333,0.0,0.0,0.0,0.55085
4,9,5,0,,,,0.35403332,0.0,0.0,0.0,1.31151672
4,10,5,0,,,,0.33378333,0.0,0.0,0.0,2.07571656
4,11,5,0,,,,0.31168333,0.0,0.0,0.0,2.6501332
4,12,5,0,,,,0.3336,0.0,0.0,0.0,3.0425832
4,13,5,0,,,,0.32551667,0.0,0.0,0.0,3.17881664
4,14,5,0,,,,0.2945,0.0,0.0,0.0,3.1348832
4,15,5,0,,,,0.27368334,0.0,0.0,0.0,2.866
4,16,5,0,,,,0.30386665,0.0,0.0,0.0,2.4702
4,17,5,0,,,,0.5268833,0.0,0.0,0.0,1.71073328
4,18,5,0,,,,0.8012,0.0,0.0,0.0,0.72036664
4,19,5,0,,,,0.61595,0.0,0.0,0.0,0.0122
4,20,5,0,,,,0.57416666,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.43476668,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.35046667,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.38145,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.491125,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.38918334,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.3913,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.38901666,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.39255,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.38841668,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.38023335,0.0,0.0,0.0,0.02615
4,7,6,0,,,,0.5330667,0.0,0.0,0.0,0.119366668
4,8,6,0,,,,0.66796666,0.0,0.0,0.0,0.55181664
4,9,6,0,,,,2.8755834,0.0,0.0,0.0,1.37841664
4,10,6,0,,,,1.1503167,0.0,0.0,0.0,2.1541668
4,11,6,0,,,,1.27655,0.0,0.0,0.0,2.7319
4,12,6,0,,,,0.89498335,0.0,0.0,0.0,3.1274834
4,13,6,0,,,,0.6393167,0.0,0.0,0.0,3.3240166
4,14,6,0,,,,0.8127,0.0,0.0,0.0,3.34418336
4,15,6,0,,,,0.5328,0.0,0.0,0.0,3.1432666
4,16,6,0,,,,0.49281666,0.0,0.0,0.0,2.7273668
4,17,6,0,,,,0.54088336,0.0,0.0,0.0,2.0369
4,18,6,0,,,,0.40248334,0.0,0.0,0.0,0.88735
4,19,6,0,,,,0.5708167,0.0,0.0,0.0,0.0157833336
4,20,6,0,,,,0.8219333,0.0,0.0,0.0,0.0
4,21,6,0,,,,1.1185833,0.0,0.0,0.0,0.0
4,22,6,0,,,,1.0872,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.38788334,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.39980835,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.39911667,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.38425,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.38783333,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.40895,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.37448335,0.0,0.0,0.0,0.0
4,6,7,0,,,,2.1523833,0.0,0.0,0.0,0.0278
4,7,7,0,,,,2.7986,0.0,0.0,0.0,0.122583336
4,8,7,0,,,,0.77125,0.0,0.0,0.0,0.5548
4,9,7,0,,,,0.55771667,0.0,0.0,0.0,1.34316664
4,10,7,0,,,,0.44155,0.0,0.0,0.0,2.0805832
4,11,7,0,,,,0.39746666,0.0,0.0,0.0,2.61268336
4,12,7,0,,,,0.50105,0.0,0.0,0.0,2.9900832
4,13,7,0,,,,2.0892668,0.0,0.0,0.0,3.2046668
4,14,7,0,,,,1.3823167,0.0,0.0,0.0,3.21896656
4,15,7,0,,,,1.0985667,0.0,0.0,0.0,3.0421168
4,16,7,0,,,,1.2926,0.0,0.0,0.0,2.6590832
4,17,7,0,,,,0.6225333,0.0,0.0,0.0,1.96901672
4,18,7,0,,,,0.5963,0.0,0.0,0.0,0.8289
4,19,7,0,,,,2.6128166,0.0,0.0,0.0,0.01355
4,20,7,0,,,,1.6408334,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.64491665,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.46555,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.41116667,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.430225,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.40903333,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.41411668,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.39725,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.38936666,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.3935,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.80915,0.0,0.0,0.0,0.031166666
5,7,1,0,,,,0.8437,0.0,0.0,0.0,0.1264
5,8,1,0,,,,0.34388334,0.0,0.0,0.0,0.5547
5,9,1,0,,,,0.32866666,0.0,0.0,0.0,1.33076672
5,10,1,0,,,,0.31846666,0.0,0.0,0.0,2.04731664
5,11,1,0,,,,1.0201334,0.0,0.0,0.0,2.5738
5,12,1,0,,,,0.30733332,0.0,0.0,0.0,2.9444
5,13,1,0,,,,1.1462667,0.0,0.0,0.0,3.1633
5,14,1,0,,,,1.2438667,0.0,0.0,0.0,3.172
5,15,1,0,,,,1.2699333,0.0,0.0,0.0,2.9808
5,16,1,0,,,,1.14975,0.0,0.0,0.0,2.5921168
5,17,1,0,,,,1.4865,0.0,0.0,0.0,1.9199
5,18,1,0,,,,1.8454666,0.0,0.0,0.0,0.79061664
5,19,1,0,,,,2.2648666,0.0,0.0,0.0,0.0130333336
5,20,1,0,,,,1.5994,0.0,0.0,0.0,0.0
5,21,1,0,,,,1.1733167,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.57046664,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.90605,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.325825,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.3208,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.34641665,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.35393333,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.34156665,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.35441667,0.0,0.0,0.0,0.0
5,6,2,0,,,,1.0606333,0.0,0.0,0.0,0.032466668
5,7,2,0,,,,1.2081333,0.0,0.0,0.0,0.131016664
5,8,2,0,,,,0.35801667,0.0,0.0,0.0,0.5535
5,9,2,0,,,,1.2162666,0.0,0.0,0.0,1.3095
5,10,2,0,,,,1.23975,0.0,0.0,0.0,2.02828332
5,11,2,0,,,,1.27605,0.0,0.0,0.0,2.4469834
5,12,2,0,,,,0.39463332,0.0,0.0,0.0,2.9156168
5,13,2,0,,,,1.0354,0.0,0.0,0.0,3.1345
5,14,2,0,,,,0.3037,0.0,0.0,0.0,3.1522666
5,15,2,0,,,,0.9963167,0.0,0.0,0.0,2.9551168
5,16,2,0,,,,1.46355,0.0,0.0,0.0,2.568
5,17,2,0,,,,1.1621,0.0,0.0,0.0,1.89451672
5,18,2,0,,,,1.42955,0.0,0.0,0.0,0.76238336
5,19,2,0,,,,0.8645167,0.0,0.0,0.0,0.0135166664
5,20,2,0,,,,0.59206665,0.0,0.0,0.0,0.0
5,21,2,0,,,,1.7793167,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.37905,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.92536664,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.288625,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.29128334,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.26343334,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.28953335,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.26125,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.3352,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.67151666,0.0,0.0,0.0,0.058483332
5,7,3,0,,,,0.24605,0.0,0.0,0.0,0.204633332
5,8,3,0,,,,0.25188333,0.0,0.0,0.0,0.57983332
5,9,3,0,,,,0.22241667,0.0,0.0,0.0,1.31406664
5,10,3,0,,,,0.20218334,0.0,0.0,0.0,1.9855
5,11,3,0,,,,1.046,0.0,0.0,0.0,2.5153668
5,12,3,0,,,,0.16871667,0.0,0.0,0.0,2.8828668
5,13,3,0,,,,1.3125,0.0,0.0,0.0,3.07395
5,14,3,0,,,,0.14956667,0.0,0.0,0.0,3.0984
5,15,3,0,,,,1.2027,0.0,0.0,0.0,2.90968336
5,16,3,0,,,,1.2661667,0.0,0.0,0.0,2.4978332
5,17,3,0,,,,1.13825,0.0,0.0,0.0,1.85105
5,18,3,0,,,,1.0687166,0.0,0.0,0.0,0.76961664
5,19,3,0,,,,1.6753,0.0,0.0,0.0,0.0159833336
5,20,3,0,,,,0.87403333,0.0,0.0,0.0,0.0
5,21,3,0,,,,1.4732,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.49866667,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.28956667,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.29575834,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.26445,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.24801667,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.24613333,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.2428,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.56703335,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.79165,0.0,0.0,0.0,0.0345
5,7,4,0,,,,0.25643334,0.0,0.0,0.0,0.1332
5,8,4,0,,,,0.24816667,0.0,0.0,0.0,0.55565
5,9,4,0,,,,0.23361667,0.0,0.0,0.0,1.29855
5,10,4,0,,,,0.21681666,0.0,0.0,0.0,1.9656
5,11,4,0,,,,0.14976667,0.0,0.0,0.0,2.4749168
5,12,4,0,,,,0.16551666,0.0,0.0,0.0,2.8360832
5,13,4,0,,,,0.16311666,0.0,0.0,0.0,3.0453332
5,14,4,0,,,,0.15663333,0.0,0.0,0.0,3.09603344
5,15,4,0,,,,0.18096666,0.0,0.0,0.0,2.8965832
5,16,4,0,,,,0.18493333,0.0,0.0,0.0,2.4991668
5,17,4,0,,,,0.35755,0.0,0.0,0.0,1.85056664
5,18,4,0,,,,0.8789833,0.0,0.0,0.0,0.76725
5,19,4,0,,,,3.7860832,0.0,0.0,0.0,0.0189
5,20,4,0,,,,2.5178168,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.49015,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.80523336,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.43761668,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.260225,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.2583,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.3061,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.26831666,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.2859,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.39118335,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.59178334,0.0,0.0,0.0,0.05
5,7,5,0,,,,0.24953334,0.0,0.0,0.0,0.19803334
5,8,5,0,,,,0.22603333,0.0,0.0,0.0,0.6241
5,9,5,0,,,,0.22586666,0.0,0.0,0.0,1.34228332
5,10,5,0,,,,0.2042,0.0,0.0,0.0,2.0956
5,11,5,0,,,,0.8344167,0.0,0.0,0.0,2.4898668
5,12,5,0,,,,0.17525,0.0,0.0,0.0,2.78168336
5,13,5,0,,,,0.90056664,0.0,0.0,0.0,2.88455
5,14,5,0,,,,1.0211,0.0,0.0,0.0,2.96328344
5,15,5,0,,,,0.18256667,0.0,0.0,0.0,1.93843336
5,16,5,0,,,,0.9396333,0.0,0.0,0.0,2.47821656
5,17,5,0,,,,0.49543333,0.0,0.0,0.0,1.2607
5,18,5,0,,,,0.34511667,0.0,0.0,0.0,0.6723
5,19,5,0,,,,0.64953333,0.0,0.0,0.0,0.054016668
5,20,5,0,,,,0.428,0.0,0.0,0.0,0.0
5,21,5,0,,,,0.36016667,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.34106666,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.2973,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.290075,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.29225,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.28596666,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.2897,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.29911667,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.62745,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.28563333,0.0,0.0,0.0,0.0
5,7,6,0,,,,0.37251666,0.0,0.0,0.0,0.10245
5,8,6,0,,,,0.8606167,0.0,0.0,0.0,0.33821668
5,9,6,0,,,,0.9195667,0.0,0.0,0.0,0.396483336
5,10,6,0,,,,0.9224333,0.0,0.0,0.0,0.2225
5,11,6,0,,,,0.7363667,0.0,0.0,0.0,0.59103332
5,12,6,0,,,,1.1086833,0.0,0.0,0.0,1.23103332
5,13,6,0,,,,0.6189333,0.0,0.0,0.0,0.60546668
5,14,6,0,,,,0.35518333,0.0,0.0,0.0,0.46981668
5,15,6,0,,,,0.41308334,0.0,0.0,0.0,0.26065
5,16,6,0,,,,0.45411667,0.0,0.0,0.0,0.31238332
5,17,6,0,,,,0.4288,0.0,0.0,0.0,0.240233336
5,18,6,0,,,,0.49075,0.0,0.0,0.0,0.06765
5,19,6,0,,,,0.50478333,0.0,0.0,0.0,0.0141333332
5,20,6,0,,,,0.46521667,0.0,0.0,0.0,0.0
5,21,6,0,,,,0.88953334,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.79143333,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.41833332,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.33911666,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.3137,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.30163333,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.29866666,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.30758333,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.30595,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.28786665,0.0,0.0,0.0,0.070166664
5,7,7,0,,,,0.27966666,0.0,0.0,0.0,0.30495
5,8,7,0,,,,3.1162834,0.0,0.0,0.0,0.70115
5,9,7,0,,,,1.4279,0.0,0.0,0.0,1.0158
5,10,7,0,,,,0.75755,0.0,0.0,0.0,1.51748328
5,11,7,0,,,,0.6379333,0.0,0.0,0.0,1.91635
5,12,7,0,,,,0.8178667,0.0,0.0,0.0,1.6946
5,13,7,0,,,,0.84049165,0.0,0.0,0.0,1.32791664
5,14,7,0,,,,1.4030167,0.0,0.0,0.0,0.114916664
5,15,7,0,,,,0.6093,0.0,0.0,0.0,2.4034168
5,16,7,0,,,,0.38645,0.0,0.0,0.0,1.67515
5,17,7,0,,,,0.54518336,0.0,0.0,0.0,0.60251668
5,18,7,0,,,,0.72863334,0.0,0.0,0.0,0.58071668
5,19,7,0,,,,0.7625333,0.0,0.0,0.0,0.0345
5,20,7,0,,,,0.80595,0.0,0.0,0.0,0.0
5,21,7,0,,,,0.7615167,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.35676667,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.31356665,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.31220832,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.30101666,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.29761666,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.26886666,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.30496666,0.0,0.0,0.0,0.0
5,5,1,0,,,,2.4032667,0.0,0.0,0.0,0.0
5,6,1,0,,,,1.4007666,0.0,0.0,0.0,0.04215
5,7,1,0,,,,0.21536666,0.0,0.0,0.0,0.1488
5,8,1,0,,,,0.23583333,0.0,0.0,0.0,0.53721668
5,9,1,0,,,,0.2242,0.0,0.0,0.0,1.06655
5,10,1,0,,,,0.19340834,0.0,0.0,0.0,2.1330084
5,11,1,0,,,,0.19386667,0.0,0.0,0.0,2.72355
5,12,1,0,,,,0.18145,0.0,0.0,0.0,3.0822334
5,13,1,0,,,,0.19205,0.0,0.0,0.0,3.28396656
5,14,1,0,,,,0.19241667,0.0,0.0,0.0,3.2732334
5,15,1,0,,,,0.19696666,0.0,0.0,0.0,3.00795
5,16,1,0,,,,0.4203,0.0,0.0,0.0,2.6159834
5,17,1,0,,,,0.8013667,0.0,0.0,0.0,1.8443
5,18,1,0,,,,0.73263335,0.0,0.0,0.0,0.5789
5,19,1,0,,,,2.5527458,0.0,0.0,0.0,0.027916666
5,20,1,0,,,,0.96655,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.52445,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.34233335,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.47936666,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.339425,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.3244,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.343,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.32755,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.3195,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.41376665,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.99478334,0.0,0.0,0.0,0.053133336
5,7,2,0,,,,0.25263333,0.0,0.0,0.0,0.28856668
5,8,2,0,,,,0.23038334,0.0,0.0,0.0,0.76946668
5,9,2,0,,,,0.23115,0.0,0.0,0.0,0.75425
5,10,2,0,,,,0.19285,0.0,0.0,0.0,1.22401672
5,11,2,0,,,,0.20405,0.0,0.0,0.0,2.5638832
5,12,2,0,,,,0.20606667,0.0,0.0,0.0,2.99946656
5,13,2,0,,,,0.20081666,0.0,0.0,0.0,3.15525
5,14,2,0,,,,0.22921667,0.0,0.0,0.0,3.1459
5,15,2,0,,,,0.22235,0.0,0.0,0.0,3.0133
5,16,2,0,,,,0.22781667,0.0,0.0,0.0,1.70936668
5,17,2,0,,,,0.6160333,0.0,0.0,0.0,1.69293336
5,18,2,0,,,,0.8085167,0.0,0.0,0.0,0.49413332
5,19,2,0,,,,0.99911666,0.0,0.0,0.0,0.0
5,20,2,0,,,,0.7668833,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.88553333,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.5052,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.31106666,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.311025,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.27803335,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.2765,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.28893334,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.21448334,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.28595,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.31508332,0.0,0.0,0.0,0.00093333332
5,7,3,0,,,,0.23913333,0.0,0.0,0.0,0.087933336
5,8,3,0,,,,1.5815166,0.0,0.0,0.0,0.36278332
5,9,3,0,,,,1.2783667,0.0,0.0,0.0,0.96101668
5,10,3,0,,,,0.9711,0.0,0.0,0.0,1.29488332
5,11,3,0,,,,1.0286334,0.0,0.0,0.0,0.75426668
5,12,3,0,,,,1.2595667,0.0,0.0,0.0,0.458233336
5,13,3,0,,,,1.2287333,0.0,0.0,0.0,1.01253332
5,14,3,0,,,,1.7398334,0.0,0.0,0.0,1.1758
5,15,3,0,,,,1.7902833,0.0,0.0,0.0,0.6334
5,16,3,0,,,,0.84365,0.0,0.0,0.0,0.78383332
5,17,3,0,,,,0.8545667,0.0,0.0,0.0,0.451483336
5,18,3,0,,,,0.8166,0.0,0.0,0.0,0.140916672
5,19,3,0,,,,1.0044333,0.0,0.0,0.0,0.0
5,20,3,0,,,,0.86256665,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.7891667,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.48081666,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.29235,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.591375,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.9342833,0.0,0.0,0.0,0.0
5,2,4,0,,,,1.0027167,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.76961666,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.9486167,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.75225,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.91625,0.0,0.0,0.0,0.083666664
5,7,4,0,,,,0.33,0.0,0.0,0.0,0.223183336
5,8,4,0,,,,0.26038334,0.0,0.0,0.0,0.66708332
5,9,4,0,,,,0.20941667,0.0,0.0,0.0,1.44173328
5,10,4,0,,,,0.24638334,0.0,0.0,0.0,2.10935
5,11,4,0,,,,0.3193,0.0,0.0,0.0,2.6245166
5,12,4,0,,,,0.23771666,0.0,0.0,0.0,2.97606664
5,13,4,0,,,,0.21863334,0.0,0.0,0.0,3.1639168
5,14,4,0,,,,0.23868333,0.0,0.0,0.0,3.1707334
5,15,4,0,,,,0.21215,0.0,0.0,0.0,3.01078344
5,16,4,0,,,,0.319,0.0,0.0,0.0,2.64056664
5,17,4,0,,,,0.47101668,0.0,0.0,0.0,1.99318336
5,18,4,0,,,,0.59258336,0.0,0.0,0.0,0.93106664
5,19,4,0,,,,0.29791668,0.0,0.0,0.0,0.043566664
5,20,4,0,,,,0.3626,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.72401667,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.30691665,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.31415,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.30255833,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.29661667,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.27816668,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.26415,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.26646668,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.67335,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.3994,0.0,0.0,0.0,0.055616664
5,7,5,0,,,,0.21898334,0.0,0.0,0.0,0.18865
5,8,5,0,,,,0.2885,0.0,0.0,0.0,0.67451668
5,9,5,0,,,,0.92333335,0.0,0.0,0.0,1.47201672
5,10,5,0,,,,0.657,0.0,0.0,0.0,2.1449
5,11,5,0,,,,0.31601667,0.0,0.0,0.0,2.6844168
5,12,5,0,,,,0.51233333,0.0,0.0,0.0,3.03745
5,13,5,0,,,,0.22283334,0.0,0.0,0.0,3.2494834
5,14,5,0,,,,0.20645,0.0,0.0,0.0,3.27993336
5,15,5,0,,,,0.16246666,0.0,0.0,0.0,3.1129
5,16,5,0,,,,1.4489833,0.0,0.0,0.0,2.7421332
5,17,5,0,,,,0.88185,0.0,0.0,0.0,2.1220166
5,18,5,0,,,,0.32363334,0.0,0.0,0.0,0.93678332
5,19,5,0,,,,0.23981667,0.0,0.0,0.0,0.038116664
5,20,5,0,,,,0.25416666,0.0,0.0,0.0,0.0
5,21,5,0,,,,0.2761,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.46426666,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.5068833,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.47096667,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.33438334,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.32056665,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.31841666,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.30355,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.32176667,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.2684,0.0,0.0,0.0,0.081966668
5,7,6,0,,,,0.28655,0.0,0.0,0.0,0.40956668
5,8,6,0,,,,0.2579,0.0,0.0,0.0,0.77813336
5,9,6,0,,,,1.9334,0.0,0.0,0.0,1.53245
5,10,6,0,,,,0.7661833,0.0,0.0,0.0,2.24128344
5,11,6,0,,,,0.4687,0.0,0.0,0.0,2.77315
5,12,6,0,,,,0.31618333,0.0,0.0,0.0,3.1327334
5,13,6,0,,,,0.3133,0.0,0.0,0.0,3.30781664
5,14,6,0,,,,0.34331667,0.0,0.0,0.0,3.3021168
5,15,6,0,,,,0.41313332,0.0,0.0,0.0,3.0857666
5,16,6,0,,,,0.37491667,0.0,0.0,0.0,2.6971168
5,17,6,0,,,,0.50815,0.0,0.0,0.0,2.05693336
5,18,6,0,,,,0.54045,0.0,0.0,0.0,0.95935
5,19,6,0,,,,0.63448334,0.0,0.0,0.0,0.059566664
5,20,6,0,,,,0.62186664,0.0,0.0,0.0,0.0
5,21,6,0,,,,0.64246666,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.8129333,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.7567667,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.46178332,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.32516667,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.32211667,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.31916666,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.31471667,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.32145,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.2933,0.0,0.0,0.0,0.058883336
5,7,7,0,,,,0.31355,0.0,0.0,0.0,0.1752
5,8,7,0,,,,0.61583334,0.0,0.0,0.0,0.69683332
5,9,7,0,,,,0.81135833,0.0,0.0,0.0,1.50399168
5,10,7,0,,,,1.0391166,0.0,0.0,0.0,2.20378344
5,11,7,0,,,,0.5103833,0.0,0.0,0.0,2.74578344
5,12,7,0,,,,0.7147667,0.0,0.0,0.0,3.1182666
5,13,7,0,,,,0.5994667,0.0,0.0,0.0,3.3120166
5,14,7,0,,,,0.43813333,0.0,0.0,0.0,3.2881668
5,15,7,0,,,,0.3467,0.0,0.0,0.0,3.0679
5,16,7,0,,,,0.4673,0.0,0.0,0.0,2.7078332
5,17,7,0,,,,0.6484,0.0,0.0,0.0,1.99975
5,18,7,0,,,,0.64305,0.0,0.0,0.0,0.8101
5,19,7,0,,,,0.67863333,0.0,0.0,0.0,0.04105
5,20,7,0,,,,2.5327833,0.0,0.0,0.0,0.0
5,21,7,0,,,,0.9375333,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.5818667,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.4364,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.4131,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.41641667,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.40425,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.40668333,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.39925,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.54445,0.0,0.0,0.0,0.0
5,6,1,0,,,,1.07205,0.0,0.0,0.0,0.0083166668
5,7,1,0,,,,0.36828333,0.0,0.0,0.0,0.103883332
5,8,1,0,,,,0.39426666,0.0,0.0,0.0,0.222166672
5,9,1,0,,,,0.36265,0.0,0.0,0.0,0.499516664
5,10,1,0,,,,0.32571667,0.0,0.0,0.0,1.1287
5,11,1,0,,,,0.29323334,0.0,0.0,0.0,1.43071668
5,12,1,0,,,,0.33136666,0.0,0.0,0.0,1.74835
5,13,1,0,,,,0.34433332,0.0,0.0,0.0,1.13265
5,14,1,0,,,,0.30498335,0.0,0.0,0.0,1.50931664
5,15,1,0,,,,0.31641668,0.0,0.0,0.0,3.1317666
5,16,1,0,,,,0.31603333,0.0,0.0,0.0,1.71525
5,17,1,0,,,,1.46925,0.0,0.0,0.0,2.2180166
5,18,1,0,,,,1.5821834,0.0,0.0,0.0,0.45753332
5,19,1,0,,,,1.3749833,0.0,0.0,0.0,0.0071666664
5,20,1,0,,,,2.5404,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.8589333,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.44978333,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.40228334,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.40883332,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.39788333,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.35686666,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.38528332,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.36246666,0.0,0.0,0.0,0.0
5,5,2,0,,,,1.4916834,0.0,0.0,0.0,0.0
5,6,2,0,,,,1.00765,0.0,0.0,0.0,0.063383336
5,7,2,0,,,,1.3175833,0.0,0.0,0.0,0.407333344
5,8,2,0,,,,0.8774667,0.0,0.0,0.0,0.71628332
5,9,2,0,,,,0.4722,0.0,0.0,0.0,0.89098332
5,10,2,0,,,,1.1111166,0.0,0.0,0.0,1.21438332
5,11,2,0,,,,0.32123333,0.0,0.0,0.0,1.53333336
5,12,2,0,,,,0.28245834,0.0,0.0,0.0,2.0716084
5,13,2,0,,,,0.43833333,0.0,0.0,0.0,1.31958336
5,14,2,0,,,,0.64423335,0.0,0.0,0.0,0.95555
5,15,2,0,,,,0.31350833,0.0,0.0,0.0,0.50231668
5,16,2,0,,,,0.35025,0.0,0.0,0.0,0.23995
5,17,2,0,,,,1.6908,0.0,0.0,0.0,0.114433336
5,18,2,0,,,,1.5247166,0.0,0.0,0.0,0.0456
5,19,2,0,,,,1.24235,0.0,0.0,0.0,0.0
5,20,2,0,,,,2.85015,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.909225,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.40761667,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.40978333,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.336125,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.3916,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.38845,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.39248332,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.34175,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.5269667,0.0,0.0,0.0,0.0
5,6,3,0,,,,1.0005083,0.0,0.0,0.0,0.0080166664
5,7,3,0,,,,0.39163333,0.0,0.0,0.0,0.116916664
5,8,3,0,,,,0.31286666,0.0,0.0,0.0,0.27475
5,9,3,0,,,,0.338775,0.0,0.0,0.0,0.358875
5,10,3,0,,,,0.29936665,0.0,0.0,0.0,0.372
5,11,3,0,,,,0.35483333,0.0,0.0,0.0,0.3419
5,12,3,0,,,,0.299375,0.0,0.0,0.0,0.27313332
5,13,3,0,,,,0.33325,0.0,0.0,0.0,0.244816664
5,14,3,0,,,,0.33848333,0.0,0.0,0.0,0.18428334
5,15,3,0,,,,0.30696666,0.0,0.0,0.0,0.232316664
5,16,3,0,,,,1.4075333,0.0,0.0,0.0,0.17275
5,17,3,0,,,,1.5682666,0.0,0.0,0.0,0.08865
5,18,3,0,,,,1.7646458,0.0,0.0,0.0,0.078279168
5,19,3,0,,,,1.6874,0.0,0.0,0.0,0.027416666
5,20,3,0,,,,2.91555,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.81376666,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.37313333,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.3487,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.36745,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.34291667,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.35781667,0.0,0.0,0.0,0.0
5,3,4,0,,,,1.3108,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.9230667,0.0,0.0,0.0,0.0
5,5,4,0,,,,1.1505333,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.58716667,0.0,0.0,0.0,0.051716668
5,7,4,0,,,,0.31025,0.0,0.0,0.0,0.15905
5,8,4,0,,,,0.3221,0.0,0.0,0.0,0.71325
5,9,4,0,,,,0.31938332,0.0,0.0,0.0,1.53131664
5,10,4,0,,,,0.3998,0.0,0.0,0.0,2.2264
5,11,4,0,,,,0.34473333,0.0,0.0,0.0,2.7318668
5,12,4,0,,,,0.29253334,0.0,0.0,0.0,3.0950832
5,13,4,0,,,,0.33458334,0.0,0.0,0.0,3.30795
5,14,4,0,,,,0.30456668,0.0,0.0,0.0,3.3239834
5,15,4,0,,,,0.31416667,0.0,0.0,0.0,3.1165832
5,16,4,0,,,,0.34593335,0.0,0.0,0.0,2.69455
5,17,4,0,,,,0.93268335,0.0,0.0,0.0,2.0710166
5,18,4,0,,,,0.78393334,0.0,0.0,0.0,1.04176672
5,19,4,0,,,,0.73578334,0.0,0.0,0.0,0.0754
5,20,4,0,,,,1.1784166,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.7953333,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.70626664,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.38653332,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.37486666,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.3487,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.36348334,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.36773333,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.36473334,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.57955,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.91065,0.0,0.0,0.0,0.046133336
5,7,5,0,,,,0.34248334,0.0,0.0,0.0,0.1465
5,8,5,0,,,,0.3358,0.0,0.0,0.0,0.71125
5,9,5,0,,,,0.29945,0.0,0.0,0.0,1.53413332
5,10,5,0,,,,0.30088332,0.0,0.0,0.0,2.2466332
5,11,5,0,,,,0.31383333,0.0,0.0,0.0,2.7816668
5,12,5,0,,,,0.29115,0.0,0.0,0.0,3.1215832
5,13,5,0,,,,0.29918334,0.0,0.0,0.0,3.28796656
5,14,5,0,,,,0.28251666,0.0,0.0,0.0,3.25853344
5,15,5,0,,,,0.29736668,0.0,0.0,0.0,3.0584
5,16,5,0,,,,0.40116668,0.0,0.0,0.0,2.6773
5,17,5,0,,,,0.54185,0.0,0.0,0.0,2.1016332
5,18,5,0,,,,0.49613333,0.0,0.0,0.0,1.13693336
5,19,5,0,,,,0.41988334,0.0,0.0,0.0,0.094083336
5,20,5,0,,,,0.8579,0.0,0.0,0.0,0.0
5,21,5,0,,,,1.9941,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.44906667,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.38321668,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.42873332,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.42615,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.63125,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.6942,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.69603336,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.3738,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.73983335,0.0,0.0,0.0,0.046733332
5,7,6,0,,,,0.43305,0.0,0.0,0.0,0.149583328
5,8,6,0,,,,1.2341833,0.0,0.0,0.0,0.7038
5,9,6,0,,,,0.53713334,0.0,0.0,0.0,1.48421668
5,10,6,0,,,,0.6160667,0.0,0.0,0.0,2.1750832
5,11,6,0,,,,0.99448335,0.0,0.0,0.0,2.6777
5,12,6,0,,,,1.9148333,0.0,0.0,0.0,2.9639
5,13,6,0,,,,2.41295,0.0,0.0,0.0,3.17831664
5,14,6,0,,,,1.602725,0.0,0.0,0.0,3.1954084
5,15,6,0,,,,1.5074667,0.0,0.0,0.0,2.99845824
5,16,6,0,,,,1.8182666,0.0,0.0,0.0,2.6518832
5,17,6,0,,,,1.7603,0.0,0.0,0.0,2.10378344
5,18,6,0,,,,0.65903336,0.0,0.0,0.0,1.11611668
5,19,6,0,,,,1.4251167,0.0,0.0,0.0,0.09335
5,20,6,0,,,,1.4601,0.0,0.0,0.0,0.0
5,21,6,0,,,,0.42748332,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.3814,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.51303333,0.0,0.0,0.0,0.0
5,24,6,0,,,,1.0309167,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.6720333,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.32395,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.63853335,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.32296667,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.31223333,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.6559167,0.0,0.0,0.0,0.046533332
5,7,7,0,,,,0.6962,0.0,0.0,0.0,0.157233336
5,8,7,0,,,,1.1514833,0.0,0.0,0.0,0.70206664
5,9,7,0,,,,0.6138833,0.0,0.0,0.0,1.46813332
5,10,7,0,,,,0.35901666,0.0,0.0,0.0,2.13103344
5,11,7,0,,,,0.55686665,0.0,0.0,0.0,2.6506332
5,12,7,0,,,,3.1536667,0.0,0.0,0.0,3.00535
5,13,7,0,,,,1.6618167,0.0,0.0,0.0,3.1958668
5,14,7,0,,,,1.70035,0.0,0.0,0.0,3.2432
5,15,7,0,,,,1.45625,0.0,0.0,0.0,3.09905
5,16,7,0,,,,2.41405,0.0,0.0,0.0,2.7108832
5,17,7,0,,,,1.4348834,0.0,0.0,0.0,2.1240166
5,18,7,0,,,,0.37966666,0.0,0.0,0.0,1.09873328
5,19,7,0,,,,1.5924,0.0,0.0,0.0,0.0149666664
5,20,7,0,,,,1.029,0.0,0.0,0.0,0.0
5,21,7,0,,,,1.4470834,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.95856667,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.39076668,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.40370834,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.7026,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.39011666,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.39803332,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.38836667,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.42271668,0.0,0.0,0.0,0.0
5,6,1,0,,,,1.0850166,0.0,0.0,0.0,0.055766668
5,7,1,0,,,,1.1346667,0.0,0.0,0.0,0.1628
5,8,1,0,,,,0.44346666,0.0,0.0,0.0,0.70621668
5,9,1,0,,,,0.93651664,0.0,0.0,0.0,1.45936668
5,10,1,0,,,,0.97315,0.0,0.0,0.0,2.12165
5,11,1,0,,,,1.14995,0.0,0.0,0.0,2.59928344
5,12,1,0,,,,1.18425,0.0,0.0,0.0,2.93456664
5,13,1,0,,,,1.20165,0.0,0.0,0.0,3.13521656
5,14,1,0,,,,1.3110666,0.0,0.0,0.0,3.0819168
5,15,1,0,,,,1.47725,0.0,0.0,0.0,2.9773332
5,16,1,0,,,,2.35745,0.0,0.0,0.0,2.58218336
5,17,1,0,,,,1.5364833,0.0,0.0,0.0,2.02998328
5,18,1,0,,,,1.41265,0.0,0.0,0.0,1.03771668
5,19,1,0,,,,1.4153334,0.0,0.0,0.0,0.10475
5,20,1,0,,,,2.6191332,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.7345333,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.37571666,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.5804833,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.80449164,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.37815,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.40516666,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.39495,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.37876666,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.48868334,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.9447333,0.0,0.0,0.0,0.057533332
5,7,2,0,,,,0.49943334,0.0,0.0,0.0,0.167633332
5,8,2,0,,,,0.8376167,0.0,0.0,0.0,0.69908332
5,9,2,0,,,,0.41396666,0.0,0.0,0.0,1.44691664
5,10,2,0,,,,0.30046666,0.0,0.0,0.0,2.1015
5,11,2,0,,,,0.28406668,0.0,0.0,0.0,2.58478344
5,12,2,0,,,,0.29173332,0.0,0.0,0.0,2.95228344
5,13,2,0,,,,0.29698333,0.0,0.0,0.0,3.1536668
5,14,2,0,,,,0.26671666,0.0,0.0,0.0,3.19771656
5,15,2,0,,,,0.30591667,0.0,0.0,0.0,3.0406332
5,16,2,0,,,,0.28325,0.0,0.0,0.0,2.6541668
5,17,2,0,,,,3.4566333,0.0,0.0,0.0,2.02966664
5,18,2,0,,,,3.7371166,0.0,0.0,0.0,1.0379
5,19,2,0,,,,2.1695333,0.0,0.0,0.0,0.095966668
5,20,2,0,,,,1.9752166,0.0,0.0,0.0,0.0
5,21,2,0,,,,1.1125833,0.0,0.0,0.0,0.0
5,22,2,0,,,,1.0667833,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.37496668,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.36875,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.37021667,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.38513333,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.37628335,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.3688,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.3449,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.55621666,0.0,0.0,0.0,0.099616668
5,7,3,0,,,,0.38568333,0.0,0.0,0.0,0.184983336
5,8,3,0,,,,0.39363334,0.0,0.0,0.0,0.73135
5,9,3,0,,,,0.37313333,0.0,0.0,0.0,1.39073328
5,10,3,0,,,,0.45571667,0.0,0.0,0.0,2.1097334
5,11,3,0,,,,0.41043332,0.0,0.0,0.0,2.5893332
5,12,3,0,,,,0.33078334,0.0,0.0,0.0,2.82331664
5,13,3,0,,,,0.30891666,0.0,0.0,0.0,3.14621656
5,14,3,0,,,,0.5177,0.0,0.0,0.0,3.0268668
5,15,3,0,,,,0.50598335,0.0,0.0,0.0,3.00168336
5,16,3,0,,,,0.51858336,0.0,0.0,0.0,2.5430832
5,17,3,0,,,,0.53583336,0.0,0.0,0.0,2.14071656
5,18,3,0,,,,0.76085,0.0,0.0,0.0,1.17816664
5,19,3,0,,,,1.8895833,0.0,0.0,0.0,0.105966668
5,20,3,0,,,,4.6475167,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.7535833,0.0,0.0,0.0,0.0
5,22,3,0,,,,1.4137833,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.86301666,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.36128333,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.3741,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.35563335,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.3451,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.37535,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.50025,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.9167333,0.0,0.0,0.0,0.042516668
