month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
5,7,4,0,,,,0.34655,0.0,0.0,0.0,0.310166656
5,8,4,0,,,,0.33635,0.0,0.0,0.0,0.71676668
5,9,4,0,,,,0.32465,0.0,0.0,0.0,1.30258336
5,10,4,0,,,,0.29983333,0.0,0.0,0.0,2.1162
5,11,4,0,,,,0.3066,0.0,0.0,0.0,2.42553344
5,12,4,0,,,,0.31878334,0.0,0.0,0.0,3.0997334
5,13,4,0,,,,0.29495,0.0,0.0,0.0,3.3166332
5,14,4,0,,,,0.31216666,0.0,0.0,0.0,3.3288332
5,15,4,0,,,,0.31801668,0.0,0.0,0.0,3.11856664
5,16,4,0,,,,0.33666667,0.0,0.0,0.0,2.7353332
5,17,4,0,,,,0.35555,0.0,0.0,0.0,2.1369
5,18,4,0,,,,0.5991,0.0,0.0,0.0,1.11261668
5,19,4,0,,,,0.59753335,0.0,0.0,0.0,0.108166664
5,20,4,0,,,,0.8886833,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.4576,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.43014166,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.35803333,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.37976667,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.36091667,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.3653,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.36548334,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.34361666,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.33615,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.34015,0.0,0.0,0.0,0.042766668
5,7,5,0,,,,0.33463332,0.0,0.0,0.0,0.272166656
5,8,5,0,,,,0.5588167,0.0,0.0,0.0,0.8156
5,9,5,0,,,,0.63025,0.0,0.0,0.0,1.483
5,10,5,0,,,,0.55366665,0.0,0.0,0.0,2.11595
5,11,5,0,,,,0.6109,0.0,0.0,0.0,1.53265
5,12,5,0,,,,0.40461665,0.0,0.0,0.0,2.5819168
5,13,5,0,,,,0.78031665,0.0,0.0,0.0,2.21585
5,14,5,0,,,,1.0657667,0.0,0.0,0.0,3.28875
5,15,5,0,,,,1.1168,0.0,0.0,0.0,2.93595
5,16,5,0,,,,0.91653335,0.0,0.0,0.0,2.72793336
5,17,5,0,,,,0.80745,0.0,0.0,0.0,2.09825
5,18,5,0,,,,3.1328,0.0,0.0,0.0,1.08715
5,19,5,0,,,,1.41505,0.0,0.0,0.0,0.108866668
5,20,5,0,,,,1.2678666,0.0,0.0,0.0,0.0
5,21,5,0,,,,0.8782,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.33728334,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.35555,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.36113334,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.49171665,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.38786668,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.35525,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.36673334,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.35418335,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.33881667,0.0,0.0,0.0,0.116183336
5,7,6,0,,,,0.34838334,0.0,0.0,0.0,0.2362
5,8,6,0,,,,0.35725,0.0,0.0,0.0,0.9088
5,9,6,0,,,,0.61425,0.0,0.0,0.0,1.5524
5,10,6,0,,,,0.99723333,0.0,0.0,0.0,2.1136668
5,11,6,0,,,,0.6709,0.0,0.0,0.0,2.7029834
5,12,6,0,,,,0.31511667,0.0,0.0,0.0,3.04165
5,13,6,0,,,,0.29626667,0.0,0.0,0.0,3.23268336
5,14,6,0,,,,0.29866666,0.0,0.0,0.0,3.2106
5,15,6,0,,,,0.25768334,0.0,0.0,0.0,3.0538332
5,16,6,0,,,,0.27653334,0.0,0.0,0.0,2.7091168
5,17,6,0,,,,0.29075,0.0,0.0,0.0,2.1464
5,18,6,0,,,,0.27978334,0.0,0.0,0.0,1.16873328
5,19,6,0,,,,0.30291668,0.0,0.0,0.0,0.120383332
5,20,6,0,,,,0.31113333,0.0,0.0,0.0,0.0
5,21,6,0,,,,0.35535,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.3417,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.30561668,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.33525,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.33298334,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.31538334,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.32628334,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.32593334,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.3408,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.31623334,0.0,0.0,0.0,0.06925
5,7,7,0,,,,0.3,0.0,0.0,0.0,0.19253334
5,8,7,0,,,,0.33103332,0.0,0.0,0.0,0.73348332
5,9,7,0,,,,0.31033334,0.0,0.0,0.0,1.48528332
5,10,7,0,,,,0.29153332,0.0,0.0,0.0,2.14646656
5,11,7,0,,,,0.30893335,0.0,0.0,0.0,2.6225832
5,12,7,0,,,,0.32695,0.0,0.0,0.0,2.9415832
5,13,7,0,,,,0.27966666,0.0,0.0,0.0,3.14495
5,14,7,0,,,,0.26756668,0.0,0.0,0.0,3.16475
5,15,7,0,,,,0.27493334,0.0,0.0,0.0,2.9766332
5,16,7,0,,,,0.2757,0.0,0.0,0.0,2.6114834
5,17,7,0,,,,0.27251667,0.0,0.0,0.0,2.0751168
5,18,7,0,,,,0.30165,0.0,0.0,0.0,1.1261
5,19,7,0,,,,0.28706667,0.0,0.0,0.0,0.124933336
5,20,7,0,,,,0.31848332,0.0,0.0,0.0,0.0
5,21,7,0,,,,0.31745,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.31158334,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.3349,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.32755834,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.32898334,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.33268332,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.33093333,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.32675,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.32423332,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.31995,0.0,0.0,0.0,0.13365
5,7,1,0,,,,0.32118332,0.0,0.0,0.0,0.1996
5,8,1,0,,,,0.32161668,0.0,0.0,0.0,0.74461664
5,9,1,0,,,,0.29703334,0.0,0.0,0.0,1.48046668
5,10,1,0,,,,0.29583332,0.0,0.0,0.0,1.9621
5,11,1,0,,,,0.30376667,0.0,0.0,0.0,2.4797666
5,12,1,0,,,,0.30416667,0.0,0.0,0.0,2.8028
5,13,1,0,,,,0.27953333,0.0,0.0,0.0,3.10278344
5,14,1,0,,,,0.26986668,0.0,0.0,0.0,3.13221656
5,15,1,0,,,,0.2757,0.0,0.0,0.0,2.99678344
5,16,1,0,,,,0.27261665,0.0,0.0,0.0,2.05231664
5,17,1,0,,,,0.28873333,0.0,0.0,0.0,1.53903332
5,18,1,0,,,,0.31391665,0.0,0.0,0.0,0.81746668
5,19,1,0,,,,0.36901668,0.0,0.0,0.0,0.120883332
5,20,1,0,,,,0.34455,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.33263335,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.33813334,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.32916668,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.32953334,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.34086666,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.32746667,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.33211666,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.32506666,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.32358333,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.3216,0.0,0.0,0.0,0.094366668
5,7,2,0,,,,0.31878334,0.0,0.0,0.0,0.350766664
5,8,2,0,,,,0.31956667,0.0,0.0,0.0,0.81763336
5,9,2,0,,,,0.31423333,0.0,0.0,0.0,1.26216664
5,10,2,0,,,,0.306,0.0,0.0,0.0,2.00711668
5,11,2,0,,,,0.2969,0.0,0.0,0.0,2.56853344
5,12,2,0,,,,0.31395,0.0,0.0,0.0,2.88946656
5,13,2,0,,,,0.37158334,0.0,0.0,0.0,3.1944168
5,14,2,0,,,,0.70735,0.0,0.0,0.0,3.1581
5,15,2,0,,,,0.57603335,0.0,0.0,0.0,2.916
5,16,2,0,,,,0.46215,0.0,0.0,0.0,2.66821656
5,17,2,0,,,,0.49146667,0.0,0.0,0.0,2.05575
5,18,2,0,,,,0.49898332,0.0,0.0,0.0,0.83015
5,19,2,0,,,,0.58315,0.0,0.0,0.0,0.0438
5,20,2,0,,,,2.8543334,0.0,0.0,0.0,0.0
5,21,2,0,,,,1.3102833,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.5204167,0.0,0.0,0.0,0.0
5,23,2,0,,,,1.0831167,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.46033335,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.45793334,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.46468332,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.44801667,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.46108332,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.39588332,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.36625,0.0,0.0,0.0,0.040133336
5,7,3,0,,,,0.38096666,0.0,0.0,0.0,0.265333344
5,8,3,0,,,,0.3967,0.0,0.0,0.0,0.43631668
5,9,3,0,,,,0.85651666,0.0,0.0,0.0,1.01338336
5,10,3,0,,,,1.0107,0.0,0.0,0.0,1.40481664
5,11,3,0,,,,0.58141667,0.0,0.0,0.0,1.52761668
5,12,3,0,,,,1.0211333,0.0,0.0,0.0,2.1349834
5,13,3,0,,,,0.37183332,0.0,0.0,0.0,2.2008332
5,14,3,0,,,,1.2627167,0.0,0.0,0.0,1.80981664
5,15,3,0,,,,0.57555,0.0,0.0,0.0,1.2575
5,16,3,0,,,,0.38523334,0.0,0.0,0.0,1.09938332
5,17,3,0,,,,0.4824,0.0,0.0,0.0,1.02823328
5,18,3,0,,,,0.5356,0.0,0.0,0.0,0.28313332
5,19,3,0,,,,0.48863333,0.0,0.0,0.0,0.102083336
5,20,3,0,,,,0.9648833,0.0,0.0,0.0,0.0
5,21,3,0,,,,1.2183,0.0,0.0,0.0,0.0
5,22,3,0,,,,1.4689167,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.71544164,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.458625,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.46033335,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.44588333,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.45403334,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.45473334,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.54083335,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.83746666,0.0,0.0,0.0,0.042116664
6,7,4,0,,,,0.35195,0.0,0.0,0.0,0.33911668
6,8,4,0,,,,0.58846664,0.0,0.0,0.0,1.26948328
6,9,4,0,,,,0.80341667,0.0,0.0,0.0,1.36648328
6,10,4,0,,,,1.1178,0.0,0.0,0.0,2.03391664
6,11,4,0,,,,0.5758333,0.0,0.0,0.0,2.6076
6,12,4,0,,,,0.31968334,0.0,0.0,0.0,2.9461332
6,13,4,0,,,,0.33656666,0.0,0.0,0.0,3.1411
6,14,4,0,,,,0.32015,0.0,0.0,0.0,3.1546
6,15,4,0,,,,0.33741668,0.0,0.0,0.0,2.9781
6,16,4,0,,,,0.29155,0.0,0.0,0.0,2.55621656
6,17,4,0,,,,0.39116666,0.0,0.0,0.0,1.9093
6,18,4,0,,,,0.5574833,0.0,0.0,0.0,0.9483
6,19,4,0,,,,0.90325,0.0,0.0,0.0,0.10995
6,20,4,0,,,,1.0582666,0.0,0.0,0.0,0.0
6,21,4,0,,,,0.74045,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.37746668,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.42775,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.42375,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.4134,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.42815,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.40631667,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.45496666,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.42868334,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.40441668,0.0,0.0,0.0,0.08285
6,7,5,0,,,,0.43455,0.0,0.0,0.0,0.213566664
6,8,5,0,,,,1.0435667,0.0,0.0,0.0,0.72273332
6,9,5,0,,,,1.4266334,0.0,0.0,0.0,1.43496668
6,10,5,0,,,,0.45001668,0.0,0.0,0.0,2.06106664
6,11,5,0,,,,0.48476666,0.0,0.0,0.0,2.5556168
6,12,5,0,,,,2.0643,0.0,0.0,0.0,2.90478344
6,13,5,0,,,,1.8024334,0.0,0.0,0.0,3.07456664
6,14,5,0,,,,3.4586167,0.0,0.0,0.0,3.0511168
6,15,5,0,,,,1.3846,0.0,0.0,0.0,2.8864
6,16,5,0,,,,2.6541834,0.0,0.0,0.0,2.56521656
6,17,5,0,,,,2.00535,0.0,0.0,0.0,1.99745
6,18,5,0,,,,2.2973166,0.0,0.0,0.0,1.0758
6,19,5,0,,,,2.6048458,0.0,0.0,0.0,0.120691664
6,20,5,0,,,,2.2513332,0.0,0.0,0.0,0.0
6,21,5,0,,,,2.09255,0.0,0.0,0.0,0.0
6,22,5,0,,,,2.2991333,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.99768335,0.0,0.0,0.0,0.0
6,24,5,0,,,,1.092475,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.53465,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.4183,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.42045,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.67876667,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.42316666,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.40413332,0.0,0.0,0.0,0.05755
6,7,6,0,,,,0.6910833,0.0,0.0,0.0,0.177233336
6,8,6,0,,,,0.41086668,0.0,0.0,0.0,0.71586664
6,9,6,0,,,,1.41355,0.0,0.0,0.0,1.41835
6,10,6,0,,,,1.2399167,0.0,0.0,0.0,2.0833668
6,11,6,0,,,,2.93955,0.0,0.0,0.0,2.5530832
6,12,6,0,,,,2.83155,0.0,0.0,0.0,2.90543336
6,13,6,0,,,,2.8766167,0.0,0.0,0.0,3.1157334
6,14,6,0,,,,4.019467,0.0,0.0,0.0,3.1354168
6,15,6,0,,,,5.0385165,0.0,0.0,0.0,2.9625
6,16,6,0,,,,4.0319166,0.0,0.0,0.0,2.61821656
6,17,6,0,,,,3.7169333,0.0,0.0,0.0,2.0606168
6,18,6,0,,,,3.6943333,0.0,0.0,0.0,1.1587
6,19,6,0,,,,3.0934334,0.0,0.0,0.0,0.143516664
6,20,6,0,,,,3.3739333,0.0,0.0,0.0,0.0
6,21,6,0,,,,3.0937667,0.0,0.0,0.0,0.0
6,22,6,0,,,,2.827,0.0,0.0,0.0,0.0
6,23,6,0,,,,1.9188,0.0,0.0,0.0,0.0
6,24,6,0,,,,1.919125,0.0,0.0,0.0,0.0
6,1,7,0,,,,1.9375167,0.0,0.0,0.0,0.0
6,2,7,0,,,,1.0680166,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.9794833,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.76545,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.73105,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.7485,0.0,0.0,0.0,0.067683336
6,7,7,0,,,,1.523,0.0,0.0,0.0,0.187666672
6,8,7,0,,,,1.7705,0.0,0.0,0.0,0.70751668
6,9,7,0,,,,1.5914333,0.0,0.0,0.0,1.41388332
6,10,7,0,,,,1.3645667,0.0,0.0,0.0,2.04896656
6,11,7,0,,,,2.5658667,0.0,0.0,0.0,2.53825
6,12,7,0,,,,1.6272167,0.0,0.0,0.0,2.8763668
6,13,7,0,,,,1.50405,0.0,0.0,0.0,2.9280916
6,14,7,0,,,,1.9578834,0.0,0.0,0.0,2.88205
6,15,7,0,,,,2.25365,0.0,0.0,0.0,2.98195
6,16,7,0,,,,2.3282332,0.0,0.0,0.0,2.59506664
6,17,7,0,,,,2.3638666,0.0,0.0,0.0,1.98331664
6,18,7,0,,,,1.76735,0.0,0.0,0.0,1.07053332
6,19,7,0,,,,1.2115333,0.0,0.0,0.0,0.123766672
6,20,7,0,,,,1.5557834,0.0,0.0,0.0,0.0
6,21,7,0,,,,0.81546664,0.0,0.0,0.0,0.0
6,22,7,0,,,,0.41806668,0.0,0.0,0.0,0.0
6,23,7,0,,,,0.41618332,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.41465834,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.42448333,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.4002,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.44026667,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.46661666,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.42508334,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.38838333,0.0,0.0,0.0,0.062866664
6,7,1,0,,,,0.4136,0.0,0.0,0.0,0.18121666
6,8,1,0,,,,0.40255,0.0,0.0,0.0,0.71026668
6,9,1,0,,,,0.3397,0.0,0.0,0.0,1.43136668
6,10,1,0,,,,0.6141,0.0,0.0,0.0,2.0769168
6,11,1,0,,,,0.46961668,0.0,0.0,0.0,2.58455
6,12,1,0,,,,1.5538833,0.0,0.0,0.0,2.91655
6,13,1,0,,,,0.49315,0.0,0.0,0.0,3.0793668
6,14,1,0,,,,1.8288667,0.0,0.0,0.0,3.11471656
6,15,1,0,,,,1.6270167,0.0,0.0,0.0,2.9721332
6,16,1,0,,,,1.3964167,0.0,0.0,0.0,2.6417666
6,17,1,0,,,,3.5190833,0.0,0.0,0.0,2.10546656
6,18,1,0,,,,1.9618,0.0,0.0,0.0,1.22675
6,19,1,0,,,,1.9493834,0.0,0.0,0.0,0.0
6,20,1,0,,,,1.8306667,0.0,0.0,0.0,0.0
6,21,1,0,,,,0.69098336,0.0,0.0,0.0,0.0
6,22,1,0,,,,0.6386833,0.0,0.0,0.0,0.0
6,23,1,0,,,,0.5852,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.43915832,0.0,0.0,0.0,0.0
6,1,2,0,,,,1.3013834,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.42901668,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.53655,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.43665,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.41595,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.40898332,0.0,0.0,0.0,0.136116668
6,7,2,0,,,,0.4053,0.0,0.0,0.0,0.311516664
6,8,2,0,,,,0.6059833,0.0,0.0,0.0,0.73448332
6,9,2,0,,,,0.67065,0.0,0.0,0.0,1.44538332
6,10,2,0,,,,0.47508332,0.0,0.0,0.0,2.05778344
6,11,2,0,,,,0.4529,0.0,0.0,0.0,2.54553344
6,12,2,0,,,,0.45496666,0.0,0.0,0.0,2.86628344
6,13,2,0,,,,1.3036667,0.0,0.0,0.0,3.1061668
6,14,2,0,,,,1.8165,0.0,0.0,0.0,3.09931664
6,15,2,0,,,,2.0851834,0.0,0.0,0.0,2.9465832
6,16,2,0,,,,2.2610667,0.0,0.0,0.0,2.63875
6,17,2,0,,,,2.4959333,0.0,0.0,0.0,1.94406664
6,18,2,0,,,,2.0363166,0.0,0.0,0.0,1.08123328
6,19,2,0,,,,1.3651,0.0,0.0,0.0,0.0
6,20,2,0,,,,0.85415,0.0,0.0,0.0,0.0
6,21,2,0,,,,1.0413667,0.0,0.0,0.0,0.0
6,22,2,0,,,,1.1446834,0.0,0.0,0.0,0.0
6,23,2,0,,,,0.40383333,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.404175,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.38566667,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.38501668,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.39203334,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.41376665,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.37338334,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.349,0.0,0.0,0.0,0.074266672
6,7,3,0,,,,0.3675,0.0,0.0,0.0,0.338166656
6,8,3,0,,,,0.38588333,0.0,0.0,0.0,0.67456664
6,9,3,0,,,,1.04185,0.0,0.0,0.0,1.36298328
6,10,3,0,,,,1.3709667,0.0,0.0,0.0,2.02486668
6,11,3,0,,,,0.6577833,0.0,0.0,0.0,2.54896656
6,12,3,0,,,,0.27806666,0.0,0.0,0.0,2.9199
6,13,3,0,,,,0.28676668,0.0,0.0,0.0,3.10328344
6,14,3,0,,,,1.6621889,0.0,0.0,0.0,3.08117772
6,15,3,0,,,,1.75905,0.0,0.0,0.0,2.9499
6,16,3,0,,,,1.56905,0.0,0.0,0.0,2.52943336
6,17,3,0,,,,1.62625,0.0,0.0,0.0,2.1063668
6,18,3,0,,,,1.25785,0.0,0.0,0.0,1.19101672
6,19,3,0,,,,1.4303167,0.0,0.0,0.0,0.0
6,20,3,0,,,,1.7813166,0.0,0.0,0.0,0.0
6,21,3,0,,,,1.69195,0.0,0.0,0.0,0.0
6,22,3,0,,,,0.8417,0.0,0.0,0.0,0.0
6,23,3,0,,,,0.54333335,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.42280832,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.43345,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.41773334,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.4151,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.40631667,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.5449833,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.85723335,0.0,0.0,0.0,0.105266672
6,7,4,0,,,,0.36285,0.0,0.0,0.0,0.36906668
6,8,4,0,,,,0.35978332,0.0,0.0,0.0,0.5822
6,9,4,0,,,,0.36495,0.0,0.0,0.0,0.59465
6,10,4,0,,,,0.3628,0.0,0.0,0.0,1.69831664
6,11,4,0,,,,0.3465,0.0,0.0,0.0,2.5728668
6,12,4,0,,,,0.3318,0.0,0.0,0.0,2.91931664
6,13,4,0,,,,0.31953335,0.0,0.0,0.0,3.10743336
6,14,4,0,,,,0.29106668,0.0,0.0,0.0,3.07715
6,15,4,0,,,,0.30896667,0.0,0.0,0.0,2.94343336
6,16,4,0,,,,0.29545,0.0,0.0,0.0,2.61006664
6,17,4,0,,,,0.30255,0.0,0.0,0.0,1.6875
6,18,4,0,,,,0.32571667,0.0,0.0,0.0,1.10601672
6,19,4,0,,,,0.18990003,0.0,0.0,0.0,0.0
6,20,4,0,,,,0.35051668,0.0,0.0,0.0,0.0
6,21,4,0,,,,0.4639,0.0,0.0,0.0,0.0
6,22,4,0,,,,1.4849334,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.39568335,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.439625,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.43613333,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.41718334,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.42143333,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.59678334,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.6202,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.43545,0.0,0.0,0.0,0.119066664
6,7,5,0,,,,1.1499,0.0,0.0,0.0,0.37728332
6,8,5,0,,,,0.9378167,0.0,0.0,0.0,0.69478332
6,9,5,0,,,,0.5949,0.0,0.0,0.0,1.35425
6,10,5,0,,,,0.36956668,0.0,0.0,0.0,1.99883336
6,11,5,0,,,,0.37566668,0.0,0.0,0.0,2.4927666
6,12,5,0,,,,0.3608,0.0,0.0,0.0,2.8351668
6,13,5,0,,,,0.3639,0.0,0.0,0.0,3.0815
6,14,5,0,,,,0.3297,0.0,0.0,0.0,3.1045166
6,15,5,0,,,,0.3246,0.0,0.0,0.0,2.89643336
6,16,5,0,,,,0.33731666,0.0,0.0,0.0,2.5476168
6,17,5,0,,,,0.3389,0.0,0.0,0.0,1.97158336
6,18,5,0,,,,0.33606666,0.0,0.0,0.0,1.08383336
6,19,5,0,,,,0.24023335,0.0,0.0,0.0,0.0
6,20,5,0,,,,0.36495,0.0,0.0,0.0,0.0
6,21,5,0,,,,0.3834,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.432725,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.48001668,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.40976667,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.40856665,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.41078332,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.40535,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.40906668,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.39476666,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.4132,0.0,0.0,0.0,0.1332
6,7,6,0,,,,0.40363333,0.0,0.0,0.0,0.405516664
6,8,6,0,,,,0.38846666,0.0,0.0,0.0,0.60595
6,9,6,0,,,,0.38878334,0.0,0.0,0.0,1.79845
6,10,6,0,,,,0.39166668,0.0,0.0,0.0,1.19426672
6,11,6,0,,,,0.3789,0.0,0.0,0.0,1.1682
6,12,6,0,,,,0.36776668,0.0,0.0,0.0,2.59065
6,13,6,0,,,,0.33281666,0.0,0.0,0.0,2.82731664
6,14,6,0,,,,0.31693333,0.0,0.0,0.0,2.6979834
6,15,6,0,,,,0.33971667,0.0,0.0,0.0,2.3404168
6,16,6,0,,,,0.33586666,0.0,0.0,0.0,2.60146656
6,17,6,0,,,,0.34753335,0.0,0.0,0.0,2.1511332
6,18,6,0,,,,0.35466668,0.0,0.0,0.0,0.82631664
6,19,6,0,,,,0.2876,0.0,0.0,0.0,0.0
6,20,6,0,,,,0.3628,0.0,0.0,0.0,0.0
6,21,6,0,,,,0.36143333,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.3704,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.3779,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.3764,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.36646667,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.36656666,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.36528334,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.37898332,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.37833333,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.35535,0.0,0.0,0.0,0.0242333336
6,7,7,0,,,,0.35881665,0.0,0.0,0.0,0.26855
6,8,7,0,,,,0.37073332,0.0,0.0,0.0,0.36806668
6,9,7,0,,,,0.34603333,0.0,0.0,0.0,0.76346668
6,10,7,0,,,,0.3576,0.0,0.0,0.0,0.67305
6,11,7,0,,,,0.35298333,0.0,0.0,0.0,1.64893336
6,12,7,0,,,,0.3447,0.0,0.0,0.0,2.278
6,13,7,0,,,,0.35101667,0.0,0.0,0.0,1.13818336
6,14,7,0,,,,0.34938332,0.0,0.0,0.0,1.07796668
6,15,7,0,,,,0.33351666,0.0,0.0,0.0,1.85993336
6,16,7,0,,,,0.34833333,0.0,0.0,0.0,2.04718336
6,17,7,0,,,,0.34555,0.0,0.0,0.0,2.27093336
6,18,7,0,,,,0.34795,0.0,0.0,0.0,1.2501
6,19,7,0,,,,0.19946669,0.0,0.0,0.0,0.0
6,20,7,0,,,,0.34968334,0.0,0.0,0.0,0.0
6,21,7,0,,,,0.36298335,0.0,0.0,0.0,0.0
6,22,7,0,,,,0.37763333,0.0,0.0,0.0,0.0
6,23,7,0,,,,0.36515,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.36288333,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.35806668,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.37525,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.37606665,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.37188333,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.36923334,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.35053334,0.0,0.0,0.0,0.1077
6,7,1,0,,,,0.44605,0.0,0.0,0.0,0.398916656
6,8,1,0,,,,0.40596667,0.0,0.0,0.0,0.8419
6,9,1,0,,,,0.34743333,0.0,0.0,0.0,1.55406664
6,10,1,0,,,,0.3484,0.0,0.0,0.0,2.23668336
6,11,1,0,,,,0.33058333,0.0,0.0,0.0,2.72228344
6,12,1,0,,,,0.366975,0.0,0.0,0.0,3.13145824
6,13,1,0,,,,0.32515833,0.0,0.0,0.0,3.28254176
6,14,1,0,,,,0.33488333,0.0,0.0,0.0,3.2704
6,15,1,0,,,,0.31175,0.0,0.0,0.0,3.08496656
6,16,1,0,,,,0.32136667,0.0,0.0,0.0,2.7253832
6,17,1,0,,,,0.32745,0.0,0.0,0.0,2.1541332
6,18,1,0,,,,0.34993333,0.0,0.0,0.0,1.22936668
6,19,1,0,,,,0.25263336,0.0,0.0,0.0,0.0
6,20,1,0,,,,0.35388333,0.0,0.0,0.0,0.0
6,21,1,0,,,,0.35886666,0.0,0.0,0.0,0.0
6,22,1,0,,,,0.35825,0.0,0.0,0.0,0.0
6,23,1,0,,,,0.36988333,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.37055,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.37823334,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.37678334,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.34875,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.33363333,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.33078334,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.33308333,0.0,0.0,0.0,0.0655
6,7,2,0,,,,0.34906667,0.0,0.0,0.0,0.18371666
6,8,2,0,,,,0.32183334,0.0,0.0,0.0,0.75761664
6,9,2,0,,,,0.31195,0.0,0.0,0.0,1.52481664
6,10,2,0,,,,0.32261667,0.0,0.0,0.0,2.2051668
6,11,2,0,,,,0.34463334,0.0,0.0,0.0,2.6984168
6,12,2,0,,,,0.32691666,0.0,0.0,0.0,3.0263832
6,13,2,0,,,,0.30595,0.0,0.0,0.0,3.21756664
6,14,2,0,,,,0.26875,0.0,0.0,0.0,3.21428344
6,15,2,0,,,,0.27876666,0.0,0.0,0.0,3.04271656
6,16,2,0,,,,0.28515,0.0,0.0,0.0,2.6922334
6,17,2,0,,,,0.30131668,0.0,0.0,0.0,2.1442334
6,18,2,0,,,,0.2967,0.0,0.0,0.0,1.24258336
6,19,2,0,,,,0.20505004,0.0,0.0,0.0,0.0
6,20,2,0,,,,0.31961668,0.0,0.0,0.0,0.0
6,21,2,0,,,,0.31645,0.0,0.0,0.0,0.0
6,22,2,0,,,,0.31436667,0.0,0.0,0.0,0.0
6,23,2,0,,,,0.32361665,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.33400834,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.37815,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.36451668,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.3546,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.33403334,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.33371666,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.35843334,0.0,0.0,0.0,0.06255
6,7,3,0,,,,0.34208333,0.0,0.0,0.0,0.17685
6,8,3,0,,,,0.32711667,0.0,0.0,0.0,0.73311664
6,9,3,0,,,,0.2881,0.0,0.0,0.0,1.48305
6,10,3,0,,,,0.27846667,0.0,0.0,0.0,2.1498832
6,11,3,0,,,,0.2909,0.0,0.0,0.0,2.6374168
6,12,3,0,,,,0.29465,0.0,0.0,0.0,2.9838832
6,13,3,0,,,,0.28533334,0.0,0.0,0.0,3.17665
6,14,3,0,,,,0.277,0.0,0.0,0.0,3.22485
6,15,3,0,,,,0.28421667,0.0,0.0,0.0,3.0787
6,16,3,0,,,,0.27358332,0.0,0.0,0.0,2.7013832
6,17,3,0,,,,0.3275,0.0,0.0,0.0,2.13745
6,18,3,0,,,,0.2995,0.0,0.0,0.0,1.259
6,19,3,0,,,,0.20295003,0.0,0.0,0.0,0.0
6,20,3,0,,,,0.31818333,0.0,0.0,0.0,0.0
6,21,3,0,,,,0.3336,0.0,0.0,0.0,0.0
6,22,3,0,,,,0.32851666,0.0,0.0,0.0,0.0
6,23,3,0,,,,0.32653335,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.33840832,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.39881667,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.34565,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.34526667,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.34488332,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.34626666,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.34,0.0,0.0,0.0,0.054866664
6,7,4,0,,,,0.32985,0.0,0.0,0.0,0.171116668
6,8,4,0,,,,0.31165,0.0,0.0,0.0,0.7283
6,9,4,0,,,,0.5118167,0.0,0.0,0.0,1.47641664
6,10,4,0,,,,0.63523334,0.0,0.0,0.0,2.13285
6,11,4,0,,,,0.4863,0.0,0.0,0.0,2.6187666
6,12,4,0,,,,0.5226333,0.0,0.0,0.0,2.9683832
6,13,4,0,,,,0.2789,0.0,0.0,0.0,3.1433832
6,14,4,0,,,,0.27528334,0.0,0.0,0.0,3.16228344
6,15,4,0,,,,0.27796668,0.0,0.0,0.0,3.0577
6,16,4,0,,,,0.28046668,0.0,0.0,0.0,2.71425
6,17,4,0,,,,0.29076666,0.0,0.0,0.0,2.1597
6,18,4,0,,,,0.3061,0.0,0.0,0.0,1.28151672
6,19,4,0,,,,0.18840003,0.0,0.0,0.0,0.0
6,20,4,0,,,,0.32531667,0.0,0.0,0.0,0.0
6,21,4,0,,,,0.32663333,0.0,0.0,0.0,0.0
6,22,4,0,,,,0.34585,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.30351666,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.31315,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.29751667,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.32283333,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.30085,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.30298334,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.30725,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.29193333,0.0,0.0,0.0,0.062066664
6,7,5,0,,,,0.29476666,0.0,0.0,0.0,0.17478334
6,8,5,0,,,,0.29213333,0.0,0.0,0.0,0.72441668
6,9,5,0,,,,0.27841666,0.0,0.0,0.0,1.46126672
6,10,5,0,,,,0.32595,0.0,0.0,0.0,2.0933
6,11,5,0,,,,0.28963333,0.0,0.0,0.0,2.5677334
6,12,5,0,,,,0.31141666,0.0,0.0,0.0,2.92443336
6,13,5,0,,,,0.313,0.0,0.0,0.0,3.11756664
6,14,5,0,,,,0.32243332,0.0,0.0,0.0,3.14256664
6,15,5,0,,,,0.31153333,0.0,0.0,0.0,3.01235
6,16,5,0,,,,0.28086665,0.0,0.0,0.0,2.66725
6,17,5,0,,,,0.2933,0.0,0.0,0.0,2.125
6,18,5,0,,,,0.31105,0.0,0.0,0.0,1.23496668
6,19,5,0,,,,0.1901667,0.0,0.0,0.0,0.0
6,20,5,0,,,,0.33363333,0.0,0.0,0.0,0.0
6,21,5,0,,,,0.32813334,0.0,0.0,0.0,0.0
6,22,5,0,,,,0.32425,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.29996666,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.30558333,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.30743334,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.30035,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.3017,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.29835,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.30048335,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.29075,0.0,0.0,0.0,0.0614
6,7,6,0,,,,0.30698332,0.0,0.0,0.0,0.17295
6,8,6,0,,,,0.313,0.0,0.0,0.0,0.71985
6,9,6,0,,,,0.26378334,0.0,0.0,0.0,1.45558336
6,10,6,0,,,,0.28105,0.0,0.0,0.0,2.1133832
6,11,6,0,,,,0.28976667,0.0,0.0,0.0,2.58553344
6,12,6,0,,,,0.4138,0.0,0.0,0.0,2.9272
6,13,6,0,,,,0.29636666,0.0,0.0,0.0,3.1018668
6,14,6,0,,,,0.28518334,0.0,0.0,0.0,3.12643336
6,15,6,0,,,,0.28253335,0.0,0.0,0.0,3.00895
6,16,6,0,,,,0.29113334,0.0,0.0,0.0,2.6567334
6,17,6,0,,,,0.29401666,0.0,0.0,0.0,2.07978344
6,18,6,0,,,,0.314,0.0,0.0,0.0,1.25581664
6,19,6,0,,,,0.21571669,0.0,0.0,0.0,0.0
6,20,6,0,,,,0.33785,0.0,0.0,0.0,0.0
6,21,6,0,,,,0.3297,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.30878332,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.29955,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.31056666,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.29991665,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.30721667,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.30446666,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.32713333,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.30486667,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.32386667,0.0,0.0,0.0,0.062783332
6,7,7,0,,,,0.31973332,0.0,0.0,0.0,0.176016664
6,8,7,0,,,,0.33135,0.0,0.0,0.0,0.70748332
6,9,7,0,,,,0.2729,0.0,0.0,0.0,1.42448328
6,10,7,0,,,,0.2725,0.0,0.0,0.0,2.0534168
6,11,7,0,,,,0.28601667,0.0,0.0,0.0,2.53378344
6,12,7,0,,,,0.28058332,0.0,0.0,0.0,2.8609
6,13,7,0,,,,0.2831,0.0,0.0,0.0,3.0553332
6,14,7,0,,,,0.28296667,0.0,0.0,0.0,3.0844834
6,15,7,0,,,,7.1325417,0.0,0.0,0.0,2.9433916
6,16,7,0,,,,3.9965334,0.0,0.0,0.0,2.58355
6,17,7,0,,,,5.15685,0.0,0.0,0.0,2.02653332
6,18,7,0,,,,3.81365,0.0,0.0,0.0,1.1847
6,19,7,0,,,,3.6964333,0.0,0.0,0.0,0.0
6,20,7,0,,,,3.8001168,0.0,0.0,0.0,0.0
6,21,7,0,,,,5.0864334,0.0,0.0,0.0,0.0
6,22,7,0,,,,1.8865167,0.0,0.0,0.0,0.0
6,23,7,0,,,,1.58255,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.70875,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.74095,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.89951664,0.0,0.0,0.0,0.0
6,3,1,0,,,,1.7083167,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.86505,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.6928167,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.63948333,0.0,0.0,0.0,0.082033332
6,7,1,0,,,,1.5405166,0.0,0.0,0.0,0.208083328
6,8,1,0,,,,1.0048833,0.0,0.0,0.0,0.69778332
6,9,1,0,,,,1.8406667,0.0,0.0,0.0,1.40515
6,10,1,0,,,,2.3991833,0.0,0.0,0.0,2.03018336
6,11,1,0,,,,0.30898333,0.0,0.0,0.0,2.49815
6,12,1,0,,,,0.30768332,0.0,0.0,0.0,2.83343336
6,13,1,0,,,,0.29855,0.0,0.0,0.0,3.01028344
6,14,1,0,,,,0.96938336,0.0,0.0,0.0,3.0423
6,15,1,0,,,,4.26395,0.0,0.0,0.0,2.86781664
6,16,1,0,,,,1.9705,0.0,0.0,0.0,2.5512
6,17,1,0,,,,2.2909834,0.0,0.0,0.0,2.04343336
6,18,1,0,,,,3.9340668,0.0,0.0,0.0,1.22516664
6,19,1,0,,,,3.5734832,0.0,0.0,0.0,0.191683336
6,20,1,0,,,,2.9034333,0.0,0.0,0.0,0.0
6,21,1,0,,,,2.3633666,0.0,0.0,0.0,0.0
6,22,1,0,,,,0.4911,0.0,0.0,0.0,0.0
6,23,1,0,,,,1.3662167,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.405925,0.0,0.0,0.0,0.0
6,1,2,0,,,,1.2814333,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.38656667,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.39185,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.39406666,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.39473334,0.0,0.0,0.0,0.0
6,6,2,0,,,,1.4405333,0.0,0.0,0.0,0.05705
6,7,2,0,,,,0.9841,0.0,0.0,0.0,0.17935
6,8,2,0,,,,0.76808333,0.0,0.0,0.0,0.69068336
6,9,2,0,,,,0.44698334,0.0,0.0,0.0,1.39891664
6,10,2,0,,,,0.49628332,0.0,0.0,0.0,2.0328
6,11,2,0,,,,0.6811,0.0,0.0,0.0,2.5059
6,12,2,0,,,,0.6951,0.0,0.0,0.0,2.83785
6,13,2,0,,,,3.5842,0.0,0.0,0.0,2.98721656
6,14,2,0,,,,0.8301833,0.0,0.0,0.0,3.0236
6,15,2,0,,,,0.39028335,0.0,0.0,0.0,2.8967334
6,16,2,0,,,,1.2202166,0.0,0.0,0.0,2.5878332
6,17,2,0,,,,2.7018,0.0,0.0,0.0,2.0666168
6,18,2,0,,,,3.9557333,0.0,0.0,0.0,1.2421
6,19,2,0,,,,3.5186,0.0,0.0,0.0,0.199083328
6,20,2,0,,,,3.6110666,0.0,0.0,0.0,0.0
6,21,2,0,,,,2.32505,0.0,0.0,0.0,0.0
6,22,2,0,,,,2.0631666,0.0,0.0,0.0,0.0
6,23,2,0,,,,1.5779667,0.0,0.0,0.0,0.0
6,24,2,0,,,,1.232025,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.71888334,0.0,0.0,0.0,0.0
6,2,3,0,,,,1.2292167,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.47971666,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.44018334,0.0,0.0,0.0,0.0
6,5,3,0,,,,1.2753834,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.5854167,0.0,0.0,0.0,0.047683336
6,7,3,0,,,,1.41495,0.0,0.0,0.0,0.155116668
6,8,3,0,,,,1.35095,0.0,0.0,0.0,0.68708332
6,9,3,0,,,,1.4396334,0.0,0.0,0.0,1.41461668
6,10,3,0,,,,0.58168334,0.0,0.0,0.0,2.0654834
6,11,3,0,,,,2.8897166,0.0,0.0,0.0,2.5398668
6,12,3,0,,,,2.7122166,0.0,0.0,0.0,2.8859
6,13,3,0,,,,2.2153332,0.0,0.0,0.0,3.06021656
6,14,3,0,,,,2.9000833,0.0,0.0,0.0,3.1078832
6,15,3,0,,,,4.407133,0.0,0.0,0.0,2.9978832
6,16,3,0,,,,3.06775,0.0,0.0,0.0,2.65981664
6,17,3,0,,,,3.2981,0.0,0.0,0.0,2.1541332
6,18,3,0,,,,3.3009667,0.0,0.0,0.0,1.31585
6,19,3,0,,,,2.0006166,0.0,0.0,0.0,0.21228334
6,20,3,0,,,,2.5283167,0.0,0.0,0.0,0.0
6,21,3,0,,,,3.3081834,0.0,0.0,0.0,0.0
6,22,3,0,,,,2.0347834,0.0,0.0,0.0,0.0
6,23,3,0,,,,1.4032834,0.0,0.0,0.0,0.0
6,24,3,0,,,,1.1804833,0.0,0.0,0.0,0.0
6,1,4,0,,,,1.1081834,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.48436666,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.86121666,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.39358333,0.0,0.0,0.0,0.0
6,5,4,0,,,,1.2877,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.9885097,0.0,0.0,0.0,0.070380556
6,7,4,0,,,,0.98595,0.0,0.0,0.0,0.191433336
6,8,4,0,,,,0.93198335,0.0,0.0,0.0,0.69198332
6,9,4,0,,,,0.47953334,0.0,0.0,0.0,1.40836668
6,10,4,0,,,,1.67675,0.0,0.0,0.0,2.0513
6,11,4,0,,,,2.2019835,0.0,0.0,0.0,2.5614834
6,12,4,0,,,,2.7206166,0.0,0.0,0.0,2.9078668
6,13,4,0,,,,2.0838666,0.0,0.0,0.0,3.0798
6,14,4,0,,,,1.8820333,0.0,0.0,0.0,3.0834834
6,15,4,0,,,,3.0124166,0.0,0.0,0.0,2.935
6,16,4,0,,,,4.1122165,0.0,0.0,0.0,2.5908332
6,17,4,0,,,,2.6660333,0.0,0.0,0.0,2.0825832
6,18,4,0,,,,2.5989666,0.0,0.0,0.0,1.29465
6,19,4,0,,,,2.41625,0.0,0.0,0.0,0.2052
6,20,4,0,,,,2.6112332,0.0,0.0,0.0,0.0
6,21,4,0,,,,1.5293833,0.0,0.0,0.0,0.0
6,22,4,0,,,,1.1846334,0.0,0.0,0.0,0.0
6,23,4,0,,,,1.1330333,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.48693332,0.0,0.0,0.0,0.0
6,1,5,0,,,,0.48063335,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.47273332,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.46838334,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.45748332,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.40848333,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.40378332,0.0,0.0,0.0,0.064383332
6,7,5,0,,,,1.2409333,0.0,0.0,0.0,0.173483336
6,8,5,0,,,,0.6748833,0.0,0.0,0.0,0.70221668
6,9,5,0,,,,1.1438833,0.0,0.0,0.0,1.41918336
6,10,5,0,,,,1.6153333,0.0,0.0,0.0,2.04163332
6,11,5,0,,,,0.9077167,0.0,0.0,0.0,2.5098
6,12,5,0,,,,0.33418334,0.0,0.0,0.0,2.83821656
6,13,5,0,,,,0.33395,0.0,0.0,0.0,3.0244168
6,14,5,0,,,,2.0134666,0.0,0.0,0.0,3.0516668
6,15,5,0,,,,1.7226334,0.0,0.0,0.0,2.91455
6,16,5,0,,,,2.5118833,0.0,0.0,0.0,2.55378344
6,17,5,0,,,,2.3684666,0.0,0.0,0.0,1.97846668
6,18,5,0,,,,2.8167167,0.0,0.0,0.0,1.13378332
6,19,5,0,,,,1.8609834,0.0,0.0,0.0,0.18165
6,20,5,0,,,,1.837825,0.0,0.0,0.0,0.0
6,21,5,0,,,,1.1755667,0.0,0.0,0.0,0.0
6,22,5,0,,,,1.2531834,0.0,0.0,0.0,0.0
6,23,5,0,,,,1.34785,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.4253,0.0,0.0,0.0,0.0
6,1,6,0,,,,0.4119,0.0,0.0,0.0,0.0
6,2,6,0,,,,0.42853335,0.0,0.0,0.0,0.0
6,3,6,0,,,,0.41345,0.0,0.0,0.0,0.0
6,4,6,0,,,,0.41126665,0.0,0.0,0.0,0.0
6,5,6,0,,,,0.36136666,0.0,0.0,0.0,0.0
6,6,6,0,,,,0.34371668,0.0,0.0,0.0,0.160833328
6,7,6,0,,,,1.2728667,0.0,0.0,0.0,0.4798
6,8,6,0,,,,1.3014,0.0,0.0,0.0,0.8677
6,9,6,0,,,,0.6982333,0.0,0.0,0.0,1.17018336
6,10,6,0,,,,0.5625167,0.0,0.0,0.0,1.97686668
6,11,6,0,,,,0.6022,0.0,0.0,0.0,2.0496668
6,12,6,0,,,,1.3377833,0.0,0.0,0.0,2.82368336
6,13,6,0,,,,0.8401333,0.0,0.0,0.0,2.9968
6,14,6,0,,,,2.20265,0.0,0.0,0.0,2.9704
6,15,6,0,,,,2.4242,0.0,0.0,0.0,2.81343336
6,16,6,0,,,,2.2104332,0.0,0.0,0.0,2.45506664
6,17,6,0,,,,2.7799168,0.0,0.0,0.0,1.90805
6,18,6,0,,,,2.7171,0.0,0.0,0.0,1.09825
6,19,6,0,,,,2.4740334,0.0,0.0,0.0,0.175433336
6,20,6,0,,,,2.0833833,0.0,0.0,0.0,0.0
6,21,6,0,,,,1.6773,0.0,0.0,0.0,0.0
6,22,6,0,,,,0.7528833,0.0,0.0,0.0,0.0
6,23,6,0,,,,0.40061668,0.0,0.0,0.0,0.0
6,24,6,0,,,,0.39834166,0.0,0.0,0.0,0.0
6,1,7,0,,,,0.40355,0.0,0.0,0.0,0.0
6,2,7,0,,,,0.39913332,0.0,0.0,0.0,0.0
6,3,7,0,,,,0.39835,0.0,0.0,0.0,0.0
6,4,7,0,,,,0.4028,0.0,0.0,0.0,0.0
6,5,7,0,,,,0.78241664,0.0,0.0,0.0,0.0
6,6,7,0,,,,0.6770667,0.0,0.0,0.0,0.057466668
6,7,7,0,,,,0.7344667,0.0,0.0,0.0,0.16353334
6,8,7,0,,,,1.38565,0.0,0.0,0.0,0.65966668
6,9,7,0,,,,1.4135,0.0,0.0,0.0,1.36783336
6,10,7,0,,,,2.6785,0.0,0.0,0.0,2.00408336
6,11,7,0,,,,3.11575,0.0,0.0,0.0,2.465
6,12,7,0,,,,2.3530834,0.0,0.0,0.0,2.7766
6,13,7,0,,,,3.3130667,0.0,0.0,0.0,2.98793336
6,14,7,0,,,,2.7455,0.0,0.0,0.0,3.09775
6,15,7,0,,,,2.1698,0.0,0.0,0.0,2.9565832
6,16,7,0,,,,3.6601334,0.0,0.0,0.0,2.6244168
6,17,7,0,,,,2.933,0.0,0.0,0.0,2.0963668
6,18,7,0,,,,3.6951666,0.0,0.0,0.0,1.23513332
6,19,7,0,,,,2.6219,0.0,0.0,0.0,0.2022
6,20,7,0,,,,1.5364333,0.0,0.0,0.0,0.0
6,21,7,0,,,,1.4217666,0.0,0.0,0.0,0.0
6,22,7,0,,,,1.29055,0.0,0.0,0.0,0.0
6,23,7,0,,,,0.95696664,0.0,0.0,0.0,0.0
6,24,7,0,,,,0.43449166,0.0,0.0,0.0,0.0
6,1,1,0,,,,0.90683335,0.0,0.0,0.0,0.0
6,2,1,0,,,,0.43313333,0.0,0.0,0.0,0.0
6,3,1,0,,,,0.5334,0.0,0.0,0.0,0.0
6,4,1,0,,,,0.91585,0.0,0.0,0.0,0.0
6,5,1,0,,,,0.37168333,0.0,0.0,0.0,0.0
6,6,1,0,,,,0.8670167,0.0,0.0,0.0,0.051916668
6,7,1,0,,,,1.6409167,0.0,0.0,0.0,0.1618
6,8,1,0,,,,0.87203336,0.0,0.0,0.0,0.65426668
6,9,1,0,,,,0.38563332,0.0,0.0,0.0,1.3555
6,10,1,0,,,,0.34245,0.0,0.0,0.0,1.99683336
6,11,1,0,,,,0.3356,0.0,0.0,0.0,2.47153344
6,12,1,0,,,,0.51835,0.0,0.0,0.0,2.8660166
6,13,1,0,,,,2.3653333,0.0,0.0,0.0,3.08053344
6,14,1,0,,,,3.7044418,0.0,0.0,0.0,3.12715
6,15,1,0,,,,2.5783668,0.0,0.0,0.0,2.98555
6,16,1,0,,,,3.3172,0.0,0.0,0.0,2.6409168
6,17,1,0,,,,3.0847,0.0,0.0,0.0,2.13446656
6,18,1,0,,,,2.6966834,0.0,0.0,0.0,1.33835
6,19,1,0,,,,2.0924332,0.0,0.0,0.0,0.2298
6,20,1,0,,,,2.30445,0.0,0.0,0.0,0.0
6,21,1,0,,,,1.4979666,0.0,0.0,0.0,0.0
6,22,1,0,,,,1.9627833,0.0,0.0,0.0,0.0
6,23,1,0,,,,1.3064834,0.0,0.0,0.0,0.0
6,24,1,0,,,,0.43825,0.0,0.0,0.0,0.0
6,1,2,0,,,,0.43066666,0.0,0.0,0.0,0.0
6,2,2,0,,,,0.6892667,0.0,0.0,0.0,0.0
6,3,2,0,,,,0.9676333,0.0,0.0,0.0,0.0
6,4,2,0,,,,0.44293332,0.0,0.0,0.0,0.0
6,5,2,0,,,,0.40933332,0.0,0.0,0.0,0.0
6,6,2,0,,,,0.8178167,0.0,0.0,0.0,0.043883336
6,7,2,0,,,,0.39386666,0.0,0.0,0.0,0.142816664
6,8,2,0,,,,0.52566665,0.0,0.0,0.0,0.67251668
6,9,2,0,,,,0.40851668,0.0,0.0,0.0,1.41461668
6,10,2,0,,,,0.3827,0.0,0.0,0.0,2.0772334
6,11,2,0,,,,0.8347167,0.0,0.0,0.0,2.5502666
6,12,2,0,,,,0.47203332,0.0,0.0,0.0,2.8360832
6,13,2,0,,,,0.4533,0.0,0.0,0.0,3.10145
6,14,2,0,,,,0.3693,0.0,0.0,0.0,3.1916
6,15,2,0,,,,0.36795,0.0,0.0,0.0,3.086
6,16,2,0,,,,1.4577334,0.0,0.0,0.0,2.7580166
6,17,2,0,,,,2.2676,0.0,0.0,0.0,2.27281664
6,18,2,0,,,,1.73005,0.0,0.0,0.0,1.43698328
6,19,2,0,,,,2.3572667,0.0,0.0,0.0,0.253433336
6,20,2,0,,,,3.1039166,0.0,0.0,0.0,0.0
6,21,2,0,,,,1.95425,0.0,0.0,0.0,0.0
6,22,2,0,,,,1.0844667,0.0,0.0,0.0,0.0
6,23,2,0,,,,1.0136833,0.0,0.0,0.0,0.0
6,24,2,0,,,,0.4392,0.0,0.0,0.0,0.0
6,1,3,0,,,,0.95606667,0.0,0.0,0.0,0.0
6,2,3,0,,,,0.42816666,0.0,0.0,0.0,0.0
6,3,3,0,,,,0.40205,0.0,0.0,0.0,0.0
6,4,3,0,,,,0.43018332,0.0,0.0,0.0,0.0
6,5,3,0,,,,0.35913333,0.0,0.0,0.0,0.0
6,6,3,0,,,,0.50638336,0.0,0.0,0.0,0.045133336
6,7,3,0,,,,1.1951166,0.0,0.0,0.0,0.15028334
6,8,3,0,,,,0.7309667,0.0,0.0,0.0,0.67521668
6,9,3,0,,,,1.1625333,0.0,0.0,0.0,1.42918336
6,10,3,0,,,,1.6171666,0.0,0.0,0.0,2.0882
6,11,3,0,,,,0.37865,0.0,0.0,0.0,2.57828344
6,12,3,0,,,,0.33553332,0.0,0.0,0.0,2.9256
6,13,3,0,,,,0.40386668,0.0,0.0,0.0,3.0731
6,14,3,0,,,,0.5973,0.0,0.0,0.0,3.08171656
6,15,3,0,,,,0.32813334,0.0,0.0,0.0,2.98325
6,16,3,0,,,,0.32905,0.0,0.0,0.0,2.7033
6,17,3,0,,,,0.5071333,0.0,0.0,0.0,2.18535
6,18,3,0,,,,2.4985666,0.0,0.0,0.0,1.32831664
6,19,3,0,,,,2.4319668,0.0,0.0,0.0,0.2242
6,20,3,0,,,,2.8992,0.0,0.0,0.0,0.0
6,21,3,0,,,,1.9080334,0.0,0.0,0.0,0.0
6,22,3,0,,,,1.0332,0.0,0.0,0.0,0.0
6,23,3,0,,,,0.41275,0.0,0.0,0.0,0.0
6,24,3,0,,,,0.99521667,0.0,0.0,0.0,0.0
6,1,4,0,,,,0.40571666,0.0,0.0,0.0,0.0
6,2,4,0,,,,0.38546667,0.0,0.0,0.0,0.0
6,3,4,0,,,,0.34528333,0.0,0.0,0.0,0.0
6,4,4,0,,,,0.37898332,0.0,0.0,0.0,0.0
6,5,4,0,,,,0.34768334,0.0,0.0,0.0,0.0
6,6,4,0,,,,0.35101667,0.0,0.0,0.0,0.059383336
6,7,4,0,,,,0.4711,0.0,0.0,0.0,0.175866668
6,8,4,0,,,,0.68005,0.0,0.0,0.0,0.67605
6,9,4,0,,,,0.38056666,0.0,0.0,0.0,1.39568336
6,10,4,0,,,,0.41236666,0.0,0.0,0.0,2.03845
6,11,4,0,,,,0.33816665,0.0,0.0,0.0,2.51893336
6,12,4,0,,,,0.3364,0.0,0.0,0.0,2.8525166
6,13,4,0,,,,0.33228335,0.0,0.0,0.0,3.0299168
6,14,4,0,,,,0.33183333,0.0,0.0,0.0,3.0486332
6,15,4,0,,,,2.7511,0.0,0.0,0.0,2.88206664
6,16,4,0,,,,2.5574334,0.0,0.0,0.0,2.5576
6,17,4,0,,,,1.3649833,0.0,0.0,0.0,2.0249
6,18,4,0,,,,1.2921333,0.0,0.0,0.0,1.15413332
6,19,4,0,,,,0.93965,0.0,0.0,0.0,0.1853
6,20,4,0,,,,1.6842166,0.0,0.0,0.0,0.0
6,21,4,0,,,,0.9583667,0.0,0.0,0.0,0.0
6,22,4,0,,,,1.8536333,0.0,0.0,0.0,0.0
6,23,4,0,,,,0.4513,0.0,0.0,0.0,0.0
6,24,4,0,,,,0.44203332,0.0,0.0,0.0,0.0
6,1,5,0,,,,1.3988333,0.0,0.0,0.0,0.0
6,2,5,0,,,,0.44093335,0.0,0.0,0.0,0.0
6,3,5,0,,,,0.45921665,0.0,0.0,0.0,0.0
6,4,5,0,,,,0.45445833,0.0,0.0,0.0,0.0
6,5,5,0,,,,0.45163333,0.0,0.0,0.0,0.0
6,6,5,0,,,,0.43613333,0.0,0.0,0.0,0.08465
6,7,5,0,,,,0.8904625,0.0,0.0,0.0,0.241979172
6,8,5,0,,,,0.6936167,0.0,0.0,0.0,0.6866
6,9,5,0,,,,0.78063333,0.0,0.0,0.0,1.38613332
6,10,5,0,,,,0.91943336,0.0,0.0,0.0,2.0204
6,11,5,0,,,,0.9464833,0.0,0.0,0.0,2.5149168
6,12,5,0,,,,1.75855,0.0,0.0,0.0,2.85715
6,13,5,0,,,,2.0540667,0.0,0.0,0.0,3.05375
6,14,5,0,,,,3.3331,0.0,0.0,0.0,3.07656664
6,15,5,0,,,,2.88725,0.0,0.0,0.0,2.92415
6,16,5,0,,,,1.9710667,0.0,0.0,0.0,2.59043336
6,17,5,0,,,,2.52975,0.0,0.0,0.0,2.03985
6,18,5,0,,,,1.1416167,0.0,0.0,0.0,1.18548328
6,19,5,0,,,,2.15525,0.0,0.0,0.0,0.18945
6,20,5,0,,,,1.58905,0.0,0.0,0.0,0.0
6,21,5,0,,,,0.62591666,0.0,0.0,0.0,0.0
6,22,5,0,,,,1.1634667,0.0,0.0,0.0,0.0
6,23,5,0,,,,0.44267222,0.0,0.0,0.0,0.0
6,24,5,0,,,,0.42506668,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.42061666,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.4143,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.8276333,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.41935,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.44440833,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.44935,0.0,0.0,0.0,0.073016672
7,7,6,0,,,,1.10495,0.0,0.0,0.0,0.202516664
7,8,6,0,,,,1.21015,0.0,0.0,0.0,0.65773332
7,9,6,0,,,,0.6611,0.0,0.0,0.0,1.35135
7,10,6,0,,,,0.8551667,0.0,0.0,0.0,2.00285
7,11,6,0,,,,0.5090333,0.0,0.0,0.0,2.4983332
7,12,6,0,,,,0.70393336,0.0,0.0,0.0,2.8465832
7,13,6,0,,,,2.71625,0.0,0.0,0.0,3.0276668
7,14,6,0,,,,2.7072666,0.0,0.0,0.0,3.0520166
7,15,6,0,,,,2.3273,0.0,0.0,0.0,2.9088332
7,16,6,0,,,,2.5332334,0.0,0.0,0.0,2.5784168
7,17,6,0,,,,1.7319334,0.0,0.0,0.0,2.03491664
7,18,6,0,,,,1.9449834,0.0,0.0,0.0,1.16961668
7,19,6,0,,,,2.1217833,0.0,0.0,0.0,0.0
7,20,6,0,,,,1.5730333,0.0,0.0,0.0,0.0
7,21,6,0,,,,1.4677334,0.0,0.0,0.0,0.0
7,22,6,0,,,,1.04705,0.0,0.0,0.0,0.0
7,23,6,0,,,,0.57225,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.46555,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.46733335,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.4817,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.5032167,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.50765,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.5006,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.48235,0.0,0.0,0.0,0.0664
7,7,7,0,,,,1.12995,0.0,0.0,0.0,0.176183336
7,8,7,0,,,,0.9652333,0.0,0.0,0.0,0.6505
7,9,7,0,,,,1.0111834,0.0,0.0,0.0,1.35868336
7,10,7,0,,,,1.4716,0.0,0.0,0.0,2.0093
7,11,7,0,,,,1.61895,0.0,0.0,0.0,2.5166
7,12,7,0,,,,2.5739667,0.0,0.0,0.0,2.8665
7,13,7,0,,,,2.3210666,0.0,0.0,0.0,3.0524834
7,14,7,0,,,,1.8932,0.0,0.0,0.0,3.0666
7,15,7,0,,,,2.0386834,0.0,0.0,0.0,2.93878344
7,16,7,0,,,,2.0784667,0.0,0.0,0.0,2.6289
7,17,7,0,,,,1.9429166,0.0,0.0,0.0,2.14245
7,18,7,0,,,,2.3452168,0.0,0.0,0.0,1.3185
7,19,7,0,,,,1.5791,0.0,0.0,0.0,0.0
7,20,7,0,,,,1.3719833,0.0,0.0,0.0,0.0
7,21,7,0,,,,1.4162667,0.0,0.0,0.0,0.0
7,22,7,0,,,,1.1425667,0.0,0.0,0.0,0.0
7,23,7,0,,,,0.44283333,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.18525,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.48028332,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.3802,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.38085,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.39141667,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.43255,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.85225,0.0,0.0,0.0,0.043466668
7,7,1,0,,,,1.1777667,0.0,0.0,0.0,0.143316664
7,8,1,0,,,,1.1554,0.0,0.0,0.0,0.63921668
7,9,1,0,,,,1.51815,0.0,0.0,0.0,1.37145
7,10,1,0,,,,1.3780667,0.0,0.0,0.0,2.03365
7,11,1,0,,,,1.0202,0.0,0.0,0.0,2.53578344
7,12,1,0,,,,1.39785,0.0,0.0,0.0,2.85045
7,13,1,0,,,,1.5313833,0.0,0.0,0.0,3.04706664
7,14,1,0,,,,2.1061833,0.0,0.0,0.0,3.06703344
7,15,1,0,,,,2.6340833,0.0,0.0,0.0,2.93996656
7,16,1,0,,,,2.9997666,0.0,0.0,0.0,2.61303344
7,17,1,0,,,,2.5143166,0.0,0.0,0.0,2.1023332
7,18,1,0,,,,2.0187,0.0,0.0,0.0,1.28546668
7,19,1,0,,,,1.72535,0.0,0.0,0.0,0.0
7,20,1,0,,,,2.5536,0.0,0.0,0.0,0.0
7,21,1,0,,,,1.1958,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.0252666,0.0,0.0,0.0,0.0
7,23,1,0,,,,0.4271,0.0,0.0,0.0,0.0
7,24,1,0,,,,0.427125,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.43046665,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.4251,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.4266,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.43458334,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.4246,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.72258335,0.0,0.0,0.0,0.04395
7,7,2,0,,,,1.63835,0.0,0.0,0.0,0.144516664
7,8,2,0,,,,1.11825,0.0,0.0,0.0,0.6075
7,9,2,0,,,,0.6077833,0.0,0.0,0.0,1.30191664
7,10,2,0,,,,0.34556666,0.0,0.0,0.0,1.94145
7,11,2,0,,,,0.34053335,0.0,0.0,0.0,2.4308
7,12,2,0,,,,0.3278,0.0,0.0,0.0,2.75643336
7,13,2,0,,,,1.3693334,0.0,0.0,0.0,2.91146656
7,14,2,0,,,,4.02025,0.0,0.0,0.0,2.9428832
7,15,2,0,,,,2.9698834,0.0,0.0,0.0,2.80985
7,16,2,0,,,,2.4136333,0.0,0.0,0.0,2.47146656
7,17,2,0,,,,3.2652,0.0,0.0,0.0,1.9548
7,18,2,0,,,,2.8349833,0.0,0.0,0.0,1.14561668
7,19,2,0,,,,2.1655834,0.0,0.0,0.0,0.0
7,20,2,0,,,,2.3285,0.0,0.0,0.0,0.0
7,21,2,0,,,,1.9849334,0.0,0.0,0.0,0.0
7,22,2,0,,,,1.355525,0.0,0.0,0.0,0.0
7,23,2,0,,,,0.43826666,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.4551,0.0,0.0,0.0,0.0
7,1,3,0,,,,1.13405,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.51058334,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.4252,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.41251665,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.9314167,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.6642,0.0,0.0,0.0,0.0543
7,7,3,0,,,,1.2032334,0.0,0.0,0.0,0.168666672
7,8,3,0,,,,1.5762666,0.0,0.0,0.0,0.59386664
7,9,3,0,,,,2.70895,0.0,0.0,0.0,1.2509
7,10,3,0,,,,1.8443167,0.0,0.0,0.0,1.86861668
7,11,3,0,,,,1.5632334,0.0,0.0,0.0,2.3312666
7,12,3,0,,,,2.2065666,0.0,0.0,0.0,2.6548832
7,13,3,0,,,,2.33035,0.0,0.0,0.0,2.5658832
7,14,3,0,,,,1.65425,0.0,0.0,0.0,1.92673328
7,15,3,0,,,,2.5400167,0.0,0.0,0.0,2.7054
7,16,3,0,,,,2.29755,0.0,0.0,0.0,2.2396668
7,17,3,0,,,,2.5129666,0.0,0.0,0.0,1.82821668
7,18,3,0,,,,2.79595,0.0,0.0,0.0,1.00813336
7,19,3,0,,,,2.51955,0.0,0.0,0.0,0.0
7,20,3,0,,,,2.3595834,0.0,0.0,0.0,0.0
7,21,3,0,,,,1.7727333,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.9954,0.0,0.0,0.0,0.0
7,23,3,0,,,,1.3125,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.462075,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.42991668,0.0,0.0,0.0,0.0
7,2,4,0,,,,1.1871667,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.51885,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.43865,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.3931,0.0,0.0,0.0,0.0
7,6,4,0,,,,1.2593334,0.0,0.0,0.0,0.096516672
7,7,4,0,,,,0.41301668,0.0,0.0,0.0,0.234366668
7,8,4,0,,,,0.36793333,0.0,0.0,0.0,0.58235
7,9,4,0,,,,0.38435,0.0,0.0,0.0,1.2154
7,10,4,0,,,,0.70595,0.0,0.0,0.0,1.82498328
7,11,4,0,,,,0.33941665,0.0,0.0,0.0,2.30196656
7,12,4,0,,,,0.3339,0.0,0.0,0.0,2.6407334
7,13,4,0,,,,0.30153334,0.0,0.0,0.0,2.8297334
7,14,4,0,,,,0.29561666,0.0,0.0,0.0,2.87031664
7,15,4,0,,,,0.2961,0.0,0.0,0.0,2.7039
7,16,4,0,,,,0.30106667,0.0,0.0,0.0,2.0805832
7,17,4,0,,,,1.2959833,0.0,0.0,0.0,1.53761668
7,18,4,0,,,,3.8367333,0.0,0.0,0.0,0.52363336
7,19,4,0,,,,3.5224166,0.0,0.0,0.0,0.0
7,20,4,0,,,,3.23865,0.0,0.0,0.0,0.0
7,21,4,0,,,,2.2869167,0.0,0.0,0.0,0.0
7,22,4,0,,,,2.0688,0.0,0.0,0.0,0.0
7,23,4,0,,,,1.4020166,0.0,0.0,0.0,0.0
7,24,4,0,,,,0.981,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.99188334,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.38191667,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.9801667,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.92801666,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.35748333,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.94413334,0.0,0.0,0.0,0.042983332
7,7,5,0,,,,1.3685666,0.0,0.0,0.0,0.15053334
7,8,5,0,,,,1.36885,0.0,0.0,0.0,0.56825
7,9,5,0,,,,0.45468333,0.0,0.0,0.0,1.2244
7,10,5,0,,,,0.34795,0.0,0.0,0.0,1.83391664
7,11,5,0,,,,0.33678332,0.0,0.0,0.0,2.29305
7,12,5,0,,,,0.28351668,0.0,0.0,0.0,2.6071
7,13,5,0,,,,0.29223335,0.0,0.0,0.0,2.74078344
7,14,5,0,,,,0.29233333,0.0,0.0,0.0,2.9171
7,15,5,0,,,,2.5799,0.0,0.0,0.0,2.7652334
7,16,5,0,,,,4.1940165,0.0,0.0,0.0,2.4231668
7,17,5,0,,,,2.6846,0.0,0.0,0.0,1.7733
7,18,5,0,,,,2.1126168,0.0,0.0,0.0,1.09598328
7,19,5,0,,,,1.4044167,0.0,0.0,0.0,0.0
7,20,5,0,,,,1.8772334,0.0,0.0,0.0,0.0
7,21,5,0,,,,1.6200833,0.0,0.0,0.0,0.0
7,22,5,0,,,,1.8896166,0.0,0.0,0.0,0.0
7,23,5,0,,,,1.3409834,0.0,0.0,0.0,0.0
7,24,5,0,,,,1.2911084,0.0,0.0,0.0,0.0
7,1,6,0,,,,1.2360667,0.0,0.0,0.0,0.0
7,2,6,0,,,,1.20485,0.0,0.0,0.0,0.0
7,3,6,0,,,,1.2050333,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.8362833,0.0,0.0,0.0,0.0
7,5,6,0,,,,1.19065,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.76053333,0.0,0.0,0.0,0.05175
7,7,6,0,,,,1.6996666,0.0,0.0,0.0,0.1679
7,8,6,0,,,,1.6011,0.0,0.0,0.0,0.57591668
7,9,6,0,,,,1.95415,0.0,0.0,0.0,1.2193
7,10,6,0,,,,0.34796667,0.0,0.0,0.0,1.87083336
7,11,6,0,,,,0.33526668,0.0,0.0,0.0,2.41806664
7,12,6,0,,,,0.30325,0.0,0.0,0.0,2.6587666
7,13,6,0,,,,0.28123334,0.0,0.0,0.0,2.7811168
7,14,6,0,,,,0.27041668,0.0,0.0,0.0,2.88295
7,15,6,0,,,,0.28553334,0.0,0.0,0.0,2.85425
7,16,6,0,,,,0.30456668,0.0,0.0,0.0,2.4487334
7,17,6,0,,,,0.28863335,0.0,0.0,0.0,1.26688332
7,18,6,0,,,,0.32005,0.0,0.0,0.0,0.65643336
7,19,6,0,,,,0.23868333,0.0,0.0,0.0,0.0
7,20,6,0,,,,0.32826668,0.0,0.0,0.0,0.0
7,21,6,0,,,,0.32963333,0.0,0.0,0.0,0.0
7,22,6,0,,,,0.32935417,0.0,0.0,0.0,0.0
7,23,6,0,,,,0.33773333,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.34295833,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.34466666,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.32963333,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.33933333,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.34386668,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.34441668,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.32678333,0.0,0.0,0.0,0.03975
7,7,7,0,,,,0.30256668,0.0,0.0,0.0,0.26778332
7,8,7,0,,,,0.30745,0.0,0.0,0.0,0.441083344
7,9,7,0,,,,0.28585,0.0,0.0,0.0,1.29371668
7,10,7,0,,,,0.29243332,0.0,0.0,0.0,1.35038332
7,11,7,0,,,,0.31413335,0.0,0.0,0.0,1.42988332
7,12,7,0,,,,0.29823333,0.0,0.0,0.0,2.67968336
7,13,7,0,,,,0.29445,0.0,0.0,0.0,2.77775
7,14,7,0,,,,0.29576668,0.0,0.0,0.0,2.91771656
7,15,7,0,,,,0.33573332,0.0,0.0,0.0,2.7628832
7,16,7,0,,,,0.37895,0.0,0.0,0.0,1.80855
7,17,7,0,,,,2.1169167,0.0,0.0,0.0,1.18285
7,18,7,0,,,,3.97185,0.0,0.0,0.0,0.3771
7,19,7,0,,,,3.5711834,0.0,0.0,0.0,0.0
7,20,7,0,,,,3.7634332,0.0,0.0,0.0,0.0
7,21,7,0,,,,3.7940667,0.0,0.0,0.0,0.0
7,22,7,0,,,,3.0636,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.7435,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.99375,0.0,0.0,0.0,0.0
7,1,1,0,,,,1.2173166,0.0,0.0,0.0,0.0
7,2,1,0,,,,1.2217667,0.0,0.0,0.0,0.0
7,3,1,0,,,,1.0793333,0.0,0.0,0.0,0.0
7,4,1,0,,,,1.2224166,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.77601665,0.0,0.0,0.0,0.0
7,6,1,0,,,,1.3764666,0.0,0.0,0.0,0.042716668
7,7,1,0,,,,1.3858666,0.0,0.0,0.0,0.14945
7,8,1,0,,,,1.4199834,0.0,0.0,0.0,0.54983332
7,9,1,0,,,,2.1232834,0.0,0.0,0.0,1.20763332
7,10,1,0,,,,2.0484834,0.0,0.0,0.0,1.82995
7,11,1,0,,,,2.6549666,0.0,0.0,0.0,2.31971656
7,12,1,0,,,,2.3923833,0.0,0.0,0.0,2.6923332
7,13,1,0,,,,3.3519332,0.0,0.0,0.0,2.91605
7,14,1,0,,,,3.4740834,0.0,0.0,0.0,2.97945
7,15,1,0,,,,3.6514,0.0,0.0,0.0,2.85945
7,16,1,0,,,,2.7800333,0.0,0.0,0.0,2.5271332
7,17,1,0,,,,3.6283166,0.0,0.0,0.0,1.97865
7,18,1,0,,,,2.7302833,0.0,0.0,0.0,1.08538332
7,19,1,0,,,,2.0724332,0.0,0.0,0.0,0.0
7,20,1,0,,,,2.6503334,0.0,0.0,0.0,0.0
7,21,1,0,,,,2.3358667,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.32505,0.0,0.0,0.0,0.0
7,23,1,0,,,,0.42908335,0.0,0.0,0.0,0.0
7,24,1,0,,,,1.26335,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.58603334,0.0,0.0,0.0,0.0
7,2,2,0,,,,1.0865834,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.51376665,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.8858333,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.5338333,0.0,0.0,0.0,0.0
7,6,2,0,,,,1.0392333,0.0,0.0,0.0,0.052216668
7,7,2,0,,,,1.20365,0.0,0.0,0.0,0.16128334
7,8,2,0,,,,0.5466,0.0,0.0,0.0,0.56
7,9,2,0,,,,0.5541,0.0,0.0,0.0,1.21698328
7,10,2,0,,,,0.6303833,0.0,0.0,0.0,1.83748328
7,11,2,0,,,,0.80116665,0.0,0.0,0.0,2.3164168
7,12,2,0,,,,0.6139333,0.0,0.0,0.0,2.6643
7,13,2,0,,,,0.3548,0.0,0.0,0.0,2.886
7,14,2,0,,,,0.33668333,0.0,0.0,0.0,2.95303344
7,15,2,0,,,,0.30901667,0.0,0.0,0.0,2.8138
7,16,2,0,,,,1.28805,0.0,0.0,0.0,2.4763332
7,17,2,0,,,,3.8385,0.0,0.0,0.0,1.91705
7,18,2,0,,,,2.1323333,0.0,0.0,0.0,1.0385
7,19,2,0,,,,3.2293832,0.0,0.0,0.0,0.0
7,20,2,0,,,,3.8919168,0.0,0.0,0.0,0.0
7,21,2,0,,,,1.5912167,0.0,0.0,0.0,0.0
7,22,2,0,,,,0.39935,0.0,0.0,0.0,0.0
7,23,2,0,,,,0.79143333,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.8002667,0.0,0.0,0.0,0.0
7,1,3,0,,,,0.6850333,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.47096667,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.36325,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.8182833,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.34206668,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.32283333,0.0,0.0,0.0,0.040616664
7,7,3,0,,,,1.4901333,0.0,0.0,0.0,0.14325
7,8,3,0,,,,0.9286,0.0,0.0,0.0,0.54906664
7,9,3,0,,,,0.89491665,0.0,0.0,0.0,1.22955
7,10,3,0,,,,1.2977667,0.0,0.0,0.0,1.86043336
7,11,3,0,,,,1.2522167,0.0,0.0,0.0,2.3220832
7,12,3,0,,,,1.3503,0.0,0.0,0.0,2.6217666
7,13,3,0,,,,0.38261667,0.0,0.0,0.0,2.8093
7,14,3,0,,,,0.38651666,0.0,0.0,0.0,2.8461168
7,15,3,0,,,,0.38981667,0.0,0.0,0.0,2.694
7,16,3,0,,,,0.45656666,0.0,0.0,0.0,2.3904834
7,17,3,0,,,,2.9133832,0.0,0.0,0.0,1.84505
7,18,3,0,,,,3.4289334,0.0,0.0,0.0,0.98811664
7,19,3,0,,,,2.6843,0.0,0.0,0.0,0.0
7,20,3,0,,,,2.8386667,0.0,0.0,0.0,0.0
7,21,3,0,,,,2.9509332,0.0,0.0,0.0,0.0
7,22,3,0,,,,1.3986666,0.0,0.0,0.0,0.0
7,23,3,0,,,,1.0173666,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.83883333,0.0,0.0,0.0,0.0
7,1,4,0,,,,1.2539166,0.0,0.0,0.0,0.0
7,2,4,0,,,,1.0865834,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.39758334,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.35181665,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.34066668,0.0,0.0,0.0,0.0
7,6,4,0,,,,1.0838833,0.0,0.0,0.0,0.0649
7,7,4,0,,,,0.43018332,0.0,0.0,0.0,0.161366668
7,8,4,0,,,,0.36938334,0.0,0.0,0.0,0.56436664
7,9,4,0,,,,0.36581665,0.0,0.0,0.0,1.2404
7,10,4,0,,,,0.35695,0.0,0.0,0.0,1.79465
7,11,4,0,,,,1.41945,0.0,0.0,0.0,1.87986668
7,12,4,0,,,,1.5645334,0.0,0.0,0.0,2.54465
7,13,4,0,,,,2.2019167,0.0,0.0,0.0,2.86106664
7,14,4,0,,,,2.6314166,0.0,0.0,0.0,2.92321656
7,15,4,0,,,,2.0458667,0.0,0.0,0.0,2.81856664
7,16,4,0,,,,2.4685833,0.0,0.0,0.0,2.4835166
