month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,17,4,0,,,,0.59835,0.0,0.0,0.0,1.94563332
7,18,4,0,,,,0.36196667,0.0,0.0,0.0,1.09981664
7,19,4,0,,,,0.21863337,0.0,0.0,0.0,0.0
7,20,4,0,,,,0.35826668,0.0,0.0,0.0,0.0
7,21,4,0,,,,0.33133334,0.0,0.0,0.0,0.0
7,22,4,0,,,,0.34415,0.0,0.0,0.0,0.0
7,23,4,0,,,,0.33645,0.0,0.0,0.0,0.0
7,24,4,0,,,,0.34540832,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.34883332,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.34985,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.34381667,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.34168333,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.35143334,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.31731668,0.0,0.0,0.0,0.037733332
7,7,5,0,,,,0.3509,0.0,0.0,0.0,0.135833328
7,8,5,0,,,,0.46555,0.0,0.0,0.0,0.5342
7,9,5,0,,,,0.31741667,0.0,0.0,0.0,1.19806664
7,10,5,0,,,,0.58066666,0.0,0.0,0.0,1.83478332
7,11,5,0,,,,0.36633334,0.0,0.0,0.0,2.32221656
7,12,5,0,,,,0.31811666,0.0,0.0,0.0,2.6802334
7,13,5,0,,,,0.27523333,0.0,0.0,0.0,2.8818332
7,14,5,0,,,,0.3157,0.0,0.0,0.0,2.9307
7,15,5,0,,,,0.27431667,0.0,0.0,0.0,2.7699168
7,16,5,0,,,,0.3245,0.0,0.0,0.0,2.42885
7,17,5,0,,,,0.30908334,0.0,0.0,0.0,1.89818336
7,18,5,0,,,,0.3028,0.0,0.0,0.0,1.08843336
7,19,5,0,,,,0.20678337,0.0,0.0,0.0,0.0
7,20,5,0,,,,0.31533334,0.0,0.0,0.0,0.0
7,21,5,0,,,,0.34695,0.0,0.0,0.0,0.0
7,22,5,0,,,,0.32443333,0.0,0.0,0.0,0.0
7,23,5,0,,,,0.35546666,0.0,0.0,0.0,0.0
7,24,5,0,,,,0.33495834,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.35568333,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.33041668,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.35456666,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.3388,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.34381667,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.30536667,0.0,0.0,0.0,0.034883336
7,7,6,0,,,,0.30093333,0.0,0.0,0.0,0.149983336
7,8,6,0,,,,0.31796667,0.0,0.0,0.0,0.51723332
7,9,6,0,,,,0.2815,0.0,0.0,0.0,1.16145
7,10,6,0,,,,0.29876667,0.0,0.0,0.0,1.78985
7,11,6,0,,,,0.9209333,0.0,0.0,0.0,2.2875166
7,12,6,0,,,,4.08845,0.0,0.0,0.0,2.63865
7,13,6,0,,,,4.0916834,0.0,0.0,0.0,2.1625166
7,14,6,0,,,,4.1150665,0.0,0.0,0.0,2.83743336
7,15,6,0,,,,4.1051,0.0,0.0,0.0,2.7409168
7,16,6,0,,,,3.90785,0.0,0.0,0.0,2.4542334
7,17,6,0,,,,4.09175,0.0,0.0,0.0,1.87986668
7,18,6,0,,,,3.9276667,0.0,0.0,0.0,1.0381
7,19,6,0,,,,2.7268167,0.0,0.0,0.0,0.0
7,20,6,0,,,,1.46715,0.0,0.0,0.0,0.0
7,21,6,0,,,,1.64205,0.0,0.0,0.0,0.0
7,22,6,0,,,,1.9023666,0.0,0.0,0.0,0.0
7,23,6,0,,,,1.3818166,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.48456666,0.0,0.0,0.0,0.0
7,1,7,0,,,,1.1956333,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.4944,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.82708335,0.0,0.0,0.0,0.0
7,4,7,0,,,,1.0480833,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.37421668,0.0,0.0,0.0,0.0
7,6,7,0,,,,1.1478,0.0,0.0,0.0,0.0546
7,7,7,0,,,,0.98905,0.0,0.0,0.0,0.21765
7,8,7,0,,,,1.02275,0.0,0.0,0.0,0.54676668
7,9,7,0,,,,1.2009,0.0,0.0,0.0,1.15335
7,10,7,0,,,,1.9832833,0.0,0.0,0.0,1.77186668
7,11,7,0,,,,2.89005,0.0,0.0,0.0,2.18121656
7,12,7,0,,,,2.3428667,0.0,0.0,0.0,2.33595
7,13,7,0,,,,2.3369834,0.0,0.0,0.0,2.59455
7,14,7,0,,,,2.3706334,0.0,0.0,0.0,2.85503344
7,15,7,0,,,,2.9800167,0.0,0.0,0.0,2.7269168
7,16,7,0,,,,2.1064832,0.0,0.0,0.0,2.3634
7,17,7,0,,,,2.8341334,0.0,0.0,0.0,1.80165
7,18,7,0,,,,2.0375834,0.0,0.0,0.0,0.94851668
7,19,7,0,,,,2.3945334,0.0,0.0,0.0,0.0
7,20,7,0,,,,1.41485,0.0,0.0,0.0,0.0
7,21,7,0,,,,1.6109,0.0,0.0,0.0,0.0
7,22,7,0,,,,0.4813,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.1157,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.6303333,0.0,0.0,0.0,0.0
7,1,1,0,,,,1.2747333,0.0,0.0,0.0,0.0
7,2,1,0,,,,0.5944333,0.0,0.0,0.0,0.0
7,3,1,0,,,,1.1304667,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.9763167,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.82556665,0.0,0.0,0.0,0.0
7,6,1,0,,,,1.1748166,0.0,0.0,0.0,0.089483328
7,7,1,0,,,,1.0347667,0.0,0.0,0.0,0.222166672
7,8,1,0,,,,0.6123667,0.0,0.0,0.0,0.52838336
7,9,1,0,,,,0.77286667,0.0,0.0,0.0,1.1506
7,10,1,0,,,,0.95025,0.0,0.0,0.0,1.7698
7,11,1,0,,,,0.7429,0.0,0.0,0.0,2.2682666
7,12,1,0,,,,3.68935,0.0,0.0,0.0,2.62778344
7,13,1,0,,,,2.39875,0.0,0.0,0.0,2.83253344
7,14,1,0,,,,1.8989834,0.0,0.0,0.0,2.8851332
7,15,1,0,,,,1.3675667,0.0,0.0,0.0,2.74175
7,16,1,0,,,,1.6807667,0.0,0.0,0.0,2.39075
7,17,1,0,,,,1.88395,0.0,0.0,0.0,1.81263332
7,18,1,0,,,,2.1829,0.0,0.0,0.0,0.96953332
7,19,1,0,,,,3.3734,0.0,0.0,0.0,0.0
7,20,1,0,,,,2.1831667,0.0,0.0,0.0,0.0
7,21,1,0,,,,1.43375,0.0,0.0,0.0,0.0
7,22,1,0,,,,2.3526666,0.0,0.0,0.0,0.0
7,23,1,0,,,,0.53978336,0.0,0.0,0.0,0.0
7,24,1,0,,,,1.3376583,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.46385,0.0,0.0,0.0,0.0
7,2,2,0,,,,1.1897833,0.0,0.0,0.0,0.0
7,3,2,0,,,,0.46346667,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.40738332,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.38431665,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.9694333,0.0,0.0,0.0,0.046366664
7,7,2,0,,,,1.05675,0.0,0.0,0.0,0.171266664
7,8,2,0,,,,0.80576664,0.0,0.0,0.0,0.51678332
7,9,2,0,,,,0.36535,0.0,0.0,0.0,1.14555
7,10,2,0,,,,0.35416666,0.0,0.0,0.0,1.78075
7,11,2,0,,,,0.34343332,0.0,0.0,0.0,2.2703668
7,12,2,0,,,,0.3394,0.0,0.0,0.0,2.52605
7,13,2,0,,,,0.3368,0.0,0.0,0.0,2.69106664
7,14,2,0,,,,0.35061666,0.0,0.0,0.0,2.0482
7,15,2,0,,,,0.35943332,0.0,0.0,0.0,1.19036668
7,16,2,0,,,,0.46135,0.0,0.0,0.0,2.22818336
7,17,2,0,,,,0.5018,0.0,0.0,0.0,1.83373328
7,18,2,0,,,,3.6401334,0.0,0.0,0.0,0.95035
7,19,2,0,,,,3.26705,0.0,0.0,0.0,0.0
7,20,2,0,,,,2.8630834,0.0,0.0,0.0,0.0
7,21,2,0,,,,1.5227833,0.0,0.0,0.0,0.0
7,22,2,0,,,,1.1796666,0.0,0.0,0.0,0.0
7,23,2,0,,,,1.1177334,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.42879167,0.0,0.0,0.0,0.0
7,1,3,0,,,,1.0214334,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.39005,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.81156665,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.59328336,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.33146667,0.0,0.0,0.0,0.0
7,6,3,0,,,,0.32826668,0.0,0.0,0.0,0.022833334
7,7,3,0,,,,1.1306,0.0,0.0,0.0,0.204016664
7,8,3,0,,,,1.1447166,0.0,0.0,0.0,0.53856664
7,9,3,0,,,,0.73621666,0.0,0.0,0.0,1.06376672
7,10,3,0,,,,0.38318333,0.0,0.0,0.0,1.43525
7,11,3,0,,,,0.3638,0.0,0.0,0.0,2.2495166
7,12,3,0,,,,0.35403332,0.0,0.0,0.0,2.5117334
7,13,3,0,,,,3.3197,0.0,0.0,0.0,2.21355
7,14,3,0,,,,2.5656834,0.0,0.0,0.0,3.01706664
7,15,3,0,,,,2.41115,0.0,0.0,0.0,1.71136668
7,16,3,0,,,,1.69665,0.0,0.0,0.0,2.42356664
7,17,3,0,,,,1.7856667,0.0,0.0,0.0,1.78028332
7,18,3,0,,,,2.1855834,0.0,0.0,0.0,0.94916668
7,19,3,0,,,,2.4859166,0.0,0.0,0.0,0.0
7,20,3,0,,,,3.9843333,0.0,0.0,0.0,0.0
7,21,3,0,,,,1.7321666,0.0,0.0,0.0,0.0
7,22,3,0,,,,2.1218333,0.0,0.0,0.0,0.0
7,23,3,0,,,,1.3133833,0.0,0.0,0.0,0.0
7,24,3,0,,,,0.40394166,0.0,0.0,0.0,0.0
7,1,4,0,,,,1.2021667,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.39393333,0.0,0.0,0.0,0.0
7,3,4,0,,,,0.4037,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.8991,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.47585,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.74881667,0.0,0.0,0.0,0.03855
7,7,4,0,,,,0.41015,0.0,0.0,0.0,0.126966668
7,8,4,0,,,,0.37951666,0.0,0.0,0.0,0.481
7,9,4,0,,,,0.3665,0.0,0.0,0.0,1.12473328
7,10,4,0,,,,0.35385,0.0,0.0,0.0,1.7737
7,11,4,0,,,,0.29295,0.0,0.0,0.0,2.2965166
7,12,4,0,,,,0.301,0.0,0.0,0.0,2.67756664
7,13,4,0,,,,0.29858333,0.0,0.0,0.0,2.91053344
7,14,4,0,,,,0.28266665,0.0,0.0,0.0,3.0151
7,15,4,0,,,,0.30186668,0.0,0.0,0.0,2.8417
7,16,4,0,,,,0.31121665,0.0,0.0,0.0,2.5178
7,17,4,0,,,,0.30383334,0.0,0.0,0.0,2.01781664
7,18,4,0,,,,3.8481834,0.0,0.0,0.0,1.1607
7,19,4,0,,,,3.4342833,0.0,0.0,0.0,0.0
7,20,4,0,,,,2.47195,0.0,0.0,0.0,0.0
7,21,4,0,,,,1.8189666,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.4049833,0.0,0.0,0.0,0.0
7,23,4,0,,,,0.90613335,0.0,0.0,0.0,0.0
7,24,4,0,,,,0.56825,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.42805,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.3615,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.39445,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.37416667,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.3482,0.0,0.0,0.0,0.0
7,6,5,0,,,,0.49978334,0.0,0.0,0.0,0.027183332
7,7,5,0,,,,0.9188333,0.0,0.0,0.0,0.115666664
7,8,5,0,,,,0.83895,0.0,0.0,0.0,0.4913
7,9,5,0,,,,0.8754333,0.0,0.0,0.0,1.1696
7,10,5,0,,,,1.3315333,0.0,0.0,0.0,1.83576672
7,11,5,0,,,,1.3198167,0.0,0.0,0.0,2.37406664
7,12,5,0,,,,0.8150833,0.0,0.0,0.0,2.72885
7,13,5,0,,,,0.34819168,0.0,0.0,0.0,2.95321656
7,14,5,0,,,,0.28955,0.0,0.0,0.0,2.9952334
7,15,5,0,,,,0.60145,0.0,0.0,0.0,2.84543336
7,16,5,0,,,,0.84275,0.0,0.0,0.0,2.53615
7,17,5,0,,,,0.398,0.0,0.0,0.0,1.98515
7,18,5,0,,,,3.1675,0.0,0.0,0.0,1.10583336
7,19,5,0,,,,3.2250333,0.0,0.0,0.0,0.0
7,20,5,0,,,,3.4730334,0.0,0.0,0.0,0.0
7,21,5,0,,,,1.1587833,0.0,0.0,0.0,0.0
7,22,5,0,,,,0.9650667,0.0,0.0,0.0,0.0
7,23,5,0,,,,1.17965,0.0,0.0,0.0,0.0
7,24,5,0,,,,0.42799166,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.4296,0.0,0.0,0.0,0.0
7,2,6,0,,,,1.1524667,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.42506668,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.40851668,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.7478,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.6451333,0.0,0.0,0.0,0.0261333332
7,7,6,0,,,,1.34675,0.0,0.0,0.0,0.11925
7,8,6,0,,,,0.712,0.0,0.0,0.0,0.472233336
7,9,6,0,,,,1.37735,0.0,0.0,0.0,1.13406664
7,10,6,0,,,,1.5234,0.0,0.0,0.0,1.76655
7,11,6,0,,,,1.3691833,0.0,0.0,0.0,2.28431664
7,12,6,0,,,,1.3210666,0.0,0.0,0.0,2.6340832
7,13,6,0,,,,1.95485,0.0,0.0,0.0,2.8369168
7,14,6,0,,,,1.6384667,0.0,0.0,0.0,2.8718332
7,15,6,0,,,,2.1834,0.0,0.0,0.0,2.71296656
7,16,6,0,,,,3.24115,0.0,0.0,0.0,2.37293336
7,17,6,0,,,,2.2074583,0.0,0.0,0.0,1.84089172
7,18,6,0,,,,2.3648667,0.0,0.0,0.0,0.99875
7,19,6,0,,,,2.2407668,0.0,0.0,0.0,0.130416672
7,20,6,0,,,,1.2420833,0.0,0.0,0.0,0.0
7,21,6,0,,,,2.1798666,0.0,0.0,0.0,0.0
7,22,6,0,,,,0.48581666,0.0,0.0,0.0,0.0
7,23,6,0,,,,0.75435,0.0,0.0,0.0,0.0
7,24,6,0,,,,1.9418083,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.48513332,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.41436666,0.0,0.0,0.0,0.0
7,3,7,0,,,,1.4315667,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.41833332,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.41576666,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.41843334,0.0,0.0,0.0,0.036366664
7,7,7,0,,,,1.24155,0.0,0.0,0.0,0.136483336
7,8,7,0,,,,1.2388333,0.0,0.0,0.0,0.463733336
7,9,7,0,,,,1.9159167,0.0,0.0,0.0,1.08986668
7,10,7,0,,,,1.9858834,0.0,0.0,0.0,1.71375
7,11,7,0,,,,1.8444166,0.0,0.0,0.0,2.2057
7,12,7,0,,,,2.5799832,0.0,0.0,0.0,2.5786332
7,13,7,0,,,,3.4694834,0.0,0.0,0.0,2.79446656
7,14,7,0,,,,1.2410166,0.0,0.0,0.0,2.7782
7,15,7,0,,,,0.35888332,0.0,0.0,0.0,2.63705
7,16,7,0,,,,0.36471668,0.0,0.0,0.0,2.1961668
7,17,7,0,,,,0.37456667,0.0,0.0,0.0,1.73556664
7,18,7,0,,,,0.39025,0.0,0.0,0.0,0.9211
7,19,7,0,,,,0.3861,0.0,0.0,0.0,0.110133332
7,20,7,0,,,,0.40231666,0.0,0.0,0.0,0.0
7,21,7,0,,,,3.2442,0.0,0.0,0.0,0.0
7,22,7,0,,,,3.5386333,0.0,0.0,0.0,0.0
7,23,7,0,,,,0.80785,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.346525,0.0,0.0,0.0,0.0
7,1,1,0,,,,0.59613335,0.0,0.0,0.0,0.0
7,2,1,0,,,,1.18785,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.39915,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.398,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.35743332,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.6648,0.0,0.0,0.0,0.07805
7,7,1,0,,,,1.0991334,0.0,0.0,0.0,0.26115
7,8,1,0,,,,0.9220333,0.0,0.0,0.0,0.72228332
7,9,1,0,,,,0.8951,0.0,0.0,0.0,0.85735
7,10,1,0,,,,0.5904833,0.0,0.0,0.0,0.61551668
7,11,1,0,,,,0.70203334,0.0,0.0,0.0,0.55773332
7,12,1,0,,,,0.52286667,0.0,0.0,0.0,0.54061664
7,13,1,0,,,,0.71905,0.0,0.0,0.0,1.49531664
7,14,1,0,,,,2.37515,0.0,0.0,0.0,2.0786
7,15,1,0,,,,1.5150666,0.0,0.0,0.0,1.70596668
7,16,1,0,,,,0.82785,0.0,0.0,0.0,2.5076668
7,17,1,0,,,,0.8699167,0.0,0.0,0.0,1.11471668
7,18,1,0,,,,0.99043334,0.0,0.0,0.0,0.253316664
7,19,1,0,,,,1.6981167,0.0,0.0,0.0,0.043
7,20,1,0,,,,0.88755,0.0,0.0,0.0,0.0
7,21,1,0,,,,1.2607,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.2761,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.8626667,0.0,0.0,0.0,0.0
7,24,1,0,,,,1.0229167,0.0,0.0,0.0,0.0
7,1,2,0,,,,0.5161333,0.0,0.0,0.0,0.0
7,2,2,0,,,,0.36003333,0.0,0.0,0.0,0.0
7,3,2,0,,,,1.20845,0.0,0.0,0.0,0.0
7,4,2,0,,,,0.39986667,0.0,0.0,0.0,0.0
7,5,2,0,,,,0.38355,0.0,0.0,0.0,0.0
7,6,2,0,,,,0.69916666,0.0,0.0,0.0,0.049083332
7,7,2,0,,,,1.0419333,0.0,0.0,0.0,0.3717
7,8,2,0,,,,1.12965,0.0,0.0,0.0,0.43745
7,9,2,0,,,,0.37205,0.0,0.0,0.0,0.59865
7,10,2,0,,,,0.36213332,0.0,0.0,0.0,1.3203
7,11,2,0,,,,0.34873334,0.0,0.0,0.0,1.94251672
7,12,2,0,,,,0.42725,0.0,0.0,0.0,2.3030832
7,13,2,0,,,,0.33725,0.0,0.0,0.0,2.8853
7,14,2,0,,,,0.289275,0.0,0.0,0.0,2.6941
7,15,2,0,,,,0.29865,0.0,0.0,0.0,2.6155832
7,16,2,0,,,,0.30005,0.0,0.0,0.0,2.3403832
7,17,2,0,,,,0.32515,0.0,0.0,0.0,1.04086668
7,18,2,0,,,,3.5829833,0.0,0.0,0.0,0.89581664
7,19,2,0,,,,2.35275,0.0,0.0,0.0,0.108766672
7,20,2,0,,,,1.6418333,0.0,0.0,0.0,0.0
7,21,2,0,,,,1.4064,0.0,0.0,0.0,0.0
7,22,2,0,,,,0.4846,0.0,0.0,0.0,0.0
7,23,2,0,,,,2.9218833,0.0,0.0,0.0,0.0
7,24,2,0,,,,0.41935,0.0,0.0,0.0,0.0
7,1,3,0,,,,1.5341667,0.0,0.0,0.0,0.0
7,2,3,0,,,,0.43575,0.0,0.0,0.0,0.0
7,3,3,0,,,,0.40203333,0.0,0.0,0.0,0.0
7,4,3,0,,,,0.3837,0.0,0.0,0.0,0.0
7,5,3,0,,,,0.34915,0.0,0.0,0.0,0.0
7,6,3,0,,,,1.0586833,0.0,0.0,0.0,0.0298833332
7,7,3,0,,,,1.2481,0.0,0.0,0.0,0.125533332
7,8,3,0,,,,0.65318334,0.0,0.0,0.0,0.43935
7,9,3,0,,,,1.1234,0.0,0.0,0.0,1.07173328
7,10,3,0,,,,0.7571667,0.0,0.0,0.0,1.69175
7,11,3,0,,,,1.16865,0.0,0.0,0.0,2.2031
7,12,3,0,,,,0.29053333,0.0,0.0,0.0,2.5905
7,13,3,0,,,,0.29410833,0.0,0.0,0.0,2.799096
7,14,3,0,,,,0.30656666,0.0,0.0,0.0,2.85825
7,15,3,0,,,,1.1686,0.0,0.0,0.0,2.73531664
7,16,3,0,,,,3.0238833,0.0,0.0,0.0,2.3979
7,17,3,0,,,,1.9640334,0.0,0.0,0.0,1.8792
7,18,3,0,,,,2.5191667,0.0,0.0,0.0,1.01633332
7,19,3,0,,,,2.8711333,0.0,0.0,0.0,0.126083336
7,20,3,0,,,,2.2442,0.0,0.0,0.0,0.0
7,21,3,0,,,,2.35345,0.0,0.0,0.0,0.0
7,22,3,0,,,,0.9823167,0.0,0.0,0.0,0.0
7,23,3,0,,,,2.28095,0.0,0.0,0.0,0.0
7,24,3,0,,,,1.2764167,0.0,0.0,0.0,0.0
7,1,4,0,,,,0.6362,0.0,0.0,0.0,0.0
7,2,4,0,,,,0.41733333,0.0,0.0,0.0,0.0
7,3,4,0,,,,1.22525,0.0,0.0,0.0,0.0
7,4,4,0,,,,0.37581667,0.0,0.0,0.0,0.0
7,5,4,0,,,,0.34231666,0.0,0.0,0.0,0.0
7,6,4,0,,,,0.33426666,0.0,0.0,0.0,0.020833334
7,7,4,0,,,,0.96625,0.0,0.0,0.0,0.110933336
7,8,4,0,,,,0.6143,0.0,0.0,0.0,0.44846668
7,9,4,0,,,,0.55395,0.0,0.0,0.0,1.14628332
7,10,4,0,,,,0.36128333,0.0,0.0,0.0,1.6839
7,11,4,0,,,,0.34825,0.0,0.0,0.0,2.2705832
7,12,4,0,,,,0.34053335,0.0,0.0,0.0,2.5752416
7,13,4,0,,,,0.30268332,0.0,0.0,0.0,2.8263
7,14,4,0,,,,0.29741666,0.0,0.0,0.0,2.7514834
7,15,4,0,,,,0.30591667,0.0,0.0,0.0,1.81161668
7,16,4,0,,,,0.30566666,0.0,0.0,0.0,2.1311332
7,17,4,0,,,,0.2981,0.0,0.0,0.0,1.47781664
7,18,4,0,,,,3.72145,0.0,0.0,0.0,1.11055
7,19,4,0,,,,3.437,0.0,0.0,0.0,0.139483336
7,20,4,0,,,,3.9744,0.0,0.0,0.0,0.0
7,21,4,0,,,,2.8629167,0.0,0.0,0.0,0.0
7,22,4,0,,,,1.9344,0.0,0.0,0.0,0.0
7,23,4,0,,,,0.48505,0.0,0.0,0.0,0.0
7,24,4,0,,,,1.0978,0.0,0.0,0.0,0.0
7,1,5,0,,,,0.5304833,0.0,0.0,0.0,0.0
7,2,5,0,,,,0.99661666,0.0,0.0,0.0,0.0
7,3,5,0,,,,0.3568,0.0,0.0,0.0,0.0
7,4,5,0,,,,0.33425,0.0,0.0,0.0,0.0
7,5,5,0,,,,0.3373,0.0,0.0,0.0,0.0
7,6,5,0,,,,1.0302167,0.0,0.0,0.0,0.0157166664
7,7,5,0,,,,0.66785,0.0,0.0,0.0,0.098733328
7,8,5,0,,,,0.42461666,0.0,0.0,0.0,0.426733336
7,9,5,0,,,,0.36756667,0.0,0.0,0.0,1.08816664
7,10,5,0,,,,0.31526667,0.0,0.0,0.0,1.73081664
7,11,5,0,,,,0.29741666,0.0,0.0,0.0,2.2596
7,12,5,0,,,,0.29583332,0.0,0.0,0.0,2.6354834
7,13,5,0,,,,0.29846665,0.0,0.0,0.0,2.84993336
7,14,5,0,,,,0.35953334,0.0,0.0,0.0,2.92795
7,15,5,0,,,,3.0456,0.0,0.0,0.0,2.80525
7,16,5,0,,,,1.4669334,0.0,0.0,0.0,2.4724168
7,17,5,0,,,,1.22745,0.0,0.0,0.0,1.92183336
7,18,5,0,,,,2.1903667,0.0,0.0,0.0,1.04895
7,19,5,0,,,,1.9513333,0.0,0.0,0.0,0.13405
7,20,5,0,,,,1.3082,0.0,0.0,0.0,0.0
7,21,5,0,,,,2.4797833,0.0,0.0,0.0,0.0
7,22,5,0,,,,1.3260833,0.0,0.0,0.0,0.0
7,23,5,0,,,,1.0937834,0.0,0.0,0.0,0.0
7,24,5,0,,,,0.39303333,0.0,0.0,0.0,0.0
7,1,6,0,,,,0.39293334,0.0,0.0,0.0,0.0
7,2,6,0,,,,0.95,0.0,0.0,0.0,0.0
7,3,6,0,,,,0.4178,0.0,0.0,0.0,0.0
7,4,6,0,,,,0.36863333,0.0,0.0,0.0,0.0
7,5,6,0,,,,0.39003333,0.0,0.0,0.0,0.0
7,6,6,0,,,,0.37298334,0.0,0.0,0.0,0.0194833336
7,7,6,0,,,,1.0753833,0.0,0.0,0.0,0.100766672
7,8,6,0,,,,1.2700666,0.0,0.0,0.0,0.41868332
7,9,6,0,,,,1.949,0.0,0.0,0.0,1.06433336
7,10,6,0,,,,1.79305,0.0,0.0,0.0,1.70158336
7,11,6,0,,,,1.4546666,0.0,0.0,0.0,2.2252334
7,12,6,0,,,,1.41405,0.0,0.0,0.0,2.60278344
7,13,6,0,,,,2.7071333,0.0,0.0,0.0,2.8017334
7,14,6,0,,,,2.5015,0.0,0.0,0.0,2.846
7,15,6,0,,,,2.1890666,0.0,0.0,0.0,2.7251168
7,16,6,0,,,,1.9235667,0.0,0.0,0.0,2.3867334
7,17,6,0,,,,1.3099166,0.0,0.0,0.0,1.81433336
7,18,6,0,,,,1.1202,0.0,0.0,0.0,0.94646668
7,19,6,0,,,,1.51175,0.0,0.0,0.0,0.107283332
7,20,6,0,,,,1.50795,0.0,0.0,0.0,0.0
7,21,6,0,,,,1.4241333,0.0,0.0,0.0,0.0
7,22,6,0,,,,1.1022167,0.0,0.0,0.0,0.0
7,23,6,0,,,,0.3945,0.0,0.0,0.0,0.0
7,24,6,0,,,,0.99401665,0.0,0.0,0.0,0.0
7,1,7,0,,,,0.5111,0.0,0.0,0.0,0.0
7,2,7,0,,,,0.95176667,0.0,0.0,0.0,0.0
7,3,7,0,,,,0.4173,0.0,0.0,0.0,0.0
7,4,7,0,,,,0.37083334,0.0,0.0,0.0,0.0
7,5,7,0,,,,0.42468333,0.0,0.0,0.0,0.0
7,6,7,0,,,,0.45341668,0.0,0.0,0.0,0.0167666664
7,7,7,0,,,,1.2623333,0.0,0.0,0.0,0.138383332
7,8,7,0,,,,1.51835,0.0,0.0,0.0,0.43556668
7,9,7,0,,,,0.54288334,0.0,0.0,0.0,1.02981664
7,10,7,0,,,,0.5687,0.0,0.0,0.0,1.64756664
7,11,7,0,,,,0.80995,0.0,0.0,0.0,2.1506
7,12,7,0,,,,0.3161,0.0,0.0,0.0,2.50815
7,13,7,0,,,,2.0992334,0.0,0.0,0.0,2.7216
7,14,7,0,,,,1.17995,0.0,0.0,0.0,2.7431
7,15,7,0,,,,1.47515,0.0,0.0,0.0,2.5907666
7,16,7,0,,,,1.4111333,0.0,0.0,0.0,2.27175
7,17,7,0,,,,1.9379667,0.0,0.0,0.0,1.74763332
7,18,7,0,,,,1.8526167,0.0,0.0,0.0,0.86765
7,19,7,0,,,,1.5617,0.0,0.0,0.0,0.08255
7,20,7,0,,,,1.5744833,0.0,0.0,0.0,0.0
7,21,7,0,,,,3.3249333,0.0,0.0,0.0,0.0
7,22,7,0,,,,2.0405166,0.0,0.0,0.0,0.0
7,23,7,0,,,,1.5456166,0.0,0.0,0.0,0.0
7,24,7,0,,,,1.255625,0.0,0.0,0.0,0.0
7,1,1,0,,,,1.1812667,0.0,0.0,0.0,0.0
7,2,1,0,,,,1.0283667,0.0,0.0,0.0,0.0
7,3,1,0,,,,0.90456665,0.0,0.0,0.0,0.0
7,4,1,0,,,,0.7783167,0.0,0.0,0.0,0.0
7,5,1,0,,,,0.99541664,0.0,0.0,0.0,0.0
7,6,1,0,,,,0.65695,0.0,0.0,0.0,0.028833334
7,7,1,0,,,,1.1322666,0.0,0.0,0.0,0.134933336
7,8,1,0,,,,1.5787166,0.0,0.0,0.0,0.41903332
7,9,1,0,,,,0.97106665,0.0,0.0,0.0,1.0006
7,10,1,0,,,,1.6167166,0.0,0.0,0.0,1.59811668
7,11,1,0,,,,1.5296167,0.0,0.0,0.0,2.1010832
7,12,1,0,,,,2.6044667,0.0,0.0,0.0,2.35718336
7,13,1,0,,,,2.1368167,0.0,0.0,0.0,2.7079
7,14,1,0,,,,2.5258667,0.0,0.0,0.0,2.7296168
7,15,1,0,,,,2.5653167,0.0,0.0,0.0,2.5793332
7,16,1,0,,,,2.3205,0.0,0.0,0.0,2.2812
7,17,1,0,,,,2.1799166,0.0,0.0,0.0,1.63
7,18,1,0,,,,2.6950333,0.0,0.0,0.0,0.72948332
7,19,1,0,,,,2.8877,0.0,0.0,0.0,0.075266672
7,20,1,0,,,,1.9567167,0.0,0.0,0.0,0.0
7,21,1,0,,,,1.6882334,0.0,0.0,0.0,0.0
7,22,1,0,,,,1.2355666,0.0,0.0,0.0,0.0
7,23,1,0,,,,1.6027167,0.0,0.0,0.0,0.0
