month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,24,7,0,,,,1.4945166,0.0,0.0,0.0,0.0
8,1,1,0,,,,1.18535,0.0,0.0,0.0,0.0
8,2,1,0,,,,1.2106,0.0,0.0,0.0,0.0
8,3,1,0,,,,1.5120167,0.0,0.0,0.0,0.0
8,4,1,0,,,,2.5578833,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.9428833,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.85635,0.0,0.0,0.0,0.12975
8,7,1,0,,,,0.92588335,0.0,0.0,0.0,0.73051668
8,8,1,0,,,,2.0711,0.0,0.0,0.0,1.42498328
8,9,1,0,,,,3.33535,0.0,0.0,0.0,2.01813332
8,10,1,0,,,,3.7563834,0.0,0.0,0.0,2.4670166
8,11,1,0,,,,3.9093332,0.0,0.0,0.0,2.7129168
8,12,1,0,,,,2.8632333,0.0,0.0,0.0,2.75885
8,13,1,0,,,,3.7557666,0.0,0.0,0.0,2.6056168
8,14,1,0,,,,2.8141668,0.0,0.0,0.0,2.25753344
8,15,1,0,,,,0.20903343,0.0,0.0,0.0,1.76086668
8,16,1,0,,,,1.0305333,0.0,0.0,0.0,1.13553332
8,17,1,0,,,,0.10640003,0.0,0.0,0.0,0.52211664
8,18,1,0,,,,2.0559,0.0,0.0,0.0,0.1336
8,19,1,0,,,,2.1466334,0.0,0.0,0.0,0.01085
8,20,1,0,,,,1.7129166,0.0,0.0,0.0,0.0
8,21,1,0,,,,1.6071334,0.0,0.0,0.0,0.0
8,22,1,0,,,,1.48,0.0,0.0,0.0,0.0
8,23,1,0,,,,1.3820833,0.0,0.0,0.0,0.0
8,24,1,0,,,,1.1268083,0.0,0.0,0.0,0.0
8,1,2,0,,,,1.1520833,0.0,0.0,0.0,0.0
8,2,2,0,,,,1.00815,0.0,0.0,0.0,0.0
8,3,2,0,,,,1.6460834,0.0,0.0,0.0,0.0
8,4,2,0,,,,1.4023,0.0,0.0,0.0,0.0
8,5,2,0,,,,1.2295667,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.89306664,0.0,0.0,0.0,0.14028334
8,7,2,0,,,,1.1121833,0.0,0.0,0.0,0.69998332
8,8,2,0,,,,2.0158,0.0,0.0,0.0,1.38881664
8,9,2,0,,,,2.90035,0.0,0.0,0.0,1.99473328
8,10,2,0,,,,2.9267833,0.0,0.0,0.0,2.4166168
8,11,2,0,,,,4.016383,0.0,0.0,0.0,2.6628832
8,12,2,0,,,,3.58175,0.0,0.0,0.0,2.7281
8,13,2,0,,,,1.5218166,0.0,0.0,0.0,2.56328344
8,14,2,0,,,,2.2856,0.0,0.0,0.0,2.2320832
8,15,2,0,,,,1.2575667,0.0,0.0,0.0,1.73325
8,16,2,0,,,,2.8643,0.0,0.0,0.0,1.12441664
8,17,2,0,,,,0.9759,0.0,0.0,0.0,0.51618336
8,18,2,0,,,,0.35146675,0.0,0.0,0.0,0.134666672
8,19,2,0,,,,9.9833805e-08,0.0,0.0,0.0,0.0149666664
8,20,2,0,,,,9.765625e-08,0.0,0.0,0.0,0.0
8,21,2,0,,,,9.506544e-08,0.0,0.0,0.0,0.0
8,22,2,0,,,,1.0004044e-07,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
8,24,2,0,,,,9.997686e-08,0.0,0.0,0.0,0.0
8,1,3,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
8,2,3,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
8,3,3,0,,,,9.934107e-08,0.0,0.0,0.0,0.0
8,4,3,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,5,3,0,,,,9.918213e-08,0.0,0.0,0.0,0.0
8,6,3,0,,,,9.8450975e-08,0.0,0.0,0.0,0.15878334
8,7,3,0,,,,0.14651668,0.0,0.0,0.0,0.76901668
8,8,3,0,,,,0.31765,0.0,0.0,0.0,1.43708336
8,9,3,0,,,,0.37581667,0.0,0.0,0.0,1.95901672
8,10,3,0,,,,1.6898667,0.0,0.0,0.0,2.3361168
8,11,3,0,,,,0.79251665,0.0,0.0,0.0,2.7470832
8,12,3,0,,,,1.9197167,0.0,0.0,0.0,2.7633
8,13,3,0,,,,1.6516833,0.0,0.0,0.0,2.6181
8,14,3,0,,,,2.48445,0.0,0.0,0.0,2.26806664
8,15,3,0,,,,1.1457334,0.0,0.0,0.0,1.75285
8,16,3,0,,,,1.52865,0.0,0.0,0.0,1.13301672
8,17,3,0,,,,1.4386001,0.0,0.0,0.0,0.51312916
8,18,3,0,,,,1.00835166e-07,0.0,0.0,0.0,0.119341668
8,19,3,0,,,,1.0007223e-07,0.0,0.0,0.0,0.0083
8,20,3,0,,,,9.441376e-08,0.0,0.0,0.0,0.0
8,21,3,0,,,,9.8482765e-08,0.0,0.0,0.0,0.0
8,22,3,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
8,23,3,0,,,,9.994507e-08,0.0,0.0,0.0,0.0
8,24,3,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
8,1,4,0,,,,9.9992754e-08,0.0,0.0,0.0,0.0
8,2,4,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
8,3,4,0,,,,9.935697e-08,0.0,0.0,0.0,0.0
8,4,4,0,,,,9.937286e-08,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.21990007,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.91116667,0.0,0.0,0.0,0.049816664
8,7,4,0,,,,0.9686,0.0,0.0,0.0,0.70473332
8,8,4,0,,,,0.96465,0.0,0.0,0.0,1.15921668
8,9,4,0,,,,0.8984,0.0,0.0,0.0,1.66635
8,10,4,0,,,,1.2452834,0.0,0.0,0.0,2.3976332
8,11,4,0,,,,1.2410333,0.0,0.0,0.0,2.6825
8,12,4,0,,,,2.0083168,0.0,0.0,0.0,2.73328344
8,13,4,0,,,,1.9256,0.0,0.0,0.0,2.5851668
8,14,4,0,,,,2.7060332,0.0,0.0,0.0,2.2563668
8,15,4,0,,,,1.8653667,0.0,0.0,0.0,1.75123328
8,16,4,0,,,,1.7990667,0.0,0.0,0.0,1.11585
8,17,4,0,,,,2.4661,0.0,0.0,0.0,0.498983336
8,18,4,0,,,,3.3586833,0.0,0.0,0.0,0.12495
8,19,4,0,,,,2.0464666,0.0,0.0,0.0,0.0074833332
8,20,4,0,,,,2.2857,0.0,0.0,0.0,0.0
8,21,4,0,,,,4.1231833,0.0,0.0,0.0,0.0
8,22,4,0,,,,3.7690334,0.0,0.0,0.0,0.0
8,23,4,0,,,,1.1039,0.0,0.0,0.0,0.0
8,24,4,0,,,,1.0643083,0.0,0.0,0.0,0.0
8,1,5,0,,,,1.0484166,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.9636,0.0,0.0,0.0,0.0
8,3,5,0,,,,1.1703,0.0,0.0,0.0,0.0
8,4,5,0,,,,1.7103667,0.0,0.0,0.0,0.0
8,5,5,0,,,,1.01795,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.9550833,0.0,0.0,0.0,0.134516664
8,7,5,0,,,,1.0815333,0.0,0.0,0.0,0.76175
8,8,5,0,,,,1.01045,0.0,0.0,0.0,1.43141664
8,9,5,0,,,,0.88435,0.0,0.0,0.0,2.041
8,10,5,0,,,,0.94151664,0.0,0.0,0.0,2.48055
8,11,5,0,,,,2.92825,0.0,0.0,0.0,2.7300832
8,12,5,0,,,,0.82926667,0.0,0.0,0.0,2.7783668
8,13,5,0,,,,1.1513333,0.0,0.0,0.0,2.6223332
8,14,5,0,,,,3.5789833,0.0,0.0,0.0,2.27693336
8,15,5,0,,,,1.2987833,0.0,0.0,0.0,1.77418336
8,16,5,0,,,,3.3725,0.0,0.0,0.0,1.14228332
8,17,5,0,,,,1.6606333,0.0,0.0,0.0,0.508166656
8,18,5,0,,,,1.9555167,0.0,0.0,0.0,0.11395
8,19,5,0,,,,1.3604333,0.0,0.0,0.0,0.0035833332
8,20,5,0,,,,2.51455,0.0,0.0,0.0,0.0
8,21,5,0,,,,0.8976333,0.0,0.0,0.0,0.0
8,22,5,0,,,,0.89853334,0.0,0.0,0.0,0.0
8,23,5,0,,,,0.71893334,0.0,0.0,0.0,0.0
8,24,5,0,,,,2.3399084,0.0,0.0,0.0,0.0
8,1,6,0,,,,1.0887333,0.0,0.0,0.0,0.0
8,2,6,0,,,,1.0832334,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.9997,0.0,0.0,0.0,0.0
8,4,6,0,,,,1.2436167,0.0,0.0,0.0,0.0
8,5,6,0,,,,1.2396,0.0,0.0,0.0,0.0
8,6,6,0,,,,1.48095,0.0,0.0,0.0,0.14021666
8,7,6,0,,,,1.4050333,0.0,0.0,0.0,0.77666668
8,8,6,0,,,,0.9228,0.0,0.0,0.0,1.45833336
8,9,6,0,,,,0.99193335,0.0,0.0,0.0,2.0771668
8,10,6,0,,,,0.76265,0.0,0.0,0.0,2.5205
8,11,6,0,,,,2.6048667,0.0,0.0,0.0,2.7547
8,12,6,0,,,,0.87666667,0.0,0.0,0.0,2.7922666
8,13,6,0,,,,2.76475,0.0,0.0,0.0,2.63953344
8,14,6,0,,,,0.8850167,0.0,0.0,0.0,2.2984168
8,15,6,0,,,,2.5326,0.0,0.0,0.0,1.79321668
8,16,6,0,,,,2.2616334,0.0,0.0,0.0,1.14851672
8,17,6,0,,,,2.13695,0.0,0.0,0.0,0.50263332
8,18,6,0,,,,2.5416834,0.0,0.0,0.0,0.1105
8,19,6,0,,,,2.1081834,0.0,0.0,0.0,0.0025833332
8,20,6,0,,,,1.2749333,0.0,0.0,0.0,0.0
8,21,6,0,,,,2.2426667,0.0,0.0,0.0,0.0
8,22,6,0,,,,0.9399167,0.0,0.0,0.0,0.0
8,23,6,0,,,,0.9438,0.0,0.0,0.0,0.0
8,24,6,0,,,,1.0778917,0.0,0.0,0.0,0.0
8,1,7,0,,,,1.3416166,0.0,0.0,0.0,0.0
8,2,7,0,,,,1.0626333,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.99611664,0.0,0.0,0.0,0.0
8,4,7,0,,,,0.9591,0.0,0.0,0.0,0.0
8,5,7,0,,,,1.0420166,0.0,0.0,0.0,0.0
8,6,7,0,,,,1.2694,0.0,0.0,0.0,0.144516664
8,7,7,0,,,,1.1333833,0.0,0.0,0.0,0.79361664
8,8,7,0,,,,1.3291334,0.0,0.0,0.0,1.48085
8,9,7,0,,,,0.97515,0.0,0.0,0.0,2.1006168
8,10,7,0,,,,2.6516333,0.0,0.0,0.0,2.5272
8,11,7,0,,,,2.25675,0.0,0.0,0.0,2.7644
8,12,7,0,,,,2.5857,0.0,0.0,0.0,2.78885
8,13,7,0,,,,2.6748633,0.0,0.0,0.0,2.6260266
8,14,7,0,,,,2.6166666,0.0,0.0,0.0,2.29118336
8,15,7,0,,,,2.57165,0.0,0.0,0.0,1.78018336
8,16,7,0,,,,3.8637834,0.0,0.0,0.0,1.13021668
8,17,7,0,,,,1.6159834,0.0,0.0,0.0,0.49175
8,18,7,0,,,,2.9023666,0.0,0.0,0.0,0.094716668
8,19,7,0,,,,1.2852334,0.0,0.0,0.0,0.0
8,20,7,0,,,,1.61495,0.0,0.0,0.0,0.0
8,21,7,0,,,,1.54125,0.0,0.0,0.0,0.0
8,22,7,0,,,,1.336,0.0,0.0,0.0,0.0
8,23,7,0,,,,1.32735,0.0,0.0,0.0,0.0
8,24,7,0,,,,1.04245,0.0,0.0,0.0,0.0
8,1,1,0,,,,0.97353333,0.0,0.0,0.0,0.0
8,2,1,0,,,,1.00925,0.0,0.0,0.0,0.0
8,3,1,0,,,,1.09015,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.94166666,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.9035,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.9166167,0.0,0.0,0.0,0.1554
8,7,1,0,,,,0.97658336,0.0,0.0,0.0,0.81253332
8,8,1,0,,,,0.9586,0.0,0.0,0.0,1.46695
8,9,1,0,,,,0.90926665,0.0,0.0,0.0,2.08793336
8,10,1,0,,,,0.95248336,0.0,0.0,0.0,2.52165
8,11,1,0,,,,1.1831,0.0,0.0,0.0,2.75115
8,12,1,0,,,,1.2354167,0.0,0.0,0.0,2.7981668
8,13,1,0,,,,1.4637333,0.0,0.0,0.0,2.64745
8,14,1,0,,,,1.8243667,0.0,0.0,0.0,2.30671656
8,15,1,0,,,,1.8457,0.0,0.0,0.0,1.7861
8,16,1,0,,,,2.2373667,0.0,0.0,0.0,1.14016664
8,17,1,0,,,,1.82075,0.0,0.0,0.0,0.49146668
8,18,1,0,,,,1.80895,0.0,0.0,0.0,0.094416664
8,19,1,0,,,,1.5034333,0.0,0.0,0.0,0.0
8,20,1,0,,,,1.0509334,0.0,0.0,0.0,0.0
8,21,1,0,,,,3.7027,0.0,0.0,0.0,0.0
8,22,1,0,,,,2.4569833,0.0,0.0,0.0,0.0
8,23,1,0,,,,0.9607,0.0,0.0,0.0,0.0
8,24,1,0,,,,1.0732334,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.98083335,0.0,0.0,0.0,0.0
8,2,2,0,,,,1.07065,0.0,0.0,0.0,0.0
8,3,2,0,,,,1.3364,0.0,0.0,0.0,0.0
8,4,2,0,,,,1.19345,0.0,0.0,0.0,0.0
8,5,2,0,,,,1.0774666,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.97765,0.0,0.0,0.0,0.1497
8,7,2,0,,,,1.02405,0.0,0.0,0.0,0.80943336
8,8,2,0,,,,0.86375,0.0,0.0,0.0,1.51315
8,9,2,0,,,,1.0362166,0.0,0.0,0.0,2.1234
8,10,2,0,,,,0.9540167,0.0,0.0,0.0,2.5768668
8,11,2,0,,,,1.0339,0.0,0.0,0.0,2.81815
8,12,2,0,,,,1.4230833,0.0,0.0,0.0,2.8613332
8,13,2,0,,,,1.5303667,0.0,0.0,0.0,2.6381168
8,14,2,0,,,,1.2354333,0.0,0.0,0.0,2.3386332
8,15,2,0,,,,2.1342666,0.0,0.0,0.0,1.8018
8,16,2,0,,,,2.5109832,0.0,0.0,0.0,1.14955
8,17,2,0,,,,1.9665,0.0,0.0,0.0,0.49115
8,18,2,0,,,,1.8896834,0.0,0.0,0.0,0.081516672
8,19,2,0,,,,1.1635166,0.0,0.0,0.0,0.0
8,20,2,0,,,,1.0750667,0.0,0.0,0.0,0.0
8,21,2,0,,,,3.4265332,0.0,0.0,0.0,0.0
8,22,2,0,,,,3.4737167,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.7521833,0.0,0.0,0.0,0.0
8,24,2,0,,,,1.044275,0.0,0.0,0.0,0.0
8,1,3,0,,,,0.98225,0.0,0.0,0.0,0.0
8,2,3,0,,,,1.0087,0.0,0.0,0.0,0.0
8,3,3,0,,,,1.2856333,0.0,0.0,0.0,0.0
8,4,3,0,,,,1.1801167,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.93726665,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.97885,0.0,0.0,0.0,0.1585
8,7,3,0,,,,1.1036167,0.0,0.0,0.0,0.80605
8,8,3,0,,,,1.0145833,0.0,0.0,0.0,1.52925
8,9,3,0,,,,0.9711,0.0,0.0,0.0,2.13915
8,10,3,0,,,,0.9411333,0.0,0.0,0.0,2.5812
8,11,3,0,,,,0.98405,0.0,0.0,0.0,2.82535
8,12,3,0,,,,2.44465,0.0,0.0,0.0,2.87843336
8,13,3,0,,,,1.6448166,0.0,0.0,0.0,2.7081
8,14,3,0,,,,1.3013166,0.0,0.0,0.0,2.3238668
8,15,3,0,,,,2.01735,0.0,0.0,0.0,1.78583336
8,16,3,0,,,,3.39145,0.0,0.0,0.0,1.13735
8,17,3,0,,,,1.7350833,0.0,0.0,0.0,0.4829
8,18,3,0,,,,2.9965167,0.0,0.0,0.0,0.077383332
8,19,3,0,,,,1.7337166,0.0,0.0,0.0,0.0
8,20,3,0,,,,0.9881167,0.0,0.0,0.0,0.0
8,21,3,0,,,,2.4552834,0.0,0.0,0.0,0.0
8,22,3,0,,,,1.2976,0.0,0.0,0.0,0.0
8,23,3,0,,,,0.9277667,0.0,0.0,0.0,0.0
8,24,3,0,,,,1.0061584,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.93765,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.9871333,0.0,0.0,0.0,0.0
8,3,4,0,,,,1.2660967,0.0,0.0,0.0,0.0
8,4,4,0,,,,1.4323,0.0,0.0,0.0,0.0
8,5,4,0,,,,1.0875833,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.97641665,0.0,0.0,0.0,0.164016664
8,7,4,0,,,,0.9403333,0.0,0.0,0.0,0.8032
8,8,4,0,,,,0.99303335,0.0,0.0,0.0,1.51098328
8,9,4,0,,,,0.9455,0.0,0.0,0.0,2.1090166
8,10,4,0,,,,0.9622,0.0,0.0,0.0,2.5269834
8,11,4,0,,,,0.92473334,0.0,0.0,0.0,2.7637666
8,12,4,0,,,,2.5217834,0.0,0.0,0.0,2.78455
8,13,4,0,,,,1.1512,0.0,0.0,0.0,2.6058668
8,14,4,0,,,,2.4467833,0.0,0.0,0.0,2.23775
8,15,4,0,,,,2.4109,0.0,0.0,0.0,1.72808336
8,16,4,0,,,,1.9522333,0.0,0.0,0.0,1.09183336
8,17,4,0,,,,2.2047334,0.0,0.0,0.0,0.456233336
8,18,4,0,,,,1.95055,0.0,0.0,0.0,0.074166664
8,19,4,0,,,,2.0618668,0.0,0.0,0.0,0.0
8,20,4,0,,,,0.8391,0.0,0.0,0.0,0.0
8,21,4,0,,,,2.9924333,0.0,0.0,0.0,0.0
8,22,4,0,,,,1.0777333,0.0,0.0,0.0,0.0
8,23,4,0,,,,1.0500667,0.0,0.0,0.0,0.0
8,24,4,0,,,,0.996225,0.0,0.0,0.0,0.0
8,1,5,0,,,,0.97838336,0.0,0.0,0.0,0.0
8,2,5,0,,,,0.93835,0.0,0.0,0.0,0.0
8,3,5,0,,,,1.20925,0.0,0.0,0.0,0.0
8,4,5,0,,,,1.22615,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.93738335,0.0,0.0,0.0,0.0
8,6,5,0,,,,1.1524167,0.0,0.0,0.0,0.122033332
8,7,5,0,,,,1.0406667,0.0,0.0,0.0,0.72105
8,8,5,0,,,,0.93238336,0.0,0.0,0.0,1.38455
8,9,5,0,,,,0.9793,0.0,0.0,0.0,1.984
8,10,5,0,,,,0.89678335,0.0,0.0,0.0,2.41728344
8,11,5,0,,,,3.2197,0.0,0.0,0.0,2.6455166
8,12,5,0,,,,0.9763167,0.0,0.0,0.0,2.6911332
8,13,5,0,,,,1.6230333,0.0,0.0,0.0,2.53178344
8,14,5,0,,,,4.556083,0.0,0.0,0.0,2.2022
8,15,5,0,,,,2.3907666,0.0,0.0,0.0,1.68935
8,16,5,0,,,,3.9324167,0.0,0.0,0.0,1.05751672
8,17,5,0,,,,3.7603667,0.0,0.0,0.0,0.4443
8,18,5,0,,,,2.5992668,0.0,0.0,0.0,0.085583336
8,19,5,0,,,,2.0812333,0.0,0.0,0.0,0.0
8,20,5,0,,,,1.3847667,0.0,0.0,0.0,0.0
8,21,5,0,,,,0.93995833,0.0,0.0,0.0,0.0
8,22,5,0,,,,1.2844666,0.0,0.0,0.0,0.0
8,23,5,0,,,,1.3029,0.0,0.0,0.0,0.0
8,24,5,0,,,,1.2529,0.0,0.0,0.0,0.0
8,1,6,0,,,,1.0311,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.97186667,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.97863334,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.94783336,0.0,0.0,0.0,0.0
8,5,6,0,,,,0.9967667,0.0,0.0,0.0,0.0
8,6,6,0,,,,0.9971167,0.0,0.0,0.0,0.1035
8,7,6,0,,,,0.93733335,0.0,0.0,0.0,0.7002
8,8,6,0,,,,1.1899166,0.0,0.0,0.0,1.39221668
8,9,6,0,,,,1.60815,0.0,0.0,0.0,1.99271668
8,10,6,0,,,,1.6048,0.0,0.0,0.0,2.4048332
8,11,6,0,,,,2.5385334,0.0,0.0,0.0,2.62456664
8,12,6,0,,,,2.7225332,0.0,0.0,0.0,2.6549834
8,13,6,0,,,,1.84845,0.0,0.0,0.0,2.52578344
8,14,6,0,,,,2.5200834,0.0,0.0,0.0,2.16835
8,15,6,0,,,,2.1154666,0.0,0.0,0.0,1.6677
8,16,6,0,,,,2.9602666,0.0,0.0,0.0,1.04431664
8,17,6,0,,,,2.5424666,0.0,0.0,0.0,0.42981668
8,18,6,0,,,,2.7867334,0.0,0.0,0.0,0.077083336
8,19,6,0,,,,1.8154334,0.0,0.0,0.0,0.0
8,20,6,0,,,,2.0348334,0.0,0.0,0.0,0.0
8,21,6,0,,,,2.0824833,0.0,0.0,0.0,0.0
8,22,6,0,,,,2.71185,0.0,0.0,0.0,0.0
8,23,6,0,,,,2.9996,0.0,0.0,0.0,0.0
8,24,6,0,,,,0.9587167,0.0,0.0,0.0,0.0
8,1,7,0,,,,2.0379333,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.9917667,0.0,0.0,0.0,0.0
8,3,7,0,,,,0.95418334,0.0,0.0,0.0,0.0
8,4,7,0,,,,1.0589833,0.0,0.0,0.0,0.0
8,5,7,0,,,,1.7862,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.9759167,0.0,0.0,0.0,0.102333336
8,7,7,0,,,,0.98113334,0.0,0.0,0.0,0.69848332
8,8,7,0,,,,2.2304168,0.0,0.0,0.0,1.38841664
8,9,7,0,,,,1.9185,0.0,0.0,0.0,1.9783
8,10,7,0,,,,2.5762167,0.0,0.0,0.0,2.4106332
8,11,7,0,,,,3.1345167,0.0,0.0,0.0,2.6214834
8,12,7,0,,,,2.7873,0.0,0.0,0.0,2.6554
8,13,7,0,,,,4.1997666,0.0,0.0,0.0,2.4922666
8,14,7,0,,,,4.6146193,0.0,0.0,0.0,2.1369804
8,15,7,0,,,,4.5471334,0.0,0.0,0.0,1.6700584
8,16,7,0,,,,4.30345,0.0,0.0,0.0,1.05456664
8,17,7,0,,,,3.7646167,0.0,0.0,0.0,0.42931668
8,18,7,0,,,,3.1724334,0.0,0.0,0.0,0.066933336
8,19,7,0,,,,2.2912333,0.0,0.0,0.0,0.0
8,20,7,0,,,,2.3259332,0.0,0.0,0.0,0.0
8,21,7,0,,,,1.0887,0.0,0.0,0.0,0.0
8,22,7,0,,,,2.2415833,0.0,0.0,0.0,0.0
8,23,7,0,,,,1.6620333,0.0,0.0,0.0,0.0
8,24,7,0,,,,1.7234666,0.0,0.0,0.0,0.0
8,1,1,0,,,,1.37645,0.0,0.0,0.0,0.0
8,2,1,0,,,,1.3059,0.0,0.0,0.0,0.0
8,3,1,0,,,,1.6567,0.0,0.0,0.0,0.0
8,4,1,0,,,,2.49565,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.82055,0.0,0.0,0.0,0.0
8,6,1,0,,,,1.1540166,0.0,0.0,0.0,0.11035
8,7,1,0,,,,1.1956667,0.0,0.0,0.0,0.71941668
8,8,1,0,,,,1.2140917,0.0,0.0,0.0,1.41716664
8,9,1,0,,,,2.1964667,0.0,0.0,0.0,2.01178332
8,10,1,0,,,,1.26785,0.0,0.0,0.0,2.43768336
8,11,1,0,,,,2.81695,0.0,0.0,0.0,2.6339834
8,12,1,0,,,,1.58695,0.0,0.0,0.0,2.69281664
8,13,1,0,,,,2.8780167,0.0,0.0,0.0,2.53096656
8,14,1,0,,,,3.3157,0.0,0.0,0.0,2.2054834
8,15,1,0,,,,3.1950834,0.0,0.0,0.0,1.6958
8,16,1,0,,,,3.0812,0.0,0.0,0.0,1.06385
8,17,1,0,,,,2.4384167,0.0,0.0,0.0,0.427483336
8,18,1,0,,,,2.2685,0.0,0.0,0.0,0.060083332
8,19,1,0,,,,1.9958167,0.0,0.0,0.0,0.0
8,20,1,0,,,,1.9420667,0.0,0.0,0.0,0.0
8,21,1,0,,,,1.7949,0.0,0.0,0.0,0.0
8,22,1,0,,,,1.6549333,0.0,0.0,0.0,0.0
8,23,1,0,,,,1.53205,0.0,0.0,0.0,0.0
8,24,1,0,,,,1.7147666,0.0,0.0,0.0,0.0
8,1,2,0,,,,1.32965,0.0,0.0,0.0,0.0
8,2,2,0,,,,1.2614,0.0,0.0,0.0,0.0
8,3,2,0,,,,1.4889667,0.0,0.0,0.0,0.0
8,4,2,0,,,,1.1501,0.0,0.0,0.0,0.0
8,5,2,0,,,,0.91746664,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.86078334,0.0,0.0,0.0,0.129616668
8,7,2,0,,,,0.8829333,0.0,0.0,0.0,0.80208332
8,8,2,0,,,,1.0939333,0.0,0.0,0.0,1.52173328
8,9,2,0,,,,2.9241166,0.0,0.0,0.0,2.13153344
8,10,2,0,,,,1.331,0.0,0.0,0.0,2.56768336
8,11,2,0,,,,2.3785167,0.0,0.0,0.0,2.78355
8,12,2,0,,,,2.3859167,0.0,0.0,0.0,2.795
8,13,2,0,,,,1.5961334,0.0,0.0,0.0,2.6456
8,14,2,0,,,,3.3928168,0.0,0.0,0.0,2.27068336
8,15,2,0,,,,2.2786167,0.0,0.0,0.0,1.73926672
8,16,2,0,,,,2.8750834,0.0,0.0,0.0,1.09425
8,17,2,0,,,,3.5741334,0.0,0.0,0.0,0.44045
8,18,2,0,,,,2.246625,0.0,0.0,0.0,0.045341668
8,19,2,0,,,,4.2725835,0.0,0.0,0.0,0.0
8,20,2,0,,,,2.7801166,0.0,0.0,0.0,0.0
8,21,2,0,,,,2.7603,0.0,0.0,0.0,0.0
8,22,2,0,,,,2.1679,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.3461167,0.0,0.0,0.0,0.0
8,24,2,0,,,,1.249275,0.0,0.0,0.0,0.0
8,1,3,0,,,,1.03755,0.0,0.0,0.0,0.0
8,2,3,0,,,,0.94561666,0.0,0.0,0.0,0.0
8,3,3,0,,,,1.5176,0.0,0.0,0.0,0.0
8,4,3,0,,,,1.1118333,0.0,0.0,0.0,0.0
8,5,3,0,,,,1.18405,0.0,0.0,0.0,0.0
8,6,3,0,,,,1.0516167,0.0,0.0,0.0,0.113966668
8,7,3,0,,,,0.94046664,0.0,0.0,0.0,0.75766668
8,8,3,0,,,,0.9263833,0.0,0.0,0.0,1.4664
8,9,3,0,,,,1.1791667,0.0,0.0,0.0,2.0640166
8,10,3,0,,,,1.3427666,0.0,0.0,0.0,2.4896168
8,11,3,0,,,,1.42245,0.0,0.0,0.0,2.7185166
8,12,3,0,,,,1.6160166,0.0,0.0,0.0,2.7432
8,13,3,0,,,,1.8559834,0.0,0.0,0.0,2.57853344
8,14,3,0,,,,1.9130833,0.0,0.0,0.0,2.2242
8,15,3,0,,,,2.0427167,0.0,0.0,0.0,1.69533336
8,16,3,0,,,,2.6255167,0.0,0.0,0.0,1.05265
8,17,3,0,,,,2.8509,0.0,0.0,0.0,0.42105
8,18,3,0,,,,2.3188667,0.0,0.0,0.0,0.055233332
8,19,3,0,,,,1.4756833,0.0,0.0,0.0,0.0
8,20,3,0,,,,1.7281667,0.0,0.0,0.0,0.0
8,21,3,0,,,,3.7352,0.0,0.0,0.0,0.0
8,22,3,0,,,,2.715511,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.07075,0.0,0.0,0.0,0.0
8,24,3,0,,,,1.3342,0.0,0.0,0.0,0.0
8,1,4,0,,,,1.3041667,0.0,0.0,0.0,0.0
8,2,4,0,,,,0.90676665,0.0,0.0,0.0,0.0
8,3,4,0,,,,1.1545833,0.0,0.0,0.0,0.0
8,4,4,0,,,,1.2579334,0.0,0.0,0.0,0.0
8,5,4,0,,,,1.1149334,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.9640333,0.0,0.0,0.0,0.101766672
8,7,4,0,,,,0.901625,0.0,0.0,0.0,0.72534168
8,8,4,0,,,,2.38405,0.0,0.0,0.0,1.43713332
8,9,4,0,,,,0.883475,0.0,0.0,0.0,2.03615
8,10,4,0,,,,1.2259166,0.0,0.0,0.0,2.4525166
8,11,4,0,,,,2.5725667,0.0,0.0,0.0,2.6747334
8,12,4,0,,,,1.15815,0.0,0.0,0.0,2.6926668
8,13,4,0,,,,3.2775834,0.0,0.0,0.0,2.52815
8,14,4,0,,,,1.6839666,0.0,0.0,0.0,2.1812666
8,15,4,0,,,,3.5116668,0.0,0.0,0.0,1.65943336
8,16,4,0,,,,3.4428,0.0,0.0,0.0,1.03276672
8,17,4,0,,,,2.4040167,0.0,0.0,0.0,0.408983336
8,18,4,0,,,,2.2808,0.0,0.0,0.0,0.048266668
8,19,4,0,,,,1.8689333,0.0,0.0,0.0,0.0
8,20,4,0,,,,2.1948166,0.0,0.0,0.0,0.0
8,21,4,0,,,,1.7261667,0.0,0.0,0.0,0.0
8,22,4,0,,,,2.0437834,0.0,0.0,0.0,0.0
8,23,4,0,,,,1.1996,0.0,0.0,0.0,0.0
8,24,4,0,,,,1.2566917,0.0,0.0,0.0,0.0
8,1,5,0,,,,1.1634333,0.0,0.0,0.0,0.0
8,2,5,0,,,,1.5159167,0.0,0.0,0.0,0.0
8,3,5,0,,,,0.94105,0.0,0.0,0.0,0.0
8,4,5,0,,,,1.0578,0.0,0.0,0.0,0.0
8,5,5,0,,,,0.92681664,0.0,0.0,0.0,0.0
8,6,5,0,,,,0.96068335,0.0,0.0,0.0,0.0879
8,7,5,0,,,,0.95246667,0.0,0.0,0.0,0.69153332
8,8,5,0,,,,0.89915,0.0,0.0,0.0,1.40178332
8,9,5,0,,,,1.8200333,0.0,0.0,0.0,1.99988332
8,10,5,0,,,,2.0835,0.0,0.0,0.0,2.4279168
8,11,5,0,,,,1.7377666,0.0,0.0,0.0,2.6608832
8,12,5,0,,,,2.63065,0.0,0.0,0.0,2.6949168
8,13,5,0,,,,2.3864334,0.0,0.0,0.0,2.54393336
8,14,5,0,,,,2.4533668,0.0,0.0,0.0,2.1999834
8,15,5,0,,,,2.39305,0.0,0.0,0.0,1.67118336
8,16,5,0,,,,2.9658167,0.0,0.0,0.0,1.01495
8,17,5,0,,,,2.1046834,0.0,0.0,0.0,0.40675
8,18,5,0,,,,3.2455833,0.0,0.0,0.0,0.0736
8,19,5,0,,,,1.9786667,0.0,0.0,0.0,0.0
8,20,5,0,,,,1.5679667,0.0,0.0,0.0,0.0
8,21,5,0,,,,1.6913667,0.0,0.0,0.0,0.0
8,22,5,0,,,,1.30195,0.0,0.0,0.0,0.0
8,23,5,0,,,,1.2955,0.0,0.0,0.0,0.0
8,24,5,0,,,,0.94193333,0.0,0.0,0.0,0.0
8,1,6,0,,,,0.91385,0.0,0.0,0.0,0.0
8,2,6,0,,,,0.9611833,0.0,0.0,0.0,0.0
8,3,6,0,,,,0.9317833,0.0,0.0,0.0,0.0
8,4,6,0,,,,0.9557667,0.0,0.0,0.0,0.0
8,5,6,0,,,,1.2133167,0.0,0.0,0.0,0.0
8,6,6,0,,,,1.0543166,0.0,0.0,0.0,0.054866664
8,7,6,0,,,,1.0283333,0.0,0.0,0.0,0.5488
8,8,6,0,,,,1.5331833,0.0,0.0,0.0,1.26308336
8,9,6,0,,,,0.9866667,0.0,0.0,0.0,1.84203332
8,10,6,0,,,,2.3070333,0.0,0.0,0.0,2.26953344
8,11,6,0,,,,1.2309667,0.0,0.0,0.0,2.5296332
8,12,6,0,,,,1.7013,0.0,0.0,0.0,2.5846332
8,13,6,0,,,,2.1556833,0.0,0.0,0.0,2.4217666
8,14,6,0,,,,1.6324167,0.0,0.0,0.0,2.0918668
8,15,6,0,,,,2.8522124,0.0,0.0,0.0,1.5739584
8,16,6,0,,,,1.7389667,0.0,0.0,0.0,0.96035
8,17,6,0,,,,2.8373666,0.0,0.0,0.0,0.422233336
8,18,6,0,,,,2.41425,0.0,0.0,0.0,0.11265
8,19,6,0,,,,1.6467167,0.0,0.0,0.0,0.0
8,20,6,0,,,,2.5472,0.0,0.0,0.0,0.0
8,21,6,0,,,,1.2041,0.0,0.0,0.0,0.0
8,22,6,0,,,,0.98495,0.0,0.0,0.0,0.0
8,23,6,0,,,,1.2330667,0.0,0.0,0.0,0.0
8,24,6,0,,,,1.238975,0.0,0.0,0.0,0.0
8,1,7,0,,,,0.6845,0.0,0.0,0.0,0.0
8,2,7,0,,,,0.78835,0.0,0.0,0.0,0.0
8,3,7,0,,,,1.3348,0.0,0.0,0.0,0.0
8,4,7,0,,,,1.0618666,0.0,0.0,0.0,0.0
8,5,7,0,,,,0.94458336,0.0,0.0,0.0,0.0
8,6,7,0,,,,0.94456667,0.0,0.0,0.0,0.066933336
8,7,7,0,,,,1.2481667,0.0,0.0,0.0,0.56035
8,8,7,0,,,,1.0229833,0.0,0.0,0.0,1.1615
8,9,7,0,,,,0.989,0.0,0.0,0.0,1.63533336
8,10,7,0,,,,2.33215,0.0,0.0,0.0,2.3353668
8,11,7,0,,,,1.0701667,0.0,0.0,0.0,1.74856664
8,12,7,0,,,,1.9109,0.0,0.0,0.0,1.17536668
8,13,7,0,,,,1.4819334,0.0,0.0,0.0,2.1605
8,14,7,0,,,,1.7993667,0.0,0.0,0.0,1.06463332
8,15,7,0,,,,1.8503667,0.0,0.0,0.0,1.21133336
8,16,7,0,,,,1.5996,0.0,0.0,0.0,0.99146668
8,17,7,0,,,,1.9163333,0.0,0.0,0.0,0.396983336
8,18,7,0,,,,1.5791,0.0,0.0,0.0,0.0758
8,19,7,0,,,,2.4575334,0.0,0.0,0.0,0.0
8,20,7,0,,,,1.5011,0.0,0.0,0.0,0.0
8,21,7,0,,,,1.1978667,0.0,0.0,0.0,0.0
8,22,7,0,,,,1.3951666,0.0,0.0,0.0,0.0
8,23,7,0,,,,1.5589666,0.0,0.0,0.0,0.0
8,24,7,0,,,,1.1919084,0.0,0.0,0.0,0.0
8,1,1,0,,,,1.4349667,0.0,0.0,0.0,0.0
8,2,1,0,,,,1.05805,0.0,0.0,0.0,0.0
8,3,1,0,,,,1.5184,0.0,0.0,0.0,0.0
8,4,1,0,,,,0.9717,0.0,0.0,0.0,0.0
8,5,1,0,,,,0.89321667,0.0,0.0,0.0,0.0
8,6,1,0,,,,0.81303334,0.0,0.0,0.0,0.070666664
8,7,1,0,,,,0.9280667,0.0,0.0,0.0,0.63288336
8,8,1,0,,,,1.0882,0.0,0.0,0.0,1.32053332
8,9,1,0,,,,0.93485,0.0,0.0,0.0,1.93581664
8,10,1,0,,,,1.2387834,0.0,0.0,0.0,2.36185
8,11,1,0,,,,1.4699167,0.0,0.0,0.0,2.61206664
8,12,1,0,,,,2.0187666,0.0,0.0,0.0,2.6481
8,13,1,0,,,,1.3526833,0.0,0.0,0.0,2.51696656
8,14,1,0,,,,2.25135,0.0,0.0,0.0,2.1567334
8,15,1,0,,,,1.73065,0.0,0.0,0.0,1.66993336
8,16,1,0,,,,2.1423,0.0,0.0,0.0,0.85695
8,17,1,0,,,,1.86555,0.0,0.0,0.0,0.36496668
8,18,1,0,,,,1.6821166,0.0,0.0,0.0,0.0675
8,19,1,0,,,,1.8126167,0.0,0.0,0.0,0.0
8,20,1,0,,,,1.32355,0.0,0.0,0.0,0.0
8,21,1,0,,,,2.4553833,0.0,0.0,0.0,0.0
8,22,1,0,,,,2.4399333,0.0,0.0,0.0,0.0
8,23,1,0,,,,1.0402666,0.0,0.0,0.0,0.0
8,24,1,0,,,,1.073025,0.0,0.0,0.0,0.0
8,1,2,0,,,,0.96245,0.0,0.0,0.0,0.0
8,2,2,0,,,,0.97765,0.0,0.0,0.0,0.0
8,3,2,0,,,,1.49605,0.0,0.0,0.0,0.0
8,4,2,0,,,,1.7243834,0.0,0.0,0.0,0.0
8,5,2,0,,,,1.10175,0.0,0.0,0.0,0.0
8,6,2,0,,,,1.031,0.0,0.0,0.0,0.063516668
8,7,2,0,,,,0.88745,0.0,0.0,0.0,0.62498332
8,8,2,0,,,,1.3459333,0.0,0.0,0.0,1.32588332
8,9,2,0,,,,0.8818833,0.0,0.0,0.0,1.90068336
8,10,2,0,,,,2.4322333,0.0,0.0,0.0,2.33065
8,11,2,0,,,,1.26225,0.0,0.0,0.0,2.5733668
8,12,2,0,,,,2.4249334,0.0,0.0,0.0,2.61305
8,13,2,0,,,,1.3083,0.0,0.0,0.0,2.42593336
8,14,2,0,,,,1.8357667,0.0,0.0,0.0,2.05096656
8,15,2,0,,,,2.1489,0.0,0.0,0.0,1.53858336
8,16,2,0,,,,2.4648833,0.0,0.0,0.0,0.93615
8,17,2,0,,,,2.1447334,0.0,0.0,0.0,0.384333344
8,18,2,0,,,,2.7916334,0.0,0.0,0.0,0.0881
8,19,2,0,,,,1.2780167,0.0,0.0,0.0,0.0
8,20,2,0,,,,1.5908166,0.0,0.0,0.0,0.0
8,21,2,0,,,,2.5173833,0.0,0.0,0.0,0.0
8,22,2,0,,,,1.0230334,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.4067,0.0,0.0,0.0,0.0
8,24,2,0,,,,1.1173917,0.0,0.0,0.0,0.0
8,1,3,0,,,,1.1238166,0.0,0.0,0.0,0.0
8,2,3,0,,,,1.05345,0.0,0.0,0.0,0.0
8,3,3,0,,,,1.35095,0.0,0.0,0.0,0.0
8,4,3,0,,,,1.4584833,0.0,0.0,0.0,0.0
8,5,3,0,,,,0.98053336,0.0,0.0,0.0,0.0
8,6,3,0,,,,0.93348336,0.0,0.0,0.0,0.05805
8,7,3,0,,,,0.86723334,0.0,0.0,0.0,0.60175
8,8,3,0,,,,0.90858334,0.0,0.0,0.0,1.275
8,9,3,0,,,,1.8870833,0.0,0.0,0.0,1.87855
8,10,3,0,,,,1.5075667,0.0,0.0,0.0,2.31615
8,11,3,0,,,,0.89988333,0.0,0.0,0.0,2.5635166
8,12,3,0,,,,2.72065,0.0,0.0,0.0,2.6127666
8,13,3,0,,,,1.0364333,0.0,0.0,0.0,2.45528344
8,14,3,0,,,,2.2810166,0.0,0.0,0.0,2.1133
8,15,3,0,,,,2.2283666,0.0,0.0,0.0,1.58271668
8,16,3,0,,,,3.4227667,0.0,0.0,0.0,0.95718336
8,17,3,0,,,,1.1243167,0.0,0.0,0.0,0.372516664
8,18,3,0,,,,2.6174,0.0,0.0,0.0,0.066916664
8,19,3,0,,,,1.07835,0.0,0.0,0.0,0.0
8,20,3,0,,,,2.8135667,0.0,0.0,0.0,0.0
8,21,3,0,,,,1.3240334,0.0,0.0,0.0,0.0
8,22,3,0,,,,2.0064666,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.0279334,0.0,0.0,0.0,0.0
8,24,3,0,,,,1.1733917,0.0,0.0,0.0,0.0
8,1,4,0,,,,0.95225,0.0,0.0,0.0,0.0
8,2,4,0,,,,1.2497,0.0,0.0,0.0,0.0
8,3,4,0,,,,1.1659,0.0,0.0,0.0,0.0
8,4,4,0,,,,1.5001833,0.0,0.0,0.0,0.0
8,5,4,0,,,,0.9216667,0.0,0.0,0.0,0.0
8,6,4,0,,,,0.91976666,0.0,0.0,0.0,0.045916668
8,7,4,0,,,,1.1171167,0.0,0.0,0.0,0.53481664
8,8,4,0,,,,0.87005,0.0,0.0,0.0,1.17878332
8,9,4,0,,,,2.1925,0.0,0.0,0.0,1.8266
8,10,4,0,,,,0.98716664,0.0,0.0,0.0,2.3032666
8,11,4,0,,,,0.95421666,0.0,0.0,0.0,2.5276332
8,12,4,0,,,,2.31385,0.0,0.0,0.0,2.55875
8,13,4,0,,,,2.3273833,0.0,0.0,0.0,2.4038832
8,14,4,0,,,,2.9814832,0.0,0.0,0.0,2.04421668
8,15,4,0,,,,1.903575,0.0,0.0,0.0,1.5597084
8,16,4,0,,,,2.6491334,0.0,0.0,0.0,0.95245
8,17,4,0,,,,3.5543666,0.0,0.0,0.0,0.37661668
8,18,4,0,,,,3.2512834,0.0,0.0,0.0,0.080566664
8,19,4,0,,,,1.4571834,0.0,0.0,0.0,0.0
8,20,4,0,,,,2.094,0.0,0.0,0.0,0.0
8,21,4,0,,,,1.9101,0.0,0.0,0.0,0.0
8,22,4,0,,,,1.0407166,0.0,0.0,0.0,0.0
8,23,4,0,,,,1.5891833,0.0,0.0,0.0,0.0
8,24,4,0,,,,1.2970834,0.0,0.0,0.0,0.0
8,1,5,0,,,,1.0795333,0.0,0.0,0.0,0.0
8,2,5,0,,,,1.1441166,0.0,0.0,0.0,0.0
8,3,5,0,,,,1.3985833,0.0,0.0,0.0,0.0
8,4,5,0,,,,1.4145167,0.0,0.0,0.0,0.0
8,5,5,0,,,,1.2346333,0.0,0.0,0.0,0.0
8,6,5,0,,,,1.1066834,0.0,0.0,0.0,0.0141166668
8,7,5,0,,,,1.2804333,0.0,0.0,0.0,0.170383332
8,8,5,0,,,,1.3038833,0.0,0.0,0.0,0.53873332
8,9,5,0,,,,1.1904666,0.0,0.0,0.0,1.19216664
8,10,5,0,,,,1.0941,0.0,0.0,0.0,2.2410832
8,11,5,0,,,,1.0443333,0.0,0.0,0.0,2.7253832
8,12,5,0,,,,1.0851333,0.0,0.0,0.0,2.7538
8,13,5,0,,,,1.2186834,0.0,0.0,0.0,2.58293336
8,14,5,0,,,,2.8173666,0.0,0.0,0.0,2.2058332
8,15,5,0,,,,2.26665,0.0,0.0,0.0,1.68721668
8,16,5,0,,,,1.8865833,0.0,0.0,0.0,1.03326672
8,17,5,0,,,,1.5516334,0.0,0.0,0.0,0.38628332
8,18,5,0,,,,2.29645,0.0,0.0,0.0,0.0515
8,19,5,0,,,,1.5177,0.0,0.0,0.0,0.0
8,20,5,0,,,,1.1203166,0.0,0.0,0.0,0.0
8,21,5,0,,,,1.1056666,0.0,0.0,0.0,0.0
8,22,5,0,,,,1.1290166,0.0,0.0,0.0,0.0
8,23,5,0,,,,1.2644334,0.0,0.0,0.0,0.0
8,24,5,0,,,,1.2272167,0.0,0.0,0.0,0.0
8,1,6,0,,,,1.1747833,0.0,0.0,0.0,0.0
8,2,6,0,,,,1.1122667,0.0,0.0,0.0,0.0
8,3,6,0,,,,1.1632667,0.0,0.0,0.0,0.0
8,4,6,0,,,,1.1139,0.0,0.0,0.0,0.0
8,5,6,0,,,,1.1909833,0.0,0.0,0.0,0.0
8,6,6,0,,,,1.23985,0.0,0.0,0.0,0.0
8,7,6,0,,,,1.222,0.0,0.0,0.0,0.064533332
8,8,6,0,,,,1.1492833,0.0,0.0,0.0,0.5855
8,9,6,0,,,,1.2254333,0.0,0.0,0.0,1.78995
8,10,6,0,,,,1.2079166,0.0,0.0,0.0,2.39268336
8,11,6,0,,,,1.6123333,0.0,0.0,0.0,2.6573
8,12,6,0,,,,1.330075,0.0,0.0,0.0,2.6694916
8,13,6,0,,,,1.6593666,0.0,0.0,0.0,2.5028832
8,14,6,0,,,,1.8484334,0.0,0.0,0.0,2.12218336
8,15,6,0,,,,2.5539167,0.0,0.0,0.0,1.58445
8,16,6,0,,,,1.9730333,0.0,0.0,0.0,0.9497
8,17,6,0,,,,1.9041834,0.0,0.0,0.0,0.37113332
8,18,6,0,,,,2.0381,0.0,0.0,0.0,0.071266672
8,19,6,0,,,,2.14815,0.0,0.0,0.0,0.0
8,20,6,0,,,,1.6052834,0.0,0.0,0.0,0.0
8,21,6,0,,,,1.7043166,0.0,0.0,0.0,0.0
8,22,6,0,,,,1.2382166,0.0,0.0,0.0,0.0
8,23,6,0,,,,1.18925,0.0,0.0,0.0,0.0
8,24,6,0,,,,1.2289833,0.0,0.0,0.0,0.0
8,1,7,0,,,,2.7508,0.0,0.0,0.0,0.0
8,2,7,0,,,,1.1020666,0.0,0.0,0.0,0.0
8,3,7,0,,,,1.0759333,0.0,0.0,0.0,0.0
8,4,7,0,,,,1.15905,0.0,0.0,0.0,0.0
8,5,7,0,,,,1.1540834,0.0,0.0,0.0,0.0
8,6,7,0,,,,1.1369667,0.0,0.0,0.0,0.052616664
8,7,7,0,,,,1.1244167,0.0,0.0,0.0,0.62808332
8,8,7,0,,,,1.0753334,0.0,0.0,0.0,1.34675
8,9,7,0,,,,1.48775,0.0,0.0,0.0,1.95468336
8,10,7,0,,,,1.8647,0.0,0.0,0.0,2.38053344
8,11,7,0,,,,2.8213832,0.0,0.0,0.0,2.58925
8,12,7,0,,,,2.5499167,0.0,0.0,0.0,2.6319168
8,13,7,0,,,,2.3225667,0.0,0.0,0.0,2.4603
8,14,7,0,,,,2.8399084,0.0,0.0,0.0,2.1086668
8,15,7,0,,,,2.5724666,0.0,0.0,0.0,1.57553332
8,16,7,0,,,,2.7066834,0.0,0.0,0.0,0.93971668
8,17,7,0,,,,2.0804167,0.0,0.0,0.0,0.3513
8,18,7,0,,,,3.9610333,0.0,0.0,0.0,0.0574
8,19,7,0,,,,1.5934,0.0,0.0,0.0,0.0
8,20,7,0,,,,3.19115,0.0,0.0,0.0,0.0
8,21,7,0,,,,1.7680666,0.0,0.0,0.0,0.0
8,22,7,0,,,,1.5514667,0.0,0.0,0.0,0.0
8,23,7,0,,,,1.1603167,0.0,0.0,0.0,0.0
8,24,7,0,,,,1.0804583,0.0,0.0,0.0,0.0
8,1,1,0,,,,1.0257833,0.0,0.0,0.0,0.0
8,2,1,0,,,,1.0904167,0.0,0.0,0.0,0.0
8,3,1,0,,,,1.3748167,0.0,0.0,0.0,0.0
8,4,1,0,,,,1.2567166,0.0,0.0,0.0,0.0
8,5,1,0,,,,1.0521166,0.0,0.0,0.0,0.0
8,6,1,0,,,,1.1423666,0.0,0.0,0.0,0.056233332
8,7,1,0,,,,1.19205,0.0,0.0,0.0,0.6341
8,8,1,0,,,,1.03245,0.0,0.0,0.0,1.34573328
8,9,1,0,,,,2.8204167,0.0,0.0,0.0,1.94755
8,10,1,0,,,,1.0079833,0.0,0.0,0.0,2.3536
8,11,1,0,,,,1.5776,0.0,0.0,0.0,2.5680832
8,12,1,0,,,,2.4023166,0.0,0.0,0.0,2.5709168
8,13,1,0,,,,2.05155,0.0,0.0,0.0,2.4144
8,14,1,0,,,,4.1614833,0.0,0.0,0.0,2.05931664
8,15,1,0,,,,1.8811667,0.0,0.0,0.0,1.54068336
8,16,1,0,,,,3.24275,0.0,0.0,0.0,0.91898332
8,17,1,0,,,,2.0481668,0.0,0.0,0.0,0.34563332
8,18,1,0,,,,2.8027833,0.0,0.0,0.0,0.060383336
8,19,1,0,,,,2.913,0.0,0.0,0.0,0.0
8,20,1,0,,,,1.7802,0.0,0.0,0.0,0.0
8,21,1,0,,,,2.48435,0.0,0.0,0.0,0.0
8,22,1,0,,,,1.9440833,0.0,0.0,0.0,0.0
8,23,1,0,,,,1.3123833,0.0,0.0,0.0,0.0
8,24,1,0,,,,1.4491667,0.0,0.0,0.0,0.0
8,1,2,0,,,,1.4377834,0.0,0.0,0.0,0.0
8,2,2,0,,,,1.1002834,0.0,0.0,0.0,0.0
8,3,2,0,,,,1.5404667,0.0,0.0,0.0,0.0
8,4,2,0,,,,1.61675,0.0,0.0,0.0,0.0
8,5,2,0,,,,1.0789666,0.0,0.0,0.0,0.0
8,6,2,0,,,,0.98856664,0.0,0.0,0.0,0.052583332
8,7,2,0,,,,1.1717334,0.0,0.0,0.0,0.62353332
8,8,2,0,,,,2.5757666,0.0,0.0,0.0,1.3325
8,9,2,0,,,,0.92146665,0.0,0.0,0.0,1.93081664
8,10,2,0,,,,0.9752167,0.0,0.0,0.0,2.33775
8,11,2,0,,,,2.93715,0.0,0.0,0.0,2.5539
8,12,2,0,,,,1.3695416,0.0,0.0,0.0,2.59467504
8,13,2,0,,,,3.6342,0.0,0.0,0.0,2.42921656
8,14,2,0,,,,1.85985,0.0,0.0,0.0,2.0715832
8,15,2,0,,,,3.667,0.0,0.0,0.0,1.53648328
8,16,2,0,,,,2.81095,0.0,0.0,0.0,0.90346668
8,17,2,0,,,,4.1942835,0.0,0.0,0.0,0.324916656
8,18,2,0,,,,2.6702166,0.0,0.0,0.0,0.067716668
8,19,2,0,,,,3.3704166,0.0,0.0,0.0,0.0
8,20,2,0,,,,2.4247167,0.0,0.0,0.0,0.0
8,21,2,0,,,,2.83325,0.0,0.0,0.0,0.0
8,22,2,0,,,,1.4716333,0.0,0.0,0.0,0.0
8,23,2,0,,,,1.5173833,0.0,0.0,0.0,0.0
8,24,2,0,,,,1.4252417,0.0,0.0,0.0,0.0
8,1,3,0,,,,1.3917834,0.0,0.0,0.0,0.0
8,2,3,0,,,,1.4143,0.0,0.0,0.0,0.0
8,3,3,0,,,,1.6325333,0.0,0.0,0.0,0.0
8,4,3,0,,,,1.6064833,0.0,0.0,0.0,0.0
8,5,3,0,,,,2.9599667,0.0,0.0,0.0,0.0
8,6,3,0,,,,1.5296167,0.0,0.0,0.0,0.055083332
8,7,3,0,,,,0.95575,0.0,0.0,0.0,0.63606664
8,8,3,0,,,,0.9953,0.0,0.0,0.0,1.33008336
8,9,3,0,,,,2.1654167,0.0,0.0,0.0,1.93563332
8,10,3,0,,,,2.30165,0.0,0.0,0.0,2.3268832
8,11,3,0,,,,1.3647833,0.0,0.0,0.0,2.53581664
8,12,3,0,,,,3.1965666,0.0,0.0,0.0,2.6010832
8,13,3,0,,,,1.3063,0.0,0.0,0.0,2.3951168
8,14,3,0,,,,4.104183,0.0,0.0,0.0,2.0723332
8,15,3,0,,,,1.3046666,0.0,0.0,0.0,1.56441664
8,16,3,0,,,,3.65245,0.0,0.0,0.0,0.9193
8,17,3,0,,,,1.6061333,0.0,0.0,0.0,0.31993332
8,18,3,0,,,,3.77185,0.0,0.0,0.0,0.030833334
8,19,3,0,,,,1.33095,0.0,0.0,0.0,0.0
8,20,3,0,,,,2.36445,0.0,0.0,0.0,0.0
8,21,3,0,,,,1.5382167,0.0,0.0,0.0,0.0
8,22,3,0,,,,1.6757333,0.0,0.0,0.0,0.0
8,23,3,0,,,,1.63785,0.0,0.0,0.0,0.0
8,24,3,0,,,,1.3884083,0.0,0.0,0.0,0.0
9,1,4,0,,,,1.2779,0.0,0.0,0.0,0.0
9,2,4,0,,,,1.05165,0.0,0.0,0.0,0.0
9,3,4,0,,,,1.5503167,0.0,0.0,0.0,0.0
9,4,4,0,,,,1.3043833,0.0,0.0,0.0,0.0
9,5,4,0,,,,1.0262667,0.0,0.0,0.0,0.0
9,6,4,0,,,,2.07395,0.0,0.0,0.0,0.051416668
9,7,4,0,,,,1.3842167,0.0,0.0,0.0,0.63318336
9,8,4,0,,,,0.95493335,0.0,0.0,0.0,1.35041664
9,9,4,0,,,,0.97611666,0.0,0.0,0.0,1.95273328
9,10,4,0,,,,1.6004333,0.0,0.0,0.0,2.3636668
9,11,4,0,,,,2.42855,0.0,0.0,0.0,2.58518336
9,12,4,0,,,,1.1093333,0.0,0.0,0.0,2.6327334
9,13,4,0,,,,2.4905667,0.0,0.0,0.0,2.4623332
9,14,4,0,,,,2.50515,0.0,0.0,0.0,2.1071168
9,15,4,0,,,,1.8363,0.0,0.0,0.0,1.5559
9,16,4,0,,,,3.0545,0.0,0.0,0.0,0.91
9,17,4,0,,,,2.1573668,0.0,0.0,0.0,0.31505
9,18,4,0,,,,3.4760666,0.0,0.0,0.0,0.032983332
9,19,4,0,,,,1.4067167,0.0,0.0,0.0,0.0
9,20,4,0,,,,2.3791833,0.0,0.0,0.0,0.0
9,21,4,0,,,,2.6226833,0.0,0.0,0.0,0.0
9,22,4,0,,,,1.1814166,0.0,0.0,0.0,0.0
9,23,4,0,,,,1.1558334,0.0,0.0,0.0,0.0
9,24,4,0,,,,1.2013416,0.0,0.0,0.0,0.0
9,1,5,0,,,,1.0224667,0.0,0.0,0.0,0.0
9,2,5,0,,,,1.1171,0.0,0.0,0.0,0.0
9,3,5,0,,,,1.3722,0.0,0.0,0.0,0.0
9,4,5,0,,,,1.4995667,0.0,0.0,0.0,0.0
9,5,5,0,,,,1.14445,0.0,0.0,0.0,0.0
9,6,5,0,,,,1.0457833,0.0,0.0,0.0,0.0169833336
9,7,5,0,,,,1.0843834,0.0,0.0,0.0,0.56733332
9,8,5,0,,,,1.0903667,0.0,0.0,0.0,0.83121668
9,9,5,0,,,,1.0372,0.0,0.0,0.0,1.99408336
9,10,5,0,,,,1.0607,0.0,0.0,0.0,2.5440832
9,11,5,0,,,,1.00455,0.0,0.0,0.0,2.7754
9,12,5,0,,,,2.96385,0.0,0.0,0.0,2.8056668
9,13,5,0,,,,1.3065667,0.0,0.0,0.0,2.6157334
9,14,5,0,,,,1.4480833,0.0,0.0,0.0,2.24653344
9,15,5,0,,,,2.18265,0.0,0.0,0.0,1.70085
9,16,5,0,,,,3.5076,0.0,0.0,0.0,1.01725
9,17,5,0,,,,1.35625,0.0,0.0,0.0,0.34846668
9,18,5,0,,,,1.6138,0.0,0.0,0.0,0.0292333336
9,19,5,0,,,,1.9095167,0.0,0.0,0.0,0.0
9,20,5,0,,,,2.4170334,0.0,0.0,0.0,0.0
9,21,5,0,,,,2.8971334,0.0,0.0,0.0,0.0
9,22,5,0,,,,1.1070167,0.0,0.0,0.0,0.0
9,23,5,0,,,,1.0864167,0.0,0.0,0.0,0.0
9,24,5,0,,,,1.4062083,0.0,0.0,0.0,0.0
9,1,6,0,,,,1.1123333,0.0,0.0,0.0,0.0
9,2,6,0,,,,1.10205,0.0,0.0,0.0,0.0
9,3,6,0,,,,1.3045,0.0,0.0,0.0,0.0
9,4,6,0,,,,1.5733334,0.0,0.0,0.0,0.0
9,5,6,0,,,,1.4315333,0.0,0.0,0.0,0.0
9,6,6,0,,,,1.2952167,0.0,0.0,0.0,0.0
9,7,6,0,,,,1.2666167,0.0,0.0,0.0,0.1055
9,8,6,0,,,,1.20025,0.0,0.0,0.0,0.37296668
9,9,6,0,,,,1.3307667,0.0,0.0,0.0,1.227
9,10,6,0,,,,1.7748333,0.0,0.0,0.0,2.48465
9,11,6,0,,,,1.3777167,0.0,0.0,0.0,2.8003332
9,12,6,0,,,,1.4267,0.0,0.0,0.0,2.8127
9,13,6,0,,,,1.4445167,0.0,0.0,0.0,2.63646656
9,14,6,0,,,,1.5177,0.0,0.0,0.0,2.23056664
9,15,6,0,,,,1.9835666,0.0,0.0,0.0,1.6753
9,16,6,0,,,,1.9285834,0.0,0.0,0.0,0.9891
9,17,6,0,,,,1.8708833,0.0,0.0,0.0,0.338333344
9,18,6,0,,,,1.6800667,0.0,0.0,0.0,0.035483332
9,19,6,0,,,,1.8842666,0.0,0.0,0.0,0.0
9,20,6,0,,,,1.8213667,0.0,0.0,0.0,0.0
9,21,6,0,,,,1.5996833,0.0,0.0,0.0,0.0
9,22,6,0,,,,1.0587833,0.0,0.0,0.0,0.0
9,23,6,0,,,,1.24905,0.0,0.0,0.0,0.0
9,24,6,0,,,,1.2109333,0.0,0.0,0.0,0.0
9,1,7,0,,,,1.1990666,0.0,0.0,0.0,0.0
9,2,7,0,,,,1.1300167,0.0,0.0,0.0,0.0
9,3,7,0,,,,1.0989166,0.0,0.0,0.0,0.0
9,4,7,0,,,,1.13925,0.0,0.0,0.0,0.0
9,5,7,0,,,,1.0965834,0.0,0.0,0.0,0.0
9,6,7,0,,,,1.1714667,0.0,0.0,0.0,0.00086666668
9,7,7,0,,,,1.1671,0.0,0.0,0.0,0.3008
9,8,7,0,,,,1.1396834,0.0,0.0,0.0,0.85816668
9,9,7,0,,,,1.2064667,0.0,0.0,0.0,1.4148
9,10,7,0,,,,1.1761667,0.0,0.0,0.0,1.55703332
9,11,7,0,,,,1.4401833,0.0,0.0,0.0,1.91091664
9,12,7,0,,,,1.4743667,0.0,0.0,0.0,2.6157666
9,13,7,0,,,,1.3776,0.0,0.0,0.0,2.58335
9,14,7,0,,,,1.8862,0.0,0.0,0.0,2.19243336
9,15,7,0,,,,1.764,0.0,0.0,0.0,1.62185
9,16,7,0,,,,2.03395,0.0,0.0,0.0,0.94825
9,17,7,0,,,,1.68075,0.0,0.0,0.0,0.334833344
9,18,7,0,,,,2.0077333,0.0,0.0,0.0,0.039783332
9,19,7,0,,,,1.1152667,0.0,0.0,0.0,0.0
9,20,7,0,,,,1.2804633,0.0,0.0,0.0,0.0
9,21,7,0,,,,1.0950333,0.0,0.0,0.0,0.0
9,22,7,0,,,,1.2294667,0.0,0.0,0.0,0.0
9,23,7,0,,,,1.0411667,0.0,0.0,0.0,0.0
9,24,7,0,,,,1.2940667,0.0,0.0,0.0,0.0
9,1,1,0,,,,1.09125,0.0,0.0,0.0,0.0
9,2,1,0,,,,1.1716,0.0,0.0,0.0,0.0
9,3,1,0,,,,1.2773967,0.0,0.0,0.0,0.0
9,4,1,0,,,,1.2700167,0.0,0.0,0.0,0.0
9,5,1,0,,,,1.4792334,0.0,0.0,0.0,0.0
9,6,1,0,,,,1.22365,0.0,0.0,0.0,0.0
9,7,1,0,,,,1.1642,0.0,0.0,0.0,0.12903334
9,8,1,0,,,,1.1681167,0.0,0.0,0.0,0.451
9,9,1,0,,,,1.5424666,0.0,0.0,0.0,0.86701668
9,10,1,0,,,,1.8334666,0.0,0.0,0.0,2.1627334
9,11,1,0,,,,1.4026667,0.0,0.0,0.0,2.53771656
9,12,1,0,,,,1.2322667,0.0,0.0,0.0,2.73056664
9,13,1,0,,,,1.20965,0.0,0.0,0.0,2.52921656
9,14,1,0,,,,1.8543667,0.0,0.0,0.0,2.1485166
9,15,1,0,,,,1.5524167,0.0,0.0,0.0,1.58676672
9,16,1,0,,,,1.4826833,0.0,0.0,0.0,0.92731664
9,17,1,0,,,,1.8621167,0.0,0.0,0.0,0.32275
9,18,1,0,,,,1.3538333,0.0,0.0,0.0,0.044583332
9,19,1,0,,,,1.0529166,0.0,0.0,0.0,0.0
9,20,1,0,,,,1.2396667,0.0,0.0,0.0,0.0
9,21,1,0,,,,1.1662,0.0,0.0,0.0,0.0
9,22,1,0,,,,1.2355334,0.0,0.0,0.0,0.0
9,23,1,0,,,,1.2098,0.0,0.0,0.0,0.0
9,24,1,0,,,,1.2823,0.0,0.0,0.0,0.0
9,1,2,0,,,,1.2337834,0.0,0.0,0.0,0.0
9,2,2,0,,,,1.1545167,0.0,0.0,0.0,0.0
9,3,2,0,,,,1.1448,0.0,0.0,0.0,0.0
9,4,2,0,,,,1.1750333,0.0,0.0,0.0,0.0
9,5,2,0,,,,1.1245167,0.0,0.0,0.0,0.0
9,6,2,0,,,,1.16625,0.0,0.0,0.0,0.039633336
9,7,2,0,,,,1.1677,0.0,0.0,0.0,0.64906664
9,8,2,0,,,,1.1263167,0.0,0.0,0.0,1.32796668
9,9,2,0,,,,1.1698333,0.0,0.0,0.0,2.02168336
9,10,2,0,,,,1.1274166,0.0,0.0,0.0,2.47006664
9,11,2,0,,,,1.5973333,0.0,0.0,0.0,2.68921656
9,12,2,0,,,,1.6475834,0.0,0.0,0.0,2.6947
9,13,2,0,,,,1.7961167,0.0,0.0,0.0,2.50203344
9,14,2,0,,,,3.3986166,0.0,0.0,0.0,2.1181332
9,15,2,0,,,,2.5074334,0.0,0.0,0.0,1.5635
9,16,2,0,,,,2.60075,0.0,0.0,0.0,0.90951668
9,17,2,0,,,,3.1301668,0.0,0.0,0.0,0.30546668
9,18,2,0,,,,1.1896167,0.0,0.0,0.0,0.033666668
9,19,2,0,,,,1.5233667,0.0,0.0,0.0,0.0
9,20,2,0,,,,2.1450334,0.0,0.0,0.0,0.0
9,21,2,0,,,,1.16555,0.0,0.0,0.0,0.0
9,22,2,0,,,,1.1477333,0.0,0.0,0.0,0.0
9,23,2,0,,,,1.0986333,0.0,0.0,0.0,0.0
9,24,2,0,,,,1.0917333,0.0,0.0,0.0,0.0
9,1,3,0,,,,1.05305,0.0,0.0,0.0,0.0
9,2,3,0,,,,1.1408167,0.0,0.0,0.0,0.0
9,3,3,0,,,,1.4795166,0.0,0.0,0.0,0.0
9,4,3,0,,,,1.65065,0.0,0.0,0.0,0.0
9,5,3,0,,,,1.1528667,0.0,0.0,0.0,0.0
9,6,3,0,,,,1.0622667,0.0,0.0,0.0,0.039783332
9,7,3,0,,,,1.03665,0.0,0.0,0.0,0.64586664
9,8,3,0,,,,0.9983,0.0,0.0,0.0,1.39101672
9,9,3,0,,,,1.0308167,0.0,0.0,0.0,2.01826672
9,10,3,0,,,,0.96935,0.0,0.0,0.0,2.4337334
9,11,3,0,,,,1.0149833,0.0,0.0,0.0,2.65145
9,12,3,0,,,,3.2100832,0.0,0.0,0.0,2.6568
9,13,3,0,,,,1.33625,0.0,0.0,0.0,2.47856664
9,14,3,0,,,,3.9055667,0.0,0.0,0.0,2.1140832
9,15,3,0,,,,2.0175333,0.0,0.0,0.0,1.57015
9,16,3,0,,,,1.7664334,0.0,0.0,0.0,0.9089
9,17,3,0,,,,1.5719666,0.0,0.0,0.0,0.29605
9,18,3,0,,,,2.7012,0.0,0.0,0.0,0.0216333332
9,19,3,0,,,,1.32345,0.0,0.0,0.0,0.0
9,20,3,0,,,,1.4246334,0.0,0.0,0.0,0.0
9,21,3,0,,,,1.6558334,0.0,0.0,0.0,0.0
9,22,3,0,,,,1.4927833,0.0,0.0,0.0,0.0
9,23,3,0,,,,1.23905,0.0,0.0,0.0,0.0
9,24,3,0,,,,1.2965584,0.0,0.0,0.0,0.0
9,1,4,0,,,,1.6520333,0.0,0.0,0.0,0.0
9,2,4,0,,,,1.3168167,0.0,0.0,0.0,0.0
9,3,4,0,,,,1.2227,0.0,0.0,0.0,0.0
9,4,4,0,,,,1.20585,0.0,0.0,0.0,0.0
9,5,4,0,,,,1.2414833,0.0,0.0,0.0,0.0
9,6,4,0,,,,1.1885834,0.0,0.0,0.0,0.0
9,7,4,0,,,,1.1815,0.0,0.0,0.0,0.37668332
9,8,4,0,,,,1.1566167,0.0,0.0,0.0,1.3123
9,9,4,0,,,,1.5404667,0.0,0.0,0.0,1.9459
9,10,4,0,,,,1.6170833,0.0,0.0,0.0,2.3659168
9,11,4,0,,,,1.8032666,0.0,0.0,0.0,2.5813668
9,12,4,0,,,,1.9403666,0.0,0.0,0.0,2.60296656
9,13,4,0,,,,2.124,0.0,0.0,0.0,2.4298332
9,14,4,0,,,,2.6683333,0.0,0.0,0.0,2.05885
9,15,4,0,,,,2.6354334,0.0,0.0,0.0,1.50563332
9,16,4,0,,,,2.2226334,0.0,0.0,0.0,0.86235
9,17,4,0,,,,2.97805,0.0,0.0,0.0,0.28281668
9,18,4,0,,,,2.0508666,0.0,0.0,0.0,0.0303666668
9,19,4,0,,,,1.8140833,0.0,0.0,0.0,0.0
9,20,4,0,,,,1.7924,0.0,0.0,0.0,0.0
9,21,4,0,,,,1.8872,0.0,0.0,0.0,0.0
9,22,4,0,,,,1.5354167,0.0,0.0,0.0,0.0
9,23,4,0,,,,1.5740167,0.0,0.0,0.0,0.0
9,24,4,0,,,,1.25845,0.0,0.0,0.0,0.0
9,1,5,0,,,,1.2208333,0.0,0.0,0.0,0.0
9,2,5,0,,,,1.1476667,0.0,0.0,0.0,0.0
9,3,5,0,,,,1.1833667,0.0,0.0,0.0,0.0
9,4,5,0,,,,1.2154334,0.0,0.0,0.0,0.0
9,5,5,0,,,,1.1785,0.0,0.0,0.0,0.0
9,6,5,0,,,,1.2134833,0.0,0.0,0.0,0.03555
9,7,5,0,,,,1.2059333,0.0,0.0,0.0,0.60915
9,8,5,0,,,,1.2827667,0.0,0.0,0.0,1.31593336
9,9,5,0,,,,1.6000834,0.0,0.0,0.0,1.93623328
9,10,5,0,,,,1.7567667,0.0,0.0,0.0,2.3541
9,11,5,0,,,,1.7801833,0.0,0.0,0.0,2.56935
9,12,5,0,,,,2.07755,0.0,0.0,0.0,2.57595
9,13,5,0,,,,2.2354834,0.0,0.0,0.0,2.3908332
9,14,5,0,,,,1.8694167,0.0,0.0,0.0,2.00318336
9,15,5,0,,,,1.8296666,0.0,0.0,0.0,1.4523
9,16,5,0,,,,3.8661335,0.0,0.0,0.0,0.82521668
9,17,5,0,,,,1.3950167,0.0,0.0,0.0,0.26853332
9,18,5,0,,,,1.7512833,0.0,0.0,0.0,0.0231
9,19,5,0,,,,2.6169,0.0,0.0,0.0,0.0
9,20,5,0,,,,1.6670667,0.0,0.0,0.0,0.0
9,21,5,0,,,,1.8943666,0.0,0.0,0.0,0.0
9,22,5,0,,,,2.00735,0.0,0.0,0.0,0.0
9,23,5,0,,,,1.7589333,0.0,0.0,0.0,0.0
9,24,5,0,,,,1.7345417,0.0,0.0,0.0,0.0
9,1,6,0,,,,1.0982,0.0,0.0,0.0,0.0
9,2,6,0,,,,1.3164,0.0,0.0,0.0,0.0
9,3,6,0,,,,1.3532333,0.0,0.0,0.0,0.0
9,4,6,0,,,,1.0561666,0.0,0.0,0.0,0.0
9,5,6,0,,,,1.1052333,0.0,0.0,0.0,0.0
9,6,6,0,,,,1.09755,0.0,0.0,0.0,0.044966668
9,7,6,0,,,,1.0506166,0.0,0.0,0.0,0.6551
9,8,6,0,,,,1.3625667,0.0,0.0,0.0,1.38115
9,9,6,0,,,,1.5770833,0.0,0.0,0.0,1.9892
9,10,6,0,,,,1.4787,0.0,0.0,0.0,2.3930166
9,11,6,0,,,,1.8558167,0.0,0.0,0.0,2.6146668
9,12,6,0,,,,1.0004166,0.0,0.0,0.0,2.6163668
9,13,6,0,,,,3.1848667,0.0,0.0,0.0,2.43043336
9,14,6,0,,,,2.23745,0.0,0.0,0.0,2.0618
9,15,6,0,,,,2.3566666,0.0,0.0,0.0,1.51866664
9,16,6,0,,,,2.5006833,0.0,0.0,0.0,0.85976668
9,17,6,0,,,,2.6766334,0.0,0.0,0.0,0.257266664
9,18,6,0,,,,2.4063334,0.0,0.0,0.0,0.0046
9,19,6,0,,,,2.0006166,0.0,0.0,0.0,0.0
9,20,6,0,,,,4.1056,0.0,0.0,0.0,0.0
9,21,6,0,,,,1.3580667,0.0,0.0,0.0,0.0
9,22,6,0,,,,1.28165,0.0,0.0,0.0,0.0
9,23,6,0,,,,1.3952833,0.0,0.0,0.0,0.0
9,24,6,0,,,,1.07535,0.0,0.0,0.0,0.0
9,1,7,0,,,,1.1828,0.0,0.0,0.0,0.0
9,2,7,0,,,,1.0641,0.0,0.0,0.0,0.0
9,3,7,0,,,,1.2904333,0.0,0.0,0.0,0.0
9,4,7,0,,,,1.1158834,0.0,0.0,0.0,0.0
9,5,7,0,,,,1.0533834,0.0,0.0,0.0,0.0
9,6,7,0,,,,1.0706667,0.0,0.0,0.0,0.042633336
9,7,7,0,,,,1.05415,0.0,0.0,0.0,0.64983332
9,8,7,0,,,,0.99535,0.0,0.0,0.0,1.3842
9,9,7,0,,,,0.9952,0.0,0.0,0.0,1.98435
9,10,7,0,,,,1.5429,0.0,0.0,0.0,2.39796656
9,11,7,0,,,,2.0778666,0.0,0.0,0.0,2.61606664
9,12,7,0,,,,1.7712,0.0,0.0,0.0,2.65421656
9,13,7,0,,,,2.10625,0.0,0.0,0.0,2.4651668
9,14,7,0,,,,2.9199333,0.0,0.0,0.0,2.0644834
9,15,7,0,,,,1.4500834,0.0,0.0,0.0,1.51145
9,16,7,0,,,,2.2080834,0.0,0.0,0.0,0.85378332
9,17,7,0,,,,3.3771167,0.0,0.0,0.0,0.251116668
9,18,7,0,,,,2.0105834,0.0,0.0,0.0,0.00348333336
9,19,7,0,,,,1.4498167,0.0,0.0,0.0,0.0
9,20,7,0,,,,1.3793833,0.0,0.0,0.0,0.0
9,21,7,0,,,,1.1114833,0.0,0.0,0.0,0.0
9,22,7,0,,,,1.3049333,0.0,0.0,0.0,0.0
9,23,7,0,,,,0.95206666,0.0,0.0,0.0,0.0
9,24,7,0,,,,1.10945,0.0,0.0,0.0,0.0
9,1,1,0,,,,1.1146166,0.0,0.0,0.0,0.0
9,2,1,0,,,,1.3602834,0.0,0.0,0.0,0.0
9,3,1,0,,,,1.2215,0.0,0.0,0.0,0.0
9,4,1,0,,,,1.1043333,0.0,0.0,0.0,0.0
9,5,1,0,,,,1.1330667,0.0,0.0,0.0,0.0
9,6,1,0,,,,1.1276166,0.0,0.0,0.0,0.0041833332
9,7,1,0,,,,1.0976833,0.0,0.0,0.0,0.209083328
9,8,1,0,,,,1.1807667,0.0,0.0,0.0,0.41928332
9,9,1,0,,,,1.2413833,0.0,0.0,0.0,1.13111668
9,10,1,0,,,,1.8376334,0.0,0.0,0.0,2.4693332
9,11,1,0,,,,1.3179166,0.0,0.0,0.0,2.69115
9,12,1,0,,,,1.2173166,0.0,0.0,0.0,2.686
9,13,1,0,,,,1.2724333,0.0,0.0,0.0,2.4903832
9,14,1,0,,,,1.41635,0.0,0.0,0.0,2.11668336
9,15,1,0,,,,1.5418167,0.0,0.0,0.0,1.54806664
9,16,1,0,,,,1.9564667,0.0,0.0,0.0,0.88496668
9,17,1,0,,,,1.4837,0.0,0.0,0.0,0.2839
9,18,1,0,,,,1.86945,0.0,0.0,0.0,0.032966668
9,19,1,0,,,,1.63615,0.0,0.0,0.0,0.0
9,20,1,0,,,,1.1399666,0.0,0.0,0.0,0.0
9,21,1,0,,,,1.2189333,0.0,0.0,0.0,0.0
9,22,1,0,,,,1.2292833,0.0,0.0,0.0,0.0
9,23,1,0,,,,1.2689167,0.0,0.0,0.0,0.0
9,24,1,0,,,,1.2082167,0.0,0.0,0.0,0.0
9,1,2,0,,,,1.6069833,0.0,0.0,0.0,0.0
9,2,2,0,,,,1.3386333,0.0,0.0,0.0,0.0
9,3,2,0,,,,1.50775,0.0,0.0,0.0,0.0
9,4,2,0,,,,1.5110166,0.0,0.0,0.0,0.0
9,5,2,0,,,,1.1312667,0.0,0.0,0.0,0.0
9,6,2,0,,,,1.0585,0.0,0.0,0.0,0.0
9,7,2,0,,,,1.1055334,0.0,0.0,0.0,0.042983332
9,8,2,0,,,,1.0513,0.0,0.0,0.0,0.207183336
9,9,2,0,,,,1.0883833,0.0,0.0,0.0,0.3191
9,10,2,0,,,,1.0877,0.0,0.0,0.0,0.36535
9,11,2,0,,,,1.1052667,0.0,0.0,0.0,0.31513332
9,12,2,0,,,,1.1119167,0.0,0.0,0.0,0.330416656
9,13,2,0,,,,1.0447667,0.0,0.0,0.0,0.85815
9,14,2,0,,,,1.13405,0.0,0.0,0.0,0.54721668
9,15,2,0,,,,1.20265,0.0,0.0,0.0,1.20415
9,16,2,0,,,,1.2187834,0.0,0.0,0.0,0.71393336
9,17,2,0,,,,1.2781334,0.0,0.0,0.0,0.2442
9,18,2,0,,,,1.1092833,0.0,0.0,0.0,0.0087333336
9,19,2,0,,,,1.1449,0.0,0.0,0.0,0.0
9,20,2,0,,,,1.1521167,0.0,0.0,0.0,0.0
9,21,2,0,,,,1.4256667,0.0,0.0,0.0,0.0
9,22,2,0,,,,1.5301666,0.0,0.0,0.0,0.0
9,23,2,0,,,,1.3136667,0.0,0.0,0.0,0.0
9,24,2,0,,,,1.2253833,0.0,0.0,0.0,0.0
9,1,3,0,,,,1.2278666,0.0,0.0,0.0,0.0
9,2,3,0,,,,1.174,0.0,0.0,0.0,0.0
9,3,3,0,,,,1.4596167,0.0,0.0,0.0,0.0
9,4,3,0,,,,1.3726333,0.0,0.0,0.0,0.0
9,5,3,0,,,,1.1924167,0.0,0.0,0.0,0.0
9,6,3,0,,,,1.1622666,0.0,0.0,0.0,0.045666668
9,7,3,0,,,,1.1528833,0.0,0.0,0.0,0.73398332
9,8,3,0,,,,1.2065333,0.0,0.0,0.0,1.45278332
9,9,3,0,,,,1.1259667,0.0,0.0,0.0,2.06331664
9,10,3,0,,,,1.1627,0.0,0.0,0.0,2.46105
9,11,3,0,,,,1.1668833,0.0,0.0,0.0,2.6980832
9,12,3,0,,,,1.1172833,0.0,0.0,0.0,2.70581664
9,13,3,0,,,,1.1589167,0.0,0.0,0.0,2.52181664
9,14,3,0,,,,1.0929166,0.0,0.0,0.0,2.1264834
9,15,3,0,,,,1.1260166,0.0,0.0,0.0,1.56553332
9,16,3,0,,,,1.1142833,0.0,0.0,0.0,0.87448332
9,17,3,0,,,,1.0112166,0.0,0.0,0.0,0.2486
9,18,3,0,,,,1.3282666,0.0,0.0,0.0,0.00525
9,19,3,0,,,,1.0262834,0.0,0.0,0.0,0.0
9,20,3,0,,,,1.1007833,0.0,0.0,0.0,0.0
9,21,3,0,,,,1.16515,0.0,0.0,0.0,0.0
9,22,3,0,,,,1.0801333,0.0,0.0,0.0,0.0
9,23,3,0,,,,1.1165,0.0,0.0,0.0,0.0
9,24,3,0,,,,1.1110166,0.0,0.0,0.0,0.0
9,1,4,0,,,,1.1444,0.0,0.0,0.0,0.0
9,2,4,0,,,,1.15915,0.0,0.0,0.0,0.0
9,3,4,0,,,,1.4211,0.0,0.0,0.0,0.0
9,4,4,0,,,,1.6245667,0.0,0.0,0.0,0.0
9,5,4,0,,,,1.1081,0.0,0.0,0.0,0.0
9,6,4,0,,,,1.1180834,0.0,0.0,0.0,0.03325
9,7,4,0,,,,1.08985,0.0,0.0,0.0,0.65783332
9,8,4,0,,,,1.0453334,0.0,0.0,0.0,1.43051672
9,9,4,0,,,,1.0682167,0.0,0.0,0.0,2.05106664
9,10,4,0,,,,1.0371667,0.0,0.0,0.0,2.46456664
9,11,4,0,,,,1.0461667,0.0,0.0,0.0,2.6738332
9,12,4,0,,,,1.0548667,0.0,0.0,0.0,2.67795
9,13,4,0,,,,0.99785,0.0,0.0,0.0,2.477
9,14,4,0,,,,1.0061834,0.0,0.0,0.0,2.1051168
9,15,4,0,,,,1.7221167,0.0,0.0,0.0,1.53338332
9,16,4,0,,,,1.4098834,0.0,0.0,0.0,0.85521668
9,17,4,0,,,,1.9535834,0.0,0.0,0.0,0.243333328
9,18,4,0,,,,1.6951166,0.0,0.0,0.0,0.01045
9,19,4,0,,,,1.6977834,0.0,0.0,0.0,0.0
9,20,4,0,,,,1.4904833,0.0,0.0,0.0,0.0
9,21,4,0,,,,1.4774166,0.0,0.0,0.0,0.0
9,22,4,0,,,,1.6136333,0.0,0.0,0.0,0.0
9,23,4,0,,,,1.4509,0.0,0.0,0.0,0.0
9,24,4,0,,,,1.1990083,0.0,0.0,0.0,0.0
9,1,5,0,,,,1.2061,0.0,0.0,0.0,0.0
9,2,5,0,,,,1.1605,0.0,0.0,0.0,0.0
9,3,5,0,,,,1.6097,0.0,0.0,0.0,0.0
9,4,5,0,,,,1.5919334,0.0,0.0,0.0,0.0
9,5,5,0,,,,1.2528833,0.0,0.0,0.0,0.0
9,6,5,0,,,,1.1771834,0.0,0.0,0.0,0.0293833332
9,7,5,0,,,,1.12445,0.0,0.0,0.0,0.63681664
9,8,5,0,,,,1.1027334,0.0,0.0,0.0,1.41
9,9,5,0,,,,1.0942,0.0,0.0,0.0,2.01341664
9,10,5,0,,,,1.09445,0.0,0.0,0.0,2.42831664
9,11,5,0,,,,1.0844166,0.0,0.0,0.0,2.6347
9,12,5,0,,,,1.0553666,0.0,0.0,0.0,2.6343832
9,13,5,0,,,,1.3431,0.0,0.0,0.0,2.42475
9,14,5,0,,,,1.7079333,0.0,0.0,0.0,2.03268336
9,15,5,0,,,,2.3901167,0.0,0.0,0.0,1.46943336
9,16,5,0,,,,2.1493833,0.0,0.0,0.0,0.80925
9,17,5,0,,,,1.9074667,0.0,0.0,0.0,0.233383332
9,18,5,0,,,,1.4876333,0.0,0.0,0.0,0.0130666668
9,19,5,0,,,,1.7126833,0.0,0.0,0.0,0.0
9,20,5,0,,,,2.0906,0.0,0.0,0.0,0.0
9,21,5,0,,,,2.3287334,0.0,0.0,0.0,0.0
9,22,5,0,,,,1.06795,0.0,0.0,0.0,0.0
9,23,5,0,,,,1.1719667,0.0,0.0,0.0,0.0
9,24,5,0,,,,1.2646667,0.0,0.0,0.0,0.0
9,1,6,0,,,,1.0907333,0.0,0.0,0.0,0.0
9,2,6,0,,,,1.1041,0.0,0.0,0.0,0.0
9,3,6,0,,,,1.1121,0.0,0.0,0.0,0.0
9,4,6,0,,,,1.1050333,0.0,0.0,0.0,0.0
9,5,6,0,,,,1.1164,0.0,0.0,0.0,0.0
9,6,6,0,,,,1.1946334,0.0,0.0,0.0,0.0307333336
9,7,6,0,,,,1.12185,0.0,0.0,0.0,0.6343
9,8,6,0,,,,1.0623833,0.0,0.0,0.0,1.38306664
9,9,6,0,,,,1.0587167,0.0,0.0,0.0,1.98878332
9,10,6,0,,,,1.0577166,0.0,0.0,0.0,2.3972334
9,11,6,0,,,,1.5961666,0.0,0.0,0.0,2.59615
9,12,6,0,,,,2.1103,0.0,0.0,0.0,2.59231664
9,13,6,0,,,,1.9113166,0.0,0.0,0.0,2.4024168
9,14,6,0,,,,2.8124,0.0,0.0,0.0,1.98613332
9,15,6,0,,,,2.7462,0.0,0.0,0.0,1.43295
9,16,6,0,,,,2.8691833,0.0,0.0,0.0,0.79001668
9,17,6,0,,,,2.74035,0.0,0.0,0.0,0.221666672
9,18,6,0,,,,2.2847,0.0,0.0,0.0,0.0063333336
9,19,6,0,,,,1.94295,0.0,0.0,0.0,0.0
9,20,6,0,,,,1.7982833,0.0,0.0,0.0,0.0
9,21,6,0,,,,1.4778167,0.0,0.0,0.0,0.0
9,22,6,0,,,,1.6821333,0.0,0.0,0.0,0.0
9,23,6,0,,,,1.52735,0.0,0.0,0.0,0.0
9,24,6,0,,,,1.041625,0.0,0.0,0.0,0.0
9,1,7,0,,,,1.08905,0.0,0.0,0.0,0.0
9,2,7,0,,,,1.0204166,0.0,0.0,0.0,0.0
9,3,7,0,,,,1.0376667,0.0,0.0,0.0,0.0
9,4,7,0,,,,1.1136333,0.0,0.0,0.0,0.0
9,5,7,0,,,,2.6103666,0.0,0.0,0.0,0.0
9,6,7,0,,,,1.9945,0.0,0.0,0.0,0.034883336
9,7,7,0,,,,1.5156833,0.0,0.0,0.0,0.65895
9,8,7,0,,,,1.4775833,0.0,0.0,0.0,1.41195
9,9,7,0,,,,1.4130167,0.0,0.0,0.0,2.01435
9,10,7,0,,,,1.7730833,0.0,0.0,0.0,2.3873832
9,11,7,0,,,,1.7930666,0.0,0.0,0.0,2.5879
9,12,7,0,,,,1.91635,0.0,0.0,0.0,2.5703
9,13,7,0,,,,2.3063,0.0,0.0,0.0,2.36771656
9,14,7,0,,,,2.9504,0.0,0.0,0.0,1.96746668
9,15,7,0,,,,2.0556,0.0,0.0,0.0,1.41693336
9,16,7,0,,,,3.3948834,0.0,0.0,0.0,0.76798332
9,17,7,0,,,,2.3756666,0.0,0.0,0.0,0.20703334
9,18,7,0,,,,1.9240834,0.0,0.0,0.0,0.0
9,19,7,0,,,,2.5037,0.0,0.0,0.0,0.0
9,20,7,0,,,,1.92475,0.0,0.0,0.0,0.0
9,21,7,0,,,,1.9841,0.0,0.0,0.0,0.0
9,22,7,0,,,,2.4345834,0.0,0.0,0.0,0.0
9,23,7,0,,,,1.7852708,0.0,0.0,0.0,0.0
9,24,7,0,,,,1.61315,0.0,0.0,0.0,0.0
9,1,1,0,,,,1.525,0.0,0.0,0.0,0.0
9,2,1,0,,,,1.4714667,0.0,0.0,0.0,0.0
9,3,1,0,,,,1.7370833,0.0,0.0,0.0,0.0
9,4,1,0,,,,1.4572667,0.0,0.0,0.0,0.0
9,5,1,0,,,,1.5279167,0.0,0.0,0.0,0.0
9,6,1,0,,,,1.2241,0.0,0.0,0.0,0.0261333332
9,7,1,0,,,,1.2753167,0.0,0.0,0.0,0.25863332
9,8,1,0,,,,0.9160333,0.0,0.0,0.0,0.90485
9,9,1,0,,,,1.2054666,0.0,0.0,0.0,1.755
9,10,1,0,,,,1.50885,0.0,0.0,0.0,2.30675
9,11,1,0,,,,2.2300668,0.0,0.0,0.0,2.37405
9,12,1,0,,,,1.7825167,0.0,0.0,0.0,1.87955
9,13,1,0,,,,1.46525,0.0,0.0,0.0,0.64855
9,14,1,0,,,,2.37685,0.0,0.0,0.0,0.83072496
9,15,1,0,,,,2.8176334,0.0,0.0,0.0,0.44388332
9,16,1,0,,,,1.7345,0.0,0.0,0.0,0.286583344
9,17,1,0,,,,1.8720167,0.0,0.0,0.0,0.172183336
9,18,1,0,,,,1.9754833,0.0,0.0,0.0,0.0839
9,19,1,0,,,,1.9575833,0.0,0.0,0.0,0.0
