month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
9,20,1,0,,,,1.82215,0.0,0.0,0.0,0.0
9,21,1,0,,,,1.9191,0.0,0.0,0.0,0.0
9,22,1,0,,,,1.7194333,0.0,0.0,0.0,0.0
9,23,1,0,,,,1.3233833,0.0,0.0,0.0,0.0
9,24,1,0,,,,1.23555,0.0,0.0,0.0,0.0
9,1,2,0,,,,1.2907083,0.0,0.0,0.0,0.0
9,2,2,0,,,,1.1445,0.0,0.0,0.0,0.0
9,3,2,0,,,,1.4109334,0.0,0.0,0.0,0.0
9,4,2,0,,,,1.3418167,0.0,0.0,0.0,0.0
9,5,2,0,,,,0.9493667,0.0,0.0,0.0,0.0
9,6,2,0,,,,0.9303333,0.0,0.0,0.0,0.0
9,7,2,0,,,,1.3864666,0.0,0.0,0.0,0.1638
9,8,2,0,,,,1.2736666,0.0,0.0,0.0,0.73108332
9,9,2,0,,,,0.8798,0.0,0.0,0.0,0.92588336
9,10,2,0,,,,1.2368,0.0,0.0,0.0,1.65996668
9,11,2,0,,,,1.1975334,0.0,0.0,0.0,0.71455
9,12,2,0,,,,1.30815,0.0,0.0,0.0,0.77841668
9,13,2,0,,,,1.4845,0.0,0.0,0.0,0.51918336
9,14,2,0,,,,1.3034166,0.0,0.0,0.0,0.458166656
9,15,2,0,,,,1.5081667,0.0,0.0,0.0,0.27168332
9,16,2,0,,,,1.3668,0.0,0.0,0.0,0.31996668
9,17,2,0,,,,1.2703834,0.0,0.0,0.0,0.40243332
9,18,2,0,,,,1.2367,0.0,0.0,0.0,0.050266668
9,19,2,0,,,,1.2392,0.0,0.0,0.0,0.0
9,20,2,0,,,,1.3979666,0.0,0.0,0.0,0.0
9,21,2,0,,,,1.2351333,0.0,0.0,0.0,0.0
9,22,2,0,,,,3.3100667,0.0,0.0,0.0,0.0
9,23,2,0,,,,2.40025,0.0,0.0,0.0,0.0
9,24,2,0,,,,1.6561333,0.0,0.0,0.0,0.0
9,1,3,0,,,,1.0053333,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.98698336,0.0,0.0,0.0,0.0
9,3,3,0,,,,1.2880167,0.0,0.0,0.0,0.0
9,4,3,0,,,,1.2309667,0.0,0.0,0.0,0.0
9,5,3,0,,,,1.2755333,0.0,0.0,0.0,0.0
9,6,3,0,,,,1.1937,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.93005,0.0,0.0,0.0,0.171616668
9,8,3,0,,,,0.96178335,0.0,0.0,0.0,0.85645
9,9,3,0,,,,1.2455833,0.0,0.0,0.0,1.5884
9,10,3,0,,,,2.7218,0.0,0.0,0.0,1.51951672
9,11,3,0,,,,2.7437334,0.0,0.0,0.0,2.5885
9,12,3,0,,,,4.10225,0.0,0.0,0.0,2.38428344
9,13,3,0,,,,4.0762,0.0,0.0,0.0,1.9135
9,14,3,0,,,,4.032117,0.0,0.0,0.0,1.68676672
9,15,3,0,,,,4.0047,0.0,0.0,0.0,1.16595
9,16,3,0,,,,3.9646666,0.0,0.0,0.0,0.66766668
9,17,3,0,,,,3.881,0.0,0.0,0.0,0.22065
9,18,3,0,,,,4.07875,0.0,0.0,0.0,0.0153833332
9,19,3,0,,,,0.8982667,0.0,0.0,0.0,0.0
9,20,3,0,,,,0.90063334,0.0,0.0,0.0,0.0
9,21,3,0,,,,1.0879,0.0,0.0,0.0,0.0
9,22,3,0,,,,0.7937,0.0,0.0,0.0,0.0
9,23,3,0,,,,1.1357,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.879925,0.0,0.0,0.0,0.0
9,1,4,0,,,,0.89178336,0.0,0.0,0.0,0.0
9,2,4,0,,,,0.89643335,0.0,0.0,0.0,0.0
9,3,4,0,,,,1.1193167,0.0,0.0,0.0,0.0
9,4,4,0,,,,1.2864333,0.0,0.0,0.0,0.0
9,5,4,0,,,,0.8774167,0.0,0.0,0.0,0.0
9,6,4,0,,,,0.83393335,0.0,0.0,0.0,0.0
9,7,4,0,,,,0.83545,0.0,0.0,0.0,0.075133332
9,8,4,0,,,,0.8129,0.0,0.0,0.0,0.333233336
9,9,4,0,,,,0.87695,0.0,0.0,0.0,1.12116664
9,10,4,0,,,,1.0268667,0.0,0.0,0.0,2.00903332
9,11,4,0,,,,1.23445,0.0,0.0,0.0,2.52375
9,12,4,0,,,,1.5855833,0.0,0.0,0.0,2.3021668
9,13,4,0,,,,0.8233333,0.0,0.0,0.0,2.1448
9,14,4,0,,,,0.82198334,0.0,0.0,0.0,1.89278332
9,15,4,0,,,,0.8707167,0.0,0.0,0.0,1.33195
9,16,4,0,,,,0.8658,0.0,0.0,0.0,0.209566664
9,17,4,0,,,,2.6871333,0.0,0.0,0.0,0.1485
9,18,4,0,,,,3.20225,0.0,0.0,0.0,0.0112
9,19,4,0,,,,1.9369667,0.0,0.0,0.0,0.0
9,20,4,0,,,,1.9328667,0.0,0.0,0.0,0.0
9,21,4,0,,,,1.5985167,0.0,0.0,0.0,0.0
9,22,4,0,,,,2.3912666,0.0,0.0,0.0,0.0
9,23,4,0,,,,1.83995,0.0,0.0,0.0,0.0
9,24,4,0,,,,1.1946833,0.0,0.0,0.0,0.0
9,1,5,0,,,,1.3603834,0.0,0.0,0.0,0.0
9,2,5,0,,,,1.0496334,0.0,0.0,0.0,0.0
9,3,5,0,,,,1.34395,0.0,0.0,0.0,0.0
9,4,5,0,,,,1.4607333,0.0,0.0,0.0,0.0
9,5,5,0,,,,1.0180833,0.0,0.0,0.0,0.0
9,6,5,0,,,,1.1041,0.0,0.0,0.0,0.01645
9,7,5,0,,,,1.0268333,0.0,0.0,0.0,0.59723332
9,8,5,0,,,,1.0109833,0.0,0.0,0.0,1.2406
9,9,5,0,,,,1.0131167,0.0,0.0,0.0,1.99355
9,10,5,0,,,,0.99263334,0.0,0.0,0.0,2.5322666
9,11,5,0,,,,0.95895,0.0,0.0,0.0,2.74281664
9,12,5,0,,,,1.0504167,0.0,0.0,0.0,2.7887
9,13,5,0,,,,1.0066333,0.0,0.0,0.0,2.5470166
9,14,5,0,,,,1.0363667,0.0,0.0,0.0,2.09905
9,15,5,0,,,,1.0591834,0.0,0.0,0.0,1.29701672
9,16,5,0,,,,1.7482834,0.0,0.0,0.0,0.80056664
9,17,5,0,,,,1.0834334,0.0,0.0,0.0,0.19175
9,18,5,0,,,,1.2307833,0.0,0.0,0.0,0.0
9,19,5,0,,,,0.94981664,0.0,0.0,0.0,0.0
9,20,5,0,,,,1.2121167,0.0,0.0,0.0,0.0
9,21,5,0,,,,0.9423,0.0,0.0,0.0,0.0
9,22,5,0,,,,1.1641834,0.0,0.0,0.0,0.0
9,23,5,0,,,,1.0321667,0.0,0.0,0.0,0.0
9,24,5,0,,,,1.4091,0.0,0.0,0.0,0.0
9,1,6,0,,,,1.2076666,0.0,0.0,0.0,0.0
9,2,6,0,,,,0.9770833,0.0,0.0,0.0,0.0
9,3,6,0,,,,1.0093,0.0,0.0,0.0,0.0
9,4,6,0,,,,0.9910667,0.0,0.0,0.0,0.0
9,5,6,0,,,,1.0302,0.0,0.0,0.0,0.0
9,6,6,0,,,,1.0600333,0.0,0.0,0.0,0.0174833336
9,7,6,0,,,,0.9681,0.0,0.0,0.0,0.6285
9,8,6,0,,,,1.3843666,0.0,0.0,0.0,1.40888332
9,9,6,0,,,,1.7538333,0.0,0.0,0.0,2.0568
9,10,6,0,,,,1.3978833,0.0,0.0,0.0,2.50618336
9,11,6,0,,,,1.7366,0.0,0.0,0.0,2.74105
9,12,6,0,,,,1.3646667,0.0,0.0,0.0,2.74768336
9,13,6,0,,,,1.3026667,0.0,0.0,0.0,2.51305
9,14,6,0,,,,1.7334334,0.0,0.0,0.0,2.0735166
9,15,6,0,,,,1.2991166,0.0,0.0,0.0,1.46352504
9,16,6,0,,,,2.4182167,0.0,0.0,0.0,0.76651668
9,17,6,0,,,,1.6947334,0.0,0.0,0.0,0.1789
9,18,6,0,,,,1.4424833,0.0,0.0,0.0,0.0
9,19,6,0,,,,1.6842333,0.0,0.0,0.0,0.0
9,20,6,0,,,,1.5926,0.0,0.0,0.0,0.0
9,21,6,0,,,,1.8909667,0.0,0.0,0.0,0.0
9,22,6,0,,,,1.6698166,0.0,0.0,0.0,0.0
9,23,6,0,,,,1.3647,0.0,0.0,0.0,0.0
9,24,6,0,,,,1.4910333,0.0,0.0,0.0,0.0
9,1,7,0,,,,1.2720667,0.0,0.0,0.0,0.0
9,2,7,0,,,,1.2540333,0.0,0.0,0.0,0.0
9,3,7,0,,,,1.2476333,0.0,0.0,0.0,0.0
9,4,7,0,,,,1.2575166,0.0,0.0,0.0,0.0
9,5,7,0,,,,1.2522666,0.0,0.0,0.0,0.0
9,6,7,0,,,,1.5600667,0.0,0.0,0.0,0.0127166664
9,7,7,0,,,,1.3677666,0.0,0.0,0.0,0.63835
9,8,7,0,,,,1.30925,0.0,0.0,0.0,1.44095
9,9,7,0,,,,1.7532834,0.0,0.0,0.0,2.11275
9,10,7,0,,,,2.3094833,0.0,0.0,0.0,2.5973
9,11,7,0,,,,2.0303166,0.0,0.0,0.0,2.8357334
9,12,7,0,,,,1.3159167,0.0,0.0,0.0,2.8029168
9,13,7,0,,,,1.7191334,0.0,0.0,0.0,2.5806332
9,14,7,0,,,,3.2273,0.0,0.0,0.0,2.1629168
9,15,7,0,,,,2.87075,0.0,0.0,0.0,1.52113332
9,16,7,0,,,,1.62145,0.0,0.0,0.0,0.80216668
9,17,7,0,,,,1.68115,0.0,0.0,0.0,0.183516664
9,18,7,0,,,,1.2297167,0.0,0.0,0.0,0.0
9,19,7,0,,,,1.6201833,0.0,0.0,0.0,0.0
9,20,7,0,,,,1.3193166,0.0,0.0,0.0,0.0
9,21,7,0,,,,1.6187667,0.0,0.0,0.0,0.0
9,22,7,0,,,,1.42055,0.0,0.0,0.0,0.0
9,23,7,0,,,,1.6785,0.0,0.0,0.0,0.0
9,24,7,0,,,,1.2608583,0.0,0.0,0.0,0.0
9,1,1,0,,,,1.2513666,0.0,0.0,0.0,0.0
9,2,1,0,,,,1.2453834,0.0,0.0,0.0,0.0
9,3,1,0,,,,1.4248333,0.0,0.0,0.0,0.0
9,4,1,0,,,,1.1017166,0.0,0.0,0.0,0.0
9,5,1,0,,,,1.22635,0.0,0.0,0.0,0.0
9,6,1,0,,,,1.2291167,0.0,0.0,0.0,0.0076333332
9,7,1,0,,,,1.2062,0.0,0.0,0.0,0.61746668
9,8,1,0,,,,1.5626333,0.0,0.0,0.0,1.42835
9,9,1,0,,,,1.7708167,0.0,0.0,0.0,2.0794834
9,10,1,0,,,,2.4532166,0.0,0.0,0.0,2.5176332
9,11,1,0,,,,1.9198166,0.0,0.0,0.0,2.7428332
9,12,1,0,,,,2.5621834,0.0,0.0,0.0,2.71828344
9,13,1,0,,,,3.2720833,0.0,0.0,0.0,2.51645
9,14,1,0,,,,4.42825,0.0,0.0,0.0,2.09303344
9,15,1,0,,,,3.9869833,0.0,0.0,0.0,1.54791664
9,16,1,0,,,,2.80175,0.0,0.0,0.0,0.82641668
9,17,1,0,,,,2.9442334,0.0,0.0,0.0,0.25078334
9,18,1,0,,,,2.1737168,0.0,0.0,0.0,0.0121666668
9,19,1,0,,,,3.3763666,0.0,0.0,0.0,0.0
9,20,1,0,,,,0.77166665,0.0,0.0,0.0,0.0
9,21,1,0,,,,2.0941668,0.0,0.0,0.0,0.0
9,22,1,0,,,,2.2894332,0.0,0.0,0.0,0.0
9,23,1,0,,,,1.4188833,0.0,0.0,0.0,0.0
9,24,1,0,,,,1.2856916,0.0,0.0,0.0,0.0
9,1,2,0,,,,1.2896167,0.0,0.0,0.0,0.0
9,2,2,0,,,,1.2039334,0.0,0.0,0.0,0.0
9,3,2,0,,,,1.4705167,0.0,0.0,0.0,0.0
9,4,2,0,,,,1.2927,0.0,0.0,0.0,0.0
9,5,2,0,,,,1.1743667,0.0,0.0,0.0,0.0
9,6,2,0,,,,1.2235,0.0,0.0,0.0,0.0
9,7,2,0,,,,1.22985,0.0,0.0,0.0,0.53718336
9,8,2,0,,,,1.6038834,0.0,0.0,0.0,0.85191668
9,9,2,0,,,,1.88495,0.0,0.0,0.0,1.02663332
9,10,2,0,,,,0.9342667,0.0,0.0,0.0,1.8669
9,11,2,0,,,,1.6296166,0.0,0.0,0.0,2.24525
9,12,2,0,,,,2.7828667,0.0,0.0,0.0,2.7855
9,13,2,0,,,,1.2047666,0.0,0.0,0.0,2.47743336
9,14,2,0,,,,3.6407166,0.0,0.0,0.0,1.4815
9,15,2,0,,,,2.6993833,0.0,0.0,0.0,1.09638332
9,16,2,0,,,,2.6111166,0.0,0.0,0.0,0.462766664
9,17,2,0,,,,1.7924666,0.0,0.0,0.0,0.195233336
9,18,2,0,,,,2.1650333,0.0,0.0,0.0,0.022716668
9,19,2,0,,,,1.70465,0.0,0.0,0.0,0.0
9,20,2,0,,,,1.6630167,0.0,0.0,0.0,0.0
9,21,2,0,,,,1.9597,0.0,0.0,0.0,0.0
9,22,2,0,,,,1.3446667,0.0,0.0,0.0,0.0
9,23,2,0,,,,1.24395,0.0,0.0,0.0,0.0
9,24,2,0,,,,3.1820083,0.0,0.0,0.0,0.0
9,1,3,0,,,,1.5260667,0.0,0.0,0.0,0.0
9,2,3,0,,,,0.9496667,0.0,0.0,0.0,0.0
9,3,3,0,,,,1.2617667,0.0,0.0,0.0,0.0
9,4,3,0,,,,1.2865334,0.0,0.0,0.0,0.0
9,5,3,0,,,,1.28605,0.0,0.0,0.0,0.0
9,6,3,0,,,,0.9628,0.0,0.0,0.0,0.0
9,7,3,0,,,,0.92,0.0,0.0,0.0,0.58383332
9,8,3,0,,,,1.1579167,0.0,0.0,0.0,1.36011668
9,9,3,0,,,,1.1797833,0.0,0.0,0.0,2.02685
9,10,3,0,,,,1.2058,0.0,0.0,0.0,2.4106
9,11,3,0,,,,3.4390666,0.0,0.0,0.0,2.609
9,12,3,0,,,,1.4572834,0.0,0.0,0.0,1.95891664
9,13,3,0,,,,1.4280167,0.0,0.0,0.0,1.8476
9,14,3,0,,,,1.3316166,0.0,0.0,0.0,1.17683336
9,15,3,0,,,,2.3185167,0.0,0.0,0.0,1.36176672
9,16,3,0,,,,2.9177,0.0,0.0,0.0,0.58796668
9,17,3,0,,,,1.8691,0.0,0.0,0.0,0.06745
9,18,3,0,,,,1.5829166,0.0,0.0,0.0,0.020433332
9,19,3,0,,,,1.175,0.0,0.0,0.0,0.0
9,20,3,0,,,,1.6300167,0.0,0.0,0.0,0.0
9,21,3,0,,,,1.2736167,0.0,0.0,0.0,0.0
9,22,3,0,,,,1.5633,0.0,0.0,0.0,0.0
9,23,3,0,,,,1.4757833,0.0,0.0,0.0,0.0
9,24,3,0,,,,0.939875,0.0,0.0,0.0,0.0
9,1,4,0,,,,1.26245,0.0,0.0,0.0,0.0
9,2,4,0,,,,1.2737167,0.0,0.0,0.0,0.0
9,3,4,0,,,,1.57515,0.0,0.0,0.0,0.0
9,4,4,0,,,,1.4011,0.0,0.0,0.0,0.0
9,5,4,0,,,,1.2550833,0.0,0.0,0.0,0.0
9,6,4,0,,,,1.2674,0.0,0.0,0.0,0.0
9,7,4,0,,,,2.4742832,0.0,0.0,0.0,0.65806664
9,8,4,0,,,,0.90856665,0.0,0.0,0.0,1.54245
9,9,4,0,,,,0.8921667,0.0,0.0,0.0,2.19825
9,10,4,0,,,,2.4784834,0.0,0.0,0.0,2.61596656
9,11,4,0,,,,0.8800167,0.0,0.0,0.0,2.8392334
9,12,4,0,,,,1.5845333,0.0,0.0,0.0,2.83721656
9,13,4,0,,,,3.1896834,0.0,0.0,0.0,2.6281668
9,14,4,0,,,,2.92495,0.0,0.0,0.0,1.75495
9,15,4,0,,,,2.2845,0.0,0.0,0.0,1.50216664
9,16,4,0,,,,2.6555667,0.0,0.0,0.0,0.83778332
9,17,4,0,,,,2.2526667,0.0,0.0,0.0,0.191416672
9,18,4,0,,,,2.2007167,0.0,0.0,0.0,0.0075666668
9,19,4,0,,,,2.2188334,0.0,0.0,0.0,0.0
9,20,4,0,,,,1.7068,0.0,0.0,0.0,0.0
9,21,4,0,,,,1.12035,0.0,0.0,0.0,0.0
9,22,4,0,,,,3.1071,0.0,0.0,0.0,0.0
9,23,4,0,,,,1.3789667,0.0,0.0,0.0,0.0
9,24,4,0,,,,1.3575916,0.0,0.0,0.0,0.0
9,1,5,0,,,,1.3309166,0.0,0.0,0.0,0.0
9,2,5,0,,,,1.3731333,0.0,0.0,0.0,0.0
9,3,5,0,,,,1.2708666,0.0,0.0,0.0,0.0
9,4,5,0,,,,1.2935833,0.0,0.0,0.0,0.0
9,5,5,0,,,,0.8933833,0.0,0.0,0.0,0.0
9,6,5,0,,,,0.8818333,0.0,0.0,0.0,0.0
9,7,5,0,,,,1.1609666,0.0,0.0,0.0,0.64253332
9,8,5,0,,,,0.85971665,0.0,0.0,0.0,1.55096668
9,9,5,0,,,,1.83115,0.0,0.0,0.0,2.2133
9,10,5,0,,,,1.4349333,0.0,0.0,0.0,2.63731664
9,11,5,0,,,,2.7792168,0.0,0.0,0.0,2.84955
9,12,5,0,,,,1.8041333,0.0,0.0,0.0,2.8303668
9,13,5,0,,,,1.5489833,0.0,0.0,0.0,2.6255166
9,14,5,0,,,,3.1328,0.0,0.0,0.0,2.19328344
9,15,5,0,,,,2.2458167,0.0,0.0,0.0,1.57493336
9,16,5,0,,,,2.4903834,0.0,0.0,0.0,0.83198332
9,17,5,0,,,,1.9366666,0.0,0.0,0.0,0.1863
9,18,5,0,,,,2.05615,0.0,0.0,0.0,0.0
9,19,5,0,,,,1.6863834,0.0,0.0,0.0,0.0
9,20,5,0,,,,1.7665167,0.0,0.0,0.0,0.0
9,21,5,0,,,,1.3361334,0.0,0.0,0.0,0.0
9,22,5,0,,,,1.68475,0.0,0.0,0.0,0.0
9,23,5,0,,,,1.277,0.0,0.0,0.0,0.0
9,24,5,0,,,,1.2582583,0.0,0.0,0.0,0.0
10,1,6,0,,,,1.3861834,0.0,0.0,0.0,0.0
10,2,6,0,,,,1.529,0.0,0.0,0.0,0.0
10,3,6,0,,,,1.2509333,0.0,0.0,0.0,0.0
10,4,6,0,,,,0.9802667,0.0,0.0,0.0,0.0
10,5,6,0,,,,1.2337166,0.0,0.0,0.0,0.0
10,6,6,0,,,,0.97658336,0.0,0.0,0.0,0.0
10,7,6,0,,,,1.05425,0.0,0.0,0.0,0.67056664
10,8,6,0,,,,1.6846666,0.0,0.0,0.0,1.58413332
10,9,6,0,,,,2.0909667,0.0,0.0,0.0,2.2536168
10,10,6,0,,,,1.5611167,0.0,0.0,0.0,2.6835832
10,11,6,0,,,,1.46695,0.0,0.0,0.0,2.90196656
10,12,6,0,,,,2.7522833,0.0,0.0,0.0,2.8965
10,13,6,0,,,,2.2386668,0.0,0.0,0.0,2.70295
10,14,6,0,,,,1.8521667,0.0,0.0,0.0,2.26825
10,15,6,0,,,,1.78915,0.0,0.0,0.0,1.62998328
10,16,6,0,,,,1.8836,0.0,0.0,0.0,0.85358332
10,17,6,0,,,,2.24125,0.0,0.0,0.0,0.180316664
10,18,6,0,,,,1.7772334,0.0,0.0,0.0,0.0
10,19,6,0,,,,1.782,0.0,0.0,0.0,0.0
10,20,6,0,,,,1.33785,0.0,0.0,0.0,0.0
10,21,6,0,,,,1.6613166,0.0,0.0,0.0,0.0
10,22,6,0,,,,2.4931667,0.0,0.0,0.0,0.0
10,23,6,0,,,,1.2266,0.0,0.0,0.0,0.0
10,24,6,0,,,,1.2326334,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.95485,0.0,0.0,0.0,0.0
10,2,7,0,,,,1.2172834,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.96416664,0.0,0.0,0.0,0.0
10,4,7,0,,,,1.0946667,0.0,0.0,0.0,0.0
10,5,7,0,,,,1.0465083,0.0,0.0,0.0,0.0
10,6,7,0,,,,1.0103,0.0,0.0,0.0,0.0
10,7,7,0,,,,1.0417666,0.0,0.0,0.0,0.6697
10,8,7,0,,,,1.5619667,0.0,0.0,0.0,1.6196
10,9,7,0,,,,1.7634333,0.0,0.0,0.0,2.32896656
10,10,7,0,,,,1.9284166,0.0,0.0,0.0,2.7767666
10,11,7,0,,,,1.4833333,0.0,0.0,0.0,2.98678344
10,12,7,0,,,,1.78415,0.0,0.0,0.0,2.9808832
10,13,7,0,,,,1.5061,0.0,0.0,0.0,2.7493332
10,14,7,0,,,,1.66615,0.0,0.0,0.0,2.31071656
10,15,7,0,,,,1.6339834,0.0,0.0,0.0,1.66635
10,16,7,0,,,,1.68115,0.0,0.0,0.0,0.86636664
10,17,7,0,,,,2.0989833,0.0,0.0,0.0,0.19946666
10,18,7,0,,,,3.0296,0.0,0.0,0.0,0.0054666668
10,19,7,0,,,,1.1332834,0.0,0.0,0.0,0.0
10,20,7,0,,,,1.1344666,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.8099667,0.0,0.0,0.0,0.0
10,22,7,0,,,,1.50385,0.0,0.0,0.0,0.0
10,23,7,0,,,,1.8456167,0.0,0.0,0.0,0.0
10,24,7,0,,,,1.1649166,0.0,0.0,0.0,0.0
10,1,1,0,,,,1.4081334,0.0,0.0,0.0,0.0
10,2,1,0,,,,1.0621667,0.0,0.0,0.0,0.0
10,3,1,0,,,,1.0002667,0.0,0.0,0.0,0.0
10,4,1,0,,,,1.00545,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.99548334,0.0,0.0,0.0,0.0
10,6,1,0,,,,1.0056334,0.0,0.0,0.0,0.0
10,7,1,0,,,,1.0054834,0.0,0.0,0.0,0.55875
10,8,1,0,,,,1.0514667,0.0,0.0,0.0,1.14703332
10,9,1,0,,,,1.6122833,0.0,0.0,0.0,1.86351672
10,10,1,0,,,,1.7477334,0.0,0.0,0.0,2.64021656
10,11,1,0,,,,1.56975,0.0,0.0,0.0,2.93831664
10,12,1,0,,,,1.21375,0.0,0.0,0.0,2.8996332
10,13,1,0,,,,1.3898833,0.0,0.0,0.0,2.66396656
10,14,1,0,,,,1.1537833,0.0,0.0,0.0,2.22331664
10,15,1,0,,,,1.3209667,0.0,0.0,0.0,1.5642
10,16,1,0,,,,1.3386333,0.0,0.0,0.0,0.79611664
10,17,1,0,,,,2.554,0.0,0.0,0.0,0.177383332
10,18,1,0,,,,1.3977,0.0,0.0,0.0,0.0017
10,19,1,0,,,,1.1814834,0.0,0.0,0.0,0.0
10,20,1,0,,,,1.0003667,0.0,0.0,0.0,0.0
10,21,1,0,,,,1.0222833,0.0,0.0,0.0,0.0
10,22,1,0,,,,1.0868833,0.0,0.0,0.0,0.0
10,23,1,0,,,,1.0944333,0.0,0.0,0.0,0.0
10,24,1,0,,,,1.095375,0.0,0.0,0.0,0.0
10,1,2,0,,,,1.09945,0.0,0.0,0.0,0.0
10,2,2,0,,,,1.1054,0.0,0.0,0.0,0.0
10,3,2,0,,,,1.3879833,0.0,0.0,0.0,0.0
10,4,2,0,,,,1.6274834,0.0,0.0,0.0,0.0
10,5,2,0,,,,1.39125,0.0,0.0,0.0,0.0
10,6,2,0,,,,1.1869167,0.0,0.0,0.0,0.0
10,7,2,0,,,,1.1859167,0.0,0.0,0.0,0.63881664
10,8,2,0,,,,1.3800666,0.0,0.0,0.0,1.56235
10,9,2,0,,,,1.0737833,0.0,0.0,0.0,2.2341668
10,10,2,0,,,,1.0217333,0.0,0.0,0.0,2.68446656
10,11,2,0,,,,1.0276,0.0,0.0,0.0,2.8963668
10,12,2,0,,,,1.0253167,0.0,0.0,0.0,2.87645
10,13,2,0,,,,1.5645167,0.0,0.0,0.0,2.64146656
10,14,2,0,,,,1.6794,0.0,0.0,0.0,2.15668336
10,15,2,0,,,,1.7989,0.0,0.0,0.0,1.51221668
10,16,2,0,,,,2.7689166,0.0,0.0,0.0,0.76615
10,17,2,0,,,,1.5982,0.0,0.0,0.0,0.1785
10,18,2,0,,,,1.2247,0.0,0.0,0.0,0.00085
10,19,2,0,,,,1.2515,0.0,0.0,0.0,0.0
10,20,2,0,,,,1.0260333,0.0,0.0,0.0,0.0
10,21,2,0,,,,1.1237167,0.0,0.0,0.0,0.0
10,22,2,0,,,,1.1190166,0.0,0.0,0.0,0.0
10,23,2,0,,,,1.1285167,0.0,0.0,0.0,0.0
10,24,2,0,,,,1.0528916,0.0,0.0,0.0,0.0
10,1,3,0,,,,1.0017166,0.0,0.0,0.0,0.0
10,2,3,0,,,,0.99666667,0.0,0.0,0.0,0.0
10,3,3,0,,,,1.2572,0.0,0.0,0.0,0.0
10,4,3,0,,,,1.4495833,0.0,0.0,0.0,0.0
10,5,3,0,,,,2.0031834,0.0,0.0,0.0,0.0
10,6,3,0,,,,1.4553833,0.0,0.0,0.0,0.0
10,7,3,0,,,,1.1183333,0.0,0.0,0.0,0.29371668
10,8,3,0,,,,0.98471665,0.0,0.0,0.0,0.71588336
10,9,3,0,,,,1.018,0.0,0.0,0.0,1.56786668
10,10,3,0,,,,1.0133834,0.0,0.0,0.0,2.3216168
10,11,3,0,,,,1.4514333,0.0,0.0,0.0,2.77045
10,12,3,0,,,,1.37665,0.0,0.0,0.0,2.9238832
10,13,3,0,,,,1.7768167,0.0,0.0,0.0,2.6528832
10,14,3,0,,,,1.3274833,0.0,0.0,0.0,2.1559
10,15,3,0,,,,1.3046,0.0,0.0,0.0,1.54733336
10,16,3,0,,,,1.27915,0.0,0.0,0.0,0.79755
10,17,3,0,,,,1.2768,0.0,0.0,0.0,0.19835
10,18,3,0,,,,1.2168666,0.0,0.0,0.0,0.0029166668
10,19,3,0,,,,1.4007167,0.0,0.0,0.0,0.0
10,20,3,0,,,,1.0790167,0.0,0.0,0.0,0.0
10,21,3,0,,,,1.0596334,0.0,0.0,0.0,0.0
10,22,3,0,,,,1.1469333,0.0,0.0,0.0,0.0
10,23,3,0,,,,1.01865,0.0,0.0,0.0,0.0
10,24,3,0,,,,1.0309417,0.0,0.0,0.0,0.0
10,1,4,0,,,,1.0628333,0.0,0.0,0.0,0.0
10,2,4,0,,,,1.0231833,0.0,0.0,0.0,0.0
10,3,4,0,,,,1.3086833,0.0,0.0,0.0,0.0
10,4,4,0,,,,1.4494333,0.0,0.0,0.0,0.0
10,5,4,0,,,,1.0641,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.98191667,0.0,0.0,0.0,0.0
10,7,4,0,,,,1.1699667,0.0,0.0,0.0,0.62526668
10,8,4,0,,,,1.09385,0.0,0.0,0.0,1.61971668
10,9,4,0,,,,0.9648,0.0,0.0,0.0,2.35696656
10,10,4,0,,,,0.9817333,0.0,0.0,0.0,2.83715
10,11,4,0,,,,0.96566665,0.0,0.0,0.0,3.05685
10,12,4,0,,,,0.9605,0.0,0.0,0.0,3.01543336
10,13,4,0,,,,0.95855,0.0,0.0,0.0,2.73618336
10,14,4,0,,,,1.2885833,0.0,0.0,0.0,2.2571
10,15,4,0,,,,1.24785,0.0,0.0,0.0,1.57538332
10,16,4,0,,,,1.3861166,0.0,0.0,0.0,0.78628332
10,17,4,0,,,,1.5152167,0.0,0.0,0.0,0.1472
10,18,4,0,,,,1.2571,0.0,0.0,0.0,0.0
10,19,4,0,,,,1.4133834,0.0,0.0,0.0,0.0
10,20,4,0,,,,1.63645,0.0,0.0,0.0,0.0
10,21,4,0,,,,1.43255,0.0,0.0,0.0,0.0
10,22,4,0,,,,0.98896664,0.0,0.0,0.0,0.0
10,23,4,0,,,,1.2654834,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.969525,0.0,0.0,0.0,0.0
10,1,5,0,,,,0.9590667,0.0,0.0,0.0,0.0
10,2,5,0,,,,1.1009834,0.0,0.0,0.0,0.0
10,3,5,0,,,,1.6198,0.0,0.0,0.0,0.0
10,4,5,0,,,,1.2916,0.0,0.0,0.0,0.0
10,5,5,0,,,,0.94946665,0.0,0.0,0.0,0.0
10,6,5,0,,,,0.92865,0.0,0.0,0.0,0.0
10,7,5,0,,,,1.1607167,0.0,0.0,0.0,0.57821668
10,8,5,0,,,,0.9787167,0.0,0.0,0.0,1.63135
10,9,5,0,,,,1.1817,0.0,0.0,0.0,2.3121332
10,10,5,0,,,,1.1965834,0.0,0.0,0.0,2.7533332
10,11,5,0,,,,1.2092,0.0,0.0,0.0,2.86275
10,12,5,0,,,,1.2049667,0.0,0.0,0.0,2.77678344
10,13,5,0,,,,1.68575,0.0,0.0,0.0,2.4793332
10,14,5,0,,,,1.48955,0.0,0.0,0.0,1.91986668
10,15,5,0,,,,4.2396,0.0,0.0,0.0,1.5398
10,16,5,0,,,,2.0269334,0.0,0.0,0.0,0.76086664
10,17,5,0,,,,1.6190833,0.0,0.0,0.0,0.159383332
10,18,5,0,,,,1.7329333,0.0,0.0,0.0,0.0
10,19,5,0,,,,1.9095,0.0,0.0,0.0,0.0
10,20,5,0,,,,1.8465667,0.0,0.0,0.0,0.0
10,21,5,0,,,,1.5331334,0.0,0.0,0.0,0.0
10,22,5,0,,,,1.30195,0.0,0.0,0.0,0.0
10,23,5,0,,,,1.2998,0.0,0.0,0.0,0.0
10,24,5,0,,,,1.1221,0.0,0.0,0.0,0.0
10,1,6,0,,,,1.1468667,0.0,0.0,0.0,0.0
10,2,6,0,,,,1.1661834,0.0,0.0,0.0,0.0
10,3,6,0,,,,1.1725667,0.0,0.0,0.0,0.0
10,4,6,0,,,,1.1667334,0.0,0.0,0.0,0.0
10,5,6,0,,,,1.15255,0.0,0.0,0.0,0.0
10,6,6,0,,,,1.11895,0.0,0.0,0.0,0.00085
10,7,6,0,,,,1.1783,0.0,0.0,0.0,0.3854
10,8,6,0,,,,1.1530334,0.0,0.0,0.0,1.57991664
10,9,6,0,,,,1.4820833,0.0,0.0,0.0,2.25421656
10,10,6,0,,,,2.8921833,0.0,0.0,0.0,2.6812334
10,11,6,0,,,,1.8331667,0.0,0.0,0.0,2.8730832
10,12,6,0,,,,2.2474167,0.0,0.0,0.0,2.8461168
10,13,6,0,,,,2.2864666,0.0,0.0,0.0,2.60705
10,14,6,0,,,,2.1980834,0.0,0.0,0.0,2.15346656
10,15,6,0,,,,2.36125,0.0,0.0,0.0,1.51573328
10,16,6,0,,,,2.1701334,0.0,0.0,0.0,0.7495
10,17,6,0,,,,3.3391666,0.0,0.0,0.0,0.135816664
10,18,6,0,,,,1.4124833,0.0,0.0,0.0,0.0
10,19,6,0,,,,1.4350667,0.0,0.0,0.0,0.0
10,20,6,0,,,,1.4289,0.0,0.0,0.0,0.0
10,21,6,0,,,,1.48985,0.0,0.0,0.0,0.0
10,22,6,0,,,,1.8348334,0.0,0.0,0.0,0.0
10,23,6,0,,,,1.2315333,0.0,0.0,0.0,0.0
10,24,6,0,,,,1.4836,0.0,0.0,0.0,0.0
10,1,7,0,,,,1.3896,0.0,0.0,0.0,0.0
10,2,7,0,,,,1.3267666,0.0,0.0,0.0,0.0
10,3,7,0,,,,1.23675,0.0,0.0,0.0,0.0
10,4,7,0,,,,1.24125,0.0,0.0,0.0,0.0
10,5,7,0,,,,1.3446833,0.0,0.0,0.0,0.0
10,6,7,0,,,,1.29945,0.0,0.0,0.0,0.0
10,7,7,0,,,,1.20325,0.0,0.0,0.0,0.5878
10,8,7,0,,,,1.6059834,0.0,0.0,0.0,1.52736668
10,9,7,0,,,,1.88485,0.0,0.0,0.0,2.1569
10,10,7,0,,,,1.4995,0.0,0.0,0.0,2.558
10,11,7,0,,,,1.8510833,0.0,0.0,0.0,2.76296656
10,12,7,0,,,,1.9186167,0.0,0.0,0.0,2.7616668
10,13,7,0,,,,2.50075,0.0,0.0,0.0,2.54796656
10,14,7,0,,,,2.32035,0.0,0.0,0.0,2.10235
10,15,7,0,,,,2.3787334,0.0,0.0,0.0,1.47303332
10,16,7,0,,,,2.4601333,0.0,0.0,0.0,0.6013
10,17,7,0,,,,2.1225834,0.0,0.0,0.0,0.174566664
10,18,7,0,,,,2.1358,0.0,0.0,0.0,0.0
10,19,7,0,,,,3.0414834,0.0,0.0,0.0,0.0
10,20,7,0,,,,1.5231167,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.49775,0.0,0.0,0.0,0.0
10,22,7,0,,,,1.3288833,0.0,0.0,0.0,0.0
10,23,7,0,,,,1.2303,0.0,0.0,0.0,0.0
10,24,7,0,,,,0.956675,0.0,0.0,0.0,0.0
10,1,1,0,,,,1.0105667,0.0,0.0,0.0,0.0
10,2,1,0,,,,0.92943335,0.0,0.0,0.0,0.0
10,3,1,0,,,,1.2084334,0.0,0.0,0.0,0.0
10,4,1,0,,,,1.1314833,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.90746665,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.9109,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.91228336,0.0,0.0,0.0,0.55798332
10,8,1,0,,,,0.89975,0.0,0.0,0.0,1.49535
10,9,1,0,,,,1.1804667,0.0,0.0,0.0,2.15485
10,10,1,0,,,,0.86875,0.0,0.0,0.0,2.60018336
10,11,1,0,,,,2.4963167,0.0,0.0,0.0,2.8041168
10,12,1,0,,,,1.0867,0.0,0.0,0.0,2.7682666
10,13,1,0,,,,3.1019833,0.0,0.0,0.0,2.49145
10,14,1,0,,,,2.0885334,0.0,0.0,0.0,2.0717666
10,15,1,0,,,,1.9656,0.0,0.0,0.0,1.45121668
10,16,1,0,,,,1.7728667,0.0,0.0,0.0,0.63025
10,17,1,0,,,,2.2764833,0.0,0.0,0.0,0.1157
10,18,1,0,,,,1.66945,0.0,0.0,0.0,0.0
10,19,1,0,,,,1.2769,0.0,0.0,0.0,0.0
10,20,1,0,,,,1.9081666,0.0,0.0,0.0,0.0
10,21,1,0,,,,1.3039,0.0,0.0,0.0,0.0
10,22,1,0,,,,1.25665,0.0,0.0,0.0,0.0
10,23,1,0,,,,0.91825,0.0,0.0,0.0,0.0
10,24,1,0,,,,0.966075,0.0,0.0,0.0,0.0
10,1,2,0,,,,1.1942667,0.0,0.0,0.0,0.0
10,2,2,0,,,,0.86268336,0.0,0.0,0.0,0.0
10,3,2,0,,,,1.3353833,0.0,0.0,0.0,0.0
10,4,2,0,,,,1.42305,0.0,0.0,0.0,0.0
10,5,2,0,,,,1.1356833,0.0,0.0,0.0,0.0
10,6,2,0,,,,1.2036,0.0,0.0,0.0,0.0
10,7,2,0,,,,1.09125,0.0,0.0,0.0,0.5659
10,8,2,0,,,,0.9953167,0.0,0.0,0.0,1.49533336
10,9,2,0,,,,1.0056,0.0,0.0,0.0,2.16178344
10,10,2,0,,,,1.2661166,0.0,0.0,0.0,2.5974168
10,11,2,0,,,,0.8811833,0.0,0.0,0.0,2.80156664
10,12,2,0,,,,1.2038667,0.0,0.0,0.0,2.7919834
10,13,2,0,,,,1.957,0.0,0.0,0.0,2.5521332
10,14,2,0,,,,2.4188,0.0,0.0,0.0,2.1180832
10,15,2,0,,,,1.7898667,0.0,0.0,0.0,1.45141664
10,16,2,0,,,,1.8523834,0.0,0.0,0.0,0.69138336
10,17,2,0,,,,1.4338833,0.0,0.0,0.0,0.126333336
10,18,2,0,,,,1.4954333,0.0,0.0,0.0,0.0
10,19,2,0,,,,1.3716834,0.0,0.0,0.0,0.0
10,20,2,0,,,,1.1660833,0.0,0.0,0.0,0.0
10,21,2,0,,,,2.2555666,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.93296665,0.0,0.0,0.0,0.0
10,23,2,0,,,,0.9411,0.0,0.0,0.0,0.0
10,24,2,0,,,,0.94505,0.0,0.0,0.0,0.0
10,1,3,0,,,,0.9522167,0.0,0.0,0.0,0.0
10,2,3,0,,,,1.1519834,0.0,0.0,0.0,0.0
10,3,3,0,,,,1.3232666,0.0,0.0,0.0,0.0
10,4,3,0,,,,1.2927667,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.97335,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.98223335,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.9830667,0.0,0.0,0.0,0.133883332
10,8,3,0,,,,1.1549166,0.0,0.0,0.0,0.371016664
10,9,3,0,,,,1.18045,0.0,0.0,0.0,0.6735
10,10,3,0,,,,1.0318,0.0,0.0,0.0,1.03758336
10,11,3,0,,,,1.02115,0.0,0.0,0.0,0.97573332
10,12,3,0,,,,1.0491667,0.0,0.0,0.0,2.5298832
10,13,3,0,,,,1.0751,0.0,0.0,0.0,2.56525
10,14,3,0,,,,1.0128833,0.0,0.0,0.0,2.08096656
10,15,3,0,,,,1.3225167,0.0,0.0,0.0,1.41715
10,16,3,0,,,,1.9026834,0.0,0.0,0.0,0.67556664
10,17,3,0,,,,1.5975833,0.0,0.0,0.0,0.1297
10,18,3,0,,,,1.67345,0.0,0.0,0.0,0.0
10,19,3,0,,,,1.90455,0.0,0.0,0.0,0.0
10,20,3,0,,,,1.4682,0.0,0.0,0.0,0.0
10,21,3,0,,,,1.6004,0.0,0.0,0.0,0.0
10,22,3,0,,,,2.4618332,0.0,0.0,0.0,0.0
10,23,3,0,,,,1.2347333,0.0,0.0,0.0,0.0
10,24,3,0,,,,1.1939917,0.0,0.0,0.0,0.0
10,1,4,0,,,,1.086,0.0,0.0,0.0,0.0
10,2,4,0,,,,1.0623167,0.0,0.0,0.0,0.0
10,3,4,0,,,,1.6077334,0.0,0.0,0.0,0.0
10,4,4,0,,,,1.3014667,0.0,0.0,0.0,0.0
10,5,4,0,,,,0.99848336,0.0,0.0,0.0,0.0
10,6,4,0,,,,1.0848666,0.0,0.0,0.0,0.0
10,7,4,0,,,,1.1107666,0.0,0.0,0.0,0.4879
10,8,4,0,,,,0.9440333,0.0,0.0,0.0,1.4144
10,9,4,0,,,,0.9356833,0.0,0.0,0.0,2.1024834
10,10,4,0,,,,0.92071664,0.0,0.0,0.0,2.5424834
10,11,4,0,,,,0.91513336,0.0,0.0,0.0,2.74671656
10,12,4,0,,,,0.91545,0.0,0.0,0.0,2.67735
10,13,4,0,,,,0.9831667,0.0,0.0,0.0,2.3920166
10,14,4,0,,,,1.1992834,0.0,0.0,0.0,1.93193336
10,15,4,0,,,,1.4426167,0.0,0.0,0.0,1.15488332
10,16,4,0,,,,1.77545,0.0,0.0,0.0,0.6195
10,17,4,0,,,,1.6649667,0.0,0.0,0.0,0.18205
10,18,4,0,,,,1.4972167,0.0,0.0,0.0,0.0
10,19,4,0,,,,1.1677333,0.0,0.0,0.0,0.0
10,20,4,0,,,,1.1402833,0.0,0.0,0.0,0.0
10,21,4,0,,,,0.8745667,0.0,0.0,0.0,0.0
10,22,4,0,,,,1.1829833,0.0,0.0,0.0,0.0
10,23,4,0,,,,1.2283334,0.0,0.0,0.0,0.0
10,24,4,0,,,,1.0012833,0.0,0.0,0.0,0.0
10,1,5,0,,,,1.0383166,0.0,0.0,0.0,0.0
10,2,5,0,,,,1.04765,0.0,0.0,0.0,0.0
10,3,5,0,,,,1.36195,0.0,0.0,0.0,0.0
10,4,5,0,,,,1.43765,0.0,0.0,0.0,0.0
10,5,5,0,,,,1.2099833,0.0,0.0,0.0,0.0
10,6,5,0,,,,1.0606166,0.0,0.0,0.0,0.0
10,7,5,0,,,,0.9704667,0.0,0.0,0.0,0.354766664
10,8,5,0,,,,0.9625,0.0,0.0,0.0,1.3413
10,9,5,0,,,,0.96571666,0.0,0.0,0.0,2.05555
10,10,5,0,,,,0.98546666,0.0,0.0,0.0,2.4984
10,11,5,0,,,,1.2367333,0.0,0.0,0.0,2.711
10,12,5,0,,,,1.3507167,0.0,0.0,0.0,2.6821332
10,13,5,0,,,,1.1732833,0.0,0.0,0.0,2.4336
10,14,5,0,,,,1.3213667,0.0,0.0,0.0,1.98448328
10,15,5,0,,,,1.2316166,0.0,0.0,0.0,1.32818336
10,16,5,0,,,,1.6716,0.0,0.0,0.0,0.61383332
10,17,5,0,,,,1.4173666,0.0,0.0,0.0,0.112533332
10,18,5,0,,,,1.3299834,0.0,0.0,0.0,0.0
10,19,5,0,,,,1.1785667,0.0,0.0,0.0,0.0
10,20,5,0,,,,1.1578166,0.0,0.0,0.0,0.0
10,21,5,0,,,,1.2068167,0.0,0.0,0.0,0.0
10,22,5,0,,,,1.3457834,0.0,0.0,0.0,0.0
10,23,5,0,,,,1.0703167,0.0,0.0,0.0,0.0
10,24,5,0,,,,0.98664165,0.0,0.0,0.0,0.0
10,1,6,0,,,,1.0177166,0.0,0.0,0.0,0.0
10,2,6,0,,,,1.03795,0.0,0.0,0.0,0.0
10,3,6,0,,,,1.05375,0.0,0.0,0.0,0.0
10,4,6,0,,,,1.05255,0.0,0.0,0.0,0.0
10,5,6,0,,,,1.0522333,0.0,0.0,0.0,0.0
10,6,6,0,,,,1.0361167,0.0,0.0,0.0,0.0
10,7,6,0,,,,1.0224667,0.0,0.0,0.0,0.4054
10,8,6,0,,,,1.03095,0.0,0.0,0.0,1.31655
10,9,6,0,,,,1.0373,0.0,0.0,0.0,2.02658336
10,10,6,0,,,,0.9659333,0.0,0.0,0.0,2.4925166
10,11,6,0,,,,1.30865,0.0,0.0,0.0,2.69525
10,12,6,0,,,,1.7686,0.0,0.0,0.0,2.6787666
10,13,6,0,,,,1.2210166,0.0,0.0,0.0,2.4198332
10,14,6,0,,,,1.0961666,0.0,0.0,0.0,1.97885
10,15,6,0,,,,1.34945,0.0,0.0,0.0,1.32246668
10,16,6,0,,,,2.0273333,0.0,0.0,0.0,0.59386664
10,17,6,0,,,,1.34885,0.0,0.0,0.0,0.107333336
10,18,6,0,,,,1.2475667,0.0,0.0,0.0,0.0
10,19,6,0,,,,1.2002833,0.0,0.0,0.0,0.0
10,20,6,0,,,,1.1521667,0.0,0.0,0.0,0.0
10,21,6,0,,,,1.0062,0.0,0.0,0.0,0.0
10,22,6,0,,,,1.0848833,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.97856665,0.0,0.0,0.0,0.0
10,24,6,0,,,,0.9271333,0.0,0.0,0.0,0.0
10,1,7,0,,,,0.9615333,0.0,0.0,0.0,0.0
10,2,7,0,,,,0.9941,0.0,0.0,0.0,0.0
10,3,7,0,,,,0.9942333,0.0,0.0,0.0,0.0
10,4,7,0,,,,1.0265334,0.0,0.0,0.0,0.0
10,5,7,0,,,,1.3945667,0.0,0.0,0.0,0.0
10,6,7,0,,,,1.0148166,0.0,0.0,0.0,0.0
10,7,7,0,,,,1.0304,0.0,0.0,0.0,0.00106666672
10,8,7,0,,,,1.5430334,0.0,0.0,0.0,0.027533332
10,9,7,0,,,,1.1651833,0.0,0.0,0.0,0.121966668
10,10,7,0,,,,1.6156167,0.0,0.0,0.0,1.3176
10,11,7,0,,,,1.1875833,0.0,0.0,0.0,0.76373332
10,12,7,0,,,,1.1471,0.0,0.0,0.0,1.16963332
10,13,7,0,,,,1.0696,0.0,0.0,0.0,0.63386664
10,14,7,0,,,,0.9636,0.0,0.0,0.0,0.53655
10,15,7,0,,,,0.93298334,0.0,0.0,0.0,0.62205
10,16,7,0,,,,1.9698167,0.0,0.0,0.0,0.34738332
10,17,7,0,,,,1.5124583,0.0,0.0,0.0,0.073575
10,18,7,0,,,,0.9424667,0.0,0.0,0.0,0.0
10,19,7,0,,,,0.96578336,0.0,0.0,0.0,0.0
10,20,7,0,,,,1.21945,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.064,0.0,0.0,0.0,0.0
10,22,7,0,,,,1.1266,0.0,0.0,0.0,0.0
10,23,7,0,,,,1.0258,0.0,0.0,0.0,0.0
10,24,7,0,,,,1.0595083,0.0,0.0,0.0,0.0
10,1,1,0,,,,1.0823833,0.0,0.0,0.0,0.0
10,2,1,0,,,,1.01935,0.0,0.0,0.0,0.0
10,3,1,0,,,,1.5450333,0.0,0.0,0.0,0.0
10,4,1,0,,,,1.3247666,0.0,0.0,0.0,0.0
10,5,1,0,,,,0.95211667,0.0,0.0,0.0,0.0
10,6,1,0,,,,0.94311666,0.0,0.0,0.0,0.0
10,7,1,0,,,,0.96896666,0.0,0.0,0.0,0.0
10,8,1,0,,,,0.9547,0.0,0.0,0.0,0.047583332
10,9,1,0,,,,0.96388334,0.0,0.0,0.0,0.2605
10,10,1,0,,,,1.1809167,0.0,0.0,0.0,0.44761668
10,11,1,0,,,,1.7986333,0.0,0.0,0.0,0.21165
10,12,1,0,,,,1.2832,0.0,0.0,0.0,0.75505
10,13,1,0,,,,1.3035333,0.0,0.0,0.0,0.72148332
10,14,1,0,,,,1.4405667,0.0,0.0,0.0,0.47206668
10,15,1,0,,,,1.1823,0.0,0.0,0.0,0.259333344
10,16,1,0,,,,1.1097833,0.0,0.0,0.0,0.02105
10,17,1,0,,,,1.1340166,0.0,0.0,0.0,0.0
10,18,1,0,,,,1.1697,0.0,0.0,0.0,0.0
10,19,1,0,,,,1.5639167,0.0,0.0,0.0,0.0
10,20,1,0,,,,1.58215,0.0,0.0,0.0,0.0
10,21,1,0,,,,1.28885,0.0,0.0,0.0,0.0
10,22,1,0,,,,1.2506666,0.0,0.0,0.0,0.0
10,23,1,0,,,,1.25355,0.0,0.0,0.0,0.0
10,24,1,0,,,,1.2515917,0.0,0.0,0.0,0.0
10,1,2,0,,,,1.2328666,0.0,0.0,0.0,0.0
10,2,2,0,,,,1.2338333,0.0,0.0,0.0,0.0
10,3,2,0,,,,1.5165334,0.0,0.0,0.0,0.0
10,4,2,0,,,,1.5007334,0.0,0.0,0.0,0.0
10,5,2,0,,,,1.1854334,0.0,0.0,0.0,0.0
10,6,2,0,,,,1.1769,0.0,0.0,0.0,0.0
10,7,2,0,,,,1.1686667,0.0,0.0,0.0,0.5539
10,8,2,0,,,,1.1515167,0.0,0.0,0.0,1.40018336
10,9,2,0,,,,1.3224666,0.0,0.0,0.0,2.2358832
10,10,2,0,,,,1.4101167,0.0,0.0,0.0,2.7472334
10,11,2,0,,,,1.12665,0.0,0.0,0.0,2.88393336
10,12,2,0,,,,1.1509167,0.0,0.0,0.0,2.86125
10,13,2,0,,,,1.25605,0.0,0.0,0.0,2.62821656
10,14,2,0,,,,1.5740334,0.0,0.0,0.0,2.1710832
10,15,2,0,,,,1.2462333,0.0,0.0,0.0,1.49788332
10,16,2,0,,,,1.112,0.0,0.0,0.0,0.69633332
10,17,2,0,,,,1.1232834,0.0,0.0,0.0,0.1086
10,18,2,0,,,,1.2011167,0.0,0.0,0.0,0.0
10,19,2,0,,,,1.7733834,0.0,0.0,0.0,0.0
10,20,2,0,,,,1.5062333,0.0,0.0,0.0,0.0
10,21,2,0,,,,1.5041,0.0,0.0,0.0,0.0
10,22,2,0,,,,1.1978834,0.0,0.0,0.0,0.0
10,23,2,0,,,,1.3894,0.0,0.0,0.0,0.0
10,24,2,0,,,,1.29215,0.0,0.0,0.0,0.0
10,1,3,0,,,,1.1831167,0.0,0.0,0.0,0.0
10,2,3,0,,,,1.24045,0.0,0.0,0.0,0.0
10,3,3,0,,,,1.5041,0.0,0.0,0.0,0.0
10,4,3,0,,,,1.5578333,0.0,0.0,0.0,0.0
10,5,3,0,,,,1.3520334,0.0,0.0,0.0,0.0
10,6,3,0,,,,1.1495167,0.0,0.0,0.0,0.0
10,7,3,0,,,,1.1295667,0.0,0.0,0.0,0.54285
10,8,3,0,,,,1.1246166,0.0,0.0,0.0,1.63523328
10,9,3,0,,,,1.1392666,0.0,0.0,0.0,2.3906
10,10,3,0,,,,1.1333333,0.0,0.0,0.0,2.8738832
10,11,3,0,,,,1.1295167,0.0,0.0,0.0,3.0947
10,12,3,0,,,,1.1124,0.0,0.0,0.0,3.056
10,13,3,0,,,,1.1483333,0.0,0.0,0.0,2.7812666
10,14,3,0,,,,1.4035667,0.0,0.0,0.0,2.27745
10,15,3,0,,,,1.05545,0.0,0.0,0.0,1.58108336
10,16,3,0,,,,1.3122,0.0,0.0,0.0,0.7339
10,17,3,0,,,,2.7466667,0.0,0.0,0.0,0.0899
10,18,3,0,,,,1.2413334,0.0,0.0,0.0,0.0
10,19,3,0,,,,1.3548666,0.0,0.0,0.0,0.0
10,20,3,0,,,,1.9145833,0.0,0.0,0.0,0.0
10,21,3,0,,,,1.6054333,0.0,0.0,0.0,0.0
10,22,3,0,,,,1.4371333,0.0,0.0,0.0,0.0
10,23,3,0,,,,1.5561,0.0,0.0,0.0,0.0
10,24,3,0,,,,1.092975,0.0,0.0,0.0,0.0
10,1,4,0,,,,1.00355,0.0,0.0,0.0,0.0
10,2,4,0,,,,1.0666167,0.0,0.0,0.0,0.0
10,3,4,0,,,,1.3503667,0.0,0.0,0.0,0.0
10,4,4,0,,,,1.3765,0.0,0.0,0.0,0.0
10,5,4,0,,,,1.0219333,0.0,0.0,0.0,0.0
10,6,4,0,,,,0.98226666,0.0,0.0,0.0,0.0
10,7,4,0,,,,1.0258833,0.0,0.0,0.0,0.5508
10,8,4,0,,,,0.9364333,0.0,0.0,0.0,1.65635
10,9,4,0,,,,1.2114,0.0,0.0,0.0,2.4073332
10,10,4,0,,,,1.2129667,0.0,0.0,0.0,2.8816
10,11,4,0,,,,1.2288166,0.0,0.0,0.0,3.0963668
10,12,4,0,,,,1.2024666,0.0,0.0,0.0,3.05615
10,13,4,0,,,,1.2056333,0.0,0.0,0.0,2.7780166
10,14,4,0,,,,1.20325,0.0,0.0,0.0,2.27321656
10,15,4,0,,,,1.5564667,0.0,0.0,0.0,1.53063892
10,16,4,0,,,,2.1341166,0.0,0.0,0.0,0.7132
10,17,4,0,,,,1.2123,0.0,0.0,0.0,0.083433336
10,18,4,0,,,,1.2604667,0.0,0.0,0.0,0.0
10,19,4,0,,,,1.3083,0.0,0.0,0.0,0.0
10,20,4,0,,,,1.7625166,0.0,0.0,0.0,0.0
10,21,4,0,,,,1.4733666,0.0,0.0,0.0,0.0
10,22,4,0,,,,1.3184667,0.0,0.0,0.0,0.0
10,23,4,0,,,,1.2680833,0.0,0.0,0.0,0.0
10,24,4,0,,,,1.3393583,0.0,0.0,0.0,0.0
10,1,5,0,,,,1.28355,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.99843335,0.0,0.0,0.0,0.0
10,3,5,0,,,,1.2837167,0.0,0.0,0.0,0.0
10,4,5,0,,,,1.31525,0.0,0.0,0.0,0.0
10,5,5,0,,,,1.49765,0.0,0.0,0.0,0.0
10,6,5,0,,,,1.0031667,0.0,0.0,0.0,0.0
10,7,5,0,,,,1.2746834,0.0,0.0,0.0,0.54688336
10,8,5,0,,,,1.0015167,0.0,0.0,0.0,1.59061668
10,9,5,0,,,,1.3270167,0.0,0.0,0.0,2.2589834
10,10,5,0,,,,1.4793667,0.0,0.0,0.0,2.6532666
10,11,5,0,,,,1.2809167,0.0,0.0,0.0,2.85175
10,12,5,0,,,,2.7800667,0.0,0.0,0.0,2.81796656
10,13,5,0,,,,1.6929834,0.0,0.0,0.0,2.57545
10,14,5,0,,,,1.66495,0.0,0.0,0.0,2.1318332
10,15,5,0,,,,2.7378,0.0,0.0,0.0,1.4704
10,16,5,0,,,,1.3145334,0.0,0.0,0.0,0.67216668
10,17,5,0,,,,2.1926167,0.0,0.0,0.0,0.072566664
10,18,5,0,,,,1.6069666,0.0,0.0,0.0,0.0
10,19,5,0,,,,1.5774333,0.0,0.0,0.0,0.0
10,20,5,0,,,,1.2290167,0.0,0.0,0.0,0.0
10,21,5,0,,,,1.6489167,0.0,0.0,0.0,0.0
10,22,5,0,,,,1.2763166,0.0,0.0,0.0,0.0
10,23,5,0,,,,1.1457833,0.0,0.0,0.0,0.0
10,24,5,0,,,,1.1166667,0.0,0.0,0.0,0.0
10,1,6,0,,,,1.00735,0.0,0.0,0.0,0.0
10,2,6,0,,,,1.0187833,0.0,0.0,0.0,0.0
10,3,6,0,,,,1.0643333,0.0,0.0,0.0,0.0
10,4,6,0,,,,1.0517833,0.0,0.0,0.0,0.0
10,5,6,0,,,,1.0570834,0.0,0.0,0.0,0.0
10,6,6,0,,,,1.0424,0.0,0.0,0.0,0.0
10,7,6,0,,,,1.0366833,0.0,0.0,0.0,0.53995
10,8,6,0,,,,1.5807667,0.0,0.0,0.0,1.60051672
10,9,6,0,,,,2.4666333,0.0,0.0,0.0,2.2774168
10,10,6,0,,,,0.98983335,0.0,0.0,0.0,2.73555
10,11,6,0,,,,1.2833834,0.0,0.0,0.0,2.9097334
10,12,6,0,,,,1.22785,0.0,0.0,0.0,2.86275
10,13,6,0,,,,1.6334,0.0,0.0,0.0,2.578
10,14,6,0,,,,2.3168666,0.0,0.0,0.0,2.1716668
10,15,6,0,,,,2.4559,0.0,0.0,0.0,1.5097
10,16,6,0,,,,1.70735,0.0,0.0,0.0,0.68173332
10,17,6,0,,,,1.51905,0.0,0.0,0.0,0.077966668
10,18,6,0,,,,1.4366333,0.0,0.0,0.0,0.0
10,19,6,0,,,,1.3420334,0.0,0.0,0.0,0.0
10,20,6,0,,,,1.3285,0.0,0.0,0.0,0.0
10,21,6,0,,,,0.9799833,0.0,0.0,0.0,0.0
10,22,6,0,,,,0.9508833,0.0,0.0,0.0,0.0
10,23,6,0,,,,0.99225,0.0,0.0,0.0,0.0
10,24,6,0,,,,1.1071917,0.0,0.0,0.0,0.0
10,1,7,0,,,,1.06005,0.0,0.0,0.0,0.0
10,2,7,0,,,,1.1071666,0.0,0.0,0.0,0.0
10,3,7,0,,,,1.0424,0.0,0.0,0.0,0.0
10,4,7,0,,,,1.1472833,0.0,0.0,0.0,0.0
10,5,7,0,,,,1.1110834,0.0,0.0,0.0,0.0
10,6,7,0,,,,1.1382,0.0,0.0,0.0,0.0
10,7,7,0,,,,1.1129,0.0,0.0,0.0,0.048666668
10,8,7,0,,,,1.29015,0.0,0.0,0.0,0.61983332
10,9,7,0,,,,1.5415334,0.0,0.0,0.0,1.3674
10,10,7,0,,,,1.4711833,0.0,0.0,0.0,1.381
10,11,7,0,,,,1.13455,0.0,0.0,0.0,1.61528332
10,12,7,0,,,,1.1106334,0.0,0.0,0.0,0.34565
10,13,7,0,,,,1.13,0.0,0.0,0.0,0.64311664
10,14,7,0,,,,1.3596333,0.0,0.0,0.0,0.71025
10,15,7,0,,,,1.0894333,0.0,0.0,0.0,0.31631668
10,16,7,0,,,,1.1444334,0.0,0.0,0.0,0.0519
10,17,7,0,,,,1.0478166,0.0,0.0,0.0,0.0
10,18,7,0,,,,1.0329167,0.0,0.0,0.0,0.0
10,19,7,0,,,,1.03475,0.0,0.0,0.0,0.0
10,20,7,0,,,,1.0933,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.1997833,0.0,0.0,0.0,0.0
10,22,7,0,,,,1.1031667,0.0,0.0,0.0,0.0
10,23,7,0,,,,1.1578166,0.0,0.0,0.0,0.0
10,24,7,0,,,,1.2974167,0.0,0.0,0.0,0.0
10,1,1,0,,,,1.1164,0.0,0.0,0.0,0.0
10,2,1,0,,,,1.1110333,0.0,0.0,0.0,0.0
10,3,1,0,,,,1.3909667,0.0,0.0,0.0,0.0
10,4,1,0,,,,1.4766667,0.0,0.0,0.0,0.0
10,5,1,0,,,,1.21725,0.0,0.0,0.0,0.0
10,6,1,0,,,,1.0505167,0.0,0.0,0.0,0.0
10,7,1,0,,,,1.0515833,0.0,0.0,0.0,0.0
10,8,1,0,,,,1.0164,0.0,0.0,0.0,0.0116833332
10,9,1,0,,,,1.0046333,0.0,0.0,0.0,0.468916656
10,10,1,0,,,,1.04605,0.0,0.0,0.0,0.92225
10,11,1,0,,,,1.0316167,0.0,0.0,0.0,0.28531668
10,12,1,0,,,,0.9961,0.0,0.0,0.0,0.37875
10,13,1,0,,,,1.0429333,0.0,0.0,0.0,0.55823332
10,14,1,0,,,,1.1002667,0.0,0.0,0.0,0.65923332
10,15,1,0,,,,1.39715,0.0,0.0,0.0,0.10485
10,16,1,0,,,,1.376,0.0,0.0,0.0,0.099983328
10,17,1,0,,,,1.39705,0.0,0.0,0.0,0.019533332
10,18,1,0,,,,1.1606166,0.0,0.0,0.0,0.0
10,19,1,0,,,,0.9931333,0.0,0.0,0.0,0.0
10,20,1,0,,,,1.2808334,0.0,0.0,0.0,0.0
10,21,1,0,,,,1.1684,0.0,0.0,0.0,0.0
10,22,1,0,,,,1.0476333,0.0,0.0,0.0,0.0
10,23,1,0,,,,1.0460666,0.0,0.0,0.0,0.0
10,24,1,0,,,,1.01805,0.0,0.0,0.0,0.0
10,1,2,0,,,,1.0259,0.0,0.0,0.0,0.0
10,2,2,0,,,,1.0322,0.0,0.0,0.0,0.0
10,3,2,0,,,,1.3416166,0.0,0.0,0.0,0.0
10,4,2,0,,,,1.3869,0.0,0.0,0.0,0.0
10,5,2,0,,,,1.0700166,0.0,0.0,0.0,0.0
10,6,2,0,,,,1.0107167,0.0,0.0,0.0,0.0
10,7,2,0,,,,0.96925,0.0,0.0,0.0,0.424483336
10,8,2,0,,,,0.9784,0.0,0.0,0.0,1.50653332
10,9,2,0,,,,0.9511667,0.0,0.0,0.0,2.2172334
10,10,2,0,,,,0.9454,0.0,0.0,0.0,2.64945
10,11,2,0,,,,0.94418335,0.0,0.0,0.0,2.8200832
10,12,2,0,,,,1.3204167,0.0,0.0,0.0,2.7856332
10,13,2,0,,,,0.9583667,0.0,0.0,0.0,2.4754834
10,14,2,0,,,,0.8900667,0.0,0.0,0.0,1.99725
10,15,2,0,,,,0.9206833,0.0,0.0,0.0,1.35718336
10,16,2,0,,,,0.9716667,0.0,0.0,0.0,0.61458332
10,17,2,0,,,,0.94085,0.0,0.0,0.0,0.078233328
10,18,2,0,,,,1.1478,0.0,0.0,0.0,0.0
10,19,2,0,,,,1.0346333,0.0,0.0,0.0,0.0
10,20,2,0,,,,0.9942333,0.0,0.0,0.0,0.0
10,21,2,0,,,,1.03455,0.0,0.0,0.0,0.0
10,22,2,0,,,,0.9705333,0.0,0.0,0.0,0.0
10,23,2,0,,,,1.0325333,0.0,0.0,0.0,0.0
10,24,2,0,,,,1.027675,0.0,0.0,0.0,0.0
10,1,3,0,,,,1.0200833,0.0,0.0,0.0,0.0
10,2,3,0,,,,1.0068333,0.0,0.0,0.0,0.0
10,3,3,0,,,,1.2211833,0.0,0.0,0.0,0.0
10,4,3,0,,,,1.3950334,0.0,0.0,0.0,0.0
10,5,3,0,,,,0.9686,0.0,0.0,0.0,0.0
10,6,3,0,,,,0.9593833,0.0,0.0,0.0,0.0
10,7,3,0,,,,0.9429833,0.0,0.0,0.0,0.36313332
10,8,3,0,,,,0.98326665,0.0,0.0,0.0,1.1915
10,9,3,0,,,,1.03315,0.0,0.0,0.0,2.11918336
10,10,3,0,,,,0.99518335,0.0,0.0,0.0,2.6267334
10,11,3,0,,,,0.9962,0.0,0.0,0.0,2.8144834
10,12,3,0,,,,0.9734333,0.0,0.0,0.0,2.6438
10,13,3,0,,,,0.95283335,0.0,0.0,0.0,2.33278344
10,14,3,0,,,,1.2991834,0.0,0.0,0.0,1.59476672
10,15,3,0,,,,1.6912,0.0,0.0,0.0,1.1991
10,16,3,0,,,,3.0360334,0.0,0.0,0.0,0.4201
10,17,3,0,,,,1.60545,0.0,0.0,0.0,0.090466668
10,18,3,0,,,,1.5804666,0.0,0.0,0.0,0.0
10,19,3,0,,,,0.84188336,0.0,0.0,0.0,0.0
10,20,3,0,,,,0.86011666,0.0,0.0,0.0,0.0
10,21,3,0,,,,0.8742,0.0,0.0,0.0,0.0
10,22,3,0,,,,0.88441664,0.0,0.0,0.0,0.0
10,23,3,0,,,,0.8968167,0.0,0.0,0.0,0.0
10,24,3,0,,,,0.901025,0.0,0.0,0.0,0.0
10,1,4,0,,,,0.89468336,0.0,0.0,0.0,0.0
10,2,4,0,,,,0.98836666,0.0,0.0,0.0,0.0
10,3,4,0,,,,1.0045667,0.0,0.0,0.0,0.0
10,4,4,0,,,,1.0045834,0.0,0.0,0.0,0.0
10,5,4,0,,,,1.0037667,0.0,0.0,0.0,0.0
10,6,4,0,,,,1.0358334,0.0,0.0,0.0,0.0
10,7,4,0,,,,1.0541667,0.0,0.0,0.0,0.091433336
10,8,4,0,,,,1.4608667,0.0,0.0,0.0,0.7105
10,9,4,0,,,,1.6494666,0.0,0.0,0.0,1.67036668
10,10,4,0,,,,1.1097833,0.0,0.0,0.0,1.44923328
10,11,4,0,,,,1.3248667,0.0,0.0,0.0,2.0022
10,12,4,0,,,,1.0218333,0.0,0.0,0.0,1.78061668
10,13,4,0,,,,2.00135,0.0,0.0,0.0,1.22855
10,14,4,0,,,,1.1971834,0.0,0.0,0.0,1.23983336
10,15,4,0,,,,1.1565833,0.0,0.0,0.0,0.64325
10,16,4,0,,,,1.1571833,0.0,0.0,0.0,0.28371668
10,17,4,0,,,,1.2029834,0.0,0.0,0.0,0.0696
10,18,4,0,,,,2.4505,0.0,0.0,0.0,0.0
10,19,4,0,,,,0.9327,0.0,0.0,0.0,0.0
10,20,4,0,,,,1.1763,0.0,0.0,0.0,0.0
10,21,4,0,,,,1.19635,0.0,0.0,0.0,0.0
10,22,4,0,,,,1.8474166,0.0,0.0,0.0,0.0
10,23,4,0,,,,0.9066833,0.0,0.0,0.0,0.0
10,24,4,0,,,,0.897675,0.0,0.0,0.0,0.0
10,1,5,0,,,,1.1753334,0.0,0.0,0.0,0.0
10,2,5,0,,,,0.89143336,0.0,0.0,0.0,0.0
10,3,5,0,,,,0.9932333,0.0,0.0,0.0,0.0
10,4,5,0,,,,1.3697333,0.0,0.0,0.0,0.0
10,5,5,0,,,,1.2599334,0.0,0.0,0.0,0.0
10,6,5,0,,,,1.0535916,0.0,0.0,0.0,0.0
10,7,5,0,,,,1.07755,0.0,0.0,0.0,0.158366668
10,8,5,0,,,,1.2451667,0.0,0.0,0.0,0.31721668
10,9,5,0,,,,0.99263334,0.0,0.0,0.0,0.77283332
10,10,5,0,,,,0.94228333,0.0,0.0,0.0,1.0114
10,11,5,0,,,,0.9284833,0.0,0.0,0.0,0.49835
10,12,5,0,,,,0.94918334,0.0,0.0,0.0,0.85703332
10,13,5,0,,,,1.2611,0.0,0.0,0.0,0.47743332
10,14,5,0,,,,1.267,0.0,0.0,0.0,0.60461664
10,15,5,0,,,,0.91973335,0.0,0.0,0.0,0.6421
10,16,5,0,,,,1.2783667,0.0,0.0,0.0,0.5388
10,17,5,0,,,,1.42745,0.0,0.0,0.0,0.094116668
10,18,5,0,,,,1.8482167,0.0,0.0,0.0,0.0
10,19,5,0,,,,1.3369334,0.0,0.0,0.0,0.0
10,20,5,0,,,,1.2197334,0.0,0.0,0.0,0.0
10,21,5,0,,,,1.0469167,0.0,0.0,0.0,0.0
10,22,5,0,,,,1.0370667,0.0,0.0,0.0,0.0
10,23,5,0,,,,1.01605,0.0,0.0,0.0,0.0
10,24,5,0,,,,1.0381833,0.0,0.0,0.0,0.0
10,1,6,0,,,,1.1179,0.0,0.0,0.0,0.0
10,2,6,0,,,,1.1060333,0.0,0.0,0.0,0.0
10,3,6,0,,,,1.0730667,0.0,0.0,0.0,0.0
10,4,6,0,,,,1.058,0.0,0.0,0.0,0.0
10,5,6,0,,,,1.0516,0.0,0.0,0.0,0.0
10,6,6,0,,,,1.0731333,0.0,0.0,0.0,0.0
10,7,6,0,,,,1.3177667,0.0,0.0,0.0,0.1341
10,8,6,0,,,,1.3363667,0.0,0.0,0.0,0.64743336
10,9,6,0,,,,0.96526664,0.0,0.0,0.0,1.346
10,10,6,0,,,,1.1888666,0.0,0.0,0.0,1.94966664
10,11,6,0,,,,2.6771,0.0,0.0,0.0,2.1724
10,12,6,0,,,,1.7247666,0.0,0.0,0.0,2.53106664
10,13,6,0,,,,1.1472167,0.0,0.0,0.0,1.71511668
10,14,6,0,,,,1.4168667,0.0,0.0,0.0,1.33671668
10,15,6,0,,,,1.3306333,0.0,0.0,0.0,0.86186664
10,16,6,0,,,,1.2379333,0.0,0.0,0.0,0.40243332
10,17,6,0,,,,1.19505,0.0,0.0,0.0,0.0578
10,18,6,0,,,,1.9799833,0.0,0.0,0.0,0.0
10,19,6,0,,,,1.0251167,0.0,0.0,0.0,0.0
10,20,6,0,,,,1.19045,0.0,0.0,0.0,0.0
10,21,6,0,,,,1.23755,0.0,0.0,0.0,0.0
10,22,6,0,,,,1.51305,0.0,0.0,0.0,0.0
10,23,6,0,,,,1.18205,0.0,0.0,0.0,0.0
10,24,6,0,,,,1.18855,0.0,0.0,0.0,0.0
10,1,7,0,,,,1.1956167,0.0,0.0,0.0,0.0
10,2,7,0,,,,1.22525,0.0,0.0,0.0,0.0
10,3,7,0,,,,1.2342,0.0,0.0,0.0,0.0
10,4,7,0,,,,1.21565,0.0,0.0,0.0,0.0
10,5,7,0,,,,1.1952,0.0,0.0,0.0,0.0
10,6,7,0,,,,1.21115,0.0,0.0,0.0,0.0
10,7,7,0,,,,1.2757666,0.0,0.0,0.0,0.0
10,8,7,0,,,,1.5361667,0.0,0.0,0.0,0.1521
10,9,7,0,,,,1.2180667,0.0,0.0,0.0,0.30628332
10,10,7,0,,,,1.1987667,0.0,0.0,0.0,0.43961668
10,11,7,0,,,,1.1677834,0.0,0.0,0.0,1.22605
10,12,7,0,,,,1.1806,0.0,0.0,0.0,0.83283332
10,13,7,0,,,,1.4419833,0.0,0.0,0.0,0.435833344
10,14,7,0,,,,2.0189333,0.0,0.0,0.0,0.240516664
10,15,7,0,,,,1.4697666,0.0,0.0,0.0,0.08185
10,16,7,0,,,,1.1835333,0.0,0.0,0.0,0.0121
10,17,7,0,,,,1.1699834,0.0,0.0,0.0,0.0
10,18,7,0,,,,1.1681833,0.0,0.0,0.0,0.0
10,19,7,0,,,,1.2718333,0.0,0.0,0.0,0.0
10,20,7,0,,,,1.3568166,0.0,0.0,0.0,0.0
10,21,7,0,,,,1.2793666,0.0,0.0,0.0,0.0
10,22,7,0,,,,1.1607,0.0,0.0,0.0,0.0
10,23,7,0,,,,1.0774666,0.0,0.0,0.0,0.0
10,24,7,0,,,,1.137775,0.0,0.0,0.0,0.0
10,1,1,0,,,,1.0579166,0.0,0.0,0.0,0.0
10,2,1,0,,,,1.0655833,0.0,0.0,0.0,0.0
10,3,1,0,,,,1.41425,0.0,0.0,0.0,0.0
10,4,1,0,,,,1.6573334,0.0,0.0,0.0,0.0
10,5,1,0,,,,1.4334834,0.0,0.0,0.0,0.0
10,6,1,0,,,,1.2150667,0.0,0.0,0.0,0.0
10,7,1,0,,,,1.2018,0.0,0.0,0.0,0.051483332
10,8,1,0,,,,1.1836833,0.0,0.0,0.0,0.28515
10,9,1,0,,,,1.1853666,0.0,0.0,0.0,1.04838332
10,10,1,0,,,,1.18775,0.0,0.0,0.0,1.4824
10,11,1,0,,,,1.1830667,0.0,0.0,0.0,1.95825
10,12,1,0,,,,1.1933167,0.0,0.0,0.0,2.3678
10,13,1,0,,,,1.1904666,0.0,0.0,0.0,1.0958
10,14,1,0,,,,2.1377168,0.0,0.0,0.0,1.05551672
10,15,1,0,,,,1.2377334,0.0,0.0,0.0,0.92586664
10,16,1,0,,,,1.2406833,0.0,0.0,0.0,0.27043332
10,17,1,0,,,,1.2620333,0.0,0.0,0.0,0.049966668
10,18,1,0,,,,2.3801668,0.0,0.0,0.0,0.0
10,19,1,0,,,,2.2110167,0.0,0.0,0.0,0.0
10,20,1,0,,,,2.3509834,0.0,0.0,0.0,0.0
10,21,1,0,,,,1.5595666,0.0,0.0,0.0,0.0
10,22,1,0,,,,1.24945,0.0,0.0,0.0,0.0
10,23,1,0,,,,1.2219167,0.0,0.0,0.0,0.0
10,24,1,0,,,,1.2399,0.0,0.0,0.0,0.0
11,1,2,0,,,,1.2711834,0.0,0.0,0.0,0.0
11,2,2,0,,,,1.2701666,0.0,0.0,0.0,0.0
11,3,2,0,,,,1.4421667,0.0,0.0,0.0,0.0
11,4,2,0,,,,1.45545,0.0,0.0,0.0,0.0
11,5,2,0,,,,1.2461833,0.0,0.0,0.0,0.0
11,6,2,0,,,,1.0461333,0.0,0.0,0.0,0.0
11,7,2,0,,,,1.0031834,0.0,0.0,0.0,0.0593
11,8,2,0,,,,1.0083333,0.0,0.0,0.0,0.24396666
11,9,2,0,,,,1.0066167,0.0,0.0,0.0,0.331733336
11,10,2,0,,,,1.0034167,0.0,0.0,0.0,0.96843336
11,11,2,0,,,,1.0035,0.0,0.0,0.0,1.23881664
11,12,2,0,,,,0.9982333,0.0,0.0,0.0,1.46176672
11,13,2,0,,,,1.4668167,0.0,0.0,0.0,1.12556664
11,14,2,0,,,,1.3832,0.0,0.0,0.0,0.8891
11,15,2,0,,,,1.26135,0.0,0.0,0.0,0.475
11,16,2,0,,,,1.2222667,0.0,0.0,0.0,0.56653332
11,17,2,0,,,,1.2214333,0.0,0.0,0.0,0.060733332
11,18,2,0,,,,2.1577168,0.0,0.0,0.0,0.0
11,19,2,0,,,,2.9664,0.0,0.0,0.0,0.0
11,20,2,0,,,,1.77295,0.0,0.0,0.0,0.0
11,21,2,0,,,,1.7711667,0.0,0.0,0.0,0.0
11,22,2,0,,,,1.6971834,0.0,0.0,0.0,0.0
11,23,2,0,,,,1.7686666,0.0,0.0,0.0,0.0
11,24,2,0,,,,1.6576416,0.0,0.0,0.0,0.0
11,1,3,0,,,,1.6954666,0.0,0.0,0.0,0.0
11,2,3,0,,,,1.6869167,0.0,0.0,0.0,0.0
11,3,3,0,,,,1.6114167,0.0,0.0,0.0,0.0
11,4,3,0,,,,1.4708166,0.0,0.0,0.0,0.0
11,5,3,0,,,,1.0895333,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.96781665,0.0,0.0,0.0,0.0
11,7,3,0,,,,0.99035,0.0,0.0,0.0,0.4176
11,8,3,0,,,,1.0116667,0.0,0.0,0.0,1.55078332
11,9,3,0,,,,0.9526333,0.0,0.0,0.0,2.33335
11,10,3,0,,,,0.94505,0.0,0.0,0.0,2.82855
11,11,3,0,,,,0.9582,0.0,0.0,0.0,3.0441168
11,12,3,0,,,,0.9568833,0.0,0.0,0.0,2.9948332
11,13,3,0,,,,1.0265666,0.0,0.0,0.0,2.7026668
11,14,3,0,,,,0.979,0.0,0.0,0.0,2.18846656
11,15,3,0,,,,1.1715333,0.0,0.0,0.0,1.45863332
11,16,3,0,,,,1.1935,0.0,0.0,0.0,0.5985
11,17,3,0,,,,1.19135,0.0,0.0,0.0,0.042033332
11,18,3,0,,,,0.9218,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.9108,0.0,0.0,0.0,0.0
11,20,3,0,,,,1.0029167,0.0,0.0,0.0,0.0
11,21,3,0,,,,1.0291834,0.0,0.0,0.0,0.0
11,22,3,0,,,,0.995,0.0,0.0,0.0,0.0
11,23,3,0,,,,1.0842167,0.0,0.0,0.0,0.0
11,24,3,0,,,,1.0231667,0.0,0.0,0.0,0.0
11,1,4,0,,,,1.0310833,0.0,0.0,0.0,0.0
11,2,4,0,,,,1.29115,0.0,0.0,0.0,0.0
11,3,4,0,,,,1.3442667,0.0,0.0,0.0,0.0
11,4,4,0,,,,1.4143333,0.0,0.0,0.0,0.0
11,5,4,0,,,,1.1274333,0.0,0.0,0.0,0.0
11,6,4,0,,,,1.43675,0.0,0.0,0.0,0.0
11,7,4,0,,,,1.4682167,0.0,0.0,0.0,0.354583344
11,8,4,0,,,,0.9424,0.0,0.0,0.0,1.4573
11,9,4,0,,,,0.9453667,0.0,0.0,0.0,2.2293668
11,10,4,0,,,,0.93688333,0.0,0.0,0.0,2.7154168
11,11,4,0,,,,0.9378333,0.0,0.0,0.0,2.9256168
11,12,4,0,,,,0.94523335,0.0,0.0,0.0,2.88395
11,13,4,0,,,,0.9846,0.0,0.0,0.0,2.61285
11,14,4,0,,,,1.0732,0.0,0.0,0.0,2.1052666
11,15,4,0,,,,0.91531664,0.0,0.0,0.0,1.3936
11,16,4,0,,,,0.94156665,0.0,0.0,0.0,0.56315
11,17,4,0,,,,1.01595,0.0,0.0,0.0,0.03795
11,18,4,0,,,,1.0233166,0.0,0.0,0.0,0.0
11,19,4,0,,,,1.02645,0.0,0.0,0.0,0.0
11,20,4,0,,,,0.91535,0.0,0.0,0.0,0.0
11,21,4,0,,,,0.95998335,0.0,0.0,0.0,0.0
11,22,4,0,,,,0.9907,0.0,0.0,0.0,0.0
11,23,4,0,,,,0.9805667,0.0,0.0,0.0,0.0
11,24,4,0,,,,1.2638834,0.0,0.0,0.0,0.0
11,1,5,0,,,,1.08395,0.0,0.0,0.0,0.0
11,2,5,0,,,,1.0379167,0.0,0.0,0.0,0.0
11,3,5,0,,,,1.3082666,0.0,0.0,0.0,0.0
11,4,5,0,,,,1.4095666,0.0,0.0,0.0,0.0
11,5,5,0,,,,1.1107334,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.95855,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.94915,0.0,0.0,0.0,0.34645
11,8,5,0,,,,0.9568,0.0,0.0,0.0,1.39813332
11,9,5,0,,,,0.9604333,0.0,0.0,0.0,2.13746656
11,10,5,0,,,,0.9439,0.0,0.0,0.0,2.56681664
11,11,5,0,,,,0.93691665,0.0,0.0,0.0,2.7607
11,12,5,0,,,,0.9181333,0.0,0.0,0.0,2.71995
11,13,5,0,,,,2.2586167,0.0,0.0,0.0,2.4931668
11,14,5,0,,,,0.85008335,0.0,0.0,0.0,2.01086668
11,15,5,0,,,,1.4882,0.0,0.0,0.0,1.32813332
11,16,5,0,,,,1.1566,0.0,0.0,0.0,0.480916656
11,17,5,0,,,,1.15215,0.0,0.0,0.0,0.044016668
11,18,5,0,,,,1.1592166,0.0,0.0,0.0,0.0
11,19,5,0,,,,0.93635,0.0,0.0,0.0,0.0
11,20,5,0,,,,1.09285,0.0,0.0,0.0,0.0
11,21,5,0,,,,1.01625,0.0,0.0,0.0,0.0
11,22,5,0,,,,1.0404834,0.0,0.0,0.0,0.0
11,23,5,0,,,,1.0311667,0.0,0.0,0.0,0.0
11,24,5,0,,,,0.95075834,0.0,0.0,0.0,0.0
11,1,6,0,,,,1.0373666,0.0,0.0,0.0,0.0
11,2,6,0,,,,1.0657834,0.0,0.0,0.0,0.0
11,3,6,0,,,,1.0482833,0.0,0.0,0.0,0.0
11,4,6,0,,,,1.0500833,0.0,0.0,0.0,0.0
11,5,6,0,,,,1.0479833,0.0,0.0,0.0,0.0
11,6,6,0,,,,1.0396667,0.0,0.0,0.0,0.0
11,7,6,0,,,,1.01115,0.0,0.0,0.0,0.2681
11,8,6,0,,,,1.0094167,0.0,0.0,0.0,1.37818336
11,9,6,0,,,,1.1596667,0.0,0.0,0.0,2.0752334
11,10,6,0,,,,1.1344666,0.0,0.0,0.0,2.50071656
11,11,6,0,,,,1.6209167,0.0,0.0,0.0,2.7139
11,12,6,0,,,,3.04575,0.0,0.0,0.0,2.6922
11,13,6,0,,,,2.6115334,0.0,0.0,0.0,2.4524
11,14,6,0,,,,1.7484833,0.0,0.0,0.0,1.98923328
11,15,6,0,,,,1.2655333,0.0,0.0,0.0,1.3233
11,16,6,0,,,,1.5957834,0.0,0.0,0.0,0.52808332
11,17,6,0,,,,1.6068833,0.0,0.0,0.0,0.041233332
11,18,6,0,,,,0.8683,0.0,0.0,0.0,0.0
11,19,6,0,,,,1.2476333,0.0,0.0,0.0,0.0
11,20,6,0,,,,0.99293333,0.0,0.0,0.0,0.0
11,21,6,0,,,,1.2169666,0.0,0.0,0.0,0.0
11,22,6,0,,,,1.004,0.0,0.0,0.0,0.0
11,23,6,0,,,,1.0595334,0.0,0.0,0.0,0.0
11,24,6,0,,,,1.0589083,0.0,0.0,0.0,0.0
11,1,7,0,,,,1.0625666,0.0,0.0,0.0,0.0
11,2,7,0,,,,1.07035,0.0,0.0,0.0,0.0
11,3,7,0,,,,1.07295,0.0,0.0,0.0,0.0
11,4,7,0,,,,1.0785834,0.0,0.0,0.0,0.0
11,5,7,0,,,,1.0876,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.7705,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.97758335,0.0,0.0,0.0,1.28063332
11,8,7,0,,,,0.97515,0.0,0.0,0.0,2.0898832
11,9,7,0,,,,0.9672667,0.0,0.0,0.0,2.53481664
11,10,7,0,,,,1.0246667,0.0,0.0,0.0,2.7416
11,11,7,0,,,,1.1538666,0.0,0.0,0.0,2.70255
11,12,7,0,,,,1.3546166,0.0,0.0,0.0,2.461
11,13,7,0,,,,1.2950333,0.0,0.0,0.0,1.93058336
11,14,7,0,,,,1.1550866,0.0,0.0,0.0,1.24094664
11,15,7,0,,,,1.27385,0.0,0.0,0.0,0.410916656
11,16,7,0,,,,1.1361333,0.0,0.0,0.0,0.042983332
11,17,7,0,,,,1.2562667,0.0,0.0,0.0,0.0
11,18,7,0,,,,1.21835,0.0,0.0,0.0,0.0
11,19,7,0,,,,1.0802333,0.0,0.0,0.0,0.0
11,20,7,0,,,,1.1121167,0.0,0.0,0.0,0.0
11,21,7,0,,,,1.8821833,0.0,0.0,0.0,0.0
11,22,7,0,,,,1.23095,0.0,0.0,0.0,0.0
11,23,7,0,,,,1.0504333,0.0,0.0,0.0,0.0
11,24,7,0,,,,1.0738584,0.0,0.0,0.0,0.0
11,1,1,0,,,,1.1266333,0.0,0.0,0.0,0.0
11,2,1,0,,,,1.1068166,0.0,0.0,0.0,0.0
11,3,1,0,,,,1.2789167,0.0,0.0,0.0,0.0
11,4,1,0,,,,1.4102,0.0,0.0,0.0,0.0
11,5,1,0,,,,1.2294667,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.8951,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.9873,0.0,0.0,0.0,1.29195
11,8,1,0,,,,0.98468333,0.0,0.0,0.0,2.04738332
11,9,1,0,,,,0.9823167,0.0,0.0,0.0,2.4808
11,10,1,0,,,,0.97206664,0.0,0.0,0.0,2.6710832
11,11,1,0,,,,0.9594333,0.0,0.0,0.0,2.6148
11,12,1,0,,,,0.94965,0.0,0.0,0.0,2.3558
11,13,1,0,,,,1.2725,0.0,0.0,0.0,1.92831664
11,14,1,0,,,,1.1471833,0.0,0.0,0.0,1.25886668
11,15,1,0,,,,1.0933833,0.0,0.0,0.0,0.4519
11,16,1,0,,,,1.1987,0.0,0.0,0.0,0.0057833332
11,17,1,0,,,,1.1230667,0.0,0.0,0.0,0.0
11,18,1,0,,,,0.8996,0.0,0.0,0.0,0.0
11,19,1,0,,,,1.1942166,0.0,0.0,0.0,0.0
11,20,1,0,,,,1.2083334,0.0,0.0,0.0,0.0
11,21,1,0,,,,0.95556664,0.0,0.0,0.0,0.0
11,22,1,0,,,,0.9533,0.0,0.0,0.0,0.0
11,23,1,0,,,,0.9675,0.0,0.0,0.0,0.0
11,24,1,0,,,,1.0190583,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.9818,0.0,0.0,0.0,0.0
11,2,2,0,,,,0.9882,0.0,0.0,0.0,0.0
11,3,2,0,,,,1.2545,0.0,0.0,0.0,0.0
11,4,2,0,,,,1.3663,0.0,0.0,0.0,0.0
11,5,2,0,,,,1.0672166,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.73075,0.0,0.0,0.0,0.0
11,7,2,0,,,,1.40225,0.0,0.0,0.0,1.29821668
11,8,2,0,,,,1.9946834,0.0,0.0,0.0,2.03358336
11,9,2,0,,,,1.7244834,0.0,0.0,0.0,2.5174
11,10,2,0,,,,1.5769833,0.0,0.0,0.0,2.76235
11,11,2,0,,,,2.0989833,0.0,0.0,0.0,2.75271656
