month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
11,12,2,0,,,,0.86658335,0.0,0.0,0.0,2.46553344
11,13,2,0,,,,1.9887667,0.0,0.0,0.0,1.99625
11,14,2,0,,,,3.4399,0.0,0.0,0.0,1.30978332
11,15,2,0,,,,1.2644833,0.0,0.0,0.0,0.50575
11,16,2,0,,,,1.6666,0.0,0.0,0.0,0.032666668
11,17,2,0,,,,1.2234,0.0,0.0,0.0,0.0
11,18,2,0,,,,1.3,0.0,0.0,0.0,0.0
11,19,2,0,,,,1.6095,0.0,0.0,0.0,0.0
11,20,2,0,,,,1.2840333,0.0,0.0,0.0,0.0
11,21,2,0,,,,1.0263,0.0,0.0,0.0,0.0
11,22,2,0,,,,1.3222667,0.0,0.0,0.0,0.0
11,23,2,0,,,,1.0428,0.0,0.0,0.0,0.0
11,24,2,0,,,,1.0505583,0.0,0.0,0.0,0.0
11,1,3,0,,,,1.0318167,0.0,0.0,0.0,0.0
11,2,3,0,,,,1.0304166,0.0,0.0,0.0,0.0
11,3,3,0,,,,2.5494332,0.0,0.0,0.0,0.0
11,4,3,0,,,,1.47,0.0,0.0,0.0,0.0
11,5,3,0,,,,1.1078,0.0,0.0,0.0,0.0
11,6,3,0,,,,0.6642333,0.0,0.0,0.0,0.0
11,7,3,0,,,,1.3466,0.0,0.0,0.0,1.33486668
11,8,3,0,,,,0.9945833,0.0,0.0,0.0,2.1085832
11,9,3,0,,,,0.8933,0.0,0.0,0.0,2.4616332
11,10,3,0,,,,1.1747167,0.0,0.0,0.0,2.5510166
11,11,3,0,,,,2.2977667,0.0,0.0,0.0,2.5631668
11,12,3,0,,,,0.8785,0.0,0.0,0.0,2.4166668
11,13,3,0,,,,1.4304334,0.0,0.0,0.0,1.98776672
11,14,3,0,,,,1.4766333,0.0,0.0,0.0,1.32845
11,15,3,0,,,,1.4896166,0.0,0.0,0.0,0.53173332
11,16,3,0,,,,1.6763333,0.0,0.0,0.0,0.039416668
11,17,3,0,,,,1.4383667,0.0,0.0,0.0,0.0
11,18,3,0,,,,1.56105,0.0,0.0,0.0,0.0
11,19,3,0,,,,1.58425,0.0,0.0,0.0,0.0
11,20,3,0,,,,1.60135,0.0,0.0,0.0,0.0
11,21,3,0,,,,1.4242,0.0,0.0,0.0,0.0
11,22,3,0,,,,1.2889167,0.0,0.0,0.0,0.0
11,23,3,0,,,,1.28955,0.0,0.0,0.0,0.0
11,24,3,0,,,,0.98413336,0.0,0.0,0.0,0.0
11,1,4,0,,,,0.98255,0.0,0.0,0.0,0.0
11,2,4,0,,,,1.0254667,0.0,0.0,0.0,0.0
11,3,4,0,,,,1.22295,0.0,0.0,0.0,0.0
11,4,4,0,,,,1.3930666,0.0,0.0,0.0,0.0
11,5,4,0,,,,0.97245,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.66871667,0.0,0.0,0.0,0.0
11,7,4,0,,,,0.9332,0.0,0.0,0.0,1.31315
11,8,4,0,,,,0.91863334,0.0,0.0,0.0,2.0666332
11,9,4,0,,,,1.5930834,0.0,0.0,0.0,2.4782
11,10,4,0,,,,1.1239333,0.0,0.0,0.0,2.6777666
11,11,4,0,,,,1.1668167,0.0,0.0,0.0,2.64781664
11,12,4,0,,,,2.03145,0.0,0.0,0.0,2.3963332
11,13,4,0,,,,1.3165,0.0,0.0,0.0,1.92751672
11,14,4,0,,,,2.23895,0.0,0.0,0.0,1.25968336
11,15,4,0,,,,0.8642833,0.0,0.0,0.0,0.48253332
11,16,4,0,,,,1.1818,0.0,0.0,0.0,0.0277
11,17,4,0,,,,2.0818834,0.0,0.0,0.0,0.0
11,18,4,0,,,,1.671,0.0,0.0,0.0,0.0
11,19,4,0,,,,1.9080167,0.0,0.0,0.0,0.0
11,20,4,0,,,,1.6259,0.0,0.0,0.0,0.0
11,21,4,0,,,,1.38395,0.0,0.0,0.0,0.0
11,22,4,0,,,,1.2692833,0.0,0.0,0.0,0.0
11,23,4,0,,,,1.0255834,0.0,0.0,0.0,0.0
11,24,4,0,,,,0.9980083,0.0,0.0,0.0,0.0
11,1,5,0,,,,0.9859833,0.0,0.0,0.0,0.0
11,2,5,0,,,,0.99116665,0.0,0.0,0.0,0.0
11,3,5,0,,,,0.92976665,0.0,0.0,0.0,0.0
11,4,5,0,,,,0.9569167,0.0,0.0,0.0,0.0
11,5,5,0,,,,0.8900833,0.0,0.0,0.0,0.0
11,6,5,0,,,,0.6214833,0.0,0.0,0.0,0.0
11,7,5,0,,,,0.9500667,0.0,0.0,0.0,1.30831664
11,8,5,0,,,,1.2652833,0.0,0.0,0.0,2.04523328
11,9,5,0,,,,1.84165,0.0,0.0,0.0,2.4928
11,10,5,0,,,,1.9412667,0.0,0.0,0.0,2.6843832
11,11,5,0,,,,1.7257,0.0,0.0,0.0,2.66143336
11,12,5,0,,,,2.3062668,0.0,0.0,0.0,2.40293336
11,13,5,0,,,,1.8420167,0.0,0.0,0.0,1.92423328
11,14,5,0,,,,1.5317,0.0,0.0,0.0,1.25765
11,15,5,0,,,,1.6366667,0.0,0.0,0.0,0.4856
11,16,5,0,,,,1.2913834,0.0,0.0,0.0,0.0273666668
11,17,5,0,,,,1.2523834,0.0,0.0,0.0,0.0
11,18,5,0,,,,1.2150834,0.0,0.0,0.0,0.0
11,19,5,0,,,,1.2162666,0.0,0.0,0.0,0.0
11,20,5,0,,,,1.2746167,0.0,0.0,0.0,0.0
11,21,5,0,,,,1.2549167,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.92305,0.0,0.0,0.0,0.0
11,23,5,0,,,,0.9319,0.0,0.0,0.0,0.0
11,24,5,0,,,,1.5907084,0.0,0.0,0.0,0.0
11,1,6,0,,,,2.20195,0.0,0.0,0.0,0.0
11,2,6,0,,,,1.3872,0.0,0.0,0.0,0.0
11,3,6,0,,,,1.7020833,0.0,0.0,0.0,0.0
11,4,6,0,,,,1.7063,0.0,0.0,0.0,0.0
11,5,6,0,,,,1.3395333,0.0,0.0,0.0,0.0
11,6,6,0,,,,1.6157167,0.0,0.0,0.0,0.0
11,7,6,0,,,,1.6242666,0.0,0.0,0.0,0.96221668
11,8,6,0,,,,1.2227334,0.0,0.0,0.0,1.4826
11,9,6,0,,,,1.2638167,0.0,0.0,0.0,1.00026668
11,10,6,0,,,,2.04205,0.0,0.0,0.0,1.6171
11,11,6,0,,,,1.6554,0.0,0.0,0.0,1.44046668
11,12,6,0,,,,1.5047834,0.0,0.0,0.0,1.64435
11,13,6,0,,,,1.1943,0.0,0.0,0.0,1.69141664
11,14,6,0,,,,1.4249667,0.0,0.0,0.0,0.90896668
11,15,6,0,,,,1.6252667,0.0,0.0,0.0,0.43605
11,16,6,0,,,,1.1622766,0.0,0.0,0.0,0.034676668
11,17,6,0,,,,1.1764333,0.0,0.0,0.0,0.0
11,18,6,0,,,,1.5817333,0.0,0.0,0.0,0.0
11,19,6,0,,,,1.32505,0.0,0.0,0.0,0.0
11,20,6,0,,,,1.0471667,0.0,0.0,0.0,0.0
11,21,6,0,,,,1.02675,0.0,0.0,0.0,0.0
11,22,6,0,,,,1.1323667,0.0,0.0,0.0,0.0
11,23,6,0,,,,0.93215,0.0,0.0,0.0,0.0
11,24,6,0,,,,0.98121667,0.0,0.0,0.0,0.0
11,1,7,0,,,,0.9853,0.0,0.0,0.0,0.0
11,2,7,0,,,,1.0019833,0.0,0.0,0.0,0.0
11,3,7,0,,,,1.0037167,0.0,0.0,0.0,0.0
11,4,7,0,,,,1.0102834,0.0,0.0,0.0,0.0
11,5,7,0,,,,1.0118667,0.0,0.0,0.0,0.0
11,6,7,0,,,,0.79215,0.0,0.0,0.0,0.0
11,7,7,0,,,,0.99296665,0.0,0.0,0.0,1.28998328
11,8,7,0,,,,1.04845,0.0,0.0,0.0,2.05706664
11,9,7,0,,,,1.0463,0.0,0.0,0.0,2.51935
11,10,7,0,,,,1.1912,0.0,0.0,0.0,2.73245
11,11,7,0,,,,1.02175,0.0,0.0,0.0,2.6853332
11,12,7,0,,,,1.31405,0.0,0.0,0.0,2.38037
11,13,7,0,,,,1.1548333,0.0,0.0,0.0,1.96638332
11,14,7,0,,,,1.5852166,0.0,0.0,0.0,1.28381664
11,15,7,0,,,,1.8047167,0.0,0.0,0.0,0.479666656
11,16,7,0,,,,1.1832334,0.0,0.0,0.0,0.02385
11,17,7,0,,,,1.9093167,0.0,0.0,0.0,0.0
11,18,7,0,,,,1.95625,0.0,0.0,0.0,0.0
11,19,7,0,,,,1.7558334,0.0,0.0,0.0,0.0
11,20,7,0,,,,1.7129333,0.0,0.0,0.0,0.0
11,21,7,0,,,,1.4693667,0.0,0.0,0.0,0.0
11,22,7,0,,,,1.2237166,0.0,0.0,0.0,0.0
11,23,7,0,,,,1.7830334,0.0,0.0,0.0,0.0
11,24,7,0,,,,1.0456916,0.0,0.0,0.0,0.0
11,1,1,0,,,,1.0143,0.0,0.0,0.0,0.0
11,2,1,0,,,,0.99615,0.0,0.0,0.0,0.0
11,3,1,0,,,,1.3443167,0.0,0.0,0.0,0.0
11,4,1,0,,,,1.1771667,0.0,0.0,0.0,0.0
11,5,1,0,,,,0.9629667,0.0,0.0,0.0,0.0
11,6,1,0,,,,0.7003667,0.0,0.0,0.0,0.0
11,7,1,0,,,,0.9252667,0.0,0.0,0.0,1.24961668
11,8,1,0,,,,0.8927,0.0,0.0,0.0,1.98641664
11,9,1,0,,,,0.87486666,0.0,0.0,0.0,2.42481664
11,10,1,0,,,,1.1590667,0.0,0.0,0.0,2.6198832
11,11,1,0,,,,1.1731666,0.0,0.0,0.0,2.6095832
11,12,1,0,,,,1.17175,0.0,0.0,0.0,2.3604168
11,13,1,0,,,,1.22175,0.0,0.0,0.0,1.90955
11,14,1,0,,,,1.3164333,0.0,0.0,0.0,1.24826672
11,15,1,0,,,,1.6666,0.0,0.0,0.0,0.4701
11,16,1,0,,,,1.541,0.0,0.0,0.0,0.021183332
11,17,1,0,,,,1.19855,0.0,0.0,0.0,0.0
11,18,1,0,,,,2.6293166,0.0,0.0,0.0,0.0
11,19,1,0,,,,1.4215,0.0,0.0,0.0,0.0
11,20,1,0,,,,0.91465,0.0,0.0,0.0,0.0
11,21,1,0,,,,0.94416666,0.0,0.0,0.0,0.0
11,22,1,0,,,,1.2277666,0.0,0.0,0.0,0.0
11,23,1,0,,,,1.2704166,0.0,0.0,0.0,0.0
11,24,1,0,,,,1.0726917,0.0,0.0,0.0,0.0
11,1,2,0,,,,0.96823335,0.0,0.0,0.0,0.0
11,2,2,0,,,,1.15905,0.0,0.0,0.0,0.0
11,3,2,0,,,,1.3589,0.0,0.0,0.0,0.0
11,4,2,0,,,,1.4200333,0.0,0.0,0.0,0.0
11,5,2,0,,,,0.9694333,0.0,0.0,0.0,0.0
11,6,2,0,,,,0.7809,0.0,0.0,0.0,0.0
11,7,2,0,,,,0.94895,0.0,0.0,0.0,1.18205
11,8,2,0,,,,0.9625,0.0,0.0,0.0,1.94521668
11,9,2,0,,,,0.9392,0.0,0.0,0.0,2.4148
11,10,2,0,,,,0.9622167,0.0,0.0,0.0,2.1430166
11,11,2,0,,,,1.00185,0.0,0.0,0.0,2.3942
11,12,2,0,,,,0.78961664,0.0,0.0,0.0,2.24028344
11,13,2,0,,,,1.41225,0.0,0.0,0.0,1.28685
11,14,2,0,,,,1.6183,0.0,0.0,0.0,0.83385
11,15,2,0,,,,1.5193833,0.0,0.0,0.0,0.2951
11,16,2,0,,,,1.2874167,0.0,0.0,0.0,0.023683332
11,17,2,0,,,,1.2168666,0.0,0.0,0.0,0.0
11,18,2,0,,,,0.92151666,0.0,0.0,0.0,0.0
11,19,2,0,,,,1.3600334,0.0,0.0,0.0,0.0
11,20,2,0,,,,1.591,0.0,0.0,0.0,0.0
11,21,2,0,,,,1.1369667,0.0,0.0,0.0,0.0
11,22,2,0,,,,1.1325667,0.0,0.0,0.0,0.0
11,23,2,0,,,,1.0371833,0.0,0.0,0.0,0.0
11,24,2,0,,,,1.1912167,0.0,0.0,0.0,0.0
11,1,3,0,,,,1.0771,0.0,0.0,0.0,0.0
11,2,3,0,,,,1.0881166,0.0,0.0,0.0,0.0
11,3,3,0,,,,1.3578666,0.0,0.0,0.0,0.0
11,4,3,0,,,,1.45425,0.0,0.0,0.0,0.0
11,5,3,0,,,,1.2755834,0.0,0.0,0.0,0.0
11,6,3,0,,,,1.1363833,0.0,0.0,0.0,0.0
11,7,3,0,,,,1.08175,0.0,0.0,0.0,1.14591664
11,8,3,0,,,,1.05685,0.0,0.0,0.0,1.93155
11,9,3,0,,,,1.0323334,0.0,0.0,0.0,2.20396656
11,10,3,0,,,,1.23795,0.0,0.0,0.0,1.7381
11,11,3,0,,,,1.0856833,0.0,0.0,0.0,2.08493336
11,12,3,0,,,,1.0704167,0.0,0.0,0.0,1.7928
11,13,3,0,,,,1.1897334,0.0,0.0,0.0,1.43713332
11,14,3,0,,,,1.2657334,0.0,0.0,0.0,1.21195
11,15,3,0,,,,1.30165,0.0,0.0,0.0,0.45186668
11,16,3,0,,,,1.1184833,0.0,0.0,0.0,0.046383336
11,17,3,0,,,,1.1030166,0.0,0.0,0.0,0.0
11,18,3,0,,,,1.02075,0.0,0.0,0.0,0.0
11,19,3,0,,,,0.9659333,0.0,0.0,0.0,0.0
11,20,3,0,,,,0.9127333,0.0,0.0,0.0,0.0
11,21,3,0,,,,1.4000666,0.0,0.0,0.0,0.0
11,22,3,0,,,,1.4315833,0.0,0.0,0.0,0.0
11,23,3,0,,,,1.0424167,0.0,0.0,0.0,0.0
11,24,3,0,,,,1.0448084,0.0,0.0,0.0,0.0
11,1,4,0,,,,1.0444167,0.0,0.0,0.0,0.0
11,2,4,0,,,,1.0395,0.0,0.0,0.0,0.0
11,3,4,0,,,,1.2807333,0.0,0.0,0.0,0.0
11,4,4,0,,,,1.40305,0.0,0.0,0.0,0.0
11,5,4,0,,,,1.0837667,0.0,0.0,0.0,0.0
11,6,4,0,,,,0.79845,0.0,0.0,0.0,0.0
11,7,4,0,,,,1.1293666,0.0,0.0,0.0,1.29045
11,8,4,0,,,,1.3035333,0.0,0.0,0.0,2.13755
11,9,4,0,,,,0.9999667,0.0,0.0,0.0,2.6463832
11,10,4,0,,,,0.97756666,0.0,0.0,0.0,2.8820166
11,11,4,0,,,,0.96603334,0.0,0.0,0.0,2.8582
11,12,4,0,,,,0.9739,0.0,0.0,0.0,2.57921656
11,13,4,0,,,,1.2289833,0.0,0.0,0.0,2.0686668
11,14,4,0,,,,2.1372333,0.0,0.0,0.0,1.33613332
11,15,4,0,,,,1.8926166,0.0,0.0,0.0,0.4844
11,16,4,0,,,,1.7392833,0.0,0.0,0.0,0.020533332
11,17,4,0,,,,1.9668334,0.0,0.0,0.0,0.0
11,18,4,0,,,,2.0304334,0.0,0.0,0.0,0.0
11,19,4,0,,,,1.4414166,0.0,0.0,0.0,0.0
11,20,4,0,,,,1.6296667,0.0,0.0,0.0,0.0
11,21,4,0,,,,2.3228166,0.0,0.0,0.0,0.0
11,22,4,0,,,,2.2344334,0.0,0.0,0.0,0.0
11,23,4,0,,,,2.0172668,0.0,0.0,0.0,0.0
11,24,4,0,,,,1.4606667,0.0,0.0,0.0,0.0
11,1,5,0,,,,1.9394333,0.0,0.0,0.0,0.0
11,2,5,0,,,,1.75735,0.0,0.0,0.0,0.0
11,3,5,0,,,,2.0501666,0.0,0.0,0.0,0.0
11,4,5,0,,,,2.0593166,0.0,0.0,0.0,0.0
11,5,5,0,,,,1.5891167,0.0,0.0,0.0,0.0
11,6,5,0,,,,1.5161,0.0,0.0,0.0,0.0
11,7,5,0,,,,1.8912,0.0,0.0,0.0,1.2938
11,8,5,0,,,,1.1038834,0.0,0.0,0.0,2.11196656
11,9,5,0,,,,1.5046667,0.0,0.0,0.0,2.6206668
11,10,5,0,,,,0.9983,0.0,0.0,0.0,2.83965
11,11,5,0,,,,1.2600334,0.0,0.0,0.0,2.7996
11,12,5,0,,,,1.0569667,0.0,0.0,0.0,2.5271668
11,13,5,0,,,,1.4541833,0.0,0.0,0.0,1.99076672
11,14,5,0,,,,1.3743167,0.0,0.0,0.0,1.28418336
11,15,5,0,,,,1.2715666,0.0,0.0,0.0,0.47875
11,16,5,0,,,,1.6308334,0.0,0.0,0.0,0.02015
11,17,5,0,,,,1.6603833,0.0,0.0,0.0,0.0
11,18,5,0,,,,1.40125,0.0,0.0,0.0,0.0
11,19,5,0,,,,1.8830333,0.0,0.0,0.0,0.0
11,20,5,0,,,,2.29325,0.0,0.0,0.0,0.0
11,21,5,0,,,,1.55115,0.0,0.0,0.0,0.0
11,22,5,0,,,,1.6327833,0.0,0.0,0.0,0.0
11,23,5,0,,,,1.42535,0.0,0.0,0.0,0.0
11,24,5,0,,,,1.8742917,0.0,0.0,0.0,0.0
11,1,6,0,,,,1.5835333,0.0,0.0,0.0,0.0
11,2,6,0,,,,1.7805834,0.0,0.0,0.0,0.0
11,3,6,0,,,,1.8901666,0.0,0.0,0.0,0.0
11,4,6,0,,,,1.8154833,0.0,0.0,0.0,0.0
11,5,6,0,,,,1.7790834,0.0,0.0,0.0,0.0
11,6,6,0,,,,1.8317,0.0,0.0,0.0,0.0
11,7,6,0,,,,1.9363166,0.0,0.0,0.0,1.26885
11,8,6,0,,,,1.5921,0.0,0.0,0.0,2.02031664
11,9,6,0,,,,4.14285,0.0,0.0,0.0,2.36321656
11,10,6,0,,,,1.81915,0.0,0.0,0.0,1.80356664
11,11,6,0,,,,1.9216666,0.0,0.0,0.0,1.22248328
11,12,6,0,,,,1.3622167,0.0,0.0,0.0,1.01828332
11,13,6,0,,,,1.4752166,0.0,0.0,0.0,0.92098332
11,14,6,0,,,,1.2617167,0.0,0.0,0.0,1.25478332
11,15,6,0,,,,1.2539,0.0,0.0,0.0,0.33061668
11,16,6,0,,,,1.04325,0.0,0.0,0.0,0.029933332
11,17,6,0,,,,1.0020167,0.0,0.0,0.0,0.0
11,18,6,0,,,,1.0116667,0.0,0.0,0.0,0.0
11,19,6,0,,,,1.1283833,0.0,0.0,0.0,0.0
11,20,6,0,,,,1.0084,0.0,0.0,0.0,0.0
11,21,6,0,,,,1.74175,0.0,0.0,0.0,0.0
11,22,6,0,,,,1.4493834,0.0,0.0,0.0,0.0
11,23,6,0,,,,1.51285,0.0,0.0,0.0,0.0
11,24,6,0,,,,1.6613834,0.0,0.0,0.0,0.0
11,1,7,0,,,,1.35815,0.0,0.0,0.0,0.0
11,2,7,0,,,,1.6891834,0.0,0.0,0.0,0.0
11,3,7,0,,,,1.6708833,0.0,0.0,0.0,0.0
11,4,7,0,,,,1.49195,0.0,0.0,0.0,0.0
11,5,7,0,,,,1.47945,0.0,0.0,0.0,0.0
11,6,7,0,,,,1.67,0.0,0.0,0.0,0.0
11,7,7,0,,,,1.2961167,0.0,0.0,0.0,0.117166664
11,8,7,0,,,,1.6225333,0.0,0.0,0.0,0.95286664
11,9,7,0,,,,0.92181665,0.0,0.0,0.0,1.95401672
11,10,7,0,,,,1.5333,0.0,0.0,0.0,2.3147334
11,11,7,0,,,,1.6041666,0.0,0.0,0.0,1.81895
11,12,7,0,,,,1.6122,0.0,0.0,0.0,1.86845
11,13,7,0,,,,1.4369,0.0,0.0,0.0,1.1464
11,14,7,0,,,,0.9691667,0.0,0.0,0.0,0.52218336
11,15,7,0,,,,0.9457,0.0,0.0,0.0,0.12255
11,16,7,0,,,,0.93875,0.0,0.0,0.0,0.0
11,17,7,0,,,,1.2070167,0.0,0.0,0.0,0.0
11,18,7,0,,,,1.2243333,0.0,0.0,0.0,0.0
11,19,7,0,,,,1.3450667,0.0,0.0,0.0,0.0
11,20,7,0,,,,2.2713168,0.0,0.0,0.0,0.0
11,21,7,0,,,,1.3092834,0.0,0.0,0.0,0.0
11,22,7,0,,,,1.6706667,0.0,0.0,0.0,0.0
11,23,7,0,,,,1.3215166,0.0,0.0,0.0,0.0
11,24,7,0,,,,1.4830583,0.0,0.0,0.0,0.0
11,1,1,0,,,,1.35845,0.0,0.0,0.0,0.0
11,2,1,0,,,,1.6192583,0.0,0.0,0.0,0.0
11,3,1,0,,,,1.5259167,0.0,0.0,0.0,0.0
11,4,1,0,,,,2.00965,0.0,0.0,0.0,0.0
11,5,1,0,,,,1.6977,0.0,0.0,0.0,0.0
11,6,1,0,,,,1.8452834,0.0,0.0,0.0,0.0
11,7,1,0,,,,1.6015,0.0,0.0,0.0,0.17745
11,8,1,0,,,,2.3655,0.0,0.0,0.0,0.3988
11,9,1,0,,,,1.6916,0.0,0.0,0.0,0.85171668
11,10,1,0,,,,1.0858166,0.0,0.0,0.0,0.83525
11,11,1,0,,,,1.0271833,0.0,0.0,0.0,0.52483332
11,12,1,0,,,,0.9554833,0.0,0.0,0.0,0.10805
11,13,1,0,,,,0.9501,0.0,0.0,0.0,0.17745
11,14,1,0,,,,0.9652,0.0,0.0,0.0,0.22621666
11,15,1,0,,,,0.95488334,0.0,0.0,0.0,0.071133332
11,16,1,0,,,,0.9769167,0.0,0.0,0.0,0.0
11,17,1,0,,,,1.2537167,0.0,0.0,0.0,0.0
11,18,1,0,,,,1.6956834,0.0,0.0,0.0,0.0
11,19,1,0,,,,1.3227667,0.0,0.0,0.0,0.0
11,20,1,0,,,,2.0611334,0.0,0.0,0.0,0.0
11,21,1,0,,,,2.50175,0.0,0.0,0.0,0.0
11,22,1,0,,,,2.2048433,0.0,0.0,0.0,0.0
11,23,1,0,,,,1.4631667,0.0,0.0,0.0,0.0
11,24,1,0,,,,1.7614334,0.0,0.0,0.0,0.0
11,1,2,0,,,,2.06935,0.0,0.0,0.0,0.0
11,2,2,0,,,,1.9296,0.0,0.0,0.0,0.0
11,3,2,0,,,,2.1090834,0.0,0.0,0.0,0.0
11,4,2,0,,,,2.5592833,0.0,0.0,0.0,0.0
11,5,2,0,,,,1.9104,0.0,0.0,0.0,0.0
11,6,2,0,,,,1.6692166,0.0,0.0,0.0,0.0
11,7,2,0,,,,2.8722668,0.0,0.0,0.0,1.14908336
11,8,2,0,,,,1.3532166,0.0,0.0,0.0,1.95735
11,9,2,0,,,,1.3231167,0.0,0.0,0.0,2.43821656
11,10,2,0,,,,0.9926,0.0,0.0,0.0,2.66375
11,11,2,0,,,,1.31815,0.0,0.0,0.0,2.6322334
11,12,2,0,,,,0.9845,0.0,0.0,0.0,2.36071656
11,13,2,0,,,,1.3226833,0.0,0.0,0.0,1.87833336
11,14,2,0,,,,1.0545666,0.0,0.0,0.0,1.2405
11,15,2,0,,,,0.9895833,0.0,0.0,0.0,0.465833344
11,16,2,0,,,,1.7814,0.0,0.0,0.0,0.01885
11,17,2,0,,,,2.0757167,0.0,0.0,0.0,0.0
11,18,2,0,,,,1.4388833,0.0,0.0,0.0,0.0
11,19,2,0,,,,1.3197833,0.0,0.0,0.0,0.0
11,20,2,0,,,,1.3068833,0.0,0.0,0.0,0.0
11,21,2,0,,,,1.5221334,0.0,0.0,0.0,0.0
11,22,2,0,,,,1.5268333,0.0,0.0,0.0,0.0
11,23,2,0,,,,1.6849667,0.0,0.0,0.0,0.0
11,24,2,0,,,,1.7949916,0.0,0.0,0.0,0.0
11,1,3,0,,,,2.0753667,0.0,0.0,0.0,0.0
11,2,3,0,,,,2.0336,0.0,0.0,0.0,0.0
11,3,3,0,,,,1.9701166,0.0,0.0,0.0,0.0
11,4,3,0,,,,2.4546833,0.0,0.0,0.0,0.0
11,5,3,0,,,,2.0013833,0.0,0.0,0.0,0.0
11,6,3,0,,,,1.8006,0.0,0.0,0.0,0.0
11,7,3,0,,,,1.7151667,0.0,0.0,0.0,1.11018336
11,8,3,0,,,,1.2808,0.0,0.0,0.0,1.94858336
11,9,3,0,,,,1.37025,0.0,0.0,0.0,2.26185
11,10,3,0,,,,1.2487667,0.0,0.0,0.0,2.4650832
11,11,3,0,,,,0.95418334,0.0,0.0,0.0,2.5982
11,12,3,0,,,,0.9446333,0.0,0.0,0.0,2.38465
11,13,3,0,,,,0.9396667,0.0,0.0,0.0,1.81173328
11,14,3,0,,,,0.93556666,0.0,0.0,0.0,1.15885
11,15,3,0,,,,0.92338336,0.0,0.0,0.0,0.45728332
11,16,3,0,,,,0.91228336,0.0,0.0,0.0,0.036266668
11,17,3,0,,,,1.22975,0.0,0.0,0.0,0.0
11,18,3,0,,,,1.3738333,0.0,0.0,0.0,0.0
11,19,3,0,,,,1.6891667,0.0,0.0,0.0,0.0
11,20,3,0,,,,2.1629333,0.0,0.0,0.0,0.0
11,21,3,0,,,,1.3604,0.0,0.0,0.0,0.0
11,22,3,0,,,,1.3382666,0.0,0.0,0.0,0.0
11,23,3,0,,,,1.32405,0.0,0.0,0.0,0.0
11,24,3,0,,,,1.6086583,0.0,0.0,0.0,0.0
11,1,4,0,,,,1.85645,0.0,0.0,0.0,0.0
11,2,4,0,,,,2.0715,0.0,0.0,0.0,0.0
11,3,4,0,,,,1.9253666,0.0,0.0,0.0,0.0
11,4,4,0,,,,1.6099167,0.0,0.0,0.0,0.0
11,5,4,0,,,,1.66555,0.0,0.0,0.0,0.0
11,6,4,0,,,,1.57825,0.0,0.0,0.0,0.0
11,7,4,0,,,,1.5644833,0.0,0.0,0.0,1.1439
11,8,4,0,,,,1.8174167,0.0,0.0,0.0,2.04388332
11,9,4,0,,,,2.6587167,0.0,0.0,0.0,2.5901
11,10,4,0,,,,1.58985,0.0,0.0,0.0,2.8544834
11,11,4,0,,,,1.2180333,0.0,0.0,0.0,2.7957
11,12,4,0,,,,1.6891834,0.0,0.0,0.0,2.5684168
11,13,4,0,,,,2.45005,0.0,0.0,0.0,2.04431664
11,14,4,0,,,,1.85725,0.0,0.0,0.0,1.31595
11,15,4,0,,,,1.0293666,0.0,0.0,0.0,0.48388332
11,16,4,0,,,,1.0914,0.0,0.0,0.0,0.024183332
11,17,4,0,,,,5.65575,0.0,0.0,0.0,0.0
11,18,4,0,,,,1.4112,0.0,0.0,0.0,0.0
11,19,4,0,,,,1.64025,0.0,0.0,0.0,0.0
11,20,4,0,,,,1.0022167,0.0,0.0,0.0,0.0
11,21,4,0,,,,1.2837833,0.0,0.0,0.0,0.0
11,22,4,0,,,,1.65635,0.0,0.0,0.0,0.0
11,23,4,0,,,,1.3347334,0.0,0.0,0.0,0.0
11,24,4,0,,,,1.3239,0.0,0.0,0.0,0.0
11,1,5,0,,,,2.8023334,0.0,0.0,0.0,0.0
11,2,5,0,,,,2.0296667,0.0,0.0,0.0,0.0
11,3,5,0,,,,1.8149667,0.0,0.0,0.0,0.0
11,4,5,0,,,,1.4381666,0.0,0.0,0.0,0.0
11,5,5,0,,,,1.8498167,0.0,0.0,0.0,0.0
11,6,5,0,,,,1.34825,0.0,0.0,0.0,0.0
11,7,5,0,,,,1.6275166,0.0,0.0,0.0,1.1492
11,8,5,0,,,,1.6474333,0.0,0.0,0.0,2.01373328
11,9,5,0,,,,1.45765,0.0,0.0,0.0,2.47918336
11,10,5,0,,,,1.4836,0.0,0.0,0.0,2.6750166
11,11,5,0,,,,1.1336334,0.0,0.0,0.0,2.6607
11,12,5,0,,,,1.0148,0.0,0.0,0.0,2.4087334
11,13,5,0,,,,0.9994,0.0,0.0,0.0,1.95508336
11,14,5,0,,,,1.0044,0.0,0.0,0.0,1.27265
11,15,5,0,,,,1.0342667,0.0,0.0,0.0,0.47088332
11,16,5,0,,,,0.97073334,0.0,0.0,0.0,0.022566668
11,17,5,0,,,,1.2619667,0.0,0.0,0.0,0.0
11,18,5,0,,,,1.2012,0.0,0.0,0.0,0.0
11,19,5,0,,,,1.8464167,0.0,0.0,0.0,0.0
11,20,5,0,,,,2.0454333,0.0,0.0,0.0,0.0
11,21,5,0,,,,1.7976667,0.0,0.0,0.0,0.0
11,22,5,0,,,,0.9849833,0.0,0.0,0.0,0.0
11,23,5,0,,,,1.71005,0.0,0.0,0.0,0.0
11,24,5,0,,,,1.9923167,0.0,0.0,0.0,0.0
11,1,6,0,,,,2.0182166,0.0,0.0,0.0,0.0
11,2,6,0,,,,2.2569,0.0,0.0,0.0,0.0
11,3,6,0,,,,2.1023166,0.0,0.0,0.0,0.0
11,4,6,0,,,,2.38465,0.0,0.0,0.0,0.0
11,5,6,0,,,,2.3030667,0.0,0.0,0.0,0.0
11,6,6,0,,,,2.3447165,0.0,0.0,0.0,0.0
11,7,6,0,,,,2.2749834,0.0,0.0,0.0,0.88086664
11,8,6,0,,,,2.1853833,0.0,0.0,0.0,1.92253332
11,9,6,0,,,,1.5194,0.0,0.0,0.0,2.4781168
11,10,6,0,,,,2.07915,0.0,0.0,0.0,2.7039
11,11,6,0,,,,1.9131334,0.0,0.0,0.0,2.591
11,12,6,0,,,,1.3840333,0.0,0.0,0.0,1.82598328
11,13,6,0,,,,1.2772167,0.0,0.0,0.0,0.739
11,14,6,0,,,,1.2711,0.0,0.0,0.0,0.193433336
11,15,6,0,,,,1.7109333,0.0,0.0,0.0,0.00086666668
11,16,6,0,,,,1.82885,0.0,0.0,0.0,0.00193333328
11,17,6,0,,,,2.7600667,0.0,0.0,0.0,0.0
11,18,6,0,,,,3.1703167,0.0,0.0,0.0,0.0
11,19,6,0,,,,2.2258832,0.0,0.0,0.0,0.0
11,20,6,0,,,,2.5275667,0.0,0.0,0.0,0.0
11,21,6,0,,,,3.13595,0.0,0.0,0.0,0.0
11,22,6,0,,,,2.9193833,0.0,0.0,0.0,0.0
11,23,6,0,,,,3.2329834,0.0,0.0,0.0,0.0
11,24,6,0,,,,2.662125,0.0,0.0,0.0,0.0
11,1,7,0,,,,1.9074167,0.0,0.0,0.0,0.0
11,2,7,0,,,,2.3104832,0.0,0.0,0.0,0.0
11,3,7,0,,,,2.3645167,0.0,0.0,0.0,0.0
11,4,7,0,,,,2.1754,0.0,0.0,0.0,0.0
11,5,7,0,,,,2.2303,0.0,0.0,0.0,0.0
11,6,7,0,,,,2.3936834,0.0,0.0,0.0,0.0
11,7,7,0,,,,2.4803166,0.0,0.0,0.0,0.169933336
11,8,7,0,,,,4.6879334,0.0,0.0,0.0,0.179066664
11,9,7,0,,,,6.28805,0.0,0.0,0.0,0.1503
11,10,7,0,,,,3.0813668,0.0,0.0,0.0,0.0644
11,11,7,0,,,,2.1967168,0.0,0.0,0.0,0.089716668
11,12,7,0,,,,2.5761333,0.0,0.0,0.0,0.206116668
11,13,7,0,,,,2.3054166,0.0,0.0,0.0,0.267416656
11,14,7,0,,,,2.2985666,0.0,0.0,0.0,0.074566664
11,15,7,0,,,,2.4557667,0.0,0.0,0.0,0.1123
11,16,7,0,,,,3.7343333,0.0,0.0,0.0,0.0052
11,17,7,0,,,,3.5836666,0.0,0.0,0.0,0.0
11,18,7,0,,,,2.6057668,0.0,0.0,0.0,0.0
11,19,7,0,,,,2.8105,0.0,0.0,0.0,0.0
11,20,7,0,,,,2.7179,0.0,0.0,0.0,0.0
11,21,7,0,,,,2.6916,0.0,0.0,0.0,0.0
11,22,7,0,,,,2.27265,0.0,0.0,0.0,0.0
11,23,7,0,,,,2.3619833,0.0,0.0,0.0,0.0
11,24,7,0,,,,2.45895,0.0,0.0,0.0,0.0
11,1,1,0,,,,2.7668667,0.0,0.0,0.0,0.0
11,2,1,0,,,,2.7255833,0.0,0.0,0.0,0.0
11,3,1,0,,,,2.6498,0.0,0.0,0.0,0.0
11,4,1,0,,,,2.56715,0.0,0.0,0.0,0.0
11,5,1,0,,,,2.61135,0.0,0.0,0.0,0.0
11,6,1,0,,,,2.5554,0.0,0.0,0.0,0.0
11,7,1,0,,,,3.6177166,0.0,0.0,0.0,0.88266668
11,8,1,0,,,,6.790633,0.0,0.0,0.0,1.33175
11,9,1,0,,,,3.68625,0.0,0.0,0.0,1.27118336
11,10,1,0,,,,2.31225,0.0,0.0,0.0,2.04208336
11,11,1,0,,,,1.8866833,0.0,0.0,0.0,2.56681664
11,12,1,0,,,,1.94265,0.0,0.0,0.0,1.79835
11,13,1,0,,,,1.4099333,0.0,0.0,0.0,1.24621668
11,14,1,0,,,,2.3995,0.0,0.0,0.0,0.43938332
11,15,1,0,,,,1.91785,0.0,0.0,0.0,0.382233336
11,16,1,0,,,,2.4257667,0.0,0.0,0.0,0.047166668
11,17,1,0,,,,1.8072,0.0,0.0,0.0,0.0
11,18,1,0,,,,2.7504334,0.0,0.0,0.0,0.0
11,19,1,0,,,,2.6207833,0.0,0.0,0.0,0.0
11,20,1,0,,,,2.4536834,0.0,0.0,0.0,0.0
11,21,1,0,,,,1.6623,0.0,0.0,0.0,0.0
11,22,1,0,,,,1.7011666,0.0,0.0,0.0,0.0
11,23,1,0,,,,2.1282334,0.0,0.0,0.0,0.0
11,24,1,0,,,,1.7789167,0.0,0.0,0.0,0.0
11,1,2,0,,,,2.1649666,0.0,0.0,0.0,0.0
11,2,2,0,,,,1.9157667,0.0,0.0,0.0,0.0
11,3,2,0,,,,2.1214833,0.0,0.0,0.0,0.0
11,4,2,0,,,,2.2365832,0.0,0.0,0.0,0.0
11,5,2,0,,,,1.9710166,0.0,0.0,0.0,0.0
11,6,2,0,,,,1.9924166,0.0,0.0,0.0,0.0
11,7,2,0,,,,2.9508,0.0,0.0,0.0,1.08388332
11,8,2,0,,,,2.1203833,0.0,0.0,0.0,1.99978332
11,9,2,0,,,,2.1765833,0.0,0.0,0.0,2.5424168
11,10,2,0,,,,1.3554333,0.0,0.0,0.0,2.7951168
11,11,2,0,,,,1.9786333,0.0,0.0,0.0,2.7950166
11,12,2,0,,,,1.3845667,0.0,0.0,0.0,2.5373832
11,13,2,0,,,,0.9791,0.0,0.0,0.0,2.03186668
11,14,2,0,,,,1.2382166,0.0,0.0,0.0,1.32266664
11,15,2,0,,,,1.3619167,0.0,0.0,0.0,0.4779
11,16,2,0,,,,1.6063,0.0,0.0,0.0,0.0138
11,17,2,0,,,,2.5616667,0.0,0.0,0.0,0.0
11,18,2,0,,,,1.89605,0.0,0.0,0.0,0.0
11,19,2,0,,,,2.6772833,0.0,0.0,0.0,0.0
11,20,2,0,,,,2.2762,0.0,0.0,0.0,0.0
11,21,2,0,,,,2.3745,0.0,0.0,0.0,0.0
11,22,2,0,,,,2.6514666,0.0,0.0,0.0,0.0
11,23,2,0,,,,2.7523668,0.0,0.0,0.0,0.0
11,24,2,0,,,,2.4608667,0.0,0.0,0.0,0.0
11,1,3,0,,,,2.35245,0.0,0.0,0.0,0.0
11,2,3,0,,,,2.1367166,0.0,0.0,0.0,0.0
11,3,3,0,,,,2.3453,0.0,0.0,0.0,0.0
11,4,3,0,,,,2.0066,0.0,0.0,0.0,0.0
11,5,3,0,,,,2.4280834,0.0,0.0,0.0,0.0
11,6,3,0,,,,2.7582,0.0,0.0,0.0,0.0
11,7,3,0,,,,3.1392834,0.0,0.0,0.0,1.12218336
11,8,3,0,,,,1.8181666,0.0,0.0,0.0,1.94226672
11,9,3,0,,,,1.9094833,0.0,0.0,0.0,2.44305
11,10,3,0,,,,2.1348,0.0,0.0,0.0,2.65131664
11,11,3,0,,,,2.3798666,0.0,0.0,0.0,2.3494
11,12,3,0,,,,3.4029334,0.0,0.0,0.0,2.3851332
11,13,3,0,,,,3.6757166,0.0,0.0,0.0,1.90351672
11,14,3,0,,,,2.3607,0.0,0.0,0.0,1.24063332
11,15,3,0,,,,1.8407667,0.0,0.0,0.0,0.45118332
11,16,3,0,,,,0.98693335,0.0,0.0,0.0,0.01725
11,17,3,0,,,,2.0494332,0.0,0.0,0.0,0.0
11,18,3,0,,,,1.2503333,0.0,0.0,0.0,0.0
11,19,3,0,,,,1.9023833,0.0,0.0,0.0,0.0
11,20,3,0,,,,2.7662833,0.0,0.0,0.0,0.0
11,21,3,0,,,,3.6644833,0.0,0.0,0.0,0.0
11,22,3,0,,,,2.391,0.0,0.0,0.0,0.0
11,23,3,0,,,,1.7658666,0.0,0.0,0.0,0.0
11,24,3,0,,,,2.289775,0.0,0.0,0.0,0.0
12,1,4,0,,,,2.3665667,0.0,0.0,0.0,0.0
12,2,4,0,,,,2.0609,0.0,0.0,0.0,0.0
12,3,4,0,,,,2.17,0.0,0.0,0.0,0.0
12,4,4,0,,,,2.6321332,0.0,0.0,0.0,0.0
12,5,4,0,,,,2.3727834,0.0,0.0,0.0,0.0
12,6,4,0,,,,2.04425,0.0,0.0,0.0,0.0
12,7,4,0,,,,2.7908168,0.0,0.0,0.0,0.30571668
12,8,4,0,,,,3.6214833,0.0,0.0,0.0,0.87336664
12,9,4,0,,,,4.922517,0.0,0.0,0.0,1.6122
12,10,4,0,,,,1.4574833,0.0,0.0,0.0,1.39515
12,11,4,0,,,,1.4650333,0.0,0.0,0.0,1.11965
12,12,4,0,,,,1.0148,0.0,0.0,0.0,2.1502334
12,13,4,0,,,,1.0101334,0.0,0.0,0.0,1.74871668
12,14,4,0,,,,1.1354834,0.0,0.0,0.0,1.18885
12,15,4,0,,,,1.06515,0.0,0.0,0.0,0.44634168
12,16,4,0,,,,2.3655334,0.0,0.0,0.0,0.03165
12,17,4,0,,,,2.4680834,0.0,0.0,0.0,0.0
12,18,4,0,,,,2.0451167,0.0,0.0,0.0,0.0
12,19,4,0,,,,2.5559833,0.0,0.0,0.0,0.0
12,20,4,0,,,,2.7077,0.0,0.0,0.0,0.0
12,21,4,0,,,,1.37695,0.0,0.0,0.0,0.0
12,22,4,0,,,,1.7321833,0.0,0.0,0.0,0.0
12,23,4,0,,,,1.8155167,0.0,0.0,0.0,0.0
12,24,4,0,,,,2.1488583,0.0,0.0,0.0,0.0
12,1,5,0,,,,1.9042333,0.0,0.0,0.0,0.0
12,2,5,0,,,,2.0786834,0.0,0.0,0.0,0.0
12,3,5,0,,,,2.02365,0.0,0.0,0.0,0.0
12,4,5,0,,,,2.0427,0.0,0.0,0.0,0.0
12,5,5,0,,,,2.40695,0.0,0.0,0.0,0.0
12,6,5,0,,,,2.2385666,0.0,0.0,0.0,0.0
12,7,5,0,,,,2.24345,0.0,0.0,0.0,1.0721
12,8,5,0,,,,2.7375834,0.0,0.0,0.0,1.99858336
12,9,5,0,,,,2.1308167,0.0,0.0,0.0,2.5566168
12,10,5,0,,,,2.0612333,0.0,0.0,0.0,2.8033832
12,11,5,0,,,,3.5430834,0.0,0.0,0.0,2.7464168
12,12,5,0,,,,2.2754,0.0,0.0,0.0,2.47185
12,13,5,0,,,,1.8283666,0.0,0.0,0.0,2.01082496
12,14,5,0,,,,2.30975,0.0,0.0,0.0,1.30938332
12,15,5,0,,,,3.1550167,0.0,0.0,0.0,0.47885
12,16,5,0,,,,3.7438166,0.0,0.0,0.0,0.0181166668
12,17,5,0,,,,2.9242,0.0,0.0,0.0,0.0
12,18,5,0,,,,3.2172167,0.0,0.0,0.0,0.0
12,19,5,0,,,,2.5056667,0.0,0.0,0.0,0.0
12,20,5,0,,,,2.4993834,0.0,0.0,0.0,0.0
12,21,5,0,,,,3.8084333,0.0,0.0,0.0,0.0
12,22,5,0,,,,2.0119166,0.0,0.0,0.0,0.0
12,23,5,0,,,,2.4661834,0.0,0.0,0.0,0.0
12,24,5,0,,,,1.949475,0.0,0.0,0.0,0.0
12,1,6,0,,,,2.4143,0.0,0.0,0.0,0.0
12,2,6,0,,,,1.9914666,0.0,0.0,0.0,0.0
12,3,6,0,,,,2.5937166,0.0,0.0,0.0,0.0
12,4,6,0,,,,2.2163334,0.0,0.0,0.0,0.0
12,5,6,0,,,,2.3059,0.0,0.0,0.0,0.0
12,6,6,0,,,,2.2731333,0.0,0.0,0.0,0.0
12,7,6,0,,,,3.3549,0.0,0.0,0.0,1.08111668
12,8,6,0,,,,4.1529665,0.0,0.0,0.0,1.95935
12,9,6,0,,,,3.7932668,0.0,0.0,0.0,2.4976168
12,10,6,0,,,,2.32275,0.0,0.0,0.0,2.7436668
12,11,6,0,,,,2.2053833,0.0,0.0,0.0,2.7500166
12,12,6,0,,,,2.25245,0.0,0.0,0.0,2.4859
12,13,6,0,,,,2.6286166,0.0,0.0,0.0,2.00928332
12,14,6,0,,,,1.7914667,0.0,0.0,0.0,1.3046
12,15,6,0,,,,1.7677333,0.0,0.0,0.0,0.470583344
12,16,6,0,,,,1.29475,0.0,0.0,0.0,0.0154
12,17,6,0,,,,1.4091,0.0,0.0,0.0,0.0
12,18,6,0,,,,1.39315,0.0,0.0,0.0,0.0
12,19,6,0,,,,1.2847834,0.0,0.0,0.0,0.0
12,20,6,0,,,,1.4585333,0.0,0.0,0.0,0.0
12,21,6,0,,,,1.2785833,0.0,0.0,0.0,0.0
12,22,6,0,,,,1.4258167,0.0,0.0,0.0,0.0
12,23,6,0,,,,1.39415,0.0,0.0,0.0,0.0
12,24,6,0,,,,1.3714417,0.0,0.0,0.0,0.0
12,1,7,0,,,,1.6838334,0.0,0.0,0.0,0.0
12,2,7,0,,,,1.43435,0.0,0.0,0.0,0.0
12,3,7,0,,,,1.47535,0.0,0.0,0.0,0.0
12,4,7,0,,,,1.4103167,0.0,0.0,0.0,0.0
12,5,7,0,,,,1.39165,0.0,0.0,0.0,0.0
12,6,7,0,,,,1.30565,0.0,0.0,0.0,0.0
12,7,7,0,,,,1.4863167,0.0,0.0,0.0,1.0302
12,8,7,0,,,,1.8013333,0.0,0.0,0.0,1.87621668
12,9,7,0,,,,2.6129167,0.0,0.0,0.0,2.3679834
12,10,7,0,,,,1.7175666,0.0,0.0,0.0,2.5887666
12,11,7,0,,,,1.42605,0.0,0.0,0.0,2.5752334
12,12,7,0,,,,1.45625,0.0,0.0,0.0,2.34271656
12,13,7,0,,,,1.4967,0.0,0.0,0.0,1.88981664
12,14,7,0,,,,1.0359334,0.0,0.0,0.0,1.1322
12,15,7,0,,,,1.0217167,0.0,0.0,0.0,0.41303332
12,16,7,0,,,,0.9920833,0.0,0.0,0.0,0.027333334
12,17,7,0,,,,0.9863833,0.0,0.0,0.0,0.0
12,18,7,0,,,,0.99193335,0.0,0.0,0.0,0.0
12,19,7,0,,,,1.7037834,0.0,0.0,0.0,0.0
12,20,7,0,,,,2.2892334,0.0,0.0,0.0,0.0
12,21,7,0,,,,1.3655,0.0,0.0,0.0,0.0
12,22,7,0,,,,1.10575,0.0,0.0,0.0,0.0
12,23,7,0,,,,1.20645,0.0,0.0,0.0,0.0
12,24,7,0,,,,1.4006584,0.0,0.0,0.0,0.0
12,1,1,0,,,,1.6176167,0.0,0.0,0.0,0.0
12,2,1,0,,,,1.6254333,0.0,0.0,0.0,0.0
12,3,1,0,,,,2.2738667,0.0,0.0,0.0,0.0
12,4,1,0,,,,1.7874334,0.0,0.0,0.0,0.0
12,5,1,0,,,,2.3065166,0.0,0.0,0.0,0.0
12,6,1,0,,,,3.0575833,0.0,0.0,0.0,0.0
12,7,1,0,,,,1.8261666,0.0,0.0,0.0,0.67301668
12,8,1,0,,,,1.7073667,0.0,0.0,0.0,1.2209
12,9,1,0,,,,1.59005,0.0,0.0,0.0,1.72553332
12,10,1,0,,,,1.5459833,0.0,0.0,0.0,1.58695
12,11,1,0,,,,1.2291167,0.0,0.0,0.0,1.29265
12,12,1,0,,,,1.2148334,0.0,0.0,0.0,1.43528332
12,13,1,0,,,,1.5916667,0.0,0.0,0.0,1.59696668
12,14,1,0,,,,1.306,0.0,0.0,0.0,1.1301
12,15,1,0,,,,1.25115,0.0,0.0,0.0,0.39095
12,16,1,0,,,,1.7403834,0.0,0.0,0.0,0.034283332
12,17,1,0,,,,0.95065,0.0,0.0,0.0,0.0
12,18,1,0,,,,1.16265,0.0,0.0,0.0,0.0
12,19,1,0,,,,1.9834833,0.0,0.0,0.0,0.0
12,20,1,0,,,,2.04045,0.0,0.0,0.0,0.0
12,21,1,0,,,,2.06975,0.0,0.0,0.0,0.0
12,22,1,0,,,,1.8459333,0.0,0.0,0.0,0.0
12,23,1,0,,,,1.65445,0.0,0.0,0.0,0.0
12,24,1,0,,,,1.916275,0.0,0.0,0.0,0.0
12,1,2,0,,,,1.9327333,0.0,0.0,0.0,0.0
12,2,2,0,,,,1.8406667,0.0,0.0,0.0,0.0
12,3,2,0,,,,2.2876334,0.0,0.0,0.0,0.0
12,4,2,0,,,,2.0114167,0.0,0.0,0.0,0.0
12,5,2,0,,,,2.16105,0.0,0.0,0.0,0.0
12,6,2,0,,,,2.6915834,0.0,0.0,0.0,0.0
12,7,2,0,,,,1.9135166,0.0,0.0,0.0,0.19921666
12,8,2,0,,,,1.5971333,0.0,0.0,0.0,0.32828332
12,9,2,0,,,,2.0195,0.0,0.0,0.0,0.80785
12,10,2,0,,,,1.35035,0.0,0.0,0.0,1.15258336
12,11,2,0,,,,1.8018667,0.0,0.0,0.0,0.95513336
12,12,2,0,,,,1.5186,0.0,0.0,0.0,1.01461664
12,13,2,0,,,,2.0786166,0.0,0.0,0.0,0.29393332
12,14,2,0,,,,2.4169,0.0,0.0,0.0,0.240133332
12,15,2,0,,,,1.0704334,0.0,0.0,0.0,0.06775
12,16,2,0,,,,1.5017556,0.0,0.0,0.0,0.0058
12,17,2,0,,,,3.01105,0.0,0.0,0.0,0.0
12,18,2,0,,,,3.5672834,0.0,0.0,0.0,0.0
12,19,2,0,,,,2.1358833,0.0,0.0,0.0,0.0
12,20,2,0,,,,2.3683333,0.0,0.0,0.0,0.0
12,21,2,0,,,,1.8273166,0.0,0.0,0.0,0.0
12,22,2,0,,,,1.5932,0.0,0.0,0.0,0.0
12,23,2,0,,,,1.93095,0.0,0.0,0.0,0.0
12,24,2,0,,,,2.35095,0.0,0.0,0.0,0.0
12,1,3,0,,,,1.8884833,0.0,0.0,0.0,0.0
12,2,3,0,,,,1.87835,0.0,0.0,0.0,0.0
12,3,3,0,,,,2.0284,0.0,0.0,0.0,0.0
12,4,3,0,,,,2.0041168,0.0,0.0,0.0,0.0
12,5,3,0,,,,1.8895,0.0,0.0,0.0,0.0
12,6,3,0,,,,1.6768667,0.0,0.0,0.0,0.0
12,7,3,0,,,,2.3071167,0.0,0.0,0.0,0.1599
12,8,3,0,,,,1.7728,0.0,0.0,0.0,0.41506668
12,9,3,0,,,,1.8460333,0.0,0.0,0.0,1.06923328
12,10,3,0,,,,1.7121667,0.0,0.0,0.0,2.1432334
12,11,3,0,,,,1.6192334,0.0,0.0,0.0,2.14135
12,12,3,0,,,,1.3678,0.0,0.0,0.0,2.39078344
12,13,3,0,,,,2.5435333,0.0,0.0,0.0,1.8769
12,14,3,0,,,,1.3826166,0.0,0.0,0.0,1.2423
12,15,3,0,,,,1.5262,0.0,0.0,0.0,0.46345
12,16,3,0,,,,2.0655668,0.0,0.0,0.0,0.026033332
12,17,3,0,,,,2.1612833,0.0,0.0,0.0,0.0
12,18,3,0,,,,1.8817667,0.0,0.0,0.0,0.0
12,19,3,0,,,,2.3702667,0.0,0.0,0.0,0.0
12,20,3,0,,,,2.8262167,0.0,0.0,0.0,0.0
12,21,3,0,,,,2.2478833,0.0,0.0,0.0,0.0
12,22,3,0,,,,2.10535,0.0,0.0,0.0,0.0
12,23,3,0,,,,1.8167833,0.0,0.0,0.0,0.0
12,24,3,0,,,,1.9381083,0.0,0.0,0.0,0.0
12,1,4,0,,,,2.1922,0.0,0.0,0.0,0.0
12,2,4,0,,,,2.13675,0.0,0.0,0.0,0.0
12,3,4,0,,,,2.8600833,0.0,0.0,0.0,0.0
12,4,4,0,,,,2.5319667,0.0,0.0,0.0,0.0
12,5,4,0,,,,2.24555,0.0,0.0,0.0,0.0
12,6,4,0,,,,2.2942333,0.0,0.0,0.0,0.0
12,7,4,0,,,,2.1942832,0.0,0.0,0.0,0.5694
12,8,4,0,,,,2.1197166,0.0,0.0,0.0,1.62858336
12,9,4,0,,,,1.50295,0.0,0.0,0.0,2.21268336
12,10,4,0,,,,1.8901833,0.0,0.0,0.0,2.48545
12,11,4,0,,,,2.9176667,0.0,0.0,0.0,2.4556332
12,12,4,0,,,,2.6633,0.0,0.0,0.0,2.22881664
12,13,4,0,,,,3.1134167,0.0,0.0,0.0,1.78441664
12,14,4,0,,,,3.6385667,0.0,0.0,0.0,1.07556664
12,15,4,0,,,,2.9403834,0.0,0.0,0.0,0.40928332
12,16,4,0,,,,1.92065,0.0,0.0,0.0,0.02475
12,17,4,0,,,,1.644,0.0,0.0,0.0,0.0
12,18,4,0,,,,1.8236166,0.0,0.0,0.0,0.0
12,19,4,0,,,,2.9549167,0.0,0.0,0.0,0.0
12,20,4,0,,,,2.0514333,0.0,0.0,0.0,0.0
12,21,4,0,,,,1.4698,0.0,0.0,0.0,0.0
12,22,4,0,,,,1.4483666,0.0,0.0,0.0,0.0
12,23,4,0,,,,1.3943334,0.0,0.0,0.0,0.0
12,24,4,0,,,,1.5359,0.0,0.0,0.0,0.0
12,1,5,0,,,,1.9965333,0.0,0.0,0.0,0.0
12,2,5,0,,,,1.8501834,0.0,0.0,0.0,0.0
12,3,5,0,,,,2.66285,0.0,0.0,0.0,0.0
12,4,5,0,,,,2.3611333,0.0,0.0,0.0,0.0
12,5,5,0,,,,2.59995,0.0,0.0,0.0,0.0
12,6,5,0,,,,2.3773,0.0,0.0,0.0,0.0
12,7,5,0,,,,2.8859668,0.0,0.0,0.0,0.262666656
12,8,5,0,,,,1.8081,0.0,0.0,0.0,1.13451672
12,9,5,0,,,,1.8283167,0.0,0.0,0.0,1.5131
12,10,5,0,,,,1.5876666,0.0,0.0,0.0,1.19803332
12,11,5,0,,,,1.5751834,0.0,0.0,0.0,1.30475
12,12,5,0,,,,1.4548833,0.0,0.0,0.0,1.76283336
12,13,5,0,,,,1.9778833,0.0,0.0,0.0,1.3643
12,14,5,0,,,,1.79245,0.0,0.0,0.0,0.91813336
12,15,5,0,,,,1.712,0.0,0.0,0.0,0.411
12,16,5,0,,,,2.1831667,0.0,0.0,0.0,0.028066668
12,17,5,0,,,,1.9166334,0.0,0.0,0.0,0.0
12,18,5,0,,,,2.42695,0.0,0.0,0.0,0.0
12,19,5,0,,,,1.9858333,0.0,0.0,0.0,0.0
12,20,5,0,,,,2.7945166,0.0,0.0,0.0,0.0
12,21,5,0,,,,1.6111333,0.0,0.0,0.0,0.0
12,22,5,0,,,,1.67455,0.0,0.0,0.0,0.0
12,23,5,0,,,,1.4930834,0.0,0.0,0.0,0.0
12,24,5,0,,,,1.9005667,0.0,0.0,0.0,0.0
12,1,6,0,,,,2.0192332,0.0,0.0,0.0,0.0
12,2,6,0,,,,1.8038666,0.0,0.0,0.0,0.0
12,3,6,0,,,,1.9275167,0.0,0.0,0.0,0.0
12,4,6,0,,,,1.9246833,0.0,0.0,0.0,0.0
12,5,6,0,,,,1.9086833,0.0,0.0,0.0,0.0
12,6,6,0,,,,2.5064833,0.0,0.0,0.0,0.0
12,7,6,0,,,,2.4118667,0.0,0.0,0.0,0.53675
12,8,6,0,,,,1.7840667,0.0,0.0,0.0,1.45776672
12,9,6,0,,,,1.39065,0.0,0.0,0.0,2.00356664
12,10,6,0,,,,1.5840666,0.0,0.0,0.0,2.2860166
12,11,6,0,,,,1.4012166,0.0,0.0,0.0,2.2938668
12,12,6,0,,,,1.0903667,0.0,0.0,0.0,2.04423328
12,13,6,0,,,,1.0865667,0.0,0.0,0.0,1.62415
12,14,6,0,,,,1.32655,0.0,0.0,0.0,0.9703
12,15,6,0,,,,1.0042666,0.0,0.0,0.0,0.409083344
12,16,6,0,,,,1.7716,0.0,0.0,0.0,0.022416666
12,17,6,0,,,,1.84175,0.0,0.0,0.0,0.0
12,18,6,0,,,,1.9033,0.0,0.0,0.0,0.0
12,19,6,0,,,,1.4219,0.0,0.0,0.0,0.0
12,20,6,0,,,,2.49375,0.0,0.0,0.0,0.0
12,21,6,0,,,,2.7016833,0.0,0.0,0.0,0.0
12,22,6,0,,,,1.8139666,0.0,0.0,0.0,0.0
12,23,6,0,,,,1.58335,0.0,0.0,0.0,0.0
12,24,6,0,,,,1.342275,0.0,0.0,0.0,0.0
12,1,7,0,,,,1.5091333,0.0,0.0,0.0,0.0
12,2,7,0,,,,1.8331833,0.0,0.0,0.0,0.0
12,3,7,0,,,,1.6929333,0.0,0.0,0.0,0.0
12,4,7,0,,,,1.7133167,0.0,0.0,0.0,0.0
12,5,7,0,,,,1.5548333,0.0,0.0,0.0,0.0
12,6,7,0,,,,1.6432333,0.0,0.0,0.0,0.0
12,7,7,0,,,,2.2381833,0.0,0.0,0.0,0.00086666668
12,8,7,0,,,,2.67885,0.0,0.0,0.0,0.105983328
12,9,7,0,,,,3.22455,0.0,0.0,0.0,0.27345
12,10,7,0,,,,2.2076166,0.0,0.0,0.0,0.53721668
12,11,7,0,,,,2.0496,0.0,0.0,0.0,0.48138332
12,12,7,0,,,,1.7252834,0.0,0.0,0.0,0.43156668
12,13,7,0,,,,2.2744668,0.0,0.0,0.0,0.44678332
12,14,7,0,,,,2.7628667,0.0,0.0,0.0,0.135866668
12,15,7,0,,,,2.7505167,0.0,0.0,0.0,0.043166668
12,16,7,0,,,,2.3458166,0.0,0.0,0.0,0.0
12,17,7,0,,,,1.8054667,0.0,0.0,0.0,0.0
12,18,7,0,,,,1.9597,0.0,0.0,0.0,0.0
12,19,7,0,,,,1.8743833,0.0,0.0,0.0,0.0
12,20,7,0,,,,1.6319,0.0,0.0,0.0,0.0
12,21,7,0,,,,2.0626833,0.0,0.0,0.0,0.0
12,22,7,0,,,,1.8891166,0.0,0.0,0.0,0.0
12,23,7,0,,,,1.2376167,0.0,0.0,0.0,0.0
12,24,7,0,,,,1.5183,0.0,0.0,0.0,0.0
12,1,1,0,,,,1.3078,0.0,0.0,0.0,0.0
12,2,1,0,,,,1.4750667,0.0,0.0,0.0,0.0
12,3,1,0,,,,2.33575,0.0,0.0,0.0,0.0
12,4,1,0,,,,1.48005,0.0,0.0,0.0,0.0
12,5,1,0,,,,1.5205667,0.0,0.0,0.0,0.0
12,6,1,0,,,,1.6102333,0.0,0.0,0.0,0.0
12,7,1,0,,,,1.7978834,0.0,0.0,0.0,0.097816664
12,8,1,0,,,,1.494,0.0,0.0,0.0,0.76068336
12,9,1,0,,,,1.3240167,0.0,0.0,0.0,1.01586664
12,10,1,0,,,,1.9128833,0.0,0.0,0.0,0.56386664
12,11,1,0,,,,1.3738,0.0,0.0,0.0,0.57785
12,12,1,0,,,,1.56885,0.0,0.0,0.0,0.58943336
12,13,1,0,,,,1.9434834,0.0,0.0,0.0,0.62051668
12,14,1,0,,,,2.2265666,0.0,0.0,0.0,0.51711664
12,15,1,0,,,,1.6071334,0.0,0.0,0.0,0.181433336
12,16,1,0,,,,1.39085,0.0,0.0,0.0,0.0
12,17,1,0,,,,1.1418333,0.0,0.0,0.0,0.0
12,18,1,0,,,,2.23195,0.0,0.0,0.0,0.0
12,19,1,0,,,,2.0130668,0.0,0.0,0.0,0.0
12,20,1,0,,,,2.0387666,0.0,0.0,0.0,0.0
12,21,1,0,,,,1.6036333,0.0,0.0,0.0,0.0
12,22,1,0,,,,1.3899333,0.0,0.0,0.0,0.0
12,23,1,0,,,,1.8618333,0.0,0.0,0.0,0.0
12,24,1,0,,,,1.675175,0.0,0.0,0.0,0.0
12,1,2,0,,,,1.74145,0.0,0.0,0.0,0.0
12,2,2,0,,,,1.3967834,0.0,0.0,0.0,0.0
12,3,2,0,,,,2.2587333,0.0,0.0,0.0,0.0
12,4,2,0,,,,2.0021167,0.0,0.0,0.0,0.0
12,5,2,0,,,,2.1195166,0.0,0.0,0.0,0.0
12,6,2,0,,,,1.7241334,0.0,0.0,0.0,0.0
12,7,2,0,,,,1.9208833,0.0,0.0,0.0,0.14053334
12,8,2,0,,,,1.8922334,0.0,0.0,0.0,0.41293332
12,9,2,0,,,,2.6674833,0.0,0.0,0.0,1.52351672
12,10,2,0,,,,1.1218,0.0,0.0,0.0,2.01751672
12,11,2,0,,,,1.0742834,0.0,0.0,0.0,1.66808336
12,12,2,0,,,,1.1371167,0.0,0.0,0.0,2.14096656
12,13,2,0,,,,2.06145,0.0,0.0,0.0,1.60793336
12,14,2,0,,,,1.5587833,0.0,0.0,0.0,1.17641664
12,15,2,0,,,,2.0112166,0.0,0.0,0.0,0.442583344
12,16,2,0,,,,1.82615,0.0,0.0,0.0,0.01675
12,17,2,0,,,,2.0365,0.0,0.0,0.0,0.0
12,18,2,0,,,,1.4920666,0.0,0.0,0.0,0.0
12,19,2,0,,,,2.9606667,0.0,0.0,0.0,0.0
12,20,2,0,,,,3.20635,0.0,0.0,0.0,0.0
12,21,2,0,,,,1.4882333,0.0,0.0,0.0,0.0
12,22,2,0,,,,1.3759167,0.0,0.0,0.0,0.0
12,23,2,0,,,,1.3966167,0.0,0.0,0.0,0.0
12,24,2,0,,,,1.4201417,0.0,0.0,0.0,0.0
12,1,3,0,,,,1.5211166,0.0,0.0,0.0,0.0
12,2,3,0,,,,2.13215,0.0,0.0,0.0,0.0
12,3,3,0,,,,2.3808832,0.0,0.0,0.0,0.0
12,4,3,0,,,,2.3576167,0.0,0.0,0.0,0.0
12,5,3,0,,,,2.3896334,0.0,0.0,0.0,0.0
12,6,3,0,,,,2.4349334,0.0,0.0,0.0,0.0
12,7,3,0,,,,2.6883,0.0,0.0,0.0,0.51128332
12,8,3,0,,,,1.62625,0.0,0.0,0.0,1.5577
12,9,3,0,,,,1.7097833,0.0,0.0,0.0,1.87841664
12,10,3,0,,,,1.03405,0.0,0.0,0.0,2.2443
12,11,3,0,,,,1.3670334,0.0,0.0,0.0,2.3868332
12,12,3,0,,,,1.1110333,0.0,0.0,0.0,2.23896656
12,13,3,0,,,,1.0737,0.0,0.0,0.0,1.58316664
12,14,3,0,,,,1.0293334,0.0,0.0,0.0,0.90381664
12,15,3,0,,,,1.0536333,0.0,0.0,0.0,0.42161668
12,16,3,0,,,,1.75425,0.0,0.0,0.0,0.0288833332
12,17,3,0,,,,1.1344,0.0,0.0,0.0,0.0
12,18,3,0,,,,1.8387,0.0,0.0,0.0,0.0
12,19,3,0,,,,2.02285,0.0,0.0,0.0,0.0
12,20,3,0,,,,2.6225667,0.0,0.0,0.0,0.0
12,21,3,0,,,,2.0274,0.0,0.0,0.0,0.0
12,22,3,0,,,,1.44345,0.0,0.0,0.0,0.0
12,23,3,0,,,,1.6569,0.0,0.0,0.0,0.0
12,24,3,0,,,,1.48945,0.0,0.0,0.0,0.0
12,1,4,0,,,,1.95675,0.0,0.0,0.0,0.0
12,2,4,0,,,,1.782,0.0,0.0,0.0,0.0
12,3,4,0,,,,1.9929833,0.0,0.0,0.0,0.0
12,4,4,0,,,,1.9285,0.0,0.0,0.0,0.0
12,5,4,0,,,,2.3815334,0.0,0.0,0.0,0.0
12,6,4,0,,,,2.1707168,0.0,0.0,0.0,0.0
12,7,4,0,,,,1.399,0.0,0.0,0.0,0.0
12,8,4,0,,,,1.6163167,0.0,0.0,0.0,0.86181664
12,9,4,0,,,,1.5999666,0.0,0.0,0.0,1.34146668
12,10,4,0,,,,1.0893667,0.0,0.0,0.0,1.95018336
12,11,4,0,,,,1.2486334,0.0,0.0,0.0,0.79951668
12,12,4,0,,,,1.0888,0.0,0.0,0.0,0.69848332
12,13,4,0,,,,1.1743,0.0,0.0,0.0,0.72143336
12,14,4,0,,,,1.7312334,0.0,0.0,0.0,0.43268332
12,15,4,0,,,,1.9427834,0.0,0.0,0.0,0.1555
12,16,4,0,,,,1.4329833,0.0,0.0,0.0,0.0
12,17,4,0,,,,1.8028,0.0,0.0,0.0,0.0
12,18,4,0,,,,2.0478334,0.0,0.0,0.0,0.0
12,19,4,0,,,,2.4595,0.0,0.0,0.0,0.0
12,20,4,0,,,,1.5463,0.0,0.0,0.0,0.0
12,21,4,0,,,,1.9775,0.0,0.0,0.0,0.0
12,22,4,0,,,,1.5396333,0.0,0.0,0.0,0.0
12,23,4,0,,,,1.6323167,0.0,0.0,0.0,0.0
12,24,4,0,,,,1.7969,0.0,0.0,0.0,0.0
12,1,5,0,,,,1.8062834,0.0,0.0,0.0,0.0
12,2,5,0,,,,1.8093166,0.0,0.0,0.0,0.0
12,3,5,0,,,,2.4832,0.0,0.0,0.0,0.0
12,4,5,0,,,,2.2080333,0.0,0.0,0.0,0.0
12,5,5,0,,,,2.4743834,0.0,0.0,0.0,0.0
12,6,5,0,,,,2.2152,0.0,0.0,0.0,0.0
12,7,5,0,,,,2.50185,0.0,0.0,0.0,0.00086666668
12,8,5,0,,,,2.3431168,0.0,0.0,0.0,0.0779
12,9,5,0,,,,1.7388333,0.0,0.0,0.0,0.26036668
12,10,5,0,,,,1.62135,0.0,0.0,0.0,0.301233336
12,11,5,0,,,,1.6018167,0.0,0.0,0.0,0.32246668
12,12,5,0,,,,1.8368,0.0,0.0,0.0,0.71678332
12,13,5,0,,,,2.3037834,0.0,0.0,0.0,1.40218336
12,14,5,0,,,,1.94965,0.0,0.0,0.0,1.35111668
12,15,5,0,,,,2.64095,0.0,0.0,0.0,0.53071668
12,16,5,0,,,,2.1579168,0.0,0.0,0.0,0.0155
12,17,5,0,,,,2.7682333,0.0,0.0,0.0,0.0
12,18,5,0,,,,2.9128,0.0,0.0,0.0,0.0
12,19,5,0,,,,2.4347334,0.0,0.0,0.0,0.0
12,20,5,0,,,,2.5996666,0.0,0.0,0.0,0.0
12,21,5,0,,,,2.4312,0.0,0.0,0.0,0.0
12,22,5,0,,,,2.44265,0.0,0.0,0.0,0.0
12,23,5,0,,,,2.271,0.0,0.0,0.0,0.0
12,24,5,0,,,,2.0773666,0.0,0.0,0.0,0.0
12,1,6,0,,,,2.5312333,0.0,0.0,0.0,0.0
12,2,6,0,,,,2.5639334,0.0,0.0,0.0,0.0
12,3,6,0,,,,2.6940668,0.0,0.0,0.0,0.0
12,4,6,0,,,,2.52645,0.0,0.0,0.0,0.0
12,5,6,0,,,,3.242,0.0,0.0,0.0,0.0
12,6,6,0,,,,2.9076667,0.0,0.0,0.0,0.0
12,7,6,0,,,,3.076,0.0,0.0,0.0,0.8759
12,8,6,0,,,,2.6138334,0.0,0.0,0.0,1.8602
12,9,6,0,,,,2.39365,0.0,0.0,0.0,2.44896656
12,10,6,0,,,,2.3824167,0.0,0.0,0.0,2.7275166
12,11,6,0,,,,2.2042167,0.0,0.0,0.0,2.69289
12,12,6,0,,,,1.927,0.0,0.0,0.0,2.5114834
12,13,6,0,,,,1.5634583,0.0,0.0,0.0,2.0537
12,14,6,0,,,,1.5275583,0.0,0.0,0.0,1.36885828
12,15,6,0,,,,1.8618166,0.0,0.0,0.0,0.53165
12,16,6,0,,,,1.8470167,0.0,0.0,0.0,0.02255
12,17,6,0,,,,1.911,0.0,0.0,0.0,0.0
12,18,6,0,,,,3.4881334,0.0,0.0,0.0,0.0
12,19,6,0,,,,3.6997666,0.0,0.0,0.0,0.0
12,20,6,0,,,,3.6479166,0.0,0.0,0.0,0.0
12,21,6,0,,,,2.6659834,0.0,0.0,0.0,0.0
12,22,6,0,,,,2.4977167,0.0,0.0,0.0,0.0
12,23,6,0,,,,1.8763833,0.0,0.0,0.0,0.0
12,24,6,0,,,,2.137675,0.0,0.0,0.0,0.0
12,1,7,0,,,,2.0083666,0.0,0.0,0.0,0.0
12,2,7,0,,,,2.2770667,0.0,0.0,0.0,0.0
12,3,7,0,,,,2.5279667,0.0,0.0,0.0,0.0
12,4,7,0,,,,2.06755,0.0,0.0,0.0,0.0
12,5,7,0,,,,2.6069,0.0,0.0,0.0,0.0
12,6,7,0,,,,3.5359833,0.0,0.0,0.0,0.0
12,7,7,0,,,,2.3350832,0.0,0.0,0.0,0.8601
12,8,7,0,,,,2.3897834,0.0,0.0,0.0,1.86931664
12,9,7,0,,,,1.9337667,0.0,0.0,0.0,2.47403344
12,10,7,0,,,,2.9792833,0.0,0.0,0.0,2.7895832
12,11,7,0,,,,2.2685332,0.0,0.0,0.0,2.81978344
12,12,7,0,,,,2.3112833,0.0,0.0,0.0,2.5881332
12,13,7,0,,,,2.8069,0.0,0.0,0.0,2.10465
12,14,7,0,,,,3.4855332,0.0,0.0,0.0,1.4023
12,15,7,0,,,,2.9601834,0.0,0.0,0.0,0.55018336
12,16,7,0,,,,3.3839,0.0,0.0,0.0,0.024916666
12,17,7,0,,,,3.5623167,0.0,0.0,0.0,0.0
12,18,7,0,,,,3.1661,0.0,0.0,0.0,0.0
12,19,7,0,,,,3.5189667,0.0,0.0,0.0,0.0
12,20,7,0,,,,4.0067167,0.0,0.0,0.0,0.0
12,21,7,0,,,,4.0426,0.0,0.0,0.0,0.0
12,22,7,0,,,,2.7222,0.0,0.0,0.0,0.0
12,23,7,0,,,,2.8943667,0.0,0.0,0.0,0.0
12,24,7,0,,,,2.3592584,0.0,0.0,0.0,0.0
12,1,1,0,,,,2.1665833,0.0,0.0,0.0,0.0
12,2,1,0,,,,2.5755668,0.0,0.0,0.0,0.0
12,3,1,0,,,,2.959,0.0,0.0,0.0,0.0
12,4,1,0,,,,2.4766667,0.0,0.0,0.0,0.0
12,5,1,0,,,,2.88355,0.0,0.0,0.0,0.0
12,6,1,0,,,,2.5729,0.0,0.0,0.0,0.0
12,7,1,0,,,,2.4935834,0.0,0.0,0.0,0.86668336
12,8,1,0,,,,1.7015667,0.0,0.0,0.0,1.90255
12,9,1,0,,,,1.7796834,0.0,0.0,0.0,2.52335
12,10,1,0,,,,2.3206,0.0,0.0,0.0,2.8261
12,11,1,0,,,,2.02785,0.0,0.0,0.0,2.8560832
12,12,1,0,,,,2.0213666,0.0,0.0,0.0,2.61543336
12,13,1,0,,,,2.7906334,0.0,0.0,0.0,2.12665
12,14,1,0,,,,2.61985,0.0,0.0,0.0,1.43093336
12,15,1,0,,,,1.13945,0.0,0.0,0.0,0.56543336
12,16,1,0,,,,2.3196,0.0,0.0,0.0,0.0271333332
12,17,1,0,,,,2.5024667,0.0,0.0,0.0,0.0
12,18,1,0,,,,2.3964834,0.0,0.0,0.0,0.0
12,19,1,0,,,,3.5106583,0.0,0.0,0.0,0.0
12,20,1,0,,,,2.75705,0.0,0.0,0.0,0.0
12,21,1,0,,,,1.5984833,0.0,0.0,0.0,0.0
12,22,1,0,,,,2.1017833,0.0,0.0,0.0,0.0
12,23,1,0,,,,1.7326,0.0,0.0,0.0,0.0
12,24,1,0,,,,2.2107167,0.0,0.0,0.0,0.0
12,1,2,0,,,,2.0665834,0.0,0.0,0.0,0.0
12,2,2,0,,,,1.7644833,0.0,0.0,0.0,0.0
12,3,2,0,,,,2.0130334,0.0,0.0,0.0,0.0
12,4,2,0,,,,2.3592834,0.0,0.0,0.0,0.0
12,5,2,0,,,,2.1359832,0.0,0.0,0.0,0.0
12,6,2,0,,,,1.79455,0.0,0.0,0.0,0.0
12,7,2,0,,,,1.47525,0.0,0.0,0.0,0.85466668
12,8,2,0,,,,1.7104666,0.0,0.0,0.0,1.83518336
12,9,2,0,,,,1.4927666,0.0,0.0,0.0,2.41981664
12,10,2,0,,,,1.22425,0.0,0.0,0.0,2.7380166
12,11,2,0,,,,0.97103333,0.0,0.0,0.0,2.5624
12,12,2,0,,,,0.97635,0.0,0.0,0.0,2.1878332
12,13,2,0,,,,1.6369833,0.0,0.0,0.0,2.03215
12,14,2,0,,,,1.8863667,0.0,0.0,0.0,1.20966664
12,15,2,0,,,,1.43195,0.0,0.0,0.0,0.295916656
12,16,2,0,,,,1.6398,0.0,0.0,0.0,0.02005
12,17,2,0,,,,1.9682333,0.0,0.0,0.0,0.0
12,18,2,0,,,,2.3014834,0.0,0.0,0.0,0.0
12,19,2,0,,,,1.11125,0.0,0.0,0.0,0.0
12,20,2,0,,,,1.8087167,0.0,0.0,0.0,0.0
12,21,2,0,,,,1.7294166,0.0,0.0,0.0,0.0
12,22,2,0,,,,1.44675,0.0,0.0,0.0,0.0
12,23,2,0,,,,1.3293333,0.0,0.0,0.0,0.0
12,24,2,0,,,,1.3541334,0.0,0.0,0.0,0.0
12,1,3,0,,,,1.3170667,0.0,0.0,0.0,0.0
12,2,3,0,,,,1.5925333,0.0,0.0,0.0,0.0
12,3,3,0,,,,1.7717,0.0,0.0,0.0,0.0
12,4,3,0,,,,1.7228333,0.0,0.0,0.0,0.0
12,5,3,0,,,,1.8354666,0.0,0.0,0.0,0.0
12,6,3,0,,,,2.1323166,0.0,0.0,0.0,0.0
12,7,3,0,,,,1.4942334,0.0,0.0,0.0,0.022416666
12,8,3,0,,,,1.6626834,0.0,0.0,0.0,0.207766664
12,9,3,0,,,,1.453,0.0,0.0,0.0,0.183383332
12,10,3,0,,,,1.28115,0.0,0.0,0.0,0.233583328
12,11,3,0,,,,2.2085333,0.0,0.0,0.0,0.416233336
12,12,3,0,,,,1.4328667,0.0,0.0,0.0,0.43313332
12,13,3,0,,,,2.58465,0.0,0.0,0.0,0.48756668
12,14,3,0,,,,2.20735,0.0,0.0,0.0,0.31956668
12,15,3,0,,,,1.80505,0.0,0.0,0.0,0.15645
12,16,3,0,,,,1.524575,0.0,0.0,0.0,0.03005
12,17,3,0,,,,1.5599667,0.0,0.0,0.0,0.0
12,18,3,0,,,,2.5280666,0.0,0.0,0.0,0.0
12,19,3,0,,,,1.6108667,0.0,0.0,0.0,0.0
12,20,3,0,,,,1.9495,0.0,0.0,0.0,0.0
12,21,3,0,,,,2.4600334,0.0,0.0,0.0,0.0
12,22,3,0,,,,2.51185,0.0,0.0,0.0,0.0
12,23,3,0,,,,2.2665834,0.0,0.0,0.0,0.0
12,24,3,0,,,,2.18855,0.0,0.0,0.0,0.0
12,1,4,0,,,,2.56135,0.0,0.0,0.0,0.0
12,2,4,0,,,,1.9584833,0.0,0.0,0.0,0.0
12,3,4,0,,,,2.5931,0.0,0.0,0.0,0.0
12,4,4,0,,,,2.2894332,0.0,0.0,0.0,0.0
12,5,4,0,,,,2.3864834,0.0,0.0,0.0,0.0
12,6,4,0,,,,2.2130167,0.0,0.0,0.0,0.0
12,7,4,0,,,,2.0972667,0.0,0.0,0.0,0.0
12,8,4,0,,,,1.93975,0.0,0.0,0.0,0.13935
12,9,4,0,,,,3.2470667,0.0,0.0,0.0,0.265583344
12,10,4,0,,,,2.6669166,0.0,0.0,0.0,0.41235
12,11,4,0,,,,2.3523333,0.0,0.0,0.0,0.40761668
12,12,4,0,,,,2.2740166,0.0,0.0,0.0,0.42213332
12,13,4,0,,,,2.45745,0.0,0.0,0.0,0.7866
12,14,4,0,,,,1.9840333,0.0,0.0,0.0,0.33363332
12,15,4,0,,,,2.2752833,0.0,0.0,0.0,0.1256
12,16,4,0,,,,2.7977166,0.0,0.0,0.0,0.015
12,17,4,0,,,,2.39245,0.0,0.0,0.0,0.0
12,18,4,0,,,,2.5184333,0.0,0.0,0.0,0.0
12,19,4,0,,,,1.6813166,0.0,0.0,0.0,0.0
12,20,4,0,,,,1.46175,0.0,0.0,0.0,0.0
12,21,4,0,,,,1.1597834,0.0,0.0,0.0,0.0
12,22,4,0,,,,1.39205,0.0,0.0,0.0,0.0
12,23,4,0,,,,2.4187167,0.0,0.0,0.0,0.0
12,24,4,0,,,,2.5156918,0.0,0.0,0.0,0.0
12,1,5,0,,,,1.9378333,0.0,0.0,0.0,0.0
12,2,5,0,,,,1.7196667,0.0,0.0,0.0,0.0
12,3,5,0,,,,1.70575,0.0,0.0,0.0,0.0
12,4,5,0,,,,2.0025833,0.0,0.0,0.0,0.0
12,5,5,0,,,,1.9455667,0.0,0.0,0.0,0.0
12,6,5,0,,,,2.0833,0.0,0.0,0.0,0.0
12,7,5,0,,,,3.1591666,0.0,0.0,0.0,0.0
12,8,5,0,,,,1.943975,0.0,0.0,0.0,0.122083336
12,9,5,0,,,,1.8122667,0.0,0.0,0.0,0.059166668
12,10,5,0,,,,2.2187333,0.0,0.0,0.0,0.197883332
12,11,5,0,,,,2.2548168,0.0,0.0,0.0,0.57233332
12,12,5,0,,,,2.2356,0.0,0.0,0.0,0.988
12,13,5,0,,,,2.5545833,0.0,0.0,0.0,0.74441668
12,14,5,0,,,,1.46435,0.0,0.0,0.0,0.51931664
12,15,5,0,,,,1.8319,0.0,0.0,0.0,0.131183336
12,16,5,0,,,,2.0438416,0.0,0.0,0.0,0.021316668
12,17,5,0,,,,2.1982667,0.0,0.0,0.0,0.0
12,18,5,0,,,,3.1257167,0.0,0.0,0.0,0.0
12,19,5,0,,,,3.1087334,0.0,0.0,0.0,0.0
12,20,5,0,,,,2.70485,0.0,0.0,0.0,0.0
12,21,5,0,,,,2.1949167,0.0,0.0,0.0,0.0
12,22,5,0,,,,1.5744166,0.0,0.0,0.0,0.0
12,23,5,0,,,,1.3477,0.0,0.0,0.0,0.0
12,24,5,0,,,,1.7493,0.0,0.0,0.0,0.0
12,1,6,0,,,,2.2382834,0.0,0.0,0.0,0.0
12,2,6,0,,,,2.4599667,0.0,0.0,0.0,0.0
12,3,6,0,,,,2.0674,0.0,0.0,0.0,0.0
12,4,6,0,,,,2.39115,0.0,0.0,0.0,0.0
12,5,6,0,,,,2.90955,0.0,0.0,0.0,0.0
12,6,6,0,,,,1.9681833,0.0,0.0,0.0,0.0
12,7,6,0,,,,2.3202333,0.0,0.0,0.0,0.0
12,8,6,0,,,,3.6099834,0.0,0.0,0.0,0.26828332
12,9,6,0,,,,3.2406332,0.0,0.0,0.0,0.87183332
12,10,6,0,,,,4.0149,0.0,0.0,0.0,2.44946656
12,11,6,0,,,,2.447039,0.0,0.0,0.0,2.6153724
12,12,6,0,,,,2.8069084,0.0,0.0,0.0,2.5793668
12,13,6,0,,,,1.86995,0.0,0.0,0.0,2.0770166
12,14,6,0,,,,1.8515167,0.0,0.0,0.0,1.06981664
12,15,6,0,,,,1.9213667,0.0,0.0,0.0,0.62076668
12,16,6,0,,,,2.1533334,0.0,0.0,0.0,0.046
12,17,6,0,,,,2.7336667,0.0,0.0,0.0,0.0
12,18,6,0,,,,3.4118667,0.0,0.0,0.0,0.0
12,19,6,0,,,,3.1144166,0.0,0.0,0.0,0.0
12,20,6,0,,,,5.22685,0.0,0.0,0.0,0.0
12,21,6,0,,,,2.4391,0.0,0.0,0.0,0.0
12,22,6,0,,,,2.5066667,0.0,0.0,0.0,0.0
12,23,6,0,,,,2.5494,0.0,0.0,0.0,0.0
12,24,6,0,,,,2.6312332,0.0,0.0,0.0,0.0
12,1,7,0,,,,2.7317834,0.0,0.0,0.0,0.0
12,2,7,0,,,,2.7196667,0.0,0.0,0.0,0.0
12,3,7,0,,,,2.81915,0.0,0.0,0.0,0.0
12,4,7,0,,,,3.56935,0.0,0.0,0.0,0.0
12,5,7,0,,,,3.5233834,0.0,0.0,0.0,0.0
12,6,7,0,,,,2.9545667,0.0,0.0,0.0,0.0
12,7,7,0,,,,2.20425,0.0,0.0,0.0,0.0
12,8,7,0,,,,2.6852834,0.0,0.0,0.0,1.77428332
12,9,7,0,,,,2.45685,0.0,0.0,0.0,2.3385832
12,10,7,0,,,,2.6607332,0.0,0.0,0.0,2.5643668
12,11,7,0,,,,3.4751832,0.0,0.0,0.0,2.46185
12,12,7,0,,,,4.1534667,0.0,0.0,0.0,2.4356332
12,13,7,0,,,,4.1197667,0.0,0.0,0.0,2.00415
12,14,7,0,,,,3.4935,0.0,0.0,0.0,1.32246668
12,15,7,0,,,,5.9335165,0.0,0.0,0.0,0.52395
12,16,7,0,,,,5.0110664,0.0,0.0,0.0,0.037066664
12,17,7,0,,,,4.0315833,0.0,0.0,0.0,0.0
12,18,7,0,,,,3.61435,0.0,0.0,0.0,0.0
12,19,7,0,,,,3.9793668,0.0,0.0,0.0,0.0
12,20,7,0,,,,3.77605,0.0,0.0,0.0,0.0
12,21,7,0,,,,3.2056334,0.0,0.0,0.0,0.0
12,22,7,0,,,,2.24505,0.0,0.0,0.0,0.0
12,23,7,0,,,,2.6742334,0.0,0.0,0.0,0.0
12,24,7,0,,,,2.605375,0.0,0.0,0.0,0.0
12,1,1,0,,,,1.7754333,0.0,0.0,0.0,0.0
12,2,1,0,,,,2.1682167,0.0,0.0,0.0,0.0
12,3,1,0,,,,1.80785,0.0,0.0,0.0,0.0
12,4,1,0,,,,2.2141333,0.0,0.0,0.0,0.0
12,5,1,0,,,,2.0438166,0.0,0.0,0.0,0.0
12,6,1,0,,,,2.5726666,0.0,0.0,0.0,0.0
12,7,1,0,,,,2.1493833,0.0,0.0,0.0,0.0
12,8,1,0,,,,3.1468832,0.0,0.0,0.0,0.53515
12,9,1,0,,,,2.6302,0.0,0.0,0.0,1.08801672
12,10,1,0,,,,2.8359334,0.0,0.0,0.0,1.90831664
12,11,1,0,,,,2.33935,0.0,0.0,0.0,2.04338332
12,12,1,0,,,,2.3195167,0.0,0.0,0.0,1.99668336
12,13,1,0,,,,2.8376167,0.0,0.0,0.0,1.64888332
12,14,1,0,,,,2.73765,0.0,0.0,0.0,1.07921668
12,15,1,0,,,,2.9032,0.0,0.0,0.0,0.38818332
12,16,1,0,,,,3.10025,0.0,0.0,0.0,0.0409
12,17,1,0,,,,2.7373,0.0,0.0,0.0,0.0
12,18,1,0,,,,3.7390833,0.0,0.0,0.0,0.0
12,19,1,0,,,,3.3856666,0.0,0.0,0.0,0.0
12,20,1,0,,,,3.648975,0.0,0.0,0.0,0.0
12,21,1,0,,,,2.3333833,0.0,0.0,0.0,0.0
12,22,1,0,,,,2.4156334,0.0,0.0,0.0,0.0
12,23,1,0,,,,2.29585,0.0,0.0,0.0,0.0
12,24,1,0,,,,2.192925,0.0,0.0,0.0,0.0
12,1,2,0,,,,1.9845667,0.0,0.0,0.0,0.0
12,2,2,0,,,,2.2243166,0.0,0.0,0.0,0.0
12,3,2,0,,,,3.7045834,0.0,0.0,0.0,0.0
12,4,2,0,,,,2.0324,0.0,0.0,0.0,0.0
12,5,2,0,,,,1.9992833,0.0,0.0,0.0,0.0
12,6,2,0,,,,2.3765166,0.0,0.0,0.0,0.0
12,7,2,0,,,,1.6623833,0.0,0.0,0.0,0.0
12,8,2,0,,,,2.0604,0.0,0.0,0.0,1.69521668
12,9,2,0,,,,1.5001333,0.0,0.0,0.0,2.33678344
12,10,2,0,,,,1.4402833,0.0,0.0,0.0,2.62556664
12,11,2,0,,,,1.4128,0.0,0.0,0.0,2.7037666
12,12,2,0,,,,1.8963667,0.0,0.0,0.0,2.5238
12,13,2,0,,,,1.3993334,0.0,0.0,0.0,2.0696168
12,14,2,0,,,,1.7558,0.0,0.0,0.0,1.39803332
12,15,2,0,,,,1.9310334,0.0,0.0,0.0,0.57985
12,16,2,0,,,,2.2722,0.0,0.0,0.0,0.0416
12,17,2,0,,,,2.5842333,0.0,0.0,0.0,0.0
12,18,2,0,,,,2.4597,0.0,0.0,0.0,0.0
12,19,2,0,,,,2.3359334,0.0,0.0,0.0,0.0
12,20,2,0,,,,2.6805832,0.0,0.0,0.0,0.0
12,21,2,0,,,,3.5972667,0.0,0.0,0.0,0.0
12,22,2,0,,,,2.17235,0.0,0.0,0.0,0.0
12,23,2,0,,,,2.0695,0.0,0.0,0.0,0.0
12,24,2,0,,,,1.8499084,0.0,0.0,0.0,0.0
12,1,3,0,,,,2.52995,0.0,0.0,0.0,0.0
12,2,3,0,,,,1.8648,0.0,0.0,0.0,0.0
12,3,3,0,,,,2.31655,0.0,0.0,0.0,0.0
12,4,3,0,,,,2.2059834,0.0,0.0,0.0,0.0
12,5,3,0,,,,2.1582,0.0,0.0,0.0,0.0
12,6,3,0,,,,1.9816667,0.0,0.0,0.0,0.0
12,7,3,0,,,,1.1497,0.0,0.0,0.0,0.0
