month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
12,8,3,0,,,,1.8432667,0.0,0.0,0.0,1.751
12,9,3,0,,,,1.2931666,0.0,0.0,0.0,2.35455
12,10,3,0,,,,1.41095,0.0,0.0,0.0,2.67835
12,11,3,0,,,,1.3319666,0.0,0.0,0.0,2.7499168
12,12,3,0,,,,1.1344833,0.0,0.0,0.0,2.5517
12,13,3,0,,,,1.4952667,0.0,0.0,0.0,2.09467504
12,14,3,0,,,,1.9873166,0.0,0.0,0.0,1.42328332
12,15,3,0,,,,1.6016667,0.0,0.0,0.0,0.60105
12,16,3,0,,,,2.0749166,0.0,0.0,0.0,0.04115
12,17,3,0,,,,1.8920833,0.0,0.0,0.0,0.0
12,18,3,0,,,,1.67635,0.0,0.0,0.0,0.0
12,19,3,0,,,,1.7072166,0.0,0.0,0.0,0.0
12,20,3,0,,,,1.71095,0.0,0.0,0.0,0.0
12,21,3,0,,,,1.5526,0.0,0.0,0.0,0.0
12,22,3,0,,,,2.0861833,0.0,0.0,0.0,0.0
12,23,3,0,,,,2.3317,0.0,0.0,0.0,0.0
12,24,3,0,,,,1.4978334,0.0,0.0,0.0,0.0
12,1,4,0,,,,1.9233834,0.0,0.0,0.0,0.0
12,2,4,0,,,,1.5919334,0.0,0.0,0.0,0.0
12,3,4,0,,,,2.2221,0.0,0.0,0.0,0.0
12,4,4,0,,,,2.0039167,0.0,0.0,0.0,0.0
12,5,4,0,,,,1.7519833,0.0,0.0,0.0,0.0
12,6,4,0,,,,1.9428834,0.0,0.0,0.0,0.0
12,7,4,0,,,,0.35163334,0.0,0.0,0.0,0.0
12,8,4,0,,,,1.04115,0.0,0.0,0.0,1.71368336
12,9,4,0,,,,1.30755,0.0,0.0,0.0,2.31725
12,10,4,0,,,,1.0108666,0.0,0.0,0.0,2.6298
12,11,4,0,,,,0.9816667,0.0,0.0,0.0,2.68375
12,12,4,0,,,,0.9970667,0.0,0.0,0.0,2.4924168
12,13,4,0,,,,0.976,0.0,0.0,0.0,2.06881664
12,14,4,0,,,,1.1583667,0.0,0.0,0.0,1.04968336
12,15,4,0,,,,1.1356,0.0,0.0,0.0,0.433083344
12,16,4,0,,,,1.1552833,0.0,0.0,0.0,0.042066664
12,17,4,0,,,,1.8590167,0.0,0.0,0.0,0.0
12,18,4,0,,,,1.8768667,0.0,0.0,0.0,0.0
12,19,4,0,,,,2.5004334,0.0,0.0,0.0,0.0
12,20,4,0,,,,1.93475,0.0,0.0,0.0,0.0
12,21,4,0,,,,1.8517667,0.0,0.0,0.0,0.0
12,22,4,0,,,,1.3927333,0.0,0.0,0.0,0.0
12,23,4,0,,,,1.7664833,0.0,0.0,0.0,0.0
12,24,4,0,,,,1.5932167,0.0,0.0,0.0,0.0
12,1,5,0,,,,2.0285168,0.0,0.0,0.0,0.0
12,2,5,0,,,,1.36575,0.0,0.0,0.0,0.0
12,3,5,0,,,,2.7450166,0.0,0.0,0.0,0.0
12,4,5,0,,,,1.51435,0.0,0.0,0.0,0.0
12,5,5,0,,,,1.5562167,0.0,0.0,0.0,0.0
12,6,5,0,,,,1.0566334,0.0,0.0,0.0,0.0
12,7,5,0,,,,1.9695834,0.0,0.0,0.0,0.0
12,8,5,0,,,,1.84665,0.0,0.0,0.0,0.157983336
12,9,5,0,,,,1.5711833,0.0,0.0,0.0,0.1228
12,10,5,0,,,,1.4336833,0.0,0.0,0.0,1.5845
12,11,5,0,,,,1.8466166,0.0,0.0,0.0,0.68956664
12,12,5,0,,,,2.4017334,0.0,0.0,0.0,0.52508332
12,13,5,0,,,,1.1274,0.0,0.0,0.0,0.60933332
12,14,5,0,,,,1.9479,0.0,0.0,0.0,0.68113336
12,15,5,0,,,,1.63095,0.0,0.0,0.0,0.1424
12,16,5,0,,,,1.91185,0.0,0.0,0.0,0.0
12,17,5,0,,,,1.4960333,0.0,0.0,0.0,0.0
12,18,5,0,,,,0.99805,0.0,0.0,0.0,0.0
12,19,5,0,,,,1.8962834,0.0,0.0,0.0,0.0
12,20,5,0,,,,2.6009,0.0,0.0,0.0,0.0
12,21,5,0,,,,2.2479,0.0,0.0,0.0,0.0
12,22,5,0,,,,2.2388666,0.0,0.0,0.0,0.0
12,23,5,0,,,,1.7427167,0.0,0.0,0.0,0.0
12,24,5,0,,,,1.94745,0.0,0.0,0.0,0.0
12,1,6,0,,,,2.5444667,0.0,0.0,0.0,0.0
12,2,6,0,,,,1.4807667,0.0,0.0,0.0,0.0
12,3,6,0,,,,1.9344667,0.0,0.0,0.0,0.0
12,4,6,0,,,,2.47465,0.0,0.0,0.0,0.0
12,5,6,0,,,,1.4163667,0.0,0.0,0.0,0.0
12,6,6,0,,,,1.7749833,0.0,0.0,0.0,0.0
12,7,6,0,,,,2.59765,0.0,0.0,0.0,0.0
12,8,6,0,,,,3.6247084,0.0,0.0,0.0,0.044766668
12,9,6,0,,,,2.9595666,0.0,0.0,0.0,0.22065
12,10,6,0,,,,3.0174668,0.0,0.0,0.0,0.216
12,11,6,0,,,,3.1671166,0.0,0.0,0.0,0.1663
12,12,6,0,,,,2.5450168,0.0,0.0,0.0,0.1431
12,13,6,0,,,,2.6055167,0.0,0.0,0.0,0.102333336
12,14,6,0,,,,3.0079,0.0,0.0,0.0,0.105166664
12,15,6,0,,,,2.1324,0.0,0.0,0.0,0.016083334
12,16,6,0,,,,1.7475333,0.0,0.0,0.0,0.00313333344
12,17,6,0,,,,3.247,0.0,0.0,0.0,0.0
12,18,6,0,,,,4.2225165,0.0,0.0,0.0,0.0
12,19,6,0,,,,4.0269165,0.0,0.0,0.0,0.0
12,20,6,0,,,,5.16875,0.0,0.0,0.0,0.0
12,21,6,0,,,,3.9715166,0.0,0.0,0.0,0.0
12,22,6,0,,,,2.3765,0.0,0.0,0.0,0.0
12,23,6,0,,,,2.5834167,0.0,0.0,0.0,0.0
12,24,6,0,,,,2.2044666,0.0,0.0,0.0,0.0
1,1,7,0,,,,2.5488167,0.0,0.0,0.0,0.0
1,2,7,0,,,,2.9667833,0.0,0.0,0.0,0.0
1,3,7,0,,,,2.36125,0.0,0.0,0.0,0.0
1,4,7,0,,,,2.5644834,0.0,0.0,0.0,0.0
1,5,7,0,,,,2.6630332,0.0,0.0,0.0,0.0
1,6,7,0,,,,2.4258332,0.0,0.0,0.0,0.0
1,7,7,0,,,,2.3408167,0.0,0.0,0.0,0.0
1,8,7,0,,,,3.4389834,0.0,0.0,0.0,1.72708336
1,9,7,0,,,,4.904033,0.0,0.0,0.0,2.12428344
1,10,7,0,,,,4.02235,0.0,0.0,0.0,2.7988
1,11,7,0,,,,4.3907666,0.0,0.0,0.0,2.3886168
1,12,7,0,,,,3.8507667,0.0,0.0,0.0,2.4874168
1,13,7,0,,,,3.8694668,0.0,0.0,0.0,0.54916668
1,14,7,0,,,,3.6177166,0.0,0.0,0.0,0.088833336
1,15,7,0,,,,3.4064167,0.0,0.0,0.0,0.0153833332
1,16,7,0,,,,3.6482334,0.0,0.0,0.0,0.0
1,17,7,0,,,,3.972,0.0,0.0,0.0,0.0
1,18,7,0,,,,3.3205166,0.0,0.0,0.0,0.0
1,19,7,0,,,,2.2179,0.0,0.0,0.0,0.0
1,20,7,0,,,,2.6682,0.0,0.0,0.0,0.0
1,21,7,0,,,,2.6334834,0.0,0.0,0.0,0.0
1,22,7,0,,,,2.0062168,0.0,0.0,0.0,0.0
1,23,7,0,,,,1.8476,0.0,0.0,0.0,0.0
1,24,7,0,,,,2.4110584,0.0,0.0,0.0,0.0
1,1,1,0,,,,2.4309332,0.0,0.0,0.0,0.0
1,2,1,0,,,,1.9948,0.0,0.0,0.0,0.0
1,3,1,0,,,,2.39845,0.0,0.0,0.0,0.0
1,4,1,0,,,,2.3577166,0.0,0.0,0.0,0.0
1,5,1,0,,,,3.2851,0.0,0.0,0.0,0.0
1,6,1,0,,,,2.9493334,0.0,0.0,0.0,0.0
1,7,1,0,,,,3.1825,0.0,0.0,0.0,0.0
1,8,1,0,,,,5.052417,0.0,0.0,0.0,0.29093332
1,9,1,0,,,,4.9773664,0.0,0.0,0.0,0.51405
1,10,1,0,,,,3.6937666,0.0,0.0,0.0,0.58020832
1,11,1,0,,,,4.0038834,0.0,0.0,0.0,0.6259
1,12,1,0,,,,4.3789945,0.0,0.0,0.0,0.55235
1,13,1,0,,,,3.6331666,0.0,0.0,0.0,0.43788332
1,14,1,0,,,,4.5334334,0.0,0.0,0.0,0.55446668
1,15,1,0,,,,3.67225,0.0,0.0,0.0,0.36121668
1,16,1,0,,,,2.9014,0.0,0.0,0.0,0.06075
1,17,1,0,,,,3.1686666,0.0,0.0,0.0,0.0
1,18,1,0,,,,2.8527834,0.0,0.0,0.0,0.0
1,19,1,0,,,,2.8898666,0.0,0.0,0.0,0.0
1,20,1,0,,,,5.6022167,0.0,0.0,0.0,0.0
1,21,1,0,,,,3.2232168,0.0,0.0,0.0,0.0
1,22,1,0,,,,2.7708666,0.0,0.0,0.0,0.0
1,23,1,0,,,,2.3250833,0.0,0.0,0.0,0.0
1,24,1,0,,,,2.1836083,0.0,0.0,0.0,0.0
1,1,2,0,,,,2.2477834,0.0,0.0,0.0,0.0
1,2,2,0,,,,2.42505,0.0,0.0,0.0,0.0
1,3,2,0,,,,2.1567333,0.0,0.0,0.0,0.0
1,4,2,0,,,,1.5558167,0.0,0.0,0.0,0.0
1,5,2,0,,,,1.5093167,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.3939,0.0,0.0,0.0,0.0
1,7,2,0,,,,1.3875834,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.99615,0.0,0.0,0.0,0.47405
1,9,2,0,,,,2.07365,0.0,0.0,0.0,1.06456664
1,10,2,0,,,,1.3906833,0.0,0.0,0.0,0.92288336
1,11,2,0,,,,2.0432167,0.0,0.0,0.0,0.88856664
1,12,2,0,,,,1.3743,0.0,0.0,0.0,0.96521668
1,13,2,0,,,,2.7533,0.0,0.0,0.0,0.84248332
1,14,2,0,,,,2.2623,0.0,0.0,0.0,0.624
1,15,2,0,,,,3.2651834,0.0,0.0,0.0,0.3535
1,16,2,0,,,,2.3234,0.0,0.0,0.0,0.055333332
1,17,2,0,,,,2.5714166,0.0,0.0,0.0,0.0
1,18,2,0,,,,2.5785832,0.0,0.0,0.0,0.0
1,19,2,0,,,,1.7061167,0.0,0.0,0.0,0.0
1,20,2,0,,,,1.9590833,0.0,0.0,0.0,0.0
1,21,2,0,,,,3.5038166,0.0,0.0,0.0,0.0
1,22,2,0,,,,3.44235,0.0,0.0,0.0,0.0
1,23,2,0,,,,2.1007333,0.0,0.0,0.0,0.0
1,24,2,0,,,,1.9686084,0.0,0.0,0.0,0.0
1,1,3,0,,,,2.2323,0.0,0.0,0.0,0.0
1,2,3,0,,,,1.8838333,0.0,0.0,0.0,0.0
1,3,3,0,,,,3.6083333,0.0,0.0,0.0,0.0
1,4,3,0,,,,3.7412834,0.0,0.0,0.0,0.0
1,5,3,0,,,,3.2631,0.0,0.0,0.0,0.0
1,6,3,0,,,,2.8450167,0.0,0.0,0.0,0.0
1,7,3,0,,,,1.8485334,0.0,0.0,0.0,0.0
1,8,3,0,,,,2.31495,0.0,0.0,0.0,1.4437
1,9,3,0,,,,2.0633166,0.0,0.0,0.0,1.84761668
1,10,3,0,,,,1.7316,0.0,0.0,0.0,2.4523
1,11,3,0,,,,1.6989666,0.0,0.0,0.0,1.91653332
1,12,3,0,,,,2.3110833,0.0,0.0,0.0,1.56175
1,13,3,0,,,,2.12915,0.0,0.0,0.0,0.362166656
1,14,3,0,,,,1.5824167,0.0,0.0,0.0,0.1849
1,15,3,0,,,,2.0375166,0.0,0.0,0.0,0.090533332
1,16,3,0,,,,2.80915,0.0,0.0,0.0,0.0
1,17,3,0,,,,2.8521833,0.0,0.0,0.0,0.0
1,18,3,0,,,,2.5466332,0.0,0.0,0.0,0.0
1,19,3,0,,,,1.7782333,0.0,0.0,0.0,0.0
1,20,3,0,,,,2.0352666,0.0,0.0,0.0,0.0
1,21,3,0,,,,1.8022333,0.0,0.0,0.0,0.0
1,22,3,0,,,,1.7468,0.0,0.0,0.0,0.0
1,23,3,0,,,,2.1714,0.0,0.0,0.0,0.0
1,24,3,0,,,,2.1419916,0.0,0.0,0.0,0.0
1,1,4,0,,,,2.1942167,0.0,0.0,0.0,0.0
1,2,4,0,,,,2.08895,0.0,0.0,0.0,0.0
1,3,4,0,,,,3.5283833,0.0,0.0,0.0,0.0
1,4,4,0,,,,1.7823,0.0,0.0,0.0,0.0
1,5,4,0,,,,1.7432166,0.0,0.0,0.0,0.0
1,6,4,0,,,,1.4082333,0.0,0.0,0.0,0.0
1,7,4,0,,,,1.3987,0.0,0.0,0.0,0.0
1,8,4,0,,,,2.0864666,0.0,0.0,0.0,0.08485
1,9,4,0,,,,1.4645833,0.0,0.0,0.0,0.245483336
1,10,4,0,,,,1.7094333,0.0,0.0,0.0,0.45086668
1,11,4,0,,,,1.9644667,0.0,0.0,0.0,0.43143332
1,12,4,0,,,,1.18275,0.0,0.0,0.0,0.362766664
1,13,4,0,,,,2.67425,0.0,0.0,0.0,0.39713332
1,14,4,0,,,,2.5980666,0.0,0.0,0.0,0.10415
1,15,4,0,,,,2.0026834,0.0,0.0,0.0,0.02305
1,16,4,0,,,,3.0734832,0.0,0.0,0.0,0.0
1,17,4,0,,,,2.4613333,0.0,0.0,0.0,0.0
1,18,4,0,,,,1.8928334,0.0,0.0,0.0,0.0
1,19,4,0,,,,1.8644,0.0,0.0,0.0,0.0
1,20,4,0,,,,2.2745,0.0,0.0,0.0,0.0
1,21,4,0,,,,2.0538166,0.0,0.0,0.0,0.0
1,22,4,0,,,,1.7706667,0.0,0.0,0.0,0.0
1,23,4,0,,,,1.7746,0.0,0.0,0.0,0.0
1,24,4,0,,,,1.9836917,0.0,0.0,0.0,0.0
1,1,5,0,,,,2.0770833,0.0,0.0,0.0,0.0
1,2,5,0,,,,2.03175,0.0,0.0,0.0,0.0
1,3,5,0,,,,4.7463665,0.0,0.0,0.0,0.0
1,4,5,0,,,,2.0979,0.0,0.0,0.0,0.0
1,5,5,0,,,,2.3788,0.0,0.0,0.0,0.0
1,6,5,0,,,,1.7619333,0.0,0.0,0.0,0.0
1,7,5,0,,,,1.6845666,0.0,0.0,0.0,0.0
1,8,5,0,,,,1.82585,0.0,0.0,0.0,1.60938332
1,9,5,0,,,,1.83965,0.0,0.0,0.0,2.2172
1,10,5,0,,,,1.33035,0.0,0.0,0.0,2.455
1,11,5,0,,,,1.6719233,0.0,0.0,0.0,0.96684
1,12,5,0,,,,1.9427167,0.0,0.0,0.0,2.0427
1,13,5,0,,,,2.0072,0.0,0.0,0.0,2.0856668
1,14,5,0,,,,2.2086666,0.0,0.0,0.0,1.49793336
1,15,5,0,,,,2.2656834,0.0,0.0,0.0,0.71018336
1,16,5,0,,,,2.6248834,0.0,0.0,0.0,0.10285
1,17,5,0,,,,2.20725,0.0,0.0,0.0,0.0
1,18,5,0,,,,1.7064167,0.0,0.0,0.0,0.0
1,19,5,0,,,,1.6969167,0.0,0.0,0.0,0.0
1,20,5,0,,,,1.7806,0.0,0.0,0.0,0.0
1,21,5,0,,,,2.0102668,0.0,0.0,0.0,0.0
1,22,5,0,,,,2.5948167,0.0,0.0,0.0,0.0
1,23,5,0,,,,4.0654,0.0,0.0,0.0,0.0
1,24,5,0,,,,2.331,0.0,0.0,0.0,0.0
1,1,6,0,,,,3.3651166,0.0,0.0,0.0,0.0
1,2,6,0,,,,2.0244668,0.0,0.0,0.0,0.0
1,3,6,0,,,,2.2664165,0.0,0.0,0.0,0.0
1,4,6,0,,,,2.22915,0.0,0.0,0.0,0.0
1,5,6,0,,,,2.05065,0.0,0.0,0.0,0.0
1,6,6,0,,,,2.11885,0.0,0.0,0.0,0.0
1,7,6,0,,,,2.0763333,0.0,0.0,0.0,0.0
1,8,6,0,,,,1.9736667,0.0,0.0,0.0,0.221733336
1,9,6,0,,,,2.232,0.0,0.0,0.0,0.55548332
1,10,6,0,,,,1.9660292,0.0,0.0,0.0,0.804425
1,11,6,0,,,,2.0405917,0.0,0.0,0.0,1.36685
1,12,6,0,,,,2.4044833,0.0,0.0,0.0,1.5273
1,13,6,0,,,,1.15645,0.0,0.0,0.0,1.43758336
1,14,6,0,,,,1.9047333,0.0,0.0,0.0,1.14586668
1,15,6,0,,,,2.4628832,0.0,0.0,0.0,0.52075
1,16,6,0,,,,2.7853334,0.0,0.0,0.0,0.0866
1,17,6,0,,,,3.2784,0.0,0.0,0.0,0.0
1,18,6,0,,,,3.7668166,0.0,0.0,0.0,0.0
1,19,6,0,,,,3.6294668,0.0,0.0,0.0,0.0
1,20,6,0,,,,3.14545,0.0,0.0,0.0,0.0
1,21,6,0,,,,2.28925,0.0,0.0,0.0,0.0
1,22,6,0,,,,2.4909334,0.0,0.0,0.0,0.0
1,23,6,0,,,,3.12205,0.0,0.0,0.0,0.0
1,24,6,0,,,,1.41365,0.0,0.0,0.0,0.0
1,1,7,0,,,,1.1930333,0.0,0.0,0.0,0.0
1,2,7,0,,,,1.68355,0.0,0.0,0.0,0.0
1,3,7,0,,,,1.96155,0.0,0.0,0.0,0.0
1,4,7,0,,,,2.1005,0.0,0.0,0.0,0.0
1,5,7,0,,,,1.6967334,0.0,0.0,0.0,0.0
1,6,7,0,,,,1.8191,0.0,0.0,0.0,0.0
1,7,7,0,,,,1.2174333,0.0,0.0,0.0,0.0
1,8,7,0,,,,3.1364,0.0,0.0,0.0,1.30761668
1,9,7,0,,,,3.1466832,0.0,0.0,0.0,2.10185
1,10,7,0,,,,2.6338665,0.0,0.0,0.0,2.4668332
1,11,7,0,,,,1.6105666,0.0,0.0,0.0,2.5799
1,12,7,0,,,,1.9839333,0.0,0.0,0.0,2.42465
1,13,7,0,,,,1.9156667,0.0,0.0,0.0,2.0508332
1,14,7,0,,,,1.9370333,0.0,0.0,0.0,1.43843336
1,15,7,0,,,,1.9226667,0.0,0.0,0.0,0.55865832
1,16,7,0,,,,1.9688833,0.0,0.0,0.0,0.044366664
1,17,7,0,,,,2.2601166,0.0,0.0,0.0,0.0
1,18,7,0,,,,2.4685833,0.0,0.0,0.0,0.0
1,19,7,0,,,,2.5278332,0.0,0.0,0.0,0.0
1,20,7,0,,,,2.0707166,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.8942667,0.0,0.0,0.0,0.0
1,22,7,0,,,,1.45735,0.0,0.0,0.0,0.0
1,23,7,0,,,,1.0476333,0.0,0.0,0.0,0.0
1,24,7,0,,,,1.2456334,0.0,0.0,0.0,0.0
1,1,1,0,,,,1.1149833,0.0,0.0,0.0,0.0
1,2,1,0,,,,1.1212833,0.0,0.0,0.0,0.0
1,3,1,0,,,,1.3471333,0.0,0.0,0.0,0.0
1,4,1,0,,,,1.4854333,0.0,0.0,0.0,0.0
1,5,1,0,,,,1.5307667,0.0,0.0,0.0,0.0
1,6,1,0,,,,1.9172,0.0,0.0,0.0,0.0
1,7,1,0,,,,1.06915,0.0,0.0,0.0,0.0
1,8,1,0,,,,2.208075,0.0,0.0,0.0,0.0929
1,9,1,0,,,,1.8355334,0.0,0.0,0.0,0.1722
1,10,1,0,,,,1.0814333,0.0,0.0,0.0,0.232816664
1,11,1,0,,,,1.6838167,0.0,0.0,0.0,0.440516664
1,12,1,0,,,,1.7414334,0.0,0.0,0.0,0.1986
1,13,1,0,,,,2.3726332,0.0,0.0,0.0,0.098683336
1,14,1,0,,,,1.6458334,0.0,0.0,0.0,0.121566664
1,15,1,0,,,,1.5039333,0.0,0.0,0.0,0.13415
1,16,1,0,,,,1.55025,0.0,0.0,0.0,0.034766668
1,17,1,0,,,,2.6750166,0.0,0.0,0.0,0.0
1,18,1,0,,,,3.5887167,0.0,0.0,0.0,0.0
1,19,1,0,,,,2.3601665,0.0,0.0,0.0,0.0
1,20,1,0,,,,2.7067,0.0,0.0,0.0,0.0
1,21,1,0,,,,3.5117834,0.0,0.0,0.0,0.0
1,22,1,0,,,,2.0945,0.0,0.0,0.0,0.0
1,23,1,0,,,,2.601175,0.0,0.0,0.0,0.0
1,24,1,0,,,,1.93055,0.0,0.0,0.0,0.0
1,1,2,0,,,,2.2217166,0.0,0.0,0.0,0.0
1,2,2,0,,,,2.3331833,0.0,0.0,0.0,0.0
1,3,2,0,,,,4.110717,0.0,0.0,0.0,0.0
1,4,2,0,,,,2.97625,0.0,0.0,0.0,0.0
1,5,2,0,,,,2.33965,0.0,0.0,0.0,0.0
1,6,2,0,,,,2.1302166,0.0,0.0,0.0,0.0
1,7,2,0,,,,2.3982334,0.0,0.0,0.0,0.0
1,8,2,0,,,,2.32825,0.0,0.0,0.0,0.11935
1,9,2,0,,,,1.9844,0.0,0.0,0.0,0.109983328
1,10,2,0,,,,2.4485834,0.0,0.0,0.0,0.118133332
1,11,2,0,,,,2.2670667,0.0,0.0,0.0,0.0253833332
1,12,2,0,,,,1.9815167,0.0,0.0,0.0,0.055933336
1,13,2,0,,,,1.7561834,0.0,0.0,0.0,0.108483328
1,14,2,0,,,,2.1449833,0.0,0.0,0.0,0.13105
1,15,2,0,,,,2.3691833,0.0,0.0,0.0,0.02155
1,16,2,0,,,,1.9874834,0.0,0.0,0.0,0.017666666
1,17,2,0,,,,2.6142833,0.0,0.0,0.0,0.0
1,18,2,0,,,,1.9157166,0.0,0.0,0.0,0.0
1,19,2,0,,,,2.8019,0.0,0.0,0.0,0.0
1,20,2,0,,,,3.0442166,0.0,0.0,0.0,0.0
1,21,2,0,,,,2.23375,0.0,0.0,0.0,0.0
1,22,2,0,,,,1.408775,0.0,0.0,0.0,0.0
1,23,2,0,,,,2.2426,0.0,0.0,0.0,0.0
1,24,2,0,,,,2.1216,0.0,0.0,0.0,0.0
1,1,3,0,,,,1.8881667,0.0,0.0,0.0,0.0
1,2,3,0,,,,2.3217332,0.0,0.0,0.0,0.0
1,3,3,0,,,,3.1176333,0.0,0.0,0.0,0.0
1,4,3,0,,,,1.5096667,0.0,0.0,0.0,0.0
1,5,3,0,,,,1.9881,0.0,0.0,0.0,0.0
1,6,3,0,,,,2.3368165,0.0,0.0,0.0,0.0
1,7,3,0,,,,1.8603667,0.0,0.0,0.0,0.0
1,8,3,0,,,,1.5736333,0.0,0.0,0.0,0.159458328
1,9,3,0,,,,2.1047666,0.0,0.0,0.0,0.33503332
1,10,3,0,,,,1.7515167,0.0,0.0,0.0,0.4189
1,11,3,0,,,,1.5977666,0.0,0.0,0.0,0.53445
1,12,3,0,,,,1.6084167,0.0,0.0,0.0,1.40871668
1,13,3,0,,,,2.16025,0.0,0.0,0.0,1.8923
1,14,3,0,,,,2.1596832,0.0,0.0,0.0,1.49733336
1,15,3,0,,,,1.1310333,0.0,0.0,0.0,0.52661664
1,16,3,0,,,,1.0604167,0.0,0.0,0.0,0.113283332
1,17,3,0,,,,1.0620333,0.0,0.0,0.0,0.0
1,18,3,0,,,,1.2213334,0.0,0.0,0.0,0.0
1,19,3,0,,,,4.0435085,0.0,0.0,0.0,0.0
1,20,3,0,,,,3.7951417,0.0,0.0,0.0,0.0
1,21,3,0,,,,3.2076,0.0,0.0,0.0,0.0
1,22,3,0,,,,2.2705333,0.0,0.0,0.0,0.0
1,23,3,0,,,,1.7645167,0.0,0.0,0.0,0.0
1,24,3,0,,,,1.7383083,0.0,0.0,0.0,0.0
1,1,4,0,,,,1.73375,0.0,0.0,0.0,0.0
1,2,4,0,,,,1.6908333,0.0,0.0,0.0,0.0
1,3,4,0,,,,2.72375,0.0,0.0,0.0,0.0
1,4,4,0,,,,2.0345666,0.0,0.0,0.0,0.0
1,5,4,0,,,,2.0722334,0.0,0.0,0.0,0.0
1,6,4,0,,,,2.1437333,0.0,0.0,0.0,0.0
1,7,4,0,,,,1.9836333,0.0,0.0,0.0,0.0
1,8,4,0,,,,2.07725,0.0,0.0,0.0,0.03935
1,9,4,0,,,,1.6944833,0.0,0.0,0.0,0.080116668
1,10,4,0,,,,1.6529666,0.0,0.0,0.0,0.122183336
1,11,4,0,,,,2.25455,0.0,0.0,0.0,0.126183336
1,12,4,0,,,,1.62275,0.0,0.0,0.0,0.19196666
1,13,4,0,,,,3.6320834,0.0,0.0,0.0,0.15935
1,14,4,0,,,,2.62485,0.0,0.0,0.0,0.026566668
1,15,4,0,,,,2.7049832,0.0,0.0,0.0,0.0154166668
1,16,4,0,,,,2.59675,0.0,0.0,0.0,0.0027
1,17,4,0,,,,2.5599,0.0,0.0,0.0,0.0
1,18,4,0,,,,2.5040834,0.0,0.0,0.0,0.0
1,19,4,0,,,,3.2313333,0.0,0.0,0.0,0.0
1,20,4,0,,,,3.7276165,0.0,0.0,0.0,0.0
1,21,4,0,,,,3.71665,0.0,0.0,0.0,0.0
1,22,4,0,,,,2.4507334,0.0,0.0,0.0,0.0
1,23,4,0,,,,2.1949167,0.0,0.0,0.0,0.0
1,24,4,0,,,,2.111525,0.0,0.0,0.0,0.0
1,1,5,0,,,,2.2514167,0.0,0.0,0.0,0.0
1,2,5,0,,,,2.0724666,0.0,0.0,0.0,0.0
1,3,5,0,,,,2.9299333,0.0,0.0,0.0,0.0
1,4,5,0,,,,1.92165,0.0,0.0,0.0,0.0
1,5,5,0,,,,2.0025,0.0,0.0,0.0,0.0
1,6,5,0,,,,1.9394333,0.0,0.0,0.0,0.0
1,7,5,0,,,,1.9545166,0.0,0.0,0.0,0.0
1,8,5,0,,,,1.9674166,0.0,0.0,0.0,0.5755
1,9,5,0,,,,1.81945,0.0,0.0,0.0,0.77283332
1,10,5,0,,,,2.0054333,0.0,0.0,0.0,0.89383332
1,11,5,0,,,,1.8207,0.0,0.0,0.0,2.09605
1,12,5,0,,,,1.4774333,0.0,0.0,0.0,1.3058
1,13,5,0,,,,2.89585,0.0,0.0,0.0,1.20955
1,14,5,0,,,,2.9004333,0.0,0.0,0.0,0.31428332
1,15,5,0,,,,3.4355667,0.0,0.0,0.0,0.3938
1,16,5,0,,,,3.2760167,0.0,0.0,0.0,0.16371666
1,17,5,0,,,,2.2292333,0.0,0.0,0.0,0.0
1,18,5,0,,,,2.63225,0.0,0.0,0.0,0.0
1,19,5,0,,,,2.5976,0.0,0.0,0.0,0.0
1,20,5,0,,,,3.37775,0.0,0.0,0.0,0.0
1,21,5,0,,,,2.5921166,0.0,0.0,0.0,0.0
1,22,5,0,,,,2.3402,0.0,0.0,0.0,0.0
1,23,5,0,,,,1.7979,0.0,0.0,0.0,0.0
1,24,5,0,,,,1.277375,0.0,0.0,0.0,0.0
1,1,6,0,,,,2.0576167,0.0,0.0,0.0,0.0
1,2,6,0,,,,2.09965,0.0,0.0,0.0,0.0
1,3,6,0,,,,1.8368334,0.0,0.0,0.0,0.0
1,4,6,0,,,,1.7460834,0.0,0.0,0.0,0.0
1,5,6,0,,,,2.0987334,0.0,0.0,0.0,0.0
1,6,6,0,,,,2.6542332,0.0,0.0,0.0,0.0
1,7,6,0,,,,0.42390004,0.0,0.0,0.0,0.0
1,8,6,0,,,,1.8348167,0.0,0.0,0.0,1.76818336
1,9,6,0,,,,1.3731834,0.0,0.0,0.0,2.45881664
1,10,6,0,,,,1.7931,0.0,0.0,0.0,2.92253344
1,11,6,0,,,,3.13045,0.0,0.0,0.0,2.8774168
1,12,6,0,,,,3.12525,0.0,0.0,0.0,2.3918832
1,13,6,0,,,,2.9640834,0.0,0.0,0.0,1.02591664
1,14,6,0,,,,2.5147667,0.0,0.0,0.0,1.39621668
1,15,6,0,,,,2.3987,0.0,0.0,0.0,0.96036664
1,16,6,0,,,,2.3563666,0.0,0.0,0.0,0.17695
1,17,6,0,,,,2.7646167,0.0,0.0,0.0,0.0
1,18,6,0,,,,2.7565167,0.0,0.0,0.0,0.0
1,19,6,0,,,,2.8564334,0.0,0.0,0.0,0.0
1,20,6,0,,,,2.4099834,0.0,0.0,0.0,0.0
1,21,6,0,,,,2.6511667,0.0,0.0,0.0,0.0
1,22,6,0,,,,2.2317,0.0,0.0,0.0,0.0
1,23,6,0,,,,2.7289667,0.0,0.0,0.0,0.0
1,24,6,0,,,,2.719075,0.0,0.0,0.0,0.0
1,1,7,0,,,,1.9009,0.0,0.0,0.0,0.0
1,2,7,0,,,,2.1830168,0.0,0.0,0.0,0.0
1,3,7,0,,,,1.8515333,0.0,0.0,0.0,0.0
1,4,7,0,,,,2.5455666,0.0,0.0,0.0,0.0
1,5,7,0,,,,2.3253834,0.0,0.0,0.0,0.0
1,6,7,0,,,,2.1047666,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.91925,0.0,0.0,0.0,0.0
1,8,7,0,,,,2.68625,0.0,0.0,0.0,1.69708336
1,9,7,0,,,,3.5628667,0.0,0.0,0.0,2.1951332
1,10,7,0,,,,3.3705332,0.0,0.0,0.0,2.45495
1,11,7,0,,,,3.6206334,0.0,0.0,0.0,1.8826
1,12,7,0,,,,1.9098834,0.0,0.0,0.0,1.77631664
1,13,7,0,,,,1.8710834,0.0,0.0,0.0,1.53868336
1,14,7,0,,,,2.2283332,0.0,0.0,0.0,1.32415
1,15,7,0,,,,2.3644333,0.0,0.0,0.0,0.33915
1,16,7,0,,,,3.3335,0.0,0.0,0.0,0.061483332
1,17,7,0,,,,2.7914333,0.0,0.0,0.0,0.0
1,18,7,0,,,,2.3429167,0.0,0.0,0.0,0.0
1,19,7,0,,,,2.8534167,0.0,0.0,0.0,0.0
1,20,7,0,,,,3.14745,0.0,0.0,0.0,0.0
1,21,7,0,,,,1.8100834,0.0,0.0,0.0,0.0
1,22,7,0,,,,1.24985,0.0,0.0,0.0,0.0
1,23,7,0,,,,1.1170334,0.0,0.0,0.0,0.0
1,24,7,0,,,,1.4407834,0.0,0.0,0.0,0.0
1,1,1,0,,,,2.14195,0.0,0.0,0.0,0.0
1,2,1,0,,,,1.4794834,0.0,0.0,0.0,0.0
1,3,1,0,,,,3.95065,0.0,0.0,0.0,0.0
1,4,1,0,,,,1.5781,0.0,0.0,0.0,0.0
1,5,1,0,,,,1.4312167,0.0,0.0,0.0,0.0
1,6,1,0,,,,1.63025,0.0,0.0,0.0,0.0
1,7,1,0,,,,0.8121667,0.0,0.0,0.0,0.0
1,8,1,0,,,,1.42475,0.0,0.0,0.0,1.65485
1,9,1,0,,,,1.0486333,0.0,0.0,0.0,2.4068668
1,10,1,0,,,,1.05525,0.0,0.0,0.0,2.7707
1,11,1,0,,,,1.0594333,0.0,0.0,0.0,2.8553832
1,12,1,0,,,,1.0344334,0.0,0.0,0.0,2.6745166
1,13,1,0,,,,1.1567167,0.0,0.0,0.0,2.27643336
1,14,1,0,,,,2.27285,0.0,0.0,0.0,1.63865
1,15,1,0,,,,1.1949167,0.0,0.0,0.0,0.82525
1,16,1,0,,,,1.1555667,0.0,0.0,0.0,0.108183336
1,17,1,0,,,,1.8294667,0.0,0.0,0.0,0.0
1,18,1,0,,,,1.79685,0.0,0.0,0.0,0.0
1,19,1,0,,,,2.0754833,0.0,0.0,0.0,0.0
1,20,1,0,,,,1.8808167,0.0,0.0,0.0,0.0
1,21,1,0,,,,1.3887167,0.0,0.0,0.0,0.0
1,22,1,0,,,,1.85655,0.0,0.0,0.0,0.0
1,23,1,0,,,,1.64805,0.0,0.0,0.0,0.0
1,24,1,0,,,,1.4369917,0.0,0.0,0.0,0.0
1,1,2,0,,,,1.8814,0.0,0.0,0.0,0.0
1,2,2,0,,,,1.7469833,0.0,0.0,0.0,0.0
1,3,2,0,,,,3.38035,0.0,0.0,0.0,0.0
1,4,2,0,,,,1.73615,0.0,0.0,0.0,0.0
1,5,2,0,,,,1.8634666,0.0,0.0,0.0,0.0
1,6,2,0,,,,2.8223166,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.81011665,0.0,0.0,0.0,0.0
1,8,2,0,,,,1.05795,0.0,0.0,0.0,1.81948328
1,9,2,0,,,,1.3296,0.0,0.0,0.0,2.4623332
1,10,2,0,,,,1.3349,0.0,0.0,0.0,2.8066
1,11,2,0,,,,1.0298333,0.0,0.0,0.0,2.8905
1,12,2,0,,,,1.294,0.0,0.0,0.0,2.71903344
1,13,2,0,,,,1.32405,0.0,0.0,0.0,2.26381664
1,14,2,0,,,,0.37818342,0.0,0.0,0.0,1.587
1,15,2,0,,,,0.37870008,0.0,0.0,0.0,0.72856664
1,16,2,0,,,,0.88233334,0.0,0.0,0.0,0.08545
1,17,2,0,,,,0.0017334318,0.0,0.0,0.0,0.0
1,18,2,0,,,,0.20663342,0.0,0.0,0.0,0.0
1,19,2,0,,,,1.1637334,0.0,0.0,0.0,0.0
1,20,2,0,,,,2.0157332,0.0,0.0,0.0,0.0
1,21,2,0,,,,0.71715003,0.0,0.0,0.0,0.0
1,22,2,0,,,,0.5199667,0.0,0.0,0.0,0.0
1,23,2,0,,,,0.9261667,0.0,0.0,0.0,0.0
1,24,2,0,,,,0.7621251,0.0,0.0,0.0,0.0
1,1,3,0,,,,1.0537834,0.0,0.0,0.0,0.0
1,2,3,0,,,,0.80845004,0.0,0.0,0.0,0.0
1,3,3,0,,,,1.4512,0.0,0.0,0.0,0.0
1,4,3,0,,,,1.2026833,0.0,0.0,0.0,0.0
1,5,3,0,,,,1.4866166,0.0,0.0,0.0,0.0
1,6,3,0,,,,2.6451833,0.0,0.0,0.0,0.0
1,7,3,0,,,,1.2670834,0.0,0.0,0.0,0.0
1,8,3,0,,,,0.43455,0.0,0.0,0.0,1.67491664
1,9,3,0,,,,0.31220004,0.0,0.0,0.0,2.2879168
1,10,3,0,,,,0.77246666,0.0,0.0,0.0,2.63231664
1,11,3,0,,,,0.13346668,0.0,0.0,0.0,2.67
1,12,3,0,,,,0.032566752,0.0,0.0,0.0,1.99481664
1,13,3,0,,,,0.5853501,0.0,0.0,0.0,1.76058336
1,14,3,0,,,,0.64111674,0.0,0.0,0.0,0.74791668
1,15,3,0,,,,0.88330007,0.0,0.0,0.0,0.35706668
1,16,3,0,,,,0.53096664,0.0,0.0,0.0,0.107033332
1,17,3,0,,,,0.18671669,0.0,0.0,0.0,0.0
1,18,3,0,,,,0.58908343,0.0,0.0,0.0,0.0
1,19,3,0,,,,0.56541675,0.0,0.0,0.0,0.0
1,20,3,0,,,,0.90723336,0.0,0.0,0.0,0.0
1,21,3,0,,,,0.22180009,0.0,0.0,0.0,0.0
1,22,3,0,,,,0.51360005,0.0,0.0,0.0,0.0
1,23,3,0,,,,0.68926674,0.0,0.0,0.0,0.0
1,24,3,0,,,,0.5763667,0.0,0.0,0.0,0.0
1,1,4,0,,,,0.61131674,0.0,0.0,0.0,0.0
1,2,4,0,,,,0.6123001,0.0,0.0,0.0,0.0
1,3,4,0,,,,0.97408336,0.0,0.0,0.0,0.0
1,4,4,0,,,,0.76815,0.0,0.0,0.0,0.0
1,5,4,0,,,,0.7247667,0.0,0.0,0.0,0.0
1,6,4,0,,,,2.18065,0.0,0.0,0.0,0.0
1,7,4,0,,,,0.41671675,0.0,0.0,0.0,0.0
1,8,4,0,,,,0.8357167,0.0,0.0,0.0,0.17246666
1,9,4,0,,,,0.6277667,0.0,0.0,0.0,0.15585
1,10,4,0,,,,0.9059167,0.0,0.0,0.0,0.4719
1,11,4,0,,,,0.3526334,0.0,0.0,0.0,2.7318668
1,12,4,0,,,,0.24920005,0.0,0.0,0.0,2.2339168
1,13,4,0,,,,1.0988001,0.0,0.0,0.0,1.136
1,14,4,0,,,,0.5292001,0.0,0.0,0.0,0.14509166
1,15,4,0,,,,0.5602,0.0,0.0,0.0,0.0
1,16,4,0,,,,0.8742,0.0,0.0,0.0,0.0
1,17,4,0,,,,0.6203333,0.0,0.0,0.0,0.0
1,18,4,0,,,,0.8627333,0.0,0.0,0.0,0.0
1,19,4,0,,,,0.49938342,0.0,0.0,0.0,0.0
1,20,4,0,,,,1.6066667,0.0,0.0,0.0,0.0
1,21,4,0,,,,0.6403334,0.0,0.0,0.0,0.0
1,22,4,0,,,,0.62286675,0.0,0.0,0.0,0.0
1,23,4,0,,,,0.87246674,0.0,0.0,0.0,0.0
1,24,4,0,,,,0.6724751,0.0,0.0,0.0,0.0
1,1,5,0,,,,0.8181834,0.0,0.0,0.0,0.0
1,2,5,0,,,,0.60731673,0.0,0.0,0.0,0.0
1,3,5,0,,,,2.2008,0.0,0.0,0.0,0.0
1,4,5,0,,,,1.15115,0.0,0.0,0.0,0.0
1,5,5,0,,,,0.94268334,0.0,0.0,0.0,0.0
1,6,5,0,,,,1.6032166,0.0,0.0,0.0,0.0
1,7,5,0,,,,1.05945,0.0,0.0,0.0,0.0
1,8,5,0,,,,0.83361673,0.0,0.0,0.0,0.097133332
1,9,5,0,,,,0.84080005,0.0,0.0,0.0,0.131583328
1,10,5,0,,,,0.59281677,0.0,0.0,0.0,0.36865
1,11,5,0,,,,0.6141834,0.0,0.0,0.0,0.053483332
1,12,5,0,,,,1.0317833,0.0,0.0,0.0,0.020083334
1,13,5,0,,,,1.3386501,0.0,0.0,0.0,0.0862
1,14,5,0,,,,1.8602167,0.0,0.0,0.0,0.254583328
1,15,5,0,,,,0.5012334,0.0,0.0,0.0,0.285233336
1,16,5,0,,,,1.98745,0.0,0.0,0.0,0.0047833332
1,17,5,0,,,,1.1896167,0.0,0.0,0.0,0.0
1,18,5,0,,,,1.1958166,0.0,0.0,0.0,0.0
1,19,5,0,,,,2.2303,0.0,0.0,0.0,0.0
1,20,5,0,,,,1.51245,0.0,0.0,0.0,0.0
1,21,5,0,,,,1.1469333,0.0,0.0,0.0,0.0
1,22,5,0,,,,0.5945501,0.0,0.0,0.0,0.0
1,23,5,0,,,,0.81610006,0.0,0.0,0.0,0.0
1,24,5,0,,,,0.8274167,0.0,0.0,0.0,0.0
1,1,6,0,,,,0.62181675,0.0,0.0,0.0,0.0
1,2,6,0,,,,0.64945006,0.0,0.0,0.0,0.0
1,3,6,0,,,,0.82656676,0.0,0.0,0.0,0.0
1,4,6,0,,,,0.8376334,0.0,0.0,0.0,0.0
1,5,6,0,,,,0.90110004,0.0,0.0,0.0,0.0
1,6,6,0,,,,1.7058667,0.0,0.0,0.0,0.0
1,7,6,0,,,,2.8853667,0.0,0.0,0.0,0.0
1,8,6,0,,,,2.05575,0.0,0.0,0.0,1.60623328
1,9,6,0,,,,1.6662,0.0,0.0,0.0,2.5637
1,10,6,0,,,,1.4325666,0.0,0.0,0.0,2.2552334
1,11,6,0,,,,0.65855,0.0,0.0,0.0,2.6178332
1,12,6,0,,,,0.70453334,0.0,0.0,0.0,1.17168336
1,13,6,0,,,,2.2282,0.0,0.0,0.0,0.73283332
1,14,6,0,,,,0.95805,0.0,0.0,0.0,0.71958332
1,15,6,0,,,,0.29071677,0.0,0.0,0.0,0.60503332
1,16,6,0,,,,1.0440667,0.0,0.0,0.0,0.14405
1,17,6,0,,,,0.75863343,0.0,0.0,0.0,0.0
1,18,6,0,,,,0.46605006,0.0,0.0,0.0,0.0
1,19,6,0,,,,2.5379,0.0,0.0,0.0,0.0
1,20,6,0,,,,0.7166334,0.0,0.0,0.0,0.0
1,21,6,0,,,,1.0990667,0.0,0.0,0.0,0.0
1,22,6,0,,,,0.45073342,0.0,0.0,0.0,0.0
1,23,6,0,,,,2.2849166,0.0,0.0,0.0,0.0
1,24,6,0,,,,0.3164501,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.7577667,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.9650001,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.75656676,0.0,0.0,0.0,0.0
1,4,7,0,,,,1.1696334,0.0,0.0,0.0,0.0
1,5,7,0,,,,1.0614,0.0,0.0,0.0,0.0
1,6,7,0,,,,0.8360334,0.0,0.0,0.0,0.0
1,7,7,0,,,,1.2042667,0.0,0.0,0.0,0.0
1,8,7,0,,,,1.75755,0.0,0.0,0.0,0.2944
1,9,7,0,,,,1.7480667,0.0,0.0,0.0,0.37905
1,10,7,0,,,,2.5655334,0.0,0.0,0.0,0.46906668
1,11,7,0,,,,3.0633833,0.0,0.0,0.0,0.218183336
1,12,7,0,,,,3.45685,0.0,0.0,0.0,0.049066664
1,13,7,0,,,,3.7138333,0.0,0.0,0.0,0.081433336
1,14,7,0,,,,3.0781,0.0,0.0,0.0,0.0099833336
1,15,7,0,,,,3.2153833,0.0,0.0,0.0,0.0
1,16,7,0,,,,3.1618834,0.0,0.0,0.0,0.0
1,17,7,0,,,,1.8632,0.0,0.0,0.0,0.0
1,18,7,0,,,,1.1887833,0.0,0.0,0.0,0.0
1,19,7,0,,,,2.1145833,0.0,0.0,0.0,0.0
1,20,7,0,,,,1.0238833,0.0,0.0,0.0,0.0
1,21,7,0,,,,0.6685501,0.0,0.0,0.0,0.0
1,22,7,0,,,,0.76330006,0.0,0.0,0.0,0.0
1,23,7,0,,,,1.0547167,0.0,0.0,0.0,0.0
1,24,7,0,,,,1.0552918,0.0,0.0,0.0,0.0
1,1,1,0,,,,1.0360167,0.0,0.0,0.0,0.0
1,2,1,0,,,,0.83540004,0.0,0.0,0.0,0.0
1,3,1,0,,,,0.77248335,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.94418335,0.0,0.0,0.0,0.0
1,5,1,0,,,,0.93558335,0.0,0.0,0.0,0.0
1,6,1,0,,,,0.828,0.0,0.0,0.0,0.0
1,7,1,0,,,,1.16505,0.0,0.0,0.0,0.0
1,8,1,0,,,,0.6333834,0.0,0.0,0.0,0.53276668
1,9,1,0,,,,0.82603335,0.0,0.0,0.0,0.410583344
1,10,1,0,,,,9.994507e-08,0.0,0.0,0.0,0.67531664
1,11,1,0,,,,0.43486676,0.0,0.0,0.0,0.17896666
1,12,1,0,,,,0.6474334,0.0,0.0,0.0,0.233416672
1,13,1,0,,,,1.6184001,0.0,0.0,0.0,0.54136664
1,14,1,0,,,,0.9174667,0.0,0.0,0.0,1.5166
1,15,1,0,,,,0.5129334,0.0,0.0,0.0,0.299233336
1,16,1,0,,,,0.43405008,0.0,0.0,0.0,0.102966668
1,17,1,0,,,,0.8164834,0.0,0.0,0.0,0.0
1,18,1,0,,,,0.49021676,0.0,0.0,0.0,0.0
1,19,1,0,,,,2.0692,0.0,0.0,0.0,0.0
1,20,1,0,,,,3.0034,0.0,0.0,0.0,0.0
1,21,1,0,,,,2.2656167,0.0,0.0,0.0,0.0
1,22,1,0,,,,1.8006834,0.0,0.0,0.0,0.0
1,23,1,0,,,,1.6839833,0.0,0.0,0.0,0.0
1,24,1,0,,,,1.590375,0.0,0.0,0.0,0.0
1,1,2,0,,,,1.32295,0.0,0.0,0.0,0.0
1,2,2,0,,,,1.3823,0.0,0.0,0.0,0.0
1,3,2,0,,,,4.1541667,0.0,0.0,0.0,0.0
1,4,2,0,,,,0.18471667,0.0,0.0,0.0,0.0
1,5,2,0,,,,0.19543333,0.0,0.0,0.0,0.0
1,6,2,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
1,7,2,0,,,,0.07690008,0.0,0.0,0.0,0.0
1,8,2,0,,,,0.45078343,0.0,0.0,0.0,1.14791664
1,9,2,0,,,,0.43150008,0.0,0.0,0.0,1.40463332
1,10,2,0,,,,0.45918334,0.0,0.0,0.0,2.80696656
1,11,2,0,,,,0.45913336,0.0,0.0,0.0,2.26978344
1,12,2,0,,,,0.4737834,0.0,0.0,0.0,0.93603332
1,13,2,0,,,,1.6775513e-05,0.0,0.0,0.0,1.2542
1,14,2,0,,,,0.48393342,0.0,0.0,0.0,1.38968336
1,15,2,0,,,,1.01089476e-07,0.0,0.0,0.0,0.43038332
1,16,2,0,,,,0.46895006,0.0,0.0,0.0,0.0961
1,17,2,0,,,,0.741,0.0,0.0,0.0,0.0
1,18,2,0,,,,0.08985007,0.0,0.0,0.0,0.0
1,19,2,0,,,,0.58591676,0.0,0.0,0.0,0.0
1,20,2,0,,,,2.15035,0.0,0.0,0.0,0.0
1,21,2,0,,,,3.1149666,0.0,0.0,0.0,0.0
1,22,2,0,,,,1.03495,0.0,0.0,0.0,0.0
1,23,2,0,,,,1.4375334,0.0,0.0,0.0,0.0
1,24,2,0,,,,1.2208667,0.0,0.0,0.0,0.0
1,1,3,0,,,,1.3076667,0.0,0.0,0.0,0.0
1,2,3,0,,,,1.4250667,0.0,0.0,0.0,0.0
1,3,3,0,,,,4.1705165,0.0,0.0,0.0,0.0
1,4,3,0,,,,1.8801917,0.0,0.0,0.0,0.0
1,5,3,0,,,,1.6913834,0.0,0.0,0.0,0.0
1,6,3,0,,,,1.4047834,0.0,0.0,0.0,0.0
1,7,3,0,,,,1.1084667,0.0,0.0,0.0,0.89485
1,8,3,0,,,,0.91480005,0.0,0.0,0.0,1.91078332
1,9,3,0,,,,1.0314167,0.0,0.0,0.0,2.56553344
1,10,3,0,,,,0.7099667,0.0,0.0,0.0,2.81265
1,11,3,0,,,,0.7036834,0.0,0.0,0.0,2.88168336
1,12,3,0,,,,0.6531667,0.0,0.0,0.0,2.7283832
1,13,3,0,,,,0.2936334,0.0,0.0,0.0,2.31265
1,14,3,0,,,,0.30455008,0.0,0.0,0.0,1.68365
1,15,3,0,,,,0.80450004,0.0,0.0,0.0,0.8856
1,16,3,0,,,,0.7554834,0.0,0.0,0.0,0.158583328
1,17,3,0,,,,0.5142667,0.0,0.0,0.0,0.0
1,18,3,0,,,,0.88395,0.0,0.0,0.0,0.0
1,19,3,0,,,,1.1182834,0.0,0.0,0.0,0.0
1,20,3,0,,,,1.7323834,0.0,0.0,0.0,0.0
1,21,3,0,,,,1.8817667,0.0,0.0,0.0,0.0
1,22,3,0,,,,1.4088167,0.0,0.0,0.0,0.0
1,23,3,0,,,,0.74351674,0.0,0.0,0.0,0.0
1,24,3,0,,,,1.2470167,0.0,0.0,0.0,0.0
1,1,4,0,,,,1.4186667,0.0,0.0,0.0,0.0
1,2,4,0,,,,1.4080334,0.0,0.0,0.0,0.0
1,3,4,0,,,,1.0032667,0.0,0.0,0.0,0.0
1,4,4,0,,,,1.3377666,0.0,0.0,0.0,0.0
1,5,4,0,,,,1.1810833,0.0,0.0,0.0,0.0
1,6,4,0,,,,1.2799833,0.0,0.0,0.0,0.0
1,7,4,0,,,,1.4112,0.0,0.0,0.0,0.85565
1,8,4,0,,,,0.6830167,0.0,0.0,0.0,1.88148328
1,9,4,0,,,,0.6526667,0.0,0.0,0.0,2.5201168
1,10,4,0,,,,0.61343336,0.0,0.0,0.0,2.8448
1,11,4,0,,,,0.28815,0.0,0.0,0.0,2.9636
1,12,4,0,,,,0.49186668,0.0,0.0,0.0,2.4433
1,13,4,0,,,,0.5859,0.0,0.0,0.0,2.44268336
1,14,4,0,,,,9.2569984e-08,0.0,0.0,0.0,1.89873328
1,15,4,0,,,,0.016600106,0.0,0.0,0.0,0.9928
1,16,4,0,,,,0.23098333,0.0,0.0,0.0,0.1984
1,17,4,0,,,,0.19018333,0.0,0.0,0.0,0.0
1,18,4,0,,,,0.12550005,0.0,0.0,0.0,0.0
1,19,4,0,,,,1.0345777e-07,0.0,0.0,0.0,0.0
1,20,4,0,,,,0.27691674,0.0,0.0,0.0,0.0
1,21,4,0,,,,0.7309833,0.0,0.0,0.0,0.0
1,22,4,0,,,,0.65255,0.0,0.0,0.0,0.0
1,23,4,0,,,,0.43458337,0.0,0.0,0.0,0.0
1,24,4,0,,,,0.5791001,0.0,0.0,0.0,0.0
1,1,5,0,,,,0.5864501,0.0,0.0,0.0,0.0
1,2,5,0,,,,0.6998334,0.0,0.0,0.0,0.0
1,3,5,0,,,,2.9638834,0.0,0.0,0.0,0.0
1,4,5,0,,,,0.84065,0.0,0.0,0.0,0.0
1,5,5,0,,,,1.1264668,0.0,0.0,0.0,0.0
1,6,5,0,,,,0.6979334,0.0,0.0,0.0,0.0
1,7,5,0,,,,2.4283001,0.0,0.0,0.0,0.86066668
1,8,5,0,,,,1.1644167,0.0,0.0,0.0,1.88793336
1,9,5,0,,,,0.9838833,0.0,0.0,0.0,2.5920166
1,10,5,0,,,,0.14066671,0.0,0.0,0.0,2.97103344
1,11,5,0,,,,0.5040834,0.0,0.0,0.0,3.08578344
1,12,5,0,,,,0.83811665,0.0,0.0,0.0,2.9455
1,13,5,0,,,,1.3856333,0.0,0.0,0.0,2.52965
1,14,5,0,,,,1.1639334,0.0,0.0,0.0,1.86508336
1,15,5,0,,,,0.62951666,0.0,0.0,0.0,0.99313336
1,16,5,0,,,,0.35305005,0.0,0.0,0.0,0.18235
1,17,5,0,,,,0.5514334,0.0,0.0,0.0,0.0
1,18,5,0,,,,0.7414334,0.0,0.0,0.0,0.0
1,19,5,0,,,,0.73101676,0.0,0.0,0.0,0.0
1,20,5,0,,,,0.8014334,0.0,0.0,0.0,0.0
1,21,5,0,,,,1.3021667,0.0,0.0,0.0,0.0
1,22,5,0,,,,2.5478833,0.0,0.0,0.0,0.0
1,23,5,0,,,,2.4183,0.0,0.0,0.0,0.0
1,24,5,0,,,,0.4237,0.0,0.0,0.0,0.0
1,1,6,0,,,,0.18038335,0.0,0.0,0.0,0.0
1,2,6,0,,,,0.4928,0.0,0.0,0.0,0.0
1,3,6,0,,,,0.5282,0.0,0.0,0.0,0.0
1,4,6,0,,,,0.48450834,0.0,0.0,0.0,0.0
1,5,6,0,,,,0.5381,0.0,0.0,0.0,0.0
1,6,6,0,,,,0.042900078,0.0,0.0,0.0,0.0
1,7,6,0,,,,1.0739283e-07,0.0,0.0,0.0,0.0
1,8,6,0,,,,1.04268395e-07,0.0,0.0,0.0,1.95076672
1,9,6,0,,,,1.3752334,0.0,0.0,0.0,2.6299168
1,10,6,0,,,,1.3193667,0.0,0.0,0.0,2.9931668
1,11,6,0,,,,0.34653333,0.0,0.0,0.0,3.0872334
1,12,6,0,,,,0.51595,0.0,0.0,0.0,2.9293
1,13,6,0,,,,0.9306833,0.0,0.0,0.0,2.5141332
1,14,6,0,,,,0.60885,0.0,0.0,0.0,1.87608336
1,15,6,0,,,,1.81645,0.0,0.0,0.0,1.01883332
1,16,6,0,,,,0.047033384,0.0,0.0,0.0,0.1887
1,17,6,0,,,,0.0012500859,0.0,0.0,0.0,0.0
1,18,6,0,,,,0.10061671,0.0,0.0,0.0,0.0
1,19,6,0,,,,3.1103666,0.0,0.0,0.0,0.0
1,20,6,0,,,,3.0233333,0.0,0.0,0.0,0.0
1,21,6,0,,,,1.4935666,0.0,0.0,0.0,0.0
1,22,6,0,,,,0.60966665,0.0,0.0,0.0,0.0
1,23,6,0,,,,0.13631667,0.0,0.0,0.0,0.0
1,24,6,0,,,,0.12620835,0.0,0.0,0.0,0.0
1,1,7,0,,,,0.12110001,0.0,0.0,0.0,0.0
1,2,7,0,,,,0.5065,0.0,0.0,0.0,0.0
1,3,7,0,,,,0.38465008,0.0,0.0,0.0,0.0
1,4,7,0,,,,0.37103343,0.0,0.0,0.0,0.0
1,5,7,0,,,,0.4000001,0.0,0.0,0.0,0.0
1,6,7,0,,,,0.3589001,0.0,0.0,0.0,0.0
1,7,7,0,,,,0.3673334,0.0,0.0,0.0,0.91515
1,8,7,0,,,,0.06245008,0.0,0.0,0.0,1.90801672
1,9,7,0,,,,0.62055,0.0,0.0,0.0,2.54921656
1,10,7,0,,,,1.8586566,0.0,0.0,0.0,2.8478468
1,11,7,0,,,,0.22685,0.0,0.0,0.0,3.0054834
1,12,7,0,,,,0.9831667,0.0,0.0,0.0,2.8658832
1,13,7,0,,,,1.4718666,0.0,0.0,0.0,2.45735
1,14,7,0,,,,0.71433336,0.0,0.0,0.0,1.82068336
1,15,7,0,,,,0.4784,0.0,0.0,0.0,0.98816668
1,16,7,0,,,,0.15945,0.0,0.0,0.0,0.184916672
1,17,7,0,,,,0.19813333,0.0,0.0,0.0,0.0
1,18,7,0,,,,0.5460333,0.0,0.0,0.0,0.0
1,19,7,0,,,,0.47551668,0.0,0.0,0.0,0.0
1,20,7,0,,,,0.9350833,0.0,0.0,0.0,0.0
1,21,7,0,,,,0.98805,0.0,0.0,0.0,0.0
1,22,7,0,,,,0.28526676,0.0,0.0,0.0,0.0
1,23,7,0,,,,0.21446677,0.0,0.0,0.0,0.0
1,24,7,0,,,,0.47436675,0.0,0.0,0.0,0.0
1,1,1,0,,,,0.41803342,0.0,0.0,0.0,0.0
1,2,1,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
1,3,1,0,,,,1.9101,0.0,0.0,0.0,0.0
1,4,1,0,,,,0.20396666,0.0,0.0,0.0,0.0
1,5,1,0,,,,0.19638333,0.0,0.0,0.0,0.0
1,6,1,0,,,,0.08660006,0.0,0.0,0.0,0.0
1,7,1,0,,,,1.0070801e-07,0.0,0.0,0.0,0.64113336
1,8,1,0,,,,1.1978149e-07,0.0,0.0,0.0,1.85605
1,9,1,0,,,,3.051758e-08,0.0,0.0,0.0,2.5887666
1,10,1,0,,,,4.0690105e-09,0.0,0.0,0.0,2.9107334
1,11,1,0,,,,2.0345052e-09,0.0,0.0,0.0,2.9840832
1,12,1,0,,,,3.4586588e-08,0.0,0.0,0.0,2.79485
1,13,1,0,,,,0.0006333921,0.0,0.0,0.0,2.35955
1,14,1,0,,,,0.001466765,0.0,0.0,0.0,1.68758336
1,15,1,0,,,,1.1024475e-07,0.0,0.0,0.0,0.8253
1,16,1,0,,,,1.0274251e-07,0.0,0.0,0.0,0.203883332
1,17,1,0,,,,1.0368029e-07,0.0,0.0,0.0,0.0062
1,18,1,0,,,,0.0028167667,0.0,0.0,0.0,0.0
1,19,1,0,,,,0.10436674,0.0,0.0,0.0,0.0
1,20,1,0,,,,0.78115,0.0,0.0,0.0,0.0
1,21,1,0,,,,0.09345008,0.0,0.0,0.0,0.0
1,22,1,0,,,,0.0038834352,0.0,0.0,0.0,0.0
1,23,1,0,,,,1.03584924e-07,0.0,0.0,0.0,0.0
1,24,1,0,,,,1.0345777e-07,0.0,0.0,0.0,0.0
1,1,2,0,,,,0.39343342,0.0,0.0,0.0,0.0
1,2,2,0,,,,1.03076296e-07,0.0,0.0,0.0,0.0
1,3,2,0,,,,0.47053337,0.0,0.0,0.0,0.0
1,4,2,0,,,,0.11353333,0.0,0.0,0.0,0.0
1,5,2,0,,,,0.15408333,0.0,0.0,0.0,0.0
1,6,2,0,,,,0.15105003,0.0,0.0,0.0,0.0
1,7,2,0,,,,1.0291509e-07,0.0,0.0,0.0,0.0
1,8,2,0,,,,0.022483435,0.0,0.0,0.0,1.49723328
1,9,2,0,,,,0.04460005,0.0,0.0,0.0,2.2716668
1,10,2,0,,,,0.31961668,0.0,0.0,0.0,2.7609168
1,11,2,0,,,,5.086263e-08,0.0,0.0,0.0,2.84406664
1,12,2,0,,,,1.0935466e-08,0.0,0.0,0.0,2.7016
1,13,2,0,,,,0.14226668,0.0,0.0,0.0,2.31731664
1,14,2,0,,,,0.022383424,0.0,0.0,0.0,1.73453332
1,15,2,0,,,,1.2207032e-07,0.0,0.0,0.0,0.9506
1,16,2,0,,,,0.012650083,0.0,0.0,0.0,0.19995
1,17,2,0,,,,0.0042167665,0.0,0.0,0.0,0.0
1,18,2,0,,,,0.21096666,0.0,0.0,0.0,0.0
1,19,2,0,,,,0.36036667,0.0,0.0,0.0,0.0
1,20,2,0,,,,1.0353724e-07,0.0,0.0,0.0,0.0
1,21,2,0,,,,0.0004167684,0.0,0.0,0.0,0.0
1,22,2,0,,,,0.17238337,0.0,0.0,0.0,0.0
1,23,2,0,,,,0.50308335,0.0,0.0,0.0,0.0
1,24,2,0,,,,0.37976676,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.17398342,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.38701674,0.0,0.0,0.0,0.0
2,3,3,0,,,,3.5604,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.17535,0.0,0.0,0.0,0.0
2,5,3,0,,,,0.1271167,0.0,0.0,0.0,0.0
2,6,3,0,,,,1.0010402e-07,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.06496674,0.0,0.0,0.0,0.81271668
2,8,3,0,,,,0.32995,0.0,0.0,0.0,1.83758336
2,9,3,0,,,,1.4327,0.0,0.0,0.0,2.47993336
2,10,3,0,,,,1.5785834,0.0,0.0,0.0,2.82381664
2,11,3,0,,,,0.84288335,0.0,0.0,0.0,2.91675
2,12,3,0,,,,0.17035,0.0,0.0,0.0,2.7651168
2,13,3,0,,,,0.13183336,0.0,0.0,0.0,2.1514834
2,14,3,0,,,,0.0070667686,0.0,0.0,0.0,1.56775
2,15,3,0,,,,1.2207032e-07,0.0,0.0,0.0,0.8325
2,16,3,0,,,,1.02233884e-07,0.0,0.0,0.0,0.229633332
2,17,3,0,,,,0.004516762,0.0,0.0,0.0,0.00088333332
2,18,3,0,,,,0.00028343254,0.0,0.0,0.0,0.0
2,19,3,0,,,,0.44300005,0.0,0.0,0.0,0.0
2,20,3,0,,,,0.41043332,0.0,0.0,0.0,0.0
2,21,3,0,,,,0.6193,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.62923336,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.34191674,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.31621677,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.6614667,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.32981676,0.0,0.0,0.0,0.0
2,3,4,0,,,,1.9942833,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.103,0.0,0.0,0.0,0.0
2,5,4,0,,,,0.14368333,0.0,0.0,0.0,0.0
2,6,4,0,,,,0.17325,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.036700085,0.0,0.0,0.0,0.0
2,8,4,0,,,,1.1647543e-07,0.0,0.0,0.0,1.18085
2,9,4,0,,,,0.009283429,0.0,0.0,0.0,1.28233336
2,10,4,0,,,,0.03175004,0.0,0.0,0.0,2.2421168
2,11,4,0,,,,1.2207031e-08,0.0,0.0,0.0,2.68606664
2,12,4,0,,,,3.6621095e-08,0.0,0.0,0.0,2.54885
2,13,4,0,,,,0.17925002,0.0,0.0,0.0,1.7878
2,14,4,0,,,,0.7668167,0.0,0.0,0.0,1.37616664
2,15,4,0,,,,0.19808333,0.0,0.0,0.0,0.68178332
2,16,4,0,,,,0.026033418,0.0,0.0,0.0,0.234083328
2,17,4,0,,,,1.5765167,0.0,0.0,0.0,0.0
2,18,4,0,,,,0.44396675,0.0,0.0,0.0,0.0
2,19,4,0,,,,0.50868344,0.0,0.0,0.0,0.0
2,20,4,0,,,,1.0785667,0.0,0.0,0.0,0.0
2,21,4,0,,,,1.98415,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.31901672,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.43943343,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.6019001,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.3234501,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.72485006,0.0,0.0,0.0,0.0
2,3,5,0,,,,1.59265,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.14756666,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.17386666,0.0,0.0,0.0,0.0
2,6,5,0,,,,0.21258333,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.053583406,0.0,0.0,0.0,0.03335
2,8,5,0,,,,0.34,0.0,0.0,0.0,0.364733336
2,9,5,0,,,,0.1769,0.0,0.0,0.0,0.63363336
2,10,5,0,,,,0.009666762,0.0,0.0,0.0,0.63743336
2,11,5,0,,,,9.587606e-08,0.0,0.0,0.0,0.39636668
2,12,5,0,,,,1.0070801e-07,0.0,0.0,0.0,0.231383332
2,13,5,0,,,,0.9085334,0.0,0.0,0.0,0.299766664
2,14,5,0,,,,0.81206673,0.0,0.0,0.0,0.37738332
2,15,5,0,,,,0.29913342,0.0,0.0,0.0,0.1846
2,16,5,0,,,,2.3155668,0.0,0.0,0.0,0.0155
2,17,5,0,,,,0.7711334,0.0,0.0,0.0,0.0
2,18,5,0,,,,0.28593343,0.0,0.0,0.0,0.0
2,19,5,0,,,,0.6227501,0.0,0.0,0.0,0.0
2,20,5,0,,,,0.28181675,0.0,0.0,0.0,0.0
2,21,5,0,,,,0.91046673,0.0,0.0,0.0,0.0
2,22,5,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.5630667,0.0,0.0,0.0,0.0
2,24,5,0,,,,0.7877334,0.0,0.0,0.0,0.0
2,1,6,0,,,,0.52913344,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.6916501,0.0,0.0,0.0,0.0
2,3,6,0,,,,0.7362167,0.0,0.0,0.0,0.0
2,4,6,0,,,,0.76238334,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.7523001,0.0,0.0,0.0,0.0
2,6,6,0,,,,0.27568343,0.0,0.0,0.0,0.0
2,7,6,0,,,,0.5002334,0.0,0.0,0.0,0.0
2,8,6,0,,,,0.59225,0.0,0.0,0.0,1.36163332
2,9,6,0,,,,0.48658335,0.0,0.0,0.0,0.47031668
2,10,6,0,,,,0.43061668,0.0,0.0,0.0,2.93095
2,11,6,0,,,,0.31443337,0.0,0.0,0.0,1.27153332
2,12,6,0,,,,0.10336673,0.0,0.0,0.0,0.59215
2,13,6,0,,,,1.0538334,0.0,0.0,0.0,0.93976668
2,14,6,0,,,,0.61833334,0.0,0.0,0.0,1.18771668
2,15,6,0,,,,0.39771667,0.0,0.0,0.0,0.8375
2,16,6,0,,,,0.17990005,0.0,0.0,0.0,0.209883332
2,17,6,0,,,,0.50081676,0.0,0.0,0.0,0.0026666668
2,18,6,0,,,,0.00011676763,0.0,0.0,0.0,0.0
2,19,6,0,,,,0.5357667,0.0,0.0,0.0,0.0
2,20,6,0,,,,0.36271676,0.0,0.0,0.0,0.0
2,21,6,0,,,,1.033783e-07,0.0,0.0,0.0,0.0
2,22,6,0,,,,1.033624e-07,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.24868342,0.0,0.0,0.0,0.0
2,24,6,0,,,,0.8762167,0.0,0.0,0.0,0.0
2,1,7,0,,,,0.9605667,0.0,0.0,0.0,0.0
2,2,7,0,,,,1.5203167,0.0,0.0,0.0,0.0
2,3,7,0,,,,1.1746,0.0,0.0,0.0,0.0
2,4,7,0,,,,0.84475005,0.0,0.0,0.0,0.0
2,5,7,0,,,,0.8162667,0.0,0.0,0.0,0.0
2,6,7,0,,,,0.8022334,0.0,0.0,0.0,0.0
2,7,7,0,,,,1.0950834,0.0,0.0,0.0,0.73565
2,8,7,0,,,,0.39816675,0.0,0.0,0.0,1.73896668
2,9,7,0,,,,0.93536675,0.0,0.0,0.0,1.26585
2,10,7,0,,,,0.9286834,0.0,0.0,0.0,0.35203332
2,11,7,0,,,,0.56348336,0.0,0.0,0.0,0.64538336
2,12,7,0,,,,0.28958333,0.0,0.0,0.0,1.20511668
2,13,7,0,,,,0.7727667,0.0,0.0,0.0,1.18515
2,14,7,0,,,,1.4811834,0.0,0.0,0.0,0.7099
2,15,7,0,,,,1.1977167,0.0,0.0,0.0,0.35103332
2,16,7,0,,,,0.5427833,0.0,0.0,0.0,0.09885
2,17,7,0,,,,0.50843334,0.0,0.0,0.0,0.0080833332
2,18,7,0,,,,0.4533167,0.0,0.0,0.0,0.0
2,19,7,0,,,,0.28721675,0.0,0.0,0.0,0.0
2,20,7,0,,,,0.4459834,0.0,0.0,0.0,0.0
2,21,7,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
2,22,7,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
2,23,7,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
2,24,7,0,,,,0.2724834,0.0,0.0,0.0,0.0
2,1,1,0,,,,0.26250008,0.0,0.0,0.0,0.0
2,2,1,0,,,,0.27446675,0.0,0.0,0.0,0.0
2,3,1,0,,,,0.34285003,0.0,0.0,0.0,0.0
2,4,1,0,,,,0.45608333,0.0,0.0,0.0,0.0
2,5,1,0,,,,0.65090007,0.0,0.0,0.0,0.0
2,6,1,0,,,,0.25741675,0.0,0.0,0.0,0.0
2,7,1,0,,,,0.7054834,0.0,0.0,0.0,0.00373333336
2,8,1,0,,,,0.60805005,0.0,0.0,0.0,0.1131
2,9,1,0,,,,1.0132667,0.0,0.0,0.0,0.155066664
2,10,1,0,,,,0.5162,0.0,0.0,0.0,0.2827
2,11,1,0,,,,0.6298501,0.0,0.0,0.0,0.51131668
2,12,1,0,,,,0.41846675,0.0,0.0,0.0,0.71815
2,13,1,0,,,,0.42300007,0.0,0.0,0.0,0.47195
2,14,1,0,,,,0.8121833,0.0,0.0,0.0,0.31893332
2,15,1,0,,,,0.15716676,0.0,0.0,0.0,0.335583344
2,16,1,0,,,,0.3271001,0.0,0.0,0.0,0.155183336
2,17,1,0,,,,0.37281674,0.0,0.0,0.0,0.0
2,18,1,0,,,,0.43310007,0.0,0.0,0.0,0.0
2,19,1,0,,,,1.42895,0.0,0.0,0.0,0.0
2,20,1,0,,,,0.8362833,0.0,0.0,0.0,0.0
2,21,1,0,,,,0.89225,0.0,0.0,0.0,0.0
2,22,1,0,,,,0.4399167,0.0,0.0,0.0,0.0
2,23,1,0,,,,0.31311676,0.0,0.0,0.0,0.0
2,24,1,0,,,,0.5305251,0.0,0.0,0.0,0.0
2,1,2,0,,,,0.30203342,0.0,0.0,0.0,0.0
2,2,2,0,,,,0.9097167,0.0,0.0,0.0,0.0
2,3,2,0,,,,3.2244167,0.0,0.0,0.0,0.0
2,4,2,0,,,,0.65325,0.0,0.0,0.0,0.0
2,5,2,0,,,,0.4837667,0.0,0.0,0.0,0.0
2,6,2,0,,,,0.3263834,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.30186677,0.0,0.0,0.0,0.081533332
2,8,2,0,,,,0.52808344,0.0,0.0,0.0,0.342166656
2,9,2,0,,,,0.66490006,0.0,0.0,0.0,0.79606664
2,10,2,0,,,,0.3964334,0.0,0.0,0.0,0.43861668
2,11,2,0,,,,0.3678001,0.0,0.0,0.0,0.63335
2,12,2,0,,,,0.29918343,0.0,0.0,0.0,0.64246668
2,13,2,0,,,,0.88545007,0.0,0.0,0.0,0.65658332
2,14,2,0,,,,0.24946673,0.0,0.0,0.0,0.444666656
2,15,2,0,,,,1.15435,0.0,0.0,0.0,0.0632
2,16,2,0,,,,0.81205,0.0,0.0,0.0,0.0
2,17,2,0,,,,0.74833333,0.0,0.0,0.0,0.0
2,18,2,0,,,,0.51016676,0.0,0.0,0.0,0.0
2,19,2,0,,,,0.18941675,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.8325834,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.44030008,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.44066676,0.0,0.0,0.0,0.0
2,23,2,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.60815006,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.45480007,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.3987501,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.55555004,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.16885,0.0,0.0,0.0,0.0
2,5,3,0,,,,0.6327,0.0,0.0,0.0,0.0
2,6,3,0,,,,0.63440007,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.1262501,0.0,0.0,0.0,0.0
2,8,3,0,,,,0.2616501,0.0,0.0,0.0,0.57181664
2,9,3,0,,,,0.39970008,0.0,0.0,0.0,1.66436668
2,10,3,0,,,,1.1367798e-07,0.0,0.0,0.0,1.00168336
2,11,3,0,,,,0.37996677,0.0,0.0,0.0,0.87471668
2,12,3,0,,,,1.11516314e-07,0.0,0.0,0.0,0.96706664
2,13,3,0,,,,1.04777016e-07,0.0,0.0,0.0,1.48458336
2,14,3,0,,,,1.07955934e-07,0.0,0.0,0.0,1.37465
2,15,3,0,,,,1.13805136e-07,0.0,0.0,0.0,0.86485
2,16,3,0,,,,1.0350545e-07,0.0,0.0,0.0,0.323083344
2,17,3,0,,,,0.0003001007,0.0,0.0,0.0,0.0143833332
2,18,3,0,,,,0.6747667,0.0,0.0,0.0,0.0
2,19,3,0,,,,0.3676167,0.0,0.0,0.0,0.0
2,20,3,0,,,,0.23783334,0.0,0.0,0.0,0.0
2,21,3,0,,,,0.09643338,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.48516676,0.0,0.0,0.0,0.0
2,23,3,0,,,,1.01566314e-07,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.4980334,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.5479001,0.0,0.0,0.0,0.0
2,2,4,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
2,3,4,0,,,,0.66641665,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.70176667,0.0,0.0,0.0,0.0
2,5,4,0,,,,0.46645,0.0,0.0,0.0,0.0
2,6,4,0,,,,0.5860667,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.55796677,0.0,0.0,0.0,0.99313336
2,8,4,0,,,,8.875529e-08,0.0,0.0,0.0,1.9048
2,9,4,0,,,,4.4759116e-08,0.0,0.0,0.0,2.5721
2,10,4,0,,,,4.603068e-08,0.0,0.0,0.0,2.7391332
2,11,4,0,,,,1.4241537e-08,0.0,0.0,0.0,2.78465
2,12,4,0,,,,7.120768e-08,0.0,0.0,0.0,2.47146656
2,13,4,0,,,,8.4940595e-08,0.0,0.0,0.0,2.21268336
2,14,4,0,,,,1.0579427e-07,0.0,0.0,0.0,1.72783336
2,15,4,0,,,,0.0075167706,0.0,0.0,0.0,0.72651668
2,16,4,0,,,,0.0072167516,0.0,0.0,0.0,0.31985
2,17,4,0,,,,0.005300095,0.0,0.0,0.0,0.0068
2,18,4,0,,,,0.0011667684,0.0,0.0,0.0,0.0
2,19,4,0,,,,0.4152167,0.0,0.0,0.0,0.0
2,20,4,0,,,,0.106033415,0.0,0.0,0.0,0.0
2,21,4,0,,,,0.00093343575,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.00016676841,0.0,0.0,0.0,0.0
2,23,4,0,,,,1.03521344e-07,0.0,0.0,0.0,0.0
2,24,4,0,,,,1.03521344e-07,0.0,0.0,0.0,0.0
2,1,5,0,,,,1.0347366e-07,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.23016669,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.18743333,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.1543,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.18723334,0.0,0.0,0.0,0.0
2,6,5,0,,,,1.0221799e-07,0.0,0.0,0.0,0.0
2,7,5,0,,,,9.9798044e-08,0.0,0.0,0.0,0.0
2,8,5,0,,,,9.905497e-08,0.0,0.0,0.0,1.13906664
2,9,5,0,,,,1.11516314e-07,0.0,0.0,0.0,1.17418336
2,10,5,0,,,,0.40983343,0.0,0.0,0.0,0.83823332
2,11,5,0,,,,0.18261676,0.0,0.0,0.0,0.80086664
2,12,5,0,,,,0.46203336,0.0,0.0,0.0,0.81018336
2,13,5,0,,,,0.67721665,0.0,0.0,0.0,0.7809
2,14,5,0,,,,1.5063334,0.0,0.0,0.0,0.72256664
2,15,5,0,,,,0.74515,0.0,0.0,0.0,0.54356664
2,16,5,0,,,,0.3504667,0.0,0.0,0.0,0.08405
2,17,5,0,,,,0.7141667,0.0,0.0,0.0,0.0
2,18,5,0,,,,0.010583414,0.0,0.0,0.0,0.0
2,19,5,0,,,,0.010150083,0.0,0.0,0.0,0.0
2,20,5,0,,,,0.074050084,0.0,0.0,0.0,0.0
2,21,5,0,,,,0.25180006,0.0,0.0,0.0,0.0
2,22,5,0,,,,0.4434501,0.0,0.0,0.0,0.0
2,23,5,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
2,24,5,0,,,,0.39305007,0.0,0.0,0.0,0.0
2,1,6,0,,,,0.0052334317,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.4010501,0.0,0.0,0.0,0.0
2,3,6,0,,,,0.3931834,0.0,0.0,0.0,0.0
2,4,6,0,,,,0.38481677,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.1053001,0.0,0.0,0.0,0.0
2,6,6,0,,,,1.1366167,0.0,0.0,0.0,0.0
2,7,6,0,,,,1.6372666,0.0,0.0,0.0,0.02775
2,8,6,0,,,,1.4097333,0.0,0.0,0.0,0.143683336
2,9,6,0,,,,0.3270334,0.0,0.0,0.0,0.7493
2,10,6,0,,,,1.2778833,0.0,0.0,0.0,1.6048
2,11,6,0,,,,0.39193335,0.0,0.0,0.0,1.77073328
2,12,6,0,,,,0.13516675,0.0,0.0,0.0,0.77623332
2,13,6,0,,,,1.0681153e-07,0.0,0.0,0.0,1.43375
2,14,6,0,,,,8.5322064e-08,0.0,0.0,0.0,1.56233336
2,15,6,0,,,,0.100333445,0.0,0.0,0.0,1.08566664
2,16,6,0,,,,0.89575005,0.0,0.0,0.0,0.295083344
2,17,6,0,,,,1.78475,0.0,0.0,0.0,0.0104333332
2,18,6,0,,,,1.9417334,0.0,0.0,0.0,0.0
2,19,6,0,,,,1.3272667,0.0,0.0,0.0,0.0
2,20,6,0,,,,3.1110666,0.0,0.0,0.0,0.0
2,21,6,0,,,,2.5074167,0.0,0.0,0.0,0.0
2,22,6,0,,,,1.57235,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.337,0.0,0.0,0.0,0.0
2,24,6,0,,,,1.6895916,0.0,0.0,0.0,0.0
2,1,7,0,,,,1.181,0.0,0.0,0.0,0.0
2,2,7,0,,,,0.47401676,0.0,0.0,0.0,0.0
2,3,7,0,,,,1.0905167,0.0,0.0,0.0,0.0
2,4,7,0,,,,0.27636677,0.0,0.0,0.0,0.0
2,5,7,0,,,,0.93311673,0.0,0.0,0.0,0.0
2,6,7,0,,,,0.6465334,0.0,0.0,0.0,0.0
2,7,7,0,,,,1.3881834,0.0,0.0,0.0,0.86101668
2,8,7,0,,,,1.5769666,0.0,0.0,0.0,1.48418336
2,9,7,0,,,,1.3921833,0.0,0.0,0.0,2.5354
2,10,7,0,,,,0.72398335,0.0,0.0,0.0,3.07346656
2,11,7,0,,,,0.4308834,0.0,0.0,0.0,3.1478332
2,12,7,0,,,,0.57558334,0.0,0.0,0.0,2.97506664
2,13,7,0,,,,1.06855,0.0,0.0,0.0,2.5739
2,14,7,0,,,,1.01105,0.0,0.0,0.0,1.94538332
2,15,7,0,,,,1.06845,0.0,0.0,0.0,1.12465
2,16,7,0,,,,0.6664,0.0,0.0,0.0,0.29355
2,17,7,0,,,,0.48808333,0.0,0.0,0.0,0.0075166668
2,18,7,0,,,,0.5107667,0.0,0.0,0.0,0.0
2,19,7,0,,,,0.47095,0.0,0.0,0.0,0.0
2,20,7,0,,,,0.22415005,0.0,0.0,0.0,0.0
2,21,7,0,,,,0.14585006,0.0,0.0,0.0,0.0
2,22,7,0,,,,0.00080010446,0.0,0.0,0.0,0.0
2,23,7,0,,,,1.0390281e-07,0.0,0.0,0.0,0.0
2,24,7,0,,,,0.6634834,0.0,0.0,0.0,0.0
2,1,1,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
2,2,1,0,,,,0.7060334,0.0,0.0,0.0,0.0
2,3,1,0,,,,3.0210667,0.0,0.0,0.0,0.0
2,4,1,0,,,,1.1184167,0.0,0.0,0.0,0.0
2,5,1,0,,,,0.20786667,0.0,0.0,0.0,0.0
2,6,1,0,,,,0.7158834,0.0,0.0,0.0,0.0
2,7,1,0,,,,0.020116758,0.0,0.0,0.0,1.07581664
2,8,1,0,,,,0.19886667,0.0,0.0,0.0,2.01393336
2,9,1,0,,,,0.75443333,0.0,0.0,0.0,2.63656664
2,10,1,0,,,,0.0016,0.0,0.0,0.0,2.9762334
2,11,1,0,,,,0.0,0.0,0.0,0.0,3.03131664
2,12,1,0,,,,0.0011166788,0.0,0.0,0.0,2.8416668
2,13,1,0,,,,0.3160334,0.0,0.0,0.0,1.9433
2,14,1,0,,,,1.5009333,0.0,0.0,0.0,1.85645
2,15,1,0,,,,1.12715,0.0,0.0,0.0,1.10716664
2,16,1,0,,,,0.3276,0.0,0.0,0.0,0.2066
2,17,1,0,,,,0.32956666,0.0,0.0,0.0,0.0
2,18,1,0,,,,0.02328343,0.0,0.0,0.0,0.0
2,19,1,0,,,,0.08276675,0.0,0.0,0.0,0.0
2,20,1,0,,,,0.49643335,0.0,0.0,0.0,0.0
2,21,1,0,,,,0.42683333,0.0,0.0,0.0,0.0
2,22,1,0,,,,0.007566768,0.0,0.0,0.0,0.0
2,23,1,0,,,,1.03521344e-07,0.0,0.0,0.0,0.0
2,24,1,0,,,,0.1476834,0.0,0.0,0.0,0.0
2,1,2,0,,,,1.0565122e-07,0.0,0.0,0.0,0.0
2,2,2,0,,,,0.6649834,0.0,0.0,0.0,0.0
2,3,2,0,,,,1.6058667,0.0,0.0,0.0,0.0
2,4,2,0,,,,0.10323334,0.0,0.0,0.0,0.0
2,5,2,0,,,,0.12043333,0.0,0.0,0.0,0.0
2,6,2,0,,,,0.21811667,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.18785,0.0,0.0,0.0,0.22128334
2,8,2,0,,,,0.0144334035,0.0,0.0,0.0,0.94736664
2,9,2,0,,,,5.3660074e-08,0.0,0.0,0.0,2.99968336
2,10,2,0,,,,5.2897136e-08,0.0,0.0,0.0,3.10965
2,11,2,0,,,,5.0354004e-08,0.0,0.0,0.0,3.0351
2,12,2,0,,,,0.013133385,0.0,0.0,0.0,2.8908
2,13,2,0,,,,0.0036500057,0.0,0.0,0.0,2.54378344
2,14,2,0,,,,0.19580002,0.0,0.0,0.0,1.95503332
2,15,2,0,,,,0.048900086,0.0,0.0,0.0,1.14546668
2,16,2,0,,,,0.0040167267,0.0,0.0,0.0,0.2997
2,17,2,0,,,,0.0030667465,0.0,0.0,0.0,0.0065166668
2,18,2,0,,,,1.2153834,0.0,0.0,0.0,0.0
2,19,2,0,,,,0.05455007,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.4292167,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.98146665,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.35958338,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.4637334,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.0003834318,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.28163344,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.93506676,0.0,0.0,0.0,0.0
2,3,3,0,,,,0.46393335,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.49671668,0.0,0.0,0.0,0.0
2,5,3,0,,,,0.44751668,0.0,0.0,0.0,0.0
2,6,3,0,,,,0.26408342,0.0,0.0,0.0,0.0
2,7,3,0,,,,0.0027834454,0.0,0.0,0.0,1.15203332
2,8,3,0,,,,1.22785,0.0,0.0,0.0,2.11843336
2,9,3,0,,,,0.21595004,0.0,0.0,0.0,2.68518336
2,10,3,0,,,,0.39361668,0.0,0.0,0.0,3.0081668
2,11,3,0,,,,0.07395002,0.0,0.0,0.0,2.84446656
2,12,3,0,,,,0.0025333334,0.0,0.0,0.0,2.83455
2,13,3,0,,,,0.0038500098,0.0,0.0,0.0,2.45256664
2,14,3,0,,,,0.36266667,0.0,0.0,0.0,1.83865
2,15,3,0,,,,0.12181673,0.0,0.0,0.0,1.09173328
2,16,3,0,,,,0.003916768,0.0,0.0,0.0,0.283733336
2,17,3,0,,,,1.0178884e-07,0.0,0.0,0.0,0.0009
2,18,3,0,,,,1.0377566e-07,0.0,0.0,0.0,0.0
2,19,3,0,,,,0.27470008,0.0,0.0,0.0,0.0
2,20,3,0,,,,0.31378344,0.0,0.0,0.0,0.0
2,21,3,0,,,,1.036644e-07,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.1409834,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.28198344,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.00013343539,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.8407334,0.0,0.0,0.0,0.0
2,2,4,0,,,,0.4487,0.0,0.0,0.0,0.0
2,3,4,0,,,,3.0653334,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.53356665,0.0,0.0,0.0,0.0
2,5,4,0,,,,0.8059833,0.0,0.0,0.0,0.0
2,6,4,0,,,,0.6690501,0.0,0.0,0.0,0.0
