month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
2,7,4,0,,,,0.54033333,0.0,0.0,0.0,1.06891664
2,8,4,0,,,,0.31083342,0.0,0.0,0.0,1.86448328
2,9,4,0,,,,0.3014334,0.0,0.0,0.0,2.30518336
2,10,4,0,,,,5.264282e-08,0.0,0.0,0.0,2.9541168
2,11,4,0,,,,5.8746338e-08,0.0,0.0,0.0,2.5978
2,12,4,0,,,,9.1807046e-08,0.0,0.0,0.0,1.85026672
2,13,4,0,,,,0.42176673,0.0,0.0,0.0,1.6055
2,14,4,0,,,,0.014533418,0.0,0.0,0.0,1.59728332
2,15,4,0,,,,0.1369501,0.0,0.0,0.0,0.9406
2,16,4,0,,,,0.20653333,0.0,0.0,0.0,0.28525
2,17,4,0,,,,0.24005,0.0,0.0,0.0,0.02365
2,18,4,0,,,,0.08256673,0.0,0.0,0.0,0.0
2,19,4,0,,,,1.0374387e-07,0.0,0.0,0.0,0.0
2,20,4,0,,,,0.27921677,0.0,0.0,0.0,0.0
2,21,4,0,,,,1.0360082e-07,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.8166167,0.0,0.0,0.0,0.0
2,23,4,0,,,,1.036644e-07,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.5235168,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.38006675,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.61636674,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.45773336,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.7289,0.0,0.0,0.0,0.0
2,5,5,0,,,,1.0762833,0.0,0.0,0.0,0.0
2,6,5,0,,,,0.31075007,0.0,0.0,0.0,0.0
2,7,5,0,,,,1.2547001,0.0,0.0,0.0,0.29518332
2,8,5,0,,,,0.035300102,0.0,0.0,0.0,0.3809
2,9,5,0,,,,0.7724001,0.0,0.0,0.0,0.28645
2,10,5,0,,,,0.8770834,0.0,0.0,0.0,0.370733336
2,11,5,0,,,,0.31151676,0.0,0.0,0.0,0.240866668
2,12,5,0,,,,0.81290007,0.0,0.0,0.0,0.098666664
2,13,5,0,,,,1.1412001,0.0,0.0,0.0,0.060483332
2,14,5,0,,,,1.4857167,0.0,0.0,0.0,0.073483328
2,15,5,0,,,,1.3703834,0.0,0.0,0.0,0.0
2,16,5,0,,,,1.1790833,0.0,0.0,0.0,0.0
2,17,5,0,,,,0.9262667,0.0,0.0,0.0,0.0
2,18,5,0,,,,0.76691675,0.0,0.0,0.0,0.0
2,19,5,0,,,,0.27911675,0.0,0.0,0.0,0.0
2,20,5,0,,,,1.0932834,0.0,0.0,0.0,0.0
2,21,5,0,,,,1.3407667,0.0,0.0,0.0,0.0
2,22,5,0,,,,0.3878667,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.6295001,0.0,0.0,0.0,0.0
2,24,5,0,,,,0.6404834,0.0,0.0,0.0,0.0
2,1,6,0,,,,0.4608834,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.72491676,0.0,0.0,0.0,0.0
2,3,6,0,,,,0.7573334,0.0,0.0,0.0,0.0
2,4,6,0,,,,0.84085006,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.6709834,0.0,0.0,0.0,0.0
2,6,6,0,,,,1.21835,0.0,0.0,0.0,0.0
2,7,6,0,,,,2.0345333,0.0,0.0,0.0,0.038733332
2,8,6,0,,,,2.2066166,0.0,0.0,0.0,0.37245
2,9,6,0,,,,2.241,0.0,0.0,0.0,0.66291668
2,10,6,0,,,,0.85131675,0.0,0.0,0.0,1.32615
2,11,6,0,,,,0.44068336,0.0,0.0,0.0,2.1487
2,12,6,0,,,,0.33756673,0.0,0.0,0.0,0.73963336
2,13,6,0,,,,0.6861667,0.0,0.0,0.0,0.461083344
2,14,6,0,,,,1.53125,0.0,0.0,0.0,0.71855
2,15,6,0,,,,1.4278333,0.0,0.0,0.0,0.430083344
2,16,6,0,,,,0.26071677,0.0,0.0,0.0,0.246483336
2,17,6,0,,,,0.2625501,0.0,0.0,0.0,0.00171666668
2,18,6,0,,,,0.6380501,0.0,0.0,0.0,0.0
2,19,6,0,,,,0.29408342,0.0,0.0,0.0,0.0
2,20,6,0,,,,1.5301834,0.0,0.0,0.0,0.0
2,21,6,0,,,,1.3421333,0.0,0.0,0.0,0.0
2,22,6,0,,,,1.1470667,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.85503334,0.0,0.0,0.0,0.0
2,24,6,0,,,,0.8662,0.0,0.0,0.0,0.0
2,1,7,0,,,,0.7324667,0.0,0.0,0.0,0.0
2,2,7,0,,,,1.1996001,0.0,0.0,0.0,0.0
2,3,7,0,,,,0.3119834,0.0,0.0,0.0,0.0
2,4,7,0,,,,0.83721673,0.0,0.0,0.0,0.0
2,5,7,0,,,,0.74056673,0.0,0.0,0.0,0.0
2,6,7,0,,,,1.0137167,0.0,0.0,0.0,0.0
2,7,7,0,,,,1.4560667,0.0,0.0,0.0,0.14115
2,8,7,0,,,,1.5708166,0.0,0.0,0.0,0.218366668
2,9,7,0,,,,1.8920333,0.0,0.0,0.0,0.71621668
2,10,7,0,,,,4.51705,0.0,0.0,0.0,0.60881664
2,11,7,0,,,,3.4291167,0.0,0.0,0.0,0.5026
2,12,7,0,,,,2.6327167,0.0,0.0,0.0,0.17446666
2,13,7,0,,,,2.3459666,0.0,0.0,0.0,0.135683336
2,14,7,0,,,,2.9926,0.0,0.0,0.0,0.060433336
2,15,7,0,,,,4.164067,0.0,0.0,0.0,0.046166668
2,16,7,0,,,,0.16035,0.0,0.0,0.0,0.057433336
2,17,7,0,,,,0.4233667,0.0,0.0,0.0,0.0
2,18,7,0,,,,0.26398343,0.0,0.0,0.0,0.0
2,19,7,0,,,,0.7764667,0.0,0.0,0.0,0.0
2,20,7,0,,,,1.9922833,0.0,0.0,0.0,0.0
2,21,7,0,,,,1.1810334,0.0,0.0,0.0,0.0
2,22,7,0,,,,0.6442667,0.0,0.0,0.0,0.0
2,23,7,0,,,,0.5961167,0.0,0.0,0.0,0.0
2,24,7,0,,,,0.7895417,0.0,0.0,0.0,0.0
2,1,1,0,,,,1.1523834,0.0,0.0,0.0,0.0
2,2,1,0,,,,0.85966676,0.0,0.0,0.0,0.0
2,3,1,0,,,,0.7748834,0.0,0.0,0.0,0.0
2,4,1,0,,,,0.9867167,0.0,0.0,0.0,0.0
2,5,1,0,,,,1.0314,0.0,0.0,0.0,0.0
2,6,1,0,,,,0.9647,0.0,0.0,0.0,0.0
2,7,1,0,,,,1.5809833,0.0,0.0,0.0,0.25835
2,8,1,0,,,,1.2565833,0.0,0.0,0.0,0.468583344
2,9,1,0,,,,0.85996675,0.0,0.0,0.0,0.35181668
2,10,1,0,,,,0.35536677,0.0,0.0,0.0,1.41316664
2,11,1,0,,,,0.8234001,0.0,0.0,0.0,1.59903332
2,12,1,0,,,,0.3301501,0.0,0.0,0.0,1.83835
2,13,1,0,,,,0.8305,0.0,0.0,0.0,1.34051672
2,14,1,0,,,,0.47525,0.0,0.0,0.0,1.41593336
2,15,1,0,,,,0.2879667,0.0,0.0,0.0,1.04143336
2,16,1,0,,,,0.004583422,0.0,0.0,0.0,0.184566664
2,17,1,0,,,,0.00033343481,0.0,0.0,0.0,0.0
2,18,1,0,,,,0.02121675,0.0,0.0,0.0,0.0
2,19,1,0,,,,0.28651676,0.0,0.0,0.0,0.0
2,20,1,0,,,,1.1188167,0.0,0.0,0.0,0.0
2,21,1,0,,,,0.21638338,0.0,0.0,0.0,0.0
2,22,1,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
2,23,1,0,,,,0.05993343,0.0,0.0,0.0,0.0
2,24,1,0,,,,0.5166834,0.0,0.0,0.0,0.0
2,1,2,0,,,,0.33021677,0.0,0.0,0.0,0.0
2,2,2,0,,,,0.24921677,0.0,0.0,0.0,0.0
2,3,2,0,,,,2.5399833,0.0,0.0,0.0,0.0
2,4,2,0,,,,1.1500167,0.0,0.0,0.0,0.0
2,5,2,0,,,,0.21286666,0.0,0.0,0.0,0.0
2,6,2,0,,,,0.07181675,0.0,0.0,0.0,0.0
2,7,2,0,,,,0.5222001,0.0,0.0,0.0,0.35
2,8,2,0,,,,0.5541167,0.0,0.0,0.0,0.71051668
2,9,2,0,,,,0.15801677,0.0,0.0,0.0,0.69351668
2,10,2,0,,,,1.04777016e-07,0.0,0.0,0.0,0.74025
2,11,2,0,,,,0.6417501,0.0,0.0,0.0,1.51061668
2,12,2,0,,,,0.0025334307,0.0,0.0,0.0,1.9668
2,13,2,0,,,,1.0986328e-07,0.0,0.0,0.0,1.47486668
2,14,2,0,,,,0.17573339,0.0,0.0,0.0,0.85363336
2,15,2,0,,,,0.96455,0.0,0.0,0.0,0.43771668
2,16,2,0,,,,0.7998334,0.0,0.0,0.0,0.165
2,17,2,0,,,,0.2920001,0.0,0.0,0.0,0.0017
2,18,2,0,,,,0.58108336,0.0,0.0,0.0,0.0
2,19,2,0,,,,0.67715,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.29371667,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.37800002,0.0,0.0,0.0,0.0
2,22,2,0,,,,1.0326167,0.0,0.0,0.0,0.0
2,23,2,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.6860334,0.0,0.0,0.0,0.0
2,1,3,0,,,,0.6244667,0.0,0.0,0.0,0.0
2,2,3,0,,,,0.29625008,0.0,0.0,0.0,0.0
2,3,3,0,,,,1.1445833,0.0,0.0,0.0,0.0
2,4,3,0,,,,0.2814834,0.0,0.0,0.0,0.0
2,5,3,0,,,,0.94470006,0.0,0.0,0.0,0.0
2,6,3,0,,,,0.8257833,0.0,0.0,0.0,0.0
2,7,3,0,,,,2.6377833,0.0,0.0,0.0,0.124016672
2,8,3,0,,,,2.0382833,0.0,0.0,0.0,0.69791668
2,9,3,0,,,,1.8583833,0.0,0.0,0.0,1.85895
2,10,3,0,,,,0.7521333,0.0,0.0,0.0,2.06793336
2,11,3,0,,,,0.17013335,0.0,0.0,0.0,2.8816668
2,12,3,0,,,,0.53590006,0.0,0.0,0.0,1.9318
2,13,3,0,,,,0.2628834,0.0,0.0,0.0,2.2236332
2,14,3,0,,,,0.9002834,0.0,0.0,0.0,1.57125
2,15,3,0,,,,0.9122167,0.0,0.0,0.0,0.6136
2,16,3,0,,,,0.0009167698,0.0,0.0,0.0,0.226266664
2,17,3,0,,,,1.03298824e-07,0.0,0.0,0.0,0.0058
2,18,3,0,,,,0.59373343,0.0,0.0,0.0,0.0
2,19,3,0,,,,0.7570834,0.0,0.0,0.0,0.0
2,20,3,0,,,,0.60675,0.0,0.0,0.0,0.0
2,21,3,0,,,,1.4069166,0.0,0.0,0.0,0.0
2,22,3,0,,,,0.7223667,0.0,0.0,0.0,0.0
2,23,3,0,,,,0.47120008,0.0,0.0,0.0,0.0
2,24,3,0,,,,0.9979667,0.0,0.0,0.0,0.0
2,1,4,0,,,,0.67023337,0.0,0.0,0.0,0.0
2,2,4,0,,,,1.64145,0.0,0.0,0.0,0.0
2,3,4,0,,,,2.10075,0.0,0.0,0.0,0.0
2,4,4,0,,,,0.454,0.0,0.0,0.0,0.0
2,5,4,0,,,,0.3777167,0.0,0.0,0.0,0.0
2,6,4,0,,,,0.22781676,0.0,0.0,0.0,0.0
2,7,4,0,,,,0.27553344,0.0,0.0,0.0,1.27743336
2,8,4,0,,,,0.41140005,0.0,0.0,0.0,2.2324834
2,9,4,0,,,,1.0706584e-07,0.0,0.0,0.0,2.78346656
2,10,4,0,,,,0.24260004,0.0,0.0,0.0,3.1109
2,11,4,0,,,,0.43398333,0.0,0.0,0.0,3.1564168
2,12,4,0,,,,0.23315002,0.0,0.0,0.0,3.02071656
2,13,4,0,,,,0.3253,0.0,0.0,0.0,2.63435
2,14,4,0,,,,0.07248338,0.0,0.0,0.0,1.99765
2,15,4,0,,,,1.1952719e-07,0.0,0.0,0.0,1.0807
2,16,4,0,,,,1.1695668,0.0,0.0,0.0,0.29686668
2,17,4,0,,,,1.0177295e-07,0.0,0.0,0.0,0.024833334
2,18,4,0,,,,0.41808343,0.0,0.0,0.0,0.0
2,19,4,0,,,,1.3192334,0.0,0.0,0.0,0.0
2,20,4,0,,,,1.2389166,0.0,0.0,0.0,0.0
2,21,4,0,,,,0.6781,0.0,0.0,0.0,0.0
2,22,4,0,,,,0.55088335,0.0,0.0,0.0,0.0
2,23,4,0,,,,0.8929167,0.0,0.0,0.0,0.0
2,24,4,0,,,,0.8405334,0.0,0.0,0.0,0.0
2,1,5,0,,,,0.8258834,0.0,0.0,0.0,0.0
2,2,5,0,,,,0.8332834,0.0,0.0,0.0,0.0
2,3,5,0,,,,0.47095004,0.0,0.0,0.0,0.0
2,4,5,0,,,,0.5237167,0.0,0.0,0.0,0.0
2,5,5,0,,,,0.4667167,0.0,0.0,0.0,0.0
2,6,5,0,,,,0.8679001,0.0,0.0,0.0,0.0
2,7,5,0,,,,0.45398343,0.0,0.0,0.0,1.28638332
2,8,5,0,,,,0.4559334,0.0,0.0,0.0,2.3097
2,9,5,0,,,,0.45663336,0.0,0.0,0.0,2.8898668
2,10,5,0,,,,0.41583335,0.0,0.0,0.0,3.1882666
2,11,5,0,,,,0.23276667,0.0,0.0,0.0,3.20485
2,12,5,0,,,,0.33208334,0.0,0.0,0.0,2.96765
2,13,5,0,,,,0.0068667685,0.0,0.0,0.0,2.64596656
2,14,5,0,,,,0.43288338,0.0,0.0,0.0,2.0432
2,15,5,0,,,,1.4555501,0.0,0.0,0.0,1.22335
2,16,5,0,,,,0.3549167,0.0,0.0,0.0,0.36645
2,17,5,0,,,,0.32666668,0.0,0.0,0.0,0.0218666668
2,18,5,0,,,,0.25183332,0.0,0.0,0.0,0.0
2,19,5,0,,,,0.14745004,0.0,0.0,0.0,0.0
2,20,5,0,,,,0.41108343,0.0,0.0,0.0,0.0
2,21,5,0,,,,0.50525004,0.0,0.0,0.0,0.0
2,22,5,0,,,,0.2247167,0.0,0.0,0.0,0.0
2,23,5,0,,,,0.6358334,0.0,0.0,0.0,0.0
2,24,5,0,,,,0.97726667,0.0,0.0,0.0,0.0
2,1,6,0,,,,1.1134833,0.0,0.0,0.0,0.0
2,2,6,0,,,,0.04433339,0.0,0.0,0.0,0.0
2,3,6,0,,,,0.8457334,0.0,0.0,0.0,0.0
2,4,6,0,,,,0.7379001,0.0,0.0,0.0,0.0
2,5,6,0,,,,0.79590005,0.0,0.0,0.0,0.0
2,6,6,0,,,,1.5043668,0.0,0.0,0.0,0.0
2,7,6,0,,,,3.5743666,0.0,0.0,0.0,1.23421668
2,8,6,0,,,,2.6138833,0.0,0.0,0.0,2.1393332
2,9,6,0,,,,2.2848167,0.0,0.0,0.0,2.6485832
2,10,6,0,,,,0.424,0.0,0.0,0.0,2.9882334
2,11,6,0,,,,1.14425,0.0,0.0,0.0,3.09595
2,12,6,0,,,,0.98406667,0.0,0.0,0.0,3.0486668
2,13,6,0,,,,0.8731667,0.0,0.0,0.0,2.08503344
2,14,6,0,,,,1.1013167,0.0,0.0,0.0,1.40246668
2,15,6,0,,,,1.2070667,0.0,0.0,0.0,0.60191668
2,16,6,0,,,,1.5388334,0.0,0.0,0.0,0.18928334
2,17,6,0,,,,0.5402,0.0,0.0,0.0,0.0234833336
2,18,6,0,,,,1.33425,0.0,0.0,0.0,0.0
2,19,6,0,,,,2.2453334,0.0,0.0,0.0,0.0
2,20,6,0,,,,1.9196334,0.0,0.0,0.0,0.0
2,21,6,0,,,,1.3664,0.0,0.0,0.0,0.0
2,22,6,0,,,,0.5840167,0.0,0.0,0.0,0.0
2,23,6,0,,,,0.53136677,0.0,0.0,0.0,0.0
2,24,6,0,,,,0.78341675,0.0,0.0,0.0,0.0
2,1,7,0,,,,1.0616333,0.0,0.0,0.0,0.0
2,2,7,0,,,,0.8144834,0.0,0.0,0.0,0.0
2,3,7,0,,,,1.2296168,0.0,0.0,0.0,0.0
2,4,7,0,,,,0.8359334,0.0,0.0,0.0,0.0
2,5,7,0,,,,0.99241674,0.0,0.0,0.0,0.0
2,6,7,0,,,,0.75288343,0.0,0.0,0.0,0.0
2,7,7,0,,,,0.48125008,0.0,0.0,0.0,0.16505
2,8,7,0,,,,1.4718833,0.0,0.0,0.0,0.55436664
2,9,7,0,,,,1.10215,0.0,0.0,0.0,0.83813336
2,10,7,0,,,,0.9236167,0.0,0.0,0.0,0.5499
2,11,7,0,,,,0.35550007,0.0,0.0,0.0,1.57828332
2,12,7,0,,,,0.36011675,0.0,0.0,0.0,1.00575
2,13,7,0,,,,1.8875834,0.0,0.0,0.0,1.50046668
2,14,7,0,,,,0.5156834,0.0,0.0,0.0,0.72308332
2,15,7,0,,,,2.3165,0.0,0.0,0.0,0.44011668
2,16,7,0,,,,1.54815,0.0,0.0,0.0,0.381583344
2,17,7,0,,,,2.2268,0.0,0.0,0.0,0.0093833332
2,18,7,0,,,,1.76095,0.0,0.0,0.0,0.0
2,19,7,0,,,,1.88655,0.0,0.0,0.0,0.0
2,20,7,0,,,,1.3202167,0.0,0.0,0.0,0.0
2,21,7,0,,,,0.26775002,0.0,0.0,0.0,0.0
2,22,7,0,,,,0.74151677,0.0,0.0,0.0,0.0
2,23,7,0,,,,0.71526676,0.0,0.0,0.0,0.0
2,24,7,0,,,,0.8479917,0.0,0.0,0.0,0.0
2,1,1,0,,,,1.0550168,0.0,0.0,0.0,0.0
2,2,1,0,,,,0.73096675,0.0,0.0,0.0,0.0
2,3,1,0,,,,2.37935,0.0,0.0,0.0,0.0
2,4,1,0,,,,0.50513333,0.0,0.0,0.0,0.0
2,5,1,0,,,,0.58585,0.0,0.0,0.0,0.0
2,6,1,0,,,,0.7694333,0.0,0.0,0.0,0.0
2,7,1,0,,,,0.80345,0.0,0.0,0.0,0.1801
2,8,1,0,,,,0.2899001,0.0,0.0,0.0,0.28368332
2,9,1,0,,,,0.42538342,0.0,0.0,0.0,0.380983336
2,10,1,0,,,,0.49361676,0.0,0.0,0.0,0.61788336
2,11,1,0,,,,0.7088001,0.0,0.0,0.0,0.94088336
2,12,1,0,,,,0.2651501,0.0,0.0,0.0,0.60516668
2,13,1,0,,,,1.2848334,0.0,0.0,0.0,0.427766664
2,14,1,0,,,,1.2346834,0.0,0.0,0.0,0.25771668
2,15,1,0,,,,1.68355,0.0,0.0,0.0,0.1613
2,16,1,0,,,,1.2813834,0.0,0.0,0.0,0.036983332
2,17,1,0,,,,1.41255,0.0,0.0,0.0,0.0
2,18,1,0,,,,1.5191168,0.0,0.0,0.0,0.0
2,19,1,0,,,,1.39005,0.0,0.0,0.0,0.0
2,20,1,0,,,,1.6211667,0.0,0.0,0.0,0.0
2,21,1,0,,,,0.43688342,0.0,0.0,0.0,0.0
2,22,1,0,,,,1.14045,0.0,0.0,0.0,0.0
2,23,1,0,,,,0.7562334,0.0,0.0,0.0,0.0
2,24,1,0,,,,0.9993501,0.0,0.0,0.0,0.0
2,1,2,0,,,,1.08,0.0,0.0,0.0,0.0
2,2,2,0,,,,1.0386333,0.0,0.0,0.0,0.0
2,3,2,0,,,,1.92235,0.0,0.0,0.0,0.0
2,4,2,0,,,,1.2694167,0.0,0.0,0.0,0.0
2,5,2,0,,,,1.1901833,0.0,0.0,0.0,0.0
2,6,2,0,,,,1.29875,0.0,0.0,0.0,0.0
2,7,2,0,,,,1.0250001,0.0,0.0,0.0,1.09093336
2,8,2,0,,,,1.1148001,0.0,0.0,0.0,2.13856664
2,9,2,0,,,,0.29456672,0.0,0.0,0.0,2.4966168
2,10,2,0,,,,0.71398336,0.0,0.0,0.0,3.42228344
2,11,2,0,,,,0.5432834,0.0,0.0,0.0,2.4486168
2,12,2,0,,,,0.5515334,0.0,0.0,0.0,2.15185
2,13,2,0,,,,0.33275005,0.0,0.0,0.0,2.2989168
2,14,2,0,,,,0.7774334,0.0,0.0,0.0,2.03621668
2,15,2,0,,,,0.49771675,0.0,0.0,0.0,1.16853332
2,16,2,0,,,,0.15421666,0.0,0.0,0.0,0.3607
2,17,2,0,,,,0.15773334,0.0,0.0,0.0,0.028166666
2,18,2,0,,,,0.056016732,0.0,0.0,0.0,0.0
2,19,2,0,,,,0.26313344,0.0,0.0,0.0,0.0
2,20,2,0,,,,0.73198336,0.0,0.0,0.0,0.0
2,21,2,0,,,,0.4441167,0.0,0.0,0.0,0.0
2,22,2,0,,,,0.83540004,0.0,0.0,0.0,0.0
2,23,2,0,,,,0.9944667,0.0,0.0,0.0,0.0
2,24,2,0,,,,0.7752251,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.69426674,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.58251673,0.0,0.0,0.0,0.0
3,3,3,0,,,,4.3895335,0.0,0.0,0.0,0.0
3,4,3,0,,,,1.67495,0.0,0.0,0.0,0.0
3,5,3,0,,,,1.4735833,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.4559334,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.8477167,0.0,0.0,0.0,1.42666664
3,8,3,0,,,,0.28635007,0.0,0.0,0.0,2.3488
3,9,3,0,,,,0.93450004,0.0,0.0,0.0,2.9714168
3,10,3,0,,,,0.1051,0.0,0.0,0.0,3.3390166
3,11,3,0,,,,0.0,0.0,0.0,0.0,3.4072334
3,12,3,0,,,,0.2846667,0.0,0.0,0.0,3.22565
3,13,3,0,,,,5.3405763e-08,0.0,0.0,0.0,2.8094
3,14,3,0,,,,7.680257e-08,0.0,0.0,0.0,2.1632334
3,15,3,0,,,,0.0018334513,0.0,0.0,0.0,1.32003332
3,16,3,0,,,,0.00031677628,0.0,0.0,0.0,0.407358336
3,17,3,0,,,,0.69006675,0.0,0.0,0.0,0.02125
3,18,3,0,,,,0.00046676915,0.0,0.0,0.0,0.0
3,19,3,0,,,,0.64316666,0.0,0.0,0.0,0.0
3,20,3,0,,,,1.0213,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.32811677,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.90255004,0.0,0.0,0.0,0.0
3,23,3,0,,,,1.0334651e-07,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.81061673,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.7874334,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.063966766,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.4096167,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.09838334,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.14406666,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.073050074,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.00015011203,0.0,0.0,0.0,1.47545
3,8,4,0,,,,0.03448339,0.0,0.0,0.0,2.3973832
3,9,4,0,,,,0.019116724,0.0,0.0,0.0,3.0232
3,10,4,0,,,,0.10465001,0.0,0.0,0.0,3.3626332
3,11,4,0,,,,1.1945167,0.0,0.0,0.0,3.44128344
3,12,4,0,,,,0.67735,0.0,0.0,0.0,3.27018336
3,13,4,0,,,,0.40736666,0.0,0.0,0.0,2.83728344
3,14,4,0,,,,3.86556e-08,0.0,0.0,0.0,2.18618336
3,15,4,0,,,,0.017550118,0.0,0.0,0.0,1.30413332
3,16,4,0,,,,1.10499066e-07,0.0,0.0,0.0,0.38046668
3,17,4,0,,,,1.0228157e-07,0.0,0.0,0.0,0.0384
3,18,4,0,,,,0.5984,0.0,0.0,0.0,0.0
3,19,4,0,,,,0.28530008,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.13875008,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.45743334,0.0,0.0,0.0,0.0
3,22,4,0,,,,2.1706834,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.8833167,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.51942503,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.7447334,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.36561674,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.07918337,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.10885,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.15893333,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.08260007,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.0028501144,0.0,0.0,0.0,1.47411668
3,8,5,0,,,,5.41687e-08,0.0,0.0,0.0,2.36846656
3,9,5,0,,,,5.5440267e-08,0.0,0.0,0.0,2.9344
3,10,5,0,,,,3.7384034e-08,0.0,0.0,0.0,3.12953344
3,11,5,0,,,,0.030066693,0.0,0.0,0.0,3.1550832
3,12,5,0,,,,0.17305,0.0,0.0,0.0,2.9692666
3,13,5,0,,,,0.13256668,0.0,0.0,0.0,2.5039168
3,14,5,0,,,,0.022933386,0.0,0.0,0.0,1.9191
3,15,5,0,,,,1.7963,0.0,0.0,0.0,1.20265
3,16,5,0,,,,0.7428667,0.0,0.0,0.0,0.47215
3,17,5,0,,,,0.0019001008,0.0,0.0,0.0,0.050016668
3,18,5,0,,,,0.0006334339,0.0,0.0,0.0,0.0
3,19,5,0,,,,0.25205004,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.42841667,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.91101664,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.2127334,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.00025010077,0.0,0.0,0.0,0.0
3,24,5,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
3,1,6,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.04985008,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.32726666,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.015033427,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.000116765135,0.0,0.0,0.0,0.0
3,6,6,0,,,,1.00050094e-07,0.0,0.0,0.0,0.0
3,7,6,0,,,,1.0299683e-07,0.0,0.0,0.0,0.52418336
3,8,6,0,,,,0.42673334,0.0,0.0,0.0,1.18588332
3,9,6,0,,,,0.6595333,0.0,0.0,0.0,2.1131168
3,10,6,0,,,,0.81333333,0.0,0.0,0.0,2.4825
3,11,6,0,,,,0.47118333,0.0,0.0,0.0,3.18653344
3,12,6,0,,,,1.9651,0.0,0.0,0.0,2.8238
3,13,6,0,,,,0.36423334,0.0,0.0,0.0,2.2234168
3,14,6,0,,,,0.05311673,0.0,0.0,0.0,1.76208336
3,15,6,0,,,,0.01665009,0.0,0.0,0.0,0.79303332
3,16,6,0,,,,0.048366718,0.0,0.0,0.0,0.3542
3,17,6,0,,,,0.007933416,0.0,0.0,0.0,0.042333332
3,18,6,0,,,,0.37945008,0.0,0.0,0.0,0.0
3,19,6,0,,,,0.9447334,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.93528336,0.0,0.0,0.0,0.0
3,21,6,0,,,,1.8080333,0.0,0.0,0.0,0.0
3,22,6,0,,,,1.5666667,0.0,0.0,0.0,0.0
3,23,6,0,,,,1.0655667,0.0,0.0,0.0,0.0
3,24,6,0,,,,1.4241166,0.0,0.0,0.0,0.0
3,1,7,0,,,,1.4041001,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.66545004,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.65056676,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.9124334,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.9721001,0.0,0.0,0.0,0.0
3,6,7,0,,,,1.2302,0.0,0.0,0.0,0.0
3,7,7,0,,,,1.0313333,0.0,0.0,0.0,0.133866668
3,8,7,0,,,,1.4776167,0.0,0.0,0.0,0.445833344
3,9,7,0,,,,2.5114834,0.0,0.0,0.0,0.88841668
3,10,7,0,,,,0.8376,0.0,0.0,0.0,1.71031664
3,11,7,0,,,,0.24645,0.0,0.0,0.0,1.6121
3,12,7,0,,,,1.1576667,0.0,0.0,0.0,0.64735
3,13,7,0,,,,0.98128337,0.0,0.0,0.0,0.31405
3,14,7,0,,,,0.32051674,0.0,0.0,0.0,0.34856668
3,15,7,0,,,,0.7694167,0.0,0.0,0.0,0.41188332
3,16,7,0,,,,0.49825007,0.0,0.0,0.0,0.42813332
3,17,7,0,,,,0.8264167,0.0,0.0,0.0,0.06235
3,18,7,0,,,,0.7587501,0.0,0.0,0.0,0.0
3,19,7,0,,,,0.7510834,0.0,0.0,0.0,0.0
3,20,7,0,,,,1.4078166,0.0,0.0,0.0,0.0
3,21,7,0,,,,0.95751673,0.0,0.0,0.0,0.0
3,22,7,0,,,,1.1618167,0.0,0.0,0.0,0.0
3,23,7,0,,,,1.0899,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.90864176,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.8590334,0.0,0.0,0.0,0.0
3,2,1,0,,,,1.0727334,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.90150005,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.19608334,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.20843333,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.22473343,0.0,0.0,0.0,0.0
3,7,1,0,,,,1.0359001,0.0,0.0,0.0,1.53323328
3,8,1,0,,,,0.4003667,0.0,0.0,0.0,2.382
3,9,1,0,,,,0.0,0.0,0.0,0.0,2.98165
3,10,1,0,,,,0.52955,0.0,0.0,0.0,3.2820166
3,11,1,0,,,,0.27931666,0.0,0.0,0.0,3.31543336
3,12,1,0,,,,0.076416664,0.0,0.0,0.0,3.12671656
3,13,1,0,,,,0.09585,0.0,0.0,0.0,2.71765
3,14,1,0,,,,0.021016723,0.0,0.0,0.0,2.10531664
3,15,1,0,,,,0.033133414,0.0,0.0,0.0,1.30726672
3,16,1,0,,,,0.03150007,0.0,0.0,0.0,0.419833344
3,17,1,0,,,,0.0007001001,0.0,0.0,0.0,0.0287666664
3,18,1,0,,,,0.0013500953,0.0,0.0,0.0,0.0
3,19,1,0,,,,0.0009667666,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.3361167,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.15918338,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.0037000983,0.0,0.0,0.0,0.0
3,23,1,0,,,,1.0107358e-07,0.0,0.0,0.0,0.0
3,24,1,0,,,,1.0172526e-07,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.5785334,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.3226001,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.46505,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.48523334,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.53678334,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.4649334,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.6362334,0.0,0.0,0.0,1.52481664
3,8,2,0,,,,0.002616718,0.0,0.0,0.0,2.4003332
3,9,2,0,,,,4.7302247e-08,0.0,0.0,0.0,2.99285
3,10,2,0,,,,4.1707356e-08,0.0,0.0,0.0,3.14945
3,11,2,0,,,,3.9164224e-08,0.0,0.0,0.0,3.0411668
3,12,2,0,,,,2.415975e-08,0.0,0.0,0.0,2.9633668
3,13,2,0,,,,0.06795,0.0,0.0,0.0,2.65771656
3,14,2,0,,,,2.3530667,0.0,0.0,0.0,2.1231168
3,15,2,0,,,,0.25768334,0.0,0.0,0.0,1.31146668
3,16,2,0,,,,0.09271673,0.0,0.0,0.0,0.41335
3,17,2,0,,,,0.009750088,0.0,0.0,0.0,0.041583332
3,18,2,0,,,,0.0056834337,0.0,0.0,0.0,0.0
3,19,2,0,,,,1.2349,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.39916673,0.0,0.0,0.0,0.0
3,21,2,0,,,,1.033783e-07,0.0,0.0,0.0,0.0
3,22,2,0,,,,1.0286967e-07,0.0,0.0,0.0,0.0
3,23,2,0,,,,1.030604e-07,0.0,0.0,0.0,0.0
3,24,2,0,,,,1.0299683e-07,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.20048343,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.5216333,0.0,0.0,0.0,0.0
3,3,3,0,,,,1.2113,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.33101666,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.33553332,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.108150065,0.0,0.0,0.0,0.0
3,7,3,0,,,,1.17492675e-07,0.0,0.0,0.0,1.26468336
3,8,3,0,,,,0.050716713,0.0,0.0,0.0,2.3112
3,9,3,0,,,,0.20358333,0.0,0.0,0.0,2.88535
3,10,3,0,,,,0.056916665,0.0,0.0,0.0,3.2451332
3,11,3,0,,,,0.0,0.0,0.0,0.0,3.2895832
3,12,3,0,,,,4.577637e-09,0.0,0.0,0.0,3.13731664
3,13,3,0,,,,0.0019000097,0.0,0.0,0.0,2.61721656
3,14,3,0,,,,0.016766714,0.0,0.0,0.0,2.03505
3,15,3,0,,,,0.103250004,0.0,0.0,0.0,1.2387
3,16,3,0,,,,0.4441667,0.0,0.0,0.0,0.413083344
3,17,3,0,,,,0.3119334,0.0,0.0,0.0,0.03255
3,18,3,0,,,,0.12931675,0.0,0.0,0.0,0.0
3,19,3,0,,,,0.64035,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.19073336,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.06126668,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.007833411,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.039516713,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.009400069,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.0051667467,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.007583416,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.36236668,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.27833334,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.29136667,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.11820005,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.00433343,0.0,0.0,0.0,1.51528332
3,8,4,0,,,,0.0008334292,0.0,0.0,0.0,2.34305
3,9,4,0,,,,0.00013341497,0.0,0.0,0.0,2.8840166
3,10,4,0,,,,0.0,0.0,0.0,0.0,3.1927666
3,11,4,0,,,,0.0,0.0,0.0,0.0,3.23375
3,12,4,0,,,,0.0,0.0,0.0,0.0,3.0669168
3,13,4,0,,,,0.41361666,0.0,0.0,0.0,2.62415
3,14,4,0,,,,2.2358167,0.0,0.0,0.0,2.01521668
3,15,4,0,,,,0.4647667,0.0,0.0,0.0,1.21085
3,16,4,0,,,,0.18783337,0.0,0.0,0.0,0.4079
3,17,4,0,,,,0.5450167,0.0,0.0,0.0,0.036316664
3,18,4,0,,,,0.72491664,0.0,0.0,0.0,0.0
3,19,4,0,,,,1.1202667,0.0,0.0,0.0,0.0
3,20,4,0,,,,2.7101166,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.6608167,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.004916735,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.0067667267,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.0041000783,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.0012167535,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.0018500917,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.22505003,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.38946667,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.21895002,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.0031667675,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.0035167646,0.0,0.0,0.0,1.22481664
3,8,5,0,,,,3.3429973e-05,0.0,0.0,0.0,1.55438332
3,9,5,0,,,,9.231567e-08,0.0,0.0,0.0,2.5293332
3,10,5,0,,,,0.00058340986,0.0,0.0,0.0,2.80906664
3,11,5,0,,,,0.0011500572,0.0,0.0,0.0,2.3812334
3,12,5,0,,,,0.0013166891,0.0,0.0,0.0,2.6216
3,13,5,0,,,,0.02186667,0.0,0.0,0.0,2.1757666
3,14,5,0,,,,0.19701667,0.0,0.0,0.0,1.81095
3,15,5,0,,,,1.50675,0.0,0.0,0.0,1.04961668
3,16,5,0,,,,1.4836667,0.0,0.0,0.0,0.4204
3,17,5,0,,,,0.20978336,0.0,0.0,0.0,0.07485
3,18,5,0,,,,1.23415,0.0,0.0,0.0,0.0
3,19,5,0,,,,0.0480167,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.3943667,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.0015167574,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.01630005,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.01598338,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.010166729,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.0074167317,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.004500072,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.0019000901,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.0016500851,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.0049334182,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.014466763,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.07883337,0.0,0.0,0.0,1.52683336
3,8,6,0,,,,0.49301666,0.0,0.0,0.0,2.3324168
3,9,6,0,,,,0.15065002,0.0,0.0,0.0,2.8851
3,10,6,0,,,,0.42553332,0.0,0.0,0.0,3.16631664
3,11,6,0,,,,2.59195,0.0,0.0,0.0,3.2006168
3,12,6,0,,,,0.5218667,0.0,0.0,0.0,3.05405
3,13,6,0,,,,0.12793334,0.0,0.0,0.0,2.6698832
3,14,6,0,,,,1.4799833,0.0,0.0,0.0,2.04146668
3,15,6,0,,,,1.9659168,0.0,0.0,0.0,1.29285
3,16,6,0,,,,0.052116714,0.0,0.0,0.0,0.42768332
3,17,6,0,,,,0.041350048,0.0,0.0,0.0,0.034533332
3,18,6,0,,,,0.054150052,0.0,0.0,0.0,0.0
3,19,6,0,,,,0.25433338,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.00078343024,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.0022000931,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.0007834295,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.0040167603,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.24186671,0.0,0.0,0.0,0.0
3,1,7,0,,,,2.3109834,0.0,0.0,0.0,0.0
3,2,7,0,,,,2.6633,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.18626675,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.18295003,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.2242167,0.0,0.0,0.0,0.0
3,6,7,0,,,,3.34318e-05,0.0,0.0,0.0,0.0
3,7,7,0,,,,9.9770226e-08,0.0,0.0,0.0,0.4302
3,8,7,0,,,,0.00063343253,0.0,0.0,0.0,1.55321668
3,9,7,0,,,,0.5241167,0.0,0.0,0.0,2.34935
3,10,7,0,,,,0.7086833,0.0,0.0,0.0,2.8933
3,11,7,0,,,,0.55715,0.0,0.0,0.0,3.19065
3,12,7,0,,,,1.76485,0.0,0.0,0.0,3.18065
3,13,7,0,,,,1.9781333,0.0,0.0,0.0,3.01503344
3,14,7,0,,,,2.71825,0.0,0.0,0.0,2.6452
3,15,7,0,,,,2.9476333,0.0,0.0,0.0,2.0749168
3,16,7,0,,,,1.5391,0.0,0.0,0.0,1.25453332
3,17,7,0,,,,1.45875,0.0,0.0,0.0,0.414583344
3,18,7,0,,,,0.21175005,0.0,0.0,0.0,0.034383336
3,19,7,0,,,,1.3291667,0.0,0.0,0.0,0.0
3,20,7,0,,,,0.64716667,0.0,0.0,0.0,0.0
3,21,7,0,,,,1.1768833,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.9319167,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.3426667,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.0075500617,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.23578335,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.0067500565,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.36251667,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.34966666,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.3772,0.0,0.0,0.0,0.0
3,6,1,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.0008501012,0.0,0.0,0.0,0.44893332
3,8,1,0,,,,1.1240641e-07,0.0,0.0,0.0,1.58031664
3,9,1,0,,,,5.976359e-08,0.0,0.0,0.0,2.38005
3,10,1,0,,,,5.086263e-08,0.0,0.0,0.0,2.89495
3,11,1,0,,,,4.781087e-08,0.0,0.0,0.0,3.1253
3,12,1,0,,,,0.0044666803,0.0,0.0,0.0,3.1486168
3,13,1,0,,,,0.03065,0.0,0.0,0.0,2.9878668
3,14,1,0,,,,0.26451668,0.0,0.0,0.0,2.63193336
3,15,1,0,,,,0.81528336,0.0,0.0,0.0,2.04415
3,16,1,0,,,,0.46471667,0.0,0.0,0.0,1.27071668
3,17,1,0,,,,0.08970006,0.0,0.0,0.0,0.42668332
3,18,1,0,,,,0.77561665,0.0,0.0,0.0,0.0377
3,19,1,0,,,,0.73143333,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.75373334,0.0,0.0,0.0,0.0
3,21,1,0,,,,2.73845,0.0,0.0,0.0,0.0
3,22,1,0,,,,2.8029,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.09650009,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.25800008,0.0,0.0,0.0,0.0
3,1,2,0,,,,0.00028343181,0.0,0.0,0.0,0.0
3,2,2,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
3,3,2,0,,,,2.1642334,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.5226333,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.2583167,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.046733424,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.004416764,0.0,0.0,0.0,0.462016664
3,8,2,0,,,,1.033783e-07,0.0,0.0,0.0,1.54625
3,9,2,0,,,,1.04522705e-07,0.0,0.0,0.0,2.31235
3,10,2,0,,,,0.00038343456,0.0,0.0,0.0,2.8103
3,11,2,0,,,,2.339681e-08,0.0,0.0,0.0,3.0962334
3,12,2,0,,,,0.0,0.0,0.0,0.0,3.16153344
3,13,2,0,,,,0.029233333,0.0,0.0,0.0,3.01105
3,14,2,0,,,,0.02095,0.0,0.0,0.0,2.6224
3,15,2,0,,,,0.03543337,0.0,0.0,0.0,1.97385
3,16,2,0,,,,0.043900054,0.0,0.0,0.0,1.30741664
3,17,2,0,,,,0.047400054,0.0,0.0,0.0,0.43545
3,18,2,0,,,,0.03628339,0.0,0.0,0.0,0.0912
3,19,2,0,,,,0.2660834,0.0,0.0,0.0,0.0
3,20,2,0,,,,2.2814,0.0,0.0,0.0,0.0
3,21,2,0,,,,2.1441,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.15601666,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.06498336,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.047700047,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.11341667,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.059283353,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.35565,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.40796667,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.44511667,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.18686672,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.09200005,0.0,0.0,0.0,0.25918332
3,8,3,0,,,,0.30635005,0.0,0.0,0.0,1.4024
3,9,3,0,,,,1.1241,0.0,0.0,0.0,2.3822334
3,10,3,0,,,,0.14613341,0.0,0.0,0.0,2.46585
3,11,3,0,,,,0.4223,0.0,0.0,0.0,1.88455
3,12,3,0,,,,0.20285,0.0,0.0,0.0,3.04181664
3,13,3,0,,,,0.014850002,0.0,0.0,0.0,2.93271656
3,14,3,0,,,,0.026916666,0.0,0.0,0.0,2.5642
3,15,3,0,,,,0.78211665,0.0,0.0,0.0,2.02485
3,16,3,0,,,,0.37378335,0.0,0.0,0.0,1.25275
3,17,3,0,,,,0.039266717,0.0,0.0,0.0,0.42943332
3,18,3,0,,,,0.26598337,0.0,0.0,0.0,0.036633336
3,19,3,0,,,,0.96573335,0.0,0.0,0.0,0.0
3,20,3,0,,,,1.5471833,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.20100002,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.07788337,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.06701671,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.06473337,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.090100035,0.0,0.0,0.0,0.0
3,2,4,0,,,,0.0916667,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.3276,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.6860833,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.35101667,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.1387167,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.13368334,0.0,0.0,0.0,0.48311668
3,8,4,0,,,,0.13585,0.0,0.0,0.0,1.54378332
3,9,4,0,,,,0.1591,0.0,0.0,0.0,2.30596656
3,10,4,0,,,,0.16766667,0.0,0.0,0.0,2.8073
3,11,4,0,,,,0.08055,0.0,0.0,0.0,3.06265
3,12,4,0,,,,0.0607,0.0,0.0,0.0,3.07725
3,13,4,0,,,,0.19366667,0.0,0.0,0.0,2.9457334
3,14,4,0,,,,0.49091667,0.0,0.0,0.0,2.4545
3,15,4,0,,,,0.17783335,0.0,0.0,0.0,1.9398
3,16,4,0,,,,0.062250044,0.0,0.0,0.0,1.27156664
3,17,4,0,,,,0.37651673,0.0,0.0,0.0,0.45086668
3,18,4,0,,,,0.7996,0.0,0.0,0.0,0.048983332
3,19,4,0,,,,0.55266666,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.79833335,0.0,0.0,0.0,0.0
3,21,4,0,,,,2.76765,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.85465,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.3054,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.07830002,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.060933366,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.045083374,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.28868338,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.4304,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.43400002,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.035533376,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.032316707,0.0,0.0,0.0,0.34543332
3,8,5,0,,,,0.032850046,0.0,0.0,0.0,1.43741664
3,9,5,0,,,,0.22595,0.0,0.0,0.0,2.2146
3,10,5,0,,,,0.6132333,0.0,0.0,0.0,2.7739168
3,11,5,0,,,,0.11096667,0.0,0.0,0.0,3.0399168
3,12,5,0,,,,0.00041667072,0.0,0.0,0.0,3.0802
3,13,5,0,,,,0.0189,0.0,0.0,0.0,2.9836668
3,14,5,0,,,,0.0025500138,0.0,0.0,0.0,2.5108668
3,15,5,0,,,,0.08511671,0.0,0.0,0.0,1.89201672
3,16,5,0,,,,0.91055,0.0,0.0,0.0,1.18751672
3,17,5,0,,,,0.93016666,0.0,0.0,0.0,0.468083344
3,18,5,0,,,,0.33401668,0.0,0.0,0.0,0.059433336
3,19,5,0,,,,0.7137167,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.7996333,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.26508337,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.025966719,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.022833386,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.035300046,0.0,0.0,0.0,0.0
3,1,6,0,,,,0.028750045,0.0,0.0,0.0,0.0
3,2,6,0,,,,0.039350044,0.0,0.0,0.0,0.0
3,3,6,0,,,,0.041116707,0.0,0.0,0.0,0.0
3,4,6,0,,,,0.016333388,0.0,0.0,0.0,0.0
3,5,6,0,,,,0.013816725,0.0,0.0,0.0,0.0
3,6,6,0,,,,0.012616724,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.3866667,0.0,0.0,0.0,0.404
3,8,6,0,,,,0.27403337,0.0,0.0,0.0,1.45241664
3,9,6,0,,,,0.61015,0.0,0.0,0.0,2.29356664
3,10,6,0,,,,0.45903334,0.0,0.0,0.0,2.822
3,11,6,0,,,,0.42105,0.0,0.0,0.0,3.08775
3,12,6,0,,,,0.4585,0.0,0.0,0.0,3.08953344
3,13,6,0,,,,0.09638333,0.0,0.0,0.0,2.95305
3,14,6,0,,,,0.035250004,0.0,0.0,0.0,2.56895
3,15,6,0,,,,0.03355,0.0,0.0,0.0,1.62205
3,16,6,0,,,,0.70498335,0.0,0.0,0.0,1.01266668
3,17,6,0,,,,2.8839,0.0,0.0,0.0,0.55355
3,18,6,0,,,,0.5787,0.0,0.0,0.0,0.114983328
3,19,6,0,,,,0.6838667,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.022250041,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.015550052,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.016250057,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.062216733,0.0,0.0,0.0,0.0
3,24,6,0,,,,0.0018334185,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.0013834251,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.0006834268,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.25173336,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.16643338,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.008366755,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.006500097,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.002733428,0.0,0.0,0.0,0.52206664
3,8,7,0,,,,0.123450086,0.0,0.0,0.0,1.63618336
3,9,7,0,,,,0.7704167,0.0,0.0,0.0,2.3164834
3,10,7,0,,,,0.38030005,0.0,0.0,0.0,2.823
3,11,7,0,,,,0.033000007,0.0,0.0,0.0,3.08478344
3,12,7,0,,,,5.000356e-05,0.0,0.0,0.0,3.15328344
3,13,7,0,,,,0.0026166667,0.0,0.0,0.0,2.9945
3,14,7,0,,,,0.5904667,0.0,0.0,0.0,2.60746656
3,15,7,0,,,,0.61398333,0.0,0.0,0.0,1.99098328
3,16,7,0,,,,1.4994667,0.0,0.0,0.0,1.2544
3,17,7,0,,,,0.71085,0.0,0.0,0.0,0.47168332
3,18,7,0,,,,1.6763166,0.0,0.0,0.0,0.0548
3,19,7,0,,,,1.6176833,0.0,0.0,0.0,0.0
3,20,7,0,,,,1.3284333,0.0,0.0,0.0,0.0
3,21,7,0,,,,1.1628833,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.5722833,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.016783377,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.009533397,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.0051334067,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.0022000885,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.23405,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.3286,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.35173333,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.05531675,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.003166763,0.0,0.0,0.0,0.032033332
3,8,1,0,,,,1.04681654e-07,0.0,0.0,0.0,0.224066664
3,9,1,0,,,,1.0019938e-07,0.0,0.0,0.0,0.48603332
3,10,1,0,,,,1.11262004e-07,0.0,0.0,0.0,0.94281664
3,11,1,0,,,,9.5113116e-08,0.0,0.0,0.0,1.8081
3,12,1,0,,,,1.3987223e-08,0.0,0.0,0.0,3.2187334
3,13,1,0,,,,0.012933349,0.0,0.0,0.0,3.00379176
3,14,1,0,,,,0.0013000275,0.0,0.0,0.0,2.8110584
3,15,1,0,,,,0.00075008674,0.0,0.0,0.0,2.1388
3,16,1,0,,,,0.07696675,0.0,0.0,0.0,1.33946668
3,17,1,0,,,,0.66681665,0.0,0.0,0.0,0.50918332
3,18,1,0,,,,0.70736665,0.0,0.0,0.0,0.066783332
3,19,1,0,,,,0.7937667,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.83865,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.3188,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.23393337,0.0,0.0,0.0,0.0
3,23,1,0,,,,0.000466765,0.0,0.0,0.0,0.0
3,24,1,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,2,0,,,,1.9580166,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.26801667,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.1584334,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.044816762,0.0,0.0,0.0,0.0
3,7,2,0,,,,0.24093336,0.0,0.0,0.0,0.105816664
3,8,2,0,,,,0.2546667,0.0,0.0,0.0,0.91495
3,9,2,0,,,,0.06281669,0.0,0.0,0.0,2.13368336
3,10,2,0,,,,8.5449216e-08,0.0,0.0,0.0,1.91155
3,11,2,0,,,,1.2207032e-07,0.0,0.0,0.0,1.03888332
3,12,2,0,,,,1.1545817e-07,0.0,0.0,0.0,0.92915
3,13,2,0,,,,1.1850993e-07,0.0,0.0,0.0,0.72295
3,14,2,0,,,,0.4488167,0.0,0.0,0.0,0.86543336
3,15,2,0,,,,0.115866706,0.0,0.0,0.0,0.81036664
3,16,2,0,,,,0.05586672,0.0,0.0,0.0,0.28018332
3,17,2,0,,,,0.94446665,0.0,0.0,0.0,0.165083328
3,18,2,0,,,,1.0753666,0.0,0.0,0.0,0.042466668
3,19,2,0,,,,0.97821665,0.0,0.0,0.0,0.0
3,20,2,0,,,,1.0617334,0.0,0.0,0.0,0.0
3,21,2,0,,,,1.3749833,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.4560334,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.00025009832,0.0,0.0,0.0,0.0
3,24,2,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,3,0,,,,9.833333e-08,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.00030009833,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.19756667,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.24953334,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.28863335,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.0953834,0.0,0.0,0.0,0.0
3,7,3,0,,,,0.008650097,0.0,0.0,0.0,0.0762
3,8,3,0,,,,0.0027334383,0.0,0.0,0.0,0.3641
3,9,3,0,,,,0.40883338,0.0,0.0,0.0,1.31491664
3,10,3,0,,,,0.52615,0.0,0.0,0.0,1.68603332
3,11,3,0,,,,0.78786665,0.0,0.0,0.0,2.9981332
3,12,3,0,,,,0.15553336,0.0,0.0,0.0,2.8011668
3,13,3,0,,,,0.027666736,0.0,0.0,0.0,2.0558332
3,14,3,0,,,,0.0012334371,0.0,0.0,0.0,1.39588332
3,15,3,0,,,,0.21035007,0.0,0.0,0.0,1.0768
3,16,3,0,,,,0.0026834372,0.0,0.0,0.0,0.80946668
3,17,3,0,,,,0.09925006,0.0,0.0,0.0,0.506333344
3,18,3,0,,,,0.42998335,0.0,0.0,0.0,0.068233328
3,19,3,0,,,,0.020300083,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.00360009,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.3849167,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.12058341,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.0017667633,0.0,0.0,0.0,0.0
3,24,3,0,,,,0.18491672,0.0,0.0,0.0,0.0
3,1,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,4,0,,,,2.88135,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.28223333,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.23143336,0.0,0.0,0.0,0.0
3,6,4,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,4,0,,,,0.004883438,0.0,0.0,0.0,0.376083344
3,8,4,0,,,,0.0043500913,0.0,0.0,0.0,1.33901672
3,9,4,0,,,,3.1026204e-08,0.0,0.0,0.0,2.1351668
3,10,4,0,,,,0.0,0.0,0.0,0.0,3.16353344
3,11,4,0,,,,0.0,0.0,0.0,0.0,3.3408668
3,12,4,0,,,,3.6621095e-08,0.0,0.0,0.0,2.79295
3,13,4,0,,,,0.25246668,0.0,0.0,0.0,3.1708668
3,14,4,0,,,,0.24963333,0.0,0.0,0.0,2.5593
3,15,4,0,,,,0.66538334,0.0,0.0,0.0,1.81773328
3,16,4,0,,,,0.47906667,0.0,0.0,0.0,1.0781
3,17,4,0,,,,0.19838338,0.0,0.0,0.0,0.40996668
3,18,4,0,,,,0.5481834,0.0,0.0,0.0,0.069383332
3,19,4,0,,,,1.8551167,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.9909667,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.043200035,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.0084000565,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.0020334183,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.00073342666,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.0010500933,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.0012500917,0.0,0.0,0.0,0.0
3,3,5,0,,,,1.6940666,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.36571667,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.36576667,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.36518332,0.0,0.0,0.0,0.0
3,7,5,0,,,,0.056966748,0.0,0.0,0.0,0.66346668
3,8,5,0,,,,8.3439125e-05,0.0,0.0,0.0,1.71088332
3,9,5,0,,,,0.0,0.0,0.0,0.0,2.4678
3,10,5,0,,,,0.0,0.0,0.0,0.0,2.9655832
3,11,5,0,,,,0.00013333333,0.0,0.0,0.0,3.23195
3,12,5,0,,,,0.0,0.0,0.0,0.0,3.2882334
3,13,5,0,,,,0.0027,0.0,0.0,0.0,3.0977
3,14,5,0,,,,0.01695,0.0,0.0,0.0,2.69278344
3,15,5,0,,,,0.036666676,0.0,0.0,0.0,2.0763668
3,16,5,0,,,,0.00088344066,0.0,0.0,0.0,1.18038332
3,17,5,0,,,,0.0020000956,0.0,0.0,0.0,0.49413332
3,18,5,0,,,,0.013933407,0.0,0.0,0.0,0.139266664
3,19,5,0,,,,0.39258334,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.44868332,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.28738335,0.0,0.0,0.0,0.0
3,22,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.002766765,0.0,0.0,0.0,0.0
3,24,5,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,1,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,2,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,3,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,4,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,5,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,6,6,0,,,,9.9999994e-08,0.0,0.0,0.0,0.0
3,7,6,0,,,,0.13188338,0.0,0.0,0.0,0.59453332
3,8,6,0,,,,0.26168334,0.0,0.0,0.0,0.93358332
3,9,6,0,,,,0.15493336,0.0,0.0,0.0,1.20601672
3,10,6,0,,,,2.84175,0.0,0.0,0.0,2.9255832
3,11,6,0,,,,2.56515,0.0,0.0,0.0,2.01071668
3,12,6,0,,,,1.12875,0.0,0.0,0.0,1.7363
3,13,6,0,,,,1.1914,0.0,0.0,0.0,1.63838332
3,14,6,0,,,,0.58595,0.0,0.0,0.0,1.72155
3,15,6,0,,,,1.2719834,0.0,0.0,0.0,0.8689
3,16,6,0,,,,2.2395666,0.0,0.0,0.0,0.47888332
3,17,6,0,,,,0.35171667,0.0,0.0,0.0,0.210833328
3,18,6,0,,,,0.038966753,0.0,0.0,0.0,0.039483332
3,19,6,0,,,,0.0004334318,0.0,0.0,0.0,0.0
3,20,6,0,,,,0.0033000852,0.0,0.0,0.0,0.0
3,21,6,0,,,,0.0004834268,0.0,0.0,0.0,0.0
3,22,6,0,,,,0.00028343181,0.0,0.0,0.0,0.0
3,23,6,0,,,,0.008200087,0.0,0.0,0.0,0.0
3,24,6,0,,,,1.6632501,0.0,0.0,0.0,0.0
3,1,7,0,,,,0.60133344,0.0,0.0,0.0,0.0
3,2,7,0,,,,0.5127667,0.0,0.0,0.0,0.0
3,3,7,0,,,,0.47085008,0.0,0.0,0.0,0.0
3,4,7,0,,,,0.28158343,0.0,0.0,0.0,0.0
3,5,7,0,,,,0.17113343,0.0,0.0,0.0,0.0
3,6,7,0,,,,0.4777501,0.0,0.0,0.0,0.0
3,7,7,0,,,,0.46705008,0.0,0.0,0.0,0.066766672
3,8,7,0,,,,0.43365008,0.0,0.0,0.0,0.38518332
3,9,7,0,,,,0.43508342,0.0,0.0,0.0,0.80883332
3,10,7,0,,,,0.03703341,0.0,0.0,0.0,1.76936668
3,11,7,0,,,,1.3430333,0.0,0.0,0.0,1.72666664
3,12,7,0,,,,0.45876673,0.0,0.0,0.0,1.65658336
3,13,7,0,,,,0.43921667,0.0,0.0,0.0,2.2304
3,14,7,0,,,,0.4681,0.0,0.0,0.0,2.4793668
3,15,7,0,,,,0.032183334,0.0,0.0,0.0,1.35573328
3,16,7,0,,,,0.024183385,0.0,0.0,0.0,0.607
3,17,7,0,,,,0.8248334,0.0,0.0,0.0,0.34968332
3,18,7,0,,,,0.40775004,0.0,0.0,0.0,0.091233328
3,19,7,0,,,,0.94783336,0.0,0.0,0.0,0.0
3,20,7,0,,,,1.231,0.0,0.0,0.0,0.0
3,21,7,0,,,,0.39768338,0.0,0.0,0.0,0.0
3,22,7,0,,,,0.6852334,0.0,0.0,0.0,0.0
3,23,7,0,,,,0.33721676,0.0,0.0,0.0,0.0
3,24,7,0,,,,0.70120007,0.0,0.0,0.0,0.0
3,1,1,0,,,,0.6798167,0.0,0.0,0.0,0.0
3,2,1,0,,,,0.8275667,0.0,0.0,0.0,0.0
3,3,1,0,,,,0.6626667,0.0,0.0,0.0,0.0
3,4,1,0,,,,0.19738333,0.0,0.0,0.0,0.0
3,5,1,0,,,,0.25658333,0.0,0.0,0.0,0.0
3,6,1,0,,,,0.19126673,0.0,0.0,0.0,0.0
3,7,1,0,,,,0.0040167645,0.0,0.0,0.0,0.112741668
3,8,1,0,,,,0.00081676664,0.0,0.0,0.0,0.62026668
3,9,1,0,,,,0.45281675,0.0,0.0,0.0,2.3091668
3,10,1,0,,,,9.220441e-08,0.0,0.0,0.0,1.88933336
3,11,1,0,,,,0.16328336,0.0,0.0,0.0,2.81556664
3,12,1,0,,,,0.00043334503,0.0,0.0,0.0,3.29481664
3,13,1,0,,,,0.0036000102,0.0,0.0,0.0,3.2063332
3,14,1,0,,,,0.0054833605,0.0,0.0,0.0,2.4735832
3,15,1,0,,,,0.0035000932,0.0,0.0,0.0,1.29331664
3,16,1,0,,,,0.09296675,0.0,0.0,0.0,0.84715
3,17,1,0,,,,0.25615,0.0,0.0,0.0,0.45165
3,18,1,0,,,,0.6135167,0.0,0.0,0.0,0.088533332
3,19,1,0,,,,0.37875,0.0,0.0,0.0,0.0
3,20,1,0,,,,0.15350002,0.0,0.0,0.0,0.0
3,21,1,0,,,,0.0010500941,0.0,0.0,0.0,0.0
3,22,1,0,,,,0.0015500862,0.0,0.0,0.0,0.0
3,23,1,0,,,,1.0299683e-07,0.0,0.0,0.0,0.0
3,24,1,0,,,,0.4136001,0.0,0.0,0.0,0.0
3,1,2,0,,,,1.0315577e-07,0.0,0.0,0.0,0.0
3,2,2,0,,,,0.3589001,0.0,0.0,0.0,0.0
3,3,2,0,,,,0.6063,0.0,0.0,0.0,0.0
3,4,2,0,,,,0.18885,0.0,0.0,0.0,0.0
3,5,2,0,,,,0.5112333,0.0,0.0,0.0,0.0
3,6,2,0,,,,0.42000002,0.0,0.0,0.0,0.0064333332
3,7,2,0,,,,0.45961675,0.0,0.0,0.0,0.80573332
3,8,2,0,,,,0.004233433,0.0,0.0,0.0,1.86356664
3,9,2,0,,,,0.61155,0.0,0.0,0.0,2.64496656
3,10,2,0,,,,0.088533334,0.0,0.0,0.0,3.1978332
3,11,2,0,,,,0.0,0.0,0.0,0.0,3.4652334
3,12,2,0,,,,0.0013666666,0.0,0.0,0.0,3.5101332
3,13,2,0,,,,0.21023333,0.0,0.0,0.0,3.2907666
3,14,2,0,,,,0.00063333946,0.0,0.0,0.0,2.87556664
3,15,2,0,,,,0.00068337505,0.0,0.0,0.0,2.24953344
3,16,2,0,,,,0.027350081,0.0,0.0,0.0,1.42033336
3,17,2,0,,,,0.049333386,0.0,0.0,0.0,0.51358332
3,18,2,0,,,,0.040766712,0.0,0.0,0.0,0.058483332
3,19,2,0,,,,0.023116747,0.0,0.0,0.0,0.0
3,20,2,0,,,,0.0012000968,0.0,0.0,0.0,0.0
3,21,2,0,,,,0.2503167,0.0,0.0,0.0,0.0
3,22,2,0,,,,0.33593336,0.0,0.0,0.0,0.0
3,23,2,0,,,,0.00091676024,0.0,0.0,0.0,0.0
3,24,2,0,,,,0.0011667645,0.0,0.0,0.0,0.0
3,1,3,0,,,,0.00031676763,0.0,0.0,0.0,0.0
3,2,3,0,,,,0.4553001,0.0,0.0,0.0,0.0
3,3,3,0,,,,0.13015002,0.0,0.0,0.0,0.0
3,4,3,0,,,,0.15088333,0.0,0.0,0.0,0.0
3,5,3,0,,,,0.23048334,0.0,0.0,0.0,0.0
3,6,3,0,,,,0.32148334,0.0,0.0,0.0,0.0132166664
3,7,3,0,,,,0.8902,0.0,0.0,0.0,0.8081
3,8,3,0,,,,0.005833432,0.0,0.0,0.0,1.8374
3,9,3,0,,,,1.0197957e-07,0.0,0.0,0.0,2.6111332
3,10,3,0,,,,2.4414062e-08,0.0,0.0,0.0,3.12831664
3,11,3,0,,,,0.0,0.0,0.0,0.0,3.3953
3,12,3,0,,,,0.0,0.0,0.0,0.0,3.42655
3,13,3,0,,,,0.104033336,0.0,0.0,0.0,3.17956664
3,14,3,0,,,,0.7502667,0.0,0.0,0.0,2.7361168
3,15,3,0,,,,0.83391666,0.0,0.0,0.0,2.15103344
3,16,3,0,,,,0.025916774,0.0,0.0,0.0,1.34546668
3,17,3,0,,,,1.063029e-07,0.0,0.0,0.0,0.50746668
3,18,3,0,,,,9.6972784e-08,0.0,0.0,0.0,0.068566664
3,19,3,0,,,,1.0361671e-07,0.0,0.0,0.0,0.0
3,20,3,0,,,,0.00033343522,0.0,0.0,0.0,0.0
3,21,3,0,,,,0.38053334,0.0,0.0,0.0,0.0
3,22,3,0,,,,0.18820004,0.0,0.0,0.0,0.0
3,23,3,0,,,,0.0017334287,0.0,0.0,0.0,0.0
3,24,3,0,,,,1.0274251e-07,0.0,0.0,0.0,0.0
3,1,4,0,,,,0.00028343557,0.0,0.0,0.0,0.0
3,2,4,0,,,,1.676852e-05,0.0,0.0,0.0,0.0
3,3,4,0,,,,0.1874667,0.0,0.0,0.0,0.0
3,4,4,0,,,,0.3364,0.0,0.0,0.0,0.0
3,5,4,0,,,,0.22646669,0.0,0.0,0.0,0.0
3,6,4,0,,,,0.00020009867,0.0,0.0,0.0,0.017666666
3,7,4,0,,,,0.0031667638,0.0,0.0,0.0,0.78526668
3,8,4,0,,,,0.0039167632,0.0,0.0,0.0,1.76561668
3,9,4,0,,,,0.41106668,0.0,0.0,0.0,2.49771656
3,10,4,0,,,,0.13948333,0.0,0.0,0.0,2.9533832
3,11,4,0,,,,0.0,0.0,0.0,0.0,3.24046656
3,12,4,0,,,,0.0,0.0,0.0,0.0,3.3500166
3,13,4,0,,,,4.0690105e-09,0.0,0.0,0.0,3.19605
3,14,4,0,,,,0.00036667887,0.0,0.0,0.0,2.8597334
3,15,4,0,,,,0.0030500304,0.0,0.0,0.0,2.15465
3,16,4,0,,,,0.04096673,0.0,0.0,0.0,1.16166664
3,17,4,0,,,,0.06941667,0.0,0.0,0.0,0.31868332
3,18,4,0,,,,0.014866735,0.0,0.0,0.0,0.039916668
3,19,4,0,,,,0.0025500886,0.0,0.0,0.0,0.0
3,20,4,0,,,,0.0033334221,0.0,0.0,0.0,0.0
3,21,4,0,,,,0.0066000884,0.0,0.0,0.0,0.0
3,22,4,0,,,,0.053633396,0.0,0.0,0.0,0.0
3,23,4,0,,,,0.39225,0.0,0.0,0.0,0.0
3,24,4,0,,,,0.0815584,0.0,0.0,0.0,0.0
3,1,5,0,,,,0.001066758,0.0,0.0,0.0,0.0
3,2,5,0,,,,0.0017000946,0.0,0.0,0.0,0.0
3,3,5,0,,,,0.70465004,0.0,0.0,0.0,0.0
3,4,5,0,,,,0.8452833,0.0,0.0,0.0,0.0
3,5,5,0,,,,0.7712167,0.0,0.0,0.0,0.0
3,6,5,0,,,,0.4624334,0.0,0.0,0.0,0.01865
3,7,5,0,,,,0.005700094,0.0,0.0,0.0,0.76511664
3,8,5,0,,,,0.4914001,0.0,0.0,0.0,1.81036668
3,9,5,0,,,,0.00055009767,0.0,0.0,0.0,2.60168336
3,10,5,0,,,,4.45048e-08,0.0,0.0,0.0,3.07105
3,11,5,0,,,,0.0,0.0,0.0,0.0,3.3382
3,12,5,0,,,,0.0016166667,0.0,0.0,0.0,3.3750832
3,13,5,0,,,,0.0039833332,0.0,0.0,0.0,3.18971656
3,14,5,0,,,,0.0011666702,0.0,0.0,0.0,2.7850832
3,15,5,0,,,,0.00020003383,0.0,0.0,0.0,2.1838332
3,16,5,0,,,,0.0003667806,0.0,0.0,0.0,1.38913332
3,17,5,0,,,,0.017300086,0.0,0.0,0.0,0.53125
3,18,5,0,,,,0.19058338,0.0,0.0,0.0,0.08925
3,19,5,0,,,,0.0022167598,0.0,0.0,0.0,0.0
3,20,5,0,,,,0.0005334353,0.0,0.0,0.0,0.0
3,21,5,0,,,,0.064933404,0.0,0.0,0.0,0.0
3,22,5,0,,,,0.43785834,0.0,0.0,0.0,0.0
3,23,5,0,,,,0.38361672,0.0,0.0,0.0,0.0
3,24,5,0,,,,0.34995008,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.35765007,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.6768334,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.3169834,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.0005500968,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.43260008,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.46136674,0.0,0.0,0.0,0.0231
4,7,6,0,,,,0.79736674,0.0,0.0,0.0,0.84835
4,8,6,0,,,,0.5016334,0.0,0.0,0.0,1.84021668
4,9,6,0,,,,0.12886672,0.0,0.0,0.0,2.5875
4,10,6,0,,,,0.8850167,0.0,0.0,0.0,3.0775166
4,11,6,0,,,,0.36328334,0.0,0.0,0.0,3.3422
4,12,6,0,,,,0.15755,0.0,0.0,0.0,3.36185
4,13,6,0,,,,0.0,0.0,0.0,0.0,3.18096656
4,14,6,0,,,,1.2207031e-08,0.0,0.0,0.0,2.75995
4,15,6,0,,,,3.3374534e-05,0.0,0.0,0.0,2.1681332
4,16,6,0,,,,1.2207032e-07,0.0,0.0,0.0,1.38185
4,17,6,0,,,,0.0046167807,0.0,0.0,0.0,0.50553332
4,18,6,0,,,,0.003483427,0.0,0.0,0.0,0.0653
4,19,6,0,,,,1.0296504e-07,0.0,0.0,0.0,0.0
4,20,6,0,,,,1.0290146e-07,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.003433433,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.12005008,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.3676167,0.0,0.0,0.0,0.0
4,24,6,0,,,,1.03298824e-07,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.002183426,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.0022667628,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.0010167602,0.0,0.0,0.0,0.0
4,4,7,0,,,,1.03521344e-07,0.0,0.0,0.0,0.0
4,5,7,0,,,,1.033783e-07,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.32211676,0.0,0.0,0.0,0.0249
4,7,7,0,,,,0.32608342,0.0,0.0,0.0,0.83515
4,8,7,0,,,,0.02250008,0.0,0.0,0.0,1.79808336
4,9,7,0,,,,0.36035,0.0,0.0,0.0,2.50343336
4,10,7,0,,,,0.32846665,0.0,0.0,0.0,2.98681664
4,11,7,0,,,,0.038433332,0.0,0.0,0.0,3.2363332
4,12,7,0,,,,0.18365,0.0,0.0,0.0,3.2654834
4,13,7,0,,,,0.89751667,0.0,0.0,0.0,3.0912666
4,14,7,0,,,,1.0200167,0.0,0.0,0.0,2.7487666
4,15,7,0,,,,0.72868335,0.0,0.0,0.0,2.1311
4,16,7,0,,,,0.7510834,0.0,0.0,0.0,1.39263332
4,17,7,0,,,,0.88416666,0.0,0.0,0.0,0.5294
4,18,7,0,,,,0.9805667,0.0,0.0,0.0,0.0819
4,19,7,0,,,,0.80485,0.0,0.0,0.0,0.0
4,20,7,0,,,,0.3502167,0.0,0.0,0.0,0.0
4,21,7,0,,,,1.0839167,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.7148833,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.0748334,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.0009334268,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.0004500968,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.0005834285,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.23416668,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.2777,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.29165,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.24800003,0.0,0.0,0.0,0.03055
4,7,1,0,,,,0.00083343487,0.0,0.0,0.0,0.86011664
4,8,1,0,,,,1.0274251e-07,0.0,0.0,0.0,1.83388332
4,9,1,0,,,,9.7529096e-08,0.0,0.0,0.0,2.5747334
4,10,1,0,,,,2.0217895e-08,0.0,0.0,0.0,3.06393336
4,11,1,0,,,,0.0,0.0,0.0,0.0,3.32721656
4,12,1,0,,,,0.0,0.0,0.0,0.0,3.30068336
4,13,1,0,,,,0.0016166738,0.0,0.0,0.0,3.07865
4,14,1,0,,,,5.5948894e-09,0.0,0.0,0.0,2.71825
4,15,1,0,,,,5.1879884e-08,0.0,0.0,0.0,2.08365
4,16,1,0,,,,1.200358e-07,0.0,0.0,0.0,1.257
4,17,1,0,,,,0.11816675,0.0,0.0,0.0,0.5171
4,18,1,0,,,,0.66893333,0.0,0.0,0.0,0.0919
4,19,1,0,,,,0.74275,0.0,0.0,0.0,0.0
4,20,1,0,,,,0.16775006,0.0,0.0,0.0,0.0
4,21,1,0,,,,1.03886926e-07,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.004466766,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.00036676636,0.0,0.0,0.0,0.0
4,24,1,0,,,,1.0325114e-07,0.0,0.0,0.0,0.0
4,1,2,0,,,,1.004537e-07,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.00025010185,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.31771675,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.33543342,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.34916675,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.40866673,0.0,0.0,0.0,0.025433332
4,7,2,0,,,,0.9957333,0.0,0.0,0.0,0.74906664
4,8,2,0,,,,0.7342,0.0,0.0,0.0,1.79205
4,9,2,0,,,,0.6156833,0.0,0.0,0.0,2.53155
4,10,2,0,,,,0.5956333,0.0,0.0,0.0,2.97605
4,11,2,0,,,,0.79908335,0.0,0.0,0.0,3.20705
4,12,2,0,,,,0.8254667,0.0,0.0,0.0,3.18181664
4,13,2,0,,,,0.83398336,0.0,0.0,0.0,3.0439
4,14,2,0,,,,0.5876667,0.0,0.0,0.0,2.6500832
4,15,2,0,,,,0.15966672,0.0,0.0,0.0,2.0659834
4,16,2,0,,,,0.123083375,0.0,0.0,0.0,1.29466664
4,17,2,0,,,,0.15088339,0.0,0.0,0.0,0.46013332
4,18,2,0,,,,0.01830006,0.0,0.0,0.0,0.140683336
4,19,2,0,,,,0.018066714,0.0,0.0,0.0,0.0
4,20,2,0,,,,0.16139169,0.0,0.0,0.0,0.0
4,21,2,0,,,,1.6563834,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.90795,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.016066728,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.0003667647,0.0,0.0,0.0,0.0
4,1,3,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
4,2,3,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.19083336,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.2422,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.28496668,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.1500834,0.0,0.0,0.0,0.0368
4,7,3,0,,,,0.004450097,0.0,0.0,0.0,0.73975
4,8,3,0,,,,0.0002834302,0.0,0.0,0.0,1.37736668
4,9,3,0,,,,0.00020009092,0.0,0.0,0.0,2.3583668
4,10,3,0,,,,5.3405763e-08,0.0,0.0,0.0,2.85078344
4,11,3,0,,,,0.0,0.0,0.0,0.0,3.1823668
4,12,3,0,,,,0.0,0.0,0.0,0.0,3.1767334
4,13,3,0,,,,0.00026666667,0.0,0.0,0.0,3.03695
4,14,3,0,,,,7.3750814e-09,0.0,0.0,0.0,2.66718336
4,15,3,0,,,,0.023616713,0.0,0.0,0.0,2.0670166
4,16,3,0,,,,0.02188338,0.0,0.0,0.0,1.31108336
