month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
4,17,3,0,,,,0.031366706,0.0,0.0,0.0,0.50281668
4,18,3,0,,,,0.16506667,0.0,0.0,0.0,0.076416664
4,19,3,0,,,,0.65745,0.0,0.0,0.0,0.0
4,20,3,0,,,,0.53506666,0.0,0.0,0.0,0.0
4,21,3,0,,,,0.084750034,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.011450067,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.0048167487,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.00635006,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.0019500854,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.0015000921,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.20753337,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.30601665,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.32275,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.0070500867,0.0,0.0,0.0,0.05655
4,7,4,0,,,,0.00498343,0.0,0.0,0.0,0.52416668
4,8,4,0,,,,9.7529096e-08,0.0,0.0,0.0,1.35076672
4,9,4,0,,,,0.0041167615,0.0,0.0,0.0,1.71563332
4,10,4,0,,,,0.0002834119,0.0,0.0,0.0,2.9521
4,11,4,0,,,,0.33448336,0.0,0.0,0.0,2.994
4,12,4,0,,,,0.9864,0.0,0.0,0.0,3.4142666
4,13,4,0,,,,0.5771667,0.0,0.0,0.0,3.25631664
4,14,4,0,,,,0.98535,0.0,0.0,0.0,2.5065166
4,15,4,0,,,,0.019216722,0.0,0.0,0.0,1.7431
4,16,4,0,,,,0.07206673,0.0,0.0,0.0,0.86
4,17,4,0,,,,0.20460004,0.0,0.0,0.0,0.52788336
4,18,4,0,,,,0.18145002,0.0,0.0,0.0,0.1907
4,19,4,0,,,,0.08798338,0.0,0.0,0.0,0.0
4,20,4,0,,,,1.65645,0.0,0.0,0.0,0.0
4,21,4,0,,,,1.6085833,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.34741667,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.42421666,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.036558386,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.0034667552,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.0018500885,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.22873335,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.36596668,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.3982,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.22571671,0.0,0.0,0.0,0.0018
4,7,5,0,,,,0.2747167,0.0,0.0,0.0,0.2049
4,8,5,0,,,,0.7837667,0.0,0.0,0.0,1.49286668
4,9,5,0,,,,0.0071167573,0.0,0.0,0.0,2.4100166
4,10,5,0,,,,0.00021675491,0.0,0.0,0.0,2.76085
4,11,5,0,,,,3.077189e-08,0.0,0.0,0.0,3.10796656
4,12,5,0,,,,0.0,0.0,0.0,0.0,3.2617334
4,13,5,0,,,,0.00048334146,0.0,0.0,0.0,2.95895
4,14,5,0,,,,0.0034333435,0.0,0.0,0.0,2.63993336
4,15,5,0,,,,0.0033500134,0.0,0.0,0.0,2.1355166
4,16,5,0,,,,1.2207032e-07,0.0,0.0,0.0,1.20558336
4,17,5,0,,,,1.159668e-07,0.0,0.0,0.0,0.53708332
4,18,5,0,,,,0.063716754,0.0,0.0,0.0,0.167083328
4,19,5,0,,,,0.6235833,0.0,0.0,0.0,0.0
4,20,5,0,,,,0.40175,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.1581,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.09980004,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.53926665,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.619925,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.0065167253,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.006700055,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.01111673,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.010350065,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.011133399,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.017066726,0.0,0.0,0.0,0.0
4,7,6,0,,,,0.34985,0.0,0.0,0.0,0.065416664
4,8,6,0,,,,0.3834,0.0,0.0,0.0,0.23475
4,9,6,0,,,,0.05856672,0.0,0.0,0.0,0.407166656
4,10,6,0,,,,0.026100058,0.0,0.0,0.0,1.11945
4,11,6,0,,,,0.04165002,0.0,0.0,0.0,0.90425
4,12,6,0,,,,0.011300055,0.0,0.0,0.0,2.1143332
4,13,6,0,,,,0.0002333889,0.0,0.0,0.0,2.78346656
4,14,6,0,,,,0.00016673928,0.0,0.0,0.0,2.38615
4,15,6,0,,,,0.025250051,0.0,0.0,0.0,1.21163332
4,16,6,0,,,,0.28233334,0.0,0.0,0.0,0.468416656
4,17,6,0,,,,0.3414,0.0,0.0,0.0,0.2814
4,18,6,0,,,,0.21940003,0.0,0.0,0.0,0.091883332
4,19,6,0,,,,1.0390281e-07,0.0,0.0,0.0,0.0
4,20,6,0,,,,0.008483433,0.0,0.0,0.0,0.0
4,21,6,0,,,,1.03489555e-07,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.0022167673,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.49813336,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.758325,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.7934667,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.16905008,0.0,0.0,0.0,0.0
4,3,7,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.00031676513,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.00010009847,0.0,0.0,0.0,0.0
4,6,7,0,,,,1.007398e-07,0.0,0.0,0.0,0.0198833332
4,7,7,0,,,,0.20393339,0.0,0.0,0.0,0.54513336
4,8,7,0,,,,0.005916765,0.0,0.0,0.0,1.35926672
4,9,7,0,,,,0.18940003,0.0,0.0,0.0,2.15856664
4,10,7,0,,,,0.85496664,0.0,0.0,0.0,2.0534168
4,11,7,0,,,,0.31863335,0.0,0.0,0.0,1.993
4,12,7,0,,,,1.39485,0.0,0.0,0.0,2.6277
4,13,7,0,,,,0.63425004,0.0,0.0,0.0,2.8776168
4,14,7,0,,,,0.0021666891,0.0,0.0,0.0,2.5792666
4,15,7,0,,,,0.0006166972,0.0,0.0,0.0,2.24945
4,16,7,0,,,,1.2054443e-07,0.0,0.0,0.0,1.42168336
4,17,7,0,,,,1.10880535e-07,0.0,0.0,0.0,0.5525
4,18,7,0,,,,0.00995008,0.0,0.0,0.0,0.091183336
4,19,7,0,,,,0.0007500949,0.0,0.0,0.0,0.0
4,20,7,0,,,,0.0016334291,0.0,0.0,0.0,0.0
4,21,7,0,,,,0.26266676,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.5691167,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.5717167,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.76205,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.013116766,0.0,0.0,0.0,0.0
4,2,1,0,,,,1.0299683e-07,0.0,0.0,0.0,0.0
4,3,1,0,,,,1.030604e-07,0.0,0.0,0.0,0.0
4,4,1,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
4,5,1,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
4,6,1,0,,,,1.01343794e-07,0.0,0.0,0.0,0.0664
4,7,1,0,,,,0.00055010157,0.0,0.0,0.0,0.96575
4,8,1,0,,,,9.765625e-08,0.0,0.0,0.0,2.00781664
4,9,1,0,,,,1.2072667,0.0,0.0,0.0,2.68103344
4,10,1,0,,,,0.20659167,0.0,0.0,0.0,3.091875
4,11,1,0,,,,0.28821668,0.0,0.0,0.0,3.21121656
4,12,1,0,,,,0.49888334,0.0,0.0,0.0,3.29321656
4,13,1,0,,,,0.009566668,0.0,0.0,0.0,3.1435
4,14,1,0,,,,0.00040000406,0.0,0.0,0.0,2.7915166
4,15,1,0,,,,0.19573334,0.0,0.0,0.0,2.20218336
4,16,1,0,,,,0.021950083,0.0,0.0,0.0,1.4173
4,17,1,0,,,,0.013716749,0.0,0.0,0.0,0.54613336
4,18,1,0,,,,0.0421667,0.0,0.0,0.0,0.0903
4,19,1,0,,,,0.14038336,0.0,0.0,0.0,0.0
4,20,1,0,,,,0.10125002,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.12518336,0.0,0.0,0.0,0.0
4,22,1,0,,,,1.0612167,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.31888336,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.039633397,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.07690004,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.066816725,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.96540004,0.0,0.0,0.0,0.0
4,4,2,0,,,,1.7123834,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.48638332,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.071000054,0.0,0.0,0.0,0.023816668
4,7,2,0,,,,0.01383341,0.0,0.0,0.0,0.94663336
4,8,2,0,,,,0.0071000815,0.0,0.0,0.0,1.7989
4,9,2,0,,,,0.003933418,0.0,0.0,0.0,2.6021168
4,10,2,0,,,,0.0029500371,0.0,0.0,0.0,2.90796656
4,11,2,0,,,,0.0047666687,0.0,0.0,0.0,3.05155
4,12,2,0,,,,0.010816666,0.0,0.0,0.0,3.16621656
4,13,2,0,,,,0.018650008,0.0,0.0,0.0,2.79306664
4,14,2,0,,,,0.027533367,0.0,0.0,0.0,2.1886
4,15,2,0,,,,0.06215001,0.0,0.0,0.0,2.19355
4,16,2,0,,,,0.069533385,0.0,0.0,0.0,1.35448328
4,17,2,0,,,,0.0813667,0.0,0.0,0.0,0.5504
4,18,2,0,,,,0.42995003,0.0,0.0,0.0,0.129416672
4,19,2,0,,,,0.42413333,0.0,0.0,0.0,0.0
4,20,2,0,,,,0.11685004,0.0,0.0,0.0,0.0
4,21,2,0,,,,1.1457,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.23601668,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.111300014,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.05785006,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.060816724,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.08661672,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.33478335,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.42328334,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.46305,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.44128335,0.0,0.0,0.0,0.084383332
4,7,3,0,,,,0.06411671,0.0,0.0,0.0,0.98526668
4,8,3,0,,,,0.04520006,0.0,0.0,0.0,1.92523328
4,9,3,0,,,,0.022433398,0.0,0.0,0.0,2.6218332
4,10,3,0,,,,0.039033353,0.0,0.0,0.0,3.0676332
4,11,3,0,,,,0.015116666,0.0,0.0,0.0,3.3023832
4,12,3,0,,,,0.02795,0.0,0.0,0.0,3.31556664
4,13,3,0,,,,0.053033333,0.0,0.0,0.0,3.16196656
4,14,3,0,,,,0.06921667,0.0,0.0,0.0,2.7911168
4,15,3,0,,,,0.1179,0.0,0.0,0.0,2.18045
4,16,3,0,,,,0.18435003,0.0,0.0,0.0,1.36656664
4,17,3,0,,,,0.16303337,0.0,0.0,0.0,0.53993336
4,18,3,0,,,,0.18583333,0.0,0.0,0.0,0.09765
4,19,3,0,,,,0.22015002,0.0,0.0,0.0,0.0
4,20,3,0,,,,0.08878335,0.0,0.0,0.0,0.0
4,21,3,0,,,,0.11530002,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.9755,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.29078335,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.24685001,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.09851669,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.062033374,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.081916705,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.08108337,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.08651671,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.09605004,0.0,0.0,0.0,0.004
4,7,4,0,,,,0.083433375,0.0,0.0,0.0,0.34228332
4,8,4,0,,,,0.065766715,0.0,0.0,0.0,0.7357
4,9,4,0,,,,0.87815005,0.0,0.0,0.0,1.493
4,10,4,0,,,,3.6487668,0.0,0.0,0.0,1.07776672
4,11,4,0,,,,0.6504,0.0,0.0,0.0,0.74265
4,12,4,0,,,,0.38218334,0.0,0.0,0.0,0.89081664
4,13,4,0,,,,0.082300045,0.0,0.0,0.0,2.00843336
4,14,4,0,,,,0.060283378,0.0,0.0,0.0,2.6676168
4,15,4,0,,,,0.06715004,0.0,0.0,0.0,1.75493336
4,16,4,0,,,,0.06358338,0.0,0.0,0.0,0.76595
4,17,4,0,,,,0.0760167,0.0,0.0,0.0,0.37446944
4,18,4,0,,,,0.06605005,0.0,0.0,0.0,0.0809
4,19,4,0,,,,0.2556667,0.0,0.0,0.0,0.0
4,20,4,0,,,,0.44086668,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.09245005,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.04405007,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.038250074,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.23243338,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.41640002,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.029183405,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.03605007,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.03475007,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.037566733,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.033300065,0.0,0.0,0.0,0.103466668
4,7,5,0,,,,0.03675006,0.0,0.0,0.0,1.05073328
4,8,5,0,,,,0.03528339,0.0,0.0,0.0,1.9227
4,9,5,0,,,,0.039766725,0.0,0.0,0.0,2.52695
4,10,5,0,,,,0.16859168,0.0,0.0,0.0,3.10845
4,11,5,0,,,,0.25048333,0.0,0.0,0.0,3.3708668
4,12,5,0,,,,0.4783,0.0,0.0,0.0,3.4078332
4,13,5,0,,,,0.02215,0.0,0.0,0.0,3.2049834
4,14,5,0,,,,0.01526667,0.0,0.0,0.0,2.80878344
4,15,5,0,,,,0.9051167,0.0,0.0,0.0,2.19846656
4,16,5,0,,,,1.4840584,0.0,0.0,0.0,1.40234168
4,17,5,0,,,,0.93833333,0.0,0.0,0.0,0.55455
4,18,5,0,,,,1.19585,0.0,0.0,0.0,0.111
4,19,5,0,,,,0.7387667,0.0,0.0,0.0,0.0
4,20,5,0,,,,0.78183335,0.0,0.0,0.0,0.0
4,21,5,0,,,,1.1365334,0.0,0.0,0.0,0.0
4,22,5,0,,,,1.8488834,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.19023333,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.12879169,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.061616715,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.051766723,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.27525005,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.055716716,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.012500082,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.01555007,0.0,0.0,0.0,0.12935
4,7,6,0,,,,0.031750057,0.0,0.0,0.0,1.07468336
4,8,6,0,,,,1.4997166,0.0,0.0,0.0,1.97676672
4,9,6,0,,,,4.5746,0.0,0.0,0.0,2.6416
4,10,6,0,,,,0.76198334,0.0,0.0,0.0,3.0881
4,11,6,0,,,,1.0424666,0.0,0.0,0.0,3.30075
4,12,6,0,,,,0.36893332,0.0,0.0,0.0,3.3023832
4,13,6,0,,,,0.5502333,0.0,0.0,0.0,3.1178
4,14,6,0,,,,0.8709,0.0,0.0,0.0,2.75085
4,15,6,0,,,,0.56638336,0.0,0.0,0.0,2.1473
4,16,6,0,,,,0.0034334452,0.0,0.0,0.0,1.39185
4,17,6,0,,,,0.007116766,0.0,0.0,0.0,0.56573332
4,18,6,0,,,,0.35378337,0.0,0.0,0.0,0.10245
4,19,6,0,,,,1.0297,0.0,0.0,0.0,0.0
4,20,6,0,,,,0.6525167,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.039066736,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.029066736,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.0337834,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.04346673,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.03518339,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.041516718,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.06648338,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.4001,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.14101669,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.035833392,0.0,0.0,0.0,0.136116668
4,7,7,0,,,,0.034900058,0.0,0.0,0.0,1.08893336
4,8,7,0,,,,0.04358339,0.0,0.0,0.0,1.64035
4,9,7,0,,,,0.37413335,0.0,0.0,0.0,2.2137
4,10,7,0,,,,0.41811666,0.0,0.0,0.0,2.8734
4,11,7,0,,,,0.539,0.0,0.0,0.0,3.3573
4,12,7,0,,,,0.28136668,0.0,0.0,0.0,3.35231664
4,13,7,0,,,,0.28586668,0.0,0.0,0.0,3.1628332
4,14,7,0,,,,0.6233,0.0,0.0,0.0,2.68325
4,15,7,0,,,,3.4602168,0.0,0.0,0.0,2.2091
4,16,7,0,,,,2.7045,0.0,0.0,0.0,1.37906664
4,17,7,0,,,,0.3163,0.0,0.0,0.0,0.62591668
4,18,7,0,,,,1.5405834,0.0,0.0,0.0,0.15871666
4,19,7,0,,,,0.45756668,0.0,0.0,0.0,0.0
4,20,7,0,,,,0.6179,0.0,0.0,0.0,0.0
4,21,7,0,,,,1.4494166,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.25528333,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.12183333,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.08405003,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.045400023,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.07390002,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.51053333,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.56081665,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.48015,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.090200044,0.0,0.0,0.0,0.114216668
4,7,1,0,,,,0.04780006,0.0,0.0,0.0,0.90418336
4,8,1,0,,,,0.025700066,0.0,0.0,0.0,1.81811668
4,9,1,0,,,,0.022183409,0.0,0.0,0.0,2.44306664
4,10,1,0,,,,0.014300058,0.0,0.0,0.0,2.91906664
4,11,1,0,,,,0.0048333392,0.0,0.0,0.0,3.2430166
4,12,1,0,,,,0.008400014,0.0,0.0,0.0,3.0481168
4,13,1,0,,,,0.07308333,0.0,0.0,0.0,3.24921656
4,14,1,0,,,,0.051983345,0.0,0.0,0.0,2.4144168
4,15,1,0,,,,0.06331669,0.0,0.0,0.0,2.1912
4,16,1,0,,,,1.2393,0.0,0.0,0.0,1.40326672
4,17,1,0,,,,1.0946833,0.0,0.0,0.0,0.47585
4,18,1,0,,,,1.2343,0.0,0.0,0.0,0.116566664
4,19,1,0,,,,1.0006833,0.0,0.0,0.0,0.0
4,20,1,0,,,,1.0222167,0.0,0.0,0.0,0.0
4,21,1,0,,,,0.56225,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.06645002,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.14630002,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.26329166,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.0743667,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.08688336,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.46096668,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.48236668,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.5333833,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.36881667,0.0,0.0,0.0,0.03275
4,7,2,0,,,,0.12410002,0.0,0.0,0.0,0.17415
4,8,2,0,,,,0.5176167,0.0,0.0,0.0,0.2877
4,9,2,0,,,,0.22773333,0.0,0.0,0.0,0.39175
4,10,2,0,,,,0.067716725,0.0,0.0,0.0,1.05236668
4,11,2,0,,,,0.089033365,0.0,0.0,0.0,1.25771668
4,12,2,0,,,,0.30630004,0.0,0.0,0.0,2.1926
4,13,2,0,,,,0.07173337,0.0,0.0,0.0,3.02156664
4,14,2,0,,,,0.4064667,0.0,0.0,0.0,1.87088332
4,15,2,0,,,,0.47723335,0.0,0.0,0.0,1.24731664
4,16,2,0,,,,0.30308336,0.0,0.0,0.0,0.58523332
4,17,2,0,,,,0.17671669,0.0,0.0,0.0,0.270016664
4,18,2,0,,,,0.08375003,0.0,0.0,0.0,0.11035
4,19,2,0,,,,0.21688333,0.0,0.0,0.0,0.0
4,20,2,0,,,,0.19033335,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.28323334,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.72178334,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.35433334,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.211,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.16561669,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.13205,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.39828336,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.53713334,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.6490167,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.27061668,0.0,0.0,0.0,0.1011
4,7,3,0,,,,0.1619667,0.0,0.0,0.0,1.09153332
4,8,3,0,,,,0.11035002,0.0,0.0,0.0,1.99155
4,9,3,0,,,,0.13365003,0.0,0.0,0.0,2.7060832
4,10,3,0,,,,0.10891667,0.0,0.0,0.0,3.1339
4,11,3,0,,,,0.13833334,0.0,0.0,0.0,3.3253668
4,12,3,0,,,,0.1009,0.0,0.0,0.0,3.36856664
4,13,3,0,,,,0.09701667,0.0,0.0,0.0,3.1659168
4,14,3,0,,,,0.42288333,0.0,0.0,0.0,2.75195
4,15,3,0,,,,0.4642,0.0,0.0,0.0,2.1541
4,16,3,0,,,,0.2465667,0.0,0.0,0.0,1.36768336
4,17,3,0,,,,1.1717,0.0,0.0,0.0,0.55403332
4,18,3,0,,,,3.70335,0.0,0.0,0.0,0.11675
4,19,3,0,,,,1.4919667,0.0,0.0,0.0,0.0
4,20,3,0,,,,1.0826833,0.0,0.0,0.0,0.0
4,21,3,0,,,,1.1051667,0.0,0.0,0.0,0.0
4,22,3,0,,,,1.23445,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.15088335,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.13123338,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.083183356,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.33185002,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.45261666,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.54553336,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.48616666,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.06021671,0.0,0.0,0.0,0.1722
4,7,4,0,,,,0.14138335,0.0,0.0,0.0,1.0922
4,8,4,0,,,,0.09725006,0.0,0.0,0.0,2.00625
4,9,4,0,,,,0.06646672,0.0,0.0,0.0,2.6766668
4,10,4,0,,,,0.0711167,0.0,0.0,0.0,3.0874
4,11,4,0,,,,0.078266665,0.0,0.0,0.0,3.28446656
4,12,4,0,,,,0.5291167,0.0,0.0,0.0,3.34171656
4,13,4,0,,,,0.36831668,0.0,0.0,0.0,3.15193336
4,14,4,0,,,,1.0168834,0.0,0.0,0.0,2.71896656
4,15,4,0,,,,0.658,0.0,0.0,0.0,2.1331668
4,16,4,0,,,,0.59568334,0.0,0.0,0.0,1.36325
4,17,4,0,,,,0.50581664,0.0,0.0,0.0,0.55096668
4,18,4,0,,,,1.3627666,0.0,0.0,0.0,0.10455
4,19,4,0,,,,0.27456668,0.0,0.0,0.0,0.0
4,20,4,0,,,,0.33723333,0.0,0.0,0.0,0.0
4,21,4,0,,,,0.12863337,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.16088335,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.15161669,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.3362667,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.19368333,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.12736669,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.45993334,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.56865,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.5614,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.2205,0.0,0.0,0.0,0.2003
4,7,5,0,,,,0.30513334,0.0,0.0,0.0,1.12266664
4,8,5,0,,,,0.31143335,0.0,0.0,0.0,2.04656664
4,9,5,0,,,,0.049700003,0.0,0.0,0.0,2.7597666
4,10,5,0,,,,0.06095,0.0,0.0,0.0,3.24278344
4,11,5,0,,,,0.1046,0.0,0.0,0.0,3.47343336
4,12,5,0,,,,0.189,0.0,0.0,0.0,3.46318336
4,13,5,0,,,,1.3646834,0.0,0.0,0.0,3.2311168
4,14,5,0,,,,1.08365,0.0,0.0,0.0,2.7657
4,15,5,0,,,,1.6788334,0.0,0.0,0.0,2.1446332
4,16,5,0,,,,2.48825,0.0,0.0,0.0,1.389625
4,17,5,0,,,,0.9454167,0.0,0.0,0.0,0.56108332
4,18,5,0,,,,0.85406667,0.0,0.0,0.0,0.108616668
4,19,5,0,,,,0.7799,0.0,0.0,0.0,0.0
4,20,5,0,,,,0.15615003,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.40048334,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.3933,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.27843335,0.0,0.0,0.0,0.0
4,24,5,0,,,,2.5948334,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.020000085,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.010450084,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.030050067,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.048266724,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.06583338,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.073316716,0.0,0.0,0.0,0.214083328
4,7,6,0,,,,0.06758339,0.0,0.0,0.0,1.12321668
4,8,6,0,,,,0.16665004,0.0,0.0,0.0,1.9299
4,9,6,0,,,,0.4049,0.0,0.0,0.0,2.2710166
4,10,6,0,,,,0.18280002,0.0,0.0,0.0,2.9472
4,11,6,0,,,,0.07585,0.0,0.0,0.0,3.206
4,12,6,0,,,,0.14348334,0.0,0.0,0.0,3.17078344
4,13,6,0,,,,0.22321667,0.0,0.0,0.0,3.0553832
4,14,6,0,,,,2.3477833,0.0,0.0,0.0,2.69153344
4,15,6,0,,,,0.28495,0.0,0.0,0.0,2.1064
4,16,6,0,,,,3.1555667,0.0,0.0,0.0,1.36581664
4,17,6,0,,,,1.0986667,0.0,0.0,0.0,0.54601668
4,18,6,0,,,,1.66635,0.0,0.0,0.0,0.0903
4,19,6,0,,,,0.99065,0.0,0.0,0.0,0.0
4,20,6,0,,,,0.9903833,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.50638336,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.11275002,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.09653335,0.0,0.0,0.0,0.0
4,24,6,0,,,,0.08510005,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.06741672,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.051233362,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.03521669,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.036400024,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.05161669,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.064816706,0.0,0.0,0.0,0.053216668
4,7,7,0,,,,0.07368339,0.0,0.0,0.0,0.70458332
4,8,7,0,,,,0.3717667,0.0,0.0,0.0,1.95028332
4,9,7,0,,,,4.1000333,0.0,0.0,0.0,2.6023668
4,10,7,0,,,,1.0543667,0.0,0.0,0.0,3.03518336
4,11,7,0,,,,1.2281166,0.0,0.0,0.0,3.2703332
4,12,7,0,,,,1.0648834,0.0,0.0,0.0,3.2988
4,13,7,0,,,,2.7906666,0.0,0.0,0.0,3.1471332
4,14,7,0,,,,2.3462,0.0,0.0,0.0,2.7606
4,15,7,0,,,,2.57891,0.0,0.0,0.0,2.0898132
4,16,7,0,,,,1.7236667,0.0,0.0,0.0,1.34826672
4,17,7,0,,,,1.3794167,0.0,0.0,0.0,0.56755
4,18,7,0,,,,0.39056668,0.0,0.0,0.0,0.1178
4,19,7,0,,,,0.47811666,0.0,0.0,0.0,0.0
4,20,7,0,,,,0.37033334,0.0,0.0,0.0,0.0
4,21,7,0,,,,1.4036334,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.4010667,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.19245002,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.07648338,0.0,0.0,0.0,0.0
4,1,1,0,,,,0.08418338,0.0,0.0,0.0,0.0
4,2,1,0,,,,0.045616735,0.0,0.0,0.0,0.0
4,3,1,0,,,,0.30080003,0.0,0.0,0.0,0.0
4,4,1,0,,,,0.42111668,0.0,0.0,0.0,0.0
4,5,1,0,,,,0.41755003,0.0,0.0,0.0,0.0
4,6,1,0,,,,0.0852167,0.0,0.0,0.0,0.0025833332
4,7,1,0,,,,0.078166716,0.0,0.0,0.0,0.1685
4,8,1,0,,,,0.07396671,0.0,0.0,0.0,0.1997
4,9,1,0,,,,0.059516728,0.0,0.0,0.0,0.6461
4,10,1,0,,,,0.043216754,0.0,0.0,0.0,1.13351672
4,11,1,0,,,,0.031183429,0.0,0.0,0.0,1.21378332
4,12,1,0,,,,0.023266766,0.0,0.0,0.0,1.0944
4,13,1,0,,,,0.026350092,0.0,0.0,0.0,1.33263332
4,14,1,0,,,,0.07816673,0.0,0.0,0.0,1.33993336
4,15,1,0,,,,0.21288334,0.0,0.0,0.0,0.9506
4,16,1,0,,,,0.4044,0.0,0.0,0.0,0.3946
4,17,1,0,,,,0.53793335,0.0,0.0,0.0,0.35163332
4,18,1,0,,,,0.063233376,0.0,0.0,0.0,0.176883332
4,19,1,0,,,,0.7323167,0.0,0.0,0.0,0.0
4,20,1,0,,,,0.9253,0.0,0.0,0.0,0.0
4,21,1,0,,,,1.29075,0.0,0.0,0.0,0.0
4,22,1,0,,,,0.13613336,0.0,0.0,0.0,0.0
4,23,1,0,,,,0.13498336,0.0,0.0,0.0,0.0
4,24,1,0,,,,0.094175026,0.0,0.0,0.0,0.0
4,1,2,0,,,,0.35031667,0.0,0.0,0.0,0.0
4,2,2,0,,,,0.12200002,0.0,0.0,0.0,0.0
4,3,2,0,,,,0.46666667,0.0,0.0,0.0,0.0
4,4,2,0,,,,0.50346667,0.0,0.0,0.0,0.0
4,5,2,0,,,,0.52183336,0.0,0.0,0.0,0.0
4,6,2,0,,,,0.56666666,0.0,0.0,0.0,0.051133336
4,7,2,0,,,,0.52211666,0.0,0.0,0.0,0.487833344
4,8,2,0,,,,0.07080004,0.0,0.0,0.0,0.77348332
4,9,2,0,,,,0.06488338,0.0,0.0,0.0,1.83221668
4,10,2,0,,,,0.09335002,0.0,0.0,0.0,1.91761668
4,11,2,0,,,,0.43045,0.0,0.0,0.0,3.006
4,12,2,0,,,,0.28298336,0.0,0.0,0.0,1.98493336
4,13,2,0,,,,0.06563338,0.0,0.0,0.0,2.08625
4,14,2,0,,,,0.10220001,0.0,0.0,0.0,2.2190166
4,15,2,0,,,,0.20578334,0.0,0.0,0.0,1.71711668
4,16,2,0,,,,0.36548337,0.0,0.0,0.0,1.33615
4,17,2,0,,,,0.058100037,0.0,0.0,0.0,0.59685
4,18,2,0,,,,0.095116705,0.0,0.0,0.0,0.222616668
4,19,2,0,,,,0.10525004,0.0,0.0,0.0,0.00386666656
4,20,2,0,,,,0.12571672,0.0,0.0,0.0,0.0
4,21,2,0,,,,0.13990003,0.0,0.0,0.0,0.0
4,22,2,0,,,,0.16768333,0.0,0.0,0.0,0.0
4,23,2,0,,,,0.09263335,0.0,0.0,0.0,0.0
4,24,2,0,,,,0.30030003,0.0,0.0,0.0,0.0
4,1,3,0,,,,0.07133338,0.0,0.0,0.0,0.0
4,2,3,0,,,,0.07643339,0.0,0.0,0.0,0.0
4,3,3,0,,,,0.28763336,0.0,0.0,0.0,0.0
4,4,3,0,,,,0.3542,0.0,0.0,0.0,0.0
4,5,3,0,,,,0.38183334,0.0,0.0,0.0,0.0
4,6,3,0,,,,0.33826667,0.0,0.0,0.0,0.122916664
4,7,3,0,,,,0.034533408,0.0,0.0,0.0,0.72598332
4,8,3,0,,,,0.009816777,0.0,0.0,0.0,1.04441664
4,9,3,0,,,,0.010316769,0.0,0.0,0.0,1.09713332
4,10,3,0,,,,0.052666727,0.0,0.0,0.0,1.6817
4,11,3,0,,,,0.031533346,0.0,0.0,0.0,2.74165
4,12,3,0,,,,0.025533335,0.0,0.0,0.0,3.0726332
4,13,3,0,,,,0.018866673,0.0,0.0,0.0,3.03096656
4,14,3,0,,,,0.015333405,0.0,0.0,0.0,1.69561668
4,15,3,0,,,,0.022266759,0.0,0.0,0.0,1.53051672
4,16,3,0,,,,0.012766768,0.0,0.0,0.0,0.79966668
4,17,3,0,,,,0.00928342,0.0,0.0,0.0,0.33068332
4,18,3,0,,,,0.023933413,0.0,0.0,0.0,0.207483336
4,19,3,0,,,,0.087033354,0.0,0.0,0.0,0.0161333332
4,20,3,0,,,,0.61628336,0.0,0.0,0.0,0.0
4,21,3,0,,,,0.60473335,0.0,0.0,0.0,0.0
4,22,3,0,,,,0.2672667,0.0,0.0,0.0,0.0
4,23,3,0,,,,0.09361669,0.0,0.0,0.0,0.0
4,24,3,0,,,,0.08230005,0.0,0.0,0.0,0.0
4,1,4,0,,,,0.03850006,0.0,0.0,0.0,0.0
4,2,4,0,,,,0.011250085,0.0,0.0,0.0,0.0
4,3,4,0,,,,0.34036666,0.0,0.0,0.0,0.0
4,4,4,0,,,,0.37945,0.0,0.0,0.0,0.0
4,5,4,0,,,,0.39428332,0.0,0.0,0.0,0.0
4,6,4,0,,,,0.31551668,0.0,0.0,0.0,0.0738
4,7,4,0,,,,0.006466774,0.0,0.0,0.0,0.70938336
4,8,4,0,,,,0.026633408,0.0,0.0,0.0,1.77965
4,9,4,0,,,,0.031766668,0.0,0.0,0.0,2.4135832
4,10,4,0,,,,0.043666676,0.0,0.0,0.0,2.66615
4,11,4,0,,,,0.55805,0.0,0.0,0.0,3.0863832
4,12,4,0,,,,0.2318167,0.0,0.0,0.0,2.8323332
4,13,4,0,,,,0.041916728,0.0,0.0,0.0,2.53481664
4,14,4,0,,,,0.066266686,0.0,0.0,0.0,2.1754834
4,15,4,0,,,,0.70846665,0.0,0.0,0.0,1.2323
4,16,4,0,,,,0.34883335,0.0,0.0,0.0,1.33676672
4,17,4,0,,,,1.5197834,0.0,0.0,0.0,0.61898332
4,18,4,0,,,,0.594,0.0,0.0,0.0,0.233116668
4,19,4,0,,,,1.3450167,0.0,0.0,0.0,0.00405
4,20,4,0,,,,0.8110167,0.0,0.0,0.0,0.0
4,21,4,0,,,,1.31085,0.0,0.0,0.0,0.0
4,22,4,0,,,,0.06658338,0.0,0.0,0.0,0.0
4,23,4,0,,,,0.12658335,0.0,0.0,0.0,0.0
4,24,4,0,,,,0.058033403,0.0,0.0,0.0,0.0
4,1,5,0,,,,0.10855004,0.0,0.0,0.0,0.0
4,2,5,0,,,,0.07353338,0.0,0.0,0.0,0.0
4,3,5,0,,,,0.30305,0.0,0.0,0.0,0.0
4,4,5,0,,,,0.41866666,0.0,0.0,0.0,0.0
4,5,5,0,,,,0.47178334,0.0,0.0,0.0,0.0
4,6,5,0,,,,0.1106667,0.0,0.0,0.0,0.148483336
4,7,5,0,,,,0.06350006,0.0,0.0,0.0,1.1059
4,8,5,0,,,,0.038566712,0.0,0.0,0.0,1.63245
4,9,5,0,,,,0.23186667,0.0,0.0,0.0,2.7431
4,10,5,0,,,,0.30850002,0.0,0.0,0.0,3.2183
4,11,5,0,,,,0.048883416,0.0,0.0,0.0,3.4415166
4,12,5,0,,,,0.07638339,0.0,0.0,0.0,3.44993336
4,13,5,0,,,,0.009816667,0.0,0.0,0.0,3.1680166
4,14,5,0,,,,0.084533334,0.0,0.0,0.0,2.72085
4,15,5,0,,,,5.2897136e-08,0.0,0.0,0.0,2.0793
4,16,5,0,,,,0.14253336,0.0,0.0,0.0,1.37343336
4,17,5,0,,,,0.18208334,0.0,0.0,0.0,0.5832
4,18,5,0,,,,0.19336666,0.0,0.0,0.0,0.1219
4,19,5,0,,,,1.3152167,0.0,0.0,0.0,0.0047
4,20,5,0,,,,0.17173333,0.0,0.0,0.0,0.0
4,21,5,0,,,,0.2941167,0.0,0.0,0.0,0.0
4,22,5,0,,,,0.25643334,0.0,0.0,0.0,0.0
4,23,5,0,,,,0.036666736,0.0,0.0,0.0,0.0
4,24,5,0,,,,0.05883339,0.0,0.0,0.0,0.0
4,1,6,0,,,,0.051750053,0.0,0.0,0.0,0.0
4,2,6,0,,,,0.07290005,0.0,0.0,0.0,0.0
4,3,6,0,,,,0.17068337,0.0,0.0,0.0,0.0
4,4,6,0,,,,0.45855,0.0,0.0,0.0,0.0
4,5,6,0,,,,0.42636666,0.0,0.0,0.0,0.0
4,6,6,0,,,,0.2863667,0.0,0.0,0.0,0.29378332
4,7,6,0,,,,0.008583443,0.0,0.0,0.0,1.27938332
4,8,6,0,,,,0.0007000387,0.0,0.0,0.0,2.16975
4,9,6,0,,,,0.0042333333,0.0,0.0,0.0,2.8498832
4,10,6,0,,,,0.0129167605,0.0,0.0,0.0,3.29028344
4,11,6,0,,,,0.019133428,0.0,0.0,0.0,3.5210832
4,12,6,0,,,,0.020966737,0.0,0.0,0.0,3.5134168
4,13,6,0,,,,0.0707,0.0,0.0,0.0,3.30825
4,14,6,0,,,,0.1103,0.0,0.0,0.0,2.9039168
4,15,6,0,,,,0.11415,0.0,0.0,0.0,2.2813332
4,16,6,0,,,,0.14558336,0.0,0.0,0.0,1.48676672
4,17,6,0,,,,0.07363338,0.0,0.0,0.0,0.6073
4,18,6,0,,,,0.052000064,0.0,0.0,0.0,0.09885
4,19,6,0,,,,0.031183412,0.0,0.0,0.0,0.0
4,20,6,0,,,,0.051266734,0.0,0.0,0.0,0.0
4,21,6,0,,,,0.07903335,0.0,0.0,0.0,0.0
4,22,6,0,,,,0.09265001,0.0,0.0,0.0,0.0
4,23,6,0,,,,0.45646667,0.0,0.0,0.0,0.0
4,24,6,0,,,,1.38505,0.0,0.0,0.0,0.0
4,1,7,0,,,,0.2462,0.0,0.0,0.0,0.0
4,2,7,0,,,,0.047533378,0.0,0.0,0.0,0.0
4,3,7,0,,,,0.30625,0.0,0.0,0.0,0.0
4,4,7,0,,,,0.1579,0.0,0.0,0.0,0.0
4,5,7,0,,,,0.11126669,0.0,0.0,0.0,0.0
4,6,7,0,,,,0.098950036,0.0,0.0,0.0,0.29521668
4,7,7,0,,,,0.019850083,0.0,0.0,0.0,1.2581
4,8,7,0,,,,0.55313337,0.0,0.0,0.0,2.08715
4,9,7,0,,,,0.42891666,0.0,0.0,0.0,2.7
4,10,7,0,,,,0.7818,0.0,0.0,0.0,3.1443
4,11,7,0,,,,1.0597334,0.0,0.0,0.0,3.2934834
4,12,7,0,,,,0.81091666,0.0,0.0,0.0,3.31825
4,13,7,0,,,,0.5354667,0.0,0.0,0.0,3.14831664
4,14,7,0,,,,0.51145,0.0,0.0,0.0,2.75995
4,15,7,0,,,,1.7374333,0.0,0.0,0.0,2.1823
4,16,7,0,,,,1.3508333,0.0,0.0,0.0,1.43143336
4,17,7,0,,,,2.0714,0.0,0.0,0.0,0.58983332
4,18,7,0,,,,1.9931667,0.0,0.0,0.0,0.105216668
4,19,7,0,,,,1.4677666,0.0,0.0,0.0,0.00086666668
4,20,7,0,,,,1.0869167,0.0,0.0,0.0,0.0
4,21,7,0,,,,2.0432832,0.0,0.0,0.0,0.0
4,22,7,0,,,,0.08470003,0.0,0.0,0.0,0.0
4,23,7,0,,,,0.049816687,0.0,0.0,0.0,0.0
4,24,7,0,,,,0.57355833,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.34516668,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.02601673,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.24595001,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.36418337,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.11970003,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.5750167,0.0,0.0,0.0,0.291583344
5,7,1,0,,,,0.077116735,0.0,0.0,0.0,1.21986668
5,8,1,0,,,,0.049600054,0.0,0.0,0.0,2.05356664
5,9,1,0,,,,0.04305,0.0,0.0,0.0,2.658
5,10,1,0,,,,0.033166748,0.0,0.0,0.0,3.05568336
5,11,1,0,,,,0.097516745,0.0,0.0,0.0,3.2382666
5,12,1,0,,,,0.44581667,0.0,0.0,0.0,3.25195
5,13,1,0,,,,0.05861669,0.0,0.0,0.0,3.08445
5,14,1,0,,,,0.06966667,0.0,0.0,0.0,2.7030832
5,15,1,0,,,,0.17333333,0.0,0.0,0.0,2.12856664
5,16,1,0,,,,2.1551332,0.0,0.0,0.0,1.39548328
5,17,1,0,,,,0.1173167,0.0,0.0,0.0,0.57805
5,18,1,0,,,,1.2941,0.0,0.0,0.0,0.10695
5,19,1,0,,,,0.16085002,0.0,0.0,0.0,0.00176666664
5,20,1,0,,,,1.1985834,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.44235,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.1709,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.095033355,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.013983417,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.2953334,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.12675002,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.35833335,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.5006667,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.44781667,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.050383393,0.0,0.0,0.0,0.2793
5,7,2,0,,,,0.074950054,0.0,0.0,0.0,1.1769
5,8,2,0,,,,0.08318336,0.0,0.0,0.0,1.99768336
5,9,2,0,,,,0.07361667,0.0,0.0,0.0,2.5901332
5,10,2,0,,,,0.05978339,0.0,0.0,0.0,3.01396656
5,11,2,0,,,,0.39100003,0.0,0.0,0.0,2.9998332
5,12,2,0,,,,1.5565,0.0,0.0,0.0,3.20535
5,13,2,0,,,,1.1691834,0.0,0.0,0.0,3.04518336
5,14,2,0,,,,1.8246666,0.0,0.0,0.0,2.6767334
5,15,2,0,,,,0.8865333,0.0,0.0,0.0,2.10631664
5,16,2,0,,,,1.5623001,0.0,0.0,0.0,1.3794
5,17,2,0,,,,0.8304167,0.0,0.0,0.0,0.56935
5,18,2,0,,,,1.1515167,0.0,0.0,0.0,0.104666664
5,19,2,0,,,,1.3883834,0.0,0.0,0.0,0.0017
5,20,2,0,,,,1.3796166,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.88783336,0.0,0.0,0.0,0.0
5,22,2,0,,,,1.20345,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.9228,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.10282504,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.29151672,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.08571672,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.44575003,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.55256665,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.34988335,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.04983336,0.0,0.0,0.0,0.25546666
5,7,3,0,,,,0.07456671,0.0,0.0,0.0,1.11716664
5,8,3,0,,,,0.17348334,0.0,0.0,0.0,1.9088
5,9,3,0,,,,0.50401664,0.0,0.0,0.0,2.54821656
5,10,3,0,,,,1.5105833,0.0,0.0,0.0,2.9221
5,11,3,0,,,,0.6803334,0.0,0.0,0.0,3.1424168
5,12,3,0,,,,0.51253337,0.0,0.0,0.0,3.1642
5,13,3,0,,,,1.0071167,0.0,0.0,0.0,2.9939
5,14,3,0,,,,1.4307166,0.0,0.0,0.0,2.62846656
5,15,3,0,,,,0.7988667,0.0,0.0,0.0,2.07118336
5,16,3,0,,,,1.0304167,0.0,0.0,0.0,1.34098328
5,17,3,0,,,,2.5177333,0.0,0.0,0.0,0.55988336
5,18,3,0,,,,2.08945,0.0,0.0,0.0,0.106766672
5,19,3,0,,,,1.9252167,0.0,0.0,0.0,0.00173333336
5,20,3,0,,,,2.0279,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.76215005,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.09626671,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.33716673,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.05706673,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.027350072,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.0021834266,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.37565002,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.6271,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.21155003,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.0693834,0.0,0.0,0.0,0.26438332
5,7,4,0,,,,0.048016746,0.0,0.0,0.0,1.14703332
5,8,4,0,,,,0.05100001,0.0,0.0,0.0,1.9593
5,9,4,0,,,,0.015433333,0.0,0.0,0.0,2.5492334
5,10,4,0,,,,0.31768337,0.0,0.0,0.0,2.92243336
5,11,4,0,,,,0.3394167,0.0,0.0,0.0,3.10955
5,12,4,0,,,,0.3801834,0.0,0.0,0.0,3.12121656
5,13,4,0,,,,0.62268335,0.0,0.0,0.0,2.9584168
5,14,4,0,,,,3.47125,0.0,0.0,0.0,2.6281168
5,15,4,0,,,,1.25515,0.0,0.0,0.0,2.0652666
5,16,4,0,,,,1.14075,0.0,0.0,0.0,1.34911668
5,17,4,0,,,,1.3076667,0.0,0.0,0.0,0.57785
5,18,4,0,,,,3.0271332,0.0,0.0,0.0,0.120583336
5,19,4,0,,,,1.3046833,0.0,0.0,0.0,0.00565
5,20,4,0,,,,0.87735,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.8972,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.20776667,0.0,0.0,0.0,0.0
5,23,4,0,,,,1.3223333,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.29950833,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.17205003,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.19911669,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.46363336,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.5082667,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.32838333,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.04651669,0.0,0.0,0.0,0.292233336
5,7,5,0,,,,0.071166694,0.0,0.0,0.0,1.16406664
5,8,5,0,,,,0.06466671,0.0,0.0,0.0,1.77298328
5,9,5,0,,,,0.09156667,0.0,0.0,0.0,2.5416332
5,10,5,0,,,,0.111816704,0.0,0.0,0.0,3.0468332
5,11,5,0,,,,0.103616714,0.0,0.0,0.0,3.05235
5,12,5,0,,,,0.29700002,0.0,0.0,0.0,3.0596332
5,13,5,0,,,,0.7792,0.0,0.0,0.0,2.8575
5,14,5,0,,,,0.6049833,0.0,0.0,0.0,2.58105
5,15,5,0,,,,0.7562,0.0,0.0,0.0,1.60226672
5,16,5,0,,,,3.4453666,0.0,0.0,0.0,1.57256664
5,17,5,0,,,,0.52685,0.0,0.0,0.0,0.70776668
5,18,5,0,,,,0.45380002,0.0,0.0,0.0,0.281083344
5,19,5,0,,,,0.37615,0.0,0.0,0.0,0.0277666664
5,20,5,0,,,,0.37215,0.0,0.0,0.0,0.0
5,21,5,0,,,,0.43315,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.36540002,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.16533336,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.15485835,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.053616688,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.030300012,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.05796669,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.074983366,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.14036669,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.4808167,0.0,0.0,0.0,0.0
5,7,6,0,,,,0.09526671,0.0,0.0,0.0,0.110233328
5,8,6,0,,,,0.073083386,0.0,0.0,0.0,0.34488332
5,9,6,0,,,,0.105883375,0.0,0.0,0.0,0.4019
5,10,6,0,,,,2.8009834,0.0,0.0,0.0,0.2184
5,11,6,0,,,,0.562,0.0,0.0,0.0,0.59303332
5,12,6,0,,,,0.5715333,0.0,0.0,0.0,1.24061668
5,13,6,0,,,,0.124916695,0.0,0.0,0.0,0.57413336
5,14,6,0,,,,0.12893337,0.0,0.0,0.0,0.446666656
5,15,6,0,,,,0.109816685,0.0,0.0,0.0,0.247816664
5,16,6,0,,,,0.09015002,0.0,0.0,0.0,0.3301
5,17,6,0,,,,0.080666676,0.0,0.0,0.0,0.2482
5,18,6,0,,,,0.058616668,0.0,0.0,0.0,0.037716668
5,19,6,0,,,,0.08221667,0.0,0.0,0.0,0.0128
5,20,6,0,,,,0.058033343,0.0,0.0,0.0,0.0
5,21,6,0,,,,0.24426669,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.80471665,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.66798335,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.4300667,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.023033412,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.012766755,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.009066757,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.00483343,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.00045009848,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.001383434,0.0,0.0,0.0,0.079816664
5,7,7,0,,,,0.020016747,0.0,0.0,0.0,0.3423
5,8,7,0,,,,0.35773337,0.0,0.0,0.0,0.78158332
5,9,7,0,,,,0.58743334,0.0,0.0,0.0,1.1374
5,10,7,0,,,,0.85938334,0.0,0.0,0.0,1.71895
5,11,7,0,,,,1.06275,0.0,0.0,0.0,2.11955
5,12,7,0,,,,0.07653341,0.0,0.0,0.0,1.7496
5,13,7,0,,,,0.013416766,0.0,0.0,0.0,1.27686668
5,14,7,0,,,,0.016133418,0.0,0.0,0.0,0.14825
5,15,7,0,,,,0.0070500528,0.0,0.0,0.0,1.83195
5,16,7,0,,,,0.007566732,0.0,0.0,0.0,1.22406664
5,17,7,0,,,,0.28183338,0.0,0.0,0.0,0.446833344
5,18,7,0,,,,0.7611167,0.0,0.0,0.0,0.145616668
5,19,7,0,,,,1.57445,0.0,0.0,0.0,0.0045666668
5,20,7,0,,,,0.94771665,0.0,0.0,0.0,0.0
5,21,7,0,,,,3.4450166,0.0,0.0,0.0,0.0
5,22,7,0,,,,2.0457,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.8779834,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.8302334,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.82716674,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.81215006,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.8882667,0.0,0.0,0.0,0.0
5,4,1,0,,,,1.1832334,0.0,0.0,0.0,0.0
5,5,1,0,,,,1.2275167,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.8155,0.0,0.0,0.0,0.34695
5,7,1,0,,,,0.7221834,0.0,0.0,0.0,1.33656664
5,8,1,0,,,,0.77578336,0.0,0.0,0.0,1.7734
5,9,1,0,,,,0.70660007,0.0,0.0,0.0,1.6299
5,10,1,0,,,,0.6383834,0.0,0.0,0.0,3.0147666
5,11,1,0,,,,0.5508334,0.0,0.0,0.0,3.3558332
5,12,1,0,,,,0.009200088,0.0,0.0,0.0,3.37335
5,13,1,0,,,,0.28086668,0.0,0.0,0.0,3.19018336
5,14,1,0,,,,0.37353334,0.0,0.0,0.0,2.7754168
5,15,1,0,,,,0.036800034,0.0,0.0,0.0,2.1365166
5,16,1,0,,,,0.03940008,0.0,0.0,0.0,1.42738332
5,17,1,0,,,,0.031333406,0.0,0.0,0.0,0.6156
5,18,1,0,,,,0.62088335,0.0,0.0,0.0,0.127466668
5,19,1,0,,,,0.64105,0.0,0.0,0.0,0.0045833336
5,20,1,0,,,,0.80373335,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.4990167,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.043016724,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.031516735,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.1260834,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.5558667,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.7936,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.25520003,0.0,0.0,0.0,0.0
5,4,2,0,,,,1.0059333,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.38341668,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.03123341,0.0,0.0,0.0,0.26703332
5,7,2,0,,,,0.039950084,0.0,0.0,0.0,1.08486668
5,8,2,0,,,,0.08628339,0.0,0.0,0.0,1.22338332
5,9,2,0,,,,0.09541672,0.0,0.0,0.0,0.7855
5,10,2,0,,,,0.073333375,0.0,0.0,0.0,1.4175
5,11,2,0,,,,0.0545334,0.0,0.0,0.0,3.2178668
5,12,2,0,,,,0.022350095,0.0,0.0,0.0,3.2980166
5,13,2,0,,,,0.026600081,0.0,0.0,0.0,3.0911
5,14,2,0,,,,0.035350002,0.0,0.0,0.0,2.7139168
5,15,2,0,,,,0.46623334,0.0,0.0,0.0,2.19353344
5,16,2,0,,,,0.68688333,0.0,0.0,0.0,1.10321668
5,17,2,0,,,,0.57395,0.0,0.0,0.0,0.7344
5,18,2,0,,,,0.28501666,0.0,0.0,0.0,0.27453332
5,19,2,0,,,,0.32631668,0.0,0.0,0.0,0.0
5,20,2,0,,,,0.012800074,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.27420005,0.0,0.0,0.0,0.0
5,22,2,0,,,,0.06300005,0.0,0.0,0.0,0.0
5,23,2,0,,,,0.033316743,0.0,0.0,0.0,0.0
5,24,2,0,,,,0.020450085,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.016383424,0.0,0.0,0.0,0.0
5,2,3,0,,,,0.6797834,0.0,0.0,0.0,0.0
5,3,3,0,,,,0.26695,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.34075,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.37836668,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.37910002,0.0,0.0,0.0,0.0009
5,7,3,0,,,,0.04050007,0.0,0.0,0.0,0.084733328
5,8,3,0,,,,0.03006674,0.0,0.0,0.0,0.35645
5,9,3,0,,,,0.032583408,0.0,0.0,0.0,0.98158332
5,10,3,0,,,,0.035950072,0.0,0.0,0.0,1.31276672
5,11,3,0,,,,0.043383397,0.0,0.0,0.0,0.77638336
5,12,3,0,,,,0.037166722,0.0,0.0,0.0,0.439266664
5,13,3,0,,,,0.025983408,0.0,0.0,0.0,0.92203332
5,14,3,0,,,,0.021766746,0.0,0.0,0.0,1.20885
5,15,3,0,,,,0.026416743,0.0,0.0,0.0,0.7456
5,16,3,0,,,,0.022533426,0.0,0.0,0.0,0.7913
5,17,3,0,,,,0.0132000875,0.0,0.0,0.0,0.432483336
5,18,3,0,,,,0.41786668,0.0,0.0,0.0,0.135866668
5,19,3,0,,,,0.69435,0.0,0.0,0.0,0.0
5,20,3,0,,,,0.7633,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.847,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.03726674,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.0100834165,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.014750082,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.016366744,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.019266749,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.29933336,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.5589167,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.2824167,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.052666735,0.0,0.0,0.0,0.297766664
5,7,4,0,,,,0.05305008,0.0,0.0,0.0,1.19165
5,8,4,0,,,,0.13875003,0.0,0.0,0.0,1.98893336
5,9,4,0,,,,0.13088334,0.0,0.0,0.0,2.6664834
5,10,4,0,,,,1.4238666,0.0,0.0,0.0,3.05046656
5,11,4,0,,,,0.9841667,0.0,0.0,0.0,3.2581668
5,12,4,0,,,,0.5069,0.0,0.0,0.0,3.2607334
5,13,4,0,,,,0.25911668,0.0,0.0,0.0,3.0896668
5,14,4,0,,,,1.1340333,0.0,0.0,0.0,2.7213832
5,15,4,0,,,,0.94375,0.0,0.0,0.0,2.17346656
5,16,4,0,,,,1.36195,0.0,0.0,0.0,1.46195
5,17,4,0,,,,0.21013334,0.0,0.0,0.0,0.64618336
5,18,4,0,,,,0.17968334,0.0,0.0,0.0,0.137633332
5,19,4,0,,,,1.8670334,0.0,0.0,0.0,0.01145
5,20,4,0,,,,0.19523333,0.0,0.0,0.0,0.0
5,21,4,0,,,,0.16131668,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.17718333,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.13786669,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.03641673,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.023083413,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.019233417,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.31480002,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.39053333,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.4266,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.43028337,0.0,0.0,0.0,0.3167
5,7,5,0,,,,0.06075006,0.0,0.0,0.0,1.24755
5,8,5,0,,,,0.039666716,0.0,0.0,0.0,2.05456664
5,9,5,0,,,,0.020766666,0.0,0.0,0.0,2.69653344
5,10,5,0,,,,0.022550086,0.0,0.0,0.0,3.09753344
5,11,5,0,,,,0.039283413,0.0,0.0,0.0,3.31345
5,12,5,0,,,,0.049000084,0.0,0.0,0.0,3.3292
5,13,5,0,,,,0.10238334,0.0,0.0,0.0,3.16745
5,14,5,0,,,,0.107433334,0.0,0.0,0.0,2.78985
5,15,5,0,,,,0.34738335,0.0,0.0,0.0,2.23165
5,16,5,0,,,,0.38253337,0.0,0.0,0.0,1.4942
5,17,5,0,,,,0.41810003,0.0,0.0,0.0,0.65958332
5,18,5,0,,,,0.92605,0.0,0.0,0.0,0.130933336
5,19,5,0,,,,1.2311667,0.0,0.0,0.0,0.01025
5,20,5,0,,,,0.22315003,0.0,0.0,0.0,0.0
5,21,5,0,,,,0.35760003,0.0,0.0,0.0,0.0
5,22,5,0,,,,0.4029,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.38938335,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.012816755,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.25380006,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.053183384,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.046983402,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.036000077,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.034250073,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.044183407,0.0,0.0,0.0,0.40371668
5,7,6,0,,,,0.0764334,0.0,0.0,0.0,0.89105
5,8,6,0,,,,0.039566714,0.0,0.0,0.0,2.09928344
5,9,6,0,,,,0.040983338,0.0,0.0,0.0,2.7287
5,10,6,0,,,,0.037916724,0.0,0.0,0.0,3.21418336
5,11,6,0,,,,0.04470006,0.0,0.0,0.0,3.4147334
5,12,6,0,,,,0.079700045,0.0,0.0,0.0,3.4041168
5,13,6,0,,,,0.03915,0.0,0.0,0.0,3.1933
5,14,6,0,,,,0.28745,0.0,0.0,0.0,2.8024
5,15,6,0,,,,0.45723334,0.0,0.0,0.0,2.21385
5,16,6,0,,,,0.82985,0.0,0.0,0.0,1.48043336
5,17,6,0,,,,0.28568336,0.0,0.0,0.0,0.65706664
5,18,6,0,,,,0.0353334,0.0,0.0,0.0,0.14303334
5,19,6,0,,,,0.26260006,0.0,0.0,0.0,0.0153833332
5,20,6,0,,,,0.042916737,0.0,0.0,0.0,0.0
5,21,6,0,,,,0.14875005,0.0,0.0,0.0,0.0
5,22,6,0,,,,0.40540004,0.0,0.0,0.0,0.0
5,23,6,0,,,,0.05235005,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.044350054,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.26176673,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.04680005,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.03523341,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.027516743,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.032166738,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.2675667,0.0,0.0,0.0,0.3579
5,7,7,0,,,,0.79508334,0.0,0.0,0.0,1.30095
5,8,7,0,,,,0.12768333,0.0,0.0,0.0,2.1415166
5,9,7,0,,,,0.020633332,0.0,0.0,0.0,2.71293336
5,10,7,0,,,,0.7984,0.0,0.0,0.0,3.1744168
5,11,7,0,,,,0.16616671,0.0,0.0,0.0,3.38325
5,12,7,0,,,,0.025066728,0.0,0.0,0.0,3.39478344
5,13,7,0,,,,0.6156,0.0,0.0,0.0,3.2048332
5,14,7,0,,,,0.017766671,0.0,0.0,0.0,2.7834834
5,15,7,0,,,,0.026700031,0.0,0.0,0.0,2.2051168
5,16,7,0,,,,0.0656834,0.0,0.0,0.0,1.48946668
5,17,7,0,,,,3.0967667,0.0,0.0,0.0,0.67416668
5,18,7,0,,,,1.4656833,0.0,0.0,0.0,0.156933336
5,19,7,0,,,,0.43103334,0.0,0.0,0.0,0.0155333336
5,20,7,0,,,,0.07640005,0.0,0.0,0.0,0.0
5,21,7,0,,,,0.6785,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.2531667,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.5983667,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.019916737,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.56708336,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.071750075,0.0,0.0,0.0,0.0
5,3,1,0,,,,2.1336167,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.5811167,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.41920003,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.04241673,0.0,0.0,0.0,0.0206333332
5,7,1,0,,,,0.04280007,0.0,0.0,0.0,0.142416672
5,8,1,0,,,,0.023950068,0.0,0.0,0.0,0.28018332
5,9,1,0,,,,0.017683426,0.0,0.0,0.0,0.54708332
5,10,1,0,,,,0.007283443,0.0,0.0,0.0,1.30495
5,11,1,0,,,,0.003600116,0.0,0.0,0.0,1.58573328
5,12,1,0,,,,0.00770011,0.0,0.0,0.0,1.87373328
5,13,1,0,,,,0.2976667,0.0,0.0,0.0,1.2115
5,14,1,0,,,,0.3603,0.0,0.0,0.0,1.43583336
5,15,1,0,,,,0.59103334,0.0,0.0,0.0,2.3981332
5,16,1,0,,,,0.077483386,0.0,0.0,0.0,1.22241664
5,17,1,0,,,,0.2016167,0.0,0.0,0.0,0.82193336
5,18,1,0,,,,0.020383393,0.0,0.0,0.0,0.176683336
5,19,1,0,,,,0.15535003,0.0,0.0,0.0,0.016716668
5,20,1,0,,,,0.79675,0.0,0.0,0.0,0.0
5,21,1,0,,,,0.36353335,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.31783333,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.09365008,0.0,0.0,0.0,0.0
5,24,1,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,1,2,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,2,2,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,3,2,0,,,,1.6608833,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.19531667,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.33301666,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.38775003,0.0,0.0,0.0,0.071133332
5,7,2,0,,,,0.0020501083,0.0,0.0,0.0,0.51656664
5,8,2,0,,,,1.2207032e-07,0.0,0.0,0.0,0.83121668
5,9,2,0,,,,1.2207032e-07,0.0,0.0,0.0,0.92791668
5,10,2,0,,,,1.2207032e-07,0.0,0.0,0.0,1.263
5,11,2,0,,,,1.2207032e-07,0.0,0.0,0.0,1.61288332
5,12,2,0,,,,1.2207032e-07,0.0,0.0,0.0,2.1612334
5,13,2,0,,,,0.018283444,0.0,0.0,0.0,1.33905
5,14,2,0,,,,0.2535,0.0,0.0,0.0,0.93226668
5,15,2,0,,,,0.11556674,0.0,0.0,0.0,0.51885
5,16,2,0,,,,0.004000086,0.0,0.0,0.0,0.26005
5,17,2,0,,,,0.0027834263,0.0,0.0,0.0,0.131066664
5,18,2,0,,,,0.00011676577,0.0,0.0,0.0,0.051733332
5,19,2,0,,,,0.0069000935,0.0,0.0,0.0,0.0
5,20,2,0,,,,0.0047167637,0.0,0.0,0.0,0.0
5,21,2,0,,,,1.0312398e-07,0.0,0.0,0.0,0.0
5,22,2,0,,,,6.676834e-05,0.0,0.0,0.0,0.0
5,23,2,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,24,2,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,1,3,0,,,,0.00010009847,0.0,0.0,0.0,0.0
5,2,3,0,,,,1.001358e-07,0.0,0.0,0.0,0.0
5,3,3,0,,,,2.3180168,0.0,0.0,0.0,0.0
5,4,3,0,,,,0.5640333,0.0,0.0,0.0,0.0
5,5,3,0,,,,0.438,0.0,0.0,0.0,0.0
5,6,3,0,,,,0.014133428,0.0,0.0,0.0,0.0097333336
5,7,3,0,,,,0.009150097,0.0,0.0,0.0,0.124983328
5,8,3,0,,,,0.024483407,0.0,0.0,0.0,0.28596668
5,9,3,0,,,,0.15136671,0.0,0.0,0.0,0.35945
5,10,3,0,,,,0.08588341,0.0,0.0,0.0,0.39028332
5,11,3,0,,,,9.1552735e-08,0.0,0.0,0.0,0.37461668
5,12,3,0,,,,0.0030667572,0.0,0.0,0.0,0.2873
5,13,3,0,,,,1.7708,0.0,0.0,0.0,0.254766664
5,14,3,0,,,,0.7797667,0.0,0.0,0.0,0.191733336
5,15,3,0,,,,0.46268338,0.0,0.0,0.0,0.24378334
5,16,3,0,,,,0.30310008,0.0,0.0,0.0,0.178016664
5,17,3,0,,,,0.12535007,0.0,0.0,0.0,0.093216668
5,18,3,0,,,,0.8167,0.0,0.0,0.0,0.085333336
5,19,3,0,,,,1.1314167,0.0,0.0,0.0,0.0202666664
5,20,3,0,,,,1.0213667,0.0,0.0,0.0,0.0
5,21,3,0,,,,0.9343667,0.0,0.0,0.0,0.0
5,22,3,0,,,,0.28188342,0.0,0.0,0.0,0.0
5,23,3,0,,,,0.5600834,0.0,0.0,0.0,0.0
5,24,3,0,,,,0.5818001,0.0,0.0,0.0,0.0
5,1,4,0,,,,0.6055334,0.0,0.0,0.0,0.0
5,2,4,0,,,,0.7860501,0.0,0.0,0.0,0.0
5,3,4,0,,,,0.8178167,0.0,0.0,0.0,0.0
5,4,4,0,,,,0.9487333,0.0,0.0,0.0,0.0
5,5,4,0,,,,0.89308333,0.0,0.0,0.0,0.0
5,6,4,0,,,,0.3697834,0.0,0.0,0.0,0.40955
5,7,4,0,,,,0.5219001,0.0,0.0,0.0,1.36566664
5,8,4,0,,,,0.3319667,0.0,0.0,0.0,2.2110832
5,9,4,0,,,,0.25665,0.0,0.0,0.0,2.8499834
5,10,4,0,,,,0.5131667,0.0,0.0,0.0,3.2400166
5,11,4,0,,,,0.7194,0.0,0.0,0.0,3.3985
5,12,4,0,,,,0.42865,0.0,0.0,0.0,3.35835
5,13,4,0,,,,0.4186,0.0,0.0,0.0,3.1742334
5,14,4,0,,,,0.17971666,0.0,0.0,0.0,2.8016332
5,15,4,0,,,,0.24290001,0.0,0.0,0.0,2.22093336
5,16,4,0,,,,1.1241833,0.0,0.0,0.0,1.47201672
5,17,4,0,,,,0.9374833,0.0,0.0,0.0,0.66026668
5,18,4,0,,,,0.15181671,0.0,0.0,0.0,0.13821666
5,19,4,0,,,,0.58975,0.0,0.0,0.0,0.0151333332
5,20,4,0,,,,1.0991083,0.0,0.0,0.0,0.0
5,21,4,0,,,,1.0765,0.0,0.0,0.0,0.0
5,22,4,0,,,,0.11833335,0.0,0.0,0.0,0.0
5,23,4,0,,,,0.09215002,0.0,0.0,0.0,0.0
5,24,4,0,,,,0.07027501,0.0,0.0,0.0,0.0
5,1,5,0,,,,0.06393334,0.0,0.0,0.0,0.0
5,2,5,0,,,,0.050683342,0.0,0.0,0.0,0.0
5,3,5,0,,,,0.32946667,0.0,0.0,0.0,0.0
5,4,5,0,,,,0.47105,0.0,0.0,0.0,0.0
5,5,5,0,,,,0.50266665,0.0,0.0,0.0,0.0
5,6,5,0,,,,0.20035002,0.0,0.0,0.0,0.43711668
5,7,5,0,,,,0.06293336,0.0,0.0,0.0,1.38043336
5,8,5,0,,,,0.13776667,0.0,0.0,0.0,2.2133
5,9,5,0,,,,0.23453334,0.0,0.0,0.0,2.85315
5,10,5,0,,,,0.746,0.0,0.0,0.0,3.26975
5,11,5,0,,,,1.0471833,0.0,0.0,0.0,3.47395
5,12,5,0,,,,0.27545002,0.0,0.0,0.0,3.4528332
5,13,5,0,,,,0.08513334,0.0,0.0,0.0,3.2287666
5,14,5,0,,,,0.10261667,0.0,0.0,0.0,2.7989
5,15,5,0,,,,0.17828333,0.0,0.0,0.0,2.22956664
5,16,5,0,,,,0.7483,0.0,0.0,0.0,1.4976
5,17,5,0,,,,0.8918667,0.0,0.0,0.0,0.66176668
5,18,5,0,,,,0.88045,0.0,0.0,0.0,0.1235
5,19,5,0,,,,0.94593334,0.0,0.0,0.0,0.0116666668
5,20,5,0,,,,1.60115,0.0,0.0,0.0,0.0
5,21,5,0,,,,2.81585,0.0,0.0,0.0,0.0
5,22,5,0,,,,1.1987667,0.0,0.0,0.0,0.0
5,23,5,0,,,,0.85485,0.0,0.0,0.0,0.0
5,24,5,0,,,,0.599025,0.0,0.0,0.0,0.0
5,1,6,0,,,,0.05473339,0.0,0.0,0.0,0.0
5,2,6,0,,,,0.055750053,0.0,0.0,0.0,0.0
5,3,6,0,,,,0.060550053,0.0,0.0,0.0,0.0
5,4,6,0,,,,0.05338339,0.0,0.0,0.0,0.0
5,5,6,0,,,,0.047600057,0.0,0.0,0.0,0.0
5,6,6,0,,,,0.038916737,0.0,0.0,0.0,0.43045
5,7,6,0,,,,0.6882833,0.0,0.0,0.0,1.34313332
5,8,6,0,,,,0.69085,0.0,0.0,0.0,2.10845
5,9,6,0,,,,0.6433833,0.0,0.0,0.0,2.67643336
5,10,6,0,,,,0.87995,0.0,0.0,0.0,3.08996656
5,11,6,0,,,,1.078,0.0,0.0,0.0,3.2736168
5,12,6,0,,,,1.7871166,0.0,0.0,0.0,3.2220166
5,13,6,0,,,,1.2829666,0.0,0.0,0.0,3.07125
5,14,6,0,,,,1.0447,0.0,0.0,0.0,2.7191
5,15,6,0,,,,1.5599834,0.0,0.0,0.0,2.16105
5,16,6,0,,,,1.4418666,0.0,0.0,0.0,1.42737328
5,17,6,0,,,,1.5598667,0.0,0.0,0.0,0.65843336
5,18,6,0,,,,2.4462,0.0,0.0,0.0,0.123333336
5,19,6,0,,,,1.2563334,0.0,0.0,0.0,0.0119
5,20,6,0,,,,0.7993167,0.0,0.0,0.0,0.0
5,21,6,0,,,,1.7042333,0.0,0.0,0.0,0.0
5,22,6,0,,,,1.3704166,0.0,0.0,0.0,0.0
5,23,6,0,,,,2.8209834,0.0,0.0,0.0,0.0
5,24,6,0,,,,0.13020001,0.0,0.0,0.0,0.0
5,1,7,0,,,,0.09778335,0.0,0.0,0.0,0.0
5,2,7,0,,,,0.06545003,0.0,0.0,0.0,0.0
5,3,7,0,,,,0.04935002,0.0,0.0,0.0,0.0
5,4,7,0,,,,0.31613335,0.0,0.0,0.0,0.0
5,5,7,0,,,,0.04128335,0.0,0.0,0.0,0.0
5,6,7,0,,,,0.10348334,0.0,0.0,0.0,0.42128332
5,7,7,0,,,,1.5438,0.0,0.0,0.0,1.31013332
5,8,7,0,,,,0.8221667,0.0,0.0,0.0,2.0731332
5,9,7,0,,,,0.39203334,0.0,0.0,0.0,2.6459168
5,10,7,0,,,,0.4170667,0.0,0.0,0.0,3.02428344
5,11,7,0,,,,0.44076666,0.0,0.0,0.0,3.22385
5,12,7,0,,,,0.47553337,0.0,0.0,0.0,3.2454834
5,13,7,0,,,,0.44788337,0.0,0.0,0.0,3.06915
5,14,7,0,,,,1.2532667,0.0,0.0,0.0,2.73055
5,15,7,0,,,,0.5836667,0.0,0.0,0.0,2.2021332
5,16,7,0,,,,2.0572834,0.0,0.0,0.0,1.47886668
5,17,7,0,,,,1.41805,0.0,0.0,0.0,0.66193336
5,18,7,0,,,,2.1568,0.0,0.0,0.0,0.123916664
5,19,7,0,,,,3.0774167,0.0,0.0,0.0,0.00088333332
5,20,7,0,,,,0.8254,0.0,0.0,0.0,0.0
5,21,7,0,,,,1.3287166,0.0,0.0,0.0,0.0
5,22,7,0,,,,0.35508335,0.0,0.0,0.0,0.0
5,23,7,0,,,,0.06831672,0.0,0.0,0.0,0.0
5,24,7,0,,,,0.3393667,0.0,0.0,0.0,0.0
5,1,1,0,,,,0.06648339,0.0,0.0,0.0,0.0
5,2,1,0,,,,0.038283408,0.0,0.0,0.0,0.0
5,3,1,0,,,,0.5668,0.0,0.0,0.0,0.0
5,4,1,0,,,,0.56621665,0.0,0.0,0.0,0.0
5,5,1,0,,,,0.5771667,0.0,0.0,0.0,0.0
5,6,1,0,,,,0.4981,0.0,0.0,0.0,0.41328332
5,7,1,0,,,,0.07981673,0.0,0.0,0.0,1.30033336
5,8,1,0,,,,0.05740003,0.0,0.0,0.0,2.06928344
5,9,1,0,,,,0.29771668,0.0,0.0,0.0,2.61585
5,10,1,0,,,,0.2971001,0.0,0.0,0.0,2.99281664
5,11,1,0,,,,0.003200118,0.0,0.0,0.0,3.16845
5,12,1,0,,,,0.2777501,0.0,0.0,0.0,3.17946656
5,13,1,0,,,,2.2113833,0.0,0.0,0.0,3.0081668
5,14,1,0,,,,1.1494833,0.0,0.0,0.0,2.6173668
5,15,1,0,,,,1.2881833,0.0,0.0,0.0,2.1416668
5,16,1,0,,,,1.4349,0.0,0.0,0.0,1.42228332
5,17,1,0,,,,1.9522,0.0,0.0,0.0,0.6545
5,18,1,0,,,,2.3894668,0.0,0.0,0.0,0.13971666
5,19,1,0,,,,1.3448167,0.0,0.0,0.0,0.026666666
5,20,1,0,,,,2.0377166,0.0,0.0,0.0,0.0
5,21,1,0,,,,1.7921667,0.0,0.0,0.0,0.0
5,22,1,0,,,,0.6479,0.0,0.0,0.0,0.0
5,23,1,0,,,,0.36793336,0.0,0.0,0.0,0.0
5,24,1,0,,,,0.32452503,0.0,0.0,0.0,0.0
5,1,2,0,,,,0.39991668,0.0,0.0,0.0,0.0
5,2,2,0,,,,0.25218335,0.0,0.0,0.0,0.0
5,3,2,0,,,,0.40758333,0.0,0.0,0.0,0.0
5,4,2,0,,,,0.49526668,0.0,0.0,0.0,0.0
5,5,2,0,,,,0.2761167,0.0,0.0,0.0,0.0
5,6,2,0,,,,0.09060004,0.0,0.0,0.0,0.40396668
5,7,2,0,,,,0.11838338,0.0,0.0,0.0,1.275
5,8,2,0,,,,0.11841668,0.0,0.0,0.0,2.04261668
5,9,2,0,,,,0.35426667,0.0,0.0,0.0,2.58621656
5,10,2,0,,,,1.1189333,0.0,0.0,0.0,2.96571656
5,11,2,0,,,,1.43655,0.0,0.0,0.0,3.14505
5,12,2,0,,,,0.48181668,0.0,0.0,0.0,3.1726
5,13,2,0,,,,2.5569832,0.0,0.0,0.0,3.01618336
5,14,2,0,,,,1.248,0.0,0.0,0.0,2.68525
5,15,2,0,,,,2.2545834,0.0,0.0,0.0,2.15865
5,16,2,0,,,,1.7674,0.0,0.0,0.0,1.45371668
5,17,2,0,,,,1.39495,0.0,0.0,0.0,0.66056664
5,18,2,0,,,,1.8046167,0.0,0.0,0.0,0.1412
5,19,2,0,,,,1.1573833,0.0,0.0,0.0,0.017533332
5,20,2,0,,,,1.36265,0.0,0.0,0.0,0.0
5,21,2,0,,,,0.9791333,0.0,0.0,0.0,0.0
